Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.566902, 28.8445, 0.401455, 1.58002, 0.4, -4.97284e-06, 1.00113, 0.992659, 1.00045, 0.99654
0.566952, 28.8445, 0.401456, 1.58004, 0.4, -4.98192e-06, 1.00113, 0.992659, 1.00045, 0.99654
0.567002, 28.8445, 0.401458, 1.58005, 0.4, -4.99102e-06, 1.00113, 0.99266, 1.00045, 0.996541
0.567052, 28.8445, 0.401459, 1.58007, 0.4, -5.00012e-06, 1.00113, 0.992661, 1.00045, 0.996542
0.567102, 28.8445, 0.401461, 1.58008, 0.4, -5.00923e-06, 1.00114, 0.992662, 1.00045, 0.996542
0.567152, 28.8445, 0.401462, 1.58009, 0.4, -5.01836e-06, 1.00114, 0.992662, 1.00045, 0.996543
0.567202, 28.8445, 0.401464, 1.58011, 0.4, -5.02749e-06, 1.00114, 0.992663, 1.00045, 0.996543
0.567252, 28.8445, 0.401465, 1.58012, 0.4, -5.03663e-06, 1.00114, 0.992664, 1.00045, 0.996544
0.567302, 28.8445, 0.401467, 1.58014, 0.4, -5.04578e-06, 1.00114, 0.992664, 1.00045, 0.996544
0.567352, 28.8445, 0.401468, 1.58015, 0.4, -5.05494e-06, 1.00114, 0.992665, 1.00045, 0.996545
0.567402, 28.8445, 0.40147, 1.58017, 0.4, -5.06411e-06, 1.00114, 0.992666, 1.00045, 0.996546
0.567452, 28.8445, 0.401471, 1.58018, 0.4, -5.07328e-06, 1.00114, 0.992666, 1.00045, 0.996546
0.567502, 28.8445, 0.401473, 1.5802, 0.4, -5.08247e-06, 1.00115, 0.992667, 1.00045, 0.996547
0.567552, 28.8445, 0.401474, 1.58021, 0.4, -5.09167e-06, 1.00115, 0.992668, 1.00045, 0.996547
0.567602, 28.8445, 0.401476, 1.58022, 0.4, -5.10087e-06, 1.00115, 0.992669, 1.00045, 0.996548
0.567652, 28.8445, 0.401477, 1.58024, 0.4, -5.11009e-06, 1.00115, 0.992669, 1.00045, 0.996548
0.567702, 28.8445, 0.401479, 1.58025, 0.4, -5.11931e-06, 1.00115, 0.99267, 1.00045, 0.996549
0.567752, 28.8445, 0.40148, 1.58027, 0.4, -5.12854e-06, 1.00115, 0.992671, 1.00045, 0.99655
0.567802, 28.8445, 0.401482, 1.58028, 0.4, -5.13779e-06, 1.00115, 0.992671, 1.00045, 0.99655
0.567852, 28.8445, 0.401483, 1.5803, 0.4, -5.14704e-06, 1.00115, 0.992672, 1.00045, 0.996551
0.567902, 28.8444, 0.401485, 1.58031, 0.4, -5.1563e-06, 1.00116, 0.992673, 1.00045, 0.996551
0.567952, 28.8444, 0.401486, 1.58032, 0.4, -5.16557e-06, 1.00116, 0.992673, 1.00046, 0.996552
0.568002, 28.8444, 0.401488, 1.58034, 0.4, -5.17485e-06, 1.00116, 0.992674, 1.00046, 0.996553
0.568052, 28.8444, 0.401489, 1.58035, 0.4, -5.18414e-06, 1.00116, 0.992675, 1.00046, 0.996553
0.568102, 28.8444, 0.401491, 1.58037, 0.4, -5.19344e-06, 1.00116, 0.992676, 1.00046, 0.996554
0.568152, 28.8444, 0.401492, 1.58038, 0.4, -5.20275e-06, 1.00116, 0.992676, 1.00046, 0.996554
0.568202, 28.8444, 0.401494, 1.5804, 0.4, -5.21206e-06, 1.00116, 0.992677, 1.00046, 0.996555
0.568252, 28.8444, 0.401495, 1.58041, 0.4, -5.22139e-06, 1.00116, 0.992678, 1.00046, 0.996556
0.568302, 28.8444, 0.401497, 1.58043, 0.4, -5.23073e-06, 1.00116, 0.992678, 1.00046, 0.996556
0.568352, 28.8444, 0.401498, 1.58044, 0.4, -5.24007e-06, 1.00117, 0.992679, 1.00046, 0.996557
0.568402, 28.8444, 0.4015, 1.58045, 0.4, -5.24943e-06, 1.00117, 0.99268, 1.00046, 0.996557
0.568452, 28.8444, 0.401501, 1.58047, 0.4, -5.25879e-06, 1.00117, 0.99268, 1.00046, 0.996558
0.568502, 28.8444, 0.401503, 1.58048, 0.4, -5.26816e-06, 1.00117, 0.992681, 1.00046, 0.996558
0.568552, 28.8444, 0.401504, 1.5805, 0.4, -5.27755e-06, 1.00117, 0.992682, 1.00046, 0.996559
0.568602, 28.8444, 0.401506, 1.58051, 0.4, -5.28694e-06, 1.00117, 0.992683, 1.00046, 0.99656
0.568652, 28.8444, 0.401507, 1.58053, 0.4, -5.29634e-06, 1.00117, 0.992683, 1.00046, 0.99656
0.568702, 28.8444, 0.401509, 1.58054, 0.4, -5.30575e-06, 1.00117, 0.992684, 1.00046, 0.996561
0.568752, 28.8444, 0.40151, 1.58055, 0.4, -5.31517e-06, 1.00118, 0.992685, 1.00046, 0.996561
0.568802, 28.8444, 0.401512, 1.58057, 0.4, -5.3246e-06, 1.00118, 0.992685, 1.00046, 0.996562
0.568852, 28.8444, 0.401513, 1.58058, 0.4, -5.33404e-06, 1.00118, 0.992686, 1.00046, 0.996563
0.568902, 28.8444, 0.401515, 1.5806, 0.4, -5.34348e-06, 1.00118, 0.992687, 1.00046, 0.996563
0.568952, 28.8444, 0.401516, 1.58061, 0.4, -5.35294e-06, 1.00118, 0.992687, 1.00046, 0.996564
0.569002, 28.8444, 0.401517, 1.58062, 0.4, -5.36241e-06, 1.00118, 0.992688, 1.00047, 0.996564
0.569052, 28.8444, 0.401519, 1.58064, 0.4, -5.37188e-06, 1.00118, 0.992689, 1.00047, 0.996565
0.569102, 28.8444, 0.40152, 1.58065, 0.4, -5.38137e-06, 1.00118, 0.99269, 1.00047, 0.996566
0.569152, 28.8444, 0.401522, 1.58067, 0.4, -5.39086e-06, 1.00118, 0.99269, 1.00047, 0.996566
0.569202, 28.8444, 0.401523, 1.58068, 0.4, -5.40036e-06, 1.00119, 0.992691, 1.00047, 0.996567
0.569252, 28.8444, 0.401525, 1.5807, 0.4, -5.40988e-06, 1.00119, 0.992692, 1.00047, 0.996567
0.569302, 28.8444, 0.401526, 1.58071, 0.4, -5.4194e-06, 1.00119, 0.992692, 1.00047, 0.996568
0.569352, 28.8443, 0.401528, 1.58072, 0.4, -5.42893e-06, 1.00119, 0.992693, 1.00047, 0.996568
0.569402, 28.8443, 0.401529, 1.58074, 0.4, -5.43847e-06, 1.00119, 0.992694, 1.00047, 0.996569
0.569452, 28.8443, 0.401531, 1.58075, 0.4, -5.44802e-06, 1.00119, 0.992694, 1.00047, 0.99657
0.569502, 28.8443, 0.401532, 1.58077, 0.4, -5.45758e-06, 1.00119, 0.992695, 1.00047, 0.99657
0.569552, 28.8443, 0.401534, 1.58078, 0.4, -5.46715e-06, 1.00119, 0.992696, 1.00047, 0.996571
0.569602, 28.8443, 0.401535, 1.58079, 0.4, -5.47673e-06, 1.0012, 0.992697, 1.00047, 0.996571
0.569652, 28.8443, 0.401537, 1.58081, 0.4, -5.48631e-06, 1.0012, 0.992697, 1.00047, 0.996572
0.569702, 28.8443, 0.401538, 1.58082, 0.4, -5.49591e-06, 1.0012, 0.992698, 1.00047, 0.996573
0.569752, 28.8443, 0.40154, 1.58083, 0.4, -5.50551e-06, 1.0012, 0.992699, 1.00047, 0.996573
0.569802, 28.8443, 0.401541, 1.58085, 0.4, -5.51513e-06, 1.0012, 0.992699, 1.00047, 0.996574
0.569852, 28.8443, 0.401543, 1.58086, 0.4, -5.52475e-06, 1.0012, 0.9927, 1.00047, 0.996574
0.569902, 28.8443, 0.401544, 1.58088, 0.4, -5.53439e-06, 1.0012, 0.992701, 1.00047, 0.996575
0.569952, 28.8443, 0.401546, 1.58089, 0.4, -5.54403e-06, 1.0012, 0.992701, 1.00047, 0.996575
0.570002, 28.8443, 0.401547, 1.5809, 0.4, -5.55368e-06, 1.00121, 0.992702, 1.00047, 0.996576
0.570052, 28.8443, 0.401549, 1.58092, 0.4, -5.56334e-06, 1.00121, 0.992703, 1.00047, 0.996577
0.570102, 28.8443, 0.40155, 1.58093, 0.4, -5.57301e-06, 1.00121, 0.992704, 1.00048, 0.996577
0.570152, 28.8443, 0.401552, 1.58095, 0.4, -5.58269e-06, 1.00121, 0.992704, 1.00048, 0.996578
0.570202, 28.8443, 0.401553, 1.58096, 0.4, -5.59238e-06, 1.00121, 0.992705, 1.00048, 0.996578
0.570252, 28.8443, 0.401555, 1.58097, 0.4, -5.60208e-06, 1.00121, 0.992706, 1.00048, 0.996579
0.570302, 28.8443, 0.401556, 1.58099, 0.4, -5.61179e-06, 1.00121, 0.992706, 1.00048, 0.99658
0.570352, 28.8443, 0.401558, 1.581, 0.4, -5.62151e-06, 1.00121, 0.992707, 1.00048, 0.99658
0.570402, 28.8443, 0.401559, 1.58102, 0.4, -5.63123e-06, 1.00121, 0.992708, 1.00048, 0.996581
0.570452, 28.8443, 0.401561, 1.58103, 0.4, -5.64097e-06, 1.00122, 0.992708, 1.00048, 0.996581
0.570502, 28.8443, 0.401562, 1.58104, 0.4, -5.65071e-06, 1.00122, 0.992709, 1.00048, 0.996582
0.570552, 28.8443, 0.401564, 1.58106, 0.4, -5.66047e-06, 1.00122, 0.99271, 1.00048, 0.996582
0.570602, 28.8443, 0.401565, 1.58107, 0.4, -5.67023e-06, 1.00122, 0.992711, 1.00048, 0.996583
0.570652, 28.8443, 0.401567, 1.58108, 0.4, -5.68e-06, 1.00122, 0.992711, 1.00048, 0.996584
0.570702, 28.8443, 0.401568, 1.5811, 0.4, -5.68979e-06, 1.00122, 0.992712, 1.00048, 0.996584
0.570753, 28.8443, 0.40157, 1.58111, 0.4, -5.69958e-06, 1.00122, 0.992713, 1.00048, 0.996585
0.570803, 28.8442, 0.401571, 1.58113, 0.4, -5.70938e-06, 1.00122, 0.992713, 1.00048, 0.996585
0.570853, 28.8442, 0.401572, 1.58114, 0.4, -5.71919e-06, 1.00123, 0.992714, 1.00048, 0.996586
0.570903, 28.8442, 0.401574, 1.58115, 0.4, -5.72901e-06, 1.00123, 0.992715, 1.00048, 0.996587
0.570953, 28.8442, 0.401575, 1.58117, 0.4, -5.73883e-06, 1.00123, 0.992716, 1.00048, 0.996587
0.571003, 28.8442, 0.401577, 1.58118, 0.4, -5.74867e-06, 1.00123, 0.992716, 1.00048, 0.996588
0.571053, 28.8442, 0.401578, 1.58119, 0.4, -5.75851e-06, 1.00123, 0.992717, 1.00048, 0.996588
0.571103, 28.8442, 0.40158, 1.58121, 0.4, -5.76837e-06, 1.00123, 0.992718, 1.00048, 0.996589
0.571153, 28.8442, 0.401581, 1.58122, 0.4, -5.77823e-06, 1.00123, 0.992718, 1.00049, 0.996589
0.571203, 28.8442, 0.401582, 1.58123, 0.4, -5.7881e-06, 1.00123, 0.992719, 1.00049, 0.99659
0.571253, 28.8442, 0.401584, 1.58125, 0.4, -5.79798e-06, 1.00124, 0.99272, 1.00049, 0.996591
0.571303, 28.8442, 0.401585, 1.58126, 0.4, -5.80787e-06, 1.00124, 0.99272, 1.00049, 0.996591
0.571353, 28.8442, 0.401587, 1.58128, 0.4, -5.81776e-06, 1.00124, 0.992721, 1.00049, 0.996592
0.571403, 28.8442, 0.401588, 1.58129, 0.4, -5.82767e-06, 1.00124, 0.992722, 1.00049, 0.996592
0.571453, 28.8442, 0.401589, 1.5813, 0.4, -5.83758e-06, 1.00124, 0.992723, 1.00049, 0.996593
0.571503, 28.8442, 0.401591, 1.58132, 0.4, -5.84751e-06, 1.00124, 0.992723, 1.00049, 0.996594
0.571553, 28.8441, 0.401592, 1.58133, 0.4, -5.85744e-06, 1.00124, 0.992724, 1.00049, 0.996594
0.571603, 28.8441, 0.401594, 1.58134, 0.4, -5.86738e-06, 1.00124, 0.992725, 1.00049, 0.996595
0.571653, 28.8441, 0.401595, 1.58136, 0.4, -5.87733e-06, 1.00124, 0.992725, 1.00049, 0.996595
0.571703, 28.8441, 0.401596, 1.58137, 0.4, -5.88729e-06, 1.00125, 0.992726, 1.00049, 0.996596
0.571753, 28.8441, 0.401598, 1.58138, 0.4, -5.89726e-06, 1.00125, 0.992727, 1.00049, 0.996597
0.571803, 28.8441, 0.401599, 1.5814, 0.4, -5.90723e-06, 1.00125, 0.992727, 1.00049, 0.996597
0.571853, 28.8441, 0.401601, 1.58141, 0.4, -5.91722e-06, 1.00125, 0.992728, 1.00049, 0.996598
0.571903, 28.8441, 0.401602, 1.58142, 0.4, -5.92721e-06, 1.00125, 0.992729, 1.00049, 0.996598
0.571953, 28.8441, 0.401603, 1.58144, 0.4, -5.93721e-06, 1.00125, 0.992729, 1.00049, 0.996599
0.572003, 28.8441, 0.401605, 1.58145, 0.4, -5.94722e-06, 1.00125, 0.99273, 1.00049, 0.996599
0.572053, 28.8441, 0.401606, 1.58146, 0.4, -5.95724e-06, 1.00125, 0.992731, 1.00049, 0.9966
0.572103, 28.8441, 0.401608, 1.58148, 0.4, -5.96727e-06, 1.00126, 0.992732, 1.00049, 0.996601
0.572153, 28.8441, 0.401609, 1.58149, 0.4, -5.97731e-06, 1.00126, 0.992732, 1.00049, 0.996601
0.572203, 28.8441, 0.401611, 1.58151, 0.4, -5.98736e-06, 1.00126, 0.992733, 1.0005, 0.996602
0.572253, 28.844, 0.401612, 1.58152, 0.4, -5.99741e-06, 1.00126, 0.992734, 1.0005, 0.996602
0.572303, 28.844, 0.401613, 1.58153, 0.4, -6.00747e-06, 1.00126, 0.992734, 1.0005, 0.996603
0.572353, 28.844, 0.401615, 1.58155, 0.4, -6.01755e-06, 1.00126, 0.992735, 1.0005, 0.996604
0.572403, 28.844, 0.401616, 1.58156, 0.4, -6.02763e-06, 1.00126, 0.992736, 1.0005, 0.996604
0.572453, 28.844, 0.401618, 1.58157, 0.4, -6.03772e-06, 1.00126, 0.992737, 1.0005, 0.996605
0.572503, 28.844, 0.401619, 1.58159, 0.4, -6.04782e-06, 1.00126, 0.992737, 1.0005, 0.996605
0.572553, 28.844, 0.40162, 1.5816, 0.4, -6.05793e-06, 1.00127, 0.992738, 1.0005, 0.996606
0.572603, 28.844, 0.401622, 1.58161, 0.4, -6.06804e-06, 1.00127, 0.992739, 1.0005, 0.996607
0.572653, 28.844, 0.401623, 1.58163, 0.4, -6.07817e-06, 1.00127, 0.992739, 1.0005, 0.996607
0.572703, 28.844, 0.401625, 1.58164, 0.4, -6.0883e-06, 1.00127, 0.99274, 1.0005, 0.996608
0.572753, 28.844, 0.401626, 1.58165, 0.4, -6.09845e-06, 1.00127, 0.992741, 1.0005, 0.996608
0.572803, 28.844, 0.401628, 1.58167, 0.4, -6.1086e-06, 1.00127, 0.992742, 1.0005, 0.996609
0.572853, 28.844, 0.401629, 1.58168, 0.4, -6.11876e-06, 1.00127, 0.992742, 1.0005, 0.99661
0.572903, 28.844, 0.40163, 1.58169, 0.4, -6.12893e-06, 1.00127, 0.992743, 1.0005, 0.99661
0.572953, 28.844, 0.401632, 1.58171, 0.4, -6.13911e-06, 1.00128, 0.992744, 1.0005, 0.996611
0.573003, 28.8439, 0.401633, 1.58172, 0.4, -6.1493e-06, 1.00128, 0.992744, 1.0005, 0.996611
0.573053, 28.8439, 0.401635, 1.58173, 0.4, -6.15949e-06, 1.00128, 0.992745, 1.0005, 0.996612
0.573103, 28.8439, 0.401636, 1.58175, 0.4, -6.1697e-06, 1.00128, 0.992746, 1.0005, 0.996613
0.573153, 28.8439, 0.401638, 1.58176, 0.4, -6.17992e-06, 1.00128, 0.992747, 1.0005, 0.996613
0.573203, 28.8439, 0.401639, 1.58177, 0.4, -6.19014e-06, 1.00128, 0.992747, 1.0005, 0.996614
0.573253, 28.8439, 0.40164, 1.58179, 0.4, -6.20037e-06, 1.00128, 0.992748, 1.00051, 0.996614
0.573303, 28.8439, 0.401642, 1.5818, 0.4, -6.21062e-06, 1.00128, 0.992749, 1.00051, 0.996615
0.573353, 28.8439, 0.401643, 1.58181, 0.4, -6.22087e-06, 1.00129, 0.992749, 1.00051, 0.996615
0.573403, 28.8439, 0.401645, 1.58183, 0.4, -6.23113e-06, 1.00129, 0.99275, 1.00051, 0.996616
0.573453, 28.8439, 0.401646, 1.58184, 0.4, -6.24139e-06, 1.00129, 0.992751, 1.00051, 0.996617
0.573503, 28.8439, 0.401648, 1.58185, 0.4, -6.25167e-06, 1.00129, 0.992752, 1.00051, 0.996617
0.573553, 28.8439, 0.401649, 1.58187, 0.4, -6.26196e-06, 1.00129, 0.992752, 1.00051, 0.996618
0.573603, 28.8439, 0.401651, 1.58188, 0.4, -6.27225e-06, 1.00129, 0.992753, 1.00051, 0.996619
0.573653, 28.8439, 0.401652, 1.58189, 0.4, -6.28256e-06, 1.00129, 0.992754, 1.00051, 0.996619
0.573703, 28.8439, 0.401653, 1.5819, 0.4, -6.29287e-06, 1.00129, 0.992754, 1.00051, 0.99662
0.573753, 28.8438, 0.401655, 1.58192, 0.4, -6.30319e-06, 1.0013, 0.992755, 1.00051, 0.99662
0.573803, 28.8438, 0.401656, 1.58193, 0.4, -6.31353e-06, 1.0013, 0.992756, 1.00051, 0.996621
0.573853, 28.8438, 0.401658, 1.58194, 0.4, -6.32387e-06, 1.0013, 0.992757, 1.00051, 0.996621
0.573903, 28.8438, 0.401659, 1.58196, 0.4, -6.33422e-06, 1.0013, 0.992757, 1.00051, 0.996622
0.573953, 28.8438, 0.401661, 1.58197, 0.4, -6.34458e-06, 1.0013, 0.992758, 1.00051, 0.996623
0.574003, 28.8438, 0.401662, 1.58198, 0.4, -6.35494e-06, 1.0013, 0.992759, 1.00051, 0.996623
0.574053, 28.8438, 0.401664, 1.582, 0.4, -6.36532e-06, 1.0013, 0.992759, 1.00051, 0.996624
0.574103, 28.8438, 0.401665, 1.58201, 0.4, -6.37571e-06, 1.0013, 0.99276, 1.00051, 0.996624
0.574153, 28.8438, 0.401667, 1.58202, 0.4, -6.3861e-06, 1.0013, 0.992761, 1.00051, 0.996625
0.574203, 28.8438, 0.401668, 1.58204, 0.4, -6.39651e-06, 1.00131, 0.992762, 1.00051, 0.996626
0.574253, 28.8438, 0.401669, 1.58205, 0.4, -6.40692e-06, 1.00131, 0.992762, 1.00051, 0.996626
0.574303, 28.8438, 0.401671, 1.58206, 0.4, -6.41734e-06, 1.00131, 0.992763, 1.00052, 0.996627
0.574353, 28.8438, 0.401672, 1.58208, 0.4, -6.42777e-06, 1.00131, 0.992764, 1.00052, 0.996627
0.574403, 28.8438, 0.401674, 1.58209, 0.4, -6.43822e-06, 1.00131, 0.992764, 1.00052, 0.996628
0.574453, 28.8437, 0.401675, 1.5821, 0.4, -6.44867e-06, 1.00131, 0.992765, 1.00052, 0.996629
0.574503, 28.8437, 0.401677, 1.58211, 0.4, -6.45913e-06, 1.00131, 0.992766, 1.00052, 0.996629
0.574553, 28.8437, 0.401678, 1.58213, 0.4, -6.46959e-06, 1.00131, 0.992766, 1.00052, 0.99663
0.574603, 28.8437, 0.40168, 1.58214, 0.4, -6.48007e-06, 1.00132, 0.992767, 1.00052, 0.99663
0.574653, 28.8437, 0.401681, 1.58215, 0.4, -6.49056e-06, 1.00132, 0.992768, 1.00052, 0.996631
0.574703, 28.8437, 0.401683, 1.58217, 0.4, -6.50105e-06, 1.00132, 0.992769, 1.00052, 0.996632
0.574753, 28.8437, 0.401684, 1.58218, 0.4, -6.51156e-06, 1.00132, 0.992769, 1.00052, 0.996632
0.574803, 28.8437, 0.401686, 1.58219, 0.4, -6.52207e-06, 1.00132, 0.99277, 1.00052, 0.996633
0.574853, 28.8437, 0.401687, 1.58221, 0.4, -6.5326e-06, 1.00132, 0.992771, 1.00052, 0.996633
0.574903, 28.8437, 0.401689, 1.58222, 0.4, -6.54313e-06, 1.00132, 0.992772, 1.00052, 0.996634
0.574953, 28.8437, 0.40169, 1.58223, 0.4, -6.55367e-06, 1.00132, 0.992772, 1.00052, 0.996635
0.575003, 28.8437, 0.401691, 1.58224, 0.4, -6.56422e-06, 1.00133, 0.992773, 1.00052, 0.996635
0.575053, 28.8437, 0.401693, 1.58226, 0.4, -6.57478e-06, 1.00133, 0.992774, 1.00052, 0.996636
0.575103, 28.8437, 0.401694, 1.58227, 0.4, -6.58535e-06, 1.00133, 0.992774, 1.00052, 0.996636
0.575153, 28.8437, 0.401696, 1.58228, 0.4, -6.59593e-06, 1.00133, 0.992775, 1.00052, 0.996637
0.575203, 28.8436, 0.401697, 1.5823, 0.4, -6.60651e-06, 1.00133, 0.992776, 1.00052, 0.996638
0.575253, 28.8436, 0.401699, 1.58231, 0.4, -6.61711e-06, 1.00133, 0.992777, 1.00052, 0.996638
0.575303, 28.8436, 0.4017, 1.58232, 0.4, -6.62771e-06, 1.00133, 0.992777, 1.00052, 0.996639
0.575353, 28.8436, 0.401702, 1.58234, 0.4, -6.63833e-06, 1.00133, 0.992778, 1.00053, 0.996639
0.575403, 28.8436, 0.401703, 1.58235, 0.4, -6.64895e-06, 1.00134, 0.992779, 1.00053, 0.99664
0.575453, 28.8436, 0.401705, 1.58236, 0.4, -6.65958e-06, 1.00134, 0.992779, 1.00053, 0.99664
0.575503, 28.8436, 0.401706, 1.58237, 0.4, -6.67023e-06, 1.00134, 0.99278, 1.00053, 0.996641
0.575553, 28.8436, 0.401708, 1.58239, 0.4, -6.68088e-06, 1.00134, 0.992781, 1.00053, 0.996642
0.575603, 28.8436, 0.401709, 1.5824, 0.4, -6.69154e-06, 1.00134, 0.992781, 1.00053, 0.996642
0.575653, 28.8436, 0.401711, 1.58241, 0.4, -6.7022e-06, 1.00134, 0.992782, 1.00053, 0.996643
0.575703, 28.8436, 0.401712, 1.58243, 0.4, -6.71288e-06, 1.00134, 0.992783, 1.00053, 0.996643
0.575753, 28.8436, 0.401713, 1.58244, 0.4, -6.72357e-06, 1.00134, 0.992784, 1.00053, 0.996644
0.575803, 28.8436, 0.401715, 1.58245, 0.4, -6.73427e-06, 1.00134, 0.992784, 1.00053, 0.996645
0.575853, 28.8436, 0.401716, 1.58246, 0.4, -6.74497e-06, 1.00135, 0.992785, 1.00053, 0.996645
0.575903, 28.8435, 0.401718, 1.58248, 0.4, -6.75569e-06, 1.00135, 0.992786, 1.00053, 0.996646
0.575953, 28.8435, 0.401719, 1.58249, 0.4, -6.76641e-06, 1.00135, 0.992786, 1.00053, 0.996646
0.576003, 28.8435, 0.401721, 1.5825, 0.4, -6.77714e-06, 1.00135, 0.992787, 1.00053, 0.996647
0.576053, 28.8435, 0.401722, 1.58252, 0.4, -6.78789e-06, 1.00135, 0.992788, 1.00053, 0.996648
0.576103, 28.8435, 0.401724, 1.58253, 0.4, -6.79864e-06, 1.00135, 0.992789, 1.00053, 0.996648
0.576153, 28.8435, 0.401725, 1.58254, 0.4, -6.8094e-06, 1.00135, 0.992789, 1.00053, 0.996649
0.576203, 28.8435, 0.401727, 1.58255, 0.4, -6.82017e-06, 1.00135, 0.99279, 1.00053, 0.996649
0.576253, 28.8435, 0.401728, 1.58257, 0.4, -6.83095e-06, 1.00136, 0.992791, 1.00053, 0.99665
0.576303, 28.8435, 0.40173, 1.58258, 0.4, -6.84173e-06, 1.00136, 0.992791, 1.00053, 0.996651
0.576353, 28.8435, 0.401731, 1.58259, 0.4, -6.85253e-06, 1.00136, 0.992792, 1.00053, 0.996651
0.576403, 28.8435, 0.401732, 1.58261, 0.4, -6.86334e-06, 1.00136, 0.992793, 1.00054, 0.996652
0.576453, 28.8435, 0.401734, 1.58262, 0.4, -6.87415e-06, 1.00136, 0.992794, 1.00054, 0.996652
0.576503, 28.8435, 0.401735, 1.58263, 0.4, -6.88498e-06, 1.00136, 0.992794, 1.00054, 0.996653
0.576553, 28.8435, 0.401737, 1.58264, 0.4, -6.89581e-06, 1.00136, 0.992795, 1.00054, 0.996654
0.576603, 28.8435, 0.401738, 1.58266, 0.4, -6.90665e-06, 1.00136, 0.992796, 1.00054, 0.996654
0.576653, 28.8434, 0.40174, 1.58267, 0.4, -6.9175e-06, 1.00137, 0.992796, 1.00054, 0.996655
0.576703, 28.8434, 0.401741, 1.58268, 0.4, -6.92837e-06, 1.00137, 0.992797, 1.00054, 0.996655
0.576753, 28.8434, 0.401743, 1.5827, 0.4, -6.93923e-06, 1.00137, 0.992798, 1.00054, 0.996656
0.576804, 28.8434, 0.401744, 1.58271, 0.4, -6.95011e-06, 1.00137, 0.992798, 1.00054, 0.996656
0.576854, 28.8434, 0.401746, 1.58272, 0.4, -6.961e-06, 1.00137, 0.992799, 1.00054, 0.996657
0.576904, 28.8434, 0.401747, 1.58273, 0.4, -6.9719e-06, 1.00137, 0.9928, 1.00054, 0.996658
0.576954, 28.8434, 0.401749, 1.58275, 0.4, -6.98281e-06, 1.00137, 0.992801, 1.00054, 0.996658
0.577004, 28.8434, 0.40175, 1.58276, 0.4, -6.99372e-06, 1.00137, 0.992801, 1.00054, 0.996659
0.577054, 28.8434, 0.401751, 1.58277, 0.4, -7.00465e-06, 1.00137, 0.992802, 1.00054, 0.996659
0.577104, 28.8434, 0.401753, 1.58278, 0.4, -7.01558e-06, 1.00138, 0.992803, 1.00054, 0.99666
0.577154, 28.8434, 0.401754, 1.5828, 0.4, -7.02652e-06, 1.00138, 0.992804, 1.00054, 0.996661
0.577204, 28.8434, 0.401756, 1.58281, 0.4, -7.03747e-06, 1.00138, 0.992804, 1.00054, 0.996661
0.577254, 28.8434, 0.401757, 1.58282, 0.4, -7.04844e-06, 1.00138, 0.992805, 1.00054, 0.996662
0.577304, 28.8434, 0.401759, 1.58284, 0.4, -7.05941e-06, 1.00138, 0.992806, 1.00054, 0.996662
0.577354, 28.8434, 0.40176, 1.58285, 0.4, -7.07038e-06, 1.00138, 0.992806, 1.00054, 0.996663
0.577404, 28.8433, 0.401762, 1.58286, 0.4, -7.08137e-06, 1.00138, 0.992807, 1.00054, 0.996664
0.577454, 28.8433, 0.401763, 1.58287, 0.4, -7.09237e-06, 1.00138, 0.992808, 1.00055, 0.996664
0.577504, 28.8433, 0.401765, 1.58289, 0.4, -7.10338e-06, 1.00139, 0.992809, 1.00055, 0.996665
0.577554, 28.8433, 0.401766, 1.5829, 0.4, -7.11439e-06, 1.00139, 0.992809, 1.00055, 0.996665
0.577604, 28.8433, 0.401768, 1.58291, 0.4, -7.12542e-06, 1.00139, 0.99281, 1.00055, 0.996666
0.577654, 28.8433, 0.401769, 1.58292, 0.4, -7.13645e-06, 1.00139, 0.992811, 1.00055, 0.996667
0.577704, 28.8433, 0.401771, 1.58294, 0.4, -7.14749e-06, 1.00139, 0.992811, 1.00055, 0.996667
0.577754, 28.8433, 0.401772, 1.58295, 0.4, -7.15855e-06, 1.00139, 0.992812, 1.00055, 0.996668
0.577804, 28.8433, 0.401774, 1.58296, 0.4, -7.16961e-06, 1.00139, 0.992813, 1.00055, 0.996668
0.577854, 28.8433, 0.401775, 1.58297, 0.4, -7.18068e-06, 1.00139, 0.992813, 1.00055, 0.996669
0.577904, 28.8433, 0.401776, 1.58299, 0.4, -7.19176e-06, 1.0014, 0.992814, 1.00055, 0.99667
0.577954, 28.8433, 0.401778, 1.583, 0.4, -7.20285e-06, 1.0014, 0.992815, 1.00055, 0.99667
0.578004, 28.8433, 0.401779, 1.58301, 0.4, -7.21394e-06, 1.0014, 0.992816, 1.00055, 0.996671
0.578054, 28.8433, 0.401781, 1.58303, 0.4, -7.22505e-06, 1.0014, 0.992816, 1.00055, 0.996671
0.578104, 28.8433, 0.401782, 1.58304, 0.4, -7.23617e-06, 1.0014, 0.992817, 1.00055, 0.996672
0.578154, 28.8432, 0.401784, 1.58305, 0.4, -7.24729e-06, 1.0014, 0.992818, 1.00055, 0.996673
0.578204, 28.8432, 0.401785, 1.58306, 0.4, -7.25843e-06, 1.0014, 0.992818, 1.00055, 0.996673
0.578254, 28.8432, 0.401787, 1.58308, 0.4, -7.26957e-06, 1.0014, 0.992819, 1.00055, 0.996674
0.578304, 28.8432, 0.401788, 1.58309, 0.4, -7.28072e-06, 1.00141, 0.99282, 1.00055, 0.996674
0.578354, 28.8432, 0.40179, 1.5831, 0.4, -7.29189e-06, 1.00141, 0.992821, 1.00055, 0.996675
0.578404, 28.8432, 0.401791, 1.58311, 0.4, -7.30306e-06, 1.00141, 0.992821, 1.00055, 0.996675
0.578454, 28.8432, 0.401793, 1.58313, 0.4, -7.31424e-06, 1.00141, 0.992822, 1.00055, 0.996676
0.578504, 28.8432, 0.401794, 1.58314, 0.4, -7.32543e-06, 1.00141, 0.992823, 1.00056, 0.996677
0.578554, 28.8432, 0.401796, 1.58315, 0.4, -7.33663e-06, 1.00141, 0.992823, 1.00056, 0.996677
0.578604, 28.8432, 0.401797, 1.58316, 0.4, -7.34783e-06, 1.00141, 0.992824, 1.00056, 0.996678
0.578654, 28.8432, 0.401798, 1.58318, 0.4, -7.35905e-06, 1.00141, 0.992825, 1.00056, 0.996679
0.578704, 28.8432, 0.4018, 1.58319, 0.4, -7.37028e-06, 1.00142, 0.992826, 1.00056, 0.996679
0.578754, 28.8432, 0.401801, 1.5832, 0.4, -7.38151e-06, 1.00142, 0.992826, 1.00056, 0.99668
0.578804, 28.8432, 0.401803, 1.58321, 0.4, -7.39276e-06, 1.00142, 0.992827, 1.00056, 0.99668
0.578854, 28.8431, 0.401804, 1.58323, 0.4, -7.40401e-06, 1.00142, 0.992828, 1.00056, 0.996681
0.578904, 28.8431, 0.401806, 1.58324, 0.4, -7.41527e-06, 1.00142, 0.992828, 1.00056, 0.996682
0.578954, 28.8431, 0.401807, 1.58325, 0.4, -7.42655e-06, 1.00142, 0.992829, 1.00056, 0.996682
0.579004, 28.8431, 0.401809, 1.58326, 0.4, -7.43783e-06, 1.00142, 0.99283, 1.00056, 0.996683
0.579054, 28.8431, 0.40181, 1.58328, 0.4, -7.44912e-06, 1.00142, 0.992831, 1.00056, 0.996683
0.579104, 28.8431, 0.401812, 1.58329, 0.4, -7.46042e-06, 1.00142, 0.992831, 1.00056, 0.996684
0.579154, 28.8431, 0.401813, 1.5833, 0.4, -7.47173e-06, 1.00143, 0.992832, 1.00056, 0.996685
0.579204, 28.8431, 0.401815, 1.58331, 0.4, -7.48305e-06, 1.00143, 0.992833, 1.00056, 0.996685
0.579254, 28.8431, 0.401816, 1.58333, 0.4, -7.49438e-06, 1.00143, 0.992834, 1.00056, 0.996686
0.579304, 28.8431, 0.401818, 1.58334, 0.4, -7.50572e-06, 1.00143, 0.992834, 1.00056, 0.996686
0.579354, 28.8431, 0.401819, 1.58335, 0.4, -7.51707e-06, 1.00143, 0.992835, 1.00056, 0.996687
0.579404, 28.8431, 0.401821, 1.58336, 0.4, -7.52842e-06, 1.00143, 0.992836, 1.00056, 0.996688
0.579454, 28.8431, 0.401822, 1.58338, 0.4, -7.53979e-06, 1.00143, 0.992836, 1.00056, 0.996688
0.579504, 28.8431, 0.401824, 1.58339, 0.4, -7.55117e-06, 1.00143, 0.992837, 1.00056, 0.996689
0.579554, 28.8431, 0.401825, 1.5834, 0.4, -7.56255e-06, 1.00144, 0.992838, 1.00057, 0.996689
0.579604, 28.843, 0.401827, 1.58341, 0.4, -7.57394e-06, 1.00144, 0.992839, 1.00057, 0.99669
0.579654, 28.843, 0.401828, 1.58343, 0.4, -7.58535e-06, 1.00144, 0.992839, 1.00057, 0.996691
0.579704, 28.843, 0.40183, 1.58344, 0.4, -7.59676e-06, 1.00144, 0.99284, 1.00057, 0.996691
0.579754, 28.843, 0.401831, 1.58345, 0.4, -7.60818e-06, 1.00144, 0.992841, 1.00057, 0.996692
0.579804, 28.843, 0.401833, 1.58346, 0.4, -7.61961e-06, 1.00144, 0.992842, 1.00057, 0.996692
0.579854, 28.843, 0.401834, 1.58348, 0.4, -7.63105e-06, 1.00144, 0.992842, 1.00057, 0.996693
0.579904, 28.843, 0.401836, 1.58349, 0.4, -7.6425e-06, 1.00144, 0.992843, 1.00057, 0.996694
0.579954, 28.843, 0.401837, 1.5835, 0.4, -7.65396e-06, 1.00145, 0.992844, 1.00057, 0.996694
0.580004, 28.843, 0.401839, 1.58351, 0.4, -7.66543e-06, 1.00145, 0.992844, 1.00057, 0.996695
0.580054, 28.843, 0.40184, 1.58353, 0.4, -7.67691e-06, 1.00145, 0.992845, 1.00057, 0.996695
0.580104, 28.843, 0.401842, 1.58354, 0.4, -7.6884e-06, 1.00145, 0.992846, 1.00057, 0.996696
0.580154, 28.843, 0.401843, 1.58355, 0.4, -7.69989e-06, 1.00145, 0.992847, 1.00057, 0.996697
0.580204, 28.843, 0.401845, 1.58356, 0.4, -7.7114e-06, 1.00145, 0.992847, 1.00057, 0.996697
0.580254, 28.843, 0.401846, 1.58358, 0.4, -7.72291e-06, 1.00145, 0.992848, 1.00057, 0.996698
0.580304, 28.8429, 0.401848, 1.58359, 0.4, -7.73444e-06, 1.00145, 0.992849, 1.00057, 0.996698
0.580354, 28.8429, 0.401849, 1.5836, 0.4, -7.74597e-06, 1.00146, 0.992849, 1.00057, 0.996699
0.580404, 28.8429, 0.401851, 1.58361, 0.4, -7.75751e-06, 1.00146, 0.99285, 1.00057, 0.9967
0.580454, 28.8429, 0.401852, 1.58363, 0.4, -7.76907e-06, 1.00146, 0.992851, 1.00057, 0.9967
0.580504, 28.8429, 0.401854, 1.58364, 0.4, -7.78063e-06, 1.00146, 0.992852, 1.00057, 0.996701
0.580554, 28.8429, 0.401855, 1.58365, 0.4, -7.7922e-06, 1.00146, 0.992852, 1.00057, 0.996701
0.580604, 28.8429, 0.401857, 1.58366, 0.4, -7.80378e-06, 1.00146, 0.992853, 1.00058, 0.996702
0.580654, 28.8429, 0.401858, 1.58368, 0.4, -7.81537e-06, 1.00146, 0.992854, 1.00058, 0.996703
0.580704, 28.8429, 0.40186, 1.58369, 0.4, -7.82696e-06, 1.00146, 0.992855, 1.00058, 0.996703
0.580754, 28.8429, 0.401861, 1.5837, 0.4, -7.83857e-06, 1.00147, 0.992855, 1.00058, 0.996704
0.580804, 28.8429, 0.401863, 1.58371, 0.4, -7.85019e-06, 1.00147, 0.992856, 1.00058, 0.996705
0.580854, 28.8429, 0.401864, 1.58373, 0.4, -7.86181e-06, 1.00147, 0.992857, 1.00058, 0.996705
0.580904, 28.8429, 0.401866, 1.58374, 0.4, -7.87345e-06, 1.00147, 0.992857, 1.00058, 0.996706
0.580954, 28.8429, 0.401867, 1.58375, 0.4, -7.8851e-06, 1.00147, 0.992858, 1.00058, 0.996706
0.581004, 28.8429, 0.401869, 1.58376, 0.4, -7.89675e-06, 1.00147, 0.992859, 1.00058, 0.996707
0.581054, 28.8428, 0.40187, 1.58378, 0.4, -7.90841e-06, 1.00147, 0.99286, 1.00058, 0.996707
0.581104, 28.8428, 0.401872, 1.58379, 0.4, -7.92009e-06, 1.00147, 0.99286, 1.00058, 0.996708
0.581154, 28.8428, 0.401873, 1.5838, 0.4, -7.93177e-06, 1.00148, 0.992861, 1.00058, 0.996709
0.581204, 28.8428, 0.401875, 1.58381, 0.4, -7.94346e-06, 1.00148, 0.992862, 1.00058, 0.996709
0.581254, 28.8428, 0.401876, 1.58382, 0.4, -7.95516e-06, 1.00148, 0.992862, 1.00058, 0.99671
0.581304, 28.8428, 0.401878, 1.58384, 0.4, -7.96687e-06, 1.00148, 0.992863, 1.00058, 0.996711
0.581354, 28.8428, 0.401879, 1.58385, 0.4, -7.97859e-06, 1.00148, 0.992864, 1.00058, 0.996711
0.581404, 28.8428, 0.401881, 1.58386, 0.4, -7.99032e-06, 1.00148, 0.992865, 1.00058, 0.996712
0.581454, 28.8428, 0.401882, 1.58387, 0.4, -8.00206e-06, 1.00148, 0.992865, 1.00058, 0.996712
0.581504, 28.8428, 0.401884, 1.58389, 0.4, -8.01381e-06, 1.00148, 0.992866, 1.00058, 0.996713
0.581554, 28.8428, 0.401885, 1.5839, 0.4, -8.02556e-06, 1.00149, 0.992867, 1.00058, 0.996714
0.581604, 28.8428, 0.401887, 1.58391, 0.4, -8.03733e-06, 1.00149, 0.992868, 1.00059, 0.996714
0.581654, 28.8428, 0.401888, 1.58392, 0.4, -8.0491e-06, 1.00149, 0.992868, 1.00059, 0.996715
0.581704, 28.8428, 0.40189, 1.58394, 0.4, -8.06089e-06, 1.00149, 0.992869, 1.00059, 0.996715
0.581754, 28.8428, 0.401891, 1.58395, 0.4, -8.07268e-06, 1.00149, 0.99287, 1.00059, 0.996716
0.581804, 28.8427, 0.401893, 1.58396, 0.4, -8.08449e-06, 1.00149, 0.992871, 1.00059, 0.996717
0.581854, 28.8427, 0.401894, 1.58397, 0.4, -8.0963e-06, 1.00149, 0.992871, 1.00059, 0.996717
0.581904, 28.8427, 0.401896, 1.58398, 0.4, -8.10812e-06, 1.00149, 0.992872, 1.00059, 0.996718
0.581954, 28.8427, 0.401897, 1.584, 0.4, -8.11995e-06, 1.0015, 0.992873, 1.00059, 0.996718
0.582004, 28.8427, 0.401899, 1.58401, 0.4, -8.13179e-06, 1.0015, 0.992873, 1.00059, 0.996719
0.582054, 28.8427, 0.4019, 1.58402, 0.4, -8.14364e-06, 1.0015, 0.992874, 1.00059, 0.99672
0.582104, 28.8427, 0.401902, 1.58403, 0.4, -8.1555e-06, 1.0015, 0.992875, 1.00059, 0.99672
0.582154, 28.8427, 0.401903, 1.58405, 0.4, -8.16737e-06, 1.0015, 0.992876, 1.00059, 0.996721
0.582204, 28.8427, 0.401905, 1.58406, 0.4, -8.17925e-06, 1.0015, 0.992876, 1.00059, 0.996721
0.582254, 28.8427, 0.401906, 1.58407, 0.4, -8.19114e-06, 1.0015, 0.992877, 1.00059, 0.996722
0.582304, 28.8427, 0.401908, 1.58408, 0.4, -8.20303e-06, 1.0015, 0.992878, 1.00059, 0.996723
0.582354, 28.8427, 0.401909, 1.5841, 0.4, -8.21494e-06, 1.0015, 0.992878, 1.00059, 0.996723
0.582404, 28.8427, 0.401911, 1.58411, 0.4, -8.22686e-06, 1.00151, 0.992879, 1.00059, 0.996724
0.582454, 28.8427, 0.401912, 1.58412, 0.4, -8.23878e-06, 1.00151, 0.99288, 1.00059, 0.996724
0.582504, 28.8426, 0.401914, 1.58413, 0.4, -8.25071e-06, 1.00151, 0.992881, 1.00059, 0.996725
0.582554, 28.8426, 0.401915, 1.58414, 0.4, -8.26266e-06, 1.00151, 0.992881, 1.00059, 0.996726
0.582604, 28.8426, 0.401917, 1.58416, 0.4, -8.27461e-06, 1.00151, 0.992882, 1.00059, 0.996726
0.582654, 28.8426, 0.401918, 1.58417, 0.4, -8.28657e-06, 1.00151, 0.992883, 1.0006, 0.996727
0.582704, 28.8426, 0.40192, 1.58418, 0.4, -8.29855e-06, 1.00151, 0.992884, 1.0006, 0.996727
0.582754, 28.8426, 0.401921, 1.58419, 0.4, -8.31053e-06, 1.00151, 0.992884, 1.0006, 0.996728
0.582805, 28.8426, 0.401923, 1.58421, 0.4, -8.32252e-06, 1.00152, 0.992885, 1.0006, 0.996729
0.582855, 28.8426, 0.401924, 1.58422, 0.4, -8.33451e-06, 1.00152, 0.992886, 1.0006, 0.996729
0.582905, 28.8426, 0.401926, 1.58423, 0.4, -8.34652e-06, 1.00152, 0.992886, 1.0006, 0.99673
0.582955, 28.8426, 0.401927, 1.58424, 0.4, -8.35854e-06, 1.00152, 0.992887, 1.0006, 0.99673
0.583005, 28.8426, 0.401928, 1.58425, 0.4, -8.37057e-06, 1.00152, 0.992888, 1.0006, 0.996731
0.583055, 28.8426, 0.40193, 1.58427, 0.4, -8.38261e-06, 1.00152, 0.992889, 1.0006, 0.996732
0.583105, 28.8426, 0.401931, 1.58428, 0.4, -8.39465e-06, 1.00152, 0.992889, 1.0006, 0.996732
0.583155, 28.8426, 0.401933, 1.58429, 0.4, -8.40671e-06, 1.00152, 0.99289, 1.0006, 0.996733
0.583205, 28.8426, 0.401935, 1.5843, 0.4, -8.41877e-06, 1.00153, 0.992891, 1.0006, 0.996734
0.583255, 28.8425, 0.401936, 1.58432, 0.4, -8.43084e-06, 1.00153, 0.992891, 1.0006, 0.996734
0.583305, 28.8425, 0.401937, 1.58433, 0.4, -8.44293e-06, 1.00153, 0.992892, 1.0006, 0.996735
0.583355, 28.8425, 0.401939, 1.58434, 0.4, -8.45502e-06, 1.00153, 0.992893, 1.0006, 0.996735
0.583405, 28.8425, 0.40194, 1.58435, 0.4, -8.46712e-06, 1.00153, 0.992894, 1.0006, 0.996736
0.583455, 28.8425, 0.401942, 1.58436, 0.4, -8.47923e-06, 1.00153, 0.992894, 1.0006, 0.996737
0.583505, 28.8425, 0.401943, 1.58438, 0.4, -8.49135e-06, 1.00153, 0.992895, 1.0006, 0.996737
0.583555, 28.8425, 0.401945, 1.58439, 0.4, -8.50348e-06, 1.00153, 0.992896, 1.0006, 0.996738
0.583605, 28.8425, 0.401946, 1.5844, 0.4, -8.51562e-06, 1.00154, 0.992896, 1.0006, 0.996738
0.583655, 28.8425, 0.401948, 1.58441, 0.4, -8.52777e-06, 1.00154, 0.992897, 1.0006, 0.996739
0.583705, 28.8425, 0.401949, 1.58443, 0.4, -8.53993e-06, 1.00154, 0.992898, 1.00061, 0.99674
0.583755, 28.8425, 0.401951, 1.58444, 0.4, -8.55209e-06, 1.00154, 0.992899, 1.00061, 0.99674
0.583805, 28.8425, 0.401952, 1.58445, 0.4, -8.56427e-06, 1.00154, 0.992899, 1.00061, 0.996741
0.583855, 28.8425, 0.401954, 1.58446, 0.4, -8.57646e-06, 1.00154, 0.9929, 1.00061, 0.996741
0.583905, 28.8425, 0.401955, 1.58447, 0.4, -8.58865e-06, 1.00154, 0.992901, 1.00061, 0.996742
0.583955, 28.8425, 0.401957, 1.58449, 0.4, -8.60086e-06, 1.00154, 0.992902, 1.00061, 0.996743
0.584005, 28.8424, 0.401958, 1.5845, 0.4, -8.61307e-06, 1.00155, 0.992902, 1.00061, 0.996743
0.584055, 28.8424, 0.40196, 1.58451, 0.4, -8.62529e-06, 1.00155, 0.992903, 1.00061, 0.996744
0.584105, 28.8424, 0.401961, 1.58452, 0.4, -8.63752e-06, 1.00155, 0.992904, 1.00061, 0.996744
0.584155, 28.8424, 0.401963, 1.58454, 0.4, -8.64977e-06, 1.00155, 0.992904, 1.00061, 0.996745
0.584205, 28.8424, 0.401964, 1.58455, 0.4, -8.66202e-06, 1.00155, 0.992905, 1.00061, 0.996746
0.584255, 28.8424, 0.401966, 1.58456, 0.4, -8.67428e-06, 1.00155, 0.992906, 1.00061, 0.996746
0.584305, 28.8424, 0.401967, 1.58457, 0.4, -8.68655e-06, 1.00155, 0.992907, 1.00061, 0.996747
0.584355, 28.8424, 0.401969, 1.58458, 0.4, -8.69882e-06, 1.00155, 0.992907, 1.00061, 0.996747
0.584405, 28.8424, 0.40197, 1.5846, 0.4, -8.71111e-06, 1.00156, 0.992908, 1.00061, 0.996748
0.584455, 28.8424, 0.401972, 1.58461, 0.4, -8.72341e-06, 1.00156, 0.992909, 1.00061, 0.996749
0.584505, 28.8424, 0.401973, 1.58462, 0.4, -8.73572e-06, 1.00156, 0.99291, 1.00061, 0.996749
0.584555, 28.8424, 0.401975, 1.58463, 0.4, -8.74803e-06, 1.00156, 0.99291, 1.00061, 0.99675
0.584605, 28.8424, 0.401976, 1.58464, 0.4, -8.76036e-06, 1.00156, 0.992911, 1.00061, 0.99675
0.584655, 28.8424, 0.401978, 1.58466, 0.4, -8.77269e-06, 1.00156, 0.992912, 1.00061, 0.996751
0.584705, 28.8423, 0.401979, 1.58467, 0.4, -8.78504e-06, 1.00156, 0.992912, 1.00062, 0.996752
0.584755, 28.8423, 0.401981, 1.58468, 0.4, -8.79739e-06, 1.00156, 0.992913, 1.00062, 0.996752
0.584805, 28.8423, 0.401982, 1.58469, 0.4, -8.80975e-06, 1.00157, 0.992914, 1.00062, 0.996753
0.584855, 28.8423, 0.401984, 1.58471, 0.4, -8.82212e-06, 1.00157, 0.992915, 1.00062, 0.996753
0.584905, 28.8423, 0.401985, 1.58472, 0.4, -8.83451e-06, 1.00157, 0.992915, 1.00062, 0.996754
0.584955, 28.8423, 0.401987, 1.58473, 0.4, -8.8469e-06, 1.00157, 0.992916, 1.00062, 0.996755
0.585005, 28.8423, 0.401988, 1.58474, 0.4, -8.8593e-06, 1.00157, 0.992917, 1.00062, 0.996755
0.585055, 28.8423, 0.40199, 1.58475, 0.4, -8.87171e-06, 1.00157, 0.992918, 1.00062, 0.996756
0.585105, 28.8423, 0.401991, 1.58477, 0.4, -8.88412e-06, 1.00157, 0.992918, 1.00062, 0.996756
0.585155, 28.8423, 0.401993, 1.58478, 0.4, -8.89655e-06, 1.00157, 0.992919, 1.00062, 0.996757
0.585205, 28.8423, 0.401994, 1.58479, 0.4, -8.90899e-06, 1.00157, 0.99292, 1.00062, 0.996758
0.585255, 28.8423, 0.401996, 1.5848, 0.4, -8.92144e-06, 1.00158, 0.99292, 1.00062, 0.996758
0.585305, 28.8423, 0.401997, 1.58481, 0.4, -8.93389e-06, 1.00158, 0.992921, 1.00062, 0.996759
0.585355, 28.8423, 0.401999, 1.58483, 0.4, -8.94636e-06, 1.00158, 0.992922, 1.00062, 0.996759
0.585405, 28.8423, 0.402, 1.58484, 0.4, -8.95883e-06, 1.00158, 0.992923, 1.00062, 0.99676
0.585455, 28.8422, 0.402002, 1.58485, 0.4, -8.97132e-06, 1.00158, 0.992923, 1.00062, 0.996761
0.585505, 28.8422, 0.402003, 1.58486, 0.4, -8.98381e-06, 1.00158, 0.992924, 1.00062, 0.996761
0.585555, 28.8422, 0.402005, 1.58487, 0.4, -8.99631e-06, 1.00158, 0.992925, 1.00062, 0.996762
0.585605, 28.8422, 0.402006, 1.58489, 0.4, -9.00883e-06, 1.00158, 0.992926, 1.00062, 0.996763
0.585655, 28.8422, 0.402008, 1.5849, 0.4, -9.02135e-06, 1.00159, 0.992926, 1.00062, 0.996763
0.585705, 28.8422, 0.40201, 1.58491, 0.4, -9.03388e-06, 1.00159, 0.992927, 1.00062, 0.996764
0.585755, 28.8422, 0.402011, 1.58492, 0.4, -9.04642e-06, 1.00159, 0.992928, 1.00063, 0.996764
0.585805, 28.8422, 0.402013, 1.58494, 0.4, -9.05897e-06, 1.00159, 0.992929, 1.00063, 0.996765
0.585855, 28.8422, 0.402014, 1.58495, 0.4, -9.07153e-06, 1.00159, 0.992929, 1.00063, 0.996766
0.585905, 28.8422, 0.402016, 1.58496, 0.4, -9.0841e-06, 1.00159, 0.99293, 1.00063, 0.996766
0.585955, 28.8422, 0.402017, 1.58497, 0.4, -9.09668e-06, 1.00159, 0.992931, 1.00063, 0.996767
0.586005, 28.8422, 0.402019, 1.58498, 0.4, -9.10928e-06, 1.00159, 0.992931, 1.00063, 0.996768
0.586055, 28.8422, 0.40202, 1.585, 0.4, -9.12187e-06, 1.0016, 0.992932, 1.00063, 0.996768
0.586105, 28.8422, 0.402022, 1.58501, 0.4, -9.13448e-06, 1.0016, 0.992933, 1.00063, 0.996769
0.586155, 28.8421, 0.402023, 1.58502, 0.4, -9.1471e-06, 1.0016, 0.992934, 1.00063, 0.996769
0.586205, 28.8421, 0.402025, 1.58503, 0.4, -9.15973e-06, 1.0016, 0.992934, 1.00063, 0.99677
0.586255, 28.8421, 0.402027, 1.58504, 0.4, -9.17237e-06, 1.0016, 0.992935, 1.00063, 0.996771
0.586305, 28.8421, 0.402028, 1.58506, 0.4, -9.18501e-06, 1.0016, 0.992936, 1.00063, 0.996771
0.586355, 28.8421, 0.40203, 1.58507, 0.4, -9.19767e-06, 1.0016, 0.992937, 1.00063, 0.996772
0.586405, 28.8421, 0.402031, 1.58508, 0.4, -9.21034e-06, 1.00161, 0.992938, 1.00063, 0.996772
0.586455, 28.8421, 0.402033, 1.58509, 0.4, -9.22301e-06, 1.00161, 0.992938, 1.00063, 0.996773
0.586505, 28.8421, 0.402034, 1.58511, 0.4, -9.2357e-06, 1.00161, 0.992939, 1.00063, 0.996774
0.586555, 28.8421, 0.402036, 1.58512, 0.4, -9.24839e-06, 1.00161, 0.99294, 1.00063, 0.996774
0.586605, 28.8421, 0.402037, 1.58513, 0.4, -9.2611e-06, 1.00161, 0.99294, 1.00063, 0.996775
0.586655, 28.8421, 0.402039, 1.58514, 0.4, -9.27381e-06, 1.00161, 0.992941, 1.00063, 0.996776
0.586705, 28.8421, 0.40204, 1.58515, 0.4, -9.28654e-06, 1.00161, 0.992942, 1.00063, 0.996776
0.586755, 28.8421, 0.402042, 1.58517, 0.4, -9.29927e-06, 1.00161, 0.992943, 1.00064, 0.996777
0.586805, 28.8421, 0.402043, 1.58518, 0.4, -9.31202e-06, 1.00162, 0.992943, 1.00064, 0.996777
0.586855, 28.8421, 0.402045, 1.58519, 0.4, -9.32477e-06, 1.00162, 0.992944, 1.00064, 0.996778
0.586905, 28.842, 0.402047, 1.5852, 0.4, -9.33753e-06, 1.00162, 0.992945, 1.00064, 0.996779
0.586955, 28.842, 0.402048, 1.58521, 0.4, -9.35031e-06, 1.00162, 0.992946, 1.00064, 0.996779
0.587005, 28.842, 0.40205, 1.58523, 0.4, -9.36309e-06, 1.00162, 0.992946, 1.00064, 0.99678
0.587055, 28.842, 0.402051, 1.58524, 0.4, -9.37588e-06, 1.00162, 0.992947, 1.00064, 0.996781
0.587105, 28.842, 0.402053, 1.58525, 0.4, -9.38868e-06, 1.00162, 0.992948, 1.00064, 0.996781
0.587155, 28.842, 0.402054, 1.58526, 0.4, -9.40149e-06, 1.00162, 0.992949, 1.00064, 0.996782
0.587205, 28.842, 0.402056, 1.58527, 0.4, -9.41431e-06, 1.00163, 0.992949, 1.00064, 0.996782
0.587255, 28.842, 0.402057, 1.58529, 0.4, -9.42714e-06, 1.00163, 0.99295, 1.00064, 0.996783
0.587305, 28.842, 0.402059, 1.5853, 0.4, -9.43998e-06, 1.00163, 0.992951, 1.00064, 0.996784
0.587355, 28.842, 0.402061, 1.58531, 0.4, -9.45284e-06, 1.00163, 0.992952, 1.00064, 0.996784
0.587405, 28.842, 0.402062, 1.58532, 0.4, -9.46569e-06, 1.00163, 0.992952, 1.00064, 0.996785
0.587455, 28.842, 0.402064, 1.58533, 0.4, -9.47856e-06, 1.00163, 0.992953, 1.00064, 0.996786
0.587505, 28.842, 0.402065, 1.58535, 0.4, -9.49144e-06, 1.00163, 0.992954, 1.00064, 0.996786
0.587555, 28.842, 0.402067, 1.58536, 0.4, -9.50433e-06, 1.00163, 0.992955, 1.00064, 0.996787
0.587605, 28.8419, 0.402068, 1.58537, 0.4, -9.51723e-06, 1.00164, 0.992955, 1.00064, 0.996787
0.587655, 28.8419, 0.402069, 1.58538, 0.4, -9.53013e-06, 1.00164, 0.992956, 1.00064, 0.996788
0.587705, 28.8419, 0.402071, 1.58539, 0.4, -9.54305e-06, 1.00164, 0.992957, 1.00064, 0.996789
0.587755, 28.8419, 0.402072, 1.58541, 0.4, -9.55597e-06, 1.00164, 0.992958, 1.00065, 0.996789
0.587805, 28.8419, 0.402074, 1.58542, 0.4, -9.5689e-06, 1.00164, 0.992958, 1.00065, 0.99679
0.587855, 28.8419, 0.402075, 1.58543, 0.4, -9.58185e-06, 1.00164, 0.992959, 1.00065, 0.996791
0.587905, 28.8419, 0.402077, 1.58544, 0.4, -9.5948e-06, 1.00164, 0.99296, 1.00065, 0.996791
0.587955, 28.8419, 0.402078, 1.58545, 0.4, -9.60776e-06, 1.00164, 0.992961, 1.00065, 0.996792
0.588005, 28.8419, 0.40208, 1.58547, 0.4, -9.62073e-06, 1.00165, 0.992961, 1.00065, 0.996792
0.588055, 28.8419, 0.402081, 1.58548, 0.4, -9.63371e-06, 1.00165, 0.992962, 1.00065, 0.996793
0.588105, 28.8418, 0.402083, 1.58549, 0.4, -9.6467e-06, 1.00165, 0.992963, 1.00065, 0.996794
0.588155, 28.8418, 0.402084, 1.5855, 0.4, -9.65969e-06, 1.00165, 0.992964, 1.00065, 0.996794
0.588205, 28.8418, 0.402086, 1.58551, 0.4, -9.6727e-06, 1.00165, 0.992964, 1.00065, 0.996795
0.588255, 28.8418, 0.402087, 1.58553, 0.4, -9.68571e-06, 1.00165, 0.992965, 1.00065, 0.996796
0.588305, 28.8418, 0.402089, 1.58554, 0.4, -9.69874e-06, 1.00165, 0.992966, 1.00065, 0.996796
0.588355, 28.8418, 0.40209, 1.58555, 0.4, -9.71177e-06, 1.00165, 0.992967, 1.00065, 0.996797
0.588405, 28.8418, 0.402092, 1.58556, 0.4, -9.72482e-06, 1.00166, 0.992967, 1.00065, 0.996798
0.588455, 28.8418, 0.402093, 1.58557, 0.4, -9.73787e-06, 1.00166, 0.992968, 1.00065, 0.996798
0.588505, 28.8418, 0.402094, 1.58559, 0.4, -9.75093e-06, 1.00166, 0.992969, 1.00065, 0.996799
0.588555, 28.8418, 0.402096, 1.5856, 0.4, -9.764e-06, 1.00166, 0.99297, 1.00065, 0.996799
0.588605, 28.8417, 0.402097, 1.58561, 0.4, -9.77708e-06, 1.00166, 0.99297, 1.00065, 0.9968
0.588655, 28.8417, 0.402099, 1.58562, 0.4, -9.79017e-06, 1.00166, 0.992971, 1.00065, 0.996801
0.588705, 28.8417, 0.4021, 1.58564, 0.4, -9.80327e-06, 1.00166, 0.992972, 1.00065, 0.996801
0.588755, 28.8417, 0.402102, 1.58565, 0.4, -9.81637e-06, 1.00166, 0.992973, 1.00066, 0.996802
0.588805, 28.8417, 0.402103, 1.58566, 0.4, -9.82949e-06, 1.00167, 0.992973, 1.00066, 0.996802
0.588856, 28.8417, 0.402105, 1.58567, 0.4, -9.84261e-06, 1.00167, 0.992974, 1.00066, 0.996803
0.588906, 28.8417, 0.402106, 1.58568, 0.4, -9.85574e-06, 1.00167, 0.992975, 1.00066, 0.996804
0.588956, 28.8417, 0.402108, 1.58569, 0.4, -9.86889e-06, 1.00167, 0.992976, 1.00066, 0.996804
0.589006, 28.8417, 0.402109, 1.58571, 0.4, -9.88204e-06, 1.00167, 0.992976, 1.00066, 0.996805
0.589056, 28.8416, 0.40211, 1.58572, 0.4, -9.8952e-06, 1.00167, 0.992977, 1.00066, 0.996806
0.589106, 28.8416, 0.402112, 1.58573, 0.4, -9.90837e-06, 1.00167, 0.992978, 1.00066, 0.996806
0.589156, 28.8416, 0.402113, 1.58574, 0.4, -9.92155e-06, 1.00167, 0.992979, 1.00066, 0.996807
0.589206, 28.8416, 0.402115, 1.58575, 0.4, -9.93474e-06, 1.00168, 0.992979, 1.00066, 0.996807
0.589256, 28.8416, 0.402116, 1.58577, 0.4, -9.94793e-06, 1.00168, 0.99298, 1.00066, 0.996808
0.589306, 28.8416, 0.402118, 1.58578, 0.4, -9.96114e-06, 1.00168, 0.992981, 1.00066, 0.996809
0.589356, 28.8416, 0.402119, 1.58579, 0.4, -9.97436e-06, 1.00168, 0.992981, 1.00066, 0.996809
0.589406, 28.8416, 0.402121, 1.5858, 0.4, -9.98758e-06, 1.00168, 0.992982, 1.00066, 0.99681
0.589456, 28.8416, 0.402122, 1.58581, 0.4, -1.00008e-05, 1.00168, 0.992983, 1.00066, 0.996811
0.589506, 28.8416, 0.402124, 1.58583, 0.4, -1.00141e-05, 1.00168, 0.992984, 1.00066, 0.996811
0.589556, 28.8415, 0.402125, 1.58584, 0.4, -1.00273e-05, 1.00169, 0.992985, 1.00066, 0.996812
0.589606, 28.8415, 0.402127, 1.58585, 0.4, -1.00406e-05, 1.00169, 0.992985, 1.00066, 0.996812
0.589656, 28.8415, 0.402128, 1.58586, 0.4, -1.00538e-05, 1.00169, 0.992986, 1.00066, 0.996813
0.589706, 28.8415, 0.402129, 1.58587, 0.4, -1.00671e-05, 1.00169, 0.992987, 1.00066, 0.996814
0.589756, 28.8415, 0.402131, 1.58589, 0.4, -1.00804e-05, 1.00169, 0.992988, 1.00067, 0.996814
0.589806, 28.8415, 0.402132, 1.5859, 0.4, -1.00937e-05, 1.00169, 0.992988, 1.00067, 0.996815
0.589856, 28.8415, 0.402134, 1.58591, 0.4, -1.0107e-05, 1.00169, 0.992989, 1.00067, 0.996816
0.589906, 28.8415, 0.402135, 1.58592, 0.4, -1.01203e-05, 1.00169, 0.99299, 1.00067, 0.996816
0.589956, 28.8415, 0.402137, 1.58593, 0.4, -1.01337e-05, 1.0017, 0.992991, 1.00067, 0.996817
0.590006, 28.8415, 0.402138, 1.58595, 0.4, -1.0147e-05, 1.0017, 0.992991, 1.00067, 0.996817
0.590056, 28.8414, 0.40214, 1.58596, 0.4, -1.01603e-05, 1.0017, 0.992992, 1.00067, 0.996818
0.590106, 28.8414, 0.402141, 1.58597, 0.4, -1.01737e-05, 1.0017, 0.992993, 1.00067, 0.996819
0.590156, 28.8414, 0.402143, 1.58598, 0.4, -1.0187e-05, 1.0017, 0.992993, 1.00067, 0.996819
0.590206, 28.8414, 0.402144, 1.58599, 0.4, -1.02004e-05, 1.0017, 0.992994, 1.00067, 0.99682
0.590256, 28.8414, 0.402146, 1.58601, 0.4, -1.02138e-05, 1.0017, 0.992995, 1.00067, 0.996821
0.590306, 28.8414, 0.402147, 1.58602, 0.4, -1.02272e-05, 1.0017, 0.992996, 1.00067, 0.996821
0.590356, 28.8414, 0.402149, 1.58603, 0.4, -1.02406e-05, 1.00171, 0.992997, 1.00067, 0.996822
0.590406, 28.8414, 0.40215, 1.58604, 0.4, -1.0254e-05, 1.00171, 0.992997, 1.00067, 0.996822
0.590456, 28.8414, 0.402151, 1.58605, 0.4, -1.02674e-05, 1.00171, 0.992998, 1.00067, 0.996823
0.590506, 28.8414, 0.402153, 1.58607, 0.4, -1.02808e-05, 1.00171, 0.992999, 1.00067, 0.996824
0.590556, 28.8413, 0.402154, 1.58608, 0.4, -1.02943e-05, 1.00171, 0.992999, 1.00067, 0.996824
0.590606, 28.8413, 0.402156, 1.58609, 0.4, -1.03077e-05, 1.00171, 0.993, 1.00067, 0.996825
0.590656, 28.8413, 0.402157, 1.5861, 0.4, -1.03212e-05, 1.00171, 0.993001, 1.00067, 0.996826
0.590706, 28.8413, 0.402159, 1.58611, 0.4, -1.03346e-05, 1.00171, 0.993002, 1.00067, 0.996826
0.590756, 28.8413, 0.40216, 1.58612, 0.4, -1.03481e-05, 1.00172, 0.993003, 1.00068, 0.996827
0.590806, 28.8413, 0.402162, 1.58614, 0.4, -1.03616e-05, 1.00172, 0.993003, 1.00068, 0.996827
0.590856, 28.8413, 0.402163, 1.58615, 0.4, -1.03751e-05, 1.00172, 0.993004, 1.00068, 0.996828
0.590906, 28.8413, 0.402165, 1.58616, 0.4, -1.03886e-05, 1.00172, 0.993005, 1.00068, 0.996829
0.590956, 28.8413, 0.402166, 1.58617, 0.4, -1.04021e-05, 1.00172, 0.993005, 1.00068, 0.996829
0.591006, 28.8412, 0.402168, 1.58618, 0.4, -1.04156e-05, 1.00172, 0.993006, 1.00068, 0.99683
0.591056, 28.8412, 0.402169, 1.5862, 0.4, -1.04291e-05, 1.00172, 0.993007, 1.00068, 0.996831
0.591106, 28.8412, 0.402171, 1.58621, 0.4, -1.04426e-05, 1.00172, 0.993008, 1.00068, 0.996831
0.591156, 28.8412, 0.402172, 1.58622, 0.4, -1.04562e-05, 1.00173, 0.993008, 1.00068, 0.996832
0.591206, 28.8412, 0.402173, 1.58623, 0.4, -1.04697e-05, 1.00173, 0.993009, 1.00068, 0.996832
0.591256, 28.8412, 0.402175, 1.58624, 0.4, -1.04833e-05, 1.00173, 0.99301, 1.00068, 0.996833
0.591306, 28.8412, 0.402176, 1.58626, 0.4, -1.04969e-05, 1.00173, 0.993011, 1.00068, 0.996834
0.591356, 28.8412, 0.402178, 1.58627, 0.4, -1.05104e-05, 1.00173, 0.993011, 1.00068, 0.996834
0.591406, 28.8412, 0.402179, 1.58628, 0.4, -1.0524e-05, 1.00173, 0.993012, 1.00068, 0.996835
0.591456, 28.8412, 0.402181, 1.58629, 0.4, -1.05376e-05, 1.00173, 0.993013, 1.00068, 0.996836
0.591506, 28.8411, 0.402182, 1.5863, 0.4, -1.05512e-05, 1.00173, 0.993014, 1.00068, 0.996836
0.591556, 28.8411, 0.402184, 1.58632, 0.4, -1.05649e-05, 1.00174, 0.993014, 1.00068, 0.996837
0.591606, 28.8411, 0.402185, 1.58633, 0.4, -1.05785e-05, 1.00174, 0.993015, 1.00068, 0.996837
0.591656, 28.8411, 0.402187, 1.58634, 0.4, -1.05921e-05, 1.00174, 0.993016, 1.00068, 0.996838
0.591706, 28.8411, 0.402188, 1.58635, 0.4, -1.06058e-05, 1.00174, 0.993017, 1.00068, 0.996839
0.591756, 28.8411, 0.402189, 1.58636, 0.4, -1.06194e-05, 1.00174, 0.993017, 1.00069, 0.996839
0.591806, 28.8411, 0.402191, 1.58637, 0.4, -1.06331e-05, 1.00174, 0.993018, 1.00069, 0.99684
0.591856, 28.8411, 0.402192, 1.58639, 0.4, -1.06467e-05, 1.00174, 0.993019, 1.00069, 0.996841
0.591906, 28.8411, 0.402194, 1.5864, 0.4, -1.06604e-05, 1.00174, 0.99302, 1.00069, 0.996841
0.591956, 28.8411, 0.402195, 1.58641, 0.4, -1.06741e-05, 1.00175, 0.99302, 1.00069, 0.996842
0.592006, 28.841, 0.402197, 1.58642, 0.4, -1.06878e-05, 1.00175, 0.993021, 1.00069, 0.996842
0.592056, 28.841, 0.402198, 1.58643, 0.4, -1.07015e-05, 1.00175, 0.993022, 1.00069, 0.996843
0.592106, 28.841, 0.4022, 1.58645, 0.4, -1.07152e-05, 1.00175, 0.993023, 1.00069, 0.996844
0.592156, 28.841, 0.402201, 1.58646, 0.4, -1.0729e-05, 1.00175, 0.993023, 1.00069, 0.996844
0.592206, 28.841, 0.402203, 1.58647, 0.4, -1.07427e-05, 1.00175, 0.993024, 1.00069, 0.996845
0.592256, 28.841, 0.402204, 1.58648, 0.4, -1.07564e-05, 1.00175, 0.993025, 1.00069, 0.996846
0.592306, 28.841, 0.402205, 1.58649, 0.4, -1.07702e-05, 1.00175, 0.993026, 1.00069, 0.996846
