Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.592356, 28.841, 0.402207, 1.58651, 0.4, -1.0784e-05, 1.00176, 0.993026, 1.00069, 0.996847
0.592406, 28.841, 0.402208, 1.58652, 0.4, -1.07977e-05, 1.00176, 0.993027, 1.00069, 0.996847
0.592456, 28.841, 0.40221, 1.58653, 0.4, -1.08115e-05, 1.00176, 0.993028, 1.00069, 0.996848
0.592506, 28.8409, 0.402211, 1.58654, 0.4, -1.08253e-05, 1.00176, 0.993029, 1.00069, 0.996849
0.592556, 28.8409, 0.402213, 1.58655, 0.4, -1.08391e-05, 1.00176, 0.993029, 1.00069, 0.996849
0.592606, 28.8409, 0.402214, 1.58657, 0.4, -1.08529e-05, 1.00176, 0.99303, 1.00069, 0.99685
0.592656, 28.8409, 0.402216, 1.58658, 0.4, -1.08667e-05, 1.00176, 0.993031, 1.00069, 0.996851
0.592706, 28.8409, 0.402217, 1.58659, 0.4, -1.08805e-05, 1.00177, 0.993032, 1.0007, 0.996851
0.592756, 28.8409, 0.402219, 1.5866, 0.4, -1.08944e-05, 1.00177, 0.993033, 1.0007, 0.996852
0.592806, 28.8409, 0.40222, 1.58661, 0.4, -1.09082e-05, 1.00177, 0.993033, 1.0007, 0.996853
0.592856, 28.8409, 0.402222, 1.58662, 0.4, -1.09221e-05, 1.00177, 0.993034, 1.0007, 0.996853
0.592906, 28.8409, 0.402223, 1.58664, 0.4, -1.09359e-05, 1.00177, 0.993035, 1.0007, 0.996854
0.592956, 28.8408, 0.402225, 1.58665, 0.4, -1.09498e-05, 1.00177, 0.993036, 1.0007, 0.996854
0.593006, 28.8408, 0.402226, 1.58666, 0.4, -1.09637e-05, 1.00177, 0.993036, 1.0007, 0.996855
0.593056, 28.8408, 0.402228, 1.58667, 0.4, -1.09776e-05, 1.00177, 0.993037, 1.0007, 0.996856
0.593106, 28.8408, 0.402229, 1.58668, 0.4, -1.09915e-05, 1.00178, 0.993038, 1.0007, 0.996856
0.593156, 28.8408, 0.402231, 1.5867, 0.4, -1.10054e-05, 1.00178, 0.993039, 1.0007, 0.996857
0.593206, 28.8408, 0.402232, 1.58671, 0.4, -1.10193e-05, 1.00178, 0.993039, 1.0007, 0.996858
0.593256, 28.8408, 0.402234, 1.58672, 0.4, -1.10333e-05, 1.00178, 0.99304, 1.0007, 0.996858
0.593306, 28.8408, 0.402235, 1.58673, 0.4, -1.10472e-05, 1.00178, 0.993041, 1.0007, 0.996859
0.593356, 28.8408, 0.402237, 1.58674, 0.4, -1.10611e-05, 1.00178, 0.993042, 1.0007, 0.996859
0.593406, 28.8408, 0.402238, 1.58675, 0.4, -1.10751e-05, 1.00178, 0.993042, 1.0007, 0.99686
0.593456, 28.8407, 0.40224, 1.58677, 0.4, -1.10891e-05, 1.00178, 0.993043, 1.0007, 0.996861
0.593506, 28.8407, 0.402241, 1.58678, 0.4, -1.1103e-05, 1.00179, 0.993044, 1.0007, 0.996861
0.593556, 28.8407, 0.402243, 1.58679, 0.4, -1.1117e-05, 1.00179, 0.993045, 1.0007, 0.996862
0.593606, 28.8407, 0.402244, 1.5868, 0.4, -1.1131e-05, 1.00179, 0.993045, 1.0007, 0.996863
0.593656, 28.8407, 0.402246, 1.58681, 0.4, -1.1145e-05, 1.00179, 0.993046, 1.0007, 0.996863
0.593706, 28.8407, 0.402247, 1.58683, 0.4, -1.1159e-05, 1.00179, 0.993047, 1.00071, 0.996864
0.593756, 28.8407, 0.402249, 1.58684, 0.4, -1.1173e-05, 1.00179, 0.993048, 1.00071, 0.996865
0.593806, 28.8407, 0.40225, 1.58685, 0.4, -1.11871e-05, 1.00179, 0.993048, 1.00071, 0.996865
0.593856, 28.8407, 0.402252, 1.58686, 0.4, -1.12011e-05, 1.00179, 0.993049, 1.00071, 0.996866
0.593906, 28.8407, 0.402253, 1.58687, 0.4, -1.12152e-05, 1.0018, 0.99305, 1.00071, 0.996866
0.593956, 28.8406, 0.402255, 1.58689, 0.4, -1.12292e-05, 1.0018, 0.993051, 1.00071, 0.996867
0.594006, 28.8406, 0.402256, 1.5869, 0.4, -1.12433e-05, 1.0018, 0.993052, 1.00071, 0.996868
0.594056, 28.8406, 0.402258, 1.58691, 0.4, -1.12574e-05, 1.0018, 0.993052, 1.00071, 0.996868
0.594106, 28.8406, 0.402259, 1.58692, 0.4, -1.12715e-05, 1.0018, 0.993053, 1.00071, 0.996869
0.594156, 28.8406, 0.402261, 1.58693, 0.4, -1.12856e-05, 1.0018, 0.993054, 1.00071, 0.99687
0.594206, 28.8406, 0.402262, 1.58694, 0.4, -1.12997e-05, 1.0018, 0.993055, 1.00071, 0.99687
0.594256, 28.8406, 0.402264, 1.58696, 0.4, -1.13138e-05, 1.00181, 0.993055, 1.00071, 0.996871
0.594306, 28.8406, 0.402265, 1.58697, 0.4, -1.13279e-05, 1.00181, 0.993056, 1.00071, 0.996872
0.594356, 28.8406, 0.402267, 1.58698, 0.4, -1.1342e-05, 1.00181, 0.993057, 1.00071, 0.996872
0.594406, 28.8406, 0.402268, 1.58699, 0.4, -1.13562e-05, 1.00181, 0.993058, 1.00071, 0.996873
0.594456, 28.8405, 0.40227, 1.587, 0.4, -1.13703e-05, 1.00181, 0.993058, 1.00071, 0.996873
0.594506, 28.8405, 0.402271, 1.58702, 0.4, -1.13845e-05, 1.00181, 0.993059, 1.00071, 0.996874
0.594556, 28.8405, 0.402272, 1.58703, 0.4, -1.13987e-05, 1.00181, 0.99306, 1.00071, 0.996875
0.594606, 28.8405, 0.402274, 1.58704, 0.4, -1.14128e-05, 1.00181, 0.993061, 1.00071, 0.996875
0.594656, 28.8405, 0.402275, 1.58705, 0.4, -1.1427e-05, 1.00182, 0.993061, 1.00071, 0.996876
0.594706, 28.8405, 0.402277, 1.58706, 0.4, -1.14412e-05, 1.00182, 0.993062, 1.00072, 0.996877
0.594756, 28.8405, 0.402278, 1.58707, 0.4, -1.14554e-05, 1.00182, 0.993063, 1.00072, 0.996877
0.594806, 28.8405, 0.40228, 1.58709, 0.4, -1.14696e-05, 1.00182, 0.993064, 1.00072, 0.996878
0.594857, 28.8405, 0.402281, 1.5871, 0.4, -1.14839e-05, 1.00182, 0.993064, 1.00072, 0.996879
0.594907, 28.8404, 0.402283, 1.58711, 0.4, -1.14981e-05, 1.00182, 0.993065, 1.00072, 0.996879
0.594957, 28.8404, 0.402284, 1.58712, 0.4, -1.15123e-05, 1.00182, 0.993066, 1.00072, 0.99688
0.595007, 28.8404, 0.402286, 1.58713, 0.4, -1.15266e-05, 1.00182, 0.993067, 1.00072, 0.99688
0.595057, 28.8404, 0.402287, 1.58715, 0.4, -1.15409e-05, 1.00183, 0.993068, 1.00072, 0.996881
0.595107, 28.8404, 0.402289, 1.58716, 0.4, -1.15551e-05, 1.00183, 0.993068, 1.00072, 0.996882
0.595157, 28.8404, 0.40229, 1.58717, 0.4, -1.15694e-05, 1.00183, 0.993069, 1.00072, 0.996882
0.595207, 28.8404, 0.402292, 1.58718, 0.4, -1.15837e-05, 1.00183, 0.99307, 1.00072, 0.996883
0.595257, 28.8404, 0.402293, 1.58719, 0.4, -1.1598e-05, 1.00183, 0.993071, 1.00072, 0.996884
0.595307, 28.8404, 0.402295, 1.5872, 0.4, -1.16123e-05, 1.00183, 0.993071, 1.00072, 0.996884
0.595357, 28.8404, 0.402296, 1.58722, 0.4, -1.16266e-05, 1.00183, 0.993072, 1.00072, 0.996885
0.595407, 28.8403, 0.402298, 1.58723, 0.4, -1.1641e-05, 1.00184, 0.993073, 1.00072, 0.996886
0.595457, 28.8403, 0.402299, 1.58724, 0.4, -1.16553e-05, 1.00184, 0.993074, 1.00072, 0.996886
0.595507, 28.8403, 0.402301, 1.58725, 0.4, -1.16696e-05, 1.00184, 0.993074, 1.00072, 0.996887
0.595557, 28.8403, 0.402302, 1.58726, 0.4, -1.1684e-05, 1.00184, 0.993075, 1.00072, 0.996887
0.595607, 28.8403, 0.402304, 1.58728, 0.4, -1.16984e-05, 1.00184, 0.993076, 1.00072, 0.996888
0.595657, 28.8403, 0.402305, 1.58729, 0.4, -1.17127e-05, 1.00184, 0.993077, 1.00073, 0.996889
0.595707, 28.8403, 0.402307, 1.5873, 0.4, -1.17271e-05, 1.00184, 0.993077, 1.00073, 0.996889
0.595757, 28.8403, 0.402308, 1.58731, 0.4, -1.17415e-05, 1.00184, 0.993078, 1.00073, 0.99689
0.595807, 28.8403, 0.40231, 1.58732, 0.4, -1.17559e-05, 1.00185, 0.993079, 1.00073, 0.996891
0.595857, 28.8403, 0.402311, 1.58733, 0.4, -1.17703e-05, 1.00185, 0.99308, 1.00073, 0.996891
0.595907, 28.8402, 0.402313, 1.58735, 0.4, -1.17847e-05, 1.00185, 0.99308, 1.00073, 0.996892
0.595957, 28.8402, 0.402314, 1.58736, 0.4, -1.17992e-05, 1.00185, 0.993081, 1.00073, 0.996893
0.596007, 28.8402, 0.402316, 1.58737, 0.4, -1.18136e-05, 1.00185, 0.993082, 1.00073, 0.996893
0.596057, 28.8402, 0.402317, 1.58738, 0.4, -1.18281e-05, 1.00185, 0.993083, 1.00073, 0.996894
0.596107, 28.8402, 0.402319, 1.58739, 0.4, -1.18425e-05, 1.00185, 0.993083, 1.00073, 0.996894
0.596157, 28.8402, 0.40232, 1.58741, 0.4, -1.1857e-05, 1.00185, 0.993084, 1.00073, 0.996895
0.596207, 28.8402, 0.402322, 1.58742, 0.4, -1.18715e-05, 1.00186, 0.993085, 1.00073, 0.996896
0.596257, 28.8402, 0.402323, 1.58743, 0.4, -1.18859e-05, 1.00186, 0.993086, 1.00073, 0.996896
0.596307, 28.8402, 0.402325, 1.58744, 0.4, -1.19004e-05, 1.00186, 0.993087, 1.00073, 0.996897
0.596357, 28.8401, 0.402326, 1.58745, 0.4, -1.19149e-05, 1.00186, 0.993087, 1.00073, 0.996898
0.596407, 28.8401, 0.402328, 1.58746, 0.4, -1.19295e-05, 1.00186, 0.993088, 1.00073, 0.996898
0.596457, 28.8401, 0.402329, 1.58748, 0.4, -1.1944e-05, 1.00186, 0.993089, 1.00073, 0.996899
0.596507, 28.8401, 0.402331, 1.58749, 0.4, -1.19585e-05, 1.00186, 0.99309, 1.00073, 0.9969
0.596557, 28.8401, 0.402332, 1.5875, 0.4, -1.19731e-05, 1.00186, 0.99309, 1.00073, 0.9969
0.596607, 28.8401, 0.402334, 1.58751, 0.4, -1.19876e-05, 1.00187, 0.993091, 1.00073, 0.996901
0.596657, 28.8401, 0.402335, 1.58752, 0.4, -1.20022e-05, 1.00187, 0.993092, 1.00074, 0.996901
0.596707, 28.8401, 0.402337, 1.58754, 0.4, -1.20167e-05, 1.00187, 0.993093, 1.00074, 0.996902
0.596757, 28.8401, 0.402338, 1.58755, 0.4, -1.20313e-05, 1.00187, 0.993093, 1.00074, 0.996903
0.596807, 28.8401, 0.40234, 1.58756, 0.4, -1.20459e-05, 1.00187, 0.993094, 1.00074, 0.996903
0.596857, 28.84, 0.402341, 1.58757, 0.4, -1.20605e-05, 1.00187, 0.993095, 1.00074, 0.996904
0.596907, 28.84, 0.402343, 1.58758, 0.4, -1.20751e-05, 1.00187, 0.993096, 1.00074, 0.996905
0.596957, 28.84, 0.402344, 1.58759, 0.4, -1.20897e-05, 1.00188, 0.993096, 1.00074, 0.996905
0.597007, 28.84, 0.402346, 1.58761, 0.4, -1.21043e-05, 1.00188, 0.993097, 1.00074, 0.996906
0.597057, 28.84, 0.402347, 1.58762, 0.4, -1.2119e-05, 1.00188, 0.993098, 1.00074, 0.996907
0.597107, 28.84, 0.402349, 1.58763, 0.4, -1.21336e-05, 1.00188, 0.993099, 1.00074, 0.996907
0.597157, 28.84, 0.40235, 1.58764, 0.4, -1.21483e-05, 1.00188, 0.993099, 1.00074, 0.996908
0.597207, 28.84, 0.402352, 1.58765, 0.4, -1.21629e-05, 1.00188, 0.9931, 1.00074, 0.996908
0.597257, 28.84, 0.402353, 1.58767, 0.4, -1.21776e-05, 1.00188, 0.993101, 1.00074, 0.996909
0.597307, 28.84, 0.402355, 1.58768, 0.4, -1.21923e-05, 1.00188, 0.993102, 1.00074, 0.99691
0.597357, 28.8399, 0.402356, 1.58769, 0.4, -1.2207e-05, 1.00189, 0.993103, 1.00074, 0.99691
0.597407, 28.8399, 0.402358, 1.5877, 0.4, -1.22217e-05, 1.00189, 0.993103, 1.00074, 0.996911
0.597457, 28.8399, 0.402359, 1.58771, 0.4, -1.22364e-05, 1.00189, 0.993104, 1.00074, 0.996912
0.597507, 28.8399, 0.402361, 1.58772, 0.4, -1.22511e-05, 1.00189, 0.993105, 1.00074, 0.996912
0.597557, 28.8399, 0.402362, 1.58774, 0.4, -1.22658e-05, 1.00189, 0.993105, 1.00074, 0.996913
0.597607, 28.8399, 0.402364, 1.58775, 0.4, -1.22806e-05, 1.00189, 0.993106, 1.00074, 0.996914
0.597657, 28.8399, 0.402365, 1.58776, 0.4, -1.22953e-05, 1.00189, 0.993107, 1.00075, 0.996914
0.597707, 28.8399, 0.402367, 1.58777, 0.4, -1.23101e-05, 1.00189, 0.993108, 1.00075, 0.996915
0.597757, 28.8399, 0.402368, 1.58778, 0.4, -1.23248e-05, 1.0019, 0.993109, 1.00075, 0.996915
0.597807, 28.8399, 0.40237, 1.5878, 0.4, -1.23396e-05, 1.0019, 0.993109, 1.00075, 0.996916
0.597857, 28.8398, 0.402371, 1.58781, 0.4, -1.23544e-05, 1.0019, 0.99311, 1.00075, 0.996917
0.597907, 28.8398, 0.402373, 1.58782, 0.4, -1.23692e-05, 1.0019, 0.993111, 1.00075, 0.996917
0.597957, 28.8398, 0.402374, 1.58783, 0.4, -1.2384e-05, 1.0019, 0.993112, 1.00075, 0.996918
0.598007, 28.8398, 0.402376, 1.58784, 0.4, -1.23988e-05, 1.0019, 0.993112, 1.00075, 0.996919
0.598057, 28.8398, 0.402377, 1.58785, 0.4, -1.24136e-05, 1.0019, 0.993113, 1.00075, 0.996919
0.598107, 28.8398, 0.402378, 1.58787, 0.4, -1.24285e-05, 1.0019, 0.993114, 1.00075, 0.99692
0.598157, 28.8398, 0.40238, 1.58788, 0.4, -1.24433e-05, 1.00191, 0.993115, 1.00075, 0.99692
0.598207, 28.8398, 0.402382, 1.58789, 0.4, -1.24581e-05, 1.00191, 0.993115, 1.00075, 0.996921
0.598257, 28.8398, 0.402383, 1.5879, 0.4, -1.2473e-05, 1.00191, 0.993116, 1.00075, 0.996922
0.598307, 28.8398, 0.402385, 1.58791, 0.4, -1.24879e-05, 1.00191, 0.993117, 1.00075, 0.996922
0.598357, 28.8397, 0.402386, 1.58793, 0.4, -1.25027e-05, 1.00191, 0.993118, 1.00075, 0.996923
0.598407, 28.8397, 0.402388, 1.58794, 0.4, -1.25176e-05, 1.00191, 0.993118, 1.00075, 0.996924
0.598457, 28.8397, 0.402389, 1.58795, 0.4, -1.25325e-05, 1.00191, 0.993119, 1.00075, 0.996924
0.598507, 28.8397, 0.40239, 1.58796, 0.4, -1.25474e-05, 1.00192, 0.99312, 1.00075, 0.996925
0.598557, 28.8397, 0.402392, 1.58797, 0.4, -1.25623e-05, 1.00192, 0.993121, 1.00075, 0.996926
0.598607, 28.8397, 0.402393, 1.58798, 0.4, -1.25773e-05, 1.00192, 0.993122, 1.00076, 0.996926
0.598657, 28.8397, 0.402395, 1.588, 0.4, -1.25922e-05, 1.00192, 0.993122, 1.00076, 0.996927
0.598707, 28.8397, 0.402396, 1.58801, 0.4, -1.26071e-05, 1.00192, 0.993123, 1.00076, 0.996927
0.598757, 28.8397, 0.402398, 1.58802, 0.4, -1.26221e-05, 1.00192, 0.993124, 1.00076, 0.996928
0.598807, 28.8396, 0.4024, 1.58803, 0.4, -1.2637e-05, 1.00192, 0.993125, 1.00076, 0.996929
0.598857, 28.8396, 0.402401, 1.58804, 0.4, -1.2652e-05, 1.00192, 0.993125, 1.00076, 0.996929
0.598907, 28.8396, 0.402402, 1.58806, 0.4, -1.2667e-05, 1.00193, 0.993126, 1.00076, 0.99693
0.598957, 28.8396, 0.402404, 1.58807, 0.4, -1.2682e-05, 1.00193, 0.993127, 1.00076, 0.996931
0.599007, 28.8396, 0.402405, 1.58808, 0.4, -1.2697e-05, 1.00193, 0.993128, 1.00076, 0.996931
0.599057, 28.8396, 0.402407, 1.58809, 0.4, -1.2712e-05, 1.00193, 0.993128, 1.00076, 0.996932
0.599107, 28.8396, 0.402408, 1.5881, 0.4, -1.2727e-05, 1.00193, 0.993129, 1.00076, 0.996933
0.599157, 28.8396, 0.40241, 1.58811, 0.4, -1.2742e-05, 1.00193, 0.99313, 1.00076, 0.996933
0.599207, 28.8396, 0.402411, 1.58813, 0.4, -1.27571e-05, 1.00193, 0.993131, 1.00076, 0.996934
0.599257, 28.8396, 0.402413, 1.58814, 0.4, -1.27721e-05, 1.00193, 0.993131, 1.00076, 0.996934
0.599307, 28.8395, 0.402414, 1.58815, 0.4, -1.27872e-05, 1.00194, 0.993132, 1.00076, 0.996935
0.599357, 28.8395, 0.402416, 1.58816, 0.4, -1.28022e-05, 1.00194, 0.993133, 1.00076, 0.996936
0.599407, 28.8395, 0.402417, 1.58817, 0.4, -1.28173e-05, 1.00194, 0.993134, 1.00076, 0.996936
0.599457, 28.8395, 0.402419, 1.58819, 0.4, -1.28324e-05, 1.00194, 0.993134, 1.00076, 0.996937
0.599507, 28.8395, 0.40242, 1.5882, 0.4, -1.28475e-05, 1.00194, 0.993135, 1.00076, 0.996938
0.599557, 28.8395, 0.402422, 1.58821, 0.4, -1.28626e-05, 1.00194, 0.993136, 1.00076, 0.996938
0.599607, 28.8395, 0.402423, 1.58822, 0.4, -1.28777e-05, 1.00194, 0.993137, 1.00077, 0.996939
0.599657, 28.8395, 0.402425, 1.58823, 0.4, -1.28928e-05, 1.00194, 0.993137, 1.00077, 0.99694
0.599707, 28.8395, 0.402426, 1.58824, 0.4, -1.29079e-05, 1.00195, 0.993138, 1.00077, 0.99694
0.599757, 28.8395, 0.402428, 1.58826, 0.4, -1.29231e-05, 1.00195, 0.993139, 1.00077, 0.996941
0.599807, 28.8394, 0.402429, 1.58827, 0.4, -1.29382e-05, 1.00195, 0.99314, 1.00077, 0.996941
0.599857, 28.8394, 0.402431, 1.58828, 0.4, -1.29534e-05, 1.00195, 0.993141, 1.00077, 0.996942
0.599907, 28.8394, 0.402432, 1.58829, 0.4, -1.29685e-05, 1.00195, 0.993141, 1.00077, 0.996943
0.599957, 28.8394, 0.402434, 1.5883, 0.4, -1.29837e-05, 1.00195, 0.993142, 1.00077, 0.996943
0.600007, 28.8394, 0.402435, 1.58832, 0.4, -1.29989e-05, 1.00195, 0.993143, 1.00077, 0.996944
0.600057, 28.8394, 0.402437, 1.58833, 0.4, -1.30141e-05, 1.00196, 0.993144, 1.00077, 0.996945
0.600107, 28.8394, 0.402438, 1.58834, 0.4, -1.30293e-05, 1.00196, 0.993144, 1.00077, 0.996945
0.600157, 28.8394, 0.40244, 1.58835, 0.4, -1.30445e-05, 1.00196, 0.993145, 1.00077, 0.996946
0.600207, 28.8394, 0.402441, 1.58836, 0.4, -1.30597e-05, 1.00196, 0.993146, 1.00077, 0.996947
0.600257, 28.8393, 0.402443, 1.58837, 0.4, -1.30749e-05, 1.00196, 0.993147, 1.00077, 0.996947
0.600307, 28.8393, 0.402444, 1.58839, 0.4, -1.30902e-05, 1.00196, 0.993147, 1.00077, 0.996948
0.600357, 28.8393, 0.402446, 1.5884, 0.4, -1.31054e-05, 1.00196, 0.993148, 1.00077, 0.996948
0.600407, 28.8393, 0.402447, 1.58841, 0.4, -1.31207e-05, 1.00196, 0.993149, 1.00077, 0.996949
0.600457, 28.8393, 0.402449, 1.58842, 0.4, -1.31359e-05, 1.00197, 0.99315, 1.00077, 0.99695
0.600507, 28.8393, 0.40245, 1.58843, 0.4, -1.31512e-05, 1.00197, 0.99315, 1.00077, 0.99695
0.600557, 28.8393, 0.402452, 1.58845, 0.4, -1.31665e-05, 1.00197, 0.993151, 1.00077, 0.996951
0.600607, 28.8393, 0.402453, 1.58846, 0.4, -1.31818e-05, 1.00197, 0.993152, 1.00078, 0.996952
0.600657, 28.8393, 0.402455, 1.58847, 0.4, -1.31971e-05, 1.00197, 0.993153, 1.00078, 0.996952
0.600707, 28.8393, 0.402456, 1.58848, 0.4, -1.32124e-05, 1.00197, 0.993153, 1.00078, 0.996953
0.600757, 28.8392, 0.402458, 1.58849, 0.4, -1.32277e-05, 1.00197, 0.993154, 1.00078, 0.996953
0.600807, 28.8392, 0.402459, 1.5885, 0.4, -1.32431e-05, 1.00197, 0.993155, 1.00078, 0.996954
0.600857, 28.8392, 0.402461, 1.58852, 0.4, -1.32584e-05, 1.00198, 0.993156, 1.00078, 0.996955
0.600908, 28.8392, 0.402462, 1.58853, 0.4, -1.32738e-05, 1.00198, 0.993156, 1.00078, 0.996955
0.600958, 28.8392, 0.402464, 1.58854, 0.4, -1.32891e-05, 1.00198, 0.993157, 1.00078, 0.996956
0.601008, 28.8392, 0.402465, 1.58855, 0.4, -1.33045e-05, 1.00198, 0.993158, 1.00078, 0.996957
0.601058, 28.8392, 0.402467, 1.58856, 0.4, -1.33199e-05, 1.00198, 0.993159, 1.00078, 0.996957
0.601108, 28.8392, 0.402468, 1.58858, 0.4, -1.33353e-05, 1.00198, 0.99316, 1.00078, 0.996958
0.601158, 28.8392, 0.40247, 1.58859, 0.4, -1.33507e-05, 1.00198, 0.99316, 1.00078, 0.996959
0.601208, 28.8391, 0.402471, 1.5886, 0.4, -1.33661e-05, 1.00199, 0.993161, 1.00078, 0.996959
0.601258, 28.8391, 0.402472, 1.58861, 0.4, -1.33815e-05, 1.00199, 0.993162, 1.00078, 0.99696
0.601308, 28.8391, 0.402474, 1.58862, 0.4, -1.33969e-05, 1.00199, 0.993163, 1.00078, 0.996961
0.601358, 28.8391, 0.402475, 1.58863, 0.4, -1.34123e-05, 1.00199, 0.993164, 1.00078, 0.996961
0.601408, 28.8391, 0.402477, 1.58865, 0.4, -1.34278e-05, 1.00199, 0.993164, 1.00078, 0.996962
0.601458, 28.8391, 0.402478, 1.58866, 0.4, -1.34432e-05, 1.00199, 0.993165, 1.00078, 0.996963
0.601508, 28.8391, 0.40248, 1.58867, 0.4, -1.34587e-05, 1.00199, 0.993166, 1.00078, 0.996963
0.601558, 28.839, 0.402481, 1.58868, 0.4, -1.34742e-05, 1.00199, 0.993167, 1.00079, 0.996964
0.601608, 28.839, 0.402483, 1.58869, 0.4, -1.34896e-05, 1.002, 0.993167, 1.00079, 0.996965
0.601658, 28.839, 0.402484, 1.5887, 0.4, -1.35051e-05, 1.002, 0.993168, 1.00079, 0.996965
0.601708, 28.839, 0.402485, 1.58872, 0.4, -1.35206e-05, 1.002, 0.993169, 1.00079, 0.996966
0.601758, 28.839, 0.402487, 1.58873, 0.4, -1.35361e-05, 1.002, 0.99317, 1.00079, 0.996966
0.601808, 28.839, 0.402488, 1.58874, 0.4, -1.35516e-05, 1.002, 0.993171, 1.00079, 0.996967
0.601858, 28.839, 0.40249, 1.58875, 0.4, -1.35672e-05, 1.002, 0.993171, 1.00079, 0.996968
0.601908, 28.8389, 0.402491, 1.58876, 0.4, -1.35827e-05, 1.002, 0.993172, 1.00079, 0.996968
0.601958, 28.8389, 0.402493, 1.58878, 0.4, -1.35982e-05, 1.002, 0.993173, 1.00079, 0.996969
0.602008, 28.8389, 0.402494, 1.58879, 0.4, -1.36138e-05, 1.00201, 0.993174, 1.00079, 0.99697
0.602058, 28.8389, 0.402495, 1.5888, 0.4, -1.36293e-05, 1.00201, 0.993174, 1.00079, 0.99697
0.602108, 28.8389, 0.402497, 1.58881, 0.4, -1.36449e-05, 1.00201, 0.993175, 1.00079, 0.996971
0.602158, 28.8389, 0.402498, 1.58882, 0.4, -1.36605e-05, 1.00201, 0.993176, 1.00079, 0.996972
0.602208, 28.8389, 0.4025, 1.58883, 0.4, -1.36761e-05, 1.00201, 0.993177, 1.00079, 0.996972
0.602258, 28.8389, 0.402501, 1.58885, 0.4, -1.36916e-05, 1.00201, 0.993177, 1.00079, 0.996973
0.602308, 28.8388, 0.402503, 1.58886, 0.4, -1.37073e-05, 1.00201, 0.993178, 1.00079, 0.996974
0.602358, 28.8388, 0.402504, 1.58887, 0.4, -1.37229e-05, 1.00202, 0.993179, 1.00079, 0.996974
0.602408, 28.8388, 0.402505, 1.58888, 0.4, -1.37385e-05, 1.00202, 0.99318, 1.00079, 0.996975
0.602458, 28.8388, 0.402507, 1.58889, 0.4, -1.37541e-05, 1.00202, 0.993181, 1.00079, 0.996975
0.602508, 28.8388, 0.402508, 1.58891, 0.4, -1.37697e-05, 1.00202, 0.993181, 1.0008, 0.996976
0.602558, 28.8388, 0.40251, 1.58892, 0.4, -1.37854e-05, 1.00202, 0.993182, 1.0008, 0.996977
0.602608, 28.8388, 0.402511, 1.58893, 0.4, -1.38011e-05, 1.00202, 0.993183, 1.0008, 0.996977
0.602658, 28.8387, 0.402513, 1.58894, 0.4, -1.38167e-05, 1.00202, 0.993184, 1.0008, 0.996978
0.602708, 28.8387, 0.402514, 1.58895, 0.4, -1.38324e-05, 1.00202, 0.993184, 1.0008, 0.996979
0.602758, 28.8387, 0.402516, 1.58896, 0.4, -1.38481e-05, 1.00203, 0.993185, 1.0008, 0.996979
0.602808, 28.8387, 0.402517, 1.58898, 0.4, -1.38638e-05, 1.00203, 0.993186, 1.0008, 0.99698
0.602858, 28.8387, 0.402518, 1.58899, 0.4, -1.38795e-05, 1.00203, 0.993187, 1.0008, 0.996981
0.602908, 28.8387, 0.40252, 1.589, 0.4, -1.38952e-05, 1.00203, 0.993188, 1.0008, 0.996981
0.602958, 28.8387, 0.402521, 1.58901, 0.4, -1.39109e-05, 1.00203, 0.993188, 1.0008, 0.996982
0.603008, 28.8386, 0.402523, 1.58902, 0.4, -1.39266e-05, 1.00203, 0.993189, 1.0008, 0.996983
0.603058, 28.8386, 0.402524, 1.58903, 0.4, -1.39424e-05, 1.00203, 0.99319, 1.0008, 0.996983
0.603108, 28.8386, 0.402526, 1.58905, 0.4, -1.39581e-05, 1.00204, 0.993191, 1.0008, 0.996984
0.603158, 28.8386, 0.402527, 1.58906, 0.4, -1.39739e-05, 1.00204, 0.993191, 1.0008, 0.996985
0.603208, 28.8386, 0.402528, 1.58907, 0.4, -1.39896e-05, 1.00204, 0.993192, 1.0008, 0.996985
0.603258, 28.8386, 0.40253, 1.58908, 0.4, -1.40054e-05, 1.00204, 0.993193, 1.0008, 0.996986
0.603308, 28.8386, 0.402531, 1.58909, 0.4, -1.40212e-05, 1.00204, 0.993194, 1.0008, 0.996987
0.603358, 28.8386, 0.402533, 1.58911, 0.4, -1.4037e-05, 1.00204, 0.993194, 1.0008, 0.996987
0.603408, 28.8385, 0.402534, 1.58912, 0.4, -1.40528e-05, 1.00204, 0.993195, 1.0008, 0.996988
0.603458, 28.8385, 0.402536, 1.58913, 0.4, -1.40686e-05, 1.00204, 0.993196, 1.00081, 0.996988
0.603508, 28.8385, 0.402537, 1.58914, 0.4, -1.40844e-05, 1.00205, 0.993197, 1.00081, 0.996989
0.603558, 28.8385, 0.402539, 1.58915, 0.4, -1.41002e-05, 1.00205, 0.993198, 1.00081, 0.99699
0.603608, 28.8385, 0.40254, 1.58916, 0.4, -1.4116e-05, 1.00205, 0.993198, 1.00081, 0.99699
0.603658, 28.8385, 0.402541, 1.58918, 0.4, -1.41319e-05, 1.00205, 0.993199, 1.00081, 0.996991
0.603708, 28.8385, 0.402543, 1.58919, 0.4, -1.41477e-05, 1.00205, 0.9932, 1.00081, 0.996992
0.603758, 28.8384, 0.402544, 1.5892, 0.4, -1.41636e-05, 1.00205, 0.993201, 1.00081, 0.996992
0.603808, 28.8384, 0.402546, 1.58921, 0.4, -1.41795e-05, 1.00205, 0.993201, 1.00081, 0.996993
0.603858, 28.8384, 0.402547, 1.58922, 0.4, -1.41954e-05, 1.00205, 0.993202, 1.00081, 0.996994
0.603908, 28.8384, 0.402549, 1.58923, 0.4, -1.42112e-05, 1.00206, 0.993203, 1.00081, 0.996994
0.603958, 28.8384, 0.40255, 1.58925, 0.4, -1.42271e-05, 1.00206, 0.993204, 1.00081, 0.996995
0.604008, 28.8384, 0.402551, 1.58926, 0.4, -1.4243e-05, 1.00206, 0.993205, 1.00081, 0.996996
0.604058, 28.8384, 0.402553, 1.58927, 0.4, -1.4259e-05, 1.00206, 0.993205, 1.00081, 0.996996
0.604108, 28.8383, 0.402554, 1.58928, 0.4, -1.42749e-05, 1.00206, 0.993206, 1.00081, 0.996997
0.604158, 28.8383, 0.402556, 1.58929, 0.4, -1.42908e-05, 1.00206, 0.993207, 1.00081, 0.996997
0.604208, 28.8383, 0.402557, 1.58931, 0.4, -1.43068e-05, 1.00206, 0.993208, 1.00081, 0.996998
0.604258, 28.8383, 0.402559, 1.58932, 0.4, -1.43227e-05, 1.00207, 0.993208, 1.00081, 0.996999
0.604308, 28.8383, 0.40256, 1.58933, 0.4, -1.43387e-05, 1.00207, 0.993209, 1.00081, 0.996999
0.604358, 28.8383, 0.402561, 1.58934, 0.4, -1.43546e-05, 1.00207, 0.99321, 1.00081, 0.997
0.604408, 28.8383, 0.402563, 1.58935, 0.4, -1.43706e-05, 1.00207, 0.993211, 1.00081, 0.997001
0.604458, 28.8383, 0.402564, 1.58936, 0.4, -1.43866e-05, 1.00207, 0.993212, 1.00082, 0.997001
0.604508, 28.8382, 0.402566, 1.58938, 0.4, -1.44026e-05, 1.00207, 0.993212, 1.00082, 0.997002
0.604558, 28.8382, 0.402567, 1.58939, 0.4, -1.44186e-05, 1.00207, 0.993213, 1.00082, 0.997003
0.604608, 28.8382, 0.402569, 1.5894, 0.4, -1.44346e-05, 1.00207, 0.993214, 1.00082, 0.997003
0.604658, 28.8382, 0.40257, 1.58941, 0.4, -1.44506e-05, 1.00208, 0.993215, 1.00082, 0.997004
0.604708, 28.8382, 0.402572, 1.58942, 0.4, -1.44667e-05, 1.00208, 0.993215, 1.00082, 0.997005
0.604758, 28.8382, 0.402573, 1.58943, 0.4, -1.44827e-05, 1.00208, 0.993216, 1.00082, 0.997005
0.604808, 28.8382, 0.402574, 1.58944, 0.4, -1.44988e-05, 1.00208, 0.993217, 1.00082, 0.997006
0.604858, 28.8381, 0.402576, 1.58946, 0.4, -1.45148e-05, 1.00208, 0.993218, 1.00082, 0.997007
0.604908, 28.8381, 0.402577, 1.58947, 0.4, -1.45309e-05, 1.00208, 0.993219, 1.00082, 0.997007
0.604958, 28.8381, 0.402579, 1.58948, 0.4, -1.4547e-05, 1.00208, 0.993219, 1.00082, 0.997008
0.605008, 28.8381, 0.40258, 1.58949, 0.4, -1.4563e-05, 1.00209, 0.99322, 1.00082, 0.997009
0.605058, 28.8381, 0.402582, 1.5895, 0.4, -1.45791e-05, 1.00209, 0.993221, 1.00082, 0.997009
0.605108, 28.8381, 0.402583, 1.58951, 0.4, -1.45952e-05, 1.00209, 0.993222, 1.00082, 0.99701
0.605158, 28.8381, 0.402585, 1.58953, 0.4, -1.46114e-05, 1.00209, 0.993222, 1.00082, 0.99701
0.605208, 28.838, 0.402586, 1.58954, 0.4, -1.46275e-05, 1.00209, 0.993223, 1.00082, 0.997011
0.605258, 28.838, 0.402587, 1.58955, 0.4, -1.46436e-05, 1.00209, 0.993224, 1.00082, 0.997012
0.605308, 28.838, 0.402589, 1.58956, 0.4, -1.46597e-05, 1.00209, 0.993225, 1.00082, 0.997012
0.605358, 28.838, 0.40259, 1.58957, 0.4, -1.46759e-05, 1.00209, 0.993225, 1.00082, 0.997013
0.605408, 28.838, 0.402592, 1.58958, 0.4, -1.4692e-05, 1.0021, 0.993226, 1.00083, 0.997014
0.605458, 28.838, 0.402593, 1.5896, 0.4, -1.47082e-05, 1.0021, 0.993227, 1.00083, 0.997014
0.605508, 28.838, 0.402595, 1.58961, 0.4, -1.47244e-05, 1.0021, 0.993228, 1.00083, 0.997015
0.605558, 28.8379, 0.402596, 1.58962, 0.4, -1.47406e-05, 1.0021, 0.993229, 1.00083, 0.997016
0.605608, 28.8379, 0.402597, 1.58963, 0.4, -1.47568e-05, 1.0021, 0.993229, 1.00083, 0.997016
0.605658, 28.8379, 0.402599, 1.58964, 0.4, -1.4773e-05, 1.0021, 0.99323, 1.00083, 0.997017
0.605708, 28.8379, 0.4026, 1.58965, 0.4, -1.47892e-05, 1.0021, 0.993231, 1.00083, 0.997018
0.605758, 28.8379, 0.402602, 1.58966, 0.4, -1.48054e-05, 1.0021, 0.993232, 1.00083, 0.997018
0.605808, 28.8379, 0.402603, 1.58968, 0.4, -1.48216e-05, 1.00211, 0.993232, 1.00083, 0.997019
0.605858, 28.8379, 0.402605, 1.58969, 0.4, -1.48379e-05, 1.00211, 0.993233, 1.00083, 0.997019
0.605908, 28.8379, 0.402606, 1.5897, 0.4, -1.48541e-05, 1.00211, 0.993234, 1.00083, 0.99702
0.605958, 28.8378, 0.402608, 1.58971, 0.4, -1.48704e-05, 1.00211, 0.993235, 1.00083, 0.997021
0.606008, 28.8378, 0.402609, 1.58972, 0.4, -1.48866e-05, 1.00211, 0.993236, 1.00083, 0.997021
0.606058, 28.8378, 0.40261, 1.58973, 0.4, -1.49029e-05, 1.00211, 0.993236, 1.00083, 0.997022
0.606108, 28.8378, 0.402612, 1.58974, 0.4, -1.49192e-05, 1.00211, 0.993237, 1.00083, 0.997023
0.606158, 28.8378, 0.402613, 1.58976, 0.4, -1.49355e-05, 1.00212, 0.993238, 1.00083, 0.997023
0.606208, 28.8378, 0.402615, 1.58977, 0.4, -1.49518e-05, 1.00212, 0.993239, 1.00083, 0.997024
0.606258, 28.8378, 0.402616, 1.58978, 0.4, -1.49681e-05, 1.00212, 0.993239, 1.00083, 0.997025
0.606308, 28.8377, 0.402618, 1.58979, 0.4, -1.49844e-05, 1.00212, 0.99324, 1.00083, 0.997025
0.606358, 28.8377, 0.402619, 1.5898, 0.4, -1.50007e-05, 1.00212, 0.993241, 1.00084, 0.997026
0.606408, 28.8377, 0.40262, 1.58981, 0.4, -1.50171e-05, 1.00212, 0.993242, 1.00084, 0.997027
0.606458, 28.8377, 0.402622, 1.58982, 0.4, -1.50334e-05, 1.00212, 0.993243, 1.00084, 0.997027
0.606508, 28.8377, 0.402623, 1.58984, 0.4, -1.50498e-05, 1.00212, 0.993243, 1.00084, 0.997028
0.606558, 28.8377, 0.402625, 1.58985, 0.4, -1.50661e-05, 1.00213, 0.993244, 1.00084, 0.997029
0.606608, 28.8377, 0.402626, 1.58986, 0.4, -1.50825e-05, 1.00213, 0.993245, 1.00084, 0.997029
0.606658, 28.8376, 0.402628, 1.58987, 0.4, -1.50989e-05, 1.00213, 0.993246, 1.00084, 0.99703
0.606708, 28.8376, 0.402629, 1.58988, 0.4, -1.51153e-05, 1.00213, 0.993246, 1.00084, 0.99703
0.606758, 28.8376, 0.402631, 1.58989, 0.4, -1.51317e-05, 1.00213, 0.993247, 1.00084, 0.997031
0.606808, 28.8376, 0.402632, 1.5899, 0.4, -1.51481e-05, 1.00213, 0.993248, 1.00084, 0.997032
0.606858, 28.8376, 0.402634, 1.58992, 0.4, -1.51645e-05, 1.00213, 0.993249, 1.00084, 0.997032
0.606909, 28.8376, 0.402635, 1.58993, 0.4, -1.51809e-05, 1.00214, 0.99325, 1.00084, 0.997033
0.606959, 28.8376, 0.402637, 1.58994, 0.4, -1.51973e-05, 1.00214, 0.99325, 1.00084, 0.997034
0.607009, 28.8376, 0.402638, 1.58995, 0.4, -1.52138e-05, 1.00214, 0.993251, 1.00084, 0.997034
0.607059, 28.8375, 0.402639, 1.58996, 0.4, -1.52302e-05, 1.00214, 0.993252, 1.00084, 0.997035
0.607109, 28.8375, 0.402641, 1.58997, 0.4, -1.52467e-05, 1.00214, 0.993253, 1.00084, 0.997036
0.607159, 28.8375, 0.402642, 1.58998, 0.4, -1.52632e-05, 1.00214, 0.993253, 1.00084, 0.997036
0.607209, 28.8375, 0.402644, 1.59, 0.4, -1.52797e-05, 1.00214, 0.993254, 1.00084, 0.997037
0.607259, 28.8375, 0.402645, 1.59001, 0.4, -1.52962e-05, 1.00214, 0.993255, 1.00084, 0.997038
0.607309, 28.8375, 0.402647, 1.59002, 0.4, -1.53127e-05, 1.00215, 0.993256, 1.00084, 0.997038
0.607359, 28.8375, 0.402648, 1.59003, 0.4, -1.53292e-05, 1.00215, 0.993256, 1.00085, 0.997039
0.607409, 28.8374, 0.40265, 1.59004, 0.4, -1.53457e-05, 1.00215, 0.993257, 1.00085, 0.997039
0.607459, 28.8374, 0.402651, 1.59005, 0.4, -1.53622e-05, 1.00215, 0.993258, 1.00085, 0.99704
0.607509, 28.8374, 0.402653, 1.59006, 0.4, -1.53787e-05, 1.00215, 0.993259, 1.00085, 0.997041
0.607559, 28.8374, 0.402654, 1.59007, 0.4, -1.53953e-05, 1.00215, 0.99326, 1.00085, 0.997041
0.607609, 28.8374, 0.402656, 1.59009, 0.4, -1.54118e-05, 1.00215, 0.99326, 1.00085, 0.997042
0.607659, 28.8374, 0.402657, 1.5901, 0.4, -1.54284e-05, 1.00215, 0.993261, 1.00085, 0.997043
0.607709, 28.8374, 0.402659, 1.59011, 0.4, -1.5445e-05, 1.00216, 0.993262, 1.00085, 0.997043
0.607759, 28.8373, 0.40266, 1.59012, 0.4, -1.54616e-05, 1.00216, 0.993263, 1.00085, 0.997044
0.607809, 28.8373, 0.402661, 1.59013, 0.4, -1.54781e-05, 1.00216, 0.993263, 1.00085, 0.997045
0.607859, 28.8373, 0.402663, 1.59014, 0.4, -1.54947e-05, 1.00216, 0.993264, 1.00085, 0.997045
0.607909, 28.8373, 0.402664, 1.59015, 0.4, -1.55114e-05, 1.00216, 0.993265, 1.00085, 0.997046
0.607959, 28.8373, 0.402666, 1.59016, 0.4, -1.5528e-05, 1.00216, 0.993266, 1.00085, 0.997047
0.608009, 28.8373, 0.402667, 1.59018, 0.4, -1.55446e-05, 1.00216, 0.993266, 1.00085, 0.997047
0.608059, 28.8373, 0.402669, 1.59019, 0.4, -1.55612e-05, 1.00217, 0.993267, 1.00085, 0.997048
0.608109, 28.8373, 0.40267, 1.5902, 0.4, -1.55779e-05, 1.00217, 0.993268, 1.00085, 0.997049
0.608159, 28.8372, 0.402672, 1.59021, 0.4, -1.55945e-05, 1.00217, 0.993269, 1.00085, 0.997049
0.608209, 28.8372, 0.402673, 1.59022, 0.4, -1.56112e-05, 1.00217, 0.99327, 1.00085, 0.99705
0.608259, 28.8372, 0.402675, 1.59023, 0.4, -1.56279e-05, 1.00217, 0.99327, 1.00085, 0.99705
0.608309, 28.8372, 0.402676, 1.59024, 0.4, -1.56446e-05, 1.00217, 0.993271, 1.00086, 0.997051
0.608359, 28.8372, 0.402678, 1.59025, 0.4, -1.56612e-05, 1.00217, 0.993272, 1.00086, 0.997052
0.608409, 28.8372, 0.402679, 1.59027, 0.4, -1.56779e-05, 1.00217, 0.993273, 1.00086, 0.997052
0.608459, 28.8372, 0.402681, 1.59028, 0.4, -1.56947e-05, 1.00218, 0.993273, 1.00086, 0.997053
0.608509, 28.8371, 0.402682, 1.59029, 0.4, -1.57114e-05, 1.00218, 0.993274, 1.00086, 0.997054
0.608559, 28.8371, 0.402683, 1.5903, 0.4, -1.57281e-05, 1.00218, 0.993275, 1.00086, 0.997054
0.608609, 28.8371, 0.402685, 1.59031, 0.4, -1.57448e-05, 1.00218, 0.993276, 1.00086, 0.997055
0.608659, 28.8371, 0.402686, 1.59032, 0.4, -1.57616e-05, 1.00218, 0.993276, 1.00086, 0.997056
0.608709, 28.8371, 0.402688, 1.59033, 0.4, -1.57783e-05, 1.00218, 0.993277, 1.00086, 0.997056
0.608759, 28.8371, 0.402689, 1.59034, 0.4, -1.57951e-05, 1.00218, 0.993278, 1.00086, 0.997057
0.608809, 28.8371, 0.402691, 1.59035, 0.4, -1.58119e-05, 1.00218, 0.993279, 1.00086, 0.997057
0.608859, 28.837, 0.402692, 1.59037, 0.4, -1.58287e-05, 1.00219, 0.99328, 1.00086, 0.997058
0.608909, 28.837, 0.402694, 1.59038, 0.4, -1.58454e-05, 1.00219, 0.99328, 1.00086, 0.997059
0.608959, 28.837, 0.402695, 1.59039, 0.4, -1.58622e-05, 1.00219, 0.993281, 1.00086, 0.997059
0.609009, 28.837, 0.402697, 1.5904, 0.4, -1.58791e-05, 1.00219, 0.993282, 1.00086, 0.99706
0.609059, 28.837, 0.402698, 1.59041, 0.4, -1.58959e-05, 1.00219, 0.993283, 1.00086, 0.997061
0.609109, 28.837, 0.4027, 1.59042, 0.4, -1.59127e-05, 1.00219, 0.993283, 1.00086, 0.997061
0.609159, 28.837, 0.402701, 1.59043, 0.4, -1.59295e-05, 1.00219, 0.993284, 1.00086, 0.997062
0.609209, 28.837, 0.402703, 1.59044, 0.4, -1.59464e-05, 1.0022, 0.993285, 1.00086, 0.997063
0.609259, 28.8369, 0.402704, 1.59045, 0.4, -1.59632e-05, 1.0022, 0.993286, 1.00086, 0.997063
0.609309, 28.8369, 0.402705, 1.59047, 0.4, -1.59801e-05, 1.0022, 0.993286, 1.00087, 0.997064
0.609359, 28.8369, 0.402707, 1.59048, 0.4, -1.5997e-05, 1.0022, 0.993287, 1.00087, 0.997065
0.609409, 28.8369, 0.402708, 1.59049, 0.4, -1.60139e-05, 1.0022, 0.993288, 1.00087, 0.997065
0.609459, 28.8369, 0.40271, 1.5905, 0.4, -1.60308e-05, 1.0022, 0.993289, 1.00087, 0.997066
0.609509, 28.8369, 0.402711, 1.59051, 0.4, -1.60477e-05, 1.0022, 0.99329, 1.00087, 0.997067
0.609559, 28.8369, 0.402713, 1.59052, 0.4, -1.60646e-05, 1.0022, 0.99329, 1.00087, 0.997067
0.609609, 28.8368, 0.402714, 1.59053, 0.4, -1.60815e-05, 1.00221, 0.993291, 1.00087, 0.997068
0.609659, 28.8368, 0.402716, 1.59054, 0.4, -1.60984e-05, 1.00221, 0.993292, 1.00087, 0.997068
0.609709, 28.8368, 0.402717, 1.59055, 0.4, -1.61154e-05, 1.00221, 0.993293, 1.00087, 0.997069
0.609759, 28.8368, 0.402719, 1.59057, 0.4, -1.61323e-05, 1.00221, 0.993293, 1.00087, 0.99707
0.609809, 28.8368, 0.40272, 1.59058, 0.4, -1.61493e-05, 1.00221, 0.993294, 1.00087, 0.99707
0.609859, 28.8368, 0.402722, 1.59059, 0.4, -1.61662e-05, 1.00221, 0.993295, 1.00087, 0.997071
0.609909, 28.8368, 0.402723, 1.5906, 0.4, -1.61832e-05, 1.00221, 0.993296, 1.00087, 0.997072
0.609959, 28.8367, 0.402725, 1.59061, 0.4, -1.62002e-05, 1.00221, 0.993297, 1.00087, 0.997072
0.610009, 28.8367, 0.402726, 1.59062, 0.4, -1.62172e-05, 1.00222, 0.993297, 1.00087, 0.997073
0.610059, 28.8367, 0.402727, 1.59063, 0.4, -1.62342e-05, 1.00222, 0.993298, 1.00087, 0.997074
0.610109, 28.8367, 0.402729, 1.59064, 0.4, -1.62512e-05, 1.00222, 0.993299, 1.00087, 0.997074
0.610159, 28.8367, 0.402731, 1.59065, 0.4, -1.62682e-05, 1.00222, 0.9933, 1.00087, 0.997075
0.610209, 28.8367, 0.402732, 1.59067, 0.4, -1.62852e-05, 1.00222, 0.9933, 1.00087, 0.997075
0.610259, 28.8367, 0.402733, 1.59068, 0.4, -1.63023e-05, 1.00222, 0.993301, 1.00088, 0.997076
0.610309, 28.8367, 0.402735, 1.59069, 0.4, -1.63193e-05, 1.00222, 0.993302, 1.00088, 0.997077
0.610359, 28.8366, 0.402736, 1.5907, 0.4, -1.63364e-05, 1.00223, 0.993303, 1.00088, 0.997077
0.610409, 28.8366, 0.402738, 1.59071, 0.4, -1.63534e-05, 1.00223, 0.993303, 1.00088, 0.997078
0.610459, 28.8366, 0.402739, 1.59072, 0.4, -1.63705e-05, 1.00223, 0.993304, 1.00088, 0.997079
0.610509, 28.8366, 0.402741, 1.59073, 0.4, -1.63876e-05, 1.00223, 0.993305, 1.00088, 0.997079
0.610559, 28.8366, 0.402742, 1.59074, 0.4, -1.64047e-05, 1.00223, 0.993306, 1.00088, 0.99708
0.610609, 28.8366, 0.402744, 1.59075, 0.4, -1.64218e-05, 1.00223, 0.993307, 1.00088, 0.997081
0.610659, 28.8366, 0.402745, 1.59076, 0.4, -1.64389e-05, 1.00223, 0.993307, 1.00088, 0.997081
0.610709, 28.8365, 0.402747, 1.59078, 0.4, -1.6456e-05, 1.00223, 0.993308, 1.00088, 0.997082
0.610759, 28.8365, 0.402748, 1.59079, 0.4, -1.64732e-05, 1.00224, 0.993309, 1.00088, 0.997083
0.610809, 28.8365, 0.40275, 1.5908, 0.4, -1.64903e-05, 1.00224, 0.99331, 1.00088, 0.997083
0.610859, 28.8365, 0.402751, 1.59081, 0.4, -1.65074e-05, 1.00224, 0.99331, 1.00088, 0.997084
0.610909, 28.8365, 0.402753, 1.59082, 0.4, -1.65246e-05, 1.00224, 0.993311, 1.00088, 0.997085
0.610959, 28.8365, 0.402754, 1.59083, 0.4, -1.65418e-05, 1.00224, 0.993312, 1.00088, 0.997085
0.611009, 28.8365, 0.402756, 1.59084, 0.4, -1.65589e-05, 1.00224, 0.993313, 1.00088, 0.997086
0.611059, 28.8364, 0.402757, 1.59085, 0.4, -1.65761e-05, 1.00224, 0.993314, 1.00088, 0.997087
0.611109, 28.8364, 0.402759, 1.59086, 0.4, -1.65933e-05, 1.00225, 0.993314, 1.00088, 0.997087
0.611159, 28.8364, 0.40276, 1.59087, 0.4, -1.66105e-05, 1.00225, 0.993315, 1.00088, 0.997088
0.611209, 28.8364, 0.402762, 1.59089, 0.4, -1.66277e-05, 1.00225, 0.993316, 1.00089, 0.997088
0.611259, 28.8364, 0.402763, 1.5909, 0.4, -1.6645e-05, 1.00225, 0.993317, 1.00089, 0.997089
0.611309, 28.8364, 0.402765, 1.59091, 0.4, -1.66622e-05, 1.00225, 0.993317, 1.00089, 0.99709
0.611359, 28.8364, 0.402766, 1.59092, 0.4, -1.66794e-05, 1.00225, 0.993318, 1.00089, 0.99709
0.611409, 28.8364, 0.402768, 1.59093, 0.4, -1.66967e-05, 1.00225, 0.993319, 1.00089, 0.997091
0.611459, 28.8363, 0.402769, 1.59094, 0.4, -1.67139e-05, 1.00225, 0.99332, 1.00089, 0.997092
0.611509, 28.8363, 0.402771, 1.59095, 0.4, -1.67312e-05, 1.00226, 0.993321, 1.00089, 0.997092
0.611559, 28.8363, 0.402772, 1.59096, 0.4, -1.67485e-05, 1.00226, 0.993321, 1.00089, 0.997093
0.611609, 28.8363, 0.402774, 1.59097, 0.4, -1.67658e-05, 1.00226, 0.993322, 1.00089, 0.997094
0.611659, 28.8363, 0.402775, 1.59098, 0.4, -1.67831e-05, 1.00226, 0.993323, 1.00089, 0.997094
0.611709, 28.8363, 0.402777, 1.59099, 0.4, -1.68004e-05, 1.00226, 0.993324, 1.00089, 0.997095
0.611759, 28.8363, 0.402778, 1.59101, 0.4, -1.68177e-05, 1.00226, 0.993324, 1.00089, 0.997096
0.611809, 28.8362, 0.40278, 1.59102, 0.4, -1.6835e-05, 1.00226, 0.993325, 1.00089, 0.997096
0.611859, 28.8362, 0.402781, 1.59103, 0.4, -1.68524e-05, 1.00227, 0.993326, 1.00089, 0.997097
0.611909, 28.8362, 0.402783, 1.59104, 0.4, -1.68697e-05, 1.00227, 0.993327, 1.00089, 0.997098
0.611959, 28.8362, 0.402784, 1.59105, 0.4, -1.68871e-05, 1.00227, 0.993328, 1.00089, 0.997098
0.612009, 28.8362, 0.402786, 1.59106, 0.4, -1.69044e-05, 1.00227, 0.993328, 1.00089, 0.997099
0.612059, 28.8362, 0.402787, 1.59107, 0.4, -1.69218e-05, 1.00227, 0.993329, 1.00089, 0.9971
0.612109, 28.8362, 0.402789, 1.59108, 0.4, -1.69392e-05, 1.00227, 0.99333, 1.00089, 0.9971
0.612159, 28.8361, 0.40279, 1.59109, 0.4, -1.69566e-05, 1.00227, 0.993331, 1.0009, 0.997101
0.612209, 28.8361, 0.402792, 1.5911, 0.4, -1.6974e-05, 1.00227, 0.993332, 1.0009, 0.997101
0.612259, 28.8361, 0.402793, 1.59111, 0.4, -1.69914e-05, 1.00228, 0.993332, 1.0009, 0.997102
0.612309, 28.8361, 0.402795, 1.59113, 0.4, -1.70088e-05, 1.00228, 0.993333, 1.0009, 0.997103
0.612359, 28.8361, 0.402796, 1.59114, 0.4, -1.70262e-05, 1.00228, 0.993334, 1.0009, 0.997104
0.612409, 28.8361, 0.402798, 1.59115, 0.4, -1.70437e-05, 1.00228, 0.993335, 1.0009, 0.997104
0.612459, 28.8361, 0.402799, 1.59116, 0.4, -1.70611e-05, 1.00228, 0.993335, 1.0009, 0.997105
0.612509, 28.8361, 0.402801, 1.59117, 0.4, -1.70786e-05, 1.00228, 0.993336, 1.0009, 0.997105
0.612559, 28.836, 0.402802, 1.59118, 0.4, -1.7096e-05, 1.00228, 0.993337, 1.0009, 0.997106
0.612609, 28.836, 0.402803, 1.59119, 0.4, -1.71135e-05, 1.00228, 0.993338, 1.0009, 0.997107
0.612659, 28.836, 0.402805, 1.5912, 0.4, -1.7131e-05, 1.00229, 0.993339, 1.0009, 0.997107
0.612709, 28.836, 0.402806, 1.59121, 0.4, -1.71485e-05, 1.00229, 0.993339, 1.0009, 0.997108
0.612759, 28.836, 0.402808, 1.59122, 0.4, -1.7166e-05, 1.00229, 0.99334, 1.0009, 0.997109
0.612809, 28.8359, 0.402809, 1.59123, 0.4, -1.71835e-05, 1.00229, 0.993341, 1.0009, 0.997109
0.612859, 28.8359, 0.40281, 1.59125, 0.4, -1.7201e-05, 1.00229, 0.993342, 1.0009, 0.99711
0.612909, 28.8359, 0.402812, 1.59126, 0.4, -1.72185e-05, 1.00229, 0.993343, 1.0009, 0.997111
0.61296, 28.8359, 0.402813, 1.59127, 0.4, -1.72361e-05, 1.00229, 0.993343, 1.0009, 0.997111
0.61301, 28.8359, 0.402815, 1.59128, 0.4, -1.72536e-05, 1.0023, 0.993344, 1.0009, 0.997112
0.61306, 28.8359, 0.402816, 1.59129, 0.4, -1.72712e-05, 1.0023, 0.993345, 1.0009, 0.997113
0.61311, 28.8358, 0.402817, 1.5913, 0.4, -1.72887e-05, 1.0023, 0.993346, 1.00091, 0.997113
0.61316, 28.8358, 0.402819, 1.59131, 0.4, -1.73063e-05, 1.0023, 0.993346, 1.00091, 0.997114
0.61321, 28.8358, 0.40282, 1.59132, 0.4, -1.73239e-05, 1.0023, 0.993347, 1.00091, 0.997115
0.61326, 28.8358, 0.402822, 1.59133, 0.4, -1.73415e-05, 1.0023, 0.993348, 1.00091, 0.997115
0.61331, 28.8358, 0.402823, 1.59134, 0.4, -1.73591e-05, 1.0023, 0.993349, 1.00091, 0.997116
0.61336, 28.8358, 0.402825, 1.59135, 0.4, -1.73767e-05, 1.00231, 0.99335, 1.00091, 0.997117
0.61341, 28.8357, 0.402826, 1.59136, 0.4, -1.73943e-05, 1.00231, 0.99335, 1.00091, 0.997117
0.61346, 28.8357, 0.402827, 1.59138, 0.4, -1.74119e-05, 1.00231, 0.993351, 1.00091, 0.997118
0.61351, 28.8357, 0.402829, 1.59139, 0.4, -1.74295e-05, 1.00231, 0.993352, 1.00091, 0.997119
0.61356, 28.8357, 0.40283, 1.5914, 0.4, -1.74472e-05, 1.00231, 0.993353, 1.00091, 0.997119
0.61361, 28.8357, 0.402832, 1.59141, 0.4, -1.74648e-05, 1.00231, 0.993353, 1.00091, 0.99712
0.61366, 28.8357, 0.402833, 1.59142, 0.4, -1.74825e-05, 1.00231, 0.993354, 1.00091, 0.997121
0.61371, 28.8356, 0.402835, 1.59143, 0.4, -1.75001e-05, 1.00231, 0.993355, 1.00091, 0.997121
0.61376, 28.8356, 0.402836, 1.59144, 0.4, -1.75178e-05, 1.00232, 0.993356, 1.00091, 0.997122
0.61381, 28.8356, 0.402837, 1.59145, 0.4, -1.75355e-05, 1.00232, 0.993357, 1.00091, 0.997123
0.61386, 28.8356, 0.402839, 1.59146, 0.4, -1.75532e-05, 1.00232, 0.993357, 1.00091, 0.997123
0.61391, 28.8356, 0.40284, 1.59147, 0.4, -1.75709e-05, 1.00232, 0.993358, 1.00091, 0.997124
0.61396, 28.8356, 0.402842, 1.59148, 0.4, -1.75886e-05, 1.00232, 0.993359, 1.00091, 0.997124
0.61401, 28.8355, 0.402843, 1.59149, 0.4, -1.76063e-05, 1.00232, 0.99336, 1.00091, 0.997125
0.61406, 28.8355, 0.402844, 1.59151, 0.4, -1.76241e-05, 1.00232, 0.993361, 1.00092, 0.997126
0.61411, 28.8355, 0.402846, 1.59152, 0.4, -1.76418e-05, 1.00232, 0.993361, 1.00092, 0.997126
0.61416, 28.8355, 0.402847, 1.59153, 0.4, -1.76595e-05, 1.00233, 0.993362, 1.00092, 0.997127
0.61421, 28.8355, 0.402849, 1.59154, 0.4, -1.76773e-05, 1.00233, 0.993363, 1.00092, 0.997128
0.61426, 28.8355, 0.40285, 1.59155, 0.4, -1.76951e-05, 1.00233, 0.993364, 1.00092, 0.997128
0.61431, 28.8354, 0.402851, 1.59156, 0.4, -1.77128e-05, 1.00233, 0.993365, 1.00092, 0.997129
0.61436, 28.8354, 0.402853, 1.59157, 0.4, -1.77306e-05, 1.00233, 0.993365, 1.00092, 0.99713
0.61441, 28.8354, 0.402854, 1.59158, 0.4, -1.77484e-05, 1.00233, 0.993366, 1.00092, 0.99713
0.61446, 28.8354, 0.402856, 1.59159, 0.4, -1.77662e-05, 1.00233, 0.993367, 1.00092, 0.997131
0.61451, 28.8354, 0.402857, 1.5916, 0.4, -1.7784e-05, 1.00234, 0.993368, 1.00092, 0.997132
0.61456, 28.8354, 0.402858, 1.59161, 0.4, -1.78018e-05, 1.00234, 0.993368, 1.00092, 0.997132
0.61461, 28.8353, 0.40286, 1.59162, 0.4, -1.78197e-05, 1.00234, 0.993369, 1.00092, 0.997133
0.61466, 28.8353, 0.402861, 1.59163, 0.4, -1.78375e-05, 1.00234, 0.99337, 1.00092, 0.997134
0.61471, 28.8353, 0.402863, 1.59165, 0.4, -1.78553e-05, 1.00234, 0.993371, 1.00092, 0.997134
0.61476, 28.8353, 0.402864, 1.59166, 0.4, -1.78732e-05, 1.00234, 0.993372, 1.00092, 0.997135
0.61481, 28.8353, 0.402866, 1.59167, 0.4, -1.7891e-05, 1.00234, 0.993372, 1.00092, 0.997136
0.61486, 28.8352, 0.402867, 1.59168, 0.4, -1.79089e-05, 1.00234, 0.993373, 1.00092, 0.997136
0.61491, 28.8352, 0.402868, 1.59169, 0.4, -1.79268e-05, 1.00235, 0.993374, 1.00092, 0.997137
0.61496, 28.8352, 0.40287, 1.5917, 0.4, -1.79447e-05, 1.00235, 0.993375, 1.00092, 0.997138
0.61501, 28.8352, 0.402871, 1.59171, 0.4, -1.79626e-05, 1.00235, 0.993376, 1.00093, 0.997138
0.61506, 28.8352, 0.402873, 1.59172, 0.4, -1.79805e-05, 1.00235, 0.993376, 1.00093, 0.997139
0.61511, 28.8352, 0.402874, 1.59173, 0.4, -1.79984e-05, 1.00235, 0.993377, 1.00093, 0.99714
0.61516, 28.8351, 0.402875, 1.59174, 0.4, -1.80163e-05, 1.00235, 0.993378, 1.00093, 0.99714
0.61521, 28.8351, 0.402877, 1.59175, 0.4, -1.80342e-05, 1.00235, 0.993379, 1.00093, 0.997141
0.61526, 28.8351, 0.402878, 1.59176, 0.4, -1.80522e-05, 1.00236, 0.993379, 1.00093, 0.997142
0.61531, 28.8351, 0.40288, 1.59177, 0.4, -1.80701e-05, 1.00236, 0.99338, 1.00093, 0.997142
0.61536, 28.8351, 0.402881, 1.59179, 0.4, -1.80881e-05, 1.00236, 0.993381, 1.00093, 0.997143
0.61541, 28.8351, 0.402882, 1.5918, 0.4, -1.81061e-05, 1.00236, 0.993382, 1.00093, 0.997143
0.61546, 28.835, 0.402884, 1.59181, 0.4, -1.8124e-05, 1.00236, 0.993383, 1.00093, 0.997144
0.61551, 28.835, 0.402885, 1.59182, 0.4, -1.8142e-05, 1.00236, 0.993383, 1.00093, 0.997145
0.61556, 28.835, 0.402887, 1.59183, 0.4, -1.816e-05, 1.00236, 0.993384, 1.00093, 0.997145
0.61561, 28.835, 0.402888, 1.59184, 0.4, -1.8178e-05, 1.00236, 0.993385, 1.00093, 0.997146
0.61566, 28.835, 0.40289, 1.59185, 0.4, -1.8196e-05, 1.00237, 0.993386, 1.00093, 0.997147
0.61571, 28.835, 0.402891, 1.59186, 0.4, -1.8214e-05, 1.00237, 0.993386, 1.00093, 0.997147
0.61576, 28.8349, 0.402892, 1.59187, 0.4, -1.82321e-05, 1.00237, 0.993387, 1.00093, 0.997148
0.61581, 28.8349, 0.402894, 1.59188, 0.4, -1.82501e-05, 1.00237, 0.993388, 1.00093, 0.997149
0.61586, 28.8349, 0.402895, 1.59189, 0.4, -1.82681e-05, 1.00237, 0.993389, 1.00093, 0.997149
0.61591, 28.8349, 0.402897, 1.5919, 0.4, -1.82862e-05, 1.00237, 0.99339, 1.00093, 0.99715
0.61596, 28.8349, 0.402898, 1.59191, 0.4, -1.83043e-05, 1.00237, 0.99339, 1.00094, 0.997151
0.61601, 28.8349, 0.402899, 1.59192, 0.4, -1.83223e-05, 1.00238, 0.993391, 1.00094, 0.997151
0.61606, 28.8348, 0.402901, 1.59194, 0.4, -1.83404e-05, 1.00238, 0.993392, 1.00094, 0.997152
0.61611, 28.8348, 0.402902, 1.59195, 0.4, -1.83585e-05, 1.00238, 0.993393, 1.00094, 0.997153
0.61616, 28.8348, 0.402904, 1.59196, 0.4, -1.83766e-05, 1.00238, 0.993394, 1.00094, 0.997153
0.61621, 28.8348, 0.402905, 1.59197, 0.4, -1.83947e-05, 1.00238, 0.993394, 1.00094, 0.997154
0.61626, 28.8348, 0.402907, 1.59198, 0.4, -1.84128e-05, 1.00238, 0.993395, 1.00094, 0.997155
0.61631, 28.8348, 0.402908, 1.59199, 0.4, -1.84309e-05, 1.00238, 0.993396, 1.00094, 0.997155
0.61636, 28.8347, 0.402909, 1.592, 0.4, -1.84491e-05, 1.00238, 0.993397, 1.00094, 0.997156
0.61641, 28.8347, 0.402911, 1.59201, 0.4, -1.84672e-05, 1.00239, 0.993397, 1.00094, 0.997157
0.61646, 28.8347, 0.402912, 1.59202, 0.4, -1.84854e-05, 1.00239, 0.993398, 1.00094, 0.997157
0.61651, 28.8347, 0.402914, 1.59203, 0.4, -1.85035e-05, 1.00239, 0.993399, 1.00094, 0.997158
0.61656, 28.8347, 0.402915, 1.59204, 0.4, -1.85217e-05, 1.00239, 0.9934, 1.00094, 0.997159
0.61661, 28.8347, 0.402916, 1.59205, 0.4, -1.85399e-05, 1.00239, 0.993401, 1.00094, 0.997159
0.61666, 28.8346, 0.402918, 1.59206, 0.4, -1.85581e-05, 1.00239, 0.993401, 1.00094, 0.99716
0.61671, 28.8346, 0.402919, 1.59207, 0.4, -1.85762e-05, 1.00239, 0.993402, 1.00094, 0.997161
0.61676, 28.8346, 0.402921, 1.59208, 0.4, -1.85944e-05, 1.0024, 0.993403, 1.00094, 0.997161
0.61681, 28.8346, 0.402922, 1.5921, 0.4, -1.86127e-05, 1.0024, 0.993404, 1.00094, 0.997162
0.61686, 28.8346, 0.402924, 1.59211, 0.4, -1.86309e-05, 1.0024, 0.993405, 1.00094, 0.997163
0.61691, 28.8345, 0.402925, 1.59212, 0.4, -1.86491e-05, 1.0024, 0.993405, 1.00094, 0.997163
0.61696, 28.8345, 0.402926, 1.59213, 0.4, -1.86673e-05, 1.0024, 0.993406, 1.00095, 0.997164
0.61701, 28.8345, 0.402928, 1.59214, 0.4, -1.86856e-05, 1.0024, 0.993407, 1.00095, 0.997164
0.61706, 28.8345, 0.402929, 1.59215, 0.4, -1.87039e-05, 1.0024, 0.993408, 1.00095, 0.997165
0.61711, 28.8345, 0.402931, 1.59216, 0.4, -1.87221e-05, 1.0024, 0.993409, 1.00095, 0.997166
0.61716, 28.8345, 0.402932, 1.59217, 0.4, -1.87404e-05, 1.00241, 0.993409, 1.00095, 0.997166
0.61721, 28.8344, 0.402933, 1.59218, 0.4, -1.87587e-05, 1.00241, 0.99341, 1.00095, 0.997167
0.61726, 28.8344, 0.402935, 1.59219, 0.4, -1.8777e-05, 1.00241, 0.993411, 1.00095, 0.997168
0.61731, 28.8344, 0.402936, 1.5922, 0.4, -1.87953e-05, 1.00241, 0.993412, 1.00095, 0.997168
0.61736, 28.8344, 0.402938, 1.59221, 0.4, -1.88136e-05, 1.00241, 0.993412, 1.00095, 0.997169
0.61741, 28.8344, 0.402939, 1.59222, 0.4, -1.88319e-05, 1.00241, 0.993413, 1.00095, 0.99717
0.61746, 28.8344, 0.40294, 1.59223, 0.4, -1.88502e-05, 1.00241, 0.993414, 1.00095, 0.99717
0.61751, 28.8343, 0.402942, 1.59224, 0.4, -1.88685e-05, 1.00242, 0.993415, 1.00095, 0.997171
0.61756, 28.8343, 0.402943, 1.59225, 0.4, -1.88869e-05, 1.00242, 0.993416, 1.00095, 0.997172
0.61761, 28.8343, 0.402945, 1.59227, 0.4, -1.89052e-05, 1.00242, 0.993416, 1.00095, 0.997172
0.61766, 28.8343, 0.402946, 1.59228, 0.4, -1.89236e-05, 1.00242, 0.993417, 1.00095, 0.997173
0.61771, 28.8343, 0.402947, 1.59229, 0.4, -1.8942e-05, 1.00242, 0.993418, 1.00095, 0.997174
0.61776, 28.8343, 0.402949, 1.5923, 0.4, -1.89604e-05, 1.00242, 0.993419, 1.00095, 0.997174
0.61781, 28.8342, 0.40295, 1.59231, 0.4, -1.89787e-05, 1.00242, 0.993419, 1.00095, 0.997175
0.61786, 28.8342, 0.402952, 1.59232, 0.4, -1.89971e-05, 1.00242, 0.99342, 1.00095, 0.997176
