Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.61791, 28.8342, 0.402953, 1.59233, 0.4, -1.90155e-05, 1.00243, 0.993421, 1.00096, 0.997176
0.61796, 28.8342, 0.402954, 1.59234, 0.4, -1.9034e-05, 1.00243, 0.993422, 1.00096, 0.997177
0.61801, 28.8342, 0.402956, 1.59235, 0.4, -1.90524e-05, 1.00243, 0.993423, 1.00096, 0.997178
0.61806, 28.8342, 0.402957, 1.59236, 0.4, -1.90708e-05, 1.00243, 0.993423, 1.00096, 0.997178
0.61811, 28.8341, 0.402959, 1.59237, 0.4, -1.90892e-05, 1.00243, 0.993424, 1.00096, 0.997179
0.61816, 28.8341, 0.40296, 1.59238, 0.4, -1.91077e-05, 1.00243, 0.993425, 1.00096, 0.99718
0.61821, 28.8341, 0.402962, 1.59239, 0.4, -1.91262e-05, 1.00243, 0.993426, 1.00096, 0.99718
0.61826, 28.8341, 0.402963, 1.5924, 0.4, -1.91446e-05, 1.00244, 0.993427, 1.00096, 0.997181
0.61831, 28.8341, 0.402964, 1.59241, 0.4, -1.91631e-05, 1.00244, 0.993427, 1.00096, 0.997182
0.61836, 28.834, 0.402966, 1.59242, 0.4, -1.91816e-05, 1.00244, 0.993428, 1.00096, 0.997182
0.61841, 28.834, 0.402967, 1.59244, 0.4, -1.92001e-05, 1.00244, 0.993429, 1.00096, 0.997183
0.61846, 28.834, 0.402969, 1.59245, 0.4, -1.92186e-05, 1.00244, 0.99343, 1.00096, 0.997184
0.61851, 28.834, 0.40297, 1.59246, 0.4, -1.92371e-05, 1.00244, 0.99343, 1.00096, 0.997184
0.61856, 28.834, 0.402971, 1.59247, 0.4, -1.92556e-05, 1.00244, 0.993431, 1.00096, 0.997185
0.61861, 28.834, 0.402973, 1.59248, 0.4, -1.92741e-05, 1.00244, 0.993432, 1.00096, 0.997185
0.61866, 28.8339, 0.402974, 1.59249, 0.4, -1.92927e-05, 1.00245, 0.993433, 1.00096, 0.997186
0.61871, 28.8339, 0.402976, 1.5925, 0.4, -1.93112e-05, 1.00245, 0.993434, 1.00096, 0.997187
0.61876, 28.8339, 0.402977, 1.59251, 0.4, -1.93298e-05, 1.00245, 0.993434, 1.00096, 0.997187
0.61881, 28.8339, 0.402978, 1.59252, 0.4, -1.93483e-05, 1.00245, 0.993435, 1.00096, 0.997188
0.61886, 28.8339, 0.40298, 1.59253, 0.4, -1.93669e-05, 1.00245, 0.993436, 1.00097, 0.997189
0.61891, 28.8339, 0.402981, 1.59254, 0.4, -1.93855e-05, 1.00245, 0.993437, 1.00097, 0.997189
0.61896, 28.8338, 0.402983, 1.59255, 0.4, -1.94041e-05, 1.00245, 0.993438, 1.00097, 0.99719
0.619011, 28.8338, 0.402984, 1.59256, 0.4, -1.94227e-05, 1.00246, 0.993438, 1.00097, 0.997191
0.619061, 28.8338, 0.402986, 1.59257, 0.4, -1.94413e-05, 1.00246, 0.993439, 1.00097, 0.997191
0.619111, 28.8338, 0.402987, 1.59258, 0.4, -1.94599e-05, 1.00246, 0.99344, 1.00097, 0.997192
0.619161, 28.8338, 0.402988, 1.59259, 0.4, -1.94785e-05, 1.00246, 0.993441, 1.00097, 0.997193
0.619211, 28.8338, 0.40299, 1.5926, 0.4, -1.94971e-05, 1.00246, 0.993441, 1.00097, 0.997193
0.619261, 28.8337, 0.402991, 1.59262, 0.4, -1.95158e-05, 1.00246, 0.993442, 1.00097, 0.997194
0.619311, 28.8337, 0.402993, 1.59263, 0.4, -1.95344e-05, 1.00246, 0.993443, 1.00097, 0.997195
0.619361, 28.8337, 0.402994, 1.59264, 0.4, -1.95531e-05, 1.00246, 0.993444, 1.00097, 0.997195
0.619411, 28.8337, 0.402995, 1.59265, 0.4, -1.95718e-05, 1.00247, 0.993445, 1.00097, 0.997196
0.619461, 28.8337, 0.402997, 1.59266, 0.4, -1.95904e-05, 1.00247, 0.993445, 1.00097, 0.997197
0.619511, 28.8337, 0.402998, 1.59267, 0.4, -1.96091e-05, 1.00247, 0.993446, 1.00097, 0.997197
0.619561, 28.8336, 0.403, 1.59268, 0.4, -1.96278e-05, 1.00247, 0.993447, 1.00097, 0.997198
0.619611, 28.8336, 0.403001, 1.59269, 0.4, -1.96465e-05, 1.00247, 0.993448, 1.00097, 0.997199
0.619661, 28.8336, 0.403002, 1.5927, 0.4, -1.96652e-05, 1.00247, 0.993449, 1.00097, 0.997199
0.619711, 28.8336, 0.403004, 1.59271, 0.4, -1.9684e-05, 1.00247, 0.993449, 1.00097, 0.9972
0.619761, 28.8336, 0.403005, 1.59272, 0.4, -1.97027e-05, 1.00248, 0.99345, 1.00097, 0.9972
0.619811, 28.8336, 0.403007, 1.59273, 0.4, -1.97214e-05, 1.00248, 0.993451, 1.00098, 0.997201
0.619861, 28.8335, 0.403008, 1.59274, 0.4, -1.97402e-05, 1.00248, 0.993452, 1.00098, 0.997202
0.619911, 28.8335, 0.40301, 1.59275, 0.4, -1.97589e-05, 1.00248, 0.993452, 1.00098, 0.997203
0.619961, 28.8335, 0.403011, 1.59276, 0.4, -1.97777e-05, 1.00248, 0.993453, 1.00098, 0.997203
0.620011, 28.8335, 0.403012, 1.59277, 0.4, -1.97965e-05, 1.00248, 0.993454, 1.00098, 0.997204
0.620061, 28.8335, 0.403014, 1.59278, 0.4, -1.98152e-05, 1.00248, 0.993455, 1.00098, 0.997204
0.620111, 28.8335, 0.403015, 1.59279, 0.4, -1.9834e-05, 1.00248, 0.993456, 1.00098, 0.997205
0.620161, 28.8334, 0.403017, 1.59281, 0.4, -1.98528e-05, 1.00249, 0.993456, 1.00098, 0.997206
0.620211, 28.8334, 0.403018, 1.59282, 0.4, -1.98716e-05, 1.00249, 0.993457, 1.00098, 0.997206
0.620261, 28.8334, 0.40302, 1.59283, 0.4, -1.98905e-05, 1.00249, 0.993458, 1.00098, 0.997207
0.620311, 28.8334, 0.403021, 1.59284, 0.4, -1.99093e-05, 1.00249, 0.993459, 1.00098, 0.997208
0.620361, 28.8334, 0.403022, 1.59285, 0.4, -1.99281e-05, 1.00249, 0.99346, 1.00098, 0.997208
0.620411, 28.8333, 0.403024, 1.59286, 0.4, -1.9947e-05, 1.00249, 0.99346, 1.00098, 0.997209
0.620461, 28.8333, 0.403025, 1.59287, 0.4, -1.99658e-05, 1.00249, 0.993461, 1.00098, 0.99721
0.620511, 28.8333, 0.403027, 1.59288, 0.4, -1.99847e-05, 1.0025, 0.993462, 1.00098, 0.99721
0.620561, 28.8333, 0.403028, 1.59289, 0.4, -2.00036e-05, 1.0025, 0.993463, 1.00098, 0.997211
0.620611, 28.8333, 0.403029, 1.5929, 0.4, -2.00224e-05, 1.0025, 0.993463, 1.00098, 0.997212
0.620661, 28.8333, 0.403031, 1.59291, 0.4, -2.00413e-05, 1.0025, 0.993464, 1.00098, 0.997212
0.620711, 28.8332, 0.403032, 1.59292, 0.4, -2.00602e-05, 1.0025, 0.993465, 1.00098, 0.997213
0.620761, 28.8332, 0.403034, 1.59293, 0.4, -2.00791e-05, 1.0025, 0.993466, 1.00099, 0.997214
0.620811, 28.8332, 0.403035, 1.59294, 0.4, -2.0098e-05, 1.0025, 0.993467, 1.00099, 0.997214
0.620861, 28.8332, 0.403036, 1.59295, 0.4, -2.0117e-05, 1.0025, 0.993467, 1.00099, 0.997215
0.620911, 28.8332, 0.403038, 1.59296, 0.4, -2.01359e-05, 1.00251, 0.993468, 1.00099, 0.997216
0.620961, 28.8332, 0.403039, 1.59297, 0.4, -2.01548e-05, 1.00251, 0.993469, 1.00099, 0.997216
0.621011, 28.8331, 0.403041, 1.59298, 0.4, -2.01738e-05, 1.00251, 0.99347, 1.00099, 0.997217
0.621061, 28.8331, 0.403042, 1.59299, 0.4, -2.01927e-05, 1.00251, 0.99347, 1.00099, 0.997218
0.621111, 28.8331, 0.403043, 1.59301, 0.4, -2.02117e-05, 1.00251, 0.993471, 1.00099, 0.997218
0.621161, 28.8331, 0.403045, 1.59302, 0.4, -2.02307e-05, 1.00251, 0.993472, 1.00099, 0.997219
0.621211, 28.8331, 0.403046, 1.59303, 0.4, -2.02497e-05, 1.00251, 0.993473, 1.00099, 0.99722
0.621261, 28.8331, 0.403048, 1.59304, 0.4, -2.02687e-05, 1.00252, 0.993474, 1.00099, 0.99722
0.621311, 28.833, 0.403049, 1.59305, 0.4, -2.02877e-05, 1.00252, 0.993474, 1.00099, 0.997221
0.621361, 28.833, 0.40305, 1.59306, 0.4, -2.03067e-05, 1.00252, 0.993475, 1.00099, 0.997222
0.621411, 28.833, 0.403052, 1.59307, 0.4, -2.03257e-05, 1.00252, 0.993476, 1.00099, 0.997222
0.621461, 28.833, 0.403053, 1.59308, 0.4, -2.03447e-05, 1.00252, 0.993477, 1.00099, 0.997223
0.621511, 28.833, 0.403055, 1.59309, 0.4, -2.03637e-05, 1.00252, 0.993478, 1.00099, 0.997223
0.621561, 28.833, 0.403056, 1.5931, 0.4, -2.03828e-05, 1.00252, 0.993478, 1.00099, 0.997224
0.621611, 28.8329, 0.403058, 1.59311, 0.4, -2.04018e-05, 1.00252, 0.993479, 1.00099, 0.997225
0.621661, 28.8329, 0.403059, 1.59312, 0.4, -2.04209e-05, 1.00253, 0.99348, 1.00099, 0.997225
0.621711, 28.8329, 0.40306, 1.59313, 0.4, -2.044e-05, 1.00253, 0.993481, 1.001, 0.997226
0.621761, 28.8329, 0.403062, 1.59314, 0.4, -2.04591e-05, 1.00253, 0.993482, 1.001, 0.997227
0.621811, 28.8329, 0.403063, 1.59315, 0.4, -2.04782e-05, 1.00253, 0.993482, 1.001, 0.997227
0.621861, 28.8329, 0.403065, 1.59316, 0.4, -2.04973e-05, 1.00253, 0.993483, 1.001, 0.997228
0.621911, 28.8328, 0.403066, 1.59317, 0.4, -2.05164e-05, 1.00253, 0.993484, 1.001, 0.997229
0.621961, 28.8328, 0.403067, 1.59318, 0.4, -2.05355e-05, 1.00253, 0.993485, 1.001, 0.997229
0.622011, 28.8328, 0.403069, 1.59319, 0.4, -2.05546e-05, 1.00254, 0.993485, 1.001, 0.99723
0.622061, 28.8328, 0.40307, 1.5932, 0.4, -2.05737e-05, 1.00254, 0.993486, 1.001, 0.997231
0.622111, 28.8328, 0.403072, 1.59322, 0.4, -2.05929e-05, 1.00254, 0.993487, 1.001, 0.997231
0.622161, 28.8328, 0.403073, 1.59323, 0.4, -2.0612e-05, 1.00254, 0.993488, 1.001, 0.997232
0.622211, 28.8327, 0.403075, 1.59324, 0.4, -2.06312e-05, 1.00254, 0.993489, 1.001, 0.997233
0.622261, 28.8327, 0.403076, 1.59325, 0.4, -2.06504e-05, 1.00254, 0.993489, 1.001, 0.997233
0.622311, 28.8327, 0.403077, 1.59326, 0.4, -2.06695e-05, 1.00254, 0.99349, 1.001, 0.997234
0.622361, 28.8327, 0.403079, 1.59327, 0.4, -2.06887e-05, 1.00254, 0.993491, 1.001, 0.997235
0.622411, 28.8327, 0.40308, 1.59328, 0.4, -2.07079e-05, 1.00255, 0.993492, 1.001, 0.997235
0.622461, 28.8326, 0.403082, 1.59329, 0.4, -2.07271e-05, 1.00255, 0.993493, 1.001, 0.997236
0.622511, 28.8326, 0.403083, 1.5933, 0.4, -2.07463e-05, 1.00255, 0.993493, 1.001, 0.997237
0.622561, 28.8326, 0.403084, 1.59331, 0.4, -2.07656e-05, 1.00255, 0.993494, 1.001, 0.997237
0.622611, 28.8326, 0.403086, 1.59332, 0.4, -2.07848e-05, 1.00255, 0.993495, 1.001, 0.997238
0.622661, 28.8326, 0.403087, 1.59333, 0.4, -2.0804e-05, 1.00255, 0.993496, 1.00101, 0.997239
0.622711, 28.8326, 0.403089, 1.59334, 0.4, -2.08233e-05, 1.00255, 0.993496, 1.00101, 0.997239
0.622761, 28.8325, 0.40309, 1.59335, 0.4, -2.08425e-05, 1.00256, 0.993497, 1.00101, 0.99724
0.622811, 28.8325, 0.403091, 1.59336, 0.4, -2.08618e-05, 1.00256, 0.993498, 1.00101, 0.99724
0.622861, 28.8325, 0.403093, 1.59337, 0.4, -2.08811e-05, 1.00256, 0.993499, 1.00101, 0.997241
0.622911, 28.8325, 0.403094, 1.59338, 0.4, -2.09004e-05, 1.00256, 0.9935, 1.00101, 0.997242
0.622961, 28.8325, 0.403096, 1.59339, 0.4, -2.09196e-05, 1.00256, 0.9935, 1.00101, 0.997242
0.623011, 28.8325, 0.403097, 1.5934, 0.4, -2.09389e-05, 1.00256, 0.993501, 1.00101, 0.997243
0.623061, 28.8324, 0.403098, 1.59341, 0.4, -2.09583e-05, 1.00256, 0.993502, 1.00101, 0.997244
0.623111, 28.8324, 0.4031, 1.59342, 0.4, -2.09776e-05, 1.00256, 0.993503, 1.00101, 0.997244
0.623161, 28.8324, 0.403101, 1.59343, 0.4, -2.09969e-05, 1.00257, 0.993504, 1.00101, 0.997245
0.623211, 28.8324, 0.403102, 1.59345, 0.4, -2.10162e-05, 1.00257, 0.993504, 1.00101, 0.997246
0.623261, 28.8323, 0.403104, 1.59346, 0.4, -2.10356e-05, 1.00257, 0.993505, 1.00101, 0.997246
0.623311, 28.8323, 0.403105, 1.59347, 0.4, -2.10549e-05, 1.00257, 0.993506, 1.00101, 0.997247
0.623361, 28.8323, 0.403106, 1.59348, 0.4, -2.10743e-05, 1.00257, 0.993507, 1.00101, 0.997248
0.623411, 28.8323, 0.403108, 1.59349, 0.4, -2.10936e-05, 1.00257, 0.993508, 1.00101, 0.997248
0.623461, 28.8323, 0.403109, 1.5935, 0.4, -2.1113e-05, 1.00257, 0.993508, 1.00101, 0.997249
0.623511, 28.8322, 0.40311, 1.59351, 0.4, -2.11324e-05, 1.00258, 0.993509, 1.00101, 0.99725
0.623561, 28.8322, 0.403112, 1.59352, 0.4, -2.11518e-05, 1.00258, 0.99351, 1.00101, 0.99725
0.623611, 28.8322, 0.403113, 1.59353, 0.4, -2.11712e-05, 1.00258, 0.993511, 1.00102, 0.997251
0.623661, 28.8322, 0.403114, 1.59354, 0.4, -2.11906e-05, 1.00258, 0.993511, 1.00102, 0.997252
0.623711, 28.8322, 0.403116, 1.59355, 0.4, -2.121e-05, 1.00258, 0.993512, 1.00102, 0.997252
0.623761, 28.8321, 0.403117, 1.59356, 0.4, -2.12294e-05, 1.00258, 0.993513, 1.00102, 0.997253
0.623811, 28.8321, 0.403119, 1.59357, 0.4, -2.12489e-05, 1.00258, 0.993514, 1.00102, 0.997254
0.623861, 28.8321, 0.40312, 1.59358, 0.4, -2.12683e-05, 1.00258, 0.993515, 1.00102, 0.997254
0.623911, 28.8321, 0.403121, 1.59359, 0.4, -2.12878e-05, 1.00259, 0.993515, 1.00102, 0.997255
0.623961, 28.8321, 0.403123, 1.5936, 0.4, -2.13072e-05, 1.00259, 0.993516, 1.00102, 0.997256
0.624011, 28.832, 0.403124, 1.59361, 0.4, -2.13267e-05, 1.00259, 0.993517, 1.00102, 0.997256
0.624061, 28.832, 0.403125, 1.59362, 0.4, -2.13462e-05, 1.00259, 0.993518, 1.00102, 0.997257
0.624111, 28.832, 0.403127, 1.59363, 0.4, -2.13656e-05, 1.00259, 0.993519, 1.00102, 0.997258
0.624161, 28.832, 0.403128, 1.59364, 0.4, -2.13851e-05, 1.00259, 0.993519, 1.00102, 0.997258
0.624211, 28.832, 0.403129, 1.59365, 0.4, -2.14046e-05, 1.00259, 0.99352, 1.00102, 0.997259
0.624261, 28.8319, 0.403131, 1.59367, 0.4, -2.14241e-05, 1.0026, 0.993521, 1.00102, 0.99726
0.624311, 28.8319, 0.403132, 1.59368, 0.4, -2.14437e-05, 1.0026, 0.993522, 1.00102, 0.99726
0.624361, 28.8319, 0.403133, 1.59369, 0.4, -2.14632e-05, 1.0026, 0.993523, 1.00102, 0.997261
0.624411, 28.8319, 0.403135, 1.5937, 0.4, -2.14827e-05, 1.0026, 0.993523, 1.00102, 0.997262
0.624461, 28.8319, 0.403136, 1.59371, 0.4, -2.15023e-05, 1.0026, 0.993524, 1.00102, 0.997262
0.624511, 28.8318, 0.403138, 1.59372, 0.4, -2.15218e-05, 1.0026, 0.993525, 1.00103, 0.997263
0.624561, 28.8318, 0.403139, 1.59373, 0.4, -2.15414e-05, 1.0026, 0.993526, 1.00103, 0.997264
0.624611, 28.8318, 0.40314, 1.59374, 0.4, -2.15609e-05, 1.00261, 0.993527, 1.00103, 0.997264
0.624661, 28.8318, 0.403142, 1.59375, 0.4, -2.15805e-05, 1.00261, 0.993527, 1.00103, 0.997265
0.624711, 28.8318, 0.403143, 1.59376, 0.4, -2.16001e-05, 1.00261, 0.993528, 1.00103, 0.997266
0.624761, 28.8317, 0.403144, 1.59377, 0.4, -2.16197e-05, 1.00261, 0.993529, 1.00103, 0.997266
0.624811, 28.8317, 0.403146, 1.59378, 0.4, -2.16393e-05, 1.00261, 0.99353, 1.00103, 0.997267
0.624861, 28.8317, 0.403147, 1.59379, 0.4, -2.16589e-05, 1.00261, 0.993531, 1.00103, 0.997268
0.624911, 28.8317, 0.403148, 1.5938, 0.4, -2.16785e-05, 1.00261, 0.993531, 1.00103, 0.997268
0.624961, 28.8317, 0.40315, 1.59381, 0.4, -2.16982e-05, 1.00261, 0.993532, 1.00103, 0.997269
0.625012, 28.8316, 0.403151, 1.59382, 0.4, -2.17178e-05, 1.00262, 0.993533, 1.00103, 0.99727
0.625062, 28.8316, 0.403152, 1.59383, 0.4, -2.17374e-05, 1.00262, 0.993534, 1.00103, 0.99727
0.625112, 28.8316, 0.403154, 1.59384, 0.4, -2.17571e-05, 1.00262, 0.993535, 1.00103, 0.997271
0.625162, 28.8316, 0.403155, 1.59385, 0.4, -2.17768e-05, 1.00262, 0.993535, 1.00103, 0.997272
0.625212, 28.8316, 0.403157, 1.59386, 0.4, -2.17964e-05, 1.00262, 0.993536, 1.00103, 0.997272
0.625262, 28.8315, 0.403158, 1.59387, 0.4, -2.18161e-05, 1.00262, 0.993537, 1.00103, 0.997273
0.625312, 28.8315, 0.403159, 1.59388, 0.4, -2.18358e-05, 1.00262, 0.993538, 1.00103, 0.997274
0.625362, 28.8315, 0.403161, 1.59389, 0.4, -2.18555e-05, 1.00263, 0.993539, 1.00103, 0.997274
0.625412, 28.8315, 0.403162, 1.5939, 0.4, -2.18752e-05, 1.00263, 0.99354, 1.00103, 0.997275
0.625462, 28.8314, 0.403163, 1.59392, 0.4, -2.18949e-05, 1.00263, 0.99354, 1.00104, 0.997276
0.625512, 28.8314, 0.403165, 1.59393, 0.4, -2.19146e-05, 1.00263, 0.993541, 1.00104, 0.997276
0.625562, 28.8314, 0.403166, 1.59394, 0.4, -2.19344e-05, 1.00263, 0.993542, 1.00104, 0.997277
0.625612, 28.8314, 0.403168, 1.59395, 0.4, -2.19541e-05, 1.00263, 0.993543, 1.00104, 0.997278
0.625662, 28.8314, 0.403169, 1.59396, 0.4, -2.19738e-05, 1.00263, 0.993543, 1.00104, 0.997278
0.625712, 28.8313, 0.40317, 1.59397, 0.4, -2.19936e-05, 1.00264, 0.993544, 1.00104, 0.997279
0.625762, 28.8313, 0.403172, 1.59398, 0.4, -2.20134e-05, 1.00264, 0.993545, 1.00104, 0.99728
0.625812, 28.8313, 0.403173, 1.59399, 0.4, -2.20331e-05, 1.00264, 0.993546, 1.00104, 0.99728
0.625862, 28.8313, 0.403174, 1.594, 0.4, -2.20529e-05, 1.00264, 0.993547, 1.00104, 0.997281
0.625912, 28.8313, 0.403176, 1.59401, 0.4, -2.20727e-05, 1.00264, 0.993547, 1.00104, 0.997282
0.625962, 28.8312, 0.403177, 1.59402, 0.4, -2.20925e-05, 1.00264, 0.993548, 1.00104, 0.997282
0.626012, 28.8312, 0.403178, 1.59403, 0.4, -2.21123e-05, 1.00264, 0.993549, 1.00104, 0.997283
0.626062, 28.8312, 0.40318, 1.59404, 0.4, -2.21321e-05, 1.00264, 0.99355, 1.00104, 0.997284
0.626112, 28.8312, 0.403181, 1.59405, 0.4, -2.21519e-05, 1.00265, 0.993551, 1.00104, 0.997284
0.626162, 28.8312, 0.403182, 1.59406, 0.4, -2.21718e-05, 1.00265, 0.993551, 1.00104, 0.997285
0.626212, 28.8311, 0.403184, 1.59407, 0.4, -2.21916e-05, 1.00265, 0.993552, 1.00104, 0.997286
0.626262, 28.8311, 0.403185, 1.59408, 0.4, -2.22115e-05, 1.00265, 0.993553, 1.00104, 0.997286
0.626312, 28.8311, 0.403187, 1.59409, 0.4, -2.22313e-05, 1.00265, 0.993554, 1.00104, 0.997287
0.626362, 28.8311, 0.403188, 1.5941, 0.4, -2.22512e-05, 1.00265, 0.993555, 1.00104, 0.997288
0.626412, 28.8311, 0.403189, 1.59411, 0.4, -2.2271e-05, 1.00265, 0.993555, 1.00105, 0.997288
0.626462, 28.831, 0.403191, 1.59412, 0.4, -2.22909e-05, 1.00266, 0.993556, 1.00105, 0.997289
0.626512, 28.831, 0.403192, 1.59413, 0.4, -2.23108e-05, 1.00266, 0.993557, 1.00105, 0.99729
0.626562, 28.831, 0.403193, 1.59414, 0.4, -2.23307e-05, 1.00266, 0.993558, 1.00105, 0.99729
0.626612, 28.831, 0.403195, 1.59415, 0.4, -2.23506e-05, 1.00266, 0.993559, 1.00105, 0.997291
0.626662, 28.831, 0.403196, 1.59416, 0.4, -2.23705e-05, 1.00266, 0.993559, 1.00105, 0.997292
0.626712, 28.8309, 0.403197, 1.59418, 0.4, -2.23905e-05, 1.00266, 0.99356, 1.00105, 0.997292
0.626762, 28.8309, 0.403199, 1.59419, 0.4, -2.24104e-05, 1.00266, 0.993561, 1.00105, 0.997293
0.626812, 28.8309, 0.4032, 1.5942, 0.4, -2.24303e-05, 1.00267, 0.993562, 1.00105, 0.997294
0.626862, 28.8309, 0.403201, 1.59421, 0.4, -2.24503e-05, 1.00267, 0.993563, 1.00105, 0.997294
0.626912, 28.8309, 0.403203, 1.59422, 0.4, -2.24702e-05, 1.00267, 0.993563, 1.00105, 0.997295
0.626962, 28.8308, 0.403204, 1.59423, 0.4, -2.24902e-05, 1.00267, 0.993564, 1.00105, 0.997296
0.627012, 28.8308, 0.403205, 1.59424, 0.4, -2.25102e-05, 1.00267, 0.993565, 1.00105, 0.997296
0.627062, 28.8308, 0.403207, 1.59425, 0.4, -2.25302e-05, 1.00267, 0.993566, 1.00105, 0.997297
0.627112, 28.8308, 0.403208, 1.59426, 0.4, -2.25501e-05, 1.00267, 0.993567, 1.00105, 0.997298
0.627162, 28.8308, 0.40321, 1.59427, 0.4, -2.25701e-05, 1.00267, 0.993567, 1.00105, 0.997298
0.627212, 28.8307, 0.403211, 1.59428, 0.4, -2.25902e-05, 1.00268, 0.993568, 1.00105, 0.997299
0.627262, 28.8307, 0.403213, 1.59429, 0.4, -2.26102e-05, 1.00268, 0.993569, 1.00105, 0.9973
0.627312, 28.8307, 0.403214, 1.5943, 0.4, -2.26302e-05, 1.00268, 0.99357, 1.00105, 0.9973
0.627362, 28.8307, 0.403215, 1.59431, 0.4, -2.26502e-05, 1.00268, 0.993571, 1.00106, 0.997301
0.627412, 28.8306, 0.403217, 1.59432, 0.4, -2.26703e-05, 1.00268, 0.993571, 1.00106, 0.997302
0.627462, 28.8306, 0.403218, 1.59433, 0.4, -2.26903e-05, 1.00268, 0.993572, 1.00106, 0.997302
0.627512, 28.8306, 0.403219, 1.59434, 0.4, -2.27104e-05, 1.00268, 0.993573, 1.00106, 0.997303
0.627562, 28.8306, 0.403221, 1.59435, 0.4, -2.27305e-05, 1.00269, 0.993574, 1.00106, 0.997304
0.627612, 28.8306, 0.403222, 1.59436, 0.4, -2.27505e-05, 1.00269, 0.993575, 1.00106, 0.997304
0.627662, 28.8305, 0.403224, 1.59437, 0.4, -2.27706e-05, 1.00269, 0.993575, 1.00106, 0.997305
0.627712, 28.8305, 0.403225, 1.59438, 0.4, -2.27907e-05, 1.00269, 0.993576, 1.00106, 0.997306
0.627762, 28.8305, 0.403226, 1.59439, 0.4, -2.28108e-05, 1.00269, 0.993577, 1.00106, 0.997306
0.627812, 28.8305, 0.403228, 1.5944, 0.4, -2.28309e-05, 1.00269, 0.993578, 1.00106, 0.997307
0.627862, 28.8305, 0.403229, 1.59441, 0.4, -2.2851e-05, 1.00269, 0.993578, 1.00106, 0.997308
0.627912, 28.8304, 0.40323, 1.59442, 0.4, -2.28712e-05, 1.00269, 0.993579, 1.00106, 0.997308
0.627962, 28.8304, 0.403232, 1.59443, 0.4, -2.28913e-05, 1.0027, 0.99358, 1.00106, 0.997309
0.628012, 28.8304, 0.403233, 1.59445, 0.4, -2.29115e-05, 1.0027, 0.993581, 1.00106, 0.99731
0.628062, 28.8304, 0.403235, 1.59446, 0.4, -2.29316e-05, 1.0027, 0.993582, 1.00106, 0.99731
0.628112, 28.8304, 0.403236, 1.59447, 0.4, -2.29518e-05, 1.0027, 0.993582, 1.00106, 0.997311
0.628162, 28.8303, 0.403237, 1.59448, 0.4, -2.29719e-05, 1.0027, 0.993583, 1.00106, 0.997312
0.628212, 28.8303, 0.403239, 1.59449, 0.4, -2.29921e-05, 1.0027, 0.993584, 1.00106, 0.997312
0.628262, 28.8303, 0.40324, 1.5945, 0.4, -2.30123e-05, 1.0027, 0.993585, 1.00107, 0.997313
0.628312, 28.8303, 0.403242, 1.59451, 0.4, -2.30325e-05, 1.00271, 0.993586, 1.00107, 0.997314
0.628362, 28.8303, 0.403243, 1.59452, 0.4, -2.30527e-05, 1.00271, 0.993586, 1.00107, 0.997314
0.628412, 28.8302, 0.403244, 1.59453, 0.4, -2.30729e-05, 1.00271, 0.993587, 1.00107, 0.997315
0.628462, 28.8302, 0.403246, 1.59454, 0.4, -2.30932e-05, 1.00271, 0.993588, 1.00107, 0.997316
0.628512, 28.8302, 0.403247, 1.59455, 0.4, -2.31134e-05, 1.00271, 0.993589, 1.00107, 0.997316
0.628562, 28.8302, 0.403249, 1.59456, 0.4, -2.31336e-05, 1.00271, 0.99359, 1.00107, 0.997317
0.628612, 28.8302, 0.40325, 1.59457, 0.4, -2.31539e-05, 1.00271, 0.99359, 1.00107, 0.997318
0.628662, 28.8301, 0.403251, 1.59458, 0.4, -2.31741e-05, 1.00271, 0.993591, 1.00107, 0.997318
0.628712, 28.8301, 0.403253, 1.59459, 0.4, -2.31944e-05, 1.00272, 0.993592, 1.00107, 0.997319
0.628762, 28.8301, 0.403254, 1.5946, 0.4, -2.32147e-05, 1.00272, 0.993593, 1.00107, 0.99732
0.628812, 28.8301, 0.403255, 1.59461, 0.4, -2.3235e-05, 1.00272, 0.993594, 1.00107, 0.99732
0.628862, 28.8301, 0.403257, 1.59462, 0.4, -2.32553e-05, 1.00272, 0.993594, 1.00107, 0.997321
0.628912, 28.83, 0.403258, 1.59463, 0.4, -2.32756e-05, 1.00272, 0.993595, 1.00107, 0.997322
0.628962, 28.83, 0.40326, 1.59464, 0.4, -2.32959e-05, 1.00272, 0.993596, 1.00107, 0.997322
0.629012, 28.83, 0.403261, 1.59465, 0.4, -2.33162e-05, 1.00272, 0.993597, 1.00107, 0.997323
0.629062, 28.83, 0.403262, 1.59466, 0.4, -2.33365e-05, 1.00273, 0.993598, 1.00107, 0.997324
0.629112, 28.83, 0.403264, 1.59467, 0.4, -2.33569e-05, 1.00273, 0.993598, 1.00107, 0.997324
0.629162, 28.8299, 0.403265, 1.59468, 0.4, -2.33772e-05, 1.00273, 0.993599, 1.00107, 0.997325
0.629212, 28.8299, 0.403267, 1.59469, 0.4, -2.33976e-05, 1.00273, 0.9936, 1.00108, 0.997326
0.629262, 28.8299, 0.403268, 1.5947, 0.4, -2.34179e-05, 1.00273, 0.993601, 1.00108, 0.997326
0.629312, 28.8299, 0.403269, 1.59471, 0.4, -2.34383e-05, 1.00273, 0.993602, 1.00108, 0.997327
0.629362, 28.8298, 0.403271, 1.59472, 0.4, -2.34587e-05, 1.00273, 0.993602, 1.00108, 0.997328
0.629412, 28.8298, 0.403272, 1.59473, 0.4, -2.34791e-05, 1.00274, 0.993603, 1.00108, 0.997328
0.629462, 28.8298, 0.403274, 1.59475, 0.4, -2.34995e-05, 1.00274, 0.993604, 1.00108, 0.997329
0.629512, 28.8298, 0.403275, 1.59476, 0.4, -2.35199e-05, 1.00274, 0.993605, 1.00108, 0.99733
0.629562, 28.8298, 0.403276, 1.59477, 0.4, -2.35403e-05, 1.00274, 0.993606, 1.00108, 0.99733
0.629612, 28.8297, 0.403278, 1.59478, 0.4, -2.35607e-05, 1.00274, 0.993606, 1.00108, 0.997331
0.629662, 28.8297, 0.403279, 1.59479, 0.4, -2.35811e-05, 1.00274, 0.993607, 1.00108, 0.997332
0.629712, 28.8297, 0.40328, 1.5948, 0.4, -2.36016e-05, 1.00274, 0.993608, 1.00108, 0.997332
0.629762, 28.8297, 0.403282, 1.59481, 0.4, -2.3622e-05, 1.00274, 0.993609, 1.00108, 0.997333
0.629812, 28.8297, 0.403283, 1.59482, 0.4, -2.36425e-05, 1.00275, 0.99361, 1.00108, 0.997334
0.629862, 28.8296, 0.403285, 1.59483, 0.4, -2.36629e-05, 1.00275, 0.99361, 1.00108, 0.997334
0.629912, 28.8296, 0.403286, 1.59484, 0.4, -2.36834e-05, 1.00275, 0.993611, 1.00108, 0.997335
0.629962, 28.8296, 0.403287, 1.59485, 0.4, -2.37039e-05, 1.00275, 0.993612, 1.00108, 0.997336
0.630012, 28.8296, 0.403289, 1.59486, 0.4, -2.37244e-05, 1.00275, 0.993613, 1.00108, 0.997336
0.630062, 28.8296, 0.40329, 1.59487, 0.4, -2.37449e-05, 1.00275, 0.993613, 1.00108, 0.997337
0.630112, 28.8295, 0.403292, 1.59488, 0.4, -2.37654e-05, 1.00275, 0.993614, 1.00108, 0.997338
0.630162, 28.8295, 0.403293, 1.59489, 0.4, -2.37859e-05, 1.00276, 0.993615, 1.00109, 0.997338
0.630212, 28.8295, 0.403294, 1.5949, 0.4, -2.38064e-05, 1.00276, 0.993616, 1.00109, 0.997339
0.630262, 28.8295, 0.403296, 1.59491, 0.4, -2.3827e-05, 1.00276, 0.993617, 1.00109, 0.99734
0.630312, 28.8295, 0.403297, 1.59492, 0.4, -2.38475e-05, 1.00276, 0.993617, 1.00109, 0.99734
0.630362, 28.8294, 0.403299, 1.59493, 0.4, -2.38681e-05, 1.00276, 0.993618, 1.00109, 0.997341
0.630412, 28.8294, 0.4033, 1.59494, 0.4, -2.38886e-05, 1.00276, 0.993619, 1.00109, 0.997342
0.630462, 28.8294, 0.403301, 1.59495, 0.4, -2.39092e-05, 1.00276, 0.99362, 1.00109, 0.997342
0.630512, 28.8294, 0.403303, 1.59496, 0.4, -2.39298e-05, 1.00276, 0.993621, 1.00109, 0.997343
0.630562, 28.8294, 0.403304, 1.59497, 0.4, -2.39504e-05, 1.00277, 0.993621, 1.00109, 0.997344
0.630612, 28.8293, 0.403305, 1.59498, 0.4, -2.39709e-05, 1.00277, 0.993622, 1.00109, 0.997344
0.630662, 28.8293, 0.403307, 1.59499, 0.4, -2.39915e-05, 1.00277, 0.993623, 1.00109, 0.997345
0.630712, 28.8293, 0.403308, 1.595, 0.4, -2.40122e-05, 1.00277, 0.993624, 1.00109, 0.997346
0.630762, 28.8293, 0.40331, 1.59501, 0.4, -2.40328e-05, 1.00277, 0.993625, 1.00109, 0.997346
0.630812, 28.8293, 0.403311, 1.59502, 0.4, -2.40534e-05, 1.00277, 0.993625, 1.00109, 0.997347
0.630862, 28.8292, 0.403312, 1.59503, 0.4, -2.40741e-05, 1.00277, 0.993626, 1.00109, 0.997348
0.630912, 28.8292, 0.403314, 1.59504, 0.4, -2.40947e-05, 1.00278, 0.993627, 1.00109, 0.997348
0.630962, 28.8292, 0.403315, 1.59505, 0.4, -2.41154e-05, 1.00278, 0.993628, 1.00109, 0.997349
0.631012, 28.8292, 0.403317, 1.59507, 0.4, -2.4136e-05, 1.00278, 0.993629, 1.00109, 0.99735
0.631063, 28.8292, 0.403318, 1.59508, 0.4, -2.41567e-05, 1.00278, 0.993629, 1.00109, 0.99735
0.631113, 28.8291, 0.403319, 1.59509, 0.4, -2.41774e-05, 1.00278, 0.99363, 1.0011, 0.997351
0.631163, 28.8291, 0.403321, 1.5951, 0.4, -2.41981e-05, 1.00278, 0.993631, 1.0011, 0.997352
0.631213, 28.8291, 0.403322, 1.59511, 0.4, -2.42188e-05, 1.00278, 0.993632, 1.0011, 0.997352
0.631263, 28.8291, 0.403324, 1.59512, 0.4, -2.42395e-05, 1.00279, 0.993633, 1.0011, 0.997353
0.631313, 28.8291, 0.403325, 1.59513, 0.4, -2.42602e-05, 1.00279, 0.993633, 1.0011, 0.997353
0.631363, 28.829, 0.403326, 1.59514, 0.4, -2.42809e-05, 1.00279, 0.993634, 1.0011, 0.997354
0.631413, 28.829, 0.403328, 1.59515, 0.4, -2.43016e-05, 1.00279, 0.993635, 1.0011, 0.997355
0.631463, 28.829, 0.403329, 1.59516, 0.4, -2.43224e-05, 1.00279, 0.993636, 1.0011, 0.997356
0.631513, 28.829, 0.40333, 1.59517, 0.4, -2.43431e-05, 1.00279, 0.993637, 1.0011, 0.997356
0.631563, 28.8289, 0.403332, 1.59518, 0.4, -2.43639e-05, 1.00279, 0.993637, 1.0011, 0.997357
0.631613, 28.8289, 0.403333, 1.59519, 0.4, -2.43846e-05, 1.00279, 0.993638, 1.0011, 0.997357
0.631663, 28.8289, 0.403335, 1.5952, 0.4, -2.44054e-05, 1.0028, 0.993639, 1.0011, 0.997358
0.631713, 28.8289, 0.403336, 1.59521, 0.4, -2.44262e-05, 1.0028, 0.99364, 1.0011, 0.997359
0.631763, 28.8289, 0.403337, 1.59522, 0.4, -2.4447e-05, 1.0028, 0.993641, 1.0011, 0.997359
0.631813, 28.8288, 0.403339, 1.59523, 0.4, -2.44678e-05, 1.0028, 0.993641, 1.0011, 0.99736
0.631863, 28.8288, 0.40334, 1.59524, 0.4, -2.44886e-05, 1.0028, 0.993642, 1.0011, 0.997361
0.631913, 28.8288, 0.403342, 1.59525, 0.4, -2.45094e-05, 1.0028, 0.993643, 1.0011, 0.997362
0.631963, 28.8288, 0.403343, 1.59526, 0.4, -2.45303e-05, 1.0028, 0.993644, 1.0011, 0.997362
0.632013, 28.8288, 0.403344, 1.59527, 0.4, -2.45511e-05, 1.00281, 0.993644, 1.0011, 0.997363
0.632063, 28.8287, 0.403346, 1.59528, 0.4, -2.45719e-05, 1.00281, 0.993645, 1.00111, 0.997363
0.632113, 28.8287, 0.403347, 1.59529, 0.4, -2.45928e-05, 1.00281, 0.993646, 1.00111, 0.997364
0.632163, 28.8287, 0.403349, 1.5953, 0.4, -2.46137e-05, 1.00281, 0.993647, 1.00111, 0.997365
0.632213, 28.8287, 0.40335, 1.59531, 0.4, -2.46345e-05, 1.00281, 0.993648, 1.00111, 0.997366
0.632263, 28.8287, 0.403351, 1.59532, 0.4, -2.46554e-05, 1.00281, 0.993648, 1.00111, 0.997366
0.632313, 28.8286, 0.403353, 1.59533, 0.4, -2.46763e-05, 1.00281, 0.993649, 1.00111, 0.997367
0.632363, 28.8286, 0.403354, 1.59534, 0.4, -2.46972e-05, 1.00281, 0.99365, 1.00111, 0.997368
0.632413, 28.8286, 0.403355, 1.59535, 0.4, -2.47181e-05, 1.00282, 0.993651, 1.00111, 0.997368
0.632463, 28.8286, 0.403357, 1.59536, 0.4, -2.4739e-05, 1.00282, 0.993652, 1.00111, 0.997369
0.632513, 28.8285, 0.403358, 1.59537, 0.4, -2.47599e-05, 1.00282, 0.993653, 1.00111, 0.997369
0.632563, 28.8285, 0.403359, 1.59539, 0.4, -2.47809e-05, 1.00282, 0.993653, 1.00111, 0.99737
0.632613, 28.8285, 0.40336, 1.5954, 0.4, -2.48018e-05, 1.00282, 0.993654, 1.00111, 0.997371
0.632663, 28.8285, 0.403362, 1.59541, 0.4, -2.48227e-05, 1.00282, 0.993655, 1.00111, 0.997371
0.632713, 28.8284, 0.403363, 1.59542, 0.4, -2.48437e-05, 1.00282, 0.993656, 1.00111, 0.997372
0.632763, 28.8284, 0.403364, 1.59543, 0.4, -2.48647e-05, 1.00283, 0.993656, 1.00111, 0.997373
0.632813, 28.8284, 0.403366, 1.59544, 0.4, -2.48856e-05, 1.00283, 0.993657, 1.00111, 0.997373
0.632863, 28.8284, 0.403367, 1.59545, 0.4, -2.49066e-05, 1.00283, 0.993658, 1.00111, 0.997374
0.632913, 28.8284, 0.403368, 1.59546, 0.4, -2.49276e-05, 1.00283, 0.993659, 1.00111, 0.997375
0.632963, 28.8283, 0.40337, 1.59547, 0.4, -2.49486e-05, 1.00283, 0.99366, 1.00112, 0.997375
0.633013, 28.8283, 0.403371, 1.59548, 0.4, -2.49696e-05, 1.00283, 0.99366, 1.00112, 0.997376
0.633063, 28.8283, 0.403372, 1.59549, 0.4, -2.49906e-05, 1.00283, 0.993661, 1.00112, 0.997377
0.633113, 28.8283, 0.403374, 1.5955, 0.4, -2.50116e-05, 1.00283, 0.993662, 1.00112, 0.997377
0.633163, 28.8282, 0.403375, 1.59551, 0.4, -2.50326e-05, 1.00284, 0.993663, 1.00112, 0.997378
0.633213, 28.8282, 0.403376, 1.59552, 0.4, -2.50537e-05, 1.00284, 0.993664, 1.00112, 0.997379
0.633263, 28.8282, 0.403378, 1.59553, 0.4, -2.50747e-05, 1.00284, 0.993664, 1.00112, 0.997379
0.633313, 28.8282, 0.403379, 1.59554, 0.4, -2.50958e-05, 1.00284, 0.993665, 1.00112, 0.99738
0.633363, 28.8281, 0.40338, 1.59555, 0.4, -2.51168e-05, 1.00284, 0.993666, 1.00112, 0.997381
0.633413, 28.8281, 0.403381, 1.59556, 0.4, -2.51379e-05, 1.00284, 0.993667, 1.00112, 0.997381
0.633463, 28.8281, 0.403383, 1.59557, 0.4, -2.5159e-05, 1.00284, 0.993668, 1.00112, 0.997382
0.633513, 28.8281, 0.403384, 1.59558, 0.4, -2.518e-05, 1.00285, 0.993668, 1.00112, 0.997383
0.633563, 28.828, 0.403385, 1.59559, 0.4, -2.52011e-05, 1.00285, 0.993669, 1.00112, 0.997383
0.633613, 28.828, 0.403386, 1.5956, 0.4, -2.52222e-05, 1.00285, 0.99367, 1.00112, 0.997384
0.633663, 28.828, 0.403388, 1.59561, 0.4, -2.52433e-05, 1.00285, 0.993671, 1.00112, 0.997385
0.633713, 28.828, 0.403389, 1.59562, 0.4, -2.52644e-05, 1.00285, 0.993672, 1.00112, 0.997385
0.633763, 28.8279, 0.40339, 1.59563, 0.4, -2.52856e-05, 1.00285, 0.993672, 1.00112, 0.997386
0.633813, 28.8279, 0.403392, 1.59564, 0.4, -2.53067e-05, 1.00285, 0.993673, 1.00112, 0.997387
0.633863, 28.8279, 0.403393, 1.59565, 0.4, -2.53278e-05, 1.00286, 0.993674, 1.00112, 0.997387
0.633913, 28.8279, 0.403394, 1.59566, 0.4, -2.5349e-05, 1.00286, 0.993675, 1.00113, 0.997388
0.633963, 28.8279, 0.403396, 1.59567, 0.4, -2.53701e-05, 1.00286, 0.993676, 1.00113, 0.997389
0.634013, 28.8278, 0.403397, 1.59568, 0.4, -2.53913e-05, 1.00286, 0.993676, 1.00113, 0.997389
0.634063, 28.8278, 0.403398, 1.59569, 0.4, -2.54125e-05, 1.00286, 0.993677, 1.00113, 0.99739
0.634113, 28.8278, 0.403399, 1.5957, 0.4, -2.54337e-05, 1.00286, 0.993678, 1.00113, 0.997391
0.634163, 28.8278, 0.403401, 1.59571, 0.4, -2.54548e-05, 1.00286, 0.993679, 1.00113, 0.997391
0.634213, 28.8277, 0.403402, 1.59572, 0.4, -2.5476e-05, 1.00286, 0.99368, 1.00113, 0.997392
0.634263, 28.8277, 0.403404, 1.59573, 0.4, -2.54972e-05, 1.00287, 0.99368, 1.00113, 0.997393
0.634313, 28.8277, 0.403405, 1.59574, 0.4, -2.55185e-05, 1.00287, 0.993681, 1.00113, 0.997393
0.634363, 28.8277, 0.403406, 1.59576, 0.4, -2.55397e-05, 1.00287, 0.993682, 1.00113, 0.997394
0.634413, 28.8276, 0.403407, 1.59577, 0.4, -2.55609e-05, 1.00287, 0.993683, 1.00113, 0.997395
0.634463, 28.8276, 0.403409, 1.59578, 0.4, -2.55821e-05, 1.00287, 0.993684, 1.00113, 0.997395
0.634513, 28.8276, 0.40341, 1.59579, 0.4, -2.56034e-05, 1.00287, 0.993684, 1.00113, 0.997396
0.634563, 28.8276, 0.403411, 1.5958, 0.4, -2.56246e-05, 1.00287, 0.993685, 1.00113, 0.997397
0.634613, 28.8275, 0.403413, 1.59581, 0.4, -2.56459e-05, 1.00288, 0.993686, 1.00113, 0.997397
0.634663, 28.8275, 0.403414, 1.59582, 0.4, -2.56672e-05, 1.00288, 0.993687, 1.00113, 0.997398
0.634713, 28.8275, 0.403415, 1.59583, 0.4, -2.56884e-05, 1.00288, 0.993688, 1.00113, 0.997399
0.634763, 28.8275, 0.403417, 1.59584, 0.4, -2.57097e-05, 1.00288, 0.993688, 1.00113, 0.997399
0.634813, 28.8274, 0.403418, 1.59585, 0.4, -2.5731e-05, 1.00288, 0.993689, 1.00113, 0.9974
0.634863, 28.8274, 0.403419, 1.59586, 0.4, -2.57523e-05, 1.00288, 0.99369, 1.00114, 0.997401
0.634913, 28.8274, 0.40342, 1.59587, 0.4, -2.57736e-05, 1.00288, 0.993691, 1.00114, 0.997401
0.634963, 28.8274, 0.403422, 1.59588, 0.4, -2.57949e-05, 1.00288, 0.993692, 1.00114, 0.997402
0.635013, 28.8273, 0.403423, 1.59589, 0.4, -2.58163e-05, 1.00289, 0.993692, 1.00114, 0.997403
0.635063, 28.8273, 0.403424, 1.5959, 0.4, -2.58376e-05, 1.00289, 0.993693, 1.00114, 0.997403
0.635113, 28.8273, 0.403426, 1.59591, 0.4, -2.58589e-05, 1.00289, 0.993694, 1.00114, 0.997404
0.635163, 28.8273, 0.403427, 1.59592, 0.4, -2.58803e-05, 1.00289, 0.993695, 1.00114, 0.997405
0.635213, 28.8273, 0.403428, 1.59593, 0.4, -2.59017e-05, 1.00289, 0.993696, 1.00114, 0.997405
0.635263, 28.8272, 0.40343, 1.59594, 0.4, -2.5923e-05, 1.00289, 0.993696, 1.00114, 0.997406
0.635313, 28.8272, 0.403431, 1.59595, 0.4, -2.59444e-05, 1.00289, 0.993697, 1.00114, 0.997407
0.635363, 28.8272, 0.403432, 1.59596, 0.4, -2.59658e-05, 1.0029, 0.993698, 1.00114, 0.997407
0.635413, 28.8272, 0.403433, 1.59597, 0.4, -2.59872e-05, 1.0029, 0.993699, 1.00114, 0.997408
0.635463, 28.8271, 0.403435, 1.59598, 0.4, -2.60086e-05, 1.0029, 0.993699, 1.00114, 0.997409
0.635513, 28.8271, 0.403436, 1.59599, 0.4, -2.603e-05, 1.0029, 0.9937, 1.00114, 0.997409
0.635563, 28.8271, 0.403437, 1.596, 0.4, -2.60514e-05, 1.0029, 0.993701, 1.00114, 0.99741
0.635613, 28.8271, 0.403439, 1.59601, 0.4, -2.60728e-05, 1.0029, 0.993702, 1.00114, 0.997411
0.635663, 28.827, 0.40344, 1.59602, 0.4, -2.60942e-05, 1.0029, 0.993703, 1.00114, 0.997411
0.635713, 28.827, 0.403441, 1.59603, 0.4, -2.61157e-05, 1.00291, 0.993703, 1.00114, 0.997412
0.635763, 28.827, 0.403443, 1.59604, 0.4, -2.61371e-05, 1.00291, 0.993704, 1.00114, 0.997413
0.635813, 28.827, 0.403444, 1.59605, 0.4, -2.61586e-05, 1.00291, 0.993705, 1.00115, 0.997413
0.635863, 28.8269, 0.403445, 1.59606, 0.4, -2.618e-05, 1.00291, 0.993706, 1.00115, 0.997414
0.635913, 28.8269, 0.403447, 1.59607, 0.4, -2.62015e-05, 1.00291, 0.993707, 1.00115, 0.997415
0.635963, 28.8269, 0.403448, 1.59608, 0.4, -2.6223e-05, 1.00291, 0.993707, 1.00115, 0.997415
0.636013, 28.8269, 0.403449, 1.59609, 0.4, -2.62445e-05, 1.00291, 0.993708, 1.00115, 0.997416
0.636063, 28.8268, 0.403451, 1.5961, 0.4, -2.6266e-05, 1.00291, 0.993709, 1.00115, 0.997417
0.636113, 28.8268, 0.403452, 1.59611, 0.4, -2.62875e-05, 1.00292, 0.99371, 1.00115, 0.997417
0.636163, 28.8268, 0.403453, 1.59613, 0.4, -2.6309e-05, 1.00292, 0.993711, 1.00115, 0.997418
0.636213, 28.8268, 0.403454, 1.59614, 0.4, -2.63305e-05, 1.00292, 0.993711, 1.00115, 0.997419
0.636263, 28.8268, 0.403456, 1.59615, 0.4, -2.6352e-05, 1.00292, 0.993712, 1.00115, 0.997419
0.636313, 28.8267, 0.403457, 1.59616, 0.4, -2.63736e-05, 1.00292, 0.993713, 1.00115, 0.99742
0.636363, 28.8267, 0.403458, 1.59617, 0.4, -2.63951e-05, 1.00292, 0.993714, 1.00115, 0.997421
0.636413, 28.8267, 0.40346, 1.59618, 0.4, -2.64167e-05, 1.00292, 0.993715, 1.00115, 0.997421
0.636463, 28.8267, 0.403461, 1.59619, 0.4, -2.64382e-05, 1.00293, 0.993715, 1.00115, 0.997422
0.636513, 28.8266, 0.403462, 1.5962, 0.4, -2.64598e-05, 1.00293, 0.993716, 1.00115, 0.997423
0.636563, 28.8266, 0.403464, 1.59621, 0.4, -2.64814e-05, 1.00293, 0.993717, 1.00115, 0.997423
0.636613, 28.8266, 0.403465, 1.59622, 0.4, -2.6503e-05, 1.00293, 0.993718, 1.00115, 0.997424
0.636663, 28.8266, 0.403466, 1.59623, 0.4, -2.65246e-05, 1.00293, 0.993719, 1.00115, 0.997425
0.636713, 28.8265, 0.403467, 1.59624, 0.4, -2.65462e-05, 1.00293, 0.993719, 1.00116, 0.997425
0.636763, 28.8265, 0.403469, 1.59625, 0.4, -2.65678e-05, 1.00293, 0.99372, 1.00116, 0.997426
0.636813, 28.8265, 0.40347, 1.59626, 0.4, -2.65894e-05, 1.00293, 0.993721, 1.00116, 0.997427
0.636863, 28.8265, 0.403471, 1.59627, 0.4, -2.6611e-05, 1.00294, 0.993722, 1.00116, 0.997427
0.636913, 28.8264, 0.403473, 1.59628, 0.4, -2.66326e-05, 1.00294, 0.993723, 1.00116, 0.997428
0.636963, 28.8264, 0.403474, 1.59629, 0.4, -2.66543e-05, 1.00294, 0.993723, 1.00116, 0.997429
0.637013, 28.8264, 0.403475, 1.5963, 0.4, -2.66759e-05, 1.00294, 0.993724, 1.00116, 0.997429
0.637064, 28.8264, 0.403477, 1.59631, 0.4, -2.66976e-05, 1.00294, 0.993725, 1.00116, 0.99743
0.637114, 28.8263, 0.403478, 1.59632, 0.4, -2.67192e-05, 1.00294, 0.993726, 1.00116, 0.997431
0.637164, 28.8263, 0.403479, 1.59633, 0.4, -2.67409e-05, 1.00294, 0.993727, 1.00116, 0.997431
0.637214, 28.8263, 0.40348, 1.59634, 0.4, -2.67626e-05, 1.00295, 0.993727, 1.00116, 0.997432
0.637264, 28.8263, 0.403482, 1.59635, 0.4, -2.67843e-05, 1.00295, 0.993728, 1.00116, 0.997433
0.637314, 28.8262, 0.403483, 1.59636, 0.4, -2.6806e-05, 1.00295, 0.993729, 1.00116, 0.997433
0.637364, 28.8262, 0.403484, 1.59637, 0.4, -2.68277e-05, 1.00295, 0.99373, 1.00116, 0.997434
0.637414, 28.8262, 0.403486, 1.59638, 0.4, -2.68494e-05, 1.00295, 0.993731, 1.00116, 0.997435
0.637464, 28.8262, 0.403487, 1.59639, 0.4, -2.68711e-05, 1.00295, 0.993731, 1.00116, 0.997435
0.637514, 28.8262, 0.403488, 1.5964, 0.4, -2.68929e-05, 1.00295, 0.993732, 1.00116, 0.997436
0.637564, 28.8261, 0.40349, 1.59641, 0.4, -2.69146e-05, 1.00296, 0.993733, 1.00116, 0.997437
0.637614, 28.8261, 0.403491, 1.59642, 0.4, -2.69363e-05, 1.00296, 0.993734, 1.00116, 0.997437
0.637664, 28.8261, 0.403492, 1.59643, 0.4, -2.69581e-05, 1.00296, 0.993734, 1.00117, 0.997438
0.637714, 28.8261, 0.403493, 1.59644, 0.4, -2.69799e-05, 1.00296, 0.993735, 1.00117, 0.997439
0.637764, 28.826, 0.403495, 1.59645, 0.4, -2.70016e-05, 1.00296, 0.993736, 1.00117, 0.997439
0.637814, 28.826, 0.403496, 1.59646, 0.4, -2.70234e-05, 1.00296, 0.993737, 1.00117, 0.99744
0.637864, 28.826, 0.403498, 1.59647, 0.4, -2.70452e-05, 1.00296, 0.993738, 1.00117, 0.997441
0.637914, 28.826, 0.403499, 1.59648, 0.4, -2.7067e-05, 1.00296, 0.993738, 1.00117, 0.997441
0.637964, 28.8259, 0.4035, 1.5965, 0.4, -2.70888e-05, 1.00297, 0.993739, 1.00117, 0.997442
0.638014, 28.8259, 0.403501, 1.59651, 0.4, -2.71106e-05, 1.00297, 0.99374, 1.00117, 0.997443
0.638064, 28.8259, 0.403503, 1.59652, 0.4, -2.71324e-05, 1.00297, 0.993741, 1.00117, 0.997443
0.638114, 28.8259, 0.403504, 1.59653, 0.4, -2.71543e-05, 1.00297, 0.993742, 1.00117, 0.997444
0.638164, 28.8258, 0.403505, 1.59654, 0.4, -2.71761e-05, 1.00297, 0.993742, 1.00117, 0.997445
0.638214, 28.8258, 0.403507, 1.59655, 0.4, -2.71979e-05, 1.00297, 0.993743, 1.00117, 0.997445
0.638264, 28.8258, 0.403508, 1.59656, 0.4, -2.72198e-05, 1.00297, 0.993744, 1.00117, 0.997446
0.638314, 28.8258, 0.403509, 1.59657, 0.4, -2.72416e-05, 1.00298, 0.993745, 1.00117, 0.997447
0.638364, 28.8257, 0.403511, 1.59658, 0.4, -2.72635e-05, 1.00298, 0.993746, 1.00117, 0.997447
0.638414, 28.8257, 0.403512, 1.59659, 0.4, -2.72854e-05, 1.00298, 0.993746, 1.00117, 0.997448
0.638464, 28.8257, 0.403513, 1.5966, 0.4, -2.73073e-05, 1.00298, 0.993747, 1.00117, 0.997449
0.638514, 28.8257, 0.403514, 1.59661, 0.4, -2.73292e-05, 1.00298, 0.993748, 1.00117, 0.997449
0.638564, 28.8256, 0.403516, 1.59662, 0.4, -2.73511e-05, 1.00298, 0.993749, 1.00117, 0.99745
0.638614, 28.8256, 0.403517, 1.59663, 0.4, -2.7373e-05, 1.00298, 0.99375, 1.00118, 0.997451
0.638664, 28.8256, 0.403518, 1.59664, 0.4, -2.73949e-05, 1.00298, 0.993751, 1.00118, 0.997451
0.638714, 28.8256, 0.40352, 1.59665, 0.4, -2.74168e-05, 1.00299, 0.993751, 1.00118, 0.997452
0.638764, 28.8256, 0.403521, 1.59666, 0.4, -2.74388e-05, 1.00299, 0.993752, 1.00118, 0.997453
0.638814, 28.8255, 0.403522, 1.59667, 0.4, -2.74607e-05, 1.00299, 0.993753, 1.00118, 0.997453
0.638864, 28.8255, 0.403524, 1.59668, 0.4, -2.74826e-05, 1.00299, 0.993754, 1.00118, 0.997454
0.638914, 28.8255, 0.403525, 1.59669, 0.4, -2.75046e-05, 1.00299, 0.993754, 1.00118, 0.997455
0.638964, 28.8255, 0.403526, 1.5967, 0.4, -2.75266e-05, 1.00299, 0.993755, 1.00118, 0.997455
0.639014, 28.8254, 0.403527, 1.59671, 0.4, -2.75485e-05, 1.00299, 0.993756, 1.00118, 0.997456
0.639064, 28.8254, 0.403529, 1.59672, 0.4, -2.75705e-05, 1.003, 0.993757, 1.00118, 0.997456
0.639114, 28.8254, 0.40353, 1.59673, 0.4, -2.75925e-05, 1.003, 0.993758, 1.00118, 0.997457
0.639164, 28.8254, 0.403531, 1.59674, 0.4, -2.76145e-05, 1.003, 0.993758, 1.00118, 0.997458
0.639214, 28.8253, 0.403533, 1.59675, 0.4, -2.76365e-05, 1.003, 0.993759, 1.00118, 0.997459
0.639264, 28.8253, 0.403534, 1.59676, 0.4, -2.76585e-05, 1.003, 0.99376, 1.00118, 0.997459
0.639314, 28.8253, 0.403535, 1.59677, 0.4, -2.76806e-05, 1.003, 0.993761, 1.00118, 0.99746
0.639364, 28.8253, 0.403537, 1.59678, 0.4, -2.77026e-05, 1.003, 0.993762, 1.00118, 0.997461
0.639414, 28.8252, 0.403538, 1.59679, 0.4, -2.77246e-05, 1.00301, 0.993762, 1.00118, 0.997461
0.639464, 28.8252, 0.403539, 1.5968, 0.4, -2.77467e-05, 1.00301, 0.993763, 1.00118, 0.997462
0.639514, 28.8252, 0.40354, 1.59681, 0.4, -2.77687e-05, 1.00301, 0.993764, 1.00118, 0.997463
0.639564, 28.8252, 0.403542, 1.59682, 0.4, -2.77908e-05, 1.00301, 0.993765, 1.00119, 0.997463
0.639614, 28.8251, 0.403543, 1.59683, 0.4, -2.78129e-05, 1.00301, 0.993766, 1.00119, 0.997464
0.639664, 28.8251, 0.403545, 1.59684, 0.4, -2.78349e-05, 1.00301, 0.993766, 1.00119, 0.997464
0.639714, 28.8251, 0.403546, 1.59685, 0.4, -2.7857e-05, 1.00301, 0.993767, 1.00119, 0.997465
0.639764, 28.8251, 0.403547, 1.59686, 0.4, -2.78791e-05, 1.00301, 0.993768, 1.00119, 0.997466
0.639814, 28.8251, 0.403549, 1.59687, 0.4, -2.79012e-05, 1.00302, 0.993769, 1.00119, 0.997467
0.639864, 28.825, 0.40355, 1.59688, 0.4, -2.79233e-05, 1.00302, 0.99377, 1.00119, 0.997467
0.639914, 28.825, 0.403551, 1.59689, 0.4, -2.79455e-05, 1.00302, 0.99377, 1.00119, 0.997468
0.639964, 28.825, 0.403553, 1.5969, 0.4, -2.79676e-05, 1.00302, 0.993771, 1.00119, 0.997469
0.640014, 28.825, 0.403554, 1.59691, 0.4, -2.79897e-05, 1.00302, 0.993772, 1.00119, 0.997469
0.640064, 28.8249, 0.403555, 1.59692, 0.4, -2.80119e-05, 1.00302, 0.993773, 1.00119, 0.99747
0.640114, 28.8249, 0.403556, 1.59693, 0.4, -2.8034e-05, 1.00302, 0.993774, 1.00119, 0.997471
0.640164, 28.8249, 0.403558, 1.59694, 0.4, -2.80562e-05, 1.00303, 0.993774, 1.00119, 0.997471
0.640214, 28.8249, 0.403559, 1.59696, 0.4, -2.80784e-05, 1.00303, 0.993775, 1.00119, 0.997472
0.640264, 28.8248, 0.40356, 1.59697, 0.4, -2.81005e-05, 1.00303, 0.993776, 1.00119, 0.997473
0.640314, 28.8248, 0.403562, 1.59698, 0.4, -2.81227e-05, 1.00303, 0.993777, 1.00119, 0.997473
0.640364, 28.8248, 0.403563, 1.59699, 0.4, -2.81449e-05, 1.00303, 0.993778, 1.00119, 0.997474
0.640414, 28.8248, 0.403564, 1.597, 0.4, -2.81671e-05, 1.00303, 0.993779, 1.00119, 0.997475
0.640464, 28.8247, 0.403566, 1.59701, 0.4, -2.81893e-05, 1.00303, 0.993779, 1.0012, 0.997475
0.640514, 28.8247, 0.403567, 1.59702, 0.4, -2.82116e-05, 1.00304, 0.99378, 1.0012, 0.997476
0.640564, 28.8247, 0.403569, 1.59703, 0.4, -2.82338e-05, 1.00304, 0.993781, 1.0012, 0.997477
0.640614, 28.8247, 0.40357, 1.59704, 0.4, -2.8256e-05, 1.00304, 0.993782, 1.0012, 0.997477
0.640664, 28.8246, 0.403571, 1.59705, 0.4, -2.82783e-05, 1.00304, 0.993783, 1.0012, 0.997478
0.640714, 28.8246, 0.403573, 1.59706, 0.4, -2.83005e-05, 1.00304, 0.993783, 1.0012, 0.997479
0.640764, 28.8246, 0.403574, 1.59707, 0.4, -2.83228e-05, 1.00304, 0.993784, 1.0012, 0.997479
0.640814, 28.8246, 0.403575, 1.59708, 0.4, -2.8345e-05, 1.00304, 0.993785, 1.0012, 0.99748
0.640864, 28.8245, 0.403577, 1.59709, 0.4, -2.83673e-05, 1.00304, 0.993786, 1.0012, 0.997481
0.640914, 28.8245, 0.403578, 1.5971, 0.4, -2.83896e-05, 1.00305, 0.993787, 1.0012, 0.997481
0.640964, 28.8245, 0.403579, 1.59711, 0.4, -2.84119e-05, 1.00305, 0.993787, 1.0012, 0.997482
0.641014, 28.8245, 0.403581, 1.59712, 0.4, -2.84342e-05, 1.00305, 0.993788, 1.0012, 0.997483
0.641064, 28.8245, 0.403582, 1.59713, 0.4, -2.84565e-05, 1.00305, 0.993789, 1.0012, 0.997483
0.641114, 28.8244, 0.403583, 1.59714, 0.4, -2.84788e-05, 1.00305, 0.99379, 1.0012, 0.997484
0.641164, 28.8244, 0.403584, 1.59715, 0.4, -2.85012e-05, 1.00305, 0.993791, 1.0012, 0.997485
0.641214, 28.8244, 0.403586, 1.59716, 0.4, -2.85235e-05, 1.00305, 0.993792, 1.0012, 0.997486
0.641264, 28.8243, 0.403587, 1.59717, 0.4, -2.85459e-05, 1.00306, 0.993792, 1.0012, 0.997486
0.641314, 28.8243, 0.403588, 1.59718, 0.4, -2.85682e-05, 1.00306, 0.993793, 1.0012, 0.997487
0.641364, 28.8243, 0.403589, 1.59719, 0.4, -2.85906e-05, 1.00306, 0.993794, 1.0012, 0.997488
0.641414, 28.8243, 0.403591, 1.5972, 0.4, -2.86129e-05, 1.00306, 0.993795, 1.00121, 0.997488
0.641464, 28.8242, 0.403592, 1.59721, 0.4, -2.86353e-05, 1.00306, 0.993796, 1.00121, 0.997489
0.641514, 28.8242, 0.403593, 1.59722, 0.4, -2.86577e-05, 1.00306, 0.993796, 1.00121, 0.99749
0.641564, 28.8242, 0.403594, 1.59723, 0.4, -2.86801e-05, 1.00306, 0.993797, 1.00121, 0.99749
0.641614, 28.8242, 0.403596, 1.59724, 0.4, -2.87025e-05, 1.00307, 0.993798, 1.00121, 0.997491
0.641664, 28.8241, 0.403597, 1.59725, 0.4, -2.87249e-05, 1.00307, 0.993799, 1.00121, 0.997492
0.641714, 28.8241, 0.403598, 1.59726, 0.4, -2.87473e-05, 1.00307, 0.9938, 1.00121, 0.997492
0.641764, 28.8241, 0.403599, 1.59727, 0.4, -2.87697e-05, 1.00307, 0.9938, 1.00121, 0.997493
0.641814, 28.824, 0.403601, 1.59728, 0.4, -2.87921e-05, 1.00307, 0.993801, 1.00121, 0.997494
0.641864, 28.824, 0.403602, 1.59729, 0.4, -2.88146e-05, 1.00307, 0.993802, 1.00121, 0.997494
0.641914, 28.824, 0.403603, 1.5973, 0.4, -2.8837e-05, 1.00307, 0.993803, 1.00121, 0.997495
0.641964, 28.824, 0.403604, 1.59731, 0.4, -2.88595e-05, 1.00308, 0.993804, 1.00121, 0.997496
0.642014, 28.8239, 0.403606, 1.59732, 0.4, -2.88819e-05, 1.00308, 0.993805, 1.00121, 0.997496
0.642064, 28.8239, 0.403607, 1.59733, 0.4, -2.89044e-05, 1.00308, 0.993805, 1.00121, 0.997497
0.642114, 28.8239, 0.403608, 1.59734, 0.4, -2.89269e-05, 1.00308, 0.993806, 1.00121, 0.997498
0.642164, 28.8239, 0.403609, 1.59735, 0.4, -2.89494e-05, 1.00308, 0.993807, 1.00121, 0.997498
0.642214, 28.8238, 0.403611, 1.59736, 0.4, -2.89718e-05, 1.00308, 0.993808, 1.00121, 0.997499
0.642264, 28.8238, 0.403612, 1.59737, 0.4, -2.89943e-05, 1.00308, 0.993809, 1.00121, 0.9975
0.642314, 28.8238, 0.403613, 1.59738, 0.4, -2.90168e-05, 1.00308, 0.993809, 1.00122, 0.9975
0.642364, 28.8237, 0.403614, 1.59739, 0.4, -2.90394e-05, 1.00309, 0.99381, 1.00122, 0.997501
0.642414, 28.8237, 0.403616, 1.5974, 0.4, -2.90619e-05, 1.00309, 0.993811, 1.00122, 0.997502
0.642464, 28.8237, 0.403617, 1.59741, 0.4, -2.90844e-05, 1.00309, 0.993812, 1.00122, 0.997502
0.642514, 28.8237, 0.403618, 1.59742, 0.4, -2.91069e-05, 1.00309, 0.993813, 1.00122, 0.997503
0.642564, 28.8236, 0.403619, 1.59743, 0.4, -2.91295e-05, 1.00309, 0.993813, 1.00122, 0.997504
0.642614, 28.8236, 0.403621, 1.59744, 0.4, -2.9152e-05, 1.00309, 0.993814, 1.00122, 0.997504
0.642664, 28.8236, 0.403622, 1.59745, 0.4, -2.91746e-05, 1.00309, 0.993815, 1.00122, 0.997505
0.642714, 28.8236, 0.403623, 1.59746, 0.4, -2.91972e-05, 1.0031, 0.993816, 1.00122, 0.997506
0.642764, 28.8235, 0.403624, 1.59747, 0.4, -2.92197e-05, 1.0031, 0.993817, 1.00122, 0.997506
0.642814, 28.8235, 0.403626, 1.59748, 0.4, -2.92423e-05, 1.0031, 0.993818, 1.00122, 0.997507
0.642864, 28.8235, 0.403627, 1.59749, 0.4, -2.92649e-05, 1.0031, 0.993818, 1.00122, 0.997508
0.642914, 28.8234, 0.403628, 1.5975, 0.4, -2.92875e-05, 1.0031, 0.993819, 1.00122, 0.997509
0.642964, 28.8234, 0.403629, 1.59751, 0.4, -2.93101e-05, 1.0031, 0.99382, 1.00122, 0.997509
0.643014, 28.8234, 0.403631, 1.59752, 0.4, -2.93327e-05, 1.0031, 0.993821, 1.00122, 0.99751
0.643064, 28.8234, 0.403632, 1.59753, 0.4, -2.93554e-05, 1.00311, 0.993822, 1.00122, 0.99751
0.643115, 28.8233, 0.403633, 1.59754, 0.4, -2.9378e-05, 1.00311, 0.993822, 1.00122, 0.997511
0.643165, 28.8233, 0.403634, 1.59755, 0.4, -2.94006e-05, 1.00311, 0.993823, 1.00122, 0.997512
0.643215, 28.8233, 0.403636, 1.59756, 0.4, -2.94233e-05, 1.00311, 0.993824, 1.00122, 0.997513
0.643265, 28.8233, 0.403637, 1.59757, 0.4, -2.94459e-05, 1.00311, 0.993825, 1.00123, 0.997513
0.643315, 28.8232, 0.403638, 1.59758, 0.4, -2.94686e-05, 1.00311, 0.993826, 1.00123, 0.997514
0.643365, 28.8232, 0.40364, 1.59759, 0.4, -2.94913e-05, 1.00311, 0.993826, 1.00123, 0.997515
