Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.643415, 28.8232, 0.403641, 1.5976, 0.4, -2.95139e-05, 1.00311, 0.993827, 1.00123, 0.997515
0.643465, 28.8231, 0.403642, 1.59761, 0.4, -2.95366e-05, 1.00312, 0.993828, 1.00123, 0.997516
0.643515, 28.8231, 0.403643, 1.59762, 0.4, -2.95593e-05, 1.00312, 0.993829, 1.00123, 0.997517
0.643565, 28.8231, 0.403644, 1.59763, 0.4, -2.9582e-05, 1.00312, 0.99383, 1.00123, 0.997517
0.643615, 28.8231, 0.403646, 1.59764, 0.4, -2.96047e-05, 1.00312, 0.99383, 1.00123, 0.997518
0.643665, 28.823, 0.403647, 1.59765, 0.4, -2.96274e-05, 1.00312, 0.993831, 1.00123, 0.997519
0.643715, 28.823, 0.403648, 1.59766, 0.4, -2.96502e-05, 1.00312, 0.993832, 1.00123, 0.997519
0.643765, 28.823, 0.403649, 1.59767, 0.4, -2.96729e-05, 1.00312, 0.993833, 1.00123, 0.99752
0.643815, 28.823, 0.403651, 1.59767, 0.4, -2.96956e-05, 1.00313, 0.993834, 1.00123, 0.997521
0.643865, 28.8229, 0.403652, 1.59768, 0.4, -2.97184e-05, 1.00313, 0.993834, 1.00123, 0.997521
0.643915, 28.8229, 0.403653, 1.59769, 0.4, -2.97411e-05, 1.00313, 0.993835, 1.00123, 0.997522
0.643965, 28.8229, 0.403655, 1.5977, 0.4, -2.97639e-05, 1.00313, 0.993836, 1.00123, 0.997523
0.644015, 28.8228, 0.403656, 1.59771, 0.4, -2.97867e-05, 1.00313, 0.993837, 1.00123, 0.997523
0.644065, 28.8228, 0.403657, 1.59772, 0.4, -2.98094e-05, 1.00313, 0.993838, 1.00123, 0.997524
0.644115, 28.8228, 0.403658, 1.59773, 0.4, -2.98322e-05, 1.00313, 0.993839, 1.00123, 0.997525
0.644165, 28.8228, 0.40366, 1.59774, 0.4, -2.9855e-05, 1.00314, 0.993839, 1.00124, 0.997525
0.644215, 28.8227, 0.403661, 1.59775, 0.4, -2.98778e-05, 1.00314, 0.99384, 1.00124, 0.997526
0.644265, 28.8227, 0.403662, 1.59776, 0.4, -2.99006e-05, 1.00314, 0.993841, 1.00124, 0.997527
0.644315, 28.8227, 0.403664, 1.59777, 0.4, -2.99235e-05, 1.00314, 0.993842, 1.00124, 0.997527
0.644365, 28.8227, 0.403665, 1.59778, 0.4, -2.99463e-05, 1.00314, 0.993843, 1.00124, 0.997528
0.644415, 28.8226, 0.403666, 1.59779, 0.4, -2.99691e-05, 1.00314, 0.993843, 1.00124, 0.997529
0.644465, 28.8226, 0.403667, 1.5978, 0.4, -2.9992e-05, 1.00314, 0.993844, 1.00124, 0.997529
0.644515, 28.8226, 0.403669, 1.59781, 0.4, -3.00148e-05, 1.00314, 0.993845, 1.00124, 0.99753
0.644565, 28.8225, 0.40367, 1.59782, 0.4, -3.00377e-05, 1.00315, 0.993846, 1.00124, 0.997531
0.644615, 28.8225, 0.403671, 1.59783, 0.4, -3.00605e-05, 1.00315, 0.993847, 1.00124, 0.997531
0.644665, 28.8225, 0.403672, 1.59784, 0.4, -3.00834e-05, 1.00315, 0.993847, 1.00124, 0.997532
0.644715, 28.8225, 0.403674, 1.59785, 0.4, -3.01063e-05, 1.00315, 0.993848, 1.00124, 0.997533
0.644765, 28.8224, 0.403675, 1.59786, 0.4, -3.01292e-05, 1.00315, 0.993849, 1.00124, 0.997533
0.644815, 28.8224, 0.403676, 1.59787, 0.4, -3.01521e-05, 1.00315, 0.99385, 1.00124, 0.997534
0.644865, 28.8224, 0.403678, 1.59788, 0.4, -3.0175e-05, 1.00315, 0.993851, 1.00124, 0.997535
0.644915, 28.8224, 0.403679, 1.59789, 0.4, -3.01979e-05, 1.00316, 0.993851, 1.00124, 0.997535
0.644965, 28.8223, 0.40368, 1.5979, 0.4, -3.02208e-05, 1.00316, 0.993852, 1.00124, 0.997536
0.645015, 28.8223, 0.403682, 1.59791, 0.4, -3.02437e-05, 1.00316, 0.993853, 1.00124, 0.997537
0.645065, 28.8223, 0.403683, 1.59792, 0.4, -3.02667e-05, 1.00316, 0.993854, 1.00124, 0.997537
0.645115, 28.8222, 0.403684, 1.59793, 0.4, -3.02896e-05, 1.00316, 0.993855, 1.00125, 0.997538
0.645165, 28.8222, 0.403685, 1.59794, 0.4, -3.03126e-05, 1.00316, 0.993855, 1.00125, 0.997539
0.645215, 28.8222, 0.403687, 1.59795, 0.4, -3.03355e-05, 1.00316, 0.993856, 1.00125, 0.99754
0.645265, 28.8222, 0.403688, 1.59796, 0.4, -3.03585e-05, 1.00317, 0.993857, 1.00125, 0.99754
0.645315, 28.8221, 0.403689, 1.59797, 0.4, -3.03815e-05, 1.00317, 0.993858, 1.00125, 0.997541
0.645365, 28.8221, 0.40369, 1.59798, 0.4, -3.04045e-05, 1.00317, 0.993859, 1.00125, 0.997542
0.645415, 28.8221, 0.403692, 1.59799, 0.4, -3.04275e-05, 1.00317, 0.993859, 1.00125, 0.997542
0.645465, 28.8221, 0.403693, 1.598, 0.4, -3.04505e-05, 1.00317, 0.99386, 1.00125, 0.997543
0.645515, 28.822, 0.403694, 1.598, 0.4, -3.04735e-05, 1.00317, 0.993861, 1.00125, 0.997544
0.645565, 28.822, 0.403696, 1.59801, 0.4, -3.04965e-05, 1.00317, 0.993862, 1.00125, 0.997544
0.645615, 28.822, 0.403697, 1.59802, 0.4, -3.05195e-05, 1.00318, 0.993863, 1.00125, 0.997545
0.645665, 28.8219, 0.403698, 1.59803, 0.4, -3.05426e-05, 1.00318, 0.993864, 1.00125, 0.997546
0.645715, 28.8219, 0.403699, 1.59804, 0.4, -3.05656e-05, 1.00318, 0.993864, 1.00125, 0.997546
0.645765, 28.8219, 0.403701, 1.59805, 0.4, -3.05886e-05, 1.00318, 0.993865, 1.00125, 0.997547
0.645815, 28.8219, 0.403702, 1.59806, 0.4, -3.06117e-05, 1.00318, 0.993866, 1.00125, 0.997548
0.645865, 28.8218, 0.403703, 1.59807, 0.4, -3.06348e-05, 1.00318, 0.993867, 1.00125, 0.997548
0.645915, 28.8218, 0.403704, 1.59808, 0.4, -3.06578e-05, 1.00318, 0.993868, 1.00125, 0.997549
0.645965, 28.8218, 0.403706, 1.59809, 0.4, -3.06809e-05, 1.00318, 0.993868, 1.00125, 0.99755
0.646015, 28.8218, 0.403707, 1.5981, 0.4, -3.0704e-05, 1.00319, 0.993869, 1.00126, 0.99755
0.646065, 28.8217, 0.403708, 1.59811, 0.4, -3.07271e-05, 1.00319, 0.99387, 1.00126, 0.997551
0.646115, 28.8217, 0.40371, 1.59812, 0.4, -3.07502e-05, 1.00319, 0.993871, 1.00126, 0.997552
0.646165, 28.8217, 0.403711, 1.59813, 0.4, -3.07733e-05, 1.00319, 0.993872, 1.00126, 0.997552
0.646215, 28.8216, 0.403712, 1.59814, 0.4, -3.07964e-05, 1.00319, 0.993872, 1.00126, 0.997553
0.646265, 28.8216, 0.403713, 1.59815, 0.4, -3.08196e-05, 1.00319, 0.993873, 1.00126, 0.997554
0.646315, 28.8216, 0.403715, 1.59816, 0.4, -3.08427e-05, 1.00319, 0.993874, 1.00126, 0.997554
0.646365, 28.8216, 0.403716, 1.59817, 0.4, -3.08658e-05, 1.0032, 0.993875, 1.00126, 0.997555
0.646415, 28.8215, 0.403717, 1.59818, 0.4, -3.0889e-05, 1.0032, 0.993876, 1.00126, 0.997556
0.646465, 28.8215, 0.403719, 1.59819, 0.4, -3.09121e-05, 1.0032, 0.993876, 1.00126, 0.997556
0.646515, 28.8215, 0.40372, 1.5982, 0.4, -3.09353e-05, 1.0032, 0.993877, 1.00126, 0.997557
0.646565, 28.8215, 0.403721, 1.59821, 0.4, -3.09585e-05, 1.0032, 0.993878, 1.00126, 0.997558
0.646615, 28.8214, 0.403722, 1.59822, 0.4, -3.09817e-05, 1.0032, 0.993879, 1.00126, 0.997558
0.646665, 28.8214, 0.403724, 1.59822, 0.4, -3.10049e-05, 1.0032, 0.99388, 1.00126, 0.997559
0.646715, 28.8214, 0.403725, 1.59823, 0.4, -3.10281e-05, 1.00321, 0.993881, 1.00126, 0.99756
0.646765, 28.8213, 0.403726, 1.59824, 0.4, -3.10513e-05, 1.00321, 0.993881, 1.00126, 0.99756
0.646815, 28.8213, 0.403727, 1.59825, 0.4, -3.10745e-05, 1.00321, 0.993882, 1.00126, 0.997561
0.646865, 28.8213, 0.403729, 1.59826, 0.4, -3.10977e-05, 1.00321, 0.993883, 1.00126, 0.997562
0.646915, 28.8213, 0.40373, 1.59827, 0.4, -3.11209e-05, 1.00321, 0.993884, 1.00126, 0.997562
0.646965, 28.8212, 0.403731, 1.59828, 0.4, -3.11442e-05, 1.00321, 0.993885, 1.00127, 0.997563
0.647015, 28.8212, 0.403733, 1.59829, 0.4, -3.11674e-05, 1.00321, 0.993885, 1.00127, 0.997564
0.647065, 28.8212, 0.403734, 1.5983, 0.4, -3.11907e-05, 1.00321, 0.993886, 1.00127, 0.997564
0.647115, 28.8212, 0.403735, 1.59831, 0.4, -3.12139e-05, 1.00322, 0.993887, 1.00127, 0.997565
0.647165, 28.8211, 0.403736, 1.59832, 0.4, -3.12372e-05, 1.00322, 0.993888, 1.00127, 0.997566
0.647215, 28.8211, 0.403738, 1.59833, 0.4, -3.12605e-05, 1.00322, 0.993888, 1.00127, 0.997566
0.647265, 28.8211, 0.403739, 1.59834, 0.4, -3.12838e-05, 1.00322, 0.993889, 1.00127, 0.997567
0.647315, 28.821, 0.40374, 1.59835, 0.4, -3.13071e-05, 1.00322, 0.99389, 1.00127, 0.997568
0.647365, 28.821, 0.403742, 1.59836, 0.4, -3.13304e-05, 1.00322, 0.993891, 1.00127, 0.997568
0.647415, 28.821, 0.403743, 1.59837, 0.4, -3.13537e-05, 1.00322, 0.993892, 1.00127, 0.997569
0.647465, 28.821, 0.403744, 1.59838, 0.4, -3.1377e-05, 1.00323, 0.993893, 1.00127, 0.99757
0.647515, 28.8209, 0.403745, 1.59839, 0.4, -3.14003e-05, 1.00323, 0.993893, 1.00127, 0.997571
0.647565, 28.8209, 0.403747, 1.5984, 0.4, -3.14237e-05, 1.00323, 0.993894, 1.00127, 0.997571
0.647615, 28.8209, 0.403748, 1.59841, 0.4, -3.1447e-05, 1.00323, 0.993895, 1.00127, 0.997572
0.647665, 28.8209, 0.403749, 1.59841, 0.4, -3.14704e-05, 1.00323, 0.993896, 1.00127, 0.997573
0.647715, 28.8208, 0.403751, 1.59842, 0.4, -3.14937e-05, 1.00323, 0.993897, 1.00127, 0.997573
0.647765, 28.8208, 0.403752, 1.59843, 0.4, -3.15171e-05, 1.00323, 0.993897, 1.00127, 0.997574
0.647815, 28.8208, 0.403753, 1.59844, 0.4, -3.15405e-05, 1.00324, 0.993898, 1.00127, 0.997575
0.647865, 28.8207, 0.403754, 1.59845, 0.4, -3.15638e-05, 1.00324, 0.993899, 1.00128, 0.997575
0.647915, 28.8207, 0.403756, 1.59846, 0.4, -3.15872e-05, 1.00324, 0.9939, 1.00128, 0.997576
0.647965, 28.8207, 0.403757, 1.59847, 0.4, -3.16106e-05, 1.00324, 0.993901, 1.00128, 0.997577
0.648015, 28.8207, 0.403758, 1.59848, 0.4, -3.1634e-05, 1.00324, 0.993901, 1.00128, 0.997577
0.648065, 28.8206, 0.403759, 1.59849, 0.4, -3.16574e-05, 1.00324, 0.993902, 1.00128, 0.997578
0.648115, 28.8206, 0.403761, 1.5985, 0.4, -3.16809e-05, 1.00324, 0.993903, 1.00128, 0.997579
0.648165, 28.8206, 0.403762, 1.59851, 0.4, -3.17043e-05, 1.00324, 0.993904, 1.00128, 0.997579
0.648215, 28.8205, 0.403763, 1.59852, 0.4, -3.17277e-05, 1.00325, 0.993905, 1.00128, 0.99758
0.648265, 28.8205, 0.403765, 1.59853, 0.4, -3.17512e-05, 1.00325, 0.993905, 1.00128, 0.997581
0.648315, 28.8205, 0.403766, 1.59854, 0.4, -3.17746e-05, 1.00325, 0.993906, 1.00128, 0.997581
0.648365, 28.8205, 0.403767, 1.59855, 0.4, -3.17981e-05, 1.00325, 0.993907, 1.00128, 0.997582
0.648415, 28.8204, 0.403769, 1.59856, 0.4, -3.18216e-05, 1.00325, 0.993908, 1.00128, 0.997583
0.648465, 28.8204, 0.40377, 1.59857, 0.4, -3.1845e-05, 1.00325, 0.993909, 1.00128, 0.997583
0.648515, 28.8204, 0.403771, 1.59857, 0.4, -3.18685e-05, 1.00325, 0.99391, 1.00128, 0.997584
0.648565, 28.8204, 0.403772, 1.59858, 0.4, -3.1892e-05, 1.00326, 0.99391, 1.00128, 0.997585
0.648615, 28.8203, 0.403774, 1.59859, 0.4, -3.19155e-05, 1.00326, 0.993911, 1.00128, 0.997585
0.648665, 28.8203, 0.403775, 1.5986, 0.4, -3.1939e-05, 1.00326, 0.993912, 1.00128, 0.997586
0.648715, 28.8203, 0.403776, 1.59861, 0.4, -3.19626e-05, 1.00326, 0.993913, 1.00128, 0.997587
0.648765, 28.8202, 0.403778, 1.59862, 0.4, -3.19861e-05, 1.00326, 0.993914, 1.00128, 0.997587
0.648815, 28.8202, 0.403779, 1.59863, 0.4, -3.20096e-05, 1.00326, 0.993914, 1.00129, 0.997588
0.648865, 28.8202, 0.40378, 1.59864, 0.4, -3.20331e-05, 1.00326, 0.993915, 1.00129, 0.997589
0.648915, 28.8202, 0.403781, 1.59865, 0.4, -3.20567e-05, 1.00327, 0.993916, 1.00129, 0.997589
0.648965, 28.8201, 0.403783, 1.59866, 0.4, -3.20803e-05, 1.00327, 0.993917, 1.00129, 0.99759
0.649015, 28.8201, 0.403784, 1.59867, 0.4, -3.21038e-05, 1.00327, 0.993918, 1.00129, 0.997591
0.649065, 28.8201, 0.403785, 1.59868, 0.4, -3.21274e-05, 1.00327, 0.993918, 1.00129, 0.997591
0.649116, 28.8201, 0.403786, 1.59869, 0.4, -3.2151e-05, 1.00327, 0.993919, 1.00129, 0.997592
0.649166, 28.82, 0.403788, 1.5987, 0.4, -3.21746e-05, 1.00327, 0.99392, 1.00129, 0.997593
0.649216, 28.82, 0.403789, 1.59871, 0.4, -3.21982e-05, 1.00327, 0.993921, 1.00129, 0.997593
0.649266, 28.82, 0.40379, 1.59872, 0.4, -3.22218e-05, 1.00327, 0.993922, 1.00129, 0.997594
0.649316, 28.8199, 0.403792, 1.59872, 0.4, -3.22454e-05, 1.00328, 0.993922, 1.00129, 0.997595
0.649366, 28.8199, 0.403793, 1.59873, 0.4, -3.2269e-05, 1.00328, 0.993923, 1.00129, 0.997595
0.649416, 28.8199, 0.403794, 1.59874, 0.4, -3.22926e-05, 1.00328, 0.993924, 1.00129, 0.997596
0.649466, 28.8199, 0.403795, 1.59875, 0.4, -3.23163e-05, 1.00328, 0.993925, 1.00129, 0.997597
0.649516, 28.8198, 0.403796, 1.59876, 0.4, -3.23399e-05, 1.00328, 0.993926, 1.00129, 0.997597
0.649566, 28.8198, 0.403798, 1.59877, 0.4, -3.23635e-05, 1.00328, 0.993926, 1.00129, 0.997598
0.649616, 28.8198, 0.403799, 1.59878, 0.4, -3.23872e-05, 1.00328, 0.993927, 1.00129, 0.997599
0.649666, 28.8197, 0.4038, 1.59879, 0.4, -3.24109e-05, 1.00329, 0.993928, 1.00129, 0.997599
0.649716, 28.8197, 0.403801, 1.5988, 0.4, -3.24345e-05, 1.00329, 0.993929, 1.00129, 0.9976
0.649766, 28.8197, 0.403802, 1.59881, 0.4, -3.24582e-05, 1.00329, 0.99393, 1.0013, 0.997601
0.649816, 28.8196, 0.403804, 1.59882, 0.4, -3.24819e-05, 1.00329, 0.993931, 1.0013, 0.997602
0.649866, 28.8196, 0.403805, 1.59883, 0.4, -3.25056e-05, 1.00329, 0.993931, 1.0013, 0.997602
0.649916, 28.8196, 0.403806, 1.59884, 0.4, -3.25293e-05, 1.00329, 0.993932, 1.0013, 0.997603
0.649966, 28.8196, 0.403807, 1.59885, 0.4, -3.2553e-05, 1.00329, 0.993933, 1.0013, 0.997604
0.650016, 28.8195, 0.403808, 1.59885, 0.4, -3.25767e-05, 1.0033, 0.993934, 1.0013, 0.997604
0.650066, 28.8195, 0.40381, 1.59886, 0.4, -3.26005e-05, 1.0033, 0.993935, 1.0013, 0.997605
0.650116, 28.8195, 0.403811, 1.59887, 0.4, -3.26242e-05, 1.0033, 0.993935, 1.0013, 0.997606
0.650166, 28.8194, 0.403812, 1.59888, 0.4, -3.26479e-05, 1.0033, 0.993936, 1.0013, 0.997606
0.650216, 28.8194, 0.403813, 1.59889, 0.4, -3.26717e-05, 1.0033, 0.993937, 1.0013, 0.997607
0.650266, 28.8194, 0.403814, 1.5989, 0.4, -3.26954e-05, 1.0033, 0.993938, 1.0013, 0.997608
0.650316, 28.8193, 0.403816, 1.59891, 0.4, -3.27192e-05, 1.0033, 0.993939, 1.0013, 0.997608
0.650366, 28.8193, 0.403817, 1.59892, 0.4, -3.27429e-05, 1.0033, 0.993939, 1.0013, 0.997609
0.650416, 28.8193, 0.403818, 1.59893, 0.4, -3.27667e-05, 1.00331, 0.99394, 1.0013, 0.99761
0.650466, 28.8192, 0.403819, 1.59894, 0.4, -3.27905e-05, 1.00331, 0.993941, 1.0013, 0.99761
0.650516, 28.8192, 0.40382, 1.59895, 0.4, -3.28143e-05, 1.00331, 0.993942, 1.0013, 0.997611
0.650566, 28.8192, 0.403822, 1.59896, 0.4, -3.28381e-05, 1.00331, 0.993943, 1.0013, 0.997612
0.650616, 28.8192, 0.403823, 1.59897, 0.4, -3.28619e-05, 1.00331, 0.993943, 1.0013, 0.997612
0.650666, 28.8191, 0.403824, 1.59898, 0.4, -3.28857e-05, 1.00331, 0.993944, 1.00131, 0.997613
0.650716, 28.8191, 0.403825, 1.59898, 0.4, -3.29095e-05, 1.00331, 0.993945, 1.00131, 0.997614
0.650766, 28.8191, 0.403826, 1.59899, 0.4, -3.29334e-05, 1.00332, 0.993946, 1.00131, 0.997614
0.650816, 28.819, 0.403827, 1.599, 0.4, -3.29572e-05, 1.00332, 0.993947, 1.00131, 0.997615
0.650866, 28.819, 0.403829, 1.59901, 0.4, -3.29811e-05, 1.00332, 0.993947, 1.00131, 0.997616
0.650916, 28.819, 0.40383, 1.59902, 0.4, -3.30049e-05, 1.00332, 0.993948, 1.00131, 0.997616
0.650966, 28.8189, 0.403831, 1.59903, 0.4, -3.30288e-05, 1.00332, 0.993949, 1.00131, 0.997617
0.651016, 28.8189, 0.403832, 1.59904, 0.4, -3.30526e-05, 1.00332, 0.99395, 1.00131, 0.997618
0.651066, 28.8189, 0.403833, 1.59905, 0.4, -3.30765e-05, 1.00332, 0.993951, 1.00131, 0.997618
0.651116, 28.8188, 0.403835, 1.59906, 0.4, -3.31004e-05, 1.00333, 0.993952, 1.00131, 0.997619
0.651166, 28.8188, 0.403836, 1.59907, 0.4, -3.31243e-05, 1.00333, 0.993952, 1.00131, 0.99762
0.651216, 28.8188, 0.403837, 1.59908, 0.4, -3.31482e-05, 1.00333, 0.993953, 1.00131, 0.99762
0.651266, 28.8188, 0.403838, 1.59909, 0.4, -3.31721e-05, 1.00333, 0.993954, 1.00131, 0.997621
0.651316, 28.8187, 0.403839, 1.59909, 0.4, -3.3196e-05, 1.00333, 0.993955, 1.00131, 0.997622
0.651366, 28.8187, 0.403841, 1.5991, 0.4, -3.32199e-05, 1.00333, 0.993956, 1.00131, 0.997622
0.651416, 28.8187, 0.403842, 1.59911, 0.4, -3.32438e-05, 1.00333, 0.993956, 1.00131, 0.997623
0.651466, 28.8186, 0.403843, 1.59912, 0.4, -3.32677e-05, 1.00334, 0.993957, 1.00131, 0.997624
0.651516, 28.8186, 0.403844, 1.59913, 0.4, -3.32917e-05, 1.00334, 0.993958, 1.00131, 0.997624
0.651566, 28.8186, 0.403845, 1.59914, 0.4, -3.33156e-05, 1.00334, 0.993959, 1.00131, 0.997625
0.651616, 28.8185, 0.403847, 1.59915, 0.4, -3.33396e-05, 1.00334, 0.99396, 1.00132, 0.997626
0.651666, 28.8185, 0.403848, 1.59916, 0.4, -3.33636e-05, 1.00334, 0.99396, 1.00132, 0.997626
0.651716, 28.8185, 0.403849, 1.59917, 0.4, -3.33875e-05, 1.00334, 0.993961, 1.00132, 0.997627
0.651766, 28.8184, 0.40385, 1.59918, 0.4, -3.34115e-05, 1.00334, 0.993962, 1.00132, 0.997628
0.651816, 28.8184, 0.403852, 1.59919, 0.4, -3.34355e-05, 1.00334, 0.993963, 1.00132, 0.997628
0.651866, 28.8184, 0.403853, 1.5992, 0.4, -3.34595e-05, 1.00335, 0.993964, 1.00132, 0.997629
0.651916, 28.8184, 0.403854, 1.59921, 0.4, -3.34835e-05, 1.00335, 0.993964, 1.00132, 0.99763
0.651966, 28.8183, 0.403855, 1.59921, 0.4, -3.35075e-05, 1.00335, 0.993965, 1.00132, 0.99763
0.652016, 28.8183, 0.403856, 1.59922, 0.4, -3.35315e-05, 1.00335, 0.993966, 1.00132, 0.997631
0.652066, 28.8183, 0.403857, 1.59923, 0.4, -3.35555e-05, 1.00335, 0.993967, 1.00132, 0.997632
0.652116, 28.8182, 0.403859, 1.59924, 0.4, -3.35795e-05, 1.00335, 0.993968, 1.00132, 0.997633
0.652166, 28.8182, 0.40386, 1.59925, 0.4, -3.36036e-05, 1.00335, 0.993969, 1.00132, 0.997633
0.652216, 28.8182, 0.403861, 1.59926, 0.4, -3.36276e-05, 1.00336, 0.993969, 1.00132, 0.997634
0.652266, 28.8181, 0.403862, 1.59927, 0.4, -3.36517e-05, 1.00336, 0.99397, 1.00132, 0.997635
0.652316, 28.8181, 0.403863, 1.59928, 0.4, -3.36757e-05, 1.00336, 0.993971, 1.00132, 0.997635
0.652366, 28.8181, 0.403865, 1.59929, 0.4, -3.36998e-05, 1.00336, 0.993972, 1.00132, 0.997636
0.652416, 28.818, 0.403866, 1.5993, 0.4, -3.37239e-05, 1.00336, 0.993973, 1.00132, 0.997637
0.652466, 28.818, 0.403867, 1.59931, 0.4, -3.3748e-05, 1.00336, 0.993973, 1.00132, 0.997637
0.652516, 28.818, 0.403868, 1.59932, 0.4, -3.3772e-05, 1.00336, 0.993974, 1.00133, 0.997638
0.652566, 28.818, 0.403869, 1.59932, 0.4, -3.37961e-05, 1.00337, 0.993975, 1.00133, 0.997639
0.652616, 28.8179, 0.403871, 1.59933, 0.4, -3.38202e-05, 1.00337, 0.993976, 1.00133, 0.997639
0.652666, 28.8179, 0.403872, 1.59934, 0.4, -3.38443e-05, 1.00337, 0.993977, 1.00133, 0.99764
0.652716, 28.8179, 0.403873, 1.59935, 0.4, -3.38685e-05, 1.00337, 0.993977, 1.00133, 0.997641
0.652766, 28.8178, 0.403874, 1.59936, 0.4, -3.38926e-05, 1.00337, 0.993978, 1.00133, 0.997641
0.652816, 28.8178, 0.403875, 1.59937, 0.4, -3.39167e-05, 1.00337, 0.993979, 1.00133, 0.997642
0.652866, 28.8178, 0.403877, 1.59938, 0.4, -3.39409e-05, 1.00337, 0.99398, 1.00133, 0.997643
0.652916, 28.8177, 0.403878, 1.59939, 0.4, -3.3965e-05, 1.00337, 0.993981, 1.00133, 0.997643
0.652966, 28.8177, 0.403879, 1.5994, 0.4, -3.39892e-05, 1.00338, 0.993981, 1.00133, 0.997644
0.653016, 28.8177, 0.40388, 1.59941, 0.4, -3.40133e-05, 1.00338, 0.993982, 1.00133, 0.997645
0.653066, 28.8176, 0.403881, 1.59942, 0.4, -3.40375e-05, 1.00338, 0.993983, 1.00133, 0.997645
0.653116, 28.8176, 0.403883, 1.59943, 0.4, -3.40617e-05, 1.00338, 0.993984, 1.00133, 0.997646
0.653166, 28.8176, 0.403884, 1.59943, 0.4, -3.40859e-05, 1.00338, 0.993985, 1.00133, 0.997647
0.653216, 28.8176, 0.403885, 1.59944, 0.4, -3.41101e-05, 1.00338, 0.993985, 1.00133, 0.997647
0.653266, 28.8175, 0.403886, 1.59945, 0.4, -3.41343e-05, 1.00338, 0.993986, 1.00133, 0.997648
0.653316, 28.8175, 0.403887, 1.59946, 0.4, -3.41585e-05, 1.00339, 0.993987, 1.00133, 0.997649
0.653366, 28.8175, 0.403889, 1.59947, 0.4, -3.41827e-05, 1.00339, 0.993988, 1.00133, 0.997649
0.653416, 28.8174, 0.40389, 1.59948, 0.4, -3.42069e-05, 1.00339, 0.993989, 1.00134, 0.99765
0.653466, 28.8174, 0.403891, 1.59949, 0.4, -3.42311e-05, 1.00339, 0.99399, 1.00134, 0.997651
0.653516, 28.8174, 0.403892, 1.5995, 0.4, -3.42554e-05, 1.00339, 0.99399, 1.00134, 0.997651
0.653566, 28.8173, 0.403893, 1.59951, 0.4, -3.42796e-05, 1.00339, 0.993991, 1.00134, 0.997652
0.653616, 28.8173, 0.403894, 1.59952, 0.4, -3.43039e-05, 1.00339, 0.993992, 1.00134, 0.997653
0.653666, 28.8173, 0.403896, 1.59953, 0.4, -3.43281e-05, 1.0034, 0.993993, 1.00134, 0.997653
0.653716, 28.8172, 0.403897, 1.59953, 0.4, -3.43524e-05, 1.0034, 0.993994, 1.00134, 0.997654
0.653766, 28.8172, 0.403898, 1.59954, 0.4, -3.43767e-05, 1.0034, 0.993994, 1.00134, 0.997655
0.653816, 28.8172, 0.403899, 1.59955, 0.4, -3.44009e-05, 1.0034, 0.993995, 1.00134, 0.997656
0.653866, 28.8172, 0.4039, 1.59956, 0.4, -3.44252e-05, 1.0034, 0.993996, 1.00134, 0.997656
0.653916, 28.8171, 0.403902, 1.59957, 0.4, -3.44495e-05, 1.0034, 0.993997, 1.00134, 0.997657
0.653966, 28.8171, 0.403903, 1.59958, 0.4, -3.44738e-05, 1.0034, 0.993998, 1.00134, 0.997658
0.654016, 28.8171, 0.403904, 1.59959, 0.4, -3.44981e-05, 1.0034, 0.993998, 1.00134, 0.997658
0.654066, 28.817, 0.403905, 1.5996, 0.4, -3.45224e-05, 1.00341, 0.993999, 1.00134, 0.997659
0.654116, 28.817, 0.403906, 1.59961, 0.4, -3.45468e-05, 1.00341, 0.994, 1.00134, 0.99766
0.654166, 28.817, 0.403908, 1.59962, 0.4, -3.45711e-05, 1.00341, 0.994001, 1.00134, 0.99766
0.654216, 28.8169, 0.403909, 1.59963, 0.4, -3.45954e-05, 1.00341, 0.994002, 1.00134, 0.997661
0.654266, 28.8169, 0.40391, 1.59963, 0.4, -3.46198e-05, 1.00341, 0.994003, 1.00134, 0.997662
0.654316, 28.8169, 0.403911, 1.59964, 0.4, -3.46441e-05, 1.00341, 0.994003, 1.00134, 0.997662
0.654366, 28.8168, 0.403913, 1.59965, 0.4, -3.46685e-05, 1.00341, 0.994004, 1.00135, 0.997663
0.654416, 28.8168, 0.403914, 1.59966, 0.4, -3.46929e-05, 1.00342, 0.994005, 1.00135, 0.997663
0.654466, 28.8168, 0.403915, 1.59967, 0.4, -3.47172e-05, 1.00342, 0.994006, 1.00135, 0.997664
0.654516, 28.8168, 0.403916, 1.59968, 0.4, -3.47416e-05, 1.00342, 0.994007, 1.00135, 0.997665
0.654566, 28.8167, 0.403917, 1.59969, 0.4, -3.4766e-05, 1.00342, 0.994007, 1.00135, 0.997666
0.654616, 28.8167, 0.403918, 1.5997, 0.4, -3.47904e-05, 1.00342, 0.994008, 1.00135, 0.997666
0.654666, 28.8167, 0.40392, 1.59971, 0.4, -3.48148e-05, 1.00342, 0.994009, 1.00135, 0.997667
0.654716, 28.8166, 0.403921, 1.59972, 0.4, -3.48392e-05, 1.00342, 0.99401, 1.00135, 0.997668
0.654766, 28.8166, 0.403922, 1.59973, 0.4, -3.48637e-05, 1.00343, 0.994011, 1.00135, 0.997668
0.654816, 28.8166, 0.403923, 1.59973, 0.4, -3.48881e-05, 1.00343, 0.994011, 1.00135, 0.997669
0.654866, 28.8165, 0.403924, 1.59974, 0.4, -3.49125e-05, 1.00343, 0.994012, 1.00135, 0.99767
0.654916, 28.8165, 0.403926, 1.59975, 0.4, -3.4937e-05, 1.00343, 0.994013, 1.00135, 0.99767
0.654966, 28.8165, 0.403927, 1.59976, 0.4, -3.49614e-05, 1.00343, 0.994014, 1.00135, 0.997671
0.655016, 28.8164, 0.403928, 1.59977, 0.4, -3.49859e-05, 1.00343, 0.994015, 1.00135, 0.997672
0.655066, 28.8164, 0.403929, 1.59978, 0.4, -3.50104e-05, 1.00343, 0.994015, 1.00135, 0.997672
0.655116, 28.8164, 0.40393, 1.59979, 0.4, -3.50348e-05, 1.00343, 0.994016, 1.00135, 0.997673
0.655167, 28.8164, 0.403932, 1.5998, 0.4, -3.50593e-05, 1.00344, 0.994017, 1.00135, 0.997674
0.655217, 28.8163, 0.403933, 1.59981, 0.4, -3.50838e-05, 1.00344, 0.994018, 1.00135, 0.997674
0.655267, 28.8163, 0.403934, 1.59982, 0.4, -3.51083e-05, 1.00344, 0.994019, 1.00136, 0.997675
0.655317, 28.8163, 0.403935, 1.59982, 0.4, -3.51328e-05, 1.00344, 0.994019, 1.00136, 0.997676
0.655367, 28.8162, 0.403936, 1.59983, 0.4, -3.51573e-05, 1.00344, 0.99402, 1.00136, 0.997676
0.655417, 28.8162, 0.403937, 1.59984, 0.4, -3.51818e-05, 1.00344, 0.994021, 1.00136, 0.997677
0.655467, 28.8162, 0.403939, 1.59985, 0.4, -3.52063e-05, 1.00344, 0.994022, 1.00136, 0.997678
0.655517, 28.8161, 0.40394, 1.59986, 0.4, -3.52309e-05, 1.00345, 0.994023, 1.00136, 0.997678
0.655567, 28.8161, 0.403941, 1.59987, 0.4, -3.52554e-05, 1.00345, 0.994024, 1.00136, 0.997679
0.655617, 28.8161, 0.403942, 1.59988, 0.4, -3.528e-05, 1.00345, 0.994024, 1.00136, 0.99768
0.655667, 28.816, 0.403944, 1.59989, 0.4, -3.53045e-05, 1.00345, 0.994025, 1.00136, 0.99768
0.655717, 28.816, 0.403945, 1.5999, 0.4, -3.53291e-05, 1.00345, 0.994026, 1.00136, 0.997681
0.655767, 28.816, 0.403946, 1.59991, 0.4, -3.53536e-05, 1.00345, 0.994027, 1.00136, 0.997682
0.655817, 28.816, 0.403947, 1.59992, 0.4, -3.53782e-05, 1.00345, 0.994027, 1.00136, 0.997682
0.655867, 28.8159, 0.403948, 1.59992, 0.4, -3.54028e-05, 1.00346, 0.994028, 1.00136, 0.997683
0.655917, 28.8159, 0.403949, 1.59993, 0.4, -3.54274e-05, 1.00346, 0.994029, 1.00136, 0.997684
0.655967, 28.8159, 0.403951, 1.59994, 0.4, -3.5452e-05, 1.00346, 0.99403, 1.00136, 0.997684
0.656017, 28.8158, 0.403952, 1.59995, 0.4, -3.54766e-05, 1.00346, 0.994031, 1.00136, 0.997685
0.656067, 28.8158, 0.403953, 1.59996, 0.4, -3.55012e-05, 1.00346, 0.994032, 1.00136, 0.997686
0.656117, 28.8158, 0.403954, 1.59997, 0.4, -3.55258e-05, 1.00346, 0.994032, 1.00136, 0.997687
0.656167, 28.8157, 0.403956, 1.59998, 0.4, -3.55505e-05, 1.00346, 0.994033, 1.00136, 0.997687
0.656217, 28.8157, 0.403957, 1.59999, 0.4, -3.55751e-05, 1.00347, 0.994034, 1.00137, 0.997688
0.656267, 28.8157, 0.403958, 1.6, 0.4, -3.55998e-05, 1.00347, 0.994035, 1.00137, 0.997689
0.656317, 28.8156, 0.403959, 1.60001, 0.4, -3.56244e-05, 1.00347, 0.994036, 1.00137, 0.997689
0.656367, 28.8156, 0.40396, 1.60001, 0.4, -3.56491e-05, 1.00347, 0.994036, 1.00137, 0.99769
0.656417, 28.8156, 0.403961, 1.60002, 0.4, -3.56737e-05, 1.00347, 0.994037, 1.00137, 0.997691
0.656467, 28.8156, 0.403963, 1.60003, 0.4, -3.56984e-05, 1.00347, 0.994038, 1.00137, 0.997691
0.656517, 28.8155, 0.403964, 1.60004, 0.4, -3.57231e-05, 1.00347, 0.994039, 1.00137, 0.997692
0.656567, 28.8155, 0.403965, 1.60005, 0.4, -3.57478e-05, 1.00347, 0.99404, 1.00137, 0.997693
0.656617, 28.8155, 0.403966, 1.60006, 0.4, -3.57725e-05, 1.00348, 0.99404, 1.00137, 0.997693
0.656667, 28.8154, 0.403967, 1.60007, 0.4, -3.57972e-05, 1.00348, 0.994041, 1.00137, 0.997694
0.656717, 28.8154, 0.403969, 1.60008, 0.4, -3.58219e-05, 1.00348, 0.994042, 1.00137, 0.997695
0.656767, 28.8154, 0.40397, 1.60009, 0.4, -3.58466e-05, 1.00348, 0.994043, 1.00137, 0.997695
0.656817, 28.8153, 0.403971, 1.6001, 0.4, -3.58713e-05, 1.00348, 0.994044, 1.00137, 0.997696
0.656867, 28.8153, 0.403972, 1.6001, 0.4, -3.5896e-05, 1.00348, 0.994045, 1.00137, 0.997697
0.656917, 28.8153, 0.403973, 1.60011, 0.4, -3.59208e-05, 1.00348, 0.994045, 1.00137, 0.997697
0.656967, 28.8152, 0.403975, 1.60012, 0.4, -3.59455e-05, 1.00349, 0.994046, 1.00137, 0.997698
0.657017, 28.8152, 0.403976, 1.60013, 0.4, -3.59703e-05, 1.00349, 0.994047, 1.00137, 0.997699
0.657067, 28.8152, 0.403977, 1.60014, 0.4, -3.59951e-05, 1.00349, 0.994048, 1.00137, 0.997699
0.657117, 28.8152, 0.403978, 1.60015, 0.4, -3.60198e-05, 1.00349, 0.994049, 1.00138, 0.9977
0.657167, 28.8151, 0.403979, 1.60016, 0.4, -3.60446e-05, 1.00349, 0.994049, 1.00138, 0.997701
0.657217, 28.8151, 0.403981, 1.60017, 0.4, -3.60694e-05, 1.00349, 0.99405, 1.00138, 0.997701
0.657267, 28.8151, 0.403982, 1.60018, 0.4, -3.60942e-05, 1.00349, 0.994051, 1.00138, 0.997702
0.657317, 28.815, 0.403983, 1.60018, 0.4, -3.6119e-05, 1.0035, 0.994052, 1.00138, 0.997703
0.657367, 28.815, 0.403984, 1.60019, 0.4, -3.61438e-05, 1.0035, 0.994053, 1.00138, 0.997703
0.657417, 28.815, 0.403985, 1.6002, 0.4, -3.61686e-05, 1.0035, 0.994053, 1.00138, 0.997704
0.657467, 28.8149, 0.403986, 1.60021, 0.4, -3.61934e-05, 1.0035, 0.994054, 1.00138, 0.997705
0.657517, 28.8149, 0.403987, 1.60022, 0.4, -3.62182e-05, 1.0035, 0.994055, 1.00138, 0.997705
0.657567, 28.8149, 0.403988, 1.60023, 0.4, -3.62431e-05, 1.0035, 0.994056, 1.00138, 0.997706
0.657617, 28.8148, 0.403989, 1.60024, 0.4, -3.62679e-05, 1.0035, 0.994057, 1.00138, 0.997707
0.657667, 28.8148, 0.403991, 1.60025, 0.4, -3.62928e-05, 1.0035, 0.994057, 1.00138, 0.997707
0.657717, 28.8148, 0.403992, 1.60026, 0.4, -3.63176e-05, 1.00351, 0.994058, 1.00138, 0.997708
0.657767, 28.8147, 0.403993, 1.60027, 0.4, -3.63425e-05, 1.00351, 0.994059, 1.00138, 0.997709
0.657817, 28.8147, 0.403994, 1.60028, 0.4, -3.63673e-05, 1.00351, 0.99406, 1.00138, 0.997709
0.657867, 28.8146, 0.403995, 1.60028, 0.4, -3.63922e-05, 1.00351, 0.994061, 1.00138, 0.99771
0.657917, 28.8146, 0.403996, 1.60029, 0.4, -3.64171e-05, 1.00351, 0.994062, 1.00138, 0.997711
0.657967, 28.8146, 0.403997, 1.6003, 0.4, -3.6442e-05, 1.00351, 0.994062, 1.00138, 0.997711
0.658017, 28.8145, 0.403998, 1.60031, 0.4, -3.64669e-05, 1.00351, 0.994063, 1.00138, 0.997712
0.658067, 28.8145, 0.404, 1.60032, 0.4, -3.64918e-05, 1.00352, 0.994064, 1.00139, 0.997713
0.658117, 28.8145, 0.404001, 1.60033, 0.4, -3.65167e-05, 1.00352, 0.994065, 1.00139, 0.997713
0.658167, 28.8144, 0.404002, 1.60034, 0.4, -3.65416e-05, 1.00352, 0.994066, 1.00139, 0.997714
0.658217, 28.8144, 0.404003, 1.60035, 0.4, -3.65665e-05, 1.00352, 0.994066, 1.00139, 0.997715
0.658267, 28.8144, 0.404004, 1.60036, 0.4, -3.65915e-05, 1.00352, 0.994067, 1.00139, 0.997715
0.658317, 28.8143, 0.404005, 1.60036, 0.4, -3.66164e-05, 1.00352, 0.994068, 1.00139, 0.997716
0.658367, 28.8143, 0.404006, 1.60037, 0.4, -3.66413e-05, 1.00352, 0.994069, 1.00139, 0.997717
0.658417, 28.8143, 0.404008, 1.60038, 0.4, -3.66663e-05, 1.00353, 0.99407, 1.00139, 0.997717
0.658467, 28.8142, 0.404009, 1.60039, 0.4, -3.66913e-05, 1.00353, 0.99407, 1.00139, 0.997718
0.658517, 28.8142, 0.40401, 1.6004, 0.4, -3.67162e-05, 1.00353, 0.994071, 1.00139, 0.997719
0.658567, 28.8142, 0.404011, 1.60041, 0.4, -3.67412e-05, 1.00353, 0.994072, 1.00139, 0.99772
0.658617, 28.8141, 0.404012, 1.60042, 0.4, -3.67662e-05, 1.00353, 0.994073, 1.00139, 0.99772
0.658667, 28.8141, 0.404013, 1.60043, 0.4, -3.67912e-05, 1.00353, 0.994074, 1.00139, 0.997721
0.658717, 28.8141, 0.404014, 1.60044, 0.4, -3.68162e-05, 1.00353, 0.994074, 1.00139, 0.997721
0.658767, 28.814, 0.404016, 1.60044, 0.4, -3.68412e-05, 1.00353, 0.994075, 1.00139, 0.997722
0.658817, 28.814, 0.404017, 1.60045, 0.4, -3.68662e-05, 1.00354, 0.994076, 1.00139, 0.997723
0.658867, 28.814, 0.404018, 1.60046, 0.4, -3.68912e-05, 1.00354, 0.994077, 1.00139, 0.997724
0.658917, 28.8139, 0.404019, 1.60047, 0.4, -3.69162e-05, 1.00354, 0.994078, 1.00139, 0.997724
0.658967, 28.8139, 0.40402, 1.60048, 0.4, -3.69412e-05, 1.00354, 0.994078, 1.00139, 0.997725
0.659017, 28.8139, 0.404021, 1.60049, 0.4, -3.69663e-05, 1.00354, 0.994079, 1.0014, 0.997726
0.659067, 28.8138, 0.404022, 1.6005, 0.4, -3.69913e-05, 1.00354, 0.99408, 1.0014, 0.997726
0.659117, 28.8138, 0.404024, 1.60051, 0.4, -3.70164e-05, 1.00354, 0.994081, 1.0014, 0.997727
0.659167, 28.8138, 0.404025, 1.60052, 0.4, -3.70414e-05, 1.00355, 0.994082, 1.0014, 0.997728
0.659217, 28.8137, 0.404026, 1.60052, 0.4, -3.70665e-05, 1.00355, 0.994083, 1.0014, 0.997728
0.659267, 28.8137, 0.404027, 1.60053, 0.4, -3.70916e-05, 1.00355, 0.994083, 1.0014, 0.997729
0.659317, 28.8137, 0.404028, 1.60054, 0.4, -3.71166e-05, 1.00355, 0.994084, 1.0014, 0.99773
0.659367, 28.8136, 0.404029, 1.60055, 0.4, -3.71417e-05, 1.00355, 0.994085, 1.0014, 0.99773
0.659417, 28.8136, 0.40403, 1.60056, 0.4, -3.71668e-05, 1.00355, 0.994086, 1.0014, 0.997731
0.659467, 28.8136, 0.404032, 1.60057, 0.4, -3.71919e-05, 1.00355, 0.994087, 1.0014, 0.997732
0.659517, 28.8135, 0.404033, 1.60058, 0.4, -3.7217e-05, 1.00356, 0.994087, 1.0014, 0.997732
0.659567, 28.8135, 0.404034, 1.60059, 0.4, -3.72422e-05, 1.00356, 0.994088, 1.0014, 0.997733
0.659617, 28.8135, 0.404035, 1.6006, 0.4, -3.72673e-05, 1.00356, 0.994089, 1.0014, 0.997734
0.659667, 28.8134, 0.404036, 1.60061, 0.4, -3.72924e-05, 1.00356, 0.99409, 1.0014, 0.997734
0.659717, 28.8134, 0.404037, 1.60061, 0.4, -3.73175e-05, 1.00356, 0.994091, 1.0014, 0.997735
0.659767, 28.8134, 0.404038, 1.60062, 0.4, -3.73427e-05, 1.00356, 0.994091, 1.0014, 0.997736
0.659817, 28.8133, 0.404039, 1.60063, 0.4, -3.73678e-05, 1.00356, 0.994092, 1.0014, 0.997736
0.659867, 28.8133, 0.404041, 1.60064, 0.4, -3.7393e-05, 1.00356, 0.994093, 1.0014, 0.997737
0.659917, 28.8132, 0.404042, 1.60065, 0.4, -3.74181e-05, 1.00357, 0.994094, 1.00141, 0.997738
0.659967, 28.8132, 0.404043, 1.60066, 0.4, -3.74433e-05, 1.00357, 0.994094, 1.00141, 0.997738
0.660017, 28.8132, 0.404044, 1.60067, 0.4, -3.74685e-05, 1.00357, 0.994095, 1.00141, 0.997739
0.660067, 28.8131, 0.404045, 1.60068, 0.4, -3.74937e-05, 1.00357, 0.994096, 1.00141, 0.99774
0.660117, 28.8131, 0.404046, 1.60069, 0.4, -3.75189e-05, 1.00357, 0.994097, 1.00141, 0.99774
0.660167, 28.8131, 0.404048, 1.60069, 0.4, -3.75441e-05, 1.00357, 0.994098, 1.00141, 0.997741
0.660217, 28.813, 0.404049, 1.6007, 0.4, -3.75693e-05, 1.00357, 0.994099, 1.00141, 0.997742
0.660267, 28.813, 0.40405, 1.60071, 0.4, -3.75945e-05, 1.00358, 0.994099, 1.00141, 0.997742
0.660317, 28.813, 0.404051, 1.60072, 0.4, -3.76197e-05, 1.00358, 0.9941, 1.00141, 0.997743
0.660367, 28.8129, 0.404052, 1.60073, 0.4, -3.76449e-05, 1.00358, 0.994101, 1.00141, 0.997744
0.660417, 28.8129, 0.404053, 1.60074, 0.4, -3.76702e-05, 1.00358, 0.994102, 1.00141, 0.997744
0.660467, 28.8129, 0.404054, 1.60075, 0.4, -3.76954e-05, 1.00358, 0.994103, 1.00141, 0.997745
0.660517, 28.8128, 0.404056, 1.60076, 0.4, -3.77207e-05, 1.00358, 0.994103, 1.00141, 0.997746
0.660567, 28.8128, 0.404057, 1.60077, 0.4, -3.77459e-05, 1.00358, 0.994104, 1.00141, 0.997746
0.660617, 28.8128, 0.404058, 1.60077, 0.4, -3.77712e-05, 1.00359, 0.994105, 1.00141, 0.997747
0.660667, 28.8127, 0.404059, 1.60078, 0.4, -3.77965e-05, 1.00359, 0.994106, 1.00141, 0.997748
0.660717, 28.8127, 0.40406, 1.60079, 0.4, -3.78217e-05, 1.00359, 0.994107, 1.00141, 0.997748
0.660767, 28.8127, 0.404061, 1.6008, 0.4, -3.7847e-05, 1.00359, 0.994107, 1.00141, 0.997749
0.660817, 28.8126, 0.404062, 1.60081, 0.4, -3.78723e-05, 1.00359, 0.994108, 1.00142, 0.99775
0.660867, 28.8126, 0.404064, 1.60082, 0.4, -3.78976e-05, 1.00359, 0.994109, 1.00142, 0.997751
0.660917, 28.8126, 0.404065, 1.60083, 0.4, -3.79229e-05, 1.00359, 0.99411, 1.00142, 0.997751
0.660967, 28.8125, 0.404066, 1.60084, 0.4, -3.79482e-05, 1.00359, 0.994111, 1.00142, 0.997752
0.661017, 28.8125, 0.404067, 1.60084, 0.4, -3.79735e-05, 1.0036, 0.994112, 1.00142, 0.997753
0.661067, 28.8125, 0.404068, 1.60085, 0.4, -3.79989e-05, 1.0036, 0.994112, 1.00142, 0.997753
0.661117, 28.8124, 0.404069, 1.60086, 0.4, -3.80242e-05, 1.0036, 0.994113, 1.00142, 0.997754
0.661168, 28.8124, 0.40407, 1.60087, 0.4, -3.80495e-05, 1.0036, 0.994114, 1.00142, 0.997755
0.661218, 28.8124, 0.404072, 1.60088, 0.4, -3.80749e-05, 1.0036, 0.994115, 1.00142, 0.997755
0.661268, 28.8123, 0.404073, 1.60089, 0.4, -3.81003e-05, 1.0036, 0.994116, 1.00142, 0.997756
0.661318, 28.8123, 0.404074, 1.6009, 0.4, -3.81256e-05, 1.0036, 0.994116, 1.00142, 0.997756
0.661368, 28.8123, 0.404075, 1.60091, 0.4, -3.8151e-05, 1.00361, 0.994117, 1.00142, 0.997757
0.661418, 28.8122, 0.404076, 1.60092, 0.4, -3.81764e-05, 1.00361, 0.994118, 1.00142, 0.997758
0.661468, 28.8122, 0.404077, 1.60092, 0.4, -3.82017e-05, 1.00361, 0.994119, 1.00142, 0.997759
0.661518, 28.8122, 0.404078, 1.60093, 0.4, -3.82271e-05, 1.00361, 0.99412, 1.00142, 0.997759
0.661568, 28.8121, 0.40408, 1.60094, 0.4, -3.82525e-05, 1.00361, 0.99412, 1.00142, 0.99776
0.661618, 28.8121, 0.404081, 1.60095, 0.4, -3.82779e-05, 1.00361, 0.994121, 1.00142, 0.997761
0.661668, 28.8121, 0.404082, 1.60096, 0.4, -3.83033e-05, 1.00361, 0.994122, 1.00142, 0.997761
0.661718, 28.812, 0.404083, 1.60097, 0.4, -3.83288e-05, 1.00362, 0.994123, 1.00142, 0.997762
0.661768, 28.812, 0.404084, 1.60098, 0.4, -3.83542e-05, 1.00362, 0.994124, 1.00143, 0.997763
0.661818, 28.812, 0.404085, 1.60099, 0.4, -3.83796e-05, 1.00362, 0.994124, 1.00143, 0.997763
0.661868, 28.8119, 0.404086, 1.601, 0.4, -3.84051e-05, 1.00362, 0.994125, 1.00143, 0.997764
0.661918, 28.8119, 0.404087, 1.601, 0.4, -3.84305e-05, 1.00362, 0.994126, 1.00143, 0.997765
0.661968, 28.8118, 0.404089, 1.60101, 0.4, -3.8456e-05, 1.00362, 0.994127, 1.00143, 0.997765
0.662018, 28.8118, 0.40409, 1.60102, 0.4, -3.84814e-05, 1.00362, 0.994128, 1.00143, 0.997766
0.662068, 28.8118, 0.404091, 1.60103, 0.4, -3.85069e-05, 1.00362, 0.994128, 1.00143, 0.997767
0.662118, 28.8117, 0.404092, 1.60104, 0.4, -3.85324e-05, 1.00363, 0.994129, 1.00143, 0.997767
0.662168, 28.8117, 0.404093, 1.60105, 0.4, -3.85579e-05, 1.00363, 0.99413, 1.00143, 0.997768
0.662218, 28.8117, 0.404095, 1.60106, 0.4, -3.85834e-05, 1.00363, 0.994131, 1.00143, 0.997769
0.662268, 28.8116, 0.404096, 1.60107, 0.4, -3.86089e-05, 1.00363, 0.994132, 1.00143, 0.997769
0.662318, 28.8116, 0.404097, 1.60108, 0.4, -3.86344e-05, 1.00363, 0.994133, 1.00143, 0.99777
0.662368, 28.8116, 0.404098, 1.60108, 0.4, -3.86599e-05, 1.00363, 0.994133, 1.00143, 0.997771
0.662418, 28.8115, 0.404099, 1.60109, 0.4, -3.86854e-05, 1.00363, 0.994134, 1.00143, 0.997771
0.662468, 28.8115, 0.4041, 1.6011, 0.4, -3.87109e-05, 1.00364, 0.994135, 1.00143, 0.997772
0.662518, 28.8115, 0.404102, 1.60111, 0.4, -3.87365e-05, 1.00364, 0.994136, 1.00143, 0.997773
0.662568, 28.8114, 0.404103, 1.60112, 0.4, -3.8762e-05, 1.00364, 0.994137, 1.00143, 0.997773
0.662618, 28.8114, 0.404104, 1.60113, 0.4, -3.87875e-05, 1.00364, 0.994137, 1.00143, 0.997774
0.662668, 28.8114, 0.404105, 1.60114, 0.4, -3.88131e-05, 1.00364, 0.994138, 1.00144, 0.997775
0.662718, 28.8113, 0.404106, 1.60115, 0.4, -3.88387e-05, 1.00364, 0.994139, 1.00144, 0.997775
0.662768, 28.8113, 0.404107, 1.60116, 0.4, -3.88642e-05, 1.00364, 0.99414, 1.00144, 0.997776
0.662818, 28.8113, 0.404109, 1.60116, 0.4, -3.88898e-05, 1.00365, 0.994141, 1.00144, 0.997777
0.662868, 28.8112, 0.40411, 1.60117, 0.4, -3.89154e-05, 1.00365, 0.994142, 1.00144, 0.997778
0.662918, 28.8112, 0.404111, 1.60118, 0.4, -3.8941e-05, 1.00365, 0.994142, 1.00144, 0.997778
0.662968, 28.8112, 0.404112, 1.60119, 0.4, -3.89666e-05, 1.00365, 0.994143, 1.00144, 0.997779
0.663018, 28.8111, 0.404113, 1.6012, 0.4, -3.89922e-05, 1.00365, 0.994144, 1.00144, 0.99778
0.663068, 28.8111, 0.404114, 1.60121, 0.4, -3.90178e-05, 1.00365, 0.994145, 1.00144, 0.99778
0.663118, 28.8111, 0.404116, 1.60122, 0.4, -3.90434e-05, 1.00365, 0.994146, 1.00144, 0.997781
0.663168, 28.811, 0.404117, 1.60123, 0.4, -3.90691e-05, 1.00366, 0.994146, 1.00144, 0.997782
0.663218, 28.811, 0.404118, 1.60123, 0.4, -3.90947e-05, 1.00366, 0.994147, 1.00144, 0.997782
0.663268, 28.811, 0.404119, 1.60124, 0.4, -3.91204e-05, 1.00366, 0.994148, 1.00144, 0.997783
0.663318, 28.8109, 0.40412, 1.60125, 0.4, -3.9146e-05, 1.00366, 0.994149, 1.00144, 0.997784
0.663368, 28.8109, 0.404122, 1.60126, 0.4, -3.91717e-05, 1.00366, 0.99415, 1.00144, 0.997784
0.663418, 28.8109, 0.404123, 1.60127, 0.4, -3.91973e-05, 1.00366, 0.994151, 1.00144, 0.997785
0.663468, 28.8108, 0.404124, 1.60128, 0.4, -3.9223e-05, 1.00366, 0.994151, 1.00144, 0.997786
0.663518, 28.8108, 0.404125, 1.60129, 0.4, -3.92487e-05, 1.00367, 0.994152, 1.00144, 0.997786
0.663568, 28.8108, 0.404126, 1.6013, 0.4, -3.92744e-05, 1.00367, 0.994153, 1.00144, 0.997787
0.663618, 28.8107, 0.404127, 1.60131, 0.4, -3.93001e-05, 1.00367, 0.994154, 1.00145, 0.997788
0.663668, 28.8107, 0.404129, 1.60131, 0.4, -3.93258e-05, 1.00367, 0.994155, 1.00145, 0.997789
0.663718, 28.8107, 0.40413, 1.60132, 0.4, -3.93515e-05, 1.00367, 0.994156, 1.00145, 0.997789
0.663768, 28.8106, 0.404131, 1.60133, 0.4, -3.93772e-05, 1.00367, 0.994156, 1.00145, 0.99779
0.663818, 28.8106, 0.404132, 1.60134, 0.4, -3.94029e-05, 1.00367, 0.994157, 1.00145, 0.997791
0.663868, 28.8106, 0.404133, 1.60135, 0.4, -3.94286e-05, 1.00367, 0.994158, 1.00145, 0.997791
0.663918, 28.8105, 0.404134, 1.60136, 0.4, -3.94544e-05, 1.00368, 0.994159, 1.00145, 0.997792
0.663968, 28.8105, 0.404136, 1.60137, 0.4, -3.94801e-05, 1.00368, 0.99416, 1.00145, 0.997793
0.664018, 28.8104, 0.404137, 1.60138, 0.4, -3.95059e-05, 1.00368, 0.99416, 1.00145, 0.997793
0.664068, 28.8104, 0.404138, 1.60138, 0.4, -3.95316e-05, 1.00368, 0.994161, 1.00145, 0.997794
0.664118, 28.8104, 0.404139, 1.60139, 0.4, -3.95574e-05, 1.00368, 0.994162, 1.00145, 0.997795
0.664168, 28.8103, 0.40414, 1.6014, 0.4, -3.95832e-05, 1.00368, 0.994163, 1.00145, 0.997795
0.664218, 28.8103, 0.404141, 1.60141, 0.4, -3.9609e-05, 1.00368, 0.994164, 1.00145, 0.997796
0.664268, 28.8103, 0.404143, 1.60142, 0.4, -3.96348e-05, 1.00369, 0.994164, 1.00145, 0.997797
0.664318, 28.8102, 0.404144, 1.60143, 0.4, -3.96606e-05, 1.00369, 0.994165, 1.00145, 0.997797
0.664368, 28.8102, 0.404145, 1.60144, 0.4, -3.96864e-05, 1.00369, 0.994166, 1.00145, 0.997798
0.664418, 28.8102, 0.404146, 1.60145, 0.4, -3.97122e-05, 1.00369, 0.994167, 1.00145, 0.997799
0.664468, 28.8101, 0.404147, 1.60145, 0.4, -3.9738e-05, 1.00369, 0.994168, 1.00145, 0.997799
0.664518, 28.8101, 0.404148, 1.60146, 0.4, -3.97638e-05, 1.00369, 0.994169, 1.00146, 0.9978
0.664568, 28.8101, 0.40415, 1.60147, 0.4, -3.97896e-05, 1.00369, 0.994169, 1.00146, 0.997801
0.664618, 28.81, 0.404151, 1.60148, 0.4, -3.98155e-05, 1.0037, 0.99417, 1.00146, 0.997801
0.664668, 28.81, 0.404152, 1.60149, 0.4, -3.98413e-05, 1.0037, 0.994171, 1.00146, 0.997802
0.664718, 28.81, 0.404153, 1.6015, 0.4, -3.98672e-05, 1.0037, 0.994172, 1.00146, 0.997803
0.664768, 28.8099, 0.404154, 1.60151, 0.4, -3.9893e-05, 1.0037, 0.994173, 1.00146, 0.997804
0.664818, 28.8099, 0.404155, 1.60152, 0.4, -3.99189e-05, 1.0037, 0.994173, 1.00146, 0.997804
0.664868, 28.8099, 0.404156, 1.60153, 0.4, -3.99448e-05, 1.0037, 0.994174, 1.00146, 0.997805
0.664918, 28.8098, 0.404157, 1.60153, 0.4, -3.99707e-05, 1.0037, 0.994175, 1.00146, 0.997806
0.664968, 28.8098, 0.404159, 1.60154, 0.4, -3.99966e-05, 1.00371, 0.994176, 1.00146, 0.997806
0.665018, 28.8097, 0.40416, 1.60155, 0.4, -4.00225e-05, 1.00371, 0.994177, 1.00146, 0.997807
0.665068, 28.8097, 0.404161, 1.60156, 0.4, -4.00484e-05, 1.00371, 0.994178, 1.00146, 0.997808
0.665118, 28.8097, 0.404162, 1.60157, 0.4, -4.00743e-05, 1.00371, 0.994178, 1.00146, 0.997808
0.665168, 28.8096, 0.404163, 1.60158, 0.4, -4.01002e-05, 1.00371, 0.994179, 1.00146, 0.997809
0.665218, 28.8096, 0.404164, 1.60159, 0.4, -4.01261e-05, 1.00371, 0.99418, 1.00146, 0.99781
0.665268, 28.8096, 0.404165, 1.6016, 0.4, -4.0152e-05, 1.00371, 0.994181, 1.00146, 0.99781
0.665318, 28.8095, 0.404166, 1.60161, 0.4, -4.0178e-05, 1.00371, 0.994182, 1.00146, 0.997811
0.665368, 28.8095, 0.404167, 1.60161, 0.4, -4.02039e-05, 1.00372, 0.994182, 1.00146, 0.997812
0.665418, 28.8094, 0.404168, 1.60162, 0.4, -4.02299e-05, 1.00372, 0.994183, 1.00147, 0.997812
0.665468, 28.8094, 0.404169, 1.60163, 0.4, -4.02558e-05, 1.00372, 0.994184, 1.00147, 0.997813
0.665518, 28.8094, 0.404171, 1.60164, 0.4, -4.02818e-05, 1.00372, 0.994185, 1.00147, 0.997814
0.665568, 28.8093, 0.404172, 1.60165, 0.4, -4.03077e-05, 1.00372, 0.994186, 1.00147, 0.997814
0.665618, 28.8093, 0.404173, 1.60166, 0.4, -4.03337e-05, 1.00372, 0.994187, 1.00147, 0.997815
0.665668, 28.8093, 0.404174, 1.60167, 0.4, -4.03597e-05, 1.00372, 0.994187, 1.00147, 0.997816
0.665718, 28.8092, 0.404175, 1.60168, 0.4, -4.03857e-05, 1.00373, 0.994188, 1.00147, 0.997817
0.665768, 28.8092, 0.404176, 1.60168, 0.4, -4.04117e-05, 1.00373, 0.994189, 1.00147, 0.997817
0.665818, 28.8091, 0.404177, 1.60169, 0.4, -4.04377e-05, 1.00373, 0.99419, 1.00147, 0.997818
0.665868, 28.8091, 0.404178, 1.6017, 0.4, -4.04637e-05, 1.00373, 0.994191, 1.00147, 0.997819
0.665918, 28.8091, 0.404179, 1.60171, 0.4, -4.04897e-05, 1.00373, 0.994191, 1.00147, 0.997819
0.665968, 28.809, 0.40418, 1.60172, 0.4, -4.05157e-05, 1.00373, 0.994192, 1.00147, 0.99782
0.666018, 28.809, 0.404181, 1.60173, 0.4, -4.05418e-05, 1.00373, 0.994193, 1.00147, 0.997821
0.666068, 28.809, 0.404182, 1.60174, 0.4, -4.05678e-05, 1.00374, 0.994194, 1.00147, 0.997821
0.666118, 28.8089, 0.404184, 1.60175, 0.4, -4.05938e-05, 1.00374, 0.994195, 1.00147, 0.997822
0.666168, 28.8089, 0.404185, 1.60176, 0.4, -4.06199e-05, 1.00374, 0.994196, 1.00147, 0.997823
0.666218, 28.8088, 0.404186, 1.60176, 0.4, -4.06459e-05, 1.00374, 0.994196, 1.00147, 0.997823
0.666268, 28.8088, 0.404187, 1.60177, 0.4, -4.0672e-05, 1.00374, 0.994197, 1.00147, 0.997824
0.666318, 28.8088, 0.404188, 1.60178, 0.4, -4.06981e-05, 1.00374, 0.994198, 1.00147, 0.997825
0.666368, 28.8087, 0.404189, 1.60179, 0.4, -4.07241e-05, 1.00374, 0.994199, 1.00148, 0.997825
0.666418, 28.8087, 0.40419, 1.6018, 0.4, -4.07502e-05, 1.00375, 0.9942, 1.00148, 0.997826
0.666468, 28.8087, 0.404191, 1.60181, 0.4, -4.07763e-05, 1.00375, 0.994201, 1.00148, 0.997827
0.666518, 28.8086, 0.404192, 1.60182, 0.4, -4.08024e-05, 1.00375, 0.994201, 1.00148, 0.997827
0.666568, 28.8086, 0.404193, 1.60182, 0.4, -4.08285e-05, 1.00375, 0.994202, 1.00148, 0.997828
0.666618, 28.8085, 0.404194, 1.60183, 0.4, -4.08546e-05, 1.00375, 0.994203, 1.00148, 0.997829
0.666668, 28.8085, 0.404195, 1.60184, 0.4, -4.08807e-05, 1.00375, 0.994204, 1.00148, 0.997829
0.666718, 28.8085, 0.404197, 1.60185, 0.4, -4.09069e-05, 1.00375, 0.994205, 1.00148, 0.99783
0.666768, 28.8084, 0.404198, 1.60186, 0.4, -4.0933e-05, 1.00376, 0.994206, 1.00148, 0.997831
0.666818, 28.8084, 0.404199, 1.60187, 0.4, -4.09591e-05, 1.00376, 0.994206, 1.00148, 0.997832
0.666868, 28.8084, 0.4042, 1.60188, 0.4, -4.09853e-05, 1.00376, 0.994207, 1.00148, 0.997832
0.666918, 28.8083, 0.404201, 1.60189, 0.4, -4.10114e-05, 1.00376, 0.994208, 1.00148, 0.997833
0.666968, 28.8083, 0.404202, 1.6019, 0.4, -4.10376e-05, 1.00376, 0.994209, 1.00148, 0.997834
0.667018, 28.8082, 0.404203, 1.6019, 0.4, -4.10637e-05, 1.00376, 0.99421, 1.00148, 0.997834
0.667068, 28.8082, 0.404204, 1.60191, 0.4, -4.10899e-05, 1.00376, 0.99421, 1.00148, 0.997835
0.667118, 28.8082, 0.404205, 1.60192, 0.4, -4.11161e-05, 1.00376, 0.994211, 1.00148, 0.997836
0.667168, 28.8081, 0.404206, 1.60193, 0.4, -4.11423e-05, 1.00377, 0.994212, 1.00148, 0.997836
0.667219, 28.8081, 0.404207, 1.60194, 0.4, -4.11685e-05, 1.00377, 0.994213, 1.00148, 0.997837
0.667269, 28.8081, 0.404209, 1.60195, 0.4, -4.11947e-05, 1.00377, 0.994214, 1.00149, 0.997838
0.667319, 28.808, 0.40421, 1.60196, 0.4, -4.12209e-05, 1.00377, 0.994214, 1.00149, 0.997838
0.667369, 28.808, 0.404211, 1.60197, 0.4, -4.12471e-05, 1.00377, 0.994215, 1.00149, 0.997839
0.667419, 28.8079, 0.404212, 1.60197, 0.4, -4.12733e-05, 1.00377, 0.994216, 1.00149, 0.99784
0.667469, 28.8079, 0.404213, 1.60198, 0.4, -4.12995e-05, 1.00377, 0.994217, 1.00149, 0.99784
0.667519, 28.8079, 0.404214, 1.60199, 0.4, -4.13258e-05, 1.00378, 0.994218, 1.00149, 0.997841
0.667569, 28.8078, 0.404215, 1.602, 0.4, -4.1352e-05, 1.00378, 0.994219, 1.00149, 0.997842
0.667619, 28.8078, 0.404216, 1.60201, 0.4, -4.13782e-05, 1.00378, 0.994219, 1.00149, 0.997842
0.667669, 28.8078, 0.404217, 1.60202, 0.4, -4.14045e-05, 1.00378, 0.99422, 1.00149, 0.997843
0.667719, 28.8077, 0.404218, 1.60203, 0.4, -4.14307e-05, 1.00378, 0.994221, 1.00149, 0.997844
0.667769, 28.8077, 0.404219, 1.60204, 0.4, -4.1457e-05, 1.00378, 0.994222, 1.00149, 0.997845
0.667819, 28.8076, 0.404221, 1.60204, 0.4, -4.14833e-05, 1.00378, 0.994223, 1.00149, 0.997845
0.667869, 28.8076, 0.404222, 1.60205, 0.4, -4.15096e-05, 1.00379, 0.994223, 1.00149, 0.997846
0.667919, 28.8076, 0.404223, 1.60206, 0.4, -4.15358e-05, 1.00379, 0.994224, 1.00149, 0.997847
0.667969, 28.8075, 0.404224, 1.60207, 0.4, -4.15621e-05, 1.00379, 0.994225, 1.00149, 0.997847
0.668019, 28.8075, 0.404225, 1.60208, 0.4, -4.15884e-05, 1.00379, 0.994226, 1.00149, 0.997848
0.668069, 28.8075, 0.404226, 1.60209, 0.4, -4.16147e-05, 1.00379, 0.994227, 1.00149, 0.997849
0.668119, 28.8074, 0.404227, 1.6021, 0.4, -4.16411e-05, 1.00379, 0.994228, 1.00149, 0.997849
0.668169, 28.8074, 0.404228, 1.60211, 0.4, -4.16674e-05, 1.00379, 0.994228, 1.0015, 0.99785
0.668219, 28.8073, 0.404229, 1.60211, 0.4, -4.16937e-05, 1.0038, 0.994229, 1.0015, 0.997851
0.668269, 28.8073, 0.40423, 1.60212, 0.4, -4.172e-05, 1.0038, 0.99423, 1.0015, 0.997851
0.668319, 28.8073, 0.404231, 1.60213, 0.4, -4.17464e-05, 1.0038, 0.994231, 1.0015, 0.997852
0.668369, 28.8072, 0.404232, 1.60214, 0.4, -4.17727e-05, 1.0038, 0.994232, 1.0015, 0.997853
0.668419, 28.8072, 0.404234, 1.60215, 0.4, -4.17991e-05, 1.0038, 0.994233, 1.0015, 0.997853
0.668469, 28.8071, 0.404234, 1.60216, 0.4, -4.18254e-05, 1.0038, 0.994233, 1.0015, 0.997854
0.668519, 28.8071, 0.404236, 1.60217, 0.4, -4.18518e-05, 1.0038, 0.994234, 1.0015, 0.997855
0.668569, 28.8071, 0.404237, 1.60218, 0.4, -4.18782e-05, 1.00381, 0.994235, 1.0015, 0.997856
0.668619, 28.807, 0.404238, 1.60218, 0.4, -4.19045e-05, 1.00381, 0.994236, 1.0015, 0.997856
0.668669, 28.807, 0.404239, 1.60219, 0.4, -4.19309e-05, 1.00381, 0.994237, 1.0015, 0.997857
0.668719, 28.807, 0.40424, 1.6022, 0.4, -4.19573e-05, 1.00381, 0.994237, 1.0015, 0.997858
0.668769, 28.8069, 0.404241, 1.60221, 0.4, -4.19837e-05, 1.00381, 0.994238, 1.0015, 0.997858
0.668819, 28.8069, 0.404242, 1.60222, 0.4, -4.20101e-05, 1.00381, 0.994239, 1.0015, 0.997859
