Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.668869, 28.8068, 0.404243, 1.60223, 0.4, -4.20365e-05, 1.00381, 0.99424, 1.0015, 0.99786
0.668919, 28.8068, 0.404244, 1.60224, 0.4, -4.20629e-05, 1.00381, 0.994241, 1.0015, 0.99786
0.668969, 28.8068, 0.404245, 1.60225, 0.4, -4.20894e-05, 1.00382, 0.994242, 1.0015, 0.997861
0.669019, 28.8067, 0.404247, 1.60226, 0.4, -4.21158e-05, 1.00382, 0.994242, 1.0015, 0.997862
0.669069, 28.8067, 0.404248, 1.60226, 0.4, -4.21422e-05, 1.00382, 0.994243, 1.00151, 0.997862
0.669119, 28.8067, 0.404249, 1.60227, 0.4, -4.21687e-05, 1.00382, 0.994244, 1.00151, 0.997863
0.669169, 28.8066, 0.40425, 1.60228, 0.4, -4.21951e-05, 1.00382, 0.994245, 1.00151, 0.997864
0.669219, 28.8066, 0.404251, 1.60229, 0.4, -4.22216e-05, 1.00382, 0.994246, 1.00151, 0.997864
0.669269, 28.8065, 0.404252, 1.6023, 0.4, -4.22481e-05, 1.00382, 0.994247, 1.00151, 0.997865
0.669319, 28.8065, 0.404253, 1.60231, 0.4, -4.22745e-05, 1.00383, 0.994247, 1.00151, 0.997866
0.669369, 28.8065, 0.404254, 1.60232, 0.4, -4.2301e-05, 1.00383, 0.994248, 1.00151, 0.997866
0.669419, 28.8064, 0.404255, 1.60233, 0.4, -4.23275e-05, 1.00383, 0.994249, 1.00151, 0.997867
0.669469, 28.8064, 0.404256, 1.60233, 0.4, -4.2354e-05, 1.00383, 0.99425, 1.00151, 0.997868
0.669519, 28.8064, 0.404257, 1.60234, 0.4, -4.23805e-05, 1.00383, 0.994251, 1.00151, 0.997868
0.669569, 28.8063, 0.404259, 1.60235, 0.4, -4.2407e-05, 1.00383, 0.994251, 1.00151, 0.997869
0.669619, 28.8063, 0.40426, 1.60236, 0.4, -4.24335e-05, 1.00383, 0.994252, 1.00151, 0.99787
0.669669, 28.8062, 0.404261, 1.60237, 0.4, -4.246e-05, 1.00384, 0.994253, 1.00151, 0.997871
0.669719, 28.8062, 0.404262, 1.60238, 0.4, -4.24866e-05, 1.00384, 0.994254, 1.00151, 0.997871
0.669769, 28.8062, 0.404263, 1.60239, 0.4, -4.25131e-05, 1.00384, 0.994255, 1.00151, 0.997872
0.669819, 28.8061, 0.404264, 1.6024, 0.4, -4.25396e-05, 1.00384, 0.994255, 1.00151, 0.997873
0.669869, 28.8061, 0.404265, 1.6024, 0.4, -4.25662e-05, 1.00384, 0.994256, 1.00151, 0.997873
0.669919, 28.8061, 0.404266, 1.60241, 0.4, -4.25927e-05, 1.00384, 0.994257, 1.00151, 0.997874
0.669969, 28.806, 0.404267, 1.60242, 0.4, -4.26193e-05, 1.00384, 0.994258, 1.00151, 0.997875
0.670019, 28.806, 0.404268, 1.60243, 0.4, -4.26459e-05, 1.00385, 0.994259, 1.00152, 0.997875
0.670069, 28.8059, 0.404269, 1.60244, 0.4, -4.26724e-05, 1.00385, 0.99426, 1.00152, 0.997876
0.670119, 28.8059, 0.40427, 1.60245, 0.4, -4.2699e-05, 1.00385, 0.99426, 1.00152, 0.997877
0.670169, 28.8059, 0.404272, 1.60246, 0.4, -4.27256e-05, 1.00385, 0.994261, 1.00152, 0.997877
0.670219, 28.8058, 0.404273, 1.60246, 0.4, -4.27522e-05, 1.00385, 0.994262, 1.00152, 0.997878
0.670269, 28.8058, 0.404274, 1.60247, 0.4, -4.27788e-05, 1.00385, 0.994263, 1.00152, 0.997879
0.670319, 28.8058, 0.404275, 1.60248, 0.4, -4.28054e-05, 1.00385, 0.994264, 1.00152, 0.997879
0.670369, 28.8057, 0.404276, 1.60249, 0.4, -4.2832e-05, 1.00386, 0.994265, 1.00152, 0.99788
0.670419, 28.8057, 0.404277, 1.6025, 0.4, -4.28586e-05, 1.00386, 0.994265, 1.00152, 0.997881
0.670469, 28.8056, 0.404278, 1.60251, 0.4, -4.28852e-05, 1.00386, 0.994266, 1.00152, 0.997882
0.670519, 28.8056, 0.404279, 1.60252, 0.4, -4.29119e-05, 1.00386, 0.994267, 1.00152, 0.997882
0.670569, 28.8056, 0.40428, 1.60253, 0.4, -4.29385e-05, 1.00386, 0.994268, 1.00152, 0.997883
0.670619, 28.8055, 0.404282, 1.60253, 0.4, -4.29652e-05, 1.00386, 0.994269, 1.00152, 0.997884
0.670669, 28.8055, 0.404283, 1.60254, 0.4, -4.29918e-05, 1.00386, 0.994269, 1.00152, 0.997884
0.670719, 28.8055, 0.404284, 1.60255, 0.4, -4.30185e-05, 1.00386, 0.99427, 1.00152, 0.997885
0.670769, 28.8054, 0.404285, 1.60256, 0.4, -4.30452e-05, 1.00387, 0.994271, 1.00152, 0.997886
0.670819, 28.8054, 0.404286, 1.60257, 0.4, -4.30718e-05, 1.00387, 0.994272, 1.00152, 0.997886
0.670869, 28.8053, 0.404287, 1.60258, 0.4, -4.30985e-05, 1.00387, 0.994273, 1.00152, 0.997887
0.670919, 28.8053, 0.404288, 1.60259, 0.4, -4.31252e-05, 1.00387, 0.994273, 1.00153, 0.997888
0.670969, 28.8053, 0.404289, 1.6026, 0.4, -4.31519e-05, 1.00387, 0.994274, 1.00153, 0.997888
0.671019, 28.8052, 0.40429, 1.6026, 0.4, -4.31786e-05, 1.00387, 0.994275, 1.00153, 0.997889
0.671069, 28.8052, 0.404292, 1.60261, 0.4, -4.32053e-05, 1.00387, 0.994276, 1.00153, 0.99789
0.671119, 28.8052, 0.404293, 1.60262, 0.4, -4.3232e-05, 1.00388, 0.994277, 1.00153, 0.99789
0.671169, 28.8051, 0.404294, 1.60263, 0.4, -4.32588e-05, 1.00388, 0.994278, 1.00153, 0.997891
0.671219, 28.8051, 0.404295, 1.60264, 0.4, -4.32855e-05, 1.00388, 0.994278, 1.00153, 0.997892
0.671269, 28.805, 0.404296, 1.60265, 0.4, -4.33122e-05, 1.00388, 0.994279, 1.00153, 0.997892
0.671319, 28.805, 0.404297, 1.60266, 0.4, -4.3339e-05, 1.00388, 0.99428, 1.00153, 0.997893
0.671369, 28.805, 0.404298, 1.60267, 0.4, -4.33657e-05, 1.00388, 0.994281, 1.00153, 0.997894
0.671419, 28.8049, 0.404299, 1.60267, 0.4, -4.33925e-05, 1.00388, 0.994282, 1.00153, 0.997894
0.671469, 28.8049, 0.4043, 1.60268, 0.4, -4.34193e-05, 1.00389, 0.994282, 1.00153, 0.997895
0.671519, 28.8049, 0.404302, 1.60269, 0.4, -4.3446e-05, 1.00389, 0.994283, 1.00153, 0.997896
0.671569, 28.8048, 0.404303, 1.6027, 0.4, -4.34728e-05, 1.00389, 0.994284, 1.00153, 0.997897
0.671619, 28.8048, 0.404304, 1.60271, 0.4, -4.34996e-05, 1.00389, 0.994285, 1.00153, 0.997897
0.671669, 28.8047, 0.404305, 1.60272, 0.4, -4.35264e-05, 1.00389, 0.994286, 1.00153, 0.997898
0.671719, 28.8047, 0.404306, 1.60273, 0.4, -4.35532e-05, 1.00389, 0.994287, 1.00153, 0.997899
0.671769, 28.8047, 0.404307, 1.60273, 0.4, -4.358e-05, 1.00389, 0.994287, 1.00153, 0.997899
0.671819, 28.8046, 0.404308, 1.60274, 0.4, -4.36068e-05, 1.0039, 0.994288, 1.00154, 0.9979
0.671869, 28.8046, 0.404309, 1.60275, 0.4, -4.36336e-05, 1.0039, 0.994289, 1.00154, 0.997901
0.671919, 28.8046, 0.40431, 1.60276, 0.4, -4.36605e-05, 1.0039, 0.99429, 1.00154, 0.997901
0.671969, 28.8045, 0.404312, 1.60277, 0.4, -4.36873e-05, 1.0039, 0.994291, 1.00154, 0.997902
0.672019, 28.8045, 0.404313, 1.60278, 0.4, -4.37141e-05, 1.0039, 0.994291, 1.00154, 0.997903
0.672069, 28.8044, 0.404313, 1.60279, 0.4, -4.3741e-05, 1.0039, 0.994292, 1.00154, 0.997903
0.672119, 28.8044, 0.404315, 1.6028, 0.4, -4.37678e-05, 1.0039, 0.994293, 1.00154, 0.997904
0.672169, 28.8044, 0.404316, 1.6028, 0.4, -4.37947e-05, 1.0039, 0.994294, 1.00154, 0.997905
0.672219, 28.8043, 0.404317, 1.60281, 0.4, -4.38216e-05, 1.00391, 0.994295, 1.00154, 0.997905
0.672269, 28.8043, 0.404318, 1.60282, 0.4, -4.38484e-05, 1.00391, 0.994296, 1.00154, 0.997906
0.672319, 28.8042, 0.404319, 1.60283, 0.4, -4.38753e-05, 1.00391, 0.994296, 1.00154, 0.997907
0.672369, 28.8042, 0.40432, 1.60284, 0.4, -4.39022e-05, 1.00391, 0.994297, 1.00154, 0.997907
0.672419, 28.8041, 0.404321, 1.60285, 0.4, -4.39291e-05, 1.00391, 0.994298, 1.00154, 0.997908
0.672469, 28.8041, 0.404322, 1.60286, 0.4, -4.3956e-05, 1.00391, 0.994299, 1.00154, 0.997909
0.672519, 28.8041, 0.404323, 1.60287, 0.4, -4.39829e-05, 1.00391, 0.9943, 1.00154, 0.997909
0.672569, 28.804, 0.404324, 1.60287, 0.4, -4.40098e-05, 1.00392, 0.9943, 1.00154, 0.99791
0.672619, 28.804, 0.404325, 1.60288, 0.4, -4.40367e-05, 1.00392, 0.994301, 1.00154, 0.997911
0.672669, 28.8039, 0.404326, 1.60289, 0.4, -4.40636e-05, 1.00392, 0.994302, 1.00154, 0.997912
0.672719, 28.8039, 0.404327, 1.6029, 0.4, -4.40906e-05, 1.00392, 0.994303, 1.00154, 0.997912
0.672769, 28.8039, 0.404328, 1.60291, 0.4, -4.41175e-05, 1.00392, 0.994304, 1.00155, 0.997913
0.672819, 28.8038, 0.404329, 1.60292, 0.4, -4.41444e-05, 1.00392, 0.994305, 1.00155, 0.997914
0.672869, 28.8038, 0.40433, 1.60293, 0.4, -4.41714e-05, 1.00392, 0.994305, 1.00155, 0.997914
0.672919, 28.8037, 0.404331, 1.60294, 0.4, -4.41984e-05, 1.00393, 0.994306, 1.00155, 0.997915
0.672969, 28.8037, 0.404332, 1.60294, 0.4, -4.42253e-05, 1.00393, 0.994307, 1.00155, 0.997916
0.673019, 28.8037, 0.404333, 1.60295, 0.4, -4.42523e-05, 1.00393, 0.994308, 1.00155, 0.997916
0.673069, 28.8036, 0.404334, 1.60296, 0.4, -4.42793e-05, 1.00393, 0.994309, 1.00155, 0.997917
0.673119, 28.8036, 0.404335, 1.60297, 0.4, -4.43062e-05, 1.00393, 0.994309, 1.00155, 0.997918
0.673169, 28.8035, 0.404336, 1.60298, 0.4, -4.43332e-05, 1.00393, 0.99431, 1.00155, 0.997918
0.67322, 28.8035, 0.404337, 1.60299, 0.4, -4.43602e-05, 1.00393, 0.994311, 1.00155, 0.997919
0.67327, 28.8034, 0.404338, 1.603, 0.4, -4.43872e-05, 1.00394, 0.994312, 1.00155, 0.99792
0.67332, 28.8034, 0.404339, 1.60301, 0.4, -4.44142e-05, 1.00394, 0.994313, 1.00155, 0.99792
0.67337, 28.8034, 0.40434, 1.60301, 0.4, -4.44412e-05, 1.00394, 0.994313, 1.00155, 0.997921
0.67342, 28.8033, 0.404341, 1.60302, 0.4, -4.44683e-05, 1.00394, 0.994314, 1.00155, 0.997922
0.67347, 28.8033, 0.404343, 1.60303, 0.4, -4.44953e-05, 1.00394, 0.994315, 1.00155, 0.997922
0.67352, 28.8032, 0.404343, 1.60304, 0.4, -4.45223e-05, 1.00394, 0.994316, 1.00155, 0.997923
0.67357, 28.8032, 0.404345, 1.60305, 0.4, -4.45494e-05, 1.00394, 0.994317, 1.00155, 0.997924
0.67362, 28.8032, 0.404346, 1.60306, 0.4, -4.45764e-05, 1.00394, 0.994318, 1.00155, 0.997925
0.67367, 28.8031, 0.404347, 1.60307, 0.4, -4.46035e-05, 1.00395, 0.994318, 1.00156, 0.997925
0.67372, 28.8031, 0.404348, 1.60307, 0.4, -4.46305e-05, 1.00395, 0.994319, 1.00156, 0.997926
0.67377, 28.803, 0.404349, 1.60308, 0.4, -4.46576e-05, 1.00395, 0.99432, 1.00156, 0.997926
0.67382, 28.803, 0.40435, 1.60309, 0.4, -4.46846e-05, 1.00395, 0.994321, 1.00156, 0.997927
0.67387, 28.803, 0.404351, 1.6031, 0.4, -4.47117e-05, 1.00395, 0.994322, 1.00156, 0.997928
0.67392, 28.8029, 0.404352, 1.60311, 0.4, -4.47388e-05, 1.00395, 0.994322, 1.00156, 0.997929
0.67397, 28.8029, 0.404353, 1.60312, 0.4, -4.47659e-05, 1.00395, 0.994323, 1.00156, 0.997929
0.67402, 28.8028, 0.404354, 1.60313, 0.4, -4.4793e-05, 1.00396, 0.994324, 1.00156, 0.99793
0.67407, 28.8028, 0.404355, 1.60314, 0.4, -4.48201e-05, 1.00396, 0.994325, 1.00156, 0.997931
0.67412, 28.8028, 0.404356, 1.60314, 0.4, -4.48472e-05, 1.00396, 0.994326, 1.00156, 0.997931
0.67417, 28.8027, 0.404357, 1.60315, 0.4, -4.48743e-05, 1.00396, 0.994327, 1.00156, 0.997932
0.67422, 28.8027, 0.404358, 1.60316, 0.4, -4.49014e-05, 1.00396, 0.994327, 1.00156, 0.997933
0.67427, 28.8026, 0.404359, 1.60317, 0.4, -4.49286e-05, 1.00396, 0.994328, 1.00156, 0.997933
0.67432, 28.8026, 0.40436, 1.60318, 0.4, -4.49557e-05, 1.00396, 0.994329, 1.00156, 0.997934
0.67437, 28.8025, 0.404361, 1.60319, 0.4, -4.49829e-05, 1.00397, 0.99433, 1.00156, 0.997935
0.67442, 28.8025, 0.404362, 1.6032, 0.4, -4.501e-05, 1.00397, 0.994331, 1.00156, 0.997935
0.67447, 28.8025, 0.404363, 1.60321, 0.4, -4.50372e-05, 1.00397, 0.994332, 1.00156, 0.997936
0.67452, 28.8024, 0.404364, 1.60321, 0.4, -4.50643e-05, 1.00397, 0.994332, 1.00156, 0.997937
0.67457, 28.8024, 0.404365, 1.60322, 0.4, -4.50915e-05, 1.00397, 0.994333, 1.00157, 0.997937
0.67462, 28.8023, 0.404366, 1.60323, 0.4, -4.51187e-05, 1.00397, 0.994334, 1.00157, 0.997938
0.67467, 28.8023, 0.404367, 1.60324, 0.4, -4.51458e-05, 1.00397, 0.994335, 1.00157, 0.997939
0.67472, 28.8023, 0.404368, 1.60325, 0.4, -4.5173e-05, 1.00398, 0.994336, 1.00157, 0.997939
0.67477, 28.8022, 0.404369, 1.60326, 0.4, -4.52002e-05, 1.00398, 0.994336, 1.00157, 0.99794
0.67482, 28.8022, 0.40437, 1.60327, 0.4, -4.52274e-05, 1.00398, 0.994337, 1.00157, 0.997941
0.67487, 28.8021, 0.404371, 1.60327, 0.4, -4.52546e-05, 1.00398, 0.994338, 1.00157, 0.997941
0.67492, 28.8021, 0.404372, 1.60328, 0.4, -4.52818e-05, 1.00398, 0.994339, 1.00157, 0.997942
0.67497, 28.8021, 0.404373, 1.60329, 0.4, -4.5309e-05, 1.00398, 0.99434, 1.00157, 0.997943
0.67502, 28.802, 0.404374, 1.6033, 0.4, -4.53363e-05, 1.00398, 0.99434, 1.00157, 0.997944
0.67507, 28.802, 0.404375, 1.60331, 0.4, -4.53635e-05, 1.00398, 0.994341, 1.00157, 0.997944
0.67512, 28.8019, 0.404377, 1.60332, 0.4, -4.53907e-05, 1.00399, 0.994342, 1.00157, 0.997945
0.67517, 28.8019, 0.404378, 1.60333, 0.4, -4.5418e-05, 1.00399, 0.994343, 1.00157, 0.997946
0.67522, 28.8019, 0.404379, 1.60334, 0.4, -4.54452e-05, 1.00399, 0.994344, 1.00157, 0.997946
0.67527, 28.8018, 0.40438, 1.60334, 0.4, -4.54725e-05, 1.00399, 0.994345, 1.00157, 0.997947
0.67532, 28.8018, 0.404381, 1.60335, 0.4, -4.54997e-05, 1.00399, 0.994345, 1.00157, 0.997948
0.67537, 28.8017, 0.404382, 1.60336, 0.4, -4.5527e-05, 1.00399, 0.994346, 1.00157, 0.997948
0.67542, 28.8017, 0.404383, 1.60337, 0.4, -4.55543e-05, 1.00399, 0.994347, 1.00157, 0.997949
0.67547, 28.8016, 0.404384, 1.60338, 0.4, -4.55816e-05, 1.004, 0.994348, 1.00157, 0.99795
0.67552, 28.8016, 0.404385, 1.60339, 0.4, -4.56089e-05, 1.004, 0.994349, 1.00158, 0.99795
0.67557, 28.8016, 0.404386, 1.6034, 0.4, -4.56362e-05, 1.004, 0.994349, 1.00158, 0.997951
0.67562, 28.8015, 0.404387, 1.6034, 0.4, -4.56635e-05, 1.004, 0.99435, 1.00158, 0.997952
0.67567, 28.8015, 0.404388, 1.60341, 0.4, -4.56908e-05, 1.004, 0.994351, 1.00158, 0.997952
0.67572, 28.8014, 0.404389, 1.60342, 0.4, -4.57181e-05, 1.004, 0.994352, 1.00158, 0.997953
0.67577, 28.8014, 0.40439, 1.60343, 0.4, -4.57454e-05, 1.004, 0.994353, 1.00158, 0.997954
0.67582, 28.8014, 0.404391, 1.60344, 0.4, -4.57727e-05, 1.00401, 0.994354, 1.00158, 0.997954
0.67587, 28.8013, 0.404392, 1.60345, 0.4, -4.58001e-05, 1.00401, 0.994354, 1.00158, 0.997955
0.67592, 28.8013, 0.404393, 1.60346, 0.4, -4.58274e-05, 1.00401, 0.994355, 1.00158, 0.997956
0.67597, 28.8012, 0.404394, 1.60346, 0.4, -4.58547e-05, 1.00401, 0.994356, 1.00158, 0.997957
0.67602, 28.8012, 0.404395, 1.60347, 0.4, -4.58821e-05, 1.00401, 0.994357, 1.00158, 0.997957
0.67607, 28.8012, 0.404396, 1.60348, 0.4, -4.59094e-05, 1.00401, 0.994358, 1.00158, 0.997958
0.67612, 28.8011, 0.404397, 1.60349, 0.4, -4.59368e-05, 1.00401, 0.994359, 1.00158, 0.997959
0.67617, 28.8011, 0.404398, 1.6035, 0.4, -4.59642e-05, 1.00402, 0.994359, 1.00158, 0.997959
0.67622, 28.801, 0.404399, 1.60351, 0.4, -4.59916e-05, 1.00402, 0.99436, 1.00158, 0.99796
0.67627, 28.801, 0.4044, 1.60352, 0.4, -4.60189e-05, 1.00402, 0.994361, 1.00158, 0.997961
0.67632, 28.801, 0.404401, 1.60353, 0.4, -4.60463e-05, 1.00402, 0.994362, 1.00158, 0.997961
0.67637, 28.8009, 0.404402, 1.60353, 0.4, -4.60737e-05, 1.00402, 0.994363, 1.00158, 0.997962
0.67642, 28.8009, 0.404403, 1.60354, 0.4, -4.61011e-05, 1.00402, 0.994363, 1.00159, 0.997963
0.67647, 28.8008, 0.404405, 1.60355, 0.4, -4.61285e-05, 1.00402, 0.994364, 1.00159, 0.997963
0.67652, 28.8008, 0.404405, 1.60356, 0.4, -4.6156e-05, 1.00403, 0.994365, 1.00159, 0.997964
0.67657, 28.8007, 0.404406, 1.60357, 0.4, -4.61834e-05, 1.00403, 0.994366, 1.00159, 0.997965
0.67662, 28.8007, 0.404408, 1.60358, 0.4, -4.62108e-05, 1.00403, 0.994367, 1.00159, 0.997965
0.67667, 28.8007, 0.404409, 1.60359, 0.4, -4.62382e-05, 1.00403, 0.994367, 1.00159, 0.997966
0.67672, 28.8006, 0.40441, 1.60359, 0.4, -4.62657e-05, 1.00403, 0.994368, 1.00159, 0.997967
0.67677, 28.8006, 0.404411, 1.6036, 0.4, -4.62931e-05, 1.00403, 0.994369, 1.00159, 0.997967
0.67682, 28.8005, 0.404412, 1.60361, 0.4, -4.63206e-05, 1.00403, 0.99437, 1.00159, 0.997968
0.67687, 28.8005, 0.404413, 1.60362, 0.4, -4.6348e-05, 1.00403, 0.994371, 1.00159, 0.997969
0.67692, 28.8005, 0.404414, 1.60363, 0.4, -4.63755e-05, 1.00404, 0.994372, 1.00159, 0.99797
0.67697, 28.8004, 0.404415, 1.60364, 0.4, -4.6403e-05, 1.00404, 0.994372, 1.00159, 0.99797
0.67702, 28.8004, 0.404416, 1.60365, 0.4, -4.64305e-05, 1.00404, 0.994373, 1.00159, 0.997971
0.67707, 28.8003, 0.404417, 1.60365, 0.4, -4.64579e-05, 1.00404, 0.994374, 1.00159, 0.997971
0.67712, 28.8003, 0.404418, 1.60366, 0.4, -4.64854e-05, 1.00404, 0.994375, 1.00159, 0.997972
0.67717, 28.8003, 0.404419, 1.60367, 0.4, -4.65129e-05, 1.00404, 0.994376, 1.00159, 0.997973
0.67722, 28.8002, 0.40442, 1.60368, 0.4, -4.65404e-05, 1.00404, 0.994376, 1.00159, 0.997974
0.67727, 28.8002, 0.404421, 1.60369, 0.4, -4.6568e-05, 1.00405, 0.994377, 1.00159, 0.997974
0.67732, 28.8001, 0.404422, 1.6037, 0.4, -4.65955e-05, 1.00405, 0.994378, 1.0016, 0.997975
0.67737, 28.8001, 0.404423, 1.60371, 0.4, -4.6623e-05, 1.00405, 0.994379, 1.0016, 0.997976
0.67742, 28.8, 0.404424, 1.60372, 0.4, -4.66505e-05, 1.00405, 0.99438, 1.0016, 0.997976
0.67747, 28.8, 0.404425, 1.60372, 0.4, -4.66781e-05, 1.00405, 0.994381, 1.0016, 0.997977
0.67752, 28.8, 0.404426, 1.60373, 0.4, -4.67056e-05, 1.00405, 0.994381, 1.0016, 0.997978
0.67757, 28.7999, 0.404427, 1.60374, 0.4, -4.67332e-05, 1.00405, 0.994382, 1.0016, 0.997978
0.67762, 28.7999, 0.404428, 1.60375, 0.4, -4.67607e-05, 1.00406, 0.994383, 1.0016, 0.997979
0.67767, 28.7998, 0.404429, 1.60376, 0.4, -4.67883e-05, 1.00406, 0.994384, 1.0016, 0.99798
0.67772, 28.7998, 0.40443, 1.60377, 0.4, -4.68158e-05, 1.00406, 0.994385, 1.0016, 0.99798
0.67777, 28.7998, 0.404431, 1.60378, 0.4, -4.68434e-05, 1.00406, 0.994385, 1.0016, 0.997981
0.67782, 28.7997, 0.404432, 1.60378, 0.4, -4.6871e-05, 1.00406, 0.994386, 1.0016, 0.997982
0.67787, 28.7997, 0.404433, 1.60379, 0.4, -4.68986e-05, 1.00406, 0.994387, 1.0016, 0.997982
0.67792, 28.7996, 0.404434, 1.6038, 0.4, -4.69262e-05, 1.00406, 0.994388, 1.0016, 0.997983
0.67797, 28.7996, 0.404436, 1.60381, 0.4, -4.69538e-05, 1.00407, 0.994389, 1.0016, 0.997984
0.67802, 28.7996, 0.404437, 1.60382, 0.4, -4.69814e-05, 1.00407, 0.99439, 1.0016, 0.997984
0.67807, 28.7995, 0.404438, 1.60383, 0.4, -4.7009e-05, 1.00407, 0.99439, 1.0016, 0.997985
0.67812, 28.7995, 0.404439, 1.60384, 0.4, -4.70366e-05, 1.00407, 0.994391, 1.0016, 0.997986
0.67817, 28.7994, 0.40444, 1.60385, 0.4, -4.70643e-05, 1.00407, 0.994392, 1.0016, 0.997986
0.67822, 28.7994, 0.404441, 1.60385, 0.4, -4.70919e-05, 1.00407, 0.994393, 1.00161, 0.997987
0.67827, 28.7994, 0.404442, 1.60386, 0.4, -4.71195e-05, 1.00407, 0.994394, 1.00161, 0.997988
0.67832, 28.7993, 0.404443, 1.60387, 0.4, -4.71472e-05, 1.00407, 0.994394, 1.00161, 0.997989
0.67837, 28.7993, 0.404444, 1.60388, 0.4, -4.71748e-05, 1.00408, 0.994395, 1.00161, 0.997989
0.67842, 28.7992, 0.404445, 1.60389, 0.4, -4.72025e-05, 1.00408, 0.994396, 1.00161, 0.99799
0.67847, 28.7992, 0.404446, 1.6039, 0.4, -4.72302e-05, 1.00408, 0.994397, 1.00161, 0.997991
0.67852, 28.7991, 0.404447, 1.60391, 0.4, -4.72578e-05, 1.00408, 0.994398, 1.00161, 0.997991
0.67857, 28.7991, 0.404448, 1.60391, 0.4, -4.72855e-05, 1.00408, 0.994399, 1.00161, 0.997992
0.67862, 28.7991, 0.404449, 1.60392, 0.4, -4.73132e-05, 1.00408, 0.994399, 1.00161, 0.997993
0.67867, 28.799, 0.40445, 1.60393, 0.4, -4.73409e-05, 1.00408, 0.9944, 1.00161, 0.997993
0.67872, 28.799, 0.404451, 1.60394, 0.4, -4.73686e-05, 1.00409, 0.994401, 1.00161, 0.997994
0.67877, 28.7989, 0.404452, 1.60395, 0.4, -4.73963e-05, 1.00409, 0.994402, 1.00161, 0.997995
0.67882, 28.7989, 0.404453, 1.60396, 0.4, -4.7424e-05, 1.00409, 0.994403, 1.00161, 0.997995
0.67887, 28.7989, 0.404454, 1.60397, 0.4, -4.74517e-05, 1.00409, 0.994403, 1.00161, 0.997996
0.67892, 28.7988, 0.404455, 1.60398, 0.4, -4.74794e-05, 1.00409, 0.994404, 1.00161, 0.997997
0.67897, 28.7988, 0.404456, 1.60398, 0.4, -4.75071e-05, 1.00409, 0.994405, 1.00161, 0.997997
0.67902, 28.7987, 0.404457, 1.60399, 0.4, -4.75349e-05, 1.00409, 0.994406, 1.00161, 0.997998
0.67907, 28.7987, 0.404458, 1.604, 0.4, -4.75626e-05, 1.0041, 0.994407, 1.00161, 0.997999
0.67912, 28.7986, 0.404459, 1.60401, 0.4, -4.75904e-05, 1.0041, 0.994408, 1.00161, 0.997999
0.67917, 28.7986, 0.40446, 1.60402, 0.4, -4.76181e-05, 1.0041, 0.994408, 1.00162, 0.998
0.67922, 28.7985, 0.404461, 1.60403, 0.4, -4.76459e-05, 1.0041, 0.994409, 1.00162, 0.998001
0.679271, 28.7985, 0.404462, 1.60404, 0.4, -4.76736e-05, 1.0041, 0.99441, 1.00162, 0.998002
0.679321, 28.7985, 0.404463, 1.60404, 0.4, -4.77014e-05, 1.0041, 0.994411, 1.00162, 0.998002
0.679371, 28.7984, 0.404464, 1.60405, 0.4, -4.77292e-05, 1.0041, 0.994412, 1.00162, 0.998003
0.679421, 28.7984, 0.404465, 1.60406, 0.4, -4.7757e-05, 1.00411, 0.994413, 1.00162, 0.998004
0.679471, 28.7983, 0.404465, 1.60407, 0.4, -4.77847e-05, 1.00411, 0.994413, 1.00162, 0.998004
0.679521, 28.7983, 0.404466, 1.60408, 0.4, -4.78125e-05, 1.00411, 0.994414, 1.00162, 0.998005
0.679571, 28.7982, 0.404467, 1.60409, 0.4, -4.78403e-05, 1.00411, 0.994415, 1.00162, 0.998006
0.679621, 28.7982, 0.404468, 1.6041, 0.4, -4.78681e-05, 1.00411, 0.994416, 1.00162, 0.998006
0.679671, 28.7982, 0.404469, 1.6041, 0.4, -4.7896e-05, 1.00411, 0.994417, 1.00162, 0.998007
0.679721, 28.7981, 0.40447, 1.60411, 0.4, -4.79238e-05, 1.00411, 0.994417, 1.00162, 0.998008
0.679771, 28.7981, 0.404471, 1.60412, 0.4, -4.79516e-05, 1.00412, 0.994418, 1.00162, 0.998008
0.679821, 28.798, 0.404472, 1.60413, 0.4, -4.79794e-05, 1.00412, 0.994419, 1.00162, 0.998009
0.679871, 28.798, 0.404473, 1.60414, 0.4, -4.80073e-05, 1.00412, 0.99442, 1.00162, 0.99801
0.679921, 28.7979, 0.404474, 1.60415, 0.4, -4.80351e-05, 1.00412, 0.994421, 1.00162, 0.99801
0.679971, 28.7979, 0.404475, 1.60416, 0.4, -4.80629e-05, 1.00412, 0.994421, 1.00162, 0.998011
0.680021, 28.7978, 0.404476, 1.60417, 0.4, -4.80908e-05, 1.00412, 0.994422, 1.00162, 0.998012
0.680071, 28.7978, 0.404477, 1.60417, 0.4, -4.81186e-05, 1.00412, 0.994423, 1.00163, 0.998012
0.680121, 28.7978, 0.404478, 1.60418, 0.4, -4.81465e-05, 1.00412, 0.994424, 1.00163, 0.998013
0.680171, 28.7977, 0.404479, 1.60419, 0.4, -4.81744e-05, 1.00413, 0.994425, 1.00163, 0.998014
0.680221, 28.7977, 0.40448, 1.6042, 0.4, -4.82023e-05, 1.00413, 0.994426, 1.00163, 0.998015
0.680271, 28.7976, 0.404481, 1.60421, 0.4, -4.82301e-05, 1.00413, 0.994426, 1.00163, 0.998015
0.680321, 28.7976, 0.404482, 1.60422, 0.4, -4.8258e-05, 1.00413, 0.994427, 1.00163, 0.998016
0.680371, 28.7975, 0.404482, 1.60423, 0.4, -4.82859e-05, 1.00413, 0.994428, 1.00163, 0.998017
0.680421, 28.7975, 0.404483, 1.60423, 0.4, -4.83138e-05, 1.00413, 0.994429, 1.00163, 0.998017
0.680471, 28.7974, 0.404484, 1.60424, 0.4, -4.83417e-05, 1.00413, 0.99443, 1.00163, 0.998018
0.680521, 28.7974, 0.404485, 1.60425, 0.4, -4.83696e-05, 1.00414, 0.99443, 1.00163, 0.998019
0.680571, 28.7974, 0.404486, 1.60426, 0.4, -4.83975e-05, 1.00414, 0.994431, 1.00163, 0.998019
0.680621, 28.7973, 0.404487, 1.60427, 0.4, -4.84255e-05, 1.00414, 0.994432, 1.00163, 0.99802
0.680671, 28.7973, 0.404488, 1.60428, 0.4, -4.84534e-05, 1.00414, 0.994433, 1.00163, 0.998021
0.680721, 28.7972, 0.404489, 1.60429, 0.4, -4.84813e-05, 1.00414, 0.994434, 1.00163, 0.998021
0.680771, 28.7972, 0.40449, 1.60429, 0.4, -4.85093e-05, 1.00414, 0.994435, 1.00163, 0.998022
0.680821, 28.7971, 0.404491, 1.6043, 0.4, -4.85372e-05, 1.00414, 0.994435, 1.00163, 0.998023
0.680871, 28.7971, 0.404492, 1.60431, 0.4, -4.85651e-05, 1.00415, 0.994436, 1.00163, 0.998023
0.680921, 28.797, 0.404493, 1.60432, 0.4, -4.85931e-05, 1.00415, 0.994437, 1.00163, 0.998024
0.680971, 28.797, 0.404494, 1.60433, 0.4, -4.86211e-05, 1.00415, 0.994438, 1.00164, 0.998025
0.681021, 28.797, 0.404495, 1.60434, 0.4, -4.8649e-05, 1.00415, 0.994439, 1.00164, 0.998025
0.681071, 28.7969, 0.404496, 1.60434, 0.4, -4.8677e-05, 1.00415, 0.994439, 1.00164, 0.998026
0.681121, 28.7969, 0.404497, 1.60435, 0.4, -4.8705e-05, 1.00415, 0.99444, 1.00164, 0.998027
0.681171, 28.7968, 0.404498, 1.60436, 0.4, -4.8733e-05, 1.00415, 0.994441, 1.00164, 0.998028
0.681221, 28.7968, 0.404499, 1.60437, 0.4, -4.8761e-05, 1.00416, 0.994442, 1.00164, 0.998028
0.681271, 28.7967, 0.4045, 1.60438, 0.4, -4.8789e-05, 1.00416, 0.994443, 1.00164, 0.998029
0.681321, 28.7967, 0.4045, 1.60439, 0.4, -4.8817e-05, 1.00416, 0.994444, 1.00164, 0.99803
0.681371, 28.7966, 0.404501, 1.6044, 0.4, -4.8845e-05, 1.00416, 0.994444, 1.00164, 0.99803
0.681421, 28.7966, 0.404502, 1.6044, 0.4, -4.8873e-05, 1.00416, 0.994445, 1.00164, 0.998031
0.681471, 28.7966, 0.404503, 1.60441, 0.4, -4.8901e-05, 1.00416, 0.994446, 1.00164, 0.998032
0.681521, 28.7965, 0.404504, 1.60442, 0.4, -4.8929e-05, 1.00416, 0.994447, 1.00164, 0.998032
0.681571, 28.7965, 0.404505, 1.60443, 0.4, -4.89571e-05, 1.00416, 0.994448, 1.00164, 0.998033
0.681621, 28.7964, 0.404506, 1.60444, 0.4, -4.89851e-05, 1.00417, 0.994448, 1.00164, 0.998034
0.681671, 28.7964, 0.404507, 1.60445, 0.4, -4.90131e-05, 1.00417, 0.994449, 1.00164, 0.998034
0.681721, 28.7963, 0.404508, 1.60445, 0.4, -4.90412e-05, 1.00417, 0.99445, 1.00164, 0.998035
0.681771, 28.7963, 0.404509, 1.60446, 0.4, -4.90693e-05, 1.00417, 0.994451, 1.00164, 0.998036
0.681821, 28.7962, 0.40451, 1.60447, 0.4, -4.90973e-05, 1.00417, 0.994452, 1.00164, 0.998036
0.681871, 28.7962, 0.404511, 1.60448, 0.4, -4.91254e-05, 1.00417, 0.994453, 1.00164, 0.998037
0.681921, 28.7962, 0.404512, 1.60449, 0.4, -4.91535e-05, 1.00417, 0.994453, 1.00165, 0.998038
0.681971, 28.7961, 0.404513, 1.6045, 0.4, -4.91815e-05, 1.00418, 0.994454, 1.00165, 0.998038
0.682021, 28.7961, 0.404514, 1.6045, 0.4, -4.92096e-05, 1.00418, 0.994455, 1.00165, 0.998039
0.682071, 28.796, 0.404515, 1.60451, 0.4, -4.92377e-05, 1.00418, 0.994456, 1.00165, 0.99804
0.682121, 28.796, 0.404516, 1.60452, 0.4, -4.92658e-05, 1.00418, 0.994457, 1.00165, 0.99804
0.682171, 28.7959, 0.404517, 1.60453, 0.4, -4.92939e-05, 1.00418, 0.994458, 1.00165, 0.998041
0.682221, 28.7959, 0.404518, 1.60454, 0.4, -4.9322e-05, 1.00418, 0.994458, 1.00165, 0.998042
0.682271, 28.7958, 0.404519, 1.60455, 0.4, -4.93501e-05, 1.00418, 0.994459, 1.00165, 0.998042
0.682321, 28.7958, 0.40452, 1.60455, 0.4, -4.93783e-05, 1.00419, 0.99446, 1.00165, 0.998043
0.682371, 28.7957, 0.404521, 1.60456, 0.4, -4.94064e-05, 1.00419, 0.994461, 1.00165, 0.998044
0.682421, 28.7957, 0.404522, 1.60457, 0.4, -4.94345e-05, 1.00419, 0.994462, 1.00165, 0.998044
0.682471, 28.7957, 0.404523, 1.60458, 0.4, -4.94627e-05, 1.00419, 0.994462, 1.00165, 0.998045
0.682521, 28.7956, 0.404524, 1.60459, 0.4, -4.94908e-05, 1.00419, 0.994463, 1.00165, 0.998046
0.682571, 28.7956, 0.404525, 1.6046, 0.4, -4.9519e-05, 1.00419, 0.994464, 1.00165, 0.998047
0.682621, 28.7955, 0.404526, 1.6046, 0.4, -4.95471e-05, 1.00419, 0.994465, 1.00165, 0.998047
0.682671, 28.7955, 0.404527, 1.60461, 0.4, -4.95753e-05, 1.0042, 0.994466, 1.00165, 0.998048
0.682721, 28.7954, 0.404528, 1.60462, 0.4, -4.96035e-05, 1.0042, 0.994466, 1.00165, 0.998049
0.682771, 28.7954, 0.404528, 1.60463, 0.4, -4.96316e-05, 1.0042, 0.994467, 1.00165, 0.998049
0.682821, 28.7953, 0.40453, 1.60464, 0.4, -4.96598e-05, 1.0042, 0.994468, 1.00166, 0.99805
0.682871, 28.7953, 0.40453, 1.60465, 0.4, -4.9688e-05, 1.0042, 0.994469, 1.00166, 0.998051
0.682921, 28.7953, 0.404532, 1.60465, 0.4, -4.97162e-05, 1.0042, 0.99447, 1.00166, 0.998051
0.682971, 28.7952, 0.404532, 1.60466, 0.4, -4.97444e-05, 1.0042, 0.994471, 1.00166, 0.998052
0.683021, 28.7952, 0.404533, 1.60467, 0.4, -4.97726e-05, 1.0042, 0.994471, 1.00166, 0.998053
0.683071, 28.7951, 0.404534, 1.60468, 0.4, -4.98008e-05, 1.00421, 0.994472, 1.00166, 0.998053
0.683121, 28.7951, 0.404535, 1.60469, 0.4, -4.9829e-05, 1.00421, 0.994473, 1.00166, 0.998054
0.683171, 28.795, 0.404536, 1.60469, 0.4, -4.98573e-05, 1.00421, 0.994474, 1.00166, 0.998055
0.683221, 28.795, 0.404537, 1.6047, 0.4, -4.98855e-05, 1.00421, 0.994475, 1.00166, 0.998055
0.683271, 28.795, 0.404538, 1.60471, 0.4, -4.99137e-05, 1.00421, 0.994475, 1.00166, 0.998056
0.683321, 28.7949, 0.404539, 1.60472, 0.4, -4.9942e-05, 1.00421, 0.994476, 1.00166, 0.998057
0.683371, 28.7949, 0.40454, 1.60473, 0.4, -4.99702e-05, 1.00421, 0.994477, 1.00166, 0.998057
0.683421, 28.7948, 0.404541, 1.60474, 0.4, -4.99985e-05, 1.00422, 0.994478, 1.00166, 0.998058
0.683471, 28.7948, 0.404542, 1.60474, 0.4, -5.00267e-05, 1.00422, 0.994479, 1.00166, 0.998059
0.683521, 28.7947, 0.404543, 1.60475, 0.4, -5.0055e-05, 1.00422, 0.994479, 1.00166, 0.99806
0.683571, 28.7947, 0.404544, 1.60476, 0.4, -5.00833e-05, 1.00422, 0.99448, 1.00166, 0.99806
0.683621, 28.7946, 0.404545, 1.60477, 0.4, -5.01116e-05, 1.00422, 0.994481, 1.00166, 0.998061
0.683671, 28.7946, 0.404546, 1.60478, 0.4, -5.01398e-05, 1.00422, 0.994482, 1.00166, 0.998062
0.683721, 28.7945, 0.404547, 1.60478, 0.4, -5.01681e-05, 1.00422, 0.994483, 1.00167, 0.998062
0.683771, 28.7945, 0.404548, 1.60479, 0.4, -5.01964e-05, 1.00423, 0.994484, 1.00167, 0.998063
0.683821, 28.7945, 0.404549, 1.6048, 0.4, -5.02247e-05, 1.00423, 0.994484, 1.00167, 0.998064
0.683871, 28.7944, 0.40455, 1.60481, 0.4, -5.0253e-05, 1.00423, 0.994485, 1.00167, 0.998064
0.683921, 28.7944, 0.404551, 1.60482, 0.4, -5.02814e-05, 1.00423, 0.994486, 1.00167, 0.998065
0.683971, 28.7943, 0.404552, 1.60483, 0.4, -5.03097e-05, 1.00423, 0.994487, 1.00167, 0.998066
0.684021, 28.7943, 0.404553, 1.60483, 0.4, -5.0338e-05, 1.00423, 0.994488, 1.00167, 0.998066
0.684071, 28.7942, 0.404554, 1.60484, 0.4, -5.03663e-05, 1.00423, 0.994488, 1.00167, 0.998067
0.684121, 28.7942, 0.404555, 1.60485, 0.4, -5.03947e-05, 1.00424, 0.994489, 1.00167, 0.998068
0.684171, 28.7942, 0.404556, 1.60486, 0.4, -5.0423e-05, 1.00424, 0.99449, 1.00167, 0.998068
0.684221, 28.7941, 0.404557, 1.60487, 0.4, -5.04514e-05, 1.00424, 0.994491, 1.00167, 0.998069
0.684271, 28.7941, 0.404558, 1.60487, 0.4, -5.04797e-05, 1.00424, 0.994492, 1.00167, 0.99807
0.684321, 28.794, 0.404559, 1.60488, 0.4, -5.05081e-05, 1.00424, 0.994493, 1.00167, 0.99807
0.684371, 28.794, 0.40456, 1.60489, 0.4, -5.05365e-05, 1.00424, 0.994493, 1.00167, 0.998071
0.684421, 28.7939, 0.404561, 1.6049, 0.4, -5.05648e-05, 1.00424, 0.994494, 1.00167, 0.998072
0.684471, 28.7939, 0.404562, 1.60491, 0.4, -5.05932e-05, 1.00424, 0.994495, 1.00167, 0.998072
0.684521, 28.7938, 0.404563, 1.60491, 0.4, -5.06216e-05, 1.00425, 0.994496, 1.00167, 0.998073
0.684571, 28.7938, 0.404564, 1.60492, 0.4, -5.065e-05, 1.00425, 0.994497, 1.00167, 0.998074
0.684621, 28.7938, 0.404565, 1.60493, 0.4, -5.06784e-05, 1.00425, 0.994497, 1.00167, 0.998074
0.684671, 28.7937, 0.404566, 1.60494, 0.4, -5.07068e-05, 1.00425, 0.994498, 1.00168, 0.998075
0.684721, 28.7937, 0.404567, 1.60495, 0.4, -5.07352e-05, 1.00425, 0.994499, 1.00168, 0.998076
0.684771, 28.7936, 0.404568, 1.60495, 0.4, -5.07636e-05, 1.00425, 0.9945, 1.00168, 0.998077
0.684821, 28.7936, 0.404569, 1.60496, 0.4, -5.07921e-05, 1.00425, 0.994501, 1.00168, 0.998077
0.684871, 28.7935, 0.40457, 1.60497, 0.4, -5.08205e-05, 1.00426, 0.994502, 1.00168, 0.998078
0.684921, 28.7935, 0.40457, 1.60498, 0.4, -5.08489e-05, 1.00426, 0.994502, 1.00168, 0.998079
0.684971, 28.7934, 0.404572, 1.60499, 0.4, -5.08774e-05, 1.00426, 0.994503, 1.00168, 0.998079
0.685021, 28.7934, 0.404573, 1.605, 0.4, -5.09058e-05, 1.00426, 0.994504, 1.00168, 0.99808
0.685071, 28.7934, 0.404573, 1.605, 0.4, -5.09343e-05, 1.00426, 0.994505, 1.00168, 0.998081
0.685121, 28.7933, 0.404574, 1.60501, 0.4, -5.09627e-05, 1.00426, 0.994506, 1.00168, 0.998081
0.685171, 28.7933, 0.404575, 1.60502, 0.4, -5.09912e-05, 1.00426, 0.994506, 1.00168, 0.998082
0.685221, 28.7932, 0.404576, 1.60503, 0.4, -5.10197e-05, 1.00427, 0.994507, 1.00168, 0.998083
0.685272, 28.7932, 0.404577, 1.60503, 0.4, -5.10481e-05, 1.00427, 0.994508, 1.00168, 0.998083
0.685322, 28.7931, 0.404578, 1.60504, 0.4, -5.10766e-05, 1.00427, 0.994509, 1.00168, 0.998084
0.685372, 28.7931, 0.404579, 1.60505, 0.4, -5.11051e-05, 1.00427, 0.99451, 1.00168, 0.998085
0.685422, 28.793, 0.40458, 1.60506, 0.4, -5.11336e-05, 1.00427, 0.99451, 1.00168, 0.998085
0.685472, 28.793, 0.404581, 1.60507, 0.4, -5.11621e-05, 1.00427, 0.994511, 1.00168, 0.998086
0.685522, 28.793, 0.404582, 1.60507, 0.4, -5.11906e-05, 1.00427, 0.994512, 1.00168, 0.998087
0.685572, 28.7929, 0.404583, 1.60508, 0.4, -5.12191e-05, 1.00428, 0.994513, 1.00169, 0.998087
0.685622, 28.7929, 0.404584, 1.60509, 0.4, -5.12477e-05, 1.00428, 0.994514, 1.00169, 0.998088
0.685672, 28.7928, 0.404585, 1.6051, 0.4, -5.12762e-05, 1.00428, 0.994515, 1.00169, 0.998089
0.685722, 28.7928, 0.404586, 1.60511, 0.4, -5.13047e-05, 1.00428, 0.994515, 1.00169, 0.998089
0.685772, 28.7927, 0.404587, 1.60511, 0.4, -5.13332e-05, 1.00428, 0.994516, 1.00169, 0.99809
0.685822, 28.7927, 0.404588, 1.60512, 0.4, -5.13618e-05, 1.00428, 0.994517, 1.00169, 0.998091
0.685872, 28.7926, 0.404589, 1.60513, 0.4, -5.13903e-05, 1.00428, 0.994518, 1.00169, 0.998092
0.685922, 28.7926, 0.40459, 1.60514, 0.4, -5.14189e-05, 1.00428, 0.994519, 1.00169, 0.998092
0.685972, 28.7925, 0.40459, 1.60515, 0.4, -5.14474e-05, 1.00429, 0.994519, 1.00169, 0.998093
0.686022, 28.7925, 0.404591, 1.60515, 0.4, -5.1476e-05, 1.00429, 0.99452, 1.00169, 0.998094
0.686072, 28.7924, 0.404592, 1.60516, 0.4, -5.15046e-05, 1.00429, 0.994521, 1.00169, 0.998094
0.686122, 28.7924, 0.404593, 1.60517, 0.4, -5.15332e-05, 1.00429, 0.994522, 1.00169, 0.998095
0.686172, 28.7923, 0.404594, 1.60518, 0.4, -5.15617e-05, 1.00429, 0.994523, 1.00169, 0.998096
0.686222, 28.7923, 0.404595, 1.60519, 0.4, -5.15903e-05, 1.00429, 0.994524, 1.00169, 0.998096
0.686272, 28.7922, 0.404596, 1.60519, 0.4, -5.16189e-05, 1.00429, 0.994524, 1.00169, 0.998097
0.686322, 28.7922, 0.404597, 1.6052, 0.4, -5.16475e-05, 1.0043, 0.994525, 1.00169, 0.998098
0.686372, 28.7921, 0.404598, 1.60521, 0.4, -5.16761e-05, 1.0043, 0.994526, 1.00169, 0.998098
0.686422, 28.7921, 0.404599, 1.60522, 0.4, -5.17047e-05, 1.0043, 0.994527, 1.00169, 0.998099
0.686472, 28.7921, 0.404599, 1.60523, 0.4, -5.17333e-05, 1.0043, 0.994528, 1.0017, 0.9981
0.686522, 28.792, 0.4046, 1.60523, 0.4, -5.1762e-05, 1.0043, 0.994528, 1.0017, 0.9981
0.686572, 28.792, 0.404601, 1.60524, 0.4, -5.17906e-05, 1.0043, 0.994529, 1.0017, 0.998101
0.686622, 28.7919, 0.404602, 1.60525, 0.4, -5.18192e-05, 1.0043, 0.99453, 1.0017, 0.998102
0.686672, 28.7919, 0.404603, 1.60526, 0.4, -5.18479e-05, 1.00431, 0.994531, 1.0017, 0.998102
0.686722, 28.7918, 0.404604, 1.60527, 0.4, -5.18765e-05, 1.00431, 0.994532, 1.0017, 0.998103
0.686772, 28.7918, 0.404605, 1.60527, 0.4, -5.19052e-05, 1.00431, 0.994533, 1.0017, 0.998104
0.686822, 28.7917, 0.404606, 1.60528, 0.4, -5.19338e-05, 1.00431, 0.994533, 1.0017, 0.998104
0.686872, 28.7917, 0.404607, 1.60529, 0.4, -5.19625e-05, 1.00431, 0.994534, 1.0017, 0.998105
0.686922, 28.7916, 0.404607, 1.6053, 0.4, -5.19911e-05, 1.00431, 0.994535, 1.0017, 0.998106
0.686972, 28.7916, 0.404608, 1.6053, 0.4, -5.20198e-05, 1.00431, 0.994536, 1.0017, 0.998106
0.687022, 28.7915, 0.404609, 1.60531, 0.4, -5.20485e-05, 1.00432, 0.994537, 1.0017, 0.998107
0.687072, 28.7915, 0.40461, 1.60532, 0.4, -5.20772e-05, 1.00432, 0.994537, 1.0017, 0.998108
0.687122, 28.7914, 0.404611, 1.60533, 0.4, -5.21058e-05, 1.00432, 0.994538, 1.0017, 0.998108
0.687172, 28.7914, 0.404612, 1.60534, 0.4, -5.21345e-05, 1.00432, 0.994539, 1.0017, 0.998109
0.687222, 28.7913, 0.404613, 1.60534, 0.4, -5.21632e-05, 1.00432, 0.99454, 1.0017, 0.99811
0.687272, 28.7913, 0.404614, 1.60535, 0.4, -5.21919e-05, 1.00432, 0.994541, 1.0017, 0.998111
0.687322, 28.7912, 0.404615, 1.60536, 0.4, -5.22206e-05, 1.00432, 0.994541, 1.0017, 0.998111
0.687372, 28.7912, 0.404615, 1.60537, 0.4, -5.22494e-05, 1.00432, 0.994542, 1.0017, 0.998112
0.687422, 28.7911, 0.404617, 1.60538, 0.4, -5.22781e-05, 1.00433, 0.994543, 1.00171, 0.998113
0.687472, 28.7911, 0.404617, 1.60538, 0.4, -5.23068e-05, 1.00433, 0.994544, 1.00171, 0.998113
0.687522, 28.791, 0.404618, 1.60539, 0.4, -5.23355e-05, 1.00433, 0.994545, 1.00171, 0.998114
0.687572, 28.791, 0.404619, 1.6054, 0.4, -5.23643e-05, 1.00433, 0.994546, 1.00171, 0.998115
0.687622, 28.791, 0.40462, 1.60541, 0.4, -5.2393e-05, 1.00433, 0.994546, 1.00171, 0.998115
0.687672, 28.7909, 0.404621, 1.60541, 0.4, -5.24218e-05, 1.00433, 0.994547, 1.00171, 0.998116
0.687722, 28.7909, 0.404622, 1.60542, 0.4, -5.24505e-05, 1.00433, 0.994548, 1.00171, 0.998117
0.687772, 28.7908, 0.404623, 1.60543, 0.4, -5.24793e-05, 1.00434, 0.994549, 1.00171, 0.998117
0.687822, 28.7908, 0.404624, 1.60544, 0.4, -5.2508e-05, 1.00434, 0.99455, 1.00171, 0.998118
0.687872, 28.7907, 0.404625, 1.60545, 0.4, -5.25368e-05, 1.00434, 0.994551, 1.00171, 0.998119
0.687922, 28.7907, 0.404625, 1.60545, 0.4, -5.25656e-05, 1.00434, 0.994551, 1.00171, 0.998119
0.687972, 28.7906, 0.404626, 1.60546, 0.4, -5.25943e-05, 1.00434, 0.994552, 1.00171, 0.99812
0.688022, 28.7906, 0.404627, 1.60547, 0.4, -5.26231e-05, 1.00434, 0.994553, 1.00171, 0.998121
0.688072, 28.7905, 0.404628, 1.60548, 0.4, -5.26519e-05, 1.00434, 0.994554, 1.00171, 0.998121
0.688122, 28.7905, 0.404629, 1.60548, 0.4, -5.26807e-05, 1.00435, 0.994555, 1.00171, 0.998122
0.688172, 28.7904, 0.40463, 1.60549, 0.4, -5.27095e-05, 1.00435, 0.994555, 1.00171, 0.998123
0.688222, 28.7904, 0.404631, 1.6055, 0.4, -5.27383e-05, 1.00435, 0.994556, 1.00171, 0.998124
0.688272, 28.7903, 0.404632, 1.60551, 0.4, -5.27671e-05, 1.00435, 0.994557, 1.00171, 0.998124
0.688322, 28.7903, 0.404633, 1.60552, 0.4, -5.2796e-05, 1.00435, 0.994558, 1.00172, 0.998125
0.688372, 28.7902, 0.404633, 1.60552, 0.4, -5.28248e-05, 1.00435, 0.994559, 1.00172, 0.998126
0.688422, 28.7902, 0.404634, 1.60553, 0.4, -5.28536e-05, 1.00435, 0.99456, 1.00172, 0.998126
0.688472, 28.7901, 0.404635, 1.60554, 0.4, -5.28824e-05, 1.00436, 0.99456, 1.00172, 0.998127
0.688522, 28.7901, 0.404636, 1.60555, 0.4, -5.29113e-05, 1.00436, 0.994561, 1.00172, 0.998128
0.688572, 28.79, 0.404637, 1.60555, 0.4, -5.29401e-05, 1.00436, 0.994562, 1.00172, 0.998128
0.688622, 28.79, 0.404638, 1.60556, 0.4, -5.2969e-05, 1.00436, 0.994563, 1.00172, 0.998129
0.688672, 28.7899, 0.404639, 1.60557, 0.4, -5.29978e-05, 1.00436, 0.994564, 1.00172, 0.99813
0.688722, 28.7899, 0.40464, 1.60558, 0.4, -5.30267e-05, 1.00436, 0.994564, 1.00172, 0.99813
0.688772, 28.7899, 0.40464, 1.60559, 0.4, -5.30556e-05, 1.00436, 0.994565, 1.00172, 0.998131
0.688822, 28.7898, 0.404642, 1.60559, 0.4, -5.30844e-05, 1.00436, 0.994566, 1.00172, 0.998132
0.688872, 28.7898, 0.404642, 1.6056, 0.4, -5.31133e-05, 1.00437, 0.994567, 1.00172, 0.998132
0.688922, 28.7897, 0.404643, 1.60561, 0.4, -5.31422e-05, 1.00437, 0.994568, 1.00172, 0.998133
0.688972, 28.7897, 0.404644, 1.60562, 0.4, -5.31711e-05, 1.00437, 0.994568, 1.00172, 0.998134
0.689022, 28.7896, 0.404645, 1.60562, 0.4, -5.32e-05, 1.00437, 0.994569, 1.00172, 0.998134
0.689072, 28.7896, 0.404646, 1.60563, 0.4, -5.32289e-05, 1.00437, 0.99457, 1.00172, 0.998135
0.689122, 28.7895, 0.404647, 1.60564, 0.4, -5.32578e-05, 1.00437, 0.994571, 1.00172, 0.998136
0.689172, 28.7895, 0.404648, 1.60565, 0.4, -5.32867e-05, 1.00437, 0.994572, 1.00172, 0.998136
0.689222, 28.7894, 0.404649, 1.60565, 0.4, -5.33156e-05, 1.00438, 0.994573, 1.00173, 0.998137
0.689272, 28.7894, 0.40465, 1.60566, 0.4, -5.33446e-05, 1.00438, 0.994573, 1.00173, 0.998138
0.689322, 28.7893, 0.40465, 1.60567, 0.4, -5.33735e-05, 1.00438, 0.994574, 1.00173, 0.998138
0.689372, 28.7893, 0.404651, 1.60568, 0.4, -5.34024e-05, 1.00438, 0.994575, 1.00173, 0.998139
0.689422, 28.7892, 0.404652, 1.60568, 0.4, -5.34314e-05, 1.00438, 0.994576, 1.00173, 0.99814
0.689472, 28.7892, 0.404653, 1.60569, 0.4, -5.34603e-05, 1.00438, 0.994577, 1.00173, 0.998141
0.689522, 28.7891, 0.404654, 1.6057, 0.4, -5.34893e-05, 1.00438, 0.994577, 1.00173, 0.998141
0.689572, 28.7891, 0.404655, 1.60571, 0.4, -5.35182e-05, 1.00439, 0.994578, 1.00173, 0.998142
0.689622, 28.789, 0.404656, 1.60572, 0.4, -5.35472e-05, 1.00439, 0.994579, 1.00173, 0.998143
0.689672, 28.789, 0.404657, 1.60572, 0.4, -5.35762e-05, 1.00439, 0.99458, 1.00173, 0.998143
0.689722, 28.7889, 0.404658, 1.60573, 0.4, -5.36051e-05, 1.00439, 0.994581, 1.00173, 0.998144
0.689772, 28.7889, 0.404658, 1.60574, 0.4, -5.36341e-05, 1.00439, 0.994582, 1.00173, 0.998145
0.689822, 28.7888, 0.404659, 1.60575, 0.4, -5.36631e-05, 1.00439, 0.994582, 1.00173, 0.998145
0.689872, 28.7888, 0.40466, 1.60575, 0.4, -5.36921e-05, 1.00439, 0.994583, 1.00173, 0.998146
0.689922, 28.7888, 0.404661, 1.60576, 0.4, -5.37211e-05, 1.0044, 0.994584, 1.00173, 0.998147
0.689972, 28.7887, 0.404662, 1.60577, 0.4, -5.37501e-05, 1.0044, 0.994585, 1.00173, 0.998147
0.690022, 28.7887, 0.404663, 1.60578, 0.4, -5.37791e-05, 1.0044, 0.994586, 1.00173, 0.998148
0.690072, 28.7886, 0.404664, 1.60578, 0.4, -5.38081e-05, 1.0044, 0.994586, 1.00173, 0.998149
0.690122, 28.7886, 0.404665, 1.60579, 0.4, -5.38371e-05, 1.0044, 0.994587, 1.00173, 0.998149
0.690172, 28.7885, 0.404666, 1.6058, 0.4, -5.38661e-05, 1.0044, 0.994588, 1.00174, 0.99815
0.690222, 28.7885, 0.404667, 1.60581, 0.4, -5.38952e-05, 1.0044, 0.994589, 1.00174, 0.998151
0.690272, 28.7884, 0.404667, 1.60582, 0.4, -5.39242e-05, 1.0044, 0.99459, 1.00174, 0.998151
0.690322, 28.7884, 0.404668, 1.60582, 0.4, -5.39532e-05, 1.00441, 0.994591, 1.00174, 0.998152
0.690372, 28.7883, 0.404669, 1.60583, 0.4, -5.39823e-05, 1.00441, 0.994591, 1.00174, 0.998153
0.690422, 28.7883, 0.40467, 1.60584, 0.4, -5.40113e-05, 1.00441, 0.994592, 1.00174, 0.998154
0.690472, 28.7882, 0.404671, 1.60585, 0.4, -5.40404e-05, 1.00441, 0.994593, 1.00174, 0.998154
0.690522, 28.7882, 0.404672, 1.60585, 0.4, -5.40694e-05, 1.00441, 0.994594, 1.00174, 0.998155
0.690572, 28.7881, 0.404673, 1.60586, 0.4, -5.40985e-05, 1.00441, 0.994595, 1.00174, 0.998156
0.690622, 28.7881, 0.404674, 1.60587, 0.4, -5.41276e-05, 1.00441, 0.994595, 1.00174, 0.998156
0.690672, 28.788, 0.404675, 1.60588, 0.4, -5.41567e-05, 1.00442, 0.994596, 1.00174, 0.998157
0.690722, 28.788, 0.404675, 1.60588, 0.4, -5.41857e-05, 1.00442, 0.994597, 1.00174, 0.998158
0.690772, 28.7879, 0.404676, 1.60589, 0.4, -5.42148e-05, 1.00442, 0.994598, 1.00174, 0.998158
0.690822, 28.7879, 0.404677, 1.6059, 0.4, -5.42439e-05, 1.00442, 0.994599, 1.00174, 0.998159
0.690872, 28.7878, 0.404678, 1.60591, 0.4, -5.4273e-05, 1.00442, 0.9946, 1.00174, 0.99816
0.690922, 28.7878, 0.404679, 1.60591, 0.4, -5.43021e-05, 1.00442, 0.9946, 1.00174, 0.99816
0.690972, 28.7877, 0.40468, 1.60592, 0.4, -5.43312e-05, 1.00442, 0.994601, 1.00174, 0.998161
0.691022, 28.7877, 0.404681, 1.60593, 0.4, -5.43604e-05, 1.00443, 0.994602, 1.00174, 0.998162
0.691072, 28.7877, 0.404682, 1.60594, 0.4, -5.43895e-05, 1.00443, 0.994603, 1.00175, 0.998162
0.691122, 28.7876, 0.404683, 1.60594, 0.4, -5.44186e-05, 1.00443, 0.994604, 1.00175, 0.998163
0.691172, 28.7876, 0.404684, 1.60595, 0.4, -5.44477e-05, 1.00443, 0.994604, 1.00175, 0.998164
0.691222, 28.7875, 0.404684, 1.60596, 0.4, -5.44769e-05, 1.00443, 0.994605, 1.00175, 0.998164
0.691272, 28.7875, 0.404685, 1.60597, 0.4, -5.4506e-05, 1.00443, 0.994606, 1.00175, 0.998165
0.691323, 28.7874, 0.404686, 1.60597, 0.4, -5.45352e-05, 1.00443, 0.994607, 1.00175, 0.998166
0.691373, 28.7874, 0.404687, 1.60598, 0.4, -5.45643e-05, 1.00444, 0.994608, 1.00175, 0.998166
0.691423, 28.7873, 0.404688, 1.60599, 0.4, -5.45935e-05, 1.00444, 0.994609, 1.00175, 0.998167
0.691473, 28.7873, 0.404689, 1.606, 0.4, -5.46227e-05, 1.00444, 0.994609, 1.00175, 0.998168
0.691523, 28.7872, 0.40469, 1.60601, 0.4, -5.46518e-05, 1.00444, 0.99461, 1.00175, 0.998168
0.691573, 28.7872, 0.404691, 1.60601, 0.4, -5.4681e-05, 1.00444, 0.994611, 1.00175, 0.998169
0.691623, 28.7871, 0.404692, 1.60602, 0.4, -5.47102e-05, 1.00444, 0.994612, 1.00175, 0.99817
0.691673, 28.7871, 0.404692, 1.60603, 0.4, -5.47394e-05, 1.00444, 0.994613, 1.00175, 0.998171
0.691723, 28.787, 0.404693, 1.60604, 0.4, -5.47686e-05, 1.00444, 0.994613, 1.00175, 0.998171
0.691773, 28.787, 0.404694, 1.60604, 0.4, -5.47978e-05, 1.00445, 0.994614, 1.00175, 0.998172
0.691823, 28.7869, 0.404695, 1.60605, 0.4, -5.4827e-05, 1.00445, 0.994615, 1.00175, 0.998173
0.691873, 28.7869, 0.404696, 1.60606, 0.4, -5.48562e-05, 1.00445, 0.994616, 1.00175, 0.998173
0.691923, 28.7868, 0.404697, 1.60607, 0.4, -5.48854e-05, 1.00445, 0.994617, 1.00175, 0.998174
0.691973, 28.7868, 0.404698, 1.60607, 0.4, -5.49146e-05, 1.00445, 0.994617, 1.00176, 0.998175
0.692023, 28.7867, 0.404699, 1.60608, 0.4, -5.49438e-05, 1.00445, 0.994618, 1.00176, 0.998175
0.692073, 28.7867, 0.4047, 1.60609, 0.4, -5.49731e-05, 1.00445, 0.994619, 1.00176, 0.998176
0.692123, 28.7866, 0.404701, 1.6061, 0.4, -5.50023e-05, 1.00446, 0.99462, 1.00176, 0.998177
0.692173, 28.7866, 0.404701, 1.6061, 0.4, -5.50316e-05, 1.00446, 0.994621, 1.00176, 0.998177
0.692223, 28.7865, 0.404702, 1.60611, 0.4, -5.50608e-05, 1.00446, 0.994622, 1.00176, 0.998178
0.692273, 28.7865, 0.404703, 1.60612, 0.4, -5.50901e-05, 1.00446, 0.994622, 1.00176, 0.998179
0.692323, 28.7864, 0.404704, 1.60613, 0.4, -5.51193e-05, 1.00446, 0.994623, 1.00176, 0.998179
0.692373, 28.7864, 0.404705, 1.60613, 0.4, -5.51486e-05, 1.00446, 0.994624, 1.00176, 0.99818
0.692423, 28.7863, 0.404705, 1.60614, 0.4, -5.51778e-05, 1.00446, 0.994625, 1.00176, 0.998181
0.692473, 28.7863, 0.404706, 1.60615, 0.4, -5.52071e-05, 1.00447, 0.994626, 1.00176, 0.998181
0.692523, 28.7862, 0.404707, 1.60616, 0.4, -5.52364e-05, 1.00447, 0.994626, 1.00176, 0.998182
0.692573, 28.7862, 0.404708, 1.60616, 0.4, -5.52657e-05, 1.00447, 0.994627, 1.00176, 0.998183
0.692623, 28.7861, 0.404709, 1.60617, 0.4, -5.5295e-05, 1.00447, 0.994628, 1.00176, 0.998183
0.692673, 28.7861, 0.40471, 1.60618, 0.4, -5.53243e-05, 1.00447, 0.994629, 1.00176, 0.998184
0.692723, 28.786, 0.404711, 1.60619, 0.4, -5.53536e-05, 1.00447, 0.99463, 1.00176, 0.998185
0.692773, 28.786, 0.404711, 1.60619, 0.4, -5.53829e-05, 1.00447, 0.994631, 1.00176, 0.998185
0.692823, 28.7859, 0.404712, 1.6062, 0.4, -5.54122e-05, 1.00448, 0.994631, 1.00176, 0.998186
0.692873, 28.7859, 0.404713, 1.60621, 0.4, -5.54415e-05, 1.00448, 0.994632, 1.00176, 0.998187
0.692923, 28.7858, 0.404714, 1.60622, 0.4, -5.54708e-05, 1.00448, 0.994633, 1.00177, 0.998187
0.692973, 28.7858, 0.404715, 1.60622, 0.4, -5.55001e-05, 1.00448, 0.994634, 1.00177, 0.998188
0.693023, 28.7857, 0.404716, 1.60623, 0.4, -5.55295e-05, 1.00448, 0.994635, 1.00177, 0.998189
0.693073, 28.7857, 0.404717, 1.60624, 0.4, -5.55588e-05, 1.00448, 0.994635, 1.00177, 0.99819
0.693123, 28.7856, 0.404717, 1.60625, 0.4, -5.55882e-05, 1.00448, 0.994636, 1.00177, 0.99819
0.693173, 28.7856, 0.404718, 1.60625, 0.4, -5.56175e-05, 1.00448, 0.994637, 1.00177, 0.998191
0.693223, 28.7855, 0.404719, 1.60626, 0.4, -5.56469e-05, 1.00449, 0.994638, 1.00177, 0.998192
0.693273, 28.7855, 0.40472, 1.60627, 0.4, -5.56762e-05, 1.00449, 0.994639, 1.00177, 0.998192
0.693323, 28.7854, 0.404721, 1.60628, 0.4, -5.57056e-05, 1.00449, 0.99464, 1.00177, 0.998193
0.693373, 28.7854, 0.404722, 1.60628, 0.4, -5.57349e-05, 1.00449, 0.99464, 1.00177, 0.998194
0.693423, 28.7853, 0.404723, 1.60629, 0.4, -5.57643e-05, 1.00449, 0.994641, 1.00177, 0.998194
0.693473, 28.7853, 0.404723, 1.6063, 0.4, -5.57937e-05, 1.00449, 0.994642, 1.00177, 0.998195
0.693523, 28.7852, 0.404724, 1.60631, 0.4, -5.58231e-05, 1.00449, 0.994643, 1.00177, 0.998196
0.693573, 28.7852, 0.404725, 1.60631, 0.4, -5.58525e-05, 1.0045, 0.994644, 1.00177, 0.998196
0.693623, 28.7851, 0.404726, 1.60632, 0.4, -5.58819e-05, 1.0045, 0.994645, 1.00177, 0.998197
0.693673, 28.7851, 0.404727, 1.60633, 0.4, -5.59113e-05, 1.0045, 0.994645, 1.00177, 0.998198
0.693723, 28.785, 0.404728, 1.60634, 0.4, -5.59407e-05, 1.0045, 0.994646, 1.00177, 0.998199
0.693773, 28.785, 0.404729, 1.60634, 0.4, -5.59701e-05, 1.0045, 0.994647, 1.00177, 0.998199
0.693823, 28.7849, 0.404729, 1.60635, 0.4, -5.59995e-05, 1.0045, 0.994648, 1.00178, 0.9982
0.693873, 28.7849, 0.40473, 1.60636, 0.4, -5.60289e-05, 1.0045, 0.994649, 1.00178, 0.998201
0.693923, 28.7848, 0.404731, 1.60637, 0.4, -5.60584e-05, 1.00451, 0.994649, 1.00178, 0.998201
0.693973, 28.7848, 0.404732, 1.60637, 0.4, -5.60878e-05, 1.00451, 0.99465, 1.00178, 0.998202
0.694023, 28.7847, 0.404733, 1.60638, 0.4, -5.61172e-05, 1.00451, 0.994651, 1.00178, 0.998203
0.694073, 28.7847, 0.404734, 1.60639, 0.4, -5.61467e-05, 1.00451, 0.994652, 1.00178, 0.998203
0.694123, 28.7846, 0.404735, 1.6064, 0.4, -5.61761e-05, 1.00451, 0.994653, 1.00178, 0.998204
0.694173, 28.7846, 0.404736, 1.6064, 0.4, -5.62056e-05, 1.00451, 0.994654, 1.00178, 0.998205
0.694223, 28.7845, 0.404736, 1.60641, 0.4, -5.6235e-05, 1.00451, 0.994654, 1.00178, 0.998205
0.694273, 28.7844, 0.404737, 1.60642, 0.4, -5.62645e-05, 1.00452, 0.994655, 1.00178, 0.998206
0.694323, 28.7844, 0.404738, 1.60643, 0.4, -5.6294e-05, 1.00452, 0.994656, 1.00178, 0.998207
0.694373, 28.7843, 0.404739, 1.60643, 0.4, -5.63234e-05, 1.00452, 0.994657, 1.00178, 0.998207
