Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.694423, 28.7843, 0.40474, 1.60644, 0.4, -5.63529e-05, 1.00452, 0.994658, 1.00178, 0.998208
0.694473, 28.7842, 0.404741, 1.60645, 0.4, -5.63824e-05, 1.00452, 0.994659, 1.00178, 0.998209
0.694523, 28.7842, 0.404742, 1.60646, 0.4, -5.64119e-05, 1.00452, 0.994659, 1.00178, 0.99821
0.694573, 28.7841, 0.404742, 1.60646, 0.4, -5.64414e-05, 1.00452, 0.99466, 1.00178, 0.99821
0.694623, 28.7841, 0.404743, 1.60647, 0.4, -5.64709e-05, 1.00453, 0.994661, 1.00178, 0.998211
0.694673, 28.784, 0.404744, 1.60648, 0.4, -5.65004e-05, 1.00453, 0.994662, 1.00178, 0.998212
0.694723, 28.784, 0.404745, 1.60649, 0.4, -5.65299e-05, 1.00453, 0.994663, 1.00179, 0.998212
0.694773, 28.7839, 0.404746, 1.60649, 0.4, -5.65594e-05, 1.00453, 0.994664, 1.00179, 0.998213
0.694823, 28.7839, 0.404747, 1.6065, 0.4, -5.65889e-05, 1.00453, 0.994664, 1.00179, 0.998214
0.694873, 28.7838, 0.404748, 1.60651, 0.4, -5.66185e-05, 1.00453, 0.994665, 1.00179, 0.998214
0.694923, 28.7838, 0.404749, 1.60652, 0.4, -5.6648e-05, 1.00453, 0.994666, 1.00179, 0.998215
0.694973, 28.7837, 0.404749, 1.60652, 0.4, -5.66775e-05, 1.00454, 0.994667, 1.00179, 0.998216
0.695023, 28.7837, 0.40475, 1.60653, 0.4, -5.67071e-05, 1.00454, 0.994668, 1.00179, 0.998216
0.695073, 28.7836, 0.404751, 1.60654, 0.4, -5.67366e-05, 1.00454, 0.994669, 1.00179, 0.998217
0.695123, 28.7836, 0.404752, 1.60654, 0.4, -5.67662e-05, 1.00454, 0.994669, 1.00179, 0.998218
0.695173, 28.7835, 0.404753, 1.60655, 0.4, -5.67958e-05, 1.00454, 0.99467, 1.00179, 0.998219
0.695223, 28.7835, 0.404754, 1.60656, 0.4, -5.68253e-05, 1.00454, 0.994671, 1.00179, 0.998219
0.695273, 28.7834, 0.404755, 1.60657, 0.4, -5.68549e-05, 1.00454, 0.994672, 1.00179, 0.99822
0.695323, 28.7834, 0.404756, 1.60657, 0.4, -5.68845e-05, 1.00454, 0.994673, 1.00179, 0.998221
0.695373, 28.7833, 0.404756, 1.60658, 0.4, -5.69141e-05, 1.00455, 0.994674, 1.00179, 0.998221
0.695423, 28.7833, 0.404757, 1.60659, 0.4, -5.69436e-05, 1.00455, 0.994674, 1.00179, 0.998222
0.695473, 28.7832, 0.404758, 1.6066, 0.4, -5.69732e-05, 1.00455, 0.994675, 1.00179, 0.998223
0.695523, 28.7832, 0.404759, 1.6066, 0.4, -5.70028e-05, 1.00455, 0.994676, 1.00179, 0.998223
0.695573, 28.7831, 0.40476, 1.60661, 0.4, -5.70324e-05, 1.00455, 0.994677, 1.00179, 0.998224
0.695623, 28.7831, 0.404761, 1.60662, 0.4, -5.7062e-05, 1.00455, 0.994678, 1.0018, 0.998225
0.695673, 28.783, 0.404761, 1.60663, 0.4, -5.70917e-05, 1.00455, 0.994678, 1.0018, 0.998225
0.695723, 28.783, 0.404762, 1.60663, 0.4, -5.71213e-05, 1.00456, 0.994679, 1.0018, 0.998226
0.695773, 28.7829, 0.404763, 1.60664, 0.4, -5.71509e-05, 1.00456, 0.99468, 1.0018, 0.998227
0.695823, 28.7829, 0.404764, 1.60665, 0.4, -5.71805e-05, 1.00456, 0.994681, 1.0018, 0.998227
0.695873, 28.7828, 0.404765, 1.60666, 0.4, -5.72102e-05, 1.00456, 0.994682, 1.0018, 0.998228
0.695923, 28.7828, 0.404766, 1.60666, 0.4, -5.72398e-05, 1.00456, 0.994683, 1.0018, 0.998229
0.695973, 28.7827, 0.404767, 1.60667, 0.4, -5.72694e-05, 1.00456, 0.994683, 1.0018, 0.99823
0.696023, 28.7827, 0.404767, 1.60668, 0.4, -5.72991e-05, 1.00456, 0.994684, 1.0018, 0.99823
0.696073, 28.7826, 0.404768, 1.60669, 0.4, -5.73288e-05, 1.00457, 0.994685, 1.0018, 0.998231
0.696123, 28.7826, 0.404769, 1.60669, 0.4, -5.73584e-05, 1.00457, 0.994686, 1.0018, 0.998232
0.696173, 28.7825, 0.40477, 1.6067, 0.4, -5.73881e-05, 1.00457, 0.994687, 1.0018, 0.998232
0.696223, 28.7824, 0.404771, 1.60671, 0.4, -5.74178e-05, 1.00457, 0.994688, 1.0018, 0.998233
0.696273, 28.7824, 0.404772, 1.60672, 0.4, -5.74474e-05, 1.00457, 0.994688, 1.0018, 0.998234
0.696323, 28.7823, 0.404773, 1.60672, 0.4, -5.74771e-05, 1.00457, 0.994689, 1.0018, 0.998234
0.696373, 28.7823, 0.404774, 1.60673, 0.4, -5.75068e-05, 1.00457, 0.99469, 1.0018, 0.998235
0.696423, 28.7822, 0.404774, 1.60674, 0.4, -5.75365e-05, 1.00458, 0.994691, 1.0018, 0.998236
0.696473, 28.7822, 0.404775, 1.60674, 0.4, -5.75662e-05, 1.00458, 0.994692, 1.0018, 0.998236
0.696523, 28.7821, 0.404776, 1.60675, 0.4, -5.75959e-05, 1.00458, 0.994693, 1.00181, 0.998237
0.696573, 28.7821, 0.404777, 1.60676, 0.4, -5.76256e-05, 1.00458, 0.994693, 1.00181, 0.998238
0.696623, 28.782, 0.404778, 1.60677, 0.4, -5.76553e-05, 1.00458, 0.994694, 1.00181, 0.998239
0.696673, 28.782, 0.404779, 1.60677, 0.4, -5.7685e-05, 1.00458, 0.994695, 1.00181, 0.998239
0.696723, 28.7819, 0.40478, 1.60678, 0.4, -5.77148e-05, 1.00458, 0.994696, 1.00181, 0.99824
0.696773, 28.7819, 0.40478, 1.60679, 0.4, -5.77445e-05, 1.00459, 0.994697, 1.00181, 0.998241
0.696823, 28.7818, 0.404781, 1.6068, 0.4, -5.77742e-05, 1.00459, 0.994697, 1.00181, 0.998241
0.696873, 28.7818, 0.404782, 1.6068, 0.4, -5.7804e-05, 1.00459, 0.994698, 1.00181, 0.998242
0.696923, 28.7817, 0.404783, 1.60681, 0.4, -5.78337e-05, 1.00459, 0.994699, 1.00181, 0.998243
0.696973, 28.7817, 0.404784, 1.60682, 0.4, -5.78635e-05, 1.00459, 0.9947, 1.00181, 0.998243
0.697023, 28.7816, 0.404785, 1.60683, 0.4, -5.78932e-05, 1.00459, 0.994701, 1.00181, 0.998244
0.697073, 28.7816, 0.404786, 1.60683, 0.4, -5.7923e-05, 1.00459, 0.994702, 1.00181, 0.998245
0.697123, 28.7815, 0.404787, 1.60684, 0.4, -5.79528e-05, 1.0046, 0.994702, 1.00181, 0.998245
0.697173, 28.7815, 0.404788, 1.60685, 0.4, -5.79825e-05, 1.0046, 0.994703, 1.00181, 0.998246
0.697223, 28.7814, 0.404788, 1.60686, 0.4, -5.80123e-05, 1.0046, 0.994704, 1.00181, 0.998247
0.697273, 28.7814, 0.404789, 1.60686, 0.4, -5.80421e-05, 1.0046, 0.994705, 1.00181, 0.998248
0.697324, 28.7813, 0.40479, 1.60687, 0.4, -5.80719e-05, 1.0046, 0.994706, 1.00181, 0.998248
0.697374, 28.7813, 0.404791, 1.60688, 0.4, -5.81017e-05, 1.0046, 0.994707, 1.00181, 0.998249
0.697424, 28.7812, 0.404792, 1.60688, 0.4, -5.81315e-05, 1.0046, 0.994707, 1.00182, 0.99825
0.697474, 28.7812, 0.404793, 1.60689, 0.4, -5.81613e-05, 1.0046, 0.994708, 1.00182, 0.99825
0.697524, 28.7811, 0.404794, 1.6069, 0.4, -5.81911e-05, 1.00461, 0.994709, 1.00182, 0.998251
0.697574, 28.7811, 0.404794, 1.60691, 0.4, -5.82209e-05, 1.00461, 0.99471, 1.00182, 0.998252
0.697624, 28.781, 0.404795, 1.60691, 0.4, -5.82507e-05, 1.00461, 0.994711, 1.00182, 0.998252
0.697674, 28.781, 0.404796, 1.60692, 0.4, -5.82806e-05, 1.00461, 0.994712, 1.00182, 0.998253
0.697724, 28.7809, 0.404797, 1.60693, 0.4, -5.83104e-05, 1.00461, 0.994712, 1.00182, 0.998254
0.697774, 28.7809, 0.404798, 1.60694, 0.4, -5.83402e-05, 1.00461, 0.994713, 1.00182, 0.998254
0.697824, 28.7808, 0.404799, 1.60694, 0.4, -5.83701e-05, 1.00461, 0.994714, 1.00182, 0.998255
0.697874, 28.7808, 0.4048, 1.60695, 0.4, -5.83999e-05, 1.00462, 0.994715, 1.00182, 0.998256
0.697924, 28.7807, 0.4048, 1.60696, 0.4, -5.84298e-05, 1.00462, 0.994716, 1.00182, 0.998256
0.697974, 28.7807, 0.404801, 1.60697, 0.4, -5.84596e-05, 1.00462, 0.994716, 1.00182, 0.998257
0.698024, 28.7806, 0.404802, 1.60697, 0.4, -5.84895e-05, 1.00462, 0.994717, 1.00182, 0.998258
0.698074, 28.7806, 0.404803, 1.60698, 0.4, -5.85194e-05, 1.00462, 0.994718, 1.00182, 0.998259
0.698124, 28.7805, 0.404804, 1.60699, 0.4, -5.85493e-05, 1.00462, 0.994719, 1.00182, 0.998259
0.698174, 28.7804, 0.404805, 1.60699, 0.4, -5.85791e-05, 1.00462, 0.99472, 1.00182, 0.99826
0.698224, 28.7804, 0.404806, 1.607, 0.4, -5.8609e-05, 1.00463, 0.994721, 1.00182, 0.998261
0.698274, 28.7803, 0.404807, 1.60701, 0.4, -5.86389e-05, 1.00463, 0.994721, 1.00182, 0.998261
0.698324, 28.7803, 0.404807, 1.60702, 0.4, -5.86688e-05, 1.00463, 0.994722, 1.00183, 0.998262
0.698374, 28.7802, 0.404808, 1.60702, 0.4, -5.86987e-05, 1.00463, 0.994723, 1.00183, 0.998263
0.698424, 28.7802, 0.404809, 1.60703, 0.4, -5.87286e-05, 1.00463, 0.994724, 1.00183, 0.998263
0.698474, 28.7801, 0.40481, 1.60704, 0.4, -5.87585e-05, 1.00463, 0.994725, 1.00183, 0.998264
0.698524, 28.7801, 0.404811, 1.60705, 0.4, -5.87885e-05, 1.00463, 0.994726, 1.00183, 0.998265
0.698574, 28.78, 0.404812, 1.60705, 0.4, -5.88184e-05, 1.00464, 0.994726, 1.00183, 0.998265
0.698624, 28.78, 0.404813, 1.60706, 0.4, -5.88483e-05, 1.00464, 0.994727, 1.00183, 0.998266
0.698674, 28.7799, 0.404813, 1.60707, 0.4, -5.88782e-05, 1.00464, 0.994728, 1.00183, 0.998267
0.698724, 28.7799, 0.404814, 1.60708, 0.4, -5.89082e-05, 1.00464, 0.994729, 1.00183, 0.998267
0.698774, 28.7798, 0.404815, 1.60708, 0.4, -5.89381e-05, 1.00464, 0.99473, 1.00183, 0.998268
0.698824, 28.7798, 0.404816, 1.60709, 0.4, -5.89681e-05, 1.00464, 0.994731, 1.00183, 0.998269
0.698874, 28.7797, 0.404816, 1.6071, 0.4, -5.8998e-05, 1.00464, 0.994731, 1.00183, 0.99827
0.698924, 28.7797, 0.404817, 1.6071, 0.4, -5.9028e-05, 1.00465, 0.994732, 1.00183, 0.99827
0.698974, 28.7796, 0.404818, 1.60711, 0.4, -5.90579e-05, 1.00465, 0.994733, 1.00183, 0.998271
0.699024, 28.7795, 0.404819, 1.60712, 0.4, -5.90879e-05, 1.00465, 0.994734, 1.00183, 0.998272
0.699074, 28.7795, 0.40482, 1.60713, 0.4, -5.91179e-05, 1.00465, 0.994735, 1.00183, 0.998272
0.699124, 28.7794, 0.404821, 1.60713, 0.4, -5.91479e-05, 1.00465, 0.994736, 1.00183, 0.998273
0.699174, 28.7794, 0.404821, 1.60714, 0.4, -5.91778e-05, 1.00465, 0.994736, 1.00183, 0.998274
0.699224, 28.7793, 0.404822, 1.60715, 0.4, -5.92078e-05, 1.00465, 0.994737, 1.00183, 0.998274
0.699274, 28.7793, 0.404823, 1.60716, 0.4, -5.92378e-05, 1.00466, 0.994738, 1.00184, 0.998275
0.699324, 28.7792, 0.404823, 1.60716, 0.4, -5.92678e-05, 1.00466, 0.994739, 1.00184, 0.998276
0.699374, 28.7792, 0.404824, 1.60717, 0.4, -5.92978e-05, 1.00466, 0.99474, 1.00184, 0.998276
0.699424, 28.7791, 0.404825, 1.60718, 0.4, -5.93278e-05, 1.00466, 0.99474, 1.00184, 0.998277
0.699474, 28.7791, 0.404826, 1.60718, 0.4, -5.93578e-05, 1.00466, 0.994741, 1.00184, 0.998278
0.699524, 28.779, 0.404827, 1.60719, 0.4, -5.93879e-05, 1.00466, 0.994742, 1.00184, 0.998279
0.699574, 28.7789, 0.404827, 1.6072, 0.4, -5.94179e-05, 1.00466, 0.994743, 1.00184, 0.998279
0.699624, 28.7789, 0.404828, 1.60721, 0.4, -5.94479e-05, 1.00466, 0.994744, 1.00184, 0.99828
0.699674, 28.7788, 0.404829, 1.60721, 0.4, -5.94779e-05, 1.00467, 0.994745, 1.00184, 0.998281
0.699724, 28.7788, 0.40483, 1.60722, 0.4, -5.9508e-05, 1.00467, 0.994745, 1.00184, 0.998281
0.699774, 28.7787, 0.404831, 1.60723, 0.4, -5.9538e-05, 1.00467, 0.994746, 1.00184, 0.998282
0.699824, 28.7787, 0.404831, 1.60724, 0.4, -5.95681e-05, 1.00467, 0.994747, 1.00184, 0.998283
0.699874, 28.7786, 0.404832, 1.60724, 0.4, -5.95981e-05, 1.00467, 0.994748, 1.00184, 0.998283
0.699924, 28.7786, 0.404833, 1.60725, 0.4, -5.96282e-05, 1.00467, 0.994749, 1.00184, 0.998284
0.699974, 28.7785, 0.404834, 1.60726, 0.4, -5.96582e-05, 1.00467, 0.99475, 1.00184, 0.998285
0.700024, 28.7785, 0.404835, 1.60726, 0.4, -5.96883e-05, 1.00468, 0.99475, 1.00184, 0.998285
0.700074, 28.7784, 0.404835, 1.60727, 0.4, -5.97183e-05, 1.00468, 0.994751, 1.00184, 0.998286
0.700124, 28.7783, 0.404836, 1.60728, 0.4, -5.97484e-05, 1.00468, 0.994752, 1.00184, 0.998287
0.700174, 28.7783, 0.404837, 1.60729, 0.4, -5.97785e-05, 1.00468, 0.994753, 1.00185, 0.998288
0.700224, 28.7782, 0.404838, 1.60729, 0.4, -5.98086e-05, 1.00468, 0.994754, 1.00185, 0.998288
0.700274, 28.7782, 0.404838, 1.6073, 0.4, -5.98387e-05, 1.00468, 0.994755, 1.00185, 0.998289
0.700324, 28.7781, 0.404839, 1.60731, 0.4, -5.98688e-05, 1.00468, 0.994755, 1.00185, 0.99829
0.700374, 28.7781, 0.40484, 1.60732, 0.4, -5.98989e-05, 1.00469, 0.994756, 1.00185, 0.99829
0.700424, 28.778, 0.404841, 1.60732, 0.4, -5.9929e-05, 1.00469, 0.994757, 1.00185, 0.998291
0.700474, 28.778, 0.404842, 1.60733, 0.4, -5.99591e-05, 1.00469, 0.994758, 1.00185, 0.998292
0.700524, 28.7779, 0.404842, 1.60734, 0.4, -5.99892e-05, 1.00469, 0.994759, 1.00185, 0.998292
0.700574, 28.7779, 0.404843, 1.60734, 0.4, -6.00193e-05, 1.00469, 0.99476, 1.00185, 0.998293
0.700624, 28.7778, 0.404844, 1.60735, 0.4, -6.00494e-05, 1.00469, 0.99476, 1.00185, 0.998294
0.700674, 28.7777, 0.404845, 1.60736, 0.4, -6.00796e-05, 1.00469, 0.994761, 1.00185, 0.998294
0.700724, 28.7777, 0.404846, 1.60737, 0.4, -6.01097e-05, 1.0047, 0.994762, 1.00185, 0.998295
0.700774, 28.7776, 0.404846, 1.60737, 0.4, -6.01398e-05, 1.0047, 0.994763, 1.00185, 0.998296
0.700824, 28.7776, 0.404847, 1.60738, 0.4, -6.017e-05, 1.0047, 0.994764, 1.00185, 0.998297
0.700874, 28.7775, 0.404848, 1.60739, 0.4, -6.02001e-05, 1.0047, 0.994765, 1.00185, 0.998297
0.700924, 28.7775, 0.404849, 1.6074, 0.4, -6.02303e-05, 1.0047, 0.994765, 1.00185, 0.998298
0.700974, 28.7774, 0.404849, 1.6074, 0.4, -6.02604e-05, 1.0047, 0.994766, 1.00185, 0.998299
0.701024, 28.7774, 0.40485, 1.60741, 0.4, -6.02906e-05, 1.0047, 0.994767, 1.00185, 0.998299
0.701074, 28.7773, 0.404851, 1.60742, 0.4, -6.03207e-05, 1.00471, 0.994768, 1.00186, 0.9983
0.701124, 28.7773, 0.404852, 1.60742, 0.4, -6.03509e-05, 1.00471, 0.994769, 1.00186, 0.998301
0.701174, 28.7772, 0.404852, 1.60743, 0.4, -6.03811e-05, 1.00471, 0.994769, 1.00186, 0.998301
0.701224, 28.7771, 0.404853, 1.60744, 0.4, -6.04113e-05, 1.00471, 0.99477, 1.00186, 0.998302
0.701274, 28.7771, 0.404854, 1.60745, 0.4, -6.04415e-05, 1.00471, 0.994771, 1.00186, 0.998303
0.701324, 28.777, 0.404855, 1.60745, 0.4, -6.04716e-05, 1.00471, 0.994772, 1.00186, 0.998303
0.701374, 28.777, 0.404856, 1.60746, 0.4, -6.05018e-05, 1.00471, 0.994773, 1.00186, 0.998304
0.701424, 28.7769, 0.404856, 1.60747, 0.4, -6.0532e-05, 1.00472, 0.994774, 1.00186, 0.998305
0.701474, 28.7769, 0.404857, 1.60748, 0.4, -6.05622e-05, 1.00472, 0.994774, 1.00186, 0.998305
0.701524, 28.7768, 0.404858, 1.60748, 0.4, -6.05924e-05, 1.00472, 0.994775, 1.00186, 0.998306
0.701574, 28.7768, 0.404859, 1.60749, 0.4, -6.06227e-05, 1.00472, 0.994776, 1.00186, 0.998307
0.701624, 28.7767, 0.40486, 1.6075, 0.4, -6.06529e-05, 1.00472, 0.994777, 1.00186, 0.998308
0.701674, 28.7767, 0.40486, 1.6075, 0.4, -6.06831e-05, 1.00472, 0.994778, 1.00186, 0.998308
0.701724, 28.7766, 0.404861, 1.60751, 0.4, -6.07133e-05, 1.00472, 0.994779, 1.00186, 0.998309
0.701774, 28.7765, 0.404862, 1.60752, 0.4, -6.07436e-05, 1.00472, 0.994779, 1.00186, 0.99831
0.701824, 28.7765, 0.404863, 1.60753, 0.4, -6.07738e-05, 1.00473, 0.99478, 1.00186, 0.99831
0.701874, 28.7764, 0.404863, 1.60753, 0.4, -6.0804e-05, 1.00473, 0.994781, 1.00186, 0.998311
0.701924, 28.7764, 0.404864, 1.60754, 0.4, -6.08343e-05, 1.00473, 0.994782, 1.00186, 0.998312
0.701974, 28.7763, 0.404865, 1.60755, 0.4, -6.08645e-05, 1.00473, 0.994783, 1.00187, 0.998312
0.702024, 28.7763, 0.404866, 1.60756, 0.4, -6.08948e-05, 1.00473, 0.994784, 1.00187, 0.998313
0.702074, 28.7762, 0.404867, 1.60756, 0.4, -6.09251e-05, 1.00473, 0.994784, 1.00187, 0.998314
0.702124, 28.7762, 0.404867, 1.60757, 0.4, -6.09553e-05, 1.00473, 0.994785, 1.00187, 0.998314
0.702174, 28.7761, 0.404868, 1.60758, 0.4, -6.09856e-05, 1.00474, 0.994786, 1.00187, 0.998315
0.702224, 28.7761, 0.404869, 1.60759, 0.4, -6.10159e-05, 1.00474, 0.994787, 1.00187, 0.998316
0.702274, 28.776, 0.40487, 1.60759, 0.4, -6.10462e-05, 1.00474, 0.994788, 1.00187, 0.998317
0.702324, 28.7759, 0.404871, 1.6076, 0.4, -6.10764e-05, 1.00474, 0.994789, 1.00187, 0.998317
0.702374, 28.7759, 0.404871, 1.60761, 0.4, -6.11067e-05, 1.00474, 0.994789, 1.00187, 0.998318
0.702424, 28.7758, 0.404872, 1.60761, 0.4, -6.1137e-05, 1.00474, 0.99479, 1.00187, 0.998319
0.702474, 28.7758, 0.404873, 1.60762, 0.4, -6.11673e-05, 1.00474, 0.994791, 1.00187, 0.998319
0.702524, 28.7757, 0.404874, 1.60763, 0.4, -6.11976e-05, 1.00475, 0.994792, 1.00187, 0.99832
0.702574, 28.7757, 0.404875, 1.60764, 0.4, -6.1228e-05, 1.00475, 0.994793, 1.00187, 0.998321
0.702624, 28.7756, 0.404876, 1.60764, 0.4, -6.12583e-05, 1.00475, 0.994794, 1.00187, 0.998321
0.702674, 28.7756, 0.404876, 1.60765, 0.4, -6.12886e-05, 1.00475, 0.994794, 1.00187, 0.998322
0.702724, 28.7755, 0.404877, 1.60766, 0.4, -6.13189e-05, 1.00475, 0.994795, 1.00187, 0.998323
0.702774, 28.7754, 0.404878, 1.60767, 0.4, -6.13493e-05, 1.00475, 0.994796, 1.00187, 0.998324
0.702824, 28.7754, 0.404879, 1.60767, 0.4, -6.13796e-05, 1.00475, 0.994797, 1.00187, 0.998324
0.702874, 28.7753, 0.40488, 1.60768, 0.4, -6.14099e-05, 1.00476, 0.994798, 1.00188, 0.998325
0.702924, 28.7753, 0.40488, 1.60769, 0.4, -6.14403e-05, 1.00476, 0.994798, 1.00188, 0.998326
0.702974, 28.7752, 0.404881, 1.60769, 0.4, -6.14706e-05, 1.00476, 0.994799, 1.00188, 0.998326
0.703024, 28.7752, 0.404882, 1.6077, 0.4, -6.1501e-05, 1.00476, 0.9948, 1.00188, 0.998327
0.703074, 28.7751, 0.404883, 1.60771, 0.4, -6.15313e-05, 1.00476, 0.994801, 1.00188, 0.998328
0.703124, 28.7751, 0.404884, 1.60772, 0.4, -6.15617e-05, 1.00476, 0.994802, 1.00188, 0.998328
0.703174, 28.775, 0.404885, 1.60772, 0.4, -6.15921e-05, 1.00476, 0.994803, 1.00188, 0.998329
0.703224, 28.775, 0.404885, 1.60773, 0.4, -6.16225e-05, 1.00477, 0.994803, 1.00188, 0.99833
0.703274, 28.7749, 0.404886, 1.60774, 0.4, -6.16528e-05, 1.00477, 0.994804, 1.00188, 0.99833
0.703324, 28.7748, 0.404887, 1.60774, 0.4, -6.16832e-05, 1.00477, 0.994805, 1.00188, 0.998331
0.703375, 28.7748, 0.404888, 1.60775, 0.4, -6.17136e-05, 1.00477, 0.994806, 1.00188, 0.998332
0.703425, 28.7747, 0.404889, 1.60776, 0.4, -6.1744e-05, 1.00477, 0.994807, 1.00188, 0.998332
0.703475, 28.7747, 0.404889, 1.60777, 0.4, -6.17744e-05, 1.00477, 0.994807, 1.00188, 0.998333
0.703525, 28.7746, 0.40489, 1.60777, 0.4, -6.18048e-05, 1.00477, 0.994808, 1.00188, 0.998334
0.703575, 28.7746, 0.404891, 1.60778, 0.4, -6.18352e-05, 1.00478, 0.994809, 1.00188, 0.998334
0.703625, 28.7745, 0.404892, 1.60779, 0.4, -6.18656e-05, 1.00478, 0.99481, 1.00188, 0.998335
0.703675, 28.7745, 0.404893, 1.6078, 0.4, -6.18961e-05, 1.00478, 0.994811, 1.00188, 0.998336
0.703725, 28.7744, 0.404893, 1.6078, 0.4, -6.19265e-05, 1.00478, 0.994812, 1.00188, 0.998337
0.703775, 28.7744, 0.404894, 1.60781, 0.4, -6.19569e-05, 1.00478, 0.994812, 1.00189, 0.998337
0.703825, 28.7743, 0.404895, 1.60782, 0.4, -6.19874e-05, 1.00478, 0.994813, 1.00189, 0.998338
0.703875, 28.7742, 0.404896, 1.60782, 0.4, -6.20178e-05, 1.00478, 0.994814, 1.00189, 0.998339
0.703925, 28.7742, 0.404897, 1.60783, 0.4, -6.20482e-05, 1.00478, 0.994815, 1.00189, 0.998339
0.703975, 28.7741, 0.404897, 1.60784, 0.4, -6.20787e-05, 1.00479, 0.994816, 1.00189, 0.99834
0.704025, 28.7741, 0.404898, 1.60785, 0.4, -6.21092e-05, 1.00479, 0.994817, 1.00189, 0.998341
0.704075, 28.774, 0.404899, 1.60785, 0.4, -6.21396e-05, 1.00479, 0.994817, 1.00189, 0.998341
0.704125, 28.774, 0.4049, 1.60786, 0.4, -6.21701e-05, 1.00479, 0.994818, 1.00189, 0.998342
0.704175, 28.7739, 0.404901, 1.60787, 0.4, -6.22006e-05, 1.00479, 0.994819, 1.00189, 0.998343
0.704225, 28.7739, 0.404902, 1.60787, 0.4, -6.2231e-05, 1.00479, 0.99482, 1.00189, 0.998343
0.704275, 28.7738, 0.404902, 1.60788, 0.4, -6.22615e-05, 1.00479, 0.994821, 1.00189, 0.998344
0.704325, 28.7738, 0.404903, 1.60789, 0.4, -6.2292e-05, 1.0048, 0.994822, 1.00189, 0.998345
0.704375, 28.7737, 0.404904, 1.6079, 0.4, -6.23225e-05, 1.0048, 0.994822, 1.00189, 0.998345
0.704425, 28.7736, 0.404905, 1.6079, 0.4, -6.2353e-05, 1.0048, 0.994823, 1.00189, 0.998346
0.704475, 28.7736, 0.404906, 1.60791, 0.4, -6.23835e-05, 1.0048, 0.994824, 1.00189, 0.998347
0.704525, 28.7735, 0.404907, 1.60792, 0.4, -6.2414e-05, 1.0048, 0.994825, 1.00189, 0.998347
0.704575, 28.7735, 0.404907, 1.60793, 0.4, -6.24445e-05, 1.0048, 0.994826, 1.00189, 0.998348
0.704625, 28.7734, 0.404908, 1.60793, 0.4, -6.2475e-05, 1.0048, 0.994827, 1.00189, 0.998349
0.704675, 28.7734, 0.404909, 1.60794, 0.4, -6.25055e-05, 1.00481, 0.994827, 1.0019, 0.99835
0.704725, 28.7733, 0.40491, 1.60795, 0.4, -6.25361e-05, 1.00481, 0.994828, 1.0019, 0.99835
0.704775, 28.7733, 0.40491, 1.60795, 0.4, -6.25666e-05, 1.00481, 0.994829, 1.0019, 0.998351
0.704825, 28.7732, 0.404911, 1.60796, 0.4, -6.25971e-05, 1.00481, 0.99483, 1.0019, 0.998352
0.704875, 28.7732, 0.404912, 1.60797, 0.4, -6.26277e-05, 1.00481, 0.994831, 1.0019, 0.998352
0.704925, 28.7731, 0.404913, 1.60798, 0.4, -6.26582e-05, 1.00481, 0.994831, 1.0019, 0.998353
0.704975, 28.773, 0.404914, 1.60798, 0.4, -6.26888e-05, 1.00481, 0.994832, 1.0019, 0.998354
0.705025, 28.773, 0.404914, 1.60799, 0.4, -6.27193e-05, 1.00482, 0.994833, 1.0019, 0.998354
0.705075, 28.7729, 0.404915, 1.608, 0.4, -6.27499e-05, 1.00482, 0.994834, 1.0019, 0.998355
0.705125, 28.7729, 0.404916, 1.60801, 0.4, -6.27805e-05, 1.00482, 0.994835, 1.0019, 0.998356
0.705175, 28.7728, 0.404917, 1.60801, 0.4, -6.2811e-05, 1.00482, 0.994836, 1.0019, 0.998356
0.705225, 28.7727, 0.404917, 1.60802, 0.4, -6.28416e-05, 1.00482, 0.994836, 1.0019, 0.998357
0.705275, 28.7727, 0.404918, 1.60803, 0.4, -6.28722e-05, 1.00482, 0.994837, 1.0019, 0.998358
0.705325, 28.7726, 0.404919, 1.60803, 0.4, -6.29028e-05, 1.00482, 0.994838, 1.0019, 0.998358
0.705375, 28.7726, 0.404919, 1.60804, 0.4, -6.29334e-05, 1.00483, 0.994839, 1.0019, 0.998359
0.705425, 28.7725, 0.40492, 1.60805, 0.4, -6.29639e-05, 1.00483, 0.99484, 1.0019, 0.99836
0.705475, 28.7725, 0.404921, 1.60806, 0.4, -6.29945e-05, 1.00483, 0.994841, 1.0019, 0.998361
0.705525, 28.7724, 0.404922, 1.60806, 0.4, -6.30251e-05, 1.00483, 0.994841, 1.0019, 0.998361
0.705575, 28.7723, 0.404922, 1.60807, 0.4, -6.30557e-05, 1.00483, 0.994842, 1.00191, 0.998362
0.705625, 28.7723, 0.404923, 1.60808, 0.4, -6.30864e-05, 1.00483, 0.994843, 1.00191, 0.998363
0.705675, 28.7722, 0.404924, 1.60808, 0.4, -6.3117e-05, 1.00483, 0.994844, 1.00191, 0.998363
0.705725, 28.7722, 0.404924, 1.60809, 0.4, -6.31476e-05, 1.00484, 0.994845, 1.00191, 0.998364
0.705775, 28.7721, 0.404925, 1.6081, 0.4, -6.31782e-05, 1.00484, 0.994845, 1.00191, 0.998365
0.705825, 28.7721, 0.404926, 1.60811, 0.4, -6.32088e-05, 1.00484, 0.994846, 1.00191, 0.998365
0.705875, 28.772, 0.404927, 1.60811, 0.4, -6.32395e-05, 1.00484, 0.994847, 1.00191, 0.998366
0.705925, 28.7719, 0.404927, 1.60812, 0.4, -6.32701e-05, 1.00484, 0.994848, 1.00191, 0.998367
0.705975, 28.7719, 0.404928, 1.60813, 0.4, -6.33007e-05, 1.00484, 0.994849, 1.00191, 0.998367
0.706025, 28.7718, 0.404929, 1.60813, 0.4, -6.33314e-05, 1.00484, 0.99485, 1.00191, 0.998368
0.706075, 28.7718, 0.40493, 1.60814, 0.4, -6.3362e-05, 1.00484, 0.99485, 1.00191, 0.998369
0.706125, 28.7717, 0.40493, 1.60815, 0.4, -6.33927e-05, 1.00485, 0.994851, 1.00191, 0.99837
0.706175, 28.7716, 0.404931, 1.60816, 0.4, -6.34234e-05, 1.00485, 0.994852, 1.00191, 0.99837
0.706225, 28.7716, 0.404932, 1.60816, 0.4, -6.3454e-05, 1.00485, 0.994853, 1.00191, 0.998371
0.706275, 28.7715, 0.404933, 1.60817, 0.4, -6.34847e-05, 1.00485, 0.994854, 1.00191, 0.998372
0.706325, 28.7715, 0.404933, 1.60818, 0.4, -6.35154e-05, 1.00485, 0.994855, 1.00191, 0.998372
0.706375, 28.7714, 0.404934, 1.60818, 0.4, -6.3546e-05, 1.00485, 0.994855, 1.00191, 0.998373
0.706425, 28.7714, 0.404935, 1.60819, 0.4, -6.35767e-05, 1.00485, 0.994856, 1.00191, 0.998374
0.706475, 28.7713, 0.404935, 1.6082, 0.4, -6.36074e-05, 1.00486, 0.994857, 1.00191, 0.998374
0.706525, 28.7712, 0.404936, 1.60821, 0.4, -6.36381e-05, 1.00486, 0.994858, 1.00192, 0.998375
0.706575, 28.7712, 0.404937, 1.60821, 0.4, -6.36688e-05, 1.00486, 0.994859, 1.00192, 0.998376
0.706625, 28.7711, 0.404938, 1.60822, 0.4, -6.36995e-05, 1.00486, 0.99486, 1.00192, 0.998376
0.706675, 28.7711, 0.404938, 1.60823, 0.4, -6.37302e-05, 1.00486, 0.99486, 1.00192, 0.998377
0.706725, 28.771, 0.404939, 1.60824, 0.4, -6.37609e-05, 1.00486, 0.994861, 1.00192, 0.998378
0.706775, 28.7709, 0.40494, 1.60824, 0.4, -6.37916e-05, 1.00486, 0.994862, 1.00192, 0.998378
0.706825, 28.7709, 0.40494, 1.60825, 0.4, -6.38223e-05, 1.00487, 0.994863, 1.00192, 0.998379
0.706875, 28.7708, 0.404941, 1.60826, 0.4, -6.3853e-05, 1.00487, 0.994864, 1.00192, 0.99838
0.706925, 28.7708, 0.404942, 1.60826, 0.4, -6.38838e-05, 1.00487, 0.994865, 1.00192, 0.998381
0.706975, 28.7707, 0.404943, 1.60827, 0.4, -6.39145e-05, 1.00487, 0.994865, 1.00192, 0.998381
0.707025, 28.7707, 0.404943, 1.60828, 0.4, -6.39452e-05, 1.00487, 0.994866, 1.00192, 0.998382
0.707075, 28.7706, 0.404944, 1.60829, 0.4, -6.3976e-05, 1.00487, 0.994867, 1.00192, 0.998383
0.707125, 28.7705, 0.404945, 1.60829, 0.4, -6.40067e-05, 1.00487, 0.994868, 1.00192, 0.998383
0.707175, 28.7705, 0.404946, 1.6083, 0.4, -6.40375e-05, 1.00488, 0.994869, 1.00192, 0.998384
0.707225, 28.7704, 0.404946, 1.60831, 0.4, -6.40682e-05, 1.00488, 0.994869, 1.00192, 0.998385
0.707275, 28.7704, 0.404947, 1.60831, 0.4, -6.4099e-05, 1.00488, 0.99487, 1.00192, 0.998385
0.707325, 28.7703, 0.404948, 1.60832, 0.4, -6.41297e-05, 1.00488, 0.994871, 1.00192, 0.998386
0.707375, 28.7703, 0.404949, 1.60833, 0.4, -6.41605e-05, 1.00488, 0.994872, 1.00192, 0.998387
0.707425, 28.7702, 0.404949, 1.60834, 0.4, -6.41913e-05, 1.00488, 0.994873, 1.00193, 0.998387
0.707475, 28.7701, 0.40495, 1.60834, 0.4, -6.4222e-05, 1.00488, 0.994874, 1.00193, 0.998388
0.707525, 28.7701, 0.404951, 1.60835, 0.4, -6.42528e-05, 1.00489, 0.994874, 1.00193, 0.998389
0.707575, 28.77, 0.404951, 1.60836, 0.4, -6.42836e-05, 1.00489, 0.994875, 1.00193, 0.998389
0.707625, 28.77, 0.404952, 1.60836, 0.4, -6.43144e-05, 1.00489, 0.994876, 1.00193, 0.99839
0.707675, 28.7699, 0.404953, 1.60837, 0.4, -6.43452e-05, 1.00489, 0.994877, 1.00193, 0.998391
0.707725, 28.7698, 0.404954, 1.60838, 0.4, -6.4376e-05, 1.00489, 0.994878, 1.00193, 0.998392
0.707775, 28.7698, 0.404954, 1.60839, 0.4, -6.44068e-05, 1.00489, 0.994879, 1.00193, 0.998392
0.707825, 28.7697, 0.404955, 1.60839, 0.4, -6.44376e-05, 1.00489, 0.994879, 1.00193, 0.998393
0.707875, 28.7697, 0.404956, 1.6084, 0.4, -6.44684e-05, 1.00489, 0.99488, 1.00193, 0.998394
0.707925, 28.7696, 0.404957, 1.60841, 0.4, -6.44992e-05, 1.0049, 0.994881, 1.00193, 0.998394
0.707975, 28.7696, 0.404957, 1.60841, 0.4, -6.453e-05, 1.0049, 0.994882, 1.00193, 0.998395
0.708025, 28.7695, 0.404958, 1.60842, 0.4, -6.45609e-05, 1.0049, 0.994883, 1.00193, 0.998396
0.708075, 28.7694, 0.404959, 1.60843, 0.4, -6.45917e-05, 1.0049, 0.994884, 1.00193, 0.998396
0.708125, 28.7694, 0.404959, 1.60844, 0.4, -6.46225e-05, 1.0049, 0.994884, 1.00193, 0.998397
0.708175, 28.7693, 0.40496, 1.60844, 0.4, -6.46534e-05, 1.0049, 0.994885, 1.00193, 0.998398
0.708225, 28.7693, 0.404961, 1.60845, 0.4, -6.46842e-05, 1.0049, 0.994886, 1.00193, 0.998399
0.708275, 28.7692, 0.404962, 1.60846, 0.4, -6.4715e-05, 1.00491, 0.994887, 1.00193, 0.998399
0.708325, 28.7691, 0.404962, 1.60846, 0.4, -6.47459e-05, 1.00491, 0.994888, 1.00194, 0.9984
0.708375, 28.7691, 0.404963, 1.60847, 0.4, -6.47767e-05, 1.00491, 0.994888, 1.00194, 0.998401
0.708425, 28.769, 0.404964, 1.60848, 0.4, -6.48076e-05, 1.00491, 0.994889, 1.00194, 0.998401
0.708475, 28.769, 0.404964, 1.60849, 0.4, -6.48385e-05, 1.00491, 0.99489, 1.00194, 0.998402
0.708525, 28.7689, 0.404965, 1.60849, 0.4, -6.48693e-05, 1.00491, 0.994891, 1.00194, 0.998403
0.708575, 28.7689, 0.404966, 1.6085, 0.4, -6.49002e-05, 1.00491, 0.994892, 1.00194, 0.998403
0.708625, 28.7688, 0.404967, 1.60851, 0.4, -6.49311e-05, 1.00492, 0.994893, 1.00194, 0.998404
0.708675, 28.7687, 0.404968, 1.60851, 0.4, -6.4962e-05, 1.00492, 0.994893, 1.00194, 0.998405
0.708725, 28.7687, 0.404968, 1.60852, 0.4, -6.49928e-05, 1.00492, 0.994894, 1.00194, 0.998405
0.708775, 28.7686, 0.404969, 1.60853, 0.4, -6.50237e-05, 1.00492, 0.994895, 1.00194, 0.998406
0.708825, 28.7686, 0.40497, 1.60854, 0.4, -6.50546e-05, 1.00492, 0.994896, 1.00194, 0.998407
0.708875, 28.7685, 0.40497, 1.60854, 0.4, -6.50855e-05, 1.00492, 0.994897, 1.00194, 0.998407
0.708925, 28.7684, 0.404971, 1.60855, 0.4, -6.51164e-05, 1.00492, 0.994897, 1.00194, 0.998408
0.708975, 28.7684, 0.404972, 1.60856, 0.4, -6.51474e-05, 1.00493, 0.994898, 1.00194, 0.998409
0.709025, 28.7683, 0.404973, 1.60857, 0.4, -6.51783e-05, 1.00493, 0.994899, 1.00194, 0.99841
0.709075, 28.7683, 0.404973, 1.60857, 0.4, -6.52092e-05, 1.00493, 0.9949, 1.00194, 0.99841
0.709125, 28.7682, 0.404974, 1.60858, 0.4, -6.52401e-05, 1.00493, 0.994901, 1.00194, 0.998411
0.709175, 28.7682, 0.404975, 1.60859, 0.4, -6.5271e-05, 1.00493, 0.994902, 1.00194, 0.998412
0.709225, 28.7681, 0.404976, 1.60859, 0.4, -6.5302e-05, 1.00493, 0.994902, 1.00195, 0.998412
0.709275, 28.768, 0.404976, 1.6086, 0.4, -6.53329e-05, 1.00493, 0.994903, 1.00195, 0.998413
0.709325, 28.768, 0.404977, 1.60861, 0.4, -6.53638e-05, 1.00494, 0.994904, 1.00195, 0.998414
0.709376, 28.7679, 0.404978, 1.60861, 0.4, -6.53948e-05, 1.00494, 0.994905, 1.00195, 0.998414
0.709426, 28.7679, 0.404978, 1.60862, 0.4, -6.54257e-05, 1.00494, 0.994906, 1.00195, 0.998415
0.709476, 28.7678, 0.404979, 1.60863, 0.4, -6.54567e-05, 1.00494, 0.994907, 1.00195, 0.998416
0.709526, 28.7678, 0.40498, 1.60864, 0.4, -6.54876e-05, 1.00494, 0.994907, 1.00195, 0.998416
0.709576, 28.7677, 0.404981, 1.60864, 0.4, -6.55186e-05, 1.00494, 0.994908, 1.00195, 0.998417
0.709626, 28.7676, 0.404981, 1.60865, 0.4, -6.55496e-05, 1.00494, 0.994909, 1.00195, 0.998418
0.709676, 28.7676, 0.404982, 1.60866, 0.4, -6.55805e-05, 1.00495, 0.99491, 1.00195, 0.998418
0.709726, 28.7675, 0.404983, 1.60866, 0.4, -6.56115e-05, 1.00495, 0.994911, 1.00195, 0.998419
0.709776, 28.7675, 0.404983, 1.60867, 0.4, -6.56425e-05, 1.00495, 0.994912, 1.00195, 0.99842
0.709826, 28.7674, 0.404984, 1.60868, 0.4, -6.56735e-05, 1.00495, 0.994912, 1.00195, 0.998421
0.709876, 28.7673, 0.404985, 1.60869, 0.4, -6.57045e-05, 1.00495, 0.994913, 1.00195, 0.998421
0.709926, 28.7673, 0.404986, 1.60869, 0.4, -6.57355e-05, 1.00495, 0.994914, 1.00195, 0.998422
0.709976, 28.7672, 0.404986, 1.6087, 0.4, -6.57665e-05, 1.00495, 0.994915, 1.00195, 0.998423
0.710026, 28.7672, 0.404987, 1.60871, 0.4, -6.57975e-05, 1.00495, 0.994916, 1.00195, 0.998423
0.710076, 28.7671, 0.404988, 1.60871, 0.4, -6.58285e-05, 1.00496, 0.994917, 1.00195, 0.998424
0.710126, 28.7671, 0.404988, 1.60872, 0.4, -6.58595e-05, 1.00496, 0.994917, 1.00196, 0.998425
0.710176, 28.767, 0.404989, 1.60873, 0.4, -6.58905e-05, 1.00496, 0.994918, 1.00196, 0.998425
0.710226, 28.7669, 0.40499, 1.60874, 0.4, -6.59215e-05, 1.00496, 0.994919, 1.00196, 0.998426
0.710276, 28.7669, 0.404991, 1.60874, 0.4, -6.59525e-05, 1.00496, 0.99492, 1.00196, 0.998427
0.710326, 28.7668, 0.404991, 1.60875, 0.4, -6.59836e-05, 1.00496, 0.994921, 1.00196, 0.998427
0.710376, 28.7668, 0.404992, 1.60876, 0.4, -6.60146e-05, 1.00496, 0.994921, 1.00196, 0.998428
0.710426, 28.7667, 0.404993, 1.60876, 0.4, -6.60456e-05, 1.00497, 0.994922, 1.00196, 0.998429
0.710476, 28.7666, 0.404994, 1.60877, 0.4, -6.60767e-05, 1.00497, 0.994923, 1.00196, 0.99843
0.710526, 28.7666, 0.404994, 1.60878, 0.4, -6.61077e-05, 1.00497, 0.994924, 1.00196, 0.99843
0.710576, 28.7665, 0.404995, 1.60879, 0.4, -6.61388e-05, 1.00497, 0.994925, 1.00196, 0.998431
0.710626, 28.7665, 0.404996, 1.60879, 0.4, -6.61698e-05, 1.00497, 0.994926, 1.00196, 0.998432
0.710676, 28.7664, 0.404997, 1.6088, 0.4, -6.62009e-05, 1.00497, 0.994926, 1.00196, 0.998432
0.710726, 28.7664, 0.404997, 1.60881, 0.4, -6.6232e-05, 1.00497, 0.994927, 1.00196, 0.998433
0.710776, 28.7663, 0.404998, 1.60881, 0.4, -6.6263e-05, 1.00498, 0.994928, 1.00196, 0.998434
0.710826, 28.7662, 0.404999, 1.60882, 0.4, -6.62941e-05, 1.00498, 0.994929, 1.00196, 0.998434
0.710876, 28.7662, 0.404999, 1.60883, 0.4, -6.63252e-05, 1.00498, 0.99493, 1.00196, 0.998435
0.710926, 28.7661, 0.405, 1.60884, 0.4, -6.63563e-05, 1.00498, 0.994931, 1.00196, 0.998436
0.710976, 28.7661, 0.405001, 1.60884, 0.4, -6.63874e-05, 1.00498, 0.994931, 1.00196, 0.998436
0.711026, 28.766, 0.405002, 1.60885, 0.4, -6.64185e-05, 1.00498, 0.994932, 1.00197, 0.998437
0.711076, 28.7659, 0.405002, 1.60886, 0.4, -6.64496e-05, 1.00498, 0.994933, 1.00197, 0.998438
0.711126, 28.7659, 0.405003, 1.60886, 0.4, -6.64807e-05, 1.00499, 0.994934, 1.00197, 0.998438
0.711176, 28.7658, 0.405004, 1.60887, 0.4, -6.65118e-05, 1.00499, 0.994935, 1.00197, 0.998439
0.711226, 28.7658, 0.405004, 1.60888, 0.4, -6.65429e-05, 1.00499, 0.994936, 1.00197, 0.99844
0.711276, 28.7657, 0.405005, 1.60889, 0.4, -6.6574e-05, 1.00499, 0.994936, 1.00197, 0.998441
0.711326, 28.7656, 0.405006, 1.60889, 0.4, -6.66051e-05, 1.00499, 0.994937, 1.00197, 0.998441
0.711376, 28.7656, 0.405006, 1.6089, 0.4, -6.66362e-05, 1.00499, 0.994938, 1.00197, 0.998442
0.711426, 28.7655, 0.405007, 1.60891, 0.4, -6.66673e-05, 1.00499, 0.994939, 1.00197, 0.998443
0.711476, 28.7655, 0.405008, 1.60891, 0.4, -6.66985e-05, 1.005, 0.99494, 1.00197, 0.998443
0.711526, 28.7654, 0.405008, 1.60892, 0.4, -6.67296e-05, 1.005, 0.994941, 1.00197, 0.998444
0.711576, 28.7653, 0.405009, 1.60893, 0.4, -6.67607e-05, 1.005, 0.994941, 1.00197, 0.998445
0.711626, 28.7653, 0.405009, 1.60893, 0.4, -6.67919e-05, 1.005, 0.994942, 1.00197, 0.998445
0.711676, 28.7652, 0.40501, 1.60894, 0.4, -6.6823e-05, 1.005, 0.994943, 1.00197, 0.998446
0.711726, 28.7652, 0.405011, 1.60895, 0.4, -6.68542e-05, 1.005, 0.994944, 1.00197, 0.998447
0.711776, 28.7651, 0.405012, 1.60896, 0.4, -6.68853e-05, 1.005, 0.994945, 1.00197, 0.998447
0.711826, 28.765, 0.405012, 1.60896, 0.4, -6.69165e-05, 1.00501, 0.994945, 1.00197, 0.998448
0.711876, 28.765, 0.405013, 1.60897, 0.4, -6.69476e-05, 1.00501, 0.994946, 1.00197, 0.998449
0.711926, 28.7649, 0.405014, 1.60898, 0.4, -6.69788e-05, 1.00501, 0.994947, 1.00198, 0.998449
0.711976, 28.7648, 0.405014, 1.60898, 0.4, -6.701e-05, 1.00501, 0.994948, 1.00198, 0.99845
0.712026, 28.7648, 0.405015, 1.60899, 0.4, -6.70411e-05, 1.00501, 0.994949, 1.00198, 0.998451
0.712076, 28.7647, 0.405016, 1.609, 0.4, -6.70723e-05, 1.00501, 0.99495, 1.00198, 0.998452
0.712126, 28.7647, 0.405016, 1.60901, 0.4, -6.71035e-05, 1.00501, 0.99495, 1.00198, 0.998452
0.712176, 28.7646, 0.405017, 1.60901, 0.4, -6.71347e-05, 1.00501, 0.994951, 1.00198, 0.998453
0.712226, 28.7645, 0.405017, 1.60902, 0.4, -6.71659e-05, 1.00502, 0.994952, 1.00198, 0.998454
0.712276, 28.7645, 0.405018, 1.60903, 0.4, -6.71971e-05, 1.00502, 0.994953, 1.00198, 0.998454
0.712326, 28.7644, 0.405019, 1.60903, 0.4, -6.72283e-05, 1.00502, 0.994954, 1.00198, 0.998455
0.712376, 28.7644, 0.40502, 1.60904, 0.4, -6.72595e-05, 1.00502, 0.994954, 1.00198, 0.998456
0.712426, 28.7643, 0.40502, 1.60905, 0.4, -6.72907e-05, 1.00502, 0.994955, 1.00198, 0.998456
0.712476, 28.7642, 0.405021, 1.60906, 0.4, -6.73219e-05, 1.00502, 0.994956, 1.00198, 0.998457
0.712526, 28.7642, 0.405022, 1.60906, 0.4, -6.73531e-05, 1.00502, 0.994957, 1.00198, 0.998458
0.712576, 28.7641, 0.405022, 1.60907, 0.4, -6.73843e-05, 1.00503, 0.994958, 1.00198, 0.998458
0.712626, 28.764, 0.405023, 1.60908, 0.4, -6.74155e-05, 1.00503, 0.994959, 1.00198, 0.998459
0.712676, 28.764, 0.405024, 1.60908, 0.4, -6.74468e-05, 1.00503, 0.994959, 1.00198, 0.99846
0.712726, 28.7639, 0.405024, 1.60909, 0.4, -6.7478e-05, 1.00503, 0.99496, 1.00198, 0.99846
0.712776, 28.7639, 0.405025, 1.6091, 0.4, -6.75092e-05, 1.00503, 0.994961, 1.00198, 0.998461
0.712826, 28.7638, 0.405026, 1.60911, 0.4, -6.75405e-05, 1.00503, 0.994962, 1.00198, 0.998462
0.712876, 28.7637, 0.405026, 1.60911, 0.4, -6.75717e-05, 1.00503, 0.994963, 1.00199, 0.998462
0.712926, 28.7637, 0.405027, 1.60912, 0.4, -6.7603e-05, 1.00504, 0.994964, 1.00199, 0.998463
0.712976, 28.7636, 0.405028, 1.60913, 0.4, -6.76342e-05, 1.00504, 0.994964, 1.00199, 0.998464
0.713026, 28.7636, 0.405028, 1.60913, 0.4, -6.76655e-05, 1.00504, 0.994965, 1.00199, 0.998465
0.713076, 28.7635, 0.405029, 1.60914, 0.4, -6.76967e-05, 1.00504, 0.994966, 1.00199, 0.998465
0.713126, 28.7634, 0.40503, 1.60915, 0.4, -6.7728e-05, 1.00504, 0.994967, 1.00199, 0.998466
0.713176, 28.7634, 0.40503, 1.60916, 0.4, -6.77593e-05, 1.00504, 0.994968, 1.00199, 0.998467
0.713226, 28.7633, 0.405031, 1.60916, 0.4, -6.77905e-05, 1.00504, 0.994968, 1.00199, 0.998467
0.713276, 28.7632, 0.405032, 1.60917, 0.4, -6.78218e-05, 1.00505, 0.994969, 1.00199, 0.998468
0.713326, 28.7632, 0.405032, 1.60918, 0.4, -6.78531e-05, 1.00505, 0.99497, 1.00199, 0.998469
0.713376, 28.7631, 0.405033, 1.60918, 0.4, -6.78844e-05, 1.00505, 0.994971, 1.00199, 0.998469
0.713426, 28.7631, 0.405034, 1.60919, 0.4, -6.79157e-05, 1.00505, 0.994972, 1.00199, 0.99847
0.713476, 28.763, 0.405034, 1.6092, 0.4, -6.7947e-05, 1.00505, 0.994973, 1.00199, 0.998471
0.713526, 28.7629, 0.405035, 1.60921, 0.4, -6.79783e-05, 1.00505, 0.994973, 1.00199, 0.998471
0.713576, 28.7629, 0.405036, 1.60921, 0.4, -6.80096e-05, 1.00505, 0.994974, 1.00199, 0.998472
0.713626, 28.7628, 0.405036, 1.60922, 0.4, -6.80409e-05, 1.00506, 0.994975, 1.00199, 0.998473
0.713676, 28.7628, 0.405037, 1.60923, 0.4, -6.80722e-05, 1.00506, 0.994976, 1.00199, 0.998473
0.713726, 28.7627, 0.405038, 1.60923, 0.4, -6.81035e-05, 1.00506, 0.994977, 1.00199, 0.998474
0.713776, 28.7626, 0.405038, 1.60924, 0.4, -6.81348e-05, 1.00506, 0.994978, 1.002, 0.998475
0.713826, 28.7626, 0.405039, 1.60925, 0.4, -6.81661e-05, 1.00506, 0.994978, 1.002, 0.998475
0.713876, 28.7625, 0.40504, 1.60925, 0.4, -6.81975e-05, 1.00506, 0.994979, 1.002, 0.998476
0.713926, 28.7624, 0.40504, 1.60926, 0.4, -6.82288e-05, 1.00506, 0.99498, 1.002, 0.998477
0.713976, 28.7624, 0.405041, 1.60927, 0.4, -6.82601e-05, 1.00506, 0.994981, 1.002, 0.998478
0.714026, 28.7623, 0.405042, 1.60928, 0.4, -6.82915e-05, 1.00507, 0.994982, 1.002, 0.998478
0.714076, 28.7623, 0.405042, 1.60928, 0.4, -6.83228e-05, 1.00507, 0.994983, 1.002, 0.998479
0.714126, 28.7622, 0.405043, 1.60929, 0.4, -6.83541e-05, 1.00507, 0.994983, 1.002, 0.99848
0.714176, 28.7621, 0.405044, 1.6093, 0.4, -6.83855e-05, 1.00507, 0.994984, 1.002, 0.99848
0.714226, 28.7621, 0.405045, 1.6093, 0.4, -6.84169e-05, 1.00507, 0.994985, 1.002, 0.998481
0.714276, 28.762, 0.405045, 1.60931, 0.4, -6.84482e-05, 1.00507, 0.994986, 1.002, 0.998482
0.714326, 28.762, 0.405046, 1.60932, 0.4, -6.84796e-05, 1.00507, 0.994987, 1.002, 0.998482
0.714376, 28.7619, 0.405047, 1.60933, 0.4, -6.85109e-05, 1.00508, 0.994987, 1.002, 0.998483
0.714426, 28.7618, 0.405047, 1.60933, 0.4, -6.85423e-05, 1.00508, 0.994988, 1.002, 0.998484
0.714476, 28.7618, 0.405048, 1.60934, 0.4, -6.85737e-05, 1.00508, 0.994989, 1.002, 0.998484
0.714526, 28.7617, 0.405049, 1.60935, 0.4, -6.86051e-05, 1.00508, 0.99499, 1.002, 0.998485
0.714576, 28.7616, 0.405049, 1.60935, 0.4, -6.86365e-05, 1.00508, 0.994991, 1.002, 0.998486
0.714626, 28.7616, 0.40505, 1.60936, 0.4, -6.86678e-05, 1.00508, 0.994992, 1.002, 0.998487
0.714676, 28.7615, 0.405051, 1.60937, 0.4, -6.86992e-05, 1.00508, 0.994992, 1.00201, 0.998487
0.714726, 28.7615, 0.405051, 1.60937, 0.4, -6.87306e-05, 1.00509, 0.994993, 1.00201, 0.998488
0.714776, 28.7614, 0.405052, 1.60938, 0.4, -6.8762e-05, 1.00509, 0.994994, 1.00201, 0.998489
0.714826, 28.7613, 0.405053, 1.60939, 0.4, -6.87934e-05, 1.00509, 0.994995, 1.00201, 0.998489
0.714876, 28.7613, 0.405053, 1.6094, 0.4, -6.88248e-05, 1.00509, 0.994996, 1.00201, 0.99849
0.714926, 28.7612, 0.405054, 1.6094, 0.4, -6.88563e-05, 1.00509, 0.994996, 1.00201, 0.998491
0.714976, 28.7612, 0.405055, 1.60941, 0.4, -6.88877e-05, 1.00509, 0.994997, 1.00201, 0.998491
0.715026, 28.7611, 0.405055, 1.60942, 0.4, -6.89191e-05, 1.00509, 0.994998, 1.00201, 0.998492
0.715076, 28.761, 0.405056, 1.60942, 0.4, -6.89505e-05, 1.0051, 0.994999, 1.00201, 0.998493
0.715126, 28.761, 0.405057, 1.60943, 0.4, -6.8982e-05, 1.0051, 0.995, 1.00201, 0.998493
0.715176, 28.7609, 0.405057, 1.60944, 0.4, -6.90134e-05, 1.0051, 0.995001, 1.00201, 0.998494
0.715226, 28.7608, 0.405058, 1.60945, 0.4, -6.90448e-05, 1.0051, 0.995001, 1.00201, 0.998495
0.715276, 28.7608, 0.405059, 1.60945, 0.4, -6.90763e-05, 1.0051, 0.995002, 1.00201, 0.998495
0.715326, 28.7607, 0.405059, 1.60946, 0.4, -6.91077e-05, 1.0051, 0.995003, 1.00201, 0.998496
0.715376, 28.7607, 0.40506, 1.60947, 0.4, -6.91392e-05, 1.0051, 0.995004, 1.00201, 0.998497
0.715427, 28.7606, 0.405061, 1.60947, 0.4, -6.91706e-05, 1.00511, 0.995005, 1.00201, 0.998498
0.715477, 28.7605, 0.405061, 1.60948, 0.4, -6.92021e-05, 1.00511, 0.995006, 1.00201, 0.998498
0.715527, 28.7605, 0.405062, 1.60949, 0.4, -6.92335e-05, 1.00511, 0.995006, 1.00201, 0.998499
0.715577, 28.7604, 0.405063, 1.60949, 0.4, -6.9265e-05, 1.00511, 0.995007, 1.00202, 0.9985
0.715627, 28.7604, 0.405063, 1.6095, 0.4, -6.92965e-05, 1.00511, 0.995008, 1.00202, 0.9985
0.715677, 28.7603, 0.405064, 1.60951, 0.4, -6.9328e-05, 1.00511, 0.995009, 1.00202, 0.998501
0.715727, 28.7602, 0.405065, 1.60952, 0.4, -6.93594e-05, 1.00511, 0.99501, 1.00202, 0.998502
0.715777, 28.7602, 0.405065, 1.60952, 0.4, -6.93909e-05, 1.00511, 0.99501, 1.00202, 0.998502
0.715827, 28.7601, 0.405066, 1.60953, 0.4, -6.94224e-05, 1.00512, 0.995011, 1.00202, 0.998503
0.715877, 28.76, 0.405067, 1.60954, 0.4, -6.94539e-05, 1.00512, 0.995012, 1.00202, 0.998504
0.715927, 28.76, 0.405067, 1.60954, 0.4, -6.94854e-05, 1.00512, 0.995013, 1.00202, 0.998504
0.715977, 28.7599, 0.405068, 1.60955, 0.4, -6.95169e-05, 1.00512, 0.995014, 1.00202, 0.998505
0.716027, 28.7599, 0.405069, 1.60956, 0.4, -6.95484e-05, 1.00512, 0.995015, 1.00202, 0.998506
0.716077, 28.7598, 0.405069, 1.60957, 0.4, -6.95799e-05, 1.00512, 0.995015, 1.00202, 0.998506
0.716127, 28.7597, 0.40507, 1.60957, 0.4, -6.96114e-05, 1.00512, 0.995016, 1.00202, 0.998507
0.716177, 28.7597, 0.405071, 1.60958, 0.4, -6.96429e-05, 1.00513, 0.995017, 1.00202, 0.998508
0.716227, 28.7596, 0.405071, 1.60959, 0.4, -6.96744e-05, 1.00513, 0.995018, 1.00202, 0.998509
0.716277, 28.7596, 0.405072, 1.60959, 0.4, -6.9706e-05, 1.00513, 0.995019, 1.00202, 0.998509
0.716327, 28.7595, 0.405073, 1.6096, 0.4, -6.97375e-05, 1.00513, 0.99502, 1.00202, 0.99851
0.716377, 28.7594, 0.405073, 1.60961, 0.4, -6.9769e-05, 1.00513, 0.99502, 1.00202, 0.998511
0.716427, 28.7594, 0.405074, 1.60961, 0.4, -6.98006e-05, 1.00513, 0.995021, 1.00202, 0.998511
0.716477, 28.7593, 0.405075, 1.60962, 0.4, -6.98321e-05, 1.00513, 0.995022, 1.00203, 0.998512
0.716527, 28.7592, 0.405075, 1.60963, 0.4, -6.98637e-05, 1.00514, 0.995023, 1.00203, 0.998513
0.716577, 28.7592, 0.405076, 1.60964, 0.4, -6.98952e-05, 1.00514, 0.995024, 1.00203, 0.998513
0.716627, 28.7591, 0.405077, 1.60964, 0.4, -6.99267e-05, 1.00514, 0.995025, 1.00203, 0.998514
0.716677, 28.7591, 0.405078, 1.60965, 0.4, -6.99583e-05, 1.00514, 0.995025, 1.00203, 0.998515
0.716727, 28.759, 0.405078, 1.60966, 0.4, -6.99899e-05, 1.00514, 0.995026, 1.00203, 0.998515
0.716777, 28.7589, 0.405079, 1.60966, 0.4, -7.00214e-05, 1.00514, 0.995027, 1.00203, 0.998516
0.716827, 28.7589, 0.40508, 1.60967, 0.4, -7.0053e-05, 1.00514, 0.995028, 1.00203, 0.998517
0.716877, 28.7588, 0.40508, 1.60968, 0.4, -7.00846e-05, 1.00515, 0.995029, 1.00203, 0.998517
0.716927, 28.7588, 0.405081, 1.60969, 0.4, -7.01162e-05, 1.00515, 0.99503, 1.00203, 0.998518
0.716977, 28.7587, 0.405082, 1.60969, 0.4, -7.01477e-05, 1.00515, 0.99503, 1.00203, 0.998519
0.717027, 28.7586, 0.405082, 1.6097, 0.4, -7.01793e-05, 1.00515, 0.995031, 1.00203, 0.998519
0.717077, 28.7586, 0.405083, 1.60971, 0.4, -7.02109e-05, 1.00515, 0.995032, 1.00203, 0.99852
0.717127, 28.7585, 0.405083, 1.60971, 0.4, -7.02425e-05, 1.00515, 0.995033, 1.00203, 0.998521
0.717177, 28.7584, 0.405084, 1.60972, 0.4, -7.02741e-05, 1.00515, 0.995034, 1.00203, 0.998522
0.717227, 28.7584, 0.405085, 1.60973, 0.4, -7.03057e-05, 1.00516, 0.995034, 1.00203, 0.998522
0.717277, 28.7583, 0.405085, 1.60973, 0.4, -7.03373e-05, 1.00516, 0.995035, 1.00203, 0.998523
0.717327, 28.7582, 0.405086, 1.60974, 0.4, -7.03689e-05, 1.00516, 0.995036, 1.00203, 0.998524
0.717377, 28.7582, 0.405086, 1.60975, 0.4, -7.04005e-05, 1.00516, 0.995037, 1.00204, 0.998524
0.717427, 28.7581, 0.405087, 1.60976, 0.4, -7.04322e-05, 1.00516, 0.995038, 1.00204, 0.998525
0.717477, 28.7581, 0.405088, 1.60976, 0.4, -7.04638e-05, 1.00516, 0.995039, 1.00204, 0.998526
0.717527, 28.758, 0.405088, 1.60977, 0.4, -7.04954e-05, 1.00516, 0.995039, 1.00204, 0.998526
0.717577, 28.7579, 0.405089, 1.60978, 0.4, -7.0527e-05, 1.00516, 0.99504, 1.00204, 0.998527
0.717627, 28.7579, 0.405089, 1.60978, 0.4, -7.05587e-05, 1.00517, 0.995041, 1.00204, 0.998528
0.717677, 28.7578, 0.40509, 1.60979, 0.4, -7.05903e-05, 1.00517, 0.995042, 1.00204, 0.998528
0.717727, 28.7577, 0.405091, 1.6098, 0.4, -7.06219e-05, 1.00517, 0.995043, 1.00204, 0.998529
0.717777, 28.7577, 0.405091, 1.6098, 0.4, -7.06536e-05, 1.00517, 0.995044, 1.00204, 0.99853
0.717827, 28.7576, 0.405092, 1.60981, 0.4, -7.06852e-05, 1.00517, 0.995044, 1.00204, 0.998531
0.717877, 28.7575, 0.405092, 1.60982, 0.4, -7.07169e-05, 1.00517, 0.995045, 1.00204, 0.998531
0.717927, 28.7575, 0.405093, 1.60983, 0.4, -7.07485e-05, 1.00517, 0.995046, 1.00204, 0.998532
0.717977, 28.7574, 0.405094, 1.60983, 0.4, -7.07802e-05, 1.00518, 0.995047, 1.00204, 0.998533
0.718027, 28.7573, 0.405094, 1.60984, 0.4, -7.08118e-05, 1.00518, 0.995048, 1.00204, 0.998533
0.718077, 28.7573, 0.405095, 1.60985, 0.4, -7.08435e-05, 1.00518, 0.995048, 1.00204, 0.998534
0.718127, 28.7572, 0.405095, 1.60985, 0.4, -7.08752e-05, 1.00518, 0.995049, 1.00204, 0.998535
0.718177, 28.7571, 0.405096, 1.60986, 0.4, -7.09068e-05, 1.00518, 0.99505, 1.00204, 0.998535
0.718227, 28.7571, 0.405096, 1.60987, 0.4, -7.09385e-05, 1.00518, 0.995051, 1.00204, 0.998536
0.718277, 28.757, 0.405097, 1.60988, 0.4, -7.09702e-05, 1.00518, 0.995052, 1.00204, 0.998537
0.718327, 28.757, 0.405098, 1.60988, 0.4, -7.10019e-05, 1.00519, 0.995053, 1.00205, 0.998537
0.718377, 28.7569, 0.405098, 1.60989, 0.4, -7.10335e-05, 1.00519, 0.995053, 1.00205, 0.998538
0.718427, 28.7568, 0.405099, 1.6099, 0.4, -7.10652e-05, 1.00519, 0.995054, 1.00205, 0.998539
0.718477, 28.7568, 0.405099, 1.6099, 0.4, -7.10969e-05, 1.00519, 0.995055, 1.00205, 0.99854
0.718527, 28.7567, 0.4051, 1.60991, 0.4, -7.11286e-05, 1.00519, 0.995056, 1.00205, 0.99854
0.718577, 28.7566, 0.405101, 1.60992, 0.4, -7.11603e-05, 1.00519, 0.995057, 1.00205, 0.998541
0.718627, 28.7566, 0.405101, 1.60993, 0.4, -7.1192e-05, 1.00519, 0.995058, 1.00205, 0.998542
0.718677, 28.7565, 0.405102, 1.60993, 0.4, -7.12237e-05, 1.0052, 0.995058, 1.00205, 0.998542
0.718727, 28.7564, 0.405102, 1.60994, 0.4, -7.12554e-05, 1.0052, 0.995059, 1.00205, 0.998543
0.718777, 28.7564, 0.405103, 1.60995, 0.4, -7.12871e-05, 1.0052, 0.99506, 1.00205, 0.998544
0.718827, 28.7563, 0.405103, 1.60995, 0.4, -7.13188e-05, 1.0052, 0.995061, 1.00205, 0.998544
0.718877, 28.7562, 0.405104, 1.60996, 0.4, -7.13506e-05, 1.0052, 0.995062, 1.00205, 0.998545
0.718927, 28.7562, 0.405105, 1.60997, 0.4, -7.13823e-05, 1.0052, 0.995063, 1.00205, 0.998546
0.718977, 28.7561, 0.405105, 1.60997, 0.4, -7.1414e-05, 1.0052, 0.995063, 1.00205, 0.998546
0.719027, 28.756, 0.405106, 1.60998, 0.4, -7.14457e-05, 1.00521, 0.995064, 1.00205, 0.998547
0.719077, 28.756, 0.405106, 1.60999, 0.4, -7.14775e-05, 1.00521, 0.995065, 1.00205, 0.998548
0.719127, 28.7559, 0.405107, 1.61, 0.4, -7.15092e-05, 1.00521, 0.995066, 1.00205, 0.998548
0.719177, 28.7558, 0.405108, 1.61, 0.4, -7.1541e-05, 1.00521, 0.995067, 1.00205, 0.998549
0.719227, 28.7558, 0.405108, 1.61001, 0.4, -7.15727e-05, 1.00521, 0.995067, 1.00206, 0.99855
0.719277, 28.7557, 0.405109, 1.61002, 0.4, -7.16045e-05, 1.00521, 0.995068, 1.00206, 0.99855
0.719327, 28.7557, 0.405109, 1.61002, 0.4, -7.16362e-05, 1.00521, 0.995069, 1.00206, 0.998551
0.719377, 28.7556, 0.40511, 1.61003, 0.4, -7.1668e-05, 1.00521, 0.99507, 1.00206, 0.998552
0.719427, 28.7555, 0.405111, 1.61004, 0.4, -7.16997e-05, 1.00522, 0.995071, 1.00206, 0.998553
0.719477, 28.7555, 0.405111, 1.61004, 0.4, -7.17315e-05, 1.00522, 0.995072, 1.00206, 0.998553
0.719527, 28.7554, 0.405112, 1.61005, 0.4, -7.17633e-05, 1.00522, 0.995072, 1.00206, 0.998554
0.719577, 28.7553, 0.405112, 1.61006, 0.4, -7.1795e-05, 1.00522, 0.995073, 1.00206, 0.998555
0.719627, 28.7553, 0.405113, 1.61007, 0.4, -7.18268e-05, 1.00522, 0.995074, 1.00206, 0.998555
0.719677, 28.7552, 0.405113, 1.61007, 0.4, -7.18586e-05, 1.00522, 0.995075, 1.00206, 0.998556
0.719727, 28.7551, 0.405114, 1.61008, 0.4, -7.18904e-05, 1.00522, 0.995076, 1.00206, 0.998557
0.719777, 28.7551, 0.405115, 1.61009, 0.4, -7.19221e-05, 1.00523, 0.995077, 1.00206, 0.998557
0.719827, 28.755, 0.405115, 1.61009, 0.4, -7.19539e-05, 1.00523, 0.995077, 1.00206, 0.998558
0.719877, 28.7549, 0.405116, 1.6101, 0.4, -7.19857e-05, 1.00523, 0.995078, 1.00206, 0.998559
