Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.719927, 28.7549, 0.405116, 1.61011, 0.4, -7.20175e-05, 1.00523, 0.995079, 1.00206, 0.998559
0.719977, 28.7548, 0.405117, 1.61011, 0.4, -7.20493e-05, 1.00523, 0.99508, 1.00206, 0.99856
0.720027, 28.7547, 0.405118, 1.61012, 0.4, -7.20811e-05, 1.00523, 0.995081, 1.00206, 0.998561
0.720077, 28.7547, 0.405118, 1.61013, 0.4, -7.21129e-05, 1.00523, 0.995081, 1.00206, 0.998561
0.720127, 28.7546, 0.405119, 1.61014, 0.4, -7.21447e-05, 1.00524, 0.995082, 1.00207, 0.998562
0.720177, 28.7545, 0.405119, 1.61014, 0.4, -7.21765e-05, 1.00524, 0.995083, 1.00207, 0.998563
0.720227, 28.7545, 0.40512, 1.61015, 0.4, -7.22084e-05, 1.00524, 0.995084, 1.00207, 0.998564
0.720277, 28.7544, 0.405121, 1.61016, 0.4, -7.22402e-05, 1.00524, 0.995085, 1.00207, 0.998564
0.720327, 28.7544, 0.405121, 1.61016, 0.4, -7.2272e-05, 1.00524, 0.995086, 1.00207, 0.998565
0.720377, 28.7543, 0.405122, 1.61017, 0.4, -7.23038e-05, 1.00524, 0.995086, 1.00207, 0.998566
0.720427, 28.7542, 0.405122, 1.61018, 0.4, -7.23357e-05, 1.00524, 0.995087, 1.00207, 0.998566
0.720477, 28.7542, 0.405123, 1.61018, 0.4, -7.23675e-05, 1.00525, 0.995088, 1.00207, 0.998567
0.720527, 28.7541, 0.405124, 1.61019, 0.4, -7.23994e-05, 1.00525, 0.995089, 1.00207, 0.998568
0.720577, 28.754, 0.405124, 1.6102, 0.4, -7.24312e-05, 1.00525, 0.99509, 1.00207, 0.998568
0.720627, 28.754, 0.405125, 1.61021, 0.4, -7.2463e-05, 1.00525, 0.995091, 1.00207, 0.998569
0.720677, 28.7539, 0.405125, 1.61021, 0.4, -7.24949e-05, 1.00525, 0.995091, 1.00207, 0.99857
0.720727, 28.7538, 0.405126, 1.61022, 0.4, -7.25267e-05, 1.00525, 0.995092, 1.00207, 0.99857
0.720777, 28.7538, 0.405126, 1.61023, 0.4, -7.25586e-05, 1.00525, 0.995093, 1.00207, 0.998571
0.720827, 28.7537, 0.405127, 1.61023, 0.4, -7.25905e-05, 1.00526, 0.995094, 1.00207, 0.998572
0.720877, 28.7536, 0.405128, 1.61024, 0.4, -7.26223e-05, 1.00526, 0.995095, 1.00207, 0.998573
0.720927, 28.7536, 0.405128, 1.61025, 0.4, -7.26542e-05, 1.00526, 0.995095, 1.00207, 0.998573
0.720977, 28.7535, 0.405129, 1.61025, 0.4, -7.26861e-05, 1.00526, 0.995096, 1.00207, 0.998574
0.721027, 28.7534, 0.40513, 1.61026, 0.4, -7.27179e-05, 1.00526, 0.995097, 1.00208, 0.998575
0.721077, 28.7534, 0.40513, 1.61027, 0.4, -7.27498e-05, 1.00526, 0.995098, 1.00208, 0.998575
0.721127, 28.7533, 0.405131, 1.61028, 0.4, -7.27817e-05, 1.00526, 0.995099, 1.00208, 0.998576
0.721177, 28.7532, 0.405132, 1.61028, 0.4, -7.28136e-05, 1.00526, 0.9951, 1.00208, 0.998577
0.721227, 28.7532, 0.405132, 1.61029, 0.4, -7.28455e-05, 1.00527, 0.9951, 1.00208, 0.998577
0.721277, 28.7531, 0.405133, 1.6103, 0.4, -7.28774e-05, 1.00527, 0.995101, 1.00208, 0.998578
0.721327, 28.7531, 0.405133, 1.6103, 0.4, -7.29093e-05, 1.00527, 0.995102, 1.00208, 0.998579
0.721377, 28.753, 0.405134, 1.61031, 0.4, -7.29412e-05, 1.00527, 0.995103, 1.00208, 0.998579
0.721428, 28.7529, 0.405135, 1.61032, 0.4, -7.29731e-05, 1.00527, 0.995104, 1.00208, 0.99858
0.721478, 28.7529, 0.405135, 1.61032, 0.4, -7.3005e-05, 1.00527, 0.995105, 1.00208, 0.998581
0.721528, 28.7528, 0.405136, 1.61033, 0.4, -7.30369e-05, 1.00527, 0.995105, 1.00208, 0.998581
0.721578, 28.7527, 0.405137, 1.61034, 0.4, -7.30688e-05, 1.00528, 0.995106, 1.00208, 0.998582
0.721628, 28.7527, 0.405137, 1.61035, 0.4, -7.31008e-05, 1.00528, 0.995107, 1.00208, 0.998583
0.721678, 28.7526, 0.405138, 1.61035, 0.4, -7.31327e-05, 1.00528, 0.995108, 1.00208, 0.998583
0.721728, 28.7525, 0.405138, 1.61036, 0.4, -7.31646e-05, 1.00528, 0.995109, 1.00208, 0.998584
0.721778, 28.7525, 0.405139, 1.61037, 0.4, -7.31965e-05, 1.00528, 0.995109, 1.00208, 0.998585
0.721828, 28.7524, 0.40514, 1.61037, 0.4, -7.32285e-05, 1.00528, 0.99511, 1.00208, 0.998586
0.721878, 28.7523, 0.40514, 1.61038, 0.4, -7.32604e-05, 1.00528, 0.995111, 1.00208, 0.998586
0.721928, 28.7523, 0.405141, 1.61039, 0.4, -7.32924e-05, 1.00529, 0.995112, 1.00208, 0.998587
0.721978, 28.7522, 0.405141, 1.61039, 0.4, -7.33243e-05, 1.00529, 0.995113, 1.00209, 0.998588
0.722028, 28.7521, 0.405142, 1.6104, 0.4, -7.33563e-05, 1.00529, 0.995114, 1.00209, 0.998588
0.722078, 28.7521, 0.405143, 1.61041, 0.4, -7.33882e-05, 1.00529, 0.995114, 1.00209, 0.998589
0.722128, 28.752, 0.405143, 1.61042, 0.4, -7.34202e-05, 1.00529, 0.995115, 1.00209, 0.99859
0.722178, 28.752, 0.405144, 1.61042, 0.4, -7.34522e-05, 1.00529, 0.995116, 1.00209, 0.99859
0.722228, 28.7519, 0.405144, 1.61043, 0.4, -7.34841e-05, 1.00529, 0.995117, 1.00209, 0.998591
0.722278, 28.7518, 0.405145, 1.61044, 0.4, -7.35161e-05, 1.0053, 0.995118, 1.00209, 0.998592
0.722328, 28.7518, 0.405146, 1.61044, 0.4, -7.35481e-05, 1.0053, 0.995118, 1.00209, 0.998592
0.722378, 28.7517, 0.405146, 1.61045, 0.4, -7.358e-05, 1.0053, 0.995119, 1.00209, 0.998593
0.722428, 28.7516, 0.405147, 1.61046, 0.4, -7.3612e-05, 1.0053, 0.99512, 1.00209, 0.998594
0.722478, 28.7516, 0.405148, 1.61046, 0.4, -7.3644e-05, 1.0053, 0.995121, 1.00209, 0.998594
0.722528, 28.7515, 0.405148, 1.61047, 0.4, -7.3676e-05, 1.0053, 0.995122, 1.00209, 0.998595
0.722578, 28.7514, 0.405149, 1.61048, 0.4, -7.3708e-05, 1.0053, 0.995123, 1.00209, 0.998596
0.722628, 28.7514, 0.405149, 1.61049, 0.4, -7.374e-05, 1.0053, 0.995123, 1.00209, 0.998596
0.722678, 28.7513, 0.40515, 1.61049, 0.4, -7.3772e-05, 1.00531, 0.995124, 1.00209, 0.998597
0.722728, 28.7512, 0.405151, 1.6105, 0.4, -7.3804e-05, 1.00531, 0.995125, 1.00209, 0.998598
0.722778, 28.7512, 0.405151, 1.61051, 0.4, -7.3836e-05, 1.00531, 0.995126, 1.00209, 0.998599
0.722828, 28.7511, 0.405152, 1.61051, 0.4, -7.3868e-05, 1.00531, 0.995127, 1.00209, 0.998599
0.722878, 28.751, 0.405153, 1.61052, 0.4, -7.39e-05, 1.00531, 0.995128, 1.0021, 0.9986
0.722928, 28.751, 0.405153, 1.61053, 0.4, -7.39321e-05, 1.00531, 0.995128, 1.0021, 0.998601
0.722978, 28.7509, 0.405154, 1.61053, 0.4, -7.39641e-05, 1.00531, 0.995129, 1.0021, 0.998601
0.723028, 28.7508, 0.405154, 1.61054, 0.4, -7.39961e-05, 1.00532, 0.99513, 1.0021, 0.998602
0.723078, 28.7508, 0.405155, 1.61055, 0.4, -7.40281e-05, 1.00532, 0.995131, 1.0021, 0.998603
0.723128, 28.7507, 0.405156, 1.61056, 0.4, -7.40602e-05, 1.00532, 0.995132, 1.0021, 0.998603
0.723178, 28.7506, 0.405156, 1.61056, 0.4, -7.40922e-05, 1.00532, 0.995132, 1.0021, 0.998604
0.723228, 28.7506, 0.405157, 1.61057, 0.4, -7.41243e-05, 1.00532, 0.995133, 1.0021, 0.998605
0.723278, 28.7505, 0.405157, 1.61058, 0.4, -7.41563e-05, 1.00532, 0.995134, 1.0021, 0.998605
0.723328, 28.7504, 0.405158, 1.61058, 0.4, -7.41883e-05, 1.00532, 0.995135, 1.0021, 0.998606
0.723378, 28.7504, 0.405158, 1.61059, 0.4, -7.42204e-05, 1.00533, 0.995136, 1.0021, 0.998607
0.723428, 28.7503, 0.405159, 1.6106, 0.4, -7.42525e-05, 1.00533, 0.995137, 1.0021, 0.998607
0.723478, 28.7502, 0.405159, 1.6106, 0.4, -7.42845e-05, 1.00533, 0.995137, 1.0021, 0.998608
0.723528, 28.7502, 0.40516, 1.61061, 0.4, -7.43166e-05, 1.00533, 0.995138, 1.0021, 0.998609
0.723578, 28.7501, 0.40516, 1.61062, 0.4, -7.43486e-05, 1.00533, 0.995139, 1.0021, 0.998609
0.723628, 28.75, 0.405161, 1.61063, 0.4, -7.43807e-05, 1.00533, 0.99514, 1.0021, 0.99861
0.723678, 28.75, 0.405161, 1.61063, 0.4, -7.44128e-05, 1.00533, 0.995141, 1.0021, 0.998611
0.723728, 28.7499, 0.405162, 1.61064, 0.4, -7.44449e-05, 1.00534, 0.995142, 1.0021, 0.998612
0.723778, 28.7498, 0.405163, 1.61065, 0.4, -7.44769e-05, 1.00534, 0.995142, 1.00211, 0.998612
0.723828, 28.7498, 0.405163, 1.61065, 0.4, -7.4509e-05, 1.00534, 0.995143, 1.00211, 0.998613
0.723878, 28.7497, 0.405163, 1.61066, 0.4, -7.45411e-05, 1.00534, 0.995144, 1.00211, 0.998614
0.723928, 28.7496, 0.405164, 1.61067, 0.4, -7.45732e-05, 1.00534, 0.995145, 1.00211, 0.998614
0.723978, 28.7495, 0.405165, 1.61067, 0.4, -7.46053e-05, 1.00534, 0.995146, 1.00211, 0.998615
0.724028, 28.7495, 0.405165, 1.61068, 0.4, -7.46374e-05, 1.00534, 0.995146, 1.00211, 0.998616
0.724078, 28.7494, 0.405166, 1.61069, 0.4, -7.46695e-05, 1.00535, 0.995147, 1.00211, 0.998616
0.724128, 28.7493, 0.405166, 1.6107, 0.4, -7.47016e-05, 1.00535, 0.995148, 1.00211, 0.998617
0.724178, 28.7493, 0.405167, 1.6107, 0.4, -7.47337e-05, 1.00535, 0.995149, 1.00211, 0.998618
0.724228, 28.7492, 0.405167, 1.61071, 0.4, -7.47658e-05, 1.00535, 0.99515, 1.00211, 0.998618
0.724278, 28.7491, 0.405168, 1.61072, 0.4, -7.47979e-05, 1.00535, 0.995151, 1.00211, 0.998619
0.724328, 28.7491, 0.405168, 1.61072, 0.4, -7.483e-05, 1.00535, 0.995151, 1.00211, 0.99862
0.724378, 28.749, 0.405169, 1.61073, 0.4, -7.48621e-05, 1.00535, 0.995152, 1.00211, 0.99862
0.724428, 28.7489, 0.405169, 1.61074, 0.4, -7.48942e-05, 1.00535, 0.995153, 1.00211, 0.998621
0.724478, 28.7489, 0.40517, 1.61074, 0.4, -7.49263e-05, 1.00536, 0.995154, 1.00211, 0.998622
0.724528, 28.7488, 0.40517, 1.61075, 0.4, -7.49585e-05, 1.00536, 0.995155, 1.00211, 0.998622
0.724578, 28.7487, 0.405171, 1.61076, 0.4, -7.49906e-05, 1.00536, 0.995155, 1.00211, 0.998623
0.724628, 28.7487, 0.405172, 1.61076, 0.4, -7.50227e-05, 1.00536, 0.995156, 1.00211, 0.998624
0.724678, 28.7486, 0.405172, 1.61077, 0.4, -7.50549e-05, 1.00536, 0.995157, 1.00212, 0.998625
0.724728, 28.7485, 0.405173, 1.61078, 0.4, -7.5087e-05, 1.00536, 0.995158, 1.00212, 0.998625
0.724778, 28.7485, 0.405173, 1.61079, 0.4, -7.51192e-05, 1.00536, 0.995159, 1.00212, 0.998626
0.724828, 28.7484, 0.405174, 1.61079, 0.4, -7.51513e-05, 1.00537, 0.99516, 1.00212, 0.998627
0.724878, 28.7483, 0.405174, 1.6108, 0.4, -7.51834e-05, 1.00537, 0.99516, 1.00212, 0.998627
0.724928, 28.7483, 0.405175, 1.61081, 0.4, -7.52156e-05, 1.00537, 0.995161, 1.00212, 0.998628
0.724978, 28.7482, 0.405175, 1.61081, 0.4, -7.52478e-05, 1.00537, 0.995162, 1.00212, 0.998629
0.725028, 28.7481, 0.405176, 1.61082, 0.4, -7.52799e-05, 1.00537, 0.995163, 1.00212, 0.998629
0.725078, 28.748, 0.405176, 1.61083, 0.4, -7.53121e-05, 1.00537, 0.995164, 1.00212, 0.99863
0.725128, 28.748, 0.405177, 1.61083, 0.4, -7.53442e-05, 1.00537, 0.995165, 1.00212, 0.998631
0.725178, 28.7479, 0.405177, 1.61084, 0.4, -7.53764e-05, 1.00538, 0.995165, 1.00212, 0.998631
0.725228, 28.7478, 0.405178, 1.61085, 0.4, -7.54086e-05, 1.00538, 0.995166, 1.00212, 0.998632
0.725278, 28.7478, 0.405178, 1.61086, 0.4, -7.54408e-05, 1.00538, 0.995167, 1.00212, 0.998633
0.725328, 28.7477, 0.405179, 1.61086, 0.4, -7.54729e-05, 1.00538, 0.995168, 1.00212, 0.998633
0.725378, 28.7476, 0.40518, 1.61087, 0.4, -7.55051e-05, 1.00538, 0.995169, 1.00212, 0.998634
0.725428, 28.7476, 0.40518, 1.61088, 0.4, -7.55373e-05, 1.00538, 0.995169, 1.00212, 0.998635
0.725478, 28.7475, 0.405181, 1.61088, 0.4, -7.55695e-05, 1.00538, 0.99517, 1.00212, 0.998635
0.725528, 28.7474, 0.405181, 1.61089, 0.4, -7.56017e-05, 1.00539, 0.995171, 1.00212, 0.998636
0.725578, 28.7474, 0.405182, 1.6109, 0.4, -7.56339e-05, 1.00539, 0.995172, 1.00213, 0.998637
0.725628, 28.7473, 0.405182, 1.6109, 0.4, -7.56661e-05, 1.00539, 0.995173, 1.00213, 0.998638
0.725678, 28.7472, 0.405183, 1.61091, 0.4, -7.56983e-05, 1.00539, 0.995174, 1.00213, 0.998638
0.725728, 28.7472, 0.405183, 1.61092, 0.4, -7.57305e-05, 1.00539, 0.995174, 1.00213, 0.998639
0.725778, 28.7471, 0.405184, 1.61092, 0.4, -7.57627e-05, 1.00539, 0.995175, 1.00213, 0.99864
0.725828, 28.747, 0.405184, 1.61093, 0.4, -7.57949e-05, 1.00539, 0.995176, 1.00213, 0.99864
0.725878, 28.747, 0.405185, 1.61094, 0.4, -7.58271e-05, 1.0054, 0.995177, 1.00213, 0.998641
0.725928, 28.7469, 0.405185, 1.61095, 0.4, -7.58593e-05, 1.0054, 0.995178, 1.00213, 0.998642
0.725978, 28.7468, 0.405186, 1.61095, 0.4, -7.58915e-05, 1.0054, 0.995179, 1.00213, 0.998642
0.726028, 28.7467, 0.405187, 1.61096, 0.4, -7.59238e-05, 1.0054, 0.995179, 1.00213, 0.998643
0.726078, 28.7467, 0.405187, 1.61097, 0.4, -7.5956e-05, 1.0054, 0.99518, 1.00213, 0.998644
0.726128, 28.7466, 0.405188, 1.61097, 0.4, -7.59882e-05, 1.0054, 0.995181, 1.00213, 0.998644
0.726178, 28.7465, 0.405188, 1.61098, 0.4, -7.60205e-05, 1.0054, 0.995182, 1.00213, 0.998645
0.726228, 28.7465, 0.405189, 1.61099, 0.4, -7.60527e-05, 1.0054, 0.995183, 1.00213, 0.998646
0.726278, 28.7464, 0.405189, 1.61099, 0.4, -7.60849e-05, 1.00541, 0.995183, 1.00213, 0.998646
0.726328, 28.7463, 0.40519, 1.611, 0.4, -7.61172e-05, 1.00541, 0.995184, 1.00213, 0.998647
0.726378, 28.7463, 0.40519, 1.61101, 0.4, -7.61494e-05, 1.00541, 0.995185, 1.00213, 0.998648
0.726428, 28.7462, 0.405191, 1.61101, 0.4, -7.61817e-05, 1.00541, 0.995186, 1.00213, 0.998649
0.726478, 28.7461, 0.405191, 1.61102, 0.4, -7.62139e-05, 1.00541, 0.995187, 1.00213, 0.998649
0.726528, 28.7461, 0.405192, 1.61103, 0.4, -7.62462e-05, 1.00541, 0.995188, 1.00214, 0.99865
0.726578, 28.746, 0.405192, 1.61103, 0.4, -7.62785e-05, 1.00541, 0.995188, 1.00214, 0.998651
0.726628, 28.7459, 0.405193, 1.61104, 0.4, -7.63107e-05, 1.00542, 0.995189, 1.00214, 0.998651
0.726678, 28.7459, 0.405194, 1.61105, 0.4, -7.6343e-05, 1.00542, 0.99519, 1.00214, 0.998652
0.726728, 28.7458, 0.405194, 1.61105, 0.4, -7.63752e-05, 1.00542, 0.995191, 1.00214, 0.998653
0.726778, 28.7457, 0.405195, 1.61106, 0.4, -7.64075e-05, 1.00542, 0.995192, 1.00214, 0.998653
0.726828, 28.7457, 0.405195, 1.61107, 0.4, -7.64398e-05, 1.00542, 0.995193, 1.00214, 0.998654
0.726878, 28.7456, 0.405196, 1.61107, 0.4, -7.64721e-05, 1.00542, 0.995193, 1.00214, 0.998655
0.726928, 28.7455, 0.405196, 1.61108, 0.4, -7.65044e-05, 1.00542, 0.995194, 1.00214, 0.998655
0.726978, 28.7455, 0.405197, 1.61109, 0.4, -7.65366e-05, 1.00543, 0.995195, 1.00214, 0.998656
0.727028, 28.7454, 0.405197, 1.61109, 0.4, -7.65689e-05, 1.00543, 0.995196, 1.00214, 0.998657
0.727078, 28.7453, 0.405198, 1.6111, 0.4, -7.66012e-05, 1.00543, 0.995197, 1.00214, 0.998657
0.727128, 28.7452, 0.405198, 1.61111, 0.4, -7.66335e-05, 1.00543, 0.995197, 1.00214, 0.998658
0.727178, 28.7452, 0.405199, 1.61111, 0.4, -7.66658e-05, 1.00543, 0.995198, 1.00214, 0.998659
0.727228, 28.7451, 0.405199, 1.61112, 0.4, -7.66981e-05, 1.00543, 0.995199, 1.00214, 0.998659
0.727278, 28.745, 0.4052, 1.61113, 0.4, -7.67304e-05, 1.00543, 0.9952, 1.00214, 0.99866
0.727328, 28.745, 0.4052, 1.61113, 0.4, -7.67627e-05, 1.00544, 0.995201, 1.00214, 0.998661
0.727378, 28.7449, 0.405201, 1.61114, 0.4, -7.6795e-05, 1.00544, 0.995202, 1.00214, 0.998662
0.727428, 28.7448, 0.405201, 1.61115, 0.4, -7.68274e-05, 1.00544, 0.995202, 1.00215, 0.998662
0.727479, 28.7448, 0.405202, 1.61115, 0.4, -7.68597e-05, 1.00544, 0.995203, 1.00215, 0.998663
0.727529, 28.7447, 0.405203, 1.61116, 0.4, -7.6892e-05, 1.00544, 0.995204, 1.00215, 0.998664
0.727579, 28.7446, 0.405203, 1.61117, 0.4, -7.69243e-05, 1.00544, 0.995205, 1.00215, 0.998664
0.727629, 28.7446, 0.405204, 1.61117, 0.4, -7.69567e-05, 1.00544, 0.995206, 1.00215, 0.998665
0.727679, 28.7445, 0.405204, 1.61118, 0.4, -7.6989e-05, 1.00544, 0.995207, 1.00215, 0.998666
0.727729, 28.7444, 0.405205, 1.61119, 0.4, -7.70213e-05, 1.00545, 0.995207, 1.00215, 0.998666
0.727779, 28.7444, 0.405205, 1.61119, 0.4, -7.70537e-05, 1.00545, 0.995208, 1.00215, 0.998667
0.727829, 28.7443, 0.405206, 1.6112, 0.4, -7.7086e-05, 1.00545, 0.995209, 1.00215, 0.998668
0.727879, 28.7442, 0.405206, 1.61121, 0.4, -7.71184e-05, 1.00545, 0.99521, 1.00215, 0.998668
0.727929, 28.7442, 0.405207, 1.61121, 0.4, -7.71507e-05, 1.00545, 0.995211, 1.00215, 0.998669
0.727979, 28.7441, 0.405207, 1.61122, 0.4, -7.71831e-05, 1.00545, 0.995211, 1.00215, 0.99867
0.728029, 28.744, 0.405208, 1.61123, 0.4, -7.72154e-05, 1.00545, 0.995212, 1.00215, 0.99867
0.728079, 28.7439, 0.405208, 1.61123, 0.4, -7.72478e-05, 1.00546, 0.995213, 1.00215, 0.998671
0.728129, 28.7439, 0.405209, 1.61124, 0.4, -7.72801e-05, 1.00546, 0.995214, 1.00215, 0.998672
0.728179, 28.7438, 0.405209, 1.61125, 0.4, -7.73125e-05, 1.00546, 0.995215, 1.00215, 0.998673
0.728229, 28.7437, 0.40521, 1.61125, 0.4, -7.73449e-05, 1.00546, 0.995216, 1.00215, 0.998673
0.728279, 28.7437, 0.405211, 1.61126, 0.4, -7.73772e-05, 1.00546, 0.995216, 1.00215, 0.998674
0.728329, 28.7436, 0.405211, 1.61127, 0.4, -7.74096e-05, 1.00546, 0.995217, 1.00216, 0.998675
0.728379, 28.7435, 0.405212, 1.61127, 0.4, -7.7442e-05, 1.00546, 0.995218, 1.00216, 0.998675
0.728429, 28.7435, 0.405212, 1.61128, 0.4, -7.74744e-05, 1.00547, 0.995219, 1.00216, 0.998676
0.728479, 28.7434, 0.405213, 1.61129, 0.4, -7.75067e-05, 1.00547, 0.99522, 1.00216, 0.998677
0.728529, 28.7433, 0.405213, 1.61129, 0.4, -7.75391e-05, 1.00547, 0.99522, 1.00216, 0.998677
0.728579, 28.7433, 0.405214, 1.6113, 0.4, -7.75715e-05, 1.00547, 0.995221, 1.00216, 0.998678
0.728629, 28.7432, 0.405214, 1.61131, 0.4, -7.76039e-05, 1.00547, 0.995222, 1.00216, 0.998679
0.728679, 28.7431, 0.405215, 1.61131, 0.4, -7.76363e-05, 1.00547, 0.995223, 1.00216, 0.998679
0.728729, 28.7431, 0.405215, 1.61132, 0.4, -7.76687e-05, 1.00547, 0.995224, 1.00216, 0.99868
0.728779, 28.743, 0.405216, 1.61132, 0.4, -7.77011e-05, 1.00548, 0.995225, 1.00216, 0.998681
0.728829, 28.7429, 0.405216, 1.61133, 0.4, -7.77335e-05, 1.00548, 0.995225, 1.00216, 0.998681
0.728879, 28.7429, 0.405217, 1.61134, 0.4, -7.77659e-05, 1.00548, 0.995226, 1.00216, 0.998682
0.728929, 28.7428, 0.405217, 1.61134, 0.4, -7.77983e-05, 1.00548, 0.995227, 1.00216, 0.998683
0.728979, 28.7427, 0.405218, 1.61135, 0.4, -7.78308e-05, 1.00548, 0.995228, 1.00216, 0.998684
0.729029, 28.7426, 0.405218, 1.61136, 0.4, -7.78632e-05, 1.00548, 0.995229, 1.00216, 0.998684
0.729079, 28.7426, 0.405219, 1.61136, 0.4, -7.78956e-05, 1.00548, 0.99523, 1.00216, 0.998685
0.729129, 28.7425, 0.405219, 1.61137, 0.4, -7.7928e-05, 1.00549, 0.99523, 1.00216, 0.998686
0.729179, 28.7424, 0.40522, 1.61138, 0.4, -7.79605e-05, 1.00549, 0.995231, 1.00216, 0.998686
0.729229, 28.7424, 0.40522, 1.61138, 0.4, -7.79929e-05, 1.00549, 0.995232, 1.00217, 0.998687
0.729279, 28.7423, 0.405221, 1.61139, 0.4, -7.80253e-05, 1.00549, 0.995233, 1.00217, 0.998688
0.729329, 28.7422, 0.405221, 1.6114, 0.4, -7.80578e-05, 1.00549, 0.995234, 1.00217, 0.998688
0.729379, 28.7421, 0.405222, 1.6114, 0.4, -7.80902e-05, 1.00549, 0.995234, 1.00217, 0.998689
0.729429, 28.7421, 0.405222, 1.61141, 0.4, -7.81226e-05, 1.00549, 0.995235, 1.00217, 0.99869
0.729479, 28.742, 0.405223, 1.61142, 0.4, -7.81551e-05, 1.00549, 0.995236, 1.00217, 0.99869
0.729529, 28.7419, 0.405223, 1.61142, 0.4, -7.81875e-05, 1.0055, 0.995237, 1.00217, 0.998691
0.729579, 28.7419, 0.405223, 1.61143, 0.4, -7.822e-05, 1.0055, 0.995238, 1.00217, 0.998692
0.729629, 28.7418, 0.405224, 1.61143, 0.4, -7.82524e-05, 1.0055, 0.995239, 1.00217, 0.998692
0.729679, 28.7417, 0.405224, 1.61144, 0.4, -7.82849e-05, 1.0055, 0.995239, 1.00217, 0.998693
0.729729, 28.7416, 0.405225, 1.61145, 0.4, -7.83173e-05, 1.0055, 0.99524, 1.00217, 0.998694
0.729779, 28.7416, 0.405225, 1.61145, 0.4, -7.83498e-05, 1.0055, 0.995241, 1.00217, 0.998694
0.729829, 28.7415, 0.405226, 1.61146, 0.4, -7.83823e-05, 1.0055, 0.995242, 1.00217, 0.998695
0.729879, 28.7414, 0.405226, 1.61147, 0.4, -7.84147e-05, 1.00551, 0.995243, 1.00217, 0.998696
0.729929, 28.7414, 0.405227, 1.61147, 0.4, -7.84472e-05, 1.00551, 0.995243, 1.00217, 0.998697
0.729979, 28.7413, 0.405227, 1.61148, 0.4, -7.84797e-05, 1.00551, 0.995244, 1.00217, 0.998697
0.730029, 28.7412, 0.405228, 1.61149, 0.4, -7.85122e-05, 1.00551, 0.995245, 1.00217, 0.998698
0.730079, 28.7411, 0.405228, 1.61149, 0.4, -7.85446e-05, 1.00551, 0.995246, 1.00217, 0.998699
0.730129, 28.7411, 0.405229, 1.6115, 0.4, -7.85771e-05, 1.00551, 0.995247, 1.00217, 0.998699
0.730179, 28.741, 0.405229, 1.61151, 0.4, -7.86096e-05, 1.00551, 0.995248, 1.00218, 0.9987
0.730229, 28.7409, 0.40523, 1.61151, 0.4, -7.86421e-05, 1.00552, 0.995248, 1.00218, 0.998701
0.730279, 28.7409, 0.40523, 1.61152, 0.4, -7.86746e-05, 1.00552, 0.995249, 1.00218, 0.998701
0.730329, 28.7408, 0.405231, 1.61152, 0.4, -7.87071e-05, 1.00552, 0.99525, 1.00218, 0.998702
0.730379, 28.7407, 0.405231, 1.61153, 0.4, -7.87396e-05, 1.00552, 0.995251, 1.00218, 0.998703
0.730429, 28.7406, 0.405232, 1.61154, 0.4, -7.87721e-05, 1.00552, 0.995252, 1.00218, 0.998703
0.730479, 28.7406, 0.405232, 1.61154, 0.4, -7.88046e-05, 1.00552, 0.995253, 1.00218, 0.998704
0.730529, 28.7405, 0.405233, 1.61155, 0.4, -7.88371e-05, 1.00552, 0.995253, 1.00218, 0.998705
0.730579, 28.7404, 0.405233, 1.61156, 0.4, -7.88696e-05, 1.00553, 0.995254, 1.00218, 0.998705
0.730629, 28.7403, 0.405234, 1.61156, 0.4, -7.89021e-05, 1.00553, 0.995255, 1.00218, 0.998706
0.730679, 28.7403, 0.405234, 1.61157, 0.4, -7.89346e-05, 1.00553, 0.995256, 1.00218, 0.998707
0.730729, 28.7402, 0.405234, 1.61157, 0.4, -7.89671e-05, 1.00553, 0.995257, 1.00218, 0.998707
0.730779, 28.7401, 0.405235, 1.61158, 0.4, -7.89996e-05, 1.00553, 0.995257, 1.00218, 0.998708
0.730829, 28.7401, 0.405235, 1.61159, 0.4, -7.90322e-05, 1.00553, 0.995258, 1.00218, 0.998709
0.730879, 28.74, 0.405236, 1.61159, 0.4, -7.90647e-05, 1.00553, 0.995259, 1.00218, 0.99871
0.730929, 28.7399, 0.405237, 1.6116, 0.4, -7.90972e-05, 1.00553, 0.99526, 1.00218, 0.99871
0.730979, 28.7398, 0.405237, 1.61161, 0.4, -7.91297e-05, 1.00554, 0.995261, 1.00218, 0.998711
0.731029, 28.7398, 0.405237, 1.61161, 0.4, -7.91623e-05, 1.00554, 0.995262, 1.00218, 0.998712
0.731079, 28.7397, 0.405238, 1.61162, 0.4, -7.91948e-05, 1.00554, 0.995262, 1.00219, 0.998712
0.731129, 28.7396, 0.405238, 1.61162, 0.4, -7.92273e-05, 1.00554, 0.995263, 1.00219, 0.998713
0.731179, 28.7396, 0.405239, 1.61163, 0.4, -7.92599e-05, 1.00554, 0.995264, 1.00219, 0.998714
0.731229, 28.7395, 0.405239, 1.61164, 0.4, -7.92924e-05, 1.00554, 0.995265, 1.00219, 0.998714
0.731279, 28.7394, 0.40524, 1.61164, 0.4, -7.9325e-05, 1.00554, 0.995266, 1.00219, 0.998715
0.731329, 28.7393, 0.40524, 1.61165, 0.4, -7.93575e-05, 1.00555, 0.995266, 1.00219, 0.998716
0.731379, 28.7393, 0.405241, 1.61166, 0.4, -7.93901e-05, 1.00555, 0.995267, 1.00219, 0.998716
0.731429, 28.7392, 0.405241, 1.61166, 0.4, -7.94226e-05, 1.00555, 0.995268, 1.00219, 0.998717
0.731479, 28.7391, 0.405242, 1.61167, 0.4, -7.94552e-05, 1.00555, 0.995269, 1.00219, 0.998718
0.731529, 28.7391, 0.405242, 1.61167, 0.4, -7.94878e-05, 1.00555, 0.99527, 1.00219, 0.998718
0.731579, 28.739, 0.405243, 1.61168, 0.4, -7.95203e-05, 1.00555, 0.99527, 1.00219, 0.998719
0.731629, 28.7389, 0.405243, 1.61169, 0.4, -7.95529e-05, 1.00555, 0.995271, 1.00219, 0.99872
0.731679, 28.7388, 0.405244, 1.61169, 0.4, -7.95855e-05, 1.00556, 0.995272, 1.00219, 0.998721
0.731729, 28.7388, 0.405244, 1.6117, 0.4, -7.9618e-05, 1.00556, 0.995273, 1.00219, 0.998721
0.731779, 28.7387, 0.405245, 1.61171, 0.4, -7.96506e-05, 1.00556, 0.995274, 1.00219, 0.998722
0.731829, 28.7386, 0.405245, 1.61171, 0.4, -7.96832e-05, 1.00556, 0.995275, 1.00219, 0.998723
0.731879, 28.7386, 0.405246, 1.61172, 0.4, -7.97158e-05, 1.00556, 0.995275, 1.00219, 0.998723
0.731929, 28.7385, 0.405246, 1.61172, 0.4, -7.97484e-05, 1.00556, 0.995276, 1.00219, 0.998724
0.731979, 28.7384, 0.405246, 1.61173, 0.4, -7.9781e-05, 1.00556, 0.995277, 1.0022, 0.998725
0.732029, 28.7383, 0.405247, 1.61174, 0.4, -7.98136e-05, 1.00557, 0.995278, 1.0022, 0.998725
0.732079, 28.7383, 0.405247, 1.61174, 0.4, -7.98462e-05, 1.00557, 0.995279, 1.0022, 0.998726
0.732129, 28.7382, 0.405248, 1.61175, 0.4, -7.98788e-05, 1.00557, 0.99528, 1.0022, 0.998727
0.732179, 28.7381, 0.405248, 1.61176, 0.4, -7.99114e-05, 1.00557, 0.99528, 1.0022, 0.998727
0.732229, 28.7381, 0.405249, 1.61176, 0.4, -7.9944e-05, 1.00557, 0.995281, 1.0022, 0.998728
0.732279, 28.738, 0.405249, 1.61177, 0.4, -7.99766e-05, 1.00557, 0.995282, 1.0022, 0.998729
0.732329, 28.7379, 0.40525, 1.61177, 0.4, -8.00092e-05, 1.00557, 0.995283, 1.0022, 0.998729
0.732379, 28.7378, 0.40525, 1.61178, 0.4, -8.00418e-05, 1.00557, 0.995284, 1.0022, 0.99873
0.732429, 28.7378, 0.405251, 1.61179, 0.4, -8.00744e-05, 1.00558, 0.995284, 1.0022, 0.998731
0.732479, 28.7377, 0.405251, 1.61179, 0.4, -8.0107e-05, 1.00558, 0.995285, 1.0022, 0.998731
0.732529, 28.7376, 0.405252, 1.6118, 0.4, -8.01397e-05, 1.00558, 0.995286, 1.0022, 0.998732
0.732579, 28.7375, 0.405252, 1.6118, 0.4, -8.01723e-05, 1.00558, 0.995287, 1.0022, 0.998733
0.732629, 28.7375, 0.405253, 1.61181, 0.4, -8.02049e-05, 1.00558, 0.995288, 1.0022, 0.998733
0.732679, 28.7374, 0.405253, 1.61182, 0.4, -8.02375e-05, 1.00558, 0.995289, 1.0022, 0.998734
0.732729, 28.7373, 0.405254, 1.61182, 0.4, -8.02702e-05, 1.00558, 0.995289, 1.0022, 0.998735
0.732779, 28.7373, 0.405254, 1.61183, 0.4, -8.03028e-05, 1.00559, 0.99529, 1.0022, 0.998736
0.732829, 28.7372, 0.405255, 1.61184, 0.4, -8.03354e-05, 1.00559, 0.995291, 1.0022, 0.998736
0.732879, 28.7371, 0.405255, 1.61184, 0.4, -8.03681e-05, 1.00559, 0.995292, 1.00221, 0.998737
0.732929, 28.737, 0.405256, 1.61185, 0.4, -8.04007e-05, 1.00559, 0.995293, 1.00221, 0.998738
0.732979, 28.737, 0.405256, 1.61185, 0.4, -8.04334e-05, 1.00559, 0.995294, 1.00221, 0.998738
0.733029, 28.7369, 0.405257, 1.61186, 0.4, -8.0466e-05, 1.00559, 0.995294, 1.00221, 0.998739
0.733079, 28.7368, 0.405257, 1.61187, 0.4, -8.04987e-05, 1.00559, 0.995295, 1.00221, 0.99874
0.733129, 28.7368, 0.405258, 1.61187, 0.4, -8.05313e-05, 1.0056, 0.995296, 1.00221, 0.99874
0.733179, 28.7367, 0.405258, 1.61188, 0.4, -8.0564e-05, 1.0056, 0.995297, 1.00221, 0.998741
0.733229, 28.7366, 0.405259, 1.61188, 0.4, -8.05967e-05, 1.0056, 0.995298, 1.00221, 0.998742
0.733279, 28.7365, 0.405259, 1.61189, 0.4, -8.06293e-05, 1.0056, 0.995299, 1.00221, 0.998742
0.733329, 28.7365, 0.40526, 1.6119, 0.4, -8.0662e-05, 1.0056, 0.995299, 1.00221, 0.998743
0.733379, 28.7364, 0.40526, 1.6119, 0.4, -8.06947e-05, 1.0056, 0.9953, 1.00221, 0.998744
0.733429, 28.7363, 0.405261, 1.61191, 0.4, -8.07273e-05, 1.0056, 0.995301, 1.00221, 0.998745
0.733479, 28.7363, 0.405261, 1.61191, 0.4, -8.076e-05, 1.00561, 0.995302, 1.00221, 0.998745
0.73353, 28.7362, 0.405262, 1.61192, 0.4, -8.07927e-05, 1.00561, 0.995303, 1.00221, 0.998746
0.73358, 28.7361, 0.405262, 1.61193, 0.4, -8.08254e-05, 1.00561, 0.995304, 1.00221, 0.998747
0.73363, 28.736, 0.405263, 1.61193, 0.4, -8.08581e-05, 1.00561, 0.995304, 1.00221, 0.998747
0.73368, 28.736, 0.405263, 1.61194, 0.4, -8.08908e-05, 1.00561, 0.995305, 1.00221, 0.998748
0.73373, 28.7359, 0.405264, 1.61195, 0.4, -8.09235e-05, 1.00561, 0.995306, 1.00221, 0.998749
0.73378, 28.7358, 0.405264, 1.61195, 0.4, -8.09562e-05, 1.00561, 0.995307, 1.00222, 0.998749
0.73383, 28.7358, 0.405265, 1.61196, 0.4, -8.09889e-05, 1.00562, 0.995308, 1.00222, 0.99875
0.73388, 28.7357, 0.405265, 1.61196, 0.4, -8.10216e-05, 1.00562, 0.995309, 1.00222, 0.998751
0.73393, 28.7356, 0.405266, 1.61197, 0.4, -8.10543e-05, 1.00562, 0.995309, 1.00222, 0.998751
0.73398, 28.7355, 0.405266, 1.61198, 0.4, -8.1087e-05, 1.00562, 0.99531, 1.00222, 0.998752
0.73403, 28.7355, 0.405267, 1.61198, 0.4, -8.11197e-05, 1.00562, 0.995311, 1.00222, 0.998753
0.73408, 28.7354, 0.405267, 1.61199, 0.4, -8.11524e-05, 1.00562, 0.995312, 1.00222, 0.998753
0.73413, 28.7353, 0.405268, 1.61199, 0.4, -8.11851e-05, 1.00562, 0.995313, 1.00222, 0.998754
0.73418, 28.7353, 0.405268, 1.612, 0.4, -8.12179e-05, 1.00563, 0.995314, 1.00222, 0.998755
0.73423, 28.7352, 0.405269, 1.61201, 0.4, -8.12506e-05, 1.00563, 0.995314, 1.00222, 0.998756
0.73428, 28.7351, 0.405269, 1.61201, 0.4, -8.12833e-05, 1.00563, 0.995315, 1.00222, 0.998756
0.73433, 28.735, 0.40527, 1.61202, 0.4, -8.1316e-05, 1.00563, 0.995316, 1.00222, 0.998757
0.73438, 28.735, 0.40527, 1.61202, 0.4, -8.13488e-05, 1.00563, 0.995317, 1.00222, 0.998758
0.73443, 28.7349, 0.405271, 1.61203, 0.4, -8.13815e-05, 1.00563, 0.995318, 1.00222, 0.998758
0.73448, 28.7348, 0.405271, 1.61204, 0.4, -8.14143e-05, 1.00563, 0.995319, 1.00222, 0.998759
0.73453, 28.7348, 0.405272, 1.61204, 0.4, -8.1447e-05, 1.00563, 0.995319, 1.00222, 0.99876
0.73458, 28.7347, 0.405272, 1.61205, 0.4, -8.14797e-05, 1.00564, 0.99532, 1.00222, 0.998761
0.73463, 28.7346, 0.405273, 1.61205, 0.4, -8.15125e-05, 1.00564, 0.995321, 1.00222, 0.998761
0.73468, 28.7345, 0.405273, 1.61206, 0.4, -8.15452e-05, 1.00564, 0.995322, 1.00223, 0.998762
0.73473, 28.7345, 0.405274, 1.61207, 0.4, -8.1578e-05, 1.00564, 0.995323, 1.00223, 0.998763
0.73478, 28.7344, 0.405274, 1.61207, 0.4, -8.16108e-05, 1.00564, 0.995324, 1.00223, 0.998763
0.73483, 28.7343, 0.405275, 1.61208, 0.4, -8.16435e-05, 1.00564, 0.995324, 1.00223, 0.998764
0.73488, 28.7342, 0.405275, 1.61208, 0.4, -8.16763e-05, 1.00564, 0.995325, 1.00223, 0.998765
0.73493, 28.7342, 0.405276, 1.61209, 0.4, -8.17091e-05, 1.00565, 0.995326, 1.00223, 0.998765
0.73498, 28.7341, 0.405276, 1.6121, 0.4, -8.17418e-05, 1.00565, 0.995327, 1.00223, 0.998766
0.73503, 28.734, 0.405276, 1.6121, 0.4, -8.17746e-05, 1.00565, 0.995328, 1.00223, 0.998767
0.73508, 28.7339, 0.405277, 1.61211, 0.4, -8.18074e-05, 1.00565, 0.995329, 1.00223, 0.998767
0.73513, 28.7339, 0.405277, 1.61211, 0.4, -8.18401e-05, 1.00565, 0.995329, 1.00223, 0.998768
0.73518, 28.7338, 0.405278, 1.61212, 0.4, -8.18729e-05, 1.00565, 0.99533, 1.00223, 0.998769
0.73523, 28.7337, 0.405278, 1.61213, 0.4, -8.19057e-05, 1.00565, 0.995331, 1.00223, 0.99877
0.73528, 28.7336, 0.405279, 1.61213, 0.4, -8.19385e-05, 1.00566, 0.995332, 1.00223, 0.99877
0.73533, 28.7336, 0.405279, 1.61214, 0.4, -8.19713e-05, 1.00566, 0.995333, 1.00223, 0.998771
0.73538, 28.7335, 0.405279, 1.61214, 0.4, -8.20041e-05, 1.00566, 0.995334, 1.00223, 0.998772
0.73543, 28.7334, 0.40528, 1.61215, 0.4, -8.20369e-05, 1.00566, 0.995334, 1.00223, 0.998772
0.73548, 28.7333, 0.40528, 1.61216, 0.4, -8.20697e-05, 1.00566, 0.995335, 1.00223, 0.998773
0.73553, 28.7333, 0.405281, 1.61216, 0.4, -8.21025e-05, 1.00566, 0.995336, 1.00223, 0.998774
0.73558, 28.7332, 0.405281, 1.61217, 0.4, -8.21353e-05, 1.00566, 0.995337, 1.00224, 0.998774
0.73563, 28.7331, 0.405282, 1.61217, 0.4, -8.21681e-05, 1.00567, 0.995338, 1.00224, 0.998775
0.73568, 28.733, 0.405282, 1.61218, 0.4, -8.22009e-05, 1.00567, 0.995339, 1.00224, 0.998776
0.73573, 28.733, 0.405282, 1.61219, 0.4, -8.22337e-05, 1.00567, 0.995339, 1.00224, 0.998776
0.73578, 28.7329, 0.405283, 1.61219, 0.4, -8.22665e-05, 1.00567, 0.99534, 1.00224, 0.998777
0.73583, 28.7328, 0.405283, 1.6122, 0.4, -8.22993e-05, 1.00567, 0.995341, 1.00224, 0.998778
0.73588, 28.7327, 0.405284, 1.6122, 0.4, -8.23321e-05, 1.00567, 0.995342, 1.00224, 0.998779
0.73593, 28.7327, 0.405284, 1.61221, 0.4, -8.23649e-05, 1.00567, 0.995343, 1.00224, 0.998779
0.73598, 28.7326, 0.405285, 1.61222, 0.4, -8.23978e-05, 1.00568, 0.995344, 1.00224, 0.99878
0.73603, 28.7325, 0.405285, 1.61222, 0.4, -8.24306e-05, 1.00568, 0.995344, 1.00224, 0.998781
0.73608, 28.7324, 0.405286, 1.61223, 0.4, -8.24634e-05, 1.00568, 0.995345, 1.00224, 0.998781
0.73613, 28.7324, 0.405286, 1.61223, 0.4, -8.24962e-05, 1.00568, 0.995346, 1.00224, 0.998782
0.73618, 28.7323, 0.405286, 1.61224, 0.4, -8.25291e-05, 1.00568, 0.995347, 1.00224, 0.998783
0.73623, 28.7322, 0.405287, 1.61225, 0.4, -8.25619e-05, 1.00568, 0.995348, 1.00224, 0.998783
0.73628, 28.7321, 0.405287, 1.61225, 0.4, -8.25947e-05, 1.00568, 0.995349, 1.00224, 0.998784
0.73633, 28.7321, 0.405287, 1.61226, 0.4, -8.26276e-05, 1.00569, 0.995349, 1.00224, 0.998785
0.73638, 28.732, 0.405288, 1.61226, 0.4, -8.26604e-05, 1.00569, 0.99535, 1.00224, 0.998786
0.73643, 28.7319, 0.405288, 1.61227, 0.4, -8.26933e-05, 1.00569, 0.995351, 1.00224, 0.998786
0.73648, 28.7318, 0.405289, 1.61228, 0.4, -8.27261e-05, 1.00569, 0.995352, 1.00225, 0.998787
0.73653, 28.7318, 0.405289, 1.61228, 0.4, -8.2759e-05, 1.00569, 0.995353, 1.00225, 0.998788
0.73658, 28.7317, 0.40529, 1.61229, 0.4, -8.27918e-05, 1.00569, 0.995354, 1.00225, 0.998788
0.73663, 28.7316, 0.40529, 1.61229, 0.4, -8.28247e-05, 1.00569, 0.995354, 1.00225, 0.998789
0.73668, 28.7315, 0.405291, 1.6123, 0.4, -8.28575e-05, 1.0057, 0.995355, 1.00225, 0.99879
0.73673, 28.7315, 0.405291, 1.61231, 0.4, -8.28904e-05, 1.0057, 0.995356, 1.00225, 0.99879
0.73678, 28.7314, 0.405291, 1.61231, 0.4, -8.29233e-05, 1.0057, 0.995357, 1.00225, 0.998791
0.73683, 28.7313, 0.405292, 1.61232, 0.4, -8.29561e-05, 1.0057, 0.995358, 1.00225, 0.998792
0.73688, 28.7312, 0.405292, 1.61232, 0.4, -8.2989e-05, 1.0057, 0.995359, 1.00225, 0.998792
0.73693, 28.7312, 0.405293, 1.61233, 0.4, -8.30219e-05, 1.0057, 0.995359, 1.00225, 0.998793
0.73698, 28.7311, 0.405293, 1.61234, 0.4, -8.30547e-05, 1.0057, 0.99536, 1.00225, 0.998794
0.73703, 28.731, 0.405294, 1.61234, 0.4, -8.30876e-05, 1.00571, 0.995361, 1.00225, 0.998795
0.73708, 28.7309, 0.405294, 1.61235, 0.4, -8.31205e-05, 1.00571, 0.995362, 1.00225, 0.998795
0.73713, 28.7309, 0.405294, 1.61235, 0.4, -8.31534e-05, 1.00571, 0.995363, 1.00225, 0.998796
0.73718, 28.7308, 0.405295, 1.61236, 0.4, -8.31862e-05, 1.00571, 0.995364, 1.00225, 0.998797
0.73723, 28.7307, 0.405295, 1.61236, 0.4, -8.32191e-05, 1.00571, 0.995364, 1.00225, 0.998797
0.73728, 28.7306, 0.405296, 1.61237, 0.4, -8.3252e-05, 1.00571, 0.995365, 1.00225, 0.998798
0.73733, 28.7306, 0.405296, 1.61238, 0.4, -8.32849e-05, 1.00571, 0.995366, 1.00225, 0.998799
0.73738, 28.7305, 0.405296, 1.61238, 0.4, -8.33178e-05, 1.00572, 0.995367, 1.00226, 0.9988
0.73743, 28.7304, 0.405297, 1.61239, 0.4, -8.33507e-05, 1.00572, 0.995368, 1.00226, 0.9988
0.73748, 28.7303, 0.405297, 1.61239, 0.4, -8.33836e-05, 1.00572, 0.995369, 1.00226, 0.998801
0.73753, 28.7303, 0.405298, 1.6124, 0.4, -8.34165e-05, 1.00572, 0.995369, 1.00226, 0.998802
0.73758, 28.7302, 0.405298, 1.6124, 0.4, -8.34494e-05, 1.00572, 0.99537, 1.00226, 0.998802
0.73763, 28.7301, 0.405299, 1.61241, 0.4, -8.34823e-05, 1.00572, 0.995371, 1.00226, 0.998803
0.73768, 28.73, 0.405299, 1.61242, 0.4, -8.35152e-05, 1.00572, 0.995372, 1.00226, 0.998804
0.73773, 28.73, 0.4053, 1.61242, 0.4, -8.35481e-05, 1.00572, 0.995373, 1.00226, 0.998804
0.73778, 28.7299, 0.4053, 1.61243, 0.4, -8.3581e-05, 1.00573, 0.995374, 1.00226, 0.998805
0.73783, 28.7298, 0.4053, 1.61243, 0.4, -8.3614e-05, 1.00573, 0.995374, 1.00226, 0.998806
0.73788, 28.7297, 0.405301, 1.61244, 0.4, -8.36469e-05, 1.00573, 0.995375, 1.00226, 0.998806
0.73793, 28.7297, 0.405301, 1.61245, 0.4, -8.36798e-05, 1.00573, 0.995376, 1.00226, 0.998807
0.73798, 28.7296, 0.405302, 1.61245, 0.4, -8.37127e-05, 1.00573, 0.995377, 1.00226, 0.998808
0.73803, 28.7295, 0.405302, 1.61246, 0.4, -8.37457e-05, 1.00573, 0.995378, 1.00226, 0.998808
0.73808, 28.7294, 0.405303, 1.61246, 0.4, -8.37786e-05, 1.00573, 0.995379, 1.00226, 0.998809
0.73813, 28.7294, 0.405303, 1.61247, 0.4, -8.38115e-05, 1.00574, 0.995379, 1.00226, 0.99881
0.73818, 28.7293, 0.405304, 1.61248, 0.4, -8.38445e-05, 1.00574, 0.99538, 1.00226, 0.998811
0.73823, 28.7292, 0.405304, 1.61248, 0.4, -8.38774e-05, 1.00574, 0.995381, 1.00226, 0.998811
0.73828, 28.7291, 0.405304, 1.61249, 0.4, -8.39103e-05, 1.00574, 0.995382, 1.00227, 0.998812
0.73833, 28.7291, 0.405305, 1.61249, 0.4, -8.39433e-05, 1.00574, 0.995383, 1.00227, 0.998813
0.73838, 28.729, 0.405305, 1.6125, 0.4, -8.39762e-05, 1.00574, 0.995384, 1.00227, 0.998813
0.73843, 28.7289, 0.405306, 1.6125, 0.4, -8.40092e-05, 1.00574, 0.995384, 1.00227, 0.998814
0.73848, 28.7288, 0.405306, 1.61251, 0.4, -8.40421e-05, 1.00575, 0.995385, 1.00227, 0.998815
0.73853, 28.7288, 0.405307, 1.61252, 0.4, -8.40751e-05, 1.00575, 0.995386, 1.00227, 0.998815
0.73858, 28.7287, 0.405307, 1.61252, 0.4, -8.41081e-05, 1.00575, 0.995387, 1.00227, 0.998816
0.73863, 28.7286, 0.405308, 1.61253, 0.4, -8.4141e-05, 1.00575, 0.995388, 1.00227, 0.998817
0.73868, 28.7285, 0.405308, 1.61253, 0.4, -8.4174e-05, 1.00575, 0.995389, 1.00227, 0.998817
0.73873, 28.7285, 0.405309, 1.61254, 0.4, -8.42069e-05, 1.00575, 0.995389, 1.00227, 0.998818
0.73878, 28.7284, 0.405309, 1.61255, 0.4, -8.42399e-05, 1.00575, 0.99539, 1.00227, 0.998819
0.73883, 28.7283, 0.405309, 1.61255, 0.4, -8.42729e-05, 1.00576, 0.995391, 1.00227, 0.99882
0.73888, 28.7282, 0.40531, 1.61256, 0.4, -8.43059e-05, 1.00576, 0.995392, 1.00227, 0.99882
0.73893, 28.7282, 0.40531, 1.61256, 0.4, -8.43388e-05, 1.00576, 0.995393, 1.00227, 0.998821
0.73898, 28.7281, 0.405311, 1.61257, 0.4, -8.43718e-05, 1.00576, 0.995394, 1.00227, 0.998822
0.73903, 28.728, 0.405311, 1.61257, 0.4, -8.44048e-05, 1.00576, 0.995394, 1.00227, 0.998822
0.73908, 28.7279, 0.405312, 1.61258, 0.4, -8.44378e-05, 1.00576, 0.995395, 1.00227, 0.998823
0.73913, 28.7279, 0.405312, 1.61259, 0.4, -8.44708e-05, 1.00576, 0.995396, 1.00227, 0.998824
0.73918, 28.7278, 0.405313, 1.61259, 0.4, -8.45038e-05, 1.00577, 0.995397, 1.00228, 0.998824
0.73923, 28.7277, 0.405313, 1.6126, 0.4, -8.45368e-05, 1.00577, 0.995398, 1.00228, 0.998825
0.73928, 28.7276, 0.405314, 1.6126, 0.4, -8.45698e-05, 1.00577, 0.995399, 1.00228, 0.998826
0.73933, 28.7276, 0.405314, 1.61261, 0.4, -8.46028e-05, 1.00577, 0.995399, 1.00228, 0.998827
0.73938, 28.7275, 0.405315, 1.61262, 0.4, -8.46358e-05, 1.00577, 0.9954, 1.00228, 0.998827
0.73943, 28.7274, 0.405315, 1.61262, 0.4, -8.46688e-05, 1.00577, 0.995401, 1.00228, 0.998828
0.73948, 28.7273, 0.405315, 1.61263, 0.4, -8.47018e-05, 1.00577, 0.995402, 1.00228, 0.998829
0.739531, 28.7273, 0.405316, 1.61263, 0.4, -8.47348e-05, 1.00578, 0.995403, 1.00228, 0.998829
0.739581, 28.7272, 0.405316, 1.61264, 0.4, -8.47678e-05, 1.00578, 0.995404, 1.00228, 0.99883
0.739631, 28.7271, 0.405317, 1.61264, 0.4, -8.48008e-05, 1.00578, 0.995404, 1.00228, 0.998831
0.739681, 28.727, 0.405317, 1.61265, 0.4, -8.48338e-05, 1.00578, 0.995405, 1.00228, 0.998831
0.739731, 28.727, 0.405318, 1.61266, 0.4, -8.48669e-05, 1.00578, 0.995406, 1.00228, 0.998832
0.739781, 28.7269, 0.405318, 1.61266, 0.4, -8.48999e-05, 1.00578, 0.995407, 1.00228, 0.998833
0.739831, 28.7268, 0.405319, 1.61267, 0.4, -8.49329e-05, 1.00578, 0.995408, 1.00228, 0.998833
0.739881, 28.7267, 0.405319, 1.61267, 0.4, -8.49659e-05, 1.00578, 0.995409, 1.00228, 0.998834
0.739931, 28.7267, 0.405319, 1.61268, 0.4, -8.4999e-05, 1.00579, 0.995409, 1.00228, 0.998835
0.739981, 28.7266, 0.40532, 1.61268, 0.4, -8.5032e-05, 1.00579, 0.99541, 1.00228, 0.998836
0.740031, 28.7265, 0.40532, 1.61269, 0.4, -8.5065e-05, 1.00579, 0.995411, 1.00228, 0.998836
0.740081, 28.7264, 0.405321, 1.6127, 0.4, -8.50981e-05, 1.00579, 0.995412, 1.00229, 0.998837
0.740131, 28.7264, 0.405321, 1.6127, 0.4, -8.51311e-05, 1.00579, 0.995413, 1.00229, 0.998838
0.740181, 28.7263, 0.405322, 1.61271, 0.4, -8.51642e-05, 1.00579, 0.995414, 1.00229, 0.998838
0.740231, 28.7262, 0.405322, 1.61271, 0.4, -8.51972e-05, 1.00579, 0.995414, 1.00229, 0.998839
0.740281, 28.7261, 0.405323, 1.61272, 0.4, -8.52303e-05, 1.0058, 0.995415, 1.00229, 0.99884
0.740331, 28.7261, 0.405323, 1.61272, 0.4, -8.52633e-05, 1.0058, 0.995416, 1.00229, 0.99884
0.740381, 28.726, 0.405323, 1.61273, 0.4, -8.52964e-05, 1.0058, 0.995417, 1.00229, 0.998841
0.740431, 28.7259, 0.405324, 1.61274, 0.4, -8.53294e-05, 1.0058, 0.995418, 1.00229, 0.998842
0.740481, 28.7258, 0.405324, 1.61274, 0.4, -8.53625e-05, 1.0058, 0.995419, 1.00229, 0.998842
0.740531, 28.7258, 0.405325, 1.61275, 0.4, -8.53956e-05, 1.0058, 0.995419, 1.00229, 0.998843
0.740581, 28.7257, 0.405325, 1.61275, 0.4, -8.54286e-05, 1.0058, 0.99542, 1.00229, 0.998844
0.740631, 28.7256, 0.405326, 1.61276, 0.4, -8.54617e-05, 1.00581, 0.995421, 1.00229, 0.998845
0.740681, 28.7255, 0.405326, 1.61276, 0.4, -8.54948e-05, 1.00581, 0.995422, 1.00229, 0.998845
0.740731, 28.7254, 0.405326, 1.61277, 0.4, -8.55279e-05, 1.00581, 0.995423, 1.00229, 0.998846
0.740781, 28.7254, 0.405327, 1.61278, 0.4, -8.55609e-05, 1.00581, 0.995423, 1.00229, 0.998847
0.740831, 28.7253, 0.405327, 1.61278, 0.4, -8.5594e-05, 1.00581, 0.995424, 1.00229, 0.998847
0.740881, 28.7252, 0.405327, 1.61279, 0.4, -8.56271e-05, 1.00581, 0.995425, 1.00229, 0.998848
0.740931, 28.7251, 0.405328, 1.61279, 0.4, -8.56602e-05, 1.00581, 0.995426, 1.00229, 0.998849
0.740981, 28.725, 0.405328, 1.6128, 0.4, -8.56933e-05, 1.00582, 0.995427, 1.0023, 0.998849
0.741031, 28.725, 0.405329, 1.6128, 0.4, -8.57263e-05, 1.00582, 0.995428, 1.0023, 0.99885
0.741081, 28.7249, 0.405329, 1.61281, 0.4, -8.57594e-05, 1.00582, 0.995429, 1.0023, 0.998851
0.741131, 28.7248, 0.405329, 1.61282, 0.4, -8.57925e-05, 1.00582, 0.995429, 1.0023, 0.998851
0.741181, 28.7247, 0.40533, 1.61282, 0.4, -8.58256e-05, 1.00582, 0.99543, 1.0023, 0.998852
0.741231, 28.7247, 0.40533, 1.61283, 0.4, -8.58587e-05, 1.00582, 0.995431, 1.0023, 0.998853
0.741281, 28.7246, 0.40533, 1.61283, 0.4, -8.58918e-05, 1.00582, 0.995432, 1.0023, 0.998854
0.741331, 28.7245, 0.405331, 1.61284, 0.4, -8.59249e-05, 1.00583, 0.995433, 1.0023, 0.998854
0.741381, 28.7244, 0.405331, 1.61284, 0.4, -8.5958e-05, 1.00583, 0.995434, 1.0023, 0.998855
0.741431, 28.7243, 0.405331, 1.61285, 0.4, -8.59911e-05, 1.00583, 0.995434, 1.0023, 0.998856
0.741481, 28.7243, 0.405332, 1.61286, 0.4, -8.60242e-05, 1.00583, 0.995435, 1.0023, 0.998856
0.741531, 28.7242, 0.405332, 1.61286, 0.4, -8.60573e-05, 1.00583, 0.995436, 1.0023, 0.998857
0.741581, 28.7241, 0.405333, 1.61287, 0.4, -8.60905e-05, 1.00583, 0.995437, 1.0023, 0.998858
0.741631, 28.724, 0.405333, 1.61287, 0.4, -8.61236e-05, 1.00583, 0.995438, 1.0023, 0.998858
0.741681, 28.7239, 0.405333, 1.61288, 0.4, -8.61567e-05, 1.00584, 0.995439, 1.0023, 0.998859
0.741731, 28.7239, 0.405334, 1.61288, 0.4, -8.61898e-05, 1.00584, 0.995439, 1.0023, 0.99886
0.741781, 28.7238, 0.405334, 1.61289, 0.4, -8.62229e-05, 1.00584, 0.99544, 1.0023, 0.99886
0.741831, 28.7237, 0.405334, 1.6129, 0.4, -8.6256e-05, 1.00584, 0.995441, 1.0023, 0.998861
0.741881, 28.7236, 0.405335, 1.6129, 0.4, -8.62892e-05, 1.00584, 0.995442, 1.00231, 0.998862
0.741931, 28.7236, 0.405335, 1.61291, 0.4, -8.63223e-05, 1.00584, 0.995443, 1.00231, 0.998863
0.741981, 28.7235, 0.405336, 1.61291, 0.4, -8.63554e-05, 1.00584, 0.995443, 1.00231, 0.998863
0.742031, 28.7234, 0.405336, 1.61292, 0.4, -8.63886e-05, 1.00585, 0.995444, 1.00231, 0.998864
0.742081, 28.7233, 0.405336, 1.61292, 0.4, -8.64217e-05, 1.00585, 0.995445, 1.00231, 0.998865
0.742131, 28.7232, 0.405337, 1.61293, 0.4, -8.64548e-05, 1.00585, 0.995446, 1.00231, 0.998865
0.742181, 28.7232, 0.405337, 1.61294, 0.4, -8.6488e-05, 1.00585, 0.995447, 1.00231, 0.998866
0.742231, 28.7231, 0.405337, 1.61294, 0.4, -8.65211e-05, 1.00585, 0.995448, 1.00231, 0.998867
0.742281, 28.723, 0.405338, 1.61295, 0.4, -8.65543e-05, 1.00585, 0.995448, 1.00231, 0.998867
0.742331, 28.7229, 0.405338, 1.61295, 0.4, -8.65874e-05, 1.00585, 0.995449, 1.00231, 0.998868
0.742381, 28.7228, 0.405339, 1.61296, 0.4, -8.66206e-05, 1.00585, 0.99545, 1.00231, 0.998869
0.742431, 28.7228, 0.405339, 1.61296, 0.4, -8.66537e-05, 1.00586, 0.995451, 1.00231, 0.998869
0.742481, 28.7227, 0.405339, 1.61297, 0.4, -8.66869e-05, 1.00586, 0.995452, 1.00231, 0.99887
0.742531, 28.7226, 0.40534, 1.61298, 0.4, -8.672e-05, 1.00586, 0.995453, 1.00231, 0.998871
0.742581, 28.7225, 0.40534, 1.61298, 0.4, -8.67532e-05, 1.00586, 0.995453, 1.00231, 0.998872
0.742631, 28.7225, 0.40534, 1.61299, 0.4, -8.67863e-05, 1.00586, 0.995454, 1.00231, 0.998872
0.742681, 28.7224, 0.405341, 1.61299, 0.4, -8.68195e-05, 1.00586, 0.995455, 1.00231, 0.998873
0.742731, 28.7223, 0.405341, 1.613, 0.4, -8.68527e-05, 1.00586, 0.995456, 1.00231, 0.998874
0.742781, 28.7222, 0.405341, 1.613, 0.4, -8.68858e-05, 1.00587, 0.995457, 1.00232, 0.998874
0.742831, 28.7221, 0.405342, 1.61301, 0.4, -8.6919e-05, 1.00587, 0.995458, 1.00232, 0.998875
0.742881, 28.7221, 0.405342, 1.61301, 0.4, -8.69522e-05, 1.00587, 0.995458, 1.00232, 0.998876
0.742931, 28.722, 0.405343, 1.61302, 0.4, -8.69853e-05, 1.00587, 0.995459, 1.00232, 0.998876
0.742981, 28.7219, 0.405343, 1.61303, 0.4, -8.70185e-05, 1.00587, 0.99546, 1.00232, 0.998877
0.743031, 28.7218, 0.405343, 1.61303, 0.4, -8.70517e-05, 1.00587, 0.995461, 1.00232, 0.998878
0.743081, 28.7217, 0.405344, 1.61304, 0.4, -8.70849e-05, 1.00587, 0.995462, 1.00232, 0.998878
0.743131, 28.7217, 0.405344, 1.61304, 0.4, -8.7118e-05, 1.00588, 0.995463, 1.00232, 0.998879
0.743181, 28.7216, 0.405344, 1.61305, 0.4, -8.71512e-05, 1.00588, 0.995463, 1.00232, 0.99888
0.743231, 28.7215, 0.405345, 1.61305, 0.4, -8.71844e-05, 1.00588, 0.995464, 1.00232, 0.998881
0.743281, 28.7214, 0.405345, 1.61306, 0.4, -8.72176e-05, 1.00588, 0.995465, 1.00232, 0.998881
0.743331, 28.7214, 0.405345, 1.61307, 0.4, -8.72508e-05, 1.00588, 0.995466, 1.00232, 0.998882
0.743381, 28.7213, 0.405346, 1.61307, 0.4, -8.7284e-05, 1.00588, 0.995467, 1.00232, 0.998883
0.743431, 28.7212, 0.405346, 1.61308, 0.4, -8.73172e-05, 1.00588, 0.995468, 1.00232, 0.998883
0.743481, 28.7211, 0.405347, 1.61308, 0.4, -8.73504e-05, 1.00589, 0.995468, 1.00232, 0.998884
0.743531, 28.721, 0.405347, 1.61309, 0.4, -8.73836e-05, 1.00589, 0.995469, 1.00232, 0.998885
0.743581, 28.721, 0.405347, 1.61309, 0.4, -8.74168e-05, 1.00589, 0.99547, 1.00232, 0.998885
0.743631, 28.7209, 0.405348, 1.6131, 0.4, -8.745e-05, 1.00589, 0.995471, 1.00232, 0.998886
0.743681, 28.7208, 0.405348, 1.61311, 0.4, -8.74832e-05, 1.00589, 0.995472, 1.00232, 0.998887
0.743731, 28.7207, 0.405348, 1.61311, 0.4, -8.75164e-05, 1.00589, 0.995473, 1.00233, 0.998887
0.743781, 28.7206, 0.405349, 1.61312, 0.4, -8.75496e-05, 1.00589, 0.995473, 1.00233, 0.998888
0.743831, 28.7206, 0.405349, 1.61312, 0.4, -8.75828e-05, 1.0059, 0.995474, 1.00233, 0.998889
0.743881, 28.7205, 0.40535, 1.61313, 0.4, -8.7616e-05, 1.0059, 0.995475, 1.00233, 0.99889
0.743931, 28.7204, 0.40535, 1.61313, 0.4, -8.76492e-05, 1.0059, 0.995476, 1.00233, 0.99889
0.743981, 28.7203, 0.40535, 1.61314, 0.4, -8.76825e-05, 1.0059, 0.995477, 1.00233, 0.998891
0.744031, 28.7203, 0.405351, 1.61314, 0.4, -8.77157e-05, 1.0059, 0.995478, 1.00233, 0.998892
0.744081, 28.7202, 0.405351, 1.61315, 0.4, -8.77489e-05, 1.0059, 0.995478, 1.00233, 0.998892
0.744131, 28.7201, 0.405351, 1.61316, 0.4, -8.77821e-05, 1.0059, 0.995479, 1.00233, 0.998893
0.744181, 28.72, 0.405352, 1.61316, 0.4, -8.78154e-05, 1.00591, 0.99548, 1.00233, 0.998894
0.744231, 28.7199, 0.405352, 1.61317, 0.4, -8.78486e-05, 1.00591, 0.995481, 1.00233, 0.998894
0.744281, 28.7199, 0.405352, 1.61317, 0.4, -8.78818e-05, 1.00591, 0.995482, 1.00233, 0.998895
0.744331, 28.7198, 0.405353, 1.61318, 0.4, -8.79151e-05, 1.00591, 0.995483, 1.00233, 0.998896
0.744381, 28.7197, 0.405353, 1.61318, 0.4, -8.79483e-05, 1.00591, 0.995483, 1.00233, 0.998896
0.744431, 28.7196, 0.405354, 1.61319, 0.4, -8.79815e-05, 1.00591, 0.995484, 1.00233, 0.998897
0.744481, 28.7195, 0.405354, 1.6132, 0.4, -8.80148e-05, 1.00591, 0.995485, 1.00233, 0.998898
0.744531, 28.7195, 0.405354, 1.6132, 0.4, -8.8048e-05, 1.00592, 0.995486, 1.00233, 0.998899
0.744581, 28.7194, 0.405355, 1.61321, 0.4, -8.80813e-05, 1.00592, 0.995487, 1.00233, 0.998899
0.744631, 28.7193, 0.405355, 1.61321, 0.4, -8.81145e-05, 1.00592, 0.995488, 1.00234, 0.9989
0.744681, 28.7192, 0.405356, 1.61322, 0.4, -8.81478e-05, 1.00592, 0.995488, 1.00234, 0.998901
0.744731, 28.7192, 0.405356, 1.61322, 0.4, -8.8181e-05, 1.00592, 0.995489, 1.00234, 0.998901
0.744781, 28.7191, 0.405356, 1.61323, 0.4, -8.82143e-05, 1.00592, 0.99549, 1.00234, 0.998902
0.744831, 28.719, 0.405357, 1.61323, 0.4, -8.82475e-05, 1.00592, 0.995491, 1.00234, 0.998903
0.744881, 28.7189, 0.405357, 1.61324, 0.4, -8.82808e-05, 1.00592, 0.995492, 1.00234, 0.998903
0.744931, 28.7188, 0.405357, 1.61325, 0.4, -8.8314e-05, 1.00593, 0.995493, 1.00234, 0.998904
0.744981, 28.7188, 0.405358, 1.61325, 0.4, -8.83473e-05, 1.00593, 0.995493, 1.00234, 0.998905
0.745031, 28.7187, 0.405358, 1.61326, 0.4, -8.83806e-05, 1.00593, 0.995494, 1.00234, 0.998905
0.745081, 28.7186, 0.405358, 1.61326, 0.4, -8.84138e-05, 1.00593, 0.995495, 1.00234, 0.998906
0.745131, 28.7185, 0.405359, 1.61327, 0.4, -8.84471e-05, 1.00593, 0.995496, 1.00234, 0.998907
0.745181, 28.7184, 0.405359, 1.61327, 0.4, -8.84804e-05, 1.00593, 0.995497, 1.00234, 0.998908
0.745231, 28.7184, 0.405359, 1.61328, 0.4, -8.85136e-05, 1.00593, 0.995498, 1.00234, 0.998908
0.745281, 28.7183, 0.40536, 1.61328, 0.4, -8.85469e-05, 1.00594, 0.995498, 1.00234, 0.998909
0.745331, 28.7182, 0.40536, 1.61329, 0.4, -8.85802e-05, 1.00594, 0.995499, 1.00234, 0.99891
0.745381, 28.7181, 0.405361, 1.6133, 0.4, -8.86135e-05, 1.00594, 0.9955, 1.00234, 0.99891
0.745431, 28.7181, 0.405361, 1.6133, 0.4, -8.86468e-05, 1.00594, 0.995501, 1.00234, 0.998911
