Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.745481, 28.718, 0.405361, 1.61331, 0.4, -8.868e-05, 1.00594, 0.995502, 1.00234, 0.998912
0.745531, 28.7179, 0.405362, 1.61331, 0.4, -8.87133e-05, 1.00594, 0.995503, 1.00235, 0.998912
0.745582, 28.7178, 0.405362, 1.61332, 0.4, -8.87466e-05, 1.00594, 0.995503, 1.00235, 0.998913
0.745632, 28.7177, 0.405362, 1.61332, 0.4, -8.87799e-05, 1.00595, 0.995504, 1.00235, 0.998914
0.745682, 28.7177, 0.405363, 1.61333, 0.4, -8.88132e-05, 1.00595, 0.995505, 1.00235, 0.998915
0.745732, 28.7176, 0.405363, 1.61333, 0.4, -8.88465e-05, 1.00595, 0.995506, 1.00235, 0.998915
0.745782, 28.7175, 0.405364, 1.61334, 0.4, -8.88798e-05, 1.00595, 0.995507, 1.00235, 0.998916
0.745832, 28.7174, 0.405364, 1.61335, 0.4, -8.89131e-05, 1.00595, 0.995508, 1.00235, 0.998917
0.745882, 28.7173, 0.405364, 1.61335, 0.4, -8.89464e-05, 1.00595, 0.995508, 1.00235, 0.998917
0.745932, 28.7173, 0.405365, 1.61336, 0.4, -8.89797e-05, 1.00595, 0.995509, 1.00235, 0.998918
0.745982, 28.7172, 0.405365, 1.61336, 0.4, -8.9013e-05, 1.00596, 0.99551, 1.00235, 0.998919
0.746032, 28.7171, 0.405366, 1.61337, 0.4, -8.90463e-05, 1.00596, 0.995511, 1.00235, 0.998919
0.746082, 28.717, 0.405366, 1.61337, 0.4, -8.90797e-05, 1.00596, 0.995512, 1.00235, 0.99892
0.746132, 28.717, 0.405366, 1.61338, 0.4, -8.9113e-05, 1.00596, 0.995512, 1.00235, 0.998921
0.746182, 28.7169, 0.405367, 1.61338, 0.4, -8.91463e-05, 1.00596, 0.995513, 1.00235, 0.998921
0.746232, 28.7168, 0.405367, 1.61339, 0.4, -8.91796e-05, 1.00596, 0.995514, 1.00235, 0.998922
0.746282, 28.7167, 0.405368, 1.6134, 0.4, -8.92129e-05, 1.00596, 0.995515, 1.00235, 0.998923
0.746332, 28.7166, 0.405368, 1.6134, 0.4, -8.92463e-05, 1.00597, 0.995516, 1.00235, 0.998923
0.746382, 28.7166, 0.405368, 1.61341, 0.4, -8.92796e-05, 1.00597, 0.995517, 1.00235, 0.998924
0.746432, 28.7165, 0.405369, 1.61341, 0.4, -8.93129e-05, 1.00597, 0.995517, 1.00236, 0.998925
0.746482, 28.7164, 0.405369, 1.61342, 0.4, -8.93462e-05, 1.00597, 0.995518, 1.00236, 0.998926
0.746532, 28.7163, 0.405369, 1.61342, 0.4, -8.93796e-05, 1.00597, 0.995519, 1.00236, 0.998926
0.746582, 28.7162, 0.405369, 1.61343, 0.4, -8.94129e-05, 1.00597, 0.99552, 1.00236, 0.998927
0.746632, 28.7161, 0.40537, 1.61343, 0.4, -8.94463e-05, 1.00597, 0.995521, 1.00236, 0.998928
0.746682, 28.7161, 0.40537, 1.61344, 0.4, -8.94796e-05, 1.00598, 0.995522, 1.00236, 0.998928
0.746732, 28.716, 0.40537, 1.61345, 0.4, -8.95129e-05, 1.00598, 0.995522, 1.00236, 0.998929
0.746782, 28.7159, 0.405371, 1.61345, 0.4, -8.95463e-05, 1.00598, 0.995523, 1.00236, 0.99893
0.746832, 28.7158, 0.405371, 1.61346, 0.4, -8.95796e-05, 1.00598, 0.995524, 1.00236, 0.99893
0.746882, 28.7157, 0.405371, 1.61346, 0.4, -8.9613e-05, 1.00598, 0.995525, 1.00236, 0.998931
0.746932, 28.7156, 0.405372, 1.61347, 0.4, -8.96463e-05, 1.00598, 0.995526, 1.00236, 0.998932
0.746982, 28.7156, 0.405372, 1.61347, 0.4, -8.96797e-05, 1.00598, 0.995527, 1.00236, 0.998932
0.747032, 28.7155, 0.405372, 1.61348, 0.4, -8.9713e-05, 1.00598, 0.995527, 1.00236, 0.998933
0.747082, 28.7154, 0.405373, 1.61348, 0.4, -8.97464e-05, 1.00599, 0.995528, 1.00236, 0.998934
0.747132, 28.7153, 0.405373, 1.61349, 0.4, -8.97797e-05, 1.00599, 0.995529, 1.00236, 0.998935
0.747182, 28.7152, 0.405373, 1.6135, 0.4, -8.98131e-05, 1.00599, 0.99553, 1.00236, 0.998935
0.747232, 28.7152, 0.405373, 1.6135, 0.4, -8.98464e-05, 1.00599, 0.995531, 1.00236, 0.998936
0.747282, 28.7151, 0.405374, 1.61351, 0.4, -8.98798e-05, 1.00599, 0.995532, 1.00236, 0.998937
0.747332, 28.715, 0.405374, 1.61351, 0.4, -8.99132e-05, 1.00599, 0.995532, 1.00237, 0.998937
0.747382, 28.7149, 0.405374, 1.61352, 0.4, -8.99465e-05, 1.00599, 0.995533, 1.00237, 0.998938
0.747432, 28.7148, 0.405375, 1.61352, 0.4, -8.99799e-05, 1.006, 0.995534, 1.00237, 0.998939
0.747482, 28.7147, 0.405375, 1.61353, 0.4, -9.00133e-05, 1.006, 0.995535, 1.00237, 0.998939
0.747532, 28.7147, 0.405375, 1.61353, 0.4, -9.00466e-05, 1.006, 0.995536, 1.00237, 0.99894
0.747582, 28.7146, 0.405376, 1.61354, 0.4, -9.008e-05, 1.006, 0.995537, 1.00237, 0.998941
0.747632, 28.7145, 0.405376, 1.61355, 0.4, -9.01134e-05, 1.006, 0.995537, 1.00237, 0.998941
0.747682, 28.7144, 0.405376, 1.61355, 0.4, -9.01467e-05, 1.006, 0.995538, 1.00237, 0.998942
0.747732, 28.7143, 0.405377, 1.61356, 0.4, -9.01801e-05, 1.006, 0.995539, 1.00237, 0.998943
0.747782, 28.7143, 0.405377, 1.61356, 0.4, -9.02135e-05, 1.00601, 0.99554, 1.00237, 0.998944
0.747832, 28.7142, 0.405377, 1.61357, 0.4, -9.02469e-05, 1.00601, 0.995541, 1.00237, 0.998944
0.747882, 28.7141, 0.405378, 1.61357, 0.4, -9.02803e-05, 1.00601, 0.995542, 1.00237, 0.998945
0.747932, 28.714, 0.405378, 1.61358, 0.4, -9.03136e-05, 1.00601, 0.995542, 1.00237, 0.998946
0.747982, 28.7139, 0.405378, 1.61358, 0.4, -9.0347e-05, 1.00601, 0.995543, 1.00237, 0.998946
0.748032, 28.7138, 0.405378, 1.61359, 0.4, -9.03804e-05, 1.00601, 0.995544, 1.00237, 0.998947
0.748082, 28.7138, 0.405379, 1.61359, 0.4, -9.04138e-05, 1.00601, 0.995545, 1.00237, 0.998948
0.748132, 28.7137, 0.405379, 1.6136, 0.4, -9.04472e-05, 1.00602, 0.995546, 1.00237, 0.998948
0.748182, 28.7136, 0.405379, 1.61361, 0.4, -9.04806e-05, 1.00602, 0.995546, 1.00237, 0.998949
0.748232, 28.7135, 0.40538, 1.61361, 0.4, -9.0514e-05, 1.00602, 0.995547, 1.00238, 0.99895
0.748282, 28.7134, 0.40538, 1.61362, 0.4, -9.05474e-05, 1.00602, 0.995548, 1.00238, 0.99895
0.748332, 28.7134, 0.40538, 1.61362, 0.4, -9.05808e-05, 1.00602, 0.995549, 1.00238, 0.998951
0.748382, 28.7133, 0.405381, 1.61363, 0.4, -9.06142e-05, 1.00602, 0.99555, 1.00238, 0.998952
0.748432, 28.7132, 0.405381, 1.61363, 0.4, -9.06476e-05, 1.00602, 0.995551, 1.00238, 0.998953
0.748482, 28.7131, 0.405381, 1.61364, 0.4, -9.0681e-05, 1.00603, 0.995551, 1.00238, 0.998953
0.748532, 28.713, 0.405382, 1.61364, 0.4, -9.07144e-05, 1.00603, 0.995552, 1.00238, 0.998954
0.748582, 28.7129, 0.405382, 1.61365, 0.4, -9.07478e-05, 1.00603, 0.995553, 1.00238, 0.998955
0.748632, 28.7129, 0.405382, 1.61366, 0.4, -9.07812e-05, 1.00603, 0.995554, 1.00238, 0.998955
0.748682, 28.7128, 0.405383, 1.61366, 0.4, -9.08147e-05, 1.00603, 0.995555, 1.00238, 0.998956
0.748732, 28.7127, 0.405383, 1.61367, 0.4, -9.08481e-05, 1.00603, 0.995556, 1.00238, 0.998957
0.748782, 28.7126, 0.405383, 1.61367, 0.4, -9.08815e-05, 1.00603, 0.995557, 1.00238, 0.998957
0.748832, 28.7125, 0.405383, 1.61368, 0.4, -9.09149e-05, 1.00603, 0.995557, 1.00238, 0.998958
0.748882, 28.7125, 0.405384, 1.61368, 0.4, -9.09483e-05, 1.00604, 0.995558, 1.00238, 0.998959
0.748932, 28.7124, 0.405384, 1.61369, 0.4, -9.09817e-05, 1.00604, 0.995559, 1.00238, 0.998959
0.748982, 28.7123, 0.405384, 1.61369, 0.4, -9.10152e-05, 1.00604, 0.99556, 1.00238, 0.99896
0.749032, 28.7122, 0.405385, 1.6137, 0.4, -9.10486e-05, 1.00604, 0.995561, 1.00238, 0.998961
0.749082, 28.7121, 0.405385, 1.6137, 0.4, -9.1082e-05, 1.00604, 0.995561, 1.00238, 0.998962
0.749132, 28.712, 0.405385, 1.61371, 0.4, -9.11154e-05, 1.00604, 0.995562, 1.00239, 0.998962
0.749182, 28.712, 0.405386, 1.61372, 0.4, -9.11489e-05, 1.00604, 0.995563, 1.00239, 0.998963
0.749232, 28.7119, 0.405386, 1.61372, 0.4, -9.11823e-05, 1.00605, 0.995564, 1.00239, 0.998964
0.749282, 28.7118, 0.405386, 1.61373, 0.4, -9.12158e-05, 1.00605, 0.995565, 1.00239, 0.998964
0.749332, 28.7117, 0.405387, 1.61373, 0.4, -9.12492e-05, 1.00605, 0.995566, 1.00239, 0.998965
0.749382, 28.7116, 0.405387, 1.61374, 0.4, -9.12826e-05, 1.00605, 0.995566, 1.00239, 0.998966
0.749432, 28.7115, 0.405387, 1.61374, 0.4, -9.13161e-05, 1.00605, 0.995567, 1.00239, 0.998966
0.749482, 28.7115, 0.405388, 1.61375, 0.4, -9.13495e-05, 1.00605, 0.995568, 1.00239, 0.998967
0.749532, 28.7114, 0.405388, 1.61375, 0.4, -9.1383e-05, 1.00605, 0.995569, 1.00239, 0.998968
0.749582, 28.7113, 0.405388, 1.61376, 0.4, -9.14164e-05, 1.00606, 0.99557, 1.00239, 0.998968
0.749632, 28.7112, 0.405389, 1.61377, 0.4, -9.14499e-05, 1.00606, 0.995571, 1.00239, 0.998969
0.749682, 28.7111, 0.405389, 1.61377, 0.4, -9.14833e-05, 1.00606, 0.995571, 1.00239, 0.99897
0.749732, 28.7111, 0.405389, 1.61378, 0.4, -9.15168e-05, 1.00606, 0.995572, 1.00239, 0.998971
0.749782, 28.711, 0.405389, 1.61378, 0.4, -9.15502e-05, 1.00606, 0.995573, 1.00239, 0.998971
0.749832, 28.7109, 0.40539, 1.61379, 0.4, -9.15837e-05, 1.00606, 0.995574, 1.00239, 0.998972
0.749882, 28.7108, 0.40539, 1.61379, 0.4, -9.16171e-05, 1.00606, 0.995575, 1.00239, 0.998973
0.749932, 28.7107, 0.40539, 1.6138, 0.4, -9.16506e-05, 1.00607, 0.995576, 1.00239, 0.998973
0.749982, 28.7106, 0.405391, 1.6138, 0.4, -9.16841e-05, 1.00607, 0.995576, 1.00239, 0.998974
0.750032, 28.7106, 0.405391, 1.61381, 0.4, -9.17175e-05, 1.00607, 0.995577, 1.0024, 0.998975
0.750082, 28.7105, 0.405391, 1.61381, 0.4, -9.1751e-05, 1.00607, 0.995578, 1.0024, 0.998975
0.750132, 28.7104, 0.405392, 1.61382, 0.4, -9.17845e-05, 1.00607, 0.995579, 1.0024, 0.998976
0.750182, 28.7103, 0.405392, 1.61383, 0.4, -9.18179e-05, 1.00607, 0.99558, 1.0024, 0.998977
0.750232, 28.7102, 0.405392, 1.61383, 0.4, -9.18514e-05, 1.00607, 0.995581, 1.0024, 0.998977
0.750282, 28.7102, 0.405393, 1.61384, 0.4, -9.18849e-05, 1.00608, 0.995581, 1.0024, 0.998978
0.750332, 28.7101, 0.405393, 1.61384, 0.4, -9.19183e-05, 1.00608, 0.995582, 1.0024, 0.998979
0.750382, 28.71, 0.405393, 1.61385, 0.4, -9.19518e-05, 1.00608, 0.995583, 1.0024, 0.99898
0.750432, 28.7099, 0.405394, 1.61385, 0.4, -9.19853e-05, 1.00608, 0.995584, 1.0024, 0.99898
0.750482, 28.7098, 0.405394, 1.61386, 0.4, -9.20188e-05, 1.00608, 0.995585, 1.0024, 0.998981
0.750532, 28.7097, 0.405394, 1.61386, 0.4, -9.20523e-05, 1.00608, 0.995586, 1.0024, 0.998982
0.750582, 28.7097, 0.405394, 1.61387, 0.4, -9.20857e-05, 1.00608, 0.995586, 1.0024, 0.998982
0.750632, 28.7096, 0.405395, 1.61387, 0.4, -9.21192e-05, 1.00609, 0.995587, 1.0024, 0.998983
0.750682, 28.7095, 0.405395, 1.61388, 0.4, -9.21527e-05, 1.00609, 0.995588, 1.0024, 0.998984
0.750732, 28.7094, 0.405395, 1.61389, 0.4, -9.21862e-05, 1.00609, 0.995589, 1.0024, 0.998984
0.750782, 28.7093, 0.405396, 1.61389, 0.4, -9.22197e-05, 1.00609, 0.99559, 1.0024, 0.998985
0.750832, 28.7093, 0.405396, 1.6139, 0.4, -9.22532e-05, 1.00609, 0.995591, 1.0024, 0.998986
0.750882, 28.7092, 0.405396, 1.6139, 0.4, -9.22867e-05, 1.00609, 0.995591, 1.0024, 0.998986
0.750932, 28.7091, 0.405397, 1.61391, 0.4, -9.23202e-05, 1.00609, 0.995592, 1.00241, 0.998987
0.750982, 28.709, 0.405397, 1.61391, 0.4, -9.23537e-05, 1.0061, 0.995593, 1.00241, 0.998988
0.751032, 28.7089, 0.405397, 1.61392, 0.4, -9.23872e-05, 1.0061, 0.995594, 1.00241, 0.998989
0.751082, 28.7088, 0.405398, 1.61392, 0.4, -9.24207e-05, 1.0061, 0.995595, 1.00241, 0.998989
0.751132, 28.7088, 0.405398, 1.61393, 0.4, -9.24542e-05, 1.0061, 0.995596, 1.00241, 0.99899
0.751182, 28.7087, 0.405398, 1.61393, 0.4, -9.24877e-05, 1.0061, 0.995596, 1.00241, 0.99899
0.751232, 28.7086, 0.405399, 1.61394, 0.4, -9.25212e-05, 1.0061, 0.995597, 1.00241, 0.998991
0.751282, 28.7085, 0.405399, 1.61395, 0.4, -9.25547e-05, 1.0061, 0.995598, 1.00241, 0.998992
0.751332, 28.7084, 0.405399, 1.61395, 0.4, -9.25882e-05, 1.0061, 0.995599, 1.00241, 0.998993
0.751382, 28.7084, 0.405399, 1.61396, 0.4, -9.26217e-05, 1.00611, 0.9956, 1.00241, 0.998993
0.751432, 28.7083, 0.4054, 1.61396, 0.4, -9.26553e-05, 1.00611, 0.9956, 1.00241, 0.998994
0.751482, 28.7082, 0.4054, 1.61397, 0.4, -9.26888e-05, 1.00611, 0.995601, 1.00241, 0.998995
0.751532, 28.7081, 0.4054, 1.61397, 0.4, -9.27223e-05, 1.00611, 0.995602, 1.00241, 0.998995
0.751583, 28.708, 0.405401, 1.61398, 0.4, -9.27558e-05, 1.00611, 0.995603, 1.00241, 0.998996
0.751633, 28.7079, 0.405401, 1.61398, 0.4, -9.27893e-05, 1.00611, 0.995604, 1.00241, 0.998997
0.751683, 28.7079, 0.405401, 1.61399, 0.4, -9.28229e-05, 1.00611, 0.995605, 1.00241, 0.998997
0.751733, 28.7078, 0.405402, 1.61399, 0.4, -9.28564e-05, 1.00612, 0.995605, 1.00241, 0.998998
0.751783, 28.7077, 0.405402, 1.614, 0.4, -9.28899e-05, 1.00612, 0.995606, 1.00241, 0.998999
0.751833, 28.7076, 0.405402, 1.61401, 0.4, -9.29234e-05, 1.00612, 0.995607, 1.00242, 0.999
0.751883, 28.7075, 0.405403, 1.61401, 0.4, -9.2957e-05, 1.00612, 0.995608, 1.00242, 0.999
0.751933, 28.7075, 0.405403, 1.61402, 0.4, -9.29905e-05, 1.00612, 0.995609, 1.00242, 0.999001
0.751983, 28.7074, 0.405403, 1.61402, 0.4, -9.30241e-05, 1.00612, 0.99561, 1.00242, 0.999002
0.752033, 28.7073, 0.405403, 1.61403, 0.4, -9.30576e-05, 1.00612, 0.99561, 1.00242, 0.999002
0.752083, 28.7072, 0.405404, 1.61403, 0.4, -9.30911e-05, 1.00613, 0.995611, 1.00242, 0.999003
0.752133, 28.7071, 0.405404, 1.61404, 0.4, -9.31247e-05, 1.00613, 0.995612, 1.00242, 0.999004
0.752183, 28.707, 0.405404, 1.61404, 0.4, -9.31582e-05, 1.00613, 0.995613, 1.00242, 0.999004
0.752233, 28.7069, 0.405404, 1.61405, 0.4, -9.31918e-05, 1.00613, 0.995614, 1.00242, 0.999005
0.752283, 28.7069, 0.405405, 1.61405, 0.4, -9.32253e-05, 1.00613, 0.995615, 1.00242, 0.999006
0.752333, 28.7068, 0.405405, 1.61406, 0.4, -9.32588e-05, 1.00613, 0.995615, 1.00242, 0.999007
0.752383, 28.7067, 0.405405, 1.61406, 0.4, -9.32924e-05, 1.00613, 0.995616, 1.00242, 0.999007
0.752433, 28.7066, 0.405405, 1.61407, 0.4, -9.33259e-05, 1.00614, 0.995617, 1.00242, 0.999008
0.752483, 28.7065, 0.405405, 1.61408, 0.4, -9.33595e-05, 1.00614, 0.995618, 1.00242, 0.999009
0.752533, 28.7064, 0.405406, 1.61408, 0.4, -9.3393e-05, 1.00614, 0.995619, 1.00242, 0.999009
0.752583, 28.7063, 0.405406, 1.61409, 0.4, -9.34266e-05, 1.00614, 0.99562, 1.00242, 0.99901
0.752633, 28.7063, 0.405406, 1.61409, 0.4, -9.34601e-05, 1.00614, 0.99562, 1.00242, 0.999011
0.752683, 28.7062, 0.405406, 1.6141, 0.4, -9.34937e-05, 1.00614, 0.995621, 1.00242, 0.999011
0.752733, 28.7061, 0.405407, 1.6141, 0.4, -9.35273e-05, 1.00614, 0.995622, 1.00243, 0.999012
0.752783, 28.706, 0.405407, 1.61411, 0.4, -9.35608e-05, 1.00615, 0.995623, 1.00243, 0.999013
0.752833, 28.7059, 0.405407, 1.61411, 0.4, -9.35944e-05, 1.00615, 0.995624, 1.00243, 0.999013
0.752883, 28.7058, 0.405407, 1.61412, 0.4, -9.36279e-05, 1.00615, 0.995624, 1.00243, 0.999014
0.752933, 28.7057, 0.405407, 1.61412, 0.4, -9.36615e-05, 1.00615, 0.995625, 1.00243, 0.999015
0.752983, 28.7057, 0.405408, 1.61413, 0.4, -9.36951e-05, 1.00615, 0.995626, 1.00243, 0.999015
0.753033, 28.7056, 0.405408, 1.61414, 0.4, -9.37286e-05, 1.00615, 0.995627, 1.00243, 0.999016
0.753083, 28.7055, 0.405408, 1.61414, 0.4, -9.37622e-05, 1.00615, 0.995628, 1.00243, 0.999017
0.753133, 28.7054, 0.405408, 1.61415, 0.4, -9.37958e-05, 1.00615, 0.995629, 1.00243, 0.999018
0.753183, 28.7053, 0.405409, 1.61415, 0.4, -9.38293e-05, 1.00616, 0.995629, 1.00243, 0.999018
0.753233, 28.7052, 0.405409, 1.61416, 0.4, -9.38629e-05, 1.00616, 0.99563, 1.00243, 0.999019
0.753283, 28.7051, 0.405409, 1.61416, 0.4, -9.38965e-05, 1.00616, 0.995631, 1.00243, 0.99902
0.753333, 28.7051, 0.405409, 1.61417, 0.4, -9.393e-05, 1.00616, 0.995632, 1.00243, 0.99902
0.753383, 28.705, 0.40541, 1.61417, 0.4, -9.39636e-05, 1.00616, 0.995633, 1.00243, 0.999021
0.753433, 28.7049, 0.40541, 1.61418, 0.4, -9.39972e-05, 1.00616, 0.995634, 1.00243, 0.999022
0.753483, 28.7048, 0.40541, 1.61418, 0.4, -9.40308e-05, 1.00616, 0.995634, 1.00243, 0.999022
0.753533, 28.7047, 0.40541, 1.61419, 0.4, -9.40644e-05, 1.00617, 0.995635, 1.00243, 0.999023
0.753583, 28.7046, 0.405411, 1.61419, 0.4, -9.40979e-05, 1.00617, 0.995636, 1.00243, 0.999024
0.753633, 28.7045, 0.405411, 1.6142, 0.4, -9.41315e-05, 1.00617, 0.995637, 1.00244, 0.999025
0.753683, 28.7045, 0.405411, 1.61421, 0.4, -9.41651e-05, 1.00617, 0.995638, 1.00244, 0.999025
0.753733, 28.7044, 0.405411, 1.61421, 0.4, -9.41987e-05, 1.00617, 0.995639, 1.00244, 0.999026
0.753783, 28.7043, 0.405412, 1.61422, 0.4, -9.42323e-05, 1.00617, 0.99564, 1.00244, 0.999027
0.753833, 28.7042, 0.405412, 1.61422, 0.4, -9.42659e-05, 1.00617, 0.99564, 1.00244, 0.999027
0.753883, 28.7041, 0.405412, 1.61423, 0.4, -9.42994e-05, 1.00618, 0.995641, 1.00244, 0.999028
0.753933, 28.704, 0.405412, 1.61423, 0.4, -9.4333e-05, 1.00618, 0.995642, 1.00244, 0.999029
0.753983, 28.704, 0.405413, 1.61424, 0.4, -9.43666e-05, 1.00618, 0.995643, 1.00244, 0.999029
0.754033, 28.7039, 0.405413, 1.61424, 0.4, -9.44002e-05, 1.00618, 0.995644, 1.00244, 0.99903
0.754083, 28.7038, 0.405413, 1.61425, 0.4, -9.44338e-05, 1.00618, 0.995644, 1.00244, 0.999031
0.754133, 28.7037, 0.405414, 1.61425, 0.4, -9.44674e-05, 1.00618, 0.995645, 1.00244, 0.999031
0.754183, 28.7036, 0.405414, 1.61426, 0.4, -9.4501e-05, 1.00618, 0.995646, 1.00244, 0.999032
0.754233, 28.7035, 0.405414, 1.61426, 0.4, -9.45346e-05, 1.00619, 0.995647, 1.00244, 0.999033
0.754283, 28.7034, 0.405414, 1.61427, 0.4, -9.45682e-05, 1.00619, 0.995648, 1.00244, 0.999033
0.754333, 28.7034, 0.405414, 1.61428, 0.4, -9.46018e-05, 1.00619, 0.995649, 1.00244, 0.999034
0.754383, 28.7033, 0.405415, 1.61428, 0.4, -9.46354e-05, 1.00619, 0.995649, 1.00244, 0.999035
0.754433, 28.7032, 0.405415, 1.61429, 0.4, -9.4669e-05, 1.00619, 0.99565, 1.00244, 0.999035
0.754483, 28.7031, 0.405415, 1.61429, 0.4, -9.47026e-05, 1.00619, 0.995651, 1.00244, 0.999036
0.754533, 28.703, 0.405416, 1.6143, 0.4, -9.47362e-05, 1.00619, 0.995652, 1.00245, 0.999037
0.754583, 28.7029, 0.405416, 1.6143, 0.4, -9.47698e-05, 1.0062, 0.995653, 1.00245, 0.999038
0.754633, 28.7028, 0.405416, 1.61431, 0.4, -9.48035e-05, 1.0062, 0.995654, 1.00245, 0.999038
0.754683, 28.7028, 0.405416, 1.61431, 0.4, -9.48371e-05, 1.0062, 0.995654, 1.00245, 0.999039
0.754733, 28.7027, 0.405417, 1.61432, 0.4, -9.48707e-05, 1.0062, 0.995655, 1.00245, 0.99904
0.754783, 28.7026, 0.405417, 1.61432, 0.4, -9.49043e-05, 1.0062, 0.995656, 1.00245, 0.99904
0.754833, 28.7025, 0.405417, 1.61433, 0.4, -9.49379e-05, 1.0062, 0.995657, 1.00245, 0.999041
0.754883, 28.7024, 0.405417, 1.61433, 0.4, -9.49715e-05, 1.0062, 0.995658, 1.00245, 0.999042
0.754933, 28.7023, 0.405417, 1.61434, 0.4, -9.50052e-05, 1.00621, 0.995659, 1.00245, 0.999042
0.754983, 28.7022, 0.405418, 1.61435, 0.4, -9.50388e-05, 1.00621, 0.995659, 1.00245, 0.999043
0.755033, 28.7022, 0.405418, 1.61435, 0.4, -9.50724e-05, 1.00621, 0.99566, 1.00245, 0.999044
0.755083, 28.7021, 0.405418, 1.61436, 0.4, -9.5106e-05, 1.00621, 0.995661, 1.00245, 0.999044
0.755133, 28.702, 0.405419, 1.61436, 0.4, -9.51397e-05, 1.00621, 0.995662, 1.00245, 0.999045
0.755183, 28.7019, 0.405419, 1.61437, 0.4, -9.51733e-05, 1.00621, 0.995663, 1.00245, 0.999046
0.755233, 28.7018, 0.405419, 1.61437, 0.4, -9.52069e-05, 1.00621, 0.995663, 1.00245, 0.999047
0.755283, 28.7017, 0.405419, 1.61438, 0.4, -9.52405e-05, 1.00621, 0.995664, 1.00245, 0.999047
0.755333, 28.7016, 0.40542, 1.61438, 0.4, -9.52742e-05, 1.00622, 0.995665, 1.00245, 0.999048
0.755383, 28.7016, 0.40542, 1.61439, 0.4, -9.53078e-05, 1.00622, 0.995666, 1.00245, 0.999049
0.755433, 28.7015, 0.40542, 1.61439, 0.4, -9.53414e-05, 1.00622, 0.995667, 1.00245, 0.999049
0.755483, 28.7014, 0.40542, 1.6144, 0.4, -9.53751e-05, 1.00622, 0.995668, 1.00246, 0.99905
0.755533, 28.7013, 0.405421, 1.6144, 0.4, -9.54087e-05, 1.00622, 0.995668, 1.00246, 0.999051
0.755583, 28.7012, 0.405421, 1.61441, 0.4, -9.54424e-05, 1.00622, 0.995669, 1.00246, 0.999051
0.755633, 28.7011, 0.405421, 1.61442, 0.4, -9.5476e-05, 1.00622, 0.99567, 1.00246, 0.999052
0.755683, 28.701, 0.405421, 1.61442, 0.4, -9.55097e-05, 1.00623, 0.995671, 1.00246, 0.999053
0.755733, 28.701, 0.405422, 1.61443, 0.4, -9.55433e-05, 1.00623, 0.995672, 1.00246, 0.999053
0.755783, 28.7009, 0.405422, 1.61443, 0.4, -9.55769e-05, 1.00623, 0.995673, 1.00246, 0.999054
0.755833, 28.7008, 0.405422, 1.61444, 0.4, -9.56106e-05, 1.00623, 0.995673, 1.00246, 0.999055
0.755883, 28.7007, 0.405422, 1.61444, 0.4, -9.56442e-05, 1.00623, 0.995674, 1.00246, 0.999055
0.755933, 28.7006, 0.405423, 1.61445, 0.4, -9.56779e-05, 1.00623, 0.995675, 1.00246, 0.999056
0.755983, 28.7005, 0.405423, 1.61445, 0.4, -9.57115e-05, 1.00623, 0.995676, 1.00246, 0.999057
0.756033, 28.7004, 0.405423, 1.61446, 0.4, -9.57452e-05, 1.00624, 0.995677, 1.00246, 0.999058
0.756083, 28.7004, 0.405423, 1.61446, 0.4, -9.57789e-05, 1.00624, 0.995677, 1.00246, 0.999058
0.756133, 28.7003, 0.405424, 1.61447, 0.4, -9.58125e-05, 1.00624, 0.995678, 1.00246, 0.999059
0.756183, 28.7002, 0.405424, 1.61447, 0.4, -9.58462e-05, 1.00624, 0.995679, 1.00246, 0.99906
0.756233, 28.7001, 0.405424, 1.61448, 0.4, -9.58798e-05, 1.00624, 0.99568, 1.00246, 0.99906
0.756283, 28.7, 0.405424, 1.61449, 0.4, -9.59135e-05, 1.00624, 0.995681, 1.00246, 0.999061
0.756333, 28.6999, 0.405425, 1.61449, 0.4, -9.59472e-05, 1.00624, 0.995682, 1.00246, 0.999062
0.756383, 28.6999, 0.405425, 1.6145, 0.4, -9.59808e-05, 1.00625, 0.995683, 1.00247, 0.999062
0.756433, 28.6998, 0.405425, 1.6145, 0.4, -9.60145e-05, 1.00625, 0.995683, 1.00247, 0.999063
0.756483, 28.6997, 0.405425, 1.61451, 0.4, -9.60482e-05, 1.00625, 0.995684, 1.00247, 0.999064
0.756533, 28.6996, 0.405426, 1.61451, 0.4, -9.60818e-05, 1.00625, 0.995685, 1.00247, 0.999064
0.756583, 28.6995, 0.405426, 1.61452, 0.4, -9.61155e-05, 1.00625, 0.995686, 1.00247, 0.999065
0.756633, 28.6994, 0.405426, 1.61452, 0.4, -9.61492e-05, 1.00625, 0.995687, 1.00247, 0.999066
0.756683, 28.6993, 0.405427, 1.61453, 0.4, -9.61828e-05, 1.00625, 0.995687, 1.00247, 0.999066
0.756733, 28.6993, 0.405427, 1.61453, 0.4, -9.62165e-05, 1.00626, 0.995688, 1.00247, 0.999067
0.756783, 28.6992, 0.405427, 1.61454, 0.4, -9.62502e-05, 1.00626, 0.995689, 1.00247, 0.999068
0.756833, 28.6991, 0.405427, 1.61454, 0.4, -9.62839e-05, 1.00626, 0.99569, 1.00247, 0.999069
0.756883, 28.699, 0.405428, 1.61455, 0.4, -9.63176e-05, 1.00626, 0.995691, 1.00247, 0.999069
0.756933, 28.6989, 0.405428, 1.61455, 0.4, -9.63513e-05, 1.00626, 0.995692, 1.00247, 0.99907
0.756983, 28.6988, 0.405428, 1.61456, 0.4, -9.63849e-05, 1.00626, 0.995692, 1.00247, 0.999071
0.757033, 28.6987, 0.405428, 1.61457, 0.4, -9.64186e-05, 1.00626, 0.995693, 1.00247, 0.999071
0.757083, 28.6987, 0.405429, 1.61457, 0.4, -9.64523e-05, 1.00626, 0.995694, 1.00247, 0.999072
0.757133, 28.6986, 0.405429, 1.61458, 0.4, -9.6486e-05, 1.00627, 0.995695, 1.00247, 0.999073
0.757183, 28.6985, 0.405429, 1.61458, 0.4, -9.65197e-05, 1.00627, 0.995696, 1.00247, 0.999073
0.757233, 28.6984, 0.405429, 1.61459, 0.4, -9.65534e-05, 1.00627, 0.995696, 1.00247, 0.999074
0.757283, 28.6983, 0.405429, 1.61459, 0.4, -9.65871e-05, 1.00627, 0.995697, 1.00248, 0.999075
0.757333, 28.6982, 0.40543, 1.6146, 0.4, -9.66208e-05, 1.00627, 0.995698, 1.00248, 0.999075
0.757383, 28.6981, 0.40543, 1.6146, 0.4, -9.66544e-05, 1.00627, 0.995699, 1.00248, 0.999076
0.757433, 28.6981, 0.40543, 1.61461, 0.4, -9.66881e-05, 1.00627, 0.9957, 1.00248, 0.999077
0.757483, 28.698, 0.40543, 1.61461, 0.4, -9.67218e-05, 1.00628, 0.995701, 1.00248, 0.999077
0.757533, 28.6979, 0.405431, 1.61462, 0.4, -9.67555e-05, 1.00628, 0.995701, 1.00248, 0.999078
0.757583, 28.6978, 0.405431, 1.61462, 0.4, -9.67892e-05, 1.00628, 0.995702, 1.00248, 0.999079
0.757634, 28.6977, 0.405431, 1.61463, 0.4, -9.68229e-05, 1.00628, 0.995703, 1.00248, 0.999079
0.757684, 28.6976, 0.405431, 1.61463, 0.4, -9.68566e-05, 1.00628, 0.995704, 1.00248, 0.99908
0.757734, 28.6975, 0.405431, 1.61464, 0.4, -9.68903e-05, 1.00628, 0.995705, 1.00248, 0.999081
0.757784, 28.6974, 0.405432, 1.61465, 0.4, -9.69241e-05, 1.00628, 0.995705, 1.00248, 0.999081
0.757834, 28.6974, 0.405432, 1.61465, 0.4, -9.69578e-05, 1.00629, 0.995706, 1.00248, 0.999082
0.757884, 28.6973, 0.405432, 1.61466, 0.4, -9.69915e-05, 1.00629, 0.995707, 1.00248, 0.999083
0.757934, 28.6972, 0.405432, 1.61466, 0.4, -9.70252e-05, 1.00629, 0.995708, 1.00248, 0.999084
0.757984, 28.6971, 0.405432, 1.61467, 0.4, -9.70589e-05, 1.00629, 0.995709, 1.00248, 0.999084
0.758034, 28.697, 0.405432, 1.61467, 0.4, -9.70926e-05, 1.00629, 0.99571, 1.00248, 0.999085
0.758084, 28.6969, 0.405432, 1.61468, 0.4, -9.71263e-05, 1.00629, 0.99571, 1.00248, 0.999086
0.758134, 28.6968, 0.405432, 1.61468, 0.4, -9.716e-05, 1.00629, 0.995711, 1.00248, 0.999086
0.758184, 28.6967, 0.405433, 1.61469, 0.4, -9.71937e-05, 1.00629, 0.995712, 1.00249, 0.999087
0.758234, 28.6966, 0.405433, 1.61469, 0.4, -9.72274e-05, 1.0063, 0.995713, 1.00249, 0.999088
0.758284, 28.6966, 0.405433, 1.6147, 0.4, -9.72611e-05, 1.0063, 0.995714, 1.00249, 0.999088
0.758334, 28.6965, 0.405433, 1.6147, 0.4, -9.72948e-05, 1.0063, 0.995714, 1.00249, 0.999089
0.758384, 28.6964, 0.405433, 1.61471, 0.4, -9.73286e-05, 1.0063, 0.995715, 1.00249, 0.99909
0.758434, 28.6963, 0.405434, 1.61471, 0.4, -9.73623e-05, 1.0063, 0.995716, 1.00249, 0.99909
0.758484, 28.6962, 0.405434, 1.61472, 0.4, -9.7396e-05, 1.0063, 0.995717, 1.00249, 0.999091
0.758534, 28.6961, 0.405434, 1.61472, 0.4, -9.74297e-05, 1.0063, 0.995718, 1.00249, 0.999092
0.758584, 28.696, 0.405434, 1.61473, 0.4, -9.74634e-05, 1.00631, 0.995719, 1.00249, 0.999092
0.758634, 28.6959, 0.405434, 1.61474, 0.4, -9.74971e-05, 1.00631, 0.995719, 1.00249, 0.999093
0.758684, 28.6958, 0.405434, 1.61474, 0.4, -9.75309e-05, 1.00631, 0.99572, 1.00249, 0.999094
0.758734, 28.6958, 0.405434, 1.61475, 0.4, -9.75646e-05, 1.00631, 0.995721, 1.00249, 0.999094
0.758784, 28.6957, 0.405434, 1.61475, 0.4, -9.75983e-05, 1.00631, 0.995722, 1.00249, 0.999095
0.758834, 28.6956, 0.405435, 1.61476, 0.4, -9.7632e-05, 1.00631, 0.995723, 1.00249, 0.999096
0.758884, 28.6955, 0.405435, 1.61476, 0.4, -9.76657e-05, 1.00631, 0.995723, 1.00249, 0.999097
0.758934, 28.6954, 0.405435, 1.61477, 0.4, -9.76995e-05, 1.00632, 0.995724, 1.00249, 0.999097
0.758984, 28.6953, 0.405435, 1.61477, 0.4, -9.77332e-05, 1.00632, 0.995725, 1.00249, 0.999098
0.759034, 28.6952, 0.405435, 1.61478, 0.4, -9.77669e-05, 1.00632, 0.995726, 1.00249, 0.999099
0.759084, 28.6951, 0.405436, 1.61478, 0.4, -9.78007e-05, 1.00632, 0.995727, 1.00249, 0.999099
0.759134, 28.695, 0.405436, 1.61479, 0.4, -9.78344e-05, 1.00632, 0.995728, 1.0025, 0.9991
0.759184, 28.695, 0.405436, 1.61479, 0.4, -9.78681e-05, 1.00632, 0.995728, 1.0025, 0.999101
0.759234, 28.6949, 0.405436, 1.6148, 0.4, -9.79018e-05, 1.00632, 0.995729, 1.0025, 0.999101
0.759284, 28.6948, 0.405436, 1.6148, 0.4, -9.79356e-05, 1.00633, 0.99573, 1.0025, 0.999102
0.759334, 28.6947, 0.405436, 1.61481, 0.4, -9.79693e-05, 1.00633, 0.995731, 1.0025, 0.999103
0.759384, 28.6946, 0.405436, 1.61482, 0.4, -9.8003e-05, 1.00633, 0.995732, 1.0025, 0.999103
0.759434, 28.6945, 0.405436, 1.61482, 0.4, -9.80368e-05, 1.00633, 0.995733, 1.0025, 0.999104
0.759484, 28.6944, 0.405437, 1.61483, 0.4, -9.80705e-05, 1.00633, 0.995733, 1.0025, 0.999105
0.759534, 28.6943, 0.405437, 1.61483, 0.4, -9.81042e-05, 1.00633, 0.995734, 1.0025, 0.999105
0.759584, 28.6943, 0.405437, 1.61484, 0.4, -9.8138e-05, 1.00633, 0.995735, 1.0025, 0.999106
0.759634, 28.6942, 0.405437, 1.61484, 0.4, -9.81717e-05, 1.00633, 0.995736, 1.0025, 0.999107
0.759684, 28.6941, 0.405437, 1.61485, 0.4, -9.82054e-05, 1.00634, 0.995737, 1.0025, 0.999107
0.759734, 28.694, 0.405437, 1.61485, 0.4, -9.82392e-05, 1.00634, 0.995737, 1.0025, 0.999108
0.759784, 28.6939, 0.405438, 1.61486, 0.4, -9.82729e-05, 1.00634, 0.995738, 1.0025, 0.999109
0.759834, 28.6938, 0.405438, 1.61486, 0.4, -9.83067e-05, 1.00634, 0.995739, 1.0025, 0.999109
0.759884, 28.6937, 0.405438, 1.61487, 0.4, -9.83404e-05, 1.00634, 0.99574, 1.0025, 0.99911
0.759934, 28.6936, 0.405438, 1.61487, 0.4, -9.83741e-05, 1.00634, 0.995741, 1.0025, 0.999111
0.759984, 28.6935, 0.405438, 1.61488, 0.4, -9.84079e-05, 1.00634, 0.995741, 1.0025, 0.999112
0.760034, 28.6935, 0.405438, 1.61488, 0.4, -9.84416e-05, 1.00635, 0.995742, 1.00251, 0.999112
0.760084, 28.6934, 0.405439, 1.61489, 0.4, -9.84754e-05, 1.00635, 0.995743, 1.00251, 0.999113
0.760134, 28.6933, 0.405439, 1.61489, 0.4, -9.85091e-05, 1.00635, 0.995744, 1.00251, 0.999114
0.760184, 28.6932, 0.405439, 1.6149, 0.4, -9.85429e-05, 1.00635, 0.995745, 1.00251, 0.999114
0.760234, 28.6931, 0.405439, 1.61491, 0.4, -9.85766e-05, 1.00635, 0.995746, 1.00251, 0.999115
0.760284, 28.693, 0.405439, 1.61491, 0.4, -9.86103e-05, 1.00635, 0.995746, 1.00251, 0.999116
0.760334, 28.6929, 0.405439, 1.61492, 0.4, -9.86441e-05, 1.00635, 0.995747, 1.00251, 0.999116
0.760384, 28.6928, 0.405439, 1.61492, 0.4, -9.86778e-05, 1.00636, 0.995748, 1.00251, 0.999117
0.760434, 28.6927, 0.405439, 1.61493, 0.4, -9.87116e-05, 1.00636, 0.995749, 1.00251, 0.999118
0.760484, 28.6927, 0.40544, 1.61493, 0.4, -9.87453e-05, 1.00636, 0.99575, 1.00251, 0.999118
0.760534, 28.6926, 0.40544, 1.61494, 0.4, -9.87791e-05, 1.00636, 0.995751, 1.00251, 0.999119
0.760584, 28.6925, 0.40544, 1.61494, 0.4, -9.88128e-05, 1.00636, 0.995751, 1.00251, 0.99912
0.760634, 28.6924, 0.40544, 1.61495, 0.4, -9.88466e-05, 1.00636, 0.995752, 1.00251, 0.99912
0.760684, 28.6923, 0.40544, 1.61495, 0.4, -9.88804e-05, 1.00636, 0.995753, 1.00251, 0.999121
0.760734, 28.6922, 0.40544, 1.61496, 0.4, -9.89141e-05, 1.00637, 0.995754, 1.00251, 0.999122
0.760784, 28.6921, 0.405441, 1.61496, 0.4, -9.89479e-05, 1.00637, 0.995755, 1.00251, 0.999122
0.760834, 28.692, 0.405441, 1.61497, 0.4, -9.89816e-05, 1.00637, 0.995755, 1.00251, 0.999123
0.760884, 28.6919, 0.405441, 1.61497, 0.4, -9.90154e-05, 1.00637, 0.995756, 1.00251, 0.999124
0.760934, 28.6919, 0.405441, 1.61498, 0.4, -9.90491e-05, 1.00637, 0.995757, 1.00252, 0.999124
0.760984, 28.6918, 0.405441, 1.61498, 0.4, -9.90829e-05, 1.00637, 0.995758, 1.00252, 0.999125
0.761034, 28.6917, 0.405441, 1.61499, 0.4, -9.91167e-05, 1.00637, 0.995759, 1.00252, 0.999126
0.761084, 28.6916, 0.405441, 1.61499, 0.4, -9.91504e-05, 1.00637, 0.99576, 1.00252, 0.999127
0.761134, 28.6915, 0.405442, 1.615, 0.4, -9.91842e-05, 1.00638, 0.99576, 1.00252, 0.999127
0.761184, 28.6914, 0.405442, 1.61501, 0.4, -9.92179e-05, 1.00638, 0.995761, 1.00252, 0.999128
0.761234, 28.6913, 0.405442, 1.61501, 0.4, -9.92517e-05, 1.00638, 0.995762, 1.00252, 0.999129
0.761284, 28.6912, 0.405442, 1.61502, 0.4, -9.92855e-05, 1.00638, 0.995763, 1.00252, 0.999129
0.761334, 28.6911, 0.405442, 1.61502, 0.4, -9.93192e-05, 1.00638, 0.995764, 1.00252, 0.99913
0.761384, 28.6911, 0.405443, 1.61503, 0.4, -9.9353e-05, 1.00638, 0.995764, 1.00252, 0.999131
0.761434, 28.691, 0.405443, 1.61503, 0.4, -9.93868e-05, 1.00638, 0.995765, 1.00252, 0.999131
0.761484, 28.6909, 0.405443, 1.61504, 0.4, -9.94205e-05, 1.00639, 0.995766, 1.00252, 0.999132
0.761534, 28.6908, 0.405443, 1.61504, 0.4, -9.94543e-05, 1.00639, 0.995767, 1.00252, 0.999133
0.761584, 28.6907, 0.405443, 1.61505, 0.4, -9.94881e-05, 1.00639, 0.995768, 1.00252, 0.999133
0.761634, 28.6906, 0.405443, 1.61505, 0.4, -9.95219e-05, 1.00639, 0.995768, 1.00252, 0.999134
0.761684, 28.6905, 0.405444, 1.61506, 0.4, -9.95556e-05, 1.00639, 0.995769, 1.00252, 0.999135
0.761734, 28.6904, 0.405444, 1.61506, 0.4, -9.95894e-05, 1.00639, 0.99577, 1.00252, 0.999135
0.761784, 28.6903, 0.405444, 1.61507, 0.4, -9.96232e-05, 1.00639, 0.995771, 1.00252, 0.999136
0.761834, 28.6903, 0.405444, 1.61507, 0.4, -9.9657e-05, 1.0064, 0.995772, 1.00252, 0.999137
0.761884, 28.6902, 0.405444, 1.61508, 0.4, -9.96907e-05, 1.0064, 0.995773, 1.00253, 0.999137
0.761934, 28.6901, 0.405444, 1.61508, 0.4, -9.97245e-05, 1.0064, 0.995773, 1.00253, 0.999138
0.761984, 28.69, 0.405445, 1.61509, 0.4, -9.97583e-05, 1.0064, 0.995774, 1.00253, 0.999139
0.762034, 28.6899, 0.405445, 1.61509, 0.4, -9.97921e-05, 1.0064, 0.995775, 1.00253, 0.999139
0.762084, 28.6898, 0.405445, 1.6151, 0.4, -9.98258e-05, 1.0064, 0.995776, 1.00253, 0.99914
0.762134, 28.6897, 0.405445, 1.61511, 0.4, -9.98596e-05, 1.0064, 0.995777, 1.00253, 0.999141
0.762184, 28.6896, 0.405445, 1.61511, 0.4, -9.98934e-05, 1.0064, 0.995777, 1.00253, 0.999141
0.762234, 28.6895, 0.405446, 1.61512, 0.4, -9.99272e-05, 1.00641, 0.995778, 1.00253, 0.999142
0.762284, 28.6895, 0.405446, 1.61512, 0.4, -9.9961e-05, 1.00641, 0.995779, 1.00253, 0.999143
0.762334, 28.6894, 0.405446, 1.61513, 0.4, -9.99948e-05, 1.00641, 0.99578, 1.00253, 0.999144
0.762384, 28.6893, 0.405446, 1.61513, 0.4, -0.000100029, 1.00641, 0.995781, 1.00253, 0.999144
0.762434, 28.6892, 0.405446, 1.61514, 0.4, -0.000100062, 1.00641, 0.995781, 1.00253, 0.999145
0.762484, 28.6891, 0.405446, 1.61514, 0.4, -0.000100096, 1.00641, 0.995782, 1.00253, 0.999146
0.762534, 28.689, 0.405447, 1.61515, 0.4, -0.00010013, 1.00641, 0.995783, 1.00253, 0.999146
0.762584, 28.6889, 0.405447, 1.61515, 0.4, -0.000100164, 1.00642, 0.995784, 1.00253, 0.999147
0.762634, 28.6888, 0.405447, 1.61516, 0.4, -0.000100197, 1.00642, 0.995785, 1.00253, 0.999148
0.762684, 28.6887, 0.405447, 1.61516, 0.4, -0.000100231, 1.00642, 0.995786, 1.00253, 0.999148
0.762734, 28.6887, 0.405447, 1.61517, 0.4, -0.000100265, 1.00642, 0.995786, 1.00253, 0.999149
0.762784, 28.6886, 0.405448, 1.61517, 0.4, -0.000100299, 1.00642, 0.995787, 1.00254, 0.99915
0.762834, 28.6885, 0.405448, 1.61518, 0.4, -0.000100333, 1.00642, 0.995788, 1.00254, 0.99915
0.762884, 28.6884, 0.405448, 1.61518, 0.4, -0.000100366, 1.00642, 0.995789, 1.00254, 0.999151
0.762934, 28.6883, 0.405448, 1.61519, 0.4, -0.0001004, 1.00643, 0.99579, 1.00254, 0.999152
0.762984, 28.6882, 0.405448, 1.61519, 0.4, -0.000100434, 1.00643, 0.99579, 1.00254, 0.999152
0.763034, 28.6881, 0.405448, 1.6152, 0.4, -0.000100468, 1.00643, 0.995791, 1.00254, 0.999153
0.763084, 28.688, 0.405449, 1.6152, 0.4, -0.000100502, 1.00643, 0.995792, 1.00254, 0.999154
0.763134, 28.6879, 0.405449, 1.61521, 0.4, -0.000100535, 1.00643, 0.995793, 1.00254, 0.999154
0.763184, 28.6879, 0.405449, 1.61522, 0.4, -0.000100569, 1.00643, 0.995794, 1.00254, 0.999155
0.763234, 28.6878, 0.405449, 1.61522, 0.4, -0.000100603, 1.00643, 0.995794, 1.00254, 0.999156
0.763284, 28.6877, 0.405449, 1.61523, 0.4, -0.000100637, 1.00643, 0.995795, 1.00254, 0.999156
0.763334, 28.6876, 0.405449, 1.61523, 0.4, -0.000100671, 1.00644, 0.995796, 1.00254, 0.999157
0.763384, 28.6875, 0.405449, 1.61524, 0.4, -0.000100705, 1.00644, 0.995797, 1.00254, 0.999158
0.763434, 28.6874, 0.405449, 1.61524, 0.4, -0.000100738, 1.00644, 0.995798, 1.00254, 0.999158
0.763484, 28.6873, 0.40545, 1.61525, 0.4, -0.000100772, 1.00644, 0.995799, 1.00254, 0.999159
0.763534, 28.6872, 0.40545, 1.61525, 0.4, -0.000100806, 1.00644, 0.995799, 1.00254, 0.99916
0.763584, 28.6871, 0.40545, 1.61526, 0.4, -0.00010084, 1.00644, 0.9958, 1.00254, 0.99916
0.763635, 28.687, 0.40545, 1.61526, 0.4, -0.000100874, 1.00644, 0.995801, 1.00254, 0.999161
0.763685, 28.6869, 0.40545, 1.61527, 0.4, -0.000100907, 1.00645, 0.995802, 1.00254, 0.999162
0.763735, 28.6868, 0.40545, 1.61527, 0.4, -0.000100941, 1.00645, 0.995803, 1.00255, 0.999162
0.763785, 28.6868, 0.40545, 1.61528, 0.4, -0.000100975, 1.00645, 0.995803, 1.00255, 0.999163
0.763835, 28.6867, 0.40545, 1.61528, 0.4, -0.000101009, 1.00645, 0.995804, 1.00255, 0.999164
0.763885, 28.6866, 0.40545, 1.61529, 0.4, -0.000101043, 1.00645, 0.995805, 1.00255, 0.999165
0.763935, 28.6865, 0.405451, 1.61529, 0.4, -0.000101076, 1.00645, 0.995806, 1.00255, 0.999165
0.763985, 28.6864, 0.40545, 1.6153, 0.4, -0.00010111, 1.00645, 0.995807, 1.00255, 0.999166
0.764035, 28.6863, 0.405451, 1.6153, 0.4, -0.000101144, 1.00646, 0.995808, 1.00255, 0.999167
0.764085, 28.6862, 0.405451, 1.61531, 0.4, -0.000101178, 1.00646, 0.995808, 1.00255, 0.999167
0.764135, 28.6861, 0.405451, 1.61531, 0.4, -0.000101212, 1.00646, 0.995809, 1.00255, 0.999168
0.764185, 28.686, 0.405451, 1.61532, 0.4, -0.000101245, 1.00646, 0.99581, 1.00255, 0.999169
0.764235, 28.6859, 0.405451, 1.61533, 0.4, -0.000101279, 1.00646, 0.995811, 1.00255, 0.999169
0.764285, 28.6858, 0.405451, 1.61533, 0.4, -0.000101313, 1.00646, 0.995812, 1.00255, 0.99917
0.764335, 28.6857, 0.405451, 1.61534, 0.4, -0.000101347, 1.00646, 0.995812, 1.00255, 0.999171
0.764385, 28.6856, 0.405451, 1.61534, 0.4, -0.000101381, 1.00647, 0.995813, 1.00255, 0.999171
0.764435, 28.6856, 0.405452, 1.61535, 0.4, -0.000101415, 1.00647, 0.995814, 1.00255, 0.999172
0.764485, 28.6855, 0.405452, 1.61535, 0.4, -0.000101448, 1.00647, 0.995815, 1.00255, 0.999173
0.764535, 28.6854, 0.405452, 1.61536, 0.4, -0.000101482, 1.00647, 0.995816, 1.00255, 0.999173
0.764585, 28.6853, 0.405452, 1.61536, 0.4, -0.000101516, 1.00647, 0.995817, 1.00255, 0.999174
0.764635, 28.6852, 0.405452, 1.61537, 0.4, -0.00010155, 1.00647, 0.995817, 1.00256, 0.999175
0.764685, 28.6851, 0.405452, 1.61537, 0.4, -0.000101584, 1.00647, 0.995818, 1.00256, 0.999175
0.764735, 28.685, 0.405452, 1.61538, 0.4, -0.000101617, 1.00647, 0.995819, 1.00256, 0.999176
0.764785, 28.6849, 0.405452, 1.61538, 0.4, -0.000101651, 1.00648, 0.99582, 1.00256, 0.999177
0.764835, 28.6848, 0.405452, 1.61539, 0.4, -0.000101685, 1.00648, 0.995821, 1.00256, 0.999178
0.764885, 28.6847, 0.405452, 1.61539, 0.4, -0.000101719, 1.00648, 0.995821, 1.00256, 0.999178
0.764935, 28.6846, 0.405452, 1.6154, 0.4, -0.000101753, 1.00648, 0.995822, 1.00256, 0.999179
0.764985, 28.6845, 0.405453, 1.6154, 0.4, -0.000101787, 1.00648, 0.995823, 1.00256, 0.99918
0.765035, 28.6844, 0.405453, 1.61541, 0.4, -0.00010182, 1.00648, 0.995824, 1.00256, 0.99918
0.765085, 28.6844, 0.405453, 1.61541, 0.4, -0.000101854, 1.00648, 0.995825, 1.00256, 0.999181
0.765135, 28.6843, 0.405453, 1.61542, 0.4, -0.000101888, 1.00649, 0.995826, 1.00256, 0.999182
0.765185, 28.6842, 0.405453, 1.61543, 0.4, -0.000101922, 1.00649, 0.995826, 1.00256, 0.999182
0.765235, 28.6841, 0.405453, 1.61543, 0.4, -0.000101956, 1.00649, 0.995827, 1.00256, 0.999183
0.765285, 28.684, 0.405453, 1.61544, 0.4, -0.00010199, 1.00649, 0.995828, 1.00256, 0.999184
0.765335, 28.6839, 0.405453, 1.61544, 0.4, -0.000102023, 1.00649, 0.995829, 1.00256, 0.999184
0.765385, 28.6838, 0.405453, 1.61545, 0.4, -0.000102057, 1.00649, 0.99583, 1.00256, 0.999185
0.765435, 28.6837, 0.405453, 1.61545, 0.4, -0.000102091, 1.00649, 0.99583, 1.00256, 0.999186
0.765485, 28.6836, 0.405453, 1.61546, 0.4, -0.000102125, 1.0065, 0.995831, 1.00256, 0.999186
0.765535, 28.6835, 0.405453, 1.61546, 0.4, -0.000102159, 1.0065, 0.995832, 1.00257, 0.999187
0.765585, 28.6834, 0.405454, 1.61547, 0.4, -0.000102193, 1.0065, 0.995833, 1.00257, 0.999188
0.765635, 28.6833, 0.405454, 1.61547, 0.4, -0.000102226, 1.0065, 0.995834, 1.00257, 0.999188
0.765685, 28.6832, 0.405454, 1.61548, 0.4, -0.00010226, 1.0065, 0.995835, 1.00257, 0.999189
0.765735, 28.6832, 0.405454, 1.61548, 0.4, -0.000102294, 1.0065, 0.995835, 1.00257, 0.99919
0.765785, 28.6831, 0.405454, 1.61549, 0.4, -0.000102328, 1.0065, 0.995836, 1.00257, 0.99919
0.765835, 28.683, 0.405454, 1.61549, 0.4, -0.000102362, 1.0065, 0.995837, 1.00257, 0.999191
0.765885, 28.6829, 0.405454, 1.6155, 0.4, -0.000102396, 1.00651, 0.995838, 1.00257, 0.999192
0.765935, 28.6828, 0.405454, 1.6155, 0.4, -0.000102429, 1.00651, 0.995839, 1.00257, 0.999192
0.765985, 28.6827, 0.405454, 1.61551, 0.4, -0.000102463, 1.00651, 0.995839, 1.00257, 0.999193
0.766035, 28.6826, 0.405454, 1.61551, 0.4, -0.000102497, 1.00651, 0.99584, 1.00257, 0.999194
0.766085, 28.6825, 0.405454, 1.61552, 0.4, -0.000102531, 1.00651, 0.995841, 1.00257, 0.999195
0.766135, 28.6824, 0.405455, 1.61552, 0.4, -0.000102565, 1.00651, 0.995842, 1.00257, 0.999195
0.766185, 28.6823, 0.405455, 1.61553, 0.4, -0.000102599, 1.00651, 0.995843, 1.00257, 0.999196
0.766235, 28.6822, 0.405455, 1.61553, 0.4, -0.000102632, 1.00652, 0.995843, 1.00257, 0.999197
0.766285, 28.6821, 0.405455, 1.61554, 0.4, -0.000102666, 1.00652, 0.995844, 1.00257, 0.999197
0.766335, 28.682, 0.405455, 1.61555, 0.4, -0.0001027, 1.00652, 0.995845, 1.00257, 0.999198
0.766385, 28.682, 0.405455, 1.61555, 0.4, -0.000102734, 1.00652, 0.995846, 1.00257, 0.999199
0.766435, 28.6819, 0.405455, 1.61556, 0.4, -0.000102768, 1.00652, 0.995847, 1.00257, 0.999199
0.766485, 28.6818, 0.405455, 1.61556, 0.4, -0.000102802, 1.00652, 0.995848, 1.00258, 0.9992
0.766535, 28.6817, 0.405455, 1.61557, 0.4, -0.000102835, 1.00652, 0.995848, 1.00258, 0.999201
0.766585, 28.6816, 0.405455, 1.61557, 0.4, -0.000102869, 1.00653, 0.995849, 1.00258, 0.999201
0.766635, 28.6815, 0.405456, 1.61558, 0.4, -0.000102903, 1.00653, 0.99585, 1.00258, 0.999202
0.766685, 28.6814, 0.405456, 1.61558, 0.4, -0.000102937, 1.00653, 0.995851, 1.00258, 0.999203
0.766735, 28.6813, 0.405456, 1.61559, 0.4, -0.000102971, 1.00653, 0.995852, 1.00258, 0.999203
0.766785, 28.6812, 0.405456, 1.61559, 0.4, -0.000103005, 1.00653, 0.995852, 1.00258, 0.999204
0.766835, 28.6811, 0.405456, 1.6156, 0.4, -0.000103038, 1.00653, 0.995853, 1.00258, 0.999205
0.766885, 28.681, 0.405456, 1.6156, 0.4, -0.000103072, 1.00653, 0.995854, 1.00258, 0.999205
0.766935, 28.6809, 0.405456, 1.61561, 0.4, -0.000103106, 1.00653, 0.995855, 1.00258, 0.999206
0.766985, 28.6808, 0.405456, 1.61561, 0.4, -0.00010314, 1.00654, 0.995856, 1.00258, 0.999207
0.767035, 28.6808, 0.405456, 1.61562, 0.4, -0.000103174, 1.00654, 0.995857, 1.00258, 0.999207
0.767085, 28.6807, 0.405456, 1.61562, 0.4, -0.000103208, 1.00654, 0.995857, 1.00258, 0.999208
0.767135, 28.6806, 0.405456, 1.61563, 0.4, -0.000103241, 1.00654, 0.995858, 1.00258, 0.999209
0.767185, 28.6805, 0.405457, 1.61563, 0.4, -0.000103275, 1.00654, 0.995859, 1.00258, 0.999209
0.767235, 28.6804, 0.405457, 1.61564, 0.4, -0.000103309, 1.00654, 0.99586, 1.00258, 0.99921
0.767285, 28.6803, 0.405457, 1.61564, 0.4, -0.000103343, 1.00654, 0.995861, 1.00258, 0.999211
0.767335, 28.6802, 0.405457, 1.61565, 0.4, -0.000103377, 1.00655, 0.995861, 1.00258, 0.999211
0.767385, 28.6801, 0.405457, 1.61565, 0.4, -0.000103411, 1.00655, 0.995862, 1.00259, 0.999212
0.767435, 28.68, 0.405457, 1.61566, 0.4, -0.000103445, 1.00655, 0.995863, 1.00259, 0.999213
0.767485, 28.6799, 0.405457, 1.61566, 0.4, -0.000103478, 1.00655, 0.995864, 1.00259, 0.999214
0.767535, 28.6798, 0.405457, 1.61567, 0.4, -0.000103512, 1.00655, 0.995865, 1.00259, 0.999214
0.767585, 28.6797, 0.405457, 1.61567, 0.4, -0.000103546, 1.00655, 0.995866, 1.00259, 0.999215
0.767635, 28.6796, 0.405457, 1.61568, 0.4, -0.00010358, 1.00655, 0.995866, 1.00259, 0.999216
0.767685, 28.6796, 0.405458, 1.61569, 0.4, -0.000103614, 1.00656, 0.995867, 1.00259, 0.999216
0.767735, 28.6795, 0.405458, 1.61569, 0.4, -0.000103648, 1.00656, 0.995868, 1.00259, 0.999217
0.767785, 28.6794, 0.405458, 1.6157, 0.4, -0.000103681, 1.00656, 0.995869, 1.00259, 0.999218
0.767835, 28.6793, 0.405458, 1.6157, 0.4, -0.000103715, 1.00656, 0.99587, 1.00259, 0.999218
0.767885, 28.6792, 0.405458, 1.61571, 0.4, -0.000103749, 1.00656, 0.99587, 1.00259, 0.999219
0.767935, 28.6791, 0.405458, 1.61571, 0.4, -0.000103783, 1.00656, 0.995871, 1.00259, 0.99922
0.767985, 28.679, 0.405458, 1.61572, 0.4, -0.000103817, 1.00656, 0.995872, 1.00259, 0.99922
0.768035, 28.6789, 0.405458, 1.61572, 0.4, -0.000103851, 1.00657, 0.995873, 1.00259, 0.999221
0.768085, 28.6788, 0.405458, 1.61573, 0.4, -0.000103885, 1.00657, 0.995874, 1.00259, 0.999222
0.768135, 28.6787, 0.405458, 1.61573, 0.4, -0.000103918, 1.00657, 0.995875, 1.00259, 0.999222
0.768185, 28.6786, 0.405459, 1.61574, 0.4, -0.000103952, 1.00657, 0.995875, 1.00259, 0.999223
0.768235, 28.6785, 0.405459, 1.61574, 0.4, -0.000103986, 1.00657, 0.995876, 1.00259, 0.999224
0.768285, 28.6784, 0.405459, 1.61575, 0.4, -0.00010402, 1.00657, 0.995877, 1.0026, 0.999224
0.768335, 28.6784, 0.405459, 1.61575, 0.4, -0.000104054, 1.00657, 0.995878, 1.0026, 0.999225
0.768385, 28.6783, 0.405459, 1.61576, 0.4, -0.000104088, 1.00657, 0.995879, 1.0026, 0.999226
0.768435, 28.6782, 0.405459, 1.61576, 0.4, -0.000104122, 1.00658, 0.995879, 1.0026, 0.999226
0.768485, 28.6781, 0.405459, 1.61577, 0.4, -0.000104155, 1.00658, 0.99588, 1.0026, 0.999227
0.768535, 28.678, 0.405459, 1.61577, 0.4, -0.000104189, 1.00658, 0.995881, 1.0026, 0.999228
0.768585, 28.6779, 0.405459, 1.61578, 0.4, -0.000104223, 1.00658, 0.995882, 1.0026, 0.999228
0.768635, 28.6778, 0.405459, 1.61578, 0.4, -0.000104257, 1.00658, 0.995883, 1.0026, 0.999229
0.768685, 28.6777, 0.40546, 1.61579, 0.4, -0.000104291, 1.00658, 0.995883, 1.0026, 0.99923
0.768735, 28.6776, 0.40546, 1.61579, 0.4, -0.000104325, 1.00658, 0.995884, 1.0026, 0.999231
0.768785, 28.6775, 0.40546, 1.6158, 0.4, -0.000104359, 1.00659, 0.995885, 1.0026, 0.999231
0.768835, 28.6774, 0.40546, 1.6158, 0.4, -0.000104393, 1.00659, 0.995886, 1.0026, 0.999232
0.768885, 28.6773, 0.40546, 1.61581, 0.4, -0.000104426, 1.00659, 0.995887, 1.0026, 0.999233
0.768935, 28.6772, 0.40546, 1.61582, 0.4, -0.00010446, 1.00659, 0.995888, 1.0026, 0.999233
0.768985, 28.6771, 0.40546, 1.61582, 0.4, -0.000104494, 1.00659, 0.995888, 1.0026, 0.999234
0.769035, 28.677, 0.40546, 1.61583, 0.4, -0.000104528, 1.00659, 0.995889, 1.0026, 0.999235
0.769085, 28.677, 0.40546, 1.61583, 0.4, -0.000104562, 1.00659, 0.99589, 1.0026, 0.999235
0.769135, 28.6769, 0.40546, 1.61584, 0.4, -0.000104596, 1.0066, 0.995891, 1.0026, 0.999236
0.769185, 28.6768, 0.40546, 1.61584, 0.4, -0.00010463, 1.0066, 0.995892, 1.0026, 0.999237
0.769235, 28.6767, 0.40546, 1.61585, 0.4, -0.000104663, 1.0066, 0.995892, 1.00261, 0.999237
0.769285, 28.6766, 0.40546, 1.61585, 0.4, -0.000104697, 1.0066, 0.995893, 1.00261, 0.999238
0.769335, 28.6765, 0.40546, 1.61586, 0.4, -0.000104731, 1.0066, 0.995894, 1.00261, 0.999239
0.769385, 28.6764, 0.40546, 1.61586, 0.4, -0.000104765, 1.0066, 0.995895, 1.00261, 0.999239
0.769435, 28.6763, 0.40546, 1.61587, 0.4, -0.000104799, 1.0066, 0.995896, 1.00261, 0.99924
0.769485, 28.6762, 0.40546, 1.61587, 0.4, -0.000104833, 1.0066, 0.995897, 1.00261, 0.999241
0.769535, 28.6761, 0.405461, 1.61588, 0.4, -0.000104867, 1.00661, 0.995897, 1.00261, 0.999241
0.769585, 28.676, 0.40546, 1.61588, 0.4, -0.0001049, 1.00661, 0.995898, 1.00261, 0.999242
0.769635, 28.6759, 0.40546, 1.61589, 0.4, -0.000104934, 1.00661, 0.995899, 1.00261, 0.999243
0.769686, 28.6758, 0.405461, 1.61589, 0.4, -0.000104968, 1.00661, 0.9959, 1.00261, 0.999243
0.769736, 28.6757, 0.405461, 1.6159, 0.4, -0.000105002, 1.00661, 0.995901, 1.00261, 0.999244
0.769786, 28.6756, 0.405461, 1.6159, 0.4, -0.000105036, 1.00661, 0.995901, 1.00261, 0.999245
0.769836, 28.6755, 0.405461, 1.61591, 0.4, -0.00010507, 1.00661, 0.995902, 1.00261, 0.999245
0.769886, 28.6754, 0.405461, 1.61591, 0.4, -0.000105104, 1.00662, 0.995903, 1.00261, 0.999246
0.769936, 28.6753, 0.405461, 1.61592, 0.4, -0.000105138, 1.00662, 0.995904, 1.00261, 0.999247
0.769986, 28.6752, 0.405461, 1.61592, 0.4, -0.000105171, 1.00662, 0.995905, 1.00261, 0.999247
0.770036, 28.6751, 0.405461, 1.61593, 0.4, -0.000105205, 1.00662, 0.995905, 1.00261, 0.999248
0.770086, 28.675, 0.405461, 1.61593, 0.4, -0.000105239, 1.00662, 0.995906, 1.00261, 0.999249
0.770136, 28.6749, 0.405461, 1.61594, 0.4, -0.000105273, 1.00662, 0.995907, 1.00262, 0.999249
0.770186, 28.6748, 0.405461, 1.61594, 0.4, -0.000105307, 1.00662, 0.995908, 1.00262, 0.99925
0.770236, 28.6748, 0.405461, 1.61595, 0.4, -0.000105341, 1.00663, 0.995909, 1.00262, 0.999251
0.770286, 28.6747, 0.405461, 1.61596, 0.4, -0.000105375, 1.00663, 0.99591, 1.00262, 0.999251
0.770336, 28.6746, 0.405461, 1.61596, 0.4, -0.000105408, 1.00663, 0.99591, 1.00262, 0.999252
0.770386, 28.6745, 0.405461, 1.61597, 0.4, -0.000105442, 1.00663, 0.995911, 1.00262, 0.999253
0.770436, 28.6744, 0.405461, 1.61597, 0.4, -0.000105476, 1.00663, 0.995912, 1.00262, 0.999254
0.770486, 28.6743, 0.405461, 1.61598, 0.4, -0.00010551, 1.00663, 0.995913, 1.00262, 0.999254
0.770536, 28.6742, 0.405461, 1.61598, 0.4, -0.000105544, 1.00663, 0.995914, 1.00262, 0.999255
0.770586, 28.6741, 0.405461, 1.61599, 0.4, -0.000105578, 1.00663, 0.995914, 1.00262, 0.999256
0.770636, 28.674, 0.405461, 1.61599, 0.4, -0.000105612, 1.00664, 0.995915, 1.00262, 0.999256
0.770686, 28.6739, 0.405461, 1.616, 0.4, -0.000105646, 1.00664, 0.995916, 1.00262, 0.999257
0.770736, 28.6738, 0.405461, 1.616, 0.4, -0.000105679, 1.00664, 0.995917, 1.00262, 0.999258
0.770786, 28.6737, 0.405461, 1.61601, 0.4, -0.000105713, 1.00664, 0.995918, 1.00262, 0.999258
0.770836, 28.6736, 0.405461, 1.61601, 0.4, -0.000105747, 1.00664, 0.995918, 1.00262, 0.999259
0.770886, 28.6735, 0.405462, 1.61602, 0.4, -0.000105781, 1.00664, 0.995919, 1.00262, 0.99926
0.770936, 28.6734, 0.405461, 1.61602, 0.4, -0.000105815, 1.00664, 0.99592, 1.00262, 0.99926
