Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.770986, 28.6733, 0.405462, 1.61603, 0.4, -0.000105849, 1.00665, 0.995921, 1.00262, 0.999261
0.771036, 28.6732, 0.405462, 1.61603, 0.4, -0.000105883, 1.00665, 0.995922, 1.00262, 0.999262
0.771086, 28.6731, 0.405462, 1.61604, 0.4, -0.000105917, 1.00665, 0.995923, 1.00263, 0.999262
0.771136, 28.673, 0.405462, 1.61604, 0.4, -0.00010595, 1.00665, 0.995923, 1.00263, 0.999263
0.771186, 28.6729, 0.405462, 1.61605, 0.4, -0.000105984, 1.00665, 0.995924, 1.00263, 0.999264
0.771236, 28.6728, 0.405462, 1.61605, 0.4, -0.000106018, 1.00665, 0.995925, 1.00263, 0.999264
0.771286, 28.6727, 0.405462, 1.61606, 0.4, -0.000106052, 1.00665, 0.995926, 1.00263, 0.999265
0.771336, 28.6726, 0.405462, 1.61606, 0.4, -0.000106086, 1.00666, 0.995927, 1.00263, 0.999266
0.771386, 28.6726, 0.405462, 1.61607, 0.4, -0.00010612, 1.00666, 0.995927, 1.00263, 0.999266
0.771436, 28.6725, 0.405462, 1.61607, 0.4, -0.000106154, 1.00666, 0.995928, 1.00263, 0.999267
0.771486, 28.6724, 0.405462, 1.61608, 0.4, -0.000106187, 1.00666, 0.995929, 1.00263, 0.999268
0.771536, 28.6723, 0.405462, 1.61608, 0.4, -0.000106221, 1.00666, 0.99593, 1.00263, 0.999268
0.771586, 28.6722, 0.405462, 1.61609, 0.4, -0.000106255, 1.00666, 0.995931, 1.00263, 0.999269
0.771636, 28.6721, 0.405462, 1.61609, 0.4, -0.000106289, 1.00666, 0.995932, 1.00263, 0.99927
0.771686, 28.672, 0.405462, 1.6161, 0.4, -0.000106323, 1.00666, 0.995932, 1.00263, 0.99927
0.771736, 28.6719, 0.405462, 1.61611, 0.4, -0.000106357, 1.00667, 0.995933, 1.00263, 0.999271
0.771786, 28.6718, 0.405462, 1.61611, 0.4, -0.000106391, 1.00667, 0.995934, 1.00263, 0.999272
0.771836, 28.6717, 0.405462, 1.61612, 0.4, -0.000106425, 1.00667, 0.995935, 1.00263, 0.999273
0.771886, 28.6716, 0.405462, 1.61612, 0.4, -0.000106458, 1.00667, 0.995936, 1.00263, 0.999273
0.771936, 28.6715, 0.405462, 1.61613, 0.4, -0.000106492, 1.00667, 0.995936, 1.00263, 0.999274
0.771986, 28.6714, 0.405462, 1.61613, 0.4, -0.000106526, 1.00667, 0.995937, 1.00264, 0.999275
0.772036, 28.6713, 0.405462, 1.61614, 0.4, -0.00010656, 1.00667, 0.995938, 1.00264, 0.999275
0.772086, 28.6712, 0.405462, 1.61614, 0.4, -0.000106594, 1.00668, 0.995939, 1.00264, 0.999276
0.772136, 28.6711, 0.405463, 1.61615, 0.4, -0.000106628, 1.00668, 0.99594, 1.00264, 0.999277
0.772186, 28.671, 0.405463, 1.61615, 0.4, -0.000106662, 1.00668, 0.99594, 1.00264, 0.999277
0.772236, 28.6709, 0.405463, 1.61616, 0.4, -0.000106696, 1.00668, 0.995941, 1.00264, 0.999278
0.772286, 28.6708, 0.405463, 1.61616, 0.4, -0.000106729, 1.00668, 0.995942, 1.00264, 0.999279
0.772336, 28.6707, 0.405463, 1.61617, 0.4, -0.000106763, 1.00668, 0.995943, 1.00264, 0.999279
0.772386, 28.6706, 0.405463, 1.61617, 0.4, -0.000106797, 1.00668, 0.995944, 1.00264, 0.99928
0.772436, 28.6705, 0.405463, 1.61618, 0.4, -0.000106831, 1.00669, 0.995944, 1.00264, 0.999281
0.772486, 28.6705, 0.405463, 1.61618, 0.4, -0.000106865, 1.00669, 0.995945, 1.00264, 0.999281
0.772536, 28.6704, 0.405463, 1.61619, 0.4, -0.000106899, 1.00669, 0.995946, 1.00264, 0.999282
0.772586, 28.6703, 0.405463, 1.61619, 0.4, -0.000106933, 1.00669, 0.995947, 1.00264, 0.999283
0.772636, 28.6702, 0.405463, 1.6162, 0.4, -0.000106967, 1.00669, 0.995948, 1.00264, 0.999283
0.772686, 28.6701, 0.405463, 1.6162, 0.4, -0.000107, 1.00669, 0.995949, 1.00264, 0.999284
0.772736, 28.67, 0.405463, 1.61621, 0.4, -0.000107034, 1.00669, 0.995949, 1.00264, 0.999285
0.772786, 28.6699, 0.405463, 1.61621, 0.4, -0.000107068, 1.00669, 0.99595, 1.00264, 0.999285
0.772836, 28.6698, 0.405463, 1.61622, 0.4, -0.000107102, 1.0067, 0.995951, 1.00264, 0.999286
0.772886, 28.6697, 0.405463, 1.61622, 0.4, -0.000107136, 1.0067, 0.995952, 1.00264, 0.999287
0.772936, 28.6696, 0.405463, 1.61623, 0.4, -0.00010717, 1.0067, 0.995953, 1.00265, 0.999287
0.772986, 28.6695, 0.405463, 1.61623, 0.4, -0.000107204, 1.0067, 0.995954, 1.00265, 0.999288
0.773036, 28.6694, 0.405463, 1.61624, 0.4, -0.000107238, 1.0067, 0.995954, 1.00265, 0.999289
0.773086, 28.6693, 0.405463, 1.61624, 0.4, -0.000107271, 1.0067, 0.995955, 1.00265, 0.999289
0.773136, 28.6692, 0.405463, 1.61625, 0.4, -0.000107305, 1.0067, 0.995956, 1.00265, 0.99929
0.773186, 28.6691, 0.405463, 1.61625, 0.4, -0.000107339, 1.00671, 0.995957, 1.00265, 0.999291
0.773236, 28.669, 0.405463, 1.61626, 0.4, -0.000107373, 1.00671, 0.995958, 1.00265, 0.999291
0.773286, 28.6689, 0.405463, 1.61626, 0.4, -0.000107407, 1.00671, 0.995958, 1.00265, 0.999292
0.773336, 28.6688, 0.405464, 1.61627, 0.4, -0.000107441, 1.00671, 0.995959, 1.00265, 0.999293
0.773386, 28.6687, 0.405463, 1.61627, 0.4, -0.000107475, 1.00671, 0.99596, 1.00265, 0.999294
0.773436, 28.6686, 0.405464, 1.61628, 0.4, -0.000107509, 1.00671, 0.995961, 1.00265, 0.999294
0.773486, 28.6685, 0.405464, 1.61628, 0.4, -0.000107542, 1.00671, 0.995962, 1.00265, 0.999295
0.773536, 28.6684, 0.405464, 1.61629, 0.4, -0.000107576, 1.00672, 0.995962, 1.00265, 0.999296
0.773586, 28.6683, 0.405464, 1.61629, 0.4, -0.00010761, 1.00672, 0.995963, 1.00265, 0.999296
0.773636, 28.6683, 0.405464, 1.6163, 0.4, -0.000107644, 1.00672, 0.995964, 1.00265, 0.999297
0.773686, 28.6682, 0.405464, 1.61631, 0.4, -0.000107678, 1.00672, 0.995965, 1.00265, 0.999298
0.773736, 28.6681, 0.405464, 1.61631, 0.4, -0.000107712, 1.00672, 0.995966, 1.00265, 0.999298
0.773786, 28.668, 0.405464, 1.61632, 0.4, -0.000107746, 1.00672, 0.995966, 1.00265, 0.999299
0.773836, 28.6679, 0.405464, 1.61632, 0.4, -0.00010778, 1.00672, 0.995967, 1.00266, 0.9993
0.773886, 28.6678, 0.405464, 1.61633, 0.4, -0.000107813, 1.00672, 0.995968, 1.00266, 0.9993
0.773936, 28.6677, 0.405464, 1.61633, 0.4, -0.000107847, 1.00673, 0.995969, 1.00266, 0.999301
0.773986, 28.6676, 0.405464, 1.61634, 0.4, -0.000107881, 1.00673, 0.99597, 1.00266, 0.999302
0.774036, 28.6675, 0.405464, 1.61634, 0.4, -0.000107915, 1.00673, 0.995971, 1.00266, 0.999302
0.774086, 28.6674, 0.405464, 1.61635, 0.4, -0.000107949, 1.00673, 0.995971, 1.00266, 0.999303
0.774136, 28.6673, 0.405464, 1.61635, 0.4, -0.000107983, 1.00673, 0.995972, 1.00266, 0.999304
0.774186, 28.6672, 0.405464, 1.61636, 0.4, -0.000108017, 1.00673, 0.995973, 1.00266, 0.999304
0.774236, 28.6671, 0.405464, 1.61636, 0.4, -0.000108051, 1.00673, 0.995974, 1.00266, 0.999305
0.774286, 28.667, 0.405464, 1.61637, 0.4, -0.000108085, 1.00674, 0.995975, 1.00266, 0.999306
0.774336, 28.6669, 0.405464, 1.61637, 0.4, -0.000108118, 1.00674, 0.995975, 1.00266, 0.999306
0.774386, 28.6668, 0.405464, 1.61638, 0.4, -0.000108152, 1.00674, 0.995976, 1.00266, 0.999307
0.774436, 28.6667, 0.405464, 1.61638, 0.4, -0.000108186, 1.00674, 0.995977, 1.00266, 0.999308
0.774486, 28.6666, 0.405464, 1.61639, 0.4, -0.00010822, 1.00674, 0.995978, 1.00266, 0.999308
0.774536, 28.6665, 0.405464, 1.61639, 0.4, -0.000108254, 1.00674, 0.995979, 1.00266, 0.999309
0.774586, 28.6664, 0.405464, 1.6164, 0.4, -0.000108288, 1.00674, 0.995979, 1.00266, 0.99931
0.774636, 28.6663, 0.405464, 1.6164, 0.4, -0.000108322, 1.00675, 0.99598, 1.00266, 0.99931
0.774686, 28.6662, 0.405464, 1.61641, 0.4, -0.000108356, 1.00675, 0.995981, 1.00266, 0.999311
0.774736, 28.6661, 0.405464, 1.61641, 0.4, -0.000108389, 1.00675, 0.995982, 1.00266, 0.999312
0.774786, 28.666, 0.405464, 1.61642, 0.4, -0.000108423, 1.00675, 0.995983, 1.00267, 0.999313
0.774836, 28.6659, 0.405464, 1.61642, 0.4, -0.000108457, 1.00675, 0.995984, 1.00267, 0.999313
0.774886, 28.6658, 0.405464, 1.61643, 0.4, -0.000108491, 1.00675, 0.995984, 1.00267, 0.999314
0.774936, 28.6657, 0.405464, 1.61643, 0.4, -0.000108525, 1.00675, 0.995985, 1.00267, 0.999315
0.774986, 28.6656, 0.405464, 1.61644, 0.4, -0.000108559, 1.00675, 0.995986, 1.00267, 0.999315
0.775036, 28.6655, 0.405464, 1.61644, 0.4, -0.000108593, 1.00676, 0.995987, 1.00267, 0.999316
0.775086, 28.6654, 0.405464, 1.61645, 0.4, -0.000108627, 1.00676, 0.995988, 1.00267, 0.999317
0.775136, 28.6653, 0.405464, 1.61645, 0.4, -0.00010866, 1.00676, 0.995988, 1.00267, 0.999317
0.775186, 28.6652, 0.405464, 1.61646, 0.4, -0.000108694, 1.00676, 0.995989, 1.00267, 0.999318
0.775236, 28.6651, 0.405464, 1.61646, 0.4, -0.000108728, 1.00676, 0.99599, 1.00267, 0.999319
0.775286, 28.665, 0.405464, 1.61647, 0.4, -0.000108762, 1.00676, 0.995991, 1.00267, 0.999319
0.775336, 28.6649, 0.405464, 1.61647, 0.4, -0.000108796, 1.00676, 0.995992, 1.00267, 0.99932
0.775386, 28.6648, 0.405463, 1.61648, 0.4, -0.00010883, 1.00677, 0.995993, 1.00267, 0.999321
0.775436, 28.6647, 0.405463, 1.61648, 0.4, -0.000108864, 1.00677, 0.995993, 1.00267, 0.999321
0.775486, 28.6646, 0.405463, 1.61649, 0.4, -0.000108898, 1.00677, 0.995994, 1.00267, 0.999322
0.775536, 28.6645, 0.405463, 1.6165, 0.4, -0.000108931, 1.00677, 0.995995, 1.00267, 0.999323
0.775586, 28.6644, 0.405463, 1.6165, 0.4, -0.000108965, 1.00677, 0.995996, 1.00267, 0.999323
0.775636, 28.6643, 0.405463, 1.61651, 0.4, -0.000108999, 1.00677, 0.995997, 1.00267, 0.999324
0.775687, 28.6642, 0.405463, 1.61651, 0.4, -0.000109033, 1.00677, 0.995997, 1.00268, 0.999325
0.775737, 28.6641, 0.405463, 1.61652, 0.4, -0.000109067, 1.00678, 0.995998, 1.00268, 0.999325
0.775787, 28.664, 0.405463, 1.61652, 0.4, -0.000109101, 1.00678, 0.995999, 1.00268, 0.999326
0.775837, 28.6639, 0.405463, 1.61653, 0.4, -0.000109135, 1.00678, 0.996, 1.00268, 0.999327
0.775887, 28.6638, 0.405463, 1.61653, 0.4, -0.000109169, 1.00678, 0.996001, 1.00268, 0.999327
0.775937, 28.6637, 0.405463, 1.61654, 0.4, -0.000109202, 1.00678, 0.996001, 1.00268, 0.999328
0.775987, 28.6636, 0.405463, 1.61654, 0.4, -0.000109236, 1.00678, 0.996002, 1.00268, 0.999329
0.776037, 28.6635, 0.405463, 1.61655, 0.4, -0.00010927, 1.00678, 0.996003, 1.00268, 0.99933
0.776087, 28.6634, 0.405463, 1.61655, 0.4, -0.000109304, 1.00678, 0.996004, 1.00268, 0.99933
0.776137, 28.6633, 0.405463, 1.61656, 0.4, -0.000109338, 1.00679, 0.996005, 1.00268, 0.999331
0.776187, 28.6632, 0.405463, 1.61656, 0.4, -0.000109372, 1.00679, 0.996006, 1.00268, 0.999332
0.776237, 28.6632, 0.405463, 1.61657, 0.4, -0.000109406, 1.00679, 0.996006, 1.00268, 0.999332
0.776287, 28.6631, 0.405463, 1.61657, 0.4, -0.00010944, 1.00679, 0.996007, 1.00268, 0.999333
0.776337, 28.663, 0.405463, 1.61658, 0.4, -0.000109473, 1.00679, 0.996008, 1.00268, 0.999334
0.776387, 28.6629, 0.405463, 1.61658, 0.4, -0.000109507, 1.00679, 0.996009, 1.00268, 0.999334
0.776437, 28.6628, 0.405463, 1.61659, 0.4, -0.000109541, 1.00679, 0.99601, 1.00268, 0.999335
0.776487, 28.6627, 0.405463, 1.61659, 0.4, -0.000109575, 1.0068, 0.99601, 1.00268, 0.999336
0.776537, 28.6626, 0.405463, 1.6166, 0.4, -0.000109609, 1.0068, 0.996011, 1.00268, 0.999336
0.776587, 28.6625, 0.405463, 1.6166, 0.4, -0.000109643, 1.0068, 0.996012, 1.00268, 0.999337
0.776637, 28.6624, 0.405463, 1.61661, 0.4, -0.000109677, 1.0068, 0.996013, 1.00269, 0.999338
0.776687, 28.6623, 0.405463, 1.61661, 0.4, -0.000109711, 1.0068, 0.996014, 1.00269, 0.999338
0.776737, 28.6622, 0.405463, 1.61662, 0.4, -0.000109744, 1.0068, 0.996015, 1.00269, 0.999339
0.776787, 28.6621, 0.405463, 1.61662, 0.4, -0.000109778, 1.0068, 0.996015, 1.00269, 0.99934
0.776837, 28.662, 0.405463, 1.61663, 0.4, -0.000109812, 1.00681, 0.996016, 1.00269, 0.99934
0.776887, 28.6619, 0.405463, 1.61663, 0.4, -0.000109846, 1.00681, 0.996017, 1.00269, 0.999341
0.776937, 28.6618, 0.405463, 1.61664, 0.4, -0.00010988, 1.00681, 0.996018, 1.00269, 0.999342
0.776987, 28.6617, 0.405463, 1.61664, 0.4, -0.000109914, 1.00681, 0.996019, 1.00269, 0.999342
0.777037, 28.6616, 0.405463, 1.61665, 0.4, -0.000109948, 1.00681, 0.996019, 1.00269, 0.999343
0.777087, 28.6615, 0.405463, 1.61665, 0.4, -0.000109981, 1.00681, 0.99602, 1.00269, 0.999344
0.777137, 28.6614, 0.405463, 1.61666, 0.4, -0.000110015, 1.00681, 0.996021, 1.00269, 0.999344
0.777187, 28.6613, 0.405463, 1.61666, 0.4, -0.000110049, 1.00681, 0.996022, 1.00269, 0.999345
0.777237, 28.6612, 0.405463, 1.61667, 0.4, -0.000110083, 1.00682, 0.996023, 1.00269, 0.999346
0.777287, 28.6611, 0.405463, 1.61667, 0.4, -0.000110117, 1.00682, 0.996023, 1.00269, 0.999346
0.777337, 28.661, 0.405463, 1.61668, 0.4, -0.000110151, 1.00682, 0.996024, 1.00269, 0.999347
0.777387, 28.6609, 0.405463, 1.61668, 0.4, -0.000110185, 1.00682, 0.996025, 1.00269, 0.999348
0.777437, 28.6608, 0.405463, 1.61669, 0.4, -0.000110219, 1.00682, 0.996026, 1.00269, 0.999348
0.777487, 28.6607, 0.405463, 1.6167, 0.4, -0.000110252, 1.00682, 0.996027, 1.00269, 0.999349
0.777537, 28.6606, 0.405463, 1.6167, 0.4, -0.000110286, 1.00682, 0.996027, 1.0027, 0.99935
0.777587, 28.6605, 0.405463, 1.61671, 0.4, -0.00011032, 1.00683, 0.996028, 1.0027, 0.99935
0.777637, 28.6604, 0.405462, 1.61671, 0.4, -0.000110354, 1.00683, 0.996029, 1.0027, 0.999351
0.777687, 28.6603, 0.405462, 1.61672, 0.4, -0.000110388, 1.00683, 0.99603, 1.0027, 0.999352
0.777737, 28.6602, 0.405463, 1.61672, 0.4, -0.000110422, 1.00683, 0.996031, 1.0027, 0.999352
0.777787, 28.6601, 0.405462, 1.61673, 0.4, -0.000110456, 1.00683, 0.996031, 1.0027, 0.999353
0.777837, 28.66, 0.405462, 1.61673, 0.4, -0.000110489, 1.00683, 0.996032, 1.0027, 0.999354
0.777887, 28.6599, 0.405462, 1.61674, 0.4, -0.000110523, 1.00683, 0.996033, 1.0027, 0.999354
0.777937, 28.6598, 0.405462, 1.61674, 0.4, -0.000110557, 1.00684, 0.996034, 1.0027, 0.999355
0.777987, 28.6597, 0.405462, 1.61675, 0.4, -0.000110591, 1.00684, 0.996035, 1.0027, 0.999356
0.778037, 28.6596, 0.405462, 1.61675, 0.4, -0.000110625, 1.00684, 0.996036, 1.0027, 0.999357
0.778087, 28.6595, 0.405462, 1.61676, 0.4, -0.000110659, 1.00684, 0.996036, 1.0027, 0.999357
0.778137, 28.6594, 0.405462, 1.61676, 0.4, -0.000110693, 1.00684, 0.996037, 1.0027, 0.999358
0.778187, 28.6593, 0.405462, 1.61677, 0.4, -0.000110726, 1.00684, 0.996038, 1.0027, 0.999359
0.778237, 28.6592, 0.405462, 1.61677, 0.4, -0.00011076, 1.00684, 0.996039, 1.0027, 0.999359
0.778287, 28.6591, 0.405462, 1.61678, 0.4, -0.000110794, 1.00684, 0.99604, 1.0027, 0.99936
0.778337, 28.659, 0.405462, 1.61678, 0.4, -0.000110828, 1.00685, 0.99604, 1.0027, 0.999361
0.778387, 28.6589, 0.405462, 1.61679, 0.4, -0.000110862, 1.00685, 0.996041, 1.0027, 0.999361
0.778437, 28.6588, 0.405462, 1.61679, 0.4, -0.000110896, 1.00685, 0.996042, 1.0027, 0.999362
0.778487, 28.6587, 0.405462, 1.6168, 0.4, -0.00011093, 1.00685, 0.996043, 1.00271, 0.999363
0.778537, 28.6586, 0.405462, 1.6168, 0.4, -0.000110963, 1.00685, 0.996044, 1.00271, 0.999363
0.778587, 28.6585, 0.405462, 1.61681, 0.4, -0.000110997, 1.00685, 0.996044, 1.00271, 0.999364
0.778637, 28.6584, 0.405462, 1.61681, 0.4, -0.000111031, 1.00685, 0.996045, 1.00271, 0.999365
0.778687, 28.6583, 0.405462, 1.61682, 0.4, -0.000111065, 1.00686, 0.996046, 1.00271, 0.999365
0.778737, 28.6582, 0.405462, 1.61682, 0.4, -0.000111099, 1.00686, 0.996047, 1.00271, 0.999366
0.778787, 28.6581, 0.405462, 1.61683, 0.4, -0.000111133, 1.00686, 0.996048, 1.00271, 0.999367
0.778837, 28.658, 0.405462, 1.61683, 0.4, -0.000111167, 1.00686, 0.996049, 1.00271, 0.999367
0.778887, 28.6579, 0.405462, 1.61684, 0.4, -0.000111201, 1.00686, 0.996049, 1.00271, 0.999368
0.778937, 28.6578, 0.405462, 1.61684, 0.4, -0.000111234, 1.00686, 0.99605, 1.00271, 0.999369
0.778987, 28.6577, 0.405462, 1.61685, 0.4, -0.000111268, 1.00686, 0.996051, 1.00271, 0.999369
0.779037, 28.6576, 0.405462, 1.61685, 0.4, -0.000111302, 1.00687, 0.996052, 1.00271, 0.99937
0.779087, 28.6575, 0.405462, 1.61686, 0.4, -0.000111336, 1.00687, 0.996053, 1.00271, 0.999371
0.779137, 28.6574, 0.405462, 1.61686, 0.4, -0.00011137, 1.00687, 0.996053, 1.00271, 0.999371
0.779187, 28.6573, 0.405462, 1.61687, 0.4, -0.000111404, 1.00687, 0.996054, 1.00271, 0.999372
0.779237, 28.6572, 0.405462, 1.61687, 0.4, -0.000111438, 1.00687, 0.996055, 1.00271, 0.999373
0.779287, 28.6571, 0.405462, 1.61688, 0.4, -0.000111471, 1.00687, 0.996056, 1.00271, 0.999373
0.779337, 28.657, 0.405462, 1.61688, 0.4, -0.000111505, 1.00687, 0.996057, 1.00271, 0.999374
0.779387, 28.6569, 0.405462, 1.61689, 0.4, -0.000111539, 1.00687, 0.996058, 1.00272, 0.999375
0.779437, 28.6568, 0.405462, 1.61689, 0.4, -0.000111573, 1.00688, 0.996058, 1.00272, 0.999375
0.779487, 28.6567, 0.405462, 1.6169, 0.4, -0.000111607, 1.00688, 0.996059, 1.00272, 0.999376
0.779537, 28.6566, 0.405462, 1.6169, 0.4, -0.000111641, 1.00688, 0.99606, 1.00272, 0.999377
0.779587, 28.6565, 0.405462, 1.61691, 0.4, -0.000111675, 1.00688, 0.996061, 1.00272, 0.999377
0.779637, 28.6564, 0.405462, 1.61691, 0.4, -0.000111708, 1.00688, 0.996062, 1.00272, 0.999378
0.779687, 28.6563, 0.405462, 1.61692, 0.4, -0.000111742, 1.00688, 0.996062, 1.00272, 0.999379
0.779737, 28.6562, 0.405462, 1.61692, 0.4, -0.000111776, 1.00688, 0.996063, 1.00272, 0.999379
0.779787, 28.6561, 0.405462, 1.61693, 0.4, -0.00011181, 1.00689, 0.996064, 1.00272, 0.99938
0.779837, 28.656, 0.405462, 1.61693, 0.4, -0.000111844, 1.00689, 0.996065, 1.00272, 0.999381
0.779887, 28.6559, 0.405462, 1.61694, 0.4, -0.000111878, 1.00689, 0.996066, 1.00272, 0.999382
0.779937, 28.6558, 0.405462, 1.61694, 0.4, -0.000111912, 1.00689, 0.996066, 1.00272, 0.999382
0.779987, 28.6557, 0.405462, 1.61695, 0.4, -0.000111945, 1.00689, 0.996067, 1.00272, 0.999383
0.780037, 28.6556, 0.405462, 1.61695, 0.4, -0.000111979, 1.00689, 0.996068, 1.00272, 0.999384
0.780087, 28.6555, 0.405462, 1.61696, 0.4, -0.000112013, 1.00689, 0.996069, 1.00272, 0.999384
0.780137, 28.6554, 0.405461, 1.61696, 0.4, -0.000112047, 1.00689, 0.99607, 1.00272, 0.999385
0.780187, 28.6553, 0.405461, 1.61697, 0.4, -0.000112081, 1.0069, 0.996071, 1.00272, 0.999386
0.780237, 28.6552, 0.405461, 1.61697, 0.4, -0.000112115, 1.0069, 0.996071, 1.00272, 0.999386
0.780287, 28.6551, 0.405461, 1.61698, 0.4, -0.000112149, 1.0069, 0.996072, 1.00273, 0.999387
0.780337, 28.655, 0.405461, 1.61698, 0.4, -0.000112182, 1.0069, 0.996073, 1.00273, 0.999388
0.780387, 28.6549, 0.405461, 1.61698, 0.4, -0.000112216, 1.0069, 0.996074, 1.00273, 0.999388
0.780437, 28.6548, 0.405461, 1.61699, 0.4, -0.00011225, 1.0069, 0.996075, 1.00273, 0.999389
0.780487, 28.6547, 0.405461, 1.61699, 0.4, -0.000112284, 1.0069, 0.996075, 1.00273, 0.99939
0.780537, 28.6546, 0.405461, 1.617, 0.4, -0.000112318, 1.00691, 0.996076, 1.00273, 0.99939
0.780587, 28.6545, 0.405461, 1.617, 0.4, -0.000112352, 1.00691, 0.996077, 1.00273, 0.999391
0.780637, 28.6544, 0.40546, 1.61701, 0.4, -0.000112385, 1.00691, 0.996078, 1.00273, 0.999392
0.780687, 28.6543, 0.40546, 1.61701, 0.4, -0.000112419, 1.00691, 0.996079, 1.00273, 0.999392
0.780737, 28.6542, 0.40546, 1.61702, 0.4, -0.000112453, 1.00691, 0.996079, 1.00273, 0.999393
0.780787, 28.6541, 0.40546, 1.61702, 0.4, -0.000112487, 1.00691, 0.99608, 1.00273, 0.999394
0.780837, 28.654, 0.40546, 1.61703, 0.4, -0.000112521, 1.00691, 0.996081, 1.00273, 0.999394
0.780887, 28.6539, 0.40546, 1.61703, 0.4, -0.000112555, 1.00692, 0.996082, 1.00273, 0.999395
0.780937, 28.6538, 0.40546, 1.61704, 0.4, -0.000112589, 1.00692, 0.996083, 1.00273, 0.999396
0.780987, 28.6537, 0.40546, 1.61704, 0.4, -0.000112622, 1.00692, 0.996083, 1.00273, 0.999396
0.781037, 28.6536, 0.40546, 1.61705, 0.4, -0.000112656, 1.00692, 0.996084, 1.00273, 0.999397
0.781087, 28.6535, 0.40546, 1.61705, 0.4, -0.00011269, 1.00692, 0.996085, 1.00273, 0.999398
0.781137, 28.6534, 0.40546, 1.61706, 0.4, -0.000112724, 1.00692, 0.996086, 1.00273, 0.999398
0.781187, 28.6533, 0.405459, 1.61706, 0.4, -0.000112758, 1.00692, 0.996087, 1.00273, 0.999399
0.781237, 28.6532, 0.405459, 1.61707, 0.4, -0.000112792, 1.00692, 0.996088, 1.00274, 0.9994
0.781287, 28.6531, 0.405459, 1.61707, 0.4, -0.000112825, 1.00693, 0.996088, 1.00274, 0.9994
0.781337, 28.653, 0.405459, 1.61708, 0.4, -0.000112859, 1.00693, 0.996089, 1.00274, 0.999401
0.781387, 28.6529, 0.405459, 1.61708, 0.4, -0.000112893, 1.00693, 0.99609, 1.00274, 0.999402
0.781437, 28.6528, 0.405459, 1.61708, 0.4, -0.000112927, 1.00693, 0.996091, 1.00274, 0.999402
0.781487, 28.6526, 0.405459, 1.61709, 0.4, -0.000112961, 1.00693, 0.996092, 1.00274, 0.999403
0.781537, 28.6525, 0.405459, 1.61709, 0.4, -0.000112995, 1.00693, 0.996092, 1.00274, 0.999404
0.781587, 28.6524, 0.405459, 1.6171, 0.4, -0.000113028, 1.00693, 0.996093, 1.00274, 0.999404
0.781637, 28.6523, 0.405459, 1.6171, 0.4, -0.000113062, 1.00694, 0.996094, 1.00274, 0.999405
0.781687, 28.6522, 0.405458, 1.61711, 0.4, -0.000113096, 1.00694, 0.996095, 1.00274, 0.999406
0.781738, 28.6521, 0.405458, 1.61711, 0.4, -0.00011313, 1.00694, 0.996096, 1.00274, 0.999407
0.781788, 28.652, 0.405458, 1.61712, 0.4, -0.000113164, 1.00694, 0.996096, 1.00274, 0.999407
0.781838, 28.6519, 0.405458, 1.61712, 0.4, -0.000113198, 1.00694, 0.996097, 1.00274, 0.999408
0.781888, 28.6518, 0.405458, 1.61713, 0.4, -0.000113231, 1.00694, 0.996098, 1.00274, 0.999409
0.781938, 28.6517, 0.405458, 1.61713, 0.4, -0.000113265, 1.00694, 0.996099, 1.00274, 0.999409
0.781988, 28.6516, 0.405458, 1.61714, 0.4, -0.000113299, 1.00695, 0.9961, 1.00274, 0.99941
0.782038, 28.6515, 0.405458, 1.61714, 0.4, -0.000113333, 1.00695, 0.996101, 1.00274, 0.999411
0.782088, 28.6514, 0.405458, 1.61715, 0.4, -0.000113367, 1.00695, 0.996101, 1.00274, 0.999411
0.782138, 28.6513, 0.405458, 1.61715, 0.4, -0.000113401, 1.00695, 0.996102, 1.00275, 0.999412
0.782188, 28.6512, 0.405457, 1.61715, 0.4, -0.000113434, 1.00695, 0.996103, 1.00275, 0.999413
0.782238, 28.6511, 0.405457, 1.61716, 0.4, -0.000113468, 1.00695, 0.996104, 1.00275, 0.999413
0.782288, 28.651, 0.405457, 1.61716, 0.4, -0.000113502, 1.00695, 0.996105, 1.00275, 0.999414
0.782338, 28.6509, 0.405457, 1.61717, 0.4, -0.000113536, 1.00695, 0.996105, 1.00275, 0.999415
0.782388, 28.6508, 0.405457, 1.61717, 0.4, -0.00011357, 1.00696, 0.996106, 1.00275, 0.999415
0.782438, 28.6507, 0.405457, 1.61718, 0.4, -0.000113603, 1.00696, 0.996107, 1.00275, 0.999416
0.782488, 28.6506, 0.405457, 1.61718, 0.4, -0.000113637, 1.00696, 0.996108, 1.00275, 0.999417
0.782538, 28.6505, 0.405457, 1.61719, 0.4, -0.000113671, 1.00696, 0.996109, 1.00275, 0.999417
0.782588, 28.6504, 0.405457, 1.61719, 0.4, -0.000113705, 1.00696, 0.996109, 1.00275, 0.999418
0.782638, 28.6503, 0.405456, 1.6172, 0.4, -0.000113739, 1.00696, 0.99611, 1.00275, 0.999419
0.782688, 28.6502, 0.405456, 1.6172, 0.4, -0.000113773, 1.00696, 0.996111, 1.00275, 0.999419
0.782738, 28.6501, 0.405456, 1.61721, 0.4, -0.000113806, 1.00697, 0.996112, 1.00275, 0.99942
0.782788, 28.65, 0.405456, 1.61721, 0.4, -0.00011384, 1.00697, 0.996113, 1.00275, 0.999421
0.782838, 28.6499, 0.405456, 1.61721, 0.4, -0.000113874, 1.00697, 0.996114, 1.00275, 0.999421
0.782888, 28.6498, 0.405456, 1.61722, 0.4, -0.000113908, 1.00697, 0.996114, 1.00275, 0.999422
0.782938, 28.6497, 0.405456, 1.61722, 0.4, -0.000113942, 1.00697, 0.996115, 1.00275, 0.999423
0.782988, 28.6496, 0.405456, 1.61723, 0.4, -0.000113975, 1.00697, 0.996116, 1.00275, 0.999424
0.783038, 28.6495, 0.405456, 1.61723, 0.4, -0.000114009, 1.00697, 0.996117, 1.00275, 0.999424
0.783088, 28.6494, 0.405456, 1.61724, 0.4, -0.000114043, 1.00698, 0.996118, 1.00276, 0.999425
0.783138, 28.6493, 0.405456, 1.61724, 0.4, -0.000114077, 1.00698, 0.996118, 1.00276, 0.999426
0.783188, 28.6492, 0.405455, 1.61725, 0.4, -0.000114111, 1.00698, 0.996119, 1.00276, 0.999426
0.783238, 28.6491, 0.405455, 1.61725, 0.4, -0.000114145, 1.00698, 0.99612, 1.00276, 0.999427
0.783288, 28.649, 0.405455, 1.61726, 0.4, -0.000114178, 1.00698, 0.996121, 1.00276, 0.999428
0.783338, 28.6489, 0.405455, 1.61726, 0.4, -0.000114212, 1.00698, 0.996122, 1.00276, 0.999428
0.783388, 28.6488, 0.405455, 1.61726, 0.4, -0.000114246, 1.00698, 0.996122, 1.00276, 0.999429
0.783438, 28.6487, 0.405455, 1.61727, 0.4, -0.00011428, 1.00698, 0.996123, 1.00276, 0.99943
0.783488, 28.6485, 0.405455, 1.61727, 0.4, -0.000114314, 1.00699, 0.996124, 1.00276, 0.99943
0.783538, 28.6484, 0.405455, 1.61728, 0.4, -0.000114347, 1.00699, 0.996125, 1.00276, 0.999431
0.783588, 28.6483, 0.405455, 1.61728, 0.4, -0.000114381, 1.00699, 0.996126, 1.00276, 0.999432
0.783638, 28.6482, 0.405455, 1.61729, 0.4, -0.000114415, 1.00699, 0.996126, 1.00276, 0.999432
0.783688, 28.6481, 0.405455, 1.61729, 0.4, -0.000114449, 1.00699, 0.996127, 1.00276, 0.999433
0.783738, 28.648, 0.405455, 1.6173, 0.4, -0.000114483, 1.00699, 0.996128, 1.00276, 0.999434
0.783788, 28.6479, 0.405455, 1.6173, 0.4, -0.000114516, 1.00699, 0.996129, 1.00276, 0.999434
0.783838, 28.6478, 0.405455, 1.6173, 0.4, -0.00011455, 1.007, 0.99613, 1.00276, 0.999435
0.783888, 28.6477, 0.405455, 1.61731, 0.4, -0.000114584, 1.007, 0.996131, 1.00276, 0.999436
0.783938, 28.6476, 0.405454, 1.61731, 0.4, -0.000114618, 1.007, 0.996131, 1.00276, 0.999436
0.783988, 28.6475, 0.405454, 1.61732, 0.4, -0.000114652, 1.007, 0.996132, 1.00277, 0.999437
0.784038, 28.6474, 0.405454, 1.61732, 0.4, -0.000114685, 1.007, 0.996133, 1.00277, 0.999438
0.784088, 28.6473, 0.405454, 1.61733, 0.4, -0.000114719, 1.007, 0.996134, 1.00277, 0.999438
0.784138, 28.6472, 0.405454, 1.61733, 0.4, -0.000114753, 1.007, 0.996135, 1.00277, 0.999439
0.784188, 28.6471, 0.405454, 1.61734, 0.4, -0.000114787, 1.00701, 0.996135, 1.00277, 0.99944
0.784238, 28.647, 0.405454, 1.61734, 0.4, -0.000114821, 1.00701, 0.996136, 1.00277, 0.99944
0.784288, 28.6469, 0.405454, 1.61734, 0.4, -0.000114854, 1.00701, 0.996137, 1.00277, 0.999441
0.784338, 28.6468, 0.405454, 1.61735, 0.4, -0.000114888, 1.00701, 0.996138, 1.00277, 0.999442
0.784388, 28.6467, 0.405454, 1.61735, 0.4, -0.000114922, 1.00701, 0.996139, 1.00277, 0.999442
0.784438, 28.6466, 0.405453, 1.61736, 0.4, -0.000114956, 1.00701, 0.996139, 1.00277, 0.999443
0.784488, 28.6465, 0.405453, 1.61736, 0.4, -0.00011499, 1.00701, 0.99614, 1.00277, 0.999444
0.784538, 28.6464, 0.405453, 1.61737, 0.4, -0.000115023, 1.00701, 0.996141, 1.00277, 0.999444
0.784588, 28.6463, 0.405453, 1.61737, 0.4, -0.000115057, 1.00702, 0.996142, 1.00277, 0.999445
0.784638, 28.6462, 0.405453, 1.61737, 0.4, -0.000115091, 1.00702, 0.996143, 1.00277, 0.999446
0.784688, 28.6461, 0.405453, 1.61738, 0.4, -0.000115125, 1.00702, 0.996144, 1.00277, 0.999446
0.784738, 28.646, 0.405453, 1.61738, 0.4, -0.000115159, 1.00702, 0.996144, 1.00277, 0.999447
0.784788, 28.6459, 0.405453, 1.61739, 0.4, -0.000115192, 1.00702, 0.996145, 1.00277, 0.999448
0.784838, 28.6458, 0.405453, 1.61739, 0.4, -0.000115226, 1.00702, 0.996146, 1.00277, 0.999448
0.784888, 28.6457, 0.405452, 1.6174, 0.4, -0.00011526, 1.00702, 0.996147, 1.00277, 0.999449
0.784938, 28.6456, 0.405452, 1.6174, 0.4, -0.000115294, 1.00703, 0.996148, 1.00278, 0.99945
0.784988, 28.6454, 0.405452, 1.61741, 0.4, -0.000115328, 1.00703, 0.996148, 1.00278, 0.99945
0.785038, 28.6453, 0.405452, 1.61741, 0.4, -0.000115361, 1.00703, 0.996149, 1.00278, 0.999451
0.785088, 28.6452, 0.405452, 1.61741, 0.4, -0.000115395, 1.00703, 0.99615, 1.00278, 0.999452
0.785138, 28.6451, 0.405452, 1.61742, 0.4, -0.000115429, 1.00703, 0.996151, 1.00278, 0.999452
0.785188, 28.645, 0.405452, 1.61742, 0.4, -0.000115463, 1.00703, 0.996152, 1.00278, 0.999453
0.785238, 28.6449, 0.405452, 1.61743, 0.4, -0.000115496, 1.00703, 0.996152, 1.00278, 0.999454
0.785288, 28.6448, 0.405452, 1.61743, 0.4, -0.00011553, 1.00704, 0.996153, 1.00278, 0.999454
0.785338, 28.6447, 0.405452, 1.61744, 0.4, -0.000115564, 1.00704, 0.996154, 1.00278, 0.999455
0.785388, 28.6446, 0.405451, 1.61744, 0.4, -0.000115598, 1.00704, 0.996155, 1.00278, 0.999456
0.785438, 28.6445, 0.405451, 1.61744, 0.4, -0.000115632, 1.00704, 0.996156, 1.00278, 0.999456
0.785488, 28.6444, 0.405451, 1.61745, 0.4, -0.000115665, 1.00704, 0.996156, 1.00278, 0.999457
0.785538, 28.6443, 0.405451, 1.61745, 0.4, -0.000115699, 1.00704, 0.996157, 1.00278, 0.999458
0.785588, 28.6442, 0.405451, 1.61746, 0.4, -0.000115733, 1.00704, 0.996158, 1.00278, 0.999458
0.785638, 28.6441, 0.405451, 1.61746, 0.4, -0.000115767, 1.00704, 0.996159, 1.00278, 0.999459
0.785688, 28.644, 0.405451, 1.61747, 0.4, -0.000115801, 1.00705, 0.99616, 1.00278, 0.99946
0.785738, 28.6439, 0.405451, 1.61747, 0.4, -0.000115834, 1.00705, 0.996161, 1.00278, 0.999461
0.785788, 28.6438, 0.40545, 1.61747, 0.4, -0.000115868, 1.00705, 0.996161, 1.00278, 0.999461
0.785838, 28.6437, 0.40545, 1.61748, 0.4, -0.000115902, 1.00705, 0.996162, 1.00278, 0.999462
0.785888, 28.6436, 0.40545, 1.61748, 0.4, -0.000115936, 1.00705, 0.996163, 1.00279, 0.999463
0.785938, 28.6435, 0.40545, 1.61749, 0.4, -0.000115969, 1.00705, 0.996164, 1.00279, 0.999463
0.785988, 28.6434, 0.40545, 1.61749, 0.4, -0.000116003, 1.00705, 0.996165, 1.00279, 0.999464
0.786038, 28.6433, 0.40545, 1.6175, 0.4, -0.000116037, 1.00706, 0.996165, 1.00279, 0.999465
0.786088, 28.6432, 0.40545, 1.6175, 0.4, -0.000116071, 1.00706, 0.996166, 1.00279, 0.999465
0.786138, 28.643, 0.40545, 1.6175, 0.4, -0.000116104, 1.00706, 0.996167, 1.00279, 0.999466
0.786188, 28.6429, 0.40545, 1.61751, 0.4, -0.000116138, 1.00706, 0.996168, 1.00279, 0.999467
0.786238, 28.6428, 0.405449, 1.61751, 0.4, -0.000116172, 1.00706, 0.996169, 1.00279, 0.999467
0.786288, 28.6427, 0.405449, 1.61752, 0.4, -0.000116206, 1.00706, 0.996169, 1.00279, 0.999468
0.786338, 28.6426, 0.405449, 1.61752, 0.4, -0.00011624, 1.00706, 0.99617, 1.00279, 0.999469
0.786388, 28.6425, 0.405449, 1.61753, 0.4, -0.000116273, 1.00706, 0.996171, 1.00279, 0.999469
0.786438, 28.6424, 0.405449, 1.61753, 0.4, -0.000116307, 1.00707, 0.996172, 1.00279, 0.99947
0.786488, 28.6423, 0.405449, 1.61753, 0.4, -0.000116341, 1.00707, 0.996173, 1.00279, 0.999471
0.786538, 28.6422, 0.405449, 1.61754, 0.4, -0.000116375, 1.00707, 0.996173, 1.00279, 0.999471
0.786588, 28.6421, 0.405449, 1.61754, 0.4, -0.000116408, 1.00707, 0.996174, 1.00279, 0.999472
0.786638, 28.642, 0.405449, 1.61755, 0.4, -0.000116442, 1.00707, 0.996175, 1.00279, 0.999473
0.786688, 28.6419, 0.405448, 1.61755, 0.4, -0.000116476, 1.00707, 0.996176, 1.00279, 0.999473
0.786738, 28.6418, 0.405448, 1.61756, 0.4, -0.00011651, 1.00707, 0.996177, 1.00279, 0.999474
0.786788, 28.6417, 0.405448, 1.61756, 0.4, -0.000116543, 1.00708, 0.996177, 1.0028, 0.999475
0.786838, 28.6416, 0.405448, 1.61756, 0.4, -0.000116577, 1.00708, 0.996178, 1.0028, 0.999475
0.786888, 28.6415, 0.405448, 1.61757, 0.4, -0.000116611, 1.00708, 0.996179, 1.0028, 0.999476
0.786938, 28.6414, 0.405448, 1.61757, 0.4, -0.000116645, 1.00708, 0.99618, 1.0028, 0.999477
0.786988, 28.6413, 0.405448, 1.61758, 0.4, -0.000116678, 1.00708, 0.996181, 1.0028, 0.999477
0.787038, 28.6412, 0.405448, 1.61758, 0.4, -0.000116712, 1.00708, 0.996182, 1.0028, 0.999478
0.787088, 28.6411, 0.405447, 1.61758, 0.4, -0.000116746, 1.00708, 0.996182, 1.0028, 0.999479
0.787138, 28.641, 0.405447, 1.61759, 0.4, -0.00011678, 1.00709, 0.996183, 1.0028, 0.999479
0.787188, 28.6409, 0.405447, 1.61759, 0.4, -0.000116813, 1.00709, 0.996184, 1.0028, 0.99948
0.787238, 28.6408, 0.405447, 1.6176, 0.4, -0.000116847, 1.00709, 0.996185, 1.0028, 0.999481
0.787288, 28.6406, 0.405447, 1.6176, 0.4, -0.000116881, 1.00709, 0.996186, 1.0028, 0.999481
0.787338, 28.6405, 0.405447, 1.61761, 0.4, -0.000116915, 1.00709, 0.996186, 1.0028, 0.999482
0.787388, 28.6404, 0.405447, 1.61761, 0.4, -0.000116948, 1.00709, 0.996187, 1.0028, 0.999483
0.787438, 28.6403, 0.405446, 1.61761, 0.4, -0.000116982, 1.00709, 0.996188, 1.0028, 0.999483
0.787488, 28.6402, 0.405446, 1.61762, 0.4, -0.000117016, 1.00709, 0.996189, 1.0028, 0.999484
0.787538, 28.6401, 0.405446, 1.61762, 0.4, -0.00011705, 1.0071, 0.99619, 1.0028, 0.999485
0.787588, 28.64, 0.405446, 1.61763, 0.4, -0.000117083, 1.0071, 0.99619, 1.0028, 0.999485
0.787638, 28.6399, 0.405446, 1.61763, 0.4, -0.000117117, 1.0071, 0.996191, 1.0028, 0.999486
0.787688, 28.6398, 0.405446, 1.61763, 0.4, -0.000117151, 1.0071, 0.996192, 1.0028, 0.999487
0.787739, 28.6397, 0.405445, 1.61764, 0.4, -0.000117185, 1.0071, 0.996193, 1.00281, 0.999487
0.787789, 28.6396, 0.405445, 1.61764, 0.4, -0.000117218, 1.0071, 0.996194, 1.00281, 0.999488
0.787839, 28.6395, 0.405445, 1.61765, 0.4, -0.000117252, 1.0071, 0.996195, 1.00281, 0.999489
0.787889, 28.6394, 0.405445, 1.61765, 0.4, -0.000117286, 1.00711, 0.996195, 1.00281, 0.999489
0.787939, 28.6393, 0.405445, 1.61766, 0.4, -0.00011732, 1.00711, 0.996196, 1.00281, 0.99949
0.787989, 28.6392, 0.405445, 1.61766, 0.4, -0.000117353, 1.00711, 0.996197, 1.00281, 0.999491
0.788039, 28.6391, 0.405444, 1.61766, 0.4, -0.000117387, 1.00711, 0.996198, 1.00281, 0.999492
0.788089, 28.639, 0.405444, 1.61767, 0.4, -0.000117421, 1.00711, 0.996199, 1.00281, 0.999492
0.788139, 28.6388, 0.405444, 1.61767, 0.4, -0.000117455, 1.00711, 0.996199, 1.00281, 0.999493
0.788189, 28.6387, 0.405444, 1.61768, 0.4, -0.000117488, 1.00711, 0.9962, 1.00281, 0.999494
0.788239, 28.6386, 0.405444, 1.61768, 0.4, -0.000117522, 1.00712, 0.996201, 1.00281, 0.999494
0.788289, 28.6385, 0.405444, 1.61768, 0.4, -0.000117556, 1.00712, 0.996202, 1.00281, 0.999495
0.788339, 28.6384, 0.405444, 1.61769, 0.4, -0.00011759, 1.00712, 0.996203, 1.00281, 0.999496
0.788389, 28.6383, 0.405443, 1.61769, 0.4, -0.000117623, 1.00712, 0.996203, 1.00281, 0.999496
0.788439, 28.6382, 0.405443, 1.6177, 0.4, -0.000117657, 1.00712, 0.996204, 1.00281, 0.999497
0.788489, 28.6381, 0.405443, 1.6177, 0.4, -0.000117691, 1.00712, 0.996205, 1.00281, 0.999498
0.788539, 28.638, 0.405443, 1.6177, 0.4, -0.000117724, 1.00712, 0.996206, 1.00281, 0.999498
0.788589, 28.6379, 0.405443, 1.61771, 0.4, -0.000117758, 1.00712, 0.996207, 1.00281, 0.999499
0.788639, 28.6378, 0.405443, 1.61771, 0.4, -0.000117792, 1.00713, 0.996207, 1.00282, 0.9995
0.788689, 28.6377, 0.405443, 1.61772, 0.4, -0.000117826, 1.00713, 0.996208, 1.00282, 0.9995
0.788739, 28.6376, 0.405442, 1.61772, 0.4, -0.000117859, 1.00713, 0.996209, 1.00282, 0.999501
0.788789, 28.6375, 0.405442, 1.61772, 0.4, -0.000117893, 1.00713, 0.99621, 1.00282, 0.999502
0.788839, 28.6374, 0.405442, 1.61773, 0.4, -0.000117927, 1.00713, 0.996211, 1.00282, 0.999502
0.788889, 28.6373, 0.405442, 1.61773, 0.4, -0.00011796, 1.00713, 0.996212, 1.00282, 0.999503
0.788939, 28.6372, 0.405442, 1.61774, 0.4, -0.000117994, 1.00713, 0.996212, 1.00282, 0.999504
0.788989, 28.637, 0.405442, 1.61774, 0.4, -0.000118028, 1.00714, 0.996213, 1.00282, 0.999504
0.789039, 28.6369, 0.405441, 1.61775, 0.4, -0.000118062, 1.00714, 0.996214, 1.00282, 0.999505
0.789089, 28.6368, 0.405441, 1.61775, 0.4, -0.000118095, 1.00714, 0.996215, 1.00282, 0.999506
0.789139, 28.6367, 0.405441, 1.61775, 0.4, -0.000118129, 1.00714, 0.996216, 1.00282, 0.999506
0.789189, 28.6366, 0.405441, 1.61776, 0.4, -0.000118163, 1.00714, 0.996216, 1.00282, 0.999507
0.789239, 28.6365, 0.405441, 1.61776, 0.4, -0.000118196, 1.00714, 0.996217, 1.00282, 0.999508
0.789289, 28.6364, 0.405441, 1.61777, 0.4, -0.00011823, 1.00714, 0.996218, 1.00282, 0.999508
0.789339, 28.6363, 0.405441, 1.61777, 0.4, -0.000118264, 1.00714, 0.996219, 1.00282, 0.999509
0.789389, 28.6362, 0.40544, 1.61777, 0.4, -0.000118298, 1.00715, 0.99622, 1.00282, 0.99951
0.789439, 28.6361, 0.40544, 1.61778, 0.4, -0.000118331, 1.00715, 0.99622, 1.00282, 0.99951
0.789489, 28.636, 0.40544, 1.61778, 0.4, -0.000118365, 1.00715, 0.996221, 1.00282, 0.999511
0.789539, 28.6359, 0.40544, 1.61779, 0.4, -0.000118399, 1.00715, 0.996222, 1.00282, 0.999512
0.789589, 28.6358, 0.40544, 1.61779, 0.4, -0.000118432, 1.00715, 0.996223, 1.00283, 0.999512
0.789639, 28.6357, 0.40544, 1.61779, 0.4, -0.000118466, 1.00715, 0.996224, 1.00283, 0.999513
0.789689, 28.6356, 0.405439, 1.6178, 0.4, -0.0001185, 1.00715, 0.996225, 1.00283, 0.999514
0.789739, 28.6355, 0.405439, 1.6178, 0.4, -0.000118533, 1.00716, 0.996225, 1.00283, 0.999515
0.789789, 28.6354, 0.405439, 1.61781, 0.4, -0.000118567, 1.00716, 0.996226, 1.00283, 0.999515
0.789839, 28.6352, 0.405439, 1.61781, 0.4, -0.000118601, 1.00716, 0.996227, 1.00283, 0.999516
0.789889, 28.6351, 0.405439, 1.61781, 0.4, -0.000118635, 1.00716, 0.996228, 1.00283, 0.999517
0.789939, 28.635, 0.405439, 1.61782, 0.4, -0.000118668, 1.00716, 0.996229, 1.00283, 0.999517
0.789989, 28.6349, 0.405438, 1.61782, 0.4, -0.000118702, 1.00716, 0.996229, 1.00283, 0.999518
0.790039, 28.6348, 0.405438, 1.61783, 0.4, -0.000118736, 1.00716, 0.99623, 1.00283, 0.999519
0.790089, 28.6347, 0.405438, 1.61783, 0.4, -0.000118769, 1.00717, 0.996231, 1.00283, 0.999519
0.790139, 28.6346, 0.405438, 1.61783, 0.4, -0.000118803, 1.00717, 0.996232, 1.00283, 0.99952
0.790189, 28.6345, 0.405438, 1.61784, 0.4, -0.000118837, 1.00717, 0.996233, 1.00283, 0.999521
0.790239, 28.6344, 0.405438, 1.61784, 0.4, -0.00011887, 1.00717, 0.996233, 1.00283, 0.999521
0.790289, 28.6343, 0.405437, 1.61785, 0.4, -0.000118904, 1.00717, 0.996234, 1.00283, 0.999522
0.790339, 28.6342, 0.405437, 1.61785, 0.4, -0.000118938, 1.00717, 0.996235, 1.00283, 0.999523
0.790389, 28.6341, 0.405437, 1.61785, 0.4, -0.000118971, 1.00717, 0.996236, 1.00283, 0.999523
0.790439, 28.634, 0.405437, 1.61786, 0.4, -0.000119005, 1.00717, 0.996237, 1.00283, 0.999524
0.790489, 28.6338, 0.405437, 1.61786, 0.4, -0.000119039, 1.00718, 0.996237, 1.00284, 0.999525
0.790539, 28.6337, 0.405436, 1.61787, 0.4, -0.000119073, 1.00718, 0.996238, 1.00284, 0.999525
0.790589, 28.6336, 0.405436, 1.61787, 0.4, -0.000119106, 1.00718, 0.996239, 1.00284, 0.999526
0.790639, 28.6335, 0.405436, 1.61787, 0.4, -0.00011914, 1.00718, 0.99624, 1.00284, 0.999527
0.790689, 28.6334, 0.405436, 1.61788, 0.4, -0.000119174, 1.00718, 0.996241, 1.00284, 0.999527
0.790739, 28.6333, 0.405436, 1.61788, 0.4, -0.000119207, 1.00718, 0.996241, 1.00284, 0.999528
0.790789, 28.6332, 0.405436, 1.61789, 0.4, -0.000119241, 1.00718, 0.996242, 1.00284, 0.999529
0.790839, 28.6331, 0.405435, 1.61789, 0.4, -0.000119275, 1.00719, 0.996243, 1.00284, 0.999529
0.790889, 28.633, 0.405435, 1.61789, 0.4, -0.000119308, 1.00719, 0.996244, 1.00284, 0.99953
0.790939, 28.6329, 0.405435, 1.6179, 0.4, -0.000119342, 1.00719, 0.996245, 1.00284, 0.999531
0.790989, 28.6328, 0.405435, 1.6179, 0.4, -0.000119376, 1.00719, 0.996245, 1.00284, 0.999531
0.791039, 28.6327, 0.405435, 1.61791, 0.4, -0.000119409, 1.00719, 0.996246, 1.00284, 0.999532
0.791089, 28.6326, 0.405435, 1.61791, 0.4, -0.000119443, 1.00719, 0.996247, 1.00284, 0.999533
0.791139, 28.6325, 0.405434, 1.61791, 0.4, -0.000119477, 1.00719, 0.996248, 1.00284, 0.999533
0.791189, 28.6323, 0.405434, 1.61792, 0.4, -0.00011951, 1.00719, 0.996249, 1.00284, 0.999534
0.791239, 28.6322, 0.405434, 1.61792, 0.4, -0.000119544, 1.0072, 0.99625, 1.00284, 0.999535
0.791289, 28.6321, 0.405434, 1.61792, 0.4, -0.000119578, 1.0072, 0.99625, 1.00284, 0.999535
0.791339, 28.632, 0.405434, 1.61793, 0.4, -0.000119611, 1.0072, 0.996251, 1.00284, 0.999536
0.791389, 28.6319, 0.405434, 1.61793, 0.4, -0.000119645, 1.0072, 0.996252, 1.00284, 0.999537
0.791439, 28.6318, 0.405433, 1.61794, 0.4, -0.000119679, 1.0072, 0.996253, 1.00285, 0.999537
0.791489, 28.6317, 0.405433, 1.61794, 0.4, -0.000119712, 1.0072, 0.996254, 1.00285, 0.999538
0.791539, 28.6316, 0.405433, 1.61794, 0.4, -0.000119746, 1.0072, 0.996254, 1.00285, 0.999539
0.791589, 28.6315, 0.405433, 1.61795, 0.4, -0.00011978, 1.00721, 0.996255, 1.00285, 0.999539
0.791639, 28.6314, 0.405433, 1.61795, 0.4, -0.000119813, 1.00721, 0.996256, 1.00285, 0.99954
0.791689, 28.6313, 0.405433, 1.61796, 0.4, -0.000119847, 1.00721, 0.996257, 1.00285, 0.999541
0.791739, 28.6312, 0.405432, 1.61796, 0.4, -0.000119881, 1.00721, 0.996258, 1.00285, 0.999541
0.791789, 28.6311, 0.405432, 1.61796, 0.4, -0.000119914, 1.00721, 0.996258, 1.00285, 0.999542
0.791839, 28.6309, 0.405432, 1.61797, 0.4, -0.000119948, 1.00721, 0.996259, 1.00285, 0.999543
0.791889, 28.6308, 0.405432, 1.61797, 0.4, -0.000119981, 1.00721, 0.99626, 1.00285, 0.999543
0.791939, 28.6307, 0.405432, 1.61798, 0.4, -0.000120015, 1.00722, 0.996261, 1.00285, 0.999544
0.791989, 28.6306, 0.405432, 1.61798, 0.4, -0.000120049, 1.00722, 0.996262, 1.00285, 0.999545
0.792039, 28.6305, 0.405431, 1.61798, 0.4, -0.000120082, 1.00722, 0.996262, 1.00285, 0.999545
0.792089, 28.6304, 0.405431, 1.61799, 0.4, -0.000120116, 1.00722, 0.996263, 1.00285, 0.999546
0.792139, 28.6303, 0.405431, 1.61799, 0.4, -0.00012015, 1.00722, 0.996264, 1.00285, 0.999547
0.792189, 28.6302, 0.405431, 1.618, 0.4, -0.000120183, 1.00722, 0.996265, 1.00285, 0.999547
0.792239, 28.6301, 0.405431, 1.618, 0.4, -0.000120217, 1.00722, 0.996266, 1.00285, 0.999548
0.792289, 28.63, 0.40543, 1.618, 0.4, -0.000120251, 1.00722, 0.996266, 1.00285, 0.999549
0.792339, 28.6299, 0.40543, 1.61801, 0.4, -0.000120284, 1.00723, 0.996267, 1.00285, 0.999549
0.792389, 28.6298, 0.40543, 1.61801, 0.4, -0.000120318, 1.00723, 0.996268, 1.00286, 0.99955
0.792439, 28.6297, 0.40543, 1.61801, 0.4, -0.000120352, 1.00723, 0.996269, 1.00286, 0.999551
0.792489, 28.6295, 0.40543, 1.61802, 0.4, -0.000120385, 1.00723, 0.99627, 1.00286, 0.999551
0.792539, 28.6294, 0.40543, 1.61802, 0.4, -0.000120419, 1.00723, 0.996271, 1.00286, 0.999552
0.792589, 28.6293, 0.40543, 1.61803, 0.4, -0.000120452, 1.00723, 0.996271, 1.00286, 0.999553
0.792639, 28.6292, 0.405429, 1.61803, 0.4, -0.000120486, 1.00723, 0.996272, 1.00286, 0.999554
0.792689, 28.6291, 0.405429, 1.61803, 0.4, -0.00012052, 1.00724, 0.996273, 1.00286, 0.999554
0.792739, 28.629, 0.405429, 1.61804, 0.4, -0.000120553, 1.00724, 0.996274, 1.00286, 0.999555
0.792789, 28.6289, 0.405429, 1.61804, 0.4, -0.000120587, 1.00724, 0.996275, 1.00286, 0.999555
0.792839, 28.6288, 0.405428, 1.61805, 0.4, -0.000120621, 1.00724, 0.996275, 1.00286, 0.999556
0.792889, 28.6287, 0.405428, 1.61805, 0.4, -0.000120654, 1.00724, 0.996276, 1.00286, 0.999557
0.792939, 28.6286, 0.405428, 1.61805, 0.4, -0.000120688, 1.00724, 0.996277, 1.00286, 0.999558
0.792989, 28.6285, 0.405428, 1.61806, 0.4, -0.000120721, 1.00724, 0.996278, 1.00286, 0.999558
0.793039, 28.6283, 0.405428, 1.61806, 0.4, -0.000120755, 1.00725, 0.996279, 1.00286, 0.999559
0.793089, 28.6282, 0.405427, 1.61806, 0.4, -0.000120789, 1.00725, 0.996279, 1.00286, 0.99956
0.793139, 28.6281, 0.405427, 1.61807, 0.4, -0.000120822, 1.00725, 0.99628, 1.00286, 0.99956
0.793189, 28.628, 0.405427, 1.61807, 0.4, -0.000120856, 1.00725, 0.996281, 1.00286, 0.999561
0.793239, 28.6279, 0.405427, 1.61808, 0.4, -0.00012089, 1.00725, 0.996282, 1.00286, 0.999562
0.793289, 28.6278, 0.405427, 1.61808, 0.4, -0.000120923, 1.00725, 0.996283, 1.00287, 0.999562
0.793339, 28.6277, 0.405426, 1.61808, 0.4, -0.000120957, 1.00725, 0.996283, 1.00287, 0.999563
0.793389, 28.6276, 0.405426, 1.61809, 0.4, -0.00012099, 1.00725, 0.996284, 1.00287, 0.999564
0.793439, 28.6275, 0.405426, 1.61809, 0.4, -0.000121024, 1.00726, 0.996285, 1.00287, 0.999564
0.793489, 28.6274, 0.405426, 1.6181, 0.4, -0.000121058, 1.00726, 0.996286, 1.00287, 0.999565
0.793539, 28.6273, 0.405426, 1.6181, 0.4, -0.000121091, 1.00726, 0.996287, 1.00287, 0.999566
0.793589, 28.6271, 0.405425, 1.6181, 0.4, -0.000121125, 1.00726, 0.996287, 1.00287, 0.999566
0.793639, 28.627, 0.405425, 1.61811, 0.4, -0.000121158, 1.00726, 0.996288, 1.00287, 0.999567
0.793689, 28.6269, 0.405425, 1.61811, 0.4, -0.000121192, 1.00726, 0.996289, 1.00287, 0.999568
0.793739, 28.6268, 0.405425, 1.61812, 0.4, -0.000121226, 1.00726, 0.99629, 1.00287, 0.999568
0.79379, 28.6267, 0.405425, 1.61812, 0.4, -0.000121259, 1.00727, 0.996291, 1.00287, 0.999569
0.79384, 28.6266, 0.405424, 1.61812, 0.4, -0.000121293, 1.00727, 0.996292, 1.00287, 0.99957
0.79389, 28.6265, 0.405424, 1.61813, 0.4, -0.000121326, 1.00727, 0.996292, 1.00287, 0.99957
0.79394, 28.6264, 0.405424, 1.61813, 0.4, -0.00012136, 1.00727, 0.996293, 1.00287, 0.999571
0.79399, 28.6263, 0.405424, 1.61813, 0.4, -0.000121394, 1.00727, 0.996294, 1.00287, 0.999572
0.79404, 28.6262, 0.405423, 1.61814, 0.4, -0.000121427, 1.00727, 0.996295, 1.00287, 0.999572
0.79409, 28.6261, 0.405423, 1.61814, 0.4, -0.000121461, 1.00727, 0.996296, 1.00287, 0.999573
0.79414, 28.6259, 0.405423, 1.61815, 0.4, -0.000121494, 1.00727, 0.996296, 1.00287, 0.999574
0.79419, 28.6258, 0.405423, 1.61815, 0.4, -0.000121528, 1.00728, 0.996297, 1.00287, 0.999574
0.79424, 28.6257, 0.405423, 1.61815, 0.4, -0.000121562, 1.00728, 0.996298, 1.00288, 0.999575
0.79429, 28.6256, 0.405422, 1.61816, 0.4, -0.000121595, 1.00728, 0.996299, 1.00288, 0.999576
0.79434, 28.6255, 0.405422, 1.61816, 0.4, -0.000121629, 1.00728, 0.9963, 1.00288, 0.999576
0.79439, 28.6254, 0.405422, 1.61816, 0.4, -0.000121662, 1.00728, 0.9963, 1.00288, 0.999577
0.79444, 28.6253, 0.405422, 1.61817, 0.4, -0.000121696, 1.00728, 0.996301, 1.00288, 0.999578
0.79449, 28.6252, 0.405422, 1.61817, 0.4, -0.000121729, 1.00728, 0.996302, 1.00288, 0.999578
0.79454, 28.6251, 0.405421, 1.61818, 0.4, -0.000121763, 1.00729, 0.996303, 1.00288, 0.999579
0.79459, 28.625, 0.405421, 1.61818, 0.4, -0.000121797, 1.00729, 0.996304, 1.00288, 0.99958
0.79464, 28.6248, 0.405421, 1.61818, 0.4, -0.00012183, 1.00729, 0.996304, 1.00288, 0.99958
0.79469, 28.6247, 0.405421, 1.61819, 0.4, -0.000121864, 1.00729, 0.996305, 1.00288, 0.999581
0.79474, 28.6246, 0.405421, 1.61819, 0.4, -0.000121897, 1.00729, 0.996306, 1.00288, 0.999582
0.79479, 28.6245, 0.40542, 1.61819, 0.4, -0.000121931, 1.00729, 0.996307, 1.00288, 0.999582
0.79484, 28.6244, 0.40542, 1.6182, 0.4, -0.000121965, 1.00729, 0.996308, 1.00288, 0.999583
0.79489, 28.6243, 0.40542, 1.6182, 0.4, -0.000121998, 1.0073, 0.996309, 1.00288, 0.999584
0.79494, 28.6242, 0.40542, 1.61821, 0.4, -0.000122032, 1.0073, 0.996309, 1.00288, 0.999584
0.79499, 28.6241, 0.40542, 1.61821, 0.4, -0.000122065, 1.0073, 0.99631, 1.00288, 0.999585
0.79504, 28.624, 0.405419, 1.61821, 0.4, -0.000122099, 1.0073, 0.996311, 1.00288, 0.999586
0.79509, 28.6239, 0.405419, 1.61822, 0.4, -0.000122132, 1.0073, 0.996312, 1.00288, 0.999586
0.79514, 28.6238, 0.405419, 1.61822, 0.4, -0.000122166, 1.0073, 0.996312, 1.00289, 0.999587
0.79519, 28.6236, 0.405419, 1.61823, 0.4, -0.000122199, 1.0073, 0.996313, 1.00289, 0.999588
0.79524, 28.6235, 0.405418, 1.61823, 0.4, -0.000122233, 1.0073, 0.996314, 1.00289, 0.999588
0.79529, 28.6234, 0.405418, 1.61823, 0.4, -0.000122267, 1.00731, 0.996315, 1.00289, 0.999589
0.79534, 28.6233, 0.405418, 1.61824, 0.4, -0.0001223, 1.00731, 0.996316, 1.00289, 0.99959
0.79539, 28.6232, 0.405418, 1.61824, 0.4, -0.000122334, 1.00731, 0.996317, 1.00289, 0.999591
0.79544, 28.6231, 0.405418, 1.61824, 0.4, -0.000122367, 1.00731, 0.996317, 1.00289, 0.999591
0.79549, 28.623, 0.405418, 1.61825, 0.4, -0.000122401, 1.00731, 0.996318, 1.00289, 0.999592
0.79554, 28.6229, 0.405417, 1.61825, 0.4, -0.000122434, 1.00731, 0.996319, 1.00289, 0.999593
0.79559, 28.6228, 0.405417, 1.61826, 0.4, -0.000122468, 1.00731, 0.99632, 1.00289, 0.999593
0.79564, 28.6227, 0.405417, 1.61826, 0.4, -0.000122501, 1.00732, 0.996321, 1.00289, 0.999594
0.79569, 28.6225, 0.405417, 1.61826, 0.4, -0.000122535, 1.00732, 0.996322, 1.00289, 0.999595
0.79574, 28.6224, 0.405417, 1.61827, 0.4, -0.000122569, 1.00732, 0.996322, 1.00289, 0.999595
0.79579, 28.6223, 0.405416, 1.61827, 0.4, -0.000122602, 1.00732, 0.996323, 1.00289, 0.999596
0.79584, 28.6222, 0.405416, 1.61827, 0.4, -0.000122636, 1.00732, 0.996324, 1.00289, 0.999597
0.79589, 28.6221, 0.405416, 1.61828, 0.4, -0.000122669, 1.00732, 0.996325, 1.00289, 0.999597
0.79594, 28.622, 0.405416, 1.61828, 0.4, -0.000122703, 1.00732, 0.996326, 1.00289, 0.999598
0.79599, 28.6219, 0.405415, 1.61829, 0.4, -0.000122736, 1.00733, 0.996326, 1.00289, 0.999599
0.79604, 28.6218, 0.405415, 1.61829, 0.4, -0.00012277, 1.00733, 0.996327, 1.00289, 0.999599
0.79609, 28.6217, 0.405415, 1.61829, 0.4, -0.000122803, 1.00733, 0.996328, 1.0029, 0.9996
0.79614, 28.6215, 0.405415, 1.6183, 0.4, -0.000122837, 1.00733, 0.996329, 1.0029, 0.999601
0.79619, 28.6214, 0.405414, 1.6183, 0.4, -0.00012287, 1.00733, 0.99633, 1.0029, 0.999601
0.79624, 28.6213, 0.405414, 1.6183, 0.4, -0.000122904, 1.00733, 0.996331, 1.0029, 0.999602
0.79629, 28.6212, 0.405414, 1.61831, 0.4, -0.000122937, 1.00733, 0.996331, 1.0029, 0.999603
0.79634, 28.6211, 0.405414, 1.61831, 0.4, -0.000122971, 1.00733, 0.996332, 1.0029, 0.999604
0.79639, 28.621, 0.405414, 1.61832, 0.4, -0.000123005, 1.00734, 0.996333, 1.0029, 0.999604
0.79644, 28.6209, 0.405413, 1.61832, 0.4, -0.000123038, 1.00734, 0.996334, 1.0029, 0.999605
