Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.79649, 28.6208, 0.405413, 1.61832, 0.4, -0.000123072, 1.00734, 0.996335, 1.0029, 0.999606
0.79654, 28.6207, 0.405413, 1.61833, 0.4, -0.000123105, 1.00734, 0.996336, 1.0029, 0.999606
0.79659, 28.6206, 0.405413, 1.61833, 0.4, -0.000123139, 1.00734, 0.996336, 1.0029, 0.999607
0.79664, 28.6204, 0.405412, 1.61833, 0.4, -0.000123172, 1.00734, 0.996337, 1.0029, 0.999608
0.79669, 28.6203, 0.405412, 1.61834, 0.4, -0.000123206, 1.00734, 0.996338, 1.0029, 0.999608
0.79674, 28.6202, 0.405412, 1.61834, 0.4, -0.000123239, 1.00735, 0.996339, 1.0029, 0.999609
0.79679, 28.6201, 0.405412, 1.61835, 0.4, -0.000123273, 1.00735, 0.99634, 1.0029, 0.99961
0.79684, 28.62, 0.405412, 1.61835, 0.4, -0.000123306, 1.00735, 0.99634, 1.0029, 0.99961
0.79689, 28.6199, 0.405411, 1.61835, 0.4, -0.00012334, 1.00735, 0.996341, 1.0029, 0.999611
0.79694, 28.6198, 0.405411, 1.61836, 0.4, -0.000123373, 1.00735, 0.996342, 1.0029, 0.999612
0.79699, 28.6197, 0.405411, 1.61836, 0.4, -0.000123407, 1.00735, 0.996343, 1.00291, 0.999612
0.79704, 28.6195, 0.405411, 1.61836, 0.4, -0.00012344, 1.00735, 0.996344, 1.00291, 0.999613
0.79709, 28.6194, 0.40541, 1.61837, 0.4, -0.000123474, 1.00736, 0.996345, 1.00291, 0.999614
0.79714, 28.6193, 0.40541, 1.61837, 0.4, -0.000123507, 1.00736, 0.996345, 1.00291, 0.999614
0.79719, 28.6192, 0.40541, 1.61838, 0.4, -0.000123541, 1.00736, 0.996346, 1.00291, 0.999615
0.79724, 28.6191, 0.40541, 1.61838, 0.4, -0.000123574, 1.00736, 0.996347, 1.00291, 0.999616
0.79729, 28.619, 0.40541, 1.61838, 0.4, -0.000123608, 1.00736, 0.996348, 1.00291, 0.999617
0.79734, 28.6189, 0.405409, 1.61839, 0.4, -0.000123641, 1.00736, 0.996349, 1.00291, 0.999617
0.79739, 28.6188, 0.405409, 1.61839, 0.4, -0.000123675, 1.00736, 0.996349, 1.00291, 0.999618
0.79744, 28.6187, 0.405409, 1.61839, 0.4, -0.000123708, 1.00736, 0.99635, 1.00291, 0.999619
0.79749, 28.6185, 0.405409, 1.6184, 0.4, -0.000123742, 1.00737, 0.996351, 1.00291, 0.999619
0.79754, 28.6184, 0.405408, 1.6184, 0.4, -0.000123775, 1.00737, 0.996352, 1.00291, 0.99962
0.79759, 28.6183, 0.405408, 1.6184, 0.4, -0.000123809, 1.00737, 0.996353, 1.00291, 0.999621
0.79764, 28.6182, 0.405408, 1.61841, 0.4, -0.000123842, 1.00737, 0.996354, 1.00291, 0.999621
0.79769, 28.6181, 0.405408, 1.61841, 0.4, -0.000123876, 1.00737, 0.996354, 1.00291, 0.999622
0.79774, 28.618, 0.405408, 1.61842, 0.4, -0.000123909, 1.00737, 0.996355, 1.00291, 0.999623
0.79779, 28.6179, 0.405408, 1.61842, 0.4, -0.000123943, 1.00737, 0.996356, 1.00291, 0.999623
0.79784, 28.6178, 0.405407, 1.61842, 0.4, -0.000123976, 1.00738, 0.996357, 1.00291, 0.999624
0.79789, 28.6177, 0.405407, 1.61843, 0.4, -0.00012401, 1.00738, 0.996358, 1.00292, 0.999625
0.79794, 28.6176, 0.405407, 1.61843, 0.4, -0.000124043, 1.00738, 0.996358, 1.00292, 0.999625
0.79799, 28.6174, 0.405407, 1.61843, 0.4, -0.000124077, 1.00738, 0.996359, 1.00292, 0.999626
0.79804, 28.6173, 0.405407, 1.61844, 0.4, -0.00012411, 1.00738, 0.99636, 1.00292, 0.999627
0.79809, 28.6172, 0.405406, 1.61844, 0.4, -0.000124144, 1.00738, 0.996361, 1.00292, 0.999627
0.79814, 28.6171, 0.405406, 1.61845, 0.4, -0.000124177, 1.00738, 0.996362, 1.00292, 0.999628
0.79819, 28.617, 0.405406, 1.61845, 0.4, -0.000124211, 1.00739, 0.996363, 1.00292, 0.999629
0.79824, 28.6169, 0.405406, 1.61845, 0.4, -0.000124244, 1.00739, 0.996363, 1.00292, 0.999629
0.79829, 28.6168, 0.405406, 1.61846, 0.4, -0.000124278, 1.00739, 0.996364, 1.00292, 0.99963
0.79834, 28.6167, 0.405405, 1.61846, 0.4, -0.000124311, 1.00739, 0.996365, 1.00292, 0.999631
0.79839, 28.6165, 0.405405, 1.61846, 0.4, -0.000124344, 1.00739, 0.996366, 1.00292, 0.999631
0.79844, 28.6164, 0.405405, 1.61847, 0.4, -0.000124378, 1.00739, 0.996367, 1.00292, 0.999632
0.79849, 28.6163, 0.405405, 1.61847, 0.4, -0.000124411, 1.00739, 0.996368, 1.00292, 0.999633
0.79854, 28.6162, 0.405404, 1.61848, 0.4, -0.000124445, 1.0074, 0.996368, 1.00292, 0.999634
0.79859, 28.6161, 0.405404, 1.61848, 0.4, -0.000124478, 1.0074, 0.996369, 1.00292, 0.999634
0.79864, 28.616, 0.405404, 1.61848, 0.4, -0.000124512, 1.0074, 0.99637, 1.00292, 0.999635
0.79869, 28.6159, 0.405404, 1.61849, 0.4, -0.000124545, 1.0074, 0.996371, 1.00292, 0.999636
0.79874, 28.6158, 0.405404, 1.61849, 0.4, -0.000124579, 1.0074, 0.996372, 1.00292, 0.999636
0.79879, 28.6156, 0.405403, 1.61849, 0.4, -0.000124612, 1.0074, 0.996372, 1.00292, 0.999637
0.79884, 28.6155, 0.405403, 1.6185, 0.4, -0.000124646, 1.0074, 0.996373, 1.00293, 0.999638
0.79889, 28.6154, 0.405403, 1.6185, 0.4, -0.000124679, 1.0074, 0.996374, 1.00293, 0.999638
0.79894, 28.6153, 0.405402, 1.6185, 0.4, -0.000124713, 1.00741, 0.996375, 1.00293, 0.999639
0.79899, 28.6152, 0.405402, 1.61851, 0.4, -0.000124746, 1.00741, 0.996376, 1.00293, 0.99964
0.79904, 28.6151, 0.405402, 1.61851, 0.4, -0.000124779, 1.00741, 0.996376, 1.00293, 0.99964
0.79909, 28.615, 0.405402, 1.61852, 0.4, -0.000124813, 1.00741, 0.996377, 1.00293, 0.999641
0.79914, 28.6149, 0.405402, 1.61852, 0.4, -0.000124846, 1.00741, 0.996378, 1.00293, 0.999642
0.79919, 28.6147, 0.405401, 1.61852, 0.4, -0.00012488, 1.00741, 0.996379, 1.00293, 0.999642
0.79924, 28.6146, 0.405401, 1.61853, 0.4, -0.000124913, 1.00741, 0.99638, 1.00293, 0.999643
0.79929, 28.6145, 0.405401, 1.61853, 0.4, -0.000124947, 1.00742, 0.996381, 1.00293, 0.999644
0.79934, 28.6144, 0.405401, 1.61853, 0.4, -0.00012498, 1.00742, 0.996381, 1.00293, 0.999644
0.79939, 28.6143, 0.4054, 1.61854, 0.4, -0.000125014, 1.00742, 0.996382, 1.00293, 0.999645
0.79944, 28.6142, 0.4054, 1.61854, 0.4, -0.000125047, 1.00742, 0.996383, 1.00293, 0.999646
0.79949, 28.6141, 0.4054, 1.61854, 0.4, -0.00012508, 1.00742, 0.996384, 1.00293, 0.999647
0.79954, 28.614, 0.4054, 1.61855, 0.4, -0.000125114, 1.00742, 0.996385, 1.00293, 0.999647
0.79959, 28.6138, 0.405399, 1.61855, 0.4, -0.000125147, 1.00742, 0.996385, 1.00293, 0.999648
0.79964, 28.6137, 0.405399, 1.61856, 0.4, -0.000125181, 1.00743, 0.996386, 1.00293, 0.999649
0.79969, 28.6136, 0.405399, 1.61856, 0.4, -0.000125214, 1.00743, 0.996387, 1.00293, 0.999649
0.79974, 28.6135, 0.405399, 1.61856, 0.4, -0.000125248, 1.00743, 0.996388, 1.00294, 0.99965
0.799791, 28.6134, 0.405399, 1.61857, 0.4, -0.000125281, 1.00743, 0.996389, 1.00294, 0.999651
0.799841, 28.6133, 0.405398, 1.61857, 0.4, -0.000125315, 1.00743, 0.99639, 1.00294, 0.999651
0.799891, 28.6132, 0.405398, 1.61857, 0.4, -0.000125348, 1.00743, 0.99639, 1.00294, 0.999652
0.799941, 28.6131, 0.405398, 1.61858, 0.4, -0.000125381, 1.00743, 0.996391, 1.00294, 0.999653
0.799991, 28.6129, 0.405398, 1.61858, 0.4, -0.000125415, 1.00743, 0.996392, 1.00294, 0.999653
0.800041, 28.6128, 0.405397, 1.61858, 0.4, -0.000125448, 1.00744, 0.996393, 1.00294, 0.999654
0.800091, 28.6127, 0.405397, 1.61859, 0.4, -0.000125482, 1.00744, 0.996394, 1.00294, 0.999655
0.800141, 28.6126, 0.405397, 1.61859, 0.4, -0.000125515, 1.00744, 0.996394, 1.00294, 0.999655
0.800191, 28.6125, 0.405397, 1.6186, 0.4, -0.000125548, 1.00744, 0.996395, 1.00294, 0.999656
0.800241, 28.6124, 0.405396, 1.6186, 0.4, -0.000125582, 1.00744, 0.996396, 1.00294, 0.999657
0.800291, 28.6123, 0.405396, 1.6186, 0.4, -0.000125615, 1.00744, 0.996397, 1.00294, 0.999657
0.800341, 28.6122, 0.405396, 1.61861, 0.4, -0.000125649, 1.00744, 0.996398, 1.00294, 0.999658
0.800391, 28.612, 0.405396, 1.61861, 0.4, -0.000125682, 1.00745, 0.996399, 1.00294, 0.999659
0.800441, 28.6119, 0.405395, 1.61861, 0.4, -0.000125715, 1.00745, 0.996399, 1.00294, 0.999659
0.800491, 28.6118, 0.405395, 1.61862, 0.4, -0.000125749, 1.00745, 0.9964, 1.00294, 0.99966
0.800541, 28.6117, 0.405395, 1.61862, 0.4, -0.000125782, 1.00745, 0.996401, 1.00294, 0.999661
0.800591, 28.6116, 0.405395, 1.61862, 0.4, -0.000125816, 1.00745, 0.996402, 1.00294, 0.999661
0.800641, 28.6115, 0.405394, 1.61863, 0.4, -0.000125849, 1.00745, 0.996403, 1.00295, 0.999662
0.800691, 28.6114, 0.405394, 1.61863, 0.4, -0.000125882, 1.00745, 0.996403, 1.00295, 0.999663
0.800741, 28.6113, 0.405394, 1.61864, 0.4, -0.000125916, 1.00746, 0.996404, 1.00295, 0.999664
0.800791, 28.6111, 0.405394, 1.61864, 0.4, -0.000125949, 1.00746, 0.996405, 1.00295, 0.999664
0.800841, 28.611, 0.405394, 1.61864, 0.4, -0.000125983, 1.00746, 0.996406, 1.00295, 0.999665
0.800891, 28.6109, 0.405393, 1.61865, 0.4, -0.000126016, 1.00746, 0.996407, 1.00295, 0.999666
0.800941, 28.6108, 0.405393, 1.61865, 0.4, -0.000126049, 1.00746, 0.996408, 1.00295, 0.999666
0.800991, 28.6107, 0.405393, 1.61865, 0.4, -0.000126083, 1.00746, 0.996408, 1.00295, 0.999667
0.801041, 28.6106, 0.405393, 1.61866, 0.4, -0.000126116, 1.00746, 0.996409, 1.00295, 0.999668
0.801091, 28.6105, 0.405392, 1.61866, 0.4, -0.00012615, 1.00746, 0.99641, 1.00295, 0.999668
0.801141, 28.6104, 0.405392, 1.61866, 0.4, -0.000126183, 1.00747, 0.996411, 1.00295, 0.999669
0.801191, 28.6102, 0.405392, 1.61867, 0.4, -0.000126216, 1.00747, 0.996412, 1.00295, 0.99967
0.801241, 28.6101, 0.405392, 1.61867, 0.4, -0.00012625, 1.00747, 0.996412, 1.00295, 0.99967
0.801291, 28.61, 0.405391, 1.61868, 0.4, -0.000126283, 1.00747, 0.996413, 1.00295, 0.999671
0.801341, 28.6099, 0.405391, 1.61868, 0.4, -0.000126317, 1.00747, 0.996414, 1.00295, 0.999672
0.801391, 28.6098, 0.405391, 1.61868, 0.4, -0.00012635, 1.00747, 0.996415, 1.00295, 0.999672
0.801441, 28.6097, 0.40539, 1.61869, 0.4, -0.000126383, 1.00747, 0.996416, 1.00295, 0.999673
0.801491, 28.6096, 0.40539, 1.61869, 0.4, -0.000126417, 1.00748, 0.996417, 1.00295, 0.999674
0.801541, 28.6094, 0.40539, 1.61869, 0.4, -0.00012645, 1.00748, 0.996417, 1.00295, 0.999674
0.801591, 28.6093, 0.40539, 1.6187, 0.4, -0.000126483, 1.00748, 0.996418, 1.00296, 0.999675
0.801641, 28.6092, 0.405389, 1.6187, 0.4, -0.000126517, 1.00748, 0.996419, 1.00296, 0.999676
0.801691, 28.6091, 0.405389, 1.6187, 0.4, -0.00012655, 1.00748, 0.99642, 1.00296, 0.999676
0.801741, 28.609, 0.405389, 1.61871, 0.4, -0.000126584, 1.00748, 0.996421, 1.00296, 0.999677
0.801791, 28.6089, 0.405388, 1.61871, 0.4, -0.000126617, 1.00748, 0.996421, 1.00296, 0.999678
0.801841, 28.6087, 0.405388, 1.61871, 0.4, -0.00012665, 1.00749, 0.996422, 1.00296, 0.999678
0.801891, 28.6086, 0.405388, 1.61872, 0.4, -0.000126684, 1.00749, 0.996423, 1.00296, 0.999679
0.801941, 28.6085, 0.405388, 1.61872, 0.4, -0.000126717, 1.00749, 0.996424, 1.00296, 0.99968
0.801991, 28.6084, 0.405387, 1.61873, 0.4, -0.00012675, 1.00749, 0.996425, 1.00296, 0.999681
0.802041, 28.6083, 0.405387, 1.61873, 0.4, -0.000126784, 1.00749, 0.996426, 1.00296, 0.999681
0.802091, 28.6082, 0.405387, 1.61873, 0.4, -0.000126817, 1.00749, 0.996426, 1.00296, 0.999682
0.802141, 28.6081, 0.405387, 1.61874, 0.4, -0.00012685, 1.00749, 0.996427, 1.00296, 0.999683
0.802191, 28.6079, 0.405386, 1.61874, 0.4, -0.000126884, 1.0075, 0.996428, 1.00296, 0.999683
0.802241, 28.6078, 0.405386, 1.61874, 0.4, -0.000126917, 1.0075, 0.996429, 1.00296, 0.999684
0.802291, 28.6077, 0.405386, 1.61875, 0.4, -0.00012695, 1.0075, 0.99643, 1.00296, 0.999685
0.802341, 28.6076, 0.405385, 1.61875, 0.4, -0.000126984, 1.0075, 0.99643, 1.00296, 0.999685
0.802391, 28.6075, 0.405385, 1.61875, 0.4, -0.000127017, 1.0075, 0.996431, 1.00296, 0.999686
0.802441, 28.6074, 0.405385, 1.61876, 0.4, -0.00012705, 1.0075, 0.996432, 1.00296, 0.999687
0.802491, 28.6073, 0.405385, 1.61876, 0.4, -0.000127084, 1.0075, 0.996433, 1.00297, 0.999687
0.802541, 28.6071, 0.405384, 1.61876, 0.4, -0.000127117, 1.0075, 0.996434, 1.00297, 0.999688
0.802591, 28.607, 0.405384, 1.61877, 0.4, -0.00012715, 1.00751, 0.996435, 1.00297, 0.999689
0.802641, 28.6069, 0.405384, 1.61877, 0.4, -0.000127184, 1.00751, 0.996435, 1.00297, 0.999689
0.802691, 28.6068, 0.405383, 1.61878, 0.4, -0.000127217, 1.00751, 0.996436, 1.00297, 0.99969
0.802741, 28.6067, 0.405383, 1.61878, 0.4, -0.00012725, 1.00751, 0.996437, 1.00297, 0.999691
0.802791, 28.6066, 0.405383, 1.61878, 0.4, -0.000127284, 1.00751, 0.996438, 1.00297, 0.999691
0.802841, 28.6065, 0.405383, 1.61879, 0.4, -0.000127317, 1.00751, 0.996439, 1.00297, 0.999692
0.802891, 28.6063, 0.405382, 1.61879, 0.4, -0.00012735, 1.00751, 0.996439, 1.00297, 0.999693
0.802941, 28.6062, 0.405382, 1.61879, 0.4, -0.000127384, 1.00752, 0.99644, 1.00297, 0.999693
0.802991, 28.6061, 0.405382, 1.6188, 0.4, -0.000127417, 1.00752, 0.996441, 1.00297, 0.999694
0.803041, 28.606, 0.405381, 1.6188, 0.4, -0.00012745, 1.00752, 0.996442, 1.00297, 0.999695
0.803091, 28.6059, 0.405381, 1.6188, 0.4, -0.000127484, 1.00752, 0.996443, 1.00297, 0.999695
0.803141, 28.6058, 0.405381, 1.61881, 0.4, -0.000127517, 1.00752, 0.996444, 1.00297, 0.999696
0.803191, 28.6057, 0.405381, 1.61881, 0.4, -0.00012755, 1.00752, 0.996444, 1.00297, 0.999697
0.803241, 28.6055, 0.40538, 1.61881, 0.4, -0.000127584, 1.00752, 0.996445, 1.00297, 0.999698
0.803291, 28.6054, 0.40538, 1.61882, 0.4, -0.000127617, 1.00753, 0.996446, 1.00297, 0.999698
0.803341, 28.6053, 0.40538, 1.61882, 0.4, -0.00012765, 1.00753, 0.996447, 1.00297, 0.999699
0.803391, 28.6052, 0.405379, 1.61883, 0.4, -0.000127683, 1.00753, 0.996448, 1.00297, 0.9997
0.803441, 28.6051, 0.405379, 1.61883, 0.4, -0.000127717, 1.00753, 0.996448, 1.00298, 0.9997
0.803491, 28.605, 0.405379, 1.61883, 0.4, -0.00012775, 1.00753, 0.996449, 1.00298, 0.999701
0.803541, 28.6049, 0.405379, 1.61884, 0.4, -0.000127783, 1.00753, 0.99645, 1.00298, 0.999702
0.803591, 28.6047, 0.405378, 1.61884, 0.4, -0.000127817, 1.00753, 0.996451, 1.00298, 0.999702
0.803641, 28.6046, 0.405378, 1.61884, 0.4, -0.00012785, 1.00753, 0.996452, 1.00298, 0.999703
0.803691, 28.6045, 0.405378, 1.61885, 0.4, -0.000127883, 1.00754, 0.996453, 1.00298, 0.999704
0.803741, 28.6044, 0.405378, 1.61885, 0.4, -0.000127917, 1.00754, 0.996453, 1.00298, 0.999704
0.803791, 28.6043, 0.405377, 1.61885, 0.4, -0.00012795, 1.00754, 0.996454, 1.00298, 0.999705
0.803841, 28.6042, 0.405377, 1.61886, 0.4, -0.000127983, 1.00754, 0.996455, 1.00298, 0.999706
0.803891, 28.6041, 0.405377, 1.61886, 0.4, -0.000128016, 1.00754, 0.996456, 1.00298, 0.999707
0.803941, 28.6039, 0.405376, 1.61886, 0.4, -0.00012805, 1.00754, 0.996457, 1.00298, 0.999707
0.803991, 28.6038, 0.405376, 1.61887, 0.4, -0.000128083, 1.00754, 0.996457, 1.00298, 0.999708
0.804041, 28.6037, 0.405376, 1.61887, 0.4, -0.000128116, 1.00755, 0.996458, 1.00298, 0.999709
0.804091, 28.6036, 0.405375, 1.61887, 0.4, -0.00012815, 1.00755, 0.996459, 1.00298, 0.999709
0.804141, 28.6035, 0.405375, 1.61888, 0.4, -0.000128183, 1.00755, 0.99646, 1.00298, 0.99971
0.804191, 28.6034, 0.405375, 1.61888, 0.4, -0.000128216, 1.00755, 0.996461, 1.00298, 0.999711
0.804241, 28.6032, 0.405375, 1.61889, 0.4, -0.000128249, 1.00755, 0.996462, 1.00298, 0.999711
0.804291, 28.6031, 0.405374, 1.61889, 0.4, -0.000128283, 1.00755, 0.996462, 1.00298, 0.999712
0.804341, 28.603, 0.405374, 1.61889, 0.4, -0.000128316, 1.00755, 0.996463, 1.00299, 0.999713
0.804391, 28.6029, 0.405374, 1.6189, 0.4, -0.000128349, 1.00756, 0.996464, 1.00299, 0.999713
0.804441, 28.6028, 0.405373, 1.6189, 0.4, -0.000128382, 1.00756, 0.996465, 1.00299, 0.999714
0.804491, 28.6027, 0.405373, 1.6189, 0.4, -0.000128416, 1.00756, 0.996466, 1.00299, 0.999715
0.804541, 28.6026, 0.405373, 1.61891, 0.4, -0.000128449, 1.00756, 0.996466, 1.00299, 0.999715
0.804591, 28.6024, 0.405373, 1.61891, 0.4, -0.000128482, 1.00756, 0.996467, 1.00299, 0.999716
0.804641, 28.6023, 0.405372, 1.61891, 0.4, -0.000128515, 1.00756, 0.996468, 1.00299, 0.999717
0.804691, 28.6022, 0.405372, 1.61892, 0.4, -0.000128549, 1.00756, 0.996469, 1.00299, 0.999717
0.804741, 28.6021, 0.405372, 1.61892, 0.4, -0.000128582, 1.00756, 0.99647, 1.00299, 0.999718
0.804791, 28.602, 0.405371, 1.61892, 0.4, -0.000128615, 1.00757, 0.996471, 1.00299, 0.999719
0.804841, 28.6019, 0.405371, 1.61893, 0.4, -0.000128648, 1.00757, 0.996471, 1.00299, 0.999719
0.804891, 28.6017, 0.405371, 1.61893, 0.4, -0.000128682, 1.00757, 0.996472, 1.00299, 0.99972
0.804941, 28.6016, 0.405371, 1.61894, 0.4, -0.000128715, 1.00757, 0.996473, 1.00299, 0.999721
0.804991, 28.6015, 0.40537, 1.61894, 0.4, -0.000128748, 1.00757, 0.996474, 1.00299, 0.999721
0.805041, 28.6014, 0.40537, 1.61894, 0.4, -0.000128781, 1.00757, 0.996475, 1.00299, 0.999722
0.805091, 28.6013, 0.40537, 1.61895, 0.4, -0.000128815, 1.00757, 0.996475, 1.00299, 0.999723
0.805141, 28.6012, 0.405369, 1.61895, 0.4, -0.000128848, 1.00758, 0.996476, 1.00299, 0.999723
0.805191, 28.601, 0.405369, 1.61895, 0.4, -0.000128881, 1.00758, 0.996477, 1.00299, 0.999724
0.805241, 28.6009, 0.405369, 1.61896, 0.4, -0.000128914, 1.00758, 0.996478, 1.003, 0.999725
0.805291, 28.6008, 0.405368, 1.61896, 0.4, -0.000128948, 1.00758, 0.996479, 1.003, 0.999726
0.805341, 28.6007, 0.405368, 1.61896, 0.4, -0.000128981, 1.00758, 0.99648, 1.003, 0.999726
0.805391, 28.6006, 0.405368, 1.61897, 0.4, -0.000129014, 1.00758, 0.99648, 1.003, 0.999727
0.805441, 28.6005, 0.405367, 1.61897, 0.4, -0.000129047, 1.00758, 0.996481, 1.003, 0.999728
0.805491, 28.6003, 0.405367, 1.61897, 0.4, -0.000129081, 1.00759, 0.996482, 1.003, 0.999728
0.805541, 28.6002, 0.405367, 1.61898, 0.4, -0.000129114, 1.00759, 0.996483, 1.003, 0.999729
0.805591, 28.6001, 0.405367, 1.61898, 0.4, -0.000129147, 1.00759, 0.996484, 1.003, 0.99973
0.805641, 28.6, 0.405366, 1.61898, 0.4, -0.00012918, 1.00759, 0.996484, 1.003, 0.99973
0.805691, 28.5999, 0.405366, 1.61899, 0.4, -0.000129213, 1.00759, 0.996485, 1.003, 0.999731
0.805741, 28.5998, 0.405366, 1.61899, 0.4, -0.000129247, 1.00759, 0.996486, 1.003, 0.999732
0.805791, 28.5996, 0.405365, 1.61899, 0.4, -0.00012928, 1.00759, 0.996487, 1.003, 0.999732
0.805842, 28.5995, 0.405365, 1.619, 0.4, -0.000129313, 1.00759, 0.996488, 1.003, 0.999733
0.805892, 28.5994, 0.405365, 1.619, 0.4, -0.000129346, 1.0076, 0.996488, 1.003, 0.999734
0.805942, 28.5993, 0.405365, 1.61901, 0.4, -0.000129379, 1.0076, 0.996489, 1.003, 0.999734
0.805992, 28.5992, 0.405364, 1.61901, 0.4, -0.000129413, 1.0076, 0.99649, 1.003, 0.999735
0.806042, 28.5991, 0.405364, 1.61901, 0.4, -0.000129446, 1.0076, 0.996491, 1.003, 0.999736
0.806092, 28.599, 0.405364, 1.61902, 0.4, -0.000129479, 1.0076, 0.996492, 1.003, 0.999736
0.806142, 28.5988, 0.405363, 1.61902, 0.4, -0.000129512, 1.0076, 0.996493, 1.003, 0.999737
0.806192, 28.5987, 0.405363, 1.61902, 0.4, -0.000129545, 1.0076, 0.996493, 1.00301, 0.999738
0.806242, 28.5986, 0.405363, 1.61903, 0.4, -0.000129579, 1.00761, 0.996494, 1.00301, 0.999738
0.806292, 28.5985, 0.405363, 1.61903, 0.4, -0.000129612, 1.00761, 0.996495, 1.00301, 0.999739
0.806342, 28.5984, 0.405362, 1.61903, 0.4, -0.000129645, 1.00761, 0.996496, 1.00301, 0.99974
0.806392, 28.5983, 0.405362, 1.61904, 0.4, -0.000129678, 1.00761, 0.996497, 1.00301, 0.99974
0.806442, 28.5981, 0.405362, 1.61904, 0.4, -0.000129711, 1.00761, 0.996497, 1.00301, 0.999741
0.806492, 28.598, 0.405362, 1.61904, 0.4, -0.000129745, 1.00761, 0.996498, 1.00301, 0.999742
0.806542, 28.5979, 0.405361, 1.61905, 0.4, -0.000129778, 1.00761, 0.996499, 1.00301, 0.999742
0.806592, 28.5978, 0.405361, 1.61905, 0.4, -0.000129811, 1.00762, 0.9965, 1.00301, 0.999743
0.806642, 28.5977, 0.405361, 1.61905, 0.4, -0.000129844, 1.00762, 0.996501, 1.00301, 0.999744
0.806692, 28.5976, 0.40536, 1.61906, 0.4, -0.000129877, 1.00762, 0.996502, 1.00301, 0.999744
0.806742, 28.5974, 0.40536, 1.61906, 0.4, -0.00012991, 1.00762, 0.996502, 1.00301, 0.999745
0.806792, 28.5973, 0.40536, 1.61906, 0.4, -0.000129944, 1.00762, 0.996503, 1.00301, 0.999746
0.806842, 28.5972, 0.405359, 1.61907, 0.4, -0.000129977, 1.00762, 0.996504, 1.00301, 0.999747
0.806892, 28.5971, 0.405359, 1.61907, 0.4, -0.00013001, 1.00762, 0.996505, 1.00301, 0.999747
0.806942, 28.597, 0.405359, 1.61908, 0.4, -0.000130043, 1.00762, 0.996506, 1.00301, 0.999748
0.806992, 28.5969, 0.405358, 1.61908, 0.4, -0.000130076, 1.00763, 0.996506, 1.00301, 0.999749
0.807042, 28.5967, 0.405358, 1.61908, 0.4, -0.000130109, 1.00763, 0.996507, 1.00301, 0.999749
0.807092, 28.5966, 0.405358, 1.61909, 0.4, -0.000130143, 1.00763, 0.996508, 1.00302, 0.99975
0.807142, 28.5965, 0.405357, 1.61909, 0.4, -0.000130176, 1.00763, 0.996509, 1.00302, 0.999751
0.807192, 28.5964, 0.405357, 1.61909, 0.4, -0.000130209, 1.00763, 0.99651, 1.00302, 0.999751
0.807242, 28.5963, 0.405357, 1.6191, 0.4, -0.000130242, 1.00763, 0.996511, 1.00302, 0.999752
0.807292, 28.5961, 0.405356, 1.6191, 0.4, -0.000130275, 1.00763, 0.996511, 1.00302, 0.999753
0.807342, 28.596, 0.405356, 1.6191, 0.4, -0.000130308, 1.00764, 0.996512, 1.00302, 0.999753
0.807392, 28.5959, 0.405356, 1.61911, 0.4, -0.000130342, 1.00764, 0.996513, 1.00302, 0.999754
0.807442, 28.5958, 0.405355, 1.61911, 0.4, -0.000130375, 1.00764, 0.996514, 1.00302, 0.999755
0.807492, 28.5957, 0.405355, 1.61911, 0.4, -0.000130408, 1.00764, 0.996515, 1.00302, 0.999755
0.807542, 28.5956, 0.405355, 1.61912, 0.4, -0.000130441, 1.00764, 0.996515, 1.00302, 0.999756
0.807592, 28.5954, 0.405354, 1.61912, 0.4, -0.000130474, 1.00764, 0.996516, 1.00302, 0.999757
0.807642, 28.5953, 0.405354, 1.61912, 0.4, -0.000130507, 1.00764, 0.996517, 1.00302, 0.999757
0.807692, 28.5952, 0.405354, 1.61913, 0.4, -0.00013054, 1.00765, 0.996518, 1.00302, 0.999758
0.807742, 28.5951, 0.405353, 1.61913, 0.4, -0.000130574, 1.00765, 0.996519, 1.00302, 0.999759
0.807792, 28.595, 0.405353, 1.61913, 0.4, -0.000130607, 1.00765, 0.996519, 1.00302, 0.999759
0.807842, 28.5949, 0.405353, 1.61914, 0.4, -0.00013064, 1.00765, 0.99652, 1.00302, 0.99976
0.807892, 28.5947, 0.405352, 1.61914, 0.4, -0.000130673, 1.00765, 0.996521, 1.00302, 0.999761
0.807942, 28.5946, 0.405352, 1.61914, 0.4, -0.000130706, 1.00765, 0.996522, 1.00302, 0.999761
0.807992, 28.5945, 0.405352, 1.61915, 0.4, -0.000130739, 1.00765, 0.996523, 1.00303, 0.999762
0.808042, 28.5944, 0.405351, 1.61915, 0.4, -0.000130772, 1.00765, 0.996524, 1.00303, 0.999763
0.808092, 28.5943, 0.405351, 1.61915, 0.4, -0.000130805, 1.00766, 0.996524, 1.00303, 0.999763
0.808142, 28.5941, 0.405351, 1.61916, 0.4, -0.000130839, 1.00766, 0.996525, 1.00303, 0.999764
0.808192, 28.594, 0.40535, 1.61916, 0.4, -0.000130872, 1.00766, 0.996526, 1.00303, 0.999765
0.808242, 28.5939, 0.40535, 1.61917, 0.4, -0.000130905, 1.00766, 0.996527, 1.00303, 0.999766
0.808292, 28.5938, 0.40535, 1.61917, 0.4, -0.000130938, 1.00766, 0.996528, 1.00303, 0.999766
0.808342, 28.5937, 0.405349, 1.61917, 0.4, -0.000130971, 1.00766, 0.996529, 1.00303, 0.999767
0.808392, 28.5936, 0.405349, 1.61918, 0.4, -0.000131004, 1.00766, 0.996529, 1.00303, 0.999768
0.808442, 28.5934, 0.405349, 1.61918, 0.4, -0.000131037, 1.00767, 0.99653, 1.00303, 0.999768
0.808492, 28.5933, 0.405348, 1.61918, 0.4, -0.00013107, 1.00767, 0.996531, 1.00303, 0.999769
0.808542, 28.5932, 0.405348, 1.61919, 0.4, -0.000131103, 1.00767, 0.996532, 1.00303, 0.99977
0.808592, 28.5931, 0.405348, 1.61919, 0.4, -0.000131136, 1.00767, 0.996533, 1.00303, 0.99977
0.808642, 28.593, 0.405347, 1.61919, 0.4, -0.00013117, 1.00767, 0.996533, 1.00303, 0.999771
0.808692, 28.5928, 0.405347, 1.6192, 0.4, -0.000131203, 1.00767, 0.996534, 1.00303, 0.999772
0.808742, 28.5927, 0.405347, 1.6192, 0.4, -0.000131236, 1.00767, 0.996535, 1.00303, 0.999772
0.808792, 28.5926, 0.405346, 1.6192, 0.4, -0.000131269, 1.00768, 0.996536, 1.00303, 0.999773
0.808842, 28.5925, 0.405346, 1.61921, 0.4, -0.000131302, 1.00768, 0.996537, 1.00303, 0.999774
0.808892, 28.5924, 0.405346, 1.61921, 0.4, -0.000131335, 1.00768, 0.996538, 1.00303, 0.999774
0.808942, 28.5923, 0.405345, 1.61921, 0.4, -0.000131368, 1.00768, 0.996538, 1.00304, 0.999775
0.808992, 28.5921, 0.405345, 1.61922, 0.4, -0.000131401, 1.00768, 0.996539, 1.00304, 0.999776
0.809042, 28.592, 0.405345, 1.61922, 0.4, -0.000131434, 1.00768, 0.99654, 1.00304, 0.999776
0.809092, 28.5919, 0.405344, 1.61922, 0.4, -0.000131467, 1.00768, 0.996541, 1.00304, 0.999777
0.809142, 28.5918, 0.405344, 1.61923, 0.4, -0.0001315, 1.00768, 0.996542, 1.00304, 0.999778
0.809192, 28.5917, 0.405344, 1.61923, 0.4, -0.000131533, 1.00769, 0.996542, 1.00304, 0.999779
0.809242, 28.5916, 0.405343, 1.61923, 0.4, -0.000131566, 1.00769, 0.996543, 1.00304, 0.999779
0.809292, 28.5914, 0.405343, 1.61924, 0.4, -0.0001316, 1.00769, 0.996544, 1.00304, 0.99978
0.809342, 28.5913, 0.405343, 1.61924, 0.4, -0.000131633, 1.00769, 0.996545, 1.00304, 0.99978
0.809392, 28.5912, 0.405342, 1.61924, 0.4, -0.000131666, 1.00769, 0.996546, 1.00304, 0.999781
0.809442, 28.5911, 0.405342, 1.61925, 0.4, -0.000131699, 1.00769, 0.996546, 1.00304, 0.999782
0.809492, 28.591, 0.405342, 1.61925, 0.4, -0.000131732, 1.00769, 0.996547, 1.00304, 0.999783
0.809542, 28.5908, 0.405341, 1.61925, 0.4, -0.000131765, 1.0077, 0.996548, 1.00304, 0.999783
0.809592, 28.5907, 0.405341, 1.61926, 0.4, -0.000131798, 1.0077, 0.996549, 1.00304, 0.999784
0.809642, 28.5906, 0.405341, 1.61926, 0.4, -0.000131831, 1.0077, 0.99655, 1.00304, 0.999785
0.809692, 28.5905, 0.40534, 1.61927, 0.4, -0.000131864, 1.0077, 0.996551, 1.00304, 0.999785
0.809742, 28.5904, 0.40534, 1.61927, 0.4, -0.000131897, 1.0077, 0.996551, 1.00304, 0.999786
0.809792, 28.5903, 0.405339, 1.61927, 0.4, -0.00013193, 1.0077, 0.996552, 1.00304, 0.999787
0.809842, 28.5901, 0.405339, 1.61928, 0.4, -0.000131963, 1.0077, 0.996553, 1.00305, 0.999787
0.809892, 28.59, 0.405339, 1.61928, 0.4, -0.000131996, 1.00771, 0.996554, 1.00305, 0.999788
0.809942, 28.5899, 0.405338, 1.61928, 0.4, -0.000132029, 1.00771, 0.996555, 1.00305, 0.999789
0.809992, 28.5898, 0.405338, 1.61929, 0.4, -0.000132062, 1.00771, 0.996555, 1.00305, 0.999789
0.810042, 28.5897, 0.405338, 1.61929, 0.4, -0.000132095, 1.00771, 0.996556, 1.00305, 0.99979
0.810092, 28.5895, 0.405337, 1.61929, 0.4, -0.000132128, 1.00771, 0.996557, 1.00305, 0.999791
0.810142, 28.5894, 0.405337, 1.6193, 0.4, -0.000132161, 1.00771, 0.996558, 1.00305, 0.999791
0.810192, 28.5893, 0.405336, 1.6193, 0.4, -0.000132194, 1.00771, 0.996559, 1.00305, 0.999792
0.810242, 28.5892, 0.405336, 1.6193, 0.4, -0.000132227, 1.00771, 0.99656, 1.00305, 0.999793
0.810292, 28.5891, 0.405336, 1.61931, 0.4, -0.00013226, 1.00772, 0.99656, 1.00305, 0.999793
0.810342, 28.5889, 0.405335, 1.61931, 0.4, -0.000132293, 1.00772, 0.996561, 1.00305, 0.999794
0.810392, 28.5888, 0.405335, 1.61931, 0.4, -0.000132326, 1.00772, 0.996562, 1.00305, 0.999795
0.810442, 28.5887, 0.405334, 1.61932, 0.4, -0.000132359, 1.00772, 0.996563, 1.00305, 0.999795
0.810492, 28.5886, 0.405334, 1.61932, 0.4, -0.000132392, 1.00772, 0.996564, 1.00305, 0.999796
0.810542, 28.5885, 0.405334, 1.61932, 0.4, -0.000132425, 1.00772, 0.996564, 1.00305, 0.999797
0.810592, 28.5883, 0.405333, 1.61933, 0.4, -0.000132458, 1.00772, 0.996565, 1.00305, 0.999798
0.810642, 28.5882, 0.405333, 1.61933, 0.4, -0.000132491, 1.00773, 0.996566, 1.00305, 0.999798
0.810692, 28.5881, 0.405333, 1.61933, 0.4, -0.000132524, 1.00773, 0.996567, 1.00305, 0.999799
0.810742, 28.588, 0.405332, 1.61934, 0.4, -0.000132557, 1.00773, 0.996568, 1.00305, 0.999799
0.810792, 28.5879, 0.405332, 1.61934, 0.4, -0.00013259, 1.00773, 0.996569, 1.00306, 0.9998
0.810842, 28.5877, 0.405331, 1.61934, 0.4, -0.000132623, 1.00773, 0.996569, 1.00306, 0.999801
0.810892, 28.5876, 0.405331, 1.61935, 0.4, -0.000132656, 1.00773, 0.99657, 1.00306, 0.999802
0.810942, 28.5875, 0.405331, 1.61935, 0.4, -0.000132689, 1.00773, 0.996571, 1.00306, 0.999802
0.810992, 28.5874, 0.40533, 1.61935, 0.4, -0.000132722, 1.00774, 0.996572, 1.00306, 0.999803
0.811042, 28.5873, 0.40533, 1.61936, 0.4, -0.000132755, 1.00774, 0.996573, 1.00306, 0.999804
0.811092, 28.5871, 0.40533, 1.61936, 0.4, -0.000132788, 1.00774, 0.996573, 1.00306, 0.999804
0.811142, 28.587, 0.405329, 1.61936, 0.4, -0.000132821, 1.00774, 0.996574, 1.00306, 0.999805
0.811192, 28.5869, 0.405329, 1.61937, 0.4, -0.000132854, 1.00774, 0.996575, 1.00306, 0.999806
0.811242, 28.5868, 0.405329, 1.61937, 0.4, -0.000132887, 1.00774, 0.996576, 1.00306, 0.999806
0.811292, 28.5867, 0.405328, 1.61937, 0.4, -0.00013292, 1.00774, 0.996577, 1.00306, 0.999807
0.811342, 28.5865, 0.405328, 1.61938, 0.4, -0.000132953, 1.00774, 0.996577, 1.00306, 0.999808
0.811392, 28.5864, 0.405328, 1.61938, 0.4, -0.000132986, 1.00775, 0.996578, 1.00306, 0.999808
0.811442, 28.5863, 0.405327, 1.61938, 0.4, -0.000133019, 1.00775, 0.996579, 1.00306, 0.999809
0.811492, 28.5862, 0.405327, 1.61939, 0.4, -0.000133052, 1.00775, 0.99658, 1.00306, 0.99981
0.811542, 28.5861, 0.405326, 1.61939, 0.4, -0.000133085, 1.00775, 0.996581, 1.00306, 0.99981
0.811592, 28.5859, 0.405326, 1.6194, 0.4, -0.000133118, 1.00775, 0.996582, 1.00306, 0.999811
0.811642, 28.5858, 0.405326, 1.6194, 0.4, -0.000133151, 1.00775, 0.996582, 1.00306, 0.999812
0.811692, 28.5857, 0.405325, 1.6194, 0.4, -0.000133184, 1.00775, 0.996583, 1.00307, 0.999812
0.811742, 28.5856, 0.405325, 1.6194, 0.4, -0.000133217, 1.00776, 0.996584, 1.00307, 0.999813
0.811792, 28.5855, 0.405325, 1.61941, 0.4, -0.00013325, 1.00776, 0.996585, 1.00307, 0.999814
0.811843, 28.5854, 0.405324, 1.61941, 0.4, -0.000133283, 1.00776, 0.996586, 1.00307, 0.999814
0.811893, 28.5852, 0.405324, 1.61942, 0.4, -0.000133316, 1.00776, 0.996586, 1.00307, 0.999815
0.811943, 28.5851, 0.405324, 1.61942, 0.4, -0.000133349, 1.00776, 0.996587, 1.00307, 0.999816
0.811993, 28.585, 0.405323, 1.61942, 0.4, -0.000133382, 1.00776, 0.996588, 1.00307, 0.999816
0.812043, 28.5849, 0.405323, 1.61943, 0.4, -0.000133415, 1.00776, 0.996589, 1.00307, 0.999817
0.812093, 28.5848, 0.405323, 1.61943, 0.4, -0.000133447, 1.00777, 0.99659, 1.00307, 0.999818
0.812143, 28.5846, 0.405322, 1.61943, 0.4, -0.00013348, 1.00777, 0.99659, 1.00307, 0.999819
0.812193, 28.5845, 0.405322, 1.61944, 0.4, -0.000133513, 1.00777, 0.996591, 1.00307, 0.999819
0.812243, 28.5844, 0.405322, 1.61944, 0.4, -0.000133546, 1.00777, 0.996592, 1.00307, 0.99982
0.812293, 28.5843, 0.405321, 1.61944, 0.4, -0.000133579, 1.00777, 0.996593, 1.00307, 0.999821
0.812343, 28.5842, 0.405321, 1.61945, 0.4, -0.000133612, 1.00777, 0.996594, 1.00307, 0.999821
0.812393, 28.584, 0.405321, 1.61945, 0.4, -0.000133645, 1.00777, 0.996594, 1.00307, 0.999822
0.812443, 28.5839, 0.40532, 1.61945, 0.4, -0.000133678, 1.00777, 0.996595, 1.00307, 0.999823
0.812493, 28.5838, 0.40532, 1.61946, 0.4, -0.000133711, 1.00778, 0.996596, 1.00307, 0.999823
0.812543, 28.5837, 0.40532, 1.61946, 0.4, -0.000133744, 1.00778, 0.996597, 1.00307, 0.999824
0.812593, 28.5836, 0.405319, 1.61946, 0.4, -0.000133777, 1.00778, 0.996598, 1.00307, 0.999825
0.812643, 28.5834, 0.405319, 1.61947, 0.4, -0.00013381, 1.00778, 0.996599, 1.00308, 0.999825
0.812693, 28.5833, 0.405318, 1.61947, 0.4, -0.000133842, 1.00778, 0.996599, 1.00308, 0.999826
0.812743, 28.5832, 0.405318, 1.61947, 0.4, -0.000133875, 1.00778, 0.9966, 1.00308, 0.999827
0.812793, 28.5831, 0.405318, 1.61948, 0.4, -0.000133908, 1.00778, 0.996601, 1.00308, 0.999827
0.812843, 28.583, 0.405317, 1.61948, 0.4, -0.000133941, 1.00779, 0.996602, 1.00308, 0.999828
0.812893, 28.5828, 0.405317, 1.61948, 0.4, -0.000133974, 1.00779, 0.996603, 1.00308, 0.999829
0.812943, 28.5827, 0.405316, 1.61949, 0.4, -0.000134007, 1.00779, 0.996603, 1.00308, 0.999829
0.812993, 28.5826, 0.405316, 1.61949, 0.4, -0.00013404, 1.00779, 0.996604, 1.00308, 0.99983
0.813043, 28.5825, 0.405316, 1.61949, 0.4, -0.000134073, 1.00779, 0.996605, 1.00308, 0.999831
0.813093, 28.5823, 0.405315, 1.6195, 0.4, -0.000134106, 1.00779, 0.996606, 1.00308, 0.999831
0.813143, 28.5822, 0.405315, 1.6195, 0.4, -0.000134138, 1.00779, 0.996607, 1.00308, 0.999832
0.813193, 28.5821, 0.405314, 1.6195, 0.4, -0.000134171, 1.0078, 0.996608, 1.00308, 0.999833
0.813243, 28.582, 0.405314, 1.61951, 0.4, -0.000134204, 1.0078, 0.996608, 1.00308, 0.999833
0.813293, 28.5819, 0.405314, 1.61951, 0.4, -0.000134237, 1.0078, 0.996609, 1.00308, 0.999834
0.813343, 28.5817, 0.405313, 1.61951, 0.4, -0.00013427, 1.0078, 0.99661, 1.00308, 0.999835
0.813393, 28.5816, 0.405313, 1.61952, 0.4, -0.000134303, 1.0078, 0.996611, 1.00308, 0.999835
0.813443, 28.5815, 0.405312, 1.61952, 0.4, -0.000134336, 1.0078, 0.996612, 1.00308, 0.999836
0.813493, 28.5814, 0.405312, 1.61952, 0.4, -0.000134369, 1.0078, 0.996612, 1.00308, 0.999837
0.813543, 28.5813, 0.405312, 1.61953, 0.4, -0.000134401, 1.0078, 0.996613, 1.00309, 0.999838
0.813593, 28.5811, 0.405311, 1.61953, 0.4, -0.000134434, 1.00781, 0.996614, 1.00309, 0.999838
0.813643, 28.581, 0.405311, 1.61953, 0.4, -0.000134467, 1.00781, 0.996615, 1.00309, 0.999839
0.813693, 28.5809, 0.405311, 1.61954, 0.4, -0.0001345, 1.00781, 0.996616, 1.00309, 0.99984
0.813743, 28.5808, 0.40531, 1.61954, 0.4, -0.000134533, 1.00781, 0.996616, 1.00309, 0.99984
0.813793, 28.5807, 0.40531, 1.61954, 0.4, -0.000134566, 1.00781, 0.996617, 1.00309, 0.999841
0.813843, 28.5805, 0.405309, 1.61955, 0.4, -0.000134599, 1.00781, 0.996618, 1.00309, 0.999842
0.813893, 28.5804, 0.405309, 1.61955, 0.4, -0.000134631, 1.00781, 0.996619, 1.00309, 0.999842
0.813943, 28.5803, 0.405309, 1.61955, 0.4, -0.000134664, 1.00782, 0.99662, 1.00309, 0.999843
0.813993, 28.5802, 0.405308, 1.61956, 0.4, -0.000134697, 1.00782, 0.996621, 1.00309, 0.999844
0.814043, 28.58, 0.405308, 1.61956, 0.4, -0.00013473, 1.00782, 0.996621, 1.00309, 0.999844
0.814093, 28.5799, 0.405307, 1.61956, 0.4, -0.000134763, 1.00782, 0.996622, 1.00309, 0.999845
0.814143, 28.5798, 0.405307, 1.61957, 0.4, -0.000134796, 1.00782, 0.996623, 1.00309, 0.999846
0.814193, 28.5797, 0.405307, 1.61957, 0.4, -0.000134828, 1.00782, 0.996624, 1.00309, 0.999846
0.814243, 28.5796, 0.405306, 1.61957, 0.4, -0.000134861, 1.00782, 0.996625, 1.00309, 0.999847
0.814293, 28.5794, 0.405306, 1.61958, 0.4, -0.000134894, 1.00783, 0.996625, 1.00309, 0.999848
0.814343, 28.5793, 0.405305, 1.61958, 0.4, -0.000134927, 1.00783, 0.996626, 1.00309, 0.999848
0.814393, 28.5792, 0.405305, 1.61958, 0.4, -0.00013496, 1.00783, 0.996627, 1.00309, 0.999849
0.814443, 28.5791, 0.405305, 1.61959, 0.4, -0.000134993, 1.00783, 0.996628, 1.00309, 0.99985
0.814493, 28.579, 0.405304, 1.61959, 0.4, -0.000135025, 1.00783, 0.996629, 1.0031, 0.99985
0.814543, 28.5788, 0.405304, 1.61959, 0.4, -0.000135058, 1.00783, 0.996629, 1.0031, 0.999851
0.814593, 28.5787, 0.405304, 1.6196, 0.4, -0.000135091, 1.00783, 0.99663, 1.0031, 0.999852
0.814643, 28.5786, 0.405303, 1.6196, 0.4, -0.000135124, 1.00783, 0.996631, 1.0031, 0.999852
0.814693, 28.5785, 0.405303, 1.6196, 0.4, -0.000135157, 1.00784, 0.996632, 1.0031, 0.999853
0.814743, 28.5783, 0.405302, 1.61961, 0.4, -0.000135189, 1.00784, 0.996633, 1.0031, 0.999854
0.814793, 28.5782, 0.405302, 1.61961, 0.4, -0.000135222, 1.00784, 0.996634, 1.0031, 0.999854
0.814843, 28.5781, 0.405302, 1.61961, 0.4, -0.000135255, 1.00784, 0.996634, 1.0031, 0.999855
0.814893, 28.578, 0.405301, 1.61962, 0.4, -0.000135288, 1.00784, 0.996635, 1.0031, 0.999856
0.814943, 28.5779, 0.405301, 1.61962, 0.4, -0.000135321, 1.00784, 0.996636, 1.0031, 0.999856
0.814993, 28.5777, 0.405301, 1.61962, 0.4, -0.000135353, 1.00784, 0.996637, 1.0031, 0.999857
0.815043, 28.5776, 0.4053, 1.61963, 0.4, -0.000135386, 1.00785, 0.996638, 1.0031, 0.999858
0.815093, 28.5775, 0.4053, 1.61963, 0.4, -0.000135419, 1.00785, 0.996638, 1.0031, 0.999858
0.815143, 28.5774, 0.405299, 1.61963, 0.4, -0.000135452, 1.00785, 0.996639, 1.0031, 0.999859
0.815193, 28.5773, 0.405299, 1.61964, 0.4, -0.000135485, 1.00785, 0.99664, 1.0031, 0.99986
0.815243, 28.5771, 0.405298, 1.61964, 0.4, -0.000135517, 1.00785, 0.996641, 1.0031, 0.99986
0.815293, 28.577, 0.405298, 1.61964, 0.4, -0.00013555, 1.00785, 0.996642, 1.0031, 0.999861
0.815343, 28.5769, 0.405298, 1.61965, 0.4, -0.000135583, 1.00785, 0.996642, 1.0031, 0.999862
0.815393, 28.5768, 0.405297, 1.61965, 0.4, -0.000135616, 1.00786, 0.996643, 1.00311, 0.999863
0.815443, 28.5766, 0.405297, 1.61965, 0.4, -0.000135648, 1.00786, 0.996644, 1.00311, 0.999863
0.815493, 28.5765, 0.405297, 1.61966, 0.4, -0.000135681, 1.00786, 0.996645, 1.00311, 0.999864
0.815543, 28.5764, 0.405296, 1.61966, 0.4, -0.000135714, 1.00786, 0.996646, 1.00311, 0.999865
0.815593, 28.5763, 0.405296, 1.61966, 0.4, -0.000135747, 1.00786, 0.996647, 1.00311, 0.999865
0.815643, 28.5762, 0.405295, 1.61967, 0.4, -0.000135779, 1.00786, 0.996647, 1.00311, 0.999866
0.815693, 28.576, 0.405295, 1.61967, 0.4, -0.000135812, 1.00786, 0.996648, 1.00311, 0.999867
0.815743, 28.5759, 0.405294, 1.61967, 0.4, -0.000135845, 1.00786, 0.996649, 1.00311, 0.999867
0.815793, 28.5758, 0.405294, 1.61968, 0.4, -0.000135878, 1.00787, 0.99665, 1.00311, 0.999868
0.815843, 28.5757, 0.405294, 1.61968, 0.4, -0.00013591, 1.00787, 0.996651, 1.00311, 0.999869
0.815893, 28.5755, 0.405293, 1.61968, 0.4, -0.000135943, 1.00787, 0.996651, 1.00311, 0.999869
0.815943, 28.5754, 0.405293, 1.61969, 0.4, -0.000135976, 1.00787, 0.996652, 1.00311, 0.99987
0.815993, 28.5753, 0.405292, 1.61969, 0.4, -0.000136009, 1.00787, 0.996653, 1.00311, 0.999871
0.816043, 28.5752, 0.405292, 1.61969, 0.4, -0.000136041, 1.00787, 0.996654, 1.00311, 0.999871
0.816093, 28.5751, 0.405291, 1.6197, 0.4, -0.000136074, 1.00787, 0.996655, 1.00311, 0.999872
0.816143, 28.5749, 0.405291, 1.6197, 0.4, -0.000136107, 1.00788, 0.996656, 1.00311, 0.999873
0.816193, 28.5748, 0.40529, 1.6197, 0.4, -0.00013614, 1.00788, 0.996656, 1.00311, 0.999873
0.816243, 28.5747, 0.40529, 1.61971, 0.4, -0.000136172, 1.00788, 0.996657, 1.00311, 0.999874
0.816293, 28.5746, 0.40529, 1.61971, 0.4, -0.000136205, 1.00788, 0.996658, 1.00312, 0.999875
0.816343, 28.5744, 0.405289, 1.61971, 0.4, -0.000136238, 1.00788, 0.996659, 1.00312, 0.999875
0.816393, 28.5743, 0.405289, 1.61972, 0.4, -0.00013627, 1.00788, 0.99666, 1.00312, 0.999876
0.816443, 28.5742, 0.405288, 1.61972, 0.4, -0.000136303, 1.00788, 0.99666, 1.00312, 0.999877
0.816493, 28.5741, 0.405288, 1.61972, 0.4, -0.000136336, 1.00789, 0.996661, 1.00312, 0.999878
0.816543, 28.5739, 0.405288, 1.61973, 0.4, -0.000136369, 1.00789, 0.996662, 1.00312, 0.999878
0.816593, 28.5738, 0.405287, 1.61973, 0.4, -0.000136401, 1.00789, 0.996663, 1.00312, 0.999879
0.816643, 28.5737, 0.405287, 1.61973, 0.4, -0.000136434, 1.00789, 0.996664, 1.00312, 0.99988
0.816693, 28.5736, 0.405286, 1.61974, 0.4, -0.000136467, 1.00789, 0.996665, 1.00312, 0.99988
0.816743, 28.5735, 0.405286, 1.61974, 0.4, -0.000136499, 1.00789, 0.996665, 1.00312, 0.999881
0.816793, 28.5733, 0.405285, 1.61974, 0.4, -0.000136532, 1.00789, 0.996666, 1.00312, 0.999882
0.816843, 28.5732, 0.405285, 1.61975, 0.4, -0.000136565, 1.00789, 0.996667, 1.00312, 0.999882
0.816893, 28.5731, 0.405285, 1.61975, 0.4, -0.000136597, 1.0079, 0.996668, 1.00312, 0.999883
0.816943, 28.573, 0.405284, 1.61975, 0.4, -0.00013663, 1.0079, 0.996669, 1.00312, 0.999884
0.816993, 28.5728, 0.405284, 1.61976, 0.4, -0.000136663, 1.0079, 0.996669, 1.00312, 0.999884
0.817043, 28.5727, 0.405283, 1.61976, 0.4, -0.000136696, 1.0079, 0.99667, 1.00312, 0.999885
0.817093, 28.5726, 0.405283, 1.61976, 0.4, -0.000136728, 1.0079, 0.996671, 1.00312, 0.999886
0.817143, 28.5725, 0.405282, 1.61977, 0.4, -0.000136761, 1.0079, 0.996672, 1.00312, 0.999886
0.817193, 28.5723, 0.405282, 1.61977, 0.4, -0.000136794, 1.0079, 0.996673, 1.00312, 0.999887
0.817243, 28.5722, 0.405281, 1.61977, 0.4, -0.000136826, 1.00791, 0.996673, 1.00313, 0.999888
0.817293, 28.5721, 0.405281, 1.61978, 0.4, -0.000136859, 1.00791, 0.996674, 1.00313, 0.999888
0.817343, 28.572, 0.405281, 1.61978, 0.4, -0.000136892, 1.00791, 0.996675, 1.00313, 0.999889
0.817393, 28.5719, 0.40528, 1.61978, 0.4, -0.000136924, 1.00791, 0.996676, 1.00313, 0.99989
0.817443, 28.5717, 0.40528, 1.61979, 0.4, -0.000136957, 1.00791, 0.996677, 1.00313, 0.99989
0.817493, 28.5716, 0.405279, 1.61979, 0.4, -0.00013699, 1.00791, 0.996678, 1.00313, 0.999891
0.817543, 28.5715, 0.405279, 1.61979, 0.4, -0.000137022, 1.00791, 0.996678, 1.00313, 0.999892
0.817593, 28.5714, 0.405278, 1.6198, 0.4, -0.000137055, 1.00792, 0.996679, 1.00313, 0.999892
0.817643, 28.5712, 0.405278, 1.6198, 0.4, -0.000137087, 1.00792, 0.99668, 1.00313, 0.999893
0.817693, 28.5711, 0.405277, 1.6198, 0.4, -0.00013712, 1.00792, 0.996681, 1.00313, 0.999894
0.817743, 28.571, 0.405277, 1.61981, 0.4, -0.000137153, 1.00792, 0.996682, 1.00313, 0.999894
0.817793, 28.5709, 0.405277, 1.61981, 0.4, -0.000137185, 1.00792, 0.996682, 1.00313, 0.999895
0.817843, 28.5707, 0.405276, 1.61981, 0.4, -0.000137218, 1.00792, 0.996683, 1.00313, 0.999896
0.817894, 28.5706, 0.405276, 1.61982, 0.4, -0.000137251, 1.00792, 0.996684, 1.00313, 0.999896
0.817944, 28.5705, 0.405275, 1.61982, 0.4, -0.000137283, 1.00792, 0.996685, 1.00313, 0.999897
0.817994, 28.5704, 0.405275, 1.61982, 0.4, -0.000137316, 1.00793, 0.996686, 1.00313, 0.999898
0.818044, 28.5703, 0.405275, 1.61983, 0.4, -0.000137349, 1.00793, 0.996687, 1.00313, 0.999898
0.818094, 28.5701, 0.405274, 1.61983, 0.4, -0.000137381, 1.00793, 0.996687, 1.00313, 0.999899
0.818144, 28.57, 0.405274, 1.61983, 0.4, -0.000137414, 1.00793, 0.996688, 1.00314, 0.9999
0.818194, 28.5699, 0.405273, 1.61984, 0.4, -0.000137446, 1.00793, 0.996689, 1.00314, 0.9999
0.818244, 28.5698, 0.405273, 1.61984, 0.4, -0.000137479, 1.00793, 0.99669, 1.00314, 0.999901
0.818294, 28.5696, 0.405272, 1.61984, 0.4, -0.000137512, 1.00793, 0.996691, 1.00314, 0.999902
0.818344, 28.5695, 0.405272, 1.61985, 0.4, -0.000137544, 1.00794, 0.996691, 1.00314, 0.999902
0.818394, 28.5694, 0.405272, 1.61985, 0.4, -0.000137577, 1.00794, 0.996692, 1.00314, 0.999903
0.818444, 28.5693, 0.405271, 1.61985, 0.4, -0.000137609, 1.00794, 0.996693, 1.00314, 0.999904
0.818494, 28.5691, 0.405271, 1.61986, 0.4, -0.000137642, 1.00794, 0.996694, 1.00314, 0.999905
0.818544, 28.569, 0.40527, 1.61986, 0.4, -0.000137675, 1.00794, 0.996695, 1.00314, 0.999905
0.818594, 28.5689, 0.40527, 1.61986, 0.4, -0.000137707, 1.00794, 0.996695, 1.00314, 0.999906
0.818644, 28.5688, 0.40527, 1.61987, 0.4, -0.00013774, 1.00794, 0.996696, 1.00314, 0.999907
0.818694, 28.5686, 0.405269, 1.61987, 0.4, -0.000137772, 1.00794, 0.996697, 1.00314, 0.999907
0.818744, 28.5685, 0.405269, 1.61987, 0.4, -0.000137805, 1.00795, 0.996698, 1.00314, 0.999908
0.818794, 28.5684, 0.405268, 1.61988, 0.4, -0.000137838, 1.00795, 0.996699, 1.00314, 0.999909
0.818844, 28.5683, 0.405268, 1.61988, 0.4, -0.00013787, 1.00795, 0.996699, 1.00314, 0.999909
0.818894, 28.5681, 0.405267, 1.61988, 0.4, -0.000137903, 1.00795, 0.9967, 1.00314, 0.99991
0.818944, 28.568, 0.405267, 1.61989, 0.4, -0.000137935, 1.00795, 0.996701, 1.00314, 0.999911
0.818994, 28.5679, 0.405266, 1.61989, 0.4, -0.000137968, 1.00795, 0.996702, 1.00314, 0.999911
0.819044, 28.5678, 0.405266, 1.61989, 0.4, -0.000138, 1.00795, 0.996703, 1.00314, 0.999912
0.819094, 28.5676, 0.405266, 1.6199, 0.4, -0.000138033, 1.00796, 0.996704, 1.00315, 0.999913
0.819144, 28.5675, 0.405265, 1.6199, 0.4, -0.000138066, 1.00796, 0.996704, 1.00315, 0.999913
0.819194, 28.5674, 0.405265, 1.6199, 0.4, -0.000138098, 1.00796, 0.996705, 1.00315, 0.999914
0.819244, 28.5673, 0.405264, 1.61991, 0.4, -0.000138131, 1.00796, 0.996706, 1.00315, 0.999915
0.819294, 28.5672, 0.405264, 1.61991, 0.4, -0.000138163, 1.00796, 0.996707, 1.00315, 0.999915
0.819344, 28.567, 0.405263, 1.61991, 0.4, -0.000138196, 1.00796, 0.996708, 1.00315, 0.999916
0.819394, 28.5669, 0.405263, 1.61992, 0.4, -0.000138228, 1.00796, 0.996708, 1.00315, 0.999917
0.819444, 28.5668, 0.405262, 1.61992, 0.4, -0.000138261, 1.00797, 0.996709, 1.00315, 0.999917
0.819494, 28.5667, 0.405262, 1.61992, 0.4, -0.000138293, 1.00797, 0.99671, 1.00315, 0.999918
0.819544, 28.5665, 0.405261, 1.61993, 0.4, -0.000138326, 1.00797, 0.996711, 1.00315, 0.999919
0.819594, 28.5664, 0.405261, 1.61993, 0.4, -0.000138359, 1.00797, 0.996712, 1.00315, 0.999919
0.819644, 28.5663, 0.40526, 1.61993, 0.4, -0.000138391, 1.00797, 0.996712, 1.00315, 0.99992
0.819694, 28.5662, 0.40526, 1.61994, 0.4, -0.000138424, 1.00797, 0.996713, 1.00315, 0.999921
0.819744, 28.566, 0.40526, 1.61994, 0.4, -0.000138456, 1.00797, 0.996714, 1.00315, 0.999921
0.819794, 28.5659, 0.405259, 1.61994, 0.4, -0.000138489, 1.00797, 0.996715, 1.00315, 0.999922
0.819844, 28.5658, 0.405259, 1.61995, 0.4, -0.000138521, 1.00798, 0.996716, 1.00315, 0.999923
0.819894, 28.5657, 0.405258, 1.61995, 0.4, -0.000138554, 1.00798, 0.996717, 1.00315, 0.999923
0.819944, 28.5655, 0.405258, 1.61995, 0.4, -0.000138586, 1.00798, 0.996717, 1.00315, 0.999924
0.819994, 28.5654, 0.405257, 1.61996, 0.4, -0.000138619, 1.00798, 0.996718, 1.00315, 0.999925
0.820044, 28.5653, 0.405257, 1.61996, 0.4, -0.000138651, 1.00798, 0.996719, 1.00316, 0.999925
0.820094, 28.5652, 0.405256, 1.61996, 0.4, -0.000138684, 1.00798, 0.99672, 1.00316, 0.999926
0.820144, 28.565, 0.405256, 1.61996, 0.4, -0.000138716, 1.00798, 0.996721, 1.00316, 0.999927
0.820194, 28.5649, 0.405256, 1.61997, 0.4, -0.000138749, 1.00799, 0.996721, 1.00316, 0.999928
0.820244, 28.5648, 0.405255, 1.61997, 0.4, -0.000138781, 1.00799, 0.996722, 1.00316, 0.999928
0.820294, 28.5647, 0.405255, 1.61997, 0.4, -0.000138814, 1.00799, 0.996723, 1.00316, 0.999929
0.820344, 28.5645, 0.405254, 1.61998, 0.4, -0.000138846, 1.00799, 0.996724, 1.00316, 0.99993
0.820394, 28.5644, 0.405254, 1.61998, 0.4, -0.000138879, 1.00799, 0.996725, 1.00316, 0.99993
0.820444, 28.5643, 0.405253, 1.61998, 0.4, -0.000138911, 1.00799, 0.996725, 1.00316, 0.999931
0.820494, 28.5642, 0.405253, 1.61999, 0.4, -0.000138944, 1.00799, 0.996726, 1.00316, 0.999932
0.820544, 28.564, 0.405253, 1.61999, 0.4, -0.000138976, 1.008, 0.996727, 1.00316, 0.999932
0.820594, 28.5639, 0.405252, 1.61999, 0.4, -0.000139009, 1.008, 0.996728, 1.00316, 0.999933
0.820644, 28.5638, 0.405252, 1.62, 0.4, -0.000139041, 1.008, 0.996729, 1.00316, 0.999934
0.820694, 28.5637, 0.405251, 1.62, 0.4, -0.000139074, 1.008, 0.99673, 1.00316, 0.999934
0.820744, 28.5635, 0.405251, 1.62, 0.4, -0.000139106, 1.008, 0.99673, 1.00316, 0.999935
0.820794, 28.5634, 0.40525, 1.62001, 0.4, -0.000139139, 1.008, 0.996731, 1.00316, 0.999936
0.820844, 28.5633, 0.40525, 1.62001, 0.4, -0.000139171, 1.008, 0.996732, 1.00316, 0.999936
0.820894, 28.5632, 0.405249, 1.62001, 0.4, -0.000139203, 1.008, 0.996733, 1.00316, 0.999937
0.820944, 28.563, 0.405249, 1.62002, 0.4, -0.000139236, 1.00801, 0.996734, 1.00317, 0.999938
0.820994, 28.5629, 0.405249, 1.62002, 0.4, -0.000139268, 1.00801, 0.996734, 1.00317, 0.999938
0.821044, 28.5628, 0.405248, 1.62002, 0.4, -0.000139301, 1.00801, 0.996735, 1.00317, 0.999939
0.821094, 28.5627, 0.405248, 1.62003, 0.4, -0.000139333, 1.00801, 0.996736, 1.00317, 0.99994
0.821144, 28.5625, 0.405247, 1.62003, 0.4, -0.000139366, 1.00801, 0.996737, 1.00317, 0.99994
0.821194, 28.5624, 0.405247, 1.62003, 0.4, -0.000139398, 1.00801, 0.996738, 1.00317, 0.999941
0.821244, 28.5623, 0.405246, 1.62004, 0.4, -0.000139431, 1.00801, 0.996738, 1.00317, 0.999942
0.821294, 28.5622, 0.405246, 1.62004, 0.4, -0.000139463, 1.00802, 0.996739, 1.00317, 0.999942
0.821344, 28.562, 0.405245, 1.62004, 0.4, -0.000139495, 1.00802, 0.99674, 1.00317, 0.999943
0.821394, 28.5619, 0.405245, 1.62005, 0.4, -0.000139528, 1.00802, 0.996741, 1.00317, 0.999944
0.821444, 28.5618, 0.405244, 1.62005, 0.4, -0.00013956, 1.00802, 0.996742, 1.00317, 0.999944
0.821494, 28.5617, 0.405244, 1.62005, 0.4, -0.000139593, 1.00802, 0.996742, 1.00317, 0.999945
0.821544, 28.5615, 0.405243, 1.62006, 0.4, -0.000139625, 1.00802, 0.996743, 1.00317, 0.999946
0.821594, 28.5614, 0.405243, 1.62006, 0.4, -0.000139658, 1.00802, 0.996744, 1.00317, 0.999946
0.821644, 28.5613, 0.405242, 1.62006, 0.4, -0.00013969, 1.00802, 0.996745, 1.00317, 0.999947
0.821694, 28.5612, 0.405242, 1.62007, 0.4, -0.000139722, 1.00803, 0.996746, 1.00317, 0.999948
0.821744, 28.561, 0.405241, 1.62007, 0.4, -0.000139755, 1.00803, 0.996747, 1.00317, 0.999948
0.821794, 28.5609, 0.405241, 1.62007, 0.4, -0.000139787, 1.00803, 0.996747, 1.00317, 0.999949
0.821844, 28.5608, 0.40524, 1.62008, 0.4, -0.00013982, 1.00803, 0.996748, 1.00317, 0.99995
0.821894, 28.5606, 0.40524, 1.62008, 0.4, -0.000139852, 1.00803, 0.996749, 1.00318, 0.99995
0.821944, 28.5605, 0.405239, 1.62008, 0.4, -0.000139884, 1.00803, 0.99675, 1.00318, 0.999951
0.821994, 28.5604, 0.405239, 1.62009, 0.4, -0.000139917, 1.00803, 0.996751, 1.00318, 0.999952
