Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.822044, 28.5603, 0.405238, 1.62009, 0.4, -0.000139949, 1.00804, 0.996751, 1.00318, 0.999952
0.822094, 28.5601, 0.405238, 1.62009, 0.4, -0.000139982, 1.00804, 0.996752, 1.00318, 0.999953
0.822144, 28.56, 0.405238, 1.6201, 0.4, -0.000140014, 1.00804, 0.996753, 1.00318, 0.999954
0.822194, 28.5599, 0.405237, 1.6201, 0.4, -0.000140046, 1.00804, 0.996754, 1.00318, 0.999954
0.822244, 28.5598, 0.405236, 1.6201, 0.4, -0.000140079, 1.00804, 0.996755, 1.00318, 0.999955
0.822294, 28.5596, 0.405236, 1.62011, 0.4, -0.000140111, 1.00804, 0.996755, 1.00318, 0.999956
0.822344, 28.5595, 0.405235, 1.62011, 0.4, -0.000140144, 1.00804, 0.996756, 1.00318, 0.999957
0.822394, 28.5594, 0.405235, 1.62011, 0.4, -0.000140176, 1.00805, 0.996757, 1.00318, 0.999957
0.822444, 28.5593, 0.405235, 1.62012, 0.4, -0.000140208, 1.00805, 0.996758, 1.00318, 0.999958
0.822494, 28.5591, 0.405234, 1.62012, 0.4, -0.000140241, 1.00805, 0.996759, 1.00318, 0.999959
0.822544, 28.559, 0.405234, 1.62012, 0.4, -0.000140273, 1.00805, 0.996759, 1.00318, 0.999959
0.822594, 28.5589, 0.405233, 1.62013, 0.4, -0.000140305, 1.00805, 0.99676, 1.00318, 0.99996
0.822644, 28.5588, 0.405233, 1.62013, 0.4, -0.000140338, 1.00805, 0.996761, 1.00318, 0.999961
0.822694, 28.5586, 0.405232, 1.62013, 0.4, -0.00014037, 1.00805, 0.996762, 1.00318, 0.999961
0.822744, 28.5585, 0.405232, 1.62014, 0.4, -0.000140402, 1.00805, 0.996763, 1.00318, 0.999962
0.822794, 28.5584, 0.405231, 1.62014, 0.4, -0.000140435, 1.00806, 0.996764, 1.00319, 0.999963
0.822844, 28.5582, 0.405231, 1.62014, 0.4, -0.000140467, 1.00806, 0.996764, 1.00319, 0.999963
0.822894, 28.5581, 0.40523, 1.62014, 0.4, -0.000140499, 1.00806, 0.996765, 1.00319, 0.999964
0.822944, 28.558, 0.40523, 1.62015, 0.4, -0.000140532, 1.00806, 0.996766, 1.00319, 0.999965
0.822994, 28.5579, 0.405229, 1.62015, 0.4, -0.000140564, 1.00806, 0.996767, 1.00319, 0.999965
0.823044, 28.5577, 0.405229, 1.62015, 0.4, -0.000140596, 1.00806, 0.996768, 1.00319, 0.999966
0.823094, 28.5576, 0.405228, 1.62016, 0.4, -0.000140629, 1.00806, 0.996768, 1.00319, 0.999967
0.823144, 28.5575, 0.405228, 1.62016, 0.4, -0.000140661, 1.00807, 0.996769, 1.00319, 0.999967
0.823194, 28.5574, 0.405227, 1.62016, 0.4, -0.000140693, 1.00807, 0.99677, 1.00319, 0.999968
0.823244, 28.5572, 0.405227, 1.62017, 0.4, -0.000140726, 1.00807, 0.996771, 1.00319, 0.999969
0.823294, 28.5571, 0.405226, 1.62017, 0.4, -0.000140758, 1.00807, 0.996772, 1.00319, 0.999969
0.823344, 28.557, 0.405226, 1.62017, 0.4, -0.00014079, 1.00807, 0.996772, 1.00319, 0.99997
0.823394, 28.5569, 0.405225, 1.62018, 0.4, -0.000140823, 1.00807, 0.996773, 1.00319, 0.999971
0.823444, 28.5567, 0.405225, 1.62018, 0.4, -0.000140855, 1.00807, 0.996774, 1.00319, 0.999971
0.823494, 28.5566, 0.405224, 1.62018, 0.4, -0.000140887, 1.00807, 0.996775, 1.00319, 0.999972
0.823544, 28.5565, 0.405224, 1.62019, 0.4, -0.00014092, 1.00808, 0.996776, 1.00319, 0.999973
0.823594, 28.5564, 0.405223, 1.62019, 0.4, -0.000140952, 1.00808, 0.996777, 1.00319, 0.999973
0.823644, 28.5562, 0.405223, 1.62019, 0.4, -0.000140984, 1.00808, 0.996777, 1.00319, 0.999974
0.823694, 28.5561, 0.405222, 1.6202, 0.4, -0.000141016, 1.00808, 0.996778, 1.00319, 0.999975
0.823744, 28.556, 0.405222, 1.6202, 0.4, -0.000141049, 1.00808, 0.996779, 1.0032, 0.999976
0.823794, 28.5558, 0.405221, 1.6202, 0.4, -0.000141081, 1.00808, 0.99678, 1.0032, 0.999976
0.823844, 28.5557, 0.405221, 1.62021, 0.4, -0.000141113, 1.00808, 0.996781, 1.0032, 0.999977
0.823895, 28.5556, 0.40522, 1.62021, 0.4, -0.000141146, 1.00809, 0.996781, 1.0032, 0.999977
0.823945, 28.5555, 0.40522, 1.62021, 0.4, -0.000141178, 1.00809, 0.996782, 1.0032, 0.999978
0.823995, 28.5553, 0.405219, 1.62022, 0.4, -0.00014121, 1.00809, 0.996783, 1.0032, 0.999979
0.824045, 28.5552, 0.405219, 1.62022, 0.4, -0.000141242, 1.00809, 0.996784, 1.0032, 0.999979
0.824095, 28.5551, 0.405219, 1.62022, 0.4, -0.000141275, 1.00809, 0.996785, 1.0032, 0.99998
0.824145, 28.555, 0.405218, 1.62023, 0.4, -0.000141307, 1.00809, 0.996786, 1.0032, 0.999981
0.824195, 28.5548, 0.405217, 1.62023, 0.4, -0.000141339, 1.00809, 0.996786, 1.0032, 0.999982
0.824245, 28.5547, 0.405217, 1.62023, 0.4, -0.000141371, 1.0081, 0.996787, 1.0032, 0.999982
0.824295, 28.5546, 0.405217, 1.62023, 0.4, -0.000141404, 1.0081, 0.996788, 1.0032, 0.999983
0.824345, 28.5545, 0.405216, 1.62024, 0.4, -0.000141436, 1.0081, 0.996789, 1.0032, 0.999984
0.824395, 28.5543, 0.405215, 1.62024, 0.4, -0.000141468, 1.0081, 0.99679, 1.0032, 0.999984
0.824445, 28.5542, 0.405215, 1.62024, 0.4, -0.0001415, 1.0081, 0.99679, 1.0032, 0.999985
0.824495, 28.5541, 0.405215, 1.62025, 0.4, -0.000141533, 1.0081, 0.996791, 1.0032, 0.999986
0.824545, 28.5539, 0.405214, 1.62025, 0.4, -0.000141565, 1.0081, 0.996792, 1.0032, 0.999986
0.824595, 28.5538, 0.405213, 1.62025, 0.4, -0.000141597, 1.0081, 0.996793, 1.0032, 0.999987
0.824645, 28.5537, 0.405213, 1.62026, 0.4, -0.000141629, 1.00811, 0.996794, 1.00321, 0.999988
0.824695, 28.5536, 0.405212, 1.62026, 0.4, -0.000141662, 1.00811, 0.996794, 1.00321, 0.999988
0.824745, 28.5534, 0.405212, 1.62026, 0.4, -0.000141694, 1.00811, 0.996795, 1.00321, 0.999989
0.824795, 28.5533, 0.405211, 1.62027, 0.4, -0.000141726, 1.00811, 0.996796, 1.00321, 0.99999
0.824845, 28.5532, 0.405211, 1.62027, 0.4, -0.000141758, 1.00811, 0.996797, 1.00321, 0.99999
0.824895, 28.553, 0.40521, 1.62027, 0.4, -0.00014179, 1.00811, 0.996798, 1.00321, 0.999991
0.824945, 28.5529, 0.40521, 1.62028, 0.4, -0.000141823, 1.00811, 0.996798, 1.00321, 0.999992
0.824995, 28.5528, 0.405209, 1.62028, 0.4, -0.000141855, 1.00812, 0.996799, 1.00321, 0.999992
0.825045, 28.5527, 0.405209, 1.62028, 0.4, -0.000141887, 1.00812, 0.9968, 1.00321, 0.999993
0.825095, 28.5525, 0.405208, 1.62029, 0.4, -0.000141919, 1.00812, 0.996801, 1.00321, 0.999994
0.825145, 28.5524, 0.405208, 1.62029, 0.4, -0.000141951, 1.00812, 0.996802, 1.00321, 0.999994
0.825195, 28.5523, 0.405207, 1.62029, 0.4, -0.000141984, 1.00812, 0.996803, 1.00321, 0.999995
0.825245, 28.5521, 0.405207, 1.6203, 0.4, -0.000142016, 1.00812, 0.996803, 1.00321, 0.999996
0.825295, 28.552, 0.405206, 1.6203, 0.4, -0.000142048, 1.00812, 0.996804, 1.00321, 0.999996
0.825345, 28.5519, 0.405206, 1.6203, 0.4, -0.00014208, 1.00813, 0.996805, 1.00321, 0.999997
0.825395, 28.5518, 0.405205, 1.62031, 0.4, -0.000142112, 1.00813, 0.996806, 1.00321, 0.999998
0.825445, 28.5516, 0.405205, 1.62031, 0.4, -0.000142144, 1.00813, 0.996807, 1.00321, 0.999998
0.825495, 28.5515, 0.405204, 1.62031, 0.4, -0.000142177, 1.00813, 0.996807, 1.00321, 0.999999
0.825545, 28.5514, 0.405204, 1.62032, 0.4, -0.000142209, 1.00813, 0.996808, 1.00321, 1
0.825595, 28.5513, 0.405203, 1.62032, 0.4, -0.000142241, 1.00813, 0.996809, 1.00322, 1
0.825645, 28.5511, 0.405203, 1.62032, 0.4, -0.000142273, 1.00813, 0.99681, 1.00322, 1
0.825695, 28.551, 0.405202, 1.62032, 0.4, -0.000142305, 1.00813, 0.996811, 1.00322, 1
0.825745, 28.5509, 0.405202, 1.62033, 0.4, -0.000142337, 1.00814, 0.996811, 1.00322, 1
0.825795, 28.5507, 0.405201, 1.62033, 0.4, -0.00014237, 1.00814, 0.996812, 1.00322, 1
0.825845, 28.5506, 0.405201, 1.62033, 0.4, -0.000142402, 1.00814, 0.996813, 1.00322, 1
0.825895, 28.5505, 0.4052, 1.62034, 0.4, -0.000142434, 1.00814, 0.996814, 1.00322, 1
0.825945, 28.5504, 0.4052, 1.62034, 0.4, -0.000142466, 1.00814, 0.996815, 1.00322, 1.00001
0.825995, 28.5502, 0.405199, 1.62034, 0.4, -0.000142498, 1.00814, 0.996816, 1.00322, 1.00001
0.826045, 28.5501, 0.405199, 1.62035, 0.4, -0.00014253, 1.00814, 0.996816, 1.00322, 1.00001
0.826095, 28.55, 0.405198, 1.62035, 0.4, -0.000142562, 1.00815, 0.996817, 1.00322, 1.00001
0.826145, 28.5498, 0.405198, 1.62035, 0.4, -0.000142595, 1.00815, 0.996818, 1.00322, 1.00001
0.826195, 28.5497, 0.405197, 1.62036, 0.4, -0.000142627, 1.00815, 0.996819, 1.00322, 1.00001
0.826245, 28.5496, 0.405197, 1.62036, 0.4, -0.000142659, 1.00815, 0.996819, 1.00322, 1.00001
0.826295, 28.5495, 0.405196, 1.62036, 0.4, -0.000142691, 1.00815, 0.99682, 1.00322, 1.00001
0.826345, 28.5493, 0.405196, 1.62037, 0.4, -0.000142723, 1.00815, 0.996821, 1.00322, 1.00001
0.826395, 28.5492, 0.405195, 1.62037, 0.4, -0.000142755, 1.00815, 0.996822, 1.00322, 1.00001
0.826445, 28.5491, 0.405195, 1.62037, 0.4, -0.000142787, 1.00815, 0.996823, 1.00322, 1.00001
0.826495, 28.5489, 0.405194, 1.62038, 0.4, -0.000142819, 1.00816, 0.996823, 1.00323, 1.00001
0.826545, 28.5488, 0.405194, 1.62038, 0.4, -0.000142852, 1.00816, 0.996824, 1.00323, 1.00001
0.826595, 28.5487, 0.405193, 1.62038, 0.4, -0.000142884, 1.00816, 0.996825, 1.00323, 1.00001
0.826645, 28.5486, 0.405193, 1.62039, 0.4, -0.000142916, 1.00816, 0.996826, 1.00323, 1.00001
0.826695, 28.5484, 0.405192, 1.62039, 0.4, -0.000142948, 1.00816, 0.996827, 1.00323, 1.00002
0.826745, 28.5483, 0.405192, 1.62039, 0.4, -0.00014298, 1.00816, 0.996828, 1.00323, 1.00002
0.826795, 28.5482, 0.405191, 1.6204, 0.4, -0.000143012, 1.00816, 0.996828, 1.00323, 1.00002
0.826845, 28.548, 0.405191, 1.6204, 0.4, -0.000143044, 1.00817, 0.996829, 1.00323, 1.00002
0.826895, 28.5479, 0.40519, 1.6204, 0.4, -0.000143076, 1.00817, 0.99683, 1.00323, 1.00002
0.826945, 28.5478, 0.40519, 1.6204, 0.4, -0.000143108, 1.00817, 0.996831, 1.00323, 1.00002
0.826995, 28.5477, 0.405189, 1.62041, 0.4, -0.00014314, 1.00817, 0.996832, 1.00323, 1.00002
0.827045, 28.5475, 0.405189, 1.62041, 0.4, -0.000143172, 1.00817, 0.996832, 1.00323, 1.00002
0.827095, 28.5474, 0.405188, 1.62041, 0.4, -0.000143204, 1.00817, 0.996833, 1.00323, 1.00002
0.827145, 28.5473, 0.405188, 1.62042, 0.4, -0.000143237, 1.00817, 0.996834, 1.00323, 1.00002
0.827195, 28.5472, 0.405187, 1.62042, 0.4, -0.000143269, 1.00818, 0.996835, 1.00323, 1.00002
0.827245, 28.547, 0.405187, 1.62042, 0.4, -0.000143301, 1.00818, 0.996836, 1.00323, 1.00002
0.827295, 28.5469, 0.405186, 1.62043, 0.4, -0.000143333, 1.00818, 0.996836, 1.00323, 1.00002
0.827345, 28.5468, 0.405186, 1.62043, 0.4, -0.000143365, 1.00818, 0.996837, 1.00323, 1.00002
0.827395, 28.5466, 0.405185, 1.62043, 0.4, -0.000143397, 1.00818, 0.996838, 1.00323, 1.00002
0.827445, 28.5465, 0.405184, 1.62044, 0.4, -0.000143429, 1.00818, 0.996839, 1.00324, 1.00003
0.827495, 28.5464, 0.405184, 1.62044, 0.4, -0.000143461, 1.00818, 0.99684, 1.00324, 1.00003
0.827545, 28.5462, 0.405183, 1.62044, 0.4, -0.000143493, 1.00818, 0.996841, 1.00324, 1.00003
0.827595, 28.5461, 0.405183, 1.62045, 0.4, -0.000143525, 1.00819, 0.996841, 1.00324, 1.00003
0.827645, 28.546, 0.405182, 1.62045, 0.4, -0.000143557, 1.00819, 0.996842, 1.00324, 1.00003
0.827695, 28.5459, 0.405182, 1.62045, 0.4, -0.000143589, 1.00819, 0.996843, 1.00324, 1.00003
0.827745, 28.5457, 0.405181, 1.62046, 0.4, -0.000143621, 1.00819, 0.996844, 1.00324, 1.00003
0.827795, 28.5456, 0.405181, 1.62046, 0.4, -0.000143653, 1.00819, 0.996845, 1.00324, 1.00003
0.827845, 28.5455, 0.40518, 1.62046, 0.4, -0.000143685, 1.00819, 0.996845, 1.00324, 1.00003
0.827895, 28.5453, 0.40518, 1.62047, 0.4, -0.000143717, 1.00819, 0.996846, 1.00324, 1.00003
0.827945, 28.5452, 0.405179, 1.62047, 0.4, -0.000143749, 1.0082, 0.996847, 1.00324, 1.00003
0.827995, 28.5451, 0.405178, 1.62047, 0.4, -0.000143781, 1.0082, 0.996848, 1.00324, 1.00003
0.828045, 28.5449, 0.405178, 1.62048, 0.4, -0.000143813, 1.0082, 0.996849, 1.00324, 1.00003
0.828095, 28.5448, 0.405177, 1.62048, 0.4, -0.000143845, 1.0082, 0.996849, 1.00324, 1.00003
0.828145, 28.5447, 0.405177, 1.62048, 0.4, -0.000143877, 1.0082, 0.99685, 1.00324, 1.00003
0.828195, 28.5446, 0.405176, 1.62049, 0.4, -0.000143909, 1.0082, 0.996851, 1.00324, 1.00004
0.828245, 28.5444, 0.405176, 1.62049, 0.4, -0.000143941, 1.0082, 0.996852, 1.00324, 1.00004
0.828295, 28.5443, 0.405175, 1.62049, 0.4, -0.000143973, 1.0082, 0.996853, 1.00324, 1.00004
0.828345, 28.5442, 0.405175, 1.62049, 0.4, -0.000144005, 1.00821, 0.996854, 1.00324, 1.00004
0.828395, 28.544, 0.405174, 1.6205, 0.4, -0.000144037, 1.00821, 0.996854, 1.00325, 1.00004
0.828445, 28.5439, 0.405174, 1.6205, 0.4, -0.000144069, 1.00821, 0.996855, 1.00325, 1.00004
0.828495, 28.5438, 0.405173, 1.6205, 0.4, -0.000144101, 1.00821, 0.996856, 1.00325, 1.00004
0.828545, 28.5436, 0.405173, 1.62051, 0.4, -0.000144133, 1.00821, 0.996857, 1.00325, 1.00004
0.828595, 28.5435, 0.405172, 1.62051, 0.4, -0.000144165, 1.00821, 0.996858, 1.00325, 1.00004
0.828645, 28.5434, 0.405171, 1.62051, 0.4, -0.000144197, 1.00821, 0.996858, 1.00325, 1.00004
0.828695, 28.5433, 0.405171, 1.62052, 0.4, -0.000144229, 1.00822, 0.996859, 1.00325, 1.00004
0.828745, 28.5431, 0.40517, 1.62052, 0.4, -0.000144261, 1.00822, 0.99686, 1.00325, 1.00004
0.828795, 28.543, 0.40517, 1.62052, 0.4, -0.000144293, 1.00822, 0.996861, 1.00325, 1.00004
0.828845, 28.5429, 0.405169, 1.62053, 0.4, -0.000144325, 1.00822, 0.996862, 1.00325, 1.00004
0.828895, 28.5427, 0.405169, 1.62053, 0.4, -0.000144357, 1.00822, 0.996862, 1.00325, 1.00004
0.828945, 28.5426, 0.405168, 1.62053, 0.4, -0.000144389, 1.00822, 0.996863, 1.00325, 1.00005
0.828995, 28.5425, 0.405168, 1.62054, 0.4, -0.000144421, 1.00822, 0.996864, 1.00325, 1.00005
0.829045, 28.5423, 0.405167, 1.62054, 0.4, -0.000144452, 1.00823, 0.996865, 1.00325, 1.00005
0.829095, 28.5422, 0.405166, 1.62054, 0.4, -0.000144484, 1.00823, 0.996866, 1.00325, 1.00005
0.829145, 28.5421, 0.405166, 1.62055, 0.4, -0.000144516, 1.00823, 0.996866, 1.00325, 1.00005
0.829195, 28.542, 0.405165, 1.62055, 0.4, -0.000144548, 1.00823, 0.996867, 1.00325, 1.00005
0.829245, 28.5418, 0.405165, 1.62055, 0.4, -0.00014458, 1.00823, 0.996868, 1.00325, 1.00005
0.829295, 28.5417, 0.405164, 1.62055, 0.4, -0.000144612, 1.00823, 0.996869, 1.00326, 1.00005
0.829345, 28.5416, 0.405164, 1.62056, 0.4, -0.000144644, 1.00823, 0.99687, 1.00326, 1.00005
0.829395, 28.5414, 0.405163, 1.62056, 0.4, -0.000144676, 1.00823, 0.99687, 1.00326, 1.00005
0.829445, 28.5413, 0.405163, 1.62056, 0.4, -0.000144708, 1.00824, 0.996871, 1.00326, 1.00005
0.829495, 28.5412, 0.405162, 1.62057, 0.4, -0.00014474, 1.00824, 0.996872, 1.00326, 1.00005
0.829545, 28.5411, 0.405162, 1.62057, 0.4, -0.000144772, 1.00824, 0.996873, 1.00326, 1.00005
0.829595, 28.5409, 0.405161, 1.62057, 0.4, -0.000144804, 1.00824, 0.996874, 1.00326, 1.00005
0.829645, 28.5408, 0.40516, 1.62058, 0.4, -0.000144835, 1.00824, 0.996875, 1.00326, 1.00005
0.829695, 28.5407, 0.40516, 1.62058, 0.4, -0.000144867, 1.00824, 0.996875, 1.00326, 1.00006
0.829745, 28.5405, 0.405159, 1.62058, 0.4, -0.000144899, 1.00824, 0.996876, 1.00326, 1.00006
0.829795, 28.5404, 0.405159, 1.62059, 0.4, -0.000144931, 1.00825, 0.996877, 1.00326, 1.00006
0.829845, 28.5403, 0.405158, 1.62059, 0.4, -0.000144963, 1.00825, 0.996878, 1.00326, 1.00006
0.829895, 28.5401, 0.405158, 1.62059, 0.4, -0.000144995, 1.00825, 0.996879, 1.00326, 1.00006
0.829946, 28.54, 0.405157, 1.6206, 0.4, -0.000145027, 1.00825, 0.996879, 1.00326, 1.00006
0.829996, 28.5399, 0.405157, 1.6206, 0.4, -0.000145059, 1.00825, 0.99688, 1.00326, 1.00006
0.830046, 28.5398, 0.405156, 1.6206, 0.4, -0.00014509, 1.00825, 0.996881, 1.00326, 1.00006
0.830096, 28.5396, 0.405156, 1.62061, 0.4, -0.000145122, 1.00825, 0.996882, 1.00326, 1.00006
0.830146, 28.5395, 0.405155, 1.62061, 0.4, -0.000145154, 1.00825, 0.996883, 1.00326, 1.00006
0.830196, 28.5394, 0.405154, 1.62061, 0.4, -0.000145186, 1.00826, 0.996883, 1.00326, 1.00006
0.830246, 28.5392, 0.405154, 1.62061, 0.4, -0.000145218, 1.00826, 0.996884, 1.00327, 1.00006
0.830296, 28.5391, 0.405153, 1.62062, 0.4, -0.00014525, 1.00826, 0.996885, 1.00327, 1.00006
0.830346, 28.539, 0.405153, 1.62062, 0.4, -0.000145282, 1.00826, 0.996886, 1.00327, 1.00006
0.830396, 28.5388, 0.405152, 1.62062, 0.4, -0.000145313, 1.00826, 0.996887, 1.00327, 1.00007
0.830446, 28.5387, 0.405151, 1.62063, 0.4, -0.000145345, 1.00826, 0.996888, 1.00327, 1.00007
0.830496, 28.5386, 0.405151, 1.62063, 0.4, -0.000145377, 1.00826, 0.996888, 1.00327, 1.00007
0.830546, 28.5384, 0.40515, 1.62063, 0.4, -0.000145409, 1.00827, 0.996889, 1.00327, 1.00007
0.830596, 28.5383, 0.40515, 1.62064, 0.4, -0.000145441, 1.00827, 0.99689, 1.00327, 1.00007
0.830646, 28.5382, 0.405149, 1.62064, 0.4, -0.000145473, 1.00827, 0.996891, 1.00327, 1.00007
0.830696, 28.538, 0.405149, 1.62064, 0.4, -0.000145504, 1.00827, 0.996892, 1.00327, 1.00007
0.830746, 28.5379, 0.405148, 1.62065, 0.4, -0.000145536, 1.00827, 0.996892, 1.00327, 1.00007
0.830796, 28.5378, 0.405147, 1.62065, 0.4, -0.000145568, 1.00827, 0.996893, 1.00327, 1.00007
0.830846, 28.5377, 0.405147, 1.62065, 0.4, -0.0001456, 1.00827, 0.996894, 1.00327, 1.00007
0.830896, 28.5375, 0.405146, 1.62066, 0.4, -0.000145632, 1.00828, 0.996895, 1.00327, 1.00007
0.830946, 28.5374, 0.405146, 1.62066, 0.4, -0.000145663, 1.00828, 0.996896, 1.00327, 1.00007
0.830996, 28.5373, 0.405145, 1.62066, 0.4, -0.000145695, 1.00828, 0.996896, 1.00327, 1.00007
0.831046, 28.5371, 0.405145, 1.62067, 0.4, -0.000145727, 1.00828, 0.996897, 1.00327, 1.00007
0.831096, 28.537, 0.405144, 1.62067, 0.4, -0.000145759, 1.00828, 0.996898, 1.00327, 1.00007
0.831146, 28.5369, 0.405143, 1.62067, 0.4, -0.000145791, 1.00828, 0.996899, 1.00328, 1.00008
0.831196, 28.5367, 0.405143, 1.62067, 0.4, -0.000145822, 1.00828, 0.9969, 1.00328, 1.00008
0.831246, 28.5366, 0.405142, 1.62068, 0.4, -0.000145854, 1.00828, 0.9969, 1.00328, 1.00008
0.831296, 28.5365, 0.405142, 1.62068, 0.4, -0.000145886, 1.00829, 0.996901, 1.00328, 1.00008
0.831346, 28.5363, 0.405141, 1.62068, 0.4, -0.000145918, 1.00829, 0.996902, 1.00328, 1.00008
0.831396, 28.5362, 0.40514, 1.62069, 0.4, -0.000145949, 1.00829, 0.996903, 1.00328, 1.00008
0.831446, 28.5361, 0.40514, 1.62069, 0.4, -0.000145981, 1.00829, 0.996904, 1.00328, 1.00008
0.831496, 28.5359, 0.405139, 1.62069, 0.4, -0.000146013, 1.00829, 0.996904, 1.00328, 1.00008
0.831546, 28.5358, 0.405139, 1.6207, 0.4, -0.000146045, 1.00829, 0.996905, 1.00328, 1.00008
0.831596, 28.5357, 0.405138, 1.6207, 0.4, -0.000146076, 1.00829, 0.996906, 1.00328, 1.00008
0.831646, 28.5355, 0.405138, 1.6207, 0.4, -0.000146108, 1.0083, 0.996907, 1.00328, 1.00008
0.831696, 28.5354, 0.405137, 1.62071, 0.4, -0.00014614, 1.0083, 0.996908, 1.00328, 1.00008
0.831746, 28.5353, 0.405136, 1.62071, 0.4, -0.000146172, 1.0083, 0.996909, 1.00328, 1.00008
0.831796, 28.5352, 0.405136, 1.62071, 0.4, -0.000146203, 1.0083, 0.996909, 1.00328, 1.00008
0.831846, 28.535, 0.405135, 1.62072, 0.4, -0.000146235, 1.0083, 0.99691, 1.00328, 1.00008
0.831896, 28.5349, 0.405135, 1.62072, 0.4, -0.000146267, 1.0083, 0.996911, 1.00328, 1.00009
0.831946, 28.5348, 0.405134, 1.62072, 0.4, -0.000146299, 1.0083, 0.996912, 1.00328, 1.00009
0.831996, 28.5346, 0.405134, 1.62072, 0.4, -0.00014633, 1.0083, 0.996913, 1.00328, 1.00009
0.832046, 28.5345, 0.405133, 1.62073, 0.4, -0.000146362, 1.00831, 0.996913, 1.00328, 1.00009
0.832096, 28.5344, 0.405133, 1.62073, 0.4, -0.000146394, 1.00831, 0.996914, 1.00329, 1.00009
0.832146, 28.5342, 0.405132, 1.62073, 0.4, -0.000146425, 1.00831, 0.996915, 1.00329, 1.00009
0.832196, 28.5341, 0.405131, 1.62074, 0.4, -0.000146457, 1.00831, 0.996916, 1.00329, 1.00009
0.832246, 28.534, 0.405131, 1.62074, 0.4, -0.000146489, 1.00831, 0.996917, 1.00329, 1.00009
0.832296, 28.5338, 0.40513, 1.62074, 0.4, -0.00014652, 1.00831, 0.996917, 1.00329, 1.00009
0.832346, 28.5337, 0.40513, 1.62075, 0.4, -0.000146552, 1.00831, 0.996918, 1.00329, 1.00009
0.832396, 28.5336, 0.405129, 1.62075, 0.4, -0.000146584, 1.00832, 0.996919, 1.00329, 1.00009
0.832446, 28.5334, 0.405129, 1.62075, 0.4, -0.000146616, 1.00832, 0.99692, 1.00329, 1.00009
0.832496, 28.5333, 0.405128, 1.62076, 0.4, -0.000146647, 1.00832, 0.996921, 1.00329, 1.00009
0.832546, 28.5332, 0.405128, 1.62076, 0.4, -0.000146679, 1.00832, 0.996921, 1.00329, 1.00009
0.832596, 28.5331, 0.405127, 1.62076, 0.4, -0.000146711, 1.00832, 0.996922, 1.00329, 1.00009
0.832646, 28.5329, 0.405126, 1.62077, 0.4, -0.000146742, 1.00832, 0.996923, 1.00329, 1.0001
0.832696, 28.5328, 0.405126, 1.62077, 0.4, -0.000146774, 1.00832, 0.996924, 1.00329, 1.0001
0.832746, 28.5327, 0.405125, 1.62077, 0.4, -0.000146806, 1.00832, 0.996925, 1.00329, 1.0001
0.832796, 28.5325, 0.405125, 1.62078, 0.4, -0.000146837, 1.00833, 0.996925, 1.00329, 1.0001
0.832846, 28.5324, 0.405124, 1.62078, 0.4, -0.000146869, 1.00833, 0.996926, 1.00329, 1.0001
0.832896, 28.5323, 0.405124, 1.62078, 0.4, -0.000146901, 1.00833, 0.996927, 1.00329, 1.0001
0.832946, 28.5321, 0.405123, 1.62078, 0.4, -0.000146932, 1.00833, 0.996928, 1.00329, 1.0001
0.832996, 28.532, 0.405123, 1.62079, 0.4, -0.000146964, 1.00833, 0.996929, 1.00329, 1.0001
0.833046, 28.5319, 0.405122, 1.62079, 0.4, -0.000146996, 1.00833, 0.996929, 1.0033, 1.0001
0.833096, 28.5317, 0.405121, 1.62079, 0.4, -0.000147027, 1.00833, 0.99693, 1.0033, 1.0001
0.833146, 28.5316, 0.405121, 1.6208, 0.4, -0.000147059, 1.00834, 0.996931, 1.0033, 1.0001
0.833196, 28.5315, 0.40512, 1.6208, 0.4, -0.00014709, 1.00834, 0.996932, 1.0033, 1.0001
0.833246, 28.5313, 0.40512, 1.6208, 0.4, -0.000147122, 1.00834, 0.996933, 1.0033, 1.0001
0.833296, 28.5312, 0.405119, 1.62081, 0.4, -0.000147154, 1.00834, 0.996934, 1.0033, 1.0001
0.833346, 28.5311, 0.405118, 1.62081, 0.4, -0.000147185, 1.00834, 0.996934, 1.0033, 1.0001
0.833396, 28.5309, 0.405118, 1.62081, 0.4, -0.000147217, 1.00834, 0.996935, 1.0033, 1.00011
0.833446, 28.5308, 0.405117, 1.62082, 0.4, -0.000147249, 1.00834, 0.996936, 1.0033, 1.00011
0.833496, 28.5307, 0.405117, 1.62082, 0.4, -0.00014728, 1.00835, 0.996937, 1.0033, 1.00011
0.833546, 28.5305, 0.405116, 1.62082, 0.4, -0.000147312, 1.00835, 0.996938, 1.0033, 1.00011
0.833596, 28.5304, 0.405115, 1.62083, 0.4, -0.000147343, 1.00835, 0.996938, 1.0033, 1.00011
0.833646, 28.5303, 0.405115, 1.62083, 0.4, -0.000147375, 1.00835, 0.996939, 1.0033, 1.00011
0.833696, 28.5301, 0.405114, 1.62083, 0.4, -0.000147407, 1.00835, 0.99694, 1.0033, 1.00011
0.833746, 28.53, 0.405114, 1.62083, 0.4, -0.000147438, 1.00835, 0.996941, 1.0033, 1.00011
0.833796, 28.5299, 0.405113, 1.62084, 0.4, -0.00014747, 1.00835, 0.996942, 1.0033, 1.00011
0.833846, 28.5297, 0.405113, 1.62084, 0.4, -0.000147501, 1.00835, 0.996942, 1.0033, 1.00011
0.833896, 28.5296, 0.405112, 1.62084, 0.4, -0.000147533, 1.00836, 0.996943, 1.0033, 1.00011
0.833946, 28.5295, 0.405111, 1.62085, 0.4, -0.000147565, 1.00836, 0.996944, 1.00331, 1.00011
0.833996, 28.5293, 0.405111, 1.62085, 0.4, -0.000147596, 1.00836, 0.996945, 1.00331, 1.00011
0.834046, 28.5292, 0.40511, 1.62085, 0.4, -0.000147628, 1.00836, 0.996946, 1.00331, 1.00011
0.834096, 28.5291, 0.40511, 1.62086, 0.4, -0.000147659, 1.00836, 0.996946, 1.00331, 1.00011
0.834146, 28.5289, 0.405109, 1.62086, 0.4, -0.000147691, 1.00836, 0.996947, 1.00331, 1.00012
0.834196, 28.5288, 0.405108, 1.62086, 0.4, -0.000147722, 1.00836, 0.996948, 1.00331, 1.00012
0.834246, 28.5287, 0.405108, 1.62087, 0.4, -0.000147754, 1.00837, 0.996949, 1.00331, 1.00012
0.834296, 28.5285, 0.405107, 1.62087, 0.4, -0.000147786, 1.00837, 0.99695, 1.00331, 1.00012
0.834346, 28.5284, 0.405107, 1.62087, 0.4, -0.000147817, 1.00837, 0.996951, 1.00331, 1.00012
0.834396, 28.5283, 0.405106, 1.62088, 0.4, -0.000147849, 1.00837, 0.996951, 1.00331, 1.00012
0.834446, 28.5281, 0.405105, 1.62088, 0.4, -0.00014788, 1.00837, 0.996952, 1.00331, 1.00012
0.834496, 28.528, 0.405105, 1.62088, 0.4, -0.000147912, 1.00837, 0.996953, 1.00331, 1.00012
0.834546, 28.5279, 0.405104, 1.62088, 0.4, -0.000147943, 1.00837, 0.996954, 1.00331, 1.00012
0.834596, 28.5277, 0.405104, 1.62089, 0.4, -0.000147975, 1.00837, 0.996955, 1.00331, 1.00012
0.834646, 28.5276, 0.405103, 1.62089, 0.4, -0.000148006, 1.00838, 0.996955, 1.00331, 1.00012
0.834696, 28.5275, 0.405102, 1.62089, 0.4, -0.000148038, 1.00838, 0.996956, 1.00331, 1.00012
0.834746, 28.5273, 0.405102, 1.6209, 0.4, -0.000148069, 1.00838, 0.996957, 1.00331, 1.00012
0.834796, 28.5272, 0.405101, 1.6209, 0.4, -0.000148101, 1.00838, 0.996958, 1.00331, 1.00012
0.834846, 28.5271, 0.405101, 1.6209, 0.4, -0.000148132, 1.00838, 0.996959, 1.00331, 1.00012
0.834896, 28.5269, 0.4051, 1.62091, 0.4, -0.000148164, 1.00838, 0.996959, 1.00332, 1.00013
0.834946, 28.5268, 0.405099, 1.62091, 0.4, -0.000148195, 1.00838, 0.99696, 1.00332, 1.00013
0.834996, 28.5267, 0.405099, 1.62091, 0.4, -0.000148227, 1.00839, 0.996961, 1.00332, 1.00013
0.835046, 28.5265, 0.405098, 1.62092, 0.4, -0.000148258, 1.00839, 0.996962, 1.00332, 1.00013
0.835096, 28.5264, 0.405098, 1.62092, 0.4, -0.00014829, 1.00839, 0.996963, 1.00332, 1.00013
0.835146, 28.5263, 0.405097, 1.62092, 0.4, -0.000148321, 1.00839, 0.996963, 1.00332, 1.00013
0.835196, 28.5261, 0.405096, 1.62092, 0.4, -0.000148353, 1.00839, 0.996964, 1.00332, 1.00013
0.835246, 28.526, 0.405096, 1.62093, 0.4, -0.000148384, 1.00839, 0.996965, 1.00332, 1.00013
0.835296, 28.5259, 0.405095, 1.62093, 0.4, -0.000148416, 1.00839, 0.996966, 1.00332, 1.00013
0.835346, 28.5257, 0.405095, 1.62093, 0.4, -0.000148447, 1.00839, 0.996967, 1.00332, 1.00013
0.835396, 28.5256, 0.405094, 1.62094, 0.4, -0.000148479, 1.0084, 0.996967, 1.00332, 1.00013
0.835446, 28.5255, 0.405093, 1.62094, 0.4, -0.00014851, 1.0084, 0.996968, 1.00332, 1.00013
0.835496, 28.5253, 0.405093, 1.62094, 0.4, -0.000148542, 1.0084, 0.996969, 1.00332, 1.00013
0.835546, 28.5252, 0.405092, 1.62095, 0.4, -0.000148573, 1.0084, 0.99697, 1.00332, 1.00013
0.835596, 28.5251, 0.405091, 1.62095, 0.4, -0.000148605, 1.0084, 0.996971, 1.00332, 1.00013
0.835646, 28.5249, 0.405091, 1.62095, 0.4, -0.000148636, 1.0084, 0.996971, 1.00332, 1.00014
0.835696, 28.5248, 0.40509, 1.62096, 0.4, -0.000148667, 1.0084, 0.996972, 1.00332, 1.00014
0.835746, 28.5247, 0.40509, 1.62096, 0.4, -0.000148699, 1.00841, 0.996973, 1.00332, 1.00014
0.835796, 28.5245, 0.405089, 1.62096, 0.4, -0.00014873, 1.00841, 0.996974, 1.00332, 1.00014
0.835846, 28.5244, 0.405088, 1.62096, 0.4, -0.000148762, 1.00841, 0.996975, 1.00333, 1.00014
0.835896, 28.5243, 0.405088, 1.62097, 0.4, -0.000148793, 1.00841, 0.996976, 1.00333, 1.00014
0.835947, 28.5241, 0.405087, 1.62097, 0.4, -0.000148825, 1.00841, 0.996976, 1.00333, 1.00014
0.835997, 28.524, 0.405087, 1.62097, 0.4, -0.000148856, 1.00841, 0.996977, 1.00333, 1.00014
0.836047, 28.5239, 0.405086, 1.62098, 0.4, -0.000148887, 1.00841, 0.996978, 1.00333, 1.00014
0.836097, 28.5237, 0.405086, 1.62098, 0.4, -0.000148919, 1.00842, 0.996979, 1.00333, 1.00014
0.836147, 28.5236, 0.405085, 1.62098, 0.4, -0.00014895, 1.00842, 0.99698, 1.00333, 1.00014
0.836197, 28.5235, 0.405084, 1.62099, 0.4, -0.000148982, 1.00842, 0.99698, 1.00333, 1.00014
0.836247, 28.5233, 0.405084, 1.62099, 0.4, -0.000149013, 1.00842, 0.996981, 1.00333, 1.00014
0.836297, 28.5232, 0.405083, 1.62099, 0.4, -0.000149044, 1.00842, 0.996982, 1.00333, 1.00014
0.836347, 28.5231, 0.405082, 1.621, 0.4, -0.000149076, 1.00842, 0.996983, 1.00333, 1.00015
0.836397, 28.5229, 0.405082, 1.621, 0.4, -0.000149107, 1.00842, 0.996984, 1.00333, 1.00015
0.836447, 28.5228, 0.405081, 1.621, 0.4, -0.000149139, 1.00842, 0.996984, 1.00333, 1.00015
0.836497, 28.5227, 0.40508, 1.621, 0.4, -0.00014917, 1.00843, 0.996985, 1.00333, 1.00015
0.836547, 28.5225, 0.40508, 1.62101, 0.4, -0.000149201, 1.00843, 0.996986, 1.00333, 1.00015
0.836597, 28.5224, 0.405079, 1.62101, 0.4, -0.000149233, 1.00843, 0.996987, 1.00333, 1.00015
0.836647, 28.5223, 0.405078, 1.62101, 0.4, -0.000149264, 1.00843, 0.996988, 1.00333, 1.00015
0.836697, 28.5221, 0.405078, 1.62102, 0.4, -0.000149296, 1.00843, 0.996988, 1.00333, 1.00015
0.836747, 28.522, 0.405077, 1.62102, 0.4, -0.000149327, 1.00843, 0.996989, 1.00334, 1.00015
0.836797, 28.5219, 0.405077, 1.62102, 0.4, -0.000149358, 1.00843, 0.99699, 1.00334, 1.00015
0.836847, 28.5217, 0.405076, 1.62103, 0.4, -0.00014939, 1.00844, 0.996991, 1.00334, 1.00015
0.836897, 28.5216, 0.405075, 1.62103, 0.4, -0.000149421, 1.00844, 0.996992, 1.00334, 1.00015
0.836947, 28.5215, 0.405075, 1.62103, 0.4, -0.000149452, 1.00844, 0.996992, 1.00334, 1.00015
0.836997, 28.5213, 0.405074, 1.62104, 0.4, -0.000149484, 1.00844, 0.996993, 1.00334, 1.00015
0.837047, 28.5212, 0.405073, 1.62104, 0.4, -0.000149515, 1.00844, 0.996994, 1.00334, 1.00015
0.837097, 28.521, 0.405073, 1.62104, 0.4, -0.000149546, 1.00844, 0.996995, 1.00334, 1.00016
0.837147, 28.5209, 0.405072, 1.62105, 0.4, -0.000149578, 1.00844, 0.996996, 1.00334, 1.00016
0.837197, 28.5208, 0.405071, 1.62105, 0.4, -0.000149609, 1.00844, 0.996997, 1.00334, 1.00016
0.837247, 28.5206, 0.405071, 1.62105, 0.4, -0.00014964, 1.00845, 0.996997, 1.00334, 1.00016
0.837297, 28.5205, 0.40507, 1.62105, 0.4, -0.000149672, 1.00845, 0.996998, 1.00334, 1.00016
0.837347, 28.5204, 0.40507, 1.62106, 0.4, -0.000149703, 1.00845, 0.996999, 1.00334, 1.00016
0.837397, 28.5202, 0.405069, 1.62106, 0.4, -0.000149734, 1.00845, 0.997, 1.00334, 1.00016
0.837447, 28.5201, 0.405068, 1.62106, 0.4, -0.000149766, 1.00845, 0.997001, 1.00334, 1.00016
0.837497, 28.52, 0.405068, 1.62107, 0.4, -0.000149797, 1.00845, 0.997001, 1.00334, 1.00016
0.837547, 28.5198, 0.405067, 1.62107, 0.4, -0.000149828, 1.00845, 0.997002, 1.00334, 1.00016
0.837597, 28.5197, 0.405066, 1.62107, 0.4, -0.000149859, 1.00846, 0.997003, 1.00334, 1.00016
0.837647, 28.5196, 0.405066, 1.62108, 0.4, -0.000149891, 1.00846, 0.997004, 1.00334, 1.00016
0.837697, 28.5194, 0.405065, 1.62108, 0.4, -0.000149922, 1.00846, 0.997005, 1.00335, 1.00016
0.837747, 28.5193, 0.405064, 1.62108, 0.4, -0.000149953, 1.00846, 0.997005, 1.00335, 1.00016
0.837797, 28.5192, 0.405064, 1.62109, 0.4, -0.000149985, 1.00846, 0.997006, 1.00335, 1.00016
0.837847, 28.519, 0.405063, 1.62109, 0.4, -0.000150016, 1.00846, 0.997007, 1.00335, 1.00017
0.837897, 28.5189, 0.405062, 1.62109, 0.4, -0.000150047, 1.00846, 0.997008, 1.00335, 1.00017
0.837947, 28.5188, 0.405062, 1.62109, 0.4, -0.000150078, 1.00847, 0.997009, 1.00335, 1.00017
0.837997, 28.5186, 0.405061, 1.6211, 0.4, -0.00015011, 1.00847, 0.997009, 1.00335, 1.00017
0.838047, 28.5185, 0.405061, 1.6211, 0.4, -0.000150141, 1.00847, 0.99701, 1.00335, 1.00017
0.838097, 28.5184, 0.40506, 1.6211, 0.4, -0.000150172, 1.00847, 0.997011, 1.00335, 1.00017
0.838147, 28.5182, 0.405059, 1.62111, 0.4, -0.000150203, 1.00847, 0.997012, 1.00335, 1.00017
0.838197, 28.5181, 0.405059, 1.62111, 0.4, -0.000150235, 1.00847, 0.997013, 1.00335, 1.00017
0.838247, 28.5179, 0.405058, 1.62111, 0.4, -0.000150266, 1.00847, 0.997014, 1.00335, 1.00017
0.838297, 28.5178, 0.405057, 1.62112, 0.4, -0.000150297, 1.00847, 0.997014, 1.00335, 1.00017
0.838347, 28.5177, 0.405057, 1.62112, 0.4, -0.000150328, 1.00848, 0.997015, 1.00335, 1.00017
0.838397, 28.5175, 0.405056, 1.62112, 0.4, -0.000150359, 1.00848, 0.997016, 1.00335, 1.00017
0.838447, 28.5174, 0.405055, 1.62112, 0.4, -0.000150391, 1.00848, 0.997017, 1.00335, 1.00017
0.838497, 28.5173, 0.405055, 1.62113, 0.4, -0.000150422, 1.00848, 0.997017, 1.00335, 1.00017
0.838547, 28.5171, 0.405054, 1.62113, 0.4, -0.000150453, 1.00848, 0.997018, 1.00335, 1.00017
0.838597, 28.517, 0.405054, 1.62113, 0.4, -0.000150484, 1.00848, 0.997019, 1.00336, 1.00018
0.838647, 28.5169, 0.405053, 1.62114, 0.4, -0.000150516, 1.00848, 0.99702, 1.00336, 1.00018
0.838697, 28.5167, 0.405052, 1.62114, 0.4, -0.000150547, 1.00849, 0.997021, 1.00336, 1.00018
0.838747, 28.5166, 0.405052, 1.62114, 0.4, -0.000150578, 1.00849, 0.997021, 1.00336, 1.00018
0.838797, 28.5165, 0.405051, 1.62115, 0.4, -0.000150609, 1.00849, 0.997022, 1.00336, 1.00018
0.838847, 28.5163, 0.405051, 1.62115, 0.4, -0.00015064, 1.00849, 0.997023, 1.00336, 1.00018
0.838897, 28.5162, 0.40505, 1.62115, 0.4, -0.000150672, 1.00849, 0.997024, 1.00336, 1.00018
0.838947, 28.5161, 0.40505, 1.62116, 0.4, -0.000150703, 1.00849, 0.997025, 1.00336, 1.00018
0.838997, 28.5159, 0.405049, 1.62116, 0.4, -0.000150734, 1.00849, 0.997026, 1.00336, 1.00018
0.839047, 28.5158, 0.405048, 1.62116, 0.4, -0.000150765, 1.00849, 0.997026, 1.00336, 1.00018
0.839097, 28.5157, 0.405048, 1.62116, 0.4, -0.000150796, 1.0085, 0.997027, 1.00336, 1.00018
0.839147, 28.5155, 0.405047, 1.62117, 0.4, -0.000150827, 1.0085, 0.997028, 1.00336, 1.00018
0.839197, 28.5154, 0.405046, 1.62117, 0.4, -0.000150859, 1.0085, 0.997029, 1.00336, 1.00018
0.839247, 28.5152, 0.405046, 1.62117, 0.4, -0.00015089, 1.0085, 0.99703, 1.00336, 1.00018
0.839297, 28.5151, 0.405045, 1.62118, 0.4, -0.000150921, 1.0085, 0.99703, 1.00336, 1.00018
0.839347, 28.515, 0.405044, 1.62118, 0.4, -0.000150952, 1.0085, 0.997031, 1.00336, 1.00019
0.839397, 28.5148, 0.405044, 1.62118, 0.4, -0.000150983, 1.0085, 0.997032, 1.00336, 1.00019
0.839447, 28.5147, 0.405043, 1.62119, 0.4, -0.000151014, 1.00851, 0.997033, 1.00336, 1.00019
0.839497, 28.5146, 0.405042, 1.62119, 0.4, -0.000151045, 1.00851, 0.997034, 1.00336, 1.00019
0.839547, 28.5144, 0.405042, 1.62119, 0.4, -0.000151077, 1.00851, 0.997034, 1.00337, 1.00019
0.839597, 28.5143, 0.405041, 1.6212, 0.4, -0.000151108, 1.00851, 0.997035, 1.00337, 1.00019
0.839647, 28.5142, 0.40504, 1.6212, 0.4, -0.000151139, 1.00851, 0.997036, 1.00337, 1.00019
0.839697, 28.514, 0.40504, 1.6212, 0.4, -0.00015117, 1.00851, 0.997037, 1.00337, 1.00019
0.839747, 28.5139, 0.405039, 1.6212, 0.4, -0.000151201, 1.00851, 0.997038, 1.00337, 1.00019
0.839797, 28.5137, 0.405039, 1.62121, 0.4, -0.000151232, 1.00851, 0.997038, 1.00337, 1.00019
0.839847, 28.5136, 0.405038, 1.62121, 0.4, -0.000151263, 1.00852, 0.997039, 1.00337, 1.00019
0.839897, 28.5135, 0.405037, 1.62121, 0.4, -0.000151294, 1.00852, 0.99704, 1.00337, 1.00019
0.839947, 28.5133, 0.405036, 1.62122, 0.4, -0.000151326, 1.00852, 0.997041, 1.00337, 1.00019
0.839997, 28.5132, 0.405036, 1.62122, 0.4, -0.000151357, 1.00852, 0.997042, 1.00337, 1.00019
0.840047, 28.5131, 0.405035, 1.62122, 0.4, -0.000151388, 1.00852, 0.997042, 1.00337, 1.00019
0.840097, 28.5129, 0.405035, 1.62123, 0.4, -0.000151419, 1.00852, 0.997043, 1.00337, 1.0002
0.840147, 28.5128, 0.405034, 1.62123, 0.4, -0.00015145, 1.00852, 0.997044, 1.00337, 1.0002
0.840197, 28.5126, 0.405033, 1.62123, 0.4, -0.000151481, 1.00853, 0.997045, 1.00337, 1.0002
0.840247, 28.5125, 0.405033, 1.62124, 0.4, -0.000151512, 1.00853, 0.997046, 1.00337, 1.0002
0.840297, 28.5124, 0.405032, 1.62124, 0.4, -0.000151543, 1.00853, 0.997046, 1.00337, 1.0002
0.840347, 28.5122, 0.405031, 1.62124, 0.4, -0.000151574, 1.00853, 0.997047, 1.00337, 1.0002
0.840397, 28.5121, 0.405031, 1.62124, 0.4, -0.000151605, 1.00853, 0.997048, 1.00337, 1.0002
0.840447, 28.512, 0.40503, 1.62125, 0.4, -0.000151636, 1.00853, 0.997049, 1.00337, 1.0002
0.840497, 28.5118, 0.405029, 1.62125, 0.4, -0.000151667, 1.00853, 0.99705, 1.00338, 1.0002
0.840547, 28.5117, 0.405029, 1.62125, 0.4, -0.000151698, 1.00853, 0.99705, 1.00338, 1.0002
0.840597, 28.5116, 0.405028, 1.62126, 0.4, -0.000151729, 1.00854, 0.997051, 1.00338, 1.0002
0.840647, 28.5114, 0.405027, 1.62126, 0.4, -0.000151761, 1.00854, 0.997052, 1.00338, 1.0002
0.840697, 28.5113, 0.405027, 1.62126, 0.4, -0.000151792, 1.00854, 0.997053, 1.00338, 1.0002
0.840747, 28.5111, 0.405026, 1.62127, 0.4, -0.000151823, 1.00854, 0.997054, 1.00338, 1.0002
0.840797, 28.511, 0.405025, 1.62127, 0.4, -0.000151854, 1.00854, 0.997054, 1.00338, 1.0002
0.840847, 28.5109, 0.405025, 1.62127, 0.4, -0.000151885, 1.00854, 0.997055, 1.00338, 1.00021
0.840897, 28.5107, 0.405024, 1.62127, 0.4, -0.000151916, 1.00854, 0.997056, 1.00338, 1.00021
0.840947, 28.5106, 0.405024, 1.62128, 0.4, -0.000151947, 1.00855, 0.997057, 1.00338, 1.00021
0.840997, 28.5105, 0.405023, 1.62128, 0.4, -0.000151978, 1.00855, 0.997058, 1.00338, 1.00021
0.841047, 28.5103, 0.405022, 1.62128, 0.4, -0.000152009, 1.00855, 0.997058, 1.00338, 1.00021
0.841097, 28.5102, 0.405021, 1.62129, 0.4, -0.00015204, 1.00855, 0.997059, 1.00338, 1.00021
0.841147, 28.5101, 0.405021, 1.62129, 0.4, -0.000152071, 1.00855, 0.99706, 1.00338, 1.00021
0.841197, 28.5099, 0.40502, 1.62129, 0.4, -0.000152102, 1.00855, 0.997061, 1.00338, 1.00021
0.841247, 28.5098, 0.405019, 1.6213, 0.4, -0.000152133, 1.00855, 0.997062, 1.00338, 1.00021
0.841297, 28.5096, 0.405019, 1.6213, 0.4, -0.000152164, 1.00855, 0.997063, 1.00338, 1.00021
0.841347, 28.5095, 0.405018, 1.6213, 0.4, -0.000152195, 1.00856, 0.997063, 1.00338, 1.00021
0.841397, 28.5094, 0.405017, 1.62131, 0.4, -0.000152226, 1.00856, 0.997064, 1.00338, 1.00021
0.841447, 28.5092, 0.405017, 1.62131, 0.4, -0.000152257, 1.00856, 0.997065, 1.00339, 1.00021
0.841497, 28.5091, 0.405016, 1.62131, 0.4, -0.000152288, 1.00856, 0.997066, 1.00339, 1.00021
0.841547, 28.509, 0.405016, 1.62131, 0.4, -0.000152319, 1.00856, 0.997067, 1.00339, 1.00021
0.841597, 28.5088, 0.405015, 1.62132, 0.4, -0.00015235, 1.00856, 0.997067, 1.00339, 1.00022
0.841647, 28.5087, 0.405014, 1.62132, 0.4, -0.000152381, 1.00856, 0.997068, 1.00339, 1.00022
0.841697, 28.5086, 0.405014, 1.62132, 0.4, -0.000152411, 1.00857, 0.997069, 1.00339, 1.00022
0.841747, 28.5084, 0.405013, 1.62133, 0.4, -0.000152442, 1.00857, 0.99707, 1.00339, 1.00022
0.841797, 28.5083, 0.405012, 1.62133, 0.4, -0.000152473, 1.00857, 0.99707, 1.00339, 1.00022
0.841847, 28.5081, 0.405012, 1.62133, 0.4, -0.000152504, 1.00857, 0.997071, 1.00339, 1.00022
0.841897, 28.508, 0.405011, 1.62134, 0.4, -0.000152535, 1.00857, 0.997072, 1.00339, 1.00022
0.841947, 28.5079, 0.40501, 1.62134, 0.4, -0.000152566, 1.00857, 0.997073, 1.00339, 1.00022
0.841998, 28.5077, 0.40501, 1.62134, 0.4, -0.000152597, 1.00857, 0.997074, 1.00339, 1.00022
0.842048, 28.5076, 0.405009, 1.62134, 0.4, -0.000152628, 1.00857, 0.997075, 1.00339, 1.00022
0.842098, 28.5075, 0.405008, 1.62135, 0.4, -0.000152659, 1.00858, 0.997075, 1.00339, 1.00022
0.842148, 28.5073, 0.405008, 1.62135, 0.4, -0.00015269, 1.00858, 0.997076, 1.00339, 1.00022
0.842198, 28.5072, 0.405007, 1.62135, 0.4, -0.000152721, 1.00858, 0.997077, 1.00339, 1.00022
0.842248, 28.507, 0.405006, 1.62136, 0.4, -0.000152752, 1.00858, 0.997078, 1.00339, 1.00022
0.842298, 28.5069, 0.405006, 1.62136, 0.4, -0.000152783, 1.00858, 0.997079, 1.00339, 1.00022
0.842348, 28.5068, 0.405005, 1.62136, 0.4, -0.000152814, 1.00858, 0.997079, 1.0034, 1.00023
0.842398, 28.5066, 0.405004, 1.62137, 0.4, -0.000152844, 1.00858, 0.99708, 1.0034, 1.00023
0.842448, 28.5065, 0.405004, 1.62137, 0.4, -0.000152875, 1.00859, 0.997081, 1.0034, 1.00023
0.842498, 28.5064, 0.405003, 1.62137, 0.4, -0.000152906, 1.00859, 0.997082, 1.0034, 1.00023
0.842548, 28.5062, 0.405002, 1.62137, 0.4, -0.000152937, 1.00859, 0.997083, 1.0034, 1.00023
0.842598, 28.5061, 0.405001, 1.62138, 0.4, -0.000152968, 1.00859, 0.997083, 1.0034, 1.00023
0.842648, 28.5059, 0.405001, 1.62138, 0.4, -0.000152999, 1.00859, 0.997084, 1.0034, 1.00023
0.842698, 28.5058, 0.405, 1.62138, 0.4, -0.00015303, 1.00859, 0.997085, 1.0034, 1.00023
0.842748, 28.5057, 0.405, 1.62139, 0.4, -0.000153061, 1.00859, 0.997086, 1.0034, 1.00023
0.842798, 28.5055, 0.404999, 1.62139, 0.4, -0.000153091, 1.0086, 0.997087, 1.0034, 1.00023
0.842848, 28.5054, 0.404998, 1.62139, 0.4, -0.000153122, 1.0086, 0.997087, 1.0034, 1.00023
0.842898, 28.5053, 0.404997, 1.6214, 0.4, -0.000153153, 1.0086, 0.997088, 1.0034, 1.00023
0.842948, 28.5051, 0.404997, 1.6214, 0.4, -0.000153184, 1.0086, 0.997089, 1.0034, 1.00023
0.842998, 28.505, 0.404996, 1.6214, 0.4, -0.000153215, 1.0086, 0.99709, 1.0034, 1.00023
0.843048, 28.5048, 0.404995, 1.6214, 0.4, -0.000153246, 1.0086, 0.997091, 1.0034, 1.00023
0.843098, 28.5047, 0.404995, 1.62141, 0.4, -0.000153277, 1.0086, 0.997091, 1.0034, 1.00024
0.843148, 28.5046, 0.404994, 1.62141, 0.4, -0.000153307, 1.0086, 0.997092, 1.0034, 1.00024
0.843198, 28.5044, 0.404993, 1.62141, 0.4, -0.000153338, 1.00861, 0.997093, 1.0034, 1.00024
0.843248, 28.5043, 0.404992, 1.62142, 0.4, -0.000153369, 1.00861, 0.997094, 1.0034, 1.00024
0.843298, 28.5041, 0.404992, 1.62142, 0.4, -0.0001534, 1.00861, 0.997095, 1.00341, 1.00024
0.843348, 28.504, 0.404991, 1.62142, 0.4, -0.000153431, 1.00861, 0.997096, 1.00341, 1.00024
0.843398, 28.5039, 0.40499, 1.62143, 0.4, -0.000153461, 1.00861, 0.997096, 1.00341, 1.00024
0.843448, 28.5037, 0.40499, 1.62143, 0.4, -0.000153492, 1.00861, 0.997097, 1.00341, 1.00024
0.843498, 28.5036, 0.404989, 1.62143, 0.4, -0.000153523, 1.00861, 0.997098, 1.00341, 1.00024
0.843548, 28.5035, 0.404988, 1.62143, 0.4, -0.000153554, 1.00862, 0.997099, 1.00341, 1.00024
0.843598, 28.5033, 0.404988, 1.62144, 0.4, -0.000153585, 1.00862, 0.9971, 1.00341, 1.00024
0.843648, 28.5032, 0.404987, 1.62144, 0.4, -0.000153615, 1.00862, 0.9971, 1.00341, 1.00024
0.843698, 28.503, 0.404986, 1.62144, 0.4, -0.000153646, 1.00862, 0.997101, 1.00341, 1.00024
0.843748, 28.5029, 0.404986, 1.62145, 0.4, -0.000153677, 1.00862, 0.997102, 1.00341, 1.00024
0.843798, 28.5028, 0.404985, 1.62145, 0.4, -0.000153708, 1.00862, 0.997103, 1.00341, 1.00024
0.843848, 28.5026, 0.404984, 1.62145, 0.4, -0.000153739, 1.00862, 0.997104, 1.00341, 1.00025
0.843898, 28.5025, 0.404983, 1.62146, 0.4, -0.000153769, 1.00862, 0.997104, 1.00341, 1.00025
0.843948, 28.5023, 0.404983, 1.62146, 0.4, -0.0001538, 1.00863, 0.997105, 1.00341, 1.00025
0.843998, 28.5022, 0.404982, 1.62146, 0.4, -0.000153831, 1.00863, 0.997106, 1.00341, 1.00025
0.844048, 28.5021, 0.404981, 1.62147, 0.4, -0.000153862, 1.00863, 0.997107, 1.00341, 1.00025
0.844098, 28.5019, 0.404981, 1.62147, 0.4, -0.000153892, 1.00863, 0.997108, 1.00341, 1.00025
0.844148, 28.5018, 0.40498, 1.62147, 0.4, -0.000153923, 1.00863, 0.997108, 1.00341, 1.00025
0.844198, 28.5017, 0.404979, 1.62147, 0.4, -0.000153954, 1.00863, 0.997109, 1.00341, 1.00025
0.844248, 28.5015, 0.404979, 1.62148, 0.4, -0.000153985, 1.00863, 0.99711, 1.00342, 1.00025
0.844298, 28.5014, 0.404978, 1.62148, 0.4, -0.000154015, 1.00864, 0.997111, 1.00342, 1.00025
0.844348, 28.5012, 0.404977, 1.62148, 0.4, -0.000154046, 1.00864, 0.997112, 1.00342, 1.00025
0.844398, 28.5011, 0.404976, 1.62149, 0.4, -0.000154077, 1.00864, 0.997112, 1.00342, 1.00025
0.844448, 28.501, 0.404976, 1.62149, 0.4, -0.000154107, 1.00864, 0.997113, 1.00342, 1.00025
0.844498, 28.5008, 0.404975, 1.62149, 0.4, -0.000154138, 1.00864, 0.997114, 1.00342, 1.00025
0.844548, 28.5007, 0.404974, 1.6215, 0.4, -0.000154169, 1.00864, 0.997115, 1.00342, 1.00025
0.844598, 28.5005, 0.404974, 1.6215, 0.4, -0.0001542, 1.00864, 0.997116, 1.00342, 1.00026
0.844648, 28.5004, 0.404973, 1.6215, 0.4, -0.00015423, 1.00864, 0.997116, 1.00342, 1.00026
0.844698, 28.5003, 0.404972, 1.6215, 0.4, -0.000154261, 1.00865, 0.997117, 1.00342, 1.00026
0.844748, 28.5001, 0.404972, 1.62151, 0.4, -0.000154292, 1.00865, 0.997118, 1.00342, 1.00026
0.844798, 28.5, 0.404971, 1.62151, 0.4, -0.000154322, 1.00865, 0.997119, 1.00342, 1.00026
0.844848, 28.4999, 0.40497, 1.62151, 0.4, -0.000154353, 1.00865, 0.99712, 1.00342, 1.00026
0.844898, 28.4997, 0.404969, 1.62152, 0.4, -0.000154384, 1.00865, 0.99712, 1.00342, 1.00026
0.844948, 28.4996, 0.404969, 1.62152, 0.4, -0.000154414, 1.00865, 0.997121, 1.00342, 1.00026
0.844998, 28.4994, 0.404968, 1.62152, 0.4, -0.000154445, 1.00865, 0.997122, 1.00342, 1.00026
0.845048, 28.4993, 0.404968, 1.62153, 0.4, -0.000154476, 1.00866, 0.997123, 1.00342, 1.00026
0.845098, 28.4992, 0.404967, 1.62153, 0.4, -0.000154506, 1.00866, 0.997124, 1.00342, 1.00026
0.845148, 28.499, 0.404966, 1.62153, 0.4, -0.000154537, 1.00866, 0.997124, 1.00343, 1.00026
0.845198, 28.4989, 0.404965, 1.62153, 0.4, -0.000154568, 1.00866, 0.997125, 1.00343, 1.00026
0.845248, 28.4987, 0.404965, 1.62154, 0.4, -0.000154598, 1.00866, 0.997126, 1.00343, 1.00026
0.845298, 28.4986, 0.404964, 1.62154, 0.4, -0.000154629, 1.00866, 0.997127, 1.00343, 1.00026
0.845348, 28.4985, 0.404963, 1.62154, 0.4, -0.00015466, 1.00866, 0.997128, 1.00343, 1.00027
0.845398, 28.4983, 0.404963, 1.62155, 0.4, -0.00015469, 1.00866, 0.997128, 1.00343, 1.00027
0.845448, 28.4982, 0.404962, 1.62155, 0.4, -0.000154721, 1.00867, 0.997129, 1.00343, 1.00027
0.845498, 28.4981, 0.404961, 1.62155, 0.4, -0.000154751, 1.00867, 0.99713, 1.00343, 1.00027
0.845548, 28.4979, 0.40496, 1.62156, 0.4, -0.000154782, 1.00867, 0.997131, 1.00343, 1.00027
0.845598, 28.4978, 0.40496, 1.62156, 0.4, -0.000154813, 1.00867, 0.997132, 1.00343, 1.00027
0.845648, 28.4976, 0.404959, 1.62156, 0.4, -0.000154843, 1.00867, 0.997132, 1.00343, 1.00027
0.845698, 28.4975, 0.404958, 1.62156, 0.4, -0.000154874, 1.00867, 0.997133, 1.00343, 1.00027
0.845748, 28.4974, 0.404958, 1.62157, 0.4, -0.000154904, 1.00867, 0.997134, 1.00343, 1.00027
0.845798, 28.4972, 0.404957, 1.62157, 0.4, -0.000154935, 1.00868, 0.997135, 1.00343, 1.00027
0.845848, 28.4971, 0.404956, 1.62157, 0.4, -0.000154966, 1.00868, 0.997136, 1.00343, 1.00027
0.845898, 28.4969, 0.404955, 1.62158, 0.4, -0.000154996, 1.00868, 0.997136, 1.00343, 1.00027
0.845948, 28.4968, 0.404955, 1.62158, 0.4, -0.000155027, 1.00868, 0.997137, 1.00343, 1.00027
0.845998, 28.4967, 0.404954, 1.62158, 0.4, -0.000155057, 1.00868, 0.997138, 1.00343, 1.00027
0.846048, 28.4965, 0.404953, 1.62159, 0.4, -0.000155088, 1.00868, 0.997139, 1.00343, 1.00027
0.846098, 28.4964, 0.404952, 1.62159, 0.4, -0.000155119, 1.00868, 0.99714, 1.00344, 1.00028
0.846148, 28.4962, 0.404952, 1.62159, 0.4, -0.000155149, 1.00868, 0.99714, 1.00344, 1.00028
0.846198, 28.4961, 0.404951, 1.62159, 0.4, -0.00015518, 1.00869, 0.997141, 1.00344, 1.00028
0.846248, 28.496, 0.40495, 1.6216, 0.4, -0.00015521, 1.00869, 0.997142, 1.00344, 1.00028
0.846298, 28.4958, 0.404949, 1.6216, 0.4, -0.000155241, 1.00869, 0.997143, 1.00344, 1.00028
0.846348, 28.4957, 0.404949, 1.6216, 0.4, -0.000155271, 1.00869, 0.997143, 1.00344, 1.00028
0.846398, 28.4955, 0.404948, 1.62161, 0.4, -0.000155302, 1.00869, 0.997144, 1.00344, 1.00028
0.846448, 28.4954, 0.404947, 1.62161, 0.4, -0.000155332, 1.00869, 0.997145, 1.00344, 1.00028
0.846498, 28.4953, 0.404947, 1.62161, 0.4, -0.000155363, 1.00869, 0.997146, 1.00344, 1.00028
0.846548, 28.4951, 0.404946, 1.62162, 0.4, -0.000155393, 1.0087, 0.997147, 1.00344, 1.00028
0.846598, 28.495, 0.404945, 1.62162, 0.4, -0.000155424, 1.0087, 0.997147, 1.00344, 1.00028
0.846648, 28.4948, 0.404944, 1.62162, 0.4, -0.000155454, 1.0087, 0.997148, 1.00344, 1.00028
0.846698, 28.4947, 0.404944, 1.62162, 0.4, -0.000155485, 1.0087, 0.997149, 1.00344, 1.00028
0.846748, 28.4946, 0.404943, 1.62163, 0.4, -0.000155515, 1.0087, 0.99715, 1.00344, 1.00028
0.846798, 28.4944, 0.404942, 1.62163, 0.4, -0.000155546, 1.0087, 0.997151, 1.00344, 1.00028
0.846848, 28.4943, 0.404941, 1.62163, 0.4, -0.000155576, 1.0087, 0.997151, 1.00344, 1.00029
0.846898, 28.4941, 0.404941, 1.62164, 0.4, -0.000155607, 1.0087, 0.997152, 1.00344, 1.00029
0.846948, 28.494, 0.40494, 1.62164, 0.4, -0.000155637, 1.00871, 0.997153, 1.00344, 1.00029
0.846998, 28.4939, 0.404939, 1.62164, 0.4, -0.000155668, 1.00871, 0.997154, 1.00344, 1.00029
0.847048, 28.4937, 0.404938, 1.62164, 0.4, -0.000155698, 1.00871, 0.997155, 1.00345, 1.00029
0.847098, 28.4936, 0.404938, 1.62165, 0.4, -0.000155729, 1.00871, 0.997155, 1.00345, 1.00029
0.847148, 28.4934, 0.404937, 1.62165, 0.4, -0.000155759, 1.00871, 0.997156, 1.00345, 1.00029
0.847198, 28.4933, 0.404936, 1.62165, 0.4, -0.00015579, 1.00871, 0.997157, 1.00345, 1.00029
0.847248, 28.4931, 0.404935, 1.62166, 0.4, -0.00015582, 1.00871, 0.997158, 1.00345, 1.00029
0.847298, 28.493, 0.404935, 1.62166, 0.4, -0.000155851, 1.00872, 0.997158, 1.00345, 1.00029
0.847348, 28.4929, 0.404934, 1.62166, 0.4, -0.000155881, 1.00872, 0.997159, 1.00345, 1.00029
0.847398, 28.4927, 0.404933, 1.62166, 0.4, -0.000155912, 1.00872, 0.99716, 1.00345, 1.00029
0.847448, 28.4926, 0.404933, 1.62167, 0.4, -0.000155942, 1.00872, 0.997161, 1.00345, 1.00029
0.847498, 28.4924, 0.404932, 1.62167, 0.4, -0.000155972, 1.00872, 0.997162, 1.00345, 1.00029
0.847548, 28.4923, 0.404931, 1.62167, 0.4, -0.000156003, 1.00872, 0.997162, 1.00345, 1.00029
0.847598, 28.4922, 0.40493, 1.62168, 0.4, -0.000156033, 1.00872, 0.997163, 1.00345, 1.0003
0.847648, 28.492, 0.40493, 1.62168, 0.4, -0.000156064, 1.00872, 0.997164, 1.00345, 1.0003
0.847698, 28.4919, 0.404929, 1.62168, 0.4, -0.000156094, 1.00873, 0.997165, 1.00345, 1.0003
0.847748, 28.4917, 0.404928, 1.62169, 0.4, -0.000156125, 1.00873, 0.997166, 1.00345, 1.0003
