Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.847798, 28.4916, 0.404927, 1.62169, 0.4, -0.000156155, 1.00873, 0.997166, 1.00345, 1.0003
0.847848, 28.4915, 0.404927, 1.62169, 0.4, -0.000156185, 1.00873, 0.997167, 1.00345, 1.0003
0.847898, 28.4913, 0.404926, 1.62169, 0.4, -0.000156216, 1.00873, 0.997168, 1.00345, 1.0003
0.847948, 28.4912, 0.404925, 1.6217, 0.4, -0.000156246, 1.00873, 0.997169, 1.00345, 1.0003
0.847998, 28.491, 0.404924, 1.6217, 0.4, -0.000156277, 1.00873, 0.99717, 1.00346, 1.0003
0.848049, 28.4909, 0.404924, 1.6217, 0.4, -0.000156307, 1.00873, 0.99717, 1.00346, 1.0003
0.848099, 28.4908, 0.404923, 1.6217, 0.4, -0.000156337, 1.00874, 0.997171, 1.00346, 1.0003
0.848149, 28.4906, 0.404922, 1.62171, 0.4, -0.000156368, 1.00874, 0.997172, 1.00346, 1.0003
0.848199, 28.4905, 0.404922, 1.62171, 0.4, -0.000156398, 1.00874, 0.997173, 1.00346, 1.0003
0.848249, 28.4903, 0.404921, 1.62171, 0.4, -0.000156428, 1.00874, 0.997174, 1.00346, 1.0003
0.848299, 28.4902, 0.40492, 1.62172, 0.4, -0.000156459, 1.00874, 0.997174, 1.00346, 1.0003
0.848349, 28.4901, 0.404919, 1.62172, 0.4, -0.000156489, 1.00874, 0.997175, 1.00346, 1.00031
0.848399, 28.4899, 0.404919, 1.62172, 0.4, -0.00015652, 1.00874, 0.997176, 1.00346, 1.00031
0.848449, 28.4898, 0.404918, 1.62172, 0.4, -0.00015655, 1.00875, 0.997177, 1.00346, 1.00031
0.848499, 28.4896, 0.404917, 1.62173, 0.4, -0.00015658, 1.00875, 0.997178, 1.00346, 1.00031
0.848549, 28.4895, 0.404916, 1.62173, 0.4, -0.000156611, 1.00875, 0.997178, 1.00346, 1.00031
0.848599, 28.4894, 0.404916, 1.62173, 0.4, -0.000156641, 1.00875, 0.997179, 1.00346, 1.00031
0.848649, 28.4892, 0.404915, 1.62173, 0.4, -0.000156671, 1.00875, 0.99718, 1.00346, 1.00031
0.848699, 28.4891, 0.404914, 1.62174, 0.4, -0.000156702, 1.00875, 0.997181, 1.00346, 1.00031
0.848749, 28.4889, 0.404913, 1.62174, 0.4, -0.000156732, 1.00875, 0.997181, 1.00346, 1.00031
0.848799, 28.4888, 0.404912, 1.62174, 0.4, -0.000156762, 1.00875, 0.997182, 1.00346, 1.00031
0.848849, 28.4887, 0.404912, 1.62175, 0.4, -0.000156792, 1.00876, 0.997183, 1.00346, 1.00031
0.848899, 28.4885, 0.404911, 1.62175, 0.4, -0.000156823, 1.00876, 0.997184, 1.00346, 1.00031
0.848949, 28.4884, 0.40491, 1.62175, 0.4, -0.000156853, 1.00876, 0.997185, 1.00347, 1.00031
0.848999, 28.4882, 0.404909, 1.62175, 0.4, -0.000156883, 1.00876, 0.997185, 1.00347, 1.00031
0.849049, 28.4881, 0.404909, 1.62176, 0.4, -0.000156914, 1.00876, 0.997186, 1.00347, 1.00031
0.849099, 28.4879, 0.404908, 1.62176, 0.4, -0.000156944, 1.00876, 0.997187, 1.00347, 1.00032
0.849149, 28.4878, 0.404907, 1.62176, 0.4, -0.000156974, 1.00876, 0.997188, 1.00347, 1.00032
0.849199, 28.4877, 0.404906, 1.62176, 0.4, -0.000157005, 1.00877, 0.997189, 1.00347, 1.00032
0.849249, 28.4875, 0.404906, 1.62177, 0.4, -0.000157035, 1.00877, 0.997189, 1.00347, 1.00032
0.849299, 28.4874, 0.404905, 1.62177, 0.4, -0.000157065, 1.00877, 0.99719, 1.00347, 1.00032
0.849349, 28.4872, 0.404904, 1.62177, 0.4, -0.000157095, 1.00877, 0.997191, 1.00347, 1.00032
0.849399, 28.4871, 0.404903, 1.62177, 0.4, -0.000157126, 1.00877, 0.997192, 1.00347, 1.00032
0.849449, 28.487, 0.404902, 1.62178, 0.4, -0.000157156, 1.00877, 0.997193, 1.00347, 1.00032
0.849499, 28.4868, 0.404902, 1.62178, 0.4, -0.000157186, 1.00877, 0.997193, 1.00347, 1.00032
0.849549, 28.4867, 0.404901, 1.62178, 0.4, -0.000157216, 1.00877, 0.997194, 1.00347, 1.00032
0.849599, 28.4865, 0.4049, 1.62178, 0.4, -0.000157247, 1.00878, 0.997195, 1.00347, 1.00032
0.849649, 28.4864, 0.404899, 1.62179, 0.4, -0.000157277, 1.00878, 0.997196, 1.00347, 1.00032
0.849699, 28.4862, 0.404898, 1.62179, 0.4, -0.000157307, 1.00878, 0.997197, 1.00347, 1.00032
0.849749, 28.4861, 0.404898, 1.62179, 0.4, -0.000157337, 1.00878, 0.997197, 1.00347, 1.00032
0.849799, 28.486, 0.404897, 1.6218, 0.4, -0.000157367, 1.00878, 0.997198, 1.00347, 1.00032
0.849849, 28.4858, 0.404896, 1.6218, 0.4, -0.000157398, 1.00878, 0.997199, 1.00347, 1.00032
0.849899, 28.4857, 0.404895, 1.6218, 0.4, -0.000157428, 1.00878, 0.9972, 1.00348, 1.00033
0.849949, 28.4855, 0.404895, 1.6218, 0.4, -0.000157458, 1.00878, 0.9972, 1.00348, 1.00033
0.849999, 28.4854, 0.404894, 1.62181, 0.4, -0.000157488, 1.00879, 0.997201, 1.00348, 1.00033
0.850049, 28.4853, 0.404893, 1.62181, 0.4, -0.000157518, 1.00879, 0.997202, 1.00348, 1.00033
0.850099, 28.4851, 0.404892, 1.62181, 0.4, -0.000157549, 1.00879, 0.997203, 1.00348, 1.00033
0.850149, 28.485, 0.404892, 1.62181, 0.4, -0.000157579, 1.00879, 0.997204, 1.00348, 1.00033
0.850199, 28.4848, 0.404891, 1.62182, 0.4, -0.000157609, 1.00879, 0.997204, 1.00348, 1.00033
0.850249, 28.4847, 0.40489, 1.62182, 0.4, -0.000157639, 1.00879, 0.997205, 1.00348, 1.00033
0.850299, 28.4845, 0.404889, 1.62182, 0.4, -0.000157669, 1.00879, 0.997206, 1.00348, 1.00033
0.850349, 28.4844, 0.404888, 1.62182, 0.4, -0.000157699, 1.0088, 0.997207, 1.00348, 1.00033
0.850399, 28.4843, 0.404888, 1.62182, 0.4, -0.00015773, 1.0088, 0.997208, 1.00348, 1.00033
0.850449, 28.4841, 0.404887, 1.62183, 0.4, -0.00015776, 1.0088, 0.997208, 1.00348, 1.00033
0.850499, 28.484, 0.404886, 1.62183, 0.4, -0.00015779, 1.0088, 0.997209, 1.00348, 1.00033
0.850549, 28.4838, 0.404885, 1.62183, 0.4, -0.00015782, 1.0088, 0.99721, 1.00348, 1.00033
0.850599, 28.4837, 0.404884, 1.62184, 0.4, -0.00015785, 1.0088, 0.997211, 1.00348, 1.00033
0.850649, 28.4836, 0.404884, 1.62184, 0.4, -0.00015788, 1.0088, 0.997212, 1.00348, 1.00034
0.850699, 28.4834, 0.404883, 1.62184, 0.4, -0.00015791, 1.0088, 0.997212, 1.00348, 1.00034
0.850749, 28.4833, 0.404882, 1.62184, 0.4, -0.000157941, 1.00881, 0.997213, 1.00348, 1.00034
0.850799, 28.4831, 0.404881, 1.62185, 0.4, -0.000157971, 1.00881, 0.997214, 1.00348, 1.00034
0.850849, 28.483, 0.404881, 1.62185, 0.4, -0.000158001, 1.00881, 0.997215, 1.00349, 1.00034
0.850899, 28.4828, 0.40488, 1.62185, 0.4, -0.000158031, 1.00881, 0.997216, 1.00349, 1.00034
0.850949, 28.4827, 0.404879, 1.62185, 0.4, -0.000158061, 1.00881, 0.997216, 1.00349, 1.00034
0.850999, 28.4826, 0.404878, 1.62185, 0.4, -0.000158091, 1.00881, 0.997217, 1.00349, 1.00034
0.851049, 28.4824, 0.404878, 1.62186, 0.4, -0.000158121, 1.00881, 0.997218, 1.00349, 1.00034
0.851099, 28.4823, 0.404877, 1.62186, 0.4, -0.000158151, 1.00882, 0.997219, 1.00349, 1.00034
0.851149, 28.4821, 0.404876, 1.62186, 0.4, -0.000158181, 1.00882, 0.99722, 1.00349, 1.00034
0.851199, 28.482, 0.404875, 1.62186, 0.4, -0.000158211, 1.00882, 0.99722, 1.00349, 1.00034
0.851249, 28.4819, 0.404874, 1.62187, 0.4, -0.000158241, 1.00882, 0.997221, 1.00349, 1.00034
0.851299, 28.4817, 0.404874, 1.62187, 0.4, -0.000158272, 1.00882, 0.997222, 1.00349, 1.00034
0.851349, 28.4816, 0.404873, 1.62187, 0.4, -0.000158302, 1.00882, 0.997223, 1.00349, 1.00034
0.851399, 28.4814, 0.404872, 1.62187, 0.4, -0.000158332, 1.00882, 0.997223, 1.00349, 1.00035
0.851449, 28.4813, 0.404871, 1.62188, 0.4, -0.000158362, 1.00882, 0.997224, 1.00349, 1.00035
0.851499, 28.4811, 0.404871, 1.62188, 0.4, -0.000158392, 1.00883, 0.997225, 1.00349, 1.00035
0.851549, 28.481, 0.40487, 1.62188, 0.4, -0.000158422, 1.00883, 0.997226, 1.00349, 1.00035
0.851599, 28.4809, 0.404869, 1.62188, 0.4, -0.000158452, 1.00883, 0.997227, 1.00349, 1.00035
0.851649, 28.4807, 0.404868, 1.62189, 0.4, -0.000158482, 1.00883, 0.997227, 1.00349, 1.00035
0.851699, 28.4806, 0.404867, 1.62189, 0.4, -0.000158512, 1.00883, 0.997228, 1.00349, 1.00035
0.851749, 28.4804, 0.404867, 1.62189, 0.4, -0.000158542, 1.00883, 0.997229, 1.00349, 1.00035
0.851799, 28.4803, 0.404866, 1.62189, 0.4, -0.000158572, 1.00883, 0.99723, 1.0035, 1.00035
0.851849, 28.4801, 0.404865, 1.62189, 0.4, -0.000158602, 1.00884, 0.997231, 1.0035, 1.00035
0.851899, 28.48, 0.404864, 1.6219, 0.4, -0.000158632, 1.00884, 0.997231, 1.0035, 1.00035
0.851949, 28.4799, 0.404864, 1.6219, 0.4, -0.000158662, 1.00884, 0.997232, 1.0035, 1.00035
0.851999, 28.4797, 0.404863, 1.6219, 0.4, -0.000158692, 1.00884, 0.997233, 1.0035, 1.00035
0.852049, 28.4796, 0.404862, 1.6219, 0.4, -0.000158722, 1.00884, 0.997234, 1.0035, 1.00035
0.852099, 28.4794, 0.404861, 1.62191, 0.4, -0.000158752, 1.00884, 0.997235, 1.0035, 1.00035
0.852149, 28.4793, 0.40486, 1.62191, 0.4, -0.000158782, 1.00884, 0.997235, 1.0035, 1.00036
0.852199, 28.4791, 0.40486, 1.62191, 0.4, -0.000158812, 1.00884, 0.997236, 1.0035, 1.00036
0.852249, 28.479, 0.404859, 1.62191, 0.4, -0.000158842, 1.00885, 0.997237, 1.0035, 1.00036
0.852299, 28.4789, 0.404858, 1.62192, 0.4, -0.000158872, 1.00885, 0.997238, 1.0035, 1.00036
0.852349, 28.4787, 0.404857, 1.62192, 0.4, -0.000158902, 1.00885, 0.997238, 1.0035, 1.00036
0.852399, 28.4786, 0.404856, 1.62192, 0.4, -0.000158932, 1.00885, 0.997239, 1.0035, 1.00036
0.852449, 28.4784, 0.404856, 1.62192, 0.4, -0.000158962, 1.00885, 0.99724, 1.0035, 1.00036
0.852499, 28.4783, 0.404855, 1.62192, 0.4, -0.000158992, 1.00885, 0.997241, 1.0035, 1.00036
0.852549, 28.4781, 0.404854, 1.62193, 0.4, -0.000159022, 1.00885, 0.997242, 1.0035, 1.00036
0.852599, 28.478, 0.404853, 1.62193, 0.4, -0.000159052, 1.00885, 0.997242, 1.0035, 1.00036
0.852649, 28.4778, 0.404853, 1.62193, 0.4, -0.000159082, 1.00886, 0.997243, 1.0035, 1.00036
0.852699, 28.4777, 0.404852, 1.62193, 0.4, -0.000159111, 1.00886, 0.997244, 1.0035, 1.00036
0.852749, 28.4776, 0.404851, 1.62194, 0.4, -0.000159141, 1.00886, 0.997245, 1.00351, 1.00036
0.852799, 28.4774, 0.40485, 1.62194, 0.4, -0.000159171, 1.00886, 0.997246, 1.00351, 1.00036
0.852849, 28.4773, 0.404849, 1.62194, 0.4, -0.000159201, 1.00886, 0.997246, 1.00351, 1.00036
0.852899, 28.4771, 0.404849, 1.62194, 0.4, -0.000159231, 1.00886, 0.997247, 1.00351, 1.00037
0.852949, 28.477, 0.404848, 1.62194, 0.4, -0.000159261, 1.00886, 0.997248, 1.00351, 1.00037
0.852999, 28.4768, 0.404847, 1.62195, 0.4, -0.000159291, 1.00887, 0.997249, 1.00351, 1.00037
0.853049, 28.4767, 0.404846, 1.62195, 0.4, -0.000159321, 1.00887, 0.997249, 1.00351, 1.00037
0.853099, 28.4766, 0.404845, 1.62195, 0.4, -0.000159351, 1.00887, 0.99725, 1.00351, 1.00037
0.853149, 28.4764, 0.404845, 1.62195, 0.4, -0.000159381, 1.00887, 0.997251, 1.00351, 1.00037
0.853199, 28.4763, 0.404844, 1.62196, 0.4, -0.00015941, 1.00887, 0.997252, 1.00351, 1.00037
0.853249, 28.4761, 0.404843, 1.62196, 0.4, -0.00015944, 1.00887, 0.997253, 1.00351, 1.00037
0.853299, 28.476, 0.404842, 1.62196, 0.4, -0.00015947, 1.00887, 0.997253, 1.00351, 1.00037
0.853349, 28.4758, 0.404841, 1.62196, 0.4, -0.0001595, 1.00887, 0.997254, 1.00351, 1.00037
0.853399, 28.4757, 0.404841, 1.62196, 0.4, -0.00015953, 1.00888, 0.997255, 1.00351, 1.00037
0.853449, 28.4756, 0.40484, 1.62197, 0.4, -0.00015956, 1.00888, 0.997256, 1.00351, 1.00037
0.853499, 28.4754, 0.404839, 1.62197, 0.4, -0.00015959, 1.00888, 0.997257, 1.00351, 1.00037
0.853549, 28.4753, 0.404838, 1.62197, 0.4, -0.000159619, 1.00888, 0.997257, 1.00351, 1.00037
0.853599, 28.4751, 0.404837, 1.62197, 0.4, -0.000159649, 1.00888, 0.997258, 1.00351, 1.00037
0.853649, 28.475, 0.404837, 1.62198, 0.4, -0.000159679, 1.00888, 0.997259, 1.00351, 1.00037
0.853699, 28.4748, 0.404836, 1.62198, 0.4, -0.000159709, 1.00888, 0.99726, 1.00352, 1.00038
0.853749, 28.4747, 0.404835, 1.62198, 0.4, -0.000159739, 1.00889, 0.997261, 1.00352, 1.00038
0.853799, 28.4745, 0.404834, 1.62198, 0.4, -0.000159769, 1.00889, 0.997261, 1.00352, 1.00038
0.853849, 28.4744, 0.404833, 1.62198, 0.4, -0.000159798, 1.00889, 0.997262, 1.00352, 1.00038
0.853899, 28.4743, 0.404833, 1.62199, 0.4, -0.000159828, 1.00889, 0.997263, 1.00352, 1.00038
0.853949, 28.4741, 0.404832, 1.62199, 0.4, -0.000159858, 1.00889, 0.997264, 1.00352, 1.00038
0.853999, 28.474, 0.404831, 1.62199, 0.4, -0.000159888, 1.00889, 0.997265, 1.00352, 1.00038
0.85405, 28.4738, 0.40483, 1.62199, 0.4, -0.000159918, 1.00889, 0.997265, 1.00352, 1.00038
0.8541, 28.4737, 0.40483, 1.62199, 0.4, -0.000159947, 1.00889, 0.997266, 1.00352, 1.00038
0.85415, 28.4735, 0.404829, 1.622, 0.4, -0.000159977, 1.0089, 0.997267, 1.00352, 1.00038
0.8542, 28.4734, 0.404828, 1.622, 0.4, -0.000160007, 1.0089, 0.997268, 1.00352, 1.00038
0.85425, 28.4733, 0.404827, 1.622, 0.4, -0.000160037, 1.0089, 0.997268, 1.00352, 1.00038
0.8543, 28.4731, 0.404826, 1.622, 0.4, -0.000160066, 1.0089, 0.997269, 1.00352, 1.00038
0.85435, 28.473, 0.404826, 1.622, 0.4, -0.000160096, 1.0089, 0.99727, 1.00352, 1.00038
0.8544, 28.4728, 0.404825, 1.62201, 0.4, -0.000160126, 1.0089, 0.997271, 1.00352, 1.00038
0.85445, 28.4727, 0.404824, 1.62201, 0.4, -0.000160156, 1.0089, 0.997272, 1.00352, 1.00039
0.8545, 28.4725, 0.404823, 1.62201, 0.4, -0.000160185, 1.0089, 0.997272, 1.00352, 1.00039
0.85455, 28.4724, 0.404822, 1.62201, 0.4, -0.000160215, 1.00891, 0.997273, 1.00352, 1.00039
0.8546, 28.4723, 0.404822, 1.62202, 0.4, -0.000160245, 1.00891, 0.997274, 1.00352, 1.00039
0.85465, 28.4721, 0.404821, 1.62202, 0.4, -0.000160275, 1.00891, 0.997275, 1.00353, 1.00039
0.8547, 28.472, 0.40482, 1.62202, 0.4, -0.000160304, 1.00891, 0.997276, 1.00353, 1.00039
0.85475, 28.4718, 0.404819, 1.62202, 0.4, -0.000160334, 1.00891, 0.997276, 1.00353, 1.00039
0.8548, 28.4717, 0.404818, 1.62202, 0.4, -0.000160364, 1.00891, 0.997277, 1.00353, 1.00039
0.85485, 28.4715, 0.404818, 1.62203, 0.4, -0.000160394, 1.00891, 0.997278, 1.00353, 1.00039
0.8549, 28.4714, 0.404817, 1.62203, 0.4, -0.000160423, 1.00892, 0.997279, 1.00353, 1.00039
0.85495, 28.4712, 0.404816, 1.62203, 0.4, -0.000160453, 1.00892, 0.997279, 1.00353, 1.00039
0.855, 28.4711, 0.404815, 1.62203, 0.4, -0.000160483, 1.00892, 0.99728, 1.00353, 1.00039
0.85505, 28.471, 0.404814, 1.62203, 0.4, -0.000160512, 1.00892, 0.997281, 1.00353, 1.00039
0.8551, 28.4708, 0.404814, 1.62204, 0.4, -0.000160542, 1.00892, 0.997282, 1.00353, 1.00039
0.85515, 28.4707, 0.404813, 1.62204, 0.4, -0.000160572, 1.00892, 0.997283, 1.00353, 1.00039
0.8552, 28.4705, 0.404812, 1.62204, 0.4, -0.000160601, 1.00892, 0.997283, 1.00353, 1.0004
0.85525, 28.4704, 0.404811, 1.62204, 0.4, -0.000160631, 1.00892, 0.997284, 1.00353, 1.0004
0.8553, 28.4702, 0.40481, 1.62204, 0.4, -0.000160661, 1.00893, 0.997285, 1.00353, 1.0004
0.85535, 28.4701, 0.404809, 1.62205, 0.4, -0.00016069, 1.00893, 0.997286, 1.00353, 1.0004
0.8554, 28.4699, 0.404809, 1.62205, 0.4, -0.00016072, 1.00893, 0.997287, 1.00353, 1.0004
0.85545, 28.4698, 0.404808, 1.62205, 0.4, -0.00016075, 1.00893, 0.997287, 1.00353, 1.0004
0.8555, 28.4696, 0.404807, 1.62205, 0.4, -0.000160779, 1.00893, 0.997288, 1.00353, 1.0004
0.85555, 28.4695, 0.404806, 1.62205, 0.4, -0.000160809, 1.00893, 0.997289, 1.00353, 1.0004
0.8556, 28.4694, 0.404805, 1.62206, 0.4, -0.000160839, 1.00893, 0.99729, 1.00354, 1.0004
0.85565, 28.4692, 0.404804, 1.62206, 0.4, -0.000160868, 1.00893, 0.997291, 1.00354, 1.0004
0.8557, 28.4691, 0.404804, 1.62206, 0.4, -0.000160898, 1.00894, 0.997291, 1.00354, 1.0004
0.85575, 28.4689, 0.404803, 1.62206, 0.4, -0.000160927, 1.00894, 0.997292, 1.00354, 1.0004
0.8558, 28.4688, 0.404802, 1.62206, 0.4, -0.000160957, 1.00894, 0.997293, 1.00354, 1.0004
0.85585, 28.4686, 0.404801, 1.62207, 0.4, -0.000160987, 1.00894, 0.997294, 1.00354, 1.0004
0.8559, 28.4685, 0.4048, 1.62207, 0.4, -0.000161016, 1.00894, 0.997294, 1.00354, 1.0004
0.85595, 28.4683, 0.404799, 1.62207, 0.4, -0.000161046, 1.00894, 0.997295, 1.00354, 1.00041
0.856, 28.4682, 0.404799, 1.62207, 0.4, -0.000161075, 1.00894, 0.997296, 1.00354, 1.00041
0.85605, 28.468, 0.404798, 1.62207, 0.4, -0.000161105, 1.00895, 0.997297, 1.00354, 1.00041
0.8561, 28.4679, 0.404797, 1.62208, 0.4, -0.000161135, 1.00895, 0.997298, 1.00354, 1.00041
0.85615, 28.4678, 0.404796, 1.62208, 0.4, -0.000161164, 1.00895, 0.997299, 1.00354, 1.00041
0.8562, 28.4676, 0.404795, 1.62208, 0.4, -0.000161194, 1.00895, 0.997299, 1.00354, 1.00041
0.85625, 28.4675, 0.404794, 1.62208, 0.4, -0.000161223, 1.00895, 0.9973, 1.00354, 1.00041
0.8563, 28.4673, 0.404794, 1.62208, 0.4, -0.000161253, 1.00895, 0.997301, 1.00354, 1.00041
0.85635, 28.4672, 0.404793, 1.62209, 0.4, -0.000161282, 1.00895, 0.997302, 1.00354, 1.00041
0.8564, 28.467, 0.404792, 1.62209, 0.4, -0.000161312, 1.00895, 0.997302, 1.00354, 1.00041
0.85645, 28.4669, 0.404791, 1.62209, 0.4, -0.000161342, 1.00896, 0.997303, 1.00354, 1.00041
0.8565, 28.4667, 0.40479, 1.62209, 0.4, -0.000161371, 1.00896, 0.997304, 1.00354, 1.00041
0.85655, 28.4666, 0.404789, 1.62209, 0.4, -0.000161401, 1.00896, 0.997305, 1.00354, 1.00041
0.8566, 28.4664, 0.404789, 1.6221, 0.4, -0.00016143, 1.00896, 0.997306, 1.00355, 1.00041
0.85665, 28.4663, 0.404788, 1.6221, 0.4, -0.00016146, 1.00896, 0.997306, 1.00355, 1.00041
0.8567, 28.4662, 0.404787, 1.6221, 0.4, -0.000161489, 1.00896, 0.997307, 1.00355, 1.00041
0.85675, 28.466, 0.404786, 1.6221, 0.4, -0.000161519, 1.00896, 0.997308, 1.00355, 1.00042
0.8568, 28.4659, 0.404785, 1.6221, 0.4, -0.000161548, 1.00897, 0.997309, 1.00355, 1.00042
0.85685, 28.4657, 0.404784, 1.62211, 0.4, -0.000161578, 1.00897, 0.99731, 1.00355, 1.00042
0.8569, 28.4656, 0.404783, 1.62211, 0.4, -0.000161607, 1.00897, 0.99731, 1.00355, 1.00042
0.85695, 28.4654, 0.404783, 1.62211, 0.4, -0.000161637, 1.00897, 0.997311, 1.00355, 1.00042
0.857, 28.4653, 0.404782, 1.62211, 0.4, -0.000161666, 1.00897, 0.997312, 1.00355, 1.00042
0.85705, 28.4651, 0.404781, 1.62211, 0.4, -0.000161696, 1.00897, 0.997313, 1.00355, 1.00042
0.8571, 28.465, 0.40478, 1.62212, 0.4, -0.000161725, 1.00897, 0.997314, 1.00355, 1.00042
0.85715, 28.4649, 0.404779, 1.62212, 0.4, -0.000161755, 1.00897, 0.997314, 1.00355, 1.00042
0.8572, 28.4647, 0.404779, 1.62212, 0.4, -0.000161784, 1.00898, 0.997315, 1.00355, 1.00042
0.85725, 28.4646, 0.404778, 1.62212, 0.4, -0.000161814, 1.00898, 0.997316, 1.00355, 1.00042
0.8573, 28.4644, 0.404777, 1.62212, 0.4, -0.000161843, 1.00898, 0.997317, 1.00355, 1.00042
0.85735, 28.4643, 0.404776, 1.62212, 0.4, -0.000161872, 1.00898, 0.997317, 1.00355, 1.00042
0.8574, 28.4641, 0.404775, 1.62213, 0.4, -0.000161902, 1.00898, 0.997318, 1.00355, 1.00042
0.85745, 28.464, 0.404774, 1.62213, 0.4, -0.000161931, 1.00898, 0.997319, 1.00355, 1.00042
0.8575, 28.4638, 0.404774, 1.62213, 0.4, -0.000161961, 1.00898, 0.99732, 1.00355, 1.00043
0.85755, 28.4637, 0.404773, 1.62213, 0.4, -0.00016199, 1.00899, 0.997321, 1.00356, 1.00043
0.8576, 28.4635, 0.404772, 1.62213, 0.4, -0.00016202, 1.00899, 0.997321, 1.00356, 1.00043
0.85765, 28.4634, 0.404771, 1.62214, 0.4, -0.000162049, 1.00899, 0.997322, 1.00356, 1.00043
0.8577, 28.4633, 0.40477, 1.62214, 0.4, -0.000162078, 1.00899, 0.997323, 1.00356, 1.00043
0.85775, 28.4631, 0.404769, 1.62214, 0.4, -0.000162108, 1.00899, 0.997324, 1.00356, 1.00043
0.8578, 28.463, 0.404768, 1.62214, 0.4, -0.000162137, 1.00899, 0.997325, 1.00356, 1.00043
0.85785, 28.4628, 0.404768, 1.62214, 0.4, -0.000162167, 1.00899, 0.997325, 1.00356, 1.00043
0.8579, 28.4627, 0.404767, 1.62214, 0.4, -0.000162196, 1.00899, 0.997326, 1.00356, 1.00043
0.85795, 28.4625, 0.404766, 1.62215, 0.4, -0.000162225, 1.009, 0.997327, 1.00356, 1.00043
0.858, 28.4624, 0.404765, 1.62215, 0.4, -0.000162255, 1.009, 0.997328, 1.00356, 1.00043
0.85805, 28.4622, 0.404764, 1.62215, 0.4, -0.000162284, 1.009, 0.997329, 1.00356, 1.00043
0.8581, 28.4621, 0.404763, 1.62215, 0.4, -0.000162314, 1.009, 0.997329, 1.00356, 1.00043
0.85815, 28.4619, 0.404763, 1.62215, 0.4, -0.000162343, 1.009, 0.99733, 1.00356, 1.00043
0.8582, 28.4618, 0.404762, 1.62216, 0.4, -0.000162372, 1.009, 0.997331, 1.00356, 1.00043
0.85825, 28.4617, 0.404761, 1.62216, 0.4, -0.000162402, 1.009, 0.997332, 1.00356, 1.00044
0.8583, 28.4615, 0.40476, 1.62216, 0.4, -0.000162431, 1.009, 0.997332, 1.00356, 1.00044
0.85835, 28.4614, 0.404759, 1.62216, 0.4, -0.00016246, 1.00901, 0.997333, 1.00356, 1.00044
0.8584, 28.4612, 0.404758, 1.62216, 0.4, -0.00016249, 1.00901, 0.997334, 1.00356, 1.00044
0.85845, 28.4611, 0.404757, 1.62217, 0.4, -0.000162519, 1.00901, 0.997335, 1.00356, 1.00044
0.8585, 28.4609, 0.404757, 1.62217, 0.4, -0.000162548, 1.00901, 0.997336, 1.00357, 1.00044
0.85855, 28.4608, 0.404756, 1.62217, 0.4, -0.000162578, 1.00901, 0.997336, 1.00357, 1.00044
0.8586, 28.4606, 0.404755, 1.62217, 0.4, -0.000162607, 1.00901, 0.997337, 1.00357, 1.00044
0.85865, 28.4605, 0.404754, 1.62217, 0.4, -0.000162636, 1.00901, 0.997338, 1.00357, 1.00044
0.8587, 28.4603, 0.404753, 1.62217, 0.4, -0.000162666, 1.00902, 0.997339, 1.00357, 1.00044
0.85875, 28.4602, 0.404752, 1.62218, 0.4, -0.000162695, 1.00902, 0.99734, 1.00357, 1.00044
0.8588, 28.46, 0.404752, 1.62218, 0.4, -0.000162724, 1.00902, 0.99734, 1.00357, 1.00044
0.85885, 28.4599, 0.404751, 1.62218, 0.4, -0.000162753, 1.00902, 0.997341, 1.00357, 1.00044
0.8589, 28.4597, 0.40475, 1.62218, 0.4, -0.000162783, 1.00902, 0.997342, 1.00357, 1.00044
0.85895, 28.4596, 0.404749, 1.62218, 0.4, -0.000162812, 1.00902, 0.997343, 1.00357, 1.00044
0.859, 28.4594, 0.404748, 1.62218, 0.4, -0.000162841, 1.00902, 0.997343, 1.00357, 1.00045
0.85905, 28.4593, 0.404747, 1.62219, 0.4, -0.000162871, 1.00902, 0.997344, 1.00357, 1.00045
0.8591, 28.4592, 0.404747, 1.62219, 0.4, -0.0001629, 1.00903, 0.997345, 1.00357, 1.00045
0.85915, 28.459, 0.404746, 1.62219, 0.4, -0.000162929, 1.00903, 0.997346, 1.00357, 1.00045
0.8592, 28.4589, 0.404745, 1.62219, 0.4, -0.000162958, 1.00903, 0.997347, 1.00357, 1.00045
0.85925, 28.4587, 0.404744, 1.62219, 0.4, -0.000162988, 1.00903, 0.997347, 1.00357, 1.00045
0.8593, 28.4586, 0.404743, 1.6222, 0.4, -0.000163017, 1.00903, 0.997348, 1.00357, 1.00045
0.85935, 28.4584, 0.404742, 1.6222, 0.4, -0.000163046, 1.00903, 0.997349, 1.00357, 1.00045
0.8594, 28.4583, 0.404741, 1.6222, 0.4, -0.000163075, 1.00903, 0.99735, 1.00357, 1.00045
0.85945, 28.4581, 0.404741, 1.6222, 0.4, -0.000163104, 1.00903, 0.997351, 1.00358, 1.00045
0.8595, 28.458, 0.40474, 1.6222, 0.4, -0.000163134, 1.00904, 0.997351, 1.00358, 1.00045
0.85955, 28.4578, 0.404739, 1.6222, 0.4, -0.000163163, 1.00904, 0.997352, 1.00358, 1.00045
0.8596, 28.4577, 0.404738, 1.62221, 0.4, -0.000163192, 1.00904, 0.997353, 1.00358, 1.00045
0.85965, 28.4575, 0.404737, 1.62221, 0.4, -0.000163221, 1.00904, 0.997354, 1.00358, 1.00045
0.8597, 28.4574, 0.404736, 1.62221, 0.4, -0.00016325, 1.00904, 0.997354, 1.00358, 1.00045
0.85975, 28.4572, 0.404735, 1.62221, 0.4, -0.00016328, 1.00904, 0.997355, 1.00358, 1.00045
0.8598, 28.4571, 0.404735, 1.62221, 0.4, -0.000163309, 1.00904, 0.997356, 1.00358, 1.00046
0.85985, 28.457, 0.404734, 1.62221, 0.4, -0.000163338, 1.00905, 0.997357, 1.00358, 1.00046
0.8599, 28.4568, 0.404733, 1.62222, 0.4, -0.000163367, 1.00905, 0.997358, 1.00358, 1.00046
0.85995, 28.4567, 0.404732, 1.62222, 0.4, -0.000163396, 1.00905, 0.997358, 1.00358, 1.00046
0.86, 28.4565, 0.404731, 1.62222, 0.4, -0.000163426, 1.00905, 0.997359, 1.00358, 1.00046
0.86005, 28.4564, 0.404731, 1.62222, 0.4, -0.000163455, 1.00905, 0.99736, 1.00358, 1.00046
0.860101, 28.4562, 0.40473, 1.62222, 0.4, -0.000163484, 1.00905, 0.997361, 1.00358, 1.00046
0.860151, 28.4561, 0.404729, 1.62223, 0.4, -0.000163513, 1.00905, 0.997362, 1.00358, 1.00046
0.860201, 28.4559, 0.404728, 1.62223, 0.4, -0.000163542, 1.00905, 0.997362, 1.00358, 1.00046
0.860251, 28.4558, 0.404727, 1.62223, 0.4, -0.000163571, 1.00906, 0.997363, 1.00358, 1.00046
0.860301, 28.4556, 0.404726, 1.62223, 0.4, -0.0001636, 1.00906, 0.997364, 1.00358, 1.00046
0.860351, 28.4555, 0.404725, 1.62223, 0.4, -0.00016363, 1.00906, 0.997365, 1.00358, 1.00046
0.860401, 28.4553, 0.404725, 1.62223, 0.4, -0.000163659, 1.00906, 0.997365, 1.00359, 1.00046
0.860451, 28.4552, 0.404724, 1.62224, 0.4, -0.000163688, 1.00906, 0.997366, 1.00359, 1.00046
0.860501, 28.455, 0.404723, 1.62224, 0.4, -0.000163717, 1.00906, 0.997367, 1.00359, 1.00046
0.860551, 28.4549, 0.404722, 1.62224, 0.4, -0.000163746, 1.00906, 0.997368, 1.00359, 1.00047
0.860601, 28.4547, 0.404721, 1.62224, 0.4, -0.000163775, 1.00906, 0.997369, 1.00359, 1.00047
0.860651, 28.4546, 0.40472, 1.62224, 0.4, -0.000163804, 1.00907, 0.997369, 1.00359, 1.00047
0.860701, 28.4545, 0.40472, 1.62224, 0.4, -0.000163833, 1.00907, 0.99737, 1.00359, 1.00047
0.860751, 28.4543, 0.404719, 1.62225, 0.4, -0.000163862, 1.00907, 0.997371, 1.00359, 1.00047
0.860801, 28.4542, 0.404718, 1.62225, 0.4, -0.000163891, 1.00907, 0.997372, 1.00359, 1.00047
0.860851, 28.454, 0.404717, 1.62225, 0.4, -0.000163921, 1.00907, 0.997373, 1.00359, 1.00047
0.860901, 28.4539, 0.404716, 1.62225, 0.4, -0.00016395, 1.00907, 0.997373, 1.00359, 1.00047
0.860951, 28.4537, 0.404715, 1.62225, 0.4, -0.000163979, 1.00907, 0.997374, 1.00359, 1.00047
0.861001, 28.4536, 0.404715, 1.62225, 0.4, -0.000164008, 1.00908, 0.997375, 1.00359, 1.00047
0.861051, 28.4534, 0.404714, 1.62226, 0.4, -0.000164037, 1.00908, 0.997376, 1.00359, 1.00047
0.861101, 28.4533, 0.404713, 1.62226, 0.4, -0.000164066, 1.00908, 0.997377, 1.00359, 1.00047
0.861151, 28.4531, 0.404712, 1.62226, 0.4, -0.000164095, 1.00908, 0.997377, 1.00359, 1.00047
0.861201, 28.453, 0.404711, 1.62226, 0.4, -0.000164124, 1.00908, 0.997378, 1.00359, 1.00047
0.861251, 28.4528, 0.40471, 1.62226, 0.4, -0.000164153, 1.00908, 0.997379, 1.00359, 1.00047
0.861301, 28.4527, 0.404709, 1.62226, 0.4, -0.000164182, 1.00908, 0.99738, 1.00359, 1.00048
0.861351, 28.4525, 0.404708, 1.62227, 0.4, -0.000164211, 1.00908, 0.99738, 1.0036, 1.00048
0.861401, 28.4524, 0.404707, 1.62227, 0.4, -0.00016424, 1.00909, 0.997381, 1.0036, 1.00048
0.861451, 28.4522, 0.404707, 1.62227, 0.4, -0.000164269, 1.00909, 0.997382, 1.0036, 1.00048
0.861501, 28.4521, 0.404706, 1.62227, 0.4, -0.000164298, 1.00909, 0.997383, 1.0036, 1.00048
0.861551, 28.4519, 0.404705, 1.62227, 0.4, -0.000164327, 1.00909, 0.997384, 1.0036, 1.00048
0.861601, 28.4518, 0.404704, 1.62227, 0.4, -0.000164356, 1.00909, 0.997384, 1.0036, 1.00048
0.861651, 28.4516, 0.404703, 1.62228, 0.4, -0.000164385, 1.00909, 0.997385, 1.0036, 1.00048
0.861701, 28.4515, 0.404702, 1.62228, 0.4, -0.000164414, 1.00909, 0.997386, 1.0036, 1.00048
0.861751, 28.4514, 0.404701, 1.62228, 0.4, -0.000164443, 1.00909, 0.997387, 1.0036, 1.00048
0.861801, 28.4512, 0.404701, 1.62228, 0.4, -0.000164472, 1.0091, 0.997388, 1.0036, 1.00048
0.861851, 28.4511, 0.4047, 1.62228, 0.4, -0.000164501, 1.0091, 0.997388, 1.0036, 1.00048
0.861901, 28.4509, 0.404699, 1.62228, 0.4, -0.00016453, 1.0091, 0.997389, 1.0036, 1.00048
0.861951, 28.4508, 0.404698, 1.62229, 0.4, -0.000164559, 1.0091, 0.99739, 1.0036, 1.00048
0.862001, 28.4506, 0.404697, 1.62229, 0.4, -0.000164588, 1.0091, 0.997391, 1.0036, 1.00048
0.862051, 28.4505, 0.404696, 1.62229, 0.4, -0.000164617, 1.0091, 0.997391, 1.0036, 1.00049
0.862101, 28.4503, 0.404695, 1.62229, 0.4, -0.000164646, 1.0091, 0.997392, 1.0036, 1.00049
0.862151, 28.4502, 0.404694, 1.62229, 0.4, -0.000164675, 1.00911, 0.997393, 1.0036, 1.00049
0.862201, 28.45, 0.404693, 1.62229, 0.4, -0.000164703, 1.00911, 0.997394, 1.0036, 1.00049
0.862251, 28.4499, 0.404692, 1.6223, 0.4, -0.000164732, 1.00911, 0.997395, 1.0036, 1.00049
0.862301, 28.4497, 0.404691, 1.6223, 0.4, -0.000164761, 1.00911, 0.997395, 1.00361, 1.00049
0.862351, 28.4496, 0.404691, 1.6223, 0.4, -0.00016479, 1.00911, 0.997396, 1.00361, 1.00049
0.862401, 28.4494, 0.40469, 1.6223, 0.4, -0.000164819, 1.00911, 0.997397, 1.00361, 1.00049
0.862451, 28.4493, 0.404689, 1.6223, 0.4, -0.000164848, 1.00911, 0.997398, 1.00361, 1.00049
0.862501, 28.4491, 0.404688, 1.6223, 0.4, -0.000164877, 1.00911, 0.997398, 1.00361, 1.00049
0.862551, 28.449, 0.404687, 1.62231, 0.4, -0.000164906, 1.00912, 0.997399, 1.00361, 1.00049
0.862601, 28.4488, 0.404686, 1.62231, 0.4, -0.000164935, 1.00912, 0.9974, 1.00361, 1.00049
0.862651, 28.4487, 0.404685, 1.62231, 0.4, -0.000164964, 1.00912, 0.997401, 1.00361, 1.00049
0.862701, 28.4485, 0.404684, 1.62231, 0.4, -0.000164992, 1.00912, 0.997402, 1.00361, 1.00049
0.862751, 28.4484, 0.404684, 1.62231, 0.4, -0.000165021, 1.00912, 0.997402, 1.00361, 1.00049
0.862801, 28.4482, 0.404683, 1.62231, 0.4, -0.00016505, 1.00912, 0.997403, 1.00361, 1.00049
0.862851, 28.4481, 0.404682, 1.62231, 0.4, -0.000165079, 1.00912, 0.997404, 1.00361, 1.0005
0.862901, 28.4479, 0.404681, 1.62232, 0.4, -0.000165108, 1.00913, 0.997405, 1.00361, 1.0005
0.862951, 28.4478, 0.40468, 1.62232, 0.4, -0.000165137, 1.00913, 0.997406, 1.00361, 1.0005
0.863001, 28.4476, 0.404679, 1.62232, 0.4, -0.000165165, 1.00913, 0.997406, 1.00361, 1.0005
0.863051, 28.4475, 0.404678, 1.62232, 0.4, -0.000165194, 1.00913, 0.997407, 1.00361, 1.0005
0.863101, 28.4473, 0.404677, 1.62232, 0.4, -0.000165223, 1.00913, 0.997408, 1.00361, 1.0005
0.863151, 28.4472, 0.404676, 1.62232, 0.4, -0.000165252, 1.00913, 0.997409, 1.00361, 1.0005
0.863201, 28.447, 0.404676, 1.62233, 0.4, -0.000165281, 1.00913, 0.99741, 1.00361, 1.0005
0.863251, 28.4469, 0.404675, 1.62233, 0.4, -0.00016531, 1.00913, 0.99741, 1.00362, 1.0005
0.863301, 28.4467, 0.404674, 1.62233, 0.4, -0.000165338, 1.00914, 0.997411, 1.00362, 1.0005
0.863351, 28.4466, 0.404673, 1.62233, 0.4, -0.000165367, 1.00914, 0.997412, 1.00362, 1.0005
0.863401, 28.4464, 0.404672, 1.62233, 0.4, -0.000165396, 1.00914, 0.997413, 1.00362, 1.0005
0.863451, 28.4463, 0.404671, 1.62233, 0.4, -0.000165425, 1.00914, 0.997414, 1.00362, 1.0005
0.863501, 28.4462, 0.40467, 1.62234, 0.4, -0.000165453, 1.00914, 0.997414, 1.00362, 1.0005
0.863551, 28.446, 0.404669, 1.62234, 0.4, -0.000165482, 1.00914, 0.997415, 1.00362, 1.0005
0.863601, 28.4459, 0.404668, 1.62234, 0.4, -0.000165511, 1.00914, 0.997416, 1.00362, 1.00051
0.863651, 28.4457, 0.404668, 1.62234, 0.4, -0.00016554, 1.00914, 0.997417, 1.00362, 1.00051
0.863701, 28.4456, 0.404667, 1.62234, 0.4, -0.000165569, 1.00915, 0.997417, 1.00362, 1.00051
0.863751, 28.4454, 0.404666, 1.62234, 0.4, -0.000165597, 1.00915, 0.997418, 1.00362, 1.00051
0.863801, 28.4453, 0.404665, 1.62234, 0.4, -0.000165626, 1.00915, 0.997419, 1.00362, 1.00051
0.863851, 28.4451, 0.404664, 1.62235, 0.4, -0.000165655, 1.00915, 0.99742, 1.00362, 1.00051
0.863901, 28.445, 0.404663, 1.62235, 0.4, -0.000165683, 1.00915, 0.997421, 1.00362, 1.00051
0.863951, 28.4448, 0.404662, 1.62235, 0.4, -0.000165712, 1.00915, 0.997421, 1.00362, 1.00051
0.864001, 28.4447, 0.404661, 1.62235, 0.4, -0.000165741, 1.00915, 0.997422, 1.00362, 1.00051
0.864051, 28.4445, 0.40466, 1.62235, 0.4, -0.00016577, 1.00916, 0.997423, 1.00362, 1.00051
0.864101, 28.4444, 0.40466, 1.62235, 0.4, -0.000165798, 1.00916, 0.997424, 1.00362, 1.00051
0.864151, 28.4442, 0.404659, 1.62236, 0.4, -0.000165827, 1.00916, 0.997424, 1.00362, 1.00051
0.864201, 28.4441, 0.404658, 1.62236, 0.4, -0.000165856, 1.00916, 0.997425, 1.00363, 1.00051
0.864251, 28.4439, 0.404657, 1.62236, 0.4, -0.000165884, 1.00916, 0.997426, 1.00363, 1.00051
0.864301, 28.4438, 0.404656, 1.62236, 0.4, -0.000165913, 1.00916, 0.997427, 1.00363, 1.00051
0.864351, 28.4436, 0.404655, 1.62236, 0.4, -0.000165942, 1.00916, 0.997428, 1.00363, 1.00052
0.864401, 28.4435, 0.404654, 1.62236, 0.4, -0.000165971, 1.00916, 0.997428, 1.00363, 1.00052
0.864451, 28.4433, 0.404653, 1.62236, 0.4, -0.000165999, 1.00917, 0.997429, 1.00363, 1.00052
0.864501, 28.4432, 0.404652, 1.62237, 0.4, -0.000166028, 1.00917, 0.99743, 1.00363, 1.00052
0.864551, 28.443, 0.404652, 1.62237, 0.4, -0.000166057, 1.00917, 0.997431, 1.00363, 1.00052
0.864601, 28.4429, 0.404651, 1.62237, 0.4, -0.000166085, 1.00917, 0.997432, 1.00363, 1.00052
0.864651, 28.4427, 0.40465, 1.62237, 0.4, -0.000166114, 1.00917, 0.997432, 1.00363, 1.00052
0.864701, 28.4426, 0.404649, 1.62237, 0.4, -0.000166142, 1.00917, 0.997433, 1.00363, 1.00052
0.864751, 28.4424, 0.404648, 1.62237, 0.4, -0.000166171, 1.00917, 0.997434, 1.00363, 1.00052
0.864801, 28.4423, 0.404647, 1.62238, 0.4, -0.0001662, 1.00917, 0.997435, 1.00363, 1.00052
0.864851, 28.4421, 0.404646, 1.62238, 0.4, -0.000166228, 1.00918, 0.997436, 1.00363, 1.00052
0.864901, 28.442, 0.404645, 1.62238, 0.4, -0.000166257, 1.00918, 0.997436, 1.00363, 1.00052
0.864951, 28.4418, 0.404644, 1.62238, 0.4, -0.000166286, 1.00918, 0.997437, 1.00363, 1.00052
0.865001, 28.4417, 0.404643, 1.62238, 0.4, -0.000166314, 1.00918, 0.997438, 1.00363, 1.00052
0.865051, 28.4415, 0.404642, 1.62238, 0.4, -0.000166343, 1.00918, 0.997439, 1.00363, 1.00052
0.865101, 28.4414, 0.404641, 1.62238, 0.4, -0.000166371, 1.00918, 0.997439, 1.00363, 1.00052
0.865151, 28.4412, 0.40464, 1.62239, 0.4, -0.0001664, 1.00918, 0.99744, 1.00363, 1.00053
0.865201, 28.4411, 0.40464, 1.62239, 0.4, -0.000166429, 1.00919, 0.997441, 1.00364, 1.00053
0.865251, 28.4409, 0.404639, 1.62239, 0.4, -0.000166457, 1.00919, 0.997442, 1.00364, 1.00053
0.865301, 28.4408, 0.404638, 1.62239, 0.4, -0.000166486, 1.00919, 0.997443, 1.00364, 1.00053
0.865351, 28.4406, 0.404637, 1.62239, 0.4, -0.000166514, 1.00919, 0.997443, 1.00364, 1.00053
0.865401, 28.4405, 0.404636, 1.62239, 0.4, -0.000166543, 1.00919, 0.997444, 1.00364, 1.00053
0.865451, 28.4403, 0.404635, 1.6224, 0.4, -0.000166571, 1.00919, 0.997445, 1.00364, 1.00053
0.865501, 28.4402, 0.404634, 1.6224, 0.4, -0.0001666, 1.00919, 0.997446, 1.00364, 1.00053
0.865551, 28.44, 0.404633, 1.6224, 0.4, -0.000166628, 1.00919, 0.997447, 1.00364, 1.00053
0.865601, 28.4399, 0.404632, 1.6224, 0.4, -0.000166657, 1.0092, 0.997447, 1.00364, 1.00053
0.865651, 28.4397, 0.404631, 1.6224, 0.4, -0.000166686, 1.0092, 0.997448, 1.00364, 1.00053
0.865701, 28.4396, 0.404631, 1.6224, 0.4, -0.000166714, 1.0092, 0.997449, 1.00364, 1.00053
0.865751, 28.4394, 0.40463, 1.6224, 0.4, -0.000166743, 1.0092, 0.99745, 1.00364, 1.00053
0.865801, 28.4393, 0.404629, 1.62241, 0.4, -0.000166771, 1.0092, 0.99745, 1.00364, 1.00053
0.865851, 28.4391, 0.404628, 1.62241, 0.4, -0.0001668, 1.0092, 0.997451, 1.00364, 1.00053
0.865901, 28.439, 0.404627, 1.62241, 0.4, -0.000166828, 1.0092, 0.997452, 1.00364, 1.00054
0.865951, 28.4388, 0.404626, 1.62241, 0.4, -0.000166857, 1.00921, 0.997453, 1.00364, 1.00054
0.866001, 28.4387, 0.404625, 1.62241, 0.4, -0.000166885, 1.00921, 0.997454, 1.00364, 1.00054
0.866051, 28.4385, 0.404624, 1.62241, 0.4, -0.000166914, 1.00921, 0.997454, 1.00364, 1.00054
0.866102, 28.4384, 0.404623, 1.62241, 0.4, -0.000166942, 1.00921, 0.997455, 1.00364, 1.00054
0.866152, 28.4382, 0.404622, 1.62242, 0.4, -0.000166971, 1.00921, 0.997456, 1.00365, 1.00054
0.866202, 28.4381, 0.404622, 1.62242, 0.4, -0.000166999, 1.00921, 0.997457, 1.00365, 1.00054
0.866252, 28.4379, 0.404621, 1.62242, 0.4, -0.000167027, 1.00921, 0.997458, 1.00365, 1.00054
0.866302, 28.4378, 0.40462, 1.62242, 0.4, -0.000167056, 1.00921, 0.997458, 1.00365, 1.00054
0.866352, 28.4376, 0.404619, 1.62242, 0.4, -0.000167084, 1.00922, 0.997459, 1.00365, 1.00054
0.866402, 28.4375, 0.404618, 1.62242, 0.4, -0.000167113, 1.00922, 0.99746, 1.00365, 1.00054
0.866452, 28.4373, 0.404617, 1.62242, 0.4, -0.000167141, 1.00922, 0.997461, 1.00365, 1.00054
0.866502, 28.4372, 0.404616, 1.62243, 0.4, -0.00016717, 1.00922, 0.997461, 1.00365, 1.00054
0.866552, 28.437, 0.404615, 1.62243, 0.4, -0.000167198, 1.00922, 0.997462, 1.00365, 1.00054
0.866602, 28.4369, 0.404614, 1.62243, 0.4, -0.000167227, 1.00922, 0.997463, 1.00365, 1.00054
0.866652, 28.4367, 0.404613, 1.62243, 0.4, -0.000167255, 1.00922, 0.997464, 1.00365, 1.00055
0.866702, 28.4366, 0.404612, 1.62243, 0.4, -0.000167283, 1.00922, 0.997465, 1.00365, 1.00055
0.866752, 28.4364, 0.404612, 1.62243, 0.4, -0.000167312, 1.00923, 0.997465, 1.00365, 1.00055
0.866802, 28.4363, 0.404611, 1.62243, 0.4, -0.00016734, 1.00923, 0.997466, 1.00365, 1.00055
0.866852, 28.4361, 0.40461, 1.62244, 0.4, -0.000167369, 1.00923, 0.997467, 1.00365, 1.00055
0.866902, 28.436, 0.404609, 1.62244, 0.4, -0.000167397, 1.00923, 0.997468, 1.00365, 1.00055
0.866952, 28.4358, 0.404608, 1.62244, 0.4, -0.000167425, 1.00923, 0.997468, 1.00365, 1.00055
0.867002, 28.4357, 0.404607, 1.62244, 0.4, -0.000167454, 1.00923, 0.997469, 1.00365, 1.00055
0.867052, 28.4355, 0.404606, 1.62244, 0.4, -0.000167482, 1.00923, 0.99747, 1.00365, 1.00055
0.867102, 28.4354, 0.404605, 1.62244, 0.4, -0.000167511, 1.00924, 0.997471, 1.00366, 1.00055
0.867152, 28.4352, 0.404604, 1.62245, 0.4, -0.000167539, 1.00924, 0.997472, 1.00366, 1.00055
0.867202, 28.4351, 0.404603, 1.62245, 0.4, -0.000167567, 1.00924, 0.997472, 1.00366, 1.00055
0.867252, 28.4349, 0.404603, 1.62245, 0.4, -0.000167596, 1.00924, 0.997473, 1.00366, 1.00055
0.867302, 28.4348, 0.404602, 1.62245, 0.4, -0.000167624, 1.00924, 0.997474, 1.00366, 1.00055
0.867352, 28.4346, 0.404601, 1.62245, 0.4, -0.000167652, 1.00924, 0.997475, 1.00366, 1.00055
0.867402, 28.4345, 0.4046, 1.62245, 0.4, -0.000167681, 1.00924, 0.997476, 1.00366, 1.00055
0.867452, 28.4343, 0.404599, 1.62245, 0.4, -0.000167709, 1.00924, 0.997476, 1.00366, 1.00056
0.867502, 28.4342, 0.404598, 1.62246, 0.4, -0.000167737, 1.00925, 0.997477, 1.00366, 1.00056
0.867552, 28.434, 0.404597, 1.62246, 0.4, -0.000167766, 1.00925, 0.997478, 1.00366, 1.00056
0.867602, 28.4339, 0.404596, 1.62246, 0.4, -0.000167794, 1.00925, 0.997479, 1.00366, 1.00056
0.867652, 28.4337, 0.404595, 1.62246, 0.4, -0.000167822, 1.00925, 0.997479, 1.00366, 1.00056
0.867702, 28.4336, 0.404595, 1.62246, 0.4, -0.00016785, 1.00925, 0.99748, 1.00366, 1.00056
0.867752, 28.4334, 0.404594, 1.62246, 0.4, -0.000167879, 1.00925, 0.997481, 1.00366, 1.00056
0.867802, 28.4333, 0.404593, 1.62246, 0.4, -0.000167907, 1.00925, 0.997482, 1.00366, 1.00056
0.867852, 28.4331, 0.404592, 1.62247, 0.4, -0.000167935, 1.00925, 0.997483, 1.00366, 1.00056
0.867902, 28.433, 0.404591, 1.62247, 0.4, -0.000167964, 1.00926, 0.997483, 1.00366, 1.00056
0.867952, 28.4328, 0.40459, 1.62247, 0.4, -0.000167992, 1.00926, 0.997484, 1.00366, 1.00056
0.868002, 28.4327, 0.404589, 1.62247, 0.4, -0.00016802, 1.00926, 0.997485, 1.00366, 1.00056
0.868052, 28.4325, 0.404588, 1.62247, 0.4, -0.000168048, 1.00926, 0.997486, 1.00367, 1.00056
0.868102, 28.4324, 0.404587, 1.62247, 0.4, -0.000168077, 1.00926, 0.997487, 1.00367, 1.00056
0.868152, 28.4322, 0.404586, 1.62247, 0.4, -0.000168105, 1.00926, 0.997487, 1.00367, 1.00056
0.868202, 28.432, 0.404586, 1.62248, 0.4, -0.000168133, 1.00926, 0.997488, 1.00367, 1.00057
0.868252, 28.4319, 0.404585, 1.62248, 0.4, -0.000168161, 1.00927, 0.997489, 1.00367, 1.00057
0.868302, 28.4317, 0.404584, 1.62248, 0.4, -0.00016819, 1.00927, 0.99749, 1.00367, 1.00057
0.868352, 28.4316, 0.404583, 1.62248, 0.4, -0.000168218, 1.00927, 0.997491, 1.00367, 1.00057
0.868402, 28.4314, 0.404582, 1.62248, 0.4, -0.000168246, 1.00927, 0.997491, 1.00367, 1.00057
0.868452, 28.4313, 0.404581, 1.62248, 0.4, -0.000168274, 1.00927, 0.997492, 1.00367, 1.00057
0.868502, 28.4311, 0.40458, 1.62248, 0.4, -0.000168302, 1.00927, 0.997493, 1.00367, 1.00057
0.868552, 28.431, 0.404579, 1.62249, 0.4, -0.000168331, 1.00927, 0.997494, 1.00367, 1.00057
0.868602, 28.4308, 0.404578, 1.62249, 0.4, -0.000168359, 1.00927, 0.997495, 1.00367, 1.00057
0.868652, 28.4307, 0.404577, 1.62249, 0.4, -0.000168387, 1.00928, 0.997495, 1.00367, 1.00057
0.868702, 28.4305, 0.404576, 1.62249, 0.4, -0.000168415, 1.00928, 0.997496, 1.00367, 1.00057
0.868752, 28.4304, 0.404575, 1.62249, 0.4, -0.000168443, 1.00928, 0.997497, 1.00367, 1.00057
0.868802, 28.4302, 0.404574, 1.62249, 0.4, -0.000168472, 1.00928, 0.997498, 1.00367, 1.00057
0.868852, 28.4301, 0.404574, 1.62249, 0.4, -0.0001685, 1.00928, 0.997499, 1.00367, 1.00057
0.868902, 28.4299, 0.404573, 1.6225, 0.4, -0.000168528, 1.00928, 0.997499, 1.00367, 1.00057
0.868952, 28.4298, 0.404572, 1.6225, 0.4, -0.000168556, 1.00928, 0.9975, 1.00367, 1.00058
0.869002, 28.4296, 0.404571, 1.6225, 0.4, -0.000168584, 1.00929, 0.997501, 1.00368, 1.00058
0.869052, 28.4295, 0.40457, 1.6225, 0.4, -0.000168612, 1.00929, 0.997502, 1.00368, 1.00058
0.869102, 28.4293, 0.404569, 1.6225, 0.4, -0.000168641, 1.00929, 0.997503, 1.00368, 1.00058
0.869152, 28.4292, 0.404568, 1.6225, 0.4, -0.000168669, 1.00929, 0.997503, 1.00368, 1.00058
0.869202, 28.429, 0.404567, 1.6225, 0.4, -0.000168697, 1.00929, 0.997504, 1.00368, 1.00058
0.869252, 28.4289, 0.404566, 1.6225, 0.4, -0.000168725, 1.00929, 0.997505, 1.00368, 1.00058
0.869302, 28.4287, 0.404565, 1.62251, 0.4, -0.000168753, 1.00929, 0.997506, 1.00368, 1.00058
0.869352, 28.4286, 0.404564, 1.62251, 0.4, -0.000168781, 1.00929, 0.997506, 1.00368, 1.00058
0.869402, 28.4284, 0.404563, 1.62251, 0.4, -0.000168809, 1.0093, 0.997507, 1.00368, 1.00058
0.869452, 28.4282, 0.404563, 1.62251, 0.4, -0.000168837, 1.0093, 0.997508, 1.00368, 1.00058
0.869502, 28.4281, 0.404562, 1.62251, 0.4, -0.000168865, 1.0093, 0.997509, 1.00368, 1.00058
0.869552, 28.4279, 0.404561, 1.62251, 0.4, -0.000168893, 1.0093, 0.99751, 1.00368, 1.00058
0.869602, 28.4278, 0.40456, 1.62251, 0.4, -0.000168922, 1.0093, 0.99751, 1.00368, 1.00058
0.869652, 28.4276, 0.404559, 1.62252, 0.4, -0.00016895, 1.0093, 0.997511, 1.00368, 1.00058
0.869702, 28.4275, 0.404558, 1.62252, 0.4, -0.000168978, 1.0093, 0.997512, 1.00368, 1.00059
0.869752, 28.4273, 0.404557, 1.62252, 0.4, -0.000169006, 1.0093, 0.997513, 1.00368, 1.00059
0.869802, 28.4272, 0.404556, 1.62252, 0.4, -0.000169034, 1.00931, 0.997514, 1.00368, 1.00059
0.869852, 28.427, 0.404555, 1.62252, 0.4, -0.000169062, 1.00931, 0.997514, 1.00368, 1.00059
0.869902, 28.4269, 0.404554, 1.62252, 0.4, -0.00016909, 1.00931, 0.997515, 1.00368, 1.00059
0.869952, 28.4267, 0.404553, 1.62252, 0.4, -0.000169118, 1.00931, 0.997516, 1.00369, 1.00059
0.870002, 28.4266, 0.404552, 1.62253, 0.4, -0.000169146, 1.00931, 0.997517, 1.00369, 1.00059
0.870052, 28.4264, 0.404551, 1.62253, 0.4, -0.000169174, 1.00931, 0.997518, 1.00369, 1.00059
0.870102, 28.4263, 0.404551, 1.62253, 0.4, -0.000169202, 1.00931, 0.997518, 1.00369, 1.00059
0.870152, 28.4261, 0.40455, 1.62253, 0.4, -0.00016923, 1.00932, 0.997519, 1.00369, 1.00059
0.870202, 28.426, 0.404549, 1.62253, 0.4, -0.000169258, 1.00932, 0.99752, 1.00369, 1.00059
0.870252, 28.4258, 0.404548, 1.62253, 0.4, -0.000169286, 1.00932, 0.997521, 1.00369, 1.00059
0.870302, 28.4257, 0.404547, 1.62253, 0.4, -0.000169314, 1.00932, 0.997522, 1.00369, 1.00059
0.870352, 28.4255, 0.404546, 1.62254, 0.4, -0.000169342, 1.00932, 0.997522, 1.00369, 1.00059
0.870402, 28.4254, 0.404545, 1.62254, 0.4, -0.00016937, 1.00932, 0.997523, 1.00369, 1.00059
0.870452, 28.4252, 0.404544, 1.62254, 0.4, -0.000169398, 1.00932, 0.997524, 1.00369, 1.0006
0.870502, 28.4251, 0.404543, 1.62254, 0.4, -0.000169426, 1.00932, 0.997525, 1.00369, 1.0006
0.870552, 28.4249, 0.404542, 1.62254, 0.4, -0.000169454, 1.00933, 0.997526, 1.00369, 1.0006
0.870602, 28.4248, 0.404541, 1.62254, 0.4, -0.000169482, 1.00933, 0.997526, 1.00369, 1.0006
0.870652, 28.4246, 0.404541, 1.62254, 0.4, -0.00016951, 1.00933, 0.997527, 1.00369, 1.0006
0.870702, 28.4244, 0.40454, 1.62254, 0.4, -0.000169538, 1.00933, 0.997528, 1.00369, 1.0006
0.870752, 28.4243, 0.404539, 1.62255, 0.4, -0.000169566, 1.00933, 0.997529, 1.00369, 1.0006
0.870802, 28.4241, 0.404538, 1.62255, 0.4, -0.000169594, 1.00933, 0.99753, 1.00369, 1.0006
0.870852, 28.424, 0.404537, 1.62255, 0.4, -0.000169622, 1.00933, 0.99753, 1.00369, 1.0006
0.870902, 28.4238, 0.404536, 1.62255, 0.4, -0.00016965, 1.00934, 0.997531, 1.0037, 1.0006
0.870952, 28.4237, 0.404535, 1.62255, 0.4, -0.000169677, 1.00934, 0.997532, 1.0037, 1.0006
0.871002, 28.4235, 0.404534, 1.62255, 0.4, -0.000169705, 1.00934, 0.997533, 1.0037, 1.0006
0.871052, 28.4234, 0.404533, 1.62255, 0.4, -0.000169733, 1.00934, 0.997534, 1.0037, 1.0006
0.871102, 28.4232, 0.404532, 1.62256, 0.4, -0.000169761, 1.00934, 0.997534, 1.0037, 1.0006
0.871152, 28.4231, 0.404531, 1.62256, 0.4, -0.000169789, 1.00934, 0.997535, 1.0037, 1.0006
0.871202, 28.4229, 0.40453, 1.62256, 0.4, -0.000169817, 1.00934, 0.997536, 1.0037, 1.00061
0.871252, 28.4228, 0.404529, 1.62256, 0.4, -0.000169845, 1.00934, 0.997537, 1.0037, 1.00061
0.871302, 28.4226, 0.404528, 1.62256, 0.4, -0.000169873, 1.00935, 0.997538, 1.0037, 1.00061
0.871352, 28.4225, 0.404527, 1.62256, 0.4, -0.000169901, 1.00935, 0.997538, 1.0037, 1.00061
0.871402, 28.4223, 0.404527, 1.62256, 0.4, -0.000169929, 1.00935, 0.997539, 1.0037, 1.00061
0.871452, 28.4222, 0.404525, 1.62257, 0.4, -0.000169956, 1.00935, 0.99754, 1.0037, 1.00061
0.871502, 28.422, 0.404525, 1.62257, 0.4, -0.000169984, 1.00935, 0.997541, 1.0037, 1.00061
0.871552, 28.4219, 0.404524, 1.62257, 0.4, -0.000170012, 1.00935, 0.997541, 1.0037, 1.00061
0.871602, 28.4217, 0.404523, 1.62257, 0.4, -0.00017004, 1.00935, 0.997542, 1.0037, 1.00061
0.871652, 28.4215, 0.404522, 1.62257, 0.4, -0.000170068, 1.00936, 0.997543, 1.0037, 1.00061
0.871702, 28.4214, 0.404521, 1.62257, 0.4, -0.000170096, 1.00936, 0.997544, 1.0037, 1.00061
0.871752, 28.4212, 0.40452, 1.62257, 0.4, -0.000170123, 1.00936, 0.997545, 1.0037, 1.00061
0.871802, 28.4211, 0.404519, 1.62257, 0.4, -0.000170151, 1.00936, 0.997545, 1.0037, 1.00061
0.871852, 28.4209, 0.404518, 1.62258, 0.4, -0.000170179, 1.00936, 0.997546, 1.00371, 1.00061
0.871902, 28.4208, 0.404517, 1.62258, 0.4, -0.000170207, 1.00936, 0.997547, 1.00371, 1.00061
0.871952, 28.4206, 0.404516, 1.62258, 0.4, -0.000170235, 1.00936, 0.997548, 1.00371, 1.00062
0.872002, 28.4205, 0.404515, 1.62258, 0.4, -0.000170262, 1.00936, 0.997549, 1.00371, 1.00062
0.872052, 28.4203, 0.404514, 1.62258, 0.4, -0.00017029, 1.00937, 0.997549, 1.00371, 1.00062
0.872102, 28.4202, 0.404513, 1.62258, 0.4, -0.000170318, 1.00937, 0.99755, 1.00371, 1.00062
0.872153, 28.42, 0.404512, 1.62258, 0.4, -0.000170346, 1.00937, 0.997551, 1.00371, 1.00062
0.872203, 28.4199, 0.404511, 1.62258, 0.4, -0.000170374, 1.00937, 0.997552, 1.00371, 1.00062
0.872253, 28.4197, 0.40451, 1.62259, 0.4, -0.000170401, 1.00937, 0.997553, 1.00371, 1.00062
0.872303, 28.4195, 0.404509, 1.62259, 0.4, -0.000170429, 1.00937, 0.997553, 1.00371, 1.00062
0.872353, 28.4194, 0.404509, 1.62259, 0.4, -0.000170457, 1.00937, 0.997554, 1.00371, 1.00062
0.872403, 28.4192, 0.404508, 1.62259, 0.4, -0.000170485, 1.00937, 0.997555, 1.00371, 1.00062
0.872453, 28.4191, 0.404507, 1.62259, 0.4, -0.000170512, 1.00938, 0.997556, 1.00371, 1.00062
0.872503, 28.4189, 0.404506, 1.62259, 0.4, -0.00017054, 1.00938, 0.997557, 1.00371, 1.00062
0.872553, 28.4188, 0.404505, 1.62259, 0.4, -0.000170568, 1.00938, 0.997557, 1.00371, 1.00062
0.872603, 28.4186, 0.404504, 1.6226, 0.4, -0.000170596, 1.00938, 0.997558, 1.00371, 1.00062
0.872653, 28.4185, 0.404503, 1.6226, 0.4, -0.000170623, 1.00938, 0.997559, 1.00371, 1.00062
0.872703, 28.4183, 0.404502, 1.6226, 0.4, -0.000170651, 1.00938, 0.99756, 1.00371, 1.00063
0.872753, 28.4182, 0.404501, 1.6226, 0.4, -0.000170679, 1.00938, 0.997561, 1.00371, 1.00063
0.872803, 28.418, 0.4045, 1.6226, 0.4, -0.000170706, 1.00939, 0.997561, 1.00372, 1.00063
0.872853, 28.4179, 0.404499, 1.6226, 0.4, -0.000170734, 1.00939, 0.997562, 1.00372, 1.00063
0.872903, 28.4177, 0.404498, 1.6226, 0.4, -0.000170762, 1.00939, 0.997563, 1.00372, 1.00063
0.872953, 28.4175, 0.404497, 1.6226, 0.4, -0.000170789, 1.00939, 0.997564, 1.00372, 1.00063
0.873003, 28.4174, 0.404497, 1.62261, 0.4, -0.000170817, 1.00939, 0.997565, 1.00372, 1.00063
0.873053, 28.4172, 0.404496, 1.62261, 0.4, -0.000170845, 1.00939, 0.997565, 1.00372, 1.00063
0.873103, 28.4171, 0.404495, 1.62261, 0.4, -0.000170873, 1.00939, 0.997566, 1.00372, 1.00063
0.873153, 28.4169, 0.404494, 1.62261, 0.4, -0.0001709, 1.00939, 0.997567, 1.00372, 1.00063
0.873203, 28.4168, 0.404493, 1.62261, 0.4, -0.000170928, 1.0094, 0.997568, 1.00372, 1.00063
0.873253, 28.4166, 0.404492, 1.62261, 0.4, -0.000170955, 1.0094, 0.997568, 1.00372, 1.00063
0.873303, 28.4165, 0.404491, 1.62261, 0.4, -0.000170983, 1.0094, 0.997569, 1.00372, 1.00063
0.873353, 28.4163, 0.40449, 1.62262, 0.4, -0.000171011, 1.0094, 0.99757, 1.00372, 1.00063
0.873403, 28.4162, 0.404489, 1.62262, 0.4, -0.000171038, 1.0094, 0.997571, 1.00372, 1.00063
0.873453, 28.416, 0.404488, 1.62262, 0.4, -0.000171066, 1.0094, 0.997572, 1.00372, 1.00063
0.873503, 28.4159, 0.404487, 1.62262, 0.4, -0.000171094, 1.0094, 0.997572, 1.00372, 1.00064
0.873553, 28.4157, 0.404486, 1.62262, 0.4, -0.000171121, 1.00941, 0.997573, 1.00372, 1.00064
0.873603, 28.4156, 0.404485, 1.62262, 0.4, -0.000171149, 1.00941, 0.997574, 1.00372, 1.00064
