Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.873653, 28.4154, 0.404484, 1.62262, 0.4, -0.000171176, 1.00941, 0.997575, 1.00372, 1.00064
0.873703, 28.4152, 0.404483, 1.62262, 0.4, -0.000171204, 1.00941, 0.997576, 1.00372, 1.00064
0.873753, 28.4151, 0.404482, 1.62263, 0.4, -0.000171232, 1.00941, 0.997576, 1.00373, 1.00064
0.873803, 28.4149, 0.404482, 1.62263, 0.4, -0.000171259, 1.00941, 0.997577, 1.00373, 1.00064
0.873853, 28.4148, 0.404481, 1.62263, 0.4, -0.000171287, 1.00941, 0.997578, 1.00373, 1.00064
0.873903, 28.4146, 0.40448, 1.62263, 0.4, -0.000171314, 1.00941, 0.997579, 1.00373, 1.00064
0.873953, 28.4145, 0.404479, 1.62263, 0.4, -0.000171342, 1.00942, 0.99758, 1.00373, 1.00064
0.874003, 28.4143, 0.404478, 1.62263, 0.4, -0.00017137, 1.00942, 0.99758, 1.00373, 1.00064
0.874053, 28.4142, 0.404477, 1.62263, 0.4, -0.000171397, 1.00942, 0.997581, 1.00373, 1.00064
0.874103, 28.414, 0.404476, 1.62263, 0.4, -0.000171425, 1.00942, 0.997582, 1.00373, 1.00064
0.874153, 28.4139, 0.404475, 1.62264, 0.4, -0.000171452, 1.00942, 0.997583, 1.00373, 1.00064
0.874203, 28.4137, 0.404474, 1.62264, 0.4, -0.00017148, 1.00942, 0.997584, 1.00373, 1.00064
0.874253, 28.4136, 0.404473, 1.62264, 0.4, -0.000171507, 1.00942, 0.997584, 1.00373, 1.00065
0.874303, 28.4134, 0.404472, 1.62264, 0.4, -0.000171535, 1.00943, 0.997585, 1.00373, 1.00065
0.874353, 28.4132, 0.404471, 1.62264, 0.4, -0.000171562, 1.00943, 0.997586, 1.00373, 1.00065
0.874403, 28.4131, 0.40447, 1.62264, 0.4, -0.00017159, 1.00943, 0.997587, 1.00373, 1.00065
0.874453, 28.4129, 0.404469, 1.62264, 0.4, -0.000171617, 1.00943, 0.997587, 1.00373, 1.00065
0.874503, 28.4128, 0.404469, 1.62264, 0.4, -0.000171645, 1.00943, 0.997588, 1.00373, 1.00065
0.874553, 28.4126, 0.404468, 1.62265, 0.4, -0.000171672, 1.00943, 0.997589, 1.00373, 1.00065
0.874603, 28.4125, 0.404467, 1.62265, 0.4, -0.0001717, 1.00943, 0.99759, 1.00373, 1.00065
0.874653, 28.4123, 0.404466, 1.62265, 0.4, -0.000171727, 1.00943, 0.997591, 1.00373, 1.00065
0.874703, 28.4122, 0.404465, 1.62265, 0.4, -0.000171755, 1.00944, 0.997591, 1.00374, 1.00065
0.874753, 28.412, 0.404464, 1.62265, 0.4, -0.000171782, 1.00944, 0.997592, 1.00374, 1.00065
0.874803, 28.4119, 0.404463, 1.62265, 0.4, -0.00017181, 1.00944, 0.997593, 1.00374, 1.00065
0.874853, 28.4117, 0.404462, 1.62265, 0.4, -0.000171837, 1.00944, 0.997594, 1.00374, 1.00065
0.874903, 28.4115, 0.404461, 1.62265, 0.4, -0.000171865, 1.00944, 0.997595, 1.00374, 1.00065
0.874953, 28.4114, 0.40446, 1.62266, 0.4, -0.000171892, 1.00944, 0.997595, 1.00374, 1.00065
0.875003, 28.4112, 0.404459, 1.62266, 0.4, -0.000171919, 1.00944, 0.997596, 1.00374, 1.00066
0.875053, 28.4111, 0.404458, 1.62266, 0.4, -0.000171947, 1.00944, 0.997597, 1.00374, 1.00066
0.875103, 28.4109, 0.404457, 1.62266, 0.4, -0.000171974, 1.00945, 0.997598, 1.00374, 1.00066
0.875153, 28.4108, 0.404456, 1.62266, 0.4, -0.000172002, 1.00945, 0.997599, 1.00374, 1.00066
0.875203, 28.4106, 0.404455, 1.62266, 0.4, -0.000172029, 1.00945, 0.997599, 1.00374, 1.00066
0.875253, 28.4105, 0.404454, 1.62266, 0.4, -0.000172057, 1.00945, 0.9976, 1.00374, 1.00066
0.875303, 28.4103, 0.404453, 1.62266, 0.4, -0.000172084, 1.00945, 0.997601, 1.00374, 1.00066
0.875353, 28.4101, 0.404452, 1.62267, 0.4, -0.000172111, 1.00945, 0.997602, 1.00374, 1.00066
0.875403, 28.41, 0.404451, 1.62267, 0.4, -0.000172139, 1.00945, 0.997603, 1.00374, 1.00066
0.875453, 28.4098, 0.40445, 1.62267, 0.4, -0.000172166, 1.00946, 0.997603, 1.00374, 1.00066
0.875503, 28.4097, 0.404449, 1.62267, 0.4, -0.000172194, 1.00946, 0.997604, 1.00374, 1.00066
0.875553, 28.4095, 0.404448, 1.62267, 0.4, -0.000172221, 1.00946, 0.997605, 1.00374, 1.00066
0.875603, 28.4094, 0.404447, 1.62267, 0.4, -0.000172248, 1.00946, 0.997606, 1.00374, 1.00066
0.875653, 28.4092, 0.404446, 1.62267, 0.4, -0.000172276, 1.00946, 0.997607, 1.00375, 1.00066
0.875703, 28.4091, 0.404445, 1.62267, 0.4, -0.000172303, 1.00946, 0.997607, 1.00375, 1.00066
0.875753, 28.4089, 0.404444, 1.62268, 0.4, -0.00017233, 1.00946, 0.997608, 1.00375, 1.00067
0.875803, 28.4088, 0.404443, 1.62268, 0.4, -0.000172358, 1.00946, 0.997609, 1.00375, 1.00067
0.875853, 28.4086, 0.404442, 1.62268, 0.4, -0.000172385, 1.00947, 0.99761, 1.00375, 1.00067
0.875903, 28.4084, 0.404441, 1.62268, 0.4, -0.000172412, 1.00947, 0.99761, 1.00375, 1.00067
0.875953, 28.4083, 0.40444, 1.62268, 0.4, -0.00017244, 1.00947, 0.997611, 1.00375, 1.00067
0.876003, 28.4081, 0.404439, 1.62268, 0.4, -0.000172467, 1.00947, 0.997612, 1.00375, 1.00067
0.876053, 28.408, 0.404438, 1.62268, 0.4, -0.000172494, 1.00947, 0.997613, 1.00375, 1.00067
0.876103, 28.4078, 0.404438, 1.62269, 0.4, -0.000172522, 1.00947, 0.997614, 1.00375, 1.00067
0.876153, 28.4077, 0.404437, 1.62269, 0.4, -0.000172549, 1.00947, 0.997614, 1.00375, 1.00067
0.876203, 28.4075, 0.404436, 1.62269, 0.4, -0.000172576, 1.00948, 0.997615, 1.00375, 1.00067
0.876253, 28.4074, 0.404435, 1.62269, 0.4, -0.000172603, 1.00948, 0.997616, 1.00375, 1.00067
0.876303, 28.4072, 0.404434, 1.62269, 0.4, -0.000172631, 1.00948, 0.997617, 1.00375, 1.00067
0.876353, 28.407, 0.404433, 1.62269, 0.4, -0.000172658, 1.00948, 0.997618, 1.00375, 1.00067
0.876403, 28.4069, 0.404432, 1.62269, 0.4, -0.000172685, 1.00948, 0.997618, 1.00375, 1.00067
0.876453, 28.4067, 0.404431, 1.62269, 0.4, -0.000172713, 1.00948, 0.997619, 1.00375, 1.00067
0.876503, 28.4066, 0.40443, 1.6227, 0.4, -0.00017274, 1.00948, 0.99762, 1.00375, 1.00068
0.876553, 28.4064, 0.404429, 1.6227, 0.4, -0.000172767, 1.00948, 0.997621, 1.00375, 1.00068
0.876603, 28.4063, 0.404428, 1.6227, 0.4, -0.000172794, 1.00949, 0.997622, 1.00376, 1.00068
0.876653, 28.4061, 0.404427, 1.6227, 0.4, -0.000172822, 1.00949, 0.997622, 1.00376, 1.00068
0.876703, 28.406, 0.404426, 1.6227, 0.4, -0.000172849, 1.00949, 0.997623, 1.00376, 1.00068
0.876753, 28.4058, 0.404425, 1.6227, 0.4, -0.000172876, 1.00949, 0.997624, 1.00376, 1.00068
0.876803, 28.4056, 0.404424, 1.6227, 0.4, -0.000172903, 1.00949, 0.997625, 1.00376, 1.00068
0.876853, 28.4055, 0.404423, 1.6227, 0.4, -0.00017293, 1.00949, 0.997626, 1.00376, 1.00068
0.876903, 28.4053, 0.404422, 1.6227, 0.4, -0.000172958, 1.00949, 0.997626, 1.00376, 1.00068
0.876953, 28.4052, 0.404421, 1.62271, 0.4, -0.000172985, 1.0095, 0.997627, 1.00376, 1.00068
0.877003, 28.405, 0.40442, 1.62271, 0.4, -0.000173012, 1.0095, 0.997628, 1.00376, 1.00068
0.877053, 28.4049, 0.404419, 1.62271, 0.4, -0.000173039, 1.0095, 0.997629, 1.00376, 1.00068
0.877103, 28.4047, 0.404418, 1.62271, 0.4, -0.000173066, 1.0095, 0.997629, 1.00376, 1.00068
0.877153, 28.4046, 0.404417, 1.62271, 0.4, -0.000173094, 1.0095, 0.99763, 1.00376, 1.00068
0.877203, 28.4044, 0.404416, 1.62271, 0.4, -0.000173121, 1.0095, 0.997631, 1.00376, 1.00068
0.877253, 28.4042, 0.404415, 1.62271, 0.4, -0.000173148, 1.0095, 0.997632, 1.00376, 1.00068
0.877303, 28.4041, 0.404414, 1.62271, 0.4, -0.000173175, 1.0095, 0.997633, 1.00376, 1.00069
0.877353, 28.4039, 0.404413, 1.62272, 0.4, -0.000173202, 1.00951, 0.997634, 1.00376, 1.00069
0.877403, 28.4038, 0.404412, 1.62272, 0.4, -0.000173229, 1.00951, 0.997634, 1.00376, 1.00069
0.877453, 28.4036, 0.404411, 1.62272, 0.4, -0.000173257, 1.00951, 0.997635, 1.00376, 1.00069
0.877503, 28.4035, 0.40441, 1.62272, 0.4, -0.000173284, 1.00951, 0.997636, 1.00376, 1.00069
0.877553, 28.4033, 0.404409, 1.62272, 0.4, -0.000173311, 1.00951, 0.997637, 1.00377, 1.00069
0.877603, 28.4032, 0.404408, 1.62272, 0.4, -0.000173338, 1.00951, 0.997637, 1.00377, 1.00069
0.877653, 28.403, 0.404407, 1.62272, 0.4, -0.000173365, 1.00951, 0.997638, 1.00377, 1.00069
0.877703, 28.4028, 0.404406, 1.62272, 0.4, -0.000173392, 1.00951, 0.997639, 1.00377, 1.00069
0.877753, 28.4027, 0.404405, 1.62273, 0.4, -0.000173419, 1.00952, 0.99764, 1.00377, 1.00069
0.877803, 28.4025, 0.404404, 1.62273, 0.4, -0.000173446, 1.00952, 0.997641, 1.00377, 1.00069
0.877853, 28.4024, 0.404403, 1.62273, 0.4, -0.000173473, 1.00952, 0.997641, 1.00377, 1.00069
0.877903, 28.4022, 0.404402, 1.62273, 0.4, -0.000173501, 1.00952, 0.997642, 1.00377, 1.00069
0.877953, 28.4021, 0.404401, 1.62273, 0.4, -0.000173528, 1.00952, 0.997643, 1.00377, 1.00069
0.878003, 28.4019, 0.4044, 1.62273, 0.4, -0.000173555, 1.00952, 0.997644, 1.00377, 1.00069
0.878053, 28.4018, 0.404399, 1.62273, 0.4, -0.000173582, 1.00952, 0.997645, 1.00377, 1.0007
0.878103, 28.4016, 0.404399, 1.62273, 0.4, -0.000173609, 1.00953, 0.997645, 1.00377, 1.0007
0.878154, 28.4014, 0.404397, 1.62273, 0.4, -0.000173636, 1.00953, 0.997646, 1.00377, 1.0007
0.878204, 28.4013, 0.404397, 1.62274, 0.4, -0.000173663, 1.00953, 0.997647, 1.00377, 1.0007
0.878254, 28.4011, 0.404395, 1.62274, 0.4, -0.00017369, 1.00953, 0.997648, 1.00377, 1.0007
0.878304, 28.401, 0.404395, 1.62274, 0.4, -0.000173717, 1.00953, 0.997649, 1.00377, 1.0007
0.878354, 28.4008, 0.404393, 1.62274, 0.4, -0.000173744, 1.00953, 0.997649, 1.00377, 1.0007
0.878404, 28.4007, 0.404392, 1.62274, 0.4, -0.000173771, 1.00953, 0.99765, 1.00377, 1.0007
0.878454, 28.4005, 0.404391, 1.62274, 0.4, -0.000173798, 1.00953, 0.997651, 1.00377, 1.0007
0.878504, 28.4003, 0.40439, 1.62274, 0.4, -0.000173825, 1.00954, 0.997652, 1.00378, 1.0007
0.878554, 28.4002, 0.404389, 1.62274, 0.4, -0.000173852, 1.00954, 0.997653, 1.00378, 1.0007
0.878604, 28.4, 0.404388, 1.62275, 0.4, -0.000173879, 1.00954, 0.997653, 1.00378, 1.0007
0.878654, 28.3999, 0.404387, 1.62275, 0.4, -0.000173906, 1.00954, 0.997654, 1.00378, 1.0007
0.878704, 28.3997, 0.404386, 1.62275, 0.4, -0.000173933, 1.00954, 0.997655, 1.00378, 1.0007
0.878754, 28.3996, 0.404386, 1.62275, 0.4, -0.00017396, 1.00954, 0.997656, 1.00378, 1.0007
0.878804, 28.3994, 0.404384, 1.62275, 0.4, -0.000173987, 1.00954, 0.997657, 1.00378, 1.00071
0.878854, 28.3992, 0.404383, 1.62275, 0.4, -0.000174014, 1.00955, 0.997657, 1.00378, 1.00071
0.878904, 28.3991, 0.404383, 1.62275, 0.4, -0.000174041, 1.00955, 0.997658, 1.00378, 1.00071
0.878954, 28.3989, 0.404382, 1.62275, 0.4, -0.000174068, 1.00955, 0.997659, 1.00378, 1.00071
0.879004, 28.3988, 0.404381, 1.62276, 0.4, -0.000174095, 1.00955, 0.99766, 1.00378, 1.00071
0.879054, 28.3986, 0.40438, 1.62276, 0.4, -0.000174122, 1.00955, 0.99766, 1.00378, 1.00071
0.879104, 28.3985, 0.404379, 1.62276, 0.4, -0.000174149, 1.00955, 0.997661, 1.00378, 1.00071
0.879154, 28.3983, 0.404378, 1.62276, 0.4, -0.000174176, 1.00955, 0.997662, 1.00378, 1.00071
0.879204, 28.3981, 0.404377, 1.62276, 0.4, -0.000174202, 1.00955, 0.997663, 1.00378, 1.00071
0.879254, 28.398, 0.404376, 1.62276, 0.4, -0.000174229, 1.00956, 0.997664, 1.00378, 1.00071
0.879304, 28.3978, 0.404375, 1.62276, 0.4, -0.000174256, 1.00956, 0.997664, 1.00378, 1.00071
0.879354, 28.3977, 0.404374, 1.62276, 0.4, -0.000174283, 1.00956, 0.997665, 1.00378, 1.00071
0.879404, 28.3975, 0.404373, 1.62276, 0.4, -0.00017431, 1.00956, 0.997666, 1.00378, 1.00071
0.879454, 28.3974, 0.404372, 1.62277, 0.4, -0.000174337, 1.00956, 0.997667, 1.00379, 1.00071
0.879504, 28.3972, 0.404371, 1.62277, 0.4, -0.000174364, 1.00956, 0.997668, 1.00379, 1.00071
0.879554, 28.397, 0.40437, 1.62277, 0.4, -0.000174391, 1.00956, 0.997668, 1.00379, 1.00072
0.879604, 28.3969, 0.404369, 1.62277, 0.4, -0.000174418, 1.00956, 0.997669, 1.00379, 1.00072
0.879654, 28.3967, 0.404368, 1.62277, 0.4, -0.000174445, 1.00957, 0.99767, 1.00379, 1.00072
0.879704, 28.3966, 0.404367, 1.62277, 0.4, -0.000174471, 1.00957, 0.997671, 1.00379, 1.00072
0.879754, 28.3964, 0.404366, 1.62277, 0.4, -0.000174498, 1.00957, 0.997672, 1.00379, 1.00072
0.879804, 28.3963, 0.404365, 1.62277, 0.4, -0.000174525, 1.00957, 0.997672, 1.00379, 1.00072
0.879854, 28.3961, 0.404364, 1.62278, 0.4, -0.000174552, 1.00957, 0.997673, 1.00379, 1.00072
0.879904, 28.3959, 0.404363, 1.62278, 0.4, -0.000174579, 1.00957, 0.997674, 1.00379, 1.00072
0.879954, 28.3958, 0.404362, 1.62278, 0.4, -0.000174606, 1.00957, 0.997675, 1.00379, 1.00072
0.880004, 28.3956, 0.404361, 1.62278, 0.4, -0.000174632, 1.00958, 0.997675, 1.00379, 1.00072
0.880054, 28.3955, 0.40436, 1.62278, 0.4, -0.000174659, 1.00958, 0.997676, 1.00379, 1.00072
0.880104, 28.3953, 0.404359, 1.62278, 0.4, -0.000174686, 1.00958, 0.997677, 1.00379, 1.00072
0.880154, 28.3952, 0.404358, 1.62278, 0.4, -0.000174713, 1.00958, 0.997678, 1.00379, 1.00072
0.880204, 28.395, 0.404357, 1.62278, 0.4, -0.00017474, 1.00958, 0.997679, 1.00379, 1.00072
0.880254, 28.3948, 0.404356, 1.62278, 0.4, -0.000174766, 1.00958, 0.997679, 1.00379, 1.00072
0.880304, 28.3947, 0.404355, 1.62279, 0.4, -0.000174793, 1.00958, 0.99768, 1.00379, 1.00073
0.880354, 28.3945, 0.404354, 1.62279, 0.4, -0.00017482, 1.00958, 0.997681, 1.00379, 1.00073
0.880404, 28.3944, 0.404353, 1.62279, 0.4, -0.000174847, 1.00959, 0.997682, 1.0038, 1.00073
0.880454, 28.3942, 0.404352, 1.62279, 0.4, -0.000174874, 1.00959, 0.997683, 1.0038, 1.00073
0.880504, 28.3941, 0.404351, 1.62279, 0.4, -0.0001749, 1.00959, 0.997683, 1.0038, 1.00073
0.880554, 28.3939, 0.40435, 1.62279, 0.4, -0.000174927, 1.00959, 0.997684, 1.0038, 1.00073
0.880604, 28.3937, 0.404349, 1.62279, 0.4, -0.000174954, 1.00959, 0.997685, 1.0038, 1.00073
0.880654, 28.3936, 0.404348, 1.62279, 0.4, -0.000174981, 1.00959, 0.997686, 1.0038, 1.00073
0.880704, 28.3934, 0.404347, 1.62279, 0.4, -0.000175007, 1.00959, 0.997687, 1.0038, 1.00073
0.880754, 28.3933, 0.404346, 1.6228, 0.4, -0.000175034, 1.0096, 0.997687, 1.0038, 1.00073
0.880804, 28.3931, 0.404345, 1.6228, 0.4, -0.000175061, 1.0096, 0.997688, 1.0038, 1.00073
0.880854, 28.393, 0.404344, 1.6228, 0.4, -0.000175087, 1.0096, 0.997689, 1.0038, 1.00073
0.880904, 28.3928, 0.404343, 1.6228, 0.4, -0.000175114, 1.0096, 0.99769, 1.0038, 1.00073
0.880954, 28.3926, 0.404342, 1.6228, 0.4, -0.000175141, 1.0096, 0.99769, 1.0038, 1.00073
0.881004, 28.3925, 0.404341, 1.6228, 0.4, -0.000175168, 1.0096, 0.997691, 1.0038, 1.00073
0.881054, 28.3923, 0.40434, 1.6228, 0.4, -0.000175194, 1.0096, 0.997692, 1.0038, 1.00074
0.881104, 28.3922, 0.404339, 1.6228, 0.4, -0.000175221, 1.0096, 0.997693, 1.0038, 1.00074
0.881154, 28.392, 0.404338, 1.62281, 0.4, -0.000175248, 1.00961, 0.997694, 1.0038, 1.00074
0.881204, 28.3919, 0.404337, 1.62281, 0.4, -0.000175274, 1.00961, 0.997694, 1.0038, 1.00074
0.881254, 28.3917, 0.404336, 1.62281, 0.4, -0.000175301, 1.00961, 0.997695, 1.0038, 1.00074
0.881304, 28.3915, 0.404335, 1.62281, 0.4, -0.000175328, 1.00961, 0.997696, 1.0038, 1.00074
0.881354, 28.3914, 0.404334, 1.62281, 0.4, -0.000175354, 1.00961, 0.997697, 1.00381, 1.00074
0.881404, 28.3912, 0.404333, 1.62281, 0.4, -0.000175381, 1.00961, 0.997698, 1.00381, 1.00074
0.881454, 28.3911, 0.404332, 1.62281, 0.4, -0.000175408, 1.00961, 0.997698, 1.00381, 1.00074
0.881504, 28.3909, 0.404331, 1.62281, 0.4, -0.000175434, 1.00962, 0.997699, 1.00381, 1.00074
0.881554, 28.3908, 0.40433, 1.62281, 0.4, -0.000175461, 1.00962, 0.9977, 1.00381, 1.00074
0.881604, 28.3906, 0.404329, 1.62282, 0.4, -0.000175487, 1.00962, 0.997701, 1.00381, 1.00074
0.881654, 28.3904, 0.404328, 1.62282, 0.4, -0.000175514, 1.00962, 0.997702, 1.00381, 1.00074
0.881704, 28.3903, 0.404327, 1.62282, 0.4, -0.000175541, 1.00962, 0.997702, 1.00381, 1.00074
0.881754, 28.3901, 0.404326, 1.62282, 0.4, -0.000175567, 1.00962, 0.997703, 1.00381, 1.00074
0.881804, 28.39, 0.404325, 1.62282, 0.4, -0.000175594, 1.00962, 0.997704, 1.00381, 1.00074
0.881854, 28.3898, 0.404324, 1.62282, 0.4, -0.00017562, 1.00962, 0.997705, 1.00381, 1.00075
0.881904, 28.3897, 0.404323, 1.62282, 0.4, -0.000175647, 1.00963, 0.997706, 1.00381, 1.00075
0.881954, 28.3895, 0.404322, 1.62282, 0.4, -0.000175674, 1.00963, 0.997706, 1.00381, 1.00075
0.882004, 28.3893, 0.404321, 1.62282, 0.4, -0.0001757, 1.00963, 0.997707, 1.00381, 1.00075
0.882054, 28.3892, 0.40432, 1.62283, 0.4, -0.000175727, 1.00963, 0.997708, 1.00381, 1.00075
0.882104, 28.389, 0.404319, 1.62283, 0.4, -0.000175753, 1.00963, 0.997709, 1.00381, 1.00075
0.882154, 28.3889, 0.404318, 1.62283, 0.4, -0.00017578, 1.00963, 0.99771, 1.00381, 1.00075
0.882204, 28.3887, 0.404317, 1.62283, 0.4, -0.000175806, 1.00963, 0.99771, 1.00381, 1.00075
0.882254, 28.3885, 0.404316, 1.62283, 0.4, -0.000175833, 1.00963, 0.997711, 1.00381, 1.00075
0.882304, 28.3884, 0.404315, 1.62283, 0.4, -0.000175859, 1.00964, 0.997712, 1.00382, 1.00075
0.882354, 28.3882, 0.404314, 1.62283, 0.4, -0.000175886, 1.00964, 0.997713, 1.00382, 1.00075
0.882404, 28.3881, 0.404313, 1.62283, 0.4, -0.000175913, 1.00964, 0.997713, 1.00382, 1.00075
0.882454, 28.3879, 0.404312, 1.62284, 0.4, -0.000175939, 1.00964, 0.997714, 1.00382, 1.00075
0.882504, 28.3877, 0.404311, 1.62284, 0.4, -0.000175966, 1.00964, 0.997715, 1.00382, 1.00075
0.882554, 28.3876, 0.40431, 1.62284, 0.4, -0.000175992, 1.00964, 0.997716, 1.00382, 1.00075
0.882604, 28.3874, 0.404309, 1.62284, 0.4, -0.000176019, 1.00964, 0.997717, 1.00382, 1.00076
0.882654, 28.3873, 0.404308, 1.62284, 0.4, -0.000176045, 1.00965, 0.997717, 1.00382, 1.00076
0.882704, 28.3871, 0.404307, 1.62284, 0.4, -0.000176071, 1.00965, 0.997718, 1.00382, 1.00076
0.882754, 28.387, 0.404306, 1.62284, 0.4, -0.000176098, 1.00965, 0.997719, 1.00382, 1.00076
0.882804, 28.3868, 0.404305, 1.62284, 0.4, -0.000176124, 1.00965, 0.99772, 1.00382, 1.00076
0.882854, 28.3866, 0.404304, 1.62284, 0.4, -0.000176151, 1.00965, 0.997721, 1.00382, 1.00076
0.882904, 28.3865, 0.404303, 1.62285, 0.4, -0.000176177, 1.00965, 0.997721, 1.00382, 1.00076
0.882954, 28.3863, 0.404302, 1.62285, 0.4, -0.000176204, 1.00965, 0.997722, 1.00382, 1.00076
0.883004, 28.3862, 0.404301, 1.62285, 0.4, -0.00017623, 1.00965, 0.997723, 1.00382, 1.00076
0.883054, 28.386, 0.4043, 1.62285, 0.4, -0.000176257, 1.00966, 0.997724, 1.00382, 1.00076
0.883104, 28.3858, 0.404299, 1.62285, 0.4, -0.000176283, 1.00966, 0.997725, 1.00382, 1.00076
0.883154, 28.3857, 0.404298, 1.62285, 0.4, -0.00017631, 1.00966, 0.997725, 1.00382, 1.00076
0.883204, 28.3855, 0.404297, 1.62285, 0.4, -0.000176336, 1.00966, 0.997726, 1.00382, 1.00076
0.883254, 28.3854, 0.404296, 1.62285, 0.4, -0.000176362, 1.00966, 0.997727, 1.00383, 1.00076
0.883304, 28.3852, 0.404295, 1.62285, 0.4, -0.000176389, 1.00966, 0.997728, 1.00383, 1.00076
0.883354, 28.385, 0.404294, 1.62286, 0.4, -0.000176415, 1.00966, 0.997729, 1.00383, 1.00077
0.883404, 28.3849, 0.404293, 1.62286, 0.4, -0.000176442, 1.00967, 0.997729, 1.00383, 1.00077
0.883454, 28.3847, 0.404291, 1.62286, 0.4, -0.000176468, 1.00967, 0.99773, 1.00383, 1.00077
0.883504, 28.3846, 0.40429, 1.62286, 0.4, -0.000176494, 1.00967, 0.997731, 1.00383, 1.00077
0.883554, 28.3844, 0.404289, 1.62286, 0.4, -0.000176521, 1.00967, 0.997732, 1.00383, 1.00077
0.883604, 28.3843, 0.404288, 1.62286, 0.4, -0.000176547, 1.00967, 0.997733, 1.00383, 1.00077
0.883654, 28.3841, 0.404287, 1.62286, 0.4, -0.000176573, 1.00967, 0.997733, 1.00383, 1.00077
0.883704, 28.3839, 0.404286, 1.62286, 0.4, -0.0001766, 1.00967, 0.997734, 1.00383, 1.00077
0.883754, 28.3838, 0.404285, 1.62286, 0.4, -0.000176626, 1.00967, 0.997735, 1.00383, 1.00077
0.883804, 28.3836, 0.404284, 1.62287, 0.4, -0.000176652, 1.00968, 0.997736, 1.00383, 1.00077
0.883854, 28.3835, 0.404283, 1.62287, 0.4, -0.000176679, 1.00968, 0.997737, 1.00383, 1.00077
0.883904, 28.3833, 0.404282, 1.62287, 0.4, -0.000176705, 1.00968, 0.997737, 1.00383, 1.00077
0.883954, 28.3831, 0.404281, 1.62287, 0.4, -0.000176731, 1.00968, 0.997738, 1.00383, 1.00077
0.884004, 28.383, 0.40428, 1.62287, 0.4, -0.000176758, 1.00968, 0.997739, 1.00383, 1.00077
0.884054, 28.3828, 0.404279, 1.62287, 0.4, -0.000176784, 1.00968, 0.99774, 1.00383, 1.00077
0.884104, 28.3827, 0.404278, 1.62287, 0.4, -0.00017681, 1.00968, 0.99774, 1.00383, 1.00078
0.884154, 28.3825, 0.404277, 1.62287, 0.4, -0.000176837, 1.00968, 0.997741, 1.00383, 1.00078
0.884205, 28.3823, 0.404276, 1.62287, 0.4, -0.000176863, 1.00969, 0.997742, 1.00384, 1.00078
0.884255, 28.3822, 0.404275, 1.62288, 0.4, -0.000176889, 1.00969, 0.997743, 1.00384, 1.00078
0.884305, 28.382, 0.404274, 1.62288, 0.4, -0.000176915, 1.00969, 0.997744, 1.00384, 1.00078
0.884355, 28.3819, 0.404273, 1.62288, 0.4, -0.000176942, 1.00969, 0.997744, 1.00384, 1.00078
0.884405, 28.3817, 0.404272, 1.62288, 0.4, -0.000176968, 1.00969, 0.997745, 1.00384, 1.00078
0.884455, 28.3816, 0.404271, 1.62288, 0.4, -0.000176994, 1.00969, 0.997746, 1.00384, 1.00078
0.884505, 28.3814, 0.40427, 1.62288, 0.4, -0.00017702, 1.00969, 0.997747, 1.00384, 1.00078
0.884555, 28.3812, 0.404269, 1.62288, 0.4, -0.000177047, 1.0097, 0.997748, 1.00384, 1.00078
0.884605, 28.3811, 0.404268, 1.62288, 0.4, -0.000177073, 1.0097, 0.997748, 1.00384, 1.00078
0.884655, 28.3809, 0.404267, 1.62288, 0.4, -0.000177099, 1.0097, 0.997749, 1.00384, 1.00078
0.884705, 28.3808, 0.404266, 1.62288, 0.4, -0.000177125, 1.0097, 0.99775, 1.00384, 1.00078
0.884755, 28.3806, 0.404265, 1.62289, 0.4, -0.000177152, 1.0097, 0.997751, 1.00384, 1.00078
0.884805, 28.3804, 0.404264, 1.62289, 0.4, -0.000177178, 1.0097, 0.997752, 1.00384, 1.00078
0.884855, 28.3803, 0.404263, 1.62289, 0.4, -0.000177204, 1.0097, 0.997752, 1.00384, 1.00079
0.884905, 28.3801, 0.404262, 1.62289, 0.4, -0.00017723, 1.0097, 0.997753, 1.00384, 1.00079
0.884955, 28.38, 0.404261, 1.62289, 0.4, -0.000177256, 1.00971, 0.997754, 1.00384, 1.00079
0.885005, 28.3798, 0.40426, 1.62289, 0.4, -0.000177283, 1.00971, 0.997755, 1.00384, 1.00079
0.885055, 28.3796, 0.404259, 1.62289, 0.4, -0.000177309, 1.00971, 0.997756, 1.00384, 1.00079
0.885105, 28.3795, 0.404258, 1.62289, 0.4, -0.000177335, 1.00971, 0.997756, 1.00384, 1.00079
0.885155, 28.3793, 0.404257, 1.62289, 0.4, -0.000177361, 1.00971, 0.997757, 1.00385, 1.00079
0.885205, 28.3792, 0.404256, 1.6229, 0.4, -0.000177387, 1.00971, 0.997758, 1.00385, 1.00079
0.885255, 28.379, 0.404255, 1.6229, 0.4, -0.000177413, 1.00971, 0.997759, 1.00385, 1.00079
0.885305, 28.3789, 0.404253, 1.6229, 0.4, -0.00017744, 1.00972, 0.997759, 1.00385, 1.00079
0.885355, 28.3787, 0.404252, 1.6229, 0.4, -0.000177466, 1.00972, 0.99776, 1.00385, 1.00079
0.885405, 28.3785, 0.404251, 1.6229, 0.4, -0.000177492, 1.00972, 0.997761, 1.00385, 1.00079
0.885455, 28.3784, 0.40425, 1.6229, 0.4, -0.000177518, 1.00972, 0.997762, 1.00385, 1.00079
0.885505, 28.3782, 0.404249, 1.6229, 0.4, -0.000177544, 1.00972, 0.997763, 1.00385, 1.00079
0.885555, 28.378, 0.404248, 1.6229, 0.4, -0.00017757, 1.00972, 0.997763, 1.00385, 1.00079
0.885605, 28.3779, 0.404247, 1.6229, 0.4, -0.000177596, 1.00972, 0.997764, 1.00385, 1.0008
0.885655, 28.3777, 0.404246, 1.62291, 0.4, -0.000177622, 1.00972, 0.997765, 1.00385, 1.0008
0.885705, 28.3776, 0.404245, 1.62291, 0.4, -0.000177648, 1.00973, 0.997766, 1.00385, 1.0008
0.885755, 28.3774, 0.404244, 1.62291, 0.4, -0.000177675, 1.00973, 0.997767, 1.00385, 1.0008
0.885805, 28.3772, 0.404243, 1.62291, 0.4, -0.000177701, 1.00973, 0.997767, 1.00385, 1.0008
0.885855, 28.3771, 0.404242, 1.62291, 0.4, -0.000177727, 1.00973, 0.997768, 1.00385, 1.0008
0.885905, 28.3769, 0.404241, 1.62291, 0.4, -0.000177753, 1.00973, 0.997769, 1.00385, 1.0008
0.885955, 28.3768, 0.40424, 1.62291, 0.4, -0.000177779, 1.00973, 0.99777, 1.00385, 1.0008
0.886005, 28.3766, 0.404239, 1.62291, 0.4, -0.000177805, 1.00973, 0.997771, 1.00385, 1.0008
0.886055, 28.3764, 0.404238, 1.62291, 0.4, -0.000177831, 1.00973, 0.997771, 1.00385, 1.0008
0.886105, 28.3763, 0.404237, 1.62291, 0.4, -0.000177857, 1.00974, 0.997772, 1.00386, 1.0008
0.886155, 28.3761, 0.404236, 1.62292, 0.4, -0.000177883, 1.00974, 0.997773, 1.00386, 1.0008
0.886205, 28.376, 0.404235, 1.62292, 0.4, -0.000177909, 1.00974, 0.997774, 1.00386, 1.0008
0.886255, 28.3758, 0.404234, 1.62292, 0.4, -0.000177935, 1.00974, 0.997774, 1.00386, 1.0008
0.886305, 28.3756, 0.404233, 1.62292, 0.4, -0.000177961, 1.00974, 0.997775, 1.00386, 1.0008
0.886355, 28.3755, 0.404232, 1.62292, 0.4, -0.000177987, 1.00974, 0.997776, 1.00386, 1.0008
0.886405, 28.3753, 0.404231, 1.62292, 0.4, -0.000178013, 1.00974, 0.997777, 1.00386, 1.00081
0.886455, 28.3752, 0.404229, 1.62292, 0.4, -0.000178039, 1.00975, 0.997778, 1.00386, 1.00081
0.886505, 28.375, 0.404228, 1.62292, 0.4, -0.000178065, 1.00975, 0.997778, 1.00386, 1.00081
0.886555, 28.3748, 0.404227, 1.62292, 0.4, -0.000178091, 1.00975, 0.997779, 1.00386, 1.00081
0.886605, 28.3747, 0.404226, 1.62293, 0.4, -0.000178117, 1.00975, 0.99778, 1.00386, 1.00081
0.886655, 28.3745, 0.404225, 1.62293, 0.4, -0.000178143, 1.00975, 0.997781, 1.00386, 1.00081
0.886705, 28.3744, 0.404224, 1.62293, 0.4, -0.000178169, 1.00975, 0.997782, 1.00386, 1.00081
0.886755, 28.3742, 0.404223, 1.62293, 0.4, -0.000178195, 1.00975, 0.997782, 1.00386, 1.00081
0.886805, 28.374, 0.404222, 1.62293, 0.4, -0.000178221, 1.00975, 0.997783, 1.00386, 1.00081
0.886855, 28.3739, 0.404221, 1.62293, 0.4, -0.000178247, 1.00976, 0.997784, 1.00386, 1.00081
0.886905, 28.3737, 0.40422, 1.62293, 0.4, -0.000178273, 1.00976, 0.997785, 1.00386, 1.00081
0.886955, 28.3736, 0.404219, 1.62293, 0.4, -0.000178299, 1.00976, 0.997786, 1.00386, 1.00081
0.887005, 28.3734, 0.404218, 1.62293, 0.4, -0.000178325, 1.00976, 0.997786, 1.00386, 1.00081
0.887055, 28.3732, 0.404217, 1.62294, 0.4, -0.00017835, 1.00976, 0.997787, 1.00387, 1.00081
0.887105, 28.3731, 0.404216, 1.62294, 0.4, -0.000178376, 1.00976, 0.997788, 1.00387, 1.00081
0.887155, 28.3729, 0.404215, 1.62294, 0.4, -0.000178402, 1.00976, 0.997789, 1.00387, 1.00082
0.887205, 28.3728, 0.404214, 1.62294, 0.4, -0.000178428, 1.00977, 0.997789, 1.00387, 1.00082
0.887255, 28.3726, 0.404213, 1.62294, 0.4, -0.000178454, 1.00977, 0.99779, 1.00387, 1.00082
0.887305, 28.3724, 0.404212, 1.62294, 0.4, -0.00017848, 1.00977, 0.997791, 1.00387, 1.00082
0.887355, 28.3723, 0.404211, 1.62294, 0.4, -0.000178506, 1.00977, 0.997792, 1.00387, 1.00082
0.887405, 28.3721, 0.40421, 1.62294, 0.4, -0.000178532, 1.00977, 0.997793, 1.00387, 1.00082
0.887455, 28.372, 0.404209, 1.62294, 0.4, -0.000178558, 1.00977, 0.997793, 1.00387, 1.00082
0.887505, 28.3718, 0.404208, 1.62295, 0.4, -0.000178583, 1.00977, 0.997794, 1.00387, 1.00082
0.887555, 28.3716, 0.404207, 1.62295, 0.4, -0.000178609, 1.00977, 0.997795, 1.00387, 1.00082
0.887605, 28.3715, 0.404206, 1.62295, 0.4, -0.000178635, 1.00978, 0.997796, 1.00387, 1.00082
0.887655, 28.3713, 0.404205, 1.62295, 0.4, -0.000178661, 1.00978, 0.997797, 1.00387, 1.00082
0.887705, 28.3711, 0.404203, 1.62295, 0.4, -0.000178687, 1.00978, 0.997797, 1.00387, 1.00082
0.887755, 28.371, 0.404203, 1.62295, 0.4, -0.000178713, 1.00978, 0.997798, 1.00387, 1.00082
0.887805, 28.3708, 0.404202, 1.62295, 0.4, -0.000178738, 1.00978, 0.997799, 1.00387, 1.00082
0.887855, 28.3707, 0.4042, 1.62295, 0.4, -0.000178764, 1.00978, 0.9978, 1.00387, 1.00082
0.887905, 28.3705, 0.404199, 1.62295, 0.4, -0.00017879, 1.00978, 0.9978, 1.00387, 1.00083
0.887955, 28.3703, 0.404198, 1.62295, 0.4, -0.000178816, 1.00978, 0.997801, 1.00387, 1.00083
0.888005, 28.3702, 0.404197, 1.62296, 0.4, -0.000178842, 1.00979, 0.997802, 1.00388, 1.00083
0.888055, 28.37, 0.404196, 1.62296, 0.4, -0.000178867, 1.00979, 0.997803, 1.00388, 1.00083
0.888105, 28.3699, 0.404195, 1.62296, 0.4, -0.000178893, 1.00979, 0.997804, 1.00388, 1.00083
0.888155, 28.3697, 0.404194, 1.62296, 0.4, -0.000178919, 1.00979, 0.997804, 1.00388, 1.00083
0.888205, 28.3695, 0.404193, 1.62296, 0.4, -0.000178945, 1.00979, 0.997805, 1.00388, 1.00083
0.888255, 28.3694, 0.404192, 1.62296, 0.4, -0.00017897, 1.00979, 0.997806, 1.00388, 1.00083
0.888305, 28.3692, 0.404191, 1.62296, 0.4, -0.000178996, 1.00979, 0.997807, 1.00388, 1.00083
0.888355, 28.3691, 0.40419, 1.62296, 0.4, -0.000179022, 1.0098, 0.997808, 1.00388, 1.00083
0.888405, 28.3689, 0.404189, 1.62296, 0.4, -0.000179048, 1.0098, 0.997808, 1.00388, 1.00083
0.888455, 28.3687, 0.404188, 1.62296, 0.4, -0.000179073, 1.0098, 0.997809, 1.00388, 1.00083
0.888505, 28.3686, 0.404187, 1.62297, 0.4, -0.000179099, 1.0098, 0.99781, 1.00388, 1.00083
0.888555, 28.3684, 0.404186, 1.62297, 0.4, -0.000179125, 1.0098, 0.997811, 1.00388, 1.00083
0.888605, 28.3683, 0.404185, 1.62297, 0.4, -0.000179151, 1.0098, 0.997812, 1.00388, 1.00083
0.888655, 28.3681, 0.404184, 1.62297, 0.4, -0.000179176, 1.0098, 0.997812, 1.00388, 1.00083
0.888705, 28.3679, 0.404183, 1.62297, 0.4, -0.000179202, 1.0098, 0.997813, 1.00388, 1.00084
0.888755, 28.3678, 0.404182, 1.62297, 0.4, -0.000179228, 1.00981, 0.997814, 1.00388, 1.00084
0.888805, 28.3676, 0.404181, 1.62297, 0.4, -0.000179253, 1.00981, 0.997815, 1.00388, 1.00084
0.888855, 28.3675, 0.40418, 1.62297, 0.4, -0.000179279, 1.00981, 0.997815, 1.00388, 1.00084
0.888905, 28.3673, 0.404179, 1.62297, 0.4, -0.000179305, 1.00981, 0.997816, 1.00388, 1.00084
0.888955, 28.3671, 0.404178, 1.62297, 0.4, -0.00017933, 1.00981, 0.997817, 1.00389, 1.00084
0.889005, 28.367, 0.404176, 1.62298, 0.4, -0.000179356, 1.00981, 0.997818, 1.00389, 1.00084
0.889055, 28.3668, 0.404175, 1.62298, 0.4, -0.000179382, 1.00981, 0.997819, 1.00389, 1.00084
0.889105, 28.3666, 0.404174, 1.62298, 0.4, -0.000179407, 1.00981, 0.997819, 1.00389, 1.00084
0.889155, 28.3665, 0.404173, 1.62298, 0.4, -0.000179433, 1.00982, 0.99782, 1.00389, 1.00084
0.889205, 28.3663, 0.404172, 1.62298, 0.4, -0.000179459, 1.00982, 0.997821, 1.00389, 1.00084
0.889255, 28.3662, 0.404171, 1.62298, 0.4, -0.000179484, 1.00982, 0.997822, 1.00389, 1.00084
0.889305, 28.366, 0.40417, 1.62298, 0.4, -0.00017951, 1.00982, 0.997823, 1.00389, 1.00084
0.889355, 28.3658, 0.404169, 1.62298, 0.4, -0.000179535, 1.00982, 0.997823, 1.00389, 1.00084
0.889405, 28.3657, 0.404168, 1.62298, 0.4, -0.000179561, 1.00982, 0.997824, 1.00389, 1.00084
0.889455, 28.3655, 0.404167, 1.62298, 0.4, -0.000179587, 1.00982, 0.997825, 1.00389, 1.00085
0.889505, 28.3653, 0.404166, 1.62299, 0.4, -0.000179612, 1.00983, 0.997826, 1.00389, 1.00085
0.889555, 28.3652, 0.404165, 1.62299, 0.4, -0.000179638, 1.00983, 0.997826, 1.00389, 1.00085
0.889605, 28.365, 0.404163, 1.62299, 0.4, -0.000179663, 1.00983, 0.997827, 1.00389, 1.00085
0.889655, 28.3649, 0.404162, 1.62299, 0.4, -0.000179689, 1.00983, 0.997828, 1.00389, 1.00085
0.889705, 28.3647, 0.404161, 1.62299, 0.4, -0.000179714, 1.00983, 0.997829, 1.00389, 1.00085
0.889755, 28.3645, 0.40416, 1.62299, 0.4, -0.00017974, 1.00983, 0.99783, 1.00389, 1.00085
0.889805, 28.3644, 0.404159, 1.62299, 0.4, -0.000179766, 1.00983, 0.997831, 1.00389, 1.00085
0.889855, 28.3642, 0.404158, 1.62299, 0.4, -0.000179791, 1.00983, 0.997831, 1.00389, 1.00085
0.889905, 28.364, 0.404157, 1.62299, 0.4, -0.000179817, 1.00984, 0.997832, 1.0039, 1.00085
0.889955, 28.3639, 0.404156, 1.623, 0.4, -0.000179842, 1.00984, 0.997833, 1.0039, 1.00085
0.890005, 28.3637, 0.404155, 1.623, 0.4, -0.000179868, 1.00984, 0.997834, 1.0039, 1.00085
0.890055, 28.3636, 0.404154, 1.623, 0.4, -0.000179893, 1.00984, 0.997834, 1.0039, 1.00085
0.890105, 28.3634, 0.404153, 1.623, 0.4, -0.000179919, 1.00984, 0.997835, 1.0039, 1.00085
0.890155, 28.3632, 0.404152, 1.623, 0.4, -0.000179944, 1.00984, 0.997836, 1.0039, 1.00085
0.890206, 28.3631, 0.40415, 1.623, 0.4, -0.00017997, 1.00984, 0.997837, 1.0039, 1.00086
0.890256, 28.3629, 0.404149, 1.623, 0.4, -0.000179995, 1.00985, 0.997838, 1.0039, 1.00086
0.890306, 28.3628, 0.404148, 1.623, 0.4, -0.000180021, 1.00985, 0.997838, 1.0039, 1.00086
0.890356, 28.3626, 0.404147, 1.623, 0.4, -0.000180046, 1.00985, 0.997839, 1.0039, 1.00086
0.890406, 28.3624, 0.404146, 1.623, 0.4, -0.000180072, 1.00985, 0.99784, 1.0039, 1.00086
0.890456, 28.3623, 0.404145, 1.62301, 0.4, -0.000180097, 1.00985, 0.997841, 1.0039, 1.00086
0.890506, 28.3621, 0.404144, 1.62301, 0.4, -0.000180123, 1.00985, 0.997842, 1.0039, 1.00086
0.890556, 28.3619, 0.404143, 1.62301, 0.4, -0.000180148, 1.00985, 0.997842, 1.0039, 1.00086
0.890606, 28.3618, 0.404142, 1.62301, 0.4, -0.000180173, 1.00985, 0.997843, 1.0039, 1.00086
0.890656, 28.3616, 0.404141, 1.62301, 0.4, -0.000180199, 1.00986, 0.997844, 1.0039, 1.00086
0.890706, 28.3615, 0.40414, 1.62301, 0.4, -0.000180224, 1.00986, 0.997845, 1.0039, 1.00086
0.890756, 28.3613, 0.404139, 1.62301, 0.4, -0.00018025, 1.00986, 0.997845, 1.0039, 1.00086
0.890806, 28.3611, 0.404137, 1.62301, 0.4, -0.000180275, 1.00986, 0.997846, 1.0039, 1.00086
0.890856, 28.361, 0.404136, 1.62301, 0.4, -0.0001803, 1.00986, 0.997847, 1.0039, 1.00086
0.890906, 28.3608, 0.404135, 1.62301, 0.4, -0.000180326, 1.00986, 0.997848, 1.00391, 1.00086
0.890956, 28.3606, 0.404134, 1.62302, 0.4, -0.000180351, 1.00986, 0.997849, 1.00391, 1.00087
0.891006, 28.3605, 0.404133, 1.62302, 0.4, -0.000180377, 1.00986, 0.997849, 1.00391, 1.00087
0.891056, 28.3603, 0.404132, 1.62302, 0.4, -0.000180402, 1.00987, 0.99785, 1.00391, 1.00087
0.891106, 28.3602, 0.404131, 1.62302, 0.4, -0.000180427, 1.00987, 0.997851, 1.00391, 1.00087
0.891156, 28.36, 0.40413, 1.62302, 0.4, -0.000180453, 1.00987, 0.997852, 1.00391, 1.00087
0.891206, 28.3598, 0.404129, 1.62302, 0.4, -0.000180478, 1.00987, 0.997853, 1.00391, 1.00087
0.891256, 28.3597, 0.404128, 1.62302, 0.4, -0.000180503, 1.00987, 0.997853, 1.00391, 1.00087
0.891306, 28.3595, 0.404127, 1.62302, 0.4, -0.000180529, 1.00987, 0.997854, 1.00391, 1.00087
0.891356, 28.3593, 0.404126, 1.62302, 0.4, -0.000180554, 1.00987, 0.997855, 1.00391, 1.00087
0.891406, 28.3592, 0.404124, 1.62302, 0.4, -0.000180579, 1.00988, 0.997856, 1.00391, 1.00087
0.891456, 28.359, 0.404123, 1.62303, 0.4, -0.000180605, 1.00988, 0.997856, 1.00391, 1.00087
0.891506, 28.3589, 0.404122, 1.62303, 0.4, -0.00018063, 1.00988, 0.997857, 1.00391, 1.00087
0.891556, 28.3587, 0.404121, 1.62303, 0.4, -0.000180655, 1.00988, 0.997858, 1.00391, 1.00087
0.891606, 28.3585, 0.40412, 1.62303, 0.4, -0.000180681, 1.00988, 0.997859, 1.00391, 1.00087
0.891656, 28.3584, 0.404119, 1.62303, 0.4, -0.000180706, 1.00988, 0.99786, 1.00391, 1.00087
0.891706, 28.3582, 0.404118, 1.62303, 0.4, -0.000180731, 1.00988, 0.99786, 1.00391, 1.00088
0.891756, 28.358, 0.404117, 1.62303, 0.4, -0.000180757, 1.00988, 0.997861, 1.00391, 1.00088
0.891806, 28.3579, 0.404116, 1.62303, 0.4, -0.000180782, 1.00989, 0.997862, 1.00391, 1.00088
0.891856, 28.3577, 0.404115, 1.62303, 0.4, -0.000180807, 1.00989, 0.997863, 1.00392, 1.00088
0.891906, 28.3576, 0.404114, 1.62304, 0.4, -0.000180832, 1.00989, 0.997864, 1.00392, 1.00088
0.891956, 28.3574, 0.404113, 1.62304, 0.4, -0.000180858, 1.00989, 0.997865, 1.00392, 1.00088
0.892006, 28.3572, 0.404112, 1.62304, 0.4, -0.000180883, 1.00989, 0.997865, 1.00392, 1.00088
0.892056, 28.3571, 0.40411, 1.62304, 0.4, -0.000180908, 1.00989, 0.997866, 1.00392, 1.00088
0.892106, 28.3569, 0.404109, 1.62304, 0.4, -0.000180933, 1.00989, 0.997867, 1.00392, 1.00088
0.892156, 28.3567, 0.404108, 1.62304, 0.4, -0.000180959, 1.00989, 0.997868, 1.00392, 1.00088
0.892206, 28.3566, 0.404107, 1.62304, 0.4, -0.000180984, 1.0099, 0.997868, 1.00392, 1.00088
0.892256, 28.3564, 0.404106, 1.62304, 0.4, -0.000181009, 1.0099, 0.997869, 1.00392, 1.00088
0.892306, 28.3563, 0.404105, 1.62304, 0.4, -0.000181034, 1.0099, 0.99787, 1.00392, 1.00088
0.892356, 28.3561, 0.404104, 1.62304, 0.4, -0.000181059, 1.0099, 0.997871, 1.00392, 1.00088
0.892406, 28.3559, 0.404103, 1.62304, 0.4, -0.000181085, 1.0099, 0.997872, 1.00392, 1.00088
0.892456, 28.3558, 0.404102, 1.62305, 0.4, -0.00018111, 1.0099, 0.997872, 1.00392, 1.00088
0.892506, 28.3556, 0.404101, 1.62305, 0.4, -0.000181135, 1.0099, 0.997873, 1.00392, 1.00089
0.892556, 28.3555, 0.4041, 1.62305, 0.4, -0.00018116, 1.00991, 0.997874, 1.00392, 1.00089
0.892606, 28.3553, 0.404099, 1.62305, 0.4, -0.000181185, 1.00991, 0.997875, 1.00392, 1.00089
0.892656, 28.3551, 0.404098, 1.62305, 0.4, -0.000181211, 1.00991, 0.997875, 1.00392, 1.00089
0.892706, 28.355, 0.404097, 1.62305, 0.4, -0.000181236, 1.00991, 0.997876, 1.00392, 1.00089
0.892756, 28.3548, 0.404095, 1.62305, 0.4, -0.000181261, 1.00991, 0.997877, 1.00392, 1.00089
0.892806, 28.3546, 0.404094, 1.62305, 0.4, -0.000181286, 1.00991, 0.997878, 1.00393, 1.00089
0.892856, 28.3545, 0.404093, 1.62305, 0.4, -0.000181311, 1.00991, 0.997879, 1.00393, 1.00089
0.892906, 28.3543, 0.404092, 1.62305, 0.4, -0.000181336, 1.00991, 0.997879, 1.00393, 1.00089
0.892956, 28.3541, 0.404091, 1.62306, 0.4, -0.000181361, 1.00992, 0.99788, 1.00393, 1.00089
0.893006, 28.354, 0.40409, 1.62306, 0.4, -0.000181386, 1.00992, 0.997881, 1.00393, 1.00089
0.893056, 28.3538, 0.404089, 1.62306, 0.4, -0.000181412, 1.00992, 0.997882, 1.00393, 1.00089
0.893106, 28.3537, 0.404088, 1.62306, 0.4, -0.000181437, 1.00992, 0.997883, 1.00393, 1.00089
0.893156, 28.3535, 0.404087, 1.62306, 0.4, -0.000181462, 1.00992, 0.997883, 1.00393, 1.00089
0.893206, 28.3533, 0.404086, 1.62306, 0.4, -0.000181487, 1.00992, 0.997884, 1.00393, 1.00089
0.893256, 28.3532, 0.404084, 1.62306, 0.4, -0.000181512, 1.00992, 0.997885, 1.00393, 1.0009
0.893306, 28.353, 0.404083, 1.62306, 0.4, -0.000181537, 1.00992, 0.997886, 1.00393, 1.0009
0.893356, 28.3528, 0.404082, 1.62306, 0.4, -0.000181562, 1.00993, 0.997887, 1.00393, 1.0009
0.893406, 28.3527, 0.404081, 1.62306, 0.4, -0.000181587, 1.00993, 0.997887, 1.00393, 1.0009
0.893456, 28.3525, 0.40408, 1.62306, 0.4, -0.000181612, 1.00993, 0.997888, 1.00393, 1.0009
0.893506, 28.3523, 0.404079, 1.62307, 0.4, -0.000181637, 1.00993, 0.997889, 1.00393, 1.0009
0.893556, 28.3522, 0.404078, 1.62307, 0.4, -0.000181662, 1.00993, 0.99789, 1.00393, 1.0009
0.893606, 28.352, 0.404077, 1.62307, 0.4, -0.000181687, 1.00993, 0.99789, 1.00393, 1.0009
0.893656, 28.3518, 0.404076, 1.62307, 0.4, -0.000181712, 1.00993, 0.997891, 1.00393, 1.0009
0.893706, 28.3517, 0.404075, 1.62307, 0.4, -0.000181737, 1.00994, 0.997892, 1.00393, 1.0009
0.893756, 28.3515, 0.404074, 1.62307, 0.4, -0.000181762, 1.00994, 0.997893, 1.00394, 1.0009
0.893806, 28.3514, 0.404072, 1.62307, 0.4, -0.000181787, 1.00994, 0.997894, 1.00394, 1.0009
0.893856, 28.3512, 0.404071, 1.62307, 0.4, -0.000181812, 1.00994, 0.997894, 1.00394, 1.0009
0.893906, 28.351, 0.40407, 1.62307, 0.4, -0.000181837, 1.00994, 0.997895, 1.00394, 1.0009
0.893956, 28.3509, 0.404069, 1.62307, 0.4, -0.000181862, 1.00994, 0.997896, 1.00394, 1.0009
0.894006, 28.3507, 0.404068, 1.62308, 0.4, -0.000181887, 1.00994, 0.997897, 1.00394, 1.00091
0.894056, 28.3505, 0.404067, 1.62308, 0.4, -0.000181912, 1.00994, 0.997897, 1.00394, 1.00091
0.894106, 28.3504, 0.404066, 1.62308, 0.4, -0.000181937, 1.00995, 0.997898, 1.00394, 1.00091
0.894156, 28.3502, 0.404065, 1.62308, 0.4, -0.000181962, 1.00995, 0.997899, 1.00394, 1.00091
0.894206, 28.35, 0.404064, 1.62308, 0.4, -0.000181987, 1.00995, 0.9979, 1.00394, 1.00091
0.894256, 28.3499, 0.404063, 1.62308, 0.4, -0.000182012, 1.00995, 0.997901, 1.00394, 1.00091
0.894306, 28.3497, 0.404061, 1.62308, 0.4, -0.000182037, 1.00995, 0.997901, 1.00394, 1.00091
0.894356, 28.3496, 0.40406, 1.62308, 0.4, -0.000182062, 1.00995, 0.997902, 1.00394, 1.00091
0.894406, 28.3494, 0.404059, 1.62308, 0.4, -0.000182087, 1.00995, 0.997903, 1.00394, 1.00091
0.894456, 28.3492, 0.404058, 1.62308, 0.4, -0.000182112, 1.00996, 0.997904, 1.00394, 1.00091
0.894506, 28.3491, 0.404057, 1.62308, 0.4, -0.000182137, 1.00996, 0.997905, 1.00394, 1.00091
0.894556, 28.3489, 0.404056, 1.62309, 0.4, -0.000182161, 1.00996, 0.997905, 1.00394, 1.00091
0.894606, 28.3487, 0.404055, 1.62309, 0.4, -0.000182186, 1.00996, 0.997906, 1.00394, 1.00091
0.894656, 28.3486, 0.404054, 1.62309, 0.4, -0.000182211, 1.00996, 0.997907, 1.00394, 1.00091
0.894706, 28.3484, 0.404053, 1.62309, 0.4, -0.000182236, 1.00996, 0.997908, 1.00395, 1.00091
0.894756, 28.3482, 0.404052, 1.62309, 0.4, -0.000182261, 1.00996, 0.997908, 1.00395, 1.00091
0.894806, 28.3481, 0.404051, 1.62309, 0.4, -0.000182286, 1.00996, 0.997909, 1.00395, 1.00092
0.894856, 28.3479, 0.404049, 1.62309, 0.4, -0.000182311, 1.00997, 0.99791, 1.00395, 1.00092
0.894906, 28.3477, 0.404048, 1.62309, 0.4, -0.000182336, 1.00997, 0.997911, 1.00395, 1.00092
0.894956, 28.3476, 0.404047, 1.62309, 0.4, -0.00018236, 1.00997, 0.997912, 1.00395, 1.00092
0.895006, 28.3474, 0.404046, 1.62309, 0.4, -0.000182385, 1.00997, 0.997912, 1.00395, 1.00092
0.895056, 28.3473, 0.404045, 1.6231, 0.4, -0.00018241, 1.00997, 0.997913, 1.00395, 1.00092
0.895106, 28.3471, 0.404044, 1.6231, 0.4, -0.000182435, 1.00997, 0.997914, 1.00395, 1.00092
0.895156, 28.3469, 0.404043, 1.6231, 0.4, -0.00018246, 1.00997, 0.997915, 1.00395, 1.00092
0.895206, 28.3468, 0.404042, 1.6231, 0.4, -0.000182484, 1.00997, 0.997916, 1.00395, 1.00092
0.895256, 28.3466, 0.404041, 1.6231, 0.4, -0.000182509, 1.00998, 0.997916, 1.00395, 1.00092
0.895306, 28.3464, 0.40404, 1.6231, 0.4, -0.000182534, 1.00998, 0.997917, 1.00395, 1.00092
0.895356, 28.3463, 0.404039, 1.6231, 0.4, -0.000182559, 1.00998, 0.997918, 1.00395, 1.00092
0.895406, 28.3461, 0.404037, 1.6231, 0.4, -0.000182584, 1.00998, 0.997919, 1.00395, 1.00092
0.895456, 28.3459, 0.404036, 1.6231, 0.4, -0.000182608, 1.00998, 0.997919, 1.00395, 1.00092
0.895506, 28.3458, 0.404035, 1.6231, 0.4, -0.000182633, 1.00998, 0.99792, 1.00395, 1.00092
0.895556, 28.3456, 0.404034, 1.6231, 0.4, -0.000182658, 1.00998, 0.997921, 1.00395, 1.00093
0.895606, 28.3455, 0.404033, 1.62311, 0.4, -0.000182683, 1.00999, 0.997922, 1.00395, 1.00093
0.895656, 28.3453, 0.404032, 1.62311, 0.4, -0.000182707, 1.00999, 0.997923, 1.00396, 1.00093
0.895706, 28.3451, 0.404031, 1.62311, 0.4, -0.000182732, 1.00999, 0.997923, 1.00396, 1.00093
0.895756, 28.345, 0.40403, 1.62311, 0.4, -0.000182757, 1.00999, 0.997924, 1.00396, 1.00093
0.895806, 28.3448, 0.404029, 1.62311, 0.4, -0.000182782, 1.00999, 0.997925, 1.00396, 1.00093
0.895856, 28.3446, 0.404028, 1.62311, 0.4, -0.000182806, 1.00999, 0.997926, 1.00396, 1.00093
0.895906, 28.3445, 0.404027, 1.62311, 0.4, -0.000182831, 1.00999, 0.997927, 1.00396, 1.00093
0.895956, 28.3443, 0.404025, 1.62311, 0.4, -0.000182856, 1.00999, 0.997927, 1.00396, 1.00093
0.896006, 28.3441, 0.404024, 1.62311, 0.4, -0.00018288, 1.01, 0.997928, 1.00396, 1.00093
0.896056, 28.344, 0.404023, 1.62311, 0.4, -0.000182905, 1.01, 0.997929, 1.00396, 1.00093
0.896106, 28.3438, 0.404022, 1.62312, 0.4, -0.00018293, 1.01, 0.99793, 1.00396, 1.00093
0.896156, 28.3437, 0.404021, 1.62312, 0.4, -0.000182955, 1.01, 0.99793, 1.00396, 1.00093
0.896206, 28.3435, 0.40402, 1.62312, 0.4, -0.000182979, 1.01, 0.997931, 1.00396, 1.00093
0.896257, 28.3433, 0.404019, 1.62312, 0.4, -0.000183004, 1.01, 0.997932, 1.00396, 1.00093
0.896307, 28.3432, 0.404018, 1.62312, 0.4, -0.000183029, 1.01, 0.997933, 1.00396, 1.00094
0.896357, 28.343, 0.404017, 1.62312, 0.4, -0.000183053, 1.01, 0.997934, 1.00396, 1.00094
0.896407, 28.3428, 0.404016, 1.62312, 0.4, -0.000183078, 1.01001, 0.997934, 1.00396, 1.00094
0.896457, 28.3427, 0.404014, 1.62312, 0.4, -0.000183102, 1.01001, 0.997935, 1.00396, 1.00094
0.896507, 28.3425, 0.404013, 1.62312, 0.4, -0.000183127, 1.01001, 0.997936, 1.00396, 1.00094
0.896557, 28.3423, 0.404012, 1.62312, 0.4, -0.000183152, 1.01001, 0.997937, 1.00396, 1.00094
0.896607, 28.3422, 0.404011, 1.62312, 0.4, -0.000183176, 1.01001, 0.997938, 1.00397, 1.00094
0.896657, 28.342, 0.40401, 1.62313, 0.4, -0.000183201, 1.01001, 0.997938, 1.00397, 1.00094
0.896707, 28.3418, 0.404009, 1.62313, 0.4, -0.000183226, 1.01001, 0.997939, 1.00397, 1.00094
0.896757, 28.3417, 0.404008, 1.62313, 0.4, -0.00018325, 1.01002, 0.99794, 1.00397, 1.00094
0.896807, 28.3415, 0.404007, 1.62313, 0.4, -0.000183275, 1.01002, 0.997941, 1.00397, 1.00094
0.896857, 28.3413, 0.404005, 1.62313, 0.4, -0.000183299, 1.01002, 0.997941, 1.00397, 1.00094
0.896907, 28.3412, 0.404004, 1.62313, 0.4, -0.000183324, 1.01002, 0.997942, 1.00397, 1.00094
0.896957, 28.341, 0.404003, 1.62313, 0.4, -0.000183348, 1.01002, 0.997943, 1.00397, 1.00094
0.897007, 28.3408, 0.404002, 1.62313, 0.4, -0.000183373, 1.01002, 0.997944, 1.00397, 1.00094
0.897057, 28.3407, 0.404001, 1.62313, 0.4, -0.000183398, 1.01002, 0.997945, 1.00397, 1.00095
0.897107, 28.3405, 0.404, 1.62313, 0.4, -0.000183422, 1.01002, 0.997945, 1.00397, 1.00095
0.897157, 28.3403, 0.403999, 1.62313, 0.4, -0.000183447, 1.01003, 0.997946, 1.00397, 1.00095
0.897207, 28.3402, 0.403997, 1.62314, 0.4, -0.000183471, 1.01003, 0.997947, 1.00397, 1.00095
0.897257, 28.34, 0.403996, 1.62314, 0.4, -0.000183496, 1.01003, 0.997948, 1.00397, 1.00095
0.897307, 28.3399, 0.403995, 1.62314, 0.4, -0.00018352, 1.01003, 0.997949, 1.00397, 1.00095
0.897357, 28.3397, 0.403994, 1.62314, 0.4, -0.000183545, 1.01003, 0.997949, 1.00397, 1.00095
0.897407, 28.3395, 0.403993, 1.62314, 0.4, -0.000183569, 1.01003, 0.99795, 1.00397, 1.00095
0.897457, 28.3394, 0.403992, 1.62314, 0.4, -0.000183594, 1.01003, 0.997951, 1.00397, 1.00095
0.897507, 28.3392, 0.40399, 1.62314, 0.4, -0.000183618, 1.01003, 0.997952, 1.00397, 1.00095
0.897557, 28.339, 0.403989, 1.62314, 0.4, -0.000183643, 1.01004, 0.997952, 1.00397, 1.00095
0.897607, 28.3389, 0.403988, 1.62314, 0.4, -0.000183667, 1.01004, 0.997953, 1.00398, 1.00095
0.897657, 28.3387, 0.403987, 1.62314, 0.4, -0.000183692, 1.01004, 0.997954, 1.00398, 1.00095
0.897707, 28.3385, 0.403986, 1.62314, 0.4, -0.000183716, 1.01004, 0.997955, 1.00398, 1.00095
0.897757, 28.3384, 0.403985, 1.62315, 0.4, -0.00018374, 1.01004, 0.997956, 1.00398, 1.00095
0.897807, 28.3382, 0.403984, 1.62315, 0.4, -0.000183765, 1.01004, 0.997957, 1.00398, 1.00095
0.897857, 28.338, 0.403983, 1.62315, 0.4, -0.000183789, 1.01004, 0.997957, 1.00398, 1.00096
0.897907, 28.3379, 0.403981, 1.62315, 0.4, -0.000183814, 1.01005, 0.997958, 1.00398, 1.00096
0.897957, 28.3377, 0.40398, 1.62315, 0.4, -0.000183838, 1.01005, 0.997959, 1.00398, 1.00096
0.898007, 28.3375, 0.403979, 1.62315, 0.4, -0.000183863, 1.01005, 0.99796, 1.00398, 1.00096
0.898057, 28.3374, 0.403978, 1.62315, 0.4, -0.000183887, 1.01005, 0.99796, 1.00398, 1.00096
0.898107, 28.3372, 0.403977, 1.62315, 0.4, -0.000183911, 1.01005, 0.997961, 1.00398, 1.00096
0.898157, 28.337, 0.403976, 1.62315, 0.4, -0.000183936, 1.01005, 0.997962, 1.00398, 1.00096
0.898207, 28.3369, 0.403975, 1.62315, 0.4, -0.00018396, 1.01005, 0.997963, 1.00398, 1.00096
0.898257, 28.3367, 0.403974, 1.62315, 0.4, -0.000183985, 1.01005, 0.997964, 1.00398, 1.00096
0.898307, 28.3365, 0.403972, 1.62316, 0.4, -0.000184009, 1.01006, 0.997964, 1.00398, 1.00096
0.898357, 28.3364, 0.403971, 1.62316, 0.4, -0.000184033, 1.01006, 0.997965, 1.00398, 1.00096
0.898407, 28.3362, 0.40397, 1.62316, 0.4, -0.000184058, 1.01006, 0.997966, 1.00398, 1.00096
0.898457, 28.336, 0.403969, 1.62316, 0.4, -0.000184082, 1.01006, 0.997967, 1.00398, 1.00096
0.898507, 28.3359, 0.403968, 1.62316, 0.4, -0.000184106, 1.01006, 0.997968, 1.00398, 1.00096
0.898557, 28.3357, 0.403967, 1.62316, 0.4, -0.000184131, 1.01006, 0.997968, 1.00399, 1.00096
0.898607, 28.3355, 0.403965, 1.62316, 0.4, -0.000184155, 1.01006, 0.997969, 1.00399, 1.00097
0.898657, 28.3354, 0.403964, 1.62316, 0.4, -0.000184179, 1.01006, 0.99797, 1.00399, 1.00097
0.898707, 28.3352, 0.403963, 1.62316, 0.4, -0.000184204, 1.01007, 0.997971, 1.00399, 1.00097
0.898757, 28.335, 0.403962, 1.62316, 0.4, -0.000184228, 1.01007, 0.997971, 1.00399, 1.00097
0.898807, 28.3349, 0.403961, 1.62316, 0.4, -0.000184252, 1.01007, 0.997972, 1.00399, 1.00097
0.898857, 28.3347, 0.40396, 1.62317, 0.4, -0.000184277, 1.01007, 0.997973, 1.00399, 1.00097
0.898907, 28.3346, 0.403959, 1.62317, 0.4, -0.000184301, 1.01007, 0.997974, 1.00399, 1.00097
0.898957, 28.3344, 0.403958, 1.62317, 0.4, -0.000184325, 1.01007, 0.997975, 1.00399, 1.00097
0.899007, 28.3342, 0.403956, 1.62317, 0.4, -0.000184349, 1.01007, 0.997975, 1.00399, 1.00097
0.899057, 28.3341, 0.403955, 1.62317, 0.4, -0.000184374, 1.01008, 0.997976, 1.00399, 1.00097
0.899107, 28.3339, 0.403954, 1.62317, 0.4, -0.000184398, 1.01008, 0.997977, 1.00399, 1.00097
0.899157, 28.3337, 0.403953, 1.62317, 0.4, -0.000184422, 1.01008, 0.997978, 1.00399, 1.00097
0.899207, 28.3336, 0.403952, 1.62317, 0.4, -0.000184446, 1.01008, 0.997979, 1.00399, 1.00097
0.899257, 28.3334, 0.403951, 1.62317, 0.4, -0.000184471, 1.01008, 0.997979, 1.00399, 1.00097
0.899307, 28.3332, 0.403949, 1.62317, 0.4, -0.000184495, 1.01008, 0.99798, 1.00399, 1.00097
0.899357, 28.3331, 0.403948, 1.62317, 0.4, -0.000184519, 1.01008, 0.997981, 1.00399, 1.00098
