Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.899407, 28.3329, 0.403947, 1.62317, 0.4, -0.000184543, 1.01008, 0.997982, 1.00399, 1.00098
0.899457, 28.3327, 0.403946, 1.62318, 0.4, -0.000184567, 1.01009, 0.997982, 1.00399, 1.00098
0.899507, 28.3326, 0.403945, 1.62318, 0.4, -0.000184592, 1.01009, 0.997983, 1.004, 1.00098
0.899557, 28.3324, 0.403944, 1.62318, 0.4, -0.000184616, 1.01009, 0.997984, 1.004, 1.00098
0.899607, 28.3322, 0.403943, 1.62318, 0.4, -0.00018464, 1.01009, 0.997985, 1.004, 1.00098
0.899657, 28.3321, 0.403942, 1.62318, 0.4, -0.000184664, 1.01009, 0.997986, 1.004, 1.00098
0.899707, 28.3319, 0.403941, 1.62318, 0.4, -0.000184688, 1.01009, 0.997986, 1.004, 1.00098
0.899757, 28.3317, 0.40394, 1.62318, 0.4, -0.000184713, 1.01009, 0.997987, 1.004, 1.00098
0.899807, 28.3316, 0.403938, 1.62318, 0.4, -0.000184737, 1.01009, 0.997988, 1.004, 1.00098
0.899857, 28.3314, 0.403937, 1.62318, 0.4, -0.000184761, 1.0101, 0.997989, 1.004, 1.00098
0.899907, 28.3312, 0.403936, 1.62318, 0.4, -0.000184785, 1.0101, 0.997989, 1.004, 1.00098
0.899957, 28.3311, 0.403935, 1.62318, 0.4, -0.000184809, 1.0101, 0.99799, 1.004, 1.00098
0.900007, 28.3309, 0.403934, 1.62319, 0.4, -0.000184833, 1.0101, 0.997991, 1.004, 1.00098
0.900057, 28.3307, 0.403933, 1.62319, 0.4, -0.000184857, 1.0101, 0.997992, 1.004, 1.00098
0.900107, 28.3306, 0.403932, 1.62319, 0.4, -0.000184882, 1.0101, 0.997993, 1.004, 1.00098
0.900157, 28.3304, 0.403931, 1.62319, 0.4, -0.000184906, 1.0101, 0.997993, 1.004, 1.00099
0.900207, 28.3302, 0.40393, 1.62319, 0.4, -0.00018493, 1.01011, 0.997994, 1.004, 1.00099
0.900257, 28.3301, 0.403928, 1.62319, 0.4, -0.000184954, 1.01011, 0.997995, 1.004, 1.00099
0.900307, 28.3299, 0.403927, 1.62319, 0.4, -0.000184978, 1.01011, 0.997996, 1.004, 1.00099
0.900357, 28.3297, 0.403926, 1.62319, 0.4, -0.000185002, 1.01011, 0.997997, 1.004, 1.00099
0.900407, 28.3296, 0.403925, 1.62319, 0.4, -0.000185026, 1.01011, 0.997997, 1.004, 1.00099
0.900457, 28.3294, 0.403924, 1.62319, 0.4, -0.00018505, 1.01011, 0.997998, 1.00401, 1.00099
0.900507, 28.3292, 0.403923, 1.62319, 0.4, -0.000185074, 1.01011, 0.997999, 1.00401, 1.00099
0.900557, 28.3291, 0.403922, 1.6232, 0.4, -0.000185098, 1.01011, 0.998, 1.00401, 1.00099
0.900607, 28.3289, 0.403921, 1.6232, 0.4, -0.000185122, 1.01012, 0.998001, 1.00401, 1.00099
0.900657, 28.3287, 0.403919, 1.6232, 0.4, -0.000185146, 1.01012, 0.998001, 1.00401, 1.00099
0.900707, 28.3286, 0.403918, 1.6232, 0.4, -0.00018517, 1.01012, 0.998002, 1.00401, 1.00099
0.900757, 28.3284, 0.403917, 1.6232, 0.4, -0.000185194, 1.01012, 0.998003, 1.00401, 1.00099
0.900807, 28.3282, 0.403916, 1.6232, 0.4, -0.000185218, 1.01012, 0.998004, 1.00401, 1.00099
0.900857, 28.3281, 0.403915, 1.6232, 0.4, -0.000185242, 1.01012, 0.998004, 1.00401, 1.00099
0.900907, 28.3279, 0.403914, 1.6232, 0.4, -0.000185266, 1.01012, 0.998005, 1.00401, 1.001
0.900957, 28.3277, 0.403912, 1.6232, 0.4, -0.00018529, 1.01012, 0.998006, 1.00401, 1.001
0.901007, 28.3276, 0.403911, 1.6232, 0.4, -0.000185314, 1.01013, 0.998007, 1.00401, 1.001
0.901057, 28.3274, 0.40391, 1.6232, 0.4, -0.000185338, 1.01013, 0.998007, 1.00401, 1.001
0.901107, 28.3272, 0.403909, 1.6232, 0.4, -0.000185362, 1.01013, 0.998008, 1.00401, 1.001
0.901157, 28.3271, 0.403908, 1.62321, 0.4, -0.000185386, 1.01013, 0.998009, 1.00401, 1.001
0.901207, 28.3269, 0.403907, 1.62321, 0.4, -0.00018541, 1.01013, 0.99801, 1.00401, 1.001
0.901257, 28.3267, 0.403906, 1.62321, 0.4, -0.000185434, 1.01013, 0.998011, 1.00401, 1.001
0.901307, 28.3266, 0.403904, 1.62321, 0.4, -0.000185458, 1.01013, 0.998011, 1.00401, 1.001
0.901357, 28.3264, 0.403903, 1.62321, 0.4, -0.000185482, 1.01014, 0.998012, 1.00401, 1.001
0.901407, 28.3262, 0.403902, 1.62321, 0.4, -0.000185506, 1.01014, 0.998013, 1.00402, 1.001
0.901457, 28.3261, 0.403901, 1.62321, 0.4, -0.00018553, 1.01014, 0.998014, 1.00402, 1.001
0.901507, 28.3259, 0.4039, 1.62321, 0.4, -0.000185554, 1.01014, 0.998015, 1.00402, 1.001
0.901557, 28.3257, 0.403899, 1.62321, 0.4, -0.000185578, 1.01014, 0.998015, 1.00402, 1.001
0.901607, 28.3256, 0.403897, 1.62321, 0.4, -0.000185602, 1.01014, 0.998016, 1.00402, 1.001
0.901657, 28.3254, 0.403896, 1.62321, 0.4, -0.000185626, 1.01014, 0.998017, 1.00402, 1.00101
0.901707, 28.3252, 0.403895, 1.62322, 0.4, -0.000185649, 1.01014, 0.998018, 1.00402, 1.00101
0.901757, 28.3251, 0.403894, 1.62322, 0.4, -0.000185673, 1.01015, 0.998018, 1.00402, 1.00101
0.901807, 28.3249, 0.403893, 1.62322, 0.4, -0.000185697, 1.01015, 0.998019, 1.00402, 1.00101
0.901857, 28.3247, 0.403892, 1.62322, 0.4, -0.000185721, 1.01015, 0.99802, 1.00402, 1.00101
0.901907, 28.3246, 0.403891, 1.62322, 0.4, -0.000185745, 1.01015, 0.998021, 1.00402, 1.00101
0.901957, 28.3244, 0.403889, 1.62322, 0.4, -0.000185769, 1.01015, 0.998022, 1.00402, 1.00101
0.902007, 28.3242, 0.403888, 1.62322, 0.4, -0.000185793, 1.01015, 0.998022, 1.00402, 1.00101
0.902057, 28.3241, 0.403887, 1.62322, 0.4, -0.000185816, 1.01015, 0.998023, 1.00402, 1.00101
0.902107, 28.3239, 0.403886, 1.62322, 0.4, -0.00018584, 1.01015, 0.998024, 1.00402, 1.00101
0.902157, 28.3237, 0.403885, 1.62322, 0.4, -0.000185864, 1.01016, 0.998025, 1.00402, 1.00101
0.902207, 28.3236, 0.403884, 1.62322, 0.4, -0.000185888, 1.01016, 0.998026, 1.00402, 1.00101
0.902258, 28.3234, 0.403883, 1.62323, 0.4, -0.000185912, 1.01016, 0.998026, 1.00402, 1.00101
0.902308, 28.3232, 0.403881, 1.62323, 0.4, -0.000185936, 1.01016, 0.998027, 1.00402, 1.00101
0.902358, 28.3231, 0.40388, 1.62323, 0.4, -0.000185959, 1.01016, 0.998028, 1.00402, 1.00101
0.902408, 28.3229, 0.403879, 1.62323, 0.4, -0.000185983, 1.01016, 0.998029, 1.00403, 1.00101
0.902458, 28.3227, 0.403878, 1.62323, 0.4, -0.000186007, 1.01016, 0.998029, 1.00403, 1.00102
0.902508, 28.3226, 0.403877, 1.62323, 0.4, -0.000186031, 1.01017, 0.99803, 1.00403, 1.00102
0.902558, 28.3224, 0.403876, 1.62323, 0.4, -0.000186054, 1.01017, 0.998031, 1.00403, 1.00102
0.902608, 28.3222, 0.403875, 1.62323, 0.4, -0.000186078, 1.01017, 0.998032, 1.00403, 1.00102
0.902658, 28.3221, 0.403873, 1.62323, 0.4, -0.000186102, 1.01017, 0.998033, 1.00403, 1.00102
0.902708, 28.3219, 0.403872, 1.62323, 0.4, -0.000186126, 1.01017, 0.998033, 1.00403, 1.00102
0.902758, 28.3217, 0.403871, 1.62323, 0.4, -0.000186149, 1.01017, 0.998034, 1.00403, 1.00102
0.902808, 28.3215, 0.40387, 1.62323, 0.4, -0.000186173, 1.01017, 0.998035, 1.00403, 1.00102
0.902858, 28.3214, 0.403869, 1.62323, 0.4, -0.000186197, 1.01017, 0.998036, 1.00403, 1.00102
0.902908, 28.3212, 0.403868, 1.62324, 0.4, -0.000186221, 1.01018, 0.998037, 1.00403, 1.00102
0.902958, 28.321, 0.403866, 1.62324, 0.4, -0.000186244, 1.01018, 0.998037, 1.00403, 1.00102
0.903008, 28.3209, 0.403865, 1.62324, 0.4, -0.000186268, 1.01018, 0.998038, 1.00403, 1.00102
0.903058, 28.3207, 0.403864, 1.62324, 0.4, -0.000186292, 1.01018, 0.998039, 1.00403, 1.00102
0.903108, 28.3205, 0.403863, 1.62324, 0.4, -0.000186315, 1.01018, 0.99804, 1.00403, 1.00102
0.903158, 28.3204, 0.403862, 1.62324, 0.4, -0.000186339, 1.01018, 0.99804, 1.00403, 1.00102
0.903208, 28.3202, 0.403861, 1.62324, 0.4, -0.000186363, 1.01018, 0.998041, 1.00403, 1.00103
0.903258, 28.32, 0.40386, 1.62324, 0.4, -0.000186386, 1.01018, 0.998042, 1.00403, 1.00103
0.903308, 28.3199, 0.403858, 1.62324, 0.4, -0.00018641, 1.01019, 0.998043, 1.00403, 1.00103
0.903358, 28.3197, 0.403857, 1.62324, 0.4, -0.000186434, 1.01019, 0.998043, 1.00404, 1.00103
0.903408, 28.3195, 0.403856, 1.62324, 0.4, -0.000186457, 1.01019, 0.998044, 1.00404, 1.00103
0.903458, 28.3194, 0.403855, 1.62324, 0.4, -0.000186481, 1.01019, 0.998045, 1.00404, 1.00103
0.903508, 28.3192, 0.403854, 1.62325, 0.4, -0.000186505, 1.01019, 0.998046, 1.00404, 1.00103
0.903558, 28.319, 0.403853, 1.62325, 0.4, -0.000186528, 1.01019, 0.998047, 1.00404, 1.00103
0.903608, 28.3189, 0.403852, 1.62325, 0.4, -0.000186552, 1.01019, 0.998047, 1.00404, 1.00103
0.903658, 28.3187, 0.40385, 1.62325, 0.4, -0.000186575, 1.0102, 0.998048, 1.00404, 1.00103
0.903708, 28.3185, 0.403849, 1.62325, 0.4, -0.000186599, 1.0102, 0.998049, 1.00404, 1.00103
0.903758, 28.3184, 0.403848, 1.62325, 0.4, -0.000186623, 1.0102, 0.99805, 1.00404, 1.00103
0.903808, 28.3182, 0.403847, 1.62325, 0.4, -0.000186646, 1.0102, 0.998051, 1.00404, 1.00103
0.903858, 28.318, 0.403846, 1.62325, 0.4, -0.00018667, 1.0102, 0.998051, 1.00404, 1.00103
0.903908, 28.3179, 0.403845, 1.62325, 0.4, -0.000186693, 1.0102, 0.998052, 1.00404, 1.00103
0.903958, 28.3177, 0.403844, 1.62325, 0.4, -0.000186717, 1.0102, 0.998053, 1.00404, 1.00104
0.904008, 28.3175, 0.403842, 1.62325, 0.4, -0.00018674, 1.0102, 0.998054, 1.00404, 1.00104
0.904058, 28.3174, 0.403841, 1.62325, 0.4, -0.000186764, 1.01021, 0.998055, 1.00404, 1.00104
0.904108, 28.3172, 0.40384, 1.62326, 0.4, -0.000186787, 1.01021, 0.998055, 1.00404, 1.00104
0.904158, 28.317, 0.403839, 1.62326, 0.4, -0.000186811, 1.01021, 0.998056, 1.00404, 1.00104
0.904208, 28.3169, 0.403838, 1.62326, 0.4, -0.000186835, 1.01021, 0.998057, 1.00404, 1.00104
0.904258, 28.3167, 0.403836, 1.62326, 0.4, -0.000186858, 1.01021, 0.998058, 1.00404, 1.00104
0.904308, 28.3165, 0.403835, 1.62326, 0.4, -0.000186882, 1.01021, 0.998058, 1.00405, 1.00104
0.904358, 28.3164, 0.403834, 1.62326, 0.4, -0.000186905, 1.01021, 0.998059, 1.00405, 1.00104
0.904408, 28.3162, 0.403833, 1.62326, 0.4, -0.000186929, 1.01021, 0.99806, 1.00405, 1.00104
0.904458, 28.316, 0.403832, 1.62326, 0.4, -0.000186952, 1.01022, 0.998061, 1.00405, 1.00104
0.904508, 28.3159, 0.403831, 1.62326, 0.4, -0.000186976, 1.01022, 0.998062, 1.00405, 1.00104
0.904558, 28.3157, 0.403829, 1.62326, 0.4, -0.000186999, 1.01022, 0.998062, 1.00405, 1.00104
0.904608, 28.3155, 0.403828, 1.62326, 0.4, -0.000187022, 1.01022, 0.998063, 1.00405, 1.00104
0.904658, 28.3153, 0.403827, 1.62326, 0.4, -0.000187046, 1.01022, 0.998064, 1.00405, 1.00104
0.904708, 28.3152, 0.403826, 1.62327, 0.4, -0.000187069, 1.01022, 0.998065, 1.00405, 1.00104
0.904758, 28.315, 0.403825, 1.62327, 0.4, -0.000187093, 1.01022, 0.998065, 1.00405, 1.00105
0.904808, 28.3148, 0.403823, 1.62327, 0.4, -0.000187116, 1.01022, 0.998066, 1.00405, 1.00105
0.904858, 28.3147, 0.403822, 1.62327, 0.4, -0.00018714, 1.01023, 0.998067, 1.00405, 1.00105
0.904908, 28.3145, 0.403821, 1.62327, 0.4, -0.000187163, 1.01023, 0.998068, 1.00405, 1.00105
0.904958, 28.3143, 0.40382, 1.62327, 0.4, -0.000187186, 1.01023, 0.998069, 1.00405, 1.00105
0.905008, 28.3142, 0.403818, 1.62327, 0.4, -0.00018721, 1.01023, 0.998069, 1.00405, 1.00105
0.905058, 28.314, 0.403817, 1.62327, 0.4, -0.000187233, 1.01023, 0.99807, 1.00405, 1.00105
0.905108, 28.3138, 0.403816, 1.62327, 0.4, -0.000187257, 1.01023, 0.998071, 1.00405, 1.00105
0.905158, 28.3137, 0.403815, 1.62327, 0.4, -0.00018728, 1.01023, 0.998072, 1.00405, 1.00105
0.905208, 28.3135, 0.403814, 1.62327, 0.4, -0.000187303, 1.01024, 0.998072, 1.00405, 1.00105
0.905258, 28.3133, 0.403812, 1.62327, 0.4, -0.000187327, 1.01024, 0.998073, 1.00406, 1.00105
0.905308, 28.3131, 0.403811, 1.62328, 0.4, -0.00018735, 1.01024, 0.998074, 1.00406, 1.00105
0.905358, 28.313, 0.40381, 1.62328, 0.4, -0.000187373, 1.01024, 0.998075, 1.00406, 1.00105
0.905408, 28.3128, 0.403809, 1.62328, 0.4, -0.000187397, 1.01024, 0.998075, 1.00406, 1.00105
0.905458, 28.3126, 0.403808, 1.62328, 0.4, -0.00018742, 1.01024, 0.998076, 1.00406, 1.00105
0.905508, 28.3125, 0.403806, 1.62328, 0.4, -0.000187443, 1.01024, 0.998077, 1.00406, 1.00106
0.905558, 28.3123, 0.403805, 1.62328, 0.4, -0.000187467, 1.01024, 0.998078, 1.00406, 1.00106
0.905608, 28.3121, 0.403804, 1.62328, 0.4, -0.00018749, 1.01025, 0.998079, 1.00406, 1.00106
0.905658, 28.312, 0.403803, 1.62328, 0.4, -0.000187513, 1.01025, 0.998079, 1.00406, 1.00106
0.905708, 28.3118, 0.403801, 1.62328, 0.4, -0.000187537, 1.01025, 0.99808, 1.00406, 1.00106
0.905758, 28.3116, 0.4038, 1.62328, 0.4, -0.00018756, 1.01025, 0.998081, 1.00406, 1.00106
0.905808, 28.3115, 0.403799, 1.62328, 0.4, -0.000187583, 1.01025, 0.998082, 1.00406, 1.00106
0.905858, 28.3113, 0.403798, 1.62328, 0.4, -0.000187607, 1.01025, 0.998082, 1.00406, 1.00106
0.905908, 28.3111, 0.403797, 1.62328, 0.4, -0.00018763, 1.01025, 0.998083, 1.00406, 1.00106
0.905958, 28.311, 0.403795, 1.62329, 0.4, -0.000187653, 1.01025, 0.998084, 1.00406, 1.00106
0.906008, 28.3108, 0.403794, 1.62329, 0.4, -0.000187676, 1.01026, 0.998085, 1.00406, 1.00106
0.906058, 28.3106, 0.403793, 1.62329, 0.4, -0.0001877, 1.01026, 0.998085, 1.00406, 1.00106
0.906108, 28.3104, 0.403792, 1.62329, 0.4, -0.000187723, 1.01026, 0.998086, 1.00406, 1.00106
0.906158, 28.3103, 0.40379, 1.62329, 0.4, -0.000187746, 1.01026, 0.998087, 1.00406, 1.00106
0.906208, 28.3101, 0.403789, 1.62329, 0.4, -0.000187769, 1.01026, 0.998088, 1.00406, 1.00106
0.906258, 28.3099, 0.403788, 1.62329, 0.4, -0.000187792, 1.01026, 0.998089, 1.00407, 1.00106
0.906308, 28.3098, 0.403787, 1.62329, 0.4, -0.000187816, 1.01026, 0.998089, 1.00407, 1.00107
0.906358, 28.3096, 0.403786, 1.62329, 0.4, -0.000187839, 1.01026, 0.99809, 1.00407, 1.00107
0.906408, 28.3094, 0.403785, 1.62329, 0.4, -0.000187862, 1.01027, 0.998091, 1.00407, 1.00107
0.906458, 28.3093, 0.403783, 1.62329, 0.4, -0.000187885, 1.01027, 0.998092, 1.00407, 1.00107
0.906508, 28.3091, 0.403782, 1.62329, 0.4, -0.000187908, 1.01027, 0.998092, 1.00407, 1.00107
0.906558, 28.3089, 0.403781, 1.6233, 0.4, -0.000187932, 1.01027, 0.998093, 1.00407, 1.00107
0.906608, 28.3088, 0.40378, 1.6233, 0.4, -0.000187955, 1.01027, 0.998094, 1.00407, 1.00107
0.906658, 28.3086, 0.403778, 1.6233, 0.4, -0.000187978, 1.01027, 0.998095, 1.00407, 1.00107
0.906708, 28.3084, 0.403777, 1.6233, 0.4, -0.000188001, 1.01027, 0.998096, 1.00407, 1.00107
0.906758, 28.3082, 0.403776, 1.6233, 0.4, -0.000188024, 1.01027, 0.998096, 1.00407, 1.00107
0.906808, 28.3081, 0.403775, 1.6233, 0.4, -0.000188047, 1.01028, 0.998097, 1.00407, 1.00107
0.906858, 28.3079, 0.403774, 1.6233, 0.4, -0.00018807, 1.01028, 0.998098, 1.00407, 1.00107
0.906908, 28.3077, 0.403773, 1.6233, 0.4, -0.000188093, 1.01028, 0.998099, 1.00407, 1.00107
0.906958, 28.3076, 0.403771, 1.6233, 0.4, -0.000188117, 1.01028, 0.998099, 1.00407, 1.00107
0.907008, 28.3074, 0.40377, 1.6233, 0.4, -0.00018814, 1.01028, 0.9981, 1.00407, 1.00107
0.907058, 28.3072, 0.403769, 1.6233, 0.4, -0.000188163, 1.01028, 0.998101, 1.00407, 1.00107
0.907108, 28.3071, 0.403768, 1.6233, 0.4, -0.000188186, 1.01028, 0.998102, 1.00407, 1.00108
0.907158, 28.3069, 0.403767, 1.6233, 0.4, -0.000188209, 1.01029, 0.998102, 1.00407, 1.00108
0.907208, 28.3067, 0.403765, 1.62331, 0.4, -0.000188232, 1.01029, 0.998103, 1.00408, 1.00108
0.907258, 28.3066, 0.403764, 1.62331, 0.4, -0.000188255, 1.01029, 0.998104, 1.00408, 1.00108
0.907308, 28.3064, 0.403763, 1.62331, 0.4, -0.000188278, 1.01029, 0.998105, 1.00408, 1.00108
0.907358, 28.3062, 0.403762, 1.62331, 0.4, -0.000188301, 1.01029, 0.998106, 1.00408, 1.00108
0.907408, 28.306, 0.403761, 1.62331, 0.4, -0.000188324, 1.01029, 0.998106, 1.00408, 1.00108
0.907458, 28.3059, 0.403759, 1.62331, 0.4, -0.000188347, 1.01029, 0.998107, 1.00408, 1.00108
0.907508, 28.3057, 0.403758, 1.62331, 0.4, -0.00018837, 1.01029, 0.998108, 1.00408, 1.00108
0.907558, 28.3055, 0.403757, 1.62331, 0.4, -0.000188393, 1.0103, 0.998109, 1.00408, 1.00108
0.907608, 28.3054, 0.403756, 1.62331, 0.4, -0.000188416, 1.0103, 0.998109, 1.00408, 1.00108
0.907658, 28.3052, 0.403755, 1.62331, 0.4, -0.000188439, 1.0103, 0.99811, 1.00408, 1.00108
0.907708, 28.305, 0.403753, 1.62331, 0.4, -0.000188462, 1.0103, 0.998111, 1.00408, 1.00108
0.907758, 28.3049, 0.403752, 1.62331, 0.4, -0.000188485, 1.0103, 0.998112, 1.00408, 1.00108
0.907808, 28.3047, 0.403751, 1.62331, 0.4, -0.000188508, 1.0103, 0.998112, 1.00408, 1.00108
0.907858, 28.3045, 0.40375, 1.62331, 0.4, -0.000188531, 1.0103, 0.998113, 1.00408, 1.00109
0.907908, 28.3044, 0.403749, 1.62332, 0.4, -0.000188554, 1.0103, 0.998114, 1.00408, 1.00109
0.907958, 28.3042, 0.403748, 1.62332, 0.4, -0.000188577, 1.01031, 0.998115, 1.00408, 1.00109
0.908008, 28.304, 0.403746, 1.62332, 0.4, -0.0001886, 1.01031, 0.998116, 1.00408, 1.00109
0.908058, 28.3038, 0.403745, 1.62332, 0.4, -0.000188623, 1.01031, 0.998116, 1.00408, 1.00109
0.908108, 28.3037, 0.403744, 1.62332, 0.4, -0.000188646, 1.01031, 0.998117, 1.00408, 1.00109
0.908158, 28.3035, 0.403743, 1.62332, 0.4, -0.000188669, 1.01031, 0.998118, 1.00408, 1.00109
0.908208, 28.3033, 0.403742, 1.62332, 0.4, -0.000188692, 1.01031, 0.998119, 1.00409, 1.00109
0.908258, 28.3032, 0.403741, 1.62332, 0.4, -0.000188715, 1.01031, 0.998119, 1.00409, 1.00109
0.908309, 28.303, 0.403739, 1.62332, 0.4, -0.000188738, 1.01031, 0.99812, 1.00409, 1.00109
0.908359, 28.3028, 0.403738, 1.62332, 0.4, -0.00018876, 1.01032, 0.998121, 1.00409, 1.00109
0.908409, 28.3027, 0.403737, 1.62332, 0.4, -0.000188783, 1.01032, 0.998122, 1.00409, 1.00109
0.908459, 28.3025, 0.403736, 1.62332, 0.4, -0.000188806, 1.01032, 0.998123, 1.00409, 1.00109
0.908509, 28.3023, 0.403735, 1.62332, 0.4, -0.000188829, 1.01032, 0.998123, 1.00409, 1.00109
0.908559, 28.3022, 0.403733, 1.62333, 0.4, -0.000188852, 1.01032, 0.998124, 1.00409, 1.00109
0.908609, 28.302, 0.403732, 1.62333, 0.4, -0.000188875, 1.01032, 0.998125, 1.00409, 1.00109
0.908659, 28.3018, 0.403731, 1.62333, 0.4, -0.000188898, 1.01032, 0.998126, 1.00409, 1.0011
0.908709, 28.3016, 0.40373, 1.62333, 0.4, -0.000188921, 1.01032, 0.998126, 1.00409, 1.0011
0.908759, 28.3015, 0.403728, 1.62333, 0.4, -0.000188943, 1.01033, 0.998127, 1.00409, 1.0011
0.908809, 28.3013, 0.403727, 1.62333, 0.4, -0.000188966, 1.01033, 0.998128, 1.00409, 1.0011
0.908859, 28.3011, 0.403726, 1.62333, 0.4, -0.000188989, 1.01033, 0.998129, 1.00409, 1.0011
0.908909, 28.301, 0.403725, 1.62333, 0.4, -0.000189012, 1.01033, 0.998129, 1.00409, 1.0011
0.908959, 28.3008, 0.403723, 1.62333, 0.4, -0.000189035, 1.01033, 0.99813, 1.00409, 1.0011
0.909009, 28.3006, 0.403722, 1.62333, 0.4, -0.000189057, 1.01033, 0.998131, 1.00409, 1.0011
0.909059, 28.3004, 0.403721, 1.62333, 0.4, -0.00018908, 1.01033, 0.998132, 1.00409, 1.0011
0.909109, 28.3003, 0.40372, 1.62333, 0.4, -0.000189103, 1.01034, 0.998133, 1.00409, 1.0011
0.909159, 28.3001, 0.403719, 1.62333, 0.4, -0.000189126, 1.01034, 0.998133, 1.00409, 1.0011
0.909209, 28.2999, 0.403717, 1.62334, 0.4, -0.000189149, 1.01034, 0.998134, 1.0041, 1.0011
0.909259, 28.2998, 0.403716, 1.62334, 0.4, -0.000189171, 1.01034, 0.998135, 1.0041, 1.0011
0.909309, 28.2996, 0.403715, 1.62334, 0.4, -0.000189194, 1.01034, 0.998136, 1.0041, 1.0011
0.909359, 28.2994, 0.403714, 1.62334, 0.4, -0.000189217, 1.01034, 0.998136, 1.0041, 1.0011
0.909409, 28.2993, 0.403712, 1.62334, 0.4, -0.000189239, 1.01034, 0.998137, 1.0041, 1.00111
0.909459, 28.2991, 0.403711, 1.62334, 0.4, -0.000189262, 1.01034, 0.998138, 1.0041, 1.00111
0.909509, 28.2989, 0.40371, 1.62334, 0.4, -0.000189285, 1.01035, 0.998139, 1.0041, 1.00111
0.909559, 28.2987, 0.403709, 1.62334, 0.4, -0.000189308, 1.01035, 0.99814, 1.0041, 1.00111
0.909609, 28.2986, 0.403707, 1.62334, 0.4, -0.00018933, 1.01035, 0.99814, 1.0041, 1.00111
0.909659, 28.2984, 0.403706, 1.62334, 0.4, -0.000189353, 1.01035, 0.998141, 1.0041, 1.00111
0.909709, 28.2982, 0.403705, 1.62334, 0.4, -0.000189376, 1.01035, 0.998142, 1.0041, 1.00111
0.909759, 28.2981, 0.403704, 1.62334, 0.4, -0.000189398, 1.01035, 0.998143, 1.0041, 1.00111
0.909809, 28.2979, 0.403703, 1.62334, 0.4, -0.000189421, 1.01035, 0.998143, 1.0041, 1.00111
0.909859, 28.2977, 0.403701, 1.62335, 0.4, -0.000189444, 1.01035, 0.998144, 1.0041, 1.00111
0.909909, 28.2975, 0.4037, 1.62335, 0.4, -0.000189466, 1.01036, 0.998145, 1.0041, 1.00111
0.909959, 28.2974, 0.403699, 1.62335, 0.4, -0.000189489, 1.01036, 0.998146, 1.0041, 1.00111
0.910009, 28.2972, 0.403698, 1.62335, 0.4, -0.000189512, 1.01036, 0.998146, 1.0041, 1.00111
0.910059, 28.297, 0.403696, 1.62335, 0.4, -0.000189534, 1.01036, 0.998147, 1.0041, 1.00111
0.910109, 28.2969, 0.403695, 1.62335, 0.4, -0.000189557, 1.01036, 0.998148, 1.0041, 1.00111
0.910159, 28.2967, 0.403694, 1.62335, 0.4, -0.00018958, 1.01036, 0.998149, 1.00411, 1.00111
0.910209, 28.2965, 0.403693, 1.62335, 0.4, -0.000189602, 1.01036, 0.998149, 1.00411, 1.00112
0.910259, 28.2963, 0.403692, 1.62335, 0.4, -0.000189625, 1.01036, 0.99815, 1.00411, 1.00112
0.910309, 28.2962, 0.40369, 1.62335, 0.4, -0.000189647, 1.01037, 0.998151, 1.00411, 1.00112
0.910359, 28.296, 0.403689, 1.62335, 0.4, -0.00018967, 1.01037, 0.998152, 1.00411, 1.00112
0.910409, 28.2958, 0.403688, 1.62335, 0.4, -0.000189692, 1.01037, 0.998153, 1.00411, 1.00112
0.910459, 28.2957, 0.403687, 1.62335, 0.4, -0.000189715, 1.01037, 0.998153, 1.00411, 1.00112
0.910509, 28.2955, 0.403685, 1.62335, 0.4, -0.000189738, 1.01037, 0.998154, 1.00411, 1.00112
0.910559, 28.2953, 0.403684, 1.62336, 0.4, -0.00018976, 1.01037, 0.998155, 1.00411, 1.00112
0.910609, 28.2952, 0.403683, 1.62336, 0.4, -0.000189783, 1.01037, 0.998156, 1.00411, 1.00112
0.910659, 28.295, 0.403682, 1.62336, 0.4, -0.000189805, 1.01037, 0.998156, 1.00411, 1.00112
0.910709, 28.2948, 0.403681, 1.62336, 0.4, -0.000189828, 1.01038, 0.998157, 1.00411, 1.00112
0.910759, 28.2946, 0.403679, 1.62336, 0.4, -0.00018985, 1.01038, 0.998158, 1.00411, 1.00112
0.910809, 28.2945, 0.403678, 1.62336, 0.4, -0.000189873, 1.01038, 0.998159, 1.00411, 1.00112
0.910859, 28.2943, 0.403677, 1.62336, 0.4, -0.000189895, 1.01038, 0.998159, 1.00411, 1.00112
0.910909, 28.2941, 0.403676, 1.62336, 0.4, -0.000189918, 1.01038, 0.99816, 1.00411, 1.00112
0.910959, 28.294, 0.403674, 1.62336, 0.4, -0.00018994, 1.01038, 0.998161, 1.00411, 1.00112
0.911009, 28.2938, 0.403673, 1.62336, 0.4, -0.000189963, 1.01038, 0.998162, 1.00411, 1.00113
0.911059, 28.2936, 0.403672, 1.62336, 0.4, -0.000189985, 1.01039, 0.998163, 1.00411, 1.00113
0.911109, 28.2934, 0.403671, 1.62336, 0.4, -0.000190008, 1.01039, 0.998163, 1.00411, 1.00113
0.911159, 28.2933, 0.403669, 1.62336, 0.4, -0.00019003, 1.01039, 0.998164, 1.00412, 1.00113
0.911209, 28.2931, 0.403668, 1.62337, 0.4, -0.000190053, 1.01039, 0.998165, 1.00412, 1.00113
0.911259, 28.2929, 0.403667, 1.62337, 0.4, -0.000190075, 1.01039, 0.998166, 1.00412, 1.00113
0.911309, 28.2928, 0.403666, 1.62337, 0.4, -0.000190098, 1.01039, 0.998166, 1.00412, 1.00113
0.911359, 28.2926, 0.403665, 1.62337, 0.4, -0.00019012, 1.01039, 0.998167, 1.00412, 1.00113
0.911409, 28.2924, 0.403663, 1.62337, 0.4, -0.000190142, 1.01039, 0.998168, 1.00412, 1.00113
0.911459, 28.2922, 0.403662, 1.62337, 0.4, -0.000190165, 1.0104, 0.998169, 1.00412, 1.00113
0.911509, 28.2921, 0.403661, 1.62337, 0.4, -0.000190187, 1.0104, 0.99817, 1.00412, 1.00113
0.911559, 28.2919, 0.40366, 1.62337, 0.4, -0.00019021, 1.0104, 0.99817, 1.00412, 1.00113
0.911609, 28.2917, 0.403658, 1.62337, 0.4, -0.000190232, 1.0104, 0.998171, 1.00412, 1.00113
0.911659, 28.2916, 0.403657, 1.62337, 0.4, -0.000190254, 1.0104, 0.998172, 1.00412, 1.00113
0.911709, 28.2914, 0.403656, 1.62337, 0.4, -0.000190277, 1.0104, 0.998173, 1.00412, 1.00113
0.911759, 28.2912, 0.403655, 1.62337, 0.4, -0.000190299, 1.0104, 0.998173, 1.00412, 1.00114
0.911809, 28.2911, 0.403654, 1.62337, 0.4, -0.000190322, 1.0104, 0.998174, 1.00412, 1.00114
0.911859, 28.2909, 0.403652, 1.62337, 0.4, -0.000190344, 1.01041, 0.998175, 1.00412, 1.00114
0.911909, 28.2907, 0.403651, 1.62338, 0.4, -0.000190366, 1.01041, 0.998176, 1.00412, 1.00114
0.911959, 28.2905, 0.40365, 1.62338, 0.4, -0.000190389, 1.01041, 0.998176, 1.00412, 1.00114
0.912009, 28.2904, 0.403648, 1.62338, 0.4, -0.000190411, 1.01041, 0.998177, 1.00412, 1.00114
0.912059, 28.2902, 0.403647, 1.62338, 0.4, -0.000190433, 1.01041, 0.998178, 1.00412, 1.00114
0.912109, 28.29, 0.403646, 1.62338, 0.4, -0.000190456, 1.01041, 0.998179, 1.00413, 1.00114
0.912159, 28.2899, 0.403645, 1.62338, 0.4, -0.000190478, 1.01041, 0.99818, 1.00413, 1.00114
0.912209, 28.2897, 0.403644, 1.62338, 0.4, -0.0001905, 1.01041, 0.99818, 1.00413, 1.00114
0.912259, 28.2895, 0.403642, 1.62338, 0.4, -0.000190522, 1.01042, 0.998181, 1.00413, 1.00114
0.912309, 28.2893, 0.403641, 1.62338, 0.4, -0.000190545, 1.01042, 0.998182, 1.00413, 1.00114
0.912359, 28.2892, 0.40364, 1.62338, 0.4, -0.000190567, 1.01042, 0.998183, 1.00413, 1.00114
0.912409, 28.289, 0.403639, 1.62338, 0.4, -0.000190589, 1.01042, 0.998183, 1.00413, 1.00114
0.912459, 28.2888, 0.403637, 1.62338, 0.4, -0.000190612, 1.01042, 0.998184, 1.00413, 1.00114
0.912509, 28.2887, 0.403636, 1.62338, 0.4, -0.000190634, 1.01042, 0.998185, 1.00413, 1.00114
0.912559, 28.2885, 0.403635, 1.62338, 0.4, -0.000190656, 1.01042, 0.998186, 1.00413, 1.00115
0.912609, 28.2883, 0.403634, 1.62339, 0.4, -0.000190678, 1.01042, 0.998186, 1.00413, 1.00115
0.912659, 28.2882, 0.403633, 1.62339, 0.4, -0.000190701, 1.01043, 0.998187, 1.00413, 1.00115
0.912709, 28.288, 0.403631, 1.62339, 0.4, -0.000190723, 1.01043, 0.998188, 1.00413, 1.00115
0.912759, 28.2878, 0.40363, 1.62339, 0.4, -0.000190745, 1.01043, 0.998189, 1.00413, 1.00115
0.912809, 28.2876, 0.403629, 1.62339, 0.4, -0.000190767, 1.01043, 0.99819, 1.00413, 1.00115
0.912859, 28.2875, 0.403627, 1.62339, 0.4, -0.000190789, 1.01043, 0.99819, 1.00413, 1.00115
0.912909, 28.2873, 0.403626, 1.62339, 0.4, -0.000190812, 1.01043, 0.998191, 1.00413, 1.00115
0.912959, 28.2871, 0.403625, 1.62339, 0.4, -0.000190834, 1.01043, 0.998192, 1.00413, 1.00115
0.913009, 28.2869, 0.403624, 1.62339, 0.4, -0.000190856, 1.01043, 0.998193, 1.00413, 1.00115
0.913059, 28.2868, 0.403622, 1.62339, 0.4, -0.000190878, 1.01044, 0.998193, 1.00413, 1.00115
0.913109, 28.2866, 0.403621, 1.62339, 0.4, -0.0001909, 1.01044, 0.998194, 1.00414, 1.00115
0.913159, 28.2864, 0.40362, 1.62339, 0.4, -0.000190922, 1.01044, 0.998195, 1.00414, 1.00115
0.913209, 28.2863, 0.403619, 1.62339, 0.4, -0.000190945, 1.01044, 0.998196, 1.00414, 1.00115
0.913259, 28.2861, 0.403617, 1.62339, 0.4, -0.000190967, 1.01044, 0.998196, 1.00414, 1.00115
0.913309, 28.2859, 0.403616, 1.62339, 0.4, -0.000190989, 1.01044, 0.998197, 1.00414, 1.00116
0.913359, 28.2857, 0.403615, 1.6234, 0.4, -0.000191011, 1.01044, 0.998198, 1.00414, 1.00116
0.913409, 28.2856, 0.403613, 1.6234, 0.4, -0.000191033, 1.01044, 0.998199, 1.00414, 1.00116
0.913459, 28.2854, 0.403612, 1.6234, 0.4, -0.000191055, 1.01045, 0.9982, 1.00414, 1.00116
0.913509, 28.2852, 0.403611, 1.6234, 0.4, -0.000191077, 1.01045, 0.9982, 1.00414, 1.00116
0.913559, 28.285, 0.40361, 1.6234, 0.4, -0.000191099, 1.01045, 0.998201, 1.00414, 1.00116
0.913609, 28.2849, 0.403608, 1.6234, 0.4, -0.000191121, 1.01045, 0.998202, 1.00414, 1.00116
0.913659, 28.2847, 0.403607, 1.6234, 0.4, -0.000191143, 1.01045, 0.998203, 1.00414, 1.00116
0.913709, 28.2845, 0.403606, 1.6234, 0.4, -0.000191166, 1.01045, 0.998203, 1.00414, 1.00116
0.913759, 28.2844, 0.403605, 1.6234, 0.4, -0.000191188, 1.01045, 0.998204, 1.00414, 1.00116
0.913809, 28.2842, 0.403603, 1.6234, 0.4, -0.00019121, 1.01046, 0.998205, 1.00414, 1.00116
0.913859, 28.284, 0.403602, 1.6234, 0.4, -0.000191232, 1.01046, 0.998206, 1.00414, 1.00116
0.913909, 28.2838, 0.403601, 1.6234, 0.4, -0.000191254, 1.01046, 0.998206, 1.00414, 1.00116
0.913959, 28.2837, 0.4036, 1.6234, 0.4, -0.000191276, 1.01046, 0.998207, 1.00414, 1.00116
0.914009, 28.2835, 0.403599, 1.6234, 0.4, -0.000191298, 1.01046, 0.998208, 1.00414, 1.00116
0.914059, 28.2833, 0.403597, 1.62341, 0.4, -0.00019132, 1.01046, 0.998209, 1.00415, 1.00116
0.914109, 28.2831, 0.403596, 1.62341, 0.4, -0.000191342, 1.01046, 0.99821, 1.00415, 1.00117
0.914159, 28.283, 0.403595, 1.62341, 0.4, -0.000191364, 1.01046, 0.99821, 1.00415, 1.00117
0.914209, 28.2828, 0.403594, 1.62341, 0.4, -0.000191386, 1.01047, 0.998211, 1.00415, 1.00117
0.914259, 28.2826, 0.403592, 1.62341, 0.4, -0.000191408, 1.01047, 0.998212, 1.00415, 1.00117
0.91431, 28.2825, 0.403591, 1.62341, 0.4, -0.00019143, 1.01047, 0.998213, 1.00415, 1.00117
0.91436, 28.2823, 0.40359, 1.62341, 0.4, -0.000191452, 1.01047, 0.998213, 1.00415, 1.00117
0.91441, 28.2821, 0.403589, 1.62341, 0.4, -0.000191474, 1.01047, 0.998214, 1.00415, 1.00117
0.91446, 28.2819, 0.403587, 1.62341, 0.4, -0.000191496, 1.01047, 0.998215, 1.00415, 1.00117
0.91451, 28.2818, 0.403586, 1.62341, 0.4, -0.000191517, 1.01047, 0.998216, 1.00415, 1.00117
0.91456, 28.2816, 0.403585, 1.62341, 0.4, -0.000191539, 1.01047, 0.998217, 1.00415, 1.00117
0.91461, 28.2814, 0.403584, 1.62341, 0.4, -0.000191561, 1.01048, 0.998217, 1.00415, 1.00117
0.91466, 28.2813, 0.403582, 1.62341, 0.4, -0.000191583, 1.01048, 0.998218, 1.00415, 1.00117
0.91471, 28.2811, 0.403581, 1.62341, 0.4, -0.000191605, 1.01048, 0.998219, 1.00415, 1.00117
0.91476, 28.2809, 0.40358, 1.62341, 0.4, -0.000191627, 1.01048, 0.998219, 1.00415, 1.00117
0.91481, 28.2807, 0.403579, 1.62342, 0.4, -0.000191649, 1.01048, 0.99822, 1.00415, 1.00117
0.91486, 28.2806, 0.403577, 1.62342, 0.4, -0.000191671, 1.01048, 0.998221, 1.00415, 1.00117
0.91491, 28.2804, 0.403576, 1.62342, 0.4, -0.000191693, 1.01048, 0.998222, 1.00415, 1.00118
0.91496, 28.2802, 0.403575, 1.62342, 0.4, -0.000191715, 1.01048, 0.998223, 1.00415, 1.00118
0.91501, 28.28, 0.403574, 1.62342, 0.4, -0.000191736, 1.01049, 0.998223, 1.00415, 1.00118
0.91506, 28.2799, 0.403572, 1.62342, 0.4, -0.000191758, 1.01049, 0.998224, 1.00416, 1.00118
0.91511, 28.2797, 0.403571, 1.62342, 0.4, -0.00019178, 1.01049, 0.998225, 1.00416, 1.00118
0.91516, 28.2795, 0.40357, 1.62342, 0.4, -0.000191802, 1.01049, 0.998226, 1.00416, 1.00118
0.91521, 28.2794, 0.403569, 1.62342, 0.4, -0.000191824, 1.01049, 0.998226, 1.00416, 1.00118
0.91526, 28.2792, 0.403567, 1.62342, 0.4, -0.000191846, 1.01049, 0.998227, 1.00416, 1.00118
0.91531, 28.279, 0.403566, 1.62342, 0.4, -0.000191867, 1.01049, 0.998228, 1.00416, 1.00118
0.91536, 28.2788, 0.403565, 1.62342, 0.4, -0.000191889, 1.01049, 0.998229, 1.00416, 1.00118
0.91541, 28.2787, 0.403564, 1.62342, 0.4, -0.000191911, 1.0105, 0.99823, 1.00416, 1.00118
0.91546, 28.2785, 0.403562, 1.62342, 0.4, -0.000191933, 1.0105, 0.99823, 1.00416, 1.00118
0.91551, 28.2783, 0.403561, 1.62342, 0.4, -0.000191955, 1.0105, 0.998231, 1.00416, 1.00118
0.91556, 28.2781, 0.40356, 1.62343, 0.4, -0.000191976, 1.0105, 0.998232, 1.00416, 1.00118
0.91561, 28.278, 0.403559, 1.62343, 0.4, -0.000191998, 1.0105, 0.998233, 1.00416, 1.00118
0.91566, 28.2778, 0.403557, 1.62343, 0.4, -0.00019202, 1.0105, 0.998233, 1.00416, 1.00119
0.91571, 28.2776, 0.403556, 1.62343, 0.4, -0.000192042, 1.0105, 0.998234, 1.00416, 1.00119
0.91576, 28.2775, 0.403555, 1.62343, 0.4, -0.000192063, 1.0105, 0.998235, 1.00416, 1.00119
0.91581, 28.2773, 0.403554, 1.62343, 0.4, -0.000192085, 1.01051, 0.998236, 1.00416, 1.00119
0.91586, 28.2771, 0.403553, 1.62343, 0.4, -0.000192107, 1.01051, 0.998236, 1.00416, 1.00119
0.91591, 28.2769, 0.403551, 1.62343, 0.4, -0.000192129, 1.01051, 0.998237, 1.00416, 1.00119
0.91596, 28.2768, 0.40355, 1.62343, 0.4, -0.00019215, 1.01051, 0.998238, 1.00416, 1.00119
0.91601, 28.2766, 0.403549, 1.62343, 0.4, -0.000192172, 1.01051, 0.998239, 1.00416, 1.00119
0.91606, 28.2764, 0.403548, 1.62343, 0.4, -0.000192194, 1.01051, 0.99824, 1.00417, 1.00119
0.91611, 28.2762, 0.403546, 1.62343, 0.4, -0.000192215, 1.01051, 0.99824, 1.00417, 1.00119
0.91616, 28.2761, 0.403545, 1.62343, 0.4, -0.000192237, 1.01052, 0.998241, 1.00417, 1.00119
0.91621, 28.2759, 0.403544, 1.62343, 0.4, -0.000192259, 1.01052, 0.998242, 1.00417, 1.00119
0.91626, 28.2757, 0.403542, 1.62344, 0.4, -0.00019228, 1.01052, 0.998243, 1.00417, 1.00119
0.91631, 28.2756, 0.403541, 1.62344, 0.4, -0.000192302, 1.01052, 0.998243, 1.00417, 1.00119
0.91636, 28.2754, 0.40354, 1.62344, 0.4, -0.000192324, 1.01052, 0.998244, 1.00417, 1.00119
0.91641, 28.2752, 0.403539, 1.62344, 0.4, -0.000192345, 1.01052, 0.998245, 1.00417, 1.00119
0.91646, 28.275, 0.403538, 1.62344, 0.4, -0.000192367, 1.01052, 0.998246, 1.00417, 1.0012
0.91651, 28.2749, 0.403536, 1.62344, 0.4, -0.000192389, 1.01052, 0.998246, 1.00417, 1.0012
0.91656, 28.2747, 0.403535, 1.62344, 0.4, -0.00019241, 1.01053, 0.998247, 1.00417, 1.0012
0.91661, 28.2745, 0.403534, 1.62344, 0.4, -0.000192432, 1.01053, 0.998248, 1.00417, 1.0012
0.91666, 28.2744, 0.403533, 1.62344, 0.4, -0.000192453, 1.01053, 0.998249, 1.00417, 1.0012
0.91671, 28.2742, 0.403531, 1.62344, 0.4, -0.000192475, 1.01053, 0.99825, 1.00417, 1.0012
0.91676, 28.274, 0.40353, 1.62344, 0.4, -0.000192497, 1.01053, 0.99825, 1.00417, 1.0012
0.91681, 28.2738, 0.403529, 1.62344, 0.4, -0.000192518, 1.01053, 0.998251, 1.00417, 1.0012
0.91686, 28.2737, 0.403528, 1.62344, 0.4, -0.00019254, 1.01053, 0.998252, 1.00417, 1.0012
0.91691, 28.2735, 0.403526, 1.62344, 0.4, -0.000192561, 1.01053, 0.998253, 1.00417, 1.0012
0.91696, 28.2733, 0.403525, 1.62344, 0.4, -0.000192583, 1.01054, 0.998253, 1.00417, 1.0012
0.91701, 28.2731, 0.403524, 1.62345, 0.4, -0.000192604, 1.01054, 0.998254, 1.00418, 1.0012
0.91706, 28.273, 0.403523, 1.62345, 0.4, -0.000192626, 1.01054, 0.998255, 1.00418, 1.0012
0.91711, 28.2728, 0.403521, 1.62345, 0.4, -0.000192647, 1.01054, 0.998256, 1.00418, 1.0012
0.91716, 28.2726, 0.40352, 1.62345, 0.4, -0.000192669, 1.01054, 0.998256, 1.00418, 1.0012
0.91721, 28.2724, 0.403519, 1.62345, 0.4, -0.00019269, 1.01054, 0.998257, 1.00418, 1.0012
0.91726, 28.2723, 0.403517, 1.62345, 0.4, -0.000192712, 1.01054, 0.998258, 1.00418, 1.00121
0.91731, 28.2721, 0.403516, 1.62345, 0.4, -0.000192733, 1.01054, 0.998259, 1.00418, 1.00121
0.91736, 28.2719, 0.403515, 1.62345, 0.4, -0.000192755, 1.01055, 0.998259, 1.00418, 1.00121
0.91741, 28.2717, 0.403514, 1.62345, 0.4, -0.000192776, 1.01055, 0.99826, 1.00418, 1.00121
0.91746, 28.2716, 0.403512, 1.62345, 0.4, -0.000192798, 1.01055, 0.998261, 1.00418, 1.00121
0.91751, 28.2714, 0.403511, 1.62345, 0.4, -0.000192819, 1.01055, 0.998262, 1.00418, 1.00121
0.91756, 28.2712, 0.40351, 1.62345, 0.4, -0.000192841, 1.01055, 0.998263, 1.00418, 1.00121
0.91761, 28.2711, 0.403508, 1.62345, 0.4, -0.000192862, 1.01055, 0.998263, 1.00418, 1.00121
0.91766, 28.2709, 0.403507, 1.62345, 0.4, -0.000192884, 1.01055, 0.998264, 1.00418, 1.00121
0.91771, 28.2707, 0.403506, 1.62345, 0.4, -0.000192905, 1.01055, 0.998265, 1.00418, 1.00121
0.91776, 28.2705, 0.403505, 1.62345, 0.4, -0.000192927, 1.01056, 0.998266, 1.00418, 1.00121
0.91781, 28.2704, 0.403503, 1.62346, 0.4, -0.000192948, 1.01056, 0.998266, 1.00418, 1.00121
0.91786, 28.2702, 0.403502, 1.62346, 0.4, -0.000192969, 1.01056, 0.998267, 1.00418, 1.00121
0.91791, 28.27, 0.403501, 1.62346, 0.4, -0.000192991, 1.01056, 0.998268, 1.00418, 1.00121
0.91796, 28.2698, 0.4035, 1.62346, 0.4, -0.000193012, 1.01056, 0.998269, 1.00418, 1.00121
0.91801, 28.2697, 0.403498, 1.62346, 0.4, -0.000193034, 1.01056, 0.998269, 1.00419, 1.00122
0.91806, 28.2695, 0.403497, 1.62346, 0.4, -0.000193055, 1.01056, 0.99827, 1.00419, 1.00122
0.91811, 28.2693, 0.403496, 1.62346, 0.4, -0.000193076, 1.01056, 0.998271, 1.00419, 1.00122
0.91816, 28.2691, 0.403494, 1.62346, 0.4, -0.000193098, 1.01057, 0.998272, 1.00419, 1.00122
0.91821, 28.269, 0.403493, 1.62346, 0.4, -0.000193119, 1.01057, 0.998273, 1.00419, 1.00122
0.91826, 28.2688, 0.403492, 1.62346, 0.4, -0.00019314, 1.01057, 0.998273, 1.00419, 1.00122
0.91831, 28.2686, 0.40349, 1.62346, 0.4, -0.000193162, 1.01057, 0.998274, 1.00419, 1.00122
0.91836, 28.2684, 0.403489, 1.62346, 0.4, -0.000193183, 1.01057, 0.998275, 1.00419, 1.00122
0.91841, 28.2683, 0.403488, 1.62346, 0.4, -0.000193204, 1.01057, 0.998276, 1.00419, 1.00122
0.91846, 28.2681, 0.403487, 1.62346, 0.4, -0.000193226, 1.01057, 0.998276, 1.00419, 1.00122
0.91851, 28.2679, 0.403485, 1.62346, 0.4, -0.000193247, 1.01058, 0.998277, 1.00419, 1.00122
0.91856, 28.2677, 0.403484, 1.62346, 0.4, -0.000193268, 1.01058, 0.998278, 1.00419, 1.00122
0.91861, 28.2676, 0.403483, 1.62347, 0.4, -0.00019329, 1.01058, 0.998279, 1.00419, 1.00122
0.91866, 28.2674, 0.403481, 1.62347, 0.4, -0.000193311, 1.01058, 0.998279, 1.00419, 1.00122
0.91871, 28.2672, 0.40348, 1.62347, 0.4, -0.000193332, 1.01058, 0.99828, 1.00419, 1.00122
0.91876, 28.267, 0.403479, 1.62347, 0.4, -0.000193353, 1.01058, 0.998281, 1.00419, 1.00122
0.91881, 28.2669, 0.403478, 1.62347, 0.4, -0.000193375, 1.01058, 0.998282, 1.00419, 1.00123
0.91886, 28.2667, 0.403476, 1.62347, 0.4, -0.000193396, 1.01058, 0.998283, 1.00419, 1.00123
0.91891, 28.2665, 0.403475, 1.62347, 0.4, -0.000193417, 1.01059, 0.998283, 1.00419, 1.00123
0.91896, 28.2663, 0.403474, 1.62347, 0.4, -0.000193438, 1.01059, 0.998284, 1.00419, 1.00123
0.91901, 28.2662, 0.403473, 1.62347, 0.4, -0.00019346, 1.01059, 0.998285, 1.0042, 1.00123
0.91906, 28.266, 0.403471, 1.62347, 0.4, -0.000193481, 1.01059, 0.998286, 1.0042, 1.00123
0.91911, 28.2658, 0.40347, 1.62347, 0.4, -0.000193502, 1.01059, 0.998286, 1.0042, 1.00123
0.91916, 28.2657, 0.403469, 1.62347, 0.4, -0.000193523, 1.01059, 0.998287, 1.0042, 1.00123
0.91921, 28.2655, 0.403467, 1.62347, 0.4, -0.000193544, 1.01059, 0.998288, 1.0042, 1.00123
0.91926, 28.2653, 0.403466, 1.62347, 0.4, -0.000193566, 1.01059, 0.998289, 1.0042, 1.00123
0.91931, 28.2651, 0.403465, 1.62347, 0.4, -0.000193587, 1.0106, 0.998289, 1.0042, 1.00123
0.91936, 28.265, 0.403464, 1.62347, 0.4, -0.000193608, 1.0106, 0.99829, 1.0042, 1.00123
0.91941, 28.2648, 0.403462, 1.62348, 0.4, -0.000193629, 1.0106, 0.998291, 1.0042, 1.00123
0.91946, 28.2646, 0.403461, 1.62348, 0.4, -0.00019365, 1.0106, 0.998292, 1.0042, 1.00123
0.91951, 28.2644, 0.40346, 1.62348, 0.4, -0.000193671, 1.0106, 0.998293, 1.0042, 1.00123
0.91956, 28.2643, 0.403458, 1.62348, 0.4, -0.000193693, 1.0106, 0.998293, 1.0042, 1.00123
0.91961, 28.2641, 0.403457, 1.62348, 0.4, -0.000193714, 1.0106, 0.998294, 1.0042, 1.00124
0.91966, 28.2639, 0.403456, 1.62348, 0.4, -0.000193735, 1.0106, 0.998295, 1.0042, 1.00124
0.91971, 28.2637, 0.403454, 1.62348, 0.4, -0.000193756, 1.01061, 0.998296, 1.0042, 1.00124
0.91976, 28.2636, 0.403453, 1.62348, 0.4, -0.000193777, 1.01061, 0.998296, 1.0042, 1.00124
0.91981, 28.2634, 0.403452, 1.62348, 0.4, -0.000193798, 1.01061, 0.998297, 1.0042, 1.00124
0.91986, 28.2632, 0.403451, 1.62348, 0.4, -0.000193819, 1.01061, 0.998298, 1.0042, 1.00124
0.91991, 28.263, 0.40345, 1.62348, 0.4, -0.00019384, 1.01061, 0.998299, 1.0042, 1.00124
0.91996, 28.2629, 0.403448, 1.62348, 0.4, -0.000193861, 1.01061, 0.998299, 1.00421, 1.00124
0.92001, 28.2627, 0.403447, 1.62348, 0.4, -0.000193882, 1.01061, 0.9983, 1.00421, 1.00124
0.92006, 28.2625, 0.403446, 1.62348, 0.4, -0.000193903, 1.01061, 0.998301, 1.00421, 1.00124
0.92011, 28.2623, 0.403444, 1.62348, 0.4, -0.000193925, 1.01062, 0.998302, 1.00421, 1.00124
0.92016, 28.2622, 0.403443, 1.62348, 0.4, -0.000193946, 1.01062, 0.998303, 1.00421, 1.00124
0.92021, 28.262, 0.403442, 1.62349, 0.4, -0.000193967, 1.01062, 0.998303, 1.00421, 1.00124
0.92026, 28.2618, 0.40344, 1.62349, 0.4, -0.000193988, 1.01062, 0.998304, 1.00421, 1.00124
0.92031, 28.2616, 0.403439, 1.62349, 0.4, -0.000194009, 1.01062, 0.998305, 1.00421, 1.00124
0.920361, 28.2615, 0.403438, 1.62349, 0.4, -0.00019403, 1.01062, 0.998306, 1.00421, 1.00125
0.920411, 28.2613, 0.403437, 1.62349, 0.4, -0.000194051, 1.01062, 0.998306, 1.00421, 1.00125
0.920461, 28.2611, 0.403435, 1.62349, 0.4, -0.000194072, 1.01062, 0.998307, 1.00421, 1.00125
0.920511, 28.261, 0.403434, 1.62349, 0.4, -0.000194093, 1.01063, 0.998308, 1.00421, 1.00125
0.920561, 28.2608, 0.403433, 1.62349, 0.4, -0.000194114, 1.01063, 0.998309, 1.00421, 1.00125
0.920611, 28.2606, 0.403431, 1.62349, 0.4, -0.000194135, 1.01063, 0.998309, 1.00421, 1.00125
0.920661, 28.2604, 0.40343, 1.62349, 0.4, -0.000194155, 1.01063, 0.99831, 1.00421, 1.00125
0.920711, 28.2603, 0.403429, 1.62349, 0.4, -0.000194176, 1.01063, 0.998311, 1.00421, 1.00125
0.920761, 28.2601, 0.403428, 1.62349, 0.4, -0.000194197, 1.01063, 0.998312, 1.00421, 1.00125
0.920811, 28.2599, 0.403426, 1.62349, 0.4, -0.000194218, 1.01063, 0.998313, 1.00421, 1.00125
0.920861, 28.2597, 0.403425, 1.62349, 0.4, -0.000194239, 1.01063, 0.998313, 1.00421, 1.00125
0.920911, 28.2596, 0.403424, 1.62349, 0.4, -0.00019426, 1.01064, 0.998314, 1.00421, 1.00125
0.920961, 28.2594, 0.403423, 1.62349, 0.4, -0.000194281, 1.01064, 0.998315, 1.00422, 1.00125
0.921011, 28.2592, 0.403421, 1.62349, 0.4, -0.000194302, 1.01064, 0.998315, 1.00422, 1.00125
0.921061, 28.259, 0.40342, 1.6235, 0.4, -0.000194323, 1.01064, 0.998316, 1.00422, 1.00125
0.921111, 28.2589, 0.403419, 1.6235, 0.4, -0.000194344, 1.01064, 0.998317, 1.00422, 1.00125
0.921161, 28.2587, 0.403418, 1.6235, 0.4, -0.000194365, 1.01064, 0.998318, 1.00422, 1.00126
0.921211, 28.2585, 0.403416, 1.6235, 0.4, -0.000194385, 1.01064, 0.998319, 1.00422, 1.00126
0.921261, 28.2583, 0.403415, 1.6235, 0.4, -0.000194406, 1.01064, 0.998319, 1.00422, 1.00126
0.921311, 28.2582, 0.403414, 1.6235, 0.4, -0.000194427, 1.01065, 0.99832, 1.00422, 1.00126
0.921361, 28.258, 0.403413, 1.6235, 0.4, -0.000194448, 1.01065, 0.998321, 1.00422, 1.00126
0.921411, 28.2578, 0.403411, 1.6235, 0.4, -0.000194469, 1.01065, 0.998322, 1.00422, 1.00126
0.921461, 28.2576, 0.40341, 1.6235, 0.4, -0.00019449, 1.01065, 0.998322, 1.00422, 1.00126
0.921511, 28.2575, 0.403409, 1.6235, 0.4, -0.000194511, 1.01065, 0.998323, 1.00422, 1.00126
0.921561, 28.2573, 0.403407, 1.6235, 0.4, -0.000194531, 1.01065, 0.998324, 1.00422, 1.00126
0.921611, 28.2571, 0.403406, 1.6235, 0.4, -0.000194552, 1.01065, 0.998325, 1.00422, 1.00126
0.921661, 28.2569, 0.403405, 1.6235, 0.4, -0.000194573, 1.01066, 0.998325, 1.00422, 1.00126
0.921711, 28.2568, 0.403404, 1.6235, 0.4, -0.000194594, 1.01066, 0.998326, 1.00422, 1.00126
0.921761, 28.2566, 0.403402, 1.6235, 0.4, -0.000194615, 1.01066, 0.998327, 1.00422, 1.00126
0.921811, 28.2564, 0.403401, 1.6235, 0.4, -0.000194635, 1.01066, 0.998328, 1.00422, 1.00126
0.921861, 28.2562, 0.4034, 1.62351, 0.4, -0.000194656, 1.01066, 0.998329, 1.00422, 1.00126
0.921911, 28.2561, 0.403398, 1.62351, 0.4, -0.000194677, 1.01066, 0.998329, 1.00423, 1.00126
0.921961, 28.2559, 0.403397, 1.62351, 0.4, -0.000194698, 1.01066, 0.99833, 1.00423, 1.00127
0.922011, 28.2557, 0.403396, 1.62351, 0.4, -0.000194718, 1.01066, 0.998331, 1.00423, 1.00127
0.922061, 28.2555, 0.403395, 1.62351, 0.4, -0.000194739, 1.01067, 0.998332, 1.00423, 1.00127
0.922111, 28.2554, 0.403393, 1.62351, 0.4, -0.00019476, 1.01067, 0.998332, 1.00423, 1.00127
0.922161, 28.2552, 0.403392, 1.62351, 0.4, -0.00019478, 1.01067, 0.998333, 1.00423, 1.00127
0.922211, 28.255, 0.403391, 1.62351, 0.4, -0.000194801, 1.01067, 0.998334, 1.00423, 1.00127
0.922261, 28.2548, 0.403389, 1.62351, 0.4, -0.000194822, 1.01067, 0.998335, 1.00423, 1.00127
0.922311, 28.2547, 0.403388, 1.62351, 0.4, -0.000194843, 1.01067, 0.998335, 1.00423, 1.00127
0.922361, 28.2545, 0.403387, 1.62351, 0.4, -0.000194863, 1.01067, 0.998336, 1.00423, 1.00127
0.922411, 28.2543, 0.403385, 1.62351, 0.4, -0.000194884, 1.01067, 0.998337, 1.00423, 1.00127
0.922461, 28.2541, 0.403384, 1.62351, 0.4, -0.000194905, 1.01068, 0.998338, 1.00423, 1.00127
0.922511, 28.2539, 0.403383, 1.62351, 0.4, -0.000194925, 1.01068, 0.998338, 1.00423, 1.00127
0.922561, 28.2538, 0.403381, 1.62351, 0.4, -0.000194946, 1.01068, 0.998339, 1.00423, 1.00127
0.922611, 28.2536, 0.40338, 1.62351, 0.4, -0.000194967, 1.01068, 0.99834, 1.00423, 1.00127
0.922661, 28.2534, 0.403379, 1.62352, 0.4, -0.000194987, 1.01068, 0.998341, 1.00423, 1.00127
0.922711, 28.2532, 0.403378, 1.62352, 0.4, -0.000195008, 1.01068, 0.998342, 1.00423, 1.00127
0.922761, 28.2531, 0.403376, 1.62352, 0.4, -0.000195028, 1.01068, 0.998342, 1.00423, 1.00128
0.922811, 28.2529, 0.403375, 1.62352, 0.4, -0.000195049, 1.01068, 0.998343, 1.00423, 1.00128
0.922861, 28.2527, 0.403374, 1.62352, 0.4, -0.00019507, 1.01069, 0.998344, 1.00423, 1.00128
0.922911, 28.2525, 0.403372, 1.62352, 0.4, -0.00019509, 1.01069, 0.998345, 1.00424, 1.00128
0.922961, 28.2524, 0.403371, 1.62352, 0.4, -0.000195111, 1.01069, 0.998345, 1.00424, 1.00128
0.923011, 28.2522, 0.40337, 1.62352, 0.4, -0.000195131, 1.01069, 0.998346, 1.00424, 1.00128
0.923061, 28.252, 0.403368, 1.62352, 0.4, -0.000195152, 1.01069, 0.998347, 1.00424, 1.00128
0.923111, 28.2518, 0.403367, 1.62352, 0.4, -0.000195173, 1.01069, 0.998348, 1.00424, 1.00128
0.923161, 28.2517, 0.403366, 1.62352, 0.4, -0.000195193, 1.01069, 0.998348, 1.00424, 1.00128
0.923211, 28.2515, 0.403365, 1.62352, 0.4, -0.000195214, 1.01069, 0.998349, 1.00424, 1.00128
0.923261, 28.2513, 0.403363, 1.62352, 0.4, -0.000195234, 1.0107, 0.99835, 1.00424, 1.00128
0.923311, 28.2511, 0.403362, 1.62352, 0.4, -0.000195255, 1.0107, 0.998351, 1.00424, 1.00128
0.923361, 28.251, 0.403361, 1.62352, 0.4, -0.000195275, 1.0107, 0.998351, 1.00424, 1.00128
0.923411, 28.2508, 0.403359, 1.62352, 0.4, -0.000195296, 1.0107, 0.998352, 1.00424, 1.00128
0.923461, 28.2506, 0.403358, 1.62352, 0.4, -0.000195316, 1.0107, 0.998353, 1.00424, 1.00128
0.923511, 28.2504, 0.403357, 1.62352, 0.4, -0.000195337, 1.0107, 0.998354, 1.00424, 1.00129
0.923561, 28.2503, 0.403356, 1.62353, 0.4, -0.000195357, 1.0107, 0.998355, 1.00424, 1.00129
0.923611, 28.2501, 0.403354, 1.62353, 0.4, -0.000195378, 1.0107, 0.998355, 1.00424, 1.00129
0.923661, 28.2499, 0.403353, 1.62353, 0.4, -0.000195398, 1.01071, 0.998356, 1.00424, 1.00129
0.923711, 28.2497, 0.403352, 1.62353, 0.4, -0.000195419, 1.01071, 0.998357, 1.00424, 1.00129
0.923761, 28.2496, 0.40335, 1.62353, 0.4, -0.000195439, 1.01071, 0.998358, 1.00424, 1.00129
0.923811, 28.2494, 0.403349, 1.62353, 0.4, -0.00019546, 1.01071, 0.998358, 1.00424, 1.00129
0.923861, 28.2492, 0.403348, 1.62353, 0.4, -0.00019548, 1.01071, 0.998359, 1.00424, 1.00129
0.923911, 28.249, 0.403346, 1.62353, 0.4, -0.0001955, 1.01071, 0.99836, 1.00425, 1.00129
0.923961, 28.2488, 0.403345, 1.62353, 0.4, -0.000195521, 1.01071, 0.998361, 1.00425, 1.00129
0.924011, 28.2487, 0.403344, 1.62353, 0.4, -0.000195541, 1.01071, 0.998361, 1.00425, 1.00129
0.924061, 28.2485, 0.403342, 1.62353, 0.4, -0.000195562, 1.01072, 0.998362, 1.00425, 1.00129
0.924111, 28.2483, 0.403341, 1.62353, 0.4, -0.000195582, 1.01072, 0.998363, 1.00425, 1.00129
0.924161, 28.2481, 0.40334, 1.62353, 0.4, -0.000195602, 1.01072, 0.998364, 1.00425, 1.00129
0.924211, 28.248, 0.403339, 1.62353, 0.4, -0.000195623, 1.01072, 0.998364, 1.00425, 1.00129
0.924261, 28.2478, 0.403337, 1.62353, 0.4, -0.000195643, 1.01072, 0.998365, 1.00425, 1.00129
0.924311, 28.2476, 0.403336, 1.62353, 0.4, -0.000195664, 1.01072, 0.998366, 1.00425, 1.0013
0.924361, 28.2474, 0.403335, 1.62353, 0.4, -0.000195684, 1.01072, 0.998367, 1.00425, 1.0013
0.924411, 28.2473, 0.403333, 1.62353, 0.4, -0.000195704, 1.01072, 0.998367, 1.00425, 1.0013
0.924461, 28.2471, 0.403332, 1.62353, 0.4, -0.000195725, 1.01073, 0.998368, 1.00425, 1.0013
0.924511, 28.2469, 0.403331, 1.62354, 0.4, -0.000195745, 1.01073, 0.998369, 1.00425, 1.0013
0.924561, 28.2467, 0.403329, 1.62354, 0.4, -0.000195765, 1.01073, 0.99837, 1.00425, 1.0013
0.924611, 28.2466, 0.403328, 1.62354, 0.4, -0.000195786, 1.01073, 0.998371, 1.00425, 1.0013
0.924661, 28.2464, 0.403327, 1.62354, 0.4, -0.000195806, 1.01073, 0.998371, 1.00425, 1.0013
0.924711, 28.2462, 0.403326, 1.62354, 0.4, -0.000195826, 1.01073, 0.998372, 1.00425, 1.0013
0.924761, 28.246, 0.403324, 1.62354, 0.4, -0.000195846, 1.01073, 0.998373, 1.00425, 1.0013
0.924811, 28.2459, 0.403323, 1.62354, 0.4, -0.000195867, 1.01074, 0.998374, 1.00425, 1.0013
0.924861, 28.2457, 0.403322, 1.62354, 0.4, -0.000195887, 1.01074, 0.998374, 1.00425, 1.0013
0.924911, 28.2455, 0.40332, 1.62354, 0.4, -0.000195907, 1.01074, 0.998375, 1.00426, 1.0013
0.924961, 28.2453, 0.403319, 1.62354, 0.4, -0.000195928, 1.01074, 0.998376, 1.00426, 1.0013
0.925011, 28.2452, 0.403318, 1.62354, 0.4, -0.000195948, 1.01074, 0.998377, 1.00426, 1.0013
0.925061, 28.245, 0.403316, 1.62354, 0.4, -0.000195968, 1.01074, 0.998377, 1.00426, 1.0013
0.925111, 28.2448, 0.403315, 1.62354, 0.4, -0.000195988, 1.01074, 0.998378, 1.00426, 1.00131
0.925161, 28.2446, 0.403314, 1.62354, 0.4, -0.000196008, 1.01074, 0.998379, 1.00426, 1.00131
0.925211, 28.2444, 0.403313, 1.62354, 0.4, -0.000196029, 1.01075, 0.99838, 1.00426, 1.00131
