Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.925261, 28.2443, 0.403311, 1.62354, 0.4, -0.000196049, 1.01075, 0.99838, 1.00426, 1.00131
0.925311, 28.2441, 0.40331, 1.62354, 0.4, -0.000196069, 1.01075, 0.998381, 1.00426, 1.00131
0.925361, 28.2439, 0.403309, 1.62354, 0.4, -0.000196089, 1.01075, 0.998382, 1.00426, 1.00131
0.925411, 28.2437, 0.403307, 1.62355, 0.4, -0.000196109, 1.01075, 0.998383, 1.00426, 1.00131
0.925461, 28.2436, 0.403306, 1.62355, 0.4, -0.00019613, 1.01075, 0.998384, 1.00426, 1.00131
0.925511, 28.2434, 0.403305, 1.62355, 0.4, -0.00019615, 1.01075, 0.998384, 1.00426, 1.00131
0.925561, 28.2432, 0.403304, 1.62355, 0.4, -0.00019617, 1.01075, 0.998385, 1.00426, 1.00131
0.925611, 28.243, 0.403302, 1.62355, 0.4, -0.00019619, 1.01076, 0.998386, 1.00426, 1.00131
0.925661, 28.2429, 0.403301, 1.62355, 0.4, -0.00019621, 1.01076, 0.998387, 1.00426, 1.00131
0.925711, 28.2427, 0.4033, 1.62355, 0.4, -0.00019623, 1.01076, 0.998387, 1.00426, 1.00131
0.925761, 28.2425, 0.403298, 1.62355, 0.4, -0.000196251, 1.01076, 0.998388, 1.00426, 1.00131
0.925811, 28.2423, 0.403297, 1.62355, 0.4, -0.000196271, 1.01076, 0.998389, 1.00426, 1.00131
0.925861, 28.2422, 0.403296, 1.62355, 0.4, -0.000196291, 1.01076, 0.99839, 1.00427, 1.00131
0.925911, 28.242, 0.403294, 1.62355, 0.4, -0.000196311, 1.01076, 0.99839, 1.00427, 1.00132
0.925961, 28.2418, 0.403293, 1.62355, 0.4, -0.000196331, 1.01076, 0.998391, 1.00427, 1.00132
0.926011, 28.2416, 0.403292, 1.62355, 0.4, -0.000196351, 1.01077, 0.998392, 1.00427, 1.00132
0.926061, 28.2415, 0.40329, 1.62355, 0.4, -0.000196371, 1.01077, 0.998393, 1.00427, 1.00132
0.926111, 28.2413, 0.403289, 1.62355, 0.4, -0.000196391, 1.01077, 0.998393, 1.00427, 1.00132
0.926161, 28.2411, 0.403288, 1.62355, 0.4, -0.000196411, 1.01077, 0.998394, 1.00427, 1.00132
0.926211, 28.2409, 0.403286, 1.62355, 0.4, -0.000196431, 1.01077, 0.998395, 1.00427, 1.00132
0.926261, 28.2407, 0.403285, 1.62355, 0.4, -0.000196451, 1.01077, 0.998396, 1.00427, 1.00132
0.926311, 28.2406, 0.403284, 1.62356, 0.4, -0.000196471, 1.01077, 0.998396, 1.00427, 1.00132
0.926362, 28.2404, 0.403282, 1.62356, 0.4, -0.000196491, 1.01077, 0.998397, 1.00427, 1.00132
0.926412, 28.2402, 0.403281, 1.62356, 0.4, -0.000196511, 1.01078, 0.998398, 1.00427, 1.00132
0.926462, 28.24, 0.40328, 1.62356, 0.4, -0.000196531, 1.01078, 0.998399, 1.00427, 1.00132
0.926512, 28.2399, 0.403278, 1.62356, 0.4, -0.000196551, 1.01078, 0.9984, 1.00427, 1.00132
0.926562, 28.2397, 0.403277, 1.62356, 0.4, -0.000196571, 1.01078, 0.9984, 1.00427, 1.00132
0.926612, 28.2395, 0.403276, 1.62356, 0.4, -0.000196591, 1.01078, 0.998401, 1.00427, 1.00132
0.926662, 28.2393, 0.403274, 1.62356, 0.4, -0.000196611, 1.01078, 0.998402, 1.00427, 1.00133
0.926712, 28.2392, 0.403273, 1.62356, 0.4, -0.000196631, 1.01078, 0.998403, 1.00427, 1.00133
0.926762, 28.239, 0.403272, 1.62356, 0.4, -0.000196651, 1.01078, 0.998403, 1.00427, 1.00133
0.926812, 28.2388, 0.40327, 1.62356, 0.4, -0.000196671, 1.01079, 0.998404, 1.00427, 1.00133
0.926862, 28.2386, 0.403269, 1.62356, 0.4, -0.000196691, 1.01079, 0.998405, 1.00428, 1.00133
0.926912, 28.2384, 0.403268, 1.62356, 0.4, -0.000196711, 1.01079, 0.998406, 1.00428, 1.00133
0.926962, 28.2383, 0.403266, 1.62356, 0.4, -0.000196731, 1.01079, 0.998406, 1.00428, 1.00133
0.927012, 28.2381, 0.403265, 1.62356, 0.4, -0.000196751, 1.01079, 0.998407, 1.00428, 1.00133
0.927062, 28.2379, 0.403264, 1.62356, 0.4, -0.000196771, 1.01079, 0.998408, 1.00428, 1.00133
0.927112, 28.2377, 0.403262, 1.62356, 0.4, -0.000196791, 1.01079, 0.998409, 1.00428, 1.00133
0.927162, 28.2376, 0.403261, 1.62356, 0.4, -0.000196811, 1.01079, 0.99841, 1.00428, 1.00133
0.927212, 28.2374, 0.40326, 1.62357, 0.4, -0.000196831, 1.0108, 0.99841, 1.00428, 1.00133
0.927262, 28.2372, 0.403258, 1.62357, 0.4, -0.00019685, 1.0108, 0.998411, 1.00428, 1.00133
0.927312, 28.237, 0.403257, 1.62357, 0.4, -0.00019687, 1.0108, 0.998412, 1.00428, 1.00133
0.927362, 28.2368, 0.403256, 1.62357, 0.4, -0.00019689, 1.0108, 0.998413, 1.00428, 1.00133
0.927412, 28.2367, 0.403254, 1.62357, 0.4, -0.00019691, 1.0108, 0.998413, 1.00428, 1.00133
0.927462, 28.2365, 0.403253, 1.62357, 0.4, -0.00019693, 1.0108, 0.998414, 1.00428, 1.00134
0.927512, 28.2363, 0.403251, 1.62357, 0.4, -0.00019695, 1.0108, 0.998415, 1.00428, 1.00134
0.927562, 28.2361, 0.40325, 1.62357, 0.4, -0.00019697, 1.0108, 0.998416, 1.00428, 1.00134
0.927612, 28.236, 0.403249, 1.62357, 0.4, -0.000196989, 1.01081, 0.998416, 1.00428, 1.00134
0.927662, 28.2358, 0.403247, 1.62357, 0.4, -0.000197009, 1.01081, 0.998417, 1.00428, 1.00134
0.927712, 28.2356, 0.403246, 1.62357, 0.4, -0.000197029, 1.01081, 0.998418, 1.00428, 1.00134
0.927762, 28.2354, 0.403245, 1.62357, 0.4, -0.000197049, 1.01081, 0.998419, 1.00428, 1.00134
0.927812, 28.2352, 0.403243, 1.62357, 0.4, -0.000197069, 1.01081, 0.998419, 1.00428, 1.00134
0.927862, 28.2351, 0.403242, 1.62357, 0.4, -0.000197088, 1.01081, 0.99842, 1.00429, 1.00134
0.927912, 28.2349, 0.403241, 1.62357, 0.4, -0.000197108, 1.01081, 0.998421, 1.00429, 1.00134
0.927962, 28.2347, 0.403239, 1.62357, 0.4, -0.000197128, 1.01081, 0.998422, 1.00429, 1.00134
0.928012, 28.2345, 0.403238, 1.62357, 0.4, -0.000197148, 1.01082, 0.998423, 1.00429, 1.00134
0.928062, 28.2344, 0.403237, 1.62357, 0.4, -0.000197167, 1.01082, 0.998423, 1.00429, 1.00134
0.928112, 28.2342, 0.403235, 1.62357, 0.4, -0.000197187, 1.01082, 0.998424, 1.00429, 1.00134
0.928162, 28.234, 0.403234, 1.62358, 0.4, -0.000197207, 1.01082, 0.998425, 1.00429, 1.00134
0.928212, 28.2338, 0.403233, 1.62358, 0.4, -0.000197227, 1.01082, 0.998426, 1.00429, 1.00134
0.928262, 28.2336, 0.403232, 1.62358, 0.4, -0.000197246, 1.01082, 0.998426, 1.00429, 1.00135
0.928312, 28.2335, 0.40323, 1.62358, 0.4, -0.000197266, 1.01082, 0.998427, 1.00429, 1.00135
0.928362, 28.2333, 0.403229, 1.62358, 0.4, -0.000197286, 1.01082, 0.998428, 1.00429, 1.00135
0.928412, 28.2331, 0.403228, 1.62358, 0.4, -0.000197305, 1.01083, 0.998429, 1.00429, 1.00135
0.928462, 28.2329, 0.403226, 1.62358, 0.4, -0.000197325, 1.01083, 0.998429, 1.00429, 1.00135
0.928512, 28.2328, 0.403225, 1.62358, 0.4, -0.000197345, 1.01083, 0.99843, 1.00429, 1.00135
0.928562, 28.2326, 0.403224, 1.62358, 0.4, -0.000197364, 1.01083, 0.998431, 1.00429, 1.00135
0.928612, 28.2324, 0.403222, 1.62358, 0.4, -0.000197384, 1.01083, 0.998432, 1.00429, 1.00135
0.928662, 28.2322, 0.403221, 1.62358, 0.4, -0.000197404, 1.01083, 0.998432, 1.00429, 1.00135
0.928712, 28.232, 0.40322, 1.62358, 0.4, -0.000197423, 1.01083, 0.998433, 1.00429, 1.00135
0.928762, 28.2319, 0.403218, 1.62358, 0.4, -0.000197443, 1.01084, 0.998434, 1.00429, 1.00135
0.928812, 28.2317, 0.403217, 1.62358, 0.4, -0.000197462, 1.01084, 0.998435, 1.00429, 1.00135
0.928862, 28.2315, 0.403216, 1.62358, 0.4, -0.000197482, 1.01084, 0.998435, 1.0043, 1.00135
0.928912, 28.2313, 0.403214, 1.62358, 0.4, -0.000197502, 1.01084, 0.998436, 1.0043, 1.00135
0.928962, 28.2312, 0.403213, 1.62358, 0.4, -0.000197521, 1.01084, 0.998437, 1.0043, 1.00135
0.929012, 28.231, 0.403212, 1.62358, 0.4, -0.000197541, 1.01084, 0.998438, 1.0043, 1.00135
0.929062, 28.2308, 0.40321, 1.62358, 0.4, -0.00019756, 1.01084, 0.998438, 1.0043, 1.00136
0.929112, 28.2306, 0.403209, 1.62358, 0.4, -0.00019758, 1.01084, 0.998439, 1.0043, 1.00136
0.929162, 28.2304, 0.403208, 1.62359, 0.4, -0.0001976, 1.01085, 0.99844, 1.0043, 1.00136
0.929212, 28.2303, 0.403207, 1.62359, 0.4, -0.000197619, 1.01085, 0.998441, 1.0043, 1.00136
0.929262, 28.2301, 0.403205, 1.62359, 0.4, -0.000197639, 1.01085, 0.998442, 1.0043, 1.00136
0.929312, 28.2299, 0.403204, 1.62359, 0.4, -0.000197658, 1.01085, 0.998442, 1.0043, 1.00136
0.929362, 28.2297, 0.403203, 1.62359, 0.4, -0.000197678, 1.01085, 0.998443, 1.0043, 1.00136
0.929412, 28.2296, 0.403201, 1.62359, 0.4, -0.000197697, 1.01085, 0.998444, 1.0043, 1.00136
0.929462, 28.2294, 0.4032, 1.62359, 0.4, -0.000197717, 1.01085, 0.998445, 1.0043, 1.00136
0.929512, 28.2292, 0.403199, 1.62359, 0.4, -0.000197736, 1.01085, 0.998445, 1.0043, 1.00136
0.929562, 28.229, 0.403197, 1.62359, 0.4, -0.000197756, 1.01086, 0.998446, 1.0043, 1.00136
0.929612, 28.2288, 0.403196, 1.62359, 0.4, -0.000197775, 1.01086, 0.998447, 1.0043, 1.00136
0.929662, 28.2287, 0.403195, 1.62359, 0.4, -0.000197795, 1.01086, 0.998448, 1.0043, 1.00136
0.929712, 28.2285, 0.403193, 1.62359, 0.4, -0.000197814, 1.01086, 0.998448, 1.0043, 1.00136
0.929762, 28.2283, 0.403192, 1.62359, 0.4, -0.000197834, 1.01086, 0.998449, 1.0043, 1.00136
0.929812, 28.2281, 0.403191, 1.62359, 0.4, -0.000197853, 1.01086, 0.99845, 1.00431, 1.00137
0.929862, 28.228, 0.403189, 1.62359, 0.4, -0.000197873, 1.01086, 0.998451, 1.00431, 1.00137
0.929912, 28.2278, 0.403188, 1.62359, 0.4, -0.000197892, 1.01086, 0.998451, 1.00431, 1.00137
0.929962, 28.2276, 0.403187, 1.62359, 0.4, -0.000197911, 1.01087, 0.998452, 1.00431, 1.00137
0.930012, 28.2274, 0.403186, 1.62359, 0.4, -0.000197931, 1.01087, 0.998453, 1.00431, 1.00137
0.930062, 28.2273, 0.403184, 1.62359, 0.4, -0.00019795, 1.01087, 0.998454, 1.00431, 1.00137
0.930112, 28.2271, 0.403183, 1.62359, 0.4, -0.00019797, 1.01087, 0.998454, 1.00431, 1.00137
0.930162, 28.2269, 0.403182, 1.62359, 0.4, -0.000197989, 1.01087, 0.998455, 1.00431, 1.00137
0.930212, 28.2267, 0.40318, 1.6236, 0.4, -0.000198008, 1.01087, 0.998456, 1.00431, 1.00137
0.930262, 28.2265, 0.403179, 1.6236, 0.4, -0.000198028, 1.01087, 0.998457, 1.00431, 1.00137
0.930312, 28.2264, 0.403178, 1.6236, 0.4, -0.000198047, 1.01087, 0.998457, 1.00431, 1.00137
0.930362, 28.2262, 0.403176, 1.6236, 0.4, -0.000198066, 1.01088, 0.998458, 1.00431, 1.00137
0.930412, 28.226, 0.403175, 1.6236, 0.4, -0.000198086, 1.01088, 0.998459, 1.00431, 1.00137
0.930462, 28.2258, 0.403174, 1.6236, 0.4, -0.000198105, 1.01088, 0.99846, 1.00431, 1.00137
0.930512, 28.2257, 0.403172, 1.6236, 0.4, -0.000198125, 1.01088, 0.99846, 1.00431, 1.00137
0.930562, 28.2255, 0.403171, 1.6236, 0.4, -0.000198144, 1.01088, 0.998461, 1.00431, 1.00137
0.930612, 28.2253, 0.40317, 1.6236, 0.4, -0.000198163, 1.01088, 0.998462, 1.00431, 1.00138
0.930662, 28.2251, 0.403168, 1.6236, 0.4, -0.000198182, 1.01088, 0.998463, 1.00431, 1.00138
0.930712, 28.2249, 0.403167, 1.6236, 0.4, -0.000198202, 1.01088, 0.998464, 1.00431, 1.00138
0.930762, 28.2248, 0.403166, 1.6236, 0.4, -0.000198221, 1.01089, 0.998464, 1.00431, 1.00138
0.930812, 28.2246, 0.403165, 1.6236, 0.4, -0.00019824, 1.01089, 0.998465, 1.00432, 1.00138
0.930862, 28.2244, 0.403163, 1.6236, 0.4, -0.00019826, 1.01089, 0.998466, 1.00432, 1.00138
0.930912, 28.2242, 0.403162, 1.6236, 0.4, -0.000198279, 1.01089, 0.998467, 1.00432, 1.00138
0.930962, 28.2241, 0.40316, 1.6236, 0.4, -0.000198298, 1.01089, 0.998467, 1.00432, 1.00138
0.931012, 28.2239, 0.403159, 1.6236, 0.4, -0.000198317, 1.01089, 0.998468, 1.00432, 1.00138
0.931062, 28.2237, 0.403158, 1.6236, 0.4, -0.000198337, 1.01089, 0.998469, 1.00432, 1.00138
0.931112, 28.2235, 0.403156, 1.6236, 0.4, -0.000198356, 1.01089, 0.99847, 1.00432, 1.00138
0.931162, 28.2233, 0.403155, 1.6236, 0.4, -0.000198375, 1.0109, 0.99847, 1.00432, 1.00138
0.931212, 28.2232, 0.403154, 1.62361, 0.4, -0.000198394, 1.0109, 0.998471, 1.00432, 1.00138
0.931262, 28.223, 0.403152, 1.62361, 0.4, -0.000198414, 1.0109, 0.998472, 1.00432, 1.00138
0.931312, 28.2228, 0.403151, 1.62361, 0.4, -0.000198433, 1.0109, 0.998473, 1.00432, 1.00138
0.931362, 28.2226, 0.40315, 1.62361, 0.4, -0.000198452, 1.0109, 0.998474, 1.00432, 1.00138
0.931412, 28.2224, 0.403148, 1.62361, 0.4, -0.000198471, 1.0109, 0.998474, 1.00432, 1.00139
0.931462, 28.2223, 0.403147, 1.62361, 0.4, -0.00019849, 1.0109, 0.998475, 1.00432, 1.00139
0.931512, 28.2221, 0.403146, 1.62361, 0.4, -0.000198509, 1.0109, 0.998476, 1.00432, 1.00139
0.931562, 28.2219, 0.403144, 1.62361, 0.4, -0.000198529, 1.01091, 0.998477, 1.00432, 1.00139
0.931612, 28.2217, 0.403143, 1.62361, 0.4, -0.000198548, 1.01091, 0.998477, 1.00432, 1.00139
0.931662, 28.2215, 0.403141, 1.62361, 0.4, -0.000198567, 1.01091, 0.998478, 1.00432, 1.00139
0.931712, 28.2214, 0.40314, 1.62361, 0.4, -0.000198586, 1.01091, 0.998479, 1.00432, 1.00139
0.931762, 28.2212, 0.403139, 1.62361, 0.4, -0.000198605, 1.01091, 0.998479, 1.00432, 1.00139
0.931812, 28.221, 0.403138, 1.62361, 0.4, -0.000198624, 1.01091, 0.99848, 1.00433, 1.00139
0.931862, 28.2208, 0.403136, 1.62361, 0.4, -0.000198643, 1.01091, 0.998481, 1.00433, 1.00139
0.931912, 28.2206, 0.403135, 1.62361, 0.4, -0.000198663, 1.01091, 0.998482, 1.00433, 1.00139
0.931962, 28.2205, 0.403133, 1.62361, 0.4, -0.000198682, 1.01092, 0.998483, 1.00433, 1.00139
0.932012, 28.2203, 0.403132, 1.62361, 0.4, -0.000198701, 1.01092, 0.998483, 1.00433, 1.00139
0.932062, 28.2201, 0.403131, 1.62361, 0.4, -0.00019872, 1.01092, 0.998484, 1.00433, 1.00139
0.932112, 28.2199, 0.403129, 1.62361, 0.4, -0.000198739, 1.01092, 0.998485, 1.00433, 1.00139
0.932162, 28.2198, 0.403128, 1.62361, 0.4, -0.000198758, 1.01092, 0.998486, 1.00433, 1.00139
0.932212, 28.2196, 0.403127, 1.62362, 0.4, -0.000198777, 1.01092, 0.998486, 1.00433, 1.0014
0.932262, 28.2194, 0.403125, 1.62362, 0.4, -0.000198796, 1.01092, 0.998487, 1.00433, 1.0014
0.932312, 28.2192, 0.403124, 1.62362, 0.4, -0.000198815, 1.01092, 0.998488, 1.00433, 1.0014
0.932362, 28.219, 0.403123, 1.62362, 0.4, -0.000198834, 1.01093, 0.998489, 1.00433, 1.0014
0.932413, 28.2189, 0.403121, 1.62362, 0.4, -0.000198853, 1.01093, 0.998489, 1.00433, 1.0014
0.932463, 28.2187, 0.40312, 1.62362, 0.4, -0.000198872, 1.01093, 0.99849, 1.00433, 1.0014
0.932513, 28.2185, 0.403118, 1.62362, 0.4, -0.000198891, 1.01093, 0.998491, 1.00433, 1.0014
0.932563, 28.2183, 0.403117, 1.62362, 0.4, -0.00019891, 1.01093, 0.998492, 1.00433, 1.0014
0.932613, 28.2181, 0.403116, 1.62362, 0.4, -0.000198929, 1.01093, 0.998493, 1.00433, 1.0014
0.932663, 28.218, 0.403114, 1.62362, 0.4, -0.000198948, 1.01093, 0.998493, 1.00433, 1.0014
0.932713, 28.2178, 0.403113, 1.62362, 0.4, -0.000198967, 1.01093, 0.998494, 1.00433, 1.0014
0.932763, 28.2176, 0.403112, 1.62362, 0.4, -0.000198986, 1.01094, 0.998495, 1.00433, 1.0014
0.932813, 28.2174, 0.40311, 1.62362, 0.4, -0.000199005, 1.01094, 0.998496, 1.00434, 1.0014
0.932863, 28.2172, 0.403109, 1.62362, 0.4, -0.000199024, 1.01094, 0.998496, 1.00434, 1.0014
0.932913, 28.2171, 0.403108, 1.62362, 0.4, -0.000199043, 1.01094, 0.998497, 1.00434, 1.0014
0.932963, 28.2169, 0.403106, 1.62362, 0.4, -0.000199062, 1.01094, 0.998498, 1.00434, 1.0014
0.933013, 28.2167, 0.403105, 1.62362, 0.4, -0.000199081, 1.01094, 0.998499, 1.00434, 1.00141
0.933063, 28.2165, 0.403104, 1.62362, 0.4, -0.000199099, 1.01094, 0.998499, 1.00434, 1.00141
0.933113, 28.2163, 0.403102, 1.62362, 0.4, -0.000199118, 1.01094, 0.9985, 1.00434, 1.00141
0.933163, 28.2162, 0.403101, 1.62362, 0.4, -0.000199137, 1.01095, 0.998501, 1.00434, 1.00141
0.933213, 28.216, 0.4031, 1.62362, 0.4, -0.000199156, 1.01095, 0.998502, 1.00434, 1.00141
0.933263, 28.2158, 0.403098, 1.62362, 0.4, -0.000199175, 1.01095, 0.998502, 1.00434, 1.00141
0.933313, 28.2156, 0.403097, 1.62363, 0.4, -0.000199194, 1.01095, 0.998503, 1.00434, 1.00141
0.933363, 28.2154, 0.403096, 1.62363, 0.4, -0.000199213, 1.01095, 0.998504, 1.00434, 1.00141
0.933413, 28.2153, 0.403094, 1.62363, 0.4, -0.000199232, 1.01095, 0.998505, 1.00434, 1.00141
0.933463, 28.2151, 0.403093, 1.62363, 0.4, -0.00019925, 1.01095, 0.998506, 1.00434, 1.00141
0.933513, 28.2149, 0.403091, 1.62363, 0.4, -0.000199269, 1.01095, 0.998506, 1.00434, 1.00141
0.933563, 28.2147, 0.40309, 1.62363, 0.4, -0.000199288, 1.01096, 0.998507, 1.00434, 1.00141
0.933613, 28.2146, 0.403089, 1.62363, 0.4, -0.000199307, 1.01096, 0.998508, 1.00434, 1.00141
0.933663, 28.2144, 0.403087, 1.62363, 0.4, -0.000199326, 1.01096, 0.998509, 1.00434, 1.00141
0.933713, 28.2142, 0.403086, 1.62363, 0.4, -0.000199344, 1.01096, 0.998509, 1.00434, 1.00141
0.933763, 28.214, 0.403085, 1.62363, 0.4, -0.000199363, 1.01096, 0.99851, 1.00434, 1.00142
0.933813, 28.2138, 0.403083, 1.62363, 0.4, -0.000199382, 1.01096, 0.998511, 1.00435, 1.00142
0.933863, 28.2137, 0.403082, 1.62363, 0.4, -0.000199401, 1.01096, 0.998512, 1.00435, 1.00142
0.933913, 28.2135, 0.403081, 1.62363, 0.4, -0.00019942, 1.01096, 0.998512, 1.00435, 1.00142
0.933963, 28.2133, 0.403079, 1.62363, 0.4, -0.000199438, 1.01097, 0.998513, 1.00435, 1.00142
0.934013, 28.2131, 0.403078, 1.62363, 0.4, -0.000199457, 1.01097, 0.998514, 1.00435, 1.00142
0.934063, 28.2129, 0.403076, 1.62363, 0.4, -0.000199476, 1.01097, 0.998515, 1.00435, 1.00142
0.934113, 28.2128, 0.403075, 1.62363, 0.4, -0.000199494, 1.01097, 0.998515, 1.00435, 1.00142
0.934163, 28.2126, 0.403074, 1.62363, 0.4, -0.000199513, 1.01097, 0.998516, 1.00435, 1.00142
0.934213, 28.2124, 0.403072, 1.62363, 0.4, -0.000199532, 1.01097, 0.998517, 1.00435, 1.00142
0.934263, 28.2122, 0.403071, 1.62363, 0.4, -0.000199551, 1.01097, 0.998518, 1.00435, 1.00142
0.934313, 28.212, 0.40307, 1.62363, 0.4, -0.000199569, 1.01098, 0.998518, 1.00435, 1.00142
0.934363, 28.2119, 0.403068, 1.62363, 0.4, -0.000199588, 1.01098, 0.998519, 1.00435, 1.00142
0.934413, 28.2117, 0.403067, 1.62363, 0.4, -0.000199607, 1.01098, 0.99852, 1.00435, 1.00142
0.934463, 28.2115, 0.403066, 1.62363, 0.4, -0.000199625, 1.01098, 0.998521, 1.00435, 1.00142
0.934513, 28.2113, 0.403064, 1.62364, 0.4, -0.000199644, 1.01098, 0.998522, 1.00435, 1.00142
0.934563, 28.2111, 0.403063, 1.62364, 0.4, -0.000199663, 1.01098, 0.998522, 1.00435, 1.00143
0.934613, 28.211, 0.403062, 1.62364, 0.4, -0.000199681, 1.01098, 0.998523, 1.00435, 1.00143
0.934663, 28.2108, 0.40306, 1.62364, 0.4, -0.0001997, 1.01098, 0.998524, 1.00435, 1.00143
0.934713, 28.2106, 0.403059, 1.62364, 0.4, -0.000199719, 1.01099, 0.998524, 1.00435, 1.00143
0.934763, 28.2104, 0.403058, 1.62364, 0.4, -0.000199737, 1.01099, 0.998525, 1.00435, 1.00143
0.934813, 28.2102, 0.403056, 1.62364, 0.4, -0.000199756, 1.01099, 0.998526, 1.00436, 1.00143
0.934863, 28.2101, 0.403055, 1.62364, 0.4, -0.000199774, 1.01099, 0.998527, 1.00436, 1.00143
0.934913, 28.2099, 0.403053, 1.62364, 0.4, -0.000199793, 1.01099, 0.998528, 1.00436, 1.00143
0.934963, 28.2097, 0.403052, 1.62364, 0.4, -0.000199812, 1.01099, 0.998528, 1.00436, 1.00143
0.935013, 28.2095, 0.403051, 1.62364, 0.4, -0.00019983, 1.01099, 0.998529, 1.00436, 1.00143
0.935063, 28.2094, 0.403049, 1.62364, 0.4, -0.000199849, 1.01099, 0.99853, 1.00436, 1.00143
0.935113, 28.2092, 0.403048, 1.62364, 0.4, -0.000199867, 1.011, 0.998531, 1.00436, 1.00143
0.935163, 28.209, 0.403047, 1.62364, 0.4, -0.000199886, 1.011, 0.998531, 1.00436, 1.00143
0.935213, 28.2088, 0.403045, 1.62364, 0.4, -0.000199904, 1.011, 0.998532, 1.00436, 1.00143
0.935263, 28.2086, 0.403044, 1.62364, 0.4, -0.000199923, 1.011, 0.998533, 1.00436, 1.00143
0.935313, 28.2085, 0.403043, 1.62364, 0.4, -0.000199941, 1.011, 0.998534, 1.00436, 1.00143
0.935363, 28.2083, 0.403041, 1.62364, 0.4, -0.00019996, 1.011, 0.998534, 1.00436, 1.00144
0.935413, 28.2081, 0.40304, 1.62364, 0.4, -0.000199978, 1.011, 0.998535, 1.00436, 1.00144
0.935463, 28.2079, 0.403039, 1.62364, 0.4, -0.000199997, 1.011, 0.998536, 1.00436, 1.00144
0.935513, 28.2077, 0.403037, 1.62364, 0.4, -0.000200015, 1.01101, 0.998537, 1.00436, 1.00144
0.935563, 28.2076, 0.403036, 1.62364, 0.4, -0.000200034, 1.01101, 0.998537, 1.00436, 1.00144
0.935613, 28.2074, 0.403035, 1.62365, 0.4, -0.000200052, 1.01101, 0.998538, 1.00436, 1.00144
0.935663, 28.2072, 0.403033, 1.62365, 0.4, -0.000200071, 1.01101, 0.998539, 1.00436, 1.00144
0.935713, 28.207, 0.403032, 1.62365, 0.4, -0.000200089, 1.01101, 0.99854, 1.00436, 1.00144
0.935763, 28.2068, 0.403031, 1.62365, 0.4, -0.000200108, 1.01101, 0.998541, 1.00437, 1.00144
0.935813, 28.2067, 0.403029, 1.62365, 0.4, -0.000200126, 1.01101, 0.998541, 1.00437, 1.00144
0.935863, 28.2065, 0.403028, 1.62365, 0.4, -0.000200144, 1.01101, 0.998542, 1.00437, 1.00144
0.935913, 28.2063, 0.403027, 1.62365, 0.4, -0.000200163, 1.01102, 0.998543, 1.00437, 1.00144
0.935963, 28.2061, 0.403025, 1.62365, 0.4, -0.000200181, 1.01102, 0.998544, 1.00437, 1.00144
0.936013, 28.2059, 0.403024, 1.62365, 0.4, -0.0002002, 1.01102, 0.998544, 1.00437, 1.00144
0.936063, 28.2058, 0.403022, 1.62365, 0.4, -0.000200218, 1.01102, 0.998545, 1.00437, 1.00144
0.936113, 28.2056, 0.403021, 1.62365, 0.4, -0.000200237, 1.01102, 0.998546, 1.00437, 1.00144
0.936163, 28.2054, 0.40302, 1.62365, 0.4, -0.000200255, 1.01102, 0.998547, 1.00437, 1.00145
0.936213, 28.2052, 0.403018, 1.62365, 0.4, -0.000200273, 1.01102, 0.998547, 1.00437, 1.00145
0.936263, 28.205, 0.403017, 1.62365, 0.4, -0.000200292, 1.01102, 0.998548, 1.00437, 1.00145
0.936313, 28.2049, 0.403016, 1.62365, 0.4, -0.00020031, 1.01103, 0.998549, 1.00437, 1.00145
0.936363, 28.2047, 0.403014, 1.62365, 0.4, -0.000200328, 1.01103, 0.99855, 1.00437, 1.00145
0.936413, 28.2045, 0.403013, 1.62365, 0.4, -0.000200347, 1.01103, 0.99855, 1.00437, 1.00145
0.936463, 28.2043, 0.403012, 1.62365, 0.4, -0.000200365, 1.01103, 0.998551, 1.00437, 1.00145
0.936513, 28.2041, 0.40301, 1.62365, 0.4, -0.000200383, 1.01103, 0.998552, 1.00437, 1.00145
0.936563, 28.2039, 0.403009, 1.62365, 0.4, -0.000200402, 1.01103, 0.998553, 1.00437, 1.00145
0.936613, 28.2038, 0.403007, 1.62365, 0.4, -0.00020042, 1.01103, 0.998553, 1.00437, 1.00145
0.936663, 28.2036, 0.403006, 1.62365, 0.4, -0.000200438, 1.01103, 0.998554, 1.00437, 1.00145
0.936713, 28.2034, 0.403005, 1.62365, 0.4, -0.000200456, 1.01104, 0.998555, 1.00437, 1.00145
0.936763, 28.2032, 0.403003, 1.62366, 0.4, -0.000200475, 1.01104, 0.998556, 1.00438, 1.00145
0.936813, 28.203, 0.403002, 1.62366, 0.4, -0.000200493, 1.01104, 0.998556, 1.00438, 1.00145
0.936863, 28.2029, 0.403001, 1.62366, 0.4, -0.000200511, 1.01104, 0.998557, 1.00438, 1.00145
0.936913, 28.2027, 0.402999, 1.62366, 0.4, -0.00020053, 1.01104, 0.998558, 1.00438, 1.00145
0.936963, 28.2025, 0.402998, 1.62366, 0.4, -0.000200548, 1.01104, 0.998559, 1.00438, 1.00146
0.937013, 28.2023, 0.402996, 1.62366, 0.4, -0.000200566, 1.01104, 0.99856, 1.00438, 1.00146
0.937063, 28.2021, 0.402995, 1.62366, 0.4, -0.000200584, 1.01104, 0.99856, 1.00438, 1.00146
0.937113, 28.202, 0.402994, 1.62366, 0.4, -0.000200602, 1.01105, 0.998561, 1.00438, 1.00146
0.937163, 28.2018, 0.402992, 1.62366, 0.4, -0.000200621, 1.01105, 0.998562, 1.00438, 1.00146
0.937213, 28.2016, 0.402991, 1.62366, 0.4, -0.000200639, 1.01105, 0.998562, 1.00438, 1.00146
0.937263, 28.2014, 0.40299, 1.62366, 0.4, -0.000200657, 1.01105, 0.998563, 1.00438, 1.00146
0.937313, 28.2012, 0.402988, 1.62366, 0.4, -0.000200675, 1.01105, 0.998564, 1.00438, 1.00146
0.937363, 28.2011, 0.402987, 1.62366, 0.4, -0.000200693, 1.01105, 0.998565, 1.00438, 1.00146
0.937413, 28.2009, 0.402986, 1.62366, 0.4, -0.000200712, 1.01105, 0.998566, 1.00438, 1.00146
0.937463, 28.2007, 0.402984, 1.62366, 0.4, -0.00020073, 1.01105, 0.998566, 1.00438, 1.00146
0.937513, 28.2005, 0.402983, 1.62366, 0.4, -0.000200748, 1.01106, 0.998567, 1.00438, 1.00146
0.937563, 28.2003, 0.402981, 1.62366, 0.4, -0.000200766, 1.01106, 0.998568, 1.00438, 1.00146
0.937613, 28.2001, 0.40298, 1.62366, 0.4, -0.000200784, 1.01106, 0.998569, 1.00438, 1.00146
0.937663, 28.2, 0.402979, 1.62366, 0.4, -0.000200802, 1.01106, 0.998569, 1.00438, 1.00146
0.937713, 28.1998, 0.402977, 1.62366, 0.4, -0.00020082, 1.01106, 0.99857, 1.00438, 1.00146
0.937763, 28.1996, 0.402976, 1.62366, 0.4, -0.000200838, 1.01106, 0.998571, 1.00439, 1.00147
0.937813, 28.1994, 0.402975, 1.62366, 0.4, -0.000200857, 1.01106, 0.998572, 1.00439, 1.00147
0.937863, 28.1992, 0.402973, 1.62366, 0.4, -0.000200875, 1.01106, 0.998572, 1.00439, 1.00147
0.937913, 28.1991, 0.402972, 1.62366, 0.4, -0.000200893, 1.01107, 0.998573, 1.00439, 1.00147
0.937963, 28.1989, 0.40297, 1.62366, 0.4, -0.000200911, 1.01107, 0.998574, 1.00439, 1.00147
0.938013, 28.1987, 0.402969, 1.62367, 0.4, -0.000200929, 1.01107, 0.998575, 1.00439, 1.00147
0.938063, 28.1985, 0.402968, 1.62367, 0.4, -0.000200947, 1.01107, 0.998575, 1.00439, 1.00147
0.938113, 28.1983, 0.402967, 1.62367, 0.4, -0.000200965, 1.01107, 0.998576, 1.00439, 1.00147
0.938163, 28.1982, 0.402965, 1.62367, 0.4, -0.000200983, 1.01107, 0.998577, 1.00439, 1.00147
0.938213, 28.198, 0.402964, 1.62367, 0.4, -0.000201001, 1.01107, 0.998578, 1.00439, 1.00147
0.938263, 28.1978, 0.402962, 1.62367, 0.4, -0.000201019, 1.01107, 0.998578, 1.00439, 1.00147
0.938313, 28.1976, 0.402961, 1.62367, 0.4, -0.000201037, 1.01108, 0.998579, 1.00439, 1.00147
0.938363, 28.1974, 0.40296, 1.62367, 0.4, -0.000201055, 1.01108, 0.99858, 1.00439, 1.00147
0.938414, 28.1973, 0.402958, 1.62367, 0.4, -0.000201073, 1.01108, 0.998581, 1.00439, 1.00147
0.938464, 28.1971, 0.402957, 1.62367, 0.4, -0.000201091, 1.01108, 0.998581, 1.00439, 1.00147
0.938514, 28.1969, 0.402955, 1.62367, 0.4, -0.000201109, 1.01108, 0.998582, 1.00439, 1.00147
0.938564, 28.1967, 0.402954, 1.62367, 0.4, -0.000201127, 1.01108, 0.998583, 1.00439, 1.00148
0.938614, 28.1965, 0.402953, 1.62367, 0.4, -0.000201145, 1.01108, 0.998584, 1.00439, 1.00148
0.938664, 28.1963, 0.402951, 1.62367, 0.4, -0.000201163, 1.01108, 0.998585, 1.00439, 1.00148
0.938714, 28.1962, 0.40295, 1.62367, 0.4, -0.000201181, 1.01109, 0.998585, 1.00439, 1.00148
0.938764, 28.196, 0.402949, 1.62367, 0.4, -0.000201199, 1.01109, 0.998586, 1.0044, 1.00148
0.938814, 28.1958, 0.402947, 1.62367, 0.4, -0.000201217, 1.01109, 0.998587, 1.0044, 1.00148
0.938864, 28.1956, 0.402946, 1.62367, 0.4, -0.000201235, 1.01109, 0.998587, 1.0044, 1.00148
0.938914, 28.1954, 0.402945, 1.62367, 0.4, -0.000201252, 1.01109, 0.998588, 1.0044, 1.00148
0.938964, 28.1953, 0.402943, 1.62367, 0.4, -0.00020127, 1.01109, 0.998589, 1.0044, 1.00148
0.939014, 28.1951, 0.402942, 1.62367, 0.4, -0.000201288, 1.01109, 0.99859, 1.0044, 1.00148
0.939064, 28.1949, 0.40294, 1.62367, 0.4, -0.000201306, 1.01109, 0.998591, 1.0044, 1.00148
0.939114, 28.1947, 0.402939, 1.62367, 0.4, -0.000201324, 1.0111, 0.998591, 1.0044, 1.00148
0.939164, 28.1945, 0.402938, 1.62367, 0.4, -0.000201342, 1.0111, 0.998592, 1.0044, 1.00148
0.939214, 28.1944, 0.402936, 1.62367, 0.4, -0.00020136, 1.0111, 0.998593, 1.0044, 1.00148
0.939264, 28.1942, 0.402935, 1.62367, 0.4, -0.000201377, 1.0111, 0.998594, 1.0044, 1.00148
0.939314, 28.194, 0.402934, 1.62367, 0.4, -0.000201395, 1.0111, 0.998594, 1.0044, 1.00149
0.939364, 28.1938, 0.402932, 1.62368, 0.4, -0.000201413, 1.0111, 0.998595, 1.0044, 1.00149
0.939414, 28.1936, 0.402931, 1.62368, 0.4, -0.000201431, 1.0111, 0.998596, 1.0044, 1.00149
0.939464, 28.1935, 0.402929, 1.62368, 0.4, -0.000201449, 1.0111, 0.998597, 1.0044, 1.00149
0.939514, 28.1933, 0.402928, 1.62368, 0.4, -0.000201467, 1.01111, 0.998597, 1.0044, 1.00149
0.939564, 28.1931, 0.402927, 1.62368, 0.4, -0.000201484, 1.01111, 0.998598, 1.0044, 1.00149
0.939614, 28.1929, 0.402925, 1.62368, 0.4, -0.000201502, 1.01111, 0.998599, 1.0044, 1.00149
0.939664, 28.1927, 0.402924, 1.62368, 0.4, -0.00020152, 1.01111, 0.9986, 1.0044, 1.00149
0.939714, 28.1925, 0.402923, 1.62368, 0.4, -0.000201538, 1.01111, 0.9986, 1.0044, 1.00149
0.939764, 28.1924, 0.402921, 1.62368, 0.4, -0.000201555, 1.01111, 0.998601, 1.00441, 1.00149
0.939814, 28.1922, 0.40292, 1.62368, 0.4, -0.000201573, 1.01111, 0.998602, 1.00441, 1.00149
0.939864, 28.192, 0.402919, 1.62368, 0.4, -0.000201591, 1.01111, 0.998603, 1.00441, 1.00149
0.939914, 28.1918, 0.402917, 1.62368, 0.4, -0.000201609, 1.01112, 0.998604, 1.00441, 1.00149
0.939964, 28.1916, 0.402916, 1.62368, 0.4, -0.000201626, 1.01112, 0.998604, 1.00441, 1.00149
0.940014, 28.1915, 0.402914, 1.62368, 0.4, -0.000201644, 1.01112, 0.998605, 1.00441, 1.00149
0.940064, 28.1913, 0.402913, 1.62368, 0.4, -0.000201662, 1.01112, 0.998606, 1.00441, 1.00149
0.940114, 28.1911, 0.402912, 1.62368, 0.4, -0.00020168, 1.01112, 0.998607, 1.00441, 1.0015
0.940164, 28.1909, 0.40291, 1.62368, 0.4, -0.000201697, 1.01112, 0.998607, 1.00441, 1.0015
0.940214, 28.1907, 0.402909, 1.62368, 0.4, -0.000201715, 1.01112, 0.998608, 1.00441, 1.0015
0.940264, 28.1906, 0.402908, 1.62368, 0.4, -0.000201733, 1.01112, 0.998609, 1.00441, 1.0015
0.940314, 28.1904, 0.402906, 1.62368, 0.4, -0.00020175, 1.01113, 0.99861, 1.00441, 1.0015
0.940364, 28.1902, 0.402905, 1.62368, 0.4, -0.000201768, 1.01113, 0.99861, 1.00441, 1.0015
0.940414, 28.19, 0.402904, 1.62368, 0.4, -0.000201786, 1.01113, 0.998611, 1.00441, 1.0015
0.940464, 28.1898, 0.402902, 1.62368, 0.4, -0.000201803, 1.01113, 0.998612, 1.00441, 1.0015
0.940514, 28.1896, 0.402901, 1.62368, 0.4, -0.000201821, 1.01113, 0.998613, 1.00441, 1.0015
0.940564, 28.1895, 0.402899, 1.62368, 0.4, -0.000201838, 1.01113, 0.998613, 1.00441, 1.0015
0.940614, 28.1893, 0.402898, 1.62368, 0.4, -0.000201856, 1.01113, 0.998614, 1.00441, 1.0015
0.940664, 28.1891, 0.402897, 1.62368, 0.4, -0.000201874, 1.01113, 0.998615, 1.00441, 1.0015
0.940714, 28.1889, 0.402895, 1.62369, 0.4, -0.000201891, 1.01114, 0.998616, 1.00441, 1.0015
0.940764, 28.1887, 0.402894, 1.62369, 0.4, -0.000201909, 1.01114, 0.998616, 1.00442, 1.0015
0.940814, 28.1886, 0.402893, 1.62369, 0.4, -0.000201926, 1.01114, 0.998617, 1.00442, 1.0015
0.940864, 28.1884, 0.402891, 1.62369, 0.4, -0.000201944, 1.01114, 0.998618, 1.00442, 1.0015
0.940914, 28.1882, 0.40289, 1.62369, 0.4, -0.000201962, 1.01114, 0.998619, 1.00442, 1.00151
0.940964, 28.188, 0.402889, 1.62369, 0.4, -0.000201979, 1.01114, 0.998619, 1.00442, 1.00151
0.941014, 28.1878, 0.402887, 1.62369, 0.4, -0.000201997, 1.01114, 0.99862, 1.00442, 1.00151
0.941064, 28.1877, 0.402886, 1.62369, 0.4, -0.000202014, 1.01114, 0.998621, 1.00442, 1.00151
0.941114, 28.1875, 0.402884, 1.62369, 0.4, -0.000202032, 1.01115, 0.998622, 1.00442, 1.00151
0.941164, 28.1873, 0.402883, 1.62369, 0.4, -0.000202049, 1.01115, 0.998622, 1.00442, 1.00151
0.941214, 28.1871, 0.402882, 1.62369, 0.4, -0.000202067, 1.01115, 0.998623, 1.00442, 1.00151
0.941264, 28.1869, 0.40288, 1.62369, 0.4, -0.000202084, 1.01115, 0.998624, 1.00442, 1.00151
0.941314, 28.1868, 0.402879, 1.62369, 0.4, -0.000202102, 1.01115, 0.998625, 1.00442, 1.00151
0.941364, 28.1866, 0.402878, 1.62369, 0.4, -0.000202119, 1.01115, 0.998625, 1.00442, 1.00151
0.941414, 28.1864, 0.402876, 1.62369, 0.4, -0.000202137, 1.01115, 0.998626, 1.00442, 1.00151
0.941464, 28.1862, 0.402875, 1.62369, 0.4, -0.000202154, 1.01116, 0.998627, 1.00442, 1.00151
0.941514, 28.186, 0.402873, 1.62369, 0.4, -0.000202172, 1.01116, 0.998628, 1.00442, 1.00151
0.941564, 28.1858, 0.402872, 1.62369, 0.4, -0.000202189, 1.01116, 0.998628, 1.00442, 1.00151
0.941614, 28.1857, 0.40287, 1.62369, 0.4, -0.000202207, 1.01116, 0.998629, 1.00442, 1.00151
0.941664, 28.1855, 0.402869, 1.62369, 0.4, -0.000202224, 1.01116, 0.99863, 1.00442, 1.00151
0.941714, 28.1853, 0.402868, 1.62369, 0.4, -0.000202241, 1.01116, 0.998631, 1.00442, 1.00152
0.941764, 28.1851, 0.402866, 1.62369, 0.4, -0.000202259, 1.01116, 0.998632, 1.00443, 1.00152
0.941814, 28.1849, 0.402865, 1.62369, 0.4, -0.000202276, 1.01116, 0.998632, 1.00443, 1.00152
0.941864, 28.1847, 0.402863, 1.62369, 0.4, -0.000202294, 1.01117, 0.998633, 1.00443, 1.00152
0.941914, 28.1846, 0.402862, 1.62369, 0.4, -0.000202311, 1.01117, 0.998634, 1.00443, 1.00152
0.941964, 28.1844, 0.402861, 1.62369, 0.4, -0.000202328, 1.01117, 0.998635, 1.00443, 1.00152
0.942014, 28.1842, 0.402859, 1.62369, 0.4, -0.000202346, 1.01117, 0.998635, 1.00443, 1.00152
0.942064, 28.184, 0.402858, 1.6237, 0.4, -0.000202363, 1.01117, 0.998636, 1.00443, 1.00152
0.942114, 28.1838, 0.402856, 1.6237, 0.4, -0.00020238, 1.01117, 0.998637, 1.00443, 1.00152
0.942164, 28.1836, 0.402855, 1.6237, 0.4, -0.000202398, 1.01117, 0.998638, 1.00443, 1.00152
0.942214, 28.1835, 0.402853, 1.6237, 0.4, -0.000202415, 1.01117, 0.998638, 1.00443, 1.00152
0.942264, 28.1833, 0.402852, 1.6237, 0.4, -0.000202432, 1.01118, 0.998639, 1.00443, 1.00152
0.942314, 28.1831, 0.402851, 1.6237, 0.4, -0.00020245, 1.01118, 0.99864, 1.00443, 1.00152
0.942364, 28.1829, 0.402849, 1.6237, 0.4, -0.000202467, 1.01118, 0.998641, 1.00443, 1.00152
0.942414, 28.1827, 0.402848, 1.6237, 0.4, -0.000202484, 1.01118, 0.998641, 1.00443, 1.00152
0.942464, 28.1825, 0.402846, 1.6237, 0.4, -0.000202502, 1.01118, 0.998642, 1.00443, 1.00152
0.942514, 28.1824, 0.402845, 1.6237, 0.4, -0.000202519, 1.01118, 0.998643, 1.00443, 1.00153
0.942564, 28.1822, 0.402844, 1.6237, 0.4, -0.000202536, 1.01118, 0.998644, 1.00443, 1.00153
0.942614, 28.182, 0.402842, 1.6237, 0.4, -0.000202553, 1.01118, 0.998645, 1.00443, 1.00153
0.942664, 28.1818, 0.402841, 1.6237, 0.4, -0.000202571, 1.01119, 0.998645, 1.00443, 1.00153
0.942714, 28.1816, 0.402839, 1.6237, 0.4, -0.000202588, 1.01119, 0.998646, 1.00443, 1.00153
0.942764, 28.1815, 0.402838, 1.6237, 0.4, -0.000202605, 1.01119, 0.998647, 1.00444, 1.00153
0.942814, 28.1813, 0.402837, 1.6237, 0.4, -0.000202622, 1.01119, 0.998648, 1.00444, 1.00153
0.942864, 28.1811, 0.402835, 1.6237, 0.4, -0.00020264, 1.01119, 0.998648, 1.00444, 1.00153
0.942914, 28.1809, 0.402834, 1.6237, 0.4, -0.000202657, 1.01119, 0.998649, 1.00444, 1.00153
0.942964, 28.1807, 0.402832, 1.6237, 0.4, -0.000202674, 1.01119, 0.99865, 1.00444, 1.00153
0.943014, 28.1805, 0.402831, 1.6237, 0.4, -0.000202691, 1.01119, 0.998651, 1.00444, 1.00153
0.943064, 28.1804, 0.40283, 1.6237, 0.4, -0.000202708, 1.0112, 0.998651, 1.00444, 1.00153
0.943114, 28.1802, 0.402828, 1.6237, 0.4, -0.000202726, 1.0112, 0.998652, 1.00444, 1.00153
0.943164, 28.18, 0.402827, 1.6237, 0.4, -0.000202743, 1.0112, 0.998653, 1.00444, 1.00153
0.943214, 28.1798, 0.402825, 1.6237, 0.4, -0.00020276, 1.0112, 0.998654, 1.00444, 1.00153
0.943264, 28.1796, 0.402824, 1.6237, 0.4, -0.000202777, 1.0112, 0.998654, 1.00444, 1.00153
0.943314, 28.1794, 0.402823, 1.6237, 0.4, -0.000202794, 1.0112, 0.998655, 1.00444, 1.00154
0.943364, 28.1793, 0.402821, 1.6237, 0.4, -0.000202811, 1.0112, 0.998656, 1.00444, 1.00154
0.943414, 28.1791, 0.40282, 1.6237, 0.4, -0.000202828, 1.0112, 0.998657, 1.00444, 1.00154
0.943464, 28.1789, 0.402818, 1.62371, 0.4, -0.000202845, 1.01121, 0.998657, 1.00444, 1.00154
0.943514, 28.1787, 0.402817, 1.62371, 0.4, -0.000202863, 1.01121, 0.998658, 1.00444, 1.00154
0.943564, 28.1785, 0.402816, 1.62371, 0.4, -0.00020288, 1.01121, 0.998659, 1.00444, 1.00154
0.943614, 28.1783, 0.402814, 1.62371, 0.4, -0.000202897, 1.01121, 0.99866, 1.00444, 1.00154
0.943664, 28.1782, 0.402813, 1.62371, 0.4, -0.000202914, 1.01121, 0.99866, 1.00444, 1.00154
0.943714, 28.178, 0.402811, 1.62371, 0.4, -0.000202931, 1.01121, 0.998661, 1.00445, 1.00154
0.943764, 28.1778, 0.40281, 1.62371, 0.4, -0.000202948, 1.01121, 0.998662, 1.00445, 1.00154
0.943814, 28.1776, 0.402809, 1.62371, 0.4, -0.000202965, 1.01121, 0.998663, 1.00445, 1.00154
0.943864, 28.1774, 0.402807, 1.62371, 0.4, -0.000202982, 1.01122, 0.998663, 1.00445, 1.00154
0.943914, 28.1772, 0.402806, 1.62371, 0.4, -0.000202999, 1.01122, 0.998664, 1.00445, 1.00154
0.943964, 28.1771, 0.402804, 1.62371, 0.4, -0.000203016, 1.01122, 0.998665, 1.00445, 1.00154
0.944014, 28.1769, 0.402803, 1.62371, 0.4, -0.000203033, 1.01122, 0.998666, 1.00445, 1.00154
0.944064, 28.1767, 0.402802, 1.62371, 0.4, -0.00020305, 1.01122, 0.998666, 1.00445, 1.00154
0.944114, 28.1765, 0.4028, 1.62371, 0.4, -0.000203067, 1.01122, 0.998667, 1.00445, 1.00155
0.944164, 28.1763, 0.402799, 1.62371, 0.4, -0.000203084, 1.01122, 0.998668, 1.00445, 1.00155
0.944214, 28.1762, 0.402798, 1.62371, 0.4, -0.000203101, 1.01122, 0.998669, 1.00445, 1.00155
0.944264, 28.176, 0.402796, 1.62371, 0.4, -0.000203118, 1.01123, 0.998669, 1.00445, 1.00155
0.944314, 28.1758, 0.402795, 1.62371, 0.4, -0.000203135, 1.01123, 0.99867, 1.00445, 1.00155
0.944364, 28.1756, 0.402793, 1.62371, 0.4, -0.000203152, 1.01123, 0.998671, 1.00445, 1.00155
0.944414, 28.1754, 0.402792, 1.62371, 0.4, -0.000203169, 1.01123, 0.998672, 1.00445, 1.00155
0.944465, 28.1752, 0.402791, 1.62371, 0.4, -0.000203186, 1.01123, 0.998672, 1.00445, 1.00155
0.944515, 28.1751, 0.402789, 1.62371, 0.4, -0.000203203, 1.01123, 0.998673, 1.00445, 1.00155
0.944565, 28.1749, 0.402788, 1.62371, 0.4, -0.00020322, 1.01123, 0.998674, 1.00445, 1.00155
0.944615, 28.1747, 0.402786, 1.62371, 0.4, -0.000203237, 1.01123, 0.998675, 1.00445, 1.00155
0.944665, 28.1745, 0.402785, 1.62371, 0.4, -0.000203254, 1.01124, 0.998676, 1.00445, 1.00155
0.944715, 28.1743, 0.402784, 1.62371, 0.4, -0.00020327, 1.01124, 0.998676, 1.00446, 1.00155
0.944765, 28.1741, 0.402782, 1.62371, 0.4, -0.000203287, 1.01124, 0.998677, 1.00446, 1.00155
0.944815, 28.174, 0.402781, 1.62371, 0.4, -0.000203304, 1.01124, 0.998678, 1.00446, 1.00155
0.944865, 28.1738, 0.40278, 1.62371, 0.4, -0.000203321, 1.01124, 0.998679, 1.00446, 1.00155
0.944915, 28.1736, 0.402778, 1.62371, 0.4, -0.000203338, 1.01124, 0.998679, 1.00446, 1.00156
0.944965, 28.1734, 0.402777, 1.62371, 0.4, -0.000203355, 1.01124, 0.99868, 1.00446, 1.00156
0.945015, 28.1732, 0.402775, 1.62371, 0.4, -0.000203372, 1.01124, 0.998681, 1.00446, 1.00156
0.945065, 28.173, 0.402774, 1.62371, 0.4, -0.000203388, 1.01125, 0.998682, 1.00446, 1.00156
0.945115, 28.1729, 0.402773, 1.62372, 0.4, -0.000203405, 1.01125, 0.998682, 1.00446, 1.00156
0.945165, 28.1727, 0.402771, 1.62372, 0.4, -0.000203422, 1.01125, 0.998683, 1.00446, 1.00156
0.945215, 28.1725, 0.40277, 1.62372, 0.4, -0.000203439, 1.01125, 0.998684, 1.00446, 1.00156
0.945265, 28.1723, 0.402769, 1.62372, 0.4, -0.000203456, 1.01125, 0.998685, 1.00446, 1.00156
0.945315, 28.1721, 0.402767, 1.62372, 0.4, -0.000203473, 1.01125, 0.998685, 1.00446, 1.00156
0.945365, 28.1719, 0.402766, 1.62372, 0.4, -0.000203489, 1.01125, 0.998686, 1.00446, 1.00156
0.945415, 28.1718, 0.402764, 1.62372, 0.4, -0.000203506, 1.01125, 0.998687, 1.00446, 1.00156
0.945465, 28.1716, 0.402763, 1.62372, 0.4, -0.000203523, 1.01126, 0.998688, 1.00446, 1.00156
0.945515, 28.1714, 0.402762, 1.62372, 0.4, -0.00020354, 1.01126, 0.998688, 1.00446, 1.00156
0.945565, 28.1712, 0.40276, 1.62372, 0.4, -0.000203556, 1.01126, 0.998689, 1.00446, 1.00156
0.945615, 28.171, 0.402759, 1.62372, 0.4, -0.000203573, 1.01126, 0.99869, 1.00446, 1.00156
0.945665, 28.1709, 0.402758, 1.62372, 0.4, -0.00020359, 1.01126, 0.998691, 1.00446, 1.00156
0.945715, 28.1707, 0.402756, 1.62372, 0.4, -0.000203607, 1.01126, 0.998691, 1.00446, 1.00157
0.945765, 28.1705, 0.402755, 1.62372, 0.4, -0.000203623, 1.01126, 0.998692, 1.00447, 1.00157
0.945815, 28.1703, 0.402753, 1.62372, 0.4, -0.00020364, 1.01126, 0.998693, 1.00447, 1.00157
0.945865, 28.1701, 0.402752, 1.62372, 0.4, -0.000203657, 1.01127, 0.998694, 1.00447, 1.00157
0.945915, 28.1699, 0.402751, 1.62372, 0.4, -0.000203673, 1.01127, 0.998694, 1.00447, 1.00157
0.945965, 28.1698, 0.402749, 1.62372, 0.4, -0.00020369, 1.01127, 0.998695, 1.00447, 1.00157
0.946015, 28.1696, 0.402748, 1.62372, 0.4, -0.000203707, 1.01127, 0.998696, 1.00447, 1.00157
0.946065, 28.1694, 0.402746, 1.62372, 0.4, -0.000203723, 1.01127, 0.998697, 1.00447, 1.00157
0.946115, 28.1692, 0.402745, 1.62372, 0.4, -0.00020374, 1.01127, 0.998697, 1.00447, 1.00157
0.946165, 28.169, 0.402744, 1.62372, 0.4, -0.000203757, 1.01127, 0.998698, 1.00447, 1.00157
0.946215, 28.1688, 0.402742, 1.62372, 0.4, -0.000203773, 1.01127, 0.998699, 1.00447, 1.00157
0.946265, 28.1687, 0.402741, 1.62372, 0.4, -0.00020379, 1.01128, 0.9987, 1.00447, 1.00157
0.946315, 28.1685, 0.40274, 1.62372, 0.4, -0.000203807, 1.01128, 0.9987, 1.00447, 1.00157
0.946365, 28.1683, 0.402738, 1.62372, 0.4, -0.000203823, 1.01128, 0.998701, 1.00447, 1.00157
0.946415, 28.1681, 0.402737, 1.62372, 0.4, -0.00020384, 1.01128, 0.998702, 1.00447, 1.00157
0.946465, 28.1679, 0.402736, 1.62372, 0.4, -0.000203856, 1.01128, 0.998703, 1.00447, 1.00157
0.946515, 28.1677, 0.402734, 1.62372, 0.4, -0.000203873, 1.01128, 0.998703, 1.00447, 1.00158
0.946565, 28.1676, 0.402733, 1.62372, 0.4, -0.000203889, 1.01128, 0.998704, 1.00447, 1.00158
0.946615, 28.1674, 0.402731, 1.62372, 0.4, -0.000203906, 1.01128, 0.998705, 1.00447, 1.00158
0.946665, 28.1672, 0.40273, 1.62372, 0.4, -0.000203923, 1.01129, 0.998706, 1.00447, 1.00158
0.946715, 28.167, 0.402729, 1.62372, 0.4, -0.000203939, 1.01129, 0.998706, 1.00448, 1.00158
0.946765, 28.1668, 0.402727, 1.62372, 0.4, -0.000203956, 1.01129, 0.998707, 1.00448, 1.00158
0.946815, 28.1667, 0.402726, 1.62373, 0.4, -0.000203972, 1.01129, 0.998708, 1.00448, 1.00158
0.946865, 28.1665, 0.402724, 1.62373, 0.4, -0.000203989, 1.01129, 0.998709, 1.00448, 1.00158
0.946915, 28.1663, 0.402723, 1.62373, 0.4, -0.000204005, 1.01129, 0.998709, 1.00448, 1.00158
0.946965, 28.1661, 0.402721, 1.62373, 0.4, -0.000204022, 1.01129, 0.99871, 1.00448, 1.00158
0.947015, 28.1659, 0.40272, 1.62373, 0.4, -0.000204038, 1.01129, 0.998711, 1.00448, 1.00158
0.947065, 28.1657, 0.402719, 1.62373, 0.4, -0.000204055, 1.0113, 0.998712, 1.00448, 1.00158
0.947115, 28.1655, 0.402717, 1.62373, 0.4, -0.000204071, 1.0113, 0.998713, 1.00448, 1.00158
0.947165, 28.1654, 0.402716, 1.62373, 0.4, -0.000204088, 1.0113, 0.998713, 1.00448, 1.00158
0.947215, 28.1652, 0.402714, 1.62373, 0.4, -0.000204104, 1.0113, 0.998714, 1.00448, 1.00158
0.947265, 28.165, 0.402713, 1.62373, 0.4, -0.000204121, 1.0113, 0.998715, 1.00448, 1.00159
0.947315, 28.1648, 0.402712, 1.62373, 0.4, -0.000204137, 1.0113, 0.998716, 1.00448, 1.00159
0.947365, 28.1646, 0.40271, 1.62373, 0.4, -0.000204153, 1.0113, 0.998716, 1.00448, 1.00159
0.947415, 28.1644, 0.402709, 1.62373, 0.4, -0.00020417, 1.0113, 0.998717, 1.00448, 1.00159
0.947465, 28.1643, 0.402707, 1.62373, 0.4, -0.000204186, 1.01131, 0.998718, 1.00448, 1.00159
0.947515, 28.1641, 0.402706, 1.62373, 0.4, -0.000204203, 1.01131, 0.998719, 1.00448, 1.00159
0.947565, 28.1639, 0.402704, 1.62373, 0.4, -0.000204219, 1.01131, 0.998719, 1.00448, 1.00159
0.947615, 28.1637, 0.402703, 1.62373, 0.4, -0.000204235, 1.01131, 0.99872, 1.00448, 1.00159
0.947665, 28.1635, 0.402702, 1.62373, 0.4, -0.000204252, 1.01131, 0.998721, 1.00448, 1.00159
0.947715, 28.1633, 0.4027, 1.62373, 0.4, -0.000204268, 1.01131, 0.998722, 1.00449, 1.00159
0.947765, 28.1631, 0.402699, 1.62373, 0.4, -0.000204285, 1.01131, 0.998722, 1.00449, 1.00159
0.947815, 28.163, 0.402697, 1.62373, 0.4, -0.000204301, 1.01131, 0.998723, 1.00449, 1.00159
0.947865, 28.1628, 0.402696, 1.62373, 0.4, -0.000204317, 1.01132, 0.998724, 1.00449, 1.00159
0.947915, 28.1626, 0.402695, 1.62373, 0.4, -0.000204334, 1.01132, 0.998725, 1.00449, 1.00159
0.947965, 28.1624, 0.402693, 1.62373, 0.4, -0.00020435, 1.01132, 0.998725, 1.00449, 1.00159
0.948015, 28.1622, 0.402692, 1.62373, 0.4, -0.000204366, 1.01132, 0.998726, 1.00449, 1.00159
0.948065, 28.162, 0.40269, 1.62373, 0.4, -0.000204383, 1.01132, 0.998727, 1.00449, 1.0016
0.948115, 28.1619, 0.402689, 1.62373, 0.4, -0.000204399, 1.01132, 0.998728, 1.00449, 1.0016
0.948165, 28.1617, 0.402687, 1.62373, 0.4, -0.000204415, 1.01132, 0.998728, 1.00449, 1.0016
0.948215, 28.1615, 0.402686, 1.62373, 0.4, -0.000204431, 1.01132, 0.998729, 1.00449, 1.0016
0.948265, 28.1613, 0.402685, 1.62373, 0.4, -0.000204448, 1.01133, 0.99873, 1.00449, 1.0016
0.948315, 28.1611, 0.402683, 1.62373, 0.4, -0.000204464, 1.01133, 0.998731, 1.00449, 1.0016
0.948365, 28.1609, 0.402682, 1.62373, 0.4, -0.00020448, 1.01133, 0.998731, 1.00449, 1.0016
0.948415, 28.1607, 0.40268, 1.62373, 0.4, -0.000204496, 1.01133, 0.998732, 1.00449, 1.0016
0.948465, 28.1606, 0.402679, 1.62374, 0.4, -0.000204513, 1.01133, 0.998733, 1.00449, 1.0016
0.948515, 28.1604, 0.402677, 1.62374, 0.4, -0.000204529, 1.01133, 0.998734, 1.00449, 1.0016
0.948565, 28.1602, 0.402676, 1.62374, 0.4, -0.000204545, 1.01133, 0.998734, 1.00449, 1.0016
0.948615, 28.16, 0.402675, 1.62374, 0.4, -0.000204561, 1.01133, 0.998735, 1.00449, 1.0016
0.948665, 28.1598, 0.402673, 1.62374, 0.4, -0.000204578, 1.01134, 0.998736, 1.00449, 1.0016
0.948715, 28.1596, 0.402672, 1.62374, 0.4, -0.000204594, 1.01134, 0.998737, 1.0045, 1.0016
0.948765, 28.1595, 0.40267, 1.62374, 0.4, -0.00020461, 1.01134, 0.998737, 1.0045, 1.0016
0.948815, 28.1593, 0.402669, 1.62374, 0.4, -0.000204626, 1.01134, 0.998738, 1.0045, 1.0016
0.948865, 28.1591, 0.402667, 1.62374, 0.4, -0.000204642, 1.01134, 0.998739, 1.0045, 1.00161
0.948915, 28.1589, 0.402666, 1.62374, 0.4, -0.000204658, 1.01134, 0.99874, 1.0045, 1.00161
0.948965, 28.1587, 0.402665, 1.62374, 0.4, -0.000204675, 1.01134, 0.99874, 1.0045, 1.00161
0.949015, 28.1585, 0.402663, 1.62374, 0.4, -0.000204691, 1.01134, 0.998741, 1.0045, 1.00161
0.949065, 28.1584, 0.402662, 1.62374, 0.4, -0.000204707, 1.01135, 0.998742, 1.0045, 1.00161
0.949115, 28.1582, 0.40266, 1.62374, 0.4, -0.000204723, 1.01135, 0.998743, 1.0045, 1.00161
0.949165, 28.158, 0.402659, 1.62374, 0.4, -0.000204739, 1.01135, 0.998744, 1.0045, 1.00161
0.949215, 28.1578, 0.402657, 1.62374, 0.4, -0.000204755, 1.01135, 0.998744, 1.0045, 1.00161
0.949265, 28.1576, 0.402656, 1.62374, 0.4, -0.000204771, 1.01135, 0.998745, 1.0045, 1.00161
0.949315, 28.1574, 0.402655, 1.62374, 0.4, -0.000204787, 1.01135, 0.998746, 1.0045, 1.00161
0.949365, 28.1572, 0.402653, 1.62374, 0.4, -0.000204803, 1.01135, 0.998747, 1.0045, 1.00161
0.949415, 28.1571, 0.402652, 1.62374, 0.4, -0.000204819, 1.01135, 0.998747, 1.0045, 1.00161
0.949465, 28.1569, 0.40265, 1.62374, 0.4, -0.000204836, 1.01136, 0.998748, 1.0045, 1.00161
0.949515, 28.1567, 0.402649, 1.62374, 0.4, -0.000204852, 1.01136, 0.998749, 1.0045, 1.00161
0.949565, 28.1565, 0.402648, 1.62374, 0.4, -0.000204868, 1.01136, 0.998749, 1.0045, 1.00161
0.949615, 28.1563, 0.402646, 1.62374, 0.4, -0.000204884, 1.01136, 0.99875, 1.0045, 1.00161
0.949665, 28.1561, 0.402645, 1.62374, 0.4, -0.0002049, 1.01136, 0.998751, 1.0045, 1.00162
0.949715, 28.156, 0.402643, 1.62374, 0.4, -0.000204916, 1.01136, 0.998752, 1.00451, 1.00162
0.949765, 28.1558, 0.402642, 1.62374, 0.4, -0.000204932, 1.01136, 0.998753, 1.00451, 1.00162
0.949815, 28.1556, 0.40264, 1.62374, 0.4, -0.000204948, 1.01136, 0.998753, 1.00451, 1.00162
0.949865, 28.1554, 0.402639, 1.62374, 0.4, -0.000204964, 1.01137, 0.998754, 1.00451, 1.00162
0.949915, 28.1552, 0.402638, 1.62374, 0.4, -0.00020498, 1.01137, 0.998755, 1.00451, 1.00162
0.949965, 28.155, 0.402636, 1.62374, 0.4, -0.000204996, 1.01137, 0.998756, 1.00451, 1.00162
0.950015, 28.1548, 0.402635, 1.62374, 0.4, -0.000205012, 1.01137, 0.998756, 1.00451, 1.00162
0.950065, 28.1547, 0.402633, 1.62374, 0.4, -0.000205028, 1.01137, 0.998757, 1.00451, 1.00162
0.950115, 28.1545, 0.402632, 1.62374, 0.4, -0.000205043, 1.01137, 0.998758, 1.00451, 1.00162
0.950165, 28.1543, 0.402631, 1.62374, 0.4, -0.000205059, 1.01137, 0.998759, 1.00451, 1.00162
0.950215, 28.1541, 0.402629, 1.62374, 0.4, -0.000205075, 1.01137, 0.998759, 1.00451, 1.00162
0.950265, 28.1539, 0.402628, 1.62374, 0.4, -0.000205091, 1.01138, 0.99876, 1.00451, 1.00162
0.950315, 28.1537, 0.402626, 1.62374, 0.4, -0.000205107, 1.01138, 0.998761, 1.00451, 1.00162
0.950365, 28.1536, 0.402625, 1.62374, 0.4, -0.000205123, 1.01138, 0.998762, 1.00451, 1.00162
0.950415, 28.1534, 0.402623, 1.62374, 0.4, -0.000205139, 1.01138, 0.998762, 1.00451, 1.00162
0.950466, 28.1532, 0.402622, 1.62374, 0.4, -0.000205155, 1.01138, 0.998763, 1.00451, 1.00163
0.950516, 28.153, 0.402621, 1.62375, 0.4, -0.000205171, 1.01138, 0.998764, 1.00451, 1.00163
0.950566, 28.1528, 0.402619, 1.62375, 0.4, -0.000205187, 1.01138, 0.998765, 1.00451, 1.00163
0.950616, 28.1526, 0.402618, 1.62375, 0.4, -0.000205202, 1.01138, 0.998765, 1.00451, 1.00163
0.950666, 28.1525, 0.402616, 1.62375, 0.4, -0.000205218, 1.01139, 0.998766, 1.00451, 1.00163
0.950716, 28.1523, 0.402615, 1.62375, 0.4, -0.000205234, 1.01139, 0.998767, 1.00452, 1.00163
0.950766, 28.1521, 0.402613, 1.62375, 0.4, -0.00020525, 1.01139, 0.998768, 1.00452, 1.00163
0.950816, 28.1519, 0.402612, 1.62375, 0.4, -0.000205266, 1.01139, 0.998768, 1.00452, 1.00163
0.950866, 28.1517, 0.402611, 1.62375, 0.4, -0.000205282, 1.01139, 0.998769, 1.00452, 1.00163
0.950916, 28.1515, 0.402609, 1.62375, 0.4, -0.000205297, 1.01139, 0.99877, 1.00452, 1.00163
0.950966, 28.1513, 0.402608, 1.62375, 0.4, -0.000205313, 1.01139, 0.998771, 1.00452, 1.00163
