Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.951016, 28.1512, 0.402606, 1.62375, 0.4, -0.000205329, 1.01139, 0.998771, 1.00452, 1.00163
0.951066, 28.151, 0.402605, 1.62375, 0.4, -0.000205345, 1.0114, 0.998772, 1.00452, 1.00163
0.951116, 28.1508, 0.402603, 1.62375, 0.4, -0.00020536, 1.0114, 0.998773, 1.00452, 1.00163
0.951166, 28.1506, 0.402602, 1.62375, 0.4, -0.000205376, 1.0114, 0.998774, 1.00452, 1.00163
0.951216, 28.1504, 0.402601, 1.62375, 0.4, -0.000205392, 1.0114, 0.998774, 1.00452, 1.00163
0.951266, 28.1502, 0.402599, 1.62375, 0.4, -0.000205408, 1.0114, 0.998775, 1.00452, 1.00164
0.951316, 28.1501, 0.402598, 1.62375, 0.4, -0.000205423, 1.0114, 0.998776, 1.00452, 1.00164
0.951366, 28.1499, 0.402596, 1.62375, 0.4, -0.000205439, 1.0114, 0.998777, 1.00452, 1.00164
0.951416, 28.1497, 0.402595, 1.62375, 0.4, -0.000205455, 1.0114, 0.998778, 1.00452, 1.00164
0.951466, 28.1495, 0.402593, 1.62375, 0.4, -0.000205471, 1.01141, 0.998778, 1.00452, 1.00164
0.951516, 28.1493, 0.402592, 1.62375, 0.4, -0.000205486, 1.01141, 0.998779, 1.00452, 1.00164
0.951566, 28.1491, 0.402591, 1.62375, 0.4, -0.000205502, 1.01141, 0.99878, 1.00452, 1.00164
0.951616, 28.1489, 0.402589, 1.62375, 0.4, -0.000205518, 1.01141, 0.998781, 1.00452, 1.00164
0.951666, 28.1488, 0.402588, 1.62375, 0.4, -0.000205533, 1.01141, 0.998781, 1.00452, 1.00164
0.951716, 28.1486, 0.402586, 1.62375, 0.4, -0.000205549, 1.01141, 0.998782, 1.00453, 1.00164
0.951766, 28.1484, 0.402585, 1.62375, 0.4, -0.000205565, 1.01141, 0.998783, 1.00453, 1.00164
0.951816, 28.1482, 0.402584, 1.62375, 0.4, -0.00020558, 1.01141, 0.998784, 1.00453, 1.00164
0.951866, 28.148, 0.402582, 1.62375, 0.4, -0.000205596, 1.01142, 0.998784, 1.00453, 1.00164
0.951916, 28.1478, 0.402581, 1.62375, 0.4, -0.000205611, 1.01142, 0.998785, 1.00453, 1.00164
0.951966, 28.1477, 0.40258, 1.62375, 0.4, -0.000205627, 1.01142, 0.998786, 1.00453, 1.00164
0.952016, 28.1475, 0.402578, 1.62375, 0.4, -0.000205643, 1.01142, 0.998787, 1.00453, 1.00164
0.952066, 28.1473, 0.402577, 1.62375, 0.4, -0.000205658, 1.01142, 0.998787, 1.00453, 1.00165
0.952116, 28.1471, 0.402575, 1.62375, 0.4, -0.000205674, 1.01142, 0.998788, 1.00453, 1.00165
0.952166, 28.1469, 0.402574, 1.62375, 0.4, -0.000205689, 1.01142, 0.998789, 1.00453, 1.00165
0.952216, 28.1467, 0.402573, 1.62375, 0.4, -0.000205705, 1.01142, 0.99879, 1.00453, 1.00165
0.952266, 28.1465, 0.402571, 1.62375, 0.4, -0.000205721, 1.01143, 0.99879, 1.00453, 1.00165
0.952316, 28.1464, 0.40257, 1.62375, 0.4, -0.000205736, 1.01143, 0.998791, 1.00453, 1.00165
0.952366, 28.1462, 0.402568, 1.62375, 0.4, -0.000205752, 1.01143, 0.998792, 1.00453, 1.00165
0.952416, 28.146, 0.402567, 1.62375, 0.4, -0.000205767, 1.01143, 0.998793, 1.00453, 1.00165
0.952466, 28.1458, 0.402566, 1.62375, 0.4, -0.000205783, 1.01143, 0.998793, 1.00453, 1.00165
0.952516, 28.1456, 0.402564, 1.62375, 0.4, -0.000205798, 1.01143, 0.998794, 1.00453, 1.00165
0.952566, 28.1454, 0.402563, 1.62375, 0.4, -0.000205814, 1.01143, 0.998795, 1.00453, 1.00165
0.952616, 28.1453, 0.402561, 1.62376, 0.4, -0.000205829, 1.01143, 0.998796, 1.00453, 1.00165
0.952666, 28.1451, 0.40256, 1.62376, 0.4, -0.000205845, 1.01144, 0.998796, 1.00453, 1.00165
0.952716, 28.1449, 0.402559, 1.62376, 0.4, -0.00020586, 1.01144, 0.998797, 1.00454, 1.00165
0.952766, 28.1447, 0.402557, 1.62376, 0.4, -0.000205876, 1.01144, 0.998798, 1.00454, 1.00165
0.952816, 28.1445, 0.402556, 1.62376, 0.4, -0.000205891, 1.01144, 0.998799, 1.00454, 1.00165
0.952866, 28.1443, 0.402554, 1.62376, 0.4, -0.000205907, 1.01144, 0.998799, 1.00454, 1.00166
0.952916, 28.1441, 0.402553, 1.62376, 0.4, -0.000205922, 1.01144, 0.9988, 1.00454, 1.00166
0.952966, 28.144, 0.402552, 1.62376, 0.4, -0.000205937, 1.01144, 0.998801, 1.00454, 1.00166
0.953016, 28.1438, 0.40255, 1.62376, 0.4, -0.000205953, 1.01144, 0.998802, 1.00454, 1.00166
0.953066, 28.1436, 0.402549, 1.62376, 0.4, -0.000205968, 1.01145, 0.998802, 1.00454, 1.00166
0.953116, 28.1434, 0.402547, 1.62376, 0.4, -0.000205984, 1.01145, 0.998803, 1.00454, 1.00166
0.953166, 28.1432, 0.402546, 1.62376, 0.4, -0.000205999, 1.01145, 0.998804, 1.00454, 1.00166
0.953216, 28.143, 0.402544, 1.62376, 0.4, -0.000206014, 1.01145, 0.998805, 1.00454, 1.00166
0.953266, 28.1428, 0.402543, 1.62376, 0.4, -0.00020603, 1.01145, 0.998805, 1.00454, 1.00166
0.953316, 28.1427, 0.402542, 1.62376, 0.4, -0.000206045, 1.01145, 0.998806, 1.00454, 1.00166
0.953366, 28.1425, 0.40254, 1.62376, 0.4, -0.000206061, 1.01145, 0.998807, 1.00454, 1.00166
0.953416, 28.1423, 0.402539, 1.62376, 0.4, -0.000206076, 1.01145, 0.998808, 1.00454, 1.00166
0.953466, 28.1421, 0.402537, 1.62376, 0.4, -0.000206091, 1.01146, 0.998808, 1.00454, 1.00166
0.953516, 28.1419, 0.402536, 1.62376, 0.4, -0.000206107, 1.01146, 0.998809, 1.00454, 1.00166
0.953566, 28.1417, 0.402534, 1.62376, 0.4, -0.000206122, 1.01146, 0.99881, 1.00454, 1.00166
0.953616, 28.1415, 0.402533, 1.62376, 0.4, -0.000206137, 1.01146, 0.998811, 1.00454, 1.00166
0.953666, 28.1414, 0.402532, 1.62376, 0.4, -0.000206153, 1.01146, 0.998811, 1.00454, 1.00167
0.953716, 28.1412, 0.40253, 1.62376, 0.4, -0.000206168, 1.01146, 0.998812, 1.00455, 1.00167
0.953766, 28.141, 0.402529, 1.62376, 0.4, -0.000206183, 1.01146, 0.998813, 1.00455, 1.00167
0.953816, 28.1408, 0.402527, 1.62376, 0.4, -0.000206198, 1.01146, 0.998814, 1.00455, 1.00167
0.953866, 28.1406, 0.402526, 1.62376, 0.4, -0.000206214, 1.01147, 0.998814, 1.00455, 1.00167
0.953916, 28.1404, 0.402524, 1.62376, 0.4, -0.000206229, 1.01147, 0.998815, 1.00455, 1.00167
0.953966, 28.1402, 0.402523, 1.62376, 0.4, -0.000206244, 1.01147, 0.998816, 1.00455, 1.00167
0.954016, 28.1401, 0.402521, 1.62376, 0.4, -0.00020626, 1.01147, 0.998817, 1.00455, 1.00167
0.954066, 28.1399, 0.40252, 1.62376, 0.4, -0.000206275, 1.01147, 0.998817, 1.00455, 1.00167
0.954116, 28.1397, 0.402519, 1.62376, 0.4, -0.00020629, 1.01147, 0.998818, 1.00455, 1.00167
0.954166, 28.1395, 0.402517, 1.62376, 0.4, -0.000206305, 1.01147, 0.998819, 1.00455, 1.00167
0.954216, 28.1393, 0.402516, 1.62376, 0.4, -0.00020632, 1.01147, 0.99882, 1.00455, 1.00167
0.954266, 28.1391, 0.402514, 1.62376, 0.4, -0.000206336, 1.01148, 0.99882, 1.00455, 1.00167
0.954316, 28.1389, 0.402513, 1.62376, 0.4, -0.000206351, 1.01148, 0.998821, 1.00455, 1.00167
0.954366, 28.1387, 0.402511, 1.62376, 0.4, -0.000206366, 1.01148, 0.998822, 1.00455, 1.00167
0.954416, 28.1386, 0.40251, 1.62376, 0.4, -0.000206381, 1.01148, 0.998823, 1.00455, 1.00167
0.954466, 28.1384, 0.402509, 1.62376, 0.4, -0.000206396, 1.01148, 0.998823, 1.00455, 1.00168
0.954516, 28.1382, 0.402507, 1.62376, 0.4, -0.000206412, 1.01148, 0.998824, 1.00455, 1.00168
0.954566, 28.138, 0.402506, 1.62376, 0.4, -0.000206427, 1.01148, 0.998825, 1.00455, 1.00168
0.954616, 28.1378, 0.402504, 1.62376, 0.4, -0.000206442, 1.01148, 0.998826, 1.00455, 1.00168
0.954666, 28.1376, 0.402503, 1.62376, 0.4, -0.000206457, 1.01149, 0.998826, 1.00455, 1.00168
0.954716, 28.1374, 0.402501, 1.62376, 0.4, -0.000206472, 1.01149, 0.998827, 1.00456, 1.00168
0.954766, 28.1373, 0.4025, 1.62376, 0.4, -0.000206487, 1.01149, 0.998828, 1.00456, 1.00168
0.954816, 28.1371, 0.402498, 1.62376, 0.4, -0.000206502, 1.01149, 0.998829, 1.00456, 1.00168
0.954866, 28.1369, 0.402497, 1.62376, 0.4, -0.000206517, 1.01149, 0.998829, 1.00456, 1.00168
0.954916, 28.1367, 0.402496, 1.62376, 0.4, -0.000206532, 1.01149, 0.99883, 1.00456, 1.00168
0.954966, 28.1365, 0.402494, 1.62376, 0.4, -0.000206548, 1.01149, 0.998831, 1.00456, 1.00168
0.955016, 28.1363, 0.402493, 1.62376, 0.4, -0.000206563, 1.01149, 0.998832, 1.00456, 1.00168
0.955066, 28.1361, 0.402491, 1.62376, 0.4, -0.000206578, 1.0115, 0.998832, 1.00456, 1.00168
0.955116, 28.136, 0.40249, 1.62376, 0.4, -0.000206593, 1.0115, 0.998833, 1.00456, 1.00168
0.955166, 28.1358, 0.402488, 1.62376, 0.4, -0.000206608, 1.0115, 0.998834, 1.00456, 1.00168
0.955216, 28.1356, 0.402487, 1.62376, 0.4, -0.000206623, 1.0115, 0.998835, 1.00456, 1.00168
0.955266, 28.1354, 0.402486, 1.62376, 0.4, -0.000206638, 1.0115, 0.998835, 1.00456, 1.00169
0.955316, 28.1352, 0.402484, 1.62376, 0.4, -0.000206653, 1.0115, 0.998836, 1.00456, 1.00169
0.955366, 28.135, 0.402483, 1.62376, 0.4, -0.000206668, 1.0115, 0.998837, 1.00456, 1.00169
0.955416, 28.1348, 0.402481, 1.62376, 0.4, -0.000206683, 1.0115, 0.998838, 1.00456, 1.00169
0.955466, 28.1347, 0.40248, 1.62376, 0.4, -0.000206698, 1.01151, 0.998838, 1.00456, 1.00169
0.955516, 28.1345, 0.402478, 1.62376, 0.4, -0.000206713, 1.01151, 0.998839, 1.00456, 1.00169
0.955566, 28.1343, 0.402477, 1.62376, 0.4, -0.000206728, 1.01151, 0.99884, 1.00456, 1.00169
0.955616, 28.1341, 0.402475, 1.62376, 0.4, -0.000206743, 1.01151, 0.998841, 1.00456, 1.00169
0.955666, 28.1339, 0.402474, 1.62376, 0.4, -0.000206758, 1.01151, 0.998841, 1.00456, 1.00169
0.955716, 28.1337, 0.402473, 1.62376, 0.4, -0.000206773, 1.01151, 0.998842, 1.00457, 1.00169
0.955766, 28.1335, 0.402471, 1.62376, 0.4, -0.000206788, 1.01151, 0.998843, 1.00457, 1.00169
0.955816, 28.1334, 0.40247, 1.62376, 0.4, -0.000206802, 1.01151, 0.998844, 1.00457, 1.00169
0.955866, 28.1332, 0.402468, 1.62376, 0.4, -0.000206817, 1.01152, 0.998844, 1.00457, 1.00169
0.955916, 28.133, 0.402467, 1.62376, 0.4, -0.000206832, 1.01152, 0.998845, 1.00457, 1.00169
0.955966, 28.1328, 0.402465, 1.62376, 0.4, -0.000206847, 1.01152, 0.998846, 1.00457, 1.00169
0.956016, 28.1326, 0.402464, 1.62376, 0.4, -0.000206862, 1.01152, 0.998847, 1.00457, 1.00169
0.956066, 28.1324, 0.402462, 1.62376, 0.4, -0.000206877, 1.01152, 0.998847, 1.00457, 1.0017
0.956116, 28.1322, 0.402461, 1.62376, 0.4, -0.000206892, 1.01152, 0.998848, 1.00457, 1.0017
0.956166, 28.132, 0.40246, 1.62376, 0.4, -0.000206907, 1.01152, 0.998849, 1.00457, 1.0017
0.956216, 28.1319, 0.402458, 1.62376, 0.4, -0.000206921, 1.01152, 0.99885, 1.00457, 1.0017
0.956266, 28.1317, 0.402457, 1.62376, 0.4, -0.000206936, 1.01153, 0.99885, 1.00457, 1.0017
0.956316, 28.1315, 0.402455, 1.62376, 0.4, -0.000206951, 1.01153, 0.998851, 1.00457, 1.0017
0.956366, 28.1313, 0.402454, 1.62376, 0.4, -0.000206966, 1.01153, 0.998852, 1.00457, 1.0017
0.956416, 28.1311, 0.402452, 1.62376, 0.4, -0.000206981, 1.01153, 0.998853, 1.00457, 1.0017
0.956466, 28.1309, 0.402451, 1.62376, 0.4, -0.000206996, 1.01153, 0.998854, 1.00457, 1.0017
0.956517, 28.1307, 0.40245, 1.62376, 0.4, -0.00020701, 1.01153, 0.998854, 1.00457, 1.0017
0.956567, 28.1306, 0.402448, 1.62376, 0.4, -0.000207025, 1.01153, 0.998855, 1.00457, 1.0017
0.956617, 28.1304, 0.402447, 1.62376, 0.4, -0.00020704, 1.01153, 0.998856, 1.00457, 1.0017
0.956667, 28.1302, 0.402445, 1.62376, 0.4, -0.000207055, 1.01154, 0.998857, 1.00457, 1.0017
0.956717, 28.13, 0.402444, 1.62376, 0.4, -0.00020707, 1.01154, 0.998857, 1.00458, 1.0017
0.956767, 28.1298, 0.402442, 1.62376, 0.4, -0.000207084, 1.01154, 0.998858, 1.00458, 1.0017
0.956817, 28.1296, 0.402441, 1.62376, 0.4, -0.000207099, 1.01154, 0.998859, 1.00458, 1.0017
0.956867, 28.1294, 0.40244, 1.62376, 0.4, -0.000207114, 1.01154, 0.998859, 1.00458, 1.00171
0.956917, 28.1293, 0.402438, 1.62376, 0.4, -0.000207128, 1.01154, 0.99886, 1.00458, 1.00171
0.956967, 28.1291, 0.402437, 1.62375, 0.4, -0.000207143, 1.01154, 0.998861, 1.00458, 1.00171
0.957017, 28.1289, 0.402435, 1.62375, 0.4, -0.000207158, 1.01154, 0.998862, 1.00458, 1.00171
0.957067, 28.1287, 0.402434, 1.62375, 0.4, -0.000207173, 1.01155, 0.998863, 1.00458, 1.00171
0.957117, 28.1285, 0.402432, 1.62375, 0.4, -0.000207187, 1.01155, 0.998863, 1.00458, 1.00171
0.957167, 28.1283, 0.402431, 1.62375, 0.4, -0.000207202, 1.01155, 0.998864, 1.00458, 1.00171
0.957217, 28.1281, 0.402429, 1.62375, 0.4, -0.000207217, 1.01155, 0.998865, 1.00458, 1.00171
0.957267, 28.128, 0.402428, 1.62375, 0.4, -0.000207231, 1.01155, 0.998866, 1.00458, 1.00171
0.957317, 28.1278, 0.402427, 1.62375, 0.4, -0.000207246, 1.01155, 0.998866, 1.00458, 1.00171
0.957367, 28.1276, 0.402425, 1.62375, 0.4, -0.000207261, 1.01155, 0.998867, 1.00458, 1.00171
0.957417, 28.1274, 0.402424, 1.62375, 0.4, -0.000207275, 1.01155, 0.998868, 1.00458, 1.00171
0.957467, 28.1272, 0.402422, 1.62375, 0.4, -0.00020729, 1.01156, 0.998869, 1.00458, 1.00171
0.957517, 28.127, 0.402421, 1.62375, 0.4, -0.000207304, 1.01156, 0.998869, 1.00458, 1.00171
0.957567, 28.1268, 0.40242, 1.62375, 0.4, -0.000207319, 1.01156, 0.99887, 1.00458, 1.00171
0.957617, 28.1266, 0.402418, 1.62375, 0.4, -0.000207334, 1.01156, 0.998871, 1.00458, 1.00171
0.957667, 28.1265, 0.402417, 1.62375, 0.4, -0.000207348, 1.01156, 0.998872, 1.00458, 1.00172
0.957717, 28.1263, 0.402415, 1.62375, 0.4, -0.000207363, 1.01156, 0.998872, 1.00459, 1.00172
0.957767, 28.1261, 0.402414, 1.62375, 0.4, -0.000207377, 1.01156, 0.998873, 1.00459, 1.00172
0.957817, 28.1259, 0.402412, 1.62375, 0.4, -0.000207392, 1.01156, 0.998874, 1.00459, 1.00172
0.957867, 28.1257, 0.402411, 1.62375, 0.4, -0.000207407, 1.01157, 0.998875, 1.00459, 1.00172
0.957917, 28.1255, 0.402409, 1.62375, 0.4, -0.000207421, 1.01157, 0.998875, 1.00459, 1.00172
0.957967, 28.1253, 0.402408, 1.62375, 0.4, -0.000207436, 1.01157, 0.998876, 1.00459, 1.00172
0.958017, 28.1252, 0.402406, 1.62375, 0.4, -0.00020745, 1.01157, 0.998877, 1.00459, 1.00172
0.958067, 28.125, 0.402405, 1.62375, 0.4, -0.000207465, 1.01157, 0.998878, 1.00459, 1.00172
0.958117, 28.1248, 0.402404, 1.62375, 0.4, -0.000207479, 1.01157, 0.998878, 1.00459, 1.00172
0.958167, 28.1246, 0.402402, 1.62375, 0.4, -0.000207494, 1.01157, 0.998879, 1.00459, 1.00172
0.958217, 28.1244, 0.402401, 1.62375, 0.4, -0.000207508, 1.01157, 0.99888, 1.00459, 1.00172
0.958267, 28.1242, 0.402399, 1.62375, 0.4, -0.000207523, 1.01158, 0.998881, 1.00459, 1.00172
0.958317, 28.124, 0.402398, 1.62375, 0.4, -0.000207537, 1.01158, 0.998881, 1.00459, 1.00172
0.958367, 28.1239, 0.402397, 1.62375, 0.4, -0.000207552, 1.01158, 0.998882, 1.00459, 1.00172
0.958417, 28.1237, 0.402395, 1.62374, 0.4, -0.000207566, 1.01158, 0.998883, 1.00459, 1.00172
0.958467, 28.1235, 0.402394, 1.62374, 0.4, -0.00020758, 1.01158, 0.998884, 1.00459, 1.00173
0.958517, 28.1233, 0.402392, 1.62374, 0.4, -0.000207595, 1.01158, 0.998884, 1.00459, 1.00173
0.958567, 28.1231, 0.402391, 1.62374, 0.4, -0.000207609, 1.01158, 0.998885, 1.00459, 1.00173
0.958617, 28.1229, 0.402389, 1.62374, 0.4, -0.000207624, 1.01158, 0.998886, 1.00459, 1.00173
0.958667, 28.1227, 0.402388, 1.62374, 0.4, -0.000207638, 1.01159, 0.998887, 1.00459, 1.00173
0.958717, 28.1226, 0.402386, 1.62374, 0.4, -0.000207653, 1.01159, 0.998887, 1.0046, 1.00173
0.958767, 28.1224, 0.402385, 1.62374, 0.4, -0.000207667, 1.01159, 0.998888, 1.0046, 1.00173
0.958817, 28.1222, 0.402384, 1.62374, 0.4, -0.000207681, 1.01159, 0.998889, 1.0046, 1.00173
0.958867, 28.122, 0.402382, 1.62374, 0.4, -0.000207696, 1.01159, 0.99889, 1.0046, 1.00173
0.958917, 28.1218, 0.402381, 1.62374, 0.4, -0.00020771, 1.01159, 0.99889, 1.0046, 1.00173
0.958967, 28.1216, 0.402379, 1.62374, 0.4, -0.000207724, 1.01159, 0.998891, 1.0046, 1.00173
0.959017, 28.1214, 0.402378, 1.62374, 0.4, -0.000207739, 1.01159, 0.998892, 1.0046, 1.00173
0.959067, 28.1213, 0.402376, 1.62374, 0.4, -0.000207753, 1.0116, 0.998893, 1.0046, 1.00173
0.959117, 28.1211, 0.402375, 1.62374, 0.4, -0.000207767, 1.0116, 0.998893, 1.0046, 1.00173
0.959167, 28.1209, 0.402373, 1.62374, 0.4, -0.000207782, 1.0116, 0.998894, 1.0046, 1.00173
0.959217, 28.1207, 0.402372, 1.62374, 0.4, -0.000207796, 1.0116, 0.998895, 1.0046, 1.00173
0.959267, 28.1205, 0.40237, 1.62374, 0.4, -0.00020781, 1.0116, 0.998896, 1.0046, 1.00174
0.959317, 28.1203, 0.402369, 1.62374, 0.4, -0.000207825, 1.0116, 0.998896, 1.0046, 1.00174
0.959367, 28.1201, 0.402367, 1.62374, 0.4, -0.000207839, 1.0116, 0.998897, 1.0046, 1.00174
0.959417, 28.1199, 0.402366, 1.62374, 0.4, -0.000207853, 1.0116, 0.998898, 1.0046, 1.00174
0.959467, 28.1197, 0.402364, 1.62373, 0.4, -0.000207867, 1.01161, 0.998899, 1.0046, 1.00174
0.959517, 28.1196, 0.402363, 1.62373, 0.4, -0.000207882, 1.01161, 0.998899, 1.0046, 1.00174
0.959567, 28.1194, 0.402361, 1.62373, 0.4, -0.000207896, 1.01161, 0.9989, 1.0046, 1.00174
0.959617, 28.1192, 0.40236, 1.62373, 0.4, -0.00020791, 1.01161, 0.998901, 1.0046, 1.00174
0.959667, 28.119, 0.402358, 1.62373, 0.4, -0.000207924, 1.01161, 0.998901, 1.0046, 1.00174
0.959717, 28.1188, 0.402357, 1.62373, 0.4, -0.000207939, 1.01161, 0.998902, 1.0046, 1.00174
0.959767, 28.1186, 0.402355, 1.62373, 0.4, -0.000207953, 1.01161, 0.998903, 1.00461, 1.00174
0.959817, 28.1184, 0.402354, 1.62373, 0.4, -0.000207967, 1.01161, 0.998904, 1.00461, 1.00174
0.959867, 28.1182, 0.402352, 1.62373, 0.4, -0.000207981, 1.01161, 0.998904, 1.00461, 1.00174
0.959917, 28.1181, 0.402351, 1.62373, 0.4, -0.000207995, 1.01162, 0.998905, 1.00461, 1.00174
0.959967, 28.1179, 0.40235, 1.62373, 0.4, -0.00020801, 1.01162, 0.998906, 1.00461, 1.00174
0.960017, 28.1177, 0.402348, 1.62373, 0.4, -0.000208024, 1.01162, 0.998907, 1.00461, 1.00174
0.960067, 28.1175, 0.402347, 1.62373, 0.4, -0.000208038, 1.01162, 0.998907, 1.00461, 1.00175
0.960117, 28.1173, 0.402345, 1.62373, 0.4, -0.000208052, 1.01162, 0.998908, 1.00461, 1.00175
0.960167, 28.1171, 0.402344, 1.62373, 0.4, -0.000208066, 1.01162, 0.998909, 1.00461, 1.00175
0.960217, 28.1169, 0.402342, 1.62373, 0.4, -0.00020808, 1.01162, 0.99891, 1.00461, 1.00175
0.960267, 28.1167, 0.402341, 1.62373, 0.4, -0.000208094, 1.01162, 0.99891, 1.00461, 1.00175
0.960317, 28.1166, 0.402339, 1.62372, 0.4, -0.000208108, 1.01163, 0.998911, 1.00461, 1.00175
0.960367, 28.1164, 0.402338, 1.62372, 0.4, -0.000208123, 1.01163, 0.998912, 1.00461, 1.00175
0.960417, 28.1162, 0.402336, 1.62372, 0.4, -0.000208137, 1.01163, 0.998913, 1.00461, 1.00175
0.960467, 28.116, 0.402335, 1.62372, 0.4, -0.000208151, 1.01163, 0.998913, 1.00461, 1.00175
0.960517, 28.1158, 0.402333, 1.62372, 0.4, -0.000208165, 1.01163, 0.998914, 1.00461, 1.00175
0.960567, 28.1156, 0.402332, 1.62372, 0.4, -0.000208179, 1.01163, 0.998915, 1.00461, 1.00175
0.960617, 28.1154, 0.40233, 1.62372, 0.4, -0.000208193, 1.01163, 0.998916, 1.00461, 1.00175
0.960667, 28.1152, 0.402329, 1.62372, 0.4, -0.000208207, 1.01163, 0.998916, 1.00461, 1.00175
0.960717, 28.1151, 0.402328, 1.62372, 0.4, -0.000208221, 1.01164, 0.998917, 1.00461, 1.00175
0.960767, 28.1149, 0.402326, 1.62372, 0.4, -0.000208235, 1.01164, 0.998918, 1.00462, 1.00175
0.960817, 28.1147, 0.402325, 1.62372, 0.4, -0.000208249, 1.01164, 0.998918, 1.00462, 1.00175
0.960867, 28.1145, 0.402323, 1.62372, 0.4, -0.000208263, 1.01164, 0.998919, 1.00462, 1.00175
0.960917, 28.1143, 0.402322, 1.62372, 0.4, -0.000208277, 1.01164, 0.99892, 1.00462, 1.00176
0.960967, 28.1141, 0.40232, 1.62372, 0.4, -0.000208291, 1.01164, 0.998921, 1.00462, 1.00176
0.961017, 28.1139, 0.402319, 1.62372, 0.4, -0.000208305, 1.01164, 0.998921, 1.00462, 1.00176
0.961067, 28.1137, 0.402317, 1.62372, 0.4, -0.000208319, 1.01164, 0.998922, 1.00462, 1.00176
0.961117, 28.1136, 0.402316, 1.62371, 0.4, -0.000208333, 1.01165, 0.998923, 1.00462, 1.00176
0.961167, 28.1134, 0.402314, 1.62371, 0.4, -0.000208347, 1.01165, 0.998924, 1.00462, 1.00176
0.961217, 28.1132, 0.402313, 1.62371, 0.4, -0.000208361, 1.01165, 0.998924, 1.00462, 1.00176
0.961267, 28.113, 0.402311, 1.62371, 0.4, -0.000208375, 1.01165, 0.998925, 1.00462, 1.00176
0.961317, 28.1128, 0.40231, 1.62371, 0.4, -0.000208389, 1.01165, 0.998926, 1.00462, 1.00176
0.961367, 28.1126, 0.402308, 1.62371, 0.4, -0.000208403, 1.01165, 0.998927, 1.00462, 1.00176
0.961417, 28.1124, 0.402307, 1.62371, 0.4, -0.000208416, 1.01165, 0.998927, 1.00462, 1.00176
0.961467, 28.1122, 0.402305, 1.62371, 0.4, -0.00020843, 1.01165, 0.998928, 1.00462, 1.00176
0.961517, 28.112, 0.402304, 1.62371, 0.4, -0.000208444, 1.01166, 0.998929, 1.00462, 1.00176
0.961567, 28.1119, 0.402302, 1.62371, 0.4, -0.000208458, 1.01166, 0.99893, 1.00462, 1.00176
0.961617, 28.1117, 0.402301, 1.62371, 0.4, -0.000208472, 1.01166, 0.99893, 1.00462, 1.00176
0.961667, 28.1115, 0.4023, 1.62371, 0.4, -0.000208486, 1.01166, 0.998931, 1.00462, 1.00176
0.961717, 28.1113, 0.402298, 1.62371, 0.4, -0.0002085, 1.01166, 0.998932, 1.00462, 1.00177
0.961767, 28.1111, 0.402296, 1.62371, 0.4, -0.000208513, 1.01166, 0.998933, 1.00462, 1.00177
0.961817, 28.1109, 0.402295, 1.6237, 0.4, -0.000208527, 1.01166, 0.998933, 1.00463, 1.00177
0.961867, 28.1107, 0.402294, 1.6237, 0.4, -0.000208541, 1.01166, 0.998934, 1.00463, 1.00177
0.961917, 28.1105, 0.402292, 1.6237, 0.4, -0.000208555, 1.01167, 0.998935, 1.00463, 1.00177
0.961967, 28.1104, 0.402291, 1.6237, 0.4, -0.000208569, 1.01167, 0.998935, 1.00463, 1.00177
0.962017, 28.1102, 0.402289, 1.6237, 0.4, -0.000208583, 1.01167, 0.998936, 1.00463, 1.00177
0.962067, 28.11, 0.402288, 1.6237, 0.4, -0.000208596, 1.01167, 0.998937, 1.00463, 1.00177
0.962117, 28.1098, 0.402286, 1.6237, 0.4, -0.00020861, 1.01167, 0.998938, 1.00463, 1.00177
0.962167, 28.1096, 0.402285, 1.6237, 0.4, -0.000208624, 1.01167, 0.998938, 1.00463, 1.00177
0.962217, 28.1094, 0.402283, 1.6237, 0.4, -0.000208638, 1.01167, 0.998939, 1.00463, 1.00177
0.962267, 28.1092, 0.402282, 1.6237, 0.4, -0.000208651, 1.01167, 0.99894, 1.00463, 1.00177
0.962317, 28.109, 0.40228, 1.6237, 0.4, -0.000208665, 1.01167, 0.998941, 1.00463, 1.00177
0.962367, 28.1089, 0.402279, 1.6237, 0.4, -0.000208679, 1.01168, 0.998941, 1.00463, 1.00177
0.962417, 28.1087, 0.402277, 1.6237, 0.4, -0.000208693, 1.01168, 0.998942, 1.00463, 1.00177
0.962467, 28.1085, 0.402276, 1.62369, 0.4, -0.000208706, 1.01168, 0.998943, 1.00463, 1.00177
0.962517, 28.1083, 0.402274, 1.62369, 0.4, -0.00020872, 1.01168, 0.998944, 1.00463, 1.00178
0.962568, 28.1081, 0.402273, 1.62369, 0.4, -0.000208734, 1.01168, 0.998944, 1.00463, 1.00178
0.962618, 28.1079, 0.402272, 1.62369, 0.4, -0.000208747, 1.01168, 0.998945, 1.00463, 1.00178
0.962668, 28.1077, 0.40227, 1.62369, 0.4, -0.000208761, 1.01168, 0.998946, 1.00463, 1.00178
0.962718, 28.1075, 0.402269, 1.62369, 0.4, -0.000208775, 1.01168, 0.998947, 1.00463, 1.00178
0.962768, 28.1074, 0.402267, 1.62369, 0.4, -0.000208788, 1.01169, 0.998947, 1.00463, 1.00178
0.962818, 28.1072, 0.402266, 1.62369, 0.4, -0.000208802, 1.01169, 0.998948, 1.00464, 1.00178
0.962868, 28.107, 0.402264, 1.62369, 0.4, -0.000208816, 1.01169, 0.998949, 1.00464, 1.00178
0.962918, 28.1068, 0.402263, 1.62369, 0.4, -0.000208829, 1.01169, 0.99895, 1.00464, 1.00178
0.962968, 28.1066, 0.402261, 1.62369, 0.4, -0.000208843, 1.01169, 0.99895, 1.00464, 1.00178
0.963018, 28.1064, 0.40226, 1.62369, 0.4, -0.000208856, 1.01169, 0.998951, 1.00464, 1.00178
0.963068, 28.1062, 0.402258, 1.62369, 0.4, -0.00020887, 1.01169, 0.998952, 1.00464, 1.00178
0.963118, 28.106, 0.402257, 1.62368, 0.4, -0.000208884, 1.01169, 0.998952, 1.00464, 1.00178
0.963168, 28.1058, 0.402255, 1.62368, 0.4, -0.000208897, 1.0117, 0.998953, 1.00464, 1.00178
0.963218, 28.1057, 0.402254, 1.62368, 0.4, -0.000208911, 1.0117, 0.998954, 1.00464, 1.00178
0.963268, 28.1055, 0.402253, 1.62368, 0.4, -0.000208924, 1.0117, 0.998955, 1.00464, 1.00178
0.963318, 28.1053, 0.402251, 1.62368, 0.4, -0.000208938, 1.0117, 0.998955, 1.00464, 1.00179
0.963368, 28.1051, 0.402249, 1.62368, 0.4, -0.000208951, 1.0117, 0.998956, 1.00464, 1.00179
0.963418, 28.1049, 0.402248, 1.62368, 0.4, -0.000208965, 1.0117, 0.998957, 1.00464, 1.00179
0.963468, 28.1047, 0.402246, 1.62368, 0.4, -0.000208978, 1.0117, 0.998958, 1.00464, 1.00179
0.963518, 28.1045, 0.402245, 1.62368, 0.4, -0.000208992, 1.0117, 0.998958, 1.00464, 1.00179
0.963568, 28.1043, 0.402244, 1.62368, 0.4, -0.000209005, 1.01171, 0.998959, 1.00464, 1.00179
0.963618, 28.1042, 0.402242, 1.62368, 0.4, -0.000209019, 1.01171, 0.99896, 1.00464, 1.00179
0.963668, 28.104, 0.402241, 1.62368, 0.4, -0.000209032, 1.01171, 0.998961, 1.00464, 1.00179
0.963718, 28.1038, 0.402239, 1.62367, 0.4, -0.000209046, 1.01171, 0.998961, 1.00464, 1.00179
0.963768, 28.1036, 0.402238, 1.62367, 0.4, -0.000209059, 1.01171, 0.998962, 1.00464, 1.00179
0.963818, 28.1034, 0.402236, 1.62367, 0.4, -0.000209073, 1.01171, 0.998963, 1.00464, 1.00179
0.963868, 28.1032, 0.402235, 1.62367, 0.4, -0.000209086, 1.01171, 0.998964, 1.00465, 1.00179
0.963918, 28.103, 0.402233, 1.62367, 0.4, -0.0002091, 1.01171, 0.998964, 1.00465, 1.00179
0.963968, 28.1028, 0.402232, 1.62367, 0.4, -0.000209113, 1.01172, 0.998965, 1.00465, 1.00179
0.964018, 28.1027, 0.40223, 1.62367, 0.4, -0.000209127, 1.01172, 0.998966, 1.00465, 1.00179
0.964068, 28.1025, 0.402229, 1.62367, 0.4, -0.00020914, 1.01172, 0.998967, 1.00465, 1.00179
0.964118, 28.1023, 0.402227, 1.62367, 0.4, -0.000209153, 1.01172, 0.998967, 1.00465, 1.00179
0.964168, 28.1021, 0.402226, 1.62367, 0.4, -0.000209167, 1.01172, 0.998968, 1.00465, 1.0018
0.964218, 28.1019, 0.402224, 1.62367, 0.4, -0.00020918, 1.01172, 0.998969, 1.00465, 1.0018
0.964268, 28.1017, 0.402223, 1.62366, 0.4, -0.000209194, 1.01172, 0.998969, 1.00465, 1.0018
0.964318, 28.1015, 0.402222, 1.62366, 0.4, -0.000209207, 1.01172, 0.99897, 1.00465, 1.0018
0.964368, 28.1013, 0.40222, 1.62366, 0.4, -0.00020922, 1.01172, 0.998971, 1.00465, 1.0018
0.964418, 28.1012, 0.402219, 1.62366, 0.4, -0.000209234, 1.01173, 0.998972, 1.00465, 1.0018
0.964468, 28.101, 0.402217, 1.62366, 0.4, -0.000209247, 1.01173, 0.998972, 1.00465, 1.0018
0.964518, 28.1008, 0.402216, 1.62366, 0.4, -0.00020926, 1.01173, 0.998973, 1.00465, 1.0018
0.964568, 28.1006, 0.402214, 1.62366, 0.4, -0.000209274, 1.01173, 0.998974, 1.00465, 1.0018
0.964618, 28.1004, 0.402213, 1.62366, 0.4, -0.000209287, 1.01173, 0.998975, 1.00465, 1.0018
0.964668, 28.1002, 0.402211, 1.62366, 0.4, -0.0002093, 1.01173, 0.998975, 1.00465, 1.0018
0.964718, 28.1, 0.40221, 1.62366, 0.4, -0.000209314, 1.01173, 0.998976, 1.00465, 1.0018
0.964768, 28.0998, 0.402208, 1.62366, 0.4, -0.000209327, 1.01173, 0.998977, 1.00465, 1.0018
0.964818, 28.0997, 0.402207, 1.62365, 0.4, -0.00020934, 1.01174, 0.998978, 1.00465, 1.0018
0.964868, 28.0995, 0.402205, 1.62365, 0.4, -0.000209353, 1.01174, 0.998978, 1.00466, 1.0018
0.964918, 28.0993, 0.402204, 1.62365, 0.4, -0.000209367, 1.01174, 0.998979, 1.00466, 1.0018
0.964968, 28.0991, 0.402202, 1.62365, 0.4, -0.00020938, 1.01174, 0.99898, 1.00466, 1.00181
0.965018, 28.0989, 0.402201, 1.62365, 0.4, -0.000209393, 1.01174, 0.998981, 1.00466, 1.00181
0.965068, 28.0987, 0.402199, 1.62365, 0.4, -0.000209406, 1.01174, 0.998981, 1.00466, 1.00181
0.965118, 28.0985, 0.402198, 1.62365, 0.4, -0.00020942, 1.01174, 0.998982, 1.00466, 1.00181
0.965168, 28.0983, 0.402196, 1.62365, 0.4, -0.000209433, 1.01174, 0.998983, 1.00466, 1.00181
0.965218, 28.0981, 0.402195, 1.62365, 0.4, -0.000209446, 1.01175, 0.998983, 1.00466, 1.00181
0.965268, 28.098, 0.402194, 1.62365, 0.4, -0.000209459, 1.01175, 0.998984, 1.00466, 1.00181
0.965318, 28.0978, 0.402192, 1.62365, 0.4, -0.000209472, 1.01175, 0.998985, 1.00466, 1.00181
0.965368, 28.0976, 0.402191, 1.62364, 0.4, -0.000209485, 1.01175, 0.998986, 1.00466, 1.00181
0.965418, 28.0974, 0.402189, 1.62364, 0.4, -0.000209499, 1.01175, 0.998986, 1.00466, 1.00181
0.965468, 28.0972, 0.402188, 1.62364, 0.4, -0.000209512, 1.01175, 0.998987, 1.00466, 1.00181
0.965518, 28.097, 0.402186, 1.62364, 0.4, -0.000209525, 1.01175, 0.998988, 1.00466, 1.00181
0.965568, 28.0968, 0.402185, 1.62364, 0.4, -0.000209538, 1.01175, 0.998989, 1.00466, 1.00181
0.965618, 28.0966, 0.402183, 1.62364, 0.4, -0.000209551, 1.01176, 0.998989, 1.00466, 1.00181
0.965668, 28.0965, 0.402182, 1.62364, 0.4, -0.000209564, 1.01176, 0.99899, 1.00466, 1.00181
0.965718, 28.0963, 0.40218, 1.62364, 0.4, -0.000209577, 1.01176, 0.998991, 1.00466, 1.00181
0.965768, 28.0961, 0.402179, 1.62364, 0.4, -0.000209591, 1.01176, 0.998992, 1.00466, 1.00182
0.965818, 28.0959, 0.402177, 1.62364, 0.4, -0.000209604, 1.01176, 0.998992, 1.00466, 1.00182
0.965868, 28.0957, 0.402176, 1.62363, 0.4, -0.000209617, 1.01176, 0.998993, 1.00467, 1.00182
0.965918, 28.0955, 0.402174, 1.62363, 0.4, -0.00020963, 1.01176, 0.998994, 1.00467, 1.00182
0.965968, 28.0953, 0.402173, 1.62363, 0.4, -0.000209643, 1.01176, 0.998995, 1.00467, 1.00182
0.966018, 28.0951, 0.402171, 1.62363, 0.4, -0.000209656, 1.01177, 0.998995, 1.00467, 1.00182
0.966068, 28.095, 0.40217, 1.62363, 0.4, -0.000209669, 1.01177, 0.998996, 1.00467, 1.00182
0.966118, 28.0948, 0.402169, 1.62363, 0.4, -0.000209682, 1.01177, 0.998997, 1.00467, 1.00182
0.966168, 28.0946, 0.402167, 1.62363, 0.4, -0.000209695, 1.01177, 0.998998, 1.00467, 1.00182
0.966218, 28.0944, 0.402165, 1.62363, 0.4, -0.000209708, 1.01177, 0.998998, 1.00467, 1.00182
0.966268, 28.0942, 0.402164, 1.62363, 0.4, -0.000209721, 1.01177, 0.998999, 1.00467, 1.00182
0.966318, 28.094, 0.402162, 1.62363, 0.4, -0.000209734, 1.01177, 0.999, 1.00467, 1.00182
0.966368, 28.0938, 0.402161, 1.62363, 0.4, -0.000209747, 1.01177, 0.999, 1.00467, 1.00182
0.966418, 28.0936, 0.402159, 1.62362, 0.4, -0.00020976, 1.01178, 0.999001, 1.00467, 1.00182
0.966468, 28.0934, 0.402158, 1.62362, 0.4, -0.000209773, 1.01178, 0.999002, 1.00467, 1.00182
0.966518, 28.0932, 0.402156, 1.62362, 0.4, -0.000209786, 1.01178, 0.999003, 1.00467, 1.00182
0.966568, 28.0931, 0.402155, 1.62362, 0.4, -0.000209799, 1.01178, 0.999003, 1.00467, 1.00182
0.966618, 28.0929, 0.402153, 1.62362, 0.4, -0.000209812, 1.01178, 0.999004, 1.00467, 1.00183
0.966668, 28.0927, 0.402152, 1.62362, 0.4, -0.000209825, 1.01178, 0.999005, 1.00467, 1.00183
0.966718, 28.0925, 0.40215, 1.62362, 0.4, -0.000209838, 1.01178, 0.999006, 1.00467, 1.00183
0.966768, 28.0923, 0.402149, 1.62362, 0.4, -0.000209851, 1.01178, 0.999006, 1.00467, 1.00183
0.966818, 28.0921, 0.402147, 1.62362, 0.4, -0.000209863, 1.01178, 0.999007, 1.00467, 1.00183
0.966868, 28.0919, 0.402146, 1.62361, 0.4, -0.000209876, 1.01179, 0.999008, 1.00467, 1.00183
0.966918, 28.0917, 0.402144, 1.62361, 0.4, -0.000209889, 1.01179, 0.999009, 1.00468, 1.00183
0.966968, 28.0915, 0.402142, 1.62361, 0.4, -0.000209902, 1.01179, 0.999009, 1.00468, 1.00183
0.967018, 28.0914, 0.402141, 1.62361, 0.4, -0.000209915, 1.01179, 0.99901, 1.00468, 1.00183
0.967068, 28.0912, 0.402139, 1.62361, 0.4, -0.000209928, 1.01179, 0.999011, 1.00468, 1.00183
0.967118, 28.091, 0.402138, 1.62361, 0.4, -0.000209941, 1.01179, 0.999012, 1.00468, 1.00183
0.967168, 28.0908, 0.402137, 1.62361, 0.4, -0.000209953, 1.01179, 0.999012, 1.00468, 1.00183
0.967218, 28.0906, 0.402135, 1.62361, 0.4, -0.000209966, 1.01179, 0.999013, 1.00468, 1.00183
0.967268, 28.0904, 0.402133, 1.62361, 0.4, -0.000209979, 1.0118, 0.999014, 1.00468, 1.00183
0.967318, 28.0902, 0.402132, 1.6236, 0.4, -0.000209992, 1.0118, 0.999014, 1.00468, 1.00183
0.967368, 28.09, 0.40213, 1.6236, 0.4, -0.000210005, 1.0118, 0.999015, 1.00468, 1.00183
0.967418, 28.0898, 0.402129, 1.6236, 0.4, -0.000210017, 1.0118, 0.999016, 1.00468, 1.00184
0.967468, 28.0896, 0.402127, 1.6236, 0.4, -0.00021003, 1.0118, 0.999017, 1.00468, 1.00184
0.967518, 28.0895, 0.402126, 1.6236, 0.4, -0.000210043, 1.0118, 0.999017, 1.00468, 1.00184
0.967568, 28.0893, 0.402124, 1.6236, 0.4, -0.000210056, 1.0118, 0.999018, 1.00468, 1.00184
0.967618, 28.0891, 0.402123, 1.6236, 0.4, -0.000210069, 1.0118, 0.999019, 1.00468, 1.00184
0.967668, 28.0889, 0.402121, 1.6236, 0.4, -0.000210081, 1.01181, 0.99902, 1.00468, 1.00184
0.967718, 28.0887, 0.40212, 1.6236, 0.4, -0.000210094, 1.01181, 0.99902, 1.00468, 1.00184
0.967768, 28.0885, 0.402118, 1.6236, 0.4, -0.000210107, 1.01181, 0.999021, 1.00468, 1.00184
0.967818, 28.0883, 0.402117, 1.62359, 0.4, -0.000210119, 1.01181, 0.999022, 1.00468, 1.00184
0.967868, 28.0881, 0.402115, 1.62359, 0.4, -0.000210132, 1.01181, 0.999023, 1.00468, 1.00184
0.967918, 28.0879, 0.402114, 1.62359, 0.4, -0.000210145, 1.01181, 0.999023, 1.00469, 1.00184
0.967968, 28.0878, 0.402112, 1.62359, 0.4, -0.000210157, 1.01181, 0.999024, 1.00469, 1.00184
0.968018, 28.0876, 0.402111, 1.62359, 0.4, -0.00021017, 1.01181, 0.999025, 1.00469, 1.00184
0.968068, 28.0874, 0.402109, 1.62359, 0.4, -0.000210183, 1.01182, 0.999025, 1.00469, 1.00184
0.968118, 28.0872, 0.402108, 1.62359, 0.4, -0.000210195, 1.01182, 0.999026, 1.00469, 1.00184
0.968168, 28.087, 0.402106, 1.62359, 0.4, -0.000210208, 1.01182, 0.999027, 1.00469, 1.00184
0.968218, 28.0868, 0.402105, 1.62359, 0.4, -0.000210221, 1.01182, 0.999028, 1.00469, 1.00185
0.968268, 28.0866, 0.402103, 1.62358, 0.4, -0.000210233, 1.01182, 0.999028, 1.00469, 1.00185
0.968318, 28.0864, 0.402102, 1.62358, 0.4, -0.000210246, 1.01182, 0.999029, 1.00469, 1.00185
0.968368, 28.0862, 0.4021, 1.62358, 0.4, -0.000210259, 1.01182, 0.99903, 1.00469, 1.00185
0.968418, 28.086, 0.402099, 1.62358, 0.4, -0.000210271, 1.01182, 0.999031, 1.00469, 1.00185
0.968468, 28.0859, 0.402097, 1.62358, 0.4, -0.000210284, 1.01182, 0.999031, 1.00469, 1.00185
0.968518, 28.0857, 0.402095, 1.62358, 0.4, -0.000210296, 1.01183, 0.999032, 1.00469, 1.00185
0.968569, 28.0855, 0.402094, 1.62358, 0.4, -0.000210309, 1.01183, 0.999033, 1.00469, 1.00185
0.968619, 28.0853, 0.402093, 1.62358, 0.4, -0.000210321, 1.01183, 0.999033, 1.00469, 1.00185
0.968669, 28.0851, 0.402091, 1.62358, 0.4, -0.000210334, 1.01183, 0.999034, 1.00469, 1.00185
0.968719, 28.0849, 0.40209, 1.62357, 0.4, -0.000210347, 1.01183, 0.999035, 1.00469, 1.00185
0.968769, 28.0847, 0.402088, 1.62357, 0.4, -0.000210359, 1.01183, 0.999036, 1.00469, 1.00185
0.968819, 28.0845, 0.402087, 1.62357, 0.4, -0.000210372, 1.01183, 0.999036, 1.00469, 1.00185
0.968869, 28.0843, 0.402085, 1.62357, 0.4, -0.000210384, 1.01183, 0.999037, 1.00469, 1.00185
0.968919, 28.0841, 0.402084, 1.62357, 0.4, -0.000210397, 1.01184, 0.999038, 1.00469, 1.00185
0.968969, 28.084, 0.402082, 1.62357, 0.4, -0.000210409, 1.01184, 0.999039, 1.0047, 1.00185
0.969019, 28.0838, 0.402081, 1.62357, 0.4, -0.000210422, 1.01184, 0.999039, 1.0047, 1.00185
0.969069, 28.0836, 0.402079, 1.62357, 0.4, -0.000210434, 1.01184, 0.99904, 1.0047, 1.00186
0.969119, 28.0834, 0.402078, 1.62357, 0.4, -0.000210447, 1.01184, 0.999041, 1.0047, 1.00186
0.969169, 28.0832, 0.402076, 1.62356, 0.4, -0.000210459, 1.01184, 0.999041, 1.0047, 1.00186
0.969219, 28.083, 0.402075, 1.62356, 0.4, -0.000210471, 1.01184, 0.999042, 1.0047, 1.00186
0.969269, 28.0828, 0.402073, 1.62356, 0.4, -0.000210484, 1.01184, 0.999043, 1.0047, 1.00186
0.969319, 28.0826, 0.402072, 1.62356, 0.4, -0.000210496, 1.01185, 0.999044, 1.0047, 1.00186
0.969369, 28.0824, 0.40207, 1.62356, 0.4, -0.000210509, 1.01185, 0.999044, 1.0047, 1.00186
0.969419, 28.0823, 0.402069, 1.62356, 0.4, -0.000210521, 1.01185, 0.999045, 1.0047, 1.00186
0.969469, 28.0821, 0.402067, 1.62356, 0.4, -0.000210534, 1.01185, 0.999046, 1.0047, 1.00186
0.969519, 28.0819, 0.402066, 1.62356, 0.4, -0.000210546, 1.01185, 0.999047, 1.0047, 1.00186
0.969569, 28.0817, 0.402064, 1.62355, 0.4, -0.000210558, 1.01185, 0.999047, 1.0047, 1.00186
0.969619, 28.0815, 0.402063, 1.62355, 0.4, -0.000210571, 1.01185, 0.999048, 1.0047, 1.00186
0.969669, 28.0813, 0.402061, 1.62355, 0.4, -0.000210583, 1.01185, 0.999049, 1.0047, 1.00186
0.969719, 28.0811, 0.40206, 1.62355, 0.4, -0.000210595, 1.01186, 0.999049, 1.0047, 1.00186
0.969769, 28.0809, 0.402058, 1.62355, 0.4, -0.000210608, 1.01186, 0.99905, 1.0047, 1.00186
0.969819, 28.0807, 0.402057, 1.62355, 0.4, -0.00021062, 1.01186, 0.999051, 1.0047, 1.00186
0.969869, 28.0805, 0.402055, 1.62355, 0.4, -0.000210632, 1.01186, 0.999052, 1.0047, 1.00187
0.969919, 28.0804, 0.402054, 1.62355, 0.4, -0.000210645, 1.01186, 0.999052, 1.0047, 1.00187
0.969969, 28.0802, 0.402052, 1.62355, 0.4, -0.000210657, 1.01186, 0.999053, 1.0047, 1.00187
0.970019, 28.08, 0.402051, 1.62354, 0.4, -0.000210669, 1.01186, 0.999054, 1.00471, 1.00187
0.970069, 28.0798, 0.402049, 1.62354, 0.4, -0.000210682, 1.01186, 0.999055, 1.00471, 1.00187
0.970119, 28.0796, 0.402048, 1.62354, 0.4, -0.000210694, 1.01186, 0.999055, 1.00471, 1.00187
0.970169, 28.0794, 0.402046, 1.62354, 0.4, -0.000210706, 1.01187, 0.999056, 1.00471, 1.00187
0.970219, 28.0792, 0.402045, 1.62354, 0.4, -0.000210718, 1.01187, 0.999057, 1.00471, 1.00187
0.970269, 28.079, 0.402043, 1.62354, 0.4, -0.000210731, 1.01187, 0.999058, 1.00471, 1.00187
0.970319, 28.0788, 0.402042, 1.62354, 0.4, -0.000210743, 1.01187, 0.999058, 1.00471, 1.00187
0.970369, 28.0787, 0.40204, 1.62354, 0.4, -0.000210755, 1.01187, 0.999059, 1.00471, 1.00187
0.970419, 28.0785, 0.402039, 1.62353, 0.4, -0.000210767, 1.01187, 0.99906, 1.00471, 1.00187
0.970469, 28.0783, 0.402037, 1.62353, 0.4, -0.000210779, 1.01187, 0.999061, 1.00471, 1.00187
0.970519, 28.0781, 0.402036, 1.62353, 0.4, -0.000210792, 1.01187, 0.999061, 1.00471, 1.00187
0.970569, 28.0779, 0.402034, 1.62353, 0.4, -0.000210804, 1.01188, 0.999062, 1.00471, 1.00187
0.970619, 28.0777, 0.402033, 1.62353, 0.4, -0.000210816, 1.01188, 0.999063, 1.00471, 1.00187
0.970669, 28.0775, 0.402031, 1.62353, 0.4, -0.000210828, 1.01188, 0.999063, 1.00471, 1.00187
0.970719, 28.0773, 0.40203, 1.62353, 0.4, -0.00021084, 1.01188, 0.999064, 1.00471, 1.00188
0.970769, 28.0771, 0.402028, 1.62353, 0.4, -0.000210853, 1.01188, 0.999065, 1.00471, 1.00188
0.970819, 28.0769, 0.402027, 1.62352, 0.4, -0.000210865, 1.01188, 0.999066, 1.00471, 1.00188
0.970869, 28.0768, 0.402025, 1.62352, 0.4, -0.000210877, 1.01188, 0.999066, 1.00471, 1.00188
0.970919, 28.0766, 0.402024, 1.62352, 0.4, -0.000210889, 1.01188, 0.999067, 1.00471, 1.00188
0.970969, 28.0764, 0.402022, 1.62352, 0.4, -0.000210901, 1.01189, 0.999068, 1.00471, 1.00188
0.971019, 28.0762, 0.402021, 1.62352, 0.4, -0.000210913, 1.01189, 0.999069, 1.00471, 1.00188
0.971069, 28.076, 0.402019, 1.62352, 0.4, -0.000210925, 1.01189, 0.999069, 1.00472, 1.00188
0.971119, 28.0758, 0.402018, 1.62352, 0.4, -0.000210937, 1.01189, 0.99907, 1.00472, 1.00188
0.971169, 28.0756, 0.402016, 1.62352, 0.4, -0.000210949, 1.01189, 0.999071, 1.00472, 1.00188
0.971219, 28.0754, 0.402015, 1.62351, 0.4, -0.000210962, 1.01189, 0.999071, 1.00472, 1.00188
0.971269, 28.0752, 0.402013, 1.62351, 0.4, -0.000210974, 1.01189, 0.999072, 1.00472, 1.00188
0.971319, 28.0751, 0.402012, 1.62351, 0.4, -0.000210986, 1.01189, 0.999073, 1.00472, 1.00188
0.971369, 28.0749, 0.40201, 1.62351, 0.4, -0.000210998, 1.01189, 0.999074, 1.00472, 1.00188
0.971419, 28.0747, 0.402009, 1.62351, 0.4, -0.00021101, 1.0119, 0.999074, 1.00472, 1.00188
0.971469, 28.0745, 0.402007, 1.62351, 0.4, -0.000211022, 1.0119, 0.999075, 1.00472, 1.00188
0.971519, 28.0743, 0.402006, 1.62351, 0.4, -0.000211034, 1.0119, 0.999076, 1.00472, 1.00189
0.971569, 28.0741, 0.402004, 1.62351, 0.4, -0.000211046, 1.0119, 0.999077, 1.00472, 1.00189
0.971619, 28.0739, 0.402003, 1.6235, 0.4, -0.000211058, 1.0119, 0.999077, 1.00472, 1.00189
0.971669, 28.0737, 0.402001, 1.6235, 0.4, -0.00021107, 1.0119, 0.999078, 1.00472, 1.00189
0.971719, 28.0735, 0.402, 1.6235, 0.4, -0.000211082, 1.0119, 0.999079, 1.00472, 1.00189
0.971769, 28.0733, 0.401998, 1.6235, 0.4, -0.000211094, 1.0119, 0.999079, 1.00472, 1.00189
0.971819, 28.0732, 0.401997, 1.6235, 0.4, -0.000211106, 1.01191, 0.99908, 1.00472, 1.00189
0.971869, 28.073, 0.401995, 1.6235, 0.4, -0.000211118, 1.01191, 0.999081, 1.00472, 1.00189
0.971919, 28.0728, 0.401994, 1.6235, 0.4, -0.000211129, 1.01191, 0.999082, 1.00472, 1.00189
0.971969, 28.0726, 0.401992, 1.6235, 0.4, -0.000211141, 1.01191, 0.999082, 1.00472, 1.00189
0.972019, 28.0724, 0.401991, 1.6235, 0.4, -0.000211153, 1.01191, 0.999083, 1.00472, 1.00189
0.972069, 28.0722, 0.401989, 1.62349, 0.4, -0.000211165, 1.01191, 0.999084, 1.00473, 1.00189
0.972119, 28.072, 0.401988, 1.62349, 0.4, -0.000211177, 1.01191, 0.999085, 1.00473, 1.00189
0.972169, 28.0718, 0.401986, 1.62349, 0.4, -0.000211189, 1.01191, 0.999085, 1.00473, 1.00189
0.972219, 28.0716, 0.401985, 1.62349, 0.4, -0.000211201, 1.01192, 0.999086, 1.00473, 1.00189
0.972269, 28.0714, 0.401983, 1.62349, 0.4, -0.000211213, 1.01192, 0.999087, 1.00473, 1.00189
0.972319, 28.0713, 0.401982, 1.62349, 0.4, -0.000211225, 1.01192, 0.999087, 1.00473, 1.00189
0.972369, 28.0711, 0.40198, 1.62349, 0.4, -0.000211237, 1.01192, 0.999088, 1.00473, 1.0019
0.972419, 28.0709, 0.401979, 1.62348, 0.4, -0.000211248, 1.01192, 0.999089, 1.00473, 1.0019
0.972469, 28.0707, 0.401977, 1.62348, 0.4, -0.00021126, 1.01192, 0.99909, 1.00473, 1.0019
0.972519, 28.0705, 0.401976, 1.62348, 0.4, -0.000211272, 1.01192, 0.99909, 1.00473, 1.0019
0.972569, 28.0703, 0.401974, 1.62348, 0.4, -0.000211284, 1.01192, 0.999091, 1.00473, 1.0019
0.972619, 28.0701, 0.401973, 1.62348, 0.4, -0.000211296, 1.01193, 0.999092, 1.00473, 1.0019
0.972669, 28.0699, 0.401971, 1.62348, 0.4, -0.000211307, 1.01193, 0.999093, 1.00473, 1.0019
0.972719, 28.0697, 0.40197, 1.62348, 0.4, -0.000211319, 1.01193, 0.999093, 1.00473, 1.0019
0.972769, 28.0696, 0.401968, 1.62348, 0.4, -0.000211331, 1.01193, 0.999094, 1.00473, 1.0019
0.972819, 28.0694, 0.401967, 1.62347, 0.4, -0.000211343, 1.01193, 0.999095, 1.00473, 1.0019
0.972869, 28.0692, 0.401965, 1.62347, 0.4, -0.000211355, 1.01193, 0.999095, 1.00473, 1.0019
0.972919, 28.069, 0.401964, 1.62347, 0.4, -0.000211366, 1.01193, 0.999096, 1.00473, 1.0019
0.972969, 28.0688, 0.401962, 1.62347, 0.4, -0.000211378, 1.01193, 0.999097, 1.00473, 1.0019
0.973019, 28.0686, 0.401961, 1.62347, 0.4, -0.00021139, 1.01193, 0.999098, 1.00473, 1.0019
0.973069, 28.0684, 0.401959, 1.62347, 0.4, -0.000211401, 1.01194, 0.999098, 1.00473, 1.0019
0.973119, 28.0682, 0.401958, 1.62347, 0.4, -0.000211413, 1.01194, 0.999099, 1.00474, 1.0019
0.973169, 28.068, 0.401956, 1.62347, 0.4, -0.000211425, 1.01194, 0.9991, 1.00474, 1.00191
0.973219, 28.0678, 0.401955, 1.62346, 0.4, -0.000211437, 1.01194, 0.999101, 1.00474, 1.00191
0.973269, 28.0677, 0.401953, 1.62346, 0.4, -0.000211448, 1.01194, 0.999101, 1.00474, 1.00191
0.973319, 28.0675, 0.401952, 1.62346, 0.4, -0.00021146, 1.01194, 0.999102, 1.00474, 1.00191
0.973369, 28.0673, 0.401951, 1.62346, 0.4, -0.000211472, 1.01194, 0.999103, 1.00474, 1.00191
0.973419, 28.0671, 0.401949, 1.62346, 0.4, -0.000211483, 1.01194, 0.999103, 1.00474, 1.00191
0.973469, 28.0669, 0.401947, 1.62346, 0.4, -0.000211495, 1.01195, 0.999104, 1.00474, 1.00191
0.973519, 28.0667, 0.401946, 1.62346, 0.4, -0.000211507, 1.01195, 0.999105, 1.00474, 1.00191
0.973569, 28.0665, 0.401945, 1.62345, 0.4, -0.000211518, 1.01195, 0.999106, 1.00474, 1.00191
0.973619, 28.0663, 0.401943, 1.62345, 0.4, -0.00021153, 1.01195, 0.999106, 1.00474, 1.00191
0.973669, 28.0661, 0.401942, 1.62345, 0.4, -0.000211541, 1.01195, 0.999107, 1.00474, 1.00191
0.973719, 28.066, 0.40194, 1.62345, 0.4, -0.000211553, 1.01195, 0.999108, 1.00474, 1.00191
0.973769, 28.0658, 0.401938, 1.62345, 0.4, -0.000211565, 1.01195, 0.999109, 1.00474, 1.00191
0.973819, 28.0656, 0.401937, 1.62345, 0.4, -0.000211576, 1.01195, 0.999109, 1.00474, 1.00191
0.973869, 28.0654, 0.401935, 1.62345, 0.4, -0.000211588, 1.01196, 0.99911, 1.00474, 1.00191
0.973919, 28.0652, 0.401934, 1.62345, 0.4, -0.000211599, 1.01196, 0.999111, 1.00474, 1.00191
0.973969, 28.065, 0.401932, 1.62344, 0.4, -0.000211611, 1.01196, 0.999112, 1.00474, 1.00191
0.974019, 28.0648, 0.401931, 1.62344, 0.4, -0.000211622, 1.01196, 0.999112, 1.00474, 1.00192
0.974069, 28.0646, 0.401929, 1.62344, 0.4, -0.000211634, 1.01196, 0.999113, 1.00474, 1.00192
0.974119, 28.0644, 0.401928, 1.62344, 0.4, -0.000211645, 1.01196, 0.999114, 1.00475, 1.00192
0.974169, 28.0642, 0.401926, 1.62344, 0.4, -0.000211657, 1.01196, 0.999115, 1.00475, 1.00192
0.974219, 28.064, 0.401925, 1.62344, 0.4, -0.000211669, 1.01196, 0.999115, 1.00475, 1.00192
0.974269, 28.0638, 0.401923, 1.62344, 0.4, -0.00021168, 1.01197, 0.999116, 1.00475, 1.00192
0.974319, 28.0637, 0.401922, 1.62344, 0.4, -0.000211691, 1.01197, 0.999117, 1.00475, 1.00192
0.974369, 28.0635, 0.40192, 1.62343, 0.4, -0.000211703, 1.01197, 0.999117, 1.00475, 1.00192
0.974419, 28.0633, 0.401918, 1.62343, 0.4, -0.000211714, 1.01197, 0.999118, 1.00475, 1.00192
0.974469, 28.0631, 0.401917, 1.62343, 0.4, -0.000211726, 1.01197, 0.999119, 1.00475, 1.00192
0.974519, 28.0629, 0.401915, 1.62343, 0.4, -0.000211737, 1.01197, 0.99912, 1.00475, 1.00192
0.974569, 28.0627, 0.401914, 1.62343, 0.4, -0.000211749, 1.01197, 0.99912, 1.00475, 1.00192
0.97462, 28.0625, 0.401912, 1.62343, 0.4, -0.00021176, 1.01197, 0.999121, 1.00475, 1.00192
0.97467, 28.0623, 0.401911, 1.62343, 0.4, -0.000211772, 1.01197, 0.999122, 1.00475, 1.00192
0.97472, 28.0621, 0.401909, 1.62342, 0.4, -0.000211783, 1.01198, 0.999123, 1.00475, 1.00192
0.97477, 28.0619, 0.401908, 1.62342, 0.4, -0.000211794, 1.01198, 0.999123, 1.00475, 1.00192
0.97482, 28.0617, 0.401906, 1.62342, 0.4, -0.000211806, 1.01198, 0.999124, 1.00475, 1.00192
0.97487, 28.0616, 0.401905, 1.62342, 0.4, -0.000211817, 1.01198, 0.999125, 1.00475, 1.00193
0.97492, 28.0614, 0.401903, 1.62342, 0.4, -0.000211829, 1.01198, 0.999125, 1.00475, 1.00193
0.97497, 28.0612, 0.401902, 1.62342, 0.4, -0.00021184, 1.01198, 0.999126, 1.00475, 1.00193
0.97502, 28.061, 0.4019, 1.62342, 0.4, -0.000211851, 1.01198, 0.999127, 1.00475, 1.00193
0.97507, 28.0608, 0.401898, 1.62341, 0.4, -0.000211863, 1.01198, 0.999128, 1.00475, 1.00193
0.97512, 28.0606, 0.401897, 1.62341, 0.4, -0.000211874, 1.01199, 0.999128, 1.00475, 1.00193
0.97517, 28.0604, 0.401895, 1.62341, 0.4, -0.000211885, 1.01199, 0.999129, 1.00476, 1.00193
0.97522, 28.0602, 0.401894, 1.62341, 0.4, -0.000211897, 1.01199, 0.99913, 1.00476, 1.00193
0.97527, 28.06, 0.401892, 1.62341, 0.4, -0.000211908, 1.01199, 0.999131, 1.00476, 1.00193
0.97532, 28.0598, 0.401891, 1.62341, 0.4, -0.000211919, 1.01199, 0.999131, 1.00476, 1.00193
0.97537, 28.0596, 0.401889, 1.62341, 0.4, -0.00021193, 1.01199, 0.999132, 1.00476, 1.00193
0.97542, 28.0595, 0.401888, 1.6234, 0.4, -0.000211942, 1.01199, 0.999133, 1.00476, 1.00193
0.97547, 28.0593, 0.401886, 1.6234, 0.4, -0.000211953, 1.01199, 0.999133, 1.00476, 1.00193
0.97552, 28.0591, 0.401885, 1.6234, 0.4, -0.000211964, 1.012, 0.999134, 1.00476, 1.00193
0.97557, 28.0589, 0.401883, 1.6234, 0.4, -0.000211976, 1.012, 0.999135, 1.00476, 1.00193
0.97562, 28.0587, 0.401882, 1.6234, 0.4, -0.000211987, 1.012, 0.999136, 1.00476, 1.00193
0.97567, 28.0585, 0.40188, 1.6234, 0.4, -0.000211998, 1.012, 0.999136, 1.00476, 1.00194
0.97572, 28.0583, 0.401879, 1.6234, 0.4, -0.000212009, 1.012, 0.999137, 1.00476, 1.00194
0.97577, 28.0581, 0.401877, 1.62339, 0.4, -0.00021202, 1.012, 0.999138, 1.00476, 1.00194
0.97582, 28.0579, 0.401875, 1.62339, 0.4, -0.000212032, 1.012, 0.999139, 1.00476, 1.00194
0.97587, 28.0577, 0.401874, 1.62339, 0.4, -0.000212043, 1.012, 0.999139, 1.00476, 1.00194
0.97592, 28.0575, 0.401872, 1.62339, 0.4, -0.000212054, 1.012, 0.99914, 1.00476, 1.00194
0.97597, 28.0573, 0.401871, 1.62339, 0.4, -0.000212065, 1.01201, 0.999141, 1.00476, 1.00194
0.97602, 28.0572, 0.401869, 1.62339, 0.4, -0.000212076, 1.01201, 0.999142, 1.00476, 1.00194
0.97607, 28.057, 0.401868, 1.62339, 0.4, -0.000212087, 1.01201, 0.999142, 1.00476, 1.00194
0.97612, 28.0568, 0.401866, 1.62338, 0.4, -0.000212099, 1.01201, 0.999143, 1.00476, 1.00194
0.97617, 28.0566, 0.401865, 1.62338, 0.4, -0.00021211, 1.01201, 0.999144, 1.00476, 1.00194
0.97622, 28.0564, 0.401863, 1.62338, 0.4, -0.000212121, 1.01201, 0.999144, 1.00477, 1.00194
0.97627, 28.0562, 0.401861, 1.62338, 0.4, -0.000212132, 1.01201, 0.999145, 1.00477, 1.00194
0.97632, 28.056, 0.40186, 1.62338, 0.4, -0.000212143, 1.01201, 0.999146, 1.00477, 1.00194
0.97637, 28.0558, 0.401858, 1.62338, 0.4, -0.000212154, 1.01202, 0.999147, 1.00477, 1.00194
0.97642, 28.0556, 0.401857, 1.62338, 0.4, -0.000212165, 1.01202, 0.999147, 1.00477, 1.00194
0.97647, 28.0554, 0.401855, 1.62337, 0.4, -0.000212176, 1.01202, 0.999148, 1.00477, 1.00195
0.97652, 28.0552, 0.401854, 1.62337, 0.4, -0.000212187, 1.01202, 0.999149, 1.00477, 1.00195
0.97657, 28.0551, 0.401852, 1.62337, 0.4, -0.000212198, 1.01202, 0.99915, 1.00477, 1.00195
0.97662, 28.0549, 0.401851, 1.62337, 0.4, -0.000212209, 1.01202, 0.99915, 1.00477, 1.00195
0.97667, 28.0547, 0.401849, 1.62337, 0.4, -0.00021222, 1.01202, 0.999151, 1.00477, 1.00195
0.97672, 28.0545, 0.401848, 1.62337, 0.4, -0.000212231, 1.01202, 0.999152, 1.00477, 1.00195
