Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.97677, 28.0543, 0.401846, 1.62337, 0.4, -0.000212242, 1.01203, 0.999153, 1.00477, 1.00195
0.97682, 28.0541, 0.401845, 1.62336, 0.4, -0.000212253, 1.01203, 0.999153, 1.00477, 1.00195
0.97687, 28.0539, 0.401843, 1.62336, 0.4, -0.000212264, 1.01203, 0.999154, 1.00477, 1.00195
0.97692, 28.0537, 0.401842, 1.62336, 0.4, -0.000212275, 1.01203, 0.999155, 1.00477, 1.00195
0.97697, 28.0535, 0.40184, 1.62336, 0.4, -0.000212286, 1.01203, 0.999155, 1.00477, 1.00195
0.97702, 28.0533, 0.401839, 1.62336, 0.4, -0.000212297, 1.01203, 0.999156, 1.00477, 1.00195
0.97707, 28.0531, 0.401837, 1.62336, 0.4, -0.000212308, 1.01203, 0.999157, 1.00477, 1.00195
0.97712, 28.0529, 0.401836, 1.62335, 0.4, -0.000212319, 1.01203, 0.999158, 1.00477, 1.00195
0.97717, 28.0528, 0.401834, 1.62335, 0.4, -0.00021233, 1.01204, 0.999158, 1.00477, 1.00195
0.97722, 28.0526, 0.401833, 1.62335, 0.4, -0.000212341, 1.01204, 0.999159, 1.00478, 1.00195
0.97727, 28.0524, 0.401831, 1.62335, 0.4, -0.000212352, 1.01204, 0.99916, 1.00478, 1.00195
0.97732, 28.0522, 0.40183, 1.62335, 0.4, -0.000212363, 1.01204, 0.999161, 1.00478, 1.00196
0.97737, 28.052, 0.401828, 1.62335, 0.4, -0.000212374, 1.01204, 0.999161, 1.00478, 1.00196
0.97742, 28.0518, 0.401827, 1.62335, 0.4, -0.000212385, 1.01204, 0.999162, 1.00478, 1.00196
0.97747, 28.0516, 0.401825, 1.62334, 0.4, -0.000212396, 1.01204, 0.999163, 1.00478, 1.00196
0.97752, 28.0514, 0.401824, 1.62334, 0.4, -0.000212406, 1.01204, 0.999163, 1.00478, 1.00196
0.97757, 28.0512, 0.401822, 1.62334, 0.4, -0.000212417, 1.01204, 0.999164, 1.00478, 1.00196
0.97762, 28.051, 0.401821, 1.62334, 0.4, -0.000212428, 1.01205, 0.999165, 1.00478, 1.00196
0.97767, 28.0508, 0.401819, 1.62334, 0.4, -0.000212439, 1.01205, 0.999166, 1.00478, 1.00196
0.97772, 28.0507, 0.401817, 1.62334, 0.4, -0.00021245, 1.01205, 0.999166, 1.00478, 1.00196
0.97777, 28.0505, 0.401816, 1.62334, 0.4, -0.000212461, 1.01205, 0.999167, 1.00478, 1.00196
0.97782, 28.0503, 0.401814, 1.62333, 0.4, -0.000212472, 1.01205, 0.999168, 1.00478, 1.00196
0.97787, 28.0501, 0.401813, 1.62333, 0.4, -0.000212482, 1.01205, 0.999169, 1.00478, 1.00196
0.97792, 28.0499, 0.401812, 1.62333, 0.4, -0.000212493, 1.01205, 0.999169, 1.00478, 1.00196
0.97797, 28.0497, 0.40181, 1.62333, 0.4, -0.000212504, 1.01205, 0.99917, 1.00478, 1.00196
0.97802, 28.0495, 0.401808, 1.62333, 0.4, -0.000212515, 1.01206, 0.999171, 1.00478, 1.00196
0.97807, 28.0493, 0.401807, 1.62333, 0.4, -0.000212525, 1.01206, 0.999171, 1.00478, 1.00196
0.97812, 28.0491, 0.401805, 1.62332, 0.4, -0.000212536, 1.01206, 0.999172, 1.00478, 1.00197
0.97817, 28.0489, 0.401804, 1.62332, 0.4, -0.000212547, 1.01206, 0.999173, 1.00478, 1.00197
0.97822, 28.0487, 0.401802, 1.62332, 0.4, -0.000212558, 1.01206, 0.999174, 1.00478, 1.00197
0.97827, 28.0485, 0.401801, 1.62332, 0.4, -0.000212568, 1.01206, 0.999174, 1.00479, 1.00197
0.97832, 28.0484, 0.401799, 1.62332, 0.4, -0.000212579, 1.01206, 0.999175, 1.00479, 1.00197
0.97837, 28.0482, 0.401798, 1.62332, 0.4, -0.00021259, 1.01206, 0.999176, 1.00479, 1.00197
0.97842, 28.048, 0.401796, 1.62332, 0.4, -0.000212601, 1.01207, 0.999177, 1.00479, 1.00197
0.97847, 28.0478, 0.401795, 1.62331, 0.4, -0.000212611, 1.01207, 0.999177, 1.00479, 1.00197
0.97852, 28.0476, 0.401793, 1.62331, 0.4, -0.000212622, 1.01207, 0.999178, 1.00479, 1.00197
0.97857, 28.0474, 0.401792, 1.62331, 0.4, -0.000212633, 1.01207, 0.999179, 1.00479, 1.00197
0.97862, 28.0472, 0.40179, 1.62331, 0.4, -0.000212643, 1.01207, 0.999179, 1.00479, 1.00197
0.97867, 28.047, 0.401789, 1.62331, 0.4, -0.000212654, 1.01207, 0.99918, 1.00479, 1.00197
0.97872, 28.0468, 0.401787, 1.62331, 0.4, -0.000212665, 1.01207, 0.999181, 1.00479, 1.00197
0.97877, 28.0466, 0.401786, 1.62331, 0.4, -0.000212675, 1.01207, 0.999182, 1.00479, 1.00197
0.97882, 28.0464, 0.401784, 1.6233, 0.4, -0.000212686, 1.01207, 0.999182, 1.00479, 1.00197
0.97887, 28.0463, 0.401783, 1.6233, 0.4, -0.000212696, 1.01208, 0.999183, 1.00479, 1.00197
0.97892, 28.0461, 0.401781, 1.6233, 0.4, -0.000212707, 1.01208, 0.999184, 1.00479, 1.00197
0.97897, 28.0459, 0.40178, 1.6233, 0.4, -0.000212718, 1.01208, 0.999185, 1.00479, 1.00198
0.97902, 28.0457, 0.401778, 1.6233, 0.4, -0.000212728, 1.01208, 0.999185, 1.00479, 1.00198
0.97907, 28.0455, 0.401777, 1.6233, 0.4, -0.000212739, 1.01208, 0.999186, 1.00479, 1.00198
0.97912, 28.0453, 0.401775, 1.62329, 0.4, -0.000212749, 1.01208, 0.999187, 1.00479, 1.00198
0.97917, 28.0451, 0.401774, 1.62329, 0.4, -0.00021276, 1.01208, 0.999187, 1.00479, 1.00198
0.97922, 28.0449, 0.401772, 1.62329, 0.4, -0.00021277, 1.01208, 0.999188, 1.00479, 1.00198
0.97927, 28.0447, 0.401771, 1.62329, 0.4, -0.000212781, 1.01209, 0.999189, 1.00479, 1.00198
0.97932, 28.0445, 0.401769, 1.62329, 0.4, -0.000212792, 1.01209, 0.99919, 1.0048, 1.00198
0.97937, 28.0443, 0.401768, 1.62329, 0.4, -0.000212802, 1.01209, 0.99919, 1.0048, 1.00198
0.97942, 28.0441, 0.401766, 1.62329, 0.4, -0.000212813, 1.01209, 0.999191, 1.0048, 1.00198
0.97947, 28.044, 0.401765, 1.62328, 0.4, -0.000212823, 1.01209, 0.999192, 1.0048, 1.00198
0.97952, 28.0438, 0.401763, 1.62328, 0.4, -0.000212834, 1.01209, 0.999193, 1.0048, 1.00198
0.97957, 28.0436, 0.401762, 1.62328, 0.4, -0.000212844, 1.01209, 0.999193, 1.0048, 1.00198
0.97962, 28.0434, 0.40176, 1.62328, 0.4, -0.000212855, 1.01209, 0.999194, 1.0048, 1.00198
0.97967, 28.0432, 0.401759, 1.62328, 0.4, -0.000212865, 1.0121, 0.999195, 1.0048, 1.00198
0.97972, 28.043, 0.401757, 1.62328, 0.4, -0.000212875, 1.0121, 0.999195, 1.0048, 1.00198
0.97977, 28.0428, 0.401756, 1.62327, 0.4, -0.000212886, 1.0121, 0.999196, 1.0048, 1.00198
0.97982, 28.0426, 0.401754, 1.62327, 0.4, -0.000212896, 1.0121, 0.999197, 1.0048, 1.00199
0.97987, 28.0424, 0.401753, 1.62327, 0.4, -0.000212907, 1.0121, 0.999198, 1.0048, 1.00199
0.97992, 28.0422, 0.401751, 1.62327, 0.4, -0.000212917, 1.0121, 0.999198, 1.0048, 1.00199
0.97997, 28.042, 0.40175, 1.62327, 0.4, -0.000212928, 1.0121, 0.999199, 1.0048, 1.00199
0.98002, 28.0419, 0.401748, 1.62327, 0.4, -0.000212938, 1.0121, 0.9992, 1.0048, 1.00199
0.98007, 28.0417, 0.401747, 1.62327, 0.4, -0.000212948, 1.0121, 0.999201, 1.0048, 1.00199
0.98012, 28.0415, 0.401745, 1.62326, 0.4, -0.000212959, 1.01211, 0.999201, 1.0048, 1.00199
0.98017, 28.0413, 0.401744, 1.62326, 0.4, -0.000212969, 1.01211, 0.999202, 1.0048, 1.00199
0.98022, 28.0411, 0.401742, 1.62326, 0.4, -0.000212979, 1.01211, 0.999203, 1.0048, 1.00199
0.98027, 28.0409, 0.401741, 1.62326, 0.4, -0.00021299, 1.01211, 0.999203, 1.0048, 1.00199
0.98032, 28.0407, 0.401739, 1.62326, 0.4, -0.000213, 1.01211, 0.999204, 1.0048, 1.00199
0.98037, 28.0405, 0.401738, 1.62326, 0.4, -0.00021301, 1.01211, 0.999205, 1.00481, 1.00199
0.98042, 28.0403, 0.401736, 1.62325, 0.4, -0.000213021, 1.01211, 0.999206, 1.00481, 1.00199
0.98047, 28.0401, 0.401735, 1.62325, 0.4, -0.000213031, 1.01211, 0.999206, 1.00481, 1.00199
0.98052, 28.0399, 0.401733, 1.62325, 0.4, -0.000213041, 1.01212, 0.999207, 1.00481, 1.00199
0.98057, 28.0398, 0.401732, 1.62325, 0.4, -0.000213052, 1.01212, 0.999208, 1.00481, 1.00199
0.980621, 28.0396, 0.40173, 1.62325, 0.4, -0.000213062, 1.01212, 0.999209, 1.00481, 1.002
0.980671, 28.0394, 0.401729, 1.62325, 0.4, -0.000213072, 1.01212, 0.999209, 1.00481, 1.002
0.980721, 28.0392, 0.401727, 1.62324, 0.4, -0.000213083, 1.01212, 0.99921, 1.00481, 1.002
0.980771, 28.039, 0.401726, 1.62324, 0.4, -0.000213093, 1.01212, 0.999211, 1.00481, 1.002
0.980821, 28.0388, 0.401724, 1.62324, 0.4, -0.000213103, 1.01212, 0.999211, 1.00481, 1.002
0.980871, 28.0386, 0.401723, 1.62324, 0.4, -0.000213113, 1.01212, 0.999212, 1.00481, 1.002
0.980921, 28.0384, 0.401721, 1.62324, 0.4, -0.000213124, 1.01213, 0.999213, 1.00481, 1.002
0.980971, 28.0382, 0.40172, 1.62324, 0.4, -0.000213134, 1.01213, 0.999214, 1.00481, 1.002
0.981021, 28.038, 0.401718, 1.62324, 0.4, -0.000213144, 1.01213, 0.999214, 1.00481, 1.002
0.981071, 28.0378, 0.401717, 1.62323, 0.4, -0.000213154, 1.01213, 0.999215, 1.00481, 1.002
0.981121, 28.0376, 0.401715, 1.62323, 0.4, -0.000213164, 1.01213, 0.999216, 1.00481, 1.002
0.981171, 28.0375, 0.401713, 1.62323, 0.4, -0.000213175, 1.01213, 0.999216, 1.00481, 1.002
0.981221, 28.0373, 0.401712, 1.62323, 0.4, -0.000213185, 1.01213, 0.999217, 1.00481, 1.002
0.981271, 28.0371, 0.401711, 1.62323, 0.4, -0.000213195, 1.01213, 0.999218, 1.00481, 1.002
0.981321, 28.0369, 0.401709, 1.62323, 0.4, -0.000213205, 1.01214, 0.999219, 1.00481, 1.002
0.981371, 28.0367, 0.401707, 1.62322, 0.4, -0.000213215, 1.01214, 0.999219, 1.00481, 1.002
0.981421, 28.0365, 0.401706, 1.62322, 0.4, -0.000213225, 1.01214, 0.99922, 1.00482, 1.002
0.981471, 28.0363, 0.401704, 1.62322, 0.4, -0.000213235, 1.01214, 0.999221, 1.00482, 1.00201
0.981521, 28.0361, 0.401703, 1.62322, 0.4, -0.000213246, 1.01214, 0.999222, 1.00482, 1.00201
0.981571, 28.0359, 0.401702, 1.62322, 0.4, -0.000213256, 1.01214, 0.999222, 1.00482, 1.00201
0.981621, 28.0357, 0.4017, 1.62322, 0.4, -0.000213266, 1.01214, 0.999223, 1.00482, 1.00201
0.981671, 28.0355, 0.401698, 1.62322, 0.4, -0.000213276, 1.01214, 0.999224, 1.00482, 1.00201
0.981721, 28.0354, 0.401697, 1.62321, 0.4, -0.000213286, 1.01214, 0.999224, 1.00482, 1.00201
0.981771, 28.0352, 0.401695, 1.62321, 0.4, -0.000213296, 1.01215, 0.999225, 1.00482, 1.00201
0.981821, 28.035, 0.401694, 1.62321, 0.4, -0.000213306, 1.01215, 0.999226, 1.00482, 1.00201
0.981871, 28.0348, 0.401692, 1.62321, 0.4, -0.000213316, 1.01215, 0.999227, 1.00482, 1.00201
0.981921, 28.0346, 0.401691, 1.62321, 0.4, -0.000213326, 1.01215, 0.999227, 1.00482, 1.00201
0.981971, 28.0344, 0.401689, 1.62321, 0.4, -0.000213336, 1.01215, 0.999228, 1.00482, 1.00201
0.982021, 28.0342, 0.401688, 1.6232, 0.4, -0.000213346, 1.01215, 0.999229, 1.00482, 1.00201
0.982071, 28.034, 0.401686, 1.6232, 0.4, -0.000213356, 1.01215, 0.99923, 1.00482, 1.00201
0.982121, 28.0338, 0.401685, 1.6232, 0.4, -0.000213366, 1.01215, 0.99923, 1.00482, 1.00201
0.982171, 28.0336, 0.401683, 1.6232, 0.4, -0.000213376, 1.01216, 0.999231, 1.00482, 1.00201
0.982221, 28.0334, 0.401682, 1.6232, 0.4, -0.000213386, 1.01216, 0.999232, 1.00482, 1.00201
0.982271, 28.0332, 0.40168, 1.6232, 0.4, -0.000213396, 1.01216, 0.999232, 1.00482, 1.00202
0.982321, 28.0331, 0.401679, 1.62319, 0.4, -0.000213406, 1.01216, 0.999233, 1.00482, 1.00202
0.982371, 28.0329, 0.401677, 1.62319, 0.4, -0.000213416, 1.01216, 0.999234, 1.00482, 1.00202
0.982421, 28.0327, 0.401676, 1.62319, 0.4, -0.000213426, 1.01216, 0.999235, 1.00482, 1.00202
0.982471, 28.0325, 0.401674, 1.62319, 0.4, -0.000213436, 1.01216, 0.999235, 1.00483, 1.00202
0.982521, 28.0323, 0.401673, 1.62319, 0.4, -0.000213446, 1.01216, 0.999236, 1.00483, 1.00202
0.982571, 28.0321, 0.401671, 1.62319, 0.4, -0.000213456, 1.01217, 0.999237, 1.00483, 1.00202
0.982621, 28.0319, 0.40167, 1.62318, 0.4, -0.000213466, 1.01217, 0.999238, 1.00483, 1.00202
0.982671, 28.0317, 0.401668, 1.62318, 0.4, -0.000213476, 1.01217, 0.999238, 1.00483, 1.00202
0.982721, 28.0315, 0.401667, 1.62318, 0.4, -0.000213485, 1.01217, 0.999239, 1.00483, 1.00202
0.982771, 28.0313, 0.401665, 1.62318, 0.4, -0.000213495, 1.01217, 0.99924, 1.00483, 1.00202
0.982821, 28.0311, 0.401663, 1.62318, 0.4, -0.000213505, 1.01217, 0.999241, 1.00483, 1.00202
0.982871, 28.0309, 0.401662, 1.62318, 0.4, -0.000213515, 1.01217, 0.999241, 1.00483, 1.00202
0.982921, 28.0307, 0.40166, 1.62317, 0.4, -0.000213525, 1.01217, 0.999242, 1.00483, 1.00202
0.982971, 28.0306, 0.401659, 1.62317, 0.4, -0.000213535, 1.01217, 0.999243, 1.00483, 1.00202
0.983021, 28.0304, 0.401657, 1.62317, 0.4, -0.000213545, 1.01218, 0.999243, 1.00483, 1.00202
0.983071, 28.0302, 0.401656, 1.62317, 0.4, -0.000213554, 1.01218, 0.999244, 1.00483, 1.00202
0.983121, 28.03, 0.401654, 1.62317, 0.4, -0.000213564, 1.01218, 0.999245, 1.00483, 1.00203
0.983171, 28.0298, 0.401653, 1.62317, 0.4, -0.000213574, 1.01218, 0.999246, 1.00483, 1.00203
0.983221, 28.0296, 0.401651, 1.62317, 0.4, -0.000213584, 1.01218, 0.999246, 1.00483, 1.00203
0.983271, 28.0294, 0.40165, 1.62316, 0.4, -0.000213594, 1.01218, 0.999247, 1.00483, 1.00203
0.983321, 28.0292, 0.401648, 1.62316, 0.4, -0.000213603, 1.01218, 0.999248, 1.00483, 1.00203
0.983371, 28.029, 0.401646, 1.62316, 0.4, -0.000213613, 1.01218, 0.999249, 1.00483, 1.00203
0.983421, 28.0288, 0.401645, 1.62316, 0.4, -0.000213623, 1.01219, 0.999249, 1.00483, 1.00203
0.983471, 28.0286, 0.401643, 1.62316, 0.4, -0.000213633, 1.01219, 0.99925, 1.00484, 1.00203
0.983521, 28.0284, 0.401642, 1.62316, 0.4, -0.000213642, 1.01219, 0.999251, 1.00484, 1.00203
0.983571, 28.0282, 0.40164, 1.62315, 0.4, -0.000213652, 1.01219, 0.999251, 1.00484, 1.00203
0.983621, 28.028, 0.401639, 1.62315, 0.4, -0.000213662, 1.01219, 0.999252, 1.00484, 1.00203
0.983671, 28.0279, 0.401637, 1.62315, 0.4, -0.000213671, 1.01219, 0.999253, 1.00484, 1.00203
0.983721, 28.0277, 0.401636, 1.62315, 0.4, -0.000213681, 1.01219, 0.999254, 1.00484, 1.00203
0.983771, 28.0275, 0.401634, 1.62315, 0.4, -0.000213691, 1.01219, 0.999254, 1.00484, 1.00203
0.983821, 28.0273, 0.401632, 1.62315, 0.4, -0.0002137, 1.0122, 0.999255, 1.00484, 1.00203
0.983871, 28.0271, 0.401631, 1.62314, 0.4, -0.00021371, 1.0122, 0.999256, 1.00484, 1.00203
0.983921, 28.0269, 0.401629, 1.62314, 0.4, -0.00021372, 1.0122, 0.999256, 1.00484, 1.00204
0.983971, 28.0267, 0.401628, 1.62314, 0.4, -0.000213729, 1.0122, 0.999257, 1.00484, 1.00204
0.984021, 28.0265, 0.401626, 1.62314, 0.4, -0.000213739, 1.0122, 0.999258, 1.00484, 1.00204
0.984071, 28.0263, 0.401625, 1.62314, 0.4, -0.000213749, 1.0122, 0.999259, 1.00484, 1.00204
0.984121, 28.0261, 0.401623, 1.62314, 0.4, -0.000213758, 1.0122, 0.999259, 1.00484, 1.00204
0.984171, 28.0259, 0.401622, 1.62313, 0.4, -0.000213768, 1.0122, 0.99926, 1.00484, 1.00204
0.984221, 28.0257, 0.40162, 1.62313, 0.4, -0.000213778, 1.01221, 0.999261, 1.00484, 1.00204
0.984271, 28.0255, 0.401619, 1.62313, 0.4, -0.000213787, 1.01221, 0.999262, 1.00484, 1.00204
0.984321, 28.0253, 0.401617, 1.62313, 0.4, -0.000213797, 1.01221, 0.999262, 1.00484, 1.00204
0.984371, 28.0252, 0.401616, 1.62313, 0.4, -0.000213806, 1.01221, 0.999263, 1.00484, 1.00204
0.984421, 28.025, 0.401614, 1.62313, 0.4, -0.000213816, 1.01221, 0.999264, 1.00484, 1.00204
0.984471, 28.0248, 0.401612, 1.62313, 0.4, -0.000213825, 1.01221, 0.999265, 1.00484, 1.00204
0.984521, 28.0246, 0.401611, 1.62312, 0.4, -0.000213835, 1.01221, 0.999265, 1.00485, 1.00204
0.984571, 28.0244, 0.401609, 1.62312, 0.4, -0.000213844, 1.01221, 0.999266, 1.00485, 1.00204
0.984621, 28.0242, 0.401608, 1.62312, 0.4, -0.000213854, 1.01221, 0.999267, 1.00485, 1.00204
0.984671, 28.024, 0.401606, 1.62312, 0.4, -0.000213863, 1.01222, 0.999267, 1.00485, 1.00204
0.984721, 28.0238, 0.401605, 1.62312, 0.4, -0.000213873, 1.01222, 0.999268, 1.00485, 1.00204
0.984771, 28.0236, 0.401603, 1.62312, 0.4, -0.000213882, 1.01222, 0.999269, 1.00485, 1.00205
0.984821, 28.0234, 0.401602, 1.62311, 0.4, -0.000213892, 1.01222, 0.99927, 1.00485, 1.00205
0.984871, 28.0232, 0.4016, 1.62311, 0.4, -0.000213901, 1.01222, 0.99927, 1.00485, 1.00205
0.984921, 28.023, 0.401598, 1.62311, 0.4, -0.000213911, 1.01222, 0.999271, 1.00485, 1.00205
0.984971, 28.0228, 0.401597, 1.62311, 0.4, -0.00021392, 1.01222, 0.999272, 1.00485, 1.00205
0.985021, 28.0226, 0.401595, 1.62311, 0.4, -0.00021393, 1.01222, 0.999272, 1.00485, 1.00205
0.985071, 28.0225, 0.401594, 1.6231, 0.4, -0.000213939, 1.01223, 0.999273, 1.00485, 1.00205
0.985121, 28.0223, 0.401592, 1.6231, 0.4, -0.000213949, 1.01223, 0.999274, 1.00485, 1.00205
0.985171, 28.0221, 0.401591, 1.6231, 0.4, -0.000213958, 1.01223, 0.999275, 1.00485, 1.00205
0.985221, 28.0219, 0.401589, 1.6231, 0.4, -0.000213967, 1.01223, 0.999275, 1.00485, 1.00205
0.985271, 28.0217, 0.401588, 1.6231, 0.4, -0.000213977, 1.01223, 0.999276, 1.00485, 1.00205
0.985321, 28.0215, 0.401586, 1.6231, 0.4, -0.000213986, 1.01223, 0.999277, 1.00485, 1.00205
0.985371, 28.0213, 0.401585, 1.62309, 0.4, -0.000213995, 1.01223, 0.999278, 1.00485, 1.00205
0.985421, 28.0211, 0.401583, 1.62309, 0.4, -0.000214005, 1.01223, 0.999278, 1.00485, 1.00205
0.985471, 28.0209, 0.401581, 1.62309, 0.4, -0.000214014, 1.01224, 0.999279, 1.00485, 1.00205
0.985521, 28.0207, 0.40158, 1.62309, 0.4, -0.000214024, 1.01224, 0.99928, 1.00485, 1.00205
0.985571, 28.0205, 0.401578, 1.62309, 0.4, -0.000214033, 1.01224, 0.999281, 1.00486, 1.00206
0.985621, 28.0203, 0.401577, 1.62309, 0.4, -0.000214042, 1.01224, 0.999281, 1.00486, 1.00206
0.985671, 28.0201, 0.401575, 1.62308, 0.4, -0.000214052, 1.01224, 0.999282, 1.00486, 1.00206
0.985721, 28.0199, 0.401574, 1.62308, 0.4, -0.000214061, 1.01224, 0.999283, 1.00486, 1.00206
0.985771, 28.0198, 0.401572, 1.62308, 0.4, -0.00021407, 1.01224, 0.999283, 1.00486, 1.00206
0.985821, 28.0196, 0.401571, 1.62308, 0.4, -0.000214079, 1.01224, 0.999284, 1.00486, 1.00206
0.985871, 28.0194, 0.401569, 1.62308, 0.4, -0.000214089, 1.01224, 0.999285, 1.00486, 1.00206
0.985921, 28.0192, 0.401567, 1.62308, 0.4, -0.000214098, 1.01225, 0.999286, 1.00486, 1.00206
0.985971, 28.019, 0.401566, 1.62308, 0.4, -0.000214107, 1.01225, 0.999286, 1.00486, 1.00206
0.986021, 28.0188, 0.401564, 1.62307, 0.4, -0.000214116, 1.01225, 0.999287, 1.00486, 1.00206
0.986071, 28.0186, 0.401563, 1.62307, 0.4, -0.000214126, 1.01225, 0.999288, 1.00486, 1.00206
0.986121, 28.0184, 0.401561, 1.62307, 0.4, -0.000214135, 1.01225, 0.999289, 1.00486, 1.00206
0.986171, 28.0182, 0.40156, 1.62307, 0.4, -0.000214144, 1.01225, 0.999289, 1.00486, 1.00206
0.986221, 28.018, 0.401558, 1.62307, 0.4, -0.000214153, 1.01225, 0.99929, 1.00486, 1.00206
0.986271, 28.0178, 0.401557, 1.62306, 0.4, -0.000214163, 1.01225, 0.999291, 1.00486, 1.00206
0.986321, 28.0176, 0.401555, 1.62306, 0.4, -0.000214172, 1.01226, 0.999291, 1.00486, 1.00206
0.986371, 28.0174, 0.401554, 1.62306, 0.4, -0.000214181, 1.01226, 0.999292, 1.00486, 1.00206
0.986421, 28.0172, 0.401552, 1.62306, 0.4, -0.00021419, 1.01226, 0.999293, 1.00486, 1.00207
0.986471, 28.017, 0.401551, 1.62306, 0.4, -0.000214199, 1.01226, 0.999294, 1.00486, 1.00207
0.986521, 28.0169, 0.401549, 1.62306, 0.4, -0.000214208, 1.01226, 0.999294, 1.00486, 1.00207
0.986571, 28.0167, 0.401548, 1.62305, 0.4, -0.000214218, 1.01226, 0.999295, 1.00487, 1.00207
0.986621, 28.0165, 0.401546, 1.62305, 0.4, -0.000214227, 1.01226, 0.999296, 1.00487, 1.00207
0.986672, 28.0163, 0.401545, 1.62305, 0.4, -0.000214236, 1.01226, 0.999296, 1.00487, 1.00207
0.986722, 28.0161, 0.401543, 1.62305, 0.4, -0.000214245, 1.01227, 0.999297, 1.00487, 1.00207
0.986772, 28.0159, 0.401542, 1.62305, 0.4, -0.000214254, 1.01227, 0.999298, 1.00487, 1.00207
0.986822, 28.0157, 0.40154, 1.62305, 0.4, -0.000214263, 1.01227, 0.999299, 1.00487, 1.00207
0.986872, 28.0155, 0.401539, 1.62304, 0.4, -0.000214272, 1.01227, 0.999299, 1.00487, 1.00207
0.986922, 28.0153, 0.401537, 1.62304, 0.4, -0.000214281, 1.01227, 0.9993, 1.00487, 1.00207
0.986972, 28.0151, 0.401536, 1.62304, 0.4, -0.00021429, 1.01227, 0.999301, 1.00487, 1.00207
0.987022, 28.0149, 0.401534, 1.62304, 0.4, -0.000214299, 1.01227, 0.999302, 1.00487, 1.00207
0.987072, 28.0147, 0.401533, 1.62304, 0.4, -0.000214308, 1.01227, 0.999302, 1.00487, 1.00207
0.987122, 28.0145, 0.401531, 1.62304, 0.4, -0.000214317, 1.01227, 0.999303, 1.00487, 1.00207
0.987172, 28.0143, 0.401529, 1.62303, 0.4, -0.000214326, 1.01228, 0.999304, 1.00487, 1.00207
0.987222, 28.0142, 0.401528, 1.62303, 0.4, -0.000214336, 1.01228, 0.999304, 1.00487, 1.00207
0.987272, 28.014, 0.401526, 1.62303, 0.4, -0.000214345, 1.01228, 0.999305, 1.00487, 1.00208
0.987322, 28.0138, 0.401525, 1.62303, 0.4, -0.000214354, 1.01228, 0.999306, 1.00487, 1.00208
0.987372, 28.0136, 0.401523, 1.62303, 0.4, -0.000214363, 1.01228, 0.999307, 1.00487, 1.00208
0.987422, 28.0134, 0.401522, 1.62303, 0.4, -0.000214371, 1.01228, 0.999307, 1.00487, 1.00208
0.987472, 28.0132, 0.40152, 1.62302, 0.4, -0.00021438, 1.01228, 0.999308, 1.00487, 1.00208
0.987522, 28.013, 0.401519, 1.62302, 0.4, -0.000214389, 1.01228, 0.999309, 1.00487, 1.00208
0.987572, 28.0128, 0.401517, 1.62302, 0.4, -0.000214398, 1.01229, 0.99931, 1.00487, 1.00208
0.987622, 28.0126, 0.401516, 1.62302, 0.4, -0.000214407, 1.01229, 0.99931, 1.00488, 1.00208
0.987672, 28.0124, 0.401514, 1.62302, 0.4, -0.000214416, 1.01229, 0.999311, 1.00488, 1.00208
0.987722, 28.0122, 0.401513, 1.62302, 0.4, -0.000214425, 1.01229, 0.999312, 1.00488, 1.00208
0.987772, 28.012, 0.401511, 1.62301, 0.4, -0.000214434, 1.01229, 0.999312, 1.00488, 1.00208
0.987822, 28.0118, 0.40151, 1.62301, 0.4, -0.000214443, 1.01229, 0.999313, 1.00488, 1.00208
0.987872, 28.0116, 0.401508, 1.62301, 0.4, -0.000214452, 1.01229, 0.999314, 1.00488, 1.00208
0.987922, 28.0115, 0.401507, 1.62301, 0.4, -0.000214461, 1.01229, 0.999315, 1.00488, 1.00208
0.987972, 28.0113, 0.401505, 1.62301, 0.4, -0.00021447, 1.0123, 0.999315, 1.00488, 1.00208
0.988022, 28.0111, 0.401504, 1.62301, 0.4, -0.000214478, 1.0123, 0.999316, 1.00488, 1.00208
0.988072, 28.0109, 0.401502, 1.623, 0.4, -0.000214487, 1.0123, 0.999317, 1.00488, 1.00209
0.988122, 28.0107, 0.401501, 1.623, 0.4, -0.000214496, 1.0123, 0.999317, 1.00488, 1.00209
0.988172, 28.0105, 0.401499, 1.623, 0.4, -0.000214505, 1.0123, 0.999318, 1.00488, 1.00209
0.988222, 28.0103, 0.401498, 1.623, 0.4, -0.000214514, 1.0123, 0.999319, 1.00488, 1.00209
0.988272, 28.0101, 0.401496, 1.623, 0.4, -0.000214523, 1.0123, 0.99932, 1.00488, 1.00209
0.988322, 28.0099, 0.401494, 1.623, 0.4, -0.000214531, 1.0123, 0.99932, 1.00488, 1.00209
0.988372, 28.0097, 0.401493, 1.62299, 0.4, -0.00021454, 1.0123, 0.999321, 1.00488, 1.00209
0.988422, 28.0095, 0.401491, 1.62299, 0.4, -0.000214549, 1.01231, 0.999322, 1.00488, 1.00209
0.988472, 28.0093, 0.40149, 1.62299, 0.4, -0.000214558, 1.01231, 0.999323, 1.00488, 1.00209
0.988522, 28.0091, 0.401488, 1.62299, 0.4, -0.000214567, 1.01231, 0.999323, 1.00488, 1.00209
0.988572, 28.0089, 0.401487, 1.62299, 0.4, -0.000214575, 1.01231, 0.999324, 1.00488, 1.00209
0.988622, 28.0088, 0.401485, 1.62299, 0.4, -0.000214584, 1.01231, 0.999325, 1.00488, 1.00209
0.988672, 28.0086, 0.401484, 1.62298, 0.4, -0.000214593, 1.01231, 0.999325, 1.00489, 1.00209
0.988722, 28.0084, 0.401482, 1.62298, 0.4, -0.000214602, 1.01231, 0.999326, 1.00489, 1.00209
0.988772, 28.0082, 0.401481, 1.62298, 0.4, -0.00021461, 1.01231, 0.999327, 1.00489, 1.00209
0.988822, 28.008, 0.401479, 1.62298, 0.4, -0.000214619, 1.01232, 0.999328, 1.00489, 1.00209
0.988872, 28.0078, 0.401478, 1.62298, 0.4, -0.000214628, 1.01232, 0.999328, 1.00489, 1.00209
0.988922, 28.0076, 0.401476, 1.62297, 0.4, -0.000214636, 1.01232, 0.999329, 1.00489, 1.0021
0.988972, 28.0074, 0.401475, 1.62297, 0.4, -0.000214645, 1.01232, 0.99933, 1.00489, 1.0021
0.989022, 28.0072, 0.401473, 1.62297, 0.4, -0.000214654, 1.01232, 0.999331, 1.00489, 1.0021
0.989072, 28.007, 0.401472, 1.62297, 0.4, -0.000214662, 1.01232, 0.999331, 1.00489, 1.0021
0.989122, 28.0068, 0.40147, 1.62297, 0.4, -0.000214671, 1.01232, 0.999332, 1.00489, 1.0021
0.989172, 28.0066, 0.401469, 1.62297, 0.4, -0.00021468, 1.01232, 0.999333, 1.00489, 1.0021
0.989222, 28.0064, 0.401467, 1.62296, 0.4, -0.000214688, 1.01233, 0.999333, 1.00489, 1.0021
0.989272, 28.0062, 0.401466, 1.62296, 0.4, -0.000214697, 1.01233, 0.999334, 1.00489, 1.0021
0.989322, 28.0061, 0.401464, 1.62296, 0.4, -0.000214706, 1.01233, 0.999335, 1.00489, 1.0021
0.989372, 28.0059, 0.401463, 1.62296, 0.4, -0.000214714, 1.01233, 0.999336, 1.00489, 1.0021
0.989422, 28.0057, 0.401461, 1.62296, 0.4, -0.000214723, 1.01233, 0.999336, 1.00489, 1.0021
0.989472, 28.0055, 0.40146, 1.62296, 0.4, -0.000214731, 1.01233, 0.999337, 1.00489, 1.0021
0.989522, 28.0053, 0.401458, 1.62295, 0.4, -0.00021474, 1.01233, 0.999338, 1.00489, 1.0021
0.989572, 28.0051, 0.401457, 1.62295, 0.4, -0.000214749, 1.01233, 0.999339, 1.00489, 1.0021
0.989622, 28.0049, 0.401455, 1.62295, 0.4, -0.000214757, 1.01233, 0.999339, 1.00489, 1.0021
0.989672, 28.0047, 0.401453, 1.62295, 0.4, -0.000214766, 1.01234, 0.99934, 1.00489, 1.0021
0.989722, 28.0045, 0.401452, 1.62295, 0.4, -0.000214774, 1.01234, 0.999341, 1.0049, 1.0021
0.989772, 28.0043, 0.40145, 1.62295, 0.4, -0.000214783, 1.01234, 0.999341, 1.0049, 1.00211
0.989822, 28.0041, 0.401449, 1.62294, 0.4, -0.000214791, 1.01234, 0.999342, 1.0049, 1.00211
0.989872, 28.0039, 0.401447, 1.62294, 0.4, -0.0002148, 1.01234, 0.999343, 1.0049, 1.00211
0.989922, 28.0037, 0.401446, 1.62294, 0.4, -0.000214808, 1.01234, 0.999344, 1.0049, 1.00211
0.989972, 28.0035, 0.401444, 1.62294, 0.4, -0.000214817, 1.01234, 0.999344, 1.0049, 1.00211
0.990022, 28.0033, 0.401443, 1.62294, 0.4, -0.000214825, 1.01234, 0.999345, 1.0049, 1.00211
0.990072, 28.0032, 0.401441, 1.62293, 0.4, -0.000214834, 1.01235, 0.999346, 1.0049, 1.00211
0.990122, 28.003, 0.40144, 1.62293, 0.4, -0.000214842, 1.01235, 0.999346, 1.0049, 1.00211
0.990172, 28.0028, 0.401438, 1.62293, 0.4, -0.000214851, 1.01235, 0.999347, 1.0049, 1.00211
0.990222, 28.0026, 0.401437, 1.62293, 0.4, -0.000214859, 1.01235, 0.999348, 1.0049, 1.00211
0.990272, 28.0024, 0.401435, 1.62293, 0.4, -0.000214868, 1.01235, 0.999349, 1.0049, 1.00211
0.990322, 28.0022, 0.401434, 1.62293, 0.4, -0.000214876, 1.01235, 0.999349, 1.0049, 1.00211
0.990372, 28.002, 0.401432, 1.62292, 0.4, -0.000214884, 1.01235, 0.99935, 1.0049, 1.00211
0.990422, 28.0018, 0.401431, 1.62292, 0.4, -0.000214893, 1.01235, 0.999351, 1.0049, 1.00211
0.990472, 28.0016, 0.401429, 1.62292, 0.4, -0.000214901, 1.01235, 0.999352, 1.0049, 1.00211
0.990522, 28.0014, 0.401428, 1.62292, 0.4, -0.00021491, 1.01236, 0.999352, 1.0049, 1.00211
0.990572, 28.0012, 0.401426, 1.62292, 0.4, -0.000214918, 1.01236, 0.999353, 1.0049, 1.00212
0.990622, 28.001, 0.401425, 1.62292, 0.4, -0.000214926, 1.01236, 0.999354, 1.0049, 1.00212
0.990672, 28.0008, 0.401423, 1.62291, 0.4, -0.000214935, 1.01236, 0.999354, 1.0049, 1.00212
0.990722, 28.0006, 0.401422, 1.62291, 0.4, -0.000214943, 1.01236, 0.999355, 1.0049, 1.00212
0.990772, 28.0005, 0.40142, 1.62291, 0.4, -0.000214951, 1.01236, 0.999356, 1.00491, 1.00212
0.990822, 28.0003, 0.401419, 1.62291, 0.4, -0.00021496, 1.01236, 0.999357, 1.00491, 1.00212
0.990872, 28.0001, 0.401417, 1.62291, 0.4, -0.000214968, 1.01236, 0.999357, 1.00491, 1.00212
0.990922, 27.9999, 0.401415, 1.62291, 0.4, -0.000214976, 1.01237, 0.999358, 1.00491, 1.00212
0.990972, 27.9997, 0.401414, 1.6229, 0.4, -0.000214985, 1.01237, 0.999359, 1.00491, 1.00212
0.991022, 27.9995, 0.401413, 1.6229, 0.4, -0.000214993, 1.01237, 0.999359, 1.00491, 1.00212
0.991072, 27.9993, 0.401411, 1.6229, 0.4, -0.000215001, 1.01237, 0.99936, 1.00491, 1.00212
0.991122, 27.9991, 0.401409, 1.6229, 0.4, -0.00021501, 1.01237, 0.999361, 1.00491, 1.00212
0.991172, 27.9989, 0.401408, 1.6229, 0.4, -0.000215018, 1.01237, 0.999362, 1.00491, 1.00212
0.991222, 27.9987, 0.401406, 1.62289, 0.4, -0.000215026, 1.01237, 0.999362, 1.00491, 1.00212
0.991272, 27.9985, 0.401405, 1.62289, 0.4, -0.000215034, 1.01237, 0.999363, 1.00491, 1.00212
0.991322, 27.9983, 0.401403, 1.62289, 0.4, -0.000215043, 1.01238, 0.999364, 1.00491, 1.00212
0.991372, 27.9981, 0.401402, 1.62289, 0.4, -0.000215051, 1.01238, 0.999365, 1.00491, 1.00212
0.991422, 27.9979, 0.4014, 1.62289, 0.4, -0.000215059, 1.01238, 0.999365, 1.00491, 1.00213
0.991472, 27.9978, 0.401399, 1.62289, 0.4, -0.000215067, 1.01238, 0.999366, 1.00491, 1.00213
0.991522, 27.9976, 0.401397, 1.62288, 0.4, -0.000215075, 1.01238, 0.999367, 1.00491, 1.00213
0.991572, 27.9974, 0.401396, 1.62288, 0.4, -0.000215084, 1.01238, 0.999368, 1.00491, 1.00213
0.991622, 27.9972, 0.401394, 1.62288, 0.4, -0.000215092, 1.01238, 0.999368, 1.00491, 1.00213
0.991672, 27.997, 0.401393, 1.62288, 0.4, -0.0002151, 1.01238, 0.999369, 1.00491, 1.00213
0.991722, 27.9968, 0.401391, 1.62288, 0.4, -0.000215108, 1.01238, 0.99937, 1.00491, 1.00213
0.991772, 27.9966, 0.40139, 1.62288, 0.4, -0.000215116, 1.01239, 0.99937, 1.00492, 1.00213
0.991822, 27.9964, 0.401388, 1.62287, 0.4, -0.000215124, 1.01239, 0.999371, 1.00492, 1.00213
0.991872, 27.9962, 0.401387, 1.62287, 0.4, -0.000215133, 1.01239, 0.999372, 1.00492, 1.00213
0.991922, 27.996, 0.401385, 1.62287, 0.4, -0.000215141, 1.01239, 0.999372, 1.00492, 1.00213
0.991972, 27.9958, 0.401384, 1.62287, 0.4, -0.000215149, 1.01239, 0.999373, 1.00492, 1.00213
0.992022, 27.9956, 0.401382, 1.62287, 0.4, -0.000215157, 1.01239, 0.999374, 1.00492, 1.00213
0.992072, 27.9954, 0.401381, 1.62286, 0.4, -0.000215165, 1.01239, 0.999375, 1.00492, 1.00213
0.992122, 27.9952, 0.401379, 1.62286, 0.4, -0.000215173, 1.01239, 0.999375, 1.00492, 1.00213
0.992172, 27.9951, 0.401378, 1.62286, 0.4, -0.000215181, 1.0124, 0.999376, 1.00492, 1.00213
0.992222, 27.9949, 0.401376, 1.62286, 0.4, -0.000215189, 1.0124, 0.999377, 1.00492, 1.00214
0.992272, 27.9947, 0.401374, 1.62286, 0.4, -0.000215197, 1.0124, 0.999378, 1.00492, 1.00214
0.992322, 27.9945, 0.401373, 1.62286, 0.4, -0.000215205, 1.0124, 0.999378, 1.00492, 1.00214
0.992372, 27.9943, 0.401371, 1.62285, 0.4, -0.000215213, 1.0124, 0.999379, 1.00492, 1.00214
0.992422, 27.9941, 0.40137, 1.62285, 0.4, -0.000215221, 1.0124, 0.99938, 1.00492, 1.00214
0.992472, 27.9939, 0.401368, 1.62285, 0.4, -0.000215229, 1.0124, 0.99938, 1.00492, 1.00214
0.992522, 27.9937, 0.401367, 1.62285, 0.4, -0.000215237, 1.0124, 0.999381, 1.00492, 1.00214
0.992572, 27.9935, 0.401365, 1.62285, 0.4, -0.000215245, 1.01241, 0.999382, 1.00492, 1.00214
0.992622, 27.9933, 0.401364, 1.62284, 0.4, -0.000215253, 1.01241, 0.999383, 1.00492, 1.00214
0.992673, 27.9931, 0.401362, 1.62284, 0.4, -0.000215261, 1.01241, 0.999383, 1.00492, 1.00214
0.992723, 27.9929, 0.401361, 1.62284, 0.4, -0.000215269, 1.01241, 0.999384, 1.00492, 1.00214
0.992773, 27.9927, 0.401359, 1.62284, 0.4, -0.000215277, 1.01241, 0.999385, 1.00492, 1.00214
0.992823, 27.9925, 0.401358, 1.62284, 0.4, -0.000215285, 1.01241, 0.999386, 1.00493, 1.00214
0.992873, 27.9923, 0.401356, 1.62284, 0.4, -0.000215293, 1.01241, 0.999386, 1.00493, 1.00214
0.992923, 27.9922, 0.401355, 1.62283, 0.4, -0.000215301, 1.01241, 0.999387, 1.00493, 1.00214
0.992973, 27.992, 0.401353, 1.62283, 0.4, -0.000215309, 1.01241, 0.999388, 1.00493, 1.00214
0.993023, 27.9918, 0.401352, 1.62283, 0.4, -0.000215317, 1.01242, 0.999388, 1.00493, 1.00214
0.993073, 27.9916, 0.40135, 1.62283, 0.4, -0.000215325, 1.01242, 0.999389, 1.00493, 1.00215
0.993123, 27.9914, 0.401349, 1.62283, 0.4, -0.000215333, 1.01242, 0.99939, 1.00493, 1.00215
0.993173, 27.9912, 0.401347, 1.62282, 0.4, -0.000215341, 1.01242, 0.999391, 1.00493, 1.00215
0.993223, 27.991, 0.401346, 1.62282, 0.4, -0.000215349, 1.01242, 0.999391, 1.00493, 1.00215
0.993273, 27.9908, 0.401344, 1.62282, 0.4, -0.000215356, 1.01242, 0.999392, 1.00493, 1.00215
0.993323, 27.9906, 0.401342, 1.62282, 0.4, -0.000215364, 1.01242, 0.999393, 1.00493, 1.00215
0.993373, 27.9904, 0.401341, 1.62282, 0.4, -0.000215372, 1.01242, 0.999394, 1.00493, 1.00215
0.993423, 27.9902, 0.401339, 1.62282, 0.4, -0.00021538, 1.01243, 0.999394, 1.00493, 1.00215
0.993473, 27.99, 0.401338, 1.62281, 0.4, -0.000215388, 1.01243, 0.999395, 1.00493, 1.00215
0.993523, 27.9898, 0.401336, 1.62281, 0.4, -0.000215396, 1.01243, 0.999396, 1.00493, 1.00215
0.993573, 27.9896, 0.401335, 1.62281, 0.4, -0.000215403, 1.01243, 0.999396, 1.00493, 1.00215
0.993623, 27.9894, 0.401333, 1.62281, 0.4, -0.000215411, 1.01243, 0.999397, 1.00493, 1.00215
0.993673, 27.9892, 0.401331, 1.62281, 0.4, -0.000215419, 1.01243, 0.999398, 1.00493, 1.00215
0.993723, 27.989, 0.40133, 1.62281, 0.4, -0.000215427, 1.01243, 0.999399, 1.00493, 1.00215
0.993773, 27.9889, 0.401328, 1.6228, 0.4, -0.000215435, 1.01243, 0.999399, 1.00493, 1.00215
0.993823, 27.9887, 0.401327, 1.6228, 0.4, -0.000215442, 1.01244, 0.9994, 1.00493, 1.00215
0.993873, 27.9885, 0.401325, 1.6228, 0.4, -0.00021545, 1.01244, 0.999401, 1.00494, 1.00215
0.993923, 27.9883, 0.401324, 1.6228, 0.4, -0.000215458, 1.01244, 0.999402, 1.00494, 1.00216
0.993973, 27.9881, 0.401322, 1.6228, 0.4, -0.000215466, 1.01244, 0.999402, 1.00494, 1.00216
0.994023, 27.9879, 0.401321, 1.62279, 0.4, -0.000215473, 1.01244, 0.999403, 1.00494, 1.00216
0.994073, 27.9877, 0.401319, 1.62279, 0.4, -0.000215481, 1.01244, 0.999404, 1.00494, 1.00216
0.994123, 27.9875, 0.401318, 1.62279, 0.4, -0.000215489, 1.01244, 0.999404, 1.00494, 1.00216
0.994173, 27.9873, 0.401316, 1.62279, 0.4, -0.000215496, 1.01244, 0.999405, 1.00494, 1.00216
0.994223, 27.9871, 0.401314, 1.62279, 0.4, -0.000215504, 1.01244, 0.999406, 1.00494, 1.00216
0.994273, 27.9869, 0.401313, 1.62279, 0.4, -0.000215512, 1.01245, 0.999407, 1.00494, 1.00216
0.994323, 27.9867, 0.401311, 1.62278, 0.4, -0.000215519, 1.01245, 0.999407, 1.00494, 1.00216
0.994373, 27.9865, 0.40131, 1.62278, 0.4, -0.000215527, 1.01245, 0.999408, 1.00494, 1.00216
0.994423, 27.9863, 0.401308, 1.62278, 0.4, -0.000215535, 1.01245, 0.999409, 1.00494, 1.00216
0.994473, 27.9861, 0.401307, 1.62278, 0.4, -0.000215542, 1.01245, 0.999409, 1.00494, 1.00216
0.994523, 27.9859, 0.401305, 1.62278, 0.4, -0.00021555, 1.01245, 0.99941, 1.00494, 1.00216
0.994573, 27.9857, 0.401303, 1.62277, 0.4, -0.000215558, 1.01245, 0.999411, 1.00494, 1.00216
0.994623, 27.9855, 0.401302, 1.62277, 0.4, -0.000215565, 1.01245, 0.999412, 1.00494, 1.00216
0.994673, 27.9854, 0.4013, 1.62277, 0.4, -0.000215573, 1.01246, 0.999412, 1.00494, 1.00216
0.994723, 27.9852, 0.401299, 1.62277, 0.4, -0.00021558, 1.01246, 0.999413, 1.00494, 1.00217
0.994773, 27.985, 0.401297, 1.62277, 0.4, -0.000215588, 1.01246, 0.999414, 1.00494, 1.00217
0.994823, 27.9848, 0.401296, 1.62277, 0.4, -0.000215595, 1.01246, 0.999415, 1.00494, 1.00217
0.994873, 27.9846, 0.401294, 1.62276, 0.4, -0.000215603, 1.01246, 0.999415, 1.00494, 1.00217
0.994923, 27.9844, 0.401293, 1.62276, 0.4, -0.000215611, 1.01246, 0.999416, 1.00495, 1.00217
0.994973, 27.9842, 0.401291, 1.62276, 0.4, -0.000215618, 1.01246, 0.999417, 1.00495, 1.00217
0.995023, 27.984, 0.401289, 1.62276, 0.4, -0.000215626, 1.01246, 0.999417, 1.00495, 1.00217
0.995073, 27.9838, 0.401288, 1.62276, 0.4, -0.000215633, 1.01247, 0.999418, 1.00495, 1.00217
0.995123, 27.9836, 0.401286, 1.62276, 0.4, -0.000215641, 1.01247, 0.999419, 1.00495, 1.00217
0.995173, 27.9834, 0.401285, 1.62275, 0.4, -0.000215648, 1.01247, 0.99942, 1.00495, 1.00217
0.995223, 27.9832, 0.401283, 1.62275, 0.4, -0.000215656, 1.01247, 0.99942, 1.00495, 1.00217
0.995273, 27.983, 0.401282, 1.62275, 0.4, -0.000215663, 1.01247, 0.999421, 1.00495, 1.00217
0.995323, 27.9828, 0.40128, 1.62275, 0.4, -0.000215671, 1.01247, 0.999422, 1.00495, 1.00217
0.995373, 27.9826, 0.401279, 1.62275, 0.4, -0.000215678, 1.01247, 0.999423, 1.00495, 1.00217
0.995423, 27.9824, 0.401277, 1.62274, 0.4, -0.000215685, 1.01247, 0.999423, 1.00495, 1.00217
0.995473, 27.9822, 0.401275, 1.62274, 0.4, -0.000215693, 1.01247, 0.999424, 1.00495, 1.00217
0.995523, 27.982, 0.401274, 1.62274, 0.4, -0.0002157, 1.01248, 0.999425, 1.00495, 1.00217
0.995573, 27.9818, 0.401272, 1.62274, 0.4, -0.000215708, 1.01248, 0.999425, 1.00495, 1.00218
0.995623, 27.9817, 0.401271, 1.62274, 0.4, -0.000215715, 1.01248, 0.999426, 1.00495, 1.00218
0.995673, 27.9815, 0.401269, 1.62273, 0.4, -0.000215722, 1.01248, 0.999427, 1.00495, 1.00218
0.995723, 27.9813, 0.401268, 1.62273, 0.4, -0.00021573, 1.01248, 0.999428, 1.00495, 1.00218
0.995773, 27.9811, 0.401266, 1.62273, 0.4, -0.000215737, 1.01248, 0.999428, 1.00495, 1.00218
0.995823, 27.9809, 0.401265, 1.62273, 0.4, -0.000215745, 1.01248, 0.999429, 1.00495, 1.00218
0.995873, 27.9807, 0.401263, 1.62273, 0.4, -0.000215752, 1.01248, 0.99943, 1.00495, 1.00218
0.995923, 27.9805, 0.401262, 1.62273, 0.4, -0.000215759, 1.01249, 0.999431, 1.00495, 1.00218
0.995973, 27.9803, 0.40126, 1.62272, 0.4, -0.000215767, 1.01249, 0.999431, 1.00496, 1.00218
0.996023, 27.9801, 0.401259, 1.62272, 0.4, -0.000215774, 1.01249, 0.999432, 1.00496, 1.00218
0.996073, 27.9799, 0.401257, 1.62272, 0.4, -0.000215781, 1.01249, 0.999433, 1.00496, 1.00218
0.996123, 27.9797, 0.401255, 1.62272, 0.4, -0.000215789, 1.01249, 0.999433, 1.00496, 1.00218
0.996173, 27.9795, 0.401254, 1.62272, 0.4, -0.000215796, 1.01249, 0.999434, 1.00496, 1.00218
0.996223, 27.9793, 0.401252, 1.62271, 0.4, -0.000215803, 1.01249, 0.999435, 1.00496, 1.00218
0.996273, 27.9791, 0.401251, 1.62271, 0.4, -0.000215811, 1.01249, 0.999436, 1.00496, 1.00218
0.996323, 27.9789, 0.401249, 1.62271, 0.4, -0.000215818, 1.0125, 0.999436, 1.00496, 1.00218
0.996373, 27.9787, 0.401248, 1.62271, 0.4, -0.000215825, 1.0125, 0.999437, 1.00496, 1.00219
0.996423, 27.9785, 0.401246, 1.62271, 0.4, -0.000215832, 1.0125, 0.999438, 1.00496, 1.00219
0.996473, 27.9783, 0.401245, 1.6227, 0.4, -0.00021584, 1.0125, 0.999438, 1.00496, 1.00219
0.996523, 27.9781, 0.401243, 1.6227, 0.4, -0.000215847, 1.0125, 0.999439, 1.00496, 1.00219
0.996573, 27.978, 0.401242, 1.6227, 0.4, -0.000215854, 1.0125, 0.99944, 1.00496, 1.00219
0.996623, 27.9778, 0.40124, 1.6227, 0.4, -0.000215861, 1.0125, 0.999441, 1.00496, 1.00219
0.996673, 27.9776, 0.401238, 1.6227, 0.4, -0.000215868, 1.0125, 0.999441, 1.00496, 1.00219
0.996723, 27.9774, 0.401237, 1.6227, 0.4, -0.000215876, 1.0125, 0.999442, 1.00496, 1.00219
0.996773, 27.9772, 0.401236, 1.62269, 0.4, -0.000215883, 1.01251, 0.999443, 1.00496, 1.00219
0.996823, 27.977, 0.401234, 1.62269, 0.4, -0.00021589, 1.01251, 0.999444, 1.00496, 1.00219
0.996873, 27.9768, 0.401233, 1.62269, 0.4, -0.000215897, 1.01251, 0.999444, 1.00496, 1.00219
0.996923, 27.9766, 0.401231, 1.62269, 0.4, -0.000215904, 1.01251, 0.999445, 1.00496, 1.00219
0.996973, 27.9764, 0.401229, 1.62269, 0.4, -0.000215911, 1.01251, 0.999446, 1.00496, 1.00219
0.997023, 27.9762, 0.401228, 1.62268, 0.4, -0.000215919, 1.01251, 0.999446, 1.00497, 1.00219
0.997073, 27.976, 0.401226, 1.62268, 0.4, -0.000215926, 1.01251, 0.999447, 1.00497, 1.00219
0.997123, 27.9758, 0.401225, 1.62268, 0.4, -0.000215933, 1.01251, 0.999448, 1.00497, 1.00219
0.997173, 27.9756, 0.401223, 1.62268, 0.4, -0.00021594, 1.01252, 0.999449, 1.00497, 1.00219
0.997223, 27.9754, 0.401222, 1.62268, 0.4, -0.000215947, 1.01252, 0.999449, 1.00497, 1.0022
0.997273, 27.9752, 0.40122, 1.62268, 0.4, -0.000215954, 1.01252, 0.99945, 1.00497, 1.0022
0.997323, 27.975, 0.401219, 1.62267, 0.4, -0.000215961, 1.01252, 0.999451, 1.00497, 1.0022
0.997373, 27.9748, 0.401217, 1.62267, 0.4, -0.000215968, 1.01252, 0.999451, 1.00497, 1.0022
0.997423, 27.9746, 0.401216, 1.62267, 0.4, -0.000215975, 1.01252, 0.999452, 1.00497, 1.0022
0.997473, 27.9745, 0.401214, 1.62267, 0.4, -0.000215982, 1.01252, 0.999453, 1.00497, 1.0022
0.997523, 27.9743, 0.401213, 1.62267, 0.4, -0.000215989, 1.01252, 0.999454, 1.00497, 1.0022
0.997573, 27.9741, 0.401211, 1.62266, 0.4, -0.000215997, 1.01253, 0.999454, 1.00497, 1.0022
0.997623, 27.9739, 0.401209, 1.62266, 0.4, -0.000216004, 1.01253, 0.999455, 1.00497, 1.0022
0.997673, 27.9737, 0.401208, 1.62266, 0.4, -0.000216011, 1.01253, 0.999456, 1.00497, 1.0022
0.997723, 27.9735, 0.401206, 1.62266, 0.4, -0.000216018, 1.01253, 0.999456, 1.00497, 1.0022
0.997773, 27.9733, 0.401205, 1.62266, 0.4, -0.000216025, 1.01253, 0.999457, 1.00497, 1.0022
0.997823, 27.9731, 0.401203, 1.62266, 0.4, -0.000216032, 1.01253, 0.999458, 1.00497, 1.0022
0.997873, 27.9729, 0.401202, 1.62265, 0.4, -0.000216039, 1.01253, 0.999459, 1.00497, 1.0022
0.997923, 27.9727, 0.4012, 1.62265, 0.4, -0.000216045, 1.01253, 0.999459, 1.00497, 1.0022
0.997973, 27.9725, 0.401199, 1.62265, 0.4, -0.000216052, 1.01253, 0.99946, 1.00497, 1.0022
0.998023, 27.9723, 0.401197, 1.62265, 0.4, -0.000216059, 1.01254, 0.999461, 1.00497, 1.0022
0.998073, 27.9721, 0.401196, 1.62265, 0.4, -0.000216066, 1.01254, 0.999462, 1.00498, 1.00221
0.998123, 27.9719, 0.401194, 1.62264, 0.4, -0.000216073, 1.01254, 0.999462, 1.00498, 1.00221
0.998173, 27.9717, 0.401193, 1.62264, 0.4, -0.00021608, 1.01254, 0.999463, 1.00498, 1.00221
0.998223, 27.9715, 0.401191, 1.62264, 0.4, -0.000216087, 1.01254, 0.999464, 1.00498, 1.00221
0.998273, 27.9713, 0.40119, 1.62264, 0.4, -0.000216094, 1.01254, 0.999464, 1.00498, 1.00221
0.998323, 27.9711, 0.401188, 1.62264, 0.4, -0.000216101, 1.01254, 0.999465, 1.00498, 1.00221
0.998373, 27.9709, 0.401187, 1.62263, 0.4, -0.000216108, 1.01254, 0.999466, 1.00498, 1.00221
0.998423, 27.9708, 0.401185, 1.62263, 0.4, -0.000216115, 1.01255, 0.999467, 1.00498, 1.00221
0.998473, 27.9706, 0.401183, 1.62263, 0.4, -0.000216121, 1.01255, 0.999467, 1.00498, 1.00221
0.998523, 27.9704, 0.401182, 1.62263, 0.4, -0.000216128, 1.01255, 0.999468, 1.00498, 1.00221
0.998573, 27.9702, 0.40118, 1.62263, 0.4, -0.000216135, 1.01255, 0.999469, 1.00498, 1.00221
0.998623, 27.97, 0.401179, 1.62262, 0.4, -0.000216142, 1.01255, 0.99947, 1.00498, 1.00221
0.998673, 27.9698, 0.401177, 1.62262, 0.4, -0.000216149, 1.01255, 0.99947, 1.00498, 1.00221
0.998724, 27.9696, 0.401176, 1.62262, 0.4, -0.000216156, 1.01255, 0.999471, 1.00498, 1.00221
0.998774, 27.9694, 0.401174, 1.62262, 0.4, -0.000216162, 1.01255, 0.999472, 1.00498, 1.00221
0.998824, 27.9692, 0.401173, 1.62262, 0.4, -0.000216169, 1.01256, 0.999472, 1.00498, 1.00221
0.998874, 27.969, 0.401171, 1.62262, 0.4, -0.000216176, 1.01256, 0.999473, 1.00498, 1.00222
0.998924, 27.9688, 0.40117, 1.62261, 0.4, -0.000216183, 1.01256, 0.999474, 1.00498, 1.00222
0.998974, 27.9686, 0.401168, 1.62261, 0.4, -0.00021619, 1.01256, 0.999475, 1.00498, 1.00222
0.999024, 27.9684, 0.401167, 1.62261, 0.4, -0.000216196, 1.01256, 0.999475, 1.00498, 1.00222
0.999074, 27.9682, 0.401165, 1.62261, 0.4, -0.000216203, 1.01256, 0.999476, 1.00498, 1.00222
0.999124, 27.968, 0.401164, 1.62261, 0.4, -0.00021621, 1.01256, 0.999477, 1.00499, 1.00222
0.999174, 27.9678, 0.401162, 1.6226, 0.4, -0.000216217, 1.01256, 0.999477, 1.00499, 1.00222
0.999224, 27.9676, 0.40116, 1.6226, 0.4, -0.000216223, 1.01256, 0.999478, 1.00499, 1.00222
0.999274, 27.9674, 0.401159, 1.6226, 0.4, -0.00021623, 1.01257, 0.999479, 1.00499, 1.00222
0.999324, 27.9672, 0.401157, 1.6226, 0.4, -0.000216237, 1.01257, 0.99948, 1.00499, 1.00222
0.999374, 27.9671, 0.401156, 1.6226, 0.4, -0.000216243, 1.01257, 0.99948, 1.00499, 1.00222
0.999424, 27.9669, 0.401154, 1.62259, 0.4, -0.00021625, 1.01257, 0.999481, 1.00499, 1.00222
0.999474, 27.9667, 0.401153, 1.62259, 0.4, -0.000216257, 1.01257, 0.999482, 1.00499, 1.00222
0.999524, 27.9665, 0.401151, 1.62259, 0.4, -0.000216263, 1.01257, 0.999482, 1.00499, 1.00222
0.999574, 27.9663, 0.40115, 1.62259, 0.4, -0.00021627, 1.01257, 0.999483, 1.00499, 1.00222
0.999624, 27.9661, 0.401148, 1.62259, 0.4, -0.000216277, 1.01257, 0.999484, 1.00499, 1.00222
0.999674, 27.9659, 0.401147, 1.62259, 0.4, -0.000216283, 1.01258, 0.999485, 1.00499, 1.00222
0.999724, 27.9657, 0.401145, 1.62258, 0.4, -0.00021629, 1.01258, 0.999485, 1.00499, 1.00223
0.999774, 27.9655, 0.401144, 1.62258, 0.4, -0.000216296, 1.01258, 0.999486, 1.00499, 1.00223
0.999824, 27.9653, 0.401142, 1.62258, 0.4, -0.000216303, 1.01258, 0.999487, 1.00499, 1.00223
0.999874, 27.9651, 0.401141, 1.62258, 0.4, -0.00021631, 1.01258, 0.999488, 1.00499, 1.00223
0.999924, 27.9649, 0.401139, 1.62258, 0.4, -0.000216316, 1.01258, 0.999488, 1.00499, 1.00223
0.999974, 27.9647, 0.401138, 1.62257, 0.4, -0.000216323, 1.01258, 0.999489, 1.00499, 1.00223
1.00002, 27.9645, 0.401136, 1.62257, 0.4, -0.000216329, 1.01258, 0.99949, 1.00499, 1.00223
1.00002, 27.9645, 0.401136, 1.62257, 0.4, -0.000216329, 1.01258, 0.99949, 1.00499, 1.00223
1.00102, 27.9588, 0.40109, 1.62254, 0.4, -0.000216523, 1.01262, 0.999511, 1.00501, 1.00225
1.00202, 27.9549, 0.401059, 1.62249, 0.4, -0.000216645, 1.01264, 0.999525, 1.00502, 1.00226
1.00302, 27.951, 0.401028, 1.62246, 0.4, -0.000216765, 1.01267, 0.999539, 1.00503, 1.00227
1.00402, 27.9471, 0.400997, 1.62242, 0.4, -0.000216881, 1.01269, 0.999554, 1.00504, 1.00228
1.00502, 27.9432, 0.400966, 1.62238, 0.4, -0.000216993, 1.01271, 0.999568, 1.00505, 1.00229
1.00602, 27.9393, 0.400935, 1.62235, 0.4, -0.000217101, 1.01274, 0.999582, 1.00506, 1.00231
1.00702, 27.9354, 0.400904, 1.62231, 0.4, -0.000217205, 1.01276, 0.999596, 1.00506, 1.00232
1.00802, 27.9314, 0.400873, 1.62227, 0.4, -0.000217305, 1.01278, 0.99961, 1.00507, 1.00233
1.00902, 27.9275, 0.400842, 1.62224, 0.4, -0.000217401, 1.01281, 0.999624, 1.00508, 1.00234
1.01002, 27.9236, 0.400811, 1.6222, 0.4, -0.000217494, 1.01283, 0.999638, 1.00509, 1.00235
1.01102, 27.9197, 0.40078, 1.62217, 0.4, -0.000217582, 1.01285, 0.999653, 1.0051, 1.00236
1.01202, 27.9158, 0.400748, 1.62213, 0.4, -0.000217667, 1.01288, 0.999667, 1.00511, 1.00238
1.01302, 27.9119, 0.400717, 1.6221, 0.4, -0.000217747, 1.0129, 0.999681, 1.00512, 1.00239
1.01402, 27.9079, 0.400686, 1.62206, 0.4, -0.000217824, 1.01292, 0.999695, 1.00513, 1.0024
1.01502, 27.904, 0.400655, 1.62202, 0.4, -0.000217897, 1.01295, 0.999709, 1.00514, 1.00241
1.01602, 27.9001, 0.400624, 1.62199, 0.4, -0.000217966, 1.01297, 0.999723, 1.00515, 1.00242
1.01702, 27.8962, 0.400593, 1.62195, 0.4, -0.000218031, 1.01299, 0.999737, 1.00516, 1.00243
1.01802, 27.8923, 0.400562, 1.62191, 0.4, -0.000218093, 1.01302, 0.999751, 1.00517, 1.00245
1.01902, 27.8883, 0.400531, 1.62188, 0.4, -0.00021815, 1.01304, 0.999765, 1.00518, 1.00246
1.02002, 27.8844, 0.4005, 1.62184, 0.4, -0.000218204, 1.01306, 0.999779, 1.00519, 1.00247
1.02102, 27.8805, 0.400469, 1.6218, 0.4, -0.000218253, 1.01309, 0.999793, 1.0052, 1.00248
1.02202, 27.8765, 0.400438, 1.62176, 0.4, -0.000218299, 1.01311, 0.999807, 1.0052, 1.00249
1.02302, 27.8726, 0.400407, 1.62172, 0.4, -0.000218341, 1.01313, 0.999821, 1.00521, 1.0025
1.02402, 27.8687, 0.400376, 1.62169, 0.4, -0.000218379, 1.01316, 0.999835, 1.00522, 1.00252
1.02502, 27.8647, 0.400345, 1.62165, 0.4, -0.000218413, 1.01318, 0.999849, 1.00523, 1.00253
1.02602, 27.8608, 0.400314, 1.62161, 0.4, -0.000218443, 1.0132, 0.999863, 1.00524, 1.00254
1.02702, 27.8569, 0.400283, 1.62157, 0.4, -0.00021847, 1.01322, 0.999877, 1.00525, 1.00255
1.02803, 27.853, 0.400252, 1.62153, 0.4, -0.000218492, 1.01325, 0.999891, 1.00526, 1.00256
1.02903, 27.849, 0.400221, 1.62149, 0.4, -0.000218511, 1.01327, 0.999905, 1.00527, 1.00257
1.03003, 27.8451, 0.400191, 1.62145, 0.4, -0.000218526, 1.01329, 0.999919, 1.00528, 1.00259
1.03103, 27.8412, 0.40016, 1.62141, 0.4, -0.000218537, 1.01332, 0.999932, 1.00529, 1.0026
1.03203, 27.8372, 0.400129, 1.62137, 0.4, -0.000218544, 1.01334, 0.999946, 1.0053, 1.00261
1.03303, 27.8333, 0.400098, 1.62133, 0.4, -0.000218547, 1.01336, 0.99996, 1.00531, 1.00262
1.03403, 27.8294, 0.400067, 1.62128, 0.4, -0.000218546, 1.01338, 0.999974, 1.00531, 1.00263
1.03503, 27.8254, 0.400037, 1.62124, 0.4, -0.000218542, 1.01341, 0.999988, 1.00532, 1.00264
1.03603, 27.8215, 0.400006, 1.6212, 0.4, -0.000218534, 1.01343, 1, 1.00533, 1.00265
1.03703, 27.8175, 0.399975, 1.62116, 0.4, -0.000218522, 1.01345, 1.00002, 1.00534, 1.00267
1.03803, 27.8136, 0.399945, 1.62111, 0.4, -0.000218506, 1.01348, 1.00003, 1.00535, 1.00268
1.03903, 27.8097, 0.399914, 1.62107, 0.4, -0.000218486, 1.0135, 1.00004, 1.00536, 1.00269
1.04003, 27.8057, 0.399884, 1.62103, 0.4, -0.000218462, 1.01352, 1.00006, 1.00537, 1.0027
1.04103, 27.8018, 0.399853, 1.62098, 0.4, -0.000218435, 1.01354, 1.00007, 1.00538, 1.00271
1.04203, 27.7979, 0.399823, 1.62094, 0.4, -0.000218404, 1.01357, 1.00008, 1.00539, 1.00272
1.04303, 27.794, 0.399792, 1.62089, 0.4, -0.000218369, 1.01359, 1.0001, 1.0054, 1.00273
1.04403, 27.79, 0.399762, 1.62085, 0.4, -0.00021833, 1.01361, 1.00011, 1.00541, 1.00275
1.04503, 27.7861, 0.399732, 1.6208, 0.4, -0.000218288, 1.01363, 1.00012, 1.00541, 1.00276
1.04603, 27.7822, 0.399701, 1.62076, 0.4, -0.000218241, 1.01366, 1.00014, 1.00542, 1.00277
1.04703, 27.7782, 0.399671, 1.62071, 0.4, -0.000218191, 1.01368, 1.00015, 1.00543, 1.00278
1.04803, 27.7743, 0.399641, 1.62066, 0.4, -0.000218137, 1.0137, 1.00017, 1.00544, 1.00279
1.04903, 27.7704, 0.399611, 1.62062, 0.4, -0.000218079, 1.01372, 1.00018, 1.00545, 1.0028
