Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.05003, 27.7665, 0.399581, 1.62057, 0.4, -0.000218018, 1.01375, 1.00019, 1.00546, 1.00281
1.05103, 27.7625, 0.39955, 1.62052, 0.4, -0.000217953, 1.01377, 1.00021, 1.00547, 1.00282
1.05203, 27.7586, 0.39952, 1.62047, 0.4, -0.000217884, 1.01379, 1.00022, 1.00548, 1.00284
1.05303, 27.7547, 0.39949, 1.62042, 0.4, -0.000217811, 1.01381, 1.00023, 1.00549, 1.00285
1.05403, 27.7508, 0.39946, 1.62037, 0.4, -0.000217734, 1.01384, 1.00025, 1.0055, 1.00286
1.05503, 27.7469, 0.399431, 1.62033, 0.4, -0.000217654, 1.01386, 1.00026, 1.0055, 1.00287
1.05603, 27.7429, 0.399401, 1.62028, 0.4, -0.00021757, 1.01388, 1.00027, 1.00551, 1.00288
1.05703, 27.739, 0.399371, 1.62023, 0.4, -0.000217483, 1.0139, 1.00029, 1.00552, 1.00289
1.05803, 27.7351, 0.399341, 1.62018, 0.4, -0.000217391, 1.01393, 1.0003, 1.00553, 1.0029
1.05903, 27.7312, 0.399312, 1.62012, 0.4, -0.000217296, 1.01395, 1.00031, 1.00554, 1.00291
1.06003, 27.7273, 0.399282, 1.62007, 0.4, -0.000217198, 1.01397, 1.00033, 1.00555, 1.00292
1.06103, 27.7234, 0.399253, 1.62002, 0.4, -0.000217095, 1.01399, 1.00034, 1.00556, 1.00294
1.06203, 27.7195, 0.399223, 1.61997, 0.4, -0.000216989, 1.01401, 1.00035, 1.00557, 1.00295
1.06303, 27.7156, 0.399194, 1.61992, 0.4, -0.000216879, 1.01404, 1.00037, 1.00558, 1.00296
1.06403, 27.7117, 0.399164, 1.61987, 0.4, -0.000216766, 1.01406, 1.00038, 1.00558, 1.00297
1.06503, 27.7078, 0.399135, 1.61981, 0.4, -0.000216649, 1.01408, 1.00039, 1.00559, 1.00298
1.06603, 27.7039, 0.399106, 1.61976, 0.4, -0.000216528, 1.0141, 1.00041, 1.0056, 1.00299
1.06703, 27.7, 0.399077, 1.61971, 0.4, -0.000216403, 1.01413, 1.00042, 1.00561, 1.003
1.06803, 27.6961, 0.399048, 1.61965, 0.4, -0.000216275, 1.01415, 1.00043, 1.00562, 1.00301
1.06903, 27.6922, 0.399019, 1.6196, 0.4, -0.000216144, 1.01417, 1.00045, 1.00563, 1.00302
1.07003, 27.6883, 0.39899, 1.61954, 0.4, -0.000216009, 1.01419, 1.00046, 1.00564, 1.00304
1.07103, 27.6844, 0.398961, 1.61949, 0.4, -0.00021587, 1.01421, 1.00047, 1.00565, 1.00305
1.07203, 27.6805, 0.398932, 1.61944, 0.4, -0.000215727, 1.01424, 1.00049, 1.00566, 1.00306
1.07303, 27.6766, 0.398904, 1.61938, 0.4, -0.000215581, 1.01426, 1.0005, 1.00566, 1.00307
1.07403, 27.6728, 0.398875, 1.61932, 0.4, -0.000215432, 1.01428, 1.00051, 1.00567, 1.00308
1.07503, 27.6689, 0.398846, 1.61927, 0.4, -0.000215278, 1.0143, 1.00053, 1.00568, 1.00309
1.07603, 27.665, 0.398818, 1.61921, 0.4, -0.000215122, 1.01432, 1.00054, 1.00569, 1.0031
1.07703, 27.6611, 0.398789, 1.61916, 0.4, -0.000214961, 1.01434, 1.00055, 1.0057, 1.00311
1.07803, 27.6573, 0.398761, 1.6191, 0.4, -0.000214797, 1.01437, 1.00057, 1.00571, 1.00312
1.07903, 27.6534, 0.398733, 1.61904, 0.4, -0.00021463, 1.01439, 1.00058, 1.00572, 1.00313
1.08003, 27.6495, 0.398705, 1.61899, 0.4, -0.000214459, 1.01441, 1.00059, 1.00572, 1.00315
1.08103, 27.6457, 0.398677, 1.61893, 0.4, -0.000214285, 1.01443, 1.00061, 1.00573, 1.00316
1.08203, 27.6418, 0.398649, 1.61887, 0.4, -0.000214107, 1.01445, 1.00062, 1.00574, 1.00317
1.08303, 27.638, 0.398621, 1.61881, 0.4, -0.000213926, 1.01448, 1.00063, 1.00575, 1.00318
1.08403, 27.6341, 0.398593, 1.61875, 0.4, -0.000213741, 1.0145, 1.00065, 1.00576, 1.00319
1.08503, 27.6303, 0.398565, 1.61869, 0.4, -0.000213552, 1.01452, 1.00066, 1.00577, 1.0032
1.08603, 27.6264, 0.398538, 1.61863, 0.4, -0.000213361, 1.01454, 1.00067, 1.00578, 1.00321
1.08703, 27.6226, 0.39851, 1.61857, 0.4, -0.000213165, 1.01456, 1.00068, 1.00579, 1.00322
1.08803, 27.6188, 0.398483, 1.61851, 0.4, -0.000212967, 1.01458, 1.0007, 1.00579, 1.00323
1.08903, 27.6149, 0.398455, 1.61845, 0.4, -0.000212765, 1.0146, 1.00071, 1.0058, 1.00324
1.09003, 27.6111, 0.398428, 1.61839, 0.4, -0.000212559, 1.01463, 1.00072, 1.00581, 1.00325
1.09103, 27.6073, 0.398401, 1.61833, 0.4, -0.00021235, 1.01465, 1.00074, 1.00582, 1.00326
1.09203, 27.6035, 0.398374, 1.61827, 0.4, -0.000212138, 1.01467, 1.00075, 1.00583, 1.00328
1.09303, 27.5996, 0.398347, 1.61821, 0.4, -0.000211922, 1.01469, 1.00076, 1.00584, 1.00329
1.09403, 27.5958, 0.39832, 1.61814, 0.4, -0.000211704, 1.01471, 1.00078, 1.00585, 1.0033
1.09503, 27.592, 0.398293, 1.61808, 0.4, -0.000211481, 1.01473, 1.00079, 1.00585, 1.00331
1.09603, 27.5882, 0.398266, 1.61802, 0.4, -0.000211255, 1.01475, 1.0008, 1.00586, 1.00332
1.09703, 27.5844, 0.398239, 1.61795, 0.4, -0.000211027, 1.01478, 1.00081, 1.00587, 1.00333
1.09803, 27.5806, 0.398213, 1.61789, 0.4, -0.000210794, 1.0148, 1.00083, 1.00588, 1.00334
1.09903, 27.5768, 0.398186, 1.61783, 0.4, -0.000210559, 1.01482, 1.00084, 1.00589, 1.00335
1.10003, 27.573, 0.39816, 1.61776, 0.4, -0.00021032, 1.01484, 1.00085, 1.0059, 1.00336
1.10103, 27.5693, 0.398134, 1.6177, 0.4, -0.000210078, 1.01486, 1.00087, 1.00591, 1.00337
1.10203, 27.5655, 0.398108, 1.61763, 0.4, -0.000209832, 1.01488, 1.00088, 1.00591, 1.00338
1.10303, 27.5617, 0.398082, 1.61757, 0.4, -0.000209583, 1.0149, 1.00089, 1.00592, 1.00339
1.10403, 27.5579, 0.398056, 1.6175, 0.4, -0.000209331, 1.01492, 1.0009, 1.00593, 1.0034
1.10503, 27.5542, 0.39803, 1.61743, 0.4, -0.000209076, 1.01495, 1.00092, 1.00594, 1.00341
1.10603, 27.5504, 0.398004, 1.61737, 0.4, -0.000208818, 1.01497, 1.00093, 1.00595, 1.00342
1.10703, 27.5466, 0.397978, 1.6173, 0.4, -0.000208557, 1.01499, 1.00094, 1.00596, 1.00343
1.10803, 27.5429, 0.397953, 1.61723, 0.4, -0.000208292, 1.01501, 1.00095, 1.00596, 1.00345
1.10903, 27.5391, 0.397928, 1.61717, 0.4, -0.000208024, 1.01503, 1.00097, 1.00597, 1.00346
1.11003, 27.5354, 0.397902, 1.6171, 0.4, -0.000207753, 1.01505, 1.00098, 1.00598, 1.00347
1.11103, 27.5317, 0.397877, 1.61703, 0.4, -0.000207479, 1.01507, 1.00099, 1.00599, 1.00348
1.11203, 27.5279, 0.397852, 1.61696, 0.4, -0.000207201, 1.01509, 1.00101, 1.006, 1.00349
1.11303, 27.5242, 0.397827, 1.61689, 0.4, -0.000206921, 1.01511, 1.00102, 1.00601, 1.0035
1.11403, 27.5205, 0.397803, 1.61683, 0.4, -0.000206638, 1.01513, 1.00103, 1.00601, 1.00351
1.11503, 27.5168, 0.397778, 1.61676, 0.4, -0.000206351, 1.01515, 1.00104, 1.00602, 1.00352
1.11603, 27.5131, 0.397753, 1.61669, 0.4, -0.000206061, 1.01518, 1.00106, 1.00603, 1.00353
1.11703, 27.5094, 0.397729, 1.61662, 0.4, -0.000205769, 1.0152, 1.00107, 1.00604, 1.00354
1.11803, 27.5057, 0.397704, 1.61655, 0.4, -0.000205473, 1.01522, 1.00108, 1.00605, 1.00355
1.11903, 27.502, 0.39768, 1.61648, 0.4, -0.000205174, 1.01524, 1.00109, 1.00606, 1.00356
1.12003, 27.4983, 0.397656, 1.61641, 0.4, -0.000204872, 1.01526, 1.00111, 1.00606, 1.00357
1.12103, 27.4946, 0.397632, 1.61634, 0.4, -0.000204568, 1.01528, 1.00112, 1.00607, 1.00358
1.12203, 27.4909, 0.397608, 1.61626, 0.4, -0.00020426, 1.0153, 1.00113, 1.00608, 1.00359
1.12303, 27.4872, 0.397584, 1.61619, 0.4, -0.000203949, 1.01532, 1.00114, 1.00609, 1.0036
1.12403, 27.4836, 0.397561, 1.61612, 0.4, -0.000203636, 1.01534, 1.00116, 1.0061, 1.00361
1.12503, 27.4799, 0.397537, 1.61605, 0.4, -0.000203319, 1.01536, 1.00117, 1.00611, 1.00362
1.12603, 27.4762, 0.397514, 1.61598, 0.4, -0.000202999, 1.01538, 1.00118, 1.00611, 1.00363
1.12703, 27.4726, 0.39749, 1.61591, 0.4, -0.000202677, 1.0154, 1.00119, 1.00612, 1.00364
1.12803, 27.4689, 0.397467, 1.61583, 0.4, -0.000202352, 1.01542, 1.00121, 1.00613, 1.00365
1.12903, 27.4653, 0.397444, 1.61576, 0.4, -0.000202024, 1.01544, 1.00122, 1.00614, 1.00366
1.13003, 27.4617, 0.397421, 1.61569, 0.4, -0.000201693, 1.01546, 1.00123, 1.00615, 1.00367
1.13103, 27.458, 0.397398, 1.61562, 0.4, -0.000201359, 1.01549, 1.00124, 1.00615, 1.00368
1.13203, 27.4544, 0.397376, 1.61554, 0.4, -0.000201022, 1.01551, 1.00125, 1.00616, 1.00369
1.13303, 27.4508, 0.397353, 1.61547, 0.4, -0.000200683, 1.01553, 1.00127, 1.00617, 1.0037
1.13403, 27.4472, 0.397331, 1.61539, 0.4, -0.00020034, 1.01555, 1.00128, 1.00618, 1.00371
1.13503, 27.4436, 0.397309, 1.61532, 0.4, -0.000199995, 1.01557, 1.00129, 1.00619, 1.00372
1.13603, 27.44, 0.397287, 1.61525, 0.4, -0.000199647, 1.01559, 1.0013, 1.0062, 1.00374
1.13703, 27.4364, 0.397265, 1.61517, 0.4, -0.000199297, 1.01561, 1.00132, 1.0062, 1.00375
1.13803, 27.4328, 0.397243, 1.6151, 0.4, -0.000198944, 1.01563, 1.00133, 1.00621, 1.00376
1.13903, 27.4292, 0.397221, 1.61502, 0.4, -0.000198588, 1.01565, 1.00134, 1.00622, 1.00377
1.14003, 27.4257, 0.397199, 1.61495, 0.4, -0.000198229, 1.01567, 1.00135, 1.00623, 1.00378
1.14103, 27.4221, 0.397178, 1.61487, 0.4, -0.000197868, 1.01569, 1.00136, 1.00624, 1.00379
1.14203, 27.4185, 0.397156, 1.61479, 0.4, -0.000197504, 1.01571, 1.00138, 1.00624, 1.0038
1.14303, 27.415, 0.397135, 1.61472, 0.4, -0.000197137, 1.01573, 1.00139, 1.00625, 1.00381
1.14403, 27.4115, 0.397114, 1.61464, 0.4, -0.000196768, 1.01575, 1.0014, 1.00626, 1.00382
1.14503, 27.4079, 0.397093, 1.61456, 0.4, -0.000196396, 1.01577, 1.00141, 1.00627, 1.00383
1.14603, 27.4044, 0.397073, 1.61449, 0.4, -0.000196022, 1.01579, 1.00143, 1.00628, 1.00384
1.14703, 27.4009, 0.397052, 1.61441, 0.4, -0.000195644, 1.01581, 1.00144, 1.00628, 1.00385
1.14803, 27.3973, 0.397032, 1.61433, 0.4, -0.000195265, 1.01583, 1.00145, 1.00629, 1.00386
1.14903, 27.3938, 0.397011, 1.61425, 0.4, -0.000194883, 1.01585, 1.00146, 1.0063, 1.00387
1.15003, 27.3903, 0.396991, 1.61418, 0.4, -0.000194498, 1.01587, 1.00147, 1.00631, 1.00388
1.15103, 27.3868, 0.396971, 1.6141, 0.4, -0.000194111, 1.01589, 1.00149, 1.00632, 1.00389
1.15203, 27.3833, 0.396951, 1.61402, 0.4, -0.000193722, 1.01591, 1.0015, 1.00632, 1.0039
1.15303, 27.3799, 0.396931, 1.61394, 0.4, -0.00019333, 1.01593, 1.00151, 1.00633, 1.00391
1.15403, 27.3764, 0.396912, 1.61386, 0.4, -0.000192935, 1.01595, 1.00152, 1.00634, 1.00392
1.15503, 27.3729, 0.396892, 1.61378, 0.4, -0.000192538, 1.01597, 1.00153, 1.00635, 1.00393
1.15603, 27.3694, 0.396873, 1.6137, 0.4, -0.000192139, 1.01599, 1.00154, 1.00636, 1.00394
1.15703, 27.366, 0.396854, 1.61362, 0.4, -0.000191737, 1.01601, 1.00156, 1.00636, 1.00395
1.15803, 27.3625, 0.396835, 1.61354, 0.4, -0.000191333, 1.01603, 1.00157, 1.00637, 1.00396
1.15903, 27.3591, 0.396816, 1.61346, 0.4, -0.000190927, 1.01605, 1.00158, 1.00638, 1.00397
1.16003, 27.3557, 0.396797, 1.61338, 0.4, -0.000190518, 1.01607, 1.00159, 1.00639, 1.00398
1.16103, 27.3522, 0.396778, 1.6133, 0.4, -0.000190107, 1.01609, 1.0016, 1.00639, 1.00399
1.16203, 27.3488, 0.39676, 1.61321, 0.4, -0.000189693, 1.01611, 1.00162, 1.0064, 1.00399
1.16303, 27.3454, 0.396742, 1.61313, 0.4, -0.000189278, 1.01613, 1.00163, 1.00641, 1.004
1.16403, 27.342, 0.396723, 1.61305, 0.4, -0.00018886, 1.01615, 1.00164, 1.00642, 1.00401
1.16503, 27.3386, 0.396705, 1.61297, 0.4, -0.00018844, 1.01617, 1.00165, 1.00643, 1.00402
1.16603, 27.3352, 0.396688, 1.61289, 0.4, -0.000188017, 1.01618, 1.00166, 1.00643, 1.00403
1.16703, 27.3318, 0.39667, 1.6128, 0.4, -0.000187593, 1.0162, 1.00168, 1.00644, 1.00404
1.16803, 27.3285, 0.396652, 1.61272, 0.4, -0.000187166, 1.01622, 1.00169, 1.00645, 1.00405
1.16903, 27.3251, 0.396635, 1.61264, 0.4, -0.000186737, 1.01624, 1.0017, 1.00646, 1.00406
1.17003, 27.3218, 0.396618, 1.61255, 0.4, -0.000186306, 1.01626, 1.00171, 1.00646, 1.00407
1.17103, 27.3184, 0.3966, 1.61247, 0.4, -0.000185873, 1.01628, 1.00172, 1.00647, 1.00408
1.17203, 27.3151, 0.396583, 1.61239, 0.4, -0.000185437, 1.0163, 1.00173, 1.00648, 1.00409
1.17303, 27.3117, 0.396567, 1.6123, 0.4, -0.000185, 1.01632, 1.00175, 1.00649, 1.0041
1.17403, 27.3084, 0.39655, 1.61222, 0.4, -0.000184561, 1.01634, 1.00176, 1.0065, 1.00411
1.17503, 27.3051, 0.396534, 1.61213, 0.4, -0.000184119, 1.01636, 1.00177, 1.0065, 1.00412
1.17603, 27.3018, 0.396517, 1.61205, 0.4, -0.000183675, 1.01638, 1.00178, 1.00651, 1.00413
1.17703, 27.2985, 0.396501, 1.61196, 0.4, -0.00018323, 1.0164, 1.00179, 1.00652, 1.00414
1.17803, 27.2952, 0.396485, 1.61188, 0.4, -0.000182782, 1.01642, 1.0018, 1.00653, 1.00415
1.17903, 27.2919, 0.396469, 1.61179, 0.4, -0.000182333, 1.01644, 1.00181, 1.00653, 1.00416
1.18003, 27.2886, 0.396453, 1.61171, 0.4, -0.000181881, 1.01646, 1.00183, 1.00654, 1.00417
1.18103, 27.2853, 0.396438, 1.61162, 0.4, -0.000181428, 1.01647, 1.00184, 1.00655, 1.00418
1.18203, 27.2821, 0.396422, 1.61153, 0.4, -0.000180973, 1.01649, 1.00185, 1.00656, 1.00419
1.18303, 27.2788, 0.396407, 1.61145, 0.4, -0.000180515, 1.01651, 1.00186, 1.00656, 1.0042
1.18403, 27.2756, 0.396392, 1.61136, 0.4, -0.000180056, 1.01653, 1.00187, 1.00657, 1.00421
1.18503, 27.2723, 0.396377, 1.61127, 0.4, -0.000179595, 1.01655, 1.00188, 1.00658, 1.00422
1.18603, 27.2691, 0.396362, 1.61119, 0.4, -0.000179133, 1.01657, 1.0019, 1.00659, 1.00423
1.18703, 27.2659, 0.396348, 1.6111, 0.4, -0.000178668, 1.01659, 1.00191, 1.0066, 1.00424
1.18803, 27.2627, 0.396333, 1.61101, 0.4, -0.000178202, 1.01661, 1.00192, 1.0066, 1.00425
1.18903, 27.2595, 0.396319, 1.61092, 0.4, -0.000177733, 1.01663, 1.00193, 1.00661, 1.00426
1.19003, 27.2563, 0.396305, 1.61083, 0.4, -0.000177264, 1.01665, 1.00194, 1.00662, 1.00426
1.19103, 27.2531, 0.396291, 1.61075, 0.4, -0.000176792, 1.01667, 1.00195, 1.00663, 1.00427
1.19203, 27.2499, 0.396277, 1.61066, 0.4, -0.000176318, 1.01668, 1.00196, 1.00663, 1.00428
1.19303, 27.2467, 0.396263, 1.61057, 0.4, -0.000175843, 1.0167, 1.00197, 1.00664, 1.00429
1.19403, 27.2436, 0.39625, 1.61048, 0.4, -0.000175367, 1.01672, 1.00199, 1.00665, 1.0043
1.19503, 27.2404, 0.396237, 1.61039, 0.4, -0.000174888, 1.01674, 1.002, 1.00666, 1.00431
1.19603, 27.2373, 0.396223, 1.6103, 0.4, -0.000174408, 1.01676, 1.00201, 1.00666, 1.00432
1.19703, 27.2342, 0.39621, 1.61021, 0.4, -0.000173927, 1.01678, 1.00202, 1.00667, 1.00433
1.19803, 27.231, 0.396197, 1.61012, 0.4, -0.000173443, 1.0168, 1.00203, 1.00668, 1.00434
1.19903, 27.2279, 0.396185, 1.61003, 0.4, -0.000172959, 1.01682, 1.00204, 1.00669, 1.00435
1.20003, 27.2248, 0.396172, 1.60994, 0.4, -0.000172472, 1.01683, 1.00205, 1.00669, 1.00436
1.20103, 27.2217, 0.39616, 1.60985, 0.4, -0.000171984, 1.01685, 1.00206, 1.0067, 1.00437
1.20203, 27.2186, 0.396148, 1.60976, 0.4, -0.000171495, 1.01687, 1.00208, 1.00671, 1.00438
1.20303, 27.2155, 0.396136, 1.60967, 0.4, -0.000171004, 1.01689, 1.00209, 1.00672, 1.00439
1.20403, 27.2125, 0.396124, 1.60958, 0.4, -0.000170512, 1.01691, 1.0021, 1.00672, 1.0044
1.20503, 27.2094, 0.396112, 1.60949, 0.4, -0.000170018, 1.01693, 1.00211, 1.00673, 1.00441
1.20603, 27.2063, 0.396101, 1.60939, 0.4, -0.000169523, 1.01695, 1.00212, 1.00674, 1.00441
1.20703, 27.2033, 0.396089, 1.6093, 0.4, -0.000169026, 1.01696, 1.00213, 1.00674, 1.00442
1.20803, 27.2003, 0.396078, 1.60921, 0.4, -0.000168528, 1.01698, 1.00214, 1.00675, 1.00443
1.20903, 27.1972, 0.396067, 1.60912, 0.4, -0.000168029, 1.017, 1.00215, 1.00676, 1.00444
1.21003, 27.1942, 0.396056, 1.60902, 0.4, -0.000167528, 1.01702, 1.00217, 1.00677, 1.00445
1.21103, 27.1912, 0.396046, 1.60893, 0.4, -0.000167026, 1.01704, 1.00218, 1.00677, 1.00446
1.21203, 27.1882, 0.396035, 1.60884, 0.4, -0.000166523, 1.01706, 1.00219, 1.00678, 1.00447
1.21303, 27.1852, 0.396025, 1.60875, 0.4, -0.000166018, 1.01708, 1.0022, 1.00679, 1.00448
1.21403, 27.1822, 0.396014, 1.60865, 0.4, -0.000165512, 1.01709, 1.00221, 1.0068, 1.00449
1.21503, 27.1792, 0.396004, 1.60856, 0.4, -0.000165005, 1.01711, 1.00222, 1.0068, 1.0045
1.21603, 27.1763, 0.395995, 1.60846, 0.4, -0.000164497, 1.01713, 1.00223, 1.00681, 1.00451
1.21703, 27.1733, 0.395985, 1.60837, 0.4, -0.000163988, 1.01715, 1.00224, 1.00682, 1.00452
1.21803, 27.1704, 0.395975, 1.60828, 0.4, -0.000163477, 1.01717, 1.00225, 1.00683, 1.00452
1.21903, 27.1674, 0.395966, 1.60818, 0.4, -0.000162965, 1.01719, 1.00226, 1.00683, 1.00453
1.22003, 27.1645, 0.395957, 1.60809, 0.4, -0.000162452, 1.0172, 1.00227, 1.00684, 1.00454
1.22103, 27.1616, 0.395948, 1.60799, 0.4, -0.000161938, 1.01722, 1.00229, 1.00685, 1.00455
1.22203, 27.1587, 0.395939, 1.6079, 0.4, -0.000161423, 1.01724, 1.0023, 1.00685, 1.00456
1.22303, 27.1558, 0.39593, 1.6078, 0.4, -0.000160907, 1.01726, 1.00231, 1.00686, 1.00457
1.22403, 27.1529, 0.395922, 1.60771, 0.4, -0.000160389, 1.01728, 1.00232, 1.00687, 1.00458
1.22503, 27.15, 0.395914, 1.60761, 0.4, -0.000159871, 1.01729, 1.00233, 1.00688, 1.00459
1.22603, 27.1471, 0.395905, 1.60751, 0.4, -0.000159352, 1.01731, 1.00234, 1.00688, 1.0046
1.22703, 27.1443, 0.395897, 1.60742, 0.4, -0.000158831, 1.01733, 1.00235, 1.00689, 1.00461
1.22803, 27.1414, 0.395889, 1.60732, 0.4, -0.00015831, 1.01735, 1.00236, 1.0069, 1.00461
1.22903, 27.1386, 0.395882, 1.60723, 0.4, -0.000157788, 1.01737, 1.00237, 1.0069, 1.00462
1.23003, 27.1357, 0.395874, 1.60713, 0.4, -0.000157265, 1.01738, 1.00238, 1.00691, 1.00463
1.23103, 27.1329, 0.395867, 1.60703, 0.4, -0.000156741, 1.0174, 1.00239, 1.00692, 1.00464
1.23203, 27.1301, 0.39586, 1.60694, 0.4, -0.000156216, 1.01742, 1.0024, 1.00693, 1.00465
1.23303, 27.1273, 0.395853, 1.60684, 0.4, -0.00015569, 1.01744, 1.00242, 1.00693, 1.00466
1.23403, 27.1245, 0.395846, 1.60674, 0.4, -0.000155163, 1.01746, 1.00243, 1.00694, 1.00467
1.23503, 27.1217, 0.395839, 1.60664, 0.4, -0.000154636, 1.01747, 1.00244, 1.00695, 1.00468
1.23603, 27.1189, 0.395833, 1.60655, 0.4, -0.000154108, 1.01749, 1.00245, 1.00695, 1.00469
1.23703, 27.1161, 0.395826, 1.60645, 0.4, -0.000153579, 1.01751, 1.00246, 1.00696, 1.00469
1.23803, 27.1134, 0.39582, 1.60635, 0.4, -0.000153049, 1.01753, 1.00247, 1.00697, 1.0047
1.23903, 27.1106, 0.395814, 1.60625, 0.4, -0.000152518, 1.01754, 1.00248, 1.00698, 1.00471
1.24003, 27.1079, 0.395808, 1.60615, 0.4, -0.000151987, 1.01756, 1.00249, 1.00698, 1.00472
1.24103, 27.1052, 0.395803, 1.60605, 0.4, -0.000151455, 1.01758, 1.0025, 1.00699, 1.00473
1.24204, 27.1024, 0.395797, 1.60596, 0.4, -0.000150923, 1.0176, 1.00251, 1.007, 1.00474
1.24304, 27.0997, 0.395792, 1.60586, 0.4, -0.00015039, 1.01762, 1.00252, 1.007, 1.00475
1.24404, 27.097, 0.395787, 1.60576, 0.4, -0.000149856, 1.01763, 1.00253, 1.00701, 1.00476
1.24504, 27.0943, 0.395782, 1.60566, 0.4, -0.000149321, 1.01765, 1.00254, 1.00702, 1.00477
1.24604, 27.0916, 0.395777, 1.60556, 0.4, -0.000148786, 1.01767, 1.00255, 1.00702, 1.00477
1.24704, 27.089, 0.395773, 1.60546, 0.4, -0.000148251, 1.01769, 1.00256, 1.00703, 1.00478
1.24804, 27.0863, 0.395768, 1.60536, 0.4, -0.000147714, 1.0177, 1.00257, 1.00704, 1.00479
1.24904, 27.0837, 0.395764, 1.60526, 0.4, -0.000147178, 1.01772, 1.00258, 1.00705, 1.0048
1.25004, 27.081, 0.39576, 1.60516, 0.4, -0.000146641, 1.01774, 1.00259, 1.00705, 1.00481
1.25104, 27.0784, 0.395756, 1.60506, 0.4, -0.000146103, 1.01776, 1.0026, 1.00706, 1.00482
1.25204, 27.0758, 0.395752, 1.60496, 0.4, -0.000145565, 1.01777, 1.00262, 1.00707, 1.00483
1.25304, 27.0731, 0.395748, 1.60485, 0.4, -0.000145026, 1.01779, 1.00263, 1.00707, 1.00483
1.25404, 27.0705, 0.395745, 1.60475, 0.4, -0.000144488, 1.01781, 1.00264, 1.00708, 1.00484
1.25504, 27.0679, 0.395742, 1.60465, 0.4, -0.000143948, 1.01783, 1.00265, 1.00709, 1.00485
1.25604, 27.0654, 0.395739, 1.60455, 0.4, -0.000143409, 1.01784, 1.00266, 1.00709, 1.00486
1.25704, 27.0628, 0.395736, 1.60445, 0.4, -0.000142869, 1.01786, 1.00267, 1.0071, 1.00487
1.25804, 27.0602, 0.395733, 1.60435, 0.4, -0.000142328, 1.01788, 1.00268, 1.00711, 1.00488
1.25904, 27.0577, 0.39573, 1.60424, 0.4, -0.000141787, 1.01789, 1.00269, 1.00711, 1.00489
1.26004, 27.0551, 0.395728, 1.60414, 0.4, -0.000141246, 1.01791, 1.0027, 1.00712, 1.00489
1.26104, 27.0526, 0.395725, 1.60404, 0.4, -0.000140705, 1.01793, 1.00271, 1.00713, 1.0049
1.26204, 27.05, 0.395723, 1.60394, 0.4, -0.000140164, 1.01795, 1.00272, 1.00713, 1.00491
1.26304, 27.0475, 0.395721, 1.60384, 0.4, -0.000139622, 1.01796, 1.00273, 1.00714, 1.00492
1.26404, 27.045, 0.39572, 1.60373, 0.4, -0.00013908, 1.01798, 1.00274, 1.00715, 1.00493
1.26504, 27.0425, 0.395718, 1.60363, 0.4, -0.000138538, 1.018, 1.00275, 1.00716, 1.00494
1.26604, 27.04, 0.395716, 1.60353, 0.4, -0.000137996, 1.01801, 1.00276, 1.00716, 1.00495
1.26704, 27.0375, 0.395715, 1.60342, 0.4, -0.000137453, 1.01803, 1.00277, 1.00717, 1.00495
1.26804, 27.0351, 0.395714, 1.60332, 0.4, -0.000136911, 1.01805, 1.00278, 1.00718, 1.00496
1.26904, 27.0326, 0.395713, 1.60321, 0.4, -0.000136368, 1.01807, 1.00279, 1.00718, 1.00497
1.27004, 27.0302, 0.395712, 1.60311, 0.4, -0.000135825, 1.01808, 1.0028, 1.00719, 1.00498
1.27104, 27.0277, 0.395712, 1.60301, 0.4, -0.000135283, 1.0181, 1.00281, 1.0072, 1.00499
1.27204, 27.0253, 0.395711, 1.6029, 0.4, -0.00013474, 1.01812, 1.00282, 1.0072, 1.005
1.27304, 27.0229, 0.395711, 1.6028, 0.4, -0.000134197, 1.01813, 1.00283, 1.00721, 1.005
1.27404, 27.0205, 0.395711, 1.60269, 0.4, -0.000133654, 1.01815, 1.00284, 1.00722, 1.00501
1.27504, 27.0181, 0.395711, 1.60259, 0.4, -0.000133111, 1.01817, 1.00285, 1.00722, 1.00502
1.27604, 27.0157, 0.395711, 1.60248, 0.4, -0.000132568, 1.01818, 1.00286, 1.00723, 1.00503
1.27704, 27.0133, 0.395711, 1.60238, 0.4, -0.000132026, 1.0182, 1.00287, 1.00724, 1.00504
1.27804, 27.0109, 0.395712, 1.60227, 0.4, -0.000131483, 1.01822, 1.00288, 1.00724, 1.00505
1.27904, 27.0086, 0.395713, 1.60217, 0.4, -0.00013094, 1.01823, 1.00289, 1.00725, 1.00506
1.28004, 27.0062, 0.395713, 1.60206, 0.4, -0.000130398, 1.01825, 1.0029, 1.00726, 1.00506
1.28104, 27.0039, 0.395714, 1.60196, 0.4, -0.000129856, 1.01827, 1.00291, 1.00726, 1.00507
1.28204, 27.0015, 0.395716, 1.60185, 0.4, -0.000129314, 1.01828, 1.00292, 1.00727, 1.00508
1.28304, 26.9992, 0.395717, 1.60175, 0.4, -0.000128772, 1.0183, 1.00293, 1.00728, 1.00509
1.28404, 26.9969, 0.395718, 1.60164, 0.4, -0.00012823, 1.01832, 1.00294, 1.00728, 1.0051
1.28504, 26.9946, 0.39572, 1.60153, 0.4, -0.000127688, 1.01833, 1.00295, 1.00729, 1.0051
1.28604, 26.9923, 0.395722, 1.60143, 0.4, -0.000127147, 1.01835, 1.00296, 1.0073, 1.00511
1.28704, 26.99, 0.395724, 1.60132, 0.4, -0.000126606, 1.01837, 1.00297, 1.0073, 1.00512
1.28804, 26.9877, 0.395726, 1.60121, 0.4, -0.000126065, 1.01838, 1.00298, 1.00731, 1.00513
1.28904, 26.9855, 0.395728, 1.60111, 0.4, -0.000125525, 1.0184, 1.00299, 1.00732, 1.00514
1.29004, 26.9832, 0.395731, 1.601, 0.4, -0.000124985, 1.01842, 1.003, 1.00732, 1.00515
1.29104, 26.981, 0.395733, 1.60089, 0.4, -0.000124445, 1.01843, 1.00301, 1.00733, 1.00515
1.29204, 26.9787, 0.395736, 1.60078, 0.4, -0.000123906, 1.01845, 1.00302, 1.00733, 1.00516
1.29304, 26.9765, 0.395739, 1.60068, 0.4, -0.000123367, 1.01847, 1.00303, 1.00734, 1.00517
1.29404, 26.9743, 0.395742, 1.60057, 0.4, -0.000122828, 1.01848, 1.00304, 1.00735, 1.00518
1.29504, 26.9721, 0.395745, 1.60046, 0.4, -0.00012229, 1.0185, 1.00305, 1.00735, 1.00519
1.29604, 26.9699, 0.395749, 1.60035, 0.4, -0.000121752, 1.01852, 1.00306, 1.00736, 1.00519
1.29704, 26.9677, 0.395752, 1.60024, 0.4, -0.000121215, 1.01853, 1.00307, 1.00737, 1.0052
1.29804, 26.9655, 0.395756, 1.60014, 0.4, -0.000120678, 1.01855, 1.00308, 1.00737, 1.00521
1.29904, 26.9634, 0.39576, 1.60003, 0.4, -0.000120142, 1.01856, 1.00309, 1.00738, 1.00522
1.30004, 26.9612, 0.395764, 1.59992, 0.4, -0.000119606, 1.01858, 1.0031, 1.00739, 1.00523
1.30104, 26.9591, 0.395768, 1.59981, 0.4, -0.000119071, 1.0186, 1.00311, 1.00739, 1.00524
1.30204, 26.9569, 0.395772, 1.5997, 0.4, -0.000118536, 1.01861, 1.00312, 1.0074, 1.00524
1.30304, 26.9548, 0.395777, 1.59959, 0.4, -0.000118002, 1.01863, 1.00313, 1.00741, 1.00525
1.30404, 26.9527, 0.395782, 1.59948, 0.4, -0.000117469, 1.01865, 1.00314, 1.00741, 1.00526
1.30504, 26.9506, 0.395786, 1.59937, 0.4, -0.000116936, 1.01866, 1.00315, 1.00742, 1.00527
1.30604, 26.9485, 0.395791, 1.59926, 0.4, -0.000116403, 1.01868, 1.00315, 1.00743, 1.00528
1.30704, 26.9464, 0.395796, 1.59916, 0.4, -0.000115872, 1.01869, 1.00316, 1.00743, 1.00528
1.30804, 26.9443, 0.395802, 1.59905, 0.4, -0.000115341, 1.01871, 1.00317, 1.00744, 1.00529
1.30904, 26.9422, 0.395807, 1.59894, 0.4, -0.000114811, 1.01873, 1.00318, 1.00744, 1.0053
1.31004, 26.9402, 0.395812, 1.59883, 0.4, -0.000114281, 1.01874, 1.00319, 1.00745, 1.00531
1.31104, 26.9381, 0.395818, 1.59871, 0.4, -0.000113752, 1.01876, 1.0032, 1.00746, 1.00531
1.31204, 26.9361, 0.395824, 1.5986, 0.4, -0.000113224, 1.01877, 1.00321, 1.00746, 1.00532
1.31304, 26.934, 0.39583, 1.59849, 0.4, -0.000112697, 1.01879, 1.00322, 1.00747, 1.00533
1.31404, 26.932, 0.395836, 1.59838, 0.4, -0.00011217, 1.01881, 1.00323, 1.00748, 1.00534
1.31504, 26.93, 0.395842, 1.59827, 0.4, -0.000111645, 1.01882, 1.00324, 1.00748, 1.00535
1.31604, 26.928, 0.395849, 1.59816, 0.4, -0.00011112, 1.01884, 1.00325, 1.00749, 1.00535
1.31704, 26.926, 0.395855, 1.59805, 0.4, -0.000110596, 1.01885, 1.00326, 1.0075, 1.00536
1.31804, 26.924, 0.395862, 1.59794, 0.4, -0.000110073, 1.01887, 1.00327, 1.0075, 1.00537
1.31904, 26.922, 0.395869, 1.59783, 0.4, -0.00010955, 1.01889, 1.00328, 1.00751, 1.00538
1.32004, 26.9201, 0.395876, 1.59772, 0.4, -0.000109029, 1.0189, 1.00329, 1.00751, 1.00539
1.32104, 26.9181, 0.395883, 1.5976, 0.4, -0.000108508, 1.01892, 1.0033, 1.00752, 1.00539
1.32204, 26.9162, 0.395891, 1.59749, 0.4, -0.000107989, 1.01893, 1.00331, 1.00753, 1.0054
1.32304, 26.9142, 0.395898, 1.59738, 0.4, -0.00010747, 1.01895, 1.00332, 1.00753, 1.00541
1.32404, 26.9123, 0.395906, 1.59727, 0.4, -0.000106953, 1.01896, 1.00332, 1.00754, 1.00542
1.32504, 26.9104, 0.395913, 1.59716, 0.4, -0.000106436, 1.01898, 1.00333, 1.00755, 1.00542
1.32604, 26.9085, 0.395921, 1.59705, 0.4, -0.00010592, 1.019, 1.00334, 1.00755, 1.00543
1.32704, 26.9066, 0.395929, 1.59693, 0.4, -0.000105406, 1.01901, 1.00335, 1.00756, 1.00544
1.32804, 26.9047, 0.395938, 1.59682, 0.4, -0.000104892, 1.01903, 1.00336, 1.00756, 1.00545
1.32904, 26.9028, 0.395946, 1.59671, 0.4, -0.00010438, 1.01904, 1.00337, 1.00757, 1.00546
1.33004, 26.9009, 0.395954, 1.5966, 0.4, -0.000103868, 1.01906, 1.00338, 1.00758, 1.00546
1.33104, 26.899, 0.395963, 1.59648, 0.4, -0.000103358, 1.01907, 1.00339, 1.00758, 1.00547
1.33204, 26.8972, 0.395972, 1.59637, 0.4, -0.000102848, 1.01909, 1.0034, 1.00759, 1.00548
1.33304, 26.8953, 0.39598, 1.59626, 0.4, -0.00010234, 1.01911, 1.00341, 1.00759, 1.00549
1.33404, 26.8935, 0.395989, 1.59614, 0.4, -0.000101833, 1.01912, 1.00342, 1.0076, 1.00549
1.33504, 26.8917, 0.395998, 1.59603, 0.4, -0.000101327, 1.01914, 1.00343, 1.00761, 1.0055
1.33604, 26.8899, 0.396008, 1.59592, 0.4, -0.000100823, 1.01915, 1.00344, 1.00761, 1.00551
1.33704, 26.888, 0.396017, 1.5958, 0.4, -0.000100319, 1.01917, 1.00344, 1.00762, 1.00552
1.33804, 26.8862, 0.396027, 1.59569, 0.4, -9.9817e-05, 1.01918, 1.00345, 1.00763, 1.00552
1.33904, 26.8845, 0.396036, 1.59557, 0.4, -9.93159e-05, 1.0192, 1.00346, 1.00763, 1.00553
1.34004, 26.8827, 0.396046, 1.59546, 0.4, -9.88161e-05, 1.01921, 1.00347, 1.00764, 1.00554
1.34104, 26.8809, 0.396056, 1.59535, 0.4, -9.83176e-05, 1.01923, 1.00348, 1.00764, 1.00555
1.34204, 26.8791, 0.396066, 1.59523, 0.4, -9.78203e-05, 1.01924, 1.00349, 1.00765, 1.00556
1.34304, 26.8774, 0.396076, 1.59512, 0.4, -9.73243e-05, 1.01926, 1.0035, 1.00766, 1.00556
1.34404, 26.8756, 0.396087, 1.595, 0.4, -9.68296e-05, 1.01927, 1.00351, 1.00766, 1.00557
1.34504, 26.8739, 0.396097, 1.59489, 0.4, -9.63363e-05, 1.01929, 1.00352, 1.00767, 1.00558
1.34604, 26.8722, 0.396108, 1.59477, 0.4, -9.58443e-05, 1.01931, 1.00353, 1.00767, 1.00559
1.34704, 26.8704, 0.396118, 1.59466, 0.4, -9.53536e-05, 1.01932, 1.00354, 1.00768, 1.00559
1.34804, 26.8687, 0.396129, 1.59454, 0.4, -9.48644e-05, 1.01934, 1.00354, 1.00769, 1.0056
1.34904, 26.867, 0.39614, 1.59443, 0.4, -9.43765e-05, 1.01935, 1.00355, 1.00769, 1.00561
1.35004, 26.8653, 0.396151, 1.59431, 0.4, -9.389e-05, 1.01937, 1.00356, 1.0077, 1.00562
1.35104, 26.8636, 0.396163, 1.5942, 0.4, -9.34049e-05, 1.01938, 1.00357, 1.0077, 1.00562
1.35204, 26.862, 0.396174, 1.59408, 0.4, -9.29213e-05, 1.0194, 1.00358, 1.00771, 1.00563
1.35304, 26.8603, 0.396185, 1.59397, 0.4, -9.24391e-05, 1.01941, 1.00359, 1.00772, 1.00564
1.35404, 26.8586, 0.396197, 1.59385, 0.4, -9.19584e-05, 1.01943, 1.0036, 1.00772, 1.00565
1.35504, 26.857, 0.396209, 1.59374, 0.4, -9.14791e-05, 1.01944, 1.00361, 1.00773, 1.00565
1.35604, 26.8553, 0.396221, 1.59362, 0.4, -9.10014e-05, 1.01946, 1.00362, 1.00773, 1.00566
1.35704, 26.8537, 0.396232, 1.5935, 0.4, -9.05251e-05, 1.01947, 1.00363, 1.00774, 1.00567
1.35804, 26.8521, 0.396245, 1.59339, 0.4, -9.00504e-05, 1.01949, 1.00363, 1.00775, 1.00567
1.35904, 26.8505, 0.396257, 1.59327, 0.4, -8.95772e-05, 1.0195, 1.00364, 1.00775, 1.00568
1.36004, 26.8489, 0.396269, 1.59315, 0.4, -8.91056e-05, 1.01952, 1.00365, 1.00776, 1.00569
1.36104, 26.8473, 0.396282, 1.59304, 0.4, -8.86356e-05, 1.01953, 1.00366, 1.00776, 1.0057
1.36204, 26.8457, 0.396294, 1.59292, 0.4, -8.81672e-05, 1.01955, 1.00367, 1.00777, 1.0057
1.36304, 26.8441, 0.396307, 1.5928, 0.4, -8.77003e-05, 1.01956, 1.00368, 1.00777, 1.00571
1.36404, 26.8425, 0.39632, 1.59269, 0.4, -8.72351e-05, 1.01958, 1.00369, 1.00778, 1.00572
1.36504, 26.8409, 0.396332, 1.59257, 0.4, -8.67714e-05, 1.01959, 1.0037, 1.00779, 1.00573
1.36604, 26.8394, 0.396345, 1.59245, 0.4, -8.63095e-05, 1.01961, 1.0037, 1.00779, 1.00573
1.36704, 26.8378, 0.396359, 1.59234, 0.4, -8.58492e-05, 1.01962, 1.00371, 1.0078, 1.00574
1.36804, 26.8363, 0.396372, 1.59222, 0.4, -8.53905e-05, 1.01963, 1.00372, 1.0078, 1.00575
1.36904, 26.8348, 0.396385, 1.5921, 0.4, -8.49336e-05, 1.01965, 1.00373, 1.00781, 1.00576
1.37004, 26.8332, 0.396399, 1.59198, 0.4, -8.44783e-05, 1.01966, 1.00374, 1.00782, 1.00576
1.37104, 26.8317, 0.396412, 1.59187, 0.4, -8.40247e-05, 1.01968, 1.00375, 1.00782, 1.00577
1.37204, 26.8302, 0.396426, 1.59175, 0.4, -8.35729e-05, 1.01969, 1.00376, 1.00783, 1.00578
1.37304, 26.8287, 0.39644, 1.59163, 0.4, -8.31228e-05, 1.01971, 1.00376, 1.00783, 1.00578
1.37404, 26.8272, 0.396454, 1.59151, 0.4, -8.26745e-05, 1.01972, 1.00377, 1.00784, 1.00579
1.37504, 26.8257, 0.396468, 1.59139, 0.4, -8.2228e-05, 1.01974, 1.00378, 1.00784, 1.0058
1.37604, 26.8243, 0.396482, 1.59128, 0.4, -8.17832e-05, 1.01975, 1.00379, 1.00785, 1.00581
1.37704, 26.8228, 0.396496, 1.59116, 0.4, -8.13402e-05, 1.01977, 1.0038, 1.00786, 1.00581
1.37804, 26.8213, 0.39651, 1.59104, 0.4, -8.0899e-05, 1.01978, 1.00381, 1.00786, 1.00582
1.37904, 26.8199, 0.396525, 1.59092, 0.4, -8.04596e-05, 1.0198, 1.00382, 1.00787, 1.00583
1.38004, 26.8184, 0.396539, 1.5908, 0.4, -8.00221e-05, 1.01981, 1.00383, 1.00787, 1.00583
1.38104, 26.817, 0.396554, 1.59068, 0.4, -7.95864e-05, 1.01982, 1.00383, 1.00788, 1.00584
1.38204, 26.8156, 0.396568, 1.59057, 0.4, -7.91526e-05, 1.01984, 1.00384, 1.00788, 1.00585
1.38304, 26.8142, 0.396583, 1.59045, 0.4, -7.87206e-05, 1.01985, 1.00385, 1.00789, 1.00586
1.38404, 26.8127, 0.396598, 1.59033, 0.4, -7.82906e-05, 1.01987, 1.00386, 1.0079, 1.00586
1.38504, 26.8113, 0.396613, 1.59021, 0.4, -7.78624e-05, 1.01988, 1.00387, 1.0079, 1.00587
1.38604, 26.8099, 0.396629, 1.59009, 0.4, -7.74361e-05, 1.0199, 1.00388, 1.00791, 1.00588
1.38704, 26.8085, 0.396644, 1.58997, 0.4, -7.70118e-05, 1.01991, 1.00388, 1.00791, 1.00588
1.38804, 26.8072, 0.396659, 1.58985, 0.4, -7.65893e-05, 1.01993, 1.00389, 1.00792, 1.00589
1.38904, 26.8058, 0.396675, 1.58973, 0.4, -7.61688e-05, 1.01994, 1.0039, 1.00792, 1.0059
1.39004, 26.8044, 0.39669, 1.58961, 0.4, -7.57503e-05, 1.01995, 1.00391, 1.00793, 1.00591
1.39104, 26.8031, 0.396706, 1.58949, 0.4, -7.53338e-05, 1.01997, 1.00392, 1.00794, 1.00591
1.39204, 26.8017, 0.396721, 1.58937, 0.4, -7.49192e-05, 1.01998, 1.00393, 1.00794, 1.00592
1.39304, 26.8004, 0.396737, 1.58925, 0.4, -7.45066e-05, 1.02, 1.00394, 1.00795, 1.00593
1.39404, 26.799, 0.396753, 1.58913, 0.4, -7.40961e-05, 1.02001, 1.00394, 1.00795, 1.00593
1.39504, 26.7977, 0.396769, 1.58901, 0.4, -7.36875e-05, 1.02003, 1.00395, 1.00796, 1.00594
1.39604, 26.7964, 0.396785, 1.58889, 0.4, -7.3281e-05, 1.02004, 1.00396, 1.00796, 1.00595
1.39704, 26.7951, 0.396801, 1.58877, 0.4, -7.28765e-05, 1.02005, 1.00397, 1.00797, 1.00595
1.39804, 26.7938, 0.396818, 1.58865, 0.4, -7.2474e-05, 1.02007, 1.00398, 1.00797, 1.00596
1.39904, 26.7925, 0.396834, 1.58853, 0.4, -7.20736e-05, 1.02008, 1.00399, 1.00798, 1.00597
1.40004, 26.7912, 0.396851, 1.58841, 0.4, -7.16753e-05, 1.0201, 1.00399, 1.00799, 1.00598
1.40104, 26.7899, 0.396867, 1.58829, 0.4, -7.12791e-05, 1.02011, 1.004, 1.00799, 1.00598
1.40204, 26.7886, 0.396883, 1.58817, 0.4, -7.08849e-05, 1.02012, 1.00401, 1.008, 1.00599
1.40304, 26.7873, 0.3969, 1.58805, 0.4, -7.04929e-05, 1.02014, 1.00402, 1.008, 1.006
1.40404, 26.7861, 0.396917, 1.58793, 0.4, -7.01029e-05, 1.02015, 1.00403, 1.00801, 1.006
1.40504, 26.7848, 0.396934, 1.58781, 0.4, -6.97151e-05, 1.02017, 1.00403, 1.00801, 1.00601
1.40604, 26.7835, 0.396951, 1.58769, 0.4, -6.93294e-05, 1.02018, 1.00404, 1.00802, 1.00602
1.40704, 26.7823, 0.396968, 1.58757, 0.4, -6.89458e-05, 1.02019, 1.00405, 1.00802, 1.00602
1.40804, 26.7811, 0.396985, 1.58744, 0.4, -6.85644e-05, 1.02021, 1.00406, 1.00803, 1.00603
1.40904, 26.7798, 0.397002, 1.58732, 0.4, -6.81851e-05, 1.02022, 1.00407, 1.00804, 1.00604
1.41004, 26.7786, 0.397019, 1.5872, 0.4, -6.78081e-05, 1.02024, 1.00408, 1.00804, 1.00604
1.41104, 26.7774, 0.397037, 1.58708, 0.4, -6.74332e-05, 1.02025, 1.00408, 1.00805, 1.00605
1.41204, 26.7762, 0.397054, 1.58696, 0.4, -6.70604e-05, 1.02026, 1.00409, 1.00805, 1.00606
1.41304, 26.775, 0.397071, 1.58684, 0.4, -6.66899e-05, 1.02028, 1.0041, 1.00806, 1.00606
1.41404, 26.7738, 0.397089, 1.58671, 0.4, -6.63216e-05, 1.02029, 1.00411, 1.00806, 1.00607
1.41504, 26.7726, 0.397107, 1.58659, 0.4, -6.59555e-05, 1.0203, 1.00412, 1.00807, 1.00608
1.41604, 26.7714, 0.397124, 1.58647, 0.4, -6.55916e-05, 1.02032, 1.00412, 1.00807, 1.00608
1.41704, 26.7702, 0.397142, 1.58635, 0.4, -6.523e-05, 1.02033, 1.00413, 1.00808, 1.00609
1.41804, 26.7691, 0.39716, 1.58623, 0.4, -6.48706e-05, 1.02035, 1.00414, 1.00808, 1.0061
1.41904, 26.7679, 0.397178, 1.5861, 0.4, -6.45134e-05, 1.02036, 1.00415, 1.00809, 1.0061
1.42004, 26.7667, 0.397196, 1.58598, 0.4, -6.41585e-05, 1.02037, 1.00416, 1.0081, 1.00611
1.42104, 26.7656, 0.397214, 1.58586, 0.4, -6.38059e-05, 1.02039, 1.00416, 1.0081, 1.00612
1.42204, 26.7644, 0.397232, 1.58574, 0.4, -6.34556e-05, 1.0204, 1.00417, 1.00811, 1.00612
1.42304, 26.7633, 0.39725, 1.58561, 0.4, -6.31075e-05, 1.02041, 1.00418, 1.00811, 1.00613
1.42404, 26.7622, 0.397268, 1.58549, 0.4, -6.27617e-05, 1.02043, 1.00419, 1.00812, 1.00614
1.42504, 26.761, 0.397286, 1.58537, 0.4, -6.24183e-05, 1.02044, 1.0042, 1.00812, 1.00614
1.42604, 26.7599, 0.397305, 1.58525, 0.4, -6.20771e-05, 1.02045, 1.0042, 1.00813, 1.00615
1.42704, 26.7588, 0.397323, 1.58512, 0.4, -6.17383e-05, 1.02047, 1.00421, 1.00813, 1.00616
1.42804, 26.7577, 0.397342, 1.585, 0.4, -6.14018e-05, 1.02048, 1.00422, 1.00814, 1.00616
1.42904, 26.7566, 0.39736, 1.58488, 0.4, -6.10676e-05, 1.0205, 1.00423, 1.00814, 1.00617
1.43004, 26.7555, 0.397379, 1.58475, 0.4, -6.07357e-05, 1.02051, 1.00424, 1.00815, 1.00618
1.43104, 26.7544, 0.397398, 1.58463, 0.4, -6.04062e-05, 1.02052, 1.00424, 1.00815, 1.00618
1.43204, 26.7533, 0.397416, 1.58451, 0.4, -6.00791e-05, 1.02054, 1.00425, 1.00816, 1.00619
1.43304, 26.7522, 0.397435, 1.58439, 0.4, -5.97543e-05, 1.02055, 1.00426, 1.00816, 1.0062
1.43404, 26.7512, 0.397454, 1.58426, 0.4, -5.94319e-05, 1.02056, 1.00427, 1.00817, 1.0062
1.43504, 26.7501, 0.397473, 1.58414, 0.4, -5.91119e-05, 1.02058, 1.00428, 1.00817, 1.00621
1.43604, 26.749, 0.397492, 1.58401, 0.4, -5.87942e-05, 1.02059, 1.00428, 1.00818, 1.00622
1.43704, 26.748, 0.397511, 1.58389, 0.4, -5.84789e-05, 1.0206, 1.00429, 1.00819, 1.00622
1.43804, 26.7469, 0.39753, 1.58377, 0.4, -5.81661e-05, 1.02062, 1.0043, 1.00819, 1.00623
1.43904, 26.7459, 0.397549, 1.58364, 0.4, -5.78556e-05, 1.02063, 1.00431, 1.0082, 1.00624
1.44004, 26.7449, 0.397568, 1.58352, 0.4, -5.75475e-05, 1.02064, 1.00431, 1.0082, 1.00624
1.44104, 26.7438, 0.397587, 1.5834, 0.4, -5.72418e-05, 1.02066, 1.00432, 1.00821, 1.00625
1.44204, 26.7428, 0.397607, 1.58327, 0.4, -5.69386e-05, 1.02067, 1.00433, 1.00821, 1.00626
1.44304, 26.7418, 0.397626, 1.58315, 0.4, -5.66378e-05, 1.02068, 1.00434, 1.00822, 1.00626
1.44404, 26.7408, 0.397645, 1.58302, 0.4, -5.63394e-05, 1.02069, 1.00435, 1.00822, 1.00627
1.44504, 26.7397, 0.397665, 1.5829, 0.4, -5.60434e-05, 1.02071, 1.00435, 1.00823, 1.00628
1.44604, 26.7387, 0.397684, 1.58278, 0.4, -5.57499e-05, 1.02072, 1.00436, 1.00823, 1.00628
1.44704, 26.7377, 0.397703, 1.58265, 0.4, -5.54588e-05, 1.02073, 1.00437, 1.00824, 1.00629
1.44804, 26.7367, 0.397723, 1.58253, 0.4, -5.51702e-05, 1.02075, 1.00438, 1.00824, 1.0063
1.44904, 26.7358, 0.397742, 1.5824, 0.4, -5.4884e-05, 1.02076, 1.00438, 1.00825, 1.0063
1.45004, 26.7348, 0.397762, 1.58228, 0.4, -5.46003e-05, 1.02077, 1.00439, 1.00825, 1.00631
1.45104, 26.7338, 0.397782, 1.58215, 0.4, -5.4319e-05, 1.02079, 1.0044, 1.00826, 1.00631
1.45204, 26.7328, 0.397801, 1.58203, 0.4, -5.40403e-05, 1.0208, 1.00441, 1.00826, 1.00632
1.45304, 26.7318, 0.397821, 1.5819, 0.4, -5.37639e-05, 1.02081, 1.00441, 1.00827, 1.00633
1.45404, 26.7309, 0.397841, 1.58178, 0.4, -5.34901e-05, 1.02083, 1.00442, 1.00827, 1.00633
1.45504, 26.7299, 0.39786, 1.58165, 0.4, -5.32187e-05, 1.02084, 1.00443, 1.00828, 1.00634
1.45605, 26.729, 0.39788, 1.58153, 0.4, -5.29499e-05, 1.02085, 1.00444, 1.00828, 1.00635
1.45705, 26.728, 0.3979, 1.5814, 0.4, -5.26835e-05, 1.02086, 1.00445, 1.00829, 1.00635
1.45805, 26.7271, 0.39792, 1.58128, 0.4, -5.24196e-05, 1.02088, 1.00445, 1.00829, 1.00636
1.45905, 26.7261, 0.39794, 1.58115, 0.4, -5.21583e-05, 1.02089, 1.00446, 1.0083, 1.00637
1.46005, 26.7252, 0.39796, 1.58103, 0.4, -5.18994e-05, 1.0209, 1.00447, 1.0083, 1.00637
1.46105, 26.7242, 0.39798, 1.5809, 0.4, -5.1643e-05, 1.02092, 1.00448, 1.00831, 1.00638
1.46205, 26.7233, 0.398, 1.58078, 0.4, -5.13892e-05, 1.02093, 1.00448, 1.00831, 1.00638
1.46305, 26.7224, 0.39802, 1.58065, 0.4, -5.11379e-05, 1.02094, 1.00449, 1.00832, 1.00639
1.46405, 26.7215, 0.39804, 1.58053, 0.4, -5.0889e-05, 1.02095, 1.0045, 1.00832, 1.0064
1.46505, 26.7206, 0.39806, 1.5804, 0.4, -5.06427e-05, 1.02097, 1.00451, 1.00833, 1.0064
1.46605, 26.7197, 0.39808, 1.58028, 0.4, -5.0399e-05, 1.02098, 1.00451, 1.00833, 1.00641
1.46705, 26.7188, 0.3981, 1.58015, 0.4, -5.01577e-05, 1.02099, 1.00452, 1.00834, 1.00642
1.46805, 26.7179, 0.39812, 1.58002, 0.4, -4.9919e-05, 1.02101, 1.00453, 1.00834, 1.00642
1.46905, 26.717, 0.398141, 1.5799, 0.4, -4.96828e-05, 1.02102, 1.00454, 1.00835, 1.00643
1.47005, 26.7161, 0.398161, 1.57977, 0.4, -4.94492e-05, 1.02103, 1.00454, 1.00835, 1.00643
1.47105, 26.7152, 0.398181, 1.57965, 0.4, -4.92181e-05, 1.02104, 1.00455, 1.00836, 1.00644
1.47205, 26.7143, 0.398201, 1.57952, 0.4, -4.89895e-05, 1.02106, 1.00456, 1.00836, 1.00645
1.47305, 26.7134, 0.398222, 1.57939, 0.4, -4.87635e-05, 1.02107, 1.00457, 1.00837, 1.00645
1.47405, 26.7125, 0.398242, 1.57927, 0.4, -4.854e-05, 1.02108, 1.00457, 1.00837, 1.00646
1.47505, 26.7117, 0.398262, 1.57914, 0.4, -4.83191e-05, 1.02109, 1.00458, 1.00838, 1.00647
1.47605, 26.7108, 0.398282, 1.57901, 0.4, -4.81007e-05, 1.02111, 1.00459, 1.00838, 1.00647
1.47705, 26.7099, 0.398303, 1.57889, 0.4, -4.78849e-05, 1.02112, 1.00459, 1.00839, 1.00648
1.47805, 26.7091, 0.398323, 1.57876, 0.4, -4.76716e-05, 1.02113, 1.0046, 1.00839, 1.00648
1.47905, 26.7082, 0.398343, 1.57863, 0.4, -4.74609e-05, 1.02114, 1.00461, 1.0084, 1.00649
1.48005, 26.7074, 0.398364, 1.57851, 0.4, -4.72527e-05, 1.02116, 1.00462, 1.0084, 1.0065
1.48105, 26.7065, 0.398384, 1.57838, 0.4, -4.70471e-05, 1.02117, 1.00462, 1.00841, 1.0065
1.48205, 26.7057, 0.398405, 1.57826, 0.4, -4.6844e-05, 1.02118, 1.00463, 1.00841, 1.00651
1.48305, 26.7048, 0.398425, 1.57813, 0.4, -4.66435e-05, 1.02119, 1.00464, 1.00842, 1.00651
1.48405, 26.704, 0.398445, 1.578, 0.4, -4.64455e-05, 1.02121, 1.00465, 1.00842, 1.00652
1.48505, 26.7032, 0.398466, 1.57787, 0.4, -4.62501e-05, 1.02122, 1.00465, 1.00843, 1.00653
1.48605, 26.7023, 0.398486, 1.57775, 0.4, -4.60573e-05, 1.02123, 1.00466, 1.00843, 1.00653
1.48705, 26.7015, 0.398506, 1.57762, 0.4, -4.5867e-05, 1.02124, 1.00467, 1.00844, 1.00654
1.48805, 26.7007, 0.398527, 1.57749, 0.4, -4.56793e-05, 1.02126, 1.00467, 1.00844, 1.00654
1.48905, 26.6999, 0.398547, 1.57737, 0.4, -4.54941e-05, 1.02127, 1.00468, 1.00845, 1.00655
1.49005, 26.699, 0.398568, 1.57724, 0.4, -4.53115e-05, 1.02128, 1.00469, 1.00845, 1.00656
1.49105, 26.6982, 0.398588, 1.57711, 0.4, -4.51315e-05, 1.02129, 1.0047, 1.00846, 1.00656
1.49205, 26.6974, 0.398609, 1.57698, 0.4, -4.4954e-05, 1.0213, 1.0047, 1.00846, 1.00657
1.49305, 26.6966, 0.398629, 1.57686, 0.4, -4.47791e-05, 1.02132, 1.00471, 1.00847, 1.00657
1.49405, 26.6958, 0.398649, 1.57673, 0.4, -4.46068e-05, 1.02133, 1.00472, 1.00847, 1.00658
1.49505, 26.695, 0.39867, 1.5766, 0.4, -4.4437e-05, 1.02134, 1.00472, 1.00848, 1.00659
1.49605, 26.6942, 0.39869, 1.57648, 0.4, -4.42697e-05, 1.02135, 1.00473, 1.00848, 1.00659
1.49705, 26.6934, 0.398711, 1.57635, 0.4, -4.41051e-05, 1.02136, 1.00474, 1.00849, 1.0066
1.49805, 26.6926, 0.398731, 1.57622, 0.4, -4.3943e-05, 1.02138, 1.00475, 1.00849, 1.0066
1.49905, 26.6918, 0.398751, 1.57609, 0.4, -4.37834e-05, 1.02139, 1.00475, 1.0085, 1.00661
1.50005, 26.691, 0.398772, 1.57596, 0.4, -4.36264e-05, 1.0214, 1.00476, 1.0085, 1.00662
1.50105, 26.6902, 0.398792, 1.57584, 0.4, -4.3472e-05, 1.02141, 1.00477, 1.0085, 1.00662
1.50205, 26.6895, 0.398813, 1.57571, 0.4, -4.33201e-05, 1.02143, 1.00477, 1.00851, 1.00663
1.50305, 26.6887, 0.398833, 1.57558, 0.4, -4.31708e-05, 1.02144, 1.00478, 1.00851, 1.00663
1.50405, 26.6879, 0.398853, 1.57545, 0.4, -4.30241e-05, 1.02145, 1.00479, 1.00852, 1.00664
1.50505, 26.6871, 0.398874, 1.57533, 0.4, -4.28798e-05, 1.02146, 1.0048, 1.00852, 1.00665
1.50605, 26.6864, 0.398894, 1.5752, 0.4, -4.27381e-05, 1.02147, 1.0048, 1.00853, 1.00665
1.50705, 26.6856, 0.398914, 1.57507, 0.4, -4.2599e-05, 1.02149, 1.00481, 1.00853, 1.00666
1.50805, 26.6848, 0.398935, 1.57494, 0.4, -4.24625e-05, 1.0215, 1.00482, 1.00854, 1.00666
1.50905, 26.6841, 0.398955, 1.57481, 0.4, -4.23284e-05, 1.02151, 1.00482, 1.00854, 1.00667
1.51005, 26.6833, 0.398975, 1.57468, 0.4, -4.21969e-05, 1.02152, 1.00483, 1.00855, 1.00667
1.51105, 26.6826, 0.398996, 1.57456, 0.4, -4.2068e-05, 1.02153, 1.00484, 1.00855, 1.00668
1.51205, 26.6818, 0.399016, 1.57443, 0.4, -4.19416e-05, 1.02154, 1.00484, 1.00856, 1.00669
1.51305, 26.681, 0.399036, 1.5743, 0.4, -4.18177e-05, 1.02156, 1.00485, 1.00856, 1.00669
1.51405, 26.6803, 0.399056, 1.57417, 0.4, -4.16964e-05, 1.02157, 1.00486, 1.00857, 1.0067
1.51505, 26.6795, 0.399076, 1.57404, 0.4, -4.15776e-05, 1.02158, 1.00487, 1.00857, 1.0067
1.51605, 26.6788, 0.399096, 1.57391, 0.4, -4.14613e-05, 1.02159, 1.00487, 1.00857, 1.00671
1.51705, 26.678, 0.399117, 1.57379, 0.4, -4.13475e-05, 1.0216, 1.00488, 1.00858, 1.00672
1.51805, 26.6773, 0.399137, 1.57366, 0.4, -4.12363e-05, 1.02162, 1.00489, 1.00858, 1.00672
1.51905, 26.6766, 0.399157, 1.57353, 0.4, -4.11276e-05, 1.02163, 1.00489, 1.00859, 1.00673
1.52005, 26.6758, 0.399177, 1.5734, 0.4, -4.10214e-05, 1.02164, 1.0049, 1.00859, 1.00673
1.52105, 26.6751, 0.399197, 1.57327, 0.4, -4.09177e-05, 1.02165, 1.00491, 1.0086, 1.00674
1.52205, 26.6744, 0.399217, 1.57314, 0.4, -4.08165e-05, 1.02166, 1.00491, 1.0086, 1.00674
1.52305, 26.6736, 0.399237, 1.57301, 0.4, -4.07179e-05, 1.02167, 1.00492, 1.00861, 1.00675
1.52405, 26.6729, 0.399257, 1.57288, 0.4, -4.06217e-05, 1.02169, 1.00493, 1.00861, 1.00676
1.52505, 26.6722, 0.399277, 1.57276, 0.4, -4.0528e-05, 1.0217, 1.00493, 1.00862, 1.00676
1.52605, 26.6714, 0.399297, 1.57263, 0.4, -4.04369e-05, 1.02171, 1.00494, 1.00862, 1.00677
1.52705, 26.6707, 0.399317, 1.5725, 0.4, -4.03483e-05, 1.02172, 1.00495, 1.00863, 1.00677
1.52805, 26.67, 0.399337, 1.57237, 0.4, -4.02621e-05, 1.02173, 1.00495, 1.00863, 1.00678
1.52905, 26.6693, 0.399356, 1.57224, 0.4, -4.01784e-05, 1.02174, 1.00496, 1.00863, 1.00678
1.53005, 26.6685, 0.399376, 1.57211, 0.4, -4.00972e-05, 1.02175, 1.00497, 1.00864, 1.00679
1.53105, 26.6678, 0.399396, 1.57198, 0.4, -4.00184e-05, 1.02177, 1.00497, 1.00864, 1.00679
1.53205, 26.6671, 0.399416, 1.57185, 0.4, -3.99421e-05, 1.02178, 1.00498, 1.00865, 1.0068
1.53305, 26.6664, 0.399435, 1.57172, 0.4, -3.98684e-05, 1.02179, 1.00499, 1.00865, 1.00681
1.53405, 26.6657, 0.399455, 1.57159, 0.4, -3.9797e-05, 1.0218, 1.00499, 1.00866, 1.00681
1.53505, 26.6649, 0.399475, 1.57146, 0.4, -3.97281e-05, 1.02181, 1.005, 1.00866, 1.00682
1.53605, 26.6642, 0.399494, 1.57133, 0.4, -3.96617e-05, 1.02182, 1.00501, 1.00867, 1.00682
1.53705, 26.6635, 0.399514, 1.57121, 0.4, -3.95977e-05, 1.02184, 1.00501, 1.00867, 1.00683
1.53805, 26.6628, 0.399533, 1.57108, 0.4, -3.95362e-05, 1.02185, 1.00502, 1.00867, 1.00683
1.53905, 26.6621, 0.399553, 1.57095, 0.4, -3.94771e-05, 1.02186, 1.00503, 1.00868, 1.00684
1.54005, 26.6614, 0.399572, 1.57082, 0.4, -3.94204e-05, 1.02187, 1.00503, 1.00868, 1.00685
1.54105, 26.6607, 0.399591, 1.57069, 0.4, -3.93662e-05, 1.02188, 1.00504, 1.00869, 1.00685
1.54205, 26.66, 0.399611, 1.57056, 0.4, -3.93144e-05, 1.02189, 1.00505, 1.00869, 1.00686
1.54305, 26.6593, 0.39963, 1.57043, 0.4, -3.92649e-05, 1.0219, 1.00505, 1.0087, 1.00686
1.54405, 26.6585, 0.399649, 1.5703, 0.4, -3.92179e-05, 1.02191, 1.00506, 1.0087, 1.00687
1.54505, 26.6578, 0.399669, 1.57017, 0.4, -3.91733e-05, 1.02193, 1.00507, 1.00871, 1.00687
1.54605, 26.6571, 0.399688, 1.57004, 0.4, -3.91311e-05, 1.02194, 1.00507, 1.00871, 1.00688
1.54705, 26.6564, 0.399707, 1.56991, 0.4, -3.90913e-05, 1.02195, 1.00508, 1.00871, 1.00688
1.54805, 26.6557, 0.399726, 1.56978, 0.4, -3.90539e-05, 1.02196, 1.00509, 1.00872, 1.00689
1.54905, 26.655, 0.399745, 1.56965, 0.4, -3.90189e-05, 1.02197, 1.00509, 1.00872, 1.00689
1.55005, 26.6543, 0.399764, 1.56952, 0.4, -3.89862e-05, 1.02198, 1.0051, 1.00873, 1.0069
1.55105, 26.6536, 0.399783, 1.56939, 0.4, -3.89559e-05, 1.02199, 1.00511, 1.00873, 1.00691
1.55205, 26.6529, 0.399802, 1.56926, 0.4, -3.8928e-05, 1.022, 1.00511, 1.00874, 1.00691
1.55305, 26.6522, 0.39982, 1.56913, 0.4, -3.89024e-05, 1.02201, 1.00512, 1.00874, 1.00692
1.55405, 26.6515, 0.399839, 1.569, 0.4, -3.88792e-05, 1.02203, 1.00513, 1.00875, 1.00692
1.55505, 26.6508, 0.399858, 1.56887, 0.4, -3.88583e-05, 1.02204, 1.00513, 1.00875, 1.00693
1.55605, 26.6501, 0.399876, 1.56874, 0.4, -3.88397e-05, 1.02205, 1.00514, 1.00875, 1.00693
1.55705, 26.6494, 0.399895, 1.56861, 0.4, -3.88235e-05, 1.02206, 1.00515, 1.00876, 1.00694
1.55805, 26.6487, 0.399913, 1.56848, 0.4, -3.88096e-05, 1.02207, 1.00515, 1.00876, 1.00694
1.55905, 26.648, 0.399932, 1.56835, 0.4, -3.8798e-05, 1.02208, 1.00516, 1.00877, 1.00695
1.56005, 26.6473, 0.39995, 1.56822, 0.4, -3.87887e-05, 1.02209, 1.00516, 1.00877, 1.00695
1.56105, 26.6466, 0.399969, 1.56809, 0.4, -3.87817e-05, 1.0221, 1.00517, 1.00878, 1.00696
1.56205, 26.6459, 0.399987, 1.56796, 0.4, -3.8777e-05, 1.02211, 1.00518, 1.00878, 1.00697
1.56305, 26.6452, 0.400005, 1.56783, 0.4, -3.87745e-05, 1.02212, 1.00518, 1.00878, 1.00697
1.56405, 26.6445, 0.400023, 1.5677, 0.4, -3.87744e-05, 1.02214, 1.00519, 1.00879, 1.00698
1.56505, 26.6438, 0.400041, 1.56757, 0.4, -3.87765e-05, 1.02215, 1.0052, 1.00879, 1.00698
1.56605, 26.6431, 0.40006, 1.56743, 0.4, -3.87808e-05, 1.02216, 1.0052, 1.0088, 1.00699
1.56705, 26.6424, 0.400077, 1.5673, 0.4, -3.87875e-05, 1.02217, 1.00521, 1.0088, 1.00699
1.56805, 26.6417, 0.400095, 1.56717, 0.4, -3.87963e-05, 1.02218, 1.00522, 1.00881, 1.007
1.56905, 26.641, 0.400113, 1.56704, 0.4, -3.88074e-05, 1.02219, 1.00522, 1.00881, 1.007
1.57005, 26.6403, 0.400131, 1.56691, 0.4, -3.88207e-05, 1.0222, 1.00523, 1.00881, 1.00701
1.57105, 26.6396, 0.400149, 1.56678, 0.4, -3.88362e-05, 1.02221, 1.00524, 1.00882, 1.00701
1.57205, 26.6389, 0.400166, 1.56665, 0.4, -3.8854e-05, 1.02222, 1.00524, 1.00882, 1.00702
1.57305, 26.6382, 0.400184, 1.56652, 0.4, -3.88739e-05, 1.02223, 1.00525, 1.00883, 1.00702
1.57405, 26.6375, 0.400201, 1.56639, 0.4, -3.88961e-05, 1.02224, 1.00525, 1.00883, 1.00703
1.57505, 26.6368, 0.400219, 1.56626, 0.4, -3.89204e-05, 1.02225, 1.00526, 1.00884, 1.00703
