Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.57605, 26.6361, 0.400236, 1.56613, 0.4, -3.89469e-05, 1.02226, 1.00527, 1.00884, 1.00704
1.57705, 26.6354, 0.400254, 1.566, 0.4, -3.89756e-05, 1.02228, 1.00527, 1.00884, 1.00704
1.57805, 26.6347, 0.400271, 1.56587, 0.4, -3.90064e-05, 1.02229, 1.00528, 1.00885, 1.00705
1.57905, 26.634, 0.400288, 1.56574, 0.4, -3.90394e-05, 1.0223, 1.00529, 1.00885, 1.00705
1.58005, 26.6333, 0.400305, 1.5656, 0.4, -3.90745e-05, 1.02231, 1.00529, 1.00886, 1.00706
1.58105, 26.6326, 0.400322, 1.56547, 0.4, -3.91117e-05, 1.02232, 1.0053, 1.00886, 1.00707
1.58205, 26.6319, 0.400339, 1.56534, 0.4, -3.91511e-05, 1.02233, 1.0053, 1.00886, 1.00707
1.58305, 26.6312, 0.400356, 1.56521, 0.4, -3.91926e-05, 1.02234, 1.00531, 1.00887, 1.00708
1.58405, 26.6305, 0.400373, 1.56508, 0.4, -3.92362e-05, 1.02235, 1.00532, 1.00887, 1.00708
1.58505, 26.6298, 0.40039, 1.56495, 0.4, -3.92819e-05, 1.02236, 1.00532, 1.00888, 1.00709
1.58605, 26.6291, 0.400406, 1.56482, 0.4, -3.93297e-05, 1.02237, 1.00533, 1.00888, 1.00709
1.58705, 26.6284, 0.400423, 1.56469, 0.4, -3.93795e-05, 1.02238, 1.00533, 1.00889, 1.0071
1.58805, 26.6277, 0.400439, 1.56456, 0.4, -3.94314e-05, 1.02239, 1.00534, 1.00889, 1.0071
1.58905, 26.627, 0.400456, 1.56442, 0.4, -3.94854e-05, 1.0224, 1.00535, 1.00889, 1.00711
1.59005, 26.6263, 0.400472, 1.56429, 0.4, -3.95414e-05, 1.02241, 1.00535, 1.0089, 1.00711
1.59105, 26.6256, 0.400488, 1.56416, 0.4, -3.95994e-05, 1.02242, 1.00536, 1.0089, 1.00712
1.59205, 26.6248, 0.400505, 1.56403, 0.4, -3.96595e-05, 1.02243, 1.00537, 1.00891, 1.00712
1.59305, 26.6241, 0.400521, 1.5639, 0.4, -3.97216e-05, 1.02244, 1.00537, 1.00891, 1.00713
1.59405, 26.6234, 0.400537, 1.56377, 0.4, -3.97857e-05, 1.02245, 1.00538, 1.00891, 1.00713
1.59505, 26.6227, 0.400553, 1.56364, 0.4, -3.98518e-05, 1.02246, 1.00538, 1.00892, 1.00714
1.59605, 26.622, 0.400569, 1.56351, 0.4, -3.99199e-05, 1.02247, 1.00539, 1.00892, 1.00714
1.59705, 26.6213, 0.400584, 1.56337, 0.4, -3.999e-05, 1.02248, 1.0054, 1.00893, 1.00715
1.59805, 26.6205, 0.4006, 1.56324, 0.4, -4.0062e-05, 1.02249, 1.0054, 1.00893, 1.00715
1.59905, 26.6198, 0.400616, 1.56311, 0.4, -4.0136e-05, 1.02251, 1.00541, 1.00893, 1.00716
1.60005, 26.6191, 0.400631, 1.56298, 0.4, -4.02119e-05, 1.02252, 1.00541, 1.00894, 1.00716
1.60105, 26.6184, 0.400647, 1.56285, 0.4, -4.02898e-05, 1.02253, 1.00542, 1.00894, 1.00717
1.60205, 26.6176, 0.400662, 1.56272, 0.4, -4.03695e-05, 1.02254, 1.00543, 1.00895, 1.00717
1.60305, 26.6169, 0.400677, 1.56259, 0.4, -4.04512e-05, 1.02255, 1.00543, 1.00895, 1.00718
1.60405, 26.6162, 0.400692, 1.56245, 0.4, -4.05348e-05, 1.02256, 1.00544, 1.00895, 1.00718
1.60505, 26.6155, 0.400707, 1.56232, 0.4, -4.06202e-05, 1.02257, 1.00544, 1.00896, 1.00719
1.60605, 26.6147, 0.400723, 1.56219, 0.4, -4.07076e-05, 1.02258, 1.00545, 1.00896, 1.00719
1.60705, 26.614, 0.400737, 1.56206, 0.4, -4.07968e-05, 1.02259, 1.00546, 1.00897, 1.0072
1.60805, 26.6133, 0.400752, 1.56193, 0.4, -4.08879e-05, 1.0226, 1.00546, 1.00897, 1.0072
1.60905, 26.6125, 0.400767, 1.5618, 0.4, -4.09808e-05, 1.02261, 1.00547, 1.00897, 1.00721
1.61005, 26.6118, 0.400782, 1.56166, 0.4, -4.10755e-05, 1.02262, 1.00547, 1.00898, 1.00721
1.61105, 26.611, 0.400796, 1.56153, 0.4, -4.11721e-05, 1.02263, 1.00548, 1.00898, 1.00722
1.61205, 26.6103, 0.400811, 1.5614, 0.4, -4.12705e-05, 1.02264, 1.00548, 1.00899, 1.00722
1.61305, 26.6096, 0.400825, 1.56127, 0.4, -4.13707e-05, 1.02265, 1.00549, 1.00899, 1.00723
1.61405, 26.6088, 0.40084, 1.56114, 0.4, -4.14727e-05, 1.02266, 1.0055, 1.00899, 1.00723
1.61505, 26.6081, 0.400854, 1.56101, 0.4, -4.15765e-05, 1.02267, 1.0055, 1.009, 1.00724
1.61605, 26.6073, 0.400868, 1.56087, 0.4, -4.1682e-05, 1.02268, 1.00551, 1.009, 1.00724
1.61705, 26.6066, 0.400882, 1.56074, 0.4, -4.17893e-05, 1.02269, 1.00551, 1.00901, 1.00725
1.61805, 26.6058, 0.400896, 1.56061, 0.4, -4.18983e-05, 1.0227, 1.00552, 1.00901, 1.00725
1.61905, 26.605, 0.40091, 1.56048, 0.4, -4.2009e-05, 1.02271, 1.00553, 1.00901, 1.00726
1.62005, 26.6043, 0.400923, 1.56035, 0.4, -4.21215e-05, 1.02272, 1.00553, 1.00902, 1.00726
1.62105, 26.6035, 0.400937, 1.56022, 0.4, -4.22357e-05, 1.02273, 1.00554, 1.00902, 1.00727
1.62205, 26.6028, 0.400951, 1.56008, 0.4, -4.23515e-05, 1.02274, 1.00554, 1.00903, 1.00727
1.62305, 26.602, 0.400964, 1.55995, 0.4, -4.24691e-05, 1.02275, 1.00555, 1.00903, 1.00728
1.62405, 26.6012, 0.400977, 1.55982, 0.4, -4.25883e-05, 1.02276, 1.00555, 1.00903, 1.00728
1.62505, 26.6005, 0.400991, 1.55969, 0.4, -4.27092e-05, 1.02277, 1.00556, 1.00904, 1.00728
1.62605, 26.5997, 0.401004, 1.55956, 0.4, -4.28317e-05, 1.02278, 1.00557, 1.00904, 1.00729
1.62705, 26.5989, 0.401017, 1.55943, 0.4, -4.29559e-05, 1.02279, 1.00557, 1.00904, 1.00729
1.62805, 26.5982, 0.40103, 1.55929, 0.4, -4.30816e-05, 1.02279, 1.00558, 1.00905, 1.0073
1.62905, 26.5974, 0.401043, 1.55916, 0.4, -4.3209e-05, 1.0228, 1.00558, 1.00905, 1.0073
1.63005, 26.5966, 0.401056, 1.55903, 0.4, -4.3338e-05, 1.02281, 1.00559, 1.00906, 1.00731
1.63105, 26.5958, 0.401068, 1.5589, 0.4, -4.34686e-05, 1.02282, 1.00559, 1.00906, 1.00731
1.63205, 26.595, 0.401081, 1.55877, 0.4, -4.36008e-05, 1.02283, 1.0056, 1.00906, 1.00732
1.63305, 26.5943, 0.401093, 1.55863, 0.4, -4.37344e-05, 1.02284, 1.00561, 1.00907, 1.00732
1.63405, 26.5935, 0.401106, 1.5585, 0.4, -4.38697e-05, 1.02285, 1.00561, 1.00907, 1.00733
1.63505, 26.5927, 0.401118, 1.55837, 0.4, -4.40065e-05, 1.02286, 1.00562, 1.00907, 1.00733
1.63605, 26.5919, 0.40113, 1.55824, 0.4, -4.41448e-05, 1.02287, 1.00562, 1.00908, 1.00734
1.63705, 26.5911, 0.401142, 1.55811, 0.4, -4.42846e-05, 1.02288, 1.00563, 1.00908, 1.00734
1.63805, 26.5903, 0.401154, 1.55797, 0.4, -4.44259e-05, 1.02289, 1.00563, 1.00909, 1.00735
1.63905, 26.5895, 0.401166, 1.55784, 0.4, -4.45686e-05, 1.0229, 1.00564, 1.00909, 1.00735
1.64005, 26.5887, 0.401178, 1.55771, 0.4, -4.47129e-05, 1.02291, 1.00565, 1.00909, 1.00736
1.64105, 26.5879, 0.401189, 1.55758, 0.4, -4.48586e-05, 1.02292, 1.00565, 1.0091, 1.00736
1.64205, 26.5871, 0.401201, 1.55744, 0.4, -4.50058e-05, 1.02293, 1.00566, 1.0091, 1.00737
1.64305, 26.5863, 0.401212, 1.55731, 0.4, -4.51543e-05, 1.02294, 1.00566, 1.00911, 1.00737
1.64405, 26.5854, 0.401224, 1.55718, 0.4, -4.53043e-05, 1.02295, 1.00567, 1.00911, 1.00737
1.64505, 26.5846, 0.401235, 1.55705, 0.4, -4.54558e-05, 1.02296, 1.00567, 1.00911, 1.00738
1.64605, 26.5838, 0.401246, 1.55692, 0.4, -4.56085e-05, 1.02297, 1.00568, 1.00912, 1.00738
1.64705, 26.583, 0.401257, 1.55678, 0.4, -4.57627e-05, 1.02298, 1.00568, 1.00912, 1.00739
1.64805, 26.5822, 0.401268, 1.55665, 0.4, -4.59182e-05, 1.02299, 1.00569, 1.00912, 1.00739
1.64905, 26.5813, 0.401279, 1.55652, 0.4, -4.60751e-05, 1.023, 1.0057, 1.00913, 1.0074
1.65005, 26.5805, 0.401289, 1.55639, 0.4, -4.62333e-05, 1.02301, 1.0057, 1.00913, 1.0074
1.65105, 26.5797, 0.4013, 1.55625, 0.4, -4.63929e-05, 1.02301, 1.00571, 1.00913, 1.00741
1.65205, 26.5788, 0.401311, 1.55612, 0.4, -4.65537e-05, 1.02302, 1.00571, 1.00914, 1.00741
1.65305, 26.578, 0.401321, 1.55599, 0.4, -4.67159e-05, 1.02303, 1.00572, 1.00914, 1.00742
1.65405, 26.5772, 0.401331, 1.55586, 0.4, -4.68793e-05, 1.02304, 1.00572, 1.00915, 1.00742
1.65505, 26.5763, 0.401341, 1.55572, 0.4, -4.7044e-05, 1.02305, 1.00573, 1.00915, 1.00743
1.65605, 26.5755, 0.401352, 1.55559, 0.4, -4.721e-05, 1.02306, 1.00573, 1.00915, 1.00743
1.65705, 26.5746, 0.401361, 1.55546, 0.4, -4.73772e-05, 1.02307, 1.00574, 1.00916, 1.00743
1.65805, 26.5737, 0.401371, 1.55533, 0.4, -4.75456e-05, 1.02308, 1.00575, 1.00916, 1.00744
1.65905, 26.5729, 0.401381, 1.5552, 0.4, -4.77152e-05, 1.02309, 1.00575, 1.00916, 1.00744
1.66005, 26.572, 0.401391, 1.55506, 0.4, -4.7886e-05, 1.0231, 1.00576, 1.00917, 1.00745
1.66105, 26.5712, 0.4014, 1.55493, 0.4, -4.80581e-05, 1.02311, 1.00576, 1.00917, 1.00745
1.66205, 26.5703, 0.401409, 1.5548, 0.4, -4.82313e-05, 1.02312, 1.00577, 1.00917, 1.00746
1.66305, 26.5694, 0.401419, 1.55467, 0.4, -4.84056e-05, 1.02313, 1.00577, 1.00918, 1.00746
1.66405, 26.5686, 0.401428, 1.55453, 0.4, -4.85811e-05, 1.02313, 1.00578, 1.00918, 1.00747
1.66505, 26.5677, 0.401437, 1.5544, 0.4, -4.87577e-05, 1.02314, 1.00578, 1.00919, 1.00747
1.66605, 26.5668, 0.401446, 1.55427, 0.4, -4.89354e-05, 1.02315, 1.00579, 1.00919, 1.00748
1.66705, 26.5659, 0.401455, 1.55414, 0.4, -4.91142e-05, 1.02316, 1.00579, 1.00919, 1.00748
1.66805, 26.565, 0.401463, 1.554, 0.4, -4.92942e-05, 1.02317, 1.0058, 1.0092, 1.00748
1.66905, 26.5641, 0.401472, 1.55387, 0.4, -4.94752e-05, 1.02318, 1.0058, 1.0092, 1.00749
1.67006, 26.5633, 0.40148, 1.55374, 0.4, -4.96572e-05, 1.02319, 1.00581, 1.0092, 1.00749
1.67106, 26.5624, 0.401489, 1.55361, 0.4, -4.98403e-05, 1.0232, 1.00582, 1.00921, 1.0075
1.67206, 26.5615, 0.401497, 1.55347, 0.4, -5.00244e-05, 1.02321, 1.00582, 1.00921, 1.0075
1.67306, 26.5606, 0.401505, 1.55334, 0.4, -5.02096e-05, 1.02322, 1.00583, 1.00921, 1.00751
1.67406, 26.5597, 0.401513, 1.55321, 0.4, -5.03958e-05, 1.02322, 1.00583, 1.00922, 1.00751
1.67506, 26.5587, 0.401521, 1.55308, 0.4, -5.05829e-05, 1.02323, 1.00584, 1.00922, 1.00752
1.67606, 26.5578, 0.401529, 1.55294, 0.4, -5.07711e-05, 1.02324, 1.00584, 1.00922, 1.00752
1.67706, 26.5569, 0.401537, 1.55281, 0.4, -5.09602e-05, 1.02325, 1.00585, 1.00923, 1.00752
1.67806, 26.556, 0.401545, 1.55268, 0.4, -5.11502e-05, 1.02326, 1.00585, 1.00923, 1.00753
1.67906, 26.5551, 0.401552, 1.55255, 0.4, -5.13412e-05, 1.02327, 1.00586, 1.00924, 1.00753
1.68006, 26.5542, 0.401559, 1.55241, 0.4, -5.15331e-05, 1.02328, 1.00586, 1.00924, 1.00754
1.68106, 26.5532, 0.401567, 1.55228, 0.4, -5.17259e-05, 1.02329, 1.00587, 1.00924, 1.00754
1.68206, 26.5523, 0.401574, 1.55215, 0.4, -5.19196e-05, 1.0233, 1.00587, 1.00925, 1.00755
1.68306, 26.5514, 0.401581, 1.55202, 0.4, -5.21141e-05, 1.0233, 1.00588, 1.00925, 1.00755
1.68406, 26.5504, 0.401588, 1.55188, 0.4, -5.23095e-05, 1.02331, 1.00588, 1.00925, 1.00755
1.68506, 26.5495, 0.401594, 1.55175, 0.4, -5.25058e-05, 1.02332, 1.00589, 1.00926, 1.00756
1.68606, 26.5485, 0.401601, 1.55162, 0.4, -5.27029e-05, 1.02333, 1.00589, 1.00926, 1.00756
1.68706, 26.5476, 0.401608, 1.55149, 0.4, -5.29009e-05, 1.02334, 1.0059, 1.00926, 1.00757
1.68806, 26.5466, 0.401614, 1.55135, 0.4, -5.30996e-05, 1.02335, 1.0059, 1.00927, 1.00757
1.68906, 26.5457, 0.40162, 1.55122, 0.4, -5.32991e-05, 1.02336, 1.00591, 1.00927, 1.00758
1.69006, 26.5447, 0.401627, 1.55109, 0.4, -5.34993e-05, 1.02337, 1.00591, 1.00927, 1.00758
1.69106, 26.5437, 0.401633, 1.55096, 0.4, -5.37004e-05, 1.02337, 1.00592, 1.00928, 1.00758
1.69206, 26.5428, 0.401639, 1.55082, 0.4, -5.39021e-05, 1.02338, 1.00592, 1.00928, 1.00759
1.69306, 26.5418, 0.401645, 1.55069, 0.4, -5.41046e-05, 1.02339, 1.00593, 1.00928, 1.00759
1.69406, 26.5408, 0.40165, 1.55056, 0.4, -5.43079e-05, 1.0234, 1.00593, 1.00929, 1.0076
1.69506, 26.5398, 0.401656, 1.55043, 0.4, -5.45118e-05, 1.02341, 1.00594, 1.00929, 1.0076
1.69606, 26.5389, 0.401661, 1.55029, 0.4, -5.47164e-05, 1.02342, 1.00594, 1.00929, 1.00761
1.69706, 26.5379, 0.401667, 1.55016, 0.4, -5.49217e-05, 1.02343, 1.00595, 1.0093, 1.00761
1.69806, 26.5369, 0.401672, 1.55003, 0.4, -5.51276e-05, 1.02343, 1.00595, 1.0093, 1.00761
1.69906, 26.5359, 0.401677, 1.5499, 0.4, -5.53342e-05, 1.02344, 1.00596, 1.0093, 1.00762
1.70006, 26.5349, 0.401682, 1.54976, 0.4, -5.55414e-05, 1.02345, 1.00596, 1.00931, 1.00762
1.70106, 26.5339, 0.401687, 1.54963, 0.4, -5.57492e-05, 1.02346, 1.00597, 1.00931, 1.00763
1.70206, 26.5329, 0.401692, 1.5495, 0.4, -5.59576e-05, 1.02347, 1.00597, 1.00931, 1.00763
1.70306, 26.5319, 0.401697, 1.54937, 0.4, -5.61666e-05, 1.02348, 1.00598, 1.00932, 1.00763
1.70406, 26.5309, 0.401701, 1.54923, 0.4, -5.63762e-05, 1.02348, 1.00598, 1.00932, 1.00764
1.70506, 26.5298, 0.401706, 1.5491, 0.4, -5.65863e-05, 1.02349, 1.00599, 1.00932, 1.00764
1.70606, 26.5288, 0.40171, 1.54897, 0.4, -5.6797e-05, 1.0235, 1.00599, 1.00933, 1.00765
1.70706, 26.5278, 0.401714, 1.54884, 0.4, -5.70081e-05, 1.02351, 1.006, 1.00933, 1.00765
1.70806, 26.5268, 0.401718, 1.5487, 0.4, -5.72198e-05, 1.02352, 1.006, 1.00933, 1.00766
1.70906, 26.5257, 0.401722, 1.54857, 0.4, -5.7432e-05, 1.02353, 1.00601, 1.00934, 1.00766
1.71006, 26.5247, 0.401726, 1.54844, 0.4, -5.76447e-05, 1.02353, 1.00601, 1.00934, 1.00766
1.71106, 26.5237, 0.40173, 1.54831, 0.4, -5.78578e-05, 1.02354, 1.00602, 1.00934, 1.00767
1.71206, 26.5226, 0.401734, 1.54817, 0.4, -5.80714e-05, 1.02355, 1.00602, 1.00935, 1.00767
1.71306, 26.5216, 0.401737, 1.54804, 0.4, -5.82854e-05, 1.02356, 1.00603, 1.00935, 1.00768
1.71406, 26.5205, 0.401741, 1.54791, 0.4, -5.84999e-05, 1.02357, 1.00603, 1.00935, 1.00768
1.71506, 26.5195, 0.401744, 1.54778, 0.4, -5.87147e-05, 1.02358, 1.00604, 1.00936, 1.00768
1.71606, 26.5184, 0.401747, 1.54764, 0.4, -5.893e-05, 1.02358, 1.00604, 1.00936, 1.00769
1.71706, 26.5173, 0.40175, 1.54751, 0.4, -5.91456e-05, 1.02359, 1.00605, 1.00936, 1.00769
1.71806, 26.5163, 0.401753, 1.54738, 0.4, -5.93616e-05, 1.0236, 1.00605, 1.00937, 1.0077
1.71906, 26.5152, 0.401756, 1.54725, 0.4, -5.95779e-05, 1.02361, 1.00606, 1.00937, 1.0077
1.72006, 26.5141, 0.401759, 1.54711, 0.4, -5.97946e-05, 1.02362, 1.00606, 1.00937, 1.0077
1.72106, 26.5131, 0.401761, 1.54698, 0.4, -6.00116e-05, 1.02363, 1.00607, 1.00938, 1.00771
1.72206, 26.512, 0.401764, 1.54685, 0.4, -6.02288e-05, 1.02363, 1.00607, 1.00938, 1.00771
1.72306, 26.5109, 0.401766, 1.54672, 0.4, -6.04464e-05, 1.02364, 1.00608, 1.00938, 1.00772
1.72406, 26.5098, 0.401768, 1.54658, 0.4, -6.06643e-05, 1.02365, 1.00608, 1.00939, 1.00772
1.72506, 26.5087, 0.40177, 1.54645, 0.4, -6.08824e-05, 1.02366, 1.00609, 1.00939, 1.00772
1.72606, 26.5076, 0.401772, 1.54632, 0.4, -6.11008e-05, 1.02367, 1.00609, 1.00939, 1.00773
1.72706, 26.5065, 0.401774, 1.54619, 0.4, -6.13194e-05, 1.02367, 1.0061, 1.0094, 1.00773
1.72806, 26.5054, 0.401776, 1.54606, 0.4, -6.15382e-05, 1.02368, 1.0061, 1.0094, 1.00774
1.72906, 26.5043, 0.401778, 1.54592, 0.4, -6.17572e-05, 1.02369, 1.00611, 1.0094, 1.00774
1.73006, 26.5032, 0.401779, 1.54579, 0.4, -6.19765e-05, 1.0237, 1.00611, 1.0094, 1.00774
1.73106, 26.5021, 0.401781, 1.54566, 0.4, -6.21958e-05, 1.02371, 1.00612, 1.00941, 1.00775
1.73206, 26.5009, 0.401782, 1.54553, 0.4, -6.24154e-05, 1.02371, 1.00612, 1.00941, 1.00775
1.73306, 26.4998, 0.401783, 1.54539, 0.4, -6.26351e-05, 1.02372, 1.00613, 1.00941, 1.00776
1.73406, 26.4987, 0.401784, 1.54526, 0.4, -6.28549e-05, 1.02373, 1.00613, 1.00942, 1.00776
1.73506, 26.4976, 0.401785, 1.54513, 0.4, -6.30748e-05, 1.02374, 1.00613, 1.00942, 1.00776
1.73606, 26.4964, 0.401786, 1.545, 0.4, -6.32949e-05, 1.02374, 1.00614, 1.00942, 1.00777
1.73706, 26.4953, 0.401787, 1.54486, 0.4, -6.3515e-05, 1.02375, 1.00614, 1.00943, 1.00777
1.73806, 26.4941, 0.401787, 1.54473, 0.4, -6.37352e-05, 1.02376, 1.00615, 1.00943, 1.00778
1.73906, 26.493, 0.401788, 1.5446, 0.4, -6.39554e-05, 1.02377, 1.00615, 1.00943, 1.00778
1.74006, 26.4918, 0.401788, 1.54447, 0.4, -6.41757e-05, 1.02378, 1.00616, 1.00944, 1.00778
1.74106, 26.4907, 0.401788, 1.54434, 0.4, -6.4396e-05, 1.02378, 1.00616, 1.00944, 1.00779
1.74206, 26.4895, 0.401789, 1.5442, 0.4, -6.46164e-05, 1.02379, 1.00617, 1.00944, 1.00779
1.74306, 26.4883, 0.401789, 1.54407, 0.4, -6.48367e-05, 1.0238, 1.00617, 1.00945, 1.00779
1.74406, 26.4872, 0.401788, 1.54394, 0.4, -6.5057e-05, 1.02381, 1.00618, 1.00945, 1.0078
1.74506, 26.486, 0.401788, 1.54381, 0.4, -6.52773e-05, 1.02381, 1.00618, 1.00945, 1.0078
1.74606, 26.4848, 0.401788, 1.54367, 0.4, -6.54976e-05, 1.02382, 1.00619, 1.00945, 1.00781
1.74706, 26.4836, 0.401788, 1.54354, 0.4, -6.57178e-05, 1.02383, 1.00619, 1.00946, 1.00781
1.74806, 26.4825, 0.401787, 1.54341, 0.4, -6.59379e-05, 1.02384, 1.00619, 1.00946, 1.00781
1.74906, 26.4813, 0.401786, 1.54328, 0.4, -6.6158e-05, 1.02385, 1.0062, 1.00946, 1.00782
1.75006, 26.4801, 0.401786, 1.54315, 0.4, -6.63779e-05, 1.02385, 1.0062, 1.00947, 1.00782
1.75106, 26.4789, 0.401785, 1.54301, 0.4, -6.65977e-05, 1.02386, 1.00621, 1.00947, 1.00783
1.75206, 26.4777, 0.401784, 1.54288, 0.4, -6.68174e-05, 1.02387, 1.00621, 1.00947, 1.00783
1.75306, 26.4765, 0.401783, 1.54275, 0.4, -6.7037e-05, 1.02388, 1.00622, 1.00948, 1.00783
1.75406, 26.4753, 0.401781, 1.54262, 0.4, -6.72564e-05, 1.02388, 1.00622, 1.00948, 1.00784
1.75506, 26.4741, 0.40178, 1.54249, 0.4, -6.74756e-05, 1.02389, 1.00623, 1.00948, 1.00784
1.75606, 26.4728, 0.401779, 1.54235, 0.4, -6.76947e-05, 1.0239, 1.00623, 1.00948, 1.00784
1.75706, 26.4716, 0.401777, 1.54222, 0.4, -6.79135e-05, 1.02391, 1.00624, 1.00949, 1.00785
1.75806, 26.4704, 0.401775, 1.54209, 0.4, -6.81322e-05, 1.02391, 1.00624, 1.00949, 1.00785
1.75906, 26.4692, 0.401774, 1.54196, 0.4, -6.83506e-05, 1.02392, 1.00624, 1.00949, 1.00786
1.76006, 26.4679, 0.401772, 1.54183, 0.4, -6.85688e-05, 1.02393, 1.00625, 1.0095, 1.00786
1.76106, 26.4667, 0.40177, 1.54169, 0.4, -6.87867e-05, 1.02394, 1.00625, 1.0095, 1.00786
1.76206, 26.4655, 0.401768, 1.54156, 0.4, -6.90044e-05, 1.02394, 1.00626, 1.0095, 1.00787
1.76306, 26.4642, 0.401765, 1.54143, 0.4, -6.92217e-05, 1.02395, 1.00626, 1.00951, 1.00787
1.76406, 26.463, 0.401763, 1.5413, 0.4, -6.94388e-05, 1.02396, 1.00627, 1.00951, 1.00787
1.76506, 26.4617, 0.401761, 1.54117, 0.4, -6.96555e-05, 1.02397, 1.00627, 1.00951, 1.00788
1.76606, 26.4605, 0.401758, 1.54103, 0.4, -6.9872e-05, 1.02397, 1.00628, 1.00951, 1.00788
1.76706, 26.4592, 0.401755, 1.5409, 0.4, -7.00881e-05, 1.02398, 1.00628, 1.00952, 1.00788
1.76806, 26.4579, 0.401753, 1.54077, 0.4, -7.03038e-05, 1.02399, 1.00628, 1.00952, 1.00789
1.76906, 26.4567, 0.40175, 1.54064, 0.4, -7.05193e-05, 1.02399, 1.00629, 1.00952, 1.00789
1.77006, 26.4554, 0.401747, 1.54051, 0.4, -7.07343e-05, 1.024, 1.00629, 1.00953, 1.0079
1.77106, 26.4541, 0.401744, 1.54038, 0.4, -7.09489e-05, 1.02401, 1.0063, 1.00953, 1.0079
1.77206, 26.4528, 0.401741, 1.54024, 0.4, -7.11632e-05, 1.02402, 1.0063, 1.00953, 1.0079
1.77306, 26.4516, 0.401737, 1.54011, 0.4, -7.1377e-05, 1.02402, 1.00631, 1.00953, 1.00791
1.77406, 26.4503, 0.401734, 1.53998, 0.4, -7.15904e-05, 1.02403, 1.00631, 1.00954, 1.00791
1.77506, 26.449, 0.40173, 1.53985, 0.4, -7.18033e-05, 1.02404, 1.00631, 1.00954, 1.00791
1.77606, 26.4477, 0.401727, 1.53972, 0.4, -7.20158e-05, 1.02405, 1.00632, 1.00954, 1.00792
1.77706, 26.4464, 0.401723, 1.53958, 0.4, -7.22278e-05, 1.02405, 1.00632, 1.00955, 1.00792
1.77806, 26.4451, 0.401719, 1.53945, 0.4, -7.24394e-05, 1.02406, 1.00633, 1.00955, 1.00792
1.77906, 26.4438, 0.401715, 1.53932, 0.4, -7.26504e-05, 1.02407, 1.00633, 1.00955, 1.00793
1.78006, 26.4425, 0.401711, 1.53919, 0.4, -7.28609e-05, 1.02407, 1.00634, 1.00955, 1.00793
1.78106, 26.4412, 0.401707, 1.53906, 0.4, -7.30709e-05, 1.02408, 1.00634, 1.00956, 1.00794
1.78206, 26.4398, 0.401703, 1.53893, 0.4, -7.32804e-05, 1.02409, 1.00634, 1.00956, 1.00794
1.78306, 26.4385, 0.401699, 1.5388, 0.4, -7.34893e-05, 1.02409, 1.00635, 1.00956, 1.00794
1.78406, 26.4372, 0.401694, 1.53866, 0.4, -7.36977e-05, 1.0241, 1.00635, 1.00957, 1.00795
1.78506, 26.4359, 0.40169, 1.53853, 0.4, -7.39055e-05, 1.02411, 1.00636, 1.00957, 1.00795
1.78606, 26.4345, 0.401685, 1.5384, 0.4, -7.41127e-05, 1.02412, 1.00636, 1.00957, 1.00795
1.78706, 26.4332, 0.40168, 1.53827, 0.4, -7.43193e-05, 1.02412, 1.00637, 1.00957, 1.00796
1.78806, 26.4319, 0.401675, 1.53814, 0.4, -7.45253e-05, 1.02413, 1.00637, 1.00958, 1.00796
1.78906, 26.4305, 0.40167, 1.53801, 0.4, -7.47307e-05, 1.02414, 1.00637, 1.00958, 1.00796
1.79006, 26.4292, 0.401665, 1.53788, 0.4, -7.49354e-05, 1.02414, 1.00638, 1.00958, 1.00797
1.79106, 26.4278, 0.40166, 1.53774, 0.4, -7.51395e-05, 1.02415, 1.00638, 1.00958, 1.00797
1.79206, 26.4265, 0.401655, 1.53761, 0.4, -7.53429e-05, 1.02416, 1.00639, 1.00959, 1.00797
1.79306, 26.4251, 0.401649, 1.53748, 0.4, -7.55456e-05, 1.02416, 1.00639, 1.00959, 1.00798
1.79406, 26.4237, 0.401644, 1.53735, 0.4, -7.57477e-05, 1.02417, 1.00639, 1.00959, 1.00798
1.79506, 26.4224, 0.401638, 1.53722, 0.4, -7.59491e-05, 1.02418, 1.0064, 1.0096, 1.00798
1.79606, 26.421, 0.401633, 1.53709, 0.4, -7.61497e-05, 1.02418, 1.0064, 1.0096, 1.00799
1.79706, 26.4196, 0.401627, 1.53696, 0.4, -7.63496e-05, 1.02419, 1.00641, 1.0096, 1.00799
1.79806, 26.4183, 0.401621, 1.53683, 0.4, -7.65488e-05, 1.0242, 1.00641, 1.0096, 1.00799
1.79906, 26.4169, 0.401615, 1.5367, 0.4, -7.67472e-05, 1.02421, 1.00642, 1.00961, 1.008
1.80006, 26.4155, 0.401609, 1.53656, 0.4, -7.69449e-05, 1.02421, 1.00642, 1.00961, 1.008
1.80106, 26.4141, 0.401603, 1.53643, 0.4, -7.71417e-05, 1.02422, 1.00642, 1.00961, 1.008
1.80206, 26.4127, 0.401597, 1.5363, 0.4, -7.73378e-05, 1.02423, 1.00643, 1.00961, 1.00801
1.80306, 26.4113, 0.40159, 1.53617, 0.4, -7.75331e-05, 1.02423, 1.00643, 1.00962, 1.00801
1.80406, 26.4099, 0.401584, 1.53604, 0.4, -7.77276e-05, 1.02424, 1.00644, 1.00962, 1.00801
1.80506, 26.4085, 0.401577, 1.53591, 0.4, -7.79213e-05, 1.02425, 1.00644, 1.00962, 1.00802
1.80606, 26.4071, 0.401571, 1.53578, 0.4, -7.81141e-05, 1.02425, 1.00644, 1.00963, 1.00802
1.80706, 26.4057, 0.401564, 1.53565, 0.4, -7.83061e-05, 1.02426, 1.00645, 1.00963, 1.00802
1.80806, 26.4043, 0.401557, 1.53552, 0.4, -7.84973e-05, 1.02427, 1.00645, 1.00963, 1.00803
1.80906, 26.4029, 0.40155, 1.53539, 0.4, -7.86876e-05, 1.02427, 1.00646, 1.00963, 1.00803
1.81006, 26.4015, 0.401543, 1.53526, 0.4, -7.88769e-05, 1.02428, 1.00646, 1.00964, 1.00803
1.81106, 26.4001, 0.401536, 1.53513, 0.4, -7.90655e-05, 1.02429, 1.00646, 1.00964, 1.00804
1.81206, 26.3986, 0.401529, 1.53499, 0.4, -7.9253e-05, 1.02429, 1.00647, 1.00964, 1.00804
1.81306, 26.3972, 0.401522, 1.53486, 0.4, -7.94397e-05, 1.0243, 1.00647, 1.00964, 1.00804
1.81406, 26.3958, 0.401514, 1.53473, 0.4, -7.96255e-05, 1.0243, 1.00647, 1.00965, 1.00805
1.81506, 26.3943, 0.401507, 1.5346, 0.4, -7.98103e-05, 1.02431, 1.00648, 1.00965, 1.00805
1.81606, 26.3929, 0.401499, 1.53447, 0.4, -7.99942e-05, 1.02432, 1.00648, 1.00965, 1.00805
1.81706, 26.3915, 0.401492, 1.53434, 0.4, -8.01771e-05, 1.02432, 1.00649, 1.00965, 1.00806
1.81806, 26.39, 0.401484, 1.53421, 0.4, -8.03591e-05, 1.02433, 1.00649, 1.00966, 1.00806
1.81906, 26.3886, 0.401476, 1.53408, 0.4, -8.054e-05, 1.02434, 1.00649, 1.00966, 1.00806
1.82006, 26.3871, 0.401468, 1.53395, 0.4, -8.072e-05, 1.02434, 1.0065, 1.00966, 1.00807
1.82106, 26.3857, 0.40146, 1.53382, 0.4, -8.0899e-05, 1.02435, 1.0065, 1.00966, 1.00807
1.82206, 26.3842, 0.401452, 1.53369, 0.4, -8.1077e-05, 1.02436, 1.00651, 1.00967, 1.00807
1.82306, 26.3827, 0.401444, 1.53356, 0.4, -8.12539e-05, 1.02436, 1.00651, 1.00967, 1.00808
1.82406, 26.3813, 0.401435, 1.53343, 0.4, -8.14298e-05, 1.02437, 1.00651, 1.00967, 1.00808
1.82506, 26.3798, 0.401427, 1.5333, 0.4, -8.16046e-05, 1.02438, 1.00652, 1.00967, 1.00808
1.82606, 26.3783, 0.401419, 1.53317, 0.4, -8.17784e-05, 1.02438, 1.00652, 1.00968, 1.00809
1.82706, 26.3769, 0.40141, 1.53304, 0.4, -8.19511e-05, 1.02439, 1.00653, 1.00968, 1.00809
1.82806, 26.3754, 0.401402, 1.53291, 0.4, -8.21227e-05, 1.02439, 1.00653, 1.00968, 1.00809
1.82906, 26.3739, 0.401393, 1.53278, 0.4, -8.22933e-05, 1.0244, 1.00653, 1.00968, 1.0081
1.83006, 26.3724, 0.401384, 1.53265, 0.4, -8.24627e-05, 1.02441, 1.00654, 1.00969, 1.0081
1.83106, 26.3709, 0.401375, 1.53252, 0.4, -8.2631e-05, 1.02441, 1.00654, 1.00969, 1.0081
1.83206, 26.3695, 0.401366, 1.53239, 0.4, -8.27982e-05, 1.02442, 1.00654, 1.00969, 1.0081
1.83306, 26.368, 0.401357, 1.53226, 0.4, -8.29643e-05, 1.02443, 1.00655, 1.00969, 1.00811
1.83406, 26.3665, 0.401348, 1.53213, 0.4, -8.31292e-05, 1.02443, 1.00655, 1.0097, 1.00811
1.83506, 26.365, 0.401339, 1.532, 0.4, -8.3293e-05, 1.02444, 1.00656, 1.0097, 1.00811
1.83606, 26.3635, 0.40133, 1.53187, 0.4, -8.34556e-05, 1.02444, 1.00656, 1.0097, 1.00812
1.83706, 26.362, 0.40132, 1.53174, 0.4, -8.36171e-05, 1.02445, 1.00656, 1.0097, 1.00812
1.83806, 26.3605, 0.401311, 1.53161, 0.4, -8.37774e-05, 1.02446, 1.00657, 1.00971, 1.00812
1.83906, 26.3589, 0.401301, 1.53148, 0.4, -8.39364e-05, 1.02446, 1.00657, 1.00971, 1.00813
1.84006, 26.3574, 0.401292, 1.53135, 0.4, -8.40944e-05, 1.02447, 1.00657, 1.00971, 1.00813
1.84106, 26.3559, 0.401282, 1.53122, 0.4, -8.4251e-05, 1.02447, 1.00658, 1.00971, 1.00813
1.84206, 26.3544, 0.401272, 1.53109, 0.4, -8.44065e-05, 1.02448, 1.00658, 1.00972, 1.00814
1.84306, 26.3529, 0.401263, 1.53096, 0.4, -8.45607e-05, 1.02449, 1.00658, 1.00972, 1.00814
1.84406, 26.3514, 0.401253, 1.53083, 0.4, -8.47137e-05, 1.02449, 1.00659, 1.00972, 1.00814
1.84506, 26.3498, 0.401243, 1.5307, 0.4, -8.48654e-05, 1.0245, 1.00659, 1.00972, 1.00814
1.84606, 26.3483, 0.401233, 1.53057, 0.4, -8.50159e-05, 1.0245, 1.0066, 1.00973, 1.00815
1.84706, 26.3468, 0.401223, 1.53044, 0.4, -8.51651e-05, 1.02451, 1.0066, 1.00973, 1.00815
1.84806, 26.3452, 0.401212, 1.53031, 0.4, -8.5313e-05, 1.02452, 1.0066, 1.00973, 1.00815
1.84906, 26.3437, 0.401202, 1.53018, 0.4, -8.54596e-05, 1.02452, 1.00661, 1.00973, 1.00816
1.85006, 26.3422, 0.401192, 1.53005, 0.4, -8.5605e-05, 1.02453, 1.00661, 1.00974, 1.00816
1.85106, 26.3406, 0.401181, 1.52992, 0.4, -8.5749e-05, 1.02453, 1.00661, 1.00974, 1.00816
1.85206, 26.3391, 0.401171, 1.52979, 0.4, -8.58918e-05, 1.02454, 1.00662, 1.00974, 1.00817
1.85306, 26.3375, 0.40116, 1.52966, 0.4, -8.60332e-05, 1.02455, 1.00662, 1.00974, 1.00817
1.85406, 26.336, 0.40115, 1.52953, 0.4, -8.61733e-05, 1.02455, 1.00662, 1.00975, 1.00817
1.85506, 26.3344, 0.401139, 1.5294, 0.4, -8.6312e-05, 1.02456, 1.00663, 1.00975, 1.00817
1.85606, 26.3329, 0.401128, 1.52928, 0.4, -8.64494e-05, 1.02456, 1.00663, 1.00975, 1.00818
1.85706, 26.3313, 0.401117, 1.52915, 0.4, -8.65854e-05, 1.02457, 1.00663, 1.00975, 1.00818
1.85806, 26.3298, 0.401107, 1.52902, 0.4, -8.67201e-05, 1.02457, 1.00664, 1.00975, 1.00818
1.85906, 26.3282, 0.401096, 1.52889, 0.4, -8.68534e-05, 1.02458, 1.00664, 1.00976, 1.00819
1.86006, 26.3266, 0.401085, 1.52876, 0.4, -8.69853e-05, 1.02459, 1.00665, 1.00976, 1.00819
1.86106, 26.3251, 0.401074, 1.52863, 0.4, -8.71158e-05, 1.02459, 1.00665, 1.00976, 1.00819
1.86206, 26.3235, 0.401062, 1.5285, 0.4, -8.7245e-05, 1.0246, 1.00665, 1.00976, 1.00819
1.86306, 26.3219, 0.401051, 1.52837, 0.4, -8.73727e-05, 1.0246, 1.00666, 1.00977, 1.0082
1.86406, 26.3203, 0.40104, 1.52824, 0.4, -8.7499e-05, 1.02461, 1.00666, 1.00977, 1.0082
1.86506, 26.3188, 0.401028, 1.52811, 0.4, -8.76239e-05, 1.02461, 1.00666, 1.00977, 1.0082
1.86606, 26.3172, 0.401017, 1.52798, 0.4, -8.77474e-05, 1.02462, 1.00667, 1.00977, 1.00821
1.86706, 26.3156, 0.401006, 1.52786, 0.4, -8.78694e-05, 1.02463, 1.00667, 1.00978, 1.00821
1.86806, 26.314, 0.400994, 1.52773, 0.4, -8.799e-05, 1.02463, 1.00667, 1.00978, 1.00821
1.86906, 26.3124, 0.400982, 1.5276, 0.4, -8.81091e-05, 1.02464, 1.00668, 1.00978, 1.00821
1.87006, 26.3109, 0.400971, 1.52747, 0.4, -8.82268e-05, 1.02464, 1.00668, 1.00978, 1.00822
1.87106, 26.3093, 0.400959, 1.52734, 0.4, -8.8343e-05, 1.02465, 1.00668, 1.00978, 1.00822
1.87206, 26.3077, 0.400947, 1.52721, 0.4, -8.84577e-05, 1.02465, 1.00669, 1.00979, 1.00822
1.87306, 26.3061, 0.400936, 1.52708, 0.4, -8.85709e-05, 1.02466, 1.00669, 1.00979, 1.00823
1.87406, 26.3045, 0.400924, 1.52696, 0.4, -8.86827e-05, 1.02466, 1.00669, 1.00979, 1.00823
1.87506, 26.3029, 0.400912, 1.52683, 0.4, -8.8793e-05, 1.02467, 1.0067, 1.00979, 1.00823
1.87606, 26.3013, 0.4009, 1.5267, 0.4, -8.89017e-05, 1.02468, 1.0067, 1.00979, 1.00823
1.87706, 26.2997, 0.400887, 1.52657, 0.4, -8.9009e-05, 1.02468, 1.0067, 1.0098, 1.00824
1.87806, 26.2981, 0.400875, 1.52644, 0.4, -8.91147e-05, 1.02469, 1.00671, 1.0098, 1.00824
1.87906, 26.2965, 0.400863, 1.52631, 0.4, -8.92189e-05, 1.02469, 1.00671, 1.0098, 1.00824
1.88006, 26.2949, 0.400851, 1.52618, 0.4, -8.93216e-05, 1.0247, 1.00671, 1.0098, 1.00824
1.88106, 26.2933, 0.400839, 1.52606, 0.4, -8.94227e-05, 1.0247, 1.00672, 1.00981, 1.00825
1.88206, 26.2917, 0.400826, 1.52593, 0.4, -8.95223e-05, 1.02471, 1.00672, 1.00981, 1.00825
1.88306, 26.29, 0.400814, 1.5258, 0.4, -8.96204e-05, 1.02471, 1.00672, 1.00981, 1.00825
1.88407, 26.2884, 0.400802, 1.52567, 0.4, -8.97168e-05, 1.02472, 1.00673, 1.00981, 1.00826
1.88507, 26.2868, 0.400789, 1.52554, 0.4, -8.98118e-05, 1.02472, 1.00673, 1.00981, 1.00826
1.88607, 26.2852, 0.400776, 1.52542, 0.4, -8.99051e-05, 1.02473, 1.00673, 1.00982, 1.00826
1.88707, 26.2836, 0.400764, 1.52529, 0.4, -8.99969e-05, 1.02473, 1.00674, 1.00982, 1.00826
1.88807, 26.282, 0.400751, 1.52516, 0.4, -9.00871e-05, 1.02474, 1.00674, 1.00982, 1.00827
1.88907, 26.2803, 0.400739, 1.52503, 0.4, -9.01757e-05, 1.02475, 1.00674, 1.00982, 1.00827
1.89007, 26.2787, 0.400726, 1.5249, 0.4, -9.02627e-05, 1.02475, 1.00674, 1.00982, 1.00827
1.89107, 26.2771, 0.400713, 1.52478, 0.4, -9.03481e-05, 1.02476, 1.00675, 1.00983, 1.00827
1.89207, 26.2755, 0.4007, 1.52465, 0.4, -9.04319e-05, 1.02476, 1.00675, 1.00983, 1.00828
1.89307, 26.2738, 0.400687, 1.52452, 0.4, -9.05141e-05, 1.02477, 1.00675, 1.00983, 1.00828
1.89407, 26.2722, 0.400674, 1.52439, 0.4, -9.05947e-05, 1.02477, 1.00676, 1.00983, 1.00828
1.89507, 26.2706, 0.400661, 1.52427, 0.4, -9.06737e-05, 1.02478, 1.00676, 1.00984, 1.00828
1.89607, 26.2689, 0.400648, 1.52414, 0.4, -9.0751e-05, 1.02478, 1.00676, 1.00984, 1.00829
1.89707, 26.2673, 0.400635, 1.52401, 0.4, -9.08267e-05, 1.02479, 1.00677, 1.00984, 1.00829
1.89807, 26.2657, 0.400622, 1.52388, 0.4, -9.09008e-05, 1.02479, 1.00677, 1.00984, 1.00829
1.89907, 26.264, 0.400609, 1.52375, 0.4, -9.09732e-05, 1.0248, 1.00677, 1.00984, 1.00829
1.90007, 26.2624, 0.400596, 1.52363, 0.4, -9.1044e-05, 1.0248, 1.00678, 1.00985, 1.0083
1.90107, 26.2607, 0.400583, 1.5235, 0.4, -9.11131e-05, 1.02481, 1.00678, 1.00985, 1.0083
1.90207, 26.2591, 0.40057, 1.52337, 0.4, -9.11806e-05, 1.02481, 1.00678, 1.00985, 1.0083
1.90307, 26.2575, 0.400556, 1.52325, 0.4, -9.12464e-05, 1.02482, 1.00679, 1.00985, 1.0083
1.90407, 26.2558, 0.400543, 1.52312, 0.4, -9.13105e-05, 1.02482, 1.00679, 1.00985, 1.00831
1.90507, 26.2542, 0.40053, 1.52299, 0.4, -9.1373e-05, 1.02483, 1.00679, 1.00986, 1.00831
1.90607, 26.2525, 0.400516, 1.52286, 0.4, -9.14338e-05, 1.02483, 1.00679, 1.00986, 1.00831
1.90707, 26.2509, 0.400503, 1.52274, 0.4, -9.14929e-05, 1.02484, 1.0068, 1.00986, 1.00831
1.90807, 26.2492, 0.400489, 1.52261, 0.4, -9.15503e-05, 1.02484, 1.0068, 1.00986, 1.00832
1.90907, 26.2476, 0.400476, 1.52248, 0.4, -9.16061e-05, 1.02485, 1.0068, 1.00986, 1.00832
1.91007, 26.2459, 0.400462, 1.52236, 0.4, -9.16601e-05, 1.02485, 1.00681, 1.00987, 1.00832
1.91107, 26.2443, 0.400449, 1.52223, 0.4, -9.17125e-05, 1.02486, 1.00681, 1.00987, 1.00832
1.91207, 26.2426, 0.400435, 1.5221, 0.4, -9.17631e-05, 1.02486, 1.00681, 1.00987, 1.00833
1.91307, 26.241, 0.400421, 1.52198, 0.4, -9.18121e-05, 1.02487, 1.00682, 1.00987, 1.00833
1.91407, 26.2393, 0.400408, 1.52185, 0.4, -9.18593e-05, 1.02487, 1.00682, 1.00987, 1.00833
1.91507, 26.2377, 0.400394, 1.52172, 0.4, -9.19048e-05, 1.02488, 1.00682, 1.00988, 1.00833
1.91607, 26.236, 0.40038, 1.5216, 0.4, -9.19486e-05, 1.02488, 1.00682, 1.00988, 1.00834
1.91707, 26.2344, 0.400367, 1.52147, 0.4, -9.19907e-05, 1.02488, 1.00683, 1.00988, 1.00834
1.91807, 26.2327, 0.400353, 1.52134, 0.4, -9.20311e-05, 1.02489, 1.00683, 1.00988, 1.00834
1.91907, 26.2311, 0.400339, 1.52122, 0.4, -9.20697e-05, 1.02489, 1.00683, 1.00988, 1.00834
1.92007, 26.2294, 0.400325, 1.52109, 0.4, -9.21066e-05, 1.0249, 1.00684, 1.00988, 1.00835
1.92107, 26.2277, 0.400311, 1.52096, 0.4, -9.21417e-05, 1.0249, 1.00684, 1.00989, 1.00835
1.92207, 26.2261, 0.400297, 1.52084, 0.4, -9.21751e-05, 1.02491, 1.00684, 1.00989, 1.00835
1.92307, 26.2244, 0.400283, 1.52071, 0.4, -9.22068e-05, 1.02491, 1.00684, 1.00989, 1.00835
1.92407, 26.2228, 0.400269, 1.52058, 0.4, -9.22367e-05, 1.02492, 1.00685, 1.00989, 1.00836
1.92507, 26.2211, 0.400256, 1.52046, 0.4, -9.22649e-05, 1.02492, 1.00685, 1.00989, 1.00836
1.92607, 26.2194, 0.400242, 1.52033, 0.4, -9.22914e-05, 1.02493, 1.00685, 1.0099, 1.00836
1.92707, 26.2178, 0.400227, 1.52021, 0.4, -9.23161e-05, 1.02493, 1.00686, 1.0099, 1.00836
1.92807, 26.2161, 0.400213, 1.52008, 0.4, -9.2339e-05, 1.02494, 1.00686, 1.0099, 1.00837
1.92907, 26.2145, 0.400199, 1.51995, 0.4, -9.23602e-05, 1.02494, 1.00686, 1.0099, 1.00837
1.93007, 26.2128, 0.400185, 1.51983, 0.4, -9.23796e-05, 1.02495, 1.00686, 1.0099, 1.00837
1.93107, 26.2111, 0.400171, 1.5197, 0.4, -9.23972e-05, 1.02495, 1.00687, 1.00991, 1.00837
1.93207, 26.2095, 0.400157, 1.51958, 0.4, -9.24131e-05, 1.02495, 1.00687, 1.00991, 1.00837
1.93307, 26.2078, 0.400143, 1.51945, 0.4, -9.24272e-05, 1.02496, 1.00687, 1.00991, 1.00838
1.93407, 26.2061, 0.400129, 1.51932, 0.4, -9.24395e-05, 1.02496, 1.00688, 1.00991, 1.00838
1.93507, 26.2045, 0.400114, 1.5192, 0.4, -9.24501e-05, 1.02497, 1.00688, 1.00991, 1.00838
1.93607, 26.2028, 0.4001, 1.51907, 0.4, -9.24589e-05, 1.02497, 1.00688, 1.00991, 1.00838
1.93707, 26.2011, 0.400086, 1.51895, 0.4, -9.24659e-05, 1.02498, 1.00688, 1.00992, 1.00839
1.93807, 26.1995, 0.400072, 1.51882, 0.4, -9.24712e-05, 1.02498, 1.00689, 1.00992, 1.00839
1.93907, 26.1978, 0.400057, 1.5187, 0.4, -9.24746e-05, 1.02499, 1.00689, 1.00992, 1.00839
1.94007, 26.1962, 0.400043, 1.51857, 0.4, -9.24763e-05, 1.02499, 1.00689, 1.00992, 1.00839
1.94107, 26.1945, 0.400029, 1.51845, 0.4, -9.24761e-05, 1.02499, 1.00689, 1.00992, 1.00839
1.94207, 26.1928, 0.400015, 1.51832, 0.4, -9.24742e-05, 1.025, 1.0069, 1.00993, 1.0084
1.94307, 26.1912, 0.4, 1.51819, 0.4, -9.24706e-05, 1.025, 1.0069, 1.00993, 1.0084
1.94407, 26.1895, 0.399986, 1.51807, 0.4, -9.24651e-05, 1.02501, 1.0069, 1.00993, 1.0084
1.94507, 26.1878, 0.399972, 1.51794, 0.4, -9.24578e-05, 1.02501, 1.00691, 1.00993, 1.0084
1.94607, 26.1862, 0.399957, 1.51782, 0.4, -9.24487e-05, 1.02502, 1.00691, 1.00993, 1.00841
1.94707, 26.1845, 0.399943, 1.51769, 0.4, -9.24379e-05, 1.02502, 1.00691, 1.00993, 1.00841
1.94807, 26.1828, 0.399929, 1.51757, 0.4, -9.24252e-05, 1.02502, 1.00691, 1.00994, 1.00841
1.94907, 26.1812, 0.399914, 1.51744, 0.4, -9.24108e-05, 1.02503, 1.00692, 1.00994, 1.00841
1.95007, 26.1795, 0.3999, 1.51732, 0.4, -9.23946e-05, 1.02503, 1.00692, 1.00994, 1.00841
1.95107, 26.1778, 0.399886, 1.5172, 0.4, -9.23765e-05, 1.02504, 1.00692, 1.00994, 1.00842
1.95207, 26.1762, 0.399871, 1.51707, 0.4, -9.23567e-05, 1.02504, 1.00692, 1.00994, 1.00842
1.95307, 26.1745, 0.399857, 1.51695, 0.4, -9.23351e-05, 1.02505, 1.00693, 1.00994, 1.00842
1.95407, 26.1729, 0.399842, 1.51682, 0.4, -9.23117e-05, 1.02505, 1.00693, 1.00995, 1.00842
1.95507, 26.1712, 0.399828, 1.5167, 0.4, -9.22865e-05, 1.02505, 1.00693, 1.00995, 1.00842
1.95607, 26.1695, 0.399814, 1.51657, 0.4, -9.22594e-05, 1.02506, 1.00693, 1.00995, 1.00843
1.95707, 26.1679, 0.399799, 1.51645, 0.4, -9.22306e-05, 1.02506, 1.00694, 1.00995, 1.00843
1.95807, 26.1662, 0.399785, 1.51632, 0.4, -9.22e-05, 1.02507, 1.00694, 1.00995, 1.00843
1.95907, 26.1646, 0.39977, 1.5162, 0.4, -9.21676e-05, 1.02507, 1.00694, 1.00995, 1.00843
1.96007, 26.1629, 0.399756, 1.51608, 0.4, -9.21334e-05, 1.02507, 1.00694, 1.00996, 1.00844
1.96107, 26.1612, 0.399742, 1.51595, 0.4, -9.20974e-05, 1.02508, 1.00695, 1.00996, 1.00844
1.96207, 26.1596, 0.399727, 1.51583, 0.4, -9.20596e-05, 1.02508, 1.00695, 1.00996, 1.00844
1.96307, 26.1579, 0.399713, 1.5157, 0.4, -9.202e-05, 1.02509, 1.00695, 1.00996, 1.00844
1.96407, 26.1563, 0.399698, 1.51558, 0.4, -9.19786e-05, 1.02509, 1.00695, 1.00996, 1.00844
1.96507, 26.1546, 0.399684, 1.51546, 0.4, -9.19354e-05, 1.02509, 1.00696, 1.00996, 1.00845
1.96607, 26.153, 0.39967, 1.51533, 0.4, -9.18904e-05, 1.0251, 1.00696, 1.00997, 1.00845
1.96707, 26.1513, 0.399655, 1.51521, 0.4, -9.18436e-05, 1.0251, 1.00696, 1.00997, 1.00845
1.96807, 26.1497, 0.399641, 1.51508, 0.4, -9.1795e-05, 1.02511, 1.00696, 1.00997, 1.00845
1.96907, 26.148, 0.399627, 1.51496, 0.4, -9.17447e-05, 1.02511, 1.00697, 1.00997, 1.00845
1.97007, 26.1463, 0.399612, 1.51484, 0.4, -9.16925e-05, 1.02511, 1.00697, 1.00997, 1.00846
1.97107, 26.1447, 0.399598, 1.51471, 0.4, -9.16385e-05, 1.02512, 1.00697, 1.00997, 1.00846
1.97207, 26.143, 0.399583, 1.51459, 0.4, -9.15828e-05, 1.02512, 1.00697, 1.00997, 1.00846
1.97307, 26.1414, 0.399569, 1.51447, 0.4, -9.15252e-05, 1.02513, 1.00698, 1.00998, 1.00846
1.97407, 26.1398, 0.399555, 1.51434, 0.4, -9.14659e-05, 1.02513, 1.00698, 1.00998, 1.00846
1.97507, 26.1381, 0.399541, 1.51422, 0.4, -9.14047e-05, 1.02513, 1.00698, 1.00998, 1.00847
1.97607, 26.1365, 0.399526, 1.5141, 0.4, -9.13418e-05, 1.02514, 1.00698, 1.00998, 1.00847
1.97707, 26.1348, 0.399512, 1.51397, 0.4, -9.12771e-05, 1.02514, 1.00698, 1.00998, 1.00847
1.97807, 26.1332, 0.399498, 1.51385, 0.4, -9.12106e-05, 1.02514, 1.00699, 1.00998, 1.00847
1.97907, 26.1315, 0.399483, 1.51373, 0.4, -9.11424e-05, 1.02515, 1.00699, 1.00999, 1.00847
1.98007, 26.1299, 0.399469, 1.5136, 0.4, -9.10723e-05, 1.02515, 1.00699, 1.00999, 1.00847
1.98107, 26.1283, 0.399455, 1.51348, 0.4, -9.10005e-05, 1.02516, 1.00699, 1.00999, 1.00848
1.98207, 26.1266, 0.39944, 1.51336, 0.4, -9.09269e-05, 1.02516, 1.007, 1.00999, 1.00848
1.98307, 26.125, 0.399426, 1.51324, 0.4, -9.08515e-05, 1.02516, 1.007, 1.00999, 1.00848
1.98407, 26.1234, 0.399412, 1.51311, 0.4, -9.07743e-05, 1.02517, 1.007, 1.00999, 1.00848
1.98507, 26.1217, 0.399398, 1.51299, 0.4, -9.06954e-05, 1.02517, 1.007, 1.00999, 1.00848
1.98607, 26.1201, 0.399384, 1.51287, 0.4, -9.06147e-05, 1.02517, 1.00701, 1.01, 1.00849
1.98707, 26.1185, 0.399369, 1.51274, 0.4, -9.05323e-05, 1.02518, 1.00701, 1.01, 1.00849
1.98807, 26.1168, 0.399355, 1.51262, 0.4, -9.0448e-05, 1.02518, 1.00701, 1.01, 1.00849
1.98907, 26.1152, 0.399341, 1.5125, 0.4, -9.0362e-05, 1.02518, 1.00701, 1.01, 1.00849
1.99007, 26.1136, 0.399327, 1.51238, 0.4, -9.02742e-05, 1.02519, 1.00701, 1.01, 1.00849
1.99107, 26.1119, 0.399313, 1.51226, 0.4, -9.01847e-05, 1.02519, 1.00702, 1.01, 1.0085
1.99207, 26.1103, 0.399299, 1.51213, 0.4, -9.00935e-05, 1.0252, 1.00702, 1.01, 1.0085
1.99307, 26.1087, 0.399285, 1.51201, 0.4, -9.00004e-05, 1.0252, 1.00702, 1.01001, 1.0085
1.99407, 26.1071, 0.399271, 1.51189, 0.4, -8.99057e-05, 1.0252, 1.00702, 1.01001, 1.0085
1.99507, 26.1055, 0.399257, 1.51177, 0.4, -8.98092e-05, 1.02521, 1.00703, 1.01001, 1.0085
1.99607, 26.1039, 0.399243, 1.51165, 0.4, -8.97109e-05, 1.02521, 1.00703, 1.01001, 1.0085
1.99707, 26.1022, 0.399229, 1.51152, 0.4, -8.96109e-05, 1.02521, 1.00703, 1.01001, 1.00851
1.99807, 26.1006, 0.399215, 1.5114, 0.4, -8.95091e-05, 1.02522, 1.00703, 1.01001, 1.00851
1.99907, 26.099, 0.399201, 1.51128, 0.4, -8.94056e-05, 1.02522, 1.00703, 1.01001, 1.00851
2.00007, 26.0974, 0.399187, 1.51116, 0.4, -8.93004e-05, 1.02522, 1.00704, 1.01002, 1.00851
2.00107, 26.0958, 0.399173, 1.51104, 0.4, -8.91934e-05, 1.02523, 1.00704, 1.01002, 1.00851
2.00207, 26.0942, 0.399159, 1.51091, 0.4, -8.90848e-05, 1.02523, 1.00704, 1.01002, 1.00851
2.00307, 26.0926, 0.399145, 1.51079, 0.4, -8.89744e-05, 1.02523, 1.00704, 1.01002, 1.00852
2.00407, 26.091, 0.399132, 1.51067, 0.4, -8.88622e-05, 1.02524, 1.00704, 1.01002, 1.00852
2.00507, 26.0894, 0.399118, 1.51055, 0.4, -8.87484e-05, 1.02524, 1.00705, 1.01002, 1.00852
2.00607, 26.0878, 0.399104, 1.51043, 0.4, -8.86329e-05, 1.02524, 1.00705, 1.01002, 1.00852
2.00707, 26.0862, 0.399091, 1.51031, 0.4, -8.85156e-05, 1.02525, 1.00705, 1.01003, 1.00852
2.00807, 26.0846, 0.399077, 1.51019, 0.4, -8.83966e-05, 1.02525, 1.00705, 1.01003, 1.00853
2.00907, 26.083, 0.399063, 1.51007, 0.4, -8.82759e-05, 1.02525, 1.00705, 1.01003, 1.00853
2.01007, 26.0814, 0.39905, 1.50995, 0.4, -8.81536e-05, 1.02526, 1.00706, 1.01003, 1.00853
2.01107, 26.0798, 0.399036, 1.50982, 0.4, -8.80295e-05, 1.02526, 1.00706, 1.01003, 1.00853
2.01207, 26.0783, 0.399022, 1.5097, 0.4, -8.79038e-05, 1.02526, 1.00706, 1.01003, 1.00853
2.01307, 26.0767, 0.399009, 1.50958, 0.4, -8.77763e-05, 1.02527, 1.00706, 1.01003, 1.00853
2.01407, 26.0751, 0.398996, 1.50946, 0.4, -8.76472e-05, 1.02527, 1.00706, 1.01003, 1.00854
2.01507, 26.0735, 0.398982, 1.50934, 0.4, -8.75164e-05, 1.02527, 1.00707, 1.01004, 1.00854
2.01607, 26.072, 0.398969, 1.50922, 0.4, -8.7384e-05, 1.02528, 1.00707, 1.01004, 1.00854
2.01707, 26.0704, 0.398955, 1.5091, 0.4, -8.72498e-05, 1.02528, 1.00707, 1.01004, 1.00854
2.01807, 26.0688, 0.398942, 1.50898, 0.4, -8.7114e-05, 1.02528, 1.00707, 1.01004, 1.00854
2.01907, 26.0672, 0.398929, 1.50886, 0.4, -8.69765e-05, 1.02528, 1.00707, 1.01004, 1.00854
2.02007, 26.0657, 0.398915, 1.50874, 0.4, -8.68374e-05, 1.02529, 1.00708, 1.01004, 1.00854
2.02107, 26.0641, 0.398902, 1.50862, 0.4, -8.66967e-05, 1.02529, 1.00708, 1.01004, 1.00855
2.02207, 26.0626, 0.398889, 1.5085, 0.4, -8.65543e-05, 1.02529, 1.00708, 1.01004, 1.00855
2.02307, 26.061, 0.398876, 1.50838, 0.4, -8.64102e-05, 1.0253, 1.00708, 1.01005, 1.00855
2.02407, 26.0594, 0.398863, 1.50826, 0.4, -8.62645e-05, 1.0253, 1.00708, 1.01005, 1.00855
2.02507, 26.0579, 0.39885, 1.50814, 0.4, -8.61173e-05, 1.0253, 1.00709, 1.01005, 1.00855
2.02607, 26.0563, 0.398836, 1.50802, 0.4, -8.59683e-05, 1.02531, 1.00709, 1.01005, 1.00855
2.02707, 26.0548, 0.398824, 1.5079, 0.4, -8.58178e-05, 1.02531, 1.00709, 1.01005, 1.00856
2.02807, 26.0533, 0.398811, 1.50778, 0.4, -8.56656e-05, 1.02531, 1.00709, 1.01005, 1.00856
2.02907, 26.0517, 0.398798, 1.50766, 0.4, -8.55118e-05, 1.02532, 1.00709, 1.01005, 1.00856
2.03007, 26.0502, 0.398785, 1.50754, 0.4, -8.53565e-05, 1.02532, 1.00709, 1.01005, 1.00856
2.03107, 26.0486, 0.398772, 1.50742, 0.4, -8.51995e-05, 1.02532, 1.0071, 1.01006, 1.00856
2.03207, 26.0471, 0.398759, 1.5073, 0.4, -8.50409e-05, 1.02532, 1.0071, 1.01006, 1.00856
2.03307, 26.0456, 0.398747, 1.50718, 0.4, -8.48808e-05, 1.02533, 1.0071, 1.01006, 1.00856
2.03407, 26.0441, 0.398734, 1.50706, 0.4, -8.47191e-05, 1.02533, 1.0071, 1.01006, 1.00857
2.03507, 26.0425, 0.398721, 1.50694, 0.4, -8.45558e-05, 1.02533, 1.0071, 1.01006, 1.00857
2.03607, 26.041, 0.398709, 1.50683, 0.4, -8.43909e-05, 1.02534, 1.00711, 1.01006, 1.00857
2.03707, 26.0395, 0.398696, 1.50671, 0.4, -8.42244e-05, 1.02534, 1.00711, 1.01006, 1.00857
2.03807, 26.038, 0.398683, 1.50659, 0.4, -8.40564e-05, 1.02534, 1.00711, 1.01006, 1.00857
2.03907, 26.0365, 0.398671, 1.50647, 0.4, -8.38869e-05, 1.02534, 1.00711, 1.01006, 1.00857
2.04007, 26.035, 0.398659, 1.50635, 0.4, -8.37158e-05, 1.02535, 1.00711, 1.01007, 1.00857
2.04107, 26.0335, 0.398646, 1.50623, 0.4, -8.35431e-05, 1.02535, 1.00711, 1.01007, 1.00858
2.04207, 26.032, 0.398634, 1.50611, 0.4, -8.3369e-05, 1.02535, 1.00712, 1.01007, 1.00858
2.04307, 26.0305, 0.398622, 1.50599, 0.4, -8.31933e-05, 1.02535, 1.00712, 1.01007, 1.00858
2.04407, 26.029, 0.398609, 1.50587, 0.4, -8.30161e-05, 1.02536, 1.00712, 1.01007, 1.00858
2.04507, 26.0275, 0.398597, 1.50576, 0.4, -8.28373e-05, 1.02536, 1.00712, 1.01007, 1.00858
2.04607, 26.026, 0.398585, 1.50564, 0.4, -8.2657e-05, 1.02536, 1.00712, 1.01007, 1.00858
2.04707, 26.0245, 0.398573, 1.50552, 0.4, -8.24753e-05, 1.02537, 1.00712, 1.01007, 1.00858
2.04807, 26.023, 0.398561, 1.5054, 0.4, -8.2292e-05, 1.02537, 1.00713, 1.01007, 1.00859
2.04907, 26.0215, 0.398549, 1.50528, 0.4, -8.21073e-05, 1.02537, 1.00713, 1.01008, 1.00859
2.05007, 26.0201, 0.398537, 1.50517, 0.4, -8.1921e-05, 1.02537, 1.00713, 1.01008, 1.00859
2.05107, 26.0186, 0.398525, 1.50505, 0.4, -8.17333e-05, 1.02538, 1.00713, 1.01008, 1.00859
2.05207, 26.0171, 0.398513, 1.50493, 0.4, -8.15441e-05, 1.02538, 1.00713, 1.01008, 1.00859
2.05307, 26.0156, 0.398502, 1.50481, 0.4, -8.13534e-05, 1.02538, 1.00713, 1.01008, 1.00859
2.05407, 26.0142, 0.39849, 1.50469, 0.4, -8.11613e-05, 1.02538, 1.00714, 1.01008, 1.00859
2.05507, 26.0127, 0.398478, 1.50458, 0.4, -8.09678e-05, 1.02539, 1.00714, 1.01008, 1.0086
2.05607, 26.0113, 0.398466, 1.50446, 0.4, -8.07727e-05, 1.02539, 1.00714, 1.01008, 1.0086
2.05707, 26.0098, 0.398455, 1.50434, 0.4, -8.05763e-05, 1.02539, 1.00714, 1.01008, 1.0086
2.05807, 26.0084, 0.398443, 1.50422, 0.4, -8.03784e-05, 1.02539, 1.00714, 1.01009, 1.0086
2.05907, 26.0069, 0.398432, 1.50411, 0.4, -8.01791e-05, 1.0254, 1.00714, 1.01009, 1.0086
2.06007, 26.0055, 0.398421, 1.50399, 0.4, -7.99784e-05, 1.0254, 1.00715, 1.01009, 1.0086
2.06107, 26.004, 0.398409, 1.50387, 0.4, -7.97762e-05, 1.0254, 1.00715, 1.01009, 1.0086
2.06207, 26.0026, 0.398398, 1.50375, 0.4, -7.95727e-05, 1.0254, 1.00715, 1.01009, 1.0086
2.06307, 26.0012, 0.398387, 1.50364, 0.4, -7.93678e-05, 1.02541, 1.00715, 1.01009, 1.00861
2.06407, 25.9997, 0.398376, 1.50352, 0.4, -7.91616e-05, 1.02541, 1.00715, 1.01009, 1.00861
2.06507, 25.9983, 0.398365, 1.5034, 0.4, -7.89539e-05, 1.02541, 1.00715, 1.01009, 1.00861
2.06607, 25.9969, 0.398354, 1.50329, 0.4, -7.87448e-05, 1.02541, 1.00715, 1.01009, 1.00861
2.06707, 25.9955, 0.398343, 1.50317, 0.4, -7.85344e-05, 1.02542, 1.00716, 1.01009, 1.00861
2.06807, 25.9941, 0.398332, 1.50305, 0.4, -7.83227e-05, 1.02542, 1.00716, 1.0101, 1.00861
2.06907, 25.9927, 0.398321, 1.50294, 0.4, -7.81096e-05, 1.02542, 1.00716, 1.0101, 1.00861
2.07007, 25.9913, 0.39831, 1.50282, 0.4, -7.78951e-05, 1.02542, 1.00716, 1.0101, 1.00861
2.07107, 25.9899, 0.3983, 1.5027, 0.4, -7.76793e-05, 1.02543, 1.00716, 1.0101, 1.00862
2.07207, 25.9885, 0.398289, 1.50259, 0.4, -7.74622e-05, 1.02543, 1.00716, 1.0101, 1.00862
2.07307, 25.9871, 0.398278, 1.50247, 0.4, -7.72438e-05, 1.02543, 1.00716, 1.0101, 1.00862
2.07406, 25.9857, 0.398268, 1.50236, 0.4, -7.70241e-05, 1.02543, 1.00717, 1.0101, 1.00862
2.07506, 25.9843, 0.398257, 1.50224, 0.4, -7.6803e-05, 1.02544, 1.00717, 1.0101, 1.00862
2.07606, 25.9829, 0.398247, 1.50212, 0.4, -7.65807e-05, 1.02544, 1.00717, 1.0101, 1.00862
2.07706, 25.9815, 0.398237, 1.50201, 0.4, -7.63571e-05, 1.02544, 1.00717, 1.0101, 1.00862
2.07806, 25.9802, 0.398226, 1.50189, 0.4, -7.61322e-05, 1.02544, 1.00717, 1.0101, 1.00862
2.07906, 25.9788, 0.398216, 1.50178, 0.4, -7.5906e-05, 1.02544, 1.00717, 1.01011, 1.00862
2.08006, 25.9774, 0.398206, 1.50166, 0.4, -7.56786e-05, 1.02545, 1.00717, 1.01011, 1.00863
2.08106, 25.9761, 0.398196, 1.50155, 0.4, -7.54499e-05, 1.02545, 1.00718, 1.01011, 1.00863
2.08206, 25.9747, 0.398186, 1.50143, 0.4, -7.522e-05, 1.02545, 1.00718, 1.01011, 1.00863
2.08306, 25.9734, 0.398176, 1.50132, 0.4, -7.49888e-05, 1.02545, 1.00718, 1.01011, 1.00863
2.08406, 25.972, 0.398166, 1.5012, 0.4, -7.47564e-05, 1.02545, 1.00718, 1.01011, 1.00863
2.08506, 25.9707, 0.398156, 1.50108, 0.4, -7.45228e-05, 1.02546, 1.00718, 1.01011, 1.00863
2.08606, 25.9693, 0.398146, 1.50097, 0.4, -7.4288e-05, 1.02546, 1.00718, 1.01011, 1.00863
2.08706, 25.968, 0.398137, 1.50085, 0.4, -7.4052e-05, 1.02546, 1.00718, 1.01011, 1.00863
2.08806, 25.9667, 0.398127, 1.50074, 0.4, -7.38148e-05, 1.02546, 1.00718, 1.01011, 1.00863
2.08906, 25.9654, 0.398118, 1.50062, 0.4, -7.35764e-05, 1.02547, 1.00719, 1.01011, 1.00864
2.09006, 25.964, 0.398108, 1.50051, 0.4, -7.33368e-05, 1.02547, 1.00719, 1.01012, 1.00864
2.09106, 25.9627, 0.398099, 1.50039, 0.4, -7.30961e-05, 1.02547, 1.00719, 1.01012, 1.00864
2.09206, 25.9614, 0.398089, 1.50028, 0.4, -7.28542e-05, 1.02547, 1.00719, 1.01012, 1.00864
2.09306, 25.9601, 0.39808, 1.50017, 0.4, -7.26111e-05, 1.02547, 1.00719, 1.01012, 1.00864
2.09406, 25.9588, 0.398071, 1.50005, 0.4, -7.23669e-05, 1.02548, 1.00719, 1.01012, 1.00864
2.09506, 25.9575, 0.398062, 1.49994, 0.4, -7.21216e-05, 1.02548, 1.00719, 1.01012, 1.00864
2.09606, 25.9562, 0.398053, 1.49982, 0.4, -7.18751e-05, 1.02548, 1.0072, 1.01012, 1.00864
2.09706, 25.9549, 0.398044, 1.49971, 0.4, -7.16276e-05, 1.02548, 1.0072, 1.01012, 1.00864
2.09806, 25.9536, 0.398035, 1.49959, 0.4, -7.13789e-05, 1.02548, 1.0072, 1.01012, 1.00864
2.09906, 25.9523, 0.398026, 1.49948, 0.4, -7.11291e-05, 1.02549, 1.0072, 1.01012, 1.00865
2.10006, 25.951, 0.398017, 1.49937, 0.4, -7.08783e-05, 1.02549, 1.0072, 1.01012, 1.00865
2.10106, 25.9498, 0.398009, 1.49925, 0.4, -7.06264e-05, 1.02549, 1.0072, 1.01012, 1.00865
