Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.10206, 25.9485, 0.398, 1.49914, 0.4, -7.03734e-05, 1.02549, 1.0072, 1.01012, 1.00865
2.10306, 25.9472, 0.397991, 1.49902, 0.4, -7.01193e-05, 1.02549, 1.0072, 1.01013, 1.00865
2.10406, 25.946, 0.397983, 1.49891, 0.4, -6.98642e-05, 1.02549, 1.0072, 1.01013, 1.00865
2.10506, 25.9447, 0.397975, 1.4988, 0.4, -6.96081e-05, 1.0255, 1.00721, 1.01013, 1.00865
2.10606, 25.9435, 0.397966, 1.49868, 0.4, -6.93509e-05, 1.0255, 1.00721, 1.01013, 1.00865
2.10706, 25.9422, 0.397958, 1.49857, 0.4, -6.90927e-05, 1.0255, 1.00721, 1.01013, 1.00865
2.10806, 25.941, 0.39795, 1.49846, 0.4, -6.88334e-05, 1.0255, 1.00721, 1.01013, 1.00865
2.10906, 25.9398, 0.397942, 1.49834, 0.4, -6.85732e-05, 1.0255, 1.00721, 1.01013, 1.00866
2.11006, 25.9385, 0.397934, 1.49823, 0.4, -6.8312e-05, 1.02551, 1.00721, 1.01013, 1.00866
2.11106, 25.9373, 0.397926, 1.49812, 0.4, -6.80498e-05, 1.02551, 1.00721, 1.01013, 1.00866
2.11206, 25.9361, 0.397918, 1.49801, 0.4, -6.77866e-05, 1.02551, 1.00721, 1.01013, 1.00866
2.11306, 25.9349, 0.39791, 1.49789, 0.4, -6.75225e-05, 1.02551, 1.00721, 1.01013, 1.00866
2.11406, 25.9336, 0.397902, 1.49778, 0.4, -6.72574e-05, 1.02551, 1.00722, 1.01013, 1.00866
2.11506, 25.9324, 0.397895, 1.49767, 0.4, -6.69913e-05, 1.02551, 1.00722, 1.01013, 1.00866
2.11606, 25.9312, 0.397887, 1.49755, 0.4, -6.67243e-05, 1.02552, 1.00722, 1.01013, 1.00866
2.11706, 25.93, 0.39788, 1.49744, 0.4, -6.64564e-05, 1.02552, 1.00722, 1.01014, 1.00866
2.11806, 25.9288, 0.397872, 1.49733, 0.4, -6.61876e-05, 1.02552, 1.00722, 1.01014, 1.00866
2.11906, 25.9276, 0.397865, 1.49722, 0.4, -6.59179e-05, 1.02552, 1.00722, 1.01014, 1.00866
2.12006, 25.9265, 0.397858, 1.4971, 0.4, -6.56472e-05, 1.02552, 1.00722, 1.01014, 1.00867
2.12106, 25.9253, 0.39785, 1.49699, 0.4, -6.53757e-05, 1.02552, 1.00722, 1.01014, 1.00867
2.12206, 25.9241, 0.397843, 1.49688, 0.4, -6.51033e-05, 1.02553, 1.00722, 1.01014, 1.00867
2.12306, 25.9229, 0.397836, 1.49677, 0.4, -6.483e-05, 1.02553, 1.00723, 1.01014, 1.00867
2.12406, 25.9218, 0.397829, 1.49666, 0.4, -6.45559e-05, 1.02553, 1.00723, 1.01014, 1.00867
2.12506, 25.9206, 0.397822, 1.49654, 0.4, -6.42809e-05, 1.02553, 1.00723, 1.01014, 1.00867
2.12606, 25.9195, 0.397816, 1.49643, 0.4, -6.4005e-05, 1.02553, 1.00723, 1.01014, 1.00867
2.12706, 25.9183, 0.397809, 1.49632, 0.4, -6.37284e-05, 1.02553, 1.00723, 1.01014, 1.00867
2.12806, 25.9172, 0.397802, 1.49621, 0.4, -6.34509e-05, 1.02554, 1.00723, 1.01014, 1.00867
2.12906, 25.916, 0.397796, 1.4961, 0.4, -6.31726e-05, 1.02554, 1.00723, 1.01014, 1.00867
2.13006, 25.9149, 0.397789, 1.49599, 0.4, -6.28935e-05, 1.02554, 1.00723, 1.01014, 1.00867
2.13106, 25.9138, 0.397783, 1.49588, 0.4, -6.26137e-05, 1.02554, 1.00723, 1.01014, 1.00867
2.13206, 25.9126, 0.397777, 1.49576, 0.4, -6.2333e-05, 1.02554, 1.00723, 1.01015, 1.00867
2.13306, 25.9115, 0.39777, 1.49565, 0.4, -6.20516e-05, 1.02554, 1.00723, 1.01015, 1.00868
2.13406, 25.9104, 0.397764, 1.49554, 0.4, -6.17694e-05, 1.02554, 1.00724, 1.01015, 1.00868
2.13506, 25.9093, 0.397758, 1.49543, 0.4, -6.14865e-05, 1.02555, 1.00724, 1.01015, 1.00868
2.13606, 25.9082, 0.397752, 1.49532, 0.4, -6.12028e-05, 1.02555, 1.00724, 1.01015, 1.00868
2.13706, 25.9071, 0.397746, 1.49521, 0.4, -6.09184e-05, 1.02555, 1.00724, 1.01015, 1.00868
2.13806, 25.906, 0.397741, 1.4951, 0.4, -6.06332e-05, 1.02555, 1.00724, 1.01015, 1.00868
2.13906, 25.9049, 0.397735, 1.49499, 0.4, -6.03474e-05, 1.02555, 1.00724, 1.01015, 1.00868
2.14006, 25.9038, 0.397729, 1.49488, 0.4, -6.00609e-05, 1.02555, 1.00724, 1.01015, 1.00868
2.14106, 25.9027, 0.397724, 1.49477, 0.4, -5.97737e-05, 1.02555, 1.00724, 1.01015, 1.00868
2.14206, 25.9017, 0.397718, 1.49466, 0.4, -5.94858e-05, 1.02556, 1.00724, 1.01015, 1.00868
2.14306, 25.9006, 0.397713, 1.49455, 0.4, -5.91973e-05, 1.02556, 1.00724, 1.01015, 1.00868
2.14406, 25.8995, 0.397707, 1.49444, 0.4, -5.8908e-05, 1.02556, 1.00724, 1.01015, 1.00868
2.14506, 25.8985, 0.397702, 1.49433, 0.4, -5.86182e-05, 1.02556, 1.00724, 1.01015, 1.00868
2.14606, 25.8974, 0.397697, 1.49422, 0.4, -5.83277e-05, 1.02556, 1.00725, 1.01015, 1.00868
2.14706, 25.8964, 0.397692, 1.49411, 0.4, -5.80366e-05, 1.02556, 1.00725, 1.01015, 1.00869
2.14806, 25.8953, 0.397687, 1.494, 0.4, -5.77448e-05, 1.02556, 1.00725, 1.01015, 1.00869
2.14906, 25.8943, 0.397682, 1.49389, 0.4, -5.74525e-05, 1.02556, 1.00725, 1.01015, 1.00869
2.15006, 25.8933, 0.397677, 1.49378, 0.4, -5.71596e-05, 1.02557, 1.00725, 1.01016, 1.00869
2.15106, 25.8922, 0.397672, 1.49367, 0.4, -5.6866e-05, 1.02557, 1.00725, 1.01016, 1.00869
2.15206, 25.8912, 0.397668, 1.49356, 0.4, -5.65719e-05, 1.02557, 1.00725, 1.01016, 1.00869
2.15306, 25.8902, 0.397663, 1.49345, 0.4, -5.62773e-05, 1.02557, 1.00725, 1.01016, 1.00869
2.15406, 25.8892, 0.397659, 1.49334, 0.4, -5.59821e-05, 1.02557, 1.00725, 1.01016, 1.00869
2.15506, 25.8882, 0.397654, 1.49323, 0.4, -5.56863e-05, 1.02557, 1.00725, 1.01016, 1.00869
2.15606, 25.8872, 0.39765, 1.49312, 0.4, -5.539e-05, 1.02557, 1.00725, 1.01016, 1.00869
2.15706, 25.8862, 0.397646, 1.49301, 0.4, -5.50932e-05, 1.02557, 1.00725, 1.01016, 1.00869
2.15806, 25.8852, 0.397641, 1.49291, 0.4, -5.47959e-05, 1.02558, 1.00725, 1.01016, 1.00869
2.15906, 25.8842, 0.397637, 1.4928, 0.4, -5.44981e-05, 1.02558, 1.00726, 1.01016, 1.00869
2.16006, 25.8832, 0.397633, 1.49269, 0.4, -5.41998e-05, 1.02558, 1.00726, 1.01016, 1.00869
2.16106, 25.8823, 0.397629, 1.49258, 0.4, -5.3901e-05, 1.02558, 1.00726, 1.01016, 1.00869
2.16206, 25.8813, 0.397626, 1.49247, 0.4, -5.36018e-05, 1.02558, 1.00726, 1.01016, 1.00869
2.16306, 25.8803, 0.397622, 1.49236, 0.4, -5.3302e-05, 1.02558, 1.00726, 1.01016, 1.0087
2.16406, 25.8794, 0.397618, 1.49226, 0.4, -5.30019e-05, 1.02558, 1.00726, 1.01016, 1.0087
2.16506, 25.8784, 0.397615, 1.49215, 0.4, -5.27013e-05, 1.02558, 1.00726, 1.01016, 1.0087
2.16606, 25.8775, 0.397611, 1.49204, 0.4, -5.24002e-05, 1.02558, 1.00726, 1.01016, 1.0087
2.16706, 25.8766, 0.397608, 1.49193, 0.4, -5.20988e-05, 1.02559, 1.00726, 1.01016, 1.0087
2.16806, 25.8756, 0.397604, 1.49182, 0.4, -5.17969e-05, 1.02559, 1.00726, 1.01016, 1.0087
2.16906, 25.8747, 0.397601, 1.49172, 0.4, -5.14947e-05, 1.02559, 1.00726, 1.01016, 1.0087
2.17006, 25.8738, 0.397598, 1.49161, 0.4, -5.1192e-05, 1.02559, 1.00726, 1.01016, 1.0087
2.17106, 25.8728, 0.397595, 1.4915, 0.4, -5.0889e-05, 1.02559, 1.00726, 1.01016, 1.0087
2.17206, 25.8719, 0.397592, 1.49139, 0.4, -5.05857e-05, 1.02559, 1.00726, 1.01017, 1.0087
2.17306, 25.871, 0.397589, 1.49128, 0.4, -5.02819e-05, 1.02559, 1.00726, 1.01017, 1.0087
2.17406, 25.8701, 0.397586, 1.49118, 0.4, -4.99779e-05, 1.02559, 1.00727, 1.01017, 1.0087
2.17506, 25.8692, 0.397583, 1.49107, 0.4, -4.96735e-05, 1.02559, 1.00727, 1.01017, 1.0087
2.17606, 25.8683, 0.397581, 1.49096, 0.4, -4.93687e-05, 1.02559, 1.00727, 1.01017, 1.0087
2.17706, 25.8674, 0.397578, 1.49086, 0.4, -4.90637e-05, 1.0256, 1.00727, 1.01017, 1.0087
2.17806, 25.8666, 0.397576, 1.49075, 0.4, -4.87584e-05, 1.0256, 1.00727, 1.01017, 1.0087
2.17906, 25.8657, 0.397573, 1.49064, 0.4, -4.84527e-05, 1.0256, 1.00727, 1.01017, 1.0087
2.18006, 25.8648, 0.397571, 1.49054, 0.4, -4.81468e-05, 1.0256, 1.00727, 1.01017, 1.0087
2.18106, 25.864, 0.397569, 1.49043, 0.4, -4.78407e-05, 1.0256, 1.00727, 1.01017, 1.0087
2.18206, 25.8631, 0.397567, 1.49032, 0.4, -4.75342e-05, 1.0256, 1.00727, 1.01017, 1.0087
2.18306, 25.8622, 0.397565, 1.49022, 0.4, -4.72276e-05, 1.0256, 1.00727, 1.01017, 1.0087
2.18406, 25.8614, 0.397563, 1.49011, 0.4, -4.69206e-05, 1.0256, 1.00727, 1.01017, 1.00871
2.18506, 25.8606, 0.397561, 1.49, 0.4, -4.66135e-05, 1.0256, 1.00727, 1.01017, 1.00871
2.18606, 25.8597, 0.397559, 1.4899, 0.4, -4.63062e-05, 1.0256, 1.00727, 1.01017, 1.00871
2.18706, 25.8589, 0.397557, 1.48979, 0.4, -4.59986e-05, 1.0256, 1.00727, 1.01017, 1.00871
2.18806, 25.8581, 0.397556, 1.48968, 0.4, -4.56908e-05, 1.02561, 1.00727, 1.01017, 1.00871
2.18906, 25.8572, 0.397554, 1.48958, 0.4, -4.53829e-05, 1.02561, 1.00727, 1.01017, 1.00871
2.19006, 25.8564, 0.397553, 1.48947, 0.4, -4.50748e-05, 1.02561, 1.00727, 1.01017, 1.00871
2.19106, 25.8556, 0.397551, 1.48937, 0.4, -4.47665e-05, 1.02561, 1.00727, 1.01017, 1.00871
2.19206, 25.8548, 0.39755, 1.48926, 0.4, -4.44581e-05, 1.02561, 1.00727, 1.01017, 1.00871
2.19306, 25.854, 0.397549, 1.48916, 0.4, -4.41496e-05, 1.02561, 1.00728, 1.01017, 1.00871
2.19406, 25.8532, 0.397548, 1.48905, 0.4, -4.38409e-05, 1.02561, 1.00728, 1.01017, 1.00871
2.19506, 25.8524, 0.397547, 1.48895, 0.4, -4.35321e-05, 1.02561, 1.00728, 1.01017, 1.00871
2.19606, 25.8517, 0.397546, 1.48884, 0.4, -4.32232e-05, 1.02561, 1.00728, 1.01017, 1.00871
2.19706, 25.8509, 0.397545, 1.48874, 0.4, -4.29142e-05, 1.02561, 1.00728, 1.01017, 1.00871
2.19806, 25.8501, 0.397544, 1.48863, 0.4, -4.2605e-05, 1.02561, 1.00728, 1.01017, 1.00871
2.19906, 25.8494, 0.397543, 1.48853, 0.4, -4.22959e-05, 1.02561, 1.00728, 1.01017, 1.00871
2.20006, 25.8486, 0.397543, 1.48842, 0.4, -4.19866e-05, 1.02561, 1.00728, 1.01017, 1.00871
2.20106, 25.8478, 0.397542, 1.48832, 0.4, -4.16773e-05, 1.02561, 1.00728, 1.01017, 1.00871
2.20206, 25.8471, 0.397542, 1.48821, 0.4, -4.13679e-05, 1.02561, 1.00728, 1.01017, 1.00871
2.20306, 25.8464, 0.397541, 1.48811, 0.4, -4.10585e-05, 1.02562, 1.00728, 1.01017, 1.00871
2.20406, 25.8456, 0.397541, 1.488, 0.4, -4.07491e-05, 1.02562, 1.00728, 1.01018, 1.00871
2.20506, 25.8449, 0.397541, 1.4879, 0.4, -4.04397e-05, 1.02562, 1.00728, 1.01018, 1.00871
2.20606, 25.8442, 0.397541, 1.48779, 0.4, -4.01303e-05, 1.02562, 1.00728, 1.01018, 1.00871
2.20706, 25.8434, 0.397541, 1.48769, 0.4, -3.98209e-05, 1.02562, 1.00728, 1.01018, 1.00871
2.20806, 25.8427, 0.397541, 1.48759, 0.4, -3.95115e-05, 1.02562, 1.00728, 1.01018, 1.00871
2.20906, 25.842, 0.397541, 1.48748, 0.4, -3.92021e-05, 1.02562, 1.00728, 1.01018, 1.00871
2.21006, 25.8413, 0.397541, 1.48738, 0.4, -3.88927e-05, 1.02562, 1.00728, 1.01018, 1.00871
2.21106, 25.8406, 0.397541, 1.48727, 0.4, -3.85834e-05, 1.02562, 1.00728, 1.01018, 1.00871
2.21205, 25.8399, 0.397542, 1.48717, 0.4, -3.82742e-05, 1.02562, 1.00728, 1.01018, 1.00871
2.21305, 25.8392, 0.397542, 1.48707, 0.4, -3.7965e-05, 1.02562, 1.00728, 1.01018, 1.00872
2.21405, 25.8386, 0.397543, 1.48696, 0.4, -3.76559e-05, 1.02562, 1.00728, 1.01018, 1.00872
2.21505, 25.8379, 0.397544, 1.48686, 0.4, -3.73469e-05, 1.02562, 1.00728, 1.01018, 1.00872
2.21605, 25.8372, 0.397544, 1.48676, 0.4, -3.70381e-05, 1.02562, 1.00728, 1.01018, 1.00872
2.21705, 25.8366, 0.397545, 1.48665, 0.4, -3.67293e-05, 1.02562, 1.00728, 1.01018, 1.00872
2.21805, 25.8359, 0.397546, 1.48655, 0.4, -3.64206e-05, 1.02562, 1.00728, 1.01018, 1.00872
2.21905, 25.8352, 0.397547, 1.48645, 0.4, -3.61121e-05, 1.02562, 1.00728, 1.01018, 1.00872
2.22005, 25.8346, 0.397548, 1.48634, 0.4, -3.58037e-05, 1.02562, 1.00728, 1.01018, 1.00872
2.22105, 25.834, 0.397549, 1.48624, 0.4, -3.54954e-05, 1.02562, 1.00728, 1.01018, 1.00872
2.22205, 25.8333, 0.39755, 1.48614, 0.4, -3.51873e-05, 1.02563, 1.00728, 1.01018, 1.00872
2.22305, 25.8327, 0.397551, 1.48604, 0.4, -3.48795e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.22405, 25.8321, 0.397553, 1.48593, 0.4, -3.45717e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.22505, 25.8314, 0.397554, 1.48583, 0.4, -3.42642e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.22605, 25.8308, 0.397556, 1.48573, 0.4, -3.39569e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.22705, 25.8302, 0.397557, 1.48563, 0.4, -3.36498e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.22805, 25.8296, 0.397559, 1.48552, 0.4, -3.33429e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.22905, 25.829, 0.397561, 1.48542, 0.4, -3.30362e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.23005, 25.8284, 0.397563, 1.48532, 0.4, -3.27298e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.23105, 25.8278, 0.397565, 1.48522, 0.4, -3.24237e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.23205, 25.8273, 0.397567, 1.48512, 0.4, -3.21178e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.23305, 25.8267, 0.397569, 1.48502, 0.4, -3.18121e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.23405, 25.8261, 0.397571, 1.48491, 0.4, -3.15068e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.23505, 25.8256, 0.397573, 1.48481, 0.4, -3.12018e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.23605, 25.825, 0.397576, 1.48471, 0.4, -3.0897e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.23705, 25.8244, 0.397578, 1.48461, 0.4, -3.05926e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.23805, 25.8239, 0.397581, 1.48451, 0.4, -3.02885e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.23905, 25.8233, 0.397583, 1.48441, 0.4, -2.99847e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.24005, 25.8228, 0.397586, 1.48431, 0.4, -2.96813e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.24105, 25.8223, 0.397589, 1.48421, 0.4, -2.93782e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.24205, 25.8218, 0.397591, 1.48411, 0.4, -2.90755e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.24305, 25.8212, 0.397594, 1.484, 0.4, -2.87732e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.24405, 25.8207, 0.397597, 1.4839, 0.4, -2.84712e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.24505, 25.8202, 0.3976, 1.4838, 0.4, -2.81697e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.24605, 25.8197, 0.397604, 1.4837, 0.4, -2.78685e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.24705, 25.8192, 0.397607, 1.4836, 0.4, -2.75677e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.24805, 25.8187, 0.39761, 1.4835, 0.4, -2.72674e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.24905, 25.8182, 0.397613, 1.4834, 0.4, -2.69675e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.25005, 25.8177, 0.397617, 1.4833, 0.4, -2.6668e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.25105, 25.8173, 0.39762, 1.4832, 0.4, -2.6369e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.25205, 25.8168, 0.397624, 1.4831, 0.4, -2.60705e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.25305, 25.8163, 0.397628, 1.483, 0.4, -2.57724e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.25405, 25.8159, 0.397631, 1.4829, 0.4, -2.54748e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.25505, 25.8154, 0.397635, 1.4828, 0.4, -2.51776e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.25605, 25.815, 0.397639, 1.48271, 0.4, -2.4881e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.25705, 25.8145, 0.397643, 1.48261, 0.4, -2.45849e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.25805, 25.8141, 0.397647, 1.48251, 0.4, -2.42893e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.25905, 25.8136, 0.397651, 1.48241, 0.4, -2.39942e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.26005, 25.8132, 0.397655, 1.48231, 0.4, -2.36996e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.26105, 25.8128, 0.39766, 1.48221, 0.4, -2.34056e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.26205, 25.8124, 0.397664, 1.48211, 0.4, -2.31121e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.26305, 25.812, 0.397668, 1.48201, 0.4, -2.28192e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.26405, 25.8115, 0.397673, 1.48191, 0.4, -2.25269e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.26505, 25.8111, 0.397677, 1.48182, 0.4, -2.22351e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.26605, 25.8107, 0.397682, 1.48172, 0.4, -2.19439e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.26705, 25.8104, 0.397687, 1.48162, 0.4, -2.16533e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.26805, 25.81, 0.397691, 1.48152, 0.4, -2.13634e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.26905, 25.8096, 0.397696, 1.48142, 0.4, -2.1074e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.27005, 25.8092, 0.397701, 1.48132, 0.4, -2.07853e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.27105, 25.8088, 0.397706, 1.48123, 0.4, -2.04971e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.27205, 25.8085, 0.397711, 1.48113, 0.4, -2.02097e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.27305, 25.8081, 0.397716, 1.48103, 0.4, -1.99229e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.27405, 25.8078, 0.397721, 1.48093, 0.4, -1.96367e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.27505, 25.8074, 0.397727, 1.48084, 0.4, -1.93512e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.27605, 25.8071, 0.397732, 1.48074, 0.4, -1.90664e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.27705, 25.8067, 0.397737, 1.48064, 0.4, -1.87822e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.27805, 25.8064, 0.397743, 1.48054, 0.4, -1.84988e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.27905, 25.806, 0.397748, 1.48045, 0.4, -1.8216e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.28005, 25.8057, 0.397754, 1.48035, 0.4, -1.7934e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.28105, 25.8054, 0.397759, 1.48025, 0.4, -1.76527e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.28205, 25.8051, 0.397765, 1.48016, 0.4, -1.7372e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.28305, 25.8048, 0.397771, 1.48006, 0.4, -1.70922e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.28405, 25.8045, 0.397777, 1.47996, 0.4, -1.68131e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.28505, 25.8042, 0.397783, 1.47987, 0.4, -1.65347e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.28605, 25.8039, 0.397789, 1.47977, 0.4, -1.62571e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.28705, 25.8036, 0.397795, 1.47967, 0.4, -1.59802e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.28805, 25.8033, 0.397801, 1.47958, 0.4, -1.57042e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.28905, 25.803, 0.397807, 1.47948, 0.4, -1.54289e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.29005, 25.8028, 0.397813, 1.47939, 0.4, -1.51544e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.29105, 25.8025, 0.39782, 1.47929, 0.4, -1.48807e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.29205, 25.8022, 0.397826, 1.47919, 0.4, -1.46078e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.29305, 25.802, 0.397832, 1.4791, 0.4, -1.43357e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.29405, 25.8017, 0.397839, 1.479, 0.4, -1.40645e-05, 1.02563, 1.00729, 1.01018, 1.00872
2.29505, 25.8014, 0.397846, 1.47891, 0.4, -1.3794e-05, 1.02563, 1.00728, 1.01018, 1.00872
2.29605, 25.8012, 0.397852, 1.47881, 0.4, -1.35244e-05, 1.02563, 1.00728, 1.01018, 1.00872
2.29705, 25.801, 0.397859, 1.47872, 0.4, -1.32557e-05, 1.02563, 1.00728, 1.01018, 1.00872
2.29805, 25.8007, 0.397866, 1.47862, 0.4, -1.29878e-05, 1.02563, 1.00728, 1.01018, 1.00872
2.29905, 25.8005, 0.397872, 1.47853, 0.4, -1.27208e-05, 1.02563, 1.00728, 1.01018, 1.00872
2.30005, 25.8003, 0.397879, 1.47843, 0.4, -1.24546e-05, 1.02563, 1.00728, 1.01018, 1.00872
2.30105, 25.8, 0.397886, 1.47834, 0.4, -1.21893e-05, 1.02563, 1.00728, 1.01018, 1.00872
2.30205, 25.7998, 0.397893, 1.47824, 0.4, -1.19249e-05, 1.02563, 1.00728, 1.01018, 1.00872
2.30305, 25.7996, 0.3979, 1.47815, 0.4, -1.16614e-05, 1.02563, 1.00728, 1.01018, 1.00872
2.30405, 25.7994, 0.397907, 1.47805, 0.4, -1.13988e-05, 1.02563, 1.00728, 1.01018, 1.00872
2.30505, 25.7992, 0.397914, 1.47796, 0.4, -1.11371e-05, 1.02563, 1.00728, 1.01018, 1.00872
2.30605, 25.799, 0.397922, 1.47786, 0.4, -1.08763e-05, 1.02562, 1.00728, 1.01018, 1.00872
2.30705, 25.7988, 0.397929, 1.47777, 0.4, -1.06165e-05, 1.02562, 1.00728, 1.01018, 1.00872
2.30805, 25.7986, 0.397936, 1.47768, 0.4, -1.03575e-05, 1.02562, 1.00728, 1.01018, 1.00871
2.30905, 25.7984, 0.397944, 1.47758, 0.4, -1.00995e-05, 1.02562, 1.00728, 1.01018, 1.00871
2.31005, 25.7983, 0.397951, 1.47749, 0.4, -9.84243e-06, 1.02562, 1.00728, 1.01018, 1.00871
2.31105, 25.7981, 0.397959, 1.47739, 0.4, -9.58631e-06, 1.02562, 1.00728, 1.01018, 1.00871
2.31205, 25.7979, 0.397966, 1.4773, 0.4, -9.33113e-06, 1.02562, 1.00728, 1.01018, 1.00871
2.31305, 25.7978, 0.397974, 1.47721, 0.4, -9.07692e-06, 1.02562, 1.00728, 1.01018, 1.00871
2.31405, 25.7976, 0.397982, 1.47711, 0.4, -8.82368e-06, 1.02562, 1.00728, 1.01018, 1.00871
2.31505, 25.7974, 0.397989, 1.47702, 0.4, -8.57143e-06, 1.02562, 1.00728, 1.01018, 1.00871
2.31605, 25.7973, 0.397997, 1.47693, 0.4, -8.32017e-06, 1.02562, 1.00728, 1.01018, 1.00871
2.31705, 25.7971, 0.398005, 1.47683, 0.4, -8.06987e-06, 1.02562, 1.00728, 1.01018, 1.00871
2.31805, 25.797, 0.398013, 1.47674, 0.4, -7.82059e-06, 1.02562, 1.00728, 1.01018, 1.00871
2.31905, 25.7969, 0.398021, 1.47665, 0.4, -7.5723e-06, 1.02562, 1.00728, 1.01018, 1.00871
2.32005, 25.7967, 0.398029, 1.47655, 0.4, -7.32504e-06, 1.02562, 1.00728, 1.01018, 1.00871
2.32105, 25.7966, 0.398037, 1.47646, 0.4, -7.07878e-06, 1.02562, 1.00728, 1.01017, 1.00871
2.32205, 25.7965, 0.398045, 1.47637, 0.4, -6.83358e-06, 1.02562, 1.00728, 1.01017, 1.00871
2.32305, 25.7963, 0.398053, 1.47628, 0.4, -6.58938e-06, 1.02562, 1.00728, 1.01017, 1.00871
2.32405, 25.7962, 0.398061, 1.47618, 0.4, -6.34619e-06, 1.02562, 1.00728, 1.01017, 1.00871
2.32505, 25.7961, 0.39807, 1.47609, 0.4, -6.10407e-06, 1.02562, 1.00728, 1.01017, 1.00871
2.32605, 25.796, 0.398078, 1.476, 0.4, -5.86297e-06, 1.02561, 1.00728, 1.01017, 1.00871
2.32705, 25.7959, 0.398086, 1.47591, 0.4, -5.62295e-06, 1.02561, 1.00728, 1.01017, 1.00871
2.32805, 25.7958, 0.398095, 1.47581, 0.4, -5.384e-06, 1.02561, 1.00727, 1.01017, 1.00871
2.32905, 25.7957, 0.398103, 1.47572, 0.4, -5.14609e-06, 1.02561, 1.00727, 1.01017, 1.00871
2.33005, 25.7956, 0.398112, 1.47563, 0.4, -4.90927e-06, 1.02561, 1.00727, 1.01017, 1.00871
2.33105, 25.7955, 0.39812, 1.47554, 0.4, -4.67353e-06, 1.02561, 1.00727, 1.01017, 1.00871
2.33205, 25.7955, 0.398129, 1.47545, 0.4, -4.43888e-06, 1.02561, 1.00727, 1.01017, 1.00871
2.33305, 25.7954, 0.398138, 1.47535, 0.4, -4.20529e-06, 1.02561, 1.00727, 1.01017, 1.00871
2.33405, 25.7953, 0.398146, 1.47526, 0.4, -3.97283e-06, 1.02561, 1.00727, 1.01017, 1.00871
2.33505, 25.7952, 0.398155, 1.47517, 0.4, -3.74145e-06, 1.02561, 1.00727, 1.01017, 1.00871
2.33605, 25.7952, 0.398164, 1.47508, 0.4, -3.51121e-06, 1.02561, 1.00727, 1.01017, 1.00871
2.33705, 25.7951, 0.398173, 1.47499, 0.4, -3.28207e-06, 1.02561, 1.00727, 1.01017, 1.00871
2.33805, 25.795, 0.398182, 1.4749, 0.4, -3.05404e-06, 1.02561, 1.00727, 1.01017, 1.00871
2.33905, 25.795, 0.39819, 1.47481, 0.4, -2.82713e-06, 1.02561, 1.00727, 1.01017, 1.00871
2.34005, 25.7949, 0.398199, 1.47472, 0.4, -2.60135e-06, 1.02561, 1.00727, 1.01017, 1.00871
2.34105, 25.7949, 0.398209, 1.47463, 0.4, -2.37674e-06, 1.02561, 1.00727, 1.01017, 1.0087
2.34205, 25.7949, 0.398218, 1.47453, 0.4, -2.15325e-06, 1.0256, 1.00727, 1.01017, 1.0087
2.34305, 25.7948, 0.398227, 1.47444, 0.4, -1.9309e-06, 1.0256, 1.00727, 1.01017, 1.0087
2.34405, 25.7948, 0.398236, 1.47435, 0.4, -1.70971e-06, 1.0256, 1.00727, 1.01017, 1.0087
2.34505, 25.7948, 0.398245, 1.47426, 0.4, -1.48968e-06, 1.0256, 1.00727, 1.01017, 1.0087
2.34605, 25.7947, 0.398254, 1.47417, 0.4, -1.27079e-06, 1.0256, 1.00727, 1.01017, 1.0087
2.34705, 25.7947, 0.398263, 1.47408, 0.4, -1.05306e-06, 1.0256, 1.00727, 1.01017, 1.0087
2.34805, 25.7947, 0.398273, 1.47399, 0.4, -8.36509e-07, 1.0256, 1.00727, 1.01017, 1.0087
2.34905, 25.7947, 0.398282, 1.4739, 0.4, -6.21139e-07, 1.0256, 1.00727, 1.01017, 1.0087
2.35004, 25.7947, 0.398291, 1.47381, 0.4, -4.06973e-07, 1.0256, 1.00726, 1.01017, 1.0087
2.35104, 25.7947, 0.398301, 1.47372, 0.4, -1.93971e-07, 1.0256, 1.00726, 1.01017, 1.0087
2.35204, 25.7947, 0.39831, 1.47363, 0.4, 1.78084e-08, 1.0256, 1.00726, 1.01017, 1.0087
2.35304, 25.7947, 0.39832, 1.47354, 0.4, 2.2842e-07, 1.0256, 1.00726, 1.01017, 1.0087
2.35404, 25.7947, 0.398329, 1.47345, 0.4, 4.37827e-07, 1.0256, 1.00726, 1.01017, 1.0087
2.35504, 25.7947, 0.398339, 1.47336, 0.4, 6.46034e-07, 1.0256, 1.00726, 1.01017, 1.0087
2.35604, 25.7947, 0.398349, 1.47327, 0.4, 8.53035e-07, 1.02559, 1.00726, 1.01016, 1.0087
2.35704, 25.7947, 0.398358, 1.47319, 0.4, 1.05882e-06, 1.02559, 1.00726, 1.01016, 1.0087
2.35804, 25.7947, 0.398368, 1.4731, 0.4, 1.26336e-06, 1.02559, 1.00726, 1.01016, 1.0087
2.35904, 25.7948, 0.398378, 1.47301, 0.4, 1.46669e-06, 1.02559, 1.00726, 1.01016, 1.0087
2.36004, 25.7948, 0.398387, 1.47292, 0.4, 1.66879e-06, 1.02559, 1.00726, 1.01016, 1.0087
2.36104, 25.7948, 0.398397, 1.47283, 0.4, 1.86967e-06, 1.02559, 1.00726, 1.01016, 1.0087
2.36204, 25.7949, 0.398407, 1.47274, 0.4, 2.06929e-06, 1.02559, 1.00726, 1.01016, 1.0087
2.36304, 25.7949, 0.398417, 1.47265, 0.4, 2.26767e-06, 1.02559, 1.00726, 1.01016, 1.0087
2.36404, 25.7949, 0.398427, 1.47256, 0.4, 2.46483e-06, 1.02559, 1.00726, 1.01016, 1.0087
2.36504, 25.795, 0.398437, 1.47247, 0.4, 2.66072e-06, 1.02559, 1.00726, 1.01016, 1.00869
2.36604, 25.795, 0.398447, 1.47239, 0.4, 2.85538e-06, 1.02559, 1.00726, 1.01016, 1.00869
2.36704, 25.7951, 0.398457, 1.4723, 0.4, 3.04874e-06, 1.02559, 1.00726, 1.01016, 1.00869
2.36804, 25.7951, 0.398467, 1.47221, 0.4, 3.24088e-06, 1.02558, 1.00726, 1.01016, 1.00869
2.36904, 25.7952, 0.398477, 1.47212, 0.4, 3.43172e-06, 1.02558, 1.00725, 1.01016, 1.00869
2.37004, 25.7953, 0.398487, 1.47203, 0.4, 3.6213e-06, 1.02558, 1.00725, 1.01016, 1.00869
2.37104, 25.7953, 0.398497, 1.47195, 0.4, 3.80962e-06, 1.02558, 1.00725, 1.01016, 1.00869
2.37204, 25.7954, 0.398507, 1.47186, 0.4, 3.99664e-06, 1.02558, 1.00725, 1.01016, 1.00869
2.37304, 25.7955, 0.398517, 1.47177, 0.4, 4.18241e-06, 1.02558, 1.00725, 1.01016, 1.00869
2.37404, 25.7956, 0.398528, 1.47168, 0.4, 4.3669e-06, 1.02558, 1.00725, 1.01016, 1.00869
2.37504, 25.7956, 0.398538, 1.4716, 0.4, 4.5501e-06, 1.02558, 1.00725, 1.01016, 1.00869
2.37604, 25.7957, 0.398548, 1.47151, 0.4, 4.73199e-06, 1.02558, 1.00725, 1.01016, 1.00869
2.37704, 25.7958, 0.398558, 1.47142, 0.4, 4.91258e-06, 1.02558, 1.00725, 1.01016, 1.00869
2.37804, 25.7959, 0.398569, 1.47133, 0.4, 5.09188e-06, 1.02558, 1.00725, 1.01016, 1.00869
2.37904, 25.796, 0.398579, 1.47125, 0.4, 5.26988e-06, 1.02557, 1.00725, 1.01016, 1.00869
2.38004, 25.7961, 0.39859, 1.47116, 0.4, 5.4466e-06, 1.02557, 1.00725, 1.01016, 1.00869
2.38104, 25.7962, 0.3986, 1.47107, 0.4, 5.62198e-06, 1.02557, 1.00725, 1.01016, 1.00869
2.38204, 25.7963, 0.39861, 1.47099, 0.4, 5.79605e-06, 1.02557, 1.00725, 1.01016, 1.00869
2.38304, 25.7964, 0.398621, 1.4709, 0.4, 5.96882e-06, 1.02557, 1.00725, 1.01015, 1.00869
2.38404, 25.7965, 0.398631, 1.47081, 0.4, 6.14027e-06, 1.02557, 1.00725, 1.01015, 1.00869
2.38504, 25.7966, 0.398642, 1.47073, 0.4, 6.31041e-06, 1.02557, 1.00724, 1.01015, 1.00868
2.38604, 25.7967, 0.398652, 1.47064, 0.4, 6.47921e-06, 1.02557, 1.00724, 1.01015, 1.00868
2.38704, 25.7969, 0.398663, 1.47055, 0.4, 6.6467e-06, 1.02557, 1.00724, 1.01015, 1.00868
2.38804, 25.797, 0.398673, 1.47047, 0.4, 6.81287e-06, 1.02557, 1.00724, 1.01015, 1.00868
2.38904, 25.7971, 0.398684, 1.47038, 0.4, 6.97771e-06, 1.02556, 1.00724, 1.01015, 1.00868
2.39004, 25.7972, 0.398695, 1.4703, 0.4, 7.14121e-06, 1.02556, 1.00724, 1.01015, 1.00868
2.39104, 25.7974, 0.398705, 1.47021, 0.4, 7.30338e-06, 1.02556, 1.00724, 1.01015, 1.00868
2.39204, 25.7975, 0.398716, 1.47012, 0.4, 7.4642e-06, 1.02556, 1.00724, 1.01015, 1.00868
2.39304, 25.7976, 0.398726, 1.47004, 0.4, 7.62371e-06, 1.02556, 1.00724, 1.01015, 1.00868
2.39404, 25.7978, 0.398737, 1.46995, 0.4, 7.78185e-06, 1.02556, 1.00724, 1.01015, 1.00868
2.39504, 25.7979, 0.398748, 1.46987, 0.4, 7.93867e-06, 1.02556, 1.00724, 1.01015, 1.00868
2.39604, 25.798, 0.398759, 1.46978, 0.4, 8.09412e-06, 1.02556, 1.00724, 1.01015, 1.00868
2.39704, 25.7982, 0.398769, 1.4697, 0.4, 8.24823e-06, 1.02556, 1.00724, 1.01015, 1.00868
2.39804, 25.7983, 0.39878, 1.46961, 0.4, 8.40099e-06, 1.02555, 1.00724, 1.01015, 1.00868
2.39904, 25.7985, 0.398791, 1.46953, 0.4, 8.55239e-06, 1.02555, 1.00724, 1.01015, 1.00868
2.40004, 25.7987, 0.398802, 1.46944, 0.4, 8.70245e-06, 1.02555, 1.00723, 1.01015, 1.00868
2.40104, 25.7988, 0.398812, 1.46936, 0.4, 8.85115e-06, 1.02555, 1.00723, 1.01015, 1.00868
2.40204, 25.799, 0.398823, 1.46927, 0.4, 8.99849e-06, 1.02555, 1.00723, 1.01015, 1.00868
2.40304, 25.7991, 0.398834, 1.46919, 0.4, 9.14446e-06, 1.02555, 1.00723, 1.01015, 1.00867
2.40404, 25.7993, 0.398845, 1.4691, 0.4, 9.28907e-06, 1.02555, 1.00723, 1.01015, 1.00867
2.40504, 25.7995, 0.398856, 1.46902, 0.4, 9.43232e-06, 1.02555, 1.00723, 1.01015, 1.00867
2.40604, 25.7996, 0.398867, 1.46893, 0.4, 9.57419e-06, 1.02555, 1.00723, 1.01014, 1.00867
2.40704, 25.7998, 0.398878, 1.46885, 0.4, 9.71472e-06, 1.02554, 1.00723, 1.01014, 1.00867
2.40804, 25.8, 0.398888, 1.46877, 0.4, 9.85386e-06, 1.02554, 1.00723, 1.01014, 1.00867
2.40904, 25.8002, 0.398899, 1.46868, 0.4, 9.99164e-06, 1.02554, 1.00723, 1.01014, 1.00867
2.41004, 25.8004, 0.39891, 1.4686, 0.4, 1.0128e-05, 1.02554, 1.00723, 1.01014, 1.00867
2.41104, 25.8005, 0.398921, 1.46851, 0.4, 1.02631e-05, 1.02554, 1.00723, 1.01014, 1.00867
2.41204, 25.8007, 0.398932, 1.46843, 0.4, 1.03967e-05, 1.02554, 1.00723, 1.01014, 1.00867
2.41304, 25.8009, 0.398943, 1.46835, 0.4, 1.0529e-05, 1.02554, 1.00722, 1.01014, 1.00867
2.41404, 25.8011, 0.398954, 1.46826, 0.4, 1.06599e-05, 1.02554, 1.00722, 1.01014, 1.00867
2.41504, 25.8013, 0.398965, 1.46818, 0.4, 1.07895e-05, 1.02554, 1.00722, 1.01014, 1.00867
2.41604, 25.8015, 0.398976, 1.4681, 0.4, 1.09176e-05, 1.02553, 1.00722, 1.01014, 1.00867
2.41704, 25.8017, 0.398987, 1.46801, 0.4, 1.10444e-05, 1.02553, 1.00722, 1.01014, 1.00867
2.41804, 25.8019, 0.398998, 1.46793, 0.4, 1.11698e-05, 1.02553, 1.00722, 1.01014, 1.00867
2.41904, 25.8021, 0.399009, 1.46785, 0.4, 1.12938e-05, 1.02553, 1.00722, 1.01014, 1.00866
2.42004, 25.8023, 0.39902, 1.46776, 0.4, 1.14164e-05, 1.02553, 1.00722, 1.01014, 1.00866
2.42104, 25.8025, 0.399031, 1.46768, 0.4, 1.15377e-05, 1.02553, 1.00722, 1.01014, 1.00866
2.42204, 25.8027, 0.399042, 1.4676, 0.4, 1.16575e-05, 1.02553, 1.00722, 1.01014, 1.00866
2.42304, 25.8029, 0.399053, 1.46751, 0.4, 1.1776e-05, 1.02553, 1.00722, 1.01014, 1.00866
2.42404, 25.8031, 0.399064, 1.46743, 0.4, 1.18931e-05, 1.02552, 1.00722, 1.01014, 1.00866
2.42504, 25.8033, 0.399075, 1.46735, 0.4, 1.20088e-05, 1.02552, 1.00722, 1.01014, 1.00866
2.42604, 25.8036, 0.399086, 1.46727, 0.4, 1.21232e-05, 1.02552, 1.00721, 1.01013, 1.00866
2.42704, 25.8038, 0.399097, 1.46718, 0.4, 1.22361e-05, 1.02552, 1.00721, 1.01013, 1.00866
2.42804, 25.804, 0.399108, 1.4671, 0.4, 1.23476e-05, 1.02552, 1.00721, 1.01013, 1.00866
2.42904, 25.8042, 0.399119, 1.46702, 0.4, 1.24578e-05, 1.02552, 1.00721, 1.01013, 1.00866
2.43004, 25.8045, 0.39913, 1.46694, 0.4, 1.25666e-05, 1.02552, 1.00721, 1.01013, 1.00866
2.43104, 25.8047, 0.399141, 1.46686, 0.4, 1.2674e-05, 1.02552, 1.00721, 1.01013, 1.00866
2.43204, 25.8049, 0.399152, 1.46677, 0.4, 1.278e-05, 1.02551, 1.00721, 1.01013, 1.00866
2.43304, 25.8051, 0.399163, 1.46669, 0.4, 1.28847e-05, 1.02551, 1.00721, 1.01013, 1.00866
2.43404, 25.8054, 0.399174, 1.46661, 0.4, 1.29879e-05, 1.02551, 1.00721, 1.01013, 1.00865
2.43504, 25.8056, 0.399185, 1.46653, 0.4, 1.30898e-05, 1.02551, 1.00721, 1.01013, 1.00865
2.43604, 25.8058, 0.399197, 1.46645, 0.4, 1.31902e-05, 1.02551, 1.00721, 1.01013, 1.00865
2.43704, 25.8061, 0.399208, 1.46637, 0.4, 1.32893e-05, 1.02551, 1.00721, 1.01013, 1.00865
2.43804, 25.8063, 0.399219, 1.46629, 0.4, 1.3387e-05, 1.02551, 1.0072, 1.01013, 1.00865
2.43904, 25.8066, 0.39923, 1.4662, 0.4, 1.34833e-05, 1.02551, 1.0072, 1.01013, 1.00865
2.44004, 25.8068, 0.399241, 1.46612, 0.4, 1.35783e-05, 1.0255, 1.0072, 1.01013, 1.00865
2.44104, 25.8071, 0.399252, 1.46604, 0.4, 1.36718e-05, 1.0255, 1.0072, 1.01013, 1.00865
2.44204, 25.8073, 0.399263, 1.46596, 0.4, 1.3764e-05, 1.0255, 1.0072, 1.01013, 1.00865
2.44304, 25.8075, 0.399274, 1.46588, 0.4, 1.38547e-05, 1.0255, 1.0072, 1.01013, 1.00865
2.44404, 25.8078, 0.399285, 1.4658, 0.4, 1.39441e-05, 1.0255, 1.0072, 1.01013, 1.00865
2.44504, 25.808, 0.399296, 1.46572, 0.4, 1.40322e-05, 1.0255, 1.0072, 1.01012, 1.00865
2.44604, 25.8083, 0.399307, 1.46564, 0.4, 1.41188e-05, 1.0255, 1.0072, 1.01012, 1.00865
2.44704, 25.8086, 0.399318, 1.46556, 0.4, 1.4204e-05, 1.02549, 1.0072, 1.01012, 1.00865
2.44804, 25.8088, 0.399329, 1.46548, 0.4, 1.42879e-05, 1.02549, 1.0072, 1.01012, 1.00864
2.44904, 25.8091, 0.39934, 1.4654, 0.4, 1.43704e-05, 1.02549, 1.00719, 1.01012, 1.00864
2.45004, 25.8093, 0.399351, 1.46532, 0.4, 1.44515e-05, 1.02549, 1.00719, 1.01012, 1.00864
2.45104, 25.8096, 0.399362, 1.46524, 0.4, 1.45313e-05, 1.02549, 1.00719, 1.01012, 1.00864
2.45204, 25.8099, 0.399373, 1.46516, 0.4, 1.46096e-05, 1.02549, 1.00719, 1.01012, 1.00864
2.45304, 25.8101, 0.399384, 1.46508, 0.4, 1.46866e-05, 1.02549, 1.00719, 1.01012, 1.00864
2.45404, 25.8104, 0.399395, 1.465, 0.4, 1.47622e-05, 1.02548, 1.00719, 1.01012, 1.00864
2.45504, 25.8106, 0.399406, 1.46492, 0.4, 1.48365e-05, 1.02548, 1.00719, 1.01012, 1.00864
2.45604, 25.8109, 0.399417, 1.46484, 0.4, 1.49093e-05, 1.02548, 1.00719, 1.01012, 1.00864
2.45704, 25.8112, 0.399427, 1.46476, 0.4, 1.49808e-05, 1.02548, 1.00719, 1.01012, 1.00864
2.45804, 25.8115, 0.399439, 1.46468, 0.4, 1.5051e-05, 1.02548, 1.00719, 1.01012, 1.00864
2.45904, 25.8117, 0.399449, 1.4646, 0.4, 1.51197e-05, 1.02548, 1.00719, 1.01012, 1.00864
2.46004, 25.812, 0.39946, 1.46452, 0.4, 1.51871e-05, 1.02548, 1.00718, 1.01012, 1.00864
2.46104, 25.8123, 0.399471, 1.46444, 0.4, 1.52532e-05, 1.02547, 1.00718, 1.01012, 1.00864
2.46204, 25.8125, 0.399482, 1.46436, 0.4, 1.53179e-05, 1.02547, 1.00718, 1.01011, 1.00863
2.46304, 25.8128, 0.399493, 1.46428, 0.4, 1.53812e-05, 1.02547, 1.00718, 1.01011, 1.00863
2.46404, 25.8131, 0.399504, 1.46421, 0.4, 1.54432e-05, 1.02547, 1.00718, 1.01011, 1.00863
2.46504, 25.8134, 0.399514, 1.46413, 0.4, 1.55038e-05, 1.02547, 1.00718, 1.01011, 1.00863
2.46604, 25.8137, 0.399525, 1.46405, 0.4, 1.5563e-05, 1.02547, 1.00718, 1.01011, 1.00863
2.46704, 25.8139, 0.399536, 1.46397, 0.4, 1.56209e-05, 1.02547, 1.00718, 1.01011, 1.00863
2.46804, 25.8142, 0.399547, 1.46389, 0.4, 1.56774e-05, 1.02546, 1.00718, 1.01011, 1.00863
2.46904, 25.8145, 0.399558, 1.46381, 0.4, 1.57326e-05, 1.02546, 1.00718, 1.01011, 1.00863
2.47004, 25.8148, 0.399568, 1.46374, 0.4, 1.57865e-05, 1.02546, 1.00718, 1.01011, 1.00863
2.47104, 25.8151, 0.399579, 1.46366, 0.4, 1.5839e-05, 1.02546, 1.00717, 1.01011, 1.00863
2.47204, 25.8154, 0.39959, 1.46358, 0.4, 1.58902e-05, 1.02546, 1.00717, 1.01011, 1.00863
2.47304, 25.8156, 0.3996, 1.4635, 0.4, 1.594e-05, 1.02546, 1.00717, 1.01011, 1.00863
2.47404, 25.8159, 0.399611, 1.46342, 0.4, 1.59885e-05, 1.02546, 1.00717, 1.01011, 1.00863
2.47504, 25.8162, 0.399622, 1.46335, 0.4, 1.60356e-05, 1.02545, 1.00717, 1.01011, 1.00862
2.47604, 25.8165, 0.399633, 1.46327, 0.4, 1.60814e-05, 1.02545, 1.00717, 1.01011, 1.00862
2.47704, 25.8168, 0.399643, 1.46319, 0.4, 1.61258e-05, 1.02545, 1.00717, 1.01011, 1.00862
2.47804, 25.8171, 0.399654, 1.46311, 0.4, 1.6169e-05, 1.02545, 1.00717, 1.0101, 1.00862
2.47904, 25.8174, 0.399664, 1.46304, 0.4, 1.62108e-05, 1.02545, 1.00717, 1.0101, 1.00862
2.48004, 25.8177, 0.399675, 1.46296, 0.4, 1.62513e-05, 1.02545, 1.00717, 1.0101, 1.00862
2.48104, 25.818, 0.399685, 1.46288, 0.4, 1.62905e-05, 1.02544, 1.00716, 1.0101, 1.00862
2.48204, 25.8183, 0.399696, 1.4628, 0.4, 1.63283e-05, 1.02544, 1.00716, 1.0101, 1.00862
2.48304, 25.8186, 0.399706, 1.46273, 0.4, 1.63649e-05, 1.02544, 1.00716, 1.0101, 1.00862
2.48404, 25.8189, 0.399717, 1.46265, 0.4, 1.64001e-05, 1.02544, 1.00716, 1.0101, 1.00862
2.48504, 25.8191, 0.399727, 1.46257, 0.4, 1.6434e-05, 1.02544, 1.00716, 1.0101, 1.00862
2.48604, 25.8194, 0.399738, 1.4625, 0.4, 1.64666e-05, 1.02544, 1.00716, 1.0101, 1.00862
2.48704, 25.8197, 0.399748, 1.46242, 0.4, 1.64979e-05, 1.02543, 1.00716, 1.0101, 1.00861
2.48803, 25.82, 0.399759, 1.46234, 0.4, 1.65279e-05, 1.02543, 1.00716, 1.0101, 1.00861
2.48903, 25.8203, 0.399769, 1.46227, 0.4, 1.65566e-05, 1.02543, 1.00716, 1.0101, 1.00861
2.49003, 25.8206, 0.399779, 1.46219, 0.4, 1.6584e-05, 1.02543, 1.00716, 1.0101, 1.00861
2.49103, 25.8209, 0.39979, 1.46211, 0.4, 1.66102e-05, 1.02543, 1.00715, 1.0101, 1.00861
2.49203, 25.8212, 0.3998, 1.46204, 0.4, 1.6635e-05, 1.02543, 1.00715, 1.0101, 1.00861
2.49303, 25.8215, 0.39981, 1.46196, 0.4, 1.66585e-05, 1.02543, 1.00715, 1.01009, 1.00861
2.49403, 25.8218, 0.39982, 1.46189, 0.4, 1.66808e-05, 1.02542, 1.00715, 1.01009, 1.00861
2.49503, 25.8221, 0.399831, 1.46181, 0.4, 1.67018e-05, 1.02542, 1.00715, 1.01009, 1.00861
2.49603, 25.8224, 0.399841, 1.46174, 0.4, 1.67215e-05, 1.02542, 1.00715, 1.01009, 1.00861
2.49703, 25.8227, 0.399851, 1.46166, 0.4, 1.67399e-05, 1.02542, 1.00715, 1.01009, 1.00861
2.49803, 25.823, 0.399861, 1.46158, 0.4, 1.67571e-05, 1.02542, 1.00715, 1.01009, 1.00861
2.49903, 25.8233, 0.399871, 1.46151, 0.4, 1.6773e-05, 1.02542, 1.00715, 1.01009, 1.0086
2.50003, 25.8236, 0.399881, 1.46143, 0.4, 1.67877e-05, 1.02541, 1.00715, 1.01009, 1.0086
2.50103, 25.8239, 0.399891, 1.46136, 0.4, 1.68011e-05, 1.02541, 1.00714, 1.01009, 1.0086
2.50203, 25.8242, 0.399901, 1.46128, 0.4, 1.68133e-05, 1.02541, 1.00714, 1.01009, 1.0086
2.50303, 25.8245, 0.399911, 1.46121, 0.4, 1.68242e-05, 1.02541, 1.00714, 1.01009, 1.0086
2.50403, 25.8249, 0.399921, 1.46113, 0.4, 1.68338e-05, 1.02541, 1.00714, 1.01009, 1.0086
2.50503, 25.8252, 0.399931, 1.46106, 0.4, 1.68422e-05, 1.02541, 1.00714, 1.01009, 1.0086
2.50603, 25.8255, 0.399941, 1.46098, 0.4, 1.68494e-05, 1.0254, 1.00714, 1.01009, 1.0086
2.50703, 25.8258, 0.399951, 1.46091, 0.4, 1.68554e-05, 1.0254, 1.00714, 1.01009, 1.0086
2.50803, 25.8261, 0.399961, 1.46083, 0.4, 1.68601e-05, 1.0254, 1.00714, 1.01008, 1.0086
2.50903, 25.8264, 0.39997, 1.46076, 0.4, 1.68635e-05, 1.0254, 1.00714, 1.01008, 1.0086
2.51003, 25.8267, 0.39998, 1.46068, 0.4, 1.68658e-05, 1.0254, 1.00713, 1.01008, 1.00859
2.51103, 25.827, 0.39999, 1.46061, 0.4, 1.68669e-05, 1.0254, 1.00713, 1.01008, 1.00859
2.51203, 25.8273, 0.399999, 1.46054, 0.4, 1.68667e-05, 1.02539, 1.00713, 1.01008, 1.00859
2.51303, 25.8276, 0.400009, 1.46046, 0.4, 1.68653e-05, 1.02539, 1.00713, 1.01008, 1.00859
2.51403, 25.8279, 0.400019, 1.46039, 0.4, 1.68627e-05, 1.02539, 1.00713, 1.01008, 1.00859
2.51503, 25.8282, 0.400028, 1.46031, 0.4, 1.68589e-05, 1.02539, 1.00713, 1.01008, 1.00859
2.51603, 25.8285, 0.400038, 1.46024, 0.4, 1.68539e-05, 1.02539, 1.00713, 1.01008, 1.00859
2.51703, 25.8288, 0.400048, 1.46017, 0.4, 1.68478e-05, 1.02539, 1.00713, 1.01008, 1.00859
2.51803, 25.8291, 0.400057, 1.46009, 0.4, 1.68404e-05, 1.02538, 1.00713, 1.01008, 1.00859
2.51903, 25.8294, 0.400066, 1.46002, 0.4, 1.68319e-05, 1.02538, 1.00713, 1.01008, 1.00859
2.52003, 25.8297, 0.400076, 1.45994, 0.4, 1.68221e-05, 1.02538, 1.00712, 1.01008, 1.00859
2.52103, 25.83, 0.400085, 1.45987, 0.4, 1.68112e-05, 1.02538, 1.00712, 1.01008, 1.00859
2.52203, 25.8303, 0.400095, 1.4598, 0.4, 1.67992e-05, 1.02538, 1.00712, 1.01007, 1.00858
2.52303, 25.8306, 0.400104, 1.45972, 0.4, 1.67859e-05, 1.02537, 1.00712, 1.01007, 1.00858
2.52403, 25.8309, 0.400113, 1.45965, 0.4, 1.67715e-05, 1.02537, 1.00712, 1.01007, 1.00858
2.52503, 25.8312, 0.400122, 1.45958, 0.4, 1.6756e-05, 1.02537, 1.00712, 1.01007, 1.00858
2.52603, 25.8315, 0.400132, 1.4595, 0.4, 1.67393e-05, 1.02537, 1.00712, 1.01007, 1.00858
2.52703, 25.8318, 0.400141, 1.45943, 0.4, 1.67214e-05, 1.02537, 1.00712, 1.01007, 1.00858
2.52803, 25.8321, 0.40015, 1.45936, 0.4, 1.67025e-05, 1.02537, 1.00712, 1.01007, 1.00858
2.52903, 25.8324, 0.400159, 1.45929, 0.4, 1.66824e-05, 1.02536, 1.00711, 1.01007, 1.00858
2.53003, 25.8327, 0.400168, 1.45921, 0.4, 1.66611e-05, 1.02536, 1.00711, 1.01007, 1.00858
2.53103, 25.833, 0.400177, 1.45914, 0.4, 1.66388e-05, 1.02536, 1.00711, 1.01007, 1.00858
2.53203, 25.8333, 0.400186, 1.45907, 0.4, 1.66153e-05, 1.02536, 1.00711, 1.01007, 1.00858
2.53303, 25.8336, 0.400195, 1.459, 0.4, 1.65907e-05, 1.02536, 1.00711, 1.01007, 1.00857
2.53403, 25.8339, 0.400204, 1.45892, 0.4, 1.6565e-05, 1.02536, 1.00711, 1.01007, 1.00857
2.53503, 25.8342, 0.400212, 1.45885, 0.4, 1.65381e-05, 1.02535, 1.00711, 1.01007, 1.00857
2.53603, 25.8345, 0.400221, 1.45878, 0.4, 1.65102e-05, 1.02535, 1.00711, 1.01006, 1.00857
2.53703, 25.8348, 0.40023, 1.45871, 0.4, 1.64812e-05, 1.02535, 1.00711, 1.01006, 1.00857
2.53803, 25.8351, 0.400239, 1.45864, 0.4, 1.64511e-05, 1.02535, 1.0071, 1.01006, 1.00857
2.53903, 25.8354, 0.400247, 1.45856, 0.4, 1.64199e-05, 1.02535, 1.0071, 1.01006, 1.00857
2.54003, 25.8357, 0.400256, 1.45849, 0.4, 1.63877e-05, 1.02534, 1.0071, 1.01006, 1.00857
2.54103, 25.836, 0.400264, 1.45842, 0.4, 1.63543e-05, 1.02534, 1.0071, 1.01006, 1.00857
2.54203, 25.8363, 0.400273, 1.45835, 0.4, 1.63199e-05, 1.02534, 1.0071, 1.01006, 1.00857
2.54303, 25.8366, 0.400282, 1.45828, 0.4, 1.62845e-05, 1.02534, 1.0071, 1.01006, 1.00857
2.54403, 25.8369, 0.40029, 1.45821, 0.4, 1.62479e-05, 1.02534, 1.0071, 1.01006, 1.00856
2.54503, 25.8372, 0.400298, 1.45813, 0.4, 1.62104e-05, 1.02534, 1.0071, 1.01006, 1.00856
2.54603, 25.8375, 0.400307, 1.45806, 0.4, 1.61717e-05, 1.02533, 1.00709, 1.01006, 1.00856
2.54703, 25.8377, 0.400315, 1.45799, 0.4, 1.61321e-05, 1.02533, 1.00709, 1.01006, 1.00856
2.54803, 25.838, 0.400323, 1.45792, 0.4, 1.60914e-05, 1.02533, 1.00709, 1.01006, 1.00856
2.54903, 25.8383, 0.400331, 1.45785, 0.4, 1.60497e-05, 1.02533, 1.00709, 1.01006, 1.00856
2.55003, 25.8386, 0.40034, 1.45778, 0.4, 1.60069e-05, 1.02533, 1.00709, 1.01005, 1.00856
2.55103, 25.8389, 0.400348, 1.45771, 0.4, 1.59631e-05, 1.02532, 1.00709, 1.01005, 1.00856
2.55203, 25.8392, 0.400356, 1.45764, 0.4, 1.59184e-05, 1.02532, 1.00709, 1.01005, 1.00856
2.55303, 25.8395, 0.400364, 1.45757, 0.4, 1.58726e-05, 1.02532, 1.00709, 1.01005, 1.00856
2.55403, 25.8398, 0.400372, 1.4575, 0.4, 1.58258e-05, 1.02532, 1.00709, 1.01005, 1.00855
2.55503, 25.84, 0.40038, 1.45743, 0.4, 1.5778e-05, 1.02532, 1.00708, 1.01005, 1.00855
2.55603, 25.8403, 0.400388, 1.45736, 0.4, 1.57293e-05, 1.02531, 1.00708, 1.01005, 1.00855
2.55703, 25.8406, 0.400396, 1.45729, 0.4, 1.56795e-05, 1.02531, 1.00708, 1.01005, 1.00855
2.55803, 25.8409, 0.400403, 1.45722, 0.4, 1.56288e-05, 1.02531, 1.00708, 1.01005, 1.00855
2.55903, 25.8412, 0.400411, 1.45715, 0.4, 1.55771e-05, 1.02531, 1.00708, 1.01005, 1.00855
2.56003, 25.8415, 0.400419, 1.45708, 0.4, 1.55245e-05, 1.02531, 1.00708, 1.01005, 1.00855
2.56103, 25.8417, 0.400426, 1.45701, 0.4, 1.54709e-05, 1.02531, 1.00708, 1.01005, 1.00855
2.56203, 25.842, 0.400434, 1.45694, 0.4, 1.54163e-05, 1.0253, 1.00708, 1.01005, 1.00855
2.56303, 25.8423, 0.400442, 1.45687, 0.4, 1.53608e-05, 1.0253, 1.00708, 1.01004, 1.00855
2.56403, 25.8426, 0.400449, 1.4568, 0.4, 1.53044e-05, 1.0253, 1.00707, 1.01004, 1.00854
2.56503, 25.8428, 0.400457, 1.45673, 0.4, 1.5247e-05, 1.0253, 1.00707, 1.01004, 1.00854
2.56603, 25.8431, 0.400464, 1.45666, 0.4, 1.51887e-05, 1.0253, 1.00707, 1.01004, 1.00854
2.56703, 25.8434, 0.400471, 1.45659, 0.4, 1.51294e-05, 1.02529, 1.00707, 1.01004, 1.00854
2.56803, 25.8437, 0.400479, 1.45652, 0.4, 1.50693e-05, 1.02529, 1.00707, 1.01004, 1.00854
2.56903, 25.8439, 0.400486, 1.45645, 0.4, 1.50083e-05, 1.02529, 1.00707, 1.01004, 1.00854
2.57003, 25.8442, 0.400493, 1.45638, 0.4, 1.49463e-05, 1.02529, 1.00707, 1.01004, 1.00854
2.57103, 25.8445, 0.4005, 1.45631, 0.4, 1.48835e-05, 1.02529, 1.00707, 1.01004, 1.00854
2.57203, 25.8447, 0.400508, 1.45624, 0.4, 1.48198e-05, 1.02528, 1.00706, 1.01004, 1.00854
2.57303, 25.845, 0.400515, 1.45617, 0.4, 1.47551e-05, 1.02528, 1.00706, 1.01004, 1.00854
2.57403, 25.8453, 0.400522, 1.45611, 0.4, 1.46896e-05, 1.02528, 1.00706, 1.01004, 1.00853
2.57503, 25.8455, 0.400528, 1.45604, 0.4, 1.46233e-05, 1.02528, 1.00706, 1.01003, 1.00853
2.57603, 25.8458, 0.400535, 1.45597, 0.4, 1.45561e-05, 1.02528, 1.00706, 1.01003, 1.00853
2.57703, 25.8461, 0.400542, 1.4559, 0.4, 1.4488e-05, 1.02527, 1.00706, 1.01003, 1.00853
2.57803, 25.8463, 0.400549, 1.45583, 0.4, 1.44191e-05, 1.02527, 1.00706, 1.01003, 1.00853
2.57903, 25.8466, 0.400556, 1.45576, 0.4, 1.43493e-05, 1.02527, 1.00706, 1.01003, 1.00853
2.58003, 25.8468, 0.400563, 1.45569, 0.4, 1.42787e-05, 1.02527, 1.00705, 1.01003, 1.00853
2.58103, 25.8471, 0.400569, 1.45563, 0.4, 1.42072e-05, 1.02527, 1.00705, 1.01003, 1.00853
2.58203, 25.8473, 0.400576, 1.45556, 0.4, 1.41349e-05, 1.02526, 1.00705, 1.01003, 1.00853
2.58303, 25.8476, 0.400582, 1.45549, 0.4, 1.40619e-05, 1.02526, 1.00705, 1.01003, 1.00853
2.58403, 25.8478, 0.400589, 1.45542, 0.4, 1.3988e-05, 1.02526, 1.00705, 1.01003, 1.00852
2.58503, 25.8481, 0.400595, 1.45535, 0.4, 1.39133e-05, 1.02526, 1.00705, 1.01003, 1.00852
2.58603, 25.8483, 0.400602, 1.45529, 0.4, 1.38378e-05, 1.02526, 1.00705, 1.01003, 1.00852
2.58703, 25.8486, 0.400608, 1.45522, 0.4, 1.37615e-05, 1.02525, 1.00705, 1.01003, 1.00852
2.58803, 25.8488, 0.400614, 1.45515, 0.4, 1.36844e-05, 1.02525, 1.00704, 1.01002, 1.00852
2.58903, 25.8491, 0.40062, 1.45508, 0.4, 1.36066e-05, 1.02525, 1.00704, 1.01002, 1.00852
2.59003, 25.8493, 0.400627, 1.45502, 0.4, 1.3528e-05, 1.02525, 1.00704, 1.01002, 1.00852
2.59103, 25.8496, 0.400633, 1.45495, 0.4, 1.34486e-05, 1.02525, 1.00704, 1.01002, 1.00852
2.59203, 25.8498, 0.400639, 1.45488, 0.4, 1.33685e-05, 1.02524, 1.00704, 1.01002, 1.00852
2.59303, 25.8501, 0.400645, 1.45482, 0.4, 1.32876e-05, 1.02524, 1.00704, 1.01002, 1.00852
2.59403, 25.8503, 0.400651, 1.45475, 0.4, 1.32059e-05, 1.02524, 1.00704, 1.01002, 1.00851
2.59503, 25.8505, 0.400657, 1.45468, 0.4, 1.31236e-05, 1.02524, 1.00704, 1.01002, 1.00851
2.59603, 25.8508, 0.400662, 1.45461, 0.4, 1.30405e-05, 1.02524, 1.00703, 1.01002, 1.00851
2.59703, 25.851, 0.400668, 1.45455, 0.4, 1.29567e-05, 1.02523, 1.00703, 1.01002, 1.00851
2.59803, 25.8512, 0.400674, 1.45448, 0.4, 1.28722e-05, 1.02523, 1.00703, 1.01002, 1.00851
2.59903, 25.8515, 0.40068, 1.45442, 0.4, 1.2787e-05, 1.02523, 1.00703, 1.01002, 1.00851
2.60003, 25.8517, 0.400685, 1.45435, 0.4, 1.2701e-05, 1.02523, 1.00703, 1.01001, 1.00851
2.60103, 25.8519, 0.400691, 1.45428, 0.4, 1.26144e-05, 1.02523, 1.00703, 1.01001, 1.00851
2.60203, 25.8521, 0.400696, 1.45422, 0.4, 1.25271e-05, 1.02522, 1.00703, 1.01001, 1.00851
2.60303, 25.8524, 0.400702, 1.45415, 0.4, 1.24391e-05, 1.02522, 1.00703, 1.01001, 1.00851
2.60403, 25.8526, 0.400707, 1.45408, 0.4, 1.23505e-05, 1.02522, 1.00702, 1.01001, 1.0085
2.60503, 25.8528, 0.400712, 1.45402, 0.4, 1.22611e-05, 1.02522, 1.00702, 1.01001, 1.0085
2.60603, 25.853, 0.400718, 1.45395, 0.4, 1.21711e-05, 1.02522, 1.00702, 1.01001, 1.0085
2.60703, 25.8533, 0.400723, 1.45389, 0.4, 1.20805e-05, 1.02521, 1.00702, 1.01001, 1.0085
2.60803, 25.8535, 0.400728, 1.45382, 0.4, 1.19892e-05, 1.02521, 1.00702, 1.01001, 1.0085
2.60903, 25.8537, 0.400733, 1.45375, 0.4, 1.18973e-05, 1.02521, 1.00702, 1.01001, 1.0085
2.61003, 25.8539, 0.400738, 1.45369, 0.4, 1.18048e-05, 1.02521, 1.00702, 1.01001, 1.0085
2.61103, 25.8541, 0.400743, 1.45362, 0.4, 1.17116e-05, 1.0252, 1.00702, 1.01001, 1.0085
2.61203, 25.8543, 0.400748, 1.45356, 0.4, 1.16179e-05, 1.0252, 1.00701, 1.01, 1.0085
2.61303, 25.8545, 0.400753, 1.45349, 0.4, 1.15235e-05, 1.0252, 1.00701, 1.01, 1.00849
2.61403, 25.8547, 0.400758, 1.45343, 0.4, 1.14285e-05, 1.0252, 1.00701, 1.01, 1.00849
2.61503, 25.8549, 0.400762, 1.45336, 0.4, 1.13329e-05, 1.0252, 1.00701, 1.01, 1.00849
2.61603, 25.8551, 0.400767, 1.4533, 0.4, 1.12368e-05, 1.02519, 1.00701, 1.01, 1.00849
2.61703, 25.8553, 0.400772, 1.45323, 0.4, 1.11401e-05, 1.02519, 1.00701, 1.01, 1.00849
2.61803, 25.8555, 0.400776, 1.45317, 0.4, 1.10428e-05, 1.02519, 1.00701, 1.01, 1.00849
2.61903, 25.8557, 0.400781, 1.4531, 0.4, 1.09449e-05, 1.02519, 1.00701, 1.01, 1.00849
2.62003, 25.8559, 0.400785, 1.45304, 0.4, 1.08465e-05, 1.02519, 1.007, 1.01, 1.00849
2.62103, 25.8561, 0.40079, 1.45297, 0.4, 1.07476e-05, 1.02518, 1.007, 1.01, 1.00849
2.62203, 25.8563, 0.400794, 1.45291, 0.4, 1.06481e-05, 1.02518, 1.007, 1.01, 1.00848
2.62303, 25.8565, 0.400798, 1.45284, 0.4, 1.0548e-05, 1.02518, 1.007, 1.01, 1.00848
2.62403, 25.8567, 0.400802, 1.45278, 0.4, 1.04475e-05, 1.02518, 1.007, 1.00999, 1.00848
2.62503, 25.8569, 0.400806, 1.45271, 0.4, 1.03464e-05, 1.02517, 1.007, 1.00999, 1.00848
2.62602, 25.8571, 0.400811, 1.45265, 0.4, 1.02448e-05, 1.02517, 1.007, 1.00999, 1.00848
2.62702, 25.8573, 0.400815, 1.45259, 0.4, 1.01427e-05, 1.02517, 1.007, 1.00999, 1.00848
2.62802, 25.8574, 0.400819, 1.45252, 0.4, 1.00401e-05, 1.02517, 1.00699, 1.00999, 1.00848
2.62902, 25.8576, 0.400823, 1.45246, 0.4, 9.93705e-06, 1.02517, 1.00699, 1.00999, 1.00848
2.63002, 25.8578, 0.400827, 1.45239, 0.4, 9.83347e-06, 1.02516, 1.00699, 1.00999, 1.00848
