Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.63102, 25.858, 0.40083, 1.45233, 0.4, 9.72943e-06, 1.02516, 1.00699, 1.00999, 1.00848
2.63202, 25.8581, 0.400834, 1.45227, 0.4, 9.62491e-06, 1.02516, 1.00699, 1.00999, 1.00847
2.63302, 25.8583, 0.400838, 1.4522, 0.4, 9.51991e-06, 1.02516, 1.00699, 1.00999, 1.00847
2.63402, 25.8585, 0.400842, 1.45214, 0.4, 9.41447e-06, 1.02516, 1.00699, 1.00999, 1.00847
2.63502, 25.8587, 0.400845, 1.45208, 0.4, 9.30859e-06, 1.02515, 1.00698, 1.00998, 1.00847
2.63602, 25.8588, 0.400849, 1.45201, 0.4, 9.20226e-06, 1.02515, 1.00698, 1.00998, 1.00847
2.63702, 25.859, 0.400852, 1.45195, 0.4, 9.09552e-06, 1.02515, 1.00698, 1.00998, 1.00847
2.63802, 25.8591, 0.400855, 1.45188, 0.4, 8.98835e-06, 1.02515, 1.00698, 1.00998, 1.00847
2.63902, 25.8593, 0.400859, 1.45182, 0.4, 8.88076e-06, 1.02514, 1.00698, 1.00998, 1.00847
2.64002, 25.8595, 0.400862, 1.45176, 0.4, 8.77277e-06, 1.02514, 1.00698, 1.00998, 1.00847
2.64102, 25.8596, 0.400865, 1.4517, 0.4, 8.66437e-06, 1.02514, 1.00698, 1.00998, 1.00846
2.64202, 25.8598, 0.400868, 1.45163, 0.4, 8.55557e-06, 1.02514, 1.00698, 1.00998, 1.00846
2.64302, 25.8599, 0.400872, 1.45157, 0.4, 8.44641e-06, 1.02514, 1.00697, 1.00998, 1.00846
2.64402, 25.8601, 0.400875, 1.45151, 0.4, 8.33686e-06, 1.02513, 1.00697, 1.00998, 1.00846
2.64502, 25.8602, 0.400878, 1.45144, 0.4, 8.22695e-06, 1.02513, 1.00697, 1.00998, 1.00846
2.64602, 25.8604, 0.400881, 1.45138, 0.4, 8.11667e-06, 1.02513, 1.00697, 1.00997, 1.00846
2.64702, 25.8605, 0.400883, 1.45132, 0.4, 8.00602e-06, 1.02513, 1.00697, 1.00997, 1.00846
2.64802, 25.8607, 0.400886, 1.45126, 0.4, 7.89501e-06, 1.02512, 1.00697, 1.00997, 1.00846
2.64902, 25.8608, 0.400889, 1.4512, 0.4, 7.78367e-06, 1.02512, 1.00697, 1.00997, 1.00846
2.65002, 25.8609, 0.400892, 1.45113, 0.4, 7.67199e-06, 1.02512, 1.00696, 1.00997, 1.00845
2.65102, 25.8611, 0.400894, 1.45107, 0.4, 7.56002e-06, 1.02512, 1.00696, 1.00997, 1.00845
2.65202, 25.8612, 0.400897, 1.45101, 0.4, 7.44771e-06, 1.02512, 1.00696, 1.00997, 1.00845
2.65302, 25.8614, 0.400899, 1.45095, 0.4, 7.33509e-06, 1.02511, 1.00696, 1.00997, 1.00845
2.65402, 25.8615, 0.400902, 1.45088, 0.4, 7.22217e-06, 1.02511, 1.00696, 1.00997, 1.00845
2.65502, 25.8616, 0.400904, 1.45082, 0.4, 7.10895e-06, 1.02511, 1.00696, 1.00997, 1.00845
2.65602, 25.8617, 0.400906, 1.45076, 0.4, 6.99545e-06, 1.02511, 1.00696, 1.00997, 1.00845
2.65702, 25.8619, 0.400909, 1.4507, 0.4, 6.88167e-06, 1.0251, 1.00696, 1.00997, 1.00845
2.65802, 25.862, 0.400911, 1.45064, 0.4, 6.76759e-06, 1.0251, 1.00695, 1.00996, 1.00845
2.65902, 25.8621, 0.400913, 1.45058, 0.4, 6.65326e-06, 1.0251, 1.00695, 1.00996, 1.00844
2.66002, 25.8622, 0.400915, 1.45052, 0.4, 6.53866e-06, 1.0251, 1.00695, 1.00996, 1.00844
2.66102, 25.8623, 0.400917, 1.45045, 0.4, 6.42382e-06, 1.0251, 1.00695, 1.00996, 1.00844
2.66202, 25.8625, 0.400919, 1.45039, 0.4, 6.30874e-06, 1.02509, 1.00695, 1.00996, 1.00844
2.66302, 25.8626, 0.400921, 1.45033, 0.4, 6.19339e-06, 1.02509, 1.00695, 1.00996, 1.00844
2.66402, 25.8627, 0.400923, 1.45027, 0.4, 6.07785e-06, 1.02509, 1.00695, 1.00996, 1.00844
2.66502, 25.8628, 0.400925, 1.45021, 0.4, 5.96208e-06, 1.02509, 1.00694, 1.00996, 1.00844
2.66602, 25.8629, 0.400926, 1.45015, 0.4, 5.84609e-06, 1.02508, 1.00694, 1.00996, 1.00844
2.66702, 25.863, 0.400928, 1.45009, 0.4, 5.7299e-06, 1.02508, 1.00694, 1.00996, 1.00843
2.66802, 25.8631, 0.40093, 1.45003, 0.4, 5.61348e-06, 1.02508, 1.00694, 1.00996, 1.00843
2.66902, 25.8632, 0.400931, 1.44997, 0.4, 5.4969e-06, 1.02508, 1.00694, 1.00995, 1.00843
2.67002, 25.8633, 0.400933, 1.4499, 0.4, 5.3801e-06, 1.02507, 1.00694, 1.00995, 1.00843
2.67102, 25.8634, 0.400934, 1.44984, 0.4, 5.26313e-06, 1.02507, 1.00694, 1.00995, 1.00843
2.67202, 25.8635, 0.400936, 1.44978, 0.4, 5.14599e-06, 1.02507, 1.00693, 1.00995, 1.00843
2.67302, 25.8636, 0.400937, 1.44972, 0.4, 5.0287e-06, 1.02507, 1.00693, 1.00995, 1.00843
2.67402, 25.8637, 0.400938, 1.44966, 0.4, 4.91125e-06, 1.02507, 1.00693, 1.00995, 1.00843
2.67502, 25.8638, 0.400939, 1.4496, 0.4, 4.79366e-06, 1.02506, 1.00693, 1.00995, 1.00843
2.67602, 25.8638, 0.400941, 1.44954, 0.4, 4.67593e-06, 1.02506, 1.00693, 1.00995, 1.00842
2.67702, 25.8639, 0.400942, 1.44948, 0.4, 4.55808e-06, 1.02506, 1.00693, 1.00995, 1.00842
2.67802, 25.864, 0.400942, 1.44942, 0.4, 4.4401e-06, 1.02506, 1.00693, 1.00995, 1.00842
2.67902, 25.8641, 0.400943, 1.44936, 0.4, 4.32201e-06, 1.02505, 1.00692, 1.00994, 1.00842
2.68002, 25.8642, 0.400945, 1.4493, 0.4, 4.20382e-06, 1.02505, 1.00692, 1.00994, 1.00842
2.68102, 25.8642, 0.400945, 1.44924, 0.4, 4.08548e-06, 1.02505, 1.00692, 1.00994, 1.00842
2.68202, 25.8643, 0.400946, 1.44918, 0.4, 3.96709e-06, 1.02505, 1.00692, 1.00994, 1.00842
2.68302, 25.8644, 0.400947, 1.44912, 0.4, 3.84857e-06, 1.02504, 1.00692, 1.00994, 1.00842
2.68402, 25.8645, 0.400948, 1.44906, 0.4, 3.72998e-06, 1.02504, 1.00692, 1.00994, 1.00842
2.68502, 25.8645, 0.400948, 1.44901, 0.4, 3.6113e-06, 1.02504, 1.00692, 1.00994, 1.00841
2.68602, 25.8646, 0.400949, 1.44895, 0.4, 3.49256e-06, 1.02504, 1.00691, 1.00994, 1.00841
2.68702, 25.8646, 0.400949, 1.44889, 0.4, 3.37376e-06, 1.02504, 1.00691, 1.00994, 1.00841
2.68802, 25.8647, 0.40095, 1.44883, 0.4, 3.25493e-06, 1.02503, 1.00691, 1.00994, 1.00841
2.68902, 25.8648, 0.40095, 1.44877, 0.4, 3.13605e-06, 1.02503, 1.00691, 1.00994, 1.00841
2.69002, 25.8648, 0.40095, 1.44871, 0.4, 3.01715e-06, 1.02503, 1.00691, 1.00993, 1.00841
2.69102, 25.8649, 0.40095, 1.44865, 0.4, 2.89819e-06, 1.02503, 1.00691, 1.00993, 1.00841
2.69202, 25.8649, 0.400951, 1.44859, 0.4, 2.77924e-06, 1.02502, 1.00691, 1.00993, 1.00841
2.69302, 25.865, 0.400951, 1.44853, 0.4, 2.66025e-06, 1.02502, 1.0069, 1.00993, 1.0084
2.69402, 25.865, 0.400951, 1.44847, 0.4, 2.54126e-06, 1.02502, 1.0069, 1.00993, 1.0084
2.69502, 25.8651, 0.400951, 1.44842, 0.4, 2.42226e-06, 1.02502, 1.0069, 1.00993, 1.0084
2.69602, 25.8651, 0.400951, 1.44836, 0.4, 2.30327e-06, 1.02501, 1.0069, 1.00993, 1.0084
2.69702, 25.8651, 0.400951, 1.4483, 0.4, 2.18428e-06, 1.02501, 1.0069, 1.00993, 1.0084
2.69802, 25.8652, 0.400951, 1.44824, 0.4, 2.06532e-06, 1.02501, 1.0069, 1.00993, 1.0084
2.69902, 25.8652, 0.400951, 1.44818, 0.4, 1.94637e-06, 1.02501, 1.0069, 1.00993, 1.0084
2.70002, 25.8653, 0.40095, 1.44812, 0.4, 1.82745e-06, 1.025, 1.00689, 1.00993, 1.0084
2.70102, 25.8653, 0.40095, 1.44806, 0.4, 1.7086e-06, 1.025, 1.00689, 1.00992, 1.0084
2.70202, 25.8653, 0.40095, 1.44801, 0.4, 1.58978e-06, 1.025, 1.00689, 1.00992, 1.00839
2.70302, 25.8653, 0.400949, 1.44795, 0.4, 1.47103e-06, 1.025, 1.00689, 1.00992, 1.00839
2.70402, 25.8654, 0.400949, 1.44789, 0.4, 1.35232e-06, 1.02499, 1.00689, 1.00992, 1.00839
2.70502, 25.8654, 0.400948, 1.44783, 0.4, 1.2337e-06, 1.02499, 1.00689, 1.00992, 1.00839
2.70602, 25.8654, 0.400948, 1.44778, 0.4, 1.11515e-06, 1.02499, 1.00689, 1.00992, 1.00839
2.70702, 25.8654, 0.400947, 1.44772, 0.4, 9.96703e-07, 1.02499, 1.00688, 1.00992, 1.00839
2.70802, 25.8654, 0.400946, 1.44766, 0.4, 8.78337e-07, 1.02498, 1.00688, 1.00992, 1.00839
2.70902, 25.8655, 0.400946, 1.4476, 0.4, 7.60063e-07, 1.02498, 1.00688, 1.00992, 1.00839
2.71002, 25.8655, 0.400945, 1.44755, 0.4, 6.41878e-07, 1.02498, 1.00688, 1.00992, 1.00838
2.71102, 25.8655, 0.400944, 1.44749, 0.4, 5.23822e-07, 1.02498, 1.00688, 1.00991, 1.00838
2.71202, 25.8655, 0.400943, 1.44743, 0.4, 4.05881e-07, 1.02497, 1.00688, 1.00991, 1.00838
2.71302, 25.8655, 0.400942, 1.44737, 0.4, 2.88044e-07, 1.02497, 1.00688, 1.00991, 1.00838
2.71402, 25.8655, 0.400941, 1.44732, 0.4, 1.70361e-07, 1.02497, 1.00687, 1.00991, 1.00838
2.71502, 25.8655, 0.40094, 1.44726, 0.4, 5.28202e-08, 1.02497, 1.00687, 1.00991, 1.00838
2.71602, 25.8655, 0.400939, 1.4472, 0.4, -6.45562e-08, 1.02497, 1.00687, 1.00991, 1.00838
2.71702, 25.8655, 0.400937, 1.44715, 0.4, -1.81804e-07, 1.02496, 1.00687, 1.00991, 1.00838
2.71802, 25.8655, 0.400936, 1.44709, 0.4, -2.98886e-07, 1.02496, 1.00687, 1.00991, 1.00837
2.71902, 25.8655, 0.400935, 1.44703, 0.4, -4.15778e-07, 1.02496, 1.00687, 1.00991, 1.00837
2.72002, 25.8655, 0.400934, 1.44698, 0.4, -5.32509e-07, 1.02496, 1.00687, 1.00991, 1.00837
2.72102, 25.8655, 0.400932, 1.44692, 0.4, -6.49105e-07, 1.02495, 1.00686, 1.0099, 1.00837
2.72202, 25.8655, 0.400931, 1.44686, 0.4, -7.65477e-07, 1.02495, 1.00686, 1.0099, 1.00837
2.72302, 25.8654, 0.400929, 1.44681, 0.4, -8.81663e-07, 1.02495, 1.00686, 1.0099, 1.00837
2.72402, 25.8654, 0.400927, 1.44675, 0.4, -9.97632e-07, 1.02495, 1.00686, 1.0099, 1.00837
2.72502, 25.8654, 0.400926, 1.44669, 0.4, -1.11339e-06, 1.02494, 1.00686, 1.0099, 1.00837
2.72602, 25.8654, 0.400924, 1.44664, 0.4, -1.22896e-06, 1.02494, 1.00686, 1.0099, 1.00836
2.72702, 25.8654, 0.400922, 1.44658, 0.4, -1.34432e-06, 1.02494, 1.00686, 1.0099, 1.00836
2.72802, 25.8653, 0.400921, 1.44652, 0.4, -1.45944e-06, 1.02494, 1.00685, 1.0099, 1.00836
2.72902, 25.8653, 0.400919, 1.44647, 0.4, -1.57433e-06, 1.02493, 1.00685, 1.0099, 1.00836
2.73002, 25.8653, 0.400917, 1.44641, 0.4, -1.68894e-06, 1.02493, 1.00685, 1.0099, 1.00836
2.73102, 25.8653, 0.400915, 1.44636, 0.4, -1.80334e-06, 1.02493, 1.00685, 1.0099, 1.00836
2.73202, 25.8652, 0.400913, 1.4463, 0.4, -1.91748e-06, 1.02493, 1.00685, 1.00989, 1.00836
2.73302, 25.8652, 0.400911, 1.44625, 0.4, -2.03135e-06, 1.02492, 1.00685, 1.00989, 1.00836
2.73402, 25.8652, 0.400909, 1.44619, 0.4, -2.14498e-06, 1.02492, 1.00685, 1.00989, 1.00835
2.73502, 25.8651, 0.400906, 1.44613, 0.4, -2.25832e-06, 1.02492, 1.00684, 1.00989, 1.00835
2.73602, 25.8651, 0.400904, 1.44608, 0.4, -2.37136e-06, 1.02492, 1.00684, 1.00989, 1.00835
2.73702, 25.865, 0.400902, 1.44602, 0.4, -2.48414e-06, 1.02491, 1.00684, 1.00989, 1.00835
2.73802, 25.865, 0.4009, 1.44597, 0.4, -2.59662e-06, 1.02491, 1.00684, 1.00989, 1.00835
2.73902, 25.8649, 0.400897, 1.44591, 0.4, -2.7088e-06, 1.02491, 1.00684, 1.00989, 1.00835
2.74002, 25.8649, 0.400895, 1.44586, 0.4, -2.82068e-06, 1.02491, 1.00684, 1.00989, 1.00835
2.74102, 25.8648, 0.400892, 1.4458, 0.4, -2.93226e-06, 1.0249, 1.00684, 1.00989, 1.00835
2.74202, 25.8648, 0.40089, 1.44575, 0.4, -3.04351e-06, 1.0249, 1.00683, 1.00988, 1.00835
2.74302, 25.8647, 0.400887, 1.44569, 0.4, -3.15444e-06, 1.0249, 1.00683, 1.00988, 1.00834
2.74402, 25.8647, 0.400885, 1.44564, 0.4, -3.26504e-06, 1.0249, 1.00683, 1.00988, 1.00834
2.74502, 25.8646, 0.400882, 1.44558, 0.4, -3.37528e-06, 1.02489, 1.00683, 1.00988, 1.00834
2.74602, 25.8645, 0.400879, 1.44553, 0.4, -3.48518e-06, 1.02489, 1.00683, 1.00988, 1.00834
2.74702, 25.8645, 0.400876, 1.44548, 0.4, -3.59474e-06, 1.02489, 1.00683, 1.00988, 1.00834
2.74802, 25.8644, 0.400874, 1.44542, 0.4, -3.70394e-06, 1.02489, 1.00682, 1.00988, 1.00834
2.74902, 25.8643, 0.400871, 1.44537, 0.4, -3.81278e-06, 1.02488, 1.00682, 1.00988, 1.00834
2.75002, 25.8643, 0.400868, 1.44531, 0.4, -3.92126e-06, 1.02488, 1.00682, 1.00988, 1.00833
2.75102, 25.8642, 0.400865, 1.44526, 0.4, -4.02937e-06, 1.02488, 1.00682, 1.00988, 1.00833
2.75202, 25.8641, 0.400862, 1.4452, 0.4, -4.1371e-06, 1.02487, 1.00682, 1.00987, 1.00833
2.75302, 25.8641, 0.400859, 1.44515, 0.4, -4.24446e-06, 1.02487, 1.00682, 1.00987, 1.00833
2.75402, 25.864, 0.400856, 1.4451, 0.4, -4.35141e-06, 1.02487, 1.00682, 1.00987, 1.00833
2.75502, 25.8639, 0.400853, 1.44504, 0.4, -4.45798e-06, 1.02487, 1.00681, 1.00987, 1.00833
2.75602, 25.8638, 0.40085, 1.44499, 0.4, -4.56415e-06, 1.02486, 1.00681, 1.00987, 1.00833
2.75702, 25.8637, 0.400846, 1.44493, 0.4, -4.66989e-06, 1.02486, 1.00681, 1.00987, 1.00833
2.75802, 25.8636, 0.400843, 1.44488, 0.4, -4.77523e-06, 1.02486, 1.00681, 1.00987, 1.00832
2.75902, 25.8636, 0.40084, 1.44483, 0.4, -4.88017e-06, 1.02486, 1.00681, 1.00987, 1.00832
2.76002, 25.8635, 0.400836, 1.44477, 0.4, -4.98466e-06, 1.02485, 1.00681, 1.00987, 1.00832
2.76102, 25.8634, 0.400833, 1.44472, 0.4, -5.08872e-06, 1.02485, 1.0068, 1.00987, 1.00832
2.76202, 25.8633, 0.400829, 1.44467, 0.4, -5.19234e-06, 1.02485, 1.0068, 1.00986, 1.00832
2.76302, 25.8632, 0.400826, 1.44461, 0.4, -5.29553e-06, 1.02485, 1.0068, 1.00986, 1.00832
2.76401, 25.8631, 0.400822, 1.44456, 0.4, -5.39827e-06, 1.02484, 1.0068, 1.00986, 1.00832
2.76501, 25.863, 0.400819, 1.44451, 0.4, -5.50052e-06, 1.02484, 1.0068, 1.00986, 1.00832
2.76601, 25.8629, 0.400815, 1.44445, 0.4, -5.60233e-06, 1.02484, 1.0068, 1.00986, 1.00831
2.76701, 25.8628, 0.400811, 1.4444, 0.4, -5.70368e-06, 1.02484, 1.0068, 1.00986, 1.00831
2.76801, 25.8627, 0.400807, 1.44435, 0.4, -5.80452e-06, 1.02483, 1.00679, 1.00986, 1.00831
2.76901, 25.8626, 0.400804, 1.44429, 0.4, -5.90493e-06, 1.02483, 1.00679, 1.00986, 1.00831
2.77001, 25.8625, 0.4008, 1.44424, 0.4, -6.00484e-06, 1.02483, 1.00679, 1.00986, 1.00831
2.77101, 25.8624, 0.400796, 1.44419, 0.4, -6.10427e-06, 1.02483, 1.00679, 1.00985, 1.00831
2.77201, 25.8623, 0.400792, 1.44414, 0.4, -6.20323e-06, 1.02482, 1.00679, 1.00985, 1.00831
2.77301, 25.8622, 0.400788, 1.44408, 0.4, -6.30167e-06, 1.02482, 1.00679, 1.00985, 1.00831
2.77401, 25.862, 0.400784, 1.44403, 0.4, -6.39962e-06, 1.02482, 1.00678, 1.00985, 1.0083
2.77501, 25.8619, 0.40078, 1.44398, 0.4, -6.49707e-06, 1.02482, 1.00678, 1.00985, 1.0083
2.77601, 25.8618, 0.400776, 1.44393, 0.4, -6.59403e-06, 1.02481, 1.00678, 1.00985, 1.0083
2.77701, 25.8617, 0.400772, 1.44387, 0.4, -6.69045e-06, 1.02481, 1.00678, 1.00985, 1.0083
2.77801, 25.8616, 0.400768, 1.44382, 0.4, -6.78634e-06, 1.02481, 1.00678, 1.00985, 1.0083
2.77901, 25.8614, 0.400764, 1.44377, 0.4, -6.8817e-06, 1.0248, 1.00678, 1.00985, 1.0083
2.78001, 25.8613, 0.400759, 1.44372, 0.4, -6.97655e-06, 1.0248, 1.00678, 1.00985, 1.0083
2.78101, 25.8612, 0.400755, 1.44367, 0.4, -7.07082e-06, 1.0248, 1.00677, 1.00984, 1.0083
2.78201, 25.8611, 0.40075, 1.44361, 0.4, -7.16453e-06, 1.0248, 1.00677, 1.00984, 1.00829
2.78301, 25.8609, 0.400746, 1.44356, 0.4, -7.25771e-06, 1.02479, 1.00677, 1.00984, 1.00829
2.78401, 25.8608, 0.400742, 1.44351, 0.4, -7.35034e-06, 1.02479, 1.00677, 1.00984, 1.00829
2.78501, 25.8607, 0.400737, 1.44346, 0.4, -7.44238e-06, 1.02479, 1.00677, 1.00984, 1.00829
2.78601, 25.8605, 0.400733, 1.44341, 0.4, -7.53388e-06, 1.02479, 1.00677, 1.00984, 1.00829
2.78701, 25.8604, 0.400728, 1.44336, 0.4, -7.62483e-06, 1.02478, 1.00676, 1.00984, 1.00829
2.78801, 25.8603, 0.400724, 1.4433, 0.4, -7.71518e-06, 1.02478, 1.00676, 1.00984, 1.00829
2.78901, 25.8601, 0.400719, 1.44325, 0.4, -7.80498e-06, 1.02478, 1.00676, 1.00984, 1.00828
2.79001, 25.86, 0.400715, 1.4432, 0.4, -7.89418e-06, 1.02478, 1.00676, 1.00983, 1.00828
2.79101, 25.8598, 0.40071, 1.44315, 0.4, -7.98282e-06, 1.02477, 1.00676, 1.00983, 1.00828
2.79201, 25.8597, 0.400705, 1.4431, 0.4, -8.07084e-06, 1.02477, 1.00676, 1.00983, 1.00828
2.79301, 25.8595, 0.4007, 1.44305, 0.4, -8.1583e-06, 1.02477, 1.00676, 1.00983, 1.00828
2.79401, 25.8594, 0.400696, 1.443, 0.4, -8.24513e-06, 1.02476, 1.00675, 1.00983, 1.00828
2.79501, 25.8592, 0.400691, 1.44295, 0.4, -8.33136e-06, 1.02476, 1.00675, 1.00983, 1.00828
2.79601, 25.8591, 0.400686, 1.44289, 0.4, -8.417e-06, 1.02476, 1.00675, 1.00983, 1.00828
2.79701, 25.8589, 0.400681, 1.44284, 0.4, -8.50198e-06, 1.02476, 1.00675, 1.00983, 1.00827
2.79801, 25.8588, 0.400676, 1.44279, 0.4, -8.58638e-06, 1.02475, 1.00675, 1.00983, 1.00827
2.79901, 25.8586, 0.400671, 1.44274, 0.4, -8.67011e-06, 1.02475, 1.00675, 1.00983, 1.00827
2.80001, 25.8585, 0.400666, 1.44269, 0.4, -8.75323e-06, 1.02475, 1.00674, 1.00982, 1.00827
2.80101, 25.8583, 0.400661, 1.44264, 0.4, -8.83573e-06, 1.02475, 1.00674, 1.00982, 1.00827
2.80201, 25.8582, 0.400656, 1.44259, 0.4, -8.9176e-06, 1.02474, 1.00674, 1.00982, 1.00827
2.80301, 25.858, 0.400651, 1.44254, 0.4, -8.9988e-06, 1.02474, 1.00674, 1.00982, 1.00827
2.80401, 25.8578, 0.400646, 1.44249, 0.4, -9.07937e-06, 1.02474, 1.00674, 1.00982, 1.00827
2.80501, 25.8577, 0.40064, 1.44244, 0.4, -9.1593e-06, 1.02473, 1.00674, 1.00982, 1.00826
2.80601, 25.8575, 0.400635, 1.44239, 0.4, -9.23853e-06, 1.02473, 1.00673, 1.00982, 1.00826
2.80701, 25.8573, 0.40063, 1.44234, 0.4, -9.31711e-06, 1.02473, 1.00673, 1.00982, 1.00826
2.80801, 25.8572, 0.400625, 1.44229, 0.4, -9.39505e-06, 1.02473, 1.00673, 1.00982, 1.00826
2.80901, 25.857, 0.400619, 1.44224, 0.4, -9.47231e-06, 1.02472, 1.00673, 1.00981, 1.00826
2.81001, 25.8568, 0.400614, 1.44219, 0.4, -9.54892e-06, 1.02472, 1.00673, 1.00981, 1.00826
2.81101, 25.8567, 0.400608, 1.44214, 0.4, -9.62484e-06, 1.02472, 1.00673, 1.00981, 1.00826
2.81201, 25.8565, 0.400603, 1.44209, 0.4, -9.70006e-06, 1.02472, 1.00673, 1.00981, 1.00825
2.81301, 25.8563, 0.400598, 1.44204, 0.4, -9.77463e-06, 1.02471, 1.00672, 1.00981, 1.00825
2.81401, 25.8561, 0.400592, 1.44199, 0.4, -9.8485e-06, 1.02471, 1.00672, 1.00981, 1.00825
2.81501, 25.856, 0.400587, 1.44194, 0.4, -9.92168e-06, 1.02471, 1.00672, 1.00981, 1.00825
2.81601, 25.8558, 0.400581, 1.44189, 0.4, -9.99414e-06, 1.0247, 1.00672, 1.00981, 1.00825
2.81701, 25.8556, 0.400575, 1.44184, 0.4, -1.00659e-05, 1.0247, 1.00672, 1.00981, 1.00825
2.81801, 25.8554, 0.40057, 1.44179, 0.4, -1.0137e-05, 1.0247, 1.00672, 1.00981, 1.00825
2.81901, 25.8552, 0.400564, 1.44174, 0.4, -1.02074e-05, 1.0247, 1.00671, 1.0098, 1.00825
2.82001, 25.855, 0.400559, 1.4417, 0.4, -1.02771e-05, 1.02469, 1.00671, 1.0098, 1.00824
2.82101, 25.8549, 0.400553, 1.44165, 0.4, -1.0346e-05, 1.02469, 1.00671, 1.0098, 1.00824
2.82201, 25.8547, 0.400547, 1.4416, 0.4, -1.04143e-05, 1.02469, 1.00671, 1.0098, 1.00824
2.82301, 25.8545, 0.400541, 1.44155, 0.4, -1.04817e-05, 1.02469, 1.00671, 1.0098, 1.00824
2.82401, 25.8543, 0.400536, 1.4415, 0.4, -1.05486e-05, 1.02468, 1.00671, 1.0098, 1.00824
2.82501, 25.8541, 0.40053, 1.44145, 0.4, -1.06146e-05, 1.02468, 1.0067, 1.0098, 1.00824
2.82601, 25.8539, 0.400524, 1.4414, 0.4, -1.068e-05, 1.02468, 1.0067, 1.0098, 1.00824
2.82701, 25.8537, 0.400518, 1.44136, 0.4, -1.07446e-05, 1.02467, 1.0067, 1.0098, 1.00823
2.82801, 25.8535, 0.400512, 1.44131, 0.4, -1.08085e-05, 1.02467, 1.0067, 1.00979, 1.00823
2.82901, 25.8533, 0.400506, 1.44126, 0.4, -1.08716e-05, 1.02467, 1.0067, 1.00979, 1.00823
2.83001, 25.8531, 0.400501, 1.44121, 0.4, -1.0934e-05, 1.02467, 1.0067, 1.00979, 1.00823
2.83101, 25.8529, 0.400495, 1.44116, 0.4, -1.09957e-05, 1.02466, 1.00669, 1.00979, 1.00823
2.83201, 25.8527, 0.400489, 1.44111, 0.4, -1.10566e-05, 1.02466, 1.00669, 1.00979, 1.00823
2.83301, 25.8525, 0.400483, 1.44107, 0.4, -1.11168e-05, 1.02466, 1.00669, 1.00979, 1.00823
2.83401, 25.8523, 0.400477, 1.44102, 0.4, -1.11762e-05, 1.02465, 1.00669, 1.00979, 1.00822
2.83501, 25.8521, 0.400471, 1.44097, 0.4, -1.12348e-05, 1.02465, 1.00669, 1.00979, 1.00822
2.83601, 25.8519, 0.400465, 1.44092, 0.4, -1.12927e-05, 1.02465, 1.00669, 1.00979, 1.00822
2.83701, 25.8517, 0.400458, 1.44087, 0.4, -1.13498e-05, 1.02465, 1.00668, 1.00978, 1.00822
2.83801, 25.8515, 0.400452, 1.44083, 0.4, -1.14062e-05, 1.02464, 1.00668, 1.00978, 1.00822
2.83901, 25.8513, 0.400446, 1.44078, 0.4, -1.14618e-05, 1.02464, 1.00668, 1.00978, 1.00822
2.84001, 25.8511, 0.40044, 1.44073, 0.4, -1.15166e-05, 1.02464, 1.00668, 1.00978, 1.00822
2.84101, 25.8509, 0.400434, 1.44068, 0.4, -1.15706e-05, 1.02464, 1.00668, 1.00978, 1.00822
2.84201, 25.8507, 0.400428, 1.44064, 0.4, -1.16238e-05, 1.02463, 1.00668, 1.00978, 1.00821
2.84301, 25.8505, 0.400421, 1.44059, 0.4, -1.16763e-05, 1.02463, 1.00667, 1.00978, 1.00821
2.84401, 25.8503, 0.400415, 1.44054, 0.4, -1.17279e-05, 1.02463, 1.00667, 1.00978, 1.00821
2.84501, 25.8501, 0.400409, 1.44049, 0.4, -1.17788e-05, 1.02462, 1.00667, 1.00978, 1.00821
2.84601, 25.8498, 0.400402, 1.44045, 0.4, -1.18289e-05, 1.02462, 1.00667, 1.00977, 1.00821
2.84701, 25.8496, 0.400396, 1.4404, 0.4, -1.18782e-05, 1.02462, 1.00667, 1.00977, 1.00821
2.84801, 25.8494, 0.40039, 1.44035, 0.4, -1.19267e-05, 1.02462, 1.00667, 1.00977, 1.00821
2.84901, 25.8492, 0.400383, 1.44031, 0.4, -1.19745e-05, 1.02461, 1.00666, 1.00977, 1.0082
2.85001, 25.849, 0.400377, 1.44026, 0.4, -1.20214e-05, 1.02461, 1.00666, 1.00977, 1.0082
2.85101, 25.8488, 0.400371, 1.44021, 0.4, -1.20675e-05, 1.02461, 1.00666, 1.00977, 1.0082
2.85201, 25.8486, 0.400364, 1.44017, 0.4, -1.21128e-05, 1.0246, 1.00666, 1.00977, 1.0082
2.85301, 25.8483, 0.400358, 1.44012, 0.4, -1.21573e-05, 1.0246, 1.00666, 1.00977, 1.0082
2.85401, 25.8481, 0.400351, 1.44007, 0.4, -1.2201e-05, 1.0246, 1.00666, 1.00977, 1.0082
2.85501, 25.8479, 0.400345, 1.44002, 0.4, -1.22439e-05, 1.0246, 1.00665, 1.00976, 1.0082
2.85601, 25.8477, 0.400338, 1.43998, 0.4, -1.2286e-05, 1.02459, 1.00665, 1.00976, 1.00819
2.85701, 25.8475, 0.400332, 1.43993, 0.4, -1.23273e-05, 1.02459, 1.00665, 1.00976, 1.00819
2.85801, 25.8472, 0.400325, 1.43989, 0.4, -1.23677e-05, 1.02459, 1.00665, 1.00976, 1.00819
2.85901, 25.847, 0.400319, 1.43984, 0.4, -1.24074e-05, 1.02458, 1.00665, 1.00976, 1.00819
2.86001, 25.8468, 0.400312, 1.43979, 0.4, -1.24462e-05, 1.02458, 1.00665, 1.00976, 1.00819
2.86101, 25.8466, 0.400306, 1.43975, 0.4, -1.24842e-05, 1.02458, 1.00664, 1.00976, 1.00819
2.86201, 25.8463, 0.400299, 1.4397, 0.4, -1.25214e-05, 1.02458, 1.00664, 1.00976, 1.00819
2.86301, 25.8461, 0.400292, 1.43966, 0.4, -1.25577e-05, 1.02457, 1.00664, 1.00976, 1.00818
2.86401, 25.8459, 0.400286, 1.43961, 0.4, -1.25932e-05, 1.02457, 1.00664, 1.00975, 1.00818
2.86501, 25.8457, 0.400279, 1.43956, 0.4, -1.26279e-05, 1.02457, 1.00664, 1.00975, 1.00818
2.86601, 25.8454, 0.400273, 1.43952, 0.4, -1.26617e-05, 1.02456, 1.00664, 1.00975, 1.00818
2.86701, 25.8452, 0.400266, 1.43947, 0.4, -1.26947e-05, 1.02456, 1.00663, 1.00975, 1.00818
2.86801, 25.845, 0.400259, 1.43943, 0.4, -1.27269e-05, 1.02456, 1.00663, 1.00975, 1.00818
2.86901, 25.8447, 0.400252, 1.43938, 0.4, -1.27582e-05, 1.02456, 1.00663, 1.00975, 1.00818
2.87001, 25.8445, 0.400246, 1.43934, 0.4, -1.27887e-05, 1.02455, 1.00663, 1.00975, 1.00817
2.87101, 25.8443, 0.400239, 1.43929, 0.4, -1.28184e-05, 1.02455, 1.00663, 1.00975, 1.00817
2.87201, 25.8441, 0.400232, 1.43925, 0.4, -1.28472e-05, 1.02455, 1.00663, 1.00975, 1.00817
2.87301, 25.8438, 0.400226, 1.4392, 0.4, -1.28752e-05, 1.02454, 1.00662, 1.00974, 1.00817
2.87401, 25.8436, 0.400219, 1.43916, 0.4, -1.29024e-05, 1.02454, 1.00662, 1.00974, 1.00817
2.87501, 25.8434, 0.400212, 1.43911, 0.4, -1.29287e-05, 1.02454, 1.00662, 1.00974, 1.00817
2.87601, 25.8431, 0.400205, 1.43907, 0.4, -1.29541e-05, 1.02453, 1.00662, 1.00974, 1.00817
2.87701, 25.8429, 0.400199, 1.43902, 0.4, -1.29787e-05, 1.02453, 1.00662, 1.00974, 1.00816
2.87801, 25.8427, 0.400192, 1.43898, 0.4, -1.30025e-05, 1.02453, 1.00662, 1.00974, 1.00816
2.87901, 25.8424, 0.400185, 1.43893, 0.4, -1.30254e-05, 1.02453, 1.00661, 1.00974, 1.00816
2.88001, 25.8422, 0.400178, 1.43889, 0.4, -1.30474e-05, 1.02452, 1.00661, 1.00974, 1.00816
2.88101, 25.842, 0.400171, 1.43884, 0.4, -1.30686e-05, 1.02452, 1.00661, 1.00973, 1.00816
2.88201, 25.8417, 0.400165, 1.4388, 0.4, -1.3089e-05, 1.02452, 1.00661, 1.00973, 1.00816
2.88301, 25.8415, 0.400158, 1.43875, 0.4, -1.31084e-05, 1.02451, 1.00661, 1.00973, 1.00816
2.88401, 25.8412, 0.400151, 1.43871, 0.4, -1.31271e-05, 1.02451, 1.00661, 1.00973, 1.00815
2.88501, 25.841, 0.400144, 1.43866, 0.4, -1.31449e-05, 1.02451, 1.0066, 1.00973, 1.00815
2.88601, 25.8408, 0.400137, 1.43862, 0.4, -1.31618e-05, 1.02451, 1.0066, 1.00973, 1.00815
2.88701, 25.8405, 0.40013, 1.43857, 0.4, -1.31779e-05, 1.0245, 1.0066, 1.00973, 1.00815
2.88801, 25.8403, 0.400124, 1.43853, 0.4, -1.31931e-05, 1.0245, 1.0066, 1.00973, 1.00815
2.88901, 25.8401, 0.400117, 1.43849, 0.4, -1.32075e-05, 1.0245, 1.0066, 1.00973, 1.00815
2.89001, 25.8398, 0.40011, 1.43844, 0.4, -1.32209e-05, 1.02449, 1.0066, 1.00972, 1.00815
2.89101, 25.8396, 0.400103, 1.4384, 0.4, -1.32335e-05, 1.02449, 1.00659, 1.00972, 1.00814
2.89201, 25.8393, 0.400096, 1.43836, 0.4, -1.32453e-05, 1.02449, 1.00659, 1.00972, 1.00814
2.89301, 25.8391, 0.400089, 1.43831, 0.4, -1.32562e-05, 1.02448, 1.00659, 1.00972, 1.00814
2.89401, 25.8389, 0.400082, 1.43827, 0.4, -1.32663e-05, 1.02448, 1.00659, 1.00972, 1.00814
2.89501, 25.8386, 0.400075, 1.43822, 0.4, -1.32754e-05, 1.02448, 1.00659, 1.00972, 1.00814
2.89601, 25.8384, 0.400068, 1.43818, 0.4, -1.32837e-05, 1.02448, 1.00659, 1.00972, 1.00814
2.89701, 25.8381, 0.400061, 1.43814, 0.4, -1.32911e-05, 1.02447, 1.00658, 1.00972, 1.00814
2.89801, 25.8379, 0.400054, 1.43809, 0.4, -1.32977e-05, 1.02447, 1.00658, 1.00972, 1.00813
2.89901, 25.8377, 0.400048, 1.43805, 0.4, -1.33034e-05, 1.02447, 1.00658, 1.00971, 1.00813
2.90001, 25.8374, 0.400041, 1.43801, 0.4, -1.33082e-05, 1.02446, 1.00658, 1.00971, 1.00813
2.90101, 25.8372, 0.400034, 1.43796, 0.4, -1.33122e-05, 1.02446, 1.00658, 1.00971, 1.00813
2.902, 25.837, 0.400027, 1.43792, 0.4, -1.33153e-05, 1.02446, 1.00657, 1.00971, 1.00813
2.903, 25.8367, 0.40002, 1.43788, 0.4, -1.33176e-05, 1.02446, 1.00657, 1.00971, 1.00813
2.904, 25.8365, 0.400013, 1.43783, 0.4, -1.33189e-05, 1.02445, 1.00657, 1.00971, 1.00813
2.905, 25.8362, 0.400006, 1.43779, 0.4, -1.33195e-05, 1.02445, 1.00657, 1.00971, 1.00812
2.906, 25.836, 0.399999, 1.43775, 0.4, -1.33191e-05, 1.02445, 1.00657, 1.00971, 1.00812
2.907, 25.8358, 0.399992, 1.4377, 0.4, -1.33179e-05, 1.02444, 1.00657, 1.0097, 1.00812
2.908, 25.8355, 0.399985, 1.43766, 0.4, -1.33159e-05, 1.02444, 1.00656, 1.0097, 1.00812
2.909, 25.8353, 0.399979, 1.43762, 0.4, -1.33129e-05, 1.02444, 1.00656, 1.0097, 1.00812
2.91, 25.835, 0.399972, 1.43758, 0.4, -1.33092e-05, 1.02443, 1.00656, 1.0097, 1.00812
2.911, 25.8348, 0.399965, 1.43754, 0.4, -1.33045e-05, 1.02443, 1.00656, 1.0097, 1.00812
2.912, 25.8346, 0.399958, 1.43749, 0.4, -1.3299e-05, 1.02443, 1.00656, 1.0097, 1.00811
2.913, 25.8343, 0.399951, 1.43745, 0.4, -1.32926e-05, 1.02443, 1.00656, 1.0097, 1.00811
2.914, 25.8341, 0.399944, 1.43741, 0.4, -1.32854e-05, 1.02442, 1.00655, 1.0097, 1.00811
2.915, 25.8338, 0.399937, 1.43737, 0.4, -1.32773e-05, 1.02442, 1.00655, 1.0097, 1.00811
2.916, 25.8336, 0.39993, 1.43732, 0.4, -1.32684e-05, 1.02442, 1.00655, 1.00969, 1.00811
2.917, 25.8334, 0.399923, 1.43728, 0.4, -1.32585e-05, 1.02441, 1.00655, 1.00969, 1.00811
2.918, 25.8331, 0.399916, 1.43724, 0.4, -1.32478e-05, 1.02441, 1.00655, 1.00969, 1.00811
2.919, 25.8329, 0.399909, 1.4372, 0.4, -1.32363e-05, 1.02441, 1.00655, 1.00969, 1.0081
2.92, 25.8326, 0.399902, 1.43716, 0.4, -1.32238e-05, 1.0244, 1.00654, 1.00969, 1.0081
2.921, 25.8324, 0.399895, 1.43711, 0.4, -1.32105e-05, 1.0244, 1.00654, 1.00969, 1.0081
2.922, 25.8322, 0.399889, 1.43707, 0.4, -1.31964e-05, 1.0244, 1.00654, 1.00969, 1.0081
2.923, 25.8319, 0.399882, 1.43703, 0.4, -1.31813e-05, 1.02439, 1.00654, 1.00969, 1.0081
2.924, 25.8317, 0.399875, 1.43699, 0.4, -1.31655e-05, 1.02439, 1.00654, 1.00968, 1.0081
2.925, 25.8315, 0.399868, 1.43695, 0.4, -1.31487e-05, 1.02439, 1.00653, 1.00968, 1.00809
2.926, 25.8312, 0.399861, 1.43691, 0.4, -1.31311e-05, 1.02439, 1.00653, 1.00968, 1.00809
2.927, 25.831, 0.399854, 1.43686, 0.4, -1.31127e-05, 1.02438, 1.00653, 1.00968, 1.00809
2.928, 25.8308, 0.399847, 1.43682, 0.4, -1.30934e-05, 1.02438, 1.00653, 1.00968, 1.00809
2.929, 25.8305, 0.399841, 1.43678, 0.4, -1.30732e-05, 1.02438, 1.00653, 1.00968, 1.00809
2.93, 25.8303, 0.399834, 1.43674, 0.4, -1.30522e-05, 1.02437, 1.00653, 1.00968, 1.00809
2.931, 25.83, 0.399827, 1.4367, 0.4, -1.30303e-05, 1.02437, 1.00652, 1.00968, 1.00809
2.932, 25.8298, 0.39982, 1.43666, 0.4, -1.30076e-05, 1.02437, 1.00652, 1.00968, 1.00808
2.933, 25.8296, 0.399813, 1.43662, 0.4, -1.2984e-05, 1.02436, 1.00652, 1.00967, 1.00808
2.934, 25.8293, 0.399806, 1.43658, 0.4, -1.29596e-05, 1.02436, 1.00652, 1.00967, 1.00808
2.935, 25.8291, 0.3998, 1.43654, 0.4, -1.29343e-05, 1.02436, 1.00652, 1.00967, 1.00808
2.936, 25.8289, 0.399793, 1.4365, 0.4, -1.29082e-05, 1.02436, 1.00652, 1.00967, 1.00808
2.937, 25.8287, 0.399786, 1.43646, 0.4, -1.28812e-05, 1.02435, 1.00651, 1.00967, 1.00808
2.938, 25.8284, 0.399779, 1.43642, 0.4, -1.28534e-05, 1.02435, 1.00651, 1.00967, 1.00808
2.939, 25.8282, 0.399772, 1.43637, 0.4, -1.28248e-05, 1.02435, 1.00651, 1.00967, 1.00807
2.94, 25.828, 0.399766, 1.43633, 0.4, -1.27953e-05, 1.02434, 1.00651, 1.00967, 1.00807
2.941, 25.8277, 0.399759, 1.43629, 0.4, -1.27649e-05, 1.02434, 1.00651, 1.00966, 1.00807
2.942, 25.8275, 0.399752, 1.43625, 0.4, -1.27338e-05, 1.02434, 1.0065, 1.00966, 1.00807
2.943, 25.8273, 0.399746, 1.43621, 0.4, -1.27017e-05, 1.02433, 1.0065, 1.00966, 1.00807
2.944, 25.827, 0.399739, 1.43617, 0.4, -1.26689e-05, 1.02433, 1.0065, 1.00966, 1.00807
2.945, 25.8268, 0.399732, 1.43613, 0.4, -1.26352e-05, 1.02433, 1.0065, 1.00966, 1.00807
2.946, 25.8266, 0.399726, 1.43609, 0.4, -1.26007e-05, 1.02432, 1.0065, 1.00966, 1.00806
2.947, 25.8264, 0.399719, 1.43605, 0.4, -1.25653e-05, 1.02432, 1.0065, 1.00966, 1.00806
2.948, 25.8261, 0.399712, 1.43601, 0.4, -1.25291e-05, 1.02432, 1.00649, 1.00966, 1.00806
2.949, 25.8259, 0.399706, 1.43597, 0.4, -1.24921e-05, 1.02432, 1.00649, 1.00965, 1.00806
2.95, 25.8257, 0.399699, 1.43593, 0.4, -1.24543e-05, 1.02431, 1.00649, 1.00965, 1.00806
2.951, 25.8255, 0.399692, 1.43589, 0.4, -1.24156e-05, 1.02431, 1.00649, 1.00965, 1.00806
2.952, 25.8252, 0.399686, 1.43585, 0.4, -1.23761e-05, 1.02431, 1.00649, 1.00965, 1.00805
2.953, 25.825, 0.399679, 1.43581, 0.4, -1.23358e-05, 1.0243, 1.00648, 1.00965, 1.00805
2.954, 25.8248, 0.399673, 1.43577, 0.4, -1.22946e-05, 1.0243, 1.00648, 1.00965, 1.00805
2.955, 25.8246, 0.399666, 1.43573, 0.4, -1.22527e-05, 1.0243, 1.00648, 1.00965, 1.00805
2.956, 25.8244, 0.399659, 1.4357, 0.4, -1.22099e-05, 1.02429, 1.00648, 1.00965, 1.00805
2.957, 25.8241, 0.399653, 1.43566, 0.4, -1.21663e-05, 1.02429, 1.00648, 1.00964, 1.00805
2.958, 25.8239, 0.399646, 1.43562, 0.4, -1.21219e-05, 1.02429, 1.00648, 1.00964, 1.00805
2.959, 25.8237, 0.39964, 1.43558, 0.4, -1.20767e-05, 1.02428, 1.00647, 1.00964, 1.00804
2.96, 25.8235, 0.399633, 1.43554, 0.4, -1.20306e-05, 1.02428, 1.00647, 1.00964, 1.00804
2.961, 25.8233, 0.399627, 1.4355, 0.4, -1.19838e-05, 1.02428, 1.00647, 1.00964, 1.00804
2.962, 25.823, 0.39962, 1.43546, 0.4, -1.19361e-05, 1.02427, 1.00647, 1.00964, 1.00804
2.963, 25.8228, 0.399614, 1.43542, 0.4, -1.18877e-05, 1.02427, 1.00647, 1.00964, 1.00804
2.964, 25.8226, 0.399608, 1.43538, 0.4, -1.18384e-05, 1.02427, 1.00646, 1.00964, 1.00804
2.965, 25.8224, 0.399601, 1.43535, 0.4, -1.17884e-05, 1.02427, 1.00646, 1.00963, 1.00803
2.966, 25.8222, 0.399595, 1.43531, 0.4, -1.17375e-05, 1.02426, 1.00646, 1.00963, 1.00803
2.967, 25.822, 0.399588, 1.43527, 0.4, -1.16859e-05, 1.02426, 1.00646, 1.00963, 1.00803
2.968, 25.8218, 0.399582, 1.43523, 0.4, -1.16334e-05, 1.02426, 1.00646, 1.00963, 1.00803
2.969, 25.8216, 0.399576, 1.43519, 0.4, -1.15802e-05, 1.02425, 1.00646, 1.00963, 1.00803
2.97, 25.8214, 0.399569, 1.43515, 0.4, -1.15262e-05, 1.02425, 1.00645, 1.00963, 1.00803
2.971, 25.8211, 0.399563, 1.43512, 0.4, -1.14714e-05, 1.02425, 1.00645, 1.00963, 1.00803
2.972, 25.8209, 0.399557, 1.43508, 0.4, -1.14158e-05, 1.02424, 1.00645, 1.00963, 1.00802
2.973, 25.8207, 0.399551, 1.43504, 0.4, -1.13594e-05, 1.02424, 1.00645, 1.00963, 1.00802
2.974, 25.8205, 0.399544, 1.435, 0.4, -1.13023e-05, 1.02424, 1.00645, 1.00962, 1.00802
2.975, 25.8203, 0.399538, 1.43496, 0.4, -1.12444e-05, 1.02423, 1.00644, 1.00962, 1.00802
2.976, 25.8201, 0.399532, 1.43492, 0.4, -1.11857e-05, 1.02423, 1.00644, 1.00962, 1.00802
2.977, 25.8199, 0.399526, 1.43489, 0.4, -1.11262e-05, 1.02423, 1.00644, 1.00962, 1.00802
2.978, 25.8197, 0.39952, 1.43485, 0.4, -1.1066e-05, 1.02422, 1.00644, 1.00962, 1.00801
2.979, 25.8195, 0.399514, 1.43481, 0.4, -1.1005e-05, 1.02422, 1.00644, 1.00962, 1.00801
2.98, 25.8193, 0.399507, 1.43477, 0.4, -1.09433e-05, 1.02422, 1.00644, 1.00962, 1.00801
2.981, 25.8191, 0.399501, 1.43474, 0.4, -1.08808e-05, 1.02422, 1.00643, 1.00962, 1.00801
2.982, 25.8189, 0.399495, 1.4347, 0.4, -1.08175e-05, 1.02421, 1.00643, 1.00961, 1.00801
2.983, 25.8187, 0.399489, 1.43466, 0.4, -1.07535e-05, 1.02421, 1.00643, 1.00961, 1.00801
2.984, 25.8186, 0.399483, 1.43462, 0.4, -1.06888e-05, 1.02421, 1.00643, 1.00961, 1.00801
2.985, 25.8184, 0.399477, 1.43459, 0.4, -1.06233e-05, 1.0242, 1.00643, 1.00961, 1.008
2.986, 25.8182, 0.399472, 1.43455, 0.4, -1.05571e-05, 1.0242, 1.00642, 1.00961, 1.008
2.987, 25.818, 0.399466, 1.43451, 0.4, -1.04901e-05, 1.0242, 1.00642, 1.00961, 1.008
2.988, 25.8178, 0.39946, 1.43448, 0.4, -1.04224e-05, 1.02419, 1.00642, 1.00961, 1.008
2.989, 25.8176, 0.399454, 1.43444, 0.4, -1.03539e-05, 1.02419, 1.00642, 1.00961, 1.008
2.99, 25.8174, 0.399448, 1.4344, 0.4, -1.02848e-05, 1.02419, 1.00642, 1.0096, 1.008
2.991, 25.8172, 0.399442, 1.43436, 0.4, -1.02148e-05, 1.02418, 1.00641, 1.0096, 1.00799
2.992, 25.8171, 0.399436, 1.43433, 0.4, -1.01442e-05, 1.02418, 1.00641, 1.0096, 1.00799
2.993, 25.8169, 0.39943, 1.43429, 0.4, -1.00728e-05, 1.02418, 1.00641, 1.0096, 1.00799
2.994, 25.8167, 0.399424, 1.43425, 0.4, -1.00007e-05, 1.02417, 1.00641, 1.0096, 1.00799
2.995, 25.8165, 0.399419, 1.43422, 0.4, -9.92792e-06, 1.02417, 1.00641, 1.0096, 1.00799
2.996, 25.8163, 0.399413, 1.43418, 0.4, -9.85439e-06, 1.02417, 1.00641, 1.0096, 1.00799
2.997, 25.8162, 0.399407, 1.43415, 0.4, -9.78019e-06, 1.02416, 1.0064, 1.0096, 1.00799
2.998, 25.816, 0.399402, 1.43411, 0.4, -9.70524e-06, 1.02416, 1.0064, 1.00959, 1.00798
2.999, 25.8158, 0.399396, 1.43407, 0.4, -9.6296e-06, 1.02416, 1.0064, 1.00959, 1.00798
3, 25.8156, 0.39939, 1.43404, 0.4, -9.55326e-06, 1.02415, 1.0064, 1.00959, 1.00798
3.001, 25.8155, 0.399385, 1.434, 0.4, -9.47622e-06, 1.02415, 1.0064, 1.00959, 1.00798
3.002, 25.8153, 0.399379, 1.43396, 0.4, -9.39848e-06, 1.02415, 1.00639, 1.00959, 1.00798
3.003, 25.8151, 0.399374, 1.43393, 0.4, -9.32004e-06, 1.02414, 1.00639, 1.00959, 1.00798
3.004, 25.815, 0.399368, 1.43389, 0.4, -9.24094e-06, 1.02414, 1.00639, 1.00959, 1.00797
3.005, 25.8148, 0.399363, 1.43385, 0.4, -9.16114e-06, 1.02414, 1.00639, 1.00959, 1.00797
3.006, 25.8146, 0.399357, 1.43382, 0.4, -9.08067e-06, 1.02414, 1.00639, 1.00958, 1.00797
3.007, 25.8145, 0.399352, 1.43378, 0.4, -8.99953e-06, 1.02413, 1.00638, 1.00958, 1.00797
3.008, 25.8143, 0.399346, 1.43375, 0.4, -8.91769e-06, 1.02413, 1.00638, 1.00958, 1.00797
3.009, 25.8141, 0.399341, 1.43371, 0.4, -8.8352e-06, 1.02413, 1.00638, 1.00958, 1.00797
3.01, 25.814, 0.399336, 1.43368, 0.4, -8.75206e-06, 1.02412, 1.00638, 1.00958, 1.00796
3.011, 25.8138, 0.39933, 1.43364, 0.4, -8.66822e-06, 1.02412, 1.00638, 1.00958, 1.00796
3.012, 25.8137, 0.399325, 1.4336, 0.4, -8.58375e-06, 1.02412, 1.00638, 1.00958, 1.00796
3.013, 25.8135, 0.39932, 1.43357, 0.4, -8.49862e-06, 1.02411, 1.00637, 1.00957, 1.00796
3.014, 25.8134, 0.399315, 1.43353, 0.4, -8.41284e-06, 1.02411, 1.00637, 1.00957, 1.00796
3.015, 25.8132, 0.399309, 1.4335, 0.4, -8.32643e-06, 1.02411, 1.00637, 1.00957, 1.00796
3.016, 25.8131, 0.399304, 1.43346, 0.4, -8.23936e-06, 1.0241, 1.00637, 1.00957, 1.00796
3.017, 25.8129, 0.399299, 1.43343, 0.4, -8.15166e-06, 1.0241, 1.00637, 1.00957, 1.00795
3.018, 25.8128, 0.399294, 1.43339, 0.4, -8.06332e-06, 1.0241, 1.00636, 1.00957, 1.00795
3.019, 25.8126, 0.399289, 1.43336, 0.4, -7.97437e-06, 1.02409, 1.00636, 1.00957, 1.00795
3.02, 25.8125, 0.399284, 1.43332, 0.4, -7.88478e-06, 1.02409, 1.00636, 1.00957, 1.00795
3.021, 25.8123, 0.399279, 1.43329, 0.4, -7.79454e-06, 1.02409, 1.00636, 1.00956, 1.00795
3.022, 25.8122, 0.399274, 1.43325, 0.4, -7.70372e-06, 1.02408, 1.00636, 1.00956, 1.00795
3.023, 25.8121, 0.399269, 1.43322, 0.4, -7.61227e-06, 1.02408, 1.00635, 1.00956, 1.00794
3.024, 25.8119, 0.399264, 1.43319, 0.4, -7.52021e-06, 1.02408, 1.00635, 1.00956, 1.00794
3.025, 25.8118, 0.399259, 1.43315, 0.4, -7.42756e-06, 1.02407, 1.00635, 1.00956, 1.00794
3.026, 25.8117, 0.399255, 1.43312, 0.4, -7.33427e-06, 1.02407, 1.00635, 1.00956, 1.00794
3.027, 25.8115, 0.39925, 1.43308, 0.4, -7.24042e-06, 1.02407, 1.00635, 1.00956, 1.00794
3.028, 25.8114, 0.399245, 1.43305, 0.4, -7.14595e-06, 1.02406, 1.00634, 1.00956, 1.00794
3.029, 25.8113, 0.39924, 1.43301, 0.4, -7.05092e-06, 1.02406, 1.00634, 1.00955, 1.00793
3.03, 25.8112, 0.399236, 1.43298, 0.4, -6.95528e-06, 1.02406, 1.00634, 1.00955, 1.00793
3.031, 25.811, 0.399231, 1.43295, 0.4, -6.8591e-06, 1.02405, 1.00634, 1.00955, 1.00793
3.032, 25.8109, 0.399226, 1.43291, 0.4, -6.7623e-06, 1.02405, 1.00634, 1.00955, 1.00793
3.033, 25.8108, 0.399222, 1.43288, 0.4, -6.66498e-06, 1.02405, 1.00634, 1.00955, 1.00793
3.034, 25.8107, 0.399217, 1.43284, 0.4, -6.56705e-06, 1.02404, 1.00633, 1.00955, 1.00793
3.035, 25.8106, 0.399213, 1.43281, 0.4, -6.4686e-06, 1.02404, 1.00633, 1.00955, 1.00792
3.036, 25.8104, 0.399208, 1.43278, 0.4, -6.36956e-06, 1.02404, 1.00633, 1.00955, 1.00792
3.037, 25.8103, 0.399204, 1.43274, 0.4, -6.26999e-06, 1.02403, 1.00633, 1.00954, 1.00792
3.038, 25.8102, 0.399199, 1.43271, 0.4, -6.16985e-06, 1.02403, 1.00633, 1.00954, 1.00792
3.039, 25.8101, 0.399195, 1.43267, 0.4, -6.06915e-06, 1.02403, 1.00632, 1.00954, 1.00792
3.03999, 25.81, 0.39919, 1.43264, 0.4, -5.96792e-06, 1.02403, 1.00632, 1.00954, 1.00792
3.04099, 25.8099, 0.399186, 1.43261, 0.4, -5.86614e-06, 1.02402, 1.00632, 1.00954, 1.00792
3.04199, 25.8098, 0.399182, 1.43257, 0.4, -5.76383e-06, 1.02402, 1.00632, 1.00954, 1.00791
3.04299, 25.8097, 0.399177, 1.43254, 0.4, -5.66099e-06, 1.02402, 1.00632, 1.00954, 1.00791
3.04399, 25.8096, 0.399173, 1.43251, 0.4, -5.5576e-06, 1.02401, 1.00631, 1.00954, 1.00791
3.04499, 25.8095, 0.399169, 1.43247, 0.4, -5.4537e-06, 1.02401, 1.00631, 1.00953, 1.00791
3.04599, 25.8094, 0.399165, 1.43244, 0.4, -5.34925e-06, 1.02401, 1.00631, 1.00953, 1.00791
3.04699, 25.8093, 0.399161, 1.43241, 0.4, -5.24432e-06, 1.024, 1.00631, 1.00953, 1.00791
3.04799, 25.8092, 0.399157, 1.43238, 0.4, -5.13887e-06, 1.024, 1.00631, 1.00953, 1.0079
3.04899, 25.8091, 0.399152, 1.43234, 0.4, -5.03292e-06, 1.024, 1.0063, 1.00953, 1.0079
3.04999, 25.809, 0.399148, 1.43231, 0.4, -4.92645e-06, 1.02399, 1.0063, 1.00953, 1.0079
3.05099, 25.8089, 0.399144, 1.43228, 0.4, -4.81949e-06, 1.02399, 1.0063, 1.00953, 1.0079
3.05199, 25.8088, 0.39914, 1.43224, 0.4, -4.71203e-06, 1.02399, 1.0063, 1.00952, 1.0079
3.05299, 25.8088, 0.399136, 1.43221, 0.4, -4.6041e-06, 1.02398, 1.0063, 1.00952, 1.0079
3.05399, 25.8087, 0.399133, 1.43218, 0.4, -4.49566e-06, 1.02398, 1.00629, 1.00952, 1.00789
3.05499, 25.8086, 0.399129, 1.43215, 0.4, -4.38676e-06, 1.02398, 1.00629, 1.00952, 1.00789
3.05599, 25.8085, 0.399125, 1.43211, 0.4, -4.27738e-06, 1.02397, 1.00629, 1.00952, 1.00789
3.05699, 25.8084, 0.399121, 1.43208, 0.4, -4.16753e-06, 1.02397, 1.00629, 1.00952, 1.00789
3.05799, 25.8084, 0.399117, 1.43205, 0.4, -4.05724e-06, 1.02397, 1.00629, 1.00952, 1.00789
3.05899, 25.8083, 0.399114, 1.43202, 0.4, -3.94647e-06, 1.02396, 1.00628, 1.00952, 1.00789
3.05999, 25.8082, 0.39911, 1.43199, 0.4, -3.83525e-06, 1.02396, 1.00628, 1.00951, 1.00788
3.06099, 25.8082, 0.399106, 1.43195, 0.4, -3.72358e-06, 1.02396, 1.00628, 1.00951, 1.00788
3.06199, 25.8081, 0.399103, 1.43192, 0.4, -3.61147e-06, 1.02395, 1.00628, 1.00951, 1.00788
3.06299, 25.808, 0.399099, 1.43189, 0.4, -3.4989e-06, 1.02395, 1.00628, 1.00951, 1.00788
3.06399, 25.808, 0.399096, 1.43186, 0.4, -3.3859e-06, 1.02395, 1.00628, 1.00951, 1.00788
3.06499, 25.8079, 0.399092, 1.43182, 0.4, -3.27248e-06, 1.02394, 1.00627, 1.00951, 1.00788
3.06599, 25.8078, 0.399089, 1.43179, 0.4, -3.15861e-06, 1.02394, 1.00627, 1.00951, 1.00787
3.06699, 25.8078, 0.399086, 1.43176, 0.4, -3.04436e-06, 1.02394, 1.00627, 1.00951, 1.00787
3.06799, 25.8077, 0.399082, 1.43173, 0.4, -2.92968e-06, 1.02393, 1.00627, 1.0095, 1.00787
3.06899, 25.8077, 0.399079, 1.4317, 0.4, -2.8146e-06, 1.02393, 1.00627, 1.0095, 1.00787
3.06999, 25.8076, 0.399075, 1.43167, 0.4, -2.69909e-06, 1.02393, 1.00626, 1.0095, 1.00787
3.07099, 25.8076, 0.399072, 1.43163, 0.4, -2.58318e-06, 1.02392, 1.00626, 1.0095, 1.00787
3.07199, 25.8075, 0.399069, 1.4316, 0.4, -2.46688e-06, 1.02392, 1.00626, 1.0095, 1.00786
3.07299, 25.8075, 0.399066, 1.43157, 0.4, -2.35019e-06, 1.02392, 1.00626, 1.0095, 1.00786
3.07399, 25.8075, 0.399063, 1.43154, 0.4, -2.23311e-06, 1.02391, 1.00626, 1.0095, 1.00786
3.07499, 25.8074, 0.39906, 1.43151, 0.4, -2.11564e-06, 1.02391, 1.00625, 1.00949, 1.00786
3.07599, 25.8074, 0.399057, 1.43148, 0.4, -1.99779e-06, 1.02391, 1.00625, 1.00949, 1.00786
3.07699, 25.8073, 0.399054, 1.43145, 0.4, -1.87958e-06, 1.0239, 1.00625, 1.00949, 1.00786
3.07799, 25.8073, 0.399051, 1.43142, 0.4, -1.761e-06, 1.0239, 1.00625, 1.00949, 1.00786
3.07899, 25.8073, 0.399048, 1.43138, 0.4, -1.64204e-06, 1.0239, 1.00625, 1.00949, 1.00785
3.07999, 25.8073, 0.399045, 1.43135, 0.4, -1.52273e-06, 1.02389, 1.00624, 1.00949, 1.00785
3.08099, 25.8072, 0.399042, 1.43132, 0.4, -1.40307e-06, 1.02389, 1.00624, 1.00949, 1.00785
3.08199, 25.8072, 0.399039, 1.43129, 0.4, -1.28308e-06, 1.02389, 1.00624, 1.00949, 1.00785
3.08299, 25.8072, 0.399036, 1.43126, 0.4, -1.16273e-06, 1.02388, 1.00624, 1.00948, 1.00785
3.08399, 25.8072, 0.399034, 1.43123, 0.4, -1.04204e-06, 1.02388, 1.00624, 1.00948, 1.00785
3.08499, 25.8071, 0.399031, 1.4312, 0.4, -9.21022e-07, 1.02388, 1.00623, 1.00948, 1.00784
3.08599, 25.8071, 0.399028, 1.43117, 0.4, -7.99661e-07, 1.02387, 1.00623, 1.00948, 1.00784
3.08699, 25.8071, 0.399026, 1.43114, 0.4, -6.77978e-07, 1.02387, 1.00623, 1.00948, 1.00784
3.08799, 25.8071, 0.399023, 1.43111, 0.4, -5.55995e-07, 1.02387, 1.00623, 1.00948, 1.00784
3.08899, 25.8071, 0.399021, 1.43108, 0.4, -4.3372e-07, 1.02386, 1.00623, 1.00948, 1.00784
3.08999, 25.8071, 0.399018, 1.43105, 0.4, -3.11119e-07, 1.02386, 1.00622, 1.00948, 1.00784
3.09099, 25.8071, 0.399016, 1.43102, 0.4, -1.88212e-07, 1.02386, 1.00622, 1.00947, 1.00783
3.09199, 25.8071, 0.399013, 1.43099, 0.4, -6.5019e-08, 1.02385, 1.00622, 1.00947, 1.00783
3.09299, 25.8071, 0.399011, 1.43096, 0.4, 5.84744e-08, 1.02385, 1.00622, 1.00947, 1.00783
3.09399, 25.8071, 0.399009, 1.43093, 0.4, 1.82243e-07, 1.02385, 1.00622, 1.00947, 1.00783
3.09499, 25.8071, 0.399006, 1.4309, 0.4, 3.06284e-07, 1.02384, 1.00621, 1.00947, 1.00783
3.09599, 25.8071, 0.399004, 1.43087, 0.4, 4.30596e-07, 1.02384, 1.00621, 1.00947, 1.00783
3.09699, 25.8071, 0.399002, 1.43084, 0.4, 5.55184e-07, 1.02384, 1.00621, 1.00947, 1.00782
3.09799, 25.8071, 0.399, 1.43081, 0.4, 6.80048e-07, 1.02383, 1.00621, 1.00946, 1.00782
3.09899, 25.8071, 0.398998, 1.43078, 0.4, 8.05155e-07, 1.02383, 1.00621, 1.00946, 1.00782
3.09999, 25.8071, 0.398996, 1.43075, 0.4, 9.30537e-07, 1.02383, 1.0062, 1.00946, 1.00782
3.10099, 25.8072, 0.398994, 1.43072, 0.4, 1.05617e-06, 1.02382, 1.0062, 1.00946, 1.00782
3.10199, 25.8072, 0.398992, 1.43069, 0.4, 1.18204e-06, 1.02382, 1.0062, 1.00946, 1.00782
3.10299, 25.8072, 0.39899, 1.43066, 0.4, 1.30814e-06, 1.02382, 1.0062, 1.00946, 1.00781
3.10399, 25.8072, 0.398988, 1.43063, 0.4, 1.43447e-06, 1.02381, 1.0062, 1.00946, 1.00781
3.10499, 25.8073, 0.398986, 1.4306, 0.4, 1.56103e-06, 1.02381, 1.00619, 1.00946, 1.00781
3.10599, 25.8073, 0.398984, 1.43057, 0.4, 1.68781e-06, 1.02381, 1.00619, 1.00945, 1.00781
3.10699, 25.8073, 0.398982, 1.43055, 0.4, 1.81484e-06, 1.0238, 1.00619, 1.00945, 1.00781
3.10799, 25.8074, 0.398981, 1.43052, 0.4, 1.94209e-06, 1.0238, 1.00619, 1.00945, 1.00781
3.10899, 25.8074, 0.398979, 1.43049, 0.4, 2.06952e-06, 1.0238, 1.00619, 1.00945, 1.0078
3.10999, 25.8074, 0.398977, 1.43046, 0.4, 2.19717e-06, 1.02379, 1.00618, 1.00945, 1.0078
3.11099, 25.8075, 0.398975, 1.43043, 0.4, 2.32506e-06, 1.02379, 1.00618, 1.00945, 1.0078
3.11199, 25.8075, 0.398974, 1.4304, 0.4, 2.45312e-06, 1.02379, 1.00618, 1.00945, 1.0078
3.11299, 25.8076, 0.398972, 1.43037, 0.4, 2.58138e-06, 1.02378, 1.00618, 1.00944, 1.0078
3.11399, 25.8076, 0.398971, 1.43035, 0.4, 2.70981e-06, 1.02378, 1.00618, 1.00944, 1.0078
3.11499, 25.8076, 0.398969, 1.43032, 0.4, 2.83841e-06, 1.02378, 1.00617, 1.00944, 1.00779
3.11599, 25.8077, 0.398968, 1.43029, 0.4, 2.9672e-06, 1.02377, 1.00617, 1.00944, 1.00779
3.11699, 25.8078, 0.398967, 1.43026, 0.4, 3.09617e-06, 1.02377, 1.00617, 1.00944, 1.00779
3.11799, 25.8078, 0.398965, 1.43023, 0.4, 3.22527e-06, 1.02377, 1.00617, 1.00944, 1.00779
3.11899, 25.8079, 0.398964, 1.4302, 0.4, 3.35457e-06, 1.02376, 1.00617, 1.00944, 1.00779
3.11999, 25.8079, 0.398963, 1.43018, 0.4, 3.484e-06, 1.02376, 1.00616, 1.00944, 1.00779
3.12099, 25.808, 0.398961, 1.43015, 0.4, 3.61359e-06, 1.02376, 1.00616, 1.00943, 1.00778
3.12199, 25.8081, 0.39896, 1.43012, 0.4, 3.74334e-06, 1.02375, 1.00616, 1.00943, 1.00778
3.12299, 25.8081, 0.398959, 1.43009, 0.4, 3.87323e-06, 1.02375, 1.00616, 1.00943, 1.00778
3.12399, 25.8082, 0.398958, 1.43006, 0.4, 4.00324e-06, 1.02375, 1.00616, 1.00943, 1.00778
3.12499, 25.8083, 0.398957, 1.43004, 0.4, 4.13338e-06, 1.02374, 1.00615, 1.00943, 1.00778
3.12599, 25.8084, 0.398956, 1.43001, 0.4, 4.26364e-06, 1.02374, 1.00615, 1.00943, 1.00778
3.12699, 25.8084, 0.398955, 1.42998, 0.4, 4.394e-06, 1.02374, 1.00615, 1.00943, 1.00777
3.12799, 25.8085, 0.398954, 1.42995, 0.4, 4.52451e-06, 1.02373, 1.00615, 1.00942, 1.00777
3.12899, 25.8086, 0.398953, 1.42992, 0.4, 4.6551e-06, 1.02373, 1.00615, 1.00942, 1.00777
3.12999, 25.8087, 0.398952, 1.4299, 0.4, 4.78581e-06, 1.02373, 1.00614, 1.00942, 1.00777
3.13099, 25.8088, 0.398951, 1.42987, 0.4, 4.9166e-06, 1.02372, 1.00614, 1.00942, 1.00777
3.13199, 25.8089, 0.398951, 1.42984, 0.4, 5.0475e-06, 1.02372, 1.00614, 1.00942, 1.00777
3.13299, 25.8089, 0.39895, 1.42981, 0.4, 5.17847e-06, 1.02372, 1.00614, 1.00942, 1.00776
3.13399, 25.809, 0.398949, 1.42979, 0.4, 5.30954e-06, 1.02371, 1.00614, 1.00942, 1.00776
3.13499, 25.8091, 0.398949, 1.42976, 0.4, 5.44067e-06, 1.02371, 1.00613, 1.00942, 1.00776
3.13599, 25.8092, 0.398948, 1.42973, 0.4, 5.57187e-06, 1.02371, 1.00613, 1.00941, 1.00776
3.13699, 25.8093, 0.398947, 1.4297, 0.4, 5.70314e-06, 1.0237, 1.00613, 1.00941, 1.00776
3.13799, 25.8094, 0.398947, 1.42968, 0.4, 5.83448e-06, 1.0237, 1.00613, 1.00941, 1.00776
3.13899, 25.8096, 0.398946, 1.42965, 0.4, 5.96588e-06, 1.0237, 1.00613, 1.00941, 1.00775
3.13999, 25.8097, 0.398946, 1.42962, 0.4, 6.09731e-06, 1.02369, 1.00612, 1.00941, 1.00775
3.14099, 25.8098, 0.398946, 1.42959, 0.4, 6.22879e-06, 1.02369, 1.00612, 1.00941, 1.00775
3.14199, 25.8099, 0.398945, 1.42957, 0.4, 6.36031e-06, 1.02368, 1.00612, 1.00941, 1.00775
3.14299, 25.81, 0.398945, 1.42954, 0.4, 6.49187e-06, 1.02368, 1.00612, 1.0094, 1.00775
3.14399, 25.8101, 0.398945, 1.42951, 0.4, 6.62345e-06, 1.02368, 1.00612, 1.0094, 1.00775
3.14499, 25.8102, 0.398944, 1.42949, 0.4, 6.75506e-06, 1.02367, 1.00611, 1.0094, 1.00774
3.14599, 25.8104, 0.398944, 1.42946, 0.4, 6.8867e-06, 1.02367, 1.00611, 1.0094, 1.00774
3.14699, 25.8105, 0.398944, 1.42944, 0.4, 7.01833e-06, 1.02367, 1.00611, 1.0094, 1.00774
3.14799, 25.8106, 0.398944, 1.42941, 0.4, 7.14997e-06, 1.02366, 1.00611, 1.0094, 1.00774
3.14899, 25.8107, 0.398944, 1.42938, 0.4, 7.28163e-06, 1.02366, 1.00611, 1.0094, 1.00774
3.14999, 25.8109, 0.398944, 1.42936, 0.4, 7.41326e-06, 1.02366, 1.0061, 1.0094, 1.00774
3.15099, 25.811, 0.398944, 1.42933, 0.4, 7.54493e-06, 1.02365, 1.0061, 1.00939, 1.00773
3.15199, 25.8111, 0.398944, 1.4293, 0.4, 7.67657e-06, 1.02365, 1.0061, 1.00939, 1.00773
3.15299, 25.8113, 0.398944, 1.42928, 0.4, 7.80818e-06, 1.02365, 1.0061, 1.00939, 1.00773
3.15399, 25.8114, 0.398944, 1.42925, 0.4, 7.93979e-06, 1.02364, 1.0061, 1.00939, 1.00773
3.15499, 25.8116, 0.398944, 1.42923, 0.4, 8.07135e-06, 1.02364, 1.00609, 1.00939, 1.00773
3.15599, 25.8117, 0.398945, 1.4292, 0.4, 8.20289e-06, 1.02364, 1.00609, 1.00939, 1.00773
3.15699, 25.8119, 0.398945, 1.42918, 0.4, 8.33438e-06, 1.02363, 1.00609, 1.00939, 1.00772
3.15799, 25.812, 0.398945, 1.42915, 0.4, 8.46584e-06, 1.02363, 1.00609, 1.00938, 1.00772
3.15899, 25.8122, 0.398946, 1.42912, 0.4, 8.59724e-06, 1.02363, 1.00609, 1.00938, 1.00772
3.15999, 25.8123, 0.398946, 1.4291, 0.4, 8.7286e-06, 1.02362, 1.00608, 1.00938, 1.00772
3.16099, 25.8125, 0.398946, 1.42907, 0.4, 8.85991e-06, 1.02362, 1.00608, 1.00938, 1.00772
