Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.16199, 25.8126, 0.398947, 1.42905, 0.4, 8.99116e-06, 1.02362, 1.00608, 1.00938, 1.00772
3.16299, 25.8128, 0.398947, 1.42902, 0.4, 9.12232e-06, 1.02361, 1.00608, 1.00938, 1.00771
3.16399, 25.813, 0.398948, 1.429, 0.4, 9.25343e-06, 1.02361, 1.00608, 1.00938, 1.00771
3.16499, 25.8131, 0.398948, 1.42897, 0.4, 9.38442e-06, 1.02361, 1.00607, 1.00938, 1.00771
3.16599, 25.8133, 0.398949, 1.42895, 0.4, 9.51538e-06, 1.0236, 1.00607, 1.00937, 1.00771
3.16699, 25.8135, 0.39895, 1.42892, 0.4, 9.64622e-06, 1.0236, 1.00607, 1.00937, 1.00771
3.16799, 25.8137, 0.398951, 1.4289, 0.4, 9.77698e-06, 1.0236, 1.00607, 1.00937, 1.00771
3.16899, 25.8138, 0.398951, 1.42887, 0.4, 9.90763e-06, 1.02359, 1.00607, 1.00937, 1.0077
3.16999, 25.814, 0.398952, 1.42885, 0.4, 1.00382e-05, 1.02359, 1.00606, 1.00937, 1.0077
3.17099, 25.8142, 0.398953, 1.42882, 0.4, 1.01686e-05, 1.02359, 1.00606, 1.00937, 1.0077
3.17199, 25.8144, 0.398954, 1.4288, 0.4, 1.0299e-05, 1.02358, 1.00606, 1.00937, 1.0077
3.17299, 25.8146, 0.398955, 1.42877, 0.4, 1.04292e-05, 1.02358, 1.00606, 1.00936, 1.0077
3.17399, 25.8148, 0.398956, 1.42875, 0.4, 1.05593e-05, 1.02358, 1.00606, 1.00936, 1.0077
3.17499, 25.8149, 0.398957, 1.42872, 0.4, 1.06892e-05, 1.02357, 1.00605, 1.00936, 1.00769
3.17599, 25.8151, 0.398958, 1.4287, 0.4, 1.0819e-05, 1.02357, 1.00605, 1.00936, 1.00769
3.17699, 25.8153, 0.398959, 1.42867, 0.4, 1.09487e-05, 1.02357, 1.00605, 1.00936, 1.00769
3.17798, 25.8155, 0.39896, 1.42865, 0.4, 1.10782e-05, 1.02356, 1.00605, 1.00936, 1.00769
3.17898, 25.8157, 0.398961, 1.42862, 0.4, 1.12076e-05, 1.02356, 1.00605, 1.00936, 1.00769
3.17998, 25.8159, 0.398962, 1.4286, 0.4, 1.13369e-05, 1.02356, 1.00604, 1.00935, 1.00769
3.18098, 25.8161, 0.398963, 1.42857, 0.4, 1.14659e-05, 1.02355, 1.00604, 1.00935, 1.00768
3.18198, 25.8164, 0.398965, 1.42855, 0.4, 1.15949e-05, 1.02355, 1.00604, 1.00935, 1.00768
3.18298, 25.8166, 0.398966, 1.42852, 0.4, 1.17236e-05, 1.02355, 1.00604, 1.00935, 1.00768
3.18398, 25.8168, 0.398967, 1.4285, 0.4, 1.18522e-05, 1.02354, 1.00604, 1.00935, 1.00768
3.18498, 25.817, 0.398969, 1.42848, 0.4, 1.19806e-05, 1.02354, 1.00603, 1.00935, 1.00768
3.18598, 25.8172, 0.39897, 1.42845, 0.4, 1.21088e-05, 1.02354, 1.00603, 1.00935, 1.00767
3.18698, 25.8174, 0.398972, 1.42843, 0.4, 1.22368e-05, 1.02353, 1.00603, 1.00935, 1.00767
3.18798, 25.8176, 0.398973, 1.4284, 0.4, 1.23646e-05, 1.02353, 1.00603, 1.00934, 1.00767
3.18898, 25.8179, 0.398975, 1.42838, 0.4, 1.24923e-05, 1.02353, 1.00603, 1.00934, 1.00767
3.18998, 25.8181, 0.398976, 1.42836, 0.4, 1.26197e-05, 1.02352, 1.00602, 1.00934, 1.00767
3.19098, 25.8183, 0.398978, 1.42833, 0.4, 1.27469e-05, 1.02352, 1.00602, 1.00934, 1.00767
3.19198, 25.8186, 0.39898, 1.42831, 0.4, 1.28739e-05, 1.02352, 1.00602, 1.00934, 1.00766
3.19298, 25.8188, 0.398981, 1.42829, 0.4, 1.30007e-05, 1.02351, 1.00602, 1.00934, 1.00766
3.19398, 25.819, 0.398983, 1.42826, 0.4, 1.31273e-05, 1.02351, 1.00602, 1.00934, 1.00766
3.19498, 25.8193, 0.398985, 1.42824, 0.4, 1.32536e-05, 1.02351, 1.00601, 1.00933, 1.00766
3.19598, 25.8195, 0.398987, 1.42822, 0.4, 1.33798e-05, 1.0235, 1.00601, 1.00933, 1.00766
3.19698, 25.8197, 0.398989, 1.42819, 0.4, 1.35057e-05, 1.0235, 1.00601, 1.00933, 1.00766
3.19798, 25.82, 0.39899, 1.42817, 0.4, 1.36313e-05, 1.0235, 1.00601, 1.00933, 1.00765
3.19898, 25.8202, 0.398992, 1.42815, 0.4, 1.37567e-05, 1.02349, 1.00601, 1.00933, 1.00765
3.19998, 25.8205, 0.398994, 1.42812, 0.4, 1.38818e-05, 1.02349, 1.006, 1.00933, 1.00765
3.20098, 25.8207, 0.398996, 1.4281, 0.4, 1.40067e-05, 1.02349, 1.006, 1.00933, 1.00765
3.20198, 25.821, 0.398998, 1.42808, 0.4, 1.41314e-05, 1.02348, 1.006, 1.00933, 1.00765
3.20298, 25.8212, 0.399, 1.42806, 0.4, 1.42557e-05, 1.02348, 1.006, 1.00932, 1.00765
3.20398, 25.8215, 0.399002, 1.42803, 0.4, 1.43798e-05, 1.02348, 1.006, 1.00932, 1.00764
3.20498, 25.8218, 0.399005, 1.42801, 0.4, 1.45037e-05, 1.02347, 1.00599, 1.00932, 1.00764
3.20598, 25.822, 0.399007, 1.42799, 0.4, 1.46272e-05, 1.02347, 1.00599, 1.00932, 1.00764
3.20698, 25.8223, 0.399009, 1.42796, 0.4, 1.47505e-05, 1.02347, 1.00599, 1.00932, 1.00764
3.20798, 25.8226, 0.399011, 1.42794, 0.4, 1.48735e-05, 1.02346, 1.00599, 1.00932, 1.00764
3.20898, 25.8228, 0.399014, 1.42792, 0.4, 1.49962e-05, 1.02346, 1.00599, 1.00932, 1.00764
3.20998, 25.8231, 0.399016, 1.4279, 0.4, 1.51186e-05, 1.02346, 1.00598, 1.00931, 1.00763
3.21098, 25.8234, 0.399018, 1.42787, 0.4, 1.52407e-05, 1.02345, 1.00598, 1.00931, 1.00763
3.21198, 25.8236, 0.399021, 1.42785, 0.4, 1.53625e-05, 1.02345, 1.00598, 1.00931, 1.00763
3.21298, 25.8239, 0.399023, 1.42783, 0.4, 1.5484e-05, 1.02345, 1.00598, 1.00931, 1.00763
3.21398, 25.8242, 0.399026, 1.42781, 0.4, 1.56052e-05, 1.02344, 1.00598, 1.00931, 1.00763
3.21498, 25.8245, 0.399028, 1.42778, 0.4, 1.5726e-05, 1.02344, 1.00597, 1.00931, 1.00763
3.21598, 25.8248, 0.399031, 1.42776, 0.4, 1.58466e-05, 1.02344, 1.00597, 1.00931, 1.00762
3.21698, 25.8251, 0.399033, 1.42774, 0.4, 1.59668e-05, 1.02343, 1.00597, 1.00931, 1.00762
3.21798, 25.8253, 0.399036, 1.42772, 0.4, 1.60867e-05, 1.02343, 1.00597, 1.0093, 1.00762
3.21898, 25.8256, 0.399038, 1.42769, 0.4, 1.62062e-05, 1.02343, 1.00596, 1.0093, 1.00762
3.21998, 25.8259, 0.399041, 1.42767, 0.4, 1.63255e-05, 1.02342, 1.00596, 1.0093, 1.00762
3.22098, 25.8262, 0.399044, 1.42765, 0.4, 1.64443e-05, 1.02342, 1.00596, 1.0093, 1.00762
3.22198, 25.8265, 0.399047, 1.42763, 0.4, 1.65628e-05, 1.02342, 1.00596, 1.0093, 1.00761
3.22298, 25.8268, 0.399049, 1.42761, 0.4, 1.6681e-05, 1.02341, 1.00596, 1.0093, 1.00761
3.22398, 25.8271, 0.399052, 1.42758, 0.4, 1.67988e-05, 1.02341, 1.00595, 1.0093, 1.00761
3.22498, 25.8274, 0.399055, 1.42756, 0.4, 1.69163e-05, 1.0234, 1.00595, 1.00929, 1.00761
3.22598, 25.8277, 0.399058, 1.42754, 0.4, 1.70334e-05, 1.0234, 1.00595, 1.00929, 1.00761
3.22698, 25.828, 0.399061, 1.42752, 0.4, 1.71501e-05, 1.0234, 1.00595, 1.00929, 1.00761
3.22798, 25.8283, 0.399064, 1.4275, 0.4, 1.72665e-05, 1.02339, 1.00595, 1.00929, 1.0076
3.22898, 25.8287, 0.399067, 1.42747, 0.4, 1.73825e-05, 1.02339, 1.00594, 1.00929, 1.0076
3.22998, 25.829, 0.399069, 1.42745, 0.4, 1.74981e-05, 1.02339, 1.00594, 1.00929, 1.0076
3.23098, 25.8293, 0.399072, 1.42743, 0.4, 1.76134e-05, 1.02338, 1.00594, 1.00929, 1.0076
3.23198, 25.8296, 0.399076, 1.42741, 0.4, 1.77283e-05, 1.02338, 1.00594, 1.00929, 1.0076
3.23298, 25.8299, 0.399079, 1.42739, 0.4, 1.78428e-05, 1.02338, 1.00594, 1.00928, 1.0076
3.23398, 25.8302, 0.399082, 1.42737, 0.4, 1.79569e-05, 1.02337, 1.00593, 1.00928, 1.00759
3.23498, 25.8306, 0.399085, 1.42735, 0.4, 1.80705e-05, 1.02337, 1.00593, 1.00928, 1.00759
3.23598, 25.8309, 0.399088, 1.42733, 0.4, 1.81838e-05, 1.02337, 1.00593, 1.00928, 1.00759
3.23698, 25.8312, 0.399091, 1.4273, 0.4, 1.82967e-05, 1.02336, 1.00593, 1.00928, 1.00759
3.23798, 25.8316, 0.399094, 1.42728, 0.4, 1.84092e-05, 1.02336, 1.00593, 1.00928, 1.00759
3.23898, 25.8319, 0.399098, 1.42726, 0.4, 1.85214e-05, 1.02336, 1.00592, 1.00928, 1.00759
3.23998, 25.8322, 0.399101, 1.42724, 0.4, 1.8633e-05, 1.02335, 1.00592, 1.00927, 1.00758
3.24098, 25.8326, 0.399104, 1.42722, 0.4, 1.87443e-05, 1.02335, 1.00592, 1.00927, 1.00758
3.24198, 25.8329, 0.399107, 1.4272, 0.4, 1.88551e-05, 1.02335, 1.00592, 1.00927, 1.00758
3.24298, 25.8332, 0.399111, 1.42718, 0.4, 1.89656e-05, 1.02334, 1.00592, 1.00927, 1.00758
3.24398, 25.8336, 0.399114, 1.42716, 0.4, 1.90755e-05, 1.02334, 1.00591, 1.00927, 1.00758
3.24498, 25.8339, 0.399118, 1.42714, 0.4, 1.91851e-05, 1.02334, 1.00591, 1.00927, 1.00758
3.24598, 25.8343, 0.399121, 1.42712, 0.4, 1.92942e-05, 1.02333, 1.00591, 1.00927, 1.00757
3.24698, 25.8346, 0.399125, 1.4271, 0.4, 1.94029e-05, 1.02333, 1.00591, 1.00926, 1.00757
3.24798, 25.835, 0.399128, 1.42708, 0.4, 1.95111e-05, 1.02333, 1.00591, 1.00926, 1.00757
3.24898, 25.8353, 0.399132, 1.42706, 0.4, 1.96189e-05, 1.02332, 1.0059, 1.00926, 1.00757
3.24998, 25.8357, 0.399135, 1.42704, 0.4, 1.97262e-05, 1.02332, 1.0059, 1.00926, 1.00757
3.25098, 25.836, 0.399139, 1.42702, 0.4, 1.98332e-05, 1.02332, 1.0059, 1.00926, 1.00757
3.25198, 25.8364, 0.399143, 1.427, 0.4, 1.99396e-05, 1.02331, 1.0059, 1.00926, 1.00756
3.25298, 25.8367, 0.399146, 1.42698, 0.4, 2.00456e-05, 1.02331, 1.0059, 1.00926, 1.00756
3.25398, 25.8371, 0.39915, 1.42696, 0.4, 2.01511e-05, 1.02331, 1.00589, 1.00926, 1.00756
3.25498, 25.8375, 0.399154, 1.42694, 0.4, 2.02561e-05, 1.0233, 1.00589, 1.00925, 1.00756
3.25598, 25.8378, 0.399157, 1.42692, 0.4, 2.03607e-05, 1.0233, 1.00589, 1.00925, 1.00756
3.25698, 25.8382, 0.399161, 1.4269, 0.4, 2.04648e-05, 1.0233, 1.00589, 1.00925, 1.00756
3.25798, 25.8386, 0.399165, 1.42688, 0.4, 2.05684e-05, 1.02329, 1.00589, 1.00925, 1.00755
3.25898, 25.8389, 0.399169, 1.42686, 0.4, 2.06715e-05, 1.02329, 1.00588, 1.00925, 1.00755
3.25998, 25.8393, 0.399172, 1.42684, 0.4, 2.07742e-05, 1.02329, 1.00588, 1.00925, 1.00755
3.26098, 25.8397, 0.399176, 1.42682, 0.4, 2.08763e-05, 1.02328, 1.00588, 1.00925, 1.00755
3.26198, 25.8401, 0.39918, 1.4268, 0.4, 2.0978e-05, 1.02328, 1.00588, 1.00924, 1.00755
3.26298, 25.8405, 0.399184, 1.42678, 0.4, 2.10792e-05, 1.02328, 1.00588, 1.00924, 1.00755
3.26398, 25.8408, 0.399188, 1.42676, 0.4, 2.11798e-05, 1.02327, 1.00587, 1.00924, 1.00754
3.26498, 25.8412, 0.399192, 1.42675, 0.4, 2.128e-05, 1.02327, 1.00587, 1.00924, 1.00754
3.26598, 25.8416, 0.399196, 1.42673, 0.4, 2.13797e-05, 1.02327, 1.00587, 1.00924, 1.00754
3.26698, 25.842, 0.3992, 1.42671, 0.4, 2.14788e-05, 1.02326, 1.00587, 1.00924, 1.00754
3.26798, 25.8424, 0.399204, 1.42669, 0.4, 2.15775e-05, 1.02326, 1.00587, 1.00924, 1.00754
3.26898, 25.8428, 0.399208, 1.42667, 0.4, 2.16757e-05, 1.02326, 1.00586, 1.00924, 1.00753
3.26998, 25.8431, 0.399212, 1.42665, 0.4, 2.17733e-05, 1.02325, 1.00586, 1.00923, 1.00753
3.27098, 25.8435, 0.399216, 1.42663, 0.4, 2.18704e-05, 1.02325, 1.00586, 1.00923, 1.00753
3.27198, 25.8439, 0.399221, 1.42661, 0.4, 2.1967e-05, 1.02325, 1.00586, 1.00923, 1.00753
3.27298, 25.8443, 0.399225, 1.42659, 0.4, 2.20631e-05, 1.02324, 1.00586, 1.00923, 1.00753
3.27398, 25.8447, 0.399229, 1.42657, 0.4, 2.21587e-05, 1.02324, 1.00585, 1.00923, 1.00753
3.27498, 25.8451, 0.399233, 1.42655, 0.4, 2.22537e-05, 1.02324, 1.00585, 1.00923, 1.00752
3.27598, 25.8455, 0.399237, 1.42653, 0.4, 2.23481e-05, 1.02323, 1.00585, 1.00923, 1.00752
3.27698, 25.8459, 0.399242, 1.42651, 0.4, 2.24421e-05, 1.02323, 1.00585, 1.00922, 1.00752
3.27798, 25.8463, 0.399246, 1.4265, 0.4, 2.25355e-05, 1.02323, 1.00585, 1.00922, 1.00752
3.27898, 25.8468, 0.39925, 1.42648, 0.4, 2.26283e-05, 1.02322, 1.00584, 1.00922, 1.00752
3.27998, 25.8472, 0.399255, 1.42646, 0.4, 2.27206e-05, 1.02322, 1.00584, 1.00922, 1.00752
3.28098, 25.8476, 0.399259, 1.42644, 0.4, 2.28123e-05, 1.02322, 1.00584, 1.00922, 1.00751
3.28198, 25.848, 0.399263, 1.42642, 0.4, 2.29035e-05, 1.02321, 1.00584, 1.00922, 1.00751
3.28298, 25.8484, 0.399268, 1.4264, 0.4, 2.29942e-05, 1.02321, 1.00583, 1.00922, 1.00751
3.28398, 25.8488, 0.399272, 1.42638, 0.4, 2.30843e-05, 1.02321, 1.00583, 1.00921, 1.00751
3.28498, 25.8492, 0.399277, 1.42636, 0.4, 2.31738e-05, 1.0232, 1.00583, 1.00921, 1.00751
3.28598, 25.8496, 0.399281, 1.42635, 0.4, 2.32628e-05, 1.0232, 1.00583, 1.00921, 1.00751
3.28698, 25.8501, 0.399286, 1.42633, 0.4, 2.33512e-05, 1.0232, 1.00583, 1.00921, 1.0075
3.28798, 25.8505, 0.39929, 1.42631, 0.4, 2.3439e-05, 1.02319, 1.00582, 1.00921, 1.0075
3.28898, 25.8509, 0.399295, 1.42629, 0.4, 2.35263e-05, 1.02319, 1.00582, 1.00921, 1.0075
3.28998, 25.8513, 0.399299, 1.42627, 0.4, 2.3613e-05, 1.02319, 1.00582, 1.00921, 1.0075
3.29098, 25.8518, 0.399304, 1.42626, 0.4, 2.36991e-05, 1.02318, 1.00582, 1.00921, 1.0075
3.29198, 25.8522, 0.399309, 1.42624, 0.4, 2.37847e-05, 1.02318, 1.00582, 1.0092, 1.0075
3.29298, 25.8526, 0.399313, 1.42622, 0.4, 2.38696e-05, 1.02318, 1.00581, 1.0092, 1.00749
3.29398, 25.853, 0.399318, 1.4262, 0.4, 2.3954e-05, 1.02317, 1.00581, 1.0092, 1.00749
3.29498, 25.8535, 0.399322, 1.42619, 0.4, 2.40378e-05, 1.02317, 1.00581, 1.0092, 1.00749
3.29598, 25.8539, 0.399327, 1.42617, 0.4, 2.4121e-05, 1.02317, 1.00581, 1.0092, 1.00749
3.29698, 25.8543, 0.399332, 1.42615, 0.4, 2.42036e-05, 1.02316, 1.00581, 1.0092, 1.00749
3.29798, 25.8548, 0.399337, 1.42613, 0.4, 2.42856e-05, 1.02316, 1.0058, 1.0092, 1.00749
3.29898, 25.8552, 0.399341, 1.42612, 0.4, 2.43671e-05, 1.02316, 1.0058, 1.00919, 1.00748
3.29998, 25.8557, 0.399346, 1.4261, 0.4, 2.44479e-05, 1.02315, 1.0058, 1.00919, 1.00748
3.30098, 25.8561, 0.399351, 1.42608, 0.4, 2.45281e-05, 1.02315, 1.0058, 1.00919, 1.00748
3.30198, 25.8565, 0.399356, 1.42607, 0.4, 2.46078e-05, 1.02315, 1.0058, 1.00919, 1.00748
3.30298, 25.857, 0.39936, 1.42605, 0.4, 2.46868e-05, 1.02314, 1.00579, 1.00919, 1.00748
3.30398, 25.8574, 0.399365, 1.42603, 0.4, 2.47652e-05, 1.02314, 1.00579, 1.00919, 1.00748
3.30498, 25.8579, 0.39937, 1.42602, 0.4, 2.4843e-05, 1.02314, 1.00579, 1.00919, 1.00747
3.30598, 25.8583, 0.399375, 1.426, 0.4, 2.49202e-05, 1.02313, 1.00579, 1.00919, 1.00747
3.30698, 25.8588, 0.39938, 1.42598, 0.4, 2.49968e-05, 1.02313, 1.00579, 1.00918, 1.00747
3.30798, 25.8592, 0.399385, 1.42596, 0.4, 2.50728e-05, 1.02313, 1.00578, 1.00918, 1.00747
3.30898, 25.8597, 0.39939, 1.42595, 0.4, 2.51482e-05, 1.02312, 1.00578, 1.00918, 1.00747
3.30998, 25.8601, 0.399395, 1.42593, 0.4, 2.52229e-05, 1.02312, 1.00578, 1.00918, 1.00747
3.31098, 25.8606, 0.399399, 1.42591, 0.4, 2.5297e-05, 1.02312, 1.00578, 1.00918, 1.00746
3.31198, 25.861, 0.399404, 1.4259, 0.4, 2.53705e-05, 1.02311, 1.00578, 1.00918, 1.00746
3.31298, 25.8615, 0.399409, 1.42588, 0.4, 2.54434e-05, 1.02311, 1.00577, 1.00918, 1.00746
3.31398, 25.862, 0.399414, 1.42587, 0.4, 2.55156e-05, 1.02311, 1.00577, 1.00917, 1.00746
3.31498, 25.8624, 0.399419, 1.42585, 0.4, 2.55873e-05, 1.0231, 1.00577, 1.00917, 1.00746
3.31597, 25.8629, 0.399424, 1.42583, 0.4, 2.56583e-05, 1.0231, 1.00577, 1.00917, 1.00746
3.31697, 25.8633, 0.399429, 1.42582, 0.4, 2.57286e-05, 1.0231, 1.00577, 1.00917, 1.00745
3.31797, 25.8638, 0.399434, 1.4258, 0.4, 2.57984e-05, 1.02309, 1.00576, 1.00917, 1.00745
3.31897, 25.8643, 0.399439, 1.42578, 0.4, 2.58675e-05, 1.02309, 1.00576, 1.00917, 1.00745
3.31997, 25.8647, 0.399445, 1.42577, 0.4, 2.59359e-05, 1.02309, 1.00576, 1.00917, 1.00745
3.32097, 25.8652, 0.39945, 1.42575, 0.4, 2.60037e-05, 1.02308, 1.00576, 1.00917, 1.00745
3.32197, 25.8657, 0.399455, 1.42573, 0.4, 2.60709e-05, 1.02308, 1.00576, 1.00916, 1.00745
3.32297, 25.8661, 0.39946, 1.42572, 0.4, 2.61375e-05, 1.02308, 1.00575, 1.00916, 1.00744
3.32397, 25.8666, 0.399465, 1.4257, 0.4, 2.62034e-05, 1.02307, 1.00575, 1.00916, 1.00744
3.32497, 25.8671, 0.39947, 1.42569, 0.4, 2.62686e-05, 1.02307, 1.00575, 1.00916, 1.00744
3.32597, 25.8676, 0.399475, 1.42567, 0.4, 2.63332e-05, 1.02307, 1.00575, 1.00916, 1.00744
3.32697, 25.868, 0.399481, 1.42565, 0.4, 2.63972e-05, 1.02306, 1.00575, 1.00916, 1.00744
3.32797, 25.8685, 0.399486, 1.42564, 0.4, 2.64605e-05, 1.02306, 1.00574, 1.00916, 1.00744
3.32897, 25.869, 0.399491, 1.42562, 0.4, 2.65231e-05, 1.02306, 1.00574, 1.00915, 1.00743
3.32997, 25.8695, 0.399496, 1.42561, 0.4, 2.65851e-05, 1.02305, 1.00574, 1.00915, 1.00743
3.33097, 25.8699, 0.399501, 1.42559, 0.4, 2.66464e-05, 1.02305, 1.00574, 1.00915, 1.00743
3.33197, 25.8704, 0.399506, 1.42558, 0.4, 2.67071e-05, 1.02305, 1.00574, 1.00915, 1.00743
3.33297, 25.8709, 0.399512, 1.42556, 0.4, 2.67672e-05, 1.02304, 1.00573, 1.00915, 1.00743
3.33397, 25.8714, 0.399517, 1.42554, 0.4, 2.68265e-05, 1.02304, 1.00573, 1.00915, 1.00743
3.33497, 25.8719, 0.399522, 1.42553, 0.4, 2.68852e-05, 1.02304, 1.00573, 1.00915, 1.00742
3.33597, 25.8724, 0.399527, 1.42551, 0.4, 2.69433e-05, 1.02303, 1.00573, 1.00915, 1.00742
3.33697, 25.8728, 0.399533, 1.4255, 0.4, 2.70007e-05, 1.02303, 1.00573, 1.00914, 1.00742
3.33797, 25.8733, 0.399538, 1.42548, 0.4, 2.70575e-05, 1.02303, 1.00572, 1.00914, 1.00742
3.33897, 25.8738, 0.399543, 1.42547, 0.4, 2.71136e-05, 1.02302, 1.00572, 1.00914, 1.00742
3.33997, 25.8743, 0.399548, 1.42545, 0.4, 2.7169e-05, 1.02302, 1.00572, 1.00914, 1.00742
3.34097, 25.8748, 0.399554, 1.42544, 0.4, 2.72237e-05, 1.02302, 1.00572, 1.00914, 1.00741
3.34197, 25.8753, 0.399559, 1.42542, 0.4, 2.72778e-05, 1.02301, 1.00572, 1.00914, 1.00741
3.34297, 25.8758, 0.399564, 1.4254, 0.4, 2.73312e-05, 1.02301, 1.00571, 1.00914, 1.00741
3.34397, 25.8763, 0.39957, 1.42539, 0.4, 2.7384e-05, 1.02301, 1.00571, 1.00914, 1.00741
3.34497, 25.8768, 0.399575, 1.42537, 0.4, 2.74361e-05, 1.023, 1.00571, 1.00913, 1.00741
3.34597, 25.8773, 0.399581, 1.42536, 0.4, 2.74874e-05, 1.023, 1.00571, 1.00913, 1.00741
3.34697, 25.8777, 0.399586, 1.42534, 0.4, 2.75382e-05, 1.023, 1.00571, 1.00913, 1.0074
3.34797, 25.8782, 0.399591, 1.42533, 0.4, 2.75882e-05, 1.02299, 1.0057, 1.00913, 1.0074
3.34897, 25.8787, 0.399597, 1.42531, 0.4, 2.76376e-05, 1.02299, 1.0057, 1.00913, 1.0074
3.34997, 25.8792, 0.399602, 1.4253, 0.4, 2.76863e-05, 1.02299, 1.0057, 1.00913, 1.0074
3.35097, 25.8797, 0.399607, 1.42528, 0.4, 2.77344e-05, 1.02298, 1.0057, 1.00913, 1.0074
3.35197, 25.8802, 0.399613, 1.42527, 0.4, 2.77817e-05, 1.02298, 1.0057, 1.00912, 1.0074
3.35297, 25.8807, 0.399618, 1.42525, 0.4, 2.78284e-05, 1.02298, 1.00569, 1.00912, 1.00739
3.35397, 25.8812, 0.399623, 1.42524, 0.4, 2.78744e-05, 1.02297, 1.00569, 1.00912, 1.00739
3.35497, 25.8817, 0.399629, 1.42522, 0.4, 2.79198e-05, 1.02297, 1.00569, 1.00912, 1.00739
3.35597, 25.8822, 0.399634, 1.42521, 0.4, 2.79644e-05, 1.02297, 1.00569, 1.00912, 1.00739
3.35697, 25.8827, 0.39964, 1.42519, 0.4, 2.80084e-05, 1.02296, 1.00569, 1.00912, 1.00739
3.35797, 25.8833, 0.399645, 1.42518, 0.4, 2.80517e-05, 1.02296, 1.00568, 1.00912, 1.00739
3.35897, 25.8838, 0.399651, 1.42516, 0.4, 2.80943e-05, 1.02296, 1.00568, 1.00912, 1.00738
3.35997, 25.8843, 0.399656, 1.42515, 0.4, 2.81363e-05, 1.02295, 1.00568, 1.00911, 1.00738
3.36097, 25.8848, 0.399661, 1.42513, 0.4, 2.81776e-05, 1.02295, 1.00568, 1.00911, 1.00738
3.36197, 25.8853, 0.399667, 1.42512, 0.4, 2.82181e-05, 1.02295, 1.00568, 1.00911, 1.00738
3.36297, 25.8858, 0.399672, 1.4251, 0.4, 2.8258e-05, 1.02294, 1.00567, 1.00911, 1.00738
3.36397, 25.8863, 0.399678, 1.42509, 0.4, 2.82973e-05, 1.02294, 1.00567, 1.00911, 1.00738
3.36497, 25.8868, 0.399683, 1.42507, 0.4, 2.83358e-05, 1.02294, 1.00567, 1.00911, 1.00738
3.36597, 25.8873, 0.399689, 1.42506, 0.4, 2.83737e-05, 1.02293, 1.00567, 1.00911, 1.00737
3.36697, 25.8878, 0.399694, 1.42505, 0.4, 2.84108e-05, 1.02293, 1.00567, 1.0091, 1.00737
3.36797, 25.8883, 0.3997, 1.42503, 0.4, 2.84473e-05, 1.02293, 1.00566, 1.0091, 1.00737
3.36897, 25.8888, 0.399705, 1.42502, 0.4, 2.84831e-05, 1.02292, 1.00566, 1.0091, 1.00737
3.36997, 25.8894, 0.39971, 1.42501, 0.4, 2.85183e-05, 1.02292, 1.00566, 1.0091, 1.00737
3.37097, 25.8899, 0.399716, 1.42499, 0.4, 2.85527e-05, 1.02292, 1.00566, 1.0091, 1.00737
3.37197, 25.8904, 0.399721, 1.42498, 0.4, 2.85865e-05, 1.02291, 1.00566, 1.0091, 1.00736
3.37297, 25.8909, 0.399727, 1.42497, 0.4, 2.86195e-05, 1.02291, 1.00565, 1.0091, 1.00736
3.37397, 25.8914, 0.399732, 1.42495, 0.4, 2.86519e-05, 1.02291, 1.00565, 1.0091, 1.00736
3.37497, 25.8919, 0.399738, 1.42494, 0.4, 2.86836e-05, 1.0229, 1.00565, 1.00909, 1.00736
3.37597, 25.8925, 0.399743, 1.42493, 0.4, 2.87146e-05, 1.0229, 1.00565, 1.00909, 1.00736
3.37697, 25.893, 0.399749, 1.42491, 0.4, 2.8745e-05, 1.0229, 1.00565, 1.00909, 1.00736
3.37797, 25.8935, 0.399754, 1.4249, 0.4, 2.87746e-05, 1.02289, 1.00564, 1.00909, 1.00735
3.37897, 25.894, 0.399759, 1.42489, 0.4, 2.88036e-05, 1.02289, 1.00564, 1.00909, 1.00735
3.37997, 25.8945, 0.399765, 1.42487, 0.4, 2.88319e-05, 1.02289, 1.00564, 1.00909, 1.00735
3.38097, 25.895, 0.39977, 1.42486, 0.4, 2.88595e-05, 1.02289, 1.00564, 1.00909, 1.00735
3.38197, 25.8956, 0.399776, 1.42485, 0.4, 2.88865e-05, 1.02288, 1.00564, 1.00909, 1.00735
3.38297, 25.8961, 0.399781, 1.42484, 0.4, 2.89127e-05, 1.02288, 1.00564, 1.00908, 1.00735
3.38397, 25.8966, 0.399787, 1.42482, 0.4, 2.89382e-05, 1.02288, 1.00563, 1.00908, 1.00734
3.38497, 25.8971, 0.399792, 1.42481, 0.4, 2.89631e-05, 1.02287, 1.00563, 1.00908, 1.00734
3.38597, 25.8976, 0.399798, 1.4248, 0.4, 2.89873e-05, 1.02287, 1.00563, 1.00908, 1.00734
3.38697, 25.8982, 0.399803, 1.42478, 0.4, 2.90108e-05, 1.02287, 1.00563, 1.00908, 1.00734
3.38797, 25.8987, 0.399809, 1.42477, 0.4, 2.90336e-05, 1.02286, 1.00563, 1.00908, 1.00734
3.38897, 25.8992, 0.399814, 1.42476, 0.4, 2.90557e-05, 1.02286, 1.00562, 1.00908, 1.00734
3.38997, 25.8997, 0.399819, 1.42475, 0.4, 2.90772e-05, 1.02286, 1.00562, 1.00908, 1.00733
3.39097, 25.9003, 0.399825, 1.42474, 0.4, 2.9098e-05, 1.02285, 1.00562, 1.00907, 1.00733
3.39197, 25.9008, 0.39983, 1.42472, 0.4, 2.91181e-05, 1.02285, 1.00562, 1.00907, 1.00733
3.39297, 25.9013, 0.399836, 1.42471, 0.4, 2.91375e-05, 1.02285, 1.00562, 1.00907, 1.00733
3.39397, 25.9018, 0.399841, 1.4247, 0.4, 2.91562e-05, 1.02284, 1.00561, 1.00907, 1.00733
3.39497, 25.9024, 0.399847, 1.42469, 0.4, 2.91743e-05, 1.02284, 1.00561, 1.00907, 1.00733
3.39597, 25.9029, 0.399852, 1.42467, 0.4, 2.91917e-05, 1.02284, 1.00561, 1.00907, 1.00732
3.39697, 25.9034, 0.399858, 1.42466, 0.4, 2.92084e-05, 1.02283, 1.00561, 1.00907, 1.00732
3.39797, 25.9039, 0.399863, 1.42465, 0.4, 2.92244e-05, 1.02283, 1.00561, 1.00906, 1.00732
3.39897, 25.9045, 0.399868, 1.42464, 0.4, 2.92397e-05, 1.02283, 1.0056, 1.00906, 1.00732
3.39997, 25.905, 0.399874, 1.42463, 0.4, 2.92544e-05, 1.02282, 1.0056, 1.00906, 1.00732
3.40097, 25.9055, 0.399879, 1.42461, 0.4, 2.92684e-05, 1.02282, 1.0056, 1.00906, 1.00732
3.40197, 25.906, 0.399884, 1.4246, 0.4, 2.92817e-05, 1.02282, 1.0056, 1.00906, 1.00731
3.40297, 25.9066, 0.39989, 1.42459, 0.4, 2.92943e-05, 1.02281, 1.0056, 1.00906, 1.00731
3.40397, 25.9071, 0.399895, 1.42458, 0.4, 2.93063e-05, 1.02281, 1.00559, 1.00906, 1.00731
3.40497, 25.9076, 0.399901, 1.42457, 0.4, 2.93176e-05, 1.02281, 1.00559, 1.00906, 1.00731
3.40597, 25.9082, 0.399906, 1.42455, 0.4, 2.93282e-05, 1.0228, 1.00559, 1.00905, 1.00731
3.40697, 25.9087, 0.399911, 1.42454, 0.4, 2.93381e-05, 1.0228, 1.00559, 1.00905, 1.00731
3.40797, 25.9092, 0.399917, 1.42453, 0.4, 2.93474e-05, 1.0228, 1.00559, 1.00905, 1.00731
3.40897, 25.9097, 0.399922, 1.42452, 0.4, 2.9356e-05, 1.0228, 1.00558, 1.00905, 1.0073
3.40997, 25.9103, 0.399928, 1.42451, 0.4, 2.9364e-05, 1.02279, 1.00558, 1.00905, 1.0073
3.41097, 25.9108, 0.399933, 1.4245, 0.4, 2.93712e-05, 1.02279, 1.00558, 1.00905, 1.0073
3.41197, 25.9113, 0.399938, 1.42448, 0.4, 2.93778e-05, 1.02279, 1.00558, 1.00905, 1.0073
3.41297, 25.9119, 0.399944, 1.42447, 0.4, 2.93837e-05, 1.02278, 1.00558, 1.00905, 1.0073
3.41397, 25.9124, 0.399949, 1.42446, 0.4, 2.9389e-05, 1.02278, 1.00558, 1.00904, 1.0073
3.41497, 25.9129, 0.399954, 1.42445, 0.4, 2.93935e-05, 1.02278, 1.00557, 1.00904, 1.00729
3.41597, 25.9134, 0.39996, 1.42444, 0.4, 2.93974e-05, 1.02277, 1.00557, 1.00904, 1.00729
3.41697, 25.914, 0.399965, 1.42443, 0.4, 2.94006e-05, 1.02277, 1.00557, 1.00904, 1.00729
3.41797, 25.9145, 0.39997, 1.42442, 0.4, 2.94032e-05, 1.02277, 1.00557, 1.00904, 1.00729
3.41897, 25.915, 0.399976, 1.42441, 0.4, 2.94051e-05, 1.02276, 1.00557, 1.00904, 1.00729
3.41997, 25.9156, 0.399981, 1.42439, 0.4, 2.94063e-05, 1.02276, 1.00556, 1.00904, 1.00729
3.42097, 25.9161, 0.399986, 1.42438, 0.4, 2.94069e-05, 1.02276, 1.00556, 1.00904, 1.00728
3.42197, 25.9166, 0.399992, 1.42437, 0.4, 2.94068e-05, 1.02275, 1.00556, 1.00903, 1.00728
3.42297, 25.9171, 0.399997, 1.42436, 0.4, 2.9406e-05, 1.02275, 1.00556, 1.00903, 1.00728
3.42397, 25.9177, 0.400002, 1.42435, 0.4, 2.94046e-05, 1.02275, 1.00556, 1.00903, 1.00728
3.42497, 25.9182, 0.400007, 1.42434, 0.4, 2.94025e-05, 1.02275, 1.00555, 1.00903, 1.00728
3.42597, 25.9187, 0.400013, 1.42433, 0.4, 2.93998e-05, 1.02274, 1.00555, 1.00903, 1.00728
3.42697, 25.9193, 0.400018, 1.42432, 0.4, 2.93964e-05, 1.02274, 1.00555, 1.00903, 1.00728
3.42797, 25.9198, 0.400023, 1.42431, 0.4, 2.93923e-05, 1.02274, 1.00555, 1.00903, 1.00727
3.42897, 25.9203, 0.400028, 1.42429, 0.4, 2.93876e-05, 1.02273, 1.00555, 1.00903, 1.00727
3.42997, 25.9209, 0.400034, 1.42428, 0.4, 2.93823e-05, 1.02273, 1.00554, 1.00902, 1.00727
3.43097, 25.9214, 0.400039, 1.42427, 0.4, 2.93763e-05, 1.02273, 1.00554, 1.00902, 1.00727
3.43197, 25.9219, 0.400044, 1.42426, 0.4, 2.93697e-05, 1.02272, 1.00554, 1.00902, 1.00727
3.43297, 25.9224, 0.400049, 1.42425, 0.4, 2.93624e-05, 1.02272, 1.00554, 1.00902, 1.00727
3.43397, 25.923, 0.400054, 1.42424, 0.4, 2.93544e-05, 1.02272, 1.00554, 1.00902, 1.00726
3.43497, 25.9235, 0.40006, 1.42423, 0.4, 2.93458e-05, 1.02271, 1.00554, 1.00902, 1.00726
3.43597, 25.924, 0.400065, 1.42422, 0.4, 2.93366e-05, 1.02271, 1.00553, 1.00902, 1.00726
3.43697, 25.9246, 0.40007, 1.42421, 0.4, 2.93267e-05, 1.02271, 1.00553, 1.00902, 1.00726
3.43797, 25.9251, 0.400075, 1.4242, 0.4, 2.93162e-05, 1.0227, 1.00553, 1.00901, 1.00726
3.43897, 25.9256, 0.40008, 1.42419, 0.4, 2.93051e-05, 1.0227, 1.00553, 1.00901, 1.00726
3.43997, 25.9261, 0.400085, 1.42418, 0.4, 2.92933e-05, 1.0227, 1.00553, 1.00901, 1.00725
3.44097, 25.9267, 0.40009, 1.42417, 0.4, 2.92808e-05, 1.0227, 1.00552, 1.00901, 1.00725
3.44197, 25.9272, 0.400095, 1.42416, 0.4, 2.92678e-05, 1.02269, 1.00552, 1.00901, 1.00725
3.44297, 25.9277, 0.4001, 1.42415, 0.4, 2.92541e-05, 1.02269, 1.00552, 1.00901, 1.00725
3.44397, 25.9282, 0.400105, 1.42414, 0.4, 2.92398e-05, 1.02269, 1.00552, 1.00901, 1.00725
3.44497, 25.9288, 0.40011, 1.42413, 0.4, 2.92248e-05, 1.02268, 1.00552, 1.00901, 1.00725
3.44597, 25.9293, 0.400115, 1.42412, 0.4, 2.92093e-05, 1.02268, 1.00551, 1.009, 1.00725
3.44697, 25.9298, 0.40012, 1.42411, 0.4, 2.91931e-05, 1.02268, 1.00551, 1.009, 1.00724
3.44797, 25.9303, 0.400125, 1.4241, 0.4, 2.91763e-05, 1.02267, 1.00551, 1.009, 1.00724
3.44897, 25.9309, 0.40013, 1.42409, 0.4, 2.91588e-05, 1.02267, 1.00551, 1.009, 1.00724
3.44997, 25.9314, 0.400135, 1.42407, 0.4, 2.91408e-05, 1.02267, 1.00551, 1.009, 1.00724
3.45097, 25.9319, 0.40014, 1.42407, 0.4, 2.91221e-05, 1.02266, 1.00551, 1.009, 1.00724
3.45197, 25.9324, 0.400145, 1.42405, 0.4, 2.91028e-05, 1.02266, 1.0055, 1.009, 1.00724
3.45297, 25.933, 0.40015, 1.42405, 0.4, 2.90829e-05, 1.02266, 1.0055, 1.009, 1.00723
3.45396, 25.9335, 0.400155, 1.42404, 0.4, 2.90624e-05, 1.02266, 1.0055, 1.00899, 1.00723
3.45496, 25.934, 0.40016, 1.42403, 0.4, 2.90413e-05, 1.02265, 1.0055, 1.00899, 1.00723
3.45596, 25.9345, 0.400165, 1.42402, 0.4, 2.90196e-05, 1.02265, 1.0055, 1.00899, 1.00723
3.45696, 25.9351, 0.400169, 1.42401, 0.4, 2.89973e-05, 1.02265, 1.00549, 1.00899, 1.00723
3.45796, 25.9356, 0.400174, 1.424, 0.4, 2.89743e-05, 1.02264, 1.00549, 1.00899, 1.00723
3.45896, 25.9361, 0.400179, 1.42399, 0.4, 2.89508e-05, 1.02264, 1.00549, 1.00899, 1.00723
3.45996, 25.9366, 0.400184, 1.42398, 0.4, 2.89267e-05, 1.02264, 1.00549, 1.00899, 1.00722
3.46096, 25.9371, 0.400189, 1.42397, 0.4, 2.8902e-05, 1.02263, 1.00549, 1.00899, 1.00722
3.46196, 25.9377, 0.400193, 1.42396, 0.4, 2.88767e-05, 1.02263, 1.00548, 1.00898, 1.00722
3.46296, 25.9382, 0.400198, 1.42395, 0.4, 2.88508e-05, 1.02263, 1.00548, 1.00898, 1.00722
3.46396, 25.9387, 0.400203, 1.42394, 0.4, 2.88243e-05, 1.02263, 1.00548, 1.00898, 1.00722
3.46496, 25.9392, 0.400208, 1.42393, 0.4, 2.87972e-05, 1.02262, 1.00548, 1.00898, 1.00722
3.46596, 25.9397, 0.400212, 1.42392, 0.4, 2.87695e-05, 1.02262, 1.00548, 1.00898, 1.00721
3.46696, 25.9403, 0.400217, 1.42391, 0.4, 2.87413e-05, 1.02262, 1.00548, 1.00898, 1.00721
3.46796, 25.9408, 0.400221, 1.4239, 0.4, 2.87125e-05, 1.02261, 1.00547, 1.00898, 1.00721
3.46896, 25.9413, 0.400226, 1.42389, 0.4, 2.86831e-05, 1.02261, 1.00547, 1.00898, 1.00721
3.46996, 25.9418, 0.400231, 1.42388, 0.4, 2.86531e-05, 1.02261, 1.00547, 1.00898, 1.00721
3.47096, 25.9423, 0.400235, 1.42387, 0.4, 2.86226e-05, 1.0226, 1.00547, 1.00897, 1.00721
3.47196, 25.9428, 0.40024, 1.42386, 0.4, 2.85915e-05, 1.0226, 1.00547, 1.00897, 1.00721
3.47296, 25.9434, 0.400244, 1.42385, 0.4, 2.85597e-05, 1.0226, 1.00546, 1.00897, 1.0072
3.47396, 25.9439, 0.400249, 1.42385, 0.4, 2.85275e-05, 1.02259, 1.00546, 1.00897, 1.0072
3.47496, 25.9444, 0.400253, 1.42384, 0.4, 2.84947e-05, 1.02259, 1.00546, 1.00897, 1.0072
3.47596, 25.9449, 0.400258, 1.42383, 0.4, 2.84613e-05, 1.02259, 1.00546, 1.00897, 1.0072
3.47696, 25.9454, 0.400262, 1.42382, 0.4, 2.84274e-05, 1.02259, 1.00546, 1.00897, 1.0072
3.47796, 25.9459, 0.400267, 1.42381, 0.4, 2.83929e-05, 1.02258, 1.00546, 1.00897, 1.0072
3.47896, 25.9464, 0.400271, 1.4238, 0.4, 2.83579e-05, 1.02258, 1.00545, 1.00896, 1.0072
3.47996, 25.9469, 0.400275, 1.42379, 0.4, 2.83223e-05, 1.02258, 1.00545, 1.00896, 1.00719
3.48096, 25.9474, 0.40028, 1.42378, 0.4, 2.82862e-05, 1.02257, 1.00545, 1.00896, 1.00719
3.48196, 25.948, 0.400284, 1.42377, 0.4, 2.82495e-05, 1.02257, 1.00545, 1.00896, 1.00719
3.48296, 25.9485, 0.400289, 1.42376, 0.4, 2.82123e-05, 1.02257, 1.00545, 1.00896, 1.00719
3.48396, 25.949, 0.400293, 1.42376, 0.4, 2.81745e-05, 1.02256, 1.00544, 1.00896, 1.00719
3.48496, 25.9495, 0.400297, 1.42375, 0.4, 2.81362e-05, 1.02256, 1.00544, 1.00896, 1.00719
3.48596, 25.95, 0.400302, 1.42374, 0.4, 2.80974e-05, 1.02256, 1.00544, 1.00896, 1.00718
3.48696, 25.9505, 0.400306, 1.42373, 0.4, 2.8058e-05, 1.02256, 1.00544, 1.00895, 1.00718
3.48796, 25.951, 0.40031, 1.42372, 0.4, 2.80182e-05, 1.02255, 1.00544, 1.00895, 1.00718
3.48896, 25.9515, 0.400314, 1.42371, 0.4, 2.79777e-05, 1.02255, 1.00544, 1.00895, 1.00718
3.48996, 25.952, 0.400318, 1.4237, 0.4, 2.79368e-05, 1.02255, 1.00543, 1.00895, 1.00718
3.49096, 25.9525, 0.400322, 1.42369, 0.4, 2.78954e-05, 1.02254, 1.00543, 1.00895, 1.00718
3.49196, 25.953, 0.400327, 1.42369, 0.4, 2.78534e-05, 1.02254, 1.00543, 1.00895, 1.00718
3.49296, 25.9535, 0.400331, 1.42368, 0.4, 2.78109e-05, 1.02254, 1.00543, 1.00895, 1.00717
3.49396, 25.954, 0.400335, 1.42367, 0.4, 2.77679e-05, 1.02253, 1.00543, 1.00895, 1.00717
3.49496, 25.9545, 0.400339, 1.42366, 0.4, 2.77245e-05, 1.02253, 1.00542, 1.00895, 1.00717
3.49596, 25.955, 0.400343, 1.42365, 0.4, 2.76805e-05, 1.02253, 1.00542, 1.00894, 1.00717
3.49696, 25.9555, 0.400347, 1.42364, 0.4, 2.7636e-05, 1.02253, 1.00542, 1.00894, 1.00717
3.49796, 25.956, 0.400351, 1.42363, 0.4, 2.7591e-05, 1.02252, 1.00542, 1.00894, 1.00717
3.49896, 25.9565, 0.400355, 1.42363, 0.4, 2.75455e-05, 1.02252, 1.00542, 1.00894, 1.00717
3.49996, 25.957, 0.400359, 1.42362, 0.4, 2.74995e-05, 1.02252, 1.00542, 1.00894, 1.00716
3.50096, 25.9575, 0.400363, 1.42361, 0.4, 2.7453e-05, 1.02251, 1.00541, 1.00894, 1.00716
3.50196, 25.958, 0.400367, 1.4236, 0.4, 2.7406e-05, 1.02251, 1.00541, 1.00894, 1.00716
3.50296, 25.9585, 0.40037, 1.42359, 0.4, 2.73586e-05, 1.02251, 1.00541, 1.00894, 1.00716
3.50396, 25.959, 0.400374, 1.42359, 0.4, 2.73107e-05, 1.0225, 1.00541, 1.00893, 1.00716
3.50496, 25.9595, 0.400378, 1.42358, 0.4, 2.72623e-05, 1.0225, 1.00541, 1.00893, 1.00716
3.50596, 25.9599, 0.400382, 1.42357, 0.4, 2.72134e-05, 1.0225, 1.0054, 1.00893, 1.00715
3.50696, 25.9604, 0.400386, 1.42356, 0.4, 2.71641e-05, 1.0225, 1.0054, 1.00893, 1.00715
3.50796, 25.9609, 0.400389, 1.42355, 0.4, 2.71143e-05, 1.02249, 1.0054, 1.00893, 1.00715
3.50896, 25.9614, 0.400393, 1.42355, 0.4, 2.7064e-05, 1.02249, 1.0054, 1.00893, 1.00715
3.50996, 25.9619, 0.400397, 1.42354, 0.4, 2.70133e-05, 1.02249, 1.0054, 1.00893, 1.00715
3.51096, 25.9624, 0.400401, 1.42353, 0.4, 2.69621e-05, 1.02248, 1.0054, 1.00893, 1.00715
3.51196, 25.9629, 0.400404, 1.42352, 0.4, 2.69104e-05, 1.02248, 1.00539, 1.00892, 1.00715
3.51296, 25.9633, 0.400408, 1.42351, 0.4, 2.68584e-05, 1.02248, 1.00539, 1.00892, 1.00714
3.51396, 25.9638, 0.400411, 1.42351, 0.4, 2.68058e-05, 1.02247, 1.00539, 1.00892, 1.00714
3.51496, 25.9643, 0.400415, 1.4235, 0.4, 2.67529e-05, 1.02247, 1.00539, 1.00892, 1.00714
3.51596, 25.9648, 0.400419, 1.42349, 0.4, 2.66994e-05, 1.02247, 1.00539, 1.00892, 1.00714
3.51696, 25.9653, 0.400422, 1.42348, 0.4, 2.66455e-05, 1.02247, 1.00539, 1.00892, 1.00714
3.51796, 25.9658, 0.400426, 1.42348, 0.4, 2.65912e-05, 1.02246, 1.00538, 1.00892, 1.00714
3.51896, 25.9662, 0.400429, 1.42347, 0.4, 2.65365e-05, 1.02246, 1.00538, 1.00892, 1.00714
3.51996, 25.9667, 0.400432, 1.42346, 0.4, 2.64813e-05, 1.02246, 1.00538, 1.00892, 1.00713
3.52096, 25.9672, 0.400436, 1.42345, 0.4, 2.64257e-05, 1.02245, 1.00538, 1.00891, 1.00713
3.52196, 25.9677, 0.400439, 1.42344, 0.4, 2.63697e-05, 1.02245, 1.00538, 1.00891, 1.00713
3.52296, 25.9681, 0.400443, 1.42344, 0.4, 2.63133e-05, 1.02245, 1.00537, 1.00891, 1.00713
3.52396, 25.9686, 0.400446, 1.42343, 0.4, 2.62564e-05, 1.02244, 1.00537, 1.00891, 1.00713
3.52496, 25.9691, 0.400449, 1.42342, 0.4, 2.61992e-05, 1.02244, 1.00537, 1.00891, 1.00713
3.52596, 25.9696, 0.400452, 1.42342, 0.4, 2.61415e-05, 1.02244, 1.00537, 1.00891, 1.00712
3.52696, 25.97, 0.400456, 1.42341, 0.4, 2.60835e-05, 1.02244, 1.00537, 1.00891, 1.00712
3.52796, 25.9705, 0.400459, 1.4234, 0.4, 2.6025e-05, 1.02243, 1.00537, 1.00891, 1.00712
3.52896, 25.971, 0.400462, 1.42339, 0.4, 2.59662e-05, 1.02243, 1.00536, 1.0089, 1.00712
3.52996, 25.9714, 0.400465, 1.42339, 0.4, 2.5907e-05, 1.02243, 1.00536, 1.0089, 1.00712
3.53096, 25.9719, 0.400468, 1.42338, 0.4, 2.58473e-05, 1.02242, 1.00536, 1.0089, 1.00712
3.53196, 25.9724, 0.400472, 1.42337, 0.4, 2.57873e-05, 1.02242, 1.00536, 1.0089, 1.00712
3.53296, 25.9728, 0.400475, 1.42337, 0.4, 2.57268e-05, 1.02242, 1.00536, 1.0089, 1.00711
3.53396, 25.9733, 0.400478, 1.42336, 0.4, 2.5666e-05, 1.02242, 1.00536, 1.0089, 1.00711
3.53496, 25.9737, 0.400481, 1.42335, 0.4, 2.56048e-05, 1.02241, 1.00535, 1.0089, 1.00711
3.53596, 25.9742, 0.400484, 1.42334, 0.4, 2.55433e-05, 1.02241, 1.00535, 1.0089, 1.00711
3.53696, 25.9747, 0.400487, 1.42334, 0.4, 2.54813e-05, 1.02241, 1.00535, 1.0089, 1.00711
3.53796, 25.9751, 0.40049, 1.42333, 0.4, 2.5419e-05, 1.0224, 1.00535, 1.00889, 1.00711
3.53896, 25.9756, 0.400493, 1.42332, 0.4, 2.53562e-05, 1.0224, 1.00535, 1.00889, 1.00711
3.53996, 25.976, 0.400496, 1.42332, 0.4, 2.52931e-05, 1.0224, 1.00534, 1.00889, 1.0071
3.54096, 25.9765, 0.400499, 1.42331, 0.4, 2.52297e-05, 1.0224, 1.00534, 1.00889, 1.0071
3.54196, 25.9769, 0.400502, 1.4233, 0.4, 2.51659e-05, 1.02239, 1.00534, 1.00889, 1.0071
3.54296, 25.9774, 0.400505, 1.4233, 0.4, 2.51018e-05, 1.02239, 1.00534, 1.00889, 1.0071
3.54396, 25.9778, 0.400507, 1.42329, 0.4, 2.50372e-05, 1.02239, 1.00534, 1.00889, 1.0071
3.54496, 25.9783, 0.40051, 1.42328, 0.4, 2.49724e-05, 1.02238, 1.00534, 1.00889, 1.0071
3.54596, 25.9787, 0.400513, 1.42328, 0.4, 2.49072e-05, 1.02238, 1.00533, 1.00889, 1.0071
3.54696, 25.9792, 0.400516, 1.42327, 0.4, 2.48416e-05, 1.02238, 1.00533, 1.00888, 1.00709
3.54796, 25.9796, 0.400519, 1.42326, 0.4, 2.47758e-05, 1.02238, 1.00533, 1.00888, 1.00709
3.54896, 25.9801, 0.400521, 1.42326, 0.4, 2.47095e-05, 1.02237, 1.00533, 1.00888, 1.00709
3.54996, 25.9805, 0.400524, 1.42325, 0.4, 2.4643e-05, 1.02237, 1.00533, 1.00888, 1.00709
3.55096, 25.981, 0.400527, 1.42325, 0.4, 2.45761e-05, 1.02237, 1.00533, 1.00888, 1.00709
3.55196, 25.9814, 0.400529, 1.42324, 0.4, 2.45089e-05, 1.02236, 1.00532, 1.00888, 1.00709
3.55296, 25.9819, 0.400532, 1.42323, 0.4, 2.44413e-05, 1.02236, 1.00532, 1.00888, 1.00709
3.55396, 25.9823, 0.400534, 1.42323, 0.4, 2.43735e-05, 1.02236, 1.00532, 1.00888, 1.00708
3.55496, 25.9827, 0.400537, 1.42322, 0.4, 2.43053e-05, 1.02236, 1.00532, 1.00887, 1.00708
3.55596, 25.9832, 0.400539, 1.42321, 0.4, 2.42369e-05, 1.02235, 1.00532, 1.00887, 1.00708
3.55696, 25.9836, 0.400542, 1.42321, 0.4, 2.41681e-05, 1.02235, 1.00531, 1.00887, 1.00708
3.55796, 25.984, 0.400544, 1.4232, 0.4, 2.4099e-05, 1.02235, 1.00531, 1.00887, 1.00708
3.55896, 25.9845, 0.400547, 1.42319, 0.4, 2.40296e-05, 1.02234, 1.00531, 1.00887, 1.00708
3.55996, 25.9849, 0.400549, 1.42319, 0.4, 2.396e-05, 1.02234, 1.00531, 1.00887, 1.00708
3.56096, 25.9853, 0.400551, 1.42318, 0.4, 2.389e-05, 1.02234, 1.00531, 1.00887, 1.00707
3.56196, 25.9858, 0.400554, 1.42318, 0.4, 2.38198e-05, 1.02234, 1.00531, 1.00887, 1.00707
3.56296, 25.9862, 0.400556, 1.42317, 0.4, 2.37492e-05, 1.02233, 1.0053, 1.00887, 1.00707
3.56396, 25.9866, 0.400558, 1.42316, 0.4, 2.36784e-05, 1.02233, 1.0053, 1.00886, 1.00707
3.56496, 25.987, 0.40056, 1.42316, 0.4, 2.36073e-05, 1.02233, 1.0053, 1.00886, 1.00707
3.56596, 25.9875, 0.400563, 1.42315, 0.4, 2.3536e-05, 1.02232, 1.0053, 1.00886, 1.00707
3.56696, 25.9879, 0.400565, 1.42315, 0.4, 2.34643e-05, 1.02232, 1.0053, 1.00886, 1.00707
3.56796, 25.9883, 0.400567, 1.42314, 0.4, 2.33925e-05, 1.02232, 1.0053, 1.00886, 1.00706
3.56896, 25.9887, 0.400569, 1.42314, 0.4, 2.33203e-05, 1.02232, 1.00529, 1.00886, 1.00706
3.56996, 25.9892, 0.400571, 1.42313, 0.4, 2.32479e-05, 1.02231, 1.00529, 1.00886, 1.00706
3.57096, 25.9896, 0.400573, 1.42312, 0.4, 2.31752e-05, 1.02231, 1.00529, 1.00886, 1.00706
3.57196, 25.99, 0.400575, 1.42312, 0.4, 2.31023e-05, 1.02231, 1.00529, 1.00886, 1.00706
3.57296, 25.9904, 0.400577, 1.42311, 0.4, 2.30291e-05, 1.0223, 1.00529, 1.00885, 1.00706
3.57396, 25.9908, 0.400579, 1.42311, 0.4, 2.29557e-05, 1.0223, 1.00529, 1.00885, 1.00706
3.57496, 25.9912, 0.400581, 1.4231, 0.4, 2.28821e-05, 1.0223, 1.00528, 1.00885, 1.00705
3.57596, 25.9916, 0.400583, 1.4231, 0.4, 2.28082e-05, 1.0223, 1.00528, 1.00885, 1.00705
3.57696, 25.9921, 0.400585, 1.42309, 0.4, 2.27341e-05, 1.02229, 1.00528, 1.00885, 1.00705
3.57796, 25.9925, 0.400587, 1.42309, 0.4, 2.26597e-05, 1.02229, 1.00528, 1.00885, 1.00705
3.57896, 25.9929, 0.400588, 1.42308, 0.4, 2.25852e-05, 1.02229, 1.00528, 1.00885, 1.00705
3.57996, 25.9933, 0.40059, 1.42308, 0.4, 2.25104e-05, 1.02228, 1.00528, 1.00885, 1.00705
3.58096, 25.9937, 0.400592, 1.42307, 0.4, 2.24354e-05, 1.02228, 1.00527, 1.00885, 1.00705
3.58196, 25.9941, 0.400594, 1.42307, 0.4, 2.23602e-05, 1.02228, 1.00527, 1.00884, 1.00704
3.58296, 25.9945, 0.400595, 1.42306, 0.4, 2.22847e-05, 1.02228, 1.00527, 1.00884, 1.00704
3.58396, 25.9949, 0.400597, 1.42305, 0.4, 2.22091e-05, 1.02227, 1.00527, 1.00884, 1.00704
3.58496, 25.9953, 0.400599, 1.42305, 0.4, 2.21333e-05, 1.02227, 1.00527, 1.00884, 1.00704
3.58596, 25.9957, 0.4006, 1.42304, 0.4, 2.20572e-05, 1.02227, 1.00527, 1.00884, 1.00704
3.58696, 25.9961, 0.400602, 1.42304, 0.4, 2.1981e-05, 1.02226, 1.00526, 1.00884, 1.00704
3.58796, 25.9965, 0.400603, 1.42303, 0.4, 2.19046e-05, 1.02226, 1.00526, 1.00884, 1.00704
3.58896, 25.9969, 0.400605, 1.42303, 0.4, 2.1828e-05, 1.02226, 1.00526, 1.00884, 1.00703
3.58996, 25.9973, 0.400606, 1.42302, 0.4, 2.17512e-05, 1.02226, 1.00526, 1.00883, 1.00703
3.59096, 25.9976, 0.400608, 1.42302, 0.4, 2.16743e-05, 1.02225, 1.00526, 1.00883, 1.00703
3.59195, 25.998, 0.400609, 1.42301, 0.4, 2.15971e-05, 1.02225, 1.00526, 1.00883, 1.00703
3.59295, 25.9984, 0.400611, 1.42301, 0.4, 2.15199e-05, 1.02225, 1.00525, 1.00883, 1.00703
3.59395, 25.9988, 0.400612, 1.42301, 0.4, 2.14424e-05, 1.02224, 1.00525, 1.00883, 1.00703
3.59495, 25.9992, 0.400613, 1.423, 0.4, 2.13647e-05, 1.02224, 1.00525, 1.00883, 1.00703
3.59595, 25.9996, 0.400614, 1.423, 0.4, 2.12869e-05, 1.02224, 1.00525, 1.00883, 1.00702
3.59695, 26, 0.400616, 1.42299, 0.4, 2.1209e-05, 1.02224, 1.00525, 1.00883, 1.00702
3.59795, 26.0003, 0.400617, 1.42299, 0.4, 2.11309e-05, 1.02223, 1.00525, 1.00883, 1.00702
3.59895, 26.0007, 0.400618, 1.42298, 0.4, 2.10527e-05, 1.02223, 1.00524, 1.00882, 1.00702
3.59995, 26.0011, 0.400619, 1.42298, 0.4, 2.09743e-05, 1.02223, 1.00524, 1.00882, 1.00702
3.60095, 26.0015, 0.400621, 1.42297, 0.4, 2.08958e-05, 1.02222, 1.00524, 1.00882, 1.00702
3.60195, 26.0019, 0.400622, 1.42297, 0.4, 2.08171e-05, 1.02222, 1.00524, 1.00882, 1.00702
3.60295, 26.0022, 0.400623, 1.42296, 0.4, 2.07383e-05, 1.02222, 1.00524, 1.00882, 1.00702
3.60395, 26.0026, 0.400624, 1.42296, 0.4, 2.06593e-05, 1.02222, 1.00524, 1.00882, 1.00701
3.60495, 26.003, 0.400625, 1.42296, 0.4, 2.05803e-05, 1.02221, 1.00523, 1.00882, 1.00701
3.60595, 26.0033, 0.400626, 1.42295, 0.4, 2.05011e-05, 1.02221, 1.00523, 1.00882, 1.00701
3.60695, 26.0037, 0.400627, 1.42295, 0.4, 2.04218e-05, 1.02221, 1.00523, 1.00882, 1.00701
3.60795, 26.0041, 0.400628, 1.42294, 0.4, 2.03423e-05, 1.02221, 1.00523, 1.00882, 1.00701
3.60895, 26.0044, 0.400629, 1.42294, 0.4, 2.02628e-05, 1.0222, 1.00523, 1.00881, 1.00701
3.60995, 26.0048, 0.40063, 1.42293, 0.4, 2.01831e-05, 1.0222, 1.00523, 1.00881, 1.00701
3.61095, 26.0052, 0.400631, 1.42293, 0.4, 2.01033e-05, 1.0222, 1.00522, 1.00881, 1.007
3.61195, 26.0055, 0.400631, 1.42293, 0.4, 2.00235e-05, 1.02219, 1.00522, 1.00881, 1.007
3.61295, 26.0059, 0.400632, 1.42292, 0.4, 1.99435e-05, 1.02219, 1.00522, 1.00881, 1.007
3.61395, 26.0062, 0.400633, 1.42292, 0.4, 1.98634e-05, 1.02219, 1.00522, 1.00881, 1.007
3.61495, 26.0066, 0.400634, 1.42291, 0.4, 1.97833e-05, 1.02219, 1.00522, 1.00881, 1.007
3.61595, 26.007, 0.400634, 1.42291, 0.4, 1.9703e-05, 1.02218, 1.00522, 1.00881, 1.007
3.61695, 26.0073, 0.400635, 1.42291, 0.4, 1.96227e-05, 1.02218, 1.00521, 1.00881, 1.007
3.61795, 26.0077, 0.400636, 1.4229, 0.4, 1.95423e-05, 1.02218, 1.00521, 1.0088, 1.00699
3.61895, 26.008, 0.400636, 1.4229, 0.4, 1.94618e-05, 1.02218, 1.00521, 1.0088, 1.00699
3.61995, 26.0084, 0.400637, 1.42289, 0.4, 1.93813e-05, 1.02217, 1.00521, 1.0088, 1.00699
3.62095, 26.0087, 0.400637, 1.42289, 0.4, 1.93006e-05, 1.02217, 1.00521, 1.0088, 1.00699
3.62195, 26.0091, 0.400638, 1.42289, 0.4, 1.922e-05, 1.02217, 1.00521, 1.0088, 1.00699
3.62295, 26.0094, 0.400639, 1.42288, 0.4, 1.91392e-05, 1.02216, 1.0052, 1.0088, 1.00699
3.62395, 26.0098, 0.400639, 1.42288, 0.4, 1.90584e-05, 1.02216, 1.0052, 1.0088, 1.00699
3.62495, 26.0101, 0.40064, 1.42288, 0.4, 1.89775e-05, 1.02216, 1.0052, 1.0088, 1.00698
3.62595, 26.0104, 0.40064, 1.42287, 0.4, 1.88966e-05, 1.02216, 1.0052, 1.0088, 1.00698
3.62695, 26.0108, 0.40064, 1.42287, 0.4, 1.88157e-05, 1.02215, 1.0052, 1.00879, 1.00698
3.62795, 26.0111, 0.400641, 1.42287, 0.4, 1.87347e-05, 1.02215, 1.0052, 1.00879, 1.00698
3.62895, 26.0114, 0.400641, 1.42286, 0.4, 1.86536e-05, 1.02215, 1.00519, 1.00879, 1.00698
3.62995, 26.0118, 0.400641, 1.42286, 0.4, 1.85726e-05, 1.02215, 1.00519, 1.00879, 1.00698
3.63095, 26.0121, 0.400642, 1.42286, 0.4, 1.84914e-05, 1.02214, 1.00519, 1.00879, 1.00698
3.63195, 26.0124, 0.400642, 1.42285, 0.4, 1.84103e-05, 1.02214, 1.00519, 1.00879, 1.00698
3.63295, 26.0128, 0.400642, 1.42285, 0.4, 1.83292e-05, 1.02214, 1.00519, 1.00879, 1.00697
3.63395, 26.0131, 0.400642, 1.42285, 0.4, 1.8248e-05, 1.02213, 1.00519, 1.00879, 1.00697
3.63495, 26.0134, 0.400642, 1.42284, 0.4, 1.81668e-05, 1.02213, 1.00518, 1.00879, 1.00697
3.63595, 26.0138, 0.400642, 1.42284, 0.4, 1.80856e-05, 1.02213, 1.00518, 1.00878, 1.00697
3.63695, 26.0141, 0.400643, 1.42284, 0.4, 1.80044e-05, 1.02213, 1.00518, 1.00878, 1.00697
3.63795, 26.0144, 0.400643, 1.42283, 0.4, 1.79232e-05, 1.02212, 1.00518, 1.00878, 1.00697
3.63895, 26.0147, 0.400643, 1.42283, 0.4, 1.78419e-05, 1.02212, 1.00518, 1.00878, 1.00697
3.63995, 26.0151, 0.400643, 1.42283, 0.4, 1.77607e-05, 1.02212, 1.00518, 1.00878, 1.00696
3.64095, 26.0154, 0.400643, 1.42282, 0.4, 1.76795e-05, 1.02212, 1.00517, 1.00878, 1.00696
3.64195, 26.0157, 0.400643, 1.42282, 0.4, 1.75983e-05, 1.02211, 1.00517, 1.00878, 1.00696
3.64295, 26.016, 0.400643, 1.42282, 0.4, 1.75171e-05, 1.02211, 1.00517, 1.00878, 1.00696
3.64395, 26.0163, 0.400642, 1.42282, 0.4, 1.74359e-05, 1.02211, 1.00517, 1.00878, 1.00696
3.64495, 26.0166, 0.400642, 1.42281, 0.4, 1.73548e-05, 1.0221, 1.00517, 1.00877, 1.00696
3.64595, 26.0169, 0.400642, 1.42281, 0.4, 1.72736e-05, 1.0221, 1.00517, 1.00877, 1.00696
3.64695, 26.0173, 0.400642, 1.42281, 0.4, 1.71925e-05, 1.0221, 1.00517, 1.00877, 1.00696
3.64795, 26.0176, 0.400642, 1.4228, 0.4, 1.71115e-05, 1.0221, 1.00516, 1.00877, 1.00695
3.64895, 26.0179, 0.400641, 1.4228, 0.4, 1.70304e-05, 1.02209, 1.00516, 1.00877, 1.00695
3.64995, 26.0182, 0.400641, 1.4228, 0.4, 1.69494e-05, 1.02209, 1.00516, 1.00877, 1.00695
3.65095, 26.0185, 0.400641, 1.42279, 0.4, 1.68685e-05, 1.02209, 1.00516, 1.00877, 1.00695
3.65195, 26.0188, 0.40064, 1.42279, 0.4, 1.67876e-05, 1.02209, 1.00516, 1.00877, 1.00695
3.65295, 26.0191, 0.40064, 1.42279, 0.4, 1.67067e-05, 1.02208, 1.00516, 1.00877, 1.00695
3.65395, 26.0194, 0.40064, 1.42278, 0.4, 1.66259e-05, 1.02208, 1.00515, 1.00877, 1.00695
3.65495, 26.0197, 0.400639, 1.42278, 0.4, 1.65452e-05, 1.02208, 1.00515, 1.00876, 1.00694
3.65595, 26.02, 0.400639, 1.42278, 0.4, 1.64645e-05, 1.02208, 1.00515, 1.00876, 1.00694
3.65695, 26.0203, 0.400638, 1.42277, 0.4, 1.63839e-05, 1.02207, 1.00515, 1.00876, 1.00694
3.65795, 26.0206, 0.400638, 1.42277, 0.4, 1.63033e-05, 1.02207, 1.00515, 1.00876, 1.00694
3.65895, 26.0209, 0.400637, 1.42277, 0.4, 1.62228e-05, 1.02207, 1.00515, 1.00876, 1.00694
3.65995, 26.0212, 0.400637, 1.42276, 0.4, 1.61424e-05, 1.02206, 1.00514, 1.00876, 1.00694
3.66095, 26.0214, 0.400636, 1.42276, 0.4, 1.6062e-05, 1.02206, 1.00514, 1.00876, 1.00694
3.66195, 26.0217, 0.400636, 1.42276, 0.4, 1.59817e-05, 1.02206, 1.00514, 1.00876, 1.00694
3.66295, 26.022, 0.400635, 1.42275, 0.4, 1.59015e-05, 1.02206, 1.00514, 1.00876, 1.00693
3.66395, 26.0223, 0.400634, 1.42275, 0.4, 1.58214e-05, 1.02205, 1.00514, 1.00875, 1.00693
3.66495, 26.0226, 0.400634, 1.42275, 0.4, 1.57414e-05, 1.02205, 1.00514, 1.00875, 1.00693
3.66595, 26.0229, 0.400633, 1.42274, 0.4, 1.56615e-05, 1.02205, 1.00514, 1.00875, 1.00693
3.66695, 26.0232, 0.400632, 1.42274, 0.4, 1.55816e-05, 1.02205, 1.00513, 1.00875, 1.00693
3.66795, 26.0234, 0.400631, 1.42274, 0.4, 1.55019e-05, 1.02204, 1.00513, 1.00875, 1.00693
3.66895, 26.0237, 0.400631, 1.42273, 0.4, 1.54223e-05, 1.02204, 1.00513, 1.00875, 1.00693
3.66995, 26.024, 0.40063, 1.42273, 0.4, 1.53427e-05, 1.02204, 1.00513, 1.00875, 1.00692
3.67095, 26.0243, 0.400629, 1.42273, 0.4, 1.52633e-05, 1.02204, 1.00513, 1.00875, 1.00692
3.67195, 26.0245, 0.400628, 1.42272, 0.4, 1.5184e-05, 1.02203, 1.00513, 1.00875, 1.00692
3.67295, 26.0248, 0.400627, 1.42272, 0.4, 1.51048e-05, 1.02203, 1.00512, 1.00875, 1.00692
3.67395, 26.0251, 0.400626, 1.42272, 0.4, 1.50257e-05, 1.02203, 1.00512, 1.00874, 1.00692
3.67495, 26.0254, 0.400625, 1.42272, 0.4, 1.49468e-05, 1.02202, 1.00512, 1.00874, 1.00692
3.67595, 26.0256, 0.400624, 1.42271, 0.4, 1.4868e-05, 1.02202, 1.00512, 1.00874, 1.00692
3.67695, 26.0259, 0.400623, 1.42271, 0.4, 1.47892e-05, 1.02202, 1.00512, 1.00874, 1.00692
3.67795, 26.0262, 0.400622, 1.42271, 0.4, 1.47107e-05, 1.02202, 1.00512, 1.00874, 1.00691
3.67895, 26.0264, 0.400621, 1.4227, 0.4, 1.46322e-05, 1.02201, 1.00511, 1.00874, 1.00691
3.67995, 26.0267, 0.40062, 1.4227, 0.4, 1.45539e-05, 1.02201, 1.00511, 1.00874, 1.00691
3.68095, 26.0269, 0.400619, 1.4227, 0.4, 1.44758e-05, 1.02201, 1.00511, 1.00874, 1.00691
3.68195, 26.0272, 0.400618, 1.42269, 0.4, 1.43977e-05, 1.02201, 1.00511, 1.00874, 1.00691
3.68295, 26.0275, 0.400617, 1.42269, 0.4, 1.43199e-05, 1.022, 1.00511, 1.00874, 1.00691
3.68395, 26.0277, 0.400615, 1.42269, 0.4, 1.42422e-05, 1.022, 1.00511, 1.00873, 1.00691
3.68495, 26.028, 0.400614, 1.42269, 0.4, 1.41646e-05, 1.022, 1.00511, 1.00873, 1.00691
3.68595, 26.0282, 0.400613, 1.42268, 0.4, 1.40872e-05, 1.022, 1.0051, 1.00873, 1.0069
3.68695, 26.0285, 0.400612, 1.42268, 0.4, 1.40099e-05, 1.02199, 1.0051, 1.00873, 1.0069
3.68795, 26.0287, 0.40061, 1.42268, 0.4, 1.39329e-05, 1.02199, 1.0051, 1.00873, 1.0069
3.68895, 26.029, 0.400609, 1.42268, 0.4, 1.3856e-05, 1.02199, 1.0051, 1.00873, 1.0069
3.68995, 26.0292, 0.400608, 1.42267, 0.4, 1.37792e-05, 1.02199, 1.0051, 1.00873, 1.0069
3.69095, 26.0295, 0.400606, 1.42267, 0.4, 1.37027e-05, 1.02198, 1.0051, 1.00873, 1.0069
3.69195, 26.0297, 0.400605, 1.42267, 0.4, 1.36263e-05, 1.02198, 1.00509, 1.00873, 1.0069
3.69295, 26.03, 0.400603, 1.42266, 0.4, 1.35501e-05, 1.02198, 1.00509, 1.00872, 1.0069
