Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.69395, 26.0302, 0.400602, 1.42266, 0.4, 1.34741e-05, 1.02198, 1.00509, 1.00872, 1.00689
3.69495, 26.0305, 0.4006, 1.42266, 0.4, 1.33982e-05, 1.02197, 1.00509, 1.00872, 1.00689
3.69595, 26.0307, 0.400599, 1.42266, 0.4, 1.33226e-05, 1.02197, 1.00509, 1.00872, 1.00689
3.69695, 26.0309, 0.400598, 1.42266, 0.4, 1.32471e-05, 1.02197, 1.00509, 1.00872, 1.00689
3.69795, 26.0312, 0.400596, 1.42265, 0.4, 1.31719e-05, 1.02196, 1.00509, 1.00872, 1.00689
3.69895, 26.0314, 0.400594, 1.42265, 0.4, 1.30968e-05, 1.02196, 1.00508, 1.00872, 1.00689
3.69995, 26.0316, 0.400593, 1.42265, 0.4, 1.3022e-05, 1.02196, 1.00508, 1.00872, 1.00689
3.70095, 26.0319, 0.400591, 1.42265, 0.4, 1.29474e-05, 1.02196, 1.00508, 1.00872, 1.00688
3.70195, 26.0321, 0.400589, 1.42264, 0.4, 1.28729e-05, 1.02195, 1.00508, 1.00872, 1.00688
3.70295, 26.0323, 0.400588, 1.42264, 0.4, 1.27987e-05, 1.02195, 1.00508, 1.00871, 1.00688
3.70395, 26.0326, 0.400586, 1.42264, 0.4, 1.27247e-05, 1.02195, 1.00508, 1.00871, 1.00688
3.70495, 26.0328, 0.400584, 1.42264, 0.4, 1.2651e-05, 1.02195, 1.00507, 1.00871, 1.00688
3.70595, 26.033, 0.400583, 1.42264, 0.4, 1.25774e-05, 1.02194, 1.00507, 1.00871, 1.00688
3.70695, 26.0332, 0.400581, 1.42263, 0.4, 1.2504e-05, 1.02194, 1.00507, 1.00871, 1.00688
3.70795, 26.0335, 0.400579, 1.42263, 0.4, 1.24309e-05, 1.02194, 1.00507, 1.00871, 1.00688
3.70895, 26.0337, 0.400577, 1.42263, 0.4, 1.2358e-05, 1.02194, 1.00507, 1.00871, 1.00687
3.70995, 26.0339, 0.400576, 1.42263, 0.4, 1.22853e-05, 1.02193, 1.00507, 1.00871, 1.00687
3.71095, 26.0341, 0.400574, 1.42263, 0.4, 1.22129e-05, 1.02193, 1.00507, 1.00871, 1.00687
3.71195, 26.0344, 0.400572, 1.42262, 0.4, 1.21407e-05, 1.02193, 1.00506, 1.00871, 1.00687
3.71295, 26.0346, 0.40057, 1.42262, 0.4, 1.20687e-05, 1.02193, 1.00506, 1.0087, 1.00687
3.71395, 26.0348, 0.400568, 1.42262, 0.4, 1.1997e-05, 1.02192, 1.00506, 1.0087, 1.00687
3.71495, 26.035, 0.400566, 1.42262, 0.4, 1.19255e-05, 1.02192, 1.00506, 1.0087, 1.00687
3.71595, 26.0352, 0.400564, 1.42262, 0.4, 1.18542e-05, 1.02192, 1.00506, 1.0087, 1.00687
3.71695, 26.0354, 0.400562, 1.42262, 0.4, 1.17832e-05, 1.02192, 1.00506, 1.0087, 1.00686
3.71795, 26.0356, 0.40056, 1.42261, 0.4, 1.17125e-05, 1.02191, 1.00505, 1.0087, 1.00686
3.71895, 26.0359, 0.400558, 1.42261, 0.4, 1.1642e-05, 1.02191, 1.00505, 1.0087, 1.00686
3.71995, 26.0361, 0.400556, 1.42261, 0.4, 1.15718e-05, 1.02191, 1.00505, 1.0087, 1.00686
3.72095, 26.0363, 0.400554, 1.42261, 0.4, 1.15018e-05, 1.02191, 1.00505, 1.0087, 1.00686
3.72195, 26.0365, 0.400552, 1.42261, 0.4, 1.14321e-05, 1.0219, 1.00505, 1.0087, 1.00686
3.72295, 26.0367, 0.40055, 1.42261, 0.4, 1.13627e-05, 1.0219, 1.00505, 1.00869, 1.00686
3.72395, 26.0369, 0.400548, 1.4226, 0.4, 1.12935e-05, 1.0219, 1.00505, 1.00869, 1.00686
3.72495, 26.0371, 0.400546, 1.4226, 0.4, 1.12246e-05, 1.0219, 1.00504, 1.00869, 1.00685
3.72595, 26.0373, 0.400543, 1.4226, 0.4, 1.11559e-05, 1.02189, 1.00504, 1.00869, 1.00685
3.72695, 26.0375, 0.400541, 1.4226, 0.4, 1.10876e-05, 1.02189, 1.00504, 1.00869, 1.00685
3.72795, 26.0377, 0.400539, 1.4226, 0.4, 1.10195e-05, 1.02189, 1.00504, 1.00869, 1.00685
3.72895, 26.0379, 0.400537, 1.4226, 0.4, 1.09517e-05, 1.02188, 1.00504, 1.00869, 1.00685
3.72994, 26.0381, 0.400535, 1.4226, 0.4, 1.08842e-05, 1.02188, 1.00504, 1.00869, 1.00685
3.73094, 26.0383, 0.400532, 1.4226, 0.4, 1.0817e-05, 1.02188, 1.00504, 1.00869, 1.00685
3.73194, 26.0385, 0.40053, 1.42259, 0.4, 1.075e-05, 1.02188, 1.00503, 1.00869, 1.00685
3.73294, 26.0387, 0.400528, 1.42259, 0.4, 1.06834e-05, 1.02187, 1.00503, 1.00868, 1.00684
3.73394, 26.0389, 0.400525, 1.42259, 0.4, 1.06171e-05, 1.02187, 1.00503, 1.00868, 1.00684
3.73494, 26.039, 0.400523, 1.42259, 0.4, 1.0551e-05, 1.02187, 1.00503, 1.00868, 1.00684
3.73594, 26.0392, 0.400521, 1.42259, 0.4, 1.04852e-05, 1.02187, 1.00503, 1.00868, 1.00684
3.73694, 26.0394, 0.400518, 1.42259, 0.4, 1.04198e-05, 1.02186, 1.00503, 1.00868, 1.00684
3.73794, 26.0396, 0.400516, 1.42259, 0.4, 1.03546e-05, 1.02186, 1.00502, 1.00868, 1.00684
3.73894, 26.0398, 0.400514, 1.42259, 0.4, 1.02898e-05, 1.02186, 1.00502, 1.00868, 1.00684
3.73994, 26.04, 0.400511, 1.42259, 0.4, 1.02252e-05, 1.02186, 1.00502, 1.00868, 1.00684
3.74094, 26.0402, 0.400508, 1.42259, 0.4, 1.0161e-05, 1.02185, 1.00502, 1.00868, 1.00683
3.74194, 26.0404, 0.400506, 1.42259, 0.4, 1.00971e-05, 1.02185, 1.00502, 1.00867, 1.00683
3.74294, 26.0405, 0.400503, 1.42258, 0.4, 1.00335e-05, 1.02185, 1.00502, 1.00867, 1.00683
3.74394, 26.0407, 0.400501, 1.42258, 0.4, 9.97025e-06, 1.02185, 1.00502, 1.00867, 1.00683
3.74494, 26.0409, 0.400498, 1.42258, 0.4, 9.9073e-06, 1.02184, 1.00501, 1.00867, 1.00683
3.74594, 26.0411, 0.400496, 1.42258, 0.4, 9.84466e-06, 1.02184, 1.00501, 1.00867, 1.00683
3.74694, 26.0412, 0.400493, 1.42258, 0.4, 9.78235e-06, 1.02184, 1.00501, 1.00867, 1.00683
3.74794, 26.0414, 0.400491, 1.42258, 0.4, 9.72037e-06, 1.02184, 1.00501, 1.00867, 1.00683
3.74894, 26.0416, 0.400488, 1.42258, 0.4, 9.65871e-06, 1.02183, 1.00501, 1.00867, 1.00682
3.74994, 26.0418, 0.400485, 1.42258, 0.4, 9.59738e-06, 1.02183, 1.00501, 1.00867, 1.00682
3.75094, 26.0419, 0.400483, 1.42258, 0.4, 9.53638e-06, 1.02183, 1.00501, 1.00867, 1.00682
3.75194, 26.0421, 0.40048, 1.42258, 0.4, 9.47572e-06, 1.02183, 1.005, 1.00867, 1.00682
3.75294, 26.0423, 0.400477, 1.42258, 0.4, 9.41541e-06, 1.02182, 1.005, 1.00866, 1.00682
3.75394, 26.0424, 0.400475, 1.42258, 0.4, 9.35542e-06, 1.02182, 1.005, 1.00866, 1.00682
3.75494, 26.0426, 0.400472, 1.42258, 0.4, 9.29576e-06, 1.02182, 1.005, 1.00866, 1.00682
3.75594, 26.0428, 0.400469, 1.42258, 0.4, 9.23644e-06, 1.02182, 1.005, 1.00866, 1.00682
3.75694, 26.0429, 0.400467, 1.42258, 0.4, 9.17748e-06, 1.02181, 1.005, 1.00866, 1.00681
3.75794, 26.0431, 0.400464, 1.42258, 0.4, 9.11887e-06, 1.02181, 1.005, 1.00866, 1.00681
3.75894, 26.0433, 0.400461, 1.42258, 0.4, 9.06059e-06, 1.02181, 1.00499, 1.00866, 1.00681
3.75994, 26.0434, 0.400459, 1.42258, 0.4, 9.00266e-06, 1.02181, 1.00499, 1.00866, 1.00681
3.76094, 26.0436, 0.400456, 1.42258, 0.4, 8.94508e-06, 1.0218, 1.00499, 1.00866, 1.00681
3.76194, 26.0438, 0.400453, 1.42258, 0.4, 8.88786e-06, 1.0218, 1.00499, 1.00866, 1.00681
3.76294, 26.0439, 0.40045, 1.42258, 0.4, 8.83097e-06, 1.0218, 1.00499, 1.00865, 1.00681
3.76394, 26.0441, 0.400447, 1.42258, 0.4, 8.77446e-06, 1.0218, 1.00499, 1.00865, 1.00681
3.76494, 26.0442, 0.400444, 1.42258, 0.4, 8.71831e-06, 1.02179, 1.00498, 1.00865, 1.0068
3.76594, 26.0444, 0.400442, 1.42258, 0.4, 8.66252e-06, 1.02179, 1.00498, 1.00865, 1.0068
3.76694, 26.0445, 0.400439, 1.42258, 0.4, 8.60708e-06, 1.02179, 1.00498, 1.00865, 1.0068
3.76794, 26.0447, 0.400436, 1.42258, 0.4, 8.55203e-06, 1.02179, 1.00498, 1.00865, 1.0068
3.76894, 26.0449, 0.400433, 1.42258, 0.4, 8.49731e-06, 1.02178, 1.00498, 1.00865, 1.0068
3.76994, 26.045, 0.40043, 1.42258, 0.4, 8.44298e-06, 1.02178, 1.00498, 1.00865, 1.0068
3.77094, 26.0452, 0.400427, 1.42258, 0.4, 8.38902e-06, 1.02178, 1.00498, 1.00865, 1.0068
3.77194, 26.0453, 0.400424, 1.42258, 0.4, 8.33544e-06, 1.02178, 1.00497, 1.00865, 1.0068
3.77294, 26.0455, 0.400421, 1.42258, 0.4, 8.28222e-06, 1.02177, 1.00497, 1.00864, 1.0068
3.77394, 26.0456, 0.400418, 1.42258, 0.4, 8.22939e-06, 1.02177, 1.00497, 1.00864, 1.00679
3.77494, 26.0458, 0.400415, 1.42258, 0.4, 8.17693e-06, 1.02177, 1.00497, 1.00864, 1.00679
3.77594, 26.0459, 0.400412, 1.42258, 0.4, 8.12486e-06, 1.02177, 1.00497, 1.00864, 1.00679
3.77694, 26.0461, 0.400409, 1.42258, 0.4, 8.07315e-06, 1.02176, 1.00497, 1.00864, 1.00679
3.77794, 26.0462, 0.400406, 1.42258, 0.4, 8.02183e-06, 1.02176, 1.00497, 1.00864, 1.00679
3.77894, 26.0463, 0.400403, 1.42258, 0.4, 7.97092e-06, 1.02176, 1.00496, 1.00864, 1.00679
3.77994, 26.0465, 0.4004, 1.42258, 0.4, 7.92038e-06, 1.02176, 1.00496, 1.00864, 1.00679
3.78094, 26.0466, 0.400396, 1.42258, 0.4, 7.87025e-06, 1.02175, 1.00496, 1.00864, 1.00679
3.78194, 26.0468, 0.400393, 1.42258, 0.4, 7.82049e-06, 1.02175, 1.00496, 1.00864, 1.00678
3.78294, 26.0469, 0.40039, 1.42258, 0.4, 7.77114e-06, 1.02175, 1.00496, 1.00863, 1.00678
3.78394, 26.047, 0.400387, 1.42258, 0.4, 7.72219e-06, 1.02175, 1.00496, 1.00863, 1.00678
3.78494, 26.0472, 0.400384, 1.42258, 0.4, 7.6736e-06, 1.02175, 1.00496, 1.00863, 1.00678
3.78594, 26.0473, 0.400381, 1.42258, 0.4, 7.62541e-06, 1.02174, 1.00495, 1.00863, 1.00678
3.78694, 26.0475, 0.400378, 1.42258, 0.4, 7.57762e-06, 1.02174, 1.00495, 1.00863, 1.00678
3.78794, 26.0476, 0.400375, 1.42258, 0.4, 7.53023e-06, 1.02174, 1.00495, 1.00863, 1.00678
3.78894, 26.0477, 0.400371, 1.42258, 0.4, 7.48322e-06, 1.02174, 1.00495, 1.00863, 1.00678
3.78994, 26.0479, 0.400368, 1.42258, 0.4, 7.43662e-06, 1.02173, 1.00495, 1.00863, 1.00677
3.79094, 26.048, 0.400365, 1.42258, 0.4, 7.39041e-06, 1.02173, 1.00495, 1.00863, 1.00677
3.79194, 26.0481, 0.400362, 1.42258, 0.4, 7.3446e-06, 1.02173, 1.00495, 1.00863, 1.00677
3.79294, 26.0483, 0.400359, 1.42258, 0.4, 7.29922e-06, 1.02173, 1.00494, 1.00863, 1.00677
3.79394, 26.0484, 0.400355, 1.42258, 0.4, 7.25422e-06, 1.02172, 1.00494, 1.00862, 1.00677
3.79494, 26.0485, 0.400352, 1.42258, 0.4, 7.20964e-06, 1.02172, 1.00494, 1.00862, 1.00677
3.79594, 26.0486, 0.400349, 1.42258, 0.4, 7.16547e-06, 1.02172, 1.00494, 1.00862, 1.00677
3.79694, 26.0488, 0.400346, 1.42258, 0.4, 7.12169e-06, 1.02172, 1.00494, 1.00862, 1.00677
3.79794, 26.0489, 0.400342, 1.42258, 0.4, 7.07832e-06, 1.02171, 1.00494, 1.00862, 1.00677
3.79894, 26.049, 0.400339, 1.42258, 0.4, 7.03537e-06, 1.02171, 1.00494, 1.00862, 1.00676
3.79994, 26.0492, 0.400336, 1.42258, 0.4, 6.99284e-06, 1.02171, 1.00493, 1.00862, 1.00676
3.80094, 26.0493, 0.400333, 1.42258, 0.4, 6.9507e-06, 1.02171, 1.00493, 1.00862, 1.00676
3.80194, 26.0494, 0.400329, 1.42258, 0.4, 6.90896e-06, 1.0217, 1.00493, 1.00862, 1.00676
3.80294, 26.0495, 0.400326, 1.42258, 0.4, 6.86767e-06, 1.0217, 1.00493, 1.00862, 1.00676
3.80394, 26.0497, 0.400323, 1.42258, 0.4, 6.82677e-06, 1.0217, 1.00493, 1.00861, 1.00676
3.80494, 26.0498, 0.400319, 1.42258, 0.4, 6.78633e-06, 1.0217, 1.00493, 1.00861, 1.00676
3.80594, 26.0499, 0.400316, 1.42258, 0.4, 6.74628e-06, 1.02169, 1.00493, 1.00861, 1.00676
3.80694, 26.05, 0.400313, 1.42258, 0.4, 6.70666e-06, 1.02169, 1.00492, 1.00861, 1.00675
3.80794, 26.0501, 0.400309, 1.42258, 0.4, 6.66745e-06, 1.02169, 1.00492, 1.00861, 1.00675
3.80894, 26.0503, 0.400306, 1.42258, 0.4, 6.62867e-06, 1.02169, 1.00492, 1.00861, 1.00675
3.80994, 26.0504, 0.400303, 1.42258, 0.4, 6.59031e-06, 1.02168, 1.00492, 1.00861, 1.00675
3.81094, 26.0505, 0.400299, 1.42258, 0.4, 6.55237e-06, 1.02168, 1.00492, 1.00861, 1.00675
3.81194, 26.0506, 0.400296, 1.42258, 0.4, 6.51487e-06, 1.02168, 1.00492, 1.00861, 1.00675
3.81294, 26.0507, 0.400292, 1.42258, 0.4, 6.47778e-06, 1.02168, 1.00492, 1.00861, 1.00675
3.81394, 26.0508, 0.400289, 1.42258, 0.4, 6.44113e-06, 1.02167, 1.00491, 1.00861, 1.00675
3.81494, 26.051, 0.400285, 1.42258, 0.4, 6.4049e-06, 1.02167, 1.00491, 1.0086, 1.00674
3.81594, 26.0511, 0.400282, 1.42258, 0.4, 6.36911e-06, 1.02167, 1.00491, 1.0086, 1.00674
3.81694, 26.0512, 0.400279, 1.42258, 0.4, 6.33374e-06, 1.02167, 1.00491, 1.0086, 1.00674
3.81794, 26.0513, 0.400275, 1.42258, 0.4, 6.2988e-06, 1.02167, 1.00491, 1.0086, 1.00674
3.81894, 26.0514, 0.400272, 1.42258, 0.4, 6.26429e-06, 1.02166, 1.00491, 1.0086, 1.00674
3.81994, 26.0515, 0.400268, 1.42258, 0.4, 6.23021e-06, 1.02166, 1.00491, 1.0086, 1.00674
3.82094, 26.0516, 0.400265, 1.42258, 0.4, 6.19659e-06, 1.02166, 1.0049, 1.0086, 1.00674
3.82194, 26.0518, 0.400261, 1.42258, 0.4, 6.16337e-06, 1.02166, 1.0049, 1.0086, 1.00674
3.82294, 26.0519, 0.400258, 1.42258, 0.4, 6.13061e-06, 1.02165, 1.0049, 1.0086, 1.00674
3.82394, 26.052, 0.400254, 1.42259, 0.4, 6.0983e-06, 1.02165, 1.0049, 1.0086, 1.00673
3.82494, 26.0521, 0.400251, 1.42259, 0.4, 6.0664e-06, 1.02165, 1.0049, 1.00859, 1.00673
3.82594, 26.0522, 0.400248, 1.42259, 0.4, 6.03491e-06, 1.02165, 1.0049, 1.00859, 1.00673
3.82694, 26.0523, 0.400244, 1.42259, 0.4, 6.00387e-06, 1.02164, 1.0049, 1.00859, 1.00673
3.82794, 26.0524, 0.400241, 1.42259, 0.4, 5.97327e-06, 1.02164, 1.00489, 1.00859, 1.00673
3.82894, 26.0525, 0.400237, 1.42259, 0.4, 5.94311e-06, 1.02164, 1.00489, 1.00859, 1.00673
3.82994, 26.0526, 0.400234, 1.42259, 0.4, 5.91338e-06, 1.02164, 1.00489, 1.00859, 1.00673
3.83094, 26.0527, 0.40023, 1.42259, 0.4, 5.88406e-06, 1.02163, 1.00489, 1.00859, 1.00673
3.83194, 26.0528, 0.400227, 1.42259, 0.4, 5.85522e-06, 1.02163, 1.00489, 1.00859, 1.00672
3.83294, 26.0529, 0.400223, 1.42259, 0.4, 5.8268e-06, 1.02163, 1.00489, 1.00859, 1.00672
3.83394, 26.053, 0.40022, 1.42259, 0.4, 5.79881e-06, 1.02163, 1.00489, 1.00859, 1.00672
3.83494, 26.0532, 0.400216, 1.4226, 0.4, 5.77126e-06, 1.02162, 1.00489, 1.00859, 1.00672
3.83594, 26.0533, 0.400213, 1.4226, 0.4, 5.74415e-06, 1.02162, 1.00488, 1.00858, 1.00672
3.83694, 26.0534, 0.400209, 1.4226, 0.4, 5.7175e-06, 1.02162, 1.00488, 1.00858, 1.00672
3.83794, 26.0535, 0.400206, 1.4226, 0.4, 5.69127e-06, 1.02162, 1.00488, 1.00858, 1.00672
3.83894, 26.0536, 0.400202, 1.4226, 0.4, 5.66549e-06, 1.02162, 1.00488, 1.00858, 1.00672
3.83994, 26.0537, 0.400199, 1.4226, 0.4, 5.64012e-06, 1.02161, 1.00488, 1.00858, 1.00672
3.84094, 26.0538, 0.400195, 1.4226, 0.4, 5.61523e-06, 1.02161, 1.00488, 1.00858, 1.00671
3.84194, 26.0539, 0.400192, 1.4226, 0.4, 5.59076e-06, 1.02161, 1.00488, 1.00858, 1.00671
3.84294, 26.054, 0.400188, 1.42261, 0.4, 5.56674e-06, 1.02161, 1.00487, 1.00858, 1.00671
3.84394, 26.0541, 0.400185, 1.42261, 0.4, 5.54316e-06, 1.0216, 1.00487, 1.00858, 1.00671
3.84494, 26.0542, 0.400181, 1.42261, 0.4, 5.52004e-06, 1.0216, 1.00487, 1.00858, 1.00671
3.84594, 26.0543, 0.400178, 1.42261, 0.4, 5.49733e-06, 1.0216, 1.00487, 1.00858, 1.00671
3.84694, 26.0544, 0.400174, 1.42261, 0.4, 5.47508e-06, 1.0216, 1.00487, 1.00857, 1.00671
3.84794, 26.0545, 0.400171, 1.42261, 0.4, 5.45326e-06, 1.02159, 1.00487, 1.00857, 1.00671
3.84894, 26.0546, 0.400167, 1.42261, 0.4, 5.43188e-06, 1.02159, 1.00487, 1.00857, 1.00671
3.84994, 26.0547, 0.400163, 1.42262, 0.4, 5.41097e-06, 1.02159, 1.00486, 1.00857, 1.0067
3.85094, 26.0548, 0.40016, 1.42262, 0.4, 5.39049e-06, 1.02159, 1.00486, 1.00857, 1.0067
3.85194, 26.0549, 0.400156, 1.42262, 0.4, 5.37047e-06, 1.02158, 1.00486, 1.00857, 1.0067
3.85294, 26.0549, 0.400153, 1.42262, 0.4, 5.3509e-06, 1.02158, 1.00486, 1.00857, 1.0067
3.85394, 26.055, 0.400149, 1.42262, 0.4, 5.33176e-06, 1.02158, 1.00486, 1.00857, 1.0067
3.85494, 26.0551, 0.400146, 1.42262, 0.4, 5.31307e-06, 1.02158, 1.00486, 1.00857, 1.0067
3.85594, 26.0552, 0.400142, 1.42263, 0.4, 5.29485e-06, 1.02158, 1.00486, 1.00857, 1.0067
3.85694, 26.0553, 0.400139, 1.42263, 0.4, 5.27706e-06, 1.02157, 1.00485, 1.00857, 1.0067
3.85794, 26.0554, 0.400135, 1.42263, 0.4, 5.25969e-06, 1.02157, 1.00485, 1.00856, 1.00669
3.85894, 26.0555, 0.400132, 1.42263, 0.4, 5.24278e-06, 1.02157, 1.00485, 1.00856, 1.00669
3.85994, 26.0556, 0.400128, 1.42263, 0.4, 5.2263e-06, 1.02157, 1.00485, 1.00856, 1.00669
3.86094, 26.0557, 0.400124, 1.42264, 0.4, 5.21025e-06, 1.02156, 1.00485, 1.00856, 1.00669
3.86194, 26.0558, 0.400121, 1.42264, 0.4, 5.19466e-06, 1.02156, 1.00485, 1.00856, 1.00669
3.86294, 26.0559, 0.400117, 1.42264, 0.4, 5.17952e-06, 1.02156, 1.00485, 1.00856, 1.00669
3.86394, 26.056, 0.400114, 1.42264, 0.4, 5.16483e-06, 1.02156, 1.00485, 1.00856, 1.00669
3.86494, 26.0561, 0.40011, 1.42264, 0.4, 5.15056e-06, 1.02155, 1.00484, 1.00856, 1.00669
3.86594, 26.0562, 0.400107, 1.42265, 0.4, 5.13674e-06, 1.02155, 1.00484, 1.00856, 1.00669
3.86694, 26.0563, 0.400103, 1.42265, 0.4, 5.12336e-06, 1.02155, 1.00484, 1.00856, 1.00668
3.86793, 26.0564, 0.4001, 1.42265, 0.4, 5.11042e-06, 1.02155, 1.00484, 1.00855, 1.00668
3.86893, 26.0564, 0.400096, 1.42265, 0.4, 5.09791e-06, 1.02155, 1.00484, 1.00855, 1.00668
3.86993, 26.0565, 0.400093, 1.42265, 0.4, 5.08585e-06, 1.02154, 1.00484, 1.00855, 1.00668
3.87093, 26.0566, 0.400089, 1.42266, 0.4, 5.07421e-06, 1.02154, 1.00484, 1.00855, 1.00668
3.87193, 26.0567, 0.400086, 1.42266, 0.4, 5.06301e-06, 1.02154, 1.00483, 1.00855, 1.00668
3.87293, 26.0568, 0.400082, 1.42266, 0.4, 5.05227e-06, 1.02154, 1.00483, 1.00855, 1.00668
3.87393, 26.0569, 0.400079, 1.42266, 0.4, 5.04198e-06, 1.02153, 1.00483, 1.00855, 1.00668
3.87493, 26.057, 0.400075, 1.42267, 0.4, 5.0321e-06, 1.02153, 1.00483, 1.00855, 1.00668
3.87593, 26.0571, 0.400072, 1.42267, 0.4, 5.02267e-06, 1.02153, 1.00483, 1.00855, 1.00667
3.87693, 26.0572, 0.400068, 1.42267, 0.4, 5.0137e-06, 1.02153, 1.00483, 1.00855, 1.00667
3.87793, 26.0573, 0.400065, 1.42267, 0.4, 5.00514e-06, 1.02152, 1.00483, 1.00855, 1.00667
3.87893, 26.0574, 0.400061, 1.42268, 0.4, 4.99703e-06, 1.02152, 1.00482, 1.00854, 1.00667
3.87993, 26.0574, 0.400058, 1.42268, 0.4, 4.98936e-06, 1.02152, 1.00482, 1.00854, 1.00667
3.88093, 26.0575, 0.400054, 1.42268, 0.4, 4.98211e-06, 1.02152, 1.00482, 1.00854, 1.00667
3.88193, 26.0576, 0.400051, 1.42268, 0.4, 4.97533e-06, 1.02151, 1.00482, 1.00854, 1.00667
3.88293, 26.0577, 0.400047, 1.42268, 0.4, 4.96897e-06, 1.02151, 1.00482, 1.00854, 1.00667
3.88393, 26.0578, 0.400044, 1.42268, 0.4, 4.96304e-06, 1.02151, 1.00482, 1.00854, 1.00667
3.88493, 26.0579, 0.40004, 1.42269, 0.4, 4.95755e-06, 1.02151, 1.00482, 1.00854, 1.00666
3.88593, 26.058, 0.400037, 1.42269, 0.4, 4.95249e-06, 1.02151, 1.00482, 1.00854, 1.00666
3.88693, 26.0581, 0.400033, 1.42269, 0.4, 4.94789e-06, 1.0215, 1.00481, 1.00854, 1.00666
3.88793, 26.0582, 0.40003, 1.42269, 0.4, 4.94371e-06, 1.0215, 1.00481, 1.00854, 1.00666
3.88893, 26.0583, 0.400026, 1.42269, 0.4, 4.93999e-06, 1.0215, 1.00481, 1.00854, 1.00666
3.88993, 26.0583, 0.400023, 1.4227, 0.4, 4.93667e-06, 1.0215, 1.00481, 1.00853, 1.00666
3.89093, 26.0584, 0.400019, 1.4227, 0.4, 4.93379e-06, 1.02149, 1.00481, 1.00853, 1.00666
3.89193, 26.0585, 0.400016, 1.4227, 0.4, 4.93135e-06, 1.02149, 1.00481, 1.00853, 1.00666
3.89293, 26.0586, 0.400012, 1.4227, 0.4, 4.92933e-06, 1.02149, 1.00481, 1.00853, 1.00665
3.89393, 26.0587, 0.400009, 1.4227, 0.4, 4.92774e-06, 1.02149, 1.0048, 1.00853, 1.00665
3.89493, 26.0588, 0.400006, 1.42271, 0.4, 4.92656e-06, 1.02148, 1.0048, 1.00853, 1.00665
3.89593, 26.0589, 0.400002, 1.42271, 0.4, 4.92583e-06, 1.02148, 1.0048, 1.00853, 1.00665
3.89693, 26.059, 0.399999, 1.42271, 0.4, 4.9255e-06, 1.02148, 1.0048, 1.00853, 1.00665
3.89793, 26.059, 0.399995, 1.42271, 0.4, 4.9256e-06, 1.02148, 1.0048, 1.00853, 1.00665
3.89893, 26.0591, 0.399992, 1.42271, 0.4, 4.92615e-06, 1.02148, 1.0048, 1.00853, 1.00665
3.89993, 26.0592, 0.399989, 1.42272, 0.4, 4.92709e-06, 1.02147, 1.0048, 1.00853, 1.00665
3.90093, 26.0593, 0.399986, 1.42272, 0.4, 4.92846e-06, 1.02147, 1.00479, 1.00853, 1.00665
3.90193, 26.0594, 0.399982, 1.42272, 0.4, 4.93023e-06, 1.02147, 1.00479, 1.00852, 1.00665
3.90293, 26.0595, 0.399979, 1.42272, 0.4, 4.93247e-06, 1.02147, 1.00479, 1.00852, 1.00664
3.90393, 26.0596, 0.399975, 1.42272, 0.4, 4.93508e-06, 1.02146, 1.00479, 1.00852, 1.00664
3.90493, 26.0597, 0.399972, 1.42273, 0.4, 4.93813e-06, 1.02146, 1.00479, 1.00852, 1.00664
3.90593, 26.0598, 0.399969, 1.42273, 0.4, 4.94158e-06, 1.02146, 1.00479, 1.00852, 1.00664
3.90693, 26.0598, 0.399965, 1.42273, 0.4, 4.94545e-06, 1.02146, 1.00479, 1.00852, 1.00664
3.90793, 26.0599, 0.399962, 1.42273, 0.4, 4.94975e-06, 1.02146, 1.00479, 1.00852, 1.00664
3.90893, 26.06, 0.399959, 1.42274, 0.4, 4.95444e-06, 1.02145, 1.00478, 1.00852, 1.00664
3.90993, 26.0601, 0.399956, 1.42274, 0.4, 4.95956e-06, 1.02145, 1.00478, 1.00852, 1.00664
3.91093, 26.0602, 0.399952, 1.42274, 0.4, 4.96507e-06, 1.02145, 1.00478, 1.00852, 1.00664
3.91193, 26.0603, 0.399949, 1.42274, 0.4, 4.971e-06, 1.02145, 1.00478, 1.00852, 1.00663
3.91293, 26.0604, 0.399946, 1.42275, 0.4, 4.97736e-06, 1.02144, 1.00478, 1.00851, 1.00663
3.91393, 26.0605, 0.399942, 1.42275, 0.4, 4.98412e-06, 1.02144, 1.00478, 1.00851, 1.00663
3.91493, 26.0606, 0.399939, 1.42275, 0.4, 4.99128e-06, 1.02144, 1.00478, 1.00851, 1.00663
3.91593, 26.0606, 0.399936, 1.42275, 0.4, 4.99886e-06, 1.02144, 1.00478, 1.00851, 1.00663
3.91693, 26.0607, 0.399933, 1.42275, 0.4, 5.00685e-06, 1.02144, 1.00477, 1.00851, 1.00663
3.91793, 26.0608, 0.399929, 1.42276, 0.4, 5.01521e-06, 1.02143, 1.00477, 1.00851, 1.00663
3.91893, 26.0609, 0.399926, 1.42276, 0.4, 5.02401e-06, 1.02143, 1.00477, 1.00851, 1.00663
3.91993, 26.061, 0.399923, 1.42276, 0.4, 5.03321e-06, 1.02143, 1.00477, 1.00851, 1.00663
3.92093, 26.0611, 0.39992, 1.42277, 0.4, 5.0428e-06, 1.02143, 1.00477, 1.00851, 1.00662
3.92193, 26.0612, 0.399916, 1.42277, 0.4, 5.05281e-06, 1.02142, 1.00477, 1.00851, 1.00662
3.92293, 26.0613, 0.399913, 1.42277, 0.4, 5.06322e-06, 1.02142, 1.00477, 1.00851, 1.00662
3.92393, 26.0614, 0.39991, 1.42277, 0.4, 5.07402e-06, 1.02142, 1.00476, 1.0085, 1.00662
3.92493, 26.0615, 0.399907, 1.42278, 0.4, 5.08522e-06, 1.02142, 1.00476, 1.0085, 1.00662
3.92593, 26.0616, 0.399904, 1.42278, 0.4, 5.09681e-06, 1.02141, 1.00476, 1.0085, 1.00662
3.92693, 26.0617, 0.399901, 1.42278, 0.4, 5.1088e-06, 1.02141, 1.00476, 1.0085, 1.00662
3.92793, 26.0617, 0.399897, 1.42278, 0.4, 5.12117e-06, 1.02141, 1.00476, 1.0085, 1.00662
3.92893, 26.0618, 0.399894, 1.42279, 0.4, 5.13393e-06, 1.02141, 1.00476, 1.0085, 1.00662
3.92993, 26.0619, 0.399891, 1.42279, 0.4, 5.14708e-06, 1.02141, 1.00476, 1.0085, 1.00661
3.93093, 26.062, 0.399888, 1.42279, 0.4, 5.16062e-06, 1.0214, 1.00476, 1.0085, 1.00661
3.93193, 26.0621, 0.399885, 1.4228, 0.4, 5.17455e-06, 1.0214, 1.00475, 1.0085, 1.00661
3.93293, 26.0622, 0.399882, 1.4228, 0.4, 5.18886e-06, 1.0214, 1.00475, 1.0085, 1.00661
3.93393, 26.0623, 0.399879, 1.4228, 0.4, 5.20355e-06, 1.0214, 1.00475, 1.0085, 1.00661
3.93493, 26.0624, 0.399876, 1.42281, 0.4, 5.2186e-06, 1.02139, 1.00475, 1.00849, 1.00661
3.93593, 26.0625, 0.399873, 1.42281, 0.4, 5.23406e-06, 1.02139, 1.00475, 1.00849, 1.00661
3.93693, 26.0626, 0.39987, 1.42281, 0.4, 5.24989e-06, 1.02139, 1.00475, 1.00849, 1.00661
3.93793, 26.0627, 0.399867, 1.42281, 0.4, 5.2661e-06, 1.02139, 1.00475, 1.00849, 1.00661
3.93893, 26.0628, 0.399864, 1.42282, 0.4, 5.28269e-06, 1.02139, 1.00474, 1.00849, 1.0066
3.93993, 26.0629, 0.399861, 1.42282, 0.4, 5.29963e-06, 1.02138, 1.00474, 1.00849, 1.0066
3.94093, 26.063, 0.399858, 1.42282, 0.4, 5.31698e-06, 1.02138, 1.00474, 1.00849, 1.0066
3.94193, 26.0631, 0.399855, 1.42283, 0.4, 5.33468e-06, 1.02138, 1.00474, 1.00849, 1.0066
3.94293, 26.0632, 0.399852, 1.42283, 0.4, 5.35275e-06, 1.02138, 1.00474, 1.00849, 1.0066
3.94393, 26.0633, 0.399849, 1.42283, 0.4, 5.37117e-06, 1.02137, 1.00474, 1.00849, 1.0066
3.94493, 26.0633, 0.399846, 1.42284, 0.4, 5.38997e-06, 1.02137, 1.00474, 1.00849, 1.0066
3.94593, 26.0634, 0.399843, 1.42284, 0.4, 5.40913e-06, 1.02137, 1.00474, 1.00849, 1.0066
3.94693, 26.0635, 0.39984, 1.42285, 0.4, 5.42866e-06, 1.02137, 1.00473, 1.00848, 1.0066
3.94793, 26.0636, 0.399837, 1.42285, 0.4, 5.44852e-06, 1.02137, 1.00473, 1.00848, 1.00659
3.94893, 26.0637, 0.399834, 1.42285, 0.4, 5.46875e-06, 1.02136, 1.00473, 1.00848, 1.00659
3.94993, 26.0638, 0.399832, 1.42286, 0.4, 5.48936e-06, 1.02136, 1.00473, 1.00848, 1.00659
3.95093, 26.0639, 0.399829, 1.42286, 0.4, 5.5103e-06, 1.02136, 1.00473, 1.00848, 1.00659
3.95193, 26.064, 0.399826, 1.42286, 0.4, 5.53163e-06, 1.02136, 1.00473, 1.00848, 1.00659
3.95293, 26.0641, 0.399823, 1.42287, 0.4, 5.5533e-06, 1.02135, 1.00473, 1.00848, 1.00659
3.95393, 26.0642, 0.39982, 1.42287, 0.4, 5.57533e-06, 1.02135, 1.00473, 1.00848, 1.00659
3.95493, 26.0643, 0.399817, 1.42287, 0.4, 5.59772e-06, 1.02135, 1.00472, 1.00848, 1.00659
3.95593, 26.0644, 0.399815, 1.42288, 0.4, 5.62045e-06, 1.02135, 1.00472, 1.00848, 1.00659
3.95693, 26.0645, 0.399812, 1.42288, 0.4, 5.64352e-06, 1.02135, 1.00472, 1.00848, 1.00658
3.95793, 26.0646, 0.399809, 1.42289, 0.4, 5.66694e-06, 1.02134, 1.00472, 1.00847, 1.00658
3.95893, 26.0647, 0.399806, 1.42289, 0.4, 5.69072e-06, 1.02134, 1.00472, 1.00847, 1.00658
3.95993, 26.0648, 0.399803, 1.42289, 0.4, 5.71486e-06, 1.02134, 1.00472, 1.00847, 1.00658
3.96093, 26.0649, 0.399801, 1.4229, 0.4, 5.73932e-06, 1.02134, 1.00472, 1.00847, 1.00658
3.96193, 26.0651, 0.399798, 1.4229, 0.4, 5.76412e-06, 1.02134, 1.00471, 1.00847, 1.00658
3.96293, 26.0652, 0.399795, 1.4229, 0.4, 5.78925e-06, 1.02133, 1.00471, 1.00847, 1.00658
3.96393, 26.0653, 0.399793, 1.42291, 0.4, 5.81471e-06, 1.02133, 1.00471, 1.00847, 1.00658
3.96493, 26.0654, 0.39979, 1.42291, 0.4, 5.8405e-06, 1.02133, 1.00471, 1.00847, 1.00658
3.96593, 26.0655, 0.399787, 1.42292, 0.4, 5.86663e-06, 1.02133, 1.00471, 1.00847, 1.00657
3.96693, 26.0656, 0.399785, 1.42292, 0.4, 5.89307e-06, 1.02132, 1.00471, 1.00847, 1.00657
3.96793, 26.0657, 0.399782, 1.42293, 0.4, 5.91982e-06, 1.02132, 1.00471, 1.00847, 1.00657
3.96893, 26.0658, 0.39978, 1.42293, 0.4, 5.94694e-06, 1.02132, 1.00471, 1.00847, 1.00657
3.96993, 26.0659, 0.399777, 1.42293, 0.4, 5.97434e-06, 1.02132, 1.0047, 1.00846, 1.00657
3.97093, 26.066, 0.399775, 1.42294, 0.4, 6.00206e-06, 1.02132, 1.0047, 1.00846, 1.00657
3.97193, 26.0661, 0.399772, 1.42294, 0.4, 6.03011e-06, 1.02131, 1.0047, 1.00846, 1.00657
3.97293, 26.0662, 0.39977, 1.42295, 0.4, 6.05845e-06, 1.02131, 1.0047, 1.00846, 1.00657
3.97393, 26.0663, 0.399767, 1.42295, 0.4, 6.08711e-06, 1.02131, 1.0047, 1.00846, 1.00657
3.97493, 26.0664, 0.399765, 1.42295, 0.4, 6.11608e-06, 1.02131, 1.0047, 1.00846, 1.00657
3.97593, 26.0666, 0.399762, 1.42296, 0.4, 6.14536e-06, 1.0213, 1.0047, 1.00846, 1.00656
3.97693, 26.0667, 0.39976, 1.42296, 0.4, 6.17495e-06, 1.0213, 1.0047, 1.00846, 1.00656
3.97793, 26.0668, 0.399757, 1.42296, 0.4, 6.20482e-06, 1.0213, 1.00469, 1.00846, 1.00656
3.97893, 26.0669, 0.399755, 1.42297, 0.4, 6.23501e-06, 1.0213, 1.00469, 1.00846, 1.00656
3.97993, 26.067, 0.399752, 1.42297, 0.4, 6.2655e-06, 1.0213, 1.00469, 1.00846, 1.00656
3.98093, 26.0671, 0.39975, 1.42298, 0.4, 6.2963e-06, 1.02129, 1.00469, 1.00846, 1.00656
3.98193, 26.0672, 0.399748, 1.42298, 0.4, 6.32738e-06, 1.02129, 1.00469, 1.00845, 1.00656
3.98293, 26.0673, 0.399745, 1.42298, 0.4, 6.35878e-06, 1.02129, 1.00469, 1.00845, 1.00656
3.98393, 26.0675, 0.399743, 1.42299, 0.4, 6.39044e-06, 1.02129, 1.00469, 1.00845, 1.00656
3.98493, 26.0676, 0.39974, 1.42299, 0.4, 6.42241e-06, 1.02129, 1.00469, 1.00845, 1.00655
3.98593, 26.0677, 0.399738, 1.42299, 0.4, 6.4547e-06, 1.02128, 1.00468, 1.00845, 1.00655
3.98693, 26.0678, 0.399736, 1.423, 0.4, 6.48725e-06, 1.02128, 1.00468, 1.00845, 1.00655
3.98793, 26.0679, 0.399733, 1.423, 0.4, 6.52012e-06, 1.02128, 1.00468, 1.00845, 1.00655
3.98893, 26.068, 0.399731, 1.423, 0.4, 6.55325e-06, 1.02128, 1.00468, 1.00845, 1.00655
3.98993, 26.0682, 0.399729, 1.42301, 0.4, 6.58667e-06, 1.02127, 1.00468, 1.00845, 1.00655
3.99093, 26.0683, 0.399727, 1.42301, 0.4, 6.62037e-06, 1.02127, 1.00468, 1.00845, 1.00655
3.99193, 26.0684, 0.399724, 1.42302, 0.4, 6.65433e-06, 1.02127, 1.00468, 1.00845, 1.00655
3.99293, 26.0685, 0.399722, 1.42302, 0.4, 6.6886e-06, 1.02127, 1.00468, 1.00844, 1.00655
3.99393, 26.0686, 0.39972, 1.42302, 0.4, 6.72316e-06, 1.02127, 1.00467, 1.00844, 1.00655
3.99493, 26.0688, 0.399718, 1.42303, 0.4, 6.75797e-06, 1.02126, 1.00467, 1.00844, 1.00654
3.99593, 26.0689, 0.399716, 1.42303, 0.4, 6.79306e-06, 1.02126, 1.00467, 1.00844, 1.00654
3.99693, 26.069, 0.399714, 1.42303, 0.4, 6.82839e-06, 1.02126, 1.00467, 1.00844, 1.00654
3.99793, 26.0691, 0.399711, 1.42304, 0.4, 6.864e-06, 1.02126, 1.00467, 1.00844, 1.00654
3.99893, 26.0692, 0.399709, 1.42304, 0.4, 6.89986e-06, 1.02126, 1.00467, 1.00844, 1.00654
3.99993, 26.0694, 0.399707, 1.42305, 0.4, 6.93597e-06, 1.02125, 1.00467, 1.00844, 1.00654
4.00093, 26.0695, 0.399705, 1.42305, 0.4, 6.97234e-06, 1.02125, 1.00467, 1.00844, 1.00654
4.00193, 26.0696, 0.399703, 1.42305, 0.4, 7.00897e-06, 1.02125, 1.00466, 1.00844, 1.00654
4.00293, 26.0697, 0.399701, 1.42306, 0.4, 7.04584e-06, 1.02125, 1.00466, 1.00844, 1.00654
4.00393, 26.0699, 0.399699, 1.42306, 0.4, 7.08297e-06, 1.02124, 1.00466, 1.00844, 1.00653
4.00493, 26.07, 0.399697, 1.42307, 0.4, 7.12034e-06, 1.02124, 1.00466, 1.00843, 1.00653
4.00593, 26.0701, 0.399695, 1.42307, 0.4, 7.15795e-06, 1.02124, 1.00466, 1.00843, 1.00653
4.00693, 26.0703, 0.399693, 1.42307, 0.4, 7.19583e-06, 1.02124, 1.00466, 1.00843, 1.00653
4.00793, 26.0704, 0.399691, 1.42308, 0.4, 7.23393e-06, 1.02124, 1.00466, 1.00843, 1.00653
4.00892, 26.0705, 0.399689, 1.42308, 0.4, 7.27225e-06, 1.02123, 1.00466, 1.00843, 1.00653
4.00992, 26.0707, 0.399688, 1.42309, 0.4, 7.31085e-06, 1.02123, 1.00465, 1.00843, 1.00653
4.01092, 26.0708, 0.399686, 1.42309, 0.4, 7.34966e-06, 1.02123, 1.00465, 1.00843, 1.00653
4.01192, 26.0709, 0.399684, 1.4231, 0.4, 7.3887e-06, 1.02123, 1.00465, 1.00843, 1.00653
4.01292, 26.071, 0.399682, 1.4231, 0.4, 7.42796e-06, 1.02123, 1.00465, 1.00843, 1.00653
4.01392, 26.0712, 0.39968, 1.4231, 0.4, 7.46746e-06, 1.02122, 1.00465, 1.00843, 1.00652
4.01492, 26.0713, 0.399678, 1.42311, 0.4, 7.50717e-06, 1.02122, 1.00465, 1.00843, 1.00652
4.01592, 26.0715, 0.399677, 1.42311, 0.4, 7.54711e-06, 1.02122, 1.00465, 1.00843, 1.00652
4.01692, 26.0716, 0.399675, 1.42312, 0.4, 7.58727e-06, 1.02122, 1.00465, 1.00842, 1.00652
4.01792, 26.0717, 0.399673, 1.42312, 0.4, 7.62766e-06, 1.02122, 1.00464, 1.00842, 1.00652
4.01892, 26.0719, 0.399671, 1.42313, 0.4, 7.66825e-06, 1.02121, 1.00464, 1.00842, 1.00652
4.01992, 26.072, 0.39967, 1.42313, 0.4, 7.70906e-06, 1.02121, 1.00464, 1.00842, 1.00652
4.02092, 26.0721, 0.399668, 1.42313, 0.4, 7.7501e-06, 1.02121, 1.00464, 1.00842, 1.00652
4.02192, 26.0723, 0.399666, 1.42314, 0.4, 7.79134e-06, 1.02121, 1.00464, 1.00842, 1.00652
4.02292, 26.0724, 0.399664, 1.42314, 0.4, 7.8328e-06, 1.0212, 1.00464, 1.00842, 1.00651
4.02392, 26.0726, 0.399663, 1.42315, 0.4, 7.87445e-06, 1.0212, 1.00464, 1.00842, 1.00651
4.02492, 26.0727, 0.399661, 1.42315, 0.4, 7.91629e-06, 1.0212, 1.00464, 1.00842, 1.00651
4.02592, 26.0728, 0.39966, 1.42316, 0.4, 7.95834e-06, 1.0212, 1.00463, 1.00842, 1.00651
4.02692, 26.073, 0.399658, 1.42316, 0.4, 8.0006e-06, 1.0212, 1.00463, 1.00842, 1.00651
4.02792, 26.0731, 0.399657, 1.42317, 0.4, 8.04303e-06, 1.02119, 1.00463, 1.00842, 1.00651
4.02892, 26.0733, 0.399655, 1.42317, 0.4, 8.08567e-06, 1.02119, 1.00463, 1.00841, 1.00651
4.02992, 26.0734, 0.399654, 1.42317, 0.4, 8.12845e-06, 1.02119, 1.00463, 1.00841, 1.00651
4.03092, 26.0736, 0.399652, 1.42318, 0.4, 8.17146e-06, 1.02119, 1.00463, 1.00841, 1.00651
4.03192, 26.0737, 0.399651, 1.42318, 0.4, 8.21462e-06, 1.02119, 1.00463, 1.00841, 1.00651
4.03292, 26.0739, 0.399649, 1.42319, 0.4, 8.25797e-06, 1.02118, 1.00463, 1.00841, 1.0065
4.03392, 26.074, 0.399648, 1.42319, 0.4, 8.30147e-06, 1.02118, 1.00462, 1.00841, 1.0065
4.03492, 26.0742, 0.399647, 1.4232, 0.4, 8.34514e-06, 1.02118, 1.00462, 1.00841, 1.0065
4.03592, 26.0743, 0.399645, 1.4232, 0.4, 8.38899e-06, 1.02118, 1.00462, 1.00841, 1.0065
4.03692, 26.0745, 0.399644, 1.42321, 0.4, 8.43303e-06, 1.02118, 1.00462, 1.00841, 1.0065
4.03792, 26.0746, 0.399642, 1.42321, 0.4, 8.47723e-06, 1.02117, 1.00462, 1.00841, 1.0065
4.03892, 26.0748, 0.399641, 1.42322, 0.4, 8.52159e-06, 1.02117, 1.00462, 1.00841, 1.0065
4.03992, 26.0749, 0.39964, 1.42322, 0.4, 8.56612e-06, 1.02117, 1.00462, 1.00841, 1.0065
4.04092, 26.0751, 0.399638, 1.42323, 0.4, 8.6108e-06, 1.02117, 1.00462, 1.00841, 1.0065
4.04192, 26.0752, 0.399637, 1.42323, 0.4, 8.65565e-06, 1.02117, 1.00461, 1.0084, 1.0065
4.04292, 26.0754, 0.399636, 1.42324, 0.4, 8.70064e-06, 1.02116, 1.00461, 1.0084, 1.00649
4.04392, 26.0756, 0.399635, 1.42324, 0.4, 8.74578e-06, 1.02116, 1.00461, 1.0084, 1.00649
4.04492, 26.0757, 0.399634, 1.42325, 0.4, 8.79108e-06, 1.02116, 1.00461, 1.0084, 1.00649
4.04592, 26.0759, 0.399632, 1.42326, 0.4, 8.83652e-06, 1.02116, 1.00461, 1.0084, 1.00649
4.04692, 26.076, 0.399631, 1.42326, 0.4, 8.88213e-06, 1.02115, 1.00461, 1.0084, 1.00649
4.04792, 26.0762, 0.39963, 1.42327, 0.4, 8.92784e-06, 1.02115, 1.00461, 1.0084, 1.00649
4.04892, 26.0764, 0.399629, 1.42327, 0.4, 8.9737e-06, 1.02115, 1.00461, 1.0084, 1.00649
4.04992, 26.0765, 0.399628, 1.42328, 0.4, 9.01972e-06, 1.02115, 1.0046, 1.0084, 1.00649
4.05092, 26.0767, 0.399627, 1.42328, 0.4, 9.06587e-06, 1.02115, 1.0046, 1.0084, 1.00649
4.05192, 26.0768, 0.399626, 1.42329, 0.4, 9.11214e-06, 1.02114, 1.0046, 1.0084, 1.00649
4.05292, 26.077, 0.399625, 1.42329, 0.4, 9.15854e-06, 1.02114, 1.0046, 1.0084, 1.00648
4.05392, 26.0772, 0.399623, 1.4233, 0.4, 9.20507e-06, 1.02114, 1.0046, 1.00839, 1.00648
4.05492, 26.0773, 0.399623, 1.4233, 0.4, 9.25175e-06, 1.02114, 1.0046, 1.00839, 1.00648
4.05592, 26.0775, 0.399622, 1.42331, 0.4, 9.29852e-06, 1.02114, 1.0046, 1.00839, 1.00648
4.05692, 26.0777, 0.399621, 1.42332, 0.4, 9.34542e-06, 1.02113, 1.0046, 1.00839, 1.00648
4.05792, 26.0778, 0.39962, 1.42332, 0.4, 9.39247e-06, 1.02113, 1.00459, 1.00839, 1.00648
4.05892, 26.078, 0.399619, 1.42333, 0.4, 9.43961e-06, 1.02113, 1.00459, 1.00839, 1.00648
4.05992, 26.0782, 0.399618, 1.42333, 0.4, 9.48688e-06, 1.02113, 1.00459, 1.00839, 1.00648
4.06092, 26.0784, 0.399617, 1.42334, 0.4, 9.53424e-06, 1.02113, 1.00459, 1.00839, 1.00648
4.06192, 26.0785, 0.399616, 1.42334, 0.4, 9.58174e-06, 1.02112, 1.00459, 1.00839, 1.00648
4.06292, 26.0787, 0.399615, 1.42335, 0.4, 9.62933e-06, 1.02112, 1.00459, 1.00839, 1.00647
4.06392, 26.0789, 0.399614, 1.42335, 0.4, 9.67698e-06, 1.02112, 1.00459, 1.00839, 1.00647
4.06492, 26.0791, 0.399614, 1.42336, 0.4, 9.72478e-06, 1.02112, 1.00459, 1.00839, 1.00647
4.06592, 26.0792, 0.399613, 1.42337, 0.4, 9.77264e-06, 1.02112, 1.00459, 1.00838, 1.00647
4.06692, 26.0794, 0.399612, 1.42337, 0.4, 9.82059e-06, 1.02111, 1.00458, 1.00838, 1.00647
4.06792, 26.0796, 0.399611, 1.42338, 0.4, 9.86863e-06, 1.02111, 1.00458, 1.00838, 1.00647
4.06892, 26.0798, 0.399611, 1.42338, 0.4, 9.91675e-06, 1.02111, 1.00458, 1.00838, 1.00647
4.06992, 26.0799, 0.39961, 1.42339, 0.4, 9.96496e-06, 1.02111, 1.00458, 1.00838, 1.00647
4.07092, 26.0801, 0.399609, 1.42339, 0.4, 1.00132e-05, 1.02111, 1.00458, 1.00838, 1.00647
4.07192, 26.0803, 0.399609, 1.4234, 0.4, 1.00616e-05, 1.0211, 1.00458, 1.00838, 1.00647
4.07292, 26.0805, 0.399608, 1.4234, 0.4, 1.01101e-05, 1.0211, 1.00458, 1.00838, 1.00646
4.07392, 26.0807, 0.399608, 1.42341, 0.4, 1.01586e-05, 1.0211, 1.00458, 1.00838, 1.00646
4.07492, 26.0808, 0.399607, 1.42341, 0.4, 1.02071e-05, 1.0211, 1.00457, 1.00838, 1.00646
4.07592, 26.081, 0.399606, 1.42342, 0.4, 1.02558e-05, 1.0211, 1.00457, 1.00838, 1.00646
4.07692, 26.0812, 0.399606, 1.42342, 0.4, 1.03045e-05, 1.02109, 1.00457, 1.00838, 1.00646
4.07792, 26.0814, 0.399605, 1.42343, 0.4, 1.03533e-05, 1.02109, 1.00457, 1.00838, 1.00646
4.07892, 26.0816, 0.399605, 1.42343, 0.4, 1.04022e-05, 1.02109, 1.00457, 1.00837, 1.00646
4.07992, 26.0818, 0.399604, 1.42344, 0.4, 1.04511e-05, 1.02109, 1.00457, 1.00837, 1.00646
4.08092, 26.082, 0.399604, 1.42344, 0.4, 1.05e-05, 1.02109, 1.00457, 1.00837, 1.00646
4.08192, 26.0822, 0.399603, 1.42345, 0.4, 1.0549e-05, 1.02108, 1.00457, 1.00837, 1.00646
4.08292, 26.0823, 0.399603, 1.42345, 0.4, 1.05981e-05, 1.02108, 1.00456, 1.00837, 1.00645
4.08392, 26.0825, 0.399603, 1.42346, 0.4, 1.06472e-05, 1.02108, 1.00456, 1.00837, 1.00645
4.08492, 26.0827, 0.399602, 1.42346, 0.4, 1.06964e-05, 1.02108, 1.00456, 1.00837, 1.00645
4.08592, 26.0829, 0.399602, 1.42347, 0.4, 1.07457e-05, 1.02108, 1.00456, 1.00837, 1.00645
4.08692, 26.0831, 0.399601, 1.42347, 0.4, 1.07949e-05, 1.02107, 1.00456, 1.00837, 1.00645
4.08792, 26.0833, 0.399601, 1.42348, 0.4, 1.08442e-05, 1.02107, 1.00456, 1.00837, 1.00645
4.08892, 26.0835, 0.399601, 1.42348, 0.4, 1.08936e-05, 1.02107, 1.00456, 1.00837, 1.00645
4.08992, 26.0837, 0.3996, 1.42349, 0.4, 1.0943e-05, 1.02107, 1.00456, 1.00837, 1.00645
4.09092, 26.0839, 0.3996, 1.42349, 0.4, 1.09924e-05, 1.02107, 1.00456, 1.00837, 1.00645
4.09192, 26.0841, 0.3996, 1.4235, 0.4, 1.10418e-05, 1.02106, 1.00455, 1.00836, 1.00645
4.09292, 26.0843, 0.3996, 1.42351, 0.4, 1.10913e-05, 1.02106, 1.00455, 1.00836, 1.00644
4.09392, 26.0845, 0.399599, 1.42351, 0.4, 1.11408e-05, 1.02106, 1.00455, 1.00836, 1.00644
4.09492, 26.0847, 0.399599, 1.42352, 0.4, 1.11904e-05, 1.02106, 1.00455, 1.00836, 1.00644
4.09592, 26.0849, 0.399599, 1.42352, 0.4, 1.12399e-05, 1.02106, 1.00455, 1.00836, 1.00644
4.09692, 26.0851, 0.399599, 1.42353, 0.4, 1.12895e-05, 1.02105, 1.00455, 1.00836, 1.00644
4.09792, 26.0853, 0.399599, 1.42353, 0.4, 1.13391e-05, 1.02105, 1.00455, 1.00836, 1.00644
4.09892, 26.0855, 0.399599, 1.42354, 0.4, 1.13887e-05, 1.02105, 1.00455, 1.00836, 1.00644
4.09992, 26.0857, 0.399599, 1.42354, 0.4, 1.14383e-05, 1.02105, 1.00454, 1.00836, 1.00644
4.10092, 26.0859, 0.399599, 1.42355, 0.4, 1.14879e-05, 1.02105, 1.00454, 1.00836, 1.00644
4.10192, 26.0861, 0.399598, 1.42355, 0.4, 1.15376e-05, 1.02104, 1.00454, 1.00836, 1.00644
4.10292, 26.0863, 0.399599, 1.42356, 0.4, 1.15872e-05, 1.02104, 1.00454, 1.00836, 1.00643
4.10392, 26.0865, 0.399598, 1.42357, 0.4, 1.16368e-05, 1.02104, 1.00454, 1.00835, 1.00643
4.10492, 26.0868, 0.399598, 1.42357, 0.4, 1.16864e-05, 1.02104, 1.00454, 1.00835, 1.00643
4.10592, 26.087, 0.399599, 1.42358, 0.4, 1.1736e-05, 1.02104, 1.00454, 1.00835, 1.00643
4.10692, 26.0872, 0.399599, 1.42358, 0.4, 1.17856e-05, 1.02103, 1.00454, 1.00835, 1.00643
4.10792, 26.0874, 0.399599, 1.42359, 0.4, 1.18352e-05, 1.02103, 1.00454, 1.00835, 1.00643
4.10892, 26.0876, 0.399599, 1.4236, 0.4, 1.18848e-05, 1.02103, 1.00453, 1.00835, 1.00643
4.10992, 26.0878, 0.399599, 1.4236, 0.4, 1.19343e-05, 1.02103, 1.00453, 1.00835, 1.00643
4.11092, 26.088, 0.399599, 1.42361, 0.4, 1.19839e-05, 1.02103, 1.00453, 1.00835, 1.00643
4.11192, 26.0883, 0.399599, 1.42361, 0.4, 1.20334e-05, 1.02102, 1.00453, 1.00835, 1.00643
4.11292, 26.0885, 0.399599, 1.42362, 0.4, 1.20829e-05, 1.02102, 1.00453, 1.00835, 1.00642
4.11392, 26.0887, 0.3996, 1.42362, 0.4, 1.21323e-05, 1.02102, 1.00453, 1.00835, 1.00642
4.11492, 26.0889, 0.3996, 1.42363, 0.4, 1.21818e-05, 1.02102, 1.00453, 1.00835, 1.00642
4.11592, 26.0891, 0.3996, 1.42364, 0.4, 1.22312e-05, 1.02102, 1.00453, 1.00835, 1.00642
4.11692, 26.0893, 0.3996, 1.42364, 0.4, 1.22805e-05, 1.02101, 1.00453, 1.00834, 1.00642
4.11792, 26.0896, 0.399601, 1.42365, 0.4, 1.23298e-05, 1.02101, 1.00452, 1.00834, 1.00642
4.11892, 26.0898, 0.399601, 1.42366, 0.4, 1.23791e-05, 1.02101, 1.00452, 1.00834, 1.00642
4.11992, 26.09, 0.399601, 1.42366, 0.4, 1.24284e-05, 1.02101, 1.00452, 1.00834, 1.00642
4.12092, 26.0902, 0.399601, 1.42367, 0.4, 1.24776e-05, 1.02101, 1.00452, 1.00834, 1.00642
4.12192, 26.0905, 0.399602, 1.42367, 0.4, 1.25268e-05, 1.02101, 1.00452, 1.00834, 1.00642
4.12292, 26.0907, 0.399602, 1.42368, 0.4, 1.25759e-05, 1.021, 1.00452, 1.00834, 1.00642
4.12392, 26.0909, 0.399603, 1.42369, 0.4, 1.2625e-05, 1.021, 1.00452, 1.00834, 1.00641
4.12492, 26.0911, 0.399603, 1.42369, 0.4, 1.2674e-05, 1.021, 1.00452, 1.00834, 1.00641
4.12592, 26.0914, 0.399603, 1.4237, 0.4, 1.2723e-05, 1.021, 1.00451, 1.00834, 1.00641
4.12692, 26.0916, 0.399604, 1.42371, 0.4, 1.27719e-05, 1.021, 1.00451, 1.00834, 1.00641
4.12792, 26.0918, 0.399604, 1.42371, 0.4, 1.28207e-05, 1.02099, 1.00451, 1.00834, 1.00641
4.12892, 26.0921, 0.399605, 1.42372, 0.4, 1.28695e-05, 1.02099, 1.00451, 1.00834, 1.00641
4.12992, 26.0923, 0.399605, 1.42373, 0.4, 1.29182e-05, 1.02099, 1.00451, 1.00833, 1.00641
4.13092, 26.0925, 0.399606, 1.42373, 0.4, 1.29669e-05, 1.02099, 1.00451, 1.00833, 1.00641
4.13192, 26.0928, 0.399606, 1.42374, 0.4, 1.30155e-05, 1.02099, 1.00451, 1.00833, 1.00641
4.13292, 26.093, 0.399607, 1.42374, 0.4, 1.3064e-05, 1.02098, 1.00451, 1.00833, 1.00641
4.13392, 26.0932, 0.399608, 1.42375, 0.4, 1.31124e-05, 1.02098, 1.00451, 1.00833, 1.0064
4.13492, 26.0935, 0.399608, 1.42376, 0.4, 1.31608e-05, 1.02098, 1.0045, 1.00833, 1.0064
4.13592, 26.0937, 0.399609, 1.42376, 0.4, 1.3209e-05, 1.02098, 1.0045, 1.00833, 1.0064
4.13692, 26.0939, 0.39961, 1.42377, 0.4, 1.32572e-05, 1.02098, 1.0045, 1.00833, 1.0064
4.13792, 26.0942, 0.39961, 1.42378, 0.4, 1.33053e-05, 1.02097, 1.0045, 1.00833, 1.0064
4.13892, 26.0944, 0.399611, 1.42378, 0.4, 1.33534e-05, 1.02097, 1.0045, 1.00833, 1.0064
4.13992, 26.0947, 0.399612, 1.42379, 0.4, 1.34013e-05, 1.02097, 1.0045, 1.00833, 1.0064
4.14092, 26.0949, 0.399612, 1.4238, 0.4, 1.34492e-05, 1.02097, 1.0045, 1.00833, 1.0064
4.14192, 26.0951, 0.399613, 1.42381, 0.4, 1.34969e-05, 1.02097, 1.0045, 1.00833, 1.0064
4.14292, 26.0954, 0.399614, 1.42381, 0.4, 1.35445e-05, 1.02097, 1.0045, 1.00832, 1.0064
4.14392, 26.0956, 0.399615, 1.42382, 0.4, 1.35921e-05, 1.02096, 1.00449, 1.00832, 1.0064
4.14492, 26.0959, 0.399615, 1.42383, 0.4, 1.36395e-05, 1.02096, 1.00449, 1.00832, 1.00639
4.14592, 26.0961, 0.399616, 1.42383, 0.4, 1.36869e-05, 1.02096, 1.00449, 1.00832, 1.00639
4.14691, 26.0964, 0.399617, 1.42384, 0.4, 1.37341e-05, 1.02096, 1.00449, 1.00832, 1.00639
4.14791, 26.0966, 0.399618, 1.42385, 0.4, 1.37813e-05, 1.02096, 1.00449, 1.00832, 1.00639
4.14891, 26.0969, 0.399619, 1.42385, 0.4, 1.38283e-05, 1.02095, 1.00449, 1.00832, 1.00639
4.14991, 26.0971, 0.39962, 1.42386, 0.4, 1.38752e-05, 1.02095, 1.00449, 1.00832, 1.00639
4.15091, 26.0974, 0.399621, 1.42387, 0.4, 1.3922e-05, 1.02095, 1.00449, 1.00832, 1.00639
4.15191, 26.0976, 0.399621, 1.42387, 0.4, 1.39687e-05, 1.02095, 1.00449, 1.00832, 1.00639
4.15291, 26.0979, 0.399622, 1.42388, 0.4, 1.40152e-05, 1.02095, 1.00448, 1.00832, 1.00639
4.15391, 26.0981, 0.399623, 1.42389, 0.4, 1.40617e-05, 1.02094, 1.00448, 1.00832, 1.00639
4.15491, 26.0984, 0.399624, 1.42389, 0.4, 1.4108e-05, 1.02094, 1.00448, 1.00832, 1.00638
4.15591, 26.0986, 0.399625, 1.4239, 0.4, 1.41542e-05, 1.02094, 1.00448, 1.00832, 1.00638
4.15691, 26.0989, 0.399626, 1.4239, 0.4, 1.42003e-05, 1.02094, 1.00448, 1.00831, 1.00638
4.15791, 26.0991, 0.399627, 1.42391, 0.4, 1.42463e-05, 1.02094, 1.00448, 1.00831, 1.00638
4.15891, 26.0994, 0.399628, 1.42392, 0.4, 1.42921e-05, 1.02093, 1.00448, 1.00831, 1.00638
4.15991, 26.0997, 0.399629, 1.42392, 0.4, 1.43378e-05, 1.02093, 1.00448, 1.00831, 1.00638
4.16091, 26.0999, 0.39963, 1.42393, 0.4, 1.43833e-05, 1.02093, 1.00447, 1.00831, 1.00638
4.16191, 26.1002, 0.399631, 1.42394, 0.4, 1.44288e-05, 1.02093, 1.00447, 1.00831, 1.00638
4.16291, 26.1004, 0.399633, 1.42394, 0.4, 1.4474e-05, 1.02093, 1.00447, 1.00831, 1.00638
4.16391, 26.1007, 0.399634, 1.42395, 0.4, 1.45192e-05, 1.02093, 1.00447, 1.00831, 1.00638
4.16491, 26.101, 0.399635, 1.42395, 0.4, 1.45642e-05, 1.02092, 1.00447, 1.00831, 1.00638
4.16591, 26.1012, 0.399636, 1.42396, 0.4, 1.46091e-05, 1.02092, 1.00447, 1.00831, 1.00637
4.16691, 26.1015, 0.399637, 1.42397, 0.4, 1.46537e-05, 1.02092, 1.00447, 1.00831, 1.00637
4.16791, 26.1017, 0.399638, 1.42397, 0.4, 1.46983e-05, 1.02092, 1.00447, 1.00831, 1.00637
4.16891, 26.102, 0.399639, 1.42398, 0.4, 1.47427e-05, 1.02092, 1.00447, 1.00831, 1.00637
4.16991, 26.1023, 0.399641, 1.42399, 0.4, 1.4787e-05, 1.02091, 1.00447, 1.0083, 1.00637
4.17091, 26.1025, 0.399642, 1.42399, 0.4, 1.48311e-05, 1.02091, 1.00446, 1.0083, 1.00637
4.17191, 26.1028, 0.399643, 1.424, 0.4, 1.4875e-05, 1.02091, 1.00446, 1.0083, 1.00637
4.17291, 26.1031, 0.399644, 1.42401, 0.4, 1.49188e-05, 1.02091, 1.00446, 1.0083, 1.00637
4.17391, 26.1034, 0.399646, 1.42401, 0.4, 1.49624e-05, 1.02091, 1.00446, 1.0083, 1.00637
4.17491, 26.1036, 0.399647, 1.42402, 0.4, 1.50058e-05, 1.02091, 1.00446, 1.0083, 1.00637
4.17591, 26.1039, 0.399648, 1.42403, 0.4, 1.50491e-05, 1.0209, 1.00446, 1.0083, 1.00637
4.17691, 26.1042, 0.39965, 1.42403, 0.4, 1.50922e-05, 1.0209, 1.00446, 1.0083, 1.00636
4.17791, 26.1044, 0.399651, 1.42404, 0.4, 1.51352e-05, 1.0209, 1.00446, 1.0083, 1.00636
4.17891, 26.1047, 0.399653, 1.42405, 0.4, 1.51779e-05, 1.0209, 1.00446, 1.0083, 1.00636
4.17991, 26.105, 0.399654, 1.42405, 0.4, 1.52205e-05, 1.0209, 1.00445, 1.0083, 1.00636
4.18091, 26.1053, 0.399655, 1.42406, 0.4, 1.52629e-05, 1.02089, 1.00445, 1.0083, 1.00636
4.18191, 26.1055, 0.399657, 1.42407, 0.4, 1.53051e-05, 1.02089, 1.00445, 1.0083, 1.00636
4.18291, 26.1058, 0.399658, 1.42407, 0.4, 1.53472e-05, 1.02089, 1.00445, 1.0083, 1.00636
4.18391, 26.1061, 0.39966, 1.42408, 0.4, 1.5389e-05, 1.02089, 1.00445, 1.00829, 1.00636
4.18491, 26.1064, 0.399661, 1.42409, 0.4, 1.54307e-05, 1.02089, 1.00445, 1.00829, 1.00636
4.18591, 26.1066, 0.399663, 1.42409, 0.4, 1.54722e-05, 1.02089, 1.00445, 1.00829, 1.00636
4.18691, 26.1069, 0.399664, 1.4241, 0.4, 1.55135e-05, 1.02088, 1.00445, 1.00829, 1.00636
4.18791, 26.1072, 0.399666, 1.42411, 0.4, 1.55545e-05, 1.02088, 1.00445, 1.00829, 1.00635
4.18891, 26.1075, 0.399667, 1.42411, 0.4, 1.55954e-05, 1.02088, 1.00444, 1.00829, 1.00635
4.18991, 26.1078, 0.399669, 1.42412, 0.4, 1.56361e-05, 1.02088, 1.00444, 1.00829, 1.00635
4.19091, 26.108, 0.39967, 1.42413, 0.4, 1.56766e-05, 1.02088, 1.00444, 1.00829, 1.00635
4.19191, 26.1083, 0.399672, 1.42413, 0.4, 1.57169e-05, 1.02087, 1.00444, 1.00829, 1.00635
4.19291, 26.1086, 0.399674, 1.42414, 0.4, 1.57571e-05, 1.02087, 1.00444, 1.00829, 1.00635
4.19391, 26.1089, 0.399675, 1.42415, 0.4, 1.5797e-05, 1.02087, 1.00444, 1.00829, 1.00635
4.19491, 26.1092, 0.399677, 1.42415, 0.4, 1.58367e-05, 1.02087, 1.00444, 1.00829, 1.00635
4.19591, 26.1095, 0.399678, 1.42416, 0.4, 1.58762e-05, 1.02087, 1.00444, 1.00829, 1.00635
4.19691, 26.1097, 0.39968, 1.42417, 0.4, 1.59155e-05, 1.02087, 1.00444, 1.00829, 1.00635
4.19791, 26.11, 0.399682, 1.42417, 0.4, 1.59546e-05, 1.02086, 1.00443, 1.00828, 1.00635
4.19891, 26.1103, 0.399683, 1.42418, 0.4, 1.59934e-05, 1.02086, 1.00443, 1.00828, 1.00634
4.19991, 26.1106, 0.399685, 1.42419, 0.4, 1.60321e-05, 1.02086, 1.00443, 1.00828, 1.00634
4.20091, 26.1109, 0.399687, 1.4242, 0.4, 1.60706e-05, 1.02086, 1.00443, 1.00828, 1.00634
4.20191, 26.1112, 0.399689, 1.4242, 0.4, 1.61088e-05, 1.02086, 1.00443, 1.00828, 1.00634
4.20291, 26.1115, 0.39969, 1.42421, 0.4, 1.61468e-05, 1.02085, 1.00443, 1.00828, 1.00634
4.20391, 26.1118, 0.399692, 1.42422, 0.4, 1.61846e-05, 1.02085, 1.00443, 1.00828, 1.00634
4.20491, 26.1121, 0.399694, 1.42422, 0.4, 1.62222e-05, 1.02085, 1.00443, 1.00828, 1.00634
4.20591, 26.1124, 0.399696, 1.42423, 0.4, 1.62596e-05, 1.02085, 1.00443, 1.00828, 1.00634
4.20691, 26.1126, 0.399697, 1.42424, 0.4, 1.62967e-05, 1.02085, 1.00442, 1.00828, 1.00634
4.20791, 26.1129, 0.399699, 1.42425, 0.4, 1.63336e-05, 1.02085, 1.00442, 1.00828, 1.00634
4.20891, 26.1132, 0.399701, 1.42425, 0.4, 1.63703e-05, 1.02084, 1.00442, 1.00828, 1.00634
4.20991, 26.1135, 0.399703, 1.42426, 0.4, 1.64068e-05, 1.02084, 1.00442, 1.00828, 1.00633
4.21091, 26.1138, 0.399705, 1.42427, 0.4, 1.6443e-05, 1.02084, 1.00442, 1.00828, 1.00633
4.21191, 26.1141, 0.399707, 1.42428, 0.4, 1.6479e-05, 1.02084, 1.00442, 1.00827, 1.00633
4.21291, 26.1144, 0.399708, 1.42428, 0.4, 1.65147e-05, 1.02084, 1.00442, 1.00827, 1.00633
4.21391, 26.1147, 0.39971, 1.42429, 0.4, 1.65502e-05, 1.02084, 1.00442, 1.00827, 1.00633
4.21491, 26.115, 0.399712, 1.4243, 0.4, 1.65855e-05, 1.02083, 1.00442, 1.00827, 1.00633
4.21591, 26.1153, 0.399714, 1.42431, 0.4, 1.66206e-05, 1.02083, 1.00442, 1.00827, 1.00633
4.21691, 26.1156, 0.399716, 1.42431, 0.4, 1.66554e-05, 1.02083, 1.00441, 1.00827, 1.00633
4.21791, 26.1159, 0.399718, 1.42432, 0.4, 1.66899e-05, 1.02083, 1.00441, 1.00827, 1.00633
4.21891, 26.1162, 0.39972, 1.42433, 0.4, 1.67242e-05, 1.02083, 1.00441, 1.00827, 1.00633
4.21991, 26.1165, 0.399722, 1.42434, 0.4, 1.67583e-05, 1.02082, 1.00441, 1.00827, 1.00633
4.22091, 26.1168, 0.399724, 1.42435, 0.4, 1.67921e-05, 1.02082, 1.00441, 1.00827, 1.00633
4.22191, 26.1171, 0.399726, 1.42435, 0.4, 1.68257e-05, 1.02082, 1.00441, 1.00827, 1.00632
4.22291, 26.1174, 0.399728, 1.42436, 0.4, 1.6859e-05, 1.02082, 1.00441, 1.00827, 1.00632
4.22391, 26.1177, 0.39973, 1.42437, 0.4, 1.6892e-05, 1.02082, 1.00441, 1.00827, 1.00632
4.22491, 26.118, 0.399732, 1.42438, 0.4, 1.69248e-05, 1.02082, 1.00441, 1.00827, 1.00632
