Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.22591, 26.1183, 0.399734, 1.42438, 0.4, 1.69574e-05, 1.02081, 1.0044, 1.00826, 1.00632
4.22691, 26.1186, 0.399736, 1.42439, 0.4, 1.69897e-05, 1.02081, 1.0044, 1.00826, 1.00632
4.22791, 26.1189, 0.399738, 1.4244, 0.4, 1.70218e-05, 1.02081, 1.0044, 1.00826, 1.00632
4.22891, 26.1193, 0.39974, 1.42441, 0.4, 1.70536e-05, 1.02081, 1.0044, 1.00826, 1.00632
4.22991, 26.1196, 0.399742, 1.42442, 0.4, 1.70851e-05, 1.02081, 1.0044, 1.00826, 1.00632
4.23091, 26.1199, 0.399744, 1.42442, 0.4, 1.71164e-05, 1.02081, 1.0044, 1.00826, 1.00632
4.23191, 26.1202, 0.399746, 1.42443, 0.4, 1.71474e-05, 1.0208, 1.0044, 1.00826, 1.00632
4.23291, 26.1205, 0.399748, 1.42444, 0.4, 1.71782e-05, 1.0208, 1.0044, 1.00826, 1.00631
4.23391, 26.1208, 0.39975, 1.42445, 0.4, 1.72087e-05, 1.0208, 1.0044, 1.00826, 1.00631
4.23491, 26.1211, 0.399752, 1.42445, 0.4, 1.7239e-05, 1.0208, 1.0044, 1.00826, 1.00631
4.23591, 26.1214, 0.399754, 1.42446, 0.4, 1.72689e-05, 1.0208, 1.00439, 1.00826, 1.00631
4.23691, 26.1217, 0.399757, 1.42447, 0.4, 1.72986e-05, 1.0208, 1.00439, 1.00826, 1.00631
4.23791, 26.122, 0.399759, 1.42447, 0.4, 1.73281e-05, 1.02079, 1.00439, 1.00826, 1.00631
4.23891, 26.1223, 0.399761, 1.42448, 0.4, 1.73573e-05, 1.02079, 1.00439, 1.00826, 1.00631
4.23991, 26.1227, 0.399763, 1.42449, 0.4, 1.73862e-05, 1.02079, 1.00439, 1.00826, 1.00631
4.24091, 26.123, 0.399765, 1.4245, 0.4, 1.74148e-05, 1.02079, 1.00439, 1.00825, 1.00631
4.24191, 26.1233, 0.399767, 1.4245, 0.4, 1.74432e-05, 1.02079, 1.00439, 1.00825, 1.00631
4.24291, 26.1236, 0.39977, 1.42451, 0.4, 1.74713e-05, 1.02078, 1.00439, 1.00825, 1.00631
4.24391, 26.1239, 0.399772, 1.42452, 0.4, 1.74991e-05, 1.02078, 1.00439, 1.00825, 1.00631
4.24491, 26.1242, 0.399774, 1.42453, 0.4, 1.75266e-05, 1.02078, 1.00438, 1.00825, 1.0063
4.24591, 26.1245, 0.399776, 1.42453, 0.4, 1.75538e-05, 1.02078, 1.00438, 1.00825, 1.0063
4.24691, 26.1249, 0.399778, 1.42454, 0.4, 1.75808e-05, 1.02078, 1.00438, 1.00825, 1.0063
4.24791, 26.1252, 0.399781, 1.42455, 0.4, 1.76075e-05, 1.02078, 1.00438, 1.00825, 1.0063
4.24891, 26.1255, 0.399783, 1.42455, 0.4, 1.76339e-05, 1.02077, 1.00438, 1.00825, 1.0063
4.24991, 26.1258, 0.399785, 1.42456, 0.4, 1.766e-05, 1.02077, 1.00438, 1.00825, 1.0063
4.25091, 26.1261, 0.399788, 1.42457, 0.4, 1.76858e-05, 1.02077, 1.00438, 1.00825, 1.0063
4.25191, 26.1265, 0.39979, 1.42458, 0.4, 1.77113e-05, 1.02077, 1.00438, 1.00825, 1.0063
4.25291, 26.1268, 0.399792, 1.42458, 0.4, 1.77365e-05, 1.02077, 1.00438, 1.00825, 1.0063
4.25391, 26.1271, 0.399795, 1.42459, 0.4, 1.77615e-05, 1.02077, 1.00438, 1.00825, 1.0063
4.25491, 26.1274, 0.399797, 1.4246, 0.4, 1.77861e-05, 1.02076, 1.00437, 1.00825, 1.0063
4.25591, 26.1277, 0.399799, 1.42461, 0.4, 1.78105e-05, 1.02076, 1.00437, 1.00824, 1.0063
4.25691, 26.1281, 0.399802, 1.42461, 0.4, 1.78346e-05, 1.02076, 1.00437, 1.00824, 1.00629
4.25791, 26.1284, 0.399804, 1.42462, 0.4, 1.78583e-05, 1.02076, 1.00437, 1.00824, 1.00629
4.25891, 26.1287, 0.399806, 1.42463, 0.4, 1.78818e-05, 1.02076, 1.00437, 1.00824, 1.00629
4.25991, 26.129, 0.399809, 1.42464, 0.4, 1.7905e-05, 1.02076, 1.00437, 1.00824, 1.00629
4.26091, 26.1293, 0.399811, 1.42464, 0.4, 1.79279e-05, 1.02075, 1.00437, 1.00824, 1.00629
4.26191, 26.1297, 0.399813, 1.42465, 0.4, 1.79505e-05, 1.02075, 1.00437, 1.00824, 1.00629
4.26291, 26.13, 0.399816, 1.42466, 0.4, 1.79728e-05, 1.02075, 1.00437, 1.00824, 1.00629
4.26391, 26.1303, 0.399818, 1.42467, 0.4, 1.79948e-05, 1.02075, 1.00437, 1.00824, 1.00629
4.26491, 26.1306, 0.399821, 1.42467, 0.4, 1.80165e-05, 1.02075, 1.00436, 1.00824, 1.00629
4.26591, 26.131, 0.399823, 1.42468, 0.4, 1.80379e-05, 1.02075, 1.00436, 1.00824, 1.00629
4.26691, 26.1313, 0.399825, 1.42469, 0.4, 1.80589e-05, 1.02074, 1.00436, 1.00824, 1.00629
4.26791, 26.1316, 0.399828, 1.4247, 0.4, 1.80798e-05, 1.02074, 1.00436, 1.00824, 1.00629
4.26891, 26.1319, 0.39983, 1.4247, 0.4, 1.81002e-05, 1.02074, 1.00436, 1.00824, 1.00628
4.26991, 26.1323, 0.399832, 1.42471, 0.4, 1.81204e-05, 1.02074, 1.00436, 1.00824, 1.00628
4.27091, 26.1326, 0.399835, 1.42472, 0.4, 1.81403e-05, 1.02074, 1.00436, 1.00823, 1.00628
4.27191, 26.1329, 0.399837, 1.42473, 0.4, 1.81599e-05, 1.02074, 1.00436, 1.00823, 1.00628
4.27291, 26.1332, 0.39984, 1.42474, 0.4, 1.81792e-05, 1.02073, 1.00436, 1.00823, 1.00628
4.27391, 26.1336, 0.399842, 1.42474, 0.4, 1.81982e-05, 1.02073, 1.00436, 1.00823, 1.00628
4.27491, 26.1339, 0.399845, 1.42475, 0.4, 1.82168e-05, 1.02073, 1.00435, 1.00823, 1.00628
4.27591, 26.1342, 0.399847, 1.42476, 0.4, 1.82352e-05, 1.02073, 1.00435, 1.00823, 1.00628
4.27691, 26.1346, 0.39985, 1.42477, 0.4, 1.82532e-05, 1.02073, 1.00435, 1.00823, 1.00628
4.27791, 26.1349, 0.399852, 1.42478, 0.4, 1.8271e-05, 1.02073, 1.00435, 1.00823, 1.00628
4.27891, 26.1352, 0.399854, 1.42478, 0.4, 1.82884e-05, 1.02073, 1.00435, 1.00823, 1.00628
4.27991, 26.1355, 0.399857, 1.42479, 0.4, 1.83056e-05, 1.02072, 1.00435, 1.00823, 1.00628
4.28091, 26.1359, 0.399859, 1.4248, 0.4, 1.83224e-05, 1.02072, 1.00435, 1.00823, 1.00627
4.28191, 26.1362, 0.399862, 1.42481, 0.4, 1.83389e-05, 1.02072, 1.00435, 1.00823, 1.00627
4.28291, 26.1365, 0.399864, 1.42482, 0.4, 1.83551e-05, 1.02072, 1.00435, 1.00823, 1.00627
4.28391, 26.1369, 0.399867, 1.42482, 0.4, 1.8371e-05, 1.02072, 1.00435, 1.00823, 1.00627
4.2849, 26.1372, 0.399869, 1.42483, 0.4, 1.83866e-05, 1.02072, 1.00434, 1.00823, 1.00627
4.2859, 26.1375, 0.399872, 1.42484, 0.4, 1.84019e-05, 1.02071, 1.00434, 1.00822, 1.00627
4.2869, 26.1378, 0.399874, 1.42485, 0.4, 1.84168e-05, 1.02071, 1.00434, 1.00822, 1.00627
4.2879, 26.1382, 0.399877, 1.42486, 0.4, 1.84315e-05, 1.02071, 1.00434, 1.00822, 1.00627
4.2889, 26.1385, 0.39988, 1.42487, 0.4, 1.84458e-05, 1.02071, 1.00434, 1.00822, 1.00627
4.2899, 26.1388, 0.399882, 1.42487, 0.4, 1.84598e-05, 1.02071, 1.00434, 1.00822, 1.00627
4.2909, 26.1392, 0.399885, 1.42488, 0.4, 1.84734e-05, 1.02071, 1.00434, 1.00822, 1.00627
4.2919, 26.1395, 0.399887, 1.42489, 0.4, 1.84868e-05, 1.0207, 1.00434, 1.00822, 1.00627
4.2929, 26.1398, 0.39989, 1.4249, 0.4, 1.84998e-05, 1.0207, 1.00434, 1.00822, 1.00626
4.2939, 26.1402, 0.399892, 1.42491, 0.4, 1.85125e-05, 1.0207, 1.00434, 1.00822, 1.00626
4.2949, 26.1405, 0.399895, 1.42492, 0.4, 1.85249e-05, 1.0207, 1.00434, 1.00822, 1.00626
4.2959, 26.1408, 0.399897, 1.42492, 0.4, 1.8537e-05, 1.0207, 1.00433, 1.00822, 1.00626
4.2969, 26.1412, 0.3999, 1.42493, 0.4, 1.85487e-05, 1.0207, 1.00433, 1.00822, 1.00626
4.2979, 26.1415, 0.399903, 1.42494, 0.4, 1.85601e-05, 1.02069, 1.00433, 1.00822, 1.00626
4.2989, 26.1418, 0.399905, 1.42495, 0.4, 1.85712e-05, 1.02069, 1.00433, 1.00822, 1.00626
4.2999, 26.1422, 0.399908, 1.42496, 0.4, 1.8582e-05, 1.02069, 1.00433, 1.00822, 1.00626
4.3009, 26.1425, 0.39991, 1.42497, 0.4, 1.85924e-05, 1.02069, 1.00433, 1.00822, 1.00626
4.3019, 26.1429, 0.399913, 1.42498, 0.4, 1.86025e-05, 1.02069, 1.00433, 1.00821, 1.00626
4.3029, 26.1432, 0.399916, 1.42498, 0.4, 1.86123e-05, 1.02069, 1.00433, 1.00821, 1.00626
4.3039, 26.1435, 0.399918, 1.42499, 0.4, 1.86218e-05, 1.02069, 1.00433, 1.00821, 1.00626
4.3049, 26.1439, 0.399921, 1.425, 0.4, 1.86309e-05, 1.02068, 1.00433, 1.00821, 1.00626
4.3059, 26.1442, 0.399923, 1.42501, 0.4, 1.86398e-05, 1.02068, 1.00432, 1.00821, 1.00625
4.3069, 26.1445, 0.399926, 1.42502, 0.4, 1.86483e-05, 1.02068, 1.00432, 1.00821, 1.00625
4.3079, 26.1449, 0.399928, 1.42502, 0.4, 1.86565e-05, 1.02068, 1.00432, 1.00821, 1.00625
4.3089, 26.1452, 0.399931, 1.42503, 0.4, 1.86644e-05, 1.02068, 1.00432, 1.00821, 1.00625
4.3099, 26.1455, 0.399934, 1.42504, 0.4, 1.86719e-05, 1.02068, 1.00432, 1.00821, 1.00625
4.3109, 26.1459, 0.399936, 1.42505, 0.4, 1.86791e-05, 1.02067, 1.00432, 1.00821, 1.00625
4.3119, 26.1462, 0.399939, 1.42506, 0.4, 1.8686e-05, 1.02067, 1.00432, 1.00821, 1.00625
4.3129, 26.1465, 0.399941, 1.42506, 0.4, 1.86926e-05, 1.02067, 1.00432, 1.00821, 1.00625
4.3139, 26.1469, 0.399944, 1.42507, 0.4, 1.86989e-05, 1.02067, 1.00432, 1.00821, 1.00625
4.3149, 26.1472, 0.399947, 1.42508, 0.4, 1.87048e-05, 1.02067, 1.00432, 1.00821, 1.00625
4.3159, 26.1476, 0.399949, 1.42509, 0.4, 1.87104e-05, 1.02067, 1.00432, 1.00821, 1.00625
4.3169, 26.1479, 0.399952, 1.4251, 0.4, 1.87156e-05, 1.02066, 1.00431, 1.00821, 1.00625
4.3179, 26.1482, 0.399954, 1.4251, 0.4, 1.87206e-05, 1.02066, 1.00431, 1.0082, 1.00624
4.3189, 26.1486, 0.399957, 1.42511, 0.4, 1.87252e-05, 1.02066, 1.00431, 1.0082, 1.00624
4.3199, 26.1489, 0.399959, 1.42512, 0.4, 1.87295e-05, 1.02066, 1.00431, 1.0082, 1.00624
4.3209, 26.1492, 0.399962, 1.42513, 0.4, 1.87335e-05, 1.02066, 1.00431, 1.0082, 1.00624
4.3219, 26.1496, 0.399964, 1.42514, 0.4, 1.87372e-05, 1.02066, 1.00431, 1.0082, 1.00624
4.3229, 26.1499, 0.399967, 1.42514, 0.4, 1.87406e-05, 1.02066, 1.00431, 1.0082, 1.00624
4.3239, 26.1502, 0.39997, 1.42515, 0.4, 1.87436e-05, 1.02065, 1.00431, 1.0082, 1.00624
4.3249, 26.1506, 0.399972, 1.42516, 0.4, 1.87463e-05, 1.02065, 1.00431, 1.0082, 1.00624
4.3259, 26.1509, 0.399975, 1.42517, 0.4, 1.87486e-05, 1.02065, 1.00431, 1.0082, 1.00624
4.3269, 26.1513, 0.399978, 1.42518, 0.4, 1.87506e-05, 1.02065, 1.0043, 1.0082, 1.00624
4.3279, 26.1516, 0.39998, 1.42518, 0.4, 1.87523e-05, 1.02065, 1.0043, 1.0082, 1.00624
4.3289, 26.1519, 0.399983, 1.42519, 0.4, 1.87537e-05, 1.02065, 1.0043, 1.0082, 1.00624
4.3299, 26.1523, 0.399986, 1.4252, 0.4, 1.87547e-05, 1.02064, 1.0043, 1.0082, 1.00624
4.3309, 26.1526, 0.399988, 1.42521, 0.4, 1.87554e-05, 1.02064, 1.0043, 1.0082, 1.00624
4.3319, 26.153, 0.399991, 1.42522, 0.4, 1.87558e-05, 1.02064, 1.0043, 1.0082, 1.00623
4.3329, 26.1533, 0.399994, 1.42522, 0.4, 1.87558e-05, 1.02064, 1.0043, 1.0082, 1.00623
4.3339, 26.1536, 0.399996, 1.42523, 0.4, 1.87555e-05, 1.02064, 1.0043, 1.00819, 1.00623
4.3349, 26.154, 0.399999, 1.42524, 0.4, 1.87549e-05, 1.02064, 1.0043, 1.00819, 1.00623
4.3359, 26.1543, 0.400001, 1.42525, 0.4, 1.87539e-05, 1.02064, 1.0043, 1.00819, 1.00623
4.3369, 26.1546, 0.400004, 1.42526, 0.4, 1.87527e-05, 1.02063, 1.0043, 1.00819, 1.00623
4.3379, 26.155, 0.400007, 1.42527, 0.4, 1.87511e-05, 1.02063, 1.00429, 1.00819, 1.00623
4.3389, 26.1553, 0.400009, 1.42527, 0.4, 1.87491e-05, 1.02063, 1.00429, 1.00819, 1.00623
4.3399, 26.1557, 0.400012, 1.42528, 0.4, 1.87468e-05, 1.02063, 1.00429, 1.00819, 1.00623
4.3409, 26.156, 0.400015, 1.42529, 0.4, 1.87442e-05, 1.02063, 1.00429, 1.00819, 1.00623
4.3419, 26.1563, 0.400017, 1.4253, 0.4, 1.87413e-05, 1.02063, 1.00429, 1.00819, 1.00623
4.3429, 26.1567, 0.40002, 1.42531, 0.4, 1.87381e-05, 1.02063, 1.00429, 1.00819, 1.00623
4.3439, 26.157, 0.400022, 1.42532, 0.4, 1.87345e-05, 1.02062, 1.00429, 1.00819, 1.00623
4.3449, 26.1573, 0.400025, 1.42532, 0.4, 1.87306e-05, 1.02062, 1.00429, 1.00819, 1.00622
4.3459, 26.1577, 0.400028, 1.42533, 0.4, 1.87264e-05, 1.02062, 1.00429, 1.00819, 1.00622
4.3469, 26.158, 0.40003, 1.42534, 0.4, 1.87219e-05, 1.02062, 1.00429, 1.00819, 1.00622
4.3479, 26.1584, 0.400033, 1.42535, 0.4, 1.8717e-05, 1.02062, 1.00429, 1.00819, 1.00622
4.3489, 26.1587, 0.400035, 1.42536, 0.4, 1.87118e-05, 1.02062, 1.00428, 1.00819, 1.00622
4.3499, 26.159, 0.400038, 1.42537, 0.4, 1.87063e-05, 1.02061, 1.00428, 1.00819, 1.00622
4.3509, 26.1594, 0.40004, 1.42537, 0.4, 1.87005e-05, 1.02061, 1.00428, 1.00818, 1.00622
4.3519, 26.1597, 0.400043, 1.42538, 0.4, 1.86943e-05, 1.02061, 1.00428, 1.00818, 1.00622
4.3529, 26.16, 0.400045, 1.42539, 0.4, 1.86879e-05, 1.02061, 1.00428, 1.00818, 1.00622
4.3539, 26.1604, 0.400048, 1.4254, 0.4, 1.86811e-05, 1.02061, 1.00428, 1.00818, 1.00622
4.3549, 26.1607, 0.400051, 1.42541, 0.4, 1.8674e-05, 1.02061, 1.00428, 1.00818, 1.00622
4.3559, 26.161, 0.400053, 1.42542, 0.4, 1.86666e-05, 1.02061, 1.00428, 1.00818, 1.00622
4.3569, 26.1614, 0.400056, 1.42543, 0.4, 1.86589e-05, 1.0206, 1.00428, 1.00818, 1.00622
4.3579, 26.1617, 0.400058, 1.42544, 0.4, 1.86508e-05, 1.0206, 1.00428, 1.00818, 1.00621
4.3589, 26.1621, 0.400061, 1.42544, 0.4, 1.86425e-05, 1.0206, 1.00428, 1.00818, 1.00621
4.3599, 26.1624, 0.400063, 1.42545, 0.4, 1.86338e-05, 1.0206, 1.00428, 1.00818, 1.00621
4.3609, 26.1627, 0.400066, 1.42546, 0.4, 1.86248e-05, 1.0206, 1.00427, 1.00818, 1.00621
4.3619, 26.1631, 0.400068, 1.42547, 0.4, 1.86155e-05, 1.0206, 1.00427, 1.00818, 1.00621
4.3629, 26.1634, 0.400071, 1.42548, 0.4, 1.86058e-05, 1.0206, 1.00427, 1.00818, 1.00621
4.3639, 26.1637, 0.400073, 1.42549, 0.4, 1.85959e-05, 1.02059, 1.00427, 1.00818, 1.00621
4.3649, 26.1641, 0.400076, 1.4255, 0.4, 1.85856e-05, 1.02059, 1.00427, 1.00818, 1.00621
4.3659, 26.1644, 0.400079, 1.42551, 0.4, 1.8575e-05, 1.02059, 1.00427, 1.00818, 1.00621
4.3669, 26.1647, 0.400081, 1.42552, 0.4, 1.85641e-05, 1.02059, 1.00427, 1.00818, 1.00621
4.3679, 26.1651, 0.400084, 1.42552, 0.4, 1.85529e-05, 1.02059, 1.00427, 1.00817, 1.00621
4.3689, 26.1654, 0.400086, 1.42553, 0.4, 1.85413e-05, 1.02059, 1.00427, 1.00817, 1.00621
4.3699, 26.1657, 0.400089, 1.42554, 0.4, 1.85294e-05, 1.02059, 1.00427, 1.00817, 1.00621
4.3709, 26.1661, 0.400091, 1.42555, 0.4, 1.85172e-05, 1.02058, 1.00427, 1.00817, 1.00621
4.3719, 26.1664, 0.400094, 1.42556, 0.4, 1.85047e-05, 1.02058, 1.00426, 1.00817, 1.0062
4.3729, 26.1667, 0.400096, 1.42557, 0.4, 1.84919e-05, 1.02058, 1.00426, 1.00817, 1.0062
4.3739, 26.1671, 0.400099, 1.42558, 0.4, 1.84788e-05, 1.02058, 1.00426, 1.00817, 1.0062
4.3749, 26.1674, 0.400101, 1.42559, 0.4, 1.84653e-05, 1.02058, 1.00426, 1.00817, 1.0062
4.3759, 26.1677, 0.400104, 1.4256, 0.4, 1.84516e-05, 1.02058, 1.00426, 1.00817, 1.0062
4.3769, 26.1681, 0.400106, 1.4256, 0.4, 1.84376e-05, 1.02058, 1.00426, 1.00817, 1.0062
4.3779, 26.1684, 0.400109, 1.42561, 0.4, 1.84232e-05, 1.02057, 1.00426, 1.00817, 1.0062
4.3789, 26.1687, 0.400111, 1.42562, 0.4, 1.84085e-05, 1.02057, 1.00426, 1.00817, 1.0062
4.3799, 26.1691, 0.400114, 1.42563, 0.4, 1.83935e-05, 1.02057, 1.00426, 1.00817, 1.0062
4.3809, 26.1694, 0.400116, 1.42564, 0.4, 1.83783e-05, 1.02057, 1.00426, 1.00817, 1.0062
4.3819, 26.1697, 0.400118, 1.42565, 0.4, 1.83627e-05, 1.02057, 1.00426, 1.00817, 1.0062
4.3829, 26.1701, 0.400121, 1.42566, 0.4, 1.83468e-05, 1.02057, 1.00426, 1.00817, 1.0062
4.3839, 26.1704, 0.400123, 1.42566, 0.4, 1.83306e-05, 1.02057, 1.00425, 1.00817, 1.0062
4.3849, 26.1707, 0.400126, 1.42567, 0.4, 1.83141e-05, 1.02056, 1.00425, 1.00816, 1.0062
4.3859, 26.171, 0.400128, 1.42568, 0.4, 1.82973e-05, 1.02056, 1.00425, 1.00816, 1.00619
4.3869, 26.1714, 0.400131, 1.42569, 0.4, 1.82802e-05, 1.02056, 1.00425, 1.00816, 1.00619
4.3879, 26.1717, 0.400133, 1.4257, 0.4, 1.82629e-05, 1.02056, 1.00425, 1.00816, 1.00619
4.3889, 26.172, 0.400136, 1.42571, 0.4, 1.82452e-05, 1.02056, 1.00425, 1.00816, 1.00619
4.3899, 26.1724, 0.400138, 1.42571, 0.4, 1.82272e-05, 1.02056, 1.00425, 1.00816, 1.00619
4.3909, 26.1727, 0.40014, 1.42572, 0.4, 1.82089e-05, 1.02056, 1.00425, 1.00816, 1.00619
4.3919, 26.173, 0.400143, 1.42573, 0.4, 1.81903e-05, 1.02055, 1.00425, 1.00816, 1.00619
4.3929, 26.1733, 0.400145, 1.42574, 0.4, 1.81714e-05, 1.02055, 1.00425, 1.00816, 1.00619
4.3939, 26.1737, 0.400147, 1.42575, 0.4, 1.81522e-05, 1.02055, 1.00425, 1.00816, 1.00619
4.3949, 26.174, 0.40015, 1.42576, 0.4, 1.81328e-05, 1.02055, 1.00425, 1.00816, 1.00619
4.3959, 26.1743, 0.400152, 1.42576, 0.4, 1.8113e-05, 1.02055, 1.00424, 1.00816, 1.00619
4.3969, 26.1746, 0.400154, 1.42577, 0.4, 1.8093e-05, 1.02055, 1.00424, 1.00816, 1.00619
4.3979, 26.175, 0.400157, 1.42578, 0.4, 1.80726e-05, 1.02055, 1.00424, 1.00816, 1.00619
4.3989, 26.1753, 0.400159, 1.42579, 0.4, 1.8052e-05, 1.02054, 1.00424, 1.00816, 1.00619
4.3999, 26.1756, 0.400161, 1.4258, 0.4, 1.80311e-05, 1.02054, 1.00424, 1.00816, 1.00618
4.4009, 26.1759, 0.400164, 1.42581, 0.4, 1.80099e-05, 1.02054, 1.00424, 1.00816, 1.00618
4.4019, 26.1763, 0.400166, 1.42582, 0.4, 1.79884e-05, 1.02054, 1.00424, 1.00816, 1.00618
4.4029, 26.1766, 0.400168, 1.42582, 0.4, 1.79666e-05, 1.02054, 1.00424, 1.00815, 1.00618
4.4039, 26.1769, 0.40017, 1.42583, 0.4, 1.79446e-05, 1.02054, 1.00424, 1.00815, 1.00618
4.4049, 26.1772, 0.400173, 1.42584, 0.4, 1.79222e-05, 1.02054, 1.00424, 1.00815, 1.00618
4.4059, 26.1776, 0.400175, 1.42585, 0.4, 1.78996e-05, 1.02054, 1.00424, 1.00815, 1.00618
4.4069, 26.1779, 0.400177, 1.42586, 0.4, 1.78767e-05, 1.02053, 1.00423, 1.00815, 1.00618
4.4079, 26.1782, 0.40018, 1.42587, 0.4, 1.78535e-05, 1.02053, 1.00423, 1.00815, 1.00618
4.4089, 26.1785, 0.400182, 1.42588, 0.4, 1.783e-05, 1.02053, 1.00423, 1.00815, 1.00618
4.4099, 26.1788, 0.400184, 1.42588, 0.4, 1.78063e-05, 1.02053, 1.00423, 1.00815, 1.00618
4.4109, 26.1792, 0.400186, 1.42589, 0.4, 1.77823e-05, 1.02053, 1.00423, 1.00815, 1.00618
4.4119, 26.1795, 0.400189, 1.4259, 0.4, 1.77579e-05, 1.02053, 1.00423, 1.00815, 1.00618
4.4129, 26.1798, 0.400191, 1.42591, 0.4, 1.77334e-05, 1.02053, 1.00423, 1.00815, 1.00618
4.4139, 26.1801, 0.400193, 1.42592, 0.4, 1.77085e-05, 1.02052, 1.00423, 1.00815, 1.00618
4.4149, 26.1804, 0.400195, 1.42593, 0.4, 1.76833e-05, 1.02052, 1.00423, 1.00815, 1.00617
4.4159, 26.1808, 0.400197, 1.42594, 0.4, 1.76579e-05, 1.02052, 1.00423, 1.00815, 1.00617
4.4169, 26.1811, 0.4002, 1.42595, 0.4, 1.76322e-05, 1.02052, 1.00423, 1.00815, 1.00617
4.4179, 26.1814, 0.400202, 1.42596, 0.4, 1.76063e-05, 1.02052, 1.00423, 1.00815, 1.00617
4.4189, 26.1817, 0.400204, 1.42596, 0.4, 1.758e-05, 1.02052, 1.00423, 1.00815, 1.00617
4.4199, 26.182, 0.400206, 1.42597, 0.4, 1.75535e-05, 1.02052, 1.00422, 1.00815, 1.00617
4.4209, 26.1823, 0.400208, 1.42598, 0.4, 1.75267e-05, 1.02052, 1.00422, 1.00814, 1.00617
4.4219, 26.1827, 0.40021, 1.42599, 0.4, 1.74997e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.42289, 26.183, 0.400212, 1.426, 0.4, 1.74724e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.42389, 26.1833, 0.400214, 1.42601, 0.4, 1.74449e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.42489, 26.1836, 0.400217, 1.42602, 0.4, 1.74171e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.42589, 26.1839, 0.400219, 1.42603, 0.4, 1.73889e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.42689, 26.1842, 0.400221, 1.42604, 0.4, 1.73606e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.42789, 26.1845, 0.400223, 1.42605, 0.4, 1.7332e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.42889, 26.1849, 0.400225, 1.42606, 0.4, 1.73031e-05, 1.0205, 1.00422, 1.00814, 1.00617
4.42989, 26.1852, 0.400227, 1.42607, 0.4, 1.7274e-05, 1.0205, 1.00422, 1.00814, 1.00616
4.43089, 26.1855, 0.400229, 1.42607, 0.4, 1.72447e-05, 1.0205, 1.00422, 1.00814, 1.00616
4.43189, 26.1858, 0.400231, 1.42608, 0.4, 1.7215e-05, 1.0205, 1.00421, 1.00814, 1.00616
4.43289, 26.1861, 0.400233, 1.42609, 0.4, 1.71852e-05, 1.0205, 1.00421, 1.00814, 1.00616
4.43389, 26.1864, 0.400235, 1.4261, 0.4, 1.7155e-05, 1.0205, 1.00421, 1.00814, 1.00616
4.43489, 26.1867, 0.400237, 1.42611, 0.4, 1.71247e-05, 1.0205, 1.00421, 1.00814, 1.00616
4.43589, 26.187, 0.400239, 1.42612, 0.4, 1.70941e-05, 1.0205, 1.00421, 1.00814, 1.00616
4.43689, 26.1873, 0.400241, 1.42613, 0.4, 1.70632e-05, 1.02049, 1.00421, 1.00814, 1.00616
4.43789, 26.1876, 0.400243, 1.42614, 0.4, 1.70321e-05, 1.02049, 1.00421, 1.00814, 1.00616
4.43889, 26.1879, 0.400245, 1.42615, 0.4, 1.70008e-05, 1.02049, 1.00421, 1.00814, 1.00616
4.43989, 26.1882, 0.400247, 1.42616, 0.4, 1.69691e-05, 1.02049, 1.00421, 1.00813, 1.00616
4.44089, 26.1885, 0.400249, 1.42617, 0.4, 1.69373e-05, 1.02049, 1.00421, 1.00813, 1.00616
4.44189, 26.1889, 0.400251, 1.42618, 0.4, 1.69052e-05, 1.02049, 1.00421, 1.00813, 1.00616
4.44289, 26.1892, 0.400253, 1.42618, 0.4, 1.68729e-05, 1.02049, 1.00421, 1.00813, 1.00616
4.44389, 26.1895, 0.400255, 1.42619, 0.4, 1.68404e-05, 1.02048, 1.00421, 1.00813, 1.00616
4.44489, 26.1898, 0.400257, 1.4262, 0.4, 1.68076e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.44589, 26.1901, 0.400259, 1.42621, 0.4, 1.67745e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.44689, 26.1904, 0.40026, 1.42622, 0.4, 1.67413e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.44789, 26.1907, 0.400262, 1.42623, 0.4, 1.67078e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.44889, 26.191, 0.400264, 1.42624, 0.4, 1.66741e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.44989, 26.1913, 0.400266, 1.42625, 0.4, 1.66401e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.45089, 26.1916, 0.400268, 1.42625, 0.4, 1.6606e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.45189, 26.1919, 0.400269, 1.42626, 0.4, 1.65716e-05, 1.02047, 1.0042, 1.00813, 1.00615
4.45289, 26.1922, 0.400271, 1.42627, 0.4, 1.65369e-05, 1.02047, 1.0042, 1.00813, 1.00615
4.45389, 26.1925, 0.400273, 1.42628, 0.4, 1.65021e-05, 1.02047, 1.0042, 1.00813, 1.00615
4.45489, 26.1928, 0.400275, 1.42629, 0.4, 1.6467e-05, 1.02047, 1.0042, 1.00813, 1.00615
4.45589, 26.1931, 0.400277, 1.4263, 0.4, 1.64317e-05, 1.02047, 1.0042, 1.00813, 1.00615
4.45689, 26.1934, 0.400279, 1.42631, 0.4, 1.63962e-05, 1.02047, 1.0042, 1.00813, 1.00615
4.45789, 26.1936, 0.40028, 1.42631, 0.4, 1.63605e-05, 1.02047, 1.00419, 1.00813, 1.00615
4.45889, 26.1939, 0.400282, 1.42632, 0.4, 1.63245e-05, 1.02047, 1.00419, 1.00813, 1.00615
4.45989, 26.1942, 0.400284, 1.42633, 0.4, 1.62884e-05, 1.02046, 1.00419, 1.00812, 1.00615
4.46089, 26.1945, 0.400286, 1.42634, 0.4, 1.6252e-05, 1.02046, 1.00419, 1.00812, 1.00614
4.46189, 26.1948, 0.400287, 1.42635, 0.4, 1.62154e-05, 1.02046, 1.00419, 1.00812, 1.00614
4.46289, 26.1951, 0.400289, 1.42636, 0.4, 1.61786e-05, 1.02046, 1.00419, 1.00812, 1.00614
4.46389, 26.1954, 0.40029, 1.42637, 0.4, 1.61416e-05, 1.02046, 1.00419, 1.00812, 1.00614
4.46489, 26.1957, 0.400292, 1.42638, 0.4, 1.61044e-05, 1.02046, 1.00419, 1.00812, 1.00614
4.46589, 26.196, 0.400294, 1.42638, 0.4, 1.60669e-05, 1.02046, 1.00419, 1.00812, 1.00614
4.46689, 26.1963, 0.400295, 1.42639, 0.4, 1.60293e-05, 1.02046, 1.00419, 1.00812, 1.00614
4.46789, 26.1966, 0.400297, 1.4264, 0.4, 1.59915e-05, 1.02045, 1.00419, 1.00812, 1.00614
4.46889, 26.1968, 0.400299, 1.42641, 0.4, 1.59535e-05, 1.02045, 1.00419, 1.00812, 1.00614
4.46989, 26.1971, 0.4003, 1.42642, 0.4, 1.59152e-05, 1.02045, 1.00419, 1.00812, 1.00614
4.47089, 26.1974, 0.400302, 1.42643, 0.4, 1.58769e-05, 1.02045, 1.00418, 1.00812, 1.00614
4.47189, 26.1977, 0.400303, 1.42644, 0.4, 1.58382e-05, 1.02045, 1.00418, 1.00812, 1.00614
4.47289, 26.198, 0.400305, 1.42645, 0.4, 1.57995e-05, 1.02045, 1.00418, 1.00812, 1.00614
4.47389, 26.1983, 0.400306, 1.42645, 0.4, 1.57605e-05, 1.02045, 1.00418, 1.00812, 1.00614
4.47489, 26.1986, 0.400308, 1.42646, 0.4, 1.57213e-05, 1.02045, 1.00418, 1.00812, 1.00614
4.47589, 26.1988, 0.40031, 1.42647, 0.4, 1.56819e-05, 1.02044, 1.00418, 1.00812, 1.00614
4.47689, 26.1991, 0.400311, 1.42648, 0.4, 1.56423e-05, 1.02044, 1.00418, 1.00812, 1.00613
4.47789, 26.1994, 0.400312, 1.42649, 0.4, 1.56026e-05, 1.02044, 1.00418, 1.00812, 1.00613
4.47889, 26.1997, 0.400314, 1.4265, 0.4, 1.55627e-05, 1.02044, 1.00418, 1.00812, 1.00613
4.47989, 26.2, 0.400315, 1.42651, 0.4, 1.55226e-05, 1.02044, 1.00418, 1.00811, 1.00613
4.48089, 26.2002, 0.400317, 1.42652, 0.4, 1.54823e-05, 1.02044, 1.00418, 1.00811, 1.00613
4.48189, 26.2005, 0.400318, 1.42653, 0.4, 1.54419e-05, 1.02044, 1.00418, 1.00811, 1.00613
4.48289, 26.2008, 0.400319, 1.42654, 0.4, 1.54012e-05, 1.02044, 1.00418, 1.00811, 1.00613
4.48389, 26.2011, 0.400321, 1.42654, 0.4, 1.53605e-05, 1.02044, 1.00418, 1.00811, 1.00613
4.48489, 26.2014, 0.400322, 1.42655, 0.4, 1.53195e-05, 1.02043, 1.00417, 1.00811, 1.00613
4.48589, 26.2016, 0.400324, 1.42656, 0.4, 1.52784e-05, 1.02043, 1.00417, 1.00811, 1.00613
4.48689, 26.2019, 0.400325, 1.42657, 0.4, 1.52371e-05, 1.02043, 1.00417, 1.00811, 1.00613
4.48789, 26.2022, 0.400326, 1.42658, 0.4, 1.51956e-05, 1.02043, 1.00417, 1.00811, 1.00613
4.48889, 26.2024, 0.400328, 1.42659, 0.4, 1.5154e-05, 1.02043, 1.00417, 1.00811, 1.00613
4.48989, 26.2027, 0.400329, 1.4266, 0.4, 1.51122e-05, 1.02043, 1.00417, 1.00811, 1.00613
4.49089, 26.203, 0.40033, 1.42661, 0.4, 1.50702e-05, 1.02043, 1.00417, 1.00811, 1.00613
4.49189, 26.2033, 0.400332, 1.42662, 0.4, 1.50281e-05, 1.02043, 1.00417, 1.00811, 1.00613
4.49289, 26.2035, 0.400333, 1.42663, 0.4, 1.49858e-05, 1.02042, 1.00417, 1.00811, 1.00613
4.49389, 26.2038, 0.400334, 1.42664, 0.4, 1.49434e-05, 1.02042, 1.00417, 1.00811, 1.00612
4.49489, 26.2041, 0.400336, 1.42665, 0.4, 1.49008e-05, 1.02042, 1.00417, 1.00811, 1.00612
4.49589, 26.2043, 0.400337, 1.42666, 0.4, 1.4858e-05, 1.02042, 1.00417, 1.00811, 1.00612
4.49689, 26.2046, 0.400338, 1.42667, 0.4, 1.48151e-05, 1.02042, 1.00417, 1.00811, 1.00612
4.49789, 26.2049, 0.400339, 1.42668, 0.4, 1.4772e-05, 1.02042, 1.00417, 1.00811, 1.00612
4.49889, 26.2051, 0.400341, 1.42668, 0.4, 1.47288e-05, 1.02042, 1.00416, 1.00811, 1.00612
4.49989, 26.2054, 0.400342, 1.42669, 0.4, 1.46854e-05, 1.02042, 1.00416, 1.00811, 1.00612
4.50089, 26.2057, 0.400343, 1.4267, 0.4, 1.46419e-05, 1.02041, 1.00416, 1.00811, 1.00612
4.50189, 26.2059, 0.400344, 1.42671, 0.4, 1.45982e-05, 1.02041, 1.00416, 1.0081, 1.00612
4.50289, 26.2062, 0.400345, 1.42672, 0.4, 1.45544e-05, 1.02041, 1.00416, 1.0081, 1.00612
4.50389, 26.2065, 0.400346, 1.42673, 0.4, 1.45105e-05, 1.02041, 1.00416, 1.0081, 1.00612
4.50489, 26.2067, 0.400347, 1.42674, 0.4, 1.44664e-05, 1.02041, 1.00416, 1.0081, 1.00612
4.50589, 26.207, 0.400349, 1.42675, 0.4, 1.44222e-05, 1.02041, 1.00416, 1.0081, 1.00612
4.50689, 26.2072, 0.40035, 1.42676, 0.4, 1.43779e-05, 1.02041, 1.00416, 1.0081, 1.00612
4.50789, 26.2075, 0.400351, 1.42677, 0.4, 1.43334e-05, 1.02041, 1.00416, 1.0081, 1.00612
4.50889, 26.2077, 0.400352, 1.42678, 0.4, 1.42887e-05, 1.02041, 1.00416, 1.0081, 1.00612
4.50989, 26.208, 0.400353, 1.42679, 0.4, 1.4244e-05, 1.0204, 1.00416, 1.0081, 1.00612
4.51089, 26.2083, 0.400354, 1.42679, 0.4, 1.41991e-05, 1.0204, 1.00416, 1.0081, 1.00611
4.51189, 26.2085, 0.400355, 1.4268, 0.4, 1.41541e-05, 1.0204, 1.00416, 1.0081, 1.00611
4.51289, 26.2088, 0.400356, 1.42681, 0.4, 1.41089e-05, 1.0204, 1.00415, 1.0081, 1.00611
4.51389, 26.209, 0.400357, 1.42682, 0.4, 1.40637e-05, 1.0204, 1.00415, 1.0081, 1.00611
4.51489, 26.2093, 0.400358, 1.42683, 0.4, 1.40183e-05, 1.0204, 1.00415, 1.0081, 1.00611
4.51589, 26.2095, 0.400359, 1.42684, 0.4, 1.39728e-05, 1.0204, 1.00415, 1.0081, 1.00611
4.51689, 26.2098, 0.40036, 1.42685, 0.4, 1.39272e-05, 1.0204, 1.00415, 1.0081, 1.00611
4.51789, 26.21, 0.400361, 1.42686, 0.4, 1.38815e-05, 1.0204, 1.00415, 1.0081, 1.00611
4.51889, 26.2103, 0.400362, 1.42686, 0.4, 1.38356e-05, 1.02039, 1.00415, 1.0081, 1.00611
4.51989, 26.2105, 0.400362, 1.42687, 0.4, 1.37897e-05, 1.02039, 1.00415, 1.0081, 1.00611
4.52089, 26.2108, 0.400363, 1.42688, 0.4, 1.37436e-05, 1.02039, 1.00415, 1.0081, 1.00611
4.52189, 26.211, 0.400364, 1.42689, 0.4, 1.36975e-05, 1.02039, 1.00415, 1.0081, 1.00611
4.52289, 26.2113, 0.400365, 1.4269, 0.4, 1.36512e-05, 1.02039, 1.00415, 1.00809, 1.00611
4.52389, 26.2115, 0.400366, 1.42691, 0.4, 1.36049e-05, 1.02039, 1.00415, 1.00809, 1.00611
4.52489, 26.2118, 0.400367, 1.42692, 0.4, 1.35584e-05, 1.02039, 1.00415, 1.00809, 1.00611
4.52589, 26.212, 0.400368, 1.42693, 0.4, 1.35118e-05, 1.02039, 1.00415, 1.00809, 1.00611
4.52689, 26.2122, 0.400368, 1.42694, 0.4, 1.34652e-05, 1.02039, 1.00415, 1.00809, 1.00611
4.52789, 26.2125, 0.400369, 1.42694, 0.4, 1.34184e-05, 1.02038, 1.00414, 1.00809, 1.0061
4.52889, 26.2127, 0.40037, 1.42695, 0.4, 1.33716e-05, 1.02038, 1.00414, 1.00809, 1.0061
4.52989, 26.213, 0.400371, 1.42696, 0.4, 1.33246e-05, 1.02038, 1.00414, 1.00809, 1.0061
4.53089, 26.2132, 0.400371, 1.42697, 0.4, 1.32776e-05, 1.02038, 1.00414, 1.00809, 1.0061
4.53189, 26.2134, 0.400372, 1.42698, 0.4, 1.32305e-05, 1.02038, 1.00414, 1.00809, 1.0061
4.53289, 26.2137, 0.400373, 1.42699, 0.4, 1.31832e-05, 1.02038, 1.00414, 1.00809, 1.0061
4.53389, 26.2139, 0.400374, 1.427, 0.4, 1.31359e-05, 1.02038, 1.00414, 1.00809, 1.0061
4.53489, 26.2142, 0.400374, 1.42701, 0.4, 1.30886e-05, 1.02038, 1.00414, 1.00809, 1.0061
4.53589, 26.2144, 0.400375, 1.42702, 0.4, 1.30411e-05, 1.02038, 1.00414, 1.00809, 1.0061
4.53689, 26.2146, 0.400376, 1.42702, 0.4, 1.29935e-05, 1.02037, 1.00414, 1.00809, 1.0061
4.53789, 26.2149, 0.400376, 1.42703, 0.4, 1.29459e-05, 1.02037, 1.00414, 1.00809, 1.0061
4.53889, 26.2151, 0.400377, 1.42704, 0.4, 1.28982e-05, 1.02037, 1.00414, 1.00809, 1.0061
4.53989, 26.2153, 0.400377, 1.42705, 0.4, 1.28504e-05, 1.02037, 1.00414, 1.00809, 1.0061
4.54089, 26.2155, 0.400378, 1.42706, 0.4, 1.28026e-05, 1.02037, 1.00414, 1.00809, 1.0061
4.54189, 26.2158, 0.400379, 1.42707, 0.4, 1.27546e-05, 1.02037, 1.00414, 1.00809, 1.0061
4.54289, 26.216, 0.400379, 1.42708, 0.4, 1.27066e-05, 1.02037, 1.00413, 1.00809, 1.0061
4.54389, 26.2162, 0.40038, 1.42709, 0.4, 1.26586e-05, 1.02037, 1.00413, 1.00809, 1.0061
4.54489, 26.2165, 0.40038, 1.4271, 0.4, 1.26104e-05, 1.02037, 1.00413, 1.00809, 1.0061
4.54589, 26.2167, 0.400381, 1.42711, 0.4, 1.25622e-05, 1.02036, 1.00413, 1.00808, 1.0061
4.54689, 26.2169, 0.400381, 1.42712, 0.4, 1.25139e-05, 1.02036, 1.00413, 1.00808, 1.00609
4.54789, 26.2171, 0.400382, 1.42712, 0.4, 1.24656e-05, 1.02036, 1.00413, 1.00808, 1.00609
4.54889, 26.2174, 0.400382, 1.42713, 0.4, 1.24172e-05, 1.02036, 1.00413, 1.00808, 1.00609
4.54989, 26.2176, 0.400383, 1.42714, 0.4, 1.23688e-05, 1.02036, 1.00413, 1.00808, 1.00609
4.55089, 26.2178, 0.400383, 1.42715, 0.4, 1.23203e-05, 1.02036, 1.00413, 1.00808, 1.00609
4.55189, 26.218, 0.400384, 1.42716, 0.4, 1.22718e-05, 1.02036, 1.00413, 1.00808, 1.00609
4.55289, 26.2182, 0.400384, 1.42717, 0.4, 1.22232e-05, 1.02036, 1.00413, 1.00808, 1.00609
4.55389, 26.2185, 0.400384, 1.42718, 0.4, 1.21746e-05, 1.02036, 1.00413, 1.00808, 1.00609
4.55489, 26.2187, 0.400385, 1.42719, 0.4, 1.21259e-05, 1.02035, 1.00413, 1.00808, 1.00609
4.55589, 26.2189, 0.400385, 1.4272, 0.4, 1.20771e-05, 1.02035, 1.00413, 1.00808, 1.00609
4.55689, 26.2191, 0.400386, 1.42721, 0.4, 1.20284e-05, 1.02035, 1.00413, 1.00808, 1.00609
4.55789, 26.2193, 0.400386, 1.42722, 0.4, 1.19795e-05, 1.02035, 1.00412, 1.00808, 1.00609
4.55889, 26.2196, 0.400386, 1.42723, 0.4, 1.19307e-05, 1.02035, 1.00412, 1.00808, 1.00609
4.55989, 26.2198, 0.400387, 1.42724, 0.4, 1.18818e-05, 1.02035, 1.00412, 1.00808, 1.00609
4.56088, 26.22, 0.400387, 1.42725, 0.4, 1.18329e-05, 1.02035, 1.00412, 1.00808, 1.00609
4.56188, 26.2202, 0.400387, 1.42726, 0.4, 1.17839e-05, 1.02035, 1.00412, 1.00808, 1.00609
4.56288, 26.2204, 0.400387, 1.42727, 0.4, 1.17349e-05, 1.02035, 1.00412, 1.00808, 1.00609
4.56388, 26.2206, 0.400388, 1.42728, 0.4, 1.16859e-05, 1.02034, 1.00412, 1.00808, 1.00609
4.56488, 26.2208, 0.400388, 1.42728, 0.4, 1.16368e-05, 1.02034, 1.00412, 1.00808, 1.00608
4.56588, 26.221, 0.400388, 1.42729, 0.4, 1.15877e-05, 1.02034, 1.00412, 1.00808, 1.00608
4.56688, 26.2212, 0.400388, 1.4273, 0.4, 1.15387e-05, 1.02034, 1.00412, 1.00808, 1.00608
4.56788, 26.2215, 0.400389, 1.42731, 0.4, 1.14895e-05, 1.02034, 1.00412, 1.00808, 1.00608
4.56888, 26.2217, 0.400389, 1.42732, 0.4, 1.14404e-05, 1.02034, 1.00412, 1.00807, 1.00608
4.56988, 26.2219, 0.400389, 1.42733, 0.4, 1.13912e-05, 1.02034, 1.00412, 1.00807, 1.00608
4.57088, 26.2221, 0.400389, 1.42734, 0.4, 1.1342e-05, 1.02034, 1.00412, 1.00807, 1.00608
4.57188, 26.2223, 0.400389, 1.42735, 0.4, 1.12928e-05, 1.02034, 1.00412, 1.00807, 1.00608
4.57288, 26.2225, 0.400389, 1.42736, 0.4, 1.12436e-05, 1.02034, 1.00412, 1.00807, 1.00608
4.57388, 26.2227, 0.40039, 1.42737, 0.4, 1.11944e-05, 1.02033, 1.00411, 1.00807, 1.00608
4.57488, 26.2229, 0.40039, 1.42738, 0.4, 1.11451e-05, 1.02033, 1.00411, 1.00807, 1.00608
4.57588, 26.2231, 0.40039, 1.42739, 0.4, 1.10958e-05, 1.02033, 1.00411, 1.00807, 1.00608
4.57688, 26.2233, 0.40039, 1.42739, 0.4, 1.10465e-05, 1.02033, 1.00411, 1.00807, 1.00608
4.57788, 26.2235, 0.40039, 1.4274, 0.4, 1.09973e-05, 1.02033, 1.00411, 1.00807, 1.00608
4.57888, 26.2237, 0.40039, 1.42741, 0.4, 1.0948e-05, 1.02033, 1.00411, 1.00807, 1.00608
4.57988, 26.2239, 0.40039, 1.42742, 0.4, 1.08987e-05, 1.02033, 1.00411, 1.00807, 1.00608
4.58088, 26.2241, 0.40039, 1.42743, 0.4, 1.08494e-05, 1.02033, 1.00411, 1.00807, 1.00608
4.58188, 26.2243, 0.40039, 1.42744, 0.4, 1.08001e-05, 1.02033, 1.00411, 1.00807, 1.00608
4.58288, 26.2245, 0.40039, 1.42745, 0.4, 1.07508e-05, 1.02032, 1.00411, 1.00807, 1.00608
4.58388, 26.2246, 0.40039, 1.42746, 0.4, 1.07016e-05, 1.02032, 1.00411, 1.00807, 1.00608
4.58488, 26.2248, 0.40039, 1.42747, 0.4, 1.06523e-05, 1.02032, 1.00411, 1.00807, 1.00607
4.58588, 26.225, 0.40039, 1.42747, 0.4, 1.0603e-05, 1.02032, 1.00411, 1.00807, 1.00607
4.58688, 26.2252, 0.40039, 1.42748, 0.4, 1.05538e-05, 1.02032, 1.00411, 1.00807, 1.00607
4.58788, 26.2254, 0.40039, 1.42749, 0.4, 1.05045e-05, 1.02032, 1.00411, 1.00807, 1.00607
4.58888, 26.2256, 0.40039, 1.4275, 0.4, 1.04553e-05, 1.02032, 1.00411, 1.00807, 1.00607
4.58988, 26.2258, 0.40039, 1.42751, 0.4, 1.04061e-05, 1.02032, 1.00411, 1.00807, 1.00607
4.59088, 26.226, 0.400389, 1.42752, 0.4, 1.03569e-05, 1.02032, 1.0041, 1.00807, 1.00607
4.59188, 26.2262, 0.400389, 1.42753, 0.4, 1.03077e-05, 1.02032, 1.0041, 1.00807, 1.00607
4.59288, 26.2263, 0.400389, 1.42754, 0.4, 1.02585e-05, 1.02031, 1.0041, 1.00807, 1.00607
4.59388, 26.2265, 0.400389, 1.42755, 0.4, 1.02094e-05, 1.02031, 1.0041, 1.00806, 1.00607
4.59488, 26.2267, 0.400389, 1.42755, 0.4, 1.01603e-05, 1.02031, 1.0041, 1.00806, 1.00607
4.59588, 26.2269, 0.400389, 1.42756, 0.4, 1.01112e-05, 1.02031, 1.0041, 1.00806, 1.00607
4.59688, 26.2271, 0.400388, 1.42757, 0.4, 1.00621e-05, 1.02031, 1.0041, 1.00806, 1.00607
4.59788, 26.2273, 0.400388, 1.42758, 0.4, 1.00131e-05, 1.02031, 1.0041, 1.00806, 1.00607
4.59888, 26.2274, 0.400388, 1.42759, 0.4, 9.96407e-06, 1.02031, 1.0041, 1.00806, 1.00607
4.59988, 26.2276, 0.400388, 1.4276, 0.4, 9.91509e-06, 1.02031, 1.0041, 1.00806, 1.00607
4.60088, 26.2278, 0.400387, 1.42761, 0.4, 9.86615e-06, 1.02031, 1.0041, 1.00806, 1.00607
4.60188, 26.228, 0.400387, 1.42762, 0.4, 9.81727e-06, 1.02031, 1.0041, 1.00806, 1.00607
4.60288, 26.2281, 0.400387, 1.42763, 0.4, 9.76841e-06, 1.0203, 1.0041, 1.00806, 1.00607
4.60388, 26.2283, 0.400386, 1.42763, 0.4, 9.71962e-06, 1.0203, 1.0041, 1.00806, 1.00607
4.60488, 26.2285, 0.400386, 1.42764, 0.4, 9.67086e-06, 1.0203, 1.0041, 1.00806, 1.00606
4.60588, 26.2287, 0.400386, 1.42765, 0.4, 9.62214e-06, 1.0203, 1.0041, 1.00806, 1.00606
4.60688, 26.2288, 0.400385, 1.42766, 0.4, 9.57344e-06, 1.0203, 1.00409, 1.00806, 1.00606
4.60788, 26.229, 0.400385, 1.42767, 0.4, 9.52482e-06, 1.0203, 1.00409, 1.00806, 1.00606
4.60888, 26.2292, 0.400385, 1.42768, 0.4, 9.47623e-06, 1.0203, 1.00409, 1.00806, 1.00606
4.60988, 26.2294, 0.400384, 1.42769, 0.4, 9.42773e-06, 1.0203, 1.00409, 1.00806, 1.00606
4.61088, 26.2295, 0.400384, 1.4277, 0.4, 9.37927e-06, 1.0203, 1.00409, 1.00806, 1.00606
4.61188, 26.2297, 0.400383, 1.42771, 0.4, 9.33086e-06, 1.0203, 1.00409, 1.00806, 1.00606
4.61288, 26.2299, 0.400383, 1.42772, 0.4, 9.28252e-06, 1.0203, 1.00409, 1.00806, 1.00606
4.61388, 26.23, 0.400382, 1.42772, 0.4, 9.23421e-06, 1.02029, 1.00409, 1.00806, 1.00606
4.61488, 26.2302, 0.400382, 1.42773, 0.4, 9.18598e-06, 1.02029, 1.00409, 1.00806, 1.00606
4.61588, 26.2304, 0.400382, 1.42774, 0.4, 9.13778e-06, 1.02029, 1.00409, 1.00806, 1.00606
4.61688, 26.2305, 0.400381, 1.42775, 0.4, 9.08968e-06, 1.02029, 1.00409, 1.00806, 1.00606
4.61788, 26.2307, 0.400381, 1.42776, 0.4, 9.04161e-06, 1.02029, 1.00409, 1.00806, 1.00606
4.61888, 26.2308, 0.40038, 1.42777, 0.4, 8.99361e-06, 1.02029, 1.00409, 1.00806, 1.00606
4.61988, 26.231, 0.40038, 1.42778, 0.4, 8.94568e-06, 1.02029, 1.00409, 1.00805, 1.00606
4.62088, 26.2312, 0.400379, 1.42779, 0.4, 8.89782e-06, 1.02029, 1.00409, 1.00805, 1.00606
4.62188, 26.2313, 0.400379, 1.4278, 0.4, 8.85003e-06, 1.02029, 1.00409, 1.00805, 1.00606
4.62288, 26.2315, 0.400378, 1.42781, 0.4, 8.8023e-06, 1.02029, 1.00409, 1.00805, 1.00606
4.62388, 26.2316, 0.400377, 1.42782, 0.4, 8.75464e-06, 1.02028, 1.00409, 1.00805, 1.00606
4.62488, 26.2318, 0.400377, 1.42783, 0.4, 8.70709e-06, 1.02028, 1.00408, 1.00805, 1.00605
4.62588, 26.232, 0.400376, 1.42784, 0.4, 8.6596e-06, 1.02028, 1.00408, 1.00805, 1.00605
4.62688, 26.2321, 0.400376, 1.42785, 0.4, 8.61215e-06, 1.02028, 1.00408, 1.00805, 1.00605
4.62788, 26.2323, 0.400375, 1.42786, 0.4, 8.56483e-06, 1.02028, 1.00408, 1.00805, 1.00605
4.62888, 26.2324, 0.400374, 1.42787, 0.4, 8.51757e-06, 1.02028, 1.00408, 1.00805, 1.00605
4.62988, 26.2326, 0.400374, 1.42787, 0.4, 8.47041e-06, 1.02028, 1.00408, 1.00805, 1.00605
4.63088, 26.2327, 0.400373, 1.42788, 0.4, 8.42331e-06, 1.02028, 1.00408, 1.00805, 1.00605
4.63188, 26.2329, 0.400372, 1.42789, 0.4, 8.37628e-06, 1.02028, 1.00408, 1.00805, 1.00605
4.63288, 26.233, 0.400372, 1.4279, 0.4, 8.32938e-06, 1.02028, 1.00408, 1.00805, 1.00605
4.63388, 26.2332, 0.400371, 1.42791, 0.4, 8.28256e-06, 1.02027, 1.00408, 1.00805, 1.00605
4.63488, 26.2333, 0.40037, 1.42792, 0.4, 8.23582e-06, 1.02027, 1.00408, 1.00805, 1.00605
4.63588, 26.2335, 0.400369, 1.42793, 0.4, 8.18919e-06, 1.02027, 1.00408, 1.00805, 1.00605
4.63688, 26.2336, 0.400369, 1.42794, 0.4, 8.14265e-06, 1.02027, 1.00408, 1.00805, 1.00605
4.63788, 26.2338, 0.400368, 1.42795, 0.4, 8.0962e-06, 1.02027, 1.00408, 1.00805, 1.00605
4.63888, 26.2339, 0.400367, 1.42796, 0.4, 8.04985e-06, 1.02027, 1.00408, 1.00805, 1.00605
4.63988, 26.2341, 0.400366, 1.42797, 0.4, 8.0036e-06, 1.02027, 1.00408, 1.00805, 1.00605
4.64088, 26.2342, 0.400366, 1.42798, 0.4, 7.95745e-06, 1.02027, 1.00408, 1.00805, 1.00605
4.64188, 26.2343, 0.400365, 1.42798, 0.4, 7.91141e-06, 1.02027, 1.00408, 1.00805, 1.00605
4.64288, 26.2345, 0.400364, 1.42799, 0.4, 7.86547e-06, 1.02027, 1.00407, 1.00805, 1.00605
4.64388, 26.2346, 0.400363, 1.428, 0.4, 7.81962e-06, 1.02027, 1.00407, 1.00805, 1.00605
4.64488, 26.2348, 0.400362, 1.42801, 0.4, 7.77389e-06, 1.02026, 1.00407, 1.00805, 1.00605
4.64588, 26.2349, 0.400361, 1.42802, 0.4, 7.72828e-06, 1.02026, 1.00407, 1.00804, 1.00605
4.64688, 26.235, 0.400361, 1.42803, 0.4, 7.68276e-06, 1.02026, 1.00407, 1.00804, 1.00604
4.64788, 26.2352, 0.40036, 1.42804, 0.4, 7.63737e-06, 1.02026, 1.00407, 1.00804, 1.00604
4.64888, 26.2353, 0.400359, 1.42805, 0.4, 7.5921e-06, 1.02026, 1.00407, 1.00804, 1.00604
4.64988, 26.2355, 0.400358, 1.42805, 0.4, 7.5469e-06, 1.02026, 1.00407, 1.00804, 1.00604
4.65088, 26.2356, 0.400357, 1.42806, 0.4, 7.50187e-06, 1.02026, 1.00407, 1.00804, 1.00604
4.65188, 26.2357, 0.400356, 1.42807, 0.4, 7.45693e-06, 1.02026, 1.00407, 1.00804, 1.00604
4.65288, 26.2359, 0.400355, 1.42808, 0.4, 7.41209e-06, 1.02026, 1.00407, 1.00804, 1.00604
4.65388, 26.236, 0.400354, 1.42809, 0.4, 7.36742e-06, 1.02026, 1.00407, 1.00804, 1.00604
4.65488, 26.2361, 0.400353, 1.4281, 0.4, 7.32285e-06, 1.02026, 1.00407, 1.00804, 1.00604
4.65588, 26.2363, 0.400352, 1.42811, 0.4, 7.27838e-06, 1.02025, 1.00407, 1.00804, 1.00604
4.65688, 26.2364, 0.400351, 1.42812, 0.4, 7.23404e-06, 1.02025, 1.00407, 1.00804, 1.00604
4.65788, 26.2365, 0.40035, 1.42812, 0.4, 7.18982e-06, 1.02025, 1.00407, 1.00804, 1.00604
4.65888, 26.2366, 0.400349, 1.42813, 0.4, 7.14576e-06, 1.02025, 1.00407, 1.00804, 1.00604
4.65988, 26.2368, 0.400348, 1.42814, 0.4, 7.1018e-06, 1.02025, 1.00407, 1.00804, 1.00604
4.66088, 26.2369, 0.400347, 1.42815, 0.4, 7.05794e-06, 1.02025, 1.00406, 1.00804, 1.00604
4.66188, 26.237, 0.400346, 1.42816, 0.4, 7.01426e-06, 1.02025, 1.00406, 1.00804, 1.00604
4.66288, 26.2372, 0.400345, 1.42817, 0.4, 6.97067e-06, 1.02025, 1.00406, 1.00804, 1.00604
4.66388, 26.2373, 0.400344, 1.42818, 0.4, 6.92723e-06, 1.02025, 1.00406, 1.00804, 1.00604
4.66488, 26.2374, 0.400343, 1.42819, 0.4, 6.88393e-06, 1.02025, 1.00406, 1.00804, 1.00604
4.66588, 26.2375, 0.400342, 1.42819, 0.4, 6.84076e-06, 1.02025, 1.00406, 1.00804, 1.00604
4.66688, 26.2376, 0.400341, 1.4282, 0.4, 6.79774e-06, 1.02024, 1.00406, 1.00804, 1.00604
4.66788, 26.2378, 0.40034, 1.42821, 0.4, 6.75485e-06, 1.02024, 1.00406, 1.00804, 1.00604
4.66888, 26.2379, 0.400339, 1.42822, 0.4, 6.71208e-06, 1.02024, 1.00406, 1.00804, 1.00604
4.66988, 26.238, 0.400338, 1.42823, 0.4, 6.66944e-06, 1.02024, 1.00406, 1.00804, 1.00603
4.67088, 26.2381, 0.400337, 1.42824, 0.4, 6.62695e-06, 1.02024, 1.00406, 1.00804, 1.00603
4.67188, 26.2382, 0.400336, 1.42825, 0.4, 6.58461e-06, 1.02024, 1.00406, 1.00804, 1.00603
4.67288, 26.2384, 0.400334, 1.42826, 0.4, 6.54241e-06, 1.02024, 1.00406, 1.00804, 1.00603
4.67388, 26.2385, 0.400333, 1.42827, 0.4, 6.50038e-06, 1.02024, 1.00406, 1.00803, 1.00603
4.67488, 26.2386, 0.400332, 1.42828, 0.4, 6.45849e-06, 1.02024, 1.00406, 1.00803, 1.00603
4.67588, 26.2387, 0.400331, 1.42828, 0.4, 6.41675e-06, 1.02024, 1.00406, 1.00803, 1.00603
4.67688, 26.2388, 0.40033, 1.42829, 0.4, 6.37515e-06, 1.02024, 1.00406, 1.00803, 1.00603
4.67788, 26.2389, 0.400328, 1.4283, 0.4, 6.3337e-06, 1.02024, 1.00406, 1.00803, 1.00603
4.67888, 26.2391, 0.400327, 1.42831, 0.4, 6.29241e-06, 1.02023, 1.00406, 1.00803, 1.00603
4.67988, 26.2392, 0.400326, 1.42832, 0.4, 6.25127e-06, 1.02023, 1.00406, 1.00803, 1.00603
4.68088, 26.2393, 0.400325, 1.42833, 0.4, 6.21029e-06, 1.02023, 1.00405, 1.00803, 1.00603
4.68188, 26.2394, 0.400324, 1.42834, 0.4, 6.16947e-06, 1.02023, 1.00405, 1.00803, 1.00603
4.68288, 26.2395, 0.400322, 1.42835, 0.4, 6.1288e-06, 1.02023, 1.00405, 1.00803, 1.00603
4.68388, 26.2396, 0.400321, 1.42836, 0.4, 6.08827e-06, 1.02023, 1.00405, 1.00803, 1.00603
4.68488, 26.2397, 0.40032, 1.42837, 0.4, 6.04792e-06, 1.02023, 1.00405, 1.00803, 1.00603
4.68588, 26.2398, 0.400318, 1.42838, 0.4, 6.00771e-06, 1.02023, 1.00405, 1.00803, 1.00603
4.68688, 26.2399, 0.400317, 1.42839, 0.4, 5.9677e-06, 1.02023, 1.00405, 1.00803, 1.00603
4.68788, 26.24, 0.400316, 1.42839, 0.4, 5.92785e-06, 1.02023, 1.00405, 1.00803, 1.00603
4.68888, 26.2402, 0.400314, 1.4284, 0.4, 5.88815e-06, 1.02023, 1.00405, 1.00803, 1.00603
4.68988, 26.2403, 0.400313, 1.42841, 0.4, 5.84864e-06, 1.02022, 1.00405, 1.00803, 1.00603
4.69088, 26.2404, 0.400312, 1.42842, 0.4, 5.80929e-06, 1.02022, 1.00405, 1.00803, 1.00603
4.69188, 26.2405, 0.40031, 1.42843, 0.4, 5.77013e-06, 1.02022, 1.00405, 1.00803, 1.00603
4.69288, 26.2406, 0.400309, 1.42844, 0.4, 5.73111e-06, 1.02022, 1.00405, 1.00803, 1.00602
4.69388, 26.2407, 0.400308, 1.42845, 0.4, 5.69228e-06, 1.02022, 1.00405, 1.00803, 1.00602
4.69488, 26.2408, 0.400306, 1.42846, 0.4, 5.65362e-06, 1.02022, 1.00405, 1.00803, 1.00602
4.69588, 26.2409, 0.400305, 1.42847, 0.4, 5.61514e-06, 1.02022, 1.00405, 1.00803, 1.00602
4.69688, 26.241, 0.400304, 1.42848, 0.4, 5.57682e-06, 1.02022, 1.00405, 1.00803, 1.00602
4.69788, 26.2411, 0.400302, 1.42849, 0.4, 5.53866e-06, 1.02022, 1.00405, 1.00803, 1.00602
4.69887, 26.2412, 0.400301, 1.4285, 0.4, 5.50071e-06, 1.02022, 1.00405, 1.00803, 1.00602
4.69987, 26.2413, 0.4003, 1.42851, 0.4, 5.4629e-06, 1.02022, 1.00404, 1.00803, 1.00602
4.70087, 26.2414, 0.400298, 1.42852, 0.4, 5.42528e-06, 1.02022, 1.00404, 1.00803, 1.00602
4.70187, 26.2415, 0.400297, 1.42853, 0.4, 5.38782e-06, 1.02021, 1.00404, 1.00803, 1.00602
4.70287, 26.2416, 0.400295, 1.42853, 0.4, 5.35055e-06, 1.02021, 1.00404, 1.00803, 1.00602
4.70387, 26.2417, 0.400294, 1.42854, 0.4, 5.31347e-06, 1.02021, 1.00404, 1.00802, 1.00602
4.70487, 26.2418, 0.400292, 1.42855, 0.4, 5.27659e-06, 1.02021, 1.00404, 1.00802, 1.00602
4.70587, 26.2419, 0.400291, 1.42856, 0.4, 5.23986e-06, 1.02021, 1.00404, 1.00802, 1.00602
4.70687, 26.242, 0.40029, 1.42857, 0.4, 5.20332e-06, 1.02021, 1.00404, 1.00802, 1.00602
4.70787, 26.242, 0.400288, 1.42858, 0.4, 5.16696e-06, 1.02021, 1.00404, 1.00802, 1.00602
4.70887, 26.2421, 0.400287, 1.42859, 0.4, 5.13078e-06, 1.02021, 1.00404, 1.00802, 1.00602
4.70987, 26.2422, 0.400285, 1.4286, 0.4, 5.0948e-06, 1.02021, 1.00404, 1.00802, 1.00602
4.71087, 26.2423, 0.400284, 1.42861, 0.4, 5.05901e-06, 1.02021, 1.00404, 1.00802, 1.00602
4.71187, 26.2424, 0.400282, 1.42861, 0.4, 5.02338e-06, 1.02021, 1.00404, 1.00802, 1.00602
4.71287, 26.2425, 0.400281, 1.42862, 0.4, 4.98798e-06, 1.02021, 1.00404, 1.00802, 1.00602
4.71387, 26.2426, 0.400279, 1.42863, 0.4, 4.95276e-06, 1.0202, 1.00404, 1.00802, 1.00602
4.71487, 26.2427, 0.400278, 1.42864, 0.4, 4.91768e-06, 1.0202, 1.00404, 1.00802, 1.00602
4.71587, 26.2428, 0.400276, 1.42865, 0.4, 4.88284e-06, 1.0202, 1.00404, 1.00802, 1.00602
4.71687, 26.2429, 0.400275, 1.42866, 0.4, 4.84818e-06, 1.0202, 1.00404, 1.00802, 1.00601
4.71787, 26.2429, 0.400273, 1.42867, 0.4, 4.81371e-06, 1.0202, 1.00404, 1.00802, 1.00601
4.71887, 26.243, 0.400272, 1.42867, 0.4, 4.77944e-06, 1.0202, 1.00404, 1.00802, 1.00601
4.71987, 26.2431, 0.40027, 1.42868, 0.4, 4.74535e-06, 1.0202, 1.00404, 1.00802, 1.00601
4.72087, 26.2432, 0.400268, 1.42869, 0.4, 4.71147e-06, 1.0202, 1.00403, 1.00802, 1.00601
4.72187, 26.2433, 0.400267, 1.4287, 0.4, 4.67781e-06, 1.0202, 1.00403, 1.00802, 1.00601
4.72287, 26.2434, 0.400265, 1.42871, 0.4, 4.64433e-06, 1.0202, 1.00403, 1.00802, 1.00601
4.72387, 26.2434, 0.400264, 1.42872, 0.4, 4.61103e-06, 1.0202, 1.00403, 1.00802, 1.00601
4.72487, 26.2435, 0.400262, 1.42873, 0.4, 4.57794e-06, 1.0202, 1.00403, 1.00802, 1.00601
4.72587, 26.2436, 0.40026, 1.42873, 0.4, 4.54506e-06, 1.02019, 1.00403, 1.00802, 1.00601
4.72687, 26.2437, 0.400259, 1.42874, 0.4, 4.51237e-06, 1.02019, 1.00403, 1.00802, 1.00601
4.72787, 26.2438, 0.400257, 1.42875, 0.4, 4.47988e-06, 1.02019, 1.00403, 1.00802, 1.00601
4.72887, 26.2439, 0.400256, 1.42876, 0.4, 4.44761e-06, 1.02019, 1.00403, 1.00802, 1.00601
4.72987, 26.2439, 0.400254, 1.42877, 0.4, 4.41554e-06, 1.02019, 1.00403, 1.00802, 1.00601
4.73087, 26.244, 0.400252, 1.42878, 0.4, 4.38368e-06, 1.02019, 1.00403, 1.00802, 1.00601
4.73187, 26.2441, 0.400251, 1.42879, 0.4, 4.352e-06, 1.02019, 1.00403, 1.00802, 1.00601
4.73287, 26.2442, 0.400249, 1.4288, 0.4, 4.32054e-06, 1.02019, 1.00403, 1.00802, 1.00601
4.73387, 26.2443, 0.400247, 1.4288, 0.4, 4.2893e-06, 1.02019, 1.00403, 1.00802, 1.00601
4.73487, 26.2443, 0.400246, 1.42881, 0.4, 4.25827e-06, 1.02019, 1.00403, 1.00801, 1.00601
4.73587, 26.2444, 0.400244, 1.42882, 0.4, 4.22743e-06, 1.02019, 1.00403, 1.00801, 1.00601
4.73687, 26.2445, 0.400242, 1.42883, 0.4, 4.19681e-06, 1.02019, 1.00403, 1.00801, 1.00601
4.73787, 26.2446, 0.400241, 1.42884, 0.4, 4.16641e-06, 1.02018, 1.00403, 1.00801, 1.00601
4.73887, 26.2446, 0.400239, 1.42885, 0.4, 4.13624e-06, 1.02018, 1.00403, 1.00801, 1.00601
4.73987, 26.2447, 0.400237, 1.42886, 0.4, 4.10626e-06, 1.02018, 1.00403, 1.00801, 1.00601
4.74087, 26.2448, 0.400236, 1.42886, 0.4, 4.07651e-06, 1.02018, 1.00403, 1.00801, 1.00601
4.74187, 26.2449, 0.400234, 1.42887, 0.4, 4.04693e-06, 1.02018, 1.00402, 1.00801, 1.006
4.74287, 26.2449, 0.400232, 1.42888, 0.4, 4.0176e-06, 1.02018, 1.00402, 1.00801, 1.006
4.74387, 26.245, 0.400231, 1.42889, 0.4, 3.98845e-06, 1.02018, 1.00402, 1.00801, 1.006
4.74487, 26.2451, 0.400229, 1.4289, 0.4, 3.95954e-06, 1.02018, 1.00402, 1.00801, 1.006
4.74587, 26.2451, 0.400227, 1.42891, 0.4, 3.93081e-06, 1.02018, 1.00402, 1.00801, 1.006
4.74687, 26.2452, 0.400226, 1.42892, 0.4, 3.90229e-06, 1.02018, 1.00402, 1.00801, 1.006
4.74787, 26.2453, 0.400224, 1.42893, 0.4, 3.87401e-06, 1.02018, 1.00402, 1.00801, 1.006
4.74887, 26.2453, 0.400222, 1.42894, 0.4, 3.84596e-06, 1.02018, 1.00402, 1.00801, 1.006
4.74987, 26.2454, 0.400221, 1.42894, 0.4, 3.81809e-06, 1.02018, 1.00402, 1.00801, 1.006
4.75087, 26.2455, 0.400219, 1.42895, 0.4, 3.79043e-06, 1.02017, 1.00402, 1.00801, 1.006
4.75187, 26.2456, 0.400217, 1.42896, 0.4, 3.763e-06, 1.02017, 1.00402, 1.00801, 1.006
4.75287, 26.2456, 0.400215, 1.42897, 0.4, 3.73579e-06, 1.02017, 1.00402, 1.00801, 1.006
4.75387, 26.2457, 0.400214, 1.42898, 0.4, 3.7088e-06, 1.02017, 1.00402, 1.00801, 1.006
4.75487, 26.2458, 0.400212, 1.42899, 0.4, 3.68202e-06, 1.02017, 1.00402, 1.00801, 1.006
4.75587, 26.2458, 0.40021, 1.429, 0.4, 3.65546e-06, 1.02017, 1.00402, 1.00801, 1.006
4.75687, 26.2459, 0.400208, 1.42901, 0.4, 3.62912e-06, 1.02017, 1.00402, 1.00801, 1.006
4.75787, 26.246, 0.400207, 1.42902, 0.4, 3.603e-06, 1.02017, 1.00402, 1.00801, 1.006
4.75887, 26.246, 0.400205, 1.42903, 0.4, 3.5771e-06, 1.02017, 1.00402, 1.00801, 1.006
