Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.75987, 26.2461, 0.400203, 1.42904, 0.4, 3.55142e-06, 1.02017, 1.00402, 1.00801, 1.006
4.76087, 26.2461, 0.400201, 1.42905, 0.4, 3.52597e-06, 1.02017, 1.00402, 1.00801, 1.006
4.76187, 26.2462, 0.4002, 1.42905, 0.4, 3.50071e-06, 1.02017, 1.00402, 1.00801, 1.006
4.76287, 26.2463, 0.400198, 1.42906, 0.4, 3.47571e-06, 1.02017, 1.00402, 1.00801, 1.006
4.76387, 26.2463, 0.400196, 1.42907, 0.4, 3.45093e-06, 1.02016, 1.00401, 1.00801, 1.006
4.76487, 26.2464, 0.400194, 1.42908, 0.4, 3.42637e-06, 1.02016, 1.00401, 1.00801, 1.006
4.76587, 26.2465, 0.400193, 1.42909, 0.4, 3.40202e-06, 1.02016, 1.00401, 1.00801, 1.006
4.76687, 26.2465, 0.400191, 1.4291, 0.4, 3.37791e-06, 1.02016, 1.00401, 1.00801, 1.006
4.76787, 26.2466, 0.400189, 1.42911, 0.4, 3.354e-06, 1.02016, 1.00401, 1.008, 1.006
4.76887, 26.2466, 0.400187, 1.42912, 0.4, 3.33032e-06, 1.02016, 1.00401, 1.008, 1.00599
4.76987, 26.2467, 0.400185, 1.42913, 0.4, 3.30687e-06, 1.02016, 1.00401, 1.008, 1.00599
4.77087, 26.2468, 0.400184, 1.42914, 0.4, 3.28365e-06, 1.02016, 1.00401, 1.008, 1.00599
4.77187, 26.2468, 0.400182, 1.42915, 0.4, 3.26064e-06, 1.02016, 1.00401, 1.008, 1.00599
4.77287, 26.2469, 0.40018, 1.42915, 0.4, 3.23791e-06, 1.02016, 1.00401, 1.008, 1.00599
4.77387, 26.2469, 0.400178, 1.42916, 0.4, 3.2154e-06, 1.02016, 1.00401, 1.008, 1.00599
4.77487, 26.247, 0.400176, 1.42917, 0.4, 3.1931e-06, 1.02016, 1.00401, 1.008, 1.00599
4.77587, 26.247, 0.400174, 1.42918, 0.4, 3.17101e-06, 1.02016, 1.00401, 1.008, 1.00599
4.77687, 26.2471, 0.400173, 1.42919, 0.4, 3.14916e-06, 1.02015, 1.00401, 1.008, 1.00599
4.77787, 26.2472, 0.400171, 1.4292, 0.4, 3.12754e-06, 1.02015, 1.00401, 1.008, 1.00599
4.77887, 26.2472, 0.400169, 1.42921, 0.4, 3.10617e-06, 1.02015, 1.00401, 1.008, 1.00599
4.77987, 26.2473, 0.400167, 1.42921, 0.4, 3.08502e-06, 1.02015, 1.00401, 1.008, 1.00599
4.78087, 26.2473, 0.400165, 1.42922, 0.4, 3.06411e-06, 1.02015, 1.00401, 1.008, 1.00599
4.78187, 26.2474, 0.400163, 1.42923, 0.4, 3.04341e-06, 1.02015, 1.00401, 1.008, 1.00599
4.78287, 26.2474, 0.400162, 1.42924, 0.4, 3.02295e-06, 1.02015, 1.00401, 1.008, 1.00599
4.78387, 26.2475, 0.40016, 1.42925, 0.4, 3.00271e-06, 1.02015, 1.00401, 1.008, 1.00599
4.78487, 26.2475, 0.400158, 1.42926, 0.4, 2.98271e-06, 1.02015, 1.00401, 1.008, 1.00599
4.78587, 26.2476, 0.400156, 1.42927, 0.4, 2.96293e-06, 1.02015, 1.00401, 1.008, 1.00599
4.78687, 26.2477, 0.400154, 1.42927, 0.4, 2.94336e-06, 1.02015, 1.004, 1.008, 1.00599
4.78787, 26.2477, 0.400153, 1.42928, 0.4, 2.92402e-06, 1.02015, 1.004, 1.008, 1.00599
4.78887, 26.2478, 0.400151, 1.42929, 0.4, 2.90491e-06, 1.02015, 1.004, 1.008, 1.00599
4.78987, 26.2478, 0.400149, 1.4293, 0.4, 2.88605e-06, 1.02015, 1.004, 1.008, 1.00599
4.79087, 26.2479, 0.400147, 1.42931, 0.4, 2.8674e-06, 1.02014, 1.004, 1.008, 1.00599
4.79187, 26.2479, 0.400145, 1.42932, 0.4, 2.849e-06, 1.02014, 1.004, 1.008, 1.00599
4.79287, 26.248, 0.400143, 1.42932, 0.4, 2.83082e-06, 1.02014, 1.004, 1.008, 1.00599
4.79387, 26.248, 0.400142, 1.42933, 0.4, 2.81286e-06, 1.02014, 1.004, 1.008, 1.00599
4.79487, 26.2481, 0.40014, 1.42934, 0.4, 2.79513e-06, 1.02014, 1.004, 1.008, 1.00599
4.79587, 26.2481, 0.400138, 1.42935, 0.4, 2.77763e-06, 1.02014, 1.004, 1.008, 1.00598
4.79687, 26.2482, 0.400136, 1.42936, 0.4, 2.76037e-06, 1.02014, 1.004, 1.008, 1.00598
4.79787, 26.2482, 0.400134, 1.42937, 0.4, 2.74333e-06, 1.02014, 1.004, 1.008, 1.00598
4.79887, 26.2483, 0.400132, 1.42938, 0.4, 2.72651e-06, 1.02014, 1.004, 1.008, 1.00598
4.79987, 26.2483, 0.400131, 1.42938, 0.4, 2.70995e-06, 1.02014, 1.004, 1.008, 1.00598
4.80087, 26.2484, 0.400129, 1.42939, 0.4, 2.69358e-06, 1.02014, 1.004, 1.008, 1.00598
4.80187, 26.2484, 0.400127, 1.4294, 0.4, 2.67747e-06, 1.02014, 1.004, 1.00799, 1.00598
4.80287, 26.2485, 0.400125, 1.42941, 0.4, 2.66158e-06, 1.02014, 1.004, 1.00799, 1.00598
4.80387, 26.2485, 0.400123, 1.42942, 0.4, 2.64595e-06, 1.02013, 1.004, 1.00799, 1.00598
4.80487, 26.2486, 0.400121, 1.42943, 0.4, 2.63052e-06, 1.02013, 1.004, 1.00799, 1.00598
4.80587, 26.2486, 0.40012, 1.42943, 0.4, 2.61533e-06, 1.02013, 1.004, 1.00799, 1.00598
4.80687, 26.2486, 0.400118, 1.42944, 0.4, 2.60037e-06, 1.02013, 1.004, 1.00799, 1.00598
4.80787, 26.2487, 0.400116, 1.42945, 0.4, 2.58563e-06, 1.02013, 1.004, 1.00799, 1.00598
4.80887, 26.2487, 0.400114, 1.42946, 0.4, 2.57112e-06, 1.02013, 1.004, 1.00799, 1.00598
4.80987, 26.2488, 0.400112, 1.42947, 0.4, 2.55687e-06, 1.02013, 1.004, 1.00799, 1.00598
4.81087, 26.2488, 0.40011, 1.42948, 0.4, 2.54283e-06, 1.02013, 1.00399, 1.00799, 1.00598
4.81187, 26.2489, 0.400108, 1.42949, 0.4, 2.52903e-06, 1.02013, 1.00399, 1.00799, 1.00598
4.81287, 26.2489, 0.400107, 1.4295, 0.4, 2.51548e-06, 1.02013, 1.00399, 1.00799, 1.00598
4.81387, 26.249, 0.400105, 1.4295, 0.4, 2.50211e-06, 1.02013, 1.00399, 1.00799, 1.00598
4.81487, 26.249, 0.400103, 1.42951, 0.4, 2.48901e-06, 1.02013, 1.00399, 1.00799, 1.00598
4.81587, 26.2491, 0.400101, 1.42952, 0.4, 2.47611e-06, 1.02013, 1.00399, 1.00799, 1.00598
4.81687, 26.2491, 0.400099, 1.42953, 0.4, 2.46345e-06, 1.02013, 1.00399, 1.00799, 1.00598
4.81787, 26.2491, 0.400097, 1.42954, 0.4, 2.45105e-06, 1.02012, 1.00399, 1.00799, 1.00598
4.81887, 26.2492, 0.400096, 1.42955, 0.4, 2.43884e-06, 1.02012, 1.00399, 1.00799, 1.00598
4.81987, 26.2492, 0.400094, 1.42956, 0.4, 2.42687e-06, 1.02012, 1.00399, 1.00799, 1.00598
4.82087, 26.2493, 0.400092, 1.42956, 0.4, 2.41514e-06, 1.02012, 1.00399, 1.00799, 1.00598
4.82187, 26.2493, 0.40009, 1.42957, 0.4, 2.40364e-06, 1.02012, 1.00399, 1.00799, 1.00598
4.82287, 26.2494, 0.400088, 1.42958, 0.4, 2.39236e-06, 1.02012, 1.00399, 1.00799, 1.00598
4.82387, 26.2494, 0.400087, 1.42959, 0.4, 2.38133e-06, 1.02012, 1.00399, 1.00799, 1.00598
4.82487, 26.2495, 0.400085, 1.4296, 0.4, 2.37051e-06, 1.02012, 1.00399, 1.00799, 1.00597
4.82587, 26.2495, 0.400083, 1.42961, 0.4, 2.35994e-06, 1.02012, 1.00399, 1.00799, 1.00597
4.82687, 26.2495, 0.400081, 1.42962, 0.4, 2.3496e-06, 1.02012, 1.00399, 1.00799, 1.00597
4.82787, 26.2496, 0.400079, 1.42963, 0.4, 2.33949e-06, 1.02012, 1.00399, 1.00799, 1.00597
4.82887, 26.2496, 0.400077, 1.42963, 0.4, 2.32959e-06, 1.02012, 1.00399, 1.00799, 1.00597
4.82987, 26.2497, 0.400076, 1.42964, 0.4, 2.31991e-06, 1.02012, 1.00399, 1.00799, 1.00597
4.83087, 26.2497, 0.400074, 1.42965, 0.4, 2.31046e-06, 1.02012, 1.00399, 1.00799, 1.00597
4.83187, 26.2497, 0.400072, 1.42966, 0.4, 2.30126e-06, 1.02012, 1.00399, 1.00799, 1.00597
4.83287, 26.2498, 0.40007, 1.42967, 0.4, 2.29227e-06, 1.02011, 1.00399, 1.00799, 1.00597
4.83387, 26.2498, 0.400068, 1.42968, 0.4, 2.28352e-06, 1.02011, 1.00399, 1.00799, 1.00597
4.83487, 26.2499, 0.400067, 1.42969, 0.4, 2.27499e-06, 1.02011, 1.00398, 1.00799, 1.00597
4.83587, 26.2499, 0.400065, 1.4297, 0.4, 2.26667e-06, 1.02011, 1.00398, 1.00799, 1.00597
4.83686, 26.25, 0.400063, 1.42971, 0.4, 2.25859e-06, 1.02011, 1.00398, 1.00799, 1.00597
4.83786, 26.25, 0.400061, 1.42972, 0.4, 2.25072e-06, 1.02011, 1.00398, 1.00798, 1.00597
4.83886, 26.25, 0.400059, 1.42972, 0.4, 2.24304e-06, 1.02011, 1.00398, 1.00798, 1.00597
4.83986, 26.2501, 0.400058, 1.42973, 0.4, 2.23562e-06, 1.02011, 1.00398, 1.00798, 1.00597
4.84086, 26.2501, 0.400056, 1.42974, 0.4, 2.22841e-06, 1.02011, 1.00398, 1.00798, 1.00597
4.84186, 26.2502, 0.400054, 1.42975, 0.4, 2.22142e-06, 1.02011, 1.00398, 1.00798, 1.00597
4.84286, 26.2502, 0.400052, 1.42976, 0.4, 2.21464e-06, 1.02011, 1.00398, 1.00798, 1.00597
4.84386, 26.2502, 0.400051, 1.42977, 0.4, 2.20812e-06, 1.02011, 1.00398, 1.00798, 1.00597
4.84486, 26.2503, 0.400049, 1.42978, 0.4, 2.20181e-06, 1.02011, 1.00398, 1.00798, 1.00597
4.84586, 26.2503, 0.400047, 1.42979, 0.4, 2.19572e-06, 1.02011, 1.00398, 1.00798, 1.00597
4.84686, 26.2504, 0.400045, 1.4298, 0.4, 2.18986e-06, 1.02011, 1.00398, 1.00798, 1.00597
4.84786, 26.2504, 0.400043, 1.4298, 0.4, 2.1842e-06, 1.0201, 1.00398, 1.00798, 1.00597
4.84886, 26.2504, 0.400042, 1.42981, 0.4, 2.17878e-06, 1.0201, 1.00398, 1.00798, 1.00597
4.84986, 26.2505, 0.40004, 1.42982, 0.4, 2.17357e-06, 1.0201, 1.00398, 1.00798, 1.00597
4.85086, 26.2505, 0.400038, 1.42983, 0.4, 2.16859e-06, 1.0201, 1.00398, 1.00798, 1.00597
4.85186, 26.2505, 0.400036, 1.42984, 0.4, 2.16382e-06, 1.0201, 1.00398, 1.00798, 1.00597
4.85286, 26.2506, 0.400035, 1.42985, 0.4, 2.15926e-06, 1.0201, 1.00398, 1.00798, 1.00597
4.85386, 26.2506, 0.400033, 1.42986, 0.4, 2.15494e-06, 1.0201, 1.00398, 1.00798, 1.00597
4.85486, 26.2507, 0.400031, 1.42986, 0.4, 2.15081e-06, 1.0201, 1.00398, 1.00798, 1.00596
4.85586, 26.2507, 0.400029, 1.42987, 0.4, 2.1469e-06, 1.0201, 1.00398, 1.00798, 1.00596
4.85686, 26.2507, 0.400028, 1.42988, 0.4, 2.14324e-06, 1.0201, 1.00398, 1.00798, 1.00596
4.85786, 26.2508, 0.400026, 1.42989, 0.4, 2.13978e-06, 1.0201, 1.00398, 1.00798, 1.00596
4.85886, 26.2508, 0.400024, 1.4299, 0.4, 2.13652e-06, 1.0201, 1.00398, 1.00798, 1.00596
4.85986, 26.2509, 0.400023, 1.4299, 0.4, 2.13347e-06, 1.0201, 1.00398, 1.00798, 1.00596
4.86086, 26.2509, 0.400021, 1.42991, 0.4, 2.13065e-06, 1.0201, 1.00397, 1.00798, 1.00596
4.86186, 26.2509, 0.400019, 1.42992, 0.4, 2.12802e-06, 1.02009, 1.00397, 1.00798, 1.00596
4.86286, 26.251, 0.400018, 1.42993, 0.4, 2.12562e-06, 1.02009, 1.00397, 1.00798, 1.00596
4.86386, 26.251, 0.400016, 1.42994, 0.4, 2.12343e-06, 1.02009, 1.00397, 1.00798, 1.00596
4.86486, 26.251, 0.400014, 1.42995, 0.4, 2.12147e-06, 1.02009, 1.00397, 1.00798, 1.00596
4.86586, 26.2511, 0.400012, 1.42995, 0.4, 2.11971e-06, 1.02009, 1.00397, 1.00798, 1.00596
4.86686, 26.2511, 0.400011, 1.42996, 0.4, 2.11814e-06, 1.02009, 1.00397, 1.00798, 1.00596
4.86786, 26.2512, 0.400009, 1.42997, 0.4, 2.11683e-06, 1.02009, 1.00397, 1.00798, 1.00596
4.86886, 26.2512, 0.400007, 1.42998, 0.4, 2.11574e-06, 1.02009, 1.00397, 1.00798, 1.00596
4.86986, 26.2512, 0.400005, 1.42999, 0.4, 2.11484e-06, 1.02009, 1.00397, 1.00798, 1.00596
4.87086, 26.2513, 0.400004, 1.43, 0.4, 2.11417e-06, 1.02009, 1.00397, 1.00798, 1.00596
4.87186, 26.2513, 0.400002, 1.43, 0.4, 2.11369e-06, 1.02009, 1.00397, 1.00798, 1.00596
4.87286, 26.2513, 0.400001, 1.43001, 0.4, 2.11343e-06, 1.02009, 1.00397, 1.00798, 1.00596
4.87386, 26.2514, 0.399999, 1.43002, 0.4, 2.11336e-06, 1.02009, 1.00397, 1.00798, 1.00596
4.87486, 26.2514, 0.399997, 1.43003, 0.4, 2.11352e-06, 1.02009, 1.00397, 1.00798, 1.00596
4.87586, 26.2515, 0.399995, 1.43004, 0.4, 2.11389e-06, 1.02009, 1.00397, 1.00797, 1.00596
4.87686, 26.2515, 0.399994, 1.43004, 0.4, 2.11445e-06, 1.02009, 1.00397, 1.00797, 1.00596
4.87786, 26.2515, 0.399992, 1.43005, 0.4, 2.11521e-06, 1.02008, 1.00397, 1.00797, 1.00596
4.87886, 26.2516, 0.399991, 1.43006, 0.4, 2.11618e-06, 1.02008, 1.00397, 1.00797, 1.00596
4.87986, 26.2516, 0.399989, 1.43007, 0.4, 2.11734e-06, 1.02008, 1.00397, 1.00797, 1.00596
4.88086, 26.2516, 0.399987, 1.43008, 0.4, 2.11873e-06, 1.02008, 1.00397, 1.00797, 1.00596
4.88186, 26.2517, 0.399986, 1.43009, 0.4, 2.12031e-06, 1.02008, 1.00397, 1.00797, 1.00596
4.88286, 26.2517, 0.399984, 1.43009, 0.4, 2.12209e-06, 1.02008, 1.00397, 1.00797, 1.00596
4.88386, 26.2518, 0.399983, 1.4301, 0.4, 2.12406e-06, 1.02008, 1.00397, 1.00797, 1.00596
4.88486, 26.2518, 0.399981, 1.43011, 0.4, 2.12624e-06, 1.02008, 1.00397, 1.00797, 1.00596
4.88586, 26.2518, 0.399979, 1.43012, 0.4, 2.1286e-06, 1.02008, 1.00397, 1.00797, 1.00596
4.88686, 26.2519, 0.399978, 1.43013, 0.4, 2.13118e-06, 1.02008, 1.00397, 1.00797, 1.00595
4.88786, 26.2519, 0.399976, 1.43014, 0.4, 2.13394e-06, 1.02008, 1.00396, 1.00797, 1.00595
4.88886, 26.2519, 0.399975, 1.43014, 0.4, 2.1369e-06, 1.02008, 1.00396, 1.00797, 1.00595
4.88986, 26.252, 0.399973, 1.43015, 0.4, 2.14007e-06, 1.02008, 1.00396, 1.00797, 1.00595
4.89086, 26.252, 0.399972, 1.43016, 0.4, 2.14341e-06, 1.02008, 1.00396, 1.00797, 1.00595
4.89186, 26.2521, 0.39997, 1.43017, 0.4, 2.14695e-06, 1.02008, 1.00396, 1.00797, 1.00595
4.89286, 26.2521, 0.399968, 1.43018, 0.4, 2.15071e-06, 1.02008, 1.00396, 1.00797, 1.00595
4.89386, 26.2521, 0.399967, 1.43019, 0.4, 2.15464e-06, 1.02007, 1.00396, 1.00797, 1.00595
4.89486, 26.2522, 0.399965, 1.43019, 0.4, 2.15875e-06, 1.02007, 1.00396, 1.00797, 1.00595
4.89586, 26.2522, 0.399964, 1.4302, 0.4, 2.16305e-06, 1.02007, 1.00396, 1.00797, 1.00595
4.89686, 26.2523, 0.399962, 1.43021, 0.4, 2.16754e-06, 1.02007, 1.00396, 1.00797, 1.00595
4.89786, 26.2523, 0.399961, 1.43022, 0.4, 2.17222e-06, 1.02007, 1.00396, 1.00797, 1.00595
4.89886, 26.2523, 0.399959, 1.43023, 0.4, 2.17712e-06, 1.02007, 1.00396, 1.00797, 1.00595
4.89986, 26.2524, 0.399958, 1.43024, 0.4, 2.18216e-06, 1.02007, 1.00396, 1.00797, 1.00595
4.90086, 26.2524, 0.399956, 1.43024, 0.4, 2.18742e-06, 1.02007, 1.00396, 1.00797, 1.00595
4.90186, 26.2525, 0.399955, 1.43025, 0.4, 2.19285e-06, 1.02007, 1.00396, 1.00797, 1.00595
4.90286, 26.2525, 0.399953, 1.43026, 0.4, 2.19848e-06, 1.02007, 1.00396, 1.00797, 1.00595
4.90386, 26.2525, 0.399952, 1.43027, 0.4, 2.2043e-06, 1.02007, 1.00396, 1.00797, 1.00595
4.90486, 26.2526, 0.39995, 1.43028, 0.4, 2.21028e-06, 1.02007, 1.00396, 1.00797, 1.00595
4.90586, 26.2526, 0.399949, 1.43029, 0.4, 2.21646e-06, 1.02007, 1.00396, 1.00797, 1.00595
4.90686, 26.2527, 0.399948, 1.4303, 0.4, 2.22282e-06, 1.02007, 1.00396, 1.00797, 1.00595
4.90786, 26.2527, 0.399946, 1.4303, 0.4, 2.22936e-06, 1.02007, 1.00396, 1.00797, 1.00595
4.90886, 26.2527, 0.399945, 1.43031, 0.4, 2.23608e-06, 1.02007, 1.00396, 1.00797, 1.00595
4.90986, 26.2528, 0.399943, 1.43032, 0.4, 2.24297e-06, 1.02006, 1.00396, 1.00797, 1.00595
4.91086, 26.2528, 0.399942, 1.43033, 0.4, 2.25005e-06, 1.02006, 1.00396, 1.00797, 1.00595
4.91186, 26.2529, 0.39994, 1.43034, 0.4, 2.2573e-06, 1.02006, 1.00396, 1.00797, 1.00595
4.91286, 26.2529, 0.399939, 1.43035, 0.4, 2.26472e-06, 1.02006, 1.00396, 1.00797, 1.00595
4.91386, 26.2529, 0.399938, 1.43036, 0.4, 2.27231e-06, 1.02006, 1.00396, 1.00797, 1.00595
4.91486, 26.253, 0.399936, 1.43036, 0.4, 2.28008e-06, 1.02006, 1.00395, 1.00797, 1.00595
4.91586, 26.253, 0.399935, 1.43037, 0.4, 2.28803e-06, 1.02006, 1.00395, 1.00797, 1.00595
4.91686, 26.2531, 0.399933, 1.43038, 0.4, 2.29616e-06, 1.02006, 1.00395, 1.00797, 1.00595
4.91786, 26.2531, 0.399932, 1.43039, 0.4, 2.30446e-06, 1.02006, 1.00395, 1.00796, 1.00595
4.91886, 26.2531, 0.399931, 1.4304, 0.4, 2.31292e-06, 1.02006, 1.00395, 1.00796, 1.00595
4.91986, 26.2532, 0.399929, 1.43041, 0.4, 2.32158e-06, 1.02006, 1.00395, 1.00796, 1.00594
4.92086, 26.2532, 0.399928, 1.43042, 0.4, 2.3304e-06, 1.02006, 1.00395, 1.00796, 1.00594
4.92186, 26.2533, 0.399927, 1.43043, 0.4, 2.33938e-06, 1.02006, 1.00395, 1.00796, 1.00594
4.92286, 26.2533, 0.399925, 1.43044, 0.4, 2.3485e-06, 1.02006, 1.00395, 1.00796, 1.00594
4.92386, 26.2534, 0.399924, 1.43044, 0.4, 2.35782e-06, 1.02006, 1.00395, 1.00796, 1.00594
4.92486, 26.2534, 0.399923, 1.43045, 0.4, 2.36727e-06, 1.02006, 1.00395, 1.00796, 1.00594
4.92586, 26.2534, 0.399921, 1.43046, 0.4, 2.37687e-06, 1.02005, 1.00395, 1.00796, 1.00594
4.92686, 26.2535, 0.39992, 1.43047, 0.4, 2.38667e-06, 1.02005, 1.00395, 1.00796, 1.00594
4.92786, 26.2535, 0.399919, 1.43048, 0.4, 2.39661e-06, 1.02005, 1.00395, 1.00796, 1.00594
4.92886, 26.2536, 0.399918, 1.43049, 0.4, 2.4067e-06, 1.02005, 1.00395, 1.00796, 1.00594
4.92986, 26.2536, 0.399916, 1.4305, 0.4, 2.41694e-06, 1.02005, 1.00395, 1.00796, 1.00594
4.93086, 26.2537, 0.399915, 1.43051, 0.4, 2.42737e-06, 1.02005, 1.00395, 1.00796, 1.00594
4.93186, 26.2537, 0.399914, 1.43051, 0.4, 2.43794e-06, 1.02005, 1.00395, 1.00796, 1.00594
4.93286, 26.2537, 0.399913, 1.43052, 0.4, 2.44868e-06, 1.02005, 1.00395, 1.00796, 1.00594
4.93386, 26.2538, 0.399911, 1.43053, 0.4, 2.45955e-06, 1.02005, 1.00395, 1.00796, 1.00594
4.93486, 26.2538, 0.39991, 1.43054, 0.4, 2.47059e-06, 1.02005, 1.00395, 1.00796, 1.00594
4.93586, 26.2539, 0.399909, 1.43055, 0.4, 2.48174e-06, 1.02005, 1.00395, 1.00796, 1.00594
4.93686, 26.2539, 0.399908, 1.43055, 0.4, 2.49308e-06, 1.02005, 1.00395, 1.00796, 1.00594
4.93786, 26.254, 0.399907, 1.43056, 0.4, 2.50455e-06, 1.02005, 1.00395, 1.00796, 1.00594
4.93886, 26.254, 0.399905, 1.43057, 0.4, 2.51618e-06, 1.02005, 1.00395, 1.00796, 1.00594
4.93986, 26.2541, 0.399904, 1.43058, 0.4, 2.52796e-06, 1.02005, 1.00395, 1.00796, 1.00594
4.94086, 26.2541, 0.399903, 1.43059, 0.4, 2.53989e-06, 1.02005, 1.00395, 1.00796, 1.00594
4.94186, 26.2542, 0.399902, 1.4306, 0.4, 2.55197e-06, 1.02005, 1.00395, 1.00796, 1.00594
4.94286, 26.2542, 0.399901, 1.4306, 0.4, 2.56419e-06, 1.02005, 1.00395, 1.00796, 1.00594
4.94386, 26.2542, 0.3999, 1.43061, 0.4, 2.57653e-06, 1.02004, 1.00394, 1.00796, 1.00594
4.94486, 26.2543, 0.399899, 1.43062, 0.4, 2.58902e-06, 1.02004, 1.00394, 1.00796, 1.00594
4.94586, 26.2543, 0.399897, 1.43063, 0.4, 2.60166e-06, 1.02004, 1.00394, 1.00796, 1.00594
4.94686, 26.2544, 0.399896, 1.43064, 0.4, 2.61442e-06, 1.02004, 1.00394, 1.00796, 1.00594
4.94786, 26.2544, 0.399895, 1.43064, 0.4, 2.62736e-06, 1.02004, 1.00394, 1.00796, 1.00594
4.94886, 26.2545, 0.399894, 1.43065, 0.4, 2.64042e-06, 1.02004, 1.00394, 1.00796, 1.00594
4.94986, 26.2545, 0.399893, 1.43066, 0.4, 2.6536e-06, 1.02004, 1.00394, 1.00796, 1.00594
4.95086, 26.2546, 0.399892, 1.43067, 0.4, 2.66694e-06, 1.02004, 1.00394, 1.00796, 1.00594
4.95186, 26.2546, 0.399891, 1.43067, 0.4, 2.68041e-06, 1.02004, 1.00394, 1.00796, 1.00594
4.95286, 26.2547, 0.39989, 1.43068, 0.4, 2.694e-06, 1.02004, 1.00394, 1.00796, 1.00594
4.95386, 26.2547, 0.399889, 1.43069, 0.4, 2.70774e-06, 1.02004, 1.00394, 1.00796, 1.00594
4.95486, 26.2548, 0.399887, 1.4307, 0.4, 2.72159e-06, 1.02004, 1.00394, 1.00796, 1.00593
4.95586, 26.2548, 0.399886, 1.43071, 0.4, 2.7356e-06, 1.02004, 1.00394, 1.00796, 1.00593
4.95686, 26.2549, 0.399885, 1.43071, 0.4, 2.74974e-06, 1.02004, 1.00394, 1.00796, 1.00593
4.95786, 26.2549, 0.399884, 1.43072, 0.4, 2.764e-06, 1.02004, 1.00394, 1.00796, 1.00593
4.95886, 26.255, 0.399883, 1.43073, 0.4, 2.77838e-06, 1.02004, 1.00394, 1.00796, 1.00593
4.95986, 26.255, 0.399882, 1.43074, 0.4, 2.79289e-06, 1.02004, 1.00394, 1.00796, 1.00593
4.96086, 26.2551, 0.399881, 1.43075, 0.4, 2.80754e-06, 1.02003, 1.00394, 1.00796, 1.00593
4.96186, 26.2551, 0.39988, 1.43075, 0.4, 2.8223e-06, 1.02003, 1.00394, 1.00795, 1.00593
4.96286, 26.2552, 0.399879, 1.43076, 0.4, 2.83719e-06, 1.02003, 1.00394, 1.00795, 1.00593
4.96386, 26.2552, 0.399878, 1.43077, 0.4, 2.85219e-06, 1.02003, 1.00394, 1.00795, 1.00593
4.96486, 26.2553, 0.399877, 1.43078, 0.4, 2.86735e-06, 1.02003, 1.00394, 1.00795, 1.00593
4.96586, 26.2553, 0.399876, 1.43079, 0.4, 2.88261e-06, 1.02003, 1.00394, 1.00795, 1.00593
4.96686, 26.2554, 0.399875, 1.43079, 0.4, 2.89801e-06, 1.02003, 1.00394, 1.00795, 1.00593
4.96786, 26.2554, 0.399874, 1.4308, 0.4, 2.91351e-06, 1.02003, 1.00394, 1.00795, 1.00593
4.96886, 26.2555, 0.399874, 1.43081, 0.4, 2.92914e-06, 1.02003, 1.00394, 1.00795, 1.00593
4.96986, 26.2555, 0.399873, 1.43082, 0.4, 2.94485e-06, 1.02003, 1.00394, 1.00795, 1.00593
4.97086, 26.2556, 0.399872, 1.43083, 0.4, 2.96069e-06, 1.02003, 1.00394, 1.00795, 1.00593
4.97186, 26.2556, 0.399871, 1.43083, 0.4, 2.97661e-06, 1.02003, 1.00394, 1.00795, 1.00593
4.97286, 26.2557, 0.39987, 1.43084, 0.4, 2.99267e-06, 1.02003, 1.00394, 1.00795, 1.00593
4.97386, 26.2557, 0.399869, 1.43085, 0.4, 3.00884e-06, 1.02003, 1.00393, 1.00795, 1.00593
4.97485, 26.2558, 0.399868, 1.43086, 0.4, 3.02511e-06, 1.02003, 1.00393, 1.00795, 1.00593
4.97585, 26.2559, 0.399867, 1.43087, 0.4, 3.04147e-06, 1.02003, 1.00393, 1.00795, 1.00593
4.97685, 26.2559, 0.399867, 1.43087, 0.4, 3.05795e-06, 1.02003, 1.00393, 1.00795, 1.00593
4.97785, 26.256, 0.399866, 1.43088, 0.4, 3.07452e-06, 1.02003, 1.00393, 1.00795, 1.00593
4.97885, 26.256, 0.399865, 1.43089, 0.4, 3.09119e-06, 1.02002, 1.00393, 1.00795, 1.00593
4.97985, 26.2561, 0.399864, 1.4309, 0.4, 3.10797e-06, 1.02002, 1.00393, 1.00795, 1.00593
4.98085, 26.2561, 0.399863, 1.43091, 0.4, 3.12484e-06, 1.02002, 1.00393, 1.00795, 1.00593
4.98185, 26.2562, 0.399863, 1.43092, 0.4, 3.1418e-06, 1.02002, 1.00393, 1.00795, 1.00593
4.98285, 26.2562, 0.399862, 1.43092, 0.4, 3.15889e-06, 1.02002, 1.00393, 1.00795, 1.00593
4.98385, 26.2563, 0.399861, 1.43093, 0.4, 3.17605e-06, 1.02002, 1.00393, 1.00795, 1.00593
4.98485, 26.2564, 0.39986, 1.43094, 0.4, 3.19332e-06, 1.02002, 1.00393, 1.00795, 1.00593
4.98585, 26.2564, 0.39986, 1.43095, 0.4, 3.21066e-06, 1.02002, 1.00393, 1.00795, 1.00593
4.98685, 26.2565, 0.399859, 1.43096, 0.4, 3.22809e-06, 1.02002, 1.00393, 1.00795, 1.00593
4.98785, 26.2565, 0.399858, 1.43097, 0.4, 3.24565e-06, 1.02002, 1.00393, 1.00795, 1.00593
4.98885, 26.2566, 0.399857, 1.43097, 0.4, 3.2633e-06, 1.02002, 1.00393, 1.00795, 1.00593
4.98985, 26.2567, 0.399857, 1.43098, 0.4, 3.28103e-06, 1.02002, 1.00393, 1.00795, 1.00593
4.99085, 26.2567, 0.399856, 1.43099, 0.4, 3.29884e-06, 1.02002, 1.00393, 1.00795, 1.00593
4.99185, 26.2568, 0.399855, 1.431, 0.4, 3.31674e-06, 1.02002, 1.00393, 1.00795, 1.00592
4.99285, 26.2568, 0.399854, 1.43101, 0.4, 3.33471e-06, 1.02002, 1.00393, 1.00795, 1.00592
4.99385, 26.2569, 0.399854, 1.43102, 0.4, 3.35279e-06, 1.02002, 1.00393, 1.00795, 1.00592
4.99485, 26.257, 0.399853, 1.43102, 0.4, 3.37092e-06, 1.02002, 1.00393, 1.00795, 1.00592
4.99585, 26.257, 0.399852, 1.43103, 0.4, 3.38917e-06, 1.02002, 1.00393, 1.00795, 1.00592
4.99685, 26.2571, 0.399852, 1.43104, 0.4, 3.40749e-06, 1.02001, 1.00393, 1.00795, 1.00592
4.99785, 26.2571, 0.399851, 1.43105, 0.4, 3.42586e-06, 1.02001, 1.00393, 1.00795, 1.00592
4.99885, 26.2572, 0.39985, 1.43106, 0.4, 3.44435e-06, 1.02001, 1.00393, 1.00795, 1.00592
4.99985, 26.2573, 0.39985, 1.43107, 0.4, 3.46294e-06, 1.02001, 1.00393, 1.00795, 1.00592
5.00085, 26.2573, 0.399849, 1.43107, 0.4, 3.48158e-06, 1.02001, 1.00393, 1.00795, 1.00592
5.00085, 26.2573, 0.399849, 1.43121, 0.4, 3.48158e-06, 1.02001, 1.00393, 1.00795, 1.00592
5.00585, 26.2578, 0.399845, 1.4312, 0.4, 3.61236e-06, 1.02001, 1.00392, 1.00795, 1.00592
5.01085, 26.2581, 0.399843, 1.43123, 0.4, 3.7095e-06, 1.02001, 1.00392, 1.00794, 1.00592
5.01585, 26.2584, 0.39984, 1.43127, 0.4, 3.80765e-06, 1.02, 1.00392, 1.00794, 1.00592
5.02085, 26.2588, 0.399839, 1.43131, 0.4, 3.90712e-06, 1.02, 1.00392, 1.00794, 1.00592
5.02585, 26.2591, 0.399837, 1.43135, 0.4, 4.00762e-06, 1.02, 1.00392, 1.00794, 1.00592
5.03085, 26.2595, 0.399835, 1.43139, 0.4, 4.10904e-06, 1.02, 1.00392, 1.00794, 1.00591
5.03585, 26.2599, 0.399834, 1.43143, 0.4, 4.21138e-06, 1.01999, 1.00392, 1.00794, 1.00591
5.04085, 26.2603, 0.399833, 1.43147, 0.4, 4.31425e-06, 1.01999, 1.00391, 1.00794, 1.00591
5.04585, 26.2607, 0.399833, 1.43151, 0.4, 4.41757e-06, 1.01999, 1.00391, 1.00794, 1.00591
5.05085, 26.2611, 0.399832, 1.43155, 0.4, 4.52117e-06, 1.01999, 1.00391, 1.00794, 1.00591
5.05585, 26.2615, 0.399832, 1.4316, 0.4, 4.62508e-06, 1.01998, 1.00391, 1.00794, 1.00591
5.06085, 26.2619, 0.399832, 1.43163, 0.4, 4.72894e-06, 1.01998, 1.00391, 1.00793, 1.00591
5.06585, 26.2623, 0.399833, 1.43167, 0.4, 4.83254e-06, 1.01998, 1.00391, 1.00793, 1.00591
5.07085, 26.2628, 0.399833, 1.43171, 0.4, 4.93583e-06, 1.01998, 1.00391, 1.00793, 1.00591
5.07585, 26.2632, 0.399834, 1.43175, 0.4, 5.03874e-06, 1.01998, 1.0039, 1.00793, 1.0059
5.08085, 26.2637, 0.399835, 1.43179, 0.4, 5.14106e-06, 1.01997, 1.0039, 1.00793, 1.0059
5.08586, 26.2641, 0.399836, 1.43183, 0.4, 5.24244e-06, 1.01997, 1.0039, 1.00793, 1.0059
5.09086, 26.2646, 0.399838, 1.43187, 0.4, 5.34298e-06, 1.01997, 1.0039, 1.00793, 1.0059
5.09586, 26.2651, 0.39984, 1.43191, 0.4, 5.44249e-06, 1.01997, 1.0039, 1.00793, 1.0059
5.10086, 26.2656, 0.399842, 1.43195, 0.4, 5.54066e-06, 1.01996, 1.0039, 1.00793, 1.0059
5.10586, 26.2661, 0.399844, 1.43198, 0.4, 5.63764e-06, 1.01996, 1.0039, 1.00793, 1.0059
5.11086, 26.2666, 0.399846, 1.43202, 0.4, 5.73308e-06, 1.01996, 1.0039, 1.00793, 1.0059
5.11586, 26.2671, 0.399849, 1.43206, 0.4, 5.82696e-06, 1.01996, 1.00389, 1.00792, 1.0059
5.12086, 26.2677, 0.399852, 1.4321, 0.4, 5.91906e-06, 1.01996, 1.00389, 1.00792, 1.00589
5.12586, 26.2682, 0.399855, 1.43214, 0.4, 6.00919e-06, 1.01995, 1.00389, 1.00792, 1.00589
5.13086, 26.2687, 0.399858, 1.43218, 0.4, 6.09743e-06, 1.01995, 1.00389, 1.00792, 1.00589
5.13586, 26.2693, 0.399862, 1.43221, 0.4, 6.18354e-06, 1.01995, 1.00389, 1.00792, 1.00589
5.14086, 26.2698, 0.399865, 1.43225, 0.4, 6.26738e-06, 1.01995, 1.00389, 1.00792, 1.00589
5.14586, 26.2704, 0.399869, 1.43229, 0.4, 6.34888e-06, 1.01995, 1.00389, 1.00792, 1.00589
5.15086, 26.271, 0.399873, 1.43233, 0.4, 6.42792e-06, 1.01994, 1.00389, 1.00792, 1.00589
5.15586, 26.2716, 0.399877, 1.43236, 0.4, 6.50431e-06, 1.01994, 1.00388, 1.00792, 1.00589
5.16086, 26.2722, 0.399882, 1.4324, 0.4, 6.57812e-06, 1.01994, 1.00388, 1.00792, 1.00589
5.16586, 26.2728, 0.399886, 1.43244, 0.4, 6.6492e-06, 1.01994, 1.00388, 1.00792, 1.00589
5.17086, 26.2734, 0.399891, 1.43248, 0.4, 6.71729e-06, 1.01994, 1.00388, 1.00792, 1.00589
5.17586, 26.274, 0.399895, 1.43251, 0.4, 6.78255e-06, 1.01994, 1.00388, 1.00792, 1.00588
5.18086, 26.2746, 0.3999, 1.43255, 0.4, 6.84468e-06, 1.01993, 1.00388, 1.00792, 1.00588
5.18586, 26.2752, 0.399905, 1.43259, 0.4, 6.90374e-06, 1.01993, 1.00388, 1.00791, 1.00588
5.19086, 26.2758, 0.399911, 1.43263, 0.4, 6.95964e-06, 1.01993, 1.00388, 1.00791, 1.00588
5.19586, 26.2764, 0.399916, 1.43266, 0.4, 7.01213e-06, 1.01993, 1.00388, 1.00791, 1.00588
5.20086, 26.2771, 0.399921, 1.4327, 0.4, 7.06133e-06, 1.01993, 1.00388, 1.00791, 1.00588
5.20586, 26.2777, 0.399927, 1.43274, 0.4, 7.10718e-06, 1.01993, 1.00387, 1.00791, 1.00588
5.21086, 26.2784, 0.399932, 1.43277, 0.4, 7.14941e-06, 1.01992, 1.00387, 1.00791, 1.00588
5.21586, 26.279, 0.399938, 1.43281, 0.4, 7.18827e-06, 1.01992, 1.00387, 1.00791, 1.00588
5.22086, 26.2797, 0.399944, 1.43285, 0.4, 7.22342e-06, 1.01992, 1.00387, 1.00791, 1.00588
5.22586, 26.2803, 0.39995, 1.43288, 0.4, 7.25492e-06, 1.01992, 1.00387, 1.00791, 1.00588
5.23086, 26.281, 0.399956, 1.43292, 0.4, 7.28263e-06, 1.01992, 1.00387, 1.00791, 1.00588
5.23586, 26.2816, 0.399962, 1.43296, 0.4, 7.30673e-06, 1.01992, 1.00387, 1.00791, 1.00587
5.24086, 26.2823, 0.399968, 1.43299, 0.4, 7.32704e-06, 1.01991, 1.00387, 1.00791, 1.00587
5.24586, 26.2829, 0.399974, 1.43303, 0.4, 7.34364e-06, 1.01991, 1.00387, 1.00791, 1.00587
5.25086, 26.2836, 0.39998, 1.43306, 0.4, 7.3564e-06, 1.01991, 1.00387, 1.00791, 1.00587
5.25586, 26.2843, 0.399986, 1.4331, 0.4, 7.36525e-06, 1.01991, 1.00386, 1.00791, 1.00587
5.26086, 26.2849, 0.399992, 1.43313, 0.4, 7.3703e-06, 1.01991, 1.00386, 1.00791, 1.00587
5.26586, 26.2856, 0.399998, 1.43317, 0.4, 7.3716e-06, 1.01991, 1.00386, 1.0079, 1.00587
5.27086, 26.2863, 0.400004, 1.4332, 0.4, 7.36895e-06, 1.01991, 1.00386, 1.0079, 1.00587
5.27586, 26.2869, 0.400011, 1.43324, 0.4, 7.36234e-06, 1.01991, 1.00386, 1.0079, 1.00587
5.28086, 26.2876, 0.400017, 1.43328, 0.4, 7.35184e-06, 1.0199, 1.00386, 1.0079, 1.00587
5.28586, 26.2882, 0.400023, 1.43331, 0.4, 7.33742e-06, 1.0199, 1.00386, 1.0079, 1.00587
5.29086, 26.2889, 0.400029, 1.43334, 0.4, 7.31918e-06, 1.0199, 1.00386, 1.0079, 1.00587
5.29586, 26.2896, 0.400035, 1.43338, 0.4, 7.29721e-06, 1.0199, 1.00386, 1.0079, 1.00587
5.30086, 26.2902, 0.400042, 1.43342, 0.4, 7.27127e-06, 1.0199, 1.00386, 1.0079, 1.00587
5.30586, 26.2909, 0.400048, 1.43345, 0.4, 7.24163e-06, 1.0199, 1.00386, 1.0079, 1.00586
5.31086, 26.2915, 0.400054, 1.43348, 0.4, 7.20801e-06, 1.0199, 1.00386, 1.0079, 1.00586
5.31586, 26.2922, 0.40006, 1.43352, 0.4, 7.17076e-06, 1.0199, 1.00386, 1.0079, 1.00586
5.32086, 26.2928, 0.400066, 1.43355, 0.4, 7.12981e-06, 1.01989, 1.00385, 1.0079, 1.00586
5.32586, 26.2934, 0.400072, 1.43358, 0.4, 7.08518e-06, 1.01989, 1.00385, 1.0079, 1.00586
5.33086, 26.2941, 0.400077, 1.43362, 0.4, 7.03689e-06, 1.01989, 1.00385, 1.0079, 1.00586
5.33586, 26.2947, 0.400083, 1.43365, 0.4, 6.98507e-06, 1.01989, 1.00385, 1.0079, 1.00586
5.34086, 26.2953, 0.400089, 1.43369, 0.4, 6.92982e-06, 1.01989, 1.00385, 1.0079, 1.00586
5.34586, 26.296, 0.400094, 1.43372, 0.4, 6.87097e-06, 1.01989, 1.00385, 1.0079, 1.00586
5.35086, 26.2966, 0.4001, 1.43375, 0.4, 6.80873e-06, 1.01989, 1.00385, 1.0079, 1.00586
5.35586, 26.2972, 0.400105, 1.43379, 0.4, 6.74312e-06, 1.01989, 1.00385, 1.0079, 1.00586
5.36086, 26.2978, 0.40011, 1.43382, 0.4, 6.67419e-06, 1.01989, 1.00385, 1.0079, 1.00586
5.36586, 26.2984, 0.400115, 1.43385, 0.4, 6.60204e-06, 1.01989, 1.00385, 1.0079, 1.00586
5.37086, 26.299, 0.40012, 1.43388, 0.4, 6.52682e-06, 1.01989, 1.00385, 1.0079, 1.00586
5.37586, 26.2996, 0.400125, 1.43392, 0.4, 6.44837e-06, 1.01988, 1.00385, 1.00789, 1.00586
5.38086, 26.3001, 0.40013, 1.43395, 0.4, 6.36705e-06, 1.01988, 1.00385, 1.00789, 1.00586
5.38586, 26.3007, 0.400135, 1.43398, 0.4, 6.28269e-06, 1.01988, 1.00385, 1.00789, 1.00586
5.39086, 26.3013, 0.400139, 1.43402, 0.4, 6.19539e-06, 1.01988, 1.00385, 1.00789, 1.00586
5.39586, 26.3018, 0.400144, 1.43405, 0.4, 6.10548e-06, 1.01988, 1.00385, 1.00789, 1.00586
5.40086, 26.3024, 0.400148, 1.43408, 0.4, 6.0129e-06, 1.01988, 1.00385, 1.00789, 1.00586
5.40586, 26.3029, 0.400152, 1.43411, 0.4, 5.91767e-06, 1.01988, 1.00385, 1.00789, 1.00586
5.41086, 26.3034, 0.400156, 1.43414, 0.4, 5.82001e-06, 1.01988, 1.00384, 1.00789, 1.00586
5.41586, 26.304, 0.40016, 1.43417, 0.4, 5.71991e-06, 1.01988, 1.00384, 1.00789, 1.00585
5.42086, 26.3045, 0.400163, 1.4342, 0.4, 5.61752e-06, 1.01988, 1.00384, 1.00789, 1.00585
5.42586, 26.305, 0.400167, 1.43424, 0.4, 5.51303e-06, 1.01988, 1.00384, 1.00789, 1.00585
5.43086, 26.3055, 0.40017, 1.43427, 0.4, 5.40634e-06, 1.01988, 1.00384, 1.00789, 1.00585
5.43586, 26.3059, 0.400173, 1.4343, 0.4, 5.29767e-06, 1.01988, 1.00384, 1.00789, 1.00585
5.44086, 26.3064, 0.400176, 1.43433, 0.4, 5.1871e-06, 1.01988, 1.00384, 1.00789, 1.00585
5.44586, 26.3069, 0.400179, 1.43436, 0.4, 5.07465e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.45086, 26.3073, 0.400182, 1.43439, 0.4, 4.96078e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.45586, 26.3078, 0.400184, 1.43442, 0.4, 4.84518e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.46086, 26.3082, 0.400186, 1.43445, 0.4, 4.72819e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.46586, 26.3086, 0.400188, 1.43448, 0.4, 4.60985e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.47086, 26.309, 0.40019, 1.43451, 0.4, 4.4903e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.47586, 26.3094, 0.400192, 1.43454, 0.4, 4.36966e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.48086, 26.3098, 0.400194, 1.43457, 0.4, 4.24797e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.48586, 26.3102, 0.400195, 1.4346, 0.4, 4.12537e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.49086, 26.3106, 0.400196, 1.43463, 0.4, 4.00203e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.49586, 26.3109, 0.400197, 1.43466, 0.4, 3.87803e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.50086, 26.3113, 0.400198, 1.43469, 0.4, 3.75344e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.50586, 26.3116, 0.400199, 1.43471, 0.4, 3.62846e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.51086, 26.3119, 0.400199, 1.43474, 0.4, 3.50325e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.51586, 26.3122, 0.4002, 1.43477, 0.4, 3.37774e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.52086, 26.3125, 0.4002, 1.4348, 0.4, 3.25216e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.52587, 26.3128, 0.400199, 1.43483, 0.4, 3.12652e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.53087, 26.3131, 0.400199, 1.43486, 0.4, 3.0012e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.53587, 26.3133, 0.400199, 1.43489, 0.4, 2.8759e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.54087, 26.3136, 0.400198, 1.43491, 0.4, 2.75109e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.54587, 26.3138, 0.400198, 1.43494, 0.4, 2.62658e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.55087, 26.3141, 0.400197, 1.43497, 0.4, 2.50262e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.55587, 26.3143, 0.400196, 1.43499, 0.4, 2.37931e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.56087, 26.3145, 0.400194, 1.43502, 0.4, 2.25693e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.56587, 26.3147, 0.400193, 1.43505, 0.4, 2.13538e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.57087, 26.3149, 0.400191, 1.43508, 0.4, 2.01478e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.57587, 26.3151, 0.40019, 1.4351, 0.4, 1.89524e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.58087, 26.3152, 0.400188, 1.43513, 0.4, 1.77678e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.58587, 26.3154, 0.400186, 1.43516, 0.4, 1.65961e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.59087, 26.3155, 0.400183, 1.43518, 0.4, 1.54396e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.59587, 26.3157, 0.400181, 1.43521, 0.4, 1.42964e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.60087, 26.3158, 0.400178, 1.43523, 0.4, 1.31696e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.60587, 26.3159, 0.400176, 1.43526, 0.4, 1.20588e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.61087, 26.316, 0.400173, 1.43528, 0.4, 1.09644e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.61587, 26.3161, 0.40017, 1.43531, 0.4, 9.88956e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.62087, 26.3162, 0.400167, 1.43534, 0.4, 8.8326e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.62587, 26.3162, 0.400164, 1.43536, 0.4, 7.79567e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.63087, 26.3163, 0.400161, 1.43539, 0.4, 6.77922e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.63587, 26.3164, 0.400157, 1.43541, 0.4, 5.78317e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.64087, 26.3164, 0.400154, 1.43544, 0.4, 4.80883e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.64587, 26.3165, 0.40015, 1.43546, 0.4, 3.85739e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.65087, 26.3165, 0.400146, 1.43549, 0.4, 2.92914e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.65587, 26.3165, 0.400143, 1.43551, 0.4, 2.02547e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.66087, 26.3165, 0.400139, 1.43553, 0.4, 1.14584e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.66587, 26.3165, 0.400135, 1.43556, 0.4, 2.90514e-08, 1.01987, 1.00384, 1.00789, 1.00585
5.67087, 26.3165, 0.400131, 1.43558, 0.4, -5.38084e-08, 1.01987, 1.00384, 1.00789, 1.00585
5.67587, 26.3165, 0.400127, 1.4356, 0.4, -1.34191e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.68087, 26.3165, 0.400122, 1.43563, 0.4, -2.11975e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.68587, 26.3165, 0.400118, 1.43565, 0.4, -2.87077e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.69087, 26.3164, 0.400114, 1.43568, 0.4, -3.5945e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.69587, 26.3164, 0.400109, 1.4357, 0.4, -4.28954e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.70087, 26.3164, 0.400105, 1.43572, 0.4, -4.9587e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.70587, 26.3163, 0.4001, 1.43575, 0.4, -5.5987e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.71087, 26.3163, 0.400096, 1.43577, 0.4, -6.21012e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.71587, 26.3162, 0.400091, 1.43579, 0.4, -6.79359e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.72087, 26.3161, 0.400086, 1.43581, 0.4, -7.3467e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.72587, 26.3161, 0.400082, 1.43584, 0.4, -7.8702e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.73087, 26.316, 0.400077, 1.43586, 0.4, -8.36632e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.73587, 26.3159, 0.400073, 1.43588, 0.4, -8.83123e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.74087, 26.3158, 0.400068, 1.4359, 0.4, -9.26765e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.74587, 26.3158, 0.400063, 1.43592, 0.4, -9.67445e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.75087, 26.3157, 0.400058, 1.43595, 0.4, -1.00513e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.75587, 26.3156, 0.400054, 1.43597, 0.4, -1.03986e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.76087, 26.3155, 0.400049, 1.43599, 0.4, -1.07157e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.76587, 26.3154, 0.400044, 1.43601, 0.4, -1.10045e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.77087, 26.3153, 0.40004, 1.43603, 0.4, -1.12644e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.77587, 26.3152, 0.400035, 1.43605, 0.4, -1.14952e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.78087, 26.3151, 0.40003, 1.43607, 0.4, -1.16964e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.78587, 26.315, 0.400026, 1.43609, 0.4, -1.187e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.79087, 26.3149, 0.400021, 1.43612, 0.4, -1.20137e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.79587, 26.3148, 0.400017, 1.43614, 0.4, -1.21284e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.80087, 26.3146, 0.400012, 1.43616, 0.4, -1.22158e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.80587, 26.3145, 0.400008, 1.43618, 0.4, -1.22763e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.81087, 26.3144, 0.400004, 1.4362, 0.4, -1.23088e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.81587, 26.3143, 0.399999, 1.43621, 0.4, -1.23144e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.82087, 26.3142, 0.399995, 1.43623, 0.4, -1.22922e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.82587, 26.3141, 0.399991, 1.43626, 0.4, -1.22442e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.83087, 26.314, 0.399987, 1.43628, 0.4, -1.21702e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.83587, 26.3139, 0.399983, 1.4363, 0.4, -1.20716e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.84087, 26.3138, 0.399979, 1.43631, 0.4, -1.19486e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.84587, 26.3137, 0.399975, 1.43633, 0.4, -1.17997e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.85087, 26.3136, 0.399971, 1.43635, 0.4, -1.16286e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.85587, 26.3134, 0.399967, 1.43637, 0.4, -1.14329e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.86087, 26.3133, 0.399964, 1.43639, 0.4, -1.12151e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.86587, 26.3132, 0.39996, 1.43641, 0.4, -1.0975e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.87087, 26.3131, 0.399957, 1.43643, 0.4, -1.07133e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.87587, 26.3131, 0.399954, 1.43645, 0.4, -1.04313e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.88087, 26.313, 0.399951, 1.43647, 0.4, -1.01285e-06, 1.01987, 1.00384, 1.00789, 1.00585
5.88587, 26.3129, 0.399947, 1.43648, 0.4, -9.80642e-07, 1.01987, 1.00384, 1.00789, 1.00585
5.89087, 26.3128, 0.399944, 1.4365, 0.4, -9.46574e-07, 1.01988, 1.00384, 1.00789, 1.00585
5.89587, 26.3127, 0.399942, 1.43652, 0.4, -9.10662e-07, 1.01988, 1.00384, 1.00789, 1.00585
5.90087, 26.3126, 0.399939, 1.43654, 0.4, -8.73e-07, 1.01988, 1.00384, 1.00789, 1.00585
5.90587, 26.3125, 0.399936, 1.43656, 0.4, -8.33605e-07, 1.01988, 1.00384, 1.00789, 1.00585
5.91087, 26.3125, 0.399934, 1.43657, 0.4, -7.92655e-07, 1.01988, 1.00384, 1.00789, 1.00585
5.91587, 26.3124, 0.399931, 1.43659, 0.4, -7.50307e-07, 1.01988, 1.00384, 1.00789, 1.00585
5.92087, 26.3123, 0.399929, 1.43661, 0.4, -7.06293e-07, 1.01988, 1.00384, 1.00789, 1.00585
5.92587, 26.3123, 0.399927, 1.43663, 0.4, -6.61012e-07, 1.01988, 1.00385, 1.00789, 1.00586
5.93087, 26.3122, 0.399925, 1.43664, 0.4, -6.14353e-07, 1.01988, 1.00385, 1.00789, 1.00586
5.93587, 26.3122, 0.399923, 1.43666, 0.4, -5.66539e-07, 1.01988, 1.00385, 1.00789, 1.00586
5.94087, 26.3121, 0.399921, 1.43668, 0.4, -5.17551e-07, 1.01988, 1.00385, 1.00789, 1.00586
5.94587, 26.3121, 0.399919, 1.43669, 0.4, -4.67483e-07, 1.01988, 1.00385, 1.00789, 1.00586
5.95087, 26.312, 0.399918, 1.43671, 0.4, -4.16354e-07, 1.01988, 1.00385, 1.00789, 1.00586
5.95587, 26.312, 0.399916, 1.43673, 0.4, -3.64311e-07, 1.01988, 1.00385, 1.00789, 1.00586
5.96088, 26.312, 0.399915, 1.43674, 0.4, -3.1158e-07, 1.01988, 1.00385, 1.00789, 1.00586
5.96588, 26.3119, 0.399914, 1.43676, 0.4, -2.57982e-07, 1.01988, 1.00385, 1.00789, 1.00586
5.97088, 26.3119, 0.399913, 1.43678, 0.4, -2.03854e-07, 1.01988, 1.00385, 1.00789, 1.00586
5.97588, 26.3119, 0.399912, 1.43679, 0.4, -1.4912e-07, 1.01988, 1.00385, 1.00789, 1.00586
5.98088, 26.3119, 0.399911, 1.43681, 0.4, -9.37994e-08, 1.01988, 1.00385, 1.00789, 1.00586
5.98588, 26.3119, 0.399911, 1.43683, 0.4, -3.80504e-08, 1.01988, 1.00385, 1.00789, 1.00586
5.99088, 26.3119, 0.39991, 1.43684, 0.4, 1.79873e-08, 1.01988, 1.00385, 1.00789, 1.00586
5.99588, 26.3119, 0.39991, 1.43686, 0.4, 7.42392e-08, 1.01988, 1.00385, 1.00789, 1.00586
6.00088, 26.3119, 0.39991, 1.43687, 0.4, 1.30752e-07, 1.01988, 1.00385, 1.00789, 1.00586
6.00588, 26.3119, 0.39991, 1.43689, 0.4, 1.87358e-07, 1.01988, 1.00385, 1.00789, 1.00586
6.01088, 26.3119, 0.39991, 1.43691, 0.4, 2.43861e-07, 1.01988, 1.00385, 1.0079, 1.00586
6.01588, 26.312, 0.39991, 1.43692, 0.4, 3.00402e-07, 1.01988, 1.00385, 1.0079, 1.00586
6.02088, 26.312, 0.39991, 1.43694, 0.4, 3.56765e-07, 1.01988, 1.00385, 1.0079, 1.00586
6.02588, 26.312, 0.39991, 1.43695, 0.4, 4.12933e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.03088, 26.3121, 0.399911, 1.43697, 0.4, 4.6899e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.03588, 26.3121, 0.399911, 1.43698, 0.4, 5.24524e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.04088, 26.3122, 0.399912, 1.437, 0.4, 5.79696e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.04588, 26.3122, 0.399913, 1.43701, 0.4, 6.34243e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.05088, 26.3123, 0.399914, 1.43703, 0.4, 6.88363e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.05588, 26.3123, 0.399915, 1.43704, 0.4, 7.41653e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.06088, 26.3124, 0.399916, 1.43706, 0.4, 7.94263e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.06588, 26.3125, 0.399917, 1.43707, 0.4, 8.46129e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.07088, 26.3126, 0.399919, 1.43709, 0.4, 8.971e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.07588, 26.3126, 0.39992, 1.4371, 0.4, 9.47093e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.08088, 26.3127, 0.399922, 1.43711, 0.4, 9.96295e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.08588, 26.3128, 0.399924, 1.43713, 0.4, 1.04435e-06, 1.01989, 1.00385, 1.0079, 1.00586
6.09088, 26.3129, 0.399925, 1.43714, 0.4, 1.09136e-06, 1.01989, 1.00385, 1.0079, 1.00586
6.09588, 26.313, 0.399927, 1.43716, 0.4, 1.13722e-06, 1.01989, 1.00385, 1.0079, 1.00586
6.10088, 26.3131, 0.399929, 1.43717, 0.4, 1.18196e-06, 1.01989, 1.00385, 1.0079, 1.00586
6.10588, 26.3132, 0.399931, 1.43719, 0.4, 1.22531e-06, 1.01989, 1.00385, 1.0079, 1.00586
6.11088, 26.3133, 0.399933, 1.4372, 0.4, 1.26743e-06, 1.01989, 1.00385, 1.0079, 1.00586
6.11588, 26.3135, 0.399936, 1.43721, 0.4, 1.30822e-06, 1.01989, 1.00385, 1.0079, 1.00586
6.12088, 26.3136, 0.399938, 1.43723, 0.4, 1.3474e-06, 1.01989, 1.00386, 1.0079, 1.00586
6.12588, 26.3137, 0.39994, 1.43724, 0.4, 1.38538e-06, 1.01989, 1.00386, 1.0079, 1.00586
6.13088, 26.3138, 0.399943, 1.43725, 0.4, 1.4217e-06, 1.0199, 1.00386, 1.0079, 1.00586
6.13588, 26.314, 0.399945, 1.43727, 0.4, 1.45652e-06, 1.0199, 1.00386, 1.0079, 1.00586
6.14088, 26.3141, 0.399947, 1.43728, 0.4, 1.48991e-06, 1.0199, 1.00386, 1.0079, 1.00586
6.14588, 26.3142, 0.39995, 1.43729, 0.4, 1.52161e-06, 1.0199, 1.00386, 1.0079, 1.00586
6.15088, 26.3144, 0.399953, 1.43731, 0.4, 1.5516e-06, 1.0199, 1.00386, 1.0079, 1.00586
6.15588, 26.3145, 0.399955, 1.43732, 0.4, 1.57991e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.16088, 26.3146, 0.399958, 1.43733, 0.4, 1.6066e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.16588, 26.3148, 0.399961, 1.43734, 0.4, 1.63146e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.17088, 26.3149, 0.399964, 1.43736, 0.4, 1.65454e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.17588, 26.3151, 0.399967, 1.43737, 0.4, 1.67586e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.18088, 26.3152, 0.39997, 1.43738, 0.4, 1.69533e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.18588, 26.3154, 0.399973, 1.43739, 0.4, 1.71299e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.19088, 26.3155, 0.399976, 1.43741, 0.4, 1.72885e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.19588, 26.3157, 0.399979, 1.43742, 0.4, 1.74274e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.20088, 26.3159, 0.399982, 1.43743, 0.4, 1.75468e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.20588, 26.316, 0.399985, 1.43744, 0.4, 1.76482e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.21088, 26.3162, 0.399988, 1.43746, 0.4, 1.77315e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.21588, 26.3163, 0.399991, 1.43747, 0.4, 1.77948e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.22088, 26.3165, 0.399994, 1.43748, 0.4, 1.78385e-06, 1.01991, 1.00386, 1.0079, 1.00587
6.22588, 26.3167, 0.399997, 1.43749, 0.4, 1.78651e-06, 1.01991, 1.00386, 1.0079, 1.00587
6.23088, 26.3168, 0.4, 1.4375, 0.4, 1.78725e-06, 1.01991, 1.00386, 1.0079, 1.00587
6.23588, 26.317, 0.400003, 1.43751, 0.4, 1.7861e-06, 1.01991, 1.00386, 1.0079, 1.00587
6.24088, 26.3171, 0.400006, 1.43752, 0.4, 1.78291e-06, 1.01991, 1.00386, 1.0079, 1.00587
6.24588, 26.3173, 0.400009, 1.43754, 0.4, 1.77792e-06, 1.01991, 1.00386, 1.0079, 1.00587
6.25088, 26.3175, 0.400012, 1.43755, 0.4, 1.77101e-06, 1.01991, 1.00386, 1.00791, 1.00587
6.25588, 26.3176, 0.400015, 1.43756, 0.4, 1.76211e-06, 1.01991, 1.00386, 1.00791, 1.00587
6.26088, 26.3178, 0.400018, 1.43757, 0.4, 1.75129e-06, 1.01991, 1.00386, 1.00791, 1.00587
6.26588, 26.3179, 0.400021, 1.43758, 0.4, 1.73873e-06, 1.01991, 1.00386, 1.00791, 1.00587
6.27088, 26.3181, 0.400024, 1.43759, 0.4, 1.72433e-06, 1.01991, 1.00387, 1.00791, 1.00587
6.27588, 26.3182, 0.400027, 1.4376, 0.4, 1.7081e-06, 1.01991, 1.00387, 1.00791, 1.00587
6.28088, 26.3184, 0.40003, 1.43761, 0.4, 1.69022e-06, 1.01991, 1.00387, 1.00791, 1.00587
6.28588, 26.3186, 0.400032, 1.43762, 0.4, 1.67046e-06, 1.01991, 1.00387, 1.00791, 1.00587
6.29088, 26.3187, 0.400035, 1.43764, 0.4, 1.64893e-06, 1.01991, 1.00387, 1.00791, 1.00587
6.29588, 26.3188, 0.400038, 1.43765, 0.4, 1.62583e-06, 1.01992, 1.00387, 1.00791, 1.00587
6.30088, 26.319, 0.40004, 1.43766, 0.4, 1.60093e-06, 1.01992, 1.00387, 1.00791, 1.00587
6.30588, 26.3191, 0.400043, 1.43767, 0.4, 1.57444e-06, 1.01992, 1.00387, 1.00791, 1.00587
6.31088, 26.3193, 0.400046, 1.43768, 0.4, 1.54623e-06, 1.01992, 1.00387, 1.00791, 1.00587
6.31588, 26.3194, 0.400048, 1.43769, 0.4, 1.51655e-06, 1.01992, 1.00387, 1.00791, 1.00587
6.32088, 26.3196, 0.400051, 1.4377, 0.4, 1.48535e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.32588, 26.3197, 0.400053, 1.43771, 0.4, 1.45262e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.33088, 26.3198, 0.400055, 1.43771, 0.4, 1.4184e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.33588, 26.3199, 0.400058, 1.43772, 0.4, 1.38275e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.34088, 26.3201, 0.40006, 1.43773, 0.4, 1.34576e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.34588, 26.3202, 0.400062, 1.43774, 0.4, 1.30744e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.35088, 26.3203, 0.400064, 1.43775, 0.4, 1.26781e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.35588, 26.3204, 0.400066, 1.43776, 0.4, 1.22692e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.36088, 26.3205, 0.400068, 1.43777, 0.4, 1.18477e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.36588, 26.3206, 0.40007, 1.43778, 0.4, 1.14149e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.37088, 26.3207, 0.400072, 1.43779, 0.4, 1.09709e-06, 1.01993, 1.00387, 1.00791, 1.00588
6.37588, 26.3208, 0.400073, 1.4378, 0.4, 1.0515e-06, 1.01993, 1.00387, 1.00791, 1.00588
6.38088, 26.3209, 0.400075, 1.43781, 0.4, 1.00505e-06, 1.01993, 1.00387, 1.00791, 1.00588
6.38588, 26.321, 0.400076, 1.43782, 0.4, 9.57487e-07, 1.01993, 1.00387, 1.00791, 1.00588
6.39088, 26.3211, 0.400078, 1.43783, 0.4, 9.09114e-07, 1.01993, 1.00387, 1.00791, 1.00588
6.39588, 26.3212, 0.400079, 1.43784, 0.4, 8.59847e-07, 1.01993, 1.00388, 1.00791, 1.00588
6.40089, 26.3212, 0.400081, 1.43784, 0.4, 8.09686e-07, 1.01993, 1.00388, 1.00791, 1.00588
6.40589, 26.3213, 0.400082, 1.43785, 0.4, 7.58771e-07, 1.01993, 1.00388, 1.00791, 1.00588
6.41089, 26.3214, 0.400083, 1.43786, 0.4, 7.07222e-07, 1.01993, 1.00388, 1.00791, 1.00588
6.41589, 26.3214, 0.400084, 1.43787, 0.4, 6.549e-07, 1.01993, 1.00388, 1.00791, 1.00588
6.42089, 26.3215, 0.400085, 1.43787, 0.4, 6.02197e-07, 1.01993, 1.00388, 1.00791, 1.00588
6.42589, 26.3215, 0.400086, 1.43788, 0.4, 5.48739e-07, 1.01993, 1.00388, 1.00791, 1.00588
6.43089, 26.3216, 0.400086, 1.43789, 0.4, 4.94806e-07, 1.01993, 1.00388, 1.00791, 1.00588
6.43589, 26.3216, 0.400087, 1.4379, 0.4, 4.40528e-07, 1.01994, 1.00388, 1.00792, 1.00588
6.44089, 26.3217, 0.400088, 1.43791, 0.4, 3.85925e-07, 1.01994, 1.00388, 1.00792, 1.00588
6.44589, 26.3217, 0.400088, 1.43791, 0.4, 3.30772e-07, 1.01994, 1.00388, 1.00792, 1.00588
