Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.45089, 26.3217, 0.400088, 1.43792, 0.4, 2.75498e-07, 1.01994, 1.00388, 1.00792, 1.00588
6.45589, 26.3218, 0.400089, 1.43793, 0.4, 2.20122e-07, 1.01994, 1.00388, 1.00792, 1.00588
6.46089, 26.3218, 0.400089, 1.43794, 0.4, 1.64456e-07, 1.01994, 1.00388, 1.00792, 1.00589
6.46589, 26.3218, 0.400089, 1.43794, 0.4, 1.08773e-07, 1.01994, 1.00388, 1.00792, 1.00589
6.47089, 26.3218, 0.400089, 1.43795, 0.4, 5.29678e-08, 1.01994, 1.00388, 1.00792, 1.00589
6.47589, 26.3218, 0.400089, 1.43796, 0.4, -2.75322e-09, 1.01994, 1.00388, 1.00792, 1.00589
6.48089, 26.3218, 0.400089, 1.43796, 0.4, -5.84556e-08, 1.01994, 1.00388, 1.00792, 1.00589
6.48589, 26.3218, 0.400089, 1.43797, 0.4, -1.13944e-07, 1.01994, 1.00388, 1.00792, 1.00589
6.49089, 26.3218, 0.400088, 1.43798, 0.4, -1.69311e-07, 1.01994, 1.00388, 1.00792, 1.00589
6.49589, 26.3218, 0.400088, 1.43799, 0.4, -2.24408e-07, 1.01994, 1.00388, 1.00792, 1.00589
6.50089, 26.3217, 0.400088, 1.43799, 0.4, -2.79309e-07, 1.01995, 1.00388, 1.00792, 1.00589
6.50589, 26.3217, 0.400087, 1.438, 0.4, -3.33727e-07, 1.01995, 1.00389, 1.00792, 1.00589
6.51089, 26.3217, 0.400086, 1.43801, 0.4, -3.87864e-07, 1.01995, 1.00389, 1.00792, 1.00589
6.51589, 26.3216, 0.400086, 1.43802, 0.4, -4.41406e-07, 1.01995, 1.00389, 1.00792, 1.00589
6.52089, 26.3216, 0.400085, 1.43802, 0.4, -4.94585e-07, 1.01995, 1.00389, 1.00792, 1.00589
6.52589, 26.3215, 0.400084, 1.43803, 0.4, -5.4713e-07, 1.01995, 1.00389, 1.00792, 1.00589
6.53089, 26.3215, 0.400083, 1.43803, 0.4, -5.99116e-07, 1.01995, 1.00389, 1.00792, 1.00589
6.53589, 26.3214, 0.400082, 1.43804, 0.4, -6.50488e-07, 1.01995, 1.00389, 1.00792, 1.00589
6.54089, 26.3214, 0.400081, 1.43805, 0.4, -7.01068e-07, 1.01995, 1.00389, 1.00792, 1.00589
6.54589, 26.3213, 0.400079, 1.43805, 0.4, -7.50866e-07, 1.01995, 1.00389, 1.00792, 1.00589
6.55089, 26.3212, 0.400078, 1.43806, 0.4, -7.99928e-07, 1.01995, 1.00389, 1.00792, 1.00589
6.55589, 26.3212, 0.400077, 1.43806, 0.4, -8.48022e-07, 1.01995, 1.00389, 1.00792, 1.00589
6.56089, 26.3211, 0.400075, 1.43807, 0.4, -8.95277e-07, 1.01995, 1.00389, 1.00792, 1.00589
6.56589, 26.321, 0.400074, 1.43807, 0.4, -9.41731e-07, 1.01996, 1.00389, 1.00792, 1.00589
6.57089, 26.3209, 0.400072, 1.43808, 0.4, -9.87115e-07, 1.01996, 1.00389, 1.00792, 1.00589
6.57589, 26.3208, 0.400071, 1.43808, 0.4, -1.03151e-06, 1.01996, 1.00389, 1.00792, 1.00589
6.58089, 26.3207, 0.400069, 1.43809, 0.4, -1.07481e-06, 1.01996, 1.00389, 1.00792, 1.00589
6.58589, 26.3206, 0.400067, 1.43809, 0.4, -1.11716e-06, 1.01996, 1.00389, 1.00792, 1.00589
6.59089, 26.3205, 0.400066, 1.4381, 0.4, -1.1584e-06, 1.01996, 1.00389, 1.00792, 1.0059
6.59589, 26.3204, 0.400064, 1.4381, 0.4, -1.19845e-06, 1.01996, 1.00389, 1.00792, 1.0059
6.60089, 26.3203, 0.400062, 1.43811, 0.4, -1.23726e-06, 1.01996, 1.00389, 1.00793, 1.0059
6.60589, 26.3202, 0.40006, 1.43811, 0.4, -1.27491e-06, 1.01996, 1.00389, 1.00793, 1.0059
6.61089, 26.3201, 0.400058, 1.43812, 0.4, -1.3115e-06, 1.01996, 1.00389, 1.00793, 1.0059
6.61589, 26.32, 0.400056, 1.43812, 0.4, -1.3468e-06, 1.01996, 1.0039, 1.00793, 1.0059
6.62089, 26.3198, 0.400054, 1.43813, 0.4, -1.38104e-06, 1.01996, 1.0039, 1.00793, 1.0059
6.62589, 26.3197, 0.400052, 1.43813, 0.4, -1.4139e-06, 1.01996, 1.0039, 1.00793, 1.0059
6.63089, 26.3196, 0.40005, 1.43814, 0.4, -1.44529e-06, 1.01997, 1.0039, 1.00793, 1.0059
6.63589, 26.3195, 0.400048, 1.43814, 0.4, -1.47554e-06, 1.01997, 1.0039, 1.00793, 1.0059
6.64089, 26.3193, 0.400046, 1.43814, 0.4, -1.50433e-06, 1.01997, 1.0039, 1.00793, 1.0059
6.64589, 26.3192, 0.400043, 1.43815, 0.4, -1.53175e-06, 1.01997, 1.0039, 1.00793, 1.0059
6.65089, 26.319, 0.400041, 1.43815, 0.4, -1.55776e-06, 1.01997, 1.0039, 1.00793, 1.0059
6.65589, 26.3189, 0.400039, 1.43816, 0.4, -1.58241e-06, 1.01997, 1.0039, 1.00793, 1.0059
6.66089, 26.3188, 0.400037, 1.43816, 0.4, -1.60567e-06, 1.01997, 1.0039, 1.00793, 1.0059
6.66589, 26.3186, 0.400035, 1.43817, 0.4, -1.62753e-06, 1.01997, 1.0039, 1.00793, 1.0059
6.67089, 26.3185, 0.400032, 1.43817, 0.4, -1.64805e-06, 1.01997, 1.0039, 1.00793, 1.0059
6.67589, 26.3183, 0.40003, 1.43818, 0.4, -1.66698e-06, 1.01997, 1.0039, 1.00793, 1.0059
6.68089, 26.3182, 0.400028, 1.43818, 0.4, -1.68457e-06, 1.01997, 1.0039, 1.00793, 1.0059
6.68589, 26.318, 0.400025, 1.43819, 0.4, -1.70074e-06, 1.01997, 1.0039, 1.00793, 1.0059
6.69089, 26.3179, 0.400023, 1.43819, 0.4, -1.71541e-06, 1.01997, 1.0039, 1.00793, 1.0059
6.69589, 26.3177, 0.400021, 1.43819, 0.4, -1.72855e-06, 1.01997, 1.0039, 1.00793, 1.0059
6.70089, 26.3175, 0.400018, 1.4382, 0.4, -1.74035e-06, 1.01998, 1.0039, 1.00793, 1.0059
6.70589, 26.3174, 0.400016, 1.4382, 0.4, -1.7507e-06, 1.01998, 1.0039, 1.00793, 1.0059
6.71089, 26.3172, 0.400014, 1.43821, 0.4, -1.75964e-06, 1.01998, 1.0039, 1.00793, 1.0059
6.71589, 26.3171, 0.400011, 1.43821, 0.4, -1.76699e-06, 1.01998, 1.0039, 1.00793, 1.0059
6.72089, 26.3169, 0.400009, 1.43821, 0.4, -1.77294e-06, 1.01998, 1.00391, 1.00793, 1.00591
6.72589, 26.3168, 0.400007, 1.43822, 0.4, -1.77743e-06, 1.01998, 1.00391, 1.00793, 1.00591
6.73089, 26.3166, 0.400005, 1.43822, 0.4, -1.78049e-06, 1.01998, 1.00391, 1.00793, 1.00591
6.73589, 26.3164, 0.400002, 1.43823, 0.4, -1.78223e-06, 1.01998, 1.00391, 1.00793, 1.00591
6.74089, 26.3163, 0.4, 1.43823, 0.4, -1.78259e-06, 1.01998, 1.00391, 1.00793, 1.00591
6.74589, 26.3161, 0.399998, 1.43823, 0.4, -1.78156e-06, 1.01998, 1.00391, 1.00793, 1.00591
6.75089, 26.316, 0.399996, 1.43824, 0.4, -1.77907e-06, 1.01998, 1.00391, 1.00793, 1.00591
6.75589, 26.3158, 0.399994, 1.43824, 0.4, -1.77532e-06, 1.01998, 1.00391, 1.00793, 1.00591
6.76089, 26.3156, 0.399991, 1.43824, 0.4, -1.77019e-06, 1.01998, 1.00391, 1.00793, 1.00591
6.76589, 26.3155, 0.399989, 1.43824, 0.4, -1.76367e-06, 1.01999, 1.00391, 1.00794, 1.00591
6.77089, 26.3153, 0.399987, 1.43825, 0.4, -1.75583e-06, 1.01999, 1.00391, 1.00794, 1.00591
6.77589, 26.3152, 0.399985, 1.43825, 0.4, -1.7469e-06, 1.01999, 1.00391, 1.00794, 1.00591
6.78089, 26.315, 0.399983, 1.43825, 0.4, -1.73651e-06, 1.01999, 1.00391, 1.00794, 1.00591
6.78589, 26.3148, 0.399981, 1.43825, 0.4, -1.72491e-06, 1.01999, 1.00391, 1.00794, 1.00591
6.79089, 26.3147, 0.399979, 1.43825, 0.4, -1.71209e-06, 1.01999, 1.00391, 1.00794, 1.00591
6.79589, 26.3145, 0.399977, 1.43826, 0.4, -1.6981e-06, 1.01999, 1.00391, 1.00794, 1.00591
6.80089, 26.3144, 0.399975, 1.43826, 0.4, -1.68301e-06, 1.01999, 1.00391, 1.00794, 1.00591
6.80589, 26.3142, 0.399974, 1.43826, 0.4, -1.66664e-06, 1.01999, 1.00391, 1.00794, 1.00591
6.81089, 26.3141, 0.399972, 1.43826, 0.4, -1.64928e-06, 1.01999, 1.00391, 1.00794, 1.00591
6.81589, 26.3139, 0.39997, 1.43827, 0.4, -1.63079e-06, 1.01999, 1.00391, 1.00794, 1.00591
6.82089, 26.3138, 0.399969, 1.43827, 0.4, -1.61131e-06, 1.01999, 1.00391, 1.00794, 1.00591
6.82589, 26.3136, 0.399967, 1.43827, 0.4, -1.59073e-06, 1.01999, 1.00391, 1.00794, 1.00591
6.83089, 26.3135, 0.399965, 1.43827, 0.4, -1.5691e-06, 1.01999, 1.00391, 1.00794, 1.00591
6.8359, 26.3134, 0.399964, 1.43827, 0.4, -1.54663e-06, 1.01999, 1.00391, 1.00794, 1.00591
6.8409, 26.3132, 0.399962, 1.43827, 0.4, -1.52318e-06, 1.02, 1.00392, 1.00794, 1.00591
6.8459, 26.3131, 0.399961, 1.43828, 0.4, -1.49888e-06, 1.02, 1.00392, 1.00794, 1.00591
6.8509, 26.313, 0.39996, 1.43828, 0.4, -1.47356e-06, 1.02, 1.00392, 1.00794, 1.00591
6.8559, 26.3128, 0.399958, 1.43828, 0.4, -1.44756e-06, 1.02, 1.00392, 1.00794, 1.00591
6.8609, 26.3127, 0.399957, 1.43828, 0.4, -1.42078e-06, 1.02, 1.00392, 1.00794, 1.00591
6.8659, 26.3126, 0.399956, 1.43828, 0.4, -1.39335e-06, 1.02, 1.00392, 1.00794, 1.00592
6.8709, 26.3124, 0.399955, 1.43829, 0.4, -1.36506e-06, 1.02, 1.00392, 1.00794, 1.00592
6.8759, 26.3123, 0.399954, 1.43829, 0.4, -1.33615e-06, 1.02, 1.00392, 1.00794, 1.00592
6.8809, 26.3122, 0.399953, 1.43829, 0.4, -1.30668e-06, 1.02, 1.00392, 1.00794, 1.00592
6.8859, 26.3121, 0.399952, 1.43829, 0.4, -1.27667e-06, 1.02, 1.00392, 1.00794, 1.00592
6.8909, 26.312, 0.399951, 1.43829, 0.4, -1.24599e-06, 1.02, 1.00392, 1.00794, 1.00592
6.8959, 26.3119, 0.39995, 1.43829, 0.4, -1.21488e-06, 1.02, 1.00392, 1.00794, 1.00592
6.9009, 26.3118, 0.39995, 1.4383, 0.4, -1.1832e-06, 1.02, 1.00392, 1.00794, 1.00592
6.9059, 26.3116, 0.399949, 1.4383, 0.4, -1.15119e-06, 1.02, 1.00392, 1.00794, 1.00592
6.9109, 26.3115, 0.399948, 1.4383, 0.4, -1.11878e-06, 1.02, 1.00392, 1.00794, 1.00592
6.9159, 26.3114, 0.399948, 1.4383, 0.4, -1.08605e-06, 1.02001, 1.00392, 1.00794, 1.00592
6.9209, 26.3114, 0.399947, 1.4383, 0.4, -1.05301e-06, 1.02001, 1.00392, 1.00794, 1.00592
6.9259, 26.3113, 0.399947, 1.43831, 0.4, -1.01969e-06, 1.02001, 1.00392, 1.00794, 1.00592
6.9309, 26.3112, 0.399947, 1.43831, 0.4, -9.86211e-07, 1.02001, 1.00392, 1.00794, 1.00592
6.9359, 26.3111, 0.399946, 1.43831, 0.4, -9.52497e-07, 1.02001, 1.00392, 1.00794, 1.00592
6.9409, 26.311, 0.399946, 1.43831, 0.4, -9.18588e-07, 1.02001, 1.00392, 1.00794, 1.00592
6.9459, 26.3109, 0.399946, 1.43831, 0.4, -8.84641e-07, 1.02001, 1.00392, 1.00794, 1.00592
6.9509, 26.3108, 0.399946, 1.43831, 0.4, -8.50545e-07, 1.02001, 1.00392, 1.00794, 1.00592
6.9559, 26.3108, 0.399946, 1.43832, 0.4, -8.16515e-07, 1.02001, 1.00392, 1.00795, 1.00592
6.9609, 26.3107, 0.399946, 1.43832, 0.4, -7.82401e-07, 1.02001, 1.00392, 1.00795, 1.00592
6.9659, 26.3106, 0.399946, 1.43832, 0.4, -7.48314e-07, 1.02001, 1.00392, 1.00795, 1.00592
6.9709, 26.3106, 0.399946, 1.43832, 0.4, -7.14507e-07, 1.02001, 1.00393, 1.00795, 1.00592
6.9759, 26.3105, 0.399946, 1.43832, 0.4, -6.80803e-07, 1.02001, 1.00393, 1.00795, 1.00592
6.9809, 26.3104, 0.399947, 1.43832, 0.4, -6.47145e-07, 1.02001, 1.00393, 1.00795, 1.00592
6.9859, 26.3104, 0.399947, 1.43832, 0.4, -6.13701e-07, 1.02001, 1.00393, 1.00795, 1.00592
6.9909, 26.3103, 0.399947, 1.43833, 0.4, -5.8062e-07, 1.02001, 1.00393, 1.00795, 1.00592
6.9959, 26.3103, 0.399948, 1.43832, 0.4, -5.4767e-07, 1.02001, 1.00393, 1.00795, 1.00592
7.0009, 26.3102, 0.399948, 1.43833, 0.4, -5.15102e-07, 1.02002, 1.00393, 1.00795, 1.00592
7.0059, 26.3102, 0.399949, 1.43833, 0.4, -4.82822e-07, 1.02002, 1.00393, 1.00795, 1.00592
7.0109, 26.3101, 0.39995, 1.43833, 0.4, -4.50896e-07, 1.02002, 1.00393, 1.00795, 1.00592
7.0159, 26.3101, 0.39995, 1.43833, 0.4, -4.19446e-07, 1.02002, 1.00393, 1.00795, 1.00592
7.0209, 26.3101, 0.399951, 1.43833, 0.4, -3.88311e-07, 1.02002, 1.00393, 1.00795, 1.00592
7.0259, 26.31, 0.399952, 1.43833, 0.4, -3.57671e-07, 1.02002, 1.00393, 1.00795, 1.00592
7.0309, 26.31, 0.399952, 1.43833, 0.4, -3.27533e-07, 1.02002, 1.00393, 1.00795, 1.00593
7.0359, 26.31, 0.399953, 1.43834, 0.4, -2.97936e-07, 1.02002, 1.00393, 1.00795, 1.00593
7.0409, 26.3099, 0.399954, 1.43834, 0.4, -2.68888e-07, 1.02002, 1.00393, 1.00795, 1.00593
7.0459, 26.3099, 0.399955, 1.43834, 0.4, -2.4038e-07, 1.02002, 1.00393, 1.00795, 1.00593
7.0509, 26.3099, 0.399956, 1.43834, 0.4, -2.12496e-07, 1.02002, 1.00393, 1.00795, 1.00593
7.0559, 26.3099, 0.399957, 1.43834, 0.4, -1.85153e-07, 1.02002, 1.00393, 1.00795, 1.00593
7.0609, 26.3099, 0.399958, 1.43834, 0.4, -1.58536e-07, 1.02002, 1.00393, 1.00795, 1.00593
7.0659, 26.3099, 0.399959, 1.43834, 0.4, -1.32533e-07, 1.02002, 1.00393, 1.00795, 1.00593
7.0709, 26.3098, 0.39996, 1.43834, 0.4, -1.07303e-07, 1.02002, 1.00393, 1.00795, 1.00593
7.0759, 26.3098, 0.399961, 1.43834, 0.4, -8.28283e-08, 1.02002, 1.00393, 1.00795, 1.00593
7.0809, 26.3098, 0.399963, 1.43834, 0.4, -5.90144e-08, 1.02002, 1.00393, 1.00795, 1.00593
7.0859, 26.3098, 0.399964, 1.43834, 0.4, -3.60014e-08, 1.02002, 1.00393, 1.00795, 1.00593
7.0909, 26.3098, 0.399965, 1.43834, 0.4, -1.37521e-08, 1.02003, 1.00393, 1.00795, 1.00593
7.0959, 26.3098, 0.399966, 1.43834, 0.4, 7.73349e-09, 1.02003, 1.00393, 1.00795, 1.00593
7.1009, 26.3098, 0.399968, 1.43834, 0.4, 2.84275e-08, 1.02003, 1.00393, 1.00795, 1.00593
7.1059, 26.3098, 0.399969, 1.43835, 0.4, 4.82274e-08, 1.02003, 1.00393, 1.00795, 1.00593
7.1109, 26.3098, 0.399971, 1.43835, 0.4, 6.71705e-08, 1.02003, 1.00393, 1.00795, 1.00593
7.1159, 26.3098, 0.399972, 1.43835, 0.4, 8.50891e-08, 1.02003, 1.00393, 1.00795, 1.00593
7.1209, 26.3098, 0.399973, 1.43835, 0.4, 1.02151e-07, 1.02003, 1.00393, 1.00795, 1.00593
7.1259, 26.3099, 0.399975, 1.43835, 0.4, 1.1857e-07, 1.02003, 1.00394, 1.00795, 1.00593
7.1309, 26.3099, 0.399976, 1.43835, 0.4, 1.33928e-07, 1.02003, 1.00394, 1.00795, 1.00593
7.1359, 26.3099, 0.399978, 1.43835, 0.4, 1.48363e-07, 1.02003, 1.00394, 1.00795, 1.00593
7.1409, 26.3099, 0.399979, 1.43835, 0.4, 1.61951e-07, 1.02003, 1.00394, 1.00795, 1.00593
7.1459, 26.3099, 0.399981, 1.43835, 0.4, 1.74524e-07, 1.02003, 1.00394, 1.00795, 1.00593
7.1509, 26.3099, 0.399982, 1.43835, 0.4, 1.86072e-07, 1.02003, 1.00394, 1.00795, 1.00593
7.1559, 26.3099, 0.399984, 1.43835, 0.4, 1.96643e-07, 1.02003, 1.00394, 1.00795, 1.00593
7.1609, 26.31, 0.399985, 1.43835, 0.4, 2.06226e-07, 1.02003, 1.00394, 1.00795, 1.00593
7.1659, 26.31, 0.399987, 1.43835, 0.4, 2.14962e-07, 1.02003, 1.00394, 1.00795, 1.00593
7.1709, 26.31, 0.399988, 1.43835, 0.4, 2.22748e-07, 1.02003, 1.00394, 1.00795, 1.00593
7.1759, 26.31, 0.39999, 1.43835, 0.4, 2.29491e-07, 1.02003, 1.00394, 1.00795, 1.00593
7.1809, 26.31, 0.399992, 1.43835, 0.4, 2.352e-07, 1.02003, 1.00394, 1.00795, 1.00593
7.1859, 26.3101, 0.399993, 1.43835, 0.4, 2.3994e-07, 1.02004, 1.00394, 1.00796, 1.00593
7.1909, 26.3101, 0.399995, 1.43835, 0.4, 2.43637e-07, 1.02004, 1.00394, 1.00796, 1.00593
7.1959, 26.3101, 0.399996, 1.43835, 0.4, 2.46562e-07, 1.02004, 1.00394, 1.00796, 1.00593
7.2009, 26.3101, 0.399998, 1.43834, 0.4, 2.48406e-07, 1.02004, 1.00394, 1.00796, 1.00593
7.2059, 26.3102, 0.399999, 1.43834, 0.4, 2.49412e-07, 1.02004, 1.00394, 1.00796, 1.00593
7.2109, 26.3102, 0.400001, 1.43834, 0.4, 2.4944e-07, 1.02004, 1.00394, 1.00796, 1.00593
7.2159, 26.3102, 0.400002, 1.43834, 0.4, 2.48434e-07, 1.02004, 1.00394, 1.00796, 1.00593
7.2209, 26.3102, 0.400004, 1.43834, 0.4, 2.46618e-07, 1.02004, 1.00394, 1.00796, 1.00594
7.2259, 26.3102, 0.400005, 1.43834, 0.4, 2.4387e-07, 1.02004, 1.00394, 1.00796, 1.00594
7.2309, 26.3103, 0.400006, 1.43834, 0.4, 2.40182e-07, 1.02004, 1.00394, 1.00796, 1.00594
7.2359, 26.3103, 0.400008, 1.43834, 0.4, 2.35758e-07, 1.02004, 1.00394, 1.00796, 1.00594
7.2409, 26.3103, 0.400009, 1.43834, 0.4, 2.30338e-07, 1.02004, 1.00394, 1.00796, 1.00594
7.2459, 26.3103, 0.400011, 1.43834, 0.4, 2.24042e-07, 1.02004, 1.00394, 1.00796, 1.00594
7.2509, 26.3103, 0.400012, 1.43834, 0.4, 2.16881e-07, 1.02004, 1.00394, 1.00796, 1.00594
7.2559, 26.3104, 0.400013, 1.43834, 0.4, 2.08955e-07, 1.02004, 1.00394, 1.00796, 1.00594
7.2609, 26.3104, 0.400015, 1.43834, 0.4, 2.00201e-07, 1.02004, 1.00394, 1.00796, 1.00594
7.2659, 26.3104, 0.400016, 1.43834, 0.4, 1.90599e-07, 1.02004, 1.00394, 1.00796, 1.00594
7.27091, 26.3104, 0.400017, 1.43834, 0.4, 1.80103e-07, 1.02004, 1.00394, 1.00796, 1.00594
7.27591, 26.3104, 0.400018, 1.43833, 0.4, 1.68927e-07, 1.02004, 1.00394, 1.00796, 1.00594
7.28091, 26.3104, 0.40002, 1.43833, 0.4, 1.57034e-07, 1.02005, 1.00394, 1.00796, 1.00594
7.28591, 26.3105, 0.400021, 1.43833, 0.4, 1.44414e-07, 1.02005, 1.00394, 1.00796, 1.00594
7.29091, 26.3105, 0.400022, 1.43833, 0.4, 1.31041e-07, 1.02005, 1.00395, 1.00796, 1.00594
7.29591, 26.3105, 0.400023, 1.43833, 0.4, 1.17006e-07, 1.02005, 1.00395, 1.00796, 1.00594
7.30091, 26.3105, 0.400024, 1.43833, 0.4, 1.02225e-07, 1.02005, 1.00395, 1.00796, 1.00594
7.30591, 26.3105, 0.400025, 1.43833, 0.4, 8.68586e-08, 1.02005, 1.00395, 1.00796, 1.00594
7.31091, 26.3105, 0.400026, 1.43833, 0.4, 7.07747e-08, 1.02005, 1.00395, 1.00796, 1.00594
7.31591, 26.3105, 0.400027, 1.43832, 0.4, 5.40295e-08, 1.02005, 1.00395, 1.00796, 1.00594
7.32091, 26.3105, 0.400028, 1.43832, 0.4, 3.68931e-08, 1.02005, 1.00395, 1.00796, 1.00594
7.32591, 26.3105, 0.400029, 1.43832, 0.4, 1.90769e-08, 1.02005, 1.00395, 1.00796, 1.00594
7.33091, 26.3105, 0.40003, 1.43832, 0.4, 7.29879e-10, 1.02005, 1.00395, 1.00796, 1.00594
7.33591, 26.3105, 0.400031, 1.43832, 0.4, -1.82318e-08, 1.02005, 1.00395, 1.00796, 1.00594
7.34091, 26.3105, 0.400031, 1.43832, 0.4, -3.74823e-08, 1.02005, 1.00395, 1.00796, 1.00594
7.34591, 26.3105, 0.400032, 1.43832, 0.4, -5.72636e-08, 1.02005, 1.00395, 1.00796, 1.00594
7.35091, 26.3105, 0.400033, 1.43831, 0.4, -7.73056e-08, 1.02005, 1.00395, 1.00796, 1.00594
7.35591, 26.3105, 0.400033, 1.43831, 0.4, -9.79624e-08, 1.02005, 1.00395, 1.00796, 1.00594
7.36091, 26.3105, 0.400034, 1.43831, 0.4, -1.18917e-07, 1.02005, 1.00395, 1.00796, 1.00594
7.36591, 26.3105, 0.400034, 1.43831, 0.4, -1.40216e-07, 1.02005, 1.00395, 1.00796, 1.00594
7.37091, 26.3105, 0.400035, 1.43831, 0.4, -1.61842e-07, 1.02005, 1.00395, 1.00796, 1.00594
7.37591, 26.3105, 0.400035, 1.4383, 0.4, -1.83635e-07, 1.02005, 1.00395, 1.00796, 1.00594
7.38091, 26.3104, 0.400036, 1.4383, 0.4, -2.05875e-07, 1.02005, 1.00395, 1.00796, 1.00594
7.38591, 26.3104, 0.400036, 1.4383, 0.4, -2.28208e-07, 1.02006, 1.00395, 1.00796, 1.00594
7.39091, 26.3104, 0.400036, 1.4383, 0.4, -2.50755e-07, 1.02006, 1.00395, 1.00796, 1.00594
7.39591, 26.3104, 0.400037, 1.4383, 0.4, -2.73591e-07, 1.02006, 1.00395, 1.00796, 1.00594
7.40091, 26.3103, 0.400037, 1.43829, 0.4, -2.96492e-07, 1.02006, 1.00395, 1.00796, 1.00594
7.40591, 26.3103, 0.400037, 1.43829, 0.4, -3.19468e-07, 1.02006, 1.00395, 1.00796, 1.00594
7.41091, 26.3103, 0.400037, 1.43829, 0.4, -3.42649e-07, 1.02006, 1.00395, 1.00796, 1.00594
7.41591, 26.3103, 0.400037, 1.43829, 0.4, -3.65801e-07, 1.02006, 1.00395, 1.00796, 1.00594
7.42091, 26.3102, 0.400037, 1.43829, 0.4, -3.89047e-07, 1.02006, 1.00395, 1.00796, 1.00594
7.42591, 26.3102, 0.400037, 1.43829, 0.4, -4.12256e-07, 1.02006, 1.00395, 1.00796, 1.00594
7.43091, 26.3101, 0.400037, 1.43829, 0.4, -4.35492e-07, 1.02006, 1.00395, 1.00796, 1.00594
7.43591, 26.3101, 0.400037, 1.43828, 0.4, -4.58747e-07, 1.02006, 1.00395, 1.00796, 1.00595
7.44091, 26.3101, 0.400037, 1.43828, 0.4, -4.81993e-07, 1.02006, 1.00395, 1.00796, 1.00595
7.44591, 26.31, 0.400037, 1.43828, 0.4, -5.05071e-07, 1.02006, 1.00395, 1.00796, 1.00595
7.45091, 26.31, 0.400037, 1.43828, 0.4, -5.28066e-07, 1.02006, 1.00395, 1.00797, 1.00595
7.45591, 26.3099, 0.400037, 1.43828, 0.4, -5.50967e-07, 1.02006, 1.00395, 1.00797, 1.00595
7.46091, 26.3099, 0.400036, 1.43828, 0.4, -5.73524e-07, 1.02006, 1.00395, 1.00797, 1.00595
7.46591, 26.3098, 0.400036, 1.43828, 0.4, -5.95875e-07, 1.02006, 1.00395, 1.00797, 1.00595
7.47091, 26.3098, 0.400036, 1.43828, 0.4, -6.18087e-07, 1.02006, 1.00396, 1.00797, 1.00595
7.47591, 26.3097, 0.400035, 1.43827, 0.4, -6.39964e-07, 1.02006, 1.00396, 1.00797, 1.00595
7.48091, 26.3097, 0.400035, 1.43827, 0.4, -6.61506e-07, 1.02006, 1.00396, 1.00797, 1.00595
7.48591, 26.3096, 0.400034, 1.43827, 0.4, -6.82814e-07, 1.02006, 1.00396, 1.00797, 1.00595
7.49091, 26.3095, 0.400034, 1.43827, 0.4, -7.03806e-07, 1.02006, 1.00396, 1.00797, 1.00595
7.49591, 26.3095, 0.400033, 1.43827, 0.4, -7.24333e-07, 1.02006, 1.00396, 1.00797, 1.00595
7.50091, 26.3094, 0.400032, 1.43827, 0.4, -7.44533e-07, 1.02007, 1.00396, 1.00797, 1.00595
7.50591, 26.3093, 0.400032, 1.43827, 0.4, -7.64408e-07, 1.02007, 1.00396, 1.00797, 1.00595
7.51091, 26.3093, 0.400031, 1.43826, 0.4, -7.83695e-07, 1.02007, 1.00396, 1.00797, 1.00595
7.51591, 26.3092, 0.40003, 1.43826, 0.4, -8.02703e-07, 1.02007, 1.00396, 1.00797, 1.00595
7.52091, 26.3091, 0.40003, 1.43826, 0.4, -8.21218e-07, 1.02007, 1.00396, 1.00797, 1.00595
7.52591, 26.309, 0.400029, 1.43826, 0.4, -8.3923e-07, 1.02007, 1.00396, 1.00797, 1.00595
7.53091, 26.309, 0.400028, 1.43826, 0.4, -8.56813e-07, 1.02007, 1.00396, 1.00797, 1.00595
7.53591, 26.3089, 0.400027, 1.43826, 0.4, -8.73866e-07, 1.02007, 1.00396, 1.00797, 1.00595
7.54091, 26.3088, 0.400027, 1.43825, 0.4, -8.90388e-07, 1.02007, 1.00396, 1.00797, 1.00595
7.54591, 26.3087, 0.400026, 1.43825, 0.4, -9.06471e-07, 1.02007, 1.00396, 1.00797, 1.00595
7.55091, 26.3086, 0.400025, 1.43825, 0.4, -9.2195e-07, 1.02007, 1.00396, 1.00797, 1.00595
7.55591, 26.3086, 0.400024, 1.43825, 0.4, -9.36842e-07, 1.02007, 1.00396, 1.00797, 1.00595
7.56091, 26.3085, 0.400023, 1.43825, 0.4, -9.511e-07, 1.02007, 1.00396, 1.00797, 1.00595
7.56591, 26.3084, 0.400022, 1.43824, 0.4, -9.64884e-07, 1.02007, 1.00396, 1.00797, 1.00595
7.57091, 26.3083, 0.400021, 1.43824, 0.4, -9.7795e-07, 1.02007, 1.00396, 1.00797, 1.00595
7.57591, 26.3082, 0.40002, 1.43824, 0.4, -9.90421e-07, 1.02007, 1.00396, 1.00797, 1.00595
7.58091, 26.3081, 0.400019, 1.43824, 0.4, -1.00222e-06, 1.02007, 1.00396, 1.00797, 1.00595
7.58591, 26.308, 0.400018, 1.43824, 0.4, -1.01337e-06, 1.02007, 1.00396, 1.00797, 1.00595
7.59091, 26.3079, 0.400017, 1.43823, 0.4, -1.02412e-06, 1.02007, 1.00396, 1.00797, 1.00595
7.59591, 26.3078, 0.400016, 1.43823, 0.4, -1.03399e-06, 1.02007, 1.00396, 1.00797, 1.00595
7.60091, 26.3078, 0.400015, 1.43823, 0.4, -1.0432e-06, 1.02007, 1.00396, 1.00797, 1.00595
7.60591, 26.3077, 0.400014, 1.43823, 0.4, -1.05183e-06, 1.02007, 1.00396, 1.00797, 1.00595
7.61091, 26.3076, 0.400013, 1.43822, 0.4, -1.05977e-06, 1.02007, 1.00396, 1.00797, 1.00595
7.61591, 26.3075, 0.400012, 1.43822, 0.4, -1.06706e-06, 1.02007, 1.00396, 1.00797, 1.00595
7.62091, 26.3074, 0.40001, 1.43822, 0.4, -1.0737e-06, 1.02007, 1.00396, 1.00797, 1.00595
7.62591, 26.3073, 0.400009, 1.43822, 0.4, -1.07963e-06, 1.02007, 1.00396, 1.00797, 1.00595
7.63091, 26.3072, 0.400008, 1.43821, 0.4, -1.08476e-06, 1.02008, 1.00396, 1.00797, 1.00595
7.63591, 26.3071, 0.400007, 1.43821, 0.4, -1.08916e-06, 1.02008, 1.00396, 1.00797, 1.00595
7.64091, 26.307, 0.400006, 1.43821, 0.4, -1.09287e-06, 1.02008, 1.00396, 1.00797, 1.00595
7.64591, 26.3069, 0.400005, 1.43821, 0.4, -1.09589e-06, 1.02008, 1.00396, 1.00797, 1.00595
7.65091, 26.3068, 0.400004, 1.4382, 0.4, -1.09817e-06, 1.02008, 1.00396, 1.00797, 1.00595
7.65591, 26.3067, 0.400002, 1.4382, 0.4, -1.09981e-06, 1.02008, 1.00396, 1.00797, 1.00595
7.66091, 26.3066, 0.400001, 1.4382, 0.4, -1.10067e-06, 1.02008, 1.00396, 1.00797, 1.00595
7.66591, 26.3065, 0.4, 1.4382, 0.4, -1.10081e-06, 1.02008, 1.00396, 1.00797, 1.00595
7.67091, 26.3064, 0.399999, 1.43819, 0.4, -1.1002e-06, 1.02008, 1.00396, 1.00797, 1.00595
7.67591, 26.3063, 0.399998, 1.43819, 0.4, -1.09906e-06, 1.02008, 1.00396, 1.00797, 1.00595
7.68091, 26.3062, 0.399997, 1.43819, 0.4, -1.09708e-06, 1.02008, 1.00396, 1.00797, 1.00595
7.68591, 26.3061, 0.399996, 1.43818, 0.4, -1.09441e-06, 1.02008, 1.00396, 1.00797, 1.00595
7.69091, 26.306, 0.399995, 1.43818, 0.4, -1.09104e-06, 1.02008, 1.00397, 1.00797, 1.00595
7.69591, 26.3059, 0.399993, 1.43818, 0.4, -1.08705e-06, 1.02008, 1.00397, 1.00797, 1.00596
7.70091, 26.3058, 0.399992, 1.43818, 0.4, -1.08229e-06, 1.02008, 1.00397, 1.00797, 1.00596
7.70591, 26.3057, 0.399991, 1.43817, 0.4, -1.07689e-06, 1.02008, 1.00397, 1.00797, 1.00596
7.71092, 26.3056, 0.39999, 1.43817, 0.4, -1.07087e-06, 1.02008, 1.00397, 1.00797, 1.00596
7.71592, 26.3055, 0.399989, 1.43817, 0.4, -1.06419e-06, 1.02008, 1.00397, 1.00797, 1.00596
7.72092, 26.3054, 0.399988, 1.43816, 0.4, -1.05689e-06, 1.02008, 1.00397, 1.00797, 1.00596
7.72592, 26.3053, 0.399987, 1.43816, 0.4, -1.04893e-06, 1.02008, 1.00397, 1.00797, 1.00596
7.73092, 26.3052, 0.399986, 1.43816, 0.4, -1.04023e-06, 1.02008, 1.00397, 1.00797, 1.00596
7.73592, 26.3051, 0.399985, 1.43815, 0.4, -1.03105e-06, 1.02008, 1.00397, 1.00797, 1.00596
7.74092, 26.305, 0.399984, 1.43815, 0.4, -1.02136e-06, 1.02008, 1.00397, 1.00797, 1.00596
7.74592, 26.3049, 0.399984, 1.43815, 0.4, -1.01098e-06, 1.02008, 1.00397, 1.00797, 1.00596
7.75092, 26.3049, 0.399983, 1.43815, 0.4, -1.00014e-06, 1.02008, 1.00397, 1.00797, 1.00596
7.75592, 26.3048, 0.399982, 1.43814, 0.4, -9.88726e-07, 1.02008, 1.00397, 1.00797, 1.00596
7.76092, 26.3047, 0.399981, 1.43814, 0.4, -9.76749e-07, 1.02008, 1.00397, 1.00797, 1.00596
7.76592, 26.3046, 0.39998, 1.43814, 0.4, -9.64325e-07, 1.02008, 1.00397, 1.00797, 1.00596
7.77092, 26.3045, 0.399979, 1.43814, 0.4, -9.51501e-07, 1.02008, 1.00397, 1.00797, 1.00596
7.77592, 26.3044, 0.399979, 1.43814, 0.4, -9.38025e-07, 1.02008, 1.00397, 1.00797, 1.00596
7.78092, 26.3043, 0.399978, 1.43813, 0.4, -9.24139e-07, 1.02008, 1.00397, 1.00797, 1.00596
7.78592, 26.3043, 0.399977, 1.43813, 0.4, -9.09787e-07, 1.02008, 1.00397, 1.00797, 1.00596
7.79092, 26.3042, 0.399977, 1.43813, 0.4, -8.95026e-07, 1.02008, 1.00397, 1.00797, 1.00596
7.79592, 26.3041, 0.399976, 1.43813, 0.4, -8.79976e-07, 1.02008, 1.00397, 1.00797, 1.00596
7.80092, 26.304, 0.399975, 1.43812, 0.4, -8.64283e-07, 1.02008, 1.00397, 1.00797, 1.00596
7.80592, 26.3039, 0.399974, 1.43812, 0.4, -8.48413e-07, 1.02009, 1.00397, 1.00797, 1.00596
7.81092, 26.3039, 0.399974, 1.43812, 0.4, -8.31994e-07, 1.02009, 1.00397, 1.00797, 1.00596
7.81592, 26.3038, 0.399973, 1.43812, 0.4, -8.1536e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.82092, 26.3037, 0.399973, 1.43811, 0.4, -7.98205e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.82592, 26.3036, 0.399972, 1.43811, 0.4, -7.80827e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.83092, 26.3036, 0.399972, 1.43811, 0.4, -7.63123e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.83592, 26.3035, 0.399971, 1.43811, 0.4, -7.45074e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.84092, 26.3034, 0.399971, 1.4381, 0.4, -7.26913e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.84592, 26.3034, 0.399971, 1.4381, 0.4, -7.08398e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.85092, 26.3033, 0.39997, 1.4381, 0.4, -6.89725e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.85592, 26.3033, 0.39997, 1.4381, 0.4, -6.70903e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.86092, 26.3032, 0.39997, 1.43809, 0.4, -6.51802e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.86592, 26.3031, 0.39997, 1.43809, 0.4, -6.32598e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.87092, 26.3031, 0.399969, 1.43809, 0.4, -6.13301e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.87592, 26.303, 0.399969, 1.43809, 0.4, -5.93892e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.88092, 26.303, 0.399969, 1.43808, 0.4, -5.74371e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.88592, 26.3029, 0.399969, 1.43808, 0.4, -5.54767e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.89092, 26.3029, 0.399969, 1.43808, 0.4, -5.35125e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.89592, 26.3028, 0.399969, 1.43807, 0.4, -5.15344e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.90092, 26.3028, 0.399969, 1.43807, 0.4, -4.95786e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.90592, 26.3027, 0.399969, 1.43807, 0.4, -4.76117e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.91092, 26.3027, 0.399969, 1.43807, 0.4, -4.56466e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.91592, 26.3027, 0.399969, 1.43806, 0.4, -4.36955e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.92092, 26.3026, 0.399969, 1.43806, 0.4, -4.17425e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.92592, 26.3026, 0.399969, 1.43806, 0.4, -3.97998e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.93092, 26.3026, 0.39997, 1.43805, 0.4, -3.78561e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.93592, 26.3025, 0.399969, 1.43805, 0.4, -3.59562e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.94092, 26.3025, 0.39997, 1.43805, 0.4, -3.40358e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.94592, 26.3025, 0.39997, 1.43805, 0.4, -3.21592e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.95092, 26.3024, 0.39997, 1.43804, 0.4, -3.02938e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.95592, 26.3024, 0.399971, 1.43804, 0.4, -2.84311e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.96092, 26.3024, 0.399971, 1.43804, 0.4, -2.66178e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.96592, 26.3024, 0.399971, 1.43803, 0.4, -2.48064e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.97092, 26.3023, 0.399972, 1.43803, 0.4, -2.30332e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.97592, 26.3023, 0.399972, 1.43803, 0.4, -2.1273e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.98092, 26.3023, 0.399973, 1.43802, 0.4, -1.95426e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.98592, 26.3023, 0.399973, 1.43802, 0.4, -1.78354e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.99092, 26.3023, 0.399974, 1.43802, 0.4, -1.61581e-07, 1.02009, 1.00397, 1.00798, 1.00596
7.99592, 26.3023, 0.399974, 1.43801, 0.4, -1.45227e-07, 1.02009, 1.00397, 1.00798, 1.00596
8.00092, 26.3022, 0.399974, 1.43801, 0.4, -1.29022e-07, 1.02009, 1.00397, 1.00798, 1.00596
8.00592, 26.3022, 0.399975, 1.43801, 0.4, -1.13236e-07, 1.02009, 1.00397, 1.00798, 1.00596
8.01092, 26.3022, 0.399975, 1.43801, 0.4, -9.77485e-08, 1.02009, 1.00397, 1.00798, 1.00596
8.01592, 26.3022, 0.399976, 1.43801, 0.4, -8.24934e-08, 1.02009, 1.00397, 1.00798, 1.00596
8.02092, 26.3022, 0.399977, 1.438, 0.4, -6.77506e-08, 1.02009, 1.00397, 1.00798, 1.00596
8.02592, 26.3022, 0.399977, 1.438, 0.4, -5.33803e-08, 1.02009, 1.00397, 1.00798, 1.00596
8.03092, 26.3022, 0.399978, 1.438, 0.4, -3.93453e-08, 1.02009, 1.00397, 1.00798, 1.00596
8.03592, 26.3022, 0.399979, 1.438, 0.4, -2.57759e-08, 1.02009, 1.00397, 1.00798, 1.00596
8.04092, 26.3022, 0.399979, 1.43799, 0.4, -1.26349e-08, 1.02009, 1.00397, 1.00798, 1.00596
8.04592, 26.3022, 0.39998, 1.43799, 0.4, 1.89375e-10, 1.02009, 1.00397, 1.00798, 1.00596
8.05092, 26.3022, 0.399981, 1.43799, 0.4, 1.24921e-08, 1.02009, 1.00397, 1.00798, 1.00596
8.05592, 26.3022, 0.399981, 1.43799, 0.4, 2.4469e-08, 1.02009, 1.00397, 1.00798, 1.00596
8.06092, 26.3022, 0.399982, 1.43799, 0.4, 3.58777e-08, 1.02009, 1.00397, 1.00798, 1.00596
8.06592, 26.3022, 0.399983, 1.43798, 0.4, 4.68393e-08, 1.02009, 1.00397, 1.00798, 1.00596
8.07092, 26.3022, 0.399984, 1.43798, 0.4, 5.74471e-08, 1.02009, 1.00397, 1.00798, 1.00596
8.07592, 26.3022, 0.399984, 1.43798, 0.4, 6.7524e-08, 1.02009, 1.00397, 1.00798, 1.00596
8.08092, 26.3022, 0.399985, 1.43798, 0.4, 7.69769e-08, 1.02009, 1.00397, 1.00798, 1.00596
8.08592, 26.3022, 0.399986, 1.43797, 0.4, 8.6048e-08, 1.02009, 1.00397, 1.00798, 1.00596
8.09092, 26.3022, 0.399987, 1.43797, 0.4, 9.46441e-08, 1.02009, 1.00397, 1.00798, 1.00596
8.09592, 26.3022, 0.399987, 1.43797, 0.4, 1.02747e-07, 1.0201, 1.00397, 1.00798, 1.00596
8.10092, 26.3022, 0.399988, 1.43797, 0.4, 1.10449e-07, 1.0201, 1.00397, 1.00798, 1.00596
8.10592, 26.3023, 0.399989, 1.43796, 0.4, 1.17415e-07, 1.0201, 1.00397, 1.00798, 1.00596
8.11092, 26.3023, 0.39999, 1.43796, 0.4, 1.23999e-07, 1.0201, 1.00397, 1.00798, 1.00596
8.11592, 26.3023, 0.399991, 1.43796, 0.4, 1.30034e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.12092, 26.3023, 0.399992, 1.43796, 0.4, 1.35464e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.12592, 26.3023, 0.399992, 1.43795, 0.4, 1.4054e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.13092, 26.3023, 0.399993, 1.43795, 0.4, 1.44908e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.13592, 26.3023, 0.399994, 1.43795, 0.4, 1.48912e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.14092, 26.3023, 0.399995, 1.43794, 0.4, 1.52498e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.14592, 26.3024, 0.399995, 1.43794, 0.4, 1.55571e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.15092, 26.3024, 0.399996, 1.43794, 0.4, 1.58104e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.15592, 26.3024, 0.399997, 1.43794, 0.4, 1.602e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.16092, 26.3024, 0.399998, 1.43793, 0.4, 1.61802e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.16593, 26.3024, 0.399998, 1.43793, 0.4, 1.63059e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.17093, 26.3024, 0.399999, 1.43793, 0.4, 1.63785e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.17593, 26.3024, 0.4, 1.43793, 0.4, 1.64028e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.18093, 26.3025, 0.400001, 1.43792, 0.4, 1.63758e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.18593, 26.3025, 0.400001, 1.43792, 0.4, 1.6304e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.19093, 26.3025, 0.400002, 1.43792, 0.4, 1.61886e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.19593, 26.3025, 0.400003, 1.43791, 0.4, 1.60256e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.20093, 26.3025, 0.400004, 1.43791, 0.4, 1.58216e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.20593, 26.3025, 0.400004, 1.43791, 0.4, 1.55776e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.21093, 26.3025, 0.400005, 1.4379, 0.4, 1.52954e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.21593, 26.3026, 0.400006, 1.4379, 0.4, 1.49741e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.22093, 26.3026, 0.400006, 1.4379, 0.4, 1.46053e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.22593, 26.3026, 0.400007, 1.4379, 0.4, 1.4203e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.23093, 26.3026, 0.400007, 1.43789, 0.4, 1.3755e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.23593, 26.3026, 0.400008, 1.43789, 0.4, 1.32754e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.24093, 26.3026, 0.400009, 1.43789, 0.4, 1.27548e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.24593, 26.3026, 0.400009, 1.43788, 0.4, 1.2195e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.25093, 26.3026, 0.40001, 1.43788, 0.4, 1.16102e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.25593, 26.3027, 0.40001, 1.43788, 0.4, 1.09787e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.26093, 26.3027, 0.400011, 1.43787, 0.4, 1.03119e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.26593, 26.3027, 0.400011, 1.43787, 0.4, 9.62459e-08, 1.0201, 1.00398, 1.00798, 1.00596
8.27093, 26.3027, 0.400012, 1.43787, 0.4, 8.89164e-08, 1.0201, 1.00398, 1.00798, 1.00596
8.27593, 26.3027, 0.400012, 1.43786, 0.4, 8.13355e-08, 1.0201, 1.00398, 1.00798, 1.00596
8.28093, 26.3027, 0.400013, 1.43786, 0.4, 7.35682e-08, 1.0201, 1.00398, 1.00798, 1.00596
8.28593, 26.3027, 0.400013, 1.43786, 0.4, 6.54657e-08, 1.0201, 1.00398, 1.00798, 1.00596
8.29093, 26.3027, 0.400013, 1.43786, 0.4, 5.70931e-08, 1.0201, 1.00398, 1.00798, 1.00596
8.29593, 26.3027, 0.400014, 1.43786, 0.4, 4.86367e-08, 1.0201, 1.00398, 1.00798, 1.00596
8.30093, 26.3027, 0.400014, 1.43785, 0.4, 4.00313e-08, 1.0201, 1.00398, 1.00798, 1.00596
8.30593, 26.3027, 0.400014, 1.43785, 0.4, 3.11651e-08, 1.0201, 1.00398, 1.00798, 1.00596
8.31093, 26.3027, 0.400015, 1.43785, 0.4, 2.21313e-08, 1.0201, 1.00398, 1.00798, 1.00596
8.31593, 26.3027, 0.400015, 1.43785, 0.4, 1.28274e-08, 1.0201, 1.00398, 1.00798, 1.00596
8.32093, 26.3027, 0.400015, 1.43785, 0.4, 3.42101e-09, 1.0201, 1.00398, 1.00798, 1.00596
8.32593, 26.3027, 0.400015, 1.43784, 0.4, -6.21817e-09, 1.0201, 1.00398, 1.00798, 1.00596
8.33093, 26.3027, 0.400016, 1.43784, 0.4, -1.59505e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.33593, 26.3027, 0.400016, 1.43784, 0.4, -2.57853e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.34093, 26.3027, 0.400016, 1.43784, 0.4, -3.57038e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.34593, 26.3027, 0.400016, 1.43784, 0.4, -4.56597e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.35093, 26.3027, 0.400016, 1.43783, 0.4, -5.57552e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.35593, 26.3027, 0.400016, 1.43783, 0.4, -6.59346e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.36093, 26.3027, 0.400016, 1.43783, 0.4, -7.60953e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.36593, 26.3027, 0.400016, 1.43783, 0.4, -8.63026e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.37093, 26.3027, 0.400016, 1.43782, 0.4, -9.65471e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.37593, 26.3027, 0.400017, 1.43782, 0.4, -1.06829e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.38093, 26.3027, 0.400016, 1.43782, 0.4, -1.1712e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.38593, 26.3027, 0.400016, 1.43782, 0.4, -1.27318e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.39093, 26.3026, 0.400016, 1.43782, 0.4, -1.37516e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.39593, 26.3026, 0.400016, 1.43781, 0.4, -1.47751e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.40093, 26.3026, 0.400016, 1.43781, 0.4, -1.57837e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.40593, 26.3026, 0.400016, 1.43781, 0.4, -1.67831e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.41093, 26.3026, 0.400016, 1.43781, 0.4, -1.77731e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.41593, 26.3026, 0.400016, 1.4378, 0.4, -1.87509e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.42093, 26.3026, 0.400016, 1.4378, 0.4, -1.9726e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.42593, 26.3025, 0.400015, 1.4378, 0.4, -2.06872e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.43093, 26.3025, 0.400015, 1.4378, 0.4, -2.16427e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.43593, 26.3025, 0.400015, 1.4378, 0.4, -2.25796e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.44093, 26.3025, 0.400015, 1.43779, 0.4, -2.34988e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.44593, 26.3025, 0.400015, 1.43779, 0.4, -2.44125e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.45093, 26.3024, 0.400014, 1.43779, 0.4, -2.53084e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.45593, 26.3024, 0.400014, 1.43779, 0.4, -2.6195e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.46093, 26.3024, 0.400014, 1.43778, 0.4, -2.70565e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.46593, 26.3024, 0.400013, 1.43778, 0.4, -2.78947e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.47093, 26.3023, 0.400013, 1.43778, 0.4, -2.87133e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.47593, 26.3023, 0.400013, 1.43778, 0.4, -2.95114e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.48093, 26.3023, 0.400012, 1.43777, 0.4, -3.02835e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.48593, 26.3023, 0.400012, 1.43777, 0.4, -3.1037e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.49093, 26.3022, 0.400012, 1.43777, 0.4, -3.17559e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.49593, 26.3022, 0.400011, 1.43777, 0.4, -3.24619e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.50093, 26.3022, 0.400011, 1.43776, 0.4, -3.31436e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.50593, 26.3021, 0.40001, 1.43776, 0.4, -3.37918e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.51093, 26.3021, 0.40001, 1.43776, 0.4, -3.44298e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.51593, 26.3021, 0.40001, 1.43776, 0.4, -3.50258e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.52093, 26.302, 0.400009, 1.43775, 0.4, -3.56051e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.52593, 26.302, 0.400009, 1.43775, 0.4, -3.61508e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.53093, 26.302, 0.400008, 1.43775, 0.4, -3.66528e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.53593, 26.3019, 0.400008, 1.43775, 0.4, -3.71325e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.54093, 26.3019, 0.400007, 1.43775, 0.4, -3.75813e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.54593, 26.3019, 0.400007, 1.43774, 0.4, -3.79893e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.55093, 26.3018, 0.400006, 1.43774, 0.4, -3.83739e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.55593, 26.3018, 0.400006, 1.43774, 0.4, -3.87138e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.56093, 26.3018, 0.400005, 1.43774, 0.4, -3.90342e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.56593, 26.3017, 0.400004, 1.43773, 0.4, -3.93117e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.57093, 26.3017, 0.400004, 1.43773, 0.4, -3.9552e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.57593, 26.3017, 0.400003, 1.43773, 0.4, -3.97634e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.58093, 26.3016, 0.400003, 1.43772, 0.4, -3.99432e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.58593, 26.3016, 0.400002, 1.43772, 0.4, -4.00801e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.59093, 26.3016, 0.400002, 1.43772, 0.4, -4.01751e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.59593, 26.3015, 0.400001, 1.43772, 0.4, -4.02431e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.60093, 26.3015, 0.4, 1.43771, 0.4, -4.02738e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.60594, 26.3015, 0.4, 1.43771, 0.4, -4.02719e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.61094, 26.3014, 0.399999, 1.43771, 0.4, -4.02365e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.61594, 26.3014, 0.399999, 1.4377, 0.4, -4.0162e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.62094, 26.3013, 0.399998, 1.4377, 0.4, -4.00559e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.62594, 26.3013, 0.399998, 1.4377, 0.4, -3.99162e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.63094, 26.3013, 0.399997, 1.4377, 0.4, -3.97429e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.63594, 26.3012, 0.399997, 1.43769, 0.4, -3.9539e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.64094, 26.3012, 0.399996, 1.43769, 0.4, -3.93034e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.64594, 26.3012, 0.399995, 1.43769, 0.4, -3.90221e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.65094, 26.3011, 0.399995, 1.43768, 0.4, -3.87027e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.65594, 26.3011, 0.399994, 1.43768, 0.4, -3.83665e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.66094, 26.3011, 0.399994, 1.43768, 0.4, -3.79865e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.66594, 26.301, 0.399994, 1.43768, 0.4, -3.75944e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.67094, 26.301, 0.399993, 1.43767, 0.4, -3.71595e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.67594, 26.301, 0.399992, 1.43767, 0.4, -3.66947e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.68094, 26.3009, 0.399992, 1.43767, 0.4, -3.62011e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.68594, 26.3009, 0.399992, 1.43767, 0.4, -3.56833e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.69094, 26.3009, 0.399991, 1.43767, 0.4, -3.51282e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.69594, 26.3008, 0.399991, 1.43767, 0.4, -3.45536e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.70094, 26.3008, 0.39999, 1.43767, 0.4, -3.39352e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.70594, 26.3008, 0.39999, 1.43766, 0.4, -3.32907e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.71094, 26.3007, 0.399989, 1.43766, 0.4, -3.26304e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.71594, 26.3007, 0.399989, 1.43766, 0.4, -3.19412e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.72094, 26.3007, 0.399989, 1.43766, 0.4, -3.12316e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.72594, 26.3007, 0.399988, 1.43766, 0.4, -3.04996e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.73094, 26.3006, 0.399988, 1.43766, 0.4, -2.97564e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.73594, 26.3006, 0.399988, 1.43765, 0.4, -2.89843e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.74094, 26.3006, 0.399987, 1.43765, 0.4, -2.81908e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.74594, 26.3006, 0.399987, 1.43765, 0.4, -2.73862e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.75094, 26.3005, 0.399987, 1.43765, 0.4, -2.6561e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.75594, 26.3005, 0.399987, 1.43765, 0.4, -2.57256e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.76094, 26.3005, 0.399986, 1.43765, 0.4, -2.48688e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.76594, 26.3005, 0.399986, 1.43765, 0.4, -2.39878e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.77094, 26.3004, 0.399986, 1.43764, 0.4, -2.30983e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.77594, 26.3004, 0.399986, 1.43764, 0.4, -2.21959e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.78094, 26.3004, 0.399985, 1.43764, 0.4, -2.12888e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.78594, 26.3004, 0.399985, 1.43764, 0.4, -2.03658e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.79094, 26.3004, 0.399985, 1.43764, 0.4, -1.94327e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.79594, 26.3003, 0.399985, 1.43763, 0.4, -1.84911e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.80094, 26.3003, 0.399985, 1.43763, 0.4, -1.75346e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.80594, 26.3003, 0.399985, 1.43763, 0.4, -1.65791e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.81094, 26.3003, 0.399985, 1.43763, 0.4, -1.56086e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.81594, 26.3003, 0.399984, 1.43763, 0.4, -1.46354e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.82094, 26.3003, 0.399984, 1.43763, 0.4, -1.36538e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.82594, 26.3003, 0.399984, 1.43763, 0.4, -1.26759e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.83094, 26.3002, 0.399985, 1.43762, 0.4, -1.16952e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.83594, 26.3002, 0.399984, 1.43762, 0.4, -1.07211e-07, 1.0201, 1.00398, 1.00798, 1.00597
8.84094, 26.3002, 0.399985, 1.43762, 0.4, -9.74504e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.84594, 26.3002, 0.399985, 1.43762, 0.4, -8.7746e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.85094, 26.3002, 0.399985, 1.43762, 0.4, -7.81348e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.85594, 26.3002, 0.399985, 1.43761, 0.4, -6.84583e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.86094, 26.3002, 0.399985, 1.43761, 0.4, -5.87912e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.86594, 26.3002, 0.399985, 1.43761, 0.4, -4.92079e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.87094, 26.3002, 0.399985, 1.43761, 0.4, -3.96804e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.87594, 26.3002, 0.399985, 1.43761, 0.4, -3.02368e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.88094, 26.3002, 0.399985, 1.43761, 0.4, -2.08957e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.88594, 26.3002, 0.399985, 1.4376, 0.4, -1.16197e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.89094, 26.3002, 0.399985, 1.4376, 0.4, -2.41823e-09, 1.0201, 1.00398, 1.00798, 1.00597
8.89594, 26.3002, 0.399985, 1.4376, 0.4, 6.70873e-09, 1.0201, 1.00398, 1.00798, 1.00597
8.90094, 26.3002, 0.399986, 1.4376, 0.4, 1.57332e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.90594, 26.3002, 0.399986, 1.4376, 0.4, 2.48043e-08, 1.0201, 1.00398, 1.00798, 1.00597
8.91094, 26.3002, 0.399986, 1.4376, 0.4, 3.36519e-08, 1.0201, 1.00398, 1.00798, 1.00596
8.91594, 26.3002, 0.399986, 1.43759, 0.4, 4.24063e-08, 1.0201, 1.00398, 1.00798, 1.00596
8.92094, 26.3002, 0.399986, 1.43759, 0.4, 5.12166e-08, 1.0201, 1.00398, 1.00798, 1.00596
8.92594, 26.3002, 0.399986, 1.43759, 0.4, 5.97755e-08, 1.0201, 1.00398, 1.00798, 1.00596
8.93094, 26.3002, 0.399987, 1.43759, 0.4, 6.81388e-08, 1.0201, 1.00398, 1.00798, 1.00596
8.93594, 26.3002, 0.399987, 1.43759, 0.4, 7.63717e-08, 1.0201, 1.00398, 1.00798, 1.00596
8.94094, 26.3002, 0.399987, 1.43758, 0.4, 8.44555e-08, 1.0201, 1.00398, 1.00798, 1.00596
8.94594, 26.3002, 0.399987, 1.43758, 0.4, 9.24183e-08, 1.0201, 1.00398, 1.00798, 1.00596
8.95094, 26.3002, 0.399988, 1.43758, 0.4, 1.00335e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.95594, 26.3002, 0.399988, 1.43758, 0.4, 1.08009e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.96094, 26.3003, 0.399988, 1.43758, 0.4, 1.15469e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.96594, 26.3003, 0.399988, 1.43757, 0.4, 1.22752e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.97094, 26.3003, 0.399989, 1.43757, 0.4, 1.29904e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.97594, 26.3003, 0.399989, 1.43757, 0.4, 1.36964e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.98094, 26.3003, 0.399989, 1.43757, 0.4, 1.43716e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.98594, 26.3003, 0.399989, 1.43757, 0.4, 1.50337e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.99094, 26.3003, 0.39999, 1.43757, 0.4, 1.56847e-07, 1.0201, 1.00398, 1.00798, 1.00596
8.99594, 26.3003, 0.39999, 1.43756, 0.4, 1.63115e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.00094, 26.3004, 0.399991, 1.43756, 0.4, 1.69178e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.00594, 26.3004, 0.399991, 1.43756, 0.4, 1.74952e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.01094, 26.3004, 0.399991, 1.43756, 0.4, 1.80633e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.01594, 26.3004, 0.399992, 1.43756, 0.4, 1.8597e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.02094, 26.3004, 0.399992, 1.43755, 0.4, 1.91194e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.02594, 26.3004, 0.399992, 1.43755, 0.4, 1.96084e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.03094, 26.3005, 0.399993, 1.43755, 0.4, 2.00806e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.03594, 26.3005, 0.399993, 1.43755, 0.4, 2.05239e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.04095, 26.3005, 0.399993, 1.43755, 0.4, 2.09495e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.04595, 26.3005, 0.399994, 1.43754, 0.4, 2.13462e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.05095, 26.3005, 0.399994, 1.43754, 0.4, 2.17085e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.05595, 26.3006, 0.399994, 1.43754, 0.4, 2.20671e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.06095, 26.3006, 0.399995, 1.43754, 0.4, 2.23958e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.06595, 26.3006, 0.399995, 1.43754, 0.4, 2.26976e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.07095, 26.3006, 0.399996, 1.43753, 0.4, 2.29705e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.07595, 26.3006, 0.399996, 1.43753, 0.4, 2.32154e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.08095, 26.3007, 0.399996, 1.43753, 0.4, 2.34464e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.08595, 26.3007, 0.399997, 1.43753, 0.4, 2.36587e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.09095, 26.3007, 0.399997, 1.43753, 0.4, 2.38357e-07, 1.0201, 1.00398, 1.00798, 1.00596
