Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.09595, 26.3007, 0.399998, 1.43752, 0.4, 2.39912e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.10095, 26.3007, 0.399998, 1.43752, 0.4, 2.41253e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.10595, 26.3008, 0.399998, 1.43752, 0.4, 2.42287e-07, 1.0201, 1.00398, 1.00798, 1.00596
9.11095, 26.3008, 0.399999, 1.43752, 0.4, 2.43125e-07, 1.0201, 1.00397, 1.00798, 1.00596
9.11595, 26.3008, 0.399999, 1.43752, 0.4, 2.43628e-07, 1.0201, 1.00397, 1.00798, 1.00596
9.12095, 26.3008, 0.4, 1.43751, 0.4, 2.43861e-07, 1.0201, 1.00397, 1.00798, 1.00596
9.12595, 26.3009, 0.4, 1.43751, 0.4, 2.43982e-07, 1.0201, 1.00397, 1.00798, 1.00596
9.13095, 26.3009, 0.4, 1.43751, 0.4, 2.43851e-07, 1.0201, 1.00397, 1.00798, 1.00596
9.13595, 26.3009, 0.400001, 1.43751, 0.4, 2.43442e-07, 1.0201, 1.00397, 1.00798, 1.00596
9.14095, 26.3009, 0.400001, 1.43751, 0.4, 2.42771e-07, 1.0201, 1.00397, 1.00798, 1.00596
9.14595, 26.3009, 0.400001, 1.4375, 0.4, 2.41951e-07, 1.0201, 1.00397, 1.00798, 1.00596
9.15095, 26.301, 0.400002, 1.4375, 0.4, 2.40946e-07, 1.0201, 1.00397, 1.00798, 1.00596
9.15595, 26.301, 0.400002, 1.4375, 0.4, 2.39642e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.16095, 26.301, 0.400003, 1.4375, 0.4, 2.38133e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.16595, 26.301, 0.400003, 1.43749, 0.4, 2.36261e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.17095, 26.3011, 0.400003, 1.43749, 0.4, 2.3424e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.17595, 26.3011, 0.400004, 1.43749, 0.4, 2.32014e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.18095, 26.3011, 0.400004, 1.43749, 0.4, 2.29584e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.18595, 26.3011, 0.400004, 1.43749, 0.4, 2.27088e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.19095, 26.3011, 0.400004, 1.43748, 0.4, 2.2434e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.19595, 26.3012, 0.400005, 1.43748, 0.4, 2.21388e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.20095, 26.3012, 0.400005, 1.43748, 0.4, 2.1837e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.20595, 26.3012, 0.400005, 1.43748, 0.4, 2.15018e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.21095, 26.3012, 0.400006, 1.43748, 0.4, 2.11572e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.21595, 26.3012, 0.400006, 1.43747, 0.4, 2.07977e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.22095, 26.3012, 0.400006, 1.43747, 0.4, 2.04149e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.22595, 26.3013, 0.400006, 1.43747, 0.4, 2.00228e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.23095, 26.3013, 0.400007, 1.43747, 0.4, 1.96065e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.23595, 26.3013, 0.400007, 1.43747, 0.4, 1.91865e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.24095, 26.3013, 0.400007, 1.43746, 0.4, 1.87516e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.24595, 26.3013, 0.400007, 1.43746, 0.4, 1.8298e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.25095, 26.3014, 0.400007, 1.43746, 0.4, 1.78389e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.25595, 26.3014, 0.400007, 1.43746, 0.4, 1.73648e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.26095, 26.3014, 0.400008, 1.43746, 0.4, 1.68945e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.26595, 26.3014, 0.400008, 1.43746, 0.4, 1.64195e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.27095, 26.3014, 0.400008, 1.43746, 0.4, 1.59408e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.27595, 26.3014, 0.400008, 1.43746, 0.4, 1.54472e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.28095, 26.3014, 0.400008, 1.43746, 0.4, 1.49592e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.28595, 26.3015, 0.400008, 1.43746, 0.4, 1.44712e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.29095, 26.3015, 0.400008, 1.43746, 0.4, 1.39636e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.29595, 26.3015, 0.400008, 1.43745, 0.4, 1.3457e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.30095, 26.3015, 0.400008, 1.43745, 0.4, 1.29438e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.30595, 26.3015, 0.400008, 1.43745, 0.4, 1.24363e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.31095, 26.3015, 0.400008, 1.43745, 0.4, 1.1925e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.31595, 26.3015, 0.400008, 1.43745, 0.4, 1.1409e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.32095, 26.3015, 0.400008, 1.43745, 0.4, 1.09061e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.32595, 26.3015, 0.400008, 1.43745, 0.4, 1.03939e-07, 1.02009, 1.00397, 1.00798, 1.00596
9.33095, 26.3016, 0.400008, 1.43745, 0.4, 9.88351e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.33595, 26.3016, 0.400008, 1.43745, 0.4, 9.37035e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.34095, 26.3016, 0.400008, 1.43745, 0.4, 8.86651e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.34595, 26.3016, 0.400008, 1.43745, 0.4, 8.36825e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.35095, 26.3016, 0.400008, 1.43745, 0.4, 7.86999e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.35595, 26.3016, 0.400008, 1.43745, 0.4, 7.38757e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.36095, 26.3016, 0.400008, 1.43745, 0.4, 6.90235e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.36595, 26.3016, 0.400007, 1.43744, 0.4, 6.43017e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.37095, 26.3016, 0.400007, 1.43744, 0.4, 5.9701e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.37595, 26.3016, 0.400007, 1.43744, 0.4, 5.51002e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.38095, 26.3016, 0.400007, 1.43744, 0.4, 5.07603e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.38595, 26.3016, 0.400007, 1.43744, 0.4, 4.62713e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.39095, 26.3016, 0.400007, 1.43744, 0.4, 4.20245e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.39595, 26.3016, 0.400007, 1.43744, 0.4, 3.78428e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.40095, 26.3016, 0.400007, 1.43744, 0.4, 3.38102e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.40595, 26.3016, 0.400006, 1.43744, 0.4, 2.97682e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.41095, 26.3016, 0.400006, 1.43744, 0.4, 2.58753e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.41595, 26.3016, 0.400006, 1.43744, 0.4, 2.20941e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.42095, 26.3016, 0.400006, 1.43744, 0.4, 1.83689e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.42595, 26.3016, 0.400006, 1.43744, 0.4, 1.48298e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.43095, 26.3016, 0.400005, 1.43744, 0.4, 1.14398e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.43595, 26.3016, 0.400005, 1.43743, 0.4, 8.14293e-09, 1.02009, 1.00397, 1.00798, 1.00596
9.44095, 26.3016, 0.400005, 1.43743, 0.4, 5.01369e-09, 1.02009, 1.00397, 1.00798, 1.00596
9.44595, 26.3016, 0.400005, 1.43743, 0.4, 2.0614e-09, 1.02009, 1.00397, 1.00798, 1.00596
9.45095, 26.3016, 0.400004, 1.43743, 0.4, -7.79135e-10, 1.02009, 1.00397, 1.00798, 1.00596
9.45595, 26.3016, 0.400004, 1.43743, 0.4, -3.46134e-09, 1.02009, 1.00397, 1.00798, 1.00596
9.46095, 26.3016, 0.400004, 1.43743, 0.4, -6.05042e-09, 1.02009, 1.00397, 1.00798, 1.00596
9.46595, 26.3016, 0.400004, 1.43743, 0.4, -8.47186e-09, 1.02009, 1.00397, 1.00798, 1.00596
9.47095, 26.3016, 0.400004, 1.43743, 0.4, -1.0884e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.47596, 26.3016, 0.400004, 1.43743, 0.4, -1.30726e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.48096, 26.3016, 0.400003, 1.43743, 0.4, -1.52053e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.48596, 26.3016, 0.400003, 1.43743, 0.4, -1.7217e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.49096, 26.3016, 0.400003, 1.43743, 0.4, -1.90331e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.49596, 26.3016, 0.400003, 1.43743, 0.4, -2.07374e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.50096, 26.3016, 0.400002, 1.43743, 0.4, -2.22554e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.50596, 26.3016, 0.400002, 1.43743, 0.4, -2.36897e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.51096, 26.3016, 0.400002, 1.43743, 0.4, -2.49563e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.51596, 26.3016, 0.400002, 1.43742, 0.4, -2.6018e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.52096, 26.3016, 0.400001, 1.43742, 0.4, -2.69214e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.52596, 26.3016, 0.400001, 1.43742, 0.4, -2.77689e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.53096, 26.3016, 0.400001, 1.43742, 0.4, -2.84674e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.53596, 26.3016, 0.400001, 1.43742, 0.4, -2.90634e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.54096, 26.3016, 0.400001, 1.43742, 0.4, -2.95197e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.54596, 26.3016, 0.4, 1.43742, 0.4, -2.98737e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.55096, 26.3016, 0.4, 1.43742, 0.4, -3.0032e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.55596, 26.3016, 0.4, 1.43742, 0.4, -3.00227e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.56096, 26.3016, 0.4, 1.43742, 0.4, -2.98736e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.56596, 26.3016, 0.399999, 1.43742, 0.4, -2.95756e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.57096, 26.3016, 0.399999, 1.43742, 0.4, -2.92124e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.57596, 26.3016, 0.399999, 1.43742, 0.4, -2.86443e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.58096, 26.3016, 0.399999, 1.43742, 0.4, -2.79924e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.58596, 26.3016, 0.399999, 1.43742, 0.4, -2.70331e-08, 1.02009, 1.00397, 1.00798, 1.00596
9.59096, 26.3016, 0.399998, 1.43741, 0.4, -2.60832e-08, 1.02009, 1.00397, 1.00797, 1.00596
9.59596, 26.3016, 0.399998, 1.43741, 0.4, -2.50587e-08, 1.02009, 1.00397, 1.00797, 1.00596
9.60096, 26.3016, 0.399998, 1.43741, 0.4, -2.39318e-08, 1.02009, 1.00397, 1.00797, 1.00596
9.60596, 26.3016, 0.399998, 1.43741, 0.4, -2.25721e-08, 1.02009, 1.00397, 1.00797, 1.00596
9.61096, 26.3016, 0.399998, 1.43741, 0.4, -2.1082e-08, 1.02009, 1.00397, 1.00797, 1.00596
9.61596, 26.3016, 0.399997, 1.43741, 0.4, -1.94987e-08, 1.02009, 1.00397, 1.00797, 1.00596
9.62096, 26.3016, 0.399997, 1.43741, 0.4, -1.78037e-08, 1.02009, 1.00397, 1.00797, 1.00596
9.62596, 26.3016, 0.399997, 1.43741, 0.4, -1.59411e-08, 1.02009, 1.00397, 1.00797, 1.00596
9.63096, 26.3016, 0.399997, 1.43741, 0.4, -1.4097e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.63596, 26.3016, 0.399997, 1.43741, 0.4, -1.20481e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.64096, 26.3016, 0.399996, 1.43741, 0.4, -9.87815e-09, 1.02008, 1.00397, 1.00797, 1.00596
9.64596, 26.3016, 0.399996, 1.43741, 0.4, -7.60573e-09, 1.02008, 1.00397, 1.00797, 1.00596
9.65096, 26.3016, 0.399996, 1.4374, 0.4, -5.24948e-09, 1.02008, 1.00397, 1.00797, 1.00596
9.65596, 26.3016, 0.399996, 1.4374, 0.4, -2.71628e-09, 1.02008, 1.00397, 1.00797, 1.00596
9.66096, 26.3016, 0.399996, 1.4374, 0.4, -1.17893e-10, 1.02008, 1.00397, 1.00797, 1.00596
9.66596, 26.3016, 0.399995, 1.4374, 0.4, 2.65745e-09, 1.02008, 1.00397, 1.00797, 1.00596
9.67096, 26.3016, 0.399995, 1.4374, 0.4, 5.60974e-09, 1.02008, 1.00397, 1.00797, 1.00596
9.67596, 26.3016, 0.399995, 1.4374, 0.4, 8.53409e-09, 1.02008, 1.00397, 1.00797, 1.00596
9.68096, 26.3016, 0.399995, 1.4374, 0.4, 1.16354e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.68596, 26.3016, 0.399995, 1.4374, 0.4, 1.48391e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.69096, 26.3016, 0.399995, 1.4374, 0.4, 1.80708e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.69596, 26.3016, 0.399995, 1.4374, 0.4, 2.13863e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.70096, 26.3016, 0.399995, 1.4374, 0.4, 2.47205e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.70596, 26.3016, 0.399995, 1.4374, 0.4, 2.82036e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.71096, 26.3016, 0.399995, 1.4374, 0.4, 3.16588e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.71596, 26.3016, 0.399995, 1.4374, 0.4, 3.50768e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.72096, 26.3016, 0.399994, 1.43739, 0.4, 3.85041e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.72596, 26.3016, 0.399994, 1.43739, 0.4, 4.21828e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.73096, 26.3016, 0.399994, 1.43739, 0.4, 4.58336e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.73596, 26.3016, 0.399994, 1.43739, 0.4, 4.94657e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.74096, 26.3016, 0.399994, 1.43739, 0.4, 5.31258e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.74596, 26.3016, 0.399994, 1.43739, 0.4, 5.69442e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.75096, 26.3016, 0.399994, 1.43739, 0.4, 6.08744e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.75596, 26.3016, 0.399994, 1.43739, 0.4, 6.4637e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.76096, 26.3016, 0.399994, 1.43739, 0.4, 6.83809e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.76596, 26.3016, 0.399994, 1.43739, 0.4, 7.22273e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.77096, 26.3016, 0.399994, 1.43739, 0.4, 7.59898e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.77596, 26.3016, 0.399994, 1.43739, 0.4, 7.99386e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.78096, 26.3017, 0.399994, 1.43739, 0.4, 8.38595e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.78596, 26.3017, 0.399994, 1.43739, 0.4, 8.76313e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.79096, 26.3017, 0.399994, 1.43739, 0.4, 9.15894e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.79596, 26.3017, 0.399994, 1.43739, 0.4, 9.53892e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.80096, 26.3017, 0.399994, 1.43739, 0.4, 9.92542e-08, 1.02008, 1.00397, 1.00797, 1.00596
9.80596, 26.3017, 0.399994, 1.43739, 0.4, 1.03026e-07, 1.02008, 1.00397, 1.00797, 1.00596
9.81096, 26.3017, 0.399994, 1.43738, 0.4, 1.06826e-07, 1.02008, 1.00397, 1.00797, 1.00596
9.81596, 26.3017, 0.399994, 1.43738, 0.4, 1.10709e-07, 1.02008, 1.00397, 1.00797, 1.00596
9.82096, 26.3017, 0.399994, 1.43738, 0.4, 1.14481e-07, 1.02008, 1.00397, 1.00797, 1.00596
9.82596, 26.3017, 0.399994, 1.43738, 0.4, 1.18225e-07, 1.02008, 1.00397, 1.00797, 1.00596
9.83096, 26.3017, 0.399994, 1.43738, 0.4, 1.21848e-07, 1.02008, 1.00397, 1.00797, 1.00596
9.83596, 26.3018, 0.399994, 1.43738, 0.4, 1.25573e-07, 1.02008, 1.00397, 1.00797, 1.00596
9.84096, 26.3018, 0.399994, 1.43738, 0.4, 1.29252e-07, 1.02008, 1.00397, 1.00797, 1.00596
9.84596, 26.3018, 0.399994, 1.43738, 0.4, 1.32773e-07, 1.02008, 1.00397, 1.00797, 1.00596
9.85096, 26.3018, 0.399994, 1.43738, 0.4, 1.36293e-07, 1.02008, 1.00397, 1.00797, 1.00596
9.85596, 26.3018, 0.399994, 1.43738, 0.4, 1.3972e-07, 1.02008, 1.00397, 1.00797, 1.00596
9.86096, 26.3018, 0.399994, 1.43738, 0.4, 1.43241e-07, 1.02008, 1.00397, 1.00797, 1.00596
9.86596, 26.3018, 0.399995, 1.43738, 0.4, 1.46631e-07, 1.02008, 1.00397, 1.00797, 1.00596
9.87096, 26.3018, 0.399995, 1.43738, 0.4, 1.4989e-07, 1.02008, 1.00397, 1.00797, 1.00596
9.87596, 26.3019, 0.399995, 1.43738, 0.4, 1.53094e-07, 1.02008, 1.00397, 1.00797, 1.00596
9.88096, 26.3019, 0.399995, 1.43738, 0.4, 1.56307e-07, 1.02008, 1.00397, 1.00797, 1.00596
9.88596, 26.3019, 0.399995, 1.43738, 0.4, 1.59501e-07, 1.02008, 1.00397, 1.00797, 1.00596
9.89096, 26.3019, 0.399995, 1.43738, 0.4, 1.62621e-07, 1.02008, 1.00397, 1.00797, 1.00596
9.89596, 26.3019, 0.399995, 1.43738, 0.4, 1.65685e-07, 1.02008, 1.00397, 1.00797, 1.00596
9.90096, 26.3019, 0.399995, 1.43737, 0.4, 1.68638e-07, 1.02008, 1.00397, 1.00797, 1.00595
9.90596, 26.3019, 0.399995, 1.43737, 0.4, 1.71525e-07, 1.02008, 1.00397, 1.00797, 1.00595
9.91096, 26.302, 0.399996, 1.43737, 0.4, 1.7431e-07, 1.02008, 1.00397, 1.00797, 1.00595
9.91597, 26.302, 0.399996, 1.43737, 0.4, 1.76917e-07, 1.02008, 1.00396, 1.00797, 1.00595
9.92097, 26.302, 0.399996, 1.43737, 0.4, 1.79544e-07, 1.02008, 1.00396, 1.00797, 1.00595
9.92597, 26.302, 0.399996, 1.43737, 0.4, 1.81965e-07, 1.02008, 1.00396, 1.00797, 1.00595
9.93097, 26.302, 0.399996, 1.43737, 0.4, 1.84293e-07, 1.02008, 1.00396, 1.00797, 1.00595
9.93597, 26.302, 0.399996, 1.43737, 0.4, 1.86566e-07, 1.02008, 1.00396, 1.00797, 1.00595
9.94097, 26.3021, 0.399997, 1.43737, 0.4, 1.88792e-07, 1.02008, 1.00396, 1.00797, 1.00595
9.94597, 26.3021, 0.399997, 1.43737, 0.4, 1.90794e-07, 1.02008, 1.00396, 1.00797, 1.00595
9.95097, 26.3021, 0.399997, 1.43737, 0.4, 1.92796e-07, 1.02008, 1.00396, 1.00797, 1.00595
9.95597, 26.3021, 0.399997, 1.43737, 0.4, 1.94659e-07, 1.02008, 1.00396, 1.00797, 1.00595
9.96097, 26.3021, 0.399997, 1.43737, 0.4, 1.96382e-07, 1.02008, 1.00396, 1.00797, 1.00595
9.96597, 26.3021, 0.399997, 1.43737, 0.4, 1.98198e-07, 1.02008, 1.00396, 1.00797, 1.00595
9.97097, 26.3022, 0.399998, 1.43737, 0.4, 1.99697e-07, 1.02008, 1.00396, 1.00797, 1.00595
9.97597, 26.3022, 0.399998, 1.43737, 0.4, 2.01104e-07, 1.02008, 1.00396, 1.00797, 1.00595
9.98097, 26.3022, 0.399998, 1.43737, 0.4, 2.02408e-07, 1.02008, 1.00396, 1.00797, 1.00595
9.98597, 26.3022, 0.399998, 1.43737, 0.4, 2.03711e-07, 1.02008, 1.00396, 1.00797, 1.00595
9.99097, 26.3022, 0.399998, 1.43737, 0.4, 2.0481e-07, 1.02008, 1.00396, 1.00797, 1.00595
9.99597, 26.3023, 0.399998, 1.43737, 0.4, 2.059e-07, 1.02008, 1.00396, 1.00797, 1.00595
10.001, 26.3023, 0.399999, 1.43736, 0.4, 2.06766e-07, 1.02008, 1.00396, 1.00797, 1.00595
