Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.479737, 34.4037, 0.4, 1.43142, 0.4, 1.72834e-09, 1, 0.991993, 1, 0.995984
0.479787, 34.4037, 0.4, 1.43142, 0.4, 1.72852e-09, 1, 0.991993, 1, 0.995984
0.479837, 34.4037, 0.4, 1.43142, 0.4, 1.72869e-09, 1, 0.991993, 1, 0.995984
0.479887, 34.4037, 0.4, 1.43142, 0.4, 1.72887e-09, 1, 0.991993, 1, 0.995984
0.479937, 34.4037, 0.4, 1.43142, 0.4, 1.72904e-09, 1, 0.991993, 1, 0.995984
0.479987, 34.4037, 0.4, 1.43142, 0.4, 1.72921e-09, 1, 0.991993, 1, 0.995984
0.480037, 34.4037, 0.4, 1.43142, 0.4, 1.72939e-09, 1, 0.991993, 1, 0.995984
0.480087, 34.4037, 0.4, 1.43142, 0.4, 1.72956e-09, 1, 0.991993, 1, 0.995984
0.480137, 34.4037, 0.4, 1.43142, 0.4, 1.72974e-09, 1, 0.991993, 1, 0.995984
0.480188, 34.4037, 0.4, 1.43142, 0.4, 1.72991e-09, 1, 0.991993, 1, 0.995984
0.480238, 34.4037, 0.4, 1.43142, 0.4, 1.73008e-09, 1, 0.991993, 1, 0.995984
0.480288, 34.4037, 0.4, 1.43142, 0.4, 1.73026e-09, 1, 0.991993, 1, 0.995984
0.480338, 34.4037, 0.4, 1.43142, 0.4, 1.73043e-09, 1, 0.991993, 1, 0.995984
0.480388, 34.4037, 0.4, 1.43142, 0.4, 1.73061e-09, 1, 0.991993, 1, 0.995984
0.480438, 34.4037, 0.4, 1.43142, 0.4, 1.73078e-09, 1, 0.991993, 1, 0.995984
0.480488, 34.4037, 0.4, 1.43142, 0.4, 1.73096e-09, 1, 0.991993, 1, 0.995984
0.480538, 34.4037, 0.4, 1.43142, 0.4, 1.73113e-09, 1, 0.991993, 1, 0.995984
0.480588, 34.4037, 0.4, 1.43142, 0.4, 1.7313e-09, 1, 0.991993, 1, 0.995984
0.480638, 34.4037, 0.4, 1.43142, 0.4, 1.73148e-09, 1, 0.991993, 1, 0.995984
0.480688, 34.4037, 0.4, 1.43142, 0.4, 1.73165e-09, 1, 0.991993, 1, 0.995984
0.480738, 34.4037, 0.4, 1.43142, 0.4, 1.73183e-09, 1, 0.991993, 1, 0.995984
0.480788, 34.4037, 0.4, 1.43142, 0.4, 1.732e-09, 1, 0.991993, 1, 0.995984
0.480838, 34.4037, 0.4, 1.43142, 0.4, 1.73217e-09, 1, 0.991993, 1, 0.995984
0.480888, 34.4037, 0.4, 1.43142, 0.4, 1.73235e-09, 1, 0.991993, 1, 0.995984
0.480938, 34.4037, 0.4, 1.43142, 0.4, 1.73252e-09, 1, 0.991993, 1, 0.995984
0.480988, 34.4037, 0.4, 1.43142, 0.4, 1.7327e-09, 1, 0.991993, 1, 0.995984
0.481038, 34.4037, 0.4, 1.43142, 0.4, 1.73287e-09, 1, 0.991993, 1, 0.995984
0.481088, 34.4037, 0.4, 1.43142, 0.4, 1.73304e-09, 1, 0.991993, 1, 0.995984
0.481138, 34.4037, 0.4, 1.43142, 0.4, 1.73322e-09, 1, 0.991993, 1, 0.995984
0.481188, 34.4037, 0.4, 1.43142, 0.4, 1.73339e-09, 1, 0.991993, 1, 0.995984
0.481238, 34.4037, 0.4, 1.43142, 0.4, 1.73357e-09, 1, 0.991993, 1, 0.995984
0.481288, 34.4037, 0.4, 1.43142, 0.4, 1.73374e-09, 1, 0.991993, 1, 0.995984
0.481338, 34.4037, 0.4, 1.43142, 0.4, 1.73391e-09, 1, 0.991993, 1, 0.995984
0.481388, 34.4037, 0.4, 1.43142, 0.4, 1.73409e-09, 1, 0.991993, 1, 0.995984
0.481438, 34.4037, 0.4, 1.43142, 0.4, 1.73426e-09, 1, 0.991993, 1, 0.995984
0.481488, 34.4037, 0.4, 1.43142, 0.4, 1.73444e-09, 1, 0.991993, 1, 0.995984
0.481538, 34.4037, 0.4, 1.43142, 0.4, 1.73461e-09, 1, 0.991993, 1, 0.995984
0.481588, 34.4037, 0.4, 1.43142, 0.4, 1.73478e-09, 1, 0.991993, 1, 0.995984
0.481638, 34.4037, 0.4, 1.43142, 0.4, 1.73496e-09, 1, 0.991993, 1, 0.995984
0.481688, 34.4037, 0.4, 1.43142, 0.4, 1.73513e-09, 1, 0.991993, 1, 0.995984
0.481738, 34.4037, 0.4, 1.43142, 0.4, 1.73531e-09, 1, 0.991993, 1, 0.995984
0.481788, 34.4037, 0.4, 1.43142, 0.4, 1.73548e-09, 1, 0.991993, 1, 0.995984
0.481838, 34.4037, 0.4, 1.43142, 0.4, 1.73566e-09, 1, 0.991993, 1, 0.995984
0.481888, 34.4037, 0.4, 1.43142, 0.4, 1.73583e-09, 1, 0.991993, 1, 0.995984
0.481938, 34.4037, 0.4, 1.43142, 0.4, 1.736e-09, 1, 0.991993, 1, 0.995984
0.481988, 34.4037, 0.4, 1.43142, 0.4, 1.73618e-09, 1, 0.991993, 1, 0.995984
0.482038, 34.4037, 0.4, 1.43142, 0.4, 1.73635e-09, 1, 0.991993, 1, 0.995984
0.482088, 34.4037, 0.4, 1.43142, 0.4, 1.73653e-09, 1, 0.991993, 1, 0.995984
0.482138, 34.4037, 0.4, 1.43142, 0.4, 1.7367e-09, 1, 0.991993, 1, 0.995984
0.482188, 34.4037, 0.4, 1.43142, 0.4, 1.73687e-09, 1, 0.991993, 1, 0.995984
0.482238, 34.4037, 0.4, 1.43142, 0.4, 1.73705e-09, 1, 0.991993, 1, 0.995984
0.482288, 34.4037, 0.4, 1.43142, 0.4, 1.73722e-09, 1, 0.991993, 1, 0.995984
0.482338, 34.4037, 0.4, 1.43142, 0.4, 1.7374e-09, 1, 0.991993, 1, 0.995984
0.482388, 34.4037, 0.4, 1.43142, 0.4, 1.73757e-09, 1, 0.991993, 1, 0.995984
0.482438, 34.4037, 0.4, 1.43142, 0.4, 1.73774e-09, 1, 0.991993, 1, 0.995984
0.482488, 34.4037, 0.4, 1.43142, 0.4, 1.73792e-09, 1, 0.991993, 1, 0.995984
0.482538, 34.4037, 0.4, 1.43142, 0.4, 1.73809e-09, 1, 0.991993, 1, 0.995984
0.482588, 34.4037, 0.4, 1.43142, 0.4, 1.73827e-09, 1, 0.991993, 1, 0.995984
0.482638, 34.4037, 0.4, 1.43142, 0.4, 1.73844e-09, 1, 0.991993, 1, 0.995984
0.482688, 34.4037, 0.4, 1.43142, 0.4, 1.73861e-09, 1, 0.991993, 1, 0.995984
0.482738, 34.4037, 0.4, 1.43142, 0.4, 1.73879e-09, 1, 0.991993, 1, 0.995984
0.482788, 34.4037, 0.4, 1.43142, 0.4, 1.73896e-09, 1, 0.991993, 1, 0.995984
0.482838, 34.4037, 0.4, 1.43142, 0.4, 1.73914e-09, 1, 0.991993, 1, 0.995984
0.482888, 34.4037, 0.4, 1.43142, 0.4, 1.73931e-09, 1, 0.991993, 1, 0.995984
0.482938, 34.4037, 0.4, 1.43142, 0.4, 1.73949e-09, 1, 0.991993, 1, 0.995984
0.482988, 34.4037, 0.4, 1.43142, 0.4, 1.73966e-09, 1, 0.991993, 1, 0.995984
0.483038, 34.4037, 0.4, 1.43142, 0.4, 1.73983e-09, 1, 0.991993, 1, 0.995984
0.483088, 34.4037, 0.4, 1.43142, 0.4, 1.74001e-09, 1, 0.991993, 1, 0.995984
0.483138, 34.4037, 0.4, 1.43142, 0.4, 1.74018e-09, 1, 0.991993, 1, 0.995984
0.483188, 34.4037, 0.4, 1.43142, 0.4, 1.74036e-09, 1, 0.991993, 1, 0.995984
0.483238, 34.4037, 0.4, 1.43142, 0.4, 1.74053e-09, 1, 0.991993, 1, 0.995984
0.483288, 34.4037, 0.4, 1.43142, 0.4, 1.7407e-09, 1, 0.991993, 1, 0.995984
0.483338, 34.4037, 0.4, 1.43142, 0.4, 1.74088e-09, 1, 0.991993, 1, 0.995984
0.483388, 34.4037, 0.4, 1.43142, 0.4, 1.74105e-09, 1, 0.991993, 1, 0.995984
0.483438, 34.4037, 0.4, 1.43142, 0.4, 1.74123e-09, 1, 0.991993, 1, 0.995984
0.483488, 34.4037, 0.4, 1.43142, 0.4, 1.7414e-09, 1, 0.991993, 1, 0.995984
0.483538, 34.4037, 0.4, 1.43142, 0.4, 1.74157e-09, 1, 0.991993, 1, 0.995984
0.483588, 34.4037, 0.4, 1.43142, 0.4, 1.74175e-09, 1, 0.991993, 1, 0.995984
0.483638, 34.4037, 0.4, 1.43142, 0.4, 1.74192e-09, 1, 0.991993, 1, 0.995984
0.483688, 34.4037, 0.4, 1.43142, 0.4, 1.7421e-09, 1, 0.991993, 1, 0.995984
0.483738, 34.4037, 0.4, 1.43142, 0.4, 1.74227e-09, 1, 0.991993, 1, 0.995984
0.483788, 34.4037, 0.4, 1.43142, 0.4, 1.74244e-09, 1, 0.991993, 1, 0.995984
0.483838, 34.4037, 0.4, 1.43142, 0.4, 1.74262e-09, 1, 0.991993, 1, 0.995984
0.483888, 34.4037, 0.4, 1.43142, 0.4, 1.74279e-09, 1, 0.991993, 1, 0.995984
0.483938, 34.4037, 0.4, 1.43142, 0.4, 1.74297e-09, 1, 0.991993, 1, 0.995984
0.483988, 34.4037, 0.4, 1.43142, 0.4, 1.74314e-09, 1, 0.991993, 1, 0.995984
0.484038, 34.4037, 0.4, 1.43142, 0.4, 1.74331e-09, 1, 0.991993, 1, 0.995984
0.484088, 34.4037, 0.4, 1.43142, 0.4, 1.74349e-09, 1, 0.991993, 1, 0.995984
0.484138, 34.4037, 0.4, 1.43142, 0.4, 1.74366e-09, 1, 0.991993, 1, 0.995984
0.484188, 34.4037, 0.4, 1.43142, 0.4, 1.74384e-09, 1, 0.991993, 1, 0.995984
0.484238, 34.4037, 0.4, 1.43142, 0.4, 1.74401e-09, 1, 0.991993, 1, 0.995984
0.484288, 34.4037, 0.4, 1.43142, 0.4, 1.74419e-09, 1, 0.991993, 1, 0.995984
0.484338, 34.4037, 0.4, 1.43142, 0.4, 1.74436e-09, 1, 0.991993, 1, 0.995984
0.484388, 34.4037, 0.4, 1.43142, 0.4, 1.74453e-09, 1, 0.991993, 1, 0.995984
0.484438, 34.4037, 0.4, 1.43142, 0.4, 1.74471e-09, 1, 0.991993, 1, 0.995984
0.484488, 34.4037, 0.4, 1.43142, 0.4, 1.74488e-09, 1, 0.991993, 1, 0.995984
0.484538, 34.4037, 0.4, 1.43142, 0.4, 1.74506e-09, 1, 0.991993, 1, 0.995984
0.484588, 34.4037, 0.4, 1.43142, 0.4, 1.74523e-09, 1, 0.991993, 1, 0.995984
0.484638, 34.4037, 0.4, 1.43142, 0.4, 1.7454e-09, 1, 0.991993, 1, 0.995984
0.484688, 34.4037, 0.4, 1.43142, 0.4, 1.74558e-09, 1, 0.991993, 1, 0.995984
0.484738, 34.4037, 0.4, 1.43142, 0.4, 1.74575e-09, 1, 0.991993, 1, 0.995984
0.484788, 34.4037, 0.4, 1.43142, 0.4, 1.74593e-09, 1, 0.991993, 1, 0.995984
0.484838, 34.4037, 0.4, 1.43142, 0.4, 1.7461e-09, 1, 0.991993, 1, 0.995984
0.484888, 34.4037, 0.4, 1.43142, 0.4, 1.74627e-09, 1, 0.991993, 1, 0.995984
0.484938, 34.4037, 0.4, 1.43142, 0.4, 1.74645e-09, 1, 0.991993, 1, 0.995984
0.484988, 34.4037, 0.4, 1.43142, 0.4, 1.74662e-09, 1, 0.991993, 1, 0.995984
0.485038, 34.4037, 0.4, 1.43142, 0.4, 1.7468e-09, 1, 0.991993, 1, 0.995984
0.485088, 34.4037, 0.4, 1.43142, 0.4, 1.74697e-09, 1, 0.991993, 1, 0.995984
0.485138, 34.4037, 0.4, 1.43142, 0.4, 1.74714e-09, 1, 0.991993, 1, 0.995984
0.485188, 34.4037, 0.4, 1.43142, 0.4, 1.74732e-09, 1, 0.991993, 1, 0.995984
0.485238, 34.4037, 0.4, 1.43142, 0.4, 1.74749e-09, 1, 0.991993, 1, 0.995984
0.485288, 34.4037, 0.4, 1.43142, 0.4, 1.74767e-09, 1, 0.991993, 1, 0.995984
0.485338, 34.4037, 0.4, 1.43142, 0.4, 1.74784e-09, 1, 0.991993, 1, 0.995984
0.485388, 34.4037, 0.4, 1.43142, 0.4, 1.74802e-09, 1, 0.991993, 1, 0.995984
0.485438, 34.4037, 0.4, 1.43142, 0.4, 1.74819e-09, 1, 0.991993, 1, 0.995984
0.485488, 34.4037, 0.4, 1.43142, 0.4, 1.74836e-09, 1, 0.991993, 1, 0.995984
0.485538, 34.4037, 0.4, 1.43142, 0.4, 1.74854e-09, 1, 0.991993, 1, 0.995984
0.485588, 34.4037, 0.4, 1.43142, 0.4, 1.74871e-09, 1, 0.991993, 1, 0.995984
0.485638, 34.4037, 0.4, 1.43142, 0.4, 1.74889e-09, 1, 0.991993, 1, 0.995984
0.485688, 34.4037, 0.4, 1.43142, 0.4, 1.74906e-09, 1, 0.991993, 1, 0.995984
0.485738, 34.4037, 0.4, 1.43142, 0.4, 1.74923e-09, 1, 0.991993, 1, 0.995984
0.485788, 34.4037, 0.4, 1.43142, 0.4, 1.74941e-09, 1, 0.991993, 1, 0.995984
0.485838, 34.4037, 0.4, 1.43142, 0.4, 1.74958e-09, 1, 0.991993, 1, 0.995984
0.485888, 34.4037, 0.4, 1.43142, 0.4, 1.74976e-09, 1, 0.991993, 1, 0.995984
0.485938, 34.4037, 0.4, 1.43142, 0.4, 1.74993e-09, 1, 0.991993, 1, 0.995984
0.485988, 34.4037, 0.4, 1.43142, 0.4, 1.7501e-09, 1, 0.991993, 1, 0.995984
0.486038, 34.4037, 0.4, 1.43142, 0.4, 1.75028e-09, 1, 0.991993, 1, 0.995984
0.486088, 34.4037, 0.4, 1.43142, 0.4, 1.75045e-09, 1, 0.991993, 1, 0.995984
0.486138, 34.4037, 0.4, 1.43142, 0.4, 1.75063e-09, 1, 0.991993, 1, 0.995984
0.486189, 34.4037, 0.4, 1.43142, 0.4, 1.7508e-09, 1, 0.991993, 1, 0.995984
0.486239, 34.4037, 0.4, 1.43142, 0.4, 1.75097e-09, 1, 0.991993, 1, 0.995984
0.486289, 34.4037, 0.4, 1.43142, 0.4, 1.75115e-09, 1, 0.991993, 1, 0.995984
0.486339, 34.4037, 0.4, 1.43142, 0.4, 1.75132e-09, 1, 0.991993, 1, 0.995984
0.486389, 34.4037, 0.4, 1.43142, 0.4, 1.7515e-09, 1, 0.991993, 1, 0.995984
0.486439, 34.4037, 0.4, 1.43142, 0.4, 1.75167e-09, 1, 0.991993, 1, 0.995984
0.486489, 34.4037, 0.4, 1.43142, 0.4, 1.75185e-09, 1, 0.991993, 1, 0.995984
0.486539, 34.4037, 0.4, 1.43142, 0.4, 1.75202e-09, 1, 0.991993, 1, 0.995984
0.486589, 34.4037, 0.4, 1.43142, 0.4, 1.75219e-09, 1, 0.991993, 1, 0.995984
0.486639, 34.4037, 0.4, 1.43142, 0.4, 1.75237e-09, 1, 0.991993, 1, 0.995984
0.486689, 34.4037, 0.4, 1.43142, 0.4, 1.75254e-09, 1, 0.991993, 1, 0.995984
0.486739, 34.4037, 0.4, 1.43142, 0.4, 1.75272e-09, 1, 0.991993, 1, 0.995984
0.486789, 34.4037, 0.4, 1.43142, 0.4, 1.75289e-09, 1, 0.991993, 1, 0.995984
0.486839, 34.4037, 0.4, 1.43142, 0.4, 1.75306e-09, 1, 0.991993, 1, 0.995984
0.486889, 34.4037, 0.4, 1.43142, 0.4, 1.75324e-09, 1, 0.991993, 1, 0.995984
0.486939, 34.4037, 0.4, 1.43142, 0.4, 1.75341e-09, 1, 0.991993, 1, 0.995984
0.486989, 34.4037, 0.4, 1.43142, 0.4, 1.75359e-09, 1, 0.991993, 1, 0.995984
0.487039, 34.4037, 0.4, 1.43142, 0.4, 1.75376e-09, 1, 0.991993, 1, 0.995984
0.487089, 34.4037, 0.4, 1.43142, 0.4, 1.75393e-09, 1, 0.991993, 1, 0.995984
0.487139, 34.4037, 0.4, 1.43142, 0.4, 1.75411e-09, 1, 0.991993, 1, 0.995984
0.487189, 34.4037, 0.4, 1.43142, 0.4, 1.75428e-09, 1, 0.991993, 1, 0.995984
0.487239, 34.4037, 0.4, 1.43142, 0.4, 1.75446e-09, 1, 0.991993, 1, 0.995984
0.487289, 34.4037, 0.4, 1.43142, 0.4, 1.75463e-09, 1, 0.991993, 1, 0.995984
0.487339, 34.4037, 0.4, 1.43142, 0.4, 1.7548e-09, 1, 0.991993, 1, 0.995984
0.487389, 34.4037, 0.4, 1.43142, 0.4, 1.75498e-09, 1, 0.991993, 1, 0.995984
0.487439, 34.4037, 0.4, 1.43142, 0.4, 1.75515e-09, 1, 0.991993, 1, 0.995984
0.487489, 34.4037, 0.4, 1.43142, 0.4, 1.75533e-09, 1, 0.991993, 1, 0.995984
0.487539, 34.4037, 0.4, 1.43142, 0.4, 1.7555e-09, 1, 0.991993, 1, 0.995984
0.487589, 34.4037, 0.4, 1.43142, 0.4, 1.75567e-09, 1, 0.991993, 1, 0.995984
0.487639, 34.4037, 0.4, 1.43142, 0.4, 1.75585e-09, 1, 0.991993, 1, 0.995984
0.487689, 34.4037, 0.4, 1.43142, 0.4, 1.75602e-09, 1, 0.991993, 1, 0.995984
0.487739, 34.4037, 0.4, 1.43142, 0.4, 1.7562e-09, 1, 0.991993, 1, 0.995984
0.487789, 34.4037, 0.4, 1.43142, 0.4, 1.75637e-09, 1, 0.991993, 1, 0.995984
0.487839, 34.4037, 0.4, 1.43142, 0.4, 1.75655e-09, 1, 0.991993, 1, 0.995984
0.487889, 34.4037, 0.4, 1.43142, 0.4, 1.75672e-09, 1, 0.991993, 1, 0.995984
0.487939, 34.4037, 0.4, 1.43142, 0.4, 1.75689e-09, 1, 0.991993, 1, 0.995984
0.487989, 34.4037, 0.4, 1.43142, 0.4, 1.75707e-09, 1, 0.991993, 1, 0.995984
0.488039, 34.4037, 0.4, 1.43142, 0.4, 1.75724e-09, 1, 0.991993, 1, 0.995984
0.488089, 34.4037, 0.4, 1.43142, 0.4, 1.75742e-09, 1, 0.991993, 1, 0.995984
0.488139, 34.4037, 0.4, 1.43142, 0.4, 1.75759e-09, 1, 0.991993, 1, 0.995984
0.488189, 34.4037, 0.4, 1.43142, 0.4, 1.75776e-09, 1, 0.991993, 1, 0.995984
0.488239, 34.4037, 0.4, 1.43142, 0.4, 1.75794e-09, 1, 0.991993, 1, 0.995984
0.488289, 34.4037, 0.4, 1.43142, 0.4, 1.75811e-09, 1, 0.991993, 1, 0.995984
0.488339, 34.4037, 0.4, 1.43142, 0.4, 1.75829e-09, 1, 0.991993, 1, 0.995984
0.488389, 34.4037, 0.4, 1.43142, 0.4, 1.75846e-09, 1, 0.991993, 1, 0.995984
0.488439, 34.4037, 0.4, 1.43142, 0.4, 1.75863e-09, 1, 0.991993, 1, 0.995984
0.488489, 34.4037, 0.4, 1.43142, 0.4, 1.75881e-09, 1, 0.991993, 1, 0.995984
0.488539, 34.4037, 0.4, 1.43142, 0.4, 1.75898e-09, 1, 0.991993, 1, 0.995984
0.488589, 34.4037, 0.4, 1.43142, 0.4, 1.75916e-09, 1, 0.991993, 1, 0.995984
0.488639, 34.4037, 0.4, 1.43142, 0.4, 1.75933e-09, 1, 0.991993, 1, 0.995984
0.488689, 34.4037, 0.4, 1.43142, 0.4, 1.7595e-09, 1, 0.991993, 1, 0.995984
0.488739, 34.4037, 0.4, 1.43142, 0.4, 1.75968e-09, 1, 0.991993, 1, 0.995984
0.488789, 34.4037, 0.4, 1.43142, 0.4, 1.75985e-09, 1, 0.991993, 1, 0.995984
0.488839, 34.4037, 0.4, 1.43142, 0.4, 1.76003e-09, 1, 0.991993, 1, 0.995984
0.488889, 34.4037, 0.4, 1.43142, 0.4, 1.7602e-09, 1, 0.991993, 1, 0.995984
0.488939, 34.4037, 0.4, 1.43142, 0.4, 1.76038e-09, 1, 0.991993, 1, 0.995984
0.488989, 34.4037, 0.4, 1.43142, 0.4, 1.76055e-09, 1, 0.991993, 1, 0.995984
0.489039, 34.4037, 0.4, 1.43142, 0.4, 1.76072e-09, 1, 0.991993, 1, 0.995984
0.489089, 34.4037, 0.4, 1.43142, 0.4, 1.7609e-09, 1, 0.991993, 1, 0.995984
0.489139, 34.4037, 0.4, 1.43142, 0.4, 1.76107e-09, 1, 0.991993, 1, 0.995984
0.489189, 34.4037, 0.4, 1.43142, 0.4, 1.76125e-09, 1, 0.991993, 1, 0.995984
0.489239, 34.4037, 0.4, 1.43142, 0.4, 1.76142e-09, 1, 0.991993, 1, 0.995984
0.489289, 34.4037, 0.4, 1.43142, 0.4, 1.76159e-09, 1, 0.991993, 1, 0.995984
0.489339, 34.4037, 0.4, 1.43142, 0.4, 1.76177e-09, 1, 0.991993, 1, 0.995984
0.489389, 34.4037, 0.4, 1.43142, 0.4, 1.76194e-09, 1, 0.991993, 1, 0.995984
0.489439, 34.4037, 0.4, 1.43142, 0.4, 1.76212e-09, 1, 0.991993, 1, 0.995984
0.489489, 34.4037, 0.4, 1.43142, 0.4, 1.76229e-09, 1, 0.991993, 1, 0.995984
0.489539, 34.4037, 0.4, 1.43142, 0.4, 1.76246e-09, 1, 0.991993, 1, 0.995984
0.489589, 34.4037, 0.4, 1.43142, 0.4, 1.76264e-09, 1, 0.991993, 1, 0.995984
0.489639, 34.4037, 0.4, 1.43142, 0.4, 1.76281e-09, 1, 0.991993, 1, 0.995984
0.489689, 34.4037, 0.4, 1.43142, 0.4, 1.76299e-09, 1, 0.991993, 1, 0.995984
0.489739, 34.4037, 0.4, 1.43142, 0.4, 1.76316e-09, 1, 0.991993, 1, 0.995984
0.489789, 34.4037, 0.4, 1.43142, 0.4, 1.76333e-09, 1, 0.991993, 1, 0.995984
0.489839, 34.4037, 0.4, 1.43142, 0.4, 1.76351e-09, 1, 0.991993, 1, 0.995984
0.489889, 34.4037, 0.4, 1.43142, 0.4, 1.76368e-09, 1, 0.991993, 1, 0.995984
0.489939, 34.4037, 0.4, 1.43142, 0.4, 1.76386e-09, 1, 0.991993, 1, 0.995984
0.489989, 34.4037, 0.4, 1.43142, 0.4, 1.76403e-09, 1, 0.991993, 1, 0.995984
0.490039, 34.4037, 0.4, 1.43142, 0.4, 1.7642e-09, 1, 0.991993, 1, 0.995984
0.490089, 34.4037, 0.4, 1.43142, 0.4, 1.76438e-09, 1, 0.991993, 1, 0.995984
0.490139, 34.4037, 0.4, 1.43142, 0.4, 1.76455e-09, 1, 0.991993, 1, 0.995984
0.490189, 34.4037, 0.4, 1.43142, 0.4, 1.76473e-09, 1, 0.991993, 1, 0.995984
0.490239, 34.4037, 0.4, 1.43142, 0.4, 1.7649e-09, 1, 0.991993, 1, 0.995984
0.490289, 34.4037, 0.4, 1.43142, 0.4, 1.76508e-09, 1, 0.991993, 1, 0.995984
0.490339, 34.4037, 0.4, 1.43142, 0.4, 1.76525e-09, 1, 0.991993, 1, 0.995984
0.490389, 34.4037, 0.4, 1.43142, 0.4, 1.76542e-09, 1, 0.991993, 1, 0.995984
0.490439, 34.4037, 0.4, 1.43142, 0.4, 1.7656e-09, 1, 0.991993, 1, 0.995984
0.490489, 34.4037, 0.4, 1.43142, 0.4, 1.76577e-09, 1, 0.991993, 1, 0.995984
0.490539, 34.4037, 0.4, 1.43142, 0.4, 1.76595e-09, 1, 0.991993, 1, 0.995984
0.490589, 34.4037, 0.4, 1.43142, 0.4, 1.76612e-09, 1, 0.991993, 1, 0.995984
0.490639, 34.4037, 0.4, 1.43142, 0.4, 1.76629e-09, 1, 0.991993, 1, 0.995984
0.490689, 34.4037, 0.4, 1.43142, 0.4, 1.76647e-09, 1, 0.991993, 1, 0.995984
0.490739, 34.4037, 0.4, 1.43142, 0.4, 1.76664e-09, 1, 0.991993, 1, 0.995984
0.490789, 34.4037, 0.4, 1.43142, 0.4, 1.76682e-09, 1, 0.991993, 1, 0.995984
0.490839, 34.4037, 0.4, 1.43142, 0.4, 1.76699e-09, 1, 0.991993, 1, 0.995984
0.490889, 34.4037, 0.4, 1.43142, 0.4, 1.76716e-09, 1, 0.991993, 1, 0.995984
0.490939, 34.4037, 0.4, 1.43142, 0.4, 1.76734e-09, 1, 0.991993, 1, 0.995984
0.490989, 34.4037, 0.4, 1.43142, 0.4, 1.76751e-09, 1, 0.991993, 1, 0.995984
0.491039, 34.4037, 0.4, 1.43142, 0.4, 1.76769e-09, 1, 0.991993, 1, 0.995984
0.491089, 34.4037, 0.4, 1.43142, 0.4, 1.76786e-09, 1, 0.991993, 1, 0.995984
0.491139, 34.4037, 0.4, 1.43142, 0.4, 1.76803e-09, 1, 0.991993, 1, 0.995984
0.491189, 34.4037, 0.4, 1.43142, 0.4, 1.76821e-09, 1, 0.991993, 1, 0.995984
0.491239, 34.4037, 0.4, 1.43142, 0.4, 1.76838e-09, 1, 0.991993, 1, 0.995984
0.491289, 34.4037, 0.4, 1.43142, 0.4, 1.76856e-09, 1, 0.991993, 1, 0.995984
0.491339, 34.4037, 0.4, 1.43142, 0.4, 1.76873e-09, 1, 0.991993, 1, 0.995984
0.491389, 34.4037, 0.4, 1.43142, 0.4, 1.76891e-09, 1, 0.991993, 1, 0.995984
0.491439, 34.4037, 0.4, 1.43142, 0.4, 1.76908e-09, 1, 0.991993, 1, 0.995984
0.491489, 34.4037, 0.4, 1.43142, 0.4, 1.76925e-09, 1, 0.991993, 1, 0.995984
0.491539, 34.4037, 0.4, 1.43142, 0.4, 1.76943e-09, 1, 0.991993, 1, 0.995984
0.491589, 34.4037, 0.4, 1.43142, 0.4, 1.7696e-09, 1, 0.991993, 1, 0.995984
0.491639, 34.4037, 0.4, 1.43142, 0.4, 1.76978e-09, 1, 0.991993, 1, 0.995984
0.491689, 34.4037, 0.4, 1.43142, 0.4, 1.76995e-09, 1, 0.991993, 1, 0.995984
0.491739, 34.4037, 0.4, 1.43142, 0.4, 1.77012e-09, 1, 0.991993, 1, 0.995984
0.491789, 34.4037, 0.4, 1.43142, 0.4, 1.7703e-09, 1, 0.991993, 1, 0.995984
0.491839, 34.4037, 0.4, 1.43142, 0.4, 1.77047e-09, 1, 0.991993, 1, 0.995984
0.491889, 34.4037, 0.4, 1.43142, 0.4, 1.77065e-09, 1, 0.991993, 1, 0.995984
0.491939, 34.4037, 0.4, 1.43142, 0.4, 1.77082e-09, 1, 0.991993, 1, 0.995984
0.491989, 34.4037, 0.4, 1.43142, 0.4, 1.77099e-09, 1, 0.991993, 1, 0.995984
0.492039, 34.4037, 0.4, 1.43142, 0.4, 1.77117e-09, 1, 0.991993, 1, 0.995984
0.492089, 34.4037, 0.4, 1.43142, 0.4, 1.77134e-09, 1, 0.991993, 1, 0.995984
0.492139, 34.4037, 0.4, 1.43142, 0.4, 1.77152e-09, 1, 0.991993, 1, 0.995984
0.492189, 34.4037, 0.4, 1.43142, 0.4, 1.77169e-09, 1, 0.991993, 1, 0.995984
0.49224, 34.4037, 0.4, 1.43142, 0.4, 1.77186e-09, 1, 0.991993, 1, 0.995984
0.49229, 34.4037, 0.4, 1.43142, 0.4, 1.77204e-09, 1, 0.991993, 1, 0.995984
0.49234, 34.4037, 0.4, 1.43142, 0.4, 1.77221e-09, 1, 0.991993, 1, 0.995984
0.49239, 34.4037, 0.4, 1.43142, 0.4, 1.77239e-09, 1, 0.991993, 1, 0.995984
0.49244, 34.4037, 0.4, 1.43142, 0.4, 1.77256e-09, 1, 0.991993, 1, 0.995984
0.49249, 34.4037, 0.4, 1.43142, 0.4, 1.77273e-09, 1, 0.991993, 1, 0.995984
0.49254, 34.4037, 0.4, 1.43142, 0.4, 1.77291e-09, 1, 0.991993, 1, 0.995984
0.49259, 34.4037, 0.4, 1.43142, 0.4, 1.77308e-09, 1, 0.991993, 1, 0.995984
0.49264, 34.4037, 0.4, 1.43142, 0.4, 1.77326e-09, 1, 0.991993, 1, 0.995984
0.49269, 34.4037, 0.4, 1.43142, 0.4, 1.77343e-09, 1, 0.991993, 1, 0.995984
0.49274, 34.4037, 0.4, 1.43142, 0.4, 1.77361e-09, 1, 0.991993, 1, 0.995984
0.49279, 34.4037, 0.4, 1.43142, 0.4, 1.77378e-09, 1, 0.991993, 1, 0.995984
0.49284, 34.4037, 0.4, 1.43142, 0.4, 1.77395e-09, 1, 0.991993, 1, 0.995984
0.49289, 34.4037, 0.4, 1.43142, 0.4, 1.77413e-09, 1, 0.991993, 1, 0.995984
0.49294, 34.4037, 0.4, 1.43142, 0.4, 1.7743e-09, 1, 0.991993, 1, 0.995984
0.49299, 34.4037, 0.4, 1.43142, 0.4, 1.77448e-09, 1, 0.991993, 1, 0.995984
0.49304, 34.4037, 0.4, 1.43142, 0.4, 1.77465e-09, 1, 0.991993, 1, 0.995984
0.49309, 34.4037, 0.4, 1.43142, 0.4, 1.77482e-09, 1, 0.991993, 1, 0.995984
0.49314, 34.4037, 0.4, 1.43142, 0.4, 1.775e-09, 1, 0.991993, 1, 0.995984
0.49319, 34.4037, 0.4, 1.43142, 0.4, 1.77517e-09, 1, 0.991993, 1, 0.995984
0.49324, 34.4037, 0.4, 1.43142, 0.4, 1.77535e-09, 1, 0.991993, 1, 0.995984
0.49329, 34.4037, 0.4, 1.43142, 0.4, 1.77552e-09, 1, 0.991993, 1, 0.995984
0.49334, 34.4037, 0.4, 1.43142, 0.4, 1.77569e-09, 1, 0.991993, 1, 0.995984
0.49339, 34.4037, 0.4, 1.43142, 0.4, 1.77587e-09, 1, 0.991993, 1, 0.995984
0.49344, 34.4037, 0.4, 1.43142, 0.4, 1.77604e-09, 1, 0.991993, 1, 0.995984
0.49349, 34.4037, 0.4, 1.43142, 0.4, 1.77622e-09, 1, 0.991993, 1, 0.995984
0.49354, 34.4037, 0.4, 1.43142, 0.4, 1.77639e-09, 1, 0.991993, 1, 0.995984
0.49359, 34.4037, 0.4, 1.43142, 0.4, 1.77656e-09, 1, 0.991993, 1, 0.995984
0.49364, 34.4037, 0.4, 1.43142, 0.4, 1.77674e-09, 1, 0.991993, 1, 0.995984
0.49369, 34.4037, 0.4, 1.43142, 0.4, 1.77691e-09, 1, 0.991993, 1, 0.995984
0.49374, 34.4037, 0.4, 1.43142, 0.4, 1.77709e-09, 1, 0.991993, 1, 0.995984
0.49379, 34.4037, 0.4, 1.43142, 0.4, 1.77726e-09, 1, 0.991993, 1, 0.995984
0.49384, 34.4037, 0.4, 1.43142, 0.4, 1.77744e-09, 1, 0.991993, 1, 0.995984
0.49389, 34.4037, 0.4, 1.43142, 0.4, 1.77761e-09, 1, 0.991993, 1, 0.995984
0.49394, 34.4037, 0.4, 1.43142, 0.4, 1.77778e-09, 1, 0.991993, 1, 0.995984
0.49399, 34.4037, 0.4, 1.43142, 0.4, 1.77796e-09, 1, 0.991993, 1, 0.995984
0.49404, 34.4037, 0.4, 1.43142, 0.4, 1.77813e-09, 1, 0.991993, 1, 0.995984
0.49409, 34.4037, 0.4, 1.43142, 0.4, 1.77831e-09, 1, 0.991993, 1, 0.995984
0.49414, 34.4037, 0.4, 1.43142, 0.4, 1.77848e-09, 1, 0.991993, 1, 0.995984
0.49419, 34.4037, 0.4, 1.43142, 0.4, 1.77865e-09, 1, 0.991993, 1, 0.995984
0.49424, 34.4037, 0.4, 1.43142, 0.4, 1.77883e-09, 1, 0.991993, 1, 0.995984
0.49429, 34.4037, 0.4, 1.43142, 0.4, 1.779e-09, 1, 0.991993, 1, 0.995984
0.49434, 34.4037, 0.4, 1.43142, 0.4, 1.77918e-09, 1, 0.991993, 1, 0.995984
0.49439, 34.4037, 0.4, 1.43142, 0.4, 1.77935e-09, 1, 0.991993, 1, 0.995984
0.49444, 34.4037, 0.4, 1.43142, 0.4, 1.77952e-09, 1, 0.991993, 1, 0.995984
0.49449, 34.4037, 0.4, 1.43142, 0.4, 1.7797e-09, 1, 0.991993, 1, 0.995984
0.49454, 34.4037, 0.4, 1.43142, 0.4, 1.77987e-09, 1, 0.991993, 1, 0.995984
0.49459, 34.4037, 0.4, 1.43142, 0.4, 1.78005e-09, 1, 0.991993, 1, 0.995984
0.49464, 34.4037, 0.4, 1.43142, 0.4, 1.78022e-09, 1, 0.991993, 1, 0.995984
0.49469, 34.4037, 0.4, 1.43142, 0.4, 1.78039e-09, 1, 0.991993, 1, 0.995984
0.49474, 34.4037, 0.4, 1.43142, 0.4, 1.78057e-09, 1, 0.991993, 1, 0.995984
0.49479, 34.4037, 0.4, 1.43142, 0.4, 1.78074e-09, 1, 0.991993, 1, 0.995984
0.49484, 34.4037, 0.4, 1.43142, 0.4, 1.78092e-09, 1, 0.991993, 1, 0.995984
0.49489, 34.4037, 0.4, 1.43142, 0.4, 1.78109e-09, 1, 0.991993, 1, 0.995984
0.49494, 34.4037, 0.4, 1.43142, 0.4, 1.78127e-09, 1, 0.991993, 1, 0.995984
0.49499, 34.4037, 0.4, 1.43142, 0.4, 1.78144e-09, 1, 0.991993, 1, 0.995984
0.49504, 34.4037, 0.4, 1.43142, 0.4, 1.78161e-09, 1, 0.991993, 1, 0.995984
0.49509, 34.4037, 0.4, 1.43142, 0.4, 1.78179e-09, 1, 0.991993, 1, 0.995984
0.49514, 34.4037, 0.4, 1.43142, 0.4, 1.78196e-09, 1, 0.991993, 1, 0.995984
0.49519, 34.4037, 0.4, 1.43142, 0.4, 1.78214e-09, 1, 0.991993, 1, 0.995984
0.49524, 34.4037, 0.4, 1.43142, 0.4, 1.78231e-09, 1, 0.991993, 1, 0.995984
0.49529, 34.4037, 0.4, 1.43142, 0.4, 1.78248e-09, 1, 0.991993, 1, 0.995984
0.49534, 34.4037, 0.4, 1.43142, 0.4, 1.78266e-09, 1, 0.991993, 1, 0.995984
0.49539, 34.4037, 0.4, 1.43142, 0.4, 1.78283e-09, 1, 0.991993, 1, 0.995984
0.49544, 34.4037, 0.4, 1.43142, 0.4, 1.78301e-09, 1, 0.991993, 1, 0.995984
0.49549, 34.4037, 0.4, 1.43142, 0.4, 1.78318e-09, 1, 0.991993, 1, 0.995984
0.49554, 34.4037, 0.4, 1.43142, 0.4, 1.78335e-09, 1, 0.991993, 1, 0.995984
0.49559, 34.4037, 0.4, 1.43142, 0.4, 1.78353e-09, 1, 0.991993, 1, 0.995984
0.49564, 34.4037, 0.4, 1.43142, 0.4, 1.7837e-09, 1, 0.991993, 1, 0.995984
0.49569, 34.4037, 0.4, 1.43142, 0.4, 1.78388e-09, 1, 0.991993, 1, 0.995984
0.49574, 34.4037, 0.4, 1.43142, 0.4, 1.78405e-09, 1, 0.991993, 1, 0.995984
0.49579, 34.4037, 0.4, 1.43142, 0.4, 1.78422e-09, 1, 0.991993, 1, 0.995984
0.49584, 34.4037, 0.4, 1.43142, 0.4, 1.7844e-09, 1, 0.991993, 1, 0.995984
0.49589, 34.4037, 0.4, 1.43142, 0.4, 1.78457e-09, 1, 0.991993, 1, 0.995984
0.49594, 34.4037, 0.4, 1.43142, 0.4, 1.78475e-09, 1, 0.991993, 1, 0.995984
0.49599, 34.4037, 0.4, 1.43142, 0.4, 1.78492e-09, 1, 0.991993, 1, 0.995984
0.49604, 34.4037, 0.4, 1.43142, 0.4, 1.78509e-09, 1, 0.991993, 1, 0.995984
0.49609, 34.4037, 0.4, 1.43142, 0.4, 1.78527e-09, 1, 0.991993, 1, 0.995984
0.49614, 34.4037, 0.4, 1.43142, 0.4, 1.78544e-09, 1, 0.991993, 1, 0.995984
0.49619, 34.4037, 0.4, 1.43142, 0.4, 1.78562e-09, 1, 0.991993, 1, 0.995984
0.49624, 34.4037, 0.4, 1.43142, 0.4, 1.78579e-09, 1, 0.991993, 1, 0.995984
0.49629, 34.4037, 0.4, 1.43142, 0.4, 1.78597e-09, 1, 0.991993, 1, 0.995984
0.49634, 34.4037, 0.4, 1.43142, 0.4, 1.78614e-09, 1, 0.991993, 1, 0.995984
0.49639, 34.4037, 0.4, 1.43142, 0.4, 1.78631e-09, 1, 0.991993, 1, 0.995984
0.49644, 34.4037, 0.4, 1.43142, 0.4, 1.78649e-09, 1, 0.991993, 1, 0.995984
0.49649, 34.4037, 0.4, 1.43142, 0.4, 1.78666e-09, 1, 0.991993, 1, 0.995984
0.49654, 34.4037, 0.4, 1.43142, 0.4, 1.78684e-09, 1, 0.991993, 1, 0.995984
0.49659, 34.4037, 0.4, 1.43142, 0.4, 1.78701e-09, 1, 0.991993, 1, 0.995984
0.49664, 34.4037, 0.4, 1.43142, 0.4, 1.78718e-09, 1, 0.991993, 1, 0.995984
0.49669, 34.4037, 0.4, 1.43142, 0.4, 1.78736e-09, 1, 0.991993, 1, 0.995984
0.49674, 34.4037, 0.4, 1.43142, 0.4, 1.78753e-09, 1, 0.991993, 1, 0.995984
0.49679, 34.4037, 0.4, 1.43142, 0.4, 1.78771e-09, 1, 0.991993, 1, 0.995984
0.49684, 34.4037, 0.4, 1.43142, 0.4, 1.78788e-09, 1, 0.991993, 1, 0.995984
0.49689, 34.4037, 0.4, 1.43142, 0.4, 1.78805e-09, 1, 0.991993, 1, 0.995984
0.49694, 34.4037, 0.4, 1.43142, 0.4, 1.78823e-09, 1, 0.991993, 1, 0.995984
0.49699, 34.4037, 0.4, 1.43142, 0.4, 1.7884e-09, 1, 0.991993, 1, 0.995984
0.49704, 34.4037, 0.4, 1.43142, 0.4, 1.78858e-09, 1, 0.991993, 1, 0.995984
0.49709, 34.4037, 0.4, 1.43142, 0.4, 1.78875e-09, 1, 0.991993, 1, 0.995984
0.49714, 34.4037, 0.4, 1.43142, 0.4, 1.78892e-09, 1, 0.991993, 1, 0.995984
0.49719, 34.4037, 0.4, 1.43142, 0.4, 1.7891e-09, 1, 0.991993, 1, 0.995984
0.49724, 34.4037, 0.4, 1.43142, 0.4, 1.78927e-09, 1, 0.991993, 1, 0.995984
0.49729, 34.4037, 0.4, 1.43142, 0.4, 1.78945e-09, 1, 0.991993, 1, 0.995984
0.49734, 34.4037, 0.4, 1.43142, 0.4, 1.78962e-09, 1, 0.991993, 1, 0.995984
0.49739, 34.4037, 0.4, 1.43142, 0.4, 1.7898e-09, 1, 0.991993, 1, 0.995984
0.49744, 34.4037, 0.4, 1.43142, 0.4, 1.78997e-09, 1, 0.991993, 1, 0.995984
0.49749, 34.4037, 0.4, 1.43142, 0.4, 1.79014e-09, 1, 0.991993, 1, 0.995984
0.49754, 34.4037, 0.4, 1.43142, 0.4, 1.79032e-09, 1, 0.991993, 1, 0.995984
0.49759, 34.4037, 0.4, 1.43142, 0.4, 1.79049e-09, 1, 0.991993, 1, 0.995984
0.49764, 34.4037, 0.4, 1.43142, 0.4, 1.79067e-09, 1, 0.991993, 1, 0.995984
0.49769, 34.4037, 0.4, 1.43142, 0.4, 1.79084e-09, 1, 0.991993, 1, 0.995984
0.49774, 34.4037, 0.4, 1.43142, 0.4, 1.79101e-09, 1, 0.991993, 1, 0.995984
0.49779, 34.4037, 0.4, 1.43142, 0.4, 1.79119e-09, 1, 0.991993, 1, 0.995984
0.49784, 34.4037, 0.4, 1.43142, 0.4, 1.79136e-09, 1, 0.991993, 1, 0.995984
0.49789, 34.4037, 0.4, 1.43142, 0.4, 1.79154e-09, 1, 0.991993, 1, 0.995984
0.49794, 34.4037, 0.4, 1.43142, 0.4, 1.79171e-09, 1, 0.991993, 1, 0.995984
0.49799, 34.4037, 0.4, 1.43142, 0.4, 1.79188e-09, 1, 0.991993, 1, 0.995984
0.49804, 34.4037, 0.4, 1.43142, 0.4, 1.79206e-09, 1, 0.991993, 1, 0.995984
0.49809, 34.4037, 0.4, 1.43142, 0.4, 1.79223e-09, 1, 0.991993, 1, 0.995984
0.49814, 34.4037, 0.4, 1.43142, 0.4, 1.79241e-09, 1, 0.991993, 1, 0.995984
0.49819, 34.4037, 0.4, 1.43142, 0.4, 1.79258e-09, 1, 0.991993, 1, 0.995984
0.498241, 34.4037, 0.4, 1.43142, 0.4, 1.79275e-09, 1, 0.991993, 1, 0.995984
0.498291, 34.4037, 0.4, 1.43142, 0.4, 1.79293e-09, 1, 0.991993, 1, 0.995984
0.498341, 34.4037, 0.4, 1.43142, 0.4, 1.7931e-09, 1, 0.991993, 1, 0.995984
0.498391, 34.4037, 0.4, 1.43142, 0.4, 1.79328e-09, 1, 0.991993, 1, 0.995984
0.498441, 34.4037, 0.4, 1.43142, 0.4, 1.79345e-09, 1, 0.991993, 1, 0.995984
0.498491, 34.4037, 0.4, 1.43142, 0.4, 1.79362e-09, 1, 0.991993, 1, 0.995984
0.498541, 34.4037, 0.4, 1.43142, 0.4, 1.7938e-09, 1, 0.991993, 1, 0.995984
0.498591, 34.4037, 0.4, 1.43142, 0.4, 1.79397e-09, 1, 0.991993, 1, 0.995984
0.498641, 34.4037, 0.4, 1.43142, 0.4, 1.79415e-09, 1, 0.991993, 1, 0.995984
0.498691, 34.4037, 0.4, 1.43142, 0.4, 1.79432e-09, 1, 0.991993, 1, 0.995984
0.498741, 34.4037, 0.4, 1.43142, 0.4, 1.7945e-09, 1, 0.991993, 1, 0.995984
0.498791, 34.4037, 0.4, 1.43142, 0.4, 1.79467e-09, 1, 0.991993, 1, 0.995984
0.498841, 34.4037, 0.4, 1.43142, 0.4, 1.79484e-09, 1, 0.991993, 1, 0.995984
0.498891, 34.4037, 0.4, 1.43142, 0.4, 1.79502e-09, 1, 0.991993, 1, 0.995984
0.498941, 34.4037, 0.4, 1.43142, 0.4, 1.79519e-09, 1, 0.991993, 1, 0.995984
0.498991, 34.4037, 0.4, 1.43142, 0.4, 1.79537e-09, 1, 0.991993, 1, 0.995984
0.499041, 34.4037, 0.4, 1.43142, 0.4, 1.79554e-09, 1, 0.991993, 1, 0.995984
0.499091, 34.4037, 0.4, 1.43142, 0.4, 1.79571e-09, 1, 0.991993, 1, 0.995984
0.499141, 34.4037, 0.4, 1.43142, 0.4, 1.79589e-09, 1, 0.991993, 1, 0.995984
0.499191, 34.4037, 0.4, 1.43142, 0.4, 1.79606e-09, 1, 0.991993, 1, 0.995984
0.499241, 34.4037, 0.4, 1.43142, 0.4, 1.79624e-09, 1, 0.991993, 1, 0.995984
0.499291, 34.4037, 0.4, 1.43142, 0.4, 1.79641e-09, 1, 0.991993, 1, 0.995984
0.499341, 34.4037, 0.4, 1.43142, 0.4, 1.79658e-09, 1, 0.991993, 1, 0.995984
0.499391, 34.4037, 0.4, 1.43142, 0.4, 1.79676e-09, 1, 0.991993, 1, 0.995984
0.499441, 34.4037, 0.4, 1.43142, 0.4, 1.79693e-09, 1, 0.991993, 1, 0.995984
0.499491, 34.4037, 0.4, 1.43142, 0.4, 1.79711e-09, 1, 0.991993, 1, 0.995984
0.499541, 34.4037, 0.4, 1.43142, 0.4, 1.79728e-09, 1, 0.991993, 1, 0.995984
0.499591, 34.4037, 0.4, 1.43142, 0.4, 1.79745e-09, 1, 0.991993, 1, 0.995984
0.499641, 34.4037, 0.4, 1.43142, 0.4, 1.79763e-09, 1, 0.991993, 1, 0.995984
0.499691, 34.4037, 0.4, 1.43142, 0.4, 1.7978e-09, 1, 0.991993, 1, 0.995984
0.499741, 34.4037, 0.4, 1.43142, 0.4, 1.79798e-09, 1, 0.991993, 1, 0.995984
0.499791, 34.4037, 0.4, 1.43142, 0.4, 1.79815e-09, 1, 0.991993, 1, 0.995984
0.499841, 34.4037, 0.4, 1.43142, 0.4, 1.79833e-09, 1, 0.991993, 1, 0.995984
0.499891, 34.4037, 0.4, 1.43142, 0.4, 1.7985e-09, 1, 0.991993, 1, 0.995984
0.499941, 34.4037, 0.4, 1.43142, 0.4, 1.79867e-09, 1, 0.991993, 1, 0.995984
0.499991, 34.4037, 0.4, 1.43142, 0.4, 1.79885e-09, 1, 0.991993, 1, 0.995984
0.500041, 34.4037, 0.4, 1.43142, 0.4, 1.79902e-09, 1, 0.991993, 1, 0.995984
0.500041, 34.4037, 0.4, 1.43142, 0.4, 1.79902e-09, 1, 0.991993, 1, 0.995984
0.500091, 34.4037, 0.4, 1.43142, 0.4, 1.7992e-09, 1, 0.991993, 1, 0.995984
0.500141, 34.4037, 0.4, 1.43142, 0.4, 1.79937e-09, 1, 0.991993, 1, 0.995984
0.500191, 34.4037, 0.4, 1.43143, 0.4, 1.79954e-09, 1, 0.991993, 1, 0.995984
0.500241, 34.4037, 0.4, 1.43143, 0.4, 1.79972e-09, 1, 0.991993, 1, 0.995984
0.500291, 34.4037, 0.4, 1.43144, 0.4, 1.79989e-09, 1, 0.991993, 1, 0.995984
0.500341, 34.4037, 0.4, 1.43144, 0.4, 1.80007e-09, 1, 0.991993, 1, 0.995984
0.500391, 34.4037, 0.4, 1.43145, 0.4, 1.80024e-09, 1, 0.991993, 1, 0.995984
0.500441, 34.4037, 0.4, 1.43146, 0.4, 1.80041e-09, 1, 0.991993, 1, 0.995984
0.500491, 34.4037, 0.4, 1.43147, 0.4, 1.80059e-09, 1, 0.991993, 1, 0.995984
0.500541, 34.4037, 0.4, 1.43148, 0.4, 1.80076e-09, 1, 0.991993, 1, 0.995984
0.500591, 34.4037, 0.4, 1.43149, 0.4, 1.80094e-09, 1, 0.991993, 1, 0.995984
0.500641, 34.4037, 0.4, 1.43151, 0.4, 1.80111e-09, 1, 0.991993, 1, 0.995984
0.500691, 34.4037, 0.4, 1.43152, 0.4, 1.80128e-09, 1, 0.991993, 1, 0.995984
0.500741, 34.4037, 0.4, 1.43154, 0.4, 1.80146e-09, 1, 0.991993, 1, 0.995984
0.500791, 34.4037, 0.4, 1.43156, 0.4, 1.80163e-09, 1, 0.991993, 1, 0.995984
0.500841, 34.4037, 0.4, 1.43158, 0.4, 1.80181e-09, 1, 0.991993, 1, 0.995984
0.500891, 34.4037, 0.4, 1.4316, 0.4, 1.80198e-09, 1, 0.991993, 1, 0.995984
0.500941, 34.4037, 0.4, 1.43162, 0.4, 1.80215e-09, 1, 0.991993, 1, 0.995984
0.500991, 34.4037, 0.4, 1.43164, 0.4, 1.80233e-09, 1, 0.991993, 1, 0.995984
0.501041, 34.4037, 0.4, 1.43167, 0.4, 1.8025e-09, 1, 0.991993, 1, 0.995984
0.501091, 34.4037, 0.4, 1.43169, 0.4, 1.80268e-09, 1, 0.991993, 1, 0.995984
0.501141, 34.4037, 0.4, 1.43172, 0.4, 1.80285e-09, 1, 0.991993, 1, 0.995984
0.501191, 34.4037, 0.4, 1.43174, 0.4, 1.80303e-09, 1, 0.991993, 1, 0.995984
0.501241, 34.4037, 0.4, 1.43177, 0.4, 1.8032e-09, 1, 0.991993, 1, 0.995984
0.501291, 34.4037, 0.4, 1.4318, 0.4, 1.80337e-09, 1, 0.991993, 1, 0.995984
0.501341, 34.4037, 0.4, 1.43183, 0.4, 1.80355e-09, 1, 0.991993, 1, 0.995984
0.501391, 34.4037, 0.4, 1.43187, 0.4, 1.80372e-09, 1, 0.991993, 1, 0.995984
0.501441, 34.4037, 0.4, 1.4319, 0.4, 1.8039e-09, 1, 0.991993, 1, 0.995984
0.501491, 34.4037, 0.4, 1.43193, 0.4, 1.80407e-09, 1, 0.991993, 1, 0.995984
0.501541, 34.4037, 0.4, 1.43197, 0.4, 1.80424e-09, 1, 0.991993, 1, 0.995984
0.501591, 34.4037, 0.4, 1.432, 0.4, 1.80442e-09, 1, 0.991993, 1, 0.995984
0.501641, 34.4037, 0.4, 1.43204, 0.4, 1.80459e-09, 1, 0.991993, 1, 0.995984
0.501691, 34.4037, 0.4, 1.43208, 0.4, 1.80477e-09, 1, 0.991993, 1, 0.995984
0.501741, 34.4037, 0.4, 1.43212, 0.4, 1.80494e-09, 1, 0.991993, 1, 0.995984
0.501791, 34.4037, 0.4, 1.43216, 0.4, 1.80511e-09, 1, 0.991993, 1, 0.995984
0.501841, 34.4037, 0.4, 1.43221, 0.4, 1.80529e-09, 1, 0.991993, 1, 0.995984
0.501891, 34.4037, 0.4, 1.43225, 0.4, 1.80546e-09, 1, 0.991993, 1, 0.995984
0.501941, 34.4037, 0.4, 1.43229, 0.4, 1.80564e-09, 1, 0.991993, 1, 0.995984
0.501991, 34.4037, 0.4, 1.43234, 0.4, 1.80581e-09, 1, 0.991993, 1, 0.995984
0.502041, 34.4037, 0.4, 1.43239, 0.4, 1.80598e-09, 1, 0.991993, 1, 0.995984
0.502091, 34.4037, 0.4, 1.43243, 0.4, 1.80616e-09, 1, 0.991993, 1, 0.995984
0.502141, 34.4037, 0.4, 1.43248, 0.4, 1.80633e-09, 1, 0.991993, 1, 0.995984
0.502191, 34.4037, 0.4, 1.43253, 0.4, 1.80651e-09, 1, 0.991993, 1, 0.995984
0.502241, 34.4037, 0.4, 1.43259, 0.4, 1.80668e-09, 1, 0.991993, 1, 0.995984
0.502291, 34.4037, 0.4, 1.43264, 0.4, 1.80686e-09, 1, 0.991993, 1, 0.995984
0.502341, 34.4037, 0.4, 1.43269, 0.4, 1.80703e-09, 1, 0.991993, 1, 0.995984
0.502391, 34.4037, 0.4, 1.43275, 0.4, 1.8072e-09, 1, 0.991993, 1, 0.995984
0.502441, 34.4037, 0.4, 1.4328, 0.4, 1.80738e-09, 1, 0.991993, 1, 0.995984
0.502491, 34.4037, 0.4, 1.43286, 0.4, 1.80755e-09, 1, 0.991993, 1, 0.995984
0.502541, 34.4037, 0.4, 1.43292, 0.4, 1.80773e-09, 1, 0.991993, 1, 0.995984
0.502591, 34.4037, 0.4, 1.43298, 0.4, 1.8079e-09, 1, 0.991993, 1, 0.995984
0.502641, 34.4037, 0.4, 1.43304, 0.4, 1.80807e-09, 1, 0.991993, 1, 0.995984
0.502691, 34.4037, 0.4, 1.4331, 0.4, 1.80825e-09, 1, 0.991993, 1, 0.995984
0.502741, 34.4037, 0.4, 1.43316, 0.4, 1.80842e-09, 1, 0.991993, 1, 0.995984
0.502791, 34.4037, 0.4, 1.43322, 0.4, 1.8086e-09, 1, 0.991993, 1, 0.995984
0.502841, 34.4037, 0.4, 1.43329, 0.4, 1.80877e-09, 1, 0.991993, 1, 0.995984
0.502891, 34.4037, 0.4, 1.43335, 0.4, 1.80894e-09, 1, 0.991993, 1, 0.995984
0.502941, 34.4037, 0.4, 1.43342, 0.4, 1.80912e-09, 1, 0.991993, 1, 0.995984
0.502991, 34.4037, 0.4, 1.43349, 0.4, 1.80929e-09, 1, 0.991993, 1, 0.995984
0.503041, 34.4037, 0.4, 1.43356, 0.4, 1.80947e-09, 1, 0.991993, 1, 0.995984
0.503091, 34.4037, 0.4, 1.43363, 0.4, 1.80964e-09, 1, 0.991993, 1, 0.995984
0.503141, 34.4037, 0.4, 1.4337, 0.4, 1.80981e-09, 1, 0.991993, 1, 0.995984
0.503191, 34.4037, 0.4, 1.43377, 0.4, 1.80999e-09, 1, 0.991993, 1, 0.995984
0.503241, 34.4037, 0.4, 1.43384, 0.4, 1.81016e-09, 1, 0.991993, 1, 0.995984
0.503291, 34.4037, 0.4, 1.43392, 0.4, 1.81034e-09, 1, 0.991993, 1, 0.995984
0.503341, 34.4037, 0.4, 1.43399, 0.4, 1.81051e-09, 1, 0.991993, 1, 0.995984
0.503391, 34.4037, 0.4, 1.43407, 0.4, 1.81069e-09, 1, 0.991993, 1, 0.995984
0.503441, 34.4037, 0.4, 1.43415, 0.4, 1.81086e-09, 1, 0.991993, 1, 0.995984
0.503491, 34.4037, 0.4, 1.43423, 0.4, 1.81103e-09, 1, 0.991993, 1, 0.995984
0.503541, 34.4037, 0.4, 1.43431, 0.4, 1.81121e-09, 1, 0.991993, 1, 0.995984
0.503591, 34.4037, 0.4, 1.43439, 0.4, 1.81138e-09, 1, 0.991993, 1, 0.995984
0.503641, 34.4037, 0.4, 1.43447, 0.4, 1.81156e-09, 1, 0.991993, 1, 0.995984
0.503691, 34.4037, 0.4, 1.43455, 0.4, 1.81173e-09, 1, 0.991993, 1, 0.995984
0.503741, 34.4037, 0.4, 1.43463, 0.4, 1.8119e-09, 1, 0.991993, 1, 0.995984
0.503791, 34.4037, 0.4, 1.43472, 0.4, 1.81208e-09, 1, 0.991994, 1, 0.995984
0.503841, 34.4037, 0.4, 1.4348, 0.4, 1.81121e-09, 1, 0.991994, 1, 0.995984
0.503891, 34.4037, 0.4, 1.43489, 0.4, 1.81069e-09, 1, 0.991994, 1, 0.995984
0.503941, 34.4037, 0.4, 1.43498, 0.4, 1.81016e-09, 1, 0.991994, 1, 0.995984
0.503991, 34.4037, 0.4, 1.43507, 0.4, 1.80964e-09, 1, 0.991994, 1, 0.995984
0.504041, 34.4037, 0.4, 1.43516, 0.4, 1.80912e-09, 1, 0.991994, 1, 0.995984
0.504091, 34.4037, 0.4, 1.43525, 0.4, 1.8086e-09, 1, 0.991994, 1, 0.995984
0.504141, 34.4037, 0.4, 1.43534, 0.4, 1.80807e-09, 1, 0.991994, 1, 0.995984
0.504191, 34.4037, 0.4, 1.43543, 0.4, 1.80677e-09, 1, 0.991994, 1, 0.995984
0.504241, 34.4037, 0.4, 1.43552, 0.4, 1.80572e-09, 1, 0.991994, 1, 0.995984
0.504291, 34.4037, 0.4, 1.43562, 0.4, 1.8052e-09, 1, 0.991994, 1, 0.995984
0.504341, 34.4037, 0.4, 1.43572, 0.4, 1.80451e-09, 1, 0.991994, 1, 0.995984
0.504391, 34.4037, 0.4, 1.43581, 0.4, 1.80381e-09, 1, 0.991994, 1, 0.995984
0.504441, 34.4037, 0.4, 1.43591, 0.4, 1.80311e-09, 1, 0.991994, 1, 0.995984
0.504492, 34.4037, 0.4, 1.43601, 0.4, 1.80242e-09, 1, 0.991994, 1, 0.995984
0.504542, 34.4037, 0.4, 1.43611, 0.4, 1.80041e-09, 1, 0.991994, 1, 0.995984
0.504592, 34.4037, 0.4, 1.43621, 0.4, 1.79885e-09, 1, 0.991994, 1, 0.995984
0.504642, 34.4037, 0.4, 1.43631, 0.4, 1.79728e-09, 1, 0.991994, 1, 0.995984
0.504692, 34.4037, 0.4, 1.43641, 0.4, 1.79571e-09, 1, 0.991994, 1, 0.995984
0.504742, 34.4037, 0.4, 1.43652, 0.4, 1.79415e-09, 1, 0.991994, 1, 0.995984
0.504792, 34.4037, 0.4, 1.43662, 0.4, 1.79258e-09, 1, 0.991994, 1, 0.995984
0.504842, 34.4037, 0.4, 1.43673, 0.4, 1.79101e-09, 1, 0.991994, 1, 0.995984
0.504892, 34.4037, 0.4, 1.43683, 0.4, 1.78945e-09, 1, 0.991994, 1, 0.995984
0.504942, 34.4037, 0.4, 1.43694, 0.4, 1.78657e-09, 1, 0.991994, 1, 0.995984
0.504992, 34.4037, 0.4, 1.43705, 0.4, 1.78414e-09, 1, 0.991994, 1, 0.995984
0.505042, 34.4037, 0.4, 1.43716, 0.4, 1.7817e-09, 1, 0.991994, 1, 0.995984
0.505092, 34.4037, 0.4, 1.43727, 0.4, 1.77926e-09, 1, 0.991994, 1, 0.995984
0.505142, 34.4037, 0.4, 1.43738, 0.4, 1.77683e-09, 1, 0.991994, 1, 0.995984
0.505192, 34.4037, 0.4, 1.43749, 0.4, 1.77439e-09, 1, 0.991994, 1, 0.995984
0.505242, 34.4037, 0.4, 1.43761, 0.4, 1.77195e-09, 1, 0.991994, 1, 0.995984
0.505292, 34.4037, 0.400001, 1.43772, 0.4, 1.76952e-09, 1, 0.991994, 1, 0.995984
0.505342, 34.4037, 0.400001, 1.43783, 0.4, 1.76499e-09, 1, 0.991994, 1, 0.995984
0.505392, 34.4037, 0.400001, 1.43795, 0.4, 1.76116e-09, 1, 0.991994, 1, 0.995984
0.505442, 34.4037, 0.400001, 1.43807, 0.4, 1.75733e-09, 1, 0.991994, 1, 0.995984
0.505492, 34.4037, 0.400001, 1.43819, 0.4, 1.7535e-09, 1, 0.991994, 1, 0.995984
0.505542, 34.4037, 0.400001, 1.4383, 0.4, 1.74967e-09, 1, 0.991994, 1, 0.995984
0.505592, 34.4037, 0.400001, 1.43842, 0.4, 1.74584e-09, 1, 0.991994, 1, 0.995984
0.505642, 34.4037, 0.400001, 1.43854, 0.4, 1.74201e-09, 1, 0.991994, 1, 0.995984
0.505692, 34.4037, 0.400001, 1.43867, 0.4, 1.73766e-09, 1, 0.991994, 1, 0.995984
0.505742, 34.4037, 0.400001, 1.43879, 0.4, 1.73348e-09, 1, 0.991994, 1, 0.995984
0.505792, 34.4037, 0.400001, 1.43891, 0.4, 1.7293e-09, 1, 0.991994, 1, 0.995984
0.505842, 34.4037, 0.400001, 1.43904, 0.4, 1.72513e-09, 1, 0.991994, 1, 0.995984
0.505892, 34.4037, 0.400001, 1.43916, 0.4, 1.72095e-09, 1, 0.991994, 1, 0.995984
0.505942, 34.4037, 0.400001, 1.43929, 0.4, 1.71703e-09, 1, 0.991994, 1, 0.995984
0.505992, 34.4037, 0.400001, 1.43942, 0.4, 1.71303e-09, 1, 0.991994, 1, 0.995984
0.506042, 34.4037, 0.400001, 1.43954, 0.4, 1.70798e-09, 1, 0.991994, 1, 0.995984
0.506092, 34.4037, 0.400001, 1.43967, 0.4, 1.70328e-09, 1, 0.991994, 1, 0.995984
0.506142, 34.4037, 0.400001, 1.4398, 0.4, 1.69858e-09, 1, 0.991994, 1, 0.995984
0.506192, 34.4037, 0.400001, 1.43993, 0.4, 1.69388e-09, 1, 0.991994, 1, 0.995984
0.506242, 34.4037, 0.400001, 1.44006, 0.4, 1.68918e-09, 1, 0.991994, 1, 0.995984
0.506292, 34.4037, 0.400001, 1.4402, 0.4, 1.68448e-09, 1, 0.991994, 1, 0.995984
0.506342, 34.4037, 0.400001, 1.44033, 0.4, 1.67952e-09, 1, 0.991994, 1, 0.995984
0.506392, 34.4037, 0.400001, 1.44046, 0.4, 1.6736e-09, 1, 0.991994, 1, 0.995984
0.506442, 34.4037, 0.400001, 1.4406, 0.4, 1.66803e-09, 1, 0.991994, 1, 0.995984
0.506492, 34.4037, 0.400001, 1.44074, 0.4, 1.66246e-09, 1, 0.991994, 1, 0.995984
0.506542, 34.4037, 0.400001, 1.44087, 0.4, 1.65689e-09, 1, 0.991994, 1, 0.995984
0.506592, 34.4037, 0.400001, 1.44101, 0.4, 1.65053e-09, 1, 0.991994, 1, 0.995984
0.506642, 34.4037, 0.400001, 1.44115, 0.4, 1.64496e-09, 1, 0.991994, 1, 0.995984
0.506692, 34.4037, 0.400001, 1.44129, 0.4, 1.63922e-09, 1, 0.991994, 1, 0.995984
0.506742, 34.4037, 0.400001, 1.44143, 0.4, 1.63269e-09, 1, 0.991994, 1, 0.995984
0.506792, 34.4037, 0.400001, 1.44157, 0.4, 1.62616e-09, 1, 0.991994, 1, 0.995984
0.506842, 34.4037, 0.400001, 1.44171, 0.4, 1.61972e-09, 1, 0.991994, 1, 0.995984
0.506892, 34.4037, 0.400001, 1.44186, 0.4, 1.61328e-09, 1, 0.991994, 1, 0.995985
0.506942, 34.4037, 0.400001, 1.442, 0.4, 1.60606e-09, 1, 0.991994, 1, 0.995985
0.506992, 34.4037, 0.400001, 1.44214, 0.4, 1.59909e-09, 1, 0.991994, 1, 0.995985
0.507042, 34.4037, 0.400001, 1.44229, 0.4, 1.59213e-09, 1, 0.991994, 1, 0.995985
0.507092, 34.4037, 0.400001, 1.44244, 0.4, 1.58517e-09, 1, 0.991994, 1, 0.995985
0.507142, 34.4037, 0.400001, 1.44258, 0.4, 1.57611e-09, 1, 0.991994, 1, 0.995985
0.507192, 34.4037, 0.400001, 1.44273, 0.4, 1.56776e-09, 1, 0.991994, 1, 0.995985
0.507242, 34.4037, 0.400001, 1.44288, 0.4, 1.5594e-09, 1, 0.991994, 1, 0.995985
0.507292, 34.4037, 0.400001, 1.44303, 0.4, 1.55157e-09, 1, 0.991994, 1, 0.995985
0.507342, 34.4037, 0.400001, 1.44318, 0.4, 1.54278e-09, 1, 0.991994, 1, 0.995985
0.507392, 34.4037, 0.400001, 1.44333, 0.4, 1.53425e-09, 1, 0.991994, 1, 0.995985
0.507442, 34.4037, 0.400001, 1.44348, 0.4, 1.52572e-09, 1, 0.991994, 1, 0.995985
0.507492, 34.4037, 0.400002, 1.44364, 0.4, 1.51693e-09, 1, 0.991994, 1, 0.995985
0.507542, 34.4037, 0.400002, 1.44379, 0.4, 1.50718e-09, 1, 0.991994, 1, 0.995985
0.507592, 34.4037, 0.400002, 1.44395, 0.4, 1.49778e-09, 1, 0.991994, 1, 0.995985
0.507642, 34.4037, 0.400002, 1.4441, 0.4, 1.48786e-09, 1, 0.991994, 1, 0.995985
0.507692, 34.4037, 0.400002, 1.44426, 0.4, 1.47758e-09, 1, 0.991994, 1, 0.995985
0.507742, 34.4037, 0.400002, 1.44442, 0.4, 1.46749e-09, 1, 0.991994, 1, 0.995985
0.507792, 34.4037, 0.400002, 1.44457, 0.4, 1.45739e-09, 1, 0.991994, 1, 0.995985
0.507842, 34.4037, 0.400002, 1.44473, 0.4, 1.44703e-09, 1, 0.991994, 1, 0.995985
0.507892, 34.4037, 0.400002, 1.44489, 0.4, 1.43598e-09, 1, 0.991994, 1, 0.995985
0.507942, 34.4037, 0.400002, 1.44505, 0.4, 1.42519e-09, 1, 0.991994, 1, 0.995985
0.507992, 34.4037, 0.400002, 1.44521, 0.4, 1.41439e-09, 1, 0.991994, 1, 0.995985
0.508042, 34.4037, 0.400002, 1.44538, 0.4, 1.40334e-09, 1, 0.991994, 1, 0.995985
0.508092, 34.4037, 0.400002, 1.44554, 0.4, 1.39211e-09, 1, 0.991994, 1, 0.995985
0.508142, 34.4037, 0.400002, 1.4457, 0.4, 1.38097e-09, 1, 0.991994, 1, 0.995985
0.508192, 34.4037, 0.400002, 1.44587, 0.4, 1.36879e-09, 1, 0.991994, 1, 0.995985
0.508242, 34.4037, 0.400002, 1.44603, 0.4, 1.35669e-09, 1, 0.991994, 1, 0.995985
0.508292, 34.4037, 0.400002, 1.4462, 0.4, 1.34468e-09, 1, 0.991994, 1, 0.995985
0.508342, 34.4037, 0.400002, 1.44637, 0.4, 1.33266e-09, 1, 0.991994, 1, 0.995985
0.508392, 34.4037, 0.400002, 1.44653, 0.4, 1.32039e-09, 1, 0.991994, 1, 0.995985
0.508442, 34.4037, 0.400002, 1.4467, 0.4, 1.30794e-09, 1, 0.991994, 1, 0.995985
0.508492, 34.4037, 0.400002, 1.44687, 0.4, 1.29559e-09, 1, 0.991994, 1, 0.995985
0.508542, 34.4037, 0.400002, 1.44704, 0.4, 1.2814e-09, 1, 0.991994, 1, 0.995985
0.508592, 34.4037, 0.400002, 1.44721, 0.4, 1.26782e-09, 1, 0.991994, 1, 0.995985
0.508642, 34.4037, 0.400002, 1.44739, 0.4, 1.25424e-09, 1, 0.991995, 1, 0.995985
0.508692, 34.4037, 0.400002, 1.44756, 0.4, 1.23962e-09, 1, 0.991995, 1, 0.995985
0.508742, 34.4037, 0.400003, 1.44773, 0.4, 1.22534e-09, 1, 0.991995, 1, 0.995985
0.508792, 34.4037, 0.400003, 1.4479, 0.4, 1.21029e-09, 1, 0.991995, 1, 0.995985
0.508842, 34.4037, 0.400003, 1.44808, 0.4, 1.19549e-09, 1, 0.991995, 1, 0.995985
0.508892, 34.4037, 0.400003, 1.44826, 0.4, 1.18017e-09, 1, 0.991995, 1, 0.995985
0.508942, 34.4037, 0.400003, 1.44843, 0.4, 1.1645e-09, 1, 0.991995, 1, 0.995985
0.508992, 34.4037, 0.400003, 1.44861, 0.4, 1.14875e-09, 1, 0.991995, 1, 0.995985
0.509042, 34.4037, 0.400003, 1.44879, 0.4, 1.13308e-09, 1, 0.991995, 1, 0.995985
0.509092, 34.4037, 0.400003, 1.44896, 0.4, 1.11742e-09, 1, 0.991995, 1, 0.995985
0.509142, 34.4037, 0.400003, 1.44914, 0.4, 1.10018e-09, 1, 0.991995, 1, 0.995985
0.509192, 34.4037, 0.400003, 1.44932, 0.4, 1.08347e-09, 1, 0.991995, 1, 0.995985
0.509242, 34.4037, 0.400003, 1.44951, 0.4, 1.06624e-09, 1, 0.991995, 1, 0.995985
0.509292, 34.4037, 0.400003, 1.44969, 0.4, 1.04944e-09, 1, 0.991995, 1, 0.995985
0.509342, 34.4037, 0.400003, 1.44987, 0.4, 1.03177e-09, 1, 0.991995, 1, 0.995985
0.509392, 34.4037, 0.400003, 1.45005, 0.4, 1.01436e-09, 1, 0.991995, 1, 0.995985
0.509442, 34.4037, 0.400003, 1.45024, 0.4, 9.96953e-10, 1, 0.991995, 1, 0.995985
0.509492, 34.4037, 0.400003, 1.45042, 0.4, 9.77456e-10, 1, 0.991995, 1, 0.995985
0.509542, 34.4037, 0.400003, 1.45061, 0.4, 9.58655e-10, 1, 0.991995, 1, 0.995985
0.509592, 34.4037, 0.400003, 1.45079, 0.4, 9.39855e-10, 1, 0.991995, 1, 0.995985
0.509642, 34.4037, 0.400003, 1.45098, 0.4, 9.2001e-10, 1, 0.991995, 1, 0.995985
0.509692, 34.4037, 0.400003, 1.45117, 0.4, 9.00513e-10, 1, 0.991995, 1, 0.995985
0.509742, 34.4037, 0.400003, 1.45135, 0.4, 8.79972e-10, 1, 0.991995, 1, 0.995985
0.509792, 34.4037, 0.400004, 1.45154, 0.4, 8.59778e-10, 1, 0.991995, 1, 0.995985
0.509842, 34.4037, 0.400004, 1.45173, 0.4, 8.38802e-10, 1, 0.991995, 1, 0.995985
0.509892, 34.4037, 0.400004, 1.45192, 0.4, 8.18087e-10, 1, 0.991995, 1, 0.995985
0.509942, 34.4037, 0.400004, 1.45211, 0.4, 7.96849e-10, 1, 0.991995, 1, 0.995985
0.509992, 34.4037, 0.400004, 1.45231, 0.4, 7.75524e-10, 1, 0.991995, 1, 0.995985
0.510042, 34.4037, 0.400004, 1.4525, 0.4, 7.54287e-10, 1, 0.991995, 1, 0.995985
0.510092, 34.4037, 0.400004, 1.45269, 0.4, 7.31482e-10, 1, 0.991995, 1, 0.995985
0.510142, 34.4037, 0.400004, 1.45289, 0.4, 7.092e-10, 1, 0.991995, 1, 0.995985
0.510192, 34.4037, 0.400004, 1.45308, 0.4, 6.86918e-10, 1, 0.991995, 1, 0.995985
0.510242, 34.4037, 0.400004, 1.45328, 0.4, 6.63592e-10, 1, 0.991995, 1, 0.995985
0.510292, 34.4037, 0.400004, 1.45347, 0.4, 6.39569e-10, 1, 0.991995, 1, 0.995985
0.510342, 34.4037, 0.400004, 1.45367, 0.4, 6.15633e-10, 1, 0.991995, 1, 0.995986
0.510392, 34.4037, 0.400004, 1.45387, 0.4, 5.91262e-10, 1, 0.991995, 1, 0.995986
0.510442, 34.4037, 0.400004, 1.45406, 0.4, 5.66804e-10, 1, 0.991995, 1, 0.995986
0.510493, 34.4037, 0.400004, 1.45426, 0.4, 5.42171e-10, 1, 0.991995, 1, 0.995986
0.510543, 34.4037, 0.400004, 1.45446, 0.4, 5.16321e-10, 1, 0.991995, 1, 0.995986
0.510593, 34.4037, 0.400004, 1.45466, 0.4, 4.90905e-10, 1, 0.991995, 1, 0.995986
