Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.510643, 34.4037, 0.400004, 1.45486, 0.4, 4.64706e-10, 1, 0.991995, 1, 0.995986
0.510693, 34.4037, 0.400005, 1.45506, 0.4, 4.38769e-10, 1, 0.991995, 1, 0.995986
0.510743, 34.4037, 0.400005, 1.45527, 0.4, 4.11525e-10, 1, 0.991995, 1, 0.995986
0.510793, 34.4037, 0.400005, 1.45547, 0.4, 3.84717e-10, 1, 0.991995, 1, 0.995986
0.510843, 34.4037, 0.400005, 1.45567, 0.4, 3.57909e-10, 1, 0.991995, 1, 0.995986
0.510893, 34.4037, 0.400005, 1.45588, 0.4, 3.29534e-10, 1, 0.991995, 1, 0.995986
0.510943, 34.4037, 0.400005, 1.45608, 0.4, 3.01681e-10, 1, 0.991995, 1, 0.995986
0.510993, 34.4037, 0.400005, 1.45629, 0.4, 2.72001e-10, 1, 0.991995, 1, 0.995986
0.511043, 34.4037, 0.400005, 1.45649, 0.4, 2.4293e-10, 1, 0.991995, 1, 0.995986
0.511093, 34.4037, 0.400005, 1.4567, 0.4, 2.13597e-10, 1, 0.991995, 1, 0.995986
0.511143, 34.4037, 0.400005, 1.45691, 0.4, 1.84352e-10, 1, 0.991995, 1, 0.995986
0.511193, 34.4037, 0.400005, 1.45712, 0.4, 1.53801e-10, 1, 0.991996, 1, 0.995986
0.511243, 34.4037, 0.400005, 1.45733, 0.4, 1.23424e-10, 1, 0.991996, 1, 0.995986
0.511293, 34.4037, 0.400005, 1.45754, 0.4, 9.28736e-11, 1, 0.991996, 1, 0.995986
0.511343, 34.4037, 0.400005, 1.45775, 0.4, 6.16264e-11, 1, 0.991996, 1, 0.995986
0.511393, 34.4037, 0.400006, 1.45796, 0.4, 3.01181e-11, 1, 0.991996, 1, 0.995986
0.511443, 34.4037, 0.400006, 1.45817, 0.4, -2.52171e-12, 1, 0.991996, 1, 0.995986
0.511493, 34.4037, 0.400006, 1.45838, 0.4, -3.47263e-11, 1, 0.991996, 1, 0.995986
0.511543, 34.4037, 0.400006, 1.45859, 0.4, -6.71921e-11, 1, 0.991996, 1, 0.995986
0.511593, 34.4037, 0.400006, 1.45881, 0.4, -1.01137e-10, 1, 0.991996, 1, 0.995986
0.511643, 34.4037, 0.400006, 1.45902, 0.4, -1.34561e-10, 1, 0.991996, 1, 0.995986
0.511693, 34.4037, 0.400006, 1.45924, 0.4, -1.69028e-10, 1, 0.991996, 1, 0.995986
0.511743, 34.4037, 0.400006, 1.45945, 0.4, -2.03148e-10, 1, 0.991996, 1, 0.995986
0.511793, 34.4037, 0.400006, 1.45967, 0.4, -2.38834e-10, 1, 0.991996, 1, 0.995986
0.511843, 34.4037, 0.400006, 1.45989, 0.4, -2.7452e-10, 1, 0.991996, 1, 0.995986
0.511893, 34.4037, 0.400006, 1.4601, 0.4, -3.10293e-10, 1, 0.991996, 1, 0.995986
0.511943, 34.4037, 0.400006, 1.46032, 0.4, -3.47024e-10, 1, 0.991996, 1, 0.995986
0.511993, 34.4037, 0.400006, 1.46054, 0.4, -3.83668e-10, 1, 0.991996, 1, 0.995986
0.512043, 34.4037, 0.400006, 1.46076, 0.4, -4.2153e-10, 1, 0.991996, 1, 0.995986
0.512093, 34.4037, 0.400007, 1.46098, 0.4, -4.58957e-10, 1, 0.991996, 1, 0.995986
0.512143, 34.4037, 0.400007, 1.4612, 0.4, -4.97167e-10, 1, 0.991996, 1, 0.995986
0.512193, 34.4037, 0.400007, 1.46142, 0.4, -5.36683e-10, 1, 0.991996, 1, 0.995986
0.512243, 34.4037, 0.400007, 1.46164, 0.4, -5.75677e-10, 1, 0.991996, 1, 0.995986
0.512293, 34.4037, 0.400007, 1.46186, 0.4, -6.15715e-10, 1, 0.991996, 1, 0.995986
0.512343, 34.4037, 0.400007, 1.46209, 0.4, -6.56711e-10, 1, 0.991996, 1, 0.995986
0.512393, 34.4037, 0.400007, 1.46231, 0.4, -6.97271e-10, 1, 0.991996, 1, 0.995986
0.512443, 34.4037, 0.400007, 1.46253, 0.4, -7.38615e-10, 1, 0.991996, 1, 0.995986
0.512493, 34.4037, 0.400007, 1.46276, 0.4, -7.80742e-10, 1, 0.991996, 1, 0.995986
0.512543, 34.4037, 0.400007, 1.46299, 0.4, -8.23304e-10, 1, 0.991996, 1, 0.995986
0.512593, 34.4037, 0.400007, 1.46321, 0.4, -8.65605e-10, 1, 0.991996, 1, 0.995986
0.512643, 34.4037, 0.400007, 1.46344, 0.4, -9.0869e-10, 1, 0.991996, 1, 0.995987
0.512693, 34.4037, 0.400008, 1.46367, 0.4, -9.52297e-10, 1, 0.991996, 1, 0.995987
0.512743, 34.4037, 0.400008, 1.46389, 0.4, -9.96426e-10, 1, 0.991996, 1, 0.995987
0.512793, 34.4037, 0.400008, 1.46412, 0.4, -1.04134e-09, 1, 0.991996, 1, 0.995987
0.512843, 34.4037, 0.400008, 1.46435, 0.4, -1.08669e-09, 1.00001, 0.991996, 1, 0.995987
0.512893, 34.4037, 0.400008, 1.46458, 0.4, -1.13177e-09, 1.00001, 0.991996, 1, 0.995987
0.512943, 34.4037, 0.400008, 1.46481, 0.4, -1.17816e-09, 1.00001, 0.991996, 1, 0.995987
0.512993, 34.4037, 0.400008, 1.46504, 0.4, -1.22543e-09, 1.00001, 0.991997, 1, 0.995987
0.513043, 34.4037, 0.400008, 1.46527, 0.4, -1.27251e-09, 1.00001, 0.991997, 1, 0.995987
0.513093, 34.4037, 0.400008, 1.4655, 0.4, -1.31952e-09, 1.00001, 0.991997, 1, 0.995987
0.513143, 34.4037, 0.400008, 1.46574, 0.4, -1.36861e-09, 1.00001, 0.991997, 1, 0.995987
0.513193, 34.4037, 0.400008, 1.46597, 0.4, -1.41778e-09, 1.00001, 0.991997, 1, 0.995987
0.513243, 34.4037, 0.400009, 1.4662, 0.4, -1.46696e-09, 1.00001, 0.991997, 1, 0.995987
0.513293, 34.4037, 0.400009, 1.46644, 0.4, -1.5171e-09, 1.00001, 0.991997, 1, 0.995987
0.513343, 34.4037, 0.400009, 1.46667, 0.4, -1.56845e-09, 1.00001, 0.991997, 1, 0.995987
0.513393, 34.4037, 0.400009, 1.46691, 0.4, -1.61928e-09, 1.00001, 0.991997, 1, 0.995987
0.513443, 34.4037, 0.400009, 1.46714, 0.4, -1.67037e-09, 1.00001, 0.991997, 1, 0.995987
0.513493, 34.4037, 0.400009, 1.46738, 0.4, -1.72321e-09, 1.00001, 0.991997, 1, 0.995987
0.513543, 34.4037, 0.400009, 1.46762, 0.4, -1.77491e-09, 1.00001, 0.991997, 1, 0.995987
0.513593, 34.4037, 0.400009, 1.46786, 0.4, -1.82809e-09, 1.00001, 0.991997, 1, 0.995987
0.513643, 34.4037, 0.400009, 1.46809, 0.4, -1.88214e-09, 1.00001, 0.991997, 1, 0.995987
0.513693, 34.4037, 0.400009, 1.46833, 0.4, -1.93654e-09, 1.00001, 0.991997, 1, 0.995987
0.513743, 34.4037, 0.40001, 1.46857, 0.4, -1.99172e-09, 1.00001, 0.991997, 1, 0.995987
0.513793, 34.4037, 0.40001, 1.46881, 0.4, -2.0476e-09, 1.00001, 0.991997, 1, 0.995987
0.513843, 34.4037, 0.40001, 1.46905, 0.4, -2.10339e-09, 1.00001, 0.991997, 1, 0.995987
0.513893, 34.4037, 0.40001, 1.46929, 0.4, -2.16014e-09, 1.00001, 0.991997, 1, 0.995987
0.513943, 34.4037, 0.40001, 1.46954, 0.4, -2.21785e-09, 1.00001, 0.991997, 1, 0.995987
0.513993, 34.4037, 0.40001, 1.46978, 0.4, -2.27591e-09, 1.00001, 0.991997, 1, 0.995987
0.514043, 34.4037, 0.40001, 1.47002, 0.4, -2.33422e-09, 1.00001, 0.991997, 1, 0.995987
0.514093, 34.4037, 0.40001, 1.47026, 0.4, -2.39236e-09, 1.00001, 0.991997, 1, 0.995987
0.514143, 34.4037, 0.40001, 1.47051, 0.4, -2.45181e-09, 1.00001, 0.991997, 1, 0.995987
0.514193, 34.4037, 0.40001, 1.47075, 0.4, -2.51187e-09, 1.00001, 0.991997, 1, 0.995987
0.514243, 34.4037, 0.400011, 1.471, 0.4, -2.57315e-09, 1.00001, 0.991997, 1, 0.995987
0.514293, 34.4037, 0.400011, 1.47124, 0.4, -2.63468e-09, 1.00001, 0.991997, 1, 0.995987
0.514343, 34.4037, 0.400011, 1.47149, 0.4, -2.697e-09, 1.00001, 0.991998, 1, 0.995987
0.514393, 34.4037, 0.400011, 1.47174, 0.4, -2.76002e-09, 1.00001, 0.991998, 1, 0.995988
0.514443, 34.4037, 0.400011, 1.47198, 0.4, -2.82347e-09, 1.00001, 0.991998, 1, 0.995988
0.514493, 34.4037, 0.400011, 1.47223, 0.4, -2.88718e-09, 1.00001, 0.991998, 1, 0.995988
0.514543, 34.4037, 0.400011, 1.47248, 0.4, -2.95229e-09, 1.00001, 0.991998, 1, 0.995988
0.514593, 34.4037, 0.400011, 1.47273, 0.4, -3.01792e-09, 1.00001, 0.991998, 1, 0.995988
0.514643, 34.4037, 0.400011, 1.47298, 0.4, -3.0845e-09, 1.00001, 0.991998, 1, 0.995988
0.514693, 34.4037, 0.400012, 1.47323, 0.4, -3.1517e-09, 1.00001, 0.991998, 1, 0.995988
0.514743, 34.4037, 0.400012, 1.47348, 0.4, -3.2188e-09, 1.00001, 0.991998, 1, 0.995988
0.514793, 34.4037, 0.400012, 1.47373, 0.4, -3.28661e-09, 1.00001, 0.991998, 1, 0.995988
0.514843, 34.4037, 0.400012, 1.47398, 0.4, -3.35572e-09, 1.00001, 0.991998, 1, 0.995988
0.514893, 34.4037, 0.400012, 1.47423, 0.4, -3.42535e-09, 1.00001, 0.991998, 1, 0.995988
0.514943, 34.4037, 0.400012, 1.47448, 0.4, -3.49489e-09, 1.00001, 0.991998, 1, 0.995988
0.514993, 34.4037, 0.400012, 1.47473, 0.4, -3.56566e-09, 1.00001, 0.991998, 1, 0.995988
0.515043, 34.4037, 0.400012, 1.47499, 0.4, -3.63651e-09, 1.00001, 0.991998, 1, 0.995988
0.515093, 34.4037, 0.400012, 1.47524, 0.4, -3.70849e-09, 1.00001, 0.991998, 1, 0.995988
0.515143, 34.4037, 0.400013, 1.4755, 0.4, -3.78056e-09, 1.00001, 0.991998, 1, 0.995988
0.515193, 34.4037, 0.400013, 1.47575, 0.4, -3.85402e-09, 1.00001, 0.991998, 1, 0.995988
0.515243, 34.4037, 0.400013, 1.47601, 0.4, -3.92852e-09, 1.00001, 0.991998, 1, 0.995988
0.515293, 34.4037, 0.400013, 1.47626, 0.4, -4.00277e-09, 1.00001, 0.991998, 1, 0.995988
0.515343, 34.4037, 0.400013, 1.47652, 0.4, -4.07875e-09, 1.00001, 0.991998, 1, 0.995988
0.515393, 34.4037, 0.400013, 1.47678, 0.4, -4.15544e-09, 1.00001, 0.991998, 1, 0.995988
0.515443, 34.4037, 0.400013, 1.47703, 0.4, -4.23325e-09, 1.00001, 0.991999, 1, 0.995988
0.515493, 34.4037, 0.400014, 1.47729, 0.4, -4.31159e-09, 1.00001, 0.991999, 1, 0.995988
0.515543, 34.4037, 0.400014, 1.47755, 0.4, -4.39114e-09, 1.00001, 0.991999, 1, 0.995988
0.515593, 34.4037, 0.400014, 1.47781, 0.4, -4.47122e-09, 1.00001, 0.991999, 1, 0.995989
0.515643, 34.4037, 0.400014, 1.47807, 0.4, -4.55303e-09, 1.00001, 0.991999, 1, 0.995989
0.515693, 34.4037, 0.400014, 1.47833, 0.4, -4.63572e-09, 1.00001, 0.991999, 1, 0.995989
0.515743, 34.4037, 0.400014, 1.47859, 0.4, -4.71971e-09, 1.00001, 0.991999, 1, 0.995989
0.515793, 34.4037, 0.400015, 1.47885, 0.4, -4.80336e-09, 1.00001, 0.991999, 1, 0.995989
0.515843, 34.4037, 0.400015, 1.47911, 0.4, -4.88927e-09, 1.00001, 0.991999, 1, 0.995989
0.515893, 34.4037, 0.400015, 1.47937, 0.4, -4.97648e-09, 1.00001, 0.991999, 1, 0.995989
0.515943, 34.4037, 0.400015, 1.47963, 0.4, -5.06378e-09, 1.00001, 0.991999, 1, 0.995989
0.515993, 34.4037, 0.400015, 1.4799, 0.4, -5.15239e-09, 1.00001, 0.991999, 1, 0.995989
0.516043, 34.4037, 0.400015, 1.48016, 0.4, -5.24125e-09, 1.00001, 0.991999, 1, 0.995989
0.516093, 34.4037, 0.400016, 1.48042, 0.4, -5.33169e-09, 1.00001, 0.991999, 1, 0.995989
0.516143, 34.4037, 0.400016, 1.48069, 0.4, -5.4236e-09, 1.00001, 0.991999, 1, 0.995989
0.516193, 34.4037, 0.400016, 1.48095, 0.4, -5.51639e-09, 1.00001, 0.992, 1, 0.995989
0.516243, 34.4037, 0.400016, 1.48122, 0.4, -5.60917e-09, 1.00001, 0.992, 1, 0.995989
0.516293, 34.4037, 0.400016, 1.48148, 0.4, -5.70387e-09, 1.00001, 0.992, 1, 0.995989
0.516343, 34.4037, 0.400017, 1.48175, 0.4, -5.79918e-09, 1.00001, 0.992, 1, 0.995989
0.516393, 34.4037, 0.400017, 1.48202, 0.4, -5.89614e-09, 1.00001, 0.992, 1, 0.995989
0.516443, 34.4037, 0.400017, 1.48228, 0.4, -5.99345e-09, 1.00001, 0.992, 1, 0.995989
0.516493, 34.4037, 0.400017, 1.48255, 0.4, -6.09119e-09, 1.00001, 0.992, 1, 0.995989
0.516544, 34.4037, 0.400017, 1.48282, 0.4, -6.19129e-09, 1.00001, 0.992, 1, 0.99599
0.516594, 34.4037, 0.400017, 1.48309, 0.4, -6.29182e-09, 1.00001, 0.992, 1, 0.99599
0.516644, 34.4037, 0.400018, 1.48336, 0.4, -6.39244e-09, 1.00001, 0.992, 1, 0.99599
0.516694, 34.4037, 0.400018, 1.48362, 0.4, -6.49575e-09, 1.00001, 0.992, 1, 0.99599
0.516744, 34.4037, 0.400018, 1.48389, 0.4, -6.59994e-09, 1.00001, 0.992, 1, 0.99599
0.516794, 34.4037, 0.400018, 1.48416, 0.4, -6.70482e-09, 1.00001, 0.992, 1, 0.99599
0.516844, 34.4037, 0.400018, 1.48443, 0.4, -6.81058e-09, 1.00001, 0.992, 1, 0.99599
0.516894, 34.4037, 0.400018, 1.48471, 0.4, -6.91824e-09, 1.00001, 0.992, 1, 0.99599
0.516944, 34.4037, 0.400019, 1.48498, 0.4, -7.0267e-09, 1.00001, 0.992001, 1, 0.99599
0.516994, 34.4037, 0.400019, 1.48525, 0.4, -7.13489e-09, 1.00001, 0.992001, 1, 0.99599
0.517044, 34.4037, 0.400019, 1.48552, 0.4, -7.24482e-09, 1.00001, 0.992001, 1, 0.99599
0.517094, 34.4037, 0.400019, 1.48579, 0.4, -7.35623e-09, 1.00001, 0.992001, 1, 0.99599
0.517144, 34.4037, 0.400019, 1.48607, 0.4, -7.46851e-09, 1.00001, 0.992001, 1, 0.99599
0.517194, 34.4037, 0.40002, 1.48634, 0.4, -7.58236e-09, 1.00001, 0.992001, 1, 0.99599
0.517244, 34.4037, 0.40002, 1.48662, 0.4, -7.6976e-09, 1.00001, 0.992001, 1.00001, 0.99599
0.517294, 34.4037, 0.40002, 1.48689, 0.4, -7.81345e-09, 1.00001, 0.992001, 1.00001, 0.99599
0.517344, 34.4037, 0.40002, 1.48716, 0.4, -7.93016e-09, 1.00001, 0.992001, 1.00001, 0.99599
0.517394, 34.4037, 0.40002, 1.48744, 0.4, -8.04802e-09, 1.00001, 0.992001, 1.00001, 0.995991
0.517444, 34.4037, 0.400021, 1.48772, 0.4, -8.16743e-09, 1.00001, 0.992001, 1.00001, 0.995991
0.517494, 34.4037, 0.400021, 1.48799, 0.4, -8.28772e-09, 1.00001, 0.992001, 1.00001, 0.995991
0.517544, 34.4037, 0.400021, 1.48827, 0.4, -8.40853e-09, 1.00001, 0.992001, 1.00001, 0.995991
0.517594, 34.4037, 0.400021, 1.48855, 0.4, -8.53056e-09, 1.00001, 0.992001, 1.00001, 0.995991
0.517644, 34.4037, 0.400021, 1.48882, 0.4, -8.6552e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.517694, 34.4037, 0.400021, 1.4891, 0.4, -8.77958e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.517744, 34.4037, 0.400022, 1.48938, 0.4, -8.90553e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.517794, 34.4037, 0.400022, 1.48966, 0.4, -9.03217e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.517844, 34.4037, 0.400022, 1.48994, 0.4, -9.16125e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.517894, 34.4037, 0.400022, 1.49022, 0.4, -9.2899e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.517944, 34.4037, 0.400022, 1.4905, 0.4, -9.42046e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.517994, 34.4037, 0.400023, 1.49078, 0.4, -9.55189e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.518044, 34.4037, 0.400023, 1.49106, 0.4, -9.68384e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.518094, 34.4037, 0.400023, 1.49134, 0.4, -9.81753e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.518144, 34.4037, 0.400023, 1.49162, 0.4, -9.95314e-09, 1.00002, 0.992002, 1.00001, 0.995992
0.518194, 34.4037, 0.400023, 1.4919, 0.4, -1.00897e-08, 1.00002, 0.992002, 1.00001, 0.995992
0.518244, 34.4037, 0.400024, 1.49219, 0.4, -1.02259e-08, 1.00002, 0.992002, 1.00001, 0.995992
0.518294, 34.4037, 0.400024, 1.49247, 0.4, -1.03652e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.518344, 34.4037, 0.400024, 1.49275, 0.4, -1.0505e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.518394, 34.4037, 0.400024, 1.49304, 0.4, -1.06455e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.518444, 34.4037, 0.400024, 1.49332, 0.4, -1.07875e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.518494, 34.4037, 0.400025, 1.4936, 0.4, -1.09309e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.518544, 34.4037, 0.400025, 1.49389, 0.4, -1.10758e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.518594, 34.4037, 0.400025, 1.49417, 0.4, -1.12207e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.518644, 34.4037, 0.400025, 1.49446, 0.4, -1.13672e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.518694, 34.4037, 0.400026, 1.49475, 0.4, -1.15149e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.518744, 34.4037, 0.400026, 1.49503, 0.4, -1.16643e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.518794, 34.4037, 0.400026, 1.49532, 0.4, -1.18156e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.518844, 34.4037, 0.400026, 1.49561, 0.4, -1.19671e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.518894, 34.4037, 0.400026, 1.49589, 0.4, -1.21208e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.518944, 34.4037, 0.400027, 1.49618, 0.4, -1.22749e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.518994, 34.4037, 0.400027, 1.49647, 0.4, -1.24302e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.519044, 34.4037, 0.400027, 1.49676, 0.4, -1.2587e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.519094, 34.4037, 0.400027, 1.49705, 0.4, -1.27458e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.519144, 34.4037, 0.400027, 1.49734, 0.4, -1.29053e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.519194, 34.4037, 0.400028, 1.49763, 0.4, -1.30663e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.519244, 34.4037, 0.400028, 1.49792, 0.4, -1.32284e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.519294, 34.4037, 0.400028, 1.49821, 0.4, -1.33918e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.519344, 34.4037, 0.400028, 1.4985, 0.4, -1.35567e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.519394, 34.4037, 0.400029, 1.49879, 0.4, -1.37221e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.519444, 34.4037, 0.400029, 1.49908, 0.4, -1.389e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.519494, 34.4037, 0.400029, 1.49937, 0.4, -1.40583e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.519544, 34.4037, 0.400029, 1.49967, 0.4, -1.42284e-08, 1.00002, 0.992005, 1.00001, 0.995993
0.519594, 34.4037, 0.400029, 1.49996, 0.4, -1.43991e-08, 1.00002, 0.992005, 1.00001, 0.995993
0.519644, 34.4037, 0.40003, 1.50025, 0.4, -1.45715e-08, 1.00002, 0.992005, 1.00001, 0.995993
0.519694, 34.4037, 0.40003, 1.50054, 0.4, -1.47447e-08, 1.00002, 0.992005, 1.00001, 0.995993
0.519744, 34.4037, 0.40003, 1.50084, 0.4, -1.492e-08, 1.00002, 0.992005, 1.00001, 0.995994
0.519794, 34.4037, 0.40003, 1.50113, 0.4, -1.50965e-08, 1.00002, 0.992005, 1.00001, 0.995994
0.519844, 34.4037, 0.400031, 1.50143, 0.4, -1.52741e-08, 1.00002, 0.992005, 1.00001, 0.995994
0.519894, 34.4037, 0.400031, 1.50172, 0.4, -1.5453e-08, 1.00002, 0.992005, 1.00001, 0.995994
0.519944, 34.4037, 0.400031, 1.50202, 0.4, -1.56339e-08, 1.00002, 0.992005, 1.00001, 0.995994
0.519994, 34.4037, 0.400031, 1.50231, 0.4, -1.58162e-08, 1.00002, 0.992005, 1.00001, 0.995994
0.520044, 34.4037, 0.400031, 1.50261, 0.4, -1.59991e-08, 1.00002, 0.992005, 1.00001, 0.995994
0.520094, 34.4037, 0.400032, 1.5029, 0.4, -1.61831e-08, 1.00002, 0.992005, 1.00001, 0.995994
0.520144, 34.4037, 0.400032, 1.5032, 0.4, -1.63692e-08, 1.00002, 0.992006, 1.00001, 0.995994
0.520194, 34.4037, 0.400032, 1.5035, 0.4, -1.65565e-08, 1.00002, 0.992006, 1.00001, 0.995994
0.520244, 34.4037, 0.400032, 1.50379, 0.4, -1.67447e-08, 1.00002, 0.992006, 1.00001, 0.995994
0.520294, 34.4037, 0.400033, 1.50409, 0.4, -1.69341e-08, 1.00002, 0.992006, 1.00001, 0.995994
0.520344, 34.4037, 0.400033, 1.50439, 0.4, -1.71254e-08, 1.00002, 0.992006, 1.00001, 0.995995
0.520394, 34.4037, 0.400033, 1.50469, 0.4, -1.73179e-08, 1.00002, 0.992006, 1.00001, 0.995995
0.520444, 34.4037, 0.400033, 1.50499, 0.4, -1.7511e-08, 1.00002, 0.992006, 1.00001, 0.995995
0.520494, 34.4037, 0.400034, 1.50529, 0.4, -1.77071e-08, 1.00002, 0.992006, 1.00001, 0.995995
0.520544, 34.4037, 0.400034, 1.50558, 0.4, -1.79037e-08, 1.00002, 0.992006, 1.00001, 0.995995
0.520594, 34.4037, 0.400034, 1.50588, 0.4, -1.81013e-08, 1.00002, 0.992006, 1.00001, 0.995995
0.520644, 34.4037, 0.400034, 1.50618, 0.4, -1.83015e-08, 1.00002, 0.992006, 1.00001, 0.995995
0.520694, 34.4037, 0.400034, 1.50648, 0.4, -1.85016e-08, 1.00002, 0.992007, 1.00001, 0.995995
0.520744, 34.4037, 0.400035, 1.50679, 0.4, -1.87036e-08, 1.00002, 0.992007, 1.00001, 0.995995
0.520794, 34.4037, 0.400035, 1.50709, 0.4, -1.89074e-08, 1.00002, 0.992007, 1.00001, 0.995995
0.520844, 34.4037, 0.400035, 1.50739, 0.4, -1.91125e-08, 1.00002, 0.992007, 1.00001, 0.995995
0.520894, 34.4037, 0.400036, 1.50769, 0.4, -1.93187e-08, 1.00002, 0.992007, 1.00001, 0.995995
0.520944, 34.4037, 0.400036, 1.50799, 0.4, -1.95266e-08, 1.00002, 0.992007, 1.00001, 0.995995
0.520994, 34.4037, 0.400036, 1.50829, 0.4, -1.97364e-08, 1.00002, 0.992007, 1.00001, 0.995996
0.521044, 34.4037, 0.400036, 1.5086, 0.4, -1.99474e-08, 1.00002, 0.992007, 1.00001, 0.995996
0.521094, 34.4037, 0.400037, 1.5089, 0.4, -2.01597e-08, 1.00002, 0.992007, 1.00001, 0.995996
0.521144, 34.4037, 0.400037, 1.5092, 0.4, -2.0374e-08, 1.00002, 0.992007, 1.00001, 0.995996
0.521194, 34.4037, 0.400037, 1.5095, 0.4, -2.0589e-08, 1.00002, 0.992007, 1.00001, 0.995996
0.521244, 34.4037, 0.400037, 1.50981, 0.4, -2.08064e-08, 1.00002, 0.992008, 1.00001, 0.995996
0.521294, 34.4037, 0.400037, 1.51011, 0.4, -2.10243e-08, 1.00002, 0.992008, 1.00001, 0.995996
0.521344, 34.4037, 0.400038, 1.51042, 0.4, -2.12438e-08, 1.00002, 0.992008, 1.00001, 0.995996
0.521394, 34.4037, 0.400038, 1.51072, 0.4, -2.1466e-08, 1.00002, 0.992008, 1.00001, 0.995996
0.521444, 34.4037, 0.400038, 1.51103, 0.4, -2.16881e-08, 1.00002, 0.992008, 1.00001, 0.995996
0.521494, 34.4037, 0.400039, 1.51133, 0.4, -2.19123e-08, 1.00002, 0.992008, 1.00001, 0.995996
0.521544, 34.4037, 0.400039, 1.51164, 0.4, -2.2138e-08, 1.00002, 0.992008, 1.00001, 0.995996
0.521594, 34.4037, 0.400039, 1.51194, 0.4, -2.23655e-08, 1.00003, 0.992008, 1.00001, 0.995996
0.521644, 34.4037, 0.400039, 1.51225, 0.4, -2.2594e-08, 1.00003, 0.992008, 1.00001, 0.995997
0.521694, 34.4037, 0.40004, 1.51256, 0.4, -2.28242e-08, 1.00003, 0.992008, 1.00001, 0.995997
0.521744, 34.4037, 0.40004, 1.51286, 0.4, -2.3057e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.521794, 34.4037, 0.40004, 1.51317, 0.4, -2.32903e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.521844, 34.4037, 0.40004, 1.51348, 0.4, -2.35246e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.521894, 34.4037, 0.400041, 1.51378, 0.4, -2.37613e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.521944, 34.4037, 0.400041, 1.51409, 0.4, -2.39988e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.521994, 34.4037, 0.400041, 1.5144, 0.4, -2.42381e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.522044, 34.4037, 0.400041, 1.51471, 0.4, -2.44786e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.522094, 34.4037, 0.400042, 1.51502, 0.4, -2.47216e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.522144, 34.4037, 0.400042, 1.51533, 0.4, -2.49654e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.522194, 34.4037, 0.400042, 1.51564, 0.4, -2.52107e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.522244, 34.4037, 0.400042, 1.51595, 0.4, -2.54571e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.522294, 34.4037, 0.400043, 1.51626, 0.4, -2.57061e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.522344, 34.4037, 0.400043, 1.51657, 0.4, -2.5956e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.522394, 34.4037, 0.400043, 1.51688, 0.4, -2.62069e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.522444, 34.4037, 0.400044, 1.51719, 0.4, -2.64609e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.522494, 34.4037, 0.400044, 1.5175, 0.4, -2.67155e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.522545, 34.4037, 0.400044, 1.51781, 0.4, -2.69713e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.522595, 34.4037, 0.400044, 1.51812, 0.4, -2.72291e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.522645, 34.4037, 0.400045, 1.51843, 0.4, -2.74886e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.522695, 34.4037, 0.400045, 1.51874, 0.4, -2.77494e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.522745, 34.4037, 0.400045, 1.51906, 0.4, -2.80113e-08, 1.00003, 0.992011, 1.00001, 0.995998
0.522795, 34.4037, 0.400045, 1.51937, 0.4, -2.82755e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.522845, 34.4037, 0.400046, 1.51968, 0.4, -2.85418e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.522895, 34.4037, 0.400046, 1.52, 0.4, -2.88087e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.522945, 34.4037, 0.400046, 1.52031, 0.4, -2.90776e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.522995, 34.4037, 0.400046, 1.52062, 0.4, -2.93489e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.523045, 34.4037, 0.400047, 1.52094, 0.4, -2.96206e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.523095, 34.4037, 0.400047, 1.52125, 0.4, -2.98947e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.523145, 34.4037, 0.400047, 1.52157, 0.4, -3.01702e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.523195, 34.4037, 0.400048, 1.52188, 0.4, -3.04475e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.523245, 34.4037, 0.400048, 1.5222, 0.4, -3.07265e-08, 1.00003, 0.992012, 1.00001, 0.995999
0.523295, 34.4037, 0.400048, 1.52251, 0.4, -3.1006e-08, 1.00003, 0.992012, 1.00001, 0.995999
0.523345, 34.4037, 0.400048, 1.52283, 0.4, -3.12882e-08, 1.00003, 0.992012, 1.00001, 0.995999
0.523395, 34.4037, 0.400049, 1.52314, 0.4, -3.15717e-08, 1.00003, 0.992012, 1.00001, 0.996
0.523445, 34.4037, 0.400049, 1.52346, 0.4, -3.18572e-08, 1.00003, 0.992012, 1.00001, 0.996
0.523495, 34.4037, 0.400049, 1.52378, 0.4, -3.21445e-08, 1.00003, 0.992012, 1.00001, 0.996
0.523545, 34.4037, 0.40005, 1.52409, 0.4, -3.2434e-08, 1.00003, 0.992012, 1.00001, 0.996
0.523595, 34.4037, 0.40005, 1.52441, 0.4, -3.27245e-08, 1.00003, 0.992012, 1.00001, 0.996
0.523645, 34.4037, 0.40005, 1.52472, 0.4, -3.30175e-08, 1.00003, 0.992013, 1.00001, 0.996
0.523695, 34.4037, 0.400051, 1.52504, 0.4, -3.33131e-08, 1.00003, 0.992013, 1.00001, 0.996
0.523745, 34.4037, 0.400051, 1.52536, 0.4, -3.36095e-08, 1.00003, 0.992013, 1.00001, 0.996
0.523795, 34.4037, 0.400051, 1.52568, 0.4, -3.39095e-08, 1.00003, 0.992013, 1.00001, 0.996
0.523845, 34.4037, 0.400052, 1.526, 0.4, -3.42111e-08, 1.00003, 0.992013, 1.00001, 0.996001
0.523895, 34.4037, 0.400052, 1.52631, 0.4, -3.45139e-08, 1.00003, 0.992013, 1.00001, 0.996001
0.523945, 34.4037, 0.400053, 1.52663, 0.4, -3.48195e-08, 1.00003, 0.992013, 1.00001, 0.996001
0.523995, 34.4037, 0.400053, 1.52695, 0.4, -3.51271e-08, 1.00003, 0.992013, 1.00001, 0.996001
0.524045, 34.4037, 0.400053, 1.52727, 0.4, -3.54355e-08, 1.00003, 0.992014, 1.00001, 0.996001
0.524095, 34.4037, 0.400053, 1.52759, 0.4, -3.57464e-08, 1.00003, 0.992014, 1.00001, 0.996001
0.524145, 34.4037, 0.400054, 1.52791, 0.4, -3.60589e-08, 1.00003, 0.992014, 1.00001, 0.996001
0.524195, 34.4037, 0.400054, 1.52823, 0.4, -3.63739e-08, 1.00003, 0.992014, 1.00001, 0.996001
0.524245, 34.4037, 0.400054, 1.52855, 0.4, -3.66904e-08, 1.00004, 0.992014, 1.00001, 0.996001
0.524295, 34.4037, 0.400055, 1.52887, 0.4, -3.70086e-08, 1.00004, 0.992014, 1.00001, 0.996001
0.524345, 34.4037, 0.400055, 1.52919, 0.4, -3.73298e-08, 1.00004, 0.992014, 1.00001, 0.996002
0.524395, 34.4037, 0.400056, 1.52951, 0.4, -3.76524e-08, 1.00004, 0.992014, 1.00001, 0.996002
0.524445, 34.4037, 0.400056, 1.52983, 0.4, -3.79778e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.524495, 34.4037, 0.400056, 1.53015, 0.4, -3.83035e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.524545, 34.4037, 0.400056, 1.53047, 0.4, -3.86326e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.524595, 34.4037, 0.400057, 1.53079, 0.4, -3.8963e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.524645, 34.4037, 0.400057, 1.53112, 0.4, -3.92962e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.524695, 34.4037, 0.400058, 1.53144, 0.4, -3.9631e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.524745, 34.4037, 0.400058, 1.53176, 0.4, -3.99683e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.524795, 34.4037, 0.400058, 1.53208, 0.4, -4.03076e-08, 1.00004, 0.992015, 1.00001, 0.996003
0.524845, 34.4037, 0.400059, 1.53241, 0.4, -4.06487e-08, 1.00004, 0.992016, 1.00001, 0.996003
0.524895, 34.4037, 0.400059, 1.53273, 0.4, -4.09914e-08, 1.00004, 0.992016, 1.00001, 0.996003
0.524945, 34.4037, 0.400059, 1.53305, 0.4, -4.13359e-08, 1.00004, 0.992016, 1.00002, 0.996003
0.524995, 34.4037, 0.40006, 1.53337, 0.4, -4.16832e-08, 1.00004, 0.992016, 1.00002, 0.996003
0.525045, 34.4037, 0.40006, 1.5337, 0.4, -4.20327e-08, 1.00004, 0.992016, 1.00002, 0.996003
0.525095, 34.4037, 0.40006, 1.53402, 0.4, -4.23844e-08, 1.00004, 0.992016, 1.00002, 0.996003
0.525145, 34.4037, 0.400061, 1.53435, 0.4, -4.27376e-08, 1.00004, 0.992016, 1.00002, 0.996003
0.525195, 34.4037, 0.400061, 1.53467, 0.4, -4.30928e-08, 1.00004, 0.992017, 1.00002, 0.996003
0.525245, 34.4037, 0.400061, 1.53499, 0.4, -4.34502e-08, 1.00004, 0.992017, 1.00002, 0.996004
0.525295, 34.4037, 0.400062, 1.53532, 0.4, -4.38102e-08, 1.00004, 0.992017, 1.00002, 0.996004
0.525345, 34.4037, 0.400062, 1.53564, 0.4, -4.41726e-08, 1.00004, 0.992017, 1.00002, 0.996004
0.525395, 34.4037, 0.400063, 1.53597, 0.4, -4.45365e-08, 1.00004, 0.992017, 1.00002, 0.996004
0.525445, 34.4037, 0.400063, 1.53629, 0.4, -4.49028e-08, 1.00004, 0.992017, 1.00002, 0.996004
0.525495, 34.4037, 0.400063, 1.53662, 0.4, -4.52704e-08, 1.00004, 0.992017, 1.00002, 0.996004
0.525545, 34.4037, 0.400064, 1.53694, 0.4, -4.56406e-08, 1.00004, 0.992018, 1.00002, 0.996004
0.525595, 34.4037, 0.400064, 1.53727, 0.4, -4.60125e-08, 1.00004, 0.992018, 1.00002, 0.996004
0.525645, 34.4037, 0.400064, 1.5376, 0.4, -4.63879e-08, 1.00004, 0.992018, 1.00002, 0.996004
0.525695, 34.4037, 0.400065, 1.53792, 0.4, -4.67631e-08, 1.00004, 0.992018, 1.00002, 0.996005
0.525745, 34.4037, 0.400065, 1.53825, 0.4, -4.71424e-08, 1.00004, 0.992018, 1.00002, 0.996005
0.525795, 34.4037, 0.400065, 1.53857, 0.4, -4.75227e-08, 1.00004, 0.992018, 1.00002, 0.996005
0.525845, 34.4037, 0.400066, 1.5389, 0.4, -4.79059e-08, 1.00004, 0.992018, 1.00002, 0.996005
0.525895, 34.4037, 0.400066, 1.53923, 0.4, -4.82904e-08, 1.00004, 0.992018, 1.00002, 0.996005
0.525945, 34.4037, 0.400067, 1.53955, 0.4, -4.86772e-08, 1.00004, 0.992019, 1.00002, 0.996005
0.525995, 34.4037, 0.400067, 1.53988, 0.4, -4.90669e-08, 1.00004, 0.992019, 1.00002, 0.996005
0.526045, 34.4037, 0.400067, 1.54021, 0.4, -4.94584e-08, 1.00004, 0.992019, 1.00002, 0.996005
0.526095, 34.4037, 0.400068, 1.54054, 0.4, -4.98525e-08, 1.00004, 0.992019, 1.00002, 0.996005
0.526145, 34.4037, 0.400068, 1.54086, 0.4, -5.0248e-08, 1.00004, 0.992019, 1.00002, 0.996006
0.526195, 34.4037, 0.400068, 1.54119, 0.4, -5.06471e-08, 1.00004, 0.992019, 1.00002, 0.996006
0.526245, 34.4037, 0.400069, 1.54152, 0.4, -5.1047e-08, 1.00004, 0.992019, 1.00002, 0.996006
0.526295, 34.4037, 0.400069, 1.54185, 0.4, -5.14488e-08, 1.00004, 0.99202, 1.00002, 0.996006
0.526345, 34.4037, 0.40007, 1.54218, 0.4, -5.18539e-08, 1.00004, 0.99202, 1.00002, 0.996006
0.526395, 34.4037, 0.40007, 1.54251, 0.4, -5.2261e-08, 1.00004, 0.99202, 1.00002, 0.996006
0.526445, 34.4037, 0.40007, 1.54283, 0.4, -5.26693e-08, 1.00005, 0.99202, 1.00002, 0.996006
0.526495, 34.4037, 0.400071, 1.54316, 0.4, -5.30807e-08, 1.00005, 0.99202, 1.00002, 0.996006
0.526545, 34.4037, 0.400071, 1.54349, 0.4, -5.34947e-08, 1.00005, 0.99202, 1.00002, 0.996007
0.526595, 34.4037, 0.400071, 1.54382, 0.4, -5.39101e-08, 1.00005, 0.99202, 1.00002, 0.996007
0.526645, 34.4037, 0.400072, 1.54415, 0.4, -5.43277e-08, 1.00005, 0.992021, 1.00002, 0.996007
0.526695, 34.4037, 0.400072, 1.54448, 0.4, -5.47482e-08, 1.00005, 0.992021, 1.00002, 0.996007
0.526745, 34.4037, 0.400073, 1.54481, 0.4, -5.51713e-08, 1.00005, 0.992021, 1.00002, 0.996007
0.526795, 34.4037, 0.400073, 1.54514, 0.4, -5.55962e-08, 1.00005, 0.992021, 1.00002, 0.996007
0.526845, 34.4037, 0.400073, 1.54547, 0.4, -5.60238e-08, 1.00005, 0.992021, 1.00002, 0.996007
0.526895, 34.4037, 0.400074, 1.5458, 0.4, -5.64527e-08, 1.00005, 0.992021, 1.00002, 0.996007
0.526945, 34.4037, 0.400074, 1.54613, 0.4, -5.68841e-08, 1.00005, 0.992022, 1.00002, 0.996008
0.526995, 34.4037, 0.400074, 1.54646, 0.4, -5.73184e-08, 1.00005, 0.992022, 1.00002, 0.996008
0.527045, 34.4037, 0.400075, 1.5468, 0.4, -5.77539e-08, 1.00005, 0.992022, 1.00002, 0.996008
0.527095, 34.4037, 0.400075, 1.54713, 0.4, -5.8192e-08, 1.00005, 0.992022, 1.00002, 0.996008
0.527145, 34.4037, 0.400076, 1.54746, 0.4, -5.86321e-08, 1.00005, 0.992022, 1.00002, 0.996008
0.527195, 34.4037, 0.400076, 1.54779, 0.4, -5.9075e-08, 1.00005, 0.992022, 1.00002, 0.996008
0.527245, 34.4037, 0.400076, 1.54812, 0.4, -5.95203e-08, 1.00005, 0.992022, 1.00002, 0.996008
0.527295, 34.4037, 0.400077, 1.54845, 0.4, -5.9968e-08, 1.00005, 0.992023, 1.00002, 0.996008
0.527345, 34.4037, 0.400077, 1.54878, 0.4, -6.04177e-08, 1.00005, 0.992023, 1.00002, 0.996009
0.527395, 34.4037, 0.400078, 1.54912, 0.4, -6.08697e-08, 1.00005, 0.992023, 1.00002, 0.996009
0.527445, 34.4037, 0.400078, 1.54945, 0.4, -6.13237e-08, 1.00005, 0.992023, 1.00002, 0.996009
0.527495, 34.4037, 0.400078, 1.54978, 0.4, -6.17803e-08, 1.00005, 0.992023, 1.00002, 0.996009
0.527545, 34.4037, 0.400079, 1.55011, 0.4, -6.22391e-08, 1.00005, 0.992023, 1.00002, 0.996009
0.527595, 34.4037, 0.400079, 1.55045, 0.4, -6.27001e-08, 1.00005, 0.992023, 1.00002, 0.996009
0.527645, 34.4037, 0.40008, 1.55078, 0.4, -6.3164e-08, 1.00005, 0.992024, 1.00002, 0.996009
0.527695, 34.4037, 0.40008, 1.55111, 0.4, -6.36296e-08, 1.00005, 0.992024, 1.00002, 0.996009
0.527745, 34.4037, 0.40008, 1.55145, 0.4, -6.40984e-08, 1.00005, 0.992024, 1.00002, 0.99601
0.527795, 34.4037, 0.400081, 1.55178, 0.4, -6.45692e-08, 1.00005, 0.992024, 1.00002, 0.99601
0.527845, 34.4037, 0.400081, 1.55211, 0.4, -6.50425e-08, 1.00005, 0.992024, 1.00002, 0.99601
0.527895, 34.4037, 0.400082, 1.55244, 0.4, -6.5518e-08, 1.00005, 0.992024, 1.00002, 0.99601
0.527945, 34.4037, 0.400082, 1.55278, 0.4, -6.5995e-08, 1.00005, 0.992024, 1.00002, 0.99601
0.527995, 34.4037, 0.400082, 1.55311, 0.4, -6.64748e-08, 1.00005, 0.992025, 1.00002, 0.99601
0.528045, 34.4037, 0.400083, 1.55345, 0.4, -6.69575e-08, 1.00005, 0.992025, 1.00002, 0.99601
0.528095, 34.4037, 0.400083, 1.55378, 0.4, -6.74425e-08, 1.00005, 0.992025, 1.00002, 0.99601
0.528145, 34.4037, 0.400084, 1.55412, 0.4, -6.79288e-08, 1.00005, 0.992025, 1.00002, 0.996011
0.528195, 34.4037, 0.400084, 1.55445, 0.4, -6.84191e-08, 1.00005, 0.992025, 1.00002, 0.996011
0.528245, 34.4037, 0.400084, 1.55478, 0.4, -6.89103e-08, 1.00005, 0.992025, 1.00002, 0.996011
0.528295, 34.4037, 0.400085, 1.55512, 0.4, -6.94051e-08, 1.00005, 0.992026, 1.00002, 0.996011
0.528345, 34.4037, 0.400085, 1.55545, 0.4, -6.99013e-08, 1.00005, 0.992026, 1.00002, 0.996011
0.528395, 34.4037, 0.400086, 1.55579, 0.4, -7.04e-08, 1.00006, 0.992026, 1.00002, 0.996011
0.528445, 34.4037, 0.400086, 1.55612, 0.4, -7.09012e-08, 1.00006, 0.992026, 1.00002, 0.996011
0.528495, 34.4037, 0.400087, 1.55646, 0.4, -7.14045e-08, 1.00006, 0.992026, 1.00002, 0.996011
0.528545, 34.4037, 0.400087, 1.5568, 0.4, -7.19104e-08, 1.00006, 0.992026, 1.00002, 0.996012
0.528596, 34.4037, 0.400087, 1.55713, 0.4, -7.24192e-08, 1.00006, 0.992027, 1.00002, 0.996012
0.528646, 34.4037, 0.400088, 1.55747, 0.4, -7.29298e-08, 1.00006, 0.992027, 1.00002, 0.996012
0.528696, 34.4037, 0.400088, 1.5578, 0.4, -7.34443e-08, 1.00006, 0.992027, 1.00002, 0.996012
0.528746, 34.4037, 0.400089, 1.55814, 0.4, -7.39616e-08, 1.00006, 0.992027, 1.00002, 0.996012
0.528796, 34.4037, 0.400089, 1.55847, 0.4, -7.44818e-08, 1.00006, 0.992027, 1.00002, 0.996012
0.528846, 34.4037, 0.40009, 1.55881, 0.4, -7.50042e-08, 1.00006, 0.992027, 1.00002, 0.996012
0.528896, 34.4037, 0.40009, 1.55915, 0.4, -7.55293e-08, 1.00006, 0.992028, 1.00002, 0.996013
0.528946, 34.4037, 0.400091, 1.55948, 0.4, -7.60565e-08, 1.00006, 0.992028, 1.00002, 0.996013
0.528996, 34.4037, 0.400091, 1.55982, 0.4, -7.65875e-08, 1.00006, 0.992028, 1.00002, 0.996013
0.529046, 34.4037, 0.400092, 1.56016, 0.4, -7.71206e-08, 1.00006, 0.992028, 1.00002, 0.996013
0.529096, 34.4037, 0.400092, 1.56049, 0.4, -7.76571e-08, 1.00006, 0.992028, 1.00002, 0.996013
0.529146, 34.4037, 0.400092, 1.56083, 0.4, -7.81951e-08, 1.00006, 0.992028, 1.00002, 0.996013
0.529196, 34.4037, 0.400093, 1.56117, 0.4, -7.87361e-08, 1.00006, 0.992029, 1.00002, 0.996013
0.529246, 34.4037, 0.400093, 1.5615, 0.4, -7.92802e-08, 1.00006, 0.992029, 1.00002, 0.996014
0.529296, 34.4037, 0.400094, 1.56184, 0.4, -7.98272e-08, 1.00006, 0.992029, 1.00002, 0.996014
0.529346, 34.4037, 0.400094, 1.56218, 0.4, -8.0377e-08, 1.00006, 0.992029, 1.00002, 0.996014
0.529396, 34.4037, 0.400095, 1.56252, 0.4, -8.09292e-08, 1.00006, 0.992029, 1.00002, 0.996014
0.529446, 34.4037, 0.400095, 1.56285, 0.4, -8.14839e-08, 1.00006, 0.99203, 1.00002, 0.996014
0.529496, 34.4037, 0.400096, 1.56319, 0.4, -8.20412e-08, 1.00006, 0.99203, 1.00002, 0.996014
0.529546, 34.4037, 0.400096, 1.56353, 0.4, -8.26024e-08, 1.00006, 0.99203, 1.00002, 0.996015
0.529596, 34.4037, 0.400097, 1.56387, 0.4, -8.31645e-08, 1.00006, 0.99203, 1.00002, 0.996015
0.529646, 34.4037, 0.400097, 1.56421, 0.4, -8.37307e-08, 1.00006, 0.99203, 1.00002, 0.996015
0.529696, 34.4037, 0.400098, 1.56454, 0.4, -8.42999e-08, 1.00006, 0.99203, 1.00002, 0.996015
0.529746, 34.4037, 0.400098, 1.56488, 0.4, -8.48713e-08, 1.00006, 0.992031, 1.00002, 0.996015
0.529796, 34.4037, 0.400099, 1.56522, 0.4, -8.54455e-08, 1.00006, 0.992031, 1.00002, 0.996015
0.529846, 34.4037, 0.400099, 1.56556, 0.4, -8.60226e-08, 1.00006, 0.992031, 1.00003, 0.996015
0.529896, 34.4037, 0.4001, 1.5659, 0.4, -8.6603e-08, 1.00006, 0.992031, 1.00003, 0.996016
0.529946, 34.4037, 0.4001, 1.56624, 0.4, -8.71857e-08, 1.00006, 0.992031, 1.00003, 0.996016
0.529996, 34.4037, 0.4001, 1.56658, 0.4, -8.77716e-08, 1.00006, 0.992032, 1.00003, 0.996016
0.530046, 34.4037, 0.400101, 1.56692, 0.4, -8.83591e-08, 1.00007, 0.992032, 1.00003, 0.996016
0.530096, 34.4037, 0.400102, 1.56725, 0.4, -8.89503e-08, 1.00007, 0.992032, 1.00003, 0.996016
0.530146, 34.4037, 0.400102, 1.56759, 0.4, -8.95446e-08, 1.00007, 0.992032, 1.00003, 0.996016
0.530196, 34.4037, 0.400102, 1.56793, 0.4, -9.01418e-08, 1.00007, 0.992032, 1.00003, 0.996017
0.530246, 34.4037, 0.400103, 1.56827, 0.4, -9.07409e-08, 1.00007, 0.992032, 1.00003, 0.996017
0.530296, 34.4037, 0.400103, 1.56861, 0.4, -9.13433e-08, 1.00007, 0.992033, 1.00003, 0.996017
0.530346, 34.4037, 0.400104, 1.56895, 0.4, -9.19486e-08, 1.00007, 0.992033, 1.00003, 0.996017
0.530396, 34.4037, 0.400104, 1.56929, 0.4, -9.25564e-08, 1.00007, 0.992033, 1.00003, 0.996017
0.530446, 34.4037, 0.400105, 1.56963, 0.4, -9.31679e-08, 1.00007, 0.992033, 1.00003, 0.996017
0.530496, 34.4037, 0.400105, 1.56997, 0.4, -9.37821e-08, 1.00007, 0.992033, 1.00003, 0.996017
0.530546, 34.4037, 0.400106, 1.57031, 0.4, -9.43983e-08, 1.00007, 0.992034, 1.00003, 0.996018
0.530596, 34.4037, 0.400106, 1.57065, 0.4, -9.50177e-08, 1.00007, 0.992034, 1.00003, 0.996018
0.530646, 34.4037, 0.400107, 1.57099, 0.4, -9.56404e-08, 1.00007, 0.992034, 1.00003, 0.996018
0.530696, 34.4037, 0.400107, 1.57133, 0.4, -9.62652e-08, 1.00007, 0.992034, 1.00003, 0.996018
0.530746, 34.4037, 0.400108, 1.57167, 0.4, -9.68942e-08, 1.00007, 0.992034, 1.00003, 0.996018
0.530796, 34.4037, 0.400108, 1.57201, 0.4, -9.75253e-08, 1.00007, 0.992034, 1.00003, 0.996018
0.530846, 34.4037, 0.400109, 1.57235, 0.4, -9.81591e-08, 1.00007, 0.992035, 1.00003, 0.996019
0.530896, 34.4037, 0.400109, 1.57269, 0.4, -9.8797e-08, 1.00007, 0.992035, 1.00003, 0.996019
0.530946, 34.4037, 0.40011, 1.57303, 0.4, -9.94367e-08, 1.00007, 0.992035, 1.00003, 0.996019
0.530996, 34.4037, 0.40011, 1.57337, 0.4, -1.0008e-07, 1.00007, 0.992035, 1.00003, 0.996019
0.531046, 34.4037, 0.400111, 1.57371, 0.4, -1.00725e-07, 1.00007, 0.992035, 1.00003, 0.996019
0.531096, 34.4037, 0.400111, 1.57405, 0.4, -1.01374e-07, 1.00007, 0.992036, 1.00003, 0.996019
0.531146, 34.4037, 0.400112, 1.5744, 0.4, -1.02026e-07, 1.00007, 0.992036, 1.00003, 0.996019
0.531196, 34.4037, 0.400112, 1.57474, 0.4, -1.02681e-07, 1.00007, 0.992036, 1.00003, 0.99602
0.531246, 34.4037, 0.400113, 1.57508, 0.4, -1.03339e-07, 1.00007, 0.992036, 1.00003, 0.99602
0.531296, 34.4037, 0.400113, 1.57542, 0.4, -1.04e-07, 1.00007, 0.992036, 1.00003, 0.99602
0.531346, 34.4037, 0.400114, 1.57576, 0.4, -1.04664e-07, 1.00007, 0.992037, 1.00003, 0.99602
0.531396, 34.4037, 0.400114, 1.5761, 0.4, -1.0533e-07, 1.00007, 0.992037, 1.00003, 0.99602
0.531446, 34.4037, 0.400115, 1.57644, 0.4, -1.05999e-07, 1.00007, 0.992037, 1.00003, 0.99602
0.531496, 34.4037, 0.400116, 1.57679, 0.4, -1.06671e-07, 1.00007, 0.992037, 1.00003, 0.996021
0.531546, 34.4037, 0.400116, 1.57713, 0.4, -1.07347e-07, 1.00007, 0.992037, 1.00003, 0.996021
0.531596, 34.4037, 0.400116, 1.57747, 0.4, -1.08026e-07, 1.00007, 0.992037, 1.00003, 0.996021
0.531646, 34.4037, 0.400117, 1.57781, 0.4, -1.08707e-07, 1.00008, 0.992038, 1.00003, 0.996021
0.531696, 34.4037, 0.400117, 1.57815, 0.4, -1.09392e-07, 1.00008, 0.992038, 1.00003, 0.996021
0.531746, 34.4037, 0.400118, 1.57849, 0.4, -1.10079e-07, 1.00008, 0.992038, 1.00003, 0.996021
0.531796, 34.4037, 0.400119, 1.57883, 0.4, -1.10768e-07, 1.00008, 0.992038, 1.00003, 0.996022
0.531846, 34.4037, 0.400119, 1.57918, 0.4, -1.11462e-07, 1.00008, 0.992038, 1.00003, 0.996022
0.531896, 34.4037, 0.40012, 1.57952, 0.4, -1.12158e-07, 1.00008, 0.992039, 1.00003, 0.996022
0.531946, 34.4037, 0.40012, 1.57986, 0.4, -1.12858e-07, 1.00008, 0.992039, 1.00003, 0.996022
0.531996, 34.4037, 0.400121, 1.5802, 0.4, -1.1356e-07, 1.00008, 0.992039, 1.00003, 0.996022
0.532046, 34.4037, 0.400121, 1.58055, 0.4, -1.14266e-07, 1.00008, 0.992039, 1.00003, 0.996022
0.532096, 34.4037, 0.400122, 1.58089, 0.4, -1.14974e-07, 1.00008, 0.99204, 1.00003, 0.996023
0.532146, 34.4037, 0.400122, 1.58123, 0.4, -1.15685e-07, 1.00008, 0.99204, 1.00003, 0.996023
0.532196, 34.4037, 0.400123, 1.58157, 0.4, -1.164e-07, 1.00008, 0.99204, 1.00003, 0.996023
0.532246, 34.4037, 0.400123, 1.58192, 0.4, -1.17117e-07, 1.00008, 0.99204, 1.00003, 0.996023
0.532296, 34.4037, 0.400124, 1.58226, 0.4, -1.17838e-07, 1.00008, 0.99204, 1.00003, 0.996023
0.532346, 34.4037, 0.400124, 1.5826, 0.4, -1.18561e-07, 1.00008, 0.99204, 1.00003, 0.996023
0.532396, 34.4037, 0.400125, 1.58294, 0.4, -1.19288e-07, 1.00008, 0.992041, 1.00003, 0.996023
0.532446, 34.4037, 0.400125, 1.58329, 0.4, -1.20018e-07, 1.00008, 0.992041, 1.00003, 0.996024
0.532496, 34.4037, 0.400126, 1.58363, 0.4, -1.20751e-07, 1.00008, 0.992041, 1.00003, 0.996024
0.532546, 34.4037, 0.400126, 1.58397, 0.4, -1.21488e-07, 1.00008, 0.992041, 1.00003, 0.996024
0.532596, 34.4037, 0.400127, 1.58431, 0.4, -1.22227e-07, 1.00008, 0.992041, 1.00003, 0.996024
0.532646, 34.4037, 0.400127, 1.58466, 0.4, -1.22969e-07, 1.00008, 0.992042, 1.00003, 0.996024
0.532696, 34.4037, 0.400128, 1.585, 0.4, -1.23714e-07, 1.00008, 0.992042, 1.00003, 0.996024
0.532746, 34.4037, 0.400129, 1.58534, 0.4, -1.24463e-07, 1.00008, 0.992042, 1.00003, 0.996025
0.532796, 34.4037, 0.400129, 1.58569, 0.4, -1.25215e-07, 1.00008, 0.992042, 1.00003, 0.996025
0.532846, 34.4037, 0.40013, 1.58603, 0.4, -1.25968e-07, 1.00008, 0.992042, 1.00003, 0.996025
0.532896, 34.4037, 0.40013, 1.58637, 0.4, -1.26726e-07, 1.00008, 0.992043, 1.00003, 0.996025
0.532946, 34.4037, 0.400131, 1.58672, 0.4, -1.27488e-07, 1.00008, 0.992043, 1.00003, 0.996025
0.532996, 34.4037, 0.400131, 1.58706, 0.4, -1.28253e-07, 1.00008, 0.992043, 1.00003, 0.996026
0.533046, 34.4037, 0.400132, 1.58741, 0.4, -1.29022e-07, 1.00008, 0.992043, 1.00003, 0.996026
0.533096, 34.4037, 0.400132, 1.58775, 0.4, -1.29794e-07, 1.00009, 0.992043, 1.00003, 0.996026
0.533146, 34.4037, 0.400133, 1.58809, 0.4, -1.30569e-07, 1.00009, 0.992044, 1.00003, 0.996026
0.533196, 34.4037, 0.400134, 1.58844, 0.4, -1.31347e-07, 1.00009, 0.992044, 1.00003, 0.996026
0.533246, 34.4037, 0.400134, 1.58878, 0.4, -1.32129e-07, 1.00009, 0.992044, 1.00003, 0.996027
0.533296, 34.4037, 0.400135, 1.58912, 0.4, -1.32914e-07, 1.00009, 0.992044, 1.00003, 0.996027
0.533346, 34.4037, 0.400135, 1.58947, 0.4, -1.33702e-07, 1.00009, 0.992045, 1.00003, 0.996027
0.533396, 34.4037, 0.400136, 1.58981, 0.4, -1.34494e-07, 1.00009, 0.992045, 1.00003, 0.996027
0.533446, 34.4037, 0.400137, 1.59016, 0.4, -1.35289e-07, 1.00009, 0.992045, 1.00003, 0.996027
0.533496, 34.4037, 0.400137, 1.5905, 0.4, -1.36088e-07, 1.00009, 0.992045, 1.00003, 0.996027
0.533546, 34.4037, 0.400138, 1.59084, 0.4, -1.3689e-07, 1.00009, 0.992046, 1.00003, 0.996028
0.533596, 34.4037, 0.400138, 1.59119, 0.4, -1.37695e-07, 1.00009, 0.992046, 1.00003, 0.996028
0.533646, 34.4037, 0.400139, 1.59153, 0.4, -1.38505e-07, 1.00009, 0.992046, 1.00004, 0.996028
0.533696, 34.4037, 0.40014, 1.59187, 0.4, -1.39317e-07, 1.00009, 0.992046, 1.00004, 0.996028
0.533746, 34.4037, 0.40014, 1.59222, 0.4, -1.40134e-07, 1.00009, 0.992046, 1.00004, 0.996028
0.533796, 34.4037, 0.400141, 1.59256, 0.4, -1.40954e-07, 1.00009, 0.992047, 1.00004, 0.996029
0.533846, 34.4037, 0.400141, 1.59291, 0.4, -1.41776e-07, 1.00009, 0.992047, 1.00004, 0.996029
0.533896, 34.4037, 0.400142, 1.59325, 0.4, -1.42602e-07, 1.00009, 0.992047, 1.00004, 0.996029
0.533946, 34.4037, 0.400142, 1.59359, 0.4, -1.43432e-07, 1.00009, 0.992047, 1.00004, 0.996029
0.533996, 34.4037, 0.400143, 1.59394, 0.4, -1.44265e-07, 1.00009, 0.992048, 1.00004, 0.996029
0.534046, 34.4037, 0.400144, 1.59428, 0.4, -1.45101e-07, 1.00009, 0.992048, 1.00004, 0.996029
0.534096, 34.4037, 0.400144, 1.59462, 0.4, -1.45942e-07, 1.00009, 0.992048, 1.00004, 0.99603
0.534146, 34.4037, 0.400145, 1.59497, 0.4, -1.46786e-07, 1.00009, 0.992048, 1.00004, 0.99603
0.534196, 34.4037, 0.400145, 1.59531, 0.4, -1.47633e-07, 1.00009, 0.992048, 1.00004, 0.99603
0.534246, 34.4037, 0.400146, 1.59566, 0.4, -1.48484e-07, 1.00009, 0.992049, 1.00004, 0.99603
0.534296, 34.4037, 0.400147, 1.596, 0.4, -1.49339e-07, 1.00009, 0.992049, 1.00004, 0.99603
0.534346, 34.4037, 0.400147, 1.59635, 0.4, -1.50196e-07, 1.00009, 0.992049, 1.00004, 0.996031
0.534396, 34.4037, 0.400148, 1.59669, 0.4, -1.51058e-07, 1.0001, 0.992049, 1.00004, 0.996031
0.534446, 34.4037, 0.400148, 1.59704, 0.4, -1.51923e-07, 1.0001, 0.99205, 1.00004, 0.996031
0.534496, 34.4037, 0.400149, 1.59738, 0.4, -1.52791e-07, 1.0001, 0.99205, 1.00004, 0.996031
0.534546, 34.4037, 0.40015, 1.59773, 0.4, -1.53663e-07, 1.0001, 0.99205, 1.00004, 0.996031
0.534597, 34.4037, 0.40015, 1.59807, 0.4, -1.54538e-07, 1.0001, 0.99205, 1.00004, 0.996032
0.534647, 34.4037, 0.400151, 1.59842, 0.4, -1.55417e-07, 1.0001, 0.99205, 1.00004, 0.996032
0.534697, 34.4037, 0.400152, 1.59876, 0.4, -1.563e-07, 1.0001, 0.992051, 1.00004, 0.996032
0.534747, 34.4037, 0.400152, 1.59911, 0.4, -1.57186e-07, 1.0001, 0.992051, 1.00004, 0.996032
0.534797, 34.4037, 0.400153, 1.59945, 0.4, -1.58075e-07, 1.0001, 0.992051, 1.00004, 0.996032
0.534847, 34.4037, 0.400153, 1.5998, 0.4, -1.58969e-07, 1.0001, 0.992051, 1.00004, 0.996033
0.534897, 34.4037, 0.400154, 1.60014, 0.4, -1.59866e-07, 1.0001, 0.992052, 1.00004, 0.996033
0.534947, 34.4037, 0.400155, 1.60049, 0.4, -1.60766e-07, 1.0001, 0.992052, 1.00004, 0.996033
0.534997, 34.4037, 0.400155, 1.60083, 0.4, -1.61669e-07, 1.0001, 0.992052, 1.00004, 0.996033
0.535047, 34.4037, 0.400156, 1.60118, 0.4, -1.62577e-07, 1.0001, 0.992052, 1.00004, 0.996033
0.535097, 34.4037, 0.400156, 1.60152, 0.4, -1.63489e-07, 1.0001, 0.992053, 1.00004, 0.996033
0.535147, 34.4037, 0.400157, 1.60187, 0.4, -1.64403e-07, 1.0001, 0.992053, 1.00004, 0.996034
0.535197, 34.4037, 0.400158, 1.60221, 0.4, -1.65323e-07, 1.0001, 0.992053, 1.00004, 0.996034
0.535247, 34.4037, 0.400158, 1.60256, 0.4, -1.66245e-07, 1.0001, 0.992053, 1.00004, 0.996034
0.535297, 34.4037, 0.400159, 1.6029, 0.4, -1.6717e-07, 1.0001, 0.992054, 1.00004, 0.996034
0.535347, 34.4037, 0.400159, 1.60325, 0.4, -1.68099e-07, 1.0001, 0.992054, 1.00004, 0.996034
0.535397, 34.4037, 0.40016, 1.60359, 0.4, -1.69032e-07, 1.0001, 0.992054, 1.00004, 0.996035
0.535447, 34.4037, 0.400161, 1.60394, 0.4, -1.69968e-07, 1.0001, 0.992054, 1.00004, 0.996035
0.535497, 34.4037, 0.400161, 1.60428, 0.4, -1.70908e-07, 1.0001, 0.992054, 1.00004, 0.996035
0.535547, 34.4037, 0.400162, 1.60463, 0.4, -1.71852e-07, 1.0001, 0.992055, 1.00004, 0.996035
0.535597, 34.4037, 0.400163, 1.60497, 0.4, -1.728e-07, 1.0001, 0.992055, 1.00004, 0.996036
0.535647, 34.4037, 0.400163, 1.60531, 0.4, -1.73751e-07, 1.00011, 0.992055, 1.00004, 0.996036
0.535697, 34.4037, 0.400164, 1.60566, 0.4, -1.74706e-07, 1.00011, 0.992055, 1.00004, 0.996036
0.535747, 34.4037, 0.400164, 1.606, 0.4, -1.75665e-07, 1.00011, 0.992056, 1.00004, 0.996036
0.535797, 34.4037, 0.400165, 1.60635, 0.4, -1.76627e-07, 1.00011, 0.992056, 1.00004, 0.996036
0.535847, 34.4037, 0.400166, 1.60669, 0.4, -1.77592e-07, 1.00011, 0.992056, 1.00004, 0.996036
0.535897, 34.4037, 0.400166, 1.60704, 0.4, -1.78562e-07, 1.00011, 0.992056, 1.00004, 0.996037
0.535947, 34.4037, 0.400167, 1.60738, 0.4, -1.79535e-07, 1.00011, 0.992057, 1.00004, 0.996037
0.535997, 34.4037, 0.400168, 1.60773, 0.4, -1.80512e-07, 1.00011, 0.992057, 1.00004, 0.996037
0.536047, 34.4037, 0.400168, 1.60807, 0.4, -1.81492e-07, 1.00011, 0.992057, 1.00004, 0.996037
0.536097, 34.4037, 0.400169, 1.60842, 0.4, -1.82477e-07, 1.00011, 0.992057, 1.00004, 0.996037
0.536147, 34.4037, 0.40017, 1.60876, 0.4, -1.83465e-07, 1.00011, 0.992058, 1.00004, 0.996038
0.536197, 34.4037, 0.40017, 1.60911, 0.4, -1.84457e-07, 1.00011, 0.992058, 1.00004, 0.996038
0.536247, 34.4037, 0.400171, 1.60945, 0.4, -1.85452e-07, 1.00011, 0.992058, 1.00004, 0.996038
0.536297, 34.4037, 0.400171, 1.6098, 0.4, -1.86451e-07, 1.00011, 0.992058, 1.00004, 0.996038
0.536347, 34.4037, 0.400172, 1.61014, 0.4, -1.87454e-07, 1.00011, 0.992059, 1.00004, 0.996038
0.536397, 34.4037, 0.400173, 1.61049, 0.4, -1.88461e-07, 1.00011, 0.992059, 1.00004, 0.996039
0.536447, 34.4037, 0.400173, 1.61083, 0.4, -1.89469e-07, 1.00011, 0.992059, 1.00004, 0.996039
0.536497, 34.4037, 0.400174, 1.61118, 0.4, -1.90485e-07, 1.00011, 0.992059, 1.00004, 0.996039
0.536547, 34.4037, 0.400175, 1.61152, 0.4, -1.91502e-07, 1.00011, 0.992059, 1.00004, 0.996039
0.536597, 34.4037, 0.400175, 1.61187, 0.4, -1.92524e-07, 1.00011, 0.99206, 1.00004, 0.99604
