Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.536647, 34.4037, 0.400176, 1.61221, 0.4, -1.93551e-07, 1.00011, 0.99206, 1.00004, 0.99604
0.536697, 34.4037, 0.400177, 1.61256, 0.4, -1.94581e-07, 1.00011, 0.99206, 1.00004, 0.99604
0.536747, 34.4037, 0.400178, 1.6129, 0.4, -1.95615e-07, 1.00011, 0.99206, 1.00004, 0.99604
0.536797, 34.4037, 0.400178, 1.61324, 0.4, -1.96654e-07, 1.00011, 0.992061, 1.00005, 0.99604
0.536847, 34.4037, 0.400179, 1.61359, 0.4, -1.97696e-07, 1.00012, 0.992061, 1.00005, 0.996041
0.536897, 34.4037, 0.40018, 1.61393, 0.4, -1.98743e-07, 1.00012, 0.992061, 1.00005, 0.996041
0.536947, 34.4037, 0.40018, 1.61428, 0.4, -1.99794e-07, 1.00012, 0.992062, 1.00005, 0.996041
0.536997, 34.4037, 0.400181, 1.61462, 0.4, -2.00848e-07, 1.00012, 0.992062, 1.00005, 0.996041
0.537047, 34.4037, 0.400182, 1.61497, 0.4, -2.01907e-07, 1.00012, 0.992062, 1.00005, 0.996041
0.537097, 34.4037, 0.400182, 1.61531, 0.4, -2.0297e-07, 1.00012, 0.992062, 1.00005, 0.996042
0.537147, 34.4037, 0.400183, 1.61566, 0.4, -2.04036e-07, 1.00012, 0.992063, 1.00005, 0.996042
0.537197, 34.4037, 0.400184, 1.616, 0.4, -2.05107e-07, 1.00012, 0.992063, 1.00005, 0.996042
0.537247, 34.4037, 0.400184, 1.61635, 0.4, -2.06181e-07, 1.00012, 0.992063, 1.00005, 0.996042
0.537297, 34.4037, 0.400185, 1.61669, 0.4, -2.07259e-07, 1.00012, 0.992063, 1.00005, 0.996043
0.537347, 34.4037, 0.400186, 1.61704, 0.4, -2.08343e-07, 1.00012, 0.992064, 1.00005, 0.996043
0.537397, 34.4037, 0.400187, 1.61738, 0.4, -2.09429e-07, 1.00012, 0.992064, 1.00005, 0.996043
0.537447, 34.4037, 0.400187, 1.61773, 0.4, -2.1052e-07, 1.00012, 0.992064, 1.00005, 0.996043
0.537497, 34.4037, 0.400188, 1.61807, 0.4, -2.11614e-07, 1.00012, 0.992064, 1.00005, 0.996043
0.537547, 34.4037, 0.400189, 1.61842, 0.4, -2.12714e-07, 1.00012, 0.992065, 1.00005, 0.996044
0.537597, 34.4037, 0.400189, 1.61876, 0.4, -2.13816e-07, 1.00012, 0.992065, 1.00005, 0.996044
0.537647, 34.4037, 0.40019, 1.61911, 0.4, -2.14923e-07, 1.00012, 0.992065, 1.00005, 0.996044
0.537697, 34.4037, 0.400191, 1.61945, 0.4, -2.16035e-07, 1.00012, 0.992066, 1.00005, 0.996044
0.537747, 34.4037, 0.400191, 1.6198, 0.4, -2.1715e-07, 1.00012, 0.992066, 1.00005, 0.996045
0.537797, 34.4037, 0.400192, 1.62014, 0.4, -2.1827e-07, 1.00012, 0.992066, 1.00005, 0.996045
0.537847, 34.4037, 0.400193, 1.62048, 0.4, -2.19393e-07, 1.00012, 0.992066, 1.00005, 0.996045
0.537897, 34.4037, 0.400194, 1.62083, 0.4, -2.2052e-07, 1.00012, 0.992067, 1.00005, 0.996045
0.537947, 34.4037, 0.400194, 1.62117, 0.4, -2.21652e-07, 1.00013, 0.992067, 1.00005, 0.996045
0.537997, 34.4037, 0.400195, 1.62152, 0.4, -2.22788e-07, 1.00013, 0.992067, 1.00005, 0.996046
0.538047, 34.4037, 0.400196, 1.62186, 0.4, -2.23928e-07, 1.00013, 0.992067, 1.00005, 0.996046
0.538097, 34.4037, 0.400196, 1.62221, 0.4, -2.25072e-07, 1.00013, 0.992068, 1.00005, 0.996046
0.538147, 34.4037, 0.400197, 1.62255, 0.4, -2.2622e-07, 1.00013, 0.992068, 1.00005, 0.996046
0.538197, 34.4037, 0.400198, 1.6229, 0.4, -2.27373e-07, 1.00013, 0.992068, 1.00005, 0.996047
0.538247, 34.4037, 0.400199, 1.62324, 0.4, -2.2853e-07, 1.00013, 0.992069, 1.00005, 0.996047
0.538297, 34.4037, 0.400199, 1.62359, 0.4, -2.29691e-07, 1.00013, 0.992069, 1.00005, 0.996047
0.538347, 34.4037, 0.4002, 1.62393, 0.4, -2.30856e-07, 1.00013, 0.992069, 1.00005, 0.996047
0.538397, 34.4037, 0.400201, 1.62428, 0.4, -2.32026e-07, 1.00013, 0.992069, 1.00005, 0.996047
0.538447, 34.4037, 0.400201, 1.62462, 0.4, -2.33199e-07, 1.00013, 0.99207, 1.00005, 0.996048
0.538497, 34.4037, 0.400202, 1.62497, 0.4, -2.34377e-07, 1.00013, 0.99207, 1.00005, 0.996048
0.538547, 34.4037, 0.400203, 1.62531, 0.4, -2.3556e-07, 1.00013, 0.99207, 1.00005, 0.996048
0.538597, 34.4037, 0.400204, 1.62565, 0.4, -2.36747e-07, 1.00013, 0.99207, 1.00005, 0.996048
0.538647, 34.4037, 0.400204, 1.626, 0.4, -2.37937e-07, 1.00013, 0.992071, 1.00005, 0.996049
0.538697, 34.4037, 0.400205, 1.62634, 0.4, -2.39132e-07, 1.00013, 0.992071, 1.00005, 0.996049
0.538747, 34.4037, 0.400206, 1.62668, 0.4, -2.4033e-07, 1.00013, 0.992071, 1.00005, 0.996049
0.538797, 34.4037, 0.400207, 1.62703, 0.4, -2.41534e-07, 1.00013, 0.992071, 1.00005, 0.996049
0.538847, 34.4037, 0.400207, 1.62737, 0.4, -2.42742e-07, 1.00013, 0.992072, 1.00005, 0.99605
0.538897, 34.4037, 0.400208, 1.62771, 0.4, -2.43953e-07, 1.00013, 0.992072, 1.00005, 0.99605
0.538947, 34.4037, 0.400209, 1.62806, 0.4, -2.45169e-07, 1.00013, 0.992072, 1.00005, 0.99605
0.538997, 34.4037, 0.400209, 1.6284, 0.4, -2.4639e-07, 1.00013, 0.992073, 1.00005, 0.99605
0.539047, 34.4037, 0.40021, 1.62875, 0.4, -2.47614e-07, 1.00014, 0.992073, 1.00005, 0.99605
0.539097, 34.4037, 0.400211, 1.62909, 0.4, -2.48843e-07, 1.00014, 0.992073, 1.00005, 0.996051
0.539147, 34.4037, 0.400212, 1.62943, 0.4, -2.50075e-07, 1.00014, 0.992073, 1.00005, 0.996051
0.539197, 34.4037, 0.400212, 1.62978, 0.4, -2.51312e-07, 1.00014, 0.992074, 1.00005, 0.996051
0.539247, 34.4037, 0.400213, 1.63012, 0.4, -2.52554e-07, 1.00014, 0.992074, 1.00005, 0.996051
0.539297, 34.4037, 0.400214, 1.63046, 0.4, -2.538e-07, 1.00014, 0.992074, 1.00005, 0.996052
0.539347, 34.4037, 0.400215, 1.63081, 0.4, -2.5505e-07, 1.00014, 0.992075, 1.00005, 0.996052
0.539397, 34.4037, 0.400215, 1.63115, 0.4, -2.56305e-07, 1.00014, 0.992075, 1.00005, 0.996052
0.539447, 34.4037, 0.400216, 1.63149, 0.4, -2.57563e-07, 1.00014, 0.992075, 1.00005, 0.996052
0.539497, 34.4037, 0.400217, 1.63184, 0.4, -2.58827e-07, 1.00014, 0.992075, 1.00005, 0.996053
0.539547, 34.4037, 0.400217, 1.63218, 0.4, -2.60094e-07, 1.00014, 0.992076, 1.00006, 0.996053
0.539597, 34.4037, 0.400218, 1.63252, 0.4, -2.61366e-07, 1.00014, 0.992076, 1.00006, 0.996053
0.539647, 34.4037, 0.400219, 1.63287, 0.4, -2.62642e-07, 1.00014, 0.992076, 1.00006, 0.996053
0.539697, 34.4037, 0.40022, 1.63321, 0.4, -2.63922e-07, 1.00014, 0.992077, 1.00006, 0.996054
0.539747, 34.4037, 0.40022, 1.63355, 0.4, -2.65208e-07, 1.00014, 0.992077, 1.00006, 0.996054
0.539797, 34.4037, 0.400221, 1.6339, 0.4, -2.66496e-07, 1.00014, 0.992077, 1.00006, 0.996054
0.539847, 34.4037, 0.400222, 1.63424, 0.4, -2.67791e-07, 1.00014, 0.992077, 1.00006, 0.996054
0.539897, 34.4037, 0.400223, 1.63458, 0.4, -2.6909e-07, 1.00014, 0.992078, 1.00006, 0.996054
0.539947, 34.4037, 0.400224, 1.63493, 0.4, -2.70393e-07, 1.00014, 0.992078, 1.00006, 0.996055
0.539997, 34.4037, 0.400224, 1.63527, 0.4, -2.717e-07, 1.00014, 0.992078, 1.00006, 0.996055
0.540047, 34.4037, 0.400225, 1.63561, 0.4, -2.73013e-07, 1.00015, 0.992079, 1.00006, 0.996055
0.540097, 34.4037, 0.400226, 1.63596, 0.4, -2.74329e-07, 1.00015, 0.992079, 1.00006, 0.996055
0.540147, 34.4037, 0.400227, 1.6363, 0.4, -2.75651e-07, 1.00015, 0.992079, 1.00006, 0.996056
0.540197, 34.4037, 0.400228, 1.63664, 0.4, -2.76977e-07, 1.00015, 0.992079, 1.00006, 0.996056
0.540247, 34.4037, 0.400228, 1.63698, 0.4, -2.78308e-07, 1.00015, 0.99208, 1.00006, 0.996056
0.540297, 34.4037, 0.400229, 1.63733, 0.4, -2.79643e-07, 1.00015, 0.99208, 1.00006, 0.996056
0.540347, 34.4037, 0.40023, 1.63767, 0.4, -2.80984e-07, 1.00015, 0.99208, 1.00006, 0.996057
0.540397, 34.4037, 0.400231, 1.63801, 0.4, -2.82328e-07, 1.00015, 0.992081, 1.00006, 0.996057
0.540447, 34.4037, 0.400232, 1.63835, 0.4, -2.83678e-07, 1.00015, 0.992081, 1.00006, 0.996057
0.540497, 34.4037, 0.400232, 1.63869, 0.4, -2.85031e-07, 1.00015, 0.992081, 1.00006, 0.996058
0.540547, 34.4037, 0.400233, 1.63904, 0.4, -2.8639e-07, 1.00015, 0.992082, 1.00006, 0.996058
0.540597, 34.4037, 0.400234, 1.63938, 0.4, -2.87753e-07, 1.00015, 0.992082, 1.00006, 0.996058
0.540648, 34.4037, 0.400235, 1.63972, 0.4, -2.89121e-07, 1.00015, 0.992082, 1.00006, 0.996058
0.540698, 34.4037, 0.400235, 1.64006, 0.4, -2.90493e-07, 1.00015, 0.992082, 1.00006, 0.996058
0.540748, 34.4037, 0.400236, 1.64041, 0.4, -2.91869e-07, 1.00015, 0.992083, 1.00006, 0.996059
0.540798, 34.4037, 0.400237, 1.64075, 0.4, -2.93251e-07, 1.00015, 0.992083, 1.00006, 0.996059
0.540848, 34.4037, 0.400238, 1.64109, 0.4, -2.94637e-07, 1.00015, 0.992083, 1.00006, 0.996059
0.540898, 34.4037, 0.400239, 1.64143, 0.4, -2.96029e-07, 1.00015, 0.992084, 1.00006, 0.996059
0.540948, 34.4037, 0.400239, 1.64177, 0.4, -2.97424e-07, 1.00015, 0.992084, 1.00006, 0.99606
0.540998, 34.4037, 0.40024, 1.64212, 0.4, -2.98825e-07, 1.00015, 0.992084, 1.00006, 0.99606
0.541048, 34.4037, 0.400241, 1.64246, 0.4, -3.0023e-07, 1.00016, 0.992085, 1.00006, 0.99606
0.541098, 34.4037, 0.400242, 1.6428, 0.4, -3.0164e-07, 1.00016, 0.992085, 1.00006, 0.99606
0.541148, 34.4037, 0.400243, 1.64314, 0.4, -3.03054e-07, 1.00016, 0.992085, 1.00006, 0.996061
0.541198, 34.4037, 0.400243, 1.64348, 0.4, -3.04474e-07, 1.00016, 0.992085, 1.00006, 0.996061
0.541248, 34.4037, 0.400244, 1.64382, 0.4, -3.05898e-07, 1.00016, 0.992086, 1.00006, 0.996061
0.541298, 34.4037, 0.400245, 1.64417, 0.4, -3.07326e-07, 1.00016, 0.992086, 1.00006, 0.996062
0.541348, 34.4037, 0.400246, 1.64451, 0.4, -3.0876e-07, 1.00016, 0.992086, 1.00006, 0.996062
0.541398, 34.4037, 0.400247, 1.64485, 0.4, -3.10198e-07, 1.00016, 0.992087, 1.00006, 0.996062
0.541448, 34.4037, 0.400248, 1.64519, 0.4, -3.11641e-07, 1.00016, 0.992087, 1.00006, 0.996062
0.541498, 34.4037, 0.400248, 1.64553, 0.4, -3.13089e-07, 1.00016, 0.992087, 1.00006, 0.996063
0.541548, 34.4037, 0.400249, 1.64587, 0.4, -3.14542e-07, 1.00016, 0.992088, 1.00006, 0.996063
0.541598, 34.4037, 0.40025, 1.64621, 0.4, -3.15998e-07, 1.00016, 0.992088, 1.00006, 0.996063
0.541648, 34.4037, 0.400251, 1.64655, 0.4, -3.1746e-07, 1.00016, 0.992088, 1.00006, 0.996063
0.541698, 34.4037, 0.400252, 1.64689, 0.4, -3.18927e-07, 1.00016, 0.992088, 1.00006, 0.996064
0.541748, 34.4037, 0.400252, 1.64723, 0.4, -3.20398e-07, 1.00016, 0.992089, 1.00006, 0.996064
0.541798, 34.4037, 0.400253, 1.64758, 0.4, -3.21874e-07, 1.00016, 0.992089, 1.00006, 0.996064
0.541848, 34.4037, 0.400254, 1.64792, 0.4, -3.23355e-07, 1.00016, 0.992089, 1.00006, 0.996064
0.541898, 34.4037, 0.400255, 1.64826, 0.4, -3.24841e-07, 1.00016, 0.99209, 1.00006, 0.996065
0.541948, 34.4037, 0.400256, 1.6486, 0.4, -3.26331e-07, 1.00016, 0.99209, 1.00006, 0.996065
0.541998, 34.4037, 0.400257, 1.64894, 0.4, -3.27826e-07, 1.00017, 0.99209, 1.00006, 0.996065
0.542048, 34.4037, 0.400257, 1.64928, 0.4, -3.29327e-07, 1.00017, 0.992091, 1.00007, 0.996065
0.542098, 34.4037, 0.400258, 1.64962, 0.4, -3.30832e-07, 1.00017, 0.992091, 1.00007, 0.996066
0.542148, 34.4037, 0.400259, 1.64996, 0.4, -3.32341e-07, 1.00017, 0.992091, 1.00007, 0.996066
0.542198, 34.4037, 0.40026, 1.6503, 0.4, -3.33855e-07, 1.00017, 0.992092, 1.00007, 0.996066
0.542248, 34.4037, 0.400261, 1.65064, 0.4, -3.35375e-07, 1.00017, 0.992092, 1.00007, 0.996066
0.542298, 34.4037, 0.400262, 1.65098, 0.4, -3.369e-07, 1.00017, 0.992092, 1.00007, 0.996067
0.542348, 34.4037, 0.400262, 1.65132, 0.4, -3.38429e-07, 1.00017, 0.992093, 1.00007, 0.996067
0.542398, 34.4037, 0.400263, 1.65166, 0.4, -3.39963e-07, 1.00017, 0.992093, 1.00007, 0.996067
0.542448, 34.4037, 0.400264, 1.652, 0.4, -3.41501e-07, 1.00017, 0.992093, 1.00007, 0.996067
0.542498, 34.4037, 0.400265, 1.65234, 0.4, -3.43045e-07, 1.00017, 0.992094, 1.00007, 0.996068
0.542548, 34.4037, 0.400266, 1.65268, 0.4, -3.44593e-07, 1.00017, 0.992094, 1.00007, 0.996068
0.542598, 34.4037, 0.400266, 1.65302, 0.4, -3.46145e-07, 1.00017, 0.992094, 1.00007, 0.996068
0.542648, 34.4037, 0.400267, 1.65336, 0.4, -3.47703e-07, 1.00017, 0.992094, 1.00007, 0.996069
0.542698, 34.4037, 0.400268, 1.6537, 0.4, -3.49267e-07, 1.00017, 0.992095, 1.00007, 0.996069
0.542748, 34.4037, 0.400269, 1.65404, 0.4, -3.50834e-07, 1.00017, 0.992095, 1.00007, 0.996069
0.542798, 34.4037, 0.40027, 1.65437, 0.4, -3.52407e-07, 1.00017, 0.992095, 1.00007, 0.996069
0.542848, 34.4037, 0.400271, 1.65471, 0.4, -3.53986e-07, 1.00017, 0.992096, 1.00007, 0.99607
0.542898, 34.4037, 0.400272, 1.65505, 0.4, -3.55569e-07, 1.00018, 0.992096, 1.00007, 0.99607
0.542948, 34.4037, 0.400273, 1.65539, 0.4, -3.57158e-07, 1.00018, 0.992096, 1.00007, 0.99607
0.542998, 34.4037, 0.400274, 1.65573, 0.4, -3.58753e-07, 1.00018, 0.992097, 1.00007, 0.996071
0.543048, 34.4037, 0.400274, 1.65607, 0.4, -3.60351e-07, 1.00018, 0.992097, 1.00007, 0.996071
0.543098, 34.4037, 0.400275, 1.65641, 0.4, -3.61956e-07, 1.00018, 0.992097, 1.00007, 0.996071
0.543148, 34.4037, 0.400276, 1.65674, 0.4, -3.63565e-07, 1.00018, 0.992098, 1.00007, 0.996071
0.543198, 34.4037, 0.400277, 1.65708, 0.4, -3.6518e-07, 1.00018, 0.992098, 1.00007, 0.996072
0.543248, 34.4037, 0.400278, 1.65742, 0.4, -3.66799e-07, 1.00018, 0.992098, 1.00007, 0.996072
0.543298, 34.4037, 0.400279, 1.65776, 0.4, -3.68424e-07, 1.00018, 0.992099, 1.00007, 0.996072
0.543348, 34.4037, 0.40028, 1.6581, 0.4, -3.70054e-07, 1.00018, 0.992099, 1.00007, 0.996072
0.543398, 34.4037, 0.400281, 1.65844, 0.4, -3.71689e-07, 1.00018, 0.992099, 1.00007, 0.996073
0.543448, 34.4037, 0.400281, 1.65878, 0.4, -3.7333e-07, 1.00018, 0.9921, 1.00007, 0.996073
0.543498, 34.4037, 0.400282, 1.65911, 0.4, -3.74975e-07, 1.00018, 0.9921, 1.00007, 0.996073
0.543548, 34.4037, 0.400283, 1.65945, 0.4, -3.76625e-07, 1.00018, 0.9921, 1.00007, 0.996074
0.543598, 34.4037, 0.400284, 1.65979, 0.4, -3.78282e-07, 1.00018, 0.992101, 1.00007, 0.996074
0.543648, 34.4037, 0.400285, 1.66013, 0.4, -3.79942e-07, 1.00018, 0.992101, 1.00007, 0.996074
0.543698, 34.4037, 0.400286, 1.66046, 0.4, -3.81609e-07, 1.00018, 0.992101, 1.00007, 0.996074
0.543748, 34.4037, 0.400287, 1.6608, 0.4, -3.83281e-07, 1.00018, 0.992102, 1.00007, 0.996075
0.543798, 34.4037, 0.400288, 1.66114, 0.4, -3.84957e-07, 1.00019, 0.992102, 1.00007, 0.996075
0.543848, 34.4037, 0.400289, 1.66148, 0.4, -3.86639e-07, 1.00019, 0.992103, 1.00007, 0.996075
0.543898, 34.4037, 0.40029, 1.66181, 0.4, -3.88327e-07, 1.00019, 0.992103, 1.00007, 0.996076
0.543948, 34.4037, 0.40029, 1.66215, 0.4, -3.90019e-07, 1.00019, 0.992103, 1.00007, 0.996076
0.543998, 34.4037, 0.400291, 1.66249, 0.4, -3.91717e-07, 1.00019, 0.992104, 1.00007, 0.996076
0.544048, 34.4037, 0.400292, 1.66283, 0.4, -3.9342e-07, 1.00019, 0.992104, 1.00007, 0.996076
0.544098, 34.4037, 0.400293, 1.66316, 0.4, -3.95128e-07, 1.00019, 0.992104, 1.00007, 0.996077
0.544148, 34.4037, 0.400294, 1.6635, 0.4, -3.96842e-07, 1.00019, 0.992105, 1.00007, 0.996077
0.544198, 34.4037, 0.400295, 1.66384, 0.4, -3.98561e-07, 1.00019, 0.992105, 1.00007, 0.996077
0.544248, 34.4037, 0.400296, 1.66417, 0.4, -4.00285e-07, 1.00019, 0.992105, 1.00007, 0.996078
0.544298, 34.4037, 0.400297, 1.66451, 0.4, -4.02014e-07, 1.00019, 0.992105, 1.00008, 0.996078
0.544348, 34.4037, 0.400298, 1.66485, 0.4, -4.03748e-07, 1.00019, 0.992106, 1.00008, 0.996078
0.544398, 34.4037, 0.400299, 1.66518, 0.4, -4.05488e-07, 1.00019, 0.992106, 1.00008, 0.996078
0.544448, 34.4037, 0.400299, 1.66552, 0.4, -4.07233e-07, 1.00019, 0.992107, 1.00008, 0.996079
0.544498, 34.4037, 0.4003, 1.66585, 0.4, -4.08983e-07, 1.00019, 0.992107, 1.00008, 0.996079
0.544548, 34.4037, 0.400301, 1.66619, 0.4, -4.10738e-07, 1.00019, 0.992107, 1.00008, 0.996079
0.544598, 34.4037, 0.400302, 1.66653, 0.4, -4.125e-07, 1.00019, 0.992108, 1.00008, 0.99608
0.544648, 34.4037, 0.400303, 1.66686, 0.4, -4.14267e-07, 1.0002, 0.992108, 1.00008, 0.99608
0.544698, 34.4037, 0.400304, 1.6672, 0.4, -4.16038e-07, 1.0002, 0.992108, 1.00008, 0.99608
0.544748, 34.4037, 0.400305, 1.66753, 0.4, -4.17815e-07, 1.0002, 0.992109, 1.00008, 0.99608
0.544798, 34.4037, 0.400306, 1.66787, 0.4, -4.19598e-07, 1.0002, 0.992109, 1.00008, 0.996081
0.544848, 34.4037, 0.400307, 1.6682, 0.4, -4.21386e-07, 1.0002, 0.992109, 1.00008, 0.996081
0.544898, 34.4037, 0.400308, 1.66854, 0.4, -4.23179e-07, 1.0002, 0.99211, 1.00008, 0.996081
0.544948, 34.4037, 0.400309, 1.66887, 0.4, -4.24979e-07, 1.0002, 0.99211, 1.00008, 0.996082
0.544998, 34.4037, 0.40031, 1.66921, 0.4, -4.26783e-07, 1.0002, 0.99211, 1.00008, 0.996082
0.545048, 34.4037, 0.40031, 1.66954, 0.4, -4.28593e-07, 1.0002, 0.992111, 1.00008, 0.996082
0.545098, 34.4037, 0.400311, 1.66988, 0.4, -4.30408e-07, 1.0002, 0.992111, 1.00008, 0.996082
0.545148, 34.4037, 0.400312, 1.67021, 0.4, -4.32227e-07, 1.0002, 0.992111, 1.00008, 0.996083
0.545198, 34.4037, 0.400313, 1.67055, 0.4, -4.34052e-07, 1.0002, 0.992112, 1.00008, 0.996083
0.545248, 34.4037, 0.400314, 1.67088, 0.4, -4.35883e-07, 1.0002, 0.992112, 1.00008, 0.996083
0.545298, 34.4037, 0.400315, 1.67122, 0.4, -4.37718e-07, 1.0002, 0.992112, 1.00008, 0.996084
0.545348, 34.4037, 0.400316, 1.67155, 0.4, -4.3956e-07, 1.0002, 0.992113, 1.00008, 0.996084
0.545398, 34.4037, 0.400317, 1.67189, 0.4, -4.41406e-07, 1.0002, 0.992113, 1.00008, 0.996084
0.545448, 34.4037, 0.400318, 1.67222, 0.4, -4.43259e-07, 1.0002, 0.992114, 1.00008, 0.996084
0.545498, 34.4037, 0.400319, 1.67255, 0.4, -4.45117e-07, 1.00021, 0.992114, 1.00008, 0.996085
0.545548, 34.4037, 0.40032, 1.67289, 0.4, -4.46981e-07, 1.00021, 0.992114, 1.00008, 0.996085
0.545598, 34.4037, 0.400321, 1.67322, 0.4, -4.4885e-07, 1.00021, 0.992115, 1.00008, 0.996085
0.545648, 34.4037, 0.400322, 1.67356, 0.4, -4.50724e-07, 1.00021, 0.992115, 1.00008, 0.996086
0.545698, 34.4037, 0.400323, 1.67389, 0.4, -4.52604e-07, 1.00021, 0.992115, 1.00008, 0.996086
0.545748, 34.4037, 0.400324, 1.67422, 0.4, -4.5449e-07, 1.00021, 0.992116, 1.00008, 0.996086
0.545798, 34.4037, 0.400325, 1.67456, 0.4, -4.56382e-07, 1.00021, 0.992116, 1.00008, 0.996087
0.545848, 34.4037, 0.400326, 1.67489, 0.4, -4.58279e-07, 1.00021, 0.992116, 1.00008, 0.996087
0.545898, 34.4037, 0.400327, 1.67522, 0.4, -4.60182e-07, 1.00021, 0.992117, 1.00008, 0.996087
0.545948, 34.4037, 0.400327, 1.67556, 0.4, -4.62091e-07, 1.00021, 0.992117, 1.00008, 0.996087
0.545998, 34.4037, 0.400328, 1.67589, 0.4, -4.64005e-07, 1.00021, 0.992118, 1.00008, 0.996088
0.546048, 34.4037, 0.400329, 1.67622, 0.4, -4.65925e-07, 1.00021, 0.992118, 1.00008, 0.996088
0.546098, 34.4037, 0.40033, 1.67656, 0.4, -4.67851e-07, 1.00021, 0.992118, 1.00008, 0.996088
0.546148, 34.4037, 0.400331, 1.67689, 0.4, -4.69781e-07, 1.00021, 0.992119, 1.00008, 0.996089
0.546198, 34.4037, 0.400332, 1.67722, 0.4, -4.71719e-07, 1.00021, 0.992119, 1.00008, 0.996089
0.546248, 34.4037, 0.400333, 1.67755, 0.4, -4.73662e-07, 1.00021, 0.992119, 1.00008, 0.996089
0.546298, 34.4037, 0.400334, 1.67789, 0.4, -4.75611e-07, 1.00022, 0.99212, 1.00008, 0.99609
0.546348, 34.4037, 0.400335, 1.67822, 0.4, -4.77565e-07, 1.00022, 0.99212, 1.00008, 0.99609
0.546398, 34.4037, 0.400336, 1.67855, 0.4, -4.79525e-07, 1.00022, 0.992121, 1.00009, 0.99609
0.546448, 34.4037, 0.400337, 1.67888, 0.4, -4.81491e-07, 1.00022, 0.992121, 1.00009, 0.996091
0.546498, 34.4037, 0.400338, 1.67921, 0.4, -4.83462e-07, 1.00022, 0.992121, 1.00009, 0.996091
0.546548, 34.4037, 0.400339, 1.67955, 0.4, -4.85439e-07, 1.00022, 0.992122, 1.00009, 0.996091
0.546598, 34.4037, 0.40034, 1.67988, 0.4, -4.87422e-07, 1.00022, 0.992122, 1.00009, 0.996092
0.546649, 34.4037, 0.400341, 1.68021, 0.4, -4.89411e-07, 1.00022, 0.992122, 1.00009, 0.996092
0.546699, 34.4037, 0.400342, 1.68054, 0.4, -4.91405e-07, 1.00022, 0.992123, 1.00009, 0.996092
0.546749, 34.4037, 0.400343, 1.68087, 0.4, -4.93406e-07, 1.00022, 0.992123, 1.00009, 0.996092
0.546799, 34.4037, 0.400344, 1.6812, 0.4, -4.95413e-07, 1.00022, 0.992123, 1.00009, 0.996093
0.546849, 34.4037, 0.400345, 1.68153, 0.4, -4.97425e-07, 1.00022, 0.992124, 1.00009, 0.996093
0.546899, 34.4037, 0.400346, 1.68186, 0.4, -4.99442e-07, 1.00022, 0.992124, 1.00009, 0.996093
0.546949, 34.4037, 0.400347, 1.6822, 0.4, -5.01465e-07, 1.00022, 0.992125, 1.00009, 0.996094
0.546999, 34.4037, 0.400348, 1.68253, 0.4, -5.03495e-07, 1.00022, 0.992125, 1.00009, 0.996094
0.547049, 34.4037, 0.400349, 1.68286, 0.4, -5.0553e-07, 1.00022, 0.992125, 1.00009, 0.996094
0.547099, 34.4037, 0.40035, 1.68319, 0.4, -5.07571e-07, 1.00023, 0.992126, 1.00009, 0.996095
0.547149, 34.4037, 0.400351, 1.68352, 0.4, -5.09617e-07, 1.00023, 0.992126, 1.00009, 0.996095
0.547199, 34.4037, 0.400352, 1.68385, 0.4, -5.11669e-07, 1.00023, 0.992127, 1.00009, 0.996095
0.547249, 34.4037, 0.400353, 1.68418, 0.4, -5.13728e-07, 1.00023, 0.992127, 1.00009, 0.996096
0.547299, 34.4037, 0.400354, 1.68451, 0.4, -5.15793e-07, 1.00023, 0.992127, 1.00009, 0.996096
0.547349, 34.4037, 0.400355, 1.68484, 0.4, -5.17862e-07, 1.00023, 0.992128, 1.00009, 0.996096
0.547399, 34.4037, 0.400356, 1.68517, 0.4, -5.19938e-07, 1.00023, 0.992128, 1.00009, 0.996097
0.547449, 34.4037, 0.400357, 1.6855, 0.4, -5.2202e-07, 1.00023, 0.992128, 1.00009, 0.996097
0.547499, 34.4037, 0.400358, 1.68583, 0.4, -5.24107e-07, 1.00023, 0.992129, 1.00009, 0.996097
0.547549, 34.4037, 0.400359, 1.68616, 0.4, -5.262e-07, 1.00023, 0.992129, 1.00009, 0.996097
0.547599, 34.4037, 0.40036, 1.68648, 0.4, -5.28299e-07, 1.00023, 0.99213, 1.00009, 0.996098
0.547649, 34.4037, 0.400361, 1.68681, 0.4, -5.30404e-07, 1.00023, 0.99213, 1.00009, 0.996098
0.547699, 34.4037, 0.400362, 1.68714, 0.4, -5.32515e-07, 1.00023, 0.99213, 1.00009, 0.996098
0.547749, 34.4037, 0.400363, 1.68747, 0.4, -5.34632e-07, 1.00023, 0.992131, 1.00009, 0.996099
0.547799, 34.4037, 0.400364, 1.6878, 0.4, -5.36755e-07, 1.00023, 0.992131, 1.00009, 0.996099
0.547849, 34.4037, 0.400365, 1.68813, 0.4, -5.38883e-07, 1.00024, 0.992131, 1.00009, 0.996099
0.547899, 34.4037, 0.400366, 1.68846, 0.4, -5.41018e-07, 1.00024, 0.992132, 1.00009, 0.9961
0.547949, 34.4037, 0.400367, 1.68879, 0.4, -5.43158e-07, 1.00024, 0.992132, 1.00009, 0.9961
0.547999, 34.4037, 0.400368, 1.68911, 0.4, -5.45304e-07, 1.00024, 0.992133, 1.00009, 0.9961
0.548049, 34.4037, 0.400369, 1.68944, 0.4, -5.47455e-07, 1.00024, 0.992133, 1.00009, 0.996101
0.548099, 34.4037, 0.40037, 1.68977, 0.4, -5.49613e-07, 1.00024, 0.992133, 1.00009, 0.996101
0.548149, 34.4037, 0.400371, 1.6901, 0.4, -5.51776e-07, 1.00024, 0.992134, 1.00009, 0.996101
0.548199, 34.4037, 0.400372, 1.69042, 0.4, -5.53946e-07, 1.00024, 0.992134, 1.00009, 0.996102
0.548249, 34.4037, 0.400373, 1.69075, 0.4, -5.56122e-07, 1.00024, 0.992134, 1.00009, 0.996102
0.548299, 34.4037, 0.400374, 1.69108, 0.4, -5.58304e-07, 1.00024, 0.992135, 1.00009, 0.996102
0.548349, 34.4037, 0.400375, 1.69141, 0.4, -5.60492e-07, 1.00024, 0.992135, 1.0001, 0.996103
0.548399, 34.4037, 0.400377, 1.69174, 0.4, -5.62687e-07, 1.00024, 0.992136, 1.0001, 0.996103
0.548449, 34.4037, 0.400378, 1.69206, 0.4, -5.64888e-07, 1.00024, 0.992136, 1.0001, 0.996103
0.548499, 34.4037, 0.400378, 1.69239, 0.4, -5.67095e-07, 1.00024, 0.992136, 1.0001, 0.996104
0.548549, 34.4037, 0.40038, 1.69272, 0.4, -5.69307e-07, 1.00024, 0.992137, 1.0001, 0.996104
0.548599, 34.4037, 0.400381, 1.69304, 0.4, -5.71527e-07, 1.00025, 0.992137, 1.0001, 0.996104
0.548649, 34.4037, 0.400382, 1.69337, 0.4, -5.73752e-07, 1.00025, 0.992138, 1.0001, 0.996105
0.548699, 34.4037, 0.400383, 1.69369, 0.4, -5.75984e-07, 1.00025, 0.992138, 1.0001, 0.996105
0.548749, 34.4037, 0.400384, 1.69402, 0.4, -5.78223e-07, 1.00025, 0.992139, 1.0001, 0.996105
0.548799, 34.4037, 0.400385, 1.69435, 0.4, -5.80467e-07, 1.00025, 0.992139, 1.0001, 0.996106
0.548849, 34.4037, 0.400386, 1.69467, 0.4, -5.82718e-07, 1.00025, 0.992139, 1.0001, 0.996106
0.548899, 34.4037, 0.400387, 1.695, 0.4, -5.84975e-07, 1.00025, 0.99214, 1.0001, 0.996106
0.548949, 34.4037, 0.400388, 1.69533, 0.4, -5.87236e-07, 1.00025, 0.99214, 1.0001, 0.996107
0.548999, 34.4037, 0.400389, 1.69565, 0.4, -5.89505e-07, 1.00025, 0.992141, 1.0001, 0.996107
0.549049, 34.4037, 0.40039, 1.69598, 0.4, -5.91781e-07, 1.00025, 0.992141, 1.0001, 0.996107
0.549099, 34.4037, 0.400391, 1.6963, 0.4, -5.94063e-07, 1.00025, 0.992141, 1.0001, 0.996108
0.549149, 34.4037, 0.400393, 1.69663, 0.4, -5.9635e-07, 1.00025, 0.992142, 1.0001, 0.996108
0.549199, 34.4037, 0.400394, 1.69695, 0.4, -5.98644e-07, 1.00025, 0.992142, 1.0001, 0.996108
0.549249, 34.4037, 0.400395, 1.69728, 0.4, -6.00944e-07, 1.00025, 0.992142, 1.0001, 0.996109
0.549299, 34.4037, 0.400396, 1.6976, 0.4, -6.03252e-07, 1.00025, 0.992143, 1.0001, 0.996109
0.549349, 34.4037, 0.400397, 1.69793, 0.4, -6.05565e-07, 1.00026, 0.992143, 1.0001, 0.996109
0.549399, 34.4037, 0.400398, 1.69825, 0.4, -6.07884e-07, 1.00026, 0.992144, 1.0001, 0.99611
0.549449, 34.4037, 0.400399, 1.69857, 0.4, -6.10209e-07, 1.00026, 0.992144, 1.0001, 0.99611
0.549499, 34.4037, 0.4004, 1.6989, 0.4, -6.12541e-07, 1.00026, 0.992145, 1.0001, 0.99611
0.549549, 34.4037, 0.400401, 1.69922, 0.4, -6.1488e-07, 1.00026, 0.992145, 1.0001, 0.996111
0.549599, 34.4037, 0.400402, 1.69955, 0.4, -6.17224e-07, 1.00026, 0.992145, 1.0001, 0.996111
0.549649, 34.4037, 0.400403, 1.69987, 0.4, -6.19575e-07, 1.00026, 0.992146, 1.0001, 0.996111
0.549699, 34.4037, 0.400404, 1.7002, 0.4, -6.21932e-07, 1.00026, 0.992146, 1.0001, 0.996112
0.549749, 34.4037, 0.400405, 1.70052, 0.4, -6.24297e-07, 1.00026, 0.992147, 1.0001, 0.996112
0.549799, 34.4037, 0.400407, 1.70084, 0.4, -6.26666e-07, 1.00026, 0.992147, 1.0001, 0.996112
0.549849, 34.4037, 0.400408, 1.70116, 0.4, -6.29042e-07, 1.00026, 0.992147, 1.0001, 0.996113
0.549899, 34.4037, 0.400409, 1.70149, 0.4, -6.31424e-07, 1.00026, 0.992148, 1.0001, 0.996113
0.549949, 34.4037, 0.40041, 1.70181, 0.4, -6.33812e-07, 1.00026, 0.992148, 1.0001, 0.996113
0.549999, 34.4037, 0.400411, 1.70213, 0.4, -6.36207e-07, 1.00026, 0.992149, 1.0001, 0.996114
0.550049, 34.4037, 0.400412, 1.70246, 0.4, -6.38609e-07, 1.00027, 0.992149, 1.0001, 0.996114
0.550099, 34.4037, 0.400413, 1.70278, 0.4, -6.41016e-07, 1.00027, 0.99215, 1.0001, 0.996115
0.550149, 34.4037, 0.400414, 1.7031, 0.4, -6.4343e-07, 1.00027, 0.99215, 1.0001, 0.996115
0.550199, 34.4037, 0.400415, 1.70342, 0.4, -6.45851e-07, 1.00027, 0.99215, 1.00011, 0.996115
0.550249, 34.4037, 0.400416, 1.70375, 0.4, -6.48278e-07, 1.00027, 0.992151, 1.00011, 0.996116
0.550299, 34.4037, 0.400417, 1.70407, 0.4, -6.50711e-07, 1.00027, 0.992151, 1.00011, 0.996116
0.550349, 34.4037, 0.400418, 1.70439, 0.4, -6.53151e-07, 1.00027, 0.992152, 1.00011, 0.996116
0.550399, 34.4037, 0.40042, 1.70471, 0.4, -6.55596e-07, 1.00027, 0.992152, 1.00011, 0.996117
0.550449, 34.4037, 0.400421, 1.70503, 0.4, -6.58048e-07, 1.00027, 0.992152, 1.00011, 0.996117
0.550499, 34.4037, 0.400422, 1.70535, 0.4, -6.60506e-07, 1.00027, 0.992153, 1.00011, 0.996117
0.550549, 34.4037, 0.400423, 1.70568, 0.4, -6.62972e-07, 1.00027, 0.992153, 1.00011, 0.996118
0.550599, 34.4037, 0.400424, 1.706, 0.4, -6.65443e-07, 1.00027, 0.992154, 1.00011, 0.996118
0.550649, 34.4037, 0.400425, 1.70632, 0.4, -6.67921e-07, 1.00027, 0.992154, 1.00011, 0.996118
0.550699, 34.4037, 0.400426, 1.70664, 0.4, -6.70405e-07, 1.00027, 0.992154, 1.00011, 0.996119
0.550749, 34.4037, 0.400427, 1.70696, 0.4, -6.72895e-07, 1.00028, 0.992155, 1.00011, 0.996119
0.550799, 34.4037, 0.400428, 1.70728, 0.4, -6.75392e-07, 1.00028, 0.992155, 1.00011, 0.996119
0.550849, 34.4037, 0.40043, 1.7076, 0.4, -6.77896e-07, 1.00028, 0.992156, 1.00011, 0.99612
0.550899, 34.4037, 0.400431, 1.70792, 0.4, -6.80407e-07, 1.00028, 0.992156, 1.00011, 0.99612
0.550949, 34.4037, 0.400432, 1.70824, 0.4, -6.82924e-07, 1.00028, 0.992157, 1.00011, 0.99612
0.550999, 34.4037, 0.400433, 1.70856, 0.4, -6.85448e-07, 1.00028, 0.992157, 1.00011, 0.996121
0.551049, 34.4037, 0.400434, 1.70888, 0.4, -6.87979e-07, 1.00028, 0.992158, 1.00011, 0.996121
0.551099, 34.4037, 0.400435, 1.7092, 0.4, -6.90516e-07, 1.00028, 0.992158, 1.00011, 0.996122
0.551149, 34.4037, 0.400436, 1.70952, 0.4, -6.9306e-07, 1.00028, 0.992158, 1.00011, 0.996122
0.551199, 34.4037, 0.400438, 1.70984, 0.4, -6.9561e-07, 1.00028, 0.992159, 1.00011, 0.996122
0.551249, 34.4037, 0.400439, 1.71016, 0.4, -6.98167e-07, 1.00028, 0.992159, 1.00011, 0.996123
0.551299, 34.4037, 0.40044, 1.71048, 0.4, -7.00732e-07, 1.00028, 0.99216, 1.00011, 0.996123
0.551349, 34.4037, 0.400441, 1.7108, 0.4, -7.03303e-07, 1.00028, 0.99216, 1.00011, 0.996123
0.551399, 34.4037, 0.400442, 1.71112, 0.4, -7.05881e-07, 1.00028, 0.99216, 1.00011, 0.996124
0.551449, 34.4037, 0.400443, 1.71143, 0.4, -7.08465e-07, 1.00029, 0.992161, 1.00011, 0.996124
0.551499, 34.4037, 0.400445, 1.71175, 0.4, -7.11056e-07, 1.00029, 0.992161, 1.00011, 0.996124
0.551549, 34.4037, 0.400446, 1.71207, 0.4, -7.13654e-07, 1.00029, 0.992162, 1.00011, 0.996125
0.551599, 34.4037, 0.400447, 1.71239, 0.4, -7.16258e-07, 1.00029, 0.992162, 1.00011, 0.996125
0.551649, 34.4037, 0.400448, 1.71271, 0.4, -7.18869e-07, 1.00029, 0.992163, 1.00011, 0.996126
0.551699, 34.4037, 0.400449, 1.71302, 0.4, -7.21487e-07, 1.00029, 0.992163, 1.00011, 0.996126
0.551749, 34.4037, 0.40045, 1.71334, 0.4, -7.24112e-07, 1.00029, 0.992164, 1.00011, 0.996126
0.551799, 34.4037, 0.400451, 1.71366, 0.4, -7.26743e-07, 1.00029, 0.992164, 1.00011, 0.996127
0.551849, 34.4037, 0.400453, 1.71398, 0.4, -7.29382e-07, 1.00029, 0.992164, 1.00011, 0.996127
0.551899, 34.4037, 0.400454, 1.71429, 0.4, -7.32027e-07, 1.00029, 0.992165, 1.00011, 0.996127
0.551949, 34.4037, 0.400455, 1.71461, 0.4, -7.34678e-07, 1.00029, 0.992165, 1.00012, 0.996128
0.551999, 34.4037, 0.400456, 1.71493, 0.4, -7.37337e-07, 1.00029, 0.992166, 1.00012, 0.996128
0.552049, 34.4037, 0.400457, 1.71524, 0.4, -7.40001e-07, 1.00029, 0.992166, 1.00012, 0.996128
0.552099, 34.4037, 0.400458, 1.71556, 0.4, -7.42673e-07, 1.0003, 0.992167, 1.00012, 0.996129
0.552149, 34.4037, 0.400459, 1.71588, 0.4, -7.45353e-07, 1.0003, 0.992167, 1.00012, 0.996129
0.552199, 34.4037, 0.400461, 1.71619, 0.4, -7.48038e-07, 1.0003, 0.992167, 1.00012, 0.99613
0.552249, 34.4037, 0.400462, 1.71651, 0.4, -7.50731e-07, 1.0003, 0.992168, 1.00012, 0.99613
0.552299, 34.4037, 0.400463, 1.71683, 0.4, -7.5343e-07, 1.0003, 0.992168, 1.00012, 0.99613
0.552349, 34.4037, 0.400464, 1.71714, 0.4, -7.56137e-07, 1.0003, 0.992169, 1.00012, 0.996131
0.552399, 34.4037, 0.400465, 1.71746, 0.4, -7.58849e-07, 1.0003, 0.992169, 1.00012, 0.996131
0.552449, 34.4037, 0.400467, 1.71777, 0.4, -7.61569e-07, 1.0003, 0.99217, 1.00012, 0.996131
0.552499, 34.4037, 0.400468, 1.71809, 0.4, -7.64296e-07, 1.0003, 0.99217, 1.00012, 0.996132
0.552549, 34.4037, 0.400469, 1.7184, 0.4, -7.67029e-07, 1.0003, 0.992171, 1.00012, 0.996132
0.552599, 34.4037, 0.40047, 1.71872, 0.4, -7.69769e-07, 1.0003, 0.992171, 1.00012, 0.996132
0.552649, 34.4037, 0.400471, 1.71903, 0.4, -7.72516e-07, 1.0003, 0.992171, 1.00012, 0.996133
0.5527, 34.4037, 0.400472, 1.71935, 0.4, -7.7527e-07, 1.0003, 0.992172, 1.00012, 0.996133
0.55275, 34.4037, 0.400474, 1.71966, 0.4, -7.78031e-07, 1.00031, 0.992172, 1.00012, 0.996134
0.5528, 34.4037, 0.400475, 1.71998, 0.4, -7.808e-07, 1.00031, 0.992173, 1.00012, 0.996134
0.55285, 34.4037, 0.400476, 1.72029, 0.4, -7.83573e-07, 1.00031, 0.992173, 1.00012, 0.996134
0.5529, 34.4037, 0.400477, 1.72061, 0.4, -7.86354e-07, 1.00031, 0.992174, 1.00012, 0.996135
0.55295, 34.4037, 0.400478, 1.72092, 0.4, -7.89142e-07, 1.00031, 0.992174, 1.00012, 0.996135
0.553, 34.4037, 0.400479, 1.72123, 0.4, -7.91937e-07, 1.00031, 0.992175, 1.00012, 0.996135
0.55305, 34.4037, 0.400481, 1.72155, 0.4, -7.94739e-07, 1.00031, 0.992175, 1.00012, 0.996136
0.5531, 34.4037, 0.400482, 1.72186, 0.4, -7.97547e-07, 1.00031, 0.992175, 1.00012, 0.996136
0.55315, 34.4037, 0.400483, 1.72217, 0.4, -8.00363e-07, 1.00031, 0.992176, 1.00012, 0.996137
0.5532, 34.4037, 0.400484, 1.72249, 0.4, -8.03186e-07, 1.00031, 0.992176, 1.00012, 0.996137
0.55325, 34.4037, 0.400485, 1.7228, 0.4, -8.06015e-07, 1.00031, 0.992177, 1.00012, 0.996137
0.5533, 34.4037, 0.400487, 1.72311, 0.4, -8.08851e-07, 1.00031, 0.992177, 1.00012, 0.996138
0.55335, 34.4037, 0.400488, 1.72343, 0.4, -8.11695e-07, 1.00031, 0.992178, 1.00012, 0.996138
0.5534, 34.4037, 0.400489, 1.72374, 0.4, -8.14546e-07, 1.00032, 0.992178, 1.00012, 0.996138
0.55345, 34.4037, 0.40049, 1.72405, 0.4, -8.17404e-07, 1.00032, 0.992179, 1.00012, 0.996139
0.5535, 34.4037, 0.400491, 1.72436, 0.4, -8.20269e-07, 1.00032, 0.992179, 1.00012, 0.996139
0.55355, 34.4037, 0.400493, 1.72467, 0.4, -8.23141e-07, 1.00032, 0.99218, 1.00012, 0.99614
0.5536, 34.4037, 0.400494, 1.72499, 0.4, -8.26021e-07, 1.00032, 0.99218, 1.00013, 0.99614
0.55365, 34.4037, 0.400495, 1.7253, 0.4, -8.28908e-07, 1.00032, 0.992181, 1.00013, 0.99614
0.5537, 34.4037, 0.400496, 1.72561, 0.4, -8.31802e-07, 1.00032, 0.992181, 1.00013, 0.996141
0.55375, 34.4037, 0.400498, 1.72592, 0.4, -8.34703e-07, 1.00032, 0.992181, 1.00013, 0.996141
0.5538, 34.4037, 0.400499, 1.72623, 0.4, -8.3761e-07, 1.00032, 0.992182, 1.00013, 0.996142
0.55385, 34.4037, 0.4005, 1.72654, 0.4, -8.40525e-07, 1.00032, 0.992182, 1.00013, 0.996142
0.5539, 34.4037, 0.400501, 1.72685, 0.4, -8.43447e-07, 1.00032, 0.992183, 1.00013, 0.996142
0.55395, 34.4037, 0.400503, 1.72717, 0.4, -8.46377e-07, 1.00032, 0.992183, 1.00013, 0.996143
0.554, 34.4037, 0.400504, 1.72748, 0.4, -8.49314e-07, 1.00032, 0.992184, 1.00013, 0.996143
0.55405, 34.4037, 0.400505, 1.72779, 0.4, -8.52258e-07, 1.00033, 0.992184, 1.00013, 0.996144
0.5541, 34.4037, 0.400506, 1.7281, 0.4, -8.55208e-07, 1.00033, 0.992185, 1.00013, 0.996144
0.55415, 34.4037, 0.400508, 1.72841, 0.4, -8.58166e-07, 1.00033, 0.992185, 1.00013, 0.996144
0.5542, 34.4037, 0.400509, 1.72872, 0.4, -8.61133e-07, 1.00033, 0.992186, 1.00013, 0.996145
0.55425, 34.4037, 0.40051, 1.72903, 0.4, -8.64106e-07, 1.00033, 0.992186, 1.00013, 0.996145
0.5543, 34.4037, 0.400511, 1.72934, 0.4, -8.67086e-07, 1.00033, 0.992187, 1.00013, 0.996145
0.55435, 34.4037, 0.400512, 1.72965, 0.4, -8.70073e-07, 1.00033, 0.992187, 1.00013, 0.996146
0.5544, 34.4037, 0.400514, 1.72995, 0.4, -8.73068e-07, 1.00033, 0.992188, 1.00013, 0.996146
0.55445, 34.4037, 0.400515, 1.73026, 0.4, -8.7607e-07, 1.00033, 0.992188, 1.00013, 0.996147
0.5545, 34.4037, 0.400516, 1.73057, 0.4, -8.79078e-07, 1.00033, 0.992189, 1.00013, 0.996147
0.55455, 34.4037, 0.400517, 1.73088, 0.4, -8.82096e-07, 1.00033, 0.992189, 1.00013, 0.996147
0.5546, 34.4037, 0.400519, 1.73119, 0.4, -8.85119e-07, 1.00033, 0.992189, 1.00013, 0.996148
0.55465, 34.4037, 0.40052, 1.7315, 0.4, -8.8815e-07, 1.00033, 0.99219, 1.00013, 0.996148
0.5547, 34.4037, 0.400521, 1.73181, 0.4, -8.91189e-07, 1.00034, 0.99219, 1.00013, 0.996149
0.55475, 34.4037, 0.400522, 1.73211, 0.4, -8.94235e-07, 1.00034, 0.992191, 1.00013, 0.996149
0.5548, 34.4037, 0.400524, 1.73242, 0.4, -8.97288e-07, 1.00034, 0.992191, 1.00013, 0.996149
0.55485, 34.4037, 0.400525, 1.73273, 0.4, -9.00348e-07, 1.00034, 0.992192, 1.00013, 0.99615
0.5549, 34.4037, 0.400526, 1.73304, 0.4, -9.03415e-07, 1.00034, 0.992192, 1.00013, 0.99615
0.55495, 34.4037, 0.400527, 1.73334, 0.4, -9.0649e-07, 1.00034, 0.992193, 1.00013, 0.996151
0.555, 34.4037, 0.400529, 1.73365, 0.4, -9.09572e-07, 1.00034, 0.992193, 1.00013, 0.996151
0.55505, 34.4037, 0.40053, 1.73396, 0.4, -9.12662e-07, 1.00034, 0.992194, 1.00013, 0.996151
0.5551, 34.4037, 0.400531, 1.73427, 0.4, -9.15759e-07, 1.00034, 0.992194, 1.00013, 0.996152
0.55515, 34.4037, 0.400532, 1.73457, 0.4, -9.18862e-07, 1.00034, 0.992195, 1.00013, 0.996152
0.5552, 34.4037, 0.400534, 1.73488, 0.4, -9.21974e-07, 1.00034, 0.992195, 1.00014, 0.996153
0.55525, 34.4037, 0.400535, 1.73519, 0.4, -9.25093e-07, 1.00034, 0.992196, 1.00014, 0.996153
0.5553, 34.4037, 0.400536, 1.73549, 0.4, -9.28219e-07, 1.00035, 0.992196, 1.00014, 0.996153
0.55535, 34.4037, 0.400537, 1.7358, 0.4, -9.31352e-07, 1.00035, 0.992196, 1.00014, 0.996154
0.5554, 34.4037, 0.400539, 1.7361, 0.4, -9.34493e-07, 1.00035, 0.992197, 1.00014, 0.996154
0.55545, 34.4037, 0.40054, 1.73641, 0.4, -9.3764e-07, 1.00035, 0.992197, 1.00014, 0.996155
0.5555, 34.4037, 0.400541, 1.73672, 0.4, -9.40795e-07, 1.00035, 0.992198, 1.00014, 0.996155
0.55555, 34.4037, 0.400542, 1.73702, 0.4, -9.43958e-07, 1.00035, 0.992198, 1.00014, 0.996155
0.5556, 34.4037, 0.400544, 1.73733, 0.4, -9.47127e-07, 1.00035, 0.992199, 1.00014, 0.996156
0.55565, 34.4037, 0.400545, 1.73763, 0.4, -9.50305e-07, 1.00035, 0.992199, 1.00014, 0.996156
0.5557, 34.4037, 0.400546, 1.73794, 0.4, -9.53491e-07, 1.00035, 0.9922, 1.00014, 0.996157
0.55575, 34.4037, 0.400548, 1.73824, 0.4, -9.56683e-07, 1.00035, 0.9922, 1.00014, 0.996157
0.5558, 34.4037, 0.400549, 1.73854, 0.4, -9.59883e-07, 1.00035, 0.992201, 1.00014, 0.996157
0.55585, 34.4037, 0.40055, 1.73885, 0.4, -9.63092e-07, 1.00035, 0.992201, 1.00014, 0.996158
0.5559, 34.4037, 0.400552, 1.73915, 0.4, -9.66306e-07, 1.00036, 0.992202, 1.00014, 0.996158
0.55595, 34.4037, 0.400553, 1.73946, 0.4, -9.6953e-07, 1.00036, 0.992202, 1.00014, 0.996159
0.556, 34.4037, 0.400554, 1.73976, 0.4, -9.72761e-07, 1.00036, 0.992203, 1.00014, 0.996159
0.55605, 34.4037, 0.400556, 1.74006, 0.4, -9.75999e-07, 1.00036, 0.992203, 1.00014, 0.996159
0.5561, 34.4037, 0.400557, 1.74037, 0.4, -9.79246e-07, 1.00036, 0.992204, 1.00014, 0.99616
0.55615, 34.4037, 0.400558, 1.74067, 0.4, -9.82499e-07, 1.00036, 0.992204, 1.00014, 0.99616
0.5562, 34.4037, 0.400559, 1.74098, 0.4, -9.8576e-07, 1.00036, 0.992205, 1.00014, 0.996161
0.55625, 34.4037, 0.400561, 1.74128, 0.4, -9.89029e-07, 1.00036, 0.992205, 1.00014, 0.996161
0.5563, 34.4037, 0.400562, 1.74158, 0.4, -9.92305e-07, 1.00036, 0.992206, 1.00014, 0.996162
0.55635, 34.4037, 0.400563, 1.74188, 0.4, -9.9559e-07, 1.00036, 0.992206, 1.00014, 0.996162
0.5564, 34.4037, 0.400565, 1.74218, 0.4, -9.98882e-07, 1.00036, 0.992207, 1.00014, 0.996162
0.55645, 34.4037, 0.400566, 1.74249, 0.4, -1.00218e-06, 1.00036, 0.992207, 1.00014, 0.996163
0.5565, 34.4037, 0.400567, 1.74279, 0.4, -1.00549e-06, 1.00037, 0.992208, 1.00014, 0.996163
0.55655, 34.4037, 0.400569, 1.74309, 0.4, -1.0088e-06, 1.00037, 0.992208, 1.00014, 0.996164
0.5566, 34.4037, 0.40057, 1.74339, 0.4, -1.01213e-06, 1.00037, 0.992209, 1.00014, 0.996164
0.55665, 34.4037, 0.400571, 1.74369, 0.4, -1.01546e-06, 1.00037, 0.992209, 1.00014, 0.996164
0.5567, 34.4037, 0.400573, 1.744, 0.4, -1.0188e-06, 1.00037, 0.99221, 1.00014, 0.996165
0.55675, 34.4037, 0.400574, 1.7443, 0.4, -1.02214e-06, 1.00037, 0.99221, 1.00015, 0.996165
0.5568, 34.4037, 0.400575, 1.7446, 0.4, -1.0255e-06, 1.00037, 0.992211, 1.00015, 0.996166
0.55685, 34.4037, 0.400577, 1.7449, 0.4, -1.02886e-06, 1.00037, 0.992211, 1.00015, 0.996166
0.5569, 34.4037, 0.400578, 1.7452, 0.4, -1.03223e-06, 1.00037, 0.992212, 1.00015, 0.996167
0.55695, 34.4037, 0.400579, 1.7455, 0.4, -1.0356e-06, 1.00037, 0.992212, 1.00015, 0.996167
0.557, 34.4037, 0.40058, 1.7458, 0.4, -1.03899e-06, 1.00037, 0.992213, 1.00015, 0.996167
0.55705, 34.4037, 0.400582, 1.7461, 0.4, -1.04238e-06, 1.00037, 0.992213, 1.00015, 0.996168
0.5571, 34.4037, 0.400583, 1.7464, 0.4, -1.04578e-06, 1.00038, 0.992214, 1.00015, 0.996168
0.55715, 34.4037, 0.400584, 1.7467, 0.4, -1.04919e-06, 1.00038, 0.992214, 1.00015, 0.996169
0.5572, 34.4037, 0.400586, 1.747, 0.4, -1.0526e-06, 1.00038, 0.992215, 1.00015, 0.996169
0.55725, 34.4037, 0.400587, 1.7473, 0.4, -1.05603e-06, 1.00038, 0.992215, 1.00015, 0.99617
0.5573, 34.4037, 0.400588, 1.7476, 0.4, -1.05946e-06, 1.00038, 0.992216, 1.00015, 0.99617
0.55735, 34.4037, 0.40059, 1.7479, 0.4, -1.06289e-06, 1.00038, 0.992216, 1.00015, 0.99617
0.5574, 34.4037, 0.400591, 1.7482, 0.4, -1.06634e-06, 1.00038, 0.992217, 1.00015, 0.996171
0.55745, 34.4037, 0.400592, 1.74849, 0.4, -1.0698e-06, 1.00038, 0.992217, 1.00015, 0.996171
0.5575, 34.4037, 0.400594, 1.74879, 0.4, -1.07326e-06, 1.00038, 0.992218, 1.00015, 0.996172
0.55755, 34.4037, 0.400595, 1.74909, 0.4, -1.07673e-06, 1.00038, 0.992218, 1.00015, 0.996172
0.5576, 34.4037, 0.400596, 1.74939, 0.4, -1.0802e-06, 1.00038, 0.992219, 1.00015, 0.996172
0.55765, 34.4037, 0.400598, 1.74969, 0.4, -1.08369e-06, 1.00039, 0.992219, 1.00015, 0.996173
0.5577, 34.4037, 0.400599, 1.74998, 0.4, -1.08718e-06, 1.00039, 0.99222, 1.00015, 0.996173
0.55775, 34.4037, 0.4006, 1.75028, 0.4, -1.09068e-06, 1.00039, 0.99222, 1.00015, 0.996174
0.5578, 34.4037, 0.400602, 1.75058, 0.4, -1.09419e-06, 1.00039, 0.992221, 1.00015, 0.996174
0.55785, 34.4037, 0.400603, 1.75088, 0.4, -1.09771e-06, 1.00039, 0.992221, 1.00015, 0.996175
0.5579, 34.4037, 0.400604, 1.75118, 0.4, -1.10123e-06, 1.00039, 0.992222, 1.00015, 0.996175
0.55795, 34.4037, 0.400606, 1.75147, 0.4, -1.10476e-06, 1.00039, 0.992222, 1.00015, 0.996175
0.558, 34.4037, 0.400607, 1.75177, 0.4, -1.1083e-06, 1.00039, 0.992223, 1.00015, 0.996176
0.55805, 34.4037, 0.400609, 1.75206, 0.4, -1.11185e-06, 1.00039, 0.992223, 1.00015, 0.996176
0.5581, 34.4037, 0.40061, 1.75236, 0.4, -1.11541e-06, 1.00039, 0.992224, 1.00015, 0.996177
0.55815, 34.4037, 0.400611, 1.75266, 0.4, -1.11897e-06, 1.00039, 0.992224, 1.00015, 0.996177
0.5582, 34.4037, 0.400613, 1.75295, 0.4, -1.12254e-06, 1.00039, 0.992225, 1.00016, 0.996178
0.55825, 34.4037, 0.400614, 1.75325, 0.4, -1.12612e-06, 1.0004, 0.992225, 1.00016, 0.996178
0.5583, 34.4037, 0.400615, 1.75354, 0.4, -1.12971e-06, 1.0004, 0.992226, 1.00016, 0.996178
0.55835, 34.4037, 0.400617, 1.75384, 0.4, -1.13331e-06, 1.0004, 0.992227, 1.00016, 0.996179
0.5584, 34.4037, 0.400618, 1.75413, 0.4, -1.13691e-06, 1.0004, 0.992227, 1.00016, 0.996179
0.55845, 34.4037, 0.40062, 1.75443, 0.4, -1.14053e-06, 1.0004, 0.992228, 1.00016, 0.99618
0.5585, 34.4037, 0.400621, 1.75473, 0.4, -1.14415e-06, 1.0004, 0.992228, 1.00016, 0.99618
0.55855, 34.4037, 0.400622, 1.75502, 0.4, -1.14778e-06, 1.0004, 0.992229, 1.00016, 0.996181
0.5586, 34.4037, 0.400624, 1.75531, 0.4, -1.15141e-06, 1.0004, 0.992229, 1.00016, 0.996181
0.55865, 34.4037, 0.400625, 1.75561, 0.4, -1.15506e-06, 1.0004, 0.99223, 1.00016, 0.996182
0.558701, 34.4037, 0.400627, 1.7559, 0.4, -1.15871e-06, 1.0004, 0.99223, 1.00016, 0.996182
0.558751, 34.4037, 0.400628, 1.7562, 0.4, -1.16237e-06, 1.0004, 0.992231, 1.00016, 0.996182
0.558801, 34.4037, 0.400629, 1.75649, 0.4, -1.16604e-06, 1.00041, 0.992231, 1.00016, 0.996183
0.558851, 34.4037, 0.400631, 1.75678, 0.4, -1.16972e-06, 1.00041, 0.992232, 1.00016, 0.996183
0.558901, 34.4037, 0.400632, 1.75708, 0.4, -1.17341e-06, 1.00041, 0.992232, 1.00016, 0.996184
0.558951, 34.4037, 0.400634, 1.75737, 0.4, -1.1771e-06, 1.00041, 0.992233, 1.00016, 0.996184
0.559001, 34.4037, 0.400635, 1.75766, 0.4, -1.1808e-06, 1.00041, 0.992233, 1.00016, 0.996185
0.559051, 34.4037, 0.400636, 1.75796, 0.4, -1.18451e-06, 1.00041, 0.992234, 1.00016, 0.996185
0.559101, 34.4037, 0.400638, 1.75825, 0.4, -1.18823e-06, 1.00041, 0.992234, 1.00016, 0.996186
0.559151, 34.4037, 0.400639, 1.75854, 0.4, -1.19196e-06, 1.00041, 0.992235, 1.00016, 0.996186
0.559201, 34.4037, 0.400641, 1.75883, 0.4, -1.19569e-06, 1.00041, 0.992235, 1.00016, 0.996186
0.559251, 34.4037, 0.400642, 1.75913, 0.4, -1.19944e-06, 1.00041, 0.992236, 1.00016, 0.996187
0.559301, 34.4037, 0.400643, 1.75942, 0.4, -1.20319e-06, 1.00041, 0.992237, 1.00016, 0.996187
0.559351, 34.4037, 0.400645, 1.75971, 0.4, -1.20695e-06, 1.00042, 0.992237, 1.00016, 0.996188
0.559401, 34.4037, 0.400646, 1.76, 0.4, -1.21071e-06, 1.00042, 0.992238, 1.00016, 0.996188
0.559451, 34.4037, 0.400648, 1.76029, 0.4, -1.21449e-06, 1.00042, 0.992238, 1.00016, 0.996189
0.559501, 34.4037, 0.400649, 1.76058, 0.4, -1.21827e-06, 1.00042, 0.992239, 1.00016, 0.996189
0.559551, 34.4037, 0.400651, 1.76087, 0.4, -1.22207e-06, 1.00042, 0.992239, 1.00016, 0.99619
0.559601, 34.4037, 0.400652, 1.76117, 0.4, -1.22587e-06, 1.00042, 0.99224, 1.00016, 0.99619
0.559651, 34.4037, 0.400653, 1.76146, 0.4, -1.22967e-06, 1.00042, 0.99224, 1.00017, 0.99619
0.559701, 34.4037, 0.400655, 1.76175, 0.4, -1.23349e-06, 1.00042, 0.992241, 1.00017, 0.996191
0.559751, 34.4037, 0.400656, 1.76204, 0.4, -1.23732e-06, 1.00042, 0.992241, 1.00017, 0.996191
0.559801, 34.4037, 0.400657, 1.76233, 0.4, -1.24115e-06, 1.00042, 0.992242, 1.00017, 0.996192
0.559851, 34.4037, 0.400659, 1.76262, 0.4, -1.24499e-06, 1.00042, 0.992242, 1.00017, 0.996192
0.559901, 34.4037, 0.40066, 1.76291, 0.4, -1.24884e-06, 1.00043, 0.992243, 1.00017, 0.996193
0.559951, 34.4037, 0.400662, 1.7632, 0.4, -1.2527e-06, 1.00043, 0.992243, 1.00017, 0.996193
0.560001, 34.4037, 0.400663, 1.76348, 0.4, -1.25656e-06, 1.00043, 0.992244, 1.00017, 0.996193
0.560051, 34.4037, 0.400665, 1.76377, 0.4, -1.26044e-06, 1.00043, 0.992244, 1.00017, 0.996194
0.560101, 34.4037, 0.400666, 1.76406, 0.4, -1.26432e-06, 1.00043, 0.992245, 1.00017, 0.996194
0.560151, 34.4037, 0.400667, 1.76435, 0.4, -1.26821e-06, 1.00043, 0.992246, 1.00017, 0.996195
0.560201, 34.4037, 0.400669, 1.76464, 0.4, -1.27211e-06, 1.00043, 0.992246, 1.00017, 0.996195
0.560251, 34.4037, 0.40067, 1.76493, 0.4, -1.27601e-06, 1.00043, 0.992247, 1.00017, 0.996196
0.560301, 34.4037, 0.400672, 1.76522, 0.4, -1.27993e-06, 1.00043, 0.992247, 1.00017, 0.996196
0.560351, 34.4037, 0.400673, 1.7655, 0.4, -1.28385e-06, 1.00043, 0.992248, 1.00017, 0.996197
0.560401, 34.4037, 0.400675, 1.76579, 0.4, -1.28779e-06, 1.00043, 0.992248, 1.00017, 0.996197
0.560451, 34.4037, 0.400676, 1.76608, 0.4, -1.29173e-06, 1.00044, 0.992249, 1.00017, 0.996198
0.560501, 34.4037, 0.400678, 1.76637, 0.4, -1.29568e-06, 1.00044, 0.992249, 1.00017, 0.996198
0.560551, 34.4037, 0.400679, 1.76665, 0.4, -1.29963e-06, 1.00044, 0.99225, 1.00017, 0.996198
0.560601, 34.4037, 0.40068, 1.76694, 0.4, -1.3036e-06, 1.00044, 0.992251, 1.00017, 0.996199
0.560651, 34.4037, 0.400682, 1.76723, 0.4, -1.30758e-06, 1.00044, 0.992251, 1.00017, 0.996199
0.560701, 34.4037, 0.400683, 1.76752, 0.4, -1.31156e-06, 1.00044, 0.992252, 1.00017, 0.9962
0.560751, 34.4037, 0.400685, 1.7678, 0.4, -1.31555e-06, 1.00044, 0.992252, 1.00017, 0.9962
0.560801, 34.4037, 0.400686, 1.76809, 0.4, -1.31955e-06, 1.00044, 0.992253, 1.00017, 0.996201
0.560851, 34.4037, 0.400688, 1.76837, 0.4, -1.32356e-06, 1.00044, 0.992253, 1.00017, 0.996201
0.560901, 34.4037, 0.400689, 1.76866, 0.4, -1.32758e-06, 1.00044, 0.992254, 1.00017, 0.996202
0.560951, 34.4037, 0.400691, 1.76895, 0.4, -1.33161e-06, 1.00044, 0.992254, 1.00017, 0.996202
0.561001, 34.4037, 0.400692, 1.76923, 0.4, -1.33564e-06, 1.00045, 0.992255, 1.00018, 0.996203
0.561051, 34.4037, 0.400694, 1.76952, 0.4, -1.33969e-06, 1.00045, 0.992256, 1.00018, 0.996203
0.561101, 34.4037, 0.400695, 1.7698, 0.4, -1.34374e-06, 1.00045, 0.992256, 1.00018, 0.996204
0.561151, 34.4037, 0.400696, 1.77009, 0.4, -1.3478e-06, 1.00045, 0.992257, 1.00018, 0.996204
0.561201, 34.4037, 0.400698, 1.77037, 0.4, -1.35187e-06, 1.00045, 0.992257, 1.00018, 0.996204
0.561251, 34.4037, 0.400699, 1.77066, 0.4, -1.35595e-06, 1.00045, 0.992258, 1.00018, 0.996205
0.561301, 34.4037, 0.400701, 1.77094, 0.4, -1.36003e-06, 1.00045, 0.992258, 1.00018, 0.996205
0.561351, 34.4037, 0.400702, 1.77122, 0.4, -1.36413e-06, 1.00045, 0.992259, 1.00018, 0.996206
0.561401, 34.4037, 0.400704, 1.77151, 0.4, -1.36823e-06, 1.00045, 0.992259, 1.00018, 0.996206
0.561451, 34.4037, 0.400705, 1.77179, 0.4, -1.37234e-06, 1.00045, 0.99226, 1.00018, 0.996207
0.561501, 34.4037, 0.400707, 1.77208, 0.4, -1.37646e-06, 1.00046, 0.992261, 1.00018, 0.996207
0.561551, 34.4037, 0.400708, 1.77236, 0.4, -1.38059e-06, 1.00046, 0.992261, 1.00018, 0.996208
0.561601, 34.4037, 0.40071, 1.77264, 0.4, -1.38473e-06, 1.00046, 0.992262, 1.00018, 0.996208
0.561651, 34.4037, 0.400711, 1.77293, 0.4, -1.38888e-06, 1.00046, 0.992262, 1.00018, 0.996209
0.561701, 34.4037, 0.400713, 1.77321, 0.4, -1.39303e-06, 1.00046, 0.992263, 1.00018, 0.996209
0.561751, 34.4037, 0.400714, 1.77349, 0.4, -1.3972e-06, 1.00046, 0.992263, 1.00018, 0.99621
0.561801, 34.4037, 0.400716, 1.77377, 0.4, -1.40137e-06, 1.00046, 0.992264, 1.00018, 0.99621
0.561851, 34.4037, 0.400717, 1.77406, 0.4, -1.40555e-06, 1.00046, 0.992264, 1.00018, 0.996211
0.561901, 34.4037, 0.400719, 1.77434, 0.4, -1.40974e-06, 1.00046, 0.992265, 1.00018, 0.996211
0.561951, 34.4037, 0.40072, 1.77462, 0.4, -1.41394e-06, 1.00046, 0.992266, 1.00018, 0.996211
0.562001, 34.4037, 0.400722, 1.7749, 0.4, -1.41815e-06, 1.00046, 0.992266, 1.00018, 0.996212
0.562051, 34.4037, 0.400723, 1.77518, 0.4, -1.42236e-06, 1.00047, 0.992267, 1.00018, 0.996212
0.562101, 34.4037, 0.400725, 1.77546, 0.4, -1.42659e-06, 1.00047, 0.992267, 1.00018, 0.996213
0.562151, 34.4037, 0.400726, 1.77574, 0.4, -1.43082e-06, 1.00047, 0.992268, 1.00018, 0.996213
