Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.562201, 34.4037, 0.400728, 1.77603, 0.4, -1.43506e-06, 1.00047, 0.992268, 1.00018, 0.996214
0.562251, 34.4037, 0.400729, 1.77631, 0.4, -1.43931e-06, 1.00047, 0.992269, 1.00018, 0.996214
0.562301, 34.4037, 0.40073, 1.77659, 0.4, -1.44357e-06, 1.00047, 0.992269, 1.00018, 0.996215
0.562351, 34.4037, 0.400732, 1.77687, 0.4, -1.44784e-06, 1.00047, 0.99227, 1.00019, 0.996215
0.562401, 34.4037, 0.400733, 1.77715, 0.4, -1.45211e-06, 1.00047, 0.992271, 1.00019, 0.996216
0.562451, 34.4037, 0.400735, 1.77743, 0.4, -1.4564e-06, 1.00047, 0.992271, 1.00019, 0.996216
0.562501, 34.4037, 0.400736, 1.77771, 0.4, -1.46069e-06, 1.00047, 0.992272, 1.00019, 0.996217
0.562551, 34.4037, 0.400738, 1.77799, 0.4, -1.46499e-06, 1.00048, 0.992272, 1.00019, 0.996217
0.562601, 34.4037, 0.400739, 1.77827, 0.4, -1.4693e-06, 1.00048, 0.992273, 1.00019, 0.996218
0.562651, 34.4037, 0.400741, 1.77855, 0.4, -1.47362e-06, 1.00048, 0.992273, 1.00019, 0.996218
0.562701, 34.4037, 0.400743, 1.77882, 0.4, -1.47795e-06, 1.00048, 0.992274, 1.00019, 0.996219
0.562751, 34.4037, 0.400744, 1.7791, 0.4, -1.48229e-06, 1.00048, 0.992275, 1.00019, 0.996219
0.562801, 34.4037, 0.400746, 1.77938, 0.4, -1.48664e-06, 1.00048, 0.992275, 1.00019, 0.99622
0.562851, 34.4037, 0.400747, 1.77966, 0.4, -1.491e-06, 1.00048, 0.992276, 1.00019, 0.99622
0.562901, 34.4037, 0.400749, 1.77994, 0.4, -1.49536e-06, 1.00048, 0.992276, 1.00019, 0.99622
0.562951, 34.4037, 0.40075, 1.78022, 0.4, -1.49974e-06, 1.00048, 0.992277, 1.00019, 0.996221
0.563001, 34.4037, 0.400752, 1.78049, 0.4, -1.50412e-06, 1.00048, 0.992278, 1.00019, 0.996221
0.563051, 34.4037, 0.400753, 1.78077, 0.4, -1.50851e-06, 1.00049, 0.992278, 1.00019, 0.996222
0.563101, 34.4037, 0.400755, 1.78105, 0.4, -1.51291e-06, 1.00049, 0.992279, 1.00019, 0.996222
0.563151, 34.4037, 0.400756, 1.78132, 0.4, -1.51732e-06, 1.00049, 0.992279, 1.00019, 0.996223
0.563201, 34.4037, 0.400758, 1.7816, 0.4, -1.52174e-06, 1.00049, 0.99228, 1.00019, 0.996223
0.563251, 34.4037, 0.400759, 1.78188, 0.4, -1.52617e-06, 1.00049, 0.99228, 1.00019, 0.996224
0.563301, 34.4037, 0.400761, 1.78216, 0.4, -1.53061e-06, 1.00049, 0.992281, 1.00019, 0.996224
0.563351, 34.4037, 0.400763, 1.78243, 0.4, -1.53505e-06, 1.00049, 0.992281, 1.00019, 0.996225
0.563401, 34.4037, 0.400764, 1.78271, 0.4, -1.5395e-06, 1.00049, 0.992282, 1.00019, 0.996225
0.563451, 34.4037, 0.400766, 1.78298, 0.4, -1.54397e-06, 1.00049, 0.992283, 1.00019, 0.996226
0.563501, 34.4037, 0.400767, 1.78326, 0.4, -1.54844e-06, 1.00049, 0.992283, 1.00019, 0.996226
0.563551, 34.4037, 0.400769, 1.78354, 0.4, -1.55292e-06, 1.0005, 0.992284, 1.00019, 0.996227
0.563601, 34.4037, 0.40077, 1.78381, 0.4, -1.55741e-06, 1.0005, 0.992284, 1.0002, 0.996227
0.563651, 34.4037, 0.400772, 1.78409, 0.4, -1.56191e-06, 1.0005, 0.992285, 1.0002, 0.996228
0.563701, 34.4037, 0.400773, 1.78436, 0.4, -1.56642e-06, 1.0005, 0.992286, 1.0002, 0.996228
0.563751, 34.4037, 0.400775, 1.78464, 0.4, -1.57094e-06, 1.0005, 0.992286, 1.0002, 0.996229
0.563801, 34.4037, 0.400777, 1.78491, 0.4, -1.57547e-06, 1.0005, 0.992287, 1.0002, 0.996229
0.563851, 34.4037, 0.400778, 1.78519, 0.4, -1.58001e-06, 1.0005, 0.992287, 1.0002, 0.99623
0.563901, 34.4037, 0.40078, 1.78546, 0.4, -1.58455e-06, 1.0005, 0.992288, 1.0002, 0.99623
0.563951, 34.4037, 0.400781, 1.78573, 0.4, -1.5891e-06, 1.0005, 0.992289, 1.0002, 0.996231
0.564001, 34.4037, 0.400783, 1.78601, 0.4, -1.59367e-06, 1.0005, 0.992289, 1.0002, 0.996231
0.564051, 34.4037, 0.400784, 1.78628, 0.4, -1.59824e-06, 1.00051, 0.99229, 1.0002, 0.996232
0.564101, 34.4037, 0.400786, 1.78655, 0.4, -1.60282e-06, 1.00051, 0.99229, 1.0002, 0.996232
0.564151, 34.4037, 0.400787, 1.78683, 0.4, -1.60741e-06, 1.00051, 0.992291, 1.0002, 0.996233
0.564201, 34.4037, 0.400789, 1.7871, 0.4, -1.61201e-06, 1.00051, 0.992292, 1.0002, 0.996233
0.564251, 34.4037, 0.40079, 1.78737, 0.4, -1.61662e-06, 1.00051, 0.992292, 1.0002, 0.996234
0.564301, 34.4037, 0.400792, 1.78765, 0.4, -1.62124e-06, 1.00051, 0.992293, 1.0002, 0.996234
0.564351, 34.4037, 0.400793, 1.78792, 0.4, -1.62586e-06, 1.00051, 0.992293, 1.0002, 0.996235
0.564401, 34.4037, 0.400795, 1.78819, 0.4, -1.6305e-06, 1.00051, 0.992294, 1.0002, 0.996235
0.564451, 34.4037, 0.400797, 1.78846, 0.4, -1.63515e-06, 1.00051, 0.992294, 1.0002, 0.996236
0.564501, 34.4037, 0.400798, 1.78873, 0.4, -1.6398e-06, 1.00051, 0.992295, 1.0002, 0.996236
0.564551, 34.4037, 0.4008, 1.78901, 0.4, -1.64446e-06, 1.00052, 0.992296, 1.0002, 0.996237
0.564601, 34.4037, 0.400801, 1.78928, 0.4, -1.64913e-06, 1.00052, 0.992296, 1.0002, 0.996237
0.564651, 34.4037, 0.400803, 1.78955, 0.4, -1.65381e-06, 1.00052, 0.992297, 1.0002, 0.996238
0.564701, 34.4037, 0.400804, 1.78982, 0.4, -1.65851e-06, 1.00052, 0.992297, 1.0002, 0.996238
0.564752, 34.4037, 0.400806, 1.79009, 0.4, -1.6632e-06, 1.00052, 0.992298, 1.0002, 0.996239
0.564802, 34.4037, 0.400808, 1.79036, 0.4, -1.66791e-06, 1.00052, 0.992299, 1.0002, 0.996239
0.564852, 34.4037, 0.400809, 1.79063, 0.4, -1.67263e-06, 1.00052, 0.992299, 1.0002, 0.99624
0.564902, 34.4037, 0.400811, 1.7909, 0.4, -1.67736e-06, 1.00052, 0.9923, 1.00021, 0.99624
0.564952, 34.4037, 0.400813, 1.79117, 0.4, -1.6821e-06, 1.00052, 0.9923, 1.00021, 0.996241
0.565002, 34.4037, 0.400814, 1.79144, 0.4, -1.68684e-06, 1.00052, 0.992301, 1.00021, 0.996241
0.565052, 34.4037, 0.400816, 1.79171, 0.4, -1.6916e-06, 1.00053, 0.992302, 1.00021, 0.996242
0.565102, 34.4037, 0.400817, 1.79198, 0.4, -1.69636e-06, 1.00053, 0.992302, 1.00021, 0.996242
0.565152, 34.4037, 0.400819, 1.79225, 0.4, -1.70114e-06, 1.00053, 0.992303, 1.00021, 0.996243
0.565202, 34.4037, 0.400821, 1.79252, 0.4, -1.70592e-06, 1.00053, 0.992303, 1.00021, 0.996243
0.565252, 34.4037, 0.400822, 1.79279, 0.4, -1.71072e-06, 1.00053, 0.992304, 1.00021, 0.996244
0.565302, 34.4037, 0.400824, 1.79306, 0.4, -1.71552e-06, 1.00053, 0.992305, 1.00021, 0.996244
0.565352, 34.4037, 0.400825, 1.79333, 0.4, -1.72033e-06, 1.00053, 0.992305, 1.00021, 0.996245
0.565402, 34.4037, 0.400827, 1.79359, 0.4, -1.72515e-06, 1.00053, 0.992306, 1.00021, 0.996245
0.565452, 34.4037, 0.400829, 1.79386, 0.4, -1.72998e-06, 1.00053, 0.992307, 1.00021, 0.996246
0.565502, 34.4037, 0.40083, 1.79413, 0.4, -1.73482e-06, 1.00053, 0.992307, 1.00021, 0.996246
0.565552, 34.4037, 0.400832, 1.7944, 0.4, -1.73967e-06, 1.00054, 0.992308, 1.00021, 0.996247
0.565602, 34.4037, 0.400833, 1.79466, 0.4, -1.74453e-06, 1.00054, 0.992308, 1.00021, 0.996247
0.565652, 34.4037, 0.400835, 1.79493, 0.4, -1.7494e-06, 1.00054, 0.992309, 1.00021, 0.996248
0.565702, 34.4037, 0.400837, 1.7952, 0.4, -1.75428e-06, 1.00054, 0.99231, 1.00021, 0.996248
0.565752, 34.4037, 0.400838, 1.79546, 0.4, -1.75917e-06, 1.00054, 0.99231, 1.00021, 0.996249
0.565802, 34.4037, 0.40084, 1.79573, 0.4, -1.76407e-06, 1.00054, 0.992311, 1.00021, 0.996249
0.565852, 34.4037, 0.400842, 1.796, 0.4, -1.76897e-06, 1.00054, 0.992311, 1.00021, 0.99625
0.565902, 34.4037, 0.400843, 1.79626, 0.4, -1.77389e-06, 1.00054, 0.992312, 1.00021, 0.99625
0.565952, 34.4037, 0.400845, 1.79653, 0.4, -1.77881e-06, 1.00054, 0.992313, 1.00021, 0.996251
0.566002, 34.4037, 0.400846, 1.7968, 0.4, -1.78375e-06, 1.00055, 0.992313, 1.00021, 0.996251
0.566052, 34.4037, 0.400848, 1.79706, 0.4, -1.78869e-06, 1.00055, 0.992314, 1.00021, 0.996252
0.566102, 34.4037, 0.40085, 1.79733, 0.4, -1.79365e-06, 1.00055, 0.992314, 1.00022, 0.996252
0.566152, 34.4037, 0.400851, 1.79759, 0.4, -1.79861e-06, 1.00055, 0.992315, 1.00022, 0.996253
0.566202, 34.4037, 0.400853, 1.79786, 0.4, -1.80358e-06, 1.00055, 0.992316, 1.00022, 0.996253
0.566252, 34.4037, 0.400855, 1.79812, 0.4, -1.80856e-06, 1.00055, 0.992316, 1.00022, 0.996254
0.566302, 34.4037, 0.400856, 1.79839, 0.4, -1.81356e-06, 1.00055, 0.992317, 1.00022, 0.996254
0.566352, 34.4037, 0.400858, 1.79865, 0.4, -1.81856e-06, 1.00055, 0.992317, 1.00022, 0.996255
0.566402, 34.4037, 0.400859, 1.79892, 0.4, -1.82357e-06, 1.00055, 0.992318, 1.00022, 0.996255
0.566452, 34.4037, 0.400861, 1.79918, 0.4, -1.82859e-06, 1.00055, 0.992319, 1.00022, 0.996256
0.566502, 34.4037, 0.400863, 1.79944, 0.4, -1.83362e-06, 1.00056, 0.992319, 1.00022, 0.996256
0.566552, 34.4037, 0.400864, 1.79971, 0.4, -1.83866e-06, 1.00056, 0.99232, 1.00022, 0.996257
0.566602, 34.4037, 0.400866, 1.79997, 0.4, -1.8437e-06, 1.00056, 0.992321, 1.00022, 0.996257
0.566652, 34.4037, 0.400868, 1.80023, 0.4, -1.84876e-06, 1.00056, 0.992321, 1.00022, 0.996258
0.566702, 34.4037, 0.400869, 1.8005, 0.4, -1.85383e-06, 1.00056, 0.992322, 1.00022, 0.996258
0.566752, 34.4037, 0.400871, 1.80076, 0.4, -1.85891e-06, 1.00056, 0.992322, 1.00022, 0.996259
0.566802, 34.4037, 0.400872, 1.80102, 0.4, -1.86399e-06, 1.00056, 0.992323, 1.00022, 0.99626
0.566852, 34.4037, 0.400874, 1.80128, 0.4, -1.86909e-06, 1.00056, 0.992324, 1.00022, 0.99626
0.566902, 34.4037, 0.400876, 1.80155, 0.4, -1.8742e-06, 1.00056, 0.992324, 1.00022, 0.996261
0.566952, 34.4037, 0.400877, 1.80181, 0.4, -1.87931e-06, 1.00057, 0.992325, 1.00022, 0.996261
0.567002, 34.4037, 0.400879, 1.80207, 0.4, -1.88444e-06, 1.00057, 0.992325, 1.00022, 0.996262
0.567052, 34.4037, 0.400881, 1.80233, 0.4, -1.88957e-06, 1.00057, 0.992326, 1.00022, 0.996262
0.567102, 34.4037, 0.400882, 1.80259, 0.4, -1.89472e-06, 1.00057, 0.992327, 1.00022, 0.996263
0.567152, 34.4037, 0.400884, 1.80285, 0.4, -1.89987e-06, 1.00057, 0.992327, 1.00022, 0.996263
0.567202, 34.4037, 0.400886, 1.80312, 0.4, -1.90504e-06, 1.00057, 0.992328, 1.00022, 0.996264
0.567252, 34.4037, 0.400887, 1.80338, 0.4, -1.91021e-06, 1.00057, 0.992329, 1.00022, 0.996264
0.567302, 34.4037, 0.400889, 1.80364, 0.4, -1.9154e-06, 1.00057, 0.992329, 1.00023, 0.996265
0.567352, 34.4037, 0.400891, 1.8039, 0.4, -1.92059e-06, 1.00057, 0.99233, 1.00023, 0.996265
0.567402, 34.4037, 0.400892, 1.80416, 0.4, -1.92579e-06, 1.00057, 0.992331, 1.00023, 0.996266
0.567452, 34.4037, 0.400894, 1.80442, 0.4, -1.931e-06, 1.00058, 0.992331, 1.00023, 0.996266
0.567502, 34.4037, 0.400895, 1.80468, 0.4, -1.93622e-06, 1.00058, 0.992332, 1.00023, 0.996267
0.567552, 34.4037, 0.400897, 1.80494, 0.4, -1.94145e-06, 1.00058, 0.992333, 1.00023, 0.996267
0.567602, 34.4037, 0.400899, 1.8052, 0.4, -1.94669e-06, 1.00058, 0.992333, 1.00023, 0.996268
0.567652, 34.4037, 0.4009, 1.80545, 0.4, -1.95194e-06, 1.00058, 0.992334, 1.00023, 0.996269
0.567702, 34.4037, 0.400902, 1.80571, 0.4, -1.9572e-06, 1.00058, 0.992334, 1.00023, 0.996269
0.567752, 34.4037, 0.400903, 1.80597, 0.4, -1.96247e-06, 1.00058, 0.992335, 1.00023, 0.99627
0.567802, 34.4037, 0.400905, 1.80623, 0.4, -1.96774e-06, 1.00058, 0.992336, 1.00023, 0.99627
0.567852, 34.4037, 0.400907, 1.80649, 0.4, -1.97303e-06, 1.00058, 0.992336, 1.00023, 0.996271
0.567902, 34.4037, 0.400908, 1.80675, 0.4, -1.97833e-06, 1.00059, 0.992337, 1.00023, 0.996271
0.567952, 34.4037, 0.40091, 1.80701, 0.4, -1.98363e-06, 1.00059, 0.992338, 1.00023, 0.996272
0.568002, 34.4036, 0.400912, 1.80726, 0.4, -1.98895e-06, 1.00059, 0.992338, 1.00023, 0.996272
0.568052, 34.4036, 0.400913, 1.80752, 0.4, -1.99427e-06, 1.00059, 0.992339, 1.00023, 0.996273
0.568102, 34.4036, 0.400915, 1.80778, 0.4, -1.9996e-06, 1.00059, 0.992339, 1.00023, 0.996273
0.568152, 34.4036, 0.400916, 1.80803, 0.4, -2.00495e-06, 1.00059, 0.99234, 1.00023, 0.996274
0.568202, 34.4036, 0.400918, 1.80829, 0.4, -2.0103e-06, 1.00059, 0.992341, 1.00023, 0.996274
0.568252, 34.4036, 0.40092, 1.80855, 0.4, -2.01566e-06, 1.00059, 0.992342, 1.00023, 0.996275
0.568302, 34.4036, 0.400921, 1.80881, 0.4, -2.02103e-06, 1.00059, 0.992342, 1.00023, 0.996275
0.568352, 34.4036, 0.400923, 1.80906, 0.4, -2.02641e-06, 1.0006, 0.992343, 1.00023, 0.996276
0.568402, 34.4036, 0.400924, 1.80932, 0.4, -2.0318e-06, 1.0006, 0.992343, 1.00023, 0.996277
0.568452, 34.4036, 0.400926, 1.80957, 0.4, -2.0372e-06, 1.0006, 0.992344, 1.00023, 0.996277
0.568502, 34.4036, 0.400928, 1.80983, 0.4, -2.04261e-06, 1.0006, 0.992345, 1.00024, 0.996278
0.568552, 34.4036, 0.400929, 1.81008, 0.4, -2.04803e-06, 1.0006, 0.992345, 1.00024, 0.996278
0.568602, 34.4036, 0.400931, 1.81034, 0.4, -2.05345e-06, 1.0006, 0.992346, 1.00024, 0.996279
0.568652, 34.4036, 0.400932, 1.81059, 0.4, -2.05889e-06, 1.0006, 0.992347, 1.00024, 0.996279
0.568702, 34.4036, 0.400934, 1.81085, 0.4, -2.06434e-06, 1.0006, 0.992347, 1.00024, 0.99628
0.568752, 34.4036, 0.400936, 1.8111, 0.4, -2.06979e-06, 1.0006, 0.992348, 1.00024, 0.99628
0.568802, 34.4036, 0.400937, 1.81136, 0.4, -2.07526e-06, 1.00061, 0.992348, 1.00024, 0.996281
0.568852, 34.4036, 0.400939, 1.81161, 0.4, -2.08073e-06, 1.00061, 0.992349, 1.00024, 0.996281
0.568902, 34.4036, 0.400941, 1.81187, 0.4, -2.08622e-06, 1.00061, 0.99235, 1.00024, 0.996282
0.568952, 34.4036, 0.400942, 1.81212, 0.4, -2.09171e-06, 1.00061, 0.99235, 1.00024, 0.996282
0.569002, 34.4036, 0.400944, 1.81237, 0.4, -2.09721e-06, 1.00061, 0.992351, 1.00024, 0.996283
0.569052, 34.4036, 0.400945, 1.81263, 0.4, -2.10272e-06, 1.00061, 0.992352, 1.00024, 0.996284
0.569102, 34.4036, 0.400947, 1.81288, 0.4, -2.10825e-06, 1.00061, 0.992352, 1.00024, 0.996284
0.569152, 34.4036, 0.400949, 1.81313, 0.4, -2.11378e-06, 1.00061, 0.992353, 1.00024, 0.996285
0.569202, 34.4036, 0.40095, 1.81339, 0.4, -2.11932e-06, 1.00061, 0.992354, 1.00024, 0.996285
0.569252, 34.4036, 0.400952, 1.81364, 0.4, -2.12487e-06, 1.00062, 0.992354, 1.00024, 0.996286
0.569302, 34.4036, 0.400954, 1.81389, 0.4, -2.13043e-06, 1.00062, 0.992355, 1.00024, 0.996286
0.569352, 34.4036, 0.400956, 1.81414, 0.4, -2.136e-06, 1.00062, 0.992356, 1.00024, 0.996287
0.569402, 34.4036, 0.400957, 1.8144, 0.4, -2.14159e-06, 1.00062, 0.992356, 1.00024, 0.996287
0.569452, 34.4035, 0.400959, 1.81465, 0.4, -2.14718e-06, 1.00062, 0.992357, 1.00024, 0.996288
0.569502, 34.4035, 0.400961, 1.8149, 0.4, -2.15278e-06, 1.00062, 0.992358, 1.00024, 0.996288
0.569552, 34.4035, 0.400962, 1.81515, 0.4, -2.15839e-06, 1.00062, 0.992358, 1.00024, 0.996289
0.569602, 34.4035, 0.400964, 1.8154, 0.4, -2.16401e-06, 1.00062, 0.992359, 1.00024, 0.99629
0.569652, 34.4035, 0.400966, 1.81565, 0.4, -2.16964e-06, 1.00062, 0.99236, 1.00025, 0.99629
0.569702, 34.4035, 0.400967, 1.8159, 0.4, -2.17528e-06, 1.00063, 0.99236, 1.00025, 0.996291
0.569752, 34.4035, 0.400969, 1.81615, 0.4, -2.18093e-06, 1.00063, 0.992361, 1.00025, 0.996291
0.569802, 34.4035, 0.400971, 1.8164, 0.4, -2.18658e-06, 1.00063, 0.992362, 1.00025, 0.996292
0.569852, 34.4035, 0.400972, 1.81665, 0.4, -2.19225e-06, 1.00063, 0.992362, 1.00025, 0.996292
0.569902, 34.4035, 0.400974, 1.8169, 0.4, -2.19793e-06, 1.00063, 0.992363, 1.00025, 0.996293
0.569952, 34.4035, 0.400976, 1.81715, 0.4, -2.20362e-06, 1.00063, 0.992364, 1.00025, 0.996293
0.570002, 34.4035, 0.400977, 1.8174, 0.4, -2.20932e-06, 1.00063, 0.992364, 1.00025, 0.996294
0.570052, 34.4035, 0.400979, 1.81765, 0.4, -2.21503e-06, 1.00063, 0.992365, 1.00025, 0.996295
0.570102, 34.4035, 0.40098, 1.8179, 0.4, -2.22074e-06, 1.00063, 0.992366, 1.00025, 0.996295
0.570152, 34.4035, 0.400982, 1.81815, 0.4, -2.22647e-06, 1.00064, 0.992366, 1.00025, 0.996296
0.570202, 34.4035, 0.400984, 1.8184, 0.4, -2.23221e-06, 1.00064, 0.992367, 1.00025, 0.996296
0.570252, 34.4035, 0.400986, 1.81865, 0.4, -2.23795e-06, 1.00064, 0.992368, 1.00025, 0.996297
0.570302, 34.4035, 0.400987, 1.8189, 0.4, -2.24371e-06, 1.00064, 0.992368, 1.00025, 0.996297
0.570352, 34.4035, 0.400989, 1.81914, 0.4, -2.24948e-06, 1.00064, 0.992369, 1.00025, 0.996298
0.570402, 34.4035, 0.400991, 1.81939, 0.4, -2.25525e-06, 1.00064, 0.99237, 1.00025, 0.996298
0.570452, 34.4035, 0.400992, 1.81964, 0.4, -2.26104e-06, 1.00064, 0.99237, 1.00025, 0.996299
0.570502, 34.4035, 0.400994, 1.81989, 0.4, -2.26683e-06, 1.00064, 0.992371, 1.00025, 0.9963
0.570552, 34.4035, 0.400996, 1.82013, 0.4, -2.27264e-06, 1.00064, 0.992372, 1.00025, 0.9963
0.570602, 34.4035, 0.400997, 1.82038, 0.4, -2.27845e-06, 1.00065, 0.992372, 1.00025, 0.996301
0.570652, 34.4035, 0.400999, 1.82063, 0.4, -2.28428e-06, 1.00065, 0.992373, 1.00025, 0.996301
0.570702, 34.4035, 0.401001, 1.82088, 0.4, -2.29011e-06, 1.00065, 0.992374, 1.00025, 0.996302
0.570753, 34.4035, 0.401002, 1.82112, 0.4, -2.29596e-06, 1.00065, 0.992374, 1.00026, 0.996302
0.570803, 34.4035, 0.401004, 1.82137, 0.4, -2.30181e-06, 1.00065, 0.992375, 1.00026, 0.996303
0.570853, 34.4035, 0.401006, 1.82161, 0.4, -2.30768e-06, 1.00065, 0.992376, 1.00026, 0.996304
0.570903, 34.4035, 0.401008, 1.82186, 0.4, -2.31355e-06, 1.00065, 0.992376, 1.00026, 0.996304
0.570953, 34.4034, 0.401009, 1.82211, 0.4, -2.31944e-06, 1.00065, 0.992377, 1.00026, 0.996305
0.571003, 34.4034, 0.401011, 1.82235, 0.4, -2.32533e-06, 1.00066, 0.992378, 1.00026, 0.996305
0.571053, 34.4034, 0.401013, 1.8226, 0.4, -2.33124e-06, 1.00066, 0.992378, 1.00026, 0.996306
0.571103, 34.4034, 0.401014, 1.82284, 0.4, -2.33715e-06, 1.00066, 0.992379, 1.00026, 0.996306
0.571153, 34.4034, 0.401016, 1.82309, 0.4, -2.34307e-06, 1.00066, 0.99238, 1.00026, 0.996307
0.571203, 34.4034, 0.401018, 1.82333, 0.4, -2.34901e-06, 1.00066, 0.99238, 1.00026, 0.996307
0.571253, 34.4034, 0.40102, 1.82357, 0.4, -2.35495e-06, 1.00066, 0.992381, 1.00026, 0.996308
0.571303, 34.4034, 0.401021, 1.82382, 0.4, -2.36091e-06, 1.00066, 0.992382, 1.00026, 0.996309
0.571353, 34.4034, 0.401023, 1.82406, 0.4, -2.36687e-06, 1.00066, 0.992382, 1.00026, 0.996309
0.571403, 34.4034, 0.401025, 1.82431, 0.4, -2.37284e-06, 1.00066, 0.992383, 1.00026, 0.99631
0.571453, 34.4034, 0.401026, 1.82455, 0.4, -2.37883e-06, 1.00067, 0.992384, 1.00026, 0.99631
0.571503, 34.4034, 0.401028, 1.82479, 0.4, -2.38482e-06, 1.00067, 0.992384, 1.00026, 0.996311
0.571553, 34.4034, 0.40103, 1.82504, 0.4, -2.39083e-06, 1.00067, 0.992385, 1.00026, 0.996311
0.571603, 34.4034, 0.401032, 1.82528, 0.4, -2.39684e-06, 1.00067, 0.992386, 1.00026, 0.996312
0.571653, 34.4034, 0.401033, 1.82552, 0.4, -2.40287e-06, 1.00067, 0.992387, 1.00026, 0.996313
0.571703, 34.4034, 0.401035, 1.82576, 0.4, -2.4089e-06, 1.00067, 0.992387, 1.00026, 0.996313
0.571753, 34.4034, 0.401037, 1.82601, 0.4, -2.41495e-06, 1.00067, 0.992388, 1.00026, 0.996314
0.571803, 34.4034, 0.401039, 1.82625, 0.4, -2.421e-06, 1.00067, 0.992389, 1.00026, 0.996314
0.571853, 34.4034, 0.40104, 1.82649, 0.4, -2.42707e-06, 1.00067, 0.992389, 1.00027, 0.996315
0.571903, 34.4034, 0.401042, 1.82673, 0.4, -2.43314e-06, 1.00068, 0.99239, 1.00027, 0.996315
0.571953, 34.4034, 0.401044, 1.82697, 0.4, -2.43923e-06, 1.00068, 0.992391, 1.00027, 0.996316
0.572003, 34.4034, 0.401046, 1.82721, 0.4, -2.44532e-06, 1.00068, 0.992391, 1.00027, 0.996317
0.572053, 34.4034, 0.401047, 1.82746, 0.4, -2.45143e-06, 1.00068, 0.992392, 1.00027, 0.996317
0.572103, 34.4034, 0.401049, 1.8277, 0.4, -2.45755e-06, 1.00068, 0.992393, 1.00027, 0.996318
0.572153, 34.4034, 0.401051, 1.82794, 0.4, -2.46367e-06, 1.00068, 0.992393, 1.00027, 0.996318
0.572203, 34.4034, 0.401052, 1.82818, 0.4, -2.46981e-06, 1.00068, 0.992394, 1.00027, 0.996319
0.572253, 34.4034, 0.401054, 1.82842, 0.4, -2.47596e-06, 1.00068, 0.992395, 1.00027, 0.99632
0.572303, 34.4034, 0.401056, 1.82866, 0.4, -2.48211e-06, 1.00069, 0.992396, 1.00027, 0.99632
0.572353, 34.4034, 0.401058, 1.8289, 0.4, -2.48828e-06, 1.00069, 0.992396, 1.00027, 0.996321
0.572403, 34.4033, 0.401059, 1.82914, 0.4, -2.49446e-06, 1.00069, 0.992397, 1.00027, 0.996321
0.572453, 34.4033, 0.401061, 1.82938, 0.4, -2.50065e-06, 1.00069, 0.992398, 1.00027, 0.996322
0.572503, 34.4033, 0.401063, 1.82962, 0.4, -2.50684e-06, 1.00069, 0.992398, 1.00027, 0.996322
0.572553, 34.4033, 0.401065, 1.82985, 0.4, -2.51305e-06, 1.00069, 0.992399, 1.00027, 0.996323
0.572603, 34.4033, 0.401067, 1.83009, 0.4, -2.51927e-06, 1.00069, 0.9924, 1.00027, 0.996324
0.572653, 34.4033, 0.401068, 1.83033, 0.4, -2.5255e-06, 1.00069, 0.9924, 1.00027, 0.996324
0.572703, 34.4033, 0.40107, 1.83057, 0.4, -2.53174e-06, 1.0007, 0.992401, 1.00027, 0.996325
0.572753, 34.4033, 0.401072, 1.83081, 0.4, -2.53799e-06, 1.0007, 0.992402, 1.00027, 0.996325
0.572803, 34.4033, 0.401073, 1.83105, 0.4, -2.54425e-06, 1.0007, 0.992402, 1.00027, 0.996326
0.572853, 34.4033, 0.401075, 1.83128, 0.4, -2.55052e-06, 1.0007, 0.992403, 1.00027, 0.996326
0.572903, 34.4033, 0.401077, 1.83152, 0.4, -2.5568e-06, 1.0007, 0.992404, 1.00028, 0.996327
0.572953, 34.4033, 0.401079, 1.83176, 0.4, -2.56309e-06, 1.0007, 0.992404, 1.00028, 0.996328
0.573003, 34.4033, 0.40108, 1.832, 0.4, -2.56939e-06, 1.0007, 0.992405, 1.00028, 0.996328
0.573053, 34.4033, 0.401082, 1.83223, 0.4, -2.5757e-06, 1.0007, 0.992406, 1.00028, 0.996329
0.573103, 34.4033, 0.401084, 1.83247, 0.4, -2.58202e-06, 1.0007, 0.992407, 1.00028, 0.996329
0.573153, 34.4033, 0.401086, 1.83271, 0.4, -2.58835e-06, 1.00071, 0.992407, 1.00028, 0.99633
0.573203, 34.4033, 0.401088, 1.83294, 0.4, -2.59469e-06, 1.00071, 0.992408, 1.00028, 0.99633
0.573253, 34.4033, 0.401089, 1.83318, 0.4, -2.60104e-06, 1.00071, 0.992409, 1.00028, 0.996331
0.573303, 34.4033, 0.401091, 1.83341, 0.4, -2.6074e-06, 1.00071, 0.992409, 1.00028, 0.996332
0.573353, 34.4033, 0.401093, 1.83365, 0.4, -2.61377e-06, 1.00071, 0.99241, 1.00028, 0.996332
0.573403, 34.4033, 0.401095, 1.83389, 0.4, -2.62016e-06, 1.00071, 0.992411, 1.00028, 0.996333
0.573453, 34.4033, 0.401097, 1.83412, 0.4, -2.62655e-06, 1.00071, 0.992412, 1.00028, 0.996333
0.573503, 34.4033, 0.401098, 1.83436, 0.4, -2.63295e-06, 1.00071, 0.992412, 1.00028, 0.996334
0.573553, 34.4033, 0.4011, 1.83459, 0.4, -2.63937e-06, 1.00072, 0.992413, 1.00028, 0.996335
0.573603, 34.4033, 0.401102, 1.83482, 0.4, -2.64579e-06, 1.00072, 0.992414, 1.00028, 0.996335
0.573653, 34.4033, 0.401104, 1.83506, 0.4, -2.65223e-06, 1.00072, 0.992414, 1.00028, 0.996336
0.573703, 34.4033, 0.401106, 1.83529, 0.4, -2.65867e-06, 1.00072, 0.992415, 1.00028, 0.996336
0.573753, 34.4033, 0.401107, 1.83553, 0.4, -2.66513e-06, 1.00072, 0.992416, 1.00028, 0.996337
0.573803, 34.4033, 0.401109, 1.83576, 0.4, -2.6716e-06, 1.00072, 0.992417, 1.00028, 0.996338
0.573853, 34.4032, 0.401111, 1.83599, 0.4, -2.67808e-06, 1.00072, 0.992417, 1.00028, 0.996338
0.573903, 34.4032, 0.401113, 1.83623, 0.4, -2.68456e-06, 1.00072, 0.992418, 1.00028, 0.996339
0.573953, 34.4032, 0.401115, 1.83646, 0.4, -2.69106e-06, 1.00073, 0.992419, 1.00028, 0.996339
0.574003, 34.4032, 0.401116, 1.8367, 0.4, -2.69757e-06, 1.00073, 0.992419, 1.00029, 0.99634
0.574053, 34.4032, 0.401118, 1.83693, 0.4, -2.70409e-06, 1.00073, 0.99242, 1.00029, 0.996341
0.574103, 34.4032, 0.40112, 1.83716, 0.4, -2.71062e-06, 1.00073, 0.992421, 1.00029, 0.996341
0.574153, 34.4032, 0.401122, 1.83739, 0.4, -2.71716e-06, 1.00073, 0.992422, 1.00029, 0.996342
0.574203, 34.4032, 0.401124, 1.83762, 0.4, -2.72371e-06, 1.00073, 0.992422, 1.00029, 0.996342
0.574253, 34.4032, 0.401125, 1.83786, 0.4, -2.73028e-06, 1.00073, 0.992423, 1.00029, 0.996343
0.574303, 34.4032, 0.401127, 1.83809, 0.4, -2.73685e-06, 1.00073, 0.992424, 1.00029, 0.996344
0.574353, 34.4032, 0.401129, 1.83832, 0.4, -2.74343e-06, 1.00073, 0.992424, 1.00029, 0.996344
0.574403, 34.4032, 0.401131, 1.83855, 0.4, -2.75002e-06, 1.00074, 0.992425, 1.00029, 0.996345
0.574453, 34.4032, 0.401133, 1.83878, 0.4, -2.75663e-06, 1.00074, 0.992426, 1.00029, 0.996345
0.574503, 34.4032, 0.401135, 1.83901, 0.4, -2.76324e-06, 1.00074, 0.992427, 1.00029, 0.996346
0.574553, 34.4032, 0.401136, 1.83925, 0.4, -2.76987e-06, 1.00074, 0.992427, 1.00029, 0.996347
0.574603, 34.4032, 0.401138, 1.83948, 0.4, -2.7765e-06, 1.00074, 0.992428, 1.00029, 0.996347
0.574653, 34.4032, 0.40114, 1.83971, 0.4, -2.78315e-06, 1.00074, 0.992429, 1.00029, 0.996348
0.574703, 34.4032, 0.401142, 1.83993, 0.4, -2.78981e-06, 1.00074, 0.992429, 1.00029, 0.996348
0.574753, 34.4032, 0.401143, 1.84016, 0.4, -2.79647e-06, 1.00074, 0.99243, 1.00029, 0.996349
0.574803, 34.4032, 0.401145, 1.84039, 0.4, -2.80315e-06, 1.00075, 0.992431, 1.00029, 0.99635
0.574853, 34.4032, 0.401147, 1.84062, 0.4, -2.80984e-06, 1.00075, 0.992432, 1.00029, 0.99635
0.574903, 34.4032, 0.401149, 1.84085, 0.4, -2.81654e-06, 1.00075, 0.992432, 1.00029, 0.996351
0.574953, 34.4032, 0.401151, 1.84108, 0.4, -2.82325e-06, 1.00075, 0.992433, 1.00029, 0.996351
0.575003, 34.4032, 0.401153, 1.84131, 0.4, -2.82997e-06, 1.00075, 0.992434, 1.00029, 0.996352
0.575053, 34.4032, 0.401154, 1.84154, 0.4, -2.8367e-06, 1.00075, 0.992434, 1.0003, 0.996353
0.575103, 34.4032, 0.401156, 1.84177, 0.4, -2.84344e-06, 1.00075, 0.992435, 1.0003, 0.996353
0.575153, 34.4032, 0.401158, 1.842, 0.4, -2.85019e-06, 1.00075, 0.992436, 1.0003, 0.996354
0.575203, 34.4032, 0.40116, 1.84222, 0.4, -2.85696e-06, 1.00076, 0.992437, 1.0003, 0.996354
0.575253, 34.4032, 0.401162, 1.84245, 0.4, -2.86373e-06, 1.00076, 0.992437, 1.0003, 0.996355
0.575303, 34.4031, 0.401164, 1.84268, 0.4, -2.87051e-06, 1.00076, 0.992438, 1.0003, 0.996356
0.575353, 34.4031, 0.401165, 1.84291, 0.4, -2.87731e-06, 1.00076, 0.992439, 1.0003, 0.996356
0.575403, 34.4031, 0.401167, 1.84313, 0.4, -2.88412e-06, 1.00076, 0.992439, 1.0003, 0.996357
0.575453, 34.4031, 0.401169, 1.84336, 0.4, -2.89093e-06, 1.00076, 0.99244, 1.0003, 0.996357
0.575503, 34.4031, 0.401171, 1.84359, 0.4, -2.89776e-06, 1.00076, 0.992441, 1.0003, 0.996358
0.575553, 34.4031, 0.401173, 1.84381, 0.4, -2.9046e-06, 1.00076, 0.992442, 1.0003, 0.996359
0.575603, 34.4031, 0.401175, 1.84404, 0.4, -2.91145e-06, 1.00077, 0.992442, 1.0003, 0.996359
0.575653, 34.4031, 0.401177, 1.84427, 0.4, -2.91831e-06, 1.00077, 0.992443, 1.0003, 0.99636
0.575703, 34.4031, 0.401178, 1.84449, 0.4, -2.92518e-06, 1.00077, 0.992444, 1.0003, 0.99636
0.575753, 34.4031, 0.40118, 1.84472, 0.4, -2.93206e-06, 1.00077, 0.992445, 1.0003, 0.996361
0.575803, 34.4031, 0.401182, 1.84494, 0.4, -2.93896e-06, 1.00077, 0.992445, 1.0003, 0.996362
0.575853, 34.4031, 0.401184, 1.84517, 0.4, -2.94586e-06, 1.00077, 0.992446, 1.0003, 0.996362
0.575903, 34.4031, 0.401186, 1.84539, 0.4, -2.95277e-06, 1.00077, 0.992447, 1.0003, 0.996363
0.575953, 34.4031, 0.401188, 1.84562, 0.4, -2.9597e-06, 1.00077, 0.992448, 1.0003, 0.996364
0.576003, 34.4031, 0.40119, 1.84584, 0.4, -2.96663e-06, 1.00078, 0.992448, 1.0003, 0.996364
0.576053, 34.4031, 0.401192, 1.84607, 0.4, -2.97358e-06, 1.00078, 0.992449, 1.00031, 0.996365
0.576103, 34.4031, 0.401193, 1.84629, 0.4, -2.98054e-06, 1.00078, 0.99245, 1.00031, 0.996365
0.576153, 34.4031, 0.401195, 1.84652, 0.4, -2.98751e-06, 1.00078, 0.99245, 1.00031, 0.996366
0.576203, 34.4031, 0.401197, 1.84674, 0.4, -2.99449e-06, 1.00078, 0.992451, 1.00031, 0.996367
0.576253, 34.4031, 0.401199, 1.84697, 0.4, -3.00148e-06, 1.00078, 0.992452, 1.00031, 0.996367
0.576303, 34.4031, 0.401201, 1.84719, 0.4, -3.00848e-06, 1.00078, 0.992453, 1.00031, 0.996368
0.576353, 34.4031, 0.401203, 1.84741, 0.4, -3.01549e-06, 1.00078, 0.992453, 1.00031, 0.996368
0.576403, 34.4031, 0.401205, 1.84763, 0.4, -3.02252e-06, 1.00079, 0.992454, 1.00031, 0.996369
0.576453, 34.4031, 0.401207, 1.84786, 0.4, -3.02955e-06, 1.00079, 0.992455, 1.00031, 0.99637
0.576503, 34.4031, 0.401209, 1.84808, 0.4, -3.0366e-06, 1.00079, 0.992456, 1.00031, 0.99637
0.576553, 34.4031, 0.40121, 1.8483, 0.4, -3.04366e-06, 1.00079, 0.992456, 1.00031, 0.996371
0.576603, 34.4031, 0.401212, 1.84852, 0.4, -3.05072e-06, 1.00079, 0.992457, 1.00031, 0.996372
0.576653, 34.4031, 0.401214, 1.84874, 0.4, -3.0578e-06, 1.00079, 0.992458, 1.00031, 0.996372
0.576703, 34.4031, 0.401216, 1.84897, 0.4, -3.06489e-06, 1.00079, 0.992459, 1.00031, 0.996373
0.576753, 34.403, 0.401218, 1.84919, 0.4, -3.072e-06, 1.00079, 0.992459, 1.00031, 0.996373
0.576804, 34.403, 0.40122, 1.84941, 0.4, -3.07911e-06, 1.0008, 0.99246, 1.00031, 0.996374
0.576854, 34.403, 0.401222, 1.84963, 0.4, -3.08623e-06, 1.0008, 0.992461, 1.00031, 0.996375
0.576904, 34.403, 0.401224, 1.84985, 0.4, -3.09336e-06, 1.0008, 0.992462, 1.00031, 0.996375
0.576954, 34.403, 0.401225, 1.85007, 0.4, -3.10051e-06, 1.0008, 0.992462, 1.00031, 0.996376
0.577004, 34.403, 0.401227, 1.85029, 0.4, -3.10766e-06, 1.0008, 0.992463, 1.00031, 0.996377
0.577054, 34.403, 0.401229, 1.85051, 0.4, -3.11483e-06, 1.0008, 0.992464, 1.00032, 0.996377
0.577104, 34.403, 0.401231, 1.85073, 0.4, -3.12201e-06, 1.0008, 0.992465, 1.00032, 0.996378
0.577154, 34.403, 0.401233, 1.85095, 0.4, -3.1292e-06, 1.0008, 0.992465, 1.00032, 0.996378
0.577204, 34.403, 0.401235, 1.85117, 0.4, -3.1364e-06, 1.00081, 0.992466, 1.00032, 0.996379
0.577254, 34.403, 0.401237, 1.85139, 0.4, -3.14361e-06, 1.00081, 0.992467, 1.00032, 0.99638
0.577304, 34.403, 0.401239, 1.85161, 0.4, -3.15083e-06, 1.00081, 0.992468, 1.00032, 0.99638
0.577354, 34.403, 0.401241, 1.85183, 0.4, -3.15806e-06, 1.00081, 0.992468, 1.00032, 0.996381
0.577404, 34.403, 0.401242, 1.85205, 0.4, -3.1653e-06, 1.00081, 0.992469, 1.00032, 0.996382
0.577454, 34.403, 0.401244, 1.85227, 0.4, -3.17256e-06, 1.00081, 0.99247, 1.00032, 0.996382
0.577504, 34.403, 0.401246, 1.85249, 0.4, -3.17982e-06, 1.00081, 0.992471, 1.00032, 0.996383
0.577554, 34.403, 0.401248, 1.85271, 0.4, -3.1871e-06, 1.00081, 0.992471, 1.00032, 0.996383
0.577604, 34.403, 0.40125, 1.85292, 0.4, -3.19439e-06, 1.00082, 0.992472, 1.00032, 0.996384
0.577654, 34.403, 0.401252, 1.85314, 0.4, -3.20169e-06, 1.00082, 0.992473, 1.00032, 0.996385
0.577704, 34.403, 0.401254, 1.85336, 0.4, -3.209e-06, 1.00082, 0.992474, 1.00032, 0.996385
0.577754, 34.403, 0.401256, 1.85358, 0.4, -3.21632e-06, 1.00082, 0.992474, 1.00032, 0.996386
0.577804, 34.403, 0.401258, 1.85379, 0.4, -3.22365e-06, 1.00082, 0.992475, 1.00032, 0.996387
0.577854, 34.403, 0.40126, 1.85401, 0.4, -3.231e-06, 1.00082, 0.992476, 1.00032, 0.996387
0.577904, 34.403, 0.401262, 1.85423, 0.4, -3.23835e-06, 1.00082, 0.992477, 1.00032, 0.996388
0.577954, 34.403, 0.401264, 1.85445, 0.4, -3.24572e-06, 1.00083, 0.992477, 1.00032, 0.996388
0.578004, 34.403, 0.401265, 1.85466, 0.4, -3.2531e-06, 1.00083, 0.992478, 1.00032, 0.996389
0.578054, 34.403, 0.401267, 1.85488, 0.4, -3.26049e-06, 1.00083, 0.992479, 1.00033, 0.99639
0.578104, 34.403, 0.401269, 1.85509, 0.4, -3.26789e-06, 1.00083, 0.99248, 1.00033, 0.99639
0.578154, 34.403, 0.401271, 1.85531, 0.4, -3.2753e-06, 1.00083, 0.99248, 1.00033, 0.996391
0.578204, 34.403, 0.401273, 1.85553, 0.4, -3.28273e-06, 1.00083, 0.992481, 1.00033, 0.996392
0.578254, 34.4029, 0.401275, 1.85574, 0.4, -3.29016e-06, 1.00083, 0.992482, 1.00033, 0.996392
0.578304, 34.4029, 0.401277, 1.85596, 0.4, -3.29761e-06, 1.00083, 0.992483, 1.00033, 0.996393
0.578354, 34.4029, 0.401279, 1.85617, 0.4, -3.30507e-06, 1.00084, 0.992483, 1.00033, 0.996394
0.578404, 34.4029, 0.401281, 1.85638, 0.4, -3.31254e-06, 1.00084, 0.992484, 1.00033, 0.996394
0.578454, 34.4029, 0.401283, 1.8566, 0.4, -3.32002e-06, 1.00084, 0.992485, 1.00033, 0.996395
0.578504, 34.4029, 0.401285, 1.85681, 0.4, -3.32751e-06, 1.00084, 0.992486, 1.00033, 0.996396
0.578554, 34.4029, 0.401287, 1.85703, 0.4, -3.33501e-06, 1.00084, 0.992487, 1.00033, 0.996396
0.578604, 34.4029, 0.401289, 1.85724, 0.4, -3.34252e-06, 1.00084, 0.992487, 1.00033, 0.996397
0.578654, 34.4029, 0.401291, 1.85746, 0.4, -3.35005e-06, 1.00084, 0.992488, 1.00033, 0.996397
0.578704, 34.4029, 0.401293, 1.85767, 0.4, -3.35759e-06, 1.00084, 0.992489, 1.00033, 0.996398
0.578754, 34.4029, 0.401295, 1.85788, 0.4, -3.36513e-06, 1.00085, 0.99249, 1.00033, 0.996399
0.578804, 34.4029, 0.401297, 1.8581, 0.4, -3.37269e-06, 1.00085, 0.99249, 1.00033, 0.996399
0.578854, 34.4029, 0.401298, 1.85831, 0.4, -3.38027e-06, 1.00085, 0.992491, 1.00033, 0.9964
0.578904, 34.4029, 0.4013, 1.85852, 0.4, -3.38785e-06, 1.00085, 0.992492, 1.00033, 0.996401
0.578954, 34.4029, 0.401302, 1.85873, 0.4, -3.39544e-06, 1.00085, 0.992493, 1.00033, 0.996401
0.579004, 34.4029, 0.401304, 1.85895, 0.4, -3.40305e-06, 1.00085, 0.992493, 1.00033, 0.996402
0.579054, 34.4029, 0.401306, 1.85916, 0.4, -3.41066e-06, 1.00085, 0.992494, 1.00034, 0.996403
0.579104, 34.4029, 0.401308, 1.85937, 0.4, -3.41829e-06, 1.00086, 0.992495, 1.00034, 0.996403
0.579154, 34.4029, 0.40131, 1.85958, 0.4, -3.42593e-06, 1.00086, 0.992496, 1.00034, 0.996404
0.579204, 34.4029, 0.401312, 1.8598, 0.4, -3.43358e-06, 1.00086, 0.992496, 1.00034, 0.996404
0.579254, 34.4029, 0.401314, 1.86001, 0.4, -3.44124e-06, 1.00086, 0.992497, 1.00034, 0.996405
0.579304, 34.4029, 0.401316, 1.86022, 0.4, -3.44891e-06, 1.00086, 0.992498, 1.00034, 0.996406
0.579354, 34.4029, 0.401318, 1.86043, 0.4, -3.4566e-06, 1.00086, 0.992499, 1.00034, 0.996406
0.579404, 34.4029, 0.40132, 1.86064, 0.4, -3.46429e-06, 1.00086, 0.9925, 1.00034, 0.996407
0.579454, 34.4029, 0.401322, 1.86085, 0.4, -3.472e-06, 1.00086, 0.9925, 1.00034, 0.996408
0.579504, 34.4029, 0.401324, 1.86106, 0.4, -3.47972e-06, 1.00087, 0.992501, 1.00034, 0.996408
0.579554, 34.4029, 0.401326, 1.86127, 0.4, -3.48745e-06, 1.00087, 0.992502, 1.00034, 0.996409
0.579604, 34.4029, 0.401328, 1.86148, 0.4, -3.49519e-06, 1.00087, 0.992503, 1.00034, 0.99641
0.579654, 34.4029, 0.40133, 1.86169, 0.4, -3.50294e-06, 1.00087, 0.992503, 1.00034, 0.99641
0.579704, 34.4028, 0.401332, 1.8619, 0.4, -3.51071e-06, 1.00087, 0.992504, 1.00034, 0.996411
0.579754, 34.4028, 0.401334, 1.86211, 0.4, -3.51848e-06, 1.00087, 0.992505, 1.00034, 0.996412
0.579804, 34.4028, 0.401336, 1.86232, 0.4, -3.52627e-06, 1.00087, 0.992506, 1.00034, 0.996412
0.579854, 34.4028, 0.401338, 1.86253, 0.4, -3.53407e-06, 1.00087, 0.992507, 1.00034, 0.996413
0.579904, 34.4028, 0.40134, 1.86273, 0.4, -3.54188e-06, 1.00088, 0.992507, 1.00034, 0.996414
0.579954, 34.4028, 0.401342, 1.86294, 0.4, -3.5497e-06, 1.00088, 0.992508, 1.00034, 0.996414
0.580004, 34.4028, 0.401344, 1.86315, 0.4, -3.55754e-06, 1.00088, 0.992509, 1.00035, 0.996415
0.580054, 34.4028, 0.401346, 1.86336, 0.4, -3.56539e-06, 1.00088, 0.99251, 1.00035, 0.996415
0.580104, 34.4028, 0.401348, 1.86357, 0.4, -3.57324e-06, 1.00088, 0.99251, 1.00035, 0.996416
0.580154, 34.4028, 0.40135, 1.86377, 0.4, -3.58111e-06, 1.00088, 0.992511, 1.00035, 0.996417
0.580204, 34.4028, 0.401352, 1.86398, 0.4, -3.58899e-06, 1.00088, 0.992512, 1.00035, 0.996418
0.580254, 34.4028, 0.401354, 1.86419, 0.4, -3.59689e-06, 1.00089, 0.992513, 1.00035, 0.996418
0.580304, 34.4028, 0.401356, 1.8644, 0.4, -3.60479e-06, 1.00089, 0.992514, 1.00035, 0.996419
0.580354, 34.4028, 0.401358, 1.8646, 0.4, -3.61271e-06, 1.00089, 0.992514, 1.00035, 0.996419
0.580404, 34.4028, 0.40136, 1.86481, 0.4, -3.62063e-06, 1.00089, 0.992515, 1.00035, 0.99642
0.580454, 34.4028, 0.401362, 1.86502, 0.4, -3.62857e-06, 1.00089, 0.992516, 1.00035, 0.996421
0.580504, 34.4028, 0.401364, 1.86522, 0.4, -3.63653e-06, 1.00089, 0.992517, 1.00035, 0.996421
0.580554, 34.4028, 0.401366, 1.86543, 0.4, -3.64449e-06, 1.00089, 0.992518, 1.00035, 0.996422
0.580604, 34.4028, 0.401368, 1.86563, 0.4, -3.65246e-06, 1.0009, 0.992518, 1.00035, 0.996423
0.580654, 34.4028, 0.40137, 1.86584, 0.4, -3.66045e-06, 1.0009, 0.992519, 1.00035, 0.996423
0.580704, 34.4028, 0.401372, 1.86604, 0.4, -3.66845e-06, 1.0009, 0.99252, 1.00035, 0.996424
0.580754, 34.4028, 0.401374, 1.86625, 0.4, -3.67646e-06, 1.0009, 0.992521, 1.00035, 0.996425
0.580804, 34.4028, 0.401376, 1.86645, 0.4, -3.68448e-06, 1.0009, 0.992522, 1.00035, 0.996425
0.580854, 34.4028, 0.401378, 1.86666, 0.4, -3.69251e-06, 1.0009, 0.992522, 1.00035, 0.996426
0.580904, 34.4028, 0.40138, 1.86686, 0.4, -3.70056e-06, 1.0009, 0.992523, 1.00035, 0.996427
0.580954, 34.4028, 0.401382, 1.86707, 0.4, -3.70861e-06, 1.0009, 0.992524, 1.00036, 0.996427
0.581004, 34.4028, 0.401384, 1.86727, 0.4, -3.71668e-06, 1.00091, 0.992525, 1.00036, 0.996428
0.581054, 34.4028, 0.401386, 1.86748, 0.4, -3.72476e-06, 1.00091, 0.992525, 1.00036, 0.996429
0.581104, 34.4028, 0.401388, 1.86768, 0.4, -3.73285e-06, 1.00091, 0.992526, 1.00036, 0.996429
0.581154, 34.4027, 0.40139, 1.86788, 0.4, -3.74096e-06, 1.00091, 0.992527, 1.00036, 0.99643
0.581204, 34.4027, 0.401392, 1.86809, 0.4, -3.74907e-06, 1.00091, 0.992528, 1.00036, 0.996431
0.581254, 34.4027, 0.401394, 1.86829, 0.4, -3.7572e-06, 1.00091, 0.992529, 1.00036, 0.996431
0.581304, 34.4027, 0.401396, 1.86849, 0.4, -3.76533e-06, 1.00091, 0.992529, 1.00036, 0.996432
0.581354, 34.4027, 0.401398, 1.86869, 0.4, -3.77348e-06, 1.00092, 0.99253, 1.00036, 0.996433
0.581404, 34.4027, 0.4014, 1.8689, 0.4, -3.78165e-06, 1.00092, 0.992531, 1.00036, 0.996433
0.581454, 34.4027, 0.401402, 1.8691, 0.4, -3.78982e-06, 1.00092, 0.992532, 1.00036, 0.996434
0.581504, 34.4027, 0.401404, 1.8693, 0.4, -3.79801e-06, 1.00092, 0.992533, 1.00036, 0.996435
0.581554, 34.4027, 0.401406, 1.86951, 0.4, -3.8062e-06, 1.00092, 0.992533, 1.00036, 0.996435
0.581604, 34.4027, 0.401408, 1.86971, 0.4, -3.81441e-06, 1.00092, 0.992534, 1.00036, 0.996436
0.581654, 34.4027, 0.40141, 1.86991, 0.4, -3.82263e-06, 1.00092, 0.992535, 1.00036, 0.996437
0.581704, 34.4027, 0.401412, 1.87011, 0.4, -3.83087e-06, 1.00092, 0.992536, 1.00036, 0.996437
0.581754, 34.4027, 0.401414, 1.87031, 0.4, -3.83911e-06, 1.00093, 0.992537, 1.00036, 0.996438
0.581804, 34.4027, 0.401416, 1.87051, 0.4, -3.84737e-06, 1.00093, 0.992537, 1.00036, 0.996439
0.581854, 34.4027, 0.401418, 1.87071, 0.4, -3.85563e-06, 1.00093, 0.992538, 1.00037, 0.996439
0.581904, 34.4027, 0.40142, 1.87091, 0.4, -3.86391e-06, 1.00093, 0.992539, 1.00037, 0.99644
0.581954, 34.4027, 0.401422, 1.87111, 0.4, -3.8722e-06, 1.00093, 0.99254, 1.00037, 0.996441
0.582004, 34.4027, 0.401424, 1.87131, 0.4, -3.88051e-06, 1.00093, 0.992541, 1.00037, 0.996441
0.582054, 34.4027, 0.401426, 1.87151, 0.4, -3.88882e-06, 1.00093, 0.992541, 1.00037, 0.996442
0.582104, 34.4027, 0.401428, 1.87171, 0.4, -3.89715e-06, 1.00094, 0.992542, 1.00037, 0.996443
0.582154, 34.4027, 0.40143, 1.87191, 0.4, -3.90549e-06, 1.00094, 0.992543, 1.00037, 0.996443
0.582204, 34.4027, 0.401432, 1.87211, 0.4, -3.91384e-06, 1.00094, 0.992544, 1.00037, 0.996444
0.582254, 34.4027, 0.401434, 1.87231, 0.4, -3.92221e-06, 1.00094, 0.992545, 1.00037, 0.996445
0.582304, 34.4027, 0.401437, 1.87251, 0.4, -3.93058e-06, 1.00094, 0.992545, 1.00037, 0.996445
0.582354, 34.4027, 0.401439, 1.87271, 0.4, -3.93897e-06, 1.00094, 0.992546, 1.00037, 0.996446
0.582404, 34.4027, 0.401441, 1.8729, 0.4, -3.94737e-06, 1.00094, 0.992547, 1.00037, 0.996447
0.582454, 34.4027, 0.401443, 1.8731, 0.4, -3.95578e-06, 1.00095, 0.992548, 1.00037, 0.996447
0.582504, 34.4027, 0.401445, 1.8733, 0.4, -3.96421e-06, 1.00095, 0.992549, 1.00037, 0.996448
0.582554, 34.4026, 0.401447, 1.8735, 0.4, -3.97264e-06, 1.00095, 0.992549, 1.00037, 0.996449
0.582604, 34.4026, 0.401449, 1.8737, 0.4, -3.98109e-06, 1.00095, 0.99255, 1.00037, 0.996449
0.582654, 34.4026, 0.401451, 1.8739, 0.4, -3.98955e-06, 1.00095, 0.992551, 1.00037, 0.99645
0.582704, 34.4026, 0.401453, 1.87409, 0.4, -3.99802e-06, 1.00095, 0.992552, 1.00037, 0.996451
0.582754, 34.4026, 0.401455, 1.87429, 0.4, -4.00651e-06, 1.00095, 0.992553, 1.00037, 0.996451
0.582805, 34.4026, 0.401457, 1.87449, 0.4, -4.015e-06, 1.00096, 0.992554, 1.00038, 0.996452
0.582855, 34.4026, 0.401459, 1.87468, 0.4, -4.02351e-06, 1.00096, 0.992554, 1.00038, 0.996453
0.582905, 34.4026, 0.401461, 1.87488, 0.4, -4.03203e-06, 1.00096, 0.992555, 1.00038, 0.996454
0.582955, 34.4026, 0.401464, 1.87507, 0.4, -4.04057e-06, 1.00096, 0.992556, 1.00038, 0.996454
0.583005, 34.4026, 0.401466, 1.87527, 0.4, -4.04911e-06, 1.00096, 0.992557, 1.00038, 0.996455
0.583055, 34.4026, 0.401468, 1.87547, 0.4, -4.05767e-06, 1.00096, 0.992558, 1.00038, 0.996456
0.583105, 34.4026, 0.40147, 1.87566, 0.4, -4.06624e-06, 1.00096, 0.992558, 1.00038, 0.996456
0.583155, 34.4026, 0.401472, 1.87586, 0.4, -4.07482e-06, 1.00096, 0.992559, 1.00038, 0.996457
0.583205, 34.4026, 0.401474, 1.87605, 0.4, -4.08341e-06, 1.00097, 0.99256, 1.00038, 0.996458
0.583255, 34.4026, 0.401476, 1.87625, 0.4, -4.09202e-06, 1.00097, 0.992561, 1.00038, 0.996458
0.583305, 34.4026, 0.401478, 1.87644, 0.4, -4.10063e-06, 1.00097, 0.992562, 1.00038, 0.996459
0.583355, 34.4026, 0.40148, 1.87664, 0.4, -4.10926e-06, 1.00097, 0.992562, 1.00038, 0.99646
0.583405, 34.4026, 0.401482, 1.87683, 0.4, -4.1179e-06, 1.00097, 0.992563, 1.00038, 0.99646
0.583455, 34.4026, 0.401484, 1.87703, 0.4, -4.12656e-06, 1.00097, 0.992564, 1.00038, 0.996461
0.583505, 34.4026, 0.401486, 1.87722, 0.4, -4.13522e-06, 1.00097, 0.992565, 1.00038, 0.996462
0.583555, 34.4026, 0.401488, 1.87741, 0.4, -4.1439e-06, 1.00098, 0.992566, 1.00038, 0.996462
0.583605, 34.4026, 0.40149, 1.87761, 0.4, -4.15259e-06, 1.00098, 0.992567, 1.00038, 0.996463
0.583655, 34.4026, 0.401492, 1.8778, 0.4, -4.16129e-06, 1.00098, 0.992567, 1.00038, 0.996464
0.583705, 34.4026, 0.401495, 1.87799, 0.4, -4.17001e-06, 1.00098, 0.992568, 1.00039, 0.996464
0.583755, 34.4026, 0.401497, 1.87819, 0.4, -4.17873e-06, 1.00098, 0.992569, 1.00039, 0.996465
0.583805, 34.4026, 0.401499, 1.87838, 0.4, -4.18747e-06, 1.00098, 0.99257, 1.00039, 0.996466
0.583855, 34.4026, 0.401501, 1.87857, 0.4, -4.19622e-06, 1.00098, 0.992571, 1.00039, 0.996467
0.583905, 34.4026, 0.401503, 1.87877, 0.4, -4.20498e-06, 1.00099, 0.992571, 1.00039, 0.996467
0.583955, 34.4026, 0.401505, 1.87896, 0.4, -4.21376e-06, 1.00099, 0.992572, 1.00039, 0.996468
0.584005, 34.4025, 0.401507, 1.87915, 0.4, -4.22254e-06, 1.00099, 0.992573, 1.00039, 0.996469
0.584055, 34.4025, 0.401509, 1.87934, 0.4, -4.23134e-06, 1.00099, 0.992574, 1.00039, 0.996469
0.584105, 34.4025, 0.401511, 1.87953, 0.4, -4.24016e-06, 1.00099, 0.992575, 1.00039, 0.99647
0.584155, 34.4025, 0.401514, 1.87972, 0.4, -4.24898e-06, 1.00099, 0.992576, 1.00039, 0.996471
0.584205, 34.4025, 0.401516, 1.87991, 0.4, -4.25782e-06, 1.00099, 0.992576, 1.00039, 0.996471
0.584255, 34.4025, 0.401518, 1.88011, 0.4, -4.26667e-06, 1.001, 0.992577, 1.00039, 0.996472
0.584305, 34.4025, 0.40152, 1.8803, 0.4, -4.27553e-06, 1.001, 0.992578, 1.00039, 0.996473
0.584355, 34.4025, 0.401522, 1.88049, 0.4, -4.2844e-06, 1.001, 0.992579, 1.00039, 0.996473
0.584405, 34.4025, 0.401524, 1.88068, 0.4, -4.29329e-06, 1.001, 0.99258, 1.00039, 0.996474
0.584455, 34.4025, 0.401526, 1.88087, 0.4, -4.30219e-06, 1.001, 0.992581, 1.00039, 0.996475
0.584505, 34.4025, 0.401529, 1.88106, 0.4, -4.3111e-06, 1.001, 0.992581, 1.00039, 0.996476
0.584555, 34.4025, 0.401531, 1.88125, 0.4, -4.32002e-06, 1.001, 0.992582, 1.00039, 0.996476
0.584605, 34.4025, 0.401533, 1.88144, 0.4, -4.32896e-06, 1.00101, 0.992583, 1.0004, 0.996477
0.584655, 34.4025, 0.401535, 1.88163, 0.4, -4.33791e-06, 1.00101, 0.992584, 1.0004, 0.996478
0.584705, 34.4025, 0.401537, 1.88182, 0.4, -4.34687e-06, 1.00101, 0.992585, 1.0004, 0.996478
0.584755, 34.4025, 0.401539, 1.88201, 0.4, -4.35584e-06, 1.00101, 0.992586, 1.0004, 0.996479
0.584805, 34.4025, 0.401541, 1.88219, 0.4, -4.36483e-06, 1.00101, 0.992587, 1.0004, 0.99648
0.584855, 34.4025, 0.401543, 1.88238, 0.4, -4.37383e-06, 1.00101, 0.992587, 1.0004, 0.99648
0.584905, 34.4025, 0.401545, 1.88257, 0.4, -4.38284e-06, 1.00101, 0.992588, 1.0004, 0.996481
0.584955, 34.4025, 0.401548, 1.88276, 0.4, -4.39186e-06, 1.00102, 0.992589, 1.0004, 0.996482
0.585005, 34.4025, 0.40155, 1.88295, 0.4, -4.4009e-06, 1.00102, 0.99259, 1.0004, 0.996483
0.585055, 34.4025, 0.401552, 1.88314, 0.4, -4.40994e-06, 1.00102, 0.992591, 1.0004, 0.996483
0.585105, 34.4025, 0.401554, 1.88333, 0.4, -4.419e-06, 1.00102, 0.992592, 1.0004, 0.996484
0.585155, 34.4025, 0.401556, 1.88351, 0.4, -4.42808e-06, 1.00102, 0.992592, 1.0004, 0.996485
0.585205, 34.4025, 0.401558, 1.8837, 0.4, -4.43716e-06, 1.00102, 0.992593, 1.0004, 0.996485
0.585255, 34.4025, 0.40156, 1.88389, 0.4, -4.44626e-06, 1.00102, 0.992594, 1.0004, 0.996486
0.585305, 34.4025, 0.401562, 1.88407, 0.4, -4.45537e-06, 1.00103, 0.992595, 1.0004, 0.996487
0.585355, 34.4025, 0.401565, 1.88426, 0.4, -4.46449e-06, 1.00103, 0.992596, 1.0004, 0.996487
0.585405, 34.4025, 0.401567, 1.88444, 0.4, -4.47363e-06, 1.00103, 0.992597, 1.0004, 0.996488
0.585455, 34.4025, 0.401569, 1.88463, 0.4, -4.48278e-06, 1.00103, 0.992597, 1.0004, 0.996489
0.585505, 34.4025, 0.401571, 1.88482, 0.4, -4.49194e-06, 1.00103, 0.992598, 1.00041, 0.996489
0.585555, 34.4024, 0.401573, 1.885, 0.4, -4.50111e-06, 1.00103, 0.992599, 1.00041, 0.99649
0.585605, 34.4024, 0.401575, 1.88519, 0.4, -4.51029e-06, 1.00103, 0.9926, 1.00041, 0.996491
0.585655, 34.4024, 0.401577, 1.88538, 0.4, -4.51949e-06, 1.00104, 0.992601, 1.00041, 0.996492
0.585705, 34.4024, 0.40158, 1.88556, 0.4, -4.5287e-06, 1.00104, 0.992602, 1.00041, 0.996492
0.585755, 34.4024, 0.401582, 1.88575, 0.4, -4.53792e-06, 1.00104, 0.992602, 1.00041, 0.996493
0.585805, 34.4024, 0.401584, 1.88593, 0.4, -4.54716e-06, 1.00104, 0.992603, 1.00041, 0.996494
0.585855, 34.4024, 0.401586, 1.88612, 0.4, -4.5564e-06, 1.00104, 0.992604, 1.00041, 0.996494
0.585905, 34.4024, 0.401588, 1.8863, 0.4, -4.56566e-06, 1.00104, 0.992605, 1.00041, 0.996495
0.585955, 34.4024, 0.40159, 1.88648, 0.4, -4.57493e-06, 1.00104, 0.992606, 1.00041, 0.996496
0.586005, 34.4024, 0.401592, 1.88667, 0.4, -4.58422e-06, 1.00105, 0.992607, 1.00041, 0.996496
0.586055, 34.4024, 0.401595, 1.88685, 0.4, -4.59351e-06, 1.00105, 0.992607, 1.00041, 0.996497
0.586105, 34.4024, 0.401597, 1.88703, 0.4, -4.60282e-06, 1.00105, 0.992608, 1.00041, 0.996498
0.586155, 34.4024, 0.401599, 1.88722, 0.4, -4.61215e-06, 1.00105, 0.992609, 1.00041, 0.996499
0.586205, 34.4024, 0.401601, 1.8874, 0.4, -4.62148e-06, 1.00105, 0.99261, 1.00041, 0.996499
0.586255, 34.4024, 0.401603, 1.88759, 0.4, -4.63083e-06, 1.00105, 0.992611, 1.00041, 0.9965
0.586305, 34.4024, 0.401606, 1.88777, 0.4, -4.64019e-06, 1.00105, 0.992612, 1.00041, 0.996501
0.586355, 34.4024, 0.401608, 1.88795, 0.4, -4.64956e-06, 1.00106, 0.992613, 1.00041, 0.996502
0.586405, 34.4024, 0.40161, 1.88813, 0.4, -4.65895e-06, 1.00106, 0.992613, 1.00042, 0.996502
0.586455, 34.4024, 0.401612, 1.88832, 0.4, -4.66835e-06, 1.00106, 0.992614, 1.00042, 0.996503
0.586505, 34.4024, 0.401614, 1.8885, 0.4, -4.67776e-06, 1.00106, 0.992615, 1.00042, 0.996504
0.586555, 34.4024, 0.401617, 1.88868, 0.4, -4.68719e-06, 1.00106, 0.992616, 1.00042, 0.996504
0.586605, 34.4024, 0.401619, 1.88886, 0.4, -4.69662e-06, 1.00106, 0.992617, 1.00042, 0.996505
0.586655, 34.4024, 0.401621, 1.88904, 0.4, -4.70607e-06, 1.00106, 0.992618, 1.00042, 0.996506
0.586705, 34.4024, 0.401623, 1.88922, 0.4, -4.71554e-06, 1.00107, 0.992619, 1.00042, 0.996507
0.586755, 34.4024, 0.401625, 1.88941, 0.4, -4.72501e-06, 1.00107, 0.992619, 1.00042, 0.996507
0.586805, 34.4024, 0.401627, 1.88959, 0.4, -4.7345e-06, 1.00107, 0.99262, 1.00042, 0.996508
0.586855, 34.4024, 0.40163, 1.88977, 0.4, -4.744e-06, 1.00107, 0.992621, 1.00042, 0.996509
0.586905, 34.4024, 0.401632, 1.88995, 0.4, -4.75352e-06, 1.00107, 0.992622, 1.00042, 0.996509
0.586955, 34.4024, 0.401634, 1.89013, 0.4, -4.76304e-06, 1.00107, 0.992623, 1.00042, 0.99651
0.587005, 34.4023, 0.401636, 1.89031, 0.4, -4.77258e-06, 1.00107, 0.992624, 1.00042, 0.996511
0.587055, 34.4023, 0.401638, 1.89049, 0.4, -4.78213e-06, 1.00108, 0.992625, 1.00042, 0.996511
0.587105, 34.4023, 0.401641, 1.89067, 0.4, -4.7917e-06, 1.00108, 0.992625, 1.00042, 0.996512
0.587155, 34.4023, 0.401643, 1.89085, 0.4, -4.80128e-06, 1.00108, 0.992626, 1.00042, 0.996513
0.587205, 34.4023, 0.401645, 1.89103, 0.4, -4.81087e-06, 1.00108, 0.992627, 1.00042, 0.996514
0.587255, 34.4023, 0.401647, 1.89121, 0.4, -4.82047e-06, 1.00108, 0.992628, 1.00043, 0.996514
0.587305, 34.4023, 0.401649, 1.89138, 0.4, -4.83009e-06, 1.00108, 0.992629, 1.00043, 0.996515
0.587355, 34.4023, 0.401652, 1.89156, 0.4, -4.83971e-06, 1.00109, 0.99263, 1.00043, 0.996516
0.587405, 34.4023, 0.401654, 1.89174, 0.4, -4.84936e-06, 1.00109, 0.992631, 1.00043, 0.996517
0.587455, 34.4023, 0.401656, 1.89192, 0.4, -4.85901e-06, 1.00109, 0.992631, 1.00043, 0.996517
0.587505, 34.4023, 0.401658, 1.8921, 0.4, -4.86868e-06, 1.00109, 0.992632, 1.00043, 0.996518
0.587555, 34.4023, 0.40166, 1.89228, 0.4, -4.87836e-06, 1.00109, 0.992633, 1.00043, 0.996519
0.587605, 34.4023, 0.401662, 1.89246, 0.4, -4.88805e-06, 1.00109, 0.992634, 1.00043, 0.996519
0.587655, 34.4023, 0.401665, 1.89263, 0.4, -4.89775e-06, 1.00109, 0.992635, 1.00043, 0.99652
