Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.587705, 34.4023, 0.401667, 1.89281, 0.4, -4.90747e-06, 1.0011, 0.992636, 1.00043, 0.996521
0.587755, 34.4023, 0.401669, 1.89299, 0.4, -4.9172e-06, 1.0011, 0.992637, 1.00043, 0.996522
0.587805, 34.4023, 0.401671, 1.89316, 0.4, -4.92695e-06, 1.0011, 0.992637, 1.00043, 0.996522
0.587855, 34.4023, 0.401673, 1.89334, 0.4, -4.9367e-06, 1.0011, 0.992638, 1.00043, 0.996523
0.587905, 34.4023, 0.401676, 1.89352, 0.4, -4.94647e-06, 1.0011, 0.992639, 1.00043, 0.996524
0.587955, 34.4023, 0.401678, 1.89369, 0.4, -4.95626e-06, 1.0011, 0.99264, 1.00043, 0.996525
0.588005, 34.4023, 0.40168, 1.89387, 0.4, -4.96605e-06, 1.0011, 0.992641, 1.00043, 0.996525
0.588055, 34.4023, 0.401682, 1.89405, 0.4, -4.97586e-06, 1.00111, 0.992642, 1.00043, 0.996526
0.588105, 34.4023, 0.401684, 1.89422, 0.4, -4.98568e-06, 1.00111, 0.992643, 1.00043, 0.996527
0.588155, 34.4023, 0.401687, 1.8944, 0.4, -4.99551e-06, 1.00111, 0.992643, 1.00044, 0.996527
0.588205, 34.4023, 0.401689, 1.89458, 0.4, -5.00536e-06, 1.00111, 0.992644, 1.00044, 0.996528
0.588255, 34.4023, 0.401691, 1.89475, 0.4, -5.01522e-06, 1.00111, 0.992645, 1.00044, 0.996529
0.588305, 34.4023, 0.401693, 1.89492, 0.4, -5.02509e-06, 1.00111, 0.992646, 1.00044, 0.99653
0.588355, 34.4023, 0.401696, 1.8951, 0.4, -5.03498e-06, 1.00111, 0.992647, 1.00044, 0.99653
0.588405, 34.4023, 0.401698, 1.89527, 0.4, -5.04488e-06, 1.00112, 0.992648, 1.00044, 0.996531
0.588455, 34.4022, 0.4017, 1.89545, 0.4, -5.05479e-06, 1.00112, 0.992649, 1.00044, 0.996532
0.588505, 34.4022, 0.401702, 1.89562, 0.4, -5.06472e-06, 1.00112, 0.99265, 1.00044, 0.996532
0.588555, 34.4022, 0.401705, 1.8958, 0.4, -5.07465e-06, 1.00112, 0.992651, 1.00044, 0.996533
0.588605, 34.4022, 0.401707, 1.89597, 0.4, -5.08461e-06, 1.00112, 0.992651, 1.00044, 0.996534
0.588655, 34.4022, 0.401709, 1.89614, 0.4, -5.09457e-06, 1.00112, 0.992652, 1.00044, 0.996535
0.588705, 34.4022, 0.401711, 1.89632, 0.4, -5.10455e-06, 1.00112, 0.992653, 1.00044, 0.996535
0.588755, 34.4022, 0.401714, 1.89649, 0.4, -5.11454e-06, 1.00113, 0.992654, 1.00044, 0.996536
0.588805, 34.4022, 0.401716, 1.89667, 0.4, -5.12454e-06, 1.00113, 0.992655, 1.00044, 0.996537
0.588856, 34.4022, 0.401718, 1.89684, 0.4, -5.13456e-06, 1.00113, 0.992656, 1.00044, 0.996538
0.588906, 34.4022, 0.40172, 1.89701, 0.4, -5.14459e-06, 1.00113, 0.992657, 1.00044, 0.996538
0.588956, 34.4022, 0.401723, 1.89718, 0.4, -5.15464e-06, 1.00113, 0.992658, 1.00045, 0.996539
0.589006, 34.4022, 0.401725, 1.89736, 0.4, -5.16469e-06, 1.00113, 0.992658, 1.00045, 0.99654
0.589056, 34.4022, 0.401727, 1.89753, 0.4, -5.17476e-06, 1.00114, 0.992659, 1.00045, 0.996541
0.589106, 34.4022, 0.401729, 1.8977, 0.4, -5.18484e-06, 1.00114, 0.99266, 1.00045, 0.996541
0.589156, 34.4022, 0.401732, 1.89787, 0.4, -5.19494e-06, 1.00114, 0.992661, 1.00045, 0.996542
0.589206, 34.4022, 0.401734, 1.89804, 0.4, -5.20505e-06, 1.00114, 0.992662, 1.00045, 0.996543
0.589256, 34.4022, 0.401736, 1.89821, 0.4, -5.21517e-06, 1.00114, 0.992663, 1.00045, 0.996544
0.589306, 34.4022, 0.401738, 1.89839, 0.4, -5.2253e-06, 1.00114, 0.992664, 1.00045, 0.996544
0.589356, 34.4022, 0.401741, 1.89856, 0.4, -5.23545e-06, 1.00114, 0.992665, 1.00045, 0.996545
0.589406, 34.4022, 0.401743, 1.89873, 0.4, -5.24561e-06, 1.00115, 0.992666, 1.00045, 0.996546
0.589456, 34.4022, 0.401745, 1.8989, 0.4, -5.25579e-06, 1.00115, 0.992666, 1.00045, 0.996547
0.589506, 34.4022, 0.401747, 1.89907, 0.4, -5.26597e-06, 1.00115, 0.992667, 1.00045, 0.996547
0.589556, 34.4022, 0.40175, 1.89924, 0.4, -5.27617e-06, 1.00115, 0.992668, 1.00045, 0.996548
0.589606, 34.4022, 0.401752, 1.89941, 0.4, -5.28639e-06, 1.00115, 0.992669, 1.00045, 0.996549
0.589656, 34.4022, 0.401754, 1.89958, 0.4, -5.29662e-06, 1.00115, 0.99267, 1.00045, 0.996549
0.589706, 34.4022, 0.401756, 1.89975, 0.4, -5.30686e-06, 1.00116, 0.992671, 1.00045, 0.99655
0.589756, 34.4022, 0.401759, 1.89992, 0.4, -5.31711e-06, 1.00116, 0.992672, 1.00045, 0.996551
0.589806, 34.4022, 0.401761, 1.90009, 0.4, -5.32738e-06, 1.00116, 0.992673, 1.00046, 0.996552
0.589856, 34.4022, 0.401763, 1.90026, 0.4, -5.33766e-06, 1.00116, 0.992673, 1.00046, 0.996552
0.589906, 34.4021, 0.401765, 1.90043, 0.4, -5.34795e-06, 1.00116, 0.992674, 1.00046, 0.996553
0.589956, 34.4021, 0.401768, 1.9006, 0.4, -5.35826e-06, 1.00116, 0.992675, 1.00046, 0.996554
0.590006, 34.4021, 0.40177, 1.90077, 0.4, -5.36857e-06, 1.00116, 0.992676, 1.00046, 0.996555
0.590056, 34.4021, 0.401772, 1.90093, 0.4, -5.37891e-06, 1.00117, 0.992677, 1.00046, 0.996555
0.590106, 34.4021, 0.401774, 1.9011, 0.4, -5.38925e-06, 1.00117, 0.992678, 1.00046, 0.996556
0.590156, 34.4021, 0.401777, 1.90127, 0.4, -5.39961e-06, 1.00117, 0.992679, 1.00046, 0.996557
0.590206, 34.4021, 0.401779, 1.90144, 0.4, -5.40998e-06, 1.00117, 0.99268, 1.00046, 0.996557
0.590256, 34.4021, 0.401781, 1.9016, 0.4, -5.42037e-06, 1.00117, 0.992681, 1.00046, 0.996558
0.590306, 34.4021, 0.401784, 1.90177, 0.4, -5.43077e-06, 1.00117, 0.992681, 1.00046, 0.996559
0.590356, 34.4021, 0.401786, 1.90194, 0.4, -5.44118e-06, 1.00117, 0.992682, 1.00046, 0.99656
0.590406, 34.4021, 0.401788, 1.9021, 0.4, -5.4516e-06, 1.00118, 0.992683, 1.00046, 0.996561
0.590456, 34.4021, 0.401791, 1.90227, 0.4, -5.46204e-06, 1.00118, 0.992684, 1.00046, 0.996561
0.590506, 34.4021, 0.401793, 1.90244, 0.4, -5.47249e-06, 1.00118, 0.992685, 1.00046, 0.996562
0.590556, 34.4021, 0.401795, 1.90261, 0.4, -5.48296e-06, 1.00118, 0.992686, 1.00046, 0.996563
0.590606, 34.4021, 0.401797, 1.90277, 0.4, -5.49344e-06, 1.00118, 0.992687, 1.00046, 0.996563
0.590656, 34.4021, 0.4018, 1.90294, 0.4, -5.50393e-06, 1.00118, 0.992688, 1.00047, 0.996564
0.590706, 34.4021, 0.401802, 1.90311, 0.4, -5.51443e-06, 1.00119, 0.992689, 1.00047, 0.996565
0.590756, 34.4021, 0.401804, 1.90327, 0.4, -5.52495e-06, 1.00119, 0.992689, 1.00047, 0.996566
0.590806, 34.4021, 0.401806, 1.90344, 0.4, -5.53549e-06, 1.00119, 0.99269, 1.00047, 0.996567
0.590856, 34.4021, 0.401809, 1.9036, 0.4, -5.54603e-06, 1.00119, 0.992691, 1.00047, 0.996567
0.590906, 34.4021, 0.401811, 1.90377, 0.4, -5.55659e-06, 1.00119, 0.992692, 1.00047, 0.996568
0.590956, 34.4021, 0.401813, 1.90393, 0.4, -5.56716e-06, 1.00119, 0.992693, 1.00047, 0.996569
0.591006, 34.4021, 0.401816, 1.9041, 0.4, -5.57775e-06, 1.00119, 0.992694, 1.00047, 0.99657
0.591056, 34.4021, 0.401818, 1.90426, 0.4, -5.58835e-06, 1.0012, 0.992695, 1.00047, 0.99657
0.591106, 34.4021, 0.40182, 1.90442, 0.4, -5.59896e-06, 1.0012, 0.992696, 1.00047, 0.996571
0.591156, 34.4021, 0.401823, 1.90459, 0.4, -5.60959e-06, 1.0012, 0.992697, 1.00047, 0.996572
0.591206, 34.4021, 0.401825, 1.90475, 0.4, -5.62023e-06, 1.0012, 0.992698, 1.00047, 0.996573
0.591256, 34.4021, 0.401827, 1.90492, 0.4, -5.63088e-06, 1.0012, 0.992698, 1.00047, 0.996573
0.591306, 34.4021, 0.40183, 1.90508, 0.4, -5.64155e-06, 1.0012, 0.992699, 1.00047, 0.996574
0.591356, 34.4021, 0.401832, 1.90525, 0.4, -5.65223e-06, 1.00121, 0.9927, 1.00047, 0.996575
0.591406, 34.402, 0.401834, 1.90541, 0.4, -5.66292e-06, 1.00121, 0.992701, 1.00047, 0.996576
0.591456, 34.402, 0.401836, 1.90557, 0.4, -5.67363e-06, 1.00121, 0.992702, 1.00047, 0.996576
0.591506, 34.402, 0.401839, 1.90573, 0.4, -5.68435e-06, 1.00121, 0.992703, 1.00048, 0.996577
0.591556, 34.402, 0.401841, 1.9059, 0.4, -5.69508e-06, 1.00121, 0.992704, 1.00048, 0.996578
0.591606, 34.402, 0.401843, 1.90606, 0.4, -5.70583e-06, 1.00121, 0.992705, 1.00048, 0.996579
0.591656, 34.402, 0.401845, 1.90622, 0.4, -5.71659e-06, 1.00121, 0.992706, 1.00048, 0.996579
0.591706, 34.402, 0.401848, 1.90638, 0.4, -5.72736e-06, 1.00122, 0.992707, 1.00048, 0.99658
0.591756, 34.402, 0.40185, 1.90655, 0.4, -5.73815e-06, 1.00122, 0.992708, 1.00048, 0.996581
0.591806, 34.402, 0.401852, 1.90671, 0.4, -5.74894e-06, 1.00122, 0.992708, 1.00048, 0.996582
0.591856, 34.402, 0.401854, 1.90687, 0.4, -5.75976e-06, 1.00122, 0.992709, 1.00048, 0.996582
0.591906, 34.402, 0.401857, 1.90703, 0.4, -5.77058e-06, 1.00122, 0.99271, 1.00048, 0.996583
0.591956, 34.402, 0.401859, 1.90719, 0.4, -5.78142e-06, 1.00122, 0.992711, 1.00048, 0.996584
0.592006, 34.402, 0.401861, 1.90735, 0.4, -5.79227e-06, 1.00123, 0.992712, 1.00048, 0.996585
0.592056, 34.402, 0.401863, 1.90751, 0.4, -5.80314e-06, 1.00123, 0.992713, 1.00048, 0.996585
0.592106, 34.402, 0.401866, 1.90767, 0.4, -5.81401e-06, 1.00123, 0.992714, 1.00048, 0.996586
0.592156, 34.402, 0.401868, 1.90783, 0.4, -5.8249e-06, 1.00123, 0.992715, 1.00048, 0.996587
0.592206, 34.4019, 0.40187, 1.90799, 0.4, -5.83581e-06, 1.00123, 0.992716, 1.00048, 0.996588
0.592256, 34.4019, 0.401872, 1.90815, 0.4, -5.84672e-06, 1.00123, 0.992717, 1.00048, 0.996588
0.592306, 34.4019, 0.401875, 1.90831, 0.4, -5.85765e-06, 1.00123, 0.992718, 1.00049, 0.996589
0.592356, 34.4019, 0.401877, 1.90847, 0.4, -5.86859e-06, 1.00124, 0.992719, 1.00049, 0.99659
0.592406, 34.4019, 0.401879, 1.90863, 0.4, -5.87955e-06, 1.00124, 0.992719, 1.00049, 0.996591
0.592456, 34.4019, 0.401881, 1.90879, 0.4, -5.89052e-06, 1.00124, 0.99272, 1.00049, 0.996591
0.592506, 34.4019, 0.401884, 1.90895, 0.4, -5.9015e-06, 1.00124, 0.992721, 1.00049, 0.996592
0.592556, 34.4019, 0.401886, 1.90911, 0.4, -5.91249e-06, 1.00124, 0.992722, 1.00049, 0.996593
0.592606, 34.4019, 0.401888, 1.90927, 0.4, -5.9235e-06, 1.00124, 0.992723, 1.00049, 0.996594
0.592656, 34.4019, 0.40189, 1.90943, 0.4, -5.93452e-06, 1.00125, 0.992724, 1.00049, 0.996595
0.592706, 34.4019, 0.401893, 1.90959, 0.4, -5.94556e-06, 1.00125, 0.992725, 1.00049, 0.996595
0.592756, 34.4019, 0.401895, 1.90975, 0.4, -5.95661e-06, 1.00125, 0.992726, 1.00049, 0.996596
0.592806, 34.4019, 0.401897, 1.9099, 0.4, -5.96766e-06, 1.00125, 0.992727, 1.00049, 0.996597
0.592856, 34.4019, 0.401899, 1.91006, 0.4, -5.97874e-06, 1.00125, 0.992728, 1.00049, 0.996598
0.592906, 34.4019, 0.401902, 1.91022, 0.4, -5.98983e-06, 1.00125, 0.992729, 1.00049, 0.996598
0.592956, 34.4018, 0.401904, 1.91038, 0.4, -6.00093e-06, 1.00126, 0.992729, 1.00049, 0.996599
0.593006, 34.4018, 0.401906, 1.91053, 0.4, -6.01204e-06, 1.00126, 0.99273, 1.00049, 0.9966
0.593056, 34.4018, 0.401909, 1.91069, 0.4, -6.02317e-06, 1.00126, 0.992731, 1.00049, 0.996601
0.593106, 34.4018, 0.401911, 1.91085, 0.4, -6.03431e-06, 1.00126, 0.992732, 1.0005, 0.996602
0.593156, 34.4018, 0.401913, 1.91101, 0.4, -6.04546e-06, 1.00126, 0.992733, 1.0005, 0.996602
0.593206, 34.4018, 0.401915, 1.91116, 0.4, -6.05663e-06, 1.00126, 0.992734, 1.0005, 0.996603
0.593256, 34.4018, 0.401918, 1.91132, 0.4, -6.06781e-06, 1.00126, 0.992735, 1.0005, 0.996604
0.593306, 34.4018, 0.40192, 1.91148, 0.4, -6.079e-06, 1.00127, 0.992736, 1.0005, 0.996605
0.593356, 34.4018, 0.401922, 1.91163, 0.4, -6.09021e-06, 1.00127, 0.992737, 1.0005, 0.996605
0.593406, 34.4018, 0.401924, 1.91179, 0.4, -6.10143e-06, 1.00127, 0.992738, 1.0005, 0.996606
0.593456, 34.4018, 0.401927, 1.91194, 0.4, -6.11266e-06, 1.00127, 0.992739, 1.0005, 0.996607
0.593506, 34.4018, 0.401929, 1.9121, 0.4, -6.12391e-06, 1.00127, 0.99274, 1.0005, 0.996608
0.593556, 34.4018, 0.401931, 1.91225, 0.4, -6.13517e-06, 1.00127, 0.992741, 1.0005, 0.996608
0.593606, 34.4018, 0.401934, 1.91241, 0.4, -6.14644e-06, 1.00128, 0.992742, 1.0005, 0.996609
0.593656, 34.4017, 0.401936, 1.91256, 0.4, -6.15773e-06, 1.00128, 0.992743, 1.0005, 0.99661
0.593706, 34.4017, 0.401938, 1.91272, 0.4, -6.16903e-06, 1.00128, 0.992743, 1.0005, 0.996611
0.593756, 34.4017, 0.401941, 1.91287, 0.4, -6.18034e-06, 1.00128, 0.992744, 1.0005, 0.996612
0.593806, 34.4017, 0.401943, 1.91303, 0.4, -6.19167e-06, 1.00128, 0.992745, 1.0005, 0.996612
0.593856, 34.4017, 0.401945, 1.91318, 0.4, -6.20301e-06, 1.00128, 0.992746, 1.0005, 0.996613
0.593906, 34.4017, 0.401947, 1.91334, 0.4, -6.21436e-06, 1.00129, 0.992747, 1.0005, 0.996614
0.593956, 34.4017, 0.40195, 1.91349, 0.4, -6.22573e-06, 1.00129, 0.992748, 1.00051, 0.996615
0.594006, 34.4017, 0.401952, 1.91364, 0.4, -6.23711e-06, 1.00129, 0.992749, 1.00051, 0.996615
0.594056, 34.4017, 0.401954, 1.9138, 0.4, -6.2485e-06, 1.00129, 0.99275, 1.00051, 0.996616
0.594106, 34.4017, 0.401957, 1.91395, 0.4, -6.25991e-06, 1.00129, 0.992751, 1.00051, 0.996617
0.594156, 34.4017, 0.401959, 1.9141, 0.4, -6.27133e-06, 1.00129, 0.992752, 1.00051, 0.996618
0.594206, 34.4017, 0.401961, 1.91426, 0.4, -6.28277e-06, 1.00129, 0.992753, 1.00051, 0.996619
0.594256, 34.4017, 0.401963, 1.91441, 0.4, -6.29421e-06, 1.0013, 0.992754, 1.00051, 0.996619
0.594306, 34.4017, 0.401966, 1.91456, 0.4, -6.30567e-06, 1.0013, 0.992755, 1.00051, 0.99662
0.594356, 34.4017, 0.401968, 1.91471, 0.4, -6.31715e-06, 1.0013, 0.992756, 1.00051, 0.996621
0.594406, 34.4016, 0.40197, 1.91487, 0.4, -6.32863e-06, 1.0013, 0.992756, 1.00051, 0.996622
0.594456, 34.4016, 0.401973, 1.91502, 0.4, -6.34013e-06, 1.0013, 0.992757, 1.00051, 0.996622
0.594506, 34.4016, 0.401975, 1.91517, 0.4, -6.35165e-06, 1.0013, 0.992758, 1.00051, 0.996623
0.594556, 34.4016, 0.401977, 1.91532, 0.4, -6.36318e-06, 1.00131, 0.992759, 1.00051, 0.996624
0.594606, 34.4016, 0.40198, 1.91547, 0.4, -6.37472e-06, 1.00131, 0.99276, 1.00051, 0.996625
0.594656, 34.4016, 0.401982, 1.91562, 0.4, -6.38627e-06, 1.00131, 0.992761, 1.00051, 0.996626
0.594706, 34.4016, 0.401984, 1.91578, 0.4, -6.39784e-06, 1.00131, 0.992762, 1.00051, 0.996626
0.594756, 34.4016, 0.401986, 1.91593, 0.4, -6.40942e-06, 1.00131, 0.992763, 1.00052, 0.996627
0.594806, 34.4016, 0.401989, 1.91608, 0.4, -6.42101e-06, 1.00131, 0.992764, 1.00052, 0.996628
0.594857, 34.4016, 0.401991, 1.91623, 0.4, -6.43262e-06, 1.00132, 0.992765, 1.00052, 0.996629
0.594907, 34.4016, 0.401994, 1.91638, 0.4, -6.44424e-06, 1.00132, 0.992766, 1.00052, 0.99663
0.594957, 34.4016, 0.401996, 1.91653, 0.4, -6.45588e-06, 1.00132, 0.992767, 1.00052, 0.99663
0.595007, 34.4016, 0.401998, 1.91668, 0.4, -6.46753e-06, 1.00132, 0.992768, 1.00052, 0.996631
0.595057, 34.4016, 0.402, 1.91683, 0.4, -6.47919e-06, 1.00132, 0.992769, 1.00052, 0.996632
0.595107, 34.4016, 0.402003, 1.91698, 0.4, -6.49086e-06, 1.00132, 0.99277, 1.00052, 0.996633
0.595157, 34.4015, 0.402005, 1.91713, 0.4, -6.50255e-06, 1.00133, 0.992771, 1.00052, 0.996634
0.595207, 34.4015, 0.402007, 1.91728, 0.4, -6.51426e-06, 1.00133, 0.992772, 1.00052, 0.996634
0.595257, 34.4015, 0.40201, 1.91743, 0.4, -6.52597e-06, 1.00133, 0.992772, 1.00052, 0.996635
0.595307, 34.4015, 0.402012, 1.91758, 0.4, -6.5377e-06, 1.00133, 0.992773, 1.00052, 0.996636
0.595357, 34.4015, 0.402014, 1.91772, 0.4, -6.54945e-06, 1.00133, 0.992774, 1.00052, 0.996637
0.595407, 34.4015, 0.402017, 1.91787, 0.4, -6.56121e-06, 1.00133, 0.992775, 1.00052, 0.996637
0.595457, 34.4015, 0.402019, 1.91802, 0.4, -6.57298e-06, 1.00133, 0.992776, 1.00052, 0.996638
0.595507, 34.4015, 0.402021, 1.91817, 0.4, -6.58476e-06, 1.00134, 0.992777, 1.00053, 0.996639
0.595557, 34.4015, 0.402024, 1.91832, 0.4, -6.59656e-06, 1.00134, 0.992778, 1.00053, 0.99664
0.595607, 34.4015, 0.402026, 1.91846, 0.4, -6.60837e-06, 1.00134, 0.992779, 1.00053, 0.996641
0.595657, 34.4015, 0.402028, 1.91861, 0.4, -6.6202e-06, 1.00134, 0.99278, 1.00053, 0.996641
0.595707, 34.4015, 0.402031, 1.91876, 0.4, -6.63204e-06, 1.00134, 0.992781, 1.00053, 0.996642
0.595757, 34.4015, 0.402033, 1.91891, 0.4, -6.64389e-06, 1.00134, 0.992782, 1.00053, 0.996643
0.595807, 34.4015, 0.402035, 1.91906, 0.4, -6.65576e-06, 1.00135, 0.992783, 1.00053, 0.996644
0.595857, 34.4014, 0.402038, 1.9192, 0.4, -6.66764e-06, 1.00135, 0.992784, 1.00053, 0.996644
0.595907, 34.4014, 0.40204, 1.91935, 0.4, -6.67953e-06, 1.00135, 0.992785, 1.00053, 0.996645
0.595957, 34.4014, 0.402042, 1.9195, 0.4, -6.69144e-06, 1.00135, 0.992786, 1.00053, 0.996646
0.596007, 34.4014, 0.402045, 1.91964, 0.4, -6.70336e-06, 1.00135, 0.992787, 1.00053, 0.996647
0.596057, 34.4014, 0.402047, 1.91979, 0.4, -6.71529e-06, 1.00135, 0.992788, 1.00053, 0.996648
0.596107, 34.4014, 0.402049, 1.91993, 0.4, -6.72724e-06, 1.00136, 0.992789, 1.00053, 0.996649
0.596157, 34.4014, 0.402052, 1.92008, 0.4, -6.73921e-06, 1.00136, 0.99279, 1.00053, 0.996649
0.596207, 34.4014, 0.402054, 1.92022, 0.4, -6.75118e-06, 1.00136, 0.992791, 1.00053, 0.99665
0.596257, 34.4014, 0.402057, 1.92037, 0.4, -6.76317e-06, 1.00136, 0.992791, 1.00053, 0.996651
0.596307, 34.4014, 0.402059, 1.92052, 0.4, -6.77517e-06, 1.00136, 0.992792, 1.00054, 0.996652
0.596357, 34.4014, 0.402061, 1.92066, 0.4, -6.78719e-06, 1.00136, 0.992793, 1.00054, 0.996652
0.596407, 34.4014, 0.402064, 1.92081, 0.4, -6.79922e-06, 1.00137, 0.992794, 1.00054, 0.996653
0.596457, 34.4014, 0.402066, 1.92095, 0.4, -6.81127e-06, 1.00137, 0.992795, 1.00054, 0.996654
0.596507, 34.4014, 0.402068, 1.9211, 0.4, -6.82332e-06, 1.00137, 0.992796, 1.00054, 0.996655
0.596557, 34.4014, 0.40207, 1.92124, 0.4, -6.8354e-06, 1.00137, 0.992797, 1.00054, 0.996656
0.596607, 34.4013, 0.402073, 1.92139, 0.4, -6.84748e-06, 1.00137, 0.992798, 1.00054, 0.996656
0.596657, 34.4013, 0.402075, 1.92153, 0.4, -6.85958e-06, 1.00137, 0.992799, 1.00054, 0.996657
0.596707, 34.4013, 0.402078, 1.92167, 0.4, -6.87169e-06, 1.00138, 0.9928, 1.00054, 0.996658
0.596757, 34.4013, 0.40208, 1.92182, 0.4, -6.88382e-06, 1.00138, 0.992801, 1.00054, 0.996659
0.596807, 34.4013, 0.402082, 1.92196, 0.4, -6.89596e-06, 1.00138, 0.992802, 1.00054, 0.99666
0.596857, 34.4013, 0.402085, 1.9221, 0.4, -6.90811e-06, 1.00138, 0.992803, 1.00054, 0.99666
0.596907, 34.4013, 0.402087, 1.92225, 0.4, -6.92028e-06, 1.00138, 0.992804, 1.00054, 0.996661
0.596957, 34.4013, 0.402089, 1.92239, 0.4, -6.93246e-06, 1.00138, 0.992805, 1.00054, 0.996662
0.597007, 34.4013, 0.402092, 1.92253, 0.4, -6.94466e-06, 1.00138, 0.992806, 1.00054, 0.996663
0.597057, 34.4013, 0.402094, 1.92268, 0.4, -6.95687e-06, 1.00139, 0.992807, 1.00054, 0.996664
0.597107, 34.4013, 0.402097, 1.92282, 0.4, -6.96909e-06, 1.00139, 0.992808, 1.00055, 0.996664
0.597157, 34.4013, 0.402099, 1.92296, 0.4, -6.98133e-06, 1.00139, 0.992809, 1.00055, 0.996665
0.597207, 34.4013, 0.402101, 1.92311, 0.4, -6.99358e-06, 1.00139, 0.99281, 1.00055, 0.996666
0.597257, 34.4013, 0.402104, 1.92325, 0.4, -7.00584e-06, 1.00139, 0.992811, 1.00055, 0.996667
0.597307, 34.4012, 0.402106, 1.92339, 0.4, -7.01812e-06, 1.00139, 0.992812, 1.00055, 0.996668
0.597357, 34.4012, 0.402109, 1.92353, 0.4, -7.03041e-06, 1.0014, 0.992812, 1.00055, 0.996669
0.597407, 34.4012, 0.402111, 1.92367, 0.4, -7.04272e-06, 1.0014, 0.992813, 1.00055, 0.996669
0.597457, 34.4012, 0.402113, 1.92381, 0.4, -7.05504e-06, 1.0014, 0.992814, 1.00055, 0.99667
0.597507, 34.4012, 0.402116, 1.92395, 0.4, -7.06738e-06, 1.0014, 0.992815, 1.00055, 0.996671
0.597557, 34.4012, 0.402118, 1.92409, 0.4, -7.07972e-06, 1.0014, 0.992816, 1.00055, 0.996672
0.597607, 34.4012, 0.402121, 1.92423, 0.4, -7.09209e-06, 1.0014, 0.992817, 1.00055, 0.996673
0.597657, 34.4012, 0.402123, 1.92437, 0.4, -7.10446e-06, 1.00141, 0.992818, 1.00055, 0.996673
0.597707, 34.4012, 0.402125, 1.92451, 0.4, -7.11685e-06, 1.00141, 0.992819, 1.00055, 0.996674
0.597757, 34.4012, 0.402128, 1.92466, 0.4, -7.12926e-06, 1.00141, 0.99282, 1.00055, 0.996675
0.597807, 34.4012, 0.40213, 1.9248, 0.4, -7.14168e-06, 1.00141, 0.992821, 1.00055, 0.996676
0.597857, 34.4012, 0.402132, 1.92494, 0.4, -7.15411e-06, 1.00141, 0.992822, 1.00056, 0.996677
0.597907, 34.4012, 0.402135, 1.92508, 0.4, -7.16655e-06, 1.00141, 0.992823, 1.00056, 0.996677
0.597957, 34.4012, 0.402137, 1.92522, 0.4, -7.17902e-06, 1.00142, 0.992824, 1.00056, 0.996678
0.598007, 34.4012, 0.40214, 1.92535, 0.4, -7.19149e-06, 1.00142, 0.992825, 1.00056, 0.996679
0.598057, 34.4011, 0.402142, 1.92549, 0.4, -7.20398e-06, 1.00142, 0.992826, 1.00056, 0.99668
0.598107, 34.4011, 0.402144, 1.92563, 0.4, -7.21648e-06, 1.00142, 0.992827, 1.00056, 0.996681
0.598157, 34.4011, 0.402147, 1.92577, 0.4, -7.22899e-06, 1.00142, 0.992828, 1.00056, 0.996681
0.598207, 34.4011, 0.402149, 1.92591, 0.4, -7.24152e-06, 1.00142, 0.992829, 1.00056, 0.996682
0.598257, 34.4011, 0.402152, 1.92605, 0.4, -7.25407e-06, 1.00143, 0.99283, 1.00056, 0.996683
0.598307, 34.4011, 0.402154, 1.92619, 0.4, -7.26663e-06, 1.00143, 0.992831, 1.00056, 0.996684
0.598357, 34.4011, 0.402156, 1.92632, 0.4, -7.2792e-06, 1.00143, 0.992832, 1.00056, 0.996685
0.598407, 34.4011, 0.402159, 1.92646, 0.4, -7.29178e-06, 1.00143, 0.992833, 1.00056, 0.996686
0.598457, 34.4011, 0.402161, 1.9266, 0.4, -7.30438e-06, 1.00143, 0.992834, 1.00056, 0.996686
0.598507, 34.4011, 0.402164, 1.92674, 0.4, -7.317e-06, 1.00143, 0.992835, 1.00056, 0.996687
0.598557, 34.4011, 0.402166, 1.92688, 0.4, -7.32963e-06, 1.00144, 0.992836, 1.00056, 0.996688
0.598607, 34.4011, 0.402169, 1.92701, 0.4, -7.34227e-06, 1.00144, 0.992837, 1.00057, 0.996689
0.598657, 34.4011, 0.402171, 1.92715, 0.4, -7.35493e-06, 1.00144, 0.992838, 1.00057, 0.99669
0.598707, 34.4011, 0.402173, 1.92729, 0.4, -7.3676e-06, 1.00144, 0.992839, 1.00057, 0.99669
0.598757, 34.4011, 0.402176, 1.92742, 0.4, -7.38028e-06, 1.00144, 0.99284, 1.00057, 0.996691
0.598807, 34.401, 0.402178, 1.92756, 0.4, -7.39298e-06, 1.00144, 0.992841, 1.00057, 0.996692
0.598857, 34.401, 0.40218, 1.9277, 0.4, -7.40569e-06, 1.00145, 0.992842, 1.00057, 0.996693
0.598907, 34.401, 0.402183, 1.92783, 0.4, -7.41842e-06, 1.00145, 0.992843, 1.00057, 0.996694
0.598957, 34.401, 0.402185, 1.92797, 0.4, -7.43116e-06, 1.00145, 0.992844, 1.00057, 0.996695
0.599007, 34.401, 0.402188, 1.9281, 0.4, -7.44391e-06, 1.00145, 0.992844, 1.00057, 0.996695
0.599057, 34.401, 0.40219, 1.92824, 0.4, -7.45668e-06, 1.00145, 0.992845, 1.00057, 0.996696
0.599107, 34.401, 0.402193, 1.92838, 0.4, -7.46946e-06, 1.00145, 0.992846, 1.00057, 0.996697
0.599157, 34.401, 0.402195, 1.92851, 0.4, -7.48226e-06, 1.00146, 0.992847, 1.00057, 0.996698
0.599207, 34.401, 0.402197, 1.92865, 0.4, -7.49507e-06, 1.00146, 0.992848, 1.00057, 0.996699
0.599257, 34.401, 0.4022, 1.92878, 0.4, -7.50789e-06, 1.00146, 0.992849, 1.00057, 0.996699
0.599307, 34.401, 0.402202, 1.92892, 0.4, -7.52073e-06, 1.00146, 0.99285, 1.00057, 0.9967
0.599357, 34.401, 0.402205, 1.92905, 0.4, -7.53359e-06, 1.00146, 0.992851, 1.00057, 0.996701
0.599407, 34.401, 0.402207, 1.92919, 0.4, -7.54645e-06, 1.00146, 0.992852, 1.00058, 0.996702
0.599457, 34.401, 0.40221, 1.92932, 0.4, -7.55933e-06, 1.00147, 0.992853, 1.00058, 0.996703
0.599507, 34.4009, 0.402212, 1.92945, 0.4, -7.57223e-06, 1.00147, 0.992854, 1.00058, 0.996704
0.599557, 34.4009, 0.402214, 1.92959, 0.4, -7.58514e-06, 1.00147, 0.992855, 1.00058, 0.996704
0.599607, 34.4009, 0.402217, 1.92972, 0.4, -7.59806e-06, 1.00147, 0.992856, 1.00058, 0.996705
0.599657, 34.4009, 0.402219, 1.92985, 0.4, -7.611e-06, 1.00147, 0.992857, 1.00058, 0.996706
0.599707, 34.4009, 0.402222, 1.92999, 0.4, -7.62396e-06, 1.00147, 0.992858, 1.00058, 0.996707
0.599757, 34.4009, 0.402224, 1.93012, 0.4, -7.63692e-06, 1.00148, 0.992859, 1.00058, 0.996708
0.599807, 34.4009, 0.402227, 1.93026, 0.4, -7.64991e-06, 1.00148, 0.99286, 1.00058, 0.996708
0.599857, 34.4009, 0.402229, 1.93039, 0.4, -7.6629e-06, 1.00148, 0.992861, 1.00058, 0.996709
0.599907, 34.4009, 0.402232, 1.93052, 0.4, -7.67591e-06, 1.00148, 0.992862, 1.00058, 0.99671
0.599957, 34.4009, 0.402234, 1.93066, 0.4, -7.68894e-06, 1.00148, 0.992863, 1.00058, 0.996711
0.600007, 34.4009, 0.402236, 1.93079, 0.4, -7.70198e-06, 1.00148, 0.992864, 1.00058, 0.996712
0.600057, 34.4009, 0.402239, 1.93092, 0.4, -7.71503e-06, 1.00149, 0.992865, 1.00058, 0.996713
0.600107, 34.4009, 0.402241, 1.93105, 0.4, -7.7281e-06, 1.00149, 0.992866, 1.00058, 0.996713
0.600157, 34.4009, 0.402244, 1.93118, 0.4, -7.74118e-06, 1.00149, 0.992867, 1.00059, 0.996714
0.600207, 34.4009, 0.402246, 1.93131, 0.4, -7.75427e-06, 1.00149, 0.992868, 1.00059, 0.996715
0.600257, 34.4008, 0.402249, 1.93144, 0.4, -7.76738e-06, 1.00149, 0.992869, 1.00059, 0.996716
0.600307, 34.4008, 0.402251, 1.93158, 0.4, -7.78051e-06, 1.00149, 0.99287, 1.00059, 0.996717
0.600357, 34.4008, 0.402254, 1.93171, 0.4, -7.79365e-06, 1.0015, 0.992871, 1.00059, 0.996718
0.600407, 34.4008, 0.402256, 1.93184, 0.4, -7.8068e-06, 1.0015, 0.992872, 1.00059, 0.996718
0.600457, 34.4008, 0.402259, 1.93197, 0.4, -7.81997e-06, 1.0015, 0.992873, 1.00059, 0.996719
0.600507, 34.4008, 0.402261, 1.9321, 0.4, -7.83315e-06, 1.0015, 0.992874, 1.00059, 0.99672
0.600557, 34.4008, 0.402263, 1.93223, 0.4, -7.84634e-06, 1.0015, 0.992875, 1.00059, 0.996721
0.600607, 34.4008, 0.402266, 1.93236, 0.4, -7.85955e-06, 1.0015, 0.992876, 1.00059, 0.996722
0.600657, 34.4008, 0.402268, 1.93249, 0.4, -7.87278e-06, 1.00151, 0.992877, 1.00059, 0.996723
0.600707, 34.4008, 0.402271, 1.93262, 0.4, -7.88602e-06, 1.00151, 0.992878, 1.00059, 0.996723
0.600757, 34.4008, 0.402273, 1.93275, 0.4, -7.89927e-06, 1.00151, 0.992879, 1.00059, 0.996724
0.600807, 34.4008, 0.402276, 1.93288, 0.4, -7.91254e-06, 1.00151, 0.99288, 1.00059, 0.996725
0.600857, 34.4008, 0.402278, 1.93301, 0.4, -7.92582e-06, 1.00151, 0.992881, 1.00059, 0.996726
0.600908, 34.4008, 0.402281, 1.93314, 0.4, -7.93911e-06, 1.00152, 0.992882, 1.0006, 0.996727
0.600958, 34.4008, 0.402283, 1.93327, 0.4, -7.95242e-06, 1.00152, 0.992883, 1.0006, 0.996728
0.601008, 34.4007, 0.402286, 1.9334, 0.4, -7.96575e-06, 1.00152, 0.992884, 1.0006, 0.996728
0.601058, 34.4007, 0.402288, 1.93353, 0.4, -7.97909e-06, 1.00152, 0.992885, 1.0006, 0.996729
0.601108, 34.4007, 0.402291, 1.93366, 0.4, -7.99244e-06, 1.00152, 0.992886, 1.0006, 0.99673
0.601158, 34.4007, 0.402293, 1.93378, 0.4, -8.00581e-06, 1.00152, 0.992887, 1.0006, 0.996731
0.601208, 34.4007, 0.402295, 1.93391, 0.4, -8.01919e-06, 1.00153, 0.992888, 1.0006, 0.996732
0.601258, 34.4007, 0.402298, 1.93404, 0.4, -8.03258e-06, 1.00153, 0.992889, 1.0006, 0.996733
0.601308, 34.4007, 0.4023, 1.93417, 0.4, -8.04599e-06, 1.00153, 0.99289, 1.0006, 0.996733
0.601358, 34.4007, 0.402303, 1.9343, 0.4, -8.05942e-06, 1.00153, 0.992891, 1.0006, 0.996734
0.601408, 34.4007, 0.402305, 1.93443, 0.4, -8.07286e-06, 1.00153, 0.992892, 1.0006, 0.996735
0.601458, 34.4007, 0.402308, 1.93455, 0.4, -8.08631e-06, 1.00153, 0.992893, 1.0006, 0.996736
0.601508, 34.4007, 0.40231, 1.93468, 0.4, -8.09978e-06, 1.00154, 0.992894, 1.0006, 0.996737
0.601558, 34.4007, 0.402313, 1.93481, 0.4, -8.11326e-06, 1.00154, 0.992895, 1.0006, 0.996737
0.601608, 34.4007, 0.402315, 1.93493, 0.4, -8.12676e-06, 1.00154, 0.992896, 1.0006, 0.996738
0.601658, 34.4007, 0.402318, 1.93506, 0.4, -8.14027e-06, 1.00154, 0.992897, 1.00061, 0.996739
0.601708, 34.4007, 0.40232, 1.93519, 0.4, -8.1538e-06, 1.00154, 0.992898, 1.00061, 0.99674
0.601758, 34.4006, 0.402323, 1.93531, 0.4, -8.16734e-06, 1.00154, 0.992899, 1.00061, 0.996741
0.601808, 34.4006, 0.402325, 1.93544, 0.4, -8.1809e-06, 1.00155, 0.9929, 1.00061, 0.996742
0.601858, 34.4006, 0.402328, 1.93557, 0.4, -8.19447e-06, 1.00155, 0.992901, 1.00061, 0.996743
0.601908, 34.4006, 0.40233, 1.93569, 0.4, -8.20805e-06, 1.00155, 0.992902, 1.00061, 0.996743
0.601958, 34.4006, 0.402333, 1.93582, 0.4, -8.22165e-06, 1.00155, 0.992903, 1.00061, 0.996744
0.602008, 34.4006, 0.402335, 1.93594, 0.4, -8.23526e-06, 1.00155, 0.992904, 1.00061, 0.996745
0.602058, 34.4006, 0.402338, 1.93607, 0.4, -8.24889e-06, 1.00155, 0.992905, 1.00061, 0.996746
0.602108, 34.4006, 0.40234, 1.9362, 0.4, -8.26254e-06, 1.00156, 0.992906, 1.00061, 0.996747
0.602158, 34.4006, 0.402343, 1.93632, 0.4, -8.27619e-06, 1.00156, 0.992907, 1.00061, 0.996748
0.602208, 34.4006, 0.402345, 1.93644, 0.4, -8.28987e-06, 1.00156, 0.992908, 1.00061, 0.996748
0.602258, 34.4006, 0.402348, 1.93657, 0.4, -8.30355e-06, 1.00156, 0.992909, 1.00061, 0.996749
0.602308, 34.4006, 0.40235, 1.93669, 0.4, -8.31726e-06, 1.00156, 0.99291, 1.00061, 0.99675
0.602358, 34.4006, 0.402353, 1.93682, 0.4, -8.33097e-06, 1.00156, 0.992911, 1.00062, 0.996751
0.602408, 34.4006, 0.402355, 1.93694, 0.4, -8.3447e-06, 1.00157, 0.992912, 1.00062, 0.996752
0.602458, 34.4005, 0.402358, 1.93706, 0.4, -8.35845e-06, 1.00157, 0.992913, 1.00062, 0.996753
0.602508, 34.4005, 0.40236, 1.93719, 0.4, -8.37221e-06, 1.00157, 0.992914, 1.00062, 0.996754
0.602558, 34.4005, 0.402363, 1.93731, 0.4, -8.38598e-06, 1.00157, 0.992915, 1.00062, 0.996754
0.602608, 34.4005, 0.402365, 1.93744, 0.4, -8.39977e-06, 1.00157, 0.992916, 1.00062, 0.996755
0.602658, 34.4005, 0.402368, 1.93756, 0.4, -8.41357e-06, 1.00158, 0.992917, 1.00062, 0.996756
0.602708, 34.4005, 0.402371, 1.93769, 0.4, -8.42739e-06, 1.00158, 0.992918, 1.00062, 0.996757
0.602758, 34.4005, 0.402373, 1.93781, 0.4, -8.44123e-06, 1.00158, 0.992919, 1.00062, 0.996758
0.602808, 34.4005, 0.402375, 1.93793, 0.4, -8.45507e-06, 1.00158, 0.99292, 1.00062, 0.996759
0.602858, 34.4005, 0.402378, 1.93805, 0.4, -8.46894e-06, 1.00158, 0.992921, 1.00062, 0.996759
0.602908, 34.4005, 0.402381, 1.93818, 0.4, -8.48281e-06, 1.00158, 0.992922, 1.00062, 0.99676
0.602958, 34.4005, 0.402383, 1.9383, 0.4, -8.49671e-06, 1.00159, 0.992923, 1.00062, 0.996761
0.603008, 34.4005, 0.402385, 1.93842, 0.4, -8.51061e-06, 1.00159, 0.992924, 1.00062, 0.996762
0.603058, 34.4005, 0.402388, 1.93854, 0.4, -8.52453e-06, 1.00159, 0.992925, 1.00062, 0.996763
0.603108, 34.4005, 0.40239, 1.93866, 0.4, -8.53847e-06, 1.00159, 0.992926, 1.00063, 0.996764
0.603158, 34.4005, 0.402393, 1.93878, 0.4, -8.55242e-06, 1.00159, 0.992927, 1.00063, 0.996765
0.603208, 34.4004, 0.402395, 1.93891, 0.4, -8.56639e-06, 1.00159, 0.992928, 1.00063, 0.996765
0.603258, 34.4004, 0.402398, 1.93903, 0.4, -8.58036e-06, 1.0016, 0.992929, 1.00063, 0.996766
0.603308, 34.4004, 0.402401, 1.93915, 0.4, -8.59436e-06, 1.0016, 0.992931, 1.00063, 0.996767
0.603358, 34.4004, 0.402403, 1.93927, 0.4, -8.60837e-06, 1.0016, 0.992931, 1.00063, 0.996768
0.603408, 34.4004, 0.402406, 1.93939, 0.4, -8.62239e-06, 1.0016, 0.992932, 1.00063, 0.996769
0.603458, 34.4004, 0.402408, 1.93952, 0.4, -8.63643e-06, 1.0016, 0.992934, 1.00063, 0.99677
0.603508, 34.4004, 0.402411, 1.93964, 0.4, -8.65048e-06, 1.0016, 0.992935, 1.00063, 0.99677
0.603558, 34.4004, 0.402413, 1.93976, 0.4, -8.66455e-06, 1.00161, 0.992936, 1.00063, 0.996771
0.603608, 34.4004, 0.402416, 1.93988, 0.4, -8.67863e-06, 1.00161, 0.992937, 1.00063, 0.996772
0.603658, 34.4004, 0.402418, 1.93999, 0.4, -8.69272e-06, 1.00161, 0.992938, 1.00063, 0.996773
0.603708, 34.4004, 0.402421, 1.94011, 0.4, -8.70684e-06, 1.00161, 0.992939, 1.00063, 0.996774
0.603758, 34.4004, 0.402423, 1.94023, 0.4, -8.72096e-06, 1.00161, 0.99294, 1.00063, 0.996775
0.603808, 34.4004, 0.402426, 1.94035, 0.4, -8.7351e-06, 1.00161, 0.992941, 1.00063, 0.996776
0.603858, 34.4004, 0.402428, 1.94047, 0.4, -8.74926e-06, 1.00162, 0.992942, 1.00064, 0.996776
0.603908, 34.4003, 0.402431, 1.94059, 0.4, -8.76343e-06, 1.00162, 0.992943, 1.00064, 0.996777
0.603958, 34.4003, 0.402433, 1.94071, 0.4, -8.77761e-06, 1.00162, 0.992944, 1.00064, 0.996778
0.604008, 34.4003, 0.402436, 1.94083, 0.4, -8.79181e-06, 1.00162, 0.992945, 1.00064, 0.996779
0.604058, 34.4003, 0.402438, 1.94095, 0.4, -8.80603e-06, 1.00162, 0.992946, 1.00064, 0.99678
0.604108, 34.4003, 0.402441, 1.94107, 0.4, -8.82026e-06, 1.00163, 0.992947, 1.00064, 0.996781
0.604158, 34.4003, 0.402444, 1.94119, 0.4, -8.8345e-06, 1.00163, 0.992948, 1.00064, 0.996782
0.604208, 34.4003, 0.402446, 1.94131, 0.4, -8.84876e-06, 1.00163, 0.992949, 1.00064, 0.996782
0.604258, 34.4003, 0.402449, 1.94143, 0.4, -8.86304e-06, 1.00163, 0.99295, 1.00064, 0.996783
0.604308, 34.4003, 0.402451, 1.94154, 0.4, -8.87733e-06, 1.00163, 0.992951, 1.00064, 0.996784
0.604358, 34.4003, 0.402454, 1.94166, 0.4, -8.89163e-06, 1.00163, 0.992952, 1.00064, 0.996785
0.604408, 34.4003, 0.402456, 1.94178, 0.4, -8.90595e-06, 1.00164, 0.992953, 1.00064, 0.996786
0.604458, 34.4003, 0.402459, 1.94189, 0.4, -8.92028e-06, 1.00164, 0.992954, 1.00064, 0.996787
0.604508, 34.4003, 0.402461, 1.94201, 0.4, -8.93463e-06, 1.00164, 0.992955, 1.00064, 0.996788
0.604558, 34.4003, 0.402464, 1.94213, 0.4, -8.949e-06, 1.00164, 0.992956, 1.00065, 0.996789
0.604608, 34.4003, 0.402467, 1.94224, 0.4, -8.96338e-06, 1.00164, 0.992957, 1.00065, 0.996789
0.604658, 34.4002, 0.402469, 1.94236, 0.4, -8.97777e-06, 1.00164, 0.992958, 1.00065, 0.99679
0.604708, 34.4002, 0.402472, 1.94248, 0.4, -8.99218e-06, 1.00165, 0.992959, 1.00065, 0.996791
0.604758, 34.4002, 0.402474, 1.9426, 0.4, -9.00661e-06, 1.00165, 0.99296, 1.00065, 0.996792
0.604808, 34.4002, 0.402477, 1.94271, 0.4, -9.02104e-06, 1.00165, 0.992961, 1.00065, 0.996793
0.604858, 34.4002, 0.402479, 1.94283, 0.4, -9.0355e-06, 1.00165, 0.992962, 1.00065, 0.996794
0.604908, 34.4002, 0.402482, 1.94295, 0.4, -9.04997e-06, 1.00165, 0.992963, 1.00065, 0.996795
0.604958, 34.4002, 0.402485, 1.94306, 0.4, -9.06445e-06, 1.00166, 0.992964, 1.00065, 0.996795
0.605008, 34.4002, 0.402487, 1.94318, 0.4, -9.07895e-06, 1.00166, 0.992965, 1.00065, 0.996796
0.605058, 34.4002, 0.40249, 1.94329, 0.4, -9.09346e-06, 1.00166, 0.992966, 1.00065, 0.996797
0.605108, 34.4002, 0.402492, 1.94341, 0.4, -9.10799e-06, 1.00166, 0.992967, 1.00065, 0.996798
0.605158, 34.4002, 0.402495, 1.94352, 0.4, -9.12253e-06, 1.00166, 0.992968, 1.00065, 0.996799
0.605208, 34.4002, 0.402497, 1.94364, 0.4, -9.13709e-06, 1.00166, 0.99297, 1.00065, 0.9968
0.605258, 34.4002, 0.4025, 1.94375, 0.4, -9.15167e-06, 1.00167, 0.992971, 1.00065, 0.996801
0.605308, 34.4002, 0.402503, 1.94387, 0.4, -9.16625e-06, 1.00167, 0.992972, 1.00066, 0.996801
0.605358, 34.4002, 0.402505, 1.94398, 0.4, -9.18086e-06, 1.00167, 0.992973, 1.00066, 0.996802
0.605408, 34.4001, 0.402508, 1.94409, 0.4, -9.19548e-06, 1.00167, 0.992974, 1.00066, 0.996803
0.605458, 34.4001, 0.40251, 1.94421, 0.4, -9.21011e-06, 1.00167, 0.992975, 1.00066, 0.996804
0.605508, 34.4001, 0.402513, 1.94432, 0.4, -9.22476e-06, 1.00167, 0.992976, 1.00066, 0.996805
0.605558, 34.4001, 0.402515, 1.94444, 0.4, -9.23942e-06, 1.00168, 0.992977, 1.00066, 0.996806
0.605608, 34.4001, 0.402518, 1.94455, 0.4, -9.2541e-06, 1.00168, 0.992978, 1.00066, 0.996807
0.605658, 34.4001, 0.40252, 1.94467, 0.4, -9.26879e-06, 1.00168, 0.992979, 1.00066, 0.996808
0.605708, 34.4001, 0.402523, 1.94478, 0.4, -9.2835e-06, 1.00168, 0.99298, 1.00066, 0.996808
0.605758, 34.4001, 0.402526, 1.94489, 0.4, -9.29822e-06, 1.00168, 0.992981, 1.00066, 0.996809
0.605808, 34.4001, 0.402528, 1.94501, 0.4, -9.31296e-06, 1.00169, 0.992982, 1.00066, 0.99681
0.605858, 34.4001, 0.402531, 1.94512, 0.4, -9.32771e-06, 1.00169, 0.992983, 1.00066, 0.996811
0.605908, 34.4001, 0.402533, 1.94523, 0.4, -9.34248e-06, 1.00169, 0.992984, 1.00066, 0.996812
0.605958, 34.4001, 0.402536, 1.94534, 0.4, -9.35726e-06, 1.00169, 0.992985, 1.00066, 0.996813
0.606008, 34.4001, 0.402538, 1.94545, 0.4, -9.37206e-06, 1.00169, 0.992986, 1.00067, 0.996814
0.606058, 34.4001, 0.402541, 1.94557, 0.4, -9.38687e-06, 1.00169, 0.992987, 1.00067, 0.996814
0.606108, 34.4, 0.402544, 1.94568, 0.4, -9.4017e-06, 1.0017, 0.992988, 1.00067, 0.996815
0.606158, 34.4, 0.402546, 1.94579, 0.4, -9.41654e-06, 1.0017, 0.992989, 1.00067, 0.996816
0.606208, 34.4, 0.402549, 1.9459, 0.4, -9.4314e-06, 1.0017, 0.99299, 1.00067, 0.996817
0.606258, 34.4, 0.402551, 1.94602, 0.4, -9.44627e-06, 1.0017, 0.992991, 1.00067, 0.996818
0.606308, 34.4, 0.402554, 1.94613, 0.4, -9.46116e-06, 1.0017, 0.992992, 1.00067, 0.996819
0.606358, 34.4, 0.402556, 1.94624, 0.4, -9.47606e-06, 1.0017, 0.992993, 1.00067, 0.99682
0.606408, 34.4, 0.402559, 1.94635, 0.4, -9.49098e-06, 1.00171, 0.992994, 1.00067, 0.996821
0.606458, 34.4, 0.402562, 1.94646, 0.4, -9.50591e-06, 1.00171, 0.992995, 1.00067, 0.996821
0.606508, 34.4, 0.402564, 1.94657, 0.4, -9.52086e-06, 1.00171, 0.992997, 1.00067, 0.996822
0.606558, 34.4, 0.402567, 1.94668, 0.4, -9.53582e-06, 1.00171, 0.992998, 1.00067, 0.996823
0.606608, 34.4, 0.402569, 1.94679, 0.4, -9.5508e-06, 1.00171, 0.992999, 1.00067, 0.996824
0.606658, 34.4, 0.402572, 1.9469, 0.4, -9.56579e-06, 1.00172, 0.993, 1.00067, 0.996825
0.606708, 34.3999, 0.402574, 1.94701, 0.4, -9.5808e-06, 1.00172, 0.993001, 1.00067, 0.996826
0.606758, 34.3999, 0.402577, 1.94712, 0.4, -9.59582e-06, 1.00172, 0.993002, 1.00068, 0.996827
0.606808, 34.3999, 0.402579, 1.94723, 0.4, -9.61085e-06, 1.00172, 0.993003, 1.00068, 0.996828
0.606858, 34.3999, 0.402582, 1.94734, 0.4, -9.6259e-06, 1.00172, 0.993004, 1.00068, 0.996828
0.606909, 34.3999, 0.402584, 1.94745, 0.4, -9.64097e-06, 1.00172, 0.993005, 1.00068, 0.996829
0.606959, 34.3999, 0.402587, 1.94756, 0.4, -9.65605e-06, 1.00173, 0.993006, 1.00068, 0.99683
0.607009, 34.3999, 0.402589, 1.94767, 0.4, -9.67114e-06, 1.00173, 0.993007, 1.00068, 0.996831
0.607059, 34.3999, 0.402592, 1.94778, 0.4, -9.68625e-06, 1.00173, 0.993008, 1.00068, 0.996832
0.607109, 34.3999, 0.402595, 1.94789, 0.4, -9.70138e-06, 1.00173, 0.993009, 1.00068, 0.996833
0.607159, 34.3999, 0.402597, 1.948, 0.4, -9.71652e-06, 1.00173, 0.99301, 1.00068, 0.996834
0.607209, 34.3998, 0.4026, 1.94811, 0.4, -9.73167e-06, 1.00174, 0.993011, 1.00068, 0.996835
0.607259, 34.3998, 0.402602, 1.94822, 0.4, -9.74684e-06, 1.00174, 0.993012, 1.00068, 0.996835
0.607309, 34.3998, 0.402605, 1.94832, 0.4, -9.76202e-06, 1.00174, 0.993013, 1.00068, 0.996836
0.607359, 34.3998, 0.402607, 1.94843, 0.4, -9.77722e-06, 1.00174, 0.993014, 1.00068, 0.996837
0.607409, 34.3998, 0.40261, 1.94854, 0.4, -9.79243e-06, 1.00174, 0.993015, 1.00068, 0.996838
0.607459, 34.3998, 0.402612, 1.94865, 0.4, -9.80766e-06, 1.00174, 0.993017, 1.00069, 0.996839
0.607509, 34.3998, 0.402615, 1.94875, 0.4, -9.82291e-06, 1.00175, 0.993018, 1.00069, 0.99684
0.607559, 34.3998, 0.402617, 1.94886, 0.4, -9.83817e-06, 1.00175, 0.993019, 1.00069, 0.996841
0.607609, 34.3998, 0.40262, 1.94897, 0.4, -9.85344e-06, 1.00175, 0.99302, 1.00069, 0.996842
0.607659, 34.3997, 0.402622, 1.94908, 0.4, -9.86872e-06, 1.00175, 0.993021, 1.00069, 0.996843
0.607709, 34.3997, 0.402625, 1.94918, 0.4, -9.88403e-06, 1.00175, 0.993022, 1.00069, 0.996843
0.607759, 34.3997, 0.402627, 1.94929, 0.4, -9.89934e-06, 1.00175, 0.993023, 1.00069, 0.996844
0.607809, 34.3997, 0.40263, 1.9494, 0.4, -9.91467e-06, 1.00176, 0.993024, 1.00069, 0.996845
0.607859, 34.3997, 0.402633, 1.94951, 0.4, -9.93002e-06, 1.00176, 0.993025, 1.00069, 0.996846
0.607909, 34.3997, 0.402635, 1.94961, 0.4, -9.94538e-06, 1.00176, 0.993026, 1.00069, 0.996847
0.607959, 34.3997, 0.402638, 1.94972, 0.4, -9.96076e-06, 1.00176, 0.993027, 1.00069, 0.996848
0.608009, 34.3997, 0.40264, 1.94983, 0.4, -9.97615e-06, 1.00176, 0.993028, 1.00069, 0.996849
0.608059, 34.3997, 0.402643, 1.94993, 0.4, -9.99156e-06, 1.00177, 0.993029, 1.00069, 0.99685
0.608109, 34.3997, 0.402645, 1.95004, 0.4, -1.0007e-05, 1.00177, 0.99303, 1.00069, 0.996851
0.608159, 34.3996, 0.402648, 1.95014, 0.4, -1.00224e-05, 1.00177, 0.993031, 1.0007, 0.996851
0.608209, 34.3996, 0.40265, 1.95025, 0.4, -1.00379e-05, 1.00177, 0.993032, 1.0007, 0.996852
0.608259, 34.3996, 0.402653, 1.95035, 0.4, -1.00533e-05, 1.00177, 0.993033, 1.0007, 0.996853
0.608309, 34.3996, 0.402655, 1.95046, 0.4, -1.00688e-05, 1.00177, 0.993035, 1.0007, 0.996854
0.608359, 34.3996, 0.402658, 1.95056, 0.4, -1.00843e-05, 1.00178, 0.993036, 1.0007, 0.996855
0.608409, 34.3996, 0.402661, 1.95067, 0.4, -1.00998e-05, 1.00178, 0.993037, 1.0007, 0.996856
0.608459, 34.3996, 0.402663, 1.95077, 0.4, -1.01153e-05, 1.00178, 0.993038, 1.0007, 0.996857
0.608509, 34.3996, 0.402666, 1.95088, 0.4, -1.01309e-05, 1.00178, 0.993039, 1.0007, 0.996858
0.608559, 34.3996, 0.402668, 1.95098, 0.4, -1.01464e-05, 1.00178, 0.99304, 1.0007, 0.996858
0.608609, 34.3996, 0.402671, 1.95109, 0.4, -1.0162e-05, 1.00179, 0.993041, 1.0007, 0.996859
0.608659, 34.3995, 0.402673, 1.95119, 0.4, -1.01776e-05, 1.00179, 0.993042, 1.0007, 0.99686
0.608709, 34.3995, 0.402676, 1.9513, 0.4, -1.01932e-05, 1.00179, 0.993043, 1.0007, 0.996861
0.608759, 34.3995, 0.402678, 1.9514, 0.4, -1.02088e-05, 1.00179, 0.993044, 1.0007, 0.996862
0.608809, 34.3995, 0.402681, 1.9515, 0.4, -1.02244e-05, 1.00179, 0.993045, 1.0007, 0.996863
0.608859, 34.3995, 0.402684, 1.9516, 0.4, -1.02401e-05, 1.00179, 0.993046, 1.00071, 0.996864
0.608909, 34.3995, 0.402686, 1.95171, 0.4, -1.02557e-05, 1.0018, 0.993047, 1.00071, 0.996865
0.608959, 34.3995, 0.402689, 1.95181, 0.4, -1.02714e-05, 1.0018, 0.993048, 1.00071, 0.996866
0.609009, 34.3995, 0.402691, 1.95191, 0.4, -1.02871e-05, 1.0018, 0.993049, 1.00071, 0.996866
0.609059, 34.3995, 0.402694, 1.95202, 0.4, -1.03028e-05, 1.0018, 0.99305, 1.00071, 0.996867
0.609109, 34.3995, 0.402697, 1.95212, 0.4, -1.03185e-05, 1.0018, 0.993052, 1.00071, 0.996868
0.609159, 34.3994, 0.402699, 1.95222, 0.4, -1.03342e-05, 1.00181, 0.993053, 1.00071, 0.996869
0.609209, 34.3994, 0.402702, 1.95232, 0.4, -1.035e-05, 1.00181, 0.993054, 1.00071, 0.99687
0.609259, 34.3994, 0.402704, 1.95243, 0.4, -1.03658e-05, 1.00181, 0.993055, 1.00071, 0.996871
0.609309, 34.3994, 0.402707, 1.95253, 0.4, -1.03815e-05, 1.00181, 0.993056, 1.00071, 0.996872
0.609359, 34.3994, 0.402709, 1.95263, 0.4, -1.03973e-05, 1.00181, 0.993057, 1.00071, 0.996873
0.609409, 34.3994, 0.402712, 1.95273, 0.4, -1.04131e-05, 1.00181, 0.993058, 1.00071, 0.996874
0.609459, 34.3994, 0.402715, 1.95284, 0.4, -1.0429e-05, 1.00182, 0.993059, 1.00071, 0.996875
0.609509, 34.3994, 0.402717, 1.95294, 0.4, -1.04448e-05, 1.00182, 0.99306, 1.00071, 0.996875
0.609559, 34.3994, 0.40272, 1.95304, 0.4, -1.04607e-05, 1.00182, 0.993061, 1.00072, 0.996876
0.609609, 34.3994, 0.402722, 1.95314, 0.4, -1.04765e-05, 1.00182, 0.993062, 1.00072, 0.996877
0.609659, 34.3993, 0.402725, 1.95324, 0.4, -1.04924e-05, 1.00182, 0.993063, 1.00072, 0.996878
0.609709, 34.3993, 0.402728, 1.95334, 0.4, -1.05083e-05, 1.00183, 0.993064, 1.00072, 0.996879
0.609759, 34.3993, 0.40273, 1.95344, 0.4, -1.05242e-05, 1.00183, 0.993065, 1.00072, 0.99688
0.609809, 34.3993, 0.402733, 1.95354, 0.4, -1.05402e-05, 1.00183, 0.993066, 1.00072, 0.996881
0.609859, 34.3993, 0.402735, 1.95364, 0.4, -1.05561e-05, 1.00183, 0.993068, 1.00072, 0.996882
0.609909, 34.3993, 0.402738, 1.95374, 0.4, -1.05721e-05, 1.00183, 0.993069, 1.00072, 0.996883
0.609959, 34.3993, 0.40274, 1.95384, 0.4, -1.0588e-05, 1.00183, 0.99307, 1.00072, 0.996883
0.610009, 34.3993, 0.402743, 1.95394, 0.4, -1.0604e-05, 1.00184, 0.993071, 1.00072, 0.996884
0.610059, 34.3993, 0.402746, 1.95404, 0.4, -1.062e-05, 1.00184, 0.993072, 1.00072, 0.996885
0.610109, 34.3993, 0.402748, 1.95414, 0.4, -1.0636e-05, 1.00184, 0.993073, 1.00072, 0.996886
0.610159, 34.3992, 0.402751, 1.95424, 0.4, -1.06521e-05, 1.00184, 0.993074, 1.00072, 0.996887
0.610209, 34.3992, 0.402753, 1.95434, 0.4, -1.06681e-05, 1.00184, 0.993075, 1.00072, 0.996888
0.610259, 34.3992, 0.402756, 1.95444, 0.4, -1.06842e-05, 1.00185, 0.993076, 1.00073, 0.996889
0.610309, 34.3992, 0.402759, 1.95454, 0.4, -1.07003e-05, 1.00185, 0.993077, 1.00073, 0.99689
0.610359, 34.3992, 0.402761, 1.95464, 0.4, -1.07164e-05, 1.00185, 0.993078, 1.00073, 0.996891
0.610409, 34.3992, 0.402764, 1.95474, 0.4, -1.07325e-05, 1.00185, 0.993079, 1.00073, 0.996892
0.610459, 34.3992, 0.402766, 1.95483, 0.4, -1.07486e-05, 1.00185, 0.993081, 1.00073, 0.996892
0.610509, 34.3992, 0.402769, 1.95493, 0.4, -1.07647e-05, 1.00186, 0.993082, 1.00073, 0.996893
0.610559, 34.3992, 0.402772, 1.95503, 0.4, -1.07809e-05, 1.00186, 0.993083, 1.00073, 0.996894
0.610609, 34.3991, 0.402774, 1.95513, 0.4, -1.07971e-05, 1.00186, 0.993084, 1.00073, 0.996895
0.610659, 34.3991, 0.402777, 1.95523, 0.4, -1.08133e-05, 1.00186, 0.993085, 1.00073, 0.996896
0.610709, 34.3991, 0.402779, 1.95532, 0.4, -1.08295e-05, 1.00186, 0.993086, 1.00073, 0.996897
0.610759, 34.3991, 0.402782, 1.95542, 0.4, -1.08457e-05, 1.00186, 0.993087, 1.00073, 0.996898
0.610809, 34.3991, 0.402785, 1.95552, 0.4, -1.08619e-05, 1.00187, 0.993088, 1.00073, 0.996899
0.610859, 34.3991, 0.402787, 1.95562, 0.4, -1.08782e-05, 1.00187, 0.993089, 1.00073, 0.9969
0.610909, 34.3991, 0.40279, 1.95572, 0.4, -1.08944e-05, 1.00187, 0.99309, 1.00073, 0.996901
0.610959, 34.3991, 0.402792, 1.95581, 0.4, -1.09107e-05, 1.00187, 0.993091, 1.00074, 0.996901
0.611009, 34.3991, 0.402795, 1.95591, 0.4, -1.0927e-05, 1.00187, 0.993092, 1.00074, 0.996902
0.611059, 34.3991, 0.402798, 1.95601, 0.4, -1.09433e-05, 1.00188, 0.993093, 1.00074, 0.996903
0.611109, 34.399, 0.4028, 1.9561, 0.4, -1.09596e-05, 1.00188, 0.993095, 1.00074, 0.996904
0.611159, 34.399, 0.402803, 1.9562, 0.4, -1.0976e-05, 1.00188, 0.993096, 1.00074, 0.996905
0.611209, 34.399, 0.402805, 1.95629, 0.4, -1.09923e-05, 1.00188, 0.993097, 1.00074, 0.996906
0.611259, 34.399, 0.402808, 1.95639, 0.4, -1.10087e-05, 1.00188, 0.993098, 1.00074, 0.996907
0.611309, 34.399, 0.402811, 1.95649, 0.4, -1.10251e-05, 1.00188, 0.993099, 1.00074, 0.996908
0.611359, 34.399, 0.402813, 1.95658, 0.4, -1.10415e-05, 1.00189, 0.9931, 1.00074, 0.996909
0.611409, 34.399, 0.402816, 1.95668, 0.4, -1.10579e-05, 1.00189, 0.993101, 1.00074, 0.99691
0.611459, 34.399, 0.402819, 1.95677, 0.4, -1.10743e-05, 1.00189, 0.993102, 1.00074, 0.996911
0.611509, 34.399, 0.402821, 1.95687, 0.4, -1.10908e-05, 1.00189, 0.993103, 1.00074, 0.996911
0.611559, 34.399, 0.402824, 1.95696, 0.4, -1.11072e-05, 1.00189, 0.993104, 1.00074, 0.996912
0.611609, 34.3989, 0.402827, 1.95706, 0.4, -1.11237e-05, 1.0019, 0.993105, 1.00075, 0.996913
0.611659, 34.3989, 0.402829, 1.95715, 0.4, -1.11402e-05, 1.0019, 0.993107, 1.00075, 0.996914
0.611709, 34.3989, 0.402832, 1.95725, 0.4, -1.11567e-05, 1.0019, 0.993108, 1.00075, 0.996915
0.611759, 34.3989, 0.402834, 1.95735, 0.4, -1.11732e-05, 1.0019, 0.993109, 1.00075, 0.996916
0.611809, 34.3989, 0.402837, 1.95744, 0.4, -1.11898e-05, 1.0019, 0.99311, 1.00075, 0.996917
0.611859, 34.3989, 0.40284, 1.95754, 0.4, -1.12063e-05, 1.0019, 0.993111, 1.00075, 0.996918
0.611909, 34.3989, 0.402842, 1.95763, 0.4, -1.12229e-05, 1.00191, 0.993112, 1.00075, 0.996919
0.611959, 34.3989, 0.402845, 1.95772, 0.4, -1.12395e-05, 1.00191, 0.993113, 1.00075, 0.99692
0.612009, 34.3989, 0.402848, 1.95782, 0.4, -1.12561e-05, 1.00191, 0.993114, 1.00075, 0.996921
0.612059, 34.3988, 0.40285, 1.95791, 0.4, -1.12727e-05, 1.00191, 0.993115, 1.00075, 0.996922
0.612109, 34.3988, 0.402853, 1.958, 0.4, -1.12893e-05, 1.00191, 0.993116, 1.00075, 0.996922
0.612159, 34.3988, 0.402856, 1.95809, 0.4, -1.13059e-05, 1.00192, 0.993118, 1.00075, 0.996923
0.612209, 34.3988, 0.402858, 1.95819, 0.4, -1.13226e-05, 1.00192, 0.993119, 1.00075, 0.996924
0.612259, 34.3988, 0.402861, 1.95828, 0.4, -1.13393e-05, 1.00192, 0.99312, 1.00075, 0.996925
0.612309, 34.3988, 0.402864, 1.95837, 0.4, -1.1356e-05, 1.00192, 0.993121, 1.00076, 0.996926
0.612359, 34.3988, 0.402866, 1.95847, 0.4, -1.13727e-05, 1.00192, 0.993122, 1.00076, 0.996927
0.612409, 34.3988, 0.402869, 1.95856, 0.4, -1.13894e-05, 1.00193, 0.993123, 1.00076, 0.996928
0.612459, 34.3988, 0.402871, 1.95865, 0.4, -1.14061e-05, 1.00193, 0.993124, 1.00076, 0.996929
0.612509, 34.3988, 0.402874, 1.95875, 0.4, -1.14229e-05, 1.00193, 0.993125, 1.00076, 0.99693
0.612559, 34.3987, 0.402877, 1.95884, 0.4, -1.14397e-05, 1.00193, 0.993126, 1.00076, 0.996931
0.612609, 34.3987, 0.402879, 1.95893, 0.4, -1.14564e-05, 1.00193, 0.993127, 1.00076, 0.996932
0.612659, 34.3987, 0.402882, 1.95903, 0.4, -1.14732e-05, 1.00193, 0.993128, 1.00076, 0.996933
0.612709, 34.3987, 0.402885, 1.95912, 0.4, -1.14901e-05, 1.00194, 0.99313, 1.00076, 0.996933
0.612759, 34.3987, 0.402887, 1.95921, 0.4, -1.15069e-05, 1.00194, 0.993131, 1.00076, 0.996934
0.612809, 34.3987, 0.40289, 1.9593, 0.4, -1.15237e-05, 1.00194, 0.993132, 1.00076, 0.996935
0.612859, 34.3987, 0.402893, 1.95939, 0.4, -1.15406e-05, 1.00194, 0.993133, 1.00076, 0.996936
0.612909, 34.3987, 0.402895, 1.95948, 0.4, -1.15575e-05, 1.00194, 0.993134, 1.00076, 0.996937
0.61296, 34.3987, 0.402898, 1.95957, 0.4, -1.15744e-05, 1.00195, 0.993135, 1.00076, 0.996938
0.61301, 34.3987, 0.4029, 1.95966, 0.4, -1.15913e-05, 1.00195, 0.993136, 1.00077, 0.996939
0.61306, 34.3986, 0.402903, 1.95975, 0.4, -1.16082e-05, 1.00195, 0.993137, 1.00077, 0.99694
0.61311, 34.3986, 0.402906, 1.95984, 0.4, -1.16251e-05, 1.00195, 0.993138, 1.00077, 0.996941
