Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.61316, 34.3986, 0.402908, 1.95993, 0.4, -1.16421e-05, 1.00195, 0.993139, 1.00077, 0.996942
0.61321, 34.3986, 0.402911, 1.96002, 0.4, -1.16591e-05, 1.00196, 0.993141, 1.00077, 0.996943
0.61326, 34.3986, 0.402914, 1.96011, 0.4, -1.1676e-05, 1.00196, 0.993142, 1.00077, 0.996943
0.61331, 34.3986, 0.402916, 1.96021, 0.4, -1.1693e-05, 1.00196, 0.993143, 1.00077, 0.996944
0.61336, 34.3986, 0.402919, 1.9603, 0.4, -1.17101e-05, 1.00196, 0.993144, 1.00077, 0.996945
0.61341, 34.3986, 0.402922, 1.96039, 0.4, -1.17271e-05, 1.00196, 0.993145, 1.00077, 0.996946
0.61346, 34.3986, 0.402924, 1.96048, 0.4, -1.17441e-05, 1.00196, 0.993146, 1.00077, 0.996947
0.61351, 34.3985, 0.402927, 1.96057, 0.4, -1.17612e-05, 1.00197, 0.993147, 1.00077, 0.996948
0.61356, 34.3985, 0.40293, 1.96065, 0.4, -1.17783e-05, 1.00197, 0.993148, 1.00077, 0.996949
0.61361, 34.3985, 0.402932, 1.96074, 0.4, -1.17954e-05, 1.00197, 0.993149, 1.00077, 0.99695
0.61366, 34.3985, 0.402935, 1.96083, 0.4, -1.18125e-05, 1.00197, 0.99315, 1.00078, 0.996951
0.61371, 34.3985, 0.402938, 1.96092, 0.4, -1.18296e-05, 1.00197, 0.993151, 1.00078, 0.996952
0.61376, 34.3985, 0.40294, 1.96101, 0.4, -1.18467e-05, 1.00198, 0.993152, 1.00078, 0.996953
0.61381, 34.3985, 0.402943, 1.9611, 0.4, -1.18639e-05, 1.00198, 0.993154, 1.00078, 0.996953
0.61386, 34.3985, 0.402946, 1.96118, 0.4, -1.18811e-05, 1.00198, 0.993155, 1.00078, 0.996954
0.61391, 34.3985, 0.402948, 1.96127, 0.4, -1.18982e-05, 1.00198, 0.993156, 1.00078, 0.996955
0.61396, 34.3985, 0.402951, 1.96136, 0.4, -1.19154e-05, 1.00198, 0.993157, 1.00078, 0.996956
0.61401, 34.3984, 0.402954, 1.96145, 0.4, -1.19327e-05, 1.00199, 0.993158, 1.00078, 0.996957
0.61406, 34.3984, 0.402957, 1.96154, 0.4, -1.19499e-05, 1.00199, 0.993159, 1.00078, 0.996958
0.61411, 34.3984, 0.402959, 1.96163, 0.4, -1.19671e-05, 1.00199, 0.99316, 1.00078, 0.996959
0.61416, 34.3984, 0.402962, 1.96172, 0.4, -1.19844e-05, 1.00199, 0.993161, 1.00078, 0.99696
0.61421, 34.3984, 0.402965, 1.9618, 0.4, -1.20017e-05, 1.00199, 0.993162, 1.00078, 0.996961
0.61426, 34.3984, 0.402967, 1.96189, 0.4, -1.2019e-05, 1.00199, 0.993164, 1.00078, 0.996962
0.61431, 34.3984, 0.40297, 1.96198, 0.4, -1.20363e-05, 1.002, 0.993165, 1.00078, 0.996963
0.61436, 34.3984, 0.402973, 1.96206, 0.4, -1.20536e-05, 1.002, 0.993166, 1.00079, 0.996964
0.61441, 34.3984, 0.402976, 1.96215, 0.4, -1.2071e-05, 1.002, 0.993167, 1.00079, 0.996965
0.61446, 34.3984, 0.402978, 1.96224, 0.4, -1.20883e-05, 1.002, 0.993168, 1.00079, 0.996966
0.61451, 34.3983, 0.402981, 1.96232, 0.4, -1.21057e-05, 1.002, 0.993169, 1.00079, 0.996966
0.61456, 34.3983, 0.402984, 1.96241, 0.4, -1.21231e-05, 1.00201, 0.99317, 1.00079, 0.996967
0.61461, 34.3983, 0.402987, 1.96249, 0.4, -1.21405e-05, 1.00201, 0.993171, 1.00079, 0.996968
0.61466, 34.3983, 0.402989, 1.96258, 0.4, -1.21579e-05, 1.00201, 0.993172, 1.00079, 0.996969
0.61471, 34.3983, 0.402992, 1.96267, 0.4, -1.21754e-05, 1.00201, 0.993174, 1.00079, 0.99697
0.61476, 34.3983, 0.402995, 1.96275, 0.4, -1.21928e-05, 1.00201, 0.993175, 1.00079, 0.996971
0.61481, 34.3983, 0.402998, 1.96284, 0.4, -1.22103e-05, 1.00202, 0.993176, 1.00079, 0.996972
0.61486, 34.3983, 0.403, 1.96292, 0.4, -1.22278e-05, 1.00202, 0.993177, 1.00079, 0.996973
0.61491, 34.3983, 0.403003, 1.96301, 0.4, -1.22453e-05, 1.00202, 0.993178, 1.00079, 0.996974
0.61496, 34.3983, 0.403006, 1.9631, 0.4, -1.22628e-05, 1.00202, 0.993179, 1.00079, 0.996975
0.61501, 34.3982, 0.403008, 1.96318, 0.4, -1.22804e-05, 1.00202, 0.99318, 1.0008, 0.996976
0.61506, 34.3982, 0.403011, 1.96327, 0.4, -1.22979e-05, 1.00202, 0.993181, 1.0008, 0.996977
0.61511, 34.3982, 0.403014, 1.96335, 0.4, -1.23155e-05, 1.00203, 0.993182, 1.0008, 0.996978
0.61516, 34.3982, 0.403017, 1.96344, 0.4, -1.23331e-05, 1.00203, 0.993183, 1.0008, 0.996978
0.61521, 34.3982, 0.403019, 1.96352, 0.4, -1.23507e-05, 1.00203, 0.993185, 1.0008, 0.996979
0.61526, 34.3982, 0.403022, 1.9636, 0.4, -1.23683e-05, 1.00203, 0.993186, 1.0008, 0.99698
0.61531, 34.3982, 0.403025, 1.96369, 0.4, -1.23859e-05, 1.00203, 0.993187, 1.0008, 0.996981
0.61536, 34.3982, 0.403028, 1.96377, 0.4, -1.24035e-05, 1.00204, 0.993188, 1.0008, 0.996982
0.61541, 34.3982, 0.40303, 1.96386, 0.4, -1.24212e-05, 1.00204, 0.993189, 1.0008, 0.996983
0.61546, 34.3981, 0.403033, 1.96394, 0.4, -1.24389e-05, 1.00204, 0.99319, 1.0008, 0.996984
0.61551, 34.3981, 0.403036, 1.96402, 0.4, -1.24566e-05, 1.00204, 0.993191, 1.0008, 0.996985
0.61556, 34.3981, 0.403038, 1.96411, 0.4, -1.24743e-05, 1.00204, 0.993192, 1.0008, 0.996986
0.61561, 34.3981, 0.403041, 1.96419, 0.4, -1.2492e-05, 1.00205, 0.993194, 1.0008, 0.996987
0.61566, 34.3981, 0.403044, 1.96427, 0.4, -1.25098e-05, 1.00205, 0.993195, 1.0008, 0.996988
0.61571, 34.3981, 0.403046, 1.96436, 0.4, -1.25275e-05, 1.00205, 0.993196, 1.00081, 0.996989
0.61576, 34.3981, 0.403049, 1.96444, 0.4, -1.25453e-05, 1.00205, 0.993197, 1.00081, 0.99699
0.61581, 34.3981, 0.403052, 1.96452, 0.4, -1.25631e-05, 1.00205, 0.993198, 1.00081, 0.996991
0.61586, 34.3981, 0.403055, 1.96461, 0.4, -1.25809e-05, 1.00206, 0.993199, 1.00081, 0.996992
0.61591, 34.3981, 0.403057, 1.96469, 0.4, -1.25987e-05, 1.00206, 0.9932, 1.00081, 0.996992
0.61596, 34.398, 0.40306, 1.96477, 0.4, -1.26165e-05, 1.00206, 0.993201, 1.00081, 0.996993
0.61601, 34.398, 0.403063, 1.96486, 0.4, -1.26344e-05, 1.00206, 0.993202, 1.00081, 0.996994
0.61606, 34.398, 0.403066, 1.96494, 0.4, -1.26523e-05, 1.00206, 0.993204, 1.00081, 0.996995
0.61611, 34.398, 0.403068, 1.96502, 0.4, -1.26702e-05, 1.00206, 0.993205, 1.00081, 0.996996
0.61616, 34.398, 0.403071, 1.9651, 0.4, -1.26881e-05, 1.00207, 0.993206, 1.00081, 0.996997
0.61621, 34.398, 0.403074, 1.96518, 0.4, -1.2706e-05, 1.00207, 0.993207, 1.00081, 0.996998
0.61626, 34.398, 0.403077, 1.96526, 0.4, -1.27239e-05, 1.00207, 0.993208, 1.00081, 0.996999
0.61631, 34.398, 0.403079, 1.96534, 0.4, -1.27419e-05, 1.00207, 0.993209, 1.00081, 0.997
0.61636, 34.398, 0.403082, 1.96542, 0.4, -1.27598e-05, 1.00207, 0.99321, 1.00082, 0.997001
0.61641, 34.398, 0.403085, 1.96551, 0.4, -1.27778e-05, 1.00208, 0.993211, 1.00082, 0.997002
0.61646, 34.3979, 0.403088, 1.96559, 0.4, -1.27958e-05, 1.00208, 0.993212, 1.00082, 0.997003
0.61651, 34.3979, 0.40309, 1.96567, 0.4, -1.28138e-05, 1.00208, 0.993214, 1.00082, 0.997004
0.61656, 34.3979, 0.403093, 1.96575, 0.4, -1.28318e-05, 1.00208, 0.993215, 1.00082, 0.997005
0.61661, 34.3979, 0.403096, 1.96583, 0.4, -1.28499e-05, 1.00208, 0.993216, 1.00082, 0.997005
0.61666, 34.3979, 0.403099, 1.96591, 0.4, -1.28679e-05, 1.00209, 0.993217, 1.00082, 0.997006
0.61671, 34.3979, 0.403101, 1.96599, 0.4, -1.2886e-05, 1.00209, 0.993218, 1.00082, 0.997007
0.61676, 34.3979, 0.403104, 1.96607, 0.4, -1.29041e-05, 1.00209, 0.993219, 1.00082, 0.997008
0.61681, 34.3979, 0.403107, 1.96616, 0.4, -1.29222e-05, 1.00209, 0.99322, 1.00082, 0.997009
0.61686, 34.3979, 0.40311, 1.96623, 0.4, -1.29403e-05, 1.00209, 0.993221, 1.00082, 0.99701
0.61691, 34.3979, 0.403113, 1.96631, 0.4, -1.29585e-05, 1.0021, 0.993223, 1.00082, 0.997011
0.61696, 34.3978, 0.403115, 1.96639, 0.4, -1.29766e-05, 1.0021, 0.993224, 1.00082, 0.997012
0.61701, 34.3978, 0.403118, 1.96647, 0.4, -1.29948e-05, 1.0021, 0.993225, 1.00083, 0.997013
0.61706, 34.3978, 0.403121, 1.96655, 0.4, -1.3013e-05, 1.0021, 0.993226, 1.00083, 0.997014
0.61711, 34.3978, 0.403124, 1.96663, 0.4, -1.30312e-05, 1.0021, 0.993227, 1.00083, 0.997015
0.61716, 34.3978, 0.403126, 1.96671, 0.4, -1.30494e-05, 1.0021, 0.993228, 1.00083, 0.997016
0.61721, 34.3978, 0.403129, 1.96679, 0.4, -1.30677e-05, 1.00211, 0.993229, 1.00083, 0.997017
0.61726, 34.3978, 0.403132, 1.96686, 0.4, -1.30859e-05, 1.00211, 0.99323, 1.00083, 0.997018
0.61731, 34.3978, 0.403135, 1.96694, 0.4, -1.31042e-05, 1.00211, 0.993232, 1.00083, 0.997019
0.61736, 34.3978, 0.403137, 1.96702, 0.4, -1.31225e-05, 1.00211, 0.993233, 1.00083, 0.99702
0.61741, 34.3978, 0.40314, 1.9671, 0.4, -1.31408e-05, 1.00211, 0.993234, 1.00083, 0.997021
0.61746, 34.3977, 0.403143, 1.96718, 0.4, -1.31591e-05, 1.00212, 0.993235, 1.00083, 0.997021
0.61751, 34.3977, 0.403146, 1.96726, 0.4, -1.31774e-05, 1.00212, 0.993236, 1.00083, 0.997022
0.61756, 34.3977, 0.403149, 1.96734, 0.4, -1.31958e-05, 1.00212, 0.993237, 1.00083, 0.997023
0.61761, 34.3977, 0.403151, 1.96742, 0.4, -1.32142e-05, 1.00212, 0.993238, 1.00083, 0.997024
0.61766, 34.3977, 0.403154, 1.9675, 0.4, -1.32326e-05, 1.00212, 0.993239, 1.00083, 0.997025
0.61771, 34.3977, 0.403157, 1.96757, 0.4, -1.32509e-05, 1.00213, 0.993241, 1.00084, 0.997026
0.61776, 34.3977, 0.40316, 1.96765, 0.4, -1.32694e-05, 1.00213, 0.993242, 1.00084, 0.997027
0.61781, 34.3977, 0.403162, 1.96773, 0.4, -1.32878e-05, 1.00213, 0.993243, 1.00084, 0.997028
0.61786, 34.3977, 0.403165, 1.9678, 0.4, -1.33062e-05, 1.00213, 0.993244, 1.00084, 0.997029
0.61791, 34.3976, 0.403168, 1.96788, 0.4, -1.33247e-05, 1.00213, 0.993245, 1.00084, 0.99703
0.61796, 34.3976, 0.40317, 1.96795, 0.4, -1.33432e-05, 1.00214, 0.993246, 1.00084, 0.997031
0.61801, 34.3976, 0.403173, 1.96803, 0.4, -1.33617e-05, 1.00214, 0.993247, 1.00084, 0.997032
0.61806, 34.3976, 0.403176, 1.96811, 0.4, -1.33802e-05, 1.00214, 0.993248, 1.00084, 0.997033
0.61811, 34.3976, 0.403178, 1.96818, 0.4, -1.33987e-05, 1.00214, 0.99325, 1.00084, 0.997034
0.61816, 34.3976, 0.403181, 1.96826, 0.4, -1.34173e-05, 1.00214, 0.993251, 1.00084, 0.997035
0.61821, 34.3976, 0.403184, 1.96834, 0.4, -1.34358e-05, 1.00215, 0.993252, 1.00084, 0.997036
0.61826, 34.3975, 0.403186, 1.96841, 0.4, -1.34544e-05, 1.00215, 0.993253, 1.00084, 0.997037
0.61831, 34.3975, 0.403189, 1.96849, 0.4, -1.3473e-05, 1.00215, 0.993254, 1.00084, 0.997038
0.61836, 34.3975, 0.403192, 1.96857, 0.4, -1.34916e-05, 1.00215, 0.993255, 1.00085, 0.997038
0.61841, 34.3975, 0.403194, 1.96864, 0.4, -1.35102e-05, 1.00215, 0.993256, 1.00085, 0.997039
0.61846, 34.3975, 0.403197, 1.96872, 0.4, -1.35288e-05, 1.00215, 0.993258, 1.00085, 0.99704
0.61851, 34.3975, 0.4032, 1.9688, 0.4, -1.35475e-05, 1.00216, 0.993259, 1.00085, 0.997041
0.61856, 34.3975, 0.403203, 1.96887, 0.4, -1.35662e-05, 1.00216, 0.99326, 1.00085, 0.997042
0.61861, 34.3974, 0.403205, 1.96894, 0.4, -1.35848e-05, 1.00216, 0.993261, 1.00085, 0.997043
0.61866, 34.3974, 0.403208, 1.96902, 0.4, -1.36035e-05, 1.00216, 0.993262, 1.00085, 0.997044
0.61871, 34.3974, 0.403211, 1.96909, 0.4, -1.36223e-05, 1.00216, 0.993263, 1.00085, 0.997045
0.61876, 34.3974, 0.403213, 1.96917, 0.4, -1.3641e-05, 1.00217, 0.993264, 1.00085, 0.997046
0.61881, 34.3974, 0.403216, 1.96924, 0.4, -1.36597e-05, 1.00217, 0.993265, 1.00085, 0.997047
0.61886, 34.3974, 0.403219, 1.96931, 0.4, -1.36785e-05, 1.00217, 0.993267, 1.00085, 0.997048
0.61891, 34.3974, 0.403221, 1.96939, 0.4, -1.36973e-05, 1.00217, 0.993268, 1.00085, 0.997049
0.61896, 34.3974, 0.403224, 1.96946, 0.4, -1.37161e-05, 1.00217, 0.993269, 1.00085, 0.99705
0.619011, 34.3973, 0.403227, 1.96954, 0.4, -1.37349e-05, 1.00218, 0.99327, 1.00086, 0.997051
0.619061, 34.3973, 0.403229, 1.96961, 0.4, -1.37537e-05, 1.00218, 0.993271, 1.00086, 0.997052
0.619111, 34.3973, 0.403232, 1.96969, 0.4, -1.37725e-05, 1.00218, 0.993272, 1.00086, 0.997053
0.619161, 34.3973, 0.403235, 1.96976, 0.4, -1.37914e-05, 1.00218, 0.993273, 1.00086, 0.997054
0.619211, 34.3973, 0.403238, 1.96983, 0.4, -1.38103e-05, 1.00218, 0.993275, 1.00086, 0.997055
0.619261, 34.3973, 0.40324, 1.96991, 0.4, -1.38291e-05, 1.00219, 0.993276, 1.00086, 0.997055
0.619311, 34.3973, 0.403243, 1.96998, 0.4, -1.3848e-05, 1.00219, 0.993277, 1.00086, 0.997056
0.619361, 34.3972, 0.403246, 1.97006, 0.4, -1.3867e-05, 1.00219, 0.993278, 1.00086, 0.997057
0.619411, 34.3972, 0.403249, 1.97013, 0.4, -1.38859e-05, 1.00219, 0.993279, 1.00086, 0.997058
0.619461, 34.3972, 0.403251, 1.9702, 0.4, -1.39048e-05, 1.00219, 0.99328, 1.00086, 0.997059
0.619511, 34.3972, 0.403254, 1.97027, 0.4, -1.39238e-05, 1.0022, 0.993281, 1.00086, 0.99706
0.619561, 34.3972, 0.403257, 1.97035, 0.4, -1.39428e-05, 1.0022, 0.993283, 1.00086, 0.997061
0.619611, 34.3972, 0.40326, 1.97042, 0.4, -1.39618e-05, 1.0022, 0.993284, 1.00086, 0.997062
0.619661, 34.3972, 0.403262, 1.97049, 0.4, -1.39808e-05, 1.0022, 0.993285, 1.00087, 0.997063
0.619711, 34.3971, 0.403265, 1.97056, 0.4, -1.39998e-05, 1.0022, 0.993286, 1.00087, 0.997064
0.619761, 34.3971, 0.403268, 1.97063, 0.4, -1.40189e-05, 1.00221, 0.993287, 1.00087, 0.997065
0.619811, 34.3971, 0.403271, 1.9707, 0.4, -1.4038e-05, 1.00221, 0.993288, 1.00087, 0.997066
0.619861, 34.3971, 0.403273, 1.97078, 0.4, -1.4057e-05, 1.00221, 0.993289, 1.00087, 0.997067
0.619911, 34.3971, 0.403276, 1.97085, 0.4, -1.40761e-05, 1.00221, 0.993291, 1.00087, 0.997068
0.619961, 34.3971, 0.403279, 1.97092, 0.4, -1.40952e-05, 1.00221, 0.993292, 1.00087, 0.997069
0.620011, 34.3971, 0.403282, 1.97099, 0.4, -1.41144e-05, 1.00222, 0.993293, 1.00087, 0.99707
0.620061, 34.3971, 0.403284, 1.97106, 0.4, -1.41335e-05, 1.00222, 0.993294, 1.00087, 0.997071
0.620111, 34.397, 0.403287, 1.97113, 0.4, -1.41527e-05, 1.00222, 0.993295, 1.00087, 0.997072
0.620161, 34.397, 0.40329, 1.97121, 0.4, -1.41718e-05, 1.00222, 0.993296, 1.00087, 0.997073
0.620211, 34.397, 0.403293, 1.97128, 0.4, -1.4191e-05, 1.00222, 0.993298, 1.00087, 0.997074
0.620261, 34.397, 0.403295, 1.97135, 0.4, -1.42102e-05, 1.00222, 0.993299, 1.00087, 0.997075
0.620311, 34.397, 0.403298, 1.97142, 0.4, -1.42295e-05, 1.00223, 0.9933, 1.00088, 0.997076
0.620361, 34.397, 0.403301, 1.97149, 0.4, -1.42487e-05, 1.00223, 0.993301, 1.00088, 0.997077
0.620411, 34.397, 0.403303, 1.97156, 0.4, -1.4268e-05, 1.00223, 0.993302, 1.00088, 0.997078
0.620461, 34.3969, 0.403306, 1.97163, 0.4, -1.42872e-05, 1.00223, 0.993303, 1.00088, 0.997079
0.620511, 34.3969, 0.403309, 1.9717, 0.4, -1.43065e-05, 1.00223, 0.993304, 1.00088, 0.997079
0.620561, 34.3969, 0.403312, 1.97177, 0.4, -1.43258e-05, 1.00224, 0.993306, 1.00088, 0.99708
0.620611, 34.3969, 0.403314, 1.97184, 0.4, -1.43451e-05, 1.00224, 0.993307, 1.00088, 0.997081
0.620661, 34.3969, 0.403317, 1.97191, 0.4, -1.43645e-05, 1.00224, 0.993308, 1.00088, 0.997082
0.620711, 34.3969, 0.40332, 1.97197, 0.4, -1.43838e-05, 1.00224, 0.993309, 1.00088, 0.997083
0.620761, 34.3969, 0.403323, 1.97204, 0.4, -1.44032e-05, 1.00224, 0.99331, 1.00088, 0.997084
0.620811, 34.3968, 0.403325, 1.97211, 0.4, -1.44226e-05, 1.00225, 0.993311, 1.00088, 0.997085
0.620861, 34.3968, 0.403328, 1.97218, 0.4, -1.4442e-05, 1.00225, 0.993312, 1.00088, 0.997086
0.620911, 34.3968, 0.403331, 1.97225, 0.4, -1.44614e-05, 1.00225, 0.993314, 1.00088, 0.997087
0.620961, 34.3968, 0.403334, 1.97232, 0.4, -1.44808e-05, 1.00225, 0.993315, 1.00089, 0.997088
0.621011, 34.3968, 0.403336, 1.97239, 0.4, -1.45002e-05, 1.00225, 0.993316, 1.00089, 0.997089
0.621061, 34.3968, 0.403339, 1.97246, 0.4, -1.45197e-05, 1.00226, 0.993317, 1.00089, 0.99709
0.621111, 34.3968, 0.403342, 1.97253, 0.4, -1.45392e-05, 1.00226, 0.993318, 1.00089, 0.997091
0.621161, 34.3968, 0.403345, 1.9726, 0.4, -1.45587e-05, 1.00226, 0.993319, 1.00089, 0.997092
0.621211, 34.3967, 0.403347, 1.97267, 0.4, -1.45782e-05, 1.00226, 0.993321, 1.00089, 0.997093
0.621261, 34.3967, 0.40335, 1.97273, 0.4, -1.45977e-05, 1.00226, 0.993322, 1.00089, 0.997094
0.621311, 34.3967, 0.403353, 1.9728, 0.4, -1.46173e-05, 1.00227, 0.993323, 1.00089, 0.997095
0.621361, 34.3967, 0.403355, 1.97287, 0.4, -1.46368e-05, 1.00227, 0.993324, 1.00089, 0.997096
0.621411, 34.3967, 0.403358, 1.97294, 0.4, -1.46564e-05, 1.00227, 0.993325, 1.00089, 0.997097
0.621461, 34.3967, 0.403361, 1.973, 0.4, -1.4676e-05, 1.00227, 0.993326, 1.00089, 0.997098
0.621511, 34.3967, 0.403364, 1.97307, 0.4, -1.46956e-05, 1.00227, 0.993327, 1.00089, 0.997099
0.621561, 34.3966, 0.403366, 1.97314, 0.4, -1.47152e-05, 1.00228, 0.993329, 1.00089, 0.9971
0.621611, 34.3966, 0.403369, 1.9732, 0.4, -1.47348e-05, 1.00228, 0.99333, 1.0009, 0.997101
0.621661, 34.3966, 0.403372, 1.97327, 0.4, -1.47545e-05, 1.00228, 0.993331, 1.0009, 0.997102
0.621711, 34.3966, 0.403375, 1.97334, 0.4, -1.47742e-05, 1.00228, 0.993332, 1.0009, 0.997103
0.621761, 34.3966, 0.403377, 1.9734, 0.4, -1.47938e-05, 1.00228, 0.993333, 1.0009, 0.997104
0.621811, 34.3966, 0.40338, 1.97347, 0.4, -1.48135e-05, 1.00229, 0.993334, 1.0009, 0.997105
0.621861, 34.3966, 0.403383, 1.97354, 0.4, -1.48333e-05, 1.00229, 0.993336, 1.0009, 0.997105
0.621911, 34.3965, 0.403386, 1.9736, 0.4, -1.4853e-05, 1.00229, 0.993337, 1.0009, 0.997106
0.621961, 34.3965, 0.403389, 1.97367, 0.4, -1.48727e-05, 1.00229, 0.993338, 1.0009, 0.997107
0.622011, 34.3965, 0.403391, 1.97374, 0.4, -1.48925e-05, 1.00229, 0.993339, 1.0009, 0.997108
0.622061, 34.3965, 0.403394, 1.97381, 0.4, -1.49123e-05, 1.0023, 0.99334, 1.0009, 0.997109
0.622111, 34.3965, 0.403397, 1.97387, 0.4, -1.49321e-05, 1.0023, 0.993341, 1.0009, 0.99711
0.622161, 34.3965, 0.4034, 1.97394, 0.4, -1.49519e-05, 1.0023, 0.993343, 1.0009, 0.997111
0.622211, 34.3965, 0.403402, 1.974, 0.4, -1.49717e-05, 1.0023, 0.993344, 1.0009, 0.997112
0.622261, 34.3965, 0.403405, 1.97407, 0.4, -1.49916e-05, 1.0023, 0.993345, 1.00091, 0.997113
0.622311, 34.3964, 0.403408, 1.97413, 0.4, -1.50115e-05, 1.00231, 0.993346, 1.00091, 0.997114
0.622361, 34.3964, 0.403411, 1.9742, 0.4, -1.50313e-05, 1.00231, 0.993347, 1.00091, 0.997115
0.622411, 34.3964, 0.403414, 1.97426, 0.4, -1.50512e-05, 1.00231, 0.993348, 1.00091, 0.997116
0.622461, 34.3964, 0.403416, 1.97433, 0.4, -1.50711e-05, 1.00231, 0.993349, 1.00091, 0.997117
0.622511, 34.3964, 0.403419, 1.97439, 0.4, -1.50911e-05, 1.00231, 0.993351, 1.00091, 0.997118
0.622561, 34.3964, 0.403422, 1.97445, 0.4, -1.5111e-05, 1.00232, 0.993352, 1.00091, 0.997119
0.622611, 34.3964, 0.403425, 1.97452, 0.4, -1.5131e-05, 1.00232, 0.993353, 1.00091, 0.99712
0.622661, 34.3963, 0.403428, 1.97458, 0.4, -1.5151e-05, 1.00232, 0.993354, 1.00091, 0.997121
0.622711, 34.3963, 0.40343, 1.97465, 0.4, -1.51709e-05, 1.00232, 0.993355, 1.00091, 0.997122
0.622761, 34.3963, 0.403433, 1.97471, 0.4, -1.5191e-05, 1.00232, 0.993356, 1.00091, 0.997123
0.622811, 34.3963, 0.403436, 1.97478, 0.4, -1.5211e-05, 1.00233, 0.993358, 1.00091, 0.997124
0.622861, 34.3963, 0.403439, 1.97484, 0.4, -1.5231e-05, 1.00233, 0.993359, 1.00091, 0.997125
0.622911, 34.3963, 0.403441, 1.97491, 0.4, -1.52511e-05, 1.00233, 0.99336, 1.00092, 0.997126
0.622961, 34.3963, 0.403444, 1.97497, 0.4, -1.52711e-05, 1.00233, 0.993361, 1.00092, 0.997127
0.623011, 34.3962, 0.403447, 1.97504, 0.4, -1.52912e-05, 1.00233, 0.993362, 1.00092, 0.997128
0.623061, 34.3962, 0.40345, 1.9751, 0.4, -1.53113e-05, 1.00234, 0.993363, 1.00092, 0.997129
0.623111, 34.3962, 0.403453, 1.97516, 0.4, -1.53315e-05, 1.00234, 0.993365, 1.00092, 0.99713
0.623161, 34.3962, 0.403455, 1.97522, 0.4, -1.53516e-05, 1.00234, 0.993366, 1.00092, 0.997131
0.623211, 34.3962, 0.403458, 1.97529, 0.4, -1.53718e-05, 1.00234, 0.993367, 1.00092, 0.997132
0.623261, 34.3962, 0.403461, 1.97535, 0.4, -1.53919e-05, 1.00234, 0.993368, 1.00092, 0.997133
0.623311, 34.3962, 0.403464, 1.97541, 0.4, -1.54121e-05, 1.00235, 0.993369, 1.00092, 0.997134
0.623361, 34.3962, 0.403467, 1.97547, 0.4, -1.54323e-05, 1.00235, 0.99337, 1.00092, 0.997135
0.623411, 34.3961, 0.403469, 1.97554, 0.4, -1.54525e-05, 1.00235, 0.993372, 1.00092, 0.997136
0.623461, 34.3961, 0.403472, 1.9756, 0.4, -1.54728e-05, 1.00235, 0.993373, 1.00092, 0.997137
0.623511, 34.3961, 0.403475, 1.97566, 0.4, -1.5493e-05, 1.00235, 0.993374, 1.00092, 0.997138
0.623561, 34.3961, 0.403478, 1.97572, 0.4, -1.55133e-05, 1.00235, 0.993375, 1.00093, 0.997139
0.623611, 34.3961, 0.40348, 1.97578, 0.4, -1.55336e-05, 1.00236, 0.993376, 1.00093, 0.997139
0.623661, 34.3961, 0.403483, 1.97585, 0.4, -1.55539e-05, 1.00236, 0.993377, 1.00093, 0.99714
0.623711, 34.3961, 0.403486, 1.97591, 0.4, -1.55742e-05, 1.00236, 0.993379, 1.00093, 0.997142
0.623761, 34.396, 0.403489, 1.97597, 0.4, -1.55945e-05, 1.00236, 0.99338, 1.00093, 0.997142
0.623811, 34.396, 0.403492, 1.97603, 0.4, -1.56149e-05, 1.00236, 0.993381, 1.00093, 0.997143
0.623861, 34.396, 0.403494, 1.97609, 0.4, -1.56353e-05, 1.00237, 0.993382, 1.00093, 0.997144
0.623911, 34.396, 0.403497, 1.97616, 0.4, -1.56556e-05, 1.00237, 0.993383, 1.00093, 0.997145
0.623961, 34.396, 0.4035, 1.97622, 0.4, -1.5676e-05, 1.00237, 0.993384, 1.00093, 0.997146
0.624011, 34.396, 0.403503, 1.97628, 0.4, -1.56965e-05, 1.00237, 0.993386, 1.00093, 0.997147
0.624061, 34.396, 0.403505, 1.97634, 0.4, -1.57169e-05, 1.00237, 0.993387, 1.00093, 0.997148
0.624111, 34.3959, 0.403508, 1.9764, 0.4, -1.57373e-05, 1.00238, 0.993388, 1.00093, 0.997149
0.624161, 34.3959, 0.403511, 1.97646, 0.4, -1.57578e-05, 1.00238, 0.993389, 1.00094, 0.99715
0.624211, 34.3959, 0.403514, 1.97652, 0.4, -1.57783e-05, 1.00238, 0.99339, 1.00094, 0.997151
0.624261, 34.3959, 0.403517, 1.97658, 0.4, -1.57988e-05, 1.00238, 0.993391, 1.00094, 0.997152
0.624311, 34.3959, 0.403519, 1.97664, 0.4, -1.58193e-05, 1.00238, 0.993393, 1.00094, 0.997153
0.624361, 34.3959, 0.403522, 1.9767, 0.4, -1.58398e-05, 1.00239, 0.993394, 1.00094, 0.997154
0.624411, 34.3959, 0.403525, 1.97676, 0.4, -1.58604e-05, 1.00239, 0.993395, 1.00094, 0.997155
0.624461, 34.3959, 0.403528, 1.97682, 0.4, -1.58809e-05, 1.00239, 0.993396, 1.00094, 0.997156
0.624511, 34.3958, 0.403531, 1.97688, 0.4, -1.59015e-05, 1.00239, 0.993397, 1.00094, 0.997157
0.624561, 34.3958, 0.403533, 1.97694, 0.4, -1.59221e-05, 1.00239, 0.993398, 1.00094, 0.997158
0.624611, 34.3958, 0.403536, 1.977, 0.4, -1.59427e-05, 1.0024, 0.9934, 1.00094, 0.997159
0.624661, 34.3958, 0.403539, 1.97706, 0.4, -1.59633e-05, 1.0024, 0.993401, 1.00094, 0.99716
0.624711, 34.3958, 0.403542, 1.97712, 0.4, -1.5984e-05, 1.0024, 0.993402, 1.00094, 0.997161
0.624761, 34.3958, 0.403544, 1.97718, 0.4, -1.60046e-05, 1.0024, 0.993403, 1.00094, 0.997162
0.624811, 34.3958, 0.403547, 1.97724, 0.4, -1.60253e-05, 1.0024, 0.993404, 1.00095, 0.997163
0.624861, 34.3957, 0.40355, 1.9773, 0.4, -1.6046e-05, 1.00241, 0.993405, 1.00095, 0.997164
0.624911, 34.3957, 0.403553, 1.97736, 0.4, -1.60667e-05, 1.00241, 0.993407, 1.00095, 0.997165
0.624961, 34.3957, 0.403556, 1.97742, 0.4, -1.60874e-05, 1.00241, 0.993408, 1.00095, 0.997166
0.625012, 34.3957, 0.403559, 1.97748, 0.4, -1.61082e-05, 1.00241, 0.993409, 1.00095, 0.997167
0.625062, 34.3957, 0.403561, 1.97753, 0.4, -1.61289e-05, 1.00241, 0.99341, 1.00095, 0.997168
0.625112, 34.3957, 0.403564, 1.97759, 0.4, -1.61497e-05, 1.00242, 0.993411, 1.00095, 0.997169
0.625162, 34.3957, 0.403567, 1.97765, 0.4, -1.61705e-05, 1.00242, 0.993413, 1.00095, 0.99717
0.625212, 34.3956, 0.40357, 1.97771, 0.4, -1.61913e-05, 1.00242, 0.993414, 1.00095, 0.997171
0.625262, 34.3956, 0.403573, 1.97776, 0.4, -1.62121e-05, 1.00242, 0.993415, 1.00095, 0.997172
0.625312, 34.3956, 0.403576, 1.97782, 0.4, -1.62329e-05, 1.00242, 0.993416, 1.00095, 0.997173
0.625362, 34.3956, 0.403578, 1.97788, 0.4, -1.62538e-05, 1.00243, 0.993417, 1.00095, 0.997174
0.625412, 34.3956, 0.403581, 1.97793, 0.4, -1.62747e-05, 1.00243, 0.993418, 1.00095, 0.997175
0.625462, 34.3956, 0.403584, 1.97799, 0.4, -1.62956e-05, 1.00243, 0.99342, 1.00096, 0.997176
0.625512, 34.3956, 0.403587, 1.97805, 0.4, -1.63165e-05, 1.00243, 0.993421, 1.00096, 0.997177
0.625562, 34.3955, 0.40359, 1.97811, 0.4, -1.63374e-05, 1.00243, 0.993422, 1.00096, 0.997178
0.625612, 34.3955, 0.403593, 1.97816, 0.4, -1.63583e-05, 1.00244, 0.993423, 1.00096, 0.997179
0.625662, 34.3955, 0.403595, 1.97822, 0.4, -1.63793e-05, 1.00244, 0.993424, 1.00096, 0.99718
0.625712, 34.3955, 0.403598, 1.97828, 0.4, -1.64003e-05, 1.00244, 0.993426, 1.00096, 0.997181
0.625762, 34.3955, 0.403601, 1.97834, 0.4, -1.64212e-05, 1.00244, 0.993427, 1.00096, 0.997182
0.625812, 34.3955, 0.403604, 1.97839, 0.4, -1.64422e-05, 1.00244, 0.993428, 1.00096, 0.997183
0.625862, 34.3955, 0.403607, 1.97845, 0.4, -1.64633e-05, 1.00245, 0.993429, 1.00096, 0.997184
0.625912, 34.3955, 0.40361, 1.97851, 0.4, -1.64843e-05, 1.00245, 0.99343, 1.00096, 0.997185
0.625962, 34.3954, 0.403612, 1.97857, 0.4, -1.65054e-05, 1.00245, 0.993432, 1.00096, 0.997186
0.626012, 34.3954, 0.403615, 1.97862, 0.4, -1.65264e-05, 1.00245, 0.993433, 1.00096, 0.997187
0.626062, 34.3954, 0.403618, 1.97868, 0.4, -1.65475e-05, 1.00246, 0.993434, 1.00097, 0.997188
0.626112, 34.3954, 0.403621, 1.97873, 0.4, -1.65686e-05, 1.00246, 0.993435, 1.00097, 0.997189
0.626162, 34.3954, 0.403624, 1.97879, 0.4, -1.65897e-05, 1.00246, 0.993436, 1.00097, 0.99719
0.626212, 34.3954, 0.403627, 1.97884, 0.4, -1.66109e-05, 1.00246, 0.993438, 1.00097, 0.997191
0.626262, 34.3954, 0.40363, 1.9789, 0.4, -1.6632e-05, 1.00246, 0.993439, 1.00097, 0.997192
0.626312, 34.3953, 0.403632, 1.97895, 0.4, -1.66532e-05, 1.00247, 0.99344, 1.00097, 0.997193
0.626362, 34.3953, 0.403635, 1.97901, 0.4, -1.66744e-05, 1.00247, 0.993441, 1.00097, 0.997194
0.626412, 34.3953, 0.403638, 1.97906, 0.4, -1.66956e-05, 1.00247, 0.993442, 1.00097, 0.997195
0.626462, 34.3953, 0.403641, 1.97912, 0.4, -1.67168e-05, 1.00247, 0.993443, 1.00097, 0.997196
0.626512, 34.3953, 0.403644, 1.97917, 0.4, -1.6738e-05, 1.00247, 0.993445, 1.00097, 0.997197
0.626562, 34.3953, 0.403647, 1.97923, 0.4, -1.67593e-05, 1.00248, 0.993446, 1.00097, 0.997198
0.626612, 34.3953, 0.403649, 1.97928, 0.4, -1.67806e-05, 1.00248, 0.993447, 1.00097, 0.997199
0.626662, 34.3952, 0.403652, 1.97934, 0.4, -1.68019e-05, 1.00248, 0.993448, 1.00097, 0.9972
0.626712, 34.3952, 0.403655, 1.97939, 0.4, -1.68232e-05, 1.00248, 0.993449, 1.00098, 0.997201
0.626762, 34.3952, 0.403658, 1.97945, 0.4, -1.68445e-05, 1.00248, 0.993451, 1.00098, 0.997202
0.626812, 34.3952, 0.403661, 1.9795, 0.4, -1.68658e-05, 1.00249, 0.993452, 1.00098, 0.997203
0.626862, 34.3952, 0.403664, 1.97956, 0.4, -1.68872e-05, 1.00249, 0.993453, 1.00098, 0.997204
0.626912, 34.3952, 0.403666, 1.97961, 0.4, -1.69085e-05, 1.00249, 0.993454, 1.00098, 0.997205
0.626962, 34.3952, 0.403669, 1.97966, 0.4, -1.69299e-05, 1.00249, 0.993455, 1.00098, 0.997206
0.627012, 34.3952, 0.403672, 1.97972, 0.4, -1.69513e-05, 1.00249, 0.993457, 1.00098, 0.997207
0.627062, 34.3951, 0.403675, 1.97977, 0.4, -1.69727e-05, 1.0025, 0.993458, 1.00098, 0.997208
0.627112, 34.3951, 0.403678, 1.97982, 0.4, -1.69942e-05, 1.0025, 0.993459, 1.00098, 0.997208
0.627162, 34.3951, 0.403681, 1.97988, 0.4, -1.70156e-05, 1.0025, 0.99346, 1.00098, 0.997209
0.627212, 34.3951, 0.403684, 1.97993, 0.4, -1.70371e-05, 1.0025, 0.993461, 1.00098, 0.997211
0.627262, 34.3951, 0.403686, 1.97998, 0.4, -1.70586e-05, 1.0025, 0.993462, 1.00098, 0.997212
0.627312, 34.3951, 0.403689, 1.98003, 0.4, -1.70801e-05, 1.00251, 0.993464, 1.00099, 0.997212
0.627362, 34.3951, 0.403692, 1.98009, 0.4, -1.71016e-05, 1.00251, 0.993465, 1.00099, 0.997213
0.627412, 34.395, 0.403695, 1.98014, 0.4, -1.71231e-05, 1.00251, 0.993466, 1.00099, 0.997214
0.627462, 34.395, 0.403697, 1.98019, 0.4, -1.71447e-05, 1.00251, 0.993467, 1.00099, 0.997215
0.627512, 34.395, 0.4037, 1.98024, 0.4, -1.71662e-05, 1.00251, 0.993468, 1.00099, 0.997216
0.627562, 34.395, 0.403703, 1.9803, 0.4, -1.71878e-05, 1.00252, 0.99347, 1.00099, 0.997217
0.627612, 34.395, 0.403706, 1.98035, 0.4, -1.72094e-05, 1.00252, 0.993471, 1.00099, 0.997218
0.627662, 34.395, 0.403709, 1.9804, 0.4, -1.7231e-05, 1.00252, 0.993472, 1.00099, 0.997219
0.627712, 34.3949, 0.403711, 1.98045, 0.4, -1.72527e-05, 1.00252, 0.993473, 1.00099, 0.99722
0.627762, 34.3949, 0.403714, 1.98051, 0.4, -1.72743e-05, 1.00252, 0.993474, 1.00099, 0.997221
0.627812, 34.3949, 0.403717, 1.98056, 0.4, -1.7296e-05, 1.00253, 0.993476, 1.00099, 0.997222
0.627862, 34.3949, 0.40372, 1.98061, 0.4, -1.73176e-05, 1.00253, 0.993477, 1.00099, 0.997223
0.627912, 34.3949, 0.403722, 1.98066, 0.4, -1.73393e-05, 1.00253, 0.993478, 1.00099, 0.997225
0.627962, 34.3949, 0.403725, 1.98072, 0.4, -1.73611e-05, 1.00253, 0.993479, 1.001, 0.997226
0.628012, 34.3948, 0.403728, 1.98077, 0.4, -1.73828e-05, 1.00253, 0.99348, 1.001, 0.997227
0.628062, 34.3948, 0.403731, 1.98082, 0.4, -1.74045e-05, 1.00254, 0.993482, 1.001, 0.997228
0.628112, 34.3948, 0.403734, 1.98087, 0.4, -1.74263e-05, 1.00254, 0.993483, 1.001, 0.997229
0.628162, 34.3948, 0.403736, 1.98092, 0.4, -1.74481e-05, 1.00254, 0.993484, 1.001, 0.99723
0.628212, 34.3948, 0.403739, 1.98097, 0.4, -1.74699e-05, 1.00254, 0.993485, 1.001, 0.997231
0.628262, 34.3947, 0.403742, 1.98102, 0.4, -1.74917e-05, 1.00254, 0.993486, 1.001, 0.997232
0.628312, 34.3947, 0.403745, 1.98107, 0.4, -1.75135e-05, 1.00255, 0.993488, 1.001, 0.997232
0.628362, 34.3947, 0.403748, 1.98112, 0.4, -1.75353e-05, 1.00255, 0.993489, 1.001, 0.997234
0.628412, 34.3947, 0.403751, 1.98117, 0.4, -1.75572e-05, 1.00255, 0.99349, 1.001, 0.997235
0.628462, 34.3947, 0.403753, 1.98122, 0.4, -1.75791e-05, 1.00255, 0.993491, 1.001, 0.997235
0.628512, 34.3947, 0.403756, 1.98127, 0.4, -1.76009e-05, 1.00255, 0.993492, 1.001, 0.997237
0.628562, 34.3946, 0.403759, 1.98132, 0.4, -1.76229e-05, 1.00256, 0.993494, 1.00101, 0.997238
0.628612, 34.3946, 0.403762, 1.98137, 0.4, -1.76448e-05, 1.00256, 0.993495, 1.00101, 0.997239
0.628662, 34.3946, 0.403765, 1.98142, 0.4, -1.76667e-05, 1.00256, 0.993496, 1.00101, 0.99724
0.628712, 34.3946, 0.403767, 1.98147, 0.4, -1.76887e-05, 1.00256, 0.993497, 1.00101, 0.997241
0.628762, 34.3946, 0.40377, 1.98152, 0.4, -1.77106e-05, 1.00257, 0.993498, 1.00101, 0.997242
0.628812, 34.3946, 0.403773, 1.98157, 0.4, -1.77326e-05, 1.00257, 0.9935, 1.00101, 0.997243
0.628862, 34.3945, 0.403776, 1.98162, 0.4, -1.77546e-05, 1.00257, 0.993501, 1.00101, 0.997244
0.628912, 34.3945, 0.403778, 1.98167, 0.4, -1.77767e-05, 1.00257, 0.993502, 1.00101, 0.997245
0.628962, 34.3945, 0.403781, 1.98172, 0.4, -1.77987e-05, 1.00257, 0.993503, 1.00101, 0.997246
0.629012, 34.3945, 0.403784, 1.98177, 0.4, -1.78207e-05, 1.00258, 0.993505, 1.00101, 0.997247
0.629062, 34.3945, 0.403787, 1.98182, 0.4, -1.78428e-05, 1.00258, 0.993506, 1.00101, 0.997248
0.629112, 34.3945, 0.40379, 1.98187, 0.4, -1.78649e-05, 1.00258, 0.993507, 1.00101, 0.997249
0.629162, 34.3944, 0.403793, 1.98191, 0.4, -1.7887e-05, 1.00258, 0.993508, 1.00101, 0.99725
0.629212, 34.3944, 0.403795, 1.98196, 0.4, -1.79091e-05, 1.00258, 0.993509, 1.00102, 0.997251
0.629262, 34.3944, 0.403798, 1.98201, 0.4, -1.79313e-05, 1.00259, 0.993511, 1.00102, 0.997252
0.629312, 34.3944, 0.403801, 1.98206, 0.4, -1.79534e-05, 1.00259, 0.993512, 1.00102, 0.997253
0.629362, 34.3944, 0.403804, 1.98211, 0.4, -1.79756e-05, 1.00259, 0.993513, 1.00102, 0.997254
0.629412, 34.3944, 0.403806, 1.98215, 0.4, -1.79978e-05, 1.00259, 0.993514, 1.00102, 0.997255
0.629462, 34.3943, 0.403809, 1.9822, 0.4, -1.802e-05, 1.00259, 0.993515, 1.00102, 0.997256
0.629512, 34.3943, 0.403812, 1.98225, 0.4, -1.80422e-05, 1.0026, 0.993517, 1.00102, 0.997257
0.629562, 34.3943, 0.403815, 1.9823, 0.4, -1.80644e-05, 1.0026, 0.993518, 1.00102, 0.997258
0.629612, 34.3943, 0.403818, 1.98234, 0.4, -1.80867e-05, 1.0026, 0.993519, 1.00102, 0.997259
0.629662, 34.3943, 0.40382, 1.98239, 0.4, -1.81089e-05, 1.0026, 0.99352, 1.00102, 0.99726
0.629712, 34.3943, 0.403823, 1.98244, 0.4, -1.81312e-05, 1.0026, 0.993521, 1.00102, 0.997261
0.629762, 34.3942, 0.403826, 1.98249, 0.4, -1.81535e-05, 1.00261, 0.993523, 1.00102, 0.997262
0.629812, 34.3942, 0.403829, 1.98254, 0.4, -1.81758e-05, 1.00261, 0.993524, 1.00103, 0.997263
0.629862, 34.3942, 0.403832, 1.98258, 0.4, -1.81981e-05, 1.00261, 0.993525, 1.00103, 0.997264
0.629912, 34.3942, 0.403834, 1.98263, 0.4, -1.82205e-05, 1.00261, 0.993526, 1.00103, 0.997265
0.629962, 34.3942, 0.403837, 1.98268, 0.4, -1.82429e-05, 1.00261, 0.993527, 1.00103, 0.997266
0.630012, 34.3941, 0.40384, 1.98273, 0.4, -1.82652e-05, 1.00262, 0.993529, 1.00103, 0.997267
0.630062, 34.3941, 0.403843, 1.98277, 0.4, -1.82876e-05, 1.00262, 0.99353, 1.00103, 0.997268
0.630112, 34.3941, 0.403846, 1.98282, 0.4, -1.831e-05, 1.00262, 0.993531, 1.00103, 0.997269
0.630162, 34.3941, 0.403849, 1.98286, 0.4, -1.83325e-05, 1.00262, 0.993532, 1.00103, 0.99727
0.630212, 34.3941, 0.403851, 1.98291, 0.4, -1.83549e-05, 1.00262, 0.993533, 1.00103, 0.997271
0.630262, 34.3941, 0.403854, 1.98296, 0.4, -1.83774e-05, 1.00263, 0.993535, 1.00103, 0.997272
0.630312, 34.394, 0.403857, 1.983, 0.4, -1.83998e-05, 1.00263, 0.993536, 1.00103, 0.997273
0.630362, 34.394, 0.40386, 1.98305, 0.4, -1.84223e-05, 1.00263, 0.993537, 1.00103, 0.997274
0.630412, 34.394, 0.403862, 1.98309, 0.4, -1.84449e-05, 1.00263, 0.993538, 1.00104, 0.997275
0.630462, 34.394, 0.403865, 1.98314, 0.4, -1.84674e-05, 1.00263, 0.993539, 1.00104, 0.997276
0.630512, 34.394, 0.403868, 1.98318, 0.4, -1.84899e-05, 1.00264, 0.993541, 1.00104, 0.997277
0.630562, 34.394, 0.403871, 1.98323, 0.4, -1.85125e-05, 1.00264, 0.993542, 1.00104, 0.997278
0.630612, 34.3939, 0.403874, 1.98327, 0.4, -1.85351e-05, 1.00264, 0.993543, 1.00104, 0.997279
0.630662, 34.3939, 0.403876, 1.98332, 0.4, -1.85576e-05, 1.00264, 0.993544, 1.00104, 0.99728
0.630712, 34.3939, 0.403879, 1.98337, 0.4, -1.85802e-05, 1.00265, 0.993546, 1.00104, 0.997281
0.630762, 34.3939, 0.403882, 1.98341, 0.4, -1.86029e-05, 1.00265, 0.993547, 1.00104, 0.997282
0.630812, 34.3939, 0.403885, 1.98346, 0.4, -1.86255e-05, 1.00265, 0.993548, 1.00104, 0.997283
0.630862, 34.3939, 0.403888, 1.9835, 0.4, -1.86482e-05, 1.00265, 0.993549, 1.00104, 0.997284
0.630912, 34.3938, 0.403891, 1.98355, 0.4, -1.86708e-05, 1.00265, 0.99355, 1.00104, 0.997285
0.630962, 34.3938, 0.403894, 1.98359, 0.4, -1.86935e-05, 1.00266, 0.993552, 1.00104, 0.997286
0.631012, 34.3938, 0.403896, 1.98364, 0.4, -1.87162e-05, 1.00266, 0.993553, 1.00104, 0.997287
0.631063, 34.3938, 0.403899, 1.98368, 0.4, -1.8739e-05, 1.00266, 0.993554, 1.00105, 0.997288
0.631113, 34.3938, 0.403902, 1.98373, 0.4, -1.87617e-05, 1.00266, 0.993555, 1.00105, 0.997289
0.631163, 34.3938, 0.403905, 1.98377, 0.4, -1.87845e-05, 1.00266, 0.993556, 1.00105, 0.99729
0.631213, 34.3937, 0.403908, 1.98381, 0.4, -1.88072e-05, 1.00267, 0.993558, 1.00105, 0.997291
0.631263, 34.3937, 0.40391, 1.98386, 0.4, -1.883e-05, 1.00267, 0.993559, 1.00105, 0.997292
0.631313, 34.3937, 0.403913, 1.9839, 0.4, -1.88528e-05, 1.00267, 0.99356, 1.00105, 0.997293
0.631363, 34.3937, 0.403916, 1.98394, 0.4, -1.88756e-05, 1.00267, 0.993561, 1.00105, 0.997294
0.631413, 34.3937, 0.403919, 1.98399, 0.4, -1.88985e-05, 1.00267, 0.993563, 1.00105, 0.997295
0.631463, 34.3937, 0.403922, 1.98403, 0.4, -1.89213e-05, 1.00268, 0.993564, 1.00105, 0.997296
0.631513, 34.3936, 0.403925, 1.98407, 0.4, -1.89442e-05, 1.00268, 0.993565, 1.00105, 0.997297
0.631563, 34.3936, 0.403928, 1.98412, 0.4, -1.89671e-05, 1.00268, 0.993566, 1.00105, 0.997298
0.631613, 34.3936, 0.40393, 1.98416, 0.4, -1.899e-05, 1.00268, 0.993567, 1.00105, 0.997299
0.631663, 34.3936, 0.403933, 1.9842, 0.4, -1.90129e-05, 1.00268, 0.993569, 1.00106, 0.9973
0.631713, 34.3936, 0.403936, 1.98425, 0.4, -1.90359e-05, 1.00269, 0.99357, 1.00106, 0.997301
0.631763, 34.3935, 0.403939, 1.98429, 0.4, -1.90588e-05, 1.00269, 0.993571, 1.00106, 0.997302
0.631813, 34.3935, 0.403942, 1.98433, 0.4, -1.90818e-05, 1.00269, 0.993572, 1.00106, 0.997303
0.631863, 34.3935, 0.403944, 1.98437, 0.4, -1.91048e-05, 1.00269, 0.993574, 1.00106, 0.997304
0.631913, 34.3935, 0.403947, 1.98442, 0.4, -1.91278e-05, 1.0027, 0.993575, 1.00106, 0.997305
0.631963, 34.3935, 0.40395, 1.98446, 0.4, -1.91508e-05, 1.0027, 0.993576, 1.00106, 0.997306
0.632013, 34.3935, 0.403953, 1.9845, 0.4, -1.91738e-05, 1.0027, 0.993577, 1.00106, 0.997307
0.632063, 34.3934, 0.403956, 1.98455, 0.4, -1.91969e-05, 1.0027, 0.993578, 1.00106, 0.997308
0.632113, 34.3934, 0.403959, 1.98459, 0.4, -1.922e-05, 1.0027, 0.99358, 1.00106, 0.997309
0.632163, 34.3934, 0.403962, 1.98463, 0.4, -1.9243e-05, 1.00271, 0.993581, 1.00106, 0.99731
0.632213, 34.3934, 0.403964, 1.98467, 0.4, -1.92662e-05, 1.00271, 0.993582, 1.00106, 0.997311
0.632263, 34.3934, 0.403967, 1.98471, 0.4, -1.92893e-05, 1.00271, 0.993583, 1.00107, 0.997313
0.632313, 34.3934, 0.40397, 1.98476, 0.4, -1.93124e-05, 1.00271, 0.993585, 1.00107, 0.997313
0.632363, 34.3933, 0.403973, 1.9848, 0.4, -1.93356e-05, 1.00271, 0.993586, 1.00107, 0.997315
0.632413, 34.3933, 0.403976, 1.98484, 0.4, -1.93587e-05, 1.00272, 0.993587, 1.00107, 0.997316
0.632463, 34.3933, 0.403979, 1.98488, 0.4, -1.93819e-05, 1.00272, 0.993588, 1.00107, 0.997317
0.632513, 34.3933, 0.403981, 1.98492, 0.4, -1.94051e-05, 1.00272, 0.99359, 1.00107, 0.997318
0.632563, 34.3933, 0.403984, 1.98496, 0.4, -1.94283e-05, 1.00272, 0.993591, 1.00107, 0.997319
0.632613, 34.3933, 0.403987, 1.985, 0.4, -1.94516e-05, 1.00272, 0.993592, 1.00107, 0.99732
0.632663, 34.3932, 0.40399, 1.98504, 0.4, -1.94748e-05, 1.00273, 0.993593, 1.00107, 0.997321
0.632713, 34.3932, 0.403993, 1.98508, 0.4, -1.94981e-05, 1.00273, 0.993594, 1.00107, 0.997322
0.632763, 34.3932, 0.403996, 1.98512, 0.4, -1.95214e-05, 1.00273, 0.993596, 1.00107, 0.997323
0.632813, 34.3932, 0.403999, 1.98516, 0.4, -1.95447e-05, 1.00273, 0.993597, 1.00107, 0.997324
0.632863, 34.3932, 0.404001, 1.9852, 0.4, -1.9568e-05, 1.00273, 0.993598, 1.00108, 0.997325
0.632913, 34.3932, 0.404004, 1.98524, 0.4, -1.95913e-05, 1.00274, 0.993599, 1.00108, 0.997326
0.632963, 34.3931, 0.404007, 1.98529, 0.4, -1.96147e-05, 1.00274, 0.9936, 1.00108, 0.997327
0.633013, 34.3931, 0.40401, 1.98533, 0.4, -1.9638e-05, 1.00274, 0.993602, 1.00108, 0.997328
0.633063, 34.3931, 0.404013, 1.98537, 0.4, -1.96614e-05, 1.00274, 0.993603, 1.00108, 0.997329
0.633113, 34.3931, 0.404015, 1.98541, 0.4, -1.96848e-05, 1.00274, 0.993604, 1.00108, 0.99733
0.633163, 34.3931, 0.404018, 1.98545, 0.4, -1.97082e-05, 1.00275, 0.993605, 1.00108, 0.997331
0.633213, 34.3931, 0.404021, 1.98549, 0.4, -1.97317e-05, 1.00275, 0.993607, 1.00108, 0.997332
0.633263, 34.393, 0.404024, 1.98553, 0.4, -1.97551e-05, 1.00275, 0.993608, 1.00108, 0.997333
0.633313, 34.393, 0.404027, 1.98557, 0.4, -1.97786e-05, 1.00275, 0.993609, 1.00108, 0.997334
0.633363, 34.393, 0.40403, 1.98561, 0.4, -1.98021e-05, 1.00276, 0.99361, 1.00108, 0.997335
0.633413, 34.393, 0.404032, 1.98565, 0.4, -1.98256e-05, 1.00276, 0.993611, 1.00108, 0.997336
0.633463, 34.393, 0.404035, 1.98568, 0.4, -1.98491e-05, 1.00276, 0.993613, 1.00108, 0.997337
0.633513, 34.393, 0.404038, 1.98572, 0.4, -1.98726e-05, 1.00276, 0.993614, 1.00109, 0.997338
0.633563, 34.3929, 0.404041, 1.98576, 0.4, -1.98962e-05, 1.00276, 0.993615, 1.00109, 0.997339
0.633613, 34.3929, 0.404044, 1.9858, 0.4, -1.99197e-05, 1.00277, 0.993616, 1.00109, 0.99734
0.633663, 34.3929, 0.404047, 1.98584, 0.4, -1.99433e-05, 1.00277, 0.993618, 1.00109, 0.997341
0.633713, 34.3929, 0.404049, 1.98588, 0.4, -1.99669e-05, 1.00277, 0.993619, 1.00109, 0.997342
0.633763, 34.3929, 0.404052, 1.98591, 0.4, -1.99905e-05, 1.00277, 0.99362, 1.00109, 0.997343
0.633813, 34.3928, 0.404055, 1.98595, 0.4, -2.00142e-05, 1.00277, 0.993621, 1.00109, 0.997344
0.633863, 34.3928, 0.404058, 1.98599, 0.4, -2.00378e-05, 1.00278, 0.993622, 1.00109, 0.997345
0.633913, 34.3928, 0.404061, 1.98603, 0.4, -2.00615e-05, 1.00278, 0.993624, 1.00109, 0.997346
0.633963, 34.3928, 0.404064, 1.98607, 0.4, -2.00852e-05, 1.00278, 0.993625, 1.00109, 0.997347
0.634013, 34.3928, 0.404067, 1.98611, 0.4, -2.01089e-05, 1.00278, 0.993626, 1.00109, 0.997348
0.634063, 34.3928, 0.40407, 1.98614, 0.4, -2.01326e-05, 1.00278, 0.993627, 1.00109, 0.997349
0.634113, 34.3927, 0.404072, 1.98618, 0.4, -2.01563e-05, 1.00279, 0.993629, 1.0011, 0.99735
0.634163, 34.3927, 0.404075, 1.98622, 0.4, -2.01801e-05, 1.00279, 0.99363, 1.0011, 0.997351
0.634213, 34.3927, 0.404078, 1.98626, 0.4, -2.02038e-05, 1.00279, 0.993631, 1.0011, 0.997352
0.634263, 34.3927, 0.404081, 1.9863, 0.4, -2.02276e-05, 1.00279, 0.993632, 1.0011, 0.997353
0.634313, 34.3927, 0.404084, 1.98634, 0.4, -2.02514e-05, 1.0028, 0.993634, 1.0011, 0.997355
0.634363, 34.3927, 0.404087, 1.98637, 0.4, -2.02752e-05, 1.0028, 0.993635, 1.0011, 0.997355
0.634413, 34.3926, 0.40409, 1.98641, 0.4, -2.0299e-05, 1.0028, 0.993636, 1.0011, 0.997356
0.634463, 34.3926, 0.404093, 1.98645, 0.4, -2.03229e-05, 1.0028, 0.993637, 1.0011, 0.997358
0.634513, 34.3926, 0.404095, 1.98648, 0.4, -2.03468e-05, 1.0028, 0.993638, 1.0011, 0.997359
0.634563, 34.3926, 0.404098, 1.98652, 0.4, -2.03706e-05, 1.00281, 0.99364, 1.0011, 0.99736
0.634613, 34.3926, 0.404101, 1.98656, 0.4, -2.03945e-05, 1.00281, 0.993641, 1.0011, 0.997361
0.634663, 34.3926, 0.404104, 1.98659, 0.4, -2.04185e-05, 1.00281, 0.993642, 1.0011, 0.997362
0.634713, 34.3925, 0.404107, 1.98663, 0.4, -2.04424e-05, 1.00281, 0.993643, 1.00111, 0.997363
0.634763, 34.3925, 0.40411, 1.98666, 0.4, -2.04663e-05, 1.00281, 0.993645, 1.00111, 0.997364
0.634813, 34.3925, 0.404113, 1.9867, 0.4, -2.04903e-05, 1.00282, 0.993646, 1.00111, 0.997365
0.634863, 34.3925, 0.404116, 1.98674, 0.4, -2.05143e-05, 1.00282, 0.993647, 1.00111, 0.997366
0.634913, 34.3925, 0.404119, 1.98677, 0.4, -2.05383e-05, 1.00282, 0.993648, 1.00111, 0.997367
0.634963, 34.3925, 0.404121, 1.98681, 0.4, -2.05623e-05, 1.00282, 0.99365, 1.00111, 0.997368
0.635013, 34.3924, 0.404124, 1.98684, 0.4, -2.05863e-05, 1.00282, 0.993651, 1.00111, 0.997369
0.635063, 34.3924, 0.404127, 1.98688, 0.4, -2.06104e-05, 1.00283, 0.993652, 1.00111, 0.99737
0.635113, 34.3924, 0.40413, 1.98692, 0.4, -2.06345e-05, 1.00283, 0.993653, 1.00111, 0.997371
0.635163, 34.3924, 0.404133, 1.98695, 0.4, -2.06585e-05, 1.00283, 0.993655, 1.00111, 0.997372
0.635213, 34.3924, 0.404136, 1.98699, 0.4, -2.06826e-05, 1.00283, 0.993656, 1.00111, 0.997373
0.635263, 34.3924, 0.404139, 1.98702, 0.4, -2.07068e-05, 1.00284, 0.993657, 1.00111, 0.997374
0.635313, 34.3923, 0.404142, 1.98706, 0.4, -2.07309e-05, 1.00284, 0.993658, 1.00112, 0.997375
0.635363, 34.3923, 0.404144, 1.98709, 0.4, -2.0755e-05, 1.00284, 0.99366, 1.00112, 0.997376
0.635413, 34.3923, 0.404147, 1.98713, 0.4, -2.07792e-05, 1.00284, 0.993661, 1.00112, 0.997377
0.635463, 34.3923, 0.40415, 1.98717, 0.4, -2.08034e-05, 1.00284, 0.993662, 1.00112, 0.997378
0.635513, 34.3923, 0.404153, 1.9872, 0.4, -2.08276e-05, 1.00285, 0.993663, 1.00112, 0.997379
0.635563, 34.3923, 0.404156, 1.98724, 0.4, -2.08518e-05, 1.00285, 0.993664, 1.00112, 0.99738
0.635613, 34.3922, 0.404159, 1.98727, 0.4, -2.08761e-05, 1.00285, 0.993666, 1.00112, 0.997381
0.635663, 34.3922, 0.404162, 1.98731, 0.4, -2.09003e-05, 1.00285, 0.993667, 1.00112, 0.997382
0.635713, 34.3922, 0.404164, 1.98734, 0.4, -2.09246e-05, 1.00285, 0.993668, 1.00112, 0.997383
0.635763, 34.3922, 0.404167, 1.98737, 0.4, -2.09489e-05, 1.00286, 0.993669, 1.00112, 0.997384
0.635813, 34.3922, 0.40417, 1.98741, 0.4, -2.09732e-05, 1.00286, 0.993671, 1.00112, 0.997385
0.635863, 34.3921, 0.404173, 1.98744, 0.4, -2.09975e-05, 1.00286, 0.993672, 1.00112, 0.997386
0.635913, 34.3921, 0.404176, 1.98747, 0.4, -2.10218e-05, 1.00286, 0.993673, 1.00113, 0.997387
0.635963, 34.3921, 0.404178, 1.98751, 0.4, -2.10462e-05, 1.00286, 0.993674, 1.00113, 0.997389
0.636013, 34.3921, 0.404181, 1.98754, 0.4, -2.10705e-05, 1.00287, 0.993676, 1.00113, 0.99739
0.636063, 34.392, 0.404184, 1.98757, 0.4, -2.10949e-05, 1.00287, 0.993677, 1.00113, 0.997391
0.636113, 34.392, 0.404187, 1.98761, 0.4, -2.11193e-05, 1.00287, 0.993678, 1.00113, 0.997392
0.636163, 34.392, 0.40419, 1.98764, 0.4, -2.11437e-05, 1.00287, 0.993679, 1.00113, 0.997393
0.636213, 34.392, 0.404192, 1.98767, 0.4, -2.11682e-05, 1.00288, 0.993681, 1.00113, 0.997394
0.636263, 34.392, 0.404195, 1.98771, 0.4, -2.11926e-05, 1.00288, 0.993682, 1.00113, 0.997395
0.636313, 34.3919, 0.404198, 1.98774, 0.4, -2.12171e-05, 1.00288, 0.993683, 1.00113, 0.997396
0.636363, 34.3919, 0.404201, 1.98778, 0.4, -2.12415e-05, 1.00288, 0.993684, 1.00113, 0.997397
0.636413, 34.3919, 0.404204, 1.98781, 0.4, -2.1266e-05, 1.00288, 0.993685, 1.00113, 0.997398
0.636463, 34.3919, 0.404206, 1.98784, 0.4, -2.12905e-05, 1.00289, 0.993687, 1.00113, 0.997399
0.636513, 34.3919, 0.404209, 1.98788, 0.4, -2.13151e-05, 1.00289, 0.993688, 1.00114, 0.9974
0.636563, 34.3918, 0.404212, 1.98791, 0.4, -2.13396e-05, 1.00289, 0.993689, 1.00114, 0.997401
0.636613, 34.3918, 0.404215, 1.98794, 0.4, -2.13642e-05, 1.00289, 0.99369, 1.00114, 0.997402
0.636663, 34.3918, 0.404218, 1.98798, 0.4, -2.13888e-05, 1.00289, 0.993692, 1.00114, 0.997403
0.636713, 34.3918, 0.40422, 1.98801, 0.4, -2.14134e-05, 1.0029, 0.993693, 1.00114, 0.997404
0.636763, 34.3918, 0.404223, 1.98804, 0.4, -2.1438e-05, 1.0029, 0.993694, 1.00114, 0.997405
0.636813, 34.3917, 0.404226, 1.98807, 0.4, -2.14626e-05, 1.0029, 0.993695, 1.00114, 0.997406
0.636863, 34.3917, 0.404229, 1.9881, 0.4, -2.14872e-05, 1.0029, 0.993697, 1.00114, 0.997407
0.636913, 34.3917, 0.404231, 1.98814, 0.4, -2.15119e-05, 1.0029, 0.993698, 1.00114, 0.997408
0.636963, 34.3917, 0.404235, 1.98817, 0.4, -2.15366e-05, 1.00291, 0.993699, 1.00114, 0.997409
0.637013, 34.3917, 0.404237, 1.9882, 0.4, -2.15613e-05, 1.00291, 0.9937, 1.00114, 0.99741
0.637064, 34.3916, 0.40424, 1.98823, 0.4, -2.1586e-05, 1.00291, 0.993702, 1.00114, 0.997411
0.637114, 34.3916, 0.404243, 1.98826, 0.4, -2.16107e-05, 1.00291, 0.993703, 1.00115, 0.997412
0.637164, 34.3916, 0.404246, 1.98829, 0.4, -2.16354e-05, 1.00292, 0.993704, 1.00115, 0.997413
0.637214, 34.3916, 0.404248, 1.98832, 0.4, -2.16602e-05, 1.00292, 0.993705, 1.00115, 0.997414
0.637264, 34.3916, 0.404251, 1.98835, 0.4, -2.1685e-05, 1.00292, 0.993707, 1.00115, 0.997415
0.637314, 34.3915, 0.404254, 1.98838, 0.4, -2.17097e-05, 1.00292, 0.993708, 1.00115, 0.997416
0.637364, 34.3915, 0.404257, 1.98842, 0.4, -2.17346e-05, 1.00292, 0.993709, 1.00115, 0.997418
0.637414, 34.3915, 0.40426, 1.98845, 0.4, -2.17594e-05, 1.00293, 0.99371, 1.00115, 0.997419
0.637464, 34.3915, 0.404263, 1.98848, 0.4, -2.17842e-05, 1.00293, 0.993712, 1.00115, 0.99742
0.637514, 34.3915, 0.404265, 1.98851, 0.4, -2.18091e-05, 1.00293, 0.993713, 1.00115, 0.997421
0.637564, 34.3914, 0.404268, 1.98854, 0.4, -2.18339e-05, 1.00293, 0.993714, 1.00115, 0.997422
0.637614, 34.3914, 0.404271, 1.98857, 0.4, -2.18588e-05, 1.00293, 0.993715, 1.00115, 0.997423
0.637664, 34.3914, 0.404274, 1.9886, 0.4, -2.18837e-05, 1.00294, 0.993717, 1.00115, 0.997424
0.637714, 34.3914, 0.404277, 1.98863, 0.4, -2.19087e-05, 1.00294, 0.993718, 1.00116, 0.997425
0.637764, 34.3914, 0.40428, 1.98867, 0.4, -2.19336e-05, 1.00294, 0.993719, 1.00116, 0.997426
0.637814, 34.3913, 0.404283, 1.9887, 0.4, -2.19586e-05, 1.00294, 0.993721, 1.00116, 0.997427
0.637864, 34.3913, 0.404285, 1.98873, 0.4, -2.19835e-05, 1.00295, 0.993722, 1.00116, 0.997428
0.637914, 34.3913, 0.404288, 1.98876, 0.4, -2.20085e-05, 1.00295, 0.993723, 1.00116, 0.997429
0.637964, 34.3913, 0.404291, 1.98879, 0.4, -2.20335e-05, 1.00295, 0.993724, 1.00116, 0.99743
0.638014, 34.3913, 0.404294, 1.98882, 0.4, -2.20585e-05, 1.00295, 0.993726, 1.00116, 0.997431
0.638064, 34.3912, 0.404297, 1.98885, 0.4, -2.20836e-05, 1.00295, 0.993727, 1.00116, 0.997432
0.638114, 34.3912, 0.4043, 1.98887, 0.4, -2.21086e-05, 1.00296, 0.993728, 1.00116, 0.997433
0.638164, 34.3912, 0.404303, 1.9889, 0.4, -2.21337e-05, 1.00296, 0.993729, 1.00116, 0.997434
0.638214, 34.3912, 0.404306, 1.98893, 0.4, -2.21588e-05, 1.00296, 0.993731, 1.00116, 0.997435
0.638264, 34.3911, 0.404308, 1.98896, 0.4, -2.21839e-05, 1.00296, 0.993732, 1.00116, 0.997437
0.638314, 34.3911, 0.404311, 1.98899, 0.4, -2.2209e-05, 1.00296, 0.993733, 1.00117, 0.997438
0.638364, 34.3911, 0.404314, 1.98902, 0.4, -2.22342e-05, 1.00297, 0.993734, 1.00117, 0.997439
0.638414, 34.3911, 0.404317, 1.98905, 0.4, -2.22593e-05, 1.00297, 0.993736, 1.00117, 0.99744
0.638464, 34.3911, 0.40432, 1.98908, 0.4, -2.22845e-05, 1.00297, 0.993737, 1.00117, 0.997441
0.638514, 34.391, 0.404323, 1.9891, 0.4, -2.23097e-05, 1.00297, 0.993738, 1.00117, 0.997442
0.638564, 34.391, 0.404325, 1.98913, 0.4, -2.23349e-05, 1.00298, 0.993739, 1.00117, 0.997443
0.638614, 34.391, 0.404328, 1.98916, 0.4, -2.23601e-05, 1.00298, 0.993741, 1.00117, 0.997444
0.638664, 34.391, 0.404331, 1.98919, 0.4, -2.23853e-05, 1.00298, 0.993742, 1.00117, 0.997445
