Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.638714, 34.391, 0.404334, 1.98922, 0.4, -2.24106e-05, 1.00298, 0.993743, 1.00117, 0.997446
0.638764, 34.3909, 0.404337, 1.98925, 0.4, -2.24359e-05, 1.00298, 0.993744, 1.00117, 0.997447
0.638814, 34.3909, 0.40434, 1.98928, 0.4, -2.24612e-05, 1.00299, 0.993746, 1.00117, 0.997448
0.638864, 34.3909, 0.404343, 1.98931, 0.4, -2.24865e-05, 1.00299, 0.993747, 1.00117, 0.997449
0.638914, 34.3909, 0.404346, 1.98933, 0.4, -2.25118e-05, 1.00299, 0.993748, 1.00118, 0.99745
0.638964, 34.3909, 0.404348, 1.98936, 0.4, -2.25371e-05, 1.00299, 0.993749, 1.00118, 0.997451
0.639014, 34.3908, 0.404351, 1.98939, 0.4, -2.25625e-05, 1.00299, 0.993751, 1.00118, 0.997452
0.639064, 34.3908, 0.404354, 1.98942, 0.4, -2.25878e-05, 1.003, 0.993752, 1.00118, 0.997453
0.639114, 34.3908, 0.404357, 1.98945, 0.4, -2.26132e-05, 1.003, 0.993753, 1.00118, 0.997454
0.639164, 34.3908, 0.40436, 1.98948, 0.4, -2.26386e-05, 1.003, 0.993755, 1.00118, 0.997455
0.639214, 34.3908, 0.404363, 1.9895, 0.4, -2.26641e-05, 1.003, 0.993756, 1.00118, 0.997457
0.639264, 34.3907, 0.404366, 1.98953, 0.4, -2.26895e-05, 1.00301, 0.993757, 1.00118, 0.997458
0.639314, 34.3907, 0.404368, 1.98956, 0.4, -2.2715e-05, 1.00301, 0.993758, 1.00118, 0.997459
0.639364, 34.3907, 0.404371, 1.98958, 0.4, -2.27404e-05, 1.00301, 0.99376, 1.00118, 0.99746
0.639414, 34.3907, 0.404374, 1.98961, 0.4, -2.27659e-05, 1.00301, 0.993761, 1.00118, 0.997461
0.639464, 34.3907, 0.404377, 1.98964, 0.4, -2.27914e-05, 1.00301, 0.993762, 1.00118, 0.997462
0.639514, 34.3906, 0.40438, 1.98966, 0.4, -2.28169e-05, 1.00302, 0.993763, 1.00119, 0.997463
0.639564, 34.3906, 0.404383, 1.98969, 0.4, -2.28425e-05, 1.00302, 0.993765, 1.00119, 0.997464
0.639614, 34.3906, 0.404386, 1.98971, 0.4, -2.2868e-05, 1.00302, 0.993766, 1.00119, 0.997465
0.639664, 34.3906, 0.404388, 1.98974, 0.4, -2.28936e-05, 1.00302, 0.993767, 1.00119, 0.997466
0.639714, 34.3906, 0.404391, 1.98977, 0.4, -2.29192e-05, 1.00302, 0.993768, 1.00119, 0.997467
0.639764, 34.3905, 0.404394, 1.98979, 0.4, -2.29448e-05, 1.00303, 0.99377, 1.00119, 0.997468
0.639814, 34.3905, 0.404397, 1.98982, 0.4, -2.29704e-05, 1.00303, 0.993771, 1.00119, 0.997469
0.639864, 34.3905, 0.4044, 1.98985, 0.4, -2.2996e-05, 1.00303, 0.993772, 1.00119, 0.99747
0.639914, 34.3905, 0.404403, 1.98987, 0.4, -2.30217e-05, 1.00303, 0.993773, 1.00119, 0.997471
0.639964, 34.3905, 0.404406, 1.9899, 0.4, -2.30474e-05, 1.00304, 0.993775, 1.00119, 0.997472
0.640014, 34.3904, 0.404408, 1.98993, 0.4, -2.30731e-05, 1.00304, 0.993776, 1.00119, 0.997473
0.640064, 34.3904, 0.404411, 1.98995, 0.4, -2.30988e-05, 1.00304, 0.993777, 1.00119, 0.997474
0.640114, 34.3904, 0.404414, 1.98998, 0.4, -2.31245e-05, 1.00304, 0.993778, 1.0012, 0.997475
0.640164, 34.3904, 0.404417, 1.99001, 0.4, -2.31502e-05, 1.00304, 0.99378, 1.0012, 0.997476
0.640214, 34.3904, 0.40442, 1.99003, 0.4, -2.3176e-05, 1.00305, 0.993781, 1.0012, 0.997478
0.640264, 34.3903, 0.404423, 1.99006, 0.4, -2.32017e-05, 1.00305, 0.993782, 1.0012, 0.997479
0.640314, 34.3903, 0.404426, 1.99009, 0.4, -2.32275e-05, 1.00305, 0.993783, 1.0012, 0.99748
0.640364, 34.3903, 0.404429, 1.99011, 0.4, -2.32533e-05, 1.00305, 0.993785, 1.0012, 0.997481
0.640414, 34.3903, 0.404431, 1.99014, 0.4, -2.32792e-05, 1.00305, 0.993786, 1.0012, 0.997482
0.640464, 34.3902, 0.404434, 1.99016, 0.4, -2.3305e-05, 1.00306, 0.993787, 1.0012, 0.997483
0.640514, 34.3902, 0.404437, 1.99018, 0.4, -2.33309e-05, 1.00306, 0.993788, 1.0012, 0.997484
0.640564, 34.3902, 0.40444, 1.99021, 0.4, -2.33567e-05, 1.00306, 0.99379, 1.0012, 0.997485
0.640614, 34.3902, 0.404443, 1.99023, 0.4, -2.33826e-05, 1.00306, 0.993791, 1.0012, 0.997486
0.640664, 34.3902, 0.404446, 1.99026, 0.4, -2.34085e-05, 1.00307, 0.993792, 1.0012, 0.997487
0.640714, 34.3901, 0.404449, 1.99028, 0.4, -2.34344e-05, 1.00307, 0.993793, 1.00121, 0.997488
0.640764, 34.3901, 0.404452, 1.9903, 0.4, -2.34604e-05, 1.00307, 0.993795, 1.00121, 0.997489
0.640814, 34.3901, 0.404455, 1.99033, 0.4, -2.34863e-05, 1.00307, 0.993796, 1.00121, 0.99749
0.640864, 34.3901, 0.404457, 1.99035, 0.4, -2.35123e-05, 1.00307, 0.993797, 1.00121, 0.997491
0.640914, 34.3901, 0.40446, 1.99038, 0.4, -2.35383e-05, 1.00308, 0.993799, 1.00121, 0.997492
0.640964, 34.39, 0.404463, 1.9904, 0.4, -2.35643e-05, 1.00308, 0.9938, 1.00121, 0.997493
0.641014, 34.39, 0.404466, 1.99042, 0.4, -2.35903e-05, 1.00308, 0.993801, 1.00121, 0.997494
0.641064, 34.39, 0.404469, 1.99045, 0.4, -2.36164e-05, 1.00308, 0.993802, 1.00121, 0.997495
0.641114, 34.39, 0.404472, 1.99047, 0.4, -2.36424e-05, 1.00308, 0.993804, 1.00121, 0.997496
0.641164, 34.39, 0.404475, 1.9905, 0.4, -2.36685e-05, 1.00309, 0.993805, 1.00121, 0.997498
0.641214, 34.3899, 0.404478, 1.99052, 0.4, -2.36946e-05, 1.00309, 0.993806, 1.00121, 0.997499
0.641264, 34.3899, 0.404481, 1.99054, 0.4, -2.37207e-05, 1.00309, 0.993807, 1.00122, 0.9975
0.641314, 34.3899, 0.404484, 1.99057, 0.4, -2.37468e-05, 1.00309, 0.993809, 1.00122, 0.997501
0.641364, 34.3899, 0.404487, 1.99059, 0.4, -2.3773e-05, 1.0031, 0.99381, 1.00122, 0.997502
0.641414, 34.3899, 0.40449, 1.99062, 0.4, -2.37991e-05, 1.0031, 0.993811, 1.00122, 0.997503
0.641464, 34.3898, 0.404493, 1.99064, 0.4, -2.38253e-05, 1.0031, 0.993813, 1.00122, 0.997504
0.641514, 34.3898, 0.404495, 1.99067, 0.4, -2.38515e-05, 1.0031, 0.993814, 1.00122, 0.997505
0.641564, 34.3898, 0.404498, 1.99069, 0.4, -2.38777e-05, 1.0031, 0.993815, 1.00122, 0.997506
0.641614, 34.3898, 0.404501, 1.99071, 0.4, -2.39039e-05, 1.00311, 0.993816, 1.00122, 0.997507
0.641664, 34.3898, 0.404504, 1.99074, 0.4, -2.39302e-05, 1.00311, 0.993818, 1.00122, 0.997508
0.641714, 34.3897, 0.404507, 1.99076, 0.4, -2.39565e-05, 1.00311, 0.993819, 1.00122, 0.997509
0.641764, 34.3897, 0.40451, 1.99078, 0.4, -2.39827e-05, 1.00311, 0.99382, 1.00122, 0.99751
0.641814, 34.3897, 0.404513, 1.9908, 0.4, -2.4009e-05, 1.00311, 0.993821, 1.00122, 0.997511
0.641864, 34.3897, 0.404516, 1.99082, 0.4, -2.40353e-05, 1.00312, 0.993823, 1.00123, 0.997512
0.641914, 34.3897, 0.404519, 1.99084, 0.4, -2.40617e-05, 1.00312, 0.993824, 1.00123, 0.997513
0.641964, 34.3896, 0.404522, 1.99087, 0.4, -2.4088e-05, 1.00312, 0.993825, 1.00123, 0.997515
0.642014, 34.3896, 0.404525, 1.99089, 0.4, -2.41144e-05, 1.00312, 0.993826, 1.00123, 0.997516
0.642064, 34.3896, 0.404528, 1.99091, 0.4, -2.41408e-05, 1.00313, 0.993828, 1.00123, 0.997517
0.642114, 34.3896, 0.404531, 1.99093, 0.4, -2.41672e-05, 1.00313, 0.993829, 1.00123, 0.997518
0.642164, 34.3895, 0.404534, 1.99095, 0.4, -2.41936e-05, 1.00313, 0.99383, 1.00123, 0.997519
0.642214, 34.3895, 0.404537, 1.99097, 0.4, -2.422e-05, 1.00313, 0.993832, 1.00123, 0.99752
0.642264, 34.3895, 0.404539, 1.991, 0.4, -2.42465e-05, 1.00313, 0.993833, 1.00123, 0.997521
0.642314, 34.3895, 0.404542, 1.99102, 0.4, -2.42729e-05, 1.00314, 0.993834, 1.00123, 0.997522
0.642364, 34.3895, 0.404545, 1.99104, 0.4, -2.42994e-05, 1.00314, 0.993835, 1.00123, 0.997523
0.642414, 34.3894, 0.404548, 1.99106, 0.4, -2.43259e-05, 1.00314, 0.993837, 1.00123, 0.997524
0.642464, 34.3894, 0.404551, 1.99108, 0.4, -2.43524e-05, 1.00314, 0.993838, 1.00124, 0.997525
0.642514, 34.3894, 0.404554, 1.99111, 0.4, -2.4379e-05, 1.00315, 0.993839, 1.00124, 0.997526
0.642564, 34.3894, 0.404557, 1.99113, 0.4, -2.44055e-05, 1.00315, 0.99384, 1.00124, 0.997527
0.642614, 34.3894, 0.40456, 1.99115, 0.4, -2.44321e-05, 1.00315, 0.993842, 1.00124, 0.997528
0.642664, 34.3893, 0.404563, 1.99117, 0.4, -2.44587e-05, 1.00315, 0.993843, 1.00124, 0.997529
0.642714, 34.3893, 0.404566, 1.99119, 0.4, -2.44853e-05, 1.00315, 0.993844, 1.00124, 0.99753
0.642764, 34.3893, 0.404569, 1.99121, 0.4, -2.45119e-05, 1.00316, 0.993846, 1.00124, 0.997532
0.642814, 34.3893, 0.404572, 1.99124, 0.4, -2.45385e-05, 1.00316, 0.993847, 1.00124, 0.997533
0.642864, 34.3893, 0.404575, 1.99126, 0.4, -2.45652e-05, 1.00316, 0.993848, 1.00124, 0.997534
0.642914, 34.3892, 0.404577, 1.99128, 0.4, -2.45919e-05, 1.00316, 0.993849, 1.00124, 0.997535
0.642964, 34.3892, 0.40458, 1.9913, 0.4, -2.46186e-05, 1.00316, 0.993851, 1.00124, 0.997536
0.643014, 34.3892, 0.404583, 1.99132, 0.4, -2.46453e-05, 1.00317, 0.993852, 1.00124, 0.997537
0.643064, 34.3892, 0.404586, 1.99134, 0.4, -2.4672e-05, 1.00317, 0.993853, 1.00125, 0.997538
0.643115, 34.3892, 0.404589, 1.99136, 0.4, -2.46987e-05, 1.00317, 0.993854, 1.00125, 0.997539
0.643165, 34.3891, 0.404592, 1.99138, 0.4, -2.47255e-05, 1.00317, 0.993856, 1.00125, 0.99754
0.643215, 34.3891, 0.404595, 1.9914, 0.4, -2.47523e-05, 1.00318, 0.993857, 1.00125, 0.997541
0.643265, 34.3891, 0.404598, 1.99142, 0.4, -2.4779e-05, 1.00318, 0.993858, 1.00125, 0.997542
0.643315, 34.3891, 0.4046, 1.99143, 0.4, -2.48058e-05, 1.00318, 0.99386, 1.00125, 0.997543
0.643365, 34.389, 0.404603, 1.99145, 0.4, -2.48327e-05, 1.00318, 0.993861, 1.00125, 0.997544
0.643415, 34.389, 0.404606, 1.99147, 0.4, -2.48595e-05, 1.00318, 0.993862, 1.00125, 0.997545
0.643465, 34.389, 0.404609, 1.99149, 0.4, -2.48864e-05, 1.00319, 0.993863, 1.00125, 0.997546
0.643515, 34.389, 0.404612, 1.99151, 0.4, -2.49132e-05, 1.00319, 0.993865, 1.00125, 0.997547
0.643565, 34.3889, 0.404615, 1.99153, 0.4, -2.49401e-05, 1.00319, 0.993866, 1.00125, 0.997548
0.643615, 34.3889, 0.404618, 1.99155, 0.4, -2.4967e-05, 1.00319, 0.993867, 1.00126, 0.99755
0.643665, 34.3889, 0.40462, 1.99157, 0.4, -2.49939e-05, 1.00319, 0.993868, 1.00126, 0.997551
0.643715, 34.3889, 0.404623, 1.99159, 0.4, -2.50209e-05, 1.0032, 0.99387, 1.00126, 0.997552
0.643765, 34.3888, 0.404626, 1.99161, 0.4, -2.50478e-05, 1.0032, 0.993871, 1.00126, 0.997553
0.643815, 34.3888, 0.404629, 1.99163, 0.4, -2.50748e-05, 1.0032, 0.993872, 1.00126, 0.997554
0.643865, 34.3888, 0.404632, 1.99165, 0.4, -2.51018e-05, 1.0032, 0.993873, 1.00126, 0.997555
0.643915, 34.3888, 0.404635, 1.99167, 0.4, -2.51288e-05, 1.00321, 0.993875, 1.00126, 0.997556
0.643965, 34.3888, 0.404637, 1.99169, 0.4, -2.51558e-05, 1.00321, 0.993876, 1.00126, 0.997557
0.644015, 34.3887, 0.40464, 1.9917, 0.4, -2.51829e-05, 1.00321, 0.993877, 1.00126, 0.997558
0.644065, 34.3887, 0.404643, 1.99172, 0.4, -2.52099e-05, 1.00321, 0.993879, 1.00126, 0.997559
0.644115, 34.3887, 0.404646, 1.99174, 0.4, -2.5237e-05, 1.00321, 0.99388, 1.00126, 0.99756
0.644165, 34.3887, 0.404649, 1.99176, 0.4, -2.52641e-05, 1.00322, 0.993881, 1.00126, 0.997561
0.644215, 34.3886, 0.404652, 1.99178, 0.4, -2.52912e-05, 1.00322, 0.993882, 1.00127, 0.997562
0.644265, 34.3886, 0.404654, 1.9918, 0.4, -2.53183e-05, 1.00322, 0.993884, 1.00127, 0.997563
0.644315, 34.3886, 0.404657, 1.99182, 0.4, -2.53454e-05, 1.00322, 0.993885, 1.00127, 0.997564
0.644365, 34.3886, 0.40466, 1.99184, 0.4, -2.53726e-05, 1.00323, 0.993886, 1.00127, 0.997566
0.644415, 34.3885, 0.404663, 1.99185, 0.4, -2.53997e-05, 1.00323, 0.993888, 1.00127, 0.997567
0.644465, 34.3885, 0.404666, 1.99187, 0.4, -2.54269e-05, 1.00323, 0.993889, 1.00127, 0.997568
0.644515, 34.3885, 0.404669, 1.99189, 0.4, -2.54541e-05, 1.00323, 0.99389, 1.00127, 0.997569
0.644565, 34.3885, 0.404672, 1.9919, 0.4, -2.54814e-05, 1.00323, 0.993891, 1.00127, 0.99757
0.644615, 34.3884, 0.404674, 1.99192, 0.4, -2.55086e-05, 1.00324, 0.993893, 1.00127, 0.997571
0.644665, 34.3884, 0.404677, 1.99194, 0.4, -2.55358e-05, 1.00324, 0.993894, 1.00127, 0.997572
0.644715, 34.3884, 0.40468, 1.99195, 0.4, -2.55631e-05, 1.00324, 0.993895, 1.00127, 0.997573
0.644765, 34.3884, 0.404683, 1.99197, 0.4, -2.55904e-05, 1.00324, 0.993896, 1.00127, 0.997574
0.644815, 34.3883, 0.404686, 1.99199, 0.4, -2.56177e-05, 1.00324, 0.993898, 1.00128, 0.997575
0.644865, 34.3883, 0.404689, 1.99201, 0.4, -2.5645e-05, 1.00325, 0.993899, 1.00128, 0.997576
0.644915, 34.3883, 0.404692, 1.99202, 0.4, -2.56724e-05, 1.00325, 0.9939, 1.00128, 0.997577
0.644965, 34.3883, 0.404695, 1.99204, 0.4, -2.56997e-05, 1.00325, 0.993902, 1.00128, 0.997578
0.645015, 34.3882, 0.404698, 1.99206, 0.4, -2.57271e-05, 1.00325, 0.993903, 1.00128, 0.997579
0.645065, 34.3882, 0.4047, 1.99207, 0.4, -2.57545e-05, 1.00326, 0.993904, 1.00128, 0.99758
0.645115, 34.3882, 0.404703, 1.99209, 0.4, -2.57819e-05, 1.00326, 0.993905, 1.00128, 0.997582
0.645165, 34.3882, 0.404706, 1.99211, 0.4, -2.58093e-05, 1.00326, 0.993907, 1.00128, 0.997583
0.645215, 34.3882, 0.404709, 1.99212, 0.4, -2.58367e-05, 1.00326, 0.993908, 1.00128, 0.997584
0.645265, 34.3881, 0.404712, 1.99214, 0.4, -2.58642e-05, 1.00326, 0.993909, 1.00128, 0.997585
0.645315, 34.3881, 0.404715, 1.99216, 0.4, -2.58917e-05, 1.00327, 0.993911, 1.00128, 0.997586
0.645365, 34.3881, 0.404718, 1.99218, 0.4, -2.59191e-05, 1.00327, 0.993912, 1.00129, 0.997587
0.645415, 34.3881, 0.404721, 1.99219, 0.4, -2.59466e-05, 1.00327, 0.993913, 1.00129, 0.997588
0.645465, 34.388, 0.404723, 1.99221, 0.4, -2.59742e-05, 1.00327, 0.993915, 1.00129, 0.997589
0.645515, 34.388, 0.404726, 1.99223, 0.4, -2.60017e-05, 1.00328, 0.993916, 1.00129, 0.99759
0.645565, 34.388, 0.404729, 1.99224, 0.4, -2.60293e-05, 1.00328, 0.993917, 1.00129, 0.997591
0.645615, 34.388, 0.404732, 1.99226, 0.4, -2.60568e-05, 1.00328, 0.993918, 1.00129, 0.997592
0.645665, 34.3879, 0.404735, 1.99228, 0.4, -2.60844e-05, 1.00328, 0.99392, 1.00129, 0.997593
0.645715, 34.3879, 0.404738, 1.99229, 0.4, -2.6112e-05, 1.00328, 0.993921, 1.00129, 0.997594
0.645765, 34.3879, 0.404741, 1.99231, 0.4, -2.61396e-05, 1.00329, 0.993922, 1.00129, 0.997596
0.645815, 34.3879, 0.404744, 1.99232, 0.4, -2.61673e-05, 1.00329, 0.993923, 1.00129, 0.997597
0.645865, 34.3878, 0.404747, 1.99233, 0.4, -2.61949e-05, 1.00329, 0.993925, 1.00129, 0.997598
0.645915, 34.3878, 0.404749, 1.99235, 0.4, -2.62226e-05, 1.00329, 0.993926, 1.00129, 0.997599
0.645965, 34.3878, 0.404752, 1.99236, 0.4, -2.62503e-05, 1.0033, 0.993927, 1.0013, 0.9976
0.646015, 34.3878, 0.404755, 1.99238, 0.4, -2.6278e-05, 1.0033, 0.993929, 1.0013, 0.997601
0.646065, 34.3877, 0.404758, 1.99239, 0.4, -2.63057e-05, 1.0033, 0.99393, 1.0013, 0.997602
0.646115, 34.3877, 0.404761, 1.99241, 0.4, -2.63335e-05, 1.0033, 0.993931, 1.0013, 0.997603
0.646165, 34.3877, 0.404764, 1.99242, 0.4, -2.63612e-05, 1.0033, 0.993932, 1.0013, 0.997604
0.646215, 34.3877, 0.404767, 1.99244, 0.4, -2.6389e-05, 1.00331, 0.993934, 1.0013, 0.997605
0.646265, 34.3876, 0.40477, 1.99245, 0.4, -2.64168e-05, 1.00331, 0.993935, 1.0013, 0.997606
0.646315, 34.3876, 0.404772, 1.99247, 0.4, -2.64446e-05, 1.00331, 0.993936, 1.0013, 0.997607
0.646365, 34.3876, 0.404775, 1.99248, 0.4, -2.64724e-05, 1.00331, 0.993938, 1.0013, 0.997608
0.646415, 34.3876, 0.404778, 1.99249, 0.4, -2.65003e-05, 1.00332, 0.993939, 1.0013, 0.99761
0.646465, 34.3876, 0.404781, 1.99251, 0.4, -2.65281e-05, 1.00332, 0.99394, 1.0013, 0.997611
0.646515, 34.3875, 0.404784, 1.99252, 0.4, -2.6556e-05, 1.00332, 0.993942, 1.00131, 0.997612
0.646565, 34.3875, 0.404787, 1.99254, 0.4, -2.65839e-05, 1.00332, 0.993943, 1.00131, 0.997613
0.646615, 34.3875, 0.40479, 1.99255, 0.4, -2.66118e-05, 1.00332, 0.993944, 1.00131, 0.997614
0.646665, 34.3875, 0.404793, 1.99257, 0.4, -2.66397e-05, 1.00333, 0.993945, 1.00131, 0.997615
0.646715, 34.3874, 0.404796, 1.99258, 0.4, -2.66676e-05, 1.00333, 0.993947, 1.00131, 0.997616
0.646765, 34.3874, 0.404798, 1.9926, 0.4, -2.66956e-05, 1.00333, 0.993948, 1.00131, 0.997617
0.646815, 34.3874, 0.404801, 1.99261, 0.4, -2.67236e-05, 1.00333, 0.993949, 1.00131, 0.997618
0.646865, 34.3874, 0.404804, 1.99263, 0.4, -2.67516e-05, 1.00333, 0.993951, 1.00131, 0.997619
0.646915, 34.3873, 0.404807, 1.99264, 0.4, -2.67796e-05, 1.00334, 0.993952, 1.00131, 0.99762
0.646965, 34.3873, 0.40481, 1.99265, 0.4, -2.68076e-05, 1.00334, 0.993953, 1.00131, 0.997621
0.647015, 34.3873, 0.404813, 1.99267, 0.4, -2.68356e-05, 1.00334, 0.993954, 1.00131, 0.997622
0.647065, 34.3873, 0.404816, 1.99268, 0.4, -2.68637e-05, 1.00334, 0.993956, 1.00131, 0.997624
0.647115, 34.3872, 0.404819, 1.9927, 0.4, -2.68918e-05, 1.00335, 0.993957, 1.00132, 0.997625
0.647165, 34.3872, 0.404821, 1.99271, 0.4, -2.69199e-05, 1.00335, 0.993958, 1.00132, 0.997626
0.647215, 34.3872, 0.404824, 1.99272, 0.4, -2.6948e-05, 1.00335, 0.99396, 1.00132, 0.997627
0.647265, 34.3872, 0.404827, 1.99273, 0.4, -2.69761e-05, 1.00335, 0.993961, 1.00132, 0.997628
0.647315, 34.3871, 0.40483, 1.99274, 0.4, -2.70042e-05, 1.00335, 0.993962, 1.00132, 0.997629
0.647365, 34.3871, 0.404833, 1.99276, 0.4, -2.70324e-05, 1.00336, 0.993963, 1.00132, 0.99763
0.647415, 34.3871, 0.404836, 1.99277, 0.4, -2.70606e-05, 1.00336, 0.993965, 1.00132, 0.997631
0.647465, 34.3871, 0.404839, 1.99278, 0.4, -2.70888e-05, 1.00336, 0.993966, 1.00132, 0.997632
0.647515, 34.3871, 0.404842, 1.99279, 0.4, -2.7117e-05, 1.00336, 0.993967, 1.00132, 0.997633
0.647565, 34.387, 0.404844, 1.99281, 0.4, -2.71452e-05, 1.00337, 0.993969, 1.00132, 0.997634
0.647615, 34.387, 0.404847, 1.99282, 0.4, -2.71734e-05, 1.00337, 0.99397, 1.00132, 0.997635
0.647665, 34.387, 0.40485, 1.99283, 0.4, -2.72017e-05, 1.00337, 0.993971, 1.00132, 0.997636
0.647715, 34.387, 0.404853, 1.99284, 0.4, -2.723e-05, 1.00337, 0.993972, 1.00133, 0.997637
0.647765, 34.3869, 0.404856, 1.99285, 0.4, -2.72583e-05, 1.00337, 0.993974, 1.00133, 0.997639
0.647815, 34.3869, 0.404859, 1.99287, 0.4, -2.72866e-05, 1.00338, 0.993975, 1.00133, 0.99764
0.647865, 34.3869, 0.404862, 1.99288, 0.4, -2.73149e-05, 1.00338, 0.993976, 1.00133, 0.997641
0.647915, 34.3869, 0.404865, 1.99289, 0.4, -2.73432e-05, 1.00338, 0.993978, 1.00133, 0.997642
0.647965, 34.3868, 0.404868, 1.9929, 0.4, -2.73716e-05, 1.00338, 0.993979, 1.00133, 0.997643
0.648015, 34.3868, 0.40487, 1.99292, 0.4, -2.74e-05, 1.00339, 0.99398, 1.00133, 0.997644
0.648065, 34.3868, 0.404873, 1.99293, 0.4, -2.74284e-05, 1.00339, 0.993981, 1.00133, 0.997645
0.648115, 34.3868, 0.404876, 1.99294, 0.4, -2.74568e-05, 1.00339, 0.993983, 1.00133, 0.997646
0.648165, 34.3867, 0.404879, 1.99295, 0.4, -2.74852e-05, 1.00339, 0.993984, 1.00133, 0.997647
0.648215, 34.3867, 0.404882, 1.99296, 0.4, -2.75136e-05, 1.00339, 0.993985, 1.00133, 0.997648
0.648265, 34.3867, 0.404885, 1.99298, 0.4, -2.75421e-05, 1.0034, 0.993987, 1.00134, 0.997649
0.648315, 34.3867, 0.404888, 1.99299, 0.4, -2.75706e-05, 1.0034, 0.993988, 1.00134, 0.99765
0.648365, 34.3866, 0.404891, 1.993, 0.4, -2.75991e-05, 1.0034, 0.993989, 1.00134, 0.997651
0.648415, 34.3866, 0.404894, 1.99301, 0.4, -2.76276e-05, 1.0034, 0.99399, 1.00134, 0.997653
0.648465, 34.3866, 0.404896, 1.99302, 0.4, -2.76561e-05, 1.0034, 0.993992, 1.00134, 0.997654
0.648515, 34.3866, 0.404899, 1.99304, 0.4, -2.76847e-05, 1.00341, 0.993993, 1.00134, 0.997655
0.648565, 34.3865, 0.404902, 1.99305, 0.4, -2.77132e-05, 1.00341, 0.993994, 1.00134, 0.997656
0.648615, 34.3865, 0.404905, 1.99306, 0.4, -2.77418e-05, 1.00341, 0.993996, 1.00134, 0.997657
0.648665, 34.3865, 0.404908, 1.99307, 0.4, -2.77704e-05, 1.00341, 0.993997, 1.00134, 0.997658
0.648715, 34.3865, 0.404911, 1.99308, 0.4, -2.7799e-05, 1.00342, 0.993998, 1.00134, 0.997659
0.648765, 34.3865, 0.404914, 1.99309, 0.4, -2.78276e-05, 1.00342, 0.994, 1.00134, 0.99766
0.648815, 34.3864, 0.404917, 1.9931, 0.4, -2.78563e-05, 1.00342, 0.994001, 1.00134, 0.997661
0.648865, 34.3864, 0.40492, 1.99311, 0.4, -2.7885e-05, 1.00342, 0.994002, 1.00135, 0.997662
0.648915, 34.3864, 0.404923, 1.99312, 0.4, -2.79136e-05, 1.00342, 0.994004, 1.00135, 0.997663
0.648965, 34.3864, 0.404926, 1.99313, 0.4, -2.79423e-05, 1.00343, 0.994005, 1.00135, 0.997665
0.649015, 34.3863, 0.404929, 1.99314, 0.4, -2.7971e-05, 1.00343, 0.994006, 1.00135, 0.997666
0.649065, 34.3863, 0.404931, 1.99314, 0.4, -2.79998e-05, 1.00343, 0.994007, 1.00135, 0.997667
0.649116, 34.3863, 0.404935, 1.99315, 0.4, -2.80285e-05, 1.00343, 0.994009, 1.00135, 0.997668
0.649166, 34.3863, 0.404937, 1.99316, 0.4, -2.80573e-05, 1.00344, 0.99401, 1.00135, 0.997669
0.649216, 34.3862, 0.40494, 1.99317, 0.4, -2.80861e-05, 1.00344, 0.994011, 1.00135, 0.99767
0.649266, 34.3862, 0.404943, 1.99318, 0.4, -2.81149e-05, 1.00344, 0.994013, 1.00135, 0.997671
0.649316, 34.3862, 0.404946, 1.99319, 0.4, -2.81437e-05, 1.00344, 0.994014, 1.00135, 0.997672
0.649366, 34.3862, 0.404949, 1.9932, 0.4, -2.81725e-05, 1.00344, 0.994015, 1.00135, 0.997673
0.649416, 34.3861, 0.404952, 1.99321, 0.4, -2.82014e-05, 1.00345, 0.994017, 1.00136, 0.997674
0.649466, 34.3861, 0.404955, 1.99322, 0.4, -2.82302e-05, 1.00345, 0.994018, 1.00136, 0.997675
0.649516, 34.3861, 0.404958, 1.99323, 0.4, -2.82591e-05, 1.00345, 0.994019, 1.00136, 0.997677
0.649566, 34.3861, 0.404961, 1.99324, 0.4, -2.8288e-05, 1.00345, 0.99402, 1.00136, 0.997678
0.649616, 34.386, 0.404964, 1.99325, 0.4, -2.8317e-05, 1.00346, 0.994022, 1.00136, 0.997679
0.649666, 34.386, 0.404967, 1.99326, 0.4, -2.83459e-05, 1.00346, 0.994023, 1.00136, 0.99768
0.649716, 34.386, 0.40497, 1.99327, 0.4, -2.83748e-05, 1.00346, 0.994024, 1.00136, 0.997681
0.649766, 34.386, 0.404973, 1.99328, 0.4, -2.84038e-05, 1.00346, 0.994026, 1.00136, 0.997682
0.649816, 34.386, 0.404975, 1.99329, 0.4, -2.84328e-05, 1.00346, 0.994027, 1.00136, 0.997683
0.649866, 34.3859, 0.404978, 1.9933, 0.4, -2.84618e-05, 1.00347, 0.994028, 1.00136, 0.997684
0.649916, 34.3859, 0.404981, 1.99331, 0.4, -2.84908e-05, 1.00347, 0.99403, 1.00136, 0.997685
0.649966, 34.3859, 0.404984, 1.99332, 0.4, -2.85199e-05, 1.00347, 0.994031, 1.00136, 0.997686
0.650016, 34.3858, 0.404987, 1.99333, 0.4, -2.85489e-05, 1.00347, 0.994032, 1.00137, 0.997687
0.650066, 34.3858, 0.40499, 1.99334, 0.4, -2.8578e-05, 1.00348, 0.994034, 1.00137, 0.997688
0.650116, 34.3858, 0.404993, 1.99335, 0.4, -2.86071e-05, 1.00348, 0.994035, 1.00137, 0.99769
0.650166, 34.3858, 0.404995, 1.99335, 0.4, -2.86362e-05, 1.00348, 0.994036, 1.00137, 0.997691
0.650216, 34.3857, 0.404998, 1.99336, 0.4, -2.86653e-05, 1.00348, 0.994037, 1.00137, 0.997692
0.650266, 34.3857, 0.405001, 1.99337, 0.4, -2.86944e-05, 1.00348, 0.994039, 1.00137, 0.997693
0.650316, 34.3857, 0.405004, 1.99337, 0.4, -2.87236e-05, 1.00349, 0.99404, 1.00137, 0.997694
0.650366, 34.3857, 0.405007, 1.99338, 0.4, -2.87528e-05, 1.00349, 0.994041, 1.00137, 0.997695
0.650416, 34.3856, 0.40501, 1.99339, 0.4, -2.87819e-05, 1.00349, 0.994043, 1.00137, 0.997696
0.650466, 34.3856, 0.405012, 1.9934, 0.4, -2.88111e-05, 1.00349, 0.994044, 1.00137, 0.997697
0.650516, 34.3856, 0.405015, 1.9934, 0.4, -2.88404e-05, 1.0035, 0.994045, 1.00137, 0.997698
0.650566, 34.3855, 0.405018, 1.99341, 0.4, -2.88696e-05, 1.0035, 0.994047, 1.00138, 0.997699
0.650616, 34.3855, 0.405021, 1.99342, 0.4, -2.88988e-05, 1.0035, 0.994048, 1.00138, 0.997701
0.650666, 34.3855, 0.405024, 1.99343, 0.4, -2.89281e-05, 1.0035, 0.994049, 1.00138, 0.997702
0.650716, 34.3855, 0.405027, 1.99343, 0.4, -2.89574e-05, 1.0035, 0.994051, 1.00138, 0.997703
0.650766, 34.3854, 0.405029, 1.99344, 0.4, -2.89867e-05, 1.00351, 0.994052, 1.00138, 0.997704
0.650816, 34.3854, 0.405032, 1.99345, 0.4, -2.9016e-05, 1.00351, 0.994053, 1.00138, 0.997705
0.650866, 34.3854, 0.405035, 1.99346, 0.4, -2.90454e-05, 1.00351, 0.994054, 1.00138, 0.997706
0.650916, 34.3854, 0.405038, 1.99346, 0.4, -2.90747e-05, 1.00351, 0.994056, 1.00138, 0.997707
0.650966, 34.3853, 0.405041, 1.99347, 0.4, -2.91041e-05, 1.00352, 0.994057, 1.00138, 0.997708
0.651016, 34.3853, 0.405044, 1.99348, 0.4, -2.91335e-05, 1.00352, 0.994058, 1.00138, 0.997709
0.651066, 34.3853, 0.405047, 1.99349, 0.4, -2.91629e-05, 1.00352, 0.99406, 1.00138, 0.99771
0.651116, 34.3852, 0.405049, 1.99349, 0.4, -2.91923e-05, 1.00352, 0.994061, 1.00138, 0.997711
0.651166, 34.3852, 0.405052, 1.9935, 0.4, -2.92217e-05, 1.00352, 0.994062, 1.00139, 0.997713
0.651216, 34.3852, 0.405055, 1.99351, 0.4, -2.92512e-05, 1.00353, 0.994064, 1.00139, 0.997714
0.651266, 34.3852, 0.405058, 1.99352, 0.4, -2.92806e-05, 1.00353, 0.994065, 1.00139, 0.997715
0.651316, 34.3851, 0.405061, 1.99352, 0.4, -2.93101e-05, 1.00353, 0.994066, 1.00139, 0.997716
0.651366, 34.3851, 0.405063, 1.99353, 0.4, -2.93396e-05, 1.00353, 0.994067, 1.00139, 0.997717
0.651416, 34.3851, 0.405066, 1.99354, 0.4, -2.93691e-05, 1.00354, 0.994069, 1.00139, 0.997718
0.651466, 34.3851, 0.405069, 1.99355, 0.4, -2.93987e-05, 1.00354, 0.99407, 1.00139, 0.997719
0.651516, 34.385, 0.405072, 1.99355, 0.4, -2.94282e-05, 1.00354, 0.994071, 1.00139, 0.99772
0.651566, 34.385, 0.405075, 1.99356, 0.4, -2.94578e-05, 1.00354, 0.994073, 1.00139, 0.997721
0.651616, 34.385, 0.405078, 1.99356, 0.4, -2.94874e-05, 1.00354, 0.994074, 1.00139, 0.997722
0.651666, 34.3849, 0.405081, 1.99357, 0.4, -2.9517e-05, 1.00355, 0.994075, 1.00139, 0.997723
0.651716, 34.3849, 0.405083, 1.99357, 0.4, -2.95466e-05, 1.00355, 0.994077, 1.0014, 0.997724
0.651766, 34.3849, 0.405086, 1.99358, 0.4, -2.95762e-05, 1.00355, 0.994078, 1.0014, 0.997726
0.651816, 34.3849, 0.405089, 1.99358, 0.4, -2.96058e-05, 1.00355, 0.994079, 1.0014, 0.997727
0.651866, 34.3848, 0.405092, 1.99359, 0.4, -2.96355e-05, 1.00356, 0.994081, 1.0014, 0.997728
0.651916, 34.3848, 0.405095, 1.99359, 0.4, -2.96652e-05, 1.00356, 0.994082, 1.0014, 0.997729
0.651966, 34.3848, 0.405098, 1.9936, 0.4, -2.96949e-05, 1.00356, 0.994083, 1.0014, 0.99773
0.652016, 34.3848, 0.4051, 1.9936, 0.4, -2.97246e-05, 1.00356, 0.994084, 1.0014, 0.997731
0.652066, 34.3847, 0.405103, 1.99361, 0.4, -2.97543e-05, 1.00356, 0.994086, 1.0014, 0.997732
0.652116, 34.3847, 0.405106, 1.99361, 0.4, -2.97841e-05, 1.00357, 0.994087, 1.0014, 0.997733
0.652166, 34.3847, 0.405109, 1.99362, 0.4, -2.98138e-05, 1.00357, 0.994088, 1.0014, 0.997734
0.652216, 34.3846, 0.405112, 1.99362, 0.4, -2.98436e-05, 1.00357, 0.99409, 1.0014, 0.997735
0.652266, 34.3846, 0.405114, 1.99363, 0.4, -2.98734e-05, 1.00357, 0.994091, 1.00141, 0.997736
0.652316, 34.3846, 0.405117, 1.99363, 0.4, -2.99032e-05, 1.00358, 0.994092, 1.00141, 0.997738
0.652366, 34.3846, 0.40512, 1.99364, 0.4, -2.99331e-05, 1.00358, 0.994094, 1.00141, 0.997739
0.652416, 34.3845, 0.405123, 1.99364, 0.4, -2.99629e-05, 1.00358, 0.994095, 1.00141, 0.99774
0.652466, 34.3845, 0.405126, 1.99365, 0.4, -2.99928e-05, 1.00358, 0.994096, 1.00141, 0.997741
0.652516, 34.3845, 0.405129, 1.99365, 0.4, -3.00227e-05, 1.00358, 0.994097, 1.00141, 0.997742
0.652566, 34.3845, 0.405132, 1.99366, 0.4, -3.00525e-05, 1.00359, 0.994099, 1.00141, 0.997743
0.652616, 34.3844, 0.405134, 1.99366, 0.4, -3.00825e-05, 1.00359, 0.9941, 1.00141, 0.997744
0.652666, 34.3844, 0.405137, 1.99367, 0.4, -3.01124e-05, 1.00359, 0.994101, 1.00141, 0.997745
0.652716, 34.3844, 0.40514, 1.99368, 0.4, -3.01423e-05, 1.00359, 0.994103, 1.00141, 0.997746
0.652766, 34.3843, 0.405143, 1.99368, 0.4, -3.01723e-05, 1.0036, 0.994104, 1.00141, 0.997747
0.652816, 34.3843, 0.405146, 1.99369, 0.4, -3.02023e-05, 1.0036, 0.994105, 1.00141, 0.997748
0.652866, 34.3843, 0.405149, 1.99369, 0.4, -3.02323e-05, 1.0036, 0.994107, 1.00142, 0.997749
0.652916, 34.3843, 0.405151, 1.9937, 0.4, -3.02623e-05, 1.0036, 0.994108, 1.00142, 0.997751
0.652966, 34.3842, 0.405154, 1.9937, 0.4, -3.02923e-05, 1.0036, 0.994109, 1.00142, 0.997752
0.653016, 34.3842, 0.405157, 1.99371, 0.4, -3.03223e-05, 1.00361, 0.99411, 1.00142, 0.997753
0.653066, 34.3842, 0.40516, 1.99371, 0.4, -3.03524e-05, 1.00361, 0.994112, 1.00142, 0.997754
0.653116, 34.3842, 0.405163, 1.99372, 0.4, -3.03825e-05, 1.00361, 0.994113, 1.00142, 0.997755
0.653166, 34.3841, 0.405166, 1.99372, 0.4, -3.04126e-05, 1.00361, 0.994114, 1.00142, 0.997756
0.653216, 34.3841, 0.405169, 1.99372, 0.4, -3.04427e-05, 1.00362, 0.994116, 1.00142, 0.997757
0.653266, 34.3841, 0.405171, 1.99372, 0.4, -3.04728e-05, 1.00362, 0.994117, 1.00142, 0.997758
0.653316, 34.384, 0.405174, 1.99373, 0.4, -3.0503e-05, 1.00362, 0.994118, 1.00142, 0.997759
0.653366, 34.384, 0.405177, 1.99373, 0.4, -3.05331e-05, 1.00362, 0.99412, 1.00142, 0.99776
0.653416, 34.384, 0.40518, 1.99373, 0.4, -3.05633e-05, 1.00362, 0.994121, 1.00143, 0.997762
0.653466, 34.384, 0.405183, 1.99373, 0.4, -3.05935e-05, 1.00363, 0.994122, 1.00143, 0.997763
0.653516, 34.3839, 0.405186, 1.99374, 0.4, -3.06237e-05, 1.00363, 0.994124, 1.00143, 0.997764
0.653566, 34.3839, 0.405189, 1.99374, 0.4, -3.06539e-05, 1.00363, 0.994125, 1.00143, 0.997765
0.653616, 34.3839, 0.405192, 1.99374, 0.4, -3.06842e-05, 1.00363, 0.994126, 1.00143, 0.997766
0.653666, 34.3839, 0.405194, 1.99375, 0.4, -3.07144e-05, 1.00364, 0.994128, 1.00143, 0.997767
0.653716, 34.3838, 0.405197, 1.99375, 0.4, -3.07447e-05, 1.00364, 0.994129, 1.00143, 0.997768
0.653766, 34.3838, 0.4052, 1.99375, 0.4, -3.0775e-05, 1.00364, 0.99413, 1.00143, 0.997769
0.653816, 34.3838, 0.405203, 1.99375, 0.4, -3.08053e-05, 1.00364, 0.994132, 1.00143, 0.99777
0.653866, 34.3837, 0.405206, 1.99376, 0.4, -3.08356e-05, 1.00364, 0.994133, 1.00143, 0.997772
0.653916, 34.3837, 0.405209, 1.99376, 0.4, -3.0866e-05, 1.00365, 0.994134, 1.00143, 0.997773
0.653966, 34.3837, 0.405212, 1.99376, 0.4, -3.08963e-05, 1.00365, 0.994135, 1.00143, 0.997774
0.654016, 34.3837, 0.405214, 1.99376, 0.4, -3.09267e-05, 1.00365, 0.994137, 1.00144, 0.997775
0.654066, 34.3836, 0.405217, 1.99377, 0.4, -3.09571e-05, 1.00365, 0.994138, 1.00144, 0.997776
0.654116, 34.3836, 0.40522, 1.99377, 0.4, -3.09875e-05, 1.00366, 0.994139, 1.00144, 0.997777
0.654166, 34.3836, 0.405223, 1.99377, 0.4, -3.1018e-05, 1.00366, 0.994141, 1.00144, 0.997778
0.654216, 34.3835, 0.405226, 1.99378, 0.4, -3.10484e-05, 1.00366, 0.994142, 1.00144, 0.997779
0.654266, 34.3835, 0.405229, 1.99378, 0.4, -3.10789e-05, 1.00366, 0.994143, 1.00144, 0.99778
0.654316, 34.3835, 0.405232, 1.99378, 0.4, -3.11093e-05, 1.00366, 0.994145, 1.00144, 0.997781
0.654366, 34.3835, 0.405234, 1.99378, 0.4, -3.11398e-05, 1.00367, 0.994146, 1.00144, 0.997782
0.654416, 34.3834, 0.405237, 1.99379, 0.4, -3.11703e-05, 1.00367, 0.994147, 1.00144, 0.997783
0.654466, 34.3834, 0.40524, 1.99379, 0.4, -3.12009e-05, 1.00367, 0.994149, 1.00144, 0.997785
0.654516, 34.3834, 0.405243, 1.99379, 0.4, -3.12314e-05, 1.00367, 0.99415, 1.00144, 0.997786
0.654566, 34.3834, 0.405246, 1.99379, 0.4, -3.1262e-05, 1.00368, 0.994151, 1.00145, 0.997787
0.654616, 34.3833, 0.405249, 1.9938, 0.4, -3.12926e-05, 1.00368, 0.994153, 1.00145, 0.997788
0.654666, 34.3833, 0.405252, 1.9938, 0.4, -3.13232e-05, 1.00368, 0.994154, 1.00145, 0.997789
0.654716, 34.3833, 0.405255, 1.9938, 0.4, -3.13538e-05, 1.00368, 0.994155, 1.00145, 0.99779
0.654766, 34.3832, 0.405258, 1.9938, 0.4, -3.13844e-05, 1.00369, 0.994157, 1.00145, 0.997791
0.654816, 34.3832, 0.40526, 1.9938, 0.4, -3.1415e-05, 1.00369, 0.994158, 1.00145, 0.997792
0.654866, 34.3832, 0.405263, 1.9938, 0.4, -3.14457e-05, 1.00369, 0.994159, 1.00145, 0.997793
0.654916, 34.3832, 0.405266, 1.9938, 0.4, -3.14764e-05, 1.00369, 0.99416, 1.00145, 0.997795
0.654966, 34.3831, 0.405269, 1.99381, 0.4, -3.15071e-05, 1.00369, 0.994162, 1.00145, 0.997796
0.655016, 34.3831, 0.405272, 1.99381, 0.4, -3.15378e-05, 1.0037, 0.994163, 1.00145, 0.997797
0.655066, 34.3831, 0.405275, 1.99381, 0.4, -3.15685e-05, 1.0037, 0.994164, 1.00145, 0.997798
0.655116, 34.3831, 0.405277, 1.99381, 0.4, -3.15993e-05, 1.0037, 0.994166, 1.00146, 0.997799
0.655167, 34.383, 0.40528, 1.99381, 0.4, -3.163e-05, 1.0037, 0.994167, 1.00146, 0.9978
0.655217, 34.383, 0.405283, 1.99381, 0.4, -3.16608e-05, 1.00371, 0.994168, 1.00146, 0.997801
0.655267, 34.383, 0.405286, 1.99381, 0.4, -3.16916e-05, 1.00371, 0.99417, 1.00146, 0.997802
0.655317, 34.3829, 0.405289, 1.99381, 0.4, -3.17224e-05, 1.00371, 0.994171, 1.00146, 0.997803
0.655367, 34.3829, 0.405292, 1.99381, 0.4, -3.17532e-05, 1.00371, 0.994172, 1.00146, 0.997804
0.655417, 34.3829, 0.405295, 1.99381, 0.4, -3.17841e-05, 1.00371, 0.994174, 1.00146, 0.997805
0.655467, 34.3829, 0.405298, 1.99381, 0.4, -3.18149e-05, 1.00372, 0.994175, 1.00146, 0.997807
0.655517, 34.3828, 0.405301, 1.99381, 0.4, -3.18458e-05, 1.00372, 0.994176, 1.00146, 0.997808
0.655567, 34.3828, 0.405303, 1.99381, 0.4, -3.18767e-05, 1.00372, 0.994178, 1.00146, 0.997809
0.655617, 34.3828, 0.405306, 1.99381, 0.4, -3.19076e-05, 1.00372, 0.994179, 1.00146, 0.99781
0.655667, 34.3828, 0.405309, 1.99381, 0.4, -3.19385e-05, 1.00373, 0.99418, 1.00146, 0.997811
0.655717, 34.3827, 0.405312, 1.99381, 0.4, -3.19695e-05, 1.00373, 0.994182, 1.00147, 0.997812
0.655767, 34.3827, 0.405315, 1.99381, 0.4, -3.20004e-05, 1.00373, 0.994183, 1.00147, 0.997813
0.655817, 34.3827, 0.405318, 1.99381, 0.4, -3.20314e-05, 1.00373, 0.994184, 1.00147, 0.997814
0.655867, 34.3826, 0.405321, 1.99381, 0.4, -3.20624e-05, 1.00373, 0.994186, 1.00147, 0.997815
0.655917, 34.3826, 0.405323, 1.99381, 0.4, -3.20934e-05, 1.00374, 0.994187, 1.00147, 0.997817
0.655967, 34.3826, 0.405326, 1.99381, 0.4, -3.21244e-05, 1.00374, 0.994188, 1.00147, 0.997818
0.656017, 34.3826, 0.405329, 1.99381, 0.4, -3.21555e-05, 1.00374, 0.994189, 1.00147, 0.997819
0.656067, 34.3825, 0.405332, 1.99381, 0.4, -3.21866e-05, 1.00374, 0.994191, 1.00147, 0.99782
0.656117, 34.3825, 0.405335, 1.99381, 0.4, -3.22176e-05, 1.00375, 0.994192, 1.00147, 0.997821
0.656167, 34.3825, 0.405338, 1.99381, 0.4, -3.22487e-05, 1.00375, 0.994193, 1.00147, 0.997822
0.656217, 34.3825, 0.405341, 1.99381, 0.4, -3.22798e-05, 1.00375, 0.994195, 1.00147, 0.997823
0.656267, 34.3824, 0.405343, 1.99381, 0.4, -3.2311e-05, 1.00375, 0.994196, 1.00148, 0.997824
0.656317, 34.3824, 0.405346, 1.99381, 0.4, -3.23421e-05, 1.00375, 0.994197, 1.00148, 0.997825
0.656367, 34.3824, 0.405349, 1.99381, 0.4, -3.23733e-05, 1.00376, 0.994199, 1.00148, 0.997826
0.656417, 34.3823, 0.405352, 1.99381, 0.4, -3.24044e-05, 1.00376, 0.9942, 1.00148, 0.997828
0.656467, 34.3823, 0.405354, 1.99381, 0.4, -3.24356e-05, 1.00376, 0.994201, 1.00148, 0.997829
0.656517, 34.3823, 0.405357, 1.99381, 0.4, -3.24668e-05, 1.00376, 0.994202, 1.00148, 0.99783
0.656567, 34.3822, 0.40536, 1.99381, 0.4, -3.24981e-05, 1.00377, 0.994204, 1.00148, 0.997831
0.656617, 34.3822, 0.405363, 1.99381, 0.4, -3.25293e-05, 1.00377, 0.994205, 1.00148, 0.997832
0.656667, 34.3822, 0.405366, 1.9938, 0.4, -3.25606e-05, 1.00377, 0.994206, 1.00148, 0.997833
0.656717, 34.3821, 0.405368, 1.9938, 0.4, -3.25918e-05, 1.00377, 0.994208, 1.00148, 0.997834
0.656767, 34.3821, 0.405371, 1.9938, 0.4, -3.26231e-05, 1.00377, 0.994209, 1.00148, 0.997835
0.656817, 34.3821, 0.405374, 1.9938, 0.4, -3.26544e-05, 1.00378, 0.99421, 1.00148, 0.997836
0.656867, 34.3821, 0.405377, 1.9938, 0.4, -3.26857e-05, 1.00378, 0.994212, 1.00149, 0.997837
0.656917, 34.382, 0.40538, 1.99379, 0.4, -3.27171e-05, 1.00378, 0.994213, 1.00149, 0.997838
0.656967, 34.382, 0.405382, 1.99379, 0.4, -3.27484e-05, 1.00378, 0.994214, 1.00149, 0.99784
0.657017, 34.382, 0.405385, 1.99379, 0.4, -3.27798e-05, 1.00379, 0.994216, 1.00149, 0.997841
0.657067, 34.3819, 0.405388, 1.99379, 0.4, -3.28112e-05, 1.00379, 0.994217, 1.00149, 0.997842
0.657117, 34.3819, 0.405391, 1.99379, 0.4, -3.28426e-05, 1.00379, 0.994218, 1.00149, 0.997843
0.657167, 34.3819, 0.405394, 1.99378, 0.4, -3.2874e-05, 1.00379, 0.99422, 1.00149, 0.997844
0.657217, 34.3818, 0.405396, 1.99378, 0.4, -3.29055e-05, 1.00379, 0.994221, 1.00149, 0.997845
0.657267, 34.3818, 0.405399, 1.99378, 0.4, -3.29369e-05, 1.0038, 0.994222, 1.00149, 0.997846
0.657317, 34.3818, 0.405402, 1.99378, 0.4, -3.29684e-05, 1.0038, 0.994224, 1.00149, 0.997847
0.657367, 34.3817, 0.405405, 1.99378, 0.4, -3.29999e-05, 1.0038, 0.994225, 1.00149, 0.997848
0.657417, 34.3817, 0.405408, 1.99377, 0.4, -3.30314e-05, 1.0038, 0.994226, 1.0015, 0.997849
0.657467, 34.3817, 0.405411, 1.99377, 0.4, -3.30629e-05, 1.00381, 0.994228, 1.0015, 0.997851
0.657517, 34.3817, 0.405413, 1.99377, 0.4, -3.30944e-05, 1.00381, 0.994229, 1.0015, 0.997852
0.657567, 34.3816, 0.405416, 1.99377, 0.4, -3.3126e-05, 1.00381, 0.99423, 1.0015, 0.997853
0.657617, 34.3816, 0.405419, 1.99377, 0.4, -3.31575e-05, 1.00381, 0.994231, 1.0015, 0.997854
0.657667, 34.3816, 0.405422, 1.99376, 0.4, -3.31891e-05, 1.00381, 0.994233, 1.0015, 0.997855
0.657717, 34.3815, 0.405425, 1.99376, 0.4, -3.32207e-05, 1.00382, 0.994234, 1.0015, 0.997856
0.657767, 34.3815, 0.405428, 1.99376, 0.4, -3.32523e-05, 1.00382, 0.994235, 1.0015, 0.997857
0.657817, 34.3815, 0.40543, 1.99376, 0.4, -3.3284e-05, 1.00382, 0.994237, 1.0015, 0.997858
0.657867, 34.3814, 0.405433, 1.99375, 0.4, -3.33156e-05, 1.00382, 0.994238, 1.0015, 0.997859
0.657917, 34.3814, 0.405436, 1.99375, 0.4, -3.33473e-05, 1.00383, 0.99424, 1.0015, 0.997861
0.657967, 34.3814, 0.405439, 1.99375, 0.4, -3.3379e-05, 1.00383, 0.994241, 1.00151, 0.997862
0.658017, 34.3814, 0.405442, 1.99375, 0.4, -3.34107e-05, 1.00383, 0.994242, 1.00151, 0.997863
0.658067, 34.3813, 0.405445, 1.99375, 0.4, -3.34424e-05, 1.00383, 0.994243, 1.00151, 0.997864
0.658117, 34.3813, 0.405448, 1.99374, 0.4, -3.34741e-05, 1.00384, 0.994245, 1.00151, 0.997865
0.658167, 34.3813, 0.40545, 1.99374, 0.4, -3.35059e-05, 1.00384, 0.994246, 1.00151, 0.997866
0.658217, 34.3812, 0.405453, 1.99374, 0.4, -3.35376e-05, 1.00384, 0.994247, 1.00151, 0.997867
0.658267, 34.3812, 0.405456, 1.99373, 0.4, -3.35694e-05, 1.00384, 0.994249, 1.00151, 0.997868
0.658317, 34.3812, 0.405459, 1.99373, 0.4, -3.36012e-05, 1.00384, 0.99425, 1.00151, 0.997869
0.658367, 34.3811, 0.405462, 1.99372, 0.4, -3.3633e-05, 1.00385, 0.994251, 1.00151, 0.99787
0.658417, 34.3811, 0.405465, 1.99372, 0.4, -3.36649e-05, 1.00385, 0.994253, 1.00151, 0.997872
0.658467, 34.3811, 0.405467, 1.99372, 0.4, -3.36967e-05, 1.00385, 0.994254, 1.00151, 0.997873
0.658517, 34.381, 0.40547, 1.99371, 0.4, -3.37286e-05, 1.00385, 0.994255, 1.00152, 0.997874
0.658567, 34.381, 0.405473, 1.99371, 0.4, -3.37605e-05, 1.00386, 0.994257, 1.00152, 0.997875
0.658617, 34.381, 0.405476, 1.9937, 0.4, -3.37924e-05, 1.00386, 0.994258, 1.00152, 0.997876
0.658667, 34.381, 0.405479, 1.9937, 0.4, -3.38243e-05, 1.00386, 0.994259, 1.00152, 0.997877
0.658717, 34.3809, 0.405482, 1.99369, 0.4, -3.38562e-05, 1.00386, 0.994261, 1.00152, 0.997878
0.658767, 34.3809, 0.405485, 1.99369, 0.4, -3.38882e-05, 1.00386, 0.994262, 1.00152, 0.997879
0.658817, 34.3809, 0.405487, 1.99369, 0.4, -3.39201e-05, 1.00387, 0.994263, 1.00152, 0.99788
0.658867, 34.3808, 0.40549, 1.99368, 0.4, -3.39521e-05, 1.00387, 0.994265, 1.00152, 0.997882
0.658917, 34.3808, 0.405493, 1.99368, 0.4, -3.39841e-05, 1.00387, 0.994266, 1.00152, 0.997883
0.658967, 34.3808, 0.405496, 1.99367, 0.4, -3.40161e-05, 1.00387, 0.994267, 1.00152, 0.997884
0.659017, 34.3807, 0.405499, 1.99367, 0.4, -3.40482e-05, 1.00388, 0.994269, 1.00152, 0.997885
0.659067, 34.3807, 0.405502, 1.99366, 0.4, -3.40802e-05, 1.00388, 0.99427, 1.00152, 0.997886
0.659117, 34.3807, 0.405505, 1.99366, 0.4, -3.41123e-05, 1.00388, 0.994271, 1.00153, 0.997887
0.659167, 34.3806, 0.405507, 1.99365, 0.4, -3.41444e-05, 1.00388, 0.994273, 1.00153, 0.997888
0.659217, 34.3806, 0.40551, 1.99365, 0.4, -3.41765e-05, 1.00388, 0.994274, 1.00153, 0.997889
0.659267, 34.3806, 0.405513, 1.99365, 0.4, -3.42086e-05, 1.00389, 0.994275, 1.00153, 0.99789
0.659317, 34.3805, 0.405516, 1.99364, 0.4, -3.42407e-05, 1.00389, 0.994277, 1.00153, 0.997892
0.659367, 34.3805, 0.405519, 1.99364, 0.4, -3.42728e-05, 1.00389, 0.994278, 1.00153, 0.997893
0.659417, 34.3805, 0.405522, 1.99363, 0.4, -3.4305e-05, 1.00389, 0.994279, 1.00153, 0.997894
0.659467, 34.3805, 0.405524, 1.99363, 0.4, -3.43372e-05, 1.0039, 0.994281, 1.00153, 0.997895
0.659517, 34.3804, 0.405527, 1.99362, 0.4, -3.43694e-05, 1.0039, 0.994282, 1.00153, 0.997896
0.659567, 34.3804, 0.40553, 1.99362, 0.4, -3.44016e-05, 1.0039, 0.994283, 1.00153, 0.997897
0.659617, 34.3804, 0.405533, 1.99361, 0.4, -3.44338e-05, 1.0039, 0.994285, 1.00153, 0.997898
0.659667, 34.3803, 0.405536, 1.99361, 0.4, -3.44661e-05, 1.00391, 0.994286, 1.00154, 0.997899
0.659717, 34.3803, 0.405539, 1.99361, 0.4, -3.44983e-05, 1.00391, 0.994287, 1.00154, 0.9979
0.659767, 34.3803, 0.405542, 1.9936, 0.4, -3.45306e-05, 1.00391, 0.994289, 1.00154, 0.997901
0.659817, 34.3802, 0.405544, 1.9936, 0.4, -3.45629e-05, 1.00391, 0.99429, 1.00154, 0.997903
0.659867, 34.3802, 0.405547, 1.99359, 0.4, -3.45952e-05, 1.00391, 0.994291, 1.00154, 0.997904
0.659917, 34.3802, 0.40555, 1.99359, 0.4, -3.46276e-05, 1.00392, 0.994293, 1.00154, 0.997905
0.659967, 34.3801, 0.405553, 1.99358, 0.4, -3.46599e-05, 1.00392, 0.994294, 1.00154, 0.997906
0.660017, 34.3801, 0.405556, 1.99358, 0.4, -3.46923e-05, 1.00392, 0.994295, 1.00154, 0.997907
0.660067, 34.3801, 0.405559, 1.99357, 0.4, -3.47246e-05, 1.00392, 0.994296, 1.00154, 0.997908
0.660117, 34.3801, 0.405561, 1.99356, 0.4, -3.4757e-05, 1.00393, 0.994298, 1.00154, 0.997909
0.660167, 34.38, 0.405564, 1.99356, 0.4, -3.47895e-05, 1.00393, 0.994299, 1.00154, 0.99791
0.660217, 34.38, 0.405567, 1.99355, 0.4, -3.48219e-05, 1.00393, 0.994301, 1.00155, 0.997912
0.660267, 34.38, 0.40557, 1.99354, 0.4, -3.48543e-05, 1.00393, 0.994302, 1.00155, 0.997913
0.660317, 34.3799, 0.405573, 1.99354, 0.4, -3.48868e-05, 1.00393, 0.994303, 1.00155, 0.997914
0.660367, 34.3799, 0.405576, 1.99353, 0.4, -3.49193e-05, 1.00394, 0.994305, 1.00155, 0.997915
0.660417, 34.3799, 0.405579, 1.99352, 0.4, -3.49518e-05, 1.00394, 0.994306, 1.00155, 0.997916
0.660467, 34.3798, 0.405581, 1.99352, 0.4, -3.49843e-05, 1.00394, 0.994307, 1.00155, 0.997917
0.660517, 34.3798, 0.405584, 1.99351, 0.4, -3.50168e-05, 1.00394, 0.994309, 1.00155, 0.997918
0.660567, 34.3798, 0.405587, 1.9935, 0.4, -3.50494e-05, 1.00395, 0.99431, 1.00155, 0.997919
0.660617, 34.3797, 0.40559, 1.99349, 0.4, -3.50819e-05, 1.00395, 0.994311, 1.00155, 0.99792
0.660667, 34.3797, 0.405593, 1.99349, 0.4, -3.51145e-05, 1.00395, 0.994312, 1.00155, 0.997921
0.660717, 34.3797, 0.405596, 1.99348, 0.4, -3.51471e-05, 1.00395, 0.994314, 1.00155, 0.997923
0.660767, 34.3797, 0.405599, 1.99347, 0.4, -3.51797e-05, 1.00395, 0.994315, 1.00156, 0.997924
0.660817, 34.3796, 0.405601, 1.99347, 0.4, -3.52123e-05, 1.00396, 0.994317, 1.00156, 0.997925
0.660867, 34.3796, 0.405604, 1.99346, 0.4, -3.5245e-05, 1.00396, 0.994318, 1.00156, 0.997926
0.660917, 34.3796, 0.405607, 1.99345, 0.4, -3.52776e-05, 1.00396, 0.994319, 1.00156, 0.997927
0.660967, 34.3795, 0.40561, 1.99345, 0.4, -3.53103e-05, 1.00396, 0.994321, 1.00156, 0.997928
0.661017, 34.3795, 0.405613, 1.99344, 0.4, -3.5343e-05, 1.00397, 0.994322, 1.00156, 0.997929
0.661067, 34.3795, 0.405616, 1.99343, 0.4, -3.53757e-05, 1.00397, 0.994323, 1.00156, 0.99793
0.661117, 34.3794, 0.405618, 1.99343, 0.4, -3.54084e-05, 1.00397, 0.994324, 1.00156, 0.997931
0.661168, 34.3794, 0.405621, 1.99342, 0.4, -3.54412e-05, 1.00397, 0.994326, 1.00156, 0.997933
0.661218, 34.3794, 0.405624, 1.99341, 0.4, -3.54739e-05, 1.00398, 0.994327, 1.00156, 0.997934
0.661268, 34.3793, 0.405627, 1.99341, 0.4, -3.55067e-05, 1.00398, 0.994328, 1.00156, 0.997935
0.661318, 34.3793, 0.40563, 1.9934, 0.4, -3.55395e-05, 1.00398, 0.99433, 1.00156, 0.997936
0.661368, 34.3793, 0.405633, 1.99339, 0.4, -3.55723e-05, 1.00398, 0.994331, 1.00157, 0.997937
0.661418, 34.3793, 0.405636, 1.99339, 0.4, -3.56051e-05, 1.00398, 0.994332, 1.00157, 0.997938
0.661468, 34.3792, 0.405638, 1.99338, 0.4, -3.5638e-05, 1.00399, 0.994334, 1.00157, 0.997939
0.661518, 34.3792, 0.405641, 1.99337, 0.4, -3.56708e-05, 1.00399, 0.994335, 1.00157, 0.99794
0.661568, 34.3792, 0.405644, 1.99337, 0.4, -3.57037e-05, 1.00399, 0.994336, 1.00157, 0.997941
0.661618, 34.3791, 0.405647, 1.99336, 0.4, -3.57366e-05, 1.00399, 0.994338, 1.00157, 0.997943
0.661668, 34.3791, 0.40565, 1.99335, 0.4, -3.57695e-05, 1.004, 0.994339, 1.00157, 0.997944
0.661718, 34.3791, 0.405653, 1.99335, 0.4, -3.58024e-05, 1.004, 0.99434, 1.00157, 0.997945
0.661768, 34.379, 0.405656, 1.99334, 0.4, -3.58354e-05, 1.004, 0.994342, 1.00157, 0.997946
0.661818, 34.379, 0.405658, 1.99333, 0.4, -3.58683e-05, 1.004, 0.994343, 1.00157, 0.997947
0.661868, 34.379, 0.405661, 1.99332, 0.4, -3.59013e-05, 1.004, 0.994344, 1.00157, 0.997948
0.661918, 34.3789, 0.405664, 1.99331, 0.4, -3.59343e-05, 1.00401, 0.994346, 1.00158, 0.997949
0.661968, 34.3789, 0.405667, 1.99331, 0.4, -3.59673e-05, 1.00401, 0.994347, 1.00158, 0.99795
0.662018, 34.3789, 0.40567, 1.9933, 0.4, -3.60003e-05, 1.00401, 0.994348, 1.00158, 0.997951
0.662068, 34.3789, 0.405673, 1.99329, 0.4, -3.60334e-05, 1.00401, 0.99435, 1.00158, 0.997953
0.662118, 34.3788, 0.405675, 1.99328, 0.4, -3.60664e-05, 1.00402, 0.994351, 1.00158, 0.997954
0.662168, 34.3788, 0.405678, 1.99327, 0.4, -3.60995e-05, 1.00402, 0.994352, 1.00158, 0.997955
0.662218, 34.3788, 0.405681, 1.99326, 0.4, -3.61326e-05, 1.00402, 0.994354, 1.00158, 0.997956
0.662268, 34.3787, 0.405684, 1.99325, 0.4, -3.61657e-05, 1.00402, 0.994355, 1.00158, 0.997957
0.662318, 34.3787, 0.405687, 1.99324, 0.4, -3.61988e-05, 1.00402, 0.994356, 1.00158, 0.997958
0.662368, 34.3787, 0.405689, 1.99323, 0.4, -3.6232e-05, 1.00403, 0.994358, 1.00158, 0.997959
0.662418, 34.3786, 0.405692, 1.99322, 0.4, -3.62651e-05, 1.00403, 0.994359, 1.00158, 0.99796
0.662468, 34.3786, 0.405695, 1.99321, 0.4, -3.62983e-05, 1.00403, 0.99436, 1.00159, 0.997961
0.662518, 34.3786, 0.405698, 1.9932, 0.4, -3.63315e-05, 1.00403, 0.994362, 1.00159, 0.997963
0.662568, 34.3785, 0.4057, 1.9932, 0.4, -3.63647e-05, 1.00404, 0.994363, 1.00159, 0.997964
0.662618, 34.3785, 0.405703, 1.99319, 0.4, -3.63979e-05, 1.00404, 0.994364, 1.00159, 0.997965
0.662668, 34.3785, 0.405706, 1.99318, 0.4, -3.64311e-05, 1.00404, 0.994366, 1.00159, 0.997966
0.662718, 34.3784, 0.405709, 1.99317, 0.4, -3.64644e-05, 1.00404, 0.994367, 1.00159, 0.997967
0.662768, 34.3784, 0.405712, 1.99316, 0.4, -3.64977e-05, 1.00405, 0.994368, 1.00159, 0.997968
0.662818, 34.3783, 0.405714, 1.99315, 0.4, -3.65309e-05, 1.00405, 0.99437, 1.00159, 0.997969
0.662868, 34.3783, 0.405717, 1.99314, 0.4, -3.65643e-05, 1.00405, 0.994371, 1.00159, 0.99797
0.662918, 34.3783, 0.40572, 1.99313, 0.4, -3.65976e-05, 1.00405, 0.994372, 1.00159, 0.997971
0.662968, 34.3782, 0.405723, 1.99312, 0.4, -3.66309e-05, 1.00405, 0.994374, 1.00159, 0.997973
0.663018, 34.3782, 0.405726, 1.99311, 0.4, -3.66642e-05, 1.00406, 0.994375, 1.0016, 0.997974
0.663068, 34.3782, 0.405728, 1.9931, 0.4, -3.66976e-05, 1.00406, 0.994376, 1.0016, 0.997975
0.663118, 34.3781, 0.405731, 1.99309, 0.4, -3.6731e-05, 1.00406, 0.994378, 1.0016, 0.997976
0.663168, 34.3781, 0.405734, 1.99308, 0.4, -3.67644e-05, 1.00406, 0.994379, 1.0016, 0.997977
0.663218, 34.3781, 0.405737, 1.99308, 0.4, -3.67978e-05, 1.00407, 0.99438, 1.0016, 0.997978
0.663268, 34.378, 0.40574, 1.99307, 0.4, -3.68312e-05, 1.00407, 0.994382, 1.0016, 0.997979
0.663318, 34.378, 0.405742, 1.99306, 0.4, -3.68647e-05, 1.00407, 0.994383, 1.0016, 0.997981
0.663368, 34.378, 0.405745, 1.99305, 0.4, -3.68982e-05, 1.00407, 0.994384, 1.0016, 0.997982
0.663418, 34.3779, 0.405748, 1.99304, 0.4, -3.69316e-05, 1.00408, 0.994386, 1.0016, 0.997983
0.663468, 34.3779, 0.405751, 1.99303, 0.4, -3.69651e-05, 1.00408, 0.994387, 1.0016, 0.997984
0.663518, 34.3779, 0.405753, 1.99302, 0.4, -3.69986e-05, 1.00408, 0.994389, 1.0016, 0.997985
0.663568, 34.3778, 0.405756, 1.99301, 0.4, -3.70322e-05, 1.00408, 0.99439, 1.00161, 0.997986
0.663618, 34.3778, 0.405759, 1.993, 0.4, -3.70657e-05, 1.00408, 0.994391, 1.00161, 0.997987
0.663668, 34.3778, 0.405762, 1.99299, 0.4, -3.70993e-05, 1.00409, 0.994393, 1.00161, 0.997988
0.663718, 34.3777, 0.405765, 1.99298, 0.4, -3.71329e-05, 1.00409, 0.994394, 1.00161, 0.997989
0.663768, 34.3777, 0.405768, 1.99297, 0.4, -3.71664e-05, 1.00409, 0.994395, 1.00161, 0.997991
0.663818, 34.3777, 0.40577, 1.99296, 0.4, -3.72001e-05, 1.00409, 0.994397, 1.00161, 0.997992
0.663868, 34.3776, 0.405773, 1.99295, 0.4, -3.72337e-05, 1.0041, 0.994398, 1.00161, 0.997993
0.663918, 34.3776, 0.405776, 1.99294, 0.4, -3.72673e-05, 1.0041, 0.994399, 1.00161, 0.997994
0.663968, 34.3776, 0.405779, 1.99293, 0.4, -3.7301e-05, 1.0041, 0.994401, 1.00161, 0.997995
0.664018, 34.3775, 0.405782, 1.99292, 0.4, -3.73347e-05, 1.0041, 0.994402, 1.00161, 0.997996
0.664068, 34.3775, 0.405784, 1.99291, 0.4, -3.73684e-05, 1.0041, 0.994403, 1.00161, 0.997997
0.664118, 34.3775, 0.405787, 1.9929, 0.4, -3.74021e-05, 1.00411, 0.994405, 1.00162, 0.997998
0.664168, 34.3774, 0.40579, 1.99288, 0.4, -3.74358e-05, 1.00411, 0.994406, 1.00162, 0.998
