Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.664218, 34.3774, 0.405793, 1.99287, 0.4, -3.74695e-05, 1.00411, 0.994407, 1.00162, 0.998001
0.664268, 34.3774, 0.405796, 1.99286, 0.4, -3.75033e-05, 1.00411, 0.994409, 1.00162, 0.998002
0.664318, 34.3773, 0.405798, 1.99285, 0.4, -3.75371e-05, 1.00412, 0.99441, 1.00162, 0.998003
0.664368, 34.3773, 0.405801, 1.99284, 0.4, -3.75708e-05, 1.00412, 0.994411, 1.00162, 0.998004
0.664418, 34.3773, 0.405804, 1.99283, 0.4, -3.76047e-05, 1.00412, 0.994413, 1.00162, 0.998005
0.664468, 34.3772, 0.405807, 1.99281, 0.4, -3.76385e-05, 1.00412, 0.994414, 1.00162, 0.998006
0.664518, 34.3772, 0.40581, 1.9928, 0.4, -3.76723e-05, 1.00413, 0.994415, 1.00162, 0.998007
0.664568, 34.3772, 0.405813, 1.99279, 0.4, -3.77062e-05, 1.00413, 0.994417, 1.00162, 0.998009
0.664618, 34.3771, 0.405815, 1.99278, 0.4, -3.774e-05, 1.00413, 0.994418, 1.00162, 0.99801
0.664668, 34.3771, 0.405818, 1.99277, 0.4, -3.77739e-05, 1.00413, 0.99442, 1.00162, 0.998011
0.664718, 34.3771, 0.405821, 1.99276, 0.4, -3.78078e-05, 1.00413, 0.994421, 1.00163, 0.998012
0.664768, 34.377, 0.405824, 1.99274, 0.4, -3.78418e-05, 1.00414, 0.994422, 1.00163, 0.998013
0.664818, 34.377, 0.405827, 1.99273, 0.4, -3.78757e-05, 1.00414, 0.994424, 1.00163, 0.998014
0.664868, 34.3769, 0.405829, 1.99272, 0.4, -3.79096e-05, 1.00414, 0.994425, 1.00163, 0.998015
0.664918, 34.3769, 0.405832, 1.99271, 0.4, -3.79436e-05, 1.00414, 0.994426, 1.00163, 0.998016
0.664968, 34.3769, 0.405835, 1.9927, 0.4, -3.79776e-05, 1.00415, 0.994428, 1.00163, 0.998017
0.665018, 34.3768, 0.405838, 1.99269, 0.4, -3.80116e-05, 1.00415, 0.994429, 1.00163, 0.998019
0.665068, 34.3768, 0.405841, 1.99268, 0.4, -3.80456e-05, 1.00415, 0.99443, 1.00163, 0.99802
0.665118, 34.3768, 0.405843, 1.99266, 0.4, -3.80797e-05, 1.00415, 0.994431, 1.00163, 0.998021
0.665168, 34.3767, 0.405846, 1.99265, 0.4, -3.81137e-05, 1.00416, 0.994433, 1.00163, 0.998022
0.665218, 34.3767, 0.405849, 1.99264, 0.4, -3.81478e-05, 1.00416, 0.994434, 1.00163, 0.998023
0.665268, 34.3767, 0.405852, 1.99263, 0.4, -3.81819e-05, 1.00416, 0.994436, 1.00164, 0.998024
0.665318, 34.3766, 0.405855, 1.99262, 0.4, -3.8216e-05, 1.00416, 0.994437, 1.00164, 0.998025
0.665368, 34.3766, 0.405858, 1.99261, 0.4, -3.82501e-05, 1.00416, 0.994438, 1.00164, 0.998027
0.665418, 34.3766, 0.40586, 1.99259, 0.4, -3.82842e-05, 1.00417, 0.99444, 1.00164, 0.998028
0.665468, 34.3765, 0.405863, 1.99258, 0.4, -3.83184e-05, 1.00417, 0.994441, 1.00164, 0.998029
0.665518, 34.3765, 0.405866, 1.99257, 0.4, -3.83525e-05, 1.00417, 0.994442, 1.00164, 0.99803
0.665568, 34.3765, 0.405869, 1.99256, 0.4, -3.83867e-05, 1.00417, 0.994444, 1.00164, 0.998031
0.665618, 34.3764, 0.405872, 1.99255, 0.4, -3.84209e-05, 1.00418, 0.994445, 1.00164, 0.998032
0.665668, 34.3764, 0.405874, 1.99254, 0.4, -3.84551e-05, 1.00418, 0.994446, 1.00164, 0.998033
0.665718, 34.3764, 0.405877, 1.99253, 0.4, -3.84894e-05, 1.00418, 0.994448, 1.00164, 0.998034
0.665768, 34.3763, 0.40588, 1.99251, 0.4, -3.85236e-05, 1.00418, 0.994449, 1.00164, 0.998035
0.665818, 34.3763, 0.405883, 1.9925, 0.4, -3.85579e-05, 1.00418, 0.99445, 1.00165, 0.998037
0.665868, 34.3763, 0.405886, 1.99249, 0.4, -3.85921e-05, 1.00419, 0.994452, 1.00165, 0.998038
0.665918, 34.3762, 0.405888, 1.99248, 0.4, -3.86264e-05, 1.00419, 0.994453, 1.00165, 0.998039
0.665968, 34.3762, 0.405891, 1.99246, 0.4, -3.86608e-05, 1.00419, 0.994454, 1.00165, 0.99804
0.666018, 34.3762, 0.405894, 1.99245, 0.4, -3.86951e-05, 1.00419, 0.994456, 1.00165, 0.998041
0.666068, 34.3761, 0.405897, 1.99243, 0.4, -3.87294e-05, 1.0042, 0.994457, 1.00165, 0.998042
0.666118, 34.3761, 0.4059, 1.99242, 0.4, -3.87638e-05, 1.0042, 0.994458, 1.00165, 0.998043
0.666168, 34.3761, 0.405902, 1.99241, 0.4, -3.87982e-05, 1.0042, 0.99446, 1.00165, 0.998044
0.666218, 34.376, 0.405905, 1.99239, 0.4, -3.88326e-05, 1.0042, 0.994461, 1.00165, 0.998046
0.666268, 34.376, 0.405908, 1.99238, 0.4, -3.8867e-05, 1.00421, 0.994462, 1.00165, 0.998047
0.666318, 34.376, 0.405911, 1.99236, 0.4, -3.89014e-05, 1.00421, 0.994464, 1.00165, 0.998048
0.666368, 34.3759, 0.405914, 1.99235, 0.4, -3.89358e-05, 1.00421, 0.994465, 1.00166, 0.998049
0.666418, 34.3759, 0.405916, 1.99234, 0.4, -3.89703e-05, 1.00421, 0.994466, 1.00166, 0.99805
0.666468, 34.3759, 0.405919, 1.99232, 0.4, -3.90048e-05, 1.00421, 0.994468, 1.00166, 0.998051
0.666518, 34.3758, 0.405922, 1.99231, 0.4, -3.90393e-05, 1.00422, 0.994469, 1.00166, 0.998052
0.666568, 34.3758, 0.405925, 1.99229, 0.4, -3.90738e-05, 1.00422, 0.99447, 1.00166, 0.998053
0.666618, 34.3758, 0.405928, 1.99228, 0.4, -3.91083e-05, 1.00422, 0.994472, 1.00166, 0.998054
0.666668, 34.3757, 0.40593, 1.99227, 0.4, -3.91428e-05, 1.00422, 0.994473, 1.00166, 0.998056
0.666718, 34.3757, 0.405933, 1.99225, 0.4, -3.91774e-05, 1.00423, 0.994474, 1.00166, 0.998057
0.666768, 34.3757, 0.405936, 1.99224, 0.4, -3.9212e-05, 1.00423, 0.994476, 1.00166, 0.998058
0.666818, 34.3756, 0.405939, 1.99222, 0.4, -3.92466e-05, 1.00423, 0.994477, 1.00166, 0.998059
0.666868, 34.3756, 0.405941, 1.99221, 0.4, -3.92812e-05, 1.00423, 0.994478, 1.00166, 0.99806
0.666918, 34.3755, 0.405944, 1.9922, 0.4, -3.93158e-05, 1.00423, 0.99448, 1.00167, 0.998061
0.666968, 34.3755, 0.405947, 1.99218, 0.4, -3.93504e-05, 1.00424, 0.994481, 1.00167, 0.998062
0.667018, 34.3755, 0.40595, 1.99217, 0.4, -3.93851e-05, 1.00424, 0.994483, 1.00167, 0.998063
0.667068, 34.3754, 0.405953, 1.99215, 0.4, -3.94197e-05, 1.00424, 0.994484, 1.00167, 0.998065
0.667118, 34.3754, 0.405956, 1.99214, 0.4, -3.94544e-05, 1.00424, 0.994485, 1.00167, 0.998066
0.667168, 34.3754, 0.405958, 1.99213, 0.4, -3.94891e-05, 1.00425, 0.994487, 1.00167, 0.998067
0.667219, 34.3753, 0.405961, 1.99211, 0.4, -3.95239e-05, 1.00425, 0.994488, 1.00167, 0.998068
0.667269, 34.3753, 0.405964, 1.9921, 0.4, -3.95586e-05, 1.00425, 0.994489, 1.00167, 0.998069
0.667319, 34.3753, 0.405967, 1.99209, 0.4, -3.95933e-05, 1.00425, 0.994491, 1.00167, 0.99807
0.667369, 34.3752, 0.40597, 1.99207, 0.4, -3.96281e-05, 1.00426, 0.994492, 1.00167, 0.998071
0.667419, 34.3752, 0.405972, 1.99206, 0.4, -3.96629e-05, 1.00426, 0.994493, 1.00167, 0.998072
0.667469, 34.3752, 0.405975, 1.99204, 0.4, -3.96977e-05, 1.00426, 0.994494, 1.00168, 0.998073
0.667519, 34.3751, 0.405978, 1.99203, 0.4, -3.97325e-05, 1.00426, 0.994496, 1.00168, 0.998075
0.667569, 34.3751, 0.405981, 1.99202, 0.4, -3.97673e-05, 1.00426, 0.994497, 1.00168, 0.998076
0.667619, 34.3751, 0.405983, 1.992, 0.4, -3.98022e-05, 1.00427, 0.994498, 1.00168, 0.998077
0.667669, 34.375, 0.405986, 1.99199, 0.4, -3.98371e-05, 1.00427, 0.9945, 1.00168, 0.998078
0.667719, 34.375, 0.405989, 1.99197, 0.4, -3.98719e-05, 1.00427, 0.994501, 1.00168, 0.998079
0.667769, 34.375, 0.405992, 1.99196, 0.4, -3.99068e-05, 1.00427, 0.994503, 1.00168, 0.99808
0.667819, 34.3749, 0.405995, 1.99195, 0.4, -3.99417e-05, 1.00428, 0.994504, 1.00168, 0.998081
0.667869, 34.3749, 0.405997, 1.99193, 0.4, -3.99767e-05, 1.00428, 0.994505, 1.00168, 0.998082
0.667919, 34.3749, 0.406, 1.99192, 0.4, -4.00116e-05, 1.00428, 0.994507, 1.00168, 0.998084
0.667969, 34.3748, 0.406003, 1.9919, 0.4, -4.00466e-05, 1.00428, 0.994508, 1.00168, 0.998085
0.668019, 34.3748, 0.406005, 1.99189, 0.4, -4.00816e-05, 1.00428, 0.994509, 1.00169, 0.998086
0.668069, 34.3747, 0.406008, 1.99187, 0.4, -4.01165e-05, 1.00429, 0.994511, 1.00169, 0.998087
0.668119, 34.3747, 0.406011, 1.99185, 0.4, -4.01516e-05, 1.00429, 0.994512, 1.00169, 0.998088
0.668169, 34.3747, 0.406013, 1.99184, 0.4, -4.01866e-05, 1.00429, 0.994513, 1.00169, 0.998089
0.668219, 34.3746, 0.406016, 1.99182, 0.4, -4.02216e-05, 1.00429, 0.994515, 1.00169, 0.99809
0.668269, 34.3746, 0.406019, 1.99181, 0.4, -4.02567e-05, 1.0043, 0.994516, 1.00169, 0.998091
0.668319, 34.3745, 0.406022, 1.99179, 0.4, -4.02917e-05, 1.0043, 0.994517, 1.00169, 0.998092
0.668369, 34.3745, 0.406024, 1.99177, 0.4, -4.03268e-05, 1.0043, 0.994519, 1.00169, 0.998094
0.668419, 34.3745, 0.406027, 1.99176, 0.4, -4.03619e-05, 1.0043, 0.99452, 1.00169, 0.998095
0.668469, 34.3744, 0.40603, 1.99174, 0.4, -4.03971e-05, 1.00431, 0.994521, 1.00169, 0.998096
0.668519, 34.3744, 0.406033, 1.99172, 0.4, -4.04322e-05, 1.00431, 0.994523, 1.00169, 0.998097
0.668569, 34.3744, 0.406035, 1.99171, 0.4, -4.04673e-05, 1.00431, 0.994524, 1.00169, 0.998098
0.668619, 34.3743, 0.406038, 1.99169, 0.4, -4.05025e-05, 1.00431, 0.994525, 1.0017, 0.998099
0.668669, 34.3743, 0.406041, 1.99168, 0.4, -4.05377e-05, 1.00431, 0.994527, 1.0017, 0.9981
0.668719, 34.3742, 0.406043, 1.99166, 0.4, -4.05729e-05, 1.00432, 0.994528, 1.0017, 0.998102
0.668769, 34.3742, 0.406046, 1.99164, 0.4, -4.06081e-05, 1.00432, 0.994529, 1.0017, 0.998103
0.668819, 34.3742, 0.406049, 1.99163, 0.4, -4.06433e-05, 1.00432, 0.994531, 1.0017, 0.998104
0.668869, 34.3741, 0.406052, 1.99161, 0.4, -4.06786e-05, 1.00432, 0.994532, 1.0017, 0.998105
0.668919, 34.3741, 0.406054, 1.99159, 0.4, -4.07138e-05, 1.00433, 0.994534, 1.0017, 0.998106
0.668969, 34.3741, 0.406057, 1.99158, 0.4, -4.07491e-05, 1.00433, 0.994535, 1.0017, 0.998107
0.669019, 34.374, 0.40606, 1.99156, 0.4, -4.07844e-05, 1.00433, 0.994536, 1.0017, 0.998108
0.669069, 34.374, 0.406063, 1.99155, 0.4, -4.08197e-05, 1.00433, 0.994538, 1.0017, 0.99811
0.669119, 34.374, 0.406066, 1.99153, 0.4, -4.0855e-05, 1.00434, 0.994539, 1.0017, 0.998111
0.669169, 34.3739, 0.406068, 1.99151, 0.4, -4.08904e-05, 1.00434, 0.99454, 1.00171, 0.998112
0.669219, 34.3739, 0.406071, 1.9915, 0.4, -4.09257e-05, 1.00434, 0.994542, 1.00171, 0.998113
0.669269, 34.3738, 0.406074, 1.99148, 0.4, -4.09611e-05, 1.00434, 0.994543, 1.00171, 0.998114
0.669319, 34.3738, 0.406077, 1.99146, 0.4, -4.09965e-05, 1.00434, 0.994544, 1.00171, 0.998115
0.669369, 34.3738, 0.406079, 1.99145, 0.4, -4.10319e-05, 1.00435, 0.994546, 1.00171, 0.998116
0.669419, 34.3737, 0.406082, 1.99143, 0.4, -4.10673e-05, 1.00435, 0.994547, 1.00171, 0.998117
0.669469, 34.3737, 0.406085, 1.99142, 0.4, -4.11028e-05, 1.00435, 0.994548, 1.00171, 0.998119
0.669519, 34.3736, 0.406087, 1.9914, 0.4, -4.11382e-05, 1.00435, 0.99455, 1.00171, 0.99812
0.669569, 34.3736, 0.40609, 1.99138, 0.4, -4.11737e-05, 1.00436, 0.994551, 1.00171, 0.998121
0.669619, 34.3736, 0.406093, 1.99137, 0.4, -4.12092e-05, 1.00436, 0.994553, 1.00171, 0.998122
0.669669, 34.3735, 0.406096, 1.99135, 0.4, -4.12447e-05, 1.00436, 0.994554, 1.00171, 0.998123
0.669719, 34.3735, 0.406099, 1.99133, 0.4, -4.12802e-05, 1.00436, 0.994555, 1.00172, 0.998124
0.669769, 34.3735, 0.406101, 1.99132, 0.4, -4.13157e-05, 1.00437, 0.994557, 1.00172, 0.998125
0.669819, 34.3734, 0.406104, 1.9913, 0.4, -4.13513e-05, 1.00437, 0.994558, 1.00172, 0.998126
0.669869, 34.3734, 0.406107, 1.99129, 0.4, -4.13868e-05, 1.00437, 0.994559, 1.00172, 0.998128
0.669919, 34.3733, 0.40611, 1.99127, 0.4, -4.14224e-05, 1.00437, 0.994561, 1.00172, 0.998129
0.669969, 34.3733, 0.406112, 1.99125, 0.4, -4.1458e-05, 1.00437, 0.994562, 1.00172, 0.99813
0.670019, 34.3733, 0.406115, 1.99124, 0.4, -4.14936e-05, 1.00438, 0.994563, 1.00172, 0.998131
0.670069, 34.3732, 0.406118, 1.99122, 0.4, -4.15293e-05, 1.00438, 0.994565, 1.00172, 0.998132
0.670119, 34.3732, 0.406121, 1.9912, 0.4, -4.15649e-05, 1.00438, 0.994566, 1.00172, 0.998133
0.670169, 34.3732, 0.406124, 1.99119, 0.4, -4.16006e-05, 1.00438, 0.994567, 1.00172, 0.998134
0.670219, 34.3731, 0.406126, 1.99117, 0.4, -4.16363e-05, 1.00439, 0.994569, 1.00172, 0.998135
0.670269, 34.3731, 0.406129, 1.99115, 0.4, -4.1672e-05, 1.00439, 0.99457, 1.00173, 0.998137
0.670319, 34.373, 0.406132, 1.99113, 0.4, -4.17077e-05, 1.00439, 0.994571, 1.00173, 0.998138
0.670369, 34.373, 0.406135, 1.99111, 0.4, -4.17434e-05, 1.00439, 0.994573, 1.00173, 0.998139
0.670419, 34.373, 0.406137, 1.99109, 0.4, -4.17791e-05, 1.0044, 0.994574, 1.00173, 0.99814
0.670469, 34.3729, 0.40614, 1.99108, 0.4, -4.18149e-05, 1.0044, 0.994576, 1.00173, 0.998141
0.670519, 34.3729, 0.406143, 1.99106, 0.4, -4.18507e-05, 1.0044, 0.994577, 1.00173, 0.998142
0.670569, 34.3729, 0.406146, 1.99104, 0.4, -4.18865e-05, 1.0044, 0.994578, 1.00173, 0.998143
0.670619, 34.3728, 0.406149, 1.99102, 0.4, -4.19223e-05, 1.0044, 0.99458, 1.00173, 0.998145
0.670669, 34.3728, 0.406151, 1.991, 0.4, -4.19581e-05, 1.00441, 0.994581, 1.00173, 0.998146
0.670719, 34.3727, 0.406154, 1.99098, 0.4, -4.19939e-05, 1.00441, 0.994582, 1.00173, 0.998147
0.670769, 34.3727, 0.406157, 1.99096, 0.4, -4.20298e-05, 1.00441, 0.994584, 1.00173, 0.998148
0.670819, 34.3727, 0.40616, 1.99095, 0.4, -4.20657e-05, 1.00441, 0.994585, 1.00174, 0.998149
0.670869, 34.3726, 0.406162, 1.99093, 0.4, -4.21015e-05, 1.00442, 0.994586, 1.00174, 0.99815
0.670919, 34.3726, 0.406165, 1.99091, 0.4, -4.21375e-05, 1.00442, 0.994588, 1.00174, 0.998151
0.670969, 34.3726, 0.406168, 1.99089, 0.4, -4.21734e-05, 1.00442, 0.994589, 1.00174, 0.998152
0.671019, 34.3725, 0.406171, 1.99087, 0.4, -4.22093e-05, 1.00442, 0.99459, 1.00174, 0.998154
0.671069, 34.3725, 0.406174, 1.99085, 0.4, -4.22453e-05, 1.00443, 0.994592, 1.00174, 0.998155
0.671119, 34.3724, 0.406176, 1.99083, 0.4, -4.22812e-05, 1.00443, 0.994593, 1.00174, 0.998156
0.671169, 34.3724, 0.406179, 1.99082, 0.4, -4.23172e-05, 1.00443, 0.994594, 1.00174, 0.998157
0.671219, 34.3724, 0.406182, 1.9908, 0.4, -4.23532e-05, 1.00443, 0.994596, 1.00174, 0.998158
0.671269, 34.3723, 0.406185, 1.99078, 0.4, -4.23892e-05, 1.00443, 0.994597, 1.00174, 0.998159
0.671319, 34.3723, 0.406187, 1.99076, 0.4, -4.24253e-05, 1.00444, 0.994599, 1.00174, 0.99816
0.671369, 34.3723, 0.40619, 1.99074, 0.4, -4.24613e-05, 1.00444, 0.9946, 1.00175, 0.998161
0.671419, 34.3722, 0.406193, 1.99072, 0.4, -4.24974e-05, 1.00444, 0.994601, 1.00175, 0.998163
0.671469, 34.3722, 0.406196, 1.9907, 0.4, -4.25335e-05, 1.00444, 0.994603, 1.00175, 0.998164
0.671519, 34.3721, 0.406198, 1.99068, 0.4, -4.25696e-05, 1.00445, 0.994604, 1.00175, 0.998165
0.671569, 34.3721, 0.406201, 1.99067, 0.4, -4.26057e-05, 1.00445, 0.994605, 1.00175, 0.998166
0.671619, 34.3721, 0.406204, 1.99065, 0.4, -4.26418e-05, 1.00445, 0.994607, 1.00175, 0.998167
0.671669, 34.372, 0.406207, 1.99063, 0.4, -4.2678e-05, 1.00445, 0.994608, 1.00175, 0.998168
0.671719, 34.372, 0.40621, 1.99061, 0.4, -4.27141e-05, 1.00445, 0.994609, 1.00175, 0.998169
0.671769, 34.372, 0.406212, 1.99059, 0.4, -4.27503e-05, 1.00446, 0.994611, 1.00175, 0.99817
0.671819, 34.3719, 0.406215, 1.99057, 0.4, -4.27865e-05, 1.00446, 0.994612, 1.00175, 0.998172
0.671869, 34.3719, 0.406218, 1.99055, 0.4, -4.28227e-05, 1.00446, 0.994613, 1.00175, 0.998173
0.671919, 34.3718, 0.406221, 1.99053, 0.4, -4.28589e-05, 1.00446, 0.994615, 1.00176, 0.998174
0.671969, 34.3718, 0.406224, 1.99052, 0.4, -4.28952e-05, 1.00447, 0.994616, 1.00176, 0.998175
0.672019, 34.3718, 0.406226, 1.9905, 0.4, -4.29314e-05, 1.00447, 0.994617, 1.00176, 0.998176
0.672069, 34.3717, 0.406229, 1.99048, 0.4, -4.29677e-05, 1.00447, 0.994619, 1.00176, 0.998177
0.672119, 34.3717, 0.406232, 1.99046, 0.4, -4.3004e-05, 1.00447, 0.99462, 1.00176, 0.998178
0.672169, 34.3717, 0.406235, 1.99044, 0.4, -4.30403e-05, 1.00448, 0.994622, 1.00176, 0.998179
0.672219, 34.3716, 0.406237, 1.99042, 0.4, -4.30766e-05, 1.00448, 0.994623, 1.00176, 0.998181
0.672269, 34.3716, 0.40624, 1.9904, 0.4, -4.3113e-05, 1.00448, 0.994624, 1.00176, 0.998182
0.672319, 34.3715, 0.406243, 1.99039, 0.4, -4.31493e-05, 1.00448, 0.994625, 1.00176, 0.998183
0.672369, 34.3715, 0.406246, 1.99037, 0.4, -4.31857e-05, 1.00448, 0.994627, 1.00176, 0.998184
0.672419, 34.3715, 0.406249, 1.99035, 0.4, -4.32221e-05, 1.00449, 0.994628, 1.00176, 0.998185
0.672469, 34.3714, 0.406251, 1.99033, 0.4, -4.32585e-05, 1.00449, 0.99463, 1.00177, 0.998186
0.672519, 34.3714, 0.406254, 1.99031, 0.4, -4.32949e-05, 1.00449, 0.994631, 1.00177, 0.998187
0.672569, 34.3714, 0.406257, 1.99029, 0.4, -4.33314e-05, 1.00449, 0.994632, 1.00177, 0.998188
0.672619, 34.3713, 0.40626, 1.99027, 0.4, -4.33678e-05, 1.0045, 0.994634, 1.00177, 0.99819
0.672669, 34.3713, 0.406262, 1.99025, 0.4, -4.34043e-05, 1.0045, 0.994635, 1.00177, 0.998191
0.672719, 34.3712, 0.406265, 1.99023, 0.4, -4.34408e-05, 1.0045, 0.994636, 1.00177, 0.998192
0.672769, 34.3712, 0.406268, 1.99021, 0.4, -4.34773e-05, 1.0045, 0.994638, 1.00177, 0.998193
0.672819, 34.3712, 0.406271, 1.99018, 0.4, -4.35138e-05, 1.00451, 0.994639, 1.00177, 0.998194
0.672869, 34.3711, 0.406274, 1.99016, 0.4, -4.35503e-05, 1.00451, 0.99464, 1.00177, 0.998195
0.672919, 34.3711, 0.406276, 1.99014, 0.4, -4.35869e-05, 1.00451, 0.994642, 1.00177, 0.998196
0.672969, 34.3711, 0.406279, 1.99012, 0.4, -4.36234e-05, 1.00451, 0.994643, 1.00177, 0.998198
0.673019, 34.371, 0.406282, 1.9901, 0.4, -4.366e-05, 1.00451, 0.994644, 1.00178, 0.998199
0.673069, 34.371, 0.406285, 1.99008, 0.4, -4.36966e-05, 1.00452, 0.994646, 1.00178, 0.9982
0.673119, 34.3709, 0.406287, 1.99006, 0.4, -4.37332e-05, 1.00452, 0.994647, 1.00178, 0.998201
0.673169, 34.3709, 0.40629, 1.99004, 0.4, -4.37699e-05, 1.00452, 0.994649, 1.00178, 0.998202
0.67322, 34.3709, 0.406293, 1.99002, 0.4, -4.38065e-05, 1.00452, 0.99465, 1.00178, 0.998203
0.67327, 34.3708, 0.406295, 1.99, 0.4, -4.38432e-05, 1.00453, 0.994651, 1.00178, 0.998204
0.67332, 34.3708, 0.406298, 1.98997, 0.4, -4.38799e-05, 1.00453, 0.994653, 1.00178, 0.998205
0.67337, 34.3707, 0.406301, 1.98995, 0.4, -4.39166e-05, 1.00453, 0.994654, 1.00178, 0.998207
0.67342, 34.3707, 0.406303, 1.98993, 0.4, -4.39533e-05, 1.00453, 0.994655, 1.00178, 0.998208
0.67347, 34.3706, 0.406306, 1.98991, 0.4, -4.399e-05, 1.00454, 0.994657, 1.00178, 0.998209
0.67352, 34.3706, 0.406309, 1.98989, 0.4, -4.40267e-05, 1.00454, 0.994658, 1.00178, 0.99821
0.67357, 34.3706, 0.406312, 1.98987, 0.4, -4.40635e-05, 1.00454, 0.994659, 1.00179, 0.998211
0.67362, 34.3705, 0.406314, 1.98985, 0.4, -4.41002e-05, 1.00454, 0.994661, 1.00179, 0.998212
0.67367, 34.3705, 0.406317, 1.98983, 0.4, -4.4137e-05, 1.00454, 0.994662, 1.00179, 0.998213
0.67372, 34.3704, 0.40632, 1.98981, 0.4, -4.41738e-05, 1.00455, 0.994663, 1.00179, 0.998215
0.67377, 34.3704, 0.406322, 1.98979, 0.4, -4.42107e-05, 1.00455, 0.994665, 1.00179, 0.998216
0.67382, 34.3704, 0.406325, 1.98976, 0.4, -4.42475e-05, 1.00455, 0.994666, 1.00179, 0.998217
0.67387, 34.3703, 0.406328, 1.98974, 0.4, -4.42843e-05, 1.00455, 0.994668, 1.00179, 0.998218
0.67392, 34.3703, 0.40633, 1.98972, 0.4, -4.43212e-05, 1.00456, 0.994669, 1.00179, 0.998219
0.67397, 34.3702, 0.406333, 1.9897, 0.4, -4.43581e-05, 1.00456, 0.99467, 1.00179, 0.99822
0.67402, 34.3702, 0.406336, 1.98968, 0.4, -4.4395e-05, 1.00456, 0.994672, 1.00179, 0.998221
0.67407, 34.3702, 0.406339, 1.98966, 0.4, -4.44319e-05, 1.00456, 0.994673, 1.00179, 0.998222
0.67412, 34.3701, 0.406341, 1.98964, 0.4, -4.44688e-05, 1.00457, 0.994674, 1.0018, 0.998223
0.67417, 34.3701, 0.406344, 1.98962, 0.4, -4.45058e-05, 1.00457, 0.994676, 1.0018, 0.998225
0.67422, 34.37, 0.406347, 1.9896, 0.4, -4.45427e-05, 1.00457, 0.994677, 1.0018, 0.998226
0.67427, 34.37, 0.406349, 1.98957, 0.4, -4.45797e-05, 1.00457, 0.994678, 1.0018, 0.998227
0.67432, 34.3699, 0.406352, 1.98955, 0.4, -4.46167e-05, 1.00457, 0.99468, 1.0018, 0.998228
0.67437, 34.3699, 0.406355, 1.98953, 0.4, -4.46537e-05, 1.00458, 0.994681, 1.0018, 0.998229
0.67442, 34.3699, 0.406357, 1.98951, 0.4, -4.46907e-05, 1.00458, 0.994682, 1.0018, 0.99823
0.67447, 34.3698, 0.40636, 1.98949, 0.4, -4.47277e-05, 1.00458, 0.994684, 1.0018, 0.998231
0.67452, 34.3698, 0.406363, 1.98947, 0.4, -4.47648e-05, 1.00458, 0.994685, 1.0018, 0.998233
0.67457, 34.3697, 0.406365, 1.98945, 0.4, -4.48019e-05, 1.00459, 0.994686, 1.0018, 0.998234
0.67462, 34.3697, 0.406368, 1.98943, 0.4, -4.4839e-05, 1.00459, 0.994688, 1.0018, 0.998235
0.67467, 34.3697, 0.406371, 1.98941, 0.4, -4.48761e-05, 1.00459, 0.994689, 1.00181, 0.998236
0.67472, 34.3696, 0.406373, 1.98939, 0.4, -4.49132e-05, 1.00459, 0.99469, 1.00181, 0.998237
0.67477, 34.3696, 0.406376, 1.98936, 0.4, -4.49503e-05, 1.0046, 0.994692, 1.00181, 0.998238
0.67482, 34.3695, 0.406379, 1.98934, 0.4, -4.49874e-05, 1.0046, 0.994693, 1.00181, 0.998239
0.67487, 34.3695, 0.406381, 1.98932, 0.4, -4.50246e-05, 1.0046, 0.994694, 1.00181, 0.99824
0.67492, 34.3695, 0.406384, 1.9893, 0.4, -4.50618e-05, 1.0046, 0.994696, 1.00181, 0.998242
0.67497, 34.3694, 0.406387, 1.98928, 0.4, -4.5099e-05, 1.0046, 0.994697, 1.00181, 0.998243
0.67502, 34.3694, 0.406389, 1.98926, 0.4, -4.51362e-05, 1.00461, 0.994699, 1.00181, 0.998244
0.67507, 34.3693, 0.406392, 1.98923, 0.4, -4.51734e-05, 1.00461, 0.9947, 1.00181, 0.998245
0.67512, 34.3693, 0.406395, 1.98921, 0.4, -4.52106e-05, 1.00461, 0.994701, 1.00181, 0.998246
0.67517, 34.3693, 0.406398, 1.98919, 0.4, -4.52479e-05, 1.00461, 0.994703, 1.00181, 0.998247
0.67522, 34.3692, 0.4064, 1.98916, 0.4, -4.52852e-05, 1.00462, 0.994704, 1.00182, 0.998248
0.67527, 34.3692, 0.406403, 1.98914, 0.4, -4.53224e-05, 1.00462, 0.994705, 1.00182, 0.998249
0.67532, 34.3691, 0.406406, 1.98912, 0.4, -4.53598e-05, 1.00462, 0.994707, 1.00182, 0.998251
0.67537, 34.3691, 0.406408, 1.98909, 0.4, -4.53971e-05, 1.00462, 0.994708, 1.00182, 0.998252
0.67542, 34.369, 0.406411, 1.98907, 0.4, -4.54344e-05, 1.00463, 0.994709, 1.00182, 0.998253
0.67547, 34.369, 0.406414, 1.98905, 0.4, -4.54718e-05, 1.00463, 0.994711, 1.00182, 0.998254
0.67552, 34.369, 0.406416, 1.98902, 0.4, -4.55091e-05, 1.00463, 0.994712, 1.00182, 0.998255
0.67557, 34.3689, 0.406419, 1.989, 0.4, -4.55465e-05, 1.00463, 0.994713, 1.00182, 0.998256
0.67562, 34.3689, 0.406422, 1.98898, 0.4, -4.55839e-05, 1.00463, 0.994715, 1.00182, 0.998257
0.67567, 34.3688, 0.406425, 1.98895, 0.4, -4.56213e-05, 1.00464, 0.994716, 1.00182, 0.998259
0.67572, 34.3688, 0.406427, 1.98893, 0.4, -4.56587e-05, 1.00464, 0.994718, 1.00182, 0.99826
0.67577, 34.3688, 0.40643, 1.98891, 0.4, -4.56962e-05, 1.00464, 0.994719, 1.00183, 0.998261
0.67582, 34.3687, 0.406433, 1.98888, 0.4, -4.57336e-05, 1.00464, 0.99472, 1.00183, 0.998262
0.67587, 34.3687, 0.406436, 1.98886, 0.4, -4.57711e-05, 1.00465, 0.994722, 1.00183, 0.998263
0.67592, 34.3686, 0.406438, 1.98884, 0.4, -4.58086e-05, 1.00465, 0.994723, 1.00183, 0.998264
0.67597, 34.3686, 0.406441, 1.98881, 0.4, -4.58461e-05, 1.00465, 0.994724, 1.00183, 0.998265
0.67602, 34.3686, 0.406444, 1.98879, 0.4, -4.58836e-05, 1.00465, 0.994726, 1.00183, 0.998267
0.67607, 34.3685, 0.406446, 1.98877, 0.4, -4.59212e-05, 1.00466, 0.994727, 1.00183, 0.998268
0.67612, 34.3685, 0.406449, 1.98874, 0.4, -4.59587e-05, 1.00466, 0.994729, 1.00183, 0.998269
0.67617, 34.3684, 0.406452, 1.98872, 0.4, -4.59963e-05, 1.00466, 0.99473, 1.00183, 0.99827
0.67622, 34.3684, 0.406455, 1.9887, 0.4, -4.60339e-05, 1.00466, 0.994731, 1.00183, 0.998271
0.67627, 34.3684, 0.406457, 1.98867, 0.4, -4.60715e-05, 1.00466, 0.994733, 1.00183, 0.998272
0.67632, 34.3683, 0.40646, 1.98865, 0.4, -4.61091e-05, 1.00467, 0.994734, 1.00184, 0.998273
0.67637, 34.3683, 0.406463, 1.98863, 0.4, -4.61467e-05, 1.00467, 0.994735, 1.00184, 0.998275
0.67642, 34.3682, 0.406465, 1.9886, 0.4, -4.61844e-05, 1.00467, 0.994737, 1.00184, 0.998276
0.67647, 34.3682, 0.406468, 1.98858, 0.4, -4.62221e-05, 1.00467, 0.994738, 1.00184, 0.998277
0.67652, 34.3681, 0.406471, 1.98856, 0.4, -4.62597e-05, 1.00468, 0.994739, 1.00184, 0.998278
0.67657, 34.3681, 0.406474, 1.98853, 0.4, -4.62974e-05, 1.00468, 0.994741, 1.00184, 0.998279
0.67662, 34.3681, 0.406476, 1.98851, 0.4, -4.63351e-05, 1.00468, 0.994742, 1.00184, 0.99828
0.67667, 34.368, 0.406479, 1.98849, 0.4, -4.63729e-05, 1.00468, 0.994744, 1.00184, 0.998281
0.67672, 34.368, 0.406482, 1.98846, 0.4, -4.64106e-05, 1.00469, 0.994745, 1.00184, 0.998282
0.67677, 34.3679, 0.406485, 1.98844, 0.4, -4.64484e-05, 1.00469, 0.994746, 1.00184, 0.998284
0.67682, 34.3679, 0.406487, 1.98842, 0.4, -4.64862e-05, 1.00469, 0.994748, 1.00184, 0.998285
0.67687, 34.3679, 0.40649, 1.98839, 0.4, -4.6524e-05, 1.00469, 0.994749, 1.00185, 0.998286
0.67692, 34.3678, 0.406493, 1.98837, 0.4, -4.65618e-05, 1.00469, 0.99475, 1.00185, 0.998287
0.67697, 34.3678, 0.406495, 1.98835, 0.4, -4.65996e-05, 1.0047, 0.994752, 1.00185, 0.998288
0.67702, 34.3677, 0.406498, 1.98832, 0.4, -4.66374e-05, 1.0047, 0.994753, 1.00185, 0.998289
0.67707, 34.3677, 0.406501, 1.9883, 0.4, -4.66753e-05, 1.0047, 0.994754, 1.00185, 0.99829
0.67712, 34.3677, 0.406503, 1.98828, 0.4, -4.67131e-05, 1.0047, 0.994756, 1.00185, 0.998292
0.67717, 34.3676, 0.406506, 1.98825, 0.4, -4.6751e-05, 1.00471, 0.994757, 1.00185, 0.998293
0.67722, 34.3676, 0.406509, 1.98823, 0.4, -4.67889e-05, 1.00471, 0.994758, 1.00185, 0.998294
0.67727, 34.3675, 0.406512, 1.98821, 0.4, -4.68269e-05, 1.00471, 0.99476, 1.00185, 0.998295
0.67732, 34.3675, 0.406514, 1.98818, 0.4, -4.68648e-05, 1.00471, 0.994761, 1.00185, 0.998296
0.67737, 34.3675, 0.406517, 1.98816, 0.4, -4.69027e-05, 1.00472, 0.994763, 1.00185, 0.998297
0.67742, 34.3674, 0.40652, 1.98814, 0.4, -4.69407e-05, 1.00472, 0.994764, 1.00186, 0.998298
0.67747, 34.3674, 0.406523, 1.98811, 0.4, -4.69787e-05, 1.00472, 0.994765, 1.00186, 0.9983
0.67752, 34.3673, 0.406525, 1.98809, 0.4, -4.70167e-05, 1.00472, 0.994767, 1.00186, 0.998301
0.67757, 34.3673, 0.406528, 1.98807, 0.4, -4.70547e-05, 1.00472, 0.994768, 1.00186, 0.998302
0.67762, 34.3672, 0.406531, 1.98804, 0.4, -4.70927e-05, 1.00473, 0.994769, 1.00186, 0.998303
0.67767, 34.3672, 0.406533, 1.98801, 0.4, -4.71308e-05, 1.00473, 0.994771, 1.00186, 0.998304
0.67772, 34.3672, 0.406536, 1.98799, 0.4, -4.71688e-05, 1.00473, 0.994772, 1.00186, 0.998305
0.67777, 34.3671, 0.406539, 1.98796, 0.4, -4.72069e-05, 1.00473, 0.994774, 1.00186, 0.998306
0.67782, 34.3671, 0.406542, 1.98794, 0.4, -4.7245e-05, 1.00474, 0.994775, 1.00186, 0.998308
0.67787, 34.367, 0.406544, 1.98791, 0.4, -4.72831e-05, 1.00474, 0.994776, 1.00186, 0.998309
0.67792, 34.367, 0.406547, 1.98789, 0.4, -4.73212e-05, 1.00474, 0.994778, 1.00186, 0.99831
0.67797, 34.367, 0.40655, 1.98786, 0.4, -4.73594e-05, 1.00474, 0.994779, 1.00187, 0.998311
0.67802, 34.3669, 0.406553, 1.98783, 0.4, -4.73975e-05, 1.00475, 0.99478, 1.00187, 0.998312
0.67807, 34.3669, 0.406555, 1.98781, 0.4, -4.74357e-05, 1.00475, 0.994782, 1.00187, 0.998313
0.67812, 34.3668, 0.406558, 1.98778, 0.4, -4.74739e-05, 1.00475, 0.994783, 1.00187, 0.998314
0.67817, 34.3668, 0.40656, 1.98776, 0.4, -4.75121e-05, 1.00475, 0.994784, 1.00187, 0.998316
0.67822, 34.3667, 0.406563, 1.98773, 0.4, -4.75503e-05, 1.00475, 0.994786, 1.00187, 0.998317
0.67827, 34.3667, 0.406566, 1.98771, 0.4, -4.75885e-05, 1.00476, 0.994787, 1.00187, 0.998318
0.67832, 34.3667, 0.406568, 1.98768, 0.4, -4.76268e-05, 1.00476, 0.994788, 1.00187, 0.998319
0.67837, 34.3666, 0.406571, 1.98765, 0.4, -4.7665e-05, 1.00476, 0.99479, 1.00187, 0.99832
0.67842, 34.3666, 0.406574, 1.98763, 0.4, -4.77033e-05, 1.00476, 0.994791, 1.00187, 0.998321
0.67847, 34.3665, 0.406576, 1.9876, 0.4, -4.77416e-05, 1.00477, 0.994793, 1.00187, 0.998322
0.67852, 34.3665, 0.406579, 1.98758, 0.4, -4.77799e-05, 1.00477, 0.994794, 1.00188, 0.998323
0.67857, 34.3664, 0.406581, 1.98755, 0.4, -4.78182e-05, 1.00477, 0.994795, 1.00188, 0.998325
0.67862, 34.3664, 0.406584, 1.98753, 0.4, -4.78566e-05, 1.00477, 0.994797, 1.00188, 0.998326
0.67867, 34.3663, 0.406587, 1.9875, 0.4, -4.78949e-05, 1.00478, 0.994798, 1.00188, 0.998327
0.67872, 34.3663, 0.406589, 1.98747, 0.4, -4.79333e-05, 1.00478, 0.994799, 1.00188, 0.998328
0.67877, 34.3663, 0.406592, 1.98745, 0.4, -4.79717e-05, 1.00478, 0.994801, 1.00188, 0.998329
0.67882, 34.3662, 0.406595, 1.98742, 0.4, -4.80101e-05, 1.00478, 0.994802, 1.00188, 0.99833
0.67887, 34.3662, 0.406597, 1.9874, 0.4, -4.80485e-05, 1.00478, 0.994803, 1.00188, 0.998331
0.67892, 34.3661, 0.4066, 1.98737, 0.4, -4.80869e-05, 1.00479, 0.994805, 1.00188, 0.998333
0.67897, 34.3661, 0.406602, 1.98735, 0.4, -4.81254e-05, 1.00479, 0.994806, 1.00188, 0.998334
0.67902, 34.366, 0.406605, 1.98732, 0.4, -4.81638e-05, 1.00479, 0.994808, 1.00188, 0.998335
0.67907, 34.366, 0.406608, 1.98729, 0.4, -4.82023e-05, 1.00479, 0.994809, 1.00189, 0.998336
0.67912, 34.3659, 0.40661, 1.98727, 0.4, -4.82408e-05, 1.0048, 0.99481, 1.00189, 0.998337
0.67917, 34.3659, 0.406613, 1.98724, 0.4, -4.82793e-05, 1.0048, 0.994812, 1.00189, 0.998338
0.67922, 34.3659, 0.406616, 1.98722, 0.4, -4.83178e-05, 1.0048, 0.994813, 1.00189, 0.998339
0.679271, 34.3658, 0.406618, 1.98719, 0.4, -4.83564e-05, 1.0048, 0.994814, 1.00189, 0.998341
0.679321, 34.3658, 0.406621, 1.98717, 0.4, -4.83949e-05, 1.00481, 0.994816, 1.00189, 0.998342
0.679371, 34.3657, 0.406624, 1.98714, 0.4, -4.84335e-05, 1.00481, 0.994817, 1.00189, 0.998343
0.679421, 34.3657, 0.406626, 1.98711, 0.4, -4.84721e-05, 1.00481, 0.994819, 1.00189, 0.998344
0.679471, 34.3656, 0.406629, 1.98709, 0.4, -4.85107e-05, 1.00481, 0.99482, 1.00189, 0.998345
0.679521, 34.3656, 0.406632, 1.98706, 0.4, -4.85493e-05, 1.00482, 0.994821, 1.00189, 0.998346
0.679571, 34.3655, 0.406634, 1.98704, 0.4, -4.85879e-05, 1.00482, 0.994823, 1.00189, 0.998347
0.679621, 34.3655, 0.406637, 1.98701, 0.4, -4.86266e-05, 1.00482, 0.994824, 1.0019, 0.998349
0.679671, 34.3655, 0.406639, 1.98698, 0.4, -4.86652e-05, 1.00482, 0.994825, 1.0019, 0.99835
0.679721, 34.3654, 0.406642, 1.98696, 0.4, -4.87039e-05, 1.00482, 0.994827, 1.0019, 0.998351
0.679771, 34.3654, 0.406645, 1.98693, 0.4, -4.87426e-05, 1.00483, 0.994828, 1.0019, 0.998352
0.679821, 34.3653, 0.406647, 1.98691, 0.4, -4.87813e-05, 1.00483, 0.994829, 1.0019, 0.998353
0.679871, 34.3653, 0.40665, 1.98688, 0.4, -4.882e-05, 1.00483, 0.994831, 1.0019, 0.998354
0.679921, 34.3652, 0.406653, 1.98686, 0.4, -4.88588e-05, 1.00483, 0.994832, 1.0019, 0.998355
0.679971, 34.3652, 0.406655, 1.98683, 0.4, -4.88975e-05, 1.00484, 0.994834, 1.0019, 0.998357
0.680021, 34.3651, 0.406658, 1.9868, 0.4, -4.89363e-05, 1.00484, 0.994835, 1.0019, 0.998358
0.680071, 34.3651, 0.406661, 1.98678, 0.4, -4.89751e-05, 1.00484, 0.994836, 1.0019, 0.998359
0.680121, 34.3651, 0.406663, 1.98675, 0.4, -4.90139e-05, 1.00484, 0.994838, 1.0019, 0.99836
0.680171, 34.365, 0.406666, 1.98673, 0.4, -4.90527e-05, 1.00485, 0.994839, 1.00191, 0.998361
0.680221, 34.365, 0.406668, 1.9867, 0.4, -4.90915e-05, 1.00485, 0.99484, 1.00191, 0.998362
0.680271, 34.3649, 0.406671, 1.98668, 0.4, -4.91304e-05, 1.00485, 0.994842, 1.00191, 0.998363
0.680321, 34.3649, 0.406674, 1.98665, 0.4, -4.91692e-05, 1.00485, 0.994843, 1.00191, 0.998365
0.680371, 34.3648, 0.406676, 1.98662, 0.4, -4.92081e-05, 1.00485, 0.994844, 1.00191, 0.998366
0.680421, 34.3648, 0.406679, 1.98659, 0.4, -4.9247e-05, 1.00486, 0.994846, 1.00191, 0.998367
0.680471, 34.3647, 0.406682, 1.98657, 0.4, -4.92859e-05, 1.00486, 0.994847, 1.00191, 0.998368
0.680521, 34.3647, 0.406684, 1.98654, 0.4, -4.93248e-05, 1.00486, 0.994848, 1.00191, 0.998369
0.680571, 34.3647, 0.406687, 1.98651, 0.4, -4.93637e-05, 1.00486, 0.99485, 1.00191, 0.99837
0.680621, 34.3646, 0.406689, 1.98648, 0.4, -4.94027e-05, 1.00487, 0.994851, 1.00191, 0.998371
0.680671, 34.3646, 0.406692, 1.98645, 0.4, -4.94416e-05, 1.00487, 0.994853, 1.00191, 0.998372
0.680721, 34.3645, 0.406695, 1.98643, 0.4, -4.94806e-05, 1.00487, 0.994854, 1.00192, 0.998374
0.680771, 34.3645, 0.406697, 1.9864, 0.4, -4.95196e-05, 1.00487, 0.994855, 1.00192, 0.998375
0.680821, 34.3644, 0.4067, 1.98637, 0.4, -4.95586e-05, 1.00488, 0.994857, 1.00192, 0.998376
0.680871, 34.3644, 0.406703, 1.98634, 0.4, -4.95977e-05, 1.00488, 0.994858, 1.00192, 0.998377
0.680921, 34.3643, 0.406705, 1.98631, 0.4, -4.96367e-05, 1.00488, 0.994859, 1.00192, 0.998378
0.680971, 34.3643, 0.406708, 1.98628, 0.4, -4.96758e-05, 1.00488, 0.994861, 1.00192, 0.998379
0.681021, 34.3643, 0.406711, 1.98626, 0.4, -4.97148e-05, 1.00488, 0.994862, 1.00192, 0.99838
0.681071, 34.3642, 0.406713, 1.98623, 0.4, -4.97539e-05, 1.00489, 0.994864, 1.00192, 0.998382
0.681121, 34.3642, 0.406716, 1.9862, 0.4, -4.9793e-05, 1.00489, 0.994865, 1.00192, 0.998383
0.681171, 34.3641, 0.406719, 1.98617, 0.4, -4.98321e-05, 1.00489, 0.994866, 1.00192, 0.998384
0.681221, 34.3641, 0.406721, 1.98614, 0.4, -4.98713e-05, 1.00489, 0.994868, 1.00192, 0.998385
0.681271, 34.364, 0.406724, 1.98612, 0.4, -4.99104e-05, 1.0049, 0.994869, 1.00193, 0.998386
0.681321, 34.364, 0.406726, 1.98609, 0.4, -4.99496e-05, 1.0049, 0.99487, 1.00193, 0.998387
0.681371, 34.3639, 0.406729, 1.98606, 0.4, -4.99888e-05, 1.0049, 0.994872, 1.00193, 0.998388
0.681421, 34.3639, 0.406732, 1.98603, 0.4, -5.0028e-05, 1.0049, 0.994873, 1.00193, 0.99839
0.681471, 34.3639, 0.406735, 1.986, 0.4, -5.00672e-05, 1.00491, 0.994874, 1.00193, 0.998391
0.681521, 34.3638, 0.406737, 1.98598, 0.4, -5.01064e-05, 1.00491, 0.994876, 1.00193, 0.998392
0.681571, 34.3638, 0.40674, 1.98595, 0.4, -5.01457e-05, 1.00491, 0.994877, 1.00193, 0.998393
0.681621, 34.3637, 0.406743, 1.98592, 0.4, -5.01849e-05, 1.00491, 0.994878, 1.00193, 0.998394
0.681671, 34.3637, 0.406745, 1.98589, 0.4, -5.02242e-05, 1.00491, 0.99488, 1.00193, 0.998395
0.681721, 34.3636, 0.406748, 1.98586, 0.4, -5.02635e-05, 1.00492, 0.994881, 1.00193, 0.998396
0.681771, 34.3636, 0.40675, 1.98583, 0.4, -5.03028e-05, 1.00492, 0.994883, 1.00193, 0.998397
0.681821, 34.3635, 0.406753, 1.98581, 0.4, -5.03421e-05, 1.00492, 0.994884, 1.00194, 0.998399
0.681871, 34.3635, 0.406756, 1.98578, 0.4, -5.03814e-05, 1.00492, 0.994885, 1.00194, 0.9984
0.681921, 34.3635, 0.406758, 1.98575, 0.4, -5.04208e-05, 1.00493, 0.994887, 1.00194, 0.998401
0.681971, 34.3634, 0.406761, 1.98572, 0.4, -5.04602e-05, 1.00493, 0.994888, 1.00194, 0.998402
0.682021, 34.3634, 0.406764, 1.98569, 0.4, -5.04995e-05, 1.00493, 0.994889, 1.00194, 0.998403
0.682071, 34.3633, 0.406766, 1.98567, 0.4, -5.05389e-05, 1.00493, 0.994891, 1.00194, 0.998404
0.682121, 34.3633, 0.406769, 1.98564, 0.4, -5.05784e-05, 1.00494, 0.994892, 1.00194, 0.998405
0.682171, 34.3632, 0.406771, 1.98561, 0.4, -5.06178e-05, 1.00494, 0.994893, 1.00194, 0.998406
0.682221, 34.3632, 0.406774, 1.98558, 0.4, -5.06572e-05, 1.00494, 0.994895, 1.00194, 0.998408
0.682271, 34.3631, 0.406777, 1.98555, 0.4, -5.06967e-05, 1.00494, 0.994896, 1.00194, 0.998409
0.682321, 34.3631, 0.40678, 1.98553, 0.4, -5.07362e-05, 1.00494, 0.994897, 1.00194, 0.99841
0.682371, 34.3631, 0.406782, 1.9855, 0.4, -5.07756e-05, 1.00495, 0.994899, 1.00195, 0.998411
0.682421, 34.363, 0.406785, 1.98547, 0.4, -5.08152e-05, 1.00495, 0.9949, 1.00195, 0.998412
0.682471, 34.363, 0.406787, 1.98544, 0.4, -5.08547e-05, 1.00495, 0.994901, 1.00195, 0.998413
0.682521, 34.3629, 0.40679, 1.98541, 0.4, -5.08942e-05, 1.00495, 0.994903, 1.00195, 0.998414
0.682571, 34.3629, 0.406793, 1.98539, 0.4, -5.09338e-05, 1.00496, 0.994904, 1.00195, 0.998416
0.682621, 34.3628, 0.406795, 1.98536, 0.4, -5.09733e-05, 1.00496, 0.994906, 1.00195, 0.998417
0.682671, 34.3628, 0.406798, 1.98533, 0.4, -5.10129e-05, 1.00496, 0.994907, 1.00195, 0.998418
0.682721, 34.3627, 0.406801, 1.9853, 0.4, -5.10525e-05, 1.00496, 0.994908, 1.00195, 0.998419
0.682771, 34.3627, 0.406803, 1.98527, 0.4, -5.10921e-05, 1.00497, 0.99491, 1.00195, 0.99842
0.682821, 34.3627, 0.406806, 1.98524, 0.4, -5.11317e-05, 1.00497, 0.994911, 1.00195, 0.998421
0.682871, 34.3626, 0.406809, 1.98522, 0.4, -5.11714e-05, 1.00497, 0.994912, 1.00195, 0.998422
0.682921, 34.3626, 0.406811, 1.98519, 0.4, -5.1211e-05, 1.00497, 0.994914, 1.00196, 0.998424
0.682971, 34.3625, 0.406814, 1.98516, 0.4, -5.12507e-05, 1.00497, 0.994915, 1.00196, 0.998425
0.683021, 34.3625, 0.406816, 1.98513, 0.4, -5.12904e-05, 1.00498, 0.994916, 1.00196, 0.998426
0.683071, 34.3624, 0.406819, 1.9851, 0.4, -5.13301e-05, 1.00498, 0.994918, 1.00196, 0.998427
0.683121, 34.3624, 0.406822, 1.98508, 0.4, -5.13698e-05, 1.00498, 0.994919, 1.00196, 0.998428
0.683171, 34.3623, 0.406824, 1.98505, 0.4, -5.14096e-05, 1.00498, 0.99492, 1.00196, 0.998429
0.683221, 34.3623, 0.406827, 1.98502, 0.4, -5.14493e-05, 1.00499, 0.994922, 1.00196, 0.99843
0.683271, 34.3622, 0.406829, 1.98499, 0.4, -5.14891e-05, 1.00499, 0.994923, 1.00196, 0.998431
0.683321, 34.3622, 0.406832, 1.98496, 0.4, -5.15289e-05, 1.00499, 0.994925, 1.00196, 0.998432
0.683371, 34.3621, 0.406834, 1.98493, 0.4, -5.15686e-05, 1.00499, 0.994926, 1.00196, 0.998434
0.683421, 34.3621, 0.406837, 1.9849, 0.4, -5.16085e-05, 1.005, 0.994927, 1.00196, 0.998435
0.683471, 34.362, 0.40684, 1.98487, 0.4, -5.16483e-05, 1.005, 0.994929, 1.00197, 0.998436
0.683521, 34.362, 0.406842, 1.98484, 0.4, -5.16881e-05, 1.005, 0.99493, 1.00197, 0.998437
0.683571, 34.3619, 0.406845, 1.98481, 0.4, -5.1728e-05, 1.005, 0.994931, 1.00197, 0.998438
0.683621, 34.3619, 0.406848, 1.98478, 0.4, -5.17678e-05, 1.005, 0.994933, 1.00197, 0.998439
0.683671, 34.3619, 0.40685, 1.98475, 0.4, -5.18077e-05, 1.00501, 0.994934, 1.00197, 0.998441
0.683721, 34.3618, 0.406853, 1.98472, 0.4, -5.18476e-05, 1.00501, 0.994936, 1.00197, 0.998442
0.683771, 34.3618, 0.406855, 1.98469, 0.4, -5.18875e-05, 1.00501, 0.994937, 1.00197, 0.998443
0.683821, 34.3617, 0.406858, 1.98466, 0.4, -5.19275e-05, 1.00501, 0.994938, 1.00197, 0.998444
0.683871, 34.3617, 0.40686, 1.98463, 0.4, -5.19674e-05, 1.00502, 0.99494, 1.00197, 0.998445
0.683921, 34.3616, 0.406863, 1.98459, 0.4, -5.20074e-05, 1.00502, 0.994941, 1.00197, 0.998446
0.683971, 34.3616, 0.406866, 1.98456, 0.4, -5.20473e-05, 1.00502, 0.994942, 1.00197, 0.998447
0.684021, 34.3615, 0.406868, 1.98453, 0.4, -5.20873e-05, 1.00502, 0.994944, 1.00198, 0.998449
0.684071, 34.3615, 0.406871, 1.9845, 0.4, -5.21273e-05, 1.00503, 0.994945, 1.00198, 0.99845
0.684121, 34.3614, 0.406873, 1.98447, 0.4, -5.21673e-05, 1.00503, 0.994946, 1.00198, 0.998451
0.684171, 34.3614, 0.406876, 1.98444, 0.4, -5.22074e-05, 1.00503, 0.994948, 1.00198, 0.998452
0.684221, 34.3613, 0.406879, 1.98441, 0.4, -5.22474e-05, 1.00503, 0.994949, 1.00198, 0.998453
0.684271, 34.3613, 0.406881, 1.98438, 0.4, -5.22875e-05, 1.00503, 0.994951, 1.00198, 0.998454
0.684321, 34.3612, 0.406884, 1.98435, 0.4, -5.23276e-05, 1.00504, 0.994952, 1.00198, 0.998455
0.684371, 34.3612, 0.406886, 1.98432, 0.4, -5.23677e-05, 1.00504, 0.994953, 1.00198, 0.998457
0.684421, 34.3611, 0.406889, 1.98429, 0.4, -5.24078e-05, 1.00504, 0.994955, 1.00198, 0.998458
0.684471, 34.3611, 0.406892, 1.98426, 0.4, -5.24479e-05, 1.00504, 0.994956, 1.00198, 0.998459
0.684521, 34.361, 0.406894, 1.98423, 0.4, -5.2488e-05, 1.00505, 0.994957, 1.00198, 0.99846
0.684571, 34.361, 0.406897, 1.9842, 0.4, -5.25282e-05, 1.00505, 0.994959, 1.00199, 0.998461
0.684621, 34.3609, 0.406899, 1.98417, 0.4, -5.25684e-05, 1.00505, 0.99496, 1.00199, 0.998462
0.684671, 34.3609, 0.406902, 1.98414, 0.4, -5.26085e-05, 1.00505, 0.994962, 1.00199, 0.998463
0.684721, 34.3609, 0.406905, 1.98411, 0.4, -5.26487e-05, 1.00506, 0.994963, 1.00199, 0.998465
0.684771, 34.3608, 0.406907, 1.98408, 0.4, -5.2689e-05, 1.00506, 0.994964, 1.00199, 0.998466
0.684821, 34.3608, 0.40691, 1.98405, 0.4, -5.27292e-05, 1.00506, 0.994966, 1.00199, 0.998467
0.684871, 34.3607, 0.406913, 1.98402, 0.4, -5.27694e-05, 1.00506, 0.994967, 1.00199, 0.998468
0.684921, 34.3607, 0.406915, 1.98399, 0.4, -5.28097e-05, 1.00507, 0.994968, 1.00199, 0.998469
0.684971, 34.3606, 0.406918, 1.98396, 0.4, -5.285e-05, 1.00507, 0.99497, 1.00199, 0.99847
0.685021, 34.3606, 0.40692, 1.98392, 0.4, -5.28903e-05, 1.00507, 0.994971, 1.00199, 0.998471
0.685071, 34.3605, 0.406923, 1.98389, 0.4, -5.29306e-05, 1.00507, 0.994973, 1.00199, 0.998473
0.685121, 34.3605, 0.406925, 1.98386, 0.4, -5.29709e-05, 1.00507, 0.994974, 1.002, 0.998474
0.685171, 34.3604, 0.406928, 1.98383, 0.4, -5.30112e-05, 1.00508, 0.994975, 1.002, 0.998475
0.685221, 34.3604, 0.406931, 1.9838, 0.4, -5.30516e-05, 1.00508, 0.994977, 1.002, 0.998476
0.685272, 34.3603, 0.406933, 1.98377, 0.4, -5.30919e-05, 1.00508, 0.994978, 1.002, 0.998477
0.685322, 34.3603, 0.406936, 1.98374, 0.4, -5.31323e-05, 1.00508, 0.994979, 1.002, 0.998478
0.685372, 34.3602, 0.406938, 1.98371, 0.4, -5.31727e-05, 1.00509, 0.994981, 1.002, 0.998479
0.685422, 34.3602, 0.406941, 1.98368, 0.4, -5.32131e-05, 1.00509, 0.994982, 1.002, 0.998481
0.685472, 34.3601, 0.406944, 1.98365, 0.4, -5.32536e-05, 1.00509, 0.994984, 1.002, 0.998482
0.685522, 34.3601, 0.406946, 1.98362, 0.4, -5.3294e-05, 1.00509, 0.994985, 1.002, 0.998483
0.685572, 34.36, 0.406949, 1.98359, 0.4, -5.33345e-05, 1.0051, 0.994986, 1.002, 0.998484
0.685622, 34.36, 0.406952, 1.98356, 0.4, -5.33749e-05, 1.0051, 0.994988, 1.00201, 0.998485
0.685672, 34.3599, 0.406954, 1.98353, 0.4, -5.34154e-05, 1.0051, 0.994989, 1.00201, 0.998486
0.685722, 34.3599, 0.406957, 1.9835, 0.4, -5.34559e-05, 1.0051, 0.99499, 1.00201, 0.998487
0.685772, 34.3598, 0.406959, 1.98347, 0.4, -5.34964e-05, 1.0051, 0.994992, 1.00201, 0.998489
0.685822, 34.3598, 0.406962, 1.98344, 0.4, -5.3537e-05, 1.00511, 0.994993, 1.00201, 0.99849
0.685872, 34.3597, 0.406964, 1.98341, 0.4, -5.35775e-05, 1.00511, 0.994995, 1.00201, 0.998491
0.685922, 34.3597, 0.406967, 1.98338, 0.4, -5.36181e-05, 1.00511, 0.994996, 1.00201, 0.998492
0.685972, 34.3597, 0.40697, 1.98335, 0.4, -5.36587e-05, 1.00511, 0.994997, 1.00201, 0.998493
0.686022, 34.3596, 0.406972, 1.98332, 0.4, -5.36993e-05, 1.00512, 0.994999, 1.00201, 0.998494
0.686072, 34.3596, 0.406975, 1.98328, 0.4, -5.37399e-05, 1.00512, 0.995, 1.00201, 0.998496
0.686122, 34.3595, 0.406978, 1.98325, 0.4, -5.37805e-05, 1.00512, 0.995001, 1.00201, 0.998497
0.686172, 34.3595, 0.40698, 1.98322, 0.4, -5.38211e-05, 1.00512, 0.995003, 1.00202, 0.998498
0.686222, 34.3594, 0.406983, 1.98319, 0.4, -5.38618e-05, 1.00513, 0.995004, 1.00202, 0.998499
0.686272, 34.3594, 0.406985, 1.98316, 0.4, -5.39024e-05, 1.00513, 0.995005, 1.00202, 0.9985
0.686322, 34.3593, 0.406988, 1.98313, 0.4, -5.39431e-05, 1.00513, 0.995007, 1.00202, 0.998501
0.686372, 34.3593, 0.406991, 1.9831, 0.4, -5.39838e-05, 1.00513, 0.995008, 1.00202, 0.998502
0.686422, 34.3592, 0.406993, 1.98307, 0.4, -5.40245e-05, 1.00514, 0.99501, 1.00202, 0.998504
0.686472, 34.3592, 0.406996, 1.98304, 0.4, -5.40653e-05, 1.00514, 0.995011, 1.00202, 0.998505
0.686522, 34.3591, 0.406998, 1.983, 0.4, -5.4106e-05, 1.00514, 0.995012, 1.00202, 0.998506
0.686572, 34.3591, 0.407001, 1.98297, 0.4, -5.41468e-05, 1.00514, 0.995014, 1.00202, 0.998507
0.686622, 34.359, 0.407004, 1.98294, 0.4, -5.41875e-05, 1.00514, 0.995015, 1.00202, 0.998508
0.686672, 34.359, 0.407006, 1.98291, 0.4, -5.42283e-05, 1.00515, 0.995016, 1.00202, 0.998509
0.686722, 34.3589, 0.407009, 1.98287, 0.4, -5.42691e-05, 1.00515, 0.995018, 1.00203, 0.99851
0.686772, 34.3589, 0.407011, 1.98284, 0.4, -5.43099e-05, 1.00515, 0.995019, 1.00203, 0.998511
0.686822, 34.3588, 0.407014, 1.98281, 0.4, -5.43508e-05, 1.00515, 0.995021, 1.00203, 0.998513
0.686872, 34.3588, 0.407017, 1.98277, 0.4, -5.43916e-05, 1.00516, 0.995022, 1.00203, 0.998514
0.686922, 34.3587, 0.407019, 1.98274, 0.4, -5.44325e-05, 1.00516, 0.995023, 1.00203, 0.998515
0.686972, 34.3587, 0.407022, 1.98271, 0.4, -5.44734e-05, 1.00516, 0.995025, 1.00203, 0.998516
0.687022, 34.3587, 0.407024, 1.98268, 0.4, -5.45143e-05, 1.00516, 0.995026, 1.00203, 0.998517
0.687072, 34.3586, 0.407027, 1.98264, 0.4, -5.45552e-05, 1.00517, 0.995027, 1.00203, 0.998518
0.687122, 34.3586, 0.40703, 1.98261, 0.4, -5.45961e-05, 1.00517, 0.995029, 1.00203, 0.99852
0.687172, 34.3585, 0.407032, 1.98258, 0.4, -5.46371e-05, 1.00517, 0.99503, 1.00203, 0.998521
0.687222, 34.3585, 0.407035, 1.98254, 0.4, -5.4678e-05, 1.00517, 0.995032, 1.00203, 0.998522
0.687272, 34.3584, 0.407037, 1.98251, 0.4, -5.4719e-05, 1.00517, 0.995033, 1.00204, 0.998523
0.687322, 34.3584, 0.40704, 1.98248, 0.4, -5.476e-05, 1.00518, 0.995034, 1.00204, 0.998524
0.687372, 34.3583, 0.407042, 1.98245, 0.4, -5.4801e-05, 1.00518, 0.995036, 1.00204, 0.998525
0.687422, 34.3583, 0.407045, 1.98241, 0.4, -5.4842e-05, 1.00518, 0.995037, 1.00204, 0.998526
0.687472, 34.3582, 0.407048, 1.98238, 0.4, -5.4883e-05, 1.00518, 0.995038, 1.00204, 0.998528
0.687522, 34.3582, 0.40705, 1.98235, 0.4, -5.49241e-05, 1.00519, 0.99504, 1.00204, 0.998529
0.687572, 34.3581, 0.407053, 1.98231, 0.4, -5.49651e-05, 1.00519, 0.995041, 1.00204, 0.99853
0.687622, 34.3581, 0.407056, 1.98228, 0.4, -5.50062e-05, 1.00519, 0.995043, 1.00204, 0.998531
0.687672, 34.358, 0.407058, 1.98225, 0.4, -5.50473e-05, 1.00519, 0.995044, 1.00204, 0.998532
0.687722, 34.358, 0.407061, 1.98222, 0.4, -5.50884e-05, 1.0052, 0.995045, 1.00204, 0.998533
0.687772, 34.3579, 0.407063, 1.98218, 0.4, -5.51295e-05, 1.0052, 0.995047, 1.00204, 0.998534
0.687822, 34.3579, 0.407066, 1.98215, 0.4, -5.51706e-05, 1.0052, 0.995048, 1.00205, 0.998536
0.687872, 34.3578, 0.407068, 1.98212, 0.4, -5.52118e-05, 1.0052, 0.995049, 1.00205, 0.998537
0.687922, 34.3578, 0.407071, 1.98208, 0.4, -5.5253e-05, 1.0052, 0.995051, 1.00205, 0.998538
0.687972, 34.3577, 0.407073, 1.98205, 0.4, -5.52941e-05, 1.00521, 0.995052, 1.00205, 0.998539
0.688022, 34.3577, 0.407076, 1.98202, 0.4, -5.53353e-05, 1.00521, 0.995053, 1.00205, 0.99854
0.688072, 34.3576, 0.407078, 1.98198, 0.4, -5.53765e-05, 1.00521, 0.995055, 1.00205, 0.998541
0.688122, 34.3576, 0.407081, 1.98195, 0.4, -5.54178e-05, 1.00521, 0.995056, 1.00205, 0.998542
0.688172, 34.3575, 0.407083, 1.98192, 0.4, -5.5459e-05, 1.00522, 0.995058, 1.00205, 0.998544
0.688222, 34.3575, 0.407086, 1.98189, 0.4, -5.55002e-05, 1.00522, 0.995059, 1.00205, 0.998545
0.688272, 34.3574, 0.407088, 1.98185, 0.4, -5.55415e-05, 1.00522, 0.99506, 1.00205, 0.998546
0.688322, 34.3574, 0.407091, 1.98182, 0.4, -5.55828e-05, 1.00522, 0.995062, 1.00205, 0.998547
0.688372, 34.3573, 0.407093, 1.98179, 0.4, -5.56241e-05, 1.00523, 0.995063, 1.00206, 0.998548
0.688422, 34.3573, 0.407096, 1.98176, 0.4, -5.56654e-05, 1.00523, 0.995064, 1.00206, 0.998549
0.688472, 34.3572, 0.407098, 1.98172, 0.4, -5.57067e-05, 1.00523, 0.995066, 1.00206, 0.99855
0.688522, 34.3572, 0.407101, 1.98169, 0.4, -5.57481e-05, 1.00523, 0.995067, 1.00206, 0.998552
0.688572, 34.3571, 0.407103, 1.98166, 0.4, -5.57894e-05, 1.00523, 0.995068, 1.00206, 0.998553
0.688622, 34.3571, 0.407106, 1.98162, 0.4, -5.58308e-05, 1.00524, 0.99507, 1.00206, 0.998554
0.688672, 34.357, 0.407108, 1.98159, 0.4, -5.58722e-05, 1.00524, 0.995071, 1.00206, 0.998555
0.688722, 34.357, 0.407111, 1.98156, 0.4, -5.59136e-05, 1.00524, 0.995073, 1.00206, 0.998556
0.688772, 34.3569, 0.407113, 1.98153, 0.4, -5.5955e-05, 1.00524, 0.995074, 1.00206, 0.998557
0.688822, 34.3568, 0.407116, 1.98149, 0.4, -5.59964e-05, 1.00525, 0.995075, 1.00206, 0.998558
0.688872, 34.3568, 0.407118, 1.98146, 0.4, -5.60378e-05, 1.00525, 0.995077, 1.00206, 0.99856
0.688922, 34.3567, 0.407121, 1.98143, 0.4, -5.60793e-05, 1.00525, 0.995078, 1.00207, 0.998561
0.688972, 34.3567, 0.407123, 1.98139, 0.4, -5.61208e-05, 1.00525, 0.99508, 1.00207, 0.998562
0.689022, 34.3566, 0.407126, 1.98136, 0.4, -5.61622e-05, 1.00526, 0.995081, 1.00207, 0.998563
0.689072, 34.3566, 0.407128, 1.98133, 0.4, -5.62037e-05, 1.00526, 0.995082, 1.00207, 0.998564
0.689122, 34.3565, 0.407131, 1.9813, 0.4, -5.62453e-05, 1.00526, 0.995084, 1.00207, 0.998565
0.689172, 34.3565, 0.407133, 1.98126, 0.4, -5.62868e-05, 1.00526, 0.995085, 1.00207, 0.998566
0.689222, 34.3564, 0.407136, 1.98123, 0.4, -5.63283e-05, 1.00527, 0.995086, 1.00207, 0.998568
0.689272, 34.3564, 0.407139, 1.9812, 0.4, -5.63699e-05, 1.00527, 0.995088, 1.00207, 0.998569
0.689322, 34.3563, 0.407141, 1.98116, 0.4, -5.64115e-05, 1.00527, 0.995089, 1.00207, 0.99857
0.689372, 34.3563, 0.407143, 1.98113, 0.4, -5.6453e-05, 1.00527, 0.99509, 1.00207, 0.998571
0.689422, 34.3562, 0.407146, 1.9811, 0.4, -5.64946e-05, 1.00527, 0.995092, 1.00207, 0.998572
0.689472, 34.3562, 0.407149, 1.98107, 0.4, -5.65363e-05, 1.00528, 0.995093, 1.00208, 0.998573
0.689522, 34.3561, 0.407151, 1.98103, 0.4, -5.65779e-05, 1.00528, 0.995095, 1.00208, 0.998574
0.689572, 34.3561, 0.407154, 1.981, 0.4, -5.66195e-05, 1.00528, 0.995096, 1.00208, 0.998576
0.689622, 34.356, 0.407156, 1.98097, 0.4, -5.66612e-05, 1.00528, 0.995097, 1.00208, 0.998577
0.689672, 34.356, 0.407159, 1.98093, 0.4, -5.67029e-05, 1.00529, 0.995099, 1.00208, 0.998578
0.689722, 34.3559, 0.407161, 1.9809, 0.4, -5.67445e-05, 1.00529, 0.9951, 1.00208, 0.998579
