Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.689772, 34.3559, 0.407163, 1.98087, 0.4, -5.67863e-05, 1.00529, 0.995101, 1.00208, 0.99858
0.689822, 34.3558, 0.407166, 1.98083, 0.4, -5.6828e-05, 1.00529, 0.995103, 1.00208, 0.998581
0.689872, 34.3558, 0.407169, 1.9808, 0.4, -5.68697e-05, 1.0053, 0.995104, 1.00208, 0.998582
0.689922, 34.3557, 0.407171, 1.98076, 0.4, -5.69114e-05, 1.0053, 0.995105, 1.00208, 0.998584
0.689972, 34.3557, 0.407174, 1.98073, 0.4, -5.69532e-05, 1.0053, 0.995107, 1.00208, 0.998585
0.690022, 34.3556, 0.407176, 1.98069, 0.4, -5.6995e-05, 1.0053, 0.995108, 1.00209, 0.998586
0.690072, 34.3556, 0.407178, 1.98066, 0.4, -5.70368e-05, 1.0053, 0.99511, 1.00209, 0.998587
0.690122, 34.3555, 0.407181, 1.98062, 0.4, -5.70786e-05, 1.00531, 0.995111, 1.00209, 0.998588
0.690172, 34.3555, 0.407183, 1.98059, 0.4, -5.71204e-05, 1.00531, 0.995112, 1.00209, 0.998589
0.690222, 34.3554, 0.407186, 1.98055, 0.4, -5.71622e-05, 1.00531, 0.995114, 1.00209, 0.99859
0.690272, 34.3554, 0.407188, 1.98052, 0.4, -5.72041e-05, 1.00531, 0.995115, 1.00209, 0.998591
0.690322, 34.3553, 0.407191, 1.98048, 0.4, -5.72459e-05, 1.00532, 0.995116, 1.00209, 0.998593
0.690372, 34.3553, 0.407193, 1.98045, 0.4, -5.72878e-05, 1.00532, 0.995118, 1.00209, 0.998594
0.690422, 34.3552, 0.407196, 1.98041, 0.4, -5.73297e-05, 1.00532, 0.995119, 1.00209, 0.998595
0.690472, 34.3552, 0.407198, 1.98037, 0.4, -5.73716e-05, 1.00532, 0.99512, 1.00209, 0.998596
0.690522, 34.3551, 0.407201, 1.98034, 0.4, -5.74135e-05, 1.00533, 0.995122, 1.00209, 0.998597
0.690572, 34.3551, 0.407203, 1.9803, 0.4, -5.74555e-05, 1.00533, 0.995123, 1.0021, 0.998598
0.690622, 34.355, 0.407206, 1.98027, 0.4, -5.74974e-05, 1.00533, 0.995125, 1.0021, 0.998599
0.690672, 34.3549, 0.407209, 1.98023, 0.4, -5.75394e-05, 1.00533, 0.995126, 1.0021, 0.998601
0.690722, 34.3549, 0.407211, 1.9802, 0.4, -5.75814e-05, 1.00533, 0.995127, 1.0021, 0.998602
0.690772, 34.3549, 0.407214, 1.98016, 0.4, -5.76234e-05, 1.00534, 0.995129, 1.0021, 0.998603
0.690822, 34.3548, 0.407216, 1.98013, 0.4, -5.76654e-05, 1.00534, 0.99513, 1.0021, 0.998604
0.690872, 34.3547, 0.407219, 1.98009, 0.4, -5.77074e-05, 1.00534, 0.995131, 1.0021, 0.998605
0.690922, 34.3547, 0.407221, 1.98006, 0.4, -5.77494e-05, 1.00534, 0.995133, 1.0021, 0.998606
0.690972, 34.3546, 0.407224, 1.98002, 0.4, -5.77915e-05, 1.00535, 0.995134, 1.0021, 0.998607
0.691022, 34.3546, 0.407226, 1.97999, 0.4, -5.78335e-05, 1.00535, 0.995135, 1.0021, 0.998609
0.691072, 34.3545, 0.407229, 1.97995, 0.4, -5.78756e-05, 1.00535, 0.995137, 1.0021, 0.99861
0.691122, 34.3545, 0.407231, 1.97992, 0.4, -5.79177e-05, 1.00535, 0.995138, 1.00211, 0.998611
0.691172, 34.3544, 0.407234, 1.97988, 0.4, -5.79598e-05, 1.00536, 0.99514, 1.00211, 0.998612
0.691222, 34.3544, 0.407236, 1.97985, 0.4, -5.80019e-05, 1.00536, 0.995141, 1.00211, 0.998613
0.691272, 34.3543, 0.407239, 1.97981, 0.4, -5.80441e-05, 1.00536, 0.995142, 1.00211, 0.998614
0.691323, 34.3543, 0.407241, 1.97978, 0.4, -5.80862e-05, 1.00536, 0.995144, 1.00211, 0.998615
0.691373, 34.3542, 0.407244, 1.97974, 0.4, -5.81284e-05, 1.00536, 0.995145, 1.00211, 0.998617
0.691423, 34.3542, 0.407247, 1.97971, 0.4, -5.81706e-05, 1.00537, 0.995146, 1.00211, 0.998618
0.691473, 34.3541, 0.407249, 1.97967, 0.4, -5.82128e-05, 1.00537, 0.995148, 1.00211, 0.998619
0.691523, 34.3541, 0.407252, 1.97964, 0.4, -5.8255e-05, 1.00537, 0.995149, 1.00211, 0.99862
0.691573, 34.354, 0.407254, 1.9796, 0.4, -5.82972e-05, 1.00537, 0.995151, 1.00211, 0.998621
0.691623, 34.354, 0.407257, 1.97957, 0.4, -5.83395e-05, 1.00538, 0.995152, 1.00211, 0.998622
0.691673, 34.3539, 0.407259, 1.97953, 0.4, -5.83817e-05, 1.00538, 0.995153, 1.00212, 0.998623
0.691723, 34.3539, 0.407262, 1.97949, 0.4, -5.8424e-05, 1.00538, 0.995155, 1.00212, 0.998625
0.691773, 34.3538, 0.407264, 1.97946, 0.4, -5.84663e-05, 1.00538, 0.995156, 1.00212, 0.998626
0.691823, 34.3538, 0.407267, 1.97942, 0.4, -5.85086e-05, 1.00539, 0.995157, 1.00212, 0.998627
0.691873, 34.3537, 0.407269, 1.97939, 0.4, -5.85509e-05, 1.00539, 0.995159, 1.00212, 0.998628
0.691923, 34.3537, 0.407272, 1.97935, 0.4, -5.85933e-05, 1.00539, 0.99516, 1.00212, 0.998629
0.691973, 34.3536, 0.407274, 1.97932, 0.4, -5.86356e-05, 1.00539, 0.995161, 1.00212, 0.99863
0.692023, 34.3536, 0.407277, 1.97928, 0.4, -5.8678e-05, 1.00539, 0.995163, 1.00212, 0.998631
0.692073, 34.3535, 0.407279, 1.97925, 0.4, -5.87203e-05, 1.0054, 0.995164, 1.00212, 0.998632
0.692123, 34.3535, 0.407282, 1.97921, 0.4, -5.87627e-05, 1.0054, 0.995165, 1.00212, 0.998634
0.692173, 34.3534, 0.407284, 1.97918, 0.4, -5.88051e-05, 1.0054, 0.995167, 1.00212, 0.998635
0.692223, 34.3534, 0.407287, 1.97914, 0.4, -5.88475e-05, 1.0054, 0.995168, 1.00213, 0.998636
0.692273, 34.3533, 0.407289, 1.97911, 0.4, -5.889e-05, 1.00541, 0.995169, 1.00213, 0.998637
0.692323, 34.3533, 0.407292, 1.97907, 0.4, -5.89324e-05, 1.00541, 0.995171, 1.00213, 0.998638
0.692373, 34.3532, 0.407294, 1.97904, 0.4, -5.89749e-05, 1.00541, 0.995172, 1.00213, 0.998639
0.692423, 34.3531, 0.407297, 1.979, 0.4, -5.90174e-05, 1.00541, 0.995174, 1.00213, 0.99864
0.692473, 34.3531, 0.407299, 1.97897, 0.4, -5.90599e-05, 1.00542, 0.995175, 1.00213, 0.998642
0.692523, 34.353, 0.407302, 1.97893, 0.4, -5.91024e-05, 1.00542, 0.995176, 1.00213, 0.998643
0.692573, 34.353, 0.407304, 1.9789, 0.4, -5.91449e-05, 1.00542, 0.995178, 1.00213, 0.998644
0.692623, 34.3529, 0.407307, 1.97886, 0.4, -5.91874e-05, 1.00542, 0.995179, 1.00213, 0.998645
0.692673, 34.3529, 0.407309, 1.97883, 0.4, -5.923e-05, 1.00542, 0.99518, 1.00213, 0.998646
0.692723, 34.3528, 0.407312, 1.97879, 0.4, -5.92725e-05, 1.00543, 0.995182, 1.00214, 0.998647
0.692773, 34.3528, 0.407314, 1.97876, 0.4, -5.93151e-05, 1.00543, 0.995183, 1.00214, 0.998648
0.692823, 34.3527, 0.407316, 1.97872, 0.4, -5.93577e-05, 1.00543, 0.995185, 1.00214, 0.99865
0.692873, 34.3527, 0.407319, 1.97869, 0.4, -5.94003e-05, 1.00543, 0.995186, 1.00214, 0.998651
0.692923, 34.3526, 0.407321, 1.97865, 0.4, -5.94429e-05, 1.00544, 0.995187, 1.00214, 0.998652
0.692973, 34.3525, 0.407324, 1.97861, 0.4, -5.94855e-05, 1.00544, 0.995189, 1.00214, 0.998653
0.693023, 34.3525, 0.407326, 1.97858, 0.4, -5.95282e-05, 1.00544, 0.99519, 1.00214, 0.998654
0.693073, 34.3524, 0.407329, 1.97854, 0.4, -5.95709e-05, 1.00544, 0.995191, 1.00214, 0.998655
0.693123, 34.3524, 0.407331, 1.97851, 0.4, -5.96135e-05, 1.00545, 0.995193, 1.00214, 0.998656
0.693173, 34.3523, 0.407333, 1.97847, 0.4, -5.96562e-05, 1.00545, 0.995194, 1.00214, 0.998657
0.693223, 34.3523, 0.407336, 1.97844, 0.4, -5.96989e-05, 1.00545, 0.995196, 1.00214, 0.998659
0.693273, 34.3522, 0.407338, 1.9784, 0.4, -5.97416e-05, 1.00545, 0.995197, 1.00215, 0.99866
0.693323, 34.3522, 0.407341, 1.97837, 0.4, -5.97844e-05, 1.00546, 0.995198, 1.00215, 0.998661
0.693373, 34.3521, 0.407343, 1.97833, 0.4, -5.98271e-05, 1.00546, 0.9952, 1.00215, 0.998662
0.693423, 34.3521, 0.407346, 1.9783, 0.4, -5.98699e-05, 1.00546, 0.995201, 1.00215, 0.998663
0.693473, 34.352, 0.407348, 1.97826, 0.4, -5.99127e-05, 1.00546, 0.995202, 1.00215, 0.998664
0.693523, 34.3519, 0.407351, 1.97822, 0.4, -5.99554e-05, 1.00546, 0.995204, 1.00215, 0.998666
0.693573, 34.3519, 0.407353, 1.97818, 0.4, -5.99982e-05, 1.00547, 0.995205, 1.00215, 0.998667
0.693623, 34.3518, 0.407355, 1.97814, 0.4, -6.00411e-05, 1.00547, 0.995206, 1.00215, 0.998668
0.693673, 34.3518, 0.407358, 1.97811, 0.4, -6.00839e-05, 1.00547, 0.995208, 1.00215, 0.998669
0.693723, 34.3517, 0.40736, 1.97807, 0.4, -6.01267e-05, 1.00547, 0.995209, 1.00215, 0.99867
0.693773, 34.3517, 0.407363, 1.97803, 0.4, -6.01696e-05, 1.00548, 0.99521, 1.00215, 0.998671
0.693823, 34.3516, 0.407365, 1.97799, 0.4, -6.02125e-05, 1.00548, 0.995212, 1.00216, 0.998672
0.693873, 34.3516, 0.407368, 1.97796, 0.4, -6.02554e-05, 1.00548, 0.995213, 1.00216, 0.998673
0.693923, 34.3515, 0.40737, 1.97792, 0.4, -6.02983e-05, 1.00548, 0.995215, 1.00216, 0.998675
0.693973, 34.3515, 0.407373, 1.97788, 0.4, -6.03412e-05, 1.00549, 0.995216, 1.00216, 0.998676
0.694023, 34.3514, 0.407375, 1.97784, 0.4, -6.03841e-05, 1.00549, 0.995217, 1.00216, 0.998677
0.694073, 34.3513, 0.407378, 1.97781, 0.4, -6.0427e-05, 1.00549, 0.995219, 1.00216, 0.998678
0.694123, 34.3513, 0.40738, 1.97777, 0.4, -6.047e-05, 1.00549, 0.99522, 1.00216, 0.998679
0.694173, 34.3512, 0.407383, 1.97773, 0.4, -6.0513e-05, 1.00549, 0.995221, 1.00216, 0.99868
0.694223, 34.3512, 0.407385, 1.97769, 0.4, -6.0556e-05, 1.0055, 0.995223, 1.00216, 0.998681
0.694273, 34.3511, 0.407387, 1.97766, 0.4, -6.0599e-05, 1.0055, 0.995224, 1.00216, 0.998683
0.694323, 34.3511, 0.40739, 1.97762, 0.4, -6.0642e-05, 1.0055, 0.995226, 1.00216, 0.998684
0.694373, 34.351, 0.407393, 1.97758, 0.4, -6.0685e-05, 1.0055, 0.995227, 1.00217, 0.998685
0.694423, 34.351, 0.407395, 1.97754, 0.4, -6.07281e-05, 1.00551, 0.995228, 1.00217, 0.998686
0.694473, 34.3509, 0.407397, 1.97751, 0.4, -6.07711e-05, 1.00551, 0.99523, 1.00217, 0.998687
0.694523, 34.3508, 0.4074, 1.97747, 0.4, -6.08142e-05, 1.00551, 0.995231, 1.00217, 0.998688
0.694573, 34.3508, 0.407402, 1.97743, 0.4, -6.08573e-05, 1.00551, 0.995232, 1.00217, 0.99869
0.694623, 34.3507, 0.407405, 1.97739, 0.4, -6.09004e-05, 1.00552, 0.995234, 1.00217, 0.998691
0.694673, 34.3507, 0.407407, 1.97736, 0.4, -6.09435e-05, 1.00552, 0.995235, 1.00217, 0.998692
0.694723, 34.3506, 0.40741, 1.97732, 0.4, -6.09866e-05, 1.00552, 0.995237, 1.00217, 0.998693
0.694773, 34.3506, 0.407412, 1.97728, 0.4, -6.10298e-05, 1.00552, 0.995238, 1.00217, 0.998694
0.694823, 34.3505, 0.407415, 1.97724, 0.4, -6.10729e-05, 1.00552, 0.995239, 1.00217, 0.998695
0.694873, 34.3505, 0.407417, 1.97721, 0.4, -6.11161e-05, 1.00553, 0.995241, 1.00217, 0.998696
0.694923, 34.3504, 0.40742, 1.97717, 0.4, -6.11593e-05, 1.00553, 0.995242, 1.00218, 0.998698
0.694973, 34.3504, 0.407422, 1.97713, 0.4, -6.12025e-05, 1.00553, 0.995243, 1.00218, 0.998699
0.695023, 34.3503, 0.407425, 1.97709, 0.4, -6.12457e-05, 1.00553, 0.995245, 1.00218, 0.9987
0.695073, 34.3503, 0.407427, 1.97706, 0.4, -6.1289e-05, 1.00554, 0.995246, 1.00218, 0.998701
0.695123, 34.3502, 0.40743, 1.97702, 0.4, -6.13322e-05, 1.00554, 0.995248, 1.00218, 0.998702
0.695173, 34.3501, 0.407432, 1.97698, 0.4, -6.13755e-05, 1.00554, 0.995249, 1.00218, 0.998703
0.695223, 34.3501, 0.407434, 1.97694, 0.4, -6.14188e-05, 1.00554, 0.99525, 1.00218, 0.998704
0.695273, 34.35, 0.407437, 1.97691, 0.4, -6.14621e-05, 1.00555, 0.995252, 1.00218, 0.998706
0.695323, 34.35, 0.40744, 1.97687, 0.4, -6.15054e-05, 1.00555, 0.995253, 1.00218, 0.998707
0.695373, 34.3499, 0.407442, 1.97683, 0.4, -6.15487e-05, 1.00555, 0.995254, 1.00218, 0.998708
0.695423, 34.3499, 0.407444, 1.97679, 0.4, -6.1592e-05, 1.00555, 0.995256, 1.00218, 0.998709
0.695473, 34.3498, 0.407447, 1.97676, 0.4, -6.16354e-05, 1.00556, 0.995257, 1.00219, 0.99871
0.695523, 34.3498, 0.407449, 1.97672, 0.4, -6.16787e-05, 1.00556, 0.995259, 1.00219, 0.998711
0.695573, 34.3497, 0.407452, 1.97668, 0.4, -6.17221e-05, 1.00556, 0.99526, 1.00219, 0.998712
0.695623, 34.3496, 0.407454, 1.97664, 0.4, -6.17655e-05, 1.00556, 0.995261, 1.00219, 0.998714
0.695673, 34.3496, 0.407457, 1.97661, 0.4, -6.18089e-05, 1.00556, 0.995263, 1.00219, 0.998715
0.695723, 34.3495, 0.407459, 1.97657, 0.4, -6.18523e-05, 1.00557, 0.995264, 1.00219, 0.998716
0.695773, 34.3495, 0.407462, 1.97653, 0.4, -6.18957e-05, 1.00557, 0.995265, 1.00219, 0.998717
0.695823, 34.3494, 0.407464, 1.97649, 0.4, -6.19392e-05, 1.00557, 0.995267, 1.00219, 0.998718
0.695873, 34.3494, 0.407467, 1.97646, 0.4, -6.19827e-05, 1.00557, 0.995268, 1.00219, 0.998719
0.695923, 34.3493, 0.407469, 1.97642, 0.4, -6.20261e-05, 1.00558, 0.99527, 1.00219, 0.99872
0.695973, 34.3493, 0.407472, 1.97638, 0.4, -6.20696e-05, 1.00558, 0.995271, 1.00219, 0.998722
0.696023, 34.3492, 0.407474, 1.97634, 0.4, -6.21131e-05, 1.00558, 0.995272, 1.0022, 0.998723
0.696073, 34.3492, 0.407477, 1.97631, 0.4, -6.21566e-05, 1.00558, 0.995274, 1.0022, 0.998724
0.696123, 34.3491, 0.407479, 1.97627, 0.4, -6.22002e-05, 1.00559, 0.995275, 1.0022, 0.998725
0.696173, 34.349, 0.407481, 1.97623, 0.4, -6.22437e-05, 1.00559, 0.995276, 1.0022, 0.998726
0.696223, 34.349, 0.407484, 1.97619, 0.4, -6.22873e-05, 1.00559, 0.995278, 1.0022, 0.998727
0.696273, 34.3489, 0.407486, 1.97616, 0.4, -6.23309e-05, 1.00559, 0.995279, 1.0022, 0.998728
0.696323, 34.3489, 0.407489, 1.97612, 0.4, -6.23744e-05, 1.00559, 0.995281, 1.0022, 0.99873
0.696373, 34.3488, 0.407491, 1.97608, 0.4, -6.2418e-05, 1.0056, 0.995282, 1.0022, 0.998731
0.696423, 34.3488, 0.407494, 1.97604, 0.4, -6.24617e-05, 1.0056, 0.995283, 1.0022, 0.998732
0.696473, 34.3487, 0.407496, 1.976, 0.4, -6.25053e-05, 1.0056, 0.995285, 1.0022, 0.998733
0.696523, 34.3487, 0.407499, 1.97597, 0.4, -6.25489e-05, 1.0056, 0.995286, 1.0022, 0.998734
0.696573, 34.3486, 0.407501, 1.97593, 0.4, -6.25926e-05, 1.00561, 0.995287, 1.00221, 0.998735
0.696623, 34.3486, 0.407504, 1.97589, 0.4, -6.26363e-05, 1.00561, 0.995289, 1.00221, 0.998737
0.696673, 34.3485, 0.407506, 1.97585, 0.4, -6.268e-05, 1.00561, 0.99529, 1.00221, 0.998738
0.696723, 34.3484, 0.407508, 1.97582, 0.4, -6.27237e-05, 1.00561, 0.995292, 1.00221, 0.998739
0.696773, 34.3484, 0.407511, 1.97578, 0.4, -6.27674e-05, 1.00562, 0.995293, 1.00221, 0.99874
0.696823, 34.3483, 0.407513, 1.97574, 0.4, -6.28111e-05, 1.00562, 0.995294, 1.00221, 0.998741
0.696873, 34.3483, 0.407516, 1.9757, 0.4, -6.28549e-05, 1.00562, 0.995296, 1.00221, 0.998742
0.696923, 34.3482, 0.407518, 1.97567, 0.4, -6.28987e-05, 1.00562, 0.995297, 1.00221, 0.998743
0.696973, 34.3481, 0.40752, 1.97563, 0.4, -6.29424e-05, 1.00563, 0.995298, 1.00221, 0.998745
0.697023, 34.3481, 0.407523, 1.97559, 0.4, -6.29862e-05, 1.00563, 0.9953, 1.00221, 0.998746
0.697073, 34.348, 0.407525, 1.97555, 0.4, -6.303e-05, 1.00563, 0.995301, 1.00221, 0.998747
0.697123, 34.348, 0.407528, 1.97552, 0.4, -6.30738e-05, 1.00563, 0.995302, 1.00222, 0.998748
0.697173, 34.3479, 0.40753, 1.97548, 0.4, -6.31177e-05, 1.00563, 0.995304, 1.00222, 0.998749
0.697223, 34.3479, 0.407532, 1.97544, 0.4, -6.31615e-05, 1.00564, 0.995305, 1.00222, 0.99875
0.697273, 34.3478, 0.407535, 1.9754, 0.4, -6.32054e-05, 1.00564, 0.995307, 1.00222, 0.998751
0.697324, 34.3477, 0.407537, 1.97537, 0.4, -6.32492e-05, 1.00564, 0.995308, 1.00222, 0.998753
0.697374, 34.3477, 0.40754, 1.97533, 0.4, -6.32931e-05, 1.00564, 0.995309, 1.00222, 0.998754
0.697424, 34.3476, 0.407542, 1.97529, 0.4, -6.3337e-05, 1.00565, 0.995311, 1.00222, 0.998755
0.697474, 34.3476, 0.407544, 1.97525, 0.4, -6.33809e-05, 1.00565, 0.995312, 1.00222, 0.998756
0.697524, 34.3475, 0.407547, 1.97521, 0.4, -6.34248e-05, 1.00565, 0.995313, 1.00222, 0.998757
0.697574, 34.3475, 0.407549, 1.97517, 0.4, -6.34688e-05, 1.00565, 0.995315, 1.00222, 0.998758
0.697624, 34.3474, 0.407552, 1.97513, 0.4, -6.35127e-05, 1.00566, 0.995316, 1.00222, 0.998759
0.697674, 34.3473, 0.407554, 1.97509, 0.4, -6.35567e-05, 1.00566, 0.995318, 1.00223, 0.998761
0.697724, 34.3473, 0.407556, 1.97505, 0.4, -6.36007e-05, 1.00566, 0.995319, 1.00223, 0.998762
0.697774, 34.3472, 0.407559, 1.97501, 0.4, -6.36447e-05, 1.00566, 0.99532, 1.00223, 0.998763
0.697824, 34.3472, 0.407561, 1.97497, 0.4, -6.36887e-05, 1.00566, 0.995322, 1.00223, 0.998764
0.697874, 34.3471, 0.407563, 1.97493, 0.4, -6.37327e-05, 1.00567, 0.995323, 1.00223, 0.998765
0.697924, 34.347, 0.407566, 1.97489, 0.4, -6.37768e-05, 1.00567, 0.995325, 1.00223, 0.998766
0.697974, 34.347, 0.407568, 1.97485, 0.4, -6.38208e-05, 1.00567, 0.995326, 1.00223, 0.998767
0.698024, 34.3469, 0.407571, 1.97481, 0.4, -6.38649e-05, 1.00567, 0.995327, 1.00223, 0.998769
0.698074, 34.3469, 0.407573, 1.97477, 0.4, -6.39089e-05, 1.00568, 0.995329, 1.00223, 0.99877
0.698124, 34.3468, 0.407575, 1.97473, 0.4, -6.3953e-05, 1.00568, 0.99533, 1.00223, 0.998771
0.698174, 34.3468, 0.407578, 1.97469, 0.4, -6.39971e-05, 1.00568, 0.995331, 1.00223, 0.998772
0.698224, 34.3467, 0.40758, 1.97465, 0.4, -6.40413e-05, 1.00568, 0.995333, 1.00224, 0.998773
0.698274, 34.3466, 0.407583, 1.97461, 0.4, -6.40854e-05, 1.00569, 0.995334, 1.00224, 0.998774
0.698324, 34.3466, 0.407585, 1.97457, 0.4, -6.41295e-05, 1.00569, 0.995335, 1.00224, 0.998776
0.698374, 34.3465, 0.407587, 1.97453, 0.4, -6.41737e-05, 1.00569, 0.995337, 1.00224, 0.998777
0.698424, 34.3465, 0.40759, 1.97449, 0.4, -6.42179e-05, 1.00569, 0.995338, 1.00224, 0.998778
0.698474, 34.3464, 0.407592, 1.97445, 0.4, -6.42621e-05, 1.0057, 0.99534, 1.00224, 0.998779
0.698524, 34.3463, 0.407594, 1.97441, 0.4, -6.43063e-05, 1.0057, 0.995341, 1.00224, 0.99878
0.698574, 34.3463, 0.407597, 1.97437, 0.4, -6.43505e-05, 1.0057, 0.995342, 1.00224, 0.998781
0.698624, 34.3462, 0.407599, 1.97433, 0.4, -6.43947e-05, 1.0057, 0.995344, 1.00224, 0.998782
0.698674, 34.3462, 0.407602, 1.97429, 0.4, -6.4439e-05, 1.0057, 0.995345, 1.00224, 0.998784
0.698724, 34.3461, 0.407604, 1.97425, 0.4, -6.44832e-05, 1.00571, 0.995346, 1.00225, 0.998785
0.698774, 34.3461, 0.407606, 1.97421, 0.4, -6.45275e-05, 1.00571, 0.995348, 1.00225, 0.998786
0.698824, 34.346, 0.407609, 1.97417, 0.4, -6.45718e-05, 1.00571, 0.995349, 1.00225, 0.998787
0.698874, 34.3459, 0.407611, 1.97413, 0.4, -6.46161e-05, 1.00571, 0.995351, 1.00225, 0.998788
0.698924, 34.3459, 0.407613, 1.97409, 0.4, -6.46604e-05, 1.00572, 0.995352, 1.00225, 0.998789
0.698974, 34.3458, 0.407616, 1.97405, 0.4, -6.47047e-05, 1.00572, 0.995353, 1.00225, 0.998791
0.699024, 34.3458, 0.407618, 1.97401, 0.4, -6.47491e-05, 1.00572, 0.995355, 1.00225, 0.998792
0.699074, 34.3457, 0.407621, 1.97397, 0.4, -6.47934e-05, 1.00572, 0.995356, 1.00225, 0.998793
0.699124, 34.3456, 0.407623, 1.97393, 0.4, -6.48378e-05, 1.00573, 0.995358, 1.00225, 0.998794
0.699174, 34.3456, 0.407625, 1.97389, 0.4, -6.48822e-05, 1.00573, 0.995359, 1.00225, 0.998795
0.699224, 34.3455, 0.407628, 1.97385, 0.4, -6.49266e-05, 1.00573, 0.99536, 1.00225, 0.998796
0.699274, 34.3455, 0.40763, 1.97381, 0.4, -6.4971e-05, 1.00573, 0.995362, 1.00226, 0.998797
0.699324, 34.3454, 0.407632, 1.97377, 0.4, -6.50154e-05, 1.00573, 0.995363, 1.00226, 0.998799
0.699374, 34.3454, 0.407635, 1.97373, 0.4, -6.50598e-05, 1.00574, 0.995364, 1.00226, 0.9988
0.699424, 34.3453, 0.407637, 1.97369, 0.4, -6.51043e-05, 1.00574, 0.995366, 1.00226, 0.998801
0.699474, 34.3452, 0.40764, 1.97365, 0.4, -6.51487e-05, 1.00574, 0.995367, 1.00226, 0.998802
0.699524, 34.3452, 0.407642, 1.97361, 0.4, -6.51932e-05, 1.00574, 0.995369, 1.00226, 0.998803
0.699574, 34.3451, 0.407645, 1.97357, 0.4, -6.52377e-05, 1.00575, 0.99537, 1.00226, 0.998804
0.699624, 34.3451, 0.407647, 1.97353, 0.4, -6.52822e-05, 1.00575, 0.995371, 1.00226, 0.998805
0.699674, 34.345, 0.407649, 1.97349, 0.4, -6.53267e-05, 1.00575, 0.995373, 1.00226, 0.998806
0.699724, 34.345, 0.407652, 1.97345, 0.4, -6.53713e-05, 1.00575, 0.995374, 1.00226, 0.998808
0.699774, 34.3449, 0.407654, 1.97341, 0.4, -6.54158e-05, 1.00576, 0.995375, 1.00226, 0.998809
0.699824, 34.3448, 0.407657, 1.97337, 0.4, -6.54604e-05, 1.00576, 0.995377, 1.00227, 0.99881
0.699874, 34.3448, 0.407659, 1.97333, 0.4, -6.5505e-05, 1.00576, 0.995378, 1.00227, 0.998811
0.699924, 34.3447, 0.407661, 1.97329, 0.4, -6.55496e-05, 1.00576, 0.995379, 1.00227, 0.998812
0.699974, 34.3447, 0.407664, 1.97325, 0.4, -6.55942e-05, 1.00576, 0.995381, 1.00227, 0.998813
0.700024, 34.3446, 0.407666, 1.97321, 0.4, -6.56388e-05, 1.00577, 0.995382, 1.00227, 0.998815
0.700074, 34.3445, 0.407668, 1.97317, 0.4, -6.56834e-05, 1.00577, 0.995384, 1.00227, 0.998816
0.700124, 34.3445, 0.407671, 1.97313, 0.4, -6.57281e-05, 1.00577, 0.995385, 1.00227, 0.998817
0.700174, 34.3444, 0.407673, 1.97309, 0.4, -6.57727e-05, 1.00577, 0.995386, 1.00227, 0.998818
0.700224, 34.3444, 0.407676, 1.97305, 0.4, -6.58174e-05, 1.00578, 0.995388, 1.00227, 0.998819
0.700274, 34.3443, 0.407678, 1.97301, 0.4, -6.58621e-05, 1.00578, 0.995389, 1.00227, 0.99882
0.700324, 34.3443, 0.40768, 1.97297, 0.4, -6.59068e-05, 1.00578, 0.99539, 1.00227, 0.998821
0.700374, 34.3442, 0.407683, 1.97293, 0.4, -6.59515e-05, 1.00578, 0.995392, 1.00228, 0.998822
0.700424, 34.3441, 0.407685, 1.97289, 0.4, -6.59962e-05, 1.00579, 0.995393, 1.00228, 0.998824
0.700474, 34.3441, 0.407688, 1.97285, 0.4, -6.6041e-05, 1.00579, 0.995394, 1.00228, 0.998825
0.700524, 34.344, 0.40769, 1.97281, 0.4, -6.60857e-05, 1.00579, 0.995396, 1.00228, 0.998826
0.700574, 34.344, 0.407693, 1.97277, 0.4, -6.61305e-05, 1.00579, 0.995397, 1.00228, 0.998827
0.700624, 34.3439, 0.407695, 1.97273, 0.4, -6.61753e-05, 1.00579, 0.995398, 1.00228, 0.998828
0.700674, 34.3438, 0.407697, 1.97269, 0.4, -6.62201e-05, 1.0058, 0.9954, 1.00228, 0.998829
0.700724, 34.3438, 0.4077, 1.97265, 0.4, -6.62649e-05, 1.0058, 0.995401, 1.00228, 0.99883
0.700774, 34.3437, 0.407702, 1.97261, 0.4, -6.63097e-05, 1.0058, 0.995403, 1.00228, 0.998832
0.700824, 34.3437, 0.407704, 1.97257, 0.4, -6.63546e-05, 1.0058, 0.995404, 1.00228, 0.998833
0.700874, 34.3436, 0.407707, 1.97253, 0.4, -6.63994e-05, 1.00581, 0.995405, 1.00228, 0.998834
0.700924, 34.3436, 0.407709, 1.97249, 0.4, -6.64443e-05, 1.00581, 0.995407, 1.00229, 0.998835
0.700974, 34.3435, 0.407712, 1.97246, 0.4, -6.64892e-05, 1.00581, 0.995408, 1.00229, 0.998836
0.701024, 34.3434, 0.407714, 1.97242, 0.4, -6.65341e-05, 1.00581, 0.995409, 1.00229, 0.998837
0.701074, 34.3434, 0.407716, 1.97238, 0.4, -6.6579e-05, 1.00582, 0.995411, 1.00229, 0.998838
0.701124, 34.3433, 0.407718, 1.97234, 0.4, -6.66239e-05, 1.00582, 0.995412, 1.00229, 0.99884
0.701174, 34.3433, 0.407721, 1.9723, 0.4, -6.66688e-05, 1.00582, 0.995414, 1.00229, 0.998841
0.701224, 34.3432, 0.407723, 1.97226, 0.4, -6.67138e-05, 1.00582, 0.995415, 1.00229, 0.998842
0.701274, 34.3431, 0.407726, 1.97222, 0.4, -6.67587e-05, 1.00583, 0.995416, 1.00229, 0.998843
0.701324, 34.3431, 0.407728, 1.97218, 0.4, -6.68037e-05, 1.00583, 0.995418, 1.00229, 0.998844
0.701374, 34.343, 0.40773, 1.97214, 0.4, -6.68487e-05, 1.00583, 0.995419, 1.00229, 0.998845
0.701424, 34.3429, 0.407732, 1.9721, 0.4, -6.68937e-05, 1.00583, 0.99542, 1.00229, 0.998846
0.701474, 34.3429, 0.407735, 1.97206, 0.4, -6.69387e-05, 1.00583, 0.995422, 1.0023, 0.998847
0.701524, 34.3428, 0.407737, 1.97202, 0.4, -6.69837e-05, 1.00584, 0.995423, 1.0023, 0.998849
0.701574, 34.3428, 0.407739, 1.97198, 0.4, -6.70288e-05, 1.00584, 0.995424, 1.0023, 0.99885
0.701624, 34.3427, 0.407742, 1.97194, 0.4, -6.70738e-05, 1.00584, 0.995426, 1.0023, 0.998851
0.701674, 34.3426, 0.407744, 1.9719, 0.4, -6.71189e-05, 1.00584, 0.995427, 1.0023, 0.998852
0.701724, 34.3426, 0.407746, 1.97186, 0.4, -6.7164e-05, 1.00585, 0.995429, 1.0023, 0.998853
0.701774, 34.3425, 0.407749, 1.97181, 0.4, -6.72091e-05, 1.00585, 0.99543, 1.0023, 0.998854
0.701824, 34.3425, 0.407751, 1.97177, 0.4, -6.72542e-05, 1.00585, 0.995431, 1.0023, 0.998856
0.701874, 34.3424, 0.407753, 1.97173, 0.4, -6.72993e-05, 1.00585, 0.995433, 1.0023, 0.998857
0.701924, 34.3423, 0.407756, 1.97169, 0.4, -6.73445e-05, 1.00586, 0.995434, 1.0023, 0.998858
0.701974, 34.3423, 0.407758, 1.97165, 0.4, -6.73896e-05, 1.00586, 0.995435, 1.0023, 0.998859
0.702024, 34.3422, 0.40776, 1.9716, 0.4, -6.74348e-05, 1.00586, 0.995437, 1.00231, 0.99886
0.702074, 34.3421, 0.407763, 1.97156, 0.4, -6.74799e-05, 1.00586, 0.995438, 1.00231, 0.998861
0.702124, 34.3421, 0.407765, 1.97152, 0.4, -6.75251e-05, 1.00586, 0.99544, 1.00231, 0.998862
0.702174, 34.342, 0.407767, 1.97148, 0.4, -6.75703e-05, 1.00587, 0.995441, 1.00231, 0.998864
0.702224, 34.342, 0.407769, 1.97143, 0.4, -6.76156e-05, 1.00587, 0.995442, 1.00231, 0.998865
0.702274, 34.3419, 0.407772, 1.97139, 0.4, -6.76608e-05, 1.00587, 0.995444, 1.00231, 0.998866
0.702324, 34.3418, 0.407774, 1.97135, 0.4, -6.7706e-05, 1.00587, 0.995445, 1.00231, 0.998867
0.702374, 34.3418, 0.407776, 1.97131, 0.4, -6.77513e-05, 1.00588, 0.995446, 1.00231, 0.998868
0.702424, 34.3417, 0.407779, 1.97127, 0.4, -6.77966e-05, 1.00588, 0.995448, 1.00231, 0.998869
0.702474, 34.3417, 0.407781, 1.97122, 0.4, -6.78418e-05, 1.00588, 0.995449, 1.00231, 0.99887
0.702524, 34.3416, 0.407783, 1.97118, 0.4, -6.78871e-05, 1.00588, 0.99545, 1.00231, 0.998871
0.702574, 34.3415, 0.407785, 1.97114, 0.4, -6.79324e-05, 1.00589, 0.995452, 1.00232, 0.998873
0.702624, 34.3415, 0.407788, 1.9711, 0.4, -6.79778e-05, 1.00589, 0.995453, 1.00232, 0.998874
0.702674, 34.3414, 0.40779, 1.97105, 0.4, -6.80231e-05, 1.00589, 0.995454, 1.00232, 0.998875
0.702724, 34.3413, 0.407793, 1.97101, 0.4, -6.80685e-05, 1.00589, 0.995456, 1.00232, 0.998876
0.702774, 34.3413, 0.407795, 1.97097, 0.4, -6.81138e-05, 1.00589, 0.995457, 1.00232, 0.998877
0.702824, 34.3412, 0.407797, 1.97093, 0.4, -6.81592e-05, 1.0059, 0.995459, 1.00232, 0.998878
0.702874, 34.3412, 0.407799, 1.97089, 0.4, -6.82046e-05, 1.0059, 0.99546, 1.00232, 0.998879
0.702924, 34.3411, 0.407802, 1.97084, 0.4, -6.825e-05, 1.0059, 0.995461, 1.00232, 0.998881
0.702974, 34.341, 0.407804, 1.9708, 0.4, -6.82954e-05, 1.0059, 0.995463, 1.00232, 0.998882
0.703024, 34.341, 0.407806, 1.97076, 0.4, -6.83408e-05, 1.00591, 0.995464, 1.00232, 0.998883
0.703074, 34.3409, 0.407809, 1.97072, 0.4, -6.83863e-05, 1.00591, 0.995465, 1.00232, 0.998884
0.703124, 34.3409, 0.407811, 1.97067, 0.4, -6.84317e-05, 1.00591, 0.995467, 1.00233, 0.998885
0.703174, 34.3408, 0.407813, 1.97063, 0.4, -6.84772e-05, 1.00591, 0.995468, 1.00233, 0.998886
0.703224, 34.3407, 0.407816, 1.97059, 0.4, -6.85227e-05, 1.00592, 0.99547, 1.00233, 0.998887
0.703274, 34.3407, 0.407818, 1.97055, 0.4, -6.85682e-05, 1.00592, 0.995471, 1.00233, 0.998889
0.703324, 34.3406, 0.40782, 1.9705, 0.4, -6.86137e-05, 1.00592, 0.995472, 1.00233, 0.99889
0.703375, 34.3405, 0.407823, 1.97046, 0.4, -6.86592e-05, 1.00592, 0.995474, 1.00233, 0.998891
0.703425, 34.3405, 0.407825, 1.97042, 0.4, -6.87048e-05, 1.00592, 0.995475, 1.00233, 0.998892
0.703475, 34.3404, 0.407827, 1.97038, 0.4, -6.87503e-05, 1.00593, 0.995476, 1.00233, 0.998893
0.703525, 34.3404, 0.40783, 1.97034, 0.4, -6.87959e-05, 1.00593, 0.995478, 1.00233, 0.998894
0.703575, 34.3403, 0.407832, 1.97029, 0.4, -6.88415e-05, 1.00593, 0.995479, 1.00233, 0.998895
0.703625, 34.3402, 0.407834, 1.97025, 0.4, -6.88871e-05, 1.00593, 0.995481, 1.00233, 0.998897
0.703675, 34.3402, 0.407836, 1.97021, 0.4, -6.89327e-05, 1.00594, 0.995482, 1.00234, 0.998898
0.703725, 34.3401, 0.407839, 1.97017, 0.4, -6.89783e-05, 1.00594, 0.995483, 1.00234, 0.998899
0.703775, 34.3401, 0.407841, 1.97012, 0.4, -6.90239e-05, 1.00594, 0.995485, 1.00234, 0.9989
0.703825, 34.34, 0.407843, 1.97008, 0.4, -6.90696e-05, 1.00594, 0.995486, 1.00234, 0.998901
0.703875, 34.3399, 0.407846, 1.97004, 0.4, -6.91152e-05, 1.00595, 0.995487, 1.00234, 0.998902
0.703925, 34.3399, 0.407848, 1.97, 0.4, -6.91609e-05, 1.00595, 0.995489, 1.00234, 0.998903
0.703975, 34.3398, 0.40785, 1.96996, 0.4, -6.92066e-05, 1.00595, 0.99549, 1.00234, 0.998905
0.704025, 34.3397, 0.407853, 1.96991, 0.4, -6.92523e-05, 1.00595, 0.995491, 1.00234, 0.998906
0.704075, 34.3397, 0.407855, 1.96987, 0.4, -6.9298e-05, 1.00595, 0.995493, 1.00234, 0.998907
0.704125, 34.3396, 0.407857, 1.96983, 0.4, -6.93437e-05, 1.00596, 0.995494, 1.00234, 0.998908
0.704175, 34.3396, 0.40786, 1.96979, 0.4, -6.93895e-05, 1.00596, 0.995496, 1.00234, 0.998909
0.704225, 34.3395, 0.407862, 1.96974, 0.4, -6.94352e-05, 1.00596, 0.995497, 1.00235, 0.99891
0.704275, 34.3394, 0.407864, 1.9697, 0.4, -6.9481e-05, 1.00596, 0.995498, 1.00235, 0.998911
0.704325, 34.3394, 0.407867, 1.96966, 0.4, -6.95268e-05, 1.00597, 0.9955, 1.00235, 0.998913
0.704375, 34.3393, 0.407869, 1.96962, 0.4, -6.95725e-05, 1.00597, 0.995501, 1.00235, 0.998914
0.704425, 34.3393, 0.407871, 1.96957, 0.4, -6.96184e-05, 1.00597, 0.995502, 1.00235, 0.998915
0.704475, 34.3392, 0.407873, 1.96953, 0.4, -6.96642e-05, 1.00597, 0.995504, 1.00235, 0.998916
0.704525, 34.3391, 0.407876, 1.96949, 0.4, -6.971e-05, 1.00598, 0.995505, 1.00235, 0.998917
0.704575, 34.3391, 0.407878, 1.96945, 0.4, -6.97558e-05, 1.00598, 0.995506, 1.00235, 0.998918
0.704625, 34.339, 0.40788, 1.96941, 0.4, -6.98017e-05, 1.00598, 0.995508, 1.00235, 0.998919
0.704675, 34.3389, 0.407883, 1.96936, 0.4, -6.98476e-05, 1.00598, 0.995509, 1.00235, 0.998921
0.704725, 34.3389, 0.407885, 1.96932, 0.4, -6.98935e-05, 1.00598, 0.995511, 1.00235, 0.998922
0.704775, 34.3388, 0.407887, 1.96928, 0.4, -6.99394e-05, 1.00599, 0.995512, 1.00236, 0.998923
0.704825, 34.3388, 0.407889, 1.96924, 0.4, -6.99853e-05, 1.00599, 0.995513, 1.00236, 0.998924
0.704875, 34.3387, 0.407892, 1.96919, 0.4, -7.00312e-05, 1.00599, 0.995515, 1.00236, 0.998925
0.704925, 34.3386, 0.407894, 1.96915, 0.4, -7.00771e-05, 1.00599, 0.995516, 1.00236, 0.998926
0.704975, 34.3386, 0.407896, 1.96911, 0.4, -7.01231e-05, 1.006, 0.995517, 1.00236, 0.998927
0.705025, 34.3385, 0.407899, 1.96907, 0.4, -7.01691e-05, 1.006, 0.995519, 1.00236, 0.998928
0.705075, 34.3385, 0.407901, 1.96903, 0.4, -7.02151e-05, 1.006, 0.99552, 1.00236, 0.99893
0.705125, 34.3384, 0.407903, 1.96898, 0.4, -7.0261e-05, 1.006, 0.995521, 1.00236, 0.998931
0.705175, 34.3383, 0.407905, 1.96894, 0.4, -7.0307e-05, 1.00601, 0.995523, 1.00236, 0.998932
0.705225, 34.3383, 0.407908, 1.9689, 0.4, -7.03531e-05, 1.00601, 0.995524, 1.00236, 0.998933
0.705275, 34.3382, 0.40791, 1.96886, 0.4, -7.03991e-05, 1.00601, 0.995526, 1.00236, 0.998934
0.705325, 34.3381, 0.407912, 1.96881, 0.4, -7.04451e-05, 1.00601, 0.995527, 1.00237, 0.998935
0.705375, 34.3381, 0.407914, 1.96877, 0.4, -7.04912e-05, 1.00601, 0.995528, 1.00237, 0.998936
0.705425, 34.338, 0.407916, 1.96873, 0.4, -7.05373e-05, 1.00602, 0.99553, 1.00237, 0.998938
0.705475, 34.3379, 0.407919, 1.96869, 0.4, -7.05834e-05, 1.00602, 0.995531, 1.00237, 0.998939
0.705525, 34.3379, 0.407921, 1.96865, 0.4, -7.06294e-05, 1.00602, 0.995532, 1.00237, 0.99894
0.705575, 34.3378, 0.407923, 1.9686, 0.4, -7.06756e-05, 1.00602, 0.995534, 1.00237, 0.998941
0.705625, 34.3377, 0.407925, 1.96856, 0.4, -7.07217e-05, 1.00603, 0.995535, 1.00237, 0.998942
0.705675, 34.3377, 0.407927, 1.96852, 0.4, -7.07678e-05, 1.00603, 0.995536, 1.00237, 0.998943
0.705725, 34.3376, 0.40793, 1.96848, 0.4, -7.0814e-05, 1.00603, 0.995538, 1.00237, 0.998944
0.705775, 34.3375, 0.407932, 1.96843, 0.4, -7.08601e-05, 1.00603, 0.995539, 1.00237, 0.998946
0.705825, 34.3375, 0.407934, 1.96839, 0.4, -7.09063e-05, 1.00604, 0.99554, 1.00237, 0.998947
0.705875, 34.3374, 0.407936, 1.96835, 0.4, -7.09525e-05, 1.00604, 0.995542, 1.00238, 0.998948
0.705925, 34.3374, 0.407939, 1.96831, 0.4, -7.09987e-05, 1.00604, 0.995543, 1.00238, 0.998949
0.705975, 34.3373, 0.407941, 1.96827, 0.4, -7.10449e-05, 1.00604, 0.995545, 1.00238, 0.99895
0.706025, 34.3372, 0.407943, 1.96822, 0.4, -7.10911e-05, 1.00605, 0.995546, 1.00238, 0.998951
0.706075, 34.3372, 0.407945, 1.96818, 0.4, -7.11373e-05, 1.00605, 0.995547, 1.00238, 0.998952
0.706125, 34.3371, 0.407947, 1.96814, 0.4, -7.11836e-05, 1.00605, 0.995549, 1.00238, 0.998953
0.706175, 34.337, 0.40795, 1.9681, 0.4, -7.12298e-05, 1.00605, 0.99555, 1.00238, 0.998955
0.706225, 34.337, 0.407952, 1.96805, 0.4, -7.12761e-05, 1.00605, 0.995551, 1.00238, 0.998956
0.706275, 34.3369, 0.407954, 1.96801, 0.4, -7.13224e-05, 1.00606, 0.995553, 1.00238, 0.998957
0.706325, 34.3368, 0.407956, 1.96797, 0.4, -7.13687e-05, 1.00606, 0.995554, 1.00238, 0.998958
0.706375, 34.3368, 0.407958, 1.96793, 0.4, -7.1415e-05, 1.00606, 0.995556, 1.00238, 0.998959
0.706425, 34.3367, 0.407961, 1.96789, 0.4, -7.14613e-05, 1.00606, 0.995557, 1.00239, 0.99896
0.706475, 34.3366, 0.407963, 1.96784, 0.4, -7.15077e-05, 1.00607, 0.995558, 1.00239, 0.998961
0.706525, 34.3366, 0.407965, 1.9678, 0.4, -7.1554e-05, 1.00607, 0.99556, 1.00239, 0.998963
0.706575, 34.3365, 0.407967, 1.96776, 0.4, -7.16004e-05, 1.00607, 0.995561, 1.00239, 0.998964
0.706625, 34.3364, 0.40797, 1.96772, 0.4, -7.16468e-05, 1.00607, 0.995562, 1.00239, 0.998965
0.706675, 34.3364, 0.407972, 1.96767, 0.4, -7.16932e-05, 1.00607, 0.995564, 1.00239, 0.998966
0.706725, 34.3363, 0.407974, 1.96763, 0.4, -7.17396e-05, 1.00608, 0.995565, 1.00239, 0.998967
0.706775, 34.3363, 0.407976, 1.96759, 0.4, -7.1786e-05, 1.00608, 0.995566, 1.00239, 0.998968
0.706825, 34.3362, 0.407978, 1.96754, 0.4, -7.18324e-05, 1.00608, 0.995568, 1.00239, 0.998969
0.706875, 34.3361, 0.407981, 1.9675, 0.4, -7.18789e-05, 1.00608, 0.995569, 1.00239, 0.998971
0.706925, 34.3361, 0.407983, 1.96745, 0.4, -7.19253e-05, 1.00609, 0.99557, 1.00239, 0.998972
0.706975, 34.336, 0.407985, 1.96741, 0.4, -7.19718e-05, 1.00609, 0.995572, 1.0024, 0.998973
0.707025, 34.3359, 0.407987, 1.96736, 0.4, -7.20183e-05, 1.00609, 0.995573, 1.0024, 0.998974
0.707075, 34.3359, 0.407989, 1.96732, 0.4, -7.20647e-05, 1.00609, 0.995575, 1.0024, 0.998975
0.707125, 34.3358, 0.407992, 1.96727, 0.4, -7.21113e-05, 1.0061, 0.995576, 1.0024, 0.998976
0.707175, 34.3357, 0.407994, 1.96723, 0.4, -7.21578e-05, 1.0061, 0.995577, 1.0024, 0.998977
0.707225, 34.3357, 0.407996, 1.96718, 0.4, -7.22043e-05, 1.0061, 0.995579, 1.0024, 0.998978
0.707275, 34.3356, 0.407998, 1.96714, 0.4, -7.22508e-05, 1.0061, 0.99558, 1.0024, 0.99898
0.707325, 34.3355, 0.408, 1.9671, 0.4, -7.22974e-05, 1.0061, 0.995581, 1.0024, 0.998981
0.707375, 34.3355, 0.408003, 1.96705, 0.4, -7.2344e-05, 1.00611, 0.995583, 1.0024, 0.998982
0.707425, 34.3354, 0.408005, 1.96701, 0.4, -7.23906e-05, 1.00611, 0.995584, 1.0024, 0.998983
0.707475, 34.3353, 0.408007, 1.96696, 0.4, -7.24371e-05, 1.00611, 0.995586, 1.0024, 0.998984
0.707525, 34.3353, 0.408009, 1.96692, 0.4, -7.24838e-05, 1.00611, 0.995587, 1.00241, 0.998985
0.707575, 34.3352, 0.408011, 1.96687, 0.4, -7.25304e-05, 1.00612, 0.995588, 1.00241, 0.998986
0.707625, 34.3351, 0.408014, 1.96683, 0.4, -7.2577e-05, 1.00612, 0.99559, 1.00241, 0.998988
0.707675, 34.3351, 0.408016, 1.96678, 0.4, -7.26237e-05, 1.00612, 0.995591, 1.00241, 0.998989
0.707725, 34.335, 0.408018, 1.96674, 0.4, -7.26703e-05, 1.00612, 0.995592, 1.00241, 0.99899
0.707775, 34.3349, 0.40802, 1.96669, 0.4, -7.2717e-05, 1.00613, 0.995594, 1.00241, 0.998991
0.707825, 34.3349, 0.408023, 1.96665, 0.4, -7.27637e-05, 1.00613, 0.995595, 1.00241, 0.998992
0.707875, 34.3348, 0.408025, 1.9666, 0.4, -7.28104e-05, 1.00613, 0.995596, 1.00241, 0.998993
0.707925, 34.3348, 0.408027, 1.96656, 0.4, -7.28571e-05, 1.00613, 0.995598, 1.00241, 0.998994
0.707975, 34.3347, 0.408029, 1.96652, 0.4, -7.29038e-05, 1.00613, 0.995599, 1.00241, 0.998995
0.708025, 34.3346, 0.408032, 1.96647, 0.4, -7.29505e-05, 1.00614, 0.9956, 1.00241, 0.998997
0.708075, 34.3346, 0.408034, 1.96643, 0.4, -7.29973e-05, 1.00614, 0.995602, 1.00242, 0.998998
0.708125, 34.3345, 0.408036, 1.96638, 0.4, -7.3044e-05, 1.00614, 0.995603, 1.00242, 0.998999
0.708175, 34.3344, 0.408038, 1.96634, 0.4, -7.30908e-05, 1.00614, 0.995605, 1.00242, 0.999
0.708225, 34.3344, 0.40804, 1.96629, 0.4, -7.31376e-05, 1.00615, 0.995606, 1.00242, 0.999001
0.708275, 34.3343, 0.408043, 1.96625, 0.4, -7.31844e-05, 1.00615, 0.995607, 1.00242, 0.999002
0.708325, 34.3342, 0.408045, 1.9662, 0.4, -7.32312e-05, 1.00615, 0.995609, 1.00242, 0.999003
0.708375, 34.3342, 0.408047, 1.96616, 0.4, -7.3278e-05, 1.00615, 0.99561, 1.00242, 0.999005
0.708425, 34.3341, 0.40805, 1.96611, 0.4, -7.33249e-05, 1.00616, 0.995611, 1.00242, 0.999006
0.708475, 34.334, 0.408052, 1.96607, 0.4, -7.33717e-05, 1.00616, 0.995613, 1.00242, 0.999007
0.708525, 34.334, 0.408054, 1.96602, 0.4, -7.34186e-05, 1.00616, 0.995614, 1.00242, 0.999008
0.708575, 34.3339, 0.408056, 1.96598, 0.4, -7.34655e-05, 1.00616, 0.995615, 1.00242, 0.999009
0.708625, 34.3338, 0.408058, 1.96594, 0.4, -7.35124e-05, 1.00616, 0.995617, 1.00243, 0.99901
0.708675, 34.3338, 0.408061, 1.96589, 0.4, -7.35593e-05, 1.00617, 0.995618, 1.00243, 0.999011
0.708725, 34.3337, 0.408063, 1.96585, 0.4, -7.36062e-05, 1.00617, 0.995619, 1.00243, 0.999012
0.708775, 34.3337, 0.408065, 1.9658, 0.4, -7.36531e-05, 1.00617, 0.995621, 1.00243, 0.999014
0.708825, 34.3336, 0.408067, 1.96576, 0.4, -7.37001e-05, 1.00617, 0.995622, 1.00243, 0.999015
0.708875, 34.3335, 0.40807, 1.96571, 0.4, -7.3747e-05, 1.00618, 0.995624, 1.00243, 0.999016
0.708925, 34.3335, 0.408072, 1.96567, 0.4, -7.3794e-05, 1.00618, 0.995625, 1.00243, 0.999017
0.708975, 34.3334, 0.408074, 1.96562, 0.4, -7.3841e-05, 1.00618, 0.995626, 1.00243, 0.999018
0.709025, 34.3333, 0.408076, 1.96558, 0.4, -7.3888e-05, 1.00618, 0.995628, 1.00243, 0.999019
0.709075, 34.3333, 0.408079, 1.96553, 0.4, -7.3935e-05, 1.00619, 0.995629, 1.00243, 0.99902
0.709125, 34.3332, 0.408081, 1.96549, 0.4, -7.3982e-05, 1.00619, 0.99563, 1.00243, 0.999022
0.709175, 34.3331, 0.408083, 1.96544, 0.4, -7.4029e-05, 1.00619, 0.995632, 1.00244, 0.999023
0.709225, 34.3331, 0.408085, 1.9654, 0.4, -7.40761e-05, 1.00619, 0.995633, 1.00244, 0.999024
0.709275, 34.333, 0.408087, 1.96536, 0.4, -7.41231e-05, 1.00619, 0.995634, 1.00244, 0.999025
0.709325, 34.3329, 0.40809, 1.96531, 0.4, -7.41702e-05, 1.0062, 0.995636, 1.00244, 0.999026
0.709376, 34.3329, 0.408092, 1.96527, 0.4, -7.42173e-05, 1.0062, 0.995637, 1.00244, 0.999027
0.709426, 34.3328, 0.408094, 1.96522, 0.4, -7.42644e-05, 1.0062, 0.995638, 1.00244, 0.999028
0.709476, 34.3327, 0.408096, 1.96518, 0.4, -7.43115e-05, 1.0062, 0.99564, 1.00244, 0.99903
0.709526, 34.3327, 0.408098, 1.96513, 0.4, -7.43586e-05, 1.00621, 0.995641, 1.00244, 0.999031
0.709576, 34.3326, 0.4081, 1.96509, 0.4, -7.44058e-05, 1.00621, 0.995642, 1.00244, 0.999032
0.709626, 34.3325, 0.408103, 1.96504, 0.4, -7.44529e-05, 1.00621, 0.995644, 1.00244, 0.999033
0.709676, 34.3325, 0.408105, 1.965, 0.4, -7.45001e-05, 1.00621, 0.995645, 1.00244, 0.999034
0.709726, 34.3324, 0.408107, 1.96495, 0.4, -7.45472e-05, 1.00622, 0.995647, 1.00245, 0.999035
0.709776, 34.3323, 0.408109, 1.96491, 0.4, -7.45944e-05, 1.00622, 0.995648, 1.00245, 0.999036
0.709826, 34.3322, 0.408111, 1.96486, 0.4, -7.46416e-05, 1.00622, 0.995649, 1.00245, 0.999037
0.709876, 34.3322, 0.408113, 1.96482, 0.4, -7.46888e-05, 1.00622, 0.995651, 1.00245, 0.999039
0.709926, 34.3321, 0.408115, 1.96478, 0.4, -7.47361e-05, 1.00622, 0.995652, 1.00245, 0.99904
0.709976, 34.332, 0.408118, 1.96473, 0.4, -7.47833e-05, 1.00623, 0.995653, 1.00245, 0.999041
0.710026, 34.332, 0.40812, 1.96469, 0.4, -7.48305e-05, 1.00623, 0.995655, 1.00245, 0.999042
0.710076, 34.3319, 0.408122, 1.96464, 0.4, -7.48778e-05, 1.00623, 0.995656, 1.00245, 0.999043
0.710126, 34.3318, 0.408124, 1.9646, 0.4, -7.49251e-05, 1.00623, 0.995657, 1.00245, 0.999044
0.710176, 34.3318, 0.408126, 1.96455, 0.4, -7.49724e-05, 1.00624, 0.995659, 1.00245, 0.999045
0.710226, 34.3317, 0.408128, 1.96451, 0.4, -7.50197e-05, 1.00624, 0.99566, 1.00245, 0.999046
0.710276, 34.3316, 0.40813, 1.96446, 0.4, -7.5067e-05, 1.00624, 0.995661, 1.00246, 0.999048
0.710326, 34.3316, 0.408133, 1.96442, 0.4, -7.51143e-05, 1.00624, 0.995663, 1.00246, 0.999049
0.710376, 34.3315, 0.408135, 1.96437, 0.4, -7.51616e-05, 1.00625, 0.995664, 1.00246, 0.99905
0.710426, 34.3314, 0.408137, 1.96433, 0.4, -7.5209e-05, 1.00625, 0.995665, 1.00246, 0.999051
0.710476, 34.3314, 0.408139, 1.96429, 0.4, -7.52563e-05, 1.00625, 0.995667, 1.00246, 0.999052
0.710526, 34.3313, 0.408141, 1.96424, 0.4, -7.53037e-05, 1.00625, 0.995668, 1.00246, 0.999053
0.710576, 34.3312, 0.408143, 1.9642, 0.4, -7.53511e-05, 1.00625, 0.99567, 1.00246, 0.999054
0.710626, 34.3312, 0.408145, 1.96415, 0.4, -7.53985e-05, 1.00626, 0.995671, 1.00246, 0.999055
0.710676, 34.3311, 0.408147, 1.96411, 0.4, -7.54459e-05, 1.00626, 0.995672, 1.00246, 0.999057
0.710726, 34.331, 0.40815, 1.96406, 0.4, -7.54933e-05, 1.00626, 0.995674, 1.00246, 0.999058
0.710776, 34.3309, 0.408152, 1.96402, 0.4, -7.55407e-05, 1.00626, 0.995675, 1.00246, 0.999059
0.710826, 34.3309, 0.408154, 1.96397, 0.4, -7.55882e-05, 1.00627, 0.995676, 1.00247, 0.99906
0.710876, 34.3308, 0.408156, 1.96393, 0.4, -7.56356e-05, 1.00627, 0.995678, 1.00247, 0.999061
0.710926, 34.3307, 0.408158, 1.96388, 0.4, -7.56831e-05, 1.00627, 0.995679, 1.00247, 0.999062
0.710976, 34.3307, 0.40816, 1.96384, 0.4, -7.57306e-05, 1.00627, 0.99568, 1.00247, 0.999063
0.711026, 34.3306, 0.408162, 1.96379, 0.4, -7.57781e-05, 1.00628, 0.995682, 1.00247, 0.999064
0.711076, 34.3305, 0.408165, 1.96375, 0.4, -7.58256e-05, 1.00628, 0.995683, 1.00247, 0.999066
0.711126, 34.3305, 0.408167, 1.96371, 0.4, -7.58731e-05, 1.00628, 0.995684, 1.00247, 0.999067
0.711176, 34.3304, 0.408169, 1.96366, 0.4, -7.59206e-05, 1.00628, 0.995686, 1.00247, 0.999068
0.711226, 34.3303, 0.408171, 1.96362, 0.4, -7.59682e-05, 1.00628, 0.995687, 1.00247, 0.999069
0.711276, 34.3303, 0.408173, 1.96357, 0.4, -7.60157e-05, 1.00629, 0.995688, 1.00247, 0.99907
0.711326, 34.3302, 0.408175, 1.96353, 0.4, -7.60633e-05, 1.00629, 0.99569, 1.00247, 0.999071
0.711376, 34.3301, 0.408177, 1.96348, 0.4, -7.61109e-05, 1.00629, 0.995691, 1.00248, 0.999072
0.711426, 34.3301, 0.40818, 1.96344, 0.4, -7.61585e-05, 1.00629, 0.995693, 1.00248, 0.999074
0.711476, 34.33, 0.408182, 1.96339, 0.4, -7.62061e-05, 1.0063, 0.995694, 1.00248, 0.999075
0.711526, 34.3299, 0.408184, 1.96335, 0.4, -7.62537e-05, 1.0063, 0.995695, 1.00248, 0.999076
0.711576, 34.3299, 0.408186, 1.9633, 0.4, -7.63013e-05, 1.0063, 0.995697, 1.00248, 0.999077
0.711626, 34.3298, 0.408188, 1.96326, 0.4, -7.6349e-05, 1.0063, 0.995698, 1.00248, 0.999078
0.711676, 34.3297, 0.40819, 1.96322, 0.4, -7.63966e-05, 1.0063, 0.995699, 1.00248, 0.999079
0.711726, 34.3297, 0.408193, 1.96317, 0.4, -7.64443e-05, 1.00631, 0.995701, 1.00248, 0.99908
0.711776, 34.3296, 0.408195, 1.96313, 0.4, -7.6492e-05, 1.00631, 0.995702, 1.00248, 0.999081
0.711826, 34.3295, 0.408197, 1.96308, 0.4, -7.65397e-05, 1.00631, 0.995703, 1.00248, 0.999083
0.711876, 34.3294, 0.408199, 1.96304, 0.4, -7.65874e-05, 1.00631, 0.995705, 1.00248, 0.999084
0.711926, 34.3294, 0.408201, 1.96299, 0.4, -7.66351e-05, 1.00632, 0.995706, 1.00249, 0.999085
0.711976, 34.3293, 0.408203, 1.96295, 0.4, -7.66828e-05, 1.00632, 0.995708, 1.00249, 0.999086
0.712026, 34.3292, 0.408205, 1.9629, 0.4, -7.67306e-05, 1.00632, 0.995709, 1.00249, 0.999087
0.712076, 34.3292, 0.408208, 1.96286, 0.4, -7.67783e-05, 1.00632, 0.99571, 1.00249, 0.999088
0.712126, 34.3291, 0.40821, 1.96281, 0.4, -7.68261e-05, 1.00633, 0.995712, 1.00249, 0.999089
0.712176, 34.329, 0.408212, 1.96277, 0.4, -7.68739e-05, 1.00633, 0.995713, 1.00249, 0.99909
0.712226, 34.329, 0.408214, 1.96273, 0.4, -7.69217e-05, 1.00633, 0.995714, 1.00249, 0.999092
0.712276, 34.3289, 0.408216, 1.96268, 0.4, -7.69695e-05, 1.00633, 0.995716, 1.00249, 0.999093
0.712326, 34.3288, 0.408218, 1.96264, 0.4, -7.70173e-05, 1.00633, 0.995717, 1.00249, 0.999094
0.712376, 34.3288, 0.40822, 1.96259, 0.4, -7.70651e-05, 1.00634, 0.995718, 1.00249, 0.999095
0.712426, 34.3287, 0.408223, 1.96255, 0.4, -7.7113e-05, 1.00634, 0.99572, 1.00249, 0.999096
0.712476, 34.3286, 0.408225, 1.9625, 0.4, -7.71608e-05, 1.00634, 0.995721, 1.0025, 0.999097
0.712526, 34.3286, 0.408227, 1.96245, 0.4, -7.72087e-05, 1.00634, 0.995722, 1.0025, 0.999098
0.712576, 34.3285, 0.408229, 1.96241, 0.4, -7.72566e-05, 1.00635, 0.995724, 1.0025, 0.9991
0.712626, 34.3284, 0.408231, 1.96236, 0.4, -7.73045e-05, 1.00635, 0.995725, 1.0025, 0.999101
0.712676, 34.3284, 0.408234, 1.96231, 0.4, -7.73524e-05, 1.00635, 0.995727, 1.0025, 0.999102
0.712726, 34.3283, 0.408236, 1.96227, 0.4, -7.74003e-05, 1.00635, 0.995728, 1.0025, 0.999103
0.712776, 34.3282, 0.408238, 1.96222, 0.4, -7.74482e-05, 1.00636, 0.995729, 1.0025, 0.999104
0.712826, 34.3281, 0.40824, 1.96217, 0.4, -7.74962e-05, 1.00636, 0.995731, 1.0025, 0.999105
0.712876, 34.3281, 0.408242, 1.96212, 0.4, -7.75441e-05, 1.00636, 0.995732, 1.0025, 0.999106
0.712926, 34.328, 0.408245, 1.96208, 0.4, -7.75921e-05, 1.00636, 0.995733, 1.0025, 0.999108
0.712976, 34.3279, 0.408247, 1.96203, 0.4, -7.76401e-05, 1.00637, 0.995735, 1.0025, 0.999109
0.713026, 34.3279, 0.408249, 1.96198, 0.4, -7.76881e-05, 1.00637, 0.995736, 1.00251, 0.99911
0.713076, 34.3278, 0.408251, 1.96194, 0.4, -7.77361e-05, 1.00637, 0.995737, 1.00251, 0.999111
0.713126, 34.3277, 0.408253, 1.96189, 0.4, -7.77841e-05, 1.00637, 0.995739, 1.00251, 0.999112
0.713176, 34.3277, 0.408255, 1.96184, 0.4, -7.78321e-05, 1.00637, 0.99574, 1.00251, 0.999113
0.713226, 34.3276, 0.408258, 1.9618, 0.4, -7.78802e-05, 1.00638, 0.995742, 1.00251, 0.999114
0.713276, 34.3275, 0.40826, 1.96175, 0.4, -7.79282e-05, 1.00638, 0.995743, 1.00251, 0.999116
0.713326, 34.3275, 0.408262, 1.9617, 0.4, -7.79763e-05, 1.00638, 0.995744, 1.00251, 0.999117
0.713376, 34.3274, 0.408264, 1.96165, 0.4, -7.80244e-05, 1.00638, 0.995746, 1.00251, 0.999118
0.713426, 34.3273, 0.408266, 1.96161, 0.4, -7.80725e-05, 1.00639, 0.995747, 1.00251, 0.999119
0.713476, 34.3272, 0.408268, 1.96156, 0.4, -7.81206e-05, 1.00639, 0.995748, 1.00251, 0.99912
0.713526, 34.3272, 0.40827, 1.96151, 0.4, -7.81687e-05, 1.00639, 0.99575, 1.00251, 0.999121
0.713576, 34.3271, 0.408272, 1.96147, 0.4, -7.82168e-05, 1.00639, 0.995751, 1.00252, 0.999123
0.713626, 34.327, 0.408274, 1.96142, 0.4, -7.8265e-05, 1.0064, 0.995753, 1.00252, 0.999124
0.713676, 34.327, 0.408276, 1.96137, 0.4, -7.83131e-05, 1.0064, 0.995754, 1.00252, 0.999125
0.713726, 34.3269, 0.408279, 1.96133, 0.4, -7.83613e-05, 1.0064, 0.995755, 1.00252, 0.999126
0.713776, 34.3268, 0.408281, 1.96128, 0.4, -7.84095e-05, 1.0064, 0.995757, 1.00252, 0.999127
0.713826, 34.3267, 0.408283, 1.96123, 0.4, -7.84577e-05, 1.0064, 0.995758, 1.00252, 0.999128
0.713876, 34.3267, 0.408285, 1.96119, 0.4, -7.85059e-05, 1.00641, 0.995759, 1.00252, 0.999129
0.713926, 34.3266, 0.408287, 1.96114, 0.4, -7.85541e-05, 1.00641, 0.995761, 1.00252, 0.99913
0.713976, 34.3265, 0.408289, 1.96109, 0.4, -7.86023e-05, 1.00641, 0.995762, 1.00252, 0.999132
0.714026, 34.3265, 0.408291, 1.96104, 0.4, -7.86505e-05, 1.00641, 0.995764, 1.00252, 0.999133
0.714076, 34.3264, 0.408293, 1.961, 0.4, -7.86988e-05, 1.00642, 0.995765, 1.00252, 0.999134
0.714126, 34.3263, 0.408295, 1.96095, 0.4, -7.87471e-05, 1.00642, 0.995766, 1.00253, 0.999135
0.714176, 34.3262, 0.408297, 1.9609, 0.4, -7.87953e-05, 1.00642, 0.995768, 1.00253, 0.999136
0.714226, 34.3262, 0.408299, 1.96086, 0.4, -7.88436e-05, 1.00642, 0.995769, 1.00253, 0.999137
0.714276, 34.3261, 0.408302, 1.96081, 0.4, -7.88919e-05, 1.00643, 0.99577, 1.00253, 0.999139
0.714326, 34.326, 0.408304, 1.96076, 0.4, -7.89402e-05, 1.00643, 0.995772, 1.00253, 0.99914
0.714376, 34.3259, 0.408306, 1.96072, 0.4, -7.89886e-05, 1.00643, 0.995773, 1.00253, 0.999141
0.714426, 34.3259, 0.408308, 1.96067, 0.4, -7.90369e-05, 1.00643, 0.995775, 1.00253, 0.999142
0.714476, 34.3258, 0.40831, 1.96062, 0.4, -7.90852e-05, 1.00643, 0.995776, 1.00253, 0.999143
0.714526, 34.3257, 0.408312, 1.96058, 0.4, -7.91336e-05, 1.00644, 0.995777, 1.00253, 0.999144
0.714576, 34.3257, 0.408314, 1.96053, 0.4, -7.9182e-05, 1.00644, 0.995779, 1.00253, 0.999145
0.714626, 34.3256, 0.408316, 1.96048, 0.4, -7.92304e-05, 1.00644, 0.99578, 1.00253, 0.999147
0.714676, 34.3255, 0.408318, 1.96043, 0.4, -7.92788e-05, 1.00644, 0.995781, 1.00254, 0.999148
0.714726, 34.3254, 0.408321, 1.96039, 0.4, -7.93272e-05, 1.00645, 0.995783, 1.00254, 0.999149
0.714776, 34.3254, 0.408323, 1.96034, 0.4, -7.93756e-05, 1.00645, 0.995784, 1.00254, 0.99915
0.714826, 34.3253, 0.408325, 1.96029, 0.4, -7.9424e-05, 1.00645, 0.995785, 1.00254, 0.999151
0.714876, 34.3252, 0.408327, 1.96025, 0.4, -7.94725e-05, 1.00645, 0.995787, 1.00254, 0.999152
0.714926, 34.3252, 0.408329, 1.9602, 0.4, -7.95209e-05, 1.00646, 0.995788, 1.00254, 0.999153
0.714976, 34.3251, 0.408331, 1.96015, 0.4, -7.95694e-05, 1.00646, 0.99579, 1.00254, 0.999154
0.715026, 34.325, 0.408333, 1.96011, 0.4, -7.96179e-05, 1.00646, 0.995791, 1.00254, 0.999156
0.715076, 34.3249, 0.408335, 1.96006, 0.4, -7.96664e-05, 1.00646, 0.995792, 1.00254, 0.999157
0.715126, 34.3249, 0.408337, 1.96001, 0.4, -7.97149e-05, 1.00646, 0.995794, 1.00254, 0.999158
0.715176, 34.3248, 0.408339, 1.95997, 0.4, -7.97634e-05, 1.00647, 0.995795, 1.00254, 0.999159
