Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.715226, 34.3247, 0.408341, 1.95992, 0.4, -7.98119e-05, 1.00647, 0.995796, 1.00255, 0.99916
0.715276, 34.3247, 0.408343, 1.95987, 0.4, -7.98605e-05, 1.00647, 0.995798, 1.00255, 0.999161
0.715326, 34.3246, 0.408345, 1.95982, 0.4, -7.9909e-05, 1.00647, 0.995799, 1.00255, 0.999162
0.715376, 34.3245, 0.408348, 1.95978, 0.4, -7.99576e-05, 1.00648, 0.9958, 1.00255, 0.999164
0.715427, 34.3244, 0.40835, 1.95973, 0.4, -8.00062e-05, 1.00648, 0.995802, 1.00255, 0.999165
0.715477, 34.3244, 0.408352, 1.95968, 0.4, -8.00547e-05, 1.00648, 0.995803, 1.00255, 0.999166
0.715527, 34.3243, 0.408354, 1.95964, 0.4, -8.01033e-05, 1.00648, 0.995804, 1.00255, 0.999167
0.715577, 34.3242, 0.408356, 1.95959, 0.4, -8.0152e-05, 1.00649, 0.995806, 1.00255, 0.999168
0.715627, 34.3242, 0.408358, 1.95954, 0.4, -8.02006e-05, 1.00649, 0.995807, 1.00255, 0.999169
0.715677, 34.3241, 0.40836, 1.9595, 0.4, -8.02492e-05, 1.00649, 0.995809, 1.00255, 0.99917
0.715727, 34.324, 0.408363, 1.95945, 0.4, -8.02979e-05, 1.00649, 0.99581, 1.00255, 0.999171
0.715777, 34.3239, 0.408364, 1.9594, 0.4, -8.03465e-05, 1.00649, 0.995811, 1.00256, 0.999173
0.715827, 34.3239, 0.408366, 1.95936, 0.4, -8.03952e-05, 1.0065, 0.995813, 1.00256, 0.999174
0.715877, 34.3238, 0.408369, 1.95931, 0.4, -8.04439e-05, 1.0065, 0.995814, 1.00256, 0.999175
0.715927, 34.3237, 0.408371, 1.95926, 0.4, -8.04926e-05, 1.0065, 0.995815, 1.00256, 0.999176
0.715977, 34.3237, 0.408373, 1.95921, 0.4, -8.05413e-05, 1.0065, 0.995817, 1.00256, 0.999177
0.716027, 34.3236, 0.408375, 1.95917, 0.4, -8.059e-05, 1.00651, 0.995818, 1.00256, 0.999178
0.716077, 34.3235, 0.408377, 1.95912, 0.4, -8.06388e-05, 1.00651, 0.995819, 1.00256, 0.999179
0.716127, 34.3234, 0.408379, 1.95907, 0.4, -8.06875e-05, 1.00651, 0.995821, 1.00256, 0.999181
0.716177, 34.3234, 0.408381, 1.95903, 0.4, -8.07363e-05, 1.00651, 0.995822, 1.00256, 0.999182
0.716227, 34.3233, 0.408383, 1.95898, 0.4, -8.07851e-05, 1.00652, 0.995824, 1.00256, 0.999183
0.716277, 34.3232, 0.408385, 1.95893, 0.4, -8.08339e-05, 1.00652, 0.995825, 1.00256, 0.999184
0.716327, 34.3231, 0.408388, 1.95889, 0.4, -8.08827e-05, 1.00652, 0.995826, 1.00257, 0.999185
0.716377, 34.3231, 0.40839, 1.95884, 0.4, -8.09315e-05, 1.00652, 0.995827, 1.00257, 0.999186
0.716427, 34.323, 0.408392, 1.95879, 0.4, -8.09803e-05, 1.00652, 0.995829, 1.00257, 0.999187
0.716477, 34.3229, 0.408394, 1.95875, 0.4, -8.10291e-05, 1.00653, 0.99583, 1.00257, 0.999189
0.716527, 34.3229, 0.408396, 1.9587, 0.4, -8.1078e-05, 1.00653, 0.995832, 1.00257, 0.99919
0.716577, 34.3228, 0.408398, 1.95865, 0.4, -8.11268e-05, 1.00653, 0.995833, 1.00257, 0.999191
0.716627, 34.3227, 0.4084, 1.95861, 0.4, -8.11757e-05, 1.00653, 0.995834, 1.00257, 0.999192
0.716677, 34.3226, 0.408402, 1.95856, 0.4, -8.12246e-05, 1.00654, 0.995836, 1.00257, 0.999193
0.716727, 34.3226, 0.408404, 1.95851, 0.4, -8.12735e-05, 1.00654, 0.995837, 1.00257, 0.999194
0.716777, 34.3225, 0.408407, 1.95846, 0.4, -8.13224e-05, 1.00654, 0.995838, 1.00257, 0.999195
0.716827, 34.3224, 0.408409, 1.95842, 0.4, -8.13713e-05, 1.00654, 0.99584, 1.00257, 0.999196
0.716877, 34.3224, 0.408411, 1.95837, 0.4, -8.14202e-05, 1.00655, 0.995841, 1.00258, 0.999197
0.716927, 34.3223, 0.408413, 1.95832, 0.4, -8.14692e-05, 1.00655, 0.995843, 1.00258, 0.999199
0.716977, 34.3222, 0.408415, 1.95828, 0.4, -8.15181e-05, 1.00655, 0.995844, 1.00258, 0.9992
0.717027, 34.3221, 0.408417, 1.95823, 0.4, -8.15671e-05, 1.00655, 0.995845, 1.00258, 0.999201
0.717077, 34.3221, 0.408419, 1.95818, 0.4, -8.16161e-05, 1.00655, 0.995847, 1.00258, 0.999202
0.717127, 34.322, 0.408421, 1.95814, 0.4, -8.16651e-05, 1.00656, 0.995848, 1.00258, 0.999203
0.717177, 34.3219, 0.408423, 1.95809, 0.4, -8.17141e-05, 1.00656, 0.995849, 1.00258, 0.999204
0.717227, 34.3218, 0.408425, 1.95804, 0.4, -8.17631e-05, 1.00656, 0.995851, 1.00258, 0.999205
0.717277, 34.3218, 0.408427, 1.958, 0.4, -8.18121e-05, 1.00656, 0.995852, 1.00258, 0.999207
0.717327, 34.3217, 0.408429, 1.95795, 0.4, -8.18612e-05, 1.00657, 0.995853, 1.00258, 0.999208
0.717377, 34.3216, 0.408431, 1.9579, 0.4, -8.19102e-05, 1.00657, 0.995855, 1.00258, 0.999209
0.717427, 34.3215, 0.408433, 1.95785, 0.4, -8.19593e-05, 1.00657, 0.995856, 1.00259, 0.99921
0.717477, 34.3215, 0.408435, 1.95781, 0.4, -8.20083e-05, 1.00657, 0.995857, 1.00259, 0.999211
0.717527, 34.3214, 0.408437, 1.95776, 0.4, -8.20574e-05, 1.00658, 0.995859, 1.00259, 0.999212
0.717577, 34.3213, 0.408439, 1.95771, 0.4, -8.21065e-05, 1.00658, 0.99586, 1.00259, 0.999213
0.717627, 34.3212, 0.408442, 1.95767, 0.4, -8.21556e-05, 1.00658, 0.995862, 1.00259, 0.999215
0.717677, 34.3212, 0.408444, 1.95762, 0.4, -8.22048e-05, 1.00658, 0.995863, 1.00259, 0.999216
0.717727, 34.3211, 0.408446, 1.95757, 0.4, -8.22539e-05, 1.00658, 0.995864, 1.00259, 0.999217
0.717777, 34.321, 0.408448, 1.95753, 0.4, -8.2303e-05, 1.00659, 0.995866, 1.00259, 0.999218
0.717827, 34.3209, 0.40845, 1.95748, 0.4, -8.23522e-05, 1.00659, 0.995867, 1.00259, 0.999219
0.717877, 34.3209, 0.408452, 1.95743, 0.4, -8.24014e-05, 1.00659, 0.995868, 1.00259, 0.99922
0.717927, 34.3208, 0.408454, 1.95739, 0.4, -8.24505e-05, 1.00659, 0.99587, 1.00259, 0.999221
0.717977, 34.3207, 0.408456, 1.95734, 0.4, -8.24997e-05, 1.0066, 0.995871, 1.0026, 0.999223
0.718027, 34.3206, 0.408458, 1.95729, 0.4, -8.25489e-05, 1.0066, 0.995872, 1.0026, 0.999224
0.718077, 34.3206, 0.40846, 1.95724, 0.4, -8.25982e-05, 1.0066, 0.995874, 1.0026, 0.999225
0.718127, 34.3205, 0.408462, 1.9572, 0.4, -8.26474e-05, 1.0066, 0.995875, 1.0026, 0.999226
0.718177, 34.3204, 0.408464, 1.95715, 0.4, -8.26966e-05, 1.00661, 0.995877, 1.0026, 0.999227
0.718227, 34.3203, 0.408466, 1.9571, 0.4, -8.27459e-05, 1.00661, 0.995878, 1.0026, 0.999228
0.718277, 34.3203, 0.408468, 1.95706, 0.4, -8.27951e-05, 1.00661, 0.995879, 1.0026, 0.999229
0.718327, 34.3202, 0.40847, 1.95701, 0.4, -8.28444e-05, 1.00661, 0.995881, 1.0026, 0.999231
0.718377, 34.3201, 0.408472, 1.95696, 0.4, -8.28937e-05, 1.00661, 0.995882, 1.0026, 0.999232
0.718427, 34.32, 0.408474, 1.95692, 0.4, -8.2943e-05, 1.00662, 0.995883, 1.0026, 0.999233
0.718477, 34.32, 0.408476, 1.95687, 0.4, -8.29923e-05, 1.00662, 0.995885, 1.0026, 0.999234
0.718527, 34.3199, 0.408478, 1.95682, 0.4, -8.30416e-05, 1.00662, 0.995886, 1.00261, 0.999235
0.718577, 34.3198, 0.40848, 1.95678, 0.4, -8.30909e-05, 1.00662, 0.995887, 1.00261, 0.999236
0.718627, 34.3197, 0.408482, 1.95673, 0.4, -8.31403e-05, 1.00663, 0.995889, 1.00261, 0.999237
0.718677, 34.3197, 0.408484, 1.95668, 0.4, -8.31896e-05, 1.00663, 0.99589, 1.00261, 0.999238
0.718727, 34.3196, 0.408486, 1.95664, 0.4, -8.3239e-05, 1.00663, 0.995892, 1.00261, 0.99924
0.718777, 34.3195, 0.408488, 1.95659, 0.4, -8.32884e-05, 1.00663, 0.995893, 1.00261, 0.999241
0.718827, 34.3194, 0.40849, 1.95654, 0.4, -8.33378e-05, 1.00664, 0.995894, 1.00261, 0.999242
0.718877, 34.3194, 0.408492, 1.95649, 0.4, -8.33872e-05, 1.00664, 0.995896, 1.00261, 0.999243
0.718927, 34.3193, 0.408494, 1.95645, 0.4, -8.34366e-05, 1.00664, 0.995897, 1.00261, 0.999244
0.718977, 34.3192, 0.408496, 1.9564, 0.4, -8.3486e-05, 1.00664, 0.995898, 1.00261, 0.999245
0.719027, 34.3191, 0.408498, 1.95635, 0.4, -8.35355e-05, 1.00664, 0.9959, 1.00261, 0.999246
0.719077, 34.3191, 0.4085, 1.95631, 0.4, -8.35849e-05, 1.00665, 0.995901, 1.00262, 0.999248
0.719127, 34.319, 0.408502, 1.95626, 0.4, -8.36344e-05, 1.00665, 0.995902, 1.00262, 0.999249
0.719177, 34.3189, 0.408504, 1.95621, 0.4, -8.36838e-05, 1.00665, 0.995904, 1.00262, 0.99925
0.719227, 34.3188, 0.408506, 1.95617, 0.4, -8.37333e-05, 1.00665, 0.995905, 1.00262, 0.999251
0.719277, 34.3188, 0.408508, 1.95612, 0.4, -8.37828e-05, 1.00666, 0.995906, 1.00262, 0.999252
0.719327, 34.3187, 0.40851, 1.95607, 0.4, -8.38323e-05, 1.00666, 0.995908, 1.00262, 0.999253
0.719377, 34.3186, 0.408512, 1.95602, 0.4, -8.38818e-05, 1.00666, 0.995909, 1.00262, 0.999254
0.719427, 34.3185, 0.408514, 1.95597, 0.4, -8.39314e-05, 1.00666, 0.995911, 1.00262, 0.999255
0.719477, 34.3185, 0.408516, 1.95592, 0.4, -8.39809e-05, 1.00667, 0.995912, 1.00262, 0.999257
0.719527, 34.3184, 0.408518, 1.95587, 0.4, -8.40305e-05, 1.00667, 0.995913, 1.00262, 0.999258
0.719577, 34.3183, 0.40852, 1.95582, 0.4, -8.408e-05, 1.00667, 0.995915, 1.00262, 0.999259
0.719627, 34.3182, 0.408522, 1.95577, 0.4, -8.41296e-05, 1.00667, 0.995916, 1.00263, 0.99926
0.719677, 34.3182, 0.408524, 1.95572, 0.4, -8.41792e-05, 1.00667, 0.995917, 1.00263, 0.999261
0.719727, 34.3181, 0.408526, 1.95568, 0.4, -8.42288e-05, 1.00668, 0.995919, 1.00263, 0.999262
0.719777, 34.318, 0.408528, 1.95563, 0.4, -8.42784e-05, 1.00668, 0.99592, 1.00263, 0.999263
0.719827, 34.3179, 0.40853, 1.95558, 0.4, -8.4328e-05, 1.00668, 0.995921, 1.00263, 0.999265
0.719877, 34.3179, 0.408532, 1.95553, 0.4, -8.43777e-05, 1.00668, 0.995923, 1.00263, 0.999266
0.719927, 34.3178, 0.408534, 1.95548, 0.4, -8.44273e-05, 1.00669, 0.995924, 1.00263, 0.999267
0.719977, 34.3177, 0.408536, 1.95543, 0.4, -8.4477e-05, 1.00669, 0.995925, 1.00263, 0.999268
0.720027, 34.3176, 0.408539, 1.95538, 0.4, -8.45266e-05, 1.00669, 0.995927, 1.00263, 0.999269
0.720077, 34.3176, 0.40854, 1.95533, 0.4, -8.45763e-05, 1.00669, 0.995928, 1.00263, 0.99927
0.720127, 34.3175, 0.408542, 1.95528, 0.4, -8.4626e-05, 1.0067, 0.99593, 1.00263, 0.999271
0.720177, 34.3174, 0.408544, 1.95523, 0.4, -8.46757e-05, 1.0067, 0.995931, 1.00264, 0.999272
0.720227, 34.3173, 0.408546, 1.95518, 0.4, -8.47254e-05, 1.0067, 0.995932, 1.00264, 0.999274
0.720277, 34.3173, 0.408548, 1.95513, 0.4, -8.47752e-05, 1.0067, 0.995934, 1.00264, 0.999275
0.720327, 34.3172, 0.40855, 1.95508, 0.4, -8.48249e-05, 1.0067, 0.995935, 1.00264, 0.999276
0.720377, 34.3171, 0.408552, 1.95504, 0.4, -8.48747e-05, 1.00671, 0.995936, 1.00264, 0.999277
0.720427, 34.317, 0.408554, 1.95499, 0.4, -8.49244e-05, 1.00671, 0.995938, 1.00264, 0.999278
0.720477, 34.317, 0.408556, 1.95494, 0.4, -8.49742e-05, 1.00671, 0.995939, 1.00264, 0.999279
0.720527, 34.3169, 0.408558, 1.95489, 0.4, -8.5024e-05, 1.00671, 0.99594, 1.00264, 0.99928
0.720577, 34.3168, 0.40856, 1.95484, 0.4, -8.50738e-05, 1.00672, 0.995942, 1.00264, 0.999281
0.720627, 34.3167, 0.408562, 1.95479, 0.4, -8.51236e-05, 1.00672, 0.995943, 1.00264, 0.999283
0.720677, 34.3167, 0.408564, 1.95474, 0.4, -8.51734e-05, 1.00672, 0.995944, 1.00264, 0.999284
0.720727, 34.3166, 0.408567, 1.95469, 0.4, -8.52232e-05, 1.00672, 0.995946, 1.00265, 0.999285
0.720777, 34.3165, 0.408569, 1.95464, 0.4, -8.52731e-05, 1.00672, 0.995947, 1.00265, 0.999286
0.720827, 34.3164, 0.408571, 1.95459, 0.4, -8.5323e-05, 1.00673, 0.995949, 1.00265, 0.999287
0.720877, 34.3164, 0.408573, 1.95454, 0.4, -8.53728e-05, 1.00673, 0.99595, 1.00265, 0.999288
0.720927, 34.3163, 0.408574, 1.95449, 0.4, -8.54227e-05, 1.00673, 0.995951, 1.00265, 0.999289
0.720977, 34.3162, 0.408576, 1.95444, 0.4, -8.54726e-05, 1.00673, 0.995953, 1.00265, 0.999291
0.721027, 34.3161, 0.408578, 1.9544, 0.4, -8.55225e-05, 1.00674, 0.995954, 1.00265, 0.999292
0.721077, 34.3161, 0.40858, 1.95435, 0.4, -8.55724e-05, 1.00674, 0.995955, 1.00265, 0.999293
0.721127, 34.316, 0.408582, 1.9543, 0.4, -8.56223e-05, 1.00674, 0.995957, 1.00265, 0.999294
0.721177, 34.3159, 0.408584, 1.95425, 0.4, -8.56723e-05, 1.00674, 0.995958, 1.00265, 0.999295
0.721227, 34.3158, 0.408586, 1.9542, 0.4, -8.57222e-05, 1.00675, 0.995959, 1.00265, 0.999296
0.721277, 34.3157, 0.408588, 1.95415, 0.4, -8.57722e-05, 1.00675, 0.995961, 1.00266, 0.999297
0.721327, 34.3157, 0.40859, 1.9541, 0.4, -8.58221e-05, 1.00675, 0.995962, 1.00266, 0.999298
0.721377, 34.3156, 0.408592, 1.95405, 0.4, -8.58721e-05, 1.00675, 0.995964, 1.00266, 0.9993
0.721428, 34.3155, 0.408594, 1.954, 0.4, -8.59221e-05, 1.00675, 0.995965, 1.00266, 0.999301
0.721478, 34.3154, 0.408596, 1.95395, 0.4, -8.59721e-05, 1.00676, 0.995966, 1.00266, 0.999302
0.721528, 34.3153, 0.408598, 1.9539, 0.4, -8.60221e-05, 1.00676, 0.995968, 1.00266, 0.999303
0.721578, 34.3153, 0.4086, 1.95385, 0.4, -8.60721e-05, 1.00676, 0.995969, 1.00266, 0.999304
0.721628, 34.3152, 0.408601, 1.9538, 0.4, -8.61222e-05, 1.00676, 0.99597, 1.00266, 0.999305
0.721678, 34.3151, 0.408603, 1.95376, 0.4, -8.61722e-05, 1.00677, 0.995972, 1.00266, 0.999306
0.721728, 34.315, 0.408605, 1.95371, 0.4, -8.62223e-05, 1.00677, 0.995973, 1.00266, 0.999308
0.721778, 34.3149, 0.408607, 1.95366, 0.4, -8.62724e-05, 1.00677, 0.995974, 1.00266, 0.999309
0.721828, 34.3149, 0.408609, 1.95361, 0.4, -8.63224e-05, 1.00677, 0.995976, 1.00267, 0.99931
0.721878, 34.3148, 0.408611, 1.95356, 0.4, -8.63725e-05, 1.00678, 0.995977, 1.00267, 0.999311
0.721928, 34.3147, 0.408613, 1.95351, 0.4, -8.64226e-05, 1.00678, 0.995978, 1.00267, 0.999312
0.721978, 34.3146, 0.408615, 1.95346, 0.4, -8.64727e-05, 1.00678, 0.99598, 1.00267, 0.999313
0.722028, 34.3146, 0.408617, 1.95341, 0.4, -8.65229e-05, 1.00678, 0.995981, 1.00267, 0.999314
0.722078, 34.3145, 0.408619, 1.95336, 0.4, -8.6573e-05, 1.00678, 0.995982, 1.00267, 0.999315
0.722128, 34.3144, 0.408621, 1.95331, 0.4, -8.66231e-05, 1.00679, 0.995984, 1.00267, 0.999317
0.722178, 34.3143, 0.408623, 1.95326, 0.4, -8.66733e-05, 1.00679, 0.995985, 1.00267, 0.999318
0.722228, 34.3142, 0.408624, 1.95321, 0.4, -8.67235e-05, 1.00679, 0.995987, 1.00267, 0.999319
0.722278, 34.3142, 0.408626, 1.95316, 0.4, -8.67737e-05, 1.00679, 0.995988, 1.00267, 0.99932
0.722328, 34.3141, 0.408628, 1.95311, 0.4, -8.68238e-05, 1.0068, 0.995989, 1.00267, 0.999321
0.722378, 34.314, 0.40863, 1.95307, 0.4, -8.6874e-05, 1.0068, 0.995991, 1.00268, 0.999322
0.722428, 34.3139, 0.408632, 1.95302, 0.4, -8.69243e-05, 1.0068, 0.995992, 1.00268, 0.999323
0.722478, 34.3139, 0.408634, 1.95297, 0.4, -8.69745e-05, 1.0068, 0.995993, 1.00268, 0.999324
0.722528, 34.3138, 0.408636, 1.95292, 0.4, -8.70247e-05, 1.00681, 0.995995, 1.00268, 0.999326
0.722578, 34.3137, 0.408638, 1.95287, 0.4, -8.7075e-05, 1.00681, 0.995996, 1.00268, 0.999327
0.722628, 34.3136, 0.40864, 1.95282, 0.4, -8.71252e-05, 1.00681, 0.995997, 1.00268, 0.999328
0.722678, 34.3135, 0.408642, 1.95277, 0.4, -8.71755e-05, 1.00681, 0.995999, 1.00268, 0.999329
0.722728, 34.3135, 0.408644, 1.95272, 0.4, -8.72258e-05, 1.00681, 0.996, 1.00268, 0.99933
0.722778, 34.3134, 0.408646, 1.95267, 0.4, -8.72761e-05, 1.00682, 0.996001, 1.00268, 0.999331
0.722828, 34.3133, 0.408648, 1.95262, 0.4, -8.73264e-05, 1.00682, 0.996003, 1.00268, 0.999332
0.722878, 34.3132, 0.40865, 1.95257, 0.4, -8.73767e-05, 1.00682, 0.996004, 1.00268, 0.999333
0.722928, 34.3131, 0.408652, 1.95252, 0.4, -8.7427e-05, 1.00682, 0.996005, 1.00269, 0.999335
0.722978, 34.3131, 0.408654, 1.95247, 0.4, -8.74773e-05, 1.00683, 0.996007, 1.00269, 0.999336
0.723028, 34.313, 0.408656, 1.95243, 0.4, -8.75277e-05, 1.00683, 0.996008, 1.00269, 0.999337
0.723078, 34.3129, 0.408657, 1.95238, 0.4, -8.7578e-05, 1.00683, 0.99601, 1.00269, 0.999338
0.723128, 34.3128, 0.408659, 1.95233, 0.4, -8.76284e-05, 1.00683, 0.996011, 1.00269, 0.999339
0.723178, 34.3127, 0.408661, 1.95228, 0.4, -8.76788e-05, 1.00683, 0.996012, 1.00269, 0.99934
0.723228, 34.3127, 0.408663, 1.95223, 0.4, -8.77292e-05, 1.00684, 0.996014, 1.00269, 0.999341
0.723278, 34.3126, 0.408665, 1.95218, 0.4, -8.77796e-05, 1.00684, 0.996015, 1.00269, 0.999343
0.723328, 34.3125, 0.408667, 1.95213, 0.4, -8.783e-05, 1.00684, 0.996016, 1.00269, 0.999344
0.723378, 34.3124, 0.408669, 1.95208, 0.4, -8.78804e-05, 1.00684, 0.996018, 1.00269, 0.999345
0.723428, 34.3124, 0.408671, 1.95203, 0.4, -8.79309e-05, 1.00685, 0.996019, 1.00269, 0.999346
0.723478, 34.3123, 0.408673, 1.95198, 0.4, -8.79813e-05, 1.00685, 0.99602, 1.0027, 0.999347
0.723528, 34.3122, 0.408675, 1.95193, 0.4, -8.80318e-05, 1.00685, 0.996022, 1.0027, 0.999348
0.723578, 34.3121, 0.408677, 1.95188, 0.4, -8.80823e-05, 1.00685, 0.996023, 1.0027, 0.999349
0.723628, 34.312, 0.408679, 1.95183, 0.4, -8.81327e-05, 1.00686, 0.996024, 1.0027, 0.99935
0.723678, 34.312, 0.408681, 1.95179, 0.4, -8.81832e-05, 1.00686, 0.996026, 1.0027, 0.999352
0.723728, 34.3119, 0.408683, 1.95174, 0.4, -8.82337e-05, 1.00686, 0.996027, 1.0027, 0.999353
0.723778, 34.3118, 0.408685, 1.95169, 0.4, -8.82843e-05, 1.00686, 0.996028, 1.0027, 0.999354
0.723828, 34.3117, 0.408687, 1.95164, 0.4, -8.83348e-05, 1.00686, 0.99603, 1.0027, 0.999355
0.723878, 34.3116, 0.408689, 1.95159, 0.4, -8.83853e-05, 1.00687, 0.996031, 1.0027, 0.999356
0.723928, 34.3116, 0.408691, 1.95154, 0.4, -8.84359e-05, 1.00687, 0.996032, 1.0027, 0.999357
0.723978, 34.3115, 0.408692, 1.95149, 0.4, -8.84864e-05, 1.00687, 0.996034, 1.0027, 0.999358
0.724028, 34.3114, 0.408694, 1.95144, 0.4, -8.8537e-05, 1.00687, 0.996035, 1.00271, 0.999359
0.724078, 34.3113, 0.408696, 1.95139, 0.4, -8.85876e-05, 1.00688, 0.996037, 1.00271, 0.999361
0.724128, 34.3113, 0.408698, 1.95134, 0.4, -8.86382e-05, 1.00688, 0.996038, 1.00271, 0.999362
0.724178, 34.3112, 0.4087, 1.95129, 0.4, -8.86888e-05, 1.00688, 0.996039, 1.00271, 0.999363
0.724228, 34.3111, 0.408702, 1.95124, 0.4, -8.87394e-05, 1.00688, 0.996041, 1.00271, 0.999364
0.724278, 34.311, 0.408704, 1.95119, 0.4, -8.879e-05, 1.00689, 0.996042, 1.00271, 0.999365
0.724328, 34.3109, 0.408706, 1.95114, 0.4, -8.88407e-05, 1.00689, 0.996043, 1.00271, 0.999366
0.724378, 34.3109, 0.408708, 1.9511, 0.4, -8.88913e-05, 1.00689, 0.996045, 1.00271, 0.999367
0.724428, 34.3108, 0.40871, 1.95105, 0.4, -8.8942e-05, 1.00689, 0.996046, 1.00271, 0.999368
0.724478, 34.3107, 0.408712, 1.951, 0.4, -8.89927e-05, 1.00689, 0.996047, 1.00271, 0.99937
0.724528, 34.3106, 0.408714, 1.95095, 0.4, -8.90433e-05, 1.0069, 0.996049, 1.00271, 0.999371
0.724578, 34.3105, 0.408716, 1.9509, 0.4, -8.9094e-05, 1.0069, 0.99605, 1.00272, 0.999372
0.724628, 34.3105, 0.408718, 1.95085, 0.4, -8.91447e-05, 1.0069, 0.996051, 1.00272, 0.999373
0.724678, 34.3104, 0.40872, 1.9508, 0.4, -8.91955e-05, 1.0069, 0.996053, 1.00272, 0.999374
0.724728, 34.3103, 0.408722, 1.95075, 0.4, -8.92462e-05, 1.00691, 0.996054, 1.00272, 0.999375
0.724778, 34.3102, 0.408723, 1.9507, 0.4, -8.92969e-05, 1.00691, 0.996055, 1.00272, 0.999376
0.724828, 34.3101, 0.408725, 1.95065, 0.4, -8.93477e-05, 1.00691, 0.996057, 1.00272, 0.999377
0.724878, 34.3101, 0.408727, 1.9506, 0.4, -8.93984e-05, 1.00691, 0.996058, 1.00272, 0.999379
0.724928, 34.31, 0.408729, 1.95055, 0.4, -8.94492e-05, 1.00691, 0.996059, 1.00272, 0.99938
0.724978, 34.3099, 0.408731, 1.95051, 0.4, -8.95e-05, 1.00692, 0.996061, 1.00272, 0.999381
0.725028, 34.3098, 0.408733, 1.95046, 0.4, -8.95508e-05, 1.00692, 0.996062, 1.00272, 0.999382
0.725078, 34.3097, 0.408734, 1.95041, 0.4, -8.96016e-05, 1.00692, 0.996064, 1.00272, 0.999383
0.725128, 34.3097, 0.408736, 1.95036, 0.4, -8.96524e-05, 1.00692, 0.996065, 1.00273, 0.999384
0.725178, 34.3096, 0.408738, 1.95031, 0.4, -8.97032e-05, 1.00693, 0.996066, 1.00273, 0.999385
0.725228, 34.3095, 0.40874, 1.95026, 0.4, -8.97541e-05, 1.00693, 0.996068, 1.00273, 0.999386
0.725278, 34.3094, 0.408742, 1.95021, 0.4, -8.98049e-05, 1.00693, 0.996069, 1.00273, 0.999388
0.725328, 34.3093, 0.408744, 1.95016, 0.4, -8.98558e-05, 1.00693, 0.99607, 1.00273, 0.999389
0.725378, 34.3092, 0.408745, 1.95011, 0.4, -8.99066e-05, 1.00694, 0.996072, 1.00273, 0.99939
0.725428, 34.3092, 0.408747, 1.95006, 0.4, -8.99575e-05, 1.00694, 0.996073, 1.00273, 0.999391
0.725478, 34.3091, 0.408749, 1.95001, 0.4, -9.00084e-05, 1.00694, 0.996074, 1.00273, 0.999392
0.725528, 34.309, 0.408751, 1.94996, 0.4, -9.00593e-05, 1.00694, 0.996076, 1.00273, 0.999393
0.725578, 34.3089, 0.408753, 1.94991, 0.4, -9.01102e-05, 1.00694, 0.996077, 1.00273, 0.999394
0.725628, 34.3088, 0.408755, 1.94987, 0.4, -9.01611e-05, 1.00695, 0.996078, 1.00273, 0.999395
0.725678, 34.3088, 0.408757, 1.94982, 0.4, -9.02121e-05, 1.00695, 0.99608, 1.00274, 0.999397
0.725728, 34.3087, 0.408758, 1.94977, 0.4, -9.0263e-05, 1.00695, 0.996081, 1.00274, 0.999398
0.725778, 34.3086, 0.40876, 1.94972, 0.4, -9.0314e-05, 1.00695, 0.996082, 1.00274, 0.999399
0.725828, 34.3085, 0.408762, 1.94967, 0.4, -9.03649e-05, 1.00696, 0.996084, 1.00274, 0.9994
0.725878, 34.3084, 0.408764, 1.94962, 0.4, -9.04159e-05, 1.00696, 0.996085, 1.00274, 0.999401
0.725928, 34.3083, 0.408766, 1.94957, 0.4, -9.04669e-05, 1.00696, 0.996086, 1.00274, 0.999402
0.725978, 34.3083, 0.408768, 1.94952, 0.4, -9.05179e-05, 1.00696, 0.996088, 1.00274, 0.999403
0.726028, 34.3082, 0.408769, 1.94947, 0.4, -9.05689e-05, 1.00697, 0.996089, 1.00274, 0.999404
0.726078, 34.3081, 0.408771, 1.94942, 0.4, -9.06199e-05, 1.00697, 0.99609, 1.00274, 0.999406
0.726128, 34.308, 0.408773, 1.94937, 0.4, -9.06709e-05, 1.00697, 0.996092, 1.00274, 0.999407
0.726178, 34.3079, 0.408775, 1.94932, 0.4, -9.0722e-05, 1.00697, 0.996093, 1.00274, 0.999408
0.726228, 34.3078, 0.408777, 1.94927, 0.4, -9.0773e-05, 1.00697, 0.996095, 1.00275, 0.999409
0.726278, 34.3078, 0.408779, 1.94923, 0.4, -9.08241e-05, 1.00698, 0.996096, 1.00275, 0.99941
0.726328, 34.3077, 0.408781, 1.94918, 0.4, -9.08752e-05, 1.00698, 0.996097, 1.00275, 0.999411
0.726378, 34.3076, 0.408782, 1.94913, 0.4, -9.09262e-05, 1.00698, 0.996099, 1.00275, 0.999412
0.726428, 34.3075, 0.408784, 1.94908, 0.4, -9.09773e-05, 1.00698, 0.9961, 1.00275, 0.999413
0.726478, 34.3074, 0.408786, 1.94903, 0.4, -9.10284e-05, 1.00699, 0.996101, 1.00275, 0.999415
0.726528, 34.3074, 0.408788, 1.94898, 0.4, -9.10795e-05, 1.00699, 0.996103, 1.00275, 0.999416
0.726578, 34.3073, 0.40879, 1.94893, 0.4, -9.11307e-05, 1.00699, 0.996104, 1.00275, 0.999417
0.726628, 34.3072, 0.408792, 1.94888, 0.4, -9.11818e-05, 1.00699, 0.996105, 1.00275, 0.999418
0.726678, 34.3071, 0.408793, 1.94883, 0.4, -9.12329e-05, 1.00699, 0.996107, 1.00275, 0.999419
0.726728, 34.307, 0.408795, 1.94878, 0.4, -9.12841e-05, 1.007, 0.996108, 1.00275, 0.99942
0.726778, 34.3069, 0.408797, 1.94873, 0.4, -9.13353e-05, 1.007, 0.996109, 1.00276, 0.999421
0.726828, 34.3069, 0.408799, 1.94868, 0.4, -9.13864e-05, 1.007, 0.996111, 1.00276, 0.999422
0.726878, 34.3068, 0.408801, 1.94864, 0.4, -9.14376e-05, 1.007, 0.996112, 1.00276, 0.999424
0.726928, 34.3067, 0.408803, 1.94859, 0.4, -9.14888e-05, 1.00701, 0.996113, 1.00276, 0.999425
0.726978, 34.3066, 0.408805, 1.94854, 0.4, -9.154e-05, 1.00701, 0.996115, 1.00276, 0.999426
0.727028, 34.3065, 0.408806, 1.94849, 0.4, -9.15913e-05, 1.00701, 0.996116, 1.00276, 0.999427
0.727078, 34.3065, 0.408808, 1.94844, 0.4, -9.16425e-05, 1.00701, 0.996117, 1.00276, 0.999428
0.727128, 34.3064, 0.40881, 1.94839, 0.4, -9.16937e-05, 1.00702, 0.996119, 1.00276, 0.999429
0.727178, 34.3063, 0.408812, 1.94834, 0.4, -9.1745e-05, 1.00702, 0.99612, 1.00276, 0.99943
0.727228, 34.3062, 0.408814, 1.94829, 0.4, -9.17962e-05, 1.00702, 0.996122, 1.00276, 0.999431
0.727278, 34.3061, 0.408816, 1.94824, 0.4, -9.18475e-05, 1.00702, 0.996123, 1.00276, 0.999433
0.727328, 34.306, 0.408817, 1.94819, 0.4, -9.18988e-05, 1.00702, 0.996124, 1.00276, 0.999434
0.727378, 34.306, 0.408819, 1.94814, 0.4, -9.19501e-05, 1.00703, 0.996126, 1.00277, 0.999435
0.727428, 34.3059, 0.408821, 1.94809, 0.4, -9.20014e-05, 1.00703, 0.996127, 1.00277, 0.999436
0.727479, 34.3058, 0.408823, 1.94804, 0.4, -9.20527e-05, 1.00703, 0.996128, 1.00277, 0.999437
0.727529, 34.3057, 0.408825, 1.948, 0.4, -9.2104e-05, 1.00703, 0.99613, 1.00277, 0.999438
0.727579, 34.3056, 0.408827, 1.94795, 0.4, -9.21554e-05, 1.00704, 0.996131, 1.00277, 0.999439
0.727629, 34.3056, 0.408828, 1.9479, 0.4, -9.22067e-05, 1.00704, 0.996132, 1.00277, 0.99944
0.727679, 34.3055, 0.40883, 1.94785, 0.4, -9.22581e-05, 1.00704, 0.996134, 1.00277, 0.999442
0.727729, 34.3054, 0.408832, 1.9478, 0.4, -9.23095e-05, 1.00704, 0.996135, 1.00277, 0.999443
0.727779, 34.3053, 0.408834, 1.94775, 0.4, -9.23608e-05, 1.00704, 0.996136, 1.00277, 0.999444
0.727829, 34.3052, 0.408836, 1.9477, 0.4, -9.24122e-05, 1.00705, 0.996138, 1.00277, 0.999445
0.727879, 34.3051, 0.408838, 1.94765, 0.4, -9.24636e-05, 1.00705, 0.996139, 1.00277, 0.999446
0.727929, 34.3051, 0.408839, 1.9476, 0.4, -9.2515e-05, 1.00705, 0.99614, 1.00278, 0.999447
0.727979, 34.305, 0.408841, 1.94755, 0.4, -9.25665e-05, 1.00705, 0.996142, 1.00278, 0.999448
0.728029, 34.3049, 0.408843, 1.94749, 0.4, -9.26179e-05, 1.00706, 0.996143, 1.00278, 0.999449
0.728079, 34.3048, 0.408845, 1.94744, 0.4, -9.26693e-05, 1.00706, 0.996144, 1.00278, 0.999451
0.728129, 34.3047, 0.408847, 1.94739, 0.4, -9.27208e-05, 1.00706, 0.996146, 1.00278, 0.999452
0.728179, 34.3047, 0.408849, 1.94734, 0.4, -9.27723e-05, 1.00706, 0.996147, 1.00278, 0.999453
0.728229, 34.3046, 0.408851, 1.94729, 0.4, -9.28237e-05, 1.00707, 0.996148, 1.00278, 0.999454
0.728279, 34.3045, 0.408852, 1.94724, 0.4, -9.28752e-05, 1.00707, 0.99615, 1.00278, 0.999455
0.728329, 34.3044, 0.408854, 1.94718, 0.4, -9.29267e-05, 1.00707, 0.996151, 1.00278, 0.999456
0.728379, 34.3043, 0.408856, 1.94713, 0.4, -9.29782e-05, 1.00707, 0.996153, 1.00278, 0.999457
0.728429, 34.3042, 0.408858, 1.94708, 0.4, -9.30297e-05, 1.00707, 0.996154, 1.00278, 0.999458
0.728479, 34.3042, 0.40886, 1.94703, 0.4, -9.30813e-05, 1.00708, 0.996155, 1.00279, 0.99946
0.728529, 34.3041, 0.408861, 1.94698, 0.4, -9.31328e-05, 1.00708, 0.996157, 1.00279, 0.999461
0.728579, 34.304, 0.408863, 1.94693, 0.4, -9.31843e-05, 1.00708, 0.996158, 1.00279, 0.999462
0.728629, 34.3039, 0.408865, 1.94688, 0.4, -9.32359e-05, 1.00708, 0.996159, 1.00279, 0.999463
0.728679, 34.3038, 0.408867, 1.94682, 0.4, -9.32875e-05, 1.00709, 0.996161, 1.00279, 0.999464
0.728729, 34.3037, 0.408869, 1.94677, 0.4, -9.3339e-05, 1.00709, 0.996162, 1.00279, 0.999465
0.728779, 34.3036, 0.40887, 1.94672, 0.4, -9.33906e-05, 1.00709, 0.996163, 1.00279, 0.999466
0.728829, 34.3036, 0.408872, 1.94667, 0.4, -9.34422e-05, 1.00709, 0.996165, 1.00279, 0.999467
0.728879, 34.3035, 0.408874, 1.94662, 0.4, -9.34938e-05, 1.0071, 0.996166, 1.00279, 0.999469
0.728929, 34.3034, 0.408876, 1.94657, 0.4, -9.35455e-05, 1.0071, 0.996167, 1.00279, 0.99947
0.728979, 34.3033, 0.408877, 1.94651, 0.4, -9.35971e-05, 1.0071, 0.996169, 1.00279, 0.999471
0.729029, 34.3032, 0.408879, 1.94646, 0.4, -9.36487e-05, 1.0071, 0.99617, 1.0028, 0.999472
0.729079, 34.3031, 0.408881, 1.94641, 0.4, -9.37004e-05, 1.0071, 0.996171, 1.0028, 0.999473
0.729129, 34.303, 0.408883, 1.94636, 0.4, -9.3752e-05, 1.00711, 0.996173, 1.0028, 0.999474
0.729179, 34.303, 0.408884, 1.94631, 0.4, -9.38037e-05, 1.00711, 0.996174, 1.0028, 0.999475
0.729229, 34.3029, 0.408886, 1.94626, 0.4, -9.38554e-05, 1.00711, 0.996175, 1.0028, 0.999476
0.729279, 34.3028, 0.408888, 1.9462, 0.4, -9.39071e-05, 1.00711, 0.996177, 1.0028, 0.999478
0.729329, 34.3027, 0.40889, 1.94615, 0.4, -9.39588e-05, 1.00712, 0.996178, 1.0028, 0.999479
0.729379, 34.3026, 0.408892, 1.9461, 0.4, -9.40105e-05, 1.00712, 0.996179, 1.0028, 0.99948
0.729429, 34.3025, 0.408893, 1.94605, 0.4, -9.40622e-05, 1.00712, 0.996181, 1.0028, 0.999481
0.729479, 34.3024, 0.408895, 1.946, 0.4, -9.4114e-05, 1.00712, 0.996182, 1.0028, 0.999482
0.729529, 34.3024, 0.408897, 1.94595, 0.4, -9.41657e-05, 1.00712, 0.996183, 1.0028, 0.999483
0.729579, 34.3023, 0.408899, 1.9459, 0.4, -9.42175e-05, 1.00713, 0.996185, 1.00281, 0.999484
0.729629, 34.3022, 0.4089, 1.94584, 0.4, -9.42692e-05, 1.00713, 0.996186, 1.00281, 0.999485
0.729679, 34.3021, 0.408902, 1.94579, 0.4, -9.4321e-05, 1.00713, 0.996187, 1.00281, 0.999486
0.729729, 34.302, 0.408904, 1.94574, 0.4, -9.43728e-05, 1.00713, 0.996189, 1.00281, 0.999488
0.729779, 34.3019, 0.408906, 1.94569, 0.4, -9.44246e-05, 1.00714, 0.99619, 1.00281, 0.999489
0.729829, 34.3018, 0.408908, 1.94564, 0.4, -9.44764e-05, 1.00714, 0.996191, 1.00281, 0.99949
0.729879, 34.3018, 0.408909, 1.94559, 0.4, -9.45282e-05, 1.00714, 0.996193, 1.00281, 0.999491
0.729929, 34.3017, 0.408911, 1.94553, 0.4, -9.458e-05, 1.00714, 0.996194, 1.00281, 0.999492
0.729979, 34.3016, 0.408913, 1.94548, 0.4, -9.46318e-05, 1.00714, 0.996195, 1.00281, 0.999493
0.730029, 34.3015, 0.408915, 1.94543, 0.4, -9.46837e-05, 1.00715, 0.996197, 1.00281, 0.999494
0.730079, 34.3014, 0.408916, 1.94538, 0.4, -9.47355e-05, 1.00715, 0.996198, 1.00281, 0.999495
0.730129, 34.3013, 0.408918, 1.94533, 0.4, -9.47874e-05, 1.00715, 0.996199, 1.00282, 0.999497
0.730179, 34.3013, 0.40892, 1.94528, 0.4, -9.48393e-05, 1.00715, 0.996201, 1.00282, 0.999498
0.730229, 34.3012, 0.408922, 1.94522, 0.4, -9.48912e-05, 1.00716, 0.996202, 1.00282, 0.999499
0.730279, 34.3011, 0.408923, 1.94517, 0.4, -9.49431e-05, 1.00716, 0.996203, 1.00282, 0.9995
0.730329, 34.301, 0.408925, 1.94512, 0.4, -9.4995e-05, 1.00716, 0.996205, 1.00282, 0.999501
0.730379, 34.3009, 0.408927, 1.94507, 0.4, -9.50469e-05, 1.00716, 0.996206, 1.00282, 0.999502
0.730429, 34.3008, 0.408929, 1.94502, 0.4, -9.50988e-05, 1.00717, 0.996208, 1.00282, 0.999503
0.730479, 34.3007, 0.408931, 1.94497, 0.4, -9.51508e-05, 1.00717, 0.996209, 1.00282, 0.999504
0.730529, 34.3007, 0.408932, 1.94492, 0.4, -9.52027e-05, 1.00717, 0.99621, 1.00282, 0.999505
0.730579, 34.3006, 0.408934, 1.94486, 0.4, -9.52547e-05, 1.00717, 0.996211, 1.00282, 0.999507
0.730629, 34.3005, 0.408936, 1.94481, 0.4, -9.53066e-05, 1.00717, 0.996213, 1.00282, 0.999508
0.730679, 34.3004, 0.408938, 1.94476, 0.4, -9.53586e-05, 1.00718, 0.996214, 1.00283, 0.999509
0.730729, 34.3003, 0.408939, 1.94471, 0.4, -9.54106e-05, 1.00718, 0.996215, 1.00283, 0.99951
0.730779, 34.3002, 0.408941, 1.94466, 0.4, -9.54626e-05, 1.00718, 0.996217, 1.00283, 0.999511
0.730829, 34.3001, 0.408943, 1.94461, 0.4, -9.55146e-05, 1.00718, 0.996218, 1.00283, 0.999512
0.730879, 34.3001, 0.408945, 1.94455, 0.4, -9.55666e-05, 1.00719, 0.99622, 1.00283, 0.999513
0.730929, 34.3, 0.408946, 1.9445, 0.4, -9.56186e-05, 1.00719, 0.996221, 1.00283, 0.999514
0.730979, 34.2999, 0.408948, 1.94445, 0.4, -9.56707e-05, 1.00719, 0.996222, 1.00283, 0.999515
0.731029, 34.2998, 0.40895, 1.9444, 0.4, -9.57227e-05, 1.00719, 0.996224, 1.00283, 0.999517
0.731079, 34.2997, 0.408952, 1.94435, 0.4, -9.57748e-05, 1.00719, 0.996225, 1.00283, 0.999518
0.731129, 34.2996, 0.408954, 1.9443, 0.4, -9.58269e-05, 1.0072, 0.996226, 1.00283, 0.999519
0.731179, 34.2995, 0.408955, 1.94425, 0.4, -9.58789e-05, 1.0072, 0.996228, 1.00283, 0.99952
0.731229, 34.2995, 0.408957, 1.94419, 0.4, -9.5931e-05, 1.0072, 0.996229, 1.00283, 0.999521
0.731279, 34.2994, 0.408959, 1.94414, 0.4, -9.59831e-05, 1.0072, 0.99623, 1.00284, 0.999522
0.731329, 34.2993, 0.408961, 1.94409, 0.4, -9.60352e-05, 1.00721, 0.996232, 1.00284, 0.999523
0.731379, 34.2992, 0.408962, 1.94404, 0.4, -9.60874e-05, 1.00721, 0.996233, 1.00284, 0.999524
0.731429, 34.2991, 0.408964, 1.94399, 0.4, -9.61395e-05, 1.00721, 0.996234, 1.00284, 0.999525
0.731479, 34.299, 0.408966, 1.94394, 0.4, -9.61916e-05, 1.00721, 0.996236, 1.00284, 0.999527
0.731529, 34.2989, 0.408968, 1.94388, 0.4, -9.62438e-05, 1.00722, 0.996237, 1.00284, 0.999528
0.731579, 34.2989, 0.40897, 1.94383, 0.4, -9.6296e-05, 1.00722, 0.996238, 1.00284, 0.999529
0.731629, 34.2988, 0.408971, 1.94378, 0.4, -9.63481e-05, 1.00722, 0.99624, 1.00284, 0.99953
0.731679, 34.2987, 0.408973, 1.94373, 0.4, -9.64003e-05, 1.00722, 0.996241, 1.00284, 0.999531
0.731729, 34.2986, 0.408975, 1.94368, 0.4, -9.64525e-05, 1.00722, 0.996242, 1.00284, 0.999532
0.731779, 34.2985, 0.408977, 1.94363, 0.4, -9.65047e-05, 1.00723, 0.996244, 1.00284, 0.999533
0.731829, 34.2984, 0.408979, 1.94358, 0.4, -9.65569e-05, 1.00723, 0.996245, 1.00285, 0.999534
0.731879, 34.2983, 0.40898, 1.94352, 0.4, -9.66091e-05, 1.00723, 0.996246, 1.00285, 0.999536
0.731929, 34.2983, 0.408982, 1.94347, 0.4, -9.66614e-05, 1.00723, 0.996248, 1.00285, 0.999537
0.731979, 34.2982, 0.408984, 1.94342, 0.4, -9.67136e-05, 1.00724, 0.996249, 1.00285, 0.999538
0.732029, 34.2981, 0.408986, 1.94337, 0.4, -9.67659e-05, 1.00724, 0.99625, 1.00285, 0.999539
0.732079, 34.298, 0.408987, 1.94332, 0.4, -9.68181e-05, 1.00724, 0.996252, 1.00285, 0.99954
0.732129, 34.2979, 0.408989, 1.94327, 0.4, -9.68704e-05, 1.00724, 0.996253, 1.00285, 0.999541
0.732179, 34.2978, 0.408991, 1.94321, 0.4, -9.69227e-05, 1.00724, 0.996254, 1.00285, 0.999542
0.732229, 34.2977, 0.408992, 1.94316, 0.4, -9.6975e-05, 1.00725, 0.996256, 1.00285, 0.999543
0.732279, 34.2976, 0.408994, 1.94311, 0.4, -9.70273e-05, 1.00725, 0.996257, 1.00285, 0.999545
0.732329, 34.2976, 0.408996, 1.94306, 0.4, -9.70796e-05, 1.00725, 0.996258, 1.00285, 0.999546
0.732379, 34.2975, 0.408998, 1.94301, 0.4, -9.71319e-05, 1.00725, 0.99626, 1.00286, 0.999547
0.732429, 34.2974, 0.408999, 1.94296, 0.4, -9.71843e-05, 1.00726, 0.996261, 1.00286, 0.999548
0.732479, 34.2973, 0.409001, 1.9429, 0.4, -9.72366e-05, 1.00726, 0.996262, 1.00286, 0.999549
0.732529, 34.2972, 0.409002, 1.94285, 0.4, -9.72889e-05, 1.00726, 0.996264, 1.00286, 0.99955
0.732579, 34.2971, 0.409004, 1.9428, 0.4, -9.73413e-05, 1.00726, 0.996265, 1.00286, 0.999551
0.732629, 34.297, 0.409006, 1.94275, 0.4, -9.73937e-05, 1.00726, 0.996266, 1.00286, 0.999552
0.732679, 34.2969, 0.409008, 1.9427, 0.4, -9.74461e-05, 1.00727, 0.996268, 1.00286, 0.999553
0.732729, 34.2968, 0.409009, 1.94265, 0.4, -9.74985e-05, 1.00727, 0.996269, 1.00286, 0.999555
0.732779, 34.2968, 0.409011, 1.9426, 0.4, -9.75509e-05, 1.00727, 0.99627, 1.00286, 0.999556
0.732829, 34.2967, 0.409013, 1.94254, 0.4, -9.76033e-05, 1.00727, 0.996272, 1.00286, 0.999557
0.732879, 34.2966, 0.409014, 1.94249, 0.4, -9.76557e-05, 1.00728, 0.996273, 1.00286, 0.999558
0.732929, 34.2965, 0.409016, 1.94244, 0.4, -9.77081e-05, 1.00728, 0.996274, 1.00287, 0.999559
0.732979, 34.2964, 0.409018, 1.94239, 0.4, -9.77606e-05, 1.00728, 0.996276, 1.00287, 0.99956
0.733029, 34.2963, 0.409019, 1.94234, 0.4, -9.7813e-05, 1.00728, 0.996277, 1.00287, 0.999561
0.733079, 34.2962, 0.409021, 1.94229, 0.4, -9.78655e-05, 1.00729, 0.996278, 1.00287, 0.999562
0.733129, 34.2961, 0.409023, 1.94223, 0.4, -9.79179e-05, 1.00729, 0.99628, 1.00287, 0.999563
0.733179, 34.296, 0.409024, 1.94218, 0.4, -9.79704e-05, 1.00729, 0.996281, 1.00287, 0.999565
0.733229, 34.296, 0.409026, 1.94213, 0.4, -9.80229e-05, 1.00729, 0.996282, 1.00287, 0.999566
0.733279, 34.2959, 0.409028, 1.94208, 0.4, -9.80754e-05, 1.00729, 0.996284, 1.00287, 0.999567
0.733329, 34.2958, 0.40903, 1.94203, 0.4, -9.81279e-05, 1.0073, 0.996285, 1.00287, 0.999568
0.733379, 34.2957, 0.409031, 1.94198, 0.4, -9.81804e-05, 1.0073, 0.996286, 1.00287, 0.999569
0.733429, 34.2956, 0.409033, 1.94192, 0.4, -9.8233e-05, 1.0073, 0.996288, 1.00287, 0.99957
0.733479, 34.2955, 0.409035, 1.94187, 0.4, -9.82855e-05, 1.0073, 0.996289, 1.00287, 0.999571
0.73353, 34.2954, 0.409036, 1.94182, 0.4, -9.8338e-05, 1.00731, 0.996291, 1.00288, 0.999572
0.73358, 34.2953, 0.409038, 1.94177, 0.4, -9.83906e-05, 1.00731, 0.996292, 1.00288, 0.999574
0.73363, 34.2952, 0.40904, 1.94172, 0.4, -9.84432e-05, 1.00731, 0.996293, 1.00288, 0.999575
0.73368, 34.2952, 0.409041, 1.94167, 0.4, -9.84957e-05, 1.00731, 0.996294, 1.00288, 0.999576
0.73373, 34.2951, 0.409043, 1.94162, 0.4, -9.85483e-05, 1.00731, 0.996296, 1.00288, 0.999577
0.73378, 34.295, 0.409045, 1.94156, 0.4, -9.86009e-05, 1.00732, 0.996297, 1.00288, 0.999578
0.73383, 34.2949, 0.409046, 1.94151, 0.4, -9.86535e-05, 1.00732, 0.996299, 1.00288, 0.999579
0.73388, 34.2948, 0.409048, 1.94146, 0.4, -9.87061e-05, 1.00732, 0.9963, 1.00288, 0.99958
0.73393, 34.2947, 0.40905, 1.94141, 0.4, -9.87588e-05, 1.00732, 0.996301, 1.00288, 0.999581
0.73398, 34.2946, 0.409051, 1.94136, 0.4, -9.88114e-05, 1.00733, 0.996302, 1.00288, 0.999582
0.73403, 34.2945, 0.409053, 1.94131, 0.4, -9.8864e-05, 1.00733, 0.996304, 1.00288, 0.999584
0.73408, 34.2944, 0.409055, 1.94125, 0.4, -9.89167e-05, 1.00733, 0.996305, 1.00289, 0.999585
0.73413, 34.2944, 0.409056, 1.9412, 0.4, -9.89694e-05, 1.00733, 0.996306, 1.00289, 0.999586
0.73418, 34.2943, 0.409058, 1.94115, 0.4, -9.9022e-05, 1.00734, 0.996308, 1.00289, 0.999587
0.73423, 34.2942, 0.40906, 1.9411, 0.4, -9.90747e-05, 1.00734, 0.996309, 1.00289, 0.999588
0.73428, 34.2941, 0.409061, 1.94105, 0.4, -9.91274e-05, 1.00734, 0.996311, 1.00289, 0.999589
0.73433, 34.294, 0.409063, 1.941, 0.4, -9.91801e-05, 1.00734, 0.996312, 1.00289, 0.99959
0.73438, 34.2939, 0.409065, 1.94095, 0.4, -9.92328e-05, 1.00734, 0.996313, 1.00289, 0.999591
0.73443, 34.2938, 0.409066, 1.94089, 0.4, -9.92855e-05, 1.00735, 0.996315, 1.00289, 0.999592
0.73448, 34.2937, 0.409068, 1.94084, 0.4, -9.93383e-05, 1.00735, 0.996316, 1.00289, 0.999594
0.73453, 34.2937, 0.40907, 1.94079, 0.4, -9.9391e-05, 1.00735, 0.996317, 1.00289, 0.999595
0.73458, 34.2936, 0.409072, 1.94074, 0.4, -9.94438e-05, 1.00735, 0.996319, 1.00289, 0.999596
0.73463, 34.2935, 0.409073, 1.94069, 0.4, -9.94965e-05, 1.00736, 0.99632, 1.0029, 0.999597
0.73468, 34.2934, 0.409075, 1.94064, 0.4, -9.95493e-05, 1.00736, 0.996321, 1.0029, 0.999598
0.73473, 34.2933, 0.409076, 1.94059, 0.4, -9.96021e-05, 1.00736, 0.996323, 1.0029, 0.999599
0.73478, 34.2932, 0.409078, 1.94053, 0.4, -9.96549e-05, 1.00736, 0.996324, 1.0029, 0.9996
0.73483, 34.2931, 0.40908, 1.94048, 0.4, -9.97077e-05, 1.00736, 0.996325, 1.0029, 0.999601
0.73488, 34.293, 0.409081, 1.94043, 0.4, -9.97605e-05, 1.00737, 0.996327, 1.0029, 0.999602
0.73493, 34.2929, 0.409083, 1.94038, 0.4, -9.98133e-05, 1.00737, 0.996328, 1.0029, 0.999604
0.73498, 34.2929, 0.409085, 1.94033, 0.4, -9.98661e-05, 1.00737, 0.996329, 1.0029, 0.999605
0.73503, 34.2928, 0.409086, 1.94028, 0.4, -9.9919e-05, 1.00737, 0.99633, 1.0029, 0.999606
0.73508, 34.2927, 0.409088, 1.94022, 0.4, -9.99718e-05, 1.00738, 0.996332, 1.0029, 0.999607
0.73513, 34.2926, 0.40909, 1.94017, 0.4, -0.000100025, 1.00738, 0.996333, 1.0029, 0.999608
0.73518, 34.2925, 0.409092, 1.94012, 0.4, -0.000100078, 1.00738, 0.996334, 1.00291, 0.999609
0.73523, 34.2924, 0.409093, 1.94007, 0.4, -0.00010013, 1.00738, 0.996336, 1.00291, 0.99961
0.73528, 34.2923, 0.409095, 1.94002, 0.4, -0.000100183, 1.00738, 0.996337, 1.00291, 0.999611
0.73533, 34.2922, 0.409097, 1.93997, 0.4, -0.000100236, 1.00739, 0.996338, 1.00291, 0.999612
0.73538, 34.2921, 0.409098, 1.93992, 0.4, -0.000100289, 1.00739, 0.99634, 1.00291, 0.999614
0.73543, 34.2921, 0.4091, 1.93986, 0.4, -0.000100342, 1.00739, 0.996341, 1.00291, 0.999615
0.73548, 34.292, 0.409102, 1.93981, 0.4, -0.000100395, 1.00739, 0.996343, 1.00291, 0.999616
0.73553, 34.2919, 0.409103, 1.93976, 0.4, -0.000100448, 1.0074, 0.996344, 1.00291, 0.999617
0.73558, 34.2918, 0.409105, 1.93971, 0.4, -0.000100501, 1.0074, 0.996345, 1.00291, 0.999618
0.73563, 34.2917, 0.409107, 1.93966, 0.4, -0.000100554, 1.0074, 0.996346, 1.00291, 0.999619
0.73568, 34.2916, 0.409108, 1.93961, 0.4, -0.000100607, 1.0074, 0.996348, 1.00291, 0.99962
0.73573, 34.2915, 0.40911, 1.93955, 0.4, -0.00010066, 1.0074, 0.996349, 1.00292, 0.999621
0.73578, 34.2914, 0.409112, 1.9395, 0.4, -0.000100713, 1.00741, 0.99635, 1.00292, 0.999622
0.73583, 34.2913, 0.409113, 1.93945, 0.4, -0.000100766, 1.00741, 0.996352, 1.00292, 0.999624
0.73588, 34.2912, 0.409115, 1.9394, 0.4, -0.000100819, 1.00741, 0.996353, 1.00292, 0.999625
0.73593, 34.2911, 0.409117, 1.93935, 0.4, -0.000100872, 1.00741, 0.996355, 1.00292, 0.999626
0.73598, 34.2911, 0.409118, 1.9393, 0.4, -0.000100925, 1.00742, 0.996356, 1.00292, 0.999627
0.73603, 34.291, 0.40912, 1.93925, 0.4, -0.000100978, 1.00742, 0.996357, 1.00292, 0.999628
0.73608, 34.2909, 0.409121, 1.93919, 0.4, -0.000101031, 1.00742, 0.996359, 1.00292, 0.999629
0.73613, 34.2908, 0.409123, 1.93914, 0.4, -0.000101084, 1.00742, 0.99636, 1.00292, 0.99963
0.73618, 34.2907, 0.409125, 1.93909, 0.4, -0.000101137, 1.00743, 0.996361, 1.00292, 0.999631
0.73623, 34.2906, 0.409126, 1.93904, 0.4, -0.00010119, 1.00743, 0.996362, 1.00292, 0.999632
0.73628, 34.2905, 0.409128, 1.93899, 0.4, -0.000101243, 1.00743, 0.996364, 1.00292, 0.999634
0.73633, 34.2904, 0.409129, 1.93894, 0.4, -0.000101296, 1.00743, 0.996365, 1.00293, 0.999635
0.73638, 34.2903, 0.409131, 1.93888, 0.4, -0.000101349, 1.00743, 0.996366, 1.00293, 0.999636
0.73643, 34.2902, 0.409133, 1.93883, 0.4, -0.000101402, 1.00744, 0.996368, 1.00293, 0.999637
0.73648, 34.2901, 0.409134, 1.93878, 0.4, -0.000101455, 1.00744, 0.996369, 1.00293, 0.999638
0.73653, 34.29, 0.409136, 1.93873, 0.4, -0.000101509, 1.00744, 0.99637, 1.00293, 0.999639
0.73658, 34.2899, 0.409138, 1.93868, 0.4, -0.000101562, 1.00744, 0.996372, 1.00293, 0.99964
0.73663, 34.2899, 0.409139, 1.93863, 0.4, -0.000101615, 1.00745, 0.996373, 1.00293, 0.999641
0.73668, 34.2898, 0.409141, 1.93858, 0.4, -0.000101668, 1.00745, 0.996374, 1.00293, 0.999642
0.73673, 34.2897, 0.409142, 1.93852, 0.4, -0.000101721, 1.00745, 0.996376, 1.00293, 0.999644
0.73678, 34.2896, 0.409144, 1.93847, 0.4, -0.000101774, 1.00745, 0.996377, 1.00293, 0.999645
0.73683, 34.2895, 0.409145, 1.93842, 0.4, -0.000101827, 1.00745, 0.996378, 1.00293, 0.999646
0.73688, 34.2894, 0.409147, 1.93837, 0.4, -0.000101881, 1.00746, 0.99638, 1.00294, 0.999647
0.73693, 34.2893, 0.409149, 1.93832, 0.4, -0.000101934, 1.00746, 0.996381, 1.00294, 0.999648
0.73698, 34.2892, 0.40915, 1.93827, 0.4, -0.000101987, 1.00746, 0.996382, 1.00294, 0.999649
0.73703, 34.2891, 0.409152, 1.93822, 0.4, -0.00010204, 1.00746, 0.996384, 1.00294, 0.99965
0.73708, 34.289, 0.409154, 1.93816, 0.4, -0.000102093, 1.00747, 0.996385, 1.00294, 0.999651
0.73713, 34.2889, 0.409155, 1.93811, 0.4, -0.000102147, 1.00747, 0.996386, 1.00294, 0.999653
0.73718, 34.2888, 0.409157, 1.93806, 0.4, -0.0001022, 1.00747, 0.996388, 1.00294, 0.999654
0.73723, 34.2887, 0.409158, 1.93801, 0.4, -0.000102253, 1.00747, 0.996389, 1.00294, 0.999655
0.73728, 34.2887, 0.40916, 1.93796, 0.4, -0.000102306, 1.00747, 0.99639, 1.00294, 0.999656
0.73733, 34.2886, 0.409162, 1.93791, 0.4, -0.00010236, 1.00748, 0.996392, 1.00294, 0.999657
0.73738, 34.2885, 0.409163, 1.93785, 0.4, -0.000102413, 1.00748, 0.996393, 1.00294, 0.999658
0.73743, 34.2884, 0.409165, 1.9378, 0.4, -0.000102466, 1.00748, 0.996394, 1.00295, 0.999659
0.73748, 34.2883, 0.409166, 1.93775, 0.4, -0.00010252, 1.00748, 0.996396, 1.00295, 0.99966
0.73753, 34.2882, 0.409168, 1.9377, 0.4, -0.000102573, 1.00749, 0.996397, 1.00295, 0.999661
0.73758, 34.2881, 0.40917, 1.93765, 0.4, -0.000102626, 1.00749, 0.996398, 1.00295, 0.999662
0.73763, 34.288, 0.409171, 1.9376, 0.4, -0.00010268, 1.00749, 0.9964, 1.00295, 0.999664
0.73768, 34.2879, 0.409173, 1.93755, 0.4, -0.000102733, 1.00749, 0.996401, 1.00295, 0.999665
0.73773, 34.2878, 0.409175, 1.93749, 0.4, -0.000102786, 1.00749, 0.996402, 1.00295, 0.999666
0.73778, 34.2877, 0.409176, 1.93744, 0.4, -0.00010284, 1.0075, 0.996404, 1.00295, 0.999667
0.73783, 34.2876, 0.409178, 1.93739, 0.4, -0.000102893, 1.0075, 0.996405, 1.00295, 0.999668
0.73788, 34.2875, 0.409179, 1.93734, 0.4, -0.000102946, 1.0075, 0.996406, 1.00295, 0.999669
0.73793, 34.2875, 0.409181, 1.93729, 0.4, -0.000103, 1.0075, 0.996408, 1.00295, 0.99967
0.73798, 34.2874, 0.409183, 1.93724, 0.4, -0.000103053, 1.00751, 0.996409, 1.00296, 0.999671
0.73803, 34.2873, 0.409184, 1.93718, 0.4, -0.000103106, 1.00751, 0.99641, 1.00296, 0.999672
0.73808, 34.2872, 0.409186, 1.93713, 0.4, -0.00010316, 1.00751, 0.996412, 1.00296, 0.999673
0.73813, 34.2871, 0.409187, 1.93708, 0.4, -0.000103213, 1.00751, 0.996413, 1.00296, 0.999675
0.73818, 34.287, 0.409189, 1.93703, 0.4, -0.000103267, 1.00752, 0.996414, 1.00296, 0.999676
0.73823, 34.2869, 0.409191, 1.93698, 0.4, -0.00010332, 1.00752, 0.996416, 1.00296, 0.999677
0.73828, 34.2868, 0.409192, 1.93693, 0.4, -0.000103374, 1.00752, 0.996417, 1.00296, 0.999678
0.73833, 34.2867, 0.409194, 1.93688, 0.4, -0.000103427, 1.00752, 0.996418, 1.00296, 0.999679
0.73838, 34.2866, 0.409196, 1.93682, 0.4, -0.000103481, 1.00752, 0.99642, 1.00296, 0.99968
0.73843, 34.2865, 0.409197, 1.93677, 0.4, -0.000103534, 1.00753, 0.996421, 1.00296, 0.999681
0.73848, 34.2864, 0.409199, 1.93672, 0.4, -0.000103588, 1.00753, 0.996422, 1.00296, 0.999682
0.73853, 34.2864, 0.4092, 1.93667, 0.4, -0.000103641, 1.00753, 0.996424, 1.00296, 0.999683
0.73858, 34.2863, 0.409202, 1.93662, 0.4, -0.000103695, 1.00753, 0.996425, 1.00297, 0.999685
0.73863, 34.2862, 0.409203, 1.93657, 0.4, -0.000103748, 1.00754, 0.996426, 1.00297, 0.999686
0.73868, 34.2861, 0.409205, 1.93652, 0.4, -0.000103802, 1.00754, 0.996428, 1.00297, 0.999687
0.73873, 34.286, 0.409207, 1.93646, 0.4, -0.000103855, 1.00754, 0.996429, 1.00297, 0.999688
0.73878, 34.2859, 0.409208, 1.93641, 0.4, -0.000103909, 1.00754, 0.99643, 1.00297, 0.999689
0.73883, 34.2858, 0.40921, 1.93636, 0.4, -0.000103962, 1.00754, 0.996432, 1.00297, 0.99969
0.73888, 34.2857, 0.409212, 1.93631, 0.4, -0.000104016, 1.00755, 0.996433, 1.00297, 0.999691
0.73893, 34.2856, 0.409213, 1.93626, 0.4, -0.000104069, 1.00755, 0.996434, 1.00297, 0.999692
0.73898, 34.2855, 0.409215, 1.93621, 0.4, -0.000104123, 1.00755, 0.996436, 1.00297, 0.999693
0.73903, 34.2854, 0.409216, 1.93615, 0.4, -0.000104176, 1.00755, 0.996437, 1.00297, 0.999695
0.73908, 34.2853, 0.409218, 1.9361, 0.4, -0.00010423, 1.00756, 0.996438, 1.00297, 0.999696
0.73913, 34.2852, 0.40922, 1.93605, 0.4, -0.000104284, 1.00756, 0.99644, 1.00298, 0.999697
0.73918, 34.2851, 0.409221, 1.936, 0.4, -0.000104337, 1.00756, 0.996441, 1.00298, 0.999698
0.73923, 34.2851, 0.409223, 1.93595, 0.4, -0.000104391, 1.00756, 0.996442, 1.00298, 0.999699
0.73928, 34.285, 0.409224, 1.9359, 0.4, -0.000104445, 1.00756, 0.996444, 1.00298, 0.9997
0.73933, 34.2849, 0.409226, 1.93585, 0.4, -0.000104498, 1.00757, 0.996445, 1.00298, 0.999701
0.73938, 34.2848, 0.409227, 1.93579, 0.4, -0.000104552, 1.00757, 0.996446, 1.00298, 0.999702
0.73943, 34.2847, 0.409229, 1.93574, 0.4, -0.000104605, 1.00757, 0.996447, 1.00298, 0.999703
0.73948, 34.2846, 0.40923, 1.93569, 0.4, -0.000104659, 1.00757, 0.996449, 1.00298, 0.999704
0.739531, 34.2845, 0.409232, 1.93563, 0.4, -0.000104713, 1.00758, 0.99645, 1.00298, 0.999706
0.739581, 34.2844, 0.409233, 1.93558, 0.4, -0.000104766, 1.00758, 0.996451, 1.00298, 0.999707
0.739631, 34.2843, 0.409235, 1.93552, 0.4, -0.00010482, 1.00758, 0.996453, 1.00298, 0.999708
0.739681, 34.2842, 0.409236, 1.93547, 0.4, -0.000104874, 1.00758, 0.996454, 1.00299, 0.999709
0.739731, 34.2841, 0.409238, 1.93542, 0.4, -0.000104928, 1.00758, 0.996455, 1.00299, 0.99971
0.739781, 34.284, 0.409239, 1.93536, 0.4, -0.000104981, 1.00759, 0.996457, 1.00299, 0.999711
0.739831, 34.2839, 0.40924, 1.93531, 0.4, -0.000105035, 1.00759, 0.996458, 1.00299, 0.999712
0.739881, 34.2838, 0.409242, 1.93525, 0.4, -0.000105089, 1.00759, 0.996459, 1.00299, 0.999713
0.739931, 34.2837, 0.409243, 1.9352, 0.4, -0.000105142, 1.00759, 0.996461, 1.00299, 0.999714
0.739981, 34.2836, 0.409245, 1.93515, 0.4, -0.000105196, 1.0076, 0.996462, 1.00299, 0.999715
0.740031, 34.2835, 0.409246, 1.93509, 0.4, -0.00010525, 1.0076, 0.996463, 1.00299, 0.999717
0.740081, 34.2834, 0.409248, 1.93504, 0.4, -0.000105304, 1.0076, 0.996464, 1.00299, 0.999718
0.740131, 34.2833, 0.409249, 1.93498, 0.4, -0.000105358, 1.0076, 0.996466, 1.00299, 0.999719
0.740181, 34.2832, 0.409251, 1.93493, 0.4, -0.000105411, 1.0076, 0.996467, 1.00299, 0.99972
0.740231, 34.2831, 0.409252, 1.93488, 0.4, -0.000105465, 1.00761, 0.996468, 1.00299, 0.999721
0.740281, 34.2831, 0.409254, 1.93482, 0.4, -0.000105519, 1.00761, 0.99647, 1.003, 0.999722
0.740331, 34.283, 0.409255, 1.93477, 0.4, -0.000105573, 1.00761, 0.996471, 1.003, 0.999723
0.740381, 34.2829, 0.409257, 1.93472, 0.4, -0.000105627, 1.00761, 0.996472, 1.003, 0.999724
0.740431, 34.2828, 0.409258, 1.93466, 0.4, -0.00010568, 1.00762, 0.996474, 1.003, 0.999725
0.740481, 34.2827, 0.409259, 1.93461, 0.4, -0.000105734, 1.00762, 0.996475, 1.003, 0.999726
0.740531, 34.2826, 0.409261, 1.93455, 0.4, -0.000105788, 1.00762, 0.996476, 1.003, 0.999727
0.740581, 34.2825, 0.409262, 1.9345, 0.4, -0.000105842, 1.00762, 0.996478, 1.003, 0.999729
0.740631, 34.2824, 0.409264, 1.93445, 0.4, -0.000105896, 1.00762, 0.996479, 1.003, 0.99973
0.740681, 34.2823, 0.409265, 1.93439, 0.4, -0.00010595, 1.00763, 0.99648, 1.003, 0.999731
0.740731, 34.2822, 0.409267, 1.93434, 0.4, -0.000106004, 1.00763, 0.996482, 1.003, 0.999732
