Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.740781, 34.2821, 0.409268, 1.93428, 0.4, -0.000106057, 1.00763, 0.996483, 1.003, 0.999733
0.740831, 34.282, 0.40927, 1.93423, 0.4, -0.000106111, 1.00763, 0.996484, 1.00301, 0.999734
0.740881, 34.2819, 0.409271, 1.93418, 0.4, -0.000106165, 1.00764, 0.996485, 1.00301, 0.999735
0.740931, 34.2818, 0.409273, 1.93412, 0.4, -0.000106219, 1.00764, 0.996487, 1.00301, 0.999736
0.740981, 34.2817, 0.409274, 1.93407, 0.4, -0.000106273, 1.00764, 0.996488, 1.00301, 0.999737
0.741031, 34.2816, 0.409276, 1.93401, 0.4, -0.000106327, 1.00764, 0.996489, 1.00301, 0.999738
0.741081, 34.2815, 0.409277, 1.93396, 0.4, -0.000106381, 1.00764, 0.996491, 1.00301, 0.999739
0.741131, 34.2814, 0.409279, 1.93391, 0.4, -0.000106435, 1.00765, 0.996492, 1.00301, 0.999741
0.741181, 34.2813, 0.40928, 1.93385, 0.4, -0.000106489, 1.00765, 0.996493, 1.00301, 0.999742
0.741231, 34.2812, 0.409282, 1.9338, 0.4, -0.000106543, 1.00765, 0.996495, 1.00301, 0.999743
0.741281, 34.2811, 0.409283, 1.93375, 0.4, -0.000106597, 1.00765, 0.996496, 1.00301, 0.999744
0.741331, 34.281, 0.409285, 1.93369, 0.4, -0.000106651, 1.00766, 0.996497, 1.00301, 0.999745
0.741381, 34.2809, 0.409286, 1.93364, 0.4, -0.000106705, 1.00766, 0.996499, 1.00301, 0.999746
0.741431, 34.2808, 0.409287, 1.93358, 0.4, -0.000106759, 1.00766, 0.9965, 1.00302, 0.999747
0.741481, 34.2808, 0.409289, 1.93353, 0.4, -0.000106813, 1.00766, 0.996501, 1.00302, 0.999748
0.741531, 34.2807, 0.40929, 1.93348, 0.4, -0.000106867, 1.00766, 0.996503, 1.00302, 0.999749
0.741581, 34.2806, 0.409292, 1.93342, 0.4, -0.000106921, 1.00767, 0.996504, 1.00302, 0.99975
0.741631, 34.2805, 0.409293, 1.93337, 0.4, -0.000106975, 1.00767, 0.996505, 1.00302, 0.999751
0.741681, 34.2804, 0.409295, 1.93331, 0.4, -0.000107029, 1.00767, 0.996506, 1.00302, 0.999753
0.741731, 34.2803, 0.409296, 1.93326, 0.4, -0.000107083, 1.00767, 0.996508, 1.00302, 0.999754
0.741781, 34.2802, 0.409298, 1.93321, 0.4, -0.000107137, 1.00768, 0.996509, 1.00302, 0.999755
0.741831, 34.2801, 0.409299, 1.93315, 0.4, -0.000107191, 1.00768, 0.99651, 1.00302, 0.999756
0.741881, 34.28, 0.409301, 1.9331, 0.4, -0.000107245, 1.00768, 0.996512, 1.00302, 0.999757
0.741931, 34.2799, 0.409302, 1.93304, 0.4, -0.000107299, 1.00768, 0.996513, 1.00302, 0.999758
0.741981, 34.2798, 0.409304, 1.93299, 0.4, -0.000107353, 1.00768, 0.996514, 1.00303, 0.999759
0.742031, 34.2797, 0.409305, 1.93294, 0.4, -0.000107407, 1.00769, 0.996516, 1.00303, 0.99976
0.742081, 34.2796, 0.409307, 1.93288, 0.4, -0.000107461, 1.00769, 0.996517, 1.00303, 0.999761
0.742131, 34.2795, 0.409308, 1.93283, 0.4, -0.000107516, 1.00769, 0.996518, 1.00303, 0.999762
0.742181, 34.2794, 0.40931, 1.93278, 0.4, -0.00010757, 1.00769, 0.99652, 1.00303, 0.999763
0.742231, 34.2793, 0.409311, 1.93272, 0.4, -0.000107624, 1.00769, 0.996521, 1.00303, 0.999765
0.742281, 34.2792, 0.409313, 1.93267, 0.4, -0.000107678, 1.0077, 0.996522, 1.00303, 0.999766
0.742331, 34.2791, 0.409314, 1.93261, 0.4, -0.000107732, 1.0077, 0.996523, 1.00303, 0.999767
0.742381, 34.279, 0.409316, 1.93256, 0.4, -0.000107786, 1.0077, 0.996525, 1.00303, 0.999768
0.742431, 34.2789, 0.409317, 1.93251, 0.4, -0.00010784, 1.0077, 0.996526, 1.00303, 0.999769
0.742481, 34.2788, 0.409319, 1.93245, 0.4, -0.000107895, 1.00771, 0.996527, 1.00303, 0.99977
0.742531, 34.2787, 0.40932, 1.9324, 0.4, -0.000107949, 1.00771, 0.996529, 1.00304, 0.999771
0.742581, 34.2787, 0.409322, 1.93234, 0.4, -0.000108003, 1.00771, 0.99653, 1.00304, 0.999772
0.742631, 34.2786, 0.409323, 1.93229, 0.4, -0.000108057, 1.00771, 0.996531, 1.00304, 0.999773
0.742681, 34.2785, 0.409325, 1.93224, 0.4, -0.000108111, 1.00771, 0.996533, 1.00304, 0.999774
0.742731, 34.2784, 0.409326, 1.93218, 0.4, -0.000108166, 1.00772, 0.996534, 1.00304, 0.999775
0.742781, 34.2783, 0.409328, 1.93213, 0.4, -0.00010822, 1.00772, 0.996535, 1.00304, 0.999776
0.742831, 34.2782, 0.409329, 1.93207, 0.4, -0.000108274, 1.00772, 0.996536, 1.00304, 0.999778
0.742881, 34.2781, 0.40933, 1.93202, 0.4, -0.000108328, 1.00772, 0.996538, 1.00304, 0.999779
0.742931, 34.278, 0.409332, 1.93197, 0.4, -0.000108383, 1.00773, 0.996539, 1.00304, 0.99978
0.742981, 34.2779, 0.409333, 1.93191, 0.4, -0.000108437, 1.00773, 0.99654, 1.00304, 0.999781
0.743031, 34.2778, 0.409335, 1.93186, 0.4, -0.000108491, 1.00773, 0.996542, 1.00304, 0.999782
0.743081, 34.2777, 0.409336, 1.93181, 0.4, -0.000108545, 1.00773, 0.996543, 1.00304, 0.999783
0.743131, 34.2776, 0.409338, 1.93175, 0.4, -0.0001086, 1.00773, 0.996544, 1.00305, 0.999784
0.743181, 34.2775, 0.409339, 1.9317, 0.4, -0.000108654, 1.00774, 0.996546, 1.00305, 0.999785
0.743231, 34.2774, 0.40934, 1.93164, 0.4, -0.000108708, 1.00774, 0.996547, 1.00305, 0.999786
0.743281, 34.2773, 0.409342, 1.93159, 0.4, -0.000108763, 1.00774, 0.996548, 1.00305, 0.999787
0.743331, 34.2772, 0.409343, 1.93154, 0.4, -0.000108817, 1.00774, 0.996549, 1.00305, 0.999788
0.743381, 34.2771, 0.409345, 1.93148, 0.4, -0.000108871, 1.00775, 0.996551, 1.00305, 0.99979
0.743431, 34.277, 0.409346, 1.93143, 0.4, -0.000108925, 1.00775, 0.996552, 1.00305, 0.999791
0.743481, 34.2769, 0.409347, 1.93137, 0.4, -0.00010898, 1.00775, 0.996553, 1.00305, 0.999792
0.743531, 34.2768, 0.409349, 1.93132, 0.4, -0.000109034, 1.00775, 0.996555, 1.00305, 0.999793
0.743581, 34.2767, 0.40935, 1.93127, 0.4, -0.000109089, 1.00775, 0.996556, 1.00305, 0.999794
0.743631, 34.2766, 0.409352, 1.93121, 0.4, -0.000109143, 1.00776, 0.996557, 1.00305, 0.999795
0.743681, 34.2765, 0.409353, 1.93116, 0.4, -0.000109197, 1.00776, 0.996559, 1.00306, 0.999796
0.743731, 34.2764, 0.409354, 1.93111, 0.4, -0.000109252, 1.00776, 0.99656, 1.00306, 0.999797
0.743781, 34.2763, 0.409356, 1.93105, 0.4, -0.000109306, 1.00776, 0.996561, 1.00306, 0.999798
0.743831, 34.2762, 0.409357, 1.931, 0.4, -0.00010936, 1.00777, 0.996563, 1.00306, 0.999799
0.743881, 34.2761, 0.409358, 1.93094, 0.4, -0.000109415, 1.00777, 0.996564, 1.00306, 0.9998
0.743931, 34.276, 0.40936, 1.93089, 0.4, -0.000109469, 1.00777, 0.996565, 1.00306, 0.999801
0.743981, 34.2759, 0.409361, 1.93084, 0.4, -0.000109524, 1.00777, 0.996566, 1.00306, 0.999803
0.744031, 34.2758, 0.409363, 1.93078, 0.4, -0.000109578, 1.00777, 0.996568, 1.00306, 0.999804
0.744081, 34.2757, 0.409364, 1.93073, 0.4, -0.000109633, 1.00778, 0.996569, 1.00306, 0.999805
0.744131, 34.2756, 0.409365, 1.93067, 0.4, -0.000109687, 1.00778, 0.99657, 1.00306, 0.999806
0.744181, 34.2755, 0.409367, 1.93062, 0.4, -0.000109741, 1.00778, 0.996572, 1.00306, 0.999807
0.744231, 34.2754, 0.409368, 1.93057, 0.4, -0.000109796, 1.00778, 0.996573, 1.00306, 0.999808
0.744281, 34.2753, 0.40937, 1.93051, 0.4, -0.00010985, 1.00779, 0.996574, 1.00307, 0.999809
0.744331, 34.2752, 0.409371, 1.93046, 0.4, -0.000109905, 1.00779, 0.996576, 1.00307, 0.99981
0.744381, 34.2751, 0.409372, 1.93041, 0.4, -0.000109959, 1.00779, 0.996577, 1.00307, 0.999811
0.744431, 34.275, 0.409374, 1.93035, 0.4, -0.000110014, 1.00779, 0.996578, 1.00307, 0.999812
0.744481, 34.2749, 0.409375, 1.9303, 0.4, -0.000110068, 1.00779, 0.996579, 1.00307, 0.999813
0.744531, 34.2748, 0.409377, 1.93024, 0.4, -0.000110123, 1.0078, 0.996581, 1.00307, 0.999815
0.744581, 34.2747, 0.409378, 1.93019, 0.4, -0.000110177, 1.0078, 0.996582, 1.00307, 0.999816
0.744631, 34.2746, 0.409379, 1.93014, 0.4, -0.000110232, 1.0078, 0.996583, 1.00307, 0.999817
0.744681, 34.2745, 0.409381, 1.93008, 0.4, -0.000110286, 1.0078, 0.996585, 1.00307, 0.999818
0.744731, 34.2744, 0.409382, 1.93003, 0.4, -0.000110341, 1.0078, 0.996586, 1.00307, 0.999819
0.744781, 34.2743, 0.409384, 1.92997, 0.4, -0.000110395, 1.00781, 0.996587, 1.00307, 0.99982
0.744831, 34.2742, 0.409385, 1.92992, 0.4, -0.00011045, 1.00781, 0.996589, 1.00308, 0.999821
0.744881, 34.2741, 0.409386, 1.92987, 0.4, -0.000110505, 1.00781, 0.99659, 1.00308, 0.999822
0.744931, 34.274, 0.409388, 1.92981, 0.4, -0.000110559, 1.00781, 0.996591, 1.00308, 0.999823
0.744981, 34.2739, 0.409389, 1.92976, 0.4, -0.000110614, 1.00782, 0.996593, 1.00308, 0.999824
0.745031, 34.2738, 0.409391, 1.92971, 0.4, -0.000110668, 1.00782, 0.996594, 1.00308, 0.999825
0.745081, 34.2737, 0.409392, 1.92965, 0.4, -0.000110723, 1.00782, 0.996595, 1.00308, 0.999826
0.745131, 34.2736, 0.409393, 1.9296, 0.4, -0.000110778, 1.00782, 0.996596, 1.00308, 0.999828
0.745181, 34.2735, 0.409395, 1.92954, 0.4, -0.000110832, 1.00782, 0.996598, 1.00308, 0.999829
0.745231, 34.2734, 0.409396, 1.92949, 0.4, -0.000110887, 1.00783, 0.996599, 1.00308, 0.99983
0.745281, 34.2733, 0.409397, 1.92944, 0.4, -0.000110941, 1.00783, 0.9966, 1.00308, 0.999831
0.745331, 34.2732, 0.409399, 1.92938, 0.4, -0.000110996, 1.00783, 0.996602, 1.00308, 0.999832
0.745381, 34.2731, 0.4094, 1.92933, 0.4, -0.000111051, 1.00783, 0.996603, 1.00308, 0.999833
0.745431, 34.273, 0.409402, 1.92927, 0.4, -0.000111105, 1.00784, 0.996604, 1.00309, 0.999834
0.745481, 34.2729, 0.409403, 1.92922, 0.4, -0.00011116, 1.00784, 0.996605, 1.00309, 0.999835
0.745531, 34.2728, 0.409405, 1.92917, 0.4, -0.000111215, 1.00784, 0.996607, 1.00309, 0.999836
0.745582, 34.2727, 0.409406, 1.92911, 0.4, -0.000111269, 1.00784, 0.996608, 1.00309, 0.999837
0.745632, 34.2726, 0.409407, 1.92906, 0.4, -0.000111324, 1.00784, 0.996609, 1.00309, 0.999838
0.745682, 34.2725, 0.409409, 1.92901, 0.4, -0.000111379, 1.00785, 0.996611, 1.00309, 0.999839
0.745732, 34.2724, 0.40941, 1.92895, 0.4, -0.000111433, 1.00785, 0.996612, 1.00309, 0.999841
0.745782, 34.2723, 0.409411, 1.9289, 0.4, -0.000111488, 1.00785, 0.996613, 1.00309, 0.999842
0.745832, 34.2722, 0.409413, 1.92884, 0.4, -0.000111543, 1.00785, 0.996615, 1.00309, 0.999843
0.745882, 34.2721, 0.409414, 1.92879, 0.4, -0.000111598, 1.00786, 0.996616, 1.00309, 0.999844
0.745932, 34.272, 0.409416, 1.92874, 0.4, -0.000111652, 1.00786, 0.996617, 1.00309, 0.999845
0.745982, 34.2719, 0.409417, 1.92868, 0.4, -0.000111707, 1.00786, 0.996619, 1.0031, 0.999846
0.746032, 34.2718, 0.409418, 1.92863, 0.4, -0.000111762, 1.00786, 0.99662, 1.0031, 0.999847
0.746082, 34.2717, 0.40942, 1.92857, 0.4, -0.000111817, 1.00786, 0.996621, 1.0031, 0.999848
0.746132, 34.2716, 0.409421, 1.92852, 0.4, -0.000111871, 1.00787, 0.996622, 1.0031, 0.999849
0.746182, 34.2715, 0.409423, 1.92847, 0.4, -0.000111926, 1.00787, 0.996624, 1.0031, 0.99985
0.746232, 34.2714, 0.409424, 1.92841, 0.4, -0.000111981, 1.00787, 0.996625, 1.0031, 0.999851
0.746282, 34.2713, 0.409425, 1.92836, 0.4, -0.000112036, 1.00787, 0.996626, 1.0031, 0.999852
0.746332, 34.2712, 0.409427, 1.92831, 0.4, -0.00011209, 1.00788, 0.996628, 1.0031, 0.999854
0.746382, 34.2711, 0.409428, 1.92825, 0.4, -0.000112145, 1.00788, 0.996629, 1.0031, 0.999855
0.746432, 34.271, 0.409429, 1.9282, 0.4, -0.0001122, 1.00788, 0.99663, 1.0031, 0.999856
0.746482, 34.2709, 0.409431, 1.92814, 0.4, -0.000112255, 1.00788, 0.996632, 1.0031, 0.999857
0.746532, 34.2708, 0.409432, 1.92809, 0.4, -0.00011231, 1.00788, 0.996633, 1.0031, 0.999858
0.746582, 34.2707, 0.409433, 1.92804, 0.4, -0.000112365, 1.00789, 0.996634, 1.00311, 0.999859
0.746632, 34.2706, 0.409435, 1.92798, 0.4, -0.000112419, 1.00789, 0.996635, 1.00311, 0.99986
0.746682, 34.2705, 0.409436, 1.92793, 0.4, -0.000112474, 1.00789, 0.996637, 1.00311, 0.999861
0.746732, 34.2704, 0.409437, 1.92787, 0.4, -0.000112529, 1.00789, 0.996638, 1.00311, 0.999862
0.746782, 34.2703, 0.409438, 1.92782, 0.4, -0.000112584, 1.00789, 0.996639, 1.00311, 0.999863
0.746832, 34.2702, 0.40944, 1.92777, 0.4, -0.000112639, 1.0079, 0.996641, 1.00311, 0.999864
0.746882, 34.2701, 0.409441, 1.92771, 0.4, -0.000112694, 1.0079, 0.996642, 1.00311, 0.999866
0.746932, 34.27, 0.409442, 1.92766, 0.4, -0.000112749, 1.0079, 0.996643, 1.00311, 0.999867
0.746982, 34.2699, 0.409444, 1.92761, 0.4, -0.000112804, 1.0079, 0.996645, 1.00311, 0.999868
0.747032, 34.2698, 0.409445, 1.92755, 0.4, -0.000112858, 1.00791, 0.996646, 1.00311, 0.999869
0.747082, 34.2697, 0.409446, 1.9275, 0.4, -0.000112913, 1.00791, 0.996647, 1.00311, 0.99987
0.747132, 34.2696, 0.409448, 1.92744, 0.4, -0.000112968, 1.00791, 0.996648, 1.00312, 0.999871
0.747182, 34.2695, 0.409449, 1.92739, 0.4, -0.000113023, 1.00791, 0.99665, 1.00312, 0.999872
0.747232, 34.2694, 0.40945, 1.92734, 0.4, -0.000113078, 1.00791, 0.996651, 1.00312, 0.999873
0.747282, 34.2693, 0.409452, 1.92728, 0.4, -0.000113133, 1.00792, 0.996652, 1.00312, 0.999874
0.747332, 34.2692, 0.409453, 1.92723, 0.4, -0.000113188, 1.00792, 0.996654, 1.00312, 0.999875
0.747382, 34.2691, 0.409454, 1.92717, 0.4, -0.000113243, 1.00792, 0.996655, 1.00312, 0.999876
0.747432, 34.269, 0.409456, 1.92712, 0.4, -0.000113298, 1.00792, 0.996656, 1.00312, 0.999878
0.747482, 34.2689, 0.409457, 1.92707, 0.4, -0.000113353, 1.00793, 0.996658, 1.00312, 0.999879
0.747532, 34.2688, 0.409458, 1.92701, 0.4, -0.000113408, 1.00793, 0.996659, 1.00312, 0.99988
0.747582, 34.2687, 0.40946, 1.92696, 0.4, -0.000113463, 1.00793, 0.99666, 1.00312, 0.999881
0.747632, 34.2686, 0.409461, 1.92691, 0.4, -0.000113518, 1.00793, 0.996661, 1.00312, 0.999882
0.747682, 34.2685, 0.409462, 1.92685, 0.4, -0.000113573, 1.00793, 0.996663, 1.00312, 0.999883
0.747732, 34.2684, 0.409463, 1.9268, 0.4, -0.000113628, 1.00794, 0.996664, 1.00313, 0.999884
0.747782, 34.2683, 0.409465, 1.92674, 0.4, -0.000113683, 1.00794, 0.996665, 1.00313, 0.999885
0.747832, 34.2682, 0.409466, 1.92669, 0.4, -0.000113738, 1.00794, 0.996667, 1.00313, 0.999886
0.747882, 34.268, 0.409467, 1.92664, 0.4, -0.000113793, 1.00794, 0.996668, 1.00313, 0.999887
0.747932, 34.2679, 0.409469, 1.92658, 0.4, -0.000113848, 1.00795, 0.996669, 1.00313, 0.999888
0.747982, 34.2678, 0.40947, 1.92653, 0.4, -0.000113903, 1.00795, 0.996671, 1.00313, 0.999889
0.748032, 34.2677, 0.409471, 1.92647, 0.4, -0.000113958, 1.00795, 0.996672, 1.00313, 0.99989
0.748082, 34.2676, 0.409473, 1.92642, 0.4, -0.000114013, 1.00795, 0.996673, 1.00313, 0.999892
0.748132, 34.2675, 0.409474, 1.92637, 0.4, -0.000114068, 1.00795, 0.996674, 1.00313, 0.999893
0.748182, 34.2674, 0.409475, 1.92631, 0.4, -0.000114123, 1.00796, 0.996676, 1.00313, 0.999894
0.748232, 34.2673, 0.409477, 1.92626, 0.4, -0.000114178, 1.00796, 0.996677, 1.00313, 0.999895
0.748282, 34.2672, 0.409478, 1.92621, 0.4, -0.000114233, 1.00796, 0.996678, 1.00313, 0.999896
0.748332, 34.2671, 0.409479, 1.92615, 0.4, -0.000114289, 1.00796, 0.99668, 1.00314, 0.999897
0.748382, 34.267, 0.409481, 1.9261, 0.4, -0.000114344, 1.00797, 0.996681, 1.00314, 0.999898
0.748432, 34.2669, 0.409482, 1.92604, 0.4, -0.000114399, 1.00797, 0.996682, 1.00314, 0.999899
0.748482, 34.2668, 0.409483, 1.92599, 0.4, -0.000114454, 1.00797, 0.996683, 1.00314, 0.9999
0.748532, 34.2667, 0.409485, 1.92594, 0.4, -0.000114509, 1.00797, 0.996685, 1.00314, 0.999901
0.748582, 34.2666, 0.409486, 1.92588, 0.4, -0.000114564, 1.00797, 0.996686, 1.00314, 0.999902
0.748632, 34.2665, 0.409487, 1.92583, 0.4, -0.000114619, 1.00798, 0.996687, 1.00314, 0.999903
0.748682, 34.2664, 0.409489, 1.92578, 0.4, -0.000114674, 1.00798, 0.996689, 1.00314, 0.999904
0.748732, 34.2663, 0.40949, 1.92572, 0.4, -0.00011473, 1.00798, 0.99669, 1.00314, 0.999906
0.748782, 34.2662, 0.409491, 1.92567, 0.4, -0.000114785, 1.00798, 0.996691, 1.00314, 0.999907
0.748832, 34.2661, 0.409493, 1.92561, 0.4, -0.00011484, 1.00798, 0.996692, 1.00314, 0.999908
0.748882, 34.266, 0.409494, 1.92556, 0.4, -0.000114895, 1.00799, 0.996694, 1.00315, 0.999909
0.748932, 34.2659, 0.409495, 1.92551, 0.4, -0.00011495, 1.00799, 0.996695, 1.00315, 0.99991
0.748982, 34.2658, 0.409497, 1.92545, 0.4, -0.000115005, 1.00799, 0.996696, 1.00315, 0.999911
0.749032, 34.2657, 0.409498, 1.9254, 0.4, -0.000115061, 1.00799, 0.996698, 1.00315, 0.999912
0.749082, 34.2656, 0.409499, 1.92535, 0.4, -0.000115116, 1.008, 0.996699, 1.00315, 0.999913
0.749132, 34.2655, 0.409501, 1.92529, 0.4, -0.000115171, 1.008, 0.9967, 1.00315, 0.999914
0.749182, 34.2654, 0.409502, 1.92524, 0.4, -0.000115226, 1.008, 0.996702, 1.00315, 0.999915
0.749232, 34.2653, 0.409503, 1.92518, 0.4, -0.000115282, 1.008, 0.996703, 1.00315, 0.999916
0.749282, 34.2652, 0.409505, 1.92513, 0.4, -0.000115337, 1.008, 0.996704, 1.00315, 0.999917
0.749332, 34.2651, 0.409506, 1.92508, 0.4, -0.000115392, 1.00801, 0.996705, 1.00315, 0.999918
0.749382, 34.265, 0.409507, 1.92502, 0.4, -0.000115447, 1.00801, 0.996707, 1.00315, 0.99992
0.749432, 34.2649, 0.409509, 1.92497, 0.4, -0.000115503, 1.00801, 0.996708, 1.00315, 0.999921
0.749482, 34.2648, 0.40951, 1.92491, 0.4, -0.000115558, 1.00801, 0.996709, 1.00316, 0.999922
0.749532, 34.2647, 0.409511, 1.92486, 0.4, -0.000115613, 1.00802, 0.996711, 1.00316, 0.999923
0.749582, 34.2646, 0.409512, 1.92481, 0.4, -0.000115668, 1.00802, 0.996712, 1.00316, 0.999924
0.749632, 34.2645, 0.409514, 1.92475, 0.4, -0.000115724, 1.00802, 0.996713, 1.00316, 0.999925
0.749682, 34.2644, 0.409515, 1.9247, 0.4, -0.000115779, 1.00802, 0.996714, 1.00316, 0.999926
0.749732, 34.2643, 0.409516, 1.92465, 0.4, -0.000115834, 1.00802, 0.996716, 1.00316, 0.999927
0.749782, 34.2641, 0.409518, 1.92459, 0.4, -0.00011589, 1.00803, 0.996717, 1.00316, 0.999928
0.749832, 34.264, 0.409519, 1.92454, 0.4, -0.000115945, 1.00803, 0.996718, 1.00316, 0.999929
0.749882, 34.2639, 0.40952, 1.92448, 0.4, -0.000116, 1.00803, 0.99672, 1.00316, 0.99993
0.749932, 34.2638, 0.409521, 1.92443, 0.4, -0.000116056, 1.00803, 0.996721, 1.00316, 0.999931
0.749982, 34.2637, 0.409522, 1.92438, 0.4, -0.000116111, 1.00803, 0.996722, 1.00316, 0.999932
0.750032, 34.2636, 0.409524, 1.92432, 0.4, -0.000116166, 1.00804, 0.996723, 1.00317, 0.999934
0.750082, 34.2635, 0.409525, 1.92427, 0.4, -0.000116222, 1.00804, 0.996725, 1.00317, 0.999935
0.750132, 34.2634, 0.409526, 1.92421, 0.4, -0.000116277, 1.00804, 0.996726, 1.00317, 0.999936
0.750182, 34.2633, 0.409528, 1.92416, 0.4, -0.000116332, 1.00804, 0.996727, 1.00317, 0.999937
0.750232, 34.2632, 0.409529, 1.92411, 0.4, -0.000116388, 1.00805, 0.996729, 1.00317, 0.999938
0.750282, 34.2631, 0.40953, 1.92405, 0.4, -0.000116443, 1.00805, 0.99673, 1.00317, 0.999939
0.750332, 34.263, 0.409531, 1.924, 0.4, -0.000116499, 1.00805, 0.996731, 1.00317, 0.99994
0.750382, 34.2629, 0.409533, 1.92395, 0.4, -0.000116554, 1.00805, 0.996733, 1.00317, 0.999941
0.750432, 34.2628, 0.409534, 1.92389, 0.4, -0.000116609, 1.00805, 0.996734, 1.00317, 0.999942
0.750482, 34.2627, 0.409535, 1.92384, 0.4, -0.000116665, 1.00806, 0.996735, 1.00317, 0.999943
0.750532, 34.2626, 0.409536, 1.92378, 0.4, -0.00011672, 1.00806, 0.996736, 1.00317, 0.999944
0.750582, 34.2625, 0.409537, 1.92373, 0.4, -0.000116776, 1.00806, 0.996738, 1.00317, 0.999945
0.750632, 34.2623, 0.409539, 1.92368, 0.4, -0.000116831, 1.00806, 0.996739, 1.00318, 0.999946
0.750682, 34.2622, 0.40954, 1.92362, 0.4, -0.000116887, 1.00807, 0.99674, 1.00318, 0.999948
0.750732, 34.2621, 0.409541, 1.92357, 0.4, -0.000116942, 1.00807, 0.996742, 1.00318, 0.999949
0.750782, 34.262, 0.409542, 1.92352, 0.4, -0.000116998, 1.00807, 0.996743, 1.00318, 0.99995
0.750832, 34.2619, 0.409544, 1.92346, 0.4, -0.000117053, 1.00807, 0.996744, 1.00318, 0.999951
0.750882, 34.2618, 0.409545, 1.92341, 0.4, -0.000117108, 1.00807, 0.996745, 1.00318, 0.999952
0.750932, 34.2617, 0.409546, 1.92335, 0.4, -0.000117164, 1.00808, 0.996747, 1.00318, 0.999953
0.750982, 34.2616, 0.409547, 1.9233, 0.4, -0.000117219, 1.00808, 0.996748, 1.00318, 0.999954
0.751032, 34.2615, 0.409548, 1.92325, 0.4, -0.000117275, 1.00808, 0.996749, 1.00318, 0.999955
0.751082, 34.2614, 0.40955, 1.92319, 0.4, -0.00011733, 1.00808, 0.996751, 1.00318, 0.999956
0.751132, 34.2613, 0.409551, 1.92314, 0.4, -0.000117386, 1.00809, 0.996752, 1.00318, 0.999957
0.751182, 34.2612, 0.409552, 1.92309, 0.4, -0.000117441, 1.00809, 0.996753, 1.00318, 0.999958
0.751232, 34.2611, 0.409553, 1.92303, 0.4, -0.000117497, 1.00809, 0.996754, 1.00319, 0.999959
0.751282, 34.261, 0.409555, 1.92298, 0.4, -0.000117553, 1.00809, 0.996756, 1.00319, 0.99996
0.751332, 34.2609, 0.409556, 1.92292, 0.4, -0.000117608, 1.00809, 0.996757, 1.00319, 0.999962
0.751382, 34.2608, 0.409557, 1.92287, 0.4, -0.000117664, 1.0081, 0.996758, 1.00319, 0.999963
0.751432, 34.2607, 0.409558, 1.92282, 0.4, -0.000117719, 1.0081, 0.99676, 1.00319, 0.999964
0.751482, 34.2605, 0.40956, 1.92276, 0.4, -0.000117775, 1.0081, 0.996761, 1.00319, 0.999965
0.751532, 34.2604, 0.409561, 1.92271, 0.4, -0.00011783, 1.0081, 0.996762, 1.00319, 0.999966
0.751583, 34.2603, 0.409562, 1.92265, 0.4, -0.000117886, 1.0081, 0.996764, 1.00319, 0.999967
0.751633, 34.2602, 0.409563, 1.9226, 0.4, -0.000117941, 1.00811, 0.996765, 1.00319, 0.999968
0.751683, 34.2601, 0.409565, 1.92255, 0.4, -0.000117997, 1.00811, 0.996766, 1.00319, 0.999969
0.751733, 34.26, 0.409566, 1.92249, 0.4, -0.000118053, 1.00811, 0.996767, 1.00319, 0.99997
0.751783, 34.2599, 0.409567, 1.92244, 0.4, -0.000118108, 1.00811, 0.996769, 1.0032, 0.999971
0.751833, 34.2598, 0.409568, 1.92239, 0.4, -0.000118164, 1.00812, 0.99677, 1.0032, 0.999972
0.751883, 34.2597, 0.40957, 1.92233, 0.4, -0.000118219, 1.00812, 0.996771, 1.0032, 0.999973
0.751933, 34.2596, 0.409571, 1.92228, 0.4, -0.000118275, 1.00812, 0.996773, 1.0032, 0.999974
0.751983, 34.2595, 0.409572, 1.92222, 0.4, -0.000118331, 1.00812, 0.996774, 1.0032, 0.999976
0.752033, 34.2594, 0.409573, 1.92217, 0.4, -0.000118386, 1.00812, 0.996775, 1.0032, 0.999977
0.752083, 34.2593, 0.409575, 1.92212, 0.4, -0.000118442, 1.00813, 0.996777, 1.0032, 0.999978
0.752133, 34.2592, 0.409576, 1.92206, 0.4, -0.000118498, 1.00813, 0.996778, 1.0032, 0.999979
0.752183, 34.2591, 0.409577, 1.92201, 0.4, -0.000118553, 1.00813, 0.996779, 1.0032, 0.99998
0.752233, 34.259, 0.409578, 1.92196, 0.4, -0.000118609, 1.00813, 0.99678, 1.0032, 0.999981
0.752283, 34.2589, 0.409579, 1.9219, 0.4, -0.000118665, 1.00814, 0.996782, 1.0032, 0.999982
0.752333, 34.2587, 0.409581, 1.92185, 0.4, -0.00011872, 1.00814, 0.996783, 1.0032, 0.999983
0.752383, 34.2586, 0.409582, 1.92179, 0.4, -0.000118776, 1.00814, 0.996784, 1.00321, 0.999984
0.752433, 34.2585, 0.409583, 1.92174, 0.4, -0.000118832, 1.00814, 0.996786, 1.00321, 0.999985
0.752483, 34.2584, 0.409584, 1.92169, 0.4, -0.000118887, 1.00814, 0.996787, 1.00321, 0.999986
0.752533, 34.2583, 0.409585, 1.92163, 0.4, -0.000118943, 1.00815, 0.996788, 1.00321, 0.999987
0.752583, 34.2582, 0.409587, 1.92158, 0.4, -0.000118999, 1.00815, 0.996789, 1.00321, 0.999988
0.752633, 34.2581, 0.409588, 1.92153, 0.4, -0.000119055, 1.00815, 0.996791, 1.00321, 0.99999
0.752683, 34.258, 0.409589, 1.92147, 0.4, -0.00011911, 1.00815, 0.996792, 1.00321, 0.999991
0.752733, 34.2579, 0.40959, 1.92142, 0.4, -0.000119166, 1.00815, 0.996793, 1.00321, 0.999992
0.752783, 34.2578, 0.409592, 1.92136, 0.4, -0.000119222, 1.00816, 0.996795, 1.00321, 0.999993
0.752833, 34.2577, 0.409593, 1.92131, 0.4, -0.000119277, 1.00816, 0.996796, 1.00321, 0.999994
0.752883, 34.2576, 0.409594, 1.92126, 0.4, -0.000119333, 1.00816, 0.996797, 1.00321, 0.999995
0.752933, 34.2575, 0.409595, 1.9212, 0.4, -0.000119389, 1.00816, 0.996798, 1.00322, 0.999996
0.752983, 34.2574, 0.409596, 1.92115, 0.4, -0.000119445, 1.00817, 0.9968, 1.00322, 0.999997
0.753033, 34.2573, 0.409598, 1.92109, 0.4, -0.000119501, 1.00817, 0.996801, 1.00322, 0.999998
0.753083, 34.2572, 0.409599, 1.92104, 0.4, -0.000119556, 1.00817, 0.996802, 1.00322, 0.999999
0.753133, 34.257, 0.4096, 1.92099, 0.4, -0.000119612, 1.00817, 0.996803, 1.00322, 1
0.753183, 34.2569, 0.409601, 1.92093, 0.4, -0.000119668, 1.00817, 0.996805, 1.00322, 1
0.753233, 34.2568, 0.409602, 1.92088, 0.4, -0.000119724, 1.00818, 0.996806, 1.00322, 1
0.753283, 34.2567, 0.409604, 1.92083, 0.4, -0.00011978, 1.00818, 0.996807, 1.00322, 1
0.753333, 34.2566, 0.409605, 1.92077, 0.4, -0.000119835, 1.00818, 0.996809, 1.00322, 1
0.753383, 34.2565, 0.409606, 1.92072, 0.4, -0.000119891, 1.00818, 0.99681, 1.00322, 1.00001
0.753433, 34.2564, 0.409607, 1.92066, 0.4, -0.000119947, 1.00819, 0.996811, 1.00322, 1.00001
0.753483, 34.2563, 0.409608, 1.92061, 0.4, -0.000120003, 1.00819, 0.996813, 1.00322, 1.00001
0.753533, 34.2562, 0.40961, 1.92056, 0.4, -0.000120059, 1.00819, 0.996814, 1.00323, 1.00001
0.753583, 34.2561, 0.40961, 1.9205, 0.4, -0.000120115, 1.00819, 0.996815, 1.00323, 1.00001
0.753633, 34.256, 0.409612, 1.92045, 0.4, -0.00012017, 1.00819, 0.996816, 1.00323, 1.00001
0.753683, 34.2558, 0.409613, 1.9204, 0.4, -0.000120226, 1.0082, 0.996818, 1.00323, 1.00001
0.753733, 34.2557, 0.409614, 1.92034, 0.4, -0.000120282, 1.0082, 0.996819, 1.00323, 1.00001
0.753783, 34.2556, 0.409615, 1.92029, 0.4, -0.000120338, 1.0082, 0.99682, 1.00323, 1.00001
0.753833, 34.2555, 0.409616, 1.92023, 0.4, -0.000120394, 1.0082, 0.996821, 1.00323, 1.00002
0.753883, 34.2554, 0.409618, 1.92018, 0.4, -0.00012045, 1.0082, 0.996823, 1.00323, 1.00002
0.753933, 34.2553, 0.409619, 1.92013, 0.4, -0.000120506, 1.00821, 0.996824, 1.00323, 1.00002
0.753983, 34.2552, 0.40962, 1.92007, 0.4, -0.000120562, 1.00821, 0.996825, 1.00323, 1.00002
0.754033, 34.2551, 0.409621, 1.92002, 0.4, -0.000120618, 1.00821, 0.996827, 1.00323, 1.00002
0.754083, 34.255, 0.409622, 1.91997, 0.4, -0.000120673, 1.00821, 0.996828, 1.00323, 1.00002
0.754133, 34.2549, 0.409623, 1.91991, 0.4, -0.000120729, 1.00822, 0.996829, 1.00324, 1.00002
0.754183, 34.2548, 0.409625, 1.91986, 0.4, -0.000120785, 1.00822, 0.99683, 1.00324, 1.00002
0.754233, 34.2546, 0.409626, 1.9198, 0.4, -0.000120841, 1.00822, 0.996832, 1.00324, 1.00002
0.754283, 34.2545, 0.409627, 1.91975, 0.4, -0.000120897, 1.00822, 0.996833, 1.00324, 1.00002
0.754333, 34.2544, 0.409628, 1.9197, 0.4, -0.000120953, 1.00822, 0.996834, 1.00324, 1.00003
0.754383, 34.2543, 0.409629, 1.91964, 0.4, -0.000121009, 1.00823, 0.996836, 1.00324, 1.00003
0.754433, 34.2542, 0.40963, 1.91959, 0.4, -0.000121065, 1.00823, 0.996837, 1.00324, 1.00003
0.754483, 34.2541, 0.409632, 1.91954, 0.4, -0.000121121, 1.00823, 0.996838, 1.00324, 1.00003
0.754533, 34.254, 0.409633, 1.91948, 0.4, -0.000121177, 1.00823, 0.996839, 1.00324, 1.00003
0.754583, 34.2539, 0.409634, 1.91943, 0.4, -0.000121233, 1.00824, 0.996841, 1.00324, 1.00003
0.754633, 34.2538, 0.409635, 1.91937, 0.4, -0.000121289, 1.00824, 0.996842, 1.00324, 1.00003
0.754683, 34.2537, 0.409636, 1.91932, 0.4, -0.000121345, 1.00824, 0.996843, 1.00325, 1.00003
0.754733, 34.2536, 0.409637, 1.91927, 0.4, -0.000121401, 1.00824, 0.996845, 1.00325, 1.00003
0.754783, 34.2534, 0.409639, 1.91921, 0.4, -0.000121457, 1.00824, 0.996846, 1.00325, 1.00004
0.754833, 34.2533, 0.40964, 1.91916, 0.4, -0.000121513, 1.00825, 0.996847, 1.00325, 1.00004
0.754883, 34.2532, 0.409641, 1.91911, 0.4, -0.000121569, 1.00825, 0.996849, 1.00325, 1.00004
0.754933, 34.2531, 0.409642, 1.91905, 0.4, -0.000121625, 1.00825, 0.99685, 1.00325, 1.00004
0.754983, 34.253, 0.409643, 1.919, 0.4, -0.000121681, 1.00825, 0.996851, 1.00325, 1.00004
0.755033, 34.2529, 0.409644, 1.91894, 0.4, -0.000121737, 1.00825, 0.996852, 1.00325, 1.00004
0.755083, 34.2528, 0.409645, 1.91889, 0.4, -0.000121793, 1.00826, 0.996854, 1.00325, 1.00004
0.755133, 34.2527, 0.409647, 1.91884, 0.4, -0.000121849, 1.00826, 0.996855, 1.00325, 1.00004
0.755183, 34.2526, 0.409648, 1.91878, 0.4, -0.000121905, 1.00826, 0.996856, 1.00325, 1.00004
0.755233, 34.2525, 0.409649, 1.91873, 0.4, -0.000121961, 1.00826, 0.996857, 1.00325, 1.00005
0.755283, 34.2523, 0.40965, 1.91868, 0.4, -0.000122018, 1.00827, 0.996859, 1.00326, 1.00005
0.755333, 34.2522, 0.409651, 1.91862, 0.4, -0.000122074, 1.00827, 0.99686, 1.00326, 1.00005
0.755383, 34.2521, 0.409652, 1.91857, 0.4, -0.00012213, 1.00827, 0.996861, 1.00326, 1.00005
0.755433, 34.252, 0.409654, 1.91851, 0.4, -0.000122186, 1.00827, 0.996863, 1.00326, 1.00005
0.755483, 34.2519, 0.409655, 1.91846, 0.4, -0.000122242, 1.00827, 0.996864, 1.00326, 1.00005
0.755533, 34.2518, 0.409656, 1.91841, 0.4, -0.000122298, 1.00828, 0.996865, 1.00326, 1.00005
0.755583, 34.2517, 0.409657, 1.91835, 0.4, -0.000122354, 1.00828, 0.996866, 1.00326, 1.00005
0.755633, 34.2516, 0.409658, 1.9183, 0.4, -0.00012241, 1.00828, 0.996868, 1.00326, 1.00005
0.755683, 34.2515, 0.40966, 1.91824, 0.4, -0.000122466, 1.00828, 0.996869, 1.00326, 1.00005
0.755733, 34.2514, 0.409661, 1.91819, 0.4, -0.000122523, 1.00828, 0.99687, 1.00326, 1.00006
0.755783, 34.2513, 0.409662, 1.91814, 0.4, -0.000122579, 1.00829, 0.996872, 1.00326, 1.00006
0.755833, 34.2511, 0.409663, 1.91808, 0.4, -0.000122635, 1.00829, 0.996873, 1.00326, 1.00006
0.755883, 34.251, 0.409664, 1.91803, 0.4, -0.000122691, 1.00829, 0.996874, 1.00327, 1.00006
0.755933, 34.2509, 0.409665, 1.91798, 0.4, -0.000122747, 1.00829, 0.996875, 1.00327, 1.00006
0.755983, 34.2508, 0.409666, 1.91792, 0.4, -0.000122803, 1.0083, 0.996877, 1.00327, 1.00006
0.756033, 34.2507, 0.409668, 1.91787, 0.4, -0.00012286, 1.0083, 0.996878, 1.00327, 1.00006
0.756083, 34.2506, 0.409669, 1.91781, 0.4, -0.000122916, 1.0083, 0.996879, 1.00327, 1.00006
0.756133, 34.2505, 0.40967, 1.91776, 0.4, -0.000122972, 1.0083, 0.996881, 1.00327, 1.00006
0.756183, 34.2504, 0.409671, 1.91771, 0.4, -0.000123028, 1.0083, 0.996882, 1.00327, 1.00007
0.756233, 34.2503, 0.409672, 1.91765, 0.4, -0.000123084, 1.00831, 0.996883, 1.00327, 1.00007
0.756283, 34.2502, 0.409673, 1.9176, 0.4, -0.000123141, 1.00831, 0.996884, 1.00327, 1.00007
0.756333, 34.2501, 0.409675, 1.91755, 0.4, -0.000123197, 1.00831, 0.996886, 1.00327, 1.00007
0.756383, 34.2499, 0.409676, 1.91749, 0.4, -0.000123253, 1.00831, 0.996887, 1.00327, 1.00007
0.756433, 34.2498, 0.409677, 1.91744, 0.4, -0.000123309, 1.00832, 0.996888, 1.00328, 1.00007
0.756483, 34.2497, 0.409678, 1.91738, 0.4, -0.000123365, 1.00832, 0.99689, 1.00328, 1.00007
0.756533, 34.2496, 0.409679, 1.91733, 0.4, -0.000123422, 1.00832, 0.996891, 1.00328, 1.00007
0.756583, 34.2495, 0.40968, 1.91728, 0.4, -0.000123478, 1.00832, 0.996892, 1.00328, 1.00007
0.756633, 34.2494, 0.409681, 1.91722, 0.4, -0.000123534, 1.00832, 0.996893, 1.00328, 1.00008
0.756683, 34.2493, 0.409682, 1.91717, 0.4, -0.00012359, 1.00833, 0.996895, 1.00328, 1.00008
0.756733, 34.2492, 0.409684, 1.91712, 0.4, -0.000123647, 1.00833, 0.996896, 1.00328, 1.00008
0.756783, 34.2491, 0.409685, 1.91706, 0.4, -0.000123703, 1.00833, 0.996897, 1.00328, 1.00008
0.756833, 34.2489, 0.409686, 1.91701, 0.4, -0.000123759, 1.00833, 0.996899, 1.00328, 1.00008
0.756883, 34.2488, 0.409687, 1.91695, 0.4, -0.000123816, 1.00833, 0.9969, 1.00328, 1.00008
0.756933, 34.2487, 0.409688, 1.9169, 0.4, -0.000123872, 1.00834, 0.996901, 1.00328, 1.00008
0.756983, 34.2486, 0.409689, 1.91685, 0.4, -0.000123928, 1.00834, 0.996902, 1.00328, 1.00008
0.757033, 34.2485, 0.40969, 1.91679, 0.4, -0.000123985, 1.00834, 0.996904, 1.00329, 1.00008
0.757083, 34.2484, 0.409691, 1.91674, 0.4, -0.000124041, 1.00834, 0.996905, 1.00329, 1.00008
0.757133, 34.2483, 0.409692, 1.91669, 0.4, -0.000124097, 1.00835, 0.996906, 1.00329, 1.00009
0.757183, 34.2481, 0.409693, 1.91663, 0.4, -0.000124153, 1.00835, 0.996908, 1.00329, 1.00009
0.757233, 34.248, 0.409694, 1.91658, 0.4, -0.00012421, 1.00835, 0.996909, 1.00329, 1.00009
0.757283, 34.2479, 0.409695, 1.91652, 0.4, -0.000124266, 1.00835, 0.99691, 1.00329, 1.00009
0.757333, 34.2478, 0.409696, 1.91647, 0.4, -0.000124322, 1.00835, 0.996911, 1.00329, 1.00009
0.757383, 34.2477, 0.409697, 1.91642, 0.4, -0.000124379, 1.00836, 0.996913, 1.00329, 1.00009
0.757433, 34.2476, 0.409698, 1.91636, 0.4, -0.000124435, 1.00836, 0.996914, 1.00329, 1.00009
0.757483, 34.2475, 0.409699, 1.91631, 0.4, -0.000124492, 1.00836, 0.996915, 1.00329, 1.00009
0.757533, 34.2474, 0.4097, 1.91626, 0.4, -0.000124548, 1.00836, 0.996916, 1.00329, 1.00009
0.757583, 34.2472, 0.409701, 1.9162, 0.4, -0.000124604, 1.00836, 0.996918, 1.00329, 1.0001
0.757634, 34.2471, 0.409703, 1.91615, 0.4, -0.000124661, 1.00837, 0.996919, 1.0033, 1.0001
0.757684, 34.247, 0.409704, 1.91609, 0.4, -0.000124717, 1.00837, 0.99692, 1.0033, 1.0001
0.757734, 34.2469, 0.409705, 1.91604, 0.4, -0.000124773, 1.00837, 0.996922, 1.0033, 1.0001
0.757784, 34.2468, 0.409706, 1.91599, 0.4, -0.00012483, 1.00837, 0.996923, 1.0033, 1.0001
0.757834, 34.2467, 0.409707, 1.91593, 0.4, -0.000124886, 1.00838, 0.996924, 1.0033, 1.0001
0.757884, 34.2466, 0.409708, 1.91588, 0.4, -0.000124943, 1.00838, 0.996925, 1.0033, 1.0001
0.757934, 34.2465, 0.409709, 1.91583, 0.4, -0.000124999, 1.00838, 0.996927, 1.0033, 1.0001
0.757984, 34.2463, 0.40971, 1.91577, 0.4, -0.000125055, 1.00838, 0.996928, 1.0033, 1.0001
0.758034, 34.2462, 0.409711, 1.91572, 0.4, -0.000125112, 1.00838, 0.996929, 1.0033, 1.00011
0.758084, 34.2461, 0.409712, 1.91566, 0.4, -0.000125168, 1.00839, 0.996931, 1.0033, 1.00011
0.758134, 34.246, 0.409713, 1.91561, 0.4, -0.000125225, 1.00839, 0.996932, 1.0033, 1.00011
0.758184, 34.2459, 0.409714, 1.91556, 0.4, -0.000125281, 1.00839, 0.996933, 1.0033, 1.00011
0.758234, 34.2458, 0.409715, 1.9155, 0.4, -0.000125338, 1.00839, 0.996934, 1.00331, 1.00011
0.758284, 34.2457, 0.409716, 1.91545, 0.4, -0.000125394, 1.0084, 0.996936, 1.00331, 1.00011
0.758334, 34.2456, 0.409717, 1.9154, 0.4, -0.000125451, 1.0084, 0.996937, 1.00331, 1.00011
0.758384, 34.2454, 0.409718, 1.91534, 0.4, -0.000125507, 1.0084, 0.996938, 1.00331, 1.00011
0.758434, 34.2453, 0.409719, 1.91529, 0.4, -0.000125564, 1.0084, 0.99694, 1.00331, 1.00011
0.758484, 34.2452, 0.40972, 1.91524, 0.4, -0.00012562, 1.0084, 0.996941, 1.00331, 1.00011
0.758534, 34.2451, 0.409721, 1.91518, 0.4, -0.000125677, 1.00841, 0.996942, 1.00331, 1.00012
0.758584, 34.245, 0.409723, 1.91513, 0.4, -0.000125733, 1.00841, 0.996943, 1.00331, 1.00012
0.758634, 34.2449, 0.409724, 1.91507, 0.4, -0.000125789, 1.00841, 0.996945, 1.00331, 1.00012
0.758684, 34.2448, 0.409725, 1.91502, 0.4, -0.000125846, 1.00841, 0.996946, 1.00331, 1.00012
0.758734, 34.2447, 0.409726, 1.91497, 0.4, -0.000125903, 1.00841, 0.996947, 1.00331, 1.00012
0.758784, 34.2445, 0.409727, 1.91491, 0.4, -0.000125959, 1.00842, 0.996949, 1.00332, 1.00012
0.758834, 34.2444, 0.409728, 1.91486, 0.4, -0.000126016, 1.00842, 0.99695, 1.00332, 1.00012
0.758884, 34.2443, 0.409729, 1.91481, 0.4, -0.000126072, 1.00842, 0.996951, 1.00332, 1.00012
0.758934, 34.2442, 0.40973, 1.91475, 0.4, -0.000126129, 1.00842, 0.996952, 1.00332, 1.00012
0.758984, 34.2441, 0.409731, 1.9147, 0.4, -0.000126185, 1.00843, 0.996954, 1.00332, 1.00013
0.759034, 34.244, 0.409733, 1.91464, 0.4, -0.000126242, 1.00843, 0.996955, 1.00332, 1.00013
0.759084, 34.2439, 0.409734, 1.91459, 0.4, -0.000126298, 1.00843, 0.996956, 1.00332, 1.00013
0.759134, 34.2437, 0.409735, 1.91454, 0.4, -0.000126355, 1.00843, 0.996957, 1.00332, 1.00013
0.759184, 34.2436, 0.409736, 1.91448, 0.4, -0.000126411, 1.00843, 0.996959, 1.00332, 1.00013
0.759234, 34.2435, 0.409737, 1.91443, 0.4, -0.000126468, 1.00844, 0.99696, 1.00332, 1.00013
0.759284, 34.2434, 0.409738, 1.91438, 0.4, -0.000126525, 1.00844, 0.996961, 1.00332, 1.00013
0.759334, 34.2433, 0.409739, 1.91432, 0.4, -0.000126581, 1.00844, 0.996963, 1.00332, 1.00013
0.759384, 34.2432, 0.40974, 1.91427, 0.4, -0.000126638, 1.00844, 0.996964, 1.00333, 1.00013
0.759434, 34.2431, 0.409741, 1.91421, 0.4, -0.000126694, 1.00844, 0.996965, 1.00333, 1.00013
0.759484, 34.243, 0.409742, 1.91416, 0.4, -0.000126751, 1.00845, 0.996966, 1.00333, 1.00014
0.759534, 34.2428, 0.409743, 1.91411, 0.4, -0.000126808, 1.00845, 0.996968, 1.00333, 1.00014
0.759584, 34.2427, 0.409744, 1.91405, 0.4, -0.000126864, 1.00845, 0.996969, 1.00333, 1.00014
0.759634, 34.2426, 0.409745, 1.914, 0.4, -0.000126921, 1.00845, 0.99697, 1.00333, 1.00014
0.759684, 34.2425, 0.409747, 1.91395, 0.4, -0.000126977, 1.00846, 0.996971, 1.00333, 1.00014
0.759734, 34.2424, 0.409748, 1.91389, 0.4, -0.000127034, 1.00846, 0.996973, 1.00333, 1.00014
0.759784, 34.2423, 0.409749, 1.91384, 0.4, -0.000127091, 1.00846, 0.996974, 1.00333, 1.00014
0.759834, 34.2422, 0.40975, 1.91378, 0.4, -0.000127147, 1.00846, 0.996975, 1.00333, 1.00014
0.759884, 34.2421, 0.409751, 1.91373, 0.4, -0.000127204, 1.00846, 0.996977, 1.00333, 1.00014
0.759934, 34.2419, 0.409752, 1.91368, 0.4, -0.000127261, 1.00847, 0.996978, 1.00333, 1.00015
0.759984, 34.2418, 0.409753, 1.91362, 0.4, -0.000127317, 1.00847, 0.996979, 1.00334, 1.00015
0.760034, 34.2417, 0.409754, 1.91357, 0.4, -0.000127374, 1.00847, 0.99698, 1.00334, 1.00015
0.760084, 34.2416, 0.409755, 1.91352, 0.4, -0.000127431, 1.00847, 0.996982, 1.00334, 1.00015
0.760134, 34.2415, 0.409756, 1.91346, 0.4, -0.000127487, 1.00847, 0.996983, 1.00334, 1.00015
0.760184, 34.2414, 0.409757, 1.91341, 0.4, -0.000127544, 1.00848, 0.996984, 1.00334, 1.00015
0.760234, 34.2412, 0.409758, 1.91335, 0.4, -0.000127601, 1.00848, 0.996985, 1.00334, 1.00015
0.760284, 34.2411, 0.409759, 1.9133, 0.4, -0.000127657, 1.00848, 0.996987, 1.00334, 1.00015
0.760334, 34.241, 0.40976, 1.91325, 0.4, -0.000127714, 1.00848, 0.996988, 1.00334, 1.00015
0.760384, 34.2409, 0.409761, 1.91319, 0.4, -0.000127771, 1.00849, 0.996989, 1.00334, 1.00016
0.760434, 34.2408, 0.409762, 1.91314, 0.4, -0.000127828, 1.00849, 0.996991, 1.00334, 1.00016
0.760484, 34.2407, 0.409763, 1.91309, 0.4, -0.000127884, 1.00849, 0.996992, 1.00334, 1.00016
0.760534, 34.2405, 0.409764, 1.91303, 0.4, -0.000127941, 1.00849, 0.996993, 1.00335, 1.00016
0.760584, 34.2404, 0.409765, 1.91298, 0.4, -0.000127998, 1.00849, 0.996994, 1.00335, 1.00016
0.760634, 34.2403, 0.409766, 1.91292, 0.4, -0.000128055, 1.0085, 0.996996, 1.00335, 1.00016
0.760684, 34.2402, 0.409767, 1.91287, 0.4, -0.000128111, 1.0085, 0.996997, 1.00335, 1.00016
0.760734, 34.2401, 0.409768, 1.91282, 0.4, -0.000128168, 1.0085, 0.996998, 1.00335, 1.00016
0.760784, 34.24, 0.409769, 1.91276, 0.4, -0.000128225, 1.0085, 0.997, 1.00335, 1.00016
0.760834, 34.2398, 0.40977, 1.91271, 0.4, -0.000128282, 1.0085, 0.997001, 1.00335, 1.00016
0.760884, 34.2397, 0.409771, 1.91266, 0.4, -0.000128338, 1.00851, 0.997002, 1.00335, 1.00017
0.760934, 34.2396, 0.409772, 1.9126, 0.4, -0.000128395, 1.00851, 0.997003, 1.00335, 1.00017
0.760984, 34.2395, 0.409773, 1.91255, 0.4, -0.000128452, 1.00851, 0.997005, 1.00335, 1.00017
0.761034, 34.2394, 0.409774, 1.91249, 0.4, -0.000128509, 1.00851, 0.997006, 1.00335, 1.00017
0.761084, 34.2393, 0.409775, 1.91244, 0.4, -0.000128565, 1.00852, 0.997007, 1.00335, 1.00017
0.761134, 34.2392, 0.409776, 1.91239, 0.4, -0.000128622, 1.00852, 0.997008, 1.00336, 1.00017
0.761184, 34.239, 0.409777, 1.91233, 0.4, -0.000128679, 1.00852, 0.99701, 1.00336, 1.00017
0.761234, 34.2389, 0.409778, 1.91228, 0.4, -0.000128736, 1.00852, 0.997011, 1.00336, 1.00017
0.761284, 34.2388, 0.409779, 1.91223, 0.4, -0.000128793, 1.00852, 0.997012, 1.00336, 1.00017
0.761334, 34.2387, 0.40978, 1.91217, 0.4, -0.00012885, 1.00853, 0.997014, 1.00336, 1.00018
0.761384, 34.2386, 0.409781, 1.91212, 0.4, -0.000128906, 1.00853, 0.997015, 1.00336, 1.00018
0.761434, 34.2385, 0.409782, 1.91206, 0.4, -0.000128963, 1.00853, 0.997016, 1.00336, 1.00018
0.761484, 34.2383, 0.409783, 1.91201, 0.4, -0.00012902, 1.00853, 0.997017, 1.00336, 1.00018
0.761534, 34.2382, 0.409784, 1.91196, 0.4, -0.000129077, 1.00854, 0.997019, 1.00336, 1.00018
0.761584, 34.2381, 0.409785, 1.9119, 0.4, -0.000129134, 1.00854, 0.99702, 1.00336, 1.00018
0.761634, 34.238, 0.409786, 1.91185, 0.4, -0.000129191, 1.00854, 0.997021, 1.00336, 1.00018
0.761684, 34.2379, 0.409787, 1.9118, 0.4, -0.000129247, 1.00854, 0.997023, 1.00336, 1.00018
0.761734, 34.2378, 0.409788, 1.91174, 0.4, -0.000129304, 1.00854, 0.997024, 1.00337, 1.00018
0.761784, 34.2376, 0.409789, 1.91169, 0.4, -0.000129361, 1.00855, 0.997025, 1.00337, 1.00018
0.761834, 34.2375, 0.40979, 1.91164, 0.4, -0.000129418, 1.00855, 0.997026, 1.00337, 1.00019
0.761884, 34.2374, 0.409791, 1.91158, 0.4, -0.000129475, 1.00855, 0.997028, 1.00337, 1.00019
0.761934, 34.2373, 0.409792, 1.91153, 0.4, -0.000129532, 1.00855, 0.997029, 1.00337, 1.00019
0.761984, 34.2372, 0.409793, 1.91147, 0.4, -0.000129589, 1.00855, 0.99703, 1.00337, 1.00019
0.762034, 34.2371, 0.409794, 1.91142, 0.4, -0.000129646, 1.00856, 0.997031, 1.00337, 1.00019
0.762084, 34.2369, 0.409795, 1.91137, 0.4, -0.000129703, 1.00856, 0.997033, 1.00337, 1.00019
0.762134, 34.2368, 0.409796, 1.91131, 0.4, -0.000129759, 1.00856, 0.997034, 1.00337, 1.00019
0.762184, 34.2367, 0.409797, 1.91126, 0.4, -0.000129816, 1.00856, 0.997035, 1.00337, 1.00019
0.762234, 34.2366, 0.409798, 1.91121, 0.4, -0.000129873, 1.00856, 0.997037, 1.00337, 1.00019
0.762284, 34.2365, 0.409799, 1.91115, 0.4, -0.00012993, 1.00857, 0.997038, 1.00337, 1.0002
0.762334, 34.2364, 0.4098, 1.9111, 0.4, -0.000129987, 1.00857, 0.997039, 1.00338, 1.0002
0.762384, 34.2362, 0.409801, 1.91104, 0.4, -0.000130044, 1.00857, 0.99704, 1.00338, 1.0002
0.762434, 34.2361, 0.409802, 1.91099, 0.4, -0.000130101, 1.00857, 0.997042, 1.00338, 1.0002
0.762484, 34.236, 0.409803, 1.91094, 0.4, -0.000130158, 1.00858, 0.997043, 1.00338, 1.0002
0.762534, 34.2359, 0.409804, 1.91088, 0.4, -0.000130215, 1.00858, 0.997044, 1.00338, 1.0002
0.762584, 34.2358, 0.409805, 1.91083, 0.4, -0.000130272, 1.00858, 0.997045, 1.00338, 1.0002
0.762634, 34.2357, 0.409806, 1.91078, 0.4, -0.000130329, 1.00858, 0.997047, 1.00338, 1.0002
0.762684, 34.2356, 0.409807, 1.91072, 0.4, -0.000130386, 1.00858, 0.997048, 1.00338, 1.0002
0.762734, 34.2354, 0.409808, 1.91067, 0.4, -0.000130443, 1.00859, 0.997049, 1.00338, 1.00021
0.762784, 34.2353, 0.409808, 1.91062, 0.4, -0.0001305, 1.00859, 0.99705, 1.00338, 1.00021
0.762834, 34.2352, 0.409809, 1.91056, 0.4, -0.000130557, 1.00859, 0.997052, 1.00338, 1.00021
0.762884, 34.2351, 0.40981, 1.91051, 0.4, -0.000130614, 1.00859, 0.997053, 1.00338, 1.00021
0.762934, 34.235, 0.409811, 1.91045, 0.4, -0.000130671, 1.00859, 0.997054, 1.00339, 1.00021
0.762984, 34.2349, 0.409812, 1.9104, 0.4, -0.000130728, 1.0086, 0.997056, 1.00339, 1.00021
0.763034, 34.2347, 0.409813, 1.91035, 0.4, -0.000130785, 1.0086, 0.997057, 1.00339, 1.00021
0.763084, 34.2346, 0.409814, 1.91029, 0.4, -0.000130842, 1.0086, 0.997058, 1.00339, 1.00021
0.763134, 34.2345, 0.409815, 1.91024, 0.4, -0.000130899, 1.0086, 0.997059, 1.00339, 1.00021
0.763184, 34.2344, 0.409816, 1.91019, 0.4, -0.000130956, 1.00861, 0.997061, 1.00339, 1.00021
0.763234, 34.2343, 0.409817, 1.91013, 0.4, -0.000131013, 1.00861, 0.997062, 1.00339, 1.00022
0.763284, 34.2342, 0.409818, 1.91008, 0.4, -0.00013107, 1.00861, 0.997063, 1.00339, 1.00022
0.763334, 34.234, 0.409819, 1.91002, 0.4, -0.000131127, 1.00861, 0.997064, 1.00339, 1.00022
0.763384, 34.2339, 0.40982, 1.90997, 0.4, -0.000131184, 1.00861, 0.997066, 1.00339, 1.00022
0.763434, 34.2338, 0.409821, 1.90991, 0.4, -0.000131241, 1.00862, 0.997067, 1.00339, 1.00022
0.763484, 34.2337, 0.409822, 1.90986, 0.4, -0.000131298, 1.00862, 0.997068, 1.0034, 1.00022
0.763534, 34.2336, 0.409823, 1.9098, 0.4, -0.000131355, 1.00862, 0.997069, 1.0034, 1.00022
0.763584, 34.2334, 0.409824, 1.90975, 0.4, -0.000131412, 1.00862, 0.997071, 1.0034, 1.00022
0.763635, 34.2333, 0.409824, 1.90969, 0.4, -0.000131469, 1.00863, 0.997072, 1.0034, 1.00022
0.763685, 34.2332, 0.409825, 1.90963, 0.4, -0.000131526, 1.00863, 0.997073, 1.0034, 1.00023
0.763735, 34.2331, 0.409826, 1.90958, 0.4, -0.000131584, 1.00863, 0.997075, 1.0034, 1.00023
0.763785, 34.233, 0.409827, 1.90952, 0.4, -0.000131641, 1.00863, 0.997076, 1.0034, 1.00023
0.763835, 34.2328, 0.409828, 1.90947, 0.4, -0.000131698, 1.00863, 0.997077, 1.0034, 1.00023
0.763885, 34.2327, 0.409829, 1.90941, 0.4, -0.000131755, 1.00864, 0.997078, 1.0034, 1.00023
0.763935, 34.2326, 0.40983, 1.90935, 0.4, -0.000131812, 1.00864, 0.99708, 1.0034, 1.00023
0.763985, 34.2325, 0.409831, 1.9093, 0.4, -0.000131869, 1.00864, 0.997081, 1.0034, 1.00023
0.764035, 34.2324, 0.409832, 1.90924, 0.4, -0.000131926, 1.00864, 0.997082, 1.0034, 1.00023
0.764085, 34.2322, 0.409832, 1.90919, 0.4, -0.000131983, 1.00864, 0.997083, 1.00341, 1.00023
0.764135, 34.2321, 0.409833, 1.90913, 0.4, -0.00013204, 1.00865, 0.997085, 1.00341, 1.00023
0.764185, 34.232, 0.409834, 1.90907, 0.4, -0.000132098, 1.00865, 0.997086, 1.00341, 1.00024
0.764235, 34.2319, 0.409835, 1.90902, 0.4, -0.000132155, 1.00865, 0.997087, 1.00341, 1.00024
0.764285, 34.2318, 0.409836, 1.90896, 0.4, -0.000132212, 1.00865, 0.997089, 1.00341, 1.00024
0.764335, 34.2316, 0.409837, 1.90891, 0.4, -0.000132269, 1.00866, 0.99709, 1.00341, 1.00024
0.764385, 34.2315, 0.409838, 1.90885, 0.4, -0.000132326, 1.00866, 0.997091, 1.00341, 1.00024
0.764435, 34.2314, 0.409839, 1.90879, 0.4, -0.000132383, 1.00866, 0.997092, 1.00341, 1.00024
0.764485, 34.2313, 0.40984, 1.90874, 0.4, -0.00013244, 1.00866, 0.997094, 1.00341, 1.00024
0.764535, 34.2312, 0.409841, 1.90868, 0.4, -0.000132498, 1.00866, 0.997095, 1.00341, 1.00024
0.764585, 34.231, 0.409842, 1.90862, 0.4, -0.000132555, 1.00867, 0.997096, 1.00341, 1.00024
0.764635, 34.2309, 0.409843, 1.90857, 0.4, -0.000132612, 1.00867, 0.997097, 1.00341, 1.00025
0.764685, 34.2308, 0.409844, 1.90851, 0.4, -0.000132669, 1.00867, 0.997099, 1.00342, 1.00025
0.764735, 34.2307, 0.409845, 1.90846, 0.4, -0.000132726, 1.00867, 0.9971, 1.00342, 1.00025
0.764785, 34.2306, 0.409846, 1.9084, 0.4, -0.000132784, 1.00867, 0.997101, 1.00342, 1.00025
0.764835, 34.2304, 0.409847, 1.90834, 0.4, -0.000132841, 1.00868, 0.997102, 1.00342, 1.00025
0.764885, 34.2303, 0.409847, 1.90829, 0.4, -0.000132898, 1.00868, 0.997104, 1.00342, 1.00025
0.764935, 34.2302, 0.409848, 1.90823, 0.4, -0.000132955, 1.00868, 0.997105, 1.00342, 1.00025
0.764985, 34.2301, 0.409849, 1.90818, 0.4, -0.000133012, 1.00868, 0.997106, 1.00342, 1.00025
0.765035, 34.23, 0.40985, 1.90812, 0.4, -0.00013307, 1.00868, 0.997108, 1.00342, 1.00025
0.765085, 34.2298, 0.409851, 1.90806, 0.4, -0.000133127, 1.00869, 0.997109, 1.00342, 1.00025
0.765135, 34.2297, 0.409852, 1.90801, 0.4, -0.000133184, 1.00869, 0.99711, 1.00342, 1.00026
0.765185, 34.2296, 0.409853, 1.90795, 0.4, -0.000133241, 1.00869, 0.997111, 1.00342, 1.00026
0.765235, 34.2295, 0.409854, 1.9079, 0.4, -0.000133299, 1.00869, 0.997113, 1.00342, 1.00026
0.765285, 34.2294, 0.409855, 1.90784, 0.4, -0.000133356, 1.0087, 0.997114, 1.00343, 1.00026
0.765335, 34.2292, 0.409856, 1.90778, 0.4, -0.000133413, 1.0087, 0.997115, 1.00343, 1.00026
0.765385, 34.2291, 0.409857, 1.90773, 0.4, -0.00013347, 1.0087, 0.997117, 1.00343, 1.00026
0.765435, 34.229, 0.409858, 1.90767, 0.4, -0.000133528, 1.0087, 0.997118, 1.00343, 1.00026
0.765485, 34.2289, 0.409859, 1.90762, 0.4, -0.000133585, 1.0087, 0.997119, 1.00343, 1.00026
0.765535, 34.2288, 0.40986, 1.90756, 0.4, -0.000133642, 1.00871, 0.99712, 1.00343, 1.00026
0.765585, 34.2286, 0.40986, 1.9075, 0.4, -0.000133699, 1.00871, 0.997122, 1.00343, 1.00027
0.765635, 34.2285, 0.409861, 1.90745, 0.4, -0.000133757, 1.00871, 0.997123, 1.00343, 1.00027
0.765685, 34.2284, 0.409862, 1.90739, 0.4, -0.000133814, 1.00871, 0.997124, 1.00343, 1.00027
0.765735, 34.2283, 0.409863, 1.90734, 0.4, -0.000133871, 1.00871, 0.997125, 1.00343, 1.00027
0.765785, 34.2282, 0.409864, 1.90728, 0.4, -0.000133929, 1.00872, 0.997127, 1.00343, 1.00027
0.765835, 34.2281, 0.409865, 1.90722, 0.4, -0.000133986, 1.00872, 0.997128, 1.00343, 1.00027
0.765885, 34.2279, 0.409866, 1.90717, 0.4, -0.000134043, 1.00872, 0.997129, 1.00344, 1.00027
0.765935, 34.2278, 0.409867, 1.90711, 0.4, -0.000134101, 1.00872, 0.99713, 1.00344, 1.00027
0.765985, 34.2277, 0.409868, 1.90705, 0.4, -0.000134158, 1.00873, 0.997132, 1.00344, 1.00027
0.766035, 34.2276, 0.409869, 1.907, 0.4, -0.000134215, 1.00873, 0.997133, 1.00344, 1.00027
0.766085, 34.2275, 0.40987, 1.90694, 0.4, -0.000134273, 1.00873, 0.997134, 1.00344, 1.00028
0.766135, 34.2273, 0.409871, 1.90689, 0.4, -0.00013433, 1.00873, 0.997135, 1.00344, 1.00028
0.766185, 34.2272, 0.409871, 1.90683, 0.4, -0.000134387, 1.00873, 0.997137, 1.00344, 1.00028
0.766235, 34.2271, 0.409872, 1.90677, 0.4, -0.000134445, 1.00874, 0.997138, 1.00344, 1.00028
0.766285, 34.227, 0.409873, 1.90672, 0.4, -0.000134502, 1.00874, 0.997139, 1.00344, 1.00028
0.766335, 34.2269, 0.409874, 1.90666, 0.4, -0.000134559, 1.00874, 0.99714, 1.00344, 1.00028
