Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.766385, 34.2267, 0.409875, 1.90661, 0.4, -0.000134617, 1.00874, 0.997142, 1.00344, 1.00028
0.766435, 34.2266, 0.409876, 1.90655, 0.4, -0.000134674, 1.00874, 0.997143, 1.00345, 1.00028
0.766485, 34.2265, 0.409877, 1.90649, 0.4, -0.000134731, 1.00875, 0.997144, 1.00345, 1.00028
0.766535, 34.2264, 0.409878, 1.90644, 0.4, -0.000134789, 1.00875, 0.997146, 1.00345, 1.00029
0.766585, 34.2263, 0.409879, 1.90638, 0.4, -0.000134846, 1.00875, 0.997147, 1.00345, 1.00029
0.766635, 34.2261, 0.40988, 1.90633, 0.4, -0.000134904, 1.00875, 0.997148, 1.00345, 1.00029
0.766685, 34.226, 0.40988, 1.90627, 0.4, -0.000134961, 1.00876, 0.997149, 1.00345, 1.00029
0.766735, 34.2259, 0.409881, 1.90621, 0.4, -0.000135018, 1.00876, 0.997151, 1.00345, 1.00029
0.766785, 34.2258, 0.409882, 1.90616, 0.4, -0.000135076, 1.00876, 0.997152, 1.00345, 1.00029
0.766835, 34.2256, 0.409883, 1.9061, 0.4, -0.000135133, 1.00876, 0.997153, 1.00345, 1.00029
0.766885, 34.2255, 0.409884, 1.90605, 0.4, -0.000135191, 1.00876, 0.997154, 1.00345, 1.00029
0.766935, 34.2254, 0.409884, 1.90599, 0.4, -0.000135248, 1.00877, 0.997156, 1.00345, 1.00029
0.766985, 34.2253, 0.409885, 1.90593, 0.4, -0.000135305, 1.00877, 0.997157, 1.00345, 1.00029
0.767035, 34.2251, 0.409886, 1.90588, 0.4, -0.000135363, 1.00877, 0.997158, 1.00346, 1.0003
0.767085, 34.225, 0.409887, 1.90582, 0.4, -0.00013542, 1.00877, 0.997159, 1.00346, 1.0003
0.767135, 34.2249, 0.409888, 1.90577, 0.4, -0.000135478, 1.00877, 0.997161, 1.00346, 1.0003
0.767185, 34.2248, 0.409889, 1.90571, 0.4, -0.000135535, 1.00878, 0.997162, 1.00346, 1.0003
0.767235, 34.2247, 0.409889, 1.90565, 0.4, -0.000135593, 1.00878, 0.997163, 1.00346, 1.0003
0.767285, 34.2245, 0.40989, 1.9056, 0.4, -0.00013565, 1.00878, 0.997164, 1.00346, 1.0003
0.767335, 34.2244, 0.409891, 1.90554, 0.4, -0.000135707, 1.00878, 0.997166, 1.00346, 1.0003
0.767385, 34.2243, 0.409892, 1.90549, 0.4, -0.000135765, 1.00878, 0.997167, 1.00346, 1.0003
0.767435, 34.2242, 0.409893, 1.90543, 0.4, -0.000135822, 1.00879, 0.997168, 1.00346, 1.0003
0.767485, 34.224, 0.409894, 1.90537, 0.4, -0.00013588, 1.00879, 0.99717, 1.00346, 1.00031
0.767535, 34.2239, 0.409894, 1.90532, 0.4, -0.000135937, 1.00879, 0.997171, 1.00346, 1.00031
0.767585, 34.2238, 0.409895, 1.90526, 0.4, -0.000135995, 1.00879, 0.997172, 1.00346, 1.00031
0.767635, 34.2237, 0.409896, 1.90521, 0.4, -0.000136052, 1.0088, 0.997173, 1.00347, 1.00031
0.767685, 34.2235, 0.409897, 1.90515, 0.4, -0.00013611, 1.0088, 0.997175, 1.00347, 1.00031
0.767735, 34.2234, 0.409898, 1.90509, 0.4, -0.000136167, 1.0088, 0.997176, 1.00347, 1.00031
0.767785, 34.2233, 0.409898, 1.90504, 0.4, -0.000136225, 1.0088, 0.997177, 1.00347, 1.00031
0.767835, 34.2232, 0.409899, 1.90498, 0.4, -0.000136282, 1.0088, 0.997178, 1.00347, 1.00031
0.767885, 34.2231, 0.4099, 1.90493, 0.4, -0.00013634, 1.00881, 0.99718, 1.00347, 1.00031
0.767935, 34.2229, 0.409901, 1.90487, 0.4, -0.000136397, 1.00881, 0.997181, 1.00347, 1.00031
0.767985, 34.2228, 0.409902, 1.90481, 0.4, -0.000136455, 1.00881, 0.997182, 1.00347, 1.00032
0.768035, 34.2227, 0.409903, 1.90476, 0.4, -0.000136512, 1.00881, 0.997183, 1.00347, 1.00032
0.768085, 34.2226, 0.409904, 1.9047, 0.4, -0.00013657, 1.00881, 0.997185, 1.00347, 1.00032
0.768135, 34.2224, 0.409904, 1.90464, 0.4, -0.000136627, 1.00882, 0.997186, 1.00347, 1.00032
0.768185, 34.2223, 0.409905, 1.90459, 0.4, -0.000136685, 1.00882, 0.997187, 1.00347, 1.00032
0.768235, 34.2222, 0.409906, 1.90453, 0.4, -0.000136742, 1.00882, 0.997188, 1.00348, 1.00032
0.768285, 34.2221, 0.409907, 1.90448, 0.4, -0.0001368, 1.00882, 0.99719, 1.00348, 1.00032
0.768335, 34.222, 0.409908, 1.90442, 0.4, -0.000136858, 1.00883, 0.997191, 1.00348, 1.00032
0.768385, 34.2218, 0.409908, 1.90436, 0.4, -0.000136915, 1.00883, 0.997192, 1.00348, 1.00032
0.768435, 34.2217, 0.409909, 1.90431, 0.4, -0.000136973, 1.00883, 0.997194, 1.00348, 1.00033
0.768485, 34.2216, 0.40991, 1.90425, 0.4, -0.00013703, 1.00883, 0.997195, 1.00348, 1.00033
0.768535, 34.2215, 0.409911, 1.9042, 0.4, -0.000137088, 1.00883, 0.997196, 1.00348, 1.00033
0.768585, 34.2213, 0.409912, 1.90414, 0.4, -0.000137145, 1.00884, 0.997197, 1.00348, 1.00033
0.768635, 34.2212, 0.409913, 1.90408, 0.4, -0.000137203, 1.00884, 0.997199, 1.00348, 1.00033
0.768685, 34.2211, 0.409913, 1.90403, 0.4, -0.000137261, 1.00884, 0.9972, 1.00348, 1.00033
0.768735, 34.221, 0.409914, 1.90397, 0.4, -0.000137318, 1.00884, 0.997201, 1.00348, 1.00033
0.768785, 34.2208, 0.409915, 1.90392, 0.4, -0.000137376, 1.00884, 0.997202, 1.00348, 1.00033
0.768835, 34.2207, 0.409916, 1.90386, 0.4, -0.000137433, 1.00885, 0.997204, 1.00349, 1.00033
0.768885, 34.2206, 0.409917, 1.9038, 0.4, -0.000137491, 1.00885, 0.997205, 1.00349, 1.00033
0.768935, 34.2205, 0.409918, 1.90375, 0.4, -0.000137549, 1.00885, 0.997206, 1.00349, 1.00034
0.768985, 34.2204, 0.409918, 1.90369, 0.4, -0.000137606, 1.00885, 0.997207, 1.00349, 1.00034
0.769035, 34.2202, 0.409919, 1.90364, 0.4, -0.000137664, 1.00886, 0.997209, 1.00349, 1.00034
0.769085, 34.2201, 0.40992, 1.90358, 0.4, -0.000137721, 1.00886, 0.99721, 1.00349, 1.00034
0.769135, 34.22, 0.409921, 1.90352, 0.4, -0.000137779, 1.00886, 0.997211, 1.00349, 1.00034
0.769185, 34.2199, 0.409922, 1.90347, 0.4, -0.000137837, 1.00886, 0.997213, 1.00349, 1.00034
0.769235, 34.2197, 0.409923, 1.90341, 0.4, -0.000137894, 1.00886, 0.997214, 1.00349, 1.00034
0.769285, 34.2196, 0.409923, 1.90336, 0.4, -0.000137952, 1.00887, 0.997215, 1.00349, 1.00034
0.769335, 34.2195, 0.409924, 1.9033, 0.4, -0.00013801, 1.00887, 0.997216, 1.00349, 1.00034
0.769385, 34.2194, 0.409925, 1.90324, 0.4, -0.000138067, 1.00887, 0.997218, 1.00349, 1.00035
0.769435, 34.2192, 0.409926, 1.90319, 0.4, -0.000138125, 1.00887, 0.997219, 1.0035, 1.00035
0.769485, 34.2191, 0.409927, 1.90313, 0.4, -0.000138182, 1.00887, 0.99722, 1.0035, 1.00035
0.769535, 34.219, 0.409928, 1.90308, 0.4, -0.00013824, 1.00888, 0.997221, 1.0035, 1.00035
0.769585, 34.2189, 0.409929, 1.90302, 0.4, -0.000138298, 1.00888, 0.997223, 1.0035, 1.00035
0.769635, 34.2188, 0.409929, 1.90296, 0.4, -0.000138356, 1.00888, 0.997224, 1.0035, 1.00035
0.769686, 34.2186, 0.40993, 1.90291, 0.4, -0.000138413, 1.00888, 0.997225, 1.0035, 1.00035
0.769736, 34.2185, 0.409931, 1.90285, 0.4, -0.000138471, 1.00888, 0.997226, 1.0035, 1.00035
0.769786, 34.2184, 0.409932, 1.9028, 0.4, -0.000138529, 1.00889, 0.997228, 1.0035, 1.00035
0.769836, 34.2183, 0.409933, 1.90274, 0.4, -0.000138586, 1.00889, 0.997229, 1.0035, 1.00035
0.769886, 34.2181, 0.409933, 1.90268, 0.4, -0.000138644, 1.00889, 0.99723, 1.0035, 1.00036
0.769936, 34.218, 0.409934, 1.90263, 0.4, -0.000138702, 1.00889, 0.997231, 1.0035, 1.00036
0.769986, 34.2179, 0.409935, 1.90257, 0.4, -0.000138759, 1.0089, 0.997233, 1.0035, 1.00036
0.770036, 34.2178, 0.409936, 1.90252, 0.4, -0.000138817, 1.0089, 0.997234, 1.00351, 1.00036
0.770086, 34.2176, 0.409937, 1.90246, 0.4, -0.000138875, 1.0089, 0.997235, 1.00351, 1.00036
0.770136, 34.2175, 0.409937, 1.9024, 0.4, -0.000138932, 1.0089, 0.997236, 1.00351, 1.00036
0.770186, 34.2174, 0.409938, 1.90235, 0.4, -0.00013899, 1.0089, 0.997238, 1.00351, 1.00036
0.770236, 34.2172, 0.409939, 1.90229, 0.4, -0.000139048, 1.00891, 0.997239, 1.00351, 1.00036
0.770286, 34.2171, 0.40994, 1.90224, 0.4, -0.000139106, 1.00891, 0.99724, 1.00351, 1.00036
0.770336, 34.217, 0.409941, 1.90218, 0.4, -0.000139163, 1.00891, 0.997241, 1.00351, 1.00037
0.770386, 34.2169, 0.409941, 1.90212, 0.4, -0.000139221, 1.00891, 0.997243, 1.00351, 1.00037
0.770436, 34.2167, 0.409942, 1.90207, 0.4, -0.000139279, 1.00891, 0.997244, 1.00351, 1.00037
0.770486, 34.2166, 0.409943, 1.90201, 0.4, -0.000139337, 1.00892, 0.997245, 1.00351, 1.00037
0.770536, 34.2165, 0.409943, 1.90196, 0.4, -0.000139394, 1.00892, 0.997246, 1.00351, 1.00037
0.770586, 34.2164, 0.409944, 1.9019, 0.4, -0.000139452, 1.00892, 0.997248, 1.00351, 1.00037
0.770636, 34.2162, 0.409945, 1.90184, 0.4, -0.00013951, 1.00892, 0.997249, 1.00352, 1.00037
0.770686, 34.2161, 0.409946, 1.90179, 0.4, -0.000139568, 1.00892, 0.99725, 1.00352, 1.00037
0.770736, 34.216, 0.409946, 1.90173, 0.4, -0.000139625, 1.00893, 0.997252, 1.00352, 1.00037
0.770786, 34.2159, 0.409947, 1.90168, 0.4, -0.000139683, 1.00893, 0.997253, 1.00352, 1.00037
0.770836, 34.2157, 0.409948, 1.90162, 0.4, -0.000139741, 1.00893, 0.997254, 1.00352, 1.00038
0.770886, 34.2156, 0.409948, 1.90156, 0.4, -0.000139799, 1.00893, 0.997255, 1.00352, 1.00038
0.770936, 34.2155, 0.409949, 1.90151, 0.4, -0.000139857, 1.00894, 0.997256, 1.00352, 1.00038
0.770986, 34.2154, 0.40995, 1.90145, 0.4, -0.000139914, 1.00894, 0.997258, 1.00352, 1.00038
0.771036, 34.2152, 0.409951, 1.90139, 0.4, -0.000139972, 1.00894, 0.997259, 1.00352, 1.00038
0.771086, 34.2151, 0.409951, 1.90134, 0.4, -0.00014003, 1.00894, 0.99726, 1.00352, 1.00038
0.771136, 34.215, 0.409952, 1.90128, 0.4, -0.000140088, 1.00894, 0.997261, 1.00352, 1.00038
0.771186, 34.2148, 0.409953, 1.90123, 0.4, -0.000140146, 1.00895, 0.997263, 1.00352, 1.00038
0.771236, 34.2147, 0.409954, 1.90117, 0.4, -0.000140203, 1.00895, 0.997264, 1.00353, 1.00038
0.771286, 34.2146, 0.409954, 1.90111, 0.4, -0.000140261, 1.00895, 0.997265, 1.00353, 1.00039
0.771336, 34.2145, 0.409955, 1.90106, 0.4, -0.000140319, 1.00895, 0.997266, 1.00353, 1.00039
0.771386, 34.2143, 0.409956, 1.901, 0.4, -0.000140377, 1.00895, 0.997268, 1.00353, 1.00039
0.771436, 34.2142, 0.409956, 1.90095, 0.4, -0.000140435, 1.00896, 0.997269, 1.00353, 1.00039
0.771486, 34.2141, 0.409957, 1.90089, 0.4, -0.000140492, 1.00896, 0.99727, 1.00353, 1.00039
0.771536, 34.214, 0.409958, 1.90083, 0.4, -0.00014055, 1.00896, 0.997271, 1.00353, 1.00039
0.771586, 34.2138, 0.409958, 1.90078, 0.4, -0.000140608, 1.00896, 0.997272, 1.00353, 1.00039
0.771636, 34.2137, 0.409959, 1.90072, 0.4, -0.000140666, 1.00896, 0.997274, 1.00353, 1.00039
0.771686, 34.2136, 0.40996, 1.90067, 0.4, -0.000140724, 1.00897, 0.997275, 1.00353, 1.00039
0.771736, 34.2135, 0.409961, 1.90061, 0.4, -0.000140782, 1.00897, 0.997276, 1.00353, 1.00039
0.771786, 34.2133, 0.409961, 1.90055, 0.4, -0.00014084, 1.00897, 0.997277, 1.00353, 1.0004
0.771836, 34.2132, 0.409962, 1.9005, 0.4, -0.000140897, 1.00897, 0.997279, 1.00354, 1.0004
0.771886, 34.2131, 0.409963, 1.90044, 0.4, -0.000140955, 1.00898, 0.99728, 1.00354, 1.0004
0.771936, 34.2129, 0.409963, 1.90039, 0.4, -0.000141013, 1.00898, 0.997281, 1.00354, 1.0004
0.771986, 34.2128, 0.409964, 1.90033, 0.4, -0.000141071, 1.00898, 0.997282, 1.00354, 1.0004
0.772036, 34.2127, 0.409965, 1.90027, 0.4, -0.000141129, 1.00898, 0.997284, 1.00354, 1.0004
0.772086, 34.2126, 0.409966, 1.90022, 0.4, -0.000141187, 1.00898, 0.997285, 1.00354, 1.0004
0.772136, 34.2124, 0.409966, 1.90016, 0.4, -0.000141245, 1.00899, 0.997286, 1.00354, 1.0004
0.772186, 34.2123, 0.409967, 1.90011, 0.4, -0.000141303, 1.00899, 0.997287, 1.00354, 1.0004
0.772236, 34.2122, 0.409968, 1.90005, 0.4, -0.00014136, 1.00899, 0.997289, 1.00354, 1.0004
0.772286, 34.2121, 0.409969, 1.89999, 0.4, -0.000141418, 1.00899, 0.99729, 1.00354, 1.00041
0.772336, 34.2119, 0.409969, 1.89994, 0.4, -0.000141476, 1.00899, 0.997291, 1.00354, 1.00041
0.772386, 34.2118, 0.40997, 1.89988, 0.4, -0.000141534, 1.009, 0.997292, 1.00354, 1.00041
0.772436, 34.2117, 0.409971, 1.89983, 0.4, -0.000141592, 1.009, 0.997294, 1.00355, 1.00041
0.772486, 34.2116, 0.409971, 1.89977, 0.4, -0.00014165, 1.009, 0.997295, 1.00355, 1.00041
0.772536, 34.2114, 0.409972, 1.89971, 0.4, -0.000141708, 1.009, 0.997296, 1.00355, 1.00041
0.772586, 34.2113, 0.409973, 1.89966, 0.4, -0.000141766, 1.009, 0.997297, 1.00355, 1.00041
0.772636, 34.2112, 0.409973, 1.8996, 0.4, -0.000141824, 1.00901, 0.997298, 1.00355, 1.00041
0.772686, 34.2111, 0.409974, 1.89955, 0.4, -0.000141882, 1.00901, 0.9973, 1.00355, 1.00041
0.772736, 34.2109, 0.409975, 1.89949, 0.4, -0.00014194, 1.00901, 0.997301, 1.00355, 1.00042
0.772786, 34.2108, 0.409976, 1.89943, 0.4, -0.000141997, 1.00901, 0.997302, 1.00355, 1.00042
0.772836, 34.2107, 0.409976, 1.89938, 0.4, -0.000142055, 1.00901, 0.997303, 1.00355, 1.00042
0.772886, 34.2105, 0.409977, 1.89932, 0.4, -0.000142113, 1.00902, 0.997305, 1.00355, 1.00042
0.772936, 34.2104, 0.409978, 1.89927, 0.4, -0.000142171, 1.00902, 0.997306, 1.00355, 1.00042
0.772986, 34.2103, 0.409978, 1.89921, 0.4, -0.000142229, 1.00902, 0.997307, 1.00355, 1.00042
0.773036, 34.2102, 0.409979, 1.89915, 0.4, -0.000142287, 1.00902, 0.997308, 1.00356, 1.00042
0.773086, 34.21, 0.40998, 1.8991, 0.4, -0.000142345, 1.00902, 0.99731, 1.00356, 1.00042
0.773136, 34.2099, 0.409981, 1.89904, 0.4, -0.000142403, 1.00903, 0.997311, 1.00356, 1.00042
0.773186, 34.2098, 0.409981, 1.89899, 0.4, -0.000142461, 1.00903, 0.997312, 1.00356, 1.00042
0.773236, 34.2097, 0.409982, 1.89893, 0.4, -0.000142519, 1.00903, 0.997313, 1.00356, 1.00043
0.773286, 34.2095, 0.409983, 1.89887, 0.4, -0.000142577, 1.00903, 0.997315, 1.00356, 1.00043
0.773336, 34.2094, 0.409983, 1.89882, 0.4, -0.000142635, 1.00904, 0.997316, 1.00356, 1.00043
0.773386, 34.2093, 0.409984, 1.89876, 0.4, -0.000142693, 1.00904, 0.997317, 1.00356, 1.00043
0.773436, 34.2091, 0.409984, 1.89871, 0.4, -0.000142751, 1.00904, 0.997318, 1.00356, 1.00043
0.773486, 34.209, 0.409985, 1.89865, 0.4, -0.000142809, 1.00904, 0.99732, 1.00356, 1.00043
0.773536, 34.2089, 0.409985, 1.89859, 0.4, -0.000142867, 1.00904, 0.997321, 1.00356, 1.00043
0.773586, 34.2087, 0.409986, 1.89854, 0.4, -0.000142925, 1.00905, 0.997322, 1.00356, 1.00043
0.773636, 34.2086, 0.409987, 1.89848, 0.4, -0.000142983, 1.00905, 0.997323, 1.00357, 1.00043
0.773686, 34.2085, 0.409987, 1.89843, 0.4, -0.000143041, 1.00905, 0.997325, 1.00357, 1.00043
0.773736, 34.2084, 0.409988, 1.89837, 0.4, -0.000143099, 1.00905, 0.997326, 1.00357, 1.00044
0.773786, 34.2082, 0.409989, 1.89831, 0.4, -0.000143157, 1.00905, 0.997327, 1.00357, 1.00044
0.773836, 34.2081, 0.409989, 1.89826, 0.4, -0.000143215, 1.00906, 0.997328, 1.00357, 1.00044
0.773886, 34.208, 0.40999, 1.8982, 0.4, -0.000143273, 1.00906, 0.99733, 1.00357, 1.00044
0.773936, 34.2078, 0.409991, 1.89815, 0.4, -0.000143331, 1.00906, 0.997331, 1.00357, 1.00044
0.773986, 34.2077, 0.409991, 1.89809, 0.4, -0.000143389, 1.00906, 0.997332, 1.00357, 1.00044
0.774036, 34.2076, 0.409992, 1.89803, 0.4, -0.000143447, 1.00906, 0.997333, 1.00357, 1.00044
0.774086, 34.2074, 0.409992, 1.89798, 0.4, -0.000143505, 1.00907, 0.997334, 1.00357, 1.00044
0.774136, 34.2073, 0.409993, 1.89792, 0.4, -0.000143563, 1.00907, 0.997336, 1.00357, 1.00044
0.774186, 34.2072, 0.409994, 1.89787, 0.4, -0.000143621, 1.00907, 0.997337, 1.00357, 1.00045
0.774236, 34.2071, 0.409994, 1.89781, 0.4, -0.000143679, 1.00907, 0.997338, 1.00358, 1.00045
0.774286, 34.2069, 0.409995, 1.89775, 0.4, -0.000143737, 1.00908, 0.997339, 1.00358, 1.00045
0.774336, 34.2068, 0.409996, 1.8977, 0.4, -0.000143795, 1.00908, 0.997341, 1.00358, 1.00045
0.774386, 34.2067, 0.409996, 1.89764, 0.4, -0.000143853, 1.00908, 0.997342, 1.00358, 1.00045
0.774436, 34.2065, 0.409997, 1.89759, 0.4, -0.000143911, 1.00908, 0.997343, 1.00358, 1.00045
0.774486, 34.2064, 0.409997, 1.89753, 0.4, -0.000143969, 1.00908, 0.997344, 1.00358, 1.00045
0.774536, 34.2063, 0.409998, 1.89747, 0.4, -0.000144027, 1.00909, 0.997346, 1.00358, 1.00045
0.774586, 34.2062, 0.409999, 1.89742, 0.4, -0.000144086, 1.00909, 0.997347, 1.00358, 1.00045
0.774636, 34.206, 0.409999, 1.89736, 0.4, -0.000144144, 1.00909, 0.997348, 1.00358, 1.00045
0.774686, 34.2059, 0.41, 1.89731, 0.4, -0.000144202, 1.00909, 0.997349, 1.00358, 1.00046
0.774736, 34.2058, 0.410001, 1.89725, 0.4, -0.00014426, 1.00909, 0.997351, 1.00358, 1.00046
0.774786, 34.2056, 0.410001, 1.89719, 0.4, -0.000144318, 1.0091, 0.997352, 1.00358, 1.00046
0.774836, 34.2055, 0.410002, 1.89714, 0.4, -0.000144376, 1.0091, 0.997353, 1.00358, 1.00046
0.774886, 34.2054, 0.410003, 1.89708, 0.4, -0.000144434, 1.0091, 0.997354, 1.00359, 1.00046
0.774936, 34.2052, 0.410003, 1.89703, 0.4, -0.000144492, 1.0091, 0.997355, 1.00359, 1.00046
0.774986, 34.2051, 0.410004, 1.89697, 0.4, -0.00014455, 1.0091, 0.997357, 1.00359, 1.00046
0.775036, 34.205, 0.410005, 1.89691, 0.4, -0.000144608, 1.00911, 0.997358, 1.00359, 1.00046
0.775086, 34.2049, 0.410005, 1.89686, 0.4, -0.000144666, 1.00911, 0.997359, 1.00359, 1.00046
0.775136, 34.2047, 0.410006, 1.8968, 0.4, -0.000144725, 1.00911, 0.99736, 1.00359, 1.00046
0.775186, 34.2046, 0.410006, 1.89675, 0.4, -0.000144783, 1.00911, 0.997362, 1.00359, 1.00047
0.775236, 34.2045, 0.410007, 1.89669, 0.4, -0.000144841, 1.00911, 0.997363, 1.00359, 1.00047
0.775286, 34.2043, 0.410008, 1.89663, 0.4, -0.000144899, 1.00912, 0.997364, 1.00359, 1.00047
0.775336, 34.2042, 0.410008, 1.89658, 0.4, -0.000144957, 1.00912, 0.997365, 1.00359, 1.00047
0.775386, 34.2041, 0.410009, 1.89652, 0.4, -0.000145015, 1.00912, 0.997366, 1.00359, 1.00047
0.775436, 34.2039, 0.41001, 1.89647, 0.4, -0.000145073, 1.00912, 0.997368, 1.00359, 1.00047
0.775486, 34.2038, 0.41001, 1.89641, 0.4, -0.000145131, 1.00912, 0.997369, 1.0036, 1.00047
0.775536, 34.2037, 0.410011, 1.89635, 0.4, -0.000145189, 1.00913, 0.99737, 1.0036, 1.00047
0.775586, 34.2036, 0.410012, 1.8963, 0.4, -0.000145248, 1.00913, 0.997371, 1.0036, 1.00047
0.775636, 34.2034, 0.410012, 1.89624, 0.4, -0.000145306, 1.00913, 0.997373, 1.0036, 1.00047
0.775687, 34.2033, 0.410013, 1.89619, 0.4, -0.000145364, 1.00913, 0.997374, 1.0036, 1.00048
0.775737, 34.2032, 0.410014, 1.89613, 0.4, -0.000145422, 1.00914, 0.997375, 1.0036, 1.00048
0.775787, 34.203, 0.410014, 1.89607, 0.4, -0.00014548, 1.00914, 0.997376, 1.0036, 1.00048
0.775837, 34.2029, 0.410015, 1.89602, 0.4, -0.000145538, 1.00914, 0.997378, 1.0036, 1.00048
0.775887, 34.2028, 0.410015, 1.89596, 0.4, -0.000145597, 1.00914, 0.997379, 1.0036, 1.00048
0.775937, 34.2026, 0.410016, 1.89591, 0.4, -0.000145655, 1.00914, 0.99738, 1.0036, 1.00048
0.775987, 34.2025, 0.410017, 1.89585, 0.4, -0.000145713, 1.00915, 0.997381, 1.0036, 1.00048
0.776037, 34.2024, 0.410017, 1.89579, 0.4, -0.000145771, 1.00915, 0.997383, 1.0036, 1.00048
0.776087, 34.2023, 0.410018, 1.89574, 0.4, -0.000145829, 1.00915, 0.997384, 1.00361, 1.00048
0.776137, 34.2021, 0.410019, 1.89568, 0.4, -0.000145887, 1.00915, 0.997385, 1.00361, 1.00049
0.776187, 34.202, 0.410019, 1.89563, 0.4, -0.000145946, 1.00915, 0.997386, 1.00361, 1.00049
0.776237, 34.2019, 0.41002, 1.89557, 0.4, -0.000146004, 1.00916, 0.997387, 1.00361, 1.00049
0.776287, 34.2017, 0.410021, 1.89551, 0.4, -0.000146062, 1.00916, 0.997389, 1.00361, 1.00049
0.776337, 34.2016, 0.410021, 1.89546, 0.4, -0.00014612, 1.00916, 0.99739, 1.00361, 1.00049
0.776387, 34.2015, 0.410022, 1.8954, 0.4, -0.000146178, 1.00916, 0.997391, 1.00361, 1.00049
0.776437, 34.2013, 0.410022, 1.89535, 0.4, -0.000146237, 1.00916, 0.997392, 1.00361, 1.00049
0.776487, 34.2012, 0.410023, 1.89529, 0.4, -0.000146295, 1.00917, 0.997394, 1.00361, 1.00049
0.776537, 34.2011, 0.410023, 1.89523, 0.4, -0.000146353, 1.00917, 0.997395, 1.00361, 1.00049
0.776587, 34.2009, 0.410024, 1.89518, 0.4, -0.000146411, 1.00917, 0.997396, 1.00361, 1.00049
0.776637, 34.2008, 0.410024, 1.89512, 0.4, -0.000146469, 1.00917, 0.997397, 1.00361, 1.0005
0.776687, 34.2007, 0.410025, 1.89507, 0.4, -0.000146528, 1.00917, 0.997398, 1.00362, 1.0005
0.776737, 34.2005, 0.410026, 1.89501, 0.4, -0.000146586, 1.00918, 0.9974, 1.00362, 1.0005
0.776787, 34.2004, 0.410026, 1.89495, 0.4, -0.000146644, 1.00918, 0.997401, 1.00362, 1.0005
0.776837, 34.2003, 0.410027, 1.8949, 0.4, -0.000146702, 1.00918, 0.997402, 1.00362, 1.0005
0.776887, 34.2001, 0.410027, 1.89484, 0.4, -0.00014676, 1.00918, 0.997403, 1.00362, 1.0005
0.776937, 34.2, 0.410028, 1.89479, 0.4, -0.000146819, 1.00918, 0.997405, 1.00362, 1.0005
0.776987, 34.1999, 0.410028, 1.89473, 0.4, -0.000146877, 1.00919, 0.997406, 1.00362, 1.0005
0.777037, 34.1997, 0.410029, 1.89467, 0.4, -0.000146935, 1.00919, 0.997407, 1.00362, 1.0005
0.777087, 34.1996, 0.410029, 1.89462, 0.4, -0.000146993, 1.00919, 0.997408, 1.00362, 1.0005
0.777137, 34.1995, 0.41003, 1.89456, 0.4, -0.000147052, 1.00919, 0.99741, 1.00362, 1.00051
0.777187, 34.1993, 0.410031, 1.89451, 0.4, -0.00014711, 1.0092, 0.997411, 1.00362, 1.00051
0.777237, 34.1992, 0.410031, 1.89445, 0.4, -0.000147168, 1.0092, 0.997412, 1.00362, 1.00051
0.777287, 34.1991, 0.410032, 1.89439, 0.4, -0.000147226, 1.0092, 0.997413, 1.00363, 1.00051
0.777337, 34.1989, 0.410032, 1.89434, 0.4, -0.000147285, 1.0092, 0.997414, 1.00363, 1.00051
0.777387, 34.1988, 0.410033, 1.89428, 0.4, -0.000147343, 1.0092, 0.997416, 1.00363, 1.00051
0.777437, 34.1987, 0.410033, 1.89423, 0.4, -0.000147401, 1.00921, 0.997417, 1.00363, 1.00051
0.777487, 34.1985, 0.410034, 1.89417, 0.4, -0.000147459, 1.00921, 0.997418, 1.00363, 1.00051
0.777537, 34.1984, 0.410034, 1.89411, 0.4, -0.000147518, 1.00921, 0.997419, 1.00363, 1.00051
0.777587, 34.1983, 0.410035, 1.89406, 0.4, -0.000147576, 1.00921, 0.997421, 1.00363, 1.00051
0.777637, 34.1981, 0.410036, 1.894, 0.4, -0.000147634, 1.00921, 0.997422, 1.00363, 1.00052
0.777687, 34.198, 0.410036, 1.89395, 0.4, -0.000147692, 1.00922, 0.997423, 1.00363, 1.00052
0.777737, 34.1979, 0.410037, 1.89389, 0.4, -0.000147751, 1.00922, 0.997424, 1.00363, 1.00052
0.777787, 34.1977, 0.410037, 1.89383, 0.4, -0.000147809, 1.00922, 0.997426, 1.00363, 1.00052
0.777837, 34.1976, 0.410038, 1.89378, 0.4, -0.000147867, 1.00922, 0.997427, 1.00363, 1.00052
0.777887, 34.1975, 0.410038, 1.89372, 0.4, -0.000147926, 1.00922, 0.997428, 1.00364, 1.00052
0.777937, 34.1973, 0.410039, 1.89367, 0.4, -0.000147984, 1.00923, 0.997429, 1.00364, 1.00052
0.777987, 34.1972, 0.410039, 1.89361, 0.4, -0.000148042, 1.00923, 0.997431, 1.00364, 1.00052
0.778037, 34.1971, 0.41004, 1.89355, 0.4, -0.0001481, 1.00923, 0.997432, 1.00364, 1.00052
0.778087, 34.1969, 0.41004, 1.8935, 0.4, -0.000148159, 1.00923, 0.997433, 1.00364, 1.00052
0.778137, 34.1968, 0.410041, 1.89344, 0.4, -0.000148217, 1.00923, 0.997434, 1.00364, 1.00053
0.778187, 34.1967, 0.410041, 1.89339, 0.4, -0.000148275, 1.00924, 0.997435, 1.00364, 1.00053
0.778237, 34.1965, 0.410042, 1.89333, 0.4, -0.000148334, 1.00924, 0.997437, 1.00364, 1.00053
0.778287, 34.1964, 0.410043, 1.89327, 0.4, -0.000148392, 1.00924, 0.997438, 1.00364, 1.00053
0.778337, 34.1963, 0.410043, 1.89322, 0.4, -0.00014845, 1.00924, 0.997439, 1.00364, 1.00053
0.778387, 34.1961, 0.410044, 1.89316, 0.4, -0.000148509, 1.00924, 0.99744, 1.00364, 1.00053
0.778437, 34.196, 0.410044, 1.89311, 0.4, -0.000148567, 1.00925, 0.997442, 1.00364, 1.00053
0.778487, 34.1959, 0.410045, 1.89305, 0.4, -0.000148625, 1.00925, 0.997443, 1.00364, 1.00053
0.778537, 34.1957, 0.410045, 1.89299, 0.4, -0.000148684, 1.00925, 0.997444, 1.00365, 1.00053
0.778587, 34.1956, 0.410046, 1.89294, 0.4, -0.000148742, 1.00925, 0.997445, 1.00365, 1.00054
0.778637, 34.1955, 0.410046, 1.89288, 0.4, -0.0001488, 1.00926, 0.997446, 1.00365, 1.00054
0.778687, 34.1953, 0.410047, 1.89283, 0.4, -0.000148859, 1.00926, 0.997448, 1.00365, 1.00054
0.778737, 34.1952, 0.410048, 1.89277, 0.4, -0.000148917, 1.00926, 0.997449, 1.00365, 1.00054
0.778787, 34.1951, 0.410048, 1.89271, 0.4, -0.000148975, 1.00926, 0.99745, 1.00365, 1.00054
0.778837, 34.1949, 0.410049, 1.89266, 0.4, -0.000149034, 1.00926, 0.997451, 1.00365, 1.00054
0.778887, 34.1948, 0.410049, 1.8926, 0.4, -0.000149092, 1.00927, 0.997453, 1.00365, 1.00054
0.778937, 34.1947, 0.41005, 1.89255, 0.4, -0.00014915, 1.00927, 0.997454, 1.00365, 1.00054
0.778987, 34.1945, 0.41005, 1.89249, 0.4, -0.000149209, 1.00927, 0.997455, 1.00365, 1.00054
0.779037, 34.1944, 0.410051, 1.89243, 0.4, -0.000149267, 1.00927, 0.997456, 1.00365, 1.00054
0.779087, 34.1943, 0.410051, 1.89238, 0.4, -0.000149325, 1.00927, 0.997458, 1.00365, 1.00055
0.779137, 34.1941, 0.410052, 1.89232, 0.4, -0.000149384, 1.00928, 0.997459, 1.00366, 1.00055
0.779187, 34.194, 0.410052, 1.89227, 0.4, -0.000149442, 1.00928, 0.99746, 1.00366, 1.00055
0.779237, 34.1939, 0.410053, 1.89221, 0.4, -0.000149501, 1.00928, 0.997461, 1.00366, 1.00055
0.779287, 34.1937, 0.410054, 1.89215, 0.4, -0.000149559, 1.00928, 0.997463, 1.00366, 1.00055
0.779337, 34.1936, 0.410054, 1.8921, 0.4, -0.000149617, 1.00928, 0.997464, 1.00366, 1.00055
0.779387, 34.1935, 0.410055, 1.89204, 0.4, -0.000149676, 1.00929, 0.997465, 1.00366, 1.00055
0.779437, 34.1933, 0.410055, 1.89199, 0.4, -0.000149734, 1.00929, 0.997466, 1.00366, 1.00055
0.779487, 34.1932, 0.410056, 1.89193, 0.4, -0.000149792, 1.00929, 0.997467, 1.00366, 1.00055
0.779537, 34.1931, 0.410056, 1.89187, 0.4, -0.000149851, 1.00929, 0.997469, 1.00366, 1.00055
0.779587, 34.1929, 0.410057, 1.89182, 0.4, -0.000149909, 1.00929, 0.99747, 1.00366, 1.00056
0.779637, 34.1928, 0.410057, 1.89176, 0.4, -0.000149968, 1.0093, 0.997471, 1.00366, 1.00056
0.779687, 34.1927, 0.410058, 1.89171, 0.4, -0.000150026, 1.0093, 0.997472, 1.00366, 1.00056
0.779737, 34.1925, 0.410058, 1.89165, 0.4, -0.000150084, 1.0093, 0.997474, 1.00367, 1.00056
0.779787, 34.1924, 0.410059, 1.8916, 0.4, -0.000150143, 1.0093, 0.997475, 1.00367, 1.00056
0.779837, 34.1923, 0.410059, 1.89154, 0.4, -0.000150201, 1.0093, 0.997476, 1.00367, 1.00056
0.779887, 34.1921, 0.41006, 1.89148, 0.4, -0.00015026, 1.00931, 0.997477, 1.00367, 1.00056
0.779937, 34.192, 0.41006, 1.89143, 0.4, -0.000150318, 1.00931, 0.997478, 1.00367, 1.00056
0.779987, 34.1919, 0.410061, 1.89137, 0.4, -0.000150376, 1.00931, 0.99748, 1.00367, 1.00056
0.780037, 34.1917, 0.410061, 1.89132, 0.4, -0.000150435, 1.00931, 0.997481, 1.00367, 1.00056
0.780087, 34.1916, 0.410062, 1.89126, 0.4, -0.000150493, 1.00932, 0.997482, 1.00367, 1.00057
0.780137, 34.1914, 0.410062, 1.8912, 0.4, -0.000150552, 1.00932, 0.997483, 1.00367, 1.00057
0.780187, 34.1913, 0.410063, 1.89115, 0.4, -0.00015061, 1.00932, 0.997485, 1.00367, 1.00057
0.780237, 34.1912, 0.410063, 1.89109, 0.4, -0.000150668, 1.00932, 0.997486, 1.00367, 1.00057
0.780287, 34.191, 0.410064, 1.89104, 0.4, -0.000150727, 1.00932, 0.997487, 1.00367, 1.00057
0.780337, 34.1909, 0.410064, 1.89098, 0.4, -0.000150785, 1.00933, 0.997488, 1.00368, 1.00057
0.780387, 34.1908, 0.410065, 1.89092, 0.4, -0.000150844, 1.00933, 0.997489, 1.00368, 1.00057
0.780437, 34.1906, 0.410065, 1.89087, 0.4, -0.000150902, 1.00933, 0.997491, 1.00368, 1.00057
0.780487, 34.1905, 0.410065, 1.89081, 0.4, -0.000150961, 1.00933, 0.997492, 1.00368, 1.00057
0.780537, 34.1903, 0.410066, 1.89076, 0.4, -0.000151019, 1.00933, 0.997493, 1.00368, 1.00058
0.780587, 34.1902, 0.410066, 1.8907, 0.4, -0.000151078, 1.00934, 0.997494, 1.00368, 1.00058
0.780637, 34.1901, 0.410067, 1.89064, 0.4, -0.000151136, 1.00934, 0.997495, 1.00368, 1.00058
0.780687, 34.1899, 0.410067, 1.89059, 0.4, -0.000151194, 1.00934, 0.997497, 1.00368, 1.00058
0.780737, 34.1898, 0.410068, 1.89053, 0.4, -0.000151253, 1.00934, 0.997498, 1.00368, 1.00058
0.780787, 34.1897, 0.410068, 1.89048, 0.4, -0.000151311, 1.00934, 0.997499, 1.00368, 1.00058
0.780837, 34.1895, 0.410069, 1.89042, 0.4, -0.00015137, 1.00935, 0.9975, 1.00368, 1.00058
0.780887, 34.1894, 0.410069, 1.89036, 0.4, -0.000151428, 1.00935, 0.997502, 1.00368, 1.00058
0.780937, 34.1893, 0.41007, 1.89031, 0.4, -0.000151487, 1.00935, 0.997503, 1.00368, 1.00058
0.780987, 34.1891, 0.41007, 1.89025, 0.4, -0.000151545, 1.00935, 0.997504, 1.00369, 1.00058
0.781037, 34.189, 0.410071, 1.8902, 0.4, -0.000151604, 1.00935, 0.997505, 1.00369, 1.00059
0.781087, 34.1888, 0.410071, 1.89014, 0.4, -0.000151662, 1.00936, 0.997506, 1.00369, 1.00059
0.781137, 34.1887, 0.410071, 1.89008, 0.4, -0.000151721, 1.00936, 0.997508, 1.00369, 1.00059
0.781187, 34.1886, 0.410072, 1.89003, 0.4, -0.000151779, 1.00936, 0.997509, 1.00369, 1.00059
0.781237, 34.1884, 0.410073, 1.88997, 0.4, -0.000151838, 1.00936, 0.99751, 1.00369, 1.00059
0.781287, 34.1883, 0.410073, 1.88992, 0.4, -0.000151896, 1.00936, 0.997511, 1.00369, 1.00059
0.781337, 34.1882, 0.410074, 1.88986, 0.4, -0.000151955, 1.00937, 0.997513, 1.00369, 1.00059
0.781387, 34.188, 0.410074, 1.8898, 0.4, -0.000152013, 1.00937, 0.997514, 1.00369, 1.00059
0.781437, 34.1879, 0.410075, 1.88975, 0.4, -0.000152072, 1.00937, 0.997515, 1.00369, 1.00059
0.781487, 34.1878, 0.410075, 1.88969, 0.4, -0.00015213, 1.00937, 0.997516, 1.00369, 1.00059
0.781537, 34.1876, 0.410076, 1.88964, 0.4, -0.000152188, 1.00937, 0.997518, 1.00369, 1.0006
0.781587, 34.1875, 0.410076, 1.88958, 0.4, -0.000152247, 1.00938, 0.997519, 1.0037, 1.0006
0.781637, 34.1873, 0.410076, 1.88953, 0.4, -0.000152305, 1.00938, 0.99752, 1.0037, 1.0006
0.781687, 34.1872, 0.410077, 1.88947, 0.4, -0.000152364, 1.00938, 0.997521, 1.0037, 1.0006
0.781738, 34.1871, 0.410077, 1.88941, 0.4, -0.000152422, 1.00938, 0.997522, 1.0037, 1.0006
0.781788, 34.1869, 0.410078, 1.88936, 0.4, -0.000152481, 1.00938, 0.997524, 1.0037, 1.0006
0.781838, 34.1868, 0.410078, 1.8893, 0.4, -0.00015254, 1.00939, 0.997525, 1.0037, 1.0006
0.781888, 34.1867, 0.410079, 1.88925, 0.4, -0.000152598, 1.00939, 0.997526, 1.0037, 1.0006
0.781938, 34.1865, 0.410079, 1.88919, 0.4, -0.000152657, 1.00939, 0.997527, 1.0037, 1.0006
0.781988, 34.1864, 0.41008, 1.88913, 0.4, -0.000152715, 1.00939, 0.997528, 1.0037, 1.0006
0.782038, 34.1863, 0.41008, 1.88908, 0.4, -0.000152774, 1.0094, 0.99753, 1.0037, 1.00061
0.782088, 34.1861, 0.410081, 1.88902, 0.4, -0.000152832, 1.0094, 0.997531, 1.0037, 1.00061
0.782138, 34.186, 0.410081, 1.88897, 0.4, -0.000152891, 1.0094, 0.997532, 1.0037, 1.00061
0.782188, 34.1858, 0.410082, 1.88891, 0.4, -0.000152949, 1.0094, 0.997533, 1.00371, 1.00061
0.782238, 34.1857, 0.410082, 1.88885, 0.4, -0.000153008, 1.0094, 0.997535, 1.00371, 1.00061
0.782288, 34.1856, 0.410083, 1.8888, 0.4, -0.000153066, 1.00941, 0.997536, 1.00371, 1.00061
0.782338, 34.1854, 0.410083, 1.88874, 0.4, -0.000153125, 1.00941, 0.997537, 1.00371, 1.00061
0.782388, 34.1853, 0.410084, 1.88869, 0.4, -0.000153183, 1.00941, 0.997538, 1.00371, 1.00061
0.782438, 34.1852, 0.410084, 1.88863, 0.4, -0.000153242, 1.00941, 0.997539, 1.00371, 1.00061
0.782488, 34.185, 0.410084, 1.88857, 0.4, -0.0001533, 1.00941, 0.997541, 1.00371, 1.00061
0.782538, 34.1849, 0.410085, 1.88852, 0.4, -0.000153359, 1.00942, 0.997542, 1.00371, 1.00062
0.782588, 34.1847, 0.410086, 1.88846, 0.4, -0.000153418, 1.00942, 0.997543, 1.00371, 1.00062
0.782638, 34.1846, 0.410086, 1.88841, 0.4, -0.000153476, 1.00942, 0.997544, 1.00371, 1.00062
0.782688, 34.1845, 0.410087, 1.88835, 0.4, -0.000153535, 1.00942, 0.997546, 1.00371, 1.00062
0.782738, 34.1843, 0.410087, 1.88829, 0.4, -0.000153593, 1.00942, 0.997547, 1.00371, 1.00062
0.782788, 34.1842, 0.410087, 1.88824, 0.4, -0.000153652, 1.00943, 0.997548, 1.00372, 1.00062
0.782838, 34.1841, 0.410088, 1.88818, 0.4, -0.00015371, 1.00943, 0.997549, 1.00372, 1.00062
0.782888, 34.1839, 0.410088, 1.88813, 0.4, -0.000153769, 1.00943, 0.99755, 1.00372, 1.00062
0.782938, 34.1838, 0.410089, 1.88807, 0.4, -0.000153827, 1.00943, 0.997552, 1.00372, 1.00062
0.782988, 34.1836, 0.410089, 1.88801, 0.4, -0.000153886, 1.00943, 0.997553, 1.00372, 1.00062
0.783038, 34.1835, 0.41009, 1.88796, 0.4, -0.000153945, 1.00944, 0.997554, 1.00372, 1.00063
0.783088, 34.1834, 0.41009, 1.8879, 0.4, -0.000154003, 1.00944, 0.997555, 1.00372, 1.00063
0.783138, 34.1832, 0.41009, 1.88785, 0.4, -0.000154062, 1.00944, 0.997557, 1.00372, 1.00063
0.783188, 34.1831, 0.410091, 1.88779, 0.4, -0.00015412, 1.00944, 0.997558, 1.00372, 1.00063
0.783238, 34.1829, 0.410091, 1.88773, 0.4, -0.000154179, 1.00944, 0.997559, 1.00372, 1.00063
0.783288, 34.1828, 0.410091, 1.88768, 0.4, -0.000154237, 1.00945, 0.99756, 1.00372, 1.00063
0.783338, 34.1827, 0.410092, 1.88762, 0.4, -0.000154296, 1.00945, 0.997561, 1.00372, 1.00063
0.783388, 34.1825, 0.410092, 1.88757, 0.4, -0.000154355, 1.00945, 0.997563, 1.00372, 1.00063
0.783438, 34.1824, 0.410093, 1.88751, 0.4, -0.000154413, 1.00945, 0.997564, 1.00373, 1.00063
0.783488, 34.1822, 0.410093, 1.88746, 0.4, -0.000154472, 1.00945, 0.997565, 1.00373, 1.00064
0.783538, 34.1821, 0.410093, 1.8874, 0.4, -0.00015453, 1.00946, 0.997566, 1.00373, 1.00064
0.783588, 34.182, 0.410094, 1.88734, 0.4, -0.000154589, 1.00946, 0.997568, 1.00373, 1.00064
0.783638, 34.1818, 0.410094, 1.88729, 0.4, -0.000154648, 1.00946, 0.997569, 1.00373, 1.00064
0.783688, 34.1817, 0.410095, 1.88723, 0.4, -0.000154706, 1.00946, 0.99757, 1.00373, 1.00064
0.783738, 34.1815, 0.410095, 1.88718, 0.4, -0.000154765, 1.00946, 0.997571, 1.00373, 1.00064
0.783788, 34.1814, 0.410095, 1.88712, 0.4, -0.000154823, 1.00947, 0.997572, 1.00373, 1.00064
0.783838, 34.1813, 0.410096, 1.88706, 0.4, -0.000154882, 1.00947, 0.997574, 1.00373, 1.00064
0.783888, 34.1811, 0.410096, 1.88701, 0.4, -0.000154941, 1.00947, 0.997575, 1.00373, 1.00064
0.783938, 34.181, 0.410097, 1.88695, 0.4, -0.000154999, 1.00947, 0.997576, 1.00373, 1.00064
0.783988, 34.1808, 0.410097, 1.8869, 0.4, -0.000155058, 1.00948, 0.997577, 1.00373, 1.00065
0.784038, 34.1807, 0.410097, 1.88684, 0.4, -0.000155117, 1.00948, 0.997579, 1.00374, 1.00065
0.784088, 34.1806, 0.410098, 1.88678, 0.4, -0.000155175, 1.00948, 0.99758, 1.00374, 1.00065
0.784138, 34.1804, 0.410098, 1.88673, 0.4, -0.000155234, 1.00948, 0.997581, 1.00374, 1.00065
0.784188, 34.1803, 0.410099, 1.88667, 0.4, -0.000155292, 1.00948, 0.997582, 1.00374, 1.00065
0.784238, 34.1801, 0.410099, 1.88662, 0.4, -0.000155351, 1.00949, 0.997583, 1.00374, 1.00065
0.784288, 34.18, 0.410099, 1.88656, 0.4, -0.00015541, 1.00949, 0.997585, 1.00374, 1.00065
0.784338, 34.1799, 0.4101, 1.8865, 0.4, -0.000155468, 1.00949, 0.997586, 1.00374, 1.00065
0.784388, 34.1797, 0.4101, 1.88645, 0.4, -0.000155527, 1.00949, 0.997587, 1.00374, 1.00065
0.784438, 34.1796, 0.410101, 1.88639, 0.4, -0.000155586, 1.00949, 0.997588, 1.00374, 1.00065
0.784488, 34.1794, 0.410101, 1.88634, 0.4, -0.000155644, 1.0095, 0.997589, 1.00374, 1.00066
0.784538, 34.1793, 0.410101, 1.88628, 0.4, -0.000155703, 1.0095, 0.997591, 1.00374, 1.00066
0.784588, 34.1792, 0.410102, 1.88622, 0.4, -0.000155761, 1.0095, 0.997592, 1.00374, 1.00066
0.784638, 34.179, 0.410102, 1.88617, 0.4, -0.00015582, 1.0095, 0.997593, 1.00375, 1.00066
0.784688, 34.1789, 0.410102, 1.88611, 0.4, -0.000155879, 1.0095, 0.997594, 1.00375, 1.00066
0.784738, 34.1787, 0.410103, 1.88606, 0.4, -0.000155937, 1.00951, 0.997596, 1.00375, 1.00066
0.784788, 34.1786, 0.410103, 1.886, 0.4, -0.000155996, 1.00951, 0.997597, 1.00375, 1.00066
0.784838, 34.1785, 0.410104, 1.88595, 0.4, -0.000156055, 1.00951, 0.997598, 1.00375, 1.00066
0.784888, 34.1783, 0.410104, 1.88589, 0.4, -0.000156113, 1.00951, 0.997599, 1.00375, 1.00066
0.784938, 34.1782, 0.410104, 1.88583, 0.4, -0.000156172, 1.00951, 0.9976, 1.00375, 1.00066
0.784988, 34.178, 0.410105, 1.88578, 0.4, -0.000156231, 1.00952, 0.997602, 1.00375, 1.00067
0.785038, 34.1779, 0.410105, 1.88572, 0.4, -0.000156289, 1.00952, 0.997603, 1.00375, 1.00067
0.785088, 34.1778, 0.410106, 1.88567, 0.4, -0.000156348, 1.00952, 0.997604, 1.00375, 1.00067
0.785138, 34.1776, 0.410106, 1.88561, 0.4, -0.000156407, 1.00952, 0.997605, 1.00375, 1.00067
0.785188, 34.1775, 0.410106, 1.88555, 0.4, -0.000156465, 1.00952, 0.997606, 1.00375, 1.00067
0.785238, 34.1773, 0.410107, 1.8855, 0.4, -0.000156524, 1.00953, 0.997608, 1.00375, 1.00067
0.785288, 34.1772, 0.410107, 1.88544, 0.4, -0.000156583, 1.00953, 0.997609, 1.00376, 1.00067
0.785338, 34.1771, 0.410108, 1.88539, 0.4, -0.000156641, 1.00953, 0.99761, 1.00376, 1.00067
0.785388, 34.1769, 0.410108, 1.88533, 0.4, -0.0001567, 1.00953, 0.997611, 1.00376, 1.00067
0.785438, 34.1768, 0.410109, 1.88527, 0.4, -0.000156759, 1.00953, 0.997613, 1.00376, 1.00067
0.785488, 34.1766, 0.410109, 1.88522, 0.4, -0.000156817, 1.00954, 0.997614, 1.00376, 1.00068
0.785538, 34.1765, 0.410109, 1.88516, 0.4, -0.000156876, 1.00954, 0.997615, 1.00376, 1.00068
0.785588, 34.1764, 0.41011, 1.88511, 0.4, -0.000156935, 1.00954, 0.997616, 1.00376, 1.00068
0.785638, 34.1762, 0.41011, 1.88505, 0.4, -0.000156993, 1.00954, 0.997617, 1.00376, 1.00068
0.785688, 34.1761, 0.41011, 1.88499, 0.4, -0.000157052, 1.00954, 0.997619, 1.00376, 1.00068
0.785738, 34.1759, 0.410111, 1.88494, 0.4, -0.000157111, 1.00955, 0.99762, 1.00376, 1.00068
0.785788, 34.1758, 0.410111, 1.88488, 0.4, -0.000157169, 1.00955, 0.997621, 1.00376, 1.00068
0.785838, 34.1757, 0.410112, 1.88483, 0.4, -0.000157228, 1.00955, 0.997622, 1.00376, 1.00068
0.785888, 34.1755, 0.410112, 1.88477, 0.4, -0.000157287, 1.00955, 0.997623, 1.00377, 1.00068
0.785938, 34.1754, 0.410113, 1.88472, 0.4, -0.000157346, 1.00955, 0.997625, 1.00377, 1.00068
0.785988, 34.1752, 0.410113, 1.88466, 0.4, -0.000157404, 1.00956, 0.997626, 1.00377, 1.00069
0.786038, 34.1751, 0.410113, 1.8846, 0.4, -0.000157463, 1.00956, 0.997627, 1.00377, 1.00069
0.786088, 34.175, 0.410114, 1.88455, 0.4, -0.000157522, 1.00956, 0.997628, 1.00377, 1.00069
0.786138, 34.1748, 0.410114, 1.88449, 0.4, -0.00015758, 1.00956, 0.997629, 1.00377, 1.00069
0.786188, 34.1747, 0.410114, 1.88444, 0.4, -0.000157639, 1.00956, 0.997631, 1.00377, 1.00069
0.786238, 34.1745, 0.410115, 1.88438, 0.4, -0.000157698, 1.00957, 0.997632, 1.00377, 1.00069
0.786288, 34.1744, 0.410115, 1.88432, 0.4, -0.000157756, 1.00957, 0.997633, 1.00377, 1.00069
0.786338, 34.1742, 0.410115, 1.88427, 0.4, -0.000157815, 1.00957, 0.997634, 1.00377, 1.00069
0.786388, 34.1741, 0.410116, 1.88421, 0.4, -0.000157874, 1.00957, 0.997635, 1.00377, 1.00069
0.786438, 34.174, 0.410116, 1.88416, 0.4, -0.000157933, 1.00957, 0.997637, 1.00377, 1.00069
0.786488, 34.1738, 0.410116, 1.8841, 0.4, -0.000157991, 1.00958, 0.997638, 1.00378, 1.0007
0.786538, 34.1737, 0.410117, 1.88404, 0.4, -0.00015805, 1.00958, 0.997639, 1.00378, 1.0007
0.786588, 34.1735, 0.410117, 1.88399, 0.4, -0.000158109, 1.00958, 0.99764, 1.00378, 1.0007
0.786638, 34.1734, 0.410117, 1.88393, 0.4, -0.000158168, 1.00958, 0.997642, 1.00378, 1.0007
0.786688, 34.1732, 0.410118, 1.88388, 0.4, -0.000158226, 1.00959, 0.997643, 1.00378, 1.0007
0.786738, 34.1731, 0.410118, 1.88382, 0.4, -0.000158285, 1.00959, 0.997644, 1.00378, 1.0007
0.786788, 34.173, 0.410118, 1.88376, 0.4, -0.000158344, 1.00959, 0.997645, 1.00378, 1.0007
0.786838, 34.1728, 0.410119, 1.88371, 0.4, -0.000158402, 1.00959, 0.997646, 1.00378, 1.0007
0.786888, 34.1727, 0.410119, 1.88365, 0.4, -0.000158461, 1.00959, 0.997648, 1.00378, 1.0007
0.786938, 34.1725, 0.410119, 1.8836, 0.4, -0.00015852, 1.0096, 0.997649, 1.00378, 1.00071
0.786988, 34.1724, 0.410119, 1.88354, 0.4, -0.000158579, 1.0096, 0.99765, 1.00378, 1.00071
0.787038, 34.1722, 0.41012, 1.88349, 0.4, -0.000158637, 1.0096, 0.997651, 1.00378, 1.00071
0.787088, 34.1721, 0.41012, 1.88343, 0.4, -0.000158696, 1.0096, 0.997653, 1.00378, 1.00071
0.787138, 34.172, 0.41012, 1.88337, 0.4, -0.000158755, 1.0096, 0.997654, 1.00379, 1.00071
0.787188, 34.1718, 0.410121, 1.88332, 0.4, -0.000158814, 1.00961, 0.997655, 1.00379, 1.00071
0.787238, 34.1717, 0.410121, 1.88326, 0.4, -0.000158872, 1.00961, 0.997656, 1.00379, 1.00071
0.787288, 34.1715, 0.410121, 1.88321, 0.4, -0.000158931, 1.00961, 0.997657, 1.00379, 1.00071
0.787338, 34.1714, 0.410122, 1.88315, 0.4, -0.00015899, 1.00961, 0.997659, 1.00379, 1.00071
0.787388, 34.1712, 0.410122, 1.88309, 0.4, -0.000159049, 1.00961, 0.99766, 1.00379, 1.00071
0.787438, 34.1711, 0.410122, 1.88304, 0.4, -0.000159107, 1.00962, 0.997661, 1.00379, 1.00072
0.787488, 34.1709, 0.410123, 1.88298, 0.4, -0.000159166, 1.00962, 0.997662, 1.00379, 1.00072
0.787538, 34.1708, 0.410123, 1.88293, 0.4, -0.000159225, 1.00962, 0.997663, 1.00379, 1.00072
0.787588, 34.1707, 0.410123, 1.88287, 0.4, -0.000159284, 1.00962, 0.997665, 1.00379, 1.00072
0.787638, 34.1705, 0.410124, 1.88281, 0.4, -0.000159342, 1.00962, 0.997666, 1.00379, 1.00072
0.787688, 34.1704, 0.410124, 1.88276, 0.4, -0.000159401, 1.00963, 0.997667, 1.00379, 1.00072
0.787739, 34.1702, 0.410124, 1.8827, 0.4, -0.00015946, 1.00963, 0.997668, 1.0038, 1.00072
0.787789, 34.1701, 0.410125, 1.88265, 0.4, -0.000159519, 1.00963, 0.99767, 1.0038, 1.00072
0.787839, 34.1699, 0.410125, 1.88259, 0.4, -0.000159577, 1.00963, 0.997671, 1.0038, 1.00072
0.787889, 34.1698, 0.410125, 1.88253, 0.4, -0.000159636, 1.00963, 0.997672, 1.0038, 1.00072
0.787939, 34.1697, 0.410126, 1.88248, 0.4, -0.000159695, 1.00964, 0.997673, 1.0038, 1.00073
0.787989, 34.1695, 0.410126, 1.88242, 0.4, -0.000159754, 1.00964, 0.997674, 1.0038, 1.00073
0.788039, 34.1694, 0.410126, 1.88237, 0.4, -0.000159813, 1.00964, 0.997676, 1.0038, 1.00073
0.788089, 34.1692, 0.410127, 1.88231, 0.4, -0.000159871, 1.00964, 0.997677, 1.0038, 1.00073
0.788139, 34.1691, 0.410127, 1.88226, 0.4, -0.00015993, 1.00964, 0.997678, 1.0038, 1.00073
0.788189, 34.1689, 0.410127, 1.8822, 0.4, -0.000159989, 1.00965, 0.997679, 1.0038, 1.00073
0.788239, 34.1688, 0.410128, 1.88214, 0.4, -0.000160048, 1.00965, 0.99768, 1.0038, 1.00073
0.788289, 34.1687, 0.410128, 1.88209, 0.4, -0.000160106, 1.00965, 0.997682, 1.0038, 1.00073
0.788339, 34.1685, 0.410128, 1.88203, 0.4, -0.000160165, 1.00965, 0.997683, 1.0038, 1.00073
0.788389, 34.1684, 0.410128, 1.88198, 0.4, -0.000160224, 1.00965, 0.997684, 1.00381, 1.00073
0.788439, 34.1682, 0.410129, 1.88192, 0.4, -0.000160283, 1.00966, 0.997685, 1.00381, 1.00074
0.788489, 34.1681, 0.410129, 1.88186, 0.4, -0.000160342, 1.00966, 0.997687, 1.00381, 1.00074
0.788539, 34.1679, 0.410129, 1.88181, 0.4, -0.0001604, 1.00966, 0.997688, 1.00381, 1.00074
0.788589, 34.1678, 0.410129, 1.88175, 0.4, -0.000160459, 1.00966, 0.997689, 1.00381, 1.00074
0.788639, 34.1676, 0.41013, 1.8817, 0.4, -0.000160518, 1.00966, 0.99769, 1.00381, 1.00074
0.788689, 34.1675, 0.41013, 1.88165, 0.4, -0.000160577, 1.00967, 0.997691, 1.00381, 1.00074
0.788739, 34.1674, 0.410131, 1.88159, 0.4, -0.000160636, 1.00967, 0.997693, 1.00381, 1.00074
0.788789, 34.1672, 0.410131, 1.88154, 0.4, -0.000160694, 1.00967, 0.997694, 1.00381, 1.00074
0.788839, 34.1671, 0.410131, 1.88149, 0.4, -0.000160753, 1.00967, 0.997695, 1.00381, 1.00074
0.788889, 34.1669, 0.410131, 1.88143, 0.4, -0.000160812, 1.00967, 0.997696, 1.00381, 1.00074
0.788939, 34.1668, 0.410132, 1.88138, 0.4, -0.000160871, 1.00968, 0.997697, 1.00381, 1.00075
0.788989, 34.1666, 0.410132, 1.88133, 0.4, -0.00016093, 1.00968, 0.997699, 1.00382, 1.00075
0.789039, 34.1665, 0.410132, 1.88127, 0.4, -0.000160988, 1.00968, 0.9977, 1.00382, 1.00075
0.789089, 34.1664, 0.410132, 1.88122, 0.4, -0.000161047, 1.00968, 0.997701, 1.00382, 1.00075
0.789139, 34.1662, 0.410133, 1.88117, 0.4, -0.000161106, 1.00968, 0.997702, 1.00382, 1.00075
0.789189, 34.1661, 0.410133, 1.88111, 0.4, -0.000161165, 1.00969, 0.997703, 1.00382, 1.00075
0.789239, 34.1659, 0.410133, 1.88106, 0.4, -0.000161224, 1.00969, 0.997705, 1.00382, 1.00075
0.789289, 34.1658, 0.410134, 1.88101, 0.4, -0.000161282, 1.00969, 0.997706, 1.00382, 1.00075
0.789339, 34.1656, 0.410134, 1.88095, 0.4, -0.000161341, 1.00969, 0.997707, 1.00382, 1.00075
0.789389, 34.1655, 0.410134, 1.8809, 0.4, -0.0001614, 1.00969, 0.997708, 1.00382, 1.00075
0.789439, 34.1653, 0.410134, 1.88084, 0.4, -0.000161459, 1.0097, 0.997709, 1.00382, 1.00076
0.789489, 34.1652, 0.410134, 1.88079, 0.4, -0.000161518, 1.0097, 0.99771, 1.00382, 1.00076
0.789539, 34.165, 0.410135, 1.88074, 0.4, -0.000161577, 1.0097, 0.997712, 1.00382, 1.00076
0.789589, 34.1649, 0.410135, 1.88068, 0.4, -0.000161635, 1.0097, 0.997713, 1.00382, 1.00076
0.789639, 34.1648, 0.410135, 1.88063, 0.4, -0.000161694, 1.0097, 0.997714, 1.00383, 1.00076
0.789689, 34.1646, 0.410135, 1.88058, 0.4, -0.000161753, 1.00971, 0.997715, 1.00383, 1.00076
0.789739, 34.1645, 0.410135, 1.88052, 0.4, -0.000161812, 1.00971, 0.997716, 1.00383, 1.00076
0.789789, 34.1643, 0.410136, 1.88047, 0.4, -0.000161871, 1.00971, 0.997718, 1.00383, 1.00076
0.789839, 34.1642, 0.410136, 1.88042, 0.4, -0.000161929, 1.00971, 0.997719, 1.00383, 1.00076
0.789889, 34.164, 0.410136, 1.88036, 0.4, -0.000161988, 1.00971, 0.99772, 1.00383, 1.00076
0.789939, 34.1639, 0.410136, 1.88031, 0.4, -0.000162047, 1.00972, 0.997721, 1.00383, 1.00077
0.789989, 34.1637, 0.410136, 1.88026, 0.4, -0.000162106, 1.00972, 0.997722, 1.00383, 1.00077
0.790039, 34.1636, 0.410137, 1.8802, 0.4, -0.000162165, 1.00972, 0.997724, 1.00383, 1.00077
0.790089, 34.1634, 0.410137, 1.88015, 0.4, -0.000162224, 1.00972, 0.997725, 1.00383, 1.00077
0.790139, 34.1633, 0.410137, 1.8801, 0.4, -0.000162282, 1.00972, 0.997726, 1.00383, 1.00077
0.790189, 34.1631, 0.410137, 1.88004, 0.4, -0.000162341, 1.00973, 0.997727, 1.00383, 1.00077
0.790239, 34.163, 0.410137, 1.87999, 0.4, -0.0001624, 1.00973, 0.997728, 1.00384, 1.00077
0.790289, 34.1628, 0.410138, 1.87994, 0.4, -0.000162459, 1.00973, 0.997729, 1.00384, 1.00077
0.790339, 34.1627, 0.410138, 1.87988, 0.4, -0.000162518, 1.00973, 0.997731, 1.00384, 1.00077
0.790389, 34.1626, 0.410138, 1.87983, 0.4, -0.000162577, 1.00973, 0.997732, 1.00384, 1.00077
0.790439, 34.1624, 0.410138, 1.87977, 0.4, -0.000162635, 1.00974, 0.997733, 1.00384, 1.00078
0.790489, 34.1623, 0.410139, 1.87972, 0.4, -0.000162694, 1.00974, 0.997734, 1.00384, 1.00078
0.790539, 34.1621, 0.410139, 1.87967, 0.4, -0.000162753, 1.00974, 0.997735, 1.00384, 1.00078
0.790589, 34.162, 0.410139, 1.87961, 0.4, -0.000162812, 1.00974, 0.997737, 1.00384, 1.00078
0.790639, 34.1618, 0.410139, 1.87956, 0.4, -0.000162871, 1.00974, 0.997738, 1.00384, 1.00078
0.790689, 34.1617, 0.410139, 1.87951, 0.4, -0.00016293, 1.00975, 0.997739, 1.00384, 1.00078
0.790739, 34.1615, 0.410139, 1.87945, 0.4, -0.000162988, 1.00975, 0.99774, 1.00384, 1.00078
0.790789, 34.1614, 0.41014, 1.8794, 0.4, -0.000163047, 1.00975, 0.997741, 1.00384, 1.00078
0.790839, 34.1612, 0.41014, 1.87935, 0.4, -0.000163106, 1.00975, 0.997743, 1.00384, 1.00078
0.790889, 34.1611, 0.41014, 1.87929, 0.4, -0.000163165, 1.00975, 0.997744, 1.00385, 1.00078
0.790939, 34.1609, 0.41014, 1.87924, 0.4, -0.000163224, 1.00976, 0.997745, 1.00385, 1.00078
0.790989, 34.1608, 0.41014, 1.87919, 0.4, -0.000163283, 1.00976, 0.997746, 1.00385, 1.00079
0.791039, 34.1606, 0.410141, 1.87913, 0.4, -0.000163342, 1.00976, 0.997747, 1.00385, 1.00079
0.791089, 34.1605, 0.410141, 1.87908, 0.4, -0.0001634, 1.00976, 0.997748, 1.00385, 1.00079
0.791139, 34.1603, 0.410141, 1.87903, 0.4, -0.000163459, 1.00976, 0.99775, 1.00385, 1.00079
0.791189, 34.1602, 0.410141, 1.87897, 0.4, -0.000163518, 1.00977, 0.997751, 1.00385, 1.00079
0.791239, 34.1601, 0.410141, 1.87892, 0.4, -0.000163577, 1.00977, 0.997752, 1.00385, 1.00079
0.791289, 34.1599, 0.410142, 1.87887, 0.4, -0.000163636, 1.00977, 0.997753, 1.00385, 1.00079
0.791339, 34.1598, 0.410142, 1.87881, 0.4, -0.000163695, 1.00977, 0.997754, 1.00385, 1.00079
0.791389, 34.1596, 0.410142, 1.87876, 0.4, -0.000163754, 1.00977, 0.997756, 1.00385, 1.00079
0.791439, 34.1595, 0.410142, 1.8787, 0.4, -0.000163812, 1.00978, 0.997757, 1.00385, 1.00079
0.791489, 34.1593, 0.410142, 1.87865, 0.4, -0.000163871, 1.00978, 0.997758, 1.00385, 1.0008
0.791539, 34.1592, 0.410143, 1.8786, 0.4, -0.00016393, 1.00978, 0.997759, 1.00386, 1.0008
0.791589, 34.159, 0.410143, 1.87854, 0.4, -0.000163989, 1.00978, 0.99776, 1.00386, 1.0008
0.791639, 34.1589, 0.410143, 1.87849, 0.4, -0.000164048, 1.00978, 0.997762, 1.00386, 1.0008
0.791689, 34.1587, 0.410143, 1.87844, 0.4, -0.000164107, 1.00979, 0.997763, 1.00386, 1.0008
0.791739, 34.1586, 0.410143, 1.87838, 0.4, -0.000164166, 1.00979, 0.997764, 1.00386, 1.0008
0.791789, 34.1584, 0.410144, 1.87833, 0.4, -0.000164224, 1.00979, 0.997765, 1.00386, 1.0008
0.791839, 34.1583, 0.410144, 1.87828, 0.4, -0.000164283, 1.00979, 0.997766, 1.00386, 1.0008
0.791889, 34.1581, 0.410144, 1.87822, 0.4, -0.000164342, 1.00979, 0.997767, 1.00386, 1.0008
0.791939, 34.158, 0.410144, 1.87817, 0.4, -0.000164401, 1.0098, 0.997769, 1.00386, 1.0008
0.791989, 34.1578, 0.410144, 1.87812, 0.4, -0.00016446, 1.0098, 0.99777, 1.00386, 1.00081
0.792039, 34.1577, 0.410145, 1.87806, 0.4, -0.000164519, 1.0098, 0.997771, 1.00386, 1.00081
0.792089, 34.1576, 0.410145, 1.87801, 0.4, -0.000164578, 1.0098, 0.997772, 1.00386, 1.00081
