Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.792139, 34.1574, 0.410145, 1.87796, 0.4, -0.000164637, 1.0098, 0.997773, 1.00387, 1.00081
0.792189, 34.1573, 0.410145, 1.8779, 0.4, -0.000164695, 1.00981, 0.997775, 1.00387, 1.00081
0.792239, 34.1571, 0.410145, 1.87785, 0.4, -0.000164754, 1.00981, 0.997776, 1.00387, 1.00081
0.792289, 34.157, 0.410146, 1.87779, 0.4, -0.000164813, 1.00981, 0.997777, 1.00387, 1.00081
0.792339, 34.1568, 0.410146, 1.87774, 0.4, -0.000164872, 1.00981, 0.997778, 1.00387, 1.00081
0.792389, 34.1567, 0.410146, 1.87769, 0.4, -0.000164931, 1.00981, 0.997779, 1.00387, 1.00081
0.792439, 34.1565, 0.410146, 1.87763, 0.4, -0.00016499, 1.00982, 0.997781, 1.00387, 1.00081
0.792489, 34.1564, 0.410146, 1.87758, 0.4, -0.000165049, 1.00982, 0.997782, 1.00387, 1.00082
0.792539, 34.1562, 0.410147, 1.87753, 0.4, -0.000165108, 1.00982, 0.997783, 1.00387, 1.00082
0.792589, 34.1561, 0.410147, 1.87747, 0.4, -0.000165166, 1.00982, 0.997784, 1.00387, 1.00082
0.792639, 34.1559, 0.410147, 1.87742, 0.4, -0.000165225, 1.00982, 0.997785, 1.00387, 1.00082
0.792689, 34.1558, 0.410147, 1.87737, 0.4, -0.000165284, 1.00983, 0.997787, 1.00387, 1.00082
0.792739, 34.1556, 0.410147, 1.87731, 0.4, -0.000165343, 1.00983, 0.997788, 1.00387, 1.00082
0.792789, 34.1555, 0.410147, 1.87726, 0.4, -0.000165402, 1.00983, 0.997789, 1.00388, 1.00082
0.792839, 34.1553, 0.410147, 1.87721, 0.4, -0.000165461, 1.00983, 0.99779, 1.00388, 1.00082
0.792889, 34.1552, 0.410147, 1.87715, 0.4, -0.00016552, 1.00983, 0.997791, 1.00388, 1.00082
0.792939, 34.155, 0.410147, 1.8771, 0.4, -0.000165579, 1.00984, 0.997792, 1.00388, 1.00082
0.792989, 34.1549, 0.410148, 1.87705, 0.4, -0.000165637, 1.00984, 0.997794, 1.00388, 1.00083
0.793039, 34.1547, 0.410148, 1.87699, 0.4, -0.000165696, 1.00984, 0.997795, 1.00388, 1.00083
0.793089, 34.1546, 0.410148, 1.87694, 0.4, -0.000165755, 1.00984, 0.997796, 1.00388, 1.00083
0.793139, 34.1544, 0.410148, 1.87689, 0.4, -0.000165814, 1.00984, 0.997797, 1.00388, 1.00083
0.793189, 34.1543, 0.410148, 1.87683, 0.4, -0.000165873, 1.00985, 0.997798, 1.00388, 1.00083
0.793239, 34.1541, 0.410148, 1.87678, 0.4, -0.000165932, 1.00985, 0.9978, 1.00388, 1.00083
0.793289, 34.154, 0.410148, 1.87673, 0.4, -0.000165991, 1.00985, 0.997801, 1.00388, 1.00083
0.793339, 34.1538, 0.410148, 1.87667, 0.4, -0.00016605, 1.00985, 0.997802, 1.00388, 1.00083
0.793389, 34.1537, 0.410148, 1.87662, 0.4, -0.000166109, 1.00985, 0.997803, 1.00389, 1.00083
0.793439, 34.1535, 0.410149, 1.87656, 0.4, -0.000166168, 1.00986, 0.997804, 1.00389, 1.00083
0.793489, 34.1534, 0.410149, 1.87651, 0.4, -0.000166226, 1.00986, 0.997806, 1.00389, 1.00084
0.793539, 34.1532, 0.410149, 1.87646, 0.4, -0.000166285, 1.00986, 0.997807, 1.00389, 1.00084
0.793589, 34.1531, 0.410149, 1.8764, 0.4, -0.000166344, 1.00986, 0.997808, 1.00389, 1.00084
0.793639, 34.1529, 0.410149, 1.87635, 0.4, -0.000166403, 1.00986, 0.997809, 1.00389, 1.00084
0.793689, 34.1528, 0.410149, 1.8763, 0.4, -0.000166462, 1.00987, 0.99781, 1.00389, 1.00084
0.793739, 34.1526, 0.410149, 1.87624, 0.4, -0.000166521, 1.00987, 0.997811, 1.00389, 1.00084
0.79379, 34.1525, 0.410149, 1.87619, 0.4, -0.00016658, 1.00987, 0.997813, 1.00389, 1.00084
0.79384, 34.1523, 0.410149, 1.87614, 0.4, -0.000166639, 1.00987, 0.997814, 1.00389, 1.00084
0.79389, 34.1522, 0.410149, 1.87608, 0.4, -0.000166698, 1.00987, 0.997815, 1.00389, 1.00084
0.79394, 34.152, 0.41015, 1.87603, 0.4, -0.000166756, 1.00988, 0.997816, 1.00389, 1.00084
0.79399, 34.1519, 0.41015, 1.87598, 0.4, -0.000166815, 1.00988, 0.997817, 1.00389, 1.00085
0.79404, 34.1517, 0.41015, 1.87592, 0.4, -0.000166874, 1.00988, 0.997819, 1.0039, 1.00085
0.79409, 34.1516, 0.41015, 1.87587, 0.4, -0.000166933, 1.00988, 0.99782, 1.0039, 1.00085
0.79414, 34.1514, 0.41015, 1.87582, 0.4, -0.000166992, 1.00988, 0.997821, 1.0039, 1.00085
0.79419, 34.1513, 0.41015, 1.87576, 0.4, -0.000167051, 1.00989, 0.997822, 1.0039, 1.00085
0.79424, 34.1511, 0.41015, 1.87571, 0.4, -0.00016711, 1.00989, 0.997823, 1.0039, 1.00085
0.79429, 34.151, 0.41015, 1.87566, 0.4, -0.000167169, 1.00989, 0.997824, 1.0039, 1.00085
0.79434, 34.1508, 0.41015, 1.8756, 0.4, -0.000167228, 1.00989, 0.997826, 1.0039, 1.00085
0.79439, 34.1507, 0.410151, 1.87555, 0.4, -0.000167286, 1.00989, 0.997827, 1.0039, 1.00085
0.79444, 34.1505, 0.410151, 1.8755, 0.4, -0.000167345, 1.0099, 0.997828, 1.0039, 1.00085
0.79449, 34.1504, 0.410151, 1.87544, 0.4, -0.000167404, 1.0099, 0.997829, 1.0039, 1.00086
0.79454, 34.1502, 0.410151, 1.87539, 0.4, -0.000167463, 1.0099, 0.99783, 1.0039, 1.00086
0.79459, 34.1501, 0.410151, 1.87533, 0.4, -0.000167522, 1.0099, 0.997832, 1.0039, 1.00086
0.79464, 34.1499, 0.410151, 1.87528, 0.4, -0.000167581, 1.0099, 0.997833, 1.0039, 1.00086
0.79469, 34.1498, 0.410151, 1.87523, 0.4, -0.00016764, 1.00991, 0.997834, 1.00391, 1.00086
0.79474, 34.1496, 0.410151, 1.87517, 0.4, -0.000167699, 1.00991, 0.997835, 1.00391, 1.00086
0.79479, 34.1495, 0.410152, 1.87512, 0.4, -0.000167758, 1.00991, 0.997836, 1.00391, 1.00086
0.79484, 34.1493, 0.410152, 1.87507, 0.4, -0.000167817, 1.00991, 0.997837, 1.00391, 1.00086
0.79489, 34.1492, 0.410152, 1.87501, 0.4, -0.000167876, 1.00991, 0.997839, 1.00391, 1.00086
0.79494, 34.149, 0.410152, 1.87496, 0.4, -0.000167934, 1.00992, 0.99784, 1.00391, 1.00086
0.79499, 34.1489, 0.410152, 1.87491, 0.4, -0.000167993, 1.00992, 0.997841, 1.00391, 1.00086
0.79504, 34.1487, 0.410152, 1.87485, 0.4, -0.000168052, 1.00992, 0.997842, 1.00391, 1.00087
0.79509, 34.1486, 0.410152, 1.8748, 0.4, -0.000168111, 1.00992, 0.997843, 1.00391, 1.00087
0.79514, 34.1484, 0.410153, 1.87475, 0.4, -0.00016817, 1.00992, 0.997844, 1.00391, 1.00087
0.79519, 34.1483, 0.410153, 1.87469, 0.4, -0.000168229, 1.00993, 0.997846, 1.00391, 1.00087
0.79524, 34.1481, 0.410153, 1.87464, 0.4, -0.000168288, 1.00993, 0.997847, 1.00391, 1.00087
0.79529, 34.148, 0.410153, 1.87459, 0.4, -0.000168347, 1.00993, 0.997848, 1.00391, 1.00087
0.79534, 34.1478, 0.410153, 1.87453, 0.4, -0.000168406, 1.00993, 0.997849, 1.00392, 1.00087
0.79539, 34.1477, 0.410153, 1.87448, 0.4, -0.000168465, 1.00993, 0.99785, 1.00392, 1.00087
0.79544, 34.1475, 0.410153, 1.87443, 0.4, -0.000168524, 1.00994, 0.997852, 1.00392, 1.00087
0.79549, 34.1474, 0.410154, 1.87437, 0.4, -0.000168582, 1.00994, 0.997853, 1.00392, 1.00087
0.79554, 34.1472, 0.410154, 1.87432, 0.4, -0.000168641, 1.00994, 0.997854, 1.00392, 1.00088
0.79559, 34.1471, 0.410154, 1.87427, 0.4, -0.0001687, 1.00994, 0.997855, 1.00392, 1.00088
0.79564, 34.1469, 0.410154, 1.87421, 0.4, -0.000168759, 1.00994, 0.997856, 1.00392, 1.00088
0.79569, 34.1468, 0.410154, 1.87416, 0.4, -0.000168818, 1.00995, 0.997858, 1.00392, 1.00088
0.79574, 34.1466, 0.410154, 1.87411, 0.4, -0.000168877, 1.00995, 0.997859, 1.00392, 1.00088
0.79579, 34.1465, 0.410154, 1.87405, 0.4, -0.000168936, 1.00995, 0.99786, 1.00392, 1.00088
0.79584, 34.1463, 0.410154, 1.874, 0.4, -0.000168995, 1.00995, 0.997861, 1.00392, 1.00088
0.79589, 34.1462, 0.410154, 1.87394, 0.4, -0.000169054, 1.00995, 0.997862, 1.00392, 1.00088
0.79594, 34.146, 0.410154, 1.87389, 0.4, -0.000169113, 1.00996, 0.997863, 1.00393, 1.00088
0.79599, 34.1458, 0.410154, 1.87384, 0.4, -0.000169172, 1.00996, 0.997865, 1.00393, 1.00088
0.79604, 34.1457, 0.410154, 1.87378, 0.4, -0.000169231, 1.00996, 0.997866, 1.00393, 1.00089
0.79609, 34.1455, 0.410154, 1.87373, 0.4, -0.000169289, 1.00996, 0.997867, 1.00393, 1.00089
0.79614, 34.1454, 0.410154, 1.87368, 0.4, -0.000169348, 1.00996, 0.997868, 1.00393, 1.00089
0.79619, 34.1452, 0.410154, 1.87362, 0.4, -0.000169407, 1.00997, 0.997869, 1.00393, 1.00089
0.79624, 34.1451, 0.410154, 1.87357, 0.4, -0.000169466, 1.00997, 0.997871, 1.00393, 1.00089
0.79629, 34.1449, 0.410155, 1.87352, 0.4, -0.000169525, 1.00997, 0.997872, 1.00393, 1.00089
0.79634, 34.1448, 0.410155, 1.87346, 0.4, -0.000169584, 1.00997, 0.997873, 1.00393, 1.00089
0.79639, 34.1446, 0.410155, 1.87341, 0.4, -0.000169643, 1.00997, 0.997874, 1.00393, 1.00089
0.79644, 34.1445, 0.410155, 1.87336, 0.4, -0.000169702, 1.00998, 0.997875, 1.00393, 1.00089
0.79649, 34.1443, 0.410155, 1.8733, 0.4, -0.000169761, 1.00998, 0.997876, 1.00393, 1.00089
0.79654, 34.1442, 0.410155, 1.87325, 0.4, -0.00016982, 1.00998, 0.997878, 1.00393, 1.0009
0.79659, 34.144, 0.410155, 1.8732, 0.4, -0.000169879, 1.00998, 0.997879, 1.00394, 1.0009
0.79664, 34.1439, 0.410155, 1.87314, 0.4, -0.000169938, 1.00998, 0.99788, 1.00394, 1.0009
0.79669, 34.1437, 0.410155, 1.87309, 0.4, -0.000169997, 1.00999, 0.997881, 1.00394, 1.0009
0.79674, 34.1435, 0.410155, 1.87304, 0.4, -0.000170055, 1.00999, 0.997882, 1.00394, 1.0009
0.79679, 34.1434, 0.410155, 1.87298, 0.4, -0.000170114, 1.00999, 0.997883, 1.00394, 1.0009
0.79684, 34.1432, 0.410155, 1.87293, 0.4, -0.000170173, 1.00999, 0.997885, 1.00394, 1.0009
0.79689, 34.1431, 0.410155, 1.87288, 0.4, -0.000170232, 1.00999, 0.997886, 1.00394, 1.0009
0.79694, 34.1429, 0.410155, 1.87282, 0.4, -0.000170291, 1.00999, 0.997887, 1.00394, 1.0009
0.79699, 34.1428, 0.410155, 1.87277, 0.4, -0.00017035, 1.01, 0.997888, 1.00394, 1.0009
0.79704, 34.1426, 0.410155, 1.87272, 0.4, -0.000170409, 1.01, 0.997889, 1.00394, 1.00091
0.79709, 34.1425, 0.410155, 1.87266, 0.4, -0.000170468, 1.01, 0.997891, 1.00394, 1.00091
0.79714, 34.1423, 0.410155, 1.87261, 0.4, -0.000170527, 1.01, 0.997892, 1.00394, 1.00091
0.79719, 34.1422, 0.410155, 1.87255, 0.4, -0.000170586, 1.01, 0.997893, 1.00394, 1.00091
0.79724, 34.142, 0.410155, 1.8725, 0.4, -0.000170645, 1.01001, 0.997894, 1.00395, 1.00091
0.79729, 34.1419, 0.410155, 1.87245, 0.4, -0.000170704, 1.01001, 0.997895, 1.00395, 1.00091
0.79734, 34.1417, 0.410155, 1.87239, 0.4, -0.000170762, 1.01001, 0.997896, 1.00395, 1.00091
0.79739, 34.1415, 0.410155, 1.87234, 0.4, -0.000170821, 1.01001, 0.997898, 1.00395, 1.00091
0.79744, 34.1414, 0.410155, 1.87229, 0.4, -0.00017088, 1.01001, 0.997899, 1.00395, 1.00091
0.79749, 34.1412, 0.410155, 1.87223, 0.4, -0.000170939, 1.01002, 0.9979, 1.00395, 1.00091
0.79754, 34.1411, 0.410156, 1.87218, 0.4, -0.000170998, 1.01002, 0.997901, 1.00395, 1.00092
0.79759, 34.1409, 0.410156, 1.87213, 0.4, -0.000171057, 1.01002, 0.997902, 1.00395, 1.00092
0.79764, 34.1408, 0.410156, 1.87207, 0.4, -0.000171116, 1.01002, 0.997904, 1.00395, 1.00092
0.79769, 34.1406, 0.410156, 1.87202, 0.4, -0.000171175, 1.01002, 0.997905, 1.00395, 1.00092
0.79774, 34.1405, 0.410156, 1.87197, 0.4, -0.000171234, 1.01003, 0.997906, 1.00395, 1.00092
0.79779, 34.1403, 0.410156, 1.87191, 0.4, -0.000171293, 1.01003, 0.997907, 1.00395, 1.00092
0.79784, 34.1402, 0.410156, 1.87186, 0.4, -0.000171352, 1.01003, 0.997908, 1.00396, 1.00092
0.79789, 34.14, 0.410156, 1.87181, 0.4, -0.000171411, 1.01003, 0.997909, 1.00396, 1.00092
0.79794, 34.1399, 0.410156, 1.87175, 0.4, -0.00017147, 1.01003, 0.997911, 1.00396, 1.00092
0.79799, 34.1397, 0.410156, 1.8717, 0.4, -0.000171528, 1.01004, 0.997912, 1.00396, 1.00092
0.79804, 34.1395, 0.410156, 1.87165, 0.4, -0.000171587, 1.01004, 0.997913, 1.00396, 1.00092
0.79809, 34.1394, 0.410156, 1.87159, 0.4, -0.000171646, 1.01004, 0.997914, 1.00396, 1.00093
0.79814, 34.1392, 0.410156, 1.87154, 0.4, -0.000171705, 1.01004, 0.997915, 1.00396, 1.00093
0.79819, 34.1391, 0.410156, 1.87149, 0.4, -0.000171764, 1.01004, 0.997916, 1.00396, 1.00093
0.79824, 34.1389, 0.410156, 1.87143, 0.4, -0.000171823, 1.01005, 0.997918, 1.00396, 1.00093
0.79829, 34.1388, 0.410156, 1.87138, 0.4, -0.000171882, 1.01005, 0.997919, 1.00396, 1.00093
0.79834, 34.1386, 0.410156, 1.87133, 0.4, -0.000171941, 1.01005, 0.99792, 1.00396, 1.00093
0.79839, 34.1385, 0.410156, 1.87127, 0.4, -0.000172, 1.01005, 0.997921, 1.00396, 1.00093
0.79844, 34.1383, 0.410156, 1.87122, 0.4, -0.000172059, 1.01005, 0.997922, 1.00396, 1.00093
0.79849, 34.1382, 0.410156, 1.87117, 0.4, -0.000172118, 1.01006, 0.997924, 1.00397, 1.00093
0.79854, 34.138, 0.410156, 1.87111, 0.4, -0.000172177, 1.01006, 0.997925, 1.00397, 1.00093
0.79859, 34.1379, 0.410156, 1.87106, 0.4, -0.000172236, 1.01006, 0.997926, 1.00397, 1.00094
0.79864, 34.1377, 0.410156, 1.871, 0.4, -0.000172294, 1.01006, 0.997927, 1.00397, 1.00094
0.79869, 34.1375, 0.410156, 1.87095, 0.4, -0.000172353, 1.01006, 0.997928, 1.00397, 1.00094
0.79874, 34.1374, 0.410156, 1.8709, 0.4, -0.000172412, 1.01007, 0.997929, 1.00397, 1.00094
0.79879, 34.1372, 0.410156, 1.87084, 0.4, -0.000172471, 1.01007, 0.997931, 1.00397, 1.00094
0.79884, 34.1371, 0.410156, 1.87079, 0.4, -0.00017253, 1.01007, 0.997932, 1.00397, 1.00094
0.79889, 34.1369, 0.410157, 1.87074, 0.4, -0.000172589, 1.01007, 0.997933, 1.00397, 1.00094
0.79894, 34.1368, 0.410157, 1.87068, 0.4, -0.000172648, 1.01007, 0.997934, 1.00397, 1.00094
0.79899, 34.1366, 0.410157, 1.87063, 0.4, -0.000172707, 1.01008, 0.997935, 1.00397, 1.00094
0.79904, 34.1365, 0.410157, 1.87058, 0.4, -0.000172766, 1.01008, 0.997936, 1.00397, 1.00094
0.79909, 34.1363, 0.410157, 1.87052, 0.4, -0.000172825, 1.01008, 0.997938, 1.00397, 1.00095
0.79914, 34.1362, 0.410157, 1.87047, 0.4, -0.000172884, 1.01008, 0.997939, 1.00398, 1.00095
0.79919, 34.136, 0.410157, 1.87042, 0.4, -0.000172943, 1.01008, 0.99794, 1.00398, 1.00095
0.79924, 34.1358, 0.410157, 1.87036, 0.4, -0.000173001, 1.01009, 0.997941, 1.00398, 1.00095
0.79929, 34.1357, 0.410157, 1.87031, 0.4, -0.00017306, 1.01009, 0.997942, 1.00398, 1.00095
0.79934, 34.1355, 0.410157, 1.87026, 0.4, -0.000173119, 1.01009, 0.997943, 1.00398, 1.00095
0.79939, 34.1354, 0.410156, 1.8702, 0.4, -0.000173178, 1.01009, 0.997945, 1.00398, 1.00095
0.79944, 34.1352, 0.410156, 1.87015, 0.4, -0.000173237, 1.01009, 0.997946, 1.00398, 1.00095
0.79949, 34.1351, 0.410156, 1.8701, 0.4, -0.000173296, 1.0101, 0.997947, 1.00398, 1.00095
0.79954, 34.1349, 0.410156, 1.87004, 0.4, -0.000173355, 1.0101, 0.997948, 1.00398, 1.00095
0.79959, 34.1347, 0.410156, 1.86999, 0.4, -0.000173414, 1.0101, 0.997949, 1.00398, 1.00096
0.79964, 34.1346, 0.410156, 1.86994, 0.4, -0.000173473, 1.0101, 0.99795, 1.00398, 1.00096
0.79969, 34.1344, 0.410156, 1.86988, 0.4, -0.000173532, 1.0101, 0.997952, 1.00398, 1.00096
0.79974, 34.1343, 0.410156, 1.86983, 0.4, -0.000173591, 1.01011, 0.997953, 1.00398, 1.00096
0.799791, 34.1341, 0.410156, 1.86978, 0.4, -0.00017365, 1.01011, 0.997954, 1.00399, 1.00096
0.799841, 34.134, 0.410156, 1.86972, 0.4, -0.000173709, 1.01011, 0.997955, 1.00399, 1.00096
0.799891, 34.1338, 0.410156, 1.86967, 0.4, -0.000173767, 1.01011, 0.997956, 1.00399, 1.00096
0.799941, 34.1336, 0.410156, 1.86962, 0.4, -0.000173826, 1.01011, 0.997958, 1.00399, 1.00096
0.799991, 34.1335, 0.410156, 1.86956, 0.4, -0.000173885, 1.01012, 0.997959, 1.00399, 1.00096
0.800041, 34.1333, 0.410156, 1.86951, 0.4, -0.000173944, 1.01012, 0.99796, 1.00399, 1.00096
0.800091, 34.1332, 0.410156, 1.86946, 0.4, -0.000174003, 1.01012, 0.997961, 1.00399, 1.00096
0.800141, 34.133, 0.410156, 1.8694, 0.4, -0.000174062, 1.01012, 0.997962, 1.00399, 1.00097
0.800191, 34.1329, 0.410156, 1.86935, 0.4, -0.000174121, 1.01012, 0.997963, 1.00399, 1.00097
0.800241, 34.1327, 0.410156, 1.8693, 0.4, -0.00017418, 1.01013, 0.997965, 1.00399, 1.00097
0.800291, 34.1325, 0.410156, 1.86924, 0.4, -0.000174239, 1.01013, 0.997966, 1.00399, 1.00097
0.800341, 34.1324, 0.410156, 1.86919, 0.4, -0.000174298, 1.01013, 0.997967, 1.00399, 1.00097
0.800391, 34.1322, 0.410156, 1.86913, 0.4, -0.000174357, 1.01013, 0.997968, 1.00399, 1.00097
0.800441, 34.1321, 0.410156, 1.86908, 0.4, -0.000174416, 1.01013, 0.997969, 1.004, 1.00097
0.800491, 34.1319, 0.410156, 1.86903, 0.4, -0.000174474, 1.01013, 0.99797, 1.004, 1.00097
0.800541, 34.1318, 0.410156, 1.86897, 0.4, -0.000174533, 1.01014, 0.997972, 1.004, 1.00097
0.800591, 34.1316, 0.410156, 1.86892, 0.4, -0.000174592, 1.01014, 0.997973, 1.004, 1.00097
0.800641, 34.1314, 0.410156, 1.86887, 0.4, -0.000174651, 1.01014, 0.997974, 1.004, 1.00098
0.800691, 34.1313, 0.410156, 1.86881, 0.4, -0.00017471, 1.01014, 0.997975, 1.004, 1.00098
0.800741, 34.1311, 0.410156, 1.86876, 0.4, -0.000174769, 1.01014, 0.997976, 1.004, 1.00098
0.800791, 34.131, 0.410156, 1.86871, 0.4, -0.000174828, 1.01015, 0.997977, 1.004, 1.00098
0.800841, 34.1308, 0.410156, 1.86865, 0.4, -0.000174887, 1.01015, 0.997979, 1.004, 1.00098
0.800891, 34.1307, 0.410156, 1.8686, 0.4, -0.000174946, 1.01015, 0.99798, 1.004, 1.00098
0.800941, 34.1305, 0.410156, 1.86855, 0.4, -0.000175005, 1.01015, 0.997981, 1.004, 1.00098
0.800991, 34.1303, 0.410155, 1.86849, 0.4, -0.000175064, 1.01015, 0.997982, 1.004, 1.00098
0.801041, 34.1302, 0.410155, 1.86844, 0.4, -0.000175122, 1.01016, 0.997983, 1.00401, 1.00098
0.801091, 34.13, 0.410155, 1.86839, 0.4, -0.000175181, 1.01016, 0.997985, 1.00401, 1.00098
0.801141, 34.1299, 0.410155, 1.86833, 0.4, -0.00017524, 1.01016, 0.997986, 1.00401, 1.00099
0.801191, 34.1297, 0.410155, 1.86828, 0.4, -0.000175299, 1.01016, 0.997987, 1.00401, 1.00099
0.801241, 34.1296, 0.410155, 1.86823, 0.4, -0.000175358, 1.01016, 0.997988, 1.00401, 1.00099
0.801291, 34.1294, 0.410155, 1.86817, 0.4, -0.000175417, 1.01017, 0.997989, 1.00401, 1.00099
0.801341, 34.1292, 0.410155, 1.86812, 0.4, -0.000175476, 1.01017, 0.99799, 1.00401, 1.00099
0.801391, 34.1291, 0.410155, 1.86807, 0.4, -0.000175535, 1.01017, 0.997992, 1.00401, 1.00099
0.801441, 34.1289, 0.410155, 1.86801, 0.4, -0.000175594, 1.01017, 0.997993, 1.00401, 1.00099
0.801491, 34.1288, 0.410155, 1.86796, 0.4, -0.000175653, 1.01017, 0.997994, 1.00401, 1.00099
0.801541, 34.1286, 0.410155, 1.86791, 0.4, -0.000175712, 1.01018, 0.997995, 1.00401, 1.00099
0.801591, 34.1285, 0.410155, 1.86785, 0.4, -0.00017577, 1.01018, 0.997996, 1.00401, 1.00099
0.801641, 34.1283, 0.410155, 1.8678, 0.4, -0.000175829, 1.01018, 0.997997, 1.00401, 1.001
0.801691, 34.1281, 0.410155, 1.86775, 0.4, -0.000175888, 1.01018, 0.997999, 1.00402, 1.001
0.801741, 34.128, 0.410155, 1.86769, 0.4, -0.000175947, 1.01018, 0.998, 1.00402, 1.001
0.801791, 34.1278, 0.410155, 1.86764, 0.4, -0.000176006, 1.01019, 0.998001, 1.00402, 1.001
0.801841, 34.1277, 0.410155, 1.86759, 0.4, -0.000176065, 1.01019, 0.998002, 1.00402, 1.001
0.801891, 34.1275, 0.410155, 1.86753, 0.4, -0.000176124, 1.01019, 0.998003, 1.00402, 1.001
0.801941, 34.1274, 0.410155, 1.86748, 0.4, -0.000176183, 1.01019, 0.998004, 1.00402, 1.001
0.801991, 34.1272, 0.410155, 1.86743, 0.4, -0.000176242, 1.01019, 0.998006, 1.00402, 1.001
0.802041, 34.127, 0.410155, 1.86737, 0.4, -0.000176301, 1.0102, 0.998007, 1.00402, 1.001
0.802091, 34.1269, 0.410155, 1.86732, 0.4, -0.000176359, 1.0102, 0.998008, 1.00402, 1.001
0.802141, 34.1267, 0.410155, 1.86726, 0.4, -0.000176418, 1.0102, 0.998009, 1.00402, 1.001
0.802191, 34.1266, 0.410155, 1.86721, 0.4, -0.000176477, 1.0102, 0.99801, 1.00402, 1.00101
0.802241, 34.1264, 0.410155, 1.86716, 0.4, -0.000176536, 1.0102, 0.998011, 1.00402, 1.00101
0.802291, 34.1263, 0.410155, 1.8671, 0.4, -0.000176595, 1.01021, 0.998013, 1.00402, 1.00101
0.802341, 34.1261, 0.410154, 1.86705, 0.4, -0.000176654, 1.01021, 0.998014, 1.00403, 1.00101
0.802391, 34.1259, 0.410154, 1.867, 0.4, -0.000176713, 1.01021, 0.998015, 1.00403, 1.00101
0.802441, 34.1258, 0.410154, 1.86694, 0.4, -0.000176772, 1.01021, 0.998016, 1.00403, 1.00101
0.802491, 34.1256, 0.410154, 1.86689, 0.4, -0.000176831, 1.01021, 0.998017, 1.00403, 1.00101
0.802541, 34.1254, 0.410154, 1.86684, 0.4, -0.00017689, 1.01022, 0.998018, 1.00403, 1.00101
0.802591, 34.1253, 0.410154, 1.86678, 0.4, -0.000176949, 1.01022, 0.99802, 1.00403, 1.00101
0.802641, 34.1251, 0.410154, 1.86673, 0.4, -0.000177007, 1.01022, 0.998021, 1.00403, 1.00101
0.802691, 34.125, 0.410154, 1.86668, 0.4, -0.000177066, 1.01022, 0.998022, 1.00403, 1.00102
0.802741, 34.1248, 0.410153, 1.86662, 0.4, -0.000177125, 1.01022, 0.998023, 1.00403, 1.00102
0.802791, 34.1246, 0.410153, 1.86657, 0.4, -0.000177184, 1.01023, 0.998024, 1.00403, 1.00102
0.802841, 34.1245, 0.410153, 1.86652, 0.4, -0.000177243, 1.01023, 0.998025, 1.00403, 1.00102
0.802891, 34.1243, 0.410153, 1.86646, 0.4, -0.000177302, 1.01023, 0.998027, 1.00403, 1.00102
0.802941, 34.1242, 0.410153, 1.86641, 0.4, -0.000177361, 1.01023, 0.998028, 1.00403, 1.00102
0.802991, 34.124, 0.410153, 1.86636, 0.4, -0.00017742, 1.01023, 0.998029, 1.00404, 1.00102
0.803041, 34.1238, 0.410153, 1.8663, 0.4, -0.000177479, 1.01023, 0.99803, 1.00404, 1.00102
0.803091, 34.1237, 0.410152, 1.86625, 0.4, -0.000177537, 1.01024, 0.998031, 1.00404, 1.00102
0.803141, 34.1235, 0.410152, 1.8662, 0.4, -0.000177596, 1.01024, 0.998033, 1.00404, 1.00102
0.803191, 34.1234, 0.410152, 1.86614, 0.4, -0.000177655, 1.01024, 0.998034, 1.00404, 1.00103
0.803241, 34.1232, 0.410152, 1.86609, 0.4, -0.000177714, 1.01024, 0.998035, 1.00404, 1.00103
0.803291, 34.123, 0.410152, 1.86604, 0.4, -0.000177773, 1.01024, 0.998036, 1.00404, 1.00103
0.803341, 34.1229, 0.410152, 1.86598, 0.4, -0.000177832, 1.01025, 0.998037, 1.00404, 1.00103
0.803391, 34.1227, 0.410152, 1.86593, 0.4, -0.000177891, 1.01025, 0.998038, 1.00404, 1.00103
0.803441, 34.1226, 0.410152, 1.86588, 0.4, -0.00017795, 1.01025, 0.998039, 1.00404, 1.00103
0.803491, 34.1224, 0.410152, 1.86582, 0.4, -0.000178008, 1.01025, 0.998041, 1.00404, 1.00103
0.803541, 34.1222, 0.410151, 1.86577, 0.4, -0.000178067, 1.01025, 0.998042, 1.00404, 1.00103
0.803591, 34.1221, 0.410151, 1.86572, 0.4, -0.000178126, 1.01026, 0.998043, 1.00404, 1.00103
0.803641, 34.1219, 0.410151, 1.86566, 0.4, -0.000178185, 1.01026, 0.998044, 1.00405, 1.00103
0.803691, 34.1218, 0.410151, 1.86561, 0.4, -0.000178244, 1.01026, 0.998045, 1.00405, 1.00104
0.803741, 34.1216, 0.410151, 1.86556, 0.4, -0.000178303, 1.01026, 0.998047, 1.00405, 1.00104
0.803791, 34.1214, 0.410151, 1.8655, 0.4, -0.000178362, 1.01026, 0.998048, 1.00405, 1.00104
0.803841, 34.1213, 0.410151, 1.86545, 0.4, -0.000178421, 1.01027, 0.998049, 1.00405, 1.00104
0.803891, 34.1211, 0.410151, 1.8654, 0.4, -0.000178479, 1.01027, 0.99805, 1.00405, 1.00104
0.803941, 34.1209, 0.410151, 1.86534, 0.4, -0.000178538, 1.01027, 0.998051, 1.00405, 1.00104
0.803991, 34.1208, 0.41015, 1.86529, 0.4, -0.000178597, 1.01027, 0.998052, 1.00405, 1.00104
0.804041, 34.1206, 0.41015, 1.86524, 0.4, -0.000178656, 1.01027, 0.998053, 1.00405, 1.00104
0.804091, 34.1205, 0.41015, 1.86518, 0.4, -0.000178715, 1.01028, 0.998055, 1.00405, 1.00104
0.804141, 34.1203, 0.41015, 1.86513, 0.4, -0.000178774, 1.01028, 0.998056, 1.00405, 1.00104
0.804191, 34.1201, 0.41015, 1.86508, 0.4, -0.000178833, 1.01028, 0.998057, 1.00405, 1.00104
0.804241, 34.12, 0.41015, 1.86502, 0.4, -0.000178892, 1.01028, 0.998058, 1.00405, 1.00105
0.804291, 34.1198, 0.41015, 1.86497, 0.4, -0.00017895, 1.01028, 0.998059, 1.00406, 1.00105
0.804341, 34.1197, 0.41015, 1.86492, 0.4, -0.000179009, 1.01029, 0.99806, 1.00406, 1.00105
0.804391, 34.1195, 0.41015, 1.86486, 0.4, -0.000179068, 1.01029, 0.998062, 1.00406, 1.00105
0.804441, 34.1193, 0.410149, 1.86481, 0.4, -0.000179127, 1.01029, 0.998063, 1.00406, 1.00105
0.804491, 34.1192, 0.410149, 1.86476, 0.4, -0.000179186, 1.01029, 0.998064, 1.00406, 1.00105
0.804541, 34.119, 0.410149, 1.8647, 0.4, -0.000179245, 1.01029, 0.998065, 1.00406, 1.00105
0.804591, 34.1189, 0.410149, 1.86465, 0.4, -0.000179304, 1.0103, 0.998066, 1.00406, 1.00105
0.804641, 34.1187, 0.410149, 1.86459, 0.4, -0.000179363, 1.0103, 0.998067, 1.00406, 1.00105
0.804691, 34.1185, 0.410149, 1.86454, 0.4, -0.000179421, 1.0103, 0.998068, 1.00406, 1.00105
0.804741, 34.1184, 0.410149, 1.86449, 0.4, -0.00017948, 1.0103, 0.99807, 1.00406, 1.00106
0.804791, 34.1182, 0.410148, 1.86443, 0.4, -0.000179539, 1.0103, 0.998071, 1.00406, 1.00106
0.804841, 34.1181, 0.410148, 1.86438, 0.4, -0.000179598, 1.01031, 0.998072, 1.00406, 1.00106
0.804891, 34.1179, 0.410148, 1.86433, 0.4, -0.000179657, 1.01031, 0.998073, 1.00406, 1.00106
0.804941, 34.1177, 0.410148, 1.86427, 0.4, -0.000179716, 1.01031, 0.998074, 1.00407, 1.00106
0.804991, 34.1176, 0.410148, 1.86422, 0.4, -0.000179775, 1.01031, 0.998075, 1.00407, 1.00106
0.805041, 34.1174, 0.410148, 1.86417, 0.4, -0.000179833, 1.01031, 0.998076, 1.00407, 1.00106
0.805091, 34.1173, 0.410148, 1.86411, 0.4, -0.000179892, 1.01031, 0.998078, 1.00407, 1.00106
0.805141, 34.1171, 0.410147, 1.86406, 0.4, -0.000179951, 1.01032, 0.998079, 1.00407, 1.00106
0.805191, 34.1169, 0.410147, 1.86401, 0.4, -0.00018001, 1.01032, 0.99808, 1.00407, 1.00106
0.805241, 34.1168, 0.410147, 1.86395, 0.4, -0.000180069, 1.01032, 0.998081, 1.00407, 1.00107
0.805291, 34.1166, 0.410147, 1.8639, 0.4, -0.000180128, 1.01032, 0.998082, 1.00407, 1.00107
0.805341, 34.1165, 0.410147, 1.86385, 0.4, -0.000180186, 1.01032, 0.998083, 1.00407, 1.00107
0.805391, 34.1163, 0.410147, 1.86379, 0.4, -0.000180245, 1.01033, 0.998085, 1.00407, 1.00107
0.805441, 34.1161, 0.410146, 1.86374, 0.4, -0.000180304, 1.01033, 0.998086, 1.00407, 1.00107
0.805491, 34.116, 0.410146, 1.86369, 0.4, -0.000180363, 1.01033, 0.998087, 1.00407, 1.00107
0.805541, 34.1158, 0.410146, 1.86363, 0.4, -0.000180422, 1.01033, 0.998088, 1.00407, 1.00107
0.805591, 34.1156, 0.410146, 1.86358, 0.4, -0.000180481, 1.01033, 0.998089, 1.00408, 1.00107
0.805641, 34.1155, 0.410146, 1.86353, 0.4, -0.00018054, 1.01034, 0.99809, 1.00408, 1.00107
0.805691, 34.1153, 0.410145, 1.86347, 0.4, -0.000180598, 1.01034, 0.998091, 1.00408, 1.00107
0.805741, 34.1151, 0.410145, 1.86342, 0.4, -0.000180657, 1.01034, 0.998093, 1.00408, 1.00107
0.805791, 34.115, 0.410145, 1.86337, 0.4, -0.000180716, 1.01034, 0.998094, 1.00408, 1.00108
0.805842, 34.1148, 0.410145, 1.86331, 0.4, -0.000180775, 1.01034, 0.998095, 1.00408, 1.00108
0.805892, 34.1147, 0.410144, 1.86326, 0.4, -0.000180834, 1.01035, 0.998096, 1.00408, 1.00108
0.805942, 34.1145, 0.410144, 1.86321, 0.4, -0.000180893, 1.01035, 0.998097, 1.00408, 1.00108
0.805992, 34.1143, 0.410144, 1.86315, 0.4, -0.000180951, 1.01035, 0.998098, 1.00408, 1.00108
0.806042, 34.1142, 0.410144, 1.8631, 0.4, -0.00018101, 1.01035, 0.998099, 1.00408, 1.00108
0.806092, 34.114, 0.410143, 1.86305, 0.4, -0.000181069, 1.01035, 0.998101, 1.00408, 1.00108
0.806142, 34.1138, 0.410143, 1.86299, 0.4, -0.000181128, 1.01035, 0.998102, 1.00408, 1.00108
0.806192, 34.1137, 0.410143, 1.86294, 0.4, -0.000181187, 1.01036, 0.998103, 1.00408, 1.00108
0.806242, 34.1135, 0.410143, 1.86289, 0.4, -0.000181245, 1.01036, 0.998104, 1.00409, 1.00108
0.806292, 34.1133, 0.410143, 1.86283, 0.4, -0.000181304, 1.01036, 0.998105, 1.00409, 1.00109
0.806342, 34.1132, 0.410142, 1.86278, 0.4, -0.000181363, 1.01036, 0.998106, 1.00409, 1.00109
0.806392, 34.113, 0.410142, 1.86273, 0.4, -0.000181422, 1.01036, 0.998107, 1.00409, 1.00109
0.806442, 34.1129, 0.410142, 1.86267, 0.4, -0.000181481, 1.01037, 0.998109, 1.00409, 1.00109
0.806492, 34.1127, 0.410142, 1.86262, 0.4, -0.00018154, 1.01037, 0.99811, 1.00409, 1.00109
0.806542, 34.1125, 0.410141, 1.86257, 0.4, -0.000181598, 1.01037, 0.998111, 1.00409, 1.00109
0.806592, 34.1124, 0.410141, 1.86251, 0.4, -0.000181657, 1.01037, 0.998112, 1.00409, 1.00109
0.806642, 34.1122, 0.410141, 1.86246, 0.4, -0.000181716, 1.01037, 0.998113, 1.00409, 1.00109
0.806692, 34.112, 0.410141, 1.86241, 0.4, -0.000181775, 1.01038, 0.998114, 1.00409, 1.00109
0.806742, 34.1119, 0.41014, 1.86235, 0.4, -0.000181834, 1.01038, 0.998116, 1.00409, 1.00109
0.806792, 34.1117, 0.41014, 1.8623, 0.4, -0.000181892, 1.01038, 0.998117, 1.00409, 1.00109
0.806842, 34.1115, 0.41014, 1.86225, 0.4, -0.000181951, 1.01038, 0.998118, 1.00409, 1.0011
0.806892, 34.1114, 0.41014, 1.86219, 0.4, -0.00018201, 1.01038, 0.998119, 1.0041, 1.0011
0.806942, 34.1112, 0.410139, 1.86214, 0.4, -0.000182069, 1.01039, 0.99812, 1.0041, 1.0011
0.806992, 34.111, 0.410139, 1.86208, 0.4, -0.000182128, 1.01039, 0.998121, 1.0041, 1.0011
0.807042, 34.1109, 0.410139, 1.86203, 0.4, -0.000182186, 1.01039, 0.998123, 1.0041, 1.0011
0.807092, 34.1107, 0.410139, 1.86198, 0.4, -0.000182245, 1.01039, 0.998124, 1.0041, 1.0011
0.807142, 34.1106, 0.410138, 1.86192, 0.4, -0.000182304, 1.01039, 0.998125, 1.0041, 1.0011
0.807192, 34.1104, 0.410138, 1.86187, 0.4, -0.000182363, 1.0104, 0.998126, 1.0041, 1.0011
0.807242, 34.1102, 0.410138, 1.86182, 0.4, -0.000182422, 1.0104, 0.998127, 1.0041, 1.0011
0.807292, 34.1101, 0.410138, 1.86176, 0.4, -0.00018248, 1.0104, 0.998128, 1.0041, 1.0011
0.807342, 34.1099, 0.410138, 1.86171, 0.4, -0.000182539, 1.0104, 0.998129, 1.0041, 1.00111
0.807392, 34.1097, 0.410137, 1.86166, 0.4, -0.000182598, 1.0104, 0.998131, 1.0041, 1.00111
0.807442, 34.1096, 0.410137, 1.8616, 0.4, -0.000182657, 1.0104, 0.998132, 1.0041, 1.00111
0.807492, 34.1094, 0.410137, 1.86155, 0.4, -0.000182716, 1.01041, 0.998133, 1.0041, 1.00111
0.807542, 34.1092, 0.410137, 1.8615, 0.4, -0.000182774, 1.01041, 0.998134, 1.00411, 1.00111
0.807592, 34.1091, 0.410136, 1.86144, 0.4, -0.000182833, 1.01041, 0.998135, 1.00411, 1.00111
0.807642, 34.1089, 0.410136, 1.86139, 0.4, -0.000182892, 1.01041, 0.998136, 1.00411, 1.00111
0.807692, 34.1088, 0.410136, 1.86134, 0.4, -0.000182951, 1.01041, 0.998137, 1.00411, 1.00111
0.807742, 34.1086, 0.410136, 1.86128, 0.4, -0.000183009, 1.01042, 0.998139, 1.00411, 1.00111
0.807792, 34.1084, 0.410135, 1.86123, 0.4, -0.000183068, 1.01042, 0.99814, 1.00411, 1.00111
0.807842, 34.1083, 0.410135, 1.86118, 0.4, -0.000183127, 1.01042, 0.998141, 1.00411, 1.00111
0.807892, 34.1081, 0.410135, 1.86112, 0.4, -0.000183186, 1.01042, 0.998142, 1.00411, 1.00112
0.807942, 34.1079, 0.410135, 1.86107, 0.4, -0.000183245, 1.01042, 0.998143, 1.00411, 1.00112
0.807992, 34.1078, 0.410135, 1.86102, 0.4, -0.000183303, 1.01043, 0.998144, 1.00411, 1.00112
0.808042, 34.1076, 0.410134, 1.86096, 0.4, -0.000183362, 1.01043, 0.998145, 1.00411, 1.00112
0.808092, 34.1074, 0.410134, 1.86091, 0.4, -0.000183421, 1.01043, 0.998146, 1.00411, 1.00112
0.808142, 34.1073, 0.410134, 1.86086, 0.4, -0.00018348, 1.01043, 0.998148, 1.00411, 1.00112
0.808192, 34.1071, 0.410134, 1.8608, 0.4, -0.000183538, 1.01043, 0.998149, 1.00412, 1.00112
0.808242, 34.1069, 0.410133, 1.86075, 0.4, -0.000183597, 1.01044, 0.99815, 1.00412, 1.00112
0.808292, 34.1068, 0.410133, 1.8607, 0.4, -0.000183656, 1.01044, 0.998151, 1.00412, 1.00112
0.808342, 34.1066, 0.410133, 1.86064, 0.4, -0.000183715, 1.01044, 0.998152, 1.00412, 1.00112
0.808392, 34.1065, 0.410133, 1.86059, 0.4, -0.000183773, 1.01044, 0.998153, 1.00412, 1.00113
0.808442, 34.1063, 0.410132, 1.86054, 0.4, -0.000183832, 1.01044, 0.998154, 1.00412, 1.00113
0.808492, 34.1061, 0.410132, 1.86048, 0.4, -0.000183891, 1.01044, 0.998156, 1.00412, 1.00113
0.808542, 34.106, 0.410132, 1.86043, 0.4, -0.00018395, 1.01045, 0.998157, 1.00412, 1.00113
0.808592, 34.1058, 0.410132, 1.86038, 0.4, -0.000184008, 1.01045, 0.998158, 1.00412, 1.00113
0.808642, 34.1056, 0.410132, 1.86032, 0.4, -0.000184067, 1.01045, 0.998159, 1.00412, 1.00113
0.808692, 34.1055, 0.410131, 1.86027, 0.4, -0.000184126, 1.01045, 0.99816, 1.00412, 1.00113
0.808742, 34.1053, 0.410131, 1.86022, 0.4, -0.000184185, 1.01045, 0.998161, 1.00412, 1.00113
0.808792, 34.1051, 0.410131, 1.86016, 0.4, -0.000184243, 1.01046, 0.998163, 1.00412, 1.00113
0.808842, 34.105, 0.41013, 1.86011, 0.4, -0.000184302, 1.01046, 0.998164, 1.00413, 1.00113
0.808892, 34.1048, 0.41013, 1.86006, 0.4, -0.000184361, 1.01046, 0.998165, 1.00413, 1.00113
0.808942, 34.1046, 0.41013, 1.86, 0.4, -0.00018442, 1.01046, 0.998166, 1.00413, 1.00114
0.808992, 34.1045, 0.410129, 1.85995, 0.4, -0.000184478, 1.01046, 0.998167, 1.00413, 1.00114
0.809042, 34.1043, 0.410129, 1.8599, 0.4, -0.000184537, 1.01047, 0.998168, 1.00413, 1.00114
0.809092, 34.1041, 0.410129, 1.85984, 0.4, -0.000184596, 1.01047, 0.998169, 1.00413, 1.00114
0.809142, 34.104, 0.410129, 1.85979, 0.4, -0.000184655, 1.01047, 0.99817, 1.00413, 1.00114
0.809192, 34.1038, 0.410128, 1.85974, 0.4, -0.000184713, 1.01047, 0.998172, 1.00413, 1.00114
0.809242, 34.1036, 0.410128, 1.85968, 0.4, -0.000184772, 1.01047, 0.998173, 1.00413, 1.00114
0.809292, 34.1035, 0.410128, 1.85963, 0.4, -0.000184831, 1.01048, 0.998174, 1.00413, 1.00114
0.809342, 34.1033, 0.410127, 1.85958, 0.4, -0.00018489, 1.01048, 0.998175, 1.00413, 1.00114
0.809392, 34.1031, 0.410127, 1.85952, 0.4, -0.000184948, 1.01048, 0.998176, 1.00413, 1.00114
0.809442, 34.103, 0.410127, 1.85947, 0.4, -0.000185007, 1.01048, 0.998177, 1.00413, 1.00115
0.809492, 34.1028, 0.410126, 1.85942, 0.4, -0.000185066, 1.01048, 0.998178, 1.00414, 1.00115
0.809542, 34.1026, 0.410126, 1.85936, 0.4, -0.000185124, 1.01049, 0.998179, 1.00414, 1.00115
0.809592, 34.1025, 0.410126, 1.85931, 0.4, -0.000185183, 1.01049, 0.998181, 1.00414, 1.00115
0.809642, 34.1023, 0.410125, 1.85926, 0.4, -0.000185242, 1.01049, 0.998182, 1.00414, 1.00115
0.809692, 34.1021, 0.410125, 1.8592, 0.4, -0.000185301, 1.01049, 0.998183, 1.00414, 1.00115
0.809742, 34.102, 0.410125, 1.85915, 0.4, -0.000185359, 1.01049, 0.998184, 1.00414, 1.00115
0.809792, 34.1018, 0.410124, 1.8591, 0.4, -0.000185418, 1.01049, 0.998185, 1.00414, 1.00115
0.809842, 34.1016, 0.410124, 1.85904, 0.4, -0.000185477, 1.0105, 0.998186, 1.00414, 1.00115
0.809892, 34.1015, 0.410124, 1.85899, 0.4, -0.000185535, 1.0105, 0.998187, 1.00414, 1.00115
0.809942, 34.1013, 0.410124, 1.85894, 0.4, -0.000185594, 1.0105, 0.998189, 1.00414, 1.00115
0.809992, 34.1011, 0.410123, 1.85888, 0.4, -0.000185653, 1.0105, 0.99819, 1.00414, 1.00116
0.810042, 34.101, 0.410123, 1.85883, 0.4, -0.000185711, 1.0105, 0.998191, 1.00414, 1.00116
0.810092, 34.1008, 0.410123, 1.85878, 0.4, -0.00018577, 1.01051, 0.998192, 1.00414, 1.00116
0.810142, 34.1006, 0.410122, 1.85872, 0.4, -0.000185829, 1.01051, 0.998193, 1.00414, 1.00116
0.810192, 34.1005, 0.410122, 1.85867, 0.4, -0.000185887, 1.01051, 0.998194, 1.00415, 1.00116
0.810242, 34.1003, 0.410122, 1.85862, 0.4, -0.000185946, 1.01051, 0.998195, 1.00415, 1.00116
0.810292, 34.1001, 0.410121, 1.85856, 0.4, -0.000186005, 1.01051, 0.998197, 1.00415, 1.00116
0.810342, 34.0999, 0.410121, 1.85851, 0.4, -0.000186064, 1.01052, 0.998198, 1.00415, 1.00116
0.810392, 34.0998, 0.410121, 1.85846, 0.4, -0.000186122, 1.01052, 0.998199, 1.00415, 1.00116
0.810442, 34.0996, 0.41012, 1.8584, 0.4, -0.000186181, 1.01052, 0.9982, 1.00415, 1.00116
0.810492, 34.0994, 0.41012, 1.85835, 0.4, -0.00018624, 1.01052, 0.998201, 1.00415, 1.00116
0.810542, 34.0993, 0.41012, 1.8583, 0.4, -0.000186298, 1.01052, 0.998202, 1.00415, 1.00117
0.810592, 34.0991, 0.410119, 1.85824, 0.4, -0.000186357, 1.01053, 0.998203, 1.00415, 1.00117
0.810642, 34.0989, 0.410119, 1.85819, 0.4, -0.000186416, 1.01053, 0.998205, 1.00415, 1.00117
0.810692, 34.0988, 0.410119, 1.85814, 0.4, -0.000186474, 1.01053, 0.998206, 1.00415, 1.00117
0.810742, 34.0986, 0.410118, 1.85808, 0.4, -0.000186533, 1.01053, 0.998207, 1.00415, 1.00117
0.810792, 34.0984, 0.410118, 1.85803, 0.4, -0.000186592, 1.01053, 0.998208, 1.00415, 1.00117
0.810842, 34.0983, 0.410118, 1.85797, 0.4, -0.00018665, 1.01053, 0.998209, 1.00416, 1.00117
0.810892, 34.0981, 0.410117, 1.85792, 0.4, -0.000186709, 1.01054, 0.99821, 1.00416, 1.00117
0.810942, 34.0979, 0.410117, 1.85787, 0.4, -0.000186768, 1.01054, 0.998211, 1.00416, 1.00117
0.810992, 34.0978, 0.410117, 1.85781, 0.4, -0.000186826, 1.01054, 0.998213, 1.00416, 1.00117
0.811042, 34.0976, 0.410117, 1.85776, 0.4, -0.000186885, 1.01054, 0.998214, 1.00416, 1.00118
0.811092, 34.0974, 0.410116, 1.85771, 0.4, -0.000186944, 1.01054, 0.998215, 1.00416, 1.00118
0.811142, 34.0973, 0.410116, 1.85765, 0.4, -0.000187002, 1.01055, 0.998216, 1.00416, 1.00118
0.811192, 34.0971, 0.410116, 1.8576, 0.4, -0.000187061, 1.01055, 0.998217, 1.00416, 1.00118
0.811242, 34.0969, 0.410115, 1.85755, 0.4, -0.00018712, 1.01055, 0.998218, 1.00416, 1.00118
0.811292, 34.0968, 0.410115, 1.85749, 0.4, -0.000187178, 1.01055, 0.998219, 1.00416, 1.00118
0.811342, 34.0966, 0.410115, 1.85744, 0.4, -0.000187237, 1.01055, 0.998221, 1.00416, 1.00118
0.811392, 34.0964, 0.410114, 1.85739, 0.4, -0.000187295, 1.01056, 0.998222, 1.00416, 1.00118
0.811442, 34.0963, 0.410114, 1.85733, 0.4, -0.000187354, 1.01056, 0.998223, 1.00416, 1.00118
0.811492, 34.0961, 0.410114, 1.85728, 0.4, -0.000187413, 1.01056, 0.998224, 1.00417, 1.00118
0.811542, 34.0959, 0.410113, 1.85723, 0.4, -0.000187471, 1.01056, 0.998225, 1.00417, 1.00118
0.811592, 34.0958, 0.410113, 1.85717, 0.4, -0.00018753, 1.01056, 0.998226, 1.00417, 1.00119
0.811642, 34.0956, 0.410113, 1.85712, 0.4, -0.000187589, 1.01057, 0.998227, 1.00417, 1.00119
0.811692, 34.0954, 0.410113, 1.85707, 0.4, -0.000187647, 1.01057, 0.998228, 1.00417, 1.00119
0.811742, 34.0953, 0.410112, 1.85701, 0.4, -0.000187706, 1.01057, 0.99823, 1.00417, 1.00119
0.811792, 34.0951, 0.410112, 1.85696, 0.4, -0.000187765, 1.01057, 0.998231, 1.00417, 1.00119
0.811843, 34.0949, 0.410112, 1.85691, 0.4, -0.000187823, 1.01057, 0.998232, 1.00417, 1.00119
0.811893, 34.0948, 0.410111, 1.85685, 0.4, -0.000187882, 1.01057, 0.998233, 1.00417, 1.00119
0.811943, 34.0946, 0.410111, 1.8568, 0.4, -0.00018794, 1.01058, 0.998234, 1.00417, 1.00119
0.811993, 34.0944, 0.410111, 1.85675, 0.4, -0.000187999, 1.01058, 0.998235, 1.00417, 1.00119
0.812043, 34.0942, 0.41011, 1.85669, 0.4, -0.000188058, 1.01058, 0.998236, 1.00417, 1.00119
0.812093, 34.0941, 0.41011, 1.85664, 0.4, -0.000188116, 1.01058, 0.998238, 1.00417, 1.0012
0.812143, 34.0939, 0.410109, 1.85659, 0.4, -0.000188175, 1.01058, 0.998239, 1.00418, 1.0012
0.812193, 34.0937, 0.410109, 1.85653, 0.4, -0.000188233, 1.01059, 0.99824, 1.00418, 1.0012
0.812243, 34.0936, 0.410109, 1.85648, 0.4, -0.000188292, 1.01059, 0.998241, 1.00418, 1.0012
0.812293, 34.0934, 0.410108, 1.85643, 0.4, -0.000188351, 1.01059, 0.998242, 1.00418, 1.0012
0.812343, 34.0932, 0.410108, 1.85637, 0.4, -0.000188409, 1.01059, 0.998243, 1.00418, 1.0012
0.812393, 34.0931, 0.410107, 1.85632, 0.4, -0.000188468, 1.01059, 0.998244, 1.00418, 1.0012
0.812443, 34.0929, 0.410107, 1.85627, 0.4, -0.000188526, 1.0106, 0.998246, 1.00418, 1.0012
0.812493, 34.0927, 0.410107, 1.85621, 0.4, -0.000188585, 1.0106, 0.998247, 1.00418, 1.0012
0.812543, 34.0925, 0.410106, 1.85616, 0.4, -0.000188644, 1.0106, 0.998248, 1.00418, 1.0012
0.812593, 34.0924, 0.410106, 1.85611, 0.4, -0.000188702, 1.0106, 0.998249, 1.00418, 1.0012
0.812643, 34.0922, 0.410106, 1.85605, 0.4, -0.000188761, 1.0106, 0.99825, 1.00418, 1.00121
0.812693, 34.092, 0.410105, 1.856, 0.4, -0.000188819, 1.0106, 0.998251, 1.00418, 1.00121
0.812743, 34.0919, 0.410105, 1.85595, 0.4, -0.000188878, 1.01061, 0.998252, 1.00418, 1.00121
0.812793, 34.0917, 0.410104, 1.85589, 0.4, -0.000188937, 1.01061, 0.998253, 1.00418, 1.00121
0.812843, 34.0915, 0.410104, 1.85584, 0.4, -0.000188995, 1.01061, 0.998255, 1.00419, 1.00121
0.812893, 34.0913, 0.410104, 1.85579, 0.4, -0.000189054, 1.01061, 0.998256, 1.00419, 1.00121
0.812943, 34.0912, 0.410103, 1.85573, 0.4, -0.000189112, 1.01061, 0.998257, 1.00419, 1.00121
0.812993, 34.091, 0.410103, 1.85568, 0.4, -0.000189171, 1.01062, 0.998258, 1.00419, 1.00121
0.813043, 34.0908, 0.410103, 1.85563, 0.4, -0.000189229, 1.01062, 0.998259, 1.00419, 1.00121
0.813093, 34.0907, 0.410102, 1.85557, 0.4, -0.000189288, 1.01062, 0.99826, 1.00419, 1.00121
0.813143, 34.0905, 0.410102, 1.85552, 0.4, -0.000189347, 1.01062, 0.998261, 1.00419, 1.00121
0.813193, 34.0903, 0.410101, 1.85547, 0.4, -0.000189405, 1.01062, 0.998262, 1.00419, 1.00122
0.813243, 34.0901, 0.410101, 1.85541, 0.4, -0.000189464, 1.01063, 0.998264, 1.00419, 1.00122
0.813293, 34.09, 0.410101, 1.85536, 0.4, -0.000189522, 1.01063, 0.998265, 1.00419, 1.00122
0.813343, 34.0898, 0.4101, 1.85531, 0.4, -0.000189581, 1.01063, 0.998266, 1.00419, 1.00122
0.813393, 34.0896, 0.4101, 1.85525, 0.4, -0.000189639, 1.01063, 0.998267, 1.00419, 1.00122
0.813443, 34.0895, 0.410099, 1.8552, 0.4, -0.000189698, 1.01063, 0.998268, 1.00419, 1.00122
0.813493, 34.0893, 0.410099, 1.85515, 0.4, -0.000189756, 1.01064, 0.998269, 1.0042, 1.00122
0.813543, 34.0891, 0.410099, 1.85509, 0.4, -0.000189815, 1.01064, 0.99827, 1.0042, 1.00122
0.813593, 34.089, 0.410098, 1.85504, 0.4, -0.000189874, 1.01064, 0.998272, 1.0042, 1.00122
0.813643, 34.0888, 0.410098, 1.85499, 0.4, -0.000189932, 1.01064, 0.998273, 1.0042, 1.00122
0.813693, 34.0886, 0.410098, 1.85493, 0.4, -0.000189991, 1.01064, 0.998274, 1.0042, 1.00123
0.813743, 34.0884, 0.410097, 1.85488, 0.4, -0.000190049, 1.01064, 0.998275, 1.0042, 1.00123
0.813793, 34.0883, 0.410097, 1.85483, 0.4, -0.000190108, 1.01065, 0.998276, 1.0042, 1.00123
0.813843, 34.0881, 0.410096, 1.85477, 0.4, -0.000190166, 1.01065, 0.998277, 1.0042, 1.00123
0.813893, 34.0879, 0.410096, 1.85472, 0.4, -0.000190225, 1.01065, 0.998278, 1.0042, 1.00123
0.813943, 34.0878, 0.410096, 1.85467, 0.4, -0.000190283, 1.01065, 0.998279, 1.0042, 1.00123
0.813993, 34.0876, 0.410095, 1.85461, 0.4, -0.000190342, 1.01065, 0.998281, 1.0042, 1.00123
0.814043, 34.0874, 0.410095, 1.85456, 0.4, -0.0001904, 1.01066, 0.998282, 1.0042, 1.00123
0.814093, 34.0872, 0.410095, 1.85451, 0.4, -0.000190459, 1.01066, 0.998283, 1.0042, 1.00123
0.814143, 34.0871, 0.410094, 1.85445, 0.4, -0.000190517, 1.01066, 0.998284, 1.00421, 1.00123
0.814193, 34.0869, 0.410094, 1.8544, 0.4, -0.000190576, 1.01066, 0.998285, 1.00421, 1.00123
0.814243, 34.0867, 0.410093, 1.85435, 0.4, -0.000190634, 1.01066, 0.998286, 1.00421, 1.00124
0.814293, 34.0866, 0.410093, 1.85429, 0.4, -0.000190693, 1.01067, 0.998287, 1.00421, 1.00124
0.814343, 34.0864, 0.410093, 1.85424, 0.4, -0.000190751, 1.01067, 0.998288, 1.00421, 1.00124
0.814393, 34.0862, 0.410092, 1.85419, 0.4, -0.00019081, 1.01067, 0.99829, 1.00421, 1.00124
0.814443, 34.0861, 0.410092, 1.85413, 0.4, -0.000190868, 1.01067, 0.998291, 1.00421, 1.00124
0.814493, 34.0859, 0.410091, 1.85408, 0.4, -0.000190927, 1.01067, 0.998292, 1.00421, 1.00124
0.814543, 34.0857, 0.410091, 1.85403, 0.4, -0.000190985, 1.01067, 0.998293, 1.00421, 1.00124
0.814593, 34.0855, 0.410091, 1.85397, 0.4, -0.000191044, 1.01068, 0.998294, 1.00421, 1.00124
0.814643, 34.0854, 0.41009, 1.85392, 0.4, -0.000191102, 1.01068, 0.998295, 1.00421, 1.00124
0.814693, 34.0852, 0.41009, 1.85387, 0.4, -0.000191161, 1.01068, 0.998296, 1.00421, 1.00124
0.814743, 34.085, 0.41009, 1.85381, 0.4, -0.000191219, 1.01068, 0.998298, 1.00421, 1.00125
0.814793, 34.0849, 0.410089, 1.85376, 0.4, -0.000191278, 1.01068, 0.998299, 1.00422, 1.00125
0.814843, 34.0847, 0.410089, 1.85371, 0.4, -0.000191336, 1.01069, 0.9983, 1.00422, 1.00125
0.814893, 34.0845, 0.410088, 1.85365, 0.4, -0.000191395, 1.01069, 0.998301, 1.00422, 1.00125
0.814943, 34.0843, 0.410088, 1.8536, 0.4, -0.000191453, 1.01069, 0.998302, 1.00422, 1.00125
0.814993, 34.0842, 0.410088, 1.85355, 0.4, -0.000191512, 1.01069, 0.998303, 1.00422, 1.00125
0.815043, 34.084, 0.410087, 1.85349, 0.4, -0.00019157, 1.01069, 0.998304, 1.00422, 1.00125
0.815093, 34.0838, 0.410087, 1.85344, 0.4, -0.000191629, 1.0107, 0.998305, 1.00422, 1.00125
0.815143, 34.0837, 0.410086, 1.85339, 0.4, -0.000191687, 1.0107, 0.998307, 1.00422, 1.00125
0.815193, 34.0835, 0.410086, 1.85333, 0.4, -0.000191746, 1.0107, 0.998308, 1.00422, 1.00125
0.815243, 34.0833, 0.410086, 1.85328, 0.4, -0.000191804, 1.0107, 0.998309, 1.00422, 1.00125
0.815293, 34.0831, 0.410085, 1.85323, 0.4, -0.000191863, 1.0107, 0.99831, 1.00422, 1.00126
0.815343, 34.083, 0.410085, 1.85317, 0.4, -0.000191921, 1.01071, 0.998311, 1.00422, 1.00126
0.815393, 34.0828, 0.410084, 1.85312, 0.4, -0.00019198, 1.01071, 0.998312, 1.00422, 1.00126
0.815443, 34.0826, 0.410084, 1.85307, 0.4, -0.000192038, 1.01071, 0.998313, 1.00422, 1.00126
0.815493, 34.0824, 0.410083, 1.85301, 0.4, -0.000192096, 1.01071, 0.998314, 1.00423, 1.00126
0.815543, 34.0823, 0.410083, 1.85296, 0.4, -0.000192155, 1.01071, 0.998316, 1.00423, 1.00126
0.815593, 34.0821, 0.410082, 1.85291, 0.4, -0.000192213, 1.01071, 0.998317, 1.00423, 1.00126
0.815643, 34.0819, 0.410082, 1.85285, 0.4, -0.000192272, 1.01072, 0.998318, 1.00423, 1.00126
0.815693, 34.0817, 0.410081, 1.8528, 0.4, -0.00019233, 1.01072, 0.998319, 1.00423, 1.00126
0.815743, 34.0816, 0.410081, 1.85275, 0.4, -0.000192389, 1.01072, 0.99832, 1.00423, 1.00126
0.815793, 34.0814, 0.41008, 1.85269, 0.4, -0.000192447, 1.01072, 0.998321, 1.00423, 1.00126
0.815843, 34.0812, 0.41008, 1.85264, 0.4, -0.000192506, 1.01072, 0.998322, 1.00423, 1.00127
0.815893, 34.081, 0.410079, 1.85259, 0.4, -0.000192564, 1.01073, 0.998324, 1.00423, 1.00127
0.815943, 34.0809, 0.410079, 1.85253, 0.4, -0.000192622, 1.01073, 0.998325, 1.00423, 1.00127
0.815993, 34.0807, 0.410079, 1.85248, 0.4, -0.000192681, 1.01073, 0.998326, 1.00423, 1.00127
0.816043, 34.0805, 0.410078, 1.85243, 0.4, -0.000192739, 1.01073, 0.998327, 1.00423, 1.00127
0.816093, 34.0803, 0.410078, 1.85237, 0.4, -0.000192798, 1.01073, 0.998328, 1.00423, 1.00127
0.816143, 34.0802, 0.410077, 1.85232, 0.4, -0.000192856, 1.01074, 0.998329, 1.00424, 1.00127
0.816193, 34.08, 0.410077, 1.85227, 0.4, -0.000192914, 1.01074, 0.99833, 1.00424, 1.00127
0.816243, 34.0798, 0.410076, 1.85221, 0.4, -0.000192973, 1.01074, 0.998331, 1.00424, 1.00127
0.816293, 34.0797, 0.410076, 1.85216, 0.4, -0.000193031, 1.01074, 0.998333, 1.00424, 1.00127
0.816343, 34.0795, 0.410075, 1.85211, 0.4, -0.00019309, 1.01074, 0.998334, 1.00424, 1.00128
0.816393, 34.0793, 0.410075, 1.85205, 0.4, -0.000193148, 1.01074, 0.998335, 1.00424, 1.00128
0.816443, 34.0791, 0.410074, 1.852, 0.4, -0.000193206, 1.01075, 0.998336, 1.00424, 1.00128
0.816493, 34.079, 0.410074, 1.85195, 0.4, -0.000193265, 1.01075, 0.998337, 1.00424, 1.00128
0.816543, 34.0788, 0.410073, 1.85189, 0.4, -0.000193323, 1.01075, 0.998338, 1.00424, 1.00128
0.816593, 34.0786, 0.410073, 1.85184, 0.4, -0.000193382, 1.01075, 0.998339, 1.00424, 1.00128
0.816643, 34.0784, 0.410072, 1.85179, 0.4, -0.00019344, 1.01075, 0.998341, 1.00424, 1.00128
0.816693, 34.0783, 0.410072, 1.85173, 0.4, -0.000193498, 1.01076, 0.998342, 1.00424, 1.00128
0.816743, 34.0781, 0.410071, 1.85168, 0.4, -0.000193557, 1.01076, 0.998343, 1.00424, 1.00128
0.816793, 34.0779, 0.410071, 1.85163, 0.4, -0.000193615, 1.01076, 0.998344, 1.00425, 1.00128
0.816843, 34.0777, 0.410071, 1.85157, 0.4, -0.000193674, 1.01076, 0.998345, 1.00425, 1.00128
0.816893, 34.0776, 0.41007, 1.85152, 0.4, -0.000193732, 1.01076, 0.998346, 1.00425, 1.00129
0.816943, 34.0774, 0.41007, 1.85147, 0.4, -0.00019379, 1.01077, 0.998347, 1.00425, 1.00129
0.816993, 34.0772, 0.410069, 1.85141, 0.4, -0.000193849, 1.01077, 0.998348, 1.00425, 1.00129
0.817043, 34.077, 0.410069, 1.85136, 0.4, -0.000193907, 1.01077, 0.99835, 1.00425, 1.00129
0.817093, 34.0769, 0.410068, 1.85131, 0.4, -0.000193965, 1.01077, 0.998351, 1.00425, 1.00129
0.817143, 34.0767, 0.410068, 1.85125, 0.4, -0.000194024, 1.01077, 0.998352, 1.00425, 1.00129
0.817193, 34.0765, 0.410068, 1.8512, 0.4, -0.000194082, 1.01077, 0.998353, 1.00425, 1.00129
0.817243, 34.0763, 0.410067, 1.85115, 0.4, -0.00019414, 1.01078, 0.998354, 1.00425, 1.00129
0.817293, 34.0762, 0.410067, 1.85109, 0.4, -0.000194199, 1.01078, 0.998355, 1.00425, 1.00129
0.817343, 34.076, 0.410066, 1.85104, 0.4, -0.000194257, 1.01078, 0.998356, 1.00425, 1.00129
0.817393, 34.0758, 0.410066, 1.85099, 0.4, -0.000194315, 1.01078, 0.998357, 1.00425, 1.00129
0.817443, 34.0756, 0.410065, 1.85093, 0.4, -0.000194374, 1.01078, 0.998358, 1.00425, 1.0013
0.817493, 34.0755, 0.410065, 1.85088, 0.4, -0.000194432, 1.01079, 0.99836, 1.00426, 1.0013
0.817543, 34.0753, 0.410064, 1.85083, 0.4, -0.00019449, 1.01079, 0.998361, 1.00426, 1.0013
0.817593, 34.0751, 0.410064, 1.85077, 0.4, -0.000194549, 1.01079, 0.998362, 1.00426, 1.0013
0.817643, 34.0749, 0.410063, 1.85072, 0.4, -0.000194607, 1.01079, 0.998363, 1.00426, 1.0013
0.817693, 34.0748, 0.410063, 1.85067, 0.4, -0.000194665, 1.01079, 0.998364, 1.00426, 1.0013
0.817743, 34.0746, 0.410062, 1.85061, 0.4, -0.000194724, 1.0108, 0.998365, 1.00426, 1.0013
0.817793, 34.0744, 0.410062, 1.85056, 0.4, -0.000194782, 1.0108, 0.998366, 1.00426, 1.0013
0.817843, 34.0742, 0.410062, 1.85051, 0.4, -0.00019484, 1.0108, 0.998368, 1.00426, 1.0013
0.817894, 34.0741, 0.410061, 1.85045, 0.4, -0.000194899, 1.0108, 0.998369, 1.00426, 1.0013
