Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.817944, 34.0739, 0.410061, 1.8504, 0.4, -0.000194957, 1.0108, 0.99837, 1.00426, 1.00131
0.817994, 34.0737, 0.41006, 1.85035, 0.4, -0.000195015, 1.01081, 0.998371, 1.00426, 1.00131
0.818044, 34.0736, 0.41006, 1.85029, 0.4, -0.000195074, 1.01081, 0.998372, 1.00426, 1.00131
0.818094, 34.0734, 0.410059, 1.85024, 0.4, -0.000195132, 1.01081, 0.998373, 1.00426, 1.00131
0.818144, 34.0732, 0.410059, 1.85019, 0.4, -0.00019519, 1.01081, 0.998374, 1.00427, 1.00131
0.818194, 34.073, 0.410058, 1.85013, 0.4, -0.000195249, 1.01081, 0.998375, 1.00427, 1.00131
0.818244, 34.0729, 0.410058, 1.85008, 0.4, -0.000195307, 1.01081, 0.998376, 1.00427, 1.00131
0.818294, 34.0727, 0.410057, 1.85003, 0.4, -0.000195365, 1.01082, 0.998378, 1.00427, 1.00131
0.818344, 34.0725, 0.410057, 1.84997, 0.4, -0.000195423, 1.01082, 0.998379, 1.00427, 1.00131
0.818394, 34.0723, 0.410056, 1.84992, 0.4, -0.000195482, 1.01082, 0.99838, 1.00427, 1.00131
0.818444, 34.0722, 0.410056, 1.84987, 0.4, -0.00019554, 1.01082, 0.998381, 1.00427, 1.00131
0.818494, 34.072, 0.410055, 1.84982, 0.4, -0.000195598, 1.01082, 0.998382, 1.00427, 1.00132
0.818544, 34.0718, 0.410055, 1.84976, 0.4, -0.000195657, 1.01083, 0.998383, 1.00427, 1.00132
0.818594, 34.0716, 0.410054, 1.84971, 0.4, -0.000195715, 1.01083, 0.998384, 1.00427, 1.00132
0.818644, 34.0714, 0.410054, 1.84966, 0.4, -0.000195773, 1.01083, 0.998385, 1.00427, 1.00132
0.818694, 34.0713, 0.410053, 1.8496, 0.4, -0.000195831, 1.01083, 0.998387, 1.00427, 1.00132
0.818744, 34.0711, 0.410053, 1.84955, 0.4, -0.00019589, 1.01083, 0.998388, 1.00427, 1.00132
0.818794, 34.0709, 0.410052, 1.8495, 0.4, -0.000195948, 1.01083, 0.998389, 1.00428, 1.00132
0.818844, 34.0707, 0.410051, 1.84944, 0.4, -0.000196006, 1.01084, 0.99839, 1.00428, 1.00132
0.818894, 34.0706, 0.410051, 1.84939, 0.4, -0.000196064, 1.01084, 0.998391, 1.00428, 1.00132
0.818944, 34.0704, 0.41005, 1.84934, 0.4, -0.000196123, 1.01084, 0.998392, 1.00428, 1.00132
0.818994, 34.0702, 0.41005, 1.84928, 0.4, -0.000196181, 1.01084, 0.998393, 1.00428, 1.00132
0.819044, 34.07, 0.410049, 1.84923, 0.4, -0.000196239, 1.01084, 0.998394, 1.00428, 1.00133
0.819094, 34.0698, 0.410049, 1.84918, 0.4, -0.000196297, 1.01085, 0.998396, 1.00428, 1.00133
0.819144, 34.0697, 0.410048, 1.84912, 0.4, -0.000196356, 1.01085, 0.998397, 1.00428, 1.00133
0.819194, 34.0695, 0.410048, 1.84907, 0.4, -0.000196414, 1.01085, 0.998398, 1.00428, 1.00133
0.819244, 34.0693, 0.410047, 1.84902, 0.4, -0.000196472, 1.01085, 0.998399, 1.00428, 1.00133
0.819294, 34.0691, 0.410047, 1.84896, 0.4, -0.00019653, 1.01085, 0.9984, 1.00428, 1.00133
0.819344, 34.069, 0.410046, 1.84891, 0.4, -0.000196588, 1.01086, 0.998401, 1.00428, 1.00133
0.819394, 34.0688, 0.410046, 1.84886, 0.4, -0.000196647, 1.01086, 0.998402, 1.00428, 1.00133
0.819444, 34.0686, 0.410045, 1.8488, 0.4, -0.000196705, 1.01086, 0.998403, 1.00428, 1.00133
0.819494, 34.0684, 0.410044, 1.84875, 0.4, -0.000196763, 1.01086, 0.998404, 1.00429, 1.00133
0.819544, 34.0682, 0.410044, 1.8487, 0.4, -0.000196821, 1.01086, 0.998406, 1.00429, 1.00134
0.819594, 34.0681, 0.410043, 1.84864, 0.4, -0.00019688, 1.01086, 0.998407, 1.00429, 1.00134
0.819644, 34.0679, 0.410043, 1.84859, 0.4, -0.000196938, 1.01087, 0.998408, 1.00429, 1.00134
0.819694, 34.0677, 0.410042, 1.84854, 0.4, -0.000196996, 1.01087, 0.998409, 1.00429, 1.00134
0.819744, 34.0675, 0.410041, 1.84848, 0.4, -0.000197054, 1.01087, 0.99841, 1.00429, 1.00134
0.819794, 34.0674, 0.410041, 1.84843, 0.4, -0.000197112, 1.01087, 0.998411, 1.00429, 1.00134
0.819844, 34.0672, 0.41004, 1.84838, 0.4, -0.000197171, 1.01087, 0.998412, 1.00429, 1.00134
0.819894, 34.067, 0.41004, 1.84832, 0.4, -0.000197229, 1.01088, 0.998413, 1.00429, 1.00134
0.819944, 34.0668, 0.410039, 1.84827, 0.4, -0.000197287, 1.01088, 0.998414, 1.00429, 1.00134
0.819994, 34.0666, 0.410039, 1.84822, 0.4, -0.000197345, 1.01088, 0.998415, 1.00429, 1.00134
0.820044, 34.0665, 0.410038, 1.84816, 0.4, -0.000197403, 1.01088, 0.998417, 1.00429, 1.00134
0.820094, 34.0663, 0.410037, 1.84811, 0.4, -0.000197461, 1.01088, 0.998418, 1.00429, 1.00135
0.820144, 34.0661, 0.410037, 1.84806, 0.4, -0.00019752, 1.01089, 0.998419, 1.00429, 1.00135
0.820194, 34.0659, 0.410036, 1.848, 0.4, -0.000197578, 1.01089, 0.99842, 1.0043, 1.00135
0.820244, 34.0658, 0.410036, 1.84795, 0.4, -0.000197636, 1.01089, 0.998421, 1.0043, 1.00135
0.820294, 34.0656, 0.410035, 1.8479, 0.4, -0.000197694, 1.01089, 0.998422, 1.0043, 1.00135
0.820344, 34.0654, 0.410034, 1.84784, 0.4, -0.000197752, 1.01089, 0.998423, 1.0043, 1.00135
0.820394, 34.0652, 0.410034, 1.84779, 0.4, -0.00019781, 1.01089, 0.998424, 1.0043, 1.00135
0.820444, 34.065, 0.410033, 1.84774, 0.4, -0.000197868, 1.0109, 0.998425, 1.0043, 1.00135
0.820494, 34.0649, 0.410033, 1.84768, 0.4, -0.000197927, 1.0109, 0.998427, 1.0043, 1.00135
0.820544, 34.0647, 0.410032, 1.84763, 0.4, -0.000197985, 1.0109, 0.998428, 1.0043, 1.00135
0.820594, 34.0645, 0.410031, 1.84758, 0.4, -0.000198043, 1.0109, 0.998429, 1.0043, 1.00135
0.820644, 34.0643, 0.410031, 1.84752, 0.4, -0.000198101, 1.0109, 0.99843, 1.0043, 1.00136
0.820694, 34.0642, 0.41003, 1.84747, 0.4, -0.000198159, 1.01091, 0.998431, 1.0043, 1.00136
0.820744, 34.064, 0.41003, 1.84742, 0.4, -0.000198217, 1.01091, 0.998432, 1.0043, 1.00136
0.820794, 34.0638, 0.410029, 1.84736, 0.4, -0.000198275, 1.01091, 0.998433, 1.0043, 1.00136
0.820844, 34.0636, 0.410028, 1.84731, 0.4, -0.000198334, 1.01091, 0.998434, 1.00431, 1.00136
0.820894, 34.0634, 0.410028, 1.84726, 0.4, -0.000198392, 1.01091, 0.998435, 1.00431, 1.00136
0.820944, 34.0633, 0.410027, 1.8472, 0.4, -0.00019845, 1.01091, 0.998437, 1.00431, 1.00136
0.820994, 34.0631, 0.410027, 1.84715, 0.4, -0.000198508, 1.01092, 0.998438, 1.00431, 1.00136
0.821044, 34.0629, 0.410026, 1.8471, 0.4, -0.000198566, 1.01092, 0.998439, 1.00431, 1.00136
0.821094, 34.0627, 0.410025, 1.84704, 0.4, -0.000198624, 1.01092, 0.99844, 1.00431, 1.00136
0.821144, 34.0626, 0.410025, 1.84699, 0.4, -0.000198682, 1.01092, 0.998441, 1.00431, 1.00136
0.821194, 34.0624, 0.410025, 1.84694, 0.4, -0.00019874, 1.01092, 0.998442, 1.00431, 1.00137
0.821244, 34.0622, 0.410024, 1.84688, 0.4, -0.000198798, 1.01093, 0.998443, 1.00431, 1.00137
0.821294, 34.062, 0.410023, 1.84683, 0.4, -0.000198856, 1.01093, 0.998444, 1.00431, 1.00137
0.821344, 34.0619, 0.410023, 1.84678, 0.4, -0.000198914, 1.01093, 0.998445, 1.00431, 1.00137
0.821394, 34.0617, 0.410022, 1.84672, 0.4, -0.000198973, 1.01093, 0.998446, 1.00431, 1.00137
0.821444, 34.0615, 0.410022, 1.84667, 0.4, -0.000199031, 1.01093, 0.998448, 1.00431, 1.00137
0.821494, 34.0613, 0.410021, 1.84662, 0.4, -0.000199089, 1.01093, 0.998449, 1.00431, 1.00137
0.821544, 34.0611, 0.410021, 1.84656, 0.4, -0.000199147, 1.01094, 0.99845, 1.00432, 1.00137
0.821594, 34.061, 0.41002, 1.84651, 0.4, -0.000199205, 1.01094, 0.998451, 1.00432, 1.00137
0.821644, 34.0608, 0.410019, 1.84646, 0.4, -0.000199263, 1.01094, 0.998452, 1.00432, 1.00137
0.821694, 34.0606, 0.410019, 1.8464, 0.4, -0.000199321, 1.01094, 0.998453, 1.00432, 1.00137
0.821744, 34.0604, 0.410018, 1.84635, 0.4, -0.000199379, 1.01094, 0.998454, 1.00432, 1.00138
0.821794, 34.0602, 0.410017, 1.8463, 0.4, -0.000199437, 1.01095, 0.998455, 1.00432, 1.00138
0.821844, 34.0601, 0.410017, 1.84624, 0.4, -0.000199495, 1.01095, 0.998456, 1.00432, 1.00138
0.821894, 34.0599, 0.410016, 1.84619, 0.4, -0.000199553, 1.01095, 0.998457, 1.00432, 1.00138
0.821944, 34.0597, 0.410016, 1.84614, 0.4, -0.000199611, 1.01095, 0.998459, 1.00432, 1.00138
0.821994, 34.0595, 0.410015, 1.84608, 0.4, -0.000199669, 1.01095, 0.99846, 1.00432, 1.00138
0.822044, 34.0593, 0.410014, 1.84603, 0.4, -0.000199727, 1.01096, 0.998461, 1.00432, 1.00138
0.822094, 34.0592, 0.410014, 1.84598, 0.4, -0.000199785, 1.01096, 0.998462, 1.00432, 1.00138
0.822144, 34.059, 0.410013, 1.84592, 0.4, -0.000199843, 1.01096, 0.998463, 1.00432, 1.00138
0.822194, 34.0588, 0.410012, 1.84587, 0.4, -0.000199901, 1.01096, 0.998464, 1.00433, 1.00138
0.822244, 34.0586, 0.410012, 1.84582, 0.4, -0.000199959, 1.01096, 0.998465, 1.00433, 1.00138
0.822294, 34.0584, 0.410011, 1.84576, 0.4, -0.000200017, 1.01096, 0.998466, 1.00433, 1.00139
0.822344, 34.0583, 0.41001, 1.84571, 0.4, -0.000200075, 1.01097, 0.998467, 1.00433, 1.00139
0.822394, 34.0581, 0.41001, 1.84566, 0.4, -0.000200133, 1.01097, 0.998468, 1.00433, 1.00139
0.822444, 34.0579, 0.410009, 1.8456, 0.4, -0.000200191, 1.01097, 0.99847, 1.00433, 1.00139
0.822494, 34.0577, 0.410008, 1.84555, 0.4, -0.000200249, 1.01097, 0.998471, 1.00433, 1.00139
0.822544, 34.0575, 0.410008, 1.8455, 0.4, -0.000200307, 1.01097, 0.998472, 1.00433, 1.00139
0.822594, 34.0573, 0.410007, 1.84544, 0.4, -0.000200365, 1.01098, 0.998473, 1.00433, 1.00139
0.822644, 34.0572, 0.410006, 1.84539, 0.4, -0.000200423, 1.01098, 0.998474, 1.00433, 1.00139
0.822694, 34.057, 0.410006, 1.84534, 0.4, -0.000200481, 1.01098, 0.998475, 1.00433, 1.00139
0.822744, 34.0568, 0.410005, 1.84528, 0.4, -0.000200539, 1.01098, 0.998476, 1.00433, 1.00139
0.822794, 34.0566, 0.410004, 1.84523, 0.4, -0.000200597, 1.01098, 0.998477, 1.00433, 1.00139
0.822844, 34.0564, 0.410004, 1.84518, 0.4, -0.000200655, 1.01098, 0.998478, 1.00433, 1.0014
0.822894, 34.0563, 0.410003, 1.84512, 0.4, -0.000200713, 1.01099, 0.998479, 1.00434, 1.0014
0.822944, 34.0561, 0.410002, 1.84507, 0.4, -0.000200771, 1.01099, 0.998481, 1.00434, 1.0014
0.822994, 34.0559, 0.410002, 1.84502, 0.4, -0.000200829, 1.01099, 0.998482, 1.00434, 1.0014
0.823044, 34.0557, 0.410001, 1.84496, 0.4, -0.000200887, 1.01099, 0.998483, 1.00434, 1.0014
0.823094, 34.0555, 0.41, 1.84491, 0.4, -0.000200945, 1.01099, 0.998484, 1.00434, 1.0014
0.823144, 34.0554, 0.41, 1.84486, 0.4, -0.000201003, 1.011, 0.998485, 1.00434, 1.0014
0.823194, 34.0552, 0.409999, 1.84481, 0.4, -0.000201061, 1.011, 0.998486, 1.00434, 1.0014
0.823244, 34.055, 0.409998, 1.84475, 0.4, -0.000201119, 1.011, 0.998487, 1.00434, 1.0014
0.823294, 34.0548, 0.409998, 1.8447, 0.4, -0.000201177, 1.011, 0.998488, 1.00434, 1.0014
0.823344, 34.0546, 0.409997, 1.84465, 0.4, -0.000201235, 1.011, 0.998489, 1.00434, 1.0014
0.823394, 34.0544, 0.409996, 1.84459, 0.4, -0.000201293, 1.011, 0.99849, 1.00434, 1.00141
0.823444, 34.0543, 0.409996, 1.84454, 0.4, -0.00020135, 1.01101, 0.998491, 1.00434, 1.00141
0.823494, 34.0541, 0.409995, 1.84449, 0.4, -0.000201408, 1.01101, 0.998493, 1.00434, 1.00141
0.823544, 34.0539, 0.409995, 1.84443, 0.4, -0.000201466, 1.01101, 0.998494, 1.00434, 1.00141
0.823594, 34.0537, 0.409994, 1.84438, 0.4, -0.000201524, 1.01101, 0.998495, 1.00435, 1.00141
0.823644, 34.0535, 0.409993, 1.84433, 0.4, -0.000201582, 1.01101, 0.998496, 1.00435, 1.00141
0.823694, 34.0534, 0.409992, 1.84427, 0.4, -0.00020164, 1.01102, 0.998497, 1.00435, 1.00141
0.823744, 34.0532, 0.409992, 1.84422, 0.4, -0.000201698, 1.01102, 0.998498, 1.00435, 1.00141
0.823794, 34.053, 0.409991, 1.84417, 0.4, -0.000201756, 1.01102, 0.998499, 1.00435, 1.00141
0.823844, 34.0528, 0.40999, 1.84411, 0.4, -0.000201814, 1.01102, 0.9985, 1.00435, 1.00141
0.823895, 34.0526, 0.40999, 1.84406, 0.4, -0.000201872, 1.01102, 0.998501, 1.00435, 1.00141
0.823945, 34.0525, 0.409989, 1.84401, 0.4, -0.000201929, 1.01102, 0.998502, 1.00435, 1.00142
0.823995, 34.0523, 0.409988, 1.84395, 0.4, -0.000201987, 1.01103, 0.998504, 1.00435, 1.00142
0.824045, 34.0521, 0.409988, 1.8439, 0.4, -0.000202045, 1.01103, 0.998505, 1.00435, 1.00142
0.824095, 34.0519, 0.409987, 1.84385, 0.4, -0.000202103, 1.01103, 0.998506, 1.00435, 1.00142
0.824145, 34.0517, 0.409987, 1.84379, 0.4, -0.000202161, 1.01103, 0.998507, 1.00435, 1.00142
0.824195, 34.0516, 0.409986, 1.84374, 0.4, -0.000202219, 1.01103, 0.998508, 1.00435, 1.00142
0.824245, 34.0514, 0.409985, 1.84369, 0.4, -0.000202277, 1.01104, 0.998509, 1.00435, 1.00142
0.824295, 34.0512, 0.409985, 1.84363, 0.4, -0.000202334, 1.01104, 0.99851, 1.00436, 1.00142
0.824345, 34.051, 0.409984, 1.84358, 0.4, -0.000202392, 1.01104, 0.998511, 1.00436, 1.00142
0.824395, 34.0508, 0.409983, 1.84353, 0.4, -0.00020245, 1.01104, 0.998512, 1.00436, 1.00142
0.824445, 34.0506, 0.409982, 1.84347, 0.4, -0.000202508, 1.01104, 0.998513, 1.00436, 1.00142
0.824495, 34.0505, 0.409982, 1.84342, 0.4, -0.000202566, 1.01105, 0.998515, 1.00436, 1.00143
0.824545, 34.0503, 0.409981, 1.84337, 0.4, -0.000202624, 1.01105, 0.998516, 1.00436, 1.00143
0.824595, 34.0501, 0.409981, 1.84331, 0.4, -0.000202681, 1.01105, 0.998517, 1.00436, 1.00143
0.824645, 34.0499, 0.40998, 1.84326, 0.4, -0.000202739, 1.01105, 0.998518, 1.00436, 1.00143
0.824695, 34.0497, 0.409979, 1.84321, 0.4, -0.000202797, 1.01105, 0.998519, 1.00436, 1.00143
0.824745, 34.0496, 0.409979, 1.84315, 0.4, -0.000202855, 1.01105, 0.99852, 1.00436, 1.00143
0.824795, 34.0494, 0.409978, 1.8431, 0.4, -0.000202913, 1.01106, 0.998521, 1.00436, 1.00143
0.824845, 34.0492, 0.409977, 1.84305, 0.4, -0.00020297, 1.01106, 0.998522, 1.00436, 1.00143
0.824895, 34.049, 0.409977, 1.84299, 0.4, -0.000203028, 1.01106, 0.998523, 1.00436, 1.00143
0.824945, 34.0488, 0.409976, 1.84294, 0.4, -0.000203086, 1.01106, 0.998524, 1.00437, 1.00143
0.824995, 34.0486, 0.409975, 1.84289, 0.4, -0.000203144, 1.01106, 0.998526, 1.00437, 1.00143
0.825045, 34.0485, 0.409974, 1.84283, 0.4, -0.000203202, 1.01107, 0.998527, 1.00437, 1.00144
0.825095, 34.0483, 0.409974, 1.84278, 0.4, -0.000203259, 1.01107, 0.998528, 1.00437, 1.00144
0.825145, 34.0481, 0.409973, 1.84273, 0.4, -0.000203317, 1.01107, 0.998529, 1.00437, 1.00144
0.825195, 34.0479, 0.409972, 1.84267, 0.4, -0.000203375, 1.01107, 0.99853, 1.00437, 1.00144
0.825245, 34.0477, 0.409971, 1.84262, 0.4, -0.000203433, 1.01107, 0.998531, 1.00437, 1.00144
0.825295, 34.0475, 0.409971, 1.84257, 0.4, -0.000203491, 1.01107, 0.998532, 1.00437, 1.00144
0.825345, 34.0474, 0.40997, 1.84251, 0.4, -0.000203548, 1.01108, 0.998533, 1.00437, 1.00144
0.825395, 34.0472, 0.409969, 1.84246, 0.4, -0.000203606, 1.01108, 0.998534, 1.00437, 1.00144
0.825445, 34.047, 0.409968, 1.84241, 0.4, -0.000203664, 1.01108, 0.998535, 1.00437, 1.00144
0.825495, 34.0468, 0.409968, 1.84235, 0.4, -0.000203722, 1.01108, 0.998537, 1.00437, 1.00144
0.825545, 34.0466, 0.409967, 1.8423, 0.4, -0.000203779, 1.01108, 0.998538, 1.00437, 1.00145
0.825595, 34.0464, 0.409966, 1.84225, 0.4, -0.000203837, 1.01109, 0.998539, 1.00437, 1.00145
0.825645, 34.0462, 0.409965, 1.84219, 0.4, -0.000203895, 1.01109, 0.99854, 1.00438, 1.00145
0.825695, 34.0461, 0.409965, 1.84214, 0.4, -0.000203953, 1.01109, 0.998541, 1.00438, 1.00145
0.825745, 34.0459, 0.409964, 1.84209, 0.4, -0.00020401, 1.01109, 0.998542, 1.00438, 1.00145
0.825795, 34.0457, 0.409963, 1.84204, 0.4, -0.000204068, 1.01109, 0.998543, 1.00438, 1.00145
0.825845, 34.0455, 0.409963, 1.84198, 0.4, -0.000204126, 1.01109, 0.998544, 1.00438, 1.00145
0.825895, 34.0453, 0.409962, 1.84193, 0.4, -0.000204183, 1.0111, 0.998545, 1.00438, 1.00145
0.825945, 34.0451, 0.409961, 1.84188, 0.4, -0.000204241, 1.0111, 0.998546, 1.00438, 1.00145
0.825995, 34.045, 0.40996, 1.84183, 0.4, -0.000204299, 1.0111, 0.998547, 1.00438, 1.00145
0.826045, 34.0448, 0.40996, 1.84178, 0.4, -0.000204357, 1.0111, 0.998549, 1.00438, 1.00145
0.826095, 34.0446, 0.409959, 1.84173, 0.4, -0.000204414, 1.0111, 0.99855, 1.00438, 1.00145
0.826145, 34.0444, 0.409958, 1.84168, 0.4, -0.000204472, 1.01111, 0.998551, 1.00438, 1.00146
0.826195, 34.0442, 0.409958, 1.84163, 0.4, -0.00020453, 1.01111, 0.998552, 1.00438, 1.00146
0.826245, 34.044, 0.409957, 1.84158, 0.4, -0.000204587, 1.01111, 0.998553, 1.00438, 1.00146
0.826295, 34.0439, 0.409956, 1.84153, 0.4, -0.000204645, 1.01111, 0.998554, 1.00438, 1.00146
0.826345, 34.0437, 0.409955, 1.84148, 0.4, -0.000204703, 1.01111, 0.998555, 1.00439, 1.00146
0.826395, 34.0435, 0.409955, 1.84142, 0.4, -0.00020476, 1.01111, 0.998556, 1.00439, 1.00146
0.826445, 34.0433, 0.409954, 1.84137, 0.4, -0.000204818, 1.01112, 0.998557, 1.00439, 1.00146
0.826495, 34.0431, 0.409953, 1.84132, 0.4, -0.000204876, 1.01112, 0.998558, 1.00439, 1.00146
0.826545, 34.0429, 0.409953, 1.84127, 0.4, -0.000204933, 1.01112, 0.998559, 1.00439, 1.00146
0.826595, 34.0427, 0.409952, 1.84122, 0.4, -0.000204991, 1.01112, 0.998561, 1.00439, 1.00146
0.826645, 34.0426, 0.409951, 1.84117, 0.4, -0.000205049, 1.01112, 0.998562, 1.00439, 1.00146
0.826695, 34.0424, 0.40995, 1.84112, 0.4, -0.000205106, 1.01113, 0.998563, 1.00439, 1.00147
0.826745, 34.0422, 0.40995, 1.84107, 0.4, -0.000205164, 1.01113, 0.998564, 1.00439, 1.00147
0.826795, 34.042, 0.409949, 1.84102, 0.4, -0.000205221, 1.01113, 0.998565, 1.00439, 1.00147
0.826845, 34.0418, 0.409948, 1.84097, 0.4, -0.000205279, 1.01113, 0.998566, 1.00439, 1.00147
0.826895, 34.0416, 0.409948, 1.84092, 0.4, -0.000205337, 1.01113, 0.998567, 1.00439, 1.00147
0.826945, 34.0415, 0.409947, 1.84087, 0.4, -0.000205394, 1.01113, 0.998568, 1.00439, 1.00147
0.826995, 34.0413, 0.409946, 1.84081, 0.4, -0.000205452, 1.01114, 0.998569, 1.0044, 1.00147
0.827045, 34.0411, 0.409945, 1.84076, 0.4, -0.00020551, 1.01114, 0.998571, 1.0044, 1.00147
0.827095, 34.0409, 0.409945, 1.84071, 0.4, -0.000205567, 1.01114, 0.998572, 1.0044, 1.00147
0.827145, 34.0407, 0.409944, 1.84066, 0.4, -0.000205625, 1.01114, 0.998573, 1.0044, 1.00147
0.827195, 34.0405, 0.409943, 1.84061, 0.4, -0.000205682, 1.01114, 0.998574, 1.0044, 1.00147
0.827245, 34.0403, 0.409943, 1.84056, 0.4, -0.00020574, 1.01115, 0.998575, 1.0044, 1.00148
0.827295, 34.0402, 0.409942, 1.84051, 0.4, -0.000205798, 1.01115, 0.998576, 1.0044, 1.00148
0.827345, 34.04, 0.409941, 1.84046, 0.4, -0.000205855, 1.01115, 0.998577, 1.0044, 1.00148
0.827395, 34.0398, 0.40994, 1.84041, 0.4, -0.000205913, 1.01115, 0.998578, 1.0044, 1.00148
0.827445, 34.0396, 0.40994, 1.84036, 0.4, -0.00020597, 1.01115, 0.998579, 1.0044, 1.00148
0.827495, 34.0394, 0.409939, 1.84031, 0.4, -0.000206028, 1.01115, 0.99858, 1.0044, 1.00148
0.827545, 34.0392, 0.409938, 1.84025, 0.4, -0.000206085, 1.01116, 0.998581, 1.0044, 1.00148
0.827595, 34.0391, 0.409938, 1.8402, 0.4, -0.000206143, 1.01116, 0.998582, 1.0044, 1.00148
0.827645, 34.0389, 0.409937, 1.84015, 0.4, -0.000206201, 1.01116, 0.998583, 1.0044, 1.00148
0.827695, 34.0387, 0.409936, 1.8401, 0.4, -0.000206258, 1.01116, 0.998585, 1.00441, 1.00148
0.827745, 34.0385, 0.409935, 1.84005, 0.4, -0.000206316, 1.01116, 0.998586, 1.00441, 1.00149
0.827795, 34.0383, 0.409934, 1.84, 0.4, -0.000206373, 1.01117, 0.998587, 1.00441, 1.00149
0.827845, 34.0381, 0.409934, 1.83995, 0.4, -0.000206431, 1.01117, 0.998588, 1.00441, 1.00149
0.827895, 34.038, 0.409933, 1.8399, 0.4, -0.000206488, 1.01117, 0.998589, 1.00441, 1.00149
0.827945, 34.0378, 0.409932, 1.83985, 0.4, -0.000206546, 1.01117, 0.99859, 1.00441, 1.00149
0.827995, 34.0376, 0.409932, 1.8398, 0.4, -0.000206603, 1.01117, 0.998591, 1.00441, 1.00149
0.828045, 34.0374, 0.409931, 1.83975, 0.4, -0.000206661, 1.01117, 0.998592, 1.00441, 1.00149
0.828095, 34.0372, 0.40993, 1.8397, 0.4, -0.000206718, 1.01118, 0.998593, 1.00441, 1.00149
0.828145, 34.037, 0.409929, 1.83964, 0.4, -0.000206776, 1.01118, 0.998594, 1.00441, 1.00149
0.828195, 34.0368, 0.409929, 1.83959, 0.4, -0.000206834, 1.01118, 0.998595, 1.00441, 1.00149
0.828245, 34.0367, 0.409928, 1.83954, 0.4, -0.000206891, 1.01118, 0.998597, 1.00441, 1.00149
0.828295, 34.0365, 0.409927, 1.83949, 0.4, -0.000206949, 1.01118, 0.998598, 1.00441, 1.0015
0.828345, 34.0363, 0.409926, 1.83944, 0.4, -0.000207006, 1.01119, 0.998599, 1.00441, 1.0015
0.828395, 34.0361, 0.409925, 1.83939, 0.4, -0.000207064, 1.01119, 0.9986, 1.00442, 1.0015
0.828445, 34.0359, 0.409925, 1.83934, 0.4, -0.000207121, 1.01119, 0.998601, 1.00442, 1.0015
0.828495, 34.0357, 0.409924, 1.83929, 0.4, -0.000207178, 1.01119, 0.998602, 1.00442, 1.0015
0.828545, 34.0355, 0.409923, 1.83924, 0.4, -0.000207236, 1.01119, 0.998603, 1.00442, 1.0015
0.828595, 34.0353, 0.409922, 1.83919, 0.4, -0.000207293, 1.01119, 0.998604, 1.00442, 1.0015
0.828645, 34.0352, 0.409921, 1.83914, 0.4, -0.000207351, 1.0112, 0.998605, 1.00442, 1.0015
0.828695, 34.035, 0.40992, 1.83908, 0.4, -0.000207408, 1.0112, 0.998606, 1.00442, 1.0015
0.828745, 34.0348, 0.40992, 1.83903, 0.4, -0.000207466, 1.0112, 0.998607, 1.00442, 1.0015
0.828795, 34.0346, 0.409919, 1.83898, 0.4, -0.000207523, 1.0112, 0.998609, 1.00442, 1.0015
0.828845, 34.0344, 0.409918, 1.83893, 0.4, -0.000207581, 1.0112, 0.99861, 1.00442, 1.00151
0.828895, 34.0342, 0.409917, 1.83888, 0.4, -0.000207638, 1.01121, 0.998611, 1.00442, 1.00151
0.828945, 34.034, 0.409916, 1.83883, 0.4, -0.000207696, 1.01121, 0.998612, 1.00442, 1.00151
0.828995, 34.0338, 0.409916, 1.83878, 0.4, -0.000207753, 1.01121, 0.998613, 1.00442, 1.00151
0.829045, 34.0337, 0.409915, 1.83873, 0.4, -0.00020781, 1.01121, 0.998614, 1.00442, 1.00151
0.829095, 34.0335, 0.409914, 1.83868, 0.4, -0.000207868, 1.01121, 0.998615, 1.00443, 1.00151
0.829145, 34.0333, 0.409913, 1.83863, 0.4, -0.000207925, 1.01121, 0.998616, 1.00443, 1.00151
0.829195, 34.0331, 0.409912, 1.83858, 0.4, -0.000207983, 1.01122, 0.998617, 1.00443, 1.00151
0.829245, 34.0329, 0.409911, 1.83853, 0.4, -0.00020804, 1.01122, 0.998618, 1.00443, 1.00151
0.829295, 34.0327, 0.409911, 1.83847, 0.4, -0.000208098, 1.01122, 0.998619, 1.00443, 1.00151
0.829345, 34.0325, 0.40991, 1.83842, 0.4, -0.000208155, 1.01122, 0.998621, 1.00443, 1.00151
0.829395, 34.0323, 0.409909, 1.83837, 0.4, -0.000208212, 1.01122, 0.998622, 1.00443, 1.00151
0.829445, 34.0322, 0.409908, 1.83832, 0.4, -0.00020827, 1.01123, 0.998623, 1.00443, 1.00152
0.829495, 34.032, 0.409907, 1.83827, 0.4, -0.000208327, 1.01123, 0.998624, 1.00443, 1.00152
0.829545, 34.0318, 0.409907, 1.83822, 0.4, -0.000208384, 1.01123, 0.998625, 1.00443, 1.00152
0.829595, 34.0316, 0.409906, 1.83817, 0.4, -0.000208442, 1.01123, 0.998626, 1.00443, 1.00152
0.829645, 34.0314, 0.409905, 1.83812, 0.4, -0.000208499, 1.01123, 0.998627, 1.00443, 1.00152
0.829695, 34.0312, 0.409904, 1.83807, 0.4, -0.000208557, 1.01123, 0.998628, 1.00443, 1.00152
0.829745, 34.031, 0.409903, 1.83802, 0.4, -0.000208614, 1.01124, 0.998629, 1.00443, 1.00152
0.829795, 34.0308, 0.409902, 1.83797, 0.4, -0.000208671, 1.01124, 0.99863, 1.00444, 1.00152
0.829845, 34.0306, 0.409902, 1.83792, 0.4, -0.000208729, 1.01124, 0.998631, 1.00444, 1.00152
0.829895, 34.0305, 0.409901, 1.83786, 0.4, -0.000208786, 1.01124, 0.998632, 1.00444, 1.00152
0.829946, 34.0303, 0.4099, 1.83781, 0.4, -0.000208843, 1.01124, 0.998634, 1.00444, 1.00152
0.829996, 34.0301, 0.409899, 1.83776, 0.4, -0.000208901, 1.01125, 0.998635, 1.00444, 1.00153
0.830046, 34.0299, 0.409898, 1.83771, 0.4, -0.000208958, 1.01125, 0.998636, 1.00444, 1.00153
0.830096, 34.0297, 0.409898, 1.83766, 0.4, -0.000209015, 1.01125, 0.998637, 1.00444, 1.00153
0.830146, 34.0295, 0.409897, 1.83761, 0.4, -0.000209073, 1.01125, 0.998638, 1.00444, 1.00153
0.830196, 34.0293, 0.409896, 1.83756, 0.4, -0.00020913, 1.01125, 0.998639, 1.00444, 1.00153
0.830246, 34.0291, 0.409895, 1.83751, 0.4, -0.000209187, 1.01125, 0.99864, 1.00444, 1.00153
0.830296, 34.029, 0.409894, 1.83746, 0.4, -0.000209245, 1.01126, 0.998641, 1.00444, 1.00153
0.830346, 34.0288, 0.409894, 1.83741, 0.4, -0.000209302, 1.01126, 0.998642, 1.00444, 1.00153
0.830396, 34.0286, 0.409893, 1.83736, 0.4, -0.000209359, 1.01126, 0.998643, 1.00444, 1.00153
0.830446, 34.0284, 0.409892, 1.83731, 0.4, -0.000209417, 1.01126, 0.998644, 1.00445, 1.00153
0.830496, 34.0282, 0.409891, 1.83725, 0.4, -0.000209474, 1.01126, 0.998645, 1.00445, 1.00153
0.830546, 34.028, 0.40989, 1.8372, 0.4, -0.000209531, 1.01127, 0.998647, 1.00445, 1.00154
0.830596, 34.0278, 0.40989, 1.83715, 0.4, -0.000209588, 1.01127, 0.998648, 1.00445, 1.00154
0.830646, 34.0276, 0.409889, 1.8371, 0.4, -0.000209646, 1.01127, 0.998649, 1.00445, 1.00154
0.830696, 34.0275, 0.409888, 1.83705, 0.4, -0.000209703, 1.01127, 0.99865, 1.00445, 1.00154
0.830746, 34.0273, 0.409887, 1.837, 0.4, -0.00020976, 1.01127, 0.998651, 1.00445, 1.00154
0.830796, 34.0271, 0.409887, 1.83695, 0.4, -0.000209817, 1.01127, 0.998652, 1.00445, 1.00154
0.830846, 34.0269, 0.409886, 1.8369, 0.4, -0.000209875, 1.01128, 0.998653, 1.00445, 1.00154
0.830896, 34.0267, 0.409885, 1.83685, 0.4, -0.000209932, 1.01128, 0.998654, 1.00445, 1.00154
0.830946, 34.0265, 0.409884, 1.8368, 0.4, -0.000209989, 1.01128, 0.998655, 1.00445, 1.00154
0.830996, 34.0263, 0.409883, 1.83675, 0.4, -0.000210046, 1.01128, 0.998656, 1.00445, 1.00154
0.831046, 34.0261, 0.409883, 1.8367, 0.4, -0.000210104, 1.01128, 0.998657, 1.00445, 1.00154
0.831096, 34.0259, 0.409882, 1.83664, 0.4, -0.000210161, 1.01129, 0.998659, 1.00445, 1.00155
0.831146, 34.0258, 0.409881, 1.83659, 0.4, -0.000210218, 1.01129, 0.99866, 1.00446, 1.00155
0.831196, 34.0256, 0.40988, 1.83654, 0.4, -0.000210275, 1.01129, 0.998661, 1.00446, 1.00155
0.831246, 34.0254, 0.409879, 1.83649, 0.4, -0.000210333, 1.01129, 0.998662, 1.00446, 1.00155
0.831296, 34.0252, 0.409879, 1.83644, 0.4, -0.00021039, 1.01129, 0.998663, 1.00446, 1.00155
0.831346, 34.025, 0.409878, 1.83639, 0.4, -0.000210447, 1.01129, 0.998664, 1.00446, 1.00155
0.831396, 34.0248, 0.409877, 1.83634, 0.4, -0.000210504, 1.0113, 0.998665, 1.00446, 1.00155
0.831446, 34.0246, 0.409876, 1.83629, 0.4, -0.000210561, 1.0113, 0.998666, 1.00446, 1.00155
0.831496, 34.0244, 0.409875, 1.83624, 0.4, -0.000210619, 1.0113, 0.998667, 1.00446, 1.00155
0.831546, 34.0243, 0.409874, 1.83619, 0.4, -0.000210676, 1.0113, 0.998668, 1.00446, 1.00155
0.831596, 34.0241, 0.409874, 1.83614, 0.4, -0.000210733, 1.0113, 0.998669, 1.00446, 1.00155
0.831646, 34.0239, 0.409873, 1.83609, 0.4, -0.00021079, 1.01131, 0.99867, 1.00446, 1.00156
0.831696, 34.0237, 0.409872, 1.83603, 0.4, -0.000210847, 1.01131, 0.998671, 1.00446, 1.00156
0.831746, 34.0235, 0.409871, 1.83598, 0.4, -0.000210904, 1.01131, 0.998673, 1.00446, 1.00156
0.831796, 34.0233, 0.40987, 1.83593, 0.4, -0.000210962, 1.01131, 0.998674, 1.00446, 1.00156
0.831846, 34.0231, 0.409869, 1.83588, 0.4, -0.000211019, 1.01131, 0.998675, 1.00447, 1.00156
0.831896, 34.0229, 0.409868, 1.83583, 0.4, -0.000211076, 1.01131, 0.998676, 1.00447, 1.00156
0.831946, 34.0227, 0.409868, 1.83578, 0.4, -0.000211133, 1.01132, 0.998677, 1.00447, 1.00156
0.831996, 34.0225, 0.409867, 1.83573, 0.4, -0.00021119, 1.01132, 0.998678, 1.00447, 1.00156
0.832046, 34.0223, 0.409866, 1.83568, 0.4, -0.000211247, 1.01132, 0.998679, 1.00447, 1.00156
0.832096, 34.0222, 0.409865, 1.83563, 0.4, -0.000211304, 1.01132, 0.99868, 1.00447, 1.00156
0.832146, 34.022, 0.409864, 1.83558, 0.4, -0.000211362, 1.01132, 0.998681, 1.00447, 1.00156
0.832196, 34.0218, 0.409863, 1.83553, 0.4, -0.000211419, 1.01133, 0.998682, 1.00447, 1.00157
0.832246, 34.0216, 0.409862, 1.83547, 0.4, -0.000211476, 1.01133, 0.998684, 1.00447, 1.00157
0.832296, 34.0214, 0.409861, 1.83542, 0.4, -0.000211533, 1.01133, 0.998685, 1.00447, 1.00157
0.832346, 34.0212, 0.409861, 1.83537, 0.4, -0.00021159, 1.01133, 0.998686, 1.00447, 1.00157
0.832396, 34.021, 0.40986, 1.83532, 0.4, -0.000211647, 1.01133, 0.998687, 1.00447, 1.00157
0.832446, 34.0208, 0.409859, 1.83527, 0.4, -0.000211704, 1.01133, 0.998688, 1.00447, 1.00157
0.832496, 34.0206, 0.409858, 1.83522, 0.4, -0.000211761, 1.01134, 0.998689, 1.00447, 1.00157
0.832546, 34.0204, 0.409857, 1.83517, 0.4, -0.000211818, 1.01134, 0.99869, 1.00448, 1.00157
0.832596, 34.0202, 0.409856, 1.83512, 0.4, -0.000211875, 1.01134, 0.998691, 1.00448, 1.00157
0.832646, 34.02, 0.409855, 1.83507, 0.4, -0.000211933, 1.01134, 0.998692, 1.00448, 1.00157
0.832696, 34.0199, 0.409854, 1.83502, 0.4, -0.00021199, 1.01134, 0.998693, 1.00448, 1.00157
0.832746, 34.0197, 0.409853, 1.83497, 0.4, -0.000212047, 1.01135, 0.998694, 1.00448, 1.00158
0.832796, 34.0195, 0.409852, 1.83492, 0.4, -0.000212104, 1.01135, 0.998695, 1.00448, 1.00158
0.832846, 34.0193, 0.409852, 1.83487, 0.4, -0.000212161, 1.01135, 0.998696, 1.00448, 1.00158
0.832896, 34.0191, 0.409851, 1.83481, 0.4, -0.000212218, 1.01135, 0.998697, 1.00448, 1.00158
0.832946, 34.0189, 0.40985, 1.83476, 0.4, -0.000212275, 1.01135, 0.998699, 1.00448, 1.00158
0.832996, 34.0187, 0.409849, 1.83471, 0.4, -0.000212332, 1.01135, 0.9987, 1.00448, 1.00158
0.833046, 34.0185, 0.409848, 1.83466, 0.4, -0.000212389, 1.01136, 0.998701, 1.00448, 1.00158
0.833096, 34.0183, 0.409847, 1.83461, 0.4, -0.000212446, 1.01136, 0.998702, 1.00448, 1.00158
0.833146, 34.0181, 0.409846, 1.83456, 0.4, -0.000212503, 1.01136, 0.998703, 1.00448, 1.00158
0.833196, 34.0179, 0.409845, 1.83451, 0.4, -0.00021256, 1.01136, 0.998704, 1.00448, 1.00158
0.833246, 34.0178, 0.409844, 1.83446, 0.4, -0.000212617, 1.01136, 0.998705, 1.00449, 1.00158
0.833296, 34.0176, 0.409843, 1.83441, 0.4, -0.000212674, 1.01136, 0.998706, 1.00449, 1.00159
0.833346, 34.0174, 0.409843, 1.83436, 0.4, -0.000212731, 1.01137, 0.998707, 1.00449, 1.00159
0.833396, 34.0172, 0.409842, 1.83431, 0.4, -0.000212788, 1.01137, 0.998708, 1.00449, 1.00159
0.833446, 34.017, 0.409841, 1.83426, 0.4, -0.000212845, 1.01137, 0.998709, 1.00449, 1.00159
0.833496, 34.0168, 0.40984, 1.8342, 0.4, -0.000212902, 1.01137, 0.99871, 1.00449, 1.00159
0.833546, 34.0166, 0.409839, 1.83415, 0.4, -0.000212959, 1.01137, 0.998712, 1.00449, 1.00159
0.833596, 34.0164, 0.409838, 1.8341, 0.4, -0.000213016, 1.01138, 0.998713, 1.00449, 1.00159
0.833646, 34.0162, 0.409837, 1.83405, 0.4, -0.000213073, 1.01138, 0.998714, 1.00449, 1.00159
0.833696, 34.016, 0.409836, 1.834, 0.4, -0.00021313, 1.01138, 0.998715, 1.00449, 1.00159
0.833746, 34.0158, 0.409835, 1.83395, 0.4, -0.000213187, 1.01138, 0.998716, 1.00449, 1.00159
0.833796, 34.0156, 0.409834, 1.8339, 0.4, -0.000213244, 1.01138, 0.998717, 1.00449, 1.00159
0.833846, 34.0155, 0.409833, 1.83385, 0.4, -0.000213301, 1.01138, 0.998718, 1.00449, 1.0016
0.833896, 34.0153, 0.409833, 1.8338, 0.4, -0.000213358, 1.01139, 0.998719, 1.00449, 1.0016
0.833946, 34.0151, 0.409831, 1.83375, 0.4, -0.000213415, 1.01139, 0.99872, 1.0045, 1.0016
0.833996, 34.0149, 0.409831, 1.8337, 0.4, -0.000213471, 1.01139, 0.998721, 1.0045, 1.0016
0.834046, 34.0147, 0.40983, 1.83365, 0.4, -0.000213528, 1.01139, 0.998722, 1.0045, 1.0016
0.834096, 34.0145, 0.409829, 1.83359, 0.4, -0.000213585, 1.01139, 0.998723, 1.0045, 1.0016
0.834146, 34.0143, 0.409828, 1.83354, 0.4, -0.000213642, 1.01139, 0.998724, 1.0045, 1.0016
0.834196, 34.0141, 0.409827, 1.83349, 0.4, -0.000213699, 1.0114, 0.998725, 1.0045, 1.0016
0.834246, 34.0139, 0.409826, 1.83344, 0.4, -0.000213756, 1.0114, 0.998726, 1.0045, 1.0016
0.834296, 34.0137, 0.409825, 1.83339, 0.4, -0.000213813, 1.0114, 0.998728, 1.0045, 1.0016
0.834346, 34.0135, 0.409824, 1.83334, 0.4, -0.00021387, 1.0114, 0.998729, 1.0045, 1.0016
0.834396, 34.0134, 0.409823, 1.83329, 0.4, -0.000213927, 1.0114, 0.99873, 1.0045, 1.0016
0.834446, 34.0132, 0.409822, 1.83324, 0.4, -0.000213984, 1.01141, 0.998731, 1.0045, 1.00161
0.834496, 34.013, 0.409821, 1.83319, 0.4, -0.00021404, 1.01141, 0.998732, 1.0045, 1.00161
0.834546, 34.0128, 0.409821, 1.83314, 0.4, -0.000214097, 1.01141, 0.998733, 1.0045, 1.00161
0.834596, 34.0126, 0.40982, 1.83309, 0.4, -0.000214154, 1.01141, 0.998734, 1.0045, 1.00161
0.834646, 34.0124, 0.409819, 1.83304, 0.4, -0.000214211, 1.01141, 0.998735, 1.00451, 1.00161
0.834696, 34.0122, 0.409818, 1.83298, 0.4, -0.000214268, 1.01141, 0.998736, 1.00451, 1.00161
0.834746, 34.012, 0.409817, 1.83293, 0.4, -0.000214325, 1.01142, 0.998737, 1.00451, 1.00161
0.834796, 34.0118, 0.409816, 1.83288, 0.4, -0.000214382, 1.01142, 0.998738, 1.00451, 1.00161
0.834846, 34.0116, 0.409815, 1.83283, 0.4, -0.000214438, 1.01142, 0.998739, 1.00451, 1.00161
0.834896, 34.0114, 0.409814, 1.83278, 0.4, -0.000214495, 1.01142, 0.99874, 1.00451, 1.00161
0.834946, 34.0112, 0.409813, 1.83273, 0.4, -0.000214552, 1.01142, 0.998741, 1.00451, 1.00161
0.834996, 34.011, 0.409812, 1.83268, 0.4, -0.000214609, 1.01143, 0.998742, 1.00451, 1.00162
0.835046, 34.0109, 0.409811, 1.83263, 0.4, -0.000214666, 1.01143, 0.998743, 1.00451, 1.00162
0.835096, 34.0107, 0.40981, 1.83258, 0.4, -0.000214722, 1.01143, 0.998744, 1.00451, 1.00162
0.835146, 34.0105, 0.409809, 1.83253, 0.4, -0.000214779, 1.01143, 0.998746, 1.00451, 1.00162
0.835196, 34.0103, 0.409808, 1.83248, 0.4, -0.000214836, 1.01143, 0.998747, 1.00451, 1.00162
0.835246, 34.0101, 0.409807, 1.83243, 0.4, -0.000214893, 1.01143, 0.998748, 1.00451, 1.00162
0.835296, 34.0099, 0.409806, 1.83237, 0.4, -0.00021495, 1.01144, 0.998749, 1.00451, 1.00162
0.835346, 34.0097, 0.409805, 1.83232, 0.4, -0.000215006, 1.01144, 0.99875, 1.00452, 1.00162
0.835396, 34.0095, 0.409804, 1.83227, 0.4, -0.000215063, 1.01144, 0.998751, 1.00452, 1.00162
0.835446, 34.0093, 0.409803, 1.83222, 0.4, -0.00021512, 1.01144, 0.998752, 1.00452, 1.00162
0.835496, 34.0091, 0.409802, 1.83217, 0.4, -0.000215177, 1.01144, 0.998753, 1.00452, 1.00162
0.835546, 34.0089, 0.409801, 1.83212, 0.4, -0.000215233, 1.01144, 0.998754, 1.00452, 1.00163
0.835596, 34.0087, 0.4098, 1.83207, 0.4, -0.00021529, 1.01145, 0.998755, 1.00452, 1.00163
0.835646, 34.0085, 0.409799, 1.83202, 0.4, -0.000215347, 1.01145, 0.998756, 1.00452, 1.00163
0.835696, 34.0083, 0.409798, 1.83197, 0.4, -0.000215404, 1.01145, 0.998757, 1.00452, 1.00163
0.835746, 34.0081, 0.409797, 1.83192, 0.4, -0.00021546, 1.01145, 0.998758, 1.00452, 1.00163
0.835796, 34.0079, 0.409796, 1.83187, 0.4, -0.000215517, 1.01145, 0.998759, 1.00452, 1.00163
0.835846, 34.0077, 0.409795, 1.83182, 0.4, -0.000215574, 1.01146, 0.99876, 1.00452, 1.00163
0.835896, 34.0075, 0.409794, 1.83176, 0.4, -0.00021563, 1.01146, 0.998761, 1.00452, 1.00163
0.835947, 34.0074, 0.409793, 1.83171, 0.4, -0.000215687, 1.01146, 0.998762, 1.00452, 1.00163
0.835997, 34.0072, 0.409792, 1.83166, 0.4, -0.000215744, 1.01146, 0.998764, 1.00452, 1.00163
0.836047, 34.007, 0.409791, 1.83161, 0.4, -0.000215801, 1.01146, 0.998765, 1.00453, 1.00163
0.836097, 34.0068, 0.40979, 1.83156, 0.4, -0.000215857, 1.01146, 0.998766, 1.00453, 1.00163
0.836147, 34.0066, 0.409789, 1.83151, 0.4, -0.000215914, 1.01147, 0.998767, 1.00453, 1.00164
0.836197, 34.0064, 0.409788, 1.83146, 0.4, -0.000215971, 1.01147, 0.998768, 1.00453, 1.00164
0.836247, 34.0062, 0.409787, 1.83141, 0.4, -0.000216027, 1.01147, 0.998769, 1.00453, 1.00164
0.836297, 34.006, 0.409786, 1.83136, 0.4, -0.000216084, 1.01147, 0.99877, 1.00453, 1.00164
0.836347, 34.0058, 0.409785, 1.83131, 0.4, -0.000216141, 1.01147, 0.998771, 1.00453, 1.00164
0.836397, 34.0056, 0.409784, 1.83126, 0.4, -0.000216197, 1.01147, 0.998772, 1.00453, 1.00164
0.836447, 34.0054, 0.409783, 1.83121, 0.4, -0.000216254, 1.01148, 0.998773, 1.00453, 1.00164
0.836497, 34.0052, 0.409782, 1.83116, 0.4, -0.00021631, 1.01148, 0.998774, 1.00453, 1.00164
0.836547, 34.005, 0.409781, 1.8311, 0.4, -0.000216367, 1.01148, 0.998775, 1.00453, 1.00164
0.836597, 34.0048, 0.40978, 1.83105, 0.4, -0.000216424, 1.01148, 0.998776, 1.00453, 1.00164
0.836647, 34.0046, 0.409779, 1.831, 0.4, -0.00021648, 1.01148, 0.998777, 1.00453, 1.00164
0.836697, 34.0044, 0.409778, 1.83095, 0.4, -0.000216537, 1.01149, 0.998778, 1.00453, 1.00165
0.836747, 34.0042, 0.409777, 1.8309, 0.4, -0.000216594, 1.01149, 0.998779, 1.00453, 1.00165
0.836797, 34.004, 0.409776, 1.83085, 0.4, -0.00021665, 1.01149, 0.998781, 1.00454, 1.00165
0.836847, 34.0038, 0.409775, 1.8308, 0.4, -0.000216707, 1.01149, 0.998782, 1.00454, 1.00165
0.836897, 34.0036, 0.409774, 1.83075, 0.4, -0.000216763, 1.01149, 0.998783, 1.00454, 1.00165
0.836947, 34.0035, 0.409773, 1.8307, 0.4, -0.00021682, 1.01149, 0.998784, 1.00454, 1.00165
0.836997, 34.0033, 0.409772, 1.83065, 0.4, -0.000216877, 1.0115, 0.998785, 1.00454, 1.00165
0.837047, 34.0031, 0.409771, 1.8306, 0.4, -0.000216933, 1.0115, 0.998786, 1.00454, 1.00165
0.837097, 34.0029, 0.40977, 1.83055, 0.4, -0.00021699, 1.0115, 0.998787, 1.00454, 1.00165
0.837147, 34.0027, 0.409769, 1.83049, 0.4, -0.000217046, 1.0115, 0.998788, 1.00454, 1.00165
0.837197, 34.0025, 0.409768, 1.83044, 0.4, -0.000217103, 1.0115, 0.998789, 1.00454, 1.00165
0.837247, 34.0023, 0.409767, 1.83039, 0.4, -0.000217159, 1.0115, 0.99879, 1.00454, 1.00166
0.837297, 34.0021, 0.409766, 1.83034, 0.4, -0.000217216, 1.01151, 0.998791, 1.00454, 1.00166
0.837347, 34.0019, 0.409765, 1.83029, 0.4, -0.000217272, 1.01151, 0.998792, 1.00454, 1.00166
0.837397, 34.0017, 0.409764, 1.83024, 0.4, -0.000217329, 1.01151, 0.998793, 1.00454, 1.00166
0.837447, 34.0015, 0.409763, 1.83019, 0.4, -0.000217385, 1.01151, 0.998794, 1.00454, 1.00166
0.837497, 34.0013, 0.409762, 1.83014, 0.4, -0.000217442, 1.01151, 0.998795, 1.00455, 1.00166
0.837547, 34.0011, 0.409761, 1.83009, 0.4, -0.000217498, 1.01152, 0.998796, 1.00455, 1.00166
0.837597, 34.0009, 0.40976, 1.83004, 0.4, -0.000217555, 1.01152, 0.998798, 1.00455, 1.00166
0.837647, 34.0007, 0.409759, 1.82999, 0.4, -0.000217611, 1.01152, 0.998799, 1.00455, 1.00166
0.837697, 34.0005, 0.409758, 1.82994, 0.4, -0.000217668, 1.01152, 0.9988, 1.00455, 1.00166
0.837747, 34.0003, 0.409757, 1.82988, 0.4, -0.000217724, 1.01152, 0.998801, 1.00455, 1.00166
0.837797, 34.0001, 0.409756, 1.82983, 0.4, -0.000217781, 1.01152, 0.998802, 1.00455, 1.00166
0.837847, 34, 0.409755, 1.82978, 0.4, -0.000217837, 1.01153, 0.998803, 1.00455, 1.00167
0.837897, 33.9998, 0.409754, 1.82973, 0.4, -0.000217894, 1.01153, 0.998804, 1.00455, 1.00167
0.837947, 33.9996, 0.409753, 1.82968, 0.4, -0.00021795, 1.01153, 0.998805, 1.00455, 1.00167
0.837997, 33.9994, 0.409752, 1.82963, 0.4, -0.000218007, 1.01153, 0.998806, 1.00455, 1.00167
0.838047, 33.9992, 0.409751, 1.82958, 0.4, -0.000218063, 1.01153, 0.998807, 1.00455, 1.00167
0.838097, 33.999, 0.40975, 1.82953, 0.4, -0.00021812, 1.01153, 0.998808, 1.00455, 1.00167
0.838147, 33.9988, 0.409749, 1.82948, 0.4, -0.000218176, 1.01154, 0.998809, 1.00455, 1.00167
0.838197, 33.9986, 0.409748, 1.82943, 0.4, -0.000218233, 1.01154, 0.99881, 1.00456, 1.00167
0.838247, 33.9984, 0.409747, 1.82938, 0.4, -0.000218289, 1.01154, 0.998811, 1.00456, 1.00167
0.838297, 33.9982, 0.409746, 1.82933, 0.4, -0.000218345, 1.01154, 0.998812, 1.00456, 1.00167
0.838347, 33.998, 0.409745, 1.82928, 0.4, -0.000218402, 1.01154, 0.998813, 1.00456, 1.00167
0.838397, 33.9978, 0.409744, 1.82922, 0.4, -0.000218458, 1.01155, 0.998814, 1.00456, 1.00168
0.838447, 33.9976, 0.409743, 1.82917, 0.4, -0.000218515, 1.01155, 0.998816, 1.00456, 1.00168
0.838497, 33.9974, 0.409741, 1.82912, 0.4, -0.000218571, 1.01155, 0.998816, 1.00456, 1.00168
0.838547, 33.9972, 0.40974, 1.82907, 0.4, -0.000218627, 1.01155, 0.998818, 1.00456, 1.00168
0.838597, 33.997, 0.409739, 1.82902, 0.4, -0.000218684, 1.01155, 0.998819, 1.00456, 1.00168
0.838647, 33.9968, 0.409738, 1.82897, 0.4, -0.00021874, 1.01155, 0.99882, 1.00456, 1.00168
0.838697, 33.9966, 0.409737, 1.82892, 0.4, -0.000218797, 1.01156, 0.998821, 1.00456, 1.00168
0.838747, 33.9964, 0.409736, 1.82887, 0.4, -0.000218853, 1.01156, 0.998822, 1.00456, 1.00168
0.838797, 33.9962, 0.409735, 1.82882, 0.4, -0.000218909, 1.01156, 0.998823, 1.00456, 1.00168
0.838847, 33.996, 0.409734, 1.82877, 0.4, -0.000218966, 1.01156, 0.998824, 1.00456, 1.00168
0.838897, 33.9958, 0.409733, 1.82872, 0.4, -0.000219022, 1.01156, 0.998825, 1.00457, 1.00168
0.838947, 33.9956, 0.409732, 1.82867, 0.4, -0.000219078, 1.01156, 0.998826, 1.00457, 1.00169
0.838997, 33.9954, 0.409731, 1.82861, 0.4, -0.000219135, 1.01157, 0.998827, 1.00457, 1.00169
0.839047, 33.9952, 0.40973, 1.82856, 0.4, -0.000219191, 1.01157, 0.998828, 1.00457, 1.00169
0.839097, 33.995, 0.409729, 1.82851, 0.4, -0.000219247, 1.01157, 0.998829, 1.00457, 1.00169
0.839147, 33.9948, 0.409728, 1.82846, 0.4, -0.000219304, 1.01157, 0.99883, 1.00457, 1.00169
0.839197, 33.9946, 0.409726, 1.82841, 0.4, -0.00021936, 1.01157, 0.998831, 1.00457, 1.00169
0.839247, 33.9944, 0.409725, 1.82836, 0.4, -0.000219416, 1.01157, 0.998832, 1.00457, 1.00169
0.839297, 33.9942, 0.409724, 1.82831, 0.4, -0.000219472, 1.01158, 0.998833, 1.00457, 1.00169
0.839347, 33.994, 0.409723, 1.82826, 0.4, -0.000219529, 1.01158, 0.998834, 1.00457, 1.00169
0.839397, 33.9938, 0.409722, 1.82821, 0.4, -0.000219585, 1.01158, 0.998835, 1.00457, 1.00169
0.839447, 33.9936, 0.409721, 1.82816, 0.4, -0.000219641, 1.01158, 0.998837, 1.00457, 1.00169
0.839497, 33.9934, 0.40972, 1.82811, 0.4, -0.000219698, 1.01158, 0.998838, 1.00457, 1.00169
0.839547, 33.9932, 0.409719, 1.82806, 0.4, -0.000219754, 1.01159, 0.998839, 1.00457, 1.0017
0.839597, 33.993, 0.409718, 1.82801, 0.4, -0.00021981, 1.01159, 0.99884, 1.00457, 1.0017
0.839647, 33.9928, 0.409717, 1.82795, 0.4, -0.000219866, 1.01159, 0.998841, 1.00458, 1.0017
0.839697, 33.9926, 0.409716, 1.8279, 0.4, -0.000219923, 1.01159, 0.998842, 1.00458, 1.0017
0.839747, 33.9924, 0.409715, 1.82785, 0.4, -0.000219979, 1.01159, 0.998843, 1.00458, 1.0017
0.839797, 33.9922, 0.409714, 1.8278, 0.4, -0.000220035, 1.01159, 0.998844, 1.00458, 1.0017
0.839847, 33.9921, 0.409713, 1.82775, 0.4, -0.000220091, 1.0116, 0.998845, 1.00458, 1.0017
0.839897, 33.9919, 0.409712, 1.8277, 0.4, -0.000220147, 1.0116, 0.998846, 1.00458, 1.0017
0.839947, 33.9917, 0.409711, 1.82765, 0.4, -0.000220204, 1.0116, 0.998847, 1.00458, 1.0017
0.839997, 33.9915, 0.40971, 1.8276, 0.4, -0.00022026, 1.0116, 0.998848, 1.00458, 1.0017
0.840047, 33.9913, 0.409708, 1.82755, 0.4, -0.000220316, 1.0116, 0.998849, 1.00458, 1.0017
0.840097, 33.9911, 0.409707, 1.8275, 0.4, -0.000220372, 1.0116, 0.99885, 1.00458, 1.00171
0.840147, 33.9909, 0.409706, 1.82745, 0.4, -0.000220428, 1.01161, 0.998851, 1.00458, 1.00171
0.840197, 33.9907, 0.409705, 1.8274, 0.4, -0.000220485, 1.01161, 0.998852, 1.00458, 1.00171
0.840247, 33.9905, 0.409704, 1.82735, 0.4, -0.000220541, 1.01161, 0.998853, 1.00458, 1.00171
0.840297, 33.9903, 0.409703, 1.82729, 0.4, -0.000220597, 1.01161, 0.998854, 1.00458, 1.00171
0.840347, 33.9901, 0.409702, 1.82724, 0.4, -0.000220653, 1.01161, 0.998855, 1.00459, 1.00171
0.840397, 33.9899, 0.409701, 1.82719, 0.4, -0.000220709, 1.01162, 0.998856, 1.00459, 1.00171
0.840447, 33.9897, 0.4097, 1.82714, 0.4, -0.000220765, 1.01162, 0.998857, 1.00459, 1.00171
0.840497, 33.9895, 0.409699, 1.82709, 0.4, -0.000220822, 1.01162, 0.998859, 1.00459, 1.00171
0.840547, 33.9893, 0.409698, 1.82704, 0.4, -0.000220878, 1.01162, 0.99886, 1.00459, 1.00171
0.840597, 33.9891, 0.409697, 1.82699, 0.4, -0.000220934, 1.01162, 0.998861, 1.00459, 1.00171
0.840647, 33.9889, 0.409696, 1.82694, 0.4, -0.00022099, 1.01162, 0.998862, 1.00459, 1.00171
0.840697, 33.9887, 0.409694, 1.82689, 0.4, -0.000221046, 1.01163, 0.998863, 1.00459, 1.00172
0.840747, 33.9885, 0.409694, 1.82684, 0.4, -0.000221102, 1.01163, 0.998864, 1.00459, 1.00172
0.840797, 33.9883, 0.409693, 1.82679, 0.4, -0.000221158, 1.01163, 0.998865, 1.00459, 1.00172
0.840847, 33.9881, 0.409691, 1.82674, 0.4, -0.000221214, 1.01163, 0.998866, 1.00459, 1.00172
0.840897, 33.9879, 0.40969, 1.82669, 0.4, -0.00022127, 1.01163, 0.998867, 1.00459, 1.00172
0.840947, 33.9877, 0.409689, 1.82663, 0.4, -0.000221326, 1.01163, 0.998868, 1.00459, 1.00172
0.840997, 33.9875, 0.409688, 1.82658, 0.4, -0.000221383, 1.01164, 0.998869, 1.00459, 1.00172
0.841047, 33.9873, 0.409687, 1.82653, 0.4, -0.000221439, 1.01164, 0.99887, 1.0046, 1.00172
0.841097, 33.9871, 0.409686, 1.82648, 0.4, -0.000221495, 1.01164, 0.998871, 1.0046, 1.00172
0.841147, 33.9869, 0.409685, 1.82643, 0.4, -0.000221551, 1.01164, 0.998872, 1.0046, 1.00172
0.841197, 33.9867, 0.409684, 1.82638, 0.4, -0.000221607, 1.01164, 0.998873, 1.0046, 1.00172
0.841247, 33.9865, 0.409683, 1.82633, 0.4, -0.000221663, 1.01164, 0.998874, 1.0046, 1.00173
0.841297, 33.9863, 0.409682, 1.82628, 0.4, -0.000221719, 1.01165, 0.998875, 1.0046, 1.00173
0.841347, 33.9861, 0.409681, 1.82623, 0.4, -0.000221775, 1.01165, 0.998876, 1.0046, 1.00173
0.841397, 33.9859, 0.409679, 1.82618, 0.4, -0.000221831, 1.01165, 0.998877, 1.0046, 1.00173
0.841447, 33.9857, 0.409679, 1.82613, 0.4, -0.000221887, 1.01165, 0.998879, 1.0046, 1.00173
0.841497, 33.9855, 0.409677, 1.82608, 0.4, -0.000221943, 1.01165, 0.99888, 1.0046, 1.00173
0.841547, 33.9853, 0.409676, 1.82602, 0.4, -0.000221999, 1.01166, 0.998881, 1.0046, 1.00173
0.841597, 33.9851, 0.409675, 1.82597, 0.4, -0.000222055, 1.01166, 0.998882, 1.0046, 1.00173
0.841647, 33.9849, 0.409674, 1.82592, 0.4, -0.000222111, 1.01166, 0.998883, 1.0046, 1.00173
0.841697, 33.9847, 0.409673, 1.82587, 0.4, -0.000222167, 1.01166, 0.998884, 1.0046, 1.00173
0.841747, 33.9845, 0.409672, 1.82582, 0.4, -0.000222223, 1.01166, 0.998885, 1.0046, 1.00173
0.841797, 33.9843, 0.409671, 1.82577, 0.4, -0.000222279, 1.01166, 0.998886, 1.00461, 1.00173
0.841847, 33.9841, 0.409669, 1.82572, 0.4, -0.000222335, 1.01167, 0.998887, 1.00461, 1.00174
0.841897, 33.9839, 0.409668, 1.82567, 0.4, -0.000222391, 1.01167, 0.998888, 1.00461, 1.00174
0.841947, 33.9837, 0.409667, 1.82562, 0.4, -0.000222447, 1.01167, 0.998889, 1.00461, 1.00174
0.841998, 33.9835, 0.409666, 1.82557, 0.4, -0.000222503, 1.01167, 0.99889, 1.00461, 1.00174
0.842048, 33.9833, 0.409665, 1.82552, 0.4, -0.000222559, 1.01167, 0.998891, 1.00461, 1.00174
0.842098, 33.9831, 0.409664, 1.82547, 0.4, -0.000222615, 1.01167, 0.998892, 1.00461, 1.00174
0.842148, 33.9829, 0.409663, 1.82542, 0.4, -0.000222671, 1.01168, 0.998893, 1.00461, 1.00174
0.842198, 33.9827, 0.409661, 1.82536, 0.4, -0.000222726, 1.01168, 0.998894, 1.00461, 1.00174
0.842248, 33.9825, 0.40966, 1.82531, 0.4, -0.000222782, 1.01168, 0.998895, 1.00461, 1.00174
0.842298, 33.9823, 0.409659, 1.82526, 0.4, -0.000222838, 1.01168, 0.998896, 1.00461, 1.00174
0.842348, 33.9821, 0.409658, 1.82521, 0.4, -0.000222894, 1.01168, 0.998897, 1.00461, 1.00174
0.842398, 33.9819, 0.409657, 1.82516, 0.4, -0.00022295, 1.01169, 0.998899, 1.00461, 1.00175
0.842448, 33.9817, 0.409656, 1.82511, 0.4, -0.000223006, 1.01169, 0.9989, 1.00461, 1.00175
0.842498, 33.9815, 0.409654, 1.82506, 0.4, -0.000223062, 1.01169, 0.998901, 1.00462, 1.00175
0.842548, 33.9813, 0.409653, 1.82501, 0.4, -0.000223118, 1.01169, 0.998902, 1.00462, 1.00175
0.842598, 33.9811, 0.409652, 1.82496, 0.4, -0.000223173, 1.01169, 0.998903, 1.00462, 1.00175
0.842648, 33.9809, 0.409651, 1.82491, 0.4, -0.000223229, 1.01169, 0.998904, 1.00462, 1.00175
0.842698, 33.9807, 0.40965, 1.82486, 0.4, -0.000223285, 1.0117, 0.998905, 1.00462, 1.00175
0.842748, 33.9805, 0.409649, 1.82481, 0.4, -0.000223341, 1.0117, 0.998906, 1.00462, 1.00175
0.842798, 33.9803, 0.409647, 1.82476, 0.4, -0.000223397, 1.0117, 0.998907, 1.00462, 1.00175
0.842848, 33.9801, 0.409646, 1.8247, 0.4, -0.000223453, 1.0117, 0.998908, 1.00462, 1.00175
0.842898, 33.9799, 0.409645, 1.82465, 0.4, -0.000223509, 1.0117, 0.998909, 1.00462, 1.00175
0.842948, 33.9797, 0.409644, 1.8246, 0.4, -0.000223564, 1.0117, 0.99891, 1.00462, 1.00175
0.842998, 33.9795, 0.409643, 1.82455, 0.4, -0.00022362, 1.01171, 0.998911, 1.00462, 1.00176
0.843048, 33.9793, 0.409642, 1.8245, 0.4, -0.000223676, 1.01171, 0.998912, 1.00462, 1.00176
0.843098, 33.9791, 0.409641, 1.82445, 0.4, -0.000223732, 1.01171, 0.998913, 1.00462, 1.00176
0.843148, 33.9789, 0.40964, 1.8244, 0.4, -0.000223788, 1.01171, 0.998914, 1.00462, 1.00176
0.843198, 33.9787, 0.409638, 1.82435, 0.4, -0.000223843, 1.01171, 0.998915, 1.00463, 1.00176
0.843248, 33.9785, 0.409637, 1.8243, 0.4, -0.000223899, 1.01171, 0.998916, 1.00463, 1.00176
0.843298, 33.9783, 0.409636, 1.82425, 0.4, -0.000223955, 1.01172, 0.998917, 1.00463, 1.00176
0.843348, 33.9781, 0.409635, 1.8242, 0.4, -0.000224011, 1.01172, 0.998918, 1.00463, 1.00176
0.843398, 33.9779, 0.409634, 1.82415, 0.4, -0.000224066, 1.01172, 0.998919, 1.00463, 1.00176
0.843448, 33.9777, 0.409633, 1.8241, 0.4, -0.000224122, 1.01172, 0.998921, 1.00463, 1.00176
0.843498, 33.9775, 0.409631, 1.82404, 0.4, -0.000224178, 1.01172, 0.998922, 1.00463, 1.00176
0.843548, 33.9773, 0.40963, 1.82399, 0.4, -0.000224234, 1.01173, 0.998923, 1.00463, 1.00177
0.843598, 33.9771, 0.409629, 1.82394, 0.4, -0.000224289, 1.01173, 0.998924, 1.00463, 1.00177
0.843648, 33.9768, 0.409628, 1.82389, 0.4, -0.000224345, 1.01173, 0.998925, 1.00463, 1.00177
