Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.843698, 33.9766, 0.409627, 1.82384, 0.4, -0.000224401, 1.01173, 0.998926, 1.00463, 1.00177
0.843748, 33.9764, 0.409626, 1.82379, 0.4, -0.000224456, 1.01173, 0.998927, 1.00463, 1.00177
0.843798, 33.9762, 0.409625, 1.82374, 0.4, -0.000224512, 1.01173, 0.998928, 1.00463, 1.00177
0.843848, 33.976, 0.409624, 1.82369, 0.4, -0.000224568, 1.01174, 0.998929, 1.00463, 1.00177
0.843898, 33.9758, 0.409622, 1.82364, 0.4, -0.000224623, 1.01174, 0.99893, 1.00463, 1.00177
0.843948, 33.9756, 0.409621, 1.82359, 0.4, -0.000224679, 1.01174, 0.998931, 1.00464, 1.00177
0.843998, 33.9754, 0.40962, 1.82354, 0.4, -0.000224735, 1.01174, 0.998932, 1.00464, 1.00177
0.844048, 33.9752, 0.409619, 1.82349, 0.4, -0.00022479, 1.01174, 0.998933, 1.00464, 1.00177
0.844098, 33.975, 0.409618, 1.82344, 0.4, -0.000224846, 1.01174, 0.998934, 1.00464, 1.00177
0.844148, 33.9748, 0.409617, 1.82339, 0.4, -0.000224902, 1.01175, 0.998935, 1.00464, 1.00178
0.844198, 33.9746, 0.409615, 1.82334, 0.4, -0.000224957, 1.01175, 0.998936, 1.00464, 1.00178
0.844248, 33.9744, 0.409614, 1.82329, 0.4, -0.000225013, 1.01175, 0.998937, 1.00464, 1.00178
0.844298, 33.9742, 0.409613, 1.82324, 0.4, -0.000225069, 1.01175, 0.998938, 1.00464, 1.00178
0.844348, 33.974, 0.409612, 1.82319, 0.4, -0.000225124, 1.01175, 0.998939, 1.00464, 1.00178
0.844398, 33.9738, 0.409611, 1.82314, 0.4, -0.00022518, 1.01175, 0.99894, 1.00464, 1.00178
0.844448, 33.9736, 0.40961, 1.82309, 0.4, -0.000225236, 1.01176, 0.998941, 1.00464, 1.00178
0.844498, 33.9734, 0.409609, 1.82304, 0.4, -0.000225291, 1.01176, 0.998942, 1.00464, 1.00178
0.844548, 33.9732, 0.409608, 1.82299, 0.4, -0.000225347, 1.01176, 0.998943, 1.00464, 1.00178
0.844598, 33.973, 0.409606, 1.82295, 0.4, -0.000225402, 1.01176, 0.998944, 1.00464, 1.00178
0.844648, 33.9728, 0.409605, 1.8229, 0.4, -0.000225458, 1.01176, 0.998945, 1.00465, 1.00178
0.844698, 33.9726, 0.409604, 1.82285, 0.4, -0.000225514, 1.01177, 0.998947, 1.00465, 1.00179
0.844748, 33.9724, 0.409603, 1.8228, 0.4, -0.000225569, 1.01177, 0.998948, 1.00465, 1.00179
0.844798, 33.9722, 0.409602, 1.82275, 0.4, -0.000225625, 1.01177, 0.998949, 1.00465, 1.00179
0.844848, 33.972, 0.409601, 1.8227, 0.4, -0.00022568, 1.01177, 0.99895, 1.00465, 1.00179
0.844898, 33.9718, 0.409599, 1.82265, 0.4, -0.000225736, 1.01177, 0.998951, 1.00465, 1.00179
0.844948, 33.9716, 0.409598, 1.8226, 0.4, -0.000225791, 1.01177, 0.998952, 1.00465, 1.00179
0.844998, 33.9714, 0.409597, 1.82255, 0.4, -0.000225847, 1.01178, 0.998953, 1.00465, 1.00179
0.845048, 33.9712, 0.409596, 1.8225, 0.4, -0.000225902, 1.01178, 0.998954, 1.00465, 1.00179
0.845098, 33.971, 0.409595, 1.82245, 0.4, -0.000225958, 1.01178, 0.998955, 1.00465, 1.00179
0.845148, 33.9708, 0.409593, 1.8224, 0.4, -0.000226013, 1.01178, 0.998956, 1.00465, 1.00179
0.845198, 33.9706, 0.409592, 1.82235, 0.4, -0.000226069, 1.01178, 0.998957, 1.00465, 1.00179
0.845248, 33.9704, 0.409591, 1.8223, 0.4, -0.000226124, 1.01178, 0.998958, 1.00465, 1.00179
0.845298, 33.9702, 0.40959, 1.82225, 0.4, -0.00022618, 1.01179, 0.998959, 1.00465, 1.0018
0.845348, 33.97, 0.409588, 1.8222, 0.4, -0.000226235, 1.01179, 0.99896, 1.00465, 1.0018
0.845398, 33.9698, 0.409587, 1.82215, 0.4, -0.000226291, 1.01179, 0.998961, 1.00466, 1.0018
0.845448, 33.9696, 0.409586, 1.8221, 0.4, -0.000226346, 1.01179, 0.998962, 1.00466, 1.0018
0.845498, 33.9694, 0.409585, 1.82205, 0.4, -0.000226402, 1.01179, 0.998963, 1.00466, 1.0018
0.845548, 33.9692, 0.409584, 1.822, 0.4, -0.000226457, 1.01179, 0.998964, 1.00466, 1.0018
0.845598, 33.9689, 0.409582, 1.82195, 0.4, -0.000226513, 1.0118, 0.998965, 1.00466, 1.0018
0.845648, 33.9687, 0.409581, 1.8219, 0.4, -0.000226568, 1.0118, 0.998966, 1.00466, 1.0018
0.845698, 33.9685, 0.40958, 1.82186, 0.4, -0.000226623, 1.0118, 0.998967, 1.00466, 1.0018
0.845748, 33.9683, 0.409579, 1.82181, 0.4, -0.000226679, 1.0118, 0.998968, 1.00466, 1.0018
0.845798, 33.9681, 0.409577, 1.82176, 0.4, -0.000226734, 1.0118, 0.99897, 1.00466, 1.0018
0.845848, 33.9679, 0.409576, 1.82171, 0.4, -0.00022679, 1.0118, 0.998971, 1.00466, 1.00181
0.845898, 33.9677, 0.409575, 1.82166, 0.4, -0.000226845, 1.01181, 0.998972, 1.00466, 1.00181
0.845948, 33.9675, 0.409574, 1.82161, 0.4, -0.000226901, 1.01181, 0.998973, 1.00466, 1.00181
0.845998, 33.9673, 0.409573, 1.82156, 0.4, -0.000226956, 1.01181, 0.998974, 1.00466, 1.00181
0.846048, 33.9671, 0.409571, 1.82151, 0.4, -0.000227011, 1.01181, 0.998975, 1.00466, 1.00181
0.846098, 33.9669, 0.40957, 1.82146, 0.4, -0.000227067, 1.01181, 0.998976, 1.00467, 1.00181
0.846148, 33.9667, 0.409569, 1.82141, 0.4, -0.000227122, 1.01182, 0.998977, 1.00467, 1.00181
0.846198, 33.9665, 0.409568, 1.82136, 0.4, -0.000227177, 1.01182, 0.998978, 1.00467, 1.00181
0.846248, 33.9663, 0.409566, 1.82131, 0.4, -0.000227233, 1.01182, 0.998979, 1.00467, 1.00181
0.846298, 33.9661, 0.409565, 1.82126, 0.4, -0.000227288, 1.01182, 0.99898, 1.00467, 1.00181
0.846348, 33.9659, 0.409564, 1.82121, 0.4, -0.000227343, 1.01182, 0.998981, 1.00467, 1.00181
0.846398, 33.9657, 0.409563, 1.82116, 0.4, -0.000227399, 1.01182, 0.998982, 1.00467, 1.00181
0.846448, 33.9655, 0.409561, 1.82111, 0.4, -0.000227454, 1.01183, 0.998983, 1.00467, 1.00182
0.846498, 33.9653, 0.40956, 1.82106, 0.4, -0.000227509, 1.01183, 0.998984, 1.00467, 1.00182
0.846548, 33.9651, 0.409559, 1.82101, 0.4, -0.000227565, 1.01183, 0.998985, 1.00467, 1.00182
0.846598, 33.9648, 0.409558, 1.82096, 0.4, -0.00022762, 1.01183, 0.998986, 1.00467, 1.00182
0.846648, 33.9646, 0.409557, 1.82091, 0.4, -0.000227675, 1.01183, 0.998987, 1.00467, 1.00182
0.846698, 33.9644, 0.409555, 1.82086, 0.4, -0.000227731, 1.01183, 0.998988, 1.00467, 1.00182
0.846748, 33.9642, 0.409554, 1.82081, 0.4, -0.000227786, 1.01184, 0.998989, 1.00467, 1.00182
0.846798, 33.964, 0.409553, 1.82076, 0.4, -0.000227841, 1.01184, 0.99899, 1.00467, 1.00182
0.846848, 33.9638, 0.409552, 1.82072, 0.4, -0.000227896, 1.01184, 0.998991, 1.00468, 1.00182
0.846898, 33.9636, 0.40955, 1.82067, 0.4, -0.000227952, 1.01184, 0.998992, 1.00468, 1.00182
0.846948, 33.9634, 0.409549, 1.82062, 0.4, -0.000228007, 1.01184, 0.998993, 1.00468, 1.00182
0.846998, 33.9632, 0.409548, 1.82057, 0.4, -0.000228062, 1.01184, 0.998995, 1.00468, 1.00183
0.847048, 33.963, 0.409547, 1.82052, 0.4, -0.000228117, 1.01185, 0.998996, 1.00468, 1.00183
0.847098, 33.9628, 0.409546, 1.82047, 0.4, -0.000228173, 1.01185, 0.998997, 1.00468, 1.00183
0.847148, 33.9626, 0.409544, 1.82042, 0.4, -0.000228228, 1.01185, 0.998998, 1.00468, 1.00183
0.847198, 33.9624, 0.409543, 1.82037, 0.4, -0.000228283, 1.01185, 0.998999, 1.00468, 1.00183
0.847248, 33.9622, 0.409542, 1.82032, 0.4, -0.000228338, 1.01185, 0.999, 1.00468, 1.00183
0.847298, 33.962, 0.409541, 1.82027, 0.4, -0.000228393, 1.01186, 0.999001, 1.00468, 1.00183
0.847348, 33.9618, 0.40954, 1.82022, 0.4, -0.000228449, 1.01186, 0.999002, 1.00468, 1.00183
0.847398, 33.9616, 0.409538, 1.82017, 0.4, -0.000228504, 1.01186, 0.999003, 1.00468, 1.00183
0.847448, 33.9614, 0.409537, 1.82012, 0.4, -0.000228559, 1.01186, 0.999004, 1.00468, 1.00183
0.847498, 33.9612, 0.409536, 1.82007, 0.4, -0.000228614, 1.01186, 0.999005, 1.00468, 1.00183
0.847548, 33.961, 0.409535, 1.82002, 0.4, -0.000228669, 1.01186, 0.999006, 1.00469, 1.00183
0.847598, 33.9608, 0.409534, 1.81997, 0.4, -0.000228724, 1.01187, 0.999007, 1.00469, 1.00184
0.847648, 33.9605, 0.409532, 1.81992, 0.4, -0.00022878, 1.01187, 0.999008, 1.00469, 1.00184
0.847698, 33.9603, 0.409531, 1.81987, 0.4, -0.000228835, 1.01187, 0.999009, 1.00469, 1.00184
0.847748, 33.9601, 0.40953, 1.81982, 0.4, -0.00022889, 1.01187, 0.99901, 1.00469, 1.00184
0.847798, 33.9599, 0.409529, 1.81977, 0.4, -0.000228945, 1.01187, 0.999011, 1.00469, 1.00184
0.847848, 33.9597, 0.409527, 1.81972, 0.4, -0.000229, 1.01187, 0.999012, 1.00469, 1.00184
0.847898, 33.9595, 0.409526, 1.81967, 0.4, -0.000229055, 1.01188, 0.999013, 1.00469, 1.00184
0.847948, 33.9593, 0.409525, 1.81962, 0.4, -0.00022911, 1.01188, 0.999014, 1.00469, 1.00184
0.847998, 33.9591, 0.409524, 1.81958, 0.4, -0.000229165, 1.01188, 0.999015, 1.00469, 1.00184
0.848049, 33.9589, 0.409522, 1.81953, 0.4, -0.00022922, 1.01188, 0.999016, 1.00469, 1.00184
0.848099, 33.9587, 0.409521, 1.81948, 0.4, -0.000229276, 1.01188, 0.999017, 1.00469, 1.00184
0.848149, 33.9585, 0.40952, 1.81943, 0.4, -0.000229331, 1.01188, 0.999018, 1.00469, 1.00185
0.848199, 33.9583, 0.409519, 1.81938, 0.4, -0.000229386, 1.01189, 0.999019, 1.00469, 1.00185
0.848249, 33.9581, 0.409517, 1.81933, 0.4, -0.000229441, 1.01189, 0.99902, 1.00469, 1.00185
0.848299, 33.9579, 0.409516, 1.81928, 0.4, -0.000229496, 1.01189, 0.999021, 1.0047, 1.00185
0.848349, 33.9577, 0.409515, 1.81923, 0.4, -0.000229551, 1.01189, 0.999022, 1.0047, 1.00185
0.848399, 33.9575, 0.409514, 1.81918, 0.4, -0.000229606, 1.01189, 0.999023, 1.0047, 1.00185
0.848449, 33.9573, 0.409512, 1.81913, 0.4, -0.000229661, 1.01189, 0.999024, 1.0047, 1.00185
0.848499, 33.9571, 0.409511, 1.81908, 0.4, -0.000229716, 1.0119, 0.999025, 1.0047, 1.00185
0.848549, 33.9568, 0.409509, 1.81903, 0.4, -0.000229771, 1.0119, 0.999026, 1.0047, 1.00185
0.848599, 33.9566, 0.409508, 1.81898, 0.4, -0.000229826, 1.0119, 0.999027, 1.0047, 1.00185
0.848649, 33.9564, 0.409507, 1.81893, 0.4, -0.000229881, 1.0119, 0.999029, 1.0047, 1.00185
0.848699, 33.9562, 0.409506, 1.81888, 0.4, -0.000229936, 1.0119, 0.99903, 1.0047, 1.00185
0.848749, 33.956, 0.409504, 1.81883, 0.4, -0.000229991, 1.0119, 0.999031, 1.0047, 1.00186
0.848799, 33.9558, 0.409503, 1.81878, 0.4, -0.000230046, 1.01191, 0.999032, 1.0047, 1.00186
0.848849, 33.9556, 0.409501, 1.81873, 0.4, -0.000230101, 1.01191, 0.999033, 1.0047, 1.00186
0.848899, 33.9554, 0.4095, 1.81868, 0.4, -0.000230156, 1.01191, 0.999034, 1.0047, 1.00186
0.848949, 33.9552, 0.409499, 1.81863, 0.4, -0.000230211, 1.01191, 0.999035, 1.0047, 1.00186
0.848999, 33.955, 0.409497, 1.81858, 0.4, -0.000230266, 1.01191, 0.999036, 1.0047, 1.00186
0.849049, 33.9548, 0.409496, 1.81854, 0.4, -0.000230321, 1.01191, 0.999037, 1.00471, 1.00186
0.849099, 33.9546, 0.409495, 1.81849, 0.4, -0.000230376, 1.01192, 0.999038, 1.00471, 1.00186
0.849149, 33.9543, 0.409493, 1.81844, 0.4, -0.00023043, 1.01192, 0.999039, 1.00471, 1.00186
0.849199, 33.9541, 0.409492, 1.81839, 0.4, -0.000230485, 1.01192, 0.99904, 1.00471, 1.00186
0.849249, 33.9539, 0.409491, 1.81834, 0.4, -0.00023054, 1.01192, 0.999041, 1.00471, 1.00186
0.849299, 33.9537, 0.409489, 1.81829, 0.4, -0.000230595, 1.01192, 0.999042, 1.00471, 1.00186
0.849349, 33.9535, 0.409488, 1.81824, 0.4, -0.00023065, 1.01192, 0.999043, 1.00471, 1.00187
0.849399, 33.9533, 0.409487, 1.81819, 0.4, -0.000230705, 1.01193, 0.999044, 1.00471, 1.00187
0.849449, 33.9531, 0.409485, 1.81814, 0.4, -0.00023076, 1.01193, 0.999045, 1.00471, 1.00187
0.849499, 33.9529, 0.409484, 1.81809, 0.4, -0.000230815, 1.01193, 0.999046, 1.00471, 1.00187
0.849549, 33.9527, 0.409483, 1.81804, 0.4, -0.000230869, 1.01193, 0.999047, 1.00471, 1.00187
0.849599, 33.9525, 0.409481, 1.81799, 0.4, -0.000230924, 1.01193, 0.999048, 1.00471, 1.00187
0.849649, 33.9523, 0.40948, 1.81794, 0.4, -0.000230979, 1.01194, 0.999049, 1.00471, 1.00187
0.849699, 33.9521, 0.409479, 1.81789, 0.4, -0.000231034, 1.01194, 0.99905, 1.00471, 1.00187
0.849749, 33.9518, 0.409477, 1.81784, 0.4, -0.000231089, 1.01194, 0.999051, 1.00472, 1.00187
0.849799, 33.9516, 0.409476, 1.81779, 0.4, -0.000231144, 1.01194, 0.999052, 1.00472, 1.00187
0.849849, 33.9514, 0.409474, 1.81774, 0.4, -0.000231198, 1.01194, 0.999053, 1.00472, 1.00187
0.849899, 33.9512, 0.409473, 1.81769, 0.4, -0.000231253, 1.01194, 0.999054, 1.00472, 1.00187
0.849949, 33.951, 0.409472, 1.81764, 0.4, -0.000231308, 1.01195, 0.999055, 1.00472, 1.00188
0.849999, 33.9508, 0.409471, 1.81759, 0.4, -0.000231363, 1.01195, 0.999056, 1.00472, 1.00188
0.850049, 33.9506, 0.409469, 1.81754, 0.4, -0.000231418, 1.01195, 0.999057, 1.00472, 1.00188
0.850099, 33.9504, 0.409468, 1.81749, 0.4, -0.000231472, 1.01195, 0.999058, 1.00472, 1.00188
0.850149, 33.9502, 0.409466, 1.81745, 0.4, -0.000231527, 1.01195, 0.999059, 1.00472, 1.00188
0.850199, 33.95, 0.409465, 1.8174, 0.4, -0.000231582, 1.01195, 0.99906, 1.00472, 1.00188
0.850249, 33.9498, 0.409464, 1.81735, 0.4, -0.000231637, 1.01196, 0.999061, 1.00472, 1.00188
0.850299, 33.9496, 0.409462, 1.8173, 0.4, -0.000231691, 1.01196, 0.999062, 1.00472, 1.00188
0.850349, 33.9493, 0.409461, 1.81725, 0.4, -0.000231746, 1.01196, 0.999063, 1.00472, 1.00188
0.850399, 33.9491, 0.40946, 1.8172, 0.4, -0.000231801, 1.01196, 0.999064, 1.00472, 1.00188
0.850449, 33.9489, 0.409458, 1.81715, 0.4, -0.000231855, 1.01196, 0.999065, 1.00472, 1.00188
0.850499, 33.9487, 0.409457, 1.8171, 0.4, -0.00023191, 1.01196, 0.999066, 1.00473, 1.00188
0.850549, 33.9485, 0.409456, 1.81705, 0.4, -0.000231965, 1.01197, 0.999067, 1.00473, 1.00189
0.850599, 33.9483, 0.409454, 1.817, 0.4, -0.00023202, 1.01197, 0.999068, 1.00473, 1.00189
0.850649, 33.9481, 0.409453, 1.81695, 0.4, -0.000232074, 1.01197, 0.999069, 1.00473, 1.00189
0.850699, 33.9479, 0.409452, 1.8169, 0.4, -0.000232129, 1.01197, 0.99907, 1.00473, 1.00189
0.850749, 33.9477, 0.40945, 1.81685, 0.4, -0.000232184, 1.01197, 0.999071, 1.00473, 1.00189
0.850799, 33.9475, 0.409449, 1.8168, 0.4, -0.000232238, 1.01197, 0.999072, 1.00473, 1.00189
0.850849, 33.9473, 0.409448, 1.81675, 0.4, -0.000232293, 1.01198, 0.999073, 1.00473, 1.00189
0.850899, 33.9471, 0.409446, 1.8167, 0.4, -0.000232347, 1.01198, 0.999074, 1.00473, 1.00189
0.850949, 33.9468, 0.409445, 1.81665, 0.4, -0.000232402, 1.01198, 0.999075, 1.00473, 1.00189
0.850999, 33.9466, 0.409443, 1.8166, 0.4, -0.000232457, 1.01198, 0.999076, 1.00473, 1.00189
0.851049, 33.9464, 0.409442, 1.81655, 0.4, -0.000232511, 1.01198, 0.999077, 1.00473, 1.00189
0.851099, 33.9462, 0.409441, 1.8165, 0.4, -0.000232566, 1.01198, 0.999078, 1.00473, 1.00189
0.851149, 33.946, 0.409439, 1.81645, 0.4, -0.000232621, 1.01199, 0.999079, 1.00473, 1.0019
0.851199, 33.9458, 0.409438, 1.81641, 0.4, -0.000232675, 1.01199, 0.99908, 1.00473, 1.0019
0.851249, 33.9456, 0.409437, 1.81636, 0.4, -0.00023273, 1.01199, 0.999081, 1.00474, 1.0019
0.851299, 33.9454, 0.409435, 1.81631, 0.4, -0.000232784, 1.01199, 0.999083, 1.00474, 1.0019
0.851349, 33.9452, 0.409434, 1.81626, 0.4, -0.000232839, 1.01199, 0.999083, 1.00474, 1.0019
0.851399, 33.945, 0.409433, 1.81621, 0.4, -0.000232893, 1.01199, 0.999085, 1.00474, 1.0019
0.851449, 33.9448, 0.409431, 1.81616, 0.4, -0.000232948, 1.012, 0.999086, 1.00474, 1.0019
0.851499, 33.9446, 0.40943, 1.81611, 0.4, -0.000233003, 1.012, 0.999086, 1.00474, 1.0019
0.851549, 33.9443, 0.409429, 1.81606, 0.4, -0.000233057, 1.012, 0.999088, 1.00474, 1.0019
0.851599, 33.9441, 0.409428, 1.81601, 0.4, -0.000233112, 1.012, 0.999089, 1.00474, 1.0019
0.851649, 33.9439, 0.409426, 1.81596, 0.4, -0.000233166, 1.012, 0.99909, 1.00474, 1.0019
0.851699, 33.9437, 0.409425, 1.81591, 0.4, -0.000233221, 1.012, 0.999091, 1.00474, 1.00191
0.851749, 33.9435, 0.409424, 1.81586, 0.4, -0.000233275, 1.01201, 0.999092, 1.00474, 1.00191
0.851799, 33.9433, 0.409422, 1.81581, 0.4, -0.00023333, 1.01201, 0.999093, 1.00474, 1.00191
0.851849, 33.9431, 0.409421, 1.81576, 0.4, -0.000233384, 1.01201, 0.999094, 1.00474, 1.00191
0.851899, 33.9429, 0.409419, 1.81571, 0.4, -0.000233439, 1.01201, 0.999095, 1.00474, 1.00191
0.851949, 33.9427, 0.409418, 1.81566, 0.4, -0.000233493, 1.01201, 0.999096, 1.00474, 1.00191
0.851999, 33.9425, 0.409417, 1.81561, 0.4, -0.000233547, 1.01201, 0.999097, 1.00475, 1.00191
0.852049, 33.9422, 0.409415, 1.81556, 0.4, -0.000233602, 1.01202, 0.999098, 1.00475, 1.00191
0.852099, 33.942, 0.409414, 1.81551, 0.4, -0.000233656, 1.01202, 0.999099, 1.00475, 1.00191
0.852149, 33.9418, 0.409412, 1.81546, 0.4, -0.000233711, 1.01202, 0.9991, 1.00475, 1.00191
0.852199, 33.9416, 0.409411, 1.81541, 0.4, -0.000233765, 1.01202, 0.999101, 1.00475, 1.00191
0.852249, 33.9414, 0.40941, 1.81536, 0.4, -0.00023382, 1.01202, 0.999102, 1.00475, 1.00191
0.852299, 33.9412, 0.409408, 1.81532, 0.4, -0.000233874, 1.01202, 0.999103, 1.00475, 1.00192
0.852349, 33.941, 0.409407, 1.81527, 0.4, -0.000233928, 1.01203, 0.999104, 1.00475, 1.00192
0.852399, 33.9408, 0.409405, 1.81522, 0.4, -0.000233983, 1.01203, 0.999105, 1.00475, 1.00192
0.852449, 33.9406, 0.409404, 1.81517, 0.4, -0.000234037, 1.01203, 0.999106, 1.00475, 1.00192
0.852499, 33.9403, 0.409403, 1.81512, 0.4, -0.000234092, 1.01203, 0.999107, 1.00475, 1.00192
0.852549, 33.9401, 0.409401, 1.81507, 0.4, -0.000234146, 1.01203, 0.999108, 1.00475, 1.00192
0.852599, 33.9399, 0.4094, 1.81502, 0.4, -0.0002342, 1.01203, 0.999109, 1.00475, 1.00192
0.852649, 33.9397, 0.409398, 1.81497, 0.4, -0.000234255, 1.01204, 0.99911, 1.00475, 1.00192
0.852699, 33.9395, 0.409397, 1.81492, 0.4, -0.000234309, 1.01204, 0.999111, 1.00475, 1.00192
0.852749, 33.9393, 0.409396, 1.81487, 0.4, -0.000234363, 1.01204, 0.999112, 1.00476, 1.00192
0.852799, 33.9391, 0.409394, 1.81482, 0.4, -0.000234418, 1.01204, 0.999113, 1.00476, 1.00192
0.852849, 33.9389, 0.409393, 1.81477, 0.4, -0.000234472, 1.01204, 0.999114, 1.00476, 1.00192
0.852899, 33.9386, 0.409391, 1.81472, 0.4, -0.000234526, 1.01204, 0.999115, 1.00476, 1.00193
0.852949, 33.9384, 0.40939, 1.81467, 0.4, -0.000234581, 1.01205, 0.999116, 1.00476, 1.00193
0.852999, 33.9382, 0.409389, 1.81462, 0.4, -0.000234635, 1.01205, 0.999117, 1.00476, 1.00193
0.853049, 33.938, 0.409387, 1.81457, 0.4, -0.000234689, 1.01205, 0.999118, 1.00476, 1.00193
0.853099, 33.9378, 0.409386, 1.81452, 0.4, -0.000234744, 1.01205, 0.999119, 1.00476, 1.00193
0.853149, 33.9376, 0.409384, 1.81447, 0.4, -0.000234798, 1.01205, 0.99912, 1.00476, 1.00193
0.853199, 33.9374, 0.409383, 1.81442, 0.4, -0.000234852, 1.01206, 0.999121, 1.00476, 1.00193
0.853249, 33.9372, 0.409382, 1.81437, 0.4, -0.000234906, 1.01206, 0.999122, 1.00476, 1.00193
0.853299, 33.937, 0.40938, 1.81432, 0.4, -0.000234961, 1.01206, 0.999123, 1.00476, 1.00193
0.853349, 33.9367, 0.409379, 1.81428, 0.4, -0.000235015, 1.01206, 0.999124, 1.00476, 1.00193
0.853399, 33.9365, 0.409377, 1.81423, 0.4, -0.000235069, 1.01206, 0.999125, 1.00476, 1.00193
0.853449, 33.9363, 0.409376, 1.81418, 0.4, -0.000235123, 1.01206, 0.999126, 1.00477, 1.00193
0.853499, 33.9361, 0.409375, 1.81413, 0.4, -0.000235177, 1.01207, 0.999127, 1.00477, 1.00194
0.853549, 33.9359, 0.409373, 1.81408, 0.4, -0.000235232, 1.01207, 0.999128, 1.00477, 1.00194
0.853599, 33.9357, 0.409372, 1.81403, 0.4, -0.000235286, 1.01207, 0.999129, 1.00477, 1.00194
0.853649, 33.9355, 0.40937, 1.81398, 0.4, -0.00023534, 1.01207, 0.99913, 1.00477, 1.00194
0.853699, 33.9353, 0.409369, 1.81393, 0.4, -0.000235394, 1.01207, 0.999131, 1.00477, 1.00194
0.853749, 33.935, 0.409368, 1.81388, 0.4, -0.000235448, 1.01207, 0.999132, 1.00477, 1.00194
0.853799, 33.9348, 0.409366, 1.81383, 0.4, -0.000235503, 1.01208, 0.999133, 1.00477, 1.00194
0.853849, 33.9346, 0.409365, 1.81378, 0.4, -0.000235557, 1.01208, 0.999134, 1.00477, 1.00194
0.853899, 33.9344, 0.409363, 1.81373, 0.4, -0.000235611, 1.01208, 0.999135, 1.00477, 1.00194
0.853949, 33.9342, 0.409362, 1.81368, 0.4, -0.000235665, 1.01208, 0.999136, 1.00477, 1.00194
0.853999, 33.934, 0.40936, 1.81363, 0.4, -0.000235719, 1.01208, 0.999137, 1.00477, 1.00194
0.85405, 33.9338, 0.409359, 1.81358, 0.4, -0.000235773, 1.01208, 0.999138, 1.00477, 1.00194
0.8541, 33.9336, 0.409358, 1.81353, 0.4, -0.000235827, 1.01209, 0.999139, 1.00477, 1.00195
0.85415, 33.9334, 0.409356, 1.81348, 0.4, -0.000235881, 1.01209, 0.99914, 1.00477, 1.00195
0.8542, 33.9331, 0.409355, 1.81343, 0.4, -0.000235936, 1.01209, 0.999141, 1.00478, 1.00195
0.85425, 33.9329, 0.409353, 1.81338, 0.4, -0.00023599, 1.01209, 0.999142, 1.00478, 1.00195
0.8543, 33.9327, 0.409352, 1.81333, 0.4, -0.000236044, 1.01209, 0.999143, 1.00478, 1.00195
0.85435, 33.9325, 0.40935, 1.81329, 0.4, -0.000236098, 1.01209, 0.999144, 1.00478, 1.00195
0.8544, 33.9323, 0.409349, 1.81324, 0.4, -0.000236152, 1.0121, 0.999145, 1.00478, 1.00195
0.85445, 33.9321, 0.409348, 1.81319, 0.4, -0.000236206, 1.0121, 0.999146, 1.00478, 1.00195
0.8545, 33.9319, 0.409346, 1.81314, 0.4, -0.00023626, 1.0121, 0.999147, 1.00478, 1.00195
0.85455, 33.9317, 0.409345, 1.81309, 0.4, -0.000236314, 1.0121, 0.999148, 1.00478, 1.00195
0.8546, 33.9314, 0.409343, 1.81304, 0.4, -0.000236368, 1.0121, 0.999149, 1.00478, 1.00195
0.85465, 33.9312, 0.409342, 1.81299, 0.4, -0.000236422, 1.0121, 0.99915, 1.00478, 1.00195
0.8547, 33.931, 0.409341, 1.81294, 0.4, -0.000236476, 1.01211, 0.999151, 1.00478, 1.00196
0.85475, 33.9308, 0.409339, 1.81289, 0.4, -0.00023653, 1.01211, 0.999152, 1.00478, 1.00196
0.8548, 33.9306, 0.409338, 1.81284, 0.4, -0.000236584, 1.01211, 0.999153, 1.00478, 1.00196
0.85485, 33.9304, 0.409336, 1.81279, 0.4, -0.000236638, 1.01211, 0.999154, 1.00478, 1.00196
0.8549, 33.9302, 0.409335, 1.81274, 0.4, -0.000236692, 1.01211, 0.999155, 1.00478, 1.00196
0.85495, 33.93, 0.409333, 1.81269, 0.4, -0.000236746, 1.01211, 0.999156, 1.00479, 1.00196
0.855, 33.9298, 0.409332, 1.81264, 0.4, -0.0002368, 1.01212, 0.999157, 1.00479, 1.00196
0.85505, 33.9295, 0.409331, 1.81259, 0.4, -0.000236854, 1.01212, 0.999158, 1.00479, 1.00196
0.8551, 33.9293, 0.409329, 1.81254, 0.4, -0.000236908, 1.01212, 0.999159, 1.00479, 1.00196
0.85515, 33.9291, 0.409328, 1.81249, 0.4, -0.000236962, 1.01212, 0.99916, 1.00479, 1.00196
0.8552, 33.9289, 0.409326, 1.81244, 0.4, -0.000237016, 1.01212, 0.999161, 1.00479, 1.00196
0.85525, 33.9287, 0.409325, 1.81239, 0.4, -0.00023707, 1.01212, 0.999162, 1.00479, 1.00196
0.8553, 33.9285, 0.409324, 1.81235, 0.4, -0.000237124, 1.01213, 0.999163, 1.00479, 1.00197
0.85535, 33.9283, 0.409322, 1.8123, 0.4, -0.000237177, 1.01213, 0.999164, 1.00479, 1.00197
0.8554, 33.9281, 0.409321, 1.81225, 0.4, -0.000237231, 1.01213, 0.999165, 1.00479, 1.00197
0.85545, 33.9278, 0.409319, 1.8122, 0.4, -0.000237285, 1.01213, 0.999166, 1.00479, 1.00197
0.8555, 33.9276, 0.409318, 1.81215, 0.4, -0.000237339, 1.01213, 0.999168, 1.00479, 1.00197
0.85555, 33.9274, 0.409316, 1.81211, 0.4, -0.000237393, 1.01213, 0.999169, 1.00479, 1.00197
0.8556, 33.9272, 0.409315, 1.81206, 0.4, -0.000237447, 1.01214, 0.999169, 1.00479, 1.00197
0.85565, 33.927, 0.409313, 1.81201, 0.4, -0.000237501, 1.01214, 0.99917, 1.00479, 1.00197
0.8557, 33.9268, 0.409312, 1.81196, 0.4, -0.000237554, 1.01214, 0.999171, 1.0048, 1.00197
0.85575, 33.9266, 0.40931, 1.81191, 0.4, -0.000237608, 1.01214, 0.999172, 1.0048, 1.00197
0.8558, 33.9263, 0.409309, 1.81186, 0.4, -0.000237662, 1.01214, 0.999174, 1.0048, 1.00197
0.85585, 33.9261, 0.409307, 1.81182, 0.4, -0.000237716, 1.01214, 0.999174, 1.0048, 1.00197
0.8559, 33.9259, 0.409306, 1.81177, 0.4, -0.00023777, 1.01215, 0.999175, 1.0048, 1.00198
0.85595, 33.9257, 0.409304, 1.81172, 0.4, -0.000237824, 1.01215, 0.999176, 1.0048, 1.00198
0.856, 33.9255, 0.409303, 1.81167, 0.4, -0.000237877, 1.01215, 0.999178, 1.0048, 1.00198
0.85605, 33.9253, 0.409301, 1.81162, 0.4, -0.000237931, 1.01215, 0.999179, 1.0048, 1.00198
0.8561, 33.925, 0.4093, 1.81157, 0.4, -0.000237985, 1.01215, 0.99918, 1.0048, 1.00198
0.85615, 33.9248, 0.409298, 1.81153, 0.4, -0.000238039, 1.01215, 0.999181, 1.0048, 1.00198
0.8562, 33.9246, 0.409297, 1.81148, 0.4, -0.000238092, 1.01216, 0.999182, 1.0048, 1.00198
0.85625, 33.9244, 0.409295, 1.81143, 0.4, -0.000238146, 1.01216, 0.999183, 1.0048, 1.00198
0.8563, 33.9242, 0.409294, 1.81138, 0.4, -0.0002382, 1.01216, 0.999184, 1.0048, 1.00198
0.85635, 33.924, 0.409293, 1.81133, 0.4, -0.000238254, 1.01216, 0.999185, 1.0048, 1.00198
0.8564, 33.9238, 0.409291, 1.81128, 0.4, -0.000238307, 1.01216, 0.999186, 1.0048, 1.00198
0.85645, 33.9235, 0.40929, 1.81124, 0.4, -0.000238361, 1.01216, 0.999187, 1.00481, 1.00198
0.8565, 33.9233, 0.409288, 1.81119, 0.4, -0.000238415, 1.01217, 0.999188, 1.00481, 1.00199
0.85655, 33.9231, 0.409287, 1.81114, 0.4, -0.000238468, 1.01217, 0.999189, 1.00481, 1.00199
0.8566, 33.9229, 0.409285, 1.81109, 0.4, -0.000238522, 1.01217, 0.99919, 1.00481, 1.00199
0.85665, 33.9227, 0.409284, 1.81104, 0.4, -0.000238576, 1.01217, 0.999191, 1.00481, 1.00199
0.8567, 33.9225, 0.409282, 1.81099, 0.4, -0.000238629, 1.01217, 0.999192, 1.00481, 1.00199
0.85675, 33.9222, 0.409281, 1.81095, 0.4, -0.000238683, 1.01217, 0.999193, 1.00481, 1.00199
0.8568, 33.922, 0.409279, 1.8109, 0.4, -0.000238737, 1.01218, 0.999194, 1.00481, 1.00199
0.85685, 33.9218, 0.409278, 1.81085, 0.4, -0.00023879, 1.01218, 0.999195, 1.00481, 1.00199
0.8569, 33.9216, 0.409276, 1.8108, 0.4, -0.000238844, 1.01218, 0.999196, 1.00481, 1.00199
0.85695, 33.9214, 0.409275, 1.81075, 0.4, -0.000238898, 1.01218, 0.999197, 1.00481, 1.00199
0.857, 33.9212, 0.409273, 1.8107, 0.4, -0.000238951, 1.01218, 0.999198, 1.00481, 1.00199
0.85705, 33.921, 0.409272, 1.81066, 0.4, -0.000239005, 1.01218, 0.999199, 1.00481, 1.00199
0.8571, 33.9207, 0.40927, 1.81061, 0.4, -0.000239058, 1.01219, 0.9992, 1.00481, 1.002
0.85715, 33.9205, 0.409269, 1.81056, 0.4, -0.000239112, 1.01219, 0.999201, 1.00481, 1.002
0.8572, 33.9203, 0.409267, 1.81051, 0.4, -0.000239166, 1.01219, 0.999202, 1.00482, 1.002
0.85725, 33.9201, 0.409266, 1.81046, 0.4, -0.000239219, 1.01219, 0.999203, 1.00482, 1.002
0.8573, 33.9199, 0.409264, 1.81041, 0.4, -0.000239273, 1.01219, 0.999204, 1.00482, 1.002
0.85735, 33.9197, 0.409263, 1.81037, 0.4, -0.000239326, 1.01219, 0.999205, 1.00482, 1.002
0.8574, 33.9194, 0.409261, 1.81032, 0.4, -0.00023938, 1.0122, 0.999206, 1.00482, 1.002
0.85745, 33.9192, 0.40926, 1.81027, 0.4, -0.000239433, 1.0122, 0.999207, 1.00482, 1.002
0.8575, 33.919, 0.409258, 1.81022, 0.4, -0.000239487, 1.0122, 0.999208, 1.00482, 1.002
0.85755, 33.9188, 0.409257, 1.81017, 0.4, -0.00023954, 1.0122, 0.999209, 1.00482, 1.002
0.8576, 33.9186, 0.409255, 1.81012, 0.4, -0.000239594, 1.0122, 0.99921, 1.00482, 1.002
0.85765, 33.9184, 0.409254, 1.81008, 0.4, -0.000239647, 1.0122, 0.999211, 1.00482, 1.002
0.8577, 33.9182, 0.409253, 1.81003, 0.4, -0.000239701, 1.01221, 0.999212, 1.00482, 1.00201
0.85775, 33.9179, 0.409251, 1.80998, 0.4, -0.000239754, 1.01221, 0.999213, 1.00482, 1.00201
0.8578, 33.9177, 0.40925, 1.80993, 0.4, -0.000239808, 1.01221, 0.999214, 1.00482, 1.00201
0.85785, 33.9175, 0.409248, 1.80988, 0.4, -0.000239861, 1.01221, 0.999215, 1.00482, 1.00201
0.8579, 33.9173, 0.409247, 1.80983, 0.4, -0.000239915, 1.01221, 0.999216, 1.00482, 1.00201
0.85795, 33.9171, 0.409245, 1.80979, 0.4, -0.000239968, 1.01221, 0.999217, 1.00483, 1.00201
0.858, 33.9169, 0.409244, 1.80974, 0.4, -0.000240022, 1.01222, 0.999218, 1.00483, 1.00201
0.85805, 33.9167, 0.409242, 1.80969, 0.4, -0.000240075, 1.01222, 0.999219, 1.00483, 1.00201
0.8581, 33.9164, 0.409241, 1.80964, 0.4, -0.000240128, 1.01222, 0.99922, 1.00483, 1.00201
0.85815, 33.9162, 0.409239, 1.80959, 0.4, -0.000240182, 1.01222, 0.999221, 1.00483, 1.00201
0.8582, 33.916, 0.409238, 1.80955, 0.4, -0.000240235, 1.01222, 0.999222, 1.00483, 1.00201
0.85825, 33.9158, 0.409236, 1.8095, 0.4, -0.000240289, 1.01222, 0.999223, 1.00483, 1.00201
0.8583, 33.9156, 0.409235, 1.80945, 0.4, -0.000240342, 1.01223, 0.999224, 1.00483, 1.00202
0.85835, 33.9154, 0.409233, 1.8094, 0.4, -0.000240395, 1.01223, 0.999225, 1.00483, 1.00202
0.8584, 33.9151, 0.409232, 1.80935, 0.4, -0.000240449, 1.01223, 0.999226, 1.00483, 1.00202
0.85845, 33.9149, 0.40923, 1.8093, 0.4, -0.000240502, 1.01223, 0.999227, 1.00483, 1.00202
0.8585, 33.9147, 0.409229, 1.80926, 0.4, -0.000240556, 1.01223, 0.999228, 1.00483, 1.00202
0.85855, 33.9145, 0.409227, 1.80921, 0.4, -0.000240609, 1.01223, 0.999229, 1.00483, 1.00202
0.8586, 33.9143, 0.409226, 1.80916, 0.4, -0.000240662, 1.01224, 0.99923, 1.00483, 1.00202
0.85865, 33.9141, 0.409224, 1.80911, 0.4, -0.000240716, 1.01224, 0.999231, 1.00483, 1.00202
0.8587, 33.9139, 0.409223, 1.80906, 0.4, -0.000240769, 1.01224, 0.999232, 1.00484, 1.00202
0.85875, 33.9136, 0.409222, 1.80901, 0.4, -0.000240822, 1.01224, 0.999233, 1.00484, 1.00202
0.8588, 33.9134, 0.40922, 1.80897, 0.4, -0.000240875, 1.01224, 0.999234, 1.00484, 1.00202
0.85885, 33.9132, 0.409218, 1.80892, 0.4, -0.000240929, 1.01224, 0.999235, 1.00484, 1.00202
0.8589, 33.913, 0.409217, 1.80887, 0.4, -0.000240982, 1.01225, 0.999236, 1.00484, 1.00203
0.85895, 33.9128, 0.409216, 1.80882, 0.4, -0.000241035, 1.01225, 0.999237, 1.00484, 1.00203
0.859, 33.9126, 0.409214, 1.80877, 0.4, -0.000241089, 1.01225, 0.999238, 1.00484, 1.00203
0.85905, 33.9123, 0.409212, 1.80872, 0.4, -0.000241142, 1.01225, 0.999239, 1.00484, 1.00203
0.8591, 33.9121, 0.409211, 1.80868, 0.4, -0.000241195, 1.01225, 0.99924, 1.00484, 1.00203
0.85915, 33.9119, 0.409209, 1.80863, 0.4, -0.000241248, 1.01225, 0.999241, 1.00484, 1.00203
0.8592, 33.9117, 0.409207, 1.80858, 0.4, -0.000241301, 1.01226, 0.999242, 1.00484, 1.00203
0.85925, 33.9115, 0.409206, 1.80853, 0.4, -0.000241355, 1.01226, 0.999243, 1.00484, 1.00203
0.8593, 33.9112, 0.409205, 1.80848, 0.4, -0.000241408, 1.01226, 0.999244, 1.00484, 1.00203
0.85935, 33.911, 0.409203, 1.80843, 0.4, -0.000241461, 1.01226, 0.999245, 1.00484, 1.00203
0.8594, 33.9108, 0.409201, 1.80839, 0.4, -0.000241514, 1.01226, 0.999246, 1.00484, 1.00203
0.85945, 33.9106, 0.4092, 1.80834, 0.4, -0.000241567, 1.01226, 0.999247, 1.00485, 1.00204
0.8595, 33.9104, 0.409198, 1.80829, 0.4, -0.000241621, 1.01227, 0.999248, 1.00485, 1.00204
0.85955, 33.9102, 0.409197, 1.80824, 0.4, -0.000241674, 1.01227, 0.999249, 1.00485, 1.00204
0.8596, 33.9099, 0.409195, 1.80819, 0.4, -0.000241727, 1.01227, 0.99925, 1.00485, 1.00204
0.85965, 33.9097, 0.409193, 1.80814, 0.4, -0.00024178, 1.01227, 0.999251, 1.00485, 1.00204
0.8597, 33.9095, 0.409192, 1.8081, 0.4, -0.000241833, 1.01227, 0.999252, 1.00485, 1.00204
0.85975, 33.9093, 0.40919, 1.80805, 0.4, -0.000241886, 1.01227, 0.999253, 1.00485, 1.00204
0.8598, 33.9091, 0.409189, 1.808, 0.4, -0.000241939, 1.01228, 0.999254, 1.00485, 1.00204
0.85985, 33.9088, 0.409187, 1.80795, 0.4, -0.000241993, 1.01228, 0.999255, 1.00485, 1.00204
0.8599, 33.9086, 0.409186, 1.8079, 0.4, -0.000242046, 1.01228, 0.999256, 1.00485, 1.00204
0.85995, 33.9084, 0.409184, 1.80786, 0.4, -0.000242099, 1.01228, 0.999257, 1.00485, 1.00204
0.86, 33.9082, 0.409182, 1.80781, 0.4, -0.000242152, 1.01228, 0.999258, 1.00485, 1.00204
0.86005, 33.908, 0.409181, 1.80776, 0.4, -0.000242205, 1.01228, 0.999259, 1.00485, 1.00205
0.860101, 33.9077, 0.409179, 1.80771, 0.4, -0.000242258, 1.01229, 0.99926, 1.00485, 1.00205
0.860151, 33.9075, 0.409178, 1.80766, 0.4, -0.000242311, 1.01229, 0.999261, 1.00485, 1.00205
0.860201, 33.9073, 0.409176, 1.80761, 0.4, -0.000242364, 1.01229, 0.999262, 1.00486, 1.00205
0.860251, 33.9071, 0.409175, 1.80757, 0.4, -0.000242417, 1.01229, 0.999263, 1.00486, 1.00205
0.860301, 33.9069, 0.409173, 1.80752, 0.4, -0.00024247, 1.01229, 0.999264, 1.00486, 1.00205
0.860351, 33.9067, 0.409172, 1.80747, 0.4, -0.000242523, 1.01229, 0.999265, 1.00486, 1.00205
0.860401, 33.9064, 0.40917, 1.80742, 0.4, -0.000242576, 1.0123, 0.999266, 1.00486, 1.00205
0.860451, 33.9062, 0.409169, 1.80737, 0.4, -0.000242629, 1.0123, 0.999267, 1.00486, 1.00205
0.860501, 33.906, 0.409167, 1.80732, 0.4, -0.000242682, 1.0123, 0.999268, 1.00486, 1.00205
0.860551, 33.9058, 0.409165, 1.80728, 0.4, -0.000242735, 1.0123, 0.999269, 1.00486, 1.00205
0.860601, 33.9056, 0.409164, 1.80723, 0.4, -0.000242788, 1.0123, 0.99927, 1.00486, 1.00205
0.860651, 33.9053, 0.409162, 1.80718, 0.4, -0.000242841, 1.0123, 0.999271, 1.00486, 1.00205
0.860701, 33.9051, 0.409161, 1.80713, 0.4, -0.000242894, 1.01231, 0.999272, 1.00486, 1.00206
0.860751, 33.9049, 0.409159, 1.80708, 0.4, -0.000242947, 1.01231, 0.999273, 1.00486, 1.00206
0.860801, 33.9047, 0.409158, 1.80703, 0.4, -0.000243, 1.01231, 0.999274, 1.00486, 1.00206
0.860851, 33.9045, 0.409156, 1.80699, 0.4, -0.000243053, 1.01231, 0.999275, 1.00486, 1.00206
0.860901, 33.9043, 0.409154, 1.80694, 0.4, -0.000243106, 1.01231, 0.999276, 1.00486, 1.00206
0.860951, 33.904, 0.409153, 1.80689, 0.4, -0.000243158, 1.01231, 0.999277, 1.00487, 1.00206
0.861001, 33.9038, 0.409151, 1.80684, 0.4, -0.000243211, 1.01232, 0.999278, 1.00487, 1.00206
0.861051, 33.9036, 0.40915, 1.80679, 0.4, -0.000243264, 1.01232, 0.999279, 1.00487, 1.00206
0.861101, 33.9034, 0.409148, 1.80675, 0.4, -0.000243317, 1.01232, 0.99928, 1.00487, 1.00206
0.861151, 33.9032, 0.409147, 1.8067, 0.4, -0.00024337, 1.01232, 0.999281, 1.00487, 1.00206
0.861201, 33.9029, 0.409145, 1.80665, 0.4, -0.000243423, 1.01232, 0.999282, 1.00487, 1.00206
0.861251, 33.9027, 0.409144, 1.8066, 0.4, -0.000243476, 1.01232, 0.999283, 1.00487, 1.00206
0.861301, 33.9025, 0.409142, 1.80655, 0.4, -0.000243528, 1.01233, 0.999284, 1.00487, 1.00207
0.861351, 33.9023, 0.409141, 1.8065, 0.4, -0.000243581, 1.01233, 0.999285, 1.00487, 1.00207
0.861401, 33.9021, 0.409139, 1.80646, 0.4, -0.000243634, 1.01233, 0.999286, 1.00487, 1.00207
0.861451, 33.9018, 0.409137, 1.80641, 0.4, -0.000243687, 1.01233, 0.999287, 1.00487, 1.00207
0.861501, 33.9016, 0.409136, 1.80636, 0.4, -0.00024374, 1.01233, 0.999288, 1.00487, 1.00207
0.861551, 33.9014, 0.409134, 1.80631, 0.4, -0.000243792, 1.01233, 0.999289, 1.00487, 1.00207
0.861601, 33.9012, 0.409133, 1.80626, 0.4, -0.000243845, 1.01234, 0.99929, 1.00487, 1.00207
0.861651, 33.901, 0.409131, 1.80621, 0.4, -0.000243898, 1.01234, 0.999291, 1.00487, 1.00207
0.861701, 33.9008, 0.40913, 1.80617, 0.4, -0.000243951, 1.01234, 0.999292, 1.00488, 1.00207
0.861751, 33.9005, 0.409128, 1.80612, 0.4, -0.000244004, 1.01234, 0.999293, 1.00488, 1.00207
0.861801, 33.9003, 0.409126, 1.80607, 0.4, -0.000244056, 1.01234, 0.999294, 1.00488, 1.00207
0.861851, 33.9001, 0.409125, 1.80602, 0.4, -0.000244109, 1.01234, 0.999295, 1.00488, 1.00207
0.861901, 33.8999, 0.409123, 1.80597, 0.4, -0.000244162, 1.01234, 0.999296, 1.00488, 1.00208
0.861951, 33.8997, 0.409122, 1.80592, 0.4, -0.000244214, 1.01235, 0.999297, 1.00488, 1.00208
0.862001, 33.8994, 0.40912, 1.80588, 0.4, -0.000244267, 1.01235, 0.999298, 1.00488, 1.00208
0.862051, 33.8992, 0.409118, 1.80583, 0.4, -0.00024432, 1.01235, 0.999299, 1.00488, 1.00208
0.862101, 33.899, 0.409117, 1.80578, 0.4, -0.000244373, 1.01235, 0.9993, 1.00488, 1.00208
0.862151, 33.8988, 0.409115, 1.80573, 0.4, -0.000244425, 1.01235, 0.999301, 1.00488, 1.00208
0.862201, 33.8986, 0.409114, 1.80568, 0.4, -0.000244478, 1.01235, 0.999301, 1.00488, 1.00208
0.862251, 33.8983, 0.409112, 1.80563, 0.4, -0.000244531, 1.01236, 0.999303, 1.00488, 1.00208
0.862301, 33.8981, 0.409111, 1.80559, 0.4, -0.000244583, 1.01236, 0.999304, 1.00488, 1.00208
0.862351, 33.8979, 0.409109, 1.80554, 0.4, -0.000244636, 1.01236, 0.999304, 1.00488, 1.00208
0.862401, 33.8977, 0.409107, 1.80549, 0.4, -0.000244688, 1.01236, 0.999306, 1.00488, 1.00208
0.862451, 33.8975, 0.409106, 1.80544, 0.4, -0.000244741, 1.01236, 0.999306, 1.00488, 1.00208
0.862501, 33.8973, 0.409104, 1.80539, 0.4, -0.000244794, 1.01236, 0.999307, 1.00489, 1.00209
0.862551, 33.897, 0.409102, 1.80534, 0.4, -0.000244846, 1.01237, 0.999308, 1.00489, 1.00209
0.862601, 33.8968, 0.409101, 1.8053, 0.4, -0.000244899, 1.01237, 0.999309, 1.00489, 1.00209
0.862651, 33.8966, 0.409099, 1.80525, 0.4, -0.000244951, 1.01237, 0.99931, 1.00489, 1.00209
0.862701, 33.8964, 0.409097, 1.8052, 0.4, -0.000245004, 1.01237, 0.999311, 1.00489, 1.00209
0.862751, 33.8961, 0.409096, 1.80515, 0.4, -0.000245057, 1.01237, 0.999312, 1.00489, 1.00209
0.862801, 33.8959, 0.409094, 1.8051, 0.4, -0.000245109, 1.01237, 0.999313, 1.00489, 1.00209
0.862851, 33.8957, 0.409092, 1.80506, 0.4, -0.000245162, 1.01238, 0.999314, 1.00489, 1.00209
0.862901, 33.8955, 0.409091, 1.80501, 0.4, -0.000245214, 1.01238, 0.999315, 1.00489, 1.00209
0.862951, 33.8953, 0.409089, 1.80496, 0.4, -0.000245267, 1.01238, 0.999316, 1.00489, 1.00209
0.863001, 33.895, 0.409087, 1.80491, 0.4, -0.000245319, 1.01238, 0.999317, 1.00489, 1.00209
0.863051, 33.8948, 0.409086, 1.80486, 0.4, -0.000245372, 1.01238, 0.999318, 1.00489, 1.00209
0.863101, 33.8946, 0.409084, 1.80481, 0.4, -0.000245424, 1.01238, 0.999319, 1.00489, 1.0021
0.863151, 33.8944, 0.409082, 1.80477, 0.4, -0.000245477, 1.01239, 0.99932, 1.00489, 1.0021
0.863201, 33.8941, 0.40908, 1.80472, 0.4, -0.000245529, 1.01239, 0.999321, 1.00489, 1.0021
0.863251, 33.8939, 0.409079, 1.80467, 0.4, -0.000245582, 1.01239, 0.999322, 1.0049, 1.0021
0.863301, 33.8937, 0.409077, 1.80462, 0.4, -0.000245634, 1.01239, 0.999323, 1.0049, 1.0021
0.863351, 33.8935, 0.409075, 1.80457, 0.4, -0.000245687, 1.01239, 0.999324, 1.0049, 1.0021
0.863401, 33.8933, 0.409074, 1.80452, 0.4, -0.000245739, 1.01239, 0.999325, 1.0049, 1.0021
0.863451, 33.893, 0.409072, 1.80448, 0.4, -0.000245791, 1.0124, 0.999326, 1.0049, 1.0021
0.863501, 33.8928, 0.40907, 1.80443, 0.4, -0.000245844, 1.0124, 0.999327, 1.0049, 1.0021
0.863551, 33.8926, 0.409069, 1.80438, 0.4, -0.000245896, 1.0124, 0.999328, 1.0049, 1.0021
0.863601, 33.8924, 0.409067, 1.80433, 0.4, -0.000245949, 1.0124, 0.999329, 1.0049, 1.0021
0.863651, 33.8922, 0.409065, 1.80428, 0.4, -0.000246001, 1.0124, 0.99933, 1.0049, 1.0021
0.863701, 33.8919, 0.409064, 1.80423, 0.4, -0.000246053, 1.0124, 0.999331, 1.0049, 1.0021
0.863751, 33.8917, 0.409062, 1.80419, 0.4, -0.000246106, 1.01241, 0.999332, 1.0049, 1.00211
0.863801, 33.8915, 0.40906, 1.80414, 0.4, -0.000246158, 1.01241, 0.999333, 1.0049, 1.00211
0.863851, 33.8913, 0.409059, 1.80409, 0.4, -0.00024621, 1.01241, 0.999334, 1.0049, 1.00211
0.863901, 33.891, 0.409057, 1.80404, 0.4, -0.000246263, 1.01241, 0.999335, 1.0049, 1.00211
0.863951, 33.8908, 0.409055, 1.80399, 0.4, -0.000246315, 1.01241, 0.999336, 1.0049, 1.00211
0.864001, 33.8906, 0.409054, 1.80394, 0.4, -0.000246367, 1.01241, 0.999337, 1.0049, 1.00211
0.864051, 33.8904, 0.409052, 1.8039, 0.4, -0.00024642, 1.01241, 0.999338, 1.00491, 1.00211
0.864101, 33.8902, 0.40905, 1.80385, 0.4, -0.000246472, 1.01242, 0.999339, 1.00491, 1.00211
0.864151, 33.8899, 0.409049, 1.8038, 0.4, -0.000246524, 1.01242, 0.99934, 1.00491, 1.00211
0.864201, 33.8897, 0.409047, 1.80375, 0.4, -0.000246576, 1.01242, 0.999341, 1.00491, 1.00211
0.864251, 33.8895, 0.409045, 1.8037, 0.4, -0.000246629, 1.01242, 0.999342, 1.00491, 1.00211
0.864301, 33.8893, 0.409044, 1.80366, 0.4, -0.000246681, 1.01242, 0.999343, 1.00491, 1.00211
0.864351, 33.889, 0.409042, 1.80361, 0.4, -0.000246733, 1.01242, 0.999344, 1.00491, 1.00212
0.864401, 33.8888, 0.40904, 1.80356, 0.4, -0.000246785, 1.01243, 0.999345, 1.00491, 1.00212
0.864451, 33.8886, 0.409039, 1.80351, 0.4, -0.000246838, 1.01243, 0.999346, 1.00491, 1.00212
0.864501, 33.8884, 0.409037, 1.80346, 0.4, -0.00024689, 1.01243, 0.999347, 1.00491, 1.00212
0.864551, 33.8882, 0.409035, 1.80341, 0.4, -0.000246942, 1.01243, 0.999348, 1.00491, 1.00212
0.864601, 33.8879, 0.409034, 1.80337, 0.4, -0.000246994, 1.01243, 0.999349, 1.00491, 1.00212
0.864651, 33.8877, 0.409032, 1.80332, 0.4, -0.000247047, 1.01243, 0.99935, 1.00491, 1.00212
0.864701, 33.8875, 0.40903, 1.80327, 0.4, -0.000247099, 1.01244, 0.999351, 1.00491, 1.00212
0.864751, 33.8873, 0.409029, 1.80322, 0.4, -0.000247151, 1.01244, 0.999352, 1.00491, 1.00212
0.864801, 33.887, 0.409027, 1.80317, 0.4, -0.000247203, 1.01244, 0.999353, 1.00492, 1.00212
0.864851, 33.8868, 0.409025, 1.80312, 0.4, -0.000247255, 1.01244, 0.999353, 1.00492, 1.00212
0.864901, 33.8866, 0.409024, 1.80308, 0.4, -0.000247307, 1.01244, 0.999354, 1.00492, 1.00212
0.864951, 33.8864, 0.409022, 1.80303, 0.4, -0.000247359, 1.01244, 0.999355, 1.00492, 1.00213
0.865001, 33.8862, 0.40902, 1.80298, 0.4, -0.000247412, 1.01245, 0.999356, 1.00492, 1.00213
0.865051, 33.8859, 0.409019, 1.80293, 0.4, -0.000247464, 1.01245, 0.999357, 1.00492, 1.00213
0.865101, 33.8857, 0.409017, 1.80288, 0.4, -0.000247516, 1.01245, 0.999358, 1.00492, 1.00213
0.865151, 33.8855, 0.409015, 1.80283, 0.4, -0.000247568, 1.01245, 0.999359, 1.00492, 1.00213
0.865201, 33.8853, 0.409014, 1.80279, 0.4, -0.00024762, 1.01245, 0.99936, 1.00492, 1.00213
0.865251, 33.885, 0.409012, 1.80274, 0.4, -0.000247672, 1.01245, 0.999361, 1.00492, 1.00213
0.865301, 33.8848, 0.40901, 1.80269, 0.4, -0.000247724, 1.01246, 0.999362, 1.00492, 1.00213
0.865351, 33.8846, 0.409009, 1.80264, 0.4, -0.000247776, 1.01246, 0.999363, 1.00492, 1.00213
0.865401, 33.8844, 0.409007, 1.80259, 0.4, -0.000247828, 1.01246, 0.999364, 1.00492, 1.00213
0.865451, 33.8842, 0.409005, 1.80255, 0.4, -0.00024788, 1.01246, 0.999365, 1.00492, 1.00213
0.865501, 33.8839, 0.409004, 1.8025, 0.4, -0.000247932, 1.01246, 0.999366, 1.00492, 1.00213
0.865551, 33.8837, 0.409002, 1.80245, 0.4, -0.000247984, 1.01246, 0.999367, 1.00492, 1.00213
0.865601, 33.8835, 0.409, 1.8024, 0.4, -0.000248036, 1.01246, 0.999368, 1.00493, 1.00214
0.865651, 33.8833, 0.408999, 1.80235, 0.4, -0.000248088, 1.01247, 0.999369, 1.00493, 1.00214
0.865701, 33.883, 0.408997, 1.8023, 0.4, -0.00024814, 1.01247, 0.99937, 1.00493, 1.00214
0.865751, 33.8828, 0.408995, 1.80226, 0.4, -0.000248192, 1.01247, 0.999371, 1.00493, 1.00214
0.865801, 33.8826, 0.408994, 1.80221, 0.4, -0.000248244, 1.01247, 0.999372, 1.00493, 1.00214
0.865851, 33.8824, 0.408992, 1.80216, 0.4, -0.000248296, 1.01247, 0.999373, 1.00493, 1.00214
0.865901, 33.8822, 0.40899, 1.80212, 0.4, -0.000248348, 1.01247, 0.999374, 1.00493, 1.00214
0.865951, 33.8819, 0.408989, 1.80207, 0.4, -0.0002484, 1.01248, 0.999375, 1.00493, 1.00214
0.866001, 33.8817, 0.408987, 1.80202, 0.4, -0.000248452, 1.01248, 0.999376, 1.00493, 1.00214
0.866051, 33.8815, 0.408985, 1.80198, 0.4, -0.000248504, 1.01248, 0.999377, 1.00493, 1.00214
0.866102, 33.8813, 0.408984, 1.80193, 0.4, -0.000248556, 1.01248, 0.999378, 1.00493, 1.00214
0.866152, 33.881, 0.408982, 1.80188, 0.4, -0.000248607, 1.01248, 0.999379, 1.00493, 1.00214
0.866202, 33.8808, 0.40898, 1.80183, 0.4, -0.000248659, 1.01248, 0.99938, 1.00493, 1.00215
0.866252, 33.8806, 0.408978, 1.80179, 0.4, -0.000248711, 1.01249, 0.999381, 1.00493, 1.00215
0.866302, 33.8804, 0.408977, 1.80174, 0.4, -0.000248763, 1.01249, 0.999382, 1.00493, 1.00215
0.866352, 33.8801, 0.408975, 1.80169, 0.4, -0.000248815, 1.01249, 0.999383, 1.00494, 1.00215
0.866402, 33.8799, 0.408973, 1.80165, 0.4, -0.000248867, 1.01249, 0.999384, 1.00494, 1.00215
0.866452, 33.8797, 0.408971, 1.8016, 0.4, -0.000248919, 1.01249, 0.999385, 1.00494, 1.00215
0.866502, 33.8795, 0.40897, 1.80155, 0.4, -0.00024897, 1.01249, 0.999386, 1.00494, 1.00215
0.866552, 33.8792, 0.408968, 1.8015, 0.4, -0.000249022, 1.0125, 0.999386, 1.00494, 1.00215
0.866602, 33.879, 0.408966, 1.80146, 0.4, -0.000249074, 1.0125, 0.999387, 1.00494, 1.00215
0.866652, 33.8788, 0.408964, 1.80141, 0.4, -0.000249126, 1.0125, 0.999388, 1.00494, 1.00215
0.866702, 33.8786, 0.408963, 1.80136, 0.4, -0.000249178, 1.0125, 0.999389, 1.00494, 1.00215
0.866752, 33.8783, 0.408961, 1.80132, 0.4, -0.000249229, 1.0125, 0.99939, 1.00494, 1.00215
0.866802, 33.8781, 0.408959, 1.80127, 0.4, -0.000249281, 1.0125, 0.999391, 1.00494, 1.00216
0.866852, 33.8779, 0.408957, 1.80122, 0.4, -0.000249333, 1.01251, 0.999392, 1.00494, 1.00216
0.866902, 33.8777, 0.408956, 1.80118, 0.4, -0.000249385, 1.01251, 0.999393, 1.00494, 1.00216
0.866952, 33.8774, 0.408954, 1.80113, 0.4, -0.000249436, 1.01251, 0.999394, 1.00494, 1.00216
0.867002, 33.8772, 0.408952, 1.80108, 0.4, -0.000249488, 1.01251, 0.999395, 1.00494, 1.00216
0.867052, 33.877, 0.40895, 1.80103, 0.4, -0.00024954, 1.01251, 0.999396, 1.00494, 1.00216
0.867102, 33.8768, 0.408949, 1.80099, 0.4, -0.000249591, 1.01251, 0.999397, 1.00494, 1.00216
0.867152, 33.8765, 0.408947, 1.80094, 0.4, -0.000249643, 1.01251, 0.999398, 1.00495, 1.00216
0.867202, 33.8763, 0.408945, 1.80089, 0.4, -0.000249695, 1.01252, 0.999399, 1.00495, 1.00216
0.867252, 33.8761, 0.408943, 1.80085, 0.4, -0.000249746, 1.01252, 0.9994, 1.00495, 1.00216
0.867302, 33.8759, 0.408942, 1.8008, 0.4, -0.000249798, 1.01252, 0.999401, 1.00495, 1.00216
0.867352, 33.8756, 0.40894, 1.80075, 0.4, -0.00024985, 1.01252, 0.999402, 1.00495, 1.00216
0.867402, 33.8754, 0.408938, 1.8007, 0.4, -0.000249901, 1.01252, 0.999403, 1.00495, 1.00216
0.867452, 33.8752, 0.408936, 1.80066, 0.4, -0.000249953, 1.01252, 0.999404, 1.00495, 1.00217
0.867502, 33.875, 0.408935, 1.80061, 0.4, -0.000250004, 1.01253, 0.999405, 1.00495, 1.00217
0.867552, 33.8747, 0.408933, 1.80056, 0.4, -0.000250056, 1.01253, 0.999406, 1.00495, 1.00217
0.867602, 33.8745, 0.408931, 1.80052, 0.4, -0.000250108, 1.01253, 0.999407, 1.00495, 1.00217
0.867652, 33.8743, 0.408929, 1.80047, 0.4, -0.000250159, 1.01253, 0.999408, 1.00495, 1.00217
0.867702, 33.8741, 0.408927, 1.80042, 0.4, -0.000250211, 1.01253, 0.999409, 1.00495, 1.00217
0.867752, 33.8738, 0.408926, 1.80038, 0.4, -0.000250262, 1.01253, 0.99941, 1.00495, 1.00217
0.867802, 33.8736, 0.408924, 1.80033, 0.4, -0.000250314, 1.01254, 0.999411, 1.00495, 1.00217
0.867852, 33.8734, 0.408922, 1.80028, 0.4, -0.000250365, 1.01254, 0.999412, 1.00495, 1.00217
0.867902, 33.8732, 0.40892, 1.80023, 0.4, -0.000250417, 1.01254, 0.999413, 1.00496, 1.00217
0.867952, 33.8729, 0.408919, 1.80019, 0.4, -0.000250468, 1.01254, 0.999414, 1.00496, 1.00217
0.868002, 33.8727, 0.408917, 1.80014, 0.4, -0.00025052, 1.01254, 0.999415, 1.00496, 1.00217
0.868052, 33.8725, 0.408915, 1.80009, 0.4, -0.000250572, 1.01254, 0.999416, 1.00496, 1.00218
0.868102, 33.8723, 0.408914, 1.80005, 0.4, -0.000250623, 1.01255, 0.999417, 1.00496, 1.00218
0.868152, 33.872, 0.408912, 1.8, 0.4, -0.000250674, 1.01255, 0.999418, 1.00496, 1.00218
0.868202, 33.8718, 0.40891, 1.79995, 0.4, -0.000250726, 1.01255, 0.999419, 1.00496, 1.00218
0.868252, 33.8716, 0.408908, 1.79991, 0.4, -0.000250777, 1.01255, 0.99942, 1.00496, 1.00218
0.868302, 33.8714, 0.408907, 1.79986, 0.4, -0.000250829, 1.01255, 0.999421, 1.00496, 1.00218
0.868352, 33.8711, 0.408905, 1.79981, 0.4, -0.00025088, 1.01255, 0.999421, 1.00496, 1.00218
0.868402, 33.8709, 0.408903, 1.79976, 0.4, -0.000250932, 1.01256, 0.999422, 1.00496, 1.00218
0.868452, 33.8707, 0.408901, 1.79972, 0.4, -0.000250983, 1.01256, 0.999423, 1.00496, 1.00218
0.868502, 33.8705, 0.4089, 1.79967, 0.4, -0.000251034, 1.01256, 0.999424, 1.00496, 1.00218
0.868552, 33.8702, 0.408898, 1.79962, 0.4, -0.000251086, 1.01256, 0.999425, 1.00496, 1.00218
0.868602, 33.87, 0.408896, 1.79958, 0.4, -0.000251137, 1.01256, 0.999426, 1.00496, 1.00218
0.868652, 33.8698, 0.408895, 1.79953, 0.4, -0.000251189, 1.01256, 0.999427, 1.00496, 1.00218
0.868702, 33.8695, 0.408893, 1.79948, 0.4, -0.00025124, 1.01256, 0.999428, 1.00497, 1.00219
0.868752, 33.8693, 0.408891, 1.79943, 0.4, -0.000251291, 1.01257, 0.999429, 1.00497, 1.00219
0.868802, 33.8691, 0.408889, 1.79939, 0.4, -0.000251343, 1.01257, 0.99943, 1.00497, 1.00219
0.868852, 33.8689, 0.408888, 1.79934, 0.4, -0.000251394, 1.01257, 0.999431, 1.00497, 1.00219
0.868902, 33.8686, 0.408886, 1.79929, 0.4, -0.000251445, 1.01257, 0.999432, 1.00497, 1.00219
0.868952, 33.8684, 0.408884, 1.79925, 0.4, -0.000251497, 1.01257, 0.999433, 1.00497, 1.00219
0.869002, 33.8682, 0.408882, 1.7992, 0.4, -0.000251548, 1.01257, 0.999434, 1.00497, 1.00219
0.869052, 33.868, 0.408881, 1.79915, 0.4, -0.000251599, 1.01258, 0.999435, 1.00497, 1.00219
0.869102, 33.8677, 0.408879, 1.79911, 0.4, -0.000251651, 1.01258, 0.999436, 1.00497, 1.00219
0.869152, 33.8675, 0.408877, 1.79906, 0.4, -0.000251702, 1.01258, 0.999437, 1.00497, 1.00219
0.869202, 33.8673, 0.408875, 1.79901, 0.4, -0.000251753, 1.01258, 0.999438, 1.00497, 1.00219
0.869252, 33.8671, 0.408874, 1.79896, 0.4, -0.000251804, 1.01258, 0.999439, 1.00497, 1.00219
0.869302, 33.8668, 0.408872, 1.79892, 0.4, -0.000251856, 1.01258, 0.99944, 1.00497, 1.0022
0.869352, 33.8666, 0.40887, 1.79887, 0.4, -0.000251907, 1.01259, 0.999441, 1.00497, 1.0022
0.869402, 33.8664, 0.408869, 1.79882, 0.4, -0.000251958, 1.01259, 0.999442, 1.00497, 1.0022
0.869452, 33.8662, 0.408867, 1.79878, 0.4, -0.000252009, 1.01259, 0.999443, 1.00498, 1.0022
0.869502, 33.8659, 0.408865, 1.79873, 0.4, -0.00025206, 1.01259, 0.999444, 1.00498, 1.0022
