Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.869552, 33.8657, 0.408863, 1.79868, 0.4, -0.000252112, 1.01259, 0.999445, 1.00498, 1.0022
0.869602, 33.8655, 0.408862, 1.79863, 0.4, -0.000252163, 1.01259, 0.999446, 1.00498, 1.0022
0.869652, 33.8653, 0.40886, 1.79859, 0.4, -0.000252214, 1.01259, 0.999447, 1.00498, 1.0022
0.869702, 33.865, 0.408858, 1.79854, 0.4, -0.000252265, 1.0126, 0.999448, 1.00498, 1.0022
0.869752, 33.8648, 0.408857, 1.79849, 0.4, -0.000252316, 1.0126, 0.999449, 1.00498, 1.0022
0.869802, 33.8646, 0.408855, 1.79845, 0.4, -0.000252367, 1.0126, 0.999449, 1.00498, 1.0022
0.869852, 33.8644, 0.408853, 1.7984, 0.4, -0.000252418, 1.0126, 0.999451, 1.00498, 1.0022
0.869902, 33.8641, 0.408851, 1.79835, 0.4, -0.00025247, 1.0126, 0.999451, 1.00498, 1.00221
0.869952, 33.8639, 0.408849, 1.79831, 0.4, -0.000252521, 1.0126, 0.999452, 1.00498, 1.00221
0.870002, 33.8637, 0.408847, 1.79826, 0.4, -0.000252572, 1.01261, 0.999453, 1.00498, 1.00221
0.870052, 33.8634, 0.408846, 1.79821, 0.4, -0.000252623, 1.01261, 0.999454, 1.00498, 1.00221
0.870102, 33.8632, 0.408844, 1.79816, 0.4, -0.000252674, 1.01261, 0.999455, 1.00498, 1.00221
0.870152, 33.863, 0.408842, 1.79812, 0.4, -0.000252725, 1.01261, 0.999456, 1.00498, 1.00221
0.870202, 33.8628, 0.40884, 1.79807, 0.4, -0.000252776, 1.01261, 0.999457, 1.00498, 1.00221
0.870252, 33.8625, 0.408839, 1.79802, 0.4, -0.000252827, 1.01261, 0.999458, 1.00499, 1.00221
0.870302, 33.8623, 0.408837, 1.79798, 0.4, -0.000252878, 1.01262, 0.999459, 1.00499, 1.00221
0.870352, 33.8621, 0.408835, 1.79793, 0.4, -0.000252929, 1.01262, 0.99946, 1.00499, 1.00221
0.870402, 33.8618, 0.408833, 1.79788, 0.4, -0.00025298, 1.01262, 0.999461, 1.00499, 1.00221
0.870452, 33.8616, 0.408831, 1.79783, 0.4, -0.000253031, 1.01262, 0.999462, 1.00499, 1.00221
0.870502, 33.8614, 0.408829, 1.79779, 0.4, -0.000253082, 1.01262, 0.999463, 1.00499, 1.00221
0.870552, 33.8612, 0.408828, 1.79774, 0.4, -0.000253133, 1.01262, 0.999464, 1.00499, 1.00222
0.870602, 33.8609, 0.408826, 1.79769, 0.4, -0.000253184, 1.01263, 0.999465, 1.00499, 1.00222
0.870652, 33.8607, 0.408824, 1.79765, 0.4, -0.000253235, 1.01263, 0.999466, 1.00499, 1.00222
0.870702, 33.8605, 0.408822, 1.7976, 0.4, -0.000253286, 1.01263, 0.999467, 1.00499, 1.00222
0.870752, 33.8602, 0.40882, 1.79755, 0.4, -0.000253337, 1.01263, 0.999468, 1.00499, 1.00222
0.870802, 33.86, 0.408818, 1.79751, 0.4, -0.000253388, 1.01263, 0.999469, 1.00499, 1.00222
0.870852, 33.8598, 0.408816, 1.79746, 0.4, -0.000253439, 1.01263, 0.99947, 1.00499, 1.00222
0.870902, 33.8596, 0.408815, 1.79741, 0.4, -0.00025349, 1.01263, 0.999471, 1.00499, 1.00222
0.870952, 33.8593, 0.408813, 1.79736, 0.4, -0.000253541, 1.01264, 0.999472, 1.00499, 1.00222
0.871002, 33.8591, 0.408811, 1.79732, 0.4, -0.000253591, 1.01264, 0.999473, 1.00499, 1.00222
0.871052, 33.8589, 0.408809, 1.79727, 0.4, -0.000253642, 1.01264, 0.999474, 1.005, 1.00222
0.871102, 33.8586, 0.408807, 1.79722, 0.4, -0.000253693, 1.01264, 0.999475, 1.005, 1.00222
0.871152, 33.8584, 0.408806, 1.79718, 0.4, -0.000253744, 1.01264, 0.999476, 1.005, 1.00223
0.871202, 33.8582, 0.408804, 1.79713, 0.4, -0.000253795, 1.01264, 0.999477, 1.005, 1.00223
0.871252, 33.858, 0.408802, 1.79708, 0.4, -0.000253846, 1.01265, 0.999477, 1.005, 1.00223
0.871302, 33.8577, 0.4088, 1.79704, 0.4, -0.000253896, 1.01265, 0.999478, 1.005, 1.00223
0.871352, 33.8575, 0.408798, 1.79699, 0.4, -0.000253947, 1.01265, 0.999479, 1.005, 1.00223
0.871402, 33.8573, 0.408796, 1.79694, 0.4, -0.000253998, 1.01265, 0.99948, 1.005, 1.00223
0.871452, 33.857, 0.408795, 1.79689, 0.4, -0.000254049, 1.01265, 0.999481, 1.005, 1.00223
0.871502, 33.8568, 0.408793, 1.79685, 0.4, -0.0002541, 1.01265, 0.999482, 1.005, 1.00223
0.871552, 33.8566, 0.408791, 1.7968, 0.4, -0.00025415, 1.01266, 0.999483, 1.005, 1.00223
0.871602, 33.8564, 0.408789, 1.79675, 0.4, -0.000254201, 1.01266, 0.999484, 1.005, 1.00223
0.871652, 33.8561, 0.408787, 1.79671, 0.4, -0.000254252, 1.01266, 0.999485, 1.005, 1.00223
0.871702, 33.8559, 0.408785, 1.79666, 0.4, -0.000254303, 1.01266, 0.999486, 1.005, 1.00223
0.871752, 33.8557, 0.408783, 1.79661, 0.4, -0.000254353, 1.01266, 0.999487, 1.005, 1.00223
0.871802, 33.8554, 0.408782, 1.79657, 0.4, -0.000254404, 1.01266, 0.999488, 1.00501, 1.00224
0.871852, 33.8552, 0.40878, 1.79652, 0.4, -0.000254455, 1.01267, 0.999489, 1.00501, 1.00224
0.871902, 33.855, 0.408778, 1.79647, 0.4, -0.000254505, 1.01267, 0.99949, 1.00501, 1.00224
0.871952, 33.8547, 0.408776, 1.79642, 0.4, -0.000254556, 1.01267, 0.999491, 1.00501, 1.00224
0.872002, 33.8545, 0.408774, 1.79638, 0.4, -0.000254607, 1.01267, 0.999492, 1.00501, 1.00224
0.872052, 33.8543, 0.408772, 1.79633, 0.4, -0.000254657, 1.01267, 0.999493, 1.00501, 1.00224
0.872102, 33.8541, 0.408771, 1.79628, 0.4, -0.000254708, 1.01267, 0.999494, 1.00501, 1.00224
0.872153, 33.8538, 0.408769, 1.79624, 0.4, -0.000254759, 1.01267, 0.999495, 1.00501, 1.00224
0.872203, 33.8536, 0.408767, 1.79619, 0.4, -0.000254809, 1.01268, 0.999496, 1.00501, 1.00224
0.872253, 33.8534, 0.408765, 1.79614, 0.4, -0.00025486, 1.01268, 0.999497, 1.00501, 1.00224
0.872303, 33.8531, 0.408763, 1.7961, 0.4, -0.00025491, 1.01268, 0.999498, 1.00501, 1.00224
0.872353, 33.8529, 0.408762, 1.79605, 0.4, -0.000254961, 1.01268, 0.999499, 1.00501, 1.00224
0.872403, 33.8527, 0.40876, 1.796, 0.4, -0.000255012, 1.01268, 0.9995, 1.00501, 1.00225
0.872453, 33.8525, 0.408758, 1.79595, 0.4, -0.000255062, 1.01268, 0.999501, 1.00501, 1.00225
0.872503, 33.8522, 0.408756, 1.79591, 0.4, -0.000255113, 1.01269, 0.999502, 1.00501, 1.00225
0.872553, 33.852, 0.408754, 1.79586, 0.4, -0.000255163, 1.01269, 0.999503, 1.00501, 1.00225
0.872603, 33.8518, 0.408752, 1.79581, 0.4, -0.000255214, 1.01269, 0.999503, 1.00502, 1.00225
0.872653, 33.8515, 0.408751, 1.79577, 0.4, -0.000255264, 1.01269, 0.999504, 1.00502, 1.00225
0.872703, 33.8513, 0.408749, 1.79572, 0.4, -0.000255315, 1.01269, 0.999505, 1.00502, 1.00225
0.872753, 33.8511, 0.408747, 1.79567, 0.4, -0.000255365, 1.01269, 0.999506, 1.00502, 1.00225
0.872803, 33.8509, 0.408745, 1.79563, 0.4, -0.000255416, 1.0127, 0.999507, 1.00502, 1.00225
0.872853, 33.8506, 0.408743, 1.79558, 0.4, -0.000255466, 1.0127, 0.999508, 1.00502, 1.00225
0.872903, 33.8504, 0.408742, 1.79553, 0.4, -0.000255517, 1.0127, 0.999509, 1.00502, 1.00225
0.872953, 33.8502, 0.40874, 1.79548, 0.4, -0.000255567, 1.0127, 0.99951, 1.00502, 1.00225
0.873003, 33.8499, 0.408738, 1.79544, 0.4, -0.000255618, 1.0127, 0.999511, 1.00502, 1.00225
0.873053, 33.8497, 0.408736, 1.79539, 0.4, -0.000255668, 1.0127, 0.999512, 1.00502, 1.00226
0.873103, 33.8495, 0.408734, 1.79534, 0.4, -0.000255719, 1.01271, 0.999513, 1.00502, 1.00226
0.873153, 33.8493, 0.408733, 1.7953, 0.4, -0.000255769, 1.01271, 0.999514, 1.00502, 1.00226
0.873203, 33.849, 0.408731, 1.79525, 0.4, -0.000255819, 1.01271, 0.999515, 1.00502, 1.00226
0.873253, 33.8488, 0.408729, 1.7952, 0.4, -0.00025587, 1.01271, 0.999516, 1.00502, 1.00226
0.873303, 33.8486, 0.408727, 1.79516, 0.4, -0.00025592, 1.01271, 0.999517, 1.00502, 1.00226
0.873353, 33.8483, 0.408726, 1.79511, 0.4, -0.000255971, 1.01271, 0.999518, 1.00503, 1.00226
0.873403, 33.8481, 0.408724, 1.79506, 0.4, -0.000256021, 1.01271, 0.999519, 1.00503, 1.00226
0.873453, 33.8479, 0.408722, 1.79501, 0.4, -0.000256071, 1.01272, 0.99952, 1.00503, 1.00226
0.873503, 33.8477, 0.40872, 1.79497, 0.4, -0.000256122, 1.01272, 0.999521, 1.00503, 1.00226
0.873553, 33.8474, 0.408718, 1.79492, 0.4, -0.000256172, 1.01272, 0.999522, 1.00503, 1.00226
0.873603, 33.8472, 0.408716, 1.79487, 0.4, -0.000256222, 1.01272, 0.999523, 1.00503, 1.00226
0.873653, 33.847, 0.408715, 1.79483, 0.4, -0.000256273, 1.01272, 0.999524, 1.00503, 1.00227
0.873703, 33.8467, 0.408713, 1.79478, 0.4, -0.000256323, 1.01272, 0.999525, 1.00503, 1.00227
0.873753, 33.8465, 0.408711, 1.79473, 0.4, -0.000256373, 1.01273, 0.999526, 1.00503, 1.00227
0.873803, 33.8463, 0.408709, 1.79469, 0.4, -0.000256423, 1.01273, 0.999527, 1.00503, 1.00227
0.873853, 33.846, 0.408707, 1.79464, 0.4, -0.000256474, 1.01273, 0.999527, 1.00503, 1.00227
0.873903, 33.8458, 0.408705, 1.79459, 0.4, -0.000256524, 1.01273, 0.999528, 1.00503, 1.00227
0.873953, 33.8456, 0.408703, 1.79454, 0.4, -0.000256574, 1.01273, 0.999529, 1.00503, 1.00227
0.874003, 33.8453, 0.408701, 1.7945, 0.4, -0.000256624, 1.01273, 0.99953, 1.00503, 1.00227
0.874053, 33.8451, 0.408699, 1.79445, 0.4, -0.000256675, 1.01274, 0.999531, 1.00503, 1.00227
0.874103, 33.8449, 0.408697, 1.7944, 0.4, -0.000256725, 1.01274, 0.999532, 1.00503, 1.00227
0.874153, 33.8446, 0.408695, 1.79436, 0.4, -0.000256775, 1.01274, 0.999533, 1.00504, 1.00227
0.874203, 33.8444, 0.408694, 1.79431, 0.4, -0.000256825, 1.01274, 0.999534, 1.00504, 1.00227
0.874253, 33.8442, 0.408692, 1.79426, 0.4, -0.000256875, 1.01274, 0.999535, 1.00504, 1.00227
0.874303, 33.8439, 0.40869, 1.79421, 0.4, -0.000256926, 1.01274, 0.999536, 1.00504, 1.00228
0.874353, 33.8437, 0.408688, 1.79417, 0.4, -0.000256976, 1.01274, 0.999537, 1.00504, 1.00228
0.874403, 33.8435, 0.408686, 1.79412, 0.4, -0.000257026, 1.01275, 0.999538, 1.00504, 1.00228
0.874453, 33.8432, 0.408684, 1.79407, 0.4, -0.000257076, 1.01275, 0.999539, 1.00504, 1.00228
0.874503, 33.843, 0.408682, 1.79403, 0.4, -0.000257126, 1.01275, 0.99954, 1.00504, 1.00228
0.874553, 33.8428, 0.40868, 1.79398, 0.4, -0.000257176, 1.01275, 0.999541, 1.00504, 1.00228
0.874603, 33.8426, 0.408679, 1.79393, 0.4, -0.000257226, 1.01275, 0.999542, 1.00504, 1.00228
0.874653, 33.8423, 0.408677, 1.79389, 0.4, -0.000257276, 1.01275, 0.999543, 1.00504, 1.00228
0.874703, 33.8421, 0.408675, 1.79384, 0.4, -0.000257326, 1.01276, 0.999544, 1.00504, 1.00228
0.874753, 33.8419, 0.408673, 1.79379, 0.4, -0.000257376, 1.01276, 0.999545, 1.00504, 1.00228
0.874803, 33.8416, 0.408671, 1.79374, 0.4, -0.000257427, 1.01276, 0.999546, 1.00504, 1.00228
0.874853, 33.8414, 0.408669, 1.7937, 0.4, -0.000257477, 1.01276, 0.999547, 1.00504, 1.00228
0.874903, 33.8412, 0.408667, 1.79365, 0.4, -0.000257527, 1.01276, 0.999548, 1.00504, 1.00229
0.874953, 33.8409, 0.408665, 1.7936, 0.4, -0.000257577, 1.01276, 0.999549, 1.00505, 1.00229
0.875003, 33.8407, 0.408663, 1.79356, 0.4, -0.000257627, 1.01277, 0.99955, 1.00505, 1.00229
0.875053, 33.8405, 0.408662, 1.79351, 0.4, -0.000257677, 1.01277, 0.999551, 1.00505, 1.00229
0.875103, 33.8402, 0.40866, 1.79346, 0.4, -0.000257727, 1.01277, 0.999551, 1.00505, 1.00229
0.875153, 33.84, 0.408658, 1.79342, 0.4, -0.000257777, 1.01277, 0.999552, 1.00505, 1.00229
0.875203, 33.8398, 0.408656, 1.79337, 0.4, -0.000257827, 1.01277, 0.999553, 1.00505, 1.00229
0.875253, 33.8395, 0.408654, 1.79332, 0.4, -0.000257876, 1.01277, 0.999554, 1.00505, 1.00229
0.875303, 33.8393, 0.408652, 1.79327, 0.4, -0.000257926, 1.01278, 0.999555, 1.00505, 1.00229
0.875353, 33.8391, 0.40865, 1.79323, 0.4, -0.000257976, 1.01278, 0.999556, 1.00505, 1.00229
0.875403, 33.8388, 0.408648, 1.79318, 0.4, -0.000258026, 1.01278, 0.999557, 1.00505, 1.00229
0.875453, 33.8386, 0.408647, 1.79314, 0.4, -0.000258076, 1.01278, 0.999558, 1.00505, 1.00229
0.875503, 33.8384, 0.408645, 1.79309, 0.4, -0.000258126, 1.01278, 0.999559, 1.00505, 1.00229
0.875553, 33.8381, 0.408643, 1.79304, 0.4, -0.000258176, 1.01278, 0.99956, 1.00505, 1.0023
0.875603, 33.8379, 0.408641, 1.793, 0.4, -0.000258226, 1.01278, 0.999561, 1.00505, 1.0023
0.875653, 33.8377, 0.408639, 1.79295, 0.4, -0.000258276, 1.01279, 0.999562, 1.00505, 1.0023
0.875703, 33.8374, 0.408637, 1.79291, 0.4, -0.000258326, 1.01279, 0.999563, 1.00505, 1.0023
0.875753, 33.8372, 0.408635, 1.79286, 0.4, -0.000258375, 1.01279, 0.999564, 1.00506, 1.0023
0.875803, 33.837, 0.408633, 1.79282, 0.4, -0.000258425, 1.01279, 0.999565, 1.00506, 1.0023
0.875853, 33.8367, 0.408631, 1.79277, 0.4, -0.000258475, 1.01279, 0.999566, 1.00506, 1.0023
0.875903, 33.8365, 0.408629, 1.79272, 0.4, -0.000258525, 1.01279, 0.999567, 1.00506, 1.0023
0.875953, 33.8363, 0.408628, 1.79268, 0.4, -0.000258575, 1.0128, 0.999568, 1.00506, 1.0023
0.876003, 33.836, 0.408626, 1.79263, 0.4, -0.000258624, 1.0128, 0.999569, 1.00506, 1.0023
0.876053, 33.8358, 0.408624, 1.79259, 0.4, -0.000258674, 1.0128, 0.99957, 1.00506, 1.0023
0.876103, 33.8356, 0.408622, 1.79254, 0.4, -0.000258724, 1.0128, 0.999571, 1.00506, 1.0023
0.876153, 33.8354, 0.40862, 1.79249, 0.4, -0.000258774, 1.0128, 0.999572, 1.00506, 1.0023
0.876203, 33.8351, 0.408618, 1.79245, 0.4, -0.000258823, 1.0128, 0.999573, 1.00506, 1.00231
0.876253, 33.8349, 0.408616, 1.7924, 0.4, -0.000258873, 1.01281, 0.999573, 1.00506, 1.00231
0.876303, 33.8347, 0.408614, 1.79236, 0.4, -0.000258923, 1.01281, 0.999574, 1.00506, 1.00231
0.876353, 33.8344, 0.408612, 1.79231, 0.4, -0.000258973, 1.01281, 0.999575, 1.00506, 1.00231
0.876403, 33.8342, 0.40861, 1.79227, 0.4, -0.000259022, 1.01281, 0.999576, 1.00506, 1.00231
0.876453, 33.834, 0.408608, 1.79222, 0.4, -0.000259072, 1.01281, 0.999577, 1.00506, 1.00231
0.876503, 33.8337, 0.408606, 1.79217, 0.4, -0.000259122, 1.01281, 0.999578, 1.00507, 1.00231
0.876553, 33.8335, 0.408604, 1.79213, 0.4, -0.000259171, 1.01281, 0.999579, 1.00507, 1.00231
0.876603, 33.8333, 0.408602, 1.79208, 0.4, -0.000259221, 1.01282, 0.99958, 1.00507, 1.00231
0.876653, 33.833, 0.4086, 1.79204, 0.4, -0.000259271, 1.01282, 0.999581, 1.00507, 1.00231
0.876703, 33.8328, 0.408598, 1.79199, 0.4, -0.00025932, 1.01282, 0.999582, 1.00507, 1.00231
0.876753, 33.8326, 0.408597, 1.79194, 0.4, -0.00025937, 1.01282, 0.999583, 1.00507, 1.00231
0.876803, 33.8323, 0.408595, 1.7919, 0.4, -0.000259419, 1.01282, 0.999584, 1.00507, 1.00231
0.876853, 33.8321, 0.408593, 1.79185, 0.4, -0.000259469, 1.01282, 0.999585, 1.00507, 1.00232
0.876903, 33.8319, 0.408591, 1.79181, 0.4, -0.000259519, 1.01283, 0.999586, 1.00507, 1.00232
0.876953, 33.8316, 0.408589, 1.79176, 0.4, -0.000259568, 1.01283, 0.999587, 1.00507, 1.00232
0.877003, 33.8314, 0.408587, 1.79172, 0.4, -0.000259618, 1.01283, 0.999587, 1.00507, 1.00232
0.877053, 33.8312, 0.408585, 1.79167, 0.4, -0.000259667, 1.01283, 0.999588, 1.00507, 1.00232
0.877103, 33.8309, 0.408583, 1.79162, 0.4, -0.000259717, 1.01283, 0.999589, 1.00507, 1.00232
0.877153, 33.8307, 0.408581, 1.79158, 0.4, -0.000259766, 1.01283, 0.99959, 1.00507, 1.00232
0.877203, 33.8305, 0.408579, 1.79153, 0.4, -0.000259816, 1.01283, 0.999591, 1.00507, 1.00232
0.877253, 33.8302, 0.408577, 1.79149, 0.4, -0.000259865, 1.01284, 0.999592, 1.00507, 1.00232
0.877303, 33.83, 0.408575, 1.79144, 0.4, -0.000259915, 1.01284, 0.999593, 1.00507, 1.00232
0.877353, 33.8298, 0.408573, 1.7914, 0.4, -0.000259964, 1.01284, 0.999594, 1.00508, 1.00232
0.877403, 33.8295, 0.408571, 1.79135, 0.4, -0.000260014, 1.01284, 0.999595, 1.00508, 1.00232
0.877453, 33.8293, 0.40857, 1.7913, 0.4, -0.000260063, 1.01284, 0.999596, 1.00508, 1.00233
0.877503, 33.8291, 0.408567, 1.79126, 0.4, -0.000260113, 1.01284, 0.999597, 1.00508, 1.00233
0.877553, 33.8288, 0.408566, 1.79121, 0.4, -0.000260162, 1.01285, 0.999598, 1.00508, 1.00233
0.877603, 33.8286, 0.408564, 1.79117, 0.4, -0.000260211, 1.01285, 0.999599, 1.00508, 1.00233
0.877653, 33.8284, 0.408561, 1.79112, 0.4, -0.000260261, 1.01285, 0.9996, 1.00508, 1.00233
0.877703, 33.8281, 0.40856, 1.79107, 0.4, -0.00026031, 1.01285, 0.999601, 1.00508, 1.00233
0.877753, 33.8279, 0.408558, 1.79103, 0.4, -0.00026036, 1.01285, 0.999602, 1.00508, 1.00233
0.877803, 33.8277, 0.408556, 1.79098, 0.4, -0.000260409, 1.01285, 0.999602, 1.00508, 1.00233
0.877853, 33.8274, 0.408553, 1.79094, 0.4, -0.000260458, 1.01285, 0.999603, 1.00508, 1.00233
0.877903, 33.8272, 0.408551, 1.79089, 0.4, -0.000260508, 1.01286, 0.999604, 1.00508, 1.00233
0.877953, 33.827, 0.408549, 1.79085, 0.4, -0.000260557, 1.01286, 0.999605, 1.00508, 1.00233
0.878003, 33.8267, 0.408547, 1.7908, 0.4, -0.000260606, 1.01286, 0.999606, 1.00508, 1.00233
0.878053, 33.8265, 0.408545, 1.79075, 0.4, -0.000260656, 1.01286, 0.999607, 1.00508, 1.00233
0.878103, 33.8262, 0.408543, 1.79071, 0.4, -0.000260705, 1.01286, 0.999608, 1.00508, 1.00234
0.878154, 33.826, 0.408541, 1.79066, 0.4, -0.000260754, 1.01286, 0.999609, 1.00509, 1.00234
0.878204, 33.8258, 0.40854, 1.79062, 0.4, -0.000260804, 1.01287, 0.99961, 1.00509, 1.00234
0.878254, 33.8255, 0.408537, 1.79057, 0.4, -0.000260853, 1.01287, 0.999611, 1.00509, 1.00234
0.878304, 33.8253, 0.408535, 1.79052, 0.4, -0.000260902, 1.01287, 0.999612, 1.00509, 1.00234
0.878354, 33.8251, 0.408533, 1.79048, 0.4, -0.000260951, 1.01287, 0.999613, 1.00509, 1.00234
0.878404, 33.8248, 0.408531, 1.79043, 0.4, -0.000261001, 1.01287, 0.999614, 1.00509, 1.00234
0.878454, 33.8246, 0.408529, 1.79039, 0.4, -0.00026105, 1.01287, 0.999615, 1.00509, 1.00234
0.878504, 33.8244, 0.408527, 1.79034, 0.4, -0.000261099, 1.01287, 0.999615, 1.00509, 1.00234
0.878554, 33.8241, 0.408526, 1.7903, 0.4, -0.000261148, 1.01288, 0.999616, 1.00509, 1.00234
0.878604, 33.8239, 0.408523, 1.79025, 0.4, -0.000261197, 1.01288, 0.999617, 1.00509, 1.00234
0.878654, 33.8237, 0.408521, 1.7902, 0.4, -0.000261247, 1.01288, 0.999618, 1.00509, 1.00234
0.878704, 33.8234, 0.40852, 1.79016, 0.4, -0.000261296, 1.01288, 0.999619, 1.00509, 1.00234
0.878754, 33.8232, 0.408517, 1.79011, 0.4, -0.000261345, 1.01288, 0.99962, 1.00509, 1.00235
0.878804, 33.8229, 0.408515, 1.79007, 0.4, -0.000261394, 1.01288, 0.999621, 1.00509, 1.00235
0.878854, 33.8227, 0.408513, 1.79002, 0.4, -0.000261443, 1.01289, 0.999622, 1.00509, 1.00235
0.878904, 33.8225, 0.408511, 1.78998, 0.4, -0.000261492, 1.01289, 0.999623, 1.00509, 1.00235
0.878954, 33.8222, 0.408509, 1.78993, 0.4, -0.000261541, 1.01289, 0.999624, 1.0051, 1.00235
0.879004, 33.822, 0.408507, 1.78988, 0.4, -0.00026159, 1.01289, 0.999625, 1.0051, 1.00235
0.879054, 33.8218, 0.408506, 1.78984, 0.4, -0.000261639, 1.01289, 0.999626, 1.0051, 1.00235
0.879104, 33.8215, 0.408503, 1.78979, 0.4, -0.000261689, 1.01289, 0.999627, 1.0051, 1.00235
0.879154, 33.8213, 0.408501, 1.78975, 0.4, -0.000261738, 1.01289, 0.999628, 1.0051, 1.00235
0.879204, 33.8211, 0.408499, 1.7897, 0.4, -0.000261787, 1.0129, 0.999629, 1.0051, 1.00235
0.879254, 33.8208, 0.408497, 1.78965, 0.4, -0.000261836, 1.0129, 0.999629, 1.0051, 1.00235
0.879304, 33.8206, 0.408495, 1.78961, 0.4, -0.000261885, 1.0129, 0.99963, 1.0051, 1.00235
0.879354, 33.8204, 0.408493, 1.78956, 0.4, -0.000261934, 1.0129, 0.999631, 1.0051, 1.00235
0.879404, 33.8201, 0.408491, 1.78952, 0.4, -0.000261983, 1.0129, 0.999632, 1.0051, 1.00236
0.879454, 33.8199, 0.408489, 1.78947, 0.4, -0.000262032, 1.0129, 0.999633, 1.0051, 1.00236
0.879504, 33.8196, 0.408487, 1.78943, 0.4, -0.000262081, 1.01291, 0.999634, 1.0051, 1.00236
0.879554, 33.8194, 0.408485, 1.78938, 0.4, -0.00026213, 1.01291, 0.999635, 1.0051, 1.00236
0.879604, 33.8192, 0.408483, 1.78933, 0.4, -0.000262179, 1.01291, 0.999636, 1.0051, 1.00236
0.879654, 33.8189, 0.408481, 1.78929, 0.4, -0.000262227, 1.01291, 0.999637, 1.0051, 1.00236
0.879704, 33.8187, 0.408479, 1.78924, 0.4, -0.000262276, 1.01291, 0.999638, 1.0051, 1.00236
0.879754, 33.8185, 0.408477, 1.7892, 0.4, -0.000262325, 1.01291, 0.999639, 1.00511, 1.00236
0.879804, 33.8182, 0.408475, 1.78915, 0.4, -0.000262374, 1.01291, 0.99964, 1.00511, 1.00236
0.879854, 33.818, 0.408473, 1.78911, 0.4, -0.000262423, 1.01292, 0.999641, 1.00511, 1.00236
0.879904, 33.8178, 0.408471, 1.78906, 0.4, -0.000262472, 1.01292, 0.999642, 1.00511, 1.00236
0.879954, 33.8175, 0.408469, 1.78901, 0.4, -0.000262521, 1.01292, 0.999643, 1.00511, 1.00236
0.880004, 33.8173, 0.408467, 1.78897, 0.4, -0.00026257, 1.01292, 0.999644, 1.00511, 1.00236
0.880054, 33.8171, 0.408465, 1.78892, 0.4, -0.000262619, 1.01292, 0.999645, 1.00511, 1.00237
0.880104, 33.8168, 0.408463, 1.78888, 0.4, -0.000262667, 1.01292, 0.999645, 1.00511, 1.00237
0.880154, 33.8166, 0.408461, 1.78883, 0.4, -0.000262716, 1.01293, 0.999646, 1.00511, 1.00237
0.880204, 33.8163, 0.408459, 1.78878, 0.4, -0.000262765, 1.01293, 0.999647, 1.00511, 1.00237
0.880254, 33.8161, 0.408457, 1.78874, 0.4, -0.000262814, 1.01293, 0.999648, 1.00511, 1.00237
0.880304, 33.8159, 0.408455, 1.78869, 0.4, -0.000262863, 1.01293, 0.999649, 1.00511, 1.00237
0.880354, 33.8156, 0.408453, 1.78865, 0.4, -0.000262911, 1.01293, 0.99965, 1.00511, 1.00237
0.880404, 33.8154, 0.408451, 1.7886, 0.4, -0.00026296, 1.01293, 0.999651, 1.00511, 1.00237
0.880454, 33.8152, 0.408449, 1.78856, 0.4, -0.000263009, 1.01293, 0.999652, 1.00511, 1.00237
0.880504, 33.8149, 0.408447, 1.78851, 0.4, -0.000263058, 1.01294, 0.999653, 1.00511, 1.00237
0.880554, 33.8147, 0.408445, 1.78846, 0.4, -0.000263106, 1.01294, 0.999654, 1.00512, 1.00237
0.880604, 33.8145, 0.408443, 1.78842, 0.4, -0.000263155, 1.01294, 0.999655, 1.00512, 1.00237
0.880654, 33.8142, 0.408441, 1.78837, 0.4, -0.000263204, 1.01294, 0.999656, 1.00512, 1.00237
0.880704, 33.814, 0.408439, 1.78833, 0.4, -0.000263252, 1.01294, 0.999657, 1.00512, 1.00238
0.880754, 33.8138, 0.408437, 1.78828, 0.4, -0.000263301, 1.01294, 0.999658, 1.00512, 1.00238
0.880804, 33.8135, 0.408435, 1.78824, 0.4, -0.00026335, 1.01295, 0.999658, 1.00512, 1.00238
0.880854, 33.8133, 0.408433, 1.78819, 0.4, -0.000263398, 1.01295, 0.999659, 1.00512, 1.00238
0.880904, 33.813, 0.408431, 1.78814, 0.4, -0.000263447, 1.01295, 0.99966, 1.00512, 1.00238
0.880954, 33.8128, 0.408429, 1.7881, 0.4, -0.000263496, 1.01295, 0.999661, 1.00512, 1.00238
0.881004, 33.8126, 0.408427, 1.78805, 0.4, -0.000263544, 1.01295, 0.999662, 1.00512, 1.00238
0.881054, 33.8123, 0.408425, 1.78801, 0.4, -0.000263593, 1.01295, 0.999663, 1.00512, 1.00238
0.881104, 33.8121, 0.408423, 1.78796, 0.4, -0.000263641, 1.01295, 0.999664, 1.00512, 1.00238
0.881154, 33.8119, 0.408421, 1.78791, 0.4, -0.00026369, 1.01296, 0.999665, 1.00512, 1.00238
0.881204, 33.8116, 0.408419, 1.78787, 0.4, -0.000263739, 1.01296, 0.999666, 1.00512, 1.00238
0.881254, 33.8114, 0.408417, 1.78782, 0.4, -0.000263787, 1.01296, 0.999667, 1.00512, 1.00238
0.881304, 33.8112, 0.408415, 1.78778, 0.4, -0.000263836, 1.01296, 0.999668, 1.00512, 1.00238
0.881354, 33.8109, 0.408413, 1.78773, 0.4, -0.000263884, 1.01296, 0.999669, 1.00512, 1.00239
0.881404, 33.8107, 0.408411, 1.78769, 0.4, -0.000263933, 1.01296, 0.99967, 1.00513, 1.00239
0.881454, 33.8104, 0.408409, 1.78764, 0.4, -0.000263981, 1.01297, 0.999671, 1.00513, 1.00239
0.881504, 33.8102, 0.408407, 1.78759, 0.4, -0.00026403, 1.01297, 0.999672, 1.00513, 1.00239
0.881554, 33.81, 0.408405, 1.78755, 0.4, -0.000264078, 1.01297, 0.999672, 1.00513, 1.00239
0.881604, 33.8097, 0.408403, 1.7875, 0.4, -0.000264127, 1.01297, 0.999673, 1.00513, 1.00239
0.881654, 33.8095, 0.408401, 1.78746, 0.4, -0.000264175, 1.01297, 0.999674, 1.00513, 1.00239
0.881704, 33.8092, 0.408399, 1.78741, 0.4, -0.000264224, 1.01297, 0.999675, 1.00513, 1.00239
0.881754, 33.809, 0.408397, 1.78736, 0.4, -0.000264272, 1.01297, 0.999676, 1.00513, 1.00239
0.881804, 33.8088, 0.408395, 1.78732, 0.4, -0.00026432, 1.01298, 0.999677, 1.00513, 1.00239
0.881854, 33.8085, 0.408393, 1.78727, 0.4, -0.000264369, 1.01298, 0.999678, 1.00513, 1.00239
0.881904, 33.8083, 0.40839, 1.78723, 0.4, -0.000264417, 1.01298, 0.999679, 1.00513, 1.00239
0.881954, 33.808, 0.408388, 1.78718, 0.4, -0.000264466, 1.01298, 0.99968, 1.00513, 1.00239
0.882004, 33.8078, 0.408386, 1.78714, 0.4, -0.000264514, 1.01298, 0.999681, 1.00513, 1.0024
0.882054, 33.8076, 0.408384, 1.78709, 0.4, -0.000264562, 1.01298, 0.999682, 1.00513, 1.0024
0.882104, 33.8073, 0.408382, 1.78704, 0.4, -0.000264611, 1.01299, 0.999683, 1.00513, 1.0024
0.882154, 33.8071, 0.40838, 1.787, 0.4, -0.000264659, 1.01299, 0.999684, 1.00513, 1.0024
0.882204, 33.8069, 0.408378, 1.78695, 0.4, -0.000264707, 1.01299, 0.999685, 1.00514, 1.0024
0.882254, 33.8066, 0.408376, 1.78691, 0.4, -0.000264756, 1.01299, 0.999685, 1.00514, 1.0024
0.882304, 33.8064, 0.408374, 1.78686, 0.4, -0.000264804, 1.01299, 0.999686, 1.00514, 1.0024
0.882354, 33.8061, 0.408372, 1.78682, 0.4, -0.000264852, 1.01299, 0.999687, 1.00514, 1.0024
0.882404, 33.8059, 0.40837, 1.78677, 0.4, -0.000264901, 1.01299, 0.999688, 1.00514, 1.0024
0.882454, 33.8057, 0.408368, 1.78672, 0.4, -0.000264949, 1.013, 0.999689, 1.00514, 1.0024
0.882504, 33.8054, 0.408366, 1.78668, 0.4, -0.000264997, 1.013, 0.99969, 1.00514, 1.0024
0.882554, 33.8052, 0.408364, 1.78663, 0.4, -0.000265045, 1.013, 0.999691, 1.00514, 1.0024
0.882604, 33.8049, 0.408361, 1.78659, 0.4, -0.000265094, 1.013, 0.999692, 1.00514, 1.0024
0.882654, 33.8047, 0.408359, 1.78654, 0.4, -0.000265142, 1.013, 0.999693, 1.00514, 1.00241
0.882704, 33.8045, 0.408357, 1.7865, 0.4, -0.00026519, 1.013, 0.999694, 1.00514, 1.00241
0.882754, 33.8042, 0.408355, 1.78645, 0.4, -0.000265238, 1.01301, 0.999695, 1.00514, 1.00241
0.882804, 33.804, 0.408353, 1.7864, 0.4, -0.000265286, 1.01301, 0.999696, 1.00514, 1.00241
0.882854, 33.8037, 0.408351, 1.78636, 0.4, -0.000265334, 1.01301, 0.999697, 1.00514, 1.00241
0.882904, 33.8035, 0.408349, 1.78631, 0.4, -0.000265383, 1.01301, 0.999697, 1.00514, 1.00241
0.882954, 33.8033, 0.408347, 1.78627, 0.4, -0.000265431, 1.01301, 0.999698, 1.00514, 1.00241
0.883004, 33.803, 0.408345, 1.78622, 0.4, -0.000265479, 1.01301, 0.999699, 1.00515, 1.00241
0.883054, 33.8028, 0.408343, 1.78617, 0.4, -0.000265527, 1.01301, 0.9997, 1.00515, 1.00241
0.883104, 33.8025, 0.408341, 1.78613, 0.4, -0.000265575, 1.01302, 0.999701, 1.00515, 1.00241
0.883154, 33.8023, 0.408339, 1.78608, 0.4, -0.000265623, 1.01302, 0.999702, 1.00515, 1.00241
0.883204, 33.8021, 0.408337, 1.78604, 0.4, -0.000265671, 1.01302, 0.999703, 1.00515, 1.00241
0.883254, 33.8018, 0.408334, 1.78599, 0.4, -0.000265719, 1.01302, 0.999704, 1.00515, 1.00241
0.883304, 33.8016, 0.408332, 1.78595, 0.4, -0.000265767, 1.01302, 0.999705, 1.00515, 1.00242
0.883354, 33.8013, 0.40833, 1.7859, 0.4, -0.000265815, 1.01302, 0.999706, 1.00515, 1.00242
0.883404, 33.8011, 0.408328, 1.78585, 0.4, -0.000265863, 1.01303, 0.999707, 1.00515, 1.00242
0.883454, 33.8009, 0.408326, 1.78581, 0.4, -0.000265911, 1.01303, 0.999708, 1.00515, 1.00242
0.883504, 33.8006, 0.408324, 1.78576, 0.4, -0.00026596, 1.01303, 0.999709, 1.00515, 1.00242
0.883554, 33.8004, 0.408322, 1.78572, 0.4, -0.000266007, 1.01303, 0.999709, 1.00515, 1.00242
0.883604, 33.8002, 0.40832, 1.78567, 0.4, -0.000266055, 1.01303, 0.99971, 1.00515, 1.00242
0.883654, 33.7999, 0.408318, 1.78563, 0.4, -0.000266103, 1.01303, 0.999711, 1.00515, 1.00242
0.883704, 33.7997, 0.408316, 1.78558, 0.4, -0.000266151, 1.01303, 0.999712, 1.00515, 1.00242
0.883754, 33.7994, 0.408314, 1.78553, 0.4, -0.000266199, 1.01304, 0.999713, 1.00515, 1.00242
0.883804, 33.7992, 0.408312, 1.78549, 0.4, -0.000266247, 1.01304, 0.999714, 1.00516, 1.00242
0.883854, 33.799, 0.408309, 1.78544, 0.4, -0.000266295, 1.01304, 0.999715, 1.00516, 1.00242
0.883904, 33.7987, 0.408307, 1.7854, 0.4, -0.000266343, 1.01304, 0.999716, 1.00516, 1.00242
0.883954, 33.7985, 0.408305, 1.78535, 0.4, -0.000266391, 1.01304, 0.999717, 1.00516, 1.00243
0.884004, 33.7982, 0.408303, 1.78531, 0.4, -0.000266439, 1.01304, 0.999718, 1.00516, 1.00243
0.884054, 33.798, 0.408301, 1.78526, 0.4, -0.000266487, 1.01304, 0.999719, 1.00516, 1.00243
0.884104, 33.7978, 0.408299, 1.78521, 0.4, -0.000266535, 1.01305, 0.99972, 1.00516, 1.00243
0.884154, 33.7975, 0.408297, 1.78517, 0.4, -0.000266582, 1.01305, 0.999721, 1.00516, 1.00243
0.884205, 33.7973, 0.408295, 1.78512, 0.4, -0.00026663, 1.01305, 0.999722, 1.00516, 1.00243
0.884255, 33.797, 0.408293, 1.78508, 0.4, -0.000266678, 1.01305, 0.999722, 1.00516, 1.00243
0.884305, 33.7968, 0.408291, 1.78503, 0.4, -0.000266726, 1.01305, 0.999723, 1.00516, 1.00243
0.884355, 33.7966, 0.408289, 1.78499, 0.4, -0.000266774, 1.01305, 0.999724, 1.00516, 1.00243
0.884405, 33.7963, 0.408287, 1.78494, 0.4, -0.000266822, 1.01306, 0.999725, 1.00516, 1.00243
0.884455, 33.7961, 0.408285, 1.78489, 0.4, -0.000266869, 1.01306, 0.999726, 1.00516, 1.00243
0.884505, 33.7959, 0.408283, 1.78485, 0.4, -0.000266917, 1.01306, 0.999727, 1.00516, 1.00243
0.884555, 33.7956, 0.40828, 1.7848, 0.4, -0.000266965, 1.01306, 0.999728, 1.00516, 1.00243
0.884605, 33.7954, 0.408278, 1.78476, 0.4, -0.000267013, 1.01306, 0.999729, 1.00516, 1.00244
0.884655, 33.7951, 0.408276, 1.78471, 0.4, -0.00026706, 1.01306, 0.99973, 1.00517, 1.00244
0.884705, 33.7949, 0.408274, 1.78466, 0.4, -0.000267108, 1.01306, 0.999731, 1.00517, 1.00244
0.884755, 33.7947, 0.408272, 1.78462, 0.4, -0.000267156, 1.01307, 0.999732, 1.00517, 1.00244
0.884805, 33.7944, 0.40827, 1.78457, 0.4, -0.000267203, 1.01307, 0.999733, 1.00517, 1.00244
0.884855, 33.7942, 0.408268, 1.78453, 0.4, -0.000267251, 1.01307, 0.999734, 1.00517, 1.00244
0.884905, 33.7939, 0.408266, 1.78448, 0.4, -0.000267299, 1.01307, 0.999734, 1.00517, 1.00244
0.884955, 33.7937, 0.408264, 1.78444, 0.4, -0.000267346, 1.01307, 0.999735, 1.00517, 1.00244
0.885005, 33.7935, 0.408262, 1.78439, 0.4, -0.000267394, 1.01307, 0.999736, 1.00517, 1.00244
0.885055, 33.7932, 0.40826, 1.78434, 0.4, -0.000267442, 1.01308, 0.999737, 1.00517, 1.00244
0.885105, 33.793, 0.408258, 1.7843, 0.4, -0.000267489, 1.01308, 0.999738, 1.00517, 1.00244
0.885155, 33.7927, 0.408255, 1.78425, 0.4, -0.000267537, 1.01308, 0.999739, 1.00517, 1.00244
0.885205, 33.7925, 0.408253, 1.78421, 0.4, -0.000267584, 1.01308, 0.99974, 1.00517, 1.00244
0.885255, 33.7923, 0.408251, 1.78416, 0.4, -0.000267632, 1.01308, 0.999741, 1.00517, 1.00245
0.885305, 33.792, 0.408249, 1.78412, 0.4, -0.00026768, 1.01308, 0.999742, 1.00517, 1.00245
0.885355, 33.7918, 0.408247, 1.78407, 0.4, -0.000267727, 1.01308, 0.999743, 1.00517, 1.00245
0.885405, 33.7915, 0.408245, 1.78403, 0.4, -0.000267775, 1.01309, 0.999744, 1.00517, 1.00245
0.885455, 33.7913, 0.408243, 1.78398, 0.4, -0.000267822, 1.01309, 0.999745, 1.00518, 1.00245
0.885505, 33.791, 0.408241, 1.78394, 0.4, -0.00026787, 1.01309, 0.999746, 1.00518, 1.00245
0.885555, 33.7908, 0.408238, 1.7839, 0.4, -0.000267917, 1.01309, 0.999746, 1.00518, 1.00245
0.885605, 33.7906, 0.408236, 1.78385, 0.4, -0.000267965, 1.01309, 0.999747, 1.00518, 1.00245
0.885655, 33.7903, 0.408234, 1.78381, 0.4, -0.000268012, 1.01309, 0.999748, 1.00518, 1.00245
0.885705, 33.7901, 0.408232, 1.78376, 0.4, -0.00026806, 1.0131, 0.999749, 1.00518, 1.00245
0.885755, 33.7898, 0.40823, 1.78372, 0.4, -0.000268107, 1.0131, 0.99975, 1.00518, 1.00245
0.885805, 33.7896, 0.408228, 1.78367, 0.4, -0.000268154, 1.0131, 0.999751, 1.00518, 1.00245
0.885855, 33.7893, 0.408226, 1.78363, 0.4, -0.000268202, 1.0131, 0.999752, 1.00518, 1.00245
0.885905, 33.7891, 0.408223, 1.78358, 0.4, -0.000268249, 1.0131, 0.999753, 1.00518, 1.00246
0.885955, 33.7889, 0.408221, 1.78354, 0.4, -0.000268297, 1.0131, 0.999754, 1.00518, 1.00246
0.886005, 33.7886, 0.408219, 1.78349, 0.4, -0.000268344, 1.0131, 0.999755, 1.00518, 1.00246
0.886055, 33.7884, 0.408217, 1.78345, 0.4, -0.000268391, 1.01311, 0.999756, 1.00518, 1.00246
0.886105, 33.7881, 0.408215, 1.78341, 0.4, -0.000268439, 1.01311, 0.999757, 1.00518, 1.00246
0.886155, 33.7879, 0.408213, 1.78336, 0.4, -0.000268486, 1.01311, 0.999758, 1.00518, 1.00246
0.886205, 33.7877, 0.408211, 1.78332, 0.4, -0.000268534, 1.01311, 0.999758, 1.00518, 1.00246
0.886255, 33.7874, 0.408208, 1.78327, 0.4, -0.000268581, 1.01311, 0.999759, 1.00519, 1.00246
0.886305, 33.7872, 0.408206, 1.78323, 0.4, -0.000268628, 1.01311, 0.99976, 1.00519, 1.00246
0.886355, 33.7869, 0.408204, 1.78318, 0.4, -0.000268675, 1.01312, 0.999761, 1.00519, 1.00246
0.886405, 33.7867, 0.408202, 1.78314, 0.4, -0.000268723, 1.01312, 0.999762, 1.00519, 1.00246
0.886455, 33.7864, 0.4082, 1.78309, 0.4, -0.00026877, 1.01312, 0.999763, 1.00519, 1.00246
0.886505, 33.7862, 0.408198, 1.78305, 0.4, -0.000268817, 1.01312, 0.999764, 1.00519, 1.00246
0.886555, 33.786, 0.408196, 1.783, 0.4, -0.000268865, 1.01312, 0.999765, 1.00519, 1.00247
0.886605, 33.7857, 0.408193, 1.78296, 0.4, -0.000268912, 1.01312, 0.999766, 1.00519, 1.00247
0.886655, 33.7855, 0.408191, 1.78291, 0.4, -0.000268959, 1.01312, 0.999767, 1.00519, 1.00247
0.886705, 33.7852, 0.408189, 1.78287, 0.4, -0.000269006, 1.01313, 0.999768, 1.00519, 1.00247
0.886755, 33.785, 0.408187, 1.78283, 0.4, -0.000269053, 1.01313, 0.999769, 1.00519, 1.00247
0.886805, 33.7847, 0.408185, 1.78278, 0.4, -0.000269101, 1.01313, 0.99977, 1.00519, 1.00247
0.886855, 33.7845, 0.408183, 1.78274, 0.4, -0.000269148, 1.01313, 0.99977, 1.00519, 1.00247
0.886905, 33.7843, 0.408181, 1.78269, 0.4, -0.000269195, 1.01313, 0.999771, 1.00519, 1.00247
0.886955, 33.784, 0.408178, 1.78265, 0.4, -0.000269242, 1.01313, 0.999772, 1.00519, 1.00247
0.887005, 33.7838, 0.408176, 1.7826, 0.4, -0.000269289, 1.01313, 0.999773, 1.00519, 1.00247
0.887055, 33.7835, 0.408174, 1.78256, 0.4, -0.000269336, 1.01314, 0.999774, 1.00519, 1.00247
0.887105, 33.7833, 0.408172, 1.78251, 0.4, -0.000269383, 1.01314, 0.999775, 1.0052, 1.00247
0.887155, 33.783, 0.40817, 1.78247, 0.4, -0.000269431, 1.01314, 0.999776, 1.0052, 1.00247
0.887205, 33.7828, 0.408168, 1.78242, 0.4, -0.000269478, 1.01314, 0.999777, 1.0052, 1.00248
0.887255, 33.7826, 0.408166, 1.78238, 0.4, -0.000269525, 1.01314, 0.999778, 1.0052, 1.00248
0.887305, 33.7823, 0.408163, 1.78234, 0.4, -0.000269572, 1.01314, 0.999779, 1.0052, 1.00248
0.887355, 33.7821, 0.408161, 1.78229, 0.4, -0.000269619, 1.01315, 0.99978, 1.0052, 1.00248
0.887405, 33.7818, 0.408159, 1.78225, 0.4, -0.000269666, 1.01315, 0.999781, 1.0052, 1.00248
0.887455, 33.7816, 0.408157, 1.7822, 0.4, -0.000269713, 1.01315, 0.999781, 1.0052, 1.00248
0.887505, 33.7813, 0.408155, 1.78216, 0.4, -0.00026976, 1.01315, 0.999782, 1.0052, 1.00248
0.887555, 33.7811, 0.408153, 1.78211, 0.4, -0.000269807, 1.01315, 0.999783, 1.0052, 1.00248
0.887605, 33.7809, 0.40815, 1.78207, 0.4, -0.000269854, 1.01315, 0.999784, 1.0052, 1.00248
0.887655, 33.7806, 0.408148, 1.78202, 0.4, -0.000269901, 1.01315, 0.999785, 1.0052, 1.00248
0.887705, 33.7804, 0.408146, 1.78198, 0.4, -0.000269948, 1.01316, 0.999786, 1.0052, 1.00248
0.887755, 33.7801, 0.408144, 1.78193, 0.4, -0.000269995, 1.01316, 0.999787, 1.0052, 1.00248
0.887805, 33.7799, 0.408142, 1.78189, 0.4, -0.000270042, 1.01316, 0.999788, 1.0052, 1.00248
0.887855, 33.7796, 0.40814, 1.78185, 0.4, -0.000270089, 1.01316, 0.999789, 1.0052, 1.00249
0.887905, 33.7794, 0.408138, 1.7818, 0.4, -0.000270135, 1.01316, 0.99979, 1.00521, 1.00249
0.887955, 33.7792, 0.408136, 1.78176, 0.4, -0.000270182, 1.01316, 0.999791, 1.00521, 1.00249
0.888005, 33.7789, 0.408133, 1.78171, 0.4, -0.000270229, 1.01317, 0.999792, 1.00521, 1.00249
0.888055, 33.7787, 0.408131, 1.78167, 0.4, -0.000270276, 1.01317, 0.999793, 1.00521, 1.00249
0.888105, 33.7784, 0.408129, 1.78162, 0.4, -0.000270323, 1.01317, 0.999793, 1.00521, 1.00249
0.888155, 33.7782, 0.408127, 1.78158, 0.4, -0.00027037, 1.01317, 0.999794, 1.00521, 1.00249
0.888205, 33.778, 0.408125, 1.78153, 0.4, -0.000270417, 1.01317, 0.999795, 1.00521, 1.00249
0.888255, 33.7777, 0.408123, 1.78149, 0.4, -0.000270463, 1.01317, 0.999796, 1.00521, 1.00249
0.888305, 33.7775, 0.408121, 1.78144, 0.4, -0.00027051, 1.01317, 0.999797, 1.00521, 1.00249
0.888355, 33.7772, 0.408119, 1.7814, 0.4, -0.000270557, 1.01318, 0.999798, 1.00521, 1.00249
0.888405, 33.777, 0.408116, 1.78136, 0.4, -0.000270604, 1.01318, 0.999799, 1.00521, 1.00249
0.888455, 33.7767, 0.408114, 1.78131, 0.4, -0.000270651, 1.01318, 0.9998, 1.00521, 1.00249
0.888505, 33.7765, 0.408112, 1.78127, 0.4, -0.000270697, 1.01318, 0.999801, 1.00521, 1.0025
0.888555, 33.7763, 0.40811, 1.78122, 0.4, -0.000270744, 1.01318, 0.999802, 1.00521, 1.0025
0.888605, 33.776, 0.408108, 1.78118, 0.4, -0.000270791, 1.01318, 0.999803, 1.00521, 1.0025
0.888655, 33.7758, 0.408106, 1.78113, 0.4, -0.000270838, 1.01319, 0.999804, 1.00521, 1.0025
0.888705, 33.7755, 0.408103, 1.78109, 0.4, -0.000270884, 1.01319, 0.999804, 1.00521, 1.0025
0.888755, 33.7753, 0.408101, 1.78104, 0.4, -0.000270931, 1.01319, 0.999805, 1.00522, 1.0025
0.888805, 33.775, 0.408099, 1.781, 0.4, -0.000270978, 1.01319, 0.999806, 1.00522, 1.0025
0.888855, 33.7748, 0.408097, 1.78095, 0.4, -0.000271024, 1.01319, 0.999807, 1.00522, 1.0025
0.888905, 33.7746, 0.408095, 1.78091, 0.4, -0.000271071, 1.01319, 0.999808, 1.00522, 1.0025
0.888955, 33.7743, 0.408092, 1.78087, 0.4, -0.000271118, 1.01319, 0.999809, 1.00522, 1.0025
0.889005, 33.7741, 0.40809, 1.78082, 0.4, -0.000271164, 1.0132, 0.99981, 1.00522, 1.0025
0.889055, 33.7738, 0.408088, 1.78078, 0.4, -0.000271211, 1.0132, 0.999811, 1.00522, 1.0025
0.889105, 33.7736, 0.408086, 1.78073, 0.4, -0.000271258, 1.0132, 0.999812, 1.00522, 1.0025
0.889155, 33.7733, 0.408084, 1.78069, 0.4, -0.000271304, 1.0132, 0.999813, 1.00522, 1.00251
0.889205, 33.7731, 0.408082, 1.78064, 0.4, -0.000271351, 1.0132, 0.999814, 1.00522, 1.00251
0.889255, 33.7729, 0.40808, 1.7806, 0.4, -0.000271397, 1.0132, 0.999815, 1.00522, 1.00251
0.889305, 33.7726, 0.408077, 1.78055, 0.4, -0.000271444, 1.0132, 0.999815, 1.00522, 1.00251
0.889355, 33.7724, 0.408075, 1.78051, 0.4, -0.00027149, 1.01321, 0.999816, 1.00522, 1.00251
0.889405, 33.7721, 0.408073, 1.78046, 0.4, -0.000271537, 1.01321, 0.999817, 1.00522, 1.00251
0.889455, 33.7719, 0.408071, 1.78042, 0.4, -0.000271583, 1.01321, 0.999818, 1.00522, 1.00251
0.889505, 33.7716, 0.408069, 1.78038, 0.4, -0.00027163, 1.01321, 0.999819, 1.00522, 1.00251
0.889555, 33.7714, 0.408066, 1.78033, 0.4, -0.000271676, 1.01321, 0.99982, 1.00523, 1.00251
0.889605, 33.7711, 0.408064, 1.78029, 0.4, -0.000271723, 1.01321, 0.999821, 1.00523, 1.00251
0.889655, 33.7709, 0.408062, 1.78024, 0.4, -0.000271769, 1.01322, 0.999822, 1.00523, 1.00251
0.889705, 33.7706, 0.40806, 1.7802, 0.4, -0.000271816, 1.01322, 0.999823, 1.00523, 1.00251
0.889755, 33.7704, 0.408057, 1.78015, 0.4, -0.000271862, 1.01322, 0.999824, 1.00523, 1.00251
0.889805, 33.7701, 0.408055, 1.78011, 0.4, -0.000271909, 1.01322, 0.999825, 1.00523, 1.00251
0.889855, 33.7699, 0.408053, 1.78006, 0.4, -0.000271955, 1.01322, 0.999825, 1.00523, 1.00252
0.889905, 33.7697, 0.408051, 1.78002, 0.4, -0.000272001, 1.01322, 0.999826, 1.00523, 1.00252
0.889955, 33.7694, 0.408049, 1.77997, 0.4, -0.000272048, 1.01322, 0.999827, 1.00523, 1.00252
0.890005, 33.7692, 0.408046, 1.77993, 0.4, -0.000272094, 1.01323, 0.999828, 1.00523, 1.00252
0.890055, 33.7689, 0.408044, 1.77989, 0.4, -0.000272141, 1.01323, 0.999829, 1.00523, 1.00252
0.890105, 33.7687, 0.408042, 1.77984, 0.4, -0.000272187, 1.01323, 0.99983, 1.00523, 1.00252
0.890155, 33.7684, 0.40804, 1.7798, 0.4, -0.000272233, 1.01323, 0.999831, 1.00523, 1.00252
0.890206, 33.7682, 0.408038, 1.77975, 0.4, -0.00027228, 1.01323, 0.999832, 1.00523, 1.00252
0.890256, 33.7679, 0.408035, 1.77971, 0.4, -0.000272326, 1.01323, 0.999833, 1.00523, 1.00252
0.890306, 33.7677, 0.408033, 1.77966, 0.4, -0.000272372, 1.01323, 0.999834, 1.00523, 1.00252
0.890356, 33.7674, 0.408031, 1.77962, 0.4, -0.000272418, 1.01324, 0.999835, 1.00523, 1.00252
0.890406, 33.7672, 0.408029, 1.77957, 0.4, -0.000272465, 1.01324, 0.999835, 1.00524, 1.00252
0.890456, 33.767, 0.408026, 1.77953, 0.4, -0.000272511, 1.01324, 0.999836, 1.00524, 1.00252
0.890506, 33.7667, 0.408024, 1.77949, 0.4, -0.000272557, 1.01324, 0.999837, 1.00524, 1.00253
0.890556, 33.7665, 0.408022, 1.77944, 0.4, -0.000272603, 1.01324, 0.999838, 1.00524, 1.00253
0.890606, 33.7662, 0.40802, 1.7794, 0.4, -0.00027265, 1.01324, 0.999839, 1.00524, 1.00253
0.890656, 33.766, 0.408017, 1.77935, 0.4, -0.000272696, 1.01325, 0.99984, 1.00524, 1.00253
0.890706, 33.7657, 0.408015, 1.77931, 0.4, -0.000272742, 1.01325, 0.999841, 1.00524, 1.00253
0.890756, 33.7655, 0.408013, 1.77926, 0.4, -0.000272788, 1.01325, 0.999842, 1.00524, 1.00253
0.890806, 33.7652, 0.408011, 1.77922, 0.4, -0.000272834, 1.01325, 0.999843, 1.00524, 1.00253
0.890856, 33.765, 0.408008, 1.77917, 0.4, -0.000272881, 1.01325, 0.999844, 1.00524, 1.00253
0.890906, 33.7647, 0.408006, 1.77913, 0.4, -0.000272927, 1.01325, 0.999844, 1.00524, 1.00253
0.890956, 33.7645, 0.408004, 1.77908, 0.4, -0.000272973, 1.01325, 0.999845, 1.00524, 1.00253
0.891006, 33.7642, 0.408002, 1.77904, 0.4, -0.000273019, 1.01326, 0.999846, 1.00524, 1.00253
0.891056, 33.764, 0.407999, 1.779, 0.4, -0.000273065, 1.01326, 0.999847, 1.00524, 1.00253
0.891106, 33.7638, 0.407997, 1.77895, 0.4, -0.000273111, 1.01326, 0.999848, 1.00524, 1.00253
0.891156, 33.7635, 0.407995, 1.77891, 0.4, -0.000273157, 1.01326, 0.999849, 1.00524, 1.00254
0.891206, 33.7633, 0.407993, 1.77886, 0.4, -0.000273203, 1.01326, 0.99985, 1.00524, 1.00254
0.891256, 33.763, 0.40799, 1.77882, 0.4, -0.000273249, 1.01326, 0.999851, 1.00525, 1.00254
0.891306, 33.7628, 0.407988, 1.77877, 0.4, -0.000273295, 1.01326, 0.999852, 1.00525, 1.00254
0.891356, 33.7625, 0.407986, 1.77873, 0.4, -0.000273341, 1.01327, 0.999853, 1.00525, 1.00254
0.891406, 33.7623, 0.407984, 1.77868, 0.4, -0.000273387, 1.01327, 0.999853, 1.00525, 1.00254
0.891456, 33.762, 0.407981, 1.77864, 0.4, -0.000273433, 1.01327, 0.999854, 1.00525, 1.00254
0.891506, 33.7618, 0.407979, 1.77859, 0.4, -0.000273479, 1.01327, 0.999855, 1.00525, 1.00254
0.891556, 33.7615, 0.407977, 1.77855, 0.4, -0.000273525, 1.01327, 0.999856, 1.00525, 1.00254
0.891606, 33.7613, 0.407975, 1.77851, 0.4, -0.000273571, 1.01327, 0.999857, 1.00525, 1.00254
0.891656, 33.7611, 0.407972, 1.77846, 0.4, -0.000273617, 1.01327, 0.999858, 1.00525, 1.00254
0.891706, 33.7608, 0.40797, 1.77842, 0.4, -0.000273663, 1.01328, 0.999859, 1.00525, 1.00254
0.891756, 33.7606, 0.407968, 1.77837, 0.4, -0.000273709, 1.01328, 0.99986, 1.00525, 1.00254
0.891806, 33.7603, 0.407966, 1.77833, 0.4, -0.000273755, 1.01328, 0.999861, 1.00525, 1.00254
0.891856, 33.7601, 0.407963, 1.77828, 0.4, -0.000273801, 1.01328, 0.999862, 1.00525, 1.00255
0.891906, 33.7598, 0.407961, 1.77824, 0.4, -0.000273847, 1.01328, 0.999862, 1.00525, 1.00255
0.891956, 33.7596, 0.407959, 1.77819, 0.4, -0.000273892, 1.01328, 0.999863, 1.00525, 1.00255
0.892006, 33.7593, 0.407956, 1.77815, 0.4, -0.000273938, 1.01329, 0.999864, 1.00525, 1.00255
0.892056, 33.7591, 0.407954, 1.7781, 0.4, -0.000273984, 1.01329, 0.999865, 1.00525, 1.00255
0.892106, 33.7588, 0.407952, 1.77806, 0.4, -0.00027403, 1.01329, 0.999866, 1.00526, 1.00255
0.892156, 33.7586, 0.40795, 1.77802, 0.4, -0.000274076, 1.01329, 0.999867, 1.00526, 1.00255
0.892206, 33.7583, 0.407948, 1.77797, 0.4, -0.000274121, 1.01329, 0.999868, 1.00526, 1.00255
0.892256, 33.7581, 0.407945, 1.77793, 0.4, -0.000274167, 1.01329, 0.999869, 1.00526, 1.00255
0.892306, 33.7579, 0.407943, 1.77788, 0.4, -0.000274213, 1.01329, 0.99987, 1.00526, 1.00255
0.892356, 33.7576, 0.407941, 1.77784, 0.4, -0.000274259, 1.0133, 0.99987, 1.00526, 1.00255
0.892406, 33.7574, 0.407939, 1.77779, 0.4, -0.000274305, 1.0133, 0.999871, 1.00526, 1.00255
0.892456, 33.7571, 0.407936, 1.77775, 0.4, -0.00027435, 1.0133, 0.999872, 1.00526, 1.00255
0.892506, 33.7569, 0.407934, 1.7777, 0.4, -0.000274396, 1.0133, 0.999873, 1.00526, 1.00256
0.892556, 33.7566, 0.407932, 1.77766, 0.4, -0.000274442, 1.0133, 0.999874, 1.00526, 1.00256
0.892606, 33.7564, 0.407929, 1.77761, 0.4, -0.000274487, 1.0133, 0.999875, 1.00526, 1.00256
0.892656, 33.7561, 0.407927, 1.77757, 0.4, -0.000274533, 1.0133, 0.999876, 1.00526, 1.00256
0.892706, 33.7559, 0.407925, 1.77753, 0.4, -0.000274579, 1.01331, 0.999877, 1.00526, 1.00256
0.892756, 33.7556, 0.407923, 1.77748, 0.4, -0.000274624, 1.01331, 0.999878, 1.00526, 1.00256
0.892806, 33.7554, 0.407921, 1.77744, 0.4, -0.00027467, 1.01331, 0.999879, 1.00526, 1.00256
0.892856, 33.7551, 0.407918, 1.77739, 0.4, -0.000274716, 1.01331, 0.999879, 1.00526, 1.00256
0.892906, 33.7549, 0.407916, 1.77735, 0.4, -0.000274761, 1.01331, 0.99988, 1.00527, 1.00256
0.892956, 33.7547, 0.407914, 1.7773, 0.4, -0.000274807, 1.01331, 0.999881, 1.00527, 1.00256
0.893006, 33.7544, 0.407912, 1.77726, 0.4, -0.000274852, 1.01331, 0.999882, 1.00527, 1.00256
0.893056, 33.7542, 0.407909, 1.77721, 0.4, -0.000274898, 1.01332, 0.999883, 1.00527, 1.00256
0.893106, 33.7539, 0.407907, 1.77717, 0.4, -0.000274943, 1.01332, 0.999884, 1.00527, 1.00256
0.893156, 33.7537, 0.407905, 1.77712, 0.4, -0.000274989, 1.01332, 0.999885, 1.00527, 1.00257
0.893206, 33.7534, 0.407902, 1.77708, 0.4, -0.000275034, 1.01332, 0.999886, 1.00527, 1.00257
0.893256, 33.7532, 0.4079, 1.77703, 0.4, -0.00027508, 1.01332, 0.999887, 1.00527, 1.00257
0.893306, 33.7529, 0.407898, 1.77699, 0.4, -0.000275125, 1.01332, 0.999887, 1.00527, 1.00257
0.893356, 33.7527, 0.407896, 1.77695, 0.4, -0.000275171, 1.01332, 0.999888, 1.00527, 1.00257
0.893406, 33.7524, 0.407893, 1.7769, 0.4, -0.000275216, 1.01333, 0.999889, 1.00527, 1.00257
0.893456, 33.7522, 0.407891, 1.77686, 0.4, -0.000275262, 1.01333, 0.99989, 1.00527, 1.00257
0.893506, 33.7519, 0.407889, 1.77681, 0.4, -0.000275307, 1.01333, 0.999891, 1.00527, 1.00257
0.893556, 33.7517, 0.407886, 1.77677, 0.4, -0.000275353, 1.01333, 0.999892, 1.00527, 1.00257
0.893606, 33.7514, 0.407884, 1.77672, 0.4, -0.000275398, 1.01333, 0.999893, 1.00527, 1.00257
0.893656, 33.7512, 0.407882, 1.77668, 0.4, -0.000275444, 1.01333, 0.999894, 1.00527, 1.00257
0.893706, 33.7509, 0.407879, 1.77663, 0.4, -0.000275489, 1.01334, 0.999895, 1.00527, 1.00257
0.893756, 33.7507, 0.407877, 1.77659, 0.4, -0.000275534, 1.01334, 0.999896, 1.00528, 1.00257
0.893806, 33.7504, 0.407874, 1.77655, 0.4, -0.00027558, 1.01334, 0.999896, 1.00528, 1.00257
0.893856, 33.7502, 0.407872, 1.7765, 0.4, -0.000275625, 1.01334, 0.999897, 1.00528, 1.00258
0.893906, 33.7499, 0.40787, 1.77646, 0.4, -0.00027567, 1.01334, 0.999898, 1.00528, 1.00258
0.893956, 33.7497, 0.407868, 1.77641, 0.4, -0.000275716, 1.01334, 0.999899, 1.00528, 1.00258
0.894006, 33.7494, 0.407865, 1.77637, 0.4, -0.000275761, 1.01334, 0.9999, 1.00528, 1.00258
0.894056, 33.7492, 0.407863, 1.77632, 0.4, -0.000275806, 1.01335, 0.999901, 1.00528, 1.00258
0.894106, 33.749, 0.407861, 1.77628, 0.4, -0.000275852, 1.01335, 0.999902, 1.00528, 1.00258
0.894156, 33.7487, 0.407859, 1.77623, 0.4, -0.000275897, 1.01335, 0.999903, 1.00528, 1.00258
0.894206, 33.7485, 0.407856, 1.77619, 0.4, -0.000275942, 1.01335, 0.999904, 1.00528, 1.00258
0.894256, 33.7482, 0.407854, 1.77614, 0.4, -0.000275987, 1.01335, 0.999904, 1.00528, 1.00258
0.894306, 33.748, 0.407852, 1.7761, 0.4, -0.000276033, 1.01335, 0.999905, 1.00528, 1.00258
0.894356, 33.7477, 0.407849, 1.77606, 0.4, -0.000276078, 1.01335, 0.999906, 1.00528, 1.00258
0.894406, 33.7475, 0.407847, 1.77601, 0.4, -0.000276123, 1.01336, 0.999907, 1.00528, 1.00258
0.894456, 33.7472, 0.407845, 1.77597, 0.4, -0.000276168, 1.01336, 0.999908, 1.00528, 1.00258
0.894506, 33.747, 0.407842, 1.77592, 0.4, -0.000276213, 1.01336, 0.999909, 1.00528, 1.00259
0.894556, 33.7467, 0.40784, 1.77588, 0.4, -0.000276258, 1.01336, 0.99991, 1.00528, 1.00259
0.894606, 33.7465, 0.407838, 1.77583, 0.4, -0.000276304, 1.01336, 0.999911, 1.00529, 1.00259
0.894656, 33.7462, 0.407835, 1.77579, 0.4, -0.000276349, 1.01336, 0.999912, 1.00529, 1.00259
0.894706, 33.746, 0.407833, 1.77574, 0.4, -0.000276394, 1.01336, 0.999912, 1.00529, 1.00259
0.894756, 33.7457, 0.407831, 1.7757, 0.4, -0.000276439, 1.01337, 0.999913, 1.00529, 1.00259
0.894806, 33.7455, 0.407828, 1.77565, 0.4, -0.000276484, 1.01337, 0.999914, 1.00529, 1.00259
0.894856, 33.7452, 0.407826, 1.77561, 0.4, -0.000276529, 1.01337, 0.999915, 1.00529, 1.00259
0.894906, 33.745, 0.407824, 1.77557, 0.4, -0.000276574, 1.01337, 0.999916, 1.00529, 1.00259
0.894956, 33.7447, 0.407821, 1.77552, 0.4, -0.000276619, 1.01337, 0.999917, 1.00529, 1.00259
0.895006, 33.7445, 0.407819, 1.77548, 0.4, -0.000276664, 1.01337, 0.999918, 1.00529, 1.00259
0.895056, 33.7442, 0.407817, 1.77543, 0.4, -0.000276709, 1.01337, 0.999919, 1.00529, 1.00259
0.895106, 33.744, 0.407814, 1.77539, 0.4, -0.000276754, 1.01338, 0.99992, 1.00529, 1.00259
0.895156, 33.7437, 0.407812, 1.77534, 0.4, -0.000276799, 1.01338, 0.99992, 1.00529, 1.00259
0.895206, 33.7435, 0.40781, 1.7753, 0.4, -0.000276844, 1.01338, 0.999921, 1.00529, 1.0026
0.895256, 33.7432, 0.407807, 1.77526, 0.4, -0.000276889, 1.01338, 0.999922, 1.00529, 1.0026
