Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.895306, 33.743, 0.407805, 1.77521, 0.4, -0.000276934, 1.01338, 0.999923, 1.00529, 1.0026
0.895356, 33.7427, 0.407803, 1.77517, 0.4, -0.000276979, 1.01338, 0.999924, 1.00529, 1.0026
0.895406, 33.7425, 0.4078, 1.77513, 0.4, -0.000277024, 1.01339, 0.999925, 1.00529, 1.0026
0.895456, 33.7422, 0.407798, 1.77508, 0.4, -0.000277069, 1.01339, 0.999926, 1.0053, 1.0026
0.895506, 33.742, 0.407796, 1.77504, 0.4, -0.000277114, 1.01339, 0.999927, 1.0053, 1.0026
0.895556, 33.7417, 0.407793, 1.775, 0.4, -0.000277159, 1.01339, 0.999928, 1.0053, 1.0026
0.895606, 33.7415, 0.407791, 1.77495, 0.4, -0.000277204, 1.01339, 0.999928, 1.0053, 1.0026
0.895656, 33.7412, 0.407789, 1.77491, 0.4, -0.000277248, 1.01339, 0.999929, 1.0053, 1.0026
0.895706, 33.741, 0.407786, 1.77487, 0.4, -0.000277293, 1.01339, 0.99993, 1.0053, 1.0026
0.895756, 33.7407, 0.407784, 1.77482, 0.4, -0.000277338, 1.0134, 0.999931, 1.0053, 1.0026
0.895806, 33.7405, 0.407782, 1.77478, 0.4, -0.000277383, 1.0134, 0.999932, 1.0053, 1.0026
0.895856, 33.7402, 0.407779, 1.77474, 0.4, -0.000277428, 1.0134, 0.999933, 1.0053, 1.0026
0.895906, 33.74, 0.407777, 1.77469, 0.4, -0.000277472, 1.0134, 0.999934, 1.0053, 1.00261
0.895956, 33.7397, 0.407775, 1.77465, 0.4, -0.000277517, 1.0134, 0.999935, 1.0053, 1.00261
0.896006, 33.7395, 0.407772, 1.77461, 0.4, -0.000277562, 1.0134, 0.999936, 1.0053, 1.00261
0.896056, 33.7392, 0.40777, 1.77456, 0.4, -0.000277607, 1.0134, 0.999936, 1.0053, 1.00261
0.896106, 33.739, 0.407768, 1.77452, 0.4, -0.000277652, 1.01341, 0.999937, 1.0053, 1.00261
0.896156, 33.7387, 0.407765, 1.77448, 0.4, -0.000277696, 1.01341, 0.999938, 1.0053, 1.00261
0.896206, 33.7385, 0.407763, 1.77443, 0.4, -0.000277741, 1.01341, 0.999939, 1.0053, 1.00261
0.896257, 33.7382, 0.407761, 1.77439, 0.4, -0.000277786, 1.01341, 0.99994, 1.0053, 1.00261
0.896307, 33.738, 0.407758, 1.77435, 0.4, -0.00027783, 1.01341, 0.999941, 1.00531, 1.00261
0.896357, 33.7377, 0.407756, 1.7743, 0.4, -0.000277875, 1.01341, 0.999942, 1.00531, 1.00261
0.896407, 33.7375, 0.407754, 1.77426, 0.4, -0.00027792, 1.01341, 0.999943, 1.00531, 1.00261
0.896457, 33.7372, 0.407751, 1.77422, 0.4, -0.000277964, 1.01342, 0.999943, 1.00531, 1.00261
0.896507, 33.737, 0.407749, 1.77417, 0.4, -0.000278009, 1.01342, 0.999944, 1.00531, 1.00261
0.896557, 33.7367, 0.407747, 1.77413, 0.4, -0.000278053, 1.01342, 0.999945, 1.00531, 1.00262
0.896607, 33.7365, 0.407744, 1.77409, 0.4, -0.000278098, 1.01342, 0.999946, 1.00531, 1.00262
0.896657, 33.7362, 0.407742, 1.77404, 0.4, -0.000278143, 1.01342, 0.999947, 1.00531, 1.00262
0.896707, 33.736, 0.40774, 1.774, 0.4, -0.000278187, 1.01342, 0.999948, 1.00531, 1.00262
0.896757, 33.7357, 0.407737, 1.77396, 0.4, -0.000278232, 1.01342, 0.999949, 1.00531, 1.00262
0.896807, 33.7355, 0.407735, 1.77391, 0.4, -0.000278276, 1.01343, 0.99995, 1.00531, 1.00262
0.896857, 33.7352, 0.407733, 1.77387, 0.4, -0.000278321, 1.01343, 0.999951, 1.00531, 1.00262
0.896907, 33.735, 0.407731, 1.77383, 0.4, -0.000278365, 1.01343, 0.999951, 1.00531, 1.00262
0.896957, 33.7347, 0.407728, 1.77378, 0.4, -0.00027841, 1.01343, 0.999952, 1.00531, 1.00262
0.897007, 33.7345, 0.407726, 1.77374, 0.4, -0.000278454, 1.01343, 0.999953, 1.00531, 1.00262
0.897057, 33.7342, 0.407723, 1.7737, 0.4, -0.000278499, 1.01343, 0.999954, 1.00531, 1.00262
0.897107, 33.734, 0.407721, 1.77365, 0.4, -0.000278543, 1.01343, 0.999955, 1.00531, 1.00262
0.897157, 33.7337, 0.407719, 1.77361, 0.4, -0.000278588, 1.01344, 0.999956, 1.00532, 1.00262
0.897207, 33.7335, 0.407716, 1.77357, 0.4, -0.000278632, 1.01344, 0.999957, 1.00532, 1.00262
0.897257, 33.7332, 0.407714, 1.77352, 0.4, -0.000278676, 1.01344, 0.999958, 1.00532, 1.00263
0.897307, 33.733, 0.407712, 1.77348, 0.4, -0.000278721, 1.01344, 0.999959, 1.00532, 1.00263
0.897357, 33.7327, 0.40771, 1.77344, 0.4, -0.000278765, 1.01344, 0.999959, 1.00532, 1.00263
0.897407, 33.7325, 0.407707, 1.77339, 0.4, -0.00027881, 1.01344, 0.99996, 1.00532, 1.00263
0.897457, 33.7322, 0.407705, 1.77335, 0.4, -0.000278854, 1.01345, 0.999961, 1.00532, 1.00263
0.897507, 33.732, 0.407703, 1.77331, 0.4, -0.000278898, 1.01345, 0.999962, 1.00532, 1.00263
0.897557, 33.7317, 0.4077, 1.77326, 0.4, -0.000278943, 1.01345, 0.999963, 1.00532, 1.00263
0.897607, 33.7315, 0.407698, 1.77322, 0.4, -0.000278987, 1.01345, 0.999964, 1.00532, 1.00263
0.897657, 33.7312, 0.407695, 1.77318, 0.4, -0.000279031, 1.01345, 0.999965, 1.00532, 1.00263
0.897707, 33.731, 0.407693, 1.77313, 0.4, -0.000279076, 1.01345, 0.999966, 1.00532, 1.00263
0.897757, 33.7307, 0.40769, 1.77309, 0.4, -0.00027912, 1.01345, 0.999967, 1.00532, 1.00263
0.897807, 33.7305, 0.407688, 1.77305, 0.4, -0.000279164, 1.01346, 0.999967, 1.00532, 1.00263
0.897857, 33.7302, 0.407686, 1.77301, 0.4, -0.000279208, 1.01346, 0.999968, 1.00532, 1.00263
0.897907, 33.73, 0.407683, 1.77296, 0.4, -0.000279253, 1.01346, 0.999969, 1.00532, 1.00264
0.897957, 33.7297, 0.407681, 1.77292, 0.4, -0.000279297, 1.01346, 0.99997, 1.00532, 1.00264
0.898007, 33.7295, 0.407678, 1.77288, 0.4, -0.000279341, 1.01346, 0.999971, 1.00533, 1.00264
0.898057, 33.7292, 0.407676, 1.77283, 0.4, -0.000279385, 1.01346, 0.999972, 1.00533, 1.00264
0.898107, 33.729, 0.407674, 1.77279, 0.4, -0.000279429, 1.01346, 0.999973, 1.00533, 1.00264
0.898157, 33.7287, 0.407671, 1.77275, 0.4, -0.000279474, 1.01347, 0.999974, 1.00533, 1.00264
0.898207, 33.7285, 0.407669, 1.7727, 0.4, -0.000279518, 1.01347, 0.999974, 1.00533, 1.00264
0.898257, 33.7282, 0.407666, 1.77266, 0.4, -0.000279562, 1.01347, 0.999975, 1.00533, 1.00264
0.898307, 33.728, 0.407664, 1.77262, 0.4, -0.000279606, 1.01347, 0.999976, 1.00533, 1.00264
0.898357, 33.7277, 0.407662, 1.77257, 0.4, -0.00027965, 1.01347, 0.999977, 1.00533, 1.00264
0.898407, 33.7274, 0.407659, 1.77253, 0.4, -0.000279694, 1.01347, 0.999978, 1.00533, 1.00264
0.898457, 33.7272, 0.407657, 1.77249, 0.4, -0.000279738, 1.01347, 0.999979, 1.00533, 1.00264
0.898507, 33.7269, 0.407654, 1.77244, 0.4, -0.000279782, 1.01348, 0.99998, 1.00533, 1.00264
0.898557, 33.7267, 0.407652, 1.7724, 0.4, -0.000279826, 1.01348, 0.999981, 1.00533, 1.00264
0.898607, 33.7264, 0.40765, 1.77236, 0.4, -0.00027987, 1.01348, 0.999982, 1.00533, 1.00265
0.898657, 33.7262, 0.407647, 1.77231, 0.4, -0.000279914, 1.01348, 0.999982, 1.00533, 1.00265
0.898707, 33.7259, 0.407645, 1.77227, 0.4, -0.000279958, 1.01348, 0.999983, 1.00533, 1.00265
0.898757, 33.7257, 0.407643, 1.77223, 0.4, -0.000280002, 1.01348, 0.999984, 1.00533, 1.00265
0.898807, 33.7254, 0.40764, 1.77218, 0.4, -0.000280046, 1.01348, 0.999985, 1.00533, 1.00265
0.898857, 33.7252, 0.407638, 1.77214, 0.4, -0.00028009, 1.01349, 0.999986, 1.00534, 1.00265
0.898907, 33.7249, 0.407635, 1.7721, 0.4, -0.000280134, 1.01349, 0.999987, 1.00534, 1.00265
0.898957, 33.7247, 0.407633, 1.77205, 0.4, -0.000280178, 1.01349, 0.999988, 1.00534, 1.00265
0.899007, 33.7244, 0.40763, 1.77201, 0.4, -0.000280222, 1.01349, 0.999989, 1.00534, 1.00265
0.899057, 33.7242, 0.407628, 1.77197, 0.4, -0.000280266, 1.01349, 0.99999, 1.00534, 1.00265
0.899107, 33.7239, 0.407626, 1.77192, 0.4, -0.00028031, 1.01349, 0.99999, 1.00534, 1.00265
0.899157, 33.7237, 0.407623, 1.77188, 0.4, -0.000280354, 1.01349, 0.999991, 1.00534, 1.00265
0.899207, 33.7234, 0.407621, 1.77184, 0.4, -0.000280398, 1.0135, 0.999992, 1.00534, 1.00265
0.899257, 33.7232, 0.407619, 1.77179, 0.4, -0.000280442, 1.0135, 0.999993, 1.00534, 1.00265
0.899307, 33.7229, 0.407616, 1.77175, 0.4, -0.000280485, 1.0135, 0.999994, 1.00534, 1.00266
0.899357, 33.7226, 0.407614, 1.77171, 0.4, -0.000280529, 1.0135, 0.999995, 1.00534, 1.00266
0.899407, 33.7224, 0.407612, 1.77166, 0.4, -0.000280573, 1.0135, 0.999996, 1.00534, 1.00266
0.899457, 33.7221, 0.407609, 1.77162, 0.4, -0.000280617, 1.0135, 0.999997, 1.00534, 1.00266
0.899507, 33.7219, 0.407607, 1.77158, 0.4, -0.000280661, 1.0135, 0.999997, 1.00534, 1.00266
0.899557, 33.7216, 0.407604, 1.77153, 0.4, -0.000280704, 1.01351, 0.999998, 1.00534, 1.00266
0.899607, 33.7214, 0.407602, 1.77149, 0.4, -0.000280748, 1.01351, 0.999999, 1.00534, 1.00266
0.899657, 33.7211, 0.407599, 1.77145, 0.4, -0.000280792, 1.01351, 1, 1.00534, 1.00266
0.899707, 33.7209, 0.407597, 1.7714, 0.4, -0.000280836, 1.01351, 1, 1.00535, 1.00266
0.899757, 33.7206, 0.407595, 1.77136, 0.4, -0.000280879, 1.01351, 1, 1.00535, 1.00266
0.899807, 33.7204, 0.407592, 1.77132, 0.4, -0.000280923, 1.01351, 1, 1.00535, 1.00266
0.899857, 33.7201, 0.40759, 1.77127, 0.4, -0.000280967, 1.01351, 1, 1.00535, 1.00266
0.899907, 33.7199, 0.407588, 1.77123, 0.4, -0.00028101, 1.01352, 1, 1.00535, 1.00266
0.899957, 33.7196, 0.407585, 1.77119, 0.4, -0.000281054, 1.01352, 1.00001, 1.00535, 1.00267
0.900007, 33.7194, 0.407583, 1.77114, 0.4, -0.000281098, 1.01352, 1.00001, 1.00535, 1.00267
0.900057, 33.7191, 0.40758, 1.7711, 0.4, -0.000281141, 1.01352, 1.00001, 1.00535, 1.00267
0.900107, 33.7189, 0.407578, 1.77106, 0.4, -0.000281185, 1.01352, 1.00001, 1.00535, 1.00267
0.900157, 33.7186, 0.407576, 1.77101, 0.4, -0.000281229, 1.01352, 1.00001, 1.00535, 1.00267
0.900207, 33.7183, 0.407573, 1.77097, 0.4, -0.000281272, 1.01353, 1.00001, 1.00535, 1.00267
0.900257, 33.7181, 0.407571, 1.77093, 0.4, -0.000281316, 1.01353, 1.00001, 1.00535, 1.00267
0.900307, 33.7178, 0.407568, 1.77088, 0.4, -0.000281359, 1.01353, 1.00001, 1.00535, 1.00267
0.900357, 33.7176, 0.407566, 1.77084, 0.4, -0.000281403, 1.01353, 1.00001, 1.00535, 1.00267
0.900407, 33.7173, 0.407564, 1.7708, 0.4, -0.000281446, 1.01353, 1.00001, 1.00535, 1.00267
0.900457, 33.7171, 0.407561, 1.77075, 0.4, -0.00028149, 1.01353, 1.00001, 1.00535, 1.00267
0.900507, 33.7168, 0.407559, 1.77071, 0.4, -0.000281533, 1.01353, 1.00002, 1.00535, 1.00267
0.900557, 33.7166, 0.407557, 1.77067, 0.4, -0.000281577, 1.01354, 1.00002, 1.00536, 1.00267
0.900607, 33.7163, 0.407554, 1.77062, 0.4, -0.00028162, 1.01354, 1.00002, 1.00536, 1.00267
0.900657, 33.7161, 0.407552, 1.77058, 0.4, -0.000281664, 1.01354, 1.00002, 1.00536, 1.00268
0.900707, 33.7158, 0.407549, 1.77054, 0.4, -0.000281707, 1.01354, 1.00002, 1.00536, 1.00268
0.900757, 33.7156, 0.407547, 1.77049, 0.4, -0.000281751, 1.01354, 1.00002, 1.00536, 1.00268
0.900807, 33.7153, 0.407545, 1.77045, 0.4, -0.000281794, 1.01354, 1.00002, 1.00536, 1.00268
0.900857, 33.7151, 0.407542, 1.77041, 0.4, -0.000281837, 1.01354, 1.00002, 1.00536, 1.00268
0.900907, 33.7148, 0.40754, 1.77036, 0.4, -0.000281881, 1.01355, 1.00002, 1.00536, 1.00268
0.900957, 33.7146, 0.407537, 1.77032, 0.4, -0.000281924, 1.01355, 1.00002, 1.00536, 1.00268
0.901007, 33.7143, 0.407535, 1.77028, 0.4, -0.000281968, 1.01355, 1.00002, 1.00536, 1.00268
0.901057, 33.7141, 0.407533, 1.77023, 0.4, -0.000282011, 1.01355, 1.00002, 1.00536, 1.00268
0.901107, 33.7138, 0.40753, 1.77019, 0.4, -0.000282054, 1.01355, 1.00003, 1.00536, 1.00268
0.901157, 33.7136, 0.407528, 1.77015, 0.4, -0.000282098, 1.01355, 1.00003, 1.00536, 1.00268
0.901207, 33.7133, 0.407525, 1.7701, 0.4, -0.000282141, 1.01355, 1.00003, 1.00536, 1.00268
0.901257, 33.713, 0.407523, 1.77006, 0.4, -0.000282184, 1.01356, 1.00003, 1.00536, 1.00268
0.901307, 33.7128, 0.407521, 1.77002, 0.4, -0.000282227, 1.01356, 1.00003, 1.00536, 1.00268
0.901357, 33.7125, 0.407518, 1.76997, 0.4, -0.000282271, 1.01356, 1.00003, 1.00536, 1.00269
0.901407, 33.7123, 0.407516, 1.76993, 0.4, -0.000282314, 1.01356, 1.00003, 1.00536, 1.00269
0.901457, 33.712, 0.407513, 1.76989, 0.4, -0.000282357, 1.01356, 1.00003, 1.00537, 1.00269
0.901507, 33.7118, 0.407511, 1.76984, 0.4, -0.0002824, 1.01356, 1.00003, 1.00537, 1.00269
0.901557, 33.7115, 0.407509, 1.7698, 0.4, -0.000282444, 1.01356, 1.00003, 1.00537, 1.00269
0.901607, 33.7113, 0.407506, 1.76976, 0.4, -0.000282487, 1.01357, 1.00003, 1.00537, 1.00269
0.901657, 33.711, 0.407504, 1.76971, 0.4, -0.00028253, 1.01357, 1.00004, 1.00537, 1.00269
0.901707, 33.7108, 0.407501, 1.76967, 0.4, -0.000282573, 1.01357, 1.00004, 1.00537, 1.00269
0.901757, 33.7105, 0.407499, 1.76963, 0.4, -0.000282616, 1.01357, 1.00004, 1.00537, 1.00269
0.901807, 33.7103, 0.407496, 1.76958, 0.4, -0.000282659, 1.01357, 1.00004, 1.00537, 1.00269
0.901857, 33.71, 0.407494, 1.76954, 0.4, -0.000282703, 1.01357, 1.00004, 1.00537, 1.00269
0.901907, 33.7098, 0.407492, 1.7695, 0.4, -0.000282746, 1.01357, 1.00004, 1.00537, 1.00269
0.901957, 33.7095, 0.407489, 1.76945, 0.4, -0.000282789, 1.01358, 1.00004, 1.00537, 1.00269
0.902007, 33.7092, 0.407487, 1.76941, 0.4, -0.000282832, 1.01358, 1.00004, 1.00537, 1.0027
0.902057, 33.709, 0.407484, 1.76937, 0.4, -0.000282875, 1.01358, 1.00004, 1.00537, 1.0027
0.902107, 33.7087, 0.407482, 1.76932, 0.4, -0.000282918, 1.01358, 1.00004, 1.00537, 1.0027
0.902157, 33.7085, 0.407479, 1.76928, 0.4, -0.000282961, 1.01358, 1.00004, 1.00537, 1.0027
0.902207, 33.7082, 0.407477, 1.76924, 0.4, -0.000283004, 1.01358, 1.00005, 1.00537, 1.0027
0.902258, 33.708, 0.407474, 1.76919, 0.4, -0.000283047, 1.01358, 1.00005, 1.00537, 1.0027
0.902308, 33.7077, 0.407472, 1.76915, 0.4, -0.00028309, 1.01359, 1.00005, 1.00538, 1.0027
0.902358, 33.7075, 0.407469, 1.76911, 0.4, -0.000283133, 1.01359, 1.00005, 1.00538, 1.0027
0.902408, 33.7072, 0.407467, 1.76906, 0.4, -0.000283176, 1.01359, 1.00005, 1.00538, 1.0027
0.902458, 33.7069, 0.407464, 1.76902, 0.4, -0.000283219, 1.01359, 1.00005, 1.00538, 1.0027
0.902508, 33.7067, 0.407462, 1.76898, 0.4, -0.000283262, 1.01359, 1.00005, 1.00538, 1.0027
0.902558, 33.7064, 0.407459, 1.76893, 0.4, -0.000283305, 1.01359, 1.00005, 1.00538, 1.0027
0.902608, 33.7062, 0.407457, 1.76889, 0.4, -0.000283348, 1.01359, 1.00005, 1.00538, 1.0027
0.902658, 33.7059, 0.407455, 1.76885, 0.4, -0.00028339, 1.0136, 1.00005, 1.00538, 1.0027
0.902708, 33.7057, 0.407452, 1.7688, 0.4, -0.000283433, 1.0136, 1.00005, 1.00538, 1.00271
0.902758, 33.7054, 0.40745, 1.76876, 0.4, -0.000283476, 1.0136, 1.00005, 1.00538, 1.00271
0.902808, 33.7051, 0.407447, 1.76872, 0.4, -0.000283519, 1.0136, 1.00006, 1.00538, 1.00271
0.902858, 33.7049, 0.407445, 1.76867, 0.4, -0.000283562, 1.0136, 1.00006, 1.00538, 1.00271
0.902908, 33.7046, 0.407442, 1.76863, 0.4, -0.000283605, 1.0136, 1.00006, 1.00538, 1.00271
0.902958, 33.7044, 0.40744, 1.76859, 0.4, -0.000283647, 1.0136, 1.00006, 1.00538, 1.00271
0.903008, 33.7041, 0.407437, 1.76855, 0.4, -0.00028369, 1.01361, 1.00006, 1.00538, 1.00271
0.903058, 33.7039, 0.407435, 1.7685, 0.4, -0.000283733, 1.01361, 1.00006, 1.00538, 1.00271
0.903108, 33.7036, 0.407432, 1.76846, 0.4, -0.000283776, 1.01361, 1.00006, 1.00538, 1.00271
0.903158, 33.7034, 0.40743, 1.76842, 0.4, -0.000283819, 1.01361, 1.00006, 1.00539, 1.00271
0.903208, 33.7031, 0.407427, 1.76837, 0.4, -0.000283861, 1.01361, 1.00006, 1.00539, 1.00271
0.903258, 33.7028, 0.407425, 1.76833, 0.4, -0.000283904, 1.01361, 1.00006, 1.00539, 1.00271
0.903308, 33.7026, 0.407423, 1.76829, 0.4, -0.000283947, 1.01361, 1.00006, 1.00539, 1.00271
0.903358, 33.7023, 0.40742, 1.76824, 0.4, -0.000283989, 1.01362, 1.00007, 1.00539, 1.00271
0.903408, 33.7021, 0.407418, 1.7682, 0.4, -0.000284032, 1.01362, 1.00007, 1.00539, 1.00272
0.903458, 33.7018, 0.407415, 1.76816, 0.4, -0.000284075, 1.01362, 1.00007, 1.00539, 1.00272
0.903508, 33.7016, 0.407413, 1.76811, 0.4, -0.000284117, 1.01362, 1.00007, 1.00539, 1.00272
0.903558, 33.7013, 0.40741, 1.76807, 0.4, -0.00028416, 1.01362, 1.00007, 1.00539, 1.00272
0.903608, 33.701, 0.407408, 1.76803, 0.4, -0.000284203, 1.01362, 1.00007, 1.00539, 1.00272
0.903658, 33.7008, 0.407405, 1.76798, 0.4, -0.000284245, 1.01362, 1.00007, 1.00539, 1.00272
0.903708, 33.7005, 0.407403, 1.76794, 0.4, -0.000284288, 1.01363, 1.00007, 1.00539, 1.00272
0.903758, 33.7003, 0.4074, 1.7679, 0.4, -0.00028433, 1.01363, 1.00007, 1.00539, 1.00272
0.903808, 33.7, 0.407398, 1.76785, 0.4, -0.000284373, 1.01363, 1.00007, 1.00539, 1.00272
0.903858, 33.6998, 0.407396, 1.76781, 0.4, -0.000284415, 1.01363, 1.00007, 1.00539, 1.00272
0.903908, 33.6995, 0.407393, 1.76777, 0.4, -0.000284458, 1.01363, 1.00007, 1.00539, 1.00272
0.903958, 33.6993, 0.407391, 1.76772, 0.4, -0.0002845, 1.01363, 1.00008, 1.00539, 1.00272
0.904008, 33.699, 0.407388, 1.76768, 0.4, -0.000284543, 1.01363, 1.00008, 1.00539, 1.00272
0.904058, 33.6987, 0.407386, 1.76764, 0.4, -0.000284585, 1.01364, 1.00008, 1.0054, 1.00272
0.904108, 33.6985, 0.407383, 1.76759, 0.4, -0.000284628, 1.01364, 1.00008, 1.0054, 1.00273
0.904158, 33.6982, 0.407381, 1.76755, 0.4, -0.00028467, 1.01364, 1.00008, 1.0054, 1.00273
0.904208, 33.698, 0.407378, 1.76751, 0.4, -0.000284713, 1.01364, 1.00008, 1.0054, 1.00273
0.904258, 33.6977, 0.407376, 1.76746, 0.4, -0.000284755, 1.01364, 1.00008, 1.0054, 1.00273
0.904308, 33.6975, 0.407373, 1.76742, 0.4, -0.000284798, 1.01364, 1.00008, 1.0054, 1.00273
0.904358, 33.6972, 0.407371, 1.76738, 0.4, -0.00028484, 1.01364, 1.00008, 1.0054, 1.00273
0.904408, 33.6969, 0.407368, 1.76733, 0.4, -0.000284882, 1.01365, 1.00008, 1.0054, 1.00273
0.904458, 33.6967, 0.407366, 1.76729, 0.4, -0.000284925, 1.01365, 1.00008, 1.0054, 1.00273
0.904508, 33.6964, 0.407363, 1.76725, 0.4, -0.000284967, 1.01365, 1.00009, 1.0054, 1.00273
0.904558, 33.6962, 0.407361, 1.7672, 0.4, -0.000285009, 1.01365, 1.00009, 1.0054, 1.00273
0.904608, 33.6959, 0.407358, 1.76716, 0.4, -0.000285052, 1.01365, 1.00009, 1.0054, 1.00273
0.904658, 33.6957, 0.407356, 1.76712, 0.4, -0.000285094, 1.01365, 1.00009, 1.0054, 1.00273
0.904708, 33.6954, 0.407354, 1.76707, 0.4, -0.000285136, 1.01365, 1.00009, 1.0054, 1.00273
0.904758, 33.6952, 0.407351, 1.76703, 0.4, -0.000285178, 1.01366, 1.00009, 1.0054, 1.00274
0.904808, 33.6949, 0.407349, 1.76699, 0.4, -0.000285221, 1.01366, 1.00009, 1.0054, 1.00274
0.904858, 33.6946, 0.407346, 1.76695, 0.4, -0.000285263, 1.01366, 1.00009, 1.0054, 1.00274
0.904908, 33.6944, 0.407344, 1.7669, 0.4, -0.000285305, 1.01366, 1.00009, 1.00541, 1.00274
0.904958, 33.6941, 0.407341, 1.76686, 0.4, -0.000285347, 1.01366, 1.00009, 1.00541, 1.00274
0.905008, 33.6939, 0.407339, 1.76682, 0.4, -0.00028539, 1.01366, 1.00009, 1.00541, 1.00274
0.905058, 33.6936, 0.407336, 1.76678, 0.4, -0.000285432, 1.01366, 1.00009, 1.00541, 1.00274
0.905108, 33.6934, 0.407334, 1.76674, 0.4, -0.000285474, 1.01367, 1.0001, 1.00541, 1.00274
0.905158, 33.6931, 0.407331, 1.76669, 0.4, -0.000285516, 1.01367, 1.0001, 1.00541, 1.00274
0.905208, 33.6928, 0.407329, 1.76665, 0.4, -0.000285558, 1.01367, 1.0001, 1.00541, 1.00274
0.905258, 33.6926, 0.407326, 1.76661, 0.4, -0.0002856, 1.01367, 1.0001, 1.00541, 1.00274
0.905308, 33.6923, 0.407324, 1.76657, 0.4, -0.000285643, 1.01367, 1.0001, 1.00541, 1.00274
0.905358, 33.6921, 0.407321, 1.76653, 0.4, -0.000285685, 1.01367, 1.0001, 1.00541, 1.00274
0.905408, 33.6918, 0.407319, 1.76648, 0.4, -0.000285727, 1.01367, 1.0001, 1.00541, 1.00274
0.905458, 33.6916, 0.407316, 1.76644, 0.4, -0.000285769, 1.01368, 1.0001, 1.00541, 1.00274
0.905508, 33.6913, 0.407314, 1.7664, 0.4, -0.000285811, 1.01368, 1.0001, 1.00541, 1.00275
0.905558, 33.6911, 0.407311, 1.76636, 0.4, -0.000285853, 1.01368, 1.0001, 1.00541, 1.00275
0.905608, 33.6908, 0.407309, 1.76631, 0.4, -0.000285895, 1.01368, 1.0001, 1.00541, 1.00275
0.905658, 33.6905, 0.407306, 1.76627, 0.4, -0.000285937, 1.01368, 1.00011, 1.00541, 1.00275
0.905708, 33.6903, 0.407304, 1.76623, 0.4, -0.000285979, 1.01368, 1.00011, 1.00541, 1.00275
0.905758, 33.69, 0.407301, 1.76619, 0.4, -0.000286021, 1.01368, 1.00011, 1.00541, 1.00275
0.905808, 33.6898, 0.407299, 1.76615, 0.4, -0.000286063, 1.01369, 1.00011, 1.00542, 1.00275
0.905858, 33.6895, 0.407296, 1.7661, 0.4, -0.000286105, 1.01369, 1.00011, 1.00542, 1.00275
0.905908, 33.6893, 0.407294, 1.76606, 0.4, -0.000286147, 1.01369, 1.00011, 1.00542, 1.00275
0.905958, 33.689, 0.407291, 1.76602, 0.4, -0.000286189, 1.01369, 1.00011, 1.00542, 1.00275
0.906008, 33.6887, 0.407289, 1.76598, 0.4, -0.000286231, 1.01369, 1.00011, 1.00542, 1.00275
0.906058, 33.6885, 0.407286, 1.76594, 0.4, -0.000286272, 1.01369, 1.00011, 1.00542, 1.00275
0.906108, 33.6882, 0.407284, 1.76589, 0.4, -0.000286314, 1.01369, 1.00011, 1.00542, 1.00275
0.906158, 33.688, 0.407281, 1.76585, 0.4, -0.000286356, 1.0137, 1.00011, 1.00542, 1.00276
0.906208, 33.6877, 0.407279, 1.76581, 0.4, -0.000286398, 1.0137, 1.00011, 1.00542, 1.00276
0.906258, 33.6875, 0.407276, 1.76577, 0.4, -0.00028644, 1.0137, 1.00012, 1.00542, 1.00276
0.906308, 33.6872, 0.407274, 1.76573, 0.4, -0.000286482, 1.0137, 1.00012, 1.00542, 1.00276
0.906358, 33.687, 0.407271, 1.76568, 0.4, -0.000286524, 1.0137, 1.00012, 1.00542, 1.00276
0.906408, 33.6867, 0.407269, 1.76564, 0.4, -0.000286565, 1.0137, 1.00012, 1.00542, 1.00276
0.906458, 33.6864, 0.407266, 1.7656, 0.4, -0.000286607, 1.0137, 1.00012, 1.00542, 1.00276
0.906508, 33.6862, 0.407263, 1.76556, 0.4, -0.000286649, 1.01371, 1.00012, 1.00542, 1.00276
0.906558, 33.6859, 0.407261, 1.76551, 0.4, -0.000286691, 1.01371, 1.00012, 1.00542, 1.00276
0.906608, 33.6857, 0.407258, 1.76547, 0.4, -0.000286732, 1.01371, 1.00012, 1.00542, 1.00276
0.906658, 33.6854, 0.407256, 1.76543, 0.4, -0.000286774, 1.01371, 1.00012, 1.00543, 1.00276
0.906708, 33.6851, 0.407253, 1.76539, 0.4, -0.000286816, 1.01371, 1.00012, 1.00543, 1.00276
0.906758, 33.6849, 0.407251, 1.76535, 0.4, -0.000286857, 1.01371, 1.00012, 1.00543, 1.00276
0.906808, 33.6846, 0.407248, 1.7653, 0.4, -0.000286899, 1.01371, 1.00012, 1.00543, 1.00276
0.906858, 33.6844, 0.407246, 1.76526, 0.4, -0.000286941, 1.01372, 1.00013, 1.00543, 1.00276
0.906908, 33.6841, 0.407243, 1.76522, 0.4, -0.000286982, 1.01372, 1.00013, 1.00543, 1.00277
0.906958, 33.6838, 0.40724, 1.76518, 0.4, -0.000287024, 1.01372, 1.00013, 1.00543, 1.00277
0.907008, 33.6836, 0.407238, 1.76514, 0.4, -0.000287066, 1.01372, 1.00013, 1.00543, 1.00277
0.907058, 33.6833, 0.407235, 1.76509, 0.4, -0.000287107, 1.01372, 1.00013, 1.00543, 1.00277
0.907108, 33.6831, 0.407233, 1.76505, 0.4, -0.000287149, 1.01372, 1.00013, 1.00543, 1.00277
0.907158, 33.6828, 0.40723, 1.76501, 0.4, -0.00028719, 1.01372, 1.00013, 1.00543, 1.00277
0.907208, 33.6825, 0.407228, 1.76497, 0.4, -0.000287232, 1.01373, 1.00013, 1.00543, 1.00277
0.907258, 33.6823, 0.407225, 1.76493, 0.4, -0.000287274, 1.01373, 1.00013, 1.00543, 1.00277
0.907308, 33.682, 0.407222, 1.76488, 0.4, -0.000287315, 1.01373, 1.00013, 1.00543, 1.00277
0.907358, 33.6818, 0.40722, 1.76484, 0.4, -0.000287357, 1.01373, 1.00013, 1.00543, 1.00277
0.907408, 33.6815, 0.407217, 1.7648, 0.4, -0.000287398, 1.01373, 1.00014, 1.00543, 1.00277
0.907458, 33.6812, 0.407215, 1.76476, 0.4, -0.00028744, 1.01373, 1.00014, 1.00543, 1.00277
0.907508, 33.681, 0.407212, 1.76471, 0.4, -0.000287481, 1.01373, 1.00014, 1.00543, 1.00277
0.907558, 33.6807, 0.407209, 1.76467, 0.4, -0.000287522, 1.01374, 1.00014, 1.00544, 1.00277
0.907608, 33.6805, 0.407207, 1.76463, 0.4, -0.000287564, 1.01374, 1.00014, 1.00544, 1.00278
0.907658, 33.6802, 0.407204, 1.76459, 0.4, -0.000287605, 1.01374, 1.00014, 1.00544, 1.00278
0.907708, 33.6799, 0.407202, 1.76455, 0.4, -0.000287647, 1.01374, 1.00014, 1.00544, 1.00278
0.907758, 33.6797, 0.407199, 1.7645, 0.4, -0.000287688, 1.01374, 1.00014, 1.00544, 1.00278
0.907808, 33.6794, 0.407197, 1.76446, 0.4, -0.000287729, 1.01374, 1.00014, 1.00544, 1.00278
0.907858, 33.6792, 0.407194, 1.76442, 0.4, -0.000287771, 1.01374, 1.00014, 1.00544, 1.00278
0.907908, 33.6789, 0.407191, 1.76438, 0.4, -0.000287812, 1.01375, 1.00014, 1.00544, 1.00278
0.907958, 33.6786, 0.407189, 1.76434, 0.4, -0.000287853, 1.01375, 1.00014, 1.00544, 1.00278
0.908008, 33.6784, 0.407186, 1.76429, 0.4, -0.000287895, 1.01375, 1.00015, 1.00544, 1.00278
0.908058, 33.6781, 0.407184, 1.76425, 0.4, -0.000287936, 1.01375, 1.00015, 1.00544, 1.00278
0.908108, 33.6779, 0.407181, 1.76421, 0.4, -0.000287977, 1.01375, 1.00015, 1.00544, 1.00278
0.908158, 33.6776, 0.407179, 1.76417, 0.4, -0.000288019, 1.01375, 1.00015, 1.00544, 1.00278
0.908208, 33.6774, 0.407176, 1.76413, 0.4, -0.00028806, 1.01375, 1.00015, 1.00544, 1.00278
0.908258, 33.6771, 0.407173, 1.76408, 0.4, -0.000288101, 1.01375, 1.00015, 1.00544, 1.00278
0.908309, 33.6768, 0.407171, 1.76404, 0.4, -0.000288142, 1.01376, 1.00015, 1.00544, 1.00279
0.908359, 33.6766, 0.407168, 1.764, 0.4, -0.000288184, 1.01376, 1.00015, 1.00544, 1.00279
0.908409, 33.6763, 0.407166, 1.76396, 0.4, -0.000288225, 1.01376, 1.00015, 1.00544, 1.00279
0.908459, 33.6761, 0.407163, 1.76392, 0.4, -0.000288266, 1.01376, 1.00015, 1.00545, 1.00279
0.908509, 33.6758, 0.407161, 1.76387, 0.4, -0.000288307, 1.01376, 1.00015, 1.00545, 1.00279
0.908559, 33.6755, 0.407158, 1.76383, 0.4, -0.000288348, 1.01376, 1.00015, 1.00545, 1.00279
0.908609, 33.6753, 0.407155, 1.76379, 0.4, -0.000288389, 1.01376, 1.00016, 1.00545, 1.00279
0.908659, 33.675, 0.407153, 1.76375, 0.4, -0.00028843, 1.01377, 1.00016, 1.00545, 1.00279
0.908709, 33.6748, 0.40715, 1.76371, 0.4, -0.000288472, 1.01377, 1.00016, 1.00545, 1.00279
0.908759, 33.6745, 0.407148, 1.76366, 0.4, -0.000288513, 1.01377, 1.00016, 1.00545, 1.00279
0.908809, 33.6742, 0.407145, 1.76362, 0.4, -0.000288554, 1.01377, 1.00016, 1.00545, 1.00279
0.908859, 33.674, 0.407142, 1.76358, 0.4, -0.000288595, 1.01377, 1.00016, 1.00545, 1.00279
0.908909, 33.6737, 0.40714, 1.76354, 0.4, -0.000288636, 1.01377, 1.00016, 1.00545, 1.00279
0.908959, 33.6735, 0.407137, 1.7635, 0.4, -0.000288677, 1.01377, 1.00016, 1.00545, 1.00279
0.909009, 33.6732, 0.407135, 1.76345, 0.4, -0.000288718, 1.01378, 1.00016, 1.00545, 1.0028
0.909059, 33.6729, 0.407132, 1.76341, 0.4, -0.000288759, 1.01378, 1.00016, 1.00545, 1.0028
0.909109, 33.6727, 0.40713, 1.76337, 0.4, -0.0002888, 1.01378, 1.00016, 1.00545, 1.0028
0.909159, 33.6724, 0.407127, 1.76333, 0.4, -0.000288841, 1.01378, 1.00016, 1.00545, 1.0028
0.909209, 33.6722, 0.407125, 1.76328, 0.4, -0.000288882, 1.01378, 1.00017, 1.00545, 1.0028
0.909259, 33.6719, 0.407122, 1.76324, 0.4, -0.000288923, 1.01378, 1.00017, 1.00545, 1.0028
0.909309, 33.6716, 0.407119, 1.7632, 0.4, -0.000288964, 1.01378, 1.00017, 1.00546, 1.0028
0.909359, 33.6714, 0.407117, 1.76316, 0.4, -0.000289004, 1.01379, 1.00017, 1.00546, 1.0028
0.909409, 33.6711, 0.407114, 1.76312, 0.4, -0.000289045, 1.01379, 1.00017, 1.00546, 1.0028
0.909459, 33.6709, 0.407112, 1.76307, 0.4, -0.000289086, 1.01379, 1.00017, 1.00546, 1.0028
0.909509, 33.6706, 0.407109, 1.76303, 0.4, -0.000289127, 1.01379, 1.00017, 1.00546, 1.0028
0.909559, 33.6703, 0.407106, 1.76299, 0.4, -0.000289168, 1.01379, 1.00017, 1.00546, 1.0028
0.909609, 33.6701, 0.407104, 1.76295, 0.4, -0.000289209, 1.01379, 1.00017, 1.00546, 1.0028
0.909659, 33.6698, 0.407101, 1.76291, 0.4, -0.00028925, 1.01379, 1.00017, 1.00546, 1.0028
0.909709, 33.6696, 0.407099, 1.76286, 0.4, -0.00028929, 1.0138, 1.00017, 1.00546, 1.00281
0.909759, 33.6693, 0.407096, 1.76282, 0.4, -0.000289331, 1.0138, 1.00017, 1.00546, 1.00281
0.909809, 33.669, 0.407093, 1.76278, 0.4, -0.000289372, 1.0138, 1.00018, 1.00546, 1.00281
0.909859, 33.6688, 0.407091, 1.76274, 0.4, -0.000289413, 1.0138, 1.00018, 1.00546, 1.00281
0.909909, 33.6685, 0.407088, 1.7627, 0.4, -0.000289453, 1.0138, 1.00018, 1.00546, 1.00281
0.909959, 33.6683, 0.407086, 1.76265, 0.4, -0.000289494, 1.0138, 1.00018, 1.00546, 1.00281
0.910009, 33.668, 0.407083, 1.76261, 0.4, -0.000289535, 1.0138, 1.00018, 1.00546, 1.00281
0.910059, 33.6677, 0.407081, 1.76257, 0.4, -0.000289575, 1.0138, 1.00018, 1.00546, 1.00281
0.910109, 33.6675, 0.407078, 1.76253, 0.4, -0.000289616, 1.01381, 1.00018, 1.00546, 1.00281
0.910159, 33.6672, 0.407075, 1.76249, 0.4, -0.000289657, 1.01381, 1.00018, 1.00546, 1.00281
0.910209, 33.667, 0.407073, 1.76244, 0.4, -0.000289697, 1.01381, 1.00018, 1.00547, 1.00281
0.910259, 33.6667, 0.40707, 1.7624, 0.4, -0.000289738, 1.01381, 1.00018, 1.00547, 1.00281
0.910309, 33.6665, 0.407068, 1.76236, 0.4, -0.000289779, 1.01381, 1.00018, 1.00547, 1.00281
0.910359, 33.6662, 0.407065, 1.76232, 0.4, -0.000289819, 1.01381, 1.00019, 1.00547, 1.00281
0.910409, 33.6659, 0.407063, 1.76228, 0.4, -0.00028986, 1.01381, 1.00019, 1.00547, 1.00282
0.910459, 33.6657, 0.40706, 1.76223, 0.4, -0.0002899, 1.01382, 1.00019, 1.00547, 1.00282
0.910509, 33.6654, 0.407057, 1.76219, 0.4, -0.000289941, 1.01382, 1.00019, 1.00547, 1.00282
0.910559, 33.6652, 0.407055, 1.76215, 0.4, -0.000289982, 1.01382, 1.00019, 1.00547, 1.00282
0.910609, 33.6649, 0.407052, 1.76211, 0.4, -0.000290022, 1.01382, 1.00019, 1.00547, 1.00282
0.910659, 33.6646, 0.40705, 1.76207, 0.4, -0.000290063, 1.01382, 1.00019, 1.00547, 1.00282
0.910709, 33.6644, 0.407047, 1.76202, 0.4, -0.000290103, 1.01382, 1.00019, 1.00547, 1.00282
0.910759, 33.6641, 0.407045, 1.76198, 0.4, -0.000290144, 1.01382, 1.00019, 1.00547, 1.00282
0.910809, 33.6639, 0.407042, 1.76194, 0.4, -0.000290184, 1.01383, 1.00019, 1.00547, 1.00282
0.910859, 33.6636, 0.407039, 1.7619, 0.4, -0.000290225, 1.01383, 1.00019, 1.00547, 1.00282
0.910909, 33.6633, 0.407037, 1.76185, 0.4, -0.000290265, 1.01383, 1.00019, 1.00547, 1.00282
0.910959, 33.6631, 0.407034, 1.76181, 0.4, -0.000290305, 1.01383, 1.0002, 1.00547, 1.00282
0.911009, 33.6628, 0.407032, 1.76177, 0.4, -0.000290346, 1.01383, 1.0002, 1.00547, 1.00282
0.911059, 33.6626, 0.407029, 1.76173, 0.4, -0.000290386, 1.01383, 1.0002, 1.00547, 1.00282
0.911109, 33.6623, 0.407026, 1.76169, 0.4, -0.000290426, 1.01383, 1.0002, 1.00548, 1.00282
0.911159, 33.662, 0.407024, 1.76164, 0.4, -0.000290467, 1.01384, 1.0002, 1.00548, 1.00283
0.911209, 33.6618, 0.407021, 1.7616, 0.4, -0.000290507, 1.01384, 1.0002, 1.00548, 1.00283
0.911259, 33.6615, 0.407018, 1.76156, 0.4, -0.000290547, 1.01384, 1.0002, 1.00548, 1.00283
0.911309, 33.6612, 0.407016, 1.76152, 0.4, -0.000290588, 1.01384, 1.0002, 1.00548, 1.00283
0.911359, 33.661, 0.407013, 1.76148, 0.4, -0.000290628, 1.01384, 1.0002, 1.00548, 1.00283
0.911409, 33.6607, 0.40701, 1.76143, 0.4, -0.000290668, 1.01384, 1.0002, 1.00548, 1.00283
0.911459, 33.6604, 0.407008, 1.76139, 0.4, -0.000290709, 1.01384, 1.0002, 1.00548, 1.00283
0.911509, 33.6602, 0.407005, 1.76135, 0.4, -0.000290749, 1.01385, 1.0002, 1.00548, 1.00283
0.911559, 33.6599, 0.407002, 1.76131, 0.4, -0.000290789, 1.01385, 1.00021, 1.00548, 1.00283
0.911609, 33.6597, 0.407, 1.76127, 0.4, -0.000290829, 1.01385, 1.00021, 1.00548, 1.00283
0.911659, 33.6594, 0.406997, 1.76122, 0.4, -0.00029087, 1.01385, 1.00021, 1.00548, 1.00283
0.911709, 33.6591, 0.406995, 1.76118, 0.4, -0.00029091, 1.01385, 1.00021, 1.00548, 1.00283
0.911759, 33.6589, 0.406992, 1.76114, 0.4, -0.00029095, 1.01385, 1.00021, 1.00548, 1.00283
0.911809, 33.6586, 0.406989, 1.7611, 0.4, -0.00029099, 1.01385, 1.00021, 1.00548, 1.00283
0.911859, 33.6583, 0.406987, 1.76106, 0.4, -0.00029103, 1.01385, 1.00021, 1.00548, 1.00284
0.911909, 33.6581, 0.406984, 1.76101, 0.4, -0.00029107, 1.01386, 1.00021, 1.00548, 1.00284
0.911959, 33.6578, 0.406981, 1.76097, 0.4, -0.00029111, 1.01386, 1.00021, 1.00548, 1.00284
0.912009, 33.6576, 0.406979, 1.76093, 0.4, -0.00029115, 1.01386, 1.00021, 1.00549, 1.00284
0.912059, 33.6573, 0.406976, 1.76089, 0.4, -0.000291191, 1.01386, 1.00021, 1.00549, 1.00284
0.912109, 33.657, 0.406974, 1.76085, 0.4, -0.000291231, 1.01386, 1.00021, 1.00549, 1.00284
0.912159, 33.6568, 0.406971, 1.7608, 0.4, -0.000291271, 1.01386, 1.00022, 1.00549, 1.00284
0.912209, 33.6565, 0.406968, 1.76076, 0.4, -0.000291311, 1.01386, 1.00022, 1.00549, 1.00284
0.912259, 33.6562, 0.406966, 1.76072, 0.4, -0.000291351, 1.01387, 1.00022, 1.00549, 1.00284
0.912309, 33.656, 0.406963, 1.76068, 0.4, -0.000291391, 1.01387, 1.00022, 1.00549, 1.00284
0.912359, 33.6557, 0.40696, 1.76063, 0.4, -0.000291431, 1.01387, 1.00022, 1.00549, 1.00284
0.912409, 33.6555, 0.406958, 1.76059, 0.4, -0.000291471, 1.01387, 1.00022, 1.00549, 1.00284
0.912459, 33.6552, 0.406955, 1.76055, 0.4, -0.000291511, 1.01387, 1.00022, 1.00549, 1.00284
0.912509, 33.6549, 0.406952, 1.76051, 0.4, -0.000291551, 1.01387, 1.00022, 1.00549, 1.00284
0.912559, 33.6547, 0.40695, 1.76047, 0.4, -0.00029159, 1.01387, 1.00022, 1.00549, 1.00285
0.912609, 33.6544, 0.406947, 1.76042, 0.4, -0.00029163, 1.01388, 1.00022, 1.00549, 1.00285
0.912659, 33.6541, 0.406944, 1.76038, 0.4, -0.00029167, 1.01388, 1.00022, 1.00549, 1.00285
0.912709, 33.6539, 0.406942, 1.76034, 0.4, -0.00029171, 1.01388, 1.00022, 1.00549, 1.00285
0.912759, 33.6536, 0.406939, 1.7603, 0.4, -0.00029175, 1.01388, 1.00023, 1.00549, 1.00285
0.912809, 33.6533, 0.406937, 1.76026, 0.4, -0.00029179, 1.01388, 1.00023, 1.00549, 1.00285
0.912859, 33.6531, 0.406934, 1.76021, 0.4, -0.00029183, 1.01388, 1.00023, 1.00549, 1.00285
0.912909, 33.6528, 0.406931, 1.76017, 0.4, -0.000291869, 1.01388, 1.00023, 1.0055, 1.00285
0.912959, 33.6526, 0.406929, 1.76013, 0.4, -0.000291909, 1.01389, 1.00023, 1.0055, 1.00285
0.913009, 33.6523, 0.406926, 1.76009, 0.4, -0.000291949, 1.01389, 1.00023, 1.0055, 1.00285
0.913059, 33.652, 0.406923, 1.76005, 0.4, -0.000291989, 1.01389, 1.00023, 1.0055, 1.00285
0.913109, 33.6518, 0.406921, 1.76, 0.4, -0.000292029, 1.01389, 1.00023, 1.0055, 1.00285
0.913159, 33.6515, 0.406918, 1.75996, 0.4, -0.000292068, 1.01389, 1.00023, 1.0055, 1.00285
0.913209, 33.6512, 0.406916, 1.75992, 0.4, -0.000292108, 1.01389, 1.00023, 1.0055, 1.00285
0.913259, 33.651, 0.406913, 1.75988, 0.4, -0.000292148, 1.01389, 1.00023, 1.0055, 1.00285
0.913309, 33.6507, 0.40691, 1.75984, 0.4, -0.000292187, 1.0139, 1.00023, 1.0055, 1.00286
0.913359, 33.6505, 0.406908, 1.75979, 0.4, -0.000292227, 1.0139, 1.00024, 1.0055, 1.00286
0.913409, 33.6502, 0.406905, 1.75975, 0.4, -0.000292267, 1.0139, 1.00024, 1.0055, 1.00286
0.913459, 33.6499, 0.406902, 1.75971, 0.4, -0.000292306, 1.0139, 1.00024, 1.0055, 1.00286
0.913509, 33.6497, 0.4069, 1.75967, 0.4, -0.000292346, 1.0139, 1.00024, 1.0055, 1.00286
0.913559, 33.6494, 0.406897, 1.75963, 0.4, -0.000292386, 1.0139, 1.00024, 1.0055, 1.00286
0.913609, 33.6491, 0.406894, 1.75958, 0.4, -0.000292425, 1.0139, 1.00024, 1.0055, 1.00286
0.913659, 33.6489, 0.406892, 1.75954, 0.4, -0.000292465, 1.01391, 1.00024, 1.0055, 1.00286
0.913709, 33.6486, 0.406889, 1.7595, 0.4, -0.000292504, 1.01391, 1.00024, 1.0055, 1.00286
0.913759, 33.6483, 0.406886, 1.75946, 0.4, -0.000292544, 1.01391, 1.00024, 1.0055, 1.00286
0.913809, 33.6481, 0.406884, 1.75942, 0.4, -0.000292583, 1.01391, 1.00024, 1.00551, 1.00286
0.913859, 33.6478, 0.406881, 1.75937, 0.4, -0.000292623, 1.01391, 1.00024, 1.00551, 1.00286
0.913909, 33.6476, 0.406879, 1.75933, 0.4, -0.000292662, 1.01391, 1.00025, 1.00551, 1.00286
0.913959, 33.6473, 0.406876, 1.75929, 0.4, -0.000292702, 1.01391, 1.00025, 1.00551, 1.00286
0.914009, 33.647, 0.406873, 1.75925, 0.4, -0.000292741, 1.01391, 1.00025, 1.00551, 1.00287
0.914059, 33.6468, 0.406871, 1.7592, 0.4, -0.000292781, 1.01392, 1.00025, 1.00551, 1.00287
0.914109, 33.6465, 0.406868, 1.75916, 0.4, -0.00029282, 1.01392, 1.00025, 1.00551, 1.00287
0.914159, 33.6462, 0.406865, 1.75912, 0.4, -0.00029286, 1.01392, 1.00025, 1.00551, 1.00287
0.914209, 33.646, 0.406863, 1.75908, 0.4, -0.000292899, 1.01392, 1.00025, 1.00551, 1.00287
0.914259, 33.6457, 0.40686, 1.75904, 0.4, -0.000292939, 1.01392, 1.00025, 1.00551, 1.00287
0.91431, 33.6455, 0.406857, 1.759, 0.4, -0.000292978, 1.01392, 1.00025, 1.00551, 1.00287
0.91436, 33.6452, 0.406855, 1.75896, 0.4, -0.000293017, 1.01392, 1.00025, 1.00551, 1.00287
0.91441, 33.6449, 0.406852, 1.75892, 0.4, -0.000293057, 1.01393, 1.00025, 1.00551, 1.00287
0.91446, 33.6447, 0.406849, 1.75888, 0.4, -0.000293096, 1.01393, 1.00025, 1.00551, 1.00287
0.91451, 33.6444, 0.406847, 1.75884, 0.4, -0.000293135, 1.01393, 1.00026, 1.00551, 1.00287
0.91456, 33.6441, 0.406844, 1.7588, 0.4, -0.000293175, 1.01393, 1.00026, 1.00551, 1.00287
0.91461, 33.6439, 0.406841, 1.75875, 0.4, -0.000293214, 1.01393, 1.00026, 1.00551, 1.00287
0.91466, 33.6436, 0.406839, 1.75871, 0.4, -0.000293253, 1.01393, 1.00026, 1.00551, 1.00287
0.91471, 33.6434, 0.406836, 1.75867, 0.4, -0.000293292, 1.01393, 1.00026, 1.00552, 1.00288
0.91476, 33.6431, 0.406833, 1.75863, 0.4, -0.000293332, 1.01394, 1.00026, 1.00552, 1.00288
0.91481, 33.6428, 0.406831, 1.75859, 0.4, -0.000293371, 1.01394, 1.00026, 1.00552, 1.00288
0.91486, 33.6426, 0.406828, 1.75855, 0.4, -0.00029341, 1.01394, 1.00026, 1.00552, 1.00288
0.91491, 33.6423, 0.406826, 1.75851, 0.4, -0.000293449, 1.01394, 1.00026, 1.00552, 1.00288
0.91496, 33.642, 0.406823, 1.75847, 0.4, -0.000293488, 1.01394, 1.00026, 1.00552, 1.00288
0.91501, 33.6418, 0.40682, 1.75843, 0.4, -0.000293528, 1.01394, 1.00026, 1.00552, 1.00288
0.91506, 33.6415, 0.406818, 1.75839, 0.4, -0.000293567, 1.01394, 1.00026, 1.00552, 1.00288
0.91511, 33.6412, 0.406815, 1.75835, 0.4, -0.000293606, 1.01394, 1.00027, 1.00552, 1.00288
0.91516, 33.641, 0.406812, 1.75831, 0.4, -0.000293645, 1.01395, 1.00027, 1.00552, 1.00288
0.91521, 33.6407, 0.40681, 1.75826, 0.4, -0.000293684, 1.01395, 1.00027, 1.00552, 1.00288
0.91526, 33.6405, 0.406807, 1.75822, 0.4, -0.000293723, 1.01395, 1.00027, 1.00552, 1.00288
0.91531, 33.6402, 0.406804, 1.75818, 0.4, -0.000293762, 1.01395, 1.00027, 1.00552, 1.00288
0.91536, 33.6399, 0.406802, 1.75814, 0.4, -0.000293801, 1.01395, 1.00027, 1.00552, 1.00288
0.91541, 33.6397, 0.406799, 1.7581, 0.4, -0.00029384, 1.01395, 1.00027, 1.00552, 1.00288
0.91546, 33.6394, 0.406796, 1.75806, 0.4, -0.000293879, 1.01395, 1.00027, 1.00552, 1.00289
0.91551, 33.6391, 0.406794, 1.75802, 0.4, -0.000293918, 1.01396, 1.00027, 1.00552, 1.00289
0.91556, 33.6389, 0.406791, 1.75798, 0.4, -0.000293957, 1.01396, 1.00027, 1.00552, 1.00289
0.91561, 33.6386, 0.406788, 1.75794, 0.4, -0.000293996, 1.01396, 1.00027, 1.00553, 1.00289
0.91566, 33.6384, 0.406786, 1.7579, 0.4, -0.000294035, 1.01396, 1.00027, 1.00553, 1.00289
0.91571, 33.6381, 0.406783, 1.75786, 0.4, -0.000294074, 1.01396, 1.00028, 1.00553, 1.00289
0.91576, 33.6378, 0.406781, 1.75782, 0.4, -0.000294113, 1.01396, 1.00028, 1.00553, 1.00289
0.91581, 33.6376, 0.406778, 1.75777, 0.4, -0.000294152, 1.01396, 1.00028, 1.00553, 1.00289
0.91586, 33.6373, 0.406775, 1.75773, 0.4, -0.000294191, 1.01397, 1.00028, 1.00553, 1.00289
0.91591, 33.637, 0.406772, 1.75769, 0.4, -0.00029423, 1.01397, 1.00028, 1.00553, 1.00289
0.91596, 33.6368, 0.40677, 1.75765, 0.4, -0.000294269, 1.01397, 1.00028, 1.00553, 1.00289
0.91601, 33.6365, 0.406767, 1.75761, 0.4, -0.000294308, 1.01397, 1.00028, 1.00553, 1.00289
0.91606, 33.6362, 0.406764, 1.75757, 0.4, -0.000294346, 1.01397, 1.00028, 1.00553, 1.00289
0.91611, 33.636, 0.406762, 1.75753, 0.4, -0.000294385, 1.01397, 1.00028, 1.00553, 1.00289
0.91616, 33.6357, 0.406759, 1.75749, 0.4, -0.000294424, 1.01397, 1.00028, 1.00553, 1.0029
0.91621, 33.6354, 0.406756, 1.75745, 0.4, -0.000294463, 1.01398, 1.00028, 1.00553, 1.0029
0.91626, 33.6352, 0.406753, 1.75741, 0.4, -0.000294501, 1.01398, 1.00028, 1.00553, 1.0029
0.91631, 33.6349, 0.406751, 1.75737, 0.4, -0.00029454, 1.01398, 1.00029, 1.00553, 1.0029
0.91636, 33.6346, 0.406748, 1.75733, 0.4, -0.000294579, 1.01398, 1.00029, 1.00553, 1.0029
0.91641, 33.6344, 0.406745, 1.75728, 0.4, -0.000294618, 1.01398, 1.00029, 1.00553, 1.0029
0.91646, 33.6341, 0.406743, 1.75724, 0.4, -0.000294656, 1.01398, 1.00029, 1.00553, 1.0029
0.91651, 33.6338, 0.40674, 1.7572, 0.4, -0.000294695, 1.01398, 1.00029, 1.00554, 1.0029
0.91656, 33.6336, 0.406737, 1.75716, 0.4, -0.000294734, 1.01398, 1.00029, 1.00554, 1.0029
0.91661, 33.6333, 0.406735, 1.75712, 0.4, -0.000294772, 1.01399, 1.00029, 1.00554, 1.0029
0.91666, 33.633, 0.406732, 1.75708, 0.4, -0.000294811, 1.01399, 1.00029, 1.00554, 1.0029
0.91671, 33.6328, 0.406729, 1.75704, 0.4, -0.00029485, 1.01399, 1.00029, 1.00554, 1.0029
0.91676, 33.6325, 0.406726, 1.757, 0.4, -0.000294888, 1.01399, 1.00029, 1.00554, 1.0029
0.91681, 33.6322, 0.406724, 1.75696, 0.4, -0.000294927, 1.01399, 1.00029, 1.00554, 1.0029
0.91686, 33.632, 0.406721, 1.75692, 0.4, -0.000294965, 1.01399, 1.00029, 1.00554, 1.00291
0.91691, 33.6317, 0.406718, 1.75688, 0.4, -0.000295004, 1.01399, 1.0003, 1.00554, 1.00291
0.91696, 33.6314, 0.406715, 1.75684, 0.4, -0.000295043, 1.014, 1.0003, 1.00554, 1.00291
0.91701, 33.6312, 0.406713, 1.75679, 0.4, -0.000295081, 1.014, 1.0003, 1.00554, 1.00291
0.91706, 33.6309, 0.40671, 1.75675, 0.4, -0.00029512, 1.014, 1.0003, 1.00554, 1.00291
0.91711, 33.6306, 0.406707, 1.75671, 0.4, -0.000295158, 1.014, 1.0003, 1.00554, 1.00291
0.91716, 33.6304, 0.406705, 1.75667, 0.4, -0.000295197, 1.014, 1.0003, 1.00554, 1.00291
0.91721, 33.6301, 0.406702, 1.75663, 0.4, -0.000295235, 1.014, 1.0003, 1.00554, 1.00291
0.91726, 33.6298, 0.406699, 1.75659, 0.4, -0.000295273, 1.014, 1.0003, 1.00554, 1.00291
0.91731, 33.6296, 0.406697, 1.75655, 0.4, -0.000295312, 1.01401, 1.0003, 1.00554, 1.00291
0.91736, 33.6293, 0.406694, 1.75651, 0.4, -0.00029535, 1.01401, 1.0003, 1.00554, 1.00291
0.91741, 33.629, 0.406691, 1.75647, 0.4, -0.000295389, 1.01401, 1.0003, 1.00555, 1.00291
0.91746, 33.6288, 0.406688, 1.75643, 0.4, -0.000295427, 1.01401, 1.0003, 1.00555, 1.00291
0.91751, 33.6285, 0.406686, 1.75639, 0.4, -0.000295465, 1.01401, 1.00031, 1.00555, 1.00291
0.91756, 33.6282, 0.406683, 1.75635, 0.4, -0.000295504, 1.01401, 1.00031, 1.00555, 1.00291
0.91761, 33.628, 0.40668, 1.7563, 0.4, -0.000295542, 1.01401, 1.00031, 1.00555, 1.00292
0.91766, 33.6277, 0.406678, 1.75626, 0.4, -0.00029558, 1.01401, 1.00031, 1.00555, 1.00292
0.91771, 33.6274, 0.406675, 1.75622, 0.4, -0.000295619, 1.01402, 1.00031, 1.00555, 1.00292
0.91776, 33.6272, 0.406672, 1.75618, 0.4, -0.000295657, 1.01402, 1.00031, 1.00555, 1.00292
0.91781, 33.6269, 0.406669, 1.75614, 0.4, -0.000295695, 1.01402, 1.00031, 1.00555, 1.00292
0.91786, 33.6266, 0.406667, 1.7561, 0.4, -0.000295734, 1.01402, 1.00031, 1.00555, 1.00292
0.91791, 33.6264, 0.406664, 1.75606, 0.4, -0.000295772, 1.01402, 1.00031, 1.00555, 1.00292
0.91796, 33.6261, 0.406662, 1.75602, 0.4, -0.00029581, 1.01402, 1.00031, 1.00555, 1.00292
0.91801, 33.6258, 0.406659, 1.75598, 0.4, -0.000295848, 1.01402, 1.00031, 1.00555, 1.00292
0.91806, 33.6256, 0.406656, 1.75594, 0.4, -0.000295886, 1.01403, 1.00031, 1.00555, 1.00292
0.91811, 33.6253, 0.406653, 1.7559, 0.4, -0.000295925, 1.01403, 1.00032, 1.00555, 1.00292
0.91816, 33.625, 0.406651, 1.75586, 0.4, -0.000295963, 1.01403, 1.00032, 1.00555, 1.00292
0.91821, 33.6248, 0.406648, 1.75581, 0.4, -0.000296001, 1.01403, 1.00032, 1.00555, 1.00292
0.91826, 33.6245, 0.406645, 1.75577, 0.4, -0.000296039, 1.01403, 1.00032, 1.00555, 1.00292
0.91831, 33.6242, 0.406642, 1.75573, 0.4, -0.000296077, 1.01403, 1.00032, 1.00556, 1.00293
0.91836, 33.624, 0.40664, 1.75569, 0.4, -0.000296115, 1.01403, 1.00032, 1.00556, 1.00293
0.91841, 33.6237, 0.406637, 1.75565, 0.4, -0.000296153, 1.01404, 1.00032, 1.00556, 1.00293
0.91846, 33.6234, 0.406634, 1.75561, 0.4, -0.000296191, 1.01404, 1.00032, 1.00556, 1.00293
0.91851, 33.6232, 0.406632, 1.75557, 0.4, -0.00029623, 1.01404, 1.00032, 1.00556, 1.00293
0.91856, 33.6229, 0.406629, 1.75553, 0.4, -0.000296268, 1.01404, 1.00032, 1.00556, 1.00293
0.91861, 33.6226, 0.406626, 1.75549, 0.4, -0.000296306, 1.01404, 1.00032, 1.00556, 1.00293
0.91866, 33.6224, 0.406623, 1.75545, 0.4, -0.000296344, 1.01404, 1.00032, 1.00556, 1.00293
0.91871, 33.6221, 0.406621, 1.75541, 0.4, -0.000296382, 1.01404, 1.00033, 1.00556, 1.00293
0.91876, 33.6218, 0.406618, 1.75537, 0.4, -0.00029642, 1.01405, 1.00033, 1.00556, 1.00293
0.91881, 33.6216, 0.406615, 1.75532, 0.4, -0.000296457, 1.01405, 1.00033, 1.00556, 1.00293
0.91886, 33.6213, 0.406613, 1.75528, 0.4, -0.000296495, 1.01405, 1.00033, 1.00556, 1.00293
0.91891, 33.621, 0.40661, 1.75524, 0.4, -0.000296533, 1.01405, 1.00033, 1.00556, 1.00293
0.91896, 33.6208, 0.406607, 1.7552, 0.4, -0.000296571, 1.01405, 1.00033, 1.00556, 1.00293
0.91901, 33.6205, 0.406604, 1.75516, 0.4, -0.000296609, 1.01405, 1.00033, 1.00556, 1.00293
0.91906, 33.6202, 0.406602, 1.75512, 0.4, -0.000296647, 1.01405, 1.00033, 1.00556, 1.00294
0.91911, 33.62, 0.406599, 1.75508, 0.4, -0.000296685, 1.01405, 1.00033, 1.00556, 1.00294
0.91916, 33.6197, 0.406596, 1.75504, 0.4, -0.000296723, 1.01406, 1.00033, 1.00556, 1.00294
0.91921, 33.6194, 0.406594, 1.755, 0.4, -0.000296761, 1.01406, 1.00033, 1.00556, 1.00294
0.91926, 33.6192, 0.406591, 1.75496, 0.4, -0.000296798, 1.01406, 1.00033, 1.00557, 1.00294
0.91931, 33.6189, 0.406588, 1.75492, 0.4, -0.000296836, 1.01406, 1.00034, 1.00557, 1.00294
0.91936, 33.6186, 0.406586, 1.75488, 0.4, -0.000296874, 1.01406, 1.00034, 1.00557, 1.00294
0.91941, 33.6184, 0.406583, 1.75483, 0.4, -0.000296912, 1.01406, 1.00034, 1.00557, 1.00294
0.91946, 33.6181, 0.40658, 1.75479, 0.4, -0.000296949, 1.01406, 1.00034, 1.00557, 1.00294
0.91951, 33.6179, 0.406577, 1.75475, 0.4, -0.000296987, 1.01407, 1.00034, 1.00557, 1.00294
0.91956, 33.6176, 0.406575, 1.75471, 0.4, -0.000297025, 1.01407, 1.00034, 1.00557, 1.00294
0.91961, 33.6173, 0.406572, 1.75467, 0.4, -0.000297063, 1.01407, 1.00034, 1.00557, 1.00294
0.91966, 33.6171, 0.406569, 1.75463, 0.4, -0.0002971, 1.01407, 1.00034, 1.00557, 1.00294
0.91971, 33.6168, 0.406567, 1.75459, 0.4, -0.000297138, 1.01407, 1.00034, 1.00557, 1.00294
0.91976, 33.6165, 0.406564, 1.75455, 0.4, -0.000297176, 1.01407, 1.00034, 1.00557, 1.00295
0.91981, 33.6163, 0.406561, 1.75451, 0.4, -0.000297213, 1.01407, 1.00034, 1.00557, 1.00295
0.91986, 33.616, 0.406558, 1.75447, 0.4, -0.000297251, 1.01408, 1.00034, 1.00557, 1.00295
0.91991, 33.6157, 0.406556, 1.75443, 0.4, -0.000297288, 1.01408, 1.00035, 1.00557, 1.00295
0.91996, 33.6155, 0.406553, 1.75439, 0.4, -0.000297326, 1.01408, 1.00035, 1.00557, 1.00295
0.92001, 33.6152, 0.40655, 1.75434, 0.4, -0.000297364, 1.01408, 1.00035, 1.00557, 1.00295
0.92006, 33.6149, 0.406548, 1.7543, 0.4, -0.000297401, 1.01408, 1.00035, 1.00557, 1.00295
0.92011, 33.6147, 0.406545, 1.75426, 0.4, -0.000297439, 1.01408, 1.00035, 1.00557, 1.00295
0.92016, 33.6144, 0.406542, 1.75422, 0.4, -0.000297476, 1.01408, 1.00035, 1.00558, 1.00295
0.92021, 33.6141, 0.406539, 1.75418, 0.4, -0.000297514, 1.01408, 1.00035, 1.00558, 1.00295
0.92026, 33.6139, 0.406537, 1.75414, 0.4, -0.000297551, 1.01409, 1.00035, 1.00558, 1.00295
0.92031, 33.6136, 0.406534, 1.7541, 0.4, -0.000297589, 1.01409, 1.00035, 1.00558, 1.00295
0.920361, 33.6133, 0.406531, 1.75406, 0.4, -0.000297626, 1.01409, 1.00035, 1.00558, 1.00295
0.920411, 33.6131, 0.406529, 1.75402, 0.4, -0.000297664, 1.01409, 1.00035, 1.00558, 1.00295
0.920461, 33.6128, 0.406526, 1.75398, 0.4, -0.000297701, 1.01409, 1.00035, 1.00558, 1.00295
0.920511, 33.6125, 0.406523, 1.75394, 0.4, -0.000297739, 1.01409, 1.00036, 1.00558, 1.00296
0.920561, 33.6123, 0.40652, 1.7539, 0.4, -0.000297776, 1.01409, 1.00036, 1.00558, 1.00296
0.920611, 33.612, 0.406518, 1.75385, 0.4, -0.000297813, 1.0141, 1.00036, 1.00558, 1.00296
0.920661, 33.6117, 0.406515, 1.75381, 0.4, -0.000297851, 1.0141, 1.00036, 1.00558, 1.00296
0.920711, 33.6115, 0.406512, 1.75377, 0.4, -0.000297888, 1.0141, 1.00036, 1.00558, 1.00296
0.920761, 33.6112, 0.406509, 1.75373, 0.4, -0.000297925, 1.0141, 1.00036, 1.00558, 1.00296
0.920811, 33.6109, 0.406506, 1.75369, 0.4, -0.000297963, 1.0141, 1.00036, 1.00558, 1.00296
0.920861, 33.6106, 0.406504, 1.75365, 0.4, -0.000298, 1.0141, 1.00036, 1.00558, 1.00296
0.920911, 33.6104, 0.406501, 1.75361, 0.4, -0.000298037, 1.0141, 1.00036, 1.00558, 1.00296
0.920961, 33.6101, 0.406498, 1.75357, 0.4, -0.000298075, 1.0141, 1.00036, 1.00558, 1.00296
0.921011, 33.6098, 0.406495, 1.75353, 0.4, -0.000298112, 1.01411, 1.00036, 1.00558, 1.00296
0.921061, 33.6096, 0.406492, 1.75349, 0.4, -0.000298149, 1.01411, 1.00036, 1.00559, 1.00296
0.921111, 33.6093, 0.40649, 1.75345, 0.4, -0.000298186, 1.01411, 1.00037, 1.00559, 1.00296
0.921161, 33.609, 0.406487, 1.75341, 0.4, -0.000298223, 1.01411, 1.00037, 1.00559, 1.00296
0.921211, 33.6088, 0.406484, 1.75336, 0.4, -0.000298261, 1.01411, 1.00037, 1.00559, 1.00296
0.921261, 33.6085, 0.406481, 1.75332, 0.4, -0.000298298, 1.01411, 1.00037, 1.00559, 1.00297
0.921311, 33.6082, 0.406478, 1.75328, 0.4, -0.000298335, 1.01411, 1.00037, 1.00559, 1.00297
