Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.921361, 33.608, 0.406475, 1.75324, 0.4, -0.000298372, 1.01412, 1.00037, 1.00559, 1.00297
0.921411, 33.6077, 0.406473, 1.7532, 0.4, -0.000298409, 1.01412, 1.00037, 1.00559, 1.00297
0.921461, 33.6074, 0.40647, 1.75316, 0.4, -0.000298446, 1.01412, 1.00037, 1.00559, 1.00297
0.921511, 33.6071, 0.406467, 1.75312, 0.4, -0.000298483, 1.01412, 1.00037, 1.00559, 1.00297
0.921561, 33.6069, 0.406464, 1.75308, 0.4, -0.00029852, 1.01412, 1.00037, 1.00559, 1.00297
0.921611, 33.6066, 0.406461, 1.75304, 0.4, -0.000298557, 1.01412, 1.00037, 1.00559, 1.00297
0.921661, 33.6063, 0.406459, 1.753, 0.4, -0.000298595, 1.01412, 1.00037, 1.00559, 1.00297
0.921711, 33.6061, 0.406456, 1.75296, 0.4, -0.000298632, 1.01412, 1.00037, 1.00559, 1.00297
0.921761, 33.6058, 0.406453, 1.75292, 0.4, -0.000298669, 1.01413, 1.00038, 1.00559, 1.00297
0.921811, 33.6055, 0.40645, 1.75287, 0.4, -0.000298706, 1.01413, 1.00038, 1.00559, 1.00297
0.921861, 33.6053, 0.406447, 1.75283, 0.4, -0.000298742, 1.01413, 1.00038, 1.00559, 1.00297
0.921911, 33.605, 0.406444, 1.75279, 0.4, -0.000298779, 1.01413, 1.00038, 1.00559, 1.00297
0.921961, 33.6047, 0.406441, 1.75275, 0.4, -0.000298816, 1.01413, 1.00038, 1.00559, 1.00297
0.922011, 33.6044, 0.406439, 1.75271, 0.4, -0.000298853, 1.01413, 1.00038, 1.0056, 1.00298
0.922061, 33.6042, 0.406436, 1.75267, 0.4, -0.00029889, 1.01413, 1.00038, 1.0056, 1.00298
0.922111, 33.6039, 0.406433, 1.75263, 0.4, -0.000298927, 1.01414, 1.00038, 1.0056, 1.00298
0.922161, 33.6036, 0.40643, 1.75259, 0.4, -0.000298964, 1.01414, 1.00038, 1.0056, 1.00298
0.922211, 33.6034, 0.406427, 1.75255, 0.4, -0.000299001, 1.01414, 1.00038, 1.0056, 1.00298
0.922261, 33.6031, 0.406424, 1.75251, 0.4, -0.000299038, 1.01414, 1.00038, 1.0056, 1.00298
0.922311, 33.6028, 0.406422, 1.75247, 0.4, -0.000299074, 1.01414, 1.00038, 1.0056, 1.00298
0.922361, 33.6026, 0.406419, 1.75243, 0.4, -0.000299111, 1.01414, 1.00039, 1.0056, 1.00298
0.922411, 33.6023, 0.406416, 1.75239, 0.4, -0.000299148, 1.01414, 1.00039, 1.0056, 1.00298
0.922461, 33.602, 0.406413, 1.75234, 0.4, -0.000299185, 1.01414, 1.00039, 1.0056, 1.00298
0.922511, 33.6017, 0.40641, 1.7523, 0.4, -0.000299222, 1.01415, 1.00039, 1.0056, 1.00298
0.922561, 33.6015, 0.406408, 1.75226, 0.4, -0.000299258, 1.01415, 1.00039, 1.0056, 1.00298
0.922611, 33.6012, 0.406405, 1.75222, 0.4, -0.000299295, 1.01415, 1.00039, 1.0056, 1.00298
0.922661, 33.6009, 0.406402, 1.75218, 0.4, -0.000299332, 1.01415, 1.00039, 1.0056, 1.00298
0.922711, 33.6007, 0.406399, 1.75214, 0.4, -0.000299368, 1.01415, 1.00039, 1.0056, 1.00299
0.922761, 33.6004, 0.406396, 1.7521, 0.4, -0.000299405, 1.01415, 1.00039, 1.0056, 1.00299
0.922811, 33.6001, 0.406394, 1.75206, 0.4, -0.000299442, 1.01415, 1.00039, 1.0056, 1.00299
0.922861, 33.5999, 0.406391, 1.75202, 0.4, -0.000299478, 1.01416, 1.00039, 1.0056, 1.00299
0.922911, 33.5996, 0.406388, 1.75198, 0.4, -0.000299515, 1.01416, 1.00039, 1.0056, 1.00299
0.922961, 33.5993, 0.406385, 1.75194, 0.4, -0.000299552, 1.01416, 1.00039, 1.00561, 1.00299
0.923011, 33.599, 0.406382, 1.7519, 0.4, -0.000299588, 1.01416, 1.0004, 1.00561, 1.00299
0.923061, 33.5988, 0.406379, 1.75185, 0.4, -0.000299625, 1.01416, 1.0004, 1.00561, 1.00299
0.923111, 33.5985, 0.406377, 1.75181, 0.4, -0.000299661, 1.01416, 1.0004, 1.00561, 1.00299
0.923161, 33.5982, 0.406374, 1.75177, 0.4, -0.000299698, 1.01416, 1.0004, 1.00561, 1.00299
0.923211, 33.598, 0.406371, 1.75173, 0.4, -0.000299734, 1.01416, 1.0004, 1.00561, 1.00299
0.923261, 33.5977, 0.406368, 1.75169, 0.4, -0.000299771, 1.01417, 1.0004, 1.00561, 1.00299
0.923311, 33.5974, 0.406365, 1.75165, 0.4, -0.000299807, 1.01417, 1.0004, 1.00561, 1.00299
0.923361, 33.5972, 0.406362, 1.75161, 0.4, -0.000299844, 1.01417, 1.0004, 1.00561, 1.00299
0.923411, 33.5969, 0.406359, 1.75157, 0.4, -0.00029988, 1.01417, 1.0004, 1.00561, 1.00299
0.923461, 33.5966, 0.406357, 1.75153, 0.4, -0.000299917, 1.01417, 1.0004, 1.00561, 1.003
0.923511, 33.5963, 0.406354, 1.75149, 0.4, -0.000299953, 1.01417, 1.0004, 1.00561, 1.003
0.923561, 33.5961, 0.406351, 1.75145, 0.4, -0.00029999, 1.01417, 1.0004, 1.00561, 1.003
0.923611, 33.5958, 0.406348, 1.75141, 0.4, -0.000300026, 1.01417, 1.00041, 1.00561, 1.003
0.923661, 33.5955, 0.406345, 1.75137, 0.4, -0.000300062, 1.01418, 1.00041, 1.00561, 1.003
0.923711, 33.5953, 0.406342, 1.75134, 0.4, -0.000300099, 1.01418, 1.00041, 1.00561, 1.003
0.923761, 33.595, 0.40634, 1.7513, 0.4, -0.000300135, 1.01418, 1.00041, 1.00561, 1.003
0.923811, 33.5947, 0.406337, 1.75126, 0.4, -0.000300171, 1.01418, 1.00041, 1.00561, 1.003
0.923861, 33.5945, 0.406334, 1.75122, 0.4, -0.000300208, 1.01418, 1.00041, 1.00562, 1.003
0.923911, 33.5942, 0.406331, 1.75118, 0.4, -0.000300244, 1.01418, 1.00041, 1.00562, 1.003
0.923961, 33.5939, 0.406328, 1.75114, 0.4, -0.00030028, 1.01418, 1.00041, 1.00562, 1.003
0.924011, 33.5936, 0.406325, 1.7511, 0.4, -0.000300316, 1.01419, 1.00041, 1.00562, 1.003
0.924061, 33.5934, 0.406323, 1.75106, 0.4, -0.000300353, 1.01419, 1.00041, 1.00562, 1.003
0.924111, 33.5931, 0.40632, 1.75102, 0.4, -0.000300389, 1.01419, 1.00041, 1.00562, 1.003
0.924161, 33.5928, 0.406317, 1.75098, 0.4, -0.000300425, 1.01419, 1.00041, 1.00562, 1.003
0.924211, 33.5926, 0.406314, 1.75094, 0.4, -0.000300461, 1.01419, 1.00042, 1.00562, 1.00301
0.924261, 33.5923, 0.406311, 1.7509, 0.4, -0.000300498, 1.01419, 1.00042, 1.00562, 1.00301
0.924311, 33.592, 0.406309, 1.75086, 0.4, -0.000300534, 1.01419, 1.00042, 1.00562, 1.00301
0.924361, 33.5918, 0.406306, 1.75082, 0.4, -0.00030057, 1.01419, 1.00042, 1.00562, 1.00301
0.924411, 33.5915, 0.406303, 1.75078, 0.4, -0.000300606, 1.0142, 1.00042, 1.00562, 1.00301
0.924461, 33.5912, 0.4063, 1.75074, 0.4, -0.000300642, 1.0142, 1.00042, 1.00562, 1.00301
0.924511, 33.591, 0.406297, 1.7507, 0.4, -0.000300678, 1.0142, 1.00042, 1.00562, 1.00301
0.924561, 33.5907, 0.406294, 1.75066, 0.4, -0.000300714, 1.0142, 1.00042, 1.00562, 1.00301
0.924611, 33.5904, 0.406292, 1.75062, 0.4, -0.00030075, 1.0142, 1.00042, 1.00562, 1.00301
0.924661, 33.5901, 0.406289, 1.75058, 0.4, -0.000300786, 1.0142, 1.00042, 1.00562, 1.00301
0.924711, 33.5899, 0.406286, 1.75054, 0.4, -0.000300822, 1.0142, 1.00042, 1.00562, 1.00301
0.924761, 33.5896, 0.406283, 1.7505, 0.4, -0.000300858, 1.01421, 1.00042, 1.00562, 1.00301
0.924811, 33.5893, 0.40628, 1.75046, 0.4, -0.000300894, 1.01421, 1.00042, 1.00563, 1.00301
0.924861, 33.5891, 0.406278, 1.75042, 0.4, -0.00030093, 1.01421, 1.00043, 1.00563, 1.00301
0.924911, 33.5888, 0.406275, 1.75038, 0.4, -0.000300966, 1.01421, 1.00043, 1.00563, 1.00301
0.924961, 33.5885, 0.406272, 1.75034, 0.4, -0.000301002, 1.01421, 1.00043, 1.00563, 1.00302
0.925011, 33.5883, 0.406269, 1.75031, 0.4, -0.000301038, 1.01421, 1.00043, 1.00563, 1.00302
0.925061, 33.588, 0.406267, 1.75027, 0.4, -0.000301074, 1.01421, 1.00043, 1.00563, 1.00302
0.925111, 33.5877, 0.406264, 1.75023, 0.4, -0.00030111, 1.01421, 1.00043, 1.00563, 1.00302
0.925161, 33.5874, 0.406261, 1.75019, 0.4, -0.000301146, 1.01422, 1.00043, 1.00563, 1.00302
0.925211, 33.5872, 0.406258, 1.75015, 0.4, -0.000301182, 1.01422, 1.00043, 1.00563, 1.00302
0.925261, 33.5869, 0.406255, 1.75011, 0.4, -0.000301217, 1.01422, 1.00043, 1.00563, 1.00302
0.925311, 33.5866, 0.406252, 1.75007, 0.4, -0.000301253, 1.01422, 1.00043, 1.00563, 1.00302
0.925361, 33.5864, 0.40625, 1.75003, 0.4, -0.000301289, 1.01422, 1.00043, 1.00563, 1.00302
0.925411, 33.5861, 0.406247, 1.74999, 0.4, -0.000301325, 1.01422, 1.00043, 1.00563, 1.00302
0.925461, 33.5858, 0.406244, 1.74995, 0.4, -0.000301361, 1.01422, 1.00044, 1.00563, 1.00302
0.925511, 33.5856, 0.406241, 1.74991, 0.4, -0.000301396, 1.01423, 1.00044, 1.00563, 1.00302
0.925561, 33.5853, 0.406238, 1.74987, 0.4, -0.000301432, 1.01423, 1.00044, 1.00563, 1.00302
0.925611, 33.585, 0.406236, 1.74983, 0.4, -0.000301468, 1.01423, 1.00044, 1.00563, 1.00302
0.925661, 33.5847, 0.406233, 1.74979, 0.4, -0.000301504, 1.01423, 1.00044, 1.00563, 1.00302
0.925711, 33.5845, 0.40623, 1.74975, 0.4, -0.000301539, 1.01423, 1.00044, 1.00563, 1.00303
0.925761, 33.5842, 0.406227, 1.74971, 0.4, -0.000301575, 1.01423, 1.00044, 1.00564, 1.00303
0.925811, 33.5839, 0.406224, 1.74967, 0.4, -0.000301611, 1.01423, 1.00044, 1.00564, 1.00303
0.925861, 33.5837, 0.406222, 1.74963, 0.4, -0.000301646, 1.01423, 1.00044, 1.00564, 1.00303
0.925911, 33.5834, 0.406219, 1.74959, 0.4, -0.000301682, 1.01424, 1.00044, 1.00564, 1.00303
0.925961, 33.5831, 0.406216, 1.74955, 0.4, -0.000301718, 1.01424, 1.00044, 1.00564, 1.00303
0.926011, 33.5829, 0.406213, 1.74951, 0.4, -0.000301753, 1.01424, 1.00044, 1.00564, 1.00303
0.926061, 33.5826, 0.40621, 1.74947, 0.4, -0.000301789, 1.01424, 1.00045, 1.00564, 1.00303
0.926111, 33.5823, 0.406207, 1.74943, 0.4, -0.000301824, 1.01424, 1.00045, 1.00564, 1.00303
0.926161, 33.582, 0.406204, 1.74939, 0.4, -0.00030186, 1.01424, 1.00045, 1.00564, 1.00303
0.926211, 33.5818, 0.406202, 1.74935, 0.4, -0.000301895, 1.01424, 1.00045, 1.00564, 1.00303
0.926261, 33.5815, 0.406199, 1.74931, 0.4, -0.000301931, 1.01425, 1.00045, 1.00564, 1.00303
0.926311, 33.5812, 0.406196, 1.74928, 0.4, -0.000301966, 1.01425, 1.00045, 1.00564, 1.00303
0.926362, 33.5809, 0.406193, 1.74924, 0.4, -0.000302002, 1.01425, 1.00045, 1.00564, 1.00303
0.926412, 33.5807, 0.40619, 1.7492, 0.4, -0.000302037, 1.01425, 1.00045, 1.00564, 1.00303
0.926462, 33.5804, 0.406187, 1.74916, 0.4, -0.000302073, 1.01425, 1.00045, 1.00564, 1.00304
0.926512, 33.5801, 0.406184, 1.74912, 0.4, -0.000302108, 1.01425, 1.00045, 1.00564, 1.00304
0.926562, 33.5798, 0.406181, 1.74908, 0.4, -0.000302144, 1.01425, 1.00045, 1.00564, 1.00304
0.926612, 33.5796, 0.406179, 1.74904, 0.4, -0.000302179, 1.01425, 1.00045, 1.00564, 1.00304
0.926662, 33.5793, 0.406176, 1.749, 0.4, -0.000302214, 1.01426, 1.00045, 1.00564, 1.00304
0.926712, 33.579, 0.406173, 1.74896, 0.4, -0.00030225, 1.01426, 1.00046, 1.00565, 1.00304
0.926762, 33.5788, 0.40617, 1.74892, 0.4, -0.000302285, 1.01426, 1.00046, 1.00565, 1.00304
0.926812, 33.5785, 0.406167, 1.74888, 0.4, -0.00030232, 1.01426, 1.00046, 1.00565, 1.00304
0.926862, 33.5782, 0.406164, 1.74884, 0.4, -0.000302356, 1.01426, 1.00046, 1.00565, 1.00304
0.926912, 33.5779, 0.406161, 1.7488, 0.4, -0.000302391, 1.01426, 1.00046, 1.00565, 1.00304
0.926962, 33.5777, 0.406158, 1.74876, 0.4, -0.000302426, 1.01426, 1.00046, 1.00565, 1.00304
0.927012, 33.5774, 0.406155, 1.74872, 0.4, -0.000302461, 1.01426, 1.00046, 1.00565, 1.00304
0.927062, 33.5771, 0.406153, 1.74868, 0.4, -0.000302497, 1.01427, 1.00046, 1.00565, 1.00304
0.927112, 33.5768, 0.40615, 1.74864, 0.4, -0.000302532, 1.01427, 1.00046, 1.00565, 1.00304
0.927162, 33.5766, 0.406147, 1.7486, 0.4, -0.000302567, 1.01427, 1.00046, 1.00565, 1.00304
0.927212, 33.5763, 0.406144, 1.74856, 0.4, -0.000302602, 1.01427, 1.00046, 1.00565, 1.00305
0.927262, 33.576, 0.406141, 1.74852, 0.4, -0.000302637, 1.01427, 1.00046, 1.00565, 1.00305
0.927312, 33.5757, 0.406138, 1.74848, 0.4, -0.000302673, 1.01427, 1.00047, 1.00565, 1.00305
0.927362, 33.5755, 0.406135, 1.74844, 0.4, -0.000302708, 1.01427, 1.00047, 1.00565, 1.00305
0.927412, 33.5752, 0.406132, 1.7484, 0.4, -0.000302743, 1.01428, 1.00047, 1.00565, 1.00305
0.927462, 33.5749, 0.40613, 1.74836, 0.4, -0.000302778, 1.01428, 1.00047, 1.00565, 1.00305
0.927512, 33.5747, 0.406127, 1.74832, 0.4, -0.000302813, 1.01428, 1.00047, 1.00565, 1.00305
0.927562, 33.5744, 0.406124, 1.74828, 0.4, -0.000302848, 1.01428, 1.00047, 1.00565, 1.00305
0.927612, 33.5741, 0.406121, 1.74825, 0.4, -0.000302883, 1.01428, 1.00047, 1.00566, 1.00305
0.927662, 33.5738, 0.406118, 1.74821, 0.4, -0.000302918, 1.01428, 1.00047, 1.00566, 1.00305
0.927712, 33.5736, 0.406115, 1.74817, 0.4, -0.000302953, 1.01428, 1.00047, 1.00566, 1.00305
0.927762, 33.5733, 0.406112, 1.74813, 0.4, -0.000302988, 1.01428, 1.00047, 1.00566, 1.00305
0.927812, 33.573, 0.406109, 1.74809, 0.4, -0.000303023, 1.01429, 1.00047, 1.00566, 1.00305
0.927862, 33.5727, 0.406106, 1.74805, 0.4, -0.000303058, 1.01429, 1.00047, 1.00566, 1.00305
0.927912, 33.5725, 0.406104, 1.74801, 0.4, -0.000303093, 1.01429, 1.00047, 1.00566, 1.00305
0.927962, 33.5722, 0.406101, 1.74797, 0.4, -0.000303128, 1.01429, 1.00048, 1.00566, 1.00306
0.928012, 33.5719, 0.406098, 1.74793, 0.4, -0.000303163, 1.01429, 1.00048, 1.00566, 1.00306
0.928062, 33.5716, 0.406095, 1.74789, 0.4, -0.000303198, 1.01429, 1.00048, 1.00566, 1.00306
0.928112, 33.5714, 0.406092, 1.74785, 0.4, -0.000303233, 1.01429, 1.00048, 1.00566, 1.00306
0.928162, 33.5711, 0.406089, 1.74781, 0.4, -0.000303268, 1.01429, 1.00048, 1.00566, 1.00306
0.928212, 33.5708, 0.406086, 1.74777, 0.4, -0.000303303, 1.0143, 1.00048, 1.00566, 1.00306
0.928262, 33.5706, 0.406083, 1.74773, 0.4, -0.000303337, 1.0143, 1.00048, 1.00566, 1.00306
0.928312, 33.5703, 0.40608, 1.74769, 0.4, -0.000303372, 1.0143, 1.00048, 1.00566, 1.00306
0.928362, 33.57, 0.406077, 1.74765, 0.4, -0.000303407, 1.0143, 1.00048, 1.00566, 1.00306
0.928412, 33.5697, 0.406074, 1.74761, 0.4, -0.000303442, 1.0143, 1.00048, 1.00566, 1.00306
0.928462, 33.5695, 0.406072, 1.74757, 0.4, -0.000303477, 1.0143, 1.00048, 1.00566, 1.00306
0.928512, 33.5692, 0.406069, 1.74753, 0.4, -0.000303511, 1.0143, 1.00048, 1.00566, 1.00306
0.928562, 33.5689, 0.406066, 1.74749, 0.4, -0.000303546, 1.01431, 1.00049, 1.00567, 1.00306
0.928612, 33.5686, 0.406063, 1.74745, 0.4, -0.000303581, 1.01431, 1.00049, 1.00567, 1.00306
0.928662, 33.5684, 0.40606, 1.74741, 0.4, -0.000303615, 1.01431, 1.00049, 1.00567, 1.00306
0.928712, 33.5681, 0.406057, 1.74737, 0.4, -0.00030365, 1.01431, 1.00049, 1.00567, 1.00307
0.928762, 33.5678, 0.406054, 1.74733, 0.4, -0.000303685, 1.01431, 1.00049, 1.00567, 1.00307
0.928812, 33.5676, 0.406051, 1.7473, 0.4, -0.000303719, 1.01431, 1.00049, 1.00567, 1.00307
0.928862, 33.5673, 0.406048, 1.74726, 0.4, -0.000303754, 1.01431, 1.00049, 1.00567, 1.00307
0.928912, 33.567, 0.406045, 1.74722, 0.4, -0.000303789, 1.01431, 1.00049, 1.00567, 1.00307
0.928962, 33.5667, 0.406043, 1.74718, 0.4, -0.000303823, 1.01432, 1.00049, 1.00567, 1.00307
0.929012, 33.5665, 0.40604, 1.74714, 0.4, -0.000303858, 1.01432, 1.00049, 1.00567, 1.00307
0.929062, 33.5662, 0.406037, 1.7471, 0.4, -0.000303892, 1.01432, 1.00049, 1.00567, 1.00307
0.929112, 33.5659, 0.406034, 1.74706, 0.4, -0.000303927, 1.01432, 1.00049, 1.00567, 1.00307
0.929162, 33.5656, 0.406031, 1.74702, 0.4, -0.000303961, 1.01432, 1.00049, 1.00567, 1.00307
0.929212, 33.5654, 0.406028, 1.74698, 0.4, -0.000303996, 1.01432, 1.0005, 1.00567, 1.00307
0.929262, 33.5651, 0.406025, 1.74694, 0.4, -0.00030403, 1.01432, 1.0005, 1.00567, 1.00307
0.929312, 33.5648, 0.406022, 1.7469, 0.4, -0.000304065, 1.01433, 1.0005, 1.00567, 1.00307
0.929362, 33.5645, 0.40602, 1.74686, 0.4, -0.000304099, 1.01433, 1.0005, 1.00567, 1.00307
0.929412, 33.5643, 0.406017, 1.74682, 0.4, -0.000304134, 1.01433, 1.0005, 1.00567, 1.00307
0.929462, 33.564, 0.406014, 1.74678, 0.4, -0.000304168, 1.01433, 1.0005, 1.00567, 1.00308
0.929512, 33.5637, 0.406011, 1.74674, 0.4, -0.000304203, 1.01433, 1.0005, 1.00568, 1.00308
0.929562, 33.5635, 0.406008, 1.7467, 0.4, -0.000304237, 1.01433, 1.0005, 1.00568, 1.00308
0.929612, 33.5632, 0.406005, 1.74666, 0.4, -0.000304271, 1.01433, 1.0005, 1.00568, 1.00308
0.929662, 33.5629, 0.406002, 1.74662, 0.4, -0.000304306, 1.01433, 1.0005, 1.00568, 1.00308
0.929712, 33.5626, 0.405999, 1.74658, 0.4, -0.00030434, 1.01434, 1.0005, 1.00568, 1.00308
0.929762, 33.5624, 0.405997, 1.74654, 0.4, -0.000304374, 1.01434, 1.0005, 1.00568, 1.00308
0.929812, 33.5621, 0.405994, 1.7465, 0.4, -0.000304409, 1.01434, 1.00051, 1.00568, 1.00308
0.929862, 33.5618, 0.405991, 1.74646, 0.4, -0.000304443, 1.01434, 1.00051, 1.00568, 1.00308
0.929912, 33.5615, 0.405988, 1.74642, 0.4, -0.000304477, 1.01434, 1.00051, 1.00568, 1.00308
0.929962, 33.5613, 0.405985, 1.74638, 0.4, -0.000304512, 1.01434, 1.00051, 1.00568, 1.00308
0.930012, 33.561, 0.405982, 1.74635, 0.4, -0.000304546, 1.01434, 1.00051, 1.00568, 1.00308
0.930062, 33.5607, 0.405979, 1.74631, 0.4, -0.00030458, 1.01434, 1.00051, 1.00568, 1.00308
0.930112, 33.5604, 0.405976, 1.74627, 0.4, -0.000304614, 1.01435, 1.00051, 1.00568, 1.00308
0.930162, 33.5602, 0.405974, 1.74623, 0.4, -0.000304648, 1.01435, 1.00051, 1.00568, 1.00308
0.930212, 33.5599, 0.405971, 1.74619, 0.4, -0.000304683, 1.01435, 1.00051, 1.00568, 1.00309
0.930262, 33.5596, 0.405968, 1.74615, 0.4, -0.000304717, 1.01435, 1.00051, 1.00568, 1.00309
0.930312, 33.5594, 0.405965, 1.74611, 0.4, -0.000304751, 1.01435, 1.00051, 1.00568, 1.00309
0.930362, 33.5591, 0.405962, 1.74607, 0.4, -0.000304785, 1.01435, 1.00051, 1.00568, 1.00309
0.930412, 33.5588, 0.405959, 1.74603, 0.4, -0.000304819, 1.01435, 1.00051, 1.00568, 1.00309
0.930462, 33.5585, 0.405956, 1.74599, 0.4, -0.000304853, 1.01436, 1.00052, 1.00568, 1.00309
0.930512, 33.5583, 0.405953, 1.74595, 0.4, -0.000304887, 1.01436, 1.00052, 1.00569, 1.00309
0.930562, 33.558, 0.405951, 1.74591, 0.4, -0.000304921, 1.01436, 1.00052, 1.00569, 1.00309
0.930612, 33.5577, 0.405948, 1.74587, 0.4, -0.000304955, 1.01436, 1.00052, 1.00569, 1.00309
0.930662, 33.5574, 0.405945, 1.74583, 0.4, -0.000304989, 1.01436, 1.00052, 1.00569, 1.00309
0.930712, 33.5572, 0.405942, 1.74579, 0.4, -0.000305023, 1.01436, 1.00052, 1.00569, 1.00309
0.930762, 33.5569, 0.405939, 1.74575, 0.4, -0.000305057, 1.01436, 1.00052, 1.00569, 1.00309
0.930812, 33.5566, 0.405936, 1.74571, 0.4, -0.000305091, 1.01436, 1.00052, 1.00569, 1.00309
0.930862, 33.5563, 0.405933, 1.74567, 0.4, -0.000305125, 1.01437, 1.00052, 1.00569, 1.00309
0.930912, 33.5561, 0.40593, 1.74563, 0.4, -0.000305159, 1.01437, 1.00052, 1.00569, 1.00309
0.930962, 33.5558, 0.405928, 1.74559, 0.4, -0.000305193, 1.01437, 1.00052, 1.00569, 1.00309
0.931012, 33.5555, 0.405925, 1.74555, 0.4, -0.000305227, 1.01437, 1.00052, 1.00569, 1.0031
0.931062, 33.5553, 0.405922, 1.74551, 0.4, -0.000305261, 1.01437, 1.00052, 1.00569, 1.0031
0.931112, 33.555, 0.405919, 1.74547, 0.4, -0.000305295, 1.01437, 1.00053, 1.00569, 1.0031
0.931162, 33.5547, 0.405916, 1.74543, 0.4, -0.000305329, 1.01437, 1.00053, 1.00569, 1.0031
0.931212, 33.5544, 0.405913, 1.7454, 0.4, -0.000305362, 1.01437, 1.00053, 1.00569, 1.0031
0.931262, 33.5542, 0.40591, 1.74536, 0.4, -0.000305396, 1.01438, 1.00053, 1.00569, 1.0031
0.931312, 33.5539, 0.405907, 1.74532, 0.4, -0.00030543, 1.01438, 1.00053, 1.00569, 1.0031
0.931362, 33.5536, 0.405905, 1.74528, 0.4, -0.000305464, 1.01438, 1.00053, 1.00569, 1.0031
0.931412, 33.5533, 0.405902, 1.74524, 0.4, -0.000305498, 1.01438, 1.00053, 1.00569, 1.0031
0.931462, 33.5531, 0.405899, 1.7452, 0.4, -0.000305531, 1.01438, 1.00053, 1.0057, 1.0031
0.931512, 33.5528, 0.405896, 1.74516, 0.4, -0.000305565, 1.01438, 1.00053, 1.0057, 1.0031
0.931562, 33.5525, 0.405893, 1.74512, 0.4, -0.000305599, 1.01438, 1.00053, 1.0057, 1.0031
0.931612, 33.5522, 0.40589, 1.74508, 0.4, -0.000305633, 1.01438, 1.00053, 1.0057, 1.0031
0.931662, 33.552, 0.405887, 1.74504, 0.4, -0.000305666, 1.01439, 1.00053, 1.0057, 1.0031
0.931712, 33.5517, 0.405884, 1.745, 0.4, -0.0003057, 1.01439, 1.00054, 1.0057, 1.0031
0.931762, 33.5514, 0.405881, 1.74496, 0.4, -0.000305734, 1.01439, 1.00054, 1.0057, 1.00311
0.931812, 33.5511, 0.405878, 1.74492, 0.4, -0.000305767, 1.01439, 1.00054, 1.0057, 1.00311
0.931862, 33.5508, 0.405875, 1.74488, 0.4, -0.000305801, 1.01439, 1.00054, 1.0057, 1.00311
0.931912, 33.5506, 0.405872, 1.74484, 0.4, -0.000305834, 1.01439, 1.00054, 1.0057, 1.00311
0.931962, 33.5503, 0.405869, 1.7448, 0.4, -0.000305868, 1.01439, 1.00054, 1.0057, 1.00311
0.932012, 33.55, 0.405866, 1.74476, 0.4, -0.000305902, 1.0144, 1.00054, 1.0057, 1.00311
0.932062, 33.5497, 0.405863, 1.74472, 0.4, -0.000305935, 1.0144, 1.00054, 1.0057, 1.00311
0.932112, 33.5495, 0.40586, 1.74468, 0.4, -0.000305969, 1.0144, 1.00054, 1.0057, 1.00311
0.932162, 33.5492, 0.405857, 1.74464, 0.4, -0.000306002, 1.0144, 1.00054, 1.0057, 1.00311
0.932212, 33.5489, 0.405854, 1.7446, 0.4, -0.000306036, 1.0144, 1.00054, 1.0057, 1.00311
0.932262, 33.5486, 0.405851, 1.74456, 0.4, -0.000306069, 1.0144, 1.00054, 1.0057, 1.00311
0.932312, 33.5484, 0.405848, 1.74452, 0.4, -0.000306103, 1.0144, 1.00054, 1.0057, 1.00311
0.932362, 33.5481, 0.405845, 1.74449, 0.4, -0.000306136, 1.0144, 1.00055, 1.0057, 1.00311
0.932413, 33.5478, 0.405842, 1.74445, 0.4, -0.000306169, 1.01441, 1.00055, 1.00571, 1.00311
0.932463, 33.5475, 0.405839, 1.74441, 0.4, -0.000306203, 1.01441, 1.00055, 1.00571, 1.00311
0.932513, 33.5473, 0.405836, 1.74437, 0.4, -0.000306236, 1.01441, 1.00055, 1.00571, 1.00312
0.932563, 33.547, 0.405834, 1.74433, 0.4, -0.00030627, 1.01441, 1.00055, 1.00571, 1.00312
0.932613, 33.5467, 0.405831, 1.74429, 0.4, -0.000306303, 1.01441, 1.00055, 1.00571, 1.00312
0.932663, 33.5464, 0.405828, 1.74425, 0.4, -0.000306336, 1.01441, 1.00055, 1.00571, 1.00312
0.932713, 33.5461, 0.405825, 1.74421, 0.4, -0.00030637, 1.01441, 1.00055, 1.00571, 1.00312
0.932763, 33.5459, 0.405822, 1.74417, 0.4, -0.000306403, 1.01442, 1.00055, 1.00571, 1.00312
0.932813, 33.5456, 0.405819, 1.74413, 0.4, -0.000306436, 1.01442, 1.00055, 1.00571, 1.00312
0.932863, 33.5453, 0.405816, 1.74409, 0.4, -0.000306469, 1.01442, 1.00055, 1.00571, 1.00312
0.932913, 33.545, 0.405813, 1.74405, 0.4, -0.000306503, 1.01442, 1.00055, 1.00571, 1.00312
0.932963, 33.5448, 0.40581, 1.74401, 0.4, -0.000306536, 1.01442, 1.00056, 1.00571, 1.00312
0.933013, 33.5445, 0.405807, 1.74397, 0.4, -0.000306569, 1.01442, 1.00056, 1.00571, 1.00312
0.933063, 33.5442, 0.405804, 1.74394, 0.4, -0.000306602, 1.01442, 1.00056, 1.00571, 1.00312
0.933113, 33.5439, 0.405801, 1.7439, 0.4, -0.000306635, 1.01442, 1.00056, 1.00571, 1.00312
0.933163, 33.5437, 0.405798, 1.74386, 0.4, -0.000306669, 1.01443, 1.00056, 1.00571, 1.00312
0.933213, 33.5434, 0.405795, 1.74382, 0.4, -0.000306702, 1.01443, 1.00056, 1.00571, 1.00312
0.933263, 33.5431, 0.405792, 1.74378, 0.4, -0.000306735, 1.01443, 1.00056, 1.00571, 1.00313
0.933313, 33.5428, 0.405789, 1.74374, 0.4, -0.000306768, 1.01443, 1.00056, 1.00572, 1.00313
0.933363, 33.5426, 0.405786, 1.74371, 0.4, -0.000306801, 1.01443, 1.00056, 1.00572, 1.00313
0.933413, 33.5423, 0.405783, 1.74367, 0.4, -0.000306834, 1.01443, 1.00056, 1.00572, 1.00313
0.933463, 33.542, 0.40578, 1.74363, 0.4, -0.000306867, 1.01443, 1.00056, 1.00572, 1.00313
0.933513, 33.5417, 0.405777, 1.74359, 0.4, -0.0003069, 1.01443, 1.00056, 1.00572, 1.00313
0.933563, 33.5414, 0.405774, 1.74355, 0.4, -0.000306933, 1.01444, 1.00056, 1.00572, 1.00313
0.933613, 33.5412, 0.405771, 1.74351, 0.4, -0.000306966, 1.01444, 1.00057, 1.00572, 1.00313
0.933663, 33.5409, 0.405768, 1.74348, 0.4, -0.000306999, 1.01444, 1.00057, 1.00572, 1.00313
0.933713, 33.5406, 0.405765, 1.74344, 0.4, -0.000307032, 1.01444, 1.00057, 1.00572, 1.00313
0.933763, 33.5403, 0.405762, 1.7434, 0.4, -0.000307065, 1.01444, 1.00057, 1.00572, 1.00313
0.933813, 33.5401, 0.40576, 1.74336, 0.4, -0.000307098, 1.01444, 1.00057, 1.00572, 1.00313
0.933863, 33.5398, 0.405757, 1.74332, 0.4, -0.000307131, 1.01444, 1.00057, 1.00572, 1.00313
0.933913, 33.5395, 0.405754, 1.74328, 0.4, -0.000307164, 1.01445, 1.00057, 1.00572, 1.00313
0.933963, 33.5392, 0.405751, 1.74325, 0.4, -0.000307197, 1.01445, 1.00057, 1.00572, 1.00313
0.934013, 33.539, 0.405748, 1.74321, 0.4, -0.00030723, 1.01445, 1.00057, 1.00572, 1.00314
0.934063, 33.5387, 0.405745, 1.74317, 0.4, -0.000307262, 1.01445, 1.00057, 1.00572, 1.00314
0.934113, 33.5384, 0.405742, 1.74313, 0.4, -0.000307295, 1.01445, 1.00057, 1.00572, 1.00314
0.934163, 33.5381, 0.405739, 1.74309, 0.4, -0.000307328, 1.01445, 1.00057, 1.00572, 1.00314
0.934213, 33.5378, 0.405736, 1.74305, 0.4, -0.000307361, 1.01445, 1.00058, 1.00572, 1.00314
0.934263, 33.5376, 0.405733, 1.74302, 0.4, -0.000307394, 1.01445, 1.00058, 1.00573, 1.00314
0.934313, 33.5373, 0.40573, 1.74298, 0.4, -0.000307426, 1.01446, 1.00058, 1.00573, 1.00314
0.934363, 33.537, 0.405727, 1.74294, 0.4, -0.000307459, 1.01446, 1.00058, 1.00573, 1.00314
0.934413, 33.5367, 0.405724, 1.7429, 0.4, -0.000307492, 1.01446, 1.00058, 1.00573, 1.00314
0.934463, 33.5365, 0.405721, 1.74286, 0.4, -0.000307525, 1.01446, 1.00058, 1.00573, 1.00314
0.934513, 33.5362, 0.405718, 1.74282, 0.4, -0.000307557, 1.01446, 1.00058, 1.00573, 1.00314
0.934563, 33.5359, 0.405715, 1.74278, 0.4, -0.00030759, 1.01446, 1.00058, 1.00573, 1.00314
0.934613, 33.5356, 0.405712, 1.74275, 0.4, -0.000307623, 1.01446, 1.00058, 1.00573, 1.00314
0.934663, 33.5354, 0.40571, 1.74271, 0.4, -0.000307655, 1.01446, 1.00058, 1.00573, 1.00314
0.934713, 33.5351, 0.405707, 1.74267, 0.4, -0.000307688, 1.01447, 1.00058, 1.00573, 1.00314
0.934763, 33.5348, 0.405704, 1.74263, 0.4, -0.000307721, 1.01447, 1.00058, 1.00573, 1.00314
0.934813, 33.5345, 0.405701, 1.74259, 0.4, -0.000307753, 1.01447, 1.00058, 1.00573, 1.00315
0.934863, 33.5342, 0.405698, 1.74255, 0.4, -0.000307786, 1.01447, 1.00059, 1.00573, 1.00315
0.934913, 33.534, 0.405695, 1.74252, 0.4, -0.000307818, 1.01447, 1.00059, 1.00573, 1.00315
0.934963, 33.5337, 0.405692, 1.74248, 0.4, -0.000307851, 1.01447, 1.00059, 1.00573, 1.00315
0.935013, 33.5334, 0.405689, 1.74244, 0.4, -0.000307883, 1.01447, 1.00059, 1.00573, 1.00315
0.935063, 33.5331, 0.405686, 1.7424, 0.4, -0.000307916, 1.01447, 1.00059, 1.00573, 1.00315
0.935113, 33.5329, 0.405683, 1.74236, 0.4, -0.000307948, 1.01448, 1.00059, 1.00573, 1.00315
0.935163, 33.5326, 0.40568, 1.74232, 0.4, -0.000307981, 1.01448, 1.00059, 1.00573, 1.00315
0.935213, 33.5323, 0.405677, 1.74229, 0.4, -0.000308013, 1.01448, 1.00059, 1.00573, 1.00315
0.935263, 33.532, 0.405674, 1.74225, 0.4, -0.000308046, 1.01448, 1.00059, 1.00574, 1.00315
0.935313, 33.5318, 0.405671, 1.74221, 0.4, -0.000308078, 1.01448, 1.00059, 1.00574, 1.00315
0.935363, 33.5315, 0.405668, 1.74217, 0.4, -0.00030811, 1.01448, 1.00059, 1.00574, 1.00315
0.935413, 33.5312, 0.405665, 1.74213, 0.4, -0.000308143, 1.01448, 1.00059, 1.00574, 1.00315
0.935463, 33.5309, 0.405662, 1.74209, 0.4, -0.000308175, 1.01449, 1.00059, 1.00574, 1.00315
0.935513, 33.5307, 0.405659, 1.74206, 0.4, -0.000308207, 1.01449, 1.0006, 1.00574, 1.00315
0.935563, 33.5304, 0.405656, 1.74202, 0.4, -0.00030824, 1.01449, 1.0006, 1.00574, 1.00316
0.935613, 33.5301, 0.405654, 1.74198, 0.4, -0.000308272, 1.01449, 1.0006, 1.00574, 1.00316
0.935663, 33.5298, 0.40565, 1.74194, 0.4, -0.000308304, 1.01449, 1.0006, 1.00574, 1.00316
0.935713, 33.5295, 0.405648, 1.7419, 0.4, -0.000308337, 1.01449, 1.0006, 1.00574, 1.00316
0.935763, 33.5293, 0.405645, 1.74186, 0.4, -0.000308369, 1.01449, 1.0006, 1.00574, 1.00316
0.935813, 33.529, 0.405642, 1.74183, 0.4, -0.000308401, 1.01449, 1.0006, 1.00574, 1.00316
0.935863, 33.5287, 0.405639, 1.74179, 0.4, -0.000308433, 1.0145, 1.0006, 1.00574, 1.00316
0.935913, 33.5284, 0.405636, 1.74175, 0.4, -0.000308466, 1.0145, 1.0006, 1.00574, 1.00316
0.935963, 33.5282, 0.405632, 1.74171, 0.4, -0.000308498, 1.0145, 1.0006, 1.00574, 1.00316
0.936013, 33.5279, 0.405629, 1.74167, 0.4, -0.00030853, 1.0145, 1.0006, 1.00574, 1.00316
0.936063, 33.5276, 0.405627, 1.74163, 0.4, -0.000308562, 1.0145, 1.0006, 1.00574, 1.00316
0.936113, 33.5273, 0.405624, 1.7416, 0.4, -0.000308594, 1.0145, 1.0006, 1.00574, 1.00316
0.936163, 33.5271, 0.405621, 1.74156, 0.4, -0.000308626, 1.0145, 1.00061, 1.00574, 1.00316
0.936213, 33.5268, 0.405618, 1.74152, 0.4, -0.000308658, 1.0145, 1.00061, 1.00575, 1.00316
0.936263, 33.5265, 0.405615, 1.74148, 0.4, -0.000308691, 1.01451, 1.00061, 1.00575, 1.00316
0.936313, 33.5262, 0.405612, 1.74144, 0.4, -0.000308723, 1.01451, 1.00061, 1.00575, 1.00316
0.936363, 33.526, 0.405609, 1.7414, 0.4, -0.000308755, 1.01451, 1.00061, 1.00575, 1.00317
0.936413, 33.5257, 0.405606, 1.74137, 0.4, -0.000308787, 1.01451, 1.00061, 1.00575, 1.00317
0.936463, 33.5254, 0.405603, 1.74133, 0.4, -0.000308819, 1.01451, 1.00061, 1.00575, 1.00317
0.936513, 33.5251, 0.4056, 1.74129, 0.4, -0.000308851, 1.01451, 1.00061, 1.00575, 1.00317
0.936563, 33.5248, 0.405597, 1.74125, 0.4, -0.000308883, 1.01451, 1.00061, 1.00575, 1.00317
0.936613, 33.5246, 0.405594, 1.74121, 0.4, -0.000308915, 1.01451, 1.00061, 1.00575, 1.00317
0.936663, 33.5243, 0.405591, 1.74117, 0.4, -0.000308947, 1.01452, 1.00061, 1.00575, 1.00317
0.936713, 33.524, 0.405588, 1.74114, 0.4, -0.000308978, 1.01452, 1.00061, 1.00575, 1.00317
0.936763, 33.5237, 0.405585, 1.7411, 0.4, -0.00030901, 1.01452, 1.00061, 1.00575, 1.00317
0.936813, 33.5235, 0.405582, 1.74106, 0.4, -0.000309042, 1.01452, 1.00062, 1.00575, 1.00317
0.936863, 33.5232, 0.405579, 1.74102, 0.4, -0.000309074, 1.01452, 1.00062, 1.00575, 1.00317
0.936913, 33.5229, 0.405576, 1.74098, 0.4, -0.000309106, 1.01452, 1.00062, 1.00575, 1.00317
0.936963, 33.5226, 0.405573, 1.74094, 0.4, -0.000309138, 1.01452, 1.00062, 1.00575, 1.00317
0.937013, 33.5224, 0.40557, 1.7409, 0.4, -0.00030917, 1.01452, 1.00062, 1.00575, 1.00317
0.937063, 33.5221, 0.405567, 1.74087, 0.4, -0.000309201, 1.01453, 1.00062, 1.00575, 1.00317
0.937113, 33.5218, 0.405564, 1.74083, 0.4, -0.000309233, 1.01453, 1.00062, 1.00575, 1.00318
0.937163, 33.5215, 0.405561, 1.74079, 0.4, -0.000309265, 1.01453, 1.00062, 1.00575, 1.00318
0.937213, 33.5212, 0.405558, 1.74075, 0.4, -0.000309297, 1.01453, 1.00062, 1.00576, 1.00318
0.937263, 33.521, 0.405555, 1.74071, 0.4, -0.000309328, 1.01453, 1.00062, 1.00576, 1.00318
0.937313, 33.5207, 0.405552, 1.74067, 0.4, -0.00030936, 1.01453, 1.00062, 1.00576, 1.00318
0.937363, 33.5204, 0.405549, 1.74064, 0.4, -0.000309392, 1.01453, 1.00062, 1.00576, 1.00318
0.937413, 33.5201, 0.405546, 1.7406, 0.4, -0.000309424, 1.01453, 1.00062, 1.00576, 1.00318
0.937463, 33.5198, 0.405542, 1.74056, 0.4, -0.000309455, 1.01454, 1.00063, 1.00576, 1.00318
0.937513, 33.5196, 0.405539, 1.74052, 0.4, -0.000309487, 1.01454, 1.00063, 1.00576, 1.00318
0.937563, 33.5193, 0.405536, 1.74048, 0.4, -0.000309519, 1.01454, 1.00063, 1.00576, 1.00318
0.937613, 33.519, 0.405533, 1.74044, 0.4, -0.00030955, 1.01454, 1.00063, 1.00576, 1.00318
0.937663, 33.5187, 0.40553, 1.74041, 0.4, -0.000309582, 1.01454, 1.00063, 1.00576, 1.00318
0.937713, 33.5184, 0.405527, 1.74037, 0.4, -0.000309613, 1.01454, 1.00063, 1.00576, 1.00318
0.937763, 33.5182, 0.405524, 1.74033, 0.4, -0.000309645, 1.01454, 1.00063, 1.00576, 1.00318
0.937813, 33.5179, 0.405521, 1.74029, 0.4, -0.000309676, 1.01454, 1.00063, 1.00576, 1.00318
0.937863, 33.5176, 0.405518, 1.74025, 0.4, -0.000309708, 1.01455, 1.00063, 1.00576, 1.00318
0.937913, 33.5173, 0.405515, 1.74021, 0.4, -0.000309739, 1.01455, 1.00063, 1.00576, 1.00319
0.937963, 33.517, 0.405512, 1.74018, 0.4, -0.000309771, 1.01455, 1.00063, 1.00576, 1.00319
0.938013, 33.5168, 0.405509, 1.74014, 0.4, -0.000309802, 1.01455, 1.00063, 1.00576, 1.00319
0.938063, 33.5165, 0.405506, 1.7401, 0.4, -0.000309834, 1.01455, 1.00063, 1.00576, 1.00319
0.938113, 33.5162, 0.405503, 1.74006, 0.4, -0.000309865, 1.01455, 1.00064, 1.00576, 1.00319
0.938163, 33.5159, 0.405499, 1.74002, 0.4, -0.000309897, 1.01455, 1.00064, 1.00576, 1.00319
0.938213, 33.5156, 0.405496, 1.73998, 0.4, -0.000309928, 1.01455, 1.00064, 1.00577, 1.00319
0.938263, 33.5154, 0.405493, 1.73995, 0.4, -0.000309959, 1.01456, 1.00064, 1.00577, 1.00319
0.938313, 33.5151, 0.40549, 1.73991, 0.4, -0.000309991, 1.01456, 1.00064, 1.00577, 1.00319
0.938363, 33.5148, 0.405487, 1.73987, 0.4, -0.000310022, 1.01456, 1.00064, 1.00577, 1.00319
0.938414, 33.5145, 0.405484, 1.73983, 0.4, -0.000310053, 1.01456, 1.00064, 1.00577, 1.00319
0.938464, 33.5142, 0.405481, 1.73979, 0.4, -0.000310085, 1.01456, 1.00064, 1.00577, 1.00319
0.938514, 33.514, 0.405478, 1.73975, 0.4, -0.000310116, 1.01456, 1.00064, 1.00577, 1.00319
0.938564, 33.5137, 0.405475, 1.73972, 0.4, -0.000310147, 1.01456, 1.00064, 1.00577, 1.00319
0.938614, 33.5134, 0.405472, 1.73968, 0.4, -0.000310178, 1.01456, 1.00064, 1.00577, 1.00319
0.938664, 33.5131, 0.405469, 1.73964, 0.4, -0.00031021, 1.01457, 1.00064, 1.00577, 1.00319
0.938714, 33.5128, 0.405466, 1.7396, 0.4, -0.000310241, 1.01457, 1.00064, 1.00577, 1.0032
0.938764, 33.5126, 0.405463, 1.73956, 0.4, -0.000310272, 1.01457, 1.00065, 1.00577, 1.0032
0.938814, 33.5123, 0.40546, 1.73952, 0.4, -0.000310303, 1.01457, 1.00065, 1.00577, 1.0032
0.938864, 33.512, 0.405456, 1.73949, 0.4, -0.000310334, 1.01457, 1.00065, 1.00577, 1.0032
0.938914, 33.5117, 0.405454, 1.73945, 0.4, -0.000310366, 1.01457, 1.00065, 1.00577, 1.0032
0.938964, 33.5114, 0.40545, 1.73941, 0.4, -0.000310397, 1.01457, 1.00065, 1.00577, 1.0032
0.939014, 33.5112, 0.405448, 1.73937, 0.4, -0.000310428, 1.01457, 1.00065, 1.00577, 1.0032
0.939064, 33.5109, 0.405444, 1.73933, 0.4, -0.000310459, 1.01458, 1.00065, 1.00577, 1.0032
0.939114, 33.5106, 0.405441, 1.73929, 0.4, -0.00031049, 1.01458, 1.00065, 1.00577, 1.0032
0.939164, 33.5103, 0.405438, 1.73925, 0.4, -0.000310521, 1.01458, 1.00065, 1.00577, 1.0032
0.939214, 33.51, 0.405435, 1.73922, 0.4, -0.000310552, 1.01458, 1.00065, 1.00578, 1.0032
0.939264, 33.5098, 0.405432, 1.73918, 0.4, -0.000310583, 1.01458, 1.00065, 1.00578, 1.0032
0.939314, 33.5095, 0.405429, 1.73914, 0.4, -0.000310614, 1.01458, 1.00065, 1.00578, 1.0032
0.939364, 33.5092, 0.405426, 1.7391, 0.4, -0.000310645, 1.01458, 1.00065, 1.00578, 1.0032
0.939414, 33.5089, 0.405423, 1.73906, 0.4, -0.000310676, 1.01458, 1.00066, 1.00578, 1.0032
0.939464, 33.5086, 0.40542, 1.73902, 0.4, -0.000310707, 1.01459, 1.00066, 1.00578, 1.0032
0.939514, 33.5084, 0.405417, 1.73899, 0.4, -0.000310738, 1.01459, 1.00066, 1.00578, 1.00321
0.939564, 33.5081, 0.405414, 1.73895, 0.4, -0.000310769, 1.01459, 1.00066, 1.00578, 1.00321
0.939614, 33.5078, 0.405411, 1.73891, 0.4, -0.0003108, 1.01459, 1.00066, 1.00578, 1.00321
0.939664, 33.5075, 0.405408, 1.73887, 0.4, -0.00031083, 1.01459, 1.00066, 1.00578, 1.00321
0.939714, 33.5072, 0.405405, 1.73883, 0.4, -0.000310861, 1.01459, 1.00066, 1.00578, 1.00321
0.939764, 33.507, 0.405402, 1.73879, 0.4, -0.000310892, 1.01459, 1.00066, 1.00578, 1.00321
0.939814, 33.5067, 0.405399, 1.73876, 0.4, -0.000310923, 1.01459, 1.00066, 1.00578, 1.00321
0.939864, 33.5064, 0.405396, 1.73872, 0.4, -0.000310954, 1.0146, 1.00066, 1.00578, 1.00321
0.939914, 33.5061, 0.405393, 1.73868, 0.4, -0.000310985, 1.0146, 1.00066, 1.00578, 1.00321
0.939964, 33.5058, 0.40539, 1.73864, 0.4, -0.000311015, 1.0146, 1.00066, 1.00578, 1.00321
0.940014, 33.5056, 0.405386, 1.7386, 0.4, -0.000311046, 1.0146, 1.00066, 1.00578, 1.00321
0.940064, 33.5053, 0.405383, 1.73856, 0.4, -0.000311077, 1.0146, 1.00067, 1.00578, 1.00321
0.940114, 33.505, 0.40538, 1.73853, 0.4, -0.000311108, 1.0146, 1.00067, 1.00578, 1.00321
0.940164, 33.5047, 0.405377, 1.73849, 0.4, -0.000311138, 1.0146, 1.00067, 1.00578, 1.00321
0.940214, 33.5044, 0.405374, 1.73845, 0.4, -0.000311169, 1.0146, 1.00067, 1.00579, 1.00321
0.940264, 33.5042, 0.405371, 1.73841, 0.4, -0.0003112, 1.01461, 1.00067, 1.00579, 1.00322
0.940314, 33.5039, 0.405368, 1.73837, 0.4, -0.00031123, 1.01461, 1.00067, 1.00579, 1.00322
0.940364, 33.5036, 0.405365, 1.73833, 0.4, -0.000311261, 1.01461, 1.00067, 1.00579, 1.00322
0.940414, 33.5033, 0.405362, 1.7383, 0.4, -0.000311291, 1.01461, 1.00067, 1.00579, 1.00322
0.940464, 33.503, 0.405359, 1.73826, 0.4, -0.000311322, 1.01461, 1.00067, 1.00579, 1.00322
0.940514, 33.5028, 0.405356, 1.73822, 0.4, -0.000311353, 1.01461, 1.00067, 1.00579, 1.00322
0.940564, 33.5025, 0.405353, 1.73818, 0.4, -0.000311383, 1.01461, 1.00067, 1.00579, 1.00322
0.940614, 33.5022, 0.40535, 1.73814, 0.4, -0.000311414, 1.01461, 1.00067, 1.00579, 1.00322
0.940664, 33.5019, 0.405347, 1.7381, 0.4, -0.000311444, 1.01462, 1.00067, 1.00579, 1.00322
0.940714, 33.5016, 0.405344, 1.73807, 0.4, -0.000311475, 1.01462, 1.00068, 1.00579, 1.00322
0.940764, 33.5014, 0.405341, 1.73803, 0.4, -0.000311505, 1.01462, 1.00068, 1.00579, 1.00322
0.940814, 33.5011, 0.405338, 1.73799, 0.4, -0.000311536, 1.01462, 1.00068, 1.00579, 1.00322
0.940864, 33.5008, 0.405335, 1.73795, 0.4, -0.000311566, 1.01462, 1.00068, 1.00579, 1.00322
0.940914, 33.5005, 0.405332, 1.73791, 0.4, -0.000311596, 1.01462, 1.00068, 1.00579, 1.00322
0.940964, 33.5002, 0.405329, 1.73787, 0.4, -0.000311627, 1.01462, 1.00068, 1.00579, 1.00322
0.941014, 33.5, 0.405326, 1.73784, 0.4, -0.000311657, 1.01462, 1.00068, 1.00579, 1.00322
0.941064, 33.4997, 0.405322, 1.7378, 0.4, -0.000311688, 1.01463, 1.00068, 1.00579, 1.00323
0.941114, 33.4994, 0.40532, 1.73776, 0.4, -0.000311718, 1.01463, 1.00068, 1.00579, 1.00323
0.941164, 33.4991, 0.405317, 1.73772, 0.4, -0.000311748, 1.01463, 1.00068, 1.0058, 1.00323
0.941214, 33.4988, 0.405313, 1.73768, 0.4, -0.000311779, 1.01463, 1.00068, 1.0058, 1.00323
0.941264, 33.4986, 0.40531, 1.73764, 0.4, -0.000311809, 1.01463, 1.00068, 1.0058, 1.00323
0.941314, 33.4983, 0.405307, 1.73761, 0.4, -0.000311839, 1.01463, 1.00068, 1.0058, 1.00323
0.941364, 33.498, 0.405304, 1.73757, 0.4, -0.000311869, 1.01463, 1.00069, 1.0058, 1.00323
0.941414, 33.4977, 0.405301, 1.73753, 0.4, -0.0003119, 1.01463, 1.00069, 1.0058, 1.00323
0.941464, 33.4974, 0.405298, 1.73749, 0.4, -0.00031193, 1.01464, 1.00069, 1.0058, 1.00323
0.941514, 33.4972, 0.405295, 1.73745, 0.4, -0.00031196, 1.01464, 1.00069, 1.0058, 1.00323
0.941564, 33.4969, 0.405292, 1.73741, 0.4, -0.00031199, 1.01464, 1.00069, 1.0058, 1.00323
0.941614, 33.4966, 0.405289, 1.73738, 0.4, -0.000312021, 1.01464, 1.00069, 1.0058, 1.00323
0.941664, 33.4963, 0.405286, 1.73734, 0.4, -0.000312051, 1.01464, 1.00069, 1.0058, 1.00323
0.941714, 33.496, 0.405283, 1.7373, 0.4, -0.000312081, 1.01464, 1.00069, 1.0058, 1.00323
0.941764, 33.4958, 0.40528, 1.73726, 0.4, -0.000312111, 1.01464, 1.00069, 1.0058, 1.00323
0.941814, 33.4955, 0.405277, 1.73722, 0.4, -0.000312141, 1.01464, 1.00069, 1.0058, 1.00323
0.941864, 33.4952, 0.405274, 1.73718, 0.4, -0.000312171, 1.01465, 1.00069, 1.0058, 1.00324
0.941914, 33.4949, 0.405271, 1.73714, 0.4, -0.000312201, 1.01465, 1.00069, 1.0058, 1.00324
0.941964, 33.4946, 0.405268, 1.73711, 0.4, -0.000312231, 1.01465, 1.00069, 1.0058, 1.00324
0.942014, 33.4944, 0.405265, 1.73707, 0.4, -0.000312261, 1.01465, 1.0007, 1.0058, 1.00324
0.942064, 33.4941, 0.405262, 1.73703, 0.4, -0.000312291, 1.01465, 1.0007, 1.0058, 1.00324
0.942114, 33.4938, 0.405258, 1.73699, 0.4, -0.000312321, 1.01465, 1.0007, 1.0058, 1.00324
0.942164, 33.4935, 0.405255, 1.73695, 0.4, -0.000312351, 1.01465, 1.0007, 1.00581, 1.00324
0.942214, 33.4932, 0.405252, 1.73691, 0.4, -0.000312381, 1.01465, 1.0007, 1.00581, 1.00324
0.942264, 33.493, 0.405249, 1.73688, 0.4, -0.000312411, 1.01466, 1.0007, 1.00581, 1.00324
0.942314, 33.4927, 0.405246, 1.73684, 0.4, -0.000312441, 1.01466, 1.0007, 1.00581, 1.00324
0.942364, 33.4924, 0.405243, 1.7368, 0.4, -0.000312471, 1.01466, 1.0007, 1.00581, 1.00324
0.942414, 33.4921, 0.40524, 1.73676, 0.4, -0.000312501, 1.01466, 1.0007, 1.00581, 1.00324
0.942464, 33.4918, 0.405237, 1.73672, 0.4, -0.000312531, 1.01466, 1.0007, 1.00581, 1.00324
0.942514, 33.4916, 0.405234, 1.73668, 0.4, -0.000312561, 1.01466, 1.0007, 1.00581, 1.00324
0.942564, 33.4913, 0.405231, 1.73665, 0.4, -0.00031259, 1.01466, 1.0007, 1.00581, 1.00324
0.942614, 33.491, 0.405228, 1.73661, 0.4, -0.00031262, 1.01466, 1.0007, 1.00581, 1.00324
0.942664, 33.4907, 0.405225, 1.73657, 0.4, -0.00031265, 1.01467, 1.00071, 1.00581, 1.00325
0.942714, 33.4904, 0.405222, 1.73653, 0.4, -0.00031268, 1.01467, 1.00071, 1.00581, 1.00325
0.942764, 33.4902, 0.405219, 1.73649, 0.4, -0.00031271, 1.01467, 1.00071, 1.00581, 1.00325
0.942814, 33.4899, 0.405216, 1.73646, 0.4, -0.000312739, 1.01467, 1.00071, 1.00581, 1.00325
0.942864, 33.4896, 0.405213, 1.73642, 0.4, -0.000312769, 1.01467, 1.00071, 1.00581, 1.00325
0.942914, 33.4893, 0.40521, 1.73638, 0.4, -0.000312799, 1.01467, 1.00071, 1.00581, 1.00325
0.942964, 33.489, 0.405207, 1.73635, 0.4, -0.000312828, 1.01467, 1.00071, 1.00581, 1.00325
0.943014, 33.4888, 0.405204, 1.73631, 0.4, -0.000312858, 1.01467, 1.00071, 1.00581, 1.00325
0.943064, 33.4885, 0.4052, 1.73627, 0.4, -0.000312888, 1.01468, 1.00071, 1.00581, 1.00325
0.943114, 33.4882, 0.405197, 1.73623, 0.4, -0.000312917, 1.01468, 1.00071, 1.00581, 1.00325
0.943164, 33.4879, 0.405194, 1.7362, 0.4, -0.000312947, 1.01468, 1.00071, 1.00582, 1.00325
0.943214, 33.4876, 0.405191, 1.73616, 0.4, -0.000312977, 1.01468, 1.00071, 1.00582, 1.00325
0.943264, 33.4874, 0.405188, 1.73612, 0.4, -0.000313006, 1.01468, 1.00071, 1.00582, 1.00325
0.943314, 33.4871, 0.405185, 1.73609, 0.4, -0.000313036, 1.01468, 1.00072, 1.00582, 1.00325
0.943364, 33.4868, 0.405182, 1.73605, 0.4, -0.000313065, 1.01468, 1.00072, 1.00582, 1.00325
0.943414, 33.4865, 0.405179, 1.73601, 0.4, -0.000313095, 1.01468, 1.00072, 1.00582, 1.00326
0.943464, 33.4862, 0.405176, 1.73597, 0.4, -0.000313124, 1.01469, 1.00072, 1.00582, 1.00326
0.943514, 33.486, 0.405173, 1.73594, 0.4, -0.000313154, 1.01469, 1.00072, 1.00582, 1.00326
0.943564, 33.4857, 0.405169, 1.7359, 0.4, -0.000313183, 1.01469, 1.00072, 1.00582, 1.00326
0.943614, 33.4854, 0.405166, 1.73586, 0.4, -0.000313213, 1.01469, 1.00072, 1.00582, 1.00326
0.943664, 33.4851, 0.405163, 1.73583, 0.4, -0.000313242, 1.01469, 1.00072, 1.00582, 1.00326
0.943714, 33.4848, 0.40516, 1.73579, 0.4, -0.000313272, 1.01469, 1.00072, 1.00582, 1.00326
0.943764, 33.4845, 0.405157, 1.73575, 0.4, -0.000313301, 1.01469, 1.00072, 1.00582, 1.00326
0.943814, 33.4842, 0.405154, 1.73571, 0.4, -0.00031333, 1.01469, 1.00072, 1.00582, 1.00326
0.943864, 33.484, 0.405151, 1.73568, 0.4, -0.00031336, 1.0147, 1.00072, 1.00582, 1.00326
0.943914, 33.4837, 0.405148, 1.73564, 0.4, -0.000313389, 1.0147, 1.00072, 1.00582, 1.00326
0.943964, 33.4834, 0.405145, 1.7356, 0.4, -0.000313418, 1.0147, 1.00072, 1.00582, 1.00326
0.944014, 33.4831, 0.405141, 1.73557, 0.4, -0.000313448, 1.0147, 1.00073, 1.00582, 1.00326
0.944064, 33.4828, 0.405138, 1.73553, 0.4, -0.000313477, 1.0147, 1.00073, 1.00582, 1.00326
0.944114, 33.4825, 0.405135, 1.73549, 0.4, -0.000313506, 1.0147, 1.00073, 1.00582, 1.00326
0.944164, 33.4823, 0.405132, 1.73545, 0.4, -0.000313536, 1.0147, 1.00073, 1.00583, 1.00326
0.944214, 33.482, 0.405129, 1.73542, 0.4, -0.000313565, 1.0147, 1.00073, 1.00583, 1.00327
0.944264, 33.4817, 0.405126, 1.73538, 0.4, -0.000313594, 1.01471, 1.00073, 1.00583, 1.00327
0.944314, 33.4814, 0.405123, 1.73534, 0.4, -0.000313623, 1.01471, 1.00073, 1.00583, 1.00327
0.944364, 33.4811, 0.405119, 1.73531, 0.4, -0.000313652, 1.01471, 1.00073, 1.00583, 1.00327
0.944414, 33.4808, 0.405116, 1.73527, 0.4, -0.000313682, 1.01471, 1.00073, 1.00583, 1.00327
0.944465, 33.4806, 0.405113, 1.73523, 0.4, -0.000313711, 1.01471, 1.00073, 1.00583, 1.00327
0.944515, 33.4803, 0.40511, 1.7352, 0.4, -0.00031374, 1.01471, 1.00073, 1.00583, 1.00327
0.944565, 33.48, 0.405107, 1.73516, 0.4, -0.000313769, 1.01471, 1.00073, 1.00583, 1.00327
0.944615, 33.4797, 0.405104, 1.73512, 0.4, -0.000313798, 1.01471, 1.00073, 1.00583, 1.00327
0.944665, 33.4794, 0.405101, 1.73508, 0.4, -0.000313827, 1.01471, 1.00074, 1.00583, 1.00327
0.944715, 33.4791, 0.405098, 1.73505, 0.4, -0.000313856, 1.01472, 1.00074, 1.00583, 1.00327
0.944765, 33.4789, 0.405095, 1.73501, 0.4, -0.000313885, 1.01472, 1.00074, 1.00583, 1.00327
0.944815, 33.4786, 0.405091, 1.73497, 0.4, -0.000313914, 1.01472, 1.00074, 1.00583, 1.00327
0.944865, 33.4783, 0.405088, 1.73494, 0.4, -0.000313943, 1.01472, 1.00074, 1.00583, 1.00327
0.944915, 33.478, 0.405085, 1.7349, 0.4, -0.000313972, 1.01472, 1.00074, 1.00583, 1.00327
0.944965, 33.4777, 0.405082, 1.73486, 0.4, -0.000314001, 1.01472, 1.00074, 1.00583, 1.00327
0.945015, 33.4774, 0.405079, 1.73482, 0.4, -0.00031403, 1.01472, 1.00074, 1.00583, 1.00328
0.945065, 33.4772, 0.405076, 1.73479, 0.4, -0.000314059, 1.01472, 1.00074, 1.00583, 1.00328
0.945115, 33.4769, 0.405073, 1.73475, 0.4, -0.000314088, 1.01473, 1.00074, 1.00583, 1.00328
0.945165, 33.4766, 0.40507, 1.73471, 0.4, -0.000314117, 1.01473, 1.00074, 1.00584, 1.00328
0.945215, 33.4763, 0.405066, 1.73468, 0.4, -0.000314146, 1.01473, 1.00074, 1.00584, 1.00328
0.945265, 33.476, 0.405063, 1.73464, 0.4, -0.000314175, 1.01473, 1.00074, 1.00584, 1.00328
0.945315, 33.4757, 0.40506, 1.7346, 0.4, -0.000314203, 1.01473, 1.00075, 1.00584, 1.00328
0.945365, 33.4755, 0.405057, 1.73456, 0.4, -0.000314232, 1.01473, 1.00075, 1.00584, 1.00328
0.945415, 33.4752, 0.405054, 1.73453, 0.4, -0.000314261, 1.01473, 1.00075, 1.00584, 1.00328
0.945465, 33.4749, 0.405051, 1.73449, 0.4, -0.00031429, 1.01473, 1.00075, 1.00584, 1.00328
0.945515, 33.4746, 0.405048, 1.73445, 0.4, -0.000314318, 1.01474, 1.00075, 1.00584, 1.00328
0.945565, 33.4743, 0.405045, 1.73442, 0.4, -0.000314347, 1.01474, 1.00075, 1.00584, 1.00328
0.945615, 33.474, 0.405042, 1.73438, 0.4, -0.000314376, 1.01474, 1.00075, 1.00584, 1.00328
0.945665, 33.4738, 0.405038, 1.73434, 0.4, -0.000314405, 1.01474, 1.00075, 1.00584, 1.00328
0.945715, 33.4735, 0.405035, 1.7343, 0.4, -0.000314433, 1.01474, 1.00075, 1.00584, 1.00328
0.945765, 33.4732, 0.405032, 1.73427, 0.4, -0.000314462, 1.01474, 1.00075, 1.00584, 1.00328
0.945815, 33.4729, 0.405029, 1.73423, 0.4, -0.000314491, 1.01474, 1.00075, 1.00584, 1.00329
0.945865, 33.4726, 0.405026, 1.73419, 0.4, -0.000314519, 1.01474, 1.00075, 1.00584, 1.00329
0.945915, 33.4723, 0.405023, 1.73416, 0.4, -0.000314548, 1.01475, 1.00075, 1.00584, 1.00329
0.945965, 33.4721, 0.40502, 1.73412, 0.4, -0.000314576, 1.01475, 1.00076, 1.00584, 1.00329
0.946015, 33.4718, 0.405017, 1.73408, 0.4, -0.000314605, 1.01475, 1.00076, 1.00584, 1.00329
0.946065, 33.4715, 0.405013, 1.73404, 0.4, -0.000314634, 1.01475, 1.00076, 1.00584, 1.00329
0.946115, 33.4712, 0.40501, 1.73401, 0.4, -0.000314662, 1.01475, 1.00076, 1.00584, 1.00329
0.946165, 33.4709, 0.405007, 1.73397, 0.4, -0.000314691, 1.01475, 1.00076, 1.00585, 1.00329
0.946215, 33.4706, 0.405004, 1.73393, 0.4, -0.000314719, 1.01475, 1.00076, 1.00585, 1.00329
0.946265, 33.4704, 0.405001, 1.7339, 0.4, -0.000314748, 1.01475, 1.00076, 1.00585, 1.00329
0.946315, 33.4701, 0.404998, 1.73386, 0.4, -0.000314776, 1.01476, 1.00076, 1.00585, 1.00329
0.946365, 33.4698, 0.404995, 1.73382, 0.4, -0.000314805, 1.01476, 1.00076, 1.00585, 1.00329
0.946415, 33.4695, 0.404992, 1.73378, 0.4, -0.000314833, 1.01476, 1.00076, 1.00585, 1.00329
0.946465, 33.4692, 0.404988, 1.73375, 0.4, -0.000314861, 1.01476, 1.00076, 1.00585, 1.00329
0.946515, 33.4689, 0.404985, 1.73371, 0.4, -0.00031489, 1.01476, 1.00076, 1.00585, 1.00329
0.946565, 33.4687, 0.404982, 1.73367, 0.4, -0.000314918, 1.01476, 1.00076, 1.00585, 1.00329
0.946615, 33.4684, 0.404979, 1.73364, 0.4, -0.000314947, 1.01476, 1.00076, 1.00585, 1.0033
0.946665, 33.4681, 0.404976, 1.7336, 0.4, -0.000314975, 1.01476, 1.00077, 1.00585, 1.0033
0.946715, 33.4678, 0.404973, 1.73356, 0.4, -0.000315003, 1.01477, 1.00077, 1.00585, 1.0033
0.946765, 33.4675, 0.40497, 1.73352, 0.4, -0.000315032, 1.01477, 1.00077, 1.00585, 1.0033
0.946815, 33.4672, 0.404967, 1.73349, 0.4, -0.00031506, 1.01477, 1.00077, 1.00585, 1.0033
0.946865, 33.467, 0.404963, 1.73345, 0.4, -0.000315088, 1.01477, 1.00077, 1.00585, 1.0033
0.946915, 33.4667, 0.40496, 1.73341, 0.4, -0.000315116, 1.01477, 1.00077, 1.00585, 1.0033
0.946965, 33.4664, 0.404957, 1.73338, 0.4, -0.000315145, 1.01477, 1.00077, 1.00585, 1.0033
0.947015, 33.4661, 0.404954, 1.73334, 0.4, -0.000315173, 1.01477, 1.00077, 1.00585, 1.0033
0.947065, 33.4658, 0.404951, 1.7333, 0.4, -0.000315201, 1.01477, 1.00077, 1.00585, 1.0033
0.947115, 33.4655, 0.404948, 1.73326, 0.4, -0.000315229, 1.01478, 1.00077, 1.00585, 1.0033
0.947165, 33.4653, 0.404945, 1.73323, 0.4, -0.000315257, 1.01478, 1.00077, 1.00586, 1.0033
0.947215, 33.465, 0.404942, 1.73319, 0.4, -0.000315285, 1.01478, 1.00077, 1.00586, 1.0033
0.947265, 33.4647, 0.404938, 1.73315, 0.4, -0.000315313, 1.01478, 1.00077, 1.00586, 1.0033
0.947315, 33.4644, 0.404935, 1.73312, 0.4, -0.000315342, 1.01478, 1.00078, 1.00586, 1.0033
0.947365, 33.4641, 0.404932, 1.73308, 0.4, -0.00031537, 1.01478, 1.00078, 1.00586, 1.0033
