Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.947415, 33.4638, 0.404929, 1.73304, 0.4, -0.000315398, 1.01478, 1.00078, 1.00586, 1.0033
0.947465, 33.4636, 0.404926, 1.733, 0.4, -0.000315426, 1.01478, 1.00078, 1.00586, 1.00331
0.947515, 33.4633, 0.404923, 1.73297, 0.4, -0.000315454, 1.01479, 1.00078, 1.00586, 1.00331
0.947565, 33.463, 0.40492, 1.73293, 0.4, -0.000315482, 1.01479, 1.00078, 1.00586, 1.00331
0.947615, 33.4627, 0.404917, 1.73289, 0.4, -0.00031551, 1.01479, 1.00078, 1.00586, 1.00331
0.947665, 33.4624, 0.404914, 1.73286, 0.4, -0.000315538, 1.01479, 1.00078, 1.00586, 1.00331
0.947715, 33.4621, 0.40491, 1.73282, 0.4, -0.000315566, 1.01479, 1.00078, 1.00586, 1.00331
0.947765, 33.4619, 0.404907, 1.73278, 0.4, -0.000315594, 1.01479, 1.00078, 1.00586, 1.00331
0.947815, 33.4616, 0.404904, 1.73274, 0.4, -0.000315622, 1.01479, 1.00078, 1.00586, 1.00331
0.947865, 33.4613, 0.404901, 1.73271, 0.4, -0.000315649, 1.01479, 1.00078, 1.00586, 1.00331
0.947915, 33.461, 0.404898, 1.73267, 0.4, -0.000315677, 1.0148, 1.00078, 1.00586, 1.00331
0.947965, 33.4607, 0.404895, 1.73263, 0.4, -0.000315705, 1.0148, 1.00079, 1.00586, 1.00331
0.948015, 33.4604, 0.404892, 1.7326, 0.4, -0.000315733, 1.0148, 1.00079, 1.00586, 1.00331
0.948065, 33.4602, 0.404889, 1.73256, 0.4, -0.000315761, 1.0148, 1.00079, 1.00586, 1.00331
0.948115, 33.4599, 0.404886, 1.73252, 0.4, -0.000315789, 1.0148, 1.00079, 1.00586, 1.00331
0.948165, 33.4596, 0.404882, 1.73248, 0.4, -0.000315817, 1.0148, 1.00079, 1.00587, 1.00331
0.948215, 33.4593, 0.404879, 1.73245, 0.4, -0.000315844, 1.0148, 1.00079, 1.00587, 1.00332
0.948265, 33.459, 0.404876, 1.73241, 0.4, -0.000315872, 1.0148, 1.00079, 1.00587, 1.00332
0.948315, 33.4587, 0.404873, 1.73237, 0.4, -0.0003159, 1.0148, 1.00079, 1.00587, 1.00332
0.948365, 33.4585, 0.40487, 1.73234, 0.4, -0.000315927, 1.01481, 1.00079, 1.00587, 1.00332
0.948415, 33.4582, 0.404867, 1.7323, 0.4, -0.000315955, 1.01481, 1.00079, 1.00587, 1.00332
0.948465, 33.4579, 0.404864, 1.73226, 0.4, -0.000315983, 1.01481, 1.00079, 1.00587, 1.00332
0.948515, 33.4576, 0.404861, 1.73222, 0.4, -0.00031601, 1.01481, 1.00079, 1.00587, 1.00332
0.948565, 33.4573, 0.404858, 1.73219, 0.4, -0.000316038, 1.01481, 1.00079, 1.00587, 1.00332
0.948615, 33.457, 0.404854, 1.73215, 0.4, -0.000316066, 1.01481, 1.0008, 1.00587, 1.00332
0.948665, 33.4567, 0.404851, 1.73211, 0.4, -0.000316093, 1.01481, 1.0008, 1.00587, 1.00332
0.948715, 33.4565, 0.404848, 1.73208, 0.4, -0.000316121, 1.01481, 1.0008, 1.00587, 1.00332
0.948765, 33.4562, 0.404845, 1.73204, 0.4, -0.000316149, 1.01482, 1.0008, 1.00587, 1.00332
0.948815, 33.4559, 0.404842, 1.732, 0.4, -0.000316176, 1.01482, 1.0008, 1.00587, 1.00332
0.948865, 33.4556, 0.404839, 1.73196, 0.4, -0.000316204, 1.01482, 1.0008, 1.00587, 1.00332
0.948915, 33.4553, 0.404836, 1.73193, 0.4, -0.000316231, 1.01482, 1.0008, 1.00587, 1.00332
0.948965, 33.4551, 0.404833, 1.73189, 0.4, -0.000316259, 1.01482, 1.0008, 1.00587, 1.00332
0.949015, 33.4548, 0.40483, 1.73185, 0.4, -0.000316286, 1.01482, 1.0008, 1.00587, 1.00333
0.949065, 33.4545, 0.404826, 1.73182, 0.4, -0.000316314, 1.01482, 1.0008, 1.00587, 1.00333
0.949115, 33.4542, 0.404823, 1.73178, 0.4, -0.000316341, 1.01482, 1.0008, 1.00587, 1.00333
0.949165, 33.4539, 0.40482, 1.73174, 0.4, -0.000316368, 1.01483, 1.0008, 1.00587, 1.00333
0.949215, 33.4536, 0.404817, 1.7317, 0.4, -0.000316396, 1.01483, 1.0008, 1.00588, 1.00333
0.949265, 33.4534, 0.404814, 1.73167, 0.4, -0.000316423, 1.01483, 1.0008, 1.00588, 1.00333
0.949315, 33.4531, 0.404811, 1.73163, 0.4, -0.000316451, 1.01483, 1.00081, 1.00588, 1.00333
0.949365, 33.4528, 0.404808, 1.73159, 0.4, -0.000316478, 1.01483, 1.00081, 1.00588, 1.00333
0.949415, 33.4525, 0.404805, 1.73156, 0.4, -0.000316505, 1.01483, 1.00081, 1.00588, 1.00333
0.949465, 33.4522, 0.404802, 1.73152, 0.4, -0.000316533, 1.01483, 1.00081, 1.00588, 1.00333
0.949515, 33.4519, 0.404799, 1.73148, 0.4, -0.00031656, 1.01483, 1.00081, 1.00588, 1.00333
0.949565, 33.4516, 0.404796, 1.73144, 0.4, -0.000316587, 1.01484, 1.00081, 1.00588, 1.00333
0.949615, 33.4514, 0.404793, 1.73141, 0.4, -0.000316615, 1.01484, 1.00081, 1.00588, 1.00333
0.949665, 33.4511, 0.404789, 1.73137, 0.4, -0.000316642, 1.01484, 1.00081, 1.00588, 1.00333
0.949715, 33.4508, 0.404786, 1.73133, 0.4, -0.000316669, 1.01484, 1.00081, 1.00588, 1.00333
0.949765, 33.4505, 0.404783, 1.7313, 0.4, -0.000316696, 1.01484, 1.00081, 1.00588, 1.00333
0.949815, 33.4502, 0.40478, 1.73126, 0.4, -0.000316723, 1.01484, 1.00081, 1.00588, 1.00333
0.949865, 33.4499, 0.404777, 1.73122, 0.4, -0.000316751, 1.01484, 1.00081, 1.00588, 1.00334
0.949915, 33.4497, 0.404774, 1.73118, 0.4, -0.000316778, 1.01484, 1.00081, 1.00588, 1.00334
0.949965, 33.4494, 0.404771, 1.73115, 0.4, -0.000316805, 1.01485, 1.00082, 1.00588, 1.00334
0.950015, 33.4491, 0.404768, 1.73111, 0.4, -0.000316832, 1.01485, 1.00082, 1.00588, 1.00334
0.950065, 33.4488, 0.404765, 1.73107, 0.4, -0.000316859, 1.01485, 1.00082, 1.00588, 1.00334
0.950115, 33.4485, 0.404761, 1.73104, 0.4, -0.000316886, 1.01485, 1.00082, 1.00588, 1.00334
0.950165, 33.4482, 0.404758, 1.731, 0.4, -0.000316913, 1.01485, 1.00082, 1.00588, 1.00334
0.950215, 33.448, 0.404755, 1.73096, 0.4, -0.00031694, 1.01485, 1.00082, 1.00589, 1.00334
0.950265, 33.4477, 0.404752, 1.73092, 0.4, -0.000316967, 1.01485, 1.00082, 1.00589, 1.00334
0.950315, 33.4474, 0.404749, 1.73089, 0.4, -0.000316994, 1.01485, 1.00082, 1.00589, 1.00334
0.950365, 33.4471, 0.404746, 1.73085, 0.4, -0.000317021, 1.01486, 1.00082, 1.00589, 1.00334
0.950415, 33.4468, 0.404742, 1.73081, 0.4, -0.000317048, 1.01486, 1.00082, 1.00589, 1.00334
0.950466, 33.4465, 0.404739, 1.73078, 0.4, -0.000317075, 1.01486, 1.00082, 1.00589, 1.00334
0.950516, 33.4462, 0.404736, 1.73074, 0.4, -0.000317102, 1.01486, 1.00082, 1.00589, 1.00334
0.950566, 33.4459, 0.404733, 1.7307, 0.4, -0.000317129, 1.01486, 1.00082, 1.00589, 1.00334
0.950616, 33.4457, 0.40473, 1.73067, 0.4, -0.000317156, 1.01486, 1.00083, 1.00589, 1.00334
0.950666, 33.4454, 0.404726, 1.73063, 0.4, -0.000317183, 1.01486, 1.00083, 1.00589, 1.00335
0.950716, 33.4451, 0.404723, 1.73059, 0.4, -0.00031721, 1.01486, 1.00083, 1.00589, 1.00335
0.950766, 33.4448, 0.40472, 1.73055, 0.4, -0.000317236, 1.01486, 1.00083, 1.00589, 1.00335
0.950816, 33.4445, 0.404717, 1.73052, 0.4, -0.000317263, 1.01487, 1.00083, 1.00589, 1.00335
0.950866, 33.4442, 0.404714, 1.73048, 0.4, -0.00031729, 1.01487, 1.00083, 1.00589, 1.00335
0.950916, 33.4439, 0.40471, 1.73044, 0.4, -0.000317317, 1.01487, 1.00083, 1.00589, 1.00335
0.950966, 33.4436, 0.404707, 1.73041, 0.4, -0.000317344, 1.01487, 1.00083, 1.00589, 1.00335
0.951016, 33.4434, 0.404704, 1.73037, 0.4, -0.00031737, 1.01487, 1.00083, 1.00589, 1.00335
0.951066, 33.4431, 0.404701, 1.73033, 0.4, -0.000317397, 1.01487, 1.00083, 1.00589, 1.00335
0.951116, 33.4428, 0.404698, 1.73029, 0.4, -0.000317424, 1.01487, 1.00083, 1.00589, 1.00335
0.951166, 33.4425, 0.404694, 1.73026, 0.4, -0.000317451, 1.01487, 1.00083, 1.00589, 1.00335
0.951216, 33.4422, 0.404691, 1.73022, 0.4, -0.000317477, 1.01488, 1.00083, 1.0059, 1.00335
0.951266, 33.4419, 0.404688, 1.73018, 0.4, -0.000317504, 1.01488, 1.00083, 1.0059, 1.00335
0.951316, 33.4416, 0.404685, 1.73015, 0.4, -0.00031753, 1.01488, 1.00084, 1.0059, 1.00335
0.951366, 33.4414, 0.404681, 1.73011, 0.4, -0.000317557, 1.01488, 1.00084, 1.0059, 1.00335
0.951416, 33.4411, 0.404678, 1.73007, 0.4, -0.000317584, 1.01488, 1.00084, 1.0059, 1.00335
0.951466, 33.4408, 0.404675, 1.73003, 0.4, -0.00031761, 1.01488, 1.00084, 1.0059, 1.00336
0.951516, 33.4405, 0.404672, 1.73, 0.4, -0.000317637, 1.01488, 1.00084, 1.0059, 1.00336
0.951566, 33.4402, 0.404668, 1.72996, 0.4, -0.000317663, 1.01488, 1.00084, 1.0059, 1.00336
0.951616, 33.4399, 0.404665, 1.72992, 0.4, -0.00031769, 1.01489, 1.00084, 1.0059, 1.00336
0.951666, 33.4396, 0.404662, 1.72989, 0.4, -0.000317716, 1.01489, 1.00084, 1.0059, 1.00336
0.951716, 33.4393, 0.404659, 1.72985, 0.4, -0.000317743, 1.01489, 1.00084, 1.0059, 1.00336
0.951766, 33.4391, 0.404655, 1.72981, 0.4, -0.000317769, 1.01489, 1.00084, 1.0059, 1.00336
0.951816, 33.4388, 0.404652, 1.72977, 0.4, -0.000317796, 1.01489, 1.00084, 1.0059, 1.00336
0.951866, 33.4385, 0.404649, 1.72974, 0.4, -0.000317822, 1.01489, 1.00084, 1.0059, 1.00336
0.951916, 33.4382, 0.404646, 1.7297, 0.4, -0.000317849, 1.01489, 1.00084, 1.0059, 1.00336
0.951966, 33.4379, 0.404642, 1.72966, 0.4, -0.000317875, 1.01489, 1.00084, 1.0059, 1.00336
0.952016, 33.4376, 0.404639, 1.72963, 0.4, -0.000317901, 1.01489, 1.00085, 1.0059, 1.00336
0.952066, 33.4373, 0.404636, 1.72959, 0.4, -0.000317928, 1.0149, 1.00085, 1.0059, 1.00336
0.952116, 33.4371, 0.404633, 1.72955, 0.4, -0.000317954, 1.0149, 1.00085, 1.0059, 1.00336
0.952166, 33.4368, 0.404629, 1.72951, 0.4, -0.00031798, 1.0149, 1.00085, 1.0059, 1.00336
0.952216, 33.4365, 0.404626, 1.72948, 0.4, -0.000318007, 1.0149, 1.00085, 1.0059, 1.00336
0.952266, 33.4362, 0.404623, 1.72944, 0.4, -0.000318033, 1.0149, 1.00085, 1.00591, 1.00336
0.952316, 33.4359, 0.40462, 1.7294, 0.4, -0.000318059, 1.0149, 1.00085, 1.00591, 1.00337
0.952366, 33.4356, 0.404617, 1.72937, 0.4, -0.000318085, 1.0149, 1.00085, 1.00591, 1.00337
0.952416, 33.4353, 0.404613, 1.72933, 0.4, -0.000318112, 1.0149, 1.00085, 1.00591, 1.00337
0.952466, 33.435, 0.40461, 1.72929, 0.4, -0.000318138, 1.01491, 1.00085, 1.00591, 1.00337
0.952516, 33.4348, 0.404607, 1.72925, 0.4, -0.000318164, 1.01491, 1.00085, 1.00591, 1.00337
0.952566, 33.4345, 0.404604, 1.72922, 0.4, -0.00031819, 1.01491, 1.00085, 1.00591, 1.00337
0.952616, 33.4342, 0.4046, 1.72918, 0.4, -0.000318216, 1.01491, 1.00085, 1.00591, 1.00337
0.952666, 33.4339, 0.404597, 1.72915, 0.4, -0.000318242, 1.01491, 1.00086, 1.00591, 1.00337
0.952716, 33.4336, 0.404594, 1.72911, 0.4, -0.000318268, 1.01491, 1.00086, 1.00591, 1.00337
0.952766, 33.4333, 0.404591, 1.72907, 0.4, -0.000318294, 1.01491, 1.00086, 1.00591, 1.00337
0.952816, 33.433, 0.404587, 1.72904, 0.4, -0.000318321, 1.01491, 1.00086, 1.00591, 1.00337
0.952866, 33.4328, 0.404584, 1.729, 0.4, -0.000318347, 1.01492, 1.00086, 1.00591, 1.00337
0.952916, 33.4325, 0.404581, 1.72897, 0.4, -0.000318373, 1.01492, 1.00086, 1.00591, 1.00337
0.952966, 33.4322, 0.404578, 1.72893, 0.4, -0.000318399, 1.01492, 1.00086, 1.00591, 1.00337
0.953016, 33.4319, 0.404574, 1.72889, 0.4, -0.000318425, 1.01492, 1.00086, 1.00591, 1.00337
0.953066, 33.4316, 0.404571, 1.72886, 0.4, -0.000318451, 1.01492, 1.00086, 1.00591, 1.00337
0.953116, 33.4313, 0.404568, 1.72882, 0.4, -0.000318476, 1.01492, 1.00086, 1.00591, 1.00338
0.953166, 33.431, 0.404565, 1.72879, 0.4, -0.000318502, 1.01492, 1.00086, 1.00591, 1.00338
0.953216, 33.4307, 0.404562, 1.72875, 0.4, -0.000318528, 1.01492, 1.00086, 1.00591, 1.00338
0.953266, 33.4305, 0.404558, 1.72871, 0.4, -0.000318554, 1.01492, 1.00086, 1.00591, 1.00338
0.953316, 33.4302, 0.404555, 1.72868, 0.4, -0.00031858, 1.01493, 1.00086, 1.00592, 1.00338
0.953366, 33.4299, 0.404552, 1.72864, 0.4, -0.000318606, 1.01493, 1.00087, 1.00592, 1.00338
0.953416, 33.4296, 0.404549, 1.72861, 0.4, -0.000318632, 1.01493, 1.00087, 1.00592, 1.00338
0.953466, 33.4293, 0.404545, 1.72857, 0.4, -0.000318658, 1.01493, 1.00087, 1.00592, 1.00338
0.953516, 33.429, 0.404542, 1.72854, 0.4, -0.000318683, 1.01493, 1.00087, 1.00592, 1.00338
0.953566, 33.4287, 0.404539, 1.7285, 0.4, -0.000318709, 1.01493, 1.00087, 1.00592, 1.00338
0.953616, 33.4284, 0.404536, 1.72846, 0.4, -0.000318735, 1.01493, 1.00087, 1.00592, 1.00338
0.953666, 33.4282, 0.404533, 1.72843, 0.4, -0.000318761, 1.01493, 1.00087, 1.00592, 1.00338
0.953716, 33.4279, 0.404529, 1.72839, 0.4, -0.000318786, 1.01494, 1.00087, 1.00592, 1.00338
0.953766, 33.4276, 0.404526, 1.72836, 0.4, -0.000318812, 1.01494, 1.00087, 1.00592, 1.00338
0.953816, 33.4273, 0.404523, 1.72832, 0.4, -0.000318838, 1.01494, 1.00087, 1.00592, 1.00338
0.953866, 33.427, 0.40452, 1.72828, 0.4, -0.000318863, 1.01494, 1.00087, 1.00592, 1.00338
0.953916, 33.4267, 0.404517, 1.72825, 0.4, -0.000318889, 1.01494, 1.00087, 1.00592, 1.00338
0.953966, 33.4264, 0.404513, 1.72821, 0.4, -0.000318915, 1.01494, 1.00087, 1.00592, 1.00339
0.954016, 33.4262, 0.40451, 1.72818, 0.4, -0.00031894, 1.01494, 1.00087, 1.00592, 1.00339
0.954066, 33.4259, 0.404507, 1.72814, 0.4, -0.000318966, 1.01494, 1.00088, 1.00592, 1.00339
0.954116, 33.4256, 0.404504, 1.7281, 0.4, -0.000318991, 1.01494, 1.00088, 1.00592, 1.00339
0.954166, 33.4253, 0.4045, 1.72807, 0.4, -0.000319017, 1.01495, 1.00088, 1.00592, 1.00339
0.954216, 33.425, 0.404497, 1.72803, 0.4, -0.000319043, 1.01495, 1.00088, 1.00592, 1.00339
0.954266, 33.4247, 0.404494, 1.728, 0.4, -0.000319068, 1.01495, 1.00088, 1.00592, 1.00339
0.954316, 33.4244, 0.404491, 1.72796, 0.4, -0.000319094, 1.01495, 1.00088, 1.00592, 1.00339
0.954366, 33.4241, 0.404488, 1.72792, 0.4, -0.000319119, 1.01495, 1.00088, 1.00593, 1.00339
0.954416, 33.4239, 0.404485, 1.72789, 0.4, -0.000319145, 1.01495, 1.00088, 1.00593, 1.00339
0.954466, 33.4236, 0.404481, 1.72785, 0.4, -0.00031917, 1.01495, 1.00088, 1.00593, 1.00339
0.954516, 33.4233, 0.404478, 1.72782, 0.4, -0.000319195, 1.01495, 1.00088, 1.00593, 1.00339
0.954566, 33.423, 0.404475, 1.72778, 0.4, -0.000319221, 1.01496, 1.00088, 1.00593, 1.00339
0.954616, 33.4227, 0.404472, 1.72774, 0.4, -0.000319246, 1.01496, 1.00088, 1.00593, 1.00339
0.954666, 33.4224, 0.404468, 1.72771, 0.4, -0.000319271, 1.01496, 1.00088, 1.00593, 1.00339
0.954716, 33.4221, 0.404465, 1.72767, 0.4, -0.000319297, 1.01496, 1.00088, 1.00593, 1.00339
0.954766, 33.4218, 0.404462, 1.72764, 0.4, -0.000319322, 1.01496, 1.00089, 1.00593, 1.0034
0.954816, 33.4216, 0.404459, 1.7276, 0.4, -0.000319347, 1.01496, 1.00089, 1.00593, 1.0034
0.954866, 33.4213, 0.404456, 1.72757, 0.4, -0.000319373, 1.01496, 1.00089, 1.00593, 1.0034
0.954916, 33.421, 0.404452, 1.72753, 0.4, -0.000319398, 1.01496, 1.00089, 1.00593, 1.0034
0.954966, 33.4207, 0.404449, 1.72749, 0.4, -0.000319423, 1.01496, 1.00089, 1.00593, 1.0034
0.955016, 33.4204, 0.404446, 1.72746, 0.4, -0.000319449, 1.01497, 1.00089, 1.00593, 1.0034
0.955066, 33.4201, 0.404443, 1.72742, 0.4, -0.000319474, 1.01497, 1.00089, 1.00593, 1.0034
0.955116, 33.4198, 0.404439, 1.72739, 0.4, -0.000319499, 1.01497, 1.00089, 1.00593, 1.0034
0.955166, 33.4196, 0.404436, 1.72735, 0.4, -0.000319524, 1.01497, 1.00089, 1.00593, 1.0034
0.955216, 33.4193, 0.404433, 1.72731, 0.4, -0.000319549, 1.01497, 1.00089, 1.00593, 1.0034
0.955266, 33.419, 0.40443, 1.72728, 0.4, -0.000319574, 1.01497, 1.00089, 1.00593, 1.0034
0.955316, 33.4187, 0.404427, 1.72724, 0.4, -0.0003196, 1.01497, 1.00089, 1.00593, 1.0034
0.955366, 33.4184, 0.404423, 1.72721, 0.4, -0.000319625, 1.01497, 1.00089, 1.00593, 1.0034
0.955416, 33.4181, 0.40442, 1.72717, 0.4, -0.00031965, 1.01498, 1.00089, 1.00594, 1.0034
0.955466, 33.4178, 0.404417, 1.72713, 0.4, -0.000319675, 1.01498, 1.0009, 1.00594, 1.0034
0.955516, 33.4175, 0.404414, 1.7271, 0.4, -0.0003197, 1.01498, 1.0009, 1.00594, 1.0034
0.955566, 33.4173, 0.404411, 1.72706, 0.4, -0.000319725, 1.01498, 1.0009, 1.00594, 1.0034
0.955616, 33.417, 0.404407, 1.72703, 0.4, -0.00031975, 1.01498, 1.0009, 1.00594, 1.00341
0.955666, 33.4167, 0.404404, 1.72699, 0.4, -0.000319775, 1.01498, 1.0009, 1.00594, 1.00341
0.955716, 33.4164, 0.404401, 1.72695, 0.4, -0.0003198, 1.01498, 1.0009, 1.00594, 1.00341
0.955766, 33.4161, 0.404398, 1.72692, 0.4, -0.000319825, 1.01498, 1.0009, 1.00594, 1.00341
0.955816, 33.4158, 0.404395, 1.72688, 0.4, -0.00031985, 1.01498, 1.0009, 1.00594, 1.00341
0.955866, 33.4155, 0.404391, 1.72685, 0.4, -0.000319875, 1.01499, 1.0009, 1.00594, 1.00341
0.955916, 33.4152, 0.404388, 1.72681, 0.4, -0.000319899, 1.01499, 1.0009, 1.00594, 1.00341
0.955966, 33.415, 0.404385, 1.72677, 0.4, -0.000319924, 1.01499, 1.0009, 1.00594, 1.00341
0.956016, 33.4147, 0.404382, 1.72674, 0.4, -0.000319949, 1.01499, 1.0009, 1.00594, 1.00341
0.956066, 33.4144, 0.404379, 1.7267, 0.4, -0.000319974, 1.01499, 1.0009, 1.00594, 1.00341
0.956116, 33.4141, 0.404375, 1.72667, 0.4, -0.000319999, 1.01499, 1.00091, 1.00594, 1.00341
0.956166, 33.4138, 0.404372, 1.72663, 0.4, -0.000320024, 1.01499, 1.00091, 1.00594, 1.00341
0.956216, 33.4135, 0.404369, 1.7266, 0.4, -0.000320048, 1.01499, 1.00091, 1.00594, 1.00341
0.956266, 33.4132, 0.404366, 1.72656, 0.4, -0.000320073, 1.015, 1.00091, 1.00594, 1.00341
0.956316, 33.413, 0.404362, 1.72652, 0.4, -0.000320098, 1.015, 1.00091, 1.00594, 1.00341
0.956366, 33.4127, 0.404359, 1.72649, 0.4, -0.000320123, 1.015, 1.00091, 1.00594, 1.00341
0.956416, 33.4124, 0.404356, 1.72645, 0.4, -0.000320147, 1.015, 1.00091, 1.00594, 1.00341
0.956466, 33.4121, 0.404353, 1.72642, 0.4, -0.000320172, 1.015, 1.00091, 1.00595, 1.00342
0.956517, 33.4118, 0.40435, 1.72638, 0.4, -0.000320197, 1.015, 1.00091, 1.00595, 1.00342
0.956567, 33.4115, 0.404347, 1.72634, 0.4, -0.000320221, 1.015, 1.00091, 1.00595, 1.00342
0.956617, 33.4112, 0.404343, 1.72631, 0.4, -0.000320246, 1.015, 1.00091, 1.00595, 1.00342
0.956667, 33.4109, 0.40434, 1.72627, 0.4, -0.000320271, 1.015, 1.00091, 1.00595, 1.00342
0.956717, 33.4107, 0.404337, 1.72624, 0.4, -0.000320295, 1.01501, 1.00091, 1.00595, 1.00342
0.956767, 33.4104, 0.404334, 1.7262, 0.4, -0.00032032, 1.01501, 1.00091, 1.00595, 1.00342
0.956817, 33.4101, 0.40433, 1.72616, 0.4, -0.000320344, 1.01501, 1.00092, 1.00595, 1.00342
0.956867, 33.4098, 0.404327, 1.72613, 0.4, -0.000320369, 1.01501, 1.00092, 1.00595, 1.00342
0.956917, 33.4095, 0.404324, 1.72609, 0.4, -0.000320393, 1.01501, 1.00092, 1.00595, 1.00342
0.956967, 33.4092, 0.404321, 1.72606, 0.4, -0.000320418, 1.01501, 1.00092, 1.00595, 1.00342
0.957017, 33.4089, 0.404317, 1.72602, 0.4, -0.000320442, 1.01501, 1.00092, 1.00595, 1.00342
0.957067, 33.4087, 0.404314, 1.72598, 0.4, -0.000320467, 1.01501, 1.00092, 1.00595, 1.00342
0.957117, 33.4084, 0.404311, 1.72595, 0.4, -0.000320491, 1.01502, 1.00092, 1.00595, 1.00342
0.957167, 33.4081, 0.404308, 1.72591, 0.4, -0.000320516, 1.01502, 1.00092, 1.00595, 1.00342
0.957217, 33.4078, 0.404305, 1.72588, 0.4, -0.00032054, 1.01502, 1.00092, 1.00595, 1.00342
0.957267, 33.4075, 0.404301, 1.72584, 0.4, -0.000320564, 1.01502, 1.00092, 1.00595, 1.00343
0.957317, 33.4072, 0.404298, 1.7258, 0.4, -0.000320589, 1.01502, 1.00092, 1.00595, 1.00343
0.957367, 33.4069, 0.404295, 1.72577, 0.4, -0.000320613, 1.01502, 1.00092, 1.00595, 1.00343
0.957417, 33.4066, 0.404292, 1.72573, 0.4, -0.000320638, 1.01502, 1.00092, 1.00595, 1.00343
0.957467, 33.4064, 0.404289, 1.7257, 0.4, -0.000320662, 1.01502, 1.00092, 1.00595, 1.00343
0.957517, 33.4061, 0.404285, 1.72566, 0.4, -0.000320686, 1.01502, 1.00093, 1.00596, 1.00343
0.957567, 33.4058, 0.404282, 1.72563, 0.4, -0.00032071, 1.01503, 1.00093, 1.00596, 1.00343
0.957617, 33.4055, 0.404279, 1.72559, 0.4, -0.000320735, 1.01503, 1.00093, 1.00596, 1.00343
0.957667, 33.4052, 0.404276, 1.72555, 0.4, -0.000320759, 1.01503, 1.00093, 1.00596, 1.00343
0.957717, 33.4049, 0.404272, 1.72552, 0.4, -0.000320783, 1.01503, 1.00093, 1.00596, 1.00343
0.957767, 33.4046, 0.404269, 1.72548, 0.4, -0.000320807, 1.01503, 1.00093, 1.00596, 1.00343
0.957817, 33.4043, 0.404266, 1.72545, 0.4, -0.000320831, 1.01503, 1.00093, 1.00596, 1.00343
0.957867, 33.404, 0.404262, 1.72541, 0.4, -0.000320856, 1.01503, 1.00093, 1.00596, 1.00343
0.957917, 33.4037, 0.404259, 1.72537, 0.4, -0.00032088, 1.01503, 1.00093, 1.00596, 1.00343
0.957967, 33.4035, 0.404256, 1.72534, 0.4, -0.000320904, 1.01504, 1.00093, 1.00596, 1.00343
0.958017, 33.4032, 0.404252, 1.7253, 0.4, -0.000320928, 1.01504, 1.00093, 1.00596, 1.00343
0.958067, 33.4029, 0.404249, 1.72527, 0.4, -0.000320952, 1.01504, 1.00093, 1.00596, 1.00343
0.958117, 33.4026, 0.404246, 1.72523, 0.4, -0.000320976, 1.01504, 1.00093, 1.00596, 1.00344
0.958167, 33.4023, 0.404242, 1.72519, 0.4, -0.000321, 1.01504, 1.00093, 1.00596, 1.00344
0.958217, 33.402, 0.404239, 1.72516, 0.4, -0.000321024, 1.01504, 1.00094, 1.00596, 1.00344
0.958267, 33.4017, 0.404236, 1.72512, 0.4, -0.000321048, 1.01504, 1.00094, 1.00596, 1.00344
0.958317, 33.4014, 0.404233, 1.72509, 0.4, -0.000321072, 1.01504, 1.00094, 1.00596, 1.00344
0.958367, 33.4011, 0.404229, 1.72505, 0.4, -0.000321096, 1.01504, 1.00094, 1.00596, 1.00344
0.958417, 33.4008, 0.404226, 1.72502, 0.4, -0.00032112, 1.01505, 1.00094, 1.00596, 1.00344
0.958467, 33.4006, 0.404223, 1.72498, 0.4, -0.000321144, 1.01505, 1.00094, 1.00596, 1.00344
0.958517, 33.4003, 0.404219, 1.72494, 0.4, -0.000321168, 1.01505, 1.00094, 1.00596, 1.00344
0.958567, 33.4, 0.404216, 1.72491, 0.4, -0.000321192, 1.01505, 1.00094, 1.00597, 1.00344
0.958617, 33.3997, 0.404213, 1.72487, 0.4, -0.000321216, 1.01505, 1.00094, 1.00597, 1.00344
0.958667, 33.3994, 0.40421, 1.72484, 0.4, -0.000321239, 1.01505, 1.00094, 1.00597, 1.00344
0.958717, 33.3991, 0.404206, 1.7248, 0.4, -0.000321263, 1.01505, 1.00094, 1.00597, 1.00344
0.958767, 33.3988, 0.404203, 1.72476, 0.4, -0.000321287, 1.01505, 1.00094, 1.00597, 1.00344
0.958817, 33.3985, 0.4042, 1.72473, 0.4, -0.000321311, 1.01506, 1.00094, 1.00597, 1.00344
0.958867, 33.3982, 0.404196, 1.72469, 0.4, -0.000321335, 1.01506, 1.00094, 1.00597, 1.00344
0.958917, 33.3979, 0.404193, 1.72466, 0.4, -0.000321358, 1.01506, 1.00095, 1.00597, 1.00344
0.958967, 33.3976, 0.40419, 1.72462, 0.4, -0.000321382, 1.01506, 1.00095, 1.00597, 1.00345
0.959017, 33.3974, 0.404187, 1.72458, 0.4, -0.000321406, 1.01506, 1.00095, 1.00597, 1.00345
0.959067, 33.3971, 0.404183, 1.72455, 0.4, -0.00032143, 1.01506, 1.00095, 1.00597, 1.00345
0.959117, 33.3968, 0.40418, 1.72451, 0.4, -0.000321453, 1.01506, 1.00095, 1.00597, 1.00345
0.959167, 33.3965, 0.404177, 1.72448, 0.4, -0.000321477, 1.01506, 1.00095, 1.00597, 1.00345
0.959217, 33.3962, 0.404173, 1.72444, 0.4, -0.0003215, 1.01506, 1.00095, 1.00597, 1.00345
0.959267, 33.3959, 0.40417, 1.7244, 0.4, -0.000321524, 1.01507, 1.00095, 1.00597, 1.00345
0.959317, 33.3956, 0.404167, 1.72437, 0.4, -0.000321548, 1.01507, 1.00095, 1.00597, 1.00345
0.959367, 33.3953, 0.404164, 1.72433, 0.4, -0.000321571, 1.01507, 1.00095, 1.00597, 1.00345
0.959417, 33.395, 0.40416, 1.7243, 0.4, -0.000321595, 1.01507, 1.00095, 1.00597, 1.00345
0.959467, 33.3947, 0.404157, 1.72426, 0.4, -0.000321618, 1.01507, 1.00095, 1.00597, 1.00345
0.959517, 33.3945, 0.404154, 1.72423, 0.4, -0.000321642, 1.01507, 1.00095, 1.00597, 1.00345
0.959567, 33.3942, 0.40415, 1.72419, 0.4, -0.000321665, 1.01507, 1.00095, 1.00597, 1.00345
0.959617, 33.3939, 0.404147, 1.72415, 0.4, -0.000321689, 1.01507, 1.00096, 1.00598, 1.00345
0.959667, 33.3936, 0.404144, 1.72412, 0.4, -0.000321712, 1.01508, 1.00096, 1.00598, 1.00345
0.959717, 33.3933, 0.404141, 1.72408, 0.4, -0.000321736, 1.01508, 1.00096, 1.00598, 1.00345
0.959767, 33.393, 0.404137, 1.72405, 0.4, -0.000321759, 1.01508, 1.00096, 1.00598, 1.00345
0.959817, 33.3927, 0.404134, 1.72401, 0.4, -0.000321783, 1.01508, 1.00096, 1.00598, 1.00346
0.959867, 33.3924, 0.404131, 1.72397, 0.4, -0.000321806, 1.01508, 1.00096, 1.00598, 1.00346
0.959917, 33.3921, 0.404127, 1.72394, 0.4, -0.000321829, 1.01508, 1.00096, 1.00598, 1.00346
0.959967, 33.3918, 0.404124, 1.7239, 0.4, -0.000321853, 1.01508, 1.00096, 1.00598, 1.00346
0.960017, 33.3916, 0.404121, 1.72387, 0.4, -0.000321876, 1.01508, 1.00096, 1.00598, 1.00346
0.960067, 33.3913, 0.404118, 1.72383, 0.4, -0.000321899, 1.01508, 1.00096, 1.00598, 1.00346
0.960117, 33.391, 0.404114, 1.72379, 0.4, -0.000321923, 1.01509, 1.00096, 1.00598, 1.00346
0.960167, 33.3907, 0.404111, 1.72376, 0.4, -0.000321946, 1.01509, 1.00096, 1.00598, 1.00346
0.960217, 33.3904, 0.404108, 1.72372, 0.4, -0.000321969, 1.01509, 1.00096, 1.00598, 1.00346
0.960267, 33.3901, 0.404105, 1.72369, 0.4, -0.000321992, 1.01509, 1.00096, 1.00598, 1.00346
0.960317, 33.3898, 0.404101, 1.72365, 0.4, -0.000322016, 1.01509, 1.00097, 1.00598, 1.00346
0.960367, 33.3895, 0.404098, 1.72362, 0.4, -0.000322039, 1.01509, 1.00097, 1.00598, 1.00346
0.960417, 33.3892, 0.404095, 1.72358, 0.4, -0.000322062, 1.01509, 1.00097, 1.00598, 1.00346
0.960467, 33.3889, 0.404091, 1.72354, 0.4, -0.000322085, 1.01509, 1.00097, 1.00598, 1.00346
0.960517, 33.3886, 0.404088, 1.72351, 0.4, -0.000322108, 1.01509, 1.00097, 1.00598, 1.00346
0.960567, 33.3884, 0.404085, 1.72347, 0.4, -0.000322131, 1.0151, 1.00097, 1.00598, 1.00346
0.960617, 33.3881, 0.404081, 1.72344, 0.4, -0.000322154, 1.0151, 1.00097, 1.00598, 1.00346
0.960667, 33.3878, 0.404078, 1.7234, 0.4, -0.000322178, 1.0151, 1.00097, 1.00599, 1.00347
0.960717, 33.3875, 0.404075, 1.72336, 0.4, -0.000322201, 1.0151, 1.00097, 1.00599, 1.00347
0.960767, 33.3872, 0.404072, 1.72333, 0.4, -0.000322224, 1.0151, 1.00097, 1.00599, 1.00347
0.960817, 33.3869, 0.404068, 1.72329, 0.4, -0.000322247, 1.0151, 1.00097, 1.00599, 1.00347
0.960867, 33.3866, 0.404065, 1.72326, 0.4, -0.00032227, 1.0151, 1.00097, 1.00599, 1.00347
0.960917, 33.3863, 0.404062, 1.72322, 0.4, -0.000322293, 1.0151, 1.00097, 1.00599, 1.00347
0.960967, 33.386, 0.404058, 1.72318, 0.4, -0.000322316, 1.01511, 1.00097, 1.00599, 1.00347
0.961017, 33.3857, 0.404055, 1.72315, 0.4, -0.000322339, 1.01511, 1.00098, 1.00599, 1.00347
0.961067, 33.3855, 0.404052, 1.72311, 0.4, -0.000322362, 1.01511, 1.00098, 1.00599, 1.00347
0.961117, 33.3852, 0.404049, 1.72308, 0.4, -0.000322384, 1.01511, 1.00098, 1.00599, 1.00347
0.961167, 33.3849, 0.404045, 1.72304, 0.4, -0.000322407, 1.01511, 1.00098, 1.00599, 1.00347
0.961217, 33.3846, 0.404042, 1.72301, 0.4, -0.00032243, 1.01511, 1.00098, 1.00599, 1.00347
0.961267, 33.3843, 0.404039, 1.72297, 0.4, -0.000322453, 1.01511, 1.00098, 1.00599, 1.00347
0.961317, 33.384, 0.404036, 1.72293, 0.4, -0.000322476, 1.01511, 1.00098, 1.00599, 1.00347
0.961367, 33.3837, 0.404032, 1.7229, 0.4, -0.000322499, 1.01511, 1.00098, 1.00599, 1.00347
0.961417, 33.3834, 0.404029, 1.72286, 0.4, -0.000322521, 1.01512, 1.00098, 1.00599, 1.00347
0.961467, 33.3831, 0.404026, 1.72283, 0.4, -0.000322544, 1.01512, 1.00098, 1.00599, 1.00347
0.961517, 33.3828, 0.404022, 1.72279, 0.4, -0.000322567, 1.01512, 1.00098, 1.00599, 1.00348
0.961567, 33.3825, 0.404019, 1.72275, 0.4, -0.00032259, 1.01512, 1.00098, 1.00599, 1.00348
0.961617, 33.3823, 0.404016, 1.72272, 0.4, -0.000322612, 1.01512, 1.00098, 1.00599, 1.00348
0.961667, 33.382, 0.404013, 1.72268, 0.4, -0.000322635, 1.01512, 1.00098, 1.00599, 1.00348
0.961717, 33.3817, 0.404009, 1.72265, 0.4, -0.000322658, 1.01512, 1.00099, 1.006, 1.00348
0.961767, 33.3814, 0.404006, 1.72261, 0.4, -0.00032268, 1.01512, 1.00099, 1.006, 1.00348
0.961817, 33.3811, 0.404003, 1.72257, 0.4, -0.000322703, 1.01513, 1.00099, 1.006, 1.00348
0.961867, 33.3808, 0.403999, 1.72254, 0.4, -0.000322726, 1.01513, 1.00099, 1.006, 1.00348
0.961917, 33.3805, 0.403996, 1.7225, 0.4, -0.000322748, 1.01513, 1.00099, 1.006, 1.00348
0.961967, 33.3802, 0.403993, 1.72247, 0.4, -0.000322771, 1.01513, 1.00099, 1.006, 1.00348
0.962017, 33.3799, 0.40399, 1.72243, 0.4, -0.000322793, 1.01513, 1.00099, 1.006, 1.00348
0.962067, 33.3796, 0.403986, 1.7224, 0.4, -0.000322816, 1.01513, 1.00099, 1.006, 1.00348
0.962117, 33.3794, 0.403983, 1.72236, 0.4, -0.000322838, 1.01513, 1.00099, 1.006, 1.00348
0.962167, 33.3791, 0.40398, 1.72232, 0.4, -0.000322861, 1.01513, 1.00099, 1.006, 1.00348
0.962217, 33.3788, 0.403976, 1.72229, 0.4, -0.000322883, 1.01513, 1.00099, 1.006, 1.00348
0.962267, 33.3785, 0.403973, 1.72225, 0.4, -0.000322906, 1.01514, 1.00099, 1.006, 1.00348
0.962317, 33.3782, 0.40397, 1.72222, 0.4, -0.000322928, 1.01514, 1.00099, 1.006, 1.00348
0.962367, 33.3779, 0.403967, 1.72218, 0.4, -0.000322951, 1.01514, 1.00099, 1.006, 1.00349
0.962417, 33.3776, 0.403963, 1.72215, 0.4, -0.000322973, 1.01514, 1.001, 1.006, 1.00349
0.962467, 33.3773, 0.40396, 1.72211, 0.4, -0.000322996, 1.01514, 1.001, 1.006, 1.00349
0.962517, 33.377, 0.403957, 1.72208, 0.4, -0.000323018, 1.01514, 1.001, 1.006, 1.00349
0.962568, 33.3767, 0.403953, 1.72204, 0.4, -0.00032304, 1.01514, 1.001, 1.006, 1.00349
0.962618, 33.3765, 0.40395, 1.72201, 0.4, -0.000323063, 1.01514, 1.001, 1.006, 1.00349
0.962668, 33.3762, 0.403947, 1.72197, 0.4, -0.000323085, 1.01515, 1.001, 1.006, 1.00349
0.962718, 33.3759, 0.403944, 1.72194, 0.4, -0.000323107, 1.01515, 1.001, 1.006, 1.00349
0.962768, 33.3756, 0.40394, 1.7219, 0.4, -0.000323129, 1.01515, 1.001, 1.006, 1.00349
0.962818, 33.3753, 0.403937, 1.72187, 0.4, -0.000323152, 1.01515, 1.001, 1.00601, 1.00349
0.962868, 33.375, 0.403934, 1.72183, 0.4, -0.000323174, 1.01515, 1.001, 1.00601, 1.00349
0.962918, 33.3747, 0.40393, 1.7218, 0.4, -0.000323196, 1.01515, 1.001, 1.00601, 1.00349
0.962968, 33.3744, 0.403927, 1.72176, 0.4, -0.000323218, 1.01515, 1.001, 1.00601, 1.00349
0.963018, 33.3741, 0.403924, 1.72173, 0.4, -0.00032324, 1.01515, 1.001, 1.00601, 1.00349
0.963068, 33.3738, 0.403921, 1.72169, 0.4, -0.000323263, 1.01515, 1.001, 1.00601, 1.00349
0.963118, 33.3736, 0.403917, 1.72166, 0.4, -0.000323285, 1.01516, 1.00101, 1.00601, 1.00349
0.963168, 33.3733, 0.403914, 1.72163, 0.4, -0.000323307, 1.01516, 1.00101, 1.00601, 1.0035
0.963218, 33.373, 0.403911, 1.72159, 0.4, -0.000323329, 1.01516, 1.00101, 1.00601, 1.0035
0.963268, 33.3727, 0.403907, 1.72156, 0.4, -0.000323351, 1.01516, 1.00101, 1.00601, 1.0035
0.963318, 33.3724, 0.403904, 1.72152, 0.4, -0.000323373, 1.01516, 1.00101, 1.00601, 1.0035
0.963368, 33.3721, 0.403901, 1.72149, 0.4, -0.000323395, 1.01516, 1.00101, 1.00601, 1.0035
0.963418, 33.3718, 0.403898, 1.72145, 0.4, -0.000323417, 1.01516, 1.00101, 1.00601, 1.0035
0.963468, 33.3715, 0.403894, 1.72142, 0.4, -0.000323439, 1.01516, 1.00101, 1.00601, 1.0035
0.963518, 33.3712, 0.403891, 1.72138, 0.4, -0.000323461, 1.01516, 1.00101, 1.00601, 1.0035
0.963568, 33.3709, 0.403888, 1.72135, 0.4, -0.000323483, 1.01517, 1.00101, 1.00601, 1.0035
0.963618, 33.3706, 0.403884, 1.72131, 0.4, -0.000323505, 1.01517, 1.00101, 1.00601, 1.0035
0.963668, 33.3704, 0.403881, 1.72128, 0.4, -0.000323527, 1.01517, 1.00101, 1.00601, 1.0035
0.963718, 33.3701, 0.403878, 1.72124, 0.4, -0.000323549, 1.01517, 1.00101, 1.00601, 1.0035
0.963768, 33.3698, 0.403875, 1.72121, 0.4, -0.000323571, 1.01517, 1.00101, 1.00601, 1.0035
0.963818, 33.3695, 0.403871, 1.72117, 0.4, -0.000323593, 1.01517, 1.00102, 1.00601, 1.0035
0.963868, 33.3692, 0.403868, 1.72114, 0.4, -0.000323615, 1.01517, 1.00102, 1.00602, 1.0035
0.963918, 33.3689, 0.403865, 1.72111, 0.4, -0.000323636, 1.01517, 1.00102, 1.00602, 1.0035
0.963968, 33.3686, 0.403862, 1.72107, 0.4, -0.000323658, 1.01518, 1.00102, 1.00602, 1.0035
0.964018, 33.3683, 0.403858, 1.72104, 0.4, -0.00032368, 1.01518, 1.00102, 1.00602, 1.0035
0.964068, 33.368, 0.403855, 1.721, 0.4, -0.000323702, 1.01518, 1.00102, 1.00602, 1.00351
0.964118, 33.3677, 0.403852, 1.72097, 0.4, -0.000323724, 1.01518, 1.00102, 1.00602, 1.00351
0.964168, 33.3675, 0.403849, 1.72093, 0.4, -0.000323745, 1.01518, 1.00102, 1.00602, 1.00351
0.964218, 33.3672, 0.403845, 1.7209, 0.4, -0.000323767, 1.01518, 1.00102, 1.00602, 1.00351
0.964268, 33.3669, 0.403842, 1.72086, 0.4, -0.000323789, 1.01518, 1.00102, 1.00602, 1.00351
0.964318, 33.3666, 0.403839, 1.72083, 0.4, -0.00032381, 1.01518, 1.00102, 1.00602, 1.00351
0.964368, 33.3663, 0.403836, 1.72079, 0.4, -0.000323832, 1.01518, 1.00102, 1.00602, 1.00351
0.964418, 33.366, 0.403832, 1.72076, 0.4, -0.000323854, 1.01519, 1.00102, 1.00602, 1.00351
0.964468, 33.3657, 0.403829, 1.72072, 0.4, -0.000323875, 1.01519, 1.00102, 1.00602, 1.00351
0.964518, 33.3654, 0.403826, 1.72069, 0.4, -0.000323897, 1.01519, 1.00103, 1.00602, 1.00351
0.964568, 33.3651, 0.403822, 1.72065, 0.4, -0.000323918, 1.01519, 1.00103, 1.00602, 1.00351
0.964618, 33.3648, 0.403819, 1.72062, 0.4, -0.00032394, 1.01519, 1.00103, 1.00602, 1.00351
0.964668, 33.3646, 0.403816, 1.72058, 0.4, -0.000323961, 1.01519, 1.00103, 1.00602, 1.00351
0.964718, 33.3643, 0.403813, 1.72055, 0.4, -0.000323983, 1.01519, 1.00103, 1.00602, 1.00351
0.964768, 33.364, 0.40381, 1.72052, 0.4, -0.000324005, 1.01519, 1.00103, 1.00602, 1.00351
0.964818, 33.3637, 0.403806, 1.72048, 0.4, -0.000324026, 1.01519, 1.00103, 1.00602, 1.00351
0.964868, 33.3634, 0.403803, 1.72045, 0.4, -0.000324047, 1.0152, 1.00103, 1.00602, 1.00352
0.964918, 33.3631, 0.4038, 1.72041, 0.4, -0.000324069, 1.0152, 1.00103, 1.00603, 1.00352
0.964968, 33.3628, 0.403796, 1.72038, 0.4, -0.00032409, 1.0152, 1.00103, 1.00603, 1.00352
0.965018, 33.3625, 0.403793, 1.72034, 0.4, -0.000324112, 1.0152, 1.00103, 1.00603, 1.00352
0.965068, 33.3622, 0.40379, 1.72031, 0.4, -0.000324133, 1.0152, 1.00103, 1.00603, 1.00352
0.965118, 33.3619, 0.403787, 1.72027, 0.4, -0.000324155, 1.0152, 1.00103, 1.00603, 1.00352
0.965168, 33.3616, 0.403784, 1.72024, 0.4, -0.000324176, 1.0152, 1.00103, 1.00603, 1.00352
0.965218, 33.3614, 0.40378, 1.7202, 0.4, -0.000324197, 1.0152, 1.00104, 1.00603, 1.00352
0.965268, 33.3611, 0.403777, 1.72017, 0.4, -0.000324219, 1.01521, 1.00104, 1.00603, 1.00352
0.965318, 33.3608, 0.403774, 1.72013, 0.4, -0.00032424, 1.01521, 1.00104, 1.00603, 1.00352
0.965368, 33.3605, 0.403771, 1.7201, 0.4, -0.000324261, 1.01521, 1.00104, 1.00603, 1.00352
0.965418, 33.3602, 0.403767, 1.72006, 0.4, -0.000324282, 1.01521, 1.00104, 1.00603, 1.00352
0.965468, 33.3599, 0.403764, 1.72003, 0.4, -0.000324304, 1.01521, 1.00104, 1.00603, 1.00352
0.965518, 33.3596, 0.403761, 1.72, 0.4, -0.000324325, 1.01521, 1.00104, 1.00603, 1.00352
0.965568, 33.3593, 0.403758, 1.71996, 0.4, -0.000324346, 1.01521, 1.00104, 1.00603, 1.00352
0.965618, 33.359, 0.403754, 1.71993, 0.4, -0.000324367, 1.01521, 1.00104, 1.00603, 1.00352
0.965668, 33.3587, 0.403751, 1.71989, 0.4, -0.000324388, 1.01521, 1.00104, 1.00603, 1.00352
0.965718, 33.3585, 0.403748, 1.71986, 0.4, -0.000324409, 1.01522, 1.00104, 1.00603, 1.00353
0.965768, 33.3582, 0.403744, 1.71982, 0.4, -0.000324431, 1.01522, 1.00104, 1.00603, 1.00353
0.965818, 33.3579, 0.403741, 1.71979, 0.4, -0.000324452, 1.01522, 1.00104, 1.00603, 1.00353
0.965868, 33.3576, 0.403738, 1.71975, 0.4, -0.000324473, 1.01522, 1.00104, 1.00603, 1.00353
0.965918, 33.3573, 0.403735, 1.71972, 0.4, -0.000324494, 1.01522, 1.00105, 1.00603, 1.00353
0.965968, 33.357, 0.403731, 1.71968, 0.4, -0.000324515, 1.01522, 1.00105, 1.00603, 1.00353
0.966018, 33.3567, 0.403728, 1.71965, 0.4, -0.000324536, 1.01522, 1.00105, 1.00604, 1.00353
0.966068, 33.3564, 0.403724, 1.71961, 0.4, -0.000324557, 1.01522, 1.00105, 1.00604, 1.00353
0.966118, 33.3561, 0.403721, 1.71958, 0.4, -0.000324578, 1.01522, 1.00105, 1.00604, 1.00353
0.966168, 33.3558, 0.403718, 1.71954, 0.4, -0.000324599, 1.01523, 1.00105, 1.00604, 1.00353
0.966218, 33.3555, 0.403714, 1.71951, 0.4, -0.00032462, 1.01523, 1.00105, 1.00604, 1.00353
0.966268, 33.3552, 0.403711, 1.71947, 0.4, -0.000324641, 1.01523, 1.00105, 1.00604, 1.00353
0.966318, 33.3549, 0.403708, 1.71944, 0.4, -0.000324662, 1.01523, 1.00105, 1.00604, 1.00353
0.966368, 33.3546, 0.403704, 1.71941, 0.4, -0.000324683, 1.01523, 1.00105, 1.00604, 1.00353
0.966418, 33.3544, 0.403701, 1.71937, 0.4, -0.000324703, 1.01523, 1.00105, 1.00604, 1.00353
0.966468, 33.3541, 0.403698, 1.71934, 0.4, -0.000324724, 1.01523, 1.00105, 1.00604, 1.00353
0.966518, 33.3538, 0.403694, 1.7193, 0.4, -0.000324745, 1.01523, 1.00105, 1.00604, 1.00353
0.966568, 33.3535, 0.403691, 1.71927, 0.4, -0.000324766, 1.01524, 1.00105, 1.00604, 1.00354
0.966618, 33.3532, 0.403687, 1.71923, 0.4, -0.000324787, 1.01524, 1.00106, 1.00604, 1.00354
0.966668, 33.3529, 0.403684, 1.7192, 0.4, -0.000324807, 1.01524, 1.00106, 1.00604, 1.00354
0.966718, 33.3526, 0.403681, 1.71916, 0.4, -0.000324828, 1.01524, 1.00106, 1.00604, 1.00354
0.966768, 33.3523, 0.403677, 1.71913, 0.4, -0.000324849, 1.01524, 1.00106, 1.00604, 1.00354
0.966818, 33.352, 0.403674, 1.71909, 0.4, -0.00032487, 1.01524, 1.00106, 1.00604, 1.00354
0.966868, 33.3517, 0.403671, 1.71906, 0.4, -0.00032489, 1.01524, 1.00106, 1.00604, 1.00354
0.966918, 33.3514, 0.403667, 1.71902, 0.4, -0.000324911, 1.01524, 1.00106, 1.00604, 1.00354
0.966968, 33.3511, 0.403664, 1.71899, 0.4, -0.000324932, 1.01524, 1.00106, 1.00604, 1.00354
0.967018, 33.3508, 0.40366, 1.71895, 0.4, -0.000324952, 1.01525, 1.00106, 1.00604, 1.00354
0.967068, 33.3505, 0.403657, 1.71892, 0.4, -0.000324973, 1.01525, 1.00106, 1.00605, 1.00354
0.967118, 33.3502, 0.403654, 1.71889, 0.4, -0.000324993, 1.01525, 1.00106, 1.00605, 1.00354
0.967168, 33.3499, 0.40365, 1.71885, 0.4, -0.000325014, 1.01525, 1.00106, 1.00605, 1.00354
0.967218, 33.3497, 0.403647, 1.71882, 0.4, -0.000325035, 1.01525, 1.00106, 1.00605, 1.00354
0.967268, 33.3494, 0.403643, 1.71878, 0.4, -0.000325055, 1.01525, 1.00106, 1.00605, 1.00354
0.967318, 33.3491, 0.40364, 1.71875, 0.4, -0.000325076, 1.01525, 1.00107, 1.00605, 1.00354
0.967368, 33.3488, 0.403637, 1.71871, 0.4, -0.000325096, 1.01525, 1.00107, 1.00605, 1.00354
0.967418, 33.3485, 0.403633, 1.71868, 0.4, -0.000325117, 1.01525, 1.00107, 1.00605, 1.00354
0.967468, 33.3482, 0.40363, 1.71864, 0.4, -0.000325137, 1.01526, 1.00107, 1.00605, 1.00355
0.967518, 33.3479, 0.403626, 1.71861, 0.4, -0.000325157, 1.01526, 1.00107, 1.00605, 1.00355
0.967568, 33.3476, 0.403623, 1.71857, 0.4, -0.000325178, 1.01526, 1.00107, 1.00605, 1.00355
0.967618, 33.3473, 0.40362, 1.71854, 0.4, -0.000325198, 1.01526, 1.00107, 1.00605, 1.00355
0.967668, 33.347, 0.403616, 1.7185, 0.4, -0.000325219, 1.01526, 1.00107, 1.00605, 1.00355
0.967718, 33.3467, 0.403613, 1.71847, 0.4, -0.000325239, 1.01526, 1.00107, 1.00605, 1.00355
0.967768, 33.3464, 0.403609, 1.71843, 0.4, -0.000325259, 1.01526, 1.00107, 1.00605, 1.00355
0.967818, 33.3461, 0.403606, 1.7184, 0.4, -0.00032528, 1.01526, 1.00107, 1.00605, 1.00355
0.967868, 33.3458, 0.403603, 1.71837, 0.4, -0.0003253, 1.01526, 1.00107, 1.00605, 1.00355
0.967918, 33.3455, 0.403599, 1.71833, 0.4, -0.00032532, 1.01527, 1.00107, 1.00605, 1.00355
0.967968, 33.3452, 0.403596, 1.7183, 0.4, -0.00032534, 1.01527, 1.00107, 1.00605, 1.00355
0.968018, 33.345, 0.403593, 1.71826, 0.4, -0.000325361, 1.01527, 1.00107, 1.00605, 1.00355
0.968068, 33.3447, 0.403589, 1.71823, 0.4, -0.000325381, 1.01527, 1.00108, 1.00605, 1.00355
0.968118, 33.3444, 0.403586, 1.71819, 0.4, -0.000325401, 1.01527, 1.00108, 1.00605, 1.00355
0.968168, 33.3441, 0.403582, 1.71816, 0.4, -0.000325421, 1.01527, 1.00108, 1.00605, 1.00355
0.968218, 33.3438, 0.403579, 1.71812, 0.4, -0.000325441, 1.01527, 1.00108, 1.00606, 1.00355
0.968268, 33.3435, 0.403576, 1.71809, 0.4, -0.000325462, 1.01527, 1.00108, 1.00606, 1.00355
0.968318, 33.3432, 0.403572, 1.71805, 0.4, -0.000325482, 1.01527, 1.00108, 1.00606, 1.00355
0.968368, 33.3429, 0.403569, 1.71802, 0.4, -0.000325502, 1.01528, 1.00108, 1.00606, 1.00356
0.968418, 33.3426, 0.403565, 1.71798, 0.4, -0.000325522, 1.01528, 1.00108, 1.00606, 1.00356
0.968468, 33.3423, 0.403562, 1.71795, 0.4, -0.000325542, 1.01528, 1.00108, 1.00606, 1.00356
0.968518, 33.342, 0.403559, 1.71791, 0.4, -0.000325562, 1.01528, 1.00108, 1.00606, 1.00356
0.968569, 33.3417, 0.403555, 1.71788, 0.4, -0.000325582, 1.01528, 1.00108, 1.00606, 1.00356
0.968619, 33.3414, 0.403552, 1.71785, 0.4, -0.000325602, 1.01528, 1.00108, 1.00606, 1.00356
0.968669, 33.3411, 0.403548, 1.71781, 0.4, -0.000325622, 1.01528, 1.00108, 1.00606, 1.00356
0.968719, 33.3408, 0.403545, 1.71778, 0.4, -0.000325642, 1.01528, 1.00108, 1.00606, 1.00356
0.968769, 33.3405, 0.403542, 1.71774, 0.4, -0.000325662, 1.01528, 1.00109, 1.00606, 1.00356
0.968819, 33.3403, 0.403538, 1.71771, 0.4, -0.000325682, 1.01529, 1.00109, 1.00606, 1.00356
0.968869, 33.34, 0.403535, 1.71767, 0.4, -0.000325702, 1.01529, 1.00109, 1.00606, 1.00356
0.968919, 33.3397, 0.403531, 1.71764, 0.4, -0.000325722, 1.01529, 1.00109, 1.00606, 1.00356
0.968969, 33.3394, 0.403528, 1.7176, 0.4, -0.000325741, 1.01529, 1.00109, 1.00606, 1.00356
0.969019, 33.3391, 0.403525, 1.71757, 0.4, -0.000325761, 1.01529, 1.00109, 1.00606, 1.00356
0.969069, 33.3388, 0.403521, 1.71753, 0.4, -0.000325781, 1.01529, 1.00109, 1.00606, 1.00356
0.969119, 33.3385, 0.403518, 1.7175, 0.4, -0.000325801, 1.01529, 1.00109, 1.00606, 1.00356
0.969169, 33.3382, 0.403514, 1.71746, 0.4, -0.000325821, 1.01529, 1.00109, 1.00606, 1.00356
0.969219, 33.3379, 0.403511, 1.71743, 0.4, -0.00032584, 1.01529, 1.00109, 1.00606, 1.00357
0.969269, 33.3376, 0.403508, 1.71739, 0.4, -0.00032586, 1.0153, 1.00109, 1.00607, 1.00357
0.969319, 33.3373, 0.403504, 1.71736, 0.4, -0.00032588, 1.0153, 1.00109, 1.00607, 1.00357
0.969369, 33.337, 0.403501, 1.71733, 0.4, -0.0003259, 1.0153, 1.00109, 1.00607, 1.00357
0.969419, 33.3367, 0.403498, 1.71729, 0.4, -0.000325919, 1.0153, 1.00109, 1.00607, 1.00357
0.969469, 33.3364, 0.403494, 1.71726, 0.4, -0.000325939, 1.0153, 1.00109, 1.00607, 1.00357
0.969519, 33.3361, 0.403491, 1.71722, 0.4, -0.000325959, 1.0153, 1.0011, 1.00607, 1.00357
0.969569, 33.3358, 0.403487, 1.71719, 0.4, -0.000325978, 1.0153, 1.0011, 1.00607, 1.00357
0.969619, 33.3356, 0.403484, 1.71715, 0.4, -0.000325998, 1.0153, 1.0011, 1.00607, 1.00357
0.969669, 33.3353, 0.403481, 1.71712, 0.4, -0.000326017, 1.0153, 1.0011, 1.00607, 1.00357
0.969719, 33.335, 0.403477, 1.71708, 0.4, -0.000326037, 1.01531, 1.0011, 1.00607, 1.00357
0.969769, 33.3347, 0.403474, 1.71705, 0.4, -0.000326056, 1.01531, 1.0011, 1.00607, 1.00357
0.969819, 33.3344, 0.403471, 1.71701, 0.4, -0.000326076, 1.01531, 1.0011, 1.00607, 1.00357
0.969869, 33.3341, 0.403467, 1.71698, 0.4, -0.000326095, 1.01531, 1.0011, 1.00607, 1.00357
0.969919, 33.3338, 0.403464, 1.71694, 0.4, -0.000326115, 1.01531, 1.0011, 1.00607, 1.00357
0.969969, 33.3335, 0.40346, 1.71691, 0.4, -0.000326134, 1.01531, 1.0011, 1.00607, 1.00357
0.970019, 33.3332, 0.403457, 1.71687, 0.4, -0.000326154, 1.01531, 1.0011, 1.00607, 1.00357
0.970069, 33.3329, 0.403454, 1.71684, 0.4, -0.000326173, 1.01531, 1.0011, 1.00607, 1.00357
0.970119, 33.3326, 0.40345, 1.71681, 0.4, -0.000326193, 1.01531, 1.0011, 1.00607, 1.00358
0.970169, 33.3323, 0.403447, 1.71677, 0.4, -0.000326212, 1.01532, 1.0011, 1.00607, 1.00358
0.970219, 33.332, 0.403444, 1.71674, 0.4, -0.000326231, 1.01532, 1.0011, 1.00607, 1.00358
0.970269, 33.3317, 0.40344, 1.7167, 0.4, -0.000326251, 1.01532, 1.00111, 1.00607, 1.00358
0.970319, 33.3314, 0.403437, 1.71667, 0.4, -0.00032627, 1.01532, 1.00111, 1.00607, 1.00358
0.970369, 33.3312, 0.403434, 1.71663, 0.4, -0.000326289, 1.01532, 1.00111, 1.00607, 1.00358
0.970419, 33.3309, 0.40343, 1.7166, 0.4, -0.000326309, 1.01532, 1.00111, 1.00608, 1.00358
0.970469, 33.3306, 0.403427, 1.71656, 0.4, -0.000326328, 1.01532, 1.00111, 1.00608, 1.00358
0.970519, 33.3303, 0.403423, 1.71653, 0.4, -0.000326347, 1.01532, 1.00111, 1.00608, 1.00358
0.970569, 33.33, 0.40342, 1.71649, 0.4, -0.000326366, 1.01532, 1.00111, 1.00608, 1.00358
0.970619, 33.3297, 0.403417, 1.71646, 0.4, -0.000326386, 1.01533, 1.00111, 1.00608, 1.00358
0.970669, 33.3294, 0.403413, 1.71642, 0.4, -0.000326405, 1.01533, 1.00111, 1.00608, 1.00358
0.970719, 33.3291, 0.40341, 1.71639, 0.4, -0.000326424, 1.01533, 1.00111, 1.00608, 1.00358
0.970769, 33.3288, 0.403407, 1.71635, 0.4, -0.000326443, 1.01533, 1.00111, 1.00608, 1.00358
0.970819, 33.3285, 0.403403, 1.71632, 0.4, -0.000326462, 1.01533, 1.00111, 1.00608, 1.00358
0.970869, 33.3282, 0.4034, 1.71629, 0.4, -0.000326481, 1.01533, 1.00111, 1.00608, 1.00358
0.970919, 33.3279, 0.403397, 1.71625, 0.4, -0.0003265, 1.01533, 1.00111, 1.00608, 1.00358
0.970969, 33.3276, 0.403393, 1.71622, 0.4, -0.000326519, 1.01533, 1.00112, 1.00608, 1.00359
0.971019, 33.3273, 0.40339, 1.71618, 0.4, -0.000326538, 1.01533, 1.00112, 1.00608, 1.00359
0.971069, 33.327, 0.403387, 1.71615, 0.4, -0.000326558, 1.01534, 1.00112, 1.00608, 1.00359
0.971119, 33.3267, 0.403383, 1.71611, 0.4, -0.000326577, 1.01534, 1.00112, 1.00608, 1.00359
0.971169, 33.3265, 0.40338, 1.71608, 0.4, -0.000326596, 1.01534, 1.00112, 1.00608, 1.00359
0.971219, 33.3262, 0.403376, 1.71604, 0.4, -0.000326614, 1.01534, 1.00112, 1.00608, 1.00359
0.971269, 33.3259, 0.403373, 1.71601, 0.4, -0.000326633, 1.01534, 1.00112, 1.00608, 1.00359
0.971319, 33.3256, 0.40337, 1.71597, 0.4, -0.000326652, 1.01534, 1.00112, 1.00608, 1.00359
0.971369, 33.3253, 0.403366, 1.71594, 0.4, -0.000326671, 1.01534, 1.00112, 1.00608, 1.00359
0.971419, 33.325, 0.403363, 1.7159, 0.4, -0.00032669, 1.01534, 1.00112, 1.00608, 1.00359
0.971469, 33.3247, 0.40336, 1.71587, 0.4, -0.000326709, 1.01534, 1.00112, 1.00608, 1.00359
0.971519, 33.3244, 0.403356, 1.71583, 0.4, -0.000326728, 1.01535, 1.00112, 1.00609, 1.00359
0.971569, 33.3241, 0.403353, 1.7158, 0.4, -0.000326747, 1.01535, 1.00112, 1.00609, 1.00359
0.971619, 33.3238, 0.403349, 1.71577, 0.4, -0.000326765, 1.01535, 1.00112, 1.00609, 1.00359
0.971669, 33.3235, 0.403346, 1.71573, 0.4, -0.000326784, 1.01535, 1.00112, 1.00609, 1.00359
0.971719, 33.3232, 0.403343, 1.7157, 0.4, -0.000326803, 1.01535, 1.00113, 1.00609, 1.00359
0.971769, 33.3229, 0.403339, 1.71566, 0.4, -0.000326822, 1.01535, 1.00113, 1.00609, 1.00359
0.971819, 33.3226, 0.403336, 1.71563, 0.4, -0.000326841, 1.01535, 1.00113, 1.00609, 1.00359
0.971869, 33.3223, 0.403333, 1.71559, 0.4, -0.000326859, 1.01535, 1.00113, 1.00609, 1.0036
0.971919, 33.322, 0.403329, 1.71556, 0.4, -0.000326878, 1.01535, 1.00113, 1.00609, 1.0036
0.971969, 33.3218, 0.403326, 1.71552, 0.4, -0.000326897, 1.01536, 1.00113, 1.00609, 1.0036
0.972019, 33.3215, 0.403322, 1.71549, 0.4, -0.000326915, 1.01536, 1.00113, 1.00609, 1.0036
0.972069, 33.3212, 0.403319, 1.71545, 0.4, -0.000326934, 1.01536, 1.00113, 1.00609, 1.0036
0.972119, 33.3209, 0.403316, 1.71542, 0.4, -0.000326953, 1.01536, 1.00113, 1.00609, 1.0036
0.972169, 33.3206, 0.403312, 1.71538, 0.4, -0.000326971, 1.01536, 1.00113, 1.00609, 1.0036
0.972219, 33.3203, 0.403309, 1.71535, 0.4, -0.00032699, 1.01536, 1.00113, 1.00609, 1.0036
0.972269, 33.32, 0.403306, 1.71531, 0.4, -0.000327008, 1.01536, 1.00113, 1.00609, 1.0036
0.972319, 33.3197, 0.403302, 1.71528, 0.4, -0.000327027, 1.01536, 1.00113, 1.00609, 1.0036
0.972369, 33.3194, 0.403299, 1.71525, 0.4, -0.000327045, 1.01536, 1.00113, 1.00609, 1.0036
0.972419, 33.3191, 0.403296, 1.71521, 0.4, -0.000327064, 1.01537, 1.00113, 1.00609, 1.0036
0.972469, 33.3188, 0.403292, 1.71518, 0.4, -0.000327082, 1.01537, 1.00114, 1.00609, 1.0036
0.972519, 33.3185, 0.403289, 1.71514, 0.4, -0.000327101, 1.01537, 1.00114, 1.00609, 1.0036
0.972569, 33.3182, 0.403285, 1.71511, 0.4, -0.000327119, 1.01537, 1.00114, 1.00609, 1.0036
0.972619, 33.3179, 0.403282, 1.71508, 0.4, -0.000327138, 1.01537, 1.00114, 1.0061, 1.0036
0.972669, 33.3176, 0.403279, 1.71504, 0.4, -0.000327156, 1.01537, 1.00114, 1.0061, 1.0036
0.972719, 33.3173, 0.403275, 1.71501, 0.4, -0.000327174, 1.01537, 1.00114, 1.0061, 1.0036
0.972769, 33.3171, 0.403272, 1.71498, 0.4, -0.000327193, 1.01537, 1.00114, 1.0061, 1.00361
0.972819, 33.3168, 0.403269, 1.71494, 0.4, -0.000327211, 1.01537, 1.00114, 1.0061, 1.00361
0.972869, 33.3165, 0.403265, 1.71491, 0.4, -0.000327229, 1.01538, 1.00114, 1.0061, 1.00361
0.972919, 33.3162, 0.403262, 1.71488, 0.4, -0.000327248, 1.01538, 1.00114, 1.0061, 1.00361
0.972969, 33.3159, 0.403258, 1.71484, 0.4, -0.000327266, 1.01538, 1.00114, 1.0061, 1.00361
0.973019, 33.3156, 0.403255, 1.71481, 0.4, -0.000327284, 1.01538, 1.00114, 1.0061, 1.00361
0.973069, 33.3153, 0.403252, 1.71478, 0.4, -0.000327302, 1.01538, 1.00114, 1.0061, 1.00361
0.973119, 33.315, 0.403248, 1.71474, 0.4, -0.000327321, 1.01538, 1.00114, 1.0061, 1.00361
0.973169, 33.3147, 0.403245, 1.71471, 0.4, -0.000327339, 1.01538, 1.00115, 1.0061, 1.00361
0.973219, 33.3144, 0.403242, 1.71468, 0.4, -0.000327357, 1.01538, 1.00115, 1.0061, 1.00361
0.973269, 33.3141, 0.403238, 1.71464, 0.4, -0.000327375, 1.01538, 1.00115, 1.0061, 1.00361
0.973319, 33.3138, 0.403235, 1.71461, 0.4, -0.000327393, 1.01539, 1.00115, 1.0061, 1.00361
0.973369, 33.3135, 0.403231, 1.71457, 0.4, -0.000327411, 1.01539, 1.00115, 1.0061, 1.00361
0.973419, 33.3132, 0.403228, 1.71454, 0.4, -0.00032743, 1.01539, 1.00115, 1.0061, 1.00361
