Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.973469, 33.3129, 0.403225, 1.71451, 0.4, -0.000327448, 1.01539, 1.00115, 1.0061, 1.00361
0.973519, 33.3126, 0.403221, 1.71447, 0.4, -0.000327466, 1.01539, 1.00115, 1.0061, 1.00361
0.973569, 33.3124, 0.403218, 1.71444, 0.4, -0.000327484, 1.01539, 1.00115, 1.0061, 1.00361
0.973619, 33.3121, 0.403215, 1.71441, 0.4, -0.000327502, 1.01539, 1.00115, 1.0061, 1.00362
0.973669, 33.3118, 0.403211, 1.71437, 0.4, -0.00032752, 1.01539, 1.00115, 1.0061, 1.00362
0.973719, 33.3115, 0.403208, 1.71434, 0.4, -0.000327538, 1.01539, 1.00115, 1.00611, 1.00362
0.973769, 33.3112, 0.403204, 1.71431, 0.4, -0.000327556, 1.0154, 1.00115, 1.00611, 1.00362
0.973819, 33.3109, 0.403201, 1.71427, 0.4, -0.000327574, 1.0154, 1.00115, 1.00611, 1.00362
0.973869, 33.3106, 0.403198, 1.71424, 0.4, -0.000327592, 1.0154, 1.00115, 1.00611, 1.00362
0.973919, 33.3103, 0.403194, 1.71421, 0.4, -0.00032761, 1.0154, 1.00116, 1.00611, 1.00362
0.973969, 33.31, 0.403191, 1.71417, 0.4, -0.000327627, 1.0154, 1.00116, 1.00611, 1.00362
0.974019, 33.3097, 0.403188, 1.71414, 0.4, -0.000327645, 1.0154, 1.00116, 1.00611, 1.00362
0.974069, 33.3094, 0.403184, 1.71411, 0.4, -0.000327663, 1.0154, 1.00116, 1.00611, 1.00362
0.974119, 33.3091, 0.403181, 1.71407, 0.4, -0.000327681, 1.0154, 1.00116, 1.00611, 1.00362
0.974169, 33.3088, 0.403177, 1.71404, 0.4, -0.000327699, 1.0154, 1.00116, 1.00611, 1.00362
0.974219, 33.3085, 0.403174, 1.71401, 0.4, -0.000327716, 1.01541, 1.00116, 1.00611, 1.00362
0.974269, 33.3082, 0.403171, 1.71397, 0.4, -0.000327734, 1.01541, 1.00116, 1.00611, 1.00362
0.974319, 33.3079, 0.403167, 1.71394, 0.4, -0.000327752, 1.01541, 1.00116, 1.00611, 1.00362
0.974369, 33.3077, 0.403164, 1.71391, 0.4, -0.00032777, 1.01541, 1.00116, 1.00611, 1.00362
0.974419, 33.3074, 0.403161, 1.71387, 0.4, -0.000327787, 1.01541, 1.00116, 1.00611, 1.00362
0.974469, 33.3071, 0.403157, 1.71384, 0.4, -0.000327805, 1.01541, 1.00116, 1.00611, 1.00362
0.974519, 33.3068, 0.403154, 1.7138, 0.4, -0.000327823, 1.01541, 1.00116, 1.00611, 1.00363
0.974569, 33.3065, 0.403151, 1.71377, 0.4, -0.00032784, 1.01541, 1.00116, 1.00611, 1.00363
0.97462, 33.3062, 0.403147, 1.71374, 0.4, -0.000327858, 1.01541, 1.00117, 1.00611, 1.00363
0.97467, 33.3059, 0.403144, 1.7137, 0.4, -0.000327876, 1.01542, 1.00117, 1.00611, 1.00363
0.97472, 33.3056, 0.40314, 1.71367, 0.4, -0.000327893, 1.01542, 1.00117, 1.00611, 1.00363
0.97477, 33.3053, 0.403137, 1.71364, 0.4, -0.000327911, 1.01542, 1.00117, 1.00611, 1.00363
0.97482, 33.305, 0.403134, 1.7136, 0.4, -0.000327928, 1.01542, 1.00117, 1.00611, 1.00363
0.97487, 33.3047, 0.40313, 1.71357, 0.4, -0.000327946, 1.01542, 1.00117, 1.00612, 1.00363
0.97492, 33.3044, 0.403127, 1.71354, 0.4, -0.000327963, 1.01542, 1.00117, 1.00612, 1.00363
0.97497, 33.3041, 0.403124, 1.7135, 0.4, -0.000327981, 1.01542, 1.00117, 1.00612, 1.00363
0.97502, 33.3038, 0.40312, 1.71347, 0.4, -0.000327998, 1.01542, 1.00117, 1.00612, 1.00363
0.97507, 33.3035, 0.403117, 1.71344, 0.4, -0.000328016, 1.01542, 1.00117, 1.00612, 1.00363
0.97512, 33.3032, 0.403114, 1.7134, 0.4, -0.000328033, 1.01543, 1.00117, 1.00612, 1.00363
0.97517, 33.303, 0.40311, 1.71337, 0.4, -0.000328051, 1.01543, 1.00117, 1.00612, 1.00363
0.97522, 33.3027, 0.403107, 1.71334, 0.4, -0.000328068, 1.01543, 1.00117, 1.00612, 1.00363
0.97527, 33.3024, 0.403104, 1.7133, 0.4, -0.000328085, 1.01543, 1.00117, 1.00612, 1.00363
0.97532, 33.3021, 0.4031, 1.71327, 0.4, -0.000328103, 1.01543, 1.00117, 1.00612, 1.00363
0.97537, 33.3018, 0.403097, 1.71324, 0.4, -0.00032812, 1.01543, 1.00118, 1.00612, 1.00363
0.97542, 33.3015, 0.403093, 1.7132, 0.4, -0.000328137, 1.01543, 1.00118, 1.00612, 1.00364
0.97547, 33.3012, 0.40309, 1.71317, 0.4, -0.000328155, 1.01543, 1.00118, 1.00612, 1.00364
0.97552, 33.3009, 0.403087, 1.71314, 0.4, -0.000328172, 1.01543, 1.00118, 1.00612, 1.00364
0.97557, 33.3006, 0.403083, 1.7131, 0.4, -0.000328189, 1.01544, 1.00118, 1.00612, 1.00364
0.97562, 33.3003, 0.40308, 1.71307, 0.4, -0.000328206, 1.01544, 1.00118, 1.00612, 1.00364
0.97567, 33.3, 0.403077, 1.71304, 0.4, -0.000328224, 1.01544, 1.00118, 1.00612, 1.00364
0.97572, 33.2997, 0.403073, 1.713, 0.4, -0.000328241, 1.01544, 1.00118, 1.00612, 1.00364
0.97577, 33.2994, 0.40307, 1.71297, 0.4, -0.000328258, 1.01544, 1.00118, 1.00612, 1.00364
0.97582, 33.2991, 0.403066, 1.71294, 0.4, -0.000328275, 1.01544, 1.00118, 1.00612, 1.00364
0.97587, 33.2988, 0.403063, 1.7129, 0.4, -0.000328292, 1.01544, 1.00118, 1.00612, 1.00364
0.97592, 33.2985, 0.40306, 1.71287, 0.4, -0.000328309, 1.01544, 1.00118, 1.00612, 1.00364
0.97597, 33.2982, 0.403056, 1.71283, 0.4, -0.000328327, 1.01544, 1.00118, 1.00613, 1.00364
0.97602, 33.2979, 0.403053, 1.7128, 0.4, -0.000328344, 1.01545, 1.00118, 1.00613, 1.00364
0.97607, 33.2976, 0.403049, 1.71277, 0.4, -0.000328361, 1.01545, 1.00118, 1.00613, 1.00364
0.97612, 33.2973, 0.403046, 1.71273, 0.4, -0.000328378, 1.01545, 1.00119, 1.00613, 1.00364
0.97617, 33.2971, 0.403042, 1.7127, 0.4, -0.000328395, 1.01545, 1.00119, 1.00613, 1.00364
0.97622, 33.2968, 0.403039, 1.71267, 0.4, -0.000328412, 1.01545, 1.00119, 1.00613, 1.00364
0.97627, 33.2965, 0.403035, 1.71263, 0.4, -0.000328429, 1.01545, 1.00119, 1.00613, 1.00364
0.97632, 33.2962, 0.403032, 1.7126, 0.4, -0.000328446, 1.01545, 1.00119, 1.00613, 1.00365
0.97637, 33.2959, 0.403028, 1.71257, 0.4, -0.000328463, 1.01545, 1.00119, 1.00613, 1.00365
0.97642, 33.2956, 0.403025, 1.71253, 0.4, -0.000328479, 1.01545, 1.00119, 1.00613, 1.00365
0.97647, 33.2953, 0.403022, 1.7125, 0.4, -0.000328496, 1.01546, 1.00119, 1.00613, 1.00365
0.97652, 33.295, 0.403018, 1.71247, 0.4, -0.000328513, 1.01546, 1.00119, 1.00613, 1.00365
0.97657, 33.2947, 0.403015, 1.71243, 0.4, -0.00032853, 1.01546, 1.00119, 1.00613, 1.00365
0.97662, 33.2944, 0.403011, 1.7124, 0.4, -0.000328547, 1.01546, 1.00119, 1.00613, 1.00365
0.97667, 33.2941, 0.403008, 1.71237, 0.4, -0.000328564, 1.01546, 1.00119, 1.00613, 1.00365
0.97672, 33.2938, 0.403004, 1.71233, 0.4, -0.000328581, 1.01546, 1.00119, 1.00613, 1.00365
0.97677, 33.2935, 0.403001, 1.7123, 0.4, -0.000328597, 1.01546, 1.00119, 1.00613, 1.00365
0.97682, 33.2932, 0.402998, 1.71227, 0.4, -0.000328614, 1.01546, 1.00119, 1.00613, 1.00365
0.97687, 33.2929, 0.402994, 1.71223, 0.4, -0.000328631, 1.01546, 1.0012, 1.00613, 1.00365
0.97692, 33.2926, 0.402991, 1.7122, 0.4, -0.000328647, 1.01546, 1.0012, 1.00613, 1.00365
0.97697, 33.2923, 0.402987, 1.71217, 0.4, -0.000328664, 1.01547, 1.0012, 1.00613, 1.00365
0.97702, 33.292, 0.402984, 1.71213, 0.4, -0.000328681, 1.01547, 1.0012, 1.00613, 1.00365
0.97707, 33.2917, 0.40298, 1.7121, 0.4, -0.000328697, 1.01547, 1.0012, 1.00613, 1.00365
0.97712, 33.2914, 0.402977, 1.71207, 0.4, -0.000328714, 1.01547, 1.0012, 1.00614, 1.00365
0.97717, 33.2911, 0.402973, 1.71203, 0.4, -0.000328731, 1.01547, 1.0012, 1.00614, 1.00365
0.97722, 33.2908, 0.40297, 1.712, 0.4, -0.000328747, 1.01547, 1.0012, 1.00614, 1.00366
0.97727, 33.2905, 0.402966, 1.71197, 0.4, -0.000328764, 1.01547, 1.0012, 1.00614, 1.00366
0.97732, 33.2902, 0.402963, 1.71193, 0.4, -0.00032878, 1.01547, 1.0012, 1.00614, 1.00366
0.97737, 33.2899, 0.40296, 1.7119, 0.4, -0.000328797, 1.01547, 1.0012, 1.00614, 1.00366
0.97742, 33.2896, 0.402956, 1.71186, 0.4, -0.000328813, 1.01548, 1.0012, 1.00614, 1.00366
0.97747, 33.2893, 0.402953, 1.71183, 0.4, -0.00032883, 1.01548, 1.0012, 1.00614, 1.00366
0.97752, 33.289, 0.402949, 1.7118, 0.4, -0.000328846, 1.01548, 1.0012, 1.00614, 1.00366
0.97757, 33.2887, 0.402946, 1.71176, 0.4, -0.000328863, 1.01548, 1.0012, 1.00614, 1.00366
0.97762, 33.2884, 0.402942, 1.71173, 0.4, -0.000328879, 1.01548, 1.00121, 1.00614, 1.00366
0.97767, 33.2881, 0.402939, 1.7117, 0.4, -0.000328896, 1.01548, 1.00121, 1.00614, 1.00366
0.97772, 33.2878, 0.402936, 1.71166, 0.4, -0.000328912, 1.01548, 1.00121, 1.00614, 1.00366
0.97777, 33.2875, 0.402932, 1.71163, 0.4, -0.000328928, 1.01548, 1.00121, 1.00614, 1.00366
0.97782, 33.2872, 0.402929, 1.7116, 0.4, -0.000328945, 1.01548, 1.00121, 1.00614, 1.00366
0.97787, 33.2869, 0.402925, 1.71156, 0.4, -0.000328961, 1.01549, 1.00121, 1.00614, 1.00366
0.97792, 33.2867, 0.402922, 1.71153, 0.4, -0.000328977, 1.01549, 1.00121, 1.00614, 1.00366
0.97797, 33.2864, 0.402918, 1.7115, 0.4, -0.000328994, 1.01549, 1.00121, 1.00614, 1.00366
0.97802, 33.2861, 0.402915, 1.71146, 0.4, -0.00032901, 1.01549, 1.00121, 1.00614, 1.00366
0.97807, 33.2858, 0.402911, 1.71143, 0.4, -0.000329026, 1.01549, 1.00121, 1.00614, 1.00366
0.97812, 33.2855, 0.402908, 1.7114, 0.4, -0.000329042, 1.01549, 1.00121, 1.00614, 1.00367
0.97817, 33.2852, 0.402905, 1.71136, 0.4, -0.000329059, 1.01549, 1.00121, 1.00614, 1.00367
0.97822, 33.2849, 0.402901, 1.71133, 0.4, -0.000329075, 1.01549, 1.00121, 1.00615, 1.00367
0.97827, 33.2846, 0.402898, 1.7113, 0.4, -0.000329091, 1.01549, 1.00121, 1.00615, 1.00367
0.97832, 33.2843, 0.402894, 1.71126, 0.4, -0.000329107, 1.0155, 1.00121, 1.00615, 1.00367
0.97837, 33.284, 0.402891, 1.71123, 0.4, -0.000329123, 1.0155, 1.00122, 1.00615, 1.00367
0.97842, 33.2837, 0.402887, 1.7112, 0.4, -0.000329139, 1.0155, 1.00122, 1.00615, 1.00367
0.97847, 33.2834, 0.402884, 1.71116, 0.4, -0.000329156, 1.0155, 1.00122, 1.00615, 1.00367
0.97852, 33.2831, 0.40288, 1.71113, 0.4, -0.000329172, 1.0155, 1.00122, 1.00615, 1.00367
0.97857, 33.2828, 0.402877, 1.7111, 0.4, -0.000329188, 1.0155, 1.00122, 1.00615, 1.00367
0.97862, 33.2825, 0.402874, 1.71106, 0.4, -0.000329204, 1.0155, 1.00122, 1.00615, 1.00367
0.97867, 33.2822, 0.40287, 1.71103, 0.4, -0.00032922, 1.0155, 1.00122, 1.00615, 1.00367
0.97872, 33.2819, 0.402867, 1.711, 0.4, -0.000329236, 1.0155, 1.00122, 1.00615, 1.00367
0.97877, 33.2816, 0.402863, 1.71096, 0.4, -0.000329252, 1.01551, 1.00122, 1.00615, 1.00367
0.97882, 33.2813, 0.40286, 1.71093, 0.4, -0.000329268, 1.01551, 1.00122, 1.00615, 1.00367
0.97887, 33.281, 0.402856, 1.7109, 0.4, -0.000329283, 1.01551, 1.00122, 1.00615, 1.00367
0.97892, 33.2807, 0.402853, 1.71086, 0.4, -0.000329299, 1.01551, 1.00122, 1.00615, 1.00367
0.97897, 33.2804, 0.402849, 1.71083, 0.4, -0.000329315, 1.01551, 1.00122, 1.00615, 1.00367
0.97902, 33.2801, 0.402846, 1.71079, 0.4, -0.000329331, 1.01551, 1.00122, 1.00615, 1.00368
0.97907, 33.2798, 0.402842, 1.71076, 0.4, -0.000329347, 1.01551, 1.00122, 1.00615, 1.00368
0.97912, 33.2795, 0.402839, 1.71073, 0.4, -0.000329363, 1.01551, 1.00123, 1.00615, 1.00368
0.97917, 33.2792, 0.402836, 1.71069, 0.4, -0.000329379, 1.01551, 1.00123, 1.00615, 1.00368
0.97922, 33.2789, 0.402832, 1.71066, 0.4, -0.000329394, 1.01552, 1.00123, 1.00615, 1.00368
0.97927, 33.2786, 0.402829, 1.71063, 0.4, -0.00032941, 1.01552, 1.00123, 1.00615, 1.00368
0.97932, 33.2783, 0.402825, 1.71059, 0.4, -0.000329426, 1.01552, 1.00123, 1.00615, 1.00368
0.97937, 33.278, 0.402822, 1.71056, 0.4, -0.000329442, 1.01552, 1.00123, 1.00616, 1.00368
0.97942, 33.2777, 0.402818, 1.71053, 0.4, -0.000329457, 1.01552, 1.00123, 1.00616, 1.00368
0.97947, 33.2774, 0.402815, 1.71049, 0.4, -0.000329473, 1.01552, 1.00123, 1.00616, 1.00368
0.97952, 33.2771, 0.402812, 1.71046, 0.4, -0.000329489, 1.01552, 1.00123, 1.00616, 1.00368
0.97957, 33.2768, 0.402808, 1.71043, 0.4, -0.000329504, 1.01552, 1.00123, 1.00616, 1.00368
0.97962, 33.2766, 0.402805, 1.71039, 0.4, -0.00032952, 1.01552, 1.00123, 1.00616, 1.00368
0.97967, 33.2763, 0.402801, 1.71036, 0.4, -0.000329535, 1.01553, 1.00123, 1.00616, 1.00368
0.97972, 33.276, 0.402798, 1.71033, 0.4, -0.000329551, 1.01553, 1.00123, 1.00616, 1.00368
0.97977, 33.2757, 0.402794, 1.71029, 0.4, -0.000329567, 1.01553, 1.00123, 1.00616, 1.00368
0.97982, 33.2754, 0.402791, 1.71026, 0.4, -0.000329582, 1.01553, 1.00124, 1.00616, 1.00368
0.97987, 33.2751, 0.402787, 1.71023, 0.4, -0.000329598, 1.01553, 1.00124, 1.00616, 1.00368
0.97992, 33.2748, 0.402784, 1.71019, 0.4, -0.000329613, 1.01553, 1.00124, 1.00616, 1.00369
0.97997, 33.2745, 0.402781, 1.71016, 0.4, -0.000329629, 1.01553, 1.00124, 1.00616, 1.00369
0.98002, 33.2742, 0.402777, 1.71013, 0.4, -0.000329644, 1.01553, 1.00124, 1.00616, 1.00369
0.98007, 33.2739, 0.402774, 1.71009, 0.4, -0.00032966, 1.01553, 1.00124, 1.00616, 1.00369
0.98012, 33.2736, 0.40277, 1.71006, 0.4, -0.000329675, 1.01554, 1.00124, 1.00616, 1.00369
0.98017, 33.2733, 0.402767, 1.71003, 0.4, -0.00032969, 1.01554, 1.00124, 1.00616, 1.00369
0.98022, 33.273, 0.402763, 1.70999, 0.4, -0.000329706, 1.01554, 1.00124, 1.00616, 1.00369
0.98027, 33.2727, 0.40276, 1.70996, 0.4, -0.000329721, 1.01554, 1.00124, 1.00616, 1.00369
0.98032, 33.2724, 0.402756, 1.70993, 0.4, -0.000329736, 1.01554, 1.00124, 1.00616, 1.00369
0.98037, 33.2721, 0.402753, 1.70989, 0.4, -0.000329752, 1.01554, 1.00124, 1.00616, 1.00369
0.98042, 33.2718, 0.40275, 1.70986, 0.4, -0.000329767, 1.01554, 1.00124, 1.00616, 1.00369
0.98047, 33.2715, 0.402746, 1.70982, 0.4, -0.000329782, 1.01554, 1.00124, 1.00616, 1.00369
0.98052, 33.2712, 0.402743, 1.70979, 0.4, -0.000329798, 1.01554, 1.00124, 1.00617, 1.00369
0.98057, 33.2709, 0.402739, 1.70976, 0.4, -0.000329813, 1.01554, 1.00125, 1.00617, 1.00369
0.980621, 33.2706, 0.402736, 1.70972, 0.4, -0.000329828, 1.01555, 1.00125, 1.00617, 1.00369
0.980671, 33.2703, 0.402733, 1.70969, 0.4, -0.000329843, 1.01555, 1.00125, 1.00617, 1.00369
0.980721, 33.27, 0.402729, 1.70966, 0.4, -0.000329858, 1.01555, 1.00125, 1.00617, 1.00369
0.980771, 33.2697, 0.402726, 1.70962, 0.4, -0.000329874, 1.01555, 1.00125, 1.00617, 1.00369
0.980821, 33.2694, 0.402722, 1.70959, 0.4, -0.000329889, 1.01555, 1.00125, 1.00617, 1.0037
0.980871, 33.2691, 0.402719, 1.70956, 0.4, -0.000329904, 1.01555, 1.00125, 1.00617, 1.0037
0.980921, 33.2688, 0.402715, 1.70952, 0.4, -0.000329919, 1.01555, 1.00125, 1.00617, 1.0037
0.980971, 33.2685, 0.402712, 1.70949, 0.4, -0.000329934, 1.01555, 1.00125, 1.00617, 1.0037
0.981021, 33.2682, 0.402709, 1.70946, 0.4, -0.000329949, 1.01555, 1.00125, 1.00617, 1.0037
0.981071, 33.2679, 0.402705, 1.70942, 0.4, -0.000329964, 1.01556, 1.00125, 1.00617, 1.0037
0.981121, 33.2676, 0.402702, 1.70939, 0.4, -0.000329979, 1.01556, 1.00125, 1.00617, 1.0037
0.981171, 33.2673, 0.402699, 1.70936, 0.4, -0.000329994, 1.01556, 1.00125, 1.00617, 1.0037
0.981221, 33.267, 0.402695, 1.70932, 0.4, -0.000330009, 1.01556, 1.00125, 1.00617, 1.0037
0.981271, 33.2667, 0.402691, 1.70929, 0.4, -0.000330024, 1.01556, 1.00125, 1.00617, 1.0037
0.981321, 33.2664, 0.402688, 1.70926, 0.4, -0.000330039, 1.01556, 1.00126, 1.00617, 1.0037
0.981371, 33.2662, 0.402685, 1.70922, 0.4, -0.000330054, 1.01556, 1.00126, 1.00617, 1.0037
0.981421, 33.2659, 0.402681, 1.70919, 0.4, -0.000330069, 1.01556, 1.00126, 1.00617, 1.0037
0.981471, 33.2656, 0.402678, 1.70916, 0.4, -0.000330084, 1.01556, 1.00126, 1.00617, 1.0037
0.981521, 33.2653, 0.402675, 1.70912, 0.4, -0.000330099, 1.01557, 1.00126, 1.00617, 1.0037
0.981571, 33.265, 0.402671, 1.70909, 0.4, -0.000330113, 1.01557, 1.00126, 1.00617, 1.0037
0.981621, 33.2647, 0.402668, 1.70906, 0.4, -0.000330128, 1.01557, 1.00126, 1.00618, 1.0037
0.981671, 33.2644, 0.402664, 1.70902, 0.4, -0.000330143, 1.01557, 1.00126, 1.00618, 1.0037
0.981721, 33.2641, 0.402661, 1.70899, 0.4, -0.000330158, 1.01557, 1.00126, 1.00618, 1.00371
0.981771, 33.2638, 0.402657, 1.70896, 0.4, -0.000330173, 1.01557, 1.00126, 1.00618, 1.00371
0.981821, 33.2635, 0.402654, 1.70892, 0.4, -0.000330187, 1.01557, 1.00126, 1.00618, 1.00371
0.981871, 33.2632, 0.40265, 1.70889, 0.4, -0.000330202, 1.01557, 1.00126, 1.00618, 1.00371
0.981921, 33.2629, 0.402647, 1.70886, 0.4, -0.000330217, 1.01557, 1.00126, 1.00618, 1.00371
0.981971, 33.2626, 0.402644, 1.70882, 0.4, -0.000330231, 1.01558, 1.00126, 1.00618, 1.00371
0.982021, 33.2623, 0.40264, 1.70879, 0.4, -0.000330246, 1.01558, 1.00126, 1.00618, 1.00371
0.982071, 33.262, 0.402637, 1.70875, 0.4, -0.000330261, 1.01558, 1.00127, 1.00618, 1.00371
0.982121, 33.2617, 0.402633, 1.70872, 0.4, -0.000330275, 1.01558, 1.00127, 1.00618, 1.00371
0.982171, 33.2614, 0.40263, 1.70869, 0.4, -0.00033029, 1.01558, 1.00127, 1.00618, 1.00371
0.982221, 33.2611, 0.402627, 1.70865, 0.4, -0.000330305, 1.01558, 1.00127, 1.00618, 1.00371
0.982271, 33.2608, 0.402623, 1.70862, 0.4, -0.000330319, 1.01558, 1.00127, 1.00618, 1.00371
0.982321, 33.2605, 0.40262, 1.70859, 0.4, -0.000330334, 1.01558, 1.00127, 1.00618, 1.00371
0.982371, 33.2602, 0.402616, 1.70855, 0.4, -0.000330348, 1.01558, 1.00127, 1.00618, 1.00371
0.982421, 33.2599, 0.402613, 1.70852, 0.4, -0.000330363, 1.01559, 1.00127, 1.00618, 1.00371
0.982471, 33.2596, 0.402609, 1.70849, 0.4, -0.000330377, 1.01559, 1.00127, 1.00618, 1.00371
0.982521, 33.2593, 0.402606, 1.70845, 0.4, -0.000330392, 1.01559, 1.00127, 1.00618, 1.00371
0.982571, 33.259, 0.402603, 1.70842, 0.4, -0.000330406, 1.01559, 1.00127, 1.00618, 1.00371
0.982621, 33.2587, 0.402599, 1.70839, 0.4, -0.000330421, 1.01559, 1.00127, 1.00618, 1.00372
0.982671, 33.2584, 0.402596, 1.70835, 0.4, -0.000330435, 1.01559, 1.00127, 1.00618, 1.00372
0.982721, 33.2581, 0.402592, 1.70832, 0.4, -0.000330449, 1.01559, 1.00127, 1.00618, 1.00372
0.982771, 33.2578, 0.402589, 1.70829, 0.4, -0.000330464, 1.01559, 1.00127, 1.00619, 1.00372
0.982821, 33.2575, 0.402586, 1.70825, 0.4, -0.000330478, 1.01559, 1.00128, 1.00619, 1.00372
0.982871, 33.2572, 0.402582, 1.70822, 0.4, -0.000330492, 1.01559, 1.00128, 1.00619, 1.00372
0.982921, 33.2569, 0.402578, 1.70819, 0.4, -0.000330507, 1.0156, 1.00128, 1.00619, 1.00372
0.982971, 33.2566, 0.402575, 1.70815, 0.4, -0.000330521, 1.0156, 1.00128, 1.00619, 1.00372
0.983021, 33.2563, 0.402572, 1.70812, 0.4, -0.000330535, 1.0156, 1.00128, 1.00619, 1.00372
0.983071, 33.256, 0.402568, 1.70809, 0.4, -0.000330549, 1.0156, 1.00128, 1.00619, 1.00372
0.983121, 33.2557, 0.402565, 1.70805, 0.4, -0.000330564, 1.0156, 1.00128, 1.00619, 1.00372
0.983171, 33.2555, 0.402561, 1.70802, 0.4, -0.000330578, 1.0156, 1.00128, 1.00619, 1.00372
0.983221, 33.2552, 0.402558, 1.70799, 0.4, -0.000330592, 1.0156, 1.00128, 1.00619, 1.00372
0.983271, 33.2549, 0.402554, 1.70795, 0.4, -0.000330606, 1.0156, 1.00128, 1.00619, 1.00372
0.983321, 33.2546, 0.402551, 1.70792, 0.4, -0.00033062, 1.0156, 1.00128, 1.00619, 1.00372
0.983371, 33.2543, 0.402547, 1.70789, 0.4, -0.000330634, 1.01561, 1.00128, 1.00619, 1.00372
0.983421, 33.254, 0.402544, 1.70785, 0.4, -0.000330648, 1.01561, 1.00128, 1.00619, 1.00372
0.983471, 33.2537, 0.40254, 1.70782, 0.4, -0.000330663, 1.01561, 1.00128, 1.00619, 1.00372
0.983521, 33.2534, 0.402537, 1.70778, 0.4, -0.000330677, 1.01561, 1.00128, 1.00619, 1.00373
0.983571, 33.2531, 0.402533, 1.70775, 0.4, -0.000330691, 1.01561, 1.00128, 1.00619, 1.00373
0.983621, 33.2528, 0.40253, 1.70772, 0.4, -0.000330705, 1.01561, 1.00129, 1.00619, 1.00373
0.983671, 33.2525, 0.402526, 1.70768, 0.4, -0.000330719, 1.01561, 1.00129, 1.00619, 1.00373
0.983721, 33.2522, 0.402523, 1.70765, 0.4, -0.000330733, 1.01561, 1.00129, 1.00619, 1.00373
0.983771, 33.2519, 0.40252, 1.70762, 0.4, -0.000330747, 1.01561, 1.00129, 1.00619, 1.00373
0.983821, 33.2516, 0.402516, 1.70758, 0.4, -0.00033076, 1.01561, 1.00129, 1.00619, 1.00373
0.983871, 33.2513, 0.402513, 1.70755, 0.4, -0.000330774, 1.01562, 1.00129, 1.00619, 1.00373
0.983921, 33.251, 0.402509, 1.70752, 0.4, -0.000330788, 1.01562, 1.00129, 1.00619, 1.00373
0.983971, 33.2507, 0.402506, 1.70748, 0.4, -0.000330802, 1.01562, 1.00129, 1.0062, 1.00373
0.984021, 33.2504, 0.402502, 1.70745, 0.4, -0.000330816, 1.01562, 1.00129, 1.0062, 1.00373
0.984071, 33.2501, 0.402499, 1.70742, 0.4, -0.00033083, 1.01562, 1.00129, 1.0062, 1.00373
0.984121, 33.2498, 0.402495, 1.70738, 0.4, -0.000330844, 1.01562, 1.00129, 1.0062, 1.00373
0.984171, 33.2495, 0.402492, 1.70735, 0.4, -0.000330857, 1.01562, 1.00129, 1.0062, 1.00373
0.984221, 33.2492, 0.402488, 1.70732, 0.4, -0.000330871, 1.01562, 1.00129, 1.0062, 1.00373
0.984271, 33.2489, 0.402485, 1.70728, 0.4, -0.000330885, 1.01562, 1.00129, 1.0062, 1.00373
0.984321, 33.2486, 0.402481, 1.70725, 0.4, -0.000330899, 1.01562, 1.00129, 1.0062, 1.00373
0.984371, 33.2483, 0.402478, 1.70722, 0.4, -0.000330912, 1.01563, 1.0013, 1.0062, 1.00373
0.984421, 33.248, 0.402474, 1.70718, 0.4, -0.000330926, 1.01563, 1.0013, 1.0062, 1.00373
0.984471, 33.2477, 0.402471, 1.70715, 0.4, -0.00033094, 1.01563, 1.0013, 1.0062, 1.00374
0.984521, 33.2474, 0.402468, 1.70712, 0.4, -0.000330953, 1.01563, 1.0013, 1.0062, 1.00374
0.984571, 33.2471, 0.402464, 1.70709, 0.4, -0.000330967, 1.01563, 1.0013, 1.0062, 1.00374
0.984621, 33.2468, 0.402461, 1.70705, 0.4, -0.000330981, 1.01563, 1.0013, 1.0062, 1.00374
0.984671, 33.2465, 0.402457, 1.70702, 0.4, -0.000330994, 1.01563, 1.0013, 1.0062, 1.00374
0.984721, 33.2462, 0.402454, 1.70699, 0.4, -0.000331008, 1.01563, 1.0013, 1.0062, 1.00374
0.984771, 33.2459, 0.40245, 1.70696, 0.4, -0.000331021, 1.01563, 1.0013, 1.0062, 1.00374
0.984821, 33.2456, 0.402447, 1.70693, 0.4, -0.000331035, 1.01564, 1.0013, 1.0062, 1.00374
0.984871, 33.2453, 0.402443, 1.70689, 0.4, -0.000331048, 1.01564, 1.0013, 1.0062, 1.00374
0.984921, 33.2451, 0.40244, 1.70686, 0.4, -0.000331062, 1.01564, 1.0013, 1.0062, 1.00374
0.984971, 33.2448, 0.402436, 1.70683, 0.4, -0.000331075, 1.01564, 1.0013, 1.0062, 1.00374
0.985021, 33.2445, 0.402433, 1.7068, 0.4, -0.000331089, 1.01564, 1.0013, 1.0062, 1.00374
0.985071, 33.2442, 0.402429, 1.70676, 0.4, -0.000331102, 1.01564, 1.0013, 1.0062, 1.00374
0.985121, 33.2439, 0.402426, 1.70673, 0.4, -0.000331116, 1.01564, 1.0013, 1.00621, 1.00374
0.985171, 33.2436, 0.402422, 1.7067, 0.4, -0.000331129, 1.01564, 1.00131, 1.00621, 1.00374
0.985221, 33.2433, 0.402419, 1.70667, 0.4, -0.000331142, 1.01564, 1.00131, 1.00621, 1.00374
0.985271, 33.243, 0.402415, 1.70664, 0.4, -0.000331156, 1.01564, 1.00131, 1.00621, 1.00374
0.985321, 33.2427, 0.402412, 1.7066, 0.4, -0.000331169, 1.01565, 1.00131, 1.00621, 1.00374
0.985371, 33.2424, 0.402409, 1.70657, 0.4, -0.000331182, 1.01565, 1.00131, 1.00621, 1.00374
0.985421, 33.2421, 0.402405, 1.70654, 0.4, -0.000331196, 1.01565, 1.00131, 1.00621, 1.00375
0.985471, 33.2418, 0.402402, 1.70651, 0.4, -0.000331209, 1.01565, 1.00131, 1.00621, 1.00375
0.985521, 33.2415, 0.402398, 1.70647, 0.4, -0.000331222, 1.01565, 1.00131, 1.00621, 1.00375
0.985571, 33.2412, 0.402395, 1.70644, 0.4, -0.000331235, 1.01565, 1.00131, 1.00621, 1.00375
0.985621, 33.2409, 0.402391, 1.70641, 0.4, -0.000331249, 1.01565, 1.00131, 1.00621, 1.00375
0.985671, 33.2406, 0.402388, 1.70638, 0.4, -0.000331262, 1.01565, 1.00131, 1.00621, 1.00375
0.985721, 33.2403, 0.402384, 1.70635, 0.4, -0.000331275, 1.01565, 1.00131, 1.00621, 1.00375
0.985771, 33.24, 0.402381, 1.70631, 0.4, -0.000331288, 1.01566, 1.00131, 1.00621, 1.00375
0.985821, 33.2397, 0.402377, 1.70628, 0.4, -0.000331301, 1.01566, 1.00131, 1.00621, 1.00375
0.985871, 33.2394, 0.402374, 1.70625, 0.4, -0.000331314, 1.01566, 1.00131, 1.00621, 1.00375
0.985921, 33.2391, 0.40237, 1.70622, 0.4, -0.000331327, 1.01566, 1.00132, 1.00621, 1.00375
0.985971, 33.2388, 0.402367, 1.70618, 0.4, -0.00033134, 1.01566, 1.00132, 1.00621, 1.00375
0.986021, 33.2385, 0.402363, 1.70615, 0.4, -0.000331353, 1.01566, 1.00132, 1.00621, 1.00375
0.986071, 33.2382, 0.40236, 1.70612, 0.4, -0.000331366, 1.01566, 1.00132, 1.00621, 1.00375
0.986121, 33.2379, 0.402356, 1.70609, 0.4, -0.00033138, 1.01566, 1.00132, 1.00621, 1.00375
0.986171, 33.2376, 0.402353, 1.70606, 0.4, -0.000331392, 1.01566, 1.00132, 1.00621, 1.00375
0.986221, 33.2373, 0.40235, 1.70602, 0.4, -0.000331405, 1.01567, 1.00132, 1.00621, 1.00375
0.986271, 33.237, 0.402346, 1.70599, 0.4, -0.000331418, 1.01567, 1.00132, 1.00621, 1.00375
0.986321, 33.2367, 0.402342, 1.70596, 0.4, -0.000331431, 1.01567, 1.00132, 1.00622, 1.00375
0.986371, 33.2364, 0.402339, 1.70593, 0.4, -0.000331444, 1.01567, 1.00132, 1.00622, 1.00376
0.986421, 33.2361, 0.402336, 1.70589, 0.4, -0.000331457, 1.01567, 1.00132, 1.00622, 1.00376
0.986471, 33.2358, 0.402332, 1.70586, 0.4, -0.00033147, 1.01567, 1.00132, 1.00622, 1.00376
0.986521, 33.2355, 0.402329, 1.70583, 0.4, -0.000331483, 1.01567, 1.00132, 1.00622, 1.00376
0.986571, 33.2352, 0.402325, 1.7058, 0.4, -0.000331496, 1.01567, 1.00132, 1.00622, 1.00376
0.986621, 33.235, 0.402322, 1.70577, 0.4, -0.000331508, 1.01567, 1.00132, 1.00622, 1.00376
0.986672, 33.2347, 0.402318, 1.70573, 0.4, -0.000331521, 1.01567, 1.00133, 1.00622, 1.00376
0.986722, 33.2344, 0.402315, 1.7057, 0.4, -0.000331534, 1.01568, 1.00133, 1.00622, 1.00376
0.986772, 33.2341, 0.402311, 1.70567, 0.4, -0.000331547, 1.01568, 1.00133, 1.00622, 1.00376
0.986822, 33.2338, 0.402308, 1.70564, 0.4, -0.000331559, 1.01568, 1.00133, 1.00622, 1.00376
0.986872, 33.2335, 0.402305, 1.7056, 0.4, -0.000331572, 1.01568, 1.00133, 1.00622, 1.00376
0.986922, 33.2332, 0.402301, 1.70557, 0.4, -0.000331585, 1.01568, 1.00133, 1.00622, 1.00376
0.986972, 33.2329, 0.402298, 1.70554, 0.4, -0.000331597, 1.01568, 1.00133, 1.00622, 1.00376
0.987022, 33.2326, 0.402294, 1.70551, 0.4, -0.00033161, 1.01568, 1.00133, 1.00622, 1.00376
0.987072, 33.2323, 0.402291, 1.70548, 0.4, -0.000331623, 1.01568, 1.00133, 1.00622, 1.00376
0.987122, 33.232, 0.402287, 1.70544, 0.4, -0.000331635, 1.01568, 1.00133, 1.00622, 1.00376
0.987172, 33.2317, 0.402284, 1.70541, 0.4, -0.000331648, 1.01568, 1.00133, 1.00622, 1.00376
0.987222, 33.2314, 0.402281, 1.70538, 0.4, -0.00033166, 1.01569, 1.00133, 1.00622, 1.00376
0.987272, 33.2311, 0.402277, 1.70535, 0.4, -0.000331673, 1.01569, 1.00133, 1.00622, 1.00377
0.987322, 33.2308, 0.402274, 1.70531, 0.4, -0.000331685, 1.01569, 1.00133, 1.00622, 1.00377
0.987372, 33.2305, 0.40227, 1.70528, 0.4, -0.000331698, 1.01569, 1.00133, 1.00622, 1.00377
0.987422, 33.2302, 0.402267, 1.70525, 0.4, -0.00033171, 1.01569, 1.00133, 1.00622, 1.00377
0.987472, 33.2299, 0.402263, 1.70522, 0.4, -0.000331723, 1.01569, 1.00134, 1.00623, 1.00377
0.987522, 33.2296, 0.40226, 1.70519, 0.4, -0.000331735, 1.01569, 1.00134, 1.00623, 1.00377
0.987572, 33.2293, 0.402256, 1.70515, 0.4, -0.000331748, 1.01569, 1.00134, 1.00623, 1.00377
0.987622, 33.229, 0.402253, 1.70512, 0.4, -0.00033176, 1.01569, 1.00134, 1.00623, 1.00377
0.987672, 33.2287, 0.402249, 1.70509, 0.4, -0.000331772, 1.0157, 1.00134, 1.00623, 1.00377
0.987722, 33.2284, 0.402246, 1.70506, 0.4, -0.000331785, 1.0157, 1.00134, 1.00623, 1.00377
0.987772, 33.2281, 0.402243, 1.70502, 0.4, -0.000331797, 1.0157, 1.00134, 1.00623, 1.00377
0.987822, 33.2278, 0.402239, 1.70499, 0.4, -0.000331809, 1.0157, 1.00134, 1.00623, 1.00377
0.987872, 33.2275, 0.402236, 1.70496, 0.4, -0.000331822, 1.0157, 1.00134, 1.00623, 1.00377
0.987922, 33.2272, 0.402232, 1.70493, 0.4, -0.000331834, 1.0157, 1.00134, 1.00623, 1.00377
0.987972, 33.2269, 0.402229, 1.7049, 0.4, -0.000331846, 1.0157, 1.00134, 1.00623, 1.00377
0.988022, 33.2266, 0.402225, 1.70486, 0.4, -0.000331859, 1.0157, 1.00134, 1.00623, 1.00377
0.988072, 33.2263, 0.402222, 1.70483, 0.4, -0.000331871, 1.0157, 1.00134, 1.00623, 1.00377
0.988122, 33.226, 0.402218, 1.7048, 0.4, -0.000331883, 1.0157, 1.00134, 1.00623, 1.00377
0.988172, 33.2257, 0.402215, 1.70477, 0.4, -0.000331895, 1.01571, 1.00134, 1.00623, 1.00377
0.988222, 33.2254, 0.402212, 1.70473, 0.4, -0.000331907, 1.01571, 1.00134, 1.00623, 1.00378
0.988272, 33.2251, 0.402208, 1.7047, 0.4, -0.000331919, 1.01571, 1.00135, 1.00623, 1.00378
0.988322, 33.2248, 0.402205, 1.70467, 0.4, -0.000331932, 1.01571, 1.00135, 1.00623, 1.00378
0.988372, 33.2246, 0.402201, 1.70464, 0.4, -0.000331944, 1.01571, 1.00135, 1.00623, 1.00378
0.988422, 33.2243, 0.402198, 1.70461, 0.4, -0.000331956, 1.01571, 1.00135, 1.00623, 1.00378
0.988472, 33.224, 0.402194, 1.70457, 0.4, -0.000331968, 1.01571, 1.00135, 1.00623, 1.00378
0.988522, 33.2237, 0.402191, 1.70454, 0.4, -0.00033198, 1.01571, 1.00135, 1.00623, 1.00378
0.988572, 33.2234, 0.402187, 1.70451, 0.4, -0.000331992, 1.01571, 1.00135, 1.00623, 1.00378
0.988622, 33.2231, 0.402184, 1.70448, 0.4, -0.000332004, 1.01571, 1.00135, 1.00623, 1.00378
0.988672, 33.2228, 0.402181, 1.70444, 0.4, -0.000332016, 1.01572, 1.00135, 1.00624, 1.00378
0.988722, 33.2225, 0.402177, 1.70441, 0.4, -0.000332028, 1.01572, 1.00135, 1.00624, 1.00378
0.988772, 33.2222, 0.402173, 1.70438, 0.4, -0.00033204, 1.01572, 1.00135, 1.00624, 1.00378
0.988822, 33.2219, 0.40217, 1.70435, 0.4, -0.000332052, 1.01572, 1.00135, 1.00624, 1.00378
0.988872, 33.2216, 0.402166, 1.70432, 0.4, -0.000332063, 1.01572, 1.00135, 1.00624, 1.00378
0.988922, 33.2213, 0.402163, 1.70428, 0.4, -0.000332075, 1.01572, 1.00135, 1.00624, 1.00378
0.988972, 33.221, 0.40216, 1.70425, 0.4, -0.000332087, 1.01572, 1.00135, 1.00624, 1.00378
0.989022, 33.2207, 0.402156, 1.70422, 0.4, -0.000332099, 1.01572, 1.00136, 1.00624, 1.00378
0.989072, 33.2204, 0.402152, 1.70419, 0.4, -0.000332111, 1.01572, 1.00136, 1.00624, 1.00378
0.989122, 33.2201, 0.402149, 1.70415, 0.4, -0.000332123, 1.01573, 1.00136, 1.00624, 1.00378
0.989172, 33.2198, 0.402145, 1.70412, 0.4, -0.000332134, 1.01573, 1.00136, 1.00624, 1.00379
0.989222, 33.2195, 0.402142, 1.70409, 0.4, -0.000332146, 1.01573, 1.00136, 1.00624, 1.00379
0.989272, 33.2192, 0.402138, 1.70406, 0.4, -0.000332158, 1.01573, 1.00136, 1.00624, 1.00379
0.989322, 33.2189, 0.402135, 1.70403, 0.4, -0.000332169, 1.01573, 1.00136, 1.00624, 1.00379
0.989372, 33.2186, 0.402131, 1.70399, 0.4, -0.000332181, 1.01573, 1.00136, 1.00624, 1.00379
0.989422, 33.2183, 0.402128, 1.70396, 0.4, -0.000332193, 1.01573, 1.00136, 1.00624, 1.00379
0.989472, 33.218, 0.402124, 1.70393, 0.4, -0.000332204, 1.01573, 1.00136, 1.00624, 1.00379
0.989522, 33.2177, 0.402121, 1.7039, 0.4, -0.000332216, 1.01573, 1.00136, 1.00624, 1.00379
0.989572, 33.2174, 0.402117, 1.70386, 0.4, -0.000332228, 1.01573, 1.00136, 1.00624, 1.00379
0.989622, 33.2171, 0.402114, 1.70383, 0.4, -0.000332239, 1.01574, 1.00136, 1.00624, 1.00379
0.989672, 33.2168, 0.40211, 1.7038, 0.4, -0.000332251, 1.01574, 1.00136, 1.00624, 1.00379
0.989722, 33.2165, 0.402106, 1.70377, 0.4, -0.000332262, 1.01574, 1.00136, 1.00624, 1.00379
0.989772, 33.2162, 0.402103, 1.70373, 0.4, -0.000332274, 1.01574, 1.00136, 1.00624, 1.00379
0.989822, 33.2159, 0.402099, 1.7037, 0.4, -0.000332285, 1.01574, 1.00137, 1.00624, 1.00379
0.989872, 33.2156, 0.402096, 1.70367, 0.4, -0.000332297, 1.01574, 1.00137, 1.00625, 1.00379
0.989922, 33.2153, 0.402092, 1.70364, 0.4, -0.000332308, 1.01574, 1.00137, 1.00625, 1.00379
0.989972, 33.215, 0.402089, 1.70361, 0.4, -0.00033232, 1.01574, 1.00137, 1.00625, 1.00379
0.990022, 33.2147, 0.402085, 1.70357, 0.4, -0.000332331, 1.01574, 1.00137, 1.00625, 1.00379
0.990072, 33.2144, 0.402082, 1.70354, 0.4, -0.000332343, 1.01575, 1.00137, 1.00625, 1.00379
0.990122, 33.2141, 0.402078, 1.70351, 0.4, -0.000332354, 1.01575, 1.00137, 1.00625, 1.0038
0.990172, 33.2138, 0.402075, 1.70348, 0.4, -0.000332365, 1.01575, 1.00137, 1.00625, 1.0038
0.990222, 33.2135, 0.402071, 1.70344, 0.4, -0.000332377, 1.01575, 1.00137, 1.00625, 1.0038
0.990272, 33.2132, 0.402068, 1.70341, 0.4, -0.000332388, 1.01575, 1.00137, 1.00625, 1.0038
0.990322, 33.2129, 0.402064, 1.70338, 0.4, -0.000332399, 1.01575, 1.00137, 1.00625, 1.0038
0.990372, 33.2126, 0.402061, 1.70335, 0.4, -0.00033241, 1.01575, 1.00137, 1.00625, 1.0038
0.990422, 33.2123, 0.402057, 1.70332, 0.4, -0.000332422, 1.01575, 1.00137, 1.00625, 1.0038
0.990472, 33.212, 0.402054, 1.70328, 0.4, -0.000332433, 1.01575, 1.00137, 1.00625, 1.0038
0.990522, 33.2117, 0.40205, 1.70325, 0.4, -0.000332444, 1.01575, 1.00137, 1.00625, 1.0038
0.990572, 33.2114, 0.402047, 1.70322, 0.4, -0.000332455, 1.01576, 1.00138, 1.00625, 1.0038
0.990622, 33.2111, 0.402043, 1.70319, 0.4, -0.000332467, 1.01576, 1.00138, 1.00625, 1.0038
0.990672, 33.2108, 0.402039, 1.70315, 0.4, -0.000332478, 1.01576, 1.00138, 1.00625, 1.0038
0.990722, 33.2104, 0.402036, 1.70312, 0.4, -0.000332489, 1.01576, 1.00138, 1.00625, 1.0038
0.990772, 33.2102, 0.402032, 1.70309, 0.4, -0.0003325, 1.01576, 1.00138, 1.00625, 1.0038
0.990822, 33.2099, 0.402029, 1.70306, 0.4, -0.000332511, 1.01576, 1.00138, 1.00625, 1.0038
0.990872, 33.2095, 0.402025, 1.70303, 0.4, -0.000332522, 1.01576, 1.00138, 1.00625, 1.0038
0.990922, 33.2092, 0.402022, 1.70299, 0.4, -0.000332533, 1.01576, 1.00138, 1.00625, 1.0038
0.990972, 33.2089, 0.402018, 1.70296, 0.4, -0.000332544, 1.01576, 1.00138, 1.00625, 1.0038
0.991022, 33.2086, 0.402015, 1.70293, 0.4, -0.000332555, 1.01576, 1.00138, 1.00626, 1.0038
0.991072, 33.2083, 0.402011, 1.7029, 0.4, -0.000332566, 1.01577, 1.00138, 1.00626, 1.00381
0.991122, 33.208, 0.402008, 1.70286, 0.4, -0.000332577, 1.01577, 1.00138, 1.00626, 1.00381
0.991172, 33.2077, 0.402004, 1.70283, 0.4, -0.000332588, 1.01577, 1.00138, 1.00626, 1.00381
0.991222, 33.2074, 0.402001, 1.7028, 0.4, -0.000332599, 1.01577, 1.00138, 1.00626, 1.00381
0.991272, 33.2071, 0.401997, 1.70277, 0.4, -0.00033261, 1.01577, 1.00138, 1.00626, 1.00381
0.991322, 33.2068, 0.401994, 1.70274, 0.4, -0.000332621, 1.01577, 1.00138, 1.00626, 1.00381
0.991372, 33.2065, 0.40199, 1.7027, 0.4, -0.000332632, 1.01577, 1.00139, 1.00626, 1.00381
0.991422, 33.2062, 0.401987, 1.70267, 0.4, -0.000332642, 1.01577, 1.00139, 1.00626, 1.00381
0.991472, 33.2059, 0.401983, 1.70264, 0.4, -0.000332653, 1.01577, 1.00139, 1.00626, 1.00381
0.991522, 33.2056, 0.401979, 1.70261, 0.4, -0.000332664, 1.01578, 1.00139, 1.00626, 1.00381
0.991572, 33.2053, 0.401976, 1.70257, 0.4, -0.000332675, 1.01578, 1.00139, 1.00626, 1.00381
0.991622, 33.205, 0.401973, 1.70254, 0.4, -0.000332686, 1.01578, 1.00139, 1.00626, 1.00381
0.991672, 33.2047, 0.401969, 1.70251, 0.4, -0.000332696, 1.01578, 1.00139, 1.00626, 1.00381
0.991722, 33.2044, 0.401965, 1.70248, 0.4, -0.000332707, 1.01578, 1.00139, 1.00626, 1.00381
0.991772, 33.2041, 0.401962, 1.70245, 0.4, -0.000332718, 1.01578, 1.00139, 1.00626, 1.00381
0.991822, 33.2038, 0.401958, 1.70241, 0.4, -0.000332728, 1.01578, 1.00139, 1.00626, 1.00381
0.991872, 33.2035, 0.401955, 1.70238, 0.4, -0.000332739, 1.01578, 1.00139, 1.00626, 1.00381
0.991922, 33.2032, 0.401951, 1.70235, 0.4, -0.00033275, 1.01578, 1.00139, 1.00626, 1.00381
0.991972, 33.2029, 0.401948, 1.70232, 0.4, -0.00033276, 1.01578, 1.00139, 1.00626, 1.00381
0.992022, 33.2026, 0.401944, 1.70228, 0.4, -0.000332771, 1.01579, 1.00139, 1.00626, 1.00382
0.992072, 33.2023, 0.401941, 1.70225, 0.4, -0.000332781, 1.01579, 1.00139, 1.00626, 1.00382
0.992122, 33.202, 0.401937, 1.70222, 0.4, -0.000332792, 1.01579, 1.00139, 1.00626, 1.00382
0.992172, 33.2017, 0.401934, 1.70219, 0.4, -0.000332802, 1.01579, 1.0014, 1.00626, 1.00382
0.992222, 33.2014, 0.40193, 1.70216, 0.4, -0.000332813, 1.01579, 1.0014, 1.00627, 1.00382
0.992272, 33.2011, 0.401927, 1.70212, 0.4, -0.000332823, 1.01579, 1.0014, 1.00627, 1.00382
0.992322, 33.2008, 0.401923, 1.70209, 0.4, -0.000332834, 1.01579, 1.0014, 1.00627, 1.00382
0.992372, 33.2005, 0.40192, 1.70206, 0.4, -0.000332844, 1.01579, 1.0014, 1.00627, 1.00382
0.992422, 33.2002, 0.401916, 1.70203, 0.4, -0.000332855, 1.01579, 1.0014, 1.00627, 1.00382
0.992472, 33.1999, 0.401912, 1.70199, 0.4, -0.000332865, 1.01579, 1.0014, 1.00627, 1.00382
0.992522, 33.1996, 0.401909, 1.70196, 0.4, -0.000332876, 1.0158, 1.0014, 1.00627, 1.00382
0.992572, 33.1993, 0.401905, 1.70193, 0.4, -0.000332886, 1.0158, 1.0014, 1.00627, 1.00382
0.992622, 33.199, 0.401902, 1.7019, 0.4, -0.000332896, 1.0158, 1.0014, 1.00627, 1.00382
0.992673, 33.1987, 0.401898, 1.70187, 0.4, -0.000332907, 1.0158, 1.0014, 1.00627, 1.00382
0.992723, 33.1984, 0.401895, 1.70183, 0.4, -0.000332917, 1.0158, 1.0014, 1.00627, 1.00382
0.992773, 33.1981, 0.401891, 1.7018, 0.4, -0.000332927, 1.0158, 1.0014, 1.00627, 1.00382
0.992823, 33.1978, 0.401888, 1.70177, 0.4, -0.000332937, 1.0158, 1.0014, 1.00627, 1.00382
0.992873, 33.1975, 0.401884, 1.70174, 0.4, -0.000332948, 1.0158, 1.0014, 1.00627, 1.00382
0.992923, 33.1972, 0.401881, 1.70171, 0.4, -0.000332958, 1.0158, 1.00141, 1.00627, 1.00383
0.992973, 33.1969, 0.401877, 1.70167, 0.4, -0.000332968, 1.01581, 1.00141, 1.00627, 1.00383
0.993023, 33.1966, 0.401874, 1.70164, 0.4, -0.000332978, 1.01581, 1.00141, 1.00627, 1.00383
0.993073, 33.1963, 0.40187, 1.70161, 0.4, -0.000332988, 1.01581, 1.00141, 1.00627, 1.00383
0.993123, 33.196, 0.401867, 1.70158, 0.4, -0.000332999, 1.01581, 1.00141, 1.00627, 1.00383
0.993173, 33.1957, 0.401863, 1.70154, 0.4, -0.000333009, 1.01581, 1.00141, 1.00627, 1.00383
0.993223, 33.1954, 0.40186, 1.70151, 0.4, -0.000333019, 1.01581, 1.00141, 1.00627, 1.00383
0.993273, 33.1951, 0.401856, 1.70148, 0.4, -0.000333029, 1.01581, 1.00141, 1.00627, 1.00383
0.993323, 33.1948, 0.401853, 1.70145, 0.4, -0.000333039, 1.01581, 1.00141, 1.00627, 1.00383
0.993373, 33.1945, 0.401849, 1.70142, 0.4, -0.000333049, 1.01581, 1.00141, 1.00627, 1.00383
0.993423, 33.1942, 0.401846, 1.70138, 0.4, -0.000333059, 1.01581, 1.00141, 1.00628, 1.00383
0.993473, 33.1939, 0.401842, 1.70135, 0.4, -0.000333069, 1.01582, 1.00141, 1.00628, 1.00383
0.993523, 33.1936, 0.401839, 1.70132, 0.4, -0.000333079, 1.01582, 1.00141, 1.00628, 1.00383
0.993573, 33.1933, 0.401835, 1.70129, 0.4, -0.000333089, 1.01582, 1.00141, 1.00628, 1.00383
0.993623, 33.193, 0.401831, 1.70125, 0.4, -0.000333099, 1.01582, 1.00141, 1.00628, 1.00383
0.993673, 33.1927, 0.401828, 1.70122, 0.4, -0.000333109, 1.01582, 1.00141, 1.00628, 1.00383
0.993723, 33.1924, 0.401824, 1.70119, 0.4, -0.000333119, 1.01582, 1.00142, 1.00628, 1.00383
0.993773, 33.1921, 0.401821, 1.70116, 0.4, -0.000333128, 1.01582, 1.00142, 1.00628, 1.00383
0.993823, 33.1918, 0.401817, 1.70113, 0.4, -0.000333138, 1.01582, 1.00142, 1.00628, 1.00383
0.993873, 33.1915, 0.401814, 1.70109, 0.4, -0.000333148, 1.01582, 1.00142, 1.00628, 1.00383
0.993923, 33.1912, 0.40181, 1.70106, 0.4, -0.000333158, 1.01582, 1.00142, 1.00628, 1.00384
0.993973, 33.1909, 0.401807, 1.70103, 0.4, -0.000333168, 1.01583, 1.00142, 1.00628, 1.00384
0.994023, 33.1906, 0.401803, 1.701, 0.4, -0.000333177, 1.01583, 1.00142, 1.00628, 1.00384
0.994073, 33.1903, 0.4018, 1.70096, 0.4, -0.000333187, 1.01583, 1.00142, 1.00628, 1.00384
0.994123, 33.19, 0.401796, 1.70093, 0.4, -0.000333197, 1.01583, 1.00142, 1.00628, 1.00384
0.994173, 33.1897, 0.401793, 1.7009, 0.4, -0.000333207, 1.01583, 1.00142, 1.00628, 1.00384
0.994223, 33.1894, 0.401789, 1.70087, 0.4, -0.000333216, 1.01583, 1.00142, 1.00628, 1.00384
0.994273, 33.1891, 0.401786, 1.70084, 0.4, -0.000333226, 1.01583, 1.00142, 1.00628, 1.00384
0.994323, 33.1888, 0.401782, 1.7008, 0.4, -0.000333236, 1.01583, 1.00142, 1.00628, 1.00384
0.994373, 33.1885, 0.401779, 1.70077, 0.4, -0.000333245, 1.01583, 1.00142, 1.00628, 1.00384
0.994423, 33.1882, 0.401775, 1.70074, 0.4, -0.000333255, 1.01583, 1.00142, 1.00628, 1.00384
0.994473, 33.1879, 0.401772, 1.70071, 0.4, -0.000333264, 1.01584, 1.00142, 1.00628, 1.00384
0.994523, 33.1876, 0.401768, 1.70067, 0.4, -0.000333274, 1.01584, 1.00143, 1.00628, 1.00384
0.994573, 33.1873, 0.401765, 1.70064, 0.4, -0.000333284, 1.01584, 1.00143, 1.00628, 1.00384
0.994623, 33.187, 0.401761, 1.70061, 0.4, -0.000333293, 1.01584, 1.00143, 1.00628, 1.00384
0.994673, 33.1867, 0.401758, 1.70058, 0.4, -0.000333303, 1.01584, 1.00143, 1.00629, 1.00384
0.994723, 33.1864, 0.401754, 1.70055, 0.4, -0.000333312, 1.01584, 1.00143, 1.00629, 1.00384
0.994773, 33.1861, 0.401751, 1.70051, 0.4, -0.000333321, 1.01584, 1.00143, 1.00629, 1.00384
0.994823, 33.1858, 0.401747, 1.70048, 0.4, -0.000333331, 1.01584, 1.00143, 1.00629, 1.00384
0.994873, 33.1855, 0.401743, 1.70045, 0.4, -0.00033334, 1.01584, 1.00143, 1.00629, 1.00385
0.994923, 33.1852, 0.40174, 1.70042, 0.4, -0.00033335, 1.01585, 1.00143, 1.00629, 1.00385
0.994973, 33.1849, 0.401737, 1.70039, 0.4, -0.000333359, 1.01585, 1.00143, 1.00629, 1.00385
0.995023, 33.1846, 0.401733, 1.70035, 0.4, -0.000333368, 1.01585, 1.00143, 1.00629, 1.00385
0.995073, 33.1843, 0.40173, 1.70032, 0.4, -0.000333378, 1.01585, 1.00143, 1.00629, 1.00385
0.995123, 33.184, 0.401726, 1.70029, 0.4, -0.000333387, 1.01585, 1.00143, 1.00629, 1.00385
0.995173, 33.1837, 0.401722, 1.70026, 0.4, -0.000333396, 1.01585, 1.00143, 1.00629, 1.00385
0.995223, 33.1834, 0.401719, 1.70022, 0.4, -0.000333406, 1.01585, 1.00143, 1.00629, 1.00385
0.995273, 33.1831, 0.401715, 1.70019, 0.4, -0.000333415, 1.01585, 1.00143, 1.00629, 1.00385
0.995323, 33.1828, 0.401712, 1.70016, 0.4, -0.000333424, 1.01585, 1.00144, 1.00629, 1.00385
0.995373, 33.1825, 0.401708, 1.70013, 0.4, -0.000333433, 1.01585, 1.00144, 1.00629, 1.00385
0.995423, 33.1822, 0.401705, 1.7001, 0.4, -0.000333443, 1.01586, 1.00144, 1.00629, 1.00385
0.995473, 33.1819, 0.401701, 1.70006, 0.4, -0.000333452, 1.01586, 1.00144, 1.00629, 1.00385
0.995523, 33.1816, 0.401698, 1.70003, 0.4, -0.000333461, 1.01586, 1.00144, 1.00629, 1.00385
0.995573, 33.1813, 0.401694, 1.7, 0.4, -0.00033347, 1.01586, 1.00144, 1.00629, 1.00385
0.995623, 33.181, 0.401691, 1.69997, 0.4, -0.000333479, 1.01586, 1.00144, 1.00629, 1.00385
0.995673, 33.1807, 0.401687, 1.69993, 0.4, -0.000333488, 1.01586, 1.00144, 1.00629, 1.00385
0.995723, 33.1804, 0.401684, 1.6999, 0.4, -0.000333497, 1.01586, 1.00144, 1.00629, 1.00385
0.995773, 33.1801, 0.40168, 1.69987, 0.4, -0.000333506, 1.01586, 1.00144, 1.00629, 1.00385
0.995823, 33.1798, 0.401677, 1.69984, 0.4, -0.000333515, 1.01586, 1.00144, 1.00629, 1.00386
0.995873, 33.1795, 0.401673, 1.69981, 0.4, -0.000333524, 1.01586, 1.00144, 1.0063, 1.00386
0.995923, 33.1792, 0.40167, 1.69977, 0.4, -0.000333533, 1.01587, 1.00144, 1.0063, 1.00386
0.995973, 33.1789, 0.401666, 1.69974, 0.4, -0.000333542, 1.01587, 1.00144, 1.0063, 1.00386
0.996023, 33.1786, 0.401663, 1.69971, 0.4, -0.000333551, 1.01587, 1.00144, 1.0063, 1.00386
0.996073, 33.1783, 0.401659, 1.69968, 0.4, -0.00033356, 1.01587, 1.00145, 1.0063, 1.00386
0.996123, 33.178, 0.401656, 1.69964, 0.4, -0.000333569, 1.01587, 1.00145, 1.0063, 1.00386
0.996173, 33.1777, 0.401652, 1.69961, 0.4, -0.000333578, 1.01587, 1.00145, 1.0063, 1.00386
0.996223, 33.1774, 0.401649, 1.69958, 0.4, -0.000333587, 1.01587, 1.00145, 1.0063, 1.00386
0.996273, 33.1771, 0.401645, 1.69955, 0.4, -0.000333596, 1.01587, 1.00145, 1.0063, 1.00386
0.996323, 33.1768, 0.401642, 1.69952, 0.4, -0.000333604, 1.01587, 1.00145, 1.0063, 1.00386
0.996373, 33.1765, 0.401638, 1.69948, 0.4, -0.000333613, 1.01587, 1.00145, 1.0063, 1.00386
0.996423, 33.1762, 0.401635, 1.69945, 0.4, -0.000333622, 1.01588, 1.00145, 1.0063, 1.00386
0.996473, 33.1759, 0.401631, 1.69942, 0.4, -0.000333631, 1.01588, 1.00145, 1.0063, 1.00386
0.996523, 33.1756, 0.401628, 1.69939, 0.4, -0.00033364, 1.01588, 1.00145, 1.0063, 1.00386
0.996573, 33.1753, 0.401624, 1.69935, 0.4, -0.000333648, 1.01588, 1.00145, 1.0063, 1.00386
0.996623, 33.175, 0.401621, 1.69932, 0.4, -0.000333657, 1.01588, 1.00145, 1.0063, 1.00386
0.996673, 33.1747, 0.401617, 1.69929, 0.4, -0.000333666, 1.01588, 1.00145, 1.0063, 1.00386
0.996723, 33.1744, 0.401613, 1.69926, 0.4, -0.000333674, 1.01588, 1.00145, 1.0063, 1.00386
0.996773, 33.1741, 0.40161, 1.69923, 0.4, -0.000333683, 1.01588, 1.00145, 1.0063, 1.00387
0.996823, 33.1738, 0.401607, 1.69919, 0.4, -0.000333691, 1.01588, 1.00145, 1.0063, 1.00387
0.996873, 33.1735, 0.401603, 1.69916, 0.4, -0.0003337, 1.01588, 1.00145, 1.0063, 1.00387
0.996923, 33.1732, 0.401599, 1.69913, 0.4, -0.000333709, 1.01589, 1.00146, 1.0063, 1.00387
0.996973, 33.1729, 0.401596, 1.6991, 0.4, -0.000333717, 1.01589, 1.00146, 1.0063, 1.00387
0.997023, 33.1726, 0.401592, 1.69907, 0.4, -0.000333726, 1.01589, 1.00146, 1.0063, 1.00387
0.997073, 33.1723, 0.401589, 1.69903, 0.4, -0.000333734, 1.01589, 1.00146, 1.00631, 1.00387
0.997123, 33.172, 0.401585, 1.699, 0.4, -0.000333743, 1.01589, 1.00146, 1.00631, 1.00387
0.997173, 33.1717, 0.401582, 1.69897, 0.4, -0.000333751, 1.01589, 1.00146, 1.00631, 1.00387
0.997223, 33.1714, 0.401578, 1.69894, 0.4, -0.00033376, 1.01589, 1.00146, 1.00631, 1.00387
0.997273, 33.1711, 0.401575, 1.6989, 0.4, -0.000333768, 1.01589, 1.00146, 1.00631, 1.00387
0.997323, 33.1708, 0.401571, 1.69887, 0.4, -0.000333776, 1.01589, 1.00146, 1.00631, 1.00387
0.997373, 33.1705, 0.401568, 1.69884, 0.4, -0.000333785, 1.0159, 1.00146, 1.00631, 1.00387
0.997423, 33.1702, 0.401564, 1.69881, 0.4, -0.000333793, 1.0159, 1.00146, 1.00631, 1.00387
0.997473, 33.1699, 0.401561, 1.69878, 0.4, -0.000333802, 1.0159, 1.00146, 1.00631, 1.00387
0.997523, 33.1696, 0.401557, 1.69874, 0.4, -0.00033381, 1.0159, 1.00146, 1.00631, 1.00387
0.997573, 33.1693, 0.401554, 1.69871, 0.4, -0.000333818, 1.0159, 1.00146, 1.00631, 1.00387
0.997623, 33.169, 0.40155, 1.69868, 0.4, -0.000333827, 1.0159, 1.00146, 1.00631, 1.00387
0.997673, 33.1687, 0.401547, 1.69865, 0.4, -0.000333835, 1.0159, 1.00147, 1.00631, 1.00387
0.997723, 33.1684, 0.401543, 1.69861, 0.4, -0.000333843, 1.0159, 1.00147, 1.00631, 1.00388
0.997773, 33.1681, 0.40154, 1.69858, 0.4, -0.000333851, 1.0159, 1.00147, 1.00631, 1.00388
0.997823, 33.1678, 0.401536, 1.69855, 0.4, -0.000333859, 1.0159, 1.00147, 1.00631, 1.00388
0.997873, 33.1675, 0.401533, 1.69852, 0.4, -0.000333868, 1.01591, 1.00147, 1.00631, 1.00388
0.997923, 33.1672, 0.401529, 1.69849, 0.4, -0.000333876, 1.01591, 1.00147, 1.00631, 1.00388
0.997973, 33.1669, 0.401525, 1.69845, 0.4, -0.000333884, 1.01591, 1.00147, 1.00631, 1.00388
0.998023, 33.1666, 0.401522, 1.69842, 0.4, -0.000333892, 1.01591, 1.00147, 1.00631, 1.00388
0.998073, 33.1663, 0.401518, 1.69839, 0.4, -0.0003339, 1.01591, 1.00147, 1.00631, 1.00388
0.998123, 33.166, 0.401515, 1.69836, 0.4, -0.000333908, 1.01591, 1.00147, 1.00631, 1.00388
0.998173, 33.1657, 0.401511, 1.69832, 0.4, -0.000333916, 1.01591, 1.00147, 1.00631, 1.00388
0.998223, 33.1654, 0.401508, 1.69829, 0.4, -0.000333924, 1.01591, 1.00147, 1.00631, 1.00388
0.998273, 33.1651, 0.401504, 1.69826, 0.4, -0.000333932, 1.01591, 1.00147, 1.00632, 1.00388
0.998323, 33.1648, 0.401501, 1.69823, 0.4, -0.00033394, 1.01591, 1.00147, 1.00632, 1.00388
0.998373, 33.1645, 0.401497, 1.6982, 0.4, -0.000333948, 1.01592, 1.00147, 1.00632, 1.00388
0.998423, 33.1642, 0.401494, 1.69816, 0.4, -0.000333956, 1.01592, 1.00147, 1.00632, 1.00388
0.998473, 33.1639, 0.40149, 1.69813, 0.4, -0.000333964, 1.01592, 1.00148, 1.00632, 1.00388
0.998523, 33.1636, 0.401486, 1.6981, 0.4, -0.000333972, 1.01592, 1.00148, 1.00632, 1.00388
0.998573, 33.1633, 0.401483, 1.69807, 0.4, -0.00033398, 1.01592, 1.00148, 1.00632, 1.00388
0.998623, 33.163, 0.401479, 1.69803, 0.4, -0.000333988, 1.01592, 1.00148, 1.00632, 1.00388
0.998673, 33.1627, 0.401476, 1.698, 0.4, -0.000333996, 1.01592, 1.00148, 1.00632, 1.00388
0.998724, 33.1624, 0.401472, 1.69797, 0.4, -0.000334004, 1.01592, 1.00148, 1.00632, 1.00389
0.998774, 33.1621, 0.401469, 1.69794, 0.4, -0.000334011, 1.01592, 1.00148, 1.00632, 1.00389
0.998824, 33.1618, 0.401465, 1.69791, 0.4, -0.000334019, 1.01592, 1.00148, 1.00632, 1.00389
0.998874, 33.1615, 0.401462, 1.69787, 0.4, -0.000334027, 1.01593, 1.00148, 1.00632, 1.00389
0.998924, 33.1612, 0.401458, 1.69784, 0.4, -0.000334035, 1.01593, 1.00148, 1.00632, 1.00389
0.998974, 33.1609, 0.401454, 1.69781, 0.4, -0.000334042, 1.01593, 1.00148, 1.00632, 1.00389
0.999024, 33.1606, 0.401451, 1.69778, 0.4, -0.00033405, 1.01593, 1.00148, 1.00632, 1.00389
0.999074, 33.1603, 0.401447, 1.69774, 0.4, -0.000334058, 1.01593, 1.00148, 1.00632, 1.00389
0.999124, 33.16, 0.401444, 1.69771, 0.4, -0.000334065, 1.01593, 1.00148, 1.00632, 1.00389
0.999174, 33.1597, 0.40144, 1.69768, 0.4, -0.000334073, 1.01593, 1.00148, 1.00632, 1.00389
0.999224, 33.1594, 0.401437, 1.69765, 0.4, -0.000334081, 1.01593, 1.00148, 1.00632, 1.00389
0.999274, 33.1591, 0.401433, 1.69762, 0.4, -0.000334088, 1.01593, 1.00148, 1.00632, 1.00389
0.999324, 33.1588, 0.40143, 1.69758, 0.4, -0.000334096, 1.01593, 1.00149, 1.00632, 1.00389
0.999374, 33.1585, 0.401426, 1.69755, 0.4, -0.000334103, 1.01594, 1.00149, 1.00632, 1.00389
0.999424, 33.1582, 0.401423, 1.69752, 0.4, -0.000334111, 1.01594, 1.00149, 1.00632, 1.00389
0.999474, 33.1579, 0.401419, 1.69749, 0.4, -0.000334118, 1.01594, 1.00149, 1.00632, 1.00389
