Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.999524, 33.1576, 0.401416, 1.69746, 0.4, -0.000334126, 1.01594, 1.00149, 1.00633, 1.00389
0.999574, 33.1573, 0.401412, 1.69742, 0.4, -0.000334133, 1.01594, 1.00149, 1.00633, 1.00389
0.999624, 33.157, 0.401409, 1.69739, 0.4, -0.000334141, 1.01594, 1.00149, 1.00633, 1.00389
0.999674, 33.1567, 0.401405, 1.69736, 0.4, -0.000334148, 1.01594, 1.00149, 1.00633, 1.00389
0.999724, 33.1564, 0.401402, 1.69733, 0.4, -0.000334156, 1.01594, 1.00149, 1.00633, 1.0039
0.999774, 33.1561, 0.401398, 1.69729, 0.4, -0.000334163, 1.01594, 1.00149, 1.00633, 1.0039
0.999824, 33.1558, 0.401395, 1.69726, 0.4, -0.000334171, 1.01594, 1.00149, 1.00633, 1.0039
0.999874, 33.1555, 0.401391, 1.69723, 0.4, -0.000334178, 1.01595, 1.00149, 1.00633, 1.0039
0.999924, 33.1552, 0.401387, 1.6972, 0.4, -0.000334185, 1.01595, 1.00149, 1.00633, 1.0039
0.999974, 33.1549, 0.401384, 1.69717, 0.4, -0.000334193, 1.01595, 1.00149, 1.00633, 1.0039
1.00002, 33.1546, 0.40138, 1.69713, 0.4, -0.0003342, 1.01595, 1.00149, 1.00633, 1.0039
1.00002, 33.1546, 0.40138, 1.69713, 0.4, -0.0003342, 1.01595, 1.00149, 1.00633, 1.0039
1.00102, 33.1457, 0.401276, 1.69647, 0.4, -0.000334415, 1.01598, 1.00151, 1.00634, 1.00391
1.00202, 33.1397, 0.401205, 1.69584, 0.4, -0.000334542, 1.016, 1.00152, 1.00635, 1.00392
1.00302, 33.1336, 0.401134, 1.69521, 0.4, -0.000334663, 1.01602, 1.00154, 1.00636, 1.00393
1.00402, 33.1276, 0.401063, 1.69458, 0.4, -0.000334776, 1.01604, 1.00155, 1.00637, 1.00394
1.00502, 33.1216, 0.400992, 1.69395, 0.4, -0.00033488, 1.01606, 1.00156, 1.00637, 1.00395
1.00602, 33.1156, 0.400921, 1.69333, 0.4, -0.000334976, 1.01608, 1.00157, 1.00638, 1.00396
1.00702, 33.1095, 0.40085, 1.69271, 0.4, -0.000335064, 1.0161, 1.00159, 1.00639, 1.00397
1.00802, 33.1035, 0.400779, 1.69209, 0.4, -0.000335144, 1.01611, 1.0016, 1.0064, 1.00398
1.00902, 33.0975, 0.400708, 1.69147, 0.4, -0.000335215, 1.01613, 1.00161, 1.0064, 1.00399
1.01002, 33.0914, 0.400637, 1.69085, 0.4, -0.000335278, 1.01615, 1.00162, 1.00641, 1.004
1.01102, 33.0854, 0.400566, 1.69024, 0.4, -0.000335332, 1.01617, 1.00163, 1.00642, 1.00401
1.01202, 33.0794, 0.400494, 1.68963, 0.4, -0.000335378, 1.01619, 1.00164, 1.00643, 1.00402
1.01302, 33.0733, 0.400423, 1.68902, 0.4, -0.000335416, 1.01621, 1.00166, 1.00644, 1.00403
1.01402, 33.0673, 0.400352, 1.68841, 0.4, -0.000335446, 1.01623, 1.00167, 1.00644, 1.00404
1.01502, 33.0612, 0.40028, 1.68781, 0.4, -0.000335467, 1.01625, 1.00168, 1.00645, 1.00405
1.01602, 33.0552, 0.400209, 1.68721, 0.4, -0.00033548, 1.01627, 1.00169, 1.00646, 1.00406
1.01702, 33.0492, 0.400138, 1.68661, 0.4, -0.000335485, 1.01628, 1.0017, 1.00647, 1.00407
1.01802, 33.0431, 0.400066, 1.68601, 0.4, -0.000335481, 1.0163, 1.00171, 1.00647, 1.00408
1.01902, 33.0371, 0.399995, 1.68541, 0.4, -0.000335469, 1.01632, 1.00173, 1.00648, 1.00409
1.02002, 33.031, 0.399924, 1.68482, 0.4, -0.000335448, 1.01634, 1.00174, 1.00649, 1.0041
1.02102, 33.025, 0.399852, 1.68423, 0.4, -0.00033542, 1.01636, 1.00175, 1.0065, 1.00411
1.02202, 33.019, 0.399781, 1.68364, 0.4, -0.000335383, 1.01638, 1.00176, 1.0065, 1.00412
1.02302, 33.0129, 0.399709, 1.68305, 0.4, -0.000335337, 1.01639, 1.00177, 1.00651, 1.00413
1.02402, 33.0069, 0.399638, 1.68247, 0.4, -0.000335283, 1.01641, 1.00178, 1.00652, 1.00414
1.02502, 33.0009, 0.399567, 1.68189, 0.4, -0.000335221, 1.01643, 1.00179, 1.00653, 1.00415
1.02602, 32.9948, 0.399496, 1.68131, 0.4, -0.000335151, 1.01645, 1.0018, 1.00653, 1.00415
1.02702, 32.9888, 0.399424, 1.68073, 0.4, -0.000335072, 1.01647, 1.00181, 1.00654, 1.00416
1.02803, 32.9828, 0.399353, 1.68016, 0.4, -0.000334985, 1.01648, 1.00183, 1.00655, 1.00417
1.02903, 32.9767, 0.399282, 1.67959, 0.4, -0.00033489, 1.0165, 1.00184, 1.00655, 1.00418
1.03003, 32.9707, 0.39921, 1.67902, 0.4, -0.000334786, 1.01652, 1.00185, 1.00656, 1.00419
1.03103, 32.9647, 0.399139, 1.67845, 0.4, -0.000334674, 1.01654, 1.00186, 1.00657, 1.0042
1.03203, 32.9587, 0.399068, 1.67788, 0.4, -0.000334553, 1.01655, 1.00187, 1.00658, 1.00421
1.03303, 32.9526, 0.398997, 1.67732, 0.4, -0.000334425, 1.01657, 1.00188, 1.00658, 1.00422
1.03403, 32.9466, 0.398926, 1.67676, 0.4, -0.000334288, 1.01659, 1.00189, 1.00659, 1.00423
1.03503, 32.9406, 0.398855, 1.6762, 0.4, -0.000334142, 1.01661, 1.0019, 1.0066, 1.00424
1.03603, 32.9346, 0.398784, 1.67565, 0.4, -0.000333989, 1.01662, 1.00191, 1.0066, 1.00424
1.03703, 32.9286, 0.398713, 1.67509, 0.4, -0.000333827, 1.01664, 1.00192, 1.00661, 1.00425
1.03803, 32.9226, 0.398642, 1.67454, 0.4, -0.000333657, 1.01666, 1.00193, 1.00662, 1.00426
1.03903, 32.9166, 0.398571, 1.67399, 0.4, -0.000333478, 1.01667, 1.00194, 1.00662, 1.00427
1.04003, 32.9106, 0.3985, 1.67345, 0.4, -0.000333292, 1.01669, 1.00195, 1.00663, 1.00428
1.04103, 32.9046, 0.398429, 1.6729, 0.4, -0.000333097, 1.01671, 1.00196, 1.00664, 1.00429
1.04203, 32.8986, 0.398358, 1.67236, 0.4, -0.000332894, 1.01672, 1.00198, 1.00664, 1.0043
1.04303, 32.8926, 0.398288, 1.67182, 0.4, -0.000332682, 1.01674, 1.00199, 1.00665, 1.0043
1.04403, 32.8866, 0.398217, 1.67128, 0.4, -0.000332463, 1.01676, 1.002, 1.00666, 1.00431
1.04503, 32.8806, 0.398147, 1.67075, 0.4, -0.000332235, 1.01677, 1.00201, 1.00666, 1.00432
1.04603, 32.8746, 0.398077, 1.67022, 0.4, -0.000331999, 1.01679, 1.00202, 1.00667, 1.00433
1.04703, 32.8687, 0.398006, 1.66969, 0.4, -0.000331754, 1.01681, 1.00203, 1.00668, 1.00434
1.04803, 32.8627, 0.397936, 1.66916, 0.4, -0.000331502, 1.01682, 1.00204, 1.00668, 1.00435
1.04903, 32.8567, 0.397866, 1.66863, 0.4, -0.000331241, 1.01684, 1.00205, 1.00669, 1.00435
1.05003, 32.8508, 0.397796, 1.66811, 0.4, -0.000330972, 1.01686, 1.00206, 1.0067, 1.00436
1.05103, 32.8448, 0.397726, 1.66759, 0.4, -0.000330695, 1.01687, 1.00207, 1.0067, 1.00437
1.05203, 32.8389, 0.397656, 1.66707, 0.4, -0.00033041, 1.01689, 1.00208, 1.00671, 1.00438
1.05303, 32.8329, 0.397586, 1.66655, 0.4, -0.000330116, 1.0169, 1.00209, 1.00672, 1.00439
1.05403, 32.827, 0.397517, 1.66604, 0.4, -0.000329815, 1.01692, 1.0021, 1.00672, 1.0044
1.05503, 32.8211, 0.397447, 1.66552, 0.4, -0.000329505, 1.01693, 1.00211, 1.00673, 1.0044
1.05603, 32.8151, 0.397378, 1.66501, 0.4, -0.000329188, 1.01695, 1.00212, 1.00674, 1.00441
1.05703, 32.8092, 0.397308, 1.66451, 0.4, -0.000328862, 1.01697, 1.00213, 1.00674, 1.00442
1.05803, 32.8033, 0.397239, 1.664, 0.4, -0.000328528, 1.01698, 1.00213, 1.00675, 1.00443
1.05903, 32.7974, 0.39717, 1.6635, 0.4, -0.000328186, 1.017, 1.00214, 1.00676, 1.00444
1.06003, 32.7915, 0.397101, 1.663, 0.4, -0.000327836, 1.01701, 1.00215, 1.00676, 1.00444
1.06103, 32.7856, 0.397032, 1.6625, 0.4, -0.000327478, 1.01703, 1.00216, 1.00677, 1.00445
1.06203, 32.7797, 0.396963, 1.662, 0.4, -0.000327112, 1.01704, 1.00217, 1.00677, 1.00446
1.06303, 32.7738, 0.396895, 1.66151, 0.4, -0.000326738, 1.01706, 1.00218, 1.00678, 1.00447
1.06403, 32.7679, 0.396826, 1.66102, 0.4, -0.000326356, 1.01707, 1.00219, 1.00679, 1.00447
1.06503, 32.762, 0.396758, 1.66053, 0.4, -0.000325966, 1.01709, 1.0022, 1.00679, 1.00448
1.06603, 32.7562, 0.39669, 1.66004, 0.4, -0.000325568, 1.0171, 1.00221, 1.0068, 1.00449
1.06703, 32.7503, 0.396622, 1.65955, 0.4, -0.000325162, 1.01712, 1.00222, 1.0068, 1.0045
1.06803, 32.7445, 0.396554, 1.65907, 0.4, -0.000324748, 1.01713, 1.00223, 1.00681, 1.00451
1.06903, 32.7386, 0.396486, 1.65859, 0.4, -0.000324326, 1.01715, 1.00224, 1.00682, 1.00451
1.07003, 32.7328, 0.396418, 1.65811, 0.4, -0.000323897, 1.01716, 1.00225, 1.00682, 1.00452
1.07103, 32.727, 0.396351, 1.65763, 0.4, -0.000323459, 1.01718, 1.00226, 1.00683, 1.00453
1.07203, 32.7212, 0.396283, 1.65716, 0.4, -0.000323014, 1.01719, 1.00227, 1.00683, 1.00454
1.07303, 32.7153, 0.396216, 1.65668, 0.4, -0.000322561, 1.01721, 1.00227, 1.00684, 1.00454
1.07403, 32.7095, 0.396149, 1.65621, 0.4, -0.0003221, 1.01722, 1.00228, 1.00685, 1.00455
1.07503, 32.7038, 0.396082, 1.65574, 0.4, -0.000321631, 1.01723, 1.00229, 1.00685, 1.00456
1.07603, 32.698, 0.396015, 1.65528, 0.4, -0.000321154, 1.01725, 1.0023, 1.00686, 1.00456
1.07703, 32.6922, 0.395949, 1.65481, 0.4, -0.00032067, 1.01726, 1.00231, 1.00686, 1.00457
1.07803, 32.6864, 0.395883, 1.65435, 0.4, -0.000320178, 1.01728, 1.00232, 1.00687, 1.00458
1.07903, 32.6807, 0.395816, 1.65389, 0.4, -0.000319678, 1.01729, 1.00233, 1.00687, 1.00459
1.08003, 32.6749, 0.39575, 1.65343, 0.4, -0.00031917, 1.01731, 1.00234, 1.00688, 1.00459
1.08103, 32.6692, 0.395684, 1.65298, 0.4, -0.000318655, 1.01732, 1.00235, 1.00689, 1.0046
1.08203, 32.6634, 0.395619, 1.65253, 0.4, -0.000318132, 1.01733, 1.00235, 1.00689, 1.00461
1.08303, 32.6577, 0.395553, 1.65207, 0.4, -0.000317601, 1.01735, 1.00236, 1.0069, 1.00462
1.08403, 32.652, 0.395488, 1.65162, 0.4, -0.000317063, 1.01736, 1.00237, 1.0069, 1.00462
1.08503, 32.6463, 0.395423, 1.65118, 0.4, -0.000316518, 1.01737, 1.00238, 1.00691, 1.00463
1.08603, 32.6406, 0.395358, 1.65073, 0.4, -0.000315964, 1.01739, 1.00239, 1.00691, 1.00464
1.08703, 32.6349, 0.395293, 1.65029, 0.4, -0.000315403, 1.0174, 1.0024, 1.00692, 1.00464
1.08803, 32.6293, 0.395229, 1.64985, 0.4, -0.000314835, 1.01741, 1.0024, 1.00693, 1.00465
1.08903, 32.6236, 0.395164, 1.64941, 0.4, -0.000314259, 1.01743, 1.00241, 1.00693, 1.00466
1.09003, 32.6179, 0.395101, 1.64897, 0.4, -0.000313676, 1.01744, 1.00242, 1.00694, 1.00466
1.09103, 32.6123, 0.395037, 1.64853, 0.4, -0.000313085, 1.01745, 1.00243, 1.00694, 1.00467
1.09203, 32.6067, 0.394973, 1.6481, 0.4, -0.000312487, 1.01747, 1.00244, 1.00695, 1.00468
1.09303, 32.6011, 0.394909, 1.64767, 0.4, -0.000311881, 1.01748, 1.00245, 1.00695, 1.00468
1.09403, 32.5955, 0.394846, 1.64724, 0.4, -0.000311268, 1.01749, 1.00245, 1.00696, 1.00469
1.09503, 32.5899, 0.394783, 1.64681, 0.4, -0.000310648, 1.01751, 1.00246, 1.00696, 1.0047
1.09603, 32.5843, 0.39472, 1.64639, 0.4, -0.00031002, 1.01752, 1.00247, 1.00697, 1.0047
1.09703, 32.5787, 0.394658, 1.64597, 0.4, -0.000309385, 1.01753, 1.00248, 1.00697, 1.00471
1.09803, 32.5731, 0.394595, 1.64554, 0.4, -0.000308743, 1.01755, 1.00249, 1.00698, 1.00472
1.09903, 32.5676, 0.394533, 1.64512, 0.4, -0.000308094, 1.01756, 1.00249, 1.00698, 1.00472
1.10003, 32.562, 0.394471, 1.64471, 0.4, -0.000307437, 1.01757, 1.0025, 1.00699, 1.00473
1.10103, 32.5565, 0.394409, 1.64429, 0.4, -0.000306773, 1.01758, 1.00251, 1.00699, 1.00474
1.10203, 32.551, 0.394348, 1.64388, 0.4, -0.000306102, 1.0176, 1.00252, 1.007, 1.00474
1.10303, 32.5455, 0.394286, 1.64347, 0.4, -0.000305424, 1.01761, 1.00253, 1.007, 1.00475
1.10403, 32.54, 0.394225, 1.64306, 0.4, -0.000304739, 1.01762, 1.00253, 1.00701, 1.00476
1.10503, 32.5345, 0.394165, 1.64265, 0.4, -0.000304046, 1.01763, 1.00254, 1.00701, 1.00476
1.10603, 32.5291, 0.394104, 1.64224, 0.4, -0.000303347, 1.01765, 1.00255, 1.00702, 1.00477
1.10703, 32.5236, 0.394044, 1.64184, 0.4, -0.00030264, 1.01766, 1.00256, 1.00702, 1.00478
1.10803, 32.5182, 0.393984, 1.64144, 0.4, -0.000301927, 1.01767, 1.00256, 1.00703, 1.00478
1.10903, 32.5127, 0.393924, 1.64104, 0.4, -0.000301206, 1.01768, 1.00257, 1.00703, 1.00479
1.11003, 32.5073, 0.393864, 1.64064, 0.4, -0.000300479, 1.01769, 1.00258, 1.00704, 1.00479
1.11103, 32.5019, 0.393805, 1.64024, 0.4, -0.000299745, 1.01771, 1.00259, 1.00704, 1.0048
1.11203, 32.4965, 0.393746, 1.63985, 0.4, -0.000299004, 1.01772, 1.00259, 1.00705, 1.00481
1.11303, 32.4911, 0.393687, 1.63946, 0.4, -0.000298256, 1.01773, 1.0026, 1.00705, 1.00481
1.11403, 32.4858, 0.393629, 1.63907, 0.4, -0.000297501, 1.01774, 1.00261, 1.00706, 1.00482
1.11503, 32.4804, 0.393571, 1.63868, 0.4, -0.000296739, 1.01775, 1.00262, 1.00706, 1.00482
1.11603, 32.4751, 0.393513, 1.63829, 0.4, -0.000295971, 1.01777, 1.00262, 1.00707, 1.00483
1.11703, 32.4698, 0.393455, 1.63791, 0.4, -0.000295196, 1.01778, 1.00263, 1.00707, 1.00484
1.11803, 32.4645, 0.393397, 1.63752, 0.4, -0.000294414, 1.01779, 1.00264, 1.00708, 1.00484
1.11903, 32.4592, 0.39334, 1.63714, 0.4, -0.000293626, 1.0178, 1.00265, 1.00708, 1.00485
1.12003, 32.4539, 0.393283, 1.63676, 0.4, -0.00029283, 1.01781, 1.00265, 1.00709, 1.00485
1.12103, 32.4486, 0.393227, 1.63638, 0.4, -0.000292029, 1.01782, 1.00266, 1.00709, 1.00486
1.12203, 32.4434, 0.39317, 1.63601, 0.4, -0.000291221, 1.01784, 1.00267, 1.0071, 1.00487
1.12303, 32.4382, 0.393114, 1.63563, 0.4, -0.000290406, 1.01785, 1.00267, 1.0071, 1.00487
1.12403, 32.4329, 0.393058, 1.63526, 0.4, -0.000289585, 1.01786, 1.00268, 1.00711, 1.00488
1.12503, 32.4277, 0.393003, 1.63489, 0.4, -0.000288757, 1.01787, 1.00269, 1.00711, 1.00488
1.12603, 32.4225, 0.392948, 1.63452, 0.4, -0.000287923, 1.01788, 1.0027, 1.00711, 1.00489
1.12703, 32.4174, 0.392893, 1.63415, 0.4, -0.000287082, 1.01789, 1.0027, 1.00712, 1.00489
1.12803, 32.4122, 0.392838, 1.63379, 0.4, -0.000286235, 1.0179, 1.00271, 1.00712, 1.0049
1.12903, 32.4071, 0.392784, 1.63342, 0.4, -0.000285382, 1.01791, 1.00272, 1.00713, 1.00491
1.13003, 32.4019, 0.39273, 1.63306, 0.4, -0.000284523, 1.01792, 1.00272, 1.00713, 1.00491
1.13103, 32.3968, 0.392676, 1.6327, 0.4, -0.000283657, 1.01793, 1.00273, 1.00714, 1.00492
1.13203, 32.3917, 0.392623, 1.63234, 0.4, -0.000282785, 1.01795, 1.00274, 1.00714, 1.00492
1.13303, 32.3866, 0.39257, 1.63199, 0.4, -0.000281907, 1.01796, 1.00274, 1.00715, 1.00493
1.13403, 32.3816, 0.392517, 1.63163, 0.4, -0.000281022, 1.01797, 1.00275, 1.00715, 1.00493
1.13503, 32.3765, 0.392464, 1.63128, 0.4, -0.000280132, 1.01798, 1.00276, 1.00715, 1.00494
1.13603, 32.3715, 0.392412, 1.63093, 0.4, -0.000279235, 1.01799, 1.00276, 1.00716, 1.00494
1.13703, 32.3665, 0.39236, 1.63058, 0.4, -0.000278333, 1.018, 1.00277, 1.00716, 1.00495
1.13803, 32.3615, 0.392308, 1.63023, 0.4, -0.000277424, 1.01801, 1.00278, 1.00717, 1.00496
1.13903, 32.3565, 0.392257, 1.62988, 0.4, -0.00027651, 1.01802, 1.00278, 1.00717, 1.00496
1.14003, 32.3515, 0.392206, 1.62954, 0.4, -0.000275589, 1.01803, 1.00279, 1.00717, 1.00497
1.14103, 32.3466, 0.392155, 1.6292, 0.4, -0.000274663, 1.01804, 1.00279, 1.00718, 1.00497
1.14203, 32.3416, 0.392105, 1.62886, 0.4, -0.000273731, 1.01805, 1.0028, 1.00718, 1.00498
1.14303, 32.3367, 0.392055, 1.62852, 0.4, -0.000272793, 1.01806, 1.00281, 1.00719, 1.00498
1.14403, 32.3318, 0.392005, 1.62818, 0.4, -0.000271849, 1.01807, 1.00281, 1.00719, 1.00499
1.14503, 32.3269, 0.391956, 1.62784, 0.4, -0.0002709, 1.01808, 1.00282, 1.0072, 1.00499
1.14603, 32.322, 0.391907, 1.62751, 0.4, -0.000269944, 1.01809, 1.00283, 1.0072, 1.005
1.14703, 32.3172, 0.391858, 1.62717, 0.4, -0.000268983, 1.0181, 1.00283, 1.0072, 1.005
1.14803, 32.3124, 0.39181, 1.62684, 0.4, -0.000268017, 1.01811, 1.00284, 1.00721, 1.00501
1.14903, 32.3075, 0.391762, 1.62651, 0.4, -0.000267045, 1.01812, 1.00284, 1.00721, 1.00501
1.15003, 32.3027, 0.391714, 1.62618, 0.4, -0.000266067, 1.01813, 1.00285, 1.00722, 1.00502
1.15103, 32.298, 0.391666, 1.62586, 0.4, -0.000265084, 1.01814, 1.00286, 1.00722, 1.00502
1.15203, 32.2932, 0.391619, 1.62553, 0.4, -0.000264095, 1.01815, 1.00286, 1.00722, 1.00503
1.15303, 32.2885, 0.391573, 1.62521, 0.4, -0.000263101, 1.01816, 1.00287, 1.00723, 1.00503
1.15403, 32.2837, 0.391526, 1.62489, 0.4, -0.000262101, 1.01817, 1.00287, 1.00723, 1.00504
1.15503, 32.279, 0.39148, 1.62457, 0.4, -0.000261097, 1.01818, 1.00288, 1.00723, 1.00504
1.15603, 32.2743, 0.391435, 1.62425, 0.4, -0.000260086, 1.01819, 1.00289, 1.00724, 1.00505
1.15703, 32.2697, 0.391389, 1.62393, 0.4, -0.000259071, 1.0182, 1.00289, 1.00724, 1.00505
1.15803, 32.265, 0.391344, 1.62362, 0.4, -0.00025805, 1.01821, 1.0029, 1.00725, 1.00506
1.15903, 32.2604, 0.3913, 1.6233, 0.4, -0.000257024, 1.01822, 1.0029, 1.00725, 1.00506
1.16003, 32.2558, 0.391255, 1.62299, 0.4, -0.000255993, 1.01822, 1.00291, 1.00725, 1.00507
1.16103, 32.2512, 0.391211, 1.62268, 0.4, -0.000254957, 1.01823, 1.00292, 1.00726, 1.00507
1.16203, 32.2466, 0.391168, 1.62237, 0.4, -0.000253916, 1.01824, 1.00292, 1.00726, 1.00508
1.16303, 32.242, 0.391124, 1.62206, 0.4, -0.00025287, 1.01825, 1.00293, 1.00727, 1.00508
1.16403, 32.2375, 0.391082, 1.62176, 0.4, -0.000251819, 1.01826, 1.00293, 1.00727, 1.00508
1.16503, 32.233, 0.391039, 1.62145, 0.4, -0.000250763, 1.01827, 1.00294, 1.00727, 1.00509
1.16603, 32.2284, 0.390997, 1.62115, 0.4, -0.000249702, 1.01828, 1.00294, 1.00728, 1.00509
1.16703, 32.224, 0.390955, 1.62085, 0.4, -0.000248636, 1.01829, 1.00295, 1.00728, 1.0051
1.16803, 32.2195, 0.390914, 1.62055, 0.4, -0.000247565, 1.0183, 1.00295, 1.00728, 1.0051
1.16903, 32.2151, 0.390873, 1.62025, 0.4, -0.00024649, 1.01831, 1.00296, 1.00729, 1.00511
1.17003, 32.2106, 0.390832, 1.61995, 0.4, -0.000245409, 1.01831, 1.00297, 1.00729, 1.00511
1.17103, 32.2062, 0.390792, 1.61966, 0.4, -0.000244325, 1.01832, 1.00297, 1.00729, 1.00512
1.17203, 32.2018, 0.390751, 1.61937, 0.4, -0.000243235, 1.01833, 1.00298, 1.0073, 1.00512
1.17303, 32.1975, 0.390712, 1.61907, 0.4, -0.000242141, 1.01834, 1.00298, 1.0073, 1.00513
1.17403, 32.1931, 0.390673, 1.61878, 0.4, -0.000241042, 1.01835, 1.00299, 1.0073, 1.00513
1.17503, 32.1888, 0.390634, 1.61849, 0.4, -0.000239939, 1.01836, 1.00299, 1.00731, 1.00513
1.17603, 32.1845, 0.390595, 1.6182, 0.4, -0.000238831, 1.01837, 1.003, 1.00731, 1.00514
1.17703, 32.1802, 0.390557, 1.61792, 0.4, -0.000237719, 1.01837, 1.003, 1.00731, 1.00514
1.17803, 32.1759, 0.390519, 1.61763, 0.4, -0.000236603, 1.01838, 1.00301, 1.00732, 1.00515
1.17903, 32.1717, 0.390482, 1.61735, 0.4, -0.000235482, 1.01839, 1.00301, 1.00732, 1.00515
1.18003, 32.1674, 0.390445, 1.61707, 0.4, -0.000234357, 1.0184, 1.00302, 1.00732, 1.00516
1.18103, 32.1632, 0.390408, 1.61679, 0.4, -0.000233228, 1.01841, 1.00302, 1.00733, 1.00516
1.18203, 32.159, 0.390372, 1.61651, 0.4, -0.000232094, 1.01842, 1.00303, 1.00733, 1.00516
1.18303, 32.1549, 0.390336, 1.61623, 0.4, -0.000230956, 1.01842, 1.00303, 1.00733, 1.00517
1.18403, 32.1507, 0.390301, 1.61595, 0.4, -0.000229815, 1.01843, 1.00304, 1.00734, 1.00517
1.18503, 32.1466, 0.390266, 1.61568, 0.4, -0.000228669, 1.01844, 1.00304, 1.00734, 1.00518
1.18603, 32.1425, 0.390231, 1.61541, 0.4, -0.000227519, 1.01845, 1.00305, 1.00734, 1.00518
1.18703, 32.1384, 0.390197, 1.61513, 0.4, -0.000226365, 1.01846, 1.00305, 1.00735, 1.00518
1.18803, 32.1344, 0.390163, 1.61486, 0.4, -0.000225207, 1.01846, 1.00306, 1.00735, 1.00519
1.18903, 32.1303, 0.390129, 1.61459, 0.4, -0.000224045, 1.01847, 1.00306, 1.00735, 1.00519
1.19003, 32.1263, 0.390096, 1.61432, 0.4, -0.00022288, 1.01848, 1.00307, 1.00736, 1.0052
1.19103, 32.1223, 0.390063, 1.61406, 0.4, -0.00022171, 1.01849, 1.00307, 1.00736, 1.0052
1.19203, 32.1183, 0.390031, 1.61379, 0.4, -0.000220537, 1.01849, 1.00308, 1.00736, 1.0052
1.19303, 32.1143, 0.389999, 1.61353, 0.4, -0.00021936, 1.0185, 1.00308, 1.00737, 1.00521
1.19403, 32.1104, 0.389967, 1.61327, 0.4, -0.00021818, 1.01851, 1.00309, 1.00737, 1.00521
1.19503, 32.1065, 0.389936, 1.61301, 0.4, -0.000216996, 1.01852, 1.00309, 1.00737, 1.00522
1.19603, 32.1026, 0.389905, 1.61275, 0.4, -0.000215808, 1.01852, 1.0031, 1.00738, 1.00522
1.19703, 32.0987, 0.389874, 1.61249, 0.4, -0.000214617, 1.01853, 1.0031, 1.00738, 1.00522
1.19803, 32.0949, 0.389844, 1.61223, 0.4, -0.000213422, 1.01854, 1.00311, 1.00738, 1.00523
1.19903, 32.091, 0.389815, 1.61198, 0.4, -0.000212224, 1.01855, 1.00311, 1.00738, 1.00523
1.20003, 32.0872, 0.389785, 1.61172, 0.4, -0.000211023, 1.01855, 1.00311, 1.00739, 1.00523
1.20103, 32.0834, 0.389757, 1.61147, 0.4, -0.000209818, 1.01856, 1.00312, 1.00739, 1.00524
1.20203, 32.0797, 0.389728, 1.61122, 0.4, -0.00020861, 1.01857, 1.00312, 1.00739, 1.00524
1.20303, 32.0759, 0.3897, 1.61097, 0.4, -0.000207398, 1.01858, 1.00313, 1.0074, 1.00525
1.20403, 32.0722, 0.389672, 1.61072, 0.4, -0.000206184, 1.01858, 1.00313, 1.0074, 1.00525
1.20503, 32.0685, 0.389645, 1.61047, 0.4, -0.000204966, 1.01859, 1.00314, 1.0074, 1.00525
1.20603, 32.0648, 0.389618, 1.61022, 0.4, -0.000203745, 1.0186, 1.00314, 1.0074, 1.00526
1.20703, 32.0612, 0.389592, 1.60998, 0.4, -0.000202521, 1.0186, 1.00314, 1.00741, 1.00526
1.20803, 32.0575, 0.389566, 1.60973, 0.4, -0.000201294, 1.01861, 1.00315, 1.00741, 1.00526
1.20903, 32.0539, 0.38954, 1.60949, 0.4, -0.000200064, 1.01862, 1.00315, 1.00741, 1.00527
1.21003, 32.0503, 0.389515, 1.60925, 0.4, -0.000198832, 1.01862, 1.00316, 1.00742, 1.00527
1.21103, 32.0468, 0.38949, 1.60901, 0.4, -0.000197596, 1.01863, 1.00316, 1.00742, 1.00527
1.21203, 32.0432, 0.389465, 1.60877, 0.4, -0.000196358, 1.01864, 1.00317, 1.00742, 1.00528
1.21303, 32.0397, 0.389441, 1.60853, 0.4, -0.000195116, 1.01865, 1.00317, 1.00742, 1.00528
1.21403, 32.0362, 0.389418, 1.6083, 0.4, -0.000193872, 1.01865, 1.00317, 1.00743, 1.00528
1.21503, 32.0327, 0.389395, 1.60806, 0.4, -0.000192626, 1.01866, 1.00318, 1.00743, 1.00529
1.21603, 32.0293, 0.389372, 1.60783, 0.4, -0.000191376, 1.01867, 1.00318, 1.00743, 1.00529
1.21703, 32.0258, 0.389349, 1.6076, 0.4, -0.000190125, 1.01867, 1.00319, 1.00743, 1.00529
1.21803, 32.0224, 0.389327, 1.60736, 0.4, -0.00018887, 1.01868, 1.00319, 1.00744, 1.0053
1.21903, 32.019, 0.389306, 1.60713, 0.4, -0.000187613, 1.01868, 1.00319, 1.00744, 1.0053
1.22003, 32.0157, 0.389285, 1.60691, 0.4, -0.000186354, 1.01869, 1.0032, 1.00744, 1.0053
1.22103, 32.0123, 0.389264, 1.60668, 0.4, -0.000185092, 1.0187, 1.0032, 1.00744, 1.00531
1.22203, 32.009, 0.389243, 1.60645, 0.4, -0.000183828, 1.0187, 1.00321, 1.00745, 1.00531
1.22303, 32.0057, 0.389223, 1.60623, 0.4, -0.000182562, 1.01871, 1.00321, 1.00745, 1.00531
1.22403, 32.0024, 0.389204, 1.606, 0.4, -0.000181293, 1.01872, 1.00321, 1.00745, 1.00532
1.22503, 31.9992, 0.389185, 1.60578, 0.4, -0.000180022, 1.01872, 1.00322, 1.00746, 1.00532
1.22603, 31.996, 0.389166, 1.60556, 0.4, -0.000178749, 1.01873, 1.00322, 1.00746, 1.00532
1.22703, 31.9928, 0.389148, 1.60534, 0.4, -0.000177474, 1.01874, 1.00323, 1.00746, 1.00533
1.22803, 31.9896, 0.38913, 1.60512, 0.4, -0.000176197, 1.01874, 1.00323, 1.00746, 1.00533
1.22903, 31.9864, 0.389112, 1.6049, 0.4, -0.000174918, 1.01875, 1.00323, 1.00746, 1.00533
1.23003, 31.9833, 0.389095, 1.60468, 0.4, -0.000173637, 1.01875, 1.00324, 1.00747, 1.00534
1.23103, 31.9802, 0.389079, 1.60447, 0.4, -0.000172354, 1.01876, 1.00324, 1.00747, 1.00534
1.23203, 31.9771, 0.389063, 1.60425, 0.4, -0.000171069, 1.01877, 1.00324, 1.00747, 1.00534
1.23303, 31.974, 0.389047, 1.60404, 0.4, -0.000169783, 1.01877, 1.00325, 1.00747, 1.00534
1.23403, 31.971, 0.389031, 1.60383, 0.4, -0.000168494, 1.01878, 1.00325, 1.00748, 1.00535
1.23503, 31.9679, 0.389016, 1.60362, 0.4, -0.000167204, 1.01878, 1.00325, 1.00748, 1.00535
1.23603, 31.9649, 0.389002, 1.60341, 0.4, -0.000165912, 1.01879, 1.00326, 1.00748, 1.00535
1.23703, 31.962, 0.388988, 1.6032, 0.4, -0.000164619, 1.01879, 1.00326, 1.00748, 1.00536
1.23803, 31.959, 0.388974, 1.60299, 0.4, -0.000163324, 1.0188, 1.00327, 1.00749, 1.00536
1.23903, 31.9561, 0.388961, 1.60279, 0.4, -0.000162027, 1.01881, 1.00327, 1.00749, 1.00536
1.24003, 31.9532, 0.388948, 1.60258, 0.4, -0.000160729, 1.01881, 1.00327, 1.00749, 1.00536
1.24103, 31.9503, 0.388935, 1.60238, 0.4, -0.00015943, 1.01882, 1.00328, 1.00749, 1.00537
1.24204, 31.9474, 0.388923, 1.60217, 0.4, -0.000158129, 1.01882, 1.00328, 1.0075, 1.00537
1.24304, 31.9446, 0.388911, 1.60197, 0.4, -0.000156827, 1.01883, 1.00328, 1.0075, 1.00537
1.24404, 31.9418, 0.3889, 1.60177, 0.4, -0.000155523, 1.01883, 1.00329, 1.0075, 1.00538
1.24504, 31.939, 0.388889, 1.60157, 0.4, -0.000154219, 1.01884, 1.00329, 1.0075, 1.00538
1.24604, 31.9362, 0.388879, 1.60137, 0.4, -0.000152913, 1.01884, 1.00329, 1.0075, 1.00538
1.24704, 31.9335, 0.388869, 1.60117, 0.4, -0.000151606, 1.01885, 1.0033, 1.00751, 1.00538
1.24804, 31.9308, 0.388859, 1.60098, 0.4, -0.000150298, 1.01886, 1.0033, 1.00751, 1.00539
1.24904, 31.9281, 0.38885, 1.60078, 0.4, -0.000148989, 1.01886, 1.0033, 1.00751, 1.00539
1.25004, 31.9254, 0.388841, 1.60059, 0.4, -0.000147679, 1.01887, 1.00331, 1.00751, 1.00539
1.25104, 31.9228, 0.388833, 1.60039, 0.4, -0.000146368, 1.01887, 1.00331, 1.00751, 1.00539
1.25204, 31.9202, 0.388825, 1.6002, 0.4, -0.000145056, 1.01888, 1.00331, 1.00752, 1.0054
1.25304, 31.9176, 0.388818, 1.60001, 0.4, -0.000143743, 1.01888, 1.00331, 1.00752, 1.0054
1.25404, 31.915, 0.38881, 1.59982, 0.4, -0.00014243, 1.01889, 1.00332, 1.00752, 1.0054
1.25504, 31.9124, 0.388804, 1.59963, 0.4, -0.000141116, 1.01889, 1.00332, 1.00752, 1.00541
1.25604, 31.9099, 0.388797, 1.59944, 0.4, -0.000139801, 1.0189, 1.00332, 1.00752, 1.00541
1.25704, 31.9074, 0.388791, 1.59926, 0.4, -0.000138485, 1.0189, 1.00333, 1.00753, 1.00541
1.25804, 31.9049, 0.388786, 1.59907, 0.4, -0.000137169, 1.01891, 1.00333, 1.00753, 1.00541
1.25904, 31.9025, 0.388781, 1.59889, 0.4, -0.000135852, 1.01891, 1.00333, 1.00753, 1.00542
1.26004, 31.9, 0.388776, 1.5987, 0.4, -0.000134535, 1.01892, 1.00334, 1.00753, 1.00542
1.26104, 31.8976, 0.388772, 1.59852, 0.4, -0.000133217, 1.01892, 1.00334, 1.00753, 1.00542
1.26204, 31.8952, 0.388768, 1.59834, 0.4, -0.000131899, 1.01893, 1.00334, 1.00754, 1.00542
1.26304, 31.8929, 0.388765, 1.59816, 0.4, -0.000130581, 1.01893, 1.00334, 1.00754, 1.00542
1.26404, 31.8905, 0.388762, 1.59798, 0.4, -0.000129262, 1.01894, 1.00335, 1.00754, 1.00543
1.26504, 31.8882, 0.388759, 1.5978, 0.4, -0.000127943, 1.01894, 1.00335, 1.00754, 1.00543
1.26604, 31.8859, 0.388757, 1.59762, 0.4, -0.000126624, 1.01895, 1.00335, 1.00754, 1.00543
1.26704, 31.8837, 0.388756, 1.59744, 0.4, -0.000125304, 1.01895, 1.00336, 1.00755, 1.00543
1.26804, 31.8814, 0.388754, 1.59727, 0.4, -0.000123985, 1.01896, 1.00336, 1.00755, 1.00544
1.26904, 31.8792, 0.388753, 1.59709, 0.4, -0.000122665, 1.01896, 1.00336, 1.00755, 1.00544
1.27004, 31.877, 0.388753, 1.59692, 0.4, -0.000121345, 1.01896, 1.00336, 1.00755, 1.00544
1.27104, 31.8748, 0.388753, 1.59675, 0.4, -0.000120026, 1.01897, 1.00337, 1.00755, 1.00544
1.27204, 31.8727, 0.388753, 1.59657, 0.4, -0.000118706, 1.01897, 1.00337, 1.00756, 1.00545
1.27304, 31.8705, 0.388754, 1.5964, 0.4, -0.000117387, 1.01898, 1.00337, 1.00756, 1.00545
1.27404, 31.8684, 0.388755, 1.59623, 0.4, -0.000116068, 1.01898, 1.00338, 1.00756, 1.00545
1.27504, 31.8664, 0.388756, 1.59606, 0.4, -0.000114749, 1.01899, 1.00338, 1.00756, 1.00545
1.27604, 31.8643, 0.388758, 1.59589, 0.4, -0.00011343, 1.01899, 1.00338, 1.00756, 1.00545
1.27704, 31.8623, 0.388761, 1.59573, 0.4, -0.000112111, 1.019, 1.00338, 1.00756, 1.00546
1.27804, 31.8603, 0.388763, 1.59556, 0.4, -0.000110793, 1.019, 1.00339, 1.00757, 1.00546
1.27904, 31.8583, 0.388767, 1.5954, 0.4, -0.000109476, 1.019, 1.00339, 1.00757, 1.00546
1.28004, 31.8563, 0.38877, 1.59523, 0.4, -0.000108158, 1.01901, 1.00339, 1.00757, 1.00546
1.28104, 31.8544, 0.388774, 1.59507, 0.4, -0.000106842, 1.01901, 1.00339, 1.00757, 1.00547
1.28204, 31.8525, 0.388778, 1.59491, 0.4, -0.000105526, 1.01902, 1.0034, 1.00757, 1.00547
1.28304, 31.8506, 0.388783, 1.59474, 0.4, -0.00010421, 1.01902, 1.0034, 1.00757, 1.00547
1.28404, 31.8487, 0.388789, 1.59458, 0.4, -0.000102895, 1.01903, 1.0034, 1.00758, 1.00547
1.28504, 31.8469, 0.388794, 1.59442, 0.4, -0.000101581, 1.01903, 1.0034, 1.00758, 1.00547
1.28604, 31.8451, 0.3888, 1.59426, 0.4, -0.000100267, 1.01903, 1.00341, 1.00758, 1.00548
1.28704, 31.8433, 0.388807, 1.59411, 0.4, -9.89546e-05, 1.01904, 1.00341, 1.00758, 1.00548
1.28804, 31.8415, 0.388813, 1.59395, 0.4, -9.76428e-05, 1.01904, 1.00341, 1.00758, 1.00548
1.28904, 31.8398, 0.388821, 1.59379, 0.4, -9.63318e-05, 1.01905, 1.00341, 1.00758, 1.00548
1.29004, 31.838, 0.388828, 1.59364, 0.4, -9.50218e-05, 1.01905, 1.00341, 1.00759, 1.00548
1.29104, 31.8364, 0.388836, 1.59348, 0.4, -9.37127e-05, 1.01905, 1.00342, 1.00759, 1.00549
1.29204, 31.8347, 0.388844, 1.59333, 0.4, -9.24046e-05, 1.01906, 1.00342, 1.00759, 1.00549
1.29304, 31.833, 0.388853, 1.59318, 0.4, -9.10976e-05, 1.01906, 1.00342, 1.00759, 1.00549
1.29404, 31.8314, 0.388862, 1.59302, 0.4, -8.97917e-05, 1.01907, 1.00342, 1.00759, 1.00549
1.29504, 31.8298, 0.388872, 1.59287, 0.4, -8.84869e-05, 1.01907, 1.00343, 1.00759, 1.00549
1.29604, 31.8282, 0.388882, 1.59272, 0.4, -8.71834e-05, 1.01907, 1.00343, 1.00759, 1.00549
1.29704, 31.8267, 0.388892, 1.59257, 0.4, -8.58811e-05, 1.01908, 1.00343, 1.0076, 1.0055
1.29804, 31.8251, 0.388903, 1.59243, 0.4, -8.45801e-05, 1.01908, 1.00343, 1.0076, 1.0055
1.29904, 31.8236, 0.388914, 1.59228, 0.4, -8.32804e-05, 1.01908, 1.00343, 1.0076, 1.0055
1.30004, 31.8221, 0.388926, 1.59213, 0.4, -8.19821e-05, 1.01909, 1.00344, 1.0076, 1.0055
1.30104, 31.8207, 0.388938, 1.59199, 0.4, -8.06853e-05, 1.01909, 1.00344, 1.0076, 1.0055
1.30204, 31.8192, 0.38895, 1.59184, 0.4, -7.939e-05, 1.0191, 1.00344, 1.0076, 1.00551
1.30304, 31.8178, 0.388963, 1.5917, 0.4, -7.80961e-05, 1.0191, 1.00344, 1.0076, 1.00551
1.30404, 31.8164, 0.388976, 1.59155, 0.4, -7.68039e-05, 1.0191, 1.00345, 1.00761, 1.00551
1.30504, 31.815, 0.388989, 1.59141, 0.4, -7.55132e-05, 1.01911, 1.00345, 1.00761, 1.00551
1.30604, 31.8137, 0.389003, 1.59127, 0.4, -7.42242e-05, 1.01911, 1.00345, 1.00761, 1.00551
1.30704, 31.8124, 0.389017, 1.59113, 0.4, -7.29369e-05, 1.01911, 1.00345, 1.00761, 1.00551
1.30804, 31.8111, 0.389032, 1.59099, 0.4, -7.16513e-05, 1.01912, 1.00345, 1.00761, 1.00552
1.30904, 31.8098, 0.389047, 1.59085, 0.4, -7.03675e-05, 1.01912, 1.00346, 1.00761, 1.00552
1.31004, 31.8085, 0.389063, 1.59071, 0.4, -6.90856e-05, 1.01912, 1.00346, 1.00761, 1.00552
1.31104, 31.8073, 0.389078, 1.59057, 0.4, -6.78056e-05, 1.01913, 1.00346, 1.00762, 1.00552
1.31204, 31.8061, 0.389094, 1.59043, 0.4, -6.65274e-05, 1.01913, 1.00346, 1.00762, 1.00552
1.31304, 31.8049, 0.389111, 1.5903, 0.4, -6.52513e-05, 1.01913, 1.00346, 1.00762, 1.00552
1.31404, 31.8037, 0.389128, 1.59016, 0.4, -6.39771e-05, 1.01914, 1.00346, 1.00762, 1.00553
1.31504, 31.8026, 0.389145, 1.59003, 0.4, -6.27051e-05, 1.01914, 1.00347, 1.00762, 1.00553
1.31604, 31.8015, 0.389163, 1.58989, 0.4, -6.1435e-05, 1.01914, 1.00347, 1.00762, 1.00553
1.31704, 31.8004, 0.389181, 1.58976, 0.4, -6.01672e-05, 1.01915, 1.00347, 1.00762, 1.00553
1.31804, 31.7993, 0.389199, 1.58963, 0.4, -5.89015e-05, 1.01915, 1.00347, 1.00762, 1.00553
1.31904, 31.7983, 0.389218, 1.5895, 0.4, -5.76381e-05, 1.01915, 1.00347, 1.00763, 1.00553
1.32004, 31.7972, 0.389237, 1.58937, 0.4, -5.63769e-05, 1.01916, 1.00348, 1.00763, 1.00553
1.32104, 31.7962, 0.389257, 1.58924, 0.4, -5.5118e-05, 1.01916, 1.00348, 1.00763, 1.00554
1.32204, 31.7953, 0.389276, 1.58911, 0.4, -5.38615e-05, 1.01916, 1.00348, 1.00763, 1.00554
1.32304, 31.7943, 0.389297, 1.58898, 0.4, -5.26075e-05, 1.01916, 1.00348, 1.00763, 1.00554
1.32404, 31.7934, 0.389317, 1.58885, 0.4, -5.13558e-05, 1.01917, 1.00348, 1.00763, 1.00554
1.32504, 31.7924, 0.389338, 1.58872, 0.4, -5.01066e-05, 1.01917, 1.00348, 1.00763, 1.00554
1.32604, 31.7916, 0.38936, 1.5886, 0.4, -4.886e-05, 1.01917, 1.00349, 1.00763, 1.00554
1.32704, 31.7907, 0.389381, 1.58847, 0.4, -4.76159e-05, 1.01918, 1.00349, 1.00763, 1.00554
1.32804, 31.7898, 0.389403, 1.58835, 0.4, -4.63745e-05, 1.01918, 1.00349, 1.00764, 1.00555
1.32904, 31.789, 0.389426, 1.58822, 0.4, -4.51357e-05, 1.01918, 1.00349, 1.00764, 1.00555
1.33004, 31.7882, 0.389448, 1.5881, 0.4, -4.38996e-05, 1.01919, 1.00349, 1.00764, 1.00555
1.33104, 31.7874, 0.389471, 1.58797, 0.4, -4.26662e-05, 1.01919, 1.00349, 1.00764, 1.00555
1.33204, 31.7867, 0.389495, 1.58785, 0.4, -4.14356e-05, 1.01919, 1.0035, 1.00764, 1.00555
1.33304, 31.7859, 0.389519, 1.58773, 0.4, -4.02079e-05, 1.01919, 1.0035, 1.00764, 1.00555
1.33404, 31.7852, 0.389543, 1.58761, 0.4, -3.89829e-05, 1.0192, 1.0035, 1.00764, 1.00555
1.33504, 31.7845, 0.389567, 1.58749, 0.4, -3.77609e-05, 1.0192, 1.0035, 1.00764, 1.00556
1.33604, 31.7839, 0.389592, 1.58737, 0.4, -3.65419e-05, 1.0192, 1.0035, 1.00764, 1.00556
1.33704, 31.7832, 0.389618, 1.58725, 0.4, -3.53258e-05, 1.0192, 1.0035, 1.00765, 1.00556
1.33804, 31.7826, 0.389643, 1.58713, 0.4, -3.41127e-05, 1.01921, 1.0035, 1.00765, 1.00556
1.33904, 31.782, 0.389669, 1.58702, 0.4, -3.29027e-05, 1.01921, 1.00351, 1.00765, 1.00556
1.34004, 31.7814, 0.389695, 1.5869, 0.4, -3.16958e-05, 1.01921, 1.00351, 1.00765, 1.00556
1.34104, 31.7809, 0.389722, 1.58678, 0.4, -3.04921e-05, 1.01922, 1.00351, 1.00765, 1.00556
1.34204, 31.7803, 0.389749, 1.58667, 0.4, -2.92915e-05, 1.01922, 1.00351, 1.00765, 1.00556
1.34304, 31.7798, 0.389776, 1.58655, 0.4, -2.80942e-05, 1.01922, 1.00351, 1.00765, 1.00556
1.34404, 31.7793, 0.389804, 1.58644, 0.4, -2.69001e-05, 1.01922, 1.00351, 1.00765, 1.00557
1.34504, 31.7788, 0.389832, 1.58633, 0.4, -2.57093e-05, 1.01923, 1.00351, 1.00765, 1.00557
1.34604, 31.7784, 0.38986, 1.58621, 0.4, -2.45219e-05, 1.01923, 1.00352, 1.00765, 1.00557
1.34704, 31.778, 0.389888, 1.5861, 0.4, -2.33378e-05, 1.01923, 1.00352, 1.00766, 1.00557
1.34804, 31.7775, 0.389917, 1.58599, 0.4, -2.21572e-05, 1.01923, 1.00352, 1.00766, 1.00557
1.34904, 31.7772, 0.389947, 1.58588, 0.4, -2.098e-05, 1.01924, 1.00352, 1.00766, 1.00557
1.35004, 31.7768, 0.389976, 1.58577, 0.4, -1.98063e-05, 1.01924, 1.00352, 1.00766, 1.00557
1.35104, 31.7764, 0.390006, 1.58566, 0.4, -1.86361e-05, 1.01924, 1.00352, 1.00766, 1.00557
1.35204, 31.7761, 0.390036, 1.58555, 0.4, -1.74695e-05, 1.01924, 1.00352, 1.00766, 1.00558
1.35304, 31.7758, 0.390067, 1.58544, 0.4, -1.63066e-05, 1.01925, 1.00352, 1.00766, 1.00558
1.35404, 31.7755, 0.390098, 1.58533, 0.4, -1.51472e-05, 1.01925, 1.00353, 1.00766, 1.00558
1.35504, 31.7753, 0.390129, 1.58523, 0.4, -1.39916e-05, 1.01925, 1.00353, 1.00766, 1.00558
1.35604, 31.775, 0.390161, 1.58512, 0.4, -1.28396e-05, 1.01925, 1.00353, 1.00766, 1.00558
1.35704, 31.7748, 0.390193, 1.58502, 0.4, -1.16914e-05, 1.01925, 1.00353, 1.00766, 1.00558
1.35804, 31.7746, 0.390225, 1.58491, 0.4, -1.0547e-05, 1.01926, 1.00353, 1.00767, 1.00558
1.35904, 31.7744, 0.390257, 1.58481, 0.4, -9.40647e-06, 1.01926, 1.00353, 1.00767, 1.00558
1.36004, 31.7743, 0.39029, 1.5847, 0.4, -8.26973e-06, 1.01926, 1.00353, 1.00767, 1.00558
1.36104, 31.7741, 0.390323, 1.5846, 0.4, -7.13691e-06, 1.01926, 1.00353, 1.00767, 1.00558
1.36204, 31.774, 0.390356, 1.5845, 0.4, -6.00801e-06, 1.01927, 1.00354, 1.00767, 1.00559
1.36304, 31.7739, 0.39039, 1.58439, 0.4, -4.88311e-06, 1.01927, 1.00354, 1.00767, 1.00559
1.36404, 31.7738, 0.390424, 1.58429, 0.4, -3.76218e-06, 1.01927, 1.00354, 1.00767, 1.00559
1.36504, 31.7738, 0.390458, 1.58419, 0.4, -2.64534e-06, 1.01927, 1.00354, 1.00767, 1.00559
1.36604, 31.7737, 0.390493, 1.58409, 0.4, -1.53255e-06, 1.01927, 1.00354, 1.00767, 1.00559
1.36704, 31.7737, 0.390528, 1.58399, 0.4, -4.23861e-07, 1.01928, 1.00354, 1.00767, 1.00559
1.36804, 31.7737, 0.390563, 1.58389, 0.4, 6.80663e-07, 1.01928, 1.00354, 1.00767, 1.00559
1.36904, 31.7737, 0.390599, 1.58379, 0.4, 1.78101e-06, 1.01928, 1.00354, 1.00767, 1.00559
1.37004, 31.7738, 0.390634, 1.58369, 0.4, 2.87712e-06, 1.01928, 1.00354, 1.00767, 1.00559
1.37104, 31.7738, 0.390671, 1.5836, 0.4, 3.96899e-06, 1.01928, 1.00354, 1.00768, 1.00559
1.37204, 31.7739, 0.390707, 1.5835, 0.4, 5.05656e-06, 1.01929, 1.00355, 1.00768, 1.00559
1.37304, 31.774, 0.390744, 1.5834, 0.4, 6.13985e-06, 1.01929, 1.00355, 1.00768, 1.0056
1.37404, 31.7741, 0.390781, 1.58331, 0.4, 7.21875e-06, 1.01929, 1.00355, 1.00768, 1.0056
1.37504, 31.7743, 0.390818, 1.58321, 0.4, 8.29326e-06, 1.01929, 1.00355, 1.00768, 1.0056
1.37604, 31.7744, 0.390855, 1.58311, 0.4, 9.36335e-06, 1.01929, 1.00355, 1.00768, 1.0056
1.37704, 31.7746, 0.390893, 1.58302, 0.4, 1.0429e-05, 1.0193, 1.00355, 1.00768, 1.0056
1.37804, 31.7748, 0.390931, 1.58293, 0.4, 1.14902e-05, 1.0193, 1.00355, 1.00768, 1.0056
1.37904, 31.775, 0.39097, 1.58283, 0.4, 1.25468e-05, 1.0193, 1.00355, 1.00768, 1.0056
1.38004, 31.7753, 0.391008, 1.58274, 0.4, 1.35989e-05, 1.0193, 1.00355, 1.00768, 1.0056
1.38104, 31.7755, 0.391047, 1.58265, 0.4, 1.46465e-05, 1.0193, 1.00355, 1.00768, 1.0056
1.38204, 31.7758, 0.391086, 1.58255, 0.4, 1.56894e-05, 1.01931, 1.00355, 1.00768, 1.0056
1.38304, 31.7761, 0.391126, 1.58246, 0.4, 1.67276e-05, 1.01931, 1.00356, 1.00768, 1.0056
1.38404, 31.7764, 0.391166, 1.58237, 0.4, 1.77613e-05, 1.01931, 1.00356, 1.00768, 1.0056
1.38504, 31.7767, 0.391206, 1.58228, 0.4, 1.87901e-05, 1.01931, 1.00356, 1.00769, 1.00561
1.38604, 31.7771, 0.391246, 1.58219, 0.4, 1.98143e-05, 1.01931, 1.00356, 1.00769, 1.00561
1.38704, 31.7774, 0.391286, 1.5821, 0.4, 2.08337e-05, 1.01931, 1.00356, 1.00769, 1.00561
1.38804, 31.7778, 0.391327, 1.58201, 0.4, 2.18482e-05, 1.01932, 1.00356, 1.00769, 1.00561
1.38904, 31.7782, 0.391368, 1.58192, 0.4, 2.2858e-05, 1.01932, 1.00356, 1.00769, 1.00561
1.39004, 31.7786, 0.391409, 1.58184, 0.4, 2.38629e-05, 1.01932, 1.00356, 1.00769, 1.00561
1.39104, 31.7791, 0.391451, 1.58175, 0.4, 2.48629e-05, 1.01932, 1.00356, 1.00769, 1.00561
1.39204, 31.7795, 0.391493, 1.58166, 0.4, 2.5858e-05, 1.01932, 1.00356, 1.00769, 1.00561
1.39304, 31.78, 0.391535, 1.58157, 0.4, 2.68482e-05, 1.01932, 1.00356, 1.00769, 1.00561
1.39404, 31.7805, 0.391577, 1.58149, 0.4, 2.78334e-05, 1.01933, 1.00356, 1.00769, 1.00561
1.39504, 31.781, 0.39162, 1.5814, 0.4, 2.88135e-05, 1.01933, 1.00357, 1.00769, 1.00561
1.39604, 31.7816, 0.391663, 1.58132, 0.4, 2.97887e-05, 1.01933, 1.00357, 1.00769, 1.00561
1.39704, 31.7821, 0.391706, 1.58123, 0.4, 3.07587e-05, 1.01933, 1.00357, 1.00769, 1.00561
1.39804, 31.7827, 0.391749, 1.58115, 0.4, 3.17237e-05, 1.01933, 1.00357, 1.00769, 1.00561
1.39904, 31.7832, 0.391793, 1.58106, 0.4, 3.26836e-05, 1.01933, 1.00357, 1.00769, 1.00561
1.40004, 31.7838, 0.391836, 1.58098, 0.4, 3.36383e-05, 1.01934, 1.00357, 1.00769, 1.00562
1.40104, 31.7844, 0.39188, 1.5809, 0.4, 3.45879e-05, 1.01934, 1.00357, 1.00769, 1.00562
1.40204, 31.7851, 0.391924, 1.58082, 0.4, 3.55323e-05, 1.01934, 1.00357, 1.00769, 1.00562
1.40304, 31.7857, 0.391969, 1.58073, 0.4, 3.64714e-05, 1.01934, 1.00357, 1.0077, 1.00562
1.40404, 31.7864, 0.392014, 1.58065, 0.4, 3.74053e-05, 1.01934, 1.00357, 1.0077, 1.00562
1.40504, 31.7871, 0.392058, 1.58057, 0.4, 3.8334e-05, 1.01934, 1.00357, 1.0077, 1.00562
1.40604, 31.7878, 0.392103, 1.58049, 0.4, 3.92573e-05, 1.01934, 1.00357, 1.0077, 1.00562
1.40704, 31.7885, 0.392149, 1.58041, 0.4, 4.01753e-05, 1.01935, 1.00357, 1.0077, 1.00562
1.40804, 31.7892, 0.392194, 1.58033, 0.4, 4.10879e-05, 1.01935, 1.00357, 1.0077, 1.00562
1.40904, 31.79, 0.39224, 1.58025, 0.4, 4.19952e-05, 1.01935, 1.00357, 1.0077, 1.00562
1.41004, 31.7907, 0.392286, 1.58017, 0.4, 4.28971e-05, 1.01935, 1.00358, 1.0077, 1.00562
1.41104, 31.7915, 0.392332, 1.58009, 0.4, 4.37935e-05, 1.01935, 1.00358, 1.0077, 1.00562
1.41204, 31.7923, 0.392379, 1.58001, 0.4, 4.46844e-05, 1.01935, 1.00358, 1.0077, 1.00562
1.41304, 31.7931, 0.392426, 1.57994, 0.4, 4.55699e-05, 1.01935, 1.00358, 1.0077, 1.00562
1.41404, 31.7939, 0.392473, 1.57986, 0.4, 4.64499e-05, 1.01936, 1.00358, 1.0077, 1.00562
1.41504, 31.7948, 0.39252, 1.57978, 0.4, 4.73243e-05, 1.01936, 1.00358, 1.0077, 1.00562
1.41604, 31.7956, 0.392567, 1.57971, 0.4, 4.81933e-05, 1.01936, 1.00358, 1.0077, 1.00562
1.41704, 31.7965, 0.392614, 1.57963, 0.4, 4.90566e-05, 1.01936, 1.00358, 1.0077, 1.00562
1.41804, 31.7974, 0.392662, 1.57956, 0.4, 4.99143e-05, 1.01936, 1.00358, 1.0077, 1.00563
1.41904, 31.7983, 0.39271, 1.57948, 0.4, 5.07664e-05, 1.01936, 1.00358, 1.0077, 1.00563
1.42004, 31.7992, 0.392758, 1.57941, 0.4, 5.16128e-05, 1.01936, 1.00358, 1.0077, 1.00563
1.42104, 31.8002, 0.392806, 1.57933, 0.4, 5.24536e-05, 1.01937, 1.00358, 1.0077, 1.00563
1.42204, 31.8011, 0.392855, 1.57926, 0.4, 5.32888e-05, 1.01937, 1.00358, 1.0077, 1.00563
1.42304, 31.8021, 0.392903, 1.57918, 0.4, 5.41182e-05, 1.01937, 1.00358, 1.0077, 1.00563
1.42404, 31.8031, 0.392952, 1.57911, 0.4, 5.49419e-05, 1.01937, 1.00358, 1.00771, 1.00563
1.42504, 31.8041, 0.393001, 1.57904, 0.4, 5.57598e-05, 1.01937, 1.00358, 1.00771, 1.00563
1.42604, 31.8051, 0.39305, 1.57896, 0.4, 5.65719e-05, 1.01937, 1.00358, 1.00771, 1.00563
1.42704, 31.8061, 0.3931, 1.57889, 0.4, 5.73782e-05, 1.01937, 1.00358, 1.00771, 1.00563
1.42804, 31.8071, 0.393149, 1.57882, 0.4, 5.81788e-05, 1.01937, 1.00358, 1.00771, 1.00563
1.42904, 31.8082, 0.393199, 1.57875, 0.4, 5.89735e-05, 1.01938, 1.00358, 1.00771, 1.00563
1.43004, 31.8093, 0.393249, 1.57868, 0.4, 5.97624e-05, 1.01938, 1.00358, 1.00771, 1.00563
1.43104, 31.8104, 0.393299, 1.57861, 0.4, 6.05453e-05, 1.01938, 1.00359, 1.00771, 1.00563
1.43204, 31.8115, 0.393349, 1.57854, 0.4, 6.13224e-05, 1.01938, 1.00359, 1.00771, 1.00563
1.43304, 31.8126, 0.393399, 1.57847, 0.4, 6.20936e-05, 1.01938, 1.00359, 1.00771, 1.00563
1.43404, 31.8137, 0.39345, 1.5784, 0.4, 6.28588e-05, 1.01938, 1.00359, 1.00771, 1.00563
1.43504, 31.8148, 0.393501, 1.57833, 0.4, 6.36181e-05, 1.01938, 1.00359, 1.00771, 1.00563
1.43604, 31.816, 0.393551, 1.57826, 0.4, 6.43715e-05, 1.01938, 1.00359, 1.00771, 1.00563
1.43704, 31.8171, 0.393602, 1.57819, 0.4, 6.51188e-05, 1.01938, 1.00359, 1.00771, 1.00563
1.43804, 31.8183, 0.393654, 1.57812, 0.4, 6.58602e-05, 1.01939, 1.00359, 1.00771, 1.00563
1.43904, 31.8195, 0.393705, 1.57806, 0.4, 6.65955e-05, 1.01939, 1.00359, 1.00771, 1.00563
1.44004, 31.8207, 0.393756, 1.57799, 0.4, 6.73248e-05, 1.01939, 1.00359, 1.00771, 1.00563
1.44104, 31.8219, 0.393808, 1.57792, 0.4, 6.8048e-05, 1.01939, 1.00359, 1.00771, 1.00563
1.44204, 31.8232, 0.39386, 1.57786, 0.4, 6.87651e-05, 1.01939, 1.00359, 1.00771, 1.00564
1.44304, 31.8244, 0.393912, 1.57779, 0.4, 6.94762e-05, 1.01939, 1.00359, 1.00771, 1.00564
1.44404, 31.8257, 0.393964, 1.57772, 0.4, 7.01811e-05, 1.01939, 1.00359, 1.00771, 1.00564
1.44504, 31.8269, 0.394016, 1.57766, 0.4, 7.088e-05, 1.01939, 1.00359, 1.00771, 1.00564
1.44604, 31.8282, 0.394069, 1.57759, 0.4, 7.15726e-05, 1.01939, 1.00359, 1.00771, 1.00564
1.44704, 31.8295, 0.394121, 1.57753, 0.4, 7.22591e-05, 1.01939, 1.00359, 1.00771, 1.00564
1.44804, 31.8308, 0.394173, 1.57746, 0.4, 7.29395e-05, 1.0194, 1.00359, 1.00771, 1.00564
1.44904, 31.8321, 0.394226, 1.5774, 0.4, 7.36137e-05, 1.0194, 1.00359, 1.00771, 1.00564
1.45004, 31.8335, 0.394279, 1.57733, 0.4, 7.42817e-05, 1.0194, 1.00359, 1.00771, 1.00564
1.45104, 31.8348, 0.394332, 1.57727, 0.4, 7.49434e-05, 1.0194, 1.00359, 1.00771, 1.00564
1.45204, 31.8362, 0.394385, 1.5772, 0.4, 7.55989e-05, 1.0194, 1.00359, 1.00771, 1.00564
1.45304, 31.8375, 0.394439, 1.57714, 0.4, 7.62482e-05, 1.0194, 1.00359, 1.00771, 1.00564
1.45404, 31.8389, 0.394492, 1.57708, 0.4, 7.68912e-05, 1.0194, 1.00359, 1.00771, 1.00564
1.45504, 31.8403, 0.394545, 1.57701, 0.4, 7.75279e-05, 1.0194, 1.00359, 1.00772, 1.00564
1.45605, 31.8417, 0.394599, 1.57695, 0.4, 7.81584e-05, 1.0194, 1.00359, 1.00772, 1.00564
1.45705, 31.8431, 0.394653, 1.57689, 0.4, 7.87826e-05, 1.0194, 1.00359, 1.00772, 1.00564
1.45805, 31.8445, 0.394707, 1.57682, 0.4, 7.94004e-05, 1.0194, 1.00359, 1.00772, 1.00564
1.45905, 31.846, 0.39476, 1.57676, 0.4, 8.00119e-05, 1.01941, 1.00359, 1.00772, 1.00564
1.46005, 31.8474, 0.394815, 1.5767, 0.4, 8.06172e-05, 1.01941, 1.00359, 1.00772, 1.00564
1.46105, 31.8489, 0.394869, 1.57664, 0.4, 8.1216e-05, 1.01941, 1.00359, 1.00772, 1.00564
1.46205, 31.8503, 0.394923, 1.57658, 0.4, 8.18085e-05, 1.01941, 1.00359, 1.00772, 1.00564
1.46305, 31.8518, 0.394977, 1.57652, 0.4, 8.23946e-05, 1.01941, 1.00359, 1.00772, 1.00564
1.46405, 31.8533, 0.395032, 1.57645, 0.4, 8.29744e-05, 1.01941, 1.0036, 1.00772, 1.00564
1.46505, 31.8548, 0.395086, 1.57639, 0.4, 8.35477e-05, 1.01941, 1.0036, 1.00772, 1.00564
1.46605, 31.8563, 0.395141, 1.57633, 0.4, 8.41147e-05, 1.01941, 1.0036, 1.00772, 1.00564
1.46705, 31.8578, 0.395195, 1.57627, 0.4, 8.46752e-05, 1.01941, 1.0036, 1.00772, 1.00564
1.46805, 31.8594, 0.39525, 1.57621, 0.4, 8.52294e-05, 1.01941, 1.0036, 1.00772, 1.00564
1.46905, 31.8609, 0.395305, 1.57615, 0.4, 8.57771e-05, 1.01941, 1.0036, 1.00772, 1.00564
1.47005, 31.8624, 0.39536, 1.57609, 0.4, 8.63183e-05, 1.01942, 1.0036, 1.00772, 1.00564
1.47105, 31.864, 0.395415, 1.57603, 0.4, 8.68532e-05, 1.01942, 1.0036, 1.00772, 1.00564
1.47205, 31.8656, 0.39547, 1.57597, 0.4, 8.73815e-05, 1.01942, 1.0036, 1.00772, 1.00564
1.47305, 31.8672, 0.395525, 1.57592, 0.4, 8.79034e-05, 1.01942, 1.0036, 1.00772, 1.00564
1.47405, 31.8687, 0.395581, 1.57586, 0.4, 8.84188e-05, 1.01942, 1.0036, 1.00772, 1.00564
1.47505, 31.8703, 0.395636, 1.5758, 0.4, 8.89277e-05, 1.01942, 1.0036, 1.00772, 1.00564
1.47605, 31.8719, 0.395691, 1.57574, 0.4, 8.94301e-05, 1.01942, 1.0036, 1.00772, 1.00564
1.47705, 31.8736, 0.395747, 1.57568, 0.4, 8.99261e-05, 1.01942, 1.0036, 1.00772, 1.00564
1.47805, 31.8752, 0.395802, 1.57563, 0.4, 9.04155e-05, 1.01942, 1.0036, 1.00772, 1.00564
1.47905, 31.8768, 0.395858, 1.57557, 0.4, 9.08984e-05, 1.01942, 1.0036, 1.00772, 1.00564
1.48005, 31.8785, 0.395914, 1.57551, 0.4, 9.13748e-05, 1.01942, 1.0036, 1.00772, 1.00564
1.48105, 31.8801, 0.395969, 1.57545, 0.4, 9.18446e-05, 1.01942, 1.0036, 1.00772, 1.00564
1.48205, 31.8818, 0.396025, 1.5754, 0.4, 9.23079e-05, 1.01942, 1.0036, 1.00772, 1.00564
1.48305, 31.8834, 0.396081, 1.57534, 0.4, 9.27647e-05, 1.01943, 1.0036, 1.00772, 1.00564
1.48405, 31.8851, 0.396137, 1.57528, 0.4, 9.3215e-05, 1.01943, 1.0036, 1.00772, 1.00565
1.48505, 31.8868, 0.396193, 1.57523, 0.4, 9.36586e-05, 1.01943, 1.0036, 1.00772, 1.00565
1.48605, 31.8885, 0.396249, 1.57517, 0.4, 9.40957e-05, 1.01943, 1.0036, 1.00772, 1.00565
1.48705, 31.8902, 0.396305, 1.57512, 0.4, 9.45263e-05, 1.01943, 1.0036, 1.00772, 1.00565
1.48805, 31.8919, 0.396361, 1.57506, 0.4, 9.49503e-05, 1.01943, 1.0036, 1.00772, 1.00565
1.48905, 31.8936, 0.396417, 1.575, 0.4, 9.53677e-05, 1.01943, 1.0036, 1.00772, 1.00565
1.49005, 31.8953, 0.396473, 1.57495, 0.4, 9.57785e-05, 1.01943, 1.0036, 1.00772, 1.00565
1.49105, 31.897, 0.396529, 1.57489, 0.4, 9.61828e-05, 1.01943, 1.0036, 1.00772, 1.00565
1.49205, 31.8988, 0.396585, 1.57484, 0.4, 9.65804e-05, 1.01943, 1.0036, 1.00772, 1.00565
1.49305, 31.9005, 0.396642, 1.57479, 0.4, 9.69715e-05, 1.01943, 1.0036, 1.00772, 1.00565
1.49405, 31.9023, 0.396698, 1.57473, 0.4, 9.7356e-05, 1.01943, 1.0036, 1.00772, 1.00565
1.49505, 31.904, 0.396754, 1.57468, 0.4, 9.77339e-05, 1.01943, 1.0036, 1.00772, 1.00565
1.49605, 31.9058, 0.396811, 1.57462, 0.4, 9.81053e-05, 1.01943, 1.0036, 1.00772, 1.00565
1.49705, 31.9076, 0.396867, 1.57457, 0.4, 9.847e-05, 1.01943, 1.0036, 1.00772, 1.00565
1.49805, 31.9093, 0.396923, 1.57451, 0.4, 9.88281e-05, 1.01944, 1.0036, 1.00772, 1.00565
1.49905, 31.9111, 0.39698, 1.57446, 0.4, 9.91796e-05, 1.01944, 1.0036, 1.00772, 1.00565
1.50005, 31.9129, 0.397036, 1.57441, 0.4, 9.95246e-05, 1.01944, 1.0036, 1.00772, 1.00565
1.50105, 31.9147, 0.397092, 1.57436, 0.4, 9.98629e-05, 1.01944, 1.0036, 1.00772, 1.00565
1.50205, 31.9165, 0.397149, 1.5743, 0.4, 0.000100195, 1.01944, 1.0036, 1.00772, 1.00565
1.50305, 31.9183, 0.397205, 1.57425, 0.4, 0.00010052, 1.01944, 1.0036, 1.00772, 1.00565
1.50405, 31.9201, 0.397262, 1.5742, 0.4, 0.000100838, 1.01944, 1.0036, 1.00772, 1.00565
1.50505, 31.9219, 0.397318, 1.57414, 0.4, 0.00010115, 1.01944, 1.0036, 1.00772, 1.00565
1.50605, 31.9238, 0.397374, 1.57409, 0.4, 0.000101455, 1.01944, 1.0036, 1.00772, 1.00565
1.50705, 31.9256, 0.397431, 1.57404, 0.4, 0.000101754, 1.01944, 1.0036, 1.00772, 1.00565
1.50805, 31.9274, 0.397487, 1.57399, 0.4, 0.000102046, 1.01944, 1.0036, 1.00772, 1.00565
1.50905, 31.9293, 0.397544, 1.57394, 0.4, 0.000102332, 1.01944, 1.0036, 1.00773, 1.00565
1.51005, 31.9311, 0.3976, 1.57388, 0.4, 0.000102611, 1.01944, 1.0036, 1.00773, 1.00565
1.51105, 31.9329, 0.397656, 1.57383, 0.4, 0.000102883, 1.01944, 1.0036, 1.00773, 1.00565
1.51205, 31.9348, 0.397713, 1.57378, 0.4, 0.000103148, 1.01944, 1.0036, 1.00773, 1.00565
1.51305, 31.9367, 0.397769, 1.57373, 0.4, 0.000103408, 1.01945, 1.0036, 1.00773, 1.00565
1.51405, 31.9385, 0.397826, 1.57368, 0.4, 0.00010366, 1.01945, 1.0036, 1.00773, 1.00565
1.51505, 31.9404, 0.397882, 1.57363, 0.4, 0.000103906, 1.01945, 1.0036, 1.00773, 1.00565
1.51605, 31.9423, 0.397938, 1.57358, 0.4, 0.000104145, 1.01945, 1.0036, 1.00773, 1.00565
