Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.51705, 31.9441, 0.397995, 1.57353, 0.4, 0.000104378, 1.01945, 1.0036, 1.00773, 1.00565
1.51805, 31.946, 0.398051, 1.57348, 0.4, 0.000104604, 1.01945, 1.0036, 1.00773, 1.00565
1.51905, 31.9479, 0.398107, 1.57343, 0.4, 0.000104824, 1.01945, 1.0036, 1.00773, 1.00565
1.52005, 31.9498, 0.398163, 1.57338, 0.4, 0.000105037, 1.01945, 1.0036, 1.00773, 1.00565
1.52105, 31.9517, 0.398219, 1.57333, 0.4, 0.000105243, 1.01945, 1.0036, 1.00773, 1.00565
1.52205, 31.9536, 0.398276, 1.57328, 0.4, 0.000105443, 1.01945, 1.0036, 1.00773, 1.00565
1.52305, 31.9555, 0.398332, 1.57323, 0.4, 0.000105636, 1.01945, 1.0036, 1.00773, 1.00565
1.52405, 31.9574, 0.398388, 1.57318, 0.4, 0.000105823, 1.01945, 1.0036, 1.00773, 1.00565
1.52505, 31.9593, 0.398444, 1.57313, 0.4, 0.000106003, 1.01945, 1.0036, 1.00773, 1.00565
1.52605, 31.9612, 0.3985, 1.57308, 0.4, 0.000106176, 1.01945, 1.0036, 1.00773, 1.00565
1.52705, 31.9631, 0.398556, 1.57303, 0.4, 0.000106343, 1.01945, 1.0036, 1.00773, 1.00565
1.52805, 31.965, 0.398612, 1.57298, 0.4, 0.000106504, 1.01945, 1.0036, 1.00773, 1.00565
1.52905, 31.967, 0.398668, 1.57293, 0.4, 0.000106658, 1.01945, 1.0036, 1.00773, 1.00565
1.53005, 31.9689, 0.398723, 1.57289, 0.4, 0.000106805, 1.01946, 1.0036, 1.00773, 1.00565
1.53105, 31.9708, 0.398779, 1.57284, 0.4, 0.000106946, 1.01946, 1.0036, 1.00773, 1.00565
1.53205, 31.9727, 0.398835, 1.57279, 0.4, 0.000107081, 1.01946, 1.0036, 1.00773, 1.00565
1.53305, 31.9747, 0.39889, 1.57274, 0.4, 0.000107208, 1.01946, 1.0036, 1.00773, 1.00565
1.53405, 31.9766, 0.398946, 1.57269, 0.4, 0.00010733, 1.01946, 1.0036, 1.00773, 1.00565
1.53505, 31.9785, 0.399001, 1.57264, 0.4, 0.000107445, 1.01946, 1.0036, 1.00773, 1.00565
1.53605, 31.9805, 0.399057, 1.5726, 0.4, 0.000107553, 1.01946, 1.0036, 1.00773, 1.00565
1.53705, 31.9824, 0.399112, 1.57255, 0.4, 0.000107655, 1.01946, 1.0036, 1.00773, 1.00565
1.53805, 31.9843, 0.399167, 1.5725, 0.4, 0.000107751, 1.01946, 1.0036, 1.00773, 1.00565
1.53905, 31.9863, 0.399223, 1.57245, 0.4, 0.00010784, 1.01946, 1.0036, 1.00773, 1.00565
1.54005, 31.9882, 0.399278, 1.57241, 0.4, 0.000107922, 1.01946, 1.0036, 1.00773, 1.00565
1.54105, 31.9902, 0.399333, 1.57236, 0.4, 0.000107998, 1.01946, 1.0036, 1.00773, 1.00565
1.54205, 31.9921, 0.399388, 1.57231, 0.4, 0.000108068, 1.01946, 1.0036, 1.00773, 1.00565
1.54305, 31.994, 0.399443, 1.57226, 0.4, 0.000108131, 1.01946, 1.0036, 1.00773, 1.00565
1.54405, 31.996, 0.399498, 1.57222, 0.4, 0.000108188, 1.01946, 1.0036, 1.00773, 1.00565
1.54505, 31.9979, 0.399552, 1.57217, 0.4, 0.000108239, 1.01946, 1.0036, 1.00773, 1.00565
1.54605, 31.9999, 0.399607, 1.57212, 0.4, 0.000108283, 1.01946, 1.0036, 1.00773, 1.00565
1.54705, 32.0018, 0.399662, 1.57208, 0.4, 0.00010832, 1.01946, 1.0036, 1.00773, 1.00565
1.54805, 32.0038, 0.399716, 1.57203, 0.4, 0.000108352, 1.01947, 1.0036, 1.00773, 1.00565
1.54905, 32.0057, 0.39977, 1.57198, 0.4, 0.000108376, 1.01947, 1.0036, 1.00773, 1.00565
1.55005, 32.0077, 0.399825, 1.57194, 0.4, 0.000108395, 1.01947, 1.0036, 1.00773, 1.00565
1.55105, 32.0096, 0.399879, 1.57189, 0.4, 0.000108407, 1.01947, 1.0036, 1.00773, 1.00565
1.55205, 32.0116, 0.399933, 1.57184, 0.4, 0.000108413, 1.01947, 1.0036, 1.00773, 1.00565
1.55305, 32.0135, 0.399987, 1.5718, 0.4, 0.000108413, 1.01947, 1.0036, 1.00773, 1.00565
1.55405, 32.0155, 0.400041, 1.57175, 0.4, 0.000108406, 1.01947, 1.0036, 1.00773, 1.00565
1.55505, 32.0174, 0.400095, 1.5717, 0.4, 0.000108393, 1.01947, 1.0036, 1.00773, 1.00565
1.55605, 32.0194, 0.400148, 1.57166, 0.4, 0.000108374, 1.01947, 1.0036, 1.00773, 1.00565
1.55705, 32.0213, 0.400202, 1.57161, 0.4, 0.000108348, 1.01947, 1.0036, 1.00773, 1.00565
1.55805, 32.0233, 0.400256, 1.57157, 0.4, 0.000108317, 1.01947, 1.0036, 1.00773, 1.00565
1.55905, 32.0252, 0.400309, 1.57152, 0.4, 0.000108279, 1.01947, 1.0036, 1.00773, 1.00565
1.56005, 32.0272, 0.400362, 1.57147, 0.4, 0.000108234, 1.01947, 1.0036, 1.00773, 1.00565
1.56105, 32.0291, 0.400415, 1.57143, 0.4, 0.000108184, 1.01947, 1.0036, 1.00773, 1.00565
1.56205, 32.0311, 0.400468, 1.57138, 0.4, 0.000108127, 1.01947, 1.0036, 1.00773, 1.00565
1.56305, 32.033, 0.400521, 1.57134, 0.4, 0.000108064, 1.01947, 1.0036, 1.00773, 1.00565
1.56405, 32.035, 0.400574, 1.57129, 0.4, 0.000107995, 1.01947, 1.0036, 1.00773, 1.00565
1.56505, 32.0369, 0.400627, 1.57125, 0.4, 0.00010792, 1.01948, 1.0036, 1.00773, 1.00565
1.56605, 32.0389, 0.400679, 1.5712, 0.4, 0.000107839, 1.01948, 1.0036, 1.00773, 1.00565
1.56705, 32.0408, 0.400732, 1.57116, 0.4, 0.000107751, 1.01948, 1.0036, 1.00773, 1.00565
1.56805, 32.0427, 0.400784, 1.57111, 0.4, 0.000107658, 1.01948, 1.0036, 1.00773, 1.00565
1.56905, 32.0447, 0.400836, 1.57107, 0.4, 0.000107558, 1.01948, 1.0036, 1.00773, 1.00565
1.57005, 32.0466, 0.400888, 1.57102, 0.4, 0.000107452, 1.01948, 1.0036, 1.00773, 1.00565
1.57105, 32.0485, 0.40094, 1.57098, 0.4, 0.000107341, 1.01948, 1.0036, 1.00773, 1.00565
1.57205, 32.0505, 0.400992, 1.57093, 0.4, 0.000107223, 1.01948, 1.0036, 1.00773, 1.00565
1.57305, 32.0524, 0.401043, 1.57089, 0.4, 0.000107099, 1.01948, 1.0036, 1.00773, 1.00565
1.57405, 32.0543, 0.401095, 1.57084, 0.4, 0.000106969, 1.01948, 1.0036, 1.00773, 1.00565
1.57505, 32.0562, 0.401146, 1.5708, 0.4, 0.000106833, 1.01948, 1.0036, 1.00773, 1.00565
1.57605, 32.0582, 0.401198, 1.57075, 0.4, 0.000106691, 1.01948, 1.0036, 1.00773, 1.00565
1.57705, 32.0601, 0.401248, 1.57071, 0.4, 0.000106543, 1.01948, 1.0036, 1.00773, 1.00565
1.57805, 32.062, 0.401299, 1.57066, 0.4, 0.000106389, 1.01948, 1.0036, 1.00773, 1.00565
1.57905, 32.0639, 0.40135, 1.57062, 0.4, 0.00010623, 1.01948, 1.0036, 1.00773, 1.00565
1.58005, 32.0658, 0.401401, 1.57057, 0.4, 0.000106064, 1.01948, 1.0036, 1.00773, 1.00565
1.58105, 32.0677, 0.401451, 1.57053, 0.4, 0.000105893, 1.01949, 1.0036, 1.00773, 1.00565
1.58205, 32.0696, 0.401502, 1.57048, 0.4, 0.000105715, 1.01949, 1.0036, 1.00773, 1.00565
1.58305, 32.0715, 0.401552, 1.57044, 0.4, 0.000105532, 1.01949, 1.0036, 1.00773, 1.00565
1.58405, 32.0734, 0.401602, 1.57039, 0.4, 0.000105343, 1.01949, 1.0036, 1.00773, 1.00565
1.58505, 32.0753, 0.401652, 1.57035, 0.4, 0.000105148, 1.01949, 1.0036, 1.00773, 1.00565
1.58605, 32.0772, 0.401701, 1.5703, 0.4, 0.000104947, 1.01949, 1.0036, 1.00773, 1.00566
1.58705, 32.0791, 0.401751, 1.57026, 0.4, 0.00010474, 1.01949, 1.0036, 1.00773, 1.00566
1.58805, 32.081, 0.4018, 1.57021, 0.4, 0.000104528, 1.01949, 1.0036, 1.00773, 1.00566
1.58905, 32.0829, 0.401849, 1.57017, 0.4, 0.00010431, 1.01949, 1.0036, 1.00773, 1.00566
1.59005, 32.0848, 0.401898, 1.57012, 0.4, 0.000104086, 1.01949, 1.0036, 1.00773, 1.00566
1.59105, 32.0866, 0.401947, 1.57008, 0.4, 0.000103857, 1.01949, 1.0036, 1.00773, 1.00566
1.59205, 32.0885, 0.401996, 1.57003, 0.4, 0.000103622, 1.01949, 1.0036, 1.00773, 1.00566
1.59305, 32.0904, 0.402044, 1.56999, 0.4, 0.000103381, 1.01949, 1.0036, 1.00773, 1.00566
1.59405, 32.0922, 0.402093, 1.56994, 0.4, 0.000103134, 1.01949, 1.0036, 1.00774, 1.00566
1.59505, 32.0941, 0.402141, 1.5699, 0.4, 0.000102882, 1.01949, 1.0036, 1.00774, 1.00566
1.59605, 32.0959, 0.402189, 1.56985, 0.4, 0.000102625, 1.0195, 1.0036, 1.00774, 1.00566
1.59705, 32.0978, 0.402236, 1.56981, 0.4, 0.000102361, 1.0195, 1.0036, 1.00774, 1.00566
1.59805, 32.0996, 0.402284, 1.56976, 0.4, 0.000102093, 1.0195, 1.0036, 1.00774, 1.00566
1.59905, 32.1014, 0.402332, 1.56972, 0.4, 0.000101818, 1.0195, 1.0036, 1.00774, 1.00566
1.60005, 32.1033, 0.402379, 1.56967, 0.4, 0.000101538, 1.0195, 1.0036, 1.00774, 1.00566
1.60105, 32.1051, 0.402426, 1.56963, 0.4, 0.000101253, 1.0195, 1.0036, 1.00774, 1.00566
1.60205, 32.1069, 0.402473, 1.56958, 0.4, 0.000100962, 1.0195, 1.0036, 1.00774, 1.00566
1.60305, 32.1087, 0.40252, 1.56954, 0.4, 0.000100666, 1.0195, 1.0036, 1.00774, 1.00566
1.60405, 32.1105, 0.402566, 1.56949, 0.4, 0.000100364, 1.0195, 1.0036, 1.00774, 1.00566
1.60505, 32.1123, 0.402612, 1.56945, 0.4, 0.000100057, 1.0195, 1.0036, 1.00774, 1.00566
1.60605, 32.1141, 0.402658, 1.5694, 0.4, 9.97442e-05, 1.0195, 1.0036, 1.00774, 1.00566
1.60705, 32.1159, 0.402704, 1.56936, 0.4, 9.94263e-05, 1.0195, 1.0036, 1.00774, 1.00566
1.60805, 32.1177, 0.40275, 1.56931, 0.4, 9.91031e-05, 1.0195, 1.00361, 1.00774, 1.00566
1.60905, 32.1195, 0.402795, 1.56927, 0.4, 9.87745e-05, 1.0195, 1.00361, 1.00774, 1.00566
1.61005, 32.1213, 0.402841, 1.56922, 0.4, 9.84407e-05, 1.0195, 1.00361, 1.00774, 1.00566
1.61105, 32.123, 0.402886, 1.56918, 0.4, 9.81016e-05, 1.01951, 1.00361, 1.00774, 1.00566
1.61205, 32.1248, 0.402931, 1.56913, 0.4, 9.77572e-05, 1.01951, 1.00361, 1.00774, 1.00566
1.61305, 32.1266, 0.402975, 1.56909, 0.4, 9.74077e-05, 1.01951, 1.00361, 1.00774, 1.00566
1.61405, 32.1283, 0.40302, 1.56904, 0.4, 9.70529e-05, 1.01951, 1.00361, 1.00774, 1.00566
1.61505, 32.1301, 0.403064, 1.569, 0.4, 9.6693e-05, 1.01951, 1.00361, 1.00774, 1.00566
1.61605, 32.1318, 0.403108, 1.56895, 0.4, 9.63279e-05, 1.01951, 1.00361, 1.00774, 1.00566
1.61705, 32.1335, 0.403152, 1.56891, 0.4, 9.59577e-05, 1.01951, 1.00361, 1.00774, 1.00566
1.61805, 32.1353, 0.403196, 1.56886, 0.4, 9.55824e-05, 1.01951, 1.00361, 1.00774, 1.00566
1.61905, 32.137, 0.40324, 1.56882, 0.4, 9.5202e-05, 1.01951, 1.00361, 1.00774, 1.00566
1.62005, 32.1387, 0.403283, 1.56877, 0.4, 9.48166e-05, 1.01951, 1.00361, 1.00774, 1.00566
1.62105, 32.1404, 0.403326, 1.56873, 0.4, 9.44262e-05, 1.01951, 1.00361, 1.00774, 1.00566
1.62205, 32.1421, 0.403369, 1.56868, 0.4, 9.40307e-05, 1.01951, 1.00361, 1.00774, 1.00566
1.62305, 32.1438, 0.403411, 1.56864, 0.4, 9.36303e-05, 1.01951, 1.00361, 1.00774, 1.00566
1.62405, 32.1455, 0.403454, 1.56859, 0.4, 9.32249e-05, 1.01952, 1.00361, 1.00774, 1.00566
1.62505, 32.1471, 0.403496, 1.56855, 0.4, 9.28147e-05, 1.01952, 1.00361, 1.00774, 1.00566
1.62605, 32.1488, 0.403537, 1.5685, 0.4, 9.23995e-05, 1.01952, 1.00361, 1.00774, 1.00566
1.62705, 32.1505, 0.403579, 1.56846, 0.4, 9.19795e-05, 1.01952, 1.00361, 1.00774, 1.00566
1.62805, 32.1521, 0.403621, 1.56841, 0.4, 9.15546e-05, 1.01952, 1.00361, 1.00774, 1.00566
1.62905, 32.1537, 0.403662, 1.56837, 0.4, 9.1125e-05, 1.01952, 1.00361, 1.00774, 1.00566
1.63005, 32.1554, 0.403703, 1.56832, 0.4, 9.06906e-05, 1.01952, 1.00361, 1.00774, 1.00566
1.63105, 32.157, 0.403744, 1.56828, 0.4, 9.02514e-05, 1.01952, 1.00361, 1.00774, 1.00566
1.63205, 32.1586, 0.403784, 1.56823, 0.4, 8.98074e-05, 1.01952, 1.00361, 1.00774, 1.00566
1.63305, 32.1602, 0.403825, 1.56818, 0.4, 8.93588e-05, 1.01952, 1.00361, 1.00774, 1.00566
1.63405, 32.1618, 0.403865, 1.56814, 0.4, 8.89055e-05, 1.01952, 1.00361, 1.00774, 1.00566
1.63505, 32.1634, 0.403905, 1.56809, 0.4, 8.84475e-05, 1.01952, 1.00361, 1.00774, 1.00566
1.63605, 32.165, 0.403944, 1.56805, 0.4, 8.79849e-05, 1.01952, 1.00361, 1.00774, 1.00566
1.63705, 32.1666, 0.403984, 1.568, 0.4, 8.75178e-05, 1.01953, 1.00361, 1.00774, 1.00566
1.63805, 32.1682, 0.404023, 1.56795, 0.4, 8.7046e-05, 1.01953, 1.00361, 1.00774, 1.00566
1.63905, 32.1697, 0.404062, 1.56791, 0.4, 8.65697e-05, 1.01953, 1.00361, 1.00774, 1.00566
1.64005, 32.1713, 0.4041, 1.56786, 0.4, 8.6089e-05, 1.01953, 1.00361, 1.00774, 1.00567
1.64105, 32.1728, 0.404139, 1.56782, 0.4, 8.56037e-05, 1.01953, 1.00361, 1.00774, 1.00567
1.64205, 32.1744, 0.404177, 1.56777, 0.4, 8.5114e-05, 1.01953, 1.00361, 1.00774, 1.00567
1.64305, 32.1759, 0.404215, 1.56773, 0.4, 8.46198e-05, 1.01953, 1.00361, 1.00774, 1.00567
1.64405, 32.1774, 0.404252, 1.56768, 0.4, 8.41213e-05, 1.01953, 1.00361, 1.00775, 1.00567
1.64505, 32.1789, 0.40429, 1.56763, 0.4, 8.36184e-05, 1.01953, 1.00361, 1.00775, 1.00567
1.64605, 32.1804, 0.404327, 1.56759, 0.4, 8.31112e-05, 1.01953, 1.00361, 1.00775, 1.00567
1.64705, 32.1819, 0.404364, 1.56754, 0.4, 8.25997e-05, 1.01953, 1.00361, 1.00775, 1.00567
1.64805, 32.1834, 0.404401, 1.5675, 0.4, 8.20838e-05, 1.01954, 1.00361, 1.00775, 1.00567
1.64905, 32.1849, 0.404437, 1.56745, 0.4, 8.15638e-05, 1.01954, 1.00361, 1.00775, 1.00567
1.65005, 32.1864, 0.404473, 1.5674, 0.4, 8.10395e-05, 1.01954, 1.00361, 1.00775, 1.00567
1.65105, 32.1878, 0.404509, 1.56736, 0.4, 8.0511e-05, 1.01954, 1.00361, 1.00775, 1.00567
1.65205, 32.1892, 0.404545, 1.56731, 0.4, 7.99784e-05, 1.01954, 1.00362, 1.00775, 1.00567
1.65305, 32.1907, 0.40458, 1.56726, 0.4, 7.94417e-05, 1.01954, 1.00362, 1.00775, 1.00567
1.65405, 32.1921, 0.404615, 1.56722, 0.4, 7.89008e-05, 1.01954, 1.00362, 1.00775, 1.00567
1.65505, 32.1935, 0.40465, 1.56717, 0.4, 7.83559e-05, 1.01954, 1.00362, 1.00775, 1.00567
1.65605, 32.1949, 0.404685, 1.56712, 0.4, 7.7807e-05, 1.01954, 1.00362, 1.00775, 1.00567
1.65705, 32.1963, 0.404719, 1.56708, 0.4, 7.7254e-05, 1.01954, 1.00362, 1.00775, 1.00567
1.65805, 32.1977, 0.404754, 1.56703, 0.4, 7.66971e-05, 1.01954, 1.00362, 1.00775, 1.00567
1.65905, 32.1991, 0.404787, 1.56698, 0.4, 7.61362e-05, 1.01955, 1.00362, 1.00775, 1.00567
1.66005, 32.2005, 0.404821, 1.56694, 0.4, 7.55715e-05, 1.01955, 1.00362, 1.00775, 1.00567
1.66105, 32.2018, 0.404854, 1.56689, 0.4, 7.50028e-05, 1.01955, 1.00362, 1.00775, 1.00567
1.66205, 32.2032, 0.404887, 1.56684, 0.4, 7.44303e-05, 1.01955, 1.00362, 1.00775, 1.00567
1.66305, 32.2045, 0.40492, 1.5668, 0.4, 7.38539e-05, 1.01955, 1.00362, 1.00775, 1.00567
1.66405, 32.2058, 0.404953, 1.56675, 0.4, 7.32738e-05, 1.01955, 1.00362, 1.00775, 1.00567
1.66505, 32.2071, 0.404985, 1.5667, 0.4, 7.26899e-05, 1.01955, 1.00362, 1.00775, 1.00567
1.66605, 32.2084, 0.405017, 1.56665, 0.4, 7.21022e-05, 1.01955, 1.00362, 1.00775, 1.00567
1.66705, 32.2097, 0.405049, 1.56661, 0.4, 7.15109e-05, 1.01955, 1.00362, 1.00775, 1.00567
1.66805, 32.211, 0.40508, 1.56656, 0.4, 7.09159e-05, 1.01955, 1.00362, 1.00775, 1.00567
1.66905, 32.2123, 0.405112, 1.56651, 0.4, 7.03173e-05, 1.01956, 1.00362, 1.00775, 1.00567
1.67006, 32.2135, 0.405142, 1.56646, 0.4, 6.97151e-05, 1.01956, 1.00362, 1.00775, 1.00567
1.67106, 32.2148, 0.405173, 1.56642, 0.4, 6.91093e-05, 1.01956, 1.00362, 1.00775, 1.00568
1.67206, 32.216, 0.405203, 1.56637, 0.4, 6.85e-05, 1.01956, 1.00362, 1.00775, 1.00568
1.67306, 32.2172, 0.405234, 1.56632, 0.4, 6.78871e-05, 1.01956, 1.00362, 1.00775, 1.00568
1.67406, 32.2185, 0.405263, 1.56627, 0.4, 6.72708e-05, 1.01956, 1.00362, 1.00775, 1.00568
1.67506, 32.2197, 0.405293, 1.56623, 0.4, 6.66511e-05, 1.01956, 1.00362, 1.00775, 1.00568
1.67606, 32.2209, 0.405322, 1.56618, 0.4, 6.60279e-05, 1.01956, 1.00362, 1.00775, 1.00568
1.67706, 32.222, 0.405351, 1.56613, 0.4, 6.54014e-05, 1.01956, 1.00362, 1.00775, 1.00568
1.67806, 32.2232, 0.40538, 1.56608, 0.4, 6.47715e-05, 1.01956, 1.00363, 1.00776, 1.00568
1.67906, 32.2244, 0.405409, 1.56604, 0.4, 6.41383e-05, 1.01957, 1.00363, 1.00776, 1.00568
1.68006, 32.2255, 0.405437, 1.56599, 0.4, 6.35018e-05, 1.01957, 1.00363, 1.00776, 1.00568
1.68106, 32.2267, 0.405465, 1.56594, 0.4, 6.28621e-05, 1.01957, 1.00363, 1.00776, 1.00568
1.68206, 32.2278, 0.405492, 1.56589, 0.4, 6.22191e-05, 1.01957, 1.00363, 1.00776, 1.00568
1.68306, 32.2289, 0.40552, 1.56584, 0.4, 6.1573e-05, 1.01957, 1.00363, 1.00776, 1.00568
1.68406, 32.23, 0.405547, 1.56579, 0.4, 6.09237e-05, 1.01957, 1.00363, 1.00776, 1.00568
1.68506, 32.2311, 0.405573, 1.56574, 0.4, 6.02713e-05, 1.01957, 1.00363, 1.00776, 1.00568
1.68606, 32.2322, 0.4056, 1.5657, 0.4, 5.96159e-05, 1.01957, 1.00363, 1.00776, 1.00568
1.68706, 32.2332, 0.405626, 1.56565, 0.4, 5.89573e-05, 1.01957, 1.00363, 1.00776, 1.00568
1.68806, 32.2343, 0.405652, 1.5656, 0.4, 5.82958e-05, 1.01958, 1.00363, 1.00776, 1.00568
1.68906, 32.2353, 0.405678, 1.56555, 0.4, 5.76313e-05, 1.01958, 1.00363, 1.00776, 1.00568
1.69006, 32.2364, 0.405703, 1.5655, 0.4, 5.69638e-05, 1.01958, 1.00363, 1.00776, 1.00568
1.69106, 32.2374, 0.405728, 1.56545, 0.4, 5.62934e-05, 1.01958, 1.00363, 1.00776, 1.00568
1.69206, 32.2384, 0.405753, 1.56541, 0.4, 5.56202e-05, 1.01958, 1.00363, 1.00776, 1.00568
1.69306, 32.2394, 0.405778, 1.56536, 0.4, 5.4944e-05, 1.01958, 1.00363, 1.00776, 1.00568
1.69406, 32.2404, 0.405802, 1.56531, 0.4, 5.42651e-05, 1.01958, 1.00363, 1.00776, 1.00569
1.69506, 32.2413, 0.405826, 1.56526, 0.4, 5.35834e-05, 1.01958, 1.00363, 1.00776, 1.00569
1.69606, 32.2423, 0.405849, 1.56521, 0.4, 5.28989e-05, 1.01958, 1.00363, 1.00776, 1.00569
1.69706, 32.2433, 0.405873, 1.56516, 0.4, 5.22118e-05, 1.01959, 1.00364, 1.00776, 1.00569
1.69806, 32.2442, 0.405896, 1.56511, 0.4, 5.15219e-05, 1.01959, 1.00364, 1.00776, 1.00569
1.69906, 32.2451, 0.405919, 1.56506, 0.4, 5.08294e-05, 1.01959, 1.00364, 1.00776, 1.00569
1.70006, 32.246, 0.405941, 1.56501, 0.4, 5.01343e-05, 1.01959, 1.00364, 1.00776, 1.00569
1.70106, 32.2469, 0.405963, 1.56496, 0.4, 4.94366e-05, 1.01959, 1.00364, 1.00776, 1.00569
1.70206, 32.2478, 0.405985, 1.56491, 0.4, 4.87364e-05, 1.01959, 1.00364, 1.00776, 1.00569
1.70306, 32.2487, 0.406007, 1.56486, 0.4, 4.80337e-05, 1.01959, 1.00364, 1.00777, 1.00569
1.70406, 32.2495, 0.406028, 1.56481, 0.4, 4.73285e-05, 1.01959, 1.00364, 1.00777, 1.00569
1.70506, 32.2504, 0.406049, 1.56476, 0.4, 4.66208e-05, 1.0196, 1.00364, 1.00777, 1.00569
1.70606, 32.2512, 0.40607, 1.56471, 0.4, 4.59108e-05, 1.0196, 1.00364, 1.00777, 1.00569
1.70706, 32.252, 0.40609, 1.56466, 0.4, 4.51983e-05, 1.0196, 1.00364, 1.00777, 1.00569
1.70806, 32.2528, 0.40611, 1.56461, 0.4, 4.44836e-05, 1.0196, 1.00364, 1.00777, 1.00569
1.70906, 32.2536, 0.40613, 1.56456, 0.4, 4.37665e-05, 1.0196, 1.00364, 1.00777, 1.00569
1.71006, 32.2544, 0.40615, 1.56451, 0.4, 4.30472e-05, 1.0196, 1.00364, 1.00777, 1.00569
1.71106, 32.2552, 0.406169, 1.56446, 0.4, 4.23256e-05, 1.0196, 1.00364, 1.00777, 1.00569
1.71206, 32.2559, 0.406188, 1.56441, 0.4, 4.16018e-05, 1.0196, 1.00364, 1.00777, 1.00569
1.71306, 32.2567, 0.406207, 1.56436, 0.4, 4.08759e-05, 1.01961, 1.00364, 1.00777, 1.00569
1.71406, 32.2574, 0.406225, 1.56431, 0.4, 4.01478e-05, 1.01961, 1.00365, 1.00777, 1.0057
1.71506, 32.2581, 0.406243, 1.56426, 0.4, 3.94177e-05, 1.01961, 1.00365, 1.00777, 1.0057
1.71606, 32.2588, 0.406261, 1.56421, 0.4, 3.86854e-05, 1.01961, 1.00365, 1.00777, 1.0057
1.71706, 32.2595, 0.406279, 1.56415, 0.4, 3.79512e-05, 1.01961, 1.00365, 1.00777, 1.0057
1.71806, 32.2602, 0.406296, 1.5641, 0.4, 3.72149e-05, 1.01961, 1.00365, 1.00777, 1.0057
1.71906, 32.2608, 0.406313, 1.56405, 0.4, 3.64768e-05, 1.01961, 1.00365, 1.00777, 1.0057
1.72006, 32.2615, 0.406329, 1.564, 0.4, 3.57366e-05, 1.01962, 1.00365, 1.00777, 1.0057
1.72106, 32.2621, 0.406345, 1.56395, 0.4, 3.49946e-05, 1.01962, 1.00365, 1.00777, 1.0057
1.72206, 32.2628, 0.406361, 1.5639, 0.4, 3.42508e-05, 1.01962, 1.00365, 1.00777, 1.0057
1.72306, 32.2634, 0.406377, 1.56385, 0.4, 3.35051e-05, 1.01962, 1.00365, 1.00777, 1.0057
1.72406, 32.264, 0.406392, 1.5638, 0.4, 3.27577e-05, 1.01962, 1.00365, 1.00777, 1.0057
1.72506, 32.2645, 0.406408, 1.56374, 0.4, 3.20085e-05, 1.01962, 1.00365, 1.00778, 1.0057
1.72606, 32.2651, 0.406422, 1.56369, 0.4, 3.12576e-05, 1.01962, 1.00365, 1.00778, 1.0057
1.72706, 32.2657, 0.406437, 1.56364, 0.4, 3.0505e-05, 1.01962, 1.00365, 1.00778, 1.0057
1.72806, 32.2662, 0.406451, 1.56359, 0.4, 2.97507e-05, 1.01963, 1.00366, 1.00778, 1.0057
1.72906, 32.2667, 0.406465, 1.56354, 0.4, 2.89949e-05, 1.01963, 1.00366, 1.00778, 1.0057
1.73006, 32.2673, 0.406479, 1.56349, 0.4, 2.82375e-05, 1.01963, 1.00366, 1.00778, 1.00571
1.73106, 32.2678, 0.406492, 1.56343, 0.4, 2.74785e-05, 1.01963, 1.00366, 1.00778, 1.00571
1.73206, 32.2683, 0.406505, 1.56338, 0.4, 2.6718e-05, 1.01963, 1.00366, 1.00778, 1.00571
1.73306, 32.2687, 0.406518, 1.56333, 0.4, 2.59561e-05, 1.01963, 1.00366, 1.00778, 1.00571
1.73406, 32.2692, 0.40653, 1.56328, 0.4, 2.51927e-05, 1.01963, 1.00366, 1.00778, 1.00571
1.73506, 32.2696, 0.406542, 1.56322, 0.4, 2.4428e-05, 1.01964, 1.00366, 1.00778, 1.00571
1.73606, 32.2701, 0.406554, 1.56317, 0.4, 2.36619e-05, 1.01964, 1.00366, 1.00778, 1.00571
1.73706, 32.2705, 0.406566, 1.56312, 0.4, 2.28944e-05, 1.01964, 1.00366, 1.00778, 1.00571
1.73806, 32.2709, 0.406577, 1.56307, 0.4, 2.21257e-05, 1.01964, 1.00366, 1.00778, 1.00571
1.73906, 32.2713, 0.406588, 1.56302, 0.4, 2.13557e-05, 1.01964, 1.00366, 1.00778, 1.00571
1.74006, 32.2717, 0.406599, 1.56296, 0.4, 2.05845e-05, 1.01964, 1.00366, 1.00778, 1.00571
1.74106, 32.272, 0.406609, 1.56291, 0.4, 1.98121e-05, 1.01964, 1.00367, 1.00778, 1.00571
1.74206, 32.2724, 0.406619, 1.56286, 0.4, 1.90385e-05, 1.01965, 1.00367, 1.00778, 1.00571
1.74306, 32.2727, 0.406628, 1.56281, 0.4, 1.82639e-05, 1.01965, 1.00367, 1.00778, 1.00571
1.74406, 32.273, 0.406638, 1.56275, 0.4, 1.74881e-05, 1.01965, 1.00367, 1.00779, 1.00571
1.74506, 32.2733, 0.406647, 1.5627, 0.4, 1.67113e-05, 1.01965, 1.00367, 1.00779, 1.00572
1.74606, 32.2736, 0.406656, 1.56265, 0.4, 1.59335e-05, 1.01965, 1.00367, 1.00779, 1.00572
1.74706, 32.2739, 0.406664, 1.5626, 0.4, 1.51547e-05, 1.01965, 1.00367, 1.00779, 1.00572
1.74806, 32.2742, 0.406672, 1.56254, 0.4, 1.4375e-05, 1.01965, 1.00367, 1.00779, 1.00572
1.74906, 32.2744, 0.40668, 1.56249, 0.4, 1.35944e-05, 1.01966, 1.00367, 1.00779, 1.00572
1.75006, 32.2747, 0.406688, 1.56244, 0.4, 1.28129e-05, 1.01966, 1.00367, 1.00779, 1.00572
1.75106, 32.2749, 0.406695, 1.56238, 0.4, 1.20306e-05, 1.01966, 1.00367, 1.00779, 1.00572
1.75206, 32.2751, 0.406702, 1.56233, 0.4, 1.12474e-05, 1.01966, 1.00367, 1.00779, 1.00572
1.75306, 32.2753, 0.406709, 1.56228, 0.4, 1.04636e-05, 1.01966, 1.00368, 1.00779, 1.00572
1.75406, 32.2755, 0.406715, 1.56223, 0.4, 9.67893e-06, 1.01966, 1.00368, 1.00779, 1.00572
1.75506, 32.2757, 0.406722, 1.56217, 0.4, 8.8936e-06, 1.01967, 1.00368, 1.00779, 1.00572
1.75606, 32.2758, 0.406727, 1.56212, 0.4, 8.10761e-06, 1.01967, 1.00368, 1.00779, 1.00572
1.75706, 32.2759, 0.406733, 1.56206, 0.4, 7.32102e-06, 1.01967, 1.00368, 1.00779, 1.00572
1.75806, 32.2761, 0.406738, 1.56201, 0.4, 6.53384e-06, 1.01967, 1.00368, 1.00779, 1.00572
1.75906, 32.2762, 0.406743, 1.56196, 0.4, 5.74607e-06, 1.01967, 1.00368, 1.00779, 1.00573
1.76006, 32.2763, 0.406748, 1.5619, 0.4, 4.95778e-06, 1.01967, 1.00368, 1.00779, 1.00573
1.76106, 32.2764, 0.406752, 1.56185, 0.4, 4.16902e-06, 1.01968, 1.00368, 1.0078, 1.00573
1.76206, 32.2764, 0.406756, 1.5618, 0.4, 3.37979e-06, 1.01968, 1.00368, 1.0078, 1.00573
1.76306, 32.2765, 0.40676, 1.56174, 0.4, 2.59014e-06, 1.01968, 1.00368, 1.0078, 1.00573
1.76406, 32.2765, 0.406763, 1.56169, 0.4, 1.80008e-06, 1.01968, 1.00369, 1.0078, 1.00573
1.76506, 32.2765, 0.406767, 1.56163, 0.4, 1.0097e-06, 1.01968, 1.00369, 1.0078, 1.00573
1.76606, 32.2766, 0.40677, 1.56158, 0.4, 2.18992e-07, 1.01968, 1.00369, 1.0078, 1.00573
1.76706, 32.2765, 0.406772, 1.56153, 0.4, -5.7199e-07, 1.01968, 1.00369, 1.0078, 1.00573
1.76806, 32.2765, 0.406774, 1.56147, 0.4, -1.36322e-06, 1.01969, 1.00369, 1.0078, 1.00573
1.76906, 32.2765, 0.406776, 1.56142, 0.4, -2.15463e-06, 1.01969, 1.00369, 1.0078, 1.00573
1.77006, 32.2765, 0.406778, 1.56136, 0.4, -2.94623e-06, 1.01969, 1.00369, 1.0078, 1.00573
1.77106, 32.2764, 0.406779, 1.56131, 0.4, -3.73797e-06, 1.01969, 1.00369, 1.0078, 1.00573
1.77206, 32.2763, 0.40678, 1.56125, 0.4, -4.52981e-06, 1.01969, 1.00369, 1.0078, 1.00574
1.77306, 32.2762, 0.406781, 1.5612, 0.4, -5.32174e-06, 1.01969, 1.00369, 1.0078, 1.00574
1.77406, 32.2761, 0.406782, 1.56114, 0.4, -6.11368e-06, 1.0197, 1.00369, 1.0078, 1.00574
1.77506, 32.276, 0.406782, 1.56109, 0.4, -6.90565e-06, 1.0197, 1.0037, 1.0078, 1.00574
1.77606, 32.2759, 0.406782, 1.56103, 0.4, -7.69758e-06, 1.0197, 1.0037, 1.0078, 1.00574
1.77706, 32.2757, 0.406781, 1.56098, 0.4, -8.48946e-06, 1.0197, 1.0037, 1.00781, 1.00574
1.77806, 32.2756, 0.406781, 1.56092, 0.4, -9.28123e-06, 1.0197, 1.0037, 1.00781, 1.00574
1.77906, 32.2754, 0.40678, 1.56087, 0.4, -1.00729e-05, 1.0197, 1.0037, 1.00781, 1.00574
1.78006, 32.2752, 0.406779, 1.56081, 0.4, -1.08644e-05, 1.01971, 1.0037, 1.00781, 1.00574
1.78106, 32.275, 0.406777, 1.56075, 0.4, -1.16556e-05, 1.01971, 1.0037, 1.00781, 1.00574
1.78206, 32.2748, 0.406775, 1.5607, 0.4, -1.24467e-05, 1.01971, 1.0037, 1.00781, 1.00574
1.78306, 32.2746, 0.406773, 1.56064, 0.4, -1.32375e-05, 1.01971, 1.0037, 1.00781, 1.00574
1.78406, 32.2743, 0.406771, 1.56059, 0.4, -1.4028e-05, 1.01971, 1.0037, 1.00781, 1.00575
1.78506, 32.2741, 0.406768, 1.56053, 0.4, -1.48181e-05, 1.01971, 1.00371, 1.00781, 1.00575
1.78606, 32.2738, 0.406765, 1.56047, 0.4, -1.56079e-05, 1.01972, 1.00371, 1.00781, 1.00575
1.78706, 32.2735, 0.406762, 1.56042, 0.4, -1.63973e-05, 1.01972, 1.00371, 1.00781, 1.00575
1.78806, 32.2732, 0.406759, 1.56036, 0.4, -1.71863e-05, 1.01972, 1.00371, 1.00781, 1.00575
1.78906, 32.2729, 0.406755, 1.5603, 0.4, -1.79749e-05, 1.01972, 1.00371, 1.00781, 1.00575
1.79006, 32.2725, 0.406751, 1.56025, 0.4, -1.87629e-05, 1.01972, 1.00371, 1.00781, 1.00575
1.79106, 32.2722, 0.406746, 1.56019, 0.4, -1.95503e-05, 1.01972, 1.00371, 1.00782, 1.00575
1.79206, 32.2718, 0.406741, 1.56014, 0.4, -2.03373e-05, 1.01973, 1.00371, 1.00782, 1.00575
1.79306, 32.2715, 0.406737, 1.56008, 0.4, -2.11236e-05, 1.01973, 1.00371, 1.00782, 1.00575
1.79406, 32.2711, 0.406731, 1.56002, 0.4, -2.19093e-05, 1.01973, 1.00372, 1.00782, 1.00575
1.79506, 32.2707, 0.406726, 1.55997, 0.4, -2.26943e-05, 1.01973, 1.00372, 1.00782, 1.00576
1.79606, 32.2703, 0.40672, 1.55991, 0.4, -2.34786e-05, 1.01973, 1.00372, 1.00782, 1.00576
1.79706, 32.2698, 0.406714, 1.55985, 0.4, -2.42622e-05, 1.01974, 1.00372, 1.00782, 1.00576
1.79806, 32.2694, 0.406708, 1.55979, 0.4, -2.50451e-05, 1.01974, 1.00372, 1.00782, 1.00576
1.79906, 32.2689, 0.406701, 1.55974, 0.4, -2.58271e-05, 1.01974, 1.00372, 1.00782, 1.00576
1.80006, 32.2685, 0.406694, 1.55968, 0.4, -2.66083e-05, 1.01974, 1.00372, 1.00782, 1.00576
1.80106, 32.268, 0.406687, 1.55962, 0.4, -2.73887e-05, 1.01974, 1.00372, 1.00782, 1.00576
1.80206, 32.2675, 0.40668, 1.55956, 0.4, -2.81682e-05, 1.01974, 1.00372, 1.00782, 1.00576
1.80306, 32.267, 0.406672, 1.55951, 0.4, -2.89467e-05, 1.01975, 1.00373, 1.00782, 1.00576
1.80406, 32.2664, 0.406664, 1.55945, 0.4, -2.97243e-05, 1.01975, 1.00373, 1.00782, 1.00576
1.80506, 32.2659, 0.406656, 1.55939, 0.4, -3.05009e-05, 1.01975, 1.00373, 1.00783, 1.00576
1.80606, 32.2653, 0.406647, 1.55933, 0.4, -3.12765e-05, 1.01975, 1.00373, 1.00783, 1.00577
1.80706, 32.2648, 0.406638, 1.55927, 0.4, -3.20511e-05, 1.01975, 1.00373, 1.00783, 1.00577
1.80806, 32.2642, 0.406629, 1.55922, 0.4, -3.28245e-05, 1.01975, 1.00373, 1.00783, 1.00577
1.80906, 32.2636, 0.40662, 1.55916, 0.4, -3.35969e-05, 1.01976, 1.00373, 1.00783, 1.00577
1.81006, 32.263, 0.40661, 1.5591, 0.4, -3.4368e-05, 1.01976, 1.00373, 1.00783, 1.00577
1.81106, 32.2623, 0.4066, 1.55904, 0.4, -3.5138e-05, 1.01976, 1.00373, 1.00783, 1.00577
1.81206, 32.2617, 0.40659, 1.55898, 0.4, -3.59068e-05, 1.01976, 1.00374, 1.00783, 1.00577
1.81306, 32.2611, 0.40658, 1.55892, 0.4, -3.66744e-05, 1.01976, 1.00374, 1.00783, 1.00577
1.81406, 32.2604, 0.406569, 1.55887, 0.4, -3.74407e-05, 1.01977, 1.00374, 1.00783, 1.00577
1.81506, 32.2597, 0.406558, 1.55881, 0.4, -3.82057e-05, 1.01977, 1.00374, 1.00783, 1.00577
1.81606, 32.259, 0.406547, 1.55875, 0.4, -3.89694e-05, 1.01977, 1.00374, 1.00783, 1.00577
1.81706, 32.2583, 0.406535, 1.55869, 0.4, -3.97317e-05, 1.01977, 1.00374, 1.00783, 1.00578
1.81806, 32.2576, 0.406523, 1.55863, 0.4, -4.04926e-05, 1.01977, 1.00374, 1.00784, 1.00578
1.81906, 32.2569, 0.406512, 1.55857, 0.4, -4.12521e-05, 1.01978, 1.00374, 1.00784, 1.00578
1.82006, 32.2561, 0.406499, 1.55851, 0.4, -4.20101e-05, 1.01978, 1.00374, 1.00784, 1.00578
1.82106, 32.2553, 0.406487, 1.55845, 0.4, -4.27667e-05, 1.01978, 1.00375, 1.00784, 1.00578
1.82206, 32.2546, 0.406474, 1.55839, 0.4, -4.35217e-05, 1.01978, 1.00375, 1.00784, 1.00578
1.82306, 32.2538, 0.406461, 1.55834, 0.4, -4.42753e-05, 1.01978, 1.00375, 1.00784, 1.00578
1.82406, 32.253, 0.406448, 1.55828, 0.4, -4.50272e-05, 1.01978, 1.00375, 1.00784, 1.00578
1.82506, 32.2522, 0.406434, 1.55822, 0.4, -4.57775e-05, 1.01979, 1.00375, 1.00784, 1.00578
1.82606, 32.2513, 0.40642, 1.55816, 0.4, -4.65263e-05, 1.01979, 1.00375, 1.00784, 1.00578
1.82706, 32.2505, 0.406406, 1.5581, 0.4, -4.72733e-05, 1.01979, 1.00375, 1.00784, 1.00579
1.82806, 32.2496, 0.406392, 1.55804, 0.4, -4.80186e-05, 1.01979, 1.00375, 1.00784, 1.00579
1.82906, 32.2488, 0.406377, 1.55798, 0.4, -4.87622e-05, 1.01979, 1.00376, 1.00784, 1.00579
1.83006, 32.2479, 0.406362, 1.55792, 0.4, -4.95041e-05, 1.0198, 1.00376, 1.00784, 1.00579
1.83106, 32.247, 0.406347, 1.55786, 0.4, -5.02442e-05, 1.0198, 1.00376, 1.00785, 1.00579
1.83206, 32.2461, 0.406332, 1.5578, 0.4, -5.09825e-05, 1.0198, 1.00376, 1.00785, 1.00579
1.83306, 32.2451, 0.406316, 1.55774, 0.4, -5.17189e-05, 1.0198, 1.00376, 1.00785, 1.00579
1.83406, 32.2442, 0.4063, 1.55768, 0.4, -5.24534e-05, 1.0198, 1.00376, 1.00785, 1.00579
1.83506, 32.2433, 0.406284, 1.55762, 0.4, -5.31861e-05, 1.01981, 1.00376, 1.00785, 1.00579
1.83606, 32.2423, 0.406268, 1.55756, 0.4, -5.39168e-05, 1.01981, 1.00376, 1.00785, 1.00579
1.83706, 32.2413, 0.406251, 1.5575, 0.4, -5.46455e-05, 1.01981, 1.00377, 1.00785, 1.0058
1.83806, 32.2403, 0.406235, 1.55744, 0.4, -5.53723e-05, 1.01981, 1.00377, 1.00785, 1.0058
1.83906, 32.2393, 0.406217, 1.55738, 0.4, -5.6097e-05, 1.01981, 1.00377, 1.00785, 1.0058
1.84006, 32.2383, 0.4062, 1.55732, 0.4, -5.68197e-05, 1.01981, 1.00377, 1.00785, 1.0058
1.84106, 32.2373, 0.406183, 1.55726, 0.4, -5.75403e-05, 1.01982, 1.00377, 1.00785, 1.0058
1.84206, 32.2362, 0.406165, 1.5572, 0.4, -5.82589e-05, 1.01982, 1.00377, 1.00785, 1.0058
1.84306, 32.2352, 0.406147, 1.55714, 0.4, -5.89753e-05, 1.01982, 1.00377, 1.00785, 1.0058
1.84406, 32.2341, 0.406129, 1.55708, 0.4, -5.96895e-05, 1.01982, 1.00377, 1.00786, 1.0058
1.84506, 32.233, 0.40611, 1.55702, 0.4, -6.04016e-05, 1.01982, 1.00378, 1.00786, 1.0058
1.84606, 32.2319, 0.406091, 1.55696, 0.4, -6.11114e-05, 1.01983, 1.00378, 1.00786, 1.0058
1.84706, 32.2308, 0.406072, 1.5569, 0.4, -6.1819e-05, 1.01983, 1.00378, 1.00786, 1.00581
1.84806, 32.2297, 0.406053, 1.55684, 0.4, -6.25244e-05, 1.01983, 1.00378, 1.00786, 1.00581
1.84906, 32.2286, 0.406033, 1.55677, 0.4, -6.32275e-05, 1.01983, 1.00378, 1.00786, 1.00581
1.85006, 32.2274, 0.406014, 1.55671, 0.4, -6.39282e-05, 1.01983, 1.00378, 1.00786, 1.00581
1.85106, 32.2263, 0.405994, 1.55665, 0.4, -6.46266e-05, 1.01984, 1.00378, 1.00786, 1.00581
1.85206, 32.2251, 0.405974, 1.55659, 0.4, -6.53226e-05, 1.01984, 1.00378, 1.00786, 1.00581
1.85306, 32.2239, 0.405953, 1.55653, 0.4, -6.60162e-05, 1.01984, 1.00379, 1.00786, 1.00581
1.85406, 32.2227, 0.405933, 1.55647, 0.4, -6.67074e-05, 1.01984, 1.00379, 1.00786, 1.00581
1.85506, 32.2215, 0.405912, 1.55641, 0.4, -6.73961e-05, 1.01984, 1.00379, 1.00786, 1.00581
1.85606, 32.2203, 0.405891, 1.55635, 0.4, -6.80824e-05, 1.01985, 1.00379, 1.00787, 1.00582
1.85706, 32.2191, 0.405869, 1.55629, 0.4, -6.87661e-05, 1.01985, 1.00379, 1.00787, 1.00582
1.85806, 32.2178, 0.405848, 1.55623, 0.4, -6.94473e-05, 1.01985, 1.00379, 1.00787, 1.00582
1.85906, 32.2166, 0.405826, 1.55617, 0.4, -7.0126e-05, 1.01985, 1.00379, 1.00787, 1.00582
1.86006, 32.2153, 0.405804, 1.55611, 0.4, -7.08021e-05, 1.01985, 1.00379, 1.00787, 1.00582
1.86106, 32.214, 0.405782, 1.55604, 0.4, -7.14755e-05, 1.01986, 1.0038, 1.00787, 1.00582
1.86206, 32.2127, 0.40576, 1.55598, 0.4, -7.21464e-05, 1.01986, 1.0038, 1.00787, 1.00582
1.86306, 32.2114, 0.405737, 1.55592, 0.4, -7.28145e-05, 1.01986, 1.0038, 1.00787, 1.00582
1.86406, 32.2101, 0.405714, 1.55586, 0.4, -7.348e-05, 1.01986, 1.0038, 1.00787, 1.00582
1.86506, 32.2088, 0.405691, 1.5558, 0.4, -7.41428e-05, 1.01986, 1.0038, 1.00787, 1.00582
1.86606, 32.2074, 0.405668, 1.55574, 0.4, -7.48028e-05, 1.01987, 1.0038, 1.00787, 1.00583
1.86706, 32.2061, 0.405645, 1.55568, 0.4, -7.54601e-05, 1.01987, 1.0038, 1.00787, 1.00583
1.86806, 32.2047, 0.405621, 1.55561, 0.4, -7.61146e-05, 1.01987, 1.00381, 1.00788, 1.00583
1.86906, 32.2033, 0.405597, 1.55555, 0.4, -7.67663e-05, 1.01987, 1.00381, 1.00788, 1.00583
1.87006, 32.202, 0.405573, 1.55549, 0.4, -7.74152e-05, 1.01987, 1.00381, 1.00788, 1.00583
1.87106, 32.2006, 0.405549, 1.55543, 0.4, -7.80612e-05, 1.01987, 1.00381, 1.00788, 1.00583
1.87206, 32.1991, 0.405524, 1.55537, 0.4, -7.87043e-05, 1.01988, 1.00381, 1.00788, 1.00583
1.87306, 32.1977, 0.4055, 1.55531, 0.4, -7.93446e-05, 1.01988, 1.00381, 1.00788, 1.00583
1.87406, 32.1963, 0.405475, 1.55525, 0.4, -7.99819e-05, 1.01988, 1.00381, 1.00788, 1.00583
1.87506, 32.1948, 0.40545, 1.55518, 0.4, -8.06162e-05, 1.01988, 1.00381, 1.00788, 1.00584
1.87606, 32.1934, 0.405424, 1.55512, 0.4, -8.12476e-05, 1.01988, 1.00382, 1.00788, 1.00584
1.87706, 32.1919, 0.405399, 1.55506, 0.4, -8.1876e-05, 1.01989, 1.00382, 1.00788, 1.00584
1.87806, 32.1904, 0.405373, 1.555, 0.4, -8.25013e-05, 1.01989, 1.00382, 1.00788, 1.00584
1.87906, 32.1889, 0.405347, 1.55494, 0.4, -8.31236e-05, 1.01989, 1.00382, 1.00788, 1.00584
1.88006, 32.1874, 0.405321, 1.55488, 0.4, -8.37429e-05, 1.01989, 1.00382, 1.00789, 1.00584
1.88106, 32.1859, 0.405295, 1.55482, 0.4, -8.43591e-05, 1.01989, 1.00382, 1.00789, 1.00584
1.88206, 32.1844, 0.405268, 1.55476, 0.4, -8.49722e-05, 1.0199, 1.00382, 1.00789, 1.00584
1.88306, 32.1829, 0.405242, 1.55469, 0.4, -8.55821e-05, 1.0199, 1.00383, 1.00789, 1.00584
1.88407, 32.1813, 0.405215, 1.55463, 0.4, -8.61889e-05, 1.0199, 1.00383, 1.00789, 1.00585
1.88507, 32.1798, 0.405188, 1.55457, 0.4, -8.67925e-05, 1.0199, 1.00383, 1.00789, 1.00585
1.88607, 32.1782, 0.405161, 1.55451, 0.4, -8.73929e-05, 1.0199, 1.00383, 1.00789, 1.00585
1.88707, 32.1766, 0.405133, 1.55445, 0.4, -8.79901e-05, 1.01991, 1.00383, 1.00789, 1.00585
1.88807, 32.175, 0.405106, 1.55438, 0.4, -8.8584e-05, 1.01991, 1.00383, 1.00789, 1.00585
1.88907, 32.1734, 0.405078, 1.55432, 0.4, -8.91747e-05, 1.01991, 1.00383, 1.00789, 1.00585
1.89007, 32.1718, 0.40505, 1.55426, 0.4, -8.97622e-05, 1.01991, 1.00383, 1.00789, 1.00585
1.89107, 32.1702, 0.405022, 1.5542, 0.4, -9.03463e-05, 1.01991, 1.00384, 1.0079, 1.00585
1.89207, 32.1686, 0.404994, 1.55414, 0.4, -9.0927e-05, 1.01992, 1.00384, 1.0079, 1.00585
1.89307, 32.1669, 0.404965, 1.55407, 0.4, -9.15045e-05, 1.01992, 1.00384, 1.0079, 1.00586
1.89407, 32.1653, 0.404937, 1.55401, 0.4, -9.20786e-05, 1.01992, 1.00384, 1.0079, 1.00586
1.89507, 32.1636, 0.404908, 1.55395, 0.4, -9.26493e-05, 1.01992, 1.00384, 1.0079, 1.00586
1.89607, 32.1619, 0.404879, 1.55389, 0.4, -9.32166e-05, 1.01992, 1.00384, 1.0079, 1.00586
1.89707, 32.1603, 0.40485, 1.55383, 0.4, -9.37805e-05, 1.01993, 1.00384, 1.0079, 1.00586
1.89807, 32.1586, 0.40482, 1.55376, 0.4, -9.4341e-05, 1.01993, 1.00385, 1.0079, 1.00586
1.89907, 32.1569, 0.404791, 1.5537, 0.4, -9.4898e-05, 1.01993, 1.00385, 1.0079, 1.00586
1.90007, 32.1552, 0.404761, 1.55364, 0.4, -9.54514e-05, 1.01993, 1.00385, 1.0079, 1.00586
1.90107, 32.1534, 0.404731, 1.55358, 0.4, -9.60014e-05, 1.01993, 1.00385, 1.0079, 1.00586
1.90207, 32.1517, 0.404701, 1.55352, 0.4, -9.65479e-05, 1.01994, 1.00385, 1.0079, 1.00587
1.90307, 32.15, 0.404671, 1.55346, 0.4, -9.70909e-05, 1.01994, 1.00385, 1.00791, 1.00587
1.90407, 32.1482, 0.404641, 1.55339, 0.4, -9.76302e-05, 1.01994, 1.00385, 1.00791, 1.00587
1.90507, 32.1464, 0.40461, 1.55333, 0.4, -9.8166e-05, 1.01994, 1.00386, 1.00791, 1.00587
1.90607, 32.1447, 0.40458, 1.55327, 0.4, -9.86982e-05, 1.01994, 1.00386, 1.00791, 1.00587
1.90707, 32.1429, 0.404549, 1.55321, 0.4, -9.92269e-05, 1.01995, 1.00386, 1.00791, 1.00587
1.90807, 32.1411, 0.404518, 1.55315, 0.4, -9.97518e-05, 1.01995, 1.00386, 1.00791, 1.00587
1.90907, 32.1393, 0.404487, 1.55309, 0.4, -0.000100273, 1.01995, 1.00386, 1.00791, 1.00587
1.91007, 32.1375, 0.404456, 1.55302, 0.4, -0.000100791, 1.01995, 1.00386, 1.00791, 1.00587
1.91107, 32.1357, 0.404424, 1.55296, 0.4, -0.000101305, 1.01995, 1.00386, 1.00791, 1.00588
1.91207, 32.1338, 0.404393, 1.5529, 0.4, -0.000101815, 1.01996, 1.00387, 1.00791, 1.00588
1.91307, 32.132, 0.404361, 1.55284, 0.4, -0.000102322, 1.01996, 1.00387, 1.00791, 1.00588
1.91407, 32.1302, 0.404329, 1.55278, 0.4, -0.000102824, 1.01996, 1.00387, 1.00791, 1.00588
1.91507, 32.1283, 0.404297, 1.55272, 0.4, -0.000103323, 1.01996, 1.00387, 1.00792, 1.00588
1.91607, 32.1264, 0.404265, 1.55266, 0.4, -0.000103819, 1.01996, 1.00387, 1.00792, 1.00588
1.91707, 32.1246, 0.404233, 1.55259, 0.4, -0.00010431, 1.01997, 1.00387, 1.00792, 1.00588
1.91807, 32.1227, 0.4042, 1.55253, 0.4, -0.000104798, 1.01997, 1.00387, 1.00792, 1.00588
1.91907, 32.1208, 0.404168, 1.55247, 0.4, -0.000105282, 1.01997, 1.00387, 1.00792, 1.00588
1.92007, 32.1189, 0.404135, 1.55241, 0.4, -0.000105762, 1.01997, 1.00388, 1.00792, 1.00589
1.92107, 32.117, 0.404102, 1.55235, 0.4, -0.000106238, 1.01997, 1.00388, 1.00792, 1.00589
1.92207, 32.1151, 0.404069, 1.55229, 0.4, -0.000106711, 1.01998, 1.00388, 1.00792, 1.00589
1.92307, 32.1131, 0.404036, 1.55223, 0.4, -0.000107179, 1.01998, 1.00388, 1.00792, 1.00589
1.92407, 32.1112, 0.404003, 1.55216, 0.4, -0.000107644, 1.01998, 1.00388, 1.00792, 1.00589
1.92507, 32.1093, 0.40397, 1.5521, 0.4, -0.000108104, 1.01998, 1.00388, 1.00792, 1.00589
1.92607, 32.1073, 0.403937, 1.55204, 0.4, -0.000108561, 1.01998, 1.00388, 1.00793, 1.00589
1.92707, 32.1054, 0.403903, 1.55198, 0.4, -0.000109014, 1.01999, 1.00389, 1.00793, 1.00589
1.92807, 32.1034, 0.403869, 1.55192, 0.4, -0.000109463, 1.01999, 1.00389, 1.00793, 1.00589
1.92907, 32.1014, 0.403835, 1.55186, 0.4, -0.000109908, 1.01999, 1.00389, 1.00793, 1.0059
1.93007, 32.0994, 0.403802, 1.5518, 0.4, -0.000110349, 1.01999, 1.00389, 1.00793, 1.0059
1.93107, 32.0974, 0.403767, 1.55174, 0.4, -0.000110786, 1.01999, 1.00389, 1.00793, 1.0059
1.93207, 32.0954, 0.403733, 1.55168, 0.4, -0.000111218, 1.02, 1.00389, 1.00793, 1.0059
1.93307, 32.0934, 0.403699, 1.55161, 0.4, -0.000111647, 1.02, 1.00389, 1.00793, 1.0059
1.93407, 32.0914, 0.403664, 1.55155, 0.4, -0.000112072, 1.02, 1.00389, 1.00793, 1.0059
1.93507, 32.0894, 0.40363, 1.55149, 0.4, -0.000112493, 1.02, 1.0039, 1.00793, 1.0059
1.93607, 32.0874, 0.403595, 1.55143, 0.4, -0.00011291, 1.02, 1.0039, 1.00793, 1.0059
1.93707, 32.0853, 0.40356, 1.55137, 0.4, -0.000113323, 1.02, 1.0039, 1.00793, 1.0059
1.93807, 32.0833, 0.403526, 1.55131, 0.4, -0.000113731, 1.02001, 1.0039, 1.00794, 1.00591
1.93907, 32.0813, 0.403491, 1.55125, 0.4, -0.000114136, 1.02001, 1.0039, 1.00794, 1.00591
1.94007, 32.0792, 0.403455, 1.55119, 0.4, -0.000114536, 1.02001, 1.0039, 1.00794, 1.00591
1.94107, 32.0771, 0.40342, 1.55113, 0.4, -0.000114932, 1.02001, 1.0039, 1.00794, 1.00591
1.94207, 32.0751, 0.403385, 1.55107, 0.4, -0.000115324, 1.02001, 1.00391, 1.00794, 1.00591
1.94307, 32.073, 0.40335, 1.551, 0.4, -0.000115712, 1.02002, 1.00391, 1.00794, 1.00591
1.94407, 32.0709, 0.403314, 1.55094, 0.4, -0.000116096, 1.02002, 1.00391, 1.00794, 1.00591
1.94507, 32.0688, 0.403279, 1.55088, 0.4, -0.000116476, 1.02002, 1.00391, 1.00794, 1.00591
1.94607, 32.0667, 0.403243, 1.55082, 0.4, -0.000116851, 1.02002, 1.00391, 1.00794, 1.00591
1.94707, 32.0646, 0.403207, 1.55076, 0.4, -0.000117223, 1.02002, 1.00391, 1.00794, 1.00591
1.94807, 32.0625, 0.403171, 1.5507, 0.4, -0.00011759, 1.02003, 1.00391, 1.00794, 1.00592
1.94907, 32.0604, 0.403135, 1.55064, 0.4, -0.000117953, 1.02003, 1.00392, 1.00794, 1.00592
1.95007, 32.0582, 0.403099, 1.55058, 0.4, -0.000118311, 1.02003, 1.00392, 1.00795, 1.00592
1.95107, 32.0561, 0.403063, 1.55052, 0.4, -0.000118666, 1.02003, 1.00392, 1.00795, 1.00592
1.95207, 32.054, 0.403027, 1.55046, 0.4, -0.000119016, 1.02003, 1.00392, 1.00795, 1.00592
1.95307, 32.0518, 0.402991, 1.5504, 0.4, -0.000119362, 1.02004, 1.00392, 1.00795, 1.00592
1.95407, 32.0497, 0.402954, 1.55034, 0.4, -0.000119703, 1.02004, 1.00392, 1.00795, 1.00592
1.95507, 32.0475, 0.402918, 1.55029, 0.4, -0.000120041, 1.02004, 1.00392, 1.00795, 1.00592
1.95607, 32.0453, 0.402881, 1.55023, 0.4, -0.000120374, 1.02004, 1.00392, 1.00795, 1.00592
1.95707, 32.0432, 0.402845, 1.55017, 0.4, -0.000120703, 1.02004, 1.00393, 1.00795, 1.00593
1.95807, 32.041, 0.402808, 1.55011, 0.4, -0.000121027, 1.02004, 1.00393, 1.00795, 1.00593
1.95907, 32.0388, 0.402771, 1.55005, 0.4, -0.000121348, 1.02005, 1.00393, 1.00795, 1.00593
1.96007, 32.0366, 0.402734, 1.54999, 0.4, -0.000121663, 1.02005, 1.00393, 1.00795, 1.00593
1.96107, 32.0344, 0.402698, 1.54993, 0.4, -0.000121975, 1.02005, 1.00393, 1.00795, 1.00593
1.96207, 32.0322, 0.402661, 1.54987, 0.4, -0.000122282, 1.02005, 1.00393, 1.00796, 1.00593
1.96307, 32.03, 0.402624, 1.54981, 0.4, -0.000122585, 1.02005, 1.00393, 1.00796, 1.00593
1.96407, 32.0278, 0.402586, 1.54975, 0.4, -0.000122884, 1.02006, 1.00394, 1.00796, 1.00593
1.96507, 32.0256, 0.402549, 1.54969, 0.4, -0.000123178, 1.02006, 1.00394, 1.00796, 1.00593
1.96607, 32.0234, 0.402512, 1.54963, 0.4, -0.000123468, 1.02006, 1.00394, 1.00796, 1.00594
1.96707, 32.0212, 0.402475, 1.54957, 0.4, -0.000123753, 1.02006, 1.00394, 1.00796, 1.00594
1.96807, 32.0189, 0.402437, 1.54951, 0.4, -0.000124034, 1.02006, 1.00394, 1.00796, 1.00594
1.96907, 32.0167, 0.4024, 1.54945, 0.4, -0.000124311, 1.02006, 1.00394, 1.00796, 1.00594
1.97007, 32.0145, 0.402362, 1.5494, 0.4, -0.000124584, 1.02007, 1.00394, 1.00796, 1.00594
1.97107, 32.0122, 0.402325, 1.54934, 0.4, -0.000124851, 1.02007, 1.00394, 1.00796, 1.00594
1.97207, 32.01, 0.402287, 1.54928, 0.4, -0.000125115, 1.02007, 1.00395, 1.00796, 1.00594
1.97307, 32.0077, 0.40225, 1.54922, 0.4, -0.000125374, 1.02007, 1.00395, 1.00796, 1.00594
1.97407, 32.0054, 0.402212, 1.54916, 0.4, -0.000125629, 1.02007, 1.00395, 1.00797, 1.00594
1.97507, 32.0032, 0.402174, 1.5491, 0.4, -0.000125879, 1.02008, 1.00395, 1.00797, 1.00594
1.97607, 32.0009, 0.402136, 1.54905, 0.4, -0.000126125, 1.02008, 1.00395, 1.00797, 1.00595
1.97707, 31.9986, 0.402099, 1.54899, 0.4, -0.000126367, 1.02008, 1.00395, 1.00797, 1.00595
1.97807, 31.9964, 0.402061, 1.54893, 0.4, -0.000126604, 1.02008, 1.00395, 1.00797, 1.00595
1.97907, 31.9941, 0.402023, 1.54887, 0.4, -0.000126836, 1.02008, 1.00395, 1.00797, 1.00595
1.98007, 31.9918, 0.401985, 1.54881, 0.4, -0.000127064, 1.02008, 1.00396, 1.00797, 1.00595
1.98107, 31.9895, 0.401947, 1.54876, 0.4, -0.000127288, 1.02009, 1.00396, 1.00797, 1.00595
1.98207, 31.9872, 0.401909, 1.5487, 0.4, -0.000127507, 1.02009, 1.00396, 1.00797, 1.00595
1.98307, 31.9849, 0.401871, 1.54864, 0.4, -0.000127722, 1.02009, 1.00396, 1.00797, 1.00595
1.98407, 31.9826, 0.401833, 1.54858, 0.4, -0.000127933, 1.02009, 1.00396, 1.00797, 1.00595
1.98507, 31.9803, 0.401794, 1.54853, 0.4, -0.000128138, 1.02009, 1.00396, 1.00797, 1.00595
1.98607, 31.978, 0.401756, 1.54847, 0.4, -0.00012834, 1.02009, 1.00396, 1.00797, 1.00596
1.98707, 31.9757, 0.401718, 1.54841, 0.4, -0.000128537, 1.0201, 1.00397, 1.00798, 1.00596
1.98807, 31.9734, 0.40168, 1.54835, 0.4, -0.000128729, 1.0201, 1.00397, 1.00798, 1.00596
1.98907, 31.9711, 0.401642, 1.5483, 0.4, -0.000128917, 1.0201, 1.00397, 1.00798, 1.00596
1.99007, 31.9687, 0.401604, 1.54824, 0.4, -0.000129101, 1.0201, 1.00397, 1.00798, 1.00596
1.99107, 31.9664, 0.401565, 1.54818, 0.4, -0.00012928, 1.0201, 1.00397, 1.00798, 1.00596
1.99207, 31.9641, 0.401527, 1.54813, 0.4, -0.000129454, 1.02011, 1.00397, 1.00798, 1.00596
1.99307, 31.9618, 0.401489, 1.54807, 0.4, -0.000129625, 1.02011, 1.00397, 1.00798, 1.00596
1.99407, 31.9594, 0.40145, 1.54801, 0.4, -0.00012979, 1.02011, 1.00397, 1.00798, 1.00596
1.99507, 31.9571, 0.401412, 1.54796, 0.4, -0.000129951, 1.02011, 1.00398, 1.00798, 1.00596
1.99607, 31.9548, 0.401374, 1.5479, 0.4, -0.000130108, 1.02011, 1.00398, 1.00798, 1.00597
1.99707, 31.9524, 0.401335, 1.54784, 0.4, -0.00013026, 1.02011, 1.00398, 1.00798, 1.00597
1.99807, 31.9501, 0.401297, 1.54779, 0.4, -0.000130408, 1.02012, 1.00398, 1.00798, 1.00597
1.99907, 31.9477, 0.401258, 1.54773, 0.4, -0.000130551, 1.02012, 1.00398, 1.00798, 1.00597
2.00007, 31.9454, 0.40122, 1.54768, 0.4, -0.00013069, 1.02012, 1.00398, 1.00799, 1.00597
2.00107, 31.943, 0.401182, 1.54762, 0.4, -0.000130824, 1.02012, 1.00398, 1.00799, 1.00597
2.00207, 31.9406, 0.401143, 1.54756, 0.4, -0.000130953, 1.02012, 1.00398, 1.00799, 1.00597
2.00307, 31.9383, 0.401105, 1.54751, 0.4, -0.000131079, 1.02012, 1.00399, 1.00799, 1.00597
2.00407, 31.9359, 0.401066, 1.54745, 0.4, -0.000131199, 1.02013, 1.00399, 1.00799, 1.00597
2.00507, 31.9336, 0.401028, 1.5474, 0.4, -0.000131315, 1.02013, 1.00399, 1.00799, 1.00597
2.00607, 31.9312, 0.400989, 1.54734, 0.4, -0.000131427, 1.02013, 1.00399, 1.00799, 1.00598
2.00707, 31.9288, 0.400951, 1.54729, 0.4, -0.000131534, 1.02013, 1.00399, 1.00799, 1.00598
2.00807, 31.9265, 0.400912, 1.54723, 0.4, -0.000131637, 1.02013, 1.00399, 1.00799, 1.00598
2.00907, 31.9241, 0.400874, 1.54718, 0.4, -0.000131735, 1.02013, 1.00399, 1.00799, 1.00598
2.01007, 31.9217, 0.400836, 1.54712, 0.4, -0.000131829, 1.02014, 1.00399, 1.00799, 1.00598
2.01107, 31.9193, 0.400797, 1.54707, 0.4, -0.000131918, 1.02014, 1.00399, 1.00799, 1.00598
2.01207, 31.917, 0.400759, 1.54701, 0.4, -0.000132003, 1.02014, 1.004, 1.00799, 1.00598
2.01307, 31.9146, 0.40072, 1.54696, 0.4, -0.000132083, 1.02014, 1.004, 1.00799, 1.00598
2.01407, 31.9122, 0.400682, 1.54691, 0.4, -0.000132159, 1.02014, 1.004, 1.008, 1.00598
2.01507, 31.9098, 0.400644, 1.54685, 0.4, -0.00013223, 1.02014, 1.004, 1.008, 1.00598
2.01607, 31.9075, 0.400605, 1.5468, 0.4, -0.000132297, 1.02014, 1.004, 1.008, 1.00599
2.01707, 31.9051, 0.400567, 1.54674, 0.4, -0.000132359, 1.02015, 1.004, 1.008, 1.00599
2.01807, 31.9027, 0.400529, 1.54669, 0.4, -0.000132417, 1.02015, 1.004, 1.008, 1.00599
2.01907, 31.9003, 0.40049, 1.54664, 0.4, -0.00013247, 1.02015, 1.004, 1.008, 1.00599
2.02007, 31.8979, 0.400452, 1.54658, 0.4, -0.000132519, 1.02015, 1.00401, 1.008, 1.00599
2.02107, 31.8955, 0.400414, 1.54653, 0.4, -0.000132563, 1.02015, 1.00401, 1.008, 1.00599
2.02207, 31.8932, 0.400376, 1.54648, 0.4, -0.000132603, 1.02015, 1.00401, 1.008, 1.00599
2.02307, 31.8908, 0.400338, 1.54642, 0.4, -0.000132639, 1.02016, 1.00401, 1.008, 1.00599
2.02407, 31.8884, 0.400299, 1.54637, 0.4, -0.00013267, 1.02016, 1.00401, 1.008, 1.00599
2.02507, 31.886, 0.400261, 1.54632, 0.4, -0.000132696, 1.02016, 1.00401, 1.008, 1.00599
2.02607, 31.8836, 0.400223, 1.54626, 0.4, -0.000132718, 1.02016, 1.00401, 1.008, 1.00599
2.02707, 31.8812, 0.400185, 1.54621, 0.4, -0.000132736, 1.02016, 1.00401, 1.008, 1.006
2.02807, 31.8788, 0.400147, 1.54616, 0.4, -0.000132749, 1.02016, 1.00401, 1.00801, 1.006
2.02907, 31.8764, 0.400109, 1.54611, 0.4, -0.000132758, 1.02016, 1.00402, 1.00801, 1.006
2.03007, 31.874, 0.400071, 1.54605, 0.4, -0.000132762, 1.02017, 1.00402, 1.00801, 1.006
2.03107, 31.8716, 0.400033, 1.546, 0.4, -0.000132762, 1.02017, 1.00402, 1.00801, 1.006
2.03207, 31.8693, 0.399995, 1.54595, 0.4, -0.000132757, 1.02017, 1.00402, 1.00801, 1.006
2.03307, 31.8669, 0.399957, 1.5459, 0.4, -0.000132748, 1.02017, 1.00402, 1.00801, 1.006
2.03407, 31.8645, 0.39992, 1.54585, 0.4, -0.000132735, 1.02017, 1.00402, 1.00801, 1.006
2.03507, 31.8621, 0.399882, 1.5458, 0.4, -0.000132717, 1.02017, 1.00402, 1.00801, 1.006
2.03607, 31.8597, 0.399844, 1.54574, 0.4, -0.000132695, 1.02017, 1.00402, 1.00801, 1.006
2.03707, 31.8573, 0.399806, 1.54569, 0.4, -0.000132668, 1.02018, 1.00402, 1.00801, 1.006
2.03807, 31.8549, 0.399769, 1.54564, 0.4, -0.000132637, 1.02018, 1.00403, 1.00801, 1.006
2.03907, 31.8525, 0.399731, 1.54559, 0.4, -0.000132602, 1.02018, 1.00403, 1.00801, 1.00601
2.04007, 31.8501, 0.399694, 1.54554, 0.4, -0.000132562, 1.02018, 1.00403, 1.00801, 1.00601
2.04107, 31.8478, 0.399656, 1.54549, 0.4, -0.000132518, 1.02018, 1.00403, 1.00801, 1.00601
2.04207, 31.8454, 0.399619, 1.54544, 0.4, -0.000132469, 1.02018, 1.00403, 1.00801, 1.00601
2.04307, 31.843, 0.399582, 1.54539, 0.4, -0.000132416, 1.02018, 1.00403, 1.00802, 1.00601
2.04407, 31.8406, 0.399544, 1.54534, 0.4, -0.000132359, 1.02019, 1.00403, 1.00802, 1.00601
2.04507, 31.8382, 0.399507, 1.54529, 0.4, -0.000132298, 1.02019, 1.00403, 1.00802, 1.00601
2.04607, 31.8358, 0.39947, 1.54524, 0.4, -0.000132232, 1.02019, 1.00403, 1.00802, 1.00601
