Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.04707, 31.8335, 0.399433, 1.54519, 0.4, -0.000132161, 1.02019, 1.00403, 1.00802, 1.00601
2.04807, 31.8311, 0.399396, 1.54514, 0.4, -0.000132087, 1.02019, 1.00404, 1.00802, 1.00601
2.04907, 31.8287, 0.399359, 1.54509, 0.4, -0.000132008, 1.02019, 1.00404, 1.00802, 1.00601
2.05007, 31.8263, 0.399322, 1.54504, 0.4, -0.000131925, 1.02019, 1.00404, 1.00802, 1.00601
2.05107, 31.824, 0.399285, 1.54499, 0.4, -0.000131837, 1.0202, 1.00404, 1.00802, 1.00602
2.05207, 31.8216, 0.399248, 1.54494, 0.4, -0.000131745, 1.0202, 1.00404, 1.00802, 1.00602
2.05307, 31.8192, 0.399212, 1.54489, 0.4, -0.000131649, 1.0202, 1.00404, 1.00802, 1.00602
2.05407, 31.8169, 0.399175, 1.54484, 0.4, -0.000131549, 1.0202, 1.00404, 1.00802, 1.00602
2.05507, 31.8145, 0.399139, 1.54479, 0.4, -0.000131444, 1.0202, 1.00404, 1.00802, 1.00602
2.05607, 31.8121, 0.399102, 1.54474, 0.4, -0.000131335, 1.0202, 1.00404, 1.00802, 1.00602
2.05707, 31.8098, 0.399066, 1.5447, 0.4, -0.000131222, 1.0202, 1.00404, 1.00802, 1.00602
2.05807, 31.8074, 0.39903, 1.54465, 0.4, -0.000131105, 1.0202, 1.00405, 1.00802, 1.00602
2.05907, 31.805, 0.398993, 1.5446, 0.4, -0.000130983, 1.02021, 1.00405, 1.00802, 1.00602
2.06007, 31.8027, 0.398957, 1.54455, 0.4, -0.000130857, 1.02021, 1.00405, 1.00803, 1.00602
2.06107, 31.8003, 0.398921, 1.5445, 0.4, -0.000130727, 1.02021, 1.00405, 1.00803, 1.00602
2.06207, 31.798, 0.398885, 1.54446, 0.4, -0.000130593, 1.02021, 1.00405, 1.00803, 1.00602
2.06307, 31.7956, 0.398849, 1.54441, 0.4, -0.000130455, 1.02021, 1.00405, 1.00803, 1.00602
2.06407, 31.7933, 0.398814, 1.54436, 0.4, -0.000130312, 1.02021, 1.00405, 1.00803, 1.00603
2.06507, 31.7909, 0.398778, 1.54431, 0.4, -0.000130165, 1.02021, 1.00405, 1.00803, 1.00603
2.06607, 31.7886, 0.398742, 1.54427, 0.4, -0.000130014, 1.02021, 1.00405, 1.00803, 1.00603
2.06707, 31.7863, 0.398707, 1.54422, 0.4, -0.000129859, 1.02022, 1.00405, 1.00803, 1.00603
2.06807, 31.7839, 0.398671, 1.54417, 0.4, -0.0001297, 1.02022, 1.00406, 1.00803, 1.00603
2.06907, 31.7816, 0.398636, 1.54413, 0.4, -0.000129537, 1.02022, 1.00406, 1.00803, 1.00603
2.07007, 31.7793, 0.3986, 1.54408, 0.4, -0.000129369, 1.02022, 1.00406, 1.00803, 1.00603
2.07107, 31.7769, 0.398565, 1.54403, 0.4, -0.000129197, 1.02022, 1.00406, 1.00803, 1.00603
2.07207, 31.7746, 0.39853, 1.54399, 0.4, -0.000129022, 1.02022, 1.00406, 1.00803, 1.00603
2.07307, 31.7723, 0.398495, 1.54394, 0.4, -0.000128842, 1.02022, 1.00406, 1.00803, 1.00603
2.07406, 31.77, 0.39846, 1.5439, 0.4, -0.000128658, 1.02022, 1.00406, 1.00803, 1.00603
2.07506, 31.7677, 0.398426, 1.54385, 0.4, -0.00012847, 1.02023, 1.00406, 1.00803, 1.00603
2.07606, 31.7653, 0.398391, 1.54381, 0.4, -0.000128278, 1.02023, 1.00406, 1.00803, 1.00603
2.07706, 31.763, 0.398357, 1.54376, 0.4, -0.000128082, 1.02023, 1.00406, 1.00803, 1.00603
2.07806, 31.7607, 0.398322, 1.54372, 0.4, -0.000127882, 1.02023, 1.00406, 1.00804, 1.00604
2.07906, 31.7584, 0.398288, 1.54367, 0.4, -0.000127678, 1.02023, 1.00407, 1.00804, 1.00604
2.08006, 31.7561, 0.398254, 1.54363, 0.4, -0.00012747, 1.02023, 1.00407, 1.00804, 1.00604
2.08106, 31.7538, 0.39822, 1.54358, 0.4, -0.000127258, 1.02023, 1.00407, 1.00804, 1.00604
2.08206, 31.7516, 0.398185, 1.54354, 0.4, -0.000127042, 1.02023, 1.00407, 1.00804, 1.00604
2.08306, 31.7493, 0.398152, 1.54349, 0.4, -0.000126823, 1.02023, 1.00407, 1.00804, 1.00604
2.08406, 31.747, 0.398118, 1.54345, 0.4, -0.000126599, 1.02024, 1.00407, 1.00804, 1.00604
2.08506, 31.7447, 0.398084, 1.54341, 0.4, -0.000126371, 1.02024, 1.00407, 1.00804, 1.00604
2.08606, 31.7424, 0.398051, 1.54336, 0.4, -0.000126139, 1.02024, 1.00407, 1.00804, 1.00604
2.08706, 31.7402, 0.398017, 1.54332, 0.4, -0.000125904, 1.02024, 1.00407, 1.00804, 1.00604
2.08806, 31.7379, 0.397984, 1.54327, 0.4, -0.000125664, 1.02024, 1.00407, 1.00804, 1.00604
2.08906, 31.7356, 0.39795, 1.54323, 0.4, -0.000125421, 1.02024, 1.00407, 1.00804, 1.00604
2.09006, 31.7334, 0.397917, 1.54319, 0.4, -0.000125174, 1.02024, 1.00407, 1.00804, 1.00604
2.09106, 31.7311, 0.397885, 1.54315, 0.4, -0.000124922, 1.02024, 1.00408, 1.00804, 1.00604
2.09206, 31.7289, 0.397852, 1.5431, 0.4, -0.000124668, 1.02024, 1.00408, 1.00804, 1.00604
2.09306, 31.7267, 0.397819, 1.54306, 0.4, -0.000124409, 1.02024, 1.00408, 1.00804, 1.00605
2.09406, 31.7244, 0.397786, 1.54302, 0.4, -0.000124146, 1.02025, 1.00408, 1.00804, 1.00605
2.09506, 31.7222, 0.397754, 1.54297, 0.4, -0.00012388, 1.02025, 1.00408, 1.00804, 1.00605
2.09606, 31.72, 0.397721, 1.54293, 0.4, -0.00012361, 1.02025, 1.00408, 1.00804, 1.00605
2.09706, 31.7177, 0.397689, 1.54289, 0.4, -0.000123336, 1.02025, 1.00408, 1.00804, 1.00605
2.09806, 31.7155, 0.397657, 1.54285, 0.4, -0.000123058, 1.02025, 1.00408, 1.00805, 1.00605
2.09906, 31.7133, 0.397625, 1.54281, 0.4, -0.000122777, 1.02025, 1.00408, 1.00805, 1.00605
2.10006, 31.7111, 0.397593, 1.54277, 0.4, -0.000122492, 1.02025, 1.00408, 1.00805, 1.00605
2.10106, 31.7089, 0.397562, 1.54272, 0.4, -0.000122203, 1.02025, 1.00408, 1.00805, 1.00605
2.10206, 31.7067, 0.39753, 1.54268, 0.4, -0.000121911, 1.02025, 1.00408, 1.00805, 1.00605
2.10306, 31.7045, 0.397499, 1.54264, 0.4, -0.000121615, 1.02025, 1.00408, 1.00805, 1.00605
2.10406, 31.7023, 0.397467, 1.5426, 0.4, -0.000121315, 1.02026, 1.00408, 1.00805, 1.00605
2.10506, 31.7001, 0.397436, 1.54256, 0.4, -0.000121012, 1.02026, 1.00409, 1.00805, 1.00605
2.10606, 31.698, 0.397405, 1.54252, 0.4, -0.000120705, 1.02026, 1.00409, 1.00805, 1.00605
2.10706, 31.6958, 0.397374, 1.54248, 0.4, -0.000120394, 1.02026, 1.00409, 1.00805, 1.00605
2.10806, 31.6936, 0.397343, 1.54244, 0.4, -0.00012008, 1.02026, 1.00409, 1.00805, 1.00605
2.10906, 31.6915, 0.397313, 1.5424, 0.4, -0.000119762, 1.02026, 1.00409, 1.00805, 1.00605
2.11006, 31.6893, 0.397282, 1.54235, 0.4, -0.000119441, 1.02026, 1.00409, 1.00805, 1.00606
2.11106, 31.6872, 0.397252, 1.54231, 0.4, -0.000119116, 1.02026, 1.00409, 1.00805, 1.00606
2.11206, 31.685, 0.397222, 1.54227, 0.4, -0.000118788, 1.02026, 1.00409, 1.00805, 1.00606
2.11306, 31.6829, 0.397192, 1.54223, 0.4, -0.000118456, 1.02026, 1.00409, 1.00805, 1.00606
2.11406, 31.6808, 0.397162, 1.54219, 0.4, -0.00011812, 1.02026, 1.00409, 1.00805, 1.00606
2.11506, 31.6786, 0.397132, 1.54215, 0.4, -0.000117782, 1.02026, 1.00409, 1.00805, 1.00606
2.11606, 31.6765, 0.397103, 1.54212, 0.4, -0.000117439, 1.02027, 1.00409, 1.00805, 1.00606
2.11706, 31.6744, 0.397073, 1.54208, 0.4, -0.000117094, 1.02027, 1.00409, 1.00805, 1.00606
2.11806, 31.6723, 0.397044, 1.54204, 0.4, -0.000116745, 1.02027, 1.00409, 1.00805, 1.00606
2.11906, 31.6702, 0.397015, 1.542, 0.4, -0.000116392, 1.02027, 1.0041, 1.00805, 1.00606
2.12006, 31.6681, 0.396986, 1.54196, 0.4, -0.000116036, 1.02027, 1.0041, 1.00805, 1.00606
2.12106, 31.666, 0.396957, 1.54192, 0.4, -0.000115677, 1.02027, 1.0041, 1.00805, 1.00606
2.12206, 31.6639, 0.396928, 1.54188, 0.4, -0.000115314, 1.02027, 1.0041, 1.00805, 1.00606
2.12306, 31.6619, 0.3969, 1.54184, 0.4, -0.000114948, 1.02027, 1.0041, 1.00806, 1.00606
2.12406, 31.6598, 0.396871, 1.5418, 0.4, -0.000114579, 1.02027, 1.0041, 1.00806, 1.00606
2.12506, 31.6577, 0.396843, 1.54177, 0.4, -0.000114207, 1.02027, 1.0041, 1.00806, 1.00606
2.12606, 31.6557, 0.396815, 1.54173, 0.4, -0.000113831, 1.02027, 1.0041, 1.00806, 1.00606
2.12706, 31.6536, 0.396787, 1.54169, 0.4, -0.000113452, 1.02027, 1.0041, 1.00806, 1.00606
2.12806, 31.6516, 0.39676, 1.54165, 0.4, -0.00011307, 1.02027, 1.0041, 1.00806, 1.00606
2.12906, 31.6496, 0.396732, 1.54162, 0.4, -0.000112684, 1.02028, 1.0041, 1.00806, 1.00606
2.13006, 31.6476, 0.396705, 1.54158, 0.4, -0.000112296, 1.02028, 1.0041, 1.00806, 1.00607
2.13106, 31.6455, 0.396677, 1.54154, 0.4, -0.000111904, 1.02028, 1.0041, 1.00806, 1.00607
2.13206, 31.6435, 0.39665, 1.54151, 0.4, -0.000111509, 1.02028, 1.0041, 1.00806, 1.00607
2.13306, 31.6415, 0.396624, 1.54147, 0.4, -0.000111111, 1.02028, 1.0041, 1.00806, 1.00607
2.13406, 31.6395, 0.396597, 1.54143, 0.4, -0.00011071, 1.02028, 1.0041, 1.00806, 1.00607
2.13506, 31.6375, 0.39657, 1.5414, 0.4, -0.000110305, 1.02028, 1.0041, 1.00806, 1.00607
2.13606, 31.6355, 0.396544, 1.54136, 0.4, -0.000109898, 1.02028, 1.00411, 1.00806, 1.00607
2.13706, 31.6336, 0.396518, 1.54132, 0.4, -0.000109487, 1.02028, 1.00411, 1.00806, 1.00607
2.13806, 31.6316, 0.396491, 1.54129, 0.4, -0.000109074, 1.02028, 1.00411, 1.00806, 1.00607
2.13906, 31.6297, 0.396466, 1.54125, 0.4, -0.000108657, 1.02028, 1.00411, 1.00806, 1.00607
2.14006, 31.6277, 0.39644, 1.54122, 0.4, -0.000108238, 1.02028, 1.00411, 1.00806, 1.00607
2.14106, 31.6258, 0.396414, 1.54118, 0.4, -0.000107816, 1.02028, 1.00411, 1.00806, 1.00607
2.14206, 31.6238, 0.396389, 1.54115, 0.4, -0.00010739, 1.02028, 1.00411, 1.00806, 1.00607
2.14306, 31.6219, 0.396364, 1.54111, 0.4, -0.000106962, 1.02028, 1.00411, 1.00806, 1.00607
2.14406, 31.62, 0.396339, 1.54108, 0.4, -0.00010653, 1.02029, 1.00411, 1.00806, 1.00607
2.14506, 31.6181, 0.396314, 1.54105, 0.4, -0.000106096, 1.02029, 1.00411, 1.00806, 1.00607
2.14606, 31.6161, 0.396289, 1.54101, 0.4, -0.000105659, 1.02029, 1.00411, 1.00806, 1.00607
2.14706, 31.6143, 0.396265, 1.54098, 0.4, -0.000105219, 1.02029, 1.00411, 1.00806, 1.00607
2.14806, 31.6124, 0.39624, 1.54094, 0.4, -0.000104777, 1.02029, 1.00411, 1.00806, 1.00607
2.14906, 31.6105, 0.396216, 1.54091, 0.4, -0.000104331, 1.02029, 1.00411, 1.00806, 1.00607
2.15006, 31.6086, 0.396192, 1.54088, 0.4, -0.000103883, 1.02029, 1.00411, 1.00806, 1.00607
2.15106, 31.6067, 0.396168, 1.54084, 0.4, -0.000103432, 1.02029, 1.00411, 1.00806, 1.00607
2.15206, 31.6049, 0.396145, 1.54081, 0.4, -0.000102978, 1.02029, 1.00411, 1.00806, 1.00607
2.15306, 31.603, 0.396121, 1.54078, 0.4, -0.000102521, 1.02029, 1.00411, 1.00806, 1.00607
2.15406, 31.6012, 0.396098, 1.54075, 0.4, -0.000102062, 1.02029, 1.00411, 1.00806, 1.00607
2.15506, 31.5994, 0.396075, 1.54071, 0.4, -0.0001016, 1.02029, 1.00411, 1.00806, 1.00607
2.15606, 31.5975, 0.396052, 1.54068, 0.4, -0.000101136, 1.02029, 1.00411, 1.00807, 1.00608
2.15706, 31.5957, 0.396029, 1.54065, 0.4, -0.000100668, 1.02029, 1.00412, 1.00807, 1.00608
2.15806, 31.5939, 0.396007, 1.54062, 0.4, -0.000100198, 1.02029, 1.00412, 1.00807, 1.00608
2.15906, 31.5921, 0.395984, 1.54059, 0.4, -9.97258e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.16006, 31.5903, 0.395962, 1.54056, 0.4, -9.92507e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.16106, 31.5885, 0.39594, 1.54053, 0.4, -9.87731e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.16206, 31.5868, 0.395918, 1.54049, 0.4, -9.82929e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.16306, 31.585, 0.395897, 1.54046, 0.4, -9.78102e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.16406, 31.5832, 0.395875, 1.54043, 0.4, -9.7325e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.16506, 31.5815, 0.395854, 1.5404, 0.4, -9.68373e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.16606, 31.5797, 0.395833, 1.54037, 0.4, -9.63472e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.16706, 31.578, 0.395812, 1.54034, 0.4, -9.58547e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.16806, 31.5763, 0.395791, 1.54031, 0.4, -9.53597e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.16906, 31.5746, 0.395771, 1.54028, 0.4, -9.48624e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.17006, 31.5729, 0.39575, 1.54025, 0.4, -9.43627e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.17106, 31.5712, 0.39573, 1.54023, 0.4, -9.38606e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.17206, 31.5695, 0.39571, 1.5402, 0.4, -9.33563e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.17306, 31.5678, 0.395691, 1.54017, 0.4, -9.28496e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.17406, 31.5662, 0.395671, 1.54014, 0.4, -9.23407e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.17506, 31.5645, 0.395652, 1.54011, 0.4, -9.18296e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.17606, 31.5629, 0.395633, 1.54008, 0.4, -9.13162e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.17706, 31.5612, 0.395614, 1.54005, 0.4, -9.08006e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.17806, 31.5596, 0.395595, 1.54003, 0.4, -9.02828e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.17906, 31.558, 0.395576, 1.54, 0.4, -8.97629e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.18006, 31.5564, 0.395558, 1.53997, 0.4, -8.92409e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.18106, 31.5548, 0.39554, 1.53994, 0.4, -8.87167e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.18206, 31.5532, 0.395522, 1.53992, 0.4, -8.81905e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.18306, 31.5516, 0.395504, 1.53989, 0.4, -8.76622e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.18406, 31.55, 0.395487, 1.53986, 0.4, -8.71318e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.18506, 31.5484, 0.395469, 1.53984, 0.4, -8.65995e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.18606, 31.5469, 0.395452, 1.53981, 0.4, -8.60651e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.18706, 31.5453, 0.395435, 1.53979, 0.4, -8.55288e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.18806, 31.5438, 0.395418, 1.53976, 0.4, -8.49905e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.18906, 31.5423, 0.395402, 1.53973, 0.4, -8.44503e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.19006, 31.5408, 0.395385, 1.53971, 0.4, -8.39082e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.19106, 31.5393, 0.395369, 1.53968, 0.4, -8.33642e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.19206, 31.5378, 0.395353, 1.53966, 0.4, -8.28184e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.19306, 31.5363, 0.395337, 1.53963, 0.4, -8.22708e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.19406, 31.5348, 0.395322, 1.53961, 0.4, -8.17213e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.19506, 31.5333, 0.395306, 1.53958, 0.4, -8.11701e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.19606, 31.5319, 0.395291, 1.53956, 0.4, -8.06171e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.19706, 31.5304, 0.395276, 1.53954, 0.4, -8.00623e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.19806, 31.529, 0.395261, 1.53951, 0.4, -7.95059e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.19906, 31.5276, 0.395247, 1.53949, 0.4, -7.89477e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.20006, 31.5262, 0.395233, 1.53946, 0.4, -7.83879e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.20106, 31.5247, 0.395218, 1.53944, 0.4, -7.78265e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.20206, 31.5234, 0.395204, 1.53942, 0.4, -7.72634e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.20306, 31.522, 0.395191, 1.53939, 0.4, -7.66988e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.20406, 31.5206, 0.395177, 1.53937, 0.4, -7.61326e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.20506, 31.5192, 0.395164, 1.53935, 0.4, -7.55649e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.20606, 31.5179, 0.395151, 1.53933, 0.4, -7.49956e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.20706, 31.5165, 0.395138, 1.53931, 0.4, -7.44249e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.20806, 31.5152, 0.395125, 1.53928, 0.4, -7.38526e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.20906, 31.5139, 0.395113, 1.53926, 0.4, -7.3279e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.21006, 31.5126, 0.3951, 1.53924, 0.4, -7.27039e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.21106, 31.5113, 0.395088, 1.53922, 0.4, -7.21274e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.21205, 31.51, 0.395077, 1.5392, 0.4, -7.15495e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.21305, 31.5087, 0.395065, 1.53918, 0.4, -7.09704e-05, 1.0203, 1.00413, 1.00807, 1.00609
2.21405, 31.5074, 0.395054, 1.53915, 0.4, -7.03898e-05, 1.0203, 1.00413, 1.00807, 1.00609
2.21505, 31.5062, 0.395042, 1.53913, 0.4, -6.9808e-05, 1.0203, 1.00413, 1.00807, 1.00609
2.21605, 31.5049, 0.395031, 1.53911, 0.4, -6.92249e-05, 1.0203, 1.00413, 1.00807, 1.00609
2.21705, 31.5037, 0.39502, 1.53909, 0.4, -6.86406e-05, 1.0203, 1.00413, 1.00807, 1.00609
2.21805, 31.5024, 0.39501, 1.53907, 0.4, -6.80551e-05, 1.0203, 1.00413, 1.00807, 1.00609
2.21905, 31.5012, 0.394999, 1.53905, 0.4, -6.74683e-05, 1.0203, 1.00413, 1.00807, 1.00609
2.22005, 31.5, 0.394989, 1.53903, 0.4, -6.68803e-05, 1.0203, 1.00413, 1.00807, 1.00609
2.22105, 31.4988, 0.394979, 1.53901, 0.4, -6.62912e-05, 1.0203, 1.00413, 1.00807, 1.00609
2.22205, 31.4976, 0.394969, 1.539, 0.4, -6.5701e-05, 1.0203, 1.00413, 1.00807, 1.00609
2.22305, 31.4964, 0.39496, 1.53898, 0.4, -6.51096e-05, 1.0203, 1.00413, 1.00807, 1.00609
2.22405, 31.4953, 0.39495, 1.53896, 0.4, -6.45172e-05, 1.0203, 1.00413, 1.00807, 1.00609
2.22505, 31.4941, 0.394941, 1.53894, 0.4, -6.39237e-05, 1.0203, 1.00413, 1.00807, 1.00609
2.22605, 31.493, 0.394932, 1.53892, 0.4, -6.33292e-05, 1.0203, 1.00413, 1.00807, 1.00609
2.22705, 31.4918, 0.394923, 1.5389, 0.4, -6.27337e-05, 1.0203, 1.00413, 1.00807, 1.00609
2.22805, 31.4907, 0.394915, 1.53888, 0.4, -6.21372e-05, 1.0203, 1.00413, 1.00807, 1.00609
2.22905, 31.4896, 0.394906, 1.53886, 0.4, -6.15397e-05, 1.0203, 1.00413, 1.00807, 1.00609
2.23005, 31.4885, 0.394898, 1.53885, 0.4, -6.09414e-05, 1.0203, 1.00413, 1.00807, 1.00609
2.23105, 31.4874, 0.39489, 1.53883, 0.4, -6.03421e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.23205, 31.4863, 0.394883, 1.53881, 0.4, -5.97418e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.23305, 31.4853, 0.394875, 1.53879, 0.4, -5.91408e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.23405, 31.4842, 0.394868, 1.53878, 0.4, -5.85389e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.23505, 31.4831, 0.394861, 1.53876, 0.4, -5.79362e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.23605, 31.4821, 0.394854, 1.53874, 0.4, -5.73327e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.23705, 31.4811, 0.394847, 1.53872, 0.4, -5.67284e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.23805, 31.4801, 0.394841, 1.53871, 0.4, -5.61235e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.23905, 31.4791, 0.394835, 1.53869, 0.4, -5.55178e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.24005, 31.4781, 0.394829, 1.53867, 0.4, -5.49114e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.24105, 31.4771, 0.394823, 1.53866, 0.4, -5.43043e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.24205, 31.4761, 0.394817, 1.53864, 0.4, -5.36966e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.24305, 31.4751, 0.394812, 1.53862, 0.4, -5.30883e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.24405, 31.4742, 0.394807, 1.53861, 0.4, -5.24794e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.24505, 31.4733, 0.394801, 1.53859, 0.4, -5.187e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.24605, 31.4723, 0.394797, 1.53858, 0.4, -5.126e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.24705, 31.4714, 0.394792, 1.53856, 0.4, -5.06494e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.24805, 31.4705, 0.394788, 1.53854, 0.4, -5.00384e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.24905, 31.4696, 0.394784, 1.53853, 0.4, -4.9427e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.25005, 31.4687, 0.39478, 1.53851, 0.4, -4.8815e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.25105, 31.4678, 0.394776, 1.5385, 0.4, -4.82027e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.25205, 31.467, 0.394772, 1.53848, 0.4, -4.75899e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.25305, 31.4661, 0.394769, 1.53847, 0.4, -4.69768e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.25405, 31.4653, 0.394766, 1.53845, 0.4, -4.63634e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.25505, 31.4645, 0.394763, 1.53844, 0.4, -4.57496e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.25605, 31.4636, 0.39476, 1.53842, 0.4, -4.51355e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.25705, 31.4628, 0.394758, 1.53841, 0.4, -4.45212e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.25805, 31.462, 0.394756, 1.5384, 0.4, -4.39066e-05, 1.0203, 1.00413, 1.00807, 1.00608
2.25905, 31.4613, 0.394754, 1.53838, 0.4, -4.32917e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.26005, 31.4605, 0.394752, 1.53837, 0.4, -4.26767e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.26105, 31.4597, 0.39475, 1.53835, 0.4, -4.20615e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.26205, 31.459, 0.394749, 1.53834, 0.4, -4.14462e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.26305, 31.4582, 0.394747, 1.53833, 0.4, -4.08307e-05, 1.0203, 1.00412, 1.00807, 1.00608
2.26405, 31.4575, 0.394746, 1.53831, 0.4, -4.02151e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.26505, 31.4568, 0.394746, 1.5383, 0.4, -3.95994e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.26605, 31.4561, 0.394745, 1.53829, 0.4, -3.89837e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.26705, 31.4554, 0.394745, 1.53827, 0.4, -3.83679e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.26805, 31.4547, 0.394744, 1.53826, 0.4, -3.77522e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.26905, 31.454, 0.394744, 1.53825, 0.4, -3.71364e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.27005, 31.4534, 0.394745, 1.53823, 0.4, -3.65208e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.27105, 31.4527, 0.394745, 1.53822, 0.4, -3.59051e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.27205, 31.4521, 0.394746, 1.53821, 0.4, -3.52896e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.27305, 31.4514, 0.394747, 1.5382, 0.4, -3.46742e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.27405, 31.4508, 0.394747, 1.53818, 0.4, -3.40589e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.27505, 31.4502, 0.394749, 1.53817, 0.4, -3.34437e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.27605, 31.4496, 0.39475, 1.53816, 0.4, -3.28288e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.27705, 31.449, 0.394752, 1.53815, 0.4, -3.2214e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.27805, 31.4485, 0.394754, 1.53814, 0.4, -3.15995e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.27905, 31.4479, 0.394756, 1.53812, 0.4, -3.09852e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.28005, 31.4473, 0.394758, 1.53811, 0.4, -3.03712e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.28105, 31.4468, 0.39476, 1.5381, 0.4, -2.97576e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.28205, 31.4463, 0.394763, 1.53809, 0.4, -2.91442e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.28305, 31.4458, 0.394766, 1.53808, 0.4, -2.85312e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.28405, 31.4452, 0.394769, 1.53807, 0.4, -2.79185e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.28505, 31.4447, 0.394772, 1.53806, 0.4, -2.73063e-05, 1.02029, 1.00412, 1.00807, 1.00608
2.28605, 31.4443, 0.394775, 1.53805, 0.4, -2.66944e-05, 1.02028, 1.00412, 1.00806, 1.00608
2.28705, 31.4438, 0.394779, 1.53804, 0.4, -2.6083e-05, 1.02028, 1.00412, 1.00806, 1.00608
2.28805, 31.4433, 0.394783, 1.53803, 0.4, -2.54721e-05, 1.02028, 1.00412, 1.00806, 1.00608
2.28905, 31.4429, 0.394787, 1.53802, 0.4, -2.48616e-05, 1.02028, 1.00412, 1.00806, 1.00608
2.29005, 31.4424, 0.394791, 1.53801, 0.4, -2.42517e-05, 1.02028, 1.00412, 1.00806, 1.00608
2.29105, 31.442, 0.394795, 1.538, 0.4, -2.36423e-05, 1.02028, 1.00412, 1.00806, 1.00607
2.29205, 31.4416, 0.3948, 1.53799, 0.4, -2.30334e-05, 1.02028, 1.00412, 1.00806, 1.00607
2.29305, 31.4412, 0.394805, 1.53798, 0.4, -2.24251e-05, 1.02028, 1.00412, 1.00806, 1.00607
2.29405, 31.4408, 0.39481, 1.53797, 0.4, -2.18174e-05, 1.02028, 1.00412, 1.00806, 1.00607
2.29505, 31.4404, 0.394815, 1.53796, 0.4, -2.12104e-05, 1.02028, 1.00411, 1.00806, 1.00607
2.29605, 31.44, 0.39482, 1.53796, 0.4, -2.0604e-05, 1.02028, 1.00411, 1.00806, 1.00607
2.29705, 31.4396, 0.394826, 1.53795, 0.4, -1.99982e-05, 1.02028, 1.00411, 1.00806, 1.00607
2.29805, 31.4393, 0.394832, 1.53794, 0.4, -1.93932e-05, 1.02028, 1.00411, 1.00806, 1.00607
2.29905, 31.4389, 0.394838, 1.53793, 0.4, -1.87888e-05, 1.02028, 1.00411, 1.00806, 1.00607
2.30005, 31.4386, 0.394844, 1.53792, 0.4, -1.81852e-05, 1.02028, 1.00411, 1.00806, 1.00607
2.30105, 31.4383, 0.39485, 1.53791, 0.4, -1.75824e-05, 1.02028, 1.00411, 1.00806, 1.00607
2.30205, 31.438, 0.394857, 1.53791, 0.4, -1.69803e-05, 1.02028, 1.00411, 1.00806, 1.00607
2.30305, 31.4377, 0.394863, 1.5379, 0.4, -1.63791e-05, 1.02028, 1.00411, 1.00806, 1.00607
2.30405, 31.4374, 0.39487, 1.53789, 0.4, -1.57786e-05, 1.02027, 1.00411, 1.00806, 1.00607
2.30505, 31.4371, 0.394878, 1.53788, 0.4, -1.51791e-05, 1.02027, 1.00411, 1.00806, 1.00607
2.30605, 31.4368, 0.394885, 1.53788, 0.4, -1.45804e-05, 1.02027, 1.00411, 1.00806, 1.00607
2.30705, 31.4366, 0.394892, 1.53787, 0.4, -1.39826e-05, 1.02027, 1.00411, 1.00806, 1.00607
2.30805, 31.4363, 0.3949, 1.53786, 0.4, -1.33856e-05, 1.02027, 1.00411, 1.00806, 1.00607
2.30905, 31.4361, 0.394908, 1.53785, 0.4, -1.27897e-05, 1.02027, 1.00411, 1.00806, 1.00607
2.31005, 31.4359, 0.394916, 1.53785, 0.4, -1.21947e-05, 1.02027, 1.00411, 1.00806, 1.00607
2.31105, 31.4357, 0.394924, 1.53784, 0.4, -1.16006e-05, 1.02027, 1.00411, 1.00806, 1.00607
2.31205, 31.4355, 0.394933, 1.53783, 0.4, -1.10076e-05, 1.02027, 1.00411, 1.00806, 1.00607
2.31305, 31.4353, 0.394941, 1.53783, 0.4, -1.04156e-05, 1.02027, 1.00411, 1.00806, 1.00607
2.31405, 31.4351, 0.39495, 1.53782, 0.4, -9.82466e-06, 1.02027, 1.00411, 1.00806, 1.00607
2.31505, 31.4349, 0.394959, 1.53781, 0.4, -9.23478e-06, 1.02027, 1.00411, 1.00806, 1.00607
2.31605, 31.4348, 0.394968, 1.53781, 0.4, -8.64595e-06, 1.02027, 1.00411, 1.00806, 1.00607
2.31705, 31.4346, 0.394977, 1.5378, 0.4, -8.05826e-06, 1.02027, 1.00411, 1.00806, 1.00607
2.31805, 31.4345, 0.394987, 1.5378, 0.4, -7.4717e-06, 1.02027, 1.00411, 1.00806, 1.00607
2.31905, 31.4343, 0.394997, 1.53779, 0.4, -6.88626e-06, 1.02027, 1.0041, 1.00806, 1.00607
2.32005, 31.4342, 0.395007, 1.53779, 0.4, -6.30201e-06, 1.02026, 1.0041, 1.00806, 1.00607
2.32105, 31.4341, 0.395017, 1.53778, 0.4, -5.71896e-06, 1.02026, 1.0041, 1.00806, 1.00607
2.32205, 31.434, 0.395027, 1.53778, 0.4, -5.13713e-06, 1.02026, 1.0041, 1.00806, 1.00606
2.32305, 31.4339, 0.395037, 1.53777, 0.4, -4.55654e-06, 1.02026, 1.0041, 1.00806, 1.00606
2.32405, 31.4338, 0.395048, 1.53777, 0.4, -3.9772e-06, 1.02026, 1.0041, 1.00806, 1.00606
2.32505, 31.4338, 0.395059, 1.53776, 0.4, -3.39913e-06, 1.02026, 1.0041, 1.00805, 1.00606
2.32605, 31.4337, 0.39507, 1.53776, 0.4, -2.82237e-06, 1.02026, 1.0041, 1.00805, 1.00606
2.32705, 31.4337, 0.395081, 1.53775, 0.4, -2.24693e-06, 1.02026, 1.0041, 1.00805, 1.00606
2.32805, 31.4336, 0.395092, 1.53775, 0.4, -1.67285e-06, 1.02026, 1.0041, 1.00805, 1.00606
2.32905, 31.4336, 0.395104, 1.53774, 0.4, -1.10009e-06, 1.02026, 1.0041, 1.00805, 1.00606
2.33005, 31.4336, 0.395115, 1.53774, 0.4, -5.28698e-07, 1.02026, 1.0041, 1.00805, 1.00606
2.33105, 31.4336, 0.395127, 1.53773, 0.4, 4.12925e-08, 1.02026, 1.0041, 1.00805, 1.00606
2.33205, 31.4336, 0.395139, 1.53773, 0.4, 6.09834e-07, 1.02026, 1.0041, 1.00805, 1.00606
2.33305, 31.4336, 0.395151, 1.53773, 0.4, 1.17696e-06, 1.02026, 1.0041, 1.00805, 1.00606
2.33405, 31.4336, 0.395164, 1.53772, 0.4, 1.74262e-06, 1.02025, 1.0041, 1.00805, 1.00606
2.33505, 31.4337, 0.395176, 1.53772, 0.4, 2.30681e-06, 1.02025, 1.0041, 1.00805, 1.00606
2.33605, 31.4337, 0.395189, 1.53772, 0.4, 2.86952e-06, 1.02025, 1.0041, 1.00805, 1.00606
2.33705, 31.4338, 0.395202, 1.53771, 0.4, 3.43071e-06, 1.02025, 1.0041, 1.00805, 1.00606
2.33805, 31.4338, 0.395215, 1.53771, 0.4, 3.99034e-06, 1.02025, 1.0041, 1.00805, 1.00606
2.33905, 31.4339, 0.395228, 1.5377, 0.4, 4.54843e-06, 1.02025, 1.0041, 1.00805, 1.00606
2.34005, 31.434, 0.395241, 1.5377, 0.4, 5.10492e-06, 1.02025, 1.00409, 1.00805, 1.00606
2.34105, 31.4341, 0.395255, 1.5377, 0.4, 5.65984e-06, 1.02025, 1.00409, 1.00805, 1.00606
2.34205, 31.4342, 0.395268, 1.53769, 0.4, 6.21312e-06, 1.02025, 1.00409, 1.00805, 1.00606
2.34305, 31.4343, 0.395282, 1.53769, 0.4, 6.76478e-06, 1.02025, 1.00409, 1.00805, 1.00606
2.34405, 31.4345, 0.395296, 1.53769, 0.4, 7.31478e-06, 1.02025, 1.00409, 1.00805, 1.00606
2.34505, 31.4346, 0.395311, 1.53769, 0.4, 7.86309e-06, 1.02025, 1.00409, 1.00805, 1.00606
2.34605, 31.4347, 0.395325, 1.53768, 0.4, 8.40972e-06, 1.02025, 1.00409, 1.00805, 1.00605
2.34705, 31.4349, 0.395339, 1.53768, 0.4, 8.95464e-06, 1.02024, 1.00409, 1.00805, 1.00605
2.34805, 31.4351, 0.395354, 1.53768, 0.4, 9.49786e-06, 1.02024, 1.00409, 1.00805, 1.00605
2.34905, 31.4352, 0.395369, 1.53768, 0.4, 1.00393e-05, 1.02024, 1.00409, 1.00805, 1.00605
2.35004, 31.4354, 0.395384, 1.53767, 0.4, 1.0579e-05, 1.02024, 1.00409, 1.00805, 1.00605
2.35104, 31.4356, 0.395399, 1.53767, 0.4, 1.11169e-05, 1.02024, 1.00409, 1.00805, 1.00605
2.35204, 31.4358, 0.395414, 1.53767, 0.4, 1.1653e-05, 1.02024, 1.00409, 1.00805, 1.00605
2.35304, 31.436, 0.39543, 1.53767, 0.4, 1.21872e-05, 1.02024, 1.00409, 1.00805, 1.00605
2.35404, 31.4363, 0.395445, 1.53767, 0.4, 1.27196e-05, 1.02024, 1.00409, 1.00805, 1.00605
2.35504, 31.4365, 0.395461, 1.53766, 0.4, 1.32502e-05, 1.02024, 1.00409, 1.00805, 1.00605
2.35604, 31.4367, 0.395477, 1.53766, 0.4, 1.37789e-05, 1.02024, 1.00409, 1.00804, 1.00605
2.35704, 31.437, 0.395493, 1.53766, 0.4, 1.43057e-05, 1.02024, 1.00409, 1.00804, 1.00605
2.35804, 31.4373, 0.395509, 1.53766, 0.4, 1.48306e-05, 1.02024, 1.00408, 1.00804, 1.00605
2.35904, 31.4375, 0.395526, 1.53766, 0.4, 1.53535e-05, 1.02023, 1.00408, 1.00804, 1.00605
2.36004, 31.4378, 0.395542, 1.53766, 0.4, 1.58745e-05, 1.02023, 1.00408, 1.00804, 1.00605
2.36104, 31.4381, 0.395559, 1.53766, 0.4, 1.63936e-05, 1.02023, 1.00408, 1.00804, 1.00605
2.36204, 31.4384, 0.395576, 1.53765, 0.4, 1.69106e-05, 1.02023, 1.00408, 1.00804, 1.00605
2.36304, 31.4387, 0.395593, 1.53765, 0.4, 1.74257e-05, 1.02023, 1.00408, 1.00804, 1.00605
2.36404, 31.439, 0.39561, 1.53765, 0.4, 1.79387e-05, 1.02023, 1.00408, 1.00804, 1.00605
2.36504, 31.4394, 0.395627, 1.53765, 0.4, 1.84497e-05, 1.02023, 1.00408, 1.00804, 1.00605
2.36604, 31.4397, 0.395645, 1.53765, 0.4, 1.89587e-05, 1.02023, 1.00408, 1.00804, 1.00605
2.36704, 31.44, 0.395662, 1.53765, 0.4, 1.94656e-05, 1.02023, 1.00408, 1.00804, 1.00604
2.36804, 31.4404, 0.39568, 1.53765, 0.4, 1.99704e-05, 1.02023, 1.00408, 1.00804, 1.00604
2.36904, 31.4408, 0.395698, 1.53765, 0.4, 2.04731e-05, 1.02023, 1.00408, 1.00804, 1.00604
2.37004, 31.4411, 0.395716, 1.53765, 0.4, 2.09737e-05, 1.02023, 1.00408, 1.00804, 1.00604
2.37104, 31.4415, 0.395734, 1.53765, 0.4, 2.14721e-05, 1.02022, 1.00408, 1.00804, 1.00604
2.37204, 31.4419, 0.395752, 1.53765, 0.4, 2.19684e-05, 1.02022, 1.00408, 1.00804, 1.00604
2.37304, 31.4423, 0.395771, 1.53765, 0.4, 2.24626e-05, 1.02022, 1.00408, 1.00804, 1.00604
2.37404, 31.4427, 0.395789, 1.53764, 0.4, 2.29545e-05, 1.02022, 1.00407, 1.00804, 1.00604
2.37504, 31.4431, 0.395808, 1.53764, 0.4, 2.34443e-05, 1.02022, 1.00407, 1.00804, 1.00604
2.37604, 31.4436, 0.395827, 1.53764, 0.4, 2.39318e-05, 1.02022, 1.00407, 1.00804, 1.00604
2.37704, 31.444, 0.395846, 1.53764, 0.4, 2.44171e-05, 1.02022, 1.00407, 1.00804, 1.00604
2.37804, 31.4444, 0.395865, 1.53764, 0.4, 2.49002e-05, 1.02022, 1.00407, 1.00804, 1.00604
2.37904, 31.4449, 0.395884, 1.53764, 0.4, 2.5381e-05, 1.02022, 1.00407, 1.00804, 1.00604
2.38004, 31.4454, 0.395903, 1.53764, 0.4, 2.58595e-05, 1.02022, 1.00407, 1.00804, 1.00604
2.38104, 31.4458, 0.395923, 1.53764, 0.4, 2.63358e-05, 1.02022, 1.00407, 1.00804, 1.00604
2.38204, 31.4463, 0.395942, 1.53764, 0.4, 2.68097e-05, 1.02022, 1.00407, 1.00804, 1.00604
2.38304, 31.4468, 0.395962, 1.53764, 0.4, 2.72813e-05, 1.02021, 1.00407, 1.00803, 1.00604
2.38404, 31.4473, 0.395982, 1.53764, 0.4, 2.77506e-05, 1.02021, 1.00407, 1.00803, 1.00604
2.38504, 31.4478, 0.396002, 1.53764, 0.4, 2.82175e-05, 1.02021, 1.00407, 1.00803, 1.00604
2.38604, 31.4483, 0.396022, 1.53764, 0.4, 2.86821e-05, 1.02021, 1.00407, 1.00803, 1.00604
2.38704, 31.4488, 0.396042, 1.53764, 0.4, 2.91442e-05, 1.02021, 1.00407, 1.00803, 1.00603
2.38804, 31.4494, 0.396063, 1.53764, 0.4, 2.9604e-05, 1.02021, 1.00407, 1.00803, 1.00603
2.38904, 31.4499, 0.396083, 1.53764, 0.4, 3.00614e-05, 1.02021, 1.00407, 1.00803, 1.00603
2.39004, 31.4504, 0.396104, 1.53765, 0.4, 3.05163e-05, 1.02021, 1.00406, 1.00803, 1.00603
2.39104, 31.451, 0.396125, 1.53765, 0.4, 3.09689e-05, 1.02021, 1.00406, 1.00803, 1.00603
2.39204, 31.4515, 0.396146, 1.53765, 0.4, 3.14189e-05, 1.02021, 1.00406, 1.00803, 1.00603
2.39304, 31.4521, 0.396167, 1.53765, 0.4, 3.18665e-05, 1.02021, 1.00406, 1.00803, 1.00603
2.39404, 31.4527, 0.396188, 1.53765, 0.4, 3.23116e-05, 1.0202, 1.00406, 1.00803, 1.00603
2.39504, 31.4533, 0.396209, 1.53765, 0.4, 3.27543e-05, 1.0202, 1.00406, 1.00803, 1.00603
2.39604, 31.4539, 0.39623, 1.53765, 0.4, 3.31944e-05, 1.0202, 1.00406, 1.00803, 1.00603
2.39704, 31.4545, 0.396252, 1.53765, 0.4, 3.3632e-05, 1.0202, 1.00406, 1.00803, 1.00603
2.39804, 31.4551, 0.396273, 1.53765, 0.4, 3.40671e-05, 1.0202, 1.00406, 1.00803, 1.00603
2.39904, 31.4557, 0.396295, 1.53765, 0.4, 3.44996e-05, 1.0202, 1.00406, 1.00803, 1.00603
2.40004, 31.4563, 0.396317, 1.53765, 0.4, 3.49295e-05, 1.0202, 1.00406, 1.00803, 1.00603
2.40104, 31.457, 0.396339, 1.53765, 0.4, 3.53569e-05, 1.0202, 1.00406, 1.00803, 1.00603
2.40204, 31.4576, 0.396361, 1.53765, 0.4, 3.57817e-05, 1.0202, 1.00406, 1.00803, 1.00603
2.40304, 31.4582, 0.396383, 1.53765, 0.4, 3.62039e-05, 1.0202, 1.00406, 1.00803, 1.00603
2.40404, 31.4589, 0.396405, 1.53766, 0.4, 3.66235e-05, 1.0202, 1.00406, 1.00803, 1.00603
2.40504, 31.4596, 0.396427, 1.53766, 0.4, 3.70405e-05, 1.02019, 1.00405, 1.00803, 1.00603
2.40604, 31.4602, 0.39645, 1.53766, 0.4, 3.74548e-05, 1.02019, 1.00405, 1.00803, 1.00602
2.40704, 31.4609, 0.396472, 1.53766, 0.4, 3.78665e-05, 1.02019, 1.00405, 1.00802, 1.00602
2.40804, 31.4616, 0.396495, 1.53766, 0.4, 3.82756e-05, 1.02019, 1.00405, 1.00802, 1.00602
2.40904, 31.4623, 0.396517, 1.53766, 0.4, 3.8682e-05, 1.02019, 1.00405, 1.00802, 1.00602
2.41004, 31.463, 0.39654, 1.53766, 0.4, 3.90857e-05, 1.02019, 1.00405, 1.00802, 1.00602
2.41104, 31.4637, 0.396563, 1.53767, 0.4, 3.94867e-05, 1.02019, 1.00405, 1.00802, 1.00602
2.41204, 31.4644, 0.396586, 1.53767, 0.4, 3.9885e-05, 1.02019, 1.00405, 1.00802, 1.00602
2.41304, 31.4651, 0.396609, 1.53767, 0.4, 4.02806e-05, 1.02019, 1.00405, 1.00802, 1.00602
2.41404, 31.4659, 0.396632, 1.53767, 0.4, 4.06735e-05, 1.02019, 1.00405, 1.00802, 1.00602
2.41504, 31.4666, 0.396656, 1.53767, 0.4, 4.10636e-05, 1.02018, 1.00405, 1.00802, 1.00602
2.41604, 31.4673, 0.396679, 1.53767, 0.4, 4.1451e-05, 1.02018, 1.00405, 1.00802, 1.00602
2.41704, 31.4681, 0.396703, 1.53767, 0.4, 4.18356e-05, 1.02018, 1.00405, 1.00802, 1.00602
2.41804, 31.4688, 0.396726, 1.53768, 0.4, 4.22175e-05, 1.02018, 1.00405, 1.00802, 1.00602
2.41904, 31.4696, 0.39675, 1.53768, 0.4, 4.25966e-05, 1.02018, 1.00404, 1.00802, 1.00602
2.42004, 31.4704, 0.396774, 1.53768, 0.4, 4.29729e-05, 1.02018, 1.00404, 1.00802, 1.00602
2.42104, 31.4712, 0.396798, 1.53768, 0.4, 4.33464e-05, 1.02018, 1.00404, 1.00802, 1.00602
2.42204, 31.4719, 0.396821, 1.53769, 0.4, 4.37171e-05, 1.02018, 1.00404, 1.00802, 1.00602
2.42304, 31.4727, 0.396846, 1.53769, 0.4, 4.4085e-05, 1.02018, 1.00404, 1.00802, 1.00602
2.42404, 31.4735, 0.39687, 1.53769, 0.4, 4.445e-05, 1.02018, 1.00404, 1.00802, 1.00601
2.42504, 31.4743, 0.396894, 1.53769, 0.4, 4.48122e-05, 1.02018, 1.00404, 1.00802, 1.00601
2.42604, 31.4751, 0.396918, 1.53769, 0.4, 4.51716e-05, 1.02017, 1.00404, 1.00802, 1.00601
2.42704, 31.476, 0.396943, 1.5377, 0.4, 4.5528e-05, 1.02017, 1.00404, 1.00802, 1.00601
2.42804, 31.4768, 0.396967, 1.5377, 0.4, 4.58817e-05, 1.02017, 1.00404, 1.00802, 1.00601
2.42904, 31.4776, 0.396992, 1.5377, 0.4, 4.62324e-05, 1.02017, 1.00404, 1.00802, 1.00601
2.43004, 31.4784, 0.397016, 1.5377, 0.4, 4.65803e-05, 1.02017, 1.00404, 1.00802, 1.00601
2.43104, 31.4793, 0.397041, 1.53771, 0.4, 4.69252e-05, 1.02017, 1.00404, 1.00801, 1.00601
2.43204, 31.4801, 0.397066, 1.53771, 0.4, 4.72672e-05, 1.02017, 1.00404, 1.00801, 1.00601
2.43304, 31.481, 0.397091, 1.53771, 0.4, 4.76064e-05, 1.02017, 1.00403, 1.00801, 1.00601
2.43404, 31.4818, 0.397115, 1.53771, 0.4, 4.79426e-05, 1.02017, 1.00403, 1.00801, 1.00601
2.43504, 31.4827, 0.39714, 1.53771, 0.4, 4.82758e-05, 1.02017, 1.00403, 1.00801, 1.00601
2.43604, 31.4836, 0.397166, 1.53772, 0.4, 4.86062e-05, 1.02016, 1.00403, 1.00801, 1.00601
2.43704, 31.4845, 0.397191, 1.53772, 0.4, 4.89336e-05, 1.02016, 1.00403, 1.00801, 1.00601
2.43804, 31.4853, 0.397216, 1.53772, 0.4, 4.9258e-05, 1.02016, 1.00403, 1.00801, 1.00601
2.43904, 31.4862, 0.397241, 1.53772, 0.4, 4.95795e-05, 1.02016, 1.00403, 1.00801, 1.00601
2.44004, 31.4871, 0.397267, 1.53772, 0.4, 4.9898e-05, 1.02016, 1.00403, 1.00801, 1.00601
2.44104, 31.488, 0.397292, 1.53773, 0.4, 5.02135e-05, 1.02016, 1.00403, 1.00801, 1.00601
2.44204, 31.4889, 0.397317, 1.53773, 0.4, 5.0526e-05, 1.02016, 1.00403, 1.00801, 1.006
2.44304, 31.4898, 0.397343, 1.53773, 0.4, 5.08356e-05, 1.02016, 1.00403, 1.00801, 1.006
2.44404, 31.4908, 0.397369, 1.53773, 0.4, 5.11421e-05, 1.02016, 1.00403, 1.00801, 1.006
2.44504, 31.4917, 0.397395, 1.53774, 0.4, 5.14456e-05, 1.02016, 1.00403, 1.00801, 1.006
2.44604, 31.4926, 0.39742, 1.53774, 0.4, 5.17461e-05, 1.02016, 1.00403, 1.00801, 1.006
2.44704, 31.4936, 0.397446, 1.53774, 0.4, 5.20435e-05, 1.02015, 1.00402, 1.00801, 1.006
2.44804, 31.4945, 0.397472, 1.53775, 0.4, 5.23379e-05, 1.02015, 1.00402, 1.00801, 1.006
2.44904, 31.4954, 0.397498, 1.53775, 0.4, 5.26293e-05, 1.02015, 1.00402, 1.00801, 1.006
2.45004, 31.4964, 0.397524, 1.53775, 0.4, 5.29177e-05, 1.02015, 1.00402, 1.00801, 1.006
2.45104, 31.4973, 0.39755, 1.53776, 0.4, 5.3203e-05, 1.02015, 1.00402, 1.00801, 1.006
2.45204, 31.4983, 0.397576, 1.53776, 0.4, 5.34852e-05, 1.02015, 1.00402, 1.00801, 1.006
2.45304, 31.4993, 0.397602, 1.53776, 0.4, 5.37644e-05, 1.02015, 1.00402, 1.00801, 1.006
2.45404, 31.5002, 0.397628, 1.53776, 0.4, 5.40405e-05, 1.02015, 1.00402, 1.008, 1.006
2.45504, 31.5012, 0.397654, 1.53777, 0.4, 5.43135e-05, 1.02015, 1.00402, 1.008, 1.006
2.45604, 31.5022, 0.397681, 1.53777, 0.4, 5.45834e-05, 1.02015, 1.00402, 1.008, 1.006
2.45704, 31.5032, 0.397707, 1.53777, 0.4, 5.48503e-05, 1.02014, 1.00402, 1.008, 1.006
2.45804, 31.5042, 0.397734, 1.53778, 0.4, 5.5114e-05, 1.02014, 1.00402, 1.008, 1.006
2.45904, 31.5052, 0.39776, 1.53778, 0.4, 5.53746e-05, 1.02014, 1.00402, 1.008, 1.006
2.46004, 31.5062, 0.397787, 1.53778, 0.4, 5.56322e-05, 1.02014, 1.00402, 1.008, 1.00599
2.46104, 31.5072, 0.397813, 1.53779, 0.4, 5.58866e-05, 1.02014, 1.00401, 1.008, 1.00599
2.46204, 31.5082, 0.39784, 1.53779, 0.4, 5.61379e-05, 1.02014, 1.00401, 1.008, 1.00599
2.46304, 31.5092, 0.397866, 1.53779, 0.4, 5.63861e-05, 1.02014, 1.00401, 1.008, 1.00599
2.46404, 31.5102, 0.397893, 1.53779, 0.4, 5.66312e-05, 1.02014, 1.00401, 1.008, 1.00599
2.46504, 31.5112, 0.39792, 1.5378, 0.4, 5.68731e-05, 1.02014, 1.00401, 1.008, 1.00599
2.46604, 31.5122, 0.397946, 1.5378, 0.4, 5.71119e-05, 1.02014, 1.00401, 1.008, 1.00599
2.46704, 31.5133, 0.397973, 1.5378, 0.4, 5.73476e-05, 1.02014, 1.00401, 1.008, 1.00599
2.46804, 31.5143, 0.398, 1.53781, 0.4, 5.75801e-05, 1.02013, 1.00401, 1.008, 1.00599
2.46904, 31.5153, 0.398027, 1.53781, 0.4, 5.78095e-05, 1.02013, 1.00401, 1.008, 1.00599
2.47004, 31.5164, 0.398054, 1.53781, 0.4, 5.80358e-05, 1.02013, 1.00401, 1.008, 1.00599
2.47104, 31.5174, 0.398081, 1.53781, 0.4, 5.82589e-05, 1.02013, 1.00401, 1.008, 1.00599
2.47204, 31.5185, 0.398108, 1.53782, 0.4, 5.84788e-05, 1.02013, 1.00401, 1.008, 1.00599
2.47304, 31.5195, 0.398134, 1.53782, 0.4, 5.86955e-05, 1.02013, 1.00401, 1.008, 1.00599
2.47404, 31.5206, 0.398162, 1.53782, 0.4, 5.89092e-05, 1.02013, 1.00401, 1.008, 1.00599
2.47504, 31.5217, 0.398188, 1.53783, 0.4, 5.91196e-05, 1.02013, 1.004, 1.008, 1.00599
2.47604, 31.5227, 0.398216, 1.53783, 0.4, 5.93269e-05, 1.02013, 1.004, 1.008, 1.00599
2.47704, 31.5238, 0.398243, 1.53783, 0.4, 5.9531e-05, 1.02013, 1.004, 1.00799, 1.00598
2.47804, 31.5249, 0.39827, 1.53783, 0.4, 5.97319e-05, 1.02012, 1.004, 1.00799, 1.00598
2.47904, 31.5259, 0.398297, 1.53784, 0.4, 5.99297e-05, 1.02012, 1.004, 1.00799, 1.00598
2.48004, 31.527, 0.398324, 1.53784, 0.4, 6.01242e-05, 1.02012, 1.004, 1.00799, 1.00598
2.48104, 31.5281, 0.398351, 1.53784, 0.4, 6.03156e-05, 1.02012, 1.004, 1.00799, 1.00598
2.48204, 31.5292, 0.398379, 1.53785, 0.4, 6.05038e-05, 1.02012, 1.004, 1.00799, 1.00598
2.48304, 31.5303, 0.398406, 1.53785, 0.4, 6.06888e-05, 1.02012, 1.004, 1.00799, 1.00598
2.48404, 31.5314, 0.398433, 1.53785, 0.4, 6.08706e-05, 1.02012, 1.004, 1.00799, 1.00598
2.48504, 31.5325, 0.39846, 1.53785, 0.4, 6.10492e-05, 1.02012, 1.004, 1.00799, 1.00598
2.48604, 31.5336, 0.398488, 1.53786, 0.4, 6.12246e-05, 1.02012, 1.004, 1.00799, 1.00598
2.48704, 31.5347, 0.398515, 1.53786, 0.4, 6.13968e-05, 1.02012, 1.004, 1.00799, 1.00598
2.48803, 31.5358, 0.398543, 1.53786, 0.4, 6.15658e-05, 1.02012, 1.004, 1.00799, 1.00598
2.48903, 31.5369, 0.39857, 1.53786, 0.4, 6.17316e-05, 1.02011, 1.00399, 1.00799, 1.00598
2.49003, 31.538, 0.398597, 1.53787, 0.4, 6.18942e-05, 1.02011, 1.00399, 1.00799, 1.00598
2.49103, 31.5391, 0.398625, 1.53787, 0.4, 6.20536e-05, 1.02011, 1.00399, 1.00799, 1.00598
2.49203, 31.5403, 0.398652, 1.53787, 0.4, 6.22097e-05, 1.02011, 1.00399, 1.00799, 1.00598
2.49303, 31.5414, 0.398679, 1.53788, 0.4, 6.23627e-05, 1.02011, 1.00399, 1.00799, 1.00598
2.49403, 31.5425, 0.398707, 1.53788, 0.4, 6.25125e-05, 1.02011, 1.00399, 1.00799, 1.00598
2.49503, 31.5436, 0.398734, 1.53788, 0.4, 6.26591e-05, 1.02011, 1.00399, 1.00799, 1.00597
2.49603, 31.5448, 0.398761, 1.53788, 0.4, 6.28024e-05, 1.02011, 1.00399, 1.00799, 1.00597
2.49703, 31.5459, 0.398789, 1.53789, 0.4, 6.29426e-05, 1.02011, 1.00399, 1.00799, 1.00597
2.49803, 31.547, 0.398816, 1.53789, 0.4, 6.30795e-05, 1.02011, 1.00399, 1.00799, 1.00597
2.49903, 31.5482, 0.398844, 1.53789, 0.4, 6.32132e-05, 1.02011, 1.00399, 1.00799, 1.00597
2.50003, 31.5493, 0.398871, 1.53789, 0.4, 6.33438e-05, 1.0201, 1.00399, 1.00799, 1.00597
2.50103, 31.5504, 0.398899, 1.5379, 0.4, 6.34711e-05, 1.0201, 1.00399, 1.00798, 1.00597
2.50203, 31.5516, 0.398926, 1.5379, 0.4, 6.35952e-05, 1.0201, 1.00399, 1.00798, 1.00597
2.50303, 31.5527, 0.398954, 1.5379, 0.4, 6.37161e-05, 1.0201, 1.00398, 1.00798, 1.00597
2.50403, 31.5539, 0.398981, 1.5379, 0.4, 6.38337e-05, 1.0201, 1.00398, 1.00798, 1.00597
2.50503, 31.555, 0.399008, 1.53791, 0.4, 6.39482e-05, 1.0201, 1.00398, 1.00798, 1.00597
2.50603, 31.5562, 0.399036, 1.53791, 0.4, 6.40595e-05, 1.0201, 1.00398, 1.00798, 1.00597
2.50703, 31.5573, 0.399063, 1.53791, 0.4, 6.41676e-05, 1.0201, 1.00398, 1.00798, 1.00597
2.50803, 31.5585, 0.39909, 1.53791, 0.4, 6.42725e-05, 1.0201, 1.00398, 1.00798, 1.00597
2.50903, 31.5596, 0.399118, 1.53791, 0.4, 6.43742e-05, 1.0201, 1.00398, 1.00798, 1.00597
2.51003, 31.5608, 0.399145, 1.53792, 0.4, 6.44726e-05, 1.0201, 1.00398, 1.00798, 1.00597
2.51103, 31.562, 0.399172, 1.53792, 0.4, 6.45679e-05, 1.02009, 1.00398, 1.00798, 1.00597
2.51203, 31.5631, 0.3992, 1.53792, 0.4, 6.466e-05, 1.02009, 1.00398, 1.00798, 1.00597
2.51303, 31.5643, 0.399227, 1.53792, 0.4, 6.47489e-05, 1.02009, 1.00398, 1.00798, 1.00596
2.51403, 31.5655, 0.399254, 1.53792, 0.4, 6.48346e-05, 1.02009, 1.00398, 1.00798, 1.00596
2.51503, 31.5666, 0.399282, 1.53792, 0.4, 6.49171e-05, 1.02009, 1.00398, 1.00798, 1.00596
2.51603, 31.5678, 0.399309, 1.53792, 0.4, 6.49963e-05, 1.02009, 1.00398, 1.00798, 1.00596
2.51703, 31.569, 0.399336, 1.53792, 0.4, 6.50725e-05, 1.02009, 1.00398, 1.00798, 1.00596
2.51803, 31.5701, 0.399363, 1.53793, 0.4, 6.51454e-05, 1.02009, 1.00397, 1.00798, 1.00596
2.51903, 31.5713, 0.399391, 1.53793, 0.4, 6.52151e-05, 1.02009, 1.00397, 1.00798, 1.00596
2.52003, 31.5725, 0.399418, 1.53793, 0.4, 6.52817e-05, 1.02009, 1.00397, 1.00798, 1.00596
2.52103, 31.5737, 0.399445, 1.53793, 0.4, 6.53451e-05, 1.02009, 1.00397, 1.00798, 1.00596
2.52203, 31.5748, 0.399472, 1.53793, 0.4, 6.54053e-05, 1.02009, 1.00397, 1.00798, 1.00596
2.52303, 31.576, 0.399499, 1.53793, 0.4, 6.54623e-05, 1.02008, 1.00397, 1.00798, 1.00596
2.52403, 31.5772, 0.399527, 1.53793, 0.4, 6.55162e-05, 1.02008, 1.00397, 1.00798, 1.00596
2.52503, 31.5784, 0.399553, 1.53794, 0.4, 6.55668e-05, 1.02008, 1.00397, 1.00797, 1.00596
2.52603, 31.5796, 0.399581, 1.53794, 0.4, 6.56144e-05, 1.02008, 1.00397, 1.00797, 1.00596
2.52703, 31.5807, 0.399608, 1.53794, 0.4, 6.56587e-05, 1.02008, 1.00397, 1.00797, 1.00596
2.52803, 31.5819, 0.399635, 1.53794, 0.4, 6.56999e-05, 1.02008, 1.00397, 1.00797, 1.00596
2.52903, 31.5831, 0.399662, 1.53794, 0.4, 6.57379e-05, 1.02008, 1.00397, 1.00797, 1.00596
2.53003, 31.5843, 0.399688, 1.53794, 0.4, 6.57728e-05, 1.02008, 1.00397, 1.00797, 1.00596
2.53103, 31.5855, 0.399715, 1.53794, 0.4, 6.58046e-05, 1.02008, 1.00397, 1.00797, 1.00596
2.53203, 31.5867, 0.399742, 1.53794, 0.4, 6.58332e-05, 1.02008, 1.00397, 1.00797, 1.00595
2.53303, 31.5878, 0.399769, 1.53795, 0.4, 6.58586e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.53403, 31.589, 0.399796, 1.53795, 0.4, 6.5881e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.53503, 31.5902, 0.399823, 1.53795, 0.4, 6.59001e-05, 1.02007, 1.00396, 1.00797, 1.00595
2.53603, 31.5914, 0.39985, 1.53795, 0.4, 6.59162e-05, 1.02007, 1.00396, 1.00797, 1.00595
2.53703, 31.5926, 0.399876, 1.53795, 0.4, 6.59291e-05, 1.02007, 1.00396, 1.00797, 1.00595
2.53803, 31.5938, 0.399903, 1.53795, 0.4, 6.5939e-05, 1.02007, 1.00396, 1.00797, 1.00595
2.53903, 31.595, 0.399929, 1.53795, 0.4, 6.59457e-05, 1.02007, 1.00396, 1.00797, 1.00595
2.54003, 31.5961, 0.399956, 1.53795, 0.4, 6.59494e-05, 1.02007, 1.00396, 1.00797, 1.00595
2.54103, 31.5973, 0.399982, 1.53796, 0.4, 6.59499e-05, 1.02007, 1.00396, 1.00797, 1.00595
2.54203, 31.5985, 0.400009, 1.53796, 0.4, 6.59473e-05, 1.02007, 1.00396, 1.00797, 1.00595
2.54303, 31.5997, 0.400035, 1.53796, 0.4, 6.59416e-05, 1.02007, 1.00396, 1.00797, 1.00595
2.54403, 31.6009, 0.400062, 1.53796, 0.4, 6.59329e-05, 1.02007, 1.00396, 1.00797, 1.00595
2.54503, 31.6021, 0.400088, 1.53796, 0.4, 6.5921e-05, 1.02007, 1.00396, 1.00797, 1.00595
2.54603, 31.6033, 0.400114, 1.53796, 0.4, 6.59061e-05, 1.02007, 1.00396, 1.00797, 1.00595
2.54703, 31.6045, 0.400141, 1.53796, 0.4, 6.58881e-05, 1.02007, 1.00396, 1.00797, 1.00595
2.54803, 31.6056, 0.400167, 1.53796, 0.4, 6.5867e-05, 1.02006, 1.00396, 1.00797, 1.00595
2.54903, 31.6068, 0.400193, 1.53796, 0.4, 6.58429e-05, 1.02006, 1.00395, 1.00797, 1.00595
2.55003, 31.608, 0.400219, 1.53796, 0.4, 6.58157e-05, 1.02006, 1.00395, 1.00797, 1.00595
2.55103, 31.6092, 0.400245, 1.53796, 0.4, 6.57855e-05, 1.02006, 1.00395, 1.00797, 1.00595
2.55203, 31.6104, 0.400271, 1.53796, 0.4, 6.57523e-05, 1.02006, 1.00395, 1.00796, 1.00594
2.55303, 31.6116, 0.400297, 1.53796, 0.4, 6.5716e-05, 1.02006, 1.00395, 1.00796, 1.00594
2.55403, 31.6127, 0.400323, 1.53796, 0.4, 6.56767e-05, 1.02006, 1.00395, 1.00796, 1.00594
2.55503, 31.6139, 0.400349, 1.53796, 0.4, 6.56344e-05, 1.02006, 1.00395, 1.00796, 1.00594
2.55603, 31.6151, 0.400375, 1.53796, 0.4, 6.5589e-05, 1.02006, 1.00395, 1.00796, 1.00594
2.55703, 31.6163, 0.400401, 1.53796, 0.4, 6.55407e-05, 1.02006, 1.00395, 1.00796, 1.00594
2.55803, 31.6175, 0.400426, 1.53796, 0.4, 6.54894e-05, 1.02006, 1.00395, 1.00796, 1.00594
2.55903, 31.6186, 0.400452, 1.53796, 0.4, 6.5435e-05, 1.02006, 1.00395, 1.00796, 1.00594
2.56003, 31.6198, 0.400477, 1.53796, 0.4, 6.53777e-05, 1.02006, 1.00395, 1.00796, 1.00594
2.56103, 31.621, 0.400503, 1.53796, 0.4, 6.53174e-05, 1.02005, 1.00395, 1.00796, 1.00594
2.56203, 31.6222, 0.400528, 1.53796, 0.4, 6.52542e-05, 1.02005, 1.00395, 1.00796, 1.00594
2.56303, 31.6233, 0.400554, 1.53796, 0.4, 6.5188e-05, 1.02005, 1.00395, 1.00796, 1.00594
2.56403, 31.6245, 0.400579, 1.53796, 0.4, 6.51188e-05, 1.02005, 1.00395, 1.00796, 1.00594
2.56503, 31.6257, 0.400604, 1.53796, 0.4, 6.50466e-05, 1.02005, 1.00394, 1.00796, 1.00594
2.56603, 31.6269, 0.400629, 1.53796, 0.4, 6.49715e-05, 1.02005, 1.00394, 1.00796, 1.00594
2.56703, 31.628, 0.400654, 1.53796, 0.4, 6.48935e-05, 1.02005, 1.00394, 1.00796, 1.00594
2.56803, 31.6292, 0.400679, 1.53795, 0.4, 6.48126e-05, 1.02005, 1.00394, 1.00796, 1.00594
2.56903, 31.6304, 0.400704, 1.53795, 0.4, 6.47288e-05, 1.02005, 1.00394, 1.00796, 1.00594
2.57003, 31.6315, 0.400729, 1.53795, 0.4, 6.4642e-05, 1.02005, 1.00394, 1.00796, 1.00594
2.57103, 31.6327, 0.400754, 1.53795, 0.4, 6.45524e-05, 1.02005, 1.00394, 1.00796, 1.00594
2.57203, 31.6339, 0.400779, 1.53795, 0.4, 6.44599e-05, 1.02005, 1.00394, 1.00796, 1.00594
2.57303, 31.635, 0.400803, 1.53795, 0.4, 6.43645e-05, 1.02005, 1.00394, 1.00796, 1.00594
2.57403, 31.6362, 0.400828, 1.53795, 0.4, 6.42662e-05, 1.02005, 1.00394, 1.00796, 1.00593
2.57503, 31.6373, 0.400852, 1.53795, 0.4, 6.4165e-05, 1.02004, 1.00394, 1.00796, 1.00593
