Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.57603, 31.6385, 0.400877, 1.53794, 0.4, 6.40611e-05, 1.02004, 1.00394, 1.00796, 1.00593
2.57703, 31.6396, 0.400901, 1.53794, 0.4, 6.39542e-05, 1.02004, 1.00394, 1.00796, 1.00593
2.57803, 31.6408, 0.400925, 1.53794, 0.4, 6.38445e-05, 1.02004, 1.00394, 1.00796, 1.00593
2.57903, 31.6419, 0.40095, 1.53794, 0.4, 6.3732e-05, 1.02004, 1.00394, 1.00796, 1.00593
2.58003, 31.6431, 0.400974, 1.53794, 0.4, 6.36167e-05, 1.02004, 1.00394, 1.00796, 1.00593
2.58103, 31.6442, 0.400998, 1.53794, 0.4, 6.34985e-05, 1.02004, 1.00394, 1.00795, 1.00593
2.58203, 31.6454, 0.401022, 1.53794, 0.4, 6.33776e-05, 1.02004, 1.00394, 1.00795, 1.00593
2.58303, 31.6465, 0.401046, 1.53794, 0.4, 6.32539e-05, 1.02004, 1.00394, 1.00795, 1.00593
2.58403, 31.6476, 0.401069, 1.53794, 0.4, 6.31274e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.58503, 31.6488, 0.401093, 1.53793, 0.4, 6.29981e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.58603, 31.6499, 0.401117, 1.53793, 0.4, 6.28661e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.58703, 31.651, 0.40114, 1.53793, 0.4, 6.27313e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.58803, 31.6522, 0.401164, 1.53793, 0.4, 6.25938e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.58903, 31.6533, 0.401187, 1.53793, 0.4, 6.24535e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.59003, 31.6544, 0.401211, 1.53792, 0.4, 6.23105e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.59103, 31.6555, 0.401234, 1.53792, 0.4, 6.21648e-05, 1.02003, 1.00393, 1.00795, 1.00593
2.59203, 31.6567, 0.401257, 1.53792, 0.4, 6.20164e-05, 1.02003, 1.00393, 1.00795, 1.00593
2.59303, 31.6578, 0.40128, 1.53792, 0.4, 6.18653e-05, 1.02003, 1.00393, 1.00795, 1.00593
2.59403, 31.6589, 0.401303, 1.53792, 0.4, 6.17116e-05, 1.02003, 1.00393, 1.00795, 1.00593
2.59503, 31.66, 0.401326, 1.53791, 0.4, 6.15552e-05, 1.02003, 1.00393, 1.00795, 1.00593
2.59603, 31.6611, 0.401348, 1.53791, 0.4, 6.13961e-05, 1.02003, 1.00393, 1.00795, 1.00593
2.59703, 31.6622, 0.401371, 1.53791, 0.4, 6.12344e-05, 1.02003, 1.00393, 1.00795, 1.00593
2.59803, 31.6633, 0.401394, 1.53791, 0.4, 6.107e-05, 1.02003, 1.00393, 1.00795, 1.00593
2.59903, 31.6644, 0.401416, 1.5379, 0.4, 6.09031e-05, 1.02003, 1.00393, 1.00795, 1.00592
2.60003, 31.6655, 0.401439, 1.5379, 0.4, 6.07335e-05, 1.02003, 1.00393, 1.00795, 1.00592
2.60103, 31.6666, 0.401461, 1.5379, 0.4, 6.05613e-05, 1.02003, 1.00393, 1.00795, 1.00592
2.60203, 31.6677, 0.401483, 1.5379, 0.4, 6.03865e-05, 1.02003, 1.00393, 1.00795, 1.00592
2.60303, 31.6688, 0.401505, 1.53789, 0.4, 6.02092e-05, 1.02003, 1.00393, 1.00795, 1.00592
2.60403, 31.6698, 0.401527, 1.53789, 0.4, 6.00292e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.60503, 31.6709, 0.401549, 1.53789, 0.4, 5.98468e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.60603, 31.672, 0.401571, 1.53789, 0.4, 5.96618e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.60703, 31.6731, 0.401592, 1.53788, 0.4, 5.94742e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.60803, 31.6741, 0.401614, 1.53788, 0.4, 5.92842e-05, 1.02002, 1.00392, 1.00795, 1.00592
2.60903, 31.6752, 0.401635, 1.53788, 0.4, 5.90917e-05, 1.02002, 1.00392, 1.00795, 1.00592
2.61003, 31.6763, 0.401657, 1.53787, 0.4, 5.88966e-05, 1.02002, 1.00392, 1.00795, 1.00592
2.61103, 31.6773, 0.401678, 1.53787, 0.4, 5.86991e-05, 1.02002, 1.00392, 1.00795, 1.00592
2.61203, 31.6784, 0.401699, 1.53787, 0.4, 5.84991e-05, 1.02002, 1.00392, 1.00795, 1.00592
2.61303, 31.6794, 0.40172, 1.53786, 0.4, 5.82966e-05, 1.02002, 1.00392, 1.00795, 1.00592
2.61403, 31.6805, 0.401741, 1.53786, 0.4, 5.80918e-05, 1.02002, 1.00392, 1.00795, 1.00592
2.61503, 31.6815, 0.401762, 1.53785, 0.4, 5.78844e-05, 1.02002, 1.00392, 1.00795, 1.00592
2.61603, 31.6825, 0.401783, 1.53785, 0.4, 5.76747e-05, 1.02002, 1.00392, 1.00795, 1.00592
2.61703, 31.6836, 0.401803, 1.53785, 0.4, 5.74625e-05, 1.02002, 1.00392, 1.00794, 1.00592
2.61803, 31.6846, 0.401824, 1.53784, 0.4, 5.72479e-05, 1.02002, 1.00392, 1.00794, 1.00592
2.61903, 31.6856, 0.401844, 1.53784, 0.4, 5.7031e-05, 1.02002, 1.00392, 1.00794, 1.00592
2.62003, 31.6867, 0.401865, 1.53784, 0.4, 5.68117e-05, 1.02002, 1.00392, 1.00794, 1.00592
2.62103, 31.6877, 0.401885, 1.53783, 0.4, 5.659e-05, 1.02002, 1.00392, 1.00794, 1.00592
2.62203, 31.6887, 0.401905, 1.53783, 0.4, 5.6366e-05, 1.02002, 1.00392, 1.00794, 1.00592
2.62303, 31.6897, 0.401925, 1.53782, 0.4, 5.61397e-05, 1.02002, 1.00392, 1.00794, 1.00592
2.62403, 31.6907, 0.401945, 1.53782, 0.4, 5.5911e-05, 1.02002, 1.00392, 1.00794, 1.00592
2.62503, 31.6917, 0.401965, 1.53781, 0.4, 5.568e-05, 1.02002, 1.00392, 1.00794, 1.00592
2.62602, 31.6927, 0.401984, 1.53781, 0.4, 5.54467e-05, 1.02002, 1.00392, 1.00794, 1.00592
2.62702, 31.6937, 0.402004, 1.5378, 0.4, 5.52112e-05, 1.02002, 1.00391, 1.00794, 1.00592
2.62802, 31.6947, 0.402023, 1.5378, 0.4, 5.49734e-05, 1.02001, 1.00391, 1.00794, 1.00592
2.62902, 31.6957, 0.402043, 1.5378, 0.4, 5.47334e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.63002, 31.6967, 0.402062, 1.53779, 0.4, 5.44911e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.63102, 31.6977, 0.402081, 1.53779, 0.4, 5.42466e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.63202, 31.6986, 0.4021, 1.53778, 0.4, 5.39998e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.63302, 31.6996, 0.402119, 1.53778, 0.4, 5.37509e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.63402, 31.7006, 0.402137, 1.53777, 0.4, 5.34998e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.63502, 31.7015, 0.402156, 1.53777, 0.4, 5.32465e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.63602, 31.7025, 0.402174, 1.53776, 0.4, 5.29911e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.63702, 31.7034, 0.402193, 1.53775, 0.4, 5.27336e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.63802, 31.7044, 0.402211, 1.53775, 0.4, 5.24739e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.63902, 31.7053, 0.402229, 1.53774, 0.4, 5.22121e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.64002, 31.7063, 0.402247, 1.53774, 0.4, 5.19482e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.64102, 31.7072, 0.402265, 1.53773, 0.4, 5.16822e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.64202, 31.7081, 0.402283, 1.53773, 0.4, 5.14141e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.64302, 31.709, 0.402301, 1.53772, 0.4, 5.1144e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.64402, 31.71, 0.402318, 1.53771, 0.4, 5.08718e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.64502, 31.7109, 0.402335, 1.53771, 0.4, 5.05976e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.64602, 31.7118, 0.402353, 1.5377, 0.4, 5.03214e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.64702, 31.7127, 0.40237, 1.5377, 0.4, 5.00432e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.64802, 31.7136, 0.402387, 1.53769, 0.4, 4.97631e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.64902, 31.7145, 0.402404, 1.53768, 0.4, 4.94809e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.65002, 31.7154, 0.40242, 1.53768, 0.4, 4.91968e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.65102, 31.7163, 0.402437, 1.53767, 0.4, 4.89108e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.65202, 31.7171, 0.402454, 1.53766, 0.4, 4.86228e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.65302, 31.718, 0.40247, 1.53766, 0.4, 4.8333e-05, 1.02, 1.00391, 1.00794, 1.00591
2.65402, 31.7189, 0.402486, 1.53765, 0.4, 4.80412e-05, 1.02, 1.00391, 1.00794, 1.00591
2.65502, 31.7197, 0.402502, 1.53764, 0.4, 4.77476e-05, 1.02, 1.00391, 1.00794, 1.00591
2.65602, 31.7206, 0.402518, 1.53764, 0.4, 4.74521e-05, 1.02, 1.00391, 1.00794, 1.00591
2.65702, 31.7214, 0.402534, 1.53763, 0.4, 4.71547e-05, 1.02, 1.0039, 1.00794, 1.00591
2.65802, 31.7223, 0.40255, 1.53762, 0.4, 4.68555e-05, 1.02, 1.0039, 1.00794, 1.00591
2.65902, 31.7231, 0.402566, 1.53761, 0.4, 4.65545e-05, 1.02, 1.0039, 1.00794, 1.00591
2.66002, 31.724, 0.402581, 1.53761, 0.4, 4.62517e-05, 1.02, 1.0039, 1.00794, 1.00591
2.66102, 31.7248, 0.402596, 1.5376, 0.4, 4.59472e-05, 1.02, 1.0039, 1.00794, 1.00591
2.66202, 31.7256, 0.402612, 1.53759, 0.4, 4.56408e-05, 1.02, 1.0039, 1.00794, 1.00591
2.66302, 31.7264, 0.402627, 1.53758, 0.4, 4.53327e-05, 1.02, 1.0039, 1.00794, 1.00591
2.66402, 31.7273, 0.402642, 1.53757, 0.4, 4.50229e-05, 1.02, 1.0039, 1.00794, 1.00591
2.66502, 31.7281, 0.402657, 1.53757, 0.4, 4.47113e-05, 1.02, 1.0039, 1.00794, 1.00591
2.66602, 31.7289, 0.402671, 1.53756, 0.4, 4.4398e-05, 1.02, 1.0039, 1.00794, 1.00591
2.66702, 31.7297, 0.402686, 1.53755, 0.4, 4.4083e-05, 1.02, 1.0039, 1.00794, 1.00591
2.66802, 31.7304, 0.4027, 1.53754, 0.4, 4.37663e-05, 1.02, 1.0039, 1.00793, 1.00591
2.66902, 31.7312, 0.402714, 1.53753, 0.4, 4.3448e-05, 1.02, 1.0039, 1.00793, 1.00591
2.67002, 31.732, 0.402729, 1.53753, 0.4, 4.31281e-05, 1.02, 1.0039, 1.00793, 1.0059
2.67102, 31.7328, 0.402742, 1.53752, 0.4, 4.28065e-05, 1.02, 1.0039, 1.00793, 1.0059
2.67202, 31.7336, 0.402756, 1.53751, 0.4, 4.24833e-05, 1.02, 1.0039, 1.00793, 1.0059
2.67302, 31.7343, 0.40277, 1.5375, 0.4, 4.21585e-05, 1.02, 1.0039, 1.00793, 1.0059
2.67402, 31.7351, 0.402784, 1.53749, 0.4, 4.18321e-05, 1.02, 1.0039, 1.00793, 1.0059
2.67502, 31.7358, 0.402797, 1.53748, 0.4, 4.15042e-05, 1.02, 1.0039, 1.00793, 1.0059
2.67602, 31.7366, 0.40281, 1.53747, 0.4, 4.11747e-05, 1.02, 1.0039, 1.00793, 1.0059
2.67702, 31.7373, 0.402824, 1.53746, 0.4, 4.08437e-05, 1.02, 1.0039, 1.00793, 1.0059
2.67802, 31.738, 0.402837, 1.53746, 0.4, 4.05112e-05, 1.02, 1.0039, 1.00793, 1.0059
2.67902, 31.7388, 0.40285, 1.53745, 0.4, 4.01772e-05, 1.02, 1.0039, 1.00793, 1.0059
2.68002, 31.7395, 0.402862, 1.53744, 0.4, 3.98416e-05, 1.02, 1.0039, 1.00793, 1.0059
2.68102, 31.7402, 0.402875, 1.53743, 0.4, 3.95046e-05, 1.02, 1.0039, 1.00793, 1.0059
2.68202, 31.7409, 0.402887, 1.53742, 0.4, 3.91662e-05, 1.02, 1.0039, 1.00793, 1.0059
2.68302, 31.7416, 0.4029, 1.53741, 0.4, 3.88263e-05, 1.02, 1.0039, 1.00793, 1.0059
2.68402, 31.7423, 0.402912, 1.5374, 0.4, 3.84851e-05, 1.02, 1.0039, 1.00793, 1.0059
2.68502, 31.743, 0.402924, 1.53739, 0.4, 3.81423e-05, 1.02, 1.0039, 1.00793, 1.0059
2.68602, 31.7437, 0.402936, 1.53738, 0.4, 3.77983e-05, 1.02, 1.0039, 1.00793, 1.0059
2.68702, 31.7444, 0.402948, 1.53737, 0.4, 3.74528e-05, 1.02, 1.0039, 1.00793, 1.0059
2.68802, 31.745, 0.402959, 1.53736, 0.4, 3.7106e-05, 1.02, 1.0039, 1.00793, 1.0059
2.68902, 31.7457, 0.402971, 1.53735, 0.4, 3.67579e-05, 1.02, 1.0039, 1.00793, 1.0059
2.69002, 31.7464, 0.402982, 1.53734, 0.4, 3.64084e-05, 1.02, 1.0039, 1.00793, 1.0059
2.69102, 31.747, 0.402994, 1.53733, 0.4, 3.60577e-05, 1.02, 1.0039, 1.00793, 1.0059
2.69202, 31.7476, 0.403005, 1.53732, 0.4, 3.57056e-05, 1.02, 1.0039, 1.00793, 1.0059
2.69302, 31.7483, 0.403016, 1.53731, 0.4, 3.53523e-05, 1.02, 1.0039, 1.00793, 1.0059
2.69402, 31.7489, 0.403026, 1.5373, 0.4, 3.49977e-05, 1.02, 1.0039, 1.00793, 1.0059
2.69502, 31.7495, 0.403037, 1.53729, 0.4, 3.46419e-05, 1.01999, 1.0039, 1.00793, 1.0059
2.69602, 31.7502, 0.403047, 1.53728, 0.4, 3.42849e-05, 1.01999, 1.0039, 1.00793, 1.0059
2.69702, 31.7508, 0.403058, 1.53727, 0.4, 3.39267e-05, 1.01999, 1.0039, 1.00793, 1.0059
2.69802, 31.7514, 0.403068, 1.53726, 0.4, 3.35673e-05, 1.01999, 1.0039, 1.00793, 1.0059
2.69902, 31.752, 0.403078, 1.53725, 0.4, 3.32067e-05, 1.01999, 1.0039, 1.00793, 1.0059
2.70002, 31.7526, 0.403088, 1.53724, 0.4, 3.2845e-05, 1.01999, 1.0039, 1.00793, 1.0059
2.70102, 31.7532, 0.403098, 1.53723, 0.4, 3.24821e-05, 1.01999, 1.0039, 1.00793, 1.0059
2.70202, 31.7538, 0.403108, 1.53722, 0.4, 3.21181e-05, 1.01999, 1.0039, 1.00793, 1.0059
2.70302, 31.7543, 0.403117, 1.53721, 0.4, 3.17531e-05, 1.01999, 1.0039, 1.00793, 1.0059
2.70402, 31.7549, 0.403126, 1.5372, 0.4, 3.13869e-05, 1.01999, 1.0039, 1.00793, 1.0059
2.70502, 31.7555, 0.403136, 1.53719, 0.4, 3.10197e-05, 1.01999, 1.0039, 1.00793, 1.0059
2.70602, 31.756, 0.403145, 1.53718, 0.4, 3.06514e-05, 1.01999, 1.0039, 1.00793, 1.0059
2.70702, 31.7566, 0.403154, 1.53717, 0.4, 3.02821e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.70802, 31.7571, 0.403162, 1.53716, 0.4, 2.99118e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.70902, 31.7576, 0.403171, 1.53715, 0.4, 2.95405e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.71002, 31.7582, 0.403179, 1.53713, 0.4, 2.91681e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.71102, 31.7587, 0.403188, 1.53712, 0.4, 2.87948e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.71202, 31.7592, 0.403196, 1.53711, 0.4, 2.84206e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.71302, 31.7597, 0.403204, 1.5371, 0.4, 2.80454e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.71402, 31.7602, 0.403212, 1.53709, 0.4, 2.76693e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.71502, 31.7607, 0.40322, 1.53708, 0.4, 2.72923e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.71602, 31.7612, 0.403228, 1.53707, 0.4, 2.69144e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.71702, 31.7617, 0.403235, 1.53705, 0.4, 2.65357e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.71802, 31.7622, 0.403242, 1.53704, 0.4, 2.61561e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.71902, 31.7626, 0.40325, 1.53703, 0.4, 2.57757e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.72002, 31.7631, 0.403257, 1.53702, 0.4, 2.53945e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.72102, 31.7635, 0.403263, 1.53701, 0.4, 2.50125e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.72202, 31.764, 0.40327, 1.53699, 0.4, 2.46297e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.72302, 31.7644, 0.403277, 1.53698, 0.4, 2.42461e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.72402, 31.7649, 0.403283, 1.53697, 0.4, 2.38618e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.72502, 31.7653, 0.40329, 1.53696, 0.4, 2.34768e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.72602, 31.7657, 0.403296, 1.53695, 0.4, 2.3091e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.72702, 31.7661, 0.403302, 1.53693, 0.4, 2.27046e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.72802, 31.7665, 0.403308, 1.53692, 0.4, 2.23175e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.72902, 31.7669, 0.403313, 1.53691, 0.4, 2.19297e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.73002, 31.7673, 0.403319, 1.5369, 0.4, 2.15413e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.73102, 31.7677, 0.403324, 1.53688, 0.4, 2.11522e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.73202, 31.7681, 0.40333, 1.53687, 0.4, 2.07626e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.73302, 31.7684, 0.403335, 1.53686, 0.4, 2.03723e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.73402, 31.7688, 0.40334, 1.53684, 0.4, 1.99815e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.73502, 31.7692, 0.403344, 1.53683, 0.4, 1.95902e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.73602, 31.7695, 0.403349, 1.53682, 0.4, 1.91983e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.73702, 31.7699, 0.403354, 1.5368, 0.4, 1.88059e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.73802, 31.7702, 0.403358, 1.53679, 0.4, 1.8413e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.73902, 31.7705, 0.403362, 1.53678, 0.4, 1.80196e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.74002, 31.7708, 0.403366, 1.53677, 0.4, 1.76257e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.74102, 31.7712, 0.40337, 1.53675, 0.4, 1.72314e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.74202, 31.7715, 0.403374, 1.53674, 0.4, 1.68367e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.74302, 31.7718, 0.403378, 1.53673, 0.4, 1.64415e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.74402, 31.7721, 0.403381, 1.53671, 0.4, 1.6046e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.74502, 31.7723, 0.403385, 1.5367, 0.4, 1.565e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.74602, 31.7726, 0.403388, 1.53669, 0.4, 1.52537e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.74702, 31.7729, 0.403391, 1.53667, 0.4, 1.4857e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.74802, 31.7731, 0.403394, 1.53666, 0.4, 1.446e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.74902, 31.7734, 0.403397, 1.53664, 0.4, 1.40627e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.75002, 31.7737, 0.403399, 1.53663, 0.4, 1.36651e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.75102, 31.7739, 0.403402, 1.53661, 0.4, 1.32673e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.75202, 31.7741, 0.403404, 1.5366, 0.4, 1.28691e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.75302, 31.7744, 0.403406, 1.53659, 0.4, 1.24707e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.75402, 31.7746, 0.403408, 1.53657, 0.4, 1.20721e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.75502, 31.7748, 0.40341, 1.53656, 0.4, 1.16732e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.75602, 31.775, 0.403412, 1.53654, 0.4, 1.12742e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.75702, 31.7752, 0.403414, 1.53653, 0.4, 1.08749e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.75802, 31.7754, 0.403415, 1.53652, 0.4, 1.04756e-05, 1.01999, 1.00389, 1.00793, 1.0059
2.75902, 31.7756, 0.403416, 1.5365, 0.4, 1.0076e-05, 1.02, 1.00389, 1.00793, 1.0059
2.76002, 31.7758, 0.403418, 1.53649, 0.4, 9.67636e-06, 1.02, 1.00389, 1.00793, 1.0059
2.76102, 31.7759, 0.403419, 1.53647, 0.4, 9.27658e-06, 1.02, 1.00389, 1.00793, 1.0059
2.76202, 31.7761, 0.40342, 1.53646, 0.4, 8.87671e-06, 1.02, 1.00389, 1.00793, 1.0059
2.76302, 31.7762, 0.40342, 1.53645, 0.4, 8.47678e-06, 1.02, 1.00389, 1.00793, 1.0059
2.76401, 31.7764, 0.403421, 1.53643, 0.4, 8.07676e-06, 1.02, 1.00389, 1.00793, 1.0059
2.76501, 31.7765, 0.403422, 1.53642, 0.4, 7.6767e-06, 1.02, 1.00389, 1.00793, 1.0059
2.76601, 31.7767, 0.403422, 1.5364, 0.4, 7.27661e-06, 1.02, 1.00389, 1.00793, 1.0059
2.76701, 31.7768, 0.403422, 1.53639, 0.4, 6.87654e-06, 1.02, 1.00389, 1.00793, 1.0059
2.76801, 31.7769, 0.403422, 1.53637, 0.4, 6.47645e-06, 1.02, 1.0039, 1.00793, 1.0059
2.76901, 31.777, 0.403422, 1.53636, 0.4, 6.07641e-06, 1.02, 1.0039, 1.00793, 1.0059
2.77001, 31.7771, 0.403422, 1.53634, 0.4, 5.67638e-06, 1.02, 1.0039, 1.00793, 1.0059
2.77101, 31.7772, 0.403421, 1.53633, 0.4, 5.27642e-06, 1.02, 1.0039, 1.00793, 1.0059
2.77201, 31.7773, 0.403421, 1.53631, 0.4, 4.87654e-06, 1.02, 1.0039, 1.00793, 1.0059
2.77301, 31.7774, 0.40342, 1.5363, 0.4, 4.47673e-06, 1.02, 1.0039, 1.00793, 1.0059
2.77401, 31.7775, 0.403419, 1.53628, 0.4, 4.07704e-06, 1.02, 1.0039, 1.00793, 1.0059
2.77501, 31.7776, 0.403418, 1.53627, 0.4, 3.67744e-06, 1.02, 1.0039, 1.00793, 1.0059
2.77601, 31.7776, 0.403417, 1.53625, 0.4, 3.27802e-06, 1.02, 1.0039, 1.00793, 1.0059
2.77701, 31.7777, 0.403416, 1.53624, 0.4, 2.87876e-06, 1.02, 1.0039, 1.00793, 1.0059
2.77801, 31.7777, 0.403414, 1.53622, 0.4, 2.47965e-06, 1.02, 1.0039, 1.00793, 1.0059
2.77901, 31.7778, 0.403413, 1.53621, 0.4, 2.08073e-06, 1.02, 1.0039, 1.00793, 1.0059
2.78001, 31.7778, 0.403411, 1.53619, 0.4, 1.68204e-06, 1.02, 1.0039, 1.00793, 1.0059
2.78101, 31.7778, 0.403409, 1.53618, 0.4, 1.28358e-06, 1.02, 1.0039, 1.00793, 1.0059
2.78201, 31.7778, 0.403408, 1.53616, 0.4, 8.85327e-07, 1.02, 1.0039, 1.00793, 1.0059
2.78301, 31.7779, 0.403405, 1.53615, 0.4, 4.87346e-07, 1.02, 1.0039, 1.00793, 1.0059
2.78401, 31.7779, 0.403403, 1.53613, 0.4, 8.96451e-08, 1.02, 1.0039, 1.00793, 1.0059
2.78501, 31.7779, 0.403401, 1.53612, 0.4, -3.07789e-07, 1.02, 1.0039, 1.00793, 1.0059
2.78601, 31.7779, 0.403398, 1.5361, 0.4, -7.04935e-07, 1.02, 1.0039, 1.00793, 1.0059
2.78701, 31.7778, 0.403396, 1.53609, 0.4, -1.10175e-06, 1.02, 1.0039, 1.00793, 1.0059
2.78801, 31.7778, 0.403393, 1.53607, 0.4, -1.49821e-06, 1.02, 1.0039, 1.00793, 1.0059
2.78901, 31.7778, 0.40339, 1.53606, 0.4, -1.89434e-06, 1.02, 1.0039, 1.00793, 1.0059
2.79001, 31.7777, 0.403387, 1.53604, 0.4, -2.29009e-06, 1.02, 1.0039, 1.00793, 1.0059
2.79101, 31.7777, 0.403384, 1.53603, 0.4, -2.68545e-06, 1.02, 1.0039, 1.00793, 1.0059
2.79201, 31.7776, 0.40338, 1.53601, 0.4, -3.08043e-06, 1.02, 1.0039, 1.00793, 1.0059
2.79301, 31.7776, 0.403377, 1.536, 0.4, -3.47497e-06, 1.02, 1.0039, 1.00793, 1.0059
2.79401, 31.7775, 0.403373, 1.53598, 0.4, -3.86912e-06, 1.02, 1.0039, 1.00793, 1.0059
2.79501, 31.7775, 0.40337, 1.53596, 0.4, -4.26281e-06, 1.02, 1.0039, 1.00793, 1.0059
2.79601, 31.7774, 0.403366, 1.53595, 0.4, -4.65606e-06, 1.02, 1.0039, 1.00793, 1.0059
2.79701, 31.7773, 0.403362, 1.53593, 0.4, -5.04881e-06, 1.02, 1.0039, 1.00793, 1.0059
2.79801, 31.7772, 0.403358, 1.53592, 0.4, -5.44107e-06, 1.02, 1.0039, 1.00793, 1.0059
2.79901, 31.7771, 0.403354, 1.5359, 0.4, -5.83283e-06, 1.02, 1.0039, 1.00793, 1.0059
2.80001, 31.777, 0.403349, 1.53588, 0.4, -6.22408e-06, 1.02, 1.0039, 1.00793, 1.0059
2.80101, 31.7769, 0.403344, 1.53587, 0.4, -6.61475e-06, 1.02, 1.0039, 1.00793, 1.0059
2.80201, 31.7767, 0.40334, 1.53585, 0.4, -7.00486e-06, 1.02, 1.0039, 1.00794, 1.0059
2.80301, 31.7766, 0.403335, 1.53584, 0.4, -7.39443e-06, 1.02, 1.0039, 1.00794, 1.0059
2.80401, 31.7765, 0.40333, 1.53582, 0.4, -7.78341e-06, 1.02001, 1.0039, 1.00794, 1.00591
2.80501, 31.7763, 0.403325, 1.53581, 0.4, -8.17176e-06, 1.02001, 1.0039, 1.00794, 1.00591
2.80601, 31.7762, 0.40332, 1.53579, 0.4, -8.5595e-06, 1.02001, 1.0039, 1.00794, 1.00591
2.80701, 31.776, 0.403314, 1.53577, 0.4, -8.94662e-06, 1.02001, 1.0039, 1.00794, 1.00591
2.80801, 31.7759, 0.403309, 1.53576, 0.4, -9.33306e-06, 1.02001, 1.0039, 1.00794, 1.00591
2.80901, 31.7757, 0.403303, 1.53574, 0.4, -9.71886e-06, 1.02001, 1.0039, 1.00794, 1.00591
2.81001, 31.7755, 0.403298, 1.53572, 0.4, -1.0104e-05, 1.02001, 1.0039, 1.00794, 1.00591
2.81101, 31.7753, 0.403292, 1.53571, 0.4, -1.04884e-05, 1.02001, 1.0039, 1.00794, 1.00591
2.81201, 31.7751, 0.403286, 1.53569, 0.4, -1.08721e-05, 1.02001, 1.0039, 1.00794, 1.00591
2.81301, 31.7749, 0.40328, 1.53567, 0.4, -1.12551e-05, 1.02001, 1.0039, 1.00794, 1.00591
2.81401, 31.7747, 0.403274, 1.53566, 0.4, -1.16374e-05, 1.02001, 1.0039, 1.00794, 1.00591
2.81501, 31.7745, 0.403267, 1.53564, 0.4, -1.20189e-05, 1.02001, 1.0039, 1.00794, 1.00591
2.81601, 31.7743, 0.403261, 1.53562, 0.4, -1.23996e-05, 1.02001, 1.0039, 1.00794, 1.00591
2.81701, 31.7741, 0.403254, 1.5356, 0.4, -1.27796e-05, 1.02001, 1.0039, 1.00794, 1.00591
2.81801, 31.7738, 0.403248, 1.53559, 0.4, -1.31588e-05, 1.02001, 1.0039, 1.00794, 1.00591
2.81901, 31.7736, 0.403241, 1.53557, 0.4, -1.35372e-05, 1.02001, 1.0039, 1.00794, 1.00591
2.82001, 31.7734, 0.403234, 1.53555, 0.4, -1.39147e-05, 1.02001, 1.0039, 1.00794, 1.00591
2.82101, 31.7731, 0.403227, 1.53554, 0.4, -1.42914e-05, 1.02001, 1.0039, 1.00794, 1.00591
2.82201, 31.7728, 0.40322, 1.53552, 0.4, -1.46673e-05, 1.02001, 1.0039, 1.00794, 1.00591
2.82301, 31.7726, 0.403212, 1.5355, 0.4, -1.50423e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.82401, 31.7723, 0.403205, 1.53548, 0.4, -1.54164e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.82501, 31.772, 0.403197, 1.53547, 0.4, -1.57896e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.82601, 31.7717, 0.403189, 1.53545, 0.4, -1.6162e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.82701, 31.7714, 0.403182, 1.53543, 0.4, -1.65333e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.82801, 31.7711, 0.403174, 1.53541, 0.4, -1.69038e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.82901, 31.7708, 0.403166, 1.53539, 0.4, -1.72733e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.83001, 31.7705, 0.403158, 1.53538, 0.4, -1.76418e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.83101, 31.7702, 0.403149, 1.53536, 0.4, -1.80094e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.83201, 31.7699, 0.403141, 1.53534, 0.4, -1.8376e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.83301, 31.7695, 0.403132, 1.53532, 0.4, -1.87415e-05, 1.02001, 1.00391, 1.00794, 1.00591
2.83401, 31.7692, 0.403124, 1.53531, 0.4, -1.91061e-05, 1.02002, 1.00391, 1.00794, 1.00591
2.83501, 31.7689, 0.403115, 1.53529, 0.4, -1.94695e-05, 1.02002, 1.00391, 1.00794, 1.00591
2.83601, 31.7685, 0.403106, 1.53527, 0.4, -1.9832e-05, 1.02002, 1.00391, 1.00794, 1.00591
2.83701, 31.7681, 0.403097, 1.53525, 0.4, -2.01933e-05, 1.02002, 1.00391, 1.00794, 1.00591
2.83801, 31.7678, 0.403088, 1.53523, 0.4, -2.05536e-05, 1.02002, 1.00391, 1.00794, 1.00591
2.83901, 31.7674, 0.403078, 1.53521, 0.4, -2.09128e-05, 1.02002, 1.00391, 1.00794, 1.00591
2.84001, 31.767, 0.403069, 1.53519, 0.4, -2.12709e-05, 1.02002, 1.00391, 1.00794, 1.00591
2.84101, 31.7666, 0.403059, 1.53517, 0.4, -2.16278e-05, 1.02002, 1.00391, 1.00794, 1.00591
2.84201, 31.7662, 0.40305, 1.53516, 0.4, -2.19836e-05, 1.02002, 1.00391, 1.00794, 1.00591
2.84301, 31.7658, 0.40304, 1.53514, 0.4, -2.23383e-05, 1.02002, 1.00391, 1.00794, 1.00591
2.84401, 31.7654, 0.40303, 1.53512, 0.4, -2.26918e-05, 1.02002, 1.00391, 1.00794, 1.00591
2.84501, 31.765, 0.40302, 1.5351, 0.4, -2.30442e-05, 1.02002, 1.00391, 1.00794, 1.00591
2.84601, 31.7646, 0.40301, 1.53508, 0.4, -2.33953e-05, 1.02002, 1.00391, 1.00794, 1.00591
2.84701, 31.7642, 0.403, 1.53506, 0.4, -2.37452e-05, 1.02002, 1.00391, 1.00794, 1.00591
2.84801, 31.7637, 0.40299, 1.53504, 0.4, -2.4094e-05, 1.02002, 1.00391, 1.00794, 1.00591
2.84901, 31.7633, 0.402979, 1.53502, 0.4, -2.44415e-05, 1.02002, 1.00391, 1.00794, 1.00591
2.85001, 31.7629, 0.402969, 1.53501, 0.4, -2.47878e-05, 1.02002, 1.00391, 1.00794, 1.00591
2.85101, 31.7624, 0.402958, 1.53499, 0.4, -2.51328e-05, 1.02002, 1.00391, 1.00794, 1.00592
2.85201, 31.762, 0.402947, 1.53497, 0.4, -2.54766e-05, 1.02002, 1.00391, 1.00794, 1.00592
2.85301, 31.7615, 0.402937, 1.53495, 0.4, -2.58191e-05, 1.02002, 1.00391, 1.00794, 1.00592
2.85401, 31.761, 0.402926, 1.53493, 0.4, -2.61603e-05, 1.02002, 1.00391, 1.00794, 1.00592
2.85501, 31.7606, 0.402915, 1.53491, 0.4, -2.65002e-05, 1.02002, 1.00391, 1.00794, 1.00592
2.85601, 31.7601, 0.402903, 1.53489, 0.4, -2.68388e-05, 1.02002, 1.00391, 1.00794, 1.00592
2.85701, 31.7596, 0.402892, 1.53487, 0.4, -2.71761e-05, 1.02002, 1.00391, 1.00794, 1.00592
2.85801, 31.7591, 0.402881, 1.53485, 0.4, -2.7512e-05, 1.02002, 1.00392, 1.00794, 1.00592
2.85901, 31.7586, 0.402869, 1.53483, 0.4, -2.78466e-05, 1.02003, 1.00392, 1.00794, 1.00592
2.86001, 31.7581, 0.402858, 1.53481, 0.4, -2.81798e-05, 1.02003, 1.00392, 1.00794, 1.00592
2.86101, 31.7576, 0.402846, 1.53479, 0.4, -2.85117e-05, 1.02003, 1.00392, 1.00794, 1.00592
2.86201, 31.7571, 0.402834, 1.53477, 0.4, -2.88422e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.86301, 31.7566, 0.402823, 1.53475, 0.4, -2.91713e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.86401, 31.756, 0.402811, 1.53473, 0.4, -2.94989e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.86501, 31.7555, 0.402799, 1.53471, 0.4, -2.98252e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.86601, 31.7549, 0.402786, 1.53469, 0.4, -3.015e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.86701, 31.7544, 0.402774, 1.53467, 0.4, -3.04734e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.86801, 31.7539, 0.402762, 1.53465, 0.4, -3.07954e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.86901, 31.7533, 0.40275, 1.53463, 0.4, -3.11159e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.87001, 31.7527, 0.402737, 1.53461, 0.4, -3.14349e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.87101, 31.7522, 0.402724, 1.53459, 0.4, -3.17524e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.87201, 31.7516, 0.402711, 1.53458, 0.4, -3.20684e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.87301, 31.751, 0.402699, 1.53456, 0.4, -3.23829e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.87401, 31.7504, 0.402686, 1.53454, 0.4, -3.26959e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.87501, 31.7498, 0.402673, 1.53452, 0.4, -3.30073e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.87601, 31.7492, 0.402659, 1.5345, 0.4, -3.33172e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.87701, 31.7486, 0.402646, 1.53448, 0.4, -3.36256e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.87801, 31.748, 0.402633, 1.53446, 0.4, -3.39324e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.87901, 31.7474, 0.402619, 1.53444, 0.4, -3.42376e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.88001, 31.7468, 0.402606, 1.53442, 0.4, -3.45412e-05, 1.02003, 1.00392, 1.00795, 1.00592
2.88101, 31.7462, 0.402593, 1.53439, 0.4, -3.48432e-05, 1.02004, 1.00392, 1.00795, 1.00592
2.88201, 31.7455, 0.402579, 1.53437, 0.4, -3.51437e-05, 1.02004, 1.00392, 1.00795, 1.00592
2.88301, 31.7449, 0.402565, 1.53435, 0.4, -3.54424e-05, 1.02004, 1.00392, 1.00795, 1.00592
2.88401, 31.7443, 0.402551, 1.53433, 0.4, -3.57396e-05, 1.02004, 1.00392, 1.00795, 1.00592
2.88501, 31.7436, 0.402537, 1.53431, 0.4, -3.60351e-05, 1.02004, 1.00392, 1.00795, 1.00592
2.88601, 31.743, 0.402523, 1.53429, 0.4, -3.6329e-05, 1.02004, 1.00392, 1.00795, 1.00592
2.88701, 31.7423, 0.402509, 1.53427, 0.4, -3.66213e-05, 1.02004, 1.00393, 1.00795, 1.00592
2.88801, 31.7416, 0.402495, 1.53425, 0.4, -3.69118e-05, 1.02004, 1.00393, 1.00795, 1.00592
2.88901, 31.741, 0.402481, 1.53423, 0.4, -3.72007e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.89001, 31.7403, 0.402466, 1.53421, 0.4, -3.74879e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.89101, 31.7396, 0.402452, 1.53419, 0.4, -3.77734e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.89201, 31.7389, 0.402437, 1.53417, 0.4, -3.80572e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.89301, 31.7383, 0.402422, 1.53415, 0.4, -3.83393e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.89401, 31.7376, 0.402408, 1.53413, 0.4, -3.86196e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.89501, 31.7369, 0.402393, 1.53411, 0.4, -3.88982e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.89601, 31.7362, 0.402378, 1.53409, 0.4, -3.91751e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.89701, 31.7355, 0.402363, 1.53406, 0.4, -3.94502e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.89801, 31.7347, 0.402348, 1.53404, 0.4, -3.97236e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.89901, 31.734, 0.402333, 1.53402, 0.4, -3.99952e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.90001, 31.7333, 0.402318, 1.534, 0.4, -4.0265e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.90101, 31.7326, 0.402303, 1.53398, 0.4, -4.0533e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.902, 31.7318, 0.402288, 1.53396, 0.4, -4.07992e-05, 1.02004, 1.00393, 1.00795, 1.00593
2.903, 31.7311, 0.402272, 1.53394, 0.4, -4.10637e-05, 1.02005, 1.00393, 1.00795, 1.00593
2.904, 31.7304, 0.402257, 1.53392, 0.4, -4.13263e-05, 1.02005, 1.00393, 1.00795, 1.00593
2.905, 31.7296, 0.402241, 1.5339, 0.4, -4.15871e-05, 1.02005, 1.00393, 1.00795, 1.00593
2.906, 31.7289, 0.402226, 1.53388, 0.4, -4.18461e-05, 1.02005, 1.00393, 1.00795, 1.00593
2.907, 31.7281, 0.40221, 1.53386, 0.4, -4.21032e-05, 1.02005, 1.00393, 1.00795, 1.00593
2.908, 31.7274, 0.402194, 1.53384, 0.4, -4.23585e-05, 1.02005, 1.00393, 1.00795, 1.00593
2.909, 31.7266, 0.402178, 1.53382, 0.4, -4.26119e-05, 1.02005, 1.00393, 1.00796, 1.00593
2.91, 31.7258, 0.402163, 1.5338, 0.4, -4.28635e-05, 1.02005, 1.00393, 1.00796, 1.00593
2.911, 31.725, 0.402147, 1.53378, 0.4, -4.31132e-05, 1.02005, 1.00393, 1.00796, 1.00593
2.912, 31.7243, 0.402131, 1.53376, 0.4, -4.3361e-05, 1.02005, 1.00393, 1.00796, 1.00593
2.913, 31.7235, 0.402115, 1.53374, 0.4, -4.36069e-05, 1.02005, 1.00394, 1.00796, 1.00593
2.914, 31.7227, 0.402098, 1.53372, 0.4, -4.3851e-05, 1.02005, 1.00394, 1.00796, 1.00593
2.915, 31.7219, 0.402082, 1.5337, 0.4, -4.40931e-05, 1.02005, 1.00394, 1.00796, 1.00593
2.916, 31.7211, 0.402066, 1.53368, 0.4, -4.43333e-05, 1.02005, 1.00394, 1.00796, 1.00593
2.917, 31.7203, 0.402049, 1.53366, 0.4, -4.45717e-05, 1.02005, 1.00394, 1.00796, 1.00593
2.918, 31.7195, 0.402033, 1.53364, 0.4, -4.4808e-05, 1.02005, 1.00394, 1.00796, 1.00593
2.919, 31.7187, 0.402017, 1.53362, 0.4, -4.50425e-05, 1.02005, 1.00394, 1.00796, 1.00593
2.92, 31.7179, 0.402, 1.5336, 0.4, -4.5275e-05, 1.02005, 1.00394, 1.00796, 1.00593
2.921, 31.7171, 0.401984, 1.53357, 0.4, -4.55056e-05, 1.02005, 1.00394, 1.00796, 1.00593
2.922, 31.7162, 0.401967, 1.53355, 0.4, -4.57342e-05, 1.02005, 1.00394, 1.00796, 1.00594
2.923, 31.7154, 0.40195, 1.53353, 0.4, -4.59609e-05, 1.02006, 1.00394, 1.00796, 1.00594
2.924, 31.7146, 0.401934, 1.53351, 0.4, -4.61856e-05, 1.02006, 1.00394, 1.00796, 1.00594
2.925, 31.7138, 0.401917, 1.53349, 0.4, -4.64083e-05, 1.02006, 1.00394, 1.00796, 1.00594
2.926, 31.7129, 0.4019, 1.53347, 0.4, -4.66291e-05, 1.02006, 1.00394, 1.00796, 1.00594
2.927, 31.7121, 0.401883, 1.53345, 0.4, -4.68478e-05, 1.02006, 1.00394, 1.00796, 1.00594
2.928, 31.7112, 0.401866, 1.53343, 0.4, -4.70646e-05, 1.02006, 1.00394, 1.00796, 1.00594
2.929, 31.7104, 0.401849, 1.53341, 0.4, -4.72794e-05, 1.02006, 1.00394, 1.00796, 1.00594
2.93, 31.7095, 0.401832, 1.53339, 0.4, -4.74922e-05, 1.02006, 1.00394, 1.00796, 1.00594
2.931, 31.7087, 0.401815, 1.53337, 0.4, -4.77029e-05, 1.02006, 1.00394, 1.00796, 1.00594
2.932, 31.7078, 0.401797, 1.53335, 0.4, -4.79117e-05, 1.02006, 1.00394, 1.00796, 1.00594
2.933, 31.707, 0.40178, 1.53332, 0.4, -4.81184e-05, 1.02006, 1.00394, 1.00796, 1.00594
2.934, 31.7061, 0.401763, 1.5333, 0.4, -4.83231e-05, 1.02006, 1.00394, 1.00796, 1.00594
2.935, 31.7052, 0.401745, 1.53328, 0.4, -4.85257e-05, 1.02006, 1.00394, 1.00796, 1.00594
2.936, 31.7043, 0.401728, 1.53326, 0.4, -4.87263e-05, 1.02006, 1.00394, 1.00796, 1.00594
2.937, 31.7035, 0.401711, 1.53324, 0.4, -4.89249e-05, 1.02006, 1.00394, 1.00796, 1.00594
2.938, 31.7026, 0.401693, 1.53322, 0.4, -4.91214e-05, 1.02006, 1.00394, 1.00796, 1.00594
2.939, 31.7017, 0.401675, 1.5332, 0.4, -4.93159e-05, 1.02006, 1.00395, 1.00796, 1.00594
2.94, 31.7008, 0.401658, 1.53318, 0.4, -4.95082e-05, 1.02006, 1.00395, 1.00796, 1.00594
2.941, 31.6999, 0.40164, 1.53315, 0.4, -4.96985e-05, 1.02006, 1.00395, 1.00796, 1.00594
2.942, 31.699, 0.401622, 1.53313, 0.4, -4.98868e-05, 1.02006, 1.00395, 1.00796, 1.00594
2.943, 31.6981, 0.401605, 1.53311, 0.4, -5.00729e-05, 1.02006, 1.00395, 1.00796, 1.00594
2.944, 31.6972, 0.401587, 1.53309, 0.4, -5.0257e-05, 1.02007, 1.00395, 1.00796, 1.00594
2.945, 31.6963, 0.401569, 1.53307, 0.4, -5.0439e-05, 1.02007, 1.00395, 1.00796, 1.00594
2.946, 31.6954, 0.401551, 1.53305, 0.4, -5.06189e-05, 1.02007, 1.00395, 1.00796, 1.00594
2.947, 31.6945, 0.401533, 1.53303, 0.4, -5.07967e-05, 1.02007, 1.00395, 1.00796, 1.00594
2.948, 31.6936, 0.401515, 1.53301, 0.4, -5.09724e-05, 1.02007, 1.00395, 1.00796, 1.00594
2.949, 31.6926, 0.401497, 1.53298, 0.4, -5.1146e-05, 1.02007, 1.00395, 1.00796, 1.00594
2.95, 31.6917, 0.401479, 1.53296, 0.4, -5.13175e-05, 1.02007, 1.00395, 1.00796, 1.00594
2.951, 31.6908, 0.401461, 1.53294, 0.4, -5.14868e-05, 1.02007, 1.00395, 1.00796, 1.00594
2.952, 31.6899, 0.401443, 1.53292, 0.4, -5.16541e-05, 1.02007, 1.00395, 1.00796, 1.00594
2.953, 31.6889, 0.401425, 1.5329, 0.4, -5.18192e-05, 1.02007, 1.00395, 1.00797, 1.00594
2.954, 31.688, 0.401407, 1.53288, 0.4, -5.19822e-05, 1.02007, 1.00395, 1.00797, 1.00594
2.955, 31.6871, 0.401389, 1.53286, 0.4, -5.21431e-05, 1.02007, 1.00395, 1.00797, 1.00594
2.956, 31.6861, 0.401371, 1.53284, 0.4, -5.23018e-05, 1.02007, 1.00395, 1.00797, 1.00595
2.957, 31.6852, 0.401352, 1.53281, 0.4, -5.24584e-05, 1.02007, 1.00395, 1.00797, 1.00595
2.958, 31.6842, 0.401334, 1.53279, 0.4, -5.26128e-05, 1.02007, 1.00395, 1.00797, 1.00595
2.959, 31.6833, 0.401316, 1.53277, 0.4, -5.27651e-05, 1.02007, 1.00395, 1.00797, 1.00595
2.96, 31.6823, 0.401297, 1.53275, 0.4, -5.29153e-05, 1.02007, 1.00395, 1.00797, 1.00595
2.961, 31.6814, 0.401279, 1.53273, 0.4, -5.30633e-05, 1.02007, 1.00395, 1.00797, 1.00595
2.962, 31.6804, 0.401261, 1.53271, 0.4, -5.32092e-05, 1.02007, 1.00395, 1.00797, 1.00595
2.963, 31.6795, 0.401242, 1.53269, 0.4, -5.33529e-05, 1.02007, 1.00395, 1.00797, 1.00595
2.964, 31.6785, 0.401224, 1.53267, 0.4, -5.34944e-05, 1.02007, 1.00395, 1.00797, 1.00595
2.965, 31.6775, 0.401205, 1.53265, 0.4, -5.36338e-05, 1.02007, 1.00396, 1.00797, 1.00595
2.966, 31.6766, 0.401187, 1.53262, 0.4, -5.3771e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.967, 31.6756, 0.401168, 1.5326, 0.4, -5.3906e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.968, 31.6746, 0.40115, 1.53258, 0.4, -5.40389e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.969, 31.6737, 0.401131, 1.53256, 0.4, -5.41696e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.97, 31.6727, 0.401112, 1.53254, 0.4, -5.42981e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.971, 31.6717, 0.401094, 1.53252, 0.4, -5.44244e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.972, 31.6707, 0.401075, 1.5325, 0.4, -5.45485e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.973, 31.6697, 0.401056, 1.53248, 0.4, -5.46704e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.974, 31.6688, 0.401038, 1.53246, 0.4, -5.47902e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.975, 31.6678, 0.401019, 1.53244, 0.4, -5.49078e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.976, 31.6668, 0.401, 1.53241, 0.4, -5.50231e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.977, 31.6658, 0.400982, 1.53239, 0.4, -5.51363e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.978, 31.6648, 0.400963, 1.53237, 0.4, -5.52473e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.979, 31.6638, 0.400944, 1.53235, 0.4, -5.53561e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.98, 31.6628, 0.400925, 1.53233, 0.4, -5.54627e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.981, 31.6618, 0.400907, 1.53231, 0.4, -5.55671e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.982, 31.6608, 0.400888, 1.53229, 0.4, -5.56693e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.983, 31.6598, 0.400869, 1.53227, 0.4, -5.57693e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.984, 31.6588, 0.40085, 1.53225, 0.4, -5.58671e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.985, 31.6578, 0.400831, 1.53223, 0.4, -5.59627e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.986, 31.6568, 0.400813, 1.53221, 0.4, -5.60561e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.987, 31.6558, 0.400794, 1.53219, 0.4, -5.61473e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.988, 31.6548, 0.400775, 1.53217, 0.4, -5.62363e-05, 1.02008, 1.00396, 1.00797, 1.00595
2.989, 31.6537, 0.400756, 1.53215, 0.4, -5.63231e-05, 1.02009, 1.00396, 1.00797, 1.00595
2.99, 31.6527, 0.400737, 1.53213, 0.4, -5.64076e-05, 1.02009, 1.00396, 1.00797, 1.00596
2.991, 31.6517, 0.400718, 1.53211, 0.4, -5.649e-05, 1.02009, 1.00396, 1.00797, 1.00596
2.992, 31.6507, 0.400699, 1.53209, 0.4, -5.65702e-05, 1.02009, 1.00397, 1.00797, 1.00596
2.993, 31.6497, 0.40068, 1.53207, 0.4, -5.66481e-05, 1.02009, 1.00397, 1.00797, 1.00596
2.994, 31.6487, 0.400662, 1.53205, 0.4, -5.67239e-05, 1.02009, 1.00397, 1.00797, 1.00596
2.995, 31.6476, 0.400643, 1.53203, 0.4, -5.67974e-05, 1.02009, 1.00397, 1.00797, 1.00596
2.996, 31.6466, 0.400624, 1.53201, 0.4, -5.68687e-05, 1.02009, 1.00397, 1.00797, 1.00596
2.997, 31.6456, 0.400605, 1.53199, 0.4, -5.69378e-05, 1.02009, 1.00397, 1.00797, 1.00596
2.998, 31.6446, 0.400586, 1.53197, 0.4, -5.70047e-05, 1.02009, 1.00397, 1.00797, 1.00596
2.999, 31.6435, 0.400567, 1.53195, 0.4, -5.70693e-05, 1.02009, 1.00397, 1.00798, 1.00596
3, 31.6425, 0.400548, 1.53193, 0.4, -5.71318e-05, 1.02009, 1.00397, 1.00798, 1.00596
3.001, 31.6415, 0.400529, 1.53191, 0.4, -5.71921e-05, 1.02009, 1.00397, 1.00798, 1.00596
3.002, 31.6405, 0.40051, 1.53189, 0.4, -5.72501e-05, 1.02009, 1.00397, 1.00798, 1.00596
3.003, 31.6394, 0.400491, 1.53187, 0.4, -5.73059e-05, 1.02009, 1.00397, 1.00798, 1.00596
3.004, 31.6384, 0.400472, 1.53185, 0.4, -5.73595e-05, 1.02009, 1.00397, 1.00798, 1.00596
3.005, 31.6374, 0.400454, 1.53183, 0.4, -5.74109e-05, 1.02009, 1.00397, 1.00798, 1.00596
3.006, 31.6363, 0.400435, 1.53182, 0.4, -5.74601e-05, 1.02009, 1.00397, 1.00798, 1.00596
3.007, 31.6353, 0.400416, 1.5318, 0.4, -5.75071e-05, 1.02009, 1.00397, 1.00798, 1.00596
3.008, 31.6343, 0.400397, 1.53178, 0.4, -5.75519e-05, 1.02009, 1.00397, 1.00798, 1.00596
3.009, 31.6332, 0.400378, 1.53176, 0.4, -5.75944e-05, 1.02009, 1.00397, 1.00798, 1.00596
3.01, 31.6322, 0.400359, 1.53174, 0.4, -5.76348e-05, 1.02009, 1.00397, 1.00798, 1.00596
3.011, 31.6311, 0.40034, 1.53172, 0.4, -5.76729e-05, 1.02009, 1.00397, 1.00798, 1.00596
3.012, 31.6301, 0.400321, 1.5317, 0.4, -5.77089e-05, 1.02009, 1.00397, 1.00798, 1.00596
3.013, 31.6291, 0.400303, 1.53168, 0.4, -5.77427e-05, 1.02009, 1.00397, 1.00798, 1.00596
3.014, 31.628, 0.400284, 1.53166, 0.4, -5.77742e-05, 1.02009, 1.00397, 1.00798, 1.00596
3.015, 31.627, 0.400265, 1.53164, 0.4, -5.78035e-05, 1.02009, 1.00397, 1.00798, 1.00596
3.016, 31.6259, 0.400246, 1.53162, 0.4, -5.78307e-05, 1.0201, 1.00397, 1.00798, 1.00596
3.017, 31.6249, 0.400227, 1.5316, 0.4, -5.78556e-05, 1.0201, 1.00397, 1.00798, 1.00596
3.018, 31.6239, 0.400209, 1.53158, 0.4, -5.78783e-05, 1.0201, 1.00397, 1.00798, 1.00596
3.019, 31.6228, 0.40019, 1.53156, 0.4, -5.78989e-05, 1.0201, 1.00397, 1.00798, 1.00596
3.02, 31.6218, 0.400171, 1.53154, 0.4, -5.79173e-05, 1.0201, 1.00397, 1.00798, 1.00596
3.021, 31.6207, 0.400152, 1.53153, 0.4, -5.79334e-05, 1.0201, 1.00397, 1.00798, 1.00596
3.022, 31.6197, 0.400134, 1.53151, 0.4, -5.79474e-05, 1.0201, 1.00398, 1.00798, 1.00596
3.023, 31.6186, 0.400115, 1.53149, 0.4, -5.79592e-05, 1.0201, 1.00398, 1.00798, 1.00596
3.024, 31.6176, 0.400096, 1.53147, 0.4, -5.79688e-05, 1.0201, 1.00398, 1.00798, 1.00596
3.025, 31.6166, 0.400078, 1.53145, 0.4, -5.79763e-05, 1.0201, 1.00398, 1.00798, 1.00596
3.026, 31.6155, 0.400059, 1.53143, 0.4, -5.79815e-05, 1.0201, 1.00398, 1.00798, 1.00596
3.027, 31.6145, 0.40004, 1.53142, 0.4, -5.79846e-05, 1.0201, 1.00398, 1.00798, 1.00596
3.028, 31.6134, 0.400022, 1.5314, 0.4, -5.79855e-05, 1.0201, 1.00398, 1.00798, 1.00596
3.029, 31.6124, 0.400003, 1.53138, 0.4, -5.79842e-05, 1.0201, 1.00398, 1.00798, 1.00596
3.03, 31.6113, 0.399984, 1.53136, 0.4, -5.79808e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.031, 31.6103, 0.399966, 1.53134, 0.4, -5.79751e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.032, 31.6092, 0.399947, 1.53132, 0.4, -5.79673e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.033, 31.6082, 0.399929, 1.53131, 0.4, -5.79574e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.034, 31.6072, 0.39991, 1.53129, 0.4, -5.79453e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.035, 31.6061, 0.399892, 1.53127, 0.4, -5.7931e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.036, 31.6051, 0.399874, 1.53125, 0.4, -5.79147e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.037, 31.604, 0.399855, 1.53123, 0.4, -5.78961e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.038, 31.603, 0.399837, 1.53122, 0.4, -5.78754e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.039, 31.6019, 0.399819, 1.5312, 0.4, -5.78526e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.03999, 31.6009, 0.399801, 1.53118, 0.4, -5.78277e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.04099, 31.5999, 0.399782, 1.53116, 0.4, -5.78006e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.04199, 31.5988, 0.399764, 1.53115, 0.4, -5.77714e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.04299, 31.5978, 0.399746, 1.53113, 0.4, -5.77401e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.04399, 31.5968, 0.399728, 1.53111, 0.4, -5.77066e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.04499, 31.5957, 0.39971, 1.5311, 0.4, -5.76711e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.04599, 31.5947, 0.399692, 1.53108, 0.4, -5.76334e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.04699, 31.5936, 0.399673, 1.53106, 0.4, -5.75936e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.04799, 31.5926, 0.399655, 1.53104, 0.4, -5.75517e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.04899, 31.5916, 0.399637, 1.53103, 0.4, -5.75077e-05, 1.02011, 1.00398, 1.00798, 1.00597
3.04999, 31.5905, 0.399619, 1.53101, 0.4, -5.74616e-05, 1.02011, 1.00398, 1.00798, 1.00597
3.05099, 31.5895, 0.399602, 1.53099, 0.4, -5.74134e-05, 1.02011, 1.00398, 1.00798, 1.00597
3.05199, 31.5885, 0.399584, 1.53098, 0.4, -5.73632e-05, 1.02011, 1.00398, 1.00798, 1.00597
3.05299, 31.5874, 0.399566, 1.53096, 0.4, -5.73108e-05, 1.02011, 1.00398, 1.00798, 1.00597
3.05399, 31.5864, 0.399548, 1.53094, 0.4, -5.72564e-05, 1.02011, 1.00398, 1.00798, 1.00597
3.05499, 31.5854, 0.39953, 1.53093, 0.4, -5.71999e-05, 1.02011, 1.00398, 1.00798, 1.00597
3.05599, 31.5843, 0.399513, 1.53091, 0.4, -5.71414e-05, 1.02011, 1.00398, 1.00798, 1.00597
3.05699, 31.5833, 0.399495, 1.53089, 0.4, -5.70808e-05, 1.02011, 1.00398, 1.00798, 1.00597
3.05799, 31.5823, 0.399478, 1.53088, 0.4, -5.70181e-05, 1.02011, 1.00398, 1.00798, 1.00597
3.05899, 31.5813, 0.39946, 1.53086, 0.4, -5.69534e-05, 1.02011, 1.00399, 1.00798, 1.00597
3.05999, 31.5802, 0.399443, 1.53085, 0.4, -5.68866e-05, 1.02011, 1.00399, 1.00798, 1.00597
3.06099, 31.5792, 0.399425, 1.53083, 0.4, -5.68178e-05, 1.02011, 1.00399, 1.00798, 1.00597
3.06199, 31.5782, 0.399408, 1.53082, 0.4, -5.67469e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.06299, 31.5772, 0.39939, 1.5308, 0.4, -5.66741e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.06399, 31.5762, 0.399373, 1.53078, 0.4, -5.65992e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.06499, 31.5751, 0.399356, 1.53077, 0.4, -5.65223e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.06599, 31.5741, 0.399338, 1.53075, 0.4, -5.64433e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.06699, 31.5731, 0.399321, 1.53074, 0.4, -5.63624e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.06799, 31.5721, 0.399304, 1.53072, 0.4, -5.62794e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.06899, 31.5711, 0.399287, 1.5307, 0.4, -5.61945e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.06999, 31.5701, 0.39927, 1.53069, 0.4, -5.61076e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.07099, 31.5691, 0.399253, 1.53068, 0.4, -5.60187e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.07199, 31.568, 0.399236, 1.53066, 0.4, -5.59278e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.07299, 31.567, 0.399219, 1.53065, 0.4, -5.58349e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.07399, 31.566, 0.399202, 1.53063, 0.4, -5.57401e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.07499, 31.565, 0.399185, 1.53062, 0.4, -5.56433e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.07599, 31.564, 0.399169, 1.5306, 0.4, -5.55445e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.07699, 31.563, 0.399152, 1.53059, 0.4, -5.54438e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.07799, 31.562, 0.399135, 1.53057, 0.4, -5.53412e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.07899, 31.561, 0.399119, 1.53056, 0.4, -5.52366e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.07999, 31.5601, 0.399102, 1.53054, 0.4, -5.51301e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.08099, 31.5591, 0.399086, 1.53053, 0.4, -5.50217e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.08199, 31.5581, 0.399069, 1.53051, 0.4, -5.49114e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.08299, 31.5571, 0.399053, 1.5305, 0.4, -5.47991e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.08399, 31.5561, 0.399037, 1.53049, 0.4, -5.4685e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.08499, 31.5551, 0.399021, 1.53047, 0.4, -5.45689e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.08599, 31.5541, 0.399004, 1.53046, 0.4, -5.4451e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.08699, 31.5532, 0.398988, 1.53045, 0.4, -5.43312e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.08799, 31.5522, 0.398972, 1.53043, 0.4, -5.42095e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.08899, 31.5512, 0.398956, 1.53042, 0.4, -5.4086e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.08999, 31.5502, 0.39894, 1.5304, 0.4, -5.39606e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.09099, 31.5493, 0.398924, 1.53039, 0.4, -5.38333e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.09199, 31.5483, 0.398909, 1.53038, 0.4, -5.37043e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.09299, 31.5473, 0.398893, 1.53036, 0.4, -5.35733e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.09399, 31.5464, 0.398877, 1.53035, 0.4, -5.34406e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.09499, 31.5454, 0.398862, 1.53034, 0.4, -5.3306e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.09599, 31.5444, 0.398846, 1.53033, 0.4, -5.31696e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.09699, 31.5435, 0.398831, 1.53031, 0.4, -5.30314e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.09799, 31.5425, 0.398815, 1.5303, 0.4, -5.28914e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.09899, 31.5416, 0.3988, 1.53029, 0.4, -5.27497e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.09999, 31.5406, 0.398785, 1.53028, 0.4, -5.26061e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.10099, 31.5397, 0.398769, 1.53026, 0.4, -5.24608e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.10199, 31.5387, 0.398754, 1.53025, 0.4, -5.23137e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.10299, 31.5378, 0.398739, 1.53024, 0.4, -5.21648e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.10399, 31.5369, 0.398724, 1.53023, 0.4, -5.20142e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.10499, 31.5359, 0.398709, 1.53021, 0.4, -5.18619e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.10599, 31.535, 0.398695, 1.5302, 0.4, -5.17078e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.10699, 31.5341, 0.39868, 1.53019, 0.4, -5.1552e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.10799, 31.5331, 0.398665, 1.53018, 0.4, -5.13946e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.10899, 31.5322, 0.398651, 1.53017, 0.4, -5.12354e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.10999, 31.5313, 0.398636, 1.53016, 0.4, -5.10745e-05, 1.02011, 1.00399, 1.00799, 1.00598
