Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.11099, 31.5304, 0.398622, 1.53014, 0.4, -5.09119e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.11199, 31.5295, 0.398607, 1.53013, 0.4, -5.07476e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.11299, 31.5286, 0.398593, 1.53012, 0.4, -5.05817e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.11399, 31.5276, 0.398579, 1.53011, 0.4, -5.04141e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.11499, 31.5267, 0.398564, 1.5301, 0.4, -5.02449e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.11599, 31.5258, 0.39855, 1.53009, 0.4, -5.0074e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.11699, 31.5249, 0.398536, 1.53008, 0.4, -4.99015e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.11799, 31.524, 0.398522, 1.53006, 0.4, -4.97274e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.11899, 31.5231, 0.398509, 1.53005, 0.4, -4.95517e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.11999, 31.5223, 0.398495, 1.53004, 0.4, -4.93743e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.12099, 31.5214, 0.398481, 1.53003, 0.4, -4.91954e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.12199, 31.5205, 0.398468, 1.53002, 0.4, -4.90149e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.12299, 31.5196, 0.398454, 1.53001, 0.4, -4.88328e-05, 1.02011, 1.004, 1.00799, 1.00598
3.12399, 31.5187, 0.398441, 1.53, 0.4, -4.86491e-05, 1.02011, 1.004, 1.00799, 1.00598
3.12499, 31.5179, 0.398427, 1.52999, 0.4, -4.84639e-05, 1.02011, 1.004, 1.00799, 1.00598
3.12599, 31.517, 0.398414, 1.52998, 0.4, -4.82771e-05, 1.02011, 1.004, 1.00799, 1.00598
3.12699, 31.5161, 0.398401, 1.52997, 0.4, -4.80889e-05, 1.02011, 1.004, 1.00799, 1.00598
3.12799, 31.5153, 0.398388, 1.52996, 0.4, -4.7899e-05, 1.02011, 1.004, 1.00799, 1.00598
3.12899, 31.5144, 0.398375, 1.52995, 0.4, -4.77077e-05, 1.02011, 1.004, 1.00799, 1.00598
3.12999, 31.5135, 0.398362, 1.52994, 0.4, -4.75149e-05, 1.02011, 1.004, 1.00799, 1.00598
3.13099, 31.5127, 0.398349, 1.52993, 0.4, -4.73206e-05, 1.02011, 1.004, 1.00799, 1.00598
3.13199, 31.5118, 0.398336, 1.52992, 0.4, -4.71248e-05, 1.02011, 1.004, 1.00799, 1.00598
3.13299, 31.511, 0.398324, 1.52991, 0.4, -4.69275e-05, 1.02011, 1.004, 1.00799, 1.00598
3.13399, 31.5102, 0.398311, 1.5299, 0.4, -4.67287e-05, 1.02011, 1.004, 1.00799, 1.00598
3.13499, 31.5093, 0.398299, 1.52989, 0.4, -4.65285e-05, 1.02011, 1.004, 1.00799, 1.00598
3.13599, 31.5085, 0.398286, 1.52988, 0.4, -4.63269e-05, 1.02011, 1.004, 1.00799, 1.00598
3.13699, 31.5077, 0.398274, 1.52987, 0.4, -4.61238e-05, 1.02011, 1.004, 1.00799, 1.00598
3.13799, 31.5068, 0.398262, 1.52986, 0.4, -4.59192e-05, 1.02011, 1.004, 1.00799, 1.00598
3.13899, 31.506, 0.398249, 1.52985, 0.4, -4.57133e-05, 1.02011, 1.004, 1.00799, 1.00598
3.13999, 31.5052, 0.398237, 1.52984, 0.4, -4.55059e-05, 1.02011, 1.004, 1.00799, 1.00598
3.14099, 31.5044, 0.398225, 1.52984, 0.4, -4.52972e-05, 1.02011, 1.004, 1.00799, 1.00598
3.14199, 31.5036, 0.398213, 1.52983, 0.4, -4.5087e-05, 1.02011, 1.004, 1.00799, 1.00598
3.14299, 31.5027, 0.398201, 1.52982, 0.4, -4.48755e-05, 1.02011, 1.004, 1.00799, 1.00598
3.14399, 31.5019, 0.39819, 1.52981, 0.4, -4.46625e-05, 1.02011, 1.004, 1.00799, 1.00598
3.14499, 31.5011, 0.398178, 1.5298, 0.4, -4.44483e-05, 1.02011, 1.004, 1.00799, 1.00598
3.14599, 31.5003, 0.398166, 1.52979, 0.4, -4.42326e-05, 1.02011, 1.004, 1.00799, 1.00598
3.14699, 31.4995, 0.398155, 1.52978, 0.4, -4.40157e-05, 1.02011, 1.004, 1.00799, 1.00598
3.14799, 31.4988, 0.398143, 1.52977, 0.4, -4.37974e-05, 1.02011, 1.004, 1.00799, 1.00598
3.14899, 31.498, 0.398132, 1.52976, 0.4, -4.35778e-05, 1.02011, 1.004, 1.00799, 1.00598
3.14999, 31.4972, 0.398121, 1.52975, 0.4, -4.33569e-05, 1.02011, 1.004, 1.00799, 1.00598
3.15099, 31.4964, 0.39811, 1.52975, 0.4, -4.31346e-05, 1.02011, 1.004, 1.00799, 1.00598
3.15199, 31.4956, 0.398098, 1.52974, 0.4, -4.29111e-05, 1.02011, 1.004, 1.00799, 1.00598
3.15299, 31.4949, 0.398088, 1.52973, 0.4, -4.26863e-05, 1.02011, 1.004, 1.00799, 1.00598
3.15399, 31.4941, 0.398077, 1.52972, 0.4, -4.24603e-05, 1.02011, 1.004, 1.00799, 1.00598
3.15499, 31.4933, 0.398066, 1.52971, 0.4, -4.2233e-05, 1.02011, 1.004, 1.00799, 1.00598
3.15599, 31.4926, 0.398055, 1.5297, 0.4, -4.20044e-05, 1.02011, 1.004, 1.00799, 1.00598
3.15699, 31.4918, 0.398045, 1.52969, 0.4, -4.17746e-05, 1.02011, 1.004, 1.00799, 1.00598
3.15799, 31.4911, 0.398034, 1.52968, 0.4, -4.15436e-05, 1.02011, 1.004, 1.00799, 1.00598
3.15899, 31.4903, 0.398024, 1.52967, 0.4, -4.13114e-05, 1.02011, 1.004, 1.00799, 1.00598
3.15999, 31.4896, 0.398013, 1.52967, 0.4, -4.1078e-05, 1.02011, 1.004, 1.00799, 1.00598
3.16099, 31.4888, 0.398003, 1.52966, 0.4, -4.08434e-05, 1.02011, 1.004, 1.00799, 1.00598
3.16199, 31.4881, 0.397993, 1.52965, 0.4, -4.06076e-05, 1.02011, 1.004, 1.00799, 1.00598
3.16299, 31.4874, 0.397983, 1.52964, 0.4, -4.03707e-05, 1.02011, 1.004, 1.00799, 1.00598
3.16399, 31.4867, 0.397973, 1.52963, 0.4, -4.01325e-05, 1.02011, 1.004, 1.00799, 1.00598
3.16499, 31.4859, 0.397963, 1.52963, 0.4, -3.98933e-05, 1.02011, 1.004, 1.00799, 1.00598
3.16599, 31.4852, 0.397953, 1.52962, 0.4, -3.96529e-05, 1.02011, 1.004, 1.00799, 1.00598
3.16699, 31.4845, 0.397944, 1.52961, 0.4, -3.94113e-05, 1.02011, 1.004, 1.00799, 1.00598
3.16799, 31.4838, 0.397934, 1.5296, 0.4, -3.91687e-05, 1.02011, 1.004, 1.00799, 1.00598
3.16899, 31.4831, 0.397925, 1.52959, 0.4, -3.89249e-05, 1.02011, 1.004, 1.00799, 1.00598
3.16999, 31.4824, 0.397915, 1.52959, 0.4, -3.86801e-05, 1.02011, 1.004, 1.00799, 1.00598
3.17099, 31.4817, 0.397906, 1.52958, 0.4, -3.84342e-05, 1.02011, 1.004, 1.00799, 1.00598
3.17199, 31.481, 0.397897, 1.52957, 0.4, -3.81872e-05, 1.02011, 1.004, 1.00799, 1.00598
3.17299, 31.4803, 0.397888, 1.52956, 0.4, -3.79392e-05, 1.02011, 1.004, 1.00799, 1.00598
3.17399, 31.4796, 0.397879, 1.52955, 0.4, -3.76901e-05, 1.02011, 1.004, 1.00799, 1.00598
3.17499, 31.479, 0.39787, 1.52955, 0.4, -3.744e-05, 1.02011, 1.004, 1.00799, 1.00598
3.17599, 31.4783, 0.397861, 1.52954, 0.4, -3.71888e-05, 1.02011, 1.004, 1.00799, 1.00598
3.17699, 31.4776, 0.397852, 1.52953, 0.4, -3.69367e-05, 1.02011, 1.004, 1.00799, 1.00598
3.17798, 31.477, 0.397844, 1.52952, 0.4, -3.66835e-05, 1.02011, 1.004, 1.00799, 1.00598
3.17898, 31.4763, 0.397835, 1.52951, 0.4, -3.64294e-05, 1.02011, 1.004, 1.00799, 1.00598
3.17998, 31.4757, 0.397827, 1.52951, 0.4, -3.61743e-05, 1.02011, 1.004, 1.00799, 1.00598
3.18098, 31.475, 0.397818, 1.5295, 0.4, -3.59182e-05, 1.02011, 1.004, 1.00799, 1.00598
3.18198, 31.4744, 0.39781, 1.52949, 0.4, -3.56611e-05, 1.02011, 1.004, 1.00799, 1.00598
3.18298, 31.4737, 0.397802, 1.52948, 0.4, -3.54032e-05, 1.02011, 1.004, 1.00799, 1.00598
3.18398, 31.4731, 0.397794, 1.52947, 0.4, -3.51442e-05, 1.02011, 1.004, 1.00799, 1.00598
3.18498, 31.4725, 0.397786, 1.52947, 0.4, -3.48844e-05, 1.02011, 1.004, 1.00799, 1.00598
3.18598, 31.4718, 0.397778, 1.52946, 0.4, -3.46237e-05, 1.02011, 1.004, 1.00799, 1.00598
3.18698, 31.4712, 0.39777, 1.52945, 0.4, -3.4362e-05, 1.02011, 1.004, 1.00799, 1.00598
3.18798, 31.4706, 0.397763, 1.52944, 0.4, -3.40995e-05, 1.02011, 1.004, 1.00799, 1.00598
3.18898, 31.47, 0.397755, 1.52943, 0.4, -3.3836e-05, 1.02011, 1.004, 1.00799, 1.00598
3.18998, 31.4694, 0.397748, 1.52943, 0.4, -3.35717e-05, 1.02011, 1.004, 1.00799, 1.00598
3.19098, 31.4688, 0.39774, 1.52942, 0.4, -3.33066e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.19198, 31.4682, 0.397733, 1.52941, 0.4, -3.30407e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.19298, 31.4676, 0.397726, 1.5294, 0.4, -3.27739e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.19398, 31.467, 0.397719, 1.52939, 0.4, -3.25062e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.19498, 31.4664, 0.397712, 1.52938, 0.4, -3.22378e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.19598, 31.4658, 0.397705, 1.52938, 0.4, -3.19686e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.19698, 31.4653, 0.397698, 1.52937, 0.4, -3.16986e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.19798, 31.4647, 0.397692, 1.52936, 0.4, -3.14278e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.19898, 31.4641, 0.397685, 1.52936, 0.4, -3.11563e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.19998, 31.4636, 0.397679, 1.52935, 0.4, -3.0884e-05, 1.0201, 1.00399, 1.00799, 1.00598
3.20098, 31.463, 0.397672, 1.52934, 0.4, -3.0611e-05, 1.0201, 1.00399, 1.00799, 1.00598
3.20198, 31.4625, 0.397666, 1.52934, 0.4, -3.03373e-05, 1.0201, 1.00399, 1.00799, 1.00598
3.20298, 31.4619, 0.39766, 1.52933, 0.4, -3.00629e-05, 1.0201, 1.00399, 1.00799, 1.00598
3.20398, 31.4614, 0.397654, 1.52932, 0.4, -2.97877e-05, 1.0201, 1.00399, 1.00799, 1.00598
3.20498, 31.4609, 0.397648, 1.52931, 0.4, -2.95119e-05, 1.0201, 1.00399, 1.00799, 1.00598
3.20598, 31.4603, 0.397642, 1.52931, 0.4, -2.92354e-05, 1.0201, 1.00399, 1.00799, 1.00598
3.20698, 31.4598, 0.397637, 1.5293, 0.4, -2.89582e-05, 1.0201, 1.00399, 1.00799, 1.00598
3.20798, 31.4593, 0.397631, 1.52929, 0.4, -2.86805e-05, 1.0201, 1.00399, 1.00799, 1.00598
3.20898, 31.4588, 0.397625, 1.52929, 0.4, -2.8402e-05, 1.0201, 1.00399, 1.00799, 1.00598
3.20998, 31.4583, 0.39762, 1.52928, 0.4, -2.81229e-05, 1.0201, 1.00399, 1.00799, 1.00598
3.21098, 31.4578, 0.397614, 1.52927, 0.4, -2.78432e-05, 1.0201, 1.00399, 1.00799, 1.00598
3.21198, 31.4573, 0.397609, 1.52927, 0.4, -2.75629e-05, 1.0201, 1.00399, 1.00799, 1.00597
3.21298, 31.4568, 0.397604, 1.52926, 0.4, -2.7282e-05, 1.0201, 1.00399, 1.00799, 1.00597
3.21398, 31.4563, 0.397599, 1.52926, 0.4, -2.70005e-05, 1.0201, 1.00399, 1.00799, 1.00597
3.21498, 31.4558, 0.397594, 1.52925, 0.4, -2.67185e-05, 1.0201, 1.00399, 1.00799, 1.00597
3.21598, 31.4553, 0.397589, 1.52925, 0.4, -2.64359e-05, 1.0201, 1.00399, 1.00799, 1.00597
3.21698, 31.4548, 0.397584, 1.52924, 0.4, -2.61527e-05, 1.0201, 1.00399, 1.00799, 1.00597
3.21798, 31.4544, 0.39758, 1.52923, 0.4, -2.5869e-05, 1.0201, 1.00399, 1.00799, 1.00597
3.21898, 31.4539, 0.397575, 1.52923, 0.4, -2.55848e-05, 1.0201, 1.00399, 1.00799, 1.00597
3.21998, 31.4535, 0.397571, 1.52922, 0.4, -2.53001e-05, 1.0201, 1.00399, 1.00799, 1.00597
3.22098, 31.453, 0.397567, 1.52922, 0.4, -2.50149e-05, 1.0201, 1.00399, 1.00799, 1.00597
3.22198, 31.4526, 0.397562, 1.52921, 0.4, -2.47292e-05, 1.0201, 1.00399, 1.00799, 1.00597
3.22298, 31.4521, 0.397558, 1.52921, 0.4, -2.4443e-05, 1.0201, 1.00399, 1.00799, 1.00597
3.22398, 31.4517, 0.397554, 1.5292, 0.4, -2.41564e-05, 1.0201, 1.00399, 1.00798, 1.00597
3.22498, 31.4512, 0.39755, 1.5292, 0.4, -2.38693e-05, 1.0201, 1.00399, 1.00798, 1.00597
3.22598, 31.4508, 0.397546, 1.52919, 0.4, -2.35818e-05, 1.0201, 1.00399, 1.00798, 1.00597
3.22698, 31.4504, 0.397543, 1.52919, 0.4, -2.32939e-05, 1.0201, 1.00399, 1.00798, 1.00597
3.22798, 31.45, 0.397539, 1.52918, 0.4, -2.30055e-05, 1.0201, 1.00399, 1.00798, 1.00597
3.22898, 31.4496, 0.397536, 1.52918, 0.4, -2.27167e-05, 1.0201, 1.00399, 1.00798, 1.00597
3.22998, 31.4492, 0.397532, 1.52918, 0.4, -2.24276e-05, 1.02009, 1.00399, 1.00798, 1.00597
3.23098, 31.4488, 0.397529, 1.52917, 0.4, -2.21381e-05, 1.02009, 1.00399, 1.00798, 1.00597
3.23198, 31.4484, 0.397526, 1.52917, 0.4, -2.18482e-05, 1.02009, 1.00399, 1.00798, 1.00597
3.23298, 31.448, 0.397523, 1.52916, 0.4, -2.1558e-05, 1.02009, 1.00399, 1.00798, 1.00597
3.23398, 31.4476, 0.39752, 1.52916, 0.4, -2.12674e-05, 1.02009, 1.00399, 1.00798, 1.00597
3.23498, 31.4472, 0.397517, 1.52916, 0.4, -2.09765e-05, 1.02009, 1.00399, 1.00798, 1.00597
3.23598, 31.4468, 0.397514, 1.52915, 0.4, -2.06853e-05, 1.02009, 1.00399, 1.00798, 1.00597
3.23698, 31.4465, 0.397512, 1.52915, 0.4, -2.03938e-05, 1.02009, 1.00399, 1.00798, 1.00597
3.23798, 31.4461, 0.397509, 1.52915, 0.4, -2.0102e-05, 1.02009, 1.00399, 1.00798, 1.00597
3.23898, 31.4457, 0.397507, 1.52914, 0.4, -1.98099e-05, 1.02009, 1.00399, 1.00798, 1.00597
3.23998, 31.4454, 0.397504, 1.52914, 0.4, -1.95176e-05, 1.02009, 1.00399, 1.00798, 1.00597
3.24098, 31.445, 0.397502, 1.52914, 0.4, -1.9225e-05, 1.02009, 1.00399, 1.00798, 1.00597
3.24198, 31.4447, 0.3975, 1.52913, 0.4, -1.89321e-05, 1.02009, 1.00399, 1.00798, 1.00597
3.24298, 31.4444, 0.397498, 1.52913, 0.4, -1.8639e-05, 1.02009, 1.00399, 1.00798, 1.00597
3.24398, 31.444, 0.397496, 1.52913, 0.4, -1.83458e-05, 1.02009, 1.00399, 1.00798, 1.00597
3.24498, 31.4437, 0.397494, 1.52913, 0.4, -1.80523e-05, 1.02009, 1.00399, 1.00798, 1.00597
3.24598, 31.4434, 0.397492, 1.52912, 0.4, -1.77586e-05, 1.02009, 1.00399, 1.00798, 1.00597
3.24698, 31.4431, 0.397491, 1.52912, 0.4, -1.74647e-05, 1.02009, 1.00399, 1.00798, 1.00597
3.24798, 31.4427, 0.397489, 1.52912, 0.4, -1.71706e-05, 1.02009, 1.00399, 1.00798, 1.00597
3.24898, 31.4424, 0.397488, 1.52911, 0.4, -1.68764e-05, 1.02009, 1.00398, 1.00798, 1.00597
3.24998, 31.4421, 0.397486, 1.52911, 0.4, -1.6582e-05, 1.02009, 1.00398, 1.00798, 1.00597
3.25098, 31.4418, 0.397485, 1.52911, 0.4, -1.62875e-05, 1.02009, 1.00398, 1.00798, 1.00597
3.25198, 31.4416, 0.397484, 1.52911, 0.4, -1.59929e-05, 1.02009, 1.00398, 1.00798, 1.00597
3.25298, 31.4413, 0.397483, 1.52911, 0.4, -1.56982e-05, 1.02009, 1.00398, 1.00798, 1.00597
3.25398, 31.441, 0.397482, 1.52911, 0.4, -1.54033e-05, 1.02009, 1.00398, 1.00798, 1.00597
3.25498, 31.4407, 0.397481, 1.5291, 0.4, -1.51084e-05, 1.02009, 1.00398, 1.00798, 1.00597
3.25598, 31.4404, 0.39748, 1.5291, 0.4, -1.48134e-05, 1.02008, 1.00398, 1.00798, 1.00597
3.25698, 31.4402, 0.39748, 1.5291, 0.4, -1.45184e-05, 1.02008, 1.00398, 1.00798, 1.00597
3.25798, 31.4399, 0.397479, 1.5291, 0.4, -1.42232e-05, 1.02008, 1.00398, 1.00798, 1.00597
3.25898, 31.4397, 0.397479, 1.5291, 0.4, -1.3928e-05, 1.02008, 1.00398, 1.00798, 1.00597
3.25998, 31.4394, 0.397479, 1.5291, 0.4, -1.36328e-05, 1.02008, 1.00398, 1.00798, 1.00597
3.26098, 31.4392, 0.397478, 1.52909, 0.4, -1.33376e-05, 1.02008, 1.00398, 1.00798, 1.00597
3.26198, 31.4389, 0.397478, 1.52909, 0.4, -1.30424e-05, 1.02008, 1.00398, 1.00798, 1.00597
3.26298, 31.4387, 0.397478, 1.52909, 0.4, -1.27472e-05, 1.02008, 1.00398, 1.00798, 1.00597
3.26398, 31.4385, 0.397478, 1.52909, 0.4, -1.2452e-05, 1.02008, 1.00398, 1.00798, 1.00597
3.26498, 31.4383, 0.397478, 1.52909, 0.4, -1.21568e-05, 1.02008, 1.00398, 1.00798, 1.00597
3.26598, 31.438, 0.397479, 1.52909, 0.4, -1.18617e-05, 1.02008, 1.00398, 1.00798, 1.00596
3.26698, 31.4378, 0.397479, 1.52909, 0.4, -1.15666e-05, 1.02008, 1.00398, 1.00798, 1.00596
3.26798, 31.4376, 0.397479, 1.52909, 0.4, -1.12716e-05, 1.02008, 1.00398, 1.00798, 1.00596
3.26898, 31.4374, 0.39748, 1.52909, 0.4, -1.09766e-05, 1.02008, 1.00398, 1.00798, 1.00596
3.26998, 31.4372, 0.397481, 1.52909, 0.4, -1.06818e-05, 1.02008, 1.00398, 1.00798, 1.00596
3.27098, 31.437, 0.397482, 1.52909, 0.4, -1.0387e-05, 1.02008, 1.00398, 1.00798, 1.00596
3.27198, 31.4369, 0.397482, 1.52909, 0.4, -1.00924e-05, 1.02008, 1.00398, 1.00798, 1.00596
3.27298, 31.4367, 0.397483, 1.52909, 0.4, -9.79782e-06, 1.02008, 1.00398, 1.00798, 1.00596
3.27398, 31.4365, 0.397484, 1.52909, 0.4, -9.50344e-06, 1.02008, 1.00398, 1.00798, 1.00596
3.27498, 31.4363, 0.397486, 1.52909, 0.4, -9.20918e-06, 1.02008, 1.00398, 1.00798, 1.00596
3.27598, 31.4362, 0.397487, 1.52909, 0.4, -8.91507e-06, 1.02008, 1.00398, 1.00798, 1.00596
3.27698, 31.436, 0.397488, 1.52909, 0.4, -8.62114e-06, 1.02007, 1.00398, 1.00798, 1.00596
3.27798, 31.4359, 0.39749, 1.52909, 0.4, -8.32738e-06, 1.02007, 1.00398, 1.00798, 1.00596
3.27898, 31.4357, 0.397491, 1.52909, 0.4, -8.03383e-06, 1.02007, 1.00398, 1.00798, 1.00596
3.27998, 31.4356, 0.397493, 1.52909, 0.4, -7.74048e-06, 1.02007, 1.00398, 1.00798, 1.00596
3.28098, 31.4354, 0.397495, 1.52909, 0.4, -7.44734e-06, 1.02007, 1.00398, 1.00798, 1.00596
3.28198, 31.4353, 0.397496, 1.52909, 0.4, -7.15443e-06, 1.02007, 1.00398, 1.00798, 1.00596
3.28298, 31.4352, 0.397498, 1.52909, 0.4, -6.86172e-06, 1.02007, 1.00398, 1.00797, 1.00596
3.28398, 31.4351, 0.397501, 1.52909, 0.4, -6.56926e-06, 1.02007, 1.00398, 1.00797, 1.00596
3.28498, 31.4349, 0.397503, 1.52909, 0.4, -6.27709e-06, 1.02007, 1.00397, 1.00797, 1.00596
3.28598, 31.4348, 0.397505, 1.52909, 0.4, -5.98517e-06, 1.02007, 1.00397, 1.00797, 1.00596
3.28698, 31.4347, 0.397507, 1.5291, 0.4, -5.69351e-06, 1.02007, 1.00397, 1.00797, 1.00596
3.28798, 31.4346, 0.39751, 1.5291, 0.4, -5.40214e-06, 1.02007, 1.00397, 1.00797, 1.00596
3.28898, 31.4345, 0.397512, 1.5291, 0.4, -5.11109e-06, 1.02007, 1.00397, 1.00797, 1.00596
3.28998, 31.4344, 0.397515, 1.5291, 0.4, -4.82035e-06, 1.02007, 1.00397, 1.00797, 1.00596
3.29098, 31.4344, 0.397517, 1.5291, 0.4, -4.52993e-06, 1.02007, 1.00397, 1.00797, 1.00596
3.29198, 31.4343, 0.39752, 1.5291, 0.4, -4.23984e-06, 1.02007, 1.00397, 1.00797, 1.00596
3.29298, 31.4342, 0.397523, 1.5291, 0.4, -3.95012e-06, 1.02007, 1.00397, 1.00797, 1.00596
3.29398, 31.4341, 0.397526, 1.5291, 0.4, -3.66073e-06, 1.02007, 1.00397, 1.00797, 1.00596
3.29498, 31.4341, 0.397529, 1.52911, 0.4, -3.37171e-06, 1.02007, 1.00397, 1.00797, 1.00596
3.29598, 31.434, 0.397532, 1.52911, 0.4, -3.08306e-06, 1.02006, 1.00397, 1.00797, 1.00596
3.29698, 31.434, 0.397535, 1.52911, 0.4, -2.79481e-06, 1.02006, 1.00397, 1.00797, 1.00596
3.29798, 31.4339, 0.397539, 1.52911, 0.4, -2.50695e-06, 1.02006, 1.00397, 1.00797, 1.00596
3.29898, 31.4339, 0.397542, 1.52911, 0.4, -2.2195e-06, 1.02006, 1.00397, 1.00797, 1.00596
3.29998, 31.4338, 0.397546, 1.52912, 0.4, -1.93247e-06, 1.02006, 1.00397, 1.00797, 1.00596
3.30098, 31.4338, 0.397549, 1.52912, 0.4, -1.64588e-06, 1.02006, 1.00397, 1.00797, 1.00596
3.30198, 31.4338, 0.397553, 1.52912, 0.4, -1.35972e-06, 1.02006, 1.00397, 1.00797, 1.00596
3.30298, 31.4338, 0.397557, 1.52912, 0.4, -1.07401e-06, 1.02006, 1.00397, 1.00797, 1.00596
3.30398, 31.4337, 0.397561, 1.52912, 0.4, -7.8876e-07, 1.02006, 1.00397, 1.00797, 1.00595
3.30498, 31.4337, 0.397565, 1.52912, 0.4, -5.03986e-07, 1.02006, 1.00397, 1.00797, 1.00595
3.30598, 31.4337, 0.397569, 1.52913, 0.4, -2.19697e-07, 1.02006, 1.00397, 1.00797, 1.00595
3.30698, 31.4337, 0.397573, 1.52913, 0.4, 6.40793e-08, 1.02006, 1.00397, 1.00797, 1.00595
3.30798, 31.4337, 0.397577, 1.52913, 0.4, 3.47365e-07, 1.02006, 1.00397, 1.00797, 1.00595
3.30898, 31.4337, 0.397582, 1.52913, 0.4, 6.3013e-07, 1.02006, 1.00397, 1.00797, 1.00595
3.30998, 31.4337, 0.397586, 1.52914, 0.4, 9.12384e-07, 1.02006, 1.00397, 1.00797, 1.00595
3.31098, 31.4338, 0.39759, 1.52914, 0.4, 1.19407e-06, 1.02006, 1.00397, 1.00797, 1.00595
3.31198, 31.4338, 0.397595, 1.52914, 0.4, 1.47525e-06, 1.02006, 1.00397, 1.00797, 1.00595
3.31298, 31.4338, 0.3976, 1.52915, 0.4, 1.75583e-06, 1.02006, 1.00396, 1.00797, 1.00595
3.31398, 31.4338, 0.397605, 1.52915, 0.4, 2.03587e-06, 1.02005, 1.00396, 1.00797, 1.00595
3.31498, 31.4339, 0.39761, 1.52915, 0.4, 2.31533e-06, 1.02005, 1.00396, 1.00797, 1.00595
3.31597, 31.4339, 0.397614, 1.52915, 0.4, 2.59419e-06, 1.02005, 1.00396, 1.00797, 1.00595
3.31697, 31.434, 0.39762, 1.52916, 0.4, 2.87246e-06, 1.02005, 1.00396, 1.00797, 1.00595
3.31797, 31.434, 0.397625, 1.52916, 0.4, 3.15012e-06, 1.02005, 1.00396, 1.00797, 1.00595
3.31897, 31.4341, 0.39763, 1.52916, 0.4, 3.42718e-06, 1.02005, 1.00396, 1.00797, 1.00595
3.31997, 31.4342, 0.397635, 1.52916, 0.4, 3.70357e-06, 1.02005, 1.00396, 1.00797, 1.00595
3.32097, 31.4342, 0.397641, 1.52917, 0.4, 3.97933e-06, 1.02005, 1.00396, 1.00797, 1.00595
3.32197, 31.4343, 0.397646, 1.52917, 0.4, 4.25442e-06, 1.02005, 1.00396, 1.00797, 1.00595
3.32297, 31.4344, 0.397652, 1.52917, 0.4, 4.52889e-06, 1.02005, 1.00396, 1.00797, 1.00595
3.32397, 31.4345, 0.397657, 1.52918, 0.4, 4.80268e-06, 1.02005, 1.00396, 1.00797, 1.00595
3.32497, 31.4346, 0.397663, 1.52918, 0.4, 5.07579e-06, 1.02005, 1.00396, 1.00797, 1.00595
3.32597, 31.4346, 0.397669, 1.52918, 0.4, 5.34821e-06, 1.02005, 1.00396, 1.00796, 1.00595
3.32697, 31.4347, 0.397675, 1.52919, 0.4, 5.61994e-06, 1.02005, 1.00396, 1.00796, 1.00595
3.32797, 31.4349, 0.397681, 1.52919, 0.4, 5.89094e-06, 1.02005, 1.00396, 1.00796, 1.00595
3.32897, 31.435, 0.397687, 1.52919, 0.4, 6.16123e-06, 1.02005, 1.00396, 1.00796, 1.00595
3.32997, 31.4351, 0.397693, 1.5292, 0.4, 6.43081e-06, 1.02004, 1.00396, 1.00796, 1.00595
3.33097, 31.4352, 0.397699, 1.5292, 0.4, 6.69963e-06, 1.02004, 1.00396, 1.00796, 1.00595
3.33197, 31.4353, 0.397706, 1.52921, 0.4, 6.9677e-06, 1.02004, 1.00396, 1.00796, 1.00595
3.33297, 31.4354, 0.397712, 1.52921, 0.4, 7.23503e-06, 1.02004, 1.00396, 1.00796, 1.00595
3.33397, 31.4356, 0.397719, 1.52921, 0.4, 7.50158e-06, 1.02004, 1.00396, 1.00796, 1.00595
3.33497, 31.4357, 0.397725, 1.52922, 0.4, 7.76735e-06, 1.02004, 1.00396, 1.00796, 1.00594
3.33597, 31.4359, 0.397732, 1.52922, 0.4, 8.03233e-06, 1.02004, 1.00396, 1.00796, 1.00594
3.33697, 31.436, 0.397739, 1.52922, 0.4, 8.29652e-06, 1.02004, 1.00396, 1.00796, 1.00594
3.33797, 31.4362, 0.397746, 1.52923, 0.4, 8.55989e-06, 1.02004, 1.00395, 1.00796, 1.00594
3.33897, 31.4363, 0.397753, 1.52923, 0.4, 8.82245e-06, 1.02004, 1.00395, 1.00796, 1.00594
3.33997, 31.4365, 0.397759, 1.52924, 0.4, 9.08419e-06, 1.02004, 1.00395, 1.00796, 1.00594
3.34097, 31.4366, 0.397767, 1.52924, 0.4, 9.3451e-06, 1.02004, 1.00395, 1.00796, 1.00594
3.34197, 31.4368, 0.397774, 1.52924, 0.4, 9.60516e-06, 1.02004, 1.00395, 1.00796, 1.00594
3.34297, 31.437, 0.397781, 1.52925, 0.4, 9.86434e-06, 1.02004, 1.00395, 1.00796, 1.00594
3.34397, 31.4372, 0.397788, 1.52925, 0.4, 1.01227e-05, 1.02004, 1.00395, 1.00796, 1.00594
3.34497, 31.4373, 0.397796, 1.52925, 0.4, 1.03801e-05, 1.02004, 1.00395, 1.00796, 1.00594
3.34597, 31.4375, 0.397803, 1.52926, 0.4, 1.06367e-05, 1.02003, 1.00395, 1.00796, 1.00594
3.34697, 31.4377, 0.397811, 1.52926, 0.4, 1.08924e-05, 1.02003, 1.00395, 1.00796, 1.00594
3.34797, 31.4379, 0.397818, 1.52926, 0.4, 1.11472e-05, 1.02003, 1.00395, 1.00796, 1.00594
3.34897, 31.4381, 0.397826, 1.52927, 0.4, 1.14011e-05, 1.02003, 1.00395, 1.00796, 1.00594
3.34997, 31.4383, 0.397834, 1.52927, 0.4, 1.16541e-05, 1.02003, 1.00395, 1.00796, 1.00594
3.35097, 31.4385, 0.397842, 1.52928, 0.4, 1.19062e-05, 1.02003, 1.00395, 1.00796, 1.00594
3.35197, 31.4388, 0.39785, 1.52928, 0.4, 1.21573e-05, 1.02003, 1.00395, 1.00796, 1.00594
3.35297, 31.439, 0.397858, 1.52929, 0.4, 1.24075e-05, 1.02003, 1.00395, 1.00796, 1.00594
3.35397, 31.4392, 0.397866, 1.52929, 0.4, 1.26567e-05, 1.02003, 1.00395, 1.00796, 1.00594
3.35497, 31.4394, 0.397874, 1.5293, 0.4, 1.2905e-05, 1.02003, 1.00395, 1.00796, 1.00594
3.35597, 31.4397, 0.397882, 1.5293, 0.4, 1.31523e-05, 1.02003, 1.00395, 1.00796, 1.00594
3.35697, 31.4399, 0.39789, 1.52931, 0.4, 1.33987e-05, 1.02003, 1.00395, 1.00796, 1.00594
3.35797, 31.4402, 0.397899, 1.52931, 0.4, 1.3644e-05, 1.02003, 1.00395, 1.00796, 1.00594
3.35897, 31.4404, 0.397907, 1.52932, 0.4, 1.38884e-05, 1.02003, 1.00395, 1.00796, 1.00594
3.35997, 31.4407, 0.397916, 1.52932, 0.4, 1.41317e-05, 1.02003, 1.00395, 1.00796, 1.00594
3.36097, 31.4409, 0.397924, 1.52933, 0.4, 1.43741e-05, 1.02003, 1.00395, 1.00796, 1.00594
3.36197, 31.4412, 0.397933, 1.52933, 0.4, 1.46154e-05, 1.02002, 1.00394, 1.00796, 1.00594
3.36297, 31.4414, 0.397941, 1.52934, 0.4, 1.48558e-05, 1.02002, 1.00394, 1.00796, 1.00594
3.36397, 31.4417, 0.39795, 1.52934, 0.4, 1.5095e-05, 1.02002, 1.00394, 1.00795, 1.00593
3.36497, 31.442, 0.397959, 1.52934, 0.4, 1.53333e-05, 1.02002, 1.00394, 1.00795, 1.00593
3.36597, 31.4423, 0.397968, 1.52935, 0.4, 1.55705e-05, 1.02002, 1.00394, 1.00795, 1.00593
3.36697, 31.4425, 0.397977, 1.52935, 0.4, 1.58066e-05, 1.02002, 1.00394, 1.00795, 1.00593
3.36797, 31.4428, 0.397986, 1.52936, 0.4, 1.60417e-05, 1.02002, 1.00394, 1.00795, 1.00593
3.36897, 31.4431, 0.397995, 1.52936, 0.4, 1.62757e-05, 1.02002, 1.00394, 1.00795, 1.00593
3.36997, 31.4434, 0.398004, 1.52937, 0.4, 1.65086e-05, 1.02002, 1.00394, 1.00795, 1.00593
3.37097, 31.4437, 0.398014, 1.52937, 0.4, 1.67404e-05, 1.02002, 1.00394, 1.00795, 1.00593
3.37197, 31.444, 0.398023, 1.52938, 0.4, 1.69712e-05, 1.02002, 1.00394, 1.00795, 1.00593
3.37297, 31.4443, 0.398032, 1.52938, 0.4, 1.72008e-05, 1.02002, 1.00394, 1.00795, 1.00593
3.37397, 31.4446, 0.398042, 1.52939, 0.4, 1.74293e-05, 1.02002, 1.00394, 1.00795, 1.00593
3.37497, 31.445, 0.398051, 1.52939, 0.4, 1.76568e-05, 1.02002, 1.00394, 1.00795, 1.00593
3.37597, 31.4453, 0.398061, 1.52939, 0.4, 1.7883e-05, 1.02002, 1.00394, 1.00795, 1.00593
3.37697, 31.4456, 0.39807, 1.5294, 0.4, 1.81082e-05, 1.02001, 1.00394, 1.00795, 1.00593
3.37797, 31.4459, 0.39808, 1.5294, 0.4, 1.83322e-05, 1.02001, 1.00394, 1.00795, 1.00593
3.37897, 31.4463, 0.39809, 1.52941, 0.4, 1.85551e-05, 1.02001, 1.00394, 1.00795, 1.00593
3.37997, 31.4466, 0.3981, 1.52941, 0.4, 1.87768e-05, 1.02001, 1.00394, 1.00795, 1.00593
3.38097, 31.4469, 0.39811, 1.52942, 0.4, 1.89973e-05, 1.02001, 1.00394, 1.00795, 1.00593
3.38197, 31.4473, 0.398119, 1.52942, 0.4, 1.92167e-05, 1.02001, 1.00394, 1.00795, 1.00593
3.38297, 31.4476, 0.398129, 1.52943, 0.4, 1.94349e-05, 1.02001, 1.00394, 1.00795, 1.00593
3.38397, 31.448, 0.398139, 1.52943, 0.4, 1.9652e-05, 1.02001, 1.00393, 1.00795, 1.00593
3.38497, 31.4483, 0.39815, 1.52943, 0.4, 1.98678e-05, 1.02001, 1.00393, 1.00795, 1.00593
3.38597, 31.4487, 0.39816, 1.52944, 0.4, 2.00825e-05, 1.02001, 1.00393, 1.00795, 1.00593
3.38697, 31.4491, 0.39817, 1.52944, 0.4, 2.02959e-05, 1.02001, 1.00393, 1.00795, 1.00593
3.38797, 31.4494, 0.39818, 1.52945, 0.4, 2.05081e-05, 1.02001, 1.00393, 1.00795, 1.00593
3.38897, 31.4498, 0.398191, 1.52945, 0.4, 2.07192e-05, 1.02001, 1.00393, 1.00795, 1.00593
3.38997, 31.4502, 0.398201, 1.52946, 0.4, 2.0929e-05, 1.02001, 1.00393, 1.00795, 1.00593
3.39097, 31.4505, 0.398212, 1.52946, 0.4, 2.11376e-05, 1.02001, 1.00393, 1.00795, 1.00593
3.39197, 31.4509, 0.398222, 1.52947, 0.4, 2.13449e-05, 1.02, 1.00393, 1.00795, 1.00592
3.39297, 31.4513, 0.398233, 1.52947, 0.4, 2.1551e-05, 1.02, 1.00393, 1.00795, 1.00592
3.39397, 31.4517, 0.398243, 1.52947, 0.4, 2.17558e-05, 1.02, 1.00393, 1.00795, 1.00592
3.39497, 31.4521, 0.398254, 1.52948, 0.4, 2.19594e-05, 1.02, 1.00393, 1.00795, 1.00592
3.39597, 31.4525, 0.398265, 1.52948, 0.4, 2.21618e-05, 1.02, 1.00393, 1.00795, 1.00592
3.39697, 31.4529, 0.398275, 1.52949, 0.4, 2.23628e-05, 1.02, 1.00393, 1.00795, 1.00592
3.39797, 31.4533, 0.398286, 1.52949, 0.4, 2.25626e-05, 1.02, 1.00393, 1.00795, 1.00592
3.39897, 31.4537, 0.398297, 1.5295, 0.4, 2.27611e-05, 1.02, 1.00393, 1.00794, 1.00592
3.39997, 31.4541, 0.398308, 1.5295, 0.4, 2.29583e-05, 1.02, 1.00393, 1.00794, 1.00592
3.40097, 31.4545, 0.398319, 1.52951, 0.4, 2.31542e-05, 1.02, 1.00393, 1.00794, 1.00592
3.40197, 31.455, 0.39833, 1.52951, 0.4, 2.33489e-05, 1.02, 1.00393, 1.00794, 1.00592
3.40297, 31.4554, 0.398341, 1.52952, 0.4, 2.35422e-05, 1.02, 1.00393, 1.00794, 1.00592
3.40397, 31.4558, 0.398352, 1.52952, 0.4, 2.37342e-05, 1.02, 1.00393, 1.00794, 1.00592
3.40497, 31.4562, 0.398364, 1.52953, 0.4, 2.39249e-05, 1.02, 1.00393, 1.00794, 1.00592
3.40597, 31.4567, 0.398375, 1.52953, 0.4, 2.41143e-05, 1.02, 1.00392, 1.00794, 1.00592
3.40697, 31.4571, 0.398386, 1.52954, 0.4, 2.43024e-05, 1.01999, 1.00392, 1.00794, 1.00592
3.40797, 31.4575, 0.398397, 1.52955, 0.4, 2.44892e-05, 1.01999, 1.00392, 1.00794, 1.00592
3.40897, 31.458, 0.398409, 1.52955, 0.4, 2.46746e-05, 1.01999, 1.00392, 1.00794, 1.00592
3.40997, 31.4584, 0.39842, 1.52956, 0.4, 2.48587e-05, 1.01999, 1.00392, 1.00794, 1.00592
3.41097, 31.4589, 0.398432, 1.52956, 0.4, 2.50414e-05, 1.01999, 1.00392, 1.00794, 1.00592
3.41197, 31.4593, 0.398443, 1.52957, 0.4, 2.52227e-05, 1.01999, 1.00392, 1.00794, 1.00592
3.41297, 31.4598, 0.398455, 1.52957, 0.4, 2.54028e-05, 1.01999, 1.00392, 1.00794, 1.00592
3.41397, 31.4602, 0.398466, 1.52958, 0.4, 2.55814e-05, 1.01999, 1.00392, 1.00794, 1.00592
3.41497, 31.4607, 0.398478, 1.52958, 0.4, 2.57587e-05, 1.01999, 1.00392, 1.00794, 1.00592
3.41597, 31.4612, 0.39849, 1.52959, 0.4, 2.59346e-05, 1.01999, 1.00392, 1.00794, 1.00592
3.41697, 31.4616, 0.398502, 1.52959, 0.4, 2.61091e-05, 1.01999, 1.00392, 1.00794, 1.00592
3.41797, 31.4621, 0.398513, 1.5296, 0.4, 2.62823e-05, 1.01999, 1.00392, 1.00794, 1.00591
3.41897, 31.4626, 0.398525, 1.5296, 0.4, 2.64541e-05, 1.01999, 1.00392, 1.00794, 1.00591
3.41997, 31.4631, 0.398537, 1.52961, 0.4, 2.66244e-05, 1.01999, 1.00392, 1.00794, 1.00591
3.42097, 31.4635, 0.398549, 1.52962, 0.4, 2.67934e-05, 1.01999, 1.00392, 1.00794, 1.00591
3.42197, 31.464, 0.398561, 1.52962, 0.4, 2.6961e-05, 1.01998, 1.00392, 1.00794, 1.00591
3.42297, 31.4645, 0.398573, 1.52963, 0.4, 2.71271e-05, 1.01998, 1.00392, 1.00794, 1.00591
3.42397, 31.465, 0.398585, 1.52963, 0.4, 2.72919e-05, 1.01998, 1.00392, 1.00794, 1.00591
3.42497, 31.4655, 0.398597, 1.52964, 0.4, 2.74552e-05, 1.01998, 1.00392, 1.00794, 1.00591
3.42597, 31.466, 0.398609, 1.52964, 0.4, 2.76172e-05, 1.01998, 1.00392, 1.00794, 1.00591
3.42697, 31.4665, 0.398621, 1.52965, 0.4, 2.77776e-05, 1.01998, 1.00391, 1.00794, 1.00591
3.42797, 31.467, 0.398633, 1.52965, 0.4, 2.79367e-05, 1.01998, 1.00391, 1.00794, 1.00591
3.42897, 31.4675, 0.398645, 1.52966, 0.4, 2.80944e-05, 1.01998, 1.00391, 1.00794, 1.00591
3.42997, 31.468, 0.398658, 1.52966, 0.4, 2.82506e-05, 1.01998, 1.00391, 1.00794, 1.00591
3.43097, 31.4685, 0.39867, 1.52967, 0.4, 2.84053e-05, 1.01998, 1.00391, 1.00794, 1.00591
3.43197, 31.469, 0.398682, 1.52967, 0.4, 2.85586e-05, 1.01998, 1.00391, 1.00794, 1.00591
3.43297, 31.4695, 0.398695, 1.52968, 0.4, 2.87105e-05, 1.01998, 1.00391, 1.00793, 1.00591
3.43397, 31.4701, 0.398707, 1.52968, 0.4, 2.88609e-05, 1.01998, 1.00391, 1.00793, 1.00591
3.43497, 31.4706, 0.39872, 1.52969, 0.4, 2.90099e-05, 1.01998, 1.00391, 1.00793, 1.00591
3.43597, 31.4711, 0.398732, 1.5297, 0.4, 2.91574e-05, 1.01997, 1.00391, 1.00793, 1.00591
3.43697, 31.4716, 0.398744, 1.5297, 0.4, 2.93034e-05, 1.01997, 1.00391, 1.00793, 1.00591
3.43797, 31.4722, 0.398757, 1.52971, 0.4, 2.9448e-05, 1.01997, 1.00391, 1.00793, 1.00591
3.43897, 31.4727, 0.39877, 1.52971, 0.4, 2.95911e-05, 1.01997, 1.00391, 1.00793, 1.00591
3.43997, 31.4732, 0.398782, 1.52972, 0.4, 2.97327e-05, 1.01997, 1.00391, 1.00793, 1.00591
3.44097, 31.4738, 0.398795, 1.52972, 0.4, 2.98729e-05, 1.01997, 1.00391, 1.00793, 1.00591
3.44197, 31.4743, 0.398807, 1.52973, 0.4, 3.00115e-05, 1.01997, 1.00391, 1.00793, 1.00591
3.44297, 31.4748, 0.39882, 1.52973, 0.4, 3.01487e-05, 1.01997, 1.00391, 1.00793, 1.00591
3.44397, 31.4754, 0.398833, 1.52974, 0.4, 3.02845e-05, 1.01997, 1.00391, 1.00793, 1.00591
3.44497, 31.4759, 0.398845, 1.52974, 0.4, 3.04187e-05, 1.01997, 1.00391, 1.00793, 1.0059
3.44597, 31.4765, 0.398858, 1.52975, 0.4, 3.05514e-05, 1.01997, 1.00391, 1.00793, 1.0059
3.44697, 31.477, 0.398871, 1.52975, 0.4, 3.06826e-05, 1.01997, 1.00391, 1.00793, 1.0059
3.44797, 31.4776, 0.398884, 1.52976, 0.4, 3.08123e-05, 1.01997, 1.0039, 1.00793, 1.0059
3.44897, 31.4781, 0.398896, 1.52976, 0.4, 3.09406e-05, 1.01997, 1.0039, 1.00793, 1.0059
3.44997, 31.4787, 0.398909, 1.52977, 0.4, 3.10673e-05, 1.01997, 1.0039, 1.00793, 1.0059
3.45097, 31.4793, 0.398922, 1.52977, 0.4, 3.11925e-05, 1.01997, 1.0039, 1.00793, 1.0059
3.45197, 31.4798, 0.398935, 1.52978, 0.4, 3.13162e-05, 1.01996, 1.0039, 1.00793, 1.0059
3.45297, 31.4804, 0.398948, 1.52978, 0.4, 3.14384e-05, 1.01996, 1.0039, 1.00793, 1.0059
3.45396, 31.481, 0.398961, 1.52979, 0.4, 3.15591e-05, 1.01996, 1.0039, 1.00793, 1.0059
3.45496, 31.4815, 0.398974, 1.52979, 0.4, 3.16782e-05, 1.01996, 1.0039, 1.00793, 1.0059
3.45596, 31.4821, 0.398987, 1.5298, 0.4, 3.17959e-05, 1.01996, 1.0039, 1.00793, 1.0059
3.45696, 31.4827, 0.399, 1.5298, 0.4, 3.1912e-05, 1.01996, 1.0039, 1.00793, 1.0059
3.45796, 31.4832, 0.399013, 1.52981, 0.4, 3.20266e-05, 1.01996, 1.0039, 1.00793, 1.0059
3.45896, 31.4838, 0.399026, 1.52982, 0.4, 3.21397e-05, 1.01996, 1.0039, 1.00793, 1.0059
3.45996, 31.4844, 0.399039, 1.52982, 0.4, 3.22512e-05, 1.01996, 1.0039, 1.00793, 1.0059
3.46096, 31.485, 0.399052, 1.52983, 0.4, 3.23612e-05, 1.01996, 1.0039, 1.00793, 1.0059
3.46196, 31.4856, 0.399065, 1.52983, 0.4, 3.24697e-05, 1.01996, 1.0039, 1.00793, 1.0059
3.46296, 31.4862, 0.399078, 1.52984, 0.4, 3.25766e-05, 1.01996, 1.0039, 1.00793, 1.0059
3.46396, 31.4867, 0.399091, 1.52984, 0.4, 3.2682e-05, 1.01996, 1.0039, 1.00793, 1.0059
3.46496, 31.4873, 0.399104, 1.52985, 0.4, 3.27859e-05, 1.01996, 1.0039, 1.00793, 1.0059
3.46596, 31.4879, 0.399118, 1.52985, 0.4, 3.28882e-05, 1.01996, 1.0039, 1.00793, 1.0059
3.46696, 31.4885, 0.399131, 1.52986, 0.4, 3.29889e-05, 1.01995, 1.0039, 1.00792, 1.0059
3.46796, 31.4891, 0.399144, 1.52986, 0.4, 3.30882e-05, 1.01995, 1.0039, 1.00792, 1.0059
3.46896, 31.4897, 0.399157, 1.52987, 0.4, 3.31859e-05, 1.01995, 1.00389, 1.00792, 1.0059
3.46996, 31.4903, 0.39917, 1.52987, 0.4, 3.3282e-05, 1.01995, 1.00389, 1.00792, 1.0059
3.47096, 31.4909, 0.399184, 1.52988, 0.4, 3.33766e-05, 1.01995, 1.00389, 1.00792, 1.00589
3.47196, 31.4915, 0.399197, 1.52988, 0.4, 3.34696e-05, 1.01995, 1.00389, 1.00792, 1.00589
3.47296, 31.4921, 0.39921, 1.52989, 0.4, 3.35611e-05, 1.01995, 1.00389, 1.00792, 1.00589
3.47396, 31.4927, 0.399223, 1.52989, 0.4, 3.3651e-05, 1.01995, 1.00389, 1.00792, 1.00589
3.47496, 31.4933, 0.399237, 1.5299, 0.4, 3.37394e-05, 1.01995, 1.00389, 1.00792, 1.00589
3.47596, 31.4939, 0.39925, 1.5299, 0.4, 3.38262e-05, 1.01995, 1.00389, 1.00792, 1.00589
3.47696, 31.4945, 0.399263, 1.52991, 0.4, 3.39115e-05, 1.01995, 1.00389, 1.00792, 1.00589
3.47796, 31.4951, 0.399277, 1.52991, 0.4, 3.39952e-05, 1.01995, 1.00389, 1.00792, 1.00589
3.47896, 31.4958, 0.39929, 1.52992, 0.4, 3.40774e-05, 1.01995, 1.00389, 1.00792, 1.00589
3.47996, 31.4964, 0.399303, 1.52992, 0.4, 3.41579e-05, 1.01995, 1.00389, 1.00792, 1.00589
3.48096, 31.497, 0.399317, 1.52993, 0.4, 3.4237e-05, 1.01995, 1.00389, 1.00792, 1.00589
3.48196, 31.4976, 0.39933, 1.52993, 0.4, 3.43145e-05, 1.01994, 1.00389, 1.00792, 1.00589
3.48296, 31.4982, 0.399343, 1.52994, 0.4, 3.43904e-05, 1.01994, 1.00389, 1.00792, 1.00589
3.48396, 31.4988, 0.399357, 1.52994, 0.4, 3.44647e-05, 1.01994, 1.00389, 1.00792, 1.00589
3.48496, 31.4995, 0.39937, 1.52995, 0.4, 3.45375e-05, 1.01994, 1.00389, 1.00792, 1.00589
3.48596, 31.5001, 0.399383, 1.52995, 0.4, 3.46087e-05, 1.01994, 1.00389, 1.00792, 1.00589
3.48696, 31.5007, 0.399397, 1.52996, 0.4, 3.46784e-05, 1.01994, 1.00389, 1.00792, 1.00589
3.48796, 31.5013, 0.39941, 1.52996, 0.4, 3.47465e-05, 1.01994, 1.00389, 1.00792, 1.00589
3.48896, 31.502, 0.399423, 1.52997, 0.4, 3.4813e-05, 1.01994, 1.00389, 1.00792, 1.00589
3.48996, 31.5026, 0.399437, 1.52997, 0.4, 3.48779e-05, 1.01994, 1.00389, 1.00792, 1.00589
3.49096, 31.5032, 0.39945, 1.52998, 0.4, 3.49413e-05, 1.01994, 1.00388, 1.00792, 1.00589
3.49196, 31.5038, 0.399463, 1.52998, 0.4, 3.50032e-05, 1.01994, 1.00388, 1.00792, 1.00589
3.49296, 31.5045, 0.399477, 1.52999, 0.4, 3.50634e-05, 1.01994, 1.00388, 1.00792, 1.00589
3.49396, 31.5051, 0.39949, 1.52999, 0.4, 3.51221e-05, 1.01994, 1.00388, 1.00792, 1.00589
3.49496, 31.5057, 0.399504, 1.53, 0.4, 3.51793e-05, 1.01994, 1.00388, 1.00792, 1.00589
3.49596, 31.5064, 0.399517, 1.53, 0.4, 3.52349e-05, 1.01994, 1.00388, 1.00792, 1.00589
3.49696, 31.507, 0.39953, 1.53001, 0.4, 3.52888e-05, 1.01994, 1.00388, 1.00792, 1.00589
3.49796, 31.5076, 0.399544, 1.53001, 0.4, 3.53413e-05, 1.01993, 1.00388, 1.00792, 1.00588
3.49896, 31.5083, 0.399557, 1.53002, 0.4, 3.53921e-05, 1.01993, 1.00388, 1.00792, 1.00588
3.49996, 31.5089, 0.399571, 1.53002, 0.4, 3.54415e-05, 1.01993, 1.00388, 1.00792, 1.00588
3.50096, 31.5096, 0.399584, 1.53003, 0.4, 3.54892e-05, 1.01993, 1.00388, 1.00792, 1.00588
3.50196, 31.5102, 0.399597, 1.53003, 0.4, 3.55354e-05, 1.01993, 1.00388, 1.00791, 1.00588
3.50296, 31.5108, 0.399611, 1.53004, 0.4, 3.558e-05, 1.01993, 1.00388, 1.00791, 1.00588
3.50396, 31.5115, 0.399624, 1.53004, 0.4, 3.5623e-05, 1.01993, 1.00388, 1.00791, 1.00588
3.50496, 31.5121, 0.399637, 1.53005, 0.4, 3.56645e-05, 1.01993, 1.00388, 1.00791, 1.00588
3.50596, 31.5128, 0.399651, 1.53005, 0.4, 3.57044e-05, 1.01993, 1.00388, 1.00791, 1.00588
3.50696, 31.5134, 0.399664, 1.53006, 0.4, 3.57427e-05, 1.01993, 1.00388, 1.00791, 1.00588
3.50796, 31.514, 0.399677, 1.53006, 0.4, 3.57795e-05, 1.01993, 1.00388, 1.00791, 1.00588
3.50896, 31.5147, 0.399691, 1.53007, 0.4, 3.58148e-05, 1.01993, 1.00388, 1.00791, 1.00588
3.50996, 31.5153, 0.399704, 1.53007, 0.4, 3.58485e-05, 1.01993, 1.00388, 1.00791, 1.00588
3.51096, 31.516, 0.399717, 1.53008, 0.4, 3.58806e-05, 1.01993, 1.00388, 1.00791, 1.00588
3.51196, 31.5166, 0.399731, 1.53008, 0.4, 3.59111e-05, 1.01993, 1.00388, 1.00791, 1.00588
3.51296, 31.5173, 0.399744, 1.53009, 0.4, 3.59401e-05, 1.01993, 1.00387, 1.00791, 1.00588
3.51396, 31.5179, 0.399757, 1.53009, 0.4, 3.59676e-05, 1.01992, 1.00387, 1.00791, 1.00588
3.51496, 31.5186, 0.399771, 1.5301, 0.4, 3.59935e-05, 1.01992, 1.00387, 1.00791, 1.00588
3.51596, 31.5192, 0.399784, 1.5301, 0.4, 3.60178e-05, 1.01992, 1.00387, 1.00791, 1.00588
3.51696, 31.5199, 0.399797, 1.53011, 0.4, 3.60406e-05, 1.01992, 1.00387, 1.00791, 1.00588
3.51796, 31.5205, 0.399811, 1.53011, 0.4, 3.60619e-05, 1.01992, 1.00387, 1.00791, 1.00588
3.51896, 31.5212, 0.399824, 1.53012, 0.4, 3.60815e-05, 1.01992, 1.00387, 1.00791, 1.00588
3.51996, 31.5218, 0.399837, 1.53012, 0.4, 3.60997e-05, 1.01992, 1.00387, 1.00791, 1.00588
3.52096, 31.5225, 0.39985, 1.53013, 0.4, 3.61163e-05, 1.01992, 1.00387, 1.00791, 1.00588
3.52196, 31.5231, 0.399863, 1.53013, 0.4, 3.61314e-05, 1.01992, 1.00387, 1.00791, 1.00588
3.52296, 31.5238, 0.399876, 1.53013, 0.4, 3.61449e-05, 1.01992, 1.00387, 1.00791, 1.00588
3.52396, 31.5244, 0.399889, 1.53014, 0.4, 3.61569e-05, 1.01992, 1.00387, 1.00791, 1.00588
3.52496, 31.5251, 0.399902, 1.53014, 0.4, 3.61674e-05, 1.01992, 1.00387, 1.00791, 1.00588
3.52596, 31.5257, 0.399916, 1.53014, 0.4, 3.61764e-05, 1.01992, 1.00387, 1.00791, 1.00588
3.52696, 31.5264, 0.399929, 1.53015, 0.4, 3.61838e-05, 1.01992, 1.00387, 1.00791, 1.00587
3.52796, 31.527, 0.399942, 1.53015, 0.4, 3.61897e-05, 1.01992, 1.00387, 1.00791, 1.00587
3.52896, 31.5277, 0.399955, 1.53016, 0.4, 3.6194e-05, 1.01992, 1.00387, 1.00791, 1.00587
3.52996, 31.5283, 0.399968, 1.53016, 0.4, 3.61968e-05, 1.01992, 1.00387, 1.00791, 1.00587
3.53096, 31.529, 0.399981, 1.53016, 0.4, 3.61981e-05, 1.01991, 1.00387, 1.00791, 1.00587
3.53196, 31.5296, 0.399994, 1.53017, 0.4, 3.61979e-05, 1.01991, 1.00387, 1.00791, 1.00587
3.53296, 31.5303, 0.400007, 1.53017, 0.4, 3.61962e-05, 1.01991, 1.00387, 1.00791, 1.00587
3.53396, 31.5309, 0.40002, 1.53017, 0.4, 3.61929e-05, 1.01991, 1.00387, 1.00791, 1.00587
3.53496, 31.5316, 0.400033, 1.53018, 0.4, 3.61882e-05, 1.01991, 1.00387, 1.00791, 1.00587
3.53596, 31.5322, 0.400046, 1.53018, 0.4, 3.61819e-05, 1.01991, 1.00387, 1.00791, 1.00587
3.53696, 31.5329, 0.400059, 1.53019, 0.4, 3.61741e-05, 1.01991, 1.00386, 1.00791, 1.00587
3.53796, 31.5335, 0.400072, 1.53019, 0.4, 3.61648e-05, 1.01991, 1.00386, 1.00791, 1.00587
3.53896, 31.5342, 0.400084, 1.53019, 0.4, 3.6154e-05, 1.01991, 1.00386, 1.00791, 1.00587
3.53996, 31.5348, 0.400097, 1.5302, 0.4, 3.61417e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.54096, 31.5355, 0.40011, 1.5302, 0.4, 3.6128e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.54196, 31.5361, 0.400123, 1.5302, 0.4, 3.61127e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.54296, 31.5368, 0.400135, 1.53021, 0.4, 3.60959e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.54396, 31.5374, 0.400148, 1.53021, 0.4, 3.60777e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.54496, 31.5381, 0.400161, 1.53022, 0.4, 3.6058e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.54596, 31.5387, 0.400174, 1.53022, 0.4, 3.60368e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.54696, 31.5394, 0.400186, 1.53022, 0.4, 3.60141e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.54796, 31.54, 0.400199, 1.53023, 0.4, 3.59899e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.54896, 31.5407, 0.400211, 1.53023, 0.4, 3.59643e-05, 1.0199, 1.00386, 1.0079, 1.00587
3.54996, 31.5413, 0.400224, 1.53023, 0.4, 3.59372e-05, 1.0199, 1.00386, 1.0079, 1.00587
3.55096, 31.542, 0.400236, 1.53024, 0.4, 3.59086e-05, 1.0199, 1.00386, 1.0079, 1.00587
3.55196, 31.5426, 0.400249, 1.53024, 0.4, 3.58786e-05, 1.0199, 1.00386, 1.0079, 1.00587
3.55296, 31.5433, 0.400261, 1.53024, 0.4, 3.58471e-05, 1.0199, 1.00386, 1.0079, 1.00587
3.55396, 31.5439, 0.400274, 1.53025, 0.4, 3.58142e-05, 1.0199, 1.00386, 1.0079, 1.00587
3.55496, 31.5446, 0.400286, 1.53025, 0.4, 3.57799e-05, 1.0199, 1.00386, 1.0079, 1.00587
3.55596, 31.5452, 0.400298, 1.53026, 0.4, 3.5744e-05, 1.0199, 1.00386, 1.0079, 1.00587
3.55696, 31.5458, 0.400311, 1.53026, 0.4, 3.57068e-05, 1.0199, 1.00386, 1.0079, 1.00586
3.55796, 31.5465, 0.400323, 1.53026, 0.4, 3.56681e-05, 1.0199, 1.00386, 1.0079, 1.00586
3.55896, 31.5471, 0.400335, 1.53027, 0.4, 3.56279e-05, 1.0199, 1.00386, 1.0079, 1.00586
3.55996, 31.5478, 0.400348, 1.53027, 0.4, 3.55864e-05, 1.0199, 1.00386, 1.0079, 1.00586
3.56096, 31.5484, 0.40036, 1.53027, 0.4, 3.55434e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.56196, 31.5491, 0.400372, 1.53028, 0.4, 3.5499e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.56296, 31.5497, 0.400384, 1.53028, 0.4, 3.54531e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.56396, 31.5503, 0.400396, 1.53029, 0.4, 3.54058e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.56496, 31.551, 0.400409, 1.53029, 0.4, 3.53572e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.56596, 31.5516, 0.40042, 1.53029, 0.4, 3.53071e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.56696, 31.5522, 0.400432, 1.5303, 0.4, 3.52556e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.56796, 31.5529, 0.400445, 1.5303, 0.4, 3.52027e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.56896, 31.5535, 0.400457, 1.5303, 0.4, 3.51485e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.56996, 31.5541, 0.400468, 1.53031, 0.4, 3.50928e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.57096, 31.5548, 0.40048, 1.53031, 0.4, 3.50358e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.57196, 31.5554, 0.400492, 1.53031, 0.4, 3.49774e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.57296, 31.556, 0.400504, 1.53032, 0.4, 3.49176e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.57396, 31.5567, 0.400515, 1.53032, 0.4, 3.48564e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.57496, 31.5573, 0.400527, 1.53033, 0.4, 3.47939e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.57596, 31.5579, 0.400539, 1.53033, 0.4, 3.473e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.57696, 31.5585, 0.40055, 1.53033, 0.4, 3.46647e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.57796, 31.5592, 0.400562, 1.53034, 0.4, 3.45981e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.57896, 31.5598, 0.400574, 1.53034, 0.4, 3.45302e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.57996, 31.5604, 0.400585, 1.53034, 0.4, 3.44609e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.58096, 31.561, 0.400597, 1.53035, 0.4, 3.43903e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.58196, 31.5616, 0.400608, 1.53035, 0.4, 3.43183e-05, 1.01989, 1.00385, 1.00789, 1.00586
3.58296, 31.5623, 0.400619, 1.53035, 0.4, 3.4245e-05, 1.01989, 1.00385, 1.00789, 1.00586
3.58396, 31.5629, 0.400631, 1.53036, 0.4, 3.41704e-05, 1.01989, 1.00385, 1.00789, 1.00586
3.58496, 31.5635, 0.400642, 1.53036, 0.4, 3.40945e-05, 1.01989, 1.00385, 1.00789, 1.00586
3.58596, 31.5641, 0.400653, 1.53036, 0.4, 3.40172e-05, 1.01989, 1.00385, 1.00789, 1.00586
3.58696, 31.5647, 0.400664, 1.53036, 0.4, 3.39387e-05, 1.01989, 1.00385, 1.00789, 1.00586
3.58796, 31.5653, 0.400676, 1.53037, 0.4, 3.38588e-05, 1.01988, 1.00384, 1.00789, 1.00586
3.58896, 31.5659, 0.400687, 1.53037, 0.4, 3.37777e-05, 1.01988, 1.00384, 1.00789, 1.00586
3.58996, 31.5665, 0.400698, 1.53037, 0.4, 3.36952e-05, 1.01988, 1.00384, 1.00789, 1.00586
3.59096, 31.5671, 0.400709, 1.53037, 0.4, 3.36114e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.59195, 31.5677, 0.40072, 1.53038, 0.4, 3.35264e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.59295, 31.5683, 0.400731, 1.53038, 0.4, 3.34401e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.59395, 31.5689, 0.400742, 1.53038, 0.4, 3.33525e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.59495, 31.5695, 0.400753, 1.53038, 0.4, 3.32636e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.59595, 31.5701, 0.400763, 1.53039, 0.4, 3.31735e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.59695, 31.5707, 0.400774, 1.53039, 0.4, 3.30822e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.59795, 31.5713, 0.400785, 1.53039, 0.4, 3.29895e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.59895, 31.5719, 0.400796, 1.53039, 0.4, 3.28957e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.59995, 31.5725, 0.400806, 1.5304, 0.4, 3.28006e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.60095, 31.5731, 0.400817, 1.5304, 0.4, 3.27043e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.60195, 31.5737, 0.400827, 1.5304, 0.4, 3.26067e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.60295, 31.5743, 0.400838, 1.5304, 0.4, 3.2508e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.60395, 31.5749, 0.400848, 1.53041, 0.4, 3.2408e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.60495, 31.5754, 0.400858, 1.53041, 0.4, 3.23068e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.60595, 31.576, 0.400869, 1.53041, 0.4, 3.22044e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.60695, 31.5766, 0.400879, 1.53041, 0.4, 3.21008e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.60795, 31.5772, 0.400889, 1.53042, 0.4, 3.1996e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.60895, 31.5778, 0.4009, 1.53042, 0.4, 3.189e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.60995, 31.5783, 0.40091, 1.53042, 0.4, 3.17828e-05, 1.01988, 1.00384, 1.00789, 1.00585
3.61095, 31.5789, 0.40092, 1.53042, 0.4, 3.16744e-05, 1.01987, 1.00384, 1.00789, 1.00585
3.61195, 31.5795, 0.40093, 1.53042, 0.4, 3.15649e-05, 1.01987, 1.00384, 1.00789, 1.00585
3.61295, 31.58, 0.40094, 1.53042, 0.4, 3.14542e-05, 1.01987, 1.00384, 1.00789, 1.00585
3.61395, 31.5806, 0.40095, 1.53042, 0.4, 3.13424e-05, 1.01987, 1.00384, 1.00789, 1.00585
3.61495, 31.5812, 0.40096, 1.53043, 0.4, 3.12294e-05, 1.01987, 1.00384, 1.00789, 1.00585
3.61595, 31.5817, 0.400969, 1.53043, 0.4, 3.11153e-05, 1.01987, 1.00384, 1.00789, 1.00585
3.61695, 31.5823, 0.400979, 1.53043, 0.4, 3.10001e-05, 1.01987, 1.00384, 1.00789, 1.00585
3.61795, 31.5828, 0.400989, 1.53043, 0.4, 3.08837e-05, 1.01987, 1.00384, 1.00789, 1.00585
3.61895, 31.5834, 0.400998, 1.53043, 0.4, 3.07662e-05, 1.01987, 1.00384, 1.00789, 1.00585
3.61995, 31.584, 0.401008, 1.53043, 0.4, 3.06475e-05, 1.01987, 1.00384, 1.00789, 1.00585
3.62095, 31.5845, 0.401017, 1.53043, 0.4, 3.05278e-05, 1.01987, 1.00383, 1.00789, 1.00585
3.62195, 31.5851, 0.401027, 1.53043, 0.4, 3.0407e-05, 1.01987, 1.00383, 1.00789, 1.00585
3.62295, 31.5856, 0.401036, 1.53044, 0.4, 3.02851e-05, 1.01987, 1.00383, 1.00789, 1.00585
3.62395, 31.5861, 0.401045, 1.53044, 0.4, 3.01621e-05, 1.01987, 1.00383, 1.00789, 1.00585
3.62495, 31.5867, 0.401055, 1.53044, 0.4, 3.0038e-05, 1.01987, 1.00383, 1.00789, 1.00585
3.62595, 31.5872, 0.401064, 1.53044, 0.4, 2.99128e-05, 1.01987, 1.00383, 1.00789, 1.00585
3.62695, 31.5878, 0.401073, 1.53044, 0.4, 2.97866e-05, 1.01987, 1.00383, 1.00789, 1.00585
3.62795, 31.5883, 0.401082, 1.53044, 0.4, 2.96593e-05, 1.01987, 1.00383, 1.00789, 1.00585
3.62895, 31.5888, 0.401091, 1.53044, 0.4, 2.95309e-05, 1.01987, 1.00383, 1.00789, 1.00585
3.62995, 31.5894, 0.4011, 1.53044, 0.4, 2.94016e-05, 1.01987, 1.00383, 1.00789, 1.00585
3.63095, 31.5899, 0.401109, 1.53044, 0.4, 2.92711e-05, 1.01987, 1.00383, 1.00789, 1.00585
3.63195, 31.5904, 0.401118, 1.53045, 0.4, 2.91396e-05, 1.01987, 1.00383, 1.00789, 1.00585
3.63295, 31.5909, 0.401127, 1.53045, 0.4, 2.90071e-05, 1.01987, 1.00383, 1.00789, 1.00585
3.63395, 31.5915, 0.401136, 1.53045, 0.4, 2.88736e-05, 1.01987, 1.00383, 1.00789, 1.00584
3.63495, 31.592, 0.401144, 1.53045, 0.4, 2.87391e-05, 1.01987, 1.00383, 1.00789, 1.00584
3.63595, 31.5925, 0.401153, 1.53045, 0.4, 2.86036e-05, 1.01987, 1.00383, 1.00789, 1.00584
3.63695, 31.593, 0.401162, 1.53045, 0.4, 2.8467e-05, 1.01987, 1.00383, 1.00788, 1.00584
3.63795, 31.5935, 0.40117, 1.53045, 0.4, 2.83295e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.63895, 31.594, 0.401179, 1.53045, 0.4, 2.81909e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.63995, 31.5945, 0.401187, 1.53045, 0.4, 2.80515e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.64095, 31.595, 0.401195, 1.53045, 0.4, 2.7911e-05, 1.01986, 1.00383, 1.00788, 1.00584
