Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.64195, 31.5955, 0.401204, 1.53045, 0.4, 2.77696e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.64295, 31.596, 0.401212, 1.53045, 0.4, 2.76272e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.64395, 31.5965, 0.40122, 1.53045, 0.4, 2.74838e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.64495, 31.597, 0.401228, 1.53045, 0.4, 2.73396e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.64595, 31.5975, 0.401236, 1.53045, 0.4, 2.71944e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.64695, 31.598, 0.401244, 1.53045, 0.4, 2.70483e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.64795, 31.5985, 0.401252, 1.53045, 0.4, 2.69012e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.64895, 31.599, 0.40126, 1.53045, 0.4, 2.67533e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.64995, 31.5995, 0.401268, 1.53045, 0.4, 2.66044e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.65095, 31.5999, 0.401275, 1.53045, 0.4, 2.64546e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.65195, 31.6004, 0.401283, 1.53045, 0.4, 2.6304e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.65295, 31.6009, 0.40129, 1.53045, 0.4, 2.61525e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.65395, 31.6013, 0.401298, 1.53045, 0.4, 2.60001e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.65495, 31.6018, 0.401305, 1.53045, 0.4, 2.58468e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.65595, 31.6023, 0.401313, 1.53044, 0.4, 2.56927e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.65695, 31.6027, 0.40132, 1.53044, 0.4, 2.55377e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.65795, 31.6032, 0.401327, 1.53044, 0.4, 2.53819e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.65895, 31.6037, 0.401334, 1.53044, 0.4, 2.52253e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.65995, 31.6041, 0.401342, 1.53044, 0.4, 2.50678e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.66095, 31.6046, 0.401349, 1.53044, 0.4, 2.49095e-05, 1.01986, 1.00382, 1.00788, 1.00584
3.66195, 31.605, 0.401356, 1.53044, 0.4, 2.47504e-05, 1.01986, 1.00382, 1.00788, 1.00584
3.66295, 31.6054, 0.401362, 1.53044, 0.4, 2.45904e-05, 1.01986, 1.00382, 1.00788, 1.00584
3.66395, 31.6059, 0.401369, 1.53044, 0.4, 2.44297e-05, 1.01986, 1.00382, 1.00788, 1.00584
3.66495, 31.6063, 0.401376, 1.53044, 0.4, 2.42682e-05, 1.01986, 1.00382, 1.00788, 1.00584
3.66595, 31.6068, 0.401383, 1.53044, 0.4, 2.41059e-05, 1.01986, 1.00382, 1.00788, 1.00584
3.66695, 31.6072, 0.40139, 1.53043, 0.4, 2.39428e-05, 1.01986, 1.00382, 1.00788, 1.00584
3.66795, 31.6076, 0.401396, 1.53043, 0.4, 2.3779e-05, 1.01986, 1.00382, 1.00788, 1.00584
3.66895, 31.608, 0.401403, 1.53043, 0.4, 2.36144e-05, 1.01986, 1.00382, 1.00788, 1.00584
3.66995, 31.6085, 0.401409, 1.53043, 0.4, 2.3449e-05, 1.01986, 1.00382, 1.00788, 1.00584
3.67095, 31.6089, 0.401416, 1.53043, 0.4, 2.3283e-05, 1.01986, 1.00382, 1.00788, 1.00584
3.67195, 31.6093, 0.401422, 1.53043, 0.4, 2.31161e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.67295, 31.6097, 0.401428, 1.53043, 0.4, 2.29486e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.67395, 31.6101, 0.401434, 1.53043, 0.4, 2.27803e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.67495, 31.6105, 0.40144, 1.53043, 0.4, 2.26113e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.67595, 31.611, 0.401447, 1.53043, 0.4, 2.24416e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.67695, 31.6114, 0.401452, 1.53043, 0.4, 2.22713e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.67795, 31.6118, 0.401459, 1.53043, 0.4, 2.21002e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.67895, 31.6121, 0.401464, 1.53043, 0.4, 2.19284e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.67995, 31.6125, 0.40147, 1.53042, 0.4, 2.1756e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.68095, 31.6129, 0.401476, 1.53042, 0.4, 2.15829e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.68195, 31.6133, 0.401482, 1.53042, 0.4, 2.14092e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.68295, 31.6137, 0.401487, 1.53042, 0.4, 2.12348e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.68395, 31.6141, 0.401493, 1.53042, 0.4, 2.10597e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.68495, 31.6145, 0.401498, 1.53041, 0.4, 2.08841e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.68595, 31.6148, 0.401503, 1.53041, 0.4, 2.07078e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.68695, 31.6152, 0.401509, 1.53041, 0.4, 2.05309e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.68795, 31.6156, 0.401514, 1.53041, 0.4, 2.03533e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.68895, 31.6159, 0.401519, 1.53041, 0.4, 2.01752e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.68995, 31.6163, 0.401524, 1.5304, 0.4, 1.99965e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.69095, 31.6167, 0.401529, 1.5304, 0.4, 1.98172e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.69195, 31.617, 0.401534, 1.5304, 0.4, 1.96374e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.69295, 31.6174, 0.401539, 1.5304, 0.4, 1.9457e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.69395, 31.6177, 0.401544, 1.5304, 0.4, 1.9276e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.69495, 31.6181, 0.401549, 1.53039, 0.4, 1.90944e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.69595, 31.6184, 0.401553, 1.53039, 0.4, 1.89123e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.69695, 31.6187, 0.401558, 1.53039, 0.4, 1.87297e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.69795, 31.6191, 0.401562, 1.53039, 0.4, 1.85465e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.69895, 31.6194, 0.401567, 1.53039, 0.4, 1.83629e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.69995, 31.6197, 0.401571, 1.53039, 0.4, 1.81787e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.70095, 31.6201, 0.401576, 1.53038, 0.4, 1.7994e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.70195, 31.6204, 0.40158, 1.53038, 0.4, 1.78089e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.70295, 31.6207, 0.401584, 1.53038, 0.4, 1.76232e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.70395, 31.621, 0.401588, 1.53038, 0.4, 1.74371e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.70495, 31.6213, 0.401592, 1.53038, 0.4, 1.72505e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.70595, 31.6216, 0.401596, 1.53037, 0.4, 1.70635e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.70695, 31.622, 0.4016, 1.53037, 0.4, 1.6876e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.70795, 31.6223, 0.401604, 1.53037, 0.4, 1.66881e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.70895, 31.6226, 0.401608, 1.53037, 0.4, 1.64997e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.70995, 31.6228, 0.401611, 1.53037, 0.4, 1.63109e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.71095, 31.6231, 0.401615, 1.53036, 0.4, 1.61217e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.71195, 31.6234, 0.401618, 1.53036, 0.4, 1.59321e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.71295, 31.6237, 0.401622, 1.53036, 0.4, 1.57421e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.71395, 31.624, 0.401625, 1.53035, 0.4, 1.55517e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.71495, 31.6243, 0.401628, 1.53035, 0.4, 1.53609e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.71595, 31.6245, 0.401632, 1.53035, 0.4, 1.51698e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.71695, 31.6248, 0.401635, 1.53035, 0.4, 1.49783e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.71795, 31.6251, 0.401638, 1.53034, 0.4, 1.47864e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.71895, 31.6254, 0.401641, 1.53034, 0.4, 1.45942e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.71995, 31.6256, 0.401644, 1.53034, 0.4, 1.44016e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.72095, 31.6259, 0.401647, 1.53033, 0.4, 1.42087e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.72195, 31.6261, 0.40165, 1.53033, 0.4, 1.40155e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.72295, 31.6264, 0.401652, 1.53033, 0.4, 1.3822e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.72395, 31.6266, 0.401655, 1.53033, 0.4, 1.36281e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.72495, 31.6269, 0.401658, 1.53032, 0.4, 1.3434e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.72595, 31.6271, 0.40166, 1.53032, 0.4, 1.32396e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.72695, 31.6273, 0.401663, 1.53032, 0.4, 1.30448e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.72795, 31.6276, 0.401665, 1.53031, 0.4, 1.28499e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.72895, 31.6278, 0.401668, 1.53031, 0.4, 1.26546e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.72994, 31.628, 0.40167, 1.53031, 0.4, 1.24591e-05, 1.01984, 1.00381, 1.00788, 1.00583
3.73094, 31.6283, 0.401672, 1.53031, 0.4, 1.22633e-05, 1.01984, 1.00381, 1.00788, 1.00583
3.73194, 31.6285, 0.401674, 1.5303, 0.4, 1.20673e-05, 1.01984, 1.00381, 1.00788, 1.00583
3.73294, 31.6287, 0.401676, 1.5303, 0.4, 1.18711e-05, 1.01984, 1.00381, 1.00788, 1.00583
3.73394, 31.6289, 0.401678, 1.5303, 0.4, 1.16746e-05, 1.01984, 1.00381, 1.00788, 1.00583
3.73494, 31.6291, 0.40168, 1.53029, 0.4, 1.14779e-05, 1.01984, 1.00381, 1.00788, 1.00583
3.73594, 31.6293, 0.401682, 1.53029, 0.4, 1.1281e-05, 1.01984, 1.00381, 1.00788, 1.00583
3.73694, 31.6295, 0.401683, 1.53029, 0.4, 1.10839e-05, 1.01984, 1.00381, 1.00788, 1.00583
3.73794, 31.6297, 0.401685, 1.53029, 0.4, 1.08866e-05, 1.01984, 1.00381, 1.00787, 1.00583
3.73894, 31.6299, 0.401687, 1.53028, 0.4, 1.06892e-05, 1.01984, 1.00381, 1.00787, 1.00583
3.73994, 31.6301, 0.401688, 1.53028, 0.4, 1.04916e-05, 1.01984, 1.00381, 1.00787, 1.00583
3.74094, 31.6303, 0.401689, 1.53027, 0.4, 1.02938e-05, 1.01984, 1.00381, 1.00787, 1.00583
3.74194, 31.6305, 0.401691, 1.53027, 0.4, 1.00958e-05, 1.01984, 1.00381, 1.00787, 1.00583
3.74294, 31.6307, 0.401692, 1.53027, 0.4, 9.89775e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.74394, 31.6308, 0.401693, 1.53026, 0.4, 9.69954e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.74494, 31.631, 0.401695, 1.53026, 0.4, 9.50121e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.74594, 31.6312, 0.401696, 1.53025, 0.4, 9.30271e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.74694, 31.6313, 0.401697, 1.53025, 0.4, 9.10412e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.74794, 31.6315, 0.401698, 1.53025, 0.4, 8.90544e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.74894, 31.6317, 0.401698, 1.53024, 0.4, 8.70664e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.74994, 31.6318, 0.401699, 1.53024, 0.4, 8.50777e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.75094, 31.632, 0.4017, 1.53024, 0.4, 8.3088e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.75194, 31.6321, 0.401701, 1.53023, 0.4, 8.10977e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.75294, 31.6323, 0.401701, 1.53023, 0.4, 7.91065e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.75394, 31.6324, 0.401702, 1.53022, 0.4, 7.71148e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.75494, 31.6325, 0.401702, 1.53022, 0.4, 7.51225e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.75594, 31.6327, 0.401703, 1.53022, 0.4, 7.313e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.75694, 31.6328, 0.401703, 1.53021, 0.4, 7.1137e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.75794, 31.6329, 0.401704, 1.53021, 0.4, 6.91435e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.75894, 31.633, 0.401704, 1.5302, 0.4, 6.715e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.75994, 31.6332, 0.401704, 1.5302, 0.4, 6.51565e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.76094, 31.6333, 0.401704, 1.5302, 0.4, 6.3163e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.76194, 31.6334, 0.401704, 1.53019, 0.4, 6.11698e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.76294, 31.6335, 0.401704, 1.53019, 0.4, 5.91763e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.76394, 31.6336, 0.401704, 1.53018, 0.4, 5.71835e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.76494, 31.6337, 0.401703, 1.53018, 0.4, 5.51906e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.76594, 31.6338, 0.401703, 1.53018, 0.4, 5.31986e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.76694, 31.6339, 0.401703, 1.53017, 0.4, 5.12068e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.76794, 31.634, 0.401702, 1.53017, 0.4, 4.92158e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.76894, 31.6341, 0.401702, 1.53016, 0.4, 4.72253e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.76994, 31.6342, 0.401701, 1.53016, 0.4, 4.52353e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.77094, 31.6342, 0.401701, 1.53015, 0.4, 4.32462e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.77194, 31.6343, 0.4017, 1.53015, 0.4, 4.12579e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.77294, 31.6344, 0.401699, 1.53014, 0.4, 3.92708e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.77394, 31.6345, 0.401698, 1.53014, 0.4, 3.72845e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.77494, 31.6345, 0.401697, 1.53013, 0.4, 3.52993e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.77594, 31.6346, 0.401696, 1.53013, 0.4, 3.33153e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.77694, 31.6346, 0.401695, 1.53012, 0.4, 3.13326e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.77794, 31.6347, 0.401694, 1.53012, 0.4, 2.93515e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.77894, 31.6348, 0.401693, 1.53011, 0.4, 2.73716e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.77994, 31.6348, 0.401692, 1.53011, 0.4, 2.53933e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.78094, 31.6348, 0.40169, 1.5301, 0.4, 2.34167e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.78194, 31.6349, 0.401689, 1.5301, 0.4, 2.14418e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.78294, 31.6349, 0.401687, 1.53009, 0.4, 1.94689e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.78394, 31.6349, 0.401686, 1.53009, 0.4, 1.74975e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.78494, 31.635, 0.401684, 1.53008, 0.4, 1.55284e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.78594, 31.635, 0.401682, 1.53008, 0.4, 1.35612e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.78694, 31.635, 0.401681, 1.53007, 0.4, 1.15962e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.78794, 31.635, 0.401679, 1.53007, 0.4, 9.63306e-07, 1.01984, 1.00381, 1.00787, 1.00583
3.78894, 31.6351, 0.401677, 1.53006, 0.4, 7.67267e-07, 1.01984, 1.00381, 1.00787, 1.00583
3.78994, 31.6351, 0.401675, 1.53006, 0.4, 5.71449e-07, 1.01984, 1.00381, 1.00787, 1.00583
3.79094, 31.6351, 0.401673, 1.53005, 0.4, 3.7586e-07, 1.01984, 1.00381, 1.00787, 1.00583
3.79194, 31.6351, 0.401671, 1.53005, 0.4, 1.80507e-07, 1.01984, 1.00381, 1.00787, 1.00583
3.79294, 31.6351, 0.401669, 1.53004, 0.4, -1.45709e-08, 1.01984, 1.00381, 1.00787, 1.00583
3.79394, 31.6351, 0.401667, 1.53004, 0.4, -2.09383e-07, 1.01984, 1.00381, 1.00787, 1.00583
3.79494, 31.6351, 0.401664, 1.53003, 0.4, -4.03925e-07, 1.01984, 1.00381, 1.00787, 1.00583
3.79594, 31.6351, 0.401662, 1.53002, 0.4, -5.98193e-07, 1.01984, 1.00381, 1.00787, 1.00583
3.79694, 31.6351, 0.40166, 1.53002, 0.4, -7.9218e-07, 1.01984, 1.00381, 1.00787, 1.00583
3.79794, 31.635, 0.401657, 1.53001, 0.4, -9.85857e-07, 1.01984, 1.00381, 1.00787, 1.00583
3.79894, 31.635, 0.401655, 1.53001, 0.4, -1.17927e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.79994, 31.635, 0.401652, 1.53, 0.4, -1.37235e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.80094, 31.635, 0.401649, 1.52999, 0.4, -1.56516e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.80194, 31.6349, 0.401647, 1.52999, 0.4, -1.7576e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.80294, 31.6349, 0.401644, 1.52998, 0.4, -1.94974e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.80394, 31.6349, 0.401641, 1.52998, 0.4, -2.14152e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.80494, 31.6348, 0.401638, 1.52997, 0.4, -2.33297e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.80594, 31.6348, 0.401635, 1.52996, 0.4, -2.52405e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.80694, 31.6347, 0.401632, 1.52996, 0.4, -2.7148e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.80794, 31.6347, 0.401629, 1.52995, 0.4, -2.90518e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.80894, 31.6346, 0.401626, 1.52995, 0.4, -3.09518e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.80994, 31.6346, 0.401623, 1.52994, 0.4, -3.2848e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.81094, 31.6345, 0.40162, 1.52993, 0.4, -3.47407e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.81194, 31.6345, 0.401616, 1.52993, 0.4, -3.6629e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.81294, 31.6344, 0.401613, 1.52992, 0.4, -3.85137e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.81394, 31.6343, 0.401609, 1.52992, 0.4, -4.0394e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.81494, 31.6343, 0.401606, 1.52991, 0.4, -4.22703e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.81594, 31.6342, 0.401602, 1.5299, 0.4, -4.41422e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.81694, 31.6341, 0.401599, 1.5299, 0.4, -4.601e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.81794, 31.634, 0.401595, 1.52989, 0.4, -4.78732e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.81894, 31.6339, 0.401591, 1.52989, 0.4, -4.97324e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.81994, 31.6338, 0.401587, 1.52988, 0.4, -5.15869e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.82094, 31.6337, 0.401584, 1.52987, 0.4, -5.34366e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.82194, 31.6336, 0.40158, 1.52987, 0.4, -5.52821e-06, 1.01984, 1.00381, 1.00787, 1.00583
3.82294, 31.6335, 0.401576, 1.52986, 0.4, -5.71229e-06, 1.01984, 1.00381, 1.00788, 1.00583
3.82394, 31.6334, 0.401572, 1.52986, 0.4, -5.89585e-06, 1.01984, 1.00381, 1.00788, 1.00583
3.82494, 31.6333, 0.401568, 1.52985, 0.4, -6.07897e-06, 1.01984, 1.00381, 1.00788, 1.00583
3.82594, 31.6332, 0.401563, 1.52985, 0.4, -6.26155e-06, 1.01984, 1.00381, 1.00788, 1.00583
3.82694, 31.6331, 0.401559, 1.52984, 0.4, -6.44365e-06, 1.01984, 1.00381, 1.00788, 1.00583
3.82794, 31.633, 0.401555, 1.52983, 0.4, -6.62523e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.82894, 31.6329, 0.401551, 1.52983, 0.4, -6.8063e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.82994, 31.6327, 0.401546, 1.52982, 0.4, -6.98686e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.83094, 31.6326, 0.401542, 1.52982, 0.4, -7.1669e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.83194, 31.6325, 0.401537, 1.52981, 0.4, -7.34641e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.83294, 31.6324, 0.401532, 1.5298, 0.4, -7.52535e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.83394, 31.6322, 0.401528, 1.5298, 0.4, -7.70375e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.83494, 31.6321, 0.401523, 1.52979, 0.4, -7.88159e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.83594, 31.6319, 0.401518, 1.52979, 0.4, -8.05886e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.83694, 31.6318, 0.401514, 1.52978, 0.4, -8.23557e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.83794, 31.6316, 0.401509, 1.52978, 0.4, -8.41172e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.83894, 31.6315, 0.401504, 1.52977, 0.4, -8.58727e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.83994, 31.6313, 0.401499, 1.52976, 0.4, -8.76224e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.84094, 31.6312, 0.401494, 1.52976, 0.4, -8.93662e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.84194, 31.631, 0.401489, 1.52975, 0.4, -9.11045e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.84294, 31.6308, 0.401484, 1.52975, 0.4, -9.28365e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.84394, 31.6307, 0.401479, 1.52974, 0.4, -9.45624e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.84494, 31.6305, 0.401473, 1.52974, 0.4, -9.62822e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.84594, 31.6303, 0.401468, 1.52973, 0.4, -9.79957e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.84694, 31.6301, 0.401463, 1.52972, 0.4, -9.97028e-06, 1.01984, 1.00382, 1.00788, 1.00583
3.84794, 31.63, 0.401457, 1.52972, 0.4, -1.01404e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.84894, 31.6298, 0.401452, 1.52971, 0.4, -1.03098e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.84994, 31.6296, 0.401446, 1.52971, 0.4, -1.04786e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.85094, 31.6294, 0.401441, 1.5297, 0.4, -1.06468e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.85194, 31.6292, 0.401435, 1.5297, 0.4, -1.08142e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.85294, 31.629, 0.40143, 1.52969, 0.4, -1.09811e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.85394, 31.6288, 0.401424, 1.52968, 0.4, -1.11472e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.85494, 31.6286, 0.401418, 1.52968, 0.4, -1.13127e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.85594, 31.6284, 0.401412, 1.52967, 0.4, -1.14776e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.85694, 31.6282, 0.401407, 1.52967, 0.4, -1.16417e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.85794, 31.628, 0.401401, 1.52966, 0.4, -1.18051e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.85894, 31.6278, 0.401395, 1.52965, 0.4, -1.19678e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.85994, 31.6276, 0.401389, 1.52965, 0.4, -1.21299e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.86094, 31.6273, 0.401383, 1.52964, 0.4, -1.22912e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.86194, 31.6271, 0.401377, 1.52963, 0.4, -1.24518e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.86294, 31.6269, 0.40137, 1.52963, 0.4, -1.26117e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.86394, 31.6267, 0.401364, 1.52962, 0.4, -1.27708e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.86494, 31.6264, 0.401358, 1.52961, 0.4, -1.29293e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.86594, 31.6262, 0.401352, 1.52961, 0.4, -1.3087e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.86694, 31.626, 0.401346, 1.5296, 0.4, -1.32439e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.86793, 31.6257, 0.401339, 1.52959, 0.4, -1.34001e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.86893, 31.6255, 0.401333, 1.52959, 0.4, -1.35555e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.86993, 31.6252, 0.401326, 1.52958, 0.4, -1.37103e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.87093, 31.625, 0.40132, 1.52957, 0.4, -1.38642e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.87193, 31.6247, 0.401313, 1.52957, 0.4, -1.40173e-05, 1.01985, 1.00382, 1.00788, 1.00583
3.87293, 31.6245, 0.401307, 1.52956, 0.4, -1.41697e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.87393, 31.6242, 0.4013, 1.52955, 0.4, -1.43213e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.87493, 31.624, 0.401294, 1.52955, 0.4, -1.44722e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.87593, 31.6237, 0.401287, 1.52954, 0.4, -1.46222e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.87693, 31.6234, 0.40128, 1.52953, 0.4, -1.47714e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.87793, 31.6232, 0.401273, 1.52953, 0.4, -1.49199e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.87893, 31.6229, 0.401266, 1.52952, 0.4, -1.50676e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.87993, 31.6226, 0.40126, 1.52951, 0.4, -1.52144e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.88093, 31.6224, 0.401253, 1.52951, 0.4, -1.53605e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.88193, 31.6221, 0.401246, 1.5295, 0.4, -1.55057e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.88293, 31.6218, 0.401239, 1.52949, 0.4, -1.56501e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.88393, 31.6215, 0.401232, 1.52949, 0.4, -1.57936e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.88493, 31.6212, 0.401225, 1.52948, 0.4, -1.59364e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.88593, 31.6209, 0.401217, 1.52947, 0.4, -1.60783e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.88693, 31.6207, 0.40121, 1.52946, 0.4, -1.62193e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.88793, 31.6204, 0.401203, 1.52946, 0.4, -1.63596e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.88893, 31.6201, 0.401196, 1.52945, 0.4, -1.64989e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.88993, 31.6198, 0.401189, 1.52944, 0.4, -1.66374e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.89093, 31.6195, 0.401181, 1.52944, 0.4, -1.67751e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.89193, 31.6192, 0.401174, 1.52943, 0.4, -1.69119e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.89293, 31.6189, 0.401167, 1.52942, 0.4, -1.70478e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.89393, 31.6186, 0.401159, 1.52942, 0.4, -1.71829e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.89493, 31.6182, 0.401152, 1.52941, 0.4, -1.73171e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.89593, 31.6179, 0.401144, 1.5294, 0.4, -1.74504e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.89693, 31.6176, 0.401137, 1.5294, 0.4, -1.75828e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.89793, 31.6173, 0.401129, 1.52939, 0.4, -1.77143e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.89893, 31.617, 0.401122, 1.52938, 0.4, -1.7845e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.89993, 31.6167, 0.401114, 1.52938, 0.4, -1.79747e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.90093, 31.6163, 0.401106, 1.52937, 0.4, -1.81036e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.90193, 31.616, 0.401099, 1.52937, 0.4, -1.82315e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.90293, 31.6157, 0.401091, 1.52936, 0.4, -1.83585e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.90393, 31.6153, 0.401083, 1.52935, 0.4, -1.84847e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.90493, 31.615, 0.401075, 1.52935, 0.4, -1.86099e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.90593, 31.6147, 0.401068, 1.52934, 0.4, -1.87341e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.90693, 31.6143, 0.40106, 1.52933, 0.4, -1.88575e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.90793, 31.614, 0.401052, 1.52933, 0.4, -1.898e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.90893, 31.6137, 0.401044, 1.52932, 0.4, -1.91015e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.90993, 31.6133, 0.401036, 1.52931, 0.4, -1.92221e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.91093, 31.613, 0.401028, 1.52931, 0.4, -1.93417e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.91193, 31.6126, 0.40102, 1.5293, 0.4, -1.94604e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.91293, 31.6123, 0.401012, 1.52929, 0.4, -1.95781e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.91393, 31.6119, 0.401004, 1.52929, 0.4, -1.96949e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.91493, 31.6115, 0.400996, 1.52928, 0.4, -1.98108e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.91593, 31.6112, 0.400987, 1.52927, 0.4, -1.99257e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.91693, 31.6108, 0.400979, 1.52926, 0.4, -2.00396e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.91793, 31.6105, 0.400971, 1.52926, 0.4, -2.01525e-05, 1.01985, 1.00383, 1.00788, 1.00584
3.91893, 31.6101, 0.400963, 1.52925, 0.4, -2.02645e-05, 1.01985, 1.00383, 1.00788, 1.00584
3.91993, 31.6097, 0.400954, 1.52924, 0.4, -2.03755e-05, 1.01985, 1.00383, 1.00788, 1.00584
3.92093, 31.6094, 0.400946, 1.52923, 0.4, -2.04856e-05, 1.01985, 1.00383, 1.00788, 1.00584
3.92193, 31.609, 0.400938, 1.52923, 0.4, -2.05946e-05, 1.01985, 1.00383, 1.00788, 1.00584
3.92293, 31.6086, 0.400929, 1.52922, 0.4, -2.07027e-05, 1.01985, 1.00383, 1.00788, 1.00584
3.92393, 31.6083, 0.400921, 1.52921, 0.4, -2.08098e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.92493, 31.6079, 0.400912, 1.5292, 0.4, -2.09159e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.92593, 31.6075, 0.400904, 1.5292, 0.4, -2.10211e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.92693, 31.6071, 0.400895, 1.52919, 0.4, -2.11252e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.92793, 31.6067, 0.400887, 1.52918, 0.4, -2.12283e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.92893, 31.6064, 0.400878, 1.52917, 0.4, -2.13304e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.92993, 31.606, 0.40087, 1.52917, 0.4, -2.14316e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.93093, 31.6056, 0.400862, 1.52916, 0.4, -2.15317e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.93193, 31.6052, 0.400853, 1.52915, 0.4, -2.16308e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.93293, 31.6048, 0.400844, 1.52914, 0.4, -2.17289e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.93393, 31.6044, 0.400835, 1.52913, 0.4, -2.1826e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.93493, 31.604, 0.400827, 1.52913, 0.4, -2.19221e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.93593, 31.6036, 0.400818, 1.52912, 0.4, -2.20171e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.93693, 31.6032, 0.400809, 1.52911, 0.4, -2.21112e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.93793, 31.6028, 0.400801, 1.5291, 0.4, -2.22042e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.93893, 31.6024, 0.400792, 1.5291, 0.4, -2.22962e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.93993, 31.602, 0.400783, 1.52909, 0.4, -2.23872e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.94093, 31.6016, 0.400774, 1.52908, 0.4, -2.24771e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.94193, 31.6012, 0.400766, 1.52907, 0.4, -2.2566e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.94293, 31.6008, 0.400757, 1.52907, 0.4, -2.26538e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.94393, 31.6004, 0.400748, 1.52906, 0.4, -2.27406e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.94493, 31.6, 0.400739, 1.52905, 0.4, -2.28264e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.94593, 31.5996, 0.40073, 1.52904, 0.4, -2.29112e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.94693, 31.5992, 0.400721, 1.52904, 0.4, -2.29949e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.94793, 31.5988, 0.400712, 1.52903, 0.4, -2.30775e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.94893, 31.5983, 0.400703, 1.52902, 0.4, -2.31591e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.94993, 31.5979, 0.400694, 1.52901, 0.4, -2.32397e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.95093, 31.5975, 0.400686, 1.52901, 0.4, -2.33192e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.95193, 31.5971, 0.400676, 1.529, 0.4, -2.33977e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.95293, 31.5967, 0.400667, 1.52899, 0.4, -2.34751e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.95393, 31.5962, 0.400658, 1.52898, 0.4, -2.35514e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.95493, 31.5958, 0.400649, 1.52898, 0.4, -2.36267e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.95593, 31.5954, 0.40064, 1.52897, 0.4, -2.37009e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.95693, 31.595, 0.400631, 1.52896, 0.4, -2.37741e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.95793, 31.5945, 0.400622, 1.52895, 0.4, -2.38462e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.95893, 31.5941, 0.400613, 1.52895, 0.4, -2.39173e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.95993, 31.5937, 0.400604, 1.52894, 0.4, -2.39872e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.96093, 31.5932, 0.400595, 1.52893, 0.4, -2.40561e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.96193, 31.5928, 0.400586, 1.52892, 0.4, -2.4124e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.96293, 31.5924, 0.400577, 1.52892, 0.4, -2.41907e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.96393, 31.5919, 0.400568, 1.52891, 0.4, -2.42564e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.96493, 31.5915, 0.400558, 1.5289, 0.4, -2.43211e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.96593, 31.5911, 0.400549, 1.52889, 0.4, -2.43846e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.96693, 31.5906, 0.40054, 1.52889, 0.4, -2.44471e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.96793, 31.5902, 0.400531, 1.52888, 0.4, -2.45085e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.96893, 31.5897, 0.400522, 1.52887, 0.4, -2.45688e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.96993, 31.5893, 0.400513, 1.52886, 0.4, -2.46281e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.97093, 31.5888, 0.400503, 1.52886, 0.4, -2.46863e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.97193, 31.5884, 0.400494, 1.52885, 0.4, -2.47433e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.97293, 31.588, 0.400485, 1.52884, 0.4, -2.47994e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.97393, 31.5875, 0.400476, 1.52883, 0.4, -2.48543e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.97493, 31.5871, 0.400466, 1.52883, 0.4, -2.49082e-05, 1.01986, 1.00383, 1.00788, 1.00584
3.97593, 31.5866, 0.400457, 1.52882, 0.4, -2.4961e-05, 1.01986, 1.00383, 1.00788, 1.00585
3.97693, 31.5862, 0.400448, 1.52881, 0.4, -2.50127e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.97793, 31.5857, 0.400438, 1.5288, 0.4, -2.50633e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.97893, 31.5853, 0.400429, 1.5288, 0.4, -2.51128e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.97993, 31.5848, 0.40042, 1.52879, 0.4, -2.51612e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.98093, 31.5844, 0.400411, 1.52878, 0.4, -2.52085e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.98193, 31.5839, 0.400402, 1.52878, 0.4, -2.52548e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.98293, 31.5834, 0.400392, 1.52877, 0.4, -2.53e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.98393, 31.583, 0.400383, 1.52876, 0.4, -2.53441e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.98493, 31.5825, 0.400374, 1.52876, 0.4, -2.53871e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.98593, 31.5821, 0.400364, 1.52875, 0.4, -2.5429e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.98693, 31.5816, 0.400355, 1.52874, 0.4, -2.54698e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.98793, 31.5812, 0.400346, 1.52874, 0.4, -2.55096e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.98893, 31.5807, 0.400337, 1.52873, 0.4, -2.55483e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.98993, 31.5802, 0.400327, 1.52873, 0.4, -2.55858e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.99093, 31.5798, 0.400318, 1.52872, 0.4, -2.56223e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.99193, 31.5793, 0.400309, 1.52871, 0.4, -2.56577e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.99293, 31.5789, 0.400299, 1.52871, 0.4, -2.56921e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.99393, 31.5784, 0.40029, 1.5287, 0.4, -2.57253e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.99493, 31.5779, 0.400281, 1.52869, 0.4, -2.57574e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.99593, 31.5775, 0.400271, 1.52869, 0.4, -2.57884e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.99693, 31.577, 0.400262, 1.52868, 0.4, -2.58184e-05, 1.01986, 1.00383, 1.00789, 1.00585
3.99793, 31.5765, 0.400253, 1.52868, 0.4, -2.58473e-05, 1.01986, 1.00384, 1.00789, 1.00585
3.99893, 31.5761, 0.400243, 1.52867, 0.4, -2.58751e-05, 1.01986, 1.00384, 1.00789, 1.00585
3.99993, 31.5756, 0.400234, 1.52866, 0.4, -2.59017e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.00093, 31.5751, 0.400225, 1.52866, 0.4, -2.59274e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.00193, 31.5747, 0.400216, 1.52865, 0.4, -2.59519e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.00293, 31.5742, 0.400206, 1.52864, 0.4, -2.59753e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.00393, 31.5737, 0.400197, 1.52864, 0.4, -2.59977e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.00493, 31.5733, 0.400188, 1.52863, 0.4, -2.6019e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.00593, 31.5728, 0.400179, 1.52863, 0.4, -2.60391e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.00693, 31.5723, 0.400169, 1.52862, 0.4, -2.60582e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.00793, 31.5719, 0.40016, 1.52861, 0.4, -2.60763e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.00892, 31.5714, 0.400151, 1.52861, 0.4, -2.60932e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.00992, 31.5709, 0.400142, 1.5286, 0.4, -2.61091e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.01092, 31.5704, 0.400133, 1.52859, 0.4, -2.61239e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.01192, 31.57, 0.400123, 1.52859, 0.4, -2.61376e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.01292, 31.5695, 0.400114, 1.52858, 0.4, -2.61502e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.01392, 31.569, 0.400105, 1.52858, 0.4, -2.61617e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.01492, 31.5686, 0.400096, 1.52857, 0.4, -2.61722e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.01592, 31.5681, 0.400086, 1.52856, 0.4, -2.61817e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.01692, 31.5676, 0.400077, 1.52856, 0.4, -2.619e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.01792, 31.5672, 0.400068, 1.52855, 0.4, -2.61973e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.01892, 31.5667, 0.400059, 1.52854, 0.4, -2.62035e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.01992, 31.5662, 0.40005, 1.52854, 0.4, -2.62086e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.02092, 31.5657, 0.400041, 1.52853, 0.4, -2.62127e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.02192, 31.5653, 0.400032, 1.52853, 0.4, -2.62157e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.02292, 31.5648, 0.400023, 1.52852, 0.4, -2.62176e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.02392, 31.5643, 0.400014, 1.52851, 0.4, -2.62186e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.02492, 31.5639, 0.400005, 1.52851, 0.4, -2.62184e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.02592, 31.5634, 0.399996, 1.5285, 0.4, -2.62172e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.02692, 31.5629, 0.399987, 1.52849, 0.4, -2.62149e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.02792, 31.5624, 0.399978, 1.52849, 0.4, -2.62116e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.02892, 31.562, 0.399969, 1.52848, 0.4, -2.62072e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.02992, 31.5615, 0.39996, 1.52848, 0.4, -2.62018e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.03092, 31.561, 0.399951, 1.52847, 0.4, -2.61953e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.03192, 31.5606, 0.399942, 1.52846, 0.4, -2.61878e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.03292, 31.5601, 0.399933, 1.52846, 0.4, -2.61793e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.03392, 31.5596, 0.399924, 1.52845, 0.4, -2.61697e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.03492, 31.5591, 0.399915, 1.52844, 0.4, -2.61591e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.03592, 31.5587, 0.399906, 1.52844, 0.4, -2.61474e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.03692, 31.5582, 0.399897, 1.52843, 0.4, -2.61347e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.03792, 31.5577, 0.399888, 1.52843, 0.4, -2.61209e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.03892, 31.5573, 0.399879, 1.52842, 0.4, -2.61061e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.03992, 31.5568, 0.399871, 1.52842, 0.4, -2.60903e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.04092, 31.5563, 0.399862, 1.52841, 0.4, -2.60734e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.04192, 31.5558, 0.399853, 1.52841, 0.4, -2.60555e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.04292, 31.5554, 0.399844, 1.5284, 0.4, -2.60366e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.04392, 31.5549, 0.399835, 1.5284, 0.4, -2.60166e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.04492, 31.5544, 0.399827, 1.52839, 0.4, -2.59957e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.04592, 31.554, 0.399818, 1.52839, 0.4, -2.59737e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.04692, 31.5535, 0.399809, 1.52838, 0.4, -2.59508e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.04792, 31.553, 0.399801, 1.52838, 0.4, -2.59268e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.04892, 31.5526, 0.399792, 1.52837, 0.4, -2.59018e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.04992, 31.5521, 0.399783, 1.52837, 0.4, -2.58757e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.05092, 31.5516, 0.399775, 1.52836, 0.4, -2.58487e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.05192, 31.5512, 0.399766, 1.52836, 0.4, -2.58207e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.05292, 31.5507, 0.399757, 1.52835, 0.4, -2.57916e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.05392, 31.5502, 0.399749, 1.52835, 0.4, -2.57616e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.05492, 31.5498, 0.39974, 1.52834, 0.4, -2.57305e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.05592, 31.5493, 0.399732, 1.52834, 0.4, -2.56985e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.05692, 31.5489, 0.399723, 1.52833, 0.4, -2.56654e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.05792, 31.5484, 0.399715, 1.52833, 0.4, -2.56314e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.05892, 31.5479, 0.399707, 1.52832, 0.4, -2.55964e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.05992, 31.5475, 0.399698, 1.52832, 0.4, -2.55605e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.06092, 31.547, 0.39969, 1.52831, 0.4, -2.55235e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.06192, 31.5466, 0.399681, 1.52831, 0.4, -2.54856e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.06292, 31.5461, 0.399673, 1.5283, 0.4, -2.54467e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.06392, 31.5456, 0.399665, 1.5283, 0.4, -2.54068e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.06492, 31.5452, 0.399656, 1.52829, 0.4, -2.5366e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.06592, 31.5447, 0.399648, 1.52829, 0.4, -2.53242e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.06692, 31.5443, 0.39964, 1.52828, 0.4, -2.52814e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.06792, 31.5438, 0.399632, 1.52828, 0.4, -2.52377e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.06892, 31.5434, 0.399624, 1.52827, 0.4, -2.5193e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.06992, 31.5429, 0.399615, 1.52827, 0.4, -2.51474e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.07092, 31.5425, 0.399607, 1.52826, 0.4, -2.51008e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.07192, 31.542, 0.399599, 1.52826, 0.4, -2.50532e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.07292, 31.5416, 0.399591, 1.52825, 0.4, -2.50048e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.07392, 31.5411, 0.399583, 1.52825, 0.4, -2.49553e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.07492, 31.5407, 0.399575, 1.52824, 0.4, -2.4905e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.07592, 31.5402, 0.399567, 1.52824, 0.4, -2.48537e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.07692, 31.5398, 0.399559, 1.52823, 0.4, -2.48015e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.07792, 31.5393, 0.399551, 1.52823, 0.4, -2.47483e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.07892, 31.5389, 0.399543, 1.52822, 0.4, -2.46943e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.07992, 31.5384, 0.399535, 1.52822, 0.4, -2.46393e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.08092, 31.538, 0.399527, 1.52821, 0.4, -2.45834e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.08192, 31.5375, 0.39952, 1.52821, 0.4, -2.45266e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.08292, 31.5371, 0.399512, 1.5282, 0.4, -2.44688e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.08392, 31.5367, 0.399504, 1.5282, 0.4, -2.44102e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.08492, 31.5362, 0.399496, 1.52819, 0.4, -2.43507e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.08592, 31.5358, 0.399489, 1.52819, 0.4, -2.42902e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.08692, 31.5353, 0.399481, 1.52818, 0.4, -2.42289e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.08792, 31.5349, 0.399473, 1.52818, 0.4, -2.41667e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.08892, 31.5345, 0.399466, 1.52817, 0.4, -2.41036e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.08992, 31.534, 0.399458, 1.52817, 0.4, -2.40396e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.09092, 31.5336, 0.399451, 1.52816, 0.4, -2.39747e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.09192, 31.5332, 0.399443, 1.52816, 0.4, -2.39089e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.09292, 31.5328, 0.399436, 1.52815, 0.4, -2.38423e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.09392, 31.5323, 0.399428, 1.52815, 0.4, -2.37748e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.09492, 31.5319, 0.399421, 1.52815, 0.4, -2.37065e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.09592, 31.5315, 0.399413, 1.52814, 0.4, -2.36373e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.09692, 31.531, 0.399406, 1.52814, 0.4, -2.35672e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.09792, 31.5306, 0.399399, 1.52813, 0.4, -2.34963e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.09892, 31.5302, 0.399391, 1.52813, 0.4, -2.34245e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.09992, 31.5298, 0.399384, 1.52813, 0.4, -2.33519e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.10092, 31.5294, 0.399377, 1.52812, 0.4, -2.32784e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.10192, 31.5289, 0.39937, 1.52812, 0.4, -2.32041e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.10292, 31.5285, 0.399363, 1.52812, 0.4, -2.3129e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.10392, 31.5281, 0.399356, 1.52811, 0.4, -2.30531e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.10492, 31.5277, 0.399349, 1.52811, 0.4, -2.29763e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.10592, 31.5273, 0.399341, 1.5281, 0.4, -2.28987e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.10692, 31.5269, 0.399334, 1.5281, 0.4, -2.28203e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.10792, 31.5265, 0.399328, 1.5281, 0.4, -2.27411e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.10892, 31.526, 0.399321, 1.52809, 0.4, -2.2661e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.10992, 31.5256, 0.399314, 1.52809, 0.4, -2.25802e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.11092, 31.5252, 0.399307, 1.52808, 0.4, -2.24986e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.11192, 31.5248, 0.3993, 1.52808, 0.4, -2.24162e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.11292, 31.5244, 0.399293, 1.52808, 0.4, -2.23329e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.11392, 31.524, 0.399287, 1.52807, 0.4, -2.2249e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.11492, 31.5236, 0.39928, 1.52807, 0.4, -2.21642e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.11592, 31.5232, 0.399273, 1.52807, 0.4, -2.20786e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.11692, 31.5228, 0.399267, 1.52806, 0.4, -2.19923e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.11792, 31.5224, 0.39926, 1.52806, 0.4, -2.19053e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.11892, 31.522, 0.399254, 1.52805, 0.4, -2.18174e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.11992, 31.5217, 0.399247, 1.52805, 0.4, -2.17288e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.12092, 31.5213, 0.399241, 1.52805, 0.4, -2.16395e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.12192, 31.5209, 0.399234, 1.52804, 0.4, -2.15494e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.12292, 31.5205, 0.399228, 1.52804, 0.4, -2.14585e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.12392, 31.5201, 0.399221, 1.52803, 0.4, -2.13669e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.12492, 31.5197, 0.399215, 1.52803, 0.4, -2.12746e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.12592, 31.5193, 0.399209, 1.52803, 0.4, -2.11815e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.12692, 31.5189, 0.399202, 1.52802, 0.4, -2.10877e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.12792, 31.5186, 0.399196, 1.52802, 0.4, -2.09932e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.12892, 31.5182, 0.39919, 1.52802, 0.4, -2.08979e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.12992, 31.5178, 0.399184, 1.52801, 0.4, -2.0802e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.13092, 31.5174, 0.399178, 1.52801, 0.4, -2.07053e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.13192, 31.5171, 0.399172, 1.52801, 0.4, -2.0608e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.13292, 31.5167, 0.399166, 1.528, 0.4, -2.05099e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.13392, 31.5163, 0.39916, 1.528, 0.4, -2.04111e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.13492, 31.516, 0.399154, 1.528, 0.4, -2.03117e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.13592, 31.5156, 0.399148, 1.528, 0.4, -2.02115e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.13692, 31.5152, 0.399142, 1.52799, 0.4, -2.01107e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.13792, 31.5149, 0.399136, 1.52799, 0.4, -2.00093e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.13892, 31.5145, 0.399131, 1.52799, 0.4, -1.99071e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.13992, 31.5142, 0.399125, 1.52798, 0.4, -1.98043e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.14092, 31.5138, 0.39912, 1.52798, 0.4, -1.97009e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.14192, 31.5135, 0.399114, 1.52798, 0.4, -1.95967e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.14292, 31.5131, 0.399108, 1.52798, 0.4, -1.9492e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.14392, 31.5128, 0.399103, 1.52797, 0.4, -1.93866e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.14492, 31.5124, 0.399097, 1.52797, 0.4, -1.92805e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.14592, 31.5121, 0.399092, 1.52797, 0.4, -1.91739e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.14691, 31.5117, 0.399086, 1.52797, 0.4, -1.90666e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.14791, 31.5114, 0.399081, 1.52796, 0.4, -1.89586e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.14891, 31.511, 0.399076, 1.52796, 0.4, -1.88501e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.14991, 31.5107, 0.399071, 1.52796, 0.4, -1.8741e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.15091, 31.5104, 0.399065, 1.52795, 0.4, -1.86312e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.15191, 31.51, 0.39906, 1.52795, 0.4, -1.85208e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.15291, 31.5097, 0.399055, 1.52795, 0.4, -1.84099e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.15391, 31.5094, 0.39905, 1.52795, 0.4, -1.82983e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.15491, 31.509, 0.399045, 1.52794, 0.4, -1.81862e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.15591, 31.5087, 0.39904, 1.52794, 0.4, -1.80735e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.15691, 31.5084, 0.399035, 1.52794, 0.4, -1.79602e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.15791, 31.5081, 0.39903, 1.52794, 0.4, -1.78464e-05, 1.01987, 1.00384, 1.00789, 1.00585
4.15891, 31.5077, 0.399025, 1.52793, 0.4, -1.7732e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.15991, 31.5074, 0.399021, 1.52793, 0.4, -1.7617e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.16091, 31.5071, 0.399016, 1.52793, 0.4, -1.75015e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.16191, 31.5068, 0.399011, 1.52792, 0.4, -1.73854e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.16291, 31.5065, 0.399006, 1.52792, 0.4, -1.72688e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.16391, 31.5062, 0.399002, 1.52792, 0.4, -1.71516e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.16491, 31.5059, 0.398997, 1.52792, 0.4, -1.70339e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.16591, 31.5056, 0.398993, 1.52791, 0.4, -1.69157e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.16691, 31.5053, 0.398988, 1.52791, 0.4, -1.6797e-05, 1.01986, 1.00384, 1.00789, 1.00585
