Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.16791, 31.505, 0.398984, 1.52791, 0.4, -1.66777e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.16891, 31.5047, 0.398979, 1.52791, 0.4, -1.65579e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.16991, 31.5044, 0.398975, 1.5279, 0.4, -1.64376e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.17091, 31.5041, 0.398971, 1.5279, 0.4, -1.63169e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.17191, 31.5038, 0.398966, 1.5279, 0.4, -1.61956e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.17291, 31.5035, 0.398962, 1.52789, 0.4, -1.60738e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.17391, 31.5032, 0.398958, 1.52789, 0.4, -1.59516e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.17491, 31.5029, 0.398954, 1.52789, 0.4, -1.58289e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.17591, 31.5026, 0.39895, 1.52789, 0.4, -1.57057e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.17691, 31.5023, 0.398946, 1.52788, 0.4, -1.5582e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.17791, 31.5021, 0.398942, 1.52788, 0.4, -1.54579e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.17891, 31.5018, 0.398938, 1.52788, 0.4, -1.53334e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.17991, 31.5015, 0.398934, 1.52787, 0.4, -1.52084e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.18091, 31.5012, 0.39893, 1.52787, 0.4, -1.50829e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.18191, 31.501, 0.398927, 1.52787, 0.4, -1.4957e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.18291, 31.5007, 0.398923, 1.52787, 0.4, -1.48307e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.18391, 31.5004, 0.398919, 1.52786, 0.4, -1.4704e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.18491, 31.5002, 0.398916, 1.52786, 0.4, -1.45768e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.18591, 31.4999, 0.398912, 1.52786, 0.4, -1.44492e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.18691, 31.4996, 0.398908, 1.52786, 0.4, -1.43212e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.18791, 31.4994, 0.398905, 1.52786, 0.4, -1.41928e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.18891, 31.4991, 0.398902, 1.52785, 0.4, -1.40641e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.18991, 31.4989, 0.398898, 1.52785, 0.4, -1.39349e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.19091, 31.4986, 0.398895, 1.52785, 0.4, -1.38054e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.19191, 31.4984, 0.398892, 1.52785, 0.4, -1.36754e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.19291, 31.4981, 0.398889, 1.52785, 0.4, -1.35451e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.19391, 31.4979, 0.398885, 1.52785, 0.4, -1.34145e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.19491, 31.4977, 0.398882, 1.52784, 0.4, -1.32834e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.19591, 31.4974, 0.398879, 1.52784, 0.4, -1.3152e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.19691, 31.4972, 0.398876, 1.52784, 0.4, -1.30203e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.19791, 31.497, 0.398873, 1.52784, 0.4, -1.28883e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.19891, 31.4967, 0.39887, 1.52784, 0.4, -1.27559e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.19991, 31.4965, 0.398868, 1.52784, 0.4, -1.26231e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.20091, 31.4963, 0.398865, 1.52783, 0.4, -1.24901e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.20191, 31.496, 0.398862, 1.52783, 0.4, -1.23567e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.20291, 31.4958, 0.398859, 1.52783, 0.4, -1.2223e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.20391, 31.4956, 0.398856, 1.52783, 0.4, -1.20889e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.20491, 31.4954, 0.398854, 1.52783, 0.4, -1.19546e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.20591, 31.4952, 0.398851, 1.52782, 0.4, -1.182e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.20691, 31.495, 0.398849, 1.52782, 0.4, -1.16851e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.20791, 31.4948, 0.398846, 1.52782, 0.4, -1.155e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.20891, 31.4945, 0.398844, 1.52782, 0.4, -1.14145e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.20991, 31.4943, 0.398842, 1.52782, 0.4, -1.12788e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.21091, 31.4941, 0.398839, 1.52782, 0.4, -1.11427e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.21191, 31.4939, 0.398837, 1.52782, 0.4, -1.10065e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.21291, 31.4937, 0.398835, 1.52782, 0.4, -1.087e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.21391, 31.4936, 0.398833, 1.52782, 0.4, -1.07332e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.21491, 31.4934, 0.39883, 1.52782, 0.4, -1.05962e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.21591, 31.4932, 0.398828, 1.52782, 0.4, -1.04589e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.21691, 31.493, 0.398826, 1.52782, 0.4, -1.03214e-05, 1.01986, 1.00384, 1.00789, 1.00585
4.21791, 31.4928, 0.398824, 1.52782, 0.4, -1.01837e-05, 1.01985, 1.00384, 1.00789, 1.00585
4.21891, 31.4926, 0.398822, 1.52782, 0.4, -1.00458e-05, 1.01985, 1.00384, 1.00789, 1.00585
4.21991, 31.4924, 0.398821, 1.52781, 0.4, -9.90765e-06, 1.01985, 1.00384, 1.00789, 1.00585
4.22091, 31.4923, 0.398819, 1.52781, 0.4, -9.7693e-06, 1.01985, 1.00384, 1.00789, 1.00585
4.22191, 31.4921, 0.398817, 1.52781, 0.4, -9.63075e-06, 1.01985, 1.00384, 1.00789, 1.00585
4.22291, 31.4919, 0.398815, 1.52781, 0.4, -9.49201e-06, 1.01985, 1.00384, 1.00789, 1.00585
4.22391, 31.4917, 0.398814, 1.52781, 0.4, -9.35306e-06, 1.01985, 1.00384, 1.00789, 1.00585
4.22491, 31.4916, 0.398812, 1.52781, 0.4, -9.21396e-06, 1.01985, 1.00384, 1.00789, 1.00585
4.22591, 31.4914, 0.398811, 1.52781, 0.4, -9.07465e-06, 1.01985, 1.00384, 1.00789, 1.00585
4.22691, 31.4913, 0.398809, 1.52781, 0.4, -8.93517e-06, 1.01985, 1.00384, 1.00789, 1.00585
4.22791, 31.4911, 0.398807, 1.52781, 0.4, -8.79553e-06, 1.01985, 1.00384, 1.00789, 1.00585
4.22891, 31.4909, 0.398806, 1.52781, 0.4, -8.65571e-06, 1.01985, 1.00384, 1.00789, 1.00585
4.22991, 31.4908, 0.398805, 1.52781, 0.4, -8.51575e-06, 1.01985, 1.00384, 1.00789, 1.00585
4.23091, 31.4906, 0.398803, 1.52781, 0.4, -8.37564e-06, 1.01985, 1.00384, 1.00788, 1.00585
4.23191, 31.4905, 0.398802, 1.52781, 0.4, -8.23538e-06, 1.01985, 1.00384, 1.00788, 1.00585
4.23291, 31.4903, 0.398801, 1.52781, 0.4, -8.095e-06, 1.01985, 1.00384, 1.00788, 1.00585
4.23391, 31.4902, 0.3988, 1.52781, 0.4, -7.95447e-06, 1.01985, 1.00384, 1.00788, 1.00585
4.23491, 31.49, 0.398799, 1.52781, 0.4, -7.81381e-06, 1.01985, 1.00384, 1.00788, 1.00585
4.23591, 31.4899, 0.398798, 1.52781, 0.4, -7.67302e-06, 1.01985, 1.00384, 1.00788, 1.00585
4.23691, 31.4898, 0.398797, 1.52781, 0.4, -7.53213e-06, 1.01985, 1.00384, 1.00788, 1.00585
4.23791, 31.4896, 0.398796, 1.52781, 0.4, -7.39115e-06, 1.01985, 1.00384, 1.00788, 1.00585
4.23891, 31.4895, 0.398795, 1.52781, 0.4, -7.25002e-06, 1.01985, 1.00384, 1.00788, 1.00585
4.23991, 31.4894, 0.398794, 1.52781, 0.4, -7.10882e-06, 1.01985, 1.00384, 1.00788, 1.00585
4.24091, 31.4892, 0.398793, 1.52781, 0.4, -6.96754e-06, 1.01985, 1.00384, 1.00788, 1.00585
4.24191, 31.4891, 0.398792, 1.52781, 0.4, -6.82617e-06, 1.01985, 1.00384, 1.00788, 1.00585
4.24291, 31.489, 0.398792, 1.52781, 0.4, -6.68471e-06, 1.01985, 1.00384, 1.00788, 1.00585
4.24391, 31.4889, 0.398791, 1.52781, 0.4, -6.54318e-06, 1.01985, 1.00383, 1.00788, 1.00585
4.24491, 31.4888, 0.39879, 1.52782, 0.4, -6.40157e-06, 1.01985, 1.00383, 1.00788, 1.00585
4.24591, 31.4887, 0.39879, 1.52782, 0.4, -6.25991e-06, 1.01985, 1.00383, 1.00788, 1.00585
4.24691, 31.4885, 0.398789, 1.52782, 0.4, -6.1182e-06, 1.01985, 1.00383, 1.00788, 1.00584
4.24791, 31.4884, 0.398789, 1.52782, 0.4, -5.97645e-06, 1.01985, 1.00383, 1.00788, 1.00584
4.24891, 31.4883, 0.398788, 1.52782, 0.4, -5.83463e-06, 1.01985, 1.00383, 1.00788, 1.00584
4.24991, 31.4882, 0.398788, 1.52782, 0.4, -5.69277e-06, 1.01985, 1.00383, 1.00788, 1.00584
4.25091, 31.4881, 0.398787, 1.52782, 0.4, -5.55087e-06, 1.01985, 1.00383, 1.00788, 1.00584
4.25191, 31.488, 0.398787, 1.52782, 0.4, -5.40895e-06, 1.01985, 1.00383, 1.00788, 1.00584
4.25291, 31.4879, 0.398787, 1.52782, 0.4, -5.26699e-06, 1.01985, 1.00383, 1.00788, 1.00584
4.25391, 31.4878, 0.398787, 1.52782, 0.4, -5.12502e-06, 1.01985, 1.00383, 1.00788, 1.00584
4.25491, 31.4877, 0.398787, 1.52782, 0.4, -4.98303e-06, 1.01985, 1.00383, 1.00788, 1.00584
4.25591, 31.4877, 0.398787, 1.52782, 0.4, -4.84102e-06, 1.01985, 1.00383, 1.00788, 1.00584
4.25691, 31.4876, 0.398786, 1.52782, 0.4, -4.69903e-06, 1.01985, 1.00383, 1.00788, 1.00584
4.25791, 31.4875, 0.398786, 1.52782, 0.4, -4.55703e-06, 1.01985, 1.00383, 1.00788, 1.00584
4.25891, 31.4874, 0.398786, 1.52782, 0.4, -4.41503e-06, 1.01985, 1.00383, 1.00788, 1.00584
4.25991, 31.4873, 0.398787, 1.52783, 0.4, -4.27306e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.26091, 31.4872, 0.398787, 1.52783, 0.4, -4.13111e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.26191, 31.4872, 0.398787, 1.52783, 0.4, -3.9892e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.26291, 31.4871, 0.398787, 1.52783, 0.4, -3.84731e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.26391, 31.487, 0.398787, 1.52783, 0.4, -3.70546e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.26491, 31.487, 0.398788, 1.52783, 0.4, -3.56364e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.26591, 31.4869, 0.398788, 1.52784, 0.4, -3.42189e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.26691, 31.4868, 0.398789, 1.52784, 0.4, -3.28019e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.26791, 31.4868, 0.398789, 1.52784, 0.4, -3.13856e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.26891, 31.4867, 0.39879, 1.52784, 0.4, -2.99696e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.26991, 31.4867, 0.39879, 1.52784, 0.4, -2.85548e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.27091, 31.4866, 0.398791, 1.52784, 0.4, -2.71404e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.27191, 31.4866, 0.398791, 1.52784, 0.4, -2.57268e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.27291, 31.4865, 0.398792, 1.52785, 0.4, -2.4314e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.27391, 31.4865, 0.398793, 1.52785, 0.4, -2.29023e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.27491, 31.4865, 0.398794, 1.52785, 0.4, -2.14918e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.27591, 31.4864, 0.398795, 1.52785, 0.4, -2.00821e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.27691, 31.4864, 0.398796, 1.52785, 0.4, -1.86735e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.27791, 31.4863, 0.398796, 1.52785, 0.4, -1.72663e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.27891, 31.4863, 0.398797, 1.52786, 0.4, -1.58599e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.27991, 31.4863, 0.398799, 1.52786, 0.4, -1.4455e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.28091, 31.4863, 0.3988, 1.52786, 0.4, -1.30516e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.28191, 31.4862, 0.398801, 1.52786, 0.4, -1.16493e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.28291, 31.4862, 0.398802, 1.52786, 0.4, -1.02485e-06, 1.01984, 1.00383, 1.00788, 1.00584
4.28391, 31.4862, 0.398803, 1.52786, 0.4, -8.84936e-07, 1.01984, 1.00383, 1.00788, 1.00584
4.2849, 31.4862, 0.398805, 1.52786, 0.4, -7.45143e-07, 1.01984, 1.00383, 1.00788, 1.00584
4.2859, 31.4862, 0.398806, 1.52787, 0.4, -6.05546e-07, 1.01984, 1.00383, 1.00788, 1.00584
4.2869, 31.4862, 0.398807, 1.52787, 0.4, -4.66107e-07, 1.01984, 1.00383, 1.00788, 1.00584
4.2879, 31.4862, 0.398809, 1.52787, 0.4, -3.26821e-07, 1.01984, 1.00383, 1.00788, 1.00584
4.2889, 31.4862, 0.39881, 1.52787, 0.4, -1.87723e-07, 1.01984, 1.00383, 1.00788, 1.00584
4.2899, 31.4862, 0.398812, 1.52788, 0.4, -4.88133e-08, 1.01984, 1.00383, 1.00788, 1.00584
4.2909, 31.4862, 0.398813, 1.52788, 0.4, 8.99172e-08, 1.01984, 1.00383, 1.00788, 1.00584
4.2919, 31.4862, 0.398815, 1.52788, 0.4, 2.2843e-07, 1.01984, 1.00383, 1.00788, 1.00584
4.2929, 31.4862, 0.398817, 1.52788, 0.4, 3.66785e-07, 1.01983, 1.00383, 1.00788, 1.00584
4.2939, 31.4862, 0.398818, 1.52789, 0.4, 5.04928e-07, 1.01983, 1.00383, 1.00788, 1.00584
4.2949, 31.4862, 0.39882, 1.52789, 0.4, 6.42874e-07, 1.01983, 1.00383, 1.00788, 1.00584
4.2959, 31.4862, 0.398822, 1.52789, 0.4, 7.80637e-07, 1.01983, 1.00383, 1.00788, 1.00584
4.2969, 31.4862, 0.398823, 1.5279, 0.4, 9.18133e-07, 1.01983, 1.00383, 1.00788, 1.00584
4.2979, 31.4862, 0.398825, 1.5279, 0.4, 1.05545e-06, 1.01983, 1.00383, 1.00788, 1.00584
4.2989, 31.4862, 0.398827, 1.5279, 0.4, 1.19253e-06, 1.01983, 1.00383, 1.00788, 1.00584
4.2999, 31.4863, 0.398829, 1.5279, 0.4, 1.32935e-06, 1.01983, 1.00383, 1.00788, 1.00584
4.3009, 31.4863, 0.398831, 1.52791, 0.4, 1.46595e-06, 1.01983, 1.00382, 1.00788, 1.00584
4.3019, 31.4863, 0.398833, 1.52791, 0.4, 1.6023e-06, 1.01983, 1.00382, 1.00788, 1.00584
4.3029, 31.4864, 0.398835, 1.52791, 0.4, 1.73841e-06, 1.01983, 1.00382, 1.00788, 1.00584
4.3039, 31.4864, 0.398838, 1.52791, 0.4, 1.87427e-06, 1.01983, 1.00382, 1.00788, 1.00584
4.3049, 31.4864, 0.39884, 1.52792, 0.4, 2.00986e-06, 1.01983, 1.00382, 1.00788, 1.00584
4.3059, 31.4865, 0.398842, 1.52792, 0.4, 2.14521e-06, 1.01983, 1.00382, 1.00788, 1.00584
4.3069, 31.4865, 0.398844, 1.52792, 0.4, 2.28026e-06, 1.01983, 1.00382, 1.00788, 1.00584
4.3079, 31.4865, 0.398846, 1.52792, 0.4, 2.41506e-06, 1.01983, 1.00382, 1.00788, 1.00584
4.3089, 31.4866, 0.398849, 1.52793, 0.4, 2.54957e-06, 1.01983, 1.00382, 1.00788, 1.00584
4.3099, 31.4866, 0.398851, 1.52793, 0.4, 2.68382e-06, 1.01983, 1.00382, 1.00788, 1.00584
4.3109, 31.4867, 0.398854, 1.52793, 0.4, 2.81776e-06, 1.01983, 1.00382, 1.00788, 1.00584
4.3119, 31.4867, 0.398856, 1.52793, 0.4, 2.95141e-06, 1.01983, 1.00382, 1.00788, 1.00583
4.3129, 31.4868, 0.398859, 1.52794, 0.4, 3.08478e-06, 1.01983, 1.00382, 1.00788, 1.00583
4.3139, 31.4868, 0.398861, 1.52794, 0.4, 3.21783e-06, 1.01983, 1.00382, 1.00788, 1.00583
4.3149, 31.4869, 0.398864, 1.52794, 0.4, 3.35058e-06, 1.01983, 1.00382, 1.00787, 1.00583
4.3159, 31.487, 0.398866, 1.52794, 0.4, 3.48303e-06, 1.01983, 1.00382, 1.00787, 1.00583
4.3169, 31.487, 0.398869, 1.52795, 0.4, 3.61515e-06, 1.01983, 1.00382, 1.00787, 1.00583
4.3179, 31.4871, 0.398872, 1.52795, 0.4, 3.74696e-06, 1.01983, 1.00382, 1.00787, 1.00583
4.3189, 31.4872, 0.398874, 1.52795, 0.4, 3.87842e-06, 1.01983, 1.00382, 1.00787, 1.00583
4.3199, 31.4872, 0.398877, 1.52795, 0.4, 4.00957e-06, 1.01983, 1.00382, 1.00787, 1.00583
4.3209, 31.4873, 0.39888, 1.52796, 0.4, 4.14037e-06, 1.01983, 1.00382, 1.00787, 1.00583
4.3219, 31.4874, 0.398883, 1.52796, 0.4, 4.27083e-06, 1.01983, 1.00382, 1.00787, 1.00583
4.3229, 31.4875, 0.398886, 1.52796, 0.4, 4.40094e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3239, 31.4875, 0.398889, 1.52797, 0.4, 4.53068e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3249, 31.4876, 0.398892, 1.52797, 0.4, 4.66008e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3259, 31.4877, 0.398895, 1.52797, 0.4, 4.78913e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3269, 31.4878, 0.398898, 1.52798, 0.4, 4.9178e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3279, 31.4879, 0.398901, 1.52798, 0.4, 5.04608e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3289, 31.488, 0.398905, 1.52799, 0.4, 5.17402e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3299, 31.4881, 0.398908, 1.52799, 0.4, 5.30155e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3309, 31.4882, 0.398911, 1.52799, 0.4, 5.42869e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3319, 31.4883, 0.398915, 1.528, 0.4, 5.55543e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3329, 31.4884, 0.398918, 1.528, 0.4, 5.6818e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3339, 31.4885, 0.398921, 1.528, 0.4, 5.80774e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3349, 31.4886, 0.398925, 1.52801, 0.4, 5.93328e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3359, 31.4887, 0.398928, 1.52801, 0.4, 6.05841e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3369, 31.4888, 0.398932, 1.52801, 0.4, 6.18313e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3379, 31.4889, 0.398935, 1.52802, 0.4, 6.30746e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3389, 31.489, 0.398939, 1.52802, 0.4, 6.43134e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3399, 31.4891, 0.398943, 1.52803, 0.4, 6.5548e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3409, 31.4893, 0.398946, 1.52803, 0.4, 6.67782e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3419, 31.4894, 0.39895, 1.52803, 0.4, 6.80039e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3429, 31.4895, 0.398954, 1.52804, 0.4, 6.92254e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3439, 31.4896, 0.398957, 1.52804, 0.4, 7.04423e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3449, 31.4898, 0.398961, 1.52804, 0.4, 7.16551e-06, 1.01982, 1.00382, 1.00787, 1.00583
4.3459, 31.4899, 0.398965, 1.52805, 0.4, 7.28631e-06, 1.01982, 1.00381, 1.00787, 1.00583
4.3469, 31.49, 0.398969, 1.52805, 0.4, 7.40665e-06, 1.01982, 1.00381, 1.00787, 1.00583
4.3479, 31.4902, 0.398973, 1.52805, 0.4, 7.52655e-06, 1.01982, 1.00381, 1.00787, 1.00583
4.3489, 31.4903, 0.398977, 1.52806, 0.4, 7.64595e-06, 1.01982, 1.00381, 1.00787, 1.00583
4.3499, 31.4904, 0.398981, 1.52806, 0.4, 7.7649e-06, 1.01982, 1.00381, 1.00787, 1.00583
4.3509, 31.4906, 0.398985, 1.52806, 0.4, 7.8834e-06, 1.01982, 1.00381, 1.00787, 1.00583
4.3519, 31.4907, 0.398989, 1.52807, 0.4, 8.00141e-06, 1.01981, 1.00381, 1.00787, 1.00583
4.3529, 31.4909, 0.398993, 1.52807, 0.4, 8.11891e-06, 1.01981, 1.00381, 1.00787, 1.00583
4.3539, 31.491, 0.398997, 1.52807, 0.4, 8.23594e-06, 1.01981, 1.00381, 1.00787, 1.00583
4.3549, 31.4912, 0.399001, 1.52808, 0.4, 8.3525e-06, 1.01981, 1.00381, 1.00787, 1.00583
4.3559, 31.4913, 0.399005, 1.52808, 0.4, 8.46856e-06, 1.01981, 1.00381, 1.00787, 1.00583
4.3569, 31.4915, 0.39901, 1.52809, 0.4, 8.58414e-06, 1.01981, 1.00381, 1.00787, 1.00583
4.3579, 31.4916, 0.399014, 1.52809, 0.4, 8.69918e-06, 1.01981, 1.00381, 1.00787, 1.00583
4.3589, 31.4918, 0.399018, 1.52809, 0.4, 8.81372e-06, 1.01981, 1.00381, 1.00787, 1.00583
4.3599, 31.4919, 0.399022, 1.5281, 0.4, 8.92777e-06, 1.01981, 1.00381, 1.00787, 1.00583
4.3609, 31.4921, 0.399027, 1.5281, 0.4, 9.04132e-06, 1.01981, 1.00381, 1.00787, 1.00583
4.3619, 31.4923, 0.399031, 1.5281, 0.4, 9.15431e-06, 1.01981, 1.00381, 1.00787, 1.00583
4.3629, 31.4924, 0.399036, 1.52811, 0.4, 9.26681e-06, 1.01981, 1.00381, 1.00787, 1.00583
4.3639, 31.4926, 0.39904, 1.52811, 0.4, 9.37877e-06, 1.01981, 1.00381, 1.00787, 1.00583
4.3649, 31.4928, 0.399045, 1.52811, 0.4, 9.49021e-06, 1.01981, 1.00381, 1.00787, 1.00583
4.3659, 31.4929, 0.399049, 1.52812, 0.4, 9.60112e-06, 1.01981, 1.00381, 1.00787, 1.00582
4.3669, 31.4931, 0.399054, 1.52812, 0.4, 9.71149e-06, 1.01981, 1.00381, 1.00787, 1.00582
4.3679, 31.4933, 0.399058, 1.52812, 0.4, 9.82133e-06, 1.01981, 1.00381, 1.00787, 1.00582
4.3689, 31.4935, 0.399063, 1.52813, 0.4, 9.93063e-06, 1.01981, 1.00381, 1.00787, 1.00582
4.3699, 31.4936, 0.399068, 1.52813, 0.4, 1.00394e-05, 1.01981, 1.00381, 1.00787, 1.00582
4.3709, 31.4938, 0.399072, 1.52813, 0.4, 1.01475e-05, 1.01981, 1.00381, 1.00787, 1.00582
4.3719, 31.494, 0.399077, 1.52814, 0.4, 1.02552e-05, 1.01981, 1.00381, 1.00787, 1.00582
4.3729, 31.4942, 0.399082, 1.52814, 0.4, 1.03623e-05, 1.01981, 1.00381, 1.00787, 1.00582
4.3739, 31.4944, 0.399086, 1.52814, 0.4, 1.04688e-05, 1.01981, 1.00381, 1.00787, 1.00582
4.3749, 31.4946, 0.399091, 1.52815, 0.4, 1.05748e-05, 1.01981, 1.00381, 1.00787, 1.00582
4.3759, 31.4948, 0.399096, 1.52815, 0.4, 1.06801e-05, 1.01981, 1.00381, 1.00787, 1.00582
4.3769, 31.495, 0.399101, 1.52815, 0.4, 1.0785e-05, 1.01981, 1.00381, 1.00787, 1.00582
4.3779, 31.4951, 0.399106, 1.52816, 0.4, 1.08892e-05, 1.01981, 1.00381, 1.00787, 1.00582
4.3789, 31.4953, 0.399111, 1.52816, 0.4, 1.09929e-05, 1.01981, 1.00381, 1.00787, 1.00582
4.3799, 31.4955, 0.399116, 1.52817, 0.4, 1.1096e-05, 1.0198, 1.00381, 1.00787, 1.00582
4.3809, 31.4957, 0.399121, 1.52817, 0.4, 1.11985e-05, 1.0198, 1.00381, 1.00787, 1.00582
4.3819, 31.4959, 0.399126, 1.52817, 0.4, 1.13004e-05, 1.0198, 1.00381, 1.00787, 1.00582
4.3829, 31.4962, 0.399131, 1.52818, 0.4, 1.14017e-05, 1.0198, 1.00381, 1.00787, 1.00582
4.3839, 31.4964, 0.399136, 1.52818, 0.4, 1.15025e-05, 1.0198, 1.00381, 1.00786, 1.00582
4.3849, 31.4966, 0.399141, 1.52818, 0.4, 1.16026e-05, 1.0198, 1.00381, 1.00786, 1.00582
4.3859, 31.4968, 0.399146, 1.52819, 0.4, 1.17022e-05, 1.0198, 1.00381, 1.00786, 1.00582
4.3869, 31.497, 0.399151, 1.52819, 0.4, 1.18011e-05, 1.0198, 1.00381, 1.00786, 1.00582
4.3879, 31.4972, 0.399156, 1.52819, 0.4, 1.18994e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.3889, 31.4974, 0.399161, 1.5282, 0.4, 1.19972e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.3899, 31.4976, 0.399167, 1.5282, 0.4, 1.20943e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.3909, 31.4979, 0.399172, 1.5282, 0.4, 1.21908e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.3919, 31.4981, 0.399177, 1.52821, 0.4, 1.22866e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.3929, 31.4983, 0.399182, 1.52821, 0.4, 1.23819e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.3939, 31.4985, 0.399188, 1.52821, 0.4, 1.24765e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.3949, 31.4987, 0.399193, 1.52822, 0.4, 1.25705e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.3959, 31.499, 0.399198, 1.52822, 0.4, 1.26639e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.3969, 31.4992, 0.399204, 1.52822, 0.4, 1.27567e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.3979, 31.4994, 0.399209, 1.52823, 0.4, 1.28488e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.3989, 31.4997, 0.399215, 1.52823, 0.4, 1.29402e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.3999, 31.4999, 0.39922, 1.52823, 0.4, 1.30311e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.4009, 31.5001, 0.399226, 1.52824, 0.4, 1.31212e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.4019, 31.5004, 0.399231, 1.52824, 0.4, 1.32108e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.4029, 31.5006, 0.399237, 1.52824, 0.4, 1.32996e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.4039, 31.5009, 0.399242, 1.52825, 0.4, 1.33878e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.4049, 31.5011, 0.399248, 1.52825, 0.4, 1.34754e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.4059, 31.5013, 0.399254, 1.52825, 0.4, 1.35623e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.4069, 31.5016, 0.399259, 1.52826, 0.4, 1.36486e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.4079, 31.5018, 0.399265, 1.52826, 0.4, 1.37342e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.4089, 31.5021, 0.39927, 1.52826, 0.4, 1.38191e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.4099, 31.5023, 0.399276, 1.52827, 0.4, 1.39034e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.4109, 31.5026, 0.399282, 1.52827, 0.4, 1.3987e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.4119, 31.5028, 0.399288, 1.52827, 0.4, 1.40699e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.4129, 31.5031, 0.399293, 1.52828, 0.4, 1.41521e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.4139, 31.5033, 0.399299, 1.52828, 0.4, 1.42337e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.4149, 31.5036, 0.399305, 1.52828, 0.4, 1.43146e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.4159, 31.5039, 0.399311, 1.52829, 0.4, 1.43948e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.4169, 31.5041, 0.399316, 1.52829, 0.4, 1.44743e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.4179, 31.5044, 0.399322, 1.52829, 0.4, 1.45532e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.4189, 31.5046, 0.399328, 1.5283, 0.4, 1.46314e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.4199, 31.5049, 0.399334, 1.5283, 0.4, 1.47088e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.4209, 31.5052, 0.39934, 1.5283, 0.4, 1.47856e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.4219, 31.5054, 0.399346, 1.52831, 0.4, 1.48617e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.42289, 31.5057, 0.399352, 1.52831, 0.4, 1.4937e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.42389, 31.506, 0.399358, 1.52831, 0.4, 1.50117e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.42489, 31.5062, 0.399364, 1.52832, 0.4, 1.50857e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.42589, 31.5065, 0.39937, 1.52832, 0.4, 1.5159e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.42689, 31.5068, 0.399376, 1.52832, 0.4, 1.52316e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.42789, 31.5071, 0.399382, 1.52833, 0.4, 1.53034e-05, 1.01979, 1.00379, 1.00786, 1.00581
4.42889, 31.5073, 0.399388, 1.52833, 0.4, 1.53746e-05, 1.01979, 1.00379, 1.00786, 1.00581
4.42989, 31.5076, 0.399394, 1.52833, 0.4, 1.54451e-05, 1.01979, 1.00379, 1.00786, 1.00581
4.43089, 31.5079, 0.3994, 1.52834, 0.4, 1.55148e-05, 1.01979, 1.00379, 1.00786, 1.00581
4.43189, 31.5082, 0.399406, 1.52834, 0.4, 1.55838e-05, 1.01979, 1.00379, 1.00786, 1.00581
4.43289, 31.5085, 0.399412, 1.52834, 0.4, 1.56521e-05, 1.01979, 1.00379, 1.00786, 1.00581
4.43389, 31.5087, 0.399418, 1.52834, 0.4, 1.57197e-05, 1.01979, 1.00379, 1.00786, 1.00581
4.43489, 31.509, 0.399424, 1.52835, 0.4, 1.57866e-05, 1.01979, 1.00379, 1.00786, 1.00581
4.43589, 31.5093, 0.39943, 1.52835, 0.4, 1.58528e-05, 1.01978, 1.00379, 1.00786, 1.00581
4.43689, 31.5096, 0.399437, 1.52835, 0.4, 1.59182e-05, 1.01978, 1.00379, 1.00786, 1.00581
4.43789, 31.5099, 0.399443, 1.52836, 0.4, 1.5983e-05, 1.01978, 1.00379, 1.00786, 1.00581
4.43889, 31.5102, 0.399449, 1.52836, 0.4, 1.6047e-05, 1.01978, 1.00379, 1.00786, 1.00581
4.43989, 31.5105, 0.399455, 1.52836, 0.4, 1.61102e-05, 1.01978, 1.00379, 1.00786, 1.00581
4.44089, 31.5107, 0.399461, 1.52837, 0.4, 1.61728e-05, 1.01978, 1.00379, 1.00786, 1.00581
4.44189, 31.511, 0.399468, 1.52837, 0.4, 1.62346e-05, 1.01978, 1.00379, 1.00786, 1.00581
4.44289, 31.5113, 0.399474, 1.52837, 0.4, 1.62957e-05, 1.01978, 1.00379, 1.00786, 1.00581
4.44389, 31.5116, 0.39948, 1.52838, 0.4, 1.6356e-05, 1.01978, 1.00379, 1.00786, 1.00581
4.44489, 31.5119, 0.399486, 1.52838, 0.4, 1.64156e-05, 1.01978, 1.00379, 1.00786, 1.00581
4.44589, 31.5122, 0.399493, 1.52838, 0.4, 1.64745e-05, 1.01978, 1.00379, 1.00786, 1.00581
4.44689, 31.5125, 0.399499, 1.52839, 0.4, 1.65326e-05, 1.01978, 1.00379, 1.00786, 1.00581
4.44789, 31.5128, 0.399505, 1.52839, 0.4, 1.65901e-05, 1.01978, 1.00379, 1.00785, 1.00581
4.44889, 31.5131, 0.399511, 1.52839, 0.4, 1.66467e-05, 1.01978, 1.00379, 1.00785, 1.00581
4.44989, 31.5134, 0.399518, 1.5284, 0.4, 1.67027e-05, 1.01978, 1.00379, 1.00785, 1.00581
4.45089, 31.5137, 0.399524, 1.5284, 0.4, 1.67579e-05, 1.01978, 1.00379, 1.00785, 1.00581
4.45189, 31.514, 0.39953, 1.5284, 0.4, 1.68123e-05, 1.01978, 1.00379, 1.00785, 1.00581
4.45289, 31.5143, 0.399537, 1.52841, 0.4, 1.68661e-05, 1.01978, 1.00379, 1.00785, 1.00581
4.45389, 31.5146, 0.399543, 1.52841, 0.4, 1.69191e-05, 1.01978, 1.00379, 1.00785, 1.00581
4.45489, 31.5149, 0.399549, 1.52841, 0.4, 1.69713e-05, 1.01978, 1.00379, 1.00785, 1.00581
4.45589, 31.5152, 0.399556, 1.52842, 0.4, 1.70228e-05, 1.01978, 1.00379, 1.00785, 1.00581
4.45689, 31.5155, 0.399562, 1.52842, 0.4, 1.70735e-05, 1.01978, 1.00379, 1.00785, 1.00581
4.45789, 31.5159, 0.399568, 1.52842, 0.4, 1.71235e-05, 1.01978, 1.00379, 1.00785, 1.00581
4.45889, 31.5162, 0.399575, 1.52843, 0.4, 1.71727e-05, 1.01978, 1.00379, 1.00785, 1.00581
4.45989, 31.5165, 0.399581, 1.52843, 0.4, 1.72212e-05, 1.01978, 1.00379, 1.00785, 1.00581
4.46089, 31.5168, 0.399588, 1.52843, 0.4, 1.72689e-05, 1.01978, 1.00379, 1.00785, 1.00581
4.46189, 31.5171, 0.399594, 1.52843, 0.4, 1.73159e-05, 1.01978, 1.00379, 1.00785, 1.00581
4.46289, 31.5174, 0.399601, 1.52844, 0.4, 1.73621e-05, 1.01978, 1.00379, 1.00785, 1.00581
4.46389, 31.5177, 0.399607, 1.52844, 0.4, 1.74076e-05, 1.01977, 1.00379, 1.00785, 1.00581
4.46489, 31.518, 0.399613, 1.52844, 0.4, 1.74523e-05, 1.01977, 1.00379, 1.00785, 1.00581
4.46589, 31.5183, 0.39962, 1.52845, 0.4, 1.74963e-05, 1.01977, 1.00379, 1.00785, 1.0058
4.46689, 31.5187, 0.399626, 1.52845, 0.4, 1.75395e-05, 1.01977, 1.00379, 1.00785, 1.0058
4.46789, 31.519, 0.399633, 1.52845, 0.4, 1.7582e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.46889, 31.5193, 0.399639, 1.52846, 0.4, 1.76237e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.46989, 31.5196, 0.399646, 1.52846, 0.4, 1.76646e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.47089, 31.5199, 0.399652, 1.52846, 0.4, 1.77048e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.47189, 31.5202, 0.399659, 1.52847, 0.4, 1.77442e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.47289, 31.5206, 0.399665, 1.52847, 0.4, 1.77829e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.47389, 31.5209, 0.399672, 1.52847, 0.4, 1.78208e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.47489, 31.5212, 0.399678, 1.52848, 0.4, 1.78579e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.47589, 31.5215, 0.399684, 1.52848, 0.4, 1.78943e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.47689, 31.5219, 0.399691, 1.52848, 0.4, 1.793e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.47789, 31.5222, 0.399698, 1.52849, 0.4, 1.79649e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.47889, 31.5225, 0.399704, 1.52849, 0.4, 1.7999e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.47989, 31.5228, 0.399711, 1.52849, 0.4, 1.80323e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.48089, 31.5232, 0.399717, 1.5285, 0.4, 1.80649e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.48189, 31.5235, 0.399724, 1.5285, 0.4, 1.80967e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.48289, 31.5238, 0.39973, 1.52851, 0.4, 1.81278e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.48389, 31.5241, 0.399736, 1.52851, 0.4, 1.81581e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.48489, 31.5245, 0.399743, 1.52851, 0.4, 1.81877e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.48589, 31.5248, 0.39975, 1.52852, 0.4, 1.82165e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.48689, 31.5251, 0.399756, 1.52852, 0.4, 1.82445e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.48789, 31.5254, 0.399763, 1.52853, 0.4, 1.82718e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.48889, 31.5258, 0.399769, 1.52853, 0.4, 1.82983e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.48989, 31.5261, 0.399775, 1.52854, 0.4, 1.8324e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.49089, 31.5264, 0.399782, 1.52854, 0.4, 1.8349e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.49189, 31.5268, 0.399789, 1.52854, 0.4, 1.83732e-05, 1.01977, 1.00378, 1.00785, 1.0058
4.49289, 31.5271, 0.399795, 1.52855, 0.4, 1.83967e-05, 1.01976, 1.00378, 1.00785, 1.0058
4.49389, 31.5274, 0.399802, 1.52855, 0.4, 1.84194e-05, 1.01976, 1.00378, 1.00785, 1.0058
4.49489, 31.5278, 0.399808, 1.52856, 0.4, 1.84413e-05, 1.01976, 1.00378, 1.00785, 1.0058
4.49589, 31.5281, 0.399815, 1.52856, 0.4, 1.84625e-05, 1.01976, 1.00378, 1.00785, 1.0058
4.49689, 31.5284, 0.399821, 1.52857, 0.4, 1.84829e-05, 1.01976, 1.00378, 1.00785, 1.0058
4.49789, 31.5288, 0.399828, 1.52857, 0.4, 1.85026e-05, 1.01976, 1.00378, 1.00785, 1.0058
4.49889, 31.5291, 0.399834, 1.52857, 0.4, 1.85215e-05, 1.01976, 1.00378, 1.00785, 1.0058
4.49989, 31.5294, 0.399841, 1.52858, 0.4, 1.85396e-05, 1.01976, 1.00378, 1.00785, 1.0058
4.50089, 31.5298, 0.399847, 1.52858, 0.4, 1.8557e-05, 1.01976, 1.00378, 1.00785, 1.0058
4.50189, 31.5301, 0.399854, 1.52859, 0.4, 1.85736e-05, 1.01976, 1.00378, 1.00785, 1.0058
4.50289, 31.5304, 0.39986, 1.52859, 0.4, 1.85894e-05, 1.01976, 1.00378, 1.00785, 1.0058
4.50389, 31.5308, 0.399867, 1.5286, 0.4, 1.86046e-05, 1.01976, 1.00378, 1.00785, 1.0058
4.50489, 31.5311, 0.399873, 1.5286, 0.4, 1.86189e-05, 1.01976, 1.00378, 1.00785, 1.0058
4.50589, 31.5314, 0.399879, 1.5286, 0.4, 1.86325e-05, 1.01976, 1.00378, 1.00785, 1.0058
4.50689, 31.5318, 0.399886, 1.52861, 0.4, 1.86454e-05, 1.01976, 1.00378, 1.00785, 1.0058
4.50789, 31.5321, 0.399892, 1.52861, 0.4, 1.86574e-05, 1.01976, 1.00378, 1.00785, 1.0058
4.50889, 31.5324, 0.399899, 1.52862, 0.4, 1.86688e-05, 1.01976, 1.00378, 1.00785, 1.0058
4.50989, 31.5328, 0.399905, 1.52862, 0.4, 1.86794e-05, 1.01976, 1.00377, 1.00785, 1.0058
4.51089, 31.5331, 0.399911, 1.52862, 0.4, 1.86892e-05, 1.01976, 1.00377, 1.00785, 1.0058
4.51189, 31.5334, 0.399918, 1.52863, 0.4, 1.86983e-05, 1.01976, 1.00377, 1.00785, 1.0058
4.51289, 31.5338, 0.399924, 1.52863, 0.4, 1.87067e-05, 1.01976, 1.00377, 1.00785, 1.0058
4.51389, 31.5341, 0.399931, 1.52863, 0.4, 1.87142e-05, 1.01976, 1.00377, 1.00785, 1.0058
4.51489, 31.5345, 0.399937, 1.52863, 0.4, 1.87211e-05, 1.01976, 1.00377, 1.00784, 1.0058
4.51589, 31.5348, 0.399944, 1.52864, 0.4, 1.87271e-05, 1.01976, 1.00377, 1.00784, 1.0058
4.51689, 31.5351, 0.39995, 1.52864, 0.4, 1.87324e-05, 1.01976, 1.00377, 1.00784, 1.0058
4.51789, 31.5355, 0.399957, 1.52864, 0.4, 1.8737e-05, 1.01976, 1.00377, 1.00784, 1.0058
4.51889, 31.5358, 0.399963, 1.52865, 0.4, 1.87408e-05, 1.01976, 1.00377, 1.00784, 1.00579
4.51989, 31.5361, 0.39997, 1.52865, 0.4, 1.87438e-05, 1.01976, 1.00377, 1.00784, 1.00579
4.52089, 31.5365, 0.399976, 1.52865, 0.4, 1.87462e-05, 1.01976, 1.00377, 1.00784, 1.00579
4.52189, 31.5368, 0.399982, 1.52866, 0.4, 1.87477e-05, 1.01976, 1.00377, 1.00784, 1.00579
4.52289, 31.5372, 0.399989, 1.52866, 0.4, 1.87486e-05, 1.01976, 1.00377, 1.00784, 1.00579
4.52389, 31.5375, 0.399995, 1.52866, 0.4, 1.87487e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.52489, 31.5378, 0.400001, 1.52867, 0.4, 1.8748e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.52589, 31.5382, 0.400008, 1.52867, 0.4, 1.87466e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.52689, 31.5385, 0.400014, 1.52867, 0.4, 1.87445e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.52789, 31.5389, 0.40002, 1.52867, 0.4, 1.87416e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.52889, 31.5392, 0.400027, 1.52868, 0.4, 1.8738e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.52989, 31.5395, 0.400033, 1.52868, 0.4, 1.87336e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.53089, 31.5399, 0.400039, 1.52868, 0.4, 1.87285e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.53189, 31.5402, 0.400046, 1.52869, 0.4, 1.87227e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.53289, 31.5405, 0.400052, 1.52869, 0.4, 1.87162e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.53389, 31.5409, 0.400058, 1.52869, 0.4, 1.87089e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.53489, 31.5412, 0.400064, 1.5287, 0.4, 1.87009e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.53589, 31.5416, 0.400071, 1.5287, 0.4, 1.86921e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.53689, 31.5419, 0.400077, 1.5287, 0.4, 1.86826e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.53789, 31.5422, 0.400083, 1.52871, 0.4, 1.86724e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.53889, 31.5426, 0.400089, 1.52871, 0.4, 1.86615e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.53989, 31.5429, 0.400095, 1.52871, 0.4, 1.86498e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.54089, 31.5432, 0.400101, 1.52871, 0.4, 1.86375e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.54189, 31.5436, 0.400108, 1.52872, 0.4, 1.86244e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.54289, 31.5439, 0.400114, 1.52872, 0.4, 1.86106e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.54389, 31.5442, 0.40012, 1.52872, 0.4, 1.8596e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.54489, 31.5446, 0.400126, 1.52873, 0.4, 1.85808e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.54589, 31.5449, 0.400132, 1.52873, 0.4, 1.85649e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.54689, 31.5452, 0.400138, 1.52873, 0.4, 1.85482e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.54789, 31.5456, 0.400144, 1.52874, 0.4, 1.85308e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.54889, 31.5459, 0.40015, 1.52874, 0.4, 1.85128e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.54989, 31.5462, 0.400156, 1.52874, 0.4, 1.8494e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.55089, 31.5466, 0.400162, 1.52874, 0.4, 1.84745e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.55189, 31.5469, 0.400168, 1.52875, 0.4, 1.84543e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.55289, 31.5472, 0.400174, 1.52875, 0.4, 1.84334e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.55389, 31.5476, 0.40018, 1.52875, 0.4, 1.84119e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.55489, 31.5479, 0.400186, 1.52876, 0.4, 1.83896e-05, 1.01975, 1.00377, 1.00784, 1.00579
4.55589, 31.5482, 0.400192, 1.52876, 0.4, 1.83667e-05, 1.01975, 1.00376, 1.00784, 1.00579
4.55689, 31.5486, 0.400198, 1.52876, 0.4, 1.8343e-05, 1.01975, 1.00376, 1.00784, 1.00579
4.55789, 31.5489, 0.400204, 1.52877, 0.4, 1.83187e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.55889, 31.5492, 0.40021, 1.52877, 0.4, 1.82937e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.55989, 31.5495, 0.400216, 1.52877, 0.4, 1.8268e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.56088, 31.5499, 0.400221, 1.52877, 0.4, 1.82416e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.56188, 31.5502, 0.400227, 1.52878, 0.4, 1.82146e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.56288, 31.5505, 0.400233, 1.52878, 0.4, 1.81868e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.56388, 31.5509, 0.400239, 1.52878, 0.4, 1.81584e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.56488, 31.5512, 0.400245, 1.52879, 0.4, 1.81294e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.56588, 31.5515, 0.400251, 1.52879, 0.4, 1.80996e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.56688, 31.5518, 0.400256, 1.52879, 0.4, 1.80691e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.56788, 31.5522, 0.400262, 1.5288, 0.4, 1.8038e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.56888, 31.5525, 0.400268, 1.5288, 0.4, 1.80062e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.56988, 31.5528, 0.400273, 1.5288, 0.4, 1.79738e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.57088, 31.5531, 0.400279, 1.52881, 0.4, 1.79407e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.57188, 31.5535, 0.400285, 1.52881, 0.4, 1.7907e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.57288, 31.5538, 0.40029, 1.52881, 0.4, 1.78725e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.57388, 31.5541, 0.400296, 1.52881, 0.4, 1.78375e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.57488, 31.5544, 0.400301, 1.52882, 0.4, 1.78018e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.57588, 31.5547, 0.400307, 1.52882, 0.4, 1.77654e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.57688, 31.5551, 0.400312, 1.52882, 0.4, 1.77284e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.57788, 31.5554, 0.400318, 1.52883, 0.4, 1.76907e-05, 1.01974, 1.00376, 1.00784, 1.00579
4.57888, 31.5557, 0.400324, 1.52883, 0.4, 1.76524e-05, 1.01974, 1.00376, 1.00784, 1.00578
4.57988, 31.556, 0.400329, 1.52883, 0.4, 1.76135e-05, 1.01974, 1.00376, 1.00784, 1.00578
4.58088, 31.5563, 0.400334, 1.52883, 0.4, 1.75739e-05, 1.01974, 1.00376, 1.00784, 1.00578
4.58188, 31.5567, 0.40034, 1.52883, 0.4, 1.75337e-05, 1.01974, 1.00376, 1.00784, 1.00578
4.58288, 31.557, 0.400345, 1.52884, 0.4, 1.74928e-05, 1.01974, 1.00376, 1.00784, 1.00578
4.58388, 31.5573, 0.400351, 1.52884, 0.4, 1.74513e-05, 1.01974, 1.00376, 1.00784, 1.00578
4.58488, 31.5576, 0.400356, 1.52884, 0.4, 1.74092e-05, 1.01974, 1.00376, 1.00784, 1.00578
4.58588, 31.5579, 0.400362, 1.52884, 0.4, 1.73665e-05, 1.01974, 1.00376, 1.00784, 1.00578
4.58688, 31.5582, 0.400367, 1.52884, 0.4, 1.73231e-05, 1.01974, 1.00376, 1.00784, 1.00578
4.58788, 31.5585, 0.400372, 1.52885, 0.4, 1.72792e-05, 1.01974, 1.00376, 1.00784, 1.00578
4.58888, 31.5588, 0.400377, 1.52885, 0.4, 1.72346e-05, 1.01974, 1.00376, 1.00784, 1.00578
4.58988, 31.5591, 0.400383, 1.52885, 0.4, 1.71894e-05, 1.01974, 1.00376, 1.00784, 1.00578
4.59088, 31.5595, 0.400388, 1.52885, 0.4, 1.71435e-05, 1.01974, 1.00376, 1.00784, 1.00578
4.59188, 31.5598, 0.400393, 1.52885, 0.4, 1.70971e-05, 1.01974, 1.00376, 1.00784, 1.00578
4.59288, 31.5601, 0.400398, 1.52885, 0.4, 1.70501e-05, 1.01974, 1.00376, 1.00784, 1.00578
4.59388, 31.5604, 0.400404, 1.52886, 0.4, 1.70024e-05, 1.01974, 1.00376, 1.00784, 1.00578
4.59488, 31.5607, 0.400409, 1.52886, 0.4, 1.69542e-05, 1.01974, 1.00376, 1.00784, 1.00578
4.59588, 31.561, 0.400414, 1.52886, 0.4, 1.69054e-05, 1.01974, 1.00376, 1.00784, 1.00578
4.59688, 31.5613, 0.400419, 1.52886, 0.4, 1.68559e-05, 1.01974, 1.00376, 1.00783, 1.00578
4.59788, 31.5616, 0.400424, 1.52886, 0.4, 1.68059e-05, 1.01973, 1.00376, 1.00783, 1.00578
4.59888, 31.5619, 0.400429, 1.52887, 0.4, 1.67553e-05, 1.01973, 1.00376, 1.00783, 1.00578
4.59988, 31.5622, 0.400434, 1.52887, 0.4, 1.67041e-05, 1.01973, 1.00376, 1.00783, 1.00578
4.60088, 31.5625, 0.400439, 1.52887, 0.4, 1.66523e-05, 1.01973, 1.00376, 1.00783, 1.00578
4.60188, 31.5628, 0.400444, 1.52887, 0.4, 1.65999e-05, 1.01973, 1.00376, 1.00783, 1.00578
4.60288, 31.5631, 0.400449, 1.52887, 0.4, 1.6547e-05, 1.01973, 1.00376, 1.00783, 1.00578
4.60388, 31.5634, 0.400454, 1.52888, 0.4, 1.64934e-05, 1.01973, 1.00376, 1.00783, 1.00578
4.60488, 31.5637, 0.400459, 1.52888, 0.4, 1.64393e-05, 1.01973, 1.00376, 1.00783, 1.00578
4.60588, 31.564, 0.400464, 1.52888, 0.4, 1.63847e-05, 1.01973, 1.00376, 1.00783, 1.00578
4.60688, 31.5643, 0.400469, 1.52888, 0.4, 1.63294e-05, 1.01973, 1.00376, 1.00783, 1.00578
4.60788, 31.5646, 0.400474, 1.52888, 0.4, 1.62737e-05, 1.01973, 1.00376, 1.00783, 1.00578
4.60888, 31.5649, 0.400478, 1.52888, 0.4, 1.62173e-05, 1.01973, 1.00376, 1.00783, 1.00578
4.60988, 31.5652, 0.400483, 1.52889, 0.4, 1.61604e-05, 1.01973, 1.00376, 1.00783, 1.00578
4.61088, 31.5655, 0.400488, 1.52889, 0.4, 1.61029e-05, 1.01973, 1.00376, 1.00783, 1.00578
4.61188, 31.5657, 0.400493, 1.52889, 0.4, 1.60449e-05, 1.01973, 1.00376, 1.00783, 1.00578
4.61288, 31.566, 0.400497, 1.52889, 0.4, 1.59863e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.61388, 31.5663, 0.400502, 1.52889, 0.4, 1.59272e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.61488, 31.5666, 0.400507, 1.5289, 0.4, 1.58675e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.61588, 31.5669, 0.400511, 1.5289, 0.4, 1.58073e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.61688, 31.5672, 0.400516, 1.5289, 0.4, 1.57466e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.61788, 31.5675, 0.400521, 1.5289, 0.4, 1.56853e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.61888, 31.5677, 0.400525, 1.5289, 0.4, 1.56235e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.61988, 31.568, 0.40053, 1.5289, 0.4, 1.55611e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.62088, 31.5683, 0.400534, 1.5289, 0.4, 1.54983e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.62188, 31.5686, 0.400539, 1.5289, 0.4, 1.54349e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.62288, 31.5689, 0.400543, 1.5289, 0.4, 1.5371e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.62388, 31.5691, 0.400548, 1.5289, 0.4, 1.53066e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.62488, 31.5694, 0.400552, 1.5289, 0.4, 1.52416e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.62588, 31.5697, 0.400556, 1.5289, 0.4, 1.51762e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.62688, 31.5699, 0.400561, 1.5289, 0.4, 1.51103e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.62788, 31.5702, 0.400565, 1.52891, 0.4, 1.50438e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.62888, 31.5705, 0.400569, 1.52891, 0.4, 1.49769e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.62988, 31.5708, 0.400573, 1.52891, 0.4, 1.49095e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.63088, 31.571, 0.400578, 1.52891, 0.4, 1.48415e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.63188, 31.5713, 0.400582, 1.52891, 0.4, 1.47731e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.63288, 31.5716, 0.400586, 1.52891, 0.4, 1.47043e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.63388, 31.5718, 0.40059, 1.52891, 0.4, 1.46349e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.63488, 31.5721, 0.400594, 1.52891, 0.4, 1.45651e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.63588, 31.5723, 0.400598, 1.52891, 0.4, 1.44948e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.63688, 31.5726, 0.400602, 1.52891, 0.4, 1.4424e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.63788, 31.5729, 0.400606, 1.52891, 0.4, 1.43528e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.63888, 31.5731, 0.40061, 1.52891, 0.4, 1.42811e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.63988, 31.5734, 0.400614, 1.52891, 0.4, 1.4209e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.64088, 31.5736, 0.400618, 1.52892, 0.4, 1.41364e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.64188, 31.5739, 0.400621, 1.52892, 0.4, 1.40634e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.64288, 31.5741, 0.400625, 1.52892, 0.4, 1.39899e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.64388, 31.5744, 0.400629, 1.52892, 0.4, 1.3916e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.64488, 31.5746, 0.400633, 1.52892, 0.4, 1.38416e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.64588, 31.5749, 0.400636, 1.52892, 0.4, 1.37669e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.64688, 31.5751, 0.40064, 1.52892, 0.4, 1.36917e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.64788, 31.5754, 0.400644, 1.52892, 0.4, 1.3616e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.64888, 31.5756, 0.400647, 1.52892, 0.4, 1.354e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.64988, 31.5759, 0.400651, 1.52892, 0.4, 1.34635e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.65088, 31.5761, 0.400654, 1.52892, 0.4, 1.33866e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.65188, 31.5764, 0.400658, 1.52892, 0.4, 1.33093e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.65288, 31.5766, 0.400661, 1.52892, 0.4, 1.32316e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.65388, 31.5768, 0.400665, 1.52892, 0.4, 1.31536e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.65488, 31.5771, 0.400668, 1.52892, 0.4, 1.30751e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.65588, 31.5773, 0.400672, 1.52892, 0.4, 1.29962e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.65688, 31.5775, 0.400675, 1.52892, 0.4, 1.29169e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.65788, 31.5778, 0.400678, 1.52891, 0.4, 1.28373e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.65888, 31.578, 0.400682, 1.52891, 0.4, 1.27572e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.65988, 31.5782, 0.400685, 1.52891, 0.4, 1.26768e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.66088, 31.5785, 0.400688, 1.52891, 0.4, 1.2596e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.66188, 31.5787, 0.400691, 1.52891, 0.4, 1.25148e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.66288, 31.5789, 0.400695, 1.52891, 0.4, 1.24333e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.66388, 31.5791, 0.400698, 1.52891, 0.4, 1.23514e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.66488, 31.5794, 0.400701, 1.52891, 0.4, 1.22691e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.66588, 31.5796, 0.400704, 1.52891, 0.4, 1.21864e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.66688, 31.5798, 0.400707, 1.52891, 0.4, 1.21035e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.66788, 31.58, 0.40071, 1.52891, 0.4, 1.20201e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.66888, 31.5802, 0.400713, 1.52891, 0.4, 1.19364e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.66988, 31.5804, 0.400716, 1.52891, 0.4, 1.18524e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.67088, 31.5806, 0.400719, 1.52891, 0.4, 1.17681e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.67188, 31.5809, 0.400722, 1.52891, 0.4, 1.16834e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.67288, 31.5811, 0.400725, 1.52891, 0.4, 1.15984e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.67388, 31.5813, 0.400727, 1.52891, 0.4, 1.15131e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.67488, 31.5815, 0.40073, 1.52891, 0.4, 1.14274e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.67588, 31.5817, 0.400733, 1.52891, 0.4, 1.13414e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.67688, 31.5819, 0.400735, 1.52891, 0.4, 1.12552e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.67788, 31.5821, 0.400738, 1.52891, 0.4, 1.11686e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.67888, 31.5823, 0.400741, 1.52891, 0.4, 1.10817e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.67988, 31.5825, 0.400743, 1.52891, 0.4, 1.09945e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.68088, 31.5827, 0.400746, 1.52891, 0.4, 1.0907e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.68188, 31.5829, 0.400748, 1.52891, 0.4, 1.08192e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.68288, 31.5831, 0.400751, 1.52891, 0.4, 1.07312e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.68388, 31.5833, 0.400753, 1.52891, 0.4, 1.06428e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.68488, 31.5835, 0.400756, 1.52891, 0.4, 1.05542e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.68588, 31.5837, 0.400758, 1.52891, 0.4, 1.04653e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.68688, 31.5838, 0.40076, 1.5289, 0.4, 1.03761e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.68788, 31.584, 0.400763, 1.5289, 0.4, 1.02866e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.68888, 31.5842, 0.400765, 1.5289, 0.4, 1.01969e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.68988, 31.5844, 0.400767, 1.5289, 0.4, 1.0107e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.69088, 31.5846, 0.40077, 1.5289, 0.4, 1.00167e-05, 1.01972, 1.00375, 1.00783, 1.00577
4.69188, 31.5848, 0.400772, 1.5289, 0.4, 9.92624e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.69288, 31.5849, 0.400774, 1.5289, 0.4, 9.8355e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.69388, 31.5851, 0.400776, 1.5289, 0.4, 9.74453e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.69488, 31.5853, 0.400778, 1.5289, 0.4, 9.65334e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.69588, 31.5855, 0.40078, 1.5289, 0.4, 9.56186e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.69688, 31.5856, 0.400782, 1.5289, 0.4, 9.47019e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.69788, 31.5858, 0.400784, 1.5289, 0.4, 9.37831e-06, 1.01972, 1.00375, 1.00783, 1.00577
