Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.69887, 31.586, 0.400786, 1.5289, 0.4, 9.28617e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.69987, 31.5861, 0.400788, 1.5289, 0.4, 9.19384e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.70087, 31.5863, 0.40079, 1.5289, 0.4, 9.10129e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.70187, 31.5865, 0.400791, 1.5289, 0.4, 9.00852e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.70287, 31.5866, 0.400793, 1.5289, 0.4, 8.91553e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.70387, 31.5868, 0.400795, 1.5289, 0.4, 8.82235e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.70487, 31.5869, 0.400797, 1.5289, 0.4, 8.72898e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.70587, 31.5871, 0.400799, 1.5289, 0.4, 8.63538e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.70687, 31.5872, 0.4008, 1.52889, 0.4, 8.54158e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.70787, 31.5874, 0.400802, 1.52889, 0.4, 8.4476e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.70887, 31.5875, 0.400803, 1.52889, 0.4, 8.35343e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.70987, 31.5877, 0.400805, 1.52889, 0.4, 8.25909e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.71087, 31.5879, 0.400807, 1.52889, 0.4, 8.1646e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.71187, 31.588, 0.400808, 1.52889, 0.4, 8.0699e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.71287, 31.5881, 0.400809, 1.52889, 0.4, 7.97504e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.71387, 31.5883, 0.400811, 1.52888, 0.4, 7.88002e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.71487, 31.5884, 0.400812, 1.52888, 0.4, 7.78483e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.71587, 31.5886, 0.400814, 1.52888, 0.4, 7.68948e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.71687, 31.5887, 0.400815, 1.52888, 0.4, 7.594e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.71787, 31.5888, 0.400816, 1.52888, 0.4, 7.49836e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.71887, 31.589, 0.400818, 1.52888, 0.4, 7.40256e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.71987, 31.5891, 0.400819, 1.52888, 0.4, 7.30661e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.72087, 31.5892, 0.40082, 1.52887, 0.4, 7.21053e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.72187, 31.5894, 0.400821, 1.52887, 0.4, 7.11433e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.72287, 31.5895, 0.400822, 1.52887, 0.4, 7.01798e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.72387, 31.5896, 0.400823, 1.52887, 0.4, 6.92153e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.72487, 31.5897, 0.400824, 1.52887, 0.4, 6.82497e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.72587, 31.5899, 0.400825, 1.52887, 0.4, 6.72832e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.72687, 31.59, 0.400826, 1.52887, 0.4, 6.63153e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.72787, 31.5901, 0.400827, 1.52887, 0.4, 6.53464e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.72887, 31.5902, 0.400828, 1.52887, 0.4, 6.43768e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.72987, 31.5903, 0.400829, 1.52887, 0.4, 6.34059e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.73087, 31.5904, 0.40083, 1.52887, 0.4, 6.24342e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.73187, 31.5906, 0.400831, 1.52887, 0.4, 6.14615e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.73287, 31.5907, 0.400831, 1.52887, 0.4, 6.0488e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.73387, 31.5908, 0.400832, 1.52887, 0.4, 5.95138e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.73487, 31.5909, 0.400833, 1.52887, 0.4, 5.85388e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.73587, 31.591, 0.400833, 1.52887, 0.4, 5.7563e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.73687, 31.5911, 0.400834, 1.52887, 0.4, 5.65864e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.73787, 31.5912, 0.400835, 1.52887, 0.4, 5.56094e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.73887, 31.5913, 0.400835, 1.52887, 0.4, 5.46315e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.73987, 31.5914, 0.400835, 1.52886, 0.4, 5.36532e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.74087, 31.5915, 0.400836, 1.52886, 0.4, 5.26744e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.74187, 31.5916, 0.400836, 1.52886, 0.4, 5.16951e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.74287, 31.5917, 0.400837, 1.52886, 0.4, 5.07153e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.74387, 31.5918, 0.400837, 1.52886, 0.4, 4.9735e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.74487, 31.5918, 0.400838, 1.52886, 0.4, 4.87544e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.74587, 31.5919, 0.400838, 1.52886, 0.4, 4.77733e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.74687, 31.592, 0.400838, 1.52885, 0.4, 4.6792e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.74787, 31.5921, 0.400839, 1.52885, 0.4, 4.58102e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.74887, 31.5922, 0.400839, 1.52885, 0.4, 4.48285e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.74987, 31.5923, 0.400839, 1.52885, 0.4, 4.38464e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.75087, 31.5923, 0.400839, 1.52885, 0.4, 4.28642e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.75187, 31.5924, 0.400839, 1.52885, 0.4, 4.18818e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.75287, 31.5925, 0.400839, 1.52885, 0.4, 4.08995e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.75387, 31.5926, 0.400839, 1.52884, 0.4, 3.99172e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.75487, 31.5926, 0.400839, 1.52884, 0.4, 3.89348e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.75587, 31.5927, 0.400839, 1.52884, 0.4, 3.79524e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.75687, 31.5928, 0.400839, 1.52884, 0.4, 3.69701e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.75787, 31.5928, 0.400839, 1.52884, 0.4, 3.59879e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.75887, 31.5929, 0.400839, 1.52884, 0.4, 3.5006e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.75987, 31.593, 0.400839, 1.52884, 0.4, 3.40243e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.76087, 31.593, 0.400839, 1.52884, 0.4, 3.30428e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.76187, 31.5931, 0.400838, 1.52883, 0.4, 3.20617e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.76287, 31.5931, 0.400838, 1.52883, 0.4, 3.10807e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.76387, 31.5932, 0.400838, 1.52883, 0.4, 3.01005e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.76487, 31.5932, 0.400837, 1.52883, 0.4, 2.91205e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.76587, 31.5933, 0.400837, 1.52883, 0.4, 2.81412e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.76687, 31.5933, 0.400837, 1.52883, 0.4, 2.71621e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.76787, 31.5934, 0.400836, 1.52883, 0.4, 2.61836e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.76887, 31.5934, 0.400836, 1.52882, 0.4, 2.52058e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.76987, 31.5935, 0.400835, 1.52882, 0.4, 2.42284e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.77087, 31.5935, 0.400835, 1.52882, 0.4, 2.32518e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.77187, 31.5936, 0.400834, 1.52882, 0.4, 2.22759e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.77287, 31.5936, 0.400834, 1.52882, 0.4, 2.13006e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.77387, 31.5936, 0.400833, 1.52882, 0.4, 2.03259e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.77487, 31.5937, 0.400832, 1.52882, 0.4, 1.93523e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.77587, 31.5937, 0.400832, 1.52882, 0.4, 1.83795e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.77687, 31.5937, 0.400831, 1.52881, 0.4, 1.74078e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.77787, 31.5938, 0.40083, 1.52881, 0.4, 1.64365e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.77887, 31.5938, 0.400829, 1.52881, 0.4, 1.54664e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.77987, 31.5938, 0.400828, 1.52881, 0.4, 1.44974e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.78087, 31.5939, 0.400828, 1.52881, 0.4, 1.35294e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.78187, 31.5939, 0.400827, 1.52881, 0.4, 1.25621e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.78287, 31.5939, 0.400826, 1.52881, 0.4, 1.15962e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.78387, 31.5939, 0.400825, 1.52881, 0.4, 1.06314e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.78487, 31.5939, 0.400824, 1.5288, 0.4, 9.66764e-07, 1.01971, 1.00374, 1.00783, 1.00577
4.78587, 31.594, 0.400823, 1.5288, 0.4, 8.70528e-07, 1.01971, 1.00374, 1.00783, 1.00577
4.78687, 31.594, 0.400822, 1.5288, 0.4, 7.74405e-07, 1.01971, 1.00374, 1.00783, 1.00577
4.78787, 31.594, 0.400821, 1.5288, 0.4, 6.78406e-07, 1.01971, 1.00374, 1.00783, 1.00577
4.78887, 31.594, 0.40082, 1.5288, 0.4, 5.82539e-07, 1.01971, 1.00374, 1.00783, 1.00577
4.78987, 31.594, 0.400819, 1.5288, 0.4, 4.86806e-07, 1.01971, 1.00374, 1.00783, 1.00577
4.79087, 31.594, 0.400818, 1.5288, 0.4, 3.91205e-07, 1.01971, 1.00374, 1.00783, 1.00577
4.79187, 31.594, 0.400816, 1.5288, 0.4, 2.95742e-07, 1.01971, 1.00374, 1.00783, 1.00577
4.79287, 31.594, 0.400815, 1.52879, 0.4, 2.0043e-07, 1.01971, 1.00374, 1.00783, 1.00577
4.79387, 31.594, 0.400814, 1.52879, 0.4, 1.05249e-07, 1.01971, 1.00374, 1.00783, 1.00577
4.79487, 31.594, 0.400813, 1.52879, 0.4, 1.023e-08, 1.01971, 1.00374, 1.00783, 1.00577
4.79587, 31.594, 0.400811, 1.52879, 0.4, -8.46257e-08, 1.01971, 1.00374, 1.00783, 1.00577
4.79687, 31.594, 0.40081, 1.52879, 0.4, -1.79316e-07, 1.01971, 1.00374, 1.00783, 1.00577
4.79787, 31.594, 0.400809, 1.52879, 0.4, -2.73874e-07, 1.01971, 1.00374, 1.00783, 1.00577
4.79887, 31.594, 0.400807, 1.52879, 0.4, -3.68237e-07, 1.01971, 1.00374, 1.00783, 1.00577
4.79987, 31.594, 0.400806, 1.52879, 0.4, -4.62412e-07, 1.01971, 1.00374, 1.00783, 1.00577
4.80087, 31.594, 0.400804, 1.52878, 0.4, -5.56434e-07, 1.01971, 1.00374, 1.00783, 1.00577
4.80187, 31.594, 0.400803, 1.52878, 0.4, -6.50297e-07, 1.01971, 1.00374, 1.00783, 1.00577
4.80287, 31.594, 0.400801, 1.52878, 0.4, -7.43958e-07, 1.01971, 1.00374, 1.00783, 1.00577
4.80387, 31.594, 0.4008, 1.52878, 0.4, -8.37448e-07, 1.01971, 1.00374, 1.00783, 1.00577
4.80487, 31.594, 0.400798, 1.52878, 0.4, -9.30759e-07, 1.01971, 1.00374, 1.00783, 1.00577
4.80587, 31.5939, 0.400797, 1.52878, 0.4, -1.02386e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.80687, 31.5939, 0.400795, 1.52878, 0.4, -1.11678e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.80787, 31.5939, 0.400793, 1.52878, 0.4, -1.20951e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.80887, 31.5939, 0.400792, 1.52877, 0.4, -1.30204e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.80987, 31.5939, 0.40079, 1.52877, 0.4, -1.39435e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.81087, 31.5938, 0.400788, 1.52877, 0.4, -1.48646e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.81187, 31.5938, 0.400786, 1.52877, 0.4, -1.57835e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.81287, 31.5938, 0.400784, 1.52877, 0.4, -1.67002e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.81387, 31.5937, 0.400783, 1.52877, 0.4, -1.76147e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.81487, 31.5937, 0.400781, 1.52877, 0.4, -1.85271e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.81587, 31.5937, 0.400779, 1.52877, 0.4, -1.9437e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.81687, 31.5936, 0.400777, 1.52877, 0.4, -2.03449e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.81787, 31.5936, 0.400775, 1.52876, 0.4, -2.12504e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.81887, 31.5936, 0.400773, 1.52876, 0.4, -2.21535e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.81987, 31.5935, 0.400771, 1.52876, 0.4, -2.30539e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.82087, 31.5935, 0.400769, 1.52876, 0.4, -2.39521e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.82187, 31.5934, 0.400767, 1.52876, 0.4, -2.48479e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.82287, 31.5934, 0.400765, 1.52876, 0.4, -2.57409e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.82387, 31.5933, 0.400762, 1.52876, 0.4, -2.66317e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.82487, 31.5933, 0.40076, 1.52876, 0.4, -2.75198e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.82587, 31.5932, 0.400758, 1.52876, 0.4, -2.84051e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.82687, 31.5932, 0.400756, 1.52875, 0.4, -2.92879e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.82787, 31.5931, 0.400754, 1.52875, 0.4, -3.01681e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.82887, 31.5931, 0.400751, 1.52875, 0.4, -3.10456e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.82987, 31.593, 0.400749, 1.52875, 0.4, -3.19204e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.83087, 31.593, 0.400747, 1.52875, 0.4, -3.27925e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.83187, 31.5929, 0.400744, 1.52875, 0.4, -3.36617e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.83287, 31.5928, 0.400742, 1.52875, 0.4, -3.45283e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.83387, 31.5928, 0.40074, 1.52875, 0.4, -3.53921e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.83487, 31.5927, 0.400737, 1.52875, 0.4, -3.62529e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.83587, 31.5927, 0.400735, 1.52874, 0.4, -3.71106e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.83686, 31.5926, 0.400732, 1.52874, 0.4, -3.79656e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.83786, 31.5925, 0.40073, 1.52874, 0.4, -3.88176e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.83886, 31.5924, 0.400727, 1.52874, 0.4, -3.96666e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.83986, 31.5924, 0.400725, 1.52874, 0.4, -4.05125e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.84086, 31.5923, 0.400722, 1.52874, 0.4, -4.13555e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.84186, 31.5922, 0.400719, 1.52874, 0.4, -4.21953e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.84286, 31.5922, 0.400717, 1.52874, 0.4, -4.30322e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.84386, 31.5921, 0.400714, 1.52873, 0.4, -4.38657e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.84486, 31.592, 0.400711, 1.52873, 0.4, -4.46963e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.84586, 31.5919, 0.400708, 1.52873, 0.4, -4.55232e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.84686, 31.5918, 0.400706, 1.52873, 0.4, -4.63472e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.84786, 31.5917, 0.400703, 1.52872, 0.4, -4.7168e-06, 1.01971, 1.00374, 1.00783, 1.00577
4.84886, 31.5917, 0.4007, 1.52872, 0.4, -4.79858e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.84986, 31.5916, 0.400698, 1.52872, 0.4, -4.87999e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.85086, 31.5915, 0.400695, 1.52872, 0.4, -4.96108e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.85186, 31.5914, 0.400692, 1.52872, 0.4, -5.04183e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.85286, 31.5913, 0.400689, 1.52871, 0.4, -5.12224e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.85386, 31.5912, 0.400686, 1.52871, 0.4, -5.20231e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.85486, 31.5911, 0.400683, 1.52871, 0.4, -5.28204e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.85586, 31.591, 0.40068, 1.52871, 0.4, -5.3614e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.85686, 31.5909, 0.400677, 1.5287, 0.4, -5.44042e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.85786, 31.5908, 0.400674, 1.5287, 0.4, -5.5191e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.85886, 31.5907, 0.400671, 1.5287, 0.4, -5.59742e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.85986, 31.5906, 0.400668, 1.5287, 0.4, -5.67538e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.86086, 31.5905, 0.400665, 1.5287, 0.4, -5.75296e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.86186, 31.5904, 0.400662, 1.52869, 0.4, -5.8302e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.86286, 31.5903, 0.400659, 1.52869, 0.4, -5.90708e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.86386, 31.5902, 0.400656, 1.52869, 0.4, -5.98359e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.86486, 31.5901, 0.400652, 1.52869, 0.4, -6.05972e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.86586, 31.59, 0.400649, 1.52868, 0.4, -6.13546e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.86686, 31.5899, 0.400646, 1.52868, 0.4, -6.21085e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.86786, 31.5898, 0.400643, 1.52868, 0.4, -6.28584e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.86886, 31.5896, 0.40064, 1.52868, 0.4, -6.36048e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.86986, 31.5895, 0.400636, 1.52868, 0.4, -6.4347e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.87086, 31.5894, 0.400633, 1.52867, 0.4, -6.50855e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.87186, 31.5893, 0.40063, 1.52867, 0.4, -6.58201e-06, 1.01972, 1.00374, 1.00783, 1.00577
4.87286, 31.5892, 0.400627, 1.52867, 0.4, -6.65509e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.87386, 31.5891, 0.400623, 1.52867, 0.4, -6.72779e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.87486, 31.5889, 0.40062, 1.52866, 0.4, -6.80005e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.87586, 31.5888, 0.400616, 1.52866, 0.4, -6.87195e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.87686, 31.5887, 0.400613, 1.52866, 0.4, -6.94345e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.87786, 31.5886, 0.40061, 1.52866, 0.4, -7.01453e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.87886, 31.5884, 0.400606, 1.52866, 0.4, -7.08521e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.87986, 31.5883, 0.400603, 1.52866, 0.4, -7.15551e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.88086, 31.5882, 0.400599, 1.52866, 0.4, -7.22536e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.88186, 31.588, 0.400596, 1.52866, 0.4, -7.29479e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.88286, 31.5879, 0.400592, 1.52865, 0.4, -7.36384e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.88386, 31.5878, 0.400589, 1.52865, 0.4, -7.43249e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.88486, 31.5876, 0.400585, 1.52865, 0.4, -7.5007e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.88586, 31.5875, 0.400582, 1.52865, 0.4, -7.56848e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.88686, 31.5874, 0.400578, 1.52865, 0.4, -7.63586e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.88786, 31.5872, 0.400574, 1.52865, 0.4, -7.7028e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.88886, 31.5871, 0.400571, 1.52865, 0.4, -7.76932e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.88986, 31.587, 0.400567, 1.52865, 0.4, -7.83539e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.89086, 31.5868, 0.400563, 1.52865, 0.4, -7.90103e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.89186, 31.5867, 0.40056, 1.52865, 0.4, -7.96623e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.89286, 31.5865, 0.400556, 1.52864, 0.4, -8.03102e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.89386, 31.5864, 0.400552, 1.52864, 0.4, -8.09536e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.89486, 31.5862, 0.400549, 1.52864, 0.4, -8.15926e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.89586, 31.5861, 0.400545, 1.52864, 0.4, -8.22273e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.89686, 31.5859, 0.400541, 1.52864, 0.4, -8.28575e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.89786, 31.5858, 0.400537, 1.52864, 0.4, -8.34833e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.89886, 31.5856, 0.400533, 1.52864, 0.4, -8.41048e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.89986, 31.5855, 0.40053, 1.52864, 0.4, -8.47218e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.90086, 31.5853, 0.400526, 1.52864, 0.4, -8.53344e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.90186, 31.5852, 0.400522, 1.52864, 0.4, -8.59425e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.90286, 31.585, 0.400518, 1.52864, 0.4, -8.65458e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.90386, 31.5849, 0.400514, 1.52863, 0.4, -8.71447e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.90486, 31.5847, 0.40051, 1.52863, 0.4, -8.77389e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.90586, 31.5846, 0.400506, 1.52863, 0.4, -8.83288e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.90686, 31.5844, 0.400503, 1.52863, 0.4, -8.89141e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.90786, 31.5842, 0.400499, 1.52863, 0.4, -8.94947e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.90886, 31.5841, 0.400495, 1.52863, 0.4, -9.00706e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.90986, 31.5839, 0.400491, 1.52862, 0.4, -9.06418e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.91086, 31.5837, 0.400487, 1.52862, 0.4, -9.12085e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.91186, 31.5836, 0.400483, 1.52862, 0.4, -9.17706e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.91286, 31.5834, 0.400479, 1.52862, 0.4, -9.23278e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.91386, 31.5832, 0.400475, 1.52862, 0.4, -9.28804e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.91486, 31.5831, 0.400471, 1.52861, 0.4, -9.34281e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.91586, 31.5829, 0.400467, 1.52861, 0.4, -9.3971e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.91686, 31.5827, 0.400462, 1.52861, 0.4, -9.45094e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.91786, 31.5826, 0.400458, 1.52861, 0.4, -9.50426e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.91886, 31.5824, 0.400454, 1.52861, 0.4, -9.55711e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.91986, 31.5822, 0.40045, 1.5286, 0.4, -9.60949e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.92086, 31.5821, 0.400446, 1.5286, 0.4, -9.66143e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.92186, 31.5819, 0.400442, 1.5286, 0.4, -9.71285e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.92286, 31.5817, 0.400438, 1.5286, 0.4, -9.76381e-06, 1.01972, 1.00375, 1.00783, 1.00577
4.92386, 31.5815, 0.400434, 1.5286, 0.4, -9.81425e-06, 1.01972, 1.00375, 1.00783, 1.00578
4.92486, 31.5813, 0.40043, 1.52859, 0.4, -9.86423e-06, 1.01972, 1.00375, 1.00783, 1.00578
4.92586, 31.5812, 0.400425, 1.52859, 0.4, -9.91371e-06, 1.01972, 1.00375, 1.00783, 1.00578
4.92686, 31.581, 0.400421, 1.52859, 0.4, -9.96271e-06, 1.01972, 1.00375, 1.00783, 1.00578
4.92786, 31.5808, 0.400417, 1.52859, 0.4, -1.00112e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.92886, 31.5806, 0.400413, 1.52859, 0.4, -1.00592e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.92986, 31.5804, 0.400409, 1.52858, 0.4, -1.01067e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.93086, 31.5803, 0.400404, 1.52858, 0.4, -1.01537e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.93186, 31.5801, 0.4004, 1.52858, 0.4, -1.02003e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.93286, 31.5799, 0.400396, 1.52858, 0.4, -1.02463e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.93386, 31.5797, 0.400392, 1.52857, 0.4, -1.02918e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.93486, 31.5795, 0.400387, 1.52857, 0.4, -1.03368e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.93586, 31.5793, 0.400383, 1.52857, 0.4, -1.03813e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.93686, 31.5792, 0.400379, 1.52857, 0.4, -1.04254e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.93786, 31.579, 0.400375, 1.52857, 0.4, -1.04689e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.93886, 31.5788, 0.40037, 1.52856, 0.4, -1.05119e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.93986, 31.5786, 0.400366, 1.52856, 0.4, -1.05544e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.94086, 31.5784, 0.400362, 1.52856, 0.4, -1.05964e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.94186, 31.5782, 0.400357, 1.52856, 0.4, -1.0638e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.94286, 31.578, 0.400353, 1.52856, 0.4, -1.0679e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.94386, 31.5778, 0.400349, 1.52855, 0.4, -1.07194e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.94486, 31.5776, 0.400344, 1.52855, 0.4, -1.07594e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.94586, 31.5774, 0.40034, 1.52855, 0.4, -1.07989e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.94686, 31.5772, 0.400336, 1.52855, 0.4, -1.08378e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.94786, 31.577, 0.400331, 1.52855, 0.4, -1.08763e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.94886, 31.5768, 0.400327, 1.52854, 0.4, -1.09142e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.94986, 31.5767, 0.400323, 1.52854, 0.4, -1.09517e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.95086, 31.5765, 0.400318, 1.52854, 0.4, -1.09886e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.95186, 31.5763, 0.400314, 1.52854, 0.4, -1.1025e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.95286, 31.5761, 0.400309, 1.52854, 0.4, -1.10608e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.95386, 31.5759, 0.400305, 1.52853, 0.4, -1.10962e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.95486, 31.5757, 0.400301, 1.52853, 0.4, -1.11311e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.95586, 31.5755, 0.400296, 1.52853, 0.4, -1.11654e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.95686, 31.5753, 0.400292, 1.52853, 0.4, -1.11992e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.95786, 31.5751, 0.400287, 1.52853, 0.4, -1.12325e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.95886, 31.5749, 0.400283, 1.52852, 0.4, -1.12653e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.95986, 31.5746, 0.400279, 1.52852, 0.4, -1.12975e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.96086, 31.5744, 0.400274, 1.52852, 0.4, -1.13293e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.96186, 31.5742, 0.400269, 1.52852, 0.4, -1.13605e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.96286, 31.574, 0.400265, 1.52852, 0.4, -1.13912e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.96386, 31.5738, 0.400261, 1.52851, 0.4, -1.14214e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.96486, 31.5736, 0.400256, 1.52851, 0.4, -1.1451e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.96586, 31.5734, 0.400252, 1.52851, 0.4, -1.14801e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.96686, 31.5732, 0.400247, 1.52851, 0.4, -1.15088e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.96786, 31.573, 0.400243, 1.52851, 0.4, -1.15368e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.96886, 31.5728, 0.400238, 1.5285, 0.4, -1.15644e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.96986, 31.5726, 0.400234, 1.5285, 0.4, -1.15914e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.97086, 31.5724, 0.400229, 1.5285, 0.4, -1.16179e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.97186, 31.5722, 0.400225, 1.5285, 0.4, -1.16439e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.97286, 31.572, 0.40022, 1.5285, 0.4, -1.16694e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.97386, 31.5717, 0.400216, 1.52849, 0.4, -1.16943e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.97485, 31.5715, 0.400211, 1.52849, 0.4, -1.17187e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.97585, 31.5713, 0.400207, 1.52849, 0.4, -1.17426e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.97685, 31.5711, 0.400202, 1.52849, 0.4, -1.17659e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.97785, 31.5709, 0.400198, 1.52849, 0.4, -1.17887e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.97885, 31.5707, 0.400193, 1.52848, 0.4, -1.1811e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.97985, 31.5705, 0.400189, 1.52848, 0.4, -1.18328e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.98085, 31.5703, 0.400184, 1.52848, 0.4, -1.1854e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.98185, 31.5701, 0.40018, 1.52848, 0.4, -1.18747e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.98285, 31.5698, 0.400175, 1.52848, 0.4, -1.18949e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.98385, 31.5696, 0.400171, 1.52847, 0.4, -1.19146e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.98485, 31.5694, 0.400166, 1.52847, 0.4, -1.19337e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.98585, 31.5692, 0.400162, 1.52847, 0.4, -1.19523e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.98685, 31.569, 0.400157, 1.52847, 0.4, -1.19704e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.98785, 31.5688, 0.400153, 1.52847, 0.4, -1.19879e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.98885, 31.5685, 0.400148, 1.52846, 0.4, -1.20049e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.98985, 31.5683, 0.400144, 1.52846, 0.4, -1.20214e-05, 1.01972, 1.00375, 1.00783, 1.00578
4.99085, 31.5681, 0.400139, 1.52846, 0.4, -1.20374e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.99185, 31.5679, 0.400135, 1.52846, 0.4, -1.20528e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.99285, 31.5677, 0.40013, 1.52846, 0.4, -1.20678e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.99385, 31.5675, 0.400126, 1.52845, 0.4, -1.20822e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.99485, 31.5672, 0.400121, 1.52845, 0.4, -1.20961e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.99585, 31.567, 0.400117, 1.52845, 0.4, -1.21094e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.99685, 31.5668, 0.400112, 1.52845, 0.4, -1.21222e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.99785, 31.5666, 0.400108, 1.52845, 0.4, -1.21345e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.99885, 31.5664, 0.400104, 1.52845, 0.4, -1.21463e-05, 1.01973, 1.00375, 1.00783, 1.00578
4.99985, 31.5662, 0.400099, 1.52844, 0.4, -1.21575e-05, 1.01973, 1.00375, 1.00783, 1.00578
5.00085, 31.5659, 0.400094, 1.52844, 0.4, -1.21682e-05, 1.01973, 1.00375, 1.00783, 1.00578
5.00085, 31.5659, 0.400094, 1.52844, 0.4, -1.21682e-05, 1.01973, 1.00375, 1.00783, 1.00578
5.00585, 31.5644, 0.400063, 1.52843, 0.4, -1.22412e-05, 1.01973, 1.00375, 1.00783, 1.00578
5.01085, 31.5633, 0.400041, 1.52841, 0.4, -1.22659e-05, 1.01973, 1.00375, 1.00783, 1.00578
5.01585, 31.5622, 0.400018, 1.5284, 0.4, -1.22801e-05, 1.01973, 1.00375, 1.00783, 1.00578
5.02085, 31.5611, 0.399996, 1.52838, 0.4, -1.22814e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.02585, 31.56, 0.399974, 1.52837, 0.4, -1.22698e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.03085, 31.5589, 0.399953, 1.52835, 0.4, -1.22454e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.03585, 31.5578, 0.399931, 1.52834, 0.4, -1.22085e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.04085, 31.5567, 0.399909, 1.52832, 0.4, -1.21589e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.04585, 31.5556, 0.399889, 1.52831, 0.4, -1.20969e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.05085, 31.5545, 0.399868, 1.52829, 0.4, -1.20228e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.05585, 31.5534, 0.399847, 1.52828, 0.4, -1.19367e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.06085, 31.5523, 0.399827, 1.52826, 0.4, -1.18386e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.06585, 31.5513, 0.399807, 1.52825, 0.4, -1.17287e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.07085, 31.5502, 0.399787, 1.52823, 0.4, -1.16075e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.07585, 31.5492, 0.399768, 1.52822, 0.4, -1.14748e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.08085, 31.5482, 0.399749, 1.52821, 0.4, -1.13311e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.08586, 31.5472, 0.399731, 1.5282, 0.4, -1.11767e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.09086, 31.5462, 0.399713, 1.52818, 0.4, -1.10114e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.09586, 31.5452, 0.399695, 1.52817, 0.4, -1.08357e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.10086, 31.5442, 0.399678, 1.52816, 0.4, -1.06499e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.10586, 31.5432, 0.399661, 1.52815, 0.4, -1.04542e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.11086, 31.5423, 0.399645, 1.52814, 0.4, -1.02488e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.11586, 31.5414, 0.399629, 1.52814, 0.4, -1.00339e-05, 1.01973, 1.00376, 1.00783, 1.00578
5.12086, 31.5405, 0.399613, 1.52813, 0.4, -9.81025e-06, 1.01973, 1.00376, 1.00783, 1.00578
5.12586, 31.5396, 0.399599, 1.52812, 0.4, -9.57757e-06, 1.01973, 1.00376, 1.00783, 1.00578
5.13086, 31.5388, 0.399584, 1.52811, 0.4, -9.33646e-06, 1.01973, 1.00376, 1.00783, 1.00578
5.13586, 31.538, 0.39957, 1.5281, 0.4, -9.08725e-06, 1.01973, 1.00376, 1.00783, 1.00578
5.14086, 31.5371, 0.399557, 1.5281, 0.4, -8.83017e-06, 1.01973, 1.00376, 1.00783, 1.00578
5.14586, 31.5364, 0.399544, 1.52809, 0.4, -8.56558e-06, 1.01973, 1.00376, 1.00783, 1.00578
5.15086, 31.5356, 0.399532, 1.52808, 0.4, -8.29373e-06, 1.01973, 1.00376, 1.00783, 1.00578
5.15586, 31.5349, 0.39952, 1.52808, 0.4, -8.01487e-06, 1.01973, 1.00376, 1.00783, 1.00578
5.16086, 31.5342, 0.399509, 1.52808, 0.4, -7.72945e-06, 1.01973, 1.00376, 1.00783, 1.00578
5.16586, 31.5335, 0.399499, 1.52807, 0.4, -7.43775e-06, 1.01972, 1.00376, 1.00783, 1.00578
5.17086, 31.5328, 0.399489, 1.52807, 0.4, -7.14015e-06, 1.01972, 1.00376, 1.00783, 1.00578
5.17586, 31.5322, 0.39948, 1.52806, 0.4, -6.83693e-06, 1.01972, 1.00376, 1.00783, 1.00578
5.18086, 31.5316, 0.399471, 1.52806, 0.4, -6.52865e-06, 1.01972, 1.00376, 1.00783, 1.00578
5.18586, 31.531, 0.399463, 1.52806, 0.4, -6.21547e-06, 1.01972, 1.00376, 1.00783, 1.00578
5.19086, 31.5305, 0.399455, 1.52806, 0.4, -5.89779e-06, 1.01972, 1.00376, 1.00783, 1.00578
5.19586, 31.53, 0.399448, 1.52806, 0.4, -5.57584e-06, 1.01972, 1.00376, 1.00783, 1.00578
5.20086, 31.5295, 0.399442, 1.52806, 0.4, -5.25021e-06, 1.01972, 1.00376, 1.00783, 1.00578
5.20586, 31.529, 0.399436, 1.52806, 0.4, -4.92114e-06, 1.01972, 1.00375, 1.00783, 1.00578
5.21086, 31.5286, 0.399431, 1.52806, 0.4, -4.58881e-06, 1.01972, 1.00375, 1.00783, 1.00578
5.21586, 31.5282, 0.399426, 1.52806, 0.4, -4.25365e-06, 1.01972, 1.00375, 1.00783, 1.00578
5.22086, 31.5278, 0.399422, 1.52807, 0.4, -3.91626e-06, 1.01972, 1.00375, 1.00783, 1.00578
5.22586, 31.5275, 0.399419, 1.52807, 0.4, -3.57679e-06, 1.01972, 1.00375, 1.00783, 1.00578
5.23086, 31.5272, 0.399416, 1.52807, 0.4, -3.23569e-06, 1.01972, 1.00375, 1.00783, 1.00578
5.23586, 31.5269, 0.399414, 1.52807, 0.4, -2.89324e-06, 1.01972, 1.00375, 1.00783, 1.00578
5.24086, 31.5267, 0.399413, 1.52808, 0.4, -2.54984e-06, 1.01972, 1.00375, 1.00783, 1.00578
5.24586, 31.5264, 0.399412, 1.52808, 0.4, -2.20591e-06, 1.01972, 1.00375, 1.00783, 1.00578
5.25086, 31.5263, 0.399412, 1.52809, 0.4, -1.8617e-06, 1.01972, 1.00375, 1.00783, 1.00578
5.25586, 31.5261, 0.399412, 1.52809, 0.4, -1.51744e-06, 1.01972, 1.00375, 1.00783, 1.00578
5.26086, 31.526, 0.399413, 1.5281, 0.4, -1.17376e-06, 1.01971, 1.00375, 1.00783, 1.00578
5.26586, 31.5259, 0.399414, 1.5281, 0.4, -8.30836e-07, 1.01971, 1.00375, 1.00783, 1.00578
5.27086, 31.5258, 0.399417, 1.52811, 0.4, -4.89093e-07, 1.01971, 1.00375, 1.00783, 1.00578
5.27586, 31.5258, 0.399419, 1.52812, 0.4, -1.48838e-07, 1.01971, 1.00375, 1.00783, 1.00577
5.28086, 31.5258, 0.399422, 1.52812, 0.4, 1.89702e-07, 1.01971, 1.00375, 1.00783, 1.00577
5.28586, 31.5258, 0.399426, 1.52813, 0.4, 5.26161e-07, 1.01971, 1.00375, 1.00783, 1.00577
5.29086, 31.5259, 0.39943, 1.52814, 0.4, 8.6021e-07, 1.01971, 1.00375, 1.00783, 1.00577
5.29586, 31.526, 0.399435, 1.52814, 0.4, 1.19149e-06, 1.01971, 1.00375, 1.00783, 1.00577
5.30086, 31.5261, 0.399441, 1.52815, 0.4, 1.51968e-06, 1.01971, 1.00375, 1.00783, 1.00577
5.30586, 31.5263, 0.399446, 1.52816, 0.4, 1.84456e-06, 1.01971, 1.00375, 1.00783, 1.00577
5.31086, 31.5265, 0.399453, 1.52817, 0.4, 2.16575e-06, 1.01971, 1.00375, 1.00783, 1.00577
5.31586, 31.5267, 0.39946, 1.52818, 0.4, 2.48293e-06, 1.01971, 1.00375, 1.00783, 1.00577
5.32086, 31.5269, 0.399467, 1.52819, 0.4, 2.79577e-06, 1.0197, 1.00375, 1.00783, 1.00577
5.32586, 31.5272, 0.399475, 1.52819, 0.4, 3.10411e-06, 1.0197, 1.00374, 1.00782, 1.00577
5.33086, 31.5275, 0.399484, 1.5282, 0.4, 3.40755e-06, 1.0197, 1.00374, 1.00782, 1.00577
5.33586, 31.5278, 0.399493, 1.52821, 0.4, 3.70584e-06, 1.0197, 1.00374, 1.00782, 1.00577
5.34086, 31.5281, 0.399502, 1.52822, 0.4, 3.99877e-06, 1.0197, 1.00374, 1.00782, 1.00577
5.34586, 31.5285, 0.399512, 1.52823, 0.4, 4.28588e-06, 1.0197, 1.00374, 1.00782, 1.00577
5.35086, 31.5289, 0.399522, 1.52824, 0.4, 4.56725e-06, 1.0197, 1.00374, 1.00782, 1.00577
5.35586, 31.5293, 0.399532, 1.52825, 0.4, 4.84269e-06, 1.0197, 1.00374, 1.00782, 1.00577
5.36086, 31.5298, 0.399543, 1.52826, 0.4, 5.11161e-06, 1.0197, 1.00374, 1.00782, 1.00577
5.36586, 31.5302, 0.399555, 1.52827, 0.4, 5.37383e-06, 1.0197, 1.00374, 1.00782, 1.00577
5.37086, 31.5307, 0.399567, 1.52828, 0.4, 5.6295e-06, 1.0197, 1.00374, 1.00782, 1.00577
5.37586, 31.5313, 0.399578, 1.52829, 0.4, 5.87789e-06, 1.0197, 1.00374, 1.00782, 1.00577
5.38086, 31.5318, 0.399591, 1.52831, 0.4, 6.11928e-06, 1.01969, 1.00374, 1.00782, 1.00577
5.38586, 31.5324, 0.399604, 1.52832, 0.4, 6.35328e-06, 1.01969, 1.00374, 1.00782, 1.00576
5.39086, 31.5329, 0.399617, 1.52833, 0.4, 6.57956e-06, 1.01969, 1.00374, 1.00782, 1.00576
5.39586, 31.5335, 0.39963, 1.52834, 0.4, 6.79811e-06, 1.01969, 1.00374, 1.00782, 1.00576
5.40086, 31.5342, 0.399644, 1.52835, 0.4, 7.00877e-06, 1.01969, 1.00374, 1.00782, 1.00576
5.40586, 31.5348, 0.399658, 1.52836, 0.4, 7.21119e-06, 1.01969, 1.00373, 1.00782, 1.00576
5.41086, 31.5355, 0.399672, 1.52837, 0.4, 7.40558e-06, 1.01969, 1.00373, 1.00782, 1.00576
5.41586, 31.5361, 0.399686, 1.52839, 0.4, 7.59154e-06, 1.01969, 1.00373, 1.00782, 1.00576
5.42086, 31.5368, 0.399701, 1.5284, 0.4, 7.76896e-06, 1.01969, 1.00373, 1.00782, 1.00576
5.42586, 31.5375, 0.399715, 1.52841, 0.4, 7.93779e-06, 1.01969, 1.00373, 1.00782, 1.00576
5.43086, 31.5383, 0.39973, 1.52842, 0.4, 8.09797e-06, 1.01969, 1.00373, 1.00782, 1.00576
5.43586, 31.539, 0.399745, 1.52843, 0.4, 8.24914e-06, 1.01968, 1.00373, 1.00782, 1.00576
5.44086, 31.5397, 0.399761, 1.52844, 0.4, 8.39151e-06, 1.01968, 1.00373, 1.00782, 1.00576
5.44586, 31.5405, 0.399776, 1.52845, 0.4, 8.52498e-06, 1.01968, 1.00373, 1.00782, 1.00576
5.45086, 31.5413, 0.399791, 1.52846, 0.4, 8.64936e-06, 1.01968, 1.00373, 1.00782, 1.00576
5.45586, 31.5421, 0.399807, 1.52847, 0.4, 8.76464e-06, 1.01968, 1.00373, 1.00781, 1.00576
5.46086, 31.5429, 0.399823, 1.52849, 0.4, 8.8707e-06, 1.01968, 1.00373, 1.00781, 1.00576
5.46586, 31.5437, 0.399839, 1.5285, 0.4, 8.96766e-06, 1.01968, 1.00373, 1.00781, 1.00576
5.47086, 31.5445, 0.399854, 1.52851, 0.4, 9.05519e-06, 1.01968, 1.00373, 1.00781, 1.00576
5.47586, 31.5453, 0.39987, 1.52852, 0.4, 9.13349e-06, 1.01968, 1.00373, 1.00781, 1.00576
5.48086, 31.5461, 0.399886, 1.52853, 0.4, 9.20253e-06, 1.01968, 1.00373, 1.00781, 1.00576
5.48586, 31.5469, 0.399902, 1.52854, 0.4, 9.26231e-06, 1.01968, 1.00372, 1.00781, 1.00575
5.49086, 31.5478, 0.399918, 1.52855, 0.4, 9.31269e-06, 1.01967, 1.00372, 1.00781, 1.00575
5.49586, 31.5486, 0.399934, 1.52856, 0.4, 9.35392e-06, 1.01967, 1.00372, 1.00781, 1.00575
5.50086, 31.5495, 0.399949, 1.52857, 0.4, 9.38599e-06, 1.01967, 1.00372, 1.00781, 1.00575
5.50586, 31.5503, 0.399965, 1.52858, 0.4, 9.40868e-06, 1.01967, 1.00372, 1.00781, 1.00575
5.51086, 31.5512, 0.399981, 1.52859, 0.4, 9.42235e-06, 1.01967, 1.00372, 1.00781, 1.00575
5.51586, 31.552, 0.399996, 1.5286, 0.4, 9.42702e-06, 1.01967, 1.00372, 1.00781, 1.00575
5.52086, 31.5529, 0.400012, 1.52862, 0.4, 9.4224e-06, 1.01967, 1.00372, 1.00781, 1.00575
5.52587, 31.5537, 0.400027, 1.52863, 0.4, 9.40891e-06, 1.01967, 1.00372, 1.00781, 1.00575
5.53087, 31.5545, 0.400042, 1.52864, 0.4, 9.38667e-06, 1.01967, 1.00372, 1.00781, 1.00575
5.53587, 31.5554, 0.400057, 1.52864, 0.4, 9.3554e-06, 1.01967, 1.00372, 1.00781, 1.00575
5.54087, 31.5562, 0.400072, 1.52865, 0.4, 9.31555e-06, 1.01967, 1.00372, 1.00781, 1.00575
5.54587, 31.5571, 0.400087, 1.52866, 0.4, 9.26715e-06, 1.01967, 1.00372, 1.00781, 1.00575
5.55087, 31.5579, 0.400101, 1.52867, 0.4, 9.21e-06, 1.01967, 1.00372, 1.00781, 1.00575
5.55587, 31.5587, 0.400115, 1.52868, 0.4, 9.1447e-06, 1.01966, 1.00372, 1.00781, 1.00575
5.56087, 31.5595, 0.400129, 1.52869, 0.4, 9.07095e-06, 1.01966, 1.00372, 1.00781, 1.00575
5.56587, 31.5604, 0.400143, 1.5287, 0.4, 8.98919e-06, 1.01966, 1.00372, 1.00781, 1.00575
5.57087, 31.5612, 0.400157, 1.52871, 0.4, 8.8994e-06, 1.01966, 1.00372, 1.00781, 1.00575
5.57587, 31.562, 0.40017, 1.52872, 0.4, 8.80169e-06, 1.01966, 1.00372, 1.00781, 1.00575
5.58087, 31.5628, 0.400183, 1.52872, 0.4, 8.69617e-06, 1.01966, 1.00372, 1.00781, 1.00575
5.58587, 31.5635, 0.400196, 1.52873, 0.4, 8.58316e-06, 1.01966, 1.00371, 1.00781, 1.00575
5.59087, 31.5643, 0.400209, 1.52874, 0.4, 8.46287e-06, 1.01966, 1.00371, 1.00781, 1.00575
5.59587, 31.5651, 0.400221, 1.52875, 0.4, 8.33538e-06, 1.01966, 1.00371, 1.00781, 1.00575
5.60087, 31.5658, 0.400233, 1.52875, 0.4, 8.20095e-06, 1.01966, 1.00371, 1.00781, 1.00575
5.60587, 31.5665, 0.400244, 1.52876, 0.4, 8.05952e-06, 1.01966, 1.00371, 1.00781, 1.00575
5.61087, 31.5672, 0.400256, 1.52876, 0.4, 7.91151e-06, 1.01966, 1.00371, 1.0078, 1.00575
5.61587, 31.5679, 0.400267, 1.52877, 0.4, 7.75713e-06, 1.01966, 1.00371, 1.0078, 1.00574
5.62087, 31.5686, 0.400277, 1.52878, 0.4, 7.59654e-06, 1.01966, 1.00371, 1.0078, 1.00574
5.62587, 31.5693, 0.400287, 1.52878, 0.4, 7.42989e-06, 1.01966, 1.00371, 1.0078, 1.00574
5.63087, 31.57, 0.400297, 1.52878, 0.4, 7.25748e-06, 1.01966, 1.00371, 1.0078, 1.00574
5.63587, 31.5706, 0.400307, 1.52879, 0.4, 7.07919e-06, 1.01966, 1.00371, 1.0078, 1.00574
5.64087, 31.5713, 0.400316, 1.52879, 0.4, 6.89575e-06, 1.01966, 1.00371, 1.0078, 1.00574
5.64587, 31.5719, 0.400325, 1.5288, 0.4, 6.70688e-06, 1.01966, 1.00371, 1.0078, 1.00574
5.65087, 31.5725, 0.400333, 1.5288, 0.4, 6.5132e-06, 1.01966, 1.00371, 1.0078, 1.00574
5.65587, 31.573, 0.400341, 1.5288, 0.4, 6.31477e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.66087, 31.5736, 0.400349, 1.52881, 0.4, 6.11163e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.66587, 31.5741, 0.400356, 1.52881, 0.4, 5.90436e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.67087, 31.5747, 0.400363, 1.52881, 0.4, 5.69302e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.67587, 31.5752, 0.400369, 1.52881, 0.4, 5.47783e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.68087, 31.5756, 0.400375, 1.52882, 0.4, 5.25919e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.68587, 31.5761, 0.40038, 1.52882, 0.4, 5.03732e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.69087, 31.5766, 0.400386, 1.52882, 0.4, 4.81237e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.69587, 31.577, 0.40039, 1.52882, 0.4, 4.58454e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.70087, 31.5774, 0.400394, 1.52882, 0.4, 4.35416e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.70587, 31.5778, 0.400398, 1.52882, 0.4, 4.12147e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.71087, 31.5781, 0.400402, 1.52882, 0.4, 3.88691e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.71587, 31.5785, 0.400405, 1.52882, 0.4, 3.65044e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.72087, 31.5788, 0.400407, 1.52882, 0.4, 3.41238e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.72587, 31.5791, 0.400409, 1.52882, 0.4, 3.17304e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.73087, 31.5794, 0.400411, 1.52882, 0.4, 2.93261e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.73587, 31.5796, 0.400412, 1.52881, 0.4, 2.69145e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.74087, 31.5798, 0.400413, 1.52881, 0.4, 2.44972e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.74587, 31.58, 0.400413, 1.52881, 0.4, 2.20775e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.75087, 31.5802, 0.400413, 1.52881, 0.4, 1.96574e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.75587, 31.5804, 0.400413, 1.5288, 0.4, 1.72377e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.76087, 31.5805, 0.400412, 1.5288, 0.4, 1.48221e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.76587, 31.5807, 0.400411, 1.5288, 0.4, 1.24133e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.77087, 31.5808, 0.40041, 1.52879, 0.4, 1.0013e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.77587, 31.5808, 0.400407, 1.52879, 0.4, 7.62362e-07, 1.01965, 1.00371, 1.0078, 1.00574
5.78087, 31.5809, 0.400405, 1.52878, 0.4, 5.24971e-07, 1.01965, 1.00371, 1.0078, 1.00574
5.78587, 31.5809, 0.400402, 1.52878, 0.4, 2.89094e-07, 1.01965, 1.00371, 1.0078, 1.00574
5.79087, 31.581, 0.400399, 1.52877, 0.4, 5.51488e-08, 1.01965, 1.00371, 1.0078, 1.00574
5.79587, 31.581, 0.400395, 1.52877, 0.4, -1.76994e-07, 1.01965, 1.00371, 1.0078, 1.00574
5.80087, 31.5809, 0.400391, 1.52876, 0.4, -4.06718e-07, 1.01965, 1.00371, 1.0078, 1.00574
5.80587, 31.5809, 0.400387, 1.52876, 0.4, -6.33943e-07, 1.01965, 1.00371, 1.0078, 1.00574
5.81087, 31.5808, 0.400382, 1.52875, 0.4, -8.58426e-07, 1.01965, 1.00371, 1.0078, 1.00574
5.81587, 31.5807, 0.400377, 1.52875, 0.4, -1.0801e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.82087, 31.5806, 0.400372, 1.52874, 0.4, -1.29871e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.82587, 31.5805, 0.400366, 1.52874, 0.4, -1.51378e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.83087, 31.5803, 0.40036, 1.52873, 0.4, -1.72562e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.83587, 31.5802, 0.400354, 1.52872, 0.4, -1.93371e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.84087, 31.58, 0.400347, 1.52872, 0.4, -2.13791e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.84587, 31.5798, 0.40034, 1.52871, 0.4, -2.33825e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.85087, 31.5796, 0.400333, 1.52871, 0.4, -2.5343e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.85587, 31.5793, 0.400325, 1.5287, 0.4, -2.72587e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.86087, 31.5791, 0.400317, 1.5287, 0.4, -2.91309e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.86587, 31.5788, 0.400309, 1.52869, 0.4, -3.09549e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.87087, 31.5785, 0.400301, 1.52868, 0.4, -3.27299e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.87587, 31.5782, 0.400293, 1.52868, 0.4, -3.44561e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.88087, 31.5779, 0.400284, 1.52867, 0.4, -3.6132e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.88587, 31.5776, 0.400275, 1.52866, 0.4, -3.77549e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.89087, 31.5772, 0.400266, 1.52866, 0.4, -3.93229e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.89587, 31.5769, 0.400256, 1.52865, 0.4, -4.08374e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.90087, 31.5765, 0.400246, 1.52864, 0.4, -4.22956e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.90587, 31.5761, 0.400237, 1.52864, 0.4, -4.36964e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.91087, 31.5757, 0.400227, 1.52863, 0.4, -4.50389e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.91587, 31.5753, 0.400217, 1.52862, 0.4, -4.63228e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.92087, 31.5749, 0.400206, 1.52862, 0.4, -4.75479e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.92587, 31.5744, 0.400196, 1.52861, 0.4, -4.8712e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.93087, 31.574, 0.400185, 1.5286, 0.4, -4.98143e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.93587, 31.5735, 0.400175, 1.52859, 0.4, -5.0855e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.94087, 31.5731, 0.400164, 1.52859, 0.4, -5.18337e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.94587, 31.5726, 0.400153, 1.52858, 0.4, -5.27494e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.95087, 31.5721, 0.400142, 1.52857, 0.4, -5.36011e-06, 1.01965, 1.00371, 1.0078, 1.00574
5.95587, 31.5716, 0.400132, 1.52856, 0.4, -5.43887e-06, 1.01966, 1.00371, 1.0078, 1.00574
5.96088, 31.5711, 0.400121, 1.52856, 0.4, -5.51117e-06, 1.01966, 1.00371, 1.0078, 1.00574
5.96588, 31.5707, 0.40011, 1.52855, 0.4, -5.57723e-06, 1.01966, 1.00371, 1.0078, 1.00574
5.97088, 31.5701, 0.400099, 1.52854, 0.4, -5.63668e-06, 1.01966, 1.00371, 1.0078, 1.00574
5.97588, 31.5696, 0.400088, 1.52853, 0.4, -5.6898e-06, 1.01966, 1.00371, 1.0078, 1.00574
5.98088, 31.5691, 0.400076, 1.52853, 0.4, -5.73635e-06, 1.01966, 1.00371, 1.0078, 1.00574
5.98588, 31.5686, 0.400065, 1.52852, 0.4, -5.77641e-06, 1.01966, 1.00371, 1.0078, 1.00574
5.99088, 31.5681, 0.400054, 1.52851, 0.4, -5.81001e-06, 1.01966, 1.00371, 1.0078, 1.00574
5.99588, 31.5676, 0.400043, 1.52851, 0.4, -5.83715e-06, 1.01966, 1.00371, 1.0078, 1.00574
6.00088, 31.567, 0.400032, 1.5285, 0.4, -5.8579e-06, 1.01966, 1.00371, 1.0078, 1.00574
6.00588, 31.5665, 0.400021, 1.52849, 0.4, -5.87208e-06, 1.01966, 1.00371, 1.0078, 1.00575
6.01088, 31.566, 0.40001, 1.52848, 0.4, -5.88e-06, 1.01966, 1.00371, 1.0078, 1.00575
6.01588, 31.5654, 0.4, 1.52848, 0.4, -5.88153e-06, 1.01966, 1.00371, 1.0078, 1.00575
6.02088, 31.5649, 0.399989, 1.52847, 0.4, -5.87687e-06, 1.01966, 1.00371, 1.0078, 1.00575
6.02588, 31.5644, 0.399978, 1.52847, 0.4, -5.86576e-06, 1.01966, 1.00371, 1.0078, 1.00575
6.03088, 31.5639, 0.399967, 1.52846, 0.4, -5.84851e-06, 1.01966, 1.00371, 1.0078, 1.00575
6.03588, 31.5633, 0.399957, 1.52845, 0.4, -5.82503e-06, 1.01966, 1.00371, 1.0078, 1.00575
6.04088, 31.5628, 0.399947, 1.52845, 0.4, -5.79537e-06, 1.01966, 1.00371, 1.0078, 1.00575
6.04588, 31.5623, 0.399936, 1.52844, 0.4, -5.75972e-06, 1.01966, 1.00371, 1.0078, 1.00575
6.05088, 31.5618, 0.399926, 1.52844, 0.4, -5.71811e-06, 1.01966, 1.00371, 1.0078, 1.00575
6.05588, 31.5613, 0.399916, 1.52843, 0.4, -5.67078e-06, 1.01966, 1.00371, 1.00781, 1.00575
6.06088, 31.5607, 0.399906, 1.52843, 0.4, -5.61763e-06, 1.01966, 1.00371, 1.00781, 1.00575
6.06588, 31.5602, 0.399897, 1.52843, 0.4, -5.5588e-06, 1.01966, 1.00371, 1.00781, 1.00575
6.07088, 31.5597, 0.399888, 1.52842, 0.4, -5.49443e-06, 1.01966, 1.00371, 1.00781, 1.00575
6.07588, 31.5593, 0.399878, 1.52842, 0.4, -5.42481e-06, 1.01966, 1.00371, 1.00781, 1.00575
6.08088, 31.5588, 0.399869, 1.52841, 0.4, -5.34971e-06, 1.01966, 1.00371, 1.00781, 1.00575
6.08588, 31.5583, 0.39986, 1.52841, 0.4, -5.26939e-06, 1.01966, 1.00371, 1.00781, 1.00575
6.09088, 31.5578, 0.399852, 1.52841, 0.4, -5.18396e-06, 1.01966, 1.00371, 1.00781, 1.00575
6.09588, 31.5574, 0.399843, 1.5284, 0.4, -5.09346e-06, 1.01966, 1.00371, 1.00781, 1.00575
6.10088, 31.5569, 0.399835, 1.5284, 0.4, -4.99813e-06, 1.01966, 1.00371, 1.00781, 1.00575
6.10588, 31.5565, 0.399827, 1.5284, 0.4, -4.89813e-06, 1.01966, 1.00371, 1.00781, 1.00575
6.11088, 31.556, 0.399819, 1.52839, 0.4, -4.79348e-06, 1.01966, 1.00371, 1.00781, 1.00575
6.11588, 31.5556, 0.399812, 1.52839, 0.4, -4.68436e-06, 1.01966, 1.00371, 1.00781, 1.00575
