Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.12088, 31.5552, 0.399804, 1.52839, 0.4, -4.57096e-06, 1.01966, 1.00371, 1.00781, 1.00575
6.12588, 31.5548, 0.399797, 1.52839, 0.4, -4.45339e-06, 1.01966, 1.00371, 1.00781, 1.00575
6.13088, 31.5544, 0.39979, 1.52838, 0.4, -4.33196e-06, 1.01966, 1.00371, 1.00781, 1.00575
6.13588, 31.554, 0.399784, 1.52838, 0.4, -4.20655e-06, 1.01966, 1.00371, 1.00781, 1.00575
6.14088, 31.5536, 0.399778, 1.52838, 0.4, -4.07762e-06, 1.01966, 1.00371, 1.00781, 1.00575
6.14588, 31.5533, 0.399772, 1.52838, 0.4, -3.94501e-06, 1.01966, 1.00371, 1.0078, 1.00575
6.15088, 31.5529, 0.399766, 1.52838, 0.4, -3.80902e-06, 1.01966, 1.00371, 1.0078, 1.00575
6.15588, 31.5526, 0.399761, 1.52837, 0.4, -3.66976e-06, 1.01966, 1.00371, 1.0078, 1.00575
6.16088, 31.5523, 0.399756, 1.52837, 0.4, -3.52754e-06, 1.01966, 1.00371, 1.0078, 1.00575
6.16588, 31.5519, 0.399751, 1.52837, 0.4, -3.38248e-06, 1.01966, 1.00371, 1.0078, 1.00575
6.17088, 31.5516, 0.399746, 1.52837, 0.4, -3.23463e-06, 1.01965, 1.00371, 1.0078, 1.00575
6.17588, 31.5514, 0.399742, 1.52837, 0.4, -3.08415e-06, 1.01965, 1.00371, 1.0078, 1.00575
6.18088, 31.5511, 0.399738, 1.52837, 0.4, -2.93138e-06, 1.01965, 1.00371, 1.0078, 1.00575
6.18588, 31.5508, 0.399734, 1.52837, 0.4, -2.77631e-06, 1.01965, 1.00371, 1.0078, 1.00575
6.19088, 31.5506, 0.399731, 1.52837, 0.4, -2.61919e-06, 1.01965, 1.00371, 1.0078, 1.00574
6.19588, 31.5504, 0.399728, 1.52837, 0.4, -2.4603e-06, 1.01965, 1.00371, 1.0078, 1.00574
6.20088, 31.5502, 0.399725, 1.52838, 0.4, -2.29975e-06, 1.01965, 1.00371, 1.0078, 1.00574
6.20588, 31.55, 0.399722, 1.52838, 0.4, -2.13764e-06, 1.01965, 1.00371, 1.0078, 1.00574
6.21088, 31.5498, 0.39972, 1.52838, 0.4, -1.97427e-06, 1.01965, 1.00371, 1.0078, 1.00574
6.21588, 31.5496, 0.399718, 1.52838, 0.4, -1.80977e-06, 1.01965, 1.00371, 1.0078, 1.00574
6.22088, 31.5494, 0.399716, 1.52838, 0.4, -1.64407e-06, 1.01965, 1.00371, 1.0078, 1.00574
6.22588, 31.5493, 0.399715, 1.52839, 0.4, -1.47764e-06, 1.01965, 1.00371, 1.0078, 1.00574
6.23088, 31.5492, 0.399714, 1.52839, 0.4, -1.31054e-06, 1.01965, 1.00371, 1.0078, 1.00574
6.23588, 31.5491, 0.399713, 1.52839, 0.4, -1.14307e-06, 1.01965, 1.00371, 1.0078, 1.00574
6.24088, 31.549, 0.399713, 1.52839, 0.4, -9.75224e-07, 1.01965, 1.00371, 1.0078, 1.00574
6.24588, 31.5489, 0.399713, 1.5284, 0.4, -8.07142e-07, 1.01965, 1.00371, 1.0078, 1.00574
6.25088, 31.5488, 0.399713, 1.5284, 0.4, -6.39209e-07, 1.01965, 1.00371, 1.0078, 1.00574
6.25588, 31.5488, 0.399713, 1.5284, 0.4, -4.71457e-07, 1.01965, 1.00371, 1.0078, 1.00574
6.26088, 31.5487, 0.399714, 1.52841, 0.4, -3.04167e-07, 1.01965, 1.00371, 1.0078, 1.00574
6.26588, 31.5487, 0.399715, 1.52841, 0.4, -1.37356e-07, 1.01965, 1.00371, 1.0078, 1.00574
6.27088, 31.5487, 0.399716, 1.52842, 0.4, 2.87325e-08, 1.01965, 1.00371, 1.0078, 1.00574
6.27588, 31.5487, 0.399718, 1.52842, 0.4, 1.93986e-07, 1.01965, 1.00371, 1.0078, 1.00574
6.28088, 31.5487, 0.39972, 1.52843, 0.4, 3.58238e-07, 1.01965, 1.00371, 1.0078, 1.00574
6.28588, 31.5488, 0.399722, 1.52843, 0.4, 5.21045e-07, 1.01965, 1.00371, 1.0078, 1.00574
6.29088, 31.5488, 0.399724, 1.52844, 0.4, 6.82686e-07, 1.01965, 1.00371, 1.0078, 1.00574
6.29588, 31.5489, 0.399727, 1.52844, 0.4, 8.42787e-07, 1.01965, 1.00371, 1.0078, 1.00574
6.30088, 31.549, 0.39973, 1.52845, 0.4, 1.00117e-06, 1.01965, 1.00371, 1.0078, 1.00574
6.30588, 31.5491, 0.399733, 1.52845, 0.4, 1.15786e-06, 1.01965, 1.00371, 1.0078, 1.00574
6.31088, 31.5492, 0.399737, 1.52846, 0.4, 1.31254e-06, 1.01965, 1.00371, 1.0078, 1.00574
6.31588, 31.5493, 0.39974, 1.52846, 0.4, 1.46506e-06, 1.01965, 1.00371, 1.0078, 1.00574
6.32088, 31.5495, 0.399744, 1.52847, 0.4, 1.61543e-06, 1.01965, 1.00371, 1.0078, 1.00574
6.32588, 31.5496, 0.399748, 1.52847, 0.4, 1.76328e-06, 1.01964, 1.00371, 1.0078, 1.00574
6.33088, 31.5498, 0.399753, 1.52848, 0.4, 1.90857e-06, 1.01964, 1.00371, 1.0078, 1.00574
6.33588, 31.55, 0.399757, 1.52848, 0.4, 2.05137e-06, 1.01964, 1.00371, 1.0078, 1.00574
6.34088, 31.5502, 0.399762, 1.52849, 0.4, 2.1914e-06, 1.01964, 1.00371, 1.0078, 1.00574
6.34588, 31.5504, 0.399767, 1.5285, 0.4, 2.32854e-06, 1.01964, 1.00371, 1.0078, 1.00574
6.35088, 31.5506, 0.399772, 1.5285, 0.4, 2.46257e-06, 1.01964, 1.00371, 1.0078, 1.00574
6.35588, 31.5508, 0.399777, 1.52851, 0.4, 2.59357e-06, 1.01964, 1.00371, 1.0078, 1.00574
6.36088, 31.551, 0.399783, 1.52852, 0.4, 2.72143e-06, 1.01964, 1.00371, 1.0078, 1.00574
6.36588, 31.5513, 0.399789, 1.52852, 0.4, 2.8458e-06, 1.01964, 1.00371, 1.0078, 1.00574
6.37088, 31.5515, 0.399795, 1.52853, 0.4, 2.96679e-06, 1.01964, 1.0037, 1.0078, 1.00574
6.37588, 31.5518, 0.399801, 1.52854, 0.4, 3.08416e-06, 1.01964, 1.0037, 1.0078, 1.00574
6.38088, 31.5521, 0.399807, 1.52855, 0.4, 3.19789e-06, 1.01964, 1.0037, 1.0078, 1.00574
6.38588, 31.5524, 0.399814, 1.52855, 0.4, 3.30792e-06, 1.01964, 1.0037, 1.0078, 1.00574
6.39088, 31.5527, 0.39982, 1.52856, 0.4, 3.41412e-06, 1.01964, 1.0037, 1.0078, 1.00574
6.39588, 31.553, 0.399827, 1.52857, 0.4, 3.51641e-06, 1.01964, 1.0037, 1.0078, 1.00574
6.40089, 31.5533, 0.399834, 1.52857, 0.4, 3.61491e-06, 1.01964, 1.0037, 1.0078, 1.00574
6.40589, 31.5537, 0.399841, 1.52858, 0.4, 3.70928e-06, 1.01964, 1.0037, 1.0078, 1.00574
6.41089, 31.554, 0.399848, 1.52859, 0.4, 3.79938e-06, 1.01964, 1.0037, 1.0078, 1.00574
6.41589, 31.5543, 0.399855, 1.52859, 0.4, 3.88538e-06, 1.01964, 1.0037, 1.0078, 1.00574
6.42089, 31.5547, 0.399862, 1.5286, 0.4, 3.96721e-06, 1.01964, 1.0037, 1.0078, 1.00574
6.42589, 31.5551, 0.39987, 1.52861, 0.4, 4.0448e-06, 1.01964, 1.0037, 1.0078, 1.00574
6.43089, 31.5554, 0.399877, 1.52861, 0.4, 4.11788e-06, 1.01964, 1.0037, 1.0078, 1.00574
6.43589, 31.5558, 0.399884, 1.52862, 0.4, 4.18664e-06, 1.01964, 1.0037, 1.0078, 1.00574
6.44089, 31.5562, 0.399892, 1.52863, 0.4, 4.251e-06, 1.01963, 1.0037, 1.0078, 1.00573
6.44589, 31.5566, 0.3999, 1.52863, 0.4, 4.31089e-06, 1.01963, 1.0037, 1.0078, 1.00573
6.45089, 31.557, 0.399907, 1.52864, 0.4, 4.36635e-06, 1.01963, 1.0037, 1.0078, 1.00573
6.45589, 31.5574, 0.399915, 1.52865, 0.4, 4.41726e-06, 1.01963, 1.0037, 1.0078, 1.00573
6.46089, 31.5578, 0.399923, 1.52865, 0.4, 4.46368e-06, 1.01963, 1.0037, 1.0078, 1.00573
6.46589, 31.5582, 0.39993, 1.52866, 0.4, 4.50575e-06, 1.01963, 1.0037, 1.0078, 1.00573
6.47089, 31.5586, 0.399938, 1.52867, 0.4, 4.54312e-06, 1.01963, 1.0037, 1.0078, 1.00573
6.47589, 31.559, 0.399946, 1.52867, 0.4, 4.57588e-06, 1.01963, 1.0037, 1.00779, 1.00573
6.48089, 31.5594, 0.399954, 1.52868, 0.4, 4.60407e-06, 1.01963, 1.0037, 1.00779, 1.00573
6.48589, 31.5598, 0.399962, 1.52869, 0.4, 4.62773e-06, 1.01963, 1.0037, 1.00779, 1.00573
6.49089, 31.5602, 0.399969, 1.52869, 0.4, 4.64683e-06, 1.01963, 1.0037, 1.00779, 1.00573
6.49589, 31.5606, 0.399977, 1.5287, 0.4, 4.66147e-06, 1.01963, 1.0037, 1.00779, 1.00573
6.50089, 31.5611, 0.399985, 1.52871, 0.4, 4.67146e-06, 1.01963, 1.0037, 1.00779, 1.00573
6.50589, 31.5615, 0.399992, 1.52871, 0.4, 4.67715e-06, 1.01963, 1.0037, 1.00779, 1.00573
6.51089, 31.5619, 0.4, 1.52872, 0.4, 4.6783e-06, 1.01963, 1.0037, 1.00779, 1.00573
6.51589, 31.5623, 0.400008, 1.52873, 0.4, 4.67508e-06, 1.01963, 1.0037, 1.00779, 1.00573
6.52089, 31.5627, 0.400015, 1.52873, 0.4, 4.66739e-06, 1.01963, 1.0037, 1.00779, 1.00573
6.52589, 31.5632, 0.400022, 1.52874, 0.4, 4.65537e-06, 1.01963, 1.0037, 1.00779, 1.00573
6.53089, 31.5636, 0.40003, 1.52874, 0.4, 4.63914e-06, 1.01963, 1.0037, 1.00779, 1.00573
6.53589, 31.564, 0.400037, 1.52875, 0.4, 4.61859e-06, 1.01963, 1.0037, 1.00779, 1.00573
6.54089, 31.5644, 0.400044, 1.52876, 0.4, 4.59384e-06, 1.01963, 1.0037, 1.00779, 1.00573
6.54589, 31.5648, 0.400051, 1.52876, 0.4, 4.56479e-06, 1.01963, 1.0037, 1.00779, 1.00573
6.55089, 31.5652, 0.400058, 1.52877, 0.4, 4.53171e-06, 1.01963, 1.00369, 1.00779, 1.00573
6.55589, 31.5656, 0.400065, 1.52877, 0.4, 4.4945e-06, 1.01963, 1.00369, 1.00779, 1.00573
6.56089, 31.566, 0.400072, 1.52878, 0.4, 4.45338e-06, 1.01963, 1.00369, 1.00779, 1.00573
6.56589, 31.5664, 0.400079, 1.52878, 0.4, 4.40847e-06, 1.01963, 1.00369, 1.00779, 1.00573
6.57089, 31.5668, 0.400085, 1.52879, 0.4, 4.35962e-06, 1.01963, 1.00369, 1.00779, 1.00573
6.57589, 31.5672, 0.400091, 1.52879, 0.4, 4.30711e-06, 1.01963, 1.00369, 1.00779, 1.00573
6.58089, 31.5676, 0.400098, 1.5288, 0.4, 4.25091e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.58589, 31.568, 0.400104, 1.5288, 0.4, 4.19095e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.59089, 31.5684, 0.40011, 1.52881, 0.4, 4.12776e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.59589, 31.5687, 0.400116, 1.52881, 0.4, 4.06093e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.60089, 31.5691, 0.400121, 1.52882, 0.4, 3.99081e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.60589, 31.5695, 0.400127, 1.52882, 0.4, 3.91736e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.61089, 31.5698, 0.400132, 1.52883, 0.4, 3.8406e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.61589, 31.5701, 0.400137, 1.52883, 0.4, 3.76104e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.62089, 31.5705, 0.400142, 1.52883, 0.4, 3.6785e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.62589, 31.5708, 0.400147, 1.52884, 0.4, 3.59311e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.63089, 31.5711, 0.400152, 1.52884, 0.4, 3.50505e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.63589, 31.5714, 0.400156, 1.52884, 0.4, 3.4142e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.64089, 31.5717, 0.40016, 1.52885, 0.4, 3.32091e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.64589, 31.572, 0.400165, 1.52885, 0.4, 3.22523e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.65089, 31.5723, 0.400169, 1.52885, 0.4, 3.1271e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.65589, 31.5726, 0.400172, 1.52885, 0.4, 3.02682e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.66089, 31.5729, 0.400176, 1.52886, 0.4, 2.92442e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.66589, 31.5731, 0.400179, 1.52886, 0.4, 2.82016e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.67089, 31.5734, 0.400182, 1.52886, 0.4, 2.71395e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.67589, 31.5736, 0.400185, 1.52886, 0.4, 2.60606e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.68089, 31.5738, 0.400188, 1.52886, 0.4, 2.49647e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.68589, 31.5741, 0.40019, 1.52886, 0.4, 2.38547e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.69089, 31.5743, 0.400192, 1.52887, 0.4, 2.27324e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.69589, 31.5745, 0.400195, 1.52887, 0.4, 2.15966e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.70089, 31.5747, 0.400196, 1.52887, 0.4, 2.04487e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.70589, 31.5748, 0.400198, 1.52887, 0.4, 1.92922e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.71089, 31.575, 0.4002, 1.52887, 0.4, 1.81253e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.71589, 31.5752, 0.400201, 1.52887, 0.4, 1.69515e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.72089, 31.5753, 0.400202, 1.52887, 0.4, 1.57707e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.72589, 31.5755, 0.400203, 1.52887, 0.4, 1.4586e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.73089, 31.5756, 0.400203, 1.52887, 0.4, 1.33958e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.73589, 31.5757, 0.400204, 1.52887, 0.4, 1.22032e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.74089, 31.5758, 0.400204, 1.52887, 0.4, 1.10105e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.74589, 31.5759, 0.400204, 1.52886, 0.4, 9.81582e-07, 1.01962, 1.00369, 1.00779, 1.00573
6.75089, 31.576, 0.400204, 1.52886, 0.4, 8.62146e-07, 1.01962, 1.00369, 1.00779, 1.00573
6.75589, 31.576, 0.400203, 1.52886, 0.4, 7.4312e-07, 1.01962, 1.00369, 1.00779, 1.00573
6.76089, 31.5761, 0.400203, 1.52886, 0.4, 6.24354e-07, 1.01962, 1.00369, 1.00779, 1.00573
6.76589, 31.5762, 0.400202, 1.52886, 0.4, 5.05954e-07, 1.01962, 1.00369, 1.00779, 1.00573
6.77089, 31.5762, 0.400201, 1.52886, 0.4, 3.88303e-07, 1.01962, 1.00369, 1.00779, 1.00573
6.77589, 31.5762, 0.4002, 1.52885, 0.4, 2.70948e-07, 1.01962, 1.00369, 1.00779, 1.00573
6.78089, 31.5763, 0.400198, 1.52885, 0.4, 1.54672e-07, 1.01962, 1.00369, 1.00779, 1.00573
6.78589, 31.5763, 0.400197, 1.52885, 0.4, 3.91442e-08, 1.01962, 1.00369, 1.00779, 1.00573
6.79089, 31.5763, 0.400195, 1.52885, 0.4, -7.52866e-08, 1.01962, 1.00369, 1.00779, 1.00573
6.79589, 31.5762, 0.400193, 1.52884, 0.4, -1.88725e-07, 1.01962, 1.00369, 1.00779, 1.00573
6.80089, 31.5762, 0.400191, 1.52884, 0.4, -3.00963e-07, 1.01962, 1.00369, 1.00779, 1.00573
6.80589, 31.5762, 0.400189, 1.52884, 0.4, -4.11964e-07, 1.01962, 1.00369, 1.00779, 1.00573
6.81089, 31.5761, 0.400186, 1.52884, 0.4, -5.21451e-07, 1.01962, 1.00369, 1.00779, 1.00573
6.81589, 31.5761, 0.400184, 1.52883, 0.4, -6.29476e-07, 1.01962, 1.00369, 1.00779, 1.00573
6.82089, 31.576, 0.400181, 1.52883, 0.4, -7.35664e-07, 1.01962, 1.00369, 1.00779, 1.00573
6.82589, 31.576, 0.400178, 1.52883, 0.4, -8.40303e-07, 1.01962, 1.00369, 1.00779, 1.00573
6.83089, 31.5759, 0.400175, 1.52883, 0.4, -9.42948e-07, 1.01962, 1.00369, 1.00779, 1.00573
6.8359, 31.5758, 0.400171, 1.52882, 0.4, -1.04384e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.8409, 31.5757, 0.400168, 1.52882, 0.4, -1.14272e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.8459, 31.5756, 0.400164, 1.52882, 0.4, -1.23947e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.8509, 31.5755, 0.400161, 1.52882, 0.4, -1.33409e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.8559, 31.5753, 0.400157, 1.52882, 0.4, -1.42639e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.8609, 31.5752, 0.400153, 1.52881, 0.4, -1.51637e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.8659, 31.5751, 0.400149, 1.52881, 0.4, -1.60416e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.8709, 31.5749, 0.400144, 1.52881, 0.4, -1.68928e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.8759, 31.5748, 0.40014, 1.5288, 0.4, -1.77195e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.8809, 31.5746, 0.400136, 1.5288, 0.4, -1.85204e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.8859, 31.5744, 0.400131, 1.5288, 0.4, -1.92946e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.8909, 31.5743, 0.400126, 1.52879, 0.4, -2.00397e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.8959, 31.5741, 0.400121, 1.52879, 0.4, -2.07589e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9009, 31.5739, 0.400117, 1.52879, 0.4, -2.14483e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9059, 31.5737, 0.400112, 1.52878, 0.4, -2.21096e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9109, 31.5735, 0.400107, 1.52878, 0.4, -2.27427e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9159, 31.5733, 0.400102, 1.52878, 0.4, -2.33458e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9209, 31.5731, 0.400096, 1.52877, 0.4, -2.39192e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9259, 31.5728, 0.400091, 1.52877, 0.4, -2.44609e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9309, 31.5726, 0.400086, 1.52877, 0.4, -2.49733e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9359, 31.5724, 0.400081, 1.52877, 0.4, -2.54538e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9409, 31.5722, 0.400075, 1.52876, 0.4, -2.59037e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9459, 31.5719, 0.40007, 1.52876, 0.4, -2.6322e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9509, 31.5717, 0.400065, 1.52876, 0.4, -2.67095e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9559, 31.5714, 0.400059, 1.52875, 0.4, -2.70647e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9609, 31.5712, 0.400054, 1.52875, 0.4, -2.73889e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9659, 31.571, 0.400048, 1.52875, 0.4, -2.76806e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9709, 31.5707, 0.400043, 1.52874, 0.4, -2.79401e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9759, 31.5704, 0.400037, 1.52874, 0.4, -2.81679e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9809, 31.5702, 0.400032, 1.52874, 0.4, -2.83627e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9859, 31.5699, 0.400027, 1.52873, 0.4, -2.85274e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9909, 31.5697, 0.400021, 1.52873, 0.4, -2.86596e-06, 1.01962, 1.00369, 1.00779, 1.00573
6.9959, 31.5694, 0.400016, 1.52873, 0.4, -2.87589e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.0009, 31.5692, 0.40001, 1.52873, 0.4, -2.8828e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.0059, 31.5689, 0.400005, 1.52872, 0.4, -2.88648e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.0109, 31.5686, 0.399999, 1.52872, 0.4, -2.88695e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.0159, 31.5684, 0.399994, 1.52872, 0.4, -2.88443e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.0209, 31.5681, 0.399989, 1.52872, 0.4, -2.87897e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.0259, 31.5679, 0.399984, 1.52871, 0.4, -2.87035e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.0309, 31.5676, 0.399979, 1.52871, 0.4, -2.85874e-06, 1.01963, 1.00369, 1.00779, 1.00573
7.0359, 31.5673, 0.399974, 1.52871, 0.4, -2.84394e-06, 1.01963, 1.00369, 1.00779, 1.00573
7.0409, 31.5671, 0.399969, 1.52871, 0.4, -2.82654e-06, 1.01963, 1.00369, 1.00779, 1.00573
7.0459, 31.5668, 0.399964, 1.52871, 0.4, -2.80608e-06, 1.01963, 1.00369, 1.00779, 1.00573
7.0509, 31.5666, 0.399959, 1.52871, 0.4, -2.7829e-06, 1.01963, 1.00369, 1.00779, 1.00573
7.0559, 31.5663, 0.399954, 1.5287, 0.4, -2.75682e-06, 1.01963, 1.00369, 1.00779, 1.00573
7.0609, 31.5661, 0.39995, 1.5287, 0.4, -2.72807e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.0659, 31.5658, 0.399945, 1.5287, 0.4, -2.69656e-06, 1.01963, 1.00369, 1.00779, 1.00573
7.0709, 31.5656, 0.39994, 1.5287, 0.4, -2.66233e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.0759, 31.5654, 0.399936, 1.5287, 0.4, -2.6256e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.0809, 31.5651, 0.399932, 1.52869, 0.4, -2.58626e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.0859, 31.5649, 0.399927, 1.52869, 0.4, -2.54447e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.0909, 31.5647, 0.399923, 1.52869, 0.4, -2.50024e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.0959, 31.5645, 0.399919, 1.52869, 0.4, -2.45359e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.1009, 31.5642, 0.399915, 1.52869, 0.4, -2.40484e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.1059, 31.564, 0.399912, 1.52868, 0.4, -2.35372e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.1109, 31.5638, 0.399908, 1.52868, 0.4, -2.30039e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.1159, 31.5636, 0.399904, 1.52868, 0.4, -2.2451e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.1209, 31.5634, 0.399901, 1.52868, 0.4, -2.18771e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.1259, 31.5632, 0.399898, 1.52868, 0.4, -2.1282e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.1309, 31.563, 0.399894, 1.52868, 0.4, -2.06698e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.1359, 31.5628, 0.399892, 1.52868, 0.4, -2.00383e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.1409, 31.5627, 0.399889, 1.52867, 0.4, -1.93925e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.1459, 31.5625, 0.399886, 1.52867, 0.4, -1.87278e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.1509, 31.5623, 0.399883, 1.52867, 0.4, -1.80475e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.1559, 31.5622, 0.399881, 1.52867, 0.4, -1.73537e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.1609, 31.562, 0.399878, 1.52867, 0.4, -1.66439e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.1659, 31.5619, 0.399876, 1.52867, 0.4, -1.5921e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.1709, 31.5617, 0.399874, 1.52867, 0.4, -1.51862e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.1759, 31.5616, 0.399872, 1.52867, 0.4, -1.44396e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.1809, 31.5615, 0.39987, 1.52867, 0.4, -1.36829e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.1859, 31.5613, 0.399868, 1.52867, 0.4, -1.29159e-06, 1.01963, 1.0037, 1.00779, 1.00573
7.1909, 31.5612, 0.399867, 1.52867, 0.4, -1.2139e-06, 1.01962, 1.0037, 1.00779, 1.00573
7.1959, 31.5611, 0.399866, 1.52867, 0.4, -1.13546e-06, 1.01962, 1.0037, 1.00779, 1.00573
7.2009, 31.561, 0.399864, 1.52867, 0.4, -1.05634e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.2059, 31.5609, 0.399863, 1.52867, 0.4, -9.76336e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.2109, 31.5609, 0.399862, 1.52867, 0.4, -8.95886e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.2159, 31.5608, 0.399861, 1.52867, 0.4, -8.14965e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.2209, 31.5607, 0.399861, 1.52867, 0.4, -7.33331e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.2259, 31.5606, 0.39986, 1.52867, 0.4, -6.51575e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.2309, 31.5606, 0.39986, 1.52867, 0.4, -5.69601e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.2359, 31.5605, 0.39986, 1.52867, 0.4, -4.87514e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.2409, 31.5605, 0.39986, 1.52867, 0.4, -4.05427e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.2459, 31.5605, 0.39986, 1.52867, 0.4, -3.23392e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.2509, 31.5604, 0.39986, 1.52867, 0.4, -2.41349e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.2559, 31.5604, 0.39986, 1.52867, 0.4, -1.59619e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.2609, 31.5604, 0.399861, 1.52868, 0.4, -7.80716e-08, 1.01962, 1.00369, 1.00779, 1.00573
7.2659, 31.5604, 0.399861, 1.52868, 0.4, 3.07536e-09, 1.01962, 1.00369, 1.00779, 1.00573
7.27091, 31.5604, 0.399862, 1.52868, 0.4, 8.38654e-08, 1.01962, 1.00369, 1.00779, 1.00573
7.27591, 31.5604, 0.399863, 1.52868, 0.4, 1.64125e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.28091, 31.5604, 0.399864, 1.52868, 0.4, 2.43835e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.28591, 31.5605, 0.399865, 1.52869, 0.4, 3.22763e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.29091, 31.5605, 0.399867, 1.52869, 0.4, 4.01046e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.29591, 31.5605, 0.399868, 1.52869, 0.4, 4.78537e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.30091, 31.5606, 0.39987, 1.52869, 0.4, 5.55019e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.30591, 31.5606, 0.399872, 1.5287, 0.4, 6.30473e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.31091, 31.5607, 0.399873, 1.5287, 0.4, 7.04779e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.31591, 31.5608, 0.399875, 1.5287, 0.4, 7.78171e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.32091, 31.5609, 0.399877, 1.5287, 0.4, 8.50248e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.32591, 31.5609, 0.399879, 1.52871, 0.4, 9.21124e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.33091, 31.561, 0.399882, 1.52871, 0.4, 9.90643e-07, 1.01962, 1.00369, 1.00779, 1.00573
7.33591, 31.5611, 0.399884, 1.52871, 0.4, 1.05904e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.34091, 31.5612, 0.399886, 1.52871, 0.4, 1.12581e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.34591, 31.5613, 0.399889, 1.52872, 0.4, 1.1912e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.35091, 31.5614, 0.399892, 1.52872, 0.4, 1.25505e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.35591, 31.5615, 0.399894, 1.52872, 0.4, 1.31725e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.36091, 31.5617, 0.399897, 1.52872, 0.4, 1.37782e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.36591, 31.5618, 0.3999, 1.52873, 0.4, 1.43688e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.37091, 31.5619, 0.399903, 1.52873, 0.4, 1.4941e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.37591, 31.5621, 0.399906, 1.52873, 0.4, 1.54952e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.38091, 31.5622, 0.399909, 1.52874, 0.4, 1.60312e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.38591, 31.5623, 0.399912, 1.52874, 0.4, 1.65496e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.39091, 31.5625, 0.399916, 1.52874, 0.4, 1.70492e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.39591, 31.5626, 0.399919, 1.52874, 0.4, 1.75286e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.40091, 31.5628, 0.399922, 1.52875, 0.4, 1.79895e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.40591, 31.563, 0.399926, 1.52875, 0.4, 1.84301e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.41091, 31.5631, 0.399929, 1.52875, 0.4, 1.88503e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.41591, 31.5633, 0.399933, 1.52876, 0.4, 1.92496e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.42091, 31.5635, 0.399936, 1.52876, 0.4, 1.96286e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.42591, 31.5637, 0.39994, 1.52876, 0.4, 1.99853e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.43091, 31.5638, 0.399944, 1.52877, 0.4, 2.03209e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.43591, 31.564, 0.399947, 1.52877, 0.4, 2.06353e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.44091, 31.5642, 0.399951, 1.52877, 0.4, 2.09268e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.44591, 31.5644, 0.399955, 1.52878, 0.4, 2.11977e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.45091, 31.5646, 0.399958, 1.52878, 0.4, 2.14466e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.45591, 31.5648, 0.399962, 1.52878, 0.4, 2.16731e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.46091, 31.565, 0.399966, 1.52879, 0.4, 2.18786e-06, 1.01962, 1.00369, 1.00779, 1.00573
7.46591, 31.5652, 0.39997, 1.52879, 0.4, 2.20617e-06, 1.01962, 1.00369, 1.00779, 1.00572
7.47091, 31.5654, 0.399973, 1.5288, 0.4, 2.2221e-06, 1.01962, 1.00369, 1.00779, 1.00572
7.47591, 31.5656, 0.399977, 1.5288, 0.4, 2.23606e-06, 1.01962, 1.00369, 1.00779, 1.00572
7.48091, 31.5658, 0.399981, 1.5288, 0.4, 2.24775e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.48591, 31.566, 0.399985, 1.5288, 0.4, 2.25715e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.49091, 31.5662, 0.399989, 1.52881, 0.4, 2.26437e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.49591, 31.5664, 0.399992, 1.52881, 0.4, 2.26953e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.50091, 31.5666, 0.399996, 1.52882, 0.4, 2.27248e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.50591, 31.5668, 0.4, 1.52882, 0.4, 2.27323e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.51091, 31.567, 0.400003, 1.52883, 0.4, 2.27184e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.51591, 31.5672, 0.400007, 1.52883, 0.4, 2.26821e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.52091, 31.5674, 0.400011, 1.52883, 0.4, 2.26245e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.52591, 31.5676, 0.400014, 1.52884, 0.4, 2.25466e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.53091, 31.5678, 0.400018, 1.52884, 0.4, 2.24464e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.53591, 31.568, 0.400021, 1.52885, 0.4, 2.23257e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.54091, 31.5682, 0.400025, 1.52885, 0.4, 2.21858e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.54591, 31.5684, 0.400028, 1.52885, 0.4, 2.20252e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.55091, 31.5686, 0.400032, 1.52886, 0.4, 2.18445e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.55591, 31.5688, 0.400035, 1.52886, 0.4, 2.16457e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.56091, 31.569, 0.400039, 1.52886, 0.4, 2.14257e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.56591, 31.5692, 0.400042, 1.52887, 0.4, 2.11852e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.57091, 31.5694, 0.400045, 1.52887, 0.4, 2.09295e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.57591, 31.5696, 0.400048, 1.52887, 0.4, 2.06536e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.58091, 31.5698, 0.400051, 1.52888, 0.4, 2.03604e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.58591, 31.57, 0.400054, 1.52888, 0.4, 2.00503e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.59091, 31.5701, 0.400057, 1.52888, 0.4, 1.97221e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.59591, 31.5703, 0.40006, 1.52888, 0.4, 1.93775e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.60091, 31.5705, 0.400062, 1.52889, 0.4, 1.90171e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.60591, 31.5707, 0.400065, 1.52889, 0.4, 1.86407e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.61091, 31.5708, 0.400068, 1.52889, 0.4, 1.82499e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.61591, 31.571, 0.40007, 1.52889, 0.4, 1.78436e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.62091, 31.5711, 0.400072, 1.52889, 0.4, 1.74233e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.62591, 31.5713, 0.400075, 1.52889, 0.4, 1.69888e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.63091, 31.5714, 0.400077, 1.5289, 0.4, 1.65437e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.63591, 31.5716, 0.400079, 1.5289, 0.4, 1.60839e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.64091, 31.5717, 0.400081, 1.5289, 0.4, 1.56111e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.64591, 31.5719, 0.400083, 1.5289, 0.4, 1.51292e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.65091, 31.572, 0.400085, 1.5289, 0.4, 1.46354e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.65591, 31.5721, 0.400086, 1.5289, 0.4, 1.41318e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.66091, 31.5723, 0.400088, 1.5289, 0.4, 1.36188e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.66591, 31.5724, 0.40009, 1.5289, 0.4, 1.30969e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.67091, 31.5725, 0.400091, 1.5289, 0.4, 1.2567e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.67591, 31.5726, 0.400092, 1.5289, 0.4, 1.2029e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.68091, 31.5727, 0.400094, 1.5289, 0.4, 1.14836e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.68591, 31.5728, 0.400095, 1.52891, 0.4, 1.09297e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.69091, 31.5729, 0.400096, 1.52891, 0.4, 1.03724e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.69591, 31.573, 0.400097, 1.52891, 0.4, 9.80798e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.70091, 31.5731, 0.400097, 1.52891, 0.4, 9.2397e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.70591, 31.5732, 0.400098, 1.52891, 0.4, 8.66645e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.71092, 31.5732, 0.400099, 1.52891, 0.4, 8.09121e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.71592, 31.5733, 0.400099, 1.52891, 0.4, 7.51248e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.72092, 31.5734, 0.400099, 1.52891, 0.4, 6.93045e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.72592, 31.5734, 0.4001, 1.52891, 0.4, 6.3485e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.73092, 31.5735, 0.4001, 1.52891, 0.4, 5.76447e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.73592, 31.5735, 0.4001, 1.52891, 0.4, 5.18026e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.74092, 31.5736, 0.4001, 1.52891, 0.4, 4.59379e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.74592, 31.5736, 0.4001, 1.52891, 0.4, 4.00949e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.75092, 31.5737, 0.4001, 1.52891, 0.4, 3.42581e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.75592, 31.5737, 0.400099, 1.52891, 0.4, 2.84386e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.76092, 31.5737, 0.400099, 1.52891, 0.4, 2.26435e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.76592, 31.5737, 0.400098, 1.52891, 0.4, 1.68902e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.77092, 31.5737, 0.400098, 1.52891, 0.4, 1.11665e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.77592, 31.5737, 0.400097, 1.52891, 0.4, 5.47672e-08, 1.01961, 1.00369, 1.00779, 1.00572
7.78092, 31.5738, 0.400096, 1.52891, 0.4, -1.72146e-09, 1.01961, 1.00369, 1.00779, 1.00572
7.78592, 31.5737, 0.400095, 1.52891, 0.4, -5.77749e-08, 1.01961, 1.00369, 1.00779, 1.00572
7.79092, 31.5737, 0.400094, 1.52891, 0.4, -1.13097e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.79592, 31.5737, 0.400093, 1.52891, 0.4, -1.67845e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.80092, 31.5737, 0.400092, 1.52891, 0.4, -2.22001e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.80592, 31.5737, 0.400091, 1.52891, 0.4, -2.75487e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.81092, 31.5737, 0.40009, 1.52891, 0.4, -3.28146e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.81592, 31.5736, 0.400088, 1.52891, 0.4, -3.80091e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.82092, 31.5736, 0.400087, 1.52891, 0.4, -4.31096e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.82592, 31.5736, 0.400085, 1.52891, 0.4, -4.81205e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.83092, 31.5735, 0.400084, 1.52891, 0.4, -5.30478e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.83592, 31.5735, 0.400082, 1.52891, 0.4, -5.78846e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.84092, 31.5734, 0.40008, 1.52891, 0.4, -6.26091e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.84592, 31.5733, 0.400078, 1.52891, 0.4, -6.72239e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.85092, 31.5733, 0.400077, 1.52891, 0.4, -7.1736e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.85592, 31.5732, 0.400075, 1.52891, 0.4, -7.61333e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.86092, 31.5731, 0.400073, 1.52891, 0.4, -8.04243e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.86592, 31.5731, 0.40007, 1.52891, 0.4, -8.45944e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.87092, 31.573, 0.400068, 1.52891, 0.4, -8.86243e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.87592, 31.5729, 0.400066, 1.52891, 0.4, -9.25376e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.88092, 31.5728, 0.400064, 1.52891, 0.4, -9.63186e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.88592, 31.5727, 0.400062, 1.52891, 0.4, -9.99812e-07, 1.01961, 1.00369, 1.00779, 1.00572
7.89092, 31.5727, 0.40006, 1.52891, 0.4, -1.03504e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.89592, 31.5726, 0.400057, 1.52891, 0.4, -1.06903e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.90092, 31.5725, 0.400055, 1.52891, 0.4, -1.10148e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.90592, 31.5724, 0.400052, 1.5289, 0.4, -1.13257e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.91092, 31.5723, 0.40005, 1.5289, 0.4, -1.16214e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.91592, 31.5722, 0.400047, 1.5289, 0.4, -1.19033e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.92092, 31.572, 0.400045, 1.5289, 0.4, -1.21685e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.92592, 31.5719, 0.400042, 1.5289, 0.4, -1.24216e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.93092, 31.5718, 0.40004, 1.5289, 0.4, -1.26575e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.93592, 31.5717, 0.400037, 1.5289, 0.4, -1.2879e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.94092, 31.5716, 0.400035, 1.5289, 0.4, -1.30849e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.94592, 31.5715, 0.400032, 1.5289, 0.4, -1.32758e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.95092, 31.5714, 0.400029, 1.5289, 0.4, -1.34515e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.95592, 31.5712, 0.400027, 1.52889, 0.4, -1.36116e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.96092, 31.5711, 0.400024, 1.52889, 0.4, -1.37551e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.96592, 31.571, 0.400021, 1.52889, 0.4, -1.38848e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.97092, 31.5709, 0.400019, 1.52889, 0.4, -1.3998e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.97592, 31.5707, 0.400016, 1.52889, 0.4, -1.40957e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.98092, 31.5706, 0.400013, 1.52889, 0.4, -1.41769e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.98592, 31.5705, 0.400011, 1.52889, 0.4, -1.42419e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.99092, 31.5703, 0.400008, 1.52889, 0.4, -1.42928e-06, 1.01961, 1.00369, 1.00779, 1.00572
7.99592, 31.5702, 0.400005, 1.52889, 0.4, -1.43266e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.00092, 31.5701, 0.400003, 1.52889, 0.4, -1.43456e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.00592, 31.57, 0.4, 1.52889, 0.4, -1.43492e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.01092, 31.5698, 0.399997, 1.52888, 0.4, -1.43378e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.01592, 31.5697, 0.399995, 1.52888, 0.4, -1.4311e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.02092, 31.5696, 0.399992, 1.52888, 0.4, -1.42702e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.02592, 31.5694, 0.39999, 1.52888, 0.4, -1.42139e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.03092, 31.5693, 0.399987, 1.52888, 0.4, -1.41437e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.03592, 31.5692, 0.399985, 1.52888, 0.4, -1.40593e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.04092, 31.5691, 0.399983, 1.52888, 0.4, -1.39609e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.04592, 31.5689, 0.39998, 1.52888, 0.4, -1.38494e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.05092, 31.5688, 0.399978, 1.52888, 0.4, -1.37252e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.05592, 31.5687, 0.399976, 1.52887, 0.4, -1.35869e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.06092, 31.5686, 0.399974, 1.52887, 0.4, -1.34362e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.06592, 31.5684, 0.399971, 1.52887, 0.4, -1.3272e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.07092, 31.5683, 0.399969, 1.52887, 0.4, -1.30952e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.07592, 31.5682, 0.399967, 1.52887, 0.4, -1.29067e-06, 1.01962, 1.00369, 1.00779, 1.00572
8.08092, 31.5681, 0.399965, 1.52887, 0.4, -1.2706e-06, 1.01962, 1.00369, 1.00779, 1.00572
8.08592, 31.568, 0.399963, 1.52887, 0.4, -1.24934e-06, 1.01962, 1.00369, 1.00779, 1.00572
8.09092, 31.5679, 0.399961, 1.52887, 0.4, -1.22685e-06, 1.01962, 1.00369, 1.00779, 1.00572
8.09592, 31.5678, 0.399959, 1.52887, 0.4, -1.20342e-06, 1.01962, 1.00369, 1.00779, 1.00572
8.10092, 31.5677, 0.399958, 1.52887, 0.4, -1.17887e-06, 1.01962, 1.00369, 1.00779, 1.00572
8.10592, 31.5675, 0.399956, 1.52886, 0.4, -1.15322e-06, 1.01962, 1.00369, 1.00779, 1.00572
8.11092, 31.5674, 0.399954, 1.52886, 0.4, -1.1266e-06, 1.01962, 1.00369, 1.00779, 1.00572
8.11592, 31.5673, 0.399952, 1.52886, 0.4, -1.09911e-06, 1.01962, 1.00369, 1.00779, 1.00572
8.12092, 31.5672, 0.399951, 1.52886, 0.4, -1.07058e-06, 1.01962, 1.00369, 1.00779, 1.00572
8.12592, 31.5672, 0.399949, 1.52886, 0.4, -1.04117e-06, 1.01962, 1.00369, 1.00779, 1.00573
8.13092, 31.5671, 0.399948, 1.52886, 0.4, -1.01087e-06, 1.01962, 1.00369, 1.00779, 1.00573
8.13592, 31.567, 0.399947, 1.52886, 0.4, -9.79785e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.14092, 31.5669, 0.399945, 1.52886, 0.4, -9.47911e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.14592, 31.5668, 0.399944, 1.52886, 0.4, -9.15184e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.15092, 31.5667, 0.399943, 1.52886, 0.4, -8.8183e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.15592, 31.5666, 0.399942, 1.52886, 0.4, -8.47833e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.16092, 31.5666, 0.399941, 1.52885, 0.4, -8.13147e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.16593, 31.5665, 0.39994, 1.52885, 0.4, -7.77888e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.17093, 31.5664, 0.399939, 1.52885, 0.4, -7.42149e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.17593, 31.5664, 0.399938, 1.52885, 0.4, -7.05889e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.18093, 31.5663, 0.399937, 1.52885, 0.4, -6.68949e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.18593, 31.5662, 0.399936, 1.52885, 0.4, -6.31827e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.19093, 31.5662, 0.399935, 1.52885, 0.4, -5.94086e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.19593, 31.5661, 0.399935, 1.52885, 0.4, -5.56059e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.20093, 31.5661, 0.399934, 1.52885, 0.4, -5.17666e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.20593, 31.566, 0.399934, 1.52885, 0.4, -4.79038e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.21093, 31.566, 0.399934, 1.52885, 0.4, -4.40183e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.21593, 31.566, 0.399933, 1.52885, 0.4, -4.01111e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.22093, 31.5659, 0.399933, 1.52885, 0.4, -3.61813e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.22593, 31.5659, 0.399933, 1.52885, 0.4, -3.22445e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.23093, 31.5659, 0.399933, 1.52885, 0.4, -2.82955e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.23593, 31.5658, 0.399933, 1.52885, 0.4, -2.43526e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.24093, 31.5658, 0.399933, 1.52885, 0.4, -2.04045e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.24593, 31.5658, 0.399933, 1.52885, 0.4, -1.64869e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.25093, 31.5658, 0.399933, 1.52885, 0.4, -1.25544e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.25593, 31.5658, 0.399933, 1.52885, 0.4, -8.64461e-08, 1.01962, 1.00369, 1.00779, 1.00573
8.26093, 31.5658, 0.399934, 1.52885, 0.4, -4.73828e-08, 1.01962, 1.00369, 1.00779, 1.00573
8.26593, 31.5658, 0.399934, 1.52885, 0.4, -8.67632e-09, 1.01962, 1.00369, 1.00779, 1.00573
8.27093, 31.5658, 0.399934, 1.52885, 0.4, 2.9769e-08, 1.01962, 1.00369, 1.00779, 1.00573
8.27593, 31.5658, 0.399935, 1.52885, 0.4, 6.79532e-08, 1.01962, 1.00369, 1.00779, 1.00573
8.28093, 31.5658, 0.399936, 1.52885, 0.4, 1.05824e-07, 1.01962, 1.00369, 1.00779, 1.00573
8.28593, 31.5658, 0.399936, 1.52885, 0.4, 1.43216e-07, 1.01962, 1.00369, 1.00779, 1.00572
8.29093, 31.5658, 0.399937, 1.52885, 0.4, 1.80373e-07, 1.01962, 1.00369, 1.00779, 1.00572
8.29593, 31.5658, 0.399938, 1.52885, 0.4, 2.17052e-07, 1.01962, 1.00369, 1.00779, 1.00572
8.30093, 31.5659, 0.399938, 1.52885, 0.4, 2.53286e-07, 1.01962, 1.00369, 1.00779, 1.00572
8.30593, 31.5659, 0.399939, 1.52885, 0.4, 2.88981e-07, 1.01962, 1.00369, 1.00779, 1.00572
8.31093, 31.5659, 0.39994, 1.52885, 0.4, 3.24276e-07, 1.01962, 1.00369, 1.00779, 1.00572
8.31593, 31.5659, 0.399941, 1.52885, 0.4, 3.58796e-07, 1.01962, 1.00369, 1.00779, 1.00572
8.32093, 31.566, 0.399942, 1.52885, 0.4, 3.92863e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.32593, 31.566, 0.399943, 1.52885, 0.4, 4.26434e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.33093, 31.5661, 0.399944, 1.52885, 0.4, 4.59344e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.33593, 31.5661, 0.399945, 1.52885, 0.4, 4.91461e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.34093, 31.5661, 0.399947, 1.52886, 0.4, 5.229e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.34593, 31.5662, 0.399948, 1.52886, 0.4, 5.53668e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.35093, 31.5662, 0.399949, 1.52886, 0.4, 5.83523e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.35593, 31.5663, 0.399951, 1.52886, 0.4, 6.12803e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.36093, 31.5664, 0.399952, 1.52886, 0.4, 6.41161e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.36593, 31.5664, 0.399953, 1.52886, 0.4, 6.68813e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.37093, 31.5665, 0.399955, 1.52886, 0.4, 6.95534e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.37593, 31.5665, 0.399956, 1.52886, 0.4, 7.21489e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.38093, 31.5666, 0.399958, 1.52886, 0.4, 7.46539e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.38593, 31.5667, 0.399959, 1.52886, 0.4, 7.70614e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.39093, 31.5667, 0.399961, 1.52887, 0.4, 7.93802e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.39593, 31.5668, 0.399962, 1.52887, 0.4, 8.16136e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.40093, 31.5669, 0.399964, 1.52887, 0.4, 8.37548e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.40593, 31.567, 0.399966, 1.52887, 0.4, 8.57819e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.41093, 31.567, 0.399967, 1.52887, 0.4, 8.77159e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.41593, 31.5671, 0.399969, 1.52887, 0.4, 8.95603e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.42093, 31.5672, 0.399971, 1.52887, 0.4, 9.12941e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.42593, 31.5673, 0.399973, 1.52887, 0.4, 9.29366e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.43093, 31.5674, 0.399974, 1.52887, 0.4, 9.44702e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.43593, 31.5675, 0.399976, 1.52888, 0.4, 9.59151e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.44093, 31.5675, 0.399978, 1.52888, 0.4, 9.72502e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.44593, 31.5676, 0.39998, 1.52888, 0.4, 9.84679e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.45093, 31.5677, 0.399981, 1.52888, 0.4, 9.95907e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.45593, 31.5678, 0.399983, 1.52888, 0.4, 1.00615e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.46093, 31.5679, 0.399985, 1.52888, 0.4, 1.0153e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.46593, 31.568, 0.399987, 1.52888, 0.4, 1.02333e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.47093, 31.5681, 0.399989, 1.52888, 0.4, 1.03043e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.47593, 31.5682, 0.39999, 1.52888, 0.4, 1.03637e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.48093, 31.5683, 0.399992, 1.52889, 0.4, 1.04127e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.48593, 31.5684, 0.399994, 1.52889, 0.4, 1.04508e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.49093, 31.5685, 0.399996, 1.52889, 0.4, 1.04792e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.49593, 31.5686, 0.399998, 1.52889, 0.4, 1.0497e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.50093, 31.5687, 0.399999, 1.52889, 0.4, 1.05038e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.50593, 31.5688, 0.400001, 1.52889, 0.4, 1.04995e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.51093, 31.5688, 0.400003, 1.52889, 0.4, 1.04848e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.51593, 31.5689, 0.400005, 1.52889, 0.4, 1.04605e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.52093, 31.569, 0.400006, 1.5289, 0.4, 1.04263e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.52593, 31.5691, 0.400008, 1.5289, 0.4, 1.03822e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.53093, 31.5692, 0.40001, 1.5289, 0.4, 1.03281e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.53593, 31.5693, 0.400011, 1.5289, 0.4, 1.02644e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.54093, 31.5694, 0.400013, 1.5289, 0.4, 1.01909e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.54593, 31.5695, 0.400014, 1.5289, 0.4, 1.01096e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.55093, 31.5696, 0.400016, 1.5289, 0.4, 1.00189e-06, 1.01961, 1.00369, 1.00779, 1.00572
8.55593, 31.5697, 0.400018, 1.5289, 0.4, 9.91808e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.56093, 31.5698, 0.400019, 1.5289, 0.4, 9.80806e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.56593, 31.5699, 0.400021, 1.52891, 0.4, 9.68943e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.57093, 31.5699, 0.400022, 1.52891, 0.4, 9.56217e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.57593, 31.57, 0.400024, 1.52891, 0.4, 9.42674e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.58093, 31.5701, 0.400025, 1.52891, 0.4, 9.28243e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.58593, 31.5702, 0.400026, 1.52891, 0.4, 9.13124e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.59093, 31.5703, 0.400028, 1.52891, 0.4, 8.97283e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.59593, 31.5704, 0.400029, 1.52891, 0.4, 8.80606e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.60093, 31.5704, 0.40003, 1.52891, 0.4, 8.63129e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.60594, 31.5705, 0.400031, 1.52891, 0.4, 8.44981e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.61094, 31.5706, 0.400033, 1.52891, 0.4, 8.2612e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.61594, 31.5707, 0.400034, 1.52892, 0.4, 8.06623e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.62094, 31.5707, 0.400035, 1.52892, 0.4, 7.86465e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.62594, 31.5708, 0.400036, 1.52892, 0.4, 7.65566e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.63094, 31.5709, 0.400037, 1.52892, 0.4, 7.44189e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.63594, 31.5709, 0.400038, 1.52892, 0.4, 7.22151e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.64094, 31.571, 0.400039, 1.52892, 0.4, 6.99564e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.64594, 31.5711, 0.40004, 1.52892, 0.4, 6.76403e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.65094, 31.5711, 0.400041, 1.52892, 0.4, 6.52798e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.65594, 31.5712, 0.400041, 1.52892, 0.4, 6.28862e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.66094, 31.5712, 0.400042, 1.52892, 0.4, 6.04387e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.66594, 31.5713, 0.400043, 1.52892, 0.4, 5.79424e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.67094, 31.5713, 0.400043, 1.52892, 0.4, 5.54078e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.67594, 31.5714, 0.400044, 1.52892, 0.4, 5.28471e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.68094, 31.5714, 0.400044, 1.52892, 0.4, 5.02603e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.68594, 31.5715, 0.400045, 1.52892, 0.4, 4.76352e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.69094, 31.5715, 0.400046, 1.52892, 0.4, 4.49831e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.69594, 31.5716, 0.400046, 1.52892, 0.4, 4.23014e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.70094, 31.5716, 0.400046, 1.52892, 0.4, 3.95979e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.70594, 31.5716, 0.400047, 1.52892, 0.4, 3.68675e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.71094, 31.5717, 0.400047, 1.52892, 0.4, 3.41319e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.71594, 31.5717, 0.400047, 1.52892, 0.4, 3.13919e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.72094, 31.5717, 0.400047, 1.52892, 0.4, 2.86371e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.72594, 31.5717, 0.400047, 1.52892, 0.4, 2.58701e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.73094, 31.5718, 0.400047, 1.52892, 0.4, 2.30961e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.73594, 31.5718, 0.400047, 1.52892, 0.4, 2.03265e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.74094, 31.5718, 0.400047, 1.52892, 0.4, 1.75517e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.74594, 31.5718, 0.400047, 1.52892, 0.4, 1.47812e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.75094, 31.5718, 0.400047, 1.52892, 0.4, 1.20151e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.75594, 31.5718, 0.400047, 1.52892, 0.4, 9.25249e-08, 1.01961, 1.00369, 1.00779, 1.00572
8.76094, 31.5718, 0.400047, 1.52892, 0.4, 6.50378e-08, 1.01961, 1.00369, 1.00779, 1.00572
8.76594, 31.5719, 0.400046, 1.52892, 0.4, 3.78641e-08, 1.01961, 1.00369, 1.00779, 1.00572
