Time,gENROE.delta,gENROE.PELEC,eXAC1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.77094, 31.5719, 0.400046, 1.52892, 0.4, 1.08557e-08, 1.01961, 1.00369, 1.00779, 1.00572
8.77594, 31.5719, 0.400046, 1.52892, 0.4, -1.60656e-08, 1.01961, 1.00369, 1.00779, 1.00572
8.78094, 31.5719, 0.400046, 1.52892, 0.4, -4.26822e-08, 1.01961, 1.00369, 1.00779, 1.00572
8.78594, 31.5718, 0.400045, 1.52892, 0.4, -6.91858e-08, 1.01961, 1.00369, 1.00779, 1.00572
8.79094, 31.5718, 0.400045, 1.52892, 0.4, -9.52976e-08, 1.01961, 1.00369, 1.00779, 1.00572
8.79594, 31.5718, 0.400044, 1.52892, 0.4, -1.21148e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.80094, 31.5718, 0.400043, 1.52892, 0.4, -1.46694e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.80594, 31.5718, 0.400043, 1.52892, 0.4, -1.71866e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.81094, 31.5718, 0.400042, 1.52892, 0.4, -1.96664e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.81594, 31.5718, 0.400042, 1.52892, 0.4, -2.21096e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.82094, 31.5717, 0.400041, 1.52892, 0.4, -2.45084e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.82594, 31.5717, 0.40004, 1.52892, 0.4, -2.68706e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.83094, 31.5717, 0.400039, 1.52891, 0.4, -2.9192e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.83594, 31.5717, 0.400039, 1.52891, 0.4, -3.14524e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.84094, 31.5716, 0.400038, 1.52891, 0.4, -3.36771e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.84594, 31.5716, 0.400037, 1.52891, 0.4, -3.58418e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.85094, 31.5716, 0.400036, 1.52891, 0.4, -3.79603e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.85594, 31.5715, 0.400035, 1.52891, 0.4, -4.00197e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.86094, 31.5715, 0.400034, 1.52891, 0.4, -4.20312e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.86594, 31.5715, 0.400033, 1.52891, 0.4, -4.39896e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.87094, 31.5714, 0.400032, 1.52891, 0.4, -4.58696e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.87594, 31.5714, 0.400031, 1.5289, 0.4, -4.77009e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.88094, 31.5713, 0.40003, 1.5289, 0.4, -4.94713e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.88594, 31.5713, 0.400029, 1.5289, 0.4, -5.11825e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.89094, 31.5712, 0.400028, 1.5289, 0.4, -5.28241e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.89594, 31.5712, 0.400027, 1.5289, 0.4, -5.44126e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.90094, 31.5711, 0.400026, 1.5289, 0.4, -5.59175e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.90594, 31.5711, 0.400024, 1.5289, 0.4, -5.73736e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.91094, 31.571, 0.400023, 1.5289, 0.4, -5.8741e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.91594, 31.571, 0.400022, 1.5289, 0.4, -6.0051e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.92094, 31.5709, 0.400021, 1.52889, 0.4, -6.12913e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.92594, 31.5709, 0.40002, 1.52889, 0.4, -6.24663e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.93094, 31.5708, 0.400019, 1.52889, 0.4, -6.35543e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.93594, 31.5708, 0.400017, 1.52889, 0.4, -6.45962e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.94094, 31.5707, 0.400016, 1.52889, 0.4, -6.55545e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.94594, 31.5707, 0.400015, 1.52889, 0.4, -6.6417e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.95094, 31.5706, 0.400013, 1.52889, 0.4, -6.72195e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.95594, 31.5705, 0.400012, 1.52889, 0.4, -6.79341e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.96094, 31.5705, 0.400011, 1.52889, 0.4, -6.858e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.96594, 31.5704, 0.400009, 1.52888, 0.4, -6.91475e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.97094, 31.5703, 0.400008, 1.52888, 0.4, -6.96436e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.97594, 31.5703, 0.400007, 1.52888, 0.4, -7.00744e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.98094, 31.5702, 0.400006, 1.52888, 0.4, -7.04217e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.98594, 31.5702, 0.400004, 1.52888, 0.4, -7.06881e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.99094, 31.5701, 0.400003, 1.52888, 0.4, -7.08926e-07, 1.01961, 1.00369, 1.00779, 1.00572
8.99594, 31.57, 0.400002, 1.52888, 0.4, -7.10136e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.00094, 31.57, 0.4, 1.52888, 0.4, -7.10536e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.00594, 31.5699, 0.399999, 1.52888, 0.4, -7.10293e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.01094, 31.5698, 0.399998, 1.52887, 0.4, -7.09222e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.01594, 31.5698, 0.399997, 1.52887, 0.4, -7.07472e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.02094, 31.5697, 0.399995, 1.52887, 0.4, -7.05009e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.02594, 31.5696, 0.399994, 1.52887, 0.4, -7.0178e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.03094, 31.5696, 0.399993, 1.52887, 0.4, -6.97802e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.03594, 31.5695, 0.399992, 1.52887, 0.4, -6.93337e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.04095, 31.5695, 0.399991, 1.52887, 0.4, -6.88167e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.04595, 31.5694, 0.39999, 1.52887, 0.4, -6.82231e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.05095, 31.5693, 0.399989, 1.52887, 0.4, -6.75747e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.05595, 31.5693, 0.399987, 1.52887, 0.4, -6.68653e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.06095, 31.5692, 0.399986, 1.52887, 0.4, -6.60741e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.06595, 31.5691, 0.399985, 1.52887, 0.4, -6.52263e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.07095, 31.5691, 0.399984, 1.52887, 0.4, -6.43237e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.07595, 31.569, 0.399983, 1.52887, 0.4, -6.33663e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.08095, 31.569, 0.399983, 1.52887, 0.4, -6.2361e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.08595, 31.5689, 0.399981, 1.52887, 0.4, -6.12948e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.09095, 31.5689, 0.399981, 1.52887, 0.4, -6.01685e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.09595, 31.5688, 0.39998, 1.52887, 0.4, -5.89934e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.10095, 31.5688, 0.399979, 1.52886, 0.4, -5.77583e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.10595, 31.5687, 0.399978, 1.52886, 0.4, -5.64763e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.11095, 31.5687, 0.399977, 1.52886, 0.4, -5.51489e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.11595, 31.5686, 0.399976, 1.52886, 0.4, -5.3785e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.12095, 31.5686, 0.399976, 1.52886, 0.4, -5.23575e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.12595, 31.5685, 0.399975, 1.52886, 0.4, -5.08979e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.13095, 31.5685, 0.399974, 1.52886, 0.4, -4.93799e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.13595, 31.5684, 0.399974, 1.52886, 0.4, -4.78463e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.14095, 31.5684, 0.399973, 1.52887, 0.4, -4.62665e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.14595, 31.5683, 0.399972, 1.52887, 0.4, -4.46519e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.15095, 31.5683, 0.399972, 1.52887, 0.4, -4.2993e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.15595, 31.5683, 0.399971, 1.52887, 0.4, -4.13053e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.16095, 31.5682, 0.399971, 1.52887, 0.4, -3.9595e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.16595, 31.5682, 0.39997, 1.52887, 0.4, -3.78533e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.17095, 31.5682, 0.39997, 1.52887, 0.4, -3.60899e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.17595, 31.5681, 0.399969, 1.52887, 0.4, -3.42942e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.18095, 31.5681, 0.399969, 1.52887, 0.4, -3.24769e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.18595, 31.5681, 0.399968, 1.52887, 0.4, -3.06351e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.19095, 31.568, 0.399968, 1.52887, 0.4, -2.87716e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.19595, 31.568, 0.399968, 1.52887, 0.4, -2.68933e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.20095, 31.568, 0.399968, 1.52887, 0.4, -2.5008e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.20595, 31.568, 0.399967, 1.52887, 0.4, -2.31044e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.21095, 31.5679, 0.399967, 1.52887, 0.4, -2.11905e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.21595, 31.5679, 0.399967, 1.52887, 0.4, -1.92617e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.22095, 31.5679, 0.399967, 1.52887, 0.4, -1.73294e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.22595, 31.5679, 0.399967, 1.52887, 0.4, -1.53849e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.23095, 31.5679, 0.399967, 1.52887, 0.4, -1.34561e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.23595, 31.5679, 0.399967, 1.52887, 0.4, -1.1516e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.24095, 31.5679, 0.399967, 1.52887, 0.4, -9.5759e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.24595, 31.5679, 0.399967, 1.52887, 0.4, -7.63927e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.25095, 31.5678, 0.399967, 1.52887, 0.4, -5.70961e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.25595, 31.5678, 0.399967, 1.52887, 0.4, -3.79038e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.26095, 31.5678, 0.399967, 1.52887, 0.4, -1.8642e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.26595, 31.5678, 0.399968, 1.52887, 0.4, 3.5001e-10, 1.01961, 1.00369, 1.00779, 1.00572
9.27095, 31.5678, 0.399968, 1.52887, 0.4, 1.92202e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.27595, 31.5678, 0.399968, 1.52887, 0.4, 3.79511e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.28095, 31.5679, 0.399969, 1.52887, 0.4, 5.64644e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.28595, 31.5679, 0.399969, 1.52887, 0.4, 7.47862e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.29095, 31.5679, 0.399969, 1.52887, 0.4, 9.29948e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.29595, 31.5679, 0.399969, 1.52887, 0.4, 1.10934e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.30095, 31.5679, 0.39997, 1.52887, 0.4, 1.28646e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.30595, 31.5679, 0.39997, 1.52887, 0.4, 1.4608e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.31095, 31.5679, 0.399971, 1.52887, 0.4, 1.63253e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.31595, 31.5679, 0.399971, 1.52887, 0.4, 1.80243e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.32095, 31.5679, 0.399972, 1.52887, 0.4, 1.96868e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.32595, 31.568, 0.399972, 1.52887, 0.4, 2.1331e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.33095, 31.568, 0.399973, 1.52887, 0.4, 2.29238e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.33595, 31.568, 0.399973, 1.52887, 0.4, 2.44905e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.34095, 31.568, 0.399974, 1.52887, 0.4, 2.60206e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.34595, 31.568, 0.399975, 1.52887, 0.4, 2.75186e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.35095, 31.5681, 0.399975, 1.52887, 0.4, 2.89887e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.35595, 31.5681, 0.399976, 1.52887, 0.4, 3.04031e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.36095, 31.5681, 0.399977, 1.52887, 0.4, 3.17835e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.36595, 31.5682, 0.399977, 1.52887, 0.4, 3.31205e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.37095, 31.5682, 0.399978, 1.52887, 0.4, 3.44234e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.37595, 31.5682, 0.399979, 1.52887, 0.4, 3.5682e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.38095, 31.5682, 0.399979, 1.52887, 0.4, 3.68832e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.38595, 31.5683, 0.39998, 1.52887, 0.4, 3.80634e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.39095, 31.5683, 0.399981, 1.52887, 0.4, 3.9181e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.39595, 31.5683, 0.399982, 1.52887, 0.4, 4.02594e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.40095, 31.5684, 0.399983, 1.52887, 0.4, 4.12943e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.40595, 31.5684, 0.399983, 1.52887, 0.4, 4.22831e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.41095, 31.5685, 0.399984, 1.52887, 0.4, 4.32135e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.41595, 31.5685, 0.399985, 1.52887, 0.4, 4.41005e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.42095, 31.5685, 0.399986, 1.52887, 0.4, 4.49326e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.42595, 31.5686, 0.399987, 1.52887, 0.4, 4.57203e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.43095, 31.5686, 0.399988, 1.52887, 0.4, 4.64532e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.43595, 31.5687, 0.399988, 1.52887, 0.4, 4.71443e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.44095, 31.5687, 0.399989, 1.52887, 0.4, 4.77849e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.44595, 31.5688, 0.39999, 1.52887, 0.4, 4.83715e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.45095, 31.5688, 0.399991, 1.52887, 0.4, 4.89007e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.45595, 31.5688, 0.399992, 1.52887, 0.4, 4.93742e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.46095, 31.5689, 0.399993, 1.52887, 0.4, 4.97998e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.46595, 31.5689, 0.399994, 1.52887, 0.4, 5.01645e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.47095, 31.569, 0.399995, 1.52888, 0.4, 5.04822e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.47596, 31.569, 0.399996, 1.52888, 0.4, 5.07547e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.48096, 31.5691, 0.399997, 1.52888, 0.4, 5.09722e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.48596, 31.5691, 0.399997, 1.52888, 0.4, 5.11428e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.49096, 31.5692, 0.399998, 1.52888, 0.4, 5.12621e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.49596, 31.5692, 0.399999, 1.52888, 0.4, 5.13309e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.50096, 31.5693, 0.4, 1.52888, 0.4, 5.13465e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.50596, 31.5693, 0.400001, 1.52888, 0.4, 5.13021e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.51096, 31.5693, 0.400002, 1.52888, 0.4, 5.12212e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.51596, 31.5694, 0.400003, 1.52888, 0.4, 5.10758e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.52096, 31.5694, 0.400003, 1.52888, 0.4, 5.08835e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.52596, 31.5695, 0.400004, 1.52888, 0.4, 5.06537e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.53096, 31.5695, 0.400005, 1.52888, 0.4, 5.03665e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.53596, 31.5696, 0.400006, 1.52888, 0.4, 5.00348e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.54096, 31.5696, 0.400007, 1.52888, 0.4, 4.96536e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.54596, 31.5697, 0.400008, 1.52888, 0.4, 4.92289e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.55096, 31.5697, 0.400008, 1.52888, 0.4, 4.87562e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.55596, 31.5697, 0.400009, 1.52889, 0.4, 4.82366e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.56096, 31.5698, 0.40001, 1.52889, 0.4, 4.76674e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.56596, 31.5698, 0.400011, 1.52889, 0.4, 4.70781e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.57096, 31.5699, 0.400011, 1.52889, 0.4, 4.64201e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.57596, 31.5699, 0.400012, 1.52889, 0.4, 4.57377e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.58096, 31.57, 0.400013, 1.52889, 0.4, 4.50127e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.58596, 31.57, 0.400013, 1.52889, 0.4, 4.4245e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.59096, 31.57, 0.400014, 1.52889, 0.4, 4.34355e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.59596, 31.5701, 0.400015, 1.52889, 0.4, 4.25817e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.60096, 31.5701, 0.400015, 1.52889, 0.4, 4.17104e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.60596, 31.5701, 0.400016, 1.52889, 0.4, 4.07895e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.61096, 31.5702, 0.400016, 1.52889, 0.4, 3.98556e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.61596, 31.5702, 0.400017, 1.52889, 0.4, 3.88729e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.62096, 31.5703, 0.400017, 1.52889, 0.4, 3.78606e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.62596, 31.5703, 0.400018, 1.52889, 0.4, 3.68257e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.63096, 31.5703, 0.400018, 1.52889, 0.4, 3.57517e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.63596, 31.5704, 0.400019, 1.52889, 0.4, 3.46532e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.64096, 31.5704, 0.400019, 1.52889, 0.4, 3.35322e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.64596, 31.5704, 0.40002, 1.52889, 0.4, 3.23737e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.65096, 31.5704, 0.40002, 1.52889, 0.4, 3.1203e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.65596, 31.5705, 0.400021, 1.52889, 0.4, 3.00053e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.66096, 31.5705, 0.400021, 1.52889, 0.4, 2.87963e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.66596, 31.5705, 0.400021, 1.52889, 0.4, 2.75639e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.67096, 31.5705, 0.400022, 1.52889, 0.4, 2.63027e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.67596, 31.5706, 0.400022, 1.52889, 0.4, 2.50336e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.68096, 31.5706, 0.400022, 1.52889, 0.4, 2.37402e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.68596, 31.5706, 0.400022, 1.52889, 0.4, 2.24442e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.69096, 31.5706, 0.400022, 1.52889, 0.4, 2.11264e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.69596, 31.5707, 0.400023, 1.52889, 0.4, 1.98095e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.70096, 31.5707, 0.400023, 1.52889, 0.4, 1.84743e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.70596, 31.5707, 0.400023, 1.52889, 0.4, 1.71357e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.71096, 31.5707, 0.400023, 1.52889, 0.4, 1.57874e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.71596, 31.5707, 0.400023, 1.52889, 0.4, 1.44252e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.72096, 31.5707, 0.400023, 1.52889, 0.4, 1.3077e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.72596, 31.5707, 0.400023, 1.52889, 0.4, 1.17e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.73096, 31.5708, 0.400023, 1.52889, 0.4, 1.03344e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.73596, 31.5708, 0.400023, 1.52889, 0.4, 8.96526e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.74096, 31.5708, 0.400023, 1.52889, 0.4, 7.58917e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.74596, 31.5708, 0.400023, 1.52889, 0.4, 6.22874e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.75096, 31.5708, 0.400023, 1.52889, 0.4, 4.87702e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.75596, 31.5708, 0.400023, 1.52889, 0.4, 3.52616e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.76096, 31.5708, 0.400023, 1.52889, 0.4, 2.17096e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.76596, 31.5708, 0.400023, 1.52889, 0.4, 8.34901e-09, 1.01961, 1.00369, 1.00779, 1.00572
9.77096, 31.5708, 0.400023, 1.52889, 0.4, -4.94192e-09, 1.01961, 1.00369, 1.00779, 1.00572
9.77596, 31.5708, 0.400023, 1.52889, 0.4, -1.81197e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.78096, 31.5708, 0.400022, 1.52889, 0.4, -3.12975e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.78596, 31.5708, 0.400022, 1.52889, 0.4, -4.42577e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.79096, 31.5708, 0.400022, 1.52889, 0.4, -5.70612e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.79596, 31.5708, 0.400021, 1.52889, 0.4, -6.96297e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.80096, 31.5708, 0.400021, 1.52889, 0.4, -8.20415e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.80596, 31.5708, 0.400021, 1.52889, 0.4, -9.44359e-08, 1.01961, 1.00369, 1.00779, 1.00572
9.81096, 31.5707, 0.400021, 1.52889, 0.4, -1.06473e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.81596, 31.5707, 0.400021, 1.52889, 0.4, -1.18537e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.82096, 31.5707, 0.40002, 1.52889, 0.4, -1.30427e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.82596, 31.5707, 0.40002, 1.52889, 0.4, -1.41942e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.83096, 31.5707, 0.400019, 1.52889, 0.4, -1.53292e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.83596, 31.5707, 0.400019, 1.52889, 0.4, -1.64355e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.84096, 31.5707, 0.400018, 1.52889, 0.4, -1.75261e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.84596, 31.5707, 0.400018, 1.52889, 0.4, -1.85766e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.85096, 31.5706, 0.400018, 1.52889, 0.4, -1.96255e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.85596, 31.5706, 0.400017, 1.52889, 0.4, -2.06412e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.86096, 31.5706, 0.400017, 1.52889, 0.4, -2.16152e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.86596, 31.5706, 0.400016, 1.52889, 0.4, -2.25604e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.87096, 31.5706, 0.400016, 1.52889, 0.4, -2.34691e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.87596, 31.5705, 0.400015, 1.52889, 0.4, -2.43613e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.88096, 31.5705, 0.400015, 1.52889, 0.4, -2.5223e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.88596, 31.5705, 0.400014, 1.52889, 0.4, -2.60594e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.89096, 31.5705, 0.400013, 1.52889, 0.4, -2.68541e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.89596, 31.5704, 0.400013, 1.52889, 0.4, -2.76122e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.90096, 31.5704, 0.400012, 1.52889, 0.4, -2.83364e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.90596, 31.5704, 0.400012, 1.52889, 0.4, -2.90388e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.91096, 31.5704, 0.400011, 1.52889, 0.4, -2.96942e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.91597, 31.5703, 0.400011, 1.52889, 0.4, -3.03383e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.92097, 31.5703, 0.40001, 1.52889, 0.4, -3.09354e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.92597, 31.5703, 0.400009, 1.52889, 0.4, -3.14994e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.93097, 31.5703, 0.400009, 1.52889, 0.4, -3.20155e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.93597, 31.5702, 0.400008, 1.52889, 0.4, -3.25117e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.94097, 31.5702, 0.400008, 1.52889, 0.4, -3.29721e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.94597, 31.5702, 0.400007, 1.52889, 0.4, -3.33838e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.95097, 31.5701, 0.400006, 1.52889, 0.4, -3.37624e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.95597, 31.5701, 0.400006, 1.52889, 0.4, -3.41019e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.96097, 31.5701, 0.400005, 1.52889, 0.4, -3.44004e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.96597, 31.57, 0.400004, 1.52889, 0.4, -3.46668e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.97097, 31.57, 0.400004, 1.52889, 0.4, -3.49009e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.97597, 31.57, 0.400003, 1.52889, 0.4, -3.50941e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.98097, 31.57, 0.400003, 1.52889, 0.4, -3.5236e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.98597, 31.5699, 0.400002, 1.52889, 0.4, -3.537e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.99097, 31.5699, 0.400001, 1.52889, 0.4, -3.54519e-07, 1.01961, 1.00369, 1.00779, 1.00572
9.99597, 31.5699, 0.400001, 1.52889, 0.4, -3.55023e-07, 1.01961, 1.00369, 1.00779, 1.00572
10.001, 31.5698, 0.4, 1.52889, 0.4, -3.55232e-07, 1.01961, 1.00369, 1.00779, 1.00572
