Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.479737, 34.4037, 0.4, 1.43142, 0.4, 1.72834e-09, 1, 0.991993, 1, 0.995984
0.479787, 34.4037, 0.4, 1.43142, 0.4, 1.72852e-09, 1, 0.991993, 1, 0.995984
0.479837, 34.4037, 0.4, 1.43142, 0.4, 1.72869e-09, 1, 0.991993, 1, 0.995984
0.479887, 34.4037, 0.4, 1.43142, 0.4, 1.72887e-09, 1, 0.991993, 1, 0.995984
0.479937, 34.4037, 0.4, 1.43142, 0.4, 1.72904e-09, 1, 0.991993, 1, 0.995984
0.479987, 34.4037, 0.4, 1.43142, 0.4, 1.72921e-09, 1, 0.991993, 1, 0.995984
0.480037, 34.4037, 0.4, 1.43142, 0.4, 1.72939e-09, 1, 0.991993, 1, 0.995984
0.480087, 34.4037, 0.4, 1.43142, 0.4, 1.72956e-09, 1, 0.991993, 1, 0.995984
0.480137, 34.4037, 0.4, 1.43142, 0.4, 1.72974e-09, 1, 0.991993, 1, 0.995984
0.480188, 34.4037, 0.4, 1.43142, 0.4, 1.72991e-09, 1, 0.991993, 1, 0.995984
0.480238, 34.4037, 0.4, 1.43142, 0.4, 1.73008e-09, 1, 0.991993, 1, 0.995984
0.480288, 34.4037, 0.4, 1.43142, 0.4, 1.73026e-09, 1, 0.991993, 1, 0.995984
0.480338, 34.4037, 0.4, 1.43142, 0.4, 1.73043e-09, 1, 0.991993, 1, 0.995984
0.480388, 34.4037, 0.4, 1.43142, 0.4, 1.73061e-09, 1, 0.991993, 1, 0.995984
0.480438, 34.4037, 0.4, 1.43142, 0.4, 1.73078e-09, 1, 0.991993, 1, 0.995984
0.480488, 34.4037, 0.4, 1.43142, 0.4, 1.73096e-09, 1, 0.991993, 1, 0.995984
0.480538, 34.4037, 0.4, 1.43142, 0.4, 1.73113e-09, 1, 0.991993, 1, 0.995984
0.480588, 34.4037, 0.4, 1.43142, 0.4, 1.7313e-09, 1, 0.991993, 1, 0.995984
0.480638, 34.4037, 0.4, 1.43142, 0.4, 1.73148e-09, 1, 0.991993, 1, 0.995984
0.480688, 34.4037, 0.4, 1.43142, 0.4, 1.73165e-09, 1, 0.991993, 1, 0.995984
0.480738, 34.4037, 0.4, 1.43142, 0.4, 1.73183e-09, 1, 0.991993, 1, 0.995984
0.480788, 34.4037, 0.4, 1.43142, 0.4, 1.732e-09, 1, 0.991993, 1, 0.995984
0.480838, 34.4037, 0.4, 1.43142, 0.4, 1.73217e-09, 1, 0.991993, 1, 0.995984
0.480888, 34.4037, 0.4, 1.43142, 0.4, 1.73235e-09, 1, 0.991993, 1, 0.995984
0.480938, 34.4037, 0.4, 1.43142, 0.4, 1.73252e-09, 1, 0.991993, 1, 0.995984
0.480988, 34.4037, 0.4, 1.43142, 0.4, 1.7327e-09, 1, 0.991993, 1, 0.995984
0.481038, 34.4037, 0.4, 1.43142, 0.4, 1.73287e-09, 1, 0.991993, 1, 0.995984
0.481088, 34.4037, 0.4, 1.43142, 0.4, 1.73304e-09, 1, 0.991993, 1, 0.995984
0.481138, 34.4037, 0.4, 1.43142, 0.4, 1.73322e-09, 1, 0.991993, 1, 0.995984
0.481188, 34.4037, 0.4, 1.43142, 0.4, 1.73339e-09, 1, 0.991993, 1, 0.995984
0.481238, 34.4037, 0.4, 1.43142, 0.4, 1.73357e-09, 1, 0.991993, 1, 0.995984
0.481288, 34.4037, 0.4, 1.43142, 0.4, 1.73374e-09, 1, 0.991993, 1, 0.995984
0.481338, 34.4037, 0.4, 1.43142, 0.4, 1.73391e-09, 1, 0.991993, 1, 0.995984
0.481388, 34.4037, 0.4, 1.43142, 0.4, 1.73409e-09, 1, 0.991993, 1, 0.995984
0.481438, 34.4037, 0.4, 1.43142, 0.4, 1.73426e-09, 1, 0.991993, 1, 0.995984
0.481488, 34.4037, 0.4, 1.43142, 0.4, 1.73444e-09, 1, 0.991993, 1, 0.995984
0.481538, 34.4037, 0.4, 1.43142, 0.4, 1.73461e-09, 1, 0.991993, 1, 0.995984
0.481588, 34.4037, 0.4, 1.43142, 0.4, 1.73478e-09, 1, 0.991993, 1, 0.995984
0.481638, 34.4037, 0.4, 1.43142, 0.4, 1.73496e-09, 1, 0.991993, 1, 0.995984
0.481688, 34.4037, 0.4, 1.43142, 0.4, 1.73513e-09, 1, 0.991993, 1, 0.995984
0.481738, 34.4037, 0.4, 1.43142, 0.4, 1.73531e-09, 1, 0.991993, 1, 0.995984
0.481788, 34.4037, 0.4, 1.43142, 0.4, 1.73548e-09, 1, 0.991993, 1, 0.995984
0.481838, 34.4037, 0.4, 1.43142, 0.4, 1.73566e-09, 1, 0.991993, 1, 0.995984
0.481888, 34.4037, 0.4, 1.43142, 0.4, 1.73583e-09, 1, 0.991993, 1, 0.995984
0.481938, 34.4037, 0.4, 1.43142, 0.4, 1.736e-09, 1, 0.991993, 1, 0.995984
0.481988, 34.4037, 0.4, 1.43142, 0.4, 1.73618e-09, 1, 0.991993, 1, 0.995984
0.482038, 34.4037, 0.4, 1.43142, 0.4, 1.73635e-09, 1, 0.991993, 1, 0.995984
0.482088, 34.4037, 0.4, 1.43142, 0.4, 1.73653e-09, 1, 0.991993, 1, 0.995984
0.482138, 34.4037, 0.4, 1.43142, 0.4, 1.7367e-09, 1, 0.991993, 1, 0.995984
0.482188, 34.4037, 0.4, 1.43142, 0.4, 1.73687e-09, 1, 0.991993, 1, 0.995984
0.482238, 34.4037, 0.4, 1.43142, 0.4, 1.73705e-09, 1, 0.991993, 1, 0.995984
0.482288, 34.4037, 0.4, 1.43142, 0.4, 1.73722e-09, 1, 0.991993, 1, 0.995984
0.482338, 34.4037, 0.4, 1.43142, 0.4, 1.7374e-09, 1, 0.991993, 1, 0.995984
0.482388, 34.4037, 0.4, 1.43142, 0.4, 1.73757e-09, 1, 0.991993, 1, 0.995984
0.482438, 34.4037, 0.4, 1.43142, 0.4, 1.73774e-09, 1, 0.991993, 1, 0.995984
0.482488, 34.4037, 0.4, 1.43142, 0.4, 1.73792e-09, 1, 0.991993, 1, 0.995984
0.482538, 34.4037, 0.4, 1.43142, 0.4, 1.73809e-09, 1, 0.991993, 1, 0.995984
0.482588, 34.4037, 0.4, 1.43142, 0.4, 1.73827e-09, 1, 0.991993, 1, 0.995984
0.482638, 34.4037, 0.4, 1.43142, 0.4, 1.73844e-09, 1, 0.991993, 1, 0.995984
0.482688, 34.4037, 0.4, 1.43142, 0.4, 1.73861e-09, 1, 0.991993, 1, 0.995984
0.482738, 34.4037, 0.4, 1.43142, 0.4, 1.73879e-09, 1, 0.991993, 1, 0.995984
0.482788, 34.4037, 0.4, 1.43142, 0.4, 1.73896e-09, 1, 0.991993, 1, 0.995984
0.482838, 34.4037, 0.4, 1.43142, 0.4, 1.73914e-09, 1, 0.991993, 1, 0.995984
0.482888, 34.4037, 0.4, 1.43142, 0.4, 1.73931e-09, 1, 0.991993, 1, 0.995984
0.482938, 34.4037, 0.4, 1.43142, 0.4, 1.73949e-09, 1, 0.991993, 1, 0.995984
0.482988, 34.4037, 0.4, 1.43142, 0.4, 1.73966e-09, 1, 0.991993, 1, 0.995984
0.483038, 34.4037, 0.4, 1.43142, 0.4, 1.73983e-09, 1, 0.991993, 1, 0.995984
0.483088, 34.4037, 0.4, 1.43142, 0.4, 1.74001e-09, 1, 0.991993, 1, 0.995984
0.483138, 34.4037, 0.4, 1.43142, 0.4, 1.74018e-09, 1, 0.991993, 1, 0.995984
0.483188, 34.4037, 0.4, 1.43142, 0.4, 1.74036e-09, 1, 0.991993, 1, 0.995984
0.483238, 34.4037, 0.4, 1.43142, 0.4, 1.74053e-09, 1, 0.991993, 1, 0.995984
0.483288, 34.4037, 0.4, 1.43142, 0.4, 1.7407e-09, 1, 0.991993, 1, 0.995984
0.483338, 34.4037, 0.4, 1.43142, 0.4, 1.74088e-09, 1, 0.991993, 1, 0.995984
0.483388, 34.4037, 0.4, 1.43142, 0.4, 1.74105e-09, 1, 0.991993, 1, 0.995984
0.483438, 34.4037, 0.4, 1.43142, 0.4, 1.74123e-09, 1, 0.991993, 1, 0.995984
0.483488, 34.4037, 0.4, 1.43142, 0.4, 1.7414e-09, 1, 0.991993, 1, 0.995984
0.483538, 34.4037, 0.4, 1.43142, 0.4, 1.74157e-09, 1, 0.991993, 1, 0.995984
0.483588, 34.4037, 0.4, 1.43142, 0.4, 1.74175e-09, 1, 0.991993, 1, 0.995984
0.483638, 34.4037, 0.4, 1.43142, 0.4, 1.74192e-09, 1, 0.991993, 1, 0.995984
0.483688, 34.4037, 0.4, 1.43142, 0.4, 1.7421e-09, 1, 0.991993, 1, 0.995984
0.483738, 34.4037, 0.4, 1.43142, 0.4, 1.74227e-09, 1, 0.991993, 1, 0.995984
0.483788, 34.4037, 0.4, 1.43142, 0.4, 1.74244e-09, 1, 0.991993, 1, 0.995984
0.483838, 34.4037, 0.4, 1.43142, 0.4, 1.74262e-09, 1, 0.991993, 1, 0.995984
0.483888, 34.4037, 0.4, 1.43142, 0.4, 1.74279e-09, 1, 0.991993, 1, 0.995984
0.483938, 34.4037, 0.4, 1.43142, 0.4, 1.74297e-09, 1, 0.991993, 1, 0.995984
0.483988, 34.4037, 0.4, 1.43142, 0.4, 1.74314e-09, 1, 0.991993, 1, 0.995984
0.484038, 34.4037, 0.4, 1.43142, 0.4, 1.74331e-09, 1, 0.991993, 1, 0.995984
0.484088, 34.4037, 0.4, 1.43142, 0.4, 1.74349e-09, 1, 0.991993, 1, 0.995984
0.484138, 34.4037, 0.4, 1.43142, 0.4, 1.74366e-09, 1, 0.991993, 1, 0.995984
0.484188, 34.4037, 0.4, 1.43142, 0.4, 1.74384e-09, 1, 0.991993, 1, 0.995984
0.484238, 34.4037, 0.4, 1.43142, 0.4, 1.74401e-09, 1, 0.991993, 1, 0.995984
0.484288, 34.4037, 0.4, 1.43142, 0.4, 1.74419e-09, 1, 0.991993, 1, 0.995984
0.484338, 34.4037, 0.4, 1.43142, 0.4, 1.74436e-09, 1, 0.991993, 1, 0.995984
0.484388, 34.4037, 0.4, 1.43142, 0.4, 1.74453e-09, 1, 0.991993, 1, 0.995984
0.484438, 34.4037, 0.4, 1.43142, 0.4, 1.74471e-09, 1, 0.991993, 1, 0.995984
0.484488, 34.4037, 0.4, 1.43142, 0.4, 1.74488e-09, 1, 0.991993, 1, 0.995984
0.484538, 34.4037, 0.4, 1.43142, 0.4, 1.74506e-09, 1, 0.991993, 1, 0.995984
0.484588, 34.4037, 0.4, 1.43142, 0.4, 1.74523e-09, 1, 0.991993, 1, 0.995984
0.484638, 34.4037, 0.4, 1.43142, 0.4, 1.7454e-09, 1, 0.991993, 1, 0.995984
0.484688, 34.4037, 0.4, 1.43142, 0.4, 1.74558e-09, 1, 0.991993, 1, 0.995984
0.484738, 34.4037, 0.4, 1.43142, 0.4, 1.74575e-09, 1, 0.991993, 1, 0.995984
0.484788, 34.4037, 0.4, 1.43142, 0.4, 1.74593e-09, 1, 0.991993, 1, 0.995984
0.484838, 34.4037, 0.4, 1.43142, 0.4, 1.7461e-09, 1, 0.991993, 1, 0.995984
0.484888, 34.4037, 0.4, 1.43142, 0.4, 1.74627e-09, 1, 0.991993, 1, 0.995984
0.484938, 34.4037, 0.4, 1.43142, 0.4, 1.74645e-09, 1, 0.991993, 1, 0.995984
0.484988, 34.4037, 0.4, 1.43142, 0.4, 1.74662e-09, 1, 0.991993, 1, 0.995984
0.485038, 34.4037, 0.4, 1.43142, 0.4, 1.7468e-09, 1, 0.991993, 1, 0.995984
0.485088, 34.4037, 0.4, 1.43142, 0.4, 1.74697e-09, 1, 0.991993, 1, 0.995984
0.485138, 34.4037, 0.4, 1.43142, 0.4, 1.74714e-09, 1, 0.991993, 1, 0.995984
0.485188, 34.4037, 0.4, 1.43142, 0.4, 1.74732e-09, 1, 0.991993, 1, 0.995984
0.485238, 34.4037, 0.4, 1.43142, 0.4, 1.74749e-09, 1, 0.991993, 1, 0.995984
0.485288, 34.4037, 0.4, 1.43142, 0.4, 1.74767e-09, 1, 0.991993, 1, 0.995984
0.485338, 34.4037, 0.4, 1.43142, 0.4, 1.74784e-09, 1, 0.991993, 1, 0.995984
0.485388, 34.4037, 0.4, 1.43142, 0.4, 1.74802e-09, 1, 0.991993, 1, 0.995984
0.485438, 34.4037, 0.4, 1.43142, 0.4, 1.74819e-09, 1, 0.991993, 1, 0.995984
0.485488, 34.4037, 0.4, 1.43142, 0.4, 1.74836e-09, 1, 0.991993, 1, 0.995984
0.485538, 34.4037, 0.4, 1.43142, 0.4, 1.74854e-09, 1, 0.991993, 1, 0.995984
0.485588, 34.4037, 0.4, 1.43142, 0.4, 1.74871e-09, 1, 0.991993, 1, 0.995984
0.485638, 34.4037, 0.4, 1.43142, 0.4, 1.74889e-09, 1, 0.991993, 1, 0.995984
0.485688, 34.4037, 0.4, 1.43142, 0.4, 1.74906e-09, 1, 0.991993, 1, 0.995984
0.485738, 34.4037, 0.4, 1.43142, 0.4, 1.74923e-09, 1, 0.991993, 1, 0.995984
0.485788, 34.4037, 0.4, 1.43142, 0.4, 1.74941e-09, 1, 0.991993, 1, 0.995984
0.485838, 34.4037, 0.4, 1.43142, 0.4, 1.74958e-09, 1, 0.991993, 1, 0.995984
0.485888, 34.4037, 0.4, 1.43142, 0.4, 1.74976e-09, 1, 0.991993, 1, 0.995984
0.485938, 34.4037, 0.4, 1.43142, 0.4, 1.74993e-09, 1, 0.991993, 1, 0.995984
0.485988, 34.4037, 0.4, 1.43142, 0.4, 1.7501e-09, 1, 0.991993, 1, 0.995984
0.486038, 34.4037, 0.4, 1.43142, 0.4, 1.75028e-09, 1, 0.991993, 1, 0.995984
0.486088, 34.4037, 0.4, 1.43142, 0.4, 1.75045e-09, 1, 0.991993, 1, 0.995984
0.486138, 34.4037, 0.4, 1.43142, 0.4, 1.75063e-09, 1, 0.991993, 1, 0.995984
0.486189, 34.4037, 0.4, 1.43142, 0.4, 1.7508e-09, 1, 0.991993, 1, 0.995984
0.486239, 34.4037, 0.4, 1.43142, 0.4, 1.75097e-09, 1, 0.991993, 1, 0.995984
0.486289, 34.4037, 0.4, 1.43142, 0.4, 1.75115e-09, 1, 0.991993, 1, 0.995984
0.486339, 34.4037, 0.4, 1.43142, 0.4, 1.75132e-09, 1, 0.991993, 1, 0.995984
0.486389, 34.4037, 0.4, 1.43142, 0.4, 1.7515e-09, 1, 0.991993, 1, 0.995984
0.486439, 34.4037, 0.4, 1.43142, 0.4, 1.75167e-09, 1, 0.991993, 1, 0.995984
0.486489, 34.4037, 0.4, 1.43142, 0.4, 1.75185e-09, 1, 0.991993, 1, 0.995984
0.486539, 34.4037, 0.4, 1.43142, 0.4, 1.75202e-09, 1, 0.991993, 1, 0.995984
0.486589, 34.4037, 0.4, 1.43142, 0.4, 1.75219e-09, 1, 0.991993, 1, 0.995984
0.486639, 34.4037, 0.4, 1.43142, 0.4, 1.75237e-09, 1, 0.991993, 1, 0.995984
0.486689, 34.4037, 0.4, 1.43142, 0.4, 1.75254e-09, 1, 0.991993, 1, 0.995984
0.486739, 34.4037, 0.4, 1.43142, 0.4, 1.75272e-09, 1, 0.991993, 1, 0.995984
0.486789, 34.4037, 0.4, 1.43142, 0.4, 1.75289e-09, 1, 0.991993, 1, 0.995984
0.486839, 34.4037, 0.4, 1.43142, 0.4, 1.75306e-09, 1, 0.991993, 1, 0.995984
0.486889, 34.4037, 0.4, 1.43142, 0.4, 1.75324e-09, 1, 0.991993, 1, 0.995984
0.486939, 34.4037, 0.4, 1.43142, 0.4, 1.75341e-09, 1, 0.991993, 1, 0.995984
0.486989, 34.4037, 0.4, 1.43142, 0.4, 1.75359e-09, 1, 0.991993, 1, 0.995984
0.487039, 34.4037, 0.4, 1.43142, 0.4, 1.75376e-09, 1, 0.991993, 1, 0.995984
0.487089, 34.4037, 0.4, 1.43142, 0.4, 1.75393e-09, 1, 0.991993, 1, 0.995984
0.487139, 34.4037, 0.4, 1.43142, 0.4, 1.75411e-09, 1, 0.991993, 1, 0.995984
0.487189, 34.4037, 0.4, 1.43142, 0.4, 1.75428e-09, 1, 0.991993, 1, 0.995984
0.487239, 34.4037, 0.4, 1.43142, 0.4, 1.75446e-09, 1, 0.991993, 1, 0.995984
0.487289, 34.4037, 0.4, 1.43142, 0.4, 1.75463e-09, 1, 0.991993, 1, 0.995984
0.487339, 34.4037, 0.4, 1.43142, 0.4, 1.7548e-09, 1, 0.991993, 1, 0.995984
0.487389, 34.4037, 0.4, 1.43142, 0.4, 1.75498e-09, 1, 0.991993, 1, 0.995984
0.487439, 34.4037, 0.4, 1.43142, 0.4, 1.75515e-09, 1, 0.991993, 1, 0.995984
0.487489, 34.4037, 0.4, 1.43142, 0.4, 1.75533e-09, 1, 0.991993, 1, 0.995984
0.487539, 34.4037, 0.4, 1.43142, 0.4, 1.7555e-09, 1, 0.991993, 1, 0.995984
0.487589, 34.4037, 0.4, 1.43142, 0.4, 1.75567e-09, 1, 0.991993, 1, 0.995984
0.487639, 34.4037, 0.4, 1.43142, 0.4, 1.75585e-09, 1, 0.991993, 1, 0.995984
0.487689, 34.4037, 0.4, 1.43142, 0.4, 1.75602e-09, 1, 0.991993, 1, 0.995984
0.487739, 34.4037, 0.4, 1.43142, 0.4, 1.7562e-09, 1, 0.991993, 1, 0.995984
0.487789, 34.4037, 0.4, 1.43142, 0.4, 1.75637e-09, 1, 0.991993, 1, 0.995984
0.487839, 34.4037, 0.4, 1.43142, 0.4, 1.75655e-09, 1, 0.991993, 1, 0.995984
0.487889, 34.4037, 0.4, 1.43142, 0.4, 1.75672e-09, 1, 0.991993, 1, 0.995984
0.487939, 34.4037, 0.4, 1.43142, 0.4, 1.75689e-09, 1, 0.991993, 1, 0.995984
0.487989, 34.4037, 0.4, 1.43142, 0.4, 1.75707e-09, 1, 0.991993, 1, 0.995984
0.488039, 34.4037, 0.4, 1.43142, 0.4, 1.75724e-09, 1, 0.991993, 1, 0.995984
0.488089, 34.4037, 0.4, 1.43142, 0.4, 1.75742e-09, 1, 0.991993, 1, 0.995984
0.488139, 34.4037, 0.4, 1.43142, 0.4, 1.75759e-09, 1, 0.991993, 1, 0.995984
0.488189, 34.4037, 0.4, 1.43142, 0.4, 1.75776e-09, 1, 0.991993, 1, 0.995984
0.488239, 34.4037, 0.4, 1.43142, 0.4, 1.75794e-09, 1, 0.991993, 1, 0.995984
0.488289, 34.4037, 0.4, 1.43142, 0.4, 1.75811e-09, 1, 0.991993, 1, 0.995984
0.488339, 34.4037, 0.4, 1.43142, 0.4, 1.75829e-09, 1, 0.991993, 1, 0.995984
0.488389, 34.4037, 0.4, 1.43142, 0.4, 1.75846e-09, 1, 0.991993, 1, 0.995984
0.488439, 34.4037, 0.4, 1.43142, 0.4, 1.75863e-09, 1, 0.991993, 1, 0.995984
0.488489, 34.4037, 0.4, 1.43142, 0.4, 1.75881e-09, 1, 0.991993, 1, 0.995984
0.488539, 34.4037, 0.4, 1.43142, 0.4, 1.75898e-09, 1, 0.991993, 1, 0.995984
0.488589, 34.4037, 0.4, 1.43142, 0.4, 1.75916e-09, 1, 0.991993, 1, 0.995984
0.488639, 34.4037, 0.4, 1.43142, 0.4, 1.75933e-09, 1, 0.991993, 1, 0.995984
0.488689, 34.4037, 0.4, 1.43142, 0.4, 1.7595e-09, 1, 0.991993, 1, 0.995984
0.488739, 34.4037, 0.4, 1.43142, 0.4, 1.75968e-09, 1, 0.991993, 1, 0.995984
0.488789, 34.4037, 0.4, 1.43142, 0.4, 1.75985e-09, 1, 0.991993, 1, 0.995984
0.488839, 34.4037, 0.4, 1.43142, 0.4, 1.76003e-09, 1, 0.991993, 1, 0.995984
0.488889, 34.4037, 0.4, 1.43142, 0.4, 1.7602e-09, 1, 0.991993, 1, 0.995984
0.488939, 34.4037, 0.4, 1.43142, 0.4, 1.76038e-09, 1, 0.991993, 1, 0.995984
0.488989, 34.4037, 0.4, 1.43142, 0.4, 1.76055e-09, 1, 0.991993, 1, 0.995984
0.489039, 34.4037, 0.4, 1.43142, 0.4, 1.76072e-09, 1, 0.991993, 1, 0.995984
0.489089, 34.4037, 0.4, 1.43142, 0.4, 1.7609e-09, 1, 0.991993, 1, 0.995984
0.489139, 34.4037, 0.4, 1.43142, 0.4, 1.76107e-09, 1, 0.991993, 1, 0.995984
0.489189, 34.4037, 0.4, 1.43142, 0.4, 1.76125e-09, 1, 0.991993, 1, 0.995984
0.489239, 34.4037, 0.4, 1.43142, 0.4, 1.76142e-09, 1, 0.991993, 1, 0.995984
0.489289, 34.4037, 0.4, 1.43142, 0.4, 1.76159e-09, 1, 0.991993, 1, 0.995984
0.489339, 34.4037, 0.4, 1.43142, 0.4, 1.76177e-09, 1, 0.991993, 1, 0.995984
0.489389, 34.4037, 0.4, 1.43142, 0.4, 1.76194e-09, 1, 0.991993, 1, 0.995984
0.489439, 34.4037, 0.4, 1.43142, 0.4, 1.76212e-09, 1, 0.991993, 1, 0.995984
0.489489, 34.4037, 0.4, 1.43142, 0.4, 1.76229e-09, 1, 0.991993, 1, 0.995984
0.489539, 34.4037, 0.4, 1.43142, 0.4, 1.76246e-09, 1, 0.991993, 1, 0.995984
0.489589, 34.4037, 0.4, 1.43142, 0.4, 1.76264e-09, 1, 0.991993, 1, 0.995984
0.489639, 34.4037, 0.4, 1.43142, 0.4, 1.76281e-09, 1, 0.991993, 1, 0.995984
0.489689, 34.4037, 0.4, 1.43142, 0.4, 1.76299e-09, 1, 0.991993, 1, 0.995984
0.489739, 34.4037, 0.4, 1.43142, 0.4, 1.76316e-09, 1, 0.991993, 1, 0.995984
0.489789, 34.4037, 0.4, 1.43142, 0.4, 1.76333e-09, 1, 0.991993, 1, 0.995984
0.489839, 34.4037, 0.4, 1.43142, 0.4, 1.76351e-09, 1, 0.991993, 1, 0.995984
0.489889, 34.4037, 0.4, 1.43142, 0.4, 1.76368e-09, 1, 0.991993, 1, 0.995984
0.489939, 34.4037, 0.4, 1.43142, 0.4, 1.76386e-09, 1, 0.991993, 1, 0.995984
0.489989, 34.4037, 0.4, 1.43142, 0.4, 1.76403e-09, 1, 0.991993, 1, 0.995984
0.490039, 34.4037, 0.4, 1.43142, 0.4, 1.7642e-09, 1, 0.991993, 1, 0.995984
0.490089, 34.4037, 0.4, 1.43142, 0.4, 1.76438e-09, 1, 0.991993, 1, 0.995984
0.490139, 34.4037, 0.4, 1.43142, 0.4, 1.76455e-09, 1, 0.991993, 1, 0.995984
0.490189, 34.4037, 0.4, 1.43142, 0.4, 1.76473e-09, 1, 0.991993, 1, 0.995984
0.490239, 34.4037, 0.4, 1.43142, 0.4, 1.7649e-09, 1, 0.991993, 1, 0.995984
0.490289, 34.4037, 0.4, 1.43142, 0.4, 1.76508e-09, 1, 0.991993, 1, 0.995984
0.490339, 34.4037, 0.4, 1.43142, 0.4, 1.76525e-09, 1, 0.991993, 1, 0.995984
0.490389, 34.4037, 0.4, 1.43142, 0.4, 1.76542e-09, 1, 0.991993, 1, 0.995984
0.490439, 34.4037, 0.4, 1.43142, 0.4, 1.7656e-09, 1, 0.991993, 1, 0.995984
0.490489, 34.4037, 0.4, 1.43142, 0.4, 1.76577e-09, 1, 0.991993, 1, 0.995984
0.490539, 34.4037, 0.4, 1.43142, 0.4, 1.76595e-09, 1, 0.991993, 1, 0.995984
0.490589, 34.4037, 0.4, 1.43142, 0.4, 1.76612e-09, 1, 0.991993, 1, 0.995984
0.490639, 34.4037, 0.4, 1.43142, 0.4, 1.76629e-09, 1, 0.991993, 1, 0.995984
0.490689, 34.4037, 0.4, 1.43142, 0.4, 1.76647e-09, 1, 0.991993, 1, 0.995984
0.490739, 34.4037, 0.4, 1.43142, 0.4, 1.76664e-09, 1, 0.991993, 1, 0.995984
0.490789, 34.4037, 0.4, 1.43142, 0.4, 1.76682e-09, 1, 0.991993, 1, 0.995984
0.490839, 34.4037, 0.4, 1.43142, 0.4, 1.76699e-09, 1, 0.991993, 1, 0.995984
0.490889, 34.4037, 0.4, 1.43142, 0.4, 1.76716e-09, 1, 0.991993, 1, 0.995984
0.490939, 34.4037, 0.4, 1.43142, 0.4, 1.76734e-09, 1, 0.991993, 1, 0.995984
0.490989, 34.4037, 0.4, 1.43142, 0.4, 1.76751e-09, 1, 0.991993, 1, 0.995984
0.491039, 34.4037, 0.4, 1.43142, 0.4, 1.76769e-09, 1, 0.991993, 1, 0.995984
0.491089, 34.4037, 0.4, 1.43142, 0.4, 1.76786e-09, 1, 0.991993, 1, 0.995984
0.491139, 34.4037, 0.4, 1.43142, 0.4, 1.76803e-09, 1, 0.991993, 1, 0.995984
0.491189, 34.4037, 0.4, 1.43142, 0.4, 1.76821e-09, 1, 0.991993, 1, 0.995984
0.491239, 34.4037, 0.4, 1.43142, 0.4, 1.76838e-09, 1, 0.991993, 1, 0.995984
0.491289, 34.4037, 0.4, 1.43142, 0.4, 1.76856e-09, 1, 0.991993, 1, 0.995984
0.491339, 34.4037, 0.4, 1.43142, 0.4, 1.76873e-09, 1, 0.991993, 1, 0.995984
0.491389, 34.4037, 0.4, 1.43142, 0.4, 1.76891e-09, 1, 0.991993, 1, 0.995984
0.491439, 34.4037, 0.4, 1.43142, 0.4, 1.76908e-09, 1, 0.991993, 1, 0.995984
0.491489, 34.4037, 0.4, 1.43142, 0.4, 1.76925e-09, 1, 0.991993, 1, 0.995984
0.491539, 34.4037, 0.4, 1.43142, 0.4, 1.76943e-09, 1, 0.991993, 1, 0.995984
0.491589, 34.4037, 0.4, 1.43142, 0.4, 1.7696e-09, 1, 0.991993, 1, 0.995984
0.491639, 34.4037, 0.4, 1.43142, 0.4, 1.76978e-09, 1, 0.991993, 1, 0.995984
0.491689, 34.4037, 0.4, 1.43142, 0.4, 1.76995e-09, 1, 0.991993, 1, 0.995984
0.491739, 34.4037, 0.4, 1.43142, 0.4, 1.77012e-09, 1, 0.991993, 1, 0.995984
0.491789, 34.4037, 0.4, 1.43142, 0.4, 1.7703e-09, 1, 0.991993, 1, 0.995984
0.491839, 34.4037, 0.4, 1.43142, 0.4, 1.77047e-09, 1, 0.991993, 1, 0.995984
0.491889, 34.4037, 0.4, 1.43142, 0.4, 1.77065e-09, 1, 0.991993, 1, 0.995984
0.491939, 34.4037, 0.4, 1.43142, 0.4, 1.77082e-09, 1, 0.991993, 1, 0.995984
0.491989, 34.4037, 0.4, 1.43142, 0.4, 1.77099e-09, 1, 0.991993, 1, 0.995984
0.492039, 34.4037, 0.4, 1.43142, 0.4, 1.77117e-09, 1, 0.991993, 1, 0.995984
0.492089, 34.4037, 0.4, 1.43142, 0.4, 1.77134e-09, 1, 0.991993, 1, 0.995984
0.492139, 34.4037, 0.4, 1.43142, 0.4, 1.77152e-09, 1, 0.991993, 1, 0.995984
0.492189, 34.4037, 0.4, 1.43142, 0.4, 1.77169e-09, 1, 0.991993, 1, 0.995984
0.49224, 34.4037, 0.4, 1.43142, 0.4, 1.77186e-09, 1, 0.991993, 1, 0.995984
0.49229, 34.4037, 0.4, 1.43142, 0.4, 1.77204e-09, 1, 0.991993, 1, 0.995984
0.49234, 34.4037, 0.4, 1.43142, 0.4, 1.77221e-09, 1, 0.991993, 1, 0.995984
0.49239, 34.4037, 0.4, 1.43142, 0.4, 1.77239e-09, 1, 0.991993, 1, 0.995984
0.49244, 34.4037, 0.4, 1.43142, 0.4, 1.77256e-09, 1, 0.991993, 1, 0.995984
0.49249, 34.4037, 0.4, 1.43142, 0.4, 1.77273e-09, 1, 0.991993, 1, 0.995984
0.49254, 34.4037, 0.4, 1.43142, 0.4, 1.77291e-09, 1, 0.991993, 1, 0.995984
0.49259, 34.4037, 0.4, 1.43142, 0.4, 1.77308e-09, 1, 0.991993, 1, 0.995984
0.49264, 34.4037, 0.4, 1.43142, 0.4, 1.77326e-09, 1, 0.991993, 1, 0.995984
0.49269, 34.4037, 0.4, 1.43142, 0.4, 1.77343e-09, 1, 0.991993, 1, 0.995984
0.49274, 34.4037, 0.4, 1.43142, 0.4, 1.77361e-09, 1, 0.991993, 1, 0.995984
0.49279, 34.4037, 0.4, 1.43142, 0.4, 1.77378e-09, 1, 0.991993, 1, 0.995984
0.49284, 34.4037, 0.4, 1.43142, 0.4, 1.77395e-09, 1, 0.991993, 1, 0.995984
0.49289, 34.4037, 0.4, 1.43142, 0.4, 1.77413e-09, 1, 0.991993, 1, 0.995984
0.49294, 34.4037, 0.4, 1.43142, 0.4, 1.7743e-09, 1, 0.991993, 1, 0.995984
0.49299, 34.4037, 0.4, 1.43142, 0.4, 1.77448e-09, 1, 0.991993, 1, 0.995984
0.49304, 34.4037, 0.4, 1.43142, 0.4, 1.77465e-09, 1, 0.991993, 1, 0.995984
0.49309, 34.4037, 0.4, 1.43142, 0.4, 1.77482e-09, 1, 0.991993, 1, 0.995984
0.49314, 34.4037, 0.4, 1.43142, 0.4, 1.775e-09, 1, 0.991993, 1, 0.995984
0.49319, 34.4037, 0.4, 1.43142, 0.4, 1.77517e-09, 1, 0.991993, 1, 0.995984
0.49324, 34.4037, 0.4, 1.43142, 0.4, 1.77535e-09, 1, 0.991993, 1, 0.995984
0.49329, 34.4037, 0.4, 1.43142, 0.4, 1.77552e-09, 1, 0.991993, 1, 0.995984
0.49334, 34.4037, 0.4, 1.43142, 0.4, 1.77569e-09, 1, 0.991993, 1, 0.995984
0.49339, 34.4037, 0.4, 1.43142, 0.4, 1.77587e-09, 1, 0.991993, 1, 0.995984
0.49344, 34.4037, 0.4, 1.43142, 0.4, 1.77604e-09, 1, 0.991993, 1, 0.995984
0.49349, 34.4037, 0.4, 1.43142, 0.4, 1.77622e-09, 1, 0.991993, 1, 0.995984
0.49354, 34.4037, 0.4, 1.43142, 0.4, 1.77639e-09, 1, 0.991993, 1, 0.995984
0.49359, 34.4037, 0.4, 1.43142, 0.4, 1.77656e-09, 1, 0.991993, 1, 0.995984
0.49364, 34.4037, 0.4, 1.43142, 0.4, 1.77674e-09, 1, 0.991993, 1, 0.995984
0.49369, 34.4037, 0.4, 1.43142, 0.4, 1.77691e-09, 1, 0.991993, 1, 0.995984
0.49374, 34.4037, 0.4, 1.43142, 0.4, 1.77709e-09, 1, 0.991993, 1, 0.995984
0.49379, 34.4037, 0.4, 1.43142, 0.4, 1.77726e-09, 1, 0.991993, 1, 0.995984
0.49384, 34.4037, 0.4, 1.43142, 0.4, 1.77744e-09, 1, 0.991993, 1, 0.995984
0.49389, 34.4037, 0.4, 1.43142, 0.4, 1.77761e-09, 1, 0.991993, 1, 0.995984
0.49394, 34.4037, 0.4, 1.43142, 0.4, 1.77778e-09, 1, 0.991993, 1, 0.995984
0.49399, 34.4037, 0.4, 1.43142, 0.4, 1.77796e-09, 1, 0.991993, 1, 0.995984
0.49404, 34.4037, 0.4, 1.43142, 0.4, 1.77813e-09, 1, 0.991993, 1, 0.995984
0.49409, 34.4037, 0.4, 1.43142, 0.4, 1.77831e-09, 1, 0.991993, 1, 0.995984
0.49414, 34.4037, 0.4, 1.43142, 0.4, 1.77848e-09, 1, 0.991993, 1, 0.995984
0.49419, 34.4037, 0.4, 1.43142, 0.4, 1.77865e-09, 1, 0.991993, 1, 0.995984
0.49424, 34.4037, 0.4, 1.43142, 0.4, 1.77883e-09, 1, 0.991993, 1, 0.995984
0.49429, 34.4037, 0.4, 1.43142, 0.4, 1.779e-09, 1, 0.991993, 1, 0.995984
0.49434, 34.4037, 0.4, 1.43142, 0.4, 1.77918e-09, 1, 0.991993, 1, 0.995984
0.49439, 34.4037, 0.4, 1.43142, 0.4, 1.77935e-09, 1, 0.991993, 1, 0.995984
0.49444, 34.4037, 0.4, 1.43142, 0.4, 1.77952e-09, 1, 0.991993, 1, 0.995984
0.49449, 34.4037, 0.4, 1.43142, 0.4, 1.7797e-09, 1, 0.991993, 1, 0.995984
0.49454, 34.4037, 0.4, 1.43142, 0.4, 1.77987e-09, 1, 0.991993, 1, 0.995984
0.49459, 34.4037, 0.4, 1.43142, 0.4, 1.78005e-09, 1, 0.991993, 1, 0.995984
0.49464, 34.4037, 0.4, 1.43142, 0.4, 1.78022e-09, 1, 0.991993, 1, 0.995984
0.49469, 34.4037, 0.4, 1.43142, 0.4, 1.78039e-09, 1, 0.991993, 1, 0.995984
0.49474, 34.4037, 0.4, 1.43142, 0.4, 1.78057e-09, 1, 0.991993, 1, 0.995984
0.49479, 34.4037, 0.4, 1.43142, 0.4, 1.78074e-09, 1, 0.991993, 1, 0.995984
0.49484, 34.4037, 0.4, 1.43142, 0.4, 1.78092e-09, 1, 0.991993, 1, 0.995984
0.49489, 34.4037, 0.4, 1.43142, 0.4, 1.78109e-09, 1, 0.991993, 1, 0.995984
0.49494, 34.4037, 0.4, 1.43142, 0.4, 1.78127e-09, 1, 0.991993, 1, 0.995984
0.49499, 34.4037, 0.4, 1.43142, 0.4, 1.78144e-09, 1, 0.991993, 1, 0.995984
0.49504, 34.4037, 0.4, 1.43142, 0.4, 1.78161e-09, 1, 0.991993, 1, 0.995984
0.49509, 34.4037, 0.4, 1.43142, 0.4, 1.78179e-09, 1, 0.991993, 1, 0.995984
0.49514, 34.4037, 0.4, 1.43142, 0.4, 1.78196e-09, 1, 0.991993, 1, 0.995984
0.49519, 34.4037, 0.4, 1.43142, 0.4, 1.78214e-09, 1, 0.991993, 1, 0.995984
0.49524, 34.4037, 0.4, 1.43142, 0.4, 1.78231e-09, 1, 0.991993, 1, 0.995984
0.49529, 34.4037, 0.4, 1.43142, 0.4, 1.78248e-09, 1, 0.991993, 1, 0.995984
0.49534, 34.4037, 0.4, 1.43142, 0.4, 1.78266e-09, 1, 0.991993, 1, 0.995984
0.49539, 34.4037, 0.4, 1.43142, 0.4, 1.78283e-09, 1, 0.991993, 1, 0.995984
0.49544, 34.4037, 0.4, 1.43142, 0.4, 1.78301e-09, 1, 0.991993, 1, 0.995984
0.49549, 34.4037, 0.4, 1.43142, 0.4, 1.78318e-09, 1, 0.991993, 1, 0.995984
0.49554, 34.4037, 0.4, 1.43142, 0.4, 1.78335e-09, 1, 0.991993, 1, 0.995984
0.49559, 34.4037, 0.4, 1.43142, 0.4, 1.78353e-09, 1, 0.991993, 1, 0.995984
0.49564, 34.4037, 0.4, 1.43142, 0.4, 1.7837e-09, 1, 0.991993, 1, 0.995984
0.49569, 34.4037, 0.4, 1.43142, 0.4, 1.78388e-09, 1, 0.991993, 1, 0.995984
0.49574, 34.4037, 0.4, 1.43142, 0.4, 1.78405e-09, 1, 0.991993, 1, 0.995984
0.49579, 34.4037, 0.4, 1.43142, 0.4, 1.78422e-09, 1, 0.991993, 1, 0.995984
0.49584, 34.4037, 0.4, 1.43142, 0.4, 1.7844e-09, 1, 0.991993, 1, 0.995984
0.49589, 34.4037, 0.4, 1.43142, 0.4, 1.78457e-09, 1, 0.991993, 1, 0.995984
0.49594, 34.4037, 0.4, 1.43142, 0.4, 1.78475e-09, 1, 0.991993, 1, 0.995984
0.49599, 34.4037, 0.4, 1.43142, 0.4, 1.78492e-09, 1, 0.991993, 1, 0.995984
0.49604, 34.4037, 0.4, 1.43142, 0.4, 1.78509e-09, 1, 0.991993, 1, 0.995984
0.49609, 34.4037, 0.4, 1.43142, 0.4, 1.78527e-09, 1, 0.991993, 1, 0.995984
0.49614, 34.4037, 0.4, 1.43142, 0.4, 1.78544e-09, 1, 0.991993, 1, 0.995984
0.49619, 34.4037, 0.4, 1.43142, 0.4, 1.78562e-09, 1, 0.991993, 1, 0.995984
0.49624, 34.4037, 0.4, 1.43142, 0.4, 1.78579e-09, 1, 0.991993, 1, 0.995984
0.49629, 34.4037, 0.4, 1.43142, 0.4, 1.78597e-09, 1, 0.991993, 1, 0.995984
0.49634, 34.4037, 0.4, 1.43142, 0.4, 1.78614e-09, 1, 0.991993, 1, 0.995984
0.49639, 34.4037, 0.4, 1.43142, 0.4, 1.78631e-09, 1, 0.991993, 1, 0.995984
0.49644, 34.4037, 0.4, 1.43142, 0.4, 1.78649e-09, 1, 0.991993, 1, 0.995984
0.49649, 34.4037, 0.4, 1.43142, 0.4, 1.78666e-09, 1, 0.991993, 1, 0.995984
0.49654, 34.4037, 0.4, 1.43142, 0.4, 1.78684e-09, 1, 0.991993, 1, 0.995984
0.49659, 34.4037, 0.4, 1.43142, 0.4, 1.78701e-09, 1, 0.991993, 1, 0.995984
0.49664, 34.4037, 0.4, 1.43142, 0.4, 1.78718e-09, 1, 0.991993, 1, 0.995984
0.49669, 34.4037, 0.4, 1.43142, 0.4, 1.78736e-09, 1, 0.991993, 1, 0.995984
0.49674, 34.4037, 0.4, 1.43142, 0.4, 1.78753e-09, 1, 0.991993, 1, 0.995984
0.49679, 34.4037, 0.4, 1.43142, 0.4, 1.78771e-09, 1, 0.991993, 1, 0.995984
0.49684, 34.4037, 0.4, 1.43142, 0.4, 1.78788e-09, 1, 0.991993, 1, 0.995984
0.49689, 34.4037, 0.4, 1.43142, 0.4, 1.78805e-09, 1, 0.991993, 1, 0.995984
0.49694, 34.4037, 0.4, 1.43142, 0.4, 1.78823e-09, 1, 0.991993, 1, 0.995984
0.49699, 34.4037, 0.4, 1.43142, 0.4, 1.7884e-09, 1, 0.991993, 1, 0.995984
0.49704, 34.4037, 0.4, 1.43142, 0.4, 1.78858e-09, 1, 0.991993, 1, 0.995984
0.49709, 34.4037, 0.4, 1.43142, 0.4, 1.78875e-09, 1, 0.991993, 1, 0.995984
0.49714, 34.4037, 0.4, 1.43142, 0.4, 1.78892e-09, 1, 0.991993, 1, 0.995984
0.49719, 34.4037, 0.4, 1.43142, 0.4, 1.7891e-09, 1, 0.991993, 1, 0.995984
0.49724, 34.4037, 0.4, 1.43142, 0.4, 1.78927e-09, 1, 0.991993, 1, 0.995984
0.49729, 34.4037, 0.4, 1.43142, 0.4, 1.78945e-09, 1, 0.991993, 1, 0.995984
0.49734, 34.4037, 0.4, 1.43142, 0.4, 1.78962e-09, 1, 0.991993, 1, 0.995984
0.49739, 34.4037, 0.4, 1.43142, 0.4, 1.7898e-09, 1, 0.991993, 1, 0.995984
0.49744, 34.4037, 0.4, 1.43142, 0.4, 1.78997e-09, 1, 0.991993, 1, 0.995984
0.49749, 34.4037, 0.4, 1.43142, 0.4, 1.79014e-09, 1, 0.991993, 1, 0.995984
0.49754, 34.4037, 0.4, 1.43142, 0.4, 1.79032e-09, 1, 0.991993, 1, 0.995984
0.49759, 34.4037, 0.4, 1.43142, 0.4, 1.79049e-09, 1, 0.991993, 1, 0.995984
0.49764, 34.4037, 0.4, 1.43142, 0.4, 1.79067e-09, 1, 0.991993, 1, 0.995984
0.49769, 34.4037, 0.4, 1.43142, 0.4, 1.79084e-09, 1, 0.991993, 1, 0.995984
0.49774, 34.4037, 0.4, 1.43142, 0.4, 1.79101e-09, 1, 0.991993, 1, 0.995984
0.49779, 34.4037, 0.4, 1.43142, 0.4, 1.79119e-09, 1, 0.991993, 1, 0.995984
0.49784, 34.4037, 0.4, 1.43142, 0.4, 1.79136e-09, 1, 0.991993, 1, 0.995984
0.49789, 34.4037, 0.4, 1.43142, 0.4, 1.79154e-09, 1, 0.991993, 1, 0.995984
0.49794, 34.4037, 0.4, 1.43142, 0.4, 1.79171e-09, 1, 0.991993, 1, 0.995984
0.49799, 34.4037, 0.4, 1.43142, 0.4, 1.79188e-09, 1, 0.991993, 1, 0.995984
0.49804, 34.4037, 0.4, 1.43142, 0.4, 1.79206e-09, 1, 0.991993, 1, 0.995984
0.49809, 34.4037, 0.4, 1.43142, 0.4, 1.79223e-09, 1, 0.991993, 1, 0.995984
0.49814, 34.4037, 0.4, 1.43142, 0.4, 1.79241e-09, 1, 0.991993, 1, 0.995984
0.49819, 34.4037, 0.4, 1.43142, 0.4, 1.79258e-09, 1, 0.991993, 1, 0.995984
0.498241, 34.4037, 0.4, 1.43142, 0.4, 1.79275e-09, 1, 0.991993, 1, 0.995984
0.498291, 34.4037, 0.4, 1.43142, 0.4, 1.79293e-09, 1, 0.991993, 1, 0.995984
0.498341, 34.4037, 0.4, 1.43142, 0.4, 1.7931e-09, 1, 0.991993, 1, 0.995984
0.498391, 34.4037, 0.4, 1.43142, 0.4, 1.79328e-09, 1, 0.991993, 1, 0.995984
0.498441, 34.4037, 0.4, 1.43142, 0.4, 1.79345e-09, 1, 0.991993, 1, 0.995984
0.498491, 34.4037, 0.4, 1.43142, 0.4, 1.79362e-09, 1, 0.991993, 1, 0.995984
0.498541, 34.4037, 0.4, 1.43142, 0.4, 1.7938e-09, 1, 0.991993, 1, 0.995984
0.498591, 34.4037, 0.4, 1.43142, 0.4, 1.79397e-09, 1, 0.991993, 1, 0.995984
0.498641, 34.4037, 0.4, 1.43142, 0.4, 1.79415e-09, 1, 0.991993, 1, 0.995984
0.498691, 34.4037, 0.4, 1.43142, 0.4, 1.79432e-09, 1, 0.991993, 1, 0.995984
0.498741, 34.4037, 0.4, 1.43142, 0.4, 1.7945e-09, 1, 0.991993, 1, 0.995984
0.498791, 34.4037, 0.4, 1.43142, 0.4, 1.79467e-09, 1, 0.991993, 1, 0.995984
0.498841, 34.4037, 0.4, 1.43142, 0.4, 1.79484e-09, 1, 0.991993, 1, 0.995984
0.498891, 34.4037, 0.4, 1.43142, 0.4, 1.79502e-09, 1, 0.991993, 1, 0.995984
0.498941, 34.4037, 0.4, 1.43142, 0.4, 1.79519e-09, 1, 0.991993, 1, 0.995984
0.498991, 34.4037, 0.4, 1.43142, 0.4, 1.79537e-09, 1, 0.991993, 1, 0.995984
0.499041, 34.4037, 0.4, 1.43142, 0.4, 1.79554e-09, 1, 0.991993, 1, 0.995984
0.499091, 34.4037, 0.4, 1.43142, 0.4, 1.79571e-09, 1, 0.991993, 1, 0.995984
0.499141, 34.4037, 0.4, 1.43142, 0.4, 1.79589e-09, 1, 0.991993, 1, 0.995984
0.499191, 34.4037, 0.4, 1.43142, 0.4, 1.79606e-09, 1, 0.991993, 1, 0.995984
0.499241, 34.4037, 0.4, 1.43142, 0.4, 1.79624e-09, 1, 0.991993, 1, 0.995984
0.499291, 34.4037, 0.4, 1.43142, 0.4, 1.79641e-09, 1, 0.991993, 1, 0.995984
0.499341, 34.4037, 0.4, 1.43142, 0.4, 1.79658e-09, 1, 0.991993, 1, 0.995984
0.499391, 34.4037, 0.4, 1.43142, 0.4, 1.79676e-09, 1, 0.991993, 1, 0.995984
0.499441, 34.4037, 0.4, 1.43142, 0.4, 1.79693e-09, 1, 0.991993, 1, 0.995984
0.499491, 34.4037, 0.4, 1.43142, 0.4, 1.79711e-09, 1, 0.991993, 1, 0.995984
0.499541, 34.4037, 0.4, 1.43142, 0.4, 1.79728e-09, 1, 0.991993, 1, 0.995984
0.499591, 34.4037, 0.4, 1.43142, 0.4, 1.79745e-09, 1, 0.991993, 1, 0.995984
0.499641, 34.4037, 0.4, 1.43142, 0.4, 1.79763e-09, 1, 0.991993, 1, 0.995984
0.499691, 34.4037, 0.4, 1.43142, 0.4, 1.7978e-09, 1, 0.991993, 1, 0.995984
0.499741, 34.4037, 0.4, 1.43142, 0.4, 1.79798e-09, 1, 0.991993, 1, 0.995984
0.499791, 34.4037, 0.4, 1.43142, 0.4, 1.79815e-09, 1, 0.991993, 1, 0.995984
0.499841, 34.4037, 0.4, 1.43142, 0.4, 1.79833e-09, 1, 0.991993, 1, 0.995984
0.499891, 34.4037, 0.4, 1.43142, 0.4, 1.7985e-09, 1, 0.991993, 1, 0.995984
0.499941, 34.4037, 0.4, 1.43142, 0.4, 1.79867e-09, 1, 0.991993, 1, 0.995984
0.499991, 34.4037, 0.4, 1.43142, 0.4, 1.79885e-09, 1, 0.991993, 1, 0.995984
0.500041, 34.4037, 0.4, 1.43142, 0.4, 1.79902e-09, 1, 0.991993, 1, 0.995984
0.500041, 34.4037, 0.4, 1.43142, 0.4, 1.79902e-09, 1, 0.991993, 1, 0.995984
0.500091, 34.4037, 0.4, 1.43142, 0.4, 1.7992e-09, 1, 0.991993, 1, 0.995984
0.500141, 34.4037, 0.4, 1.43144, 0.4, 1.79937e-09, 1, 0.991993, 1, 0.995984
0.500191, 34.4037, 0.4, 1.43149, 0.4, 1.79954e-09, 1, 0.991993, 1, 0.995984
0.500241, 34.4037, 0.4, 1.43154, 0.4, 1.79972e-09, 1, 0.991993, 1, 0.995984
0.500291, 34.4037, 0.4, 1.43162, 0.4, 1.79989e-09, 1, 0.991993, 1, 0.995984
0.500341, 34.4037, 0.4, 1.43171, 0.4, 1.80007e-09, 1, 0.991993, 1, 0.995984
0.500391, 34.4037, 0.4, 1.43181, 0.4, 1.80024e-09, 1, 0.991993, 1, 0.995984
0.500441, 34.4037, 0.4, 1.43192, 0.4, 1.80041e-09, 1, 0.991993, 1, 0.995984
0.500491, 34.4037, 0.4, 1.43205, 0.4, 1.80059e-09, 1, 0.991993, 1, 0.995984
0.500541, 34.4037, 0.4, 1.43219, 0.4, 1.80076e-09, 1, 0.991993, 1, 0.995984
0.500591, 34.4037, 0.4, 1.43234, 0.4, 1.80094e-09, 1, 0.991993, 1, 0.995984
0.500641, 34.4037, 0.4, 1.4325, 0.4, 1.80111e-09, 1, 0.991993, 1, 0.995984
0.500691, 34.4037, 0.4, 1.43266, 0.4, 1.80128e-09, 1, 0.991993, 1, 0.995984
0.500741, 34.4037, 0.4, 1.43284, 0.4, 1.80146e-09, 1, 0.991993, 1, 0.995984
0.500791, 34.4037, 0.4, 1.433, 0.4, 1.80163e-09, 1, 0.991993, 1, 0.995984
0.500841, 34.4037, 0.4, 1.43317, 0.4, 1.80181e-09, 1, 0.991993, 1, 0.995984
0.500891, 34.4037, 0.4, 1.43334, 0.4, 1.80198e-09, 1, 0.991993, 1, 0.995984
0.500941, 34.4037, 0.4, 1.43351, 0.4, 1.80215e-09, 1, 0.991993, 1, 0.995984
0.500991, 34.4037, 0.4, 1.43368, 0.4, 1.80233e-09, 1, 0.991993, 1, 0.995984
0.501041, 34.4037, 0.4, 1.43385, 0.4, 1.8025e-09, 1, 0.991993, 1, 0.995984
0.501091, 34.4037, 0.4, 1.43402, 0.4, 1.80268e-09, 1, 0.991993, 1, 0.995984
0.501141, 34.4037, 0.4, 1.43418, 0.4, 1.80285e-09, 1, 0.991993, 1, 0.995984
0.501191, 34.4037, 0.4, 1.43435, 0.4, 1.80303e-09, 1, 0.991993, 1, 0.995984
0.501241, 34.4037, 0.4, 1.43452, 0.4, 1.8032e-09, 1, 0.991993, 1, 0.995984
0.501291, 34.4037, 0.4, 1.43469, 0.4, 1.80337e-09, 1, 0.991993, 1, 0.995984
0.501341, 34.4037, 0.4, 1.43486, 0.4, 1.80355e-09, 1, 0.991993, 1, 0.995984
0.501391, 34.4037, 0.4, 1.43503, 0.4, 1.80372e-09, 1, 0.991994, 1, 0.995984
0.501441, 34.4037, 0.4, 1.43519, 0.4, 1.80285e-09, 1, 0.991994, 1, 0.995984
0.501491, 34.4037, 0.4, 1.43536, 0.4, 1.80233e-09, 1, 0.991994, 1, 0.995984
0.501541, 34.4037, 0.4, 1.43553, 0.4, 1.80181e-09, 1, 0.991994, 1, 0.995984
0.501591, 34.4037, 0.4, 1.4357, 0.4, 1.80128e-09, 1, 0.991994, 1, 0.995984
0.501641, 34.4037, 0.4, 1.43587, 0.4, 1.80076e-09, 1, 0.991994, 1, 0.995984
0.501691, 34.4037, 0.4, 1.43604, 0.4, 1.80024e-09, 1, 0.991994, 1, 0.995984
0.501741, 34.4037, 0.4, 1.43621, 0.4, 1.79972e-09, 1, 0.991994, 1, 0.995984
0.501791, 34.4037, 0.4, 1.43637, 0.4, 1.79841e-09, 1, 0.991994, 1, 0.995984
0.501841, 34.4037, 0.4, 1.43654, 0.4, 1.79737e-09, 1, 0.991994, 1, 0.995984
0.501891, 34.4037, 0.4, 1.43671, 0.4, 1.79685e-09, 1, 0.991994, 1, 0.995984
0.501941, 34.4037, 0.4, 1.43688, 0.4, 1.79615e-09, 1, 0.991994, 1, 0.995984
0.501991, 34.4037, 0.4, 1.43705, 0.4, 1.79545e-09, 1, 0.991994, 1, 0.995984
0.502041, 34.4037, 0.4, 1.43722, 0.4, 1.79476e-09, 1, 0.991994, 1, 0.995984
0.502091, 34.4037, 0.4, 1.43739, 0.4, 1.79406e-09, 1, 0.991994, 1, 0.995984
0.502141, 34.4037, 0.4, 1.43755, 0.4, 1.79206e-09, 1, 0.991994, 1, 0.995984
0.502191, 34.4037, 0.4, 1.43772, 0.4, 1.79049e-09, 1, 0.991994, 1, 0.995984
0.502241, 34.4037, 0.4, 1.43789, 0.4, 1.78892e-09, 1, 0.991994, 1, 0.995984
0.502291, 34.4037, 0.4, 1.43806, 0.4, 1.78736e-09, 1, 0.991994, 1, 0.995984
0.502341, 34.4037, 0.4, 1.43823, 0.4, 1.78579e-09, 1, 0.991994, 1, 0.995984
0.502391, 34.4037, 0.4, 1.4384, 0.4, 1.78422e-09, 1, 0.991994, 1, 0.995984
0.502441, 34.4037, 0.4, 1.43856, 0.4, 1.78266e-09, 1, 0.991994, 1, 0.995984
0.502491, 34.4037, 0.4, 1.43873, 0.4, 1.77979e-09, 1, 0.991994, 1, 0.995984
0.502541, 34.4037, 0.4, 1.4389, 0.4, 1.77735e-09, 1, 0.991994, 1, 0.995984
0.502591, 34.4037, 0.4, 1.43907, 0.4, 1.77491e-09, 1, 0.991994, 1, 0.995984
0.502641, 34.4037, 0.4, 1.43924, 0.4, 1.77247e-09, 1, 0.991994, 1, 0.995984
0.502691, 34.4037, 0.4, 1.43941, 0.4, 1.77004e-09, 1, 0.991994, 1, 0.995984
0.502741, 34.4037, 0.4, 1.43958, 0.4, 1.7676e-09, 1, 0.991994, 1, 0.995984
0.502791, 34.4037, 0.4, 1.43974, 0.4, 1.76516e-09, 1, 0.991994, 1, 0.995984
0.502841, 34.4037, 0.400001, 1.43991, 0.4, 1.76273e-09, 1, 0.991994, 1, 0.995984
0.502891, 34.4037, 0.400001, 1.44008, 0.4, 1.75977e-09, 1, 0.991994, 1, 0.995984
0.502941, 34.4037, 0.400001, 1.44025, 0.4, 1.75541e-09, 1, 0.991994, 1, 0.995984
0.502991, 34.4037, 0.400001, 1.44042, 0.4, 1.75159e-09, 1, 0.991994, 1, 0.995984
0.503041, 34.4037, 0.400001, 1.44059, 0.4, 1.74776e-09, 1, 0.991994, 1, 0.995984
0.503091, 34.4037, 0.400001, 1.44075, 0.4, 1.74393e-09, 1, 0.991994, 1, 0.995984
0.503141, 34.4037, 0.400001, 1.44092, 0.4, 1.7401e-09, 1, 0.991994, 1, 0.995984
0.503191, 34.4037, 0.400001, 1.44109, 0.4, 1.73574e-09, 1, 0.991994, 1, 0.995984
0.503241, 34.4037, 0.400001, 1.44126, 0.4, 1.73157e-09, 1, 0.991994, 1, 0.995984
0.503291, 34.4037, 0.400001, 1.44143, 0.4, 1.72765e-09, 1, 0.991994, 1, 0.995984
0.503341, 34.4037, 0.400001, 1.4416, 0.4, 1.7226e-09, 1, 0.991994, 1, 0.995984
0.503391, 34.4037, 0.400001, 1.44176, 0.4, 1.7179e-09, 1, 0.991994, 1, 0.995984
0.503441, 34.4037, 0.400001, 1.44193, 0.4, 1.7132e-09, 1, 0.991994, 1, 0.995984
0.503491, 34.4037, 0.400001, 1.4421, 0.4, 1.70824e-09, 1, 0.991994, 1, 0.995984
0.503541, 34.4037, 0.400001, 1.44227, 0.4, 1.70232e-09, 1, 0.991994, 1, 0.995984
0.503591, 34.4037, 0.400001, 1.44244, 0.4, 1.69675e-09, 1, 0.991994, 1, 0.995984
0.503641, 34.4037, 0.400001, 1.44261, 0.4, 1.69118e-09, 1, 0.991994, 1, 0.995984
0.503691, 34.4037, 0.400001, 1.44278, 0.4, 1.68483e-09, 1, 0.991994, 1, 0.995984
0.503741, 34.4037, 0.400001, 1.44294, 0.4, 1.67926e-09, 1, 0.991994, 1, 0.995984
0.503791, 34.4037, 0.400001, 1.44311, 0.4, 1.67351e-09, 1, 0.991994, 1, 0.995984
0.503841, 34.4037, 0.400001, 1.44328, 0.4, 1.66698e-09, 1, 0.991994, 1, 0.995984
0.503891, 34.4037, 0.400001, 1.44345, 0.4, 1.66045e-09, 1, 0.991994, 1, 0.995984
0.503941, 34.4037, 0.400001, 1.44362, 0.4, 1.65401e-09, 1, 0.991994, 1, 0.995984
0.503991, 34.4037, 0.400001, 1.44379, 0.4, 1.64757e-09, 1, 0.991994, 1, 0.995985
0.504041, 34.4037, 0.400001, 1.44395, 0.4, 1.64035e-09, 1, 0.991994, 1, 0.995985
0.504091, 34.4037, 0.400001, 1.44412, 0.4, 1.63339e-09, 1, 0.991994, 1, 0.995985
0.504141, 34.4037, 0.400001, 1.44429, 0.4, 1.62642e-09, 1, 0.991994, 1, 0.995985
0.504191, 34.4037, 0.400001, 1.44446, 0.4, 1.61946e-09, 1, 0.991994, 1, 0.995985
0.504241, 34.4037, 0.400001, 1.44463, 0.4, 1.61041e-09, 1, 0.991994, 1, 0.995985
0.504291, 34.4037, 0.400001, 1.4448, 0.4, 1.60205e-09, 1, 0.991994, 1, 0.995985
0.504341, 34.4037, 0.400001, 1.44496, 0.4, 1.5937e-09, 1, 0.991994, 1, 0.995985
0.504391, 34.4037, 0.400001, 1.44513, 0.4, 1.58586e-09, 1, 0.991994, 1, 0.995985
0.504441, 34.4037, 0.400001, 1.4453, 0.4, 1.57707e-09, 1, 0.991994, 1, 0.995985
0.504492, 34.4037, 0.400001, 1.44547, 0.4, 1.56854e-09, 1, 0.991994, 1, 0.995985
0.504542, 34.4037, 0.400001, 1.44564, 0.4, 1.56001e-09, 1, 0.991994, 1, 0.995985
0.504592, 34.4037, 0.400002, 1.44581, 0.4, 1.55122e-09, 1, 0.991994, 1, 0.995985
0.504642, 34.4037, 0.400002, 1.44597, 0.4, 1.54147e-09, 1, 0.991994, 1, 0.995985
0.504692, 34.4037, 0.400002, 1.44614, 0.4, 1.53207e-09, 1, 0.991994, 1, 0.995985
0.504742, 34.4037, 0.400002, 1.44631, 0.4, 1.52215e-09, 1, 0.991994, 1, 0.995985
0.504792, 34.4037, 0.400002, 1.44648, 0.4, 1.51188e-09, 1, 0.991994, 1, 0.995985
0.504842, 34.4037, 0.400002, 1.44665, 0.4, 1.50178e-09, 1, 0.991994, 1, 0.995985
0.504892, 34.4037, 0.400002, 1.44682, 0.4, 1.49169e-09, 1, 0.991994, 1, 0.995985
0.504942, 34.4037, 0.400002, 1.44698, 0.4, 1.48054e-09, 1, 0.991994, 1, 0.995985
0.504992, 34.4037, 0.400002, 1.44715, 0.4, 1.46975e-09, 1, 0.991994, 1, 0.995985
0.505042, 34.4037, 0.400002, 1.44732, 0.4, 1.4587e-09, 1, 0.991994, 1, 0.995985
0.505092, 34.4037, 0.400002, 1.44749, 0.4, 1.44747e-09, 1, 0.991994, 1, 0.995985
0.505142, 34.4037, 0.400002, 1.44766, 0.4, 1.43528e-09, 1, 0.991994, 1, 0.995985
0.505192, 34.4037, 0.400002, 1.44783, 0.4, 1.42318e-09, 1, 0.991994, 1, 0.995985
0.505242, 34.4037, 0.400002, 1.44799, 0.4, 1.41117e-09, 1, 0.991994, 1, 0.995985
0.505292, 34.4037, 0.400002, 1.44816, 0.4, 1.39864e-09, 1, 0.991994, 1, 0.995985
0.505342, 34.4037, 0.400002, 1.44833, 0.4, 1.38628e-09, 1, 0.991994, 1, 0.995985
0.505392, 34.4037, 0.400002, 1.4485, 0.4, 1.37261e-09, 1, 0.991994, 1, 0.995985
0.505442, 34.4037, 0.400002, 1.44867, 0.4, 1.35886e-09, 1, 0.991994, 1, 0.995985
0.505492, 34.4037, 0.400002, 1.44884, 0.4, 1.34528e-09, 1, 0.991995, 1, 0.995985
0.505542, 34.4037, 0.400002, 1.449, 0.4, 1.33066e-09, 1, 0.991995, 1, 0.995985
0.505592, 34.4037, 0.400002, 1.44917, 0.4, 1.31639e-09, 1, 0.991995, 1, 0.995985
0.505642, 34.4037, 0.400003, 1.44934, 0.4, 1.30211e-09, 1, 0.991995, 1, 0.995985
0.505692, 34.4037, 0.400003, 1.44951, 0.4, 1.28706e-09, 1, 0.991995, 1, 0.995985
0.505742, 34.4037, 0.400003, 1.44968, 0.4, 1.27278e-09, 1, 0.991995, 1, 0.995985
0.505792, 34.4037, 0.400003, 1.44985, 0.4, 1.25729e-09, 1, 0.991995, 1, 0.995985
0.505842, 34.4037, 0.400003, 1.45001, 0.4, 1.24162e-09, 1, 0.991995, 1, 0.995985
0.505892, 34.4037, 0.400003, 1.45018, 0.4, 1.22587e-09, 1, 0.991995, 1, 0.995985
0.505942, 34.4037, 0.400003, 1.45035, 0.4, 1.2102e-09, 1, 0.991995, 1, 0.995985
0.505992, 34.4037, 0.400003, 1.45052, 0.4, 1.19349e-09, 1, 0.991995, 1, 0.995985
0.506042, 34.4037, 0.400003, 1.45069, 0.4, 1.1766e-09, 1, 0.991995, 1, 0.995985
0.506092, 34.4037, 0.400003, 1.45086, 0.4, 1.15937e-09, 1, 0.991995, 1, 0.995985
0.506142, 34.4037, 0.400003, 1.45102, 0.4, 1.14257e-09, 1, 0.991995, 1, 0.995985
0.506192, 34.4037, 0.400003, 1.45119, 0.4, 1.12568e-09, 1, 0.991995, 1, 0.995985
0.506242, 34.4037, 0.400003, 1.45136, 0.4, 1.10802e-09, 1, 0.991995, 1, 0.995985
0.506292, 34.4037, 0.400003, 1.45153, 0.4, 1.09061e-09, 1, 0.991995, 1, 0.995985
0.506342, 34.4037, 0.400003, 1.4517, 0.4, 1.07215e-09, 1, 0.991995, 1, 0.995985
0.506392, 34.4037, 0.400003, 1.45187, 0.4, 1.05301e-09, 1, 0.991995, 1, 0.995985
0.506442, 34.4037, 0.400003, 1.45203, 0.4, 1.03421e-09, 1, 0.991995, 1, 0.995985
0.506492, 34.4037, 0.400003, 1.4522, 0.4, 1.01436e-09, 1, 0.991995, 1, 0.995985
0.506542, 34.4037, 0.400003, 1.45237, 0.4, 9.94864e-10, 1, 0.991995, 1, 0.995985
0.506592, 34.4037, 0.400003, 1.45254, 0.4, 9.75367e-10, 1, 0.991995, 1, 0.995985
0.506642, 34.4037, 0.400004, 1.45271, 0.4, 9.54826e-10, 1, 0.991995, 1, 0.995985
0.506692, 34.4037, 0.400004, 1.45287, 0.4, 9.33849e-10, 1, 0.991995, 1, 0.995985
0.506742, 34.4037, 0.400004, 1.45304, 0.4, 9.13134e-10, 1, 0.991995, 1, 0.995985
0.506792, 34.4037, 0.400004, 1.45321, 0.4, 8.91635e-10, 1, 0.991995, 1, 0.995985
0.506842, 34.4037, 0.400004, 1.45338, 0.4, 8.70397e-10, 1, 0.991995, 1, 0.995985
0.506892, 34.4037, 0.400004, 1.45355, 0.4, 8.47593e-10, 1, 0.991995, 1, 0.995985
0.506942, 34.4037, 0.400004, 1.45372, 0.4, 8.25572e-10, 1, 0.991995, 1, 0.995985
0.506992, 34.4037, 0.400004, 1.45388, 0.4, 8.03203e-10, 1, 0.991995, 1, 0.995985
0.507042, 34.4037, 0.400004, 1.45405, 0.4, 7.79876e-10, 1, 0.991995, 1, 0.995985
0.507092, 34.4037, 0.400004, 1.45422, 0.4, 7.55853e-10, 1, 0.991995, 1, 0.995986
0.507142, 34.4037, 0.400004, 1.45439, 0.4, 7.31395e-10, 1, 0.991995, 1, 0.995986
0.507192, 34.4037, 0.400004, 1.45456, 0.4, 7.07198e-10, 1, 0.991995, 1, 0.995986
0.507242, 34.4037, 0.400004, 1.45472, 0.4, 6.82479e-10, 1, 0.991995, 1, 0.995986
0.507292, 34.4037, 0.400004, 1.45489, 0.4, 6.57934e-10, 1, 0.991995, 1, 0.995986
0.507342, 34.4037, 0.400004, 1.45506, 0.4, 6.32083e-10, 1, 0.991995, 1, 0.995986
0.507392, 34.4037, 0.400004, 1.45523, 0.4, 6.06406e-10, 1, 0.991995, 1, 0.995986
0.507442, 34.4037, 0.400005, 1.4554, 0.4, 5.80295e-10, 1, 0.991995, 1, 0.995986
0.507492, 34.4037, 0.400005, 1.45557, 0.4, 5.53312e-10, 1, 0.991995, 1, 0.995986
0.507542, 34.4037, 0.400005, 1.45573, 0.4, 5.26417e-10, 1, 0.991995, 1, 0.995986
0.507592, 34.4037, 0.400005, 1.4559, 0.4, 4.99609e-10, 1, 0.991995, 1, 0.995986
0.507642, 34.4037, 0.400005, 1.45607, 0.4, 4.72801e-10, 1, 0.991995, 1, 0.995986
0.507692, 34.4037, 0.400005, 1.45624, 0.4, 4.44426e-10, 1, 0.991995, 1, 0.995986
0.507742, 34.4037, 0.400005, 1.45641, 0.4, 4.16573e-10, 1, 0.991995, 1, 0.995986
0.507792, 34.4037, 0.400005, 1.45658, 0.4, 3.86893e-10, 1, 0.991995, 1, 0.995986
0.507842, 34.4037, 0.400005, 1.45674, 0.4, 3.57822e-10, 1, 0.991995, 1, 0.995986
0.507892, 34.4037, 0.400005, 1.45691, 0.4, 3.28489e-10, 1, 0.991995, 1, 0.995986
0.507942, 34.4037, 0.400005, 1.45708, 0.4, 2.98983e-10, 1, 0.991995, 1, 0.995986
0.507992, 34.4037, 0.400005, 1.45725, 0.4, 2.68519e-10, 1, 0.991996, 1, 0.995986
0.508042, 34.4037, 0.400005, 1.45742, 0.4, 2.38142e-10, 1, 0.991996, 1, 0.995986
0.508092, 34.4037, 0.400005, 1.45758, 0.4, 2.07592e-10, 1, 0.991996, 1, 0.995986
0.508142, 34.4037, 0.400005, 1.45775, 0.4, 1.75822e-10, 1, 0.991996, 1, 0.995986
0.508192, 34.4037, 0.400006, 1.45792, 0.4, 1.44488e-10, 1, 0.991996, 1, 0.995986
0.508242, 34.4037, 0.400006, 1.45809, 0.4, 1.11848e-10, 1, 0.991996, 1, 0.995986
0.508292, 34.4037, 0.400006, 1.45826, 0.4, 7.96435e-11, 1, 0.991996, 1, 0.995986
0.508342, 34.4037, 0.400006, 1.45843, 0.4, 4.71778e-11, 1, 0.991996, 1, 0.995986
0.508392, 34.4037, 0.400006, 1.45859, 0.4, 1.32324e-11, 1, 0.991996, 1, 0.995986
0.508442, 34.4037, 0.400006, 1.45876, 0.4, -2.01908e-11, 1, 0.991996, 1, 0.995986
0.508492, 34.4037, 0.400006, 1.45893, 0.4, -5.46584e-11, 1, 0.991996, 1, 0.995986
0.508542, 34.4037, 0.400006, 1.4591, 0.4, -8.87779e-11, 1, 0.991996, 1, 0.995986
0.508592, 34.4037, 0.400006, 1.45927, 0.4, -1.24464e-10, 1, 0.991996, 1, 0.995986
0.508642, 34.4037, 0.400006, 1.45943, 0.4, -1.6015e-10, 1, 0.991996, 1, 0.995986
0.508692, 34.4037, 0.400006, 1.4596, 0.4, -1.95924e-10, 1, 0.991996, 1, 0.995986
0.508742, 34.4037, 0.400006, 1.45977, 0.4, -2.32654e-10, 1, 0.991996, 1, 0.995986
0.508792, 34.4037, 0.400006, 1.45994, 0.4, -2.69298e-10, 1, 0.991996, 1, 0.995986
0.508842, 34.4037, 0.400006, 1.46011, 0.4, -3.0716e-10, 1, 0.991996, 1, 0.995986
0.508892, 34.4037, 0.400007, 1.46027, 0.4, -3.44587e-10, 1, 0.991996, 1, 0.995986
0.508942, 34.4037, 0.400007, 1.46044, 0.4, -3.82797e-10, 1, 0.991996, 1, 0.995986
0.508992, 34.4037, 0.400007, 1.46061, 0.4, -4.22313e-10, 1, 0.991996, 1, 0.995986
0.509042, 34.4037, 0.400007, 1.46078, 0.4, -4.61307e-10, 1, 0.991996, 1, 0.995986
0.509092, 34.4037, 0.400007, 1.46095, 0.4, -5.01345e-10, 1, 0.991996, 1, 0.995986
0.509142, 34.4037, 0.400007, 1.46111, 0.4, -5.42341e-10, 1, 0.991996, 1, 0.995986
0.509192, 34.4037, 0.400007, 1.46128, 0.4, -5.82901e-10, 1, 0.991996, 1, 0.995986
0.509242, 34.4037, 0.400007, 1.46145, 0.4, -6.24245e-10, 1, 0.991996, 1, 0.995986
0.509292, 34.4037, 0.400007, 1.46162, 0.4, -6.66372e-10, 1, 0.991996, 1, 0.995986
0.509342, 34.4037, 0.400007, 1.46179, 0.4, -7.08934e-10, 1, 0.991996, 1, 0.995986
0.509392, 34.4037, 0.400007, 1.46196, 0.4, -7.51235e-10, 1, 0.991996, 1, 0.995986
0.509442, 34.4037, 0.400007, 1.46212, 0.4, -7.9432e-10, 1, 0.991996, 1, 0.995987
0.509492, 34.4037, 0.400008, 1.46229, 0.4, -8.37927e-10, 1, 0.991996, 1, 0.995987
0.509542, 34.4037, 0.400008, 1.46246, 0.4, -8.82056e-10, 1, 0.991996, 1, 0.995987
0.509592, 34.4037, 0.400008, 1.46263, 0.4, -9.26968e-10, 1, 0.991996, 1, 0.995987
0.509642, 34.4037, 0.400008, 1.4628, 0.4, -9.72316e-10, 1.00001, 0.991996, 1, 0.995987
0.509692, 34.4037, 0.400008, 1.46296, 0.4, -1.0174e-09, 1.00001, 0.991996, 1, 0.995987
0.509742, 34.4037, 0.400008, 1.46313, 0.4, -1.06379e-09, 1.00001, 0.991996, 1, 0.995987
0.509792, 34.4037, 0.400008, 1.4633, 0.4, -1.11106e-09, 1.00001, 0.991997, 1, 0.995987
0.509842, 34.4037, 0.400008, 1.46347, 0.4, -1.1571e-09, 1.00001, 0.991997, 1, 0.995987
0.509892, 34.4037, 0.400008, 1.46364, 0.4, -1.20445e-09, 1.00001, 0.991997, 1, 0.995987
0.509942, 34.4037, 0.400008, 1.4638, 0.4, -1.25145e-09, 1.00001, 0.991997, 1, 0.995987
0.509992, 34.4037, 0.400008, 1.46397, 0.4, -1.30054e-09, 1.00001, 0.991997, 1, 0.995987
0.510042, 34.4037, 0.400008, 1.46414, 0.4, -1.34894e-09, 1.00001, 0.991997, 1, 0.995987
0.510092, 34.4037, 0.400009, 1.46431, 0.4, -1.39837e-09, 1.00001, 0.991997, 1, 0.995987
0.510142, 34.4037, 0.400009, 1.46448, 0.4, -1.44851e-09, 1.00001, 0.991997, 1, 0.995987
0.510192, 34.4037, 0.400009, 1.46464, 0.4, -1.49882e-09, 1.00001, 0.991997, 1, 0.995987
0.510242, 34.4037, 0.400009, 1.46481, 0.4, -1.55e-09, 1.00001, 0.991997, 1, 0.995987
0.510292, 34.4037, 0.400009, 1.46498, 0.4, -1.60083e-09, 1.00001, 0.991997, 1, 0.995987
0.510342, 34.4037, 0.400009, 1.46515, 0.4, -1.65296e-09, 1.00001, 0.991997, 1, 0.995987
