Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.510392, 34.4037, 0.400009, 1.46532, 0.4, -1.70493e-09, 1.00001, 0.991997, 1, 0.995987
0.510442, 34.4037, 0.400009, 1.46549, 0.4, -1.75811e-09, 1.00001, 0.991997, 1, 0.995987
0.510493, 34.4037, 0.400009, 1.46565, 0.4, -1.81164e-09, 1.00001, 0.991997, 1, 0.995987
0.510543, 34.4037, 0.400009, 1.46582, 0.4, -1.86543e-09, 1.00001, 0.991997, 1, 0.995987
0.510593, 34.4037, 0.40001, 1.46599, 0.4, -1.91983e-09, 1.00001, 0.991997, 1, 0.995987
0.510643, 34.4037, 0.40001, 1.46616, 0.4, -1.97579e-09, 1.00001, 0.991997, 1, 0.995987
0.510693, 34.4037, 0.40001, 1.46633, 0.4, -2.03167e-09, 1.00001, 0.991997, 1, 0.995987
0.510743, 34.4037, 0.40001, 1.46649, 0.4, -2.08764e-09, 1.00001, 0.991997, 1, 0.995987
0.510793, 34.4037, 0.40001, 1.46666, 0.4, -2.1443e-09, 1.00001, 0.991997, 1, 0.995987
0.510843, 34.4037, 0.40001, 1.46683, 0.4, -2.20201e-09, 1.00001, 0.991997, 1, 0.995987
0.510893, 34.4037, 0.40001, 1.467, 0.4, -2.26006e-09, 1.00001, 0.991997, 1, 0.995987
0.510943, 34.4037, 0.40001, 1.46716, 0.4, -2.31838e-09, 1.00001, 0.991997, 1, 0.995987
0.510993, 34.4037, 0.40001, 1.46733, 0.4, -2.37783e-09, 1.00001, 0.991997, 1, 0.995987
0.511043, 34.4037, 0.40001, 1.4675, 0.4, -2.43763e-09, 1.00001, 0.991997, 1, 0.995987
0.511093, 34.4037, 0.40001, 1.46767, 0.4, -2.49742e-09, 1.00001, 0.991997, 1, 0.995987
0.511143, 34.4037, 0.400011, 1.46784, 0.4, -2.5587e-09, 1.00001, 0.991997, 1, 0.995987
0.511193, 34.4037, 0.400011, 1.468, 0.4, -2.62023e-09, 1.00001, 0.991997, 1, 0.995987
0.511243, 34.4037, 0.400011, 1.46817, 0.4, -2.68255e-09, 1.00001, 0.991998, 1, 0.995987
0.511293, 34.4037, 0.400011, 1.46834, 0.4, -2.74479e-09, 1.00001, 0.991998, 1, 0.995987
0.511343, 34.4037, 0.400011, 1.46851, 0.4, -2.80902e-09, 1.00001, 0.991998, 1, 0.995988
0.511393, 34.4037, 0.400011, 1.46868, 0.4, -2.87204e-09, 1.00001, 0.991998, 1, 0.995988
0.511443, 34.4037, 0.400011, 1.46884, 0.4, -2.93575e-09, 1.00001, 0.991998, 1, 0.995988
0.511493, 34.4037, 0.400011, 1.46901, 0.4, -3.00086e-09, 1.00001, 0.991998, 1, 0.995988
0.511543, 34.4037, 0.400011, 1.46918, 0.4, -3.06649e-09, 1.00001, 0.991998, 1, 0.995988
0.511593, 34.4037, 0.400011, 1.46935, 0.4, -3.13177e-09, 1.00001, 0.991998, 1, 0.995988
0.511643, 34.4037, 0.400011, 1.46952, 0.4, -3.19835e-09, 1.00001, 0.991998, 1, 0.995988
0.511693, 34.4037, 0.400012, 1.46968, 0.4, -3.26554e-09, 1.00001, 0.991998, 1, 0.995988
0.511743, 34.4037, 0.400012, 1.46985, 0.4, -3.33265e-09, 1.00001, 0.991998, 1, 0.995988
0.511793, 34.4037, 0.400012, 1.47002, 0.4, -3.40072e-09, 1.00001, 0.991998, 1, 0.995988
0.511843, 34.4037, 0.400012, 1.47019, 0.4, -3.46974e-09, 1.00001, 0.991998, 1, 0.995988
0.511893, 34.4037, 0.400012, 1.47036, 0.4, -3.53937e-09, 1.00001, 0.991998, 1, 0.995988
0.511943, 34.4037, 0.400012, 1.47052, 0.4, -3.60865e-09, 1.00001, 0.991998, 1, 0.995988
0.511993, 34.4037, 0.400012, 1.47069, 0.4, -3.6782e-09, 1.00001, 0.991998, 1, 0.995988
0.512043, 34.4037, 0.400012, 1.47086, 0.4, -3.74948e-09, 1.00001, 0.991998, 1, 0.995988
0.512093, 34.4037, 0.400012, 1.47103, 0.4, -3.82147e-09, 1.00001, 0.991998, 1, 0.995988
0.512143, 34.4037, 0.400012, 1.4712, 0.4, -3.89432e-09, 1.00001, 0.991998, 1, 0.995988
0.512193, 34.4037, 0.400013, 1.47136, 0.4, -3.96673e-09, 1.00001, 0.991998, 1, 0.995988
0.512243, 34.4037, 0.400013, 1.47153, 0.4, -4.0402e-09, 1.00001, 0.991998, 1, 0.995988
0.512293, 34.4037, 0.400013, 1.4717, 0.4, -4.1154e-09, 1.00001, 0.991998, 1, 0.995988
0.512343, 34.4037, 0.400013, 1.47187, 0.4, -4.19017e-09, 1.00001, 0.991998, 1, 0.995988
0.512393, 34.4037, 0.400013, 1.47204, 0.4, -4.2672e-09, 1.00001, 0.991998, 1, 0.995988
0.512443, 34.4037, 0.400013, 1.4722, 0.4, -4.34344e-09, 1.00001, 0.991998, 1, 0.995988
0.512493, 34.4037, 0.400014, 1.47237, 0.4, -4.42125e-09, 1.00001, 0.991999, 1, 0.995988
0.512543, 34.4037, 0.400014, 1.47254, 0.4, -4.50063e-09, 1.00001, 0.991999, 1, 0.995988
0.512593, 34.4037, 0.400014, 1.47271, 0.4, -4.57984e-09, 1.00001, 0.991999, 1, 0.995988
0.512643, 34.4037, 0.400014, 1.47288, 0.4, -4.66175e-09, 1.00001, 0.991999, 1, 0.995989
0.512693, 34.4037, 0.400014, 1.47304, 0.4, -4.74295e-09, 1.00001, 0.991999, 1, 0.995989
0.512743, 34.4037, 0.400014, 1.47321, 0.4, -4.82564e-09, 1.00001, 0.991999, 1, 0.995989
0.512793, 34.4037, 0.400014, 1.47338, 0.4, -4.90911e-09, 1.00001, 0.991999, 1, 0.995989
0.512843, 34.4037, 0.400015, 1.47355, 0.4, -4.99293e-09, 1.00001, 0.991999, 1, 0.995989
0.512893, 34.4037, 0.400015, 1.47371, 0.4, -5.07779e-09, 1.00001, 0.991999, 1, 0.995989
0.512943, 34.4037, 0.400015, 1.47388, 0.4, -5.16536e-09, 1.00001, 0.991999, 1, 0.995989
0.512993, 34.4037, 0.400015, 1.47405, 0.4, -5.2524e-09, 1.00001, 0.991999, 1, 0.995989
0.513043, 34.4037, 0.400015, 1.47422, 0.4, -5.34004e-09, 1.00001, 0.991999, 1, 0.995989
0.513093, 34.4037, 0.400015, 1.47439, 0.4, -5.429e-09, 1.00001, 0.991999, 1, 0.995989
0.513143, 34.4037, 0.400016, 1.47455, 0.4, -5.51848e-09, 1.00001, 0.991999, 1, 0.995989
0.513193, 34.4037, 0.400016, 1.47472, 0.4, -5.60995e-09, 1.00001, 0.991999, 1, 0.995989
0.513243, 34.4037, 0.400016, 1.47489, 0.4, -5.70143e-09, 1.00001, 0.991999, 1, 0.995989
0.513293, 34.4037, 0.400016, 1.47506, 0.4, -5.79422e-09, 1.00001, 0.992, 1, 0.995989
0.513343, 34.4037, 0.400016, 1.47523, 0.4, -5.887e-09, 1.00001, 0.992, 1, 0.995989
0.513393, 34.4037, 0.400016, 1.47539, 0.4, -5.9817e-09, 1.00001, 0.992, 1, 0.995989
0.513443, 34.4037, 0.400016, 1.47556, 0.4, -6.07701e-09, 1.00001, 0.992, 1, 0.995989
0.513493, 34.4037, 0.400017, 1.47573, 0.4, -6.17266e-09, 1.00001, 0.992, 1, 0.995989
0.513543, 34.4037, 0.400017, 1.4759, 0.4, -6.27041e-09, 1.00001, 0.992, 1, 0.995989
0.513593, 34.4037, 0.400017, 1.47606, 0.4, -6.36815e-09, 1.00001, 0.992, 1, 0.995989
0.513643, 34.4037, 0.400017, 1.47623, 0.4, -6.4672e-09, 1.00001, 0.992, 1, 0.99599
0.513693, 34.4037, 0.400017, 1.4764, 0.4, -6.5673e-09, 1.00001, 0.992, 1, 0.99599
0.513743, 34.4037, 0.400017, 1.47657, 0.4, -6.66792e-09, 1.00001, 0.992, 1, 0.99599
0.513793, 34.4037, 0.400018, 1.47674, 0.4, -6.76845e-09, 1.00001, 0.992, 1, 0.99599
0.513843, 34.4037, 0.400018, 1.4769, 0.4, -6.87176e-09, 1.00001, 0.992, 1, 0.99599
0.513893, 34.4037, 0.400018, 1.47707, 0.4, -6.97569e-09, 1.00001, 0.992, 1, 0.99599
0.513943, 34.4037, 0.400018, 1.47724, 0.4, -7.0804e-09, 1.00001, 0.992, 1, 0.99599
0.513993, 34.4037, 0.400018, 1.47741, 0.4, -7.18624e-09, 1.00001, 0.992, 1, 0.99599
0.514043, 34.4037, 0.400018, 1.47758, 0.4, -7.2926e-09, 1.00001, 0.992, 1, 0.99599
0.514093, 34.4037, 0.400018, 1.47774, 0.4, -7.40044e-09, 1.00001, 0.992, 1, 0.99599
0.514143, 34.4037, 0.400019, 1.47791, 0.4, -7.50872e-09, 1.00001, 0.992001, 1, 0.99599
0.514193, 34.4037, 0.400019, 1.47808, 0.4, -7.61874e-09, 1.00001, 0.992001, 1, 0.99599
0.514243, 34.4037, 0.400019, 1.47825, 0.4, -7.7291e-09, 1.00001, 0.992001, 1, 0.99599
0.514293, 34.4037, 0.400019, 1.47841, 0.4, -7.84017e-09, 1.00001, 0.992001, 1, 0.99599
0.514343, 34.4037, 0.400019, 1.47858, 0.4, -7.95245e-09, 1.00001, 0.992001, 1, 0.99599
0.514393, 34.4037, 0.40002, 1.47875, 0.4, -8.0663e-09, 1.00001, 0.992001, 1, 0.99599
0.514443, 34.4037, 0.40002, 1.47892, 0.4, -8.18154e-09, 1.00001, 0.992001, 1, 0.99599
0.514493, 34.4037, 0.40002, 1.47909, 0.4, -8.29634e-09, 1.00001, 0.992001, 1.00001, 0.99599
0.514543, 34.4037, 0.40002, 1.47925, 0.4, -8.41236e-09, 1.00001, 0.992001, 1.00001, 0.99599
0.514593, 34.4037, 0.40002, 1.47942, 0.4, -8.53056e-09, 1.00001, 0.992001, 1.00001, 0.995991
0.514643, 34.4037, 0.40002, 1.47959, 0.4, -8.64868e-09, 1.00001, 0.992001, 1.00001, 0.995991
0.514693, 34.4037, 0.400021, 1.47976, 0.4, -8.76809e-09, 1.00001, 0.992001, 1.00001, 0.995991
0.514743, 34.4037, 0.400021, 1.47992, 0.4, -8.88856e-09, 1.00001, 0.992001, 1.00001, 0.995991
0.514793, 34.4037, 0.400021, 1.48009, 0.4, -9.01032e-09, 1.00001, 0.992001, 1.00001, 0.995991
0.514843, 34.4037, 0.400021, 1.48026, 0.4, -9.13201e-09, 1.00001, 0.992001, 1.00001, 0.995991
0.514893, 34.4037, 0.400021, 1.48043, 0.4, -9.25534e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.514943, 34.4037, 0.400021, 1.4806, 0.4, -9.38016e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.514993, 34.4037, 0.400022, 1.48076, 0.4, -9.50558e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.515043, 34.4037, 0.400022, 1.48093, 0.4, -9.63187e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.515093, 34.4037, 0.400022, 1.4811, 0.4, -9.75826e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.515143, 34.4037, 0.400022, 1.48127, 0.4, -9.88734e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.515193, 34.4037, 0.400022, 1.48143, 0.4, -1.0016e-08, 1.00001, 0.992002, 1.00001, 0.995991
0.515243, 34.4037, 0.400022, 1.4816, 0.4, -1.01455e-08, 1.00001, 0.992002, 1.00001, 0.995991
0.515293, 34.4037, 0.400023, 1.48177, 0.4, -1.02768e-08, 1.00001, 0.992002, 1.00001, 0.995991
0.515343, 34.4037, 0.400023, 1.48194, 0.4, -1.04089e-08, 1.00001, 0.992002, 1.00001, 0.995991
0.515393, 34.4037, 0.400023, 1.48211, 0.4, -1.05423e-08, 1.00001, 0.992002, 1.00001, 0.995991
0.515443, 34.4037, 0.400023, 1.48227, 0.4, -1.06757e-08, 1.00001, 0.992002, 1.00001, 0.995991
0.515493, 34.4037, 0.400023, 1.48244, 0.4, -1.08112e-08, 1.00002, 0.992002, 1.00001, 0.995992
0.515543, 34.4037, 0.400023, 1.48261, 0.4, -1.09477e-08, 1.00002, 0.992002, 1.00001, 0.995992
0.515593, 34.4037, 0.400024, 1.48278, 0.4, -1.1084e-08, 1.00002, 0.992002, 1.00001, 0.995992
0.515643, 34.4037, 0.400024, 1.48294, 0.4, -1.12222e-08, 1.00002, 0.992002, 1.00001, 0.995992
0.515693, 34.4037, 0.400024, 1.48311, 0.4, -1.13613e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.515743, 34.4037, 0.400024, 1.48328, 0.4, -1.15022e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.515793, 34.4037, 0.400024, 1.48345, 0.4, -1.16431e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.515843, 34.4037, 0.400025, 1.48361, 0.4, -1.17858e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.515893, 34.4037, 0.400025, 1.48378, 0.4, -1.193e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.515943, 34.4037, 0.400025, 1.48395, 0.4, -1.20745e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.515993, 34.4037, 0.400025, 1.48412, 0.4, -1.2221e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.516043, 34.4037, 0.400025, 1.48429, 0.4, -1.23677e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.516093, 34.4037, 0.400025, 1.48445, 0.4, -1.25151e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.516143, 34.4037, 0.400026, 1.48462, 0.4, -1.26638e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.516193, 34.4037, 0.400026, 1.48479, 0.4, -1.28143e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.516243, 34.4037, 0.400026, 1.48496, 0.4, -1.29653e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.516293, 34.4037, 0.400026, 1.48512, 0.4, -1.3118e-08, 1.00002, 0.992003, 1.00001, 0.995992
0.516343, 34.4037, 0.400026, 1.48529, 0.4, -1.32713e-08, 1.00002, 0.992004, 1.00001, 0.995992
0.516393, 34.4037, 0.400027, 1.48546, 0.4, -1.34264e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.516443, 34.4037, 0.400027, 1.48563, 0.4, -1.35816e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.516493, 34.4037, 0.400027, 1.4858, 0.4, -1.37384e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.516544, 34.4037, 0.400027, 1.48596, 0.4, -1.38969e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.516594, 34.4037, 0.400027, 1.48613, 0.4, -1.40557e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.516644, 34.4037, 0.400027, 1.4863, 0.4, -1.42156e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.516694, 34.4037, 0.400028, 1.48647, 0.4, -1.43764e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.516744, 34.4037, 0.400028, 1.48663, 0.4, -1.45386e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.516794, 34.4037, 0.400028, 1.4868, 0.4, -1.47019e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.516844, 34.4037, 0.400028, 1.48697, 0.4, -1.48665e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.516894, 34.4037, 0.400028, 1.48714, 0.4, -1.50318e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.516944, 34.4037, 0.400029, 1.4873, 0.4, -1.5199e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.516994, 34.4037, 0.400029, 1.48747, 0.4, -1.53657e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.517044, 34.4037, 0.400029, 1.48764, 0.4, -1.55346e-08, 1.00002, 0.992004, 1.00001, 0.995993
0.517094, 34.4037, 0.400029, 1.48781, 0.4, -1.57046e-08, 1.00002, 0.992005, 1.00001, 0.995993
0.517144, 34.4037, 0.400029, 1.48797, 0.4, -1.58753e-08, 1.00002, 0.992005, 1.00001, 0.995993
0.517194, 34.4037, 0.400029, 1.48814, 0.4, -1.60476e-08, 1.00002, 0.992005, 1.00001, 0.995993
0.517244, 34.4037, 0.40003, 1.48831, 0.4, -1.62203e-08, 1.00002, 0.992005, 1.00001, 0.995993
0.517294, 34.4037, 0.40003, 1.48848, 0.4, -1.63953e-08, 1.00002, 0.992005, 1.00001, 0.995994
0.517344, 34.4037, 0.40003, 1.48864, 0.4, -1.65699e-08, 1.00002, 0.992005, 1.00001, 0.995994
0.517394, 34.4037, 0.40003, 1.48881, 0.4, -1.67464e-08, 1.00002, 0.992005, 1.00001, 0.995994
0.517444, 34.4037, 0.400031, 1.48898, 0.4, -1.6924e-08, 1.00002, 0.992005, 1.00001, 0.995994
0.517494, 34.4037, 0.400031, 1.48915, 0.4, -1.71029e-08, 1.00002, 0.992005, 1.00001, 0.995994
0.517544, 34.4037, 0.400031, 1.48931, 0.4, -1.72827e-08, 1.00002, 0.992005, 1.00001, 0.995994
0.517594, 34.4037, 0.400031, 1.48948, 0.4, -1.74644e-08, 1.00002, 0.992005, 1.00001, 0.995994
0.517644, 34.4037, 0.400031, 1.48965, 0.4, -1.76463e-08, 1.00002, 0.992005, 1.00001, 0.995994
0.517694, 34.4037, 0.400031, 1.48982, 0.4, -1.78305e-08, 1.00002, 0.992005, 1.00001, 0.995994
0.517744, 34.4037, 0.400032, 1.48999, 0.4, -1.8014e-08, 1.00002, 0.992005, 1.00001, 0.995994
0.517794, 34.4037, 0.400032, 1.49015, 0.4, -1.82001e-08, 1.00002, 0.992006, 1.00001, 0.995994
0.517844, 34.4037, 0.400032, 1.49032, 0.4, -1.83874e-08, 1.00002, 0.992006, 1.00001, 0.995994
0.517894, 34.4037, 0.400032, 1.49049, 0.4, -1.85756e-08, 1.00002, 0.992006, 1.00001, 0.995994
0.517944, 34.4037, 0.400033, 1.49066, 0.4, -1.87643e-08, 1.00002, 0.992006, 1.00001, 0.995994
0.517994, 34.4037, 0.400033, 1.49082, 0.4, -1.89558e-08, 1.00002, 0.992006, 1.00001, 0.995994
0.518044, 34.4037, 0.400033, 1.49099, 0.4, -1.91463e-08, 1.00002, 0.992006, 1.00001, 0.995995
0.518094, 34.4037, 0.400033, 1.49116, 0.4, -1.93393e-08, 1.00002, 0.992006, 1.00001, 0.995995
0.518144, 34.4037, 0.400033, 1.49133, 0.4, -1.95323e-08, 1.00002, 0.992006, 1.00001, 0.995995
0.518194, 34.4037, 0.400034, 1.49149, 0.4, -1.97281e-08, 1.00002, 0.992006, 1.00001, 0.995995
0.518244, 34.4037, 0.400034, 1.49166, 0.4, -1.9924e-08, 1.00002, 0.992006, 1.00001, 0.995995
0.518294, 34.4037, 0.400034, 1.49183, 0.4, -2.01208e-08, 1.00002, 0.992006, 1.00001, 0.995995
0.518344, 34.4037, 0.400034, 1.492, 0.4, -2.03192e-08, 1.00002, 0.992006, 1.00001, 0.995995
0.518394, 34.4037, 0.400034, 1.49216, 0.4, -2.0519e-08, 1.00002, 0.992006, 1.00001, 0.995995
0.518444, 34.4037, 0.400034, 1.49233, 0.4, -2.07192e-08, 1.00002, 0.992007, 1.00001, 0.995995
0.518494, 34.4037, 0.400035, 1.4925, 0.4, -2.09212e-08, 1.00002, 0.992007, 1.00001, 0.995995
0.518544, 34.4037, 0.400035, 1.49267, 0.4, -2.11245e-08, 1.00002, 0.992007, 1.00001, 0.995995
0.518594, 34.4037, 0.400035, 1.49283, 0.4, -2.13292e-08, 1.00002, 0.992007, 1.00001, 0.995995
0.518644, 34.4037, 0.400035, 1.493, 0.4, -2.15345e-08, 1.00002, 0.992007, 1.00001, 0.995995
0.518694, 34.4037, 0.400036, 1.49317, 0.4, -2.17418e-08, 1.00002, 0.992007, 1.00001, 0.995995
0.518744, 34.4037, 0.400036, 1.49334, 0.4, -2.19493e-08, 1.00002, 0.992007, 1.00001, 0.995995
0.518794, 34.4037, 0.400036, 1.4935, 0.4, -2.2159e-08, 1.00002, 0.992007, 1.00001, 0.995996
0.518844, 34.4037, 0.400036, 1.49367, 0.4, -2.23698e-08, 1.00002, 0.992007, 1.00001, 0.995996
0.518894, 34.4037, 0.400036, 1.49384, 0.4, -2.25814e-08, 1.00002, 0.992007, 1.00001, 0.995996
0.518944, 34.4037, 0.400037, 1.49401, 0.4, -2.27942e-08, 1.00002, 0.992007, 1.00001, 0.995996
0.518994, 34.4037, 0.400037, 1.49417, 0.4, -2.30077e-08, 1.00002, 0.992007, 1.00001, 0.995996
0.519044, 34.4037, 0.400037, 1.49434, 0.4, -2.32228e-08, 1.00002, 0.992007, 1.00001, 0.995996
0.519094, 34.4037, 0.400037, 1.49451, 0.4, -2.34399e-08, 1.00002, 0.992008, 1.00001, 0.995996
0.519144, 34.4037, 0.400037, 1.49468, 0.4, -2.36574e-08, 1.00002, 0.992008, 1.00001, 0.995996
0.519194, 34.4037, 0.400038, 1.49484, 0.4, -2.38763e-08, 1.00002, 0.992008, 1.00001, 0.995996
0.519244, 34.4037, 0.400038, 1.49501, 0.4, -2.40964e-08, 1.00002, 0.992008, 1.00001, 0.995996
0.519294, 34.4037, 0.400038, 1.49518, 0.4, -2.43183e-08, 1.00002, 0.992008, 1.00001, 0.995996
0.519344, 34.4037, 0.400038, 1.49535, 0.4, -2.45402e-08, 1.00002, 0.992008, 1.00001, 0.995996
0.519394, 34.4037, 0.400038, 1.49551, 0.4, -2.47644e-08, 1.00002, 0.992008, 1.00001, 0.995996
0.519444, 34.4037, 0.400039, 1.49568, 0.4, -2.4989e-08, 1.00002, 0.992008, 1.00001, 0.995996
0.519494, 34.4037, 0.400039, 1.49585, 0.4, -2.52153e-08, 1.00003, 0.992008, 1.00001, 0.995996
0.519544, 34.4037, 0.400039, 1.49602, 0.4, -2.54436e-08, 1.00003, 0.992008, 1.00001, 0.995996
0.519594, 34.4037, 0.400039, 1.49618, 0.4, -2.56725e-08, 1.00003, 0.992008, 1.00001, 0.995997
0.519644, 34.4037, 0.40004, 1.49635, 0.4, -2.59022e-08, 1.00003, 0.992008, 1.00001, 0.995997
0.519694, 34.4037, 0.40004, 1.49652, 0.4, -2.61338e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.519744, 34.4037, 0.40004, 1.49669, 0.4, -2.63662e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.519794, 34.4037, 0.40004, 1.49685, 0.4, -2.66007e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.519844, 34.4037, 0.40004, 1.49702, 0.4, -2.68358e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.519894, 34.4037, 0.400041, 1.49719, 0.4, -2.70723e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.519944, 34.4037, 0.400041, 1.49736, 0.4, -2.73098e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.519994, 34.4037, 0.400041, 1.49752, 0.4, -2.7549e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.520044, 34.4037, 0.400041, 1.49769, 0.4, -2.77896e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.520094, 34.4037, 0.400042, 1.49786, 0.4, -2.80308e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.520144, 34.4037, 0.400042, 1.49803, 0.4, -2.82742e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.520194, 34.4037, 0.400042, 1.49819, 0.4, -2.8519e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.520244, 34.4037, 0.400042, 1.49836, 0.4, -2.87639e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.520294, 34.4037, 0.400042, 1.49853, 0.4, -2.90103e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.520344, 34.4037, 0.400043, 1.4987, 0.4, -2.92581e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.520394, 34.4037, 0.400043, 1.49886, 0.4, -2.9508e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.520444, 34.4037, 0.400043, 1.49903, 0.4, -2.97579e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.520494, 34.4037, 0.400043, 1.4992, 0.4, -3.00094e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.520544, 34.4037, 0.400044, 1.49937, 0.4, -3.02628e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.520594, 34.4037, 0.400044, 1.49953, 0.4, -3.05173e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.520644, 34.4037, 0.400044, 1.4997, 0.4, -3.07724e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.520694, 34.4037, 0.400044, 1.49987, 0.4, -3.10294e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.520744, 34.4037, 0.400044, 1.50003, 0.4, -3.12869e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.520794, 34.4037, 0.400045, 1.5002, 0.4, -3.15462e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.520844, 34.4037, 0.400045, 1.50037, 0.4, -3.18067e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.520894, 34.4037, 0.400045, 1.50054, 0.4, -3.20685e-08, 1.00003, 0.992011, 1.00001, 0.995998
0.520944, 34.4037, 0.400045, 1.5007, 0.4, -3.23319e-08, 1.00003, 0.992011, 1.00001, 0.995998
0.520994, 34.4037, 0.400045, 1.50087, 0.4, -3.25954e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.521044, 34.4037, 0.400046, 1.50104, 0.4, -3.28617e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.521094, 34.4037, 0.400046, 1.50121, 0.4, -3.31283e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.521144, 34.4037, 0.400046, 1.50137, 0.4, -3.33969e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.521194, 34.4037, 0.400046, 1.50154, 0.4, -3.36669e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.521244, 34.4037, 0.400047, 1.50171, 0.4, -3.39378e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.521294, 34.4037, 0.400047, 1.50188, 0.4, -3.42102e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.521344, 34.4037, 0.400047, 1.50204, 0.4, -3.44843e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.521394, 34.4037, 0.400047, 1.50221, 0.4, -3.47597e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.521444, 34.4037, 0.400048, 1.50238, 0.4, -3.5036e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.521494, 34.4037, 0.400048, 1.50255, 0.4, -3.53146e-08, 1.00003, 0.992012, 1.00001, 0.995999
0.521544, 34.4037, 0.400048, 1.50271, 0.4, -3.55938e-08, 1.00003, 0.992012, 1.00001, 0.995999
0.521594, 34.4037, 0.400048, 1.50288, 0.4, -3.58743e-08, 1.00003, 0.992012, 1.00001, 0.995999
0.521644, 34.4037, 0.400048, 1.50305, 0.4, -3.61561e-08, 1.00003, 0.992012, 1.00001, 0.995999
0.521694, 34.4037, 0.400049, 1.50321, 0.4, -3.64396e-08, 1.00003, 0.992012, 1.00001, 0.996
0.521744, 34.4037, 0.400049, 1.50338, 0.4, -3.67246e-08, 1.00003, 0.992012, 1.00001, 0.996
0.521794, 34.4037, 0.400049, 1.50355, 0.4, -3.7011e-08, 1.00003, 0.992012, 1.00001, 0.996
0.521844, 34.4037, 0.400049, 1.50372, 0.4, -3.72977e-08, 1.00003, 0.992012, 1.00001, 0.996
0.521894, 34.4037, 0.40005, 1.50388, 0.4, -3.75867e-08, 1.00003, 0.992012, 1.00001, 0.996
0.521944, 34.4037, 0.40005, 1.50405, 0.4, -3.78776e-08, 1.00003, 0.992012, 1.00001, 0.996
0.521994, 34.4037, 0.40005, 1.50422, 0.4, -3.81692e-08, 1.00003, 0.992012, 1.00001, 0.996
0.522044, 34.4037, 0.40005, 1.50439, 0.4, -3.84616e-08, 1.00003, 0.992013, 1.00001, 0.996
0.522094, 34.4037, 0.400051, 1.50455, 0.4, -3.87564e-08, 1.00003, 0.992013, 1.00001, 0.996
0.522144, 34.4037, 0.400051, 1.50472, 0.4, -3.90518e-08, 1.00003, 0.992013, 1.00001, 0.996
0.522194, 34.4037, 0.400051, 1.50489, 0.4, -3.9348e-08, 1.00003, 0.992013, 1.00001, 0.996
0.522244, 34.4037, 0.400051, 1.50506, 0.4, -3.96474e-08, 1.00003, 0.992013, 1.00001, 0.996
0.522294, 34.4037, 0.400052, 1.50522, 0.4, -3.99474e-08, 1.00003, 0.992013, 1.00001, 0.996
0.522344, 34.4037, 0.400052, 1.50539, 0.4, -4.02489e-08, 1.00003, 0.992013, 1.00001, 0.996001
0.522394, 34.4037, 0.400052, 1.50556, 0.4, -4.05526e-08, 1.00003, 0.992013, 1.00001, 0.996001
0.522444, 34.4037, 0.400052, 1.50572, 0.4, -4.0858e-08, 1.00003, 0.992013, 1.00001, 0.996001
0.522494, 34.4037, 0.400053, 1.50589, 0.4, -4.11645e-08, 1.00003, 0.992013, 1.00001, 0.996001
0.522545, 34.4037, 0.400053, 1.50606, 0.4, -4.14732e-08, 1.00003, 0.992014, 1.00001, 0.996001
0.522595, 34.4037, 0.400053, 1.50623, 0.4, -4.17834e-08, 1.00003, 0.992014, 1.00001, 0.996001
0.522645, 34.4037, 0.400054, 1.50639, 0.4, -4.20958e-08, 1.00003, 0.992014, 1.00001, 0.996001
0.522695, 34.4037, 0.400054, 1.50656, 0.4, -4.24086e-08, 1.00003, 0.992014, 1.00001, 0.996001
0.522745, 34.4037, 0.400054, 1.50673, 0.4, -4.27232e-08, 1.00003, 0.992014, 1.00001, 0.996001
0.522795, 34.4037, 0.400054, 1.5069, 0.4, -4.30397e-08, 1.00003, 0.992014, 1.00001, 0.996001
0.522845, 34.4037, 0.400055, 1.50706, 0.4, -4.33584e-08, 1.00004, 0.992014, 1.00001, 0.996001
0.522895, 34.4037, 0.400055, 1.50723, 0.4, -4.36785e-08, 1.00004, 0.992014, 1.00001, 0.996001
0.522945, 34.4037, 0.400055, 1.5074, 0.4, -4.39996e-08, 1.00004, 0.992014, 1.00001, 0.996002
0.522995, 34.4037, 0.400056, 1.50756, 0.4, -4.43234e-08, 1.00004, 0.992014, 1.00001, 0.996002
0.523045, 34.4037, 0.400056, 1.50773, 0.4, -4.46483e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.523095, 34.4037, 0.400056, 1.5079, 0.4, -4.49753e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.523145, 34.4037, 0.400056, 1.50807, 0.4, -4.53032e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.523195, 34.4037, 0.400057, 1.50823, 0.4, -4.56338e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.523245, 34.4037, 0.400057, 1.5084, 0.4, -4.59657e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.523295, 34.4037, 0.400057, 1.50857, 0.4, -4.62986e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.523345, 34.4037, 0.400058, 1.50873, 0.4, -4.66336e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.523395, 34.4037, 0.400058, 1.5089, 0.4, -4.69707e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.523445, 34.4037, 0.400058, 1.50907, 0.4, -4.73095e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.523495, 34.4037, 0.400058, 1.50924, 0.4, -4.765e-08, 1.00004, 0.992016, 1.00001, 0.996003
0.523545, 34.4037, 0.400059, 1.5094, 0.4, -4.79915e-08, 1.00004, 0.992016, 1.00001, 0.996003
0.523595, 34.4037, 0.400059, 1.50957, 0.4, -4.83352e-08, 1.00004, 0.992016, 1.00001, 0.996003
0.523645, 34.4037, 0.400059, 1.50974, 0.4, -4.86806e-08, 1.00004, 0.992016, 1.00002, 0.996003
0.523695, 34.4037, 0.40006, 1.50991, 0.4, -4.90274e-08, 1.00004, 0.992016, 1.00002, 0.996003
0.523745, 34.4037, 0.40006, 1.51007, 0.4, -4.93769e-08, 1.00004, 0.992016, 1.00002, 0.996003
0.523795, 34.4037, 0.40006, 1.51024, 0.4, -4.97268e-08, 1.00004, 0.992016, 1.00002, 0.996003
0.523845, 34.4037, 0.40006, 1.51041, 0.4, -5.00793e-08, 1.00004, 0.992016, 1.00002, 0.996003
0.523895, 34.4037, 0.400061, 1.51057, 0.4, -5.04328e-08, 1.00004, 0.992016, 1.00002, 0.996003
0.523945, 34.4037, 0.400061, 1.51074, 0.4, -5.07875e-08, 1.00004, 0.992017, 1.00002, 0.996003
0.523995, 34.4037, 0.400061, 1.51091, 0.4, -5.1145e-08, 1.00004, 0.992017, 1.00002, 0.996004
0.524045, 34.4037, 0.400062, 1.51108, 0.4, -5.15034e-08, 1.00004, 0.992017, 1.00002, 0.996004
0.524095, 34.4037, 0.400062, 1.51124, 0.4, -5.18648e-08, 1.00004, 0.992017, 1.00002, 0.996004
0.524145, 34.4037, 0.400062, 1.51141, 0.4, -5.22276e-08, 1.00004, 0.992017, 1.00002, 0.996004
0.524195, 34.4037, 0.400063, 1.51158, 0.4, -5.25921e-08, 1.00004, 0.992017, 1.00002, 0.996004
0.524245, 34.4037, 0.400063, 1.51174, 0.4, -5.29581e-08, 1.00004, 0.992017, 1.00002, 0.996004
0.524295, 34.4037, 0.400063, 1.51191, 0.4, -5.33257e-08, 1.00004, 0.992017, 1.00002, 0.996004
0.524345, 34.4037, 0.400063, 1.51208, 0.4, -5.36948e-08, 1.00004, 0.992017, 1.00002, 0.996004
0.524395, 34.4037, 0.400064, 1.51225, 0.4, -5.4065e-08, 1.00004, 0.992018, 1.00002, 0.996004
0.524445, 34.4037, 0.400064, 1.51241, 0.4, -5.44382e-08, 1.00004, 0.992018, 1.00002, 0.996004
0.524495, 34.4037, 0.400064, 1.51258, 0.4, -5.48118e-08, 1.00004, 0.992018, 1.00002, 0.996004
0.524545, 34.4037, 0.400065, 1.51275, 0.4, -5.51875e-08, 1.00004, 0.992018, 1.00002, 0.996004
0.524595, 34.4037, 0.400065, 1.51291, 0.4, -5.55651e-08, 1.00004, 0.992018, 1.00002, 0.996005
0.524645, 34.4037, 0.400065, 1.51308, 0.4, -5.59445e-08, 1.00004, 0.992018, 1.00002, 0.996005
0.524695, 34.4037, 0.400065, 1.51325, 0.4, -5.63258e-08, 1.00004, 0.992018, 1.00002, 0.996005
0.524745, 34.4037, 0.400066, 1.51342, 0.4, -5.67085e-08, 1.00004, 0.992018, 1.00002, 0.996005
0.524795, 34.4037, 0.400066, 1.51358, 0.4, -5.7093e-08, 1.00004, 0.992018, 1.00002, 0.996005
0.524845, 34.4037, 0.400066, 1.51375, 0.4, -5.74791e-08, 1.00004, 0.992019, 1.00002, 0.996005
0.524895, 34.4037, 0.400067, 1.51392, 0.4, -5.78674e-08, 1.00004, 0.992019, 1.00002, 0.996005
0.524945, 34.4037, 0.400067, 1.51408, 0.4, -5.82581e-08, 1.00004, 0.992019, 1.00002, 0.996005
0.524995, 34.4037, 0.400067, 1.51425, 0.4, -5.86503e-08, 1.00004, 0.992019, 1.00002, 0.996005
0.525045, 34.4037, 0.400068, 1.51442, 0.4, -5.9044e-08, 1.00004, 0.992019, 1.00002, 0.996005
0.525095, 34.4037, 0.400068, 1.51459, 0.4, -5.94395e-08, 1.00004, 0.992019, 1.00002, 0.996006
0.525145, 34.4037, 0.400068, 1.51475, 0.4, -5.98368e-08, 1.00004, 0.992019, 1.00002, 0.996006
0.525195, 34.4037, 0.400068, 1.51492, 0.4, -6.02358e-08, 1.00004, 0.992019, 1.00002, 0.996006
0.525245, 34.4037, 0.400069, 1.51509, 0.4, -6.06362e-08, 1.00004, 0.992019, 1.00002, 0.996006
0.525295, 34.4037, 0.400069, 1.51525, 0.4, -6.10377e-08, 1.00004, 0.99202, 1.00002, 0.996006
0.525345, 34.4037, 0.400069, 1.51542, 0.4, -6.14428e-08, 1.00004, 0.99202, 1.00002, 0.996006
0.525395, 34.4037, 0.40007, 1.51559, 0.4, -6.18483e-08, 1.00004, 0.99202, 1.00002, 0.996006
0.525445, 34.4037, 0.40007, 1.51576, 0.4, -6.22572e-08, 1.00005, 0.99202, 1.00002, 0.996006
0.525495, 34.4037, 0.40007, 1.51592, 0.4, -6.2667e-08, 1.00005, 0.99202, 1.00002, 0.996006
0.525545, 34.4037, 0.400071, 1.51609, 0.4, -6.30787e-08, 1.00005, 0.99202, 1.00002, 0.996006
0.525595, 34.4037, 0.400071, 1.51626, 0.4, -6.34924e-08, 1.00005, 0.99202, 1.00002, 0.996007
0.525645, 34.4037, 0.400071, 1.51642, 0.4, -6.39078e-08, 1.00005, 0.99202, 1.00002, 0.996007
0.525695, 34.4037, 0.400072, 1.51659, 0.4, -6.43249e-08, 1.00005, 0.992021, 1.00002, 0.996007
0.525745, 34.4037, 0.400072, 1.51676, 0.4, -6.47432e-08, 1.00005, 0.992021, 1.00002, 0.996007
0.525795, 34.4037, 0.400072, 1.51693, 0.4, -6.51637e-08, 1.00005, 0.992021, 1.00002, 0.996007
0.525845, 34.4037, 0.400073, 1.51709, 0.4, -6.55863e-08, 1.00005, 0.992021, 1.00002, 0.996007
0.525895, 34.4037, 0.400073, 1.51726, 0.4, -6.60106e-08, 1.00005, 0.992021, 1.00002, 0.996007
0.525945, 34.4037, 0.400073, 1.51743, 0.4, -6.64363e-08, 1.00005, 0.992021, 1.00002, 0.996007
0.525995, 34.4037, 0.400073, 1.51759, 0.4, -6.68636e-08, 1.00005, 0.992021, 1.00002, 0.996007
0.526045, 34.4037, 0.400074, 1.51776, 0.4, -6.72929e-08, 1.00005, 0.992021, 1.00002, 0.996007
0.526095, 34.4037, 0.400074, 1.51793, 0.4, -6.77242e-08, 1.00005, 0.992021, 1.00002, 0.996007
0.526145, 34.4037, 0.400074, 1.51809, 0.4, -6.81569e-08, 1.00005, 0.992022, 1.00002, 0.996008
0.526195, 34.4037, 0.400075, 1.51826, 0.4, -6.85924e-08, 1.00005, 0.992022, 1.00002, 0.996008
0.526245, 34.4037, 0.400075, 1.51843, 0.4, -6.90283e-08, 1.00005, 0.992022, 1.00002, 0.996008
0.526295, 34.4037, 0.400075, 1.5186, 0.4, -6.94661e-08, 1.00005, 0.992022, 1.00002, 0.996008
0.526345, 34.4037, 0.400076, 1.51876, 0.4, -6.99061e-08, 1.00005, 0.992022, 1.00002, 0.996008
0.526395, 34.4037, 0.400076, 1.51893, 0.4, -7.0348e-08, 1.00005, 0.992022, 1.00002, 0.996008
0.526445, 34.4037, 0.400076, 1.5191, 0.4, -7.07929e-08, 1.00005, 0.992022, 1.00002, 0.996008
0.526495, 34.4037, 0.400076, 1.51926, 0.4, -7.12385e-08, 1.00005, 0.992022, 1.00002, 0.996008
0.526545, 34.4037, 0.400077, 1.51943, 0.4, -7.16858e-08, 1.00005, 0.992023, 1.00002, 0.996008
0.526595, 34.4037, 0.400077, 1.5196, 0.4, -7.21355e-08, 1.00005, 0.992023, 1.00002, 0.996009
0.526645, 34.4037, 0.400077, 1.51976, 0.4, -7.25875e-08, 1.00005, 0.992023, 1.00002, 0.996009
0.526695, 34.4037, 0.400078, 1.51993, 0.4, -7.30407e-08, 1.00005, 0.992023, 1.00002, 0.996009
0.526745, 34.4037, 0.400078, 1.5201, 0.4, -7.34957e-08, 1.00005, 0.992023, 1.00002, 0.996009
0.526795, 34.4037, 0.400078, 1.52027, 0.4, -7.39528e-08, 1.00005, 0.992023, 1.00002, 0.996009
0.526845, 34.4037, 0.400079, 1.52043, 0.4, -7.44112e-08, 1.00005, 0.992023, 1.00002, 0.996009
0.526895, 34.4037, 0.400079, 1.5206, 0.4, -7.48723e-08, 1.00005, 0.992023, 1.00002, 0.996009
0.526945, 34.4037, 0.400079, 1.52077, 0.4, -7.53345e-08, 1.00005, 0.992023, 1.00002, 0.996009
0.526995, 34.4037, 0.40008, 1.52093, 0.4, -7.57994e-08, 1.00005, 0.992024, 1.00002, 0.996009
0.527045, 34.4037, 0.40008, 1.5211, 0.4, -7.6266e-08, 1.00005, 0.992024, 1.00002, 0.996009
0.527095, 34.4037, 0.40008, 1.52127, 0.4, -7.67343e-08, 1.00005, 0.992024, 1.00002, 0.99601
0.527145, 34.4037, 0.400081, 1.52143, 0.4, -7.72038e-08, 1.00005, 0.992024, 1.00002, 0.99601
0.527195, 34.4037, 0.400081, 1.5216, 0.4, -7.76765e-08, 1.00005, 0.992024, 1.00002, 0.99601
0.527245, 34.4037, 0.400081, 1.52177, 0.4, -7.81503e-08, 1.00005, 0.992024, 1.00002, 0.99601
0.527295, 34.4037, 0.400082, 1.52194, 0.4, -7.86264e-08, 1.00005, 0.992024, 1.00002, 0.99601
0.527345, 34.4037, 0.400082, 1.5221, 0.4, -7.91038e-08, 1.00005, 0.992024, 1.00002, 0.99601
0.527395, 34.4037, 0.400082, 1.52227, 0.4, -7.95833e-08, 1.00005, 0.992025, 1.00002, 0.99601
0.527445, 34.4037, 0.400083, 1.52244, 0.4, -8.0066e-08, 1.00005, 0.992025, 1.00002, 0.99601
0.527495, 34.4037, 0.400083, 1.5226, 0.4, -8.05489e-08, 1.00005, 0.992025, 1.00002, 0.99601
0.527545, 34.4037, 0.400083, 1.52277, 0.4, -8.10344e-08, 1.00005, 0.992025, 1.00002, 0.99601
0.527595, 34.4037, 0.400084, 1.52294, 0.4, -8.15215e-08, 1.00005, 0.992025, 1.00002, 0.996011
0.527645, 34.4037, 0.400084, 1.5231, 0.4, -8.20113e-08, 1.00005, 0.992025, 1.00002, 0.996011
0.527695, 34.4037, 0.400084, 1.52327, 0.4, -8.25026e-08, 1.00005, 0.992025, 1.00002, 0.996011
0.527745, 34.4037, 0.400085, 1.52344, 0.4, -8.29953e-08, 1.00005, 0.992025, 1.00002, 0.996011
0.527795, 34.4037, 0.400085, 1.5236, 0.4, -8.34896e-08, 1.00005, 0.992026, 1.00002, 0.996011
0.527845, 34.4037, 0.400085, 1.52377, 0.4, -8.39868e-08, 1.00005, 0.992026, 1.00002, 0.996011
0.527895, 34.4037, 0.400085, 1.52394, 0.4, -8.44851e-08, 1.00006, 0.992026, 1.00002, 0.996011
0.527945, 34.4037, 0.400086, 1.52411, 0.4, -8.49844e-08, 1.00006, 0.992026, 1.00002, 0.996011
0.527995, 34.4037, 0.400086, 1.52427, 0.4, -8.54873e-08, 1.00006, 0.992026, 1.00002, 0.996011
0.528045, 34.4037, 0.400087, 1.52444, 0.4, -8.59915e-08, 1.00006, 0.992026, 1.00002, 0.996011
0.528095, 34.4037, 0.400087, 1.52461, 0.4, -8.64968e-08, 1.00006, 0.992026, 1.00002, 0.996012
0.528145, 34.4037, 0.400087, 1.52477, 0.4, -8.70051e-08, 1.00006, 0.992026, 1.00002, 0.996012
0.528195, 34.4037, 0.400088, 1.52494, 0.4, -8.75146e-08, 1.00006, 0.992027, 1.00002, 0.996012
0.528245, 34.4037, 0.400088, 1.52511, 0.4, -8.80266e-08, 1.00006, 0.992027, 1.00002, 0.996012
0.528295, 34.4037, 0.400088, 1.52527, 0.4, -8.85402e-08, 1.00006, 0.992027, 1.00002, 0.996012
0.528345, 34.4037, 0.400089, 1.52544, 0.4, -8.90557e-08, 1.00006, 0.992027, 1.00002, 0.996012
0.528395, 34.4037, 0.400089, 1.52561, 0.4, -8.95734e-08, 1.00006, 0.992027, 1.00002, 0.996012
0.528445, 34.4037, 0.400089, 1.52577, 0.4, -9.00927e-08, 1.00006, 0.992027, 1.00002, 0.996012
0.528495, 34.4037, 0.40009, 1.52594, 0.4, -9.0614e-08, 1.00006, 0.992027, 1.00002, 0.996012
0.528545, 34.4037, 0.40009, 1.52611, 0.4, -9.11379e-08, 1.00006, 0.992027, 1.00002, 0.996013
0.528596, 34.4037, 0.40009, 1.52627, 0.4, -9.1663e-08, 1.00006, 0.992028, 1.00002, 0.996013
0.528646, 34.4037, 0.40009, 1.52644, 0.4, -9.2191e-08, 1.00006, 0.992028, 1.00002, 0.996013
0.528696, 34.4037, 0.400091, 1.52661, 0.4, -9.27196e-08, 1.00006, 0.992028, 1.00002, 0.996013
0.528746, 34.4037, 0.400091, 1.52678, 0.4, -9.325e-08, 1.00006, 0.992028, 1.00002, 0.996013
0.528796, 34.4037, 0.400092, 1.52694, 0.4, -9.37839e-08, 1.00006, 0.992028, 1.00002, 0.996013
0.528846, 34.4037, 0.400092, 1.52711, 0.4, -9.43188e-08, 1.00006, 0.992028, 1.00002, 0.996013
0.528896, 34.4037, 0.400092, 1.52728, 0.4, -9.48557e-08, 1.00006, 0.992028, 1.00002, 0.996013
0.528946, 34.4037, 0.400093, 1.52744, 0.4, -9.53956e-08, 1.00006, 0.992028, 1.00002, 0.996013
0.528996, 34.4037, 0.400093, 1.52761, 0.4, -9.59363e-08, 1.00006, 0.992029, 1.00002, 0.996013
0.529046, 34.4037, 0.400093, 1.52778, 0.4, -9.648e-08, 1.00006, 0.992029, 1.00002, 0.996014
0.529096, 34.4037, 0.400094, 1.52794, 0.4, -9.70245e-08, 1.00006, 0.992029, 1.00002, 0.996014
0.529146, 34.4037, 0.400094, 1.52811, 0.4, -9.75715e-08, 1.00006, 0.992029, 1.00002, 0.996014
0.529196, 34.4037, 0.400094, 1.52828, 0.4, -9.812e-08, 1.00006, 0.992029, 1.00002, 0.996014
0.529246, 34.4037, 0.400095, 1.52844, 0.4, -9.8671e-08, 1.00006, 0.992029, 1.00002, 0.996014
0.529296, 34.4037, 0.400095, 1.52861, 0.4, -9.92246e-08, 1.00006, 0.992029, 1.00002, 0.996014
0.529346, 34.4037, 0.400095, 1.52878, 0.4, -9.97803e-08, 1.00006, 0.99203, 1.00002, 0.996014
0.529396, 34.4037, 0.400096, 1.52894, 0.4, -1.00337e-07, 1.00006, 0.99203, 1.00002, 0.996014
0.529446, 34.4037, 0.400096, 1.52911, 0.4, -1.00898e-07, 1.00006, 0.99203, 1.00002, 0.996014
0.529496, 34.4037, 0.400097, 1.52928, 0.4, -1.0146e-07, 1.00006, 0.99203, 1.00002, 0.996015
0.529546, 34.4037, 0.400097, 1.52944, 0.4, -1.02024e-07, 1.00006, 0.99203, 1.00002, 0.996015
0.529596, 34.4037, 0.400097, 1.52961, 0.4, -1.02591e-07, 1.00006, 0.99203, 1.00002, 0.996015
0.529646, 34.4037, 0.400098, 1.52978, 0.4, -1.0316e-07, 1.00006, 0.99203, 1.00002, 0.996015
0.529696, 34.4037, 0.400098, 1.52994, 0.4, -1.03731e-07, 1.00006, 0.992031, 1.00002, 0.996015
0.529746, 34.4037, 0.400098, 1.53011, 0.4, -1.04304e-07, 1.00006, 0.992031, 1.00002, 0.996015
0.529796, 34.4037, 0.400099, 1.53028, 0.4, -1.04881e-07, 1.00006, 0.992031, 1.00002, 0.996015
0.529846, 34.4037, 0.400099, 1.53044, 0.4, -1.05458e-07, 1.00006, 0.992031, 1.00003, 0.996015
0.529896, 34.4037, 0.4001, 1.53061, 0.4, -1.06038e-07, 1.00006, 0.992031, 1.00003, 0.996016
0.529946, 34.4037, 0.4001, 1.53078, 0.4, -1.0662e-07, 1.00006, 0.992031, 1.00003, 0.996016
0.529996, 34.4037, 0.4001, 1.53095, 0.4, -1.07205e-07, 1.00006, 0.992031, 1.00003, 0.996016
0.530046, 34.4037, 0.400101, 1.53111, 0.4, -1.07792e-07, 1.00006, 0.992032, 1.00003, 0.996016
0.530096, 34.4037, 0.400101, 1.53128, 0.4, -1.08381e-07, 1.00007, 0.992032, 1.00003, 0.996016
0.530146, 34.4037, 0.400101, 1.53145, 0.4, -1.08972e-07, 1.00007, 0.992032, 1.00003, 0.996016
0.530196, 34.4037, 0.400102, 1.53161, 0.4, -1.09565e-07, 1.00007, 0.992032, 1.00003, 0.996016
0.530246, 34.4037, 0.400102, 1.53178, 0.4, -1.10162e-07, 1.00007, 0.992032, 1.00003, 0.996016
0.530296, 34.4037, 0.400103, 1.53195, 0.4, -1.1076e-07, 1.00007, 0.992032, 1.00003, 0.996017
0.530346, 34.4037, 0.400103, 1.53211, 0.4, -1.11361e-07, 1.00007, 0.992032, 1.00003, 0.996017
0.530396, 34.4037, 0.400103, 1.53228, 0.4, -1.11963e-07, 1.00007, 0.992033, 1.00003, 0.996017
0.530446, 34.4037, 0.400104, 1.53245, 0.4, -1.12568e-07, 1.00007, 0.992033, 1.00003, 0.996017
0.530496, 34.4037, 0.400104, 1.53261, 0.4, -1.13175e-07, 1.00007, 0.992033, 1.00003, 0.996017
0.530546, 34.4037, 0.400105, 1.53278, 0.4, -1.13785e-07, 1.00007, 0.992033, 1.00003, 0.996017
0.530596, 34.4037, 0.400105, 1.53295, 0.4, -1.14397e-07, 1.00007, 0.992033, 1.00003, 0.996017
0.530646, 34.4037, 0.400105, 1.53311, 0.4, -1.15012e-07, 1.00007, 0.992033, 1.00003, 0.996017
0.530696, 34.4037, 0.400106, 1.53328, 0.4, -1.15628e-07, 1.00007, 0.992033, 1.00003, 0.996018
0.530746, 34.4037, 0.400106, 1.53345, 0.4, -1.16247e-07, 1.00007, 0.992034, 1.00003, 0.996018
0.530796, 34.4037, 0.400107, 1.53361, 0.4, -1.16868e-07, 1.00007, 0.992034, 1.00003, 0.996018
0.530846, 34.4037, 0.400107, 1.53378, 0.4, -1.17491e-07, 1.00007, 0.992034, 1.00003, 0.996018
0.530896, 34.4037, 0.400107, 1.53395, 0.4, -1.18118e-07, 1.00007, 0.992034, 1.00003, 0.996018
0.530946, 34.4037, 0.400108, 1.53411, 0.4, -1.18746e-07, 1.00007, 0.992034, 1.00003, 0.996018
0.530996, 34.4037, 0.400108, 1.53428, 0.4, -1.19376e-07, 1.00007, 0.992034, 1.00003, 0.996018
0.531046, 34.4037, 0.400109, 1.53445, 0.4, -1.20009e-07, 1.00007, 0.992034, 1.00003, 0.996018
0.531096, 34.4037, 0.400109, 1.53461, 0.4, -1.20644e-07, 1.00007, 0.992035, 1.00003, 0.996019
0.531146, 34.4037, 0.400109, 1.53478, 0.4, -1.21281e-07, 1.00007, 0.992035, 1.00003, 0.996019
0.531196, 34.4037, 0.40011, 1.53495, 0.4, -1.21921e-07, 1.00007, 0.992035, 1.00003, 0.996019
0.531246, 34.4037, 0.40011, 1.53511, 0.4, -1.22564e-07, 1.00007, 0.992035, 1.00003, 0.996019
0.531296, 34.4037, 0.400111, 1.53528, 0.4, -1.23208e-07, 1.00007, 0.992035, 1.00003, 0.996019
0.531346, 34.4037, 0.400111, 1.53545, 0.4, -1.23855e-07, 1.00007, 0.992035, 1.00003, 0.996019
0.531396, 34.4037, 0.400111, 1.53561, 0.4, -1.24504e-07, 1.00007, 0.992036, 1.00003, 0.996019
0.531446, 34.4037, 0.400112, 1.53578, 0.4, -1.25154e-07, 1.00007, 0.992036, 1.00003, 0.996019
0.531496, 34.4037, 0.400112, 1.53595, 0.4, -1.25808e-07, 1.00007, 0.992036, 1.00003, 0.99602
0.531546, 34.4037, 0.400113, 1.53611, 0.4, -1.26464e-07, 1.00007, 0.992036, 1.00003, 0.99602
0.531596, 34.4037, 0.400113, 1.53628, 0.4, -1.27122e-07, 1.00007, 0.992036, 1.00003, 0.99602
0.531646, 34.4037, 0.400113, 1.53645, 0.4, -1.27783e-07, 1.00007, 0.992036, 1.00003, 0.99602
0.531696, 34.4037, 0.400114, 1.53661, 0.4, -1.28446e-07, 1.00007, 0.992037, 1.00003, 0.99602
0.531746, 34.4037, 0.400114, 1.53678, 0.4, -1.29111e-07, 1.00007, 0.992037, 1.00003, 0.99602
0.531796, 34.4037, 0.400115, 1.53695, 0.4, -1.29778e-07, 1.00007, 0.992037, 1.00003, 0.99602
0.531846, 34.4037, 0.400115, 1.53711, 0.4, -1.30448e-07, 1.00007, 0.992037, 1.00003, 0.99602
0.531896, 34.4037, 0.400115, 1.53728, 0.4, -1.3112e-07, 1.00007, 0.992037, 1.00003, 0.996021
0.531946, 34.4037, 0.400116, 1.53745, 0.4, -1.31794e-07, 1.00007, 0.992037, 1.00003, 0.996021
0.531996, 34.4037, 0.400116, 1.53761, 0.4, -1.3247e-07, 1.00007, 0.992037, 1.00003, 0.996021
0.532046, 34.4037, 0.400117, 1.53778, 0.4, -1.3315e-07, 1.00008, 0.992038, 1.00003, 0.996021
0.532096, 34.4037, 0.400117, 1.53795, 0.4, -1.33832e-07, 1.00008, 0.992038, 1.00003, 0.996021
0.532146, 34.4037, 0.400117, 1.53811, 0.4, -1.34516e-07, 1.00008, 0.992038, 1.00003, 0.996021
0.532196, 34.4037, 0.400118, 1.53828, 0.4, -1.35203e-07, 1.00008, 0.992038, 1.00003, 0.996021
0.532246, 34.4037, 0.400118, 1.53845, 0.4, -1.35892e-07, 1.00008, 0.992038, 1.00003, 0.996021
0.532296, 34.4037, 0.400119, 1.53861, 0.4, -1.36583e-07, 1.00008, 0.992038, 1.00003, 0.996022
0.532346, 34.4037, 0.400119, 1.53878, 0.4, -1.37278e-07, 1.00008, 0.992038, 1.00003, 0.996022
0.532396, 34.4037, 0.40012, 1.53895, 0.4, -1.37974e-07, 1.00008, 0.992039, 1.00003, 0.996022
0.532446, 34.4037, 0.40012, 1.53911, 0.4, -1.38674e-07, 1.00008, 0.992039, 1.00003, 0.996022
0.532496, 34.4037, 0.40012, 1.53928, 0.4, -1.39374e-07, 1.00008, 0.992039, 1.00003, 0.996022
0.532546, 34.4037, 0.400121, 1.53945, 0.4, -1.40078e-07, 1.00008, 0.992039, 1.00003, 0.996022
0.532596, 34.4037, 0.400121, 1.53961, 0.4, -1.40784e-07, 1.00008, 0.992039, 1.00003, 0.996022
0.532646, 34.4037, 0.400122, 1.53978, 0.4, -1.41494e-07, 1.00008, 0.99204, 1.00003, 0.996023
0.532696, 34.4037, 0.400122, 1.53995, 0.4, -1.42204e-07, 1.00008, 0.99204, 1.00003, 0.996023
0.532746, 34.4037, 0.400122, 1.54011, 0.4, -1.42918e-07, 1.00008, 0.99204, 1.00003, 0.996023
0.532796, 34.4037, 0.400123, 1.54028, 0.4, -1.43633e-07, 1.00008, 0.99204, 1.00003, 0.996023
0.532846, 34.4037, 0.400123, 1.54044, 0.4, -1.44351e-07, 1.00008, 0.99204, 1.00003, 0.996023
0.532896, 34.4037, 0.400124, 1.54061, 0.4, -1.45072e-07, 1.00008, 0.99204, 1.00003, 0.996023
0.532946, 34.4037, 0.400124, 1.54078, 0.4, -1.45795e-07, 1.00008, 0.99204, 1.00003, 0.996023
0.532996, 34.4037, 0.400124, 1.54094, 0.4, -1.4652e-07, 1.00008, 0.992041, 1.00003, 0.996023
0.533046, 34.4037, 0.400125, 1.54111, 0.4, -1.47248e-07, 1.00008, 0.992041, 1.00003, 0.996024
0.533096, 34.4037, 0.400125, 1.54128, 0.4, -1.47978e-07, 1.00008, 0.992041, 1.00003, 0.996024
0.533146, 34.4037, 0.400126, 1.54144, 0.4, -1.4871e-07, 1.00008, 0.992041, 1.00003, 0.996024
0.533196, 34.4037, 0.400126, 1.54161, 0.4, -1.49445e-07, 1.00008, 0.992041, 1.00003, 0.996024
0.533246, 34.4037, 0.400127, 1.54178, 0.4, -1.50183e-07, 1.00008, 0.992041, 1.00003, 0.996024
0.533296, 34.4037, 0.400127, 1.54194, 0.4, -1.50922e-07, 1.00008, 0.992041, 1.00003, 0.996024
0.533346, 34.4037, 0.400127, 1.54211, 0.4, -1.51665e-07, 1.00008, 0.992042, 1.00003, 0.996024
0.533396, 34.4037, 0.400128, 1.54228, 0.4, -1.52409e-07, 1.00008, 0.992042, 1.00003, 0.996024
0.533446, 34.4037, 0.400128, 1.54244, 0.4, -1.53156e-07, 1.00008, 0.992042, 1.00003, 0.996025
0.533496, 34.4037, 0.400129, 1.54261, 0.4, -1.53905e-07, 1.00008, 0.992042, 1.00003, 0.996025
0.533546, 34.4037, 0.400129, 1.54278, 0.4, -1.54657e-07, 1.00008, 0.992042, 1.00003, 0.996025
0.533596, 34.4037, 0.400129, 1.54294, 0.4, -1.55411e-07, 1.00008, 0.992042, 1.00003, 0.996025
0.533646, 34.4037, 0.40013, 1.54311, 0.4, -1.56167e-07, 1.00008, 0.992042, 1.00003, 0.996025
0.533696, 34.4037, 0.40013, 1.54328, 0.4, -1.56927e-07, 1.00008, 0.992043, 1.00003, 0.996025
0.533746, 34.4037, 0.400131, 1.54344, 0.4, -1.57688e-07, 1.00008, 0.992043, 1.00003, 0.996025
0.533796, 34.4037, 0.400131, 1.54361, 0.4, -1.58452e-07, 1.00008, 0.992043, 1.00003, 0.996025
0.533846, 34.4037, 0.400132, 1.54378, 0.4, -1.59218e-07, 1.00008, 0.992043, 1.00003, 0.996026
0.533896, 34.4037, 0.400132, 1.54394, 0.4, -1.59987e-07, 1.00008, 0.992043, 1.00003, 0.996026
0.533946, 34.4037, 0.400132, 1.54411, 0.4, -1.60758e-07, 1.00009, 0.992043, 1.00003, 0.996026
0.533996, 34.4037, 0.400133, 1.54427, 0.4, -1.61532e-07, 1.00009, 0.992044, 1.00003, 0.996026
0.534046, 34.4037, 0.400133, 1.54444, 0.4, -1.62308e-07, 1.00009, 0.992044, 1.00003, 0.996026
0.534096, 34.4037, 0.400134, 1.54461, 0.4, -1.63087e-07, 1.00009, 0.992044, 1.00003, 0.996026
0.534146, 34.4037, 0.400134, 1.54477, 0.4, -1.63869e-07, 1.00009, 0.992044, 1.00003, 0.996026
0.534196, 34.4037, 0.400134, 1.54494, 0.4, -1.64653e-07, 1.00009, 0.992044, 1.00003, 0.996027
0.534246, 34.4037, 0.400135, 1.54511, 0.4, -1.65439e-07, 1.00009, 0.992044, 1.00003, 0.996027
0.534296, 34.4037, 0.400135, 1.54527, 0.4, -1.66228e-07, 1.00009, 0.992045, 1.00003, 0.996027
0.534346, 34.4037, 0.400136, 1.54544, 0.4, -1.67019e-07, 1.00009, 0.992045, 1.00003, 0.996027
0.534396, 34.4037, 0.400136, 1.54561, 0.4, -1.67812e-07, 1.00009, 0.992045, 1.00003, 0.996027
0.534446, 34.4037, 0.400137, 1.54577, 0.4, -1.68609e-07, 1.00009, 0.992045, 1.00003, 0.996027
0.534496, 34.4037, 0.400137, 1.54594, 0.4, -1.69408e-07, 1.00009, 0.992045, 1.00003, 0.996027
0.534546, 34.4037, 0.400137, 1.54611, 0.4, -1.7021e-07, 1.00009, 0.992045, 1.00003, 0.996028
0.534597, 34.4037, 0.400138, 1.54627, 0.4, -1.71013e-07, 1.00009, 0.992046, 1.00003, 0.996028
0.534647, 34.4037, 0.400138, 1.54644, 0.4, -1.71819e-07, 1.00009, 0.992046, 1.00003, 0.996028
0.534697, 34.4037, 0.400139, 1.5466, 0.4, -1.72628e-07, 1.00009, 0.992046, 1.00004, 0.996028
0.534747, 34.4037, 0.400139, 1.54677, 0.4, -1.7344e-07, 1.00009, 0.992046, 1.00004, 0.996028
0.534797, 34.4037, 0.40014, 1.54694, 0.4, -1.74254e-07, 1.00009, 0.992046, 1.00004, 0.996028
0.534847, 34.4037, 0.40014, 1.5471, 0.4, -1.7507e-07, 1.00009, 0.992046, 1.00004, 0.996028
0.534897, 34.4037, 0.40014, 1.54727, 0.4, -1.7589e-07, 1.00009, 0.992047, 1.00004, 0.996028
0.534947, 34.4037, 0.400141, 1.54744, 0.4, -1.7671e-07, 1.00009, 0.992047, 1.00004, 0.996029
0.534997, 34.4037, 0.400141, 1.5476, 0.4, -1.77534e-07, 1.00009, 0.992047, 1.00004, 0.996029
0.535047, 34.4037, 0.400142, 1.54777, 0.4, -1.78361e-07, 1.00009, 0.992047, 1.00004, 0.996029
0.535097, 34.4037, 0.400142, 1.54794, 0.4, -1.79191e-07, 1.00009, 0.992047, 1.00004, 0.996029
0.535147, 34.4037, 0.400143, 1.5481, 0.4, -1.80021e-07, 1.00009, 0.992047, 1.00004, 0.996029
0.535197, 34.4037, 0.400143, 1.54827, 0.4, -1.80856e-07, 1.00009, 0.992048, 1.00004, 0.996029
0.535247, 34.4037, 0.400144, 1.54844, 0.4, -1.81692e-07, 1.00009, 0.992048, 1.00004, 0.996029
0.535297, 34.4037, 0.400144, 1.5486, 0.4, -1.82532e-07, 1.00009, 0.992048, 1.00004, 0.99603
0.535347, 34.4037, 0.400145, 1.54877, 0.4, -1.83373e-07, 1.00009, 0.992048, 1.00004, 0.99603
0.535397, 34.4037, 0.400145, 1.54893, 0.4, -1.84219e-07, 1.00009, 0.992048, 1.00004, 0.99603
0.535447, 34.4037, 0.400146, 1.5491, 0.4, -1.85067e-07, 1.00009, 0.992049, 1.00004, 0.99603
0.535497, 34.4037, 0.400146, 1.54927, 0.4, -1.85918e-07, 1.00009, 0.992049, 1.00004, 0.99603
0.535547, 34.4037, 0.400146, 1.54943, 0.4, -1.8677e-07, 1.00009, 0.992049, 1.00004, 0.99603
0.535597, 34.4037, 0.400147, 1.5496, 0.4, -1.87626e-07, 1.00009, 0.992049, 1.00004, 0.996031
0.535647, 34.4037, 0.400147, 1.54977, 0.4, -1.88485e-07, 1.00009, 0.992049, 1.00004, 0.996031
0.535697, 34.4037, 0.400148, 1.54993, 0.4, -1.89346e-07, 1.0001, 0.992049, 1.00004, 0.996031
0.535747, 34.4037, 0.400148, 1.5501, 0.4, -1.90211e-07, 1.0001, 0.99205, 1.00004, 0.996031
0.535797, 34.4037, 0.400149, 1.55026, 0.4, -1.91079e-07, 1.0001, 0.99205, 1.00004, 0.996031
0.535847, 34.4037, 0.400149, 1.55043, 0.4, -1.91948e-07, 1.0001, 0.99205, 1.00004, 0.996031
0.535897, 34.4037, 0.40015, 1.5506, 0.4, -1.92822e-07, 1.0001, 0.99205, 1.00004, 0.996031
0.535947, 34.4037, 0.40015, 1.55076, 0.4, -1.93698e-07, 1.0001, 0.99205, 1.00004, 0.996032
0.535997, 34.4037, 0.400151, 1.55093, 0.4, -1.94576e-07, 1.0001, 0.99205, 1.00004, 0.996032
0.536047, 34.4037, 0.400151, 1.5511, 0.4, -1.95457e-07, 1.0001, 0.992051, 1.00004, 0.996032
