Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.536097, 34.4037, 0.400152, 1.55126, 0.4, -1.96342e-07, 1.0001, 0.992051, 1.00004, 0.996032
0.536147, 34.4037, 0.400152, 1.55143, 0.4, -1.97228e-07, 1.0001, 0.992051, 1.00004, 0.996032
0.536197, 34.4037, 0.400153, 1.5516, 0.4, -1.98118e-07, 1.0001, 0.992051, 1.00004, 0.996032
0.536247, 34.4037, 0.400153, 1.55176, 0.4, -1.99011e-07, 1.0001, 0.992051, 1.00004, 0.996032
0.536297, 34.4037, 0.400154, 1.55193, 0.4, -1.99907e-07, 1.0001, 0.992052, 1.00004, 0.996033
0.536347, 34.4037, 0.400154, 1.55209, 0.4, -2.00806e-07, 1.0001, 0.992052, 1.00004, 0.996033
0.536397, 34.4037, 0.400155, 1.55226, 0.4, -2.01707e-07, 1.0001, 0.992052, 1.00004, 0.996033
0.536447, 34.4037, 0.400155, 1.55243, 0.4, -2.02611e-07, 1.0001, 0.992052, 1.00004, 0.996033
0.536497, 34.4037, 0.400156, 1.55259, 0.4, -2.03518e-07, 1.0001, 0.992052, 1.00004, 0.996033
0.536547, 34.4037, 0.400156, 1.55276, 0.4, -2.04428e-07, 1.0001, 0.992052, 1.00004, 0.996033
0.536597, 34.4037, 0.400157, 1.55293, 0.4, -2.0534e-07, 1.0001, 0.992053, 1.00004, 0.996034
0.536647, 34.4037, 0.400157, 1.55309, 0.4, -2.06256e-07, 1.0001, 0.992053, 1.00004, 0.996034
0.536697, 34.4037, 0.400158, 1.55326, 0.4, -2.07174e-07, 1.0001, 0.992053, 1.00004, 0.996034
0.536747, 34.4037, 0.400158, 1.55342, 0.4, -2.08095e-07, 1.0001, 0.992053, 1.00004, 0.996034
0.536797, 34.4037, 0.400159, 1.55359, 0.4, -2.0902e-07, 1.0001, 0.992053, 1.00004, 0.996034
0.536847, 34.4037, 0.400159, 1.55376, 0.4, -2.09947e-07, 1.0001, 0.992054, 1.00004, 0.996034
0.536897, 34.4037, 0.40016, 1.55392, 0.4, -2.10876e-07, 1.0001, 0.992054, 1.00004, 0.996035
0.536947, 34.4037, 0.40016, 1.55409, 0.4, -2.11809e-07, 1.0001, 0.992054, 1.00004, 0.996035
0.536997, 34.4037, 0.40016, 1.55426, 0.4, -2.12743e-07, 1.0001, 0.992054, 1.00004, 0.996035
0.537047, 34.4037, 0.400161, 1.55442, 0.4, -2.13681e-07, 1.0001, 0.992054, 1.00004, 0.996035
0.537097, 34.4037, 0.400161, 1.55459, 0.4, -2.14623e-07, 1.0001, 0.992054, 1.00004, 0.996035
0.537147, 34.4037, 0.400162, 1.55475, 0.4, -2.15567e-07, 1.0001, 0.992055, 1.00004, 0.996035
0.537197, 34.4037, 0.400162, 1.55492, 0.4, -2.16513e-07, 1.0001, 0.992055, 1.00004, 0.996035
0.537247, 34.4037, 0.400163, 1.55509, 0.4, -2.17463e-07, 1.0001, 0.992055, 1.00004, 0.996036
0.537297, 34.4037, 0.400163, 1.55525, 0.4, -2.18415e-07, 1.00011, 0.992055, 1.00004, 0.996036
0.537347, 34.4037, 0.400164, 1.55542, 0.4, -2.1937e-07, 1.00011, 0.992055, 1.00004, 0.996036
0.537397, 34.4037, 0.400164, 1.55559, 0.4, -2.20328e-07, 1.00011, 0.992056, 1.00004, 0.996036
0.537447, 34.4037, 0.400165, 1.55575, 0.4, -2.21288e-07, 1.00011, 0.992056, 1.00004, 0.996036
0.537497, 34.4037, 0.400165, 1.55592, 0.4, -2.22252e-07, 1.00011, 0.992056, 1.00004, 0.996036
0.537547, 34.4037, 0.400166, 1.55608, 0.4, -2.23219e-07, 1.00011, 0.992056, 1.00004, 0.996037
0.537597, 34.4037, 0.400166, 1.55625, 0.4, -2.24188e-07, 1.00011, 0.992056, 1.00004, 0.996037
0.537647, 34.4037, 0.400167, 1.55642, 0.4, -2.2516e-07, 1.00011, 0.992056, 1.00004, 0.996037
0.537697, 34.4037, 0.400167, 1.55658, 0.4, -2.26136e-07, 1.00011, 0.992057, 1.00004, 0.996037
0.537747, 34.4037, 0.400168, 1.55675, 0.4, -2.27114e-07, 1.00011, 0.992057, 1.00004, 0.996037
0.537797, 34.4037, 0.400168, 1.55691, 0.4, -2.28096e-07, 1.00011, 0.992057, 1.00004, 0.996037
0.537847, 34.4037, 0.400169, 1.55708, 0.4, -2.2908e-07, 1.00011, 0.992057, 1.00004, 0.996037
0.537897, 34.4037, 0.400169, 1.55725, 0.4, -2.30067e-07, 1.00011, 0.992058, 1.00004, 0.996038
0.537947, 34.4037, 0.40017, 1.55741, 0.4, -2.31056e-07, 1.00011, 0.992058, 1.00004, 0.996038
0.537997, 34.4037, 0.40017, 1.55758, 0.4, -2.32049e-07, 1.00011, 0.992058, 1.00004, 0.996038
0.538047, 34.4037, 0.400171, 1.55775, 0.4, -2.33045e-07, 1.00011, 0.992058, 1.00004, 0.996038
0.538097, 34.4037, 0.400171, 1.55791, 0.4, -2.34043e-07, 1.00011, 0.992058, 1.00004, 0.996038
0.538147, 34.4037, 0.400172, 1.55808, 0.4, -2.35045e-07, 1.00011, 0.992058, 1.00004, 0.996038
0.538197, 34.4037, 0.400172, 1.55824, 0.4, -2.3605e-07, 1.00011, 0.992059, 1.00004, 0.996039
0.538247, 34.4037, 0.400173, 1.55841, 0.4, -2.37059e-07, 1.00011, 0.992059, 1.00004, 0.996039
0.538297, 34.4037, 0.400173, 1.55858, 0.4, -2.3807e-07, 1.00011, 0.992059, 1.00004, 0.996039
0.538347, 34.4037, 0.400174, 1.55874, 0.4, -2.39082e-07, 1.00011, 0.992059, 1.00004, 0.996039
0.538397, 34.4037, 0.400174, 1.55891, 0.4, -2.40099e-07, 1.00011, 0.992059, 1.00004, 0.996039
0.538447, 34.4037, 0.400175, 1.55908, 0.4, -2.41118e-07, 1.00011, 0.99206, 1.00004, 0.996039
0.538497, 34.4037, 0.400175, 1.55924, 0.4, -2.4214e-07, 1.00011, 0.99206, 1.00004, 0.99604
0.538547, 34.4037, 0.400176, 1.55941, 0.4, -2.43165e-07, 1.00011, 0.99206, 1.00004, 0.99604
0.538597, 34.4037, 0.400176, 1.55957, 0.4, -2.44193e-07, 1.00011, 0.99206, 1.00004, 0.99604
0.538647, 34.4037, 0.400177, 1.55974, 0.4, -2.45224e-07, 1.00011, 0.99206, 1.00004, 0.99604
0.538697, 34.4037, 0.400177, 1.55991, 0.4, -2.46258e-07, 1.00011, 0.99206, 1.00004, 0.99604
0.538747, 34.4037, 0.400178, 1.56007, 0.4, -2.47295e-07, 1.00011, 0.992061, 1.00005, 0.99604
0.538797, 34.4037, 0.400178, 1.56024, 0.4, -2.48335e-07, 1.00011, 0.992061, 1.00005, 0.996041
0.538847, 34.4037, 0.400179, 1.5604, 0.4, -2.49378e-07, 1.00012, 0.992061, 1.00005, 0.996041
0.538897, 34.4037, 0.400179, 1.56057, 0.4, -2.50424e-07, 1.00012, 0.992061, 1.00005, 0.996041
0.538947, 34.4037, 0.40018, 1.56074, 0.4, -2.51472e-07, 1.00012, 0.992061, 1.00005, 0.996041
0.538997, 34.4037, 0.40018, 1.5609, 0.4, -2.52523e-07, 1.00012, 0.992062, 1.00005, 0.996041
0.539047, 34.4037, 0.400181, 1.56107, 0.4, -2.53577e-07, 1.00012, 0.992062, 1.00005, 0.996041
0.539097, 34.4037, 0.400181, 1.56123, 0.4, -2.54635e-07, 1.00012, 0.992062, 1.00005, 0.996041
0.539147, 34.4037, 0.400182, 1.5614, 0.4, -2.55695e-07, 1.00012, 0.992062, 1.00005, 0.996042
0.539197, 34.4037, 0.400182, 1.56157, 0.4, -2.56759e-07, 1.00012, 0.992062, 1.00005, 0.996042
0.539247, 34.4037, 0.400183, 1.56173, 0.4, -2.57826e-07, 1.00012, 0.992063, 1.00005, 0.996042
0.539297, 34.4037, 0.400183, 1.5619, 0.4, -2.58895e-07, 1.00012, 0.992063, 1.00005, 0.996042
0.539347, 34.4037, 0.400184, 1.56206, 0.4, -2.59967e-07, 1.00012, 0.992063, 1.00005, 0.996042
0.539397, 34.4037, 0.400184, 1.56223, 0.4, -2.61042e-07, 1.00012, 0.992063, 1.00005, 0.996042
0.539447, 34.4037, 0.400185, 1.5624, 0.4, -2.6212e-07, 1.00012, 0.992063, 1.00005, 0.996042
0.539497, 34.4037, 0.400185, 1.56256, 0.4, -2.63201e-07, 1.00012, 0.992064, 1.00005, 0.996043
0.539547, 34.4037, 0.400186, 1.56273, 0.4, -2.64285e-07, 1.00012, 0.992064, 1.00005, 0.996043
0.539597, 34.4037, 0.400187, 1.56289, 0.4, -2.65372e-07, 1.00012, 0.992064, 1.00005, 0.996043
0.539647, 34.4037, 0.400187, 1.56306, 0.4, -2.66462e-07, 1.00012, 0.992064, 1.00005, 0.996043
0.539697, 34.4037, 0.400188, 1.56323, 0.4, -2.67555e-07, 1.00012, 0.992064, 1.00005, 0.996043
0.539747, 34.4037, 0.400188, 1.56339, 0.4, -2.68652e-07, 1.00012, 0.992065, 1.00005, 0.996044
0.539797, 34.4037, 0.400189, 1.56356, 0.4, -2.69752e-07, 1.00012, 0.992065, 1.00005, 0.996044
0.539847, 34.4037, 0.400189, 1.56372, 0.4, -2.70853e-07, 1.00012, 0.992065, 1.00005, 0.996044
0.539897, 34.4037, 0.40019, 1.56389, 0.4, -2.71959e-07, 1.00012, 0.992065, 1.00005, 0.996044
0.539947, 34.4037, 0.40019, 1.56406, 0.4, -2.73068e-07, 1.00012, 0.992065, 1.00005, 0.996044
0.539997, 34.4037, 0.400191, 1.56422, 0.4, -2.74178e-07, 1.00012, 0.992066, 1.00005, 0.996044
0.540047, 34.4037, 0.400191, 1.56439, 0.4, -2.75293e-07, 1.00012, 0.992066, 1.00005, 0.996044
0.540097, 34.4037, 0.400192, 1.56456, 0.4, -2.76411e-07, 1.00012, 0.992066, 1.00005, 0.996045
0.540147, 34.4037, 0.400192, 1.56472, 0.4, -2.77531e-07, 1.00012, 0.992066, 1.00005, 0.996045
0.540197, 34.4037, 0.400193, 1.56489, 0.4, -2.78655e-07, 1.00012, 0.992066, 1.00005, 0.996045
0.540247, 34.4037, 0.400193, 1.56505, 0.4, -2.79781e-07, 1.00012, 0.992067, 1.00005, 0.996045
0.540297, 34.4037, 0.400194, 1.56522, 0.4, -2.8091e-07, 1.00012, 0.992067, 1.00005, 0.996045
0.540347, 34.4037, 0.400194, 1.56538, 0.4, -2.82042e-07, 1.00013, 0.992067, 1.00005, 0.996045
0.540397, 34.4037, 0.400195, 1.56555, 0.4, -2.83177e-07, 1.00013, 0.992067, 1.00005, 0.996046
0.540447, 34.4037, 0.400195, 1.56572, 0.4, -2.84316e-07, 1.00013, 0.992067, 1.00005, 0.996046
0.540497, 34.4037, 0.400196, 1.56588, 0.4, -2.85457e-07, 1.00013, 0.992067, 1.00005, 0.996046
0.540547, 34.4037, 0.400196, 1.56605, 0.4, -2.86603e-07, 1.00013, 0.992068, 1.00005, 0.996046
0.540597, 34.4037, 0.400197, 1.56621, 0.4, -2.8775e-07, 1.00013, 0.992068, 1.00005, 0.996046
0.540648, 34.4037, 0.400198, 1.56638, 0.4, -2.88902e-07, 1.00013, 0.992068, 1.00005, 0.996046
0.540698, 34.4037, 0.400198, 1.56655, 0.4, -2.90057e-07, 1.00013, 0.992068, 1.00005, 0.996047
0.540748, 34.4037, 0.400199, 1.56671, 0.4, -2.91215e-07, 1.00013, 0.992068, 1.00005, 0.996047
0.540798, 34.4037, 0.400199, 1.56688, 0.4, -2.92377e-07, 1.00013, 0.992069, 1.00005, 0.996047
0.540848, 34.4037, 0.4002, 1.56704, 0.4, -2.93541e-07, 1.00013, 0.992069, 1.00005, 0.996047
0.540898, 34.4037, 0.4002, 1.56721, 0.4, -2.9471e-07, 1.00013, 0.992069, 1.00005, 0.996047
0.540948, 34.4037, 0.400201, 1.56738, 0.4, -2.95881e-07, 1.00013, 0.992069, 1.00005, 0.996048
0.540998, 34.4037, 0.400201, 1.56754, 0.4, -2.97055e-07, 1.00013, 0.99207, 1.00005, 0.996048
0.541048, 34.4037, 0.400202, 1.56771, 0.4, -2.98233e-07, 1.00013, 0.99207, 1.00005, 0.996048
0.541098, 34.4037, 0.400203, 1.56787, 0.4, -2.99414e-07, 1.00013, 0.99207, 1.00005, 0.996048
0.541148, 34.4037, 0.400203, 1.56804, 0.4, -3.00598e-07, 1.00013, 0.99207, 1.00005, 0.996048
0.541198, 34.4037, 0.400204, 1.56821, 0.4, -3.01785e-07, 1.00013, 0.99207, 1.00005, 0.996048
0.541248, 34.4037, 0.400204, 1.56837, 0.4, -3.02975e-07, 1.00013, 0.992071, 1.00005, 0.996049
0.541298, 34.4037, 0.400205, 1.56854, 0.4, -3.0417e-07, 1.00013, 0.992071, 1.00005, 0.996049
0.541348, 34.4037, 0.400205, 1.5687, 0.4, -3.05367e-07, 1.00013, 0.992071, 1.00005, 0.996049
0.541398, 34.4037, 0.400206, 1.56887, 0.4, -3.06567e-07, 1.00013, 0.992071, 1.00005, 0.996049
0.541448, 34.4037, 0.400207, 1.56904, 0.4, -3.07771e-07, 1.00013, 0.992072, 1.00005, 0.996049
0.541498, 34.4037, 0.400207, 1.5692, 0.4, -3.08979e-07, 1.00013, 0.992072, 1.00005, 0.99605
0.541548, 34.4037, 0.400208, 1.56937, 0.4, -3.1019e-07, 1.00013, 0.992072, 1.00005, 0.99605
0.541598, 34.4037, 0.400208, 1.56953, 0.4, -3.11404e-07, 1.00013, 0.992072, 1.00005, 0.99605
0.541648, 34.4037, 0.400209, 1.5697, 0.4, -3.12621e-07, 1.00013, 0.992072, 1.00005, 0.99605
0.541698, 34.4037, 0.400209, 1.56986, 0.4, -3.13842e-07, 1.00013, 0.992073, 1.00005, 0.99605
0.541748, 34.4037, 0.40021, 1.57003, 0.4, -3.15066e-07, 1.00014, 0.992073, 1.00005, 0.99605
0.541798, 34.4037, 0.400211, 1.5702, 0.4, -3.16294e-07, 1.00014, 0.992073, 1.00005, 0.996051
0.541848, 34.4037, 0.400211, 1.57036, 0.4, -3.17525e-07, 1.00014, 0.992073, 1.00005, 0.996051
0.541898, 34.4037, 0.400212, 1.57053, 0.4, -3.1876e-07, 1.00014, 0.992073, 1.00005, 0.996051
0.541948, 34.4037, 0.400212, 1.57069, 0.4, -3.19997e-07, 1.00014, 0.992074, 1.00005, 0.996051
0.541998, 34.4037, 0.400213, 1.57086, 0.4, -3.21238e-07, 1.00014, 0.992074, 1.00005, 0.996051
0.542048, 34.4037, 0.400213, 1.57103, 0.4, -3.22482e-07, 1.00014, 0.992074, 1.00005, 0.996052
0.542098, 34.4037, 0.400214, 1.57119, 0.4, -3.2373e-07, 1.00014, 0.992074, 1.00005, 0.996052
0.542148, 34.4037, 0.400215, 1.57136, 0.4, -3.24982e-07, 1.00014, 0.992075, 1.00005, 0.996052
0.542198, 34.4037, 0.400215, 1.57152, 0.4, -3.26236e-07, 1.00014, 0.992075, 1.00005, 0.996052
0.542248, 34.4037, 0.400216, 1.57169, 0.4, -3.27493e-07, 1.00014, 0.992075, 1.00005, 0.996052
0.542298, 34.4037, 0.400216, 1.57185, 0.4, -3.28755e-07, 1.00014, 0.992075, 1.00005, 0.996052
0.542348, 34.4037, 0.400217, 1.57202, 0.4, -3.30019e-07, 1.00014, 0.992075, 1.00005, 0.996053
0.542398, 34.4037, 0.400218, 1.57219, 0.4, -3.31287e-07, 1.00014, 0.992076, 1.00006, 0.996053
0.542448, 34.4037, 0.400218, 1.57235, 0.4, -3.32559e-07, 1.00014, 0.992076, 1.00006, 0.996053
0.542498, 34.4037, 0.400219, 1.57252, 0.4, -3.33833e-07, 1.00014, 0.992076, 1.00006, 0.996053
0.542548, 34.4037, 0.400219, 1.57268, 0.4, -3.35111e-07, 1.00014, 0.992076, 1.00006, 0.996053
0.542598, 34.4037, 0.40022, 1.57285, 0.4, -3.36392e-07, 1.00014, 0.992077, 1.00006, 0.996054
0.542648, 34.4037, 0.40022, 1.57302, 0.4, -3.37678e-07, 1.00014, 0.992077, 1.00006, 0.996054
0.542698, 34.4037, 0.400221, 1.57318, 0.4, -3.38965e-07, 1.00014, 0.992077, 1.00006, 0.996054
0.542748, 34.4037, 0.400222, 1.57335, 0.4, -3.40256e-07, 1.00014, 0.992077, 1.00006, 0.996054
0.542798, 34.4037, 0.400222, 1.57351, 0.4, -3.41552e-07, 1.00014, 0.992077, 1.00006, 0.996054
0.542848, 34.4037, 0.400223, 1.57368, 0.4, -3.4285e-07, 1.00014, 0.992078, 1.00006, 0.996054
0.542898, 34.4037, 0.400223, 1.57384, 0.4, -3.44151e-07, 1.00014, 0.992078, 1.00006, 0.996055
0.542948, 34.4037, 0.400224, 1.57401, 0.4, -3.45457e-07, 1.00014, 0.992078, 1.00006, 0.996055
0.542998, 34.4037, 0.400224, 1.57418, 0.4, -3.46763e-07, 1.00014, 0.992078, 1.00006, 0.996055
0.543048, 34.4037, 0.400225, 1.57434, 0.4, -3.48076e-07, 1.00014, 0.992078, 1.00006, 0.996055
0.543098, 34.4037, 0.400226, 1.57451, 0.4, -3.49391e-07, 1.00015, 0.992079, 1.00006, 0.996055
0.543148, 34.4037, 0.400226, 1.57467, 0.4, -3.5071e-07, 1.00015, 0.992079, 1.00006, 0.996056
0.543198, 34.4037, 0.400227, 1.57484, 0.4, -3.52032e-07, 1.00015, 0.992079, 1.00006, 0.996056
0.543248, 34.4037, 0.400227, 1.575, 0.4, -3.53357e-07, 1.00015, 0.992079, 1.00006, 0.996056
0.543298, 34.4037, 0.400228, 1.57517, 0.4, -3.54686e-07, 1.00015, 0.99208, 1.00006, 0.996056
0.543348, 34.4037, 0.400229, 1.57534, 0.4, -3.56018e-07, 1.00015, 0.99208, 1.00006, 0.996056
0.543398, 34.4037, 0.400229, 1.5755, 0.4, -3.57354e-07, 1.00015, 0.99208, 1.00006, 0.996056
0.543448, 34.4037, 0.40023, 1.57567, 0.4, -3.58694e-07, 1.00015, 0.99208, 1.00006, 0.996057
0.543498, 34.4037, 0.40023, 1.57583, 0.4, -3.60037e-07, 1.00015, 0.992081, 1.00006, 0.996057
0.543548, 34.4037, 0.400231, 1.576, 0.4, -3.61384e-07, 1.00015, 0.992081, 1.00006, 0.996057
0.543598, 34.4037, 0.400232, 1.57616, 0.4, -3.62733e-07, 1.00015, 0.992081, 1.00006, 0.996057
0.543648, 34.4037, 0.400232, 1.57633, 0.4, -3.64086e-07, 1.00015, 0.992081, 1.00006, 0.996057
0.543698, 34.4037, 0.400233, 1.5765, 0.4, -3.65443e-07, 1.00015, 0.992081, 1.00006, 0.996058
0.543748, 34.4037, 0.400233, 1.57666, 0.4, -3.66803e-07, 1.00015, 0.992082, 1.00006, 0.996058
0.543798, 34.4037, 0.400234, 1.57683, 0.4, -3.68166e-07, 1.00015, 0.992082, 1.00006, 0.996058
0.543848, 34.4037, 0.400235, 1.57699, 0.4, -3.69531e-07, 1.00015, 0.992082, 1.00006, 0.996058
0.543898, 34.4037, 0.400235, 1.57716, 0.4, -3.70902e-07, 1.00015, 0.992082, 1.00006, 0.996058
0.543948, 34.4037, 0.400236, 1.57732, 0.4, -3.72276e-07, 1.00015, 0.992082, 1.00006, 0.996059
0.543998, 34.4037, 0.400236, 1.57749, 0.4, -3.73654e-07, 1.00015, 0.992083, 1.00006, 0.996059
0.544048, 34.4037, 0.400237, 1.57766, 0.4, -3.75035e-07, 1.00015, 0.992083, 1.00006, 0.996059
0.544098, 34.4037, 0.400237, 1.57782, 0.4, -3.76419e-07, 1.00015, 0.992083, 1.00006, 0.996059
0.544148, 34.4037, 0.400238, 1.57799, 0.4, -3.77806e-07, 1.00015, 0.992083, 1.00006, 0.996059
0.544198, 34.4037, 0.400239, 1.57815, 0.4, -3.79198e-07, 1.00015, 0.992084, 1.00006, 0.996059
0.544248, 34.4037, 0.400239, 1.57832, 0.4, -3.80591e-07, 1.00015, 0.992084, 1.00006, 0.99606
0.544298, 34.4037, 0.40024, 1.57848, 0.4, -3.8199e-07, 1.00015, 0.992084, 1.00006, 0.99606
0.544348, 34.4037, 0.40024, 1.57865, 0.4, -3.83392e-07, 1.00015, 0.992084, 1.00006, 0.99606
0.544398, 34.4037, 0.400241, 1.57882, 0.4, -3.84797e-07, 1.00016, 0.992085, 1.00006, 0.99606
0.544448, 34.4037, 0.400242, 1.57898, 0.4, -3.86204e-07, 1.00016, 0.992085, 1.00006, 0.99606
0.544498, 34.4037, 0.400242, 1.57915, 0.4, -3.87617e-07, 1.00016, 0.992085, 1.00006, 0.996061
0.544548, 34.4037, 0.400243, 1.57931, 0.4, -3.89032e-07, 1.00016, 0.992085, 1.00006, 0.996061
0.544598, 34.4037, 0.400243, 1.57948, 0.4, -3.9045e-07, 1.00016, 0.992085, 1.00006, 0.996061
0.544648, 34.4037, 0.400244, 1.57964, 0.4, -3.91872e-07, 1.00016, 0.992086, 1.00006, 0.996061
0.544698, 34.4037, 0.400245, 1.57981, 0.4, -3.93298e-07, 1.00016, 0.992086, 1.00006, 0.996061
0.544748, 34.4037, 0.400245, 1.57998, 0.4, -3.94728e-07, 1.00016, 0.992086, 1.00006, 0.996062
0.544798, 34.4037, 0.400246, 1.58014, 0.4, -3.96159e-07, 1.00016, 0.992086, 1.00006, 0.996062
0.544848, 34.4037, 0.400246, 1.58031, 0.4, -3.97595e-07, 1.00016, 0.992087, 1.00006, 0.996062
0.544898, 34.4037, 0.400247, 1.58047, 0.4, -3.99034e-07, 1.00016, 0.992087, 1.00006, 0.996062
0.544948, 34.4037, 0.400248, 1.58064, 0.4, -4.00477e-07, 1.00016, 0.992087, 1.00006, 0.996062
0.544998, 34.4037, 0.400248, 1.5808, 0.4, -4.01924e-07, 1.00016, 0.992087, 1.00006, 0.996062
0.545048, 34.4037, 0.400249, 1.58097, 0.4, -4.03373e-07, 1.00016, 0.992087, 1.00006, 0.996063
0.545098, 34.4037, 0.400249, 1.58113, 0.4, -4.04826e-07, 1.00016, 0.992088, 1.00006, 0.996063
0.545148, 34.4037, 0.40025, 1.5813, 0.4, -4.06283e-07, 1.00016, 0.992088, 1.00006, 0.996063
0.545198, 34.4037, 0.40025, 1.58147, 0.4, -4.07743e-07, 1.00016, 0.992088, 1.00006, 0.996063
0.545248, 34.4037, 0.400251, 1.58163, 0.4, -4.09207e-07, 1.00016, 0.992088, 1.00006, 0.996063
0.545298, 34.4037, 0.400252, 1.5818, 0.4, -4.10675e-07, 1.00016, 0.992089, 1.00006, 0.996064
0.545348, 34.4037, 0.400252, 1.58196, 0.4, -4.12146e-07, 1.00016, 0.992089, 1.00006, 0.996064
0.545398, 34.4037, 0.400253, 1.58213, 0.4, -4.1362e-07, 1.00016, 0.992089, 1.00006, 0.996064
0.545448, 34.4037, 0.400254, 1.58229, 0.4, -4.15099e-07, 1.00016, 0.992089, 1.00006, 0.996064
0.545498, 34.4037, 0.400254, 1.58246, 0.4, -4.16581e-07, 1.00016, 0.99209, 1.00006, 0.996064
0.545548, 34.4037, 0.400255, 1.58262, 0.4, -4.18067e-07, 1.00016, 0.99209, 1.00006, 0.996065
0.545598, 34.4037, 0.400256, 1.58279, 0.4, -4.19557e-07, 1.00016, 0.99209, 1.00006, 0.996065
0.545648, 34.4037, 0.400256, 1.58296, 0.4, -4.2105e-07, 1.00017, 0.99209, 1.00006, 0.996065
0.545698, 34.4037, 0.400257, 1.58312, 0.4, -4.22548e-07, 1.00017, 0.992091, 1.00006, 0.996065
0.545748, 34.4037, 0.400257, 1.58329, 0.4, -4.2405e-07, 1.00017, 0.992091, 1.00007, 0.996065
0.545798, 34.4037, 0.400258, 1.58345, 0.4, -4.25554e-07, 1.00017, 0.992091, 1.00007, 0.996066
0.545848, 34.4037, 0.400259, 1.58362, 0.4, -4.27063e-07, 1.00017, 0.992091, 1.00007, 0.996066
0.545898, 34.4037, 0.400259, 1.58378, 0.4, -4.28577e-07, 1.00017, 0.992092, 1.00007, 0.996066
0.545948, 34.4037, 0.40026, 1.58395, 0.4, -4.30092e-07, 1.00017, 0.992092, 1.00007, 0.996066
0.545998, 34.4037, 0.400261, 1.58411, 0.4, -4.31613e-07, 1.00017, 0.992092, 1.00007, 0.996066
0.546048, 34.4037, 0.400262, 1.58428, 0.4, -4.33137e-07, 1.00017, 0.992092, 1.00007, 0.996067
0.546098, 34.4037, 0.400262, 1.58445, 0.4, -4.34666e-07, 1.00017, 0.992093, 1.00007, 0.996067
0.546148, 34.4037, 0.400263, 1.58461, 0.4, -4.36197e-07, 1.00017, 0.992093, 1.00007, 0.996067
0.546198, 34.4037, 0.400263, 1.58478, 0.4, -4.37732e-07, 1.00017, 0.992093, 1.00007, 0.996067
0.546248, 34.4037, 0.400264, 1.58494, 0.4, -4.39271e-07, 1.00017, 0.992093, 1.00007, 0.996067
0.546298, 34.4037, 0.400265, 1.58511, 0.4, -4.40814e-07, 1.00017, 0.992093, 1.00007, 0.996068
0.546348, 34.4037, 0.400265, 1.58527, 0.4, -4.4236e-07, 1.00017, 0.992094, 1.00007, 0.996068
0.546398, 34.4037, 0.400266, 1.58544, 0.4, -4.43911e-07, 1.00017, 0.992094, 1.00007, 0.996068
0.546448, 34.4037, 0.400267, 1.5856, 0.4, -4.45466e-07, 1.00017, 0.992094, 1.00007, 0.996068
0.546498, 34.4037, 0.400267, 1.58577, 0.4, -4.47023e-07, 1.00017, 0.992094, 1.00007, 0.996069
0.546548, 34.4037, 0.400268, 1.58593, 0.4, -4.48585e-07, 1.00017, 0.992095, 1.00007, 0.996069
0.546598, 34.4037, 0.400269, 1.5861, 0.4, -4.5015e-07, 1.00017, 0.992095, 1.00007, 0.996069
0.546649, 34.4037, 0.400269, 1.58627, 0.4, -4.5172e-07, 1.00017, 0.992095, 1.00007, 0.996069
0.546699, 34.4037, 0.40027, 1.58643, 0.4, -4.53294e-07, 1.00017, 0.992096, 1.00007, 0.996069
0.546749, 34.4037, 0.400271, 1.5866, 0.4, -4.54871e-07, 1.00017, 0.992096, 1.00007, 0.99607
0.546799, 34.4037, 0.400271, 1.58676, 0.4, -4.56452e-07, 1.00017, 0.992096, 1.00007, 0.99607
0.546849, 34.4037, 0.400272, 1.58693, 0.4, -4.58038e-07, 1.00018, 0.992096, 1.00007, 0.99607
0.546899, 34.4037, 0.400272, 1.58709, 0.4, -4.59626e-07, 1.00018, 0.992096, 1.00007, 0.99607
0.546949, 34.4037, 0.400273, 1.58726, 0.4, -4.61218e-07, 1.00018, 0.992097, 1.00007, 0.99607
0.546999, 34.4037, 0.400274, 1.58742, 0.4, -4.62816e-07, 1.00018, 0.992097, 1.00007, 0.996071
0.547049, 34.4037, 0.400274, 1.58759, 0.4, -4.64416e-07, 1.00018, 0.992097, 1.00007, 0.996071
0.547099, 34.4037, 0.400275, 1.58775, 0.4, -4.6602e-07, 1.00018, 0.992097, 1.00007, 0.996071
0.547149, 34.4037, 0.400276, 1.58792, 0.4, -4.67627e-07, 1.00018, 0.992098, 1.00007, 0.996071
0.547199, 34.4037, 0.400276, 1.58809, 0.4, -4.69239e-07, 1.00018, 0.992098, 1.00007, 0.996071
0.547249, 34.4037, 0.400277, 1.58825, 0.4, -4.70855e-07, 1.00018, 0.992098, 1.00007, 0.996072
0.547299, 34.4037, 0.400278, 1.58842, 0.4, -4.72475e-07, 1.00018, 0.992098, 1.00007, 0.996072
0.547349, 34.4037, 0.400278, 1.58858, 0.4, -4.74098e-07, 1.00018, 0.992099, 1.00007, 0.996072
0.547399, 34.4037, 0.400279, 1.58875, 0.4, -4.75726e-07, 1.00018, 0.992099, 1.00007, 0.996072
0.547449, 34.4037, 0.40028, 1.58891, 0.4, -4.77357e-07, 1.00018, 0.992099, 1.00007, 0.996072
0.547499, 34.4037, 0.400281, 1.58908, 0.4, -4.78993e-07, 1.00018, 0.992099, 1.00007, 0.996073
0.547549, 34.4037, 0.400281, 1.58924, 0.4, -4.80632e-07, 1.00018, 0.9921, 1.00007, 0.996073
0.547599, 34.4037, 0.400282, 1.58941, 0.4, -4.82275e-07, 1.00018, 0.9921, 1.00007, 0.996073
0.547649, 34.4037, 0.400283, 1.58957, 0.4, -4.83923e-07, 1.00018, 0.9921, 1.00007, 0.996073
0.547699, 34.4037, 0.400283, 1.58974, 0.4, -4.85573e-07, 1.00018, 0.9921, 1.00007, 0.996074
0.547749, 34.4037, 0.400284, 1.5899, 0.4, -4.87229e-07, 1.00018, 0.992101, 1.00007, 0.996074
0.547799, 34.4037, 0.400285, 1.59007, 0.4, -4.88887e-07, 1.00018, 0.992101, 1.00007, 0.996074
0.547849, 34.4037, 0.400285, 1.59024, 0.4, -4.9055e-07, 1.00018, 0.992101, 1.00007, 0.996074
0.547899, 34.4037, 0.400286, 1.5904, 0.4, -4.92217e-07, 1.00018, 0.992101, 1.00007, 0.996074
0.547949, 34.4037, 0.400286, 1.59057, 0.4, -4.93886e-07, 1.00018, 0.992102, 1.00007, 0.996075
0.547999, 34.4037, 0.400287, 1.59073, 0.4, -4.9556e-07, 1.00018, 0.992102, 1.00007, 0.996075
0.548049, 34.4037, 0.400288, 1.5909, 0.4, -4.97238e-07, 1.00019, 0.992102, 1.00007, 0.996075
0.548099, 34.4037, 0.400288, 1.59106, 0.4, -4.9892e-07, 1.00019, 0.992102, 1.00007, 0.996075
0.548149, 34.4037, 0.400289, 1.59123, 0.4, -5.00606e-07, 1.00019, 0.992103, 1.00007, 0.996075
0.548199, 34.4037, 0.40029, 1.59139, 0.4, -5.02296e-07, 1.00019, 0.992103, 1.00007, 0.996076
0.548249, 34.4037, 0.40029, 1.59156, 0.4, -5.03989e-07, 1.00019, 0.992103, 1.00007, 0.996076
0.548299, 34.4037, 0.400291, 1.59172, 0.4, -5.05686e-07, 1.00019, 0.992103, 1.00007, 0.996076
0.548349, 34.4037, 0.400292, 1.59189, 0.4, -5.07387e-07, 1.00019, 0.992104, 1.00007, 0.996076
0.548399, 34.4037, 0.400292, 1.59205, 0.4, -5.09092e-07, 1.00019, 0.992104, 1.00007, 0.996076
0.548449, 34.4037, 0.400293, 1.59222, 0.4, -5.10801e-07, 1.00019, 0.992104, 1.00007, 0.996077
0.548499, 34.4037, 0.400294, 1.59238, 0.4, -5.12514e-07, 1.00019, 0.992104, 1.00007, 0.996077
0.548549, 34.4037, 0.400294, 1.59255, 0.4, -5.1423e-07, 1.00019, 0.992105, 1.00007, 0.996077
0.548599, 34.4037, 0.400295, 1.59272, 0.4, -5.15951e-07, 1.00019, 0.992105, 1.00007, 0.996077
0.548649, 34.4037, 0.400296, 1.59288, 0.4, -5.17675e-07, 1.00019, 0.992105, 1.00007, 0.996078
0.548699, 34.4037, 0.400297, 1.59305, 0.4, -5.19403e-07, 1.00019, 0.992105, 1.00007, 0.996078
0.548749, 34.4037, 0.400297, 1.59321, 0.4, -5.21136e-07, 1.00019, 0.992106, 1.00008, 0.996078
0.548799, 34.4037, 0.400298, 1.59338, 0.4, -5.22872e-07, 1.00019, 0.992106, 1.00008, 0.996078
0.548849, 34.4037, 0.400299, 1.59354, 0.4, -5.24611e-07, 1.00019, 0.992106, 1.00008, 0.996078
0.548899, 34.4037, 0.400299, 1.59371, 0.4, -5.26355e-07, 1.00019, 0.992106, 1.00008, 0.996079
0.548949, 34.4037, 0.4003, 1.59387, 0.4, -5.28104e-07, 1.00019, 0.992107, 1.00008, 0.996079
0.548999, 34.4037, 0.400301, 1.59404, 0.4, -5.29856e-07, 1.00019, 0.992107, 1.00008, 0.996079
0.549049, 34.4037, 0.400301, 1.5942, 0.4, -5.31612e-07, 1.00019, 0.992107, 1.00008, 0.996079
0.549099, 34.4037, 0.400302, 1.59437, 0.4, -5.33371e-07, 1.00019, 0.992108, 1.00008, 0.996079
0.549149, 34.4037, 0.400303, 1.59453, 0.4, -5.35135e-07, 1.00019, 0.992108, 1.00008, 0.99608
0.549199, 34.4037, 0.400303, 1.5947, 0.4, -5.36904e-07, 1.0002, 0.992108, 1.00008, 0.99608
0.549249, 34.4037, 0.400304, 1.59486, 0.4, -5.38675e-07, 1.0002, 0.992108, 1.00008, 0.99608
0.549299, 34.4037, 0.400305, 1.59503, 0.4, -5.40451e-07, 1.0002, 0.992109, 1.00008, 0.99608
0.549349, 34.4037, 0.400305, 1.59519, 0.4, -5.42231e-07, 1.0002, 0.992109, 1.00008, 0.996081
0.549399, 34.4037, 0.400306, 1.59536, 0.4, -5.44015e-07, 1.0002, 0.992109, 1.00008, 0.996081
0.549449, 34.4037, 0.400307, 1.59552, 0.4, -5.45803e-07, 1.0002, 0.992109, 1.00008, 0.996081
0.549499, 34.4037, 0.400307, 1.59569, 0.4, -5.47594e-07, 1.0002, 0.99211, 1.00008, 0.996081
0.549549, 34.4037, 0.400308, 1.59585, 0.4, -5.4939e-07, 1.0002, 0.99211, 1.00008, 0.996081
0.549599, 34.4037, 0.400309, 1.59602, 0.4, -5.5119e-07, 1.0002, 0.99211, 1.00008, 0.996082
0.549649, 34.4037, 0.400309, 1.59619, 0.4, -5.52995e-07, 1.0002, 0.99211, 1.00008, 0.996082
0.549699, 34.4037, 0.40031, 1.59635, 0.4, -5.54803e-07, 1.0002, 0.992111, 1.00008, 0.996082
0.549749, 34.4037, 0.400311, 1.59652, 0.4, -5.56614e-07, 1.0002, 0.992111, 1.00008, 0.996082
0.549799, 34.4037, 0.400311, 1.59668, 0.4, -5.5843e-07, 1.0002, 0.992111, 1.00008, 0.996082
0.549849, 34.4037, 0.400312, 1.59685, 0.4, -5.60249e-07, 1.0002, 0.992111, 1.00008, 0.996083
0.549899, 34.4037, 0.400313, 1.59701, 0.4, -5.62073e-07, 1.0002, 0.992112, 1.00008, 0.996083
0.549949, 34.4037, 0.400314, 1.59718, 0.4, -5.63901e-07, 1.0002, 0.992112, 1.00008, 0.996083
0.549999, 34.4037, 0.400314, 1.59734, 0.4, -5.65733e-07, 1.0002, 0.992112, 1.00008, 0.996083
0.550049, 34.4037, 0.400315, 1.59751, 0.4, -5.67569e-07, 1.0002, 0.992113, 1.00008, 0.996084
0.550099, 34.4037, 0.400316, 1.59767, 0.4, -5.6941e-07, 1.0002, 0.992113, 1.00008, 0.996084
0.550149, 34.4037, 0.400316, 1.59784, 0.4, -5.71254e-07, 1.0002, 0.992113, 1.00008, 0.996084
0.550199, 34.4037, 0.400317, 1.598, 0.4, -5.73104e-07, 1.0002, 0.992113, 1.00008, 0.996084
0.550249, 34.4037, 0.400318, 1.59817, 0.4, -5.74956e-07, 1.0002, 0.992114, 1.00008, 0.996084
0.550299, 34.4037, 0.400319, 1.59833, 0.4, -5.76814e-07, 1.00021, 0.992114, 1.00008, 0.996085
0.550349, 34.4037, 0.400319, 1.5985, 0.4, -5.78675e-07, 1.00021, 0.992114, 1.00008, 0.996085
0.550399, 34.4037, 0.40032, 1.59866, 0.4, -5.80541e-07, 1.00021, 0.992114, 1.00008, 0.996085
0.550449, 34.4037, 0.400321, 1.59883, 0.4, -5.82412e-07, 1.00021, 0.992115, 1.00008, 0.996085
0.550499, 34.4037, 0.400322, 1.59899, 0.4, -5.84285e-07, 1.00021, 0.992115, 1.00008, 0.996086
0.550549, 34.4037, 0.400322, 1.59916, 0.4, -5.86164e-07, 1.00021, 0.992115, 1.00008, 0.996086
0.550599, 34.4037, 0.400323, 1.59932, 0.4, -5.88047e-07, 1.00021, 0.992115, 1.00008, 0.996086
0.550649, 34.4037, 0.400324, 1.59949, 0.4, -5.89934e-07, 1.00021, 0.992116, 1.00008, 0.996086
0.550699, 34.4037, 0.400324, 1.59965, 0.4, -5.91825e-07, 1.00021, 0.992116, 1.00008, 0.996087
0.550749, 34.4037, 0.400325, 1.59982, 0.4, -5.93721e-07, 1.00021, 0.992116, 1.00008, 0.996087
0.550799, 34.4037, 0.400326, 1.59998, 0.4, -5.9562e-07, 1.00021, 0.992117, 1.00008, 0.996087
0.550849, 34.4037, 0.400327, 1.60015, 0.4, -5.97524e-07, 1.00021, 0.992117, 1.00008, 0.996087
0.550899, 34.4037, 0.400327, 1.60031, 0.4, -5.99433e-07, 1.00021, 0.992117, 1.00008, 0.996087
0.550949, 34.4037, 0.400328, 1.60048, 0.4, -6.01346e-07, 1.00021, 0.992117, 1.00008, 0.996088
0.550999, 34.4037, 0.400329, 1.60064, 0.4, -6.03263e-07, 1.00021, 0.992118, 1.00008, 0.996088
0.551049, 34.4037, 0.40033, 1.60081, 0.4, -6.05185e-07, 1.00021, 0.992118, 1.00008, 0.996088
0.551099, 34.4037, 0.40033, 1.60097, 0.4, -6.07111e-07, 1.00021, 0.992118, 1.00008, 0.996088
0.551149, 34.4037, 0.400331, 1.60114, 0.4, -6.0904e-07, 1.00021, 0.992119, 1.00008, 0.996089
0.551199, 34.4037, 0.400332, 1.6013, 0.4, -6.10974e-07, 1.00021, 0.992119, 1.00008, 0.996089
0.551249, 34.4037, 0.400333, 1.60147, 0.4, -6.12913e-07, 1.00021, 0.992119, 1.00008, 0.996089
0.551299, 34.4037, 0.400333, 1.60163, 0.4, -6.14856e-07, 1.00021, 0.992119, 1.00008, 0.996089
0.551349, 34.4037, 0.400334, 1.6018, 0.4, -6.16804e-07, 1.00022, 0.99212, 1.00008, 0.99609
0.551399, 34.4037, 0.400335, 1.60196, 0.4, -6.18755e-07, 1.00022, 0.99212, 1.00008, 0.99609
0.551449, 34.4037, 0.400336, 1.60213, 0.4, -6.20711e-07, 1.00022, 0.99212, 1.00008, 0.99609
0.551499, 34.4037, 0.400336, 1.6023, 0.4, -6.22672e-07, 1.00022, 0.992121, 1.00009, 0.99609
0.551549, 34.4037, 0.400337, 1.60246, 0.4, -6.24636e-07, 1.00022, 0.992121, 1.00009, 0.99609
0.551599, 34.4037, 0.400338, 1.60263, 0.4, -6.26605e-07, 1.00022, 0.992121, 1.00009, 0.996091
0.551649, 34.4037, 0.400338, 1.60279, 0.4, -6.28577e-07, 1.00022, 0.992121, 1.00009, 0.996091
0.551699, 34.4037, 0.400339, 1.60295, 0.4, -6.30554e-07, 1.00022, 0.992122, 1.00009, 0.996091
0.551749, 34.4037, 0.40034, 1.60312, 0.4, -6.32536e-07, 1.00022, 0.992122, 1.00009, 0.996091
0.551799, 34.4037, 0.400341, 1.60328, 0.4, -6.34522e-07, 1.00022, 0.992122, 1.00009, 0.996092
0.551849, 34.4037, 0.400341, 1.60345, 0.4, -6.36512e-07, 1.00022, 0.992122, 1.00009, 0.996092
0.551899, 34.4037, 0.400342, 1.60361, 0.4, -6.38507e-07, 1.00022, 0.992123, 1.00009, 0.996092
0.551949, 34.4037, 0.400343, 1.60378, 0.4, -6.40506e-07, 1.00022, 0.992123, 1.00009, 0.996092
0.551999, 34.4037, 0.400344, 1.60394, 0.4, -6.4251e-07, 1.00022, 0.992123, 1.00009, 0.996093
0.552049, 34.4037, 0.400344, 1.60411, 0.4, -6.44517e-07, 1.00022, 0.992124, 1.00009, 0.996093
0.552099, 34.4037, 0.400345, 1.60427, 0.4, -6.46529e-07, 1.00022, 0.992124, 1.00009, 0.996093
0.552149, 34.4037, 0.400346, 1.60444, 0.4, -6.48545e-07, 1.00022, 0.992124, 1.00009, 0.996093
0.552199, 34.4037, 0.400347, 1.6046, 0.4, -6.50565e-07, 1.00022, 0.992124, 1.00009, 0.996094
0.552249, 34.4037, 0.400347, 1.60477, 0.4, -6.5259e-07, 1.00022, 0.992125, 1.00009, 0.996094
0.552299, 34.4037, 0.400348, 1.60493, 0.4, -6.54619e-07, 1.00022, 0.992125, 1.00009, 0.996094
0.552349, 34.4037, 0.400349, 1.6051, 0.4, -6.56653e-07, 1.00022, 0.992125, 1.00009, 0.996094
0.552399, 34.4037, 0.400349, 1.60526, 0.4, -6.5869e-07, 1.00023, 0.992126, 1.00009, 0.996095
0.552449, 34.4037, 0.40035, 1.60543, 0.4, -6.60732e-07, 1.00023, 0.992126, 1.00009, 0.996095
0.552499, 34.4037, 0.400351, 1.60559, 0.4, -6.62779e-07, 1.00023, 0.992126, 1.00009, 0.996095
0.552549, 34.4037, 0.400352, 1.60576, 0.4, -6.64829e-07, 1.00023, 0.992126, 1.00009, 0.996095
0.552599, 34.4037, 0.400353, 1.60592, 0.4, -6.66885e-07, 1.00023, 0.992127, 1.00009, 0.996095
0.552649, 34.4037, 0.400353, 1.60609, 0.4, -6.68945e-07, 1.00023, 0.992127, 1.00009, 0.996096
0.5527, 34.4037, 0.400354, 1.60625, 0.4, -6.7101e-07, 1.00023, 0.992127, 1.00009, 0.996096
0.55275, 34.4037, 0.400355, 1.60642, 0.4, -6.73078e-07, 1.00023, 0.992128, 1.00009, 0.996096
0.5528, 34.4037, 0.400356, 1.60658, 0.4, -6.75151e-07, 1.00023, 0.992128, 1.00009, 0.996096
0.55285, 34.4037, 0.400356, 1.60675, 0.4, -6.77229e-07, 1.00023, 0.992128, 1.00009, 0.996097
0.5529, 34.4037, 0.400357, 1.60691, 0.4, -6.79311e-07, 1.00023, 0.992128, 1.00009, 0.996097
0.55295, 34.4037, 0.400358, 1.60708, 0.4, -6.81397e-07, 1.00023, 0.992129, 1.00009, 0.996097
0.553, 34.4037, 0.400359, 1.60724, 0.4, -6.83488e-07, 1.00023, 0.992129, 1.00009, 0.996097
0.55305, 34.4037, 0.400359, 1.60741, 0.4, -6.85583e-07, 1.00023, 0.992129, 1.00009, 0.996098
0.5531, 34.4037, 0.40036, 1.60757, 0.4, -6.87682e-07, 1.00023, 0.99213, 1.00009, 0.996098
0.55315, 34.4037, 0.400361, 1.60774, 0.4, -6.89786e-07, 1.00023, 0.99213, 1.00009, 0.996098
0.5532, 34.4037, 0.400362, 1.6079, 0.4, -6.91893e-07, 1.00023, 0.99213, 1.00009, 0.996098
0.55325, 34.4037, 0.400362, 1.60807, 0.4, -6.94006e-07, 1.00023, 0.99213, 1.00009, 0.996099
0.5533, 34.4037, 0.400363, 1.60823, 0.4, -6.96122e-07, 1.00023, 0.992131, 1.00009, 0.996099
0.55335, 34.4037, 0.400364, 1.6084, 0.4, -6.98244e-07, 1.00023, 0.992131, 1.00009, 0.996099
0.5534, 34.4037, 0.400365, 1.60856, 0.4, -7.0037e-07, 1.00023, 0.992131, 1.00009, 0.996099
0.55345, 34.4037, 0.400365, 1.60873, 0.4, -7.025e-07, 1.00024, 0.992132, 1.00009, 0.996099
0.5535, 34.4037, 0.400366, 1.60889, 0.4, -7.04635e-07, 1.00024, 0.992132, 1.00009, 0.9961
0.55355, 34.4037, 0.400367, 1.60906, 0.4, -7.06774e-07, 1.00024, 0.992132, 1.00009, 0.9961
0.5536, 34.4037, 0.400368, 1.60922, 0.4, -7.08917e-07, 1.00024, 0.992132, 1.00009, 0.9961
0.55365, 34.4037, 0.400368, 1.60939, 0.4, -7.11066e-07, 1.00024, 0.992133, 1.00009, 0.9961
0.5537, 34.4037, 0.400369, 1.60955, 0.4, -7.13217e-07, 1.00024, 0.992133, 1.00009, 0.996101
0.55375, 34.4037, 0.40037, 1.60972, 0.4, -7.15374e-07, 1.00024, 0.992133, 1.00009, 0.996101
0.5538, 34.4037, 0.400371, 1.60988, 0.4, -7.17535e-07, 1.00024, 0.992133, 1.00009, 0.996101
0.55385, 34.4037, 0.400371, 1.61005, 0.4, -7.197e-07, 1.00024, 0.992134, 1.00009, 0.996101
0.5539, 34.4037, 0.400372, 1.61021, 0.4, -7.21869e-07, 1.00024, 0.992134, 1.00009, 0.996102
0.55395, 34.4037, 0.400373, 1.61038, 0.4, -7.24044e-07, 1.00024, 0.992134, 1.00009, 0.996102
0.554, 34.4037, 0.400374, 1.61054, 0.4, -7.26222e-07, 1.00024, 0.992135, 1.00009, 0.996102
0.55405, 34.4037, 0.400374, 1.61071, 0.4, -7.28404e-07, 1.00024, 0.992135, 1.00009, 0.996102
0.5541, 34.4037, 0.400375, 1.61087, 0.4, -7.30592e-07, 1.00024, 0.992135, 1.0001, 0.996103
0.55415, 34.4037, 0.400376, 1.61104, 0.4, -7.32784e-07, 1.00024, 0.992136, 1.0001, 0.996103
0.5542, 34.4037, 0.400377, 1.6112, 0.4, -7.34981e-07, 1.00024, 0.992136, 1.0001, 0.996103
0.55425, 34.4037, 0.400378, 1.61137, 0.4, -7.37181e-07, 1.00024, 0.992136, 1.0001, 0.996103
0.5543, 34.4037, 0.400378, 1.61153, 0.4, -7.39387e-07, 1.00024, 0.992136, 1.0001, 0.996104
0.55435, 34.4037, 0.400379, 1.6117, 0.4, -7.41596e-07, 1.00024, 0.992137, 1.0001, 0.996104
0.5544, 34.4037, 0.40038, 1.61186, 0.4, -7.43811e-07, 1.00024, 0.992137, 1.0001, 0.996104
0.55445, 34.4037, 0.400381, 1.61202, 0.4, -7.4603e-07, 1.00025, 0.992137, 1.0001, 0.996104
0.5545, 34.4037, 0.400381, 1.61219, 0.4, -7.48254e-07, 1.00025, 0.992138, 1.0001, 0.996105
0.55455, 34.4037, 0.400382, 1.61235, 0.4, -7.50483e-07, 1.00025, 0.992138, 1.0001, 0.996105
0.5546, 34.4037, 0.400383, 1.61252, 0.4, -7.52717e-07, 1.00025, 0.992138, 1.0001, 0.996105
0.55465, 34.4037, 0.400384, 1.61268, 0.4, -7.54955e-07, 1.00025, 0.992139, 1.0001, 0.996105
0.5547, 34.4037, 0.400385, 1.61285, 0.4, -7.57197e-07, 1.00025, 0.992139, 1.0001, 0.996106
0.55475, 34.4037, 0.400385, 1.61301, 0.4, -7.59444e-07, 1.00025, 0.992139, 1.0001, 0.996106
0.5548, 34.4037, 0.400386, 1.61318, 0.4, -7.61697e-07, 1.00025, 0.992139, 1.0001, 0.996106
0.55485, 34.4037, 0.400387, 1.61334, 0.4, -7.63953e-07, 1.00025, 0.99214, 1.0001, 0.996106
0.5549, 34.4037, 0.400388, 1.61351, 0.4, -7.66215e-07, 1.00025, 0.99214, 1.0001, 0.996107
0.55495, 34.4037, 0.400389, 1.61367, 0.4, -7.68481e-07, 1.00025, 0.99214, 1.0001, 0.996107
0.555, 34.4037, 0.40039, 1.61384, 0.4, -7.70751e-07, 1.00025, 0.992141, 1.0001, 0.996107
0.55505, 34.4037, 0.40039, 1.614, 0.4, -7.73028e-07, 1.00025, 0.992141, 1.0001, 0.996107
0.5551, 34.4037, 0.400391, 1.61417, 0.4, -7.75309e-07, 1.00025, 0.992141, 1.0001, 0.996108
0.55515, 34.4037, 0.400392, 1.61433, 0.4, -7.77595e-07, 1.00025, 0.992142, 1.0001, 0.996108
0.5552, 34.4037, 0.400393, 1.61449, 0.4, -7.79886e-07, 1.00025, 0.992142, 1.0001, 0.996108
0.55525, 34.4037, 0.400394, 1.61466, 0.4, -7.82181e-07, 1.00025, 0.992142, 1.0001, 0.996108
0.5553, 34.4037, 0.400394, 1.61482, 0.4, -7.8448e-07, 1.00025, 0.992142, 1.0001, 0.996109
0.55535, 34.4037, 0.400395, 1.61499, 0.4, -7.86785e-07, 1.00025, 0.992143, 1.0001, 0.996109
0.5554, 34.4037, 0.400396, 1.61515, 0.4, -7.89094e-07, 1.00026, 0.992143, 1.0001, 0.996109
0.55545, 34.4037, 0.400397, 1.61532, 0.4, -7.91408e-07, 1.00026, 0.992143, 1.0001, 0.996109
0.5555, 34.4037, 0.400398, 1.61548, 0.4, -7.93727e-07, 1.00026, 0.992144, 1.0001, 0.99611
0.55555, 34.4037, 0.400399, 1.61564, 0.4, -7.9605e-07, 1.00026, 0.992144, 1.0001, 0.99611
0.5556, 34.4037, 0.400399, 1.61581, 0.4, -7.98379e-07, 1.00026, 0.992144, 1.0001, 0.99611
0.55565, 34.4037, 0.4004, 1.61597, 0.4, -8.00711e-07, 1.00026, 0.992145, 1.0001, 0.99611
0.5557, 34.4037, 0.400401, 1.61613, 0.4, -8.03049e-07, 1.00026, 0.992145, 1.0001, 0.996111
0.55575, 34.4037, 0.400402, 1.6163, 0.4, -8.05391e-07, 1.00026, 0.992145, 1.0001, 0.996111
0.5558, 34.4037, 0.400403, 1.61646, 0.4, -8.07739e-07, 1.00026, 0.992146, 1.0001, 0.996111
0.55585, 34.4037, 0.400403, 1.61662, 0.4, -8.10091e-07, 1.00026, 0.992146, 1.0001, 0.996112
0.5559, 34.4037, 0.400404, 1.61679, 0.4, -8.12447e-07, 1.00026, 0.992146, 1.0001, 0.996112
0.55595, 34.4037, 0.400405, 1.61695, 0.4, -8.14807e-07, 1.00026, 0.992146, 1.0001, 0.996112
0.556, 34.4037, 0.400406, 1.61711, 0.4, -8.17173e-07, 1.00026, 0.992147, 1.0001, 0.996112
0.55605, 34.4037, 0.400407, 1.61728, 0.4, -8.19542e-07, 1.00026, 0.992147, 1.0001, 0.996113
0.5561, 34.4037, 0.400407, 1.61744, 0.4, -8.21918e-07, 1.00026, 0.992147, 1.0001, 0.996113
0.55615, 34.4037, 0.400408, 1.6176, 0.4, -8.24299e-07, 1.00026, 0.992148, 1.0001, 0.996113
0.5562, 34.4037, 0.400409, 1.61776, 0.4, -8.26684e-07, 1.00026, 0.992148, 1.0001, 0.996113
0.55625, 34.4037, 0.40041, 1.61793, 0.4, -8.29074e-07, 1.00026, 0.992148, 1.0001, 0.996114
0.5563, 34.4037, 0.400411, 1.61809, 0.4, -8.31467e-07, 1.00026, 0.992149, 1.0001, 0.996114
0.55635, 34.4037, 0.400412, 1.61825, 0.4, -8.33867e-07, 1.00027, 0.992149, 1.0001, 0.996114
0.5564, 34.4037, 0.400412, 1.61841, 0.4, -8.36271e-07, 1.00027, 0.992149, 1.0001, 0.996114
0.55645, 34.4037, 0.400413, 1.61857, 0.4, -8.38681e-07, 1.00027, 0.99215, 1.0001, 0.996115
0.5565, 34.4037, 0.400414, 1.61873, 0.4, -8.41095e-07, 1.00027, 0.99215, 1.0001, 0.996115
0.55655, 34.4037, 0.400415, 1.6189, 0.4, -8.43513e-07, 1.00027, 0.99215, 1.00011, 0.996115
0.5566, 34.4037, 0.400416, 1.61906, 0.4, -8.45936e-07, 1.00027, 0.99215, 1.00011, 0.996115
0.55665, 34.4037, 0.400416, 1.61922, 0.4, -8.48363e-07, 1.00027, 0.992151, 1.00011, 0.996116
0.5567, 34.4037, 0.400417, 1.61938, 0.4, -8.50797e-07, 1.00027, 0.992151, 1.00011, 0.996116
0.55675, 34.4037, 0.400418, 1.61954, 0.4, -8.53235e-07, 1.00027, 0.992151, 1.00011, 0.996116
0.5568, 34.4037, 0.400419, 1.6197, 0.4, -8.55678e-07, 1.00027, 0.992152, 1.00011, 0.996116
0.55685, 34.4037, 0.40042, 1.61986, 0.4, -8.58125e-07, 1.00027, 0.992152, 1.00011, 0.996117
0.5569, 34.4037, 0.400421, 1.62002, 0.4, -8.60577e-07, 1.00027, 0.992152, 1.00011, 0.996117
0.55695, 34.4037, 0.400422, 1.62018, 0.4, -8.63034e-07, 1.00027, 0.992153, 1.00011, 0.996117
0.557, 34.4037, 0.400422, 1.62034, 0.4, -8.65497e-07, 1.00027, 0.992153, 1.00011, 0.996117
0.55705, 34.4037, 0.400423, 1.6205, 0.4, -8.67964e-07, 1.00027, 0.992153, 1.00011, 0.996118
0.5571, 34.4037, 0.400424, 1.62066, 0.4, -8.70436e-07, 1.00027, 0.992154, 1.00011, 0.996118
0.55715, 34.4037, 0.400425, 1.62082, 0.4, -8.72913e-07, 1.00027, 0.992154, 1.00011, 0.996118
0.5572, 34.4037, 0.400426, 1.62098, 0.4, -8.75394e-07, 1.00027, 0.992154, 1.00011, 0.996118
0.55725, 34.4037, 0.400426, 1.62114, 0.4, -8.7788e-07, 1.00027, 0.992155, 1.00011, 0.996119
0.5573, 34.4037, 0.400427, 1.6213, 0.4, -8.80372e-07, 1.00028, 0.992155, 1.00011, 0.996119
0.55735, 34.4037, 0.400428, 1.62145, 0.4, -8.82867e-07, 1.00028, 0.992155, 1.00011, 0.996119
0.5574, 34.4037, 0.400429, 1.62161, 0.4, -8.85368e-07, 1.00028, 0.992155, 1.00011, 0.996119
0.55745, 34.4037, 0.40043, 1.62177, 0.4, -8.87873e-07, 1.00028, 0.992156, 1.00011, 0.99612
0.5575, 34.4037, 0.400431, 1.62193, 0.4, -8.90384e-07, 1.00028, 0.992156, 1.00011, 0.99612
0.55755, 34.4037, 0.400431, 1.62209, 0.4, -8.92899e-07, 1.00028, 0.992156, 1.00011, 0.99612
0.5576, 34.4037, 0.400432, 1.62225, 0.4, -8.9542e-07, 1.00028, 0.992157, 1.00011, 0.996121
0.55765, 34.4037, 0.400433, 1.6224, 0.4, -8.97944e-07, 1.00028, 0.992157, 1.00011, 0.996121
0.5577, 34.4037, 0.400434, 1.62256, 0.4, -9.00474e-07, 1.00028, 0.992157, 1.00011, 0.996121
0.55775, 34.4037, 0.400435, 1.62272, 0.4, -9.03008e-07, 1.00028, 0.992158, 1.00011, 0.996121
0.5578, 34.4037, 0.400436, 1.62288, 0.4, -9.05548e-07, 1.00028, 0.992158, 1.00011, 0.996122
0.55785, 34.4037, 0.400436, 1.62303, 0.4, -9.08091e-07, 1.00028, 0.992158, 1.00011, 0.996122
0.5579, 34.4037, 0.400437, 1.62319, 0.4, -9.10641e-07, 1.00028, 0.992159, 1.00011, 0.996122
0.55795, 34.4037, 0.400438, 1.62335, 0.4, -9.13195e-07, 1.00028, 0.992159, 1.00011, 0.996122
0.558, 34.4037, 0.400439, 1.6235, 0.4, -9.15753e-07, 1.00028, 0.992159, 1.00011, 0.996123
0.55805, 34.4037, 0.40044, 1.62366, 0.4, -9.18317e-07, 1.00028, 0.99216, 1.00011, 0.996123
0.5581, 34.4037, 0.400441, 1.62382, 0.4, -9.20885e-07, 1.00028, 0.99216, 1.00011, 0.996123
0.55815, 34.4037, 0.400441, 1.62397, 0.4, -9.23459e-07, 1.00028, 0.99216, 1.00011, 0.996123
0.5582, 34.4037, 0.400442, 1.62413, 0.4, -9.26037e-07, 1.00028, 0.99216, 1.00011, 0.996124
0.55825, 34.4037, 0.400443, 1.62428, 0.4, -9.2862e-07, 1.00029, 0.992161, 1.00011, 0.996124
0.5583, 34.4037, 0.400444, 1.62444, 0.4, -9.31208e-07, 1.00029, 0.992161, 1.00011, 0.996124
0.55835, 34.4037, 0.400445, 1.6246, 0.4, -9.33801e-07, 1.00029, 0.992161, 1.00011, 0.996125
0.5584, 34.4037, 0.400445, 1.62475, 0.4, -9.36398e-07, 1.00029, 0.992162, 1.00011, 0.996125
0.55845, 34.4037, 0.400446, 1.62491, 0.4, -9.39e-07, 1.00029, 0.992162, 1.00011, 0.996125
0.5585, 34.4037, 0.400447, 1.62506, 0.4, -9.41608e-07, 1.00029, 0.992162, 1.00011, 0.996125
0.55855, 34.4037, 0.400448, 1.62522, 0.4, -9.44221e-07, 1.00029, 0.992163, 1.00011, 0.996126
0.5586, 34.4037, 0.400449, 1.62537, 0.4, -9.46838e-07, 1.00029, 0.992163, 1.00011, 0.996126
0.55865, 34.4037, 0.40045, 1.62552, 0.4, -9.4946e-07, 1.00029, 0.992163, 1.00011, 0.996126
0.558701, 34.4037, 0.400451, 1.62568, 0.4, -9.52089e-07, 1.00029, 0.992164, 1.00011, 0.996126
0.558751, 34.4037, 0.400452, 1.62583, 0.4, -9.54722e-07, 1.00029, 0.992164, 1.00011, 0.996127
0.558801, 34.4037, 0.400453, 1.62599, 0.4, -9.57361e-07, 1.00029, 0.992164, 1.00011, 0.996127
0.558851, 34.4037, 0.400454, 1.62614, 0.4, -9.60004e-07, 1.00029, 0.992165, 1.00011, 0.996127
0.558901, 34.4037, 0.400454, 1.62629, 0.4, -9.62654e-07, 1.00029, 0.992165, 1.00012, 0.996128
0.558951, 34.4037, 0.400455, 1.62645, 0.4, -9.65307e-07, 1.00029, 0.992166, 1.00012, 0.996128
0.559001, 34.4037, 0.400456, 1.6266, 0.4, -9.67966e-07, 1.00029, 0.992166, 1.00012, 0.996128
0.559051, 34.4037, 0.400457, 1.62675, 0.4, -9.70631e-07, 1.00029, 0.992166, 1.00012, 0.996128
0.559101, 34.4037, 0.400458, 1.62691, 0.4, -9.73301e-07, 1.00029, 0.992166, 1.00012, 0.996129
0.559151, 34.4037, 0.400459, 1.62706, 0.4, -9.75975e-07, 1.0003, 0.992167, 1.00012, 0.996129
0.559201, 34.4037, 0.40046, 1.62721, 0.4, -9.78656e-07, 1.0003, 0.992167, 1.00012, 0.996129
0.559251, 34.4037, 0.400461, 1.62736, 0.4, -9.8134e-07, 1.0003, 0.992167, 1.00012, 0.99613
0.559301, 34.4037, 0.400461, 1.62752, 0.4, -9.8403e-07, 1.0003, 0.992168, 1.00012, 0.99613
0.559351, 34.4037, 0.400462, 1.62767, 0.4, -9.86725e-07, 1.0003, 0.992168, 1.00012, 0.99613
0.559401, 34.4037, 0.400463, 1.62782, 0.4, -9.89427e-07, 1.0003, 0.992168, 1.00012, 0.99613
0.559451, 34.4037, 0.400464, 1.62797, 0.4, -9.92133e-07, 1.0003, 0.992169, 1.00012, 0.996131
0.559501, 34.4037, 0.400465, 1.62812, 0.4, -9.94844e-07, 1.0003, 0.992169, 1.00012, 0.996131
0.559551, 34.4037, 0.400466, 1.62827, 0.4, -9.97561e-07, 1.0003, 0.992169, 1.00012, 0.996131
0.559601, 34.4037, 0.400467, 1.62843, 0.4, -1.00028e-06, 1.0003, 0.99217, 1.00012, 0.996131
0.559651, 34.4037, 0.400468, 1.62858, 0.4, -1.00301e-06, 1.0003, 0.99217, 1.00012, 0.996132
0.559701, 34.4037, 0.400469, 1.62873, 0.4, -1.00574e-06, 1.0003, 0.992171, 1.00012, 0.996132
0.559751, 34.4037, 0.400469, 1.62888, 0.4, -1.00848e-06, 1.0003, 0.992171, 1.00012, 0.996132
0.559801, 34.4037, 0.40047, 1.62903, 0.4, -1.01122e-06, 1.0003, 0.992171, 1.00012, 0.996133
0.559851, 34.4037, 0.400471, 1.62918, 0.4, -1.01396e-06, 1.0003, 0.992171, 1.00012, 0.996133
0.559901, 34.4037, 0.400472, 1.62933, 0.4, -1.01672e-06, 1.0003, 0.992172, 1.00012, 0.996133
0.559951, 34.4037, 0.400473, 1.62948, 0.4, -1.01947e-06, 1.0003, 0.992172, 1.00012, 0.996133
0.560001, 34.4037, 0.400474, 1.62963, 0.4, -1.02224e-06, 1.00031, 0.992172, 1.00012, 0.996134
0.560051, 34.4037, 0.400475, 1.62978, 0.4, -1.02501e-06, 1.00031, 0.992173, 1.00012, 0.996134
0.560101, 34.4037, 0.400476, 1.62993, 0.4, -1.02778e-06, 1.00031, 0.992173, 1.00012, 0.996134
0.560151, 34.4037, 0.400476, 1.63008, 0.4, -1.03056e-06, 1.00031, 0.992173, 1.00012, 0.996135
0.560201, 34.4037, 0.400477, 1.63023, 0.4, -1.03334e-06, 1.00031, 0.992174, 1.00012, 0.996135
0.560251, 34.4037, 0.400478, 1.63038, 0.4, -1.03613e-06, 1.00031, 0.992174, 1.00012, 0.996135
0.560301, 34.4037, 0.400479, 1.63053, 0.4, -1.03892e-06, 1.00031, 0.992175, 1.00012, 0.996135
0.560351, 34.4037, 0.40048, 1.63067, 0.4, -1.04172e-06, 1.00031, 0.992175, 1.00012, 0.996136
0.560401, 34.4037, 0.400481, 1.63082, 0.4, -1.04452e-06, 1.00031, 0.992175, 1.00012, 0.996136
0.560451, 34.4037, 0.400482, 1.63097, 0.4, -1.04733e-06, 1.00031, 0.992176, 1.00012, 0.996136
0.560501, 34.4037, 0.400483, 1.63112, 0.4, -1.05015e-06, 1.00031, 0.992176, 1.00012, 0.996136
0.560551, 34.4037, 0.400484, 1.63127, 0.4, -1.05297e-06, 1.00031, 0.992176, 1.00012, 0.996137
0.560601, 34.4037, 0.400485, 1.63142, 0.4, -1.05579e-06, 1.00031, 0.992177, 1.00012, 0.996137
0.560651, 34.4037, 0.400485, 1.63156, 0.4, -1.05863e-06, 1.00031, 0.992177, 1.00012, 0.996137
0.560701, 34.4037, 0.400486, 1.63171, 0.4, -1.06146e-06, 1.00031, 0.992177, 1.00012, 0.996138
0.560751, 34.4037, 0.400487, 1.63186, 0.4, -1.0643e-06, 1.00031, 0.992178, 1.00012, 0.996138
0.560801, 34.4037, 0.400488, 1.63201, 0.4, -1.06715e-06, 1.00031, 0.992178, 1.00012, 0.996138
0.560851, 34.4037, 0.400489, 1.63215, 0.4, -1.07e-06, 1.00032, 0.992178, 1.00012, 0.996139
0.560901, 34.4037, 0.40049, 1.6323, 0.4, -1.07286e-06, 1.00032, 0.992179, 1.00012, 0.996139
0.560951, 34.4037, 0.400491, 1.63245, 0.4, -1.07572e-06, 1.00032, 0.992179, 1.00012, 0.996139
0.561001, 34.4037, 0.400492, 1.63259, 0.4, -1.07859e-06, 1.00032, 0.992179, 1.00012, 0.996139
0.561051, 34.4037, 0.400493, 1.63274, 0.4, -1.08146e-06, 1.00032, 0.99218, 1.00012, 0.99614
0.561101, 34.4037, 0.400494, 1.63288, 0.4, -1.08434e-06, 1.00032, 0.99218, 1.00012, 0.99614
0.561151, 34.4037, 0.400495, 1.63303, 0.4, -1.08722e-06, 1.00032, 0.99218, 1.00013, 0.99614
0.561201, 34.4037, 0.400495, 1.63318, 0.4, -1.09011e-06, 1.00032, 0.992181, 1.00013, 0.996141
0.561251, 34.4037, 0.400496, 1.63332, 0.4, -1.09301e-06, 1.00032, 0.992181, 1.00013, 0.996141
0.561301, 34.4037, 0.400497, 1.63347, 0.4, -1.0959e-06, 1.00032, 0.992181, 1.00013, 0.996141
0.561351, 34.4037, 0.400498, 1.63361, 0.4, -1.09881e-06, 1.00032, 0.992182, 1.00013, 0.996141
0.561401, 34.4037, 0.400499, 1.63376, 0.4, -1.10172e-06, 1.00032, 0.992182, 1.00013, 0.996142
0.561451, 34.4037, 0.4005, 1.6339, 0.4, -1.10463e-06, 1.00032, 0.992182, 1.00013, 0.996142
0.561501, 34.4037, 0.400501, 1.63405, 0.4, -1.10755e-06, 1.00032, 0.992183, 1.00013, 0.996142
0.561551, 34.4037, 0.400502, 1.63419, 0.4, -1.11048e-06, 1.00032, 0.992183, 1.00013, 0.996143
0.561601, 34.4037, 0.400503, 1.63434, 0.4, -1.11341e-06, 1.00032, 0.992183, 1.00013, 0.996143
