Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.561651, 34.4037, 0.400504, 1.63448, 0.4, -1.11634e-06, 1.00032, 0.992184, 1.00013, 0.996143
0.561701, 34.4037, 0.400504, 1.63463, 0.4, -1.11929e-06, 1.00033, 0.992184, 1.00013, 0.996143
0.561751, 34.4037, 0.400505, 1.63477, 0.4, -1.12223e-06, 1.00033, 0.992184, 1.00013, 0.996144
0.561801, 34.4037, 0.400506, 1.63492, 0.4, -1.12518e-06, 1.00033, 0.992185, 1.00013, 0.996144
0.561851, 34.4037, 0.400507, 1.63506, 0.4, -1.12814e-06, 1.00033, 0.992185, 1.00013, 0.996144
0.561901, 34.4037, 0.400508, 1.6352, 0.4, -1.1311e-06, 1.00033, 0.992185, 1.00013, 0.996145
0.561951, 34.4037, 0.400509, 1.63535, 0.4, -1.13407e-06, 1.00033, 0.992186, 1.00013, 0.996145
0.562001, 34.4037, 0.40051, 1.63549, 0.4, -1.13704e-06, 1.00033, 0.992186, 1.00013, 0.996145
0.562051, 34.4037, 0.400511, 1.63563, 0.4, -1.14002e-06, 1.00033, 0.992186, 1.00013, 0.996145
0.562101, 34.4037, 0.400512, 1.63578, 0.4, -1.14301e-06, 1.00033, 0.992187, 1.00013, 0.996146
0.562151, 34.4037, 0.400513, 1.63592, 0.4, -1.14599e-06, 1.00033, 0.992187, 1.00013, 0.996146
0.562201, 34.4037, 0.400514, 1.63606, 0.4, -1.14899e-06, 1.00033, 0.992187, 1.00013, 0.996146
0.562251, 34.4037, 0.400514, 1.6362, 0.4, -1.15199e-06, 1.00033, 0.992188, 1.00013, 0.996147
0.562301, 34.4037, 0.400515, 1.63635, 0.4, -1.15499e-06, 1.00033, 0.992188, 1.00013, 0.996147
0.562351, 34.4037, 0.400516, 1.63649, 0.4, -1.158e-06, 1.00033, 0.992188, 1.00013, 0.996147
0.562401, 34.4037, 0.400517, 1.63663, 0.4, -1.16102e-06, 1.00033, 0.992189, 1.00013, 0.996147
0.562451, 34.4037, 0.400518, 1.63677, 0.4, -1.16404e-06, 1.00033, 0.992189, 1.00013, 0.996148
0.562501, 34.4037, 0.400519, 1.63691, 0.4, -1.16706e-06, 1.00033, 0.99219, 1.00013, 0.996148
0.562551, 34.4037, 0.40052, 1.63706, 0.4, -1.17009e-06, 1.00033, 0.99219, 1.00013, 0.996148
0.562601, 34.4037, 0.400521, 1.6372, 0.4, -1.17313e-06, 1.00034, 0.99219, 1.00013, 0.996149
0.562651, 34.4037, 0.400522, 1.63734, 0.4, -1.17617e-06, 1.00034, 0.992191, 1.00013, 0.996149
0.562701, 34.4037, 0.400523, 1.63748, 0.4, -1.17922e-06, 1.00034, 0.992191, 1.00013, 0.996149
0.562751, 34.4037, 0.400524, 1.63762, 0.4, -1.18227e-06, 1.00034, 0.992191, 1.00013, 0.996149
0.562801, 34.4037, 0.400525, 1.63776, 0.4, -1.18533e-06, 1.00034, 0.992192, 1.00013, 0.99615
0.562851, 34.4037, 0.400526, 1.6379, 0.4, -1.1884e-06, 1.00034, 0.992192, 1.00013, 0.99615
0.562901, 34.4037, 0.400527, 1.63804, 0.4, -1.19147e-06, 1.00034, 0.992192, 1.00013, 0.99615
0.562951, 34.4037, 0.400528, 1.63818, 0.4, -1.19454e-06, 1.00034, 0.992193, 1.00013, 0.996151
0.563001, 34.4037, 0.400528, 1.63832, 0.4, -1.19762e-06, 1.00034, 0.992193, 1.00013, 0.996151
0.563051, 34.4037, 0.400529, 1.63846, 0.4, -1.20071e-06, 1.00034, 0.992193, 1.00013, 0.996151
0.563101, 34.4037, 0.40053, 1.6386, 0.4, -1.2038e-06, 1.00034, 0.992194, 1.00013, 0.996152
0.563151, 34.4037, 0.400531, 1.63874, 0.4, -1.2069e-06, 1.00034, 0.992194, 1.00013, 0.996152
0.563201, 34.4037, 0.400532, 1.63888, 0.4, -1.21e-06, 1.00034, 0.992195, 1.00013, 0.996152
0.563251, 34.4037, 0.400533, 1.63902, 0.4, -1.21311e-06, 1.00034, 0.992195, 1.00013, 0.996152
0.563301, 34.4037, 0.400534, 1.63916, 0.4, -1.21623e-06, 1.00034, 0.992195, 1.00014, 0.996153
0.563351, 34.4037, 0.400535, 1.6393, 0.4, -1.21935e-06, 1.00034, 0.992196, 1.00014, 0.996153
0.563401, 34.4037, 0.400536, 1.63944, 0.4, -1.22248e-06, 1.00035, 0.992196, 1.00014, 0.996153
0.563451, 34.4037, 0.400537, 1.63958, 0.4, -1.22561e-06, 1.00035, 0.992196, 1.00014, 0.996154
0.563501, 34.4037, 0.400538, 1.63972, 0.4, -1.22874e-06, 1.00035, 0.992197, 1.00014, 0.996154
0.563551, 34.4037, 0.400539, 1.63985, 0.4, -1.23189e-06, 1.00035, 0.992197, 1.00014, 0.996154
0.563601, 34.4037, 0.40054, 1.63999, 0.4, -1.23503e-06, 1.00035, 0.992197, 1.00014, 0.996155
0.563651, 34.4037, 0.400541, 1.64013, 0.4, -1.23819e-06, 1.00035, 0.992198, 1.00014, 0.996155
0.563701, 34.4037, 0.400542, 1.64027, 0.4, -1.24135e-06, 1.00035, 0.992198, 1.00014, 0.996155
0.563751, 34.4037, 0.400543, 1.64041, 0.4, -1.24451e-06, 1.00035, 0.992199, 1.00014, 0.996155
0.563801, 34.4037, 0.400544, 1.64054, 0.4, -1.24768e-06, 1.00035, 0.992199, 1.00014, 0.996156
0.563851, 34.4037, 0.400545, 1.64068, 0.4, -1.25086e-06, 1.00035, 0.992199, 1.00014, 0.996156
0.563901, 34.4037, 0.400546, 1.64082, 0.4, -1.25404e-06, 1.00035, 0.9922, 1.00014, 0.996156
0.563951, 34.4037, 0.400547, 1.64096, 0.4, -1.25723e-06, 1.00035, 0.9922, 1.00014, 0.996157
0.564001, 34.4037, 0.400548, 1.64109, 0.4, -1.26042e-06, 1.00035, 0.9922, 1.00014, 0.996157
0.564051, 34.4037, 0.400549, 1.64123, 0.4, -1.26362e-06, 1.00035, 0.992201, 1.00014, 0.996157
0.564101, 34.4037, 0.40055, 1.64137, 0.4, -1.26683e-06, 1.00035, 0.992201, 1.00014, 0.996158
0.564151, 34.4037, 0.400551, 1.6415, 0.4, -1.27004e-06, 1.00035, 0.992201, 1.00014, 0.996158
0.564201, 34.4037, 0.400552, 1.64164, 0.4, -1.27325e-06, 1.00036, 0.992202, 1.00014, 0.996158
0.564251, 34.4037, 0.400552, 1.64178, 0.4, -1.27647e-06, 1.00036, 0.992202, 1.00014, 0.996159
0.564301, 34.4037, 0.400553, 1.64191, 0.4, -1.2797e-06, 1.00036, 0.992203, 1.00014, 0.996159
0.564351, 34.4037, 0.400554, 1.64205, 0.4, -1.28293e-06, 1.00036, 0.992203, 1.00014, 0.996159
0.564401, 34.4037, 0.400555, 1.64219, 0.4, -1.28617e-06, 1.00036, 0.992203, 1.00014, 0.996159
0.564451, 34.4037, 0.400556, 1.64232, 0.4, -1.28941e-06, 1.00036, 0.992204, 1.00014, 0.99616
0.564501, 34.4037, 0.400557, 1.64246, 0.4, -1.29266e-06, 1.00036, 0.992204, 1.00014, 0.99616
0.564551, 34.4037, 0.400558, 1.64259, 0.4, -1.29592e-06, 1.00036, 0.992204, 1.00014, 0.99616
0.564601, 34.4037, 0.400559, 1.64273, 0.4, -1.29918e-06, 1.00036, 0.992205, 1.00014, 0.996161
0.564651, 34.4037, 0.40056, 1.64286, 0.4, -1.30244e-06, 1.00036, 0.992205, 1.00014, 0.996161
0.564701, 34.4037, 0.400561, 1.643, 0.4, -1.30571e-06, 1.00036, 0.992205, 1.00014, 0.996161
0.564752, 34.4037, 0.400562, 1.64313, 0.4, -1.30899e-06, 1.00036, 0.992206, 1.00014, 0.996162
0.564802, 34.4037, 0.400563, 1.64327, 0.4, -1.31227e-06, 1.00036, 0.992206, 1.00014, 0.996162
0.564852, 34.4037, 0.400564, 1.6434, 0.4, -1.31556e-06, 1.00036, 0.992207, 1.00014, 0.996162
0.564902, 34.4037, 0.400565, 1.64354, 0.4, -1.31886e-06, 1.00036, 0.992207, 1.00014, 0.996162
0.564952, 34.4037, 0.400566, 1.64367, 0.4, -1.32215e-06, 1.00036, 0.992207, 1.00014, 0.996163
0.565002, 34.4037, 0.400567, 1.6438, 0.4, -1.32546e-06, 1.00037, 0.992208, 1.00014, 0.996163
0.565052, 34.4037, 0.400568, 1.64394, 0.4, -1.32877e-06, 1.00037, 0.992208, 1.00014, 0.996163
0.565102, 34.4037, 0.400569, 1.64407, 0.4, -1.33209e-06, 1.00037, 0.992208, 1.00014, 0.996164
0.565152, 34.4037, 0.40057, 1.64421, 0.4, -1.33541e-06, 1.00037, 0.992209, 1.00014, 0.996164
0.565202, 34.4037, 0.400571, 1.64434, 0.4, -1.33874e-06, 1.00037, 0.992209, 1.00014, 0.996164
0.565252, 34.4037, 0.400572, 1.64447, 0.4, -1.34207e-06, 1.00037, 0.992209, 1.00014, 0.996165
0.565302, 34.4037, 0.400573, 1.64461, 0.4, -1.34541e-06, 1.00037, 0.99221, 1.00014, 0.996165
0.565352, 34.4037, 0.400574, 1.64474, 0.4, -1.34876e-06, 1.00037, 0.99221, 1.00015, 0.996165
0.565402, 34.4037, 0.400575, 1.64487, 0.4, -1.35211e-06, 1.00037, 0.992211, 1.00015, 0.996166
0.565452, 34.4037, 0.400576, 1.645, 0.4, -1.35547e-06, 1.00037, 0.992211, 1.00015, 0.996166
0.565502, 34.4037, 0.400577, 1.64514, 0.4, -1.35883e-06, 1.00037, 0.992211, 1.00015, 0.996166
0.565552, 34.4037, 0.400578, 1.64527, 0.4, -1.3622e-06, 1.00037, 0.992212, 1.00015, 0.996167
0.565602, 34.4037, 0.400579, 1.6454, 0.4, -1.36557e-06, 1.00037, 0.992212, 1.00015, 0.996167
0.565652, 34.4037, 0.40058, 1.64553, 0.4, -1.36895e-06, 1.00037, 0.992212, 1.00015, 0.996167
0.565702, 34.4037, 0.400581, 1.64567, 0.4, -1.37233e-06, 1.00037, 0.992213, 1.00015, 0.996167
0.565752, 34.4037, 0.400582, 1.6458, 0.4, -1.37573e-06, 1.00037, 0.992213, 1.00015, 0.996168
0.565802, 34.4037, 0.400582, 1.64593, 0.4, -1.37912e-06, 1.00038, 0.992214, 1.00015, 0.996168
0.565852, 34.4037, 0.400584, 1.64606, 0.4, -1.38252e-06, 1.00038, 0.992214, 1.00015, 0.996168
0.565902, 34.4037, 0.400584, 1.64619, 0.4, -1.38593e-06, 1.00038, 0.992214, 1.00015, 0.996169
0.565952, 34.4037, 0.400586, 1.64632, 0.4, -1.38935e-06, 1.00038, 0.992215, 1.00015, 0.996169
0.566002, 34.4037, 0.400586, 1.64645, 0.4, -1.39277e-06, 1.00038, 0.992215, 1.00015, 0.996169
0.566052, 34.4037, 0.400587, 1.64659, 0.4, -1.39619e-06, 1.00038, 0.992215, 1.00015, 0.99617
0.566102, 34.4037, 0.400588, 1.64672, 0.4, -1.39962e-06, 1.00038, 0.992216, 1.00015, 0.99617
0.566152, 34.4037, 0.400589, 1.64685, 0.4, -1.40306e-06, 1.00038, 0.992216, 1.00015, 0.99617
0.566202, 34.4037, 0.40059, 1.64698, 0.4, -1.4065e-06, 1.00038, 0.992216, 1.00015, 0.996171
0.566252, 34.4037, 0.400591, 1.64711, 0.4, -1.40995e-06, 1.00038, 0.992217, 1.00015, 0.996171
0.566302, 34.4037, 0.400592, 1.64724, 0.4, -1.4134e-06, 1.00038, 0.992217, 1.00015, 0.996171
0.566352, 34.4037, 0.400593, 1.64737, 0.4, -1.41686e-06, 1.00038, 0.992218, 1.00015, 0.996171
0.566402, 34.4037, 0.400594, 1.6475, 0.4, -1.42033e-06, 1.00038, 0.992218, 1.00015, 0.996172
0.566452, 34.4037, 0.400595, 1.64763, 0.4, -1.4238e-06, 1.00038, 0.992218, 1.00015, 0.996172
0.566502, 34.4037, 0.400596, 1.64776, 0.4, -1.42727e-06, 1.00038, 0.992219, 1.00015, 0.996172
0.566552, 34.4037, 0.400597, 1.64789, 0.4, -1.43076e-06, 1.00038, 0.992219, 1.00015, 0.996173
0.566602, 34.4037, 0.400598, 1.64802, 0.4, -1.43424e-06, 1.00039, 0.992219, 1.00015, 0.996173
0.566652, 34.4037, 0.400599, 1.64815, 0.4, -1.43774e-06, 1.00039, 0.99222, 1.00015, 0.996173
0.566702, 34.4037, 0.4006, 1.64828, 0.4, -1.44124e-06, 1.00039, 0.99222, 1.00015, 0.996174
0.566752, 34.4037, 0.400601, 1.6484, 0.4, -1.44474e-06, 1.00039, 0.992221, 1.00015, 0.996174
0.566802, 34.4037, 0.400602, 1.64853, 0.4, -1.44826e-06, 1.00039, 0.992221, 1.00015, 0.996174
0.566852, 34.4037, 0.400603, 1.64866, 0.4, -1.45177e-06, 1.00039, 0.992221, 1.00015, 0.996175
0.566902, 34.4037, 0.400604, 1.64879, 0.4, -1.4553e-06, 1.00039, 0.992222, 1.00015, 0.996175
0.566952, 34.4037, 0.400605, 1.64892, 0.4, -1.45883e-06, 1.00039, 0.992222, 1.00015, 0.996175
0.567002, 34.4037, 0.400606, 1.64905, 0.4, -1.46236e-06, 1.00039, 0.992223, 1.00015, 0.996176
0.567052, 34.4037, 0.400607, 1.64917, 0.4, -1.4659e-06, 1.00039, 0.992223, 1.00015, 0.996176
0.567102, 34.4037, 0.400608, 1.6493, 0.4, -1.46945e-06, 1.00039, 0.992223, 1.00015, 0.996176
0.567152, 34.4037, 0.400609, 1.64943, 0.4, -1.473e-06, 1.00039, 0.992224, 1.00015, 0.996176
0.567202, 34.4037, 0.40061, 1.64956, 0.4, -1.47656e-06, 1.00039, 0.992224, 1.00015, 0.996177
0.567252, 34.4037, 0.400611, 1.64969, 0.4, -1.48013e-06, 1.00039, 0.992224, 1.00015, 0.996177
0.567302, 34.4037, 0.400613, 1.64981, 0.4, -1.4837e-06, 1.00039, 0.992225, 1.00016, 0.996177
0.567352, 34.4037, 0.400614, 1.64994, 0.4, -1.48727e-06, 1.0004, 0.992225, 1.00016, 0.996178
0.567402, 34.4037, 0.400615, 1.65007, 0.4, -1.49086e-06, 1.0004, 0.992226, 1.00016, 0.996178
0.567452, 34.4037, 0.400616, 1.65019, 0.4, -1.49445e-06, 1.0004, 0.992226, 1.00016, 0.996178
0.567502, 34.4037, 0.400617, 1.65032, 0.4, -1.49804e-06, 1.0004, 0.992226, 1.00016, 0.996179
0.567552, 34.4037, 0.400618, 1.65045, 0.4, -1.50164e-06, 1.0004, 0.992227, 1.00016, 0.996179
0.567602, 34.4037, 0.400619, 1.65057, 0.4, -1.50525e-06, 1.0004, 0.992227, 1.00016, 0.996179
0.567652, 34.4037, 0.40062, 1.6507, 0.4, -1.50887e-06, 1.0004, 0.992228, 1.00016, 0.99618
0.567702, 34.4037, 0.400621, 1.65083, 0.4, -1.51249e-06, 1.0004, 0.992228, 1.00016, 0.99618
0.567752, 34.4037, 0.400622, 1.65095, 0.4, -1.51611e-06, 1.0004, 0.992228, 1.00016, 0.99618
0.567802, 34.4037, 0.400623, 1.65108, 0.4, -1.51974e-06, 1.0004, 0.992229, 1.00016, 0.996181
0.567852, 34.4037, 0.400624, 1.6512, 0.4, -1.52338e-06, 1.0004, 0.992229, 1.00016, 0.996181
0.567902, 34.4037, 0.400625, 1.65133, 0.4, -1.52702e-06, 1.0004, 0.99223, 1.00016, 0.996181
0.567952, 34.4037, 0.400626, 1.65146, 0.4, -1.53067e-06, 1.0004, 0.99223, 1.00016, 0.996182
0.568002, 34.4037, 0.400627, 1.65158, 0.4, -1.53433e-06, 1.0004, 0.99223, 1.00016, 0.996182
0.568052, 34.4037, 0.400628, 1.65171, 0.4, -1.53799e-06, 1.0004, 0.992231, 1.00016, 0.996182
0.568102, 34.4037, 0.400629, 1.65183, 0.4, -1.54166e-06, 1.00041, 0.992231, 1.00016, 0.996183
0.568152, 34.4037, 0.40063, 1.65196, 0.4, -1.54533e-06, 1.00041, 0.992231, 1.00016, 0.996183
0.568202, 34.4037, 0.400631, 1.65208, 0.4, -1.54901e-06, 1.00041, 0.992232, 1.00016, 0.996183
0.568252, 34.4037, 0.400632, 1.65221, 0.4, -1.5527e-06, 1.00041, 0.992232, 1.00016, 0.996184
0.568302, 34.4037, 0.400633, 1.65233, 0.4, -1.55639e-06, 1.00041, 0.992233, 1.00016, 0.996184
0.568352, 34.4037, 0.400634, 1.65245, 0.4, -1.56009e-06, 1.00041, 0.992233, 1.00016, 0.996184
0.568402, 34.4037, 0.400635, 1.65258, 0.4, -1.56379e-06, 1.00041, 0.992233, 1.00016, 0.996185
0.568452, 34.4037, 0.400636, 1.6527, 0.4, -1.5675e-06, 1.00041, 0.992234, 1.00016, 0.996185
0.568502, 34.4037, 0.400637, 1.65283, 0.4, -1.57122e-06, 1.00041, 0.992234, 1.00016, 0.996185
0.568552, 34.4037, 0.400638, 1.65295, 0.4, -1.57494e-06, 1.00041, 0.992235, 1.00016, 0.996186
0.568602, 34.4037, 0.400639, 1.65307, 0.4, -1.57867e-06, 1.00041, 0.992235, 1.00016, 0.996186
0.568652, 34.4037, 0.400641, 1.6532, 0.4, -1.5824e-06, 1.00041, 0.992235, 1.00016, 0.996186
0.568702, 34.4037, 0.400642, 1.65332, 0.4, -1.58614e-06, 1.00041, 0.992236, 1.00016, 0.996187
0.568752, 34.4037, 0.400643, 1.65344, 0.4, -1.58989e-06, 1.00041, 0.992236, 1.00016, 0.996187
0.568802, 34.4037, 0.400644, 1.65357, 0.4, -1.59364e-06, 1.00041, 0.992237, 1.00016, 0.996187
0.568852, 34.4037, 0.400645, 1.65369, 0.4, -1.5974e-06, 1.00042, 0.992237, 1.00016, 0.996188
0.568902, 34.4037, 0.400646, 1.65381, 0.4, -1.60116e-06, 1.00042, 0.992237, 1.00016, 0.996188
0.568952, 34.4037, 0.400647, 1.65394, 0.4, -1.60493e-06, 1.00042, 0.992238, 1.00016, 0.996188
0.569002, 34.4037, 0.400648, 1.65406, 0.4, -1.60871e-06, 1.00042, 0.992238, 1.00016, 0.996189
0.569052, 34.4037, 0.400649, 1.65418, 0.4, -1.61249e-06, 1.00042, 0.992239, 1.00016, 0.996189
0.569102, 34.4037, 0.40065, 1.6543, 0.4, -1.61628e-06, 1.00042, 0.992239, 1.00016, 0.996189
0.569152, 34.4037, 0.400651, 1.65443, 0.4, -1.62007e-06, 1.00042, 0.992239, 1.00016, 0.99619
0.569202, 34.4037, 0.400652, 1.65455, 0.4, -1.62387e-06, 1.00042, 0.99224, 1.00016, 0.99619
0.569252, 34.4037, 0.400653, 1.65467, 0.4, -1.62768e-06, 1.00042, 0.99224, 1.00017, 0.99619
0.569302, 34.4037, 0.400654, 1.65479, 0.4, -1.63149e-06, 1.00042, 0.99224, 1.00017, 0.99619
0.569352, 34.4037, 0.400655, 1.65491, 0.4, -1.63531e-06, 1.00042, 0.992241, 1.00017, 0.996191
0.569402, 34.4037, 0.400656, 1.65503, 0.4, -1.63913e-06, 1.00042, 0.992241, 1.00017, 0.996191
0.569452, 34.4037, 0.400657, 1.65516, 0.4, -1.64297e-06, 1.00042, 0.992242, 1.00017, 0.996192
0.569502, 34.4037, 0.400658, 1.65528, 0.4, -1.6468e-06, 1.00042, 0.992242, 1.00017, 0.996192
0.569552, 34.4037, 0.400659, 1.6554, 0.4, -1.65064e-06, 1.00042, 0.992242, 1.00017, 0.996192
0.569602, 34.4037, 0.40066, 1.65552, 0.4, -1.65449e-06, 1.00043, 0.992243, 1.00017, 0.996193
0.569652, 34.4037, 0.400661, 1.65564, 0.4, -1.65835e-06, 1.00043, 0.992243, 1.00017, 0.996193
0.569702, 34.4037, 0.400662, 1.65576, 0.4, -1.66221e-06, 1.00043, 0.992244, 1.00017, 0.996193
0.569752, 34.4037, 0.400663, 1.65588, 0.4, -1.66607e-06, 1.00043, 0.992244, 1.00017, 0.996193
0.569802, 34.4037, 0.400664, 1.656, 0.4, -1.66995e-06, 1.00043, 0.992244, 1.00017, 0.996194
0.569852, 34.4037, 0.400665, 1.65612, 0.4, -1.67383e-06, 1.00043, 0.992245, 1.00017, 0.996194
0.569902, 34.4037, 0.400666, 1.65624, 0.4, -1.67771e-06, 1.00043, 0.992245, 1.00017, 0.996194
0.569952, 34.4037, 0.400667, 1.65636, 0.4, -1.6816e-06, 1.00043, 0.992246, 1.00017, 0.996195
0.570002, 34.4037, 0.400669, 1.65648, 0.4, -1.6855e-06, 1.00043, 0.992246, 1.00017, 0.996195
0.570052, 34.4037, 0.400669, 1.6566, 0.4, -1.6894e-06, 1.00043, 0.992246, 1.00017, 0.996195
0.570102, 34.4037, 0.400671, 1.65672, 0.4, -1.69331e-06, 1.00043, 0.992247, 1.00017, 0.996196
0.570152, 34.4037, 0.400672, 1.65684, 0.4, -1.69723e-06, 1.00043, 0.992247, 1.00017, 0.996196
0.570202, 34.4037, 0.400673, 1.65696, 0.4, -1.70115e-06, 1.00043, 0.992248, 1.00017, 0.996196
0.570252, 34.4037, 0.400674, 1.65708, 0.4, -1.70508e-06, 1.00043, 0.992248, 1.00017, 0.996197
0.570302, 34.4037, 0.400675, 1.6572, 0.4, -1.70901e-06, 1.00043, 0.992248, 1.00017, 0.996197
0.570352, 34.4037, 0.400676, 1.65732, 0.4, -1.71295e-06, 1.00044, 0.992249, 1.00017, 0.996197
0.570402, 34.4037, 0.400677, 1.65744, 0.4, -1.7169e-06, 1.00044, 0.992249, 1.00017, 0.996198
0.570452, 34.4037, 0.400678, 1.65755, 0.4, -1.72085e-06, 1.00044, 0.99225, 1.00017, 0.996198
0.570502, 34.4037, 0.400679, 1.65767, 0.4, -1.72481e-06, 1.00044, 0.99225, 1.00017, 0.996198
0.570552, 34.4037, 0.40068, 1.65779, 0.4, -1.72877e-06, 1.00044, 0.99225, 1.00017, 0.996199
0.570602, 34.4037, 0.400681, 1.65791, 0.4, -1.73275e-06, 1.00044, 0.992251, 1.00017, 0.996199
0.570652, 34.4037, 0.400682, 1.65803, 0.4, -1.73672e-06, 1.00044, 0.992251, 1.00017, 0.996199
0.570702, 34.4037, 0.400683, 1.65815, 0.4, -1.74071e-06, 1.00044, 0.992252, 1.00017, 0.9962
0.570753, 34.4037, 0.400684, 1.65826, 0.4, -1.7447e-06, 1.00044, 0.992252, 1.00017, 0.9962
0.570803, 34.4037, 0.400685, 1.65838, 0.4, -1.74869e-06, 1.00044, 0.992252, 1.00017, 0.996201
0.570853, 34.4037, 0.400687, 1.6585, 0.4, -1.7527e-06, 1.00044, 0.992253, 1.00017, 0.996201
0.570903, 34.4037, 0.400688, 1.65862, 0.4, -1.75671e-06, 1.00044, 0.992253, 1.00017, 0.996201
0.570953, 34.4037, 0.400689, 1.65873, 0.4, -1.76072e-06, 1.00044, 0.992254, 1.00017, 0.996202
0.571003, 34.4037, 0.40069, 1.65885, 0.4, -1.76474e-06, 1.00044, 0.992254, 1.00017, 0.996202
0.571053, 34.4037, 0.400691, 1.65897, 0.4, -1.76877e-06, 1.00045, 0.992254, 1.00017, 0.996202
0.571103, 34.4037, 0.400692, 1.65909, 0.4, -1.77281e-06, 1.00045, 0.992255, 1.00018, 0.996203
0.571153, 34.4037, 0.400693, 1.6592, 0.4, -1.77685e-06, 1.00045, 0.992255, 1.00018, 0.996203
0.571203, 34.4037, 0.400694, 1.65932, 0.4, -1.7809e-06, 1.00045, 0.992256, 1.00018, 0.996203
0.571253, 34.4037, 0.400695, 1.65944, 0.4, -1.78495e-06, 1.00045, 0.992256, 1.00018, 0.996204
0.571303, 34.4037, 0.400696, 1.65955, 0.4, -1.78901e-06, 1.00045, 0.992257, 1.00018, 0.996204
0.571353, 34.4037, 0.400697, 1.65967, 0.4, -1.79308e-06, 1.00045, 0.992257, 1.00018, 0.996204
0.571403, 34.4037, 0.400699, 1.65978, 0.4, -1.79715e-06, 1.00045, 0.992257, 1.00018, 0.996205
0.571453, 34.4037, 0.4007, 1.6599, 0.4, -1.80123e-06, 1.00045, 0.992258, 1.00018, 0.996205
0.571503, 34.4037, 0.400701, 1.66002, 0.4, -1.80532e-06, 1.00045, 0.992258, 1.00018, 0.996205
0.571553, 34.4037, 0.400702, 1.66013, 0.4, -1.80941e-06, 1.00045, 0.992259, 1.00018, 0.996206
0.571603, 34.4037, 0.400703, 1.66025, 0.4, -1.81351e-06, 1.00045, 0.992259, 1.00018, 0.996206
0.571653, 34.4037, 0.400704, 1.66036, 0.4, -1.81761e-06, 1.00045, 0.992259, 1.00018, 0.996206
0.571703, 34.4037, 0.400705, 1.66048, 0.4, -1.82172e-06, 1.00045, 0.99226, 1.00018, 0.996207
0.571753, 34.4037, 0.400706, 1.66059, 0.4, -1.82584e-06, 1.00046, 0.99226, 1.00018, 0.996207
0.571803, 34.4037, 0.400707, 1.66071, 0.4, -1.82996e-06, 1.00046, 0.992261, 1.00018, 0.996207
0.571853, 34.4037, 0.400708, 1.66082, 0.4, -1.83409e-06, 1.00046, 0.992261, 1.00018, 0.996208
0.571903, 34.4037, 0.40071, 1.66094, 0.4, -1.83823e-06, 1.00046, 0.992261, 1.00018, 0.996208
0.571953, 34.4037, 0.400711, 1.66105, 0.4, -1.84237e-06, 1.00046, 0.992262, 1.00018, 0.996208
0.572003, 34.4037, 0.400712, 1.66117, 0.4, -1.84652e-06, 1.00046, 0.992262, 1.00018, 0.996209
0.572053, 34.4037, 0.400713, 1.66128, 0.4, -1.85068e-06, 1.00046, 0.992263, 1.00018, 0.996209
0.572103, 34.4037, 0.400714, 1.6614, 0.4, -1.85484e-06, 1.00046, 0.992263, 1.00018, 0.996209
0.572153, 34.4037, 0.400715, 1.66151, 0.4, -1.85901e-06, 1.00046, 0.992264, 1.00018, 0.99621
0.572203, 34.4037, 0.400716, 1.66163, 0.4, -1.86318e-06, 1.00046, 0.992264, 1.00018, 0.99621
0.572253, 34.4037, 0.400717, 1.66174, 0.4, -1.86737e-06, 1.00046, 0.992264, 1.00018, 0.99621
0.572303, 34.4037, 0.400718, 1.66185, 0.4, -1.87155e-06, 1.00046, 0.992265, 1.00018, 0.996211
0.572353, 34.4037, 0.400719, 1.66197, 0.4, -1.87575e-06, 1.00046, 0.992265, 1.00018, 0.996211
0.572403, 34.4037, 0.40072, 1.66208, 0.4, -1.87995e-06, 1.00046, 0.992266, 1.00018, 0.996212
0.572453, 34.4037, 0.400721, 1.66219, 0.4, -1.88415e-06, 1.00046, 0.992266, 1.00018, 0.996212
0.572503, 34.4037, 0.400723, 1.66231, 0.4, -1.88837e-06, 1.00047, 0.992266, 1.00018, 0.996212
0.572553, 34.4037, 0.400724, 1.66242, 0.4, -1.89259e-06, 1.00047, 0.992267, 1.00018, 0.996213
0.572603, 34.4037, 0.400725, 1.66253, 0.4, -1.89681e-06, 1.00047, 0.992267, 1.00018, 0.996213
0.572653, 34.4037, 0.400726, 1.66265, 0.4, -1.90104e-06, 1.00047, 0.992268, 1.00018, 0.996213
0.572703, 34.4037, 0.400727, 1.66276, 0.4, -1.90528e-06, 1.00047, 0.992268, 1.00018, 0.996214
0.572753, 34.4037, 0.400728, 1.66287, 0.4, -1.90953e-06, 1.00047, 0.992269, 1.00018, 0.996214
0.572803, 34.4037, 0.400729, 1.66298, 0.4, -1.91378e-06, 1.00047, 0.992269, 1.00018, 0.996214
0.572853, 34.4037, 0.40073, 1.6631, 0.4, -1.91803e-06, 1.00047, 0.992269, 1.00018, 0.996215
0.572903, 34.4037, 0.400731, 1.66321, 0.4, -1.92229e-06, 1.00047, 0.99227, 1.00019, 0.996215
0.572953, 34.4037, 0.400732, 1.66332, 0.4, -1.92656e-06, 1.00047, 0.99227, 1.00019, 0.996215
0.573003, 34.4037, 0.400733, 1.66343, 0.4, -1.93084e-06, 1.00047, 0.992271, 1.00019, 0.996216
0.573053, 34.4037, 0.400734, 1.66355, 0.4, -1.93512e-06, 1.00047, 0.992271, 1.00019, 0.996216
0.573103, 34.4037, 0.400735, 1.66366, 0.4, -1.9394e-06, 1.00047, 0.992271, 1.00019, 0.996216
0.573153, 34.4037, 0.400736, 1.66377, 0.4, -1.94369e-06, 1.00047, 0.992272, 1.00019, 0.996217
0.573203, 34.4037, 0.400737, 1.66388, 0.4, -1.94799e-06, 1.00048, 0.992272, 1.00019, 0.996217
0.573253, 34.4037, 0.400738, 1.66399, 0.4, -1.95229e-06, 1.00048, 0.992273, 1.00019, 0.996217
0.573303, 34.4037, 0.400739, 1.6641, 0.4, -1.95661e-06, 1.00048, 0.992273, 1.00019, 0.996218
0.573353, 34.4037, 0.40074, 1.66421, 0.4, -1.96092e-06, 1.00048, 0.992274, 1.00019, 0.996218
0.573403, 34.4037, 0.400741, 1.66433, 0.4, -1.96524e-06, 1.00048, 0.992274, 1.00019, 0.996219
0.573453, 34.4037, 0.400742, 1.66444, 0.4, -1.96957e-06, 1.00048, 0.992274, 1.00019, 0.996219
0.573503, 34.4036, 0.400743, 1.66455, 0.4, -1.9739e-06, 1.00048, 0.992275, 1.00019, 0.996219
0.573553, 34.4036, 0.400744, 1.66466, 0.4, -1.97824e-06, 1.00048, 0.992275, 1.00019, 0.99622
0.573603, 34.4036, 0.400745, 1.66477, 0.4, -1.98259e-06, 1.00048, 0.992276, 1.00019, 0.99622
0.573653, 34.4036, 0.400746, 1.66488, 0.4, -1.98694e-06, 1.00048, 0.992276, 1.00019, 0.99622
0.573703, 34.4036, 0.400747, 1.66499, 0.4, -1.9913e-06, 1.00048, 0.992276, 1.00019, 0.996221
0.573753, 34.4036, 0.400748, 1.6651, 0.4, -1.99566e-06, 1.00048, 0.992277, 1.00019, 0.996221
0.573803, 34.4036, 0.400749, 1.66521, 0.4, -2.00003e-06, 1.00048, 0.992277, 1.00019, 0.996221
0.573853, 34.4036, 0.40075, 1.66532, 0.4, -2.00441e-06, 1.00048, 0.992278, 1.00019, 0.996222
0.573903, 34.4036, 0.400751, 1.66543, 0.4, -2.00879e-06, 1.00049, 0.992278, 1.00019, 0.996222
0.573953, 34.4036, 0.400752, 1.66554, 0.4, -2.01318e-06, 1.00049, 0.992279, 1.00019, 0.996222
0.574003, 34.4036, 0.400754, 1.66565, 0.4, -2.01757e-06, 1.00049, 0.992279, 1.00019, 0.996223
0.574053, 34.4036, 0.400754, 1.66576, 0.4, -2.02197e-06, 1.00049, 0.992279, 1.00019, 0.996223
0.574103, 34.4036, 0.400755, 1.66587, 0.4, -2.02637e-06, 1.00049, 0.99228, 1.00019, 0.996223
0.574153, 34.4036, 0.400757, 1.66598, 0.4, -2.03078e-06, 1.00049, 0.99228, 1.00019, 0.996224
0.574203, 34.4036, 0.400757, 1.66609, 0.4, -2.0352e-06, 1.00049, 0.992281, 1.00019, 0.996224
0.574253, 34.4036, 0.400759, 1.6662, 0.4, -2.03962e-06, 1.00049, 0.992281, 1.00019, 0.996225
0.574303, 34.4036, 0.40076, 1.6663, 0.4, -2.04405e-06, 1.00049, 0.992281, 1.00019, 0.996225
0.574353, 34.4036, 0.400761, 1.66641, 0.4, -2.04849e-06, 1.00049, 0.992282, 1.00019, 0.996225
0.574403, 34.4036, 0.400762, 1.66652, 0.4, -2.05293e-06, 1.00049, 0.992282, 1.00019, 0.996226
0.574453, 34.4036, 0.400763, 1.66663, 0.4, -2.05738e-06, 1.00049, 0.992283, 1.00019, 0.996226
0.574503, 34.4036, 0.400764, 1.66674, 0.4, -2.06183e-06, 1.00049, 0.992283, 1.00019, 0.996226
0.574553, 34.4036, 0.400765, 1.66685, 0.4, -2.06629e-06, 1.00049, 0.992284, 1.00019, 0.996227
0.574603, 34.4036, 0.400766, 1.66695, 0.4, -2.07075e-06, 1.0005, 0.992284, 1.00019, 0.996227
0.574653, 34.4036, 0.400767, 1.66706, 0.4, -2.07523e-06, 1.0005, 0.992285, 1.0002, 0.996227
0.574703, 34.4036, 0.400768, 1.66717, 0.4, -2.0797e-06, 1.0005, 0.992285, 1.0002, 0.996228
0.574753, 34.4036, 0.400769, 1.66728, 0.4, -2.08419e-06, 1.0005, 0.992285, 1.0002, 0.996228
0.574803, 34.4036, 0.40077, 1.66739, 0.4, -2.08868e-06, 1.0005, 0.992286, 1.0002, 0.996229
0.574853, 34.4036, 0.400771, 1.66749, 0.4, -2.09318e-06, 1.0005, 0.992286, 1.0002, 0.996229
0.574903, 34.4036, 0.400772, 1.6676, 0.4, -2.09768e-06, 1.0005, 0.992287, 1.0002, 0.996229
0.574953, 34.4035, 0.400773, 1.66771, 0.4, -2.10219e-06, 1.0005, 0.992287, 1.0002, 0.99623
0.575003, 34.4035, 0.400774, 1.66782, 0.4, -2.10671e-06, 1.0005, 0.992288, 1.0002, 0.99623
0.575053, 34.4035, 0.400775, 1.66792, 0.4, -2.11123e-06, 1.0005, 0.992288, 1.0002, 0.99623
0.575103, 34.4035, 0.400777, 1.66803, 0.4, -2.11575e-06, 1.0005, 0.992289, 1.0002, 0.996231
0.575153, 34.4035, 0.400778, 1.66814, 0.4, -2.12029e-06, 1.0005, 0.992289, 1.0002, 0.996231
0.575203, 34.4035, 0.400779, 1.66824, 0.4, -2.12483e-06, 1.0005, 0.992289, 1.0002, 0.996231
0.575253, 34.4035, 0.40078, 1.66835, 0.4, -2.12938e-06, 1.00051, 0.99229, 1.0002, 0.996232
0.575303, 34.4035, 0.400781, 1.66846, 0.4, -2.13393e-06, 1.00051, 0.99229, 1.0002, 0.996232
0.575353, 34.4035, 0.400782, 1.66856, 0.4, -2.13849e-06, 1.00051, 0.992291, 1.0002, 0.996233
0.575403, 34.4035, 0.400783, 1.66867, 0.4, -2.14305e-06, 1.00051, 0.992291, 1.0002, 0.996233
0.575453, 34.4035, 0.400784, 1.66878, 0.4, -2.14762e-06, 1.00051, 0.992292, 1.0002, 0.996233
0.575503, 34.4035, 0.400785, 1.66888, 0.4, -2.1522e-06, 1.00051, 0.992292, 1.0002, 0.996234
0.575553, 34.4035, 0.400786, 1.66899, 0.4, -2.15678e-06, 1.00051, 0.992292, 1.0002, 0.996234
0.575603, 34.4035, 0.400787, 1.66909, 0.4, -2.16137e-06, 1.00051, 0.992293, 1.0002, 0.996234
0.575653, 34.4035, 0.400788, 1.6692, 0.4, -2.16597e-06, 1.00051, 0.992293, 1.0002, 0.996235
0.575703, 34.4035, 0.400789, 1.6693, 0.4, -2.17057e-06, 1.00051, 0.992294, 1.0002, 0.996235
0.575753, 34.4035, 0.400791, 1.66941, 0.4, -2.17518e-06, 1.00051, 0.992294, 1.0002, 0.996235
0.575803, 34.4035, 0.400791, 1.66952, 0.4, -2.1798e-06, 1.00051, 0.992295, 1.0002, 0.996236
0.575853, 34.4035, 0.400793, 1.66962, 0.4, -2.18442e-06, 1.00051, 0.992295, 1.0002, 0.996236
0.575903, 34.4035, 0.400794, 1.66973, 0.4, -2.18904e-06, 1.00052, 0.992296, 1.0002, 0.996237
0.575953, 34.4035, 0.400795, 1.66983, 0.4, -2.19368e-06, 1.00052, 0.992296, 1.0002, 0.996237
0.576003, 34.4035, 0.400796, 1.66994, 0.4, -2.19832e-06, 1.00052, 0.992296, 1.0002, 0.996237
0.576053, 34.4035, 0.400797, 1.67004, 0.4, -2.20297e-06, 1.00052, 0.992297, 1.0002, 0.996238
0.576103, 34.4035, 0.400798, 1.67015, 0.4, -2.20762e-06, 1.00052, 0.992297, 1.0002, 0.996238
0.576153, 34.4035, 0.400799, 1.67025, 0.4, -2.21228e-06, 1.00052, 0.992298, 1.0002, 0.996238
0.576203, 34.4035, 0.4008, 1.67035, 0.4, -2.21694e-06, 1.00052, 0.992298, 1.0002, 0.996239
0.576253, 34.4035, 0.400801, 1.67046, 0.4, -2.22162e-06, 1.00052, 0.992299, 1.0002, 0.996239
0.576303, 34.4035, 0.400802, 1.67056, 0.4, -2.22629e-06, 1.00052, 0.992299, 1.0002, 0.99624
0.576353, 34.4035, 0.400803, 1.67067, 0.4, -2.23098e-06, 1.00052, 0.9923, 1.00021, 0.99624
0.576403, 34.4035, 0.400805, 1.67077, 0.4, -2.23567e-06, 1.00052, 0.9923, 1.00021, 0.99624
0.576453, 34.4034, 0.400806, 1.67087, 0.4, -2.24037e-06, 1.00052, 0.9923, 1.00021, 0.996241
0.576503, 34.4034, 0.400807, 1.67098, 0.4, -2.24507e-06, 1.00052, 0.992301, 1.00021, 0.996241
0.576553, 34.4034, 0.400808, 1.67108, 0.4, -2.24978e-06, 1.00052, 0.992301, 1.00021, 0.996241
0.576603, 34.4034, 0.400809, 1.67118, 0.4, -2.25449e-06, 1.00053, 0.992302, 1.00021, 0.996242
0.576653, 34.4034, 0.40081, 1.67129, 0.4, -2.25922e-06, 1.00053, 0.992302, 1.00021, 0.996242
0.576703, 34.4034, 0.400811, 1.67139, 0.4, -2.26395e-06, 1.00053, 0.992303, 1.00021, 0.996243
0.576753, 34.4034, 0.400812, 1.67149, 0.4, -2.26868e-06, 1.00053, 0.992303, 1.00021, 0.996243
0.576804, 34.4034, 0.400813, 1.6716, 0.4, -2.27342e-06, 1.00053, 0.992303, 1.00021, 0.996243
0.576854, 34.4034, 0.400814, 1.6717, 0.4, -2.27817e-06, 1.00053, 0.992304, 1.00021, 0.996244
0.576904, 34.4034, 0.400815, 1.6718, 0.4, -2.28292e-06, 1.00053, 0.992304, 1.00021, 0.996244
0.576954, 34.4034, 0.400816, 1.67191, 0.4, -2.28768e-06, 1.00053, 0.992305, 1.00021, 0.996244
0.577004, 34.4034, 0.400818, 1.67201, 0.4, -2.29245e-06, 1.00053, 0.992305, 1.00021, 0.996245
0.577054, 34.4034, 0.400819, 1.67211, 0.4, -2.29722e-06, 1.00053, 0.992306, 1.00021, 0.996245
0.577104, 34.4034, 0.40082, 1.67221, 0.4, -2.302e-06, 1.00053, 0.992306, 1.00021, 0.996245
0.577154, 34.4034, 0.400821, 1.67231, 0.4, -2.30679e-06, 1.00053, 0.992307, 1.00021, 0.996246
0.577204, 34.4034, 0.400822, 1.67242, 0.4, -2.31158e-06, 1.00053, 0.992307, 1.00021, 0.996246
0.577254, 34.4034, 0.400823, 1.67252, 0.4, -2.31638e-06, 1.00054, 0.992307, 1.00021, 0.996247
0.577304, 34.4034, 0.400824, 1.67262, 0.4, -2.32118e-06, 1.00054, 0.992308, 1.00021, 0.996247
0.577354, 34.4034, 0.400825, 1.67272, 0.4, -2.32599e-06, 1.00054, 0.992308, 1.00021, 0.996247
0.577404, 34.4034, 0.400826, 1.67282, 0.4, -2.33081e-06, 1.00054, 0.992309, 1.00021, 0.996248
0.577454, 34.4034, 0.400827, 1.67293, 0.4, -2.33563e-06, 1.00054, 0.992309, 1.00021, 0.996248
0.577504, 34.4034, 0.400828, 1.67303, 0.4, -2.34046e-06, 1.00054, 0.99231, 1.00021, 0.996248
0.577554, 34.4034, 0.400829, 1.67313, 0.4, -2.3453e-06, 1.00054, 0.99231, 1.00021, 0.996249
0.577604, 34.4034, 0.40083, 1.67323, 0.4, -2.35014e-06, 1.00054, 0.992311, 1.00021, 0.996249
0.577654, 34.4034, 0.400832, 1.67333, 0.4, -2.35499e-06, 1.00054, 0.992311, 1.00021, 0.996249
0.577704, 34.4034, 0.400833, 1.67343, 0.4, -2.35984e-06, 1.00054, 0.992311, 1.00021, 0.99625
0.577754, 34.4034, 0.400834, 1.67353, 0.4, -2.36471e-06, 1.00054, 0.992312, 1.00021, 0.99625
0.577804, 34.4034, 0.400835, 1.67363, 0.4, -2.36957e-06, 1.00054, 0.992312, 1.00021, 0.996251
0.577854, 34.4034, 0.400836, 1.67373, 0.4, -2.37445e-06, 1.00054, 0.992313, 1.00021, 0.996251
0.577904, 34.4033, 0.400837, 1.67383, 0.4, -2.37933e-06, 1.00055, 0.992313, 1.00021, 0.996251
0.577954, 34.4033, 0.400838, 1.67393, 0.4, -2.38421e-06, 1.00055, 0.992314, 1.00021, 0.996252
0.578004, 34.4033, 0.400839, 1.67403, 0.4, -2.38911e-06, 1.00055, 0.992314, 1.00021, 0.996252
0.578054, 34.4033, 0.40084, 1.67413, 0.4, -2.39401e-06, 1.00055, 0.992315, 1.00022, 0.996252
0.578104, 34.4033, 0.400841, 1.67423, 0.4, -2.39891e-06, 1.00055, 0.992315, 1.00022, 0.996253
0.578154, 34.4033, 0.400842, 1.67433, 0.4, -2.40382e-06, 1.00055, 0.992315, 1.00022, 0.996253
0.578204, 34.4033, 0.400844, 1.67443, 0.4, -2.40874e-06, 1.00055, 0.992316, 1.00022, 0.996253
0.578254, 34.4033, 0.400845, 1.67453, 0.4, -2.41367e-06, 1.00055, 0.992316, 1.00022, 0.996254
0.578304, 34.4033, 0.400846, 1.67463, 0.4, -2.4186e-06, 1.00055, 0.992317, 1.00022, 0.996254
0.578354, 34.4033, 0.400847, 1.67473, 0.4, -2.42353e-06, 1.00055, 0.992317, 1.00022, 0.996255
0.578404, 34.4033, 0.400848, 1.67483, 0.4, -2.42848e-06, 1.00055, 0.992318, 1.00022, 0.996255
0.578454, 34.4033, 0.400849, 1.67493, 0.4, -2.43343e-06, 1.00055, 0.992318, 1.00022, 0.996255
0.578504, 34.4033, 0.40085, 1.67503, 0.4, -2.43838e-06, 1.00055, 0.992319, 1.00022, 0.996256
0.578554, 34.4033, 0.400851, 1.67513, 0.4, -2.44335e-06, 1.00056, 0.992319, 1.00022, 0.996256
0.578604, 34.4033, 0.400852, 1.67523, 0.4, -2.44832e-06, 1.00056, 0.99232, 1.00022, 0.996257
0.578654, 34.4033, 0.400854, 1.67533, 0.4, -2.45329e-06, 1.00056, 0.99232, 1.00022, 0.996257
0.578704, 34.4033, 0.400855, 1.67543, 0.4, -2.45828e-06, 1.00056, 0.99232, 1.00022, 0.996257
0.578754, 34.4033, 0.400856, 1.67552, 0.4, -2.46327e-06, 1.00056, 0.992321, 1.00022, 0.996258
0.578804, 34.4033, 0.400857, 1.67562, 0.4, -2.46826e-06, 1.00056, 0.992321, 1.00022, 0.996258
0.578854, 34.4033, 0.400858, 1.67572, 0.4, -2.47327e-06, 1.00056, 0.992322, 1.00022, 0.996258
0.578904, 34.4033, 0.400859, 1.67582, 0.4, -2.47828e-06, 1.00056, 0.992322, 1.00022, 0.996259
0.578954, 34.4033, 0.40086, 1.67592, 0.4, -2.48329e-06, 1.00056, 0.992323, 1.00022, 0.996259
0.579004, 34.4033, 0.400862, 1.67602, 0.4, -2.48831e-06, 1.00056, 0.992323, 1.00022, 0.99626
0.579054, 34.4033, 0.400863, 1.67611, 0.4, -2.49334e-06, 1.00056, 0.992324, 1.00022, 0.99626
0.579104, 34.4033, 0.400864, 1.67621, 0.4, -2.49838e-06, 1.00056, 0.992324, 1.00022, 0.99626
0.579154, 34.4033, 0.400865, 1.67631, 0.4, -2.50342e-06, 1.00056, 0.992325, 1.00022, 0.996261
0.579204, 34.4033, 0.400866, 1.67641, 0.4, -2.50847e-06, 1.00057, 0.992325, 1.00022, 0.996261
0.579254, 34.4033, 0.400867, 1.6765, 0.4, -2.51353e-06, 1.00057, 0.992325, 1.00022, 0.996262
0.579304, 34.4033, 0.400868, 1.6766, 0.4, -2.51859e-06, 1.00057, 0.992326, 1.00022, 0.996262
0.579354, 34.4032, 0.40087, 1.6767, 0.4, -2.52366e-06, 1.00057, 0.992326, 1.00022, 0.996262
0.579404, 34.4032, 0.400871, 1.6768, 0.4, -2.52874e-06, 1.00057, 0.992327, 1.00022, 0.996263
0.579454, 34.4032, 0.400872, 1.67689, 0.4, -2.53382e-06, 1.00057, 0.992327, 1.00022, 0.996263
0.579504, 34.4032, 0.400873, 1.67699, 0.4, -2.53891e-06, 1.00057, 0.992328, 1.00022, 0.996264
0.579554, 34.4032, 0.400874, 1.67709, 0.4, -2.54401e-06, 1.00057, 0.992328, 1.00022, 0.996264
0.579604, 34.4032, 0.400875, 1.67718, 0.4, -2.54911e-06, 1.00057, 0.992329, 1.00022, 0.996264
0.579654, 34.4032, 0.400876, 1.67728, 0.4, -2.55422e-06, 1.00057, 0.992329, 1.00022, 0.996265
0.579704, 34.4032, 0.400878, 1.67738, 0.4, -2.55934e-06, 1.00057, 0.99233, 1.00023, 0.996265
0.579754, 34.4032, 0.400879, 1.67747, 0.4, -2.56446e-06, 1.00057, 0.99233, 1.00023, 0.996265
0.579804, 34.4032, 0.40088, 1.67757, 0.4, -2.56959e-06, 1.00057, 0.992331, 1.00023, 0.996266
0.579854, 34.4032, 0.400881, 1.67767, 0.4, -2.57473e-06, 1.00058, 0.992331, 1.00023, 0.996266
0.579904, 34.4032, 0.400882, 1.67776, 0.4, -2.57987e-06, 1.00058, 0.992331, 1.00023, 0.996267
0.579954, 34.4032, 0.400883, 1.67786, 0.4, -2.58502e-06, 1.00058, 0.992332, 1.00023, 0.996267
0.580004, 34.4032, 0.400884, 1.67795, 0.4, -2.59017e-06, 1.00058, 0.992332, 1.00023, 0.996267
0.580054, 34.4032, 0.400886, 1.67805, 0.4, -2.59534e-06, 1.00058, 0.992333, 1.00023, 0.996268
0.580104, 34.4032, 0.400887, 1.67814, 0.4, -2.60051e-06, 1.00058, 0.992333, 1.00023, 0.996268
0.580154, 34.4032, 0.400888, 1.67824, 0.4, -2.60569e-06, 1.00058, 0.992334, 1.00023, 0.996269
0.580204, 34.4032, 0.400889, 1.67834, 0.4, -2.61087e-06, 1.00058, 0.992334, 1.00023, 0.996269
0.580254, 34.4032, 0.40089, 1.67843, 0.4, -2.61606e-06, 1.00058, 0.992335, 1.00023, 0.996269
0.580304, 34.4032, 0.400891, 1.67853, 0.4, -2.62125e-06, 1.00058, 0.992335, 1.00023, 0.99627
0.580354, 34.4032, 0.400892, 1.67862, 0.4, -2.62646e-06, 1.00058, 0.992336, 1.00023, 0.99627
0.580404, 34.4032, 0.400894, 1.67872, 0.4, -2.63167e-06, 1.00058, 0.992336, 1.00023, 0.99627
0.580454, 34.4032, 0.400895, 1.67881, 0.4, -2.63688e-06, 1.00059, 0.992337, 1.00023, 0.996271
0.580504, 34.4032, 0.400896, 1.67891, 0.4, -2.64211e-06, 1.00059, 0.992337, 1.00023, 0.996271
0.580554, 34.4032, 0.400897, 1.679, 0.4, -2.64734e-06, 1.00059, 0.992338, 1.00023, 0.996272
0.580604, 34.4032, 0.400898, 1.67909, 0.4, -2.65257e-06, 1.00059, 0.992338, 1.00023, 0.996272
0.580654, 34.4032, 0.400899, 1.67919, 0.4, -2.65782e-06, 1.00059, 0.992338, 1.00023, 0.996272
0.580704, 34.4032, 0.4009, 1.67928, 0.4, -2.66307e-06, 1.00059, 0.992339, 1.00023, 0.996273
0.580754, 34.4032, 0.400902, 1.67938, 0.4, -2.66832e-06, 1.00059, 0.992339, 1.00023, 0.996273
0.580804, 34.4031, 0.400903, 1.67947, 0.4, -2.67358e-06, 1.00059, 0.99234, 1.00023, 0.996274
0.580854, 34.4031, 0.400904, 1.67957, 0.4, -2.67885e-06, 1.00059, 0.99234, 1.00023, 0.996274
0.580904, 34.4031, 0.400905, 1.67966, 0.4, -2.68413e-06, 1.00059, 0.992341, 1.00023, 0.996274
0.580954, 34.4031, 0.400906, 1.67975, 0.4, -2.68941e-06, 1.00059, 0.992341, 1.00023, 0.996275
0.581004, 34.4031, 0.400907, 1.67985, 0.4, -2.6947e-06, 1.00059, 0.992342, 1.00023, 0.996275
0.581054, 34.4031, 0.400908, 1.67994, 0.4, -2.7e-06, 1.00059, 0.992342, 1.00023, 0.996275
0.581104, 34.4031, 0.40091, 1.68003, 0.4, -2.7053e-06, 1.0006, 0.992343, 1.00023, 0.996276
0.581154, 34.4031, 0.400911, 1.68013, 0.4, -2.71061e-06, 1.0006, 0.992343, 1.00023, 0.996276
0.581204, 34.4031, 0.400912, 1.68022, 0.4, -2.71593e-06, 1.0006, 0.992343, 1.00023, 0.996277
0.581254, 34.4031, 0.400913, 1.68031, 0.4, -2.72125e-06, 1.0006, 0.992344, 1.00023, 0.996277
0.581304, 34.4031, 0.400914, 1.68041, 0.4, -2.72658e-06, 1.0006, 0.992344, 1.00024, 0.996277
0.581354, 34.4031, 0.400915, 1.6805, 0.4, -2.73192e-06, 1.0006, 0.992345, 1.00024, 0.996278
0.581404, 34.4031, 0.400916, 1.68059, 0.4, -2.73726e-06, 1.0006, 0.992345, 1.00024, 0.996278
0.581454, 34.4031, 0.400918, 1.68069, 0.4, -2.74261e-06, 1.0006, 0.992346, 1.00024, 0.996279
0.581504, 34.4031, 0.400919, 1.68078, 0.4, -2.74797e-06, 1.0006, 0.992346, 1.00024, 0.996279
0.581554, 34.4031, 0.40092, 1.68087, 0.4, -2.75333e-06, 1.0006, 0.992347, 1.00024, 0.996279
0.581604, 34.4031, 0.400921, 1.68096, 0.4, -2.7587e-06, 1.0006, 0.992347, 1.00024, 0.99628
0.581654, 34.4031, 0.400922, 1.68106, 0.4, -2.76407e-06, 1.0006, 0.992348, 1.00024, 0.99628
0.581704, 34.4031, 0.400923, 1.68115, 0.4, -2.76946e-06, 1.0006, 0.992348, 1.00024, 0.99628
0.581754, 34.4031, 0.400924, 1.68124, 0.4, -2.77485e-06, 1.00061, 0.992349, 1.00024, 0.996281
0.581804, 34.4031, 0.400926, 1.68133, 0.4, -2.78024e-06, 1.00061, 0.992349, 1.00024, 0.996281
0.581854, 34.4031, 0.400927, 1.68142, 0.4, -2.78564e-06, 1.00061, 0.99235, 1.00024, 0.996282
0.581904, 34.4031, 0.400928, 1.68152, 0.4, -2.79105e-06, 1.00061, 0.99235, 1.00024, 0.996282
0.581954, 34.4031, 0.400929, 1.68161, 0.4, -2.79647e-06, 1.00061, 0.99235, 1.00024, 0.996282
0.582004, 34.4031, 0.40093, 1.6817, 0.4, -2.80189e-06, 1.00061, 0.992351, 1.00024, 0.996283
0.582054, 34.4031, 0.400931, 1.68179, 0.4, -2.80732e-06, 1.00061, 0.992351, 1.00024, 0.996283
0.582104, 34.4031, 0.400932, 1.68188, 0.4, -2.81276e-06, 1.00061, 0.992352, 1.00024, 0.996284
0.582154, 34.4031, 0.400934, 1.68197, 0.4, -2.8182e-06, 1.00061, 0.992352, 1.00024, 0.996284
0.582204, 34.4031, 0.400935, 1.68206, 0.4, -2.82365e-06, 1.00061, 0.992353, 1.00024, 0.996284
0.582254, 34.403, 0.400936, 1.68216, 0.4, -2.82911e-06, 1.00061, 0.992353, 1.00024, 0.996285
0.582304, 34.403, 0.400937, 1.68225, 0.4, -2.83457e-06, 1.00061, 0.992354, 1.00024, 0.996285
0.582354, 34.403, 0.400938, 1.68234, 0.4, -2.84004e-06, 1.00062, 0.992354, 1.00024, 0.996286
0.582404, 34.403, 0.400939, 1.68243, 0.4, -2.84552e-06, 1.00062, 0.992355, 1.00024, 0.996286
0.582454, 34.403, 0.400941, 1.68252, 0.4, -2.851e-06, 1.00062, 0.992355, 1.00024, 0.996286
0.582504, 34.403, 0.400942, 1.68261, 0.4, -2.85649e-06, 1.00062, 0.992356, 1.00024, 0.996287
0.582554, 34.403, 0.400943, 1.6827, 0.4, -2.86199e-06, 1.00062, 0.992356, 1.00024, 0.996287
0.582604, 34.403, 0.400944, 1.68279, 0.4, -2.8675e-06, 1.00062, 0.992357, 1.00024, 0.996288
0.582654, 34.403, 0.400945, 1.68288, 0.4, -2.87301e-06, 1.00062, 0.992357, 1.00024, 0.996288
0.582704, 34.403, 0.400947, 1.68297, 0.4, -2.87853e-06, 1.00062, 0.992358, 1.00024, 0.996288
0.582754, 34.403, 0.400948, 1.68306, 0.4, -2.88405e-06, 1.00062, 0.992358, 1.00024, 0.996289
0.582805, 34.403, 0.400949, 1.68315, 0.4, -2.88958e-06, 1.00062, 0.992359, 1.00024, 0.996289
0.582855, 34.403, 0.40095, 1.68324, 0.4, -2.89512e-06, 1.00062, 0.992359, 1.00024, 0.99629
0.582905, 34.403, 0.400951, 1.68333, 0.4, -2.90067e-06, 1.00062, 0.99236, 1.00025, 0.99629
0.582955, 34.403, 0.400953, 1.68342, 0.4, -2.90622e-06, 1.00062, 0.99236, 1.00025, 0.99629
0.583005, 34.403, 0.400954, 1.68351, 0.4, -2.91179e-06, 1.00063, 0.99236, 1.00025, 0.996291
0.583055, 34.403, 0.400955, 1.6836, 0.4, -2.91735e-06, 1.00063, 0.992361, 1.00025, 0.996291
0.583105, 34.403, 0.400956, 1.68369, 0.4, -2.92293e-06, 1.00063, 0.992361, 1.00025, 0.996292
0.583155, 34.403, 0.400957, 1.68378, 0.4, -2.92851e-06, 1.00063, 0.992362, 1.00025, 0.996292
0.583205, 34.403, 0.400959, 1.68387, 0.4, -2.9341e-06, 1.00063, 0.992362, 1.00025, 0.996292
0.583255, 34.403, 0.40096, 1.68396, 0.4, -2.9397e-06, 1.00063, 0.992363, 1.00025, 0.996293
0.583305, 34.403, 0.400961, 1.68405, 0.4, -2.9453e-06, 1.00063, 0.992363, 1.00025, 0.996293
0.583355, 34.403, 0.400962, 1.68413, 0.4, -2.95091e-06, 1.00063, 0.992364, 1.00025, 0.996294
0.583405, 34.403, 0.400963, 1.68422, 0.4, -2.95653e-06, 1.00063, 0.992364, 1.00025, 0.996294
0.583455, 34.403, 0.400965, 1.68431, 0.4, -2.96215e-06, 1.00063, 0.992365, 1.00025, 0.996294
0.583505, 34.403, 0.400966, 1.6844, 0.4, -2.96778e-06, 1.00063, 0.992365, 1.00025, 0.996295
0.583555, 34.403, 0.400967, 1.68449, 0.4, -2.97342e-06, 1.00063, 0.992366, 1.00025, 0.996295
0.583605, 34.403, 0.400968, 1.68458, 0.4, -2.97906e-06, 1.00064, 0.992366, 1.00025, 0.996296
0.583655, 34.403, 0.400969, 1.68467, 0.4, -2.98472e-06, 1.00064, 0.992367, 1.00025, 0.996296
0.583705, 34.403, 0.400971, 1.68475, 0.4, -2.99038e-06, 1.00064, 0.992367, 1.00025, 0.996296
0.583755, 34.4029, 0.400972, 1.68484, 0.4, -2.99604e-06, 1.00064, 0.992368, 1.00025, 0.996297
0.583805, 34.4029, 0.400973, 1.68493, 0.4, -3.00171e-06, 1.00064, 0.992368, 1.00025, 0.996297
0.583855, 34.4029, 0.400974, 1.68502, 0.4, -3.00739e-06, 1.00064, 0.992369, 1.00025, 0.996298
0.583905, 34.4029, 0.400975, 1.6851, 0.4, -3.01308e-06, 1.00064, 0.992369, 1.00025, 0.996298
0.583955, 34.4029, 0.400977, 1.68519, 0.4, -3.01877e-06, 1.00064, 0.99237, 1.00025, 0.996298
0.584005, 34.4029, 0.400978, 1.68528, 0.4, -3.02447e-06, 1.00064, 0.99237, 1.00025, 0.996299
0.584055, 34.4029, 0.400979, 1.68537, 0.4, -3.03018e-06, 1.00064, 0.992371, 1.00025, 0.996299
0.584105, 34.4029, 0.40098, 1.68546, 0.4, -3.0359e-06, 1.00064, 0.992371, 1.00025, 0.9963
0.584155, 34.4029, 0.400981, 1.68554, 0.4, -3.04162e-06, 1.00064, 0.992372, 1.00025, 0.9963
0.584205, 34.4029, 0.400983, 1.68563, 0.4, -3.04735e-06, 1.00065, 0.992372, 1.00025, 0.996301
0.584255, 34.4029, 0.400984, 1.68572, 0.4, -3.05308e-06, 1.00065, 0.992373, 1.00025, 0.996301
0.584305, 34.4029, 0.400985, 1.6858, 0.4, -3.05883e-06, 1.00065, 0.992373, 1.00025, 0.996301
0.584355, 34.4029, 0.400986, 1.68589, 0.4, -3.06458e-06, 1.00065, 0.992374, 1.00025, 0.996302
0.584405, 34.4029, 0.400988, 1.68598, 0.4, -3.07034e-06, 1.00065, 0.992374, 1.00025, 0.996302
0.584455, 34.4029, 0.400989, 1.68606, 0.4, -3.0761e-06, 1.00065, 0.992375, 1.00026, 0.996303
0.584505, 34.4029, 0.40099, 1.68615, 0.4, -3.08187e-06, 1.00065, 0.992375, 1.00026, 0.996303
0.584555, 34.4029, 0.400991, 1.68624, 0.4, -3.08765e-06, 1.00065, 0.992376, 1.00026, 0.996303
0.584605, 34.4029, 0.400992, 1.68632, 0.4, -3.09343e-06, 1.00065, 0.992376, 1.00026, 0.996304
0.584655, 34.4029, 0.400993, 1.68641, 0.4, -3.09923e-06, 1.00065, 0.992376, 1.00026, 0.996304
0.584705, 34.4029, 0.400995, 1.6865, 0.4, -3.10502e-06, 1.00065, 0.992377, 1.00026, 0.996305
0.584755, 34.4029, 0.400996, 1.68658, 0.4, -3.11083e-06, 1.00065, 0.992377, 1.00026, 0.996305
0.584805, 34.4029, 0.400997, 1.68667, 0.4, -3.11664e-06, 1.00066, 0.992378, 1.00026, 0.996305
0.584855, 34.4029, 0.400998, 1.68675, 0.4, -3.12246e-06, 1.00066, 0.992378, 1.00026, 0.996306
0.584905, 34.4029, 0.400999, 1.68684, 0.4, -3.12829e-06, 1.00066, 0.992379, 1.00026, 0.996306
0.584955, 34.4029, 0.401001, 1.68693, 0.4, -3.13413e-06, 1.00066, 0.992379, 1.00026, 0.996307
0.585005, 34.4029, 0.401002, 1.68701, 0.4, -3.13997e-06, 1.00066, 0.99238, 1.00026, 0.996307
0.585055, 34.4029, 0.401003, 1.6871, 0.4, -3.14582e-06, 1.00066, 0.99238, 1.00026, 0.996307
0.585105, 34.4029, 0.401004, 1.68718, 0.4, -3.15167e-06, 1.00066, 0.992381, 1.00026, 0.996308
0.585155, 34.4029, 0.401006, 1.68727, 0.4, -3.15753e-06, 1.00066, 0.992381, 1.00026, 0.996308
0.585205, 34.4028, 0.401007, 1.68735, 0.4, -3.1634e-06, 1.00066, 0.992382, 1.00026, 0.996309
0.585255, 34.4028, 0.401008, 1.68744, 0.4, -3.16928e-06, 1.00066, 0.992382, 1.00026, 0.996309
0.585305, 34.4028, 0.401009, 1.68752, 0.4, -3.17516e-06, 1.00066, 0.992383, 1.00026, 0.996309
0.585355, 34.4028, 0.40101, 1.68761, 0.4, -3.18105e-06, 1.00066, 0.992383, 1.00026, 0.99631
0.585405, 34.4028, 0.401011, 1.68769, 0.4, -3.18695e-06, 1.00067, 0.992384, 1.00026, 0.99631
0.585455, 34.4028, 0.401013, 1.68778, 0.4, -3.19285e-06, 1.00067, 0.992384, 1.00026, 0.996311
0.585505, 34.4028, 0.401014, 1.68786, 0.4, -3.19876e-06, 1.00067, 0.992385, 1.00026, 0.996311
0.585555, 34.4028, 0.401015, 1.68795, 0.4, -3.20468e-06, 1.00067, 0.992385, 1.00026, 0.996311
0.585605, 34.4028, 0.401016, 1.68803, 0.4, -3.21061e-06, 1.00067, 0.992386, 1.00026, 0.996312
0.585655, 34.4028, 0.401017, 1.68812, 0.4, -3.21654e-06, 1.00067, 0.992386, 1.00026, 0.996312
0.585705, 34.4028, 0.401019, 1.6882, 0.4, -3.22248e-06, 1.00067, 0.992387, 1.00026, 0.996313
0.585755, 34.4028, 0.40102, 1.68828, 0.4, -3.22842e-06, 1.00067, 0.992387, 1.00026, 0.996313
0.585805, 34.4028, 0.401021, 1.68837, 0.4, -3.23438e-06, 1.00067, 0.992388, 1.00026, 0.996313
0.585855, 34.4028, 0.401022, 1.68845, 0.4, -3.24034e-06, 1.00067, 0.992388, 1.00026, 0.996314
0.585905, 34.4028, 0.401023, 1.68854, 0.4, -3.24631e-06, 1.00067, 0.992389, 1.00026, 0.996314
0.585955, 34.4028, 0.401025, 1.68862, 0.4, -3.25228e-06, 1.00067, 0.992389, 1.00027, 0.996315
0.586005, 34.4028, 0.401026, 1.6887, 0.4, -3.25826e-06, 1.00068, 0.99239, 1.00027, 0.996315
0.586055, 34.4028, 0.401027, 1.68879, 0.4, -3.26425e-06, 1.00068, 0.99239, 1.00027, 0.996316
0.586105, 34.4028, 0.401028, 1.68887, 0.4, -3.27024e-06, 1.00068, 0.992391, 1.00027, 0.996316
0.586155, 34.4028, 0.40103, 1.68895, 0.4, -3.27625e-06, 1.00068, 0.992391, 1.00027, 0.996316
0.586205, 34.4028, 0.401031, 1.68904, 0.4, -3.28226e-06, 1.00068, 0.992391, 1.00027, 0.996317
0.586255, 34.4028, 0.401032, 1.68912, 0.4, -3.28827e-06, 1.00068, 0.992392, 1.00027, 0.996317
0.586305, 34.4028, 0.401033, 1.6892, 0.4, -3.2943e-06, 1.00068, 0.992393, 1.00027, 0.996318
0.586355, 34.4028, 0.401034, 1.68929, 0.4, -3.30033e-06, 1.00068, 0.992393, 1.00027, 0.996318
0.586405, 34.4028, 0.401036, 1.68937, 0.4, -3.30636e-06, 1.00068, 0.992393, 1.00027, 0.996318
0.586455, 34.4028, 0.401037, 1.68945, 0.4, -3.31241e-06, 1.00068, 0.992394, 1.00027, 0.996319
0.586505, 34.4028, 0.401038, 1.68954, 0.4, -3.31846e-06, 1.00068, 0.992394, 1.00027, 0.996319
0.586555, 34.4028, 0.401039, 1.68962, 0.4, -3.32452e-06, 1.00068, 0.992395, 1.00027, 0.99632
0.586605, 34.4028, 0.401041, 1.6897, 0.4, -3.33059e-06, 1.00069, 0.992396, 1.00027, 0.99632
0.586655, 34.4027, 0.401042, 1.68978, 0.4, -3.33666e-06, 1.00069, 0.992396, 1.00027, 0.99632
0.586705, 34.4027, 0.401043, 1.68987, 0.4, -3.34274e-06, 1.00069, 0.992397, 1.00027, 0.996321
0.586755, 34.4027, 0.401044, 1.68995, 0.4, -3.34883e-06, 1.00069, 0.992397, 1.00027, 0.996321
0.586805, 34.4027, 0.401046, 1.69003, 0.4, -3.35493e-06, 1.00069, 0.992397, 1.00027, 0.996322
0.586855, 34.4027, 0.401047, 1.69011, 0.4, -3.36103e-06, 1.00069, 0.992398, 1.00027, 0.996322
0.586905, 34.4027, 0.401048, 1.6902, 0.4, -3.36714e-06, 1.00069, 0.992399, 1.00027, 0.996323
0.586955, 34.4027, 0.401049, 1.69028, 0.4, -3.37326e-06, 1.00069, 0.992399, 1.00027, 0.996323
0.587005, 34.4027, 0.401051, 1.69036, 0.4, -3.37939e-06, 1.00069, 0.9924, 1.00027, 0.996323
0.587055, 34.4027, 0.401052, 1.69044, 0.4, -3.38552e-06, 1.00069, 0.9924, 1.00027, 0.996324
