Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.587105, 34.4027, 0.401053, 1.69052, 0.4, -3.39166e-06, 1.00069, 0.992401, 1.00027, 0.996324
0.587155, 34.4027, 0.401055, 1.6906, 0.4, -3.39781e-06, 1.00069, 0.992401, 1.00027, 0.996325
0.587205, 34.4027, 0.401056, 1.69069, 0.4, -3.40396e-06, 1.0007, 0.992402, 1.00027, 0.996325
0.587255, 34.4027, 0.401057, 1.69077, 0.4, -3.41012e-06, 1.0007, 0.992402, 1.00027, 0.996326
0.587305, 34.4027, 0.401058, 1.69085, 0.4, -3.41629e-06, 1.0007, 0.992403, 1.00027, 0.996326
0.587355, 34.4027, 0.40106, 1.69093, 0.4, -3.42247e-06, 1.0007, 0.992403, 1.00027, 0.996326
0.587405, 34.4027, 0.401061, 1.69101, 0.4, -3.42866e-06, 1.0007, 0.992404, 1.00027, 0.996327
0.587455, 34.4027, 0.401062, 1.69109, 0.4, -3.43485e-06, 1.0007, 0.992404, 1.00028, 0.996327
0.587505, 34.4027, 0.401063, 1.69117, 0.4, -3.44105e-06, 1.0007, 0.992405, 1.00028, 0.996328
0.587555, 34.4027, 0.401065, 1.69125, 0.4, -3.44725e-06, 1.0007, 0.992405, 1.00028, 0.996328
0.587605, 34.4027, 0.401066, 1.69134, 0.4, -3.45347e-06, 1.0007, 0.992406, 1.00028, 0.996329
0.587655, 34.4027, 0.401067, 1.69142, 0.4, -3.45969e-06, 1.0007, 0.992406, 1.00028, 0.996329
0.587705, 34.4027, 0.401068, 1.6915, 0.4, -3.46592e-06, 1.0007, 0.992407, 1.00028, 0.996329
0.587755, 34.4027, 0.40107, 1.69158, 0.4, -3.47215e-06, 1.00071, 0.992407, 1.00028, 0.99633
0.587805, 34.4027, 0.401071, 1.69166, 0.4, -3.47839e-06, 1.00071, 0.992408, 1.00028, 0.99633
0.587855, 34.4027, 0.401072, 1.69174, 0.4, -3.48465e-06, 1.00071, 0.992408, 1.00028, 0.996331
0.587905, 34.4027, 0.401073, 1.69182, 0.4, -3.4909e-06, 1.00071, 0.992409, 1.00028, 0.996331
0.587955, 34.4027, 0.401075, 1.6919, 0.4, -3.49717e-06, 1.00071, 0.992409, 1.00028, 0.996332
0.588005, 34.4027, 0.401076, 1.69198, 0.4, -3.50344e-06, 1.00071, 0.99241, 1.00028, 0.996332
0.588055, 34.4027, 0.401077, 1.69206, 0.4, -3.50972e-06, 1.00071, 0.99241, 1.00028, 0.996332
0.588105, 34.4026, 0.401078, 1.69214, 0.4, -3.51601e-06, 1.00071, 0.992411, 1.00028, 0.996333
0.588155, 34.4026, 0.40108, 1.69222, 0.4, -3.5223e-06, 1.00071, 0.992411, 1.00028, 0.996333
0.588205, 34.4026, 0.401081, 1.6923, 0.4, -3.52861e-06, 1.00071, 0.992412, 1.00028, 0.996334
0.588255, 34.4026, 0.401082, 1.69238, 0.4, -3.53491e-06, 1.00071, 0.992412, 1.00028, 0.996334
0.588305, 34.4026, 0.401084, 1.69246, 0.4, -3.54123e-06, 1.00071, 0.992413, 1.00028, 0.996334
0.588355, 34.4026, 0.401085, 1.69254, 0.4, -3.54756e-06, 1.00072, 0.992413, 1.00028, 0.996335
0.588405, 34.4026, 0.401086, 1.69262, 0.4, -3.55389e-06, 1.00072, 0.992414, 1.00028, 0.996335
0.588455, 34.4026, 0.401087, 1.6927, 0.4, -3.56022e-06, 1.00072, 0.992414, 1.00028, 0.996336
0.588505, 34.4026, 0.401089, 1.69277, 0.4, -3.56657e-06, 1.00072, 0.992415, 1.00028, 0.996336
0.588555, 34.4026, 0.40109, 1.69285, 0.4, -3.57292e-06, 1.00072, 0.992415, 1.00028, 0.996337
0.588605, 34.4026, 0.401091, 1.69293, 0.4, -3.57928e-06, 1.00072, 0.992416, 1.00028, 0.996337
0.588655, 34.4026, 0.401092, 1.69301, 0.4, -3.58565e-06, 1.00072, 0.992416, 1.00028, 0.996337
0.588705, 34.4026, 0.401094, 1.69309, 0.4, -3.59203e-06, 1.00072, 0.992417, 1.00028, 0.996338
0.588755, 34.4026, 0.401095, 1.69317, 0.4, -3.59841e-06, 1.00072, 0.992417, 1.00028, 0.996338
0.588805, 34.4026, 0.401096, 1.69325, 0.4, -3.6048e-06, 1.00072, 0.992418, 1.00028, 0.996339
0.588856, 34.4026, 0.401097, 1.69333, 0.4, -3.6112e-06, 1.00072, 0.992418, 1.00028, 0.996339
0.588906, 34.4026, 0.401099, 1.6934, 0.4, -3.6176e-06, 1.00073, 0.992419, 1.00028, 0.996339
0.588956, 34.4026, 0.4011, 1.69348, 0.4, -3.62401e-06, 1.00073, 0.992419, 1.00029, 0.99634
0.589006, 34.4026, 0.401101, 1.69356, 0.4, -3.63043e-06, 1.00073, 0.99242, 1.00029, 0.99634
0.589056, 34.4026, 0.401102, 1.69364, 0.4, -3.63686e-06, 1.00073, 0.99242, 1.00029, 0.996341
0.589106, 34.4026, 0.401104, 1.69372, 0.4, -3.64329e-06, 1.00073, 0.992421, 1.00029, 0.996341
0.589156, 34.4026, 0.401105, 1.6938, 0.4, -3.64973e-06, 1.00073, 0.992421, 1.00029, 0.996342
0.589206, 34.4026, 0.401106, 1.69387, 0.4, -3.65618e-06, 1.00073, 0.992422, 1.00029, 0.996342
0.589256, 34.4026, 0.401107, 1.69395, 0.4, -3.66264e-06, 1.00073, 0.992422, 1.00029, 0.996342
0.589306, 34.4026, 0.401109, 1.69403, 0.4, -3.6691e-06, 1.00073, 0.992423, 1.00029, 0.996343
0.589356, 34.4026, 0.40111, 1.69411, 0.4, -3.67557e-06, 1.00073, 0.992423, 1.00029, 0.996343
0.589406, 34.4026, 0.401111, 1.69418, 0.4, -3.68205e-06, 1.00073, 0.992424, 1.00029, 0.996344
0.589456, 34.4026, 0.401112, 1.69426, 0.4, -3.68853e-06, 1.00073, 0.992424, 1.00029, 0.996344
0.589506, 34.4026, 0.401114, 1.69434, 0.4, -3.69503e-06, 1.00074, 0.992425, 1.00029, 0.996345
0.589556, 34.4025, 0.401115, 1.69442, 0.4, -3.70153e-06, 1.00074, 0.992425, 1.00029, 0.996345
0.589606, 34.4025, 0.401116, 1.69449, 0.4, -3.70804e-06, 1.00074, 0.992426, 1.00029, 0.996345
0.589656, 34.4025, 0.401117, 1.69457, 0.4, -3.71455e-06, 1.00074, 0.992426, 1.00029, 0.996346
0.589706, 34.4025, 0.401119, 1.69465, 0.4, -3.72107e-06, 1.00074, 0.992427, 1.00029, 0.996346
0.589756, 34.4025, 0.40112, 1.69472, 0.4, -3.7276e-06, 1.00074, 0.992427, 1.00029, 0.996347
0.589806, 34.4025, 0.401121, 1.6948, 0.4, -3.73414e-06, 1.00074, 0.992428, 1.00029, 0.996347
0.589856, 34.4025, 0.401123, 1.69488, 0.4, -3.74068e-06, 1.00074, 0.992428, 1.00029, 0.996348
0.589906, 34.4025, 0.401124, 1.69496, 0.4, -3.74723e-06, 1.00074, 0.992429, 1.00029, 0.996348
0.589956, 34.4025, 0.401125, 1.69503, 0.4, -3.75379e-06, 1.00074, 0.992429, 1.00029, 0.996348
0.590006, 34.4025, 0.401126, 1.69511, 0.4, -3.76036e-06, 1.00074, 0.99243, 1.00029, 0.996349
0.590056, 34.4025, 0.401128, 1.69518, 0.4, -3.76693e-06, 1.00075, 0.992431, 1.00029, 0.996349
0.590106, 34.4025, 0.401129, 1.69526, 0.4, -3.77351e-06, 1.00075, 0.992431, 1.00029, 0.99635
0.590156, 34.4025, 0.40113, 1.69534, 0.4, -3.7801e-06, 1.00075, 0.992431, 1.00029, 0.99635
0.590206, 34.4025, 0.401131, 1.69541, 0.4, -3.7867e-06, 1.00075, 0.992432, 1.00029, 0.996351
0.590256, 34.4025, 0.401133, 1.69549, 0.4, -3.7933e-06, 1.00075, 0.992432, 1.00029, 0.996351
0.590306, 34.4025, 0.401134, 1.69557, 0.4, -3.79991e-06, 1.00075, 0.992433, 1.00029, 0.996351
0.590356, 34.4025, 0.401135, 1.69564, 0.4, -3.80653e-06, 1.00075, 0.992433, 1.00029, 0.996352
0.590406, 34.4025, 0.401136, 1.69572, 0.4, -3.81315e-06, 1.00075, 0.992434, 1.0003, 0.996352
0.590456, 34.4025, 0.401138, 1.69579, 0.4, -3.81978e-06, 1.00075, 0.992435, 1.0003, 0.996353
0.590506, 34.4025, 0.401139, 1.69587, 0.4, -3.82642e-06, 1.00075, 0.992435, 1.0003, 0.996353
0.590556, 34.4025, 0.40114, 1.69594, 0.4, -3.83307e-06, 1.00075, 0.992436, 1.0003, 0.996354
0.590606, 34.4025, 0.401141, 1.69602, 0.4, -3.83972e-06, 1.00075, 0.992436, 1.0003, 0.996354
0.590656, 34.4025, 0.401143, 1.6961, 0.4, -3.84638e-06, 1.00076, 0.992437, 1.0003, 0.996354
0.590706, 34.4025, 0.401144, 1.69617, 0.4, -3.85305e-06, 1.00076, 0.992437, 1.0003, 0.996355
0.590756, 34.4025, 0.401145, 1.69625, 0.4, -3.85973e-06, 1.00076, 0.992438, 1.0003, 0.996355
0.590806, 34.4025, 0.401147, 1.69632, 0.4, -3.86642e-06, 1.00076, 0.992438, 1.0003, 0.996356
0.590856, 34.4025, 0.401148, 1.6964, 0.4, -3.87311e-06, 1.00076, 0.992439, 1.0003, 0.996356
0.590906, 34.4025, 0.401149, 1.69647, 0.4, -3.87981e-06, 1.00076, 0.992439, 1.0003, 0.996357
0.590956, 34.4025, 0.401151, 1.69655, 0.4, -3.88652e-06, 1.00076, 0.99244, 1.0003, 0.996357
0.591006, 34.4025, 0.401152, 1.69662, 0.4, -3.89323e-06, 1.00076, 0.99244, 1.0003, 0.996357
0.591056, 34.4024, 0.401153, 1.6967, 0.4, -3.89996e-06, 1.00076, 0.992441, 1.0003, 0.996358
0.591106, 34.4024, 0.401155, 1.69677, 0.4, -3.90669e-06, 1.00076, 0.992441, 1.0003, 0.996358
0.591156, 34.4024, 0.401156, 1.69684, 0.4, -3.91343e-06, 1.00076, 0.992442, 1.0003, 0.996359
0.591206, 34.4024, 0.401157, 1.69692, 0.4, -3.92017e-06, 1.00077, 0.992442, 1.0003, 0.996359
0.591256, 34.4024, 0.401159, 1.69699, 0.4, -3.92693e-06, 1.00077, 0.992443, 1.0003, 0.99636
0.591306, 34.4024, 0.40116, 1.69707, 0.4, -3.93369e-06, 1.00077, 0.992443, 1.0003, 0.99636
0.591356, 34.4024, 0.401161, 1.69714, 0.4, -3.94046e-06, 1.00077, 0.992444, 1.0003, 0.996361
0.591406, 34.4024, 0.401163, 1.69722, 0.4, -3.94723e-06, 1.00077, 0.992445, 1.0003, 0.996361
0.591456, 34.4024, 0.401164, 1.69729, 0.4, -3.95402e-06, 1.00077, 0.992445, 1.0003, 0.996361
0.591506, 34.4024, 0.401165, 1.69736, 0.4, -3.96081e-06, 1.00077, 0.992446, 1.0003, 0.996362
0.591556, 34.4024, 0.401167, 1.69744, 0.4, -3.96761e-06, 1.00077, 0.992446, 1.0003, 0.996362
0.591606, 34.4024, 0.401168, 1.69751, 0.4, -3.97442e-06, 1.00077, 0.992447, 1.0003, 0.996363
0.591656, 34.4024, 0.401169, 1.69759, 0.4, -3.98123e-06, 1.00077, 0.992447, 1.0003, 0.996363
0.591706, 34.4024, 0.40117, 1.69766, 0.4, -3.98806e-06, 1.00077, 0.992448, 1.0003, 0.996364
0.591756, 34.4024, 0.401172, 1.69773, 0.4, -3.99489e-06, 1.00078, 0.992448, 1.0003, 0.996364
0.591806, 34.4024, 0.401173, 1.69781, 0.4, -4.00173e-06, 1.00078, 0.992449, 1.00031, 0.996365
0.591856, 34.4024, 0.401174, 1.69788, 0.4, -4.00857e-06, 1.00078, 0.992449, 1.00031, 0.996365
0.591906, 34.4024, 0.401176, 1.69795, 0.4, -4.01542e-06, 1.00078, 0.99245, 1.00031, 0.996365
0.591956, 34.4024, 0.401177, 1.69803, 0.4, -4.02229e-06, 1.00078, 0.99245, 1.00031, 0.996366
0.592006, 34.4024, 0.401178, 1.6981, 0.4, -4.02916e-06, 1.00078, 0.992451, 1.00031, 0.996366
0.592056, 34.4024, 0.40118, 1.69817, 0.4, -4.03603e-06, 1.00078, 0.992451, 1.00031, 0.996367
0.592106, 34.4024, 0.401181, 1.69825, 0.4, -4.04292e-06, 1.00078, 0.992452, 1.00031, 0.996367
0.592156, 34.4024, 0.401182, 1.69832, 0.4, -4.04981e-06, 1.00078, 0.992452, 1.00031, 0.996368
0.592206, 34.4024, 0.401184, 1.69839, 0.4, -4.05671e-06, 1.00078, 0.992453, 1.00031, 0.996368
0.592256, 34.4024, 0.401185, 1.69846, 0.4, -4.06362e-06, 1.00078, 0.992453, 1.00031, 0.996368
0.592306, 34.4024, 0.401186, 1.69854, 0.4, -4.07053e-06, 1.00079, 0.992454, 1.00031, 0.996369
0.592356, 34.4024, 0.401188, 1.69861, 0.4, -4.07746e-06, 1.00079, 0.992454, 1.00031, 0.996369
0.592406, 34.4024, 0.401189, 1.69868, 0.4, -4.08439e-06, 1.00079, 0.992455, 1.00031, 0.99637
0.592456, 34.4024, 0.40119, 1.69875, 0.4, -4.09132e-06, 1.00079, 0.992456, 1.00031, 0.99637
0.592506, 34.4023, 0.401191, 1.69883, 0.4, -4.09827e-06, 1.00079, 0.992456, 1.00031, 0.996371
0.592556, 34.4023, 0.401193, 1.6989, 0.4, -4.10522e-06, 1.00079, 0.992457, 1.00031, 0.996371
0.592606, 34.4023, 0.401194, 1.69897, 0.4, -4.11218e-06, 1.00079, 0.992457, 1.00031, 0.996372
0.592656, 34.4023, 0.401195, 1.69904, 0.4, -4.11915e-06, 1.00079, 0.992458, 1.00031, 0.996372
0.592706, 34.4023, 0.401197, 1.69911, 0.4, -4.12613e-06, 1.00079, 0.992458, 1.00031, 0.996373
0.592756, 34.4023, 0.401198, 1.69919, 0.4, -4.13311e-06, 1.00079, 0.992459, 1.00031, 0.996373
0.592806, 34.4023, 0.401199, 1.69926, 0.4, -4.14011e-06, 1.00079, 0.992459, 1.00031, 0.996373
0.592856, 34.4023, 0.401201, 1.69933, 0.4, -4.14711e-06, 1.0008, 0.99246, 1.00031, 0.996374
0.592906, 34.4023, 0.401202, 1.6994, 0.4, -4.15411e-06, 1.0008, 0.99246, 1.00031, 0.996374
0.592956, 34.4023, 0.401203, 1.69947, 0.4, -4.16113e-06, 1.0008, 0.992461, 1.00031, 0.996375
0.593006, 34.4023, 0.401205, 1.69954, 0.4, -4.16815e-06, 1.0008, 0.992461, 1.00031, 0.996375
0.593056, 34.4023, 0.401206, 1.69962, 0.4, -4.17518e-06, 1.0008, 0.992462, 1.00031, 0.996376
0.593106, 34.4023, 0.401207, 1.69969, 0.4, -4.18222e-06, 1.0008, 0.992462, 1.00031, 0.996376
0.593156, 34.4023, 0.401209, 1.69976, 0.4, -4.18927e-06, 1.0008, 0.992463, 1.00031, 0.996376
0.593206, 34.4023, 0.40121, 1.69983, 0.4, -4.19632e-06, 1.0008, 0.992464, 1.00031, 0.996377
0.593256, 34.4023, 0.401211, 1.6999, 0.4, -4.20338e-06, 1.0008, 0.992464, 1.00032, 0.996377
0.593306, 34.4023, 0.401212, 1.69997, 0.4, -4.21045e-06, 1.0008, 0.992465, 1.00032, 0.996378
0.593356, 34.4023, 0.401214, 1.70004, 0.4, -4.21753e-06, 1.0008, 0.992465, 1.00032, 0.996378
0.593406, 34.4023, 0.401215, 1.70011, 0.4, -4.22461e-06, 1.00081, 0.992466, 1.00032, 0.996379
0.593456, 34.4023, 0.401217, 1.70018, 0.4, -4.2317e-06, 1.00081, 0.992466, 1.00032, 0.996379
0.593506, 34.4023, 0.401218, 1.70026, 0.4, -4.2388e-06, 1.00081, 0.992467, 1.00032, 0.996379
0.593556, 34.4023, 0.401219, 1.70033, 0.4, -4.24591e-06, 1.00081, 0.992467, 1.00032, 0.99638
0.593606, 34.4023, 0.40122, 1.7004, 0.4, -4.25302e-06, 1.00081, 0.992468, 1.00032, 0.99638
0.593656, 34.4023, 0.401222, 1.70047, 0.4, -4.26015e-06, 1.00081, 0.992468, 1.00032, 0.996381
0.593706, 34.4023, 0.401223, 1.70054, 0.4, -4.26728e-06, 1.00081, 0.992469, 1.00032, 0.996381
0.593756, 34.4023, 0.401224, 1.70061, 0.4, -4.27442e-06, 1.00081, 0.992469, 1.00032, 0.996382
0.593806, 34.4023, 0.401226, 1.70068, 0.4, -4.28156e-06, 1.00081, 0.99247, 1.00032, 0.996382
0.593856, 34.4023, 0.401227, 1.70075, 0.4, -4.28871e-06, 1.00081, 0.99247, 1.00032, 0.996383
0.593906, 34.4023, 0.401228, 1.70082, 0.4, -4.29587e-06, 1.00081, 0.992471, 1.00032, 0.996383
0.593956, 34.4022, 0.40123, 1.70089, 0.4, -4.30304e-06, 1.00081, 0.992471, 1.00032, 0.996383
0.594006, 34.4022, 0.401231, 1.70096, 0.4, -4.31022e-06, 1.00082, 0.992472, 1.00032, 0.996384
0.594056, 34.4022, 0.401232, 1.70103, 0.4, -4.3174e-06, 1.00082, 0.992472, 1.00032, 0.996384
0.594106, 34.4022, 0.401234, 1.7011, 0.4, -4.3246e-06, 1.00082, 0.992473, 1.00032, 0.996385
0.594156, 34.4022, 0.401235, 1.70117, 0.4, -4.3318e-06, 1.00082, 0.992473, 1.00032, 0.996385
0.594206, 34.4022, 0.401236, 1.70124, 0.4, -4.339e-06, 1.00082, 0.992474, 1.00032, 0.996386
0.594256, 34.4022, 0.401238, 1.70131, 0.4, -4.34622e-06, 1.00082, 0.992475, 1.00032, 0.996386
0.594306, 34.4022, 0.401239, 1.70137, 0.4, -4.35344e-06, 1.00082, 0.992475, 1.00032, 0.996387
0.594356, 34.4022, 0.40124, 1.70144, 0.4, -4.36067e-06, 1.00082, 0.992476, 1.00032, 0.996387
0.594406, 34.4022, 0.401241, 1.70151, 0.4, -4.36791e-06, 1.00082, 0.992476, 1.00032, 0.996388
0.594456, 34.4022, 0.401243, 1.70158, 0.4, -4.37515e-06, 1.00082, 0.992477, 1.00032, 0.996388
0.594506, 34.4022, 0.401244, 1.70165, 0.4, -4.38241e-06, 1.00082, 0.992477, 1.00032, 0.996388
0.594556, 34.4022, 0.401246, 1.70172, 0.4, -4.38967e-06, 1.00083, 0.992478, 1.00032, 0.996389
0.594606, 34.4022, 0.401247, 1.70179, 0.4, -4.39694e-06, 1.00083, 0.992478, 1.00032, 0.996389
0.594656, 34.4022, 0.401248, 1.70186, 0.4, -4.40421e-06, 1.00083, 0.992479, 1.00033, 0.99639
0.594706, 34.4022, 0.401249, 1.70193, 0.4, -4.4115e-06, 1.00083, 0.992479, 1.00033, 0.99639
0.594756, 34.4022, 0.401251, 1.702, 0.4, -4.41879e-06, 1.00083, 0.99248, 1.00033, 0.996391
0.594806, 34.4022, 0.401252, 1.70206, 0.4, -4.42609e-06, 1.00083, 0.99248, 1.00033, 0.996391
0.594857, 34.4022, 0.401253, 1.70213, 0.4, -4.43339e-06, 1.00083, 0.992481, 1.00033, 0.996392
0.594907, 34.4022, 0.401255, 1.7022, 0.4, -4.44071e-06, 1.00083, 0.992481, 1.00033, 0.996392
0.594957, 34.4022, 0.401256, 1.70227, 0.4, -4.44803e-06, 1.00083, 0.992482, 1.00033, 0.996392
0.595007, 34.4022, 0.401257, 1.70234, 0.4, -4.45536e-06, 1.00083, 0.992483, 1.00033, 0.996393
0.595057, 34.4022, 0.401259, 1.70241, 0.4, -4.4627e-06, 1.00083, 0.992483, 1.00033, 0.996393
0.595107, 34.4022, 0.40126, 1.70247, 0.4, -4.47005e-06, 1.00084, 0.992484, 1.00033, 0.996394
0.595157, 34.4022, 0.401262, 1.70254, 0.4, -4.4774e-06, 1.00084, 0.992484, 1.00033, 0.996394
0.595207, 34.4022, 0.401263, 1.70261, 0.4, -4.48476e-06, 1.00084, 0.992485, 1.00033, 0.996395
0.595257, 34.4022, 0.401264, 1.70268, 0.4, -4.49213e-06, 1.00084, 0.992485, 1.00033, 0.996395
0.595307, 34.4022, 0.401266, 1.70275, 0.4, -4.49951e-06, 1.00084, 0.992486, 1.00033, 0.996396
0.595357, 34.4022, 0.401267, 1.70281, 0.4, -4.5069e-06, 1.00084, 0.992486, 1.00033, 0.996396
0.595407, 34.4021, 0.401269, 1.70288, 0.4, -4.51429e-06, 1.00084, 0.992487, 1.00033, 0.996397
0.595457, 34.4021, 0.40127, 1.70295, 0.4, -4.5217e-06, 1.00084, 0.992488, 1.00033, 0.996397
0.595507, 34.4021, 0.401271, 1.70302, 0.4, -4.52911e-06, 1.00084, 0.992488, 1.00033, 0.996397
0.595557, 34.4021, 0.401273, 1.70308, 0.4, -4.53653e-06, 1.00084, 0.992489, 1.00033, 0.996398
0.595607, 34.4021, 0.401274, 1.70315, 0.4, -4.54395e-06, 1.00085, 0.992489, 1.00033, 0.996398
0.595657, 34.4021, 0.401275, 1.70322, 0.4, -4.55139e-06, 1.00085, 0.99249, 1.00033, 0.996399
0.595707, 34.4021, 0.401277, 1.70329, 0.4, -4.55883e-06, 1.00085, 0.99249, 1.00033, 0.996399
0.595757, 34.4021, 0.401278, 1.70335, 0.4, -4.56628e-06, 1.00085, 0.992491, 1.00033, 0.9964
0.595807, 34.4021, 0.401279, 1.70342, 0.4, -4.57374e-06, 1.00085, 0.992491, 1.00033, 0.9964
0.595857, 34.4021, 0.401281, 1.70349, 0.4, -4.58121e-06, 1.00085, 0.992492, 1.00033, 0.996401
0.595907, 34.4021, 0.401282, 1.70355, 0.4, -4.58868e-06, 1.00085, 0.992492, 1.00033, 0.996401
0.595957, 34.4021, 0.401284, 1.70362, 0.4, -4.59616e-06, 1.00085, 0.992493, 1.00033, 0.996402
0.596007, 34.4021, 0.401285, 1.70369, 0.4, -4.60365e-06, 1.00085, 0.992494, 1.00034, 0.996402
0.596057, 34.4021, 0.401286, 1.70375, 0.4, -4.61115e-06, 1.00085, 0.992494, 1.00034, 0.996403
0.596107, 34.4021, 0.401288, 1.70382, 0.4, -4.61866e-06, 1.00085, 0.992495, 1.00034, 0.996403
0.596157, 34.4021, 0.401289, 1.70389, 0.4, -4.62618e-06, 1.00086, 0.992495, 1.00034, 0.996403
0.596207, 34.4021, 0.40129, 1.70395, 0.4, -4.6337e-06, 1.00086, 0.992496, 1.00034, 0.996404
0.596257, 34.4021, 0.401292, 1.70402, 0.4, -4.64123e-06, 1.00086, 0.992496, 1.00034, 0.996404
0.596307, 34.4021, 0.401293, 1.70409, 0.4, -4.64877e-06, 1.00086, 0.992497, 1.00034, 0.996405
0.596357, 34.4021, 0.401295, 1.70415, 0.4, -4.65631e-06, 1.00086, 0.992498, 1.00034, 0.996405
0.596407, 34.4021, 0.401296, 1.70422, 0.4, -4.66387e-06, 1.00086, 0.992498, 1.00034, 0.996406
0.596457, 34.4021, 0.401297, 1.70429, 0.4, -4.67143e-06, 1.00086, 0.992499, 1.00034, 0.996406
0.596507, 34.4021, 0.401299, 1.70435, 0.4, -4.679e-06, 1.00086, 0.992499, 1.00034, 0.996407
0.596557, 34.4021, 0.4013, 1.70442, 0.4, -4.68658e-06, 1.00086, 0.9925, 1.00034, 0.996407
0.596607, 34.4021, 0.401301, 1.70448, 0.4, -4.69417e-06, 1.00086, 0.9925, 1.00034, 0.996408
0.596657, 34.4021, 0.401303, 1.70455, 0.4, -4.70176e-06, 1.00086, 0.992501, 1.00034, 0.996408
0.596707, 34.4021, 0.401304, 1.70461, 0.4, -4.70936e-06, 1.00087, 0.992501, 1.00034, 0.996409
0.596757, 34.4021, 0.401306, 1.70468, 0.4, -4.71698e-06, 1.00087, 0.992502, 1.00034, 0.996409
0.596807, 34.4021, 0.401307, 1.70475, 0.4, -4.72459e-06, 1.00087, 0.992502, 1.00034, 0.996409
0.596857, 34.4021, 0.401308, 1.70481, 0.4, -4.73222e-06, 1.00087, 0.992503, 1.00034, 0.99641
0.596907, 34.402, 0.40131, 1.70488, 0.4, -4.73986e-06, 1.00087, 0.992503, 1.00034, 0.99641
0.596957, 34.402, 0.401311, 1.70494, 0.4, -4.7475e-06, 1.00087, 0.992504, 1.00034, 0.996411
0.597007, 34.402, 0.401312, 1.70501, 0.4, -4.75515e-06, 1.00087, 0.992505, 1.00034, 0.996411
0.597057, 34.402, 0.401314, 1.70507, 0.4, -4.76281e-06, 1.00087, 0.992505, 1.00034, 0.996412
0.597107, 34.402, 0.401315, 1.70514, 0.4, -4.77048e-06, 1.00087, 0.992506, 1.00034, 0.996412
0.597157, 34.402, 0.401317, 1.7052, 0.4, -4.77815e-06, 1.00087, 0.992506, 1.00034, 0.996413
0.597207, 34.402, 0.401318, 1.70527, 0.4, -4.78583e-06, 1.00088, 0.992507, 1.00034, 0.996413
0.597257, 34.402, 0.401319, 1.70533, 0.4, -4.79353e-06, 1.00088, 0.992507, 1.00034, 0.996414
0.597307, 34.402, 0.401321, 1.7054, 0.4, -4.80123e-06, 1.00088, 0.992508, 1.00034, 0.996414
0.597357, 34.402, 0.401322, 1.70546, 0.4, -4.80893e-06, 1.00088, 0.992508, 1.00034, 0.996414
0.597407, 34.402, 0.401323, 1.70553, 0.4, -4.81665e-06, 1.00088, 0.992509, 1.00035, 0.996415
0.597457, 34.402, 0.401325, 1.70559, 0.4, -4.82437e-06, 1.00088, 0.99251, 1.00035, 0.996415
0.597507, 34.402, 0.401326, 1.70566, 0.4, -4.8321e-06, 1.00088, 0.99251, 1.00035, 0.996416
0.597557, 34.402, 0.401328, 1.70572, 0.4, -4.83984e-06, 1.00088, 0.992511, 1.00035, 0.996416
0.597607, 34.402, 0.401329, 1.70578, 0.4, -4.84759e-06, 1.00088, 0.992511, 1.00035, 0.996417
0.597657, 34.402, 0.40133, 1.70585, 0.4, -4.85534e-06, 1.00088, 0.992512, 1.00035, 0.996417
0.597707, 34.402, 0.401332, 1.70591, 0.4, -4.8631e-06, 1.00088, 0.992512, 1.00035, 0.996418
0.597757, 34.402, 0.401333, 1.70598, 0.4, -4.87087e-06, 1.00089, 0.992513, 1.00035, 0.996418
0.597807, 34.402, 0.401334, 1.70604, 0.4, -4.87865e-06, 1.00089, 0.992513, 1.00035, 0.996419
0.597857, 34.402, 0.401336, 1.70611, 0.4, -4.88644e-06, 1.00089, 0.992514, 1.00035, 0.996419
0.597907, 34.402, 0.401337, 1.70617, 0.4, -4.89423e-06, 1.00089, 0.992514, 1.00035, 0.996419
0.597957, 34.402, 0.401339, 1.70623, 0.4, -4.90204e-06, 1.00089, 0.992515, 1.00035, 0.99642
0.598007, 34.402, 0.40134, 1.7063, 0.4, -4.90985e-06, 1.00089, 0.992516, 1.00035, 0.99642
0.598057, 34.402, 0.401341, 1.70636, 0.4, -4.91767e-06, 1.00089, 0.992516, 1.00035, 0.996421
0.598107, 34.402, 0.401343, 1.70642, 0.4, -4.92549e-06, 1.00089, 0.992517, 1.00035, 0.996421
0.598157, 34.402, 0.401344, 1.70649, 0.4, -4.93333e-06, 1.00089, 0.992517, 1.00035, 0.996422
0.598207, 34.402, 0.401345, 1.70655, 0.4, -4.94117e-06, 1.00089, 0.992518, 1.00035, 0.996422
0.598257, 34.402, 0.401347, 1.70662, 0.4, -4.94902e-06, 1.00089, 0.992518, 1.00035, 0.996423
0.598307, 34.402, 0.401348, 1.70668, 0.4, -4.95688e-06, 1.0009, 0.992519, 1.00035, 0.996423
0.598357, 34.4019, 0.401349, 1.70674, 0.4, -4.96475e-06, 1.0009, 0.992519, 1.00035, 0.996424
0.598407, 34.4019, 0.401351, 1.70681, 0.4, -4.97262e-06, 1.0009, 0.99252, 1.00035, 0.996424
0.598457, 34.4019, 0.401352, 1.70687, 0.4, -4.98051e-06, 1.0009, 0.992521, 1.00035, 0.996424
0.598507, 34.4019, 0.401354, 1.70693, 0.4, -4.9884e-06, 1.0009, 0.992521, 1.00035, 0.996425
0.598557, 34.4019, 0.401355, 1.70699, 0.4, -4.9963e-06, 1.0009, 0.992522, 1.00035, 0.996426
0.598607, 34.4019, 0.401356, 1.70706, 0.4, -5.00421e-06, 1.0009, 0.992522, 1.00035, 0.996426
0.598657, 34.4019, 0.401358, 1.70712, 0.4, -5.01212e-06, 1.0009, 0.992523, 1.00035, 0.996426
0.598707, 34.4019, 0.401359, 1.70718, 0.4, -5.02004e-06, 1.0009, 0.992523, 1.00036, 0.996427
0.598757, 34.4019, 0.40136, 1.70725, 0.4, -5.02797e-06, 1.0009, 0.992524, 1.00036, 0.996427
0.598807, 34.4019, 0.401362, 1.70731, 0.4, -5.03591e-06, 1.00091, 0.992524, 1.00036, 0.996428
0.598857, 34.4019, 0.401363, 1.70737, 0.4, -5.04386e-06, 1.00091, 0.992525, 1.00036, 0.996428
0.598907, 34.4019, 0.401365, 1.70743, 0.4, -5.05182e-06, 1.00091, 0.992526, 1.00036, 0.996429
0.598957, 34.4019, 0.401366, 1.7075, 0.4, -5.05978e-06, 1.00091, 0.992526, 1.00036, 0.996429
0.599007, 34.4019, 0.401367, 1.70756, 0.4, -5.06775e-06, 1.00091, 0.992527, 1.00036, 0.99643
0.599057, 34.4019, 0.401369, 1.70762, 0.4, -5.07573e-06, 1.00091, 0.992527, 1.00036, 0.99643
0.599107, 34.4019, 0.40137, 1.70768, 0.4, -5.08372e-06, 1.00091, 0.992528, 1.00036, 0.996431
0.599157, 34.4019, 0.401372, 1.70775, 0.4, -5.09171e-06, 1.00091, 0.992528, 1.00036, 0.996431
0.599207, 34.4019, 0.401373, 1.70781, 0.4, -5.09971e-06, 1.00091, 0.992529, 1.00036, 0.996431
0.599257, 34.4019, 0.401374, 1.70787, 0.4, -5.10772e-06, 1.00091, 0.992529, 1.00036, 0.996432
0.599307, 34.4019, 0.401376, 1.70793, 0.4, -5.11574e-06, 1.00091, 0.99253, 1.00036, 0.996432
0.599357, 34.4019, 0.401377, 1.70799, 0.4, -5.12377e-06, 1.00092, 0.992531, 1.00036, 0.996433
0.599407, 34.4019, 0.401379, 1.70806, 0.4, -5.13181e-06, 1.00092, 0.992531, 1.00036, 0.996433
0.599457, 34.4019, 0.40138, 1.70812, 0.4, -5.13985e-06, 1.00092, 0.992532, 1.00036, 0.996434
0.599507, 34.4019, 0.401381, 1.70818, 0.4, -5.1479e-06, 1.00092, 0.992532, 1.00036, 0.996434
0.599557, 34.4019, 0.401383, 1.70824, 0.4, -5.15597e-06, 1.00092, 0.992533, 1.00036, 0.996435
0.599607, 34.4019, 0.401384, 1.7083, 0.4, -5.16403e-06, 1.00092, 0.992533, 1.00036, 0.996435
0.599657, 34.4019, 0.401386, 1.70836, 0.4, -5.17211e-06, 1.00092, 0.992534, 1.00036, 0.996436
0.599707, 34.4019, 0.401387, 1.70842, 0.4, -5.1802e-06, 1.00092, 0.992535, 1.00036, 0.996436
0.599757, 34.4019, 0.401389, 1.70849, 0.4, -5.18829e-06, 1.00092, 0.992535, 1.00036, 0.996437
0.599807, 34.4018, 0.40139, 1.70855, 0.4, -5.19639e-06, 1.00092, 0.992536, 1.00036, 0.996437
0.599857, 34.4018, 0.401391, 1.70861, 0.4, -5.20451e-06, 1.00093, 0.992536, 1.00036, 0.996438
0.599907, 34.4018, 0.401393, 1.70867, 0.4, -5.21262e-06, 1.00093, 0.992537, 1.00036, 0.996438
0.599957, 34.4018, 0.401394, 1.70873, 0.4, -5.22075e-06, 1.00093, 0.992537, 1.00036, 0.996439
0.600007, 34.4018, 0.401396, 1.70879, 0.4, -5.22889e-06, 1.00093, 0.992538, 1.00036, 0.996439
0.600057, 34.4018, 0.401397, 1.70885, 0.4, -5.23703e-06, 1.00093, 0.992538, 1.00037, 0.996439
0.600107, 34.4018, 0.401398, 1.70891, 0.4, -5.24518e-06, 1.00093, 0.992539, 1.00037, 0.99644
0.600157, 34.4018, 0.4014, 1.70897, 0.4, -5.25334e-06, 1.00093, 0.99254, 1.00037, 0.99644
0.600207, 34.4018, 0.401401, 1.70903, 0.4, -5.26151e-06, 1.00093, 0.99254, 1.00037, 0.996441
0.600257, 34.4018, 0.401403, 1.7091, 0.4, -5.26968e-06, 1.00093, 0.992541, 1.00037, 0.996441
0.600307, 34.4018, 0.401404, 1.70916, 0.4, -5.27787e-06, 1.00093, 0.992541, 1.00037, 0.996442
0.600357, 34.4018, 0.401406, 1.70922, 0.4, -5.28606e-06, 1.00093, 0.992542, 1.00037, 0.996442
0.600407, 34.4018, 0.401407, 1.70928, 0.4, -5.29426e-06, 1.00094, 0.992542, 1.00037, 0.996443
0.600457, 34.4018, 0.401408, 1.70934, 0.4, -5.30247e-06, 1.00094, 0.992543, 1.00037, 0.996443
0.600507, 34.4018, 0.40141, 1.7094, 0.4, -5.31069e-06, 1.00094, 0.992543, 1.00037, 0.996444
0.600557, 34.4018, 0.401411, 1.70946, 0.4, -5.31892e-06, 1.00094, 0.992544, 1.00037, 0.996444
0.600607, 34.4018, 0.401413, 1.70952, 0.4, -5.32715e-06, 1.00094, 0.992545, 1.00037, 0.996445
0.600657, 34.4018, 0.401414, 1.70958, 0.4, -5.33539e-06, 1.00094, 0.992545, 1.00037, 0.996445
0.600707, 34.4018, 0.401415, 1.70964, 0.4, -5.34365e-06, 1.00094, 0.992546, 1.00037, 0.996446
0.600757, 34.4018, 0.401417, 1.7097, 0.4, -5.3519e-06, 1.00094, 0.992546, 1.00037, 0.996446
0.600807, 34.4018, 0.401418, 1.70976, 0.4, -5.36017e-06, 1.00094, 0.992547, 1.00037, 0.996447
0.600857, 34.4018, 0.40142, 1.70982, 0.4, -5.36845e-06, 1.00094, 0.992548, 1.00037, 0.996447
0.600908, 34.4018, 0.401421, 1.70988, 0.4, -5.37673e-06, 1.00095, 0.992548, 1.00037, 0.996448
0.600958, 34.4018, 0.401423, 1.70994, 0.4, -5.38502e-06, 1.00095, 0.992549, 1.00037, 0.996448
0.601008, 34.4018, 0.401424, 1.71, 0.4, -5.39332e-06, 1.00095, 0.992549, 1.00037, 0.996448
0.601058, 34.4018, 0.401425, 1.71006, 0.4, -5.40163e-06, 1.00095, 0.99255, 1.00037, 0.996449
0.601108, 34.4018, 0.401427, 1.71012, 0.4, -5.40995e-06, 1.00095, 0.99255, 1.00037, 0.996449
0.601158, 34.4018, 0.401428, 1.71018, 0.4, -5.41828e-06, 1.00095, 0.992551, 1.00037, 0.99645
0.601208, 34.4018, 0.40143, 1.71023, 0.4, -5.42661e-06, 1.00095, 0.992551, 1.00037, 0.99645
0.601258, 34.4017, 0.401431, 1.71029, 0.4, -5.43495e-06, 1.00095, 0.992552, 1.00037, 0.996451
0.601308, 34.4017, 0.401433, 1.71035, 0.4, -5.4433e-06, 1.00095, 0.992553, 1.00037, 0.996451
0.601358, 34.4017, 0.401434, 1.71041, 0.4, -5.45166e-06, 1.00095, 0.992553, 1.00038, 0.996452
0.601408, 34.4017, 0.401435, 1.71047, 0.4, -5.46003e-06, 1.00096, 0.992554, 1.00038, 0.996452
0.601458, 34.4017, 0.401437, 1.71053, 0.4, -5.46841e-06, 1.00096, 0.992554, 1.00038, 0.996453
0.601508, 34.4017, 0.401438, 1.71059, 0.4, -5.47679e-06, 1.00096, 0.992555, 1.00038, 0.996453
0.601558, 34.4017, 0.40144, 1.71065, 0.4, -5.48518e-06, 1.00096, 0.992555, 1.00038, 0.996454
0.601608, 34.4017, 0.401441, 1.71071, 0.4, -5.49358e-06, 1.00096, 0.992556, 1.00038, 0.996454
0.601658, 34.4017, 0.401443, 1.71077, 0.4, -5.50199e-06, 1.00096, 0.992557, 1.00038, 0.996455
0.601708, 34.4017, 0.401444, 1.71082, 0.4, -5.51041e-06, 1.00096, 0.992557, 1.00038, 0.996455
0.601758, 34.4017, 0.401445, 1.71088, 0.4, -5.51884e-06, 1.00096, 0.992558, 1.00038, 0.996456
0.601808, 34.4017, 0.401447, 1.71094, 0.4, -5.52727e-06, 1.00096, 0.992558, 1.00038, 0.996456
0.601858, 34.4017, 0.401448, 1.711, 0.4, -5.53571e-06, 1.00096, 0.992559, 1.00038, 0.996457
0.601908, 34.4017, 0.40145, 1.71106, 0.4, -5.54416e-06, 1.00096, 0.992559, 1.00038, 0.996457
0.601958, 34.4017, 0.401451, 1.71112, 0.4, -5.55262e-06, 1.00097, 0.99256, 1.00038, 0.996458
0.602008, 34.4017, 0.401453, 1.71117, 0.4, -5.56109e-06, 1.00097, 0.992561, 1.00038, 0.996458
0.602058, 34.4017, 0.401454, 1.71123, 0.4, -5.56957e-06, 1.00097, 0.992561, 1.00038, 0.996459
0.602108, 34.4017, 0.401456, 1.71129, 0.4, -5.57805e-06, 1.00097, 0.992562, 1.00038, 0.996459
0.602158, 34.4017, 0.401457, 1.71135, 0.4, -5.58655e-06, 1.00097, 0.992562, 1.00038, 0.996459
0.602208, 34.4017, 0.401458, 1.71141, 0.4, -5.59505e-06, 1.00097, 0.992563, 1.00038, 0.99646
0.602258, 34.4017, 0.40146, 1.71146, 0.4, -5.60356e-06, 1.00097, 0.992563, 1.00038, 0.99646
0.602308, 34.4017, 0.401461, 1.71152, 0.4, -5.61207e-06, 1.00097, 0.992564, 1.00038, 0.996461
0.602358, 34.4017, 0.401463, 1.71158, 0.4, -5.6206e-06, 1.00097, 0.992565, 1.00038, 0.996461
0.602408, 34.4017, 0.401464, 1.71164, 0.4, -5.62913e-06, 1.00097, 0.992565, 1.00038, 0.996462
0.602458, 34.4017, 0.401465, 1.7117, 0.4, -5.63768e-06, 1.00098, 0.992566, 1.00038, 0.996462
0.602508, 34.4017, 0.401467, 1.71175, 0.4, -5.64623e-06, 1.00098, 0.992566, 1.00038, 0.996463
0.602558, 34.4017, 0.401469, 1.71181, 0.4, -5.65479e-06, 1.00098, 0.992567, 1.00038, 0.996463
0.602608, 34.4017, 0.40147, 1.71187, 0.4, -5.66335e-06, 1.00098, 0.992567, 1.00038, 0.996464
0.602658, 34.4017, 0.401471, 1.71193, 0.4, -5.67193e-06, 1.00098, 0.992568, 1.00039, 0.996464
0.602708, 34.4016, 0.401473, 1.71198, 0.4, -5.68052e-06, 1.00098, 0.992569, 1.00039, 0.996465
0.602758, 34.4016, 0.401474, 1.71204, 0.4, -5.68911e-06, 1.00098, 0.992569, 1.00039, 0.996465
0.602808, 34.4016, 0.401476, 1.7121, 0.4, -5.69771e-06, 1.00098, 0.99257, 1.00039, 0.996466
0.602858, 34.4016, 0.401477, 1.71215, 0.4, -5.70632e-06, 1.00098, 0.99257, 1.00039, 0.996466
0.602908, 34.4016, 0.401478, 1.71221, 0.4, -5.71494e-06, 1.00098, 0.992571, 1.00039, 0.996467
0.602958, 34.4016, 0.40148, 1.71227, 0.4, -5.72356e-06, 1.00099, 0.992571, 1.00039, 0.996467
0.603008, 34.4016, 0.401481, 1.71233, 0.4, -5.7322e-06, 1.00099, 0.992572, 1.00039, 0.996468
0.603058, 34.4016, 0.401482, 1.71238, 0.4, -5.74084e-06, 1.00099, 0.992573, 1.00039, 0.996468
0.603108, 34.4016, 0.401484, 1.71244, 0.4, -5.74948e-06, 1.00099, 0.992573, 1.00039, 0.996469
0.603158, 34.4016, 0.401485, 1.7125, 0.4, -5.75814e-06, 1.00099, 0.992574, 1.00039, 0.996469
0.603208, 34.4016, 0.401486, 1.71255, 0.4, -5.76681e-06, 1.00099, 0.992574, 1.00039, 0.996469
0.603258, 34.4016, 0.401488, 1.71261, 0.4, -5.77548e-06, 1.00099, 0.992575, 1.00039, 0.99647
0.603308, 34.4016, 0.401489, 1.71267, 0.4, -5.78416e-06, 1.00099, 0.992575, 1.00039, 0.99647
0.603358, 34.4016, 0.40149, 1.71272, 0.4, -5.79285e-06, 1.00099, 0.992576, 1.00039, 0.996471
0.603408, 34.4016, 0.401492, 1.71278, 0.4, -5.80154e-06, 1.00099, 0.992577, 1.00039, 0.996471
0.603458, 34.4016, 0.401493, 1.71283, 0.4, -5.81025e-06, 1.001, 0.992577, 1.00039, 0.996472
0.603508, 34.4015, 0.401494, 1.71289, 0.4, -5.81896e-06, 1.001, 0.992578, 1.00039, 0.996472
0.603558, 34.4015, 0.401496, 1.71295, 0.4, -5.82768e-06, 1.001, 0.992578, 1.00039, 0.996473
0.603608, 34.4015, 0.401497, 1.713, 0.4, -5.8364e-06, 1.001, 0.992579, 1.00039, 0.996473
0.603658, 34.4015, 0.401498, 1.71306, 0.4, -5.84514e-06, 1.001, 0.992579, 1.00039, 0.996474
0.603708, 34.4015, 0.4015, 1.71312, 0.4, -5.85388e-06, 1.001, 0.99258, 1.00039, 0.996474
0.603758, 34.4015, 0.401501, 1.71317, 0.4, -5.86263e-06, 1.001, 0.992581, 1.00039, 0.996475
0.603808, 34.4015, 0.401503, 1.71323, 0.4, -5.87139e-06, 1.001, 0.992581, 1.00039, 0.996475
0.603858, 34.4015, 0.401504, 1.71328, 0.4, -5.88016e-06, 1.001, 0.992582, 1.00039, 0.996476
0.603908, 34.4015, 0.401505, 1.71334, 0.4, -5.88893e-06, 1.001, 0.992582, 1.00039, 0.996476
0.603958, 34.4015, 0.401507, 1.71339, 0.4, -5.89771e-06, 1.00101, 0.992583, 1.0004, 0.996477
0.604008, 34.4015, 0.401508, 1.71345, 0.4, -5.90651e-06, 1.00101, 0.992584, 1.0004, 0.996477
0.604058, 34.4015, 0.40151, 1.71351, 0.4, -5.9153e-06, 1.00101, 0.992584, 1.0004, 0.996478
0.604108, 34.4015, 0.401511, 1.71356, 0.4, -5.92411e-06, 1.00101, 0.992585, 1.0004, 0.996478
0.604158, 34.4015, 0.401512, 1.71362, 0.4, -5.93293e-06, 1.00101, 0.992585, 1.0004, 0.996479
0.604208, 34.4015, 0.401514, 1.71367, 0.4, -5.94175e-06, 1.00101, 0.992586, 1.0004, 0.996479
0.604258, 34.4014, 0.401515, 1.71373, 0.4, -5.95058e-06, 1.00101, 0.992587, 1.0004, 0.99648
0.604308, 34.4014, 0.401516, 1.71378, 0.4, -5.95942e-06, 1.00101, 0.992587, 1.0004, 0.99648
0.604358, 34.4014, 0.401518, 1.71384, 0.4, -5.96827e-06, 1.00101, 0.992588, 1.0004, 0.996481
0.604408, 34.4014, 0.401519, 1.71389, 0.4, -5.97713e-06, 1.00101, 0.992588, 1.0004, 0.996481
0.604458, 34.4014, 0.401521, 1.71395, 0.4, -5.98599e-06, 1.00102, 0.992589, 1.0004, 0.996482
0.604508, 34.4014, 0.401522, 1.714, 0.4, -5.99486e-06, 1.00102, 0.99259, 1.0004, 0.996482
0.604558, 34.4014, 0.401523, 1.71406, 0.4, -6.00374e-06, 1.00102, 0.99259, 1.0004, 0.996483
0.604608, 34.4014, 0.401525, 1.71411, 0.4, -6.01263e-06, 1.00102, 0.992591, 1.0004, 0.996483
0.604658, 34.4014, 0.401526, 1.71417, 0.4, -6.02153e-06, 1.00102, 0.992591, 1.0004, 0.996484
0.604708, 34.4014, 0.401528, 1.71422, 0.4, -6.03043e-06, 1.00102, 0.992592, 1.0004, 0.996484
0.604758, 34.4014, 0.401529, 1.71428, 0.4, -6.03934e-06, 1.00102, 0.992593, 1.0004, 0.996485
0.604808, 34.4014, 0.40153, 1.71433, 0.4, -6.04826e-06, 1.00102, 0.992593, 1.0004, 0.996485
0.604858, 34.4014, 0.401532, 1.71439, 0.4, -6.05719e-06, 1.00102, 0.992594, 1.0004, 0.996486
0.604908, 34.4014, 0.401533, 1.71444, 0.4, -6.06613e-06, 1.00102, 0.992594, 1.0004, 0.996486
0.604958, 34.4013, 0.401535, 1.71449, 0.4, -6.07507e-06, 1.00103, 0.992595, 1.0004, 0.996487
0.605008, 34.4013, 0.401536, 1.71455, 0.4, -6.08403e-06, 1.00103, 0.992595, 1.0004, 0.996487
0.605058, 34.4013, 0.401537, 1.7146, 0.4, -6.09299e-06, 1.00103, 0.992596, 1.0004, 0.996488
0.605108, 34.4013, 0.401539, 1.71466, 0.4, -6.10196e-06, 1.00103, 0.992597, 1.0004, 0.996488
0.605158, 34.4013, 0.40154, 1.71471, 0.4, -6.11094e-06, 1.00103, 0.992597, 1.0004, 0.996489
0.605208, 34.4013, 0.401541, 1.71476, 0.4, -6.11992e-06, 1.00103, 0.992598, 1.0004, 0.996489
0.605258, 34.4013, 0.401543, 1.71482, 0.4, -6.12892e-06, 1.00103, 0.992598, 1.00041, 0.99649
0.605308, 34.4013, 0.401544, 1.71487, 0.4, -6.13792e-06, 1.00103, 0.992599, 1.00041, 0.99649
0.605358, 34.4013, 0.401546, 1.71493, 0.4, -6.14693e-06, 1.00103, 0.9926, 1.00041, 0.996491
0.605408, 34.4013, 0.401547, 1.71498, 0.4, -6.15595e-06, 1.00103, 0.9926, 1.00041, 0.996491
0.605458, 34.4013, 0.401548, 1.71503, 0.4, -6.16497e-06, 1.00104, 0.992601, 1.00041, 0.996491
0.605508, 34.4013, 0.40155, 1.71509, 0.4, -6.17401e-06, 1.00104, 0.992601, 1.00041, 0.996492
0.605558, 34.4013, 0.401551, 1.71514, 0.4, -6.18305e-06, 1.00104, 0.992602, 1.00041, 0.996493
0.605608, 34.4013, 0.401553, 1.7152, 0.4, -6.1921e-06, 1.00104, 0.992603, 1.00041, 0.996493
0.605658, 34.4013, 0.401554, 1.71525, 0.4, -6.20115e-06, 1.00104, 0.992603, 1.00041, 0.996494
0.605708, 34.4012, 0.401555, 1.7153, 0.4, -6.21022e-06, 1.00104, 0.992604, 1.00041, 0.996494
0.605758, 34.4012, 0.401557, 1.71536, 0.4, -6.2193e-06, 1.00104, 0.992604, 1.00041, 0.996495
0.605808, 34.4012, 0.401558, 1.71541, 0.4, -6.22838e-06, 1.00104, 0.992605, 1.00041, 0.996495
0.605858, 34.4012, 0.40156, 1.71546, 0.4, -6.23747e-06, 1.00104, 0.992605, 1.00041, 0.996496
0.605908, 34.4012, 0.401561, 1.71552, 0.4, -6.24657e-06, 1.00104, 0.992606, 1.00041, 0.996496
0.605958, 34.4012, 0.401562, 1.71557, 0.4, -6.25567e-06, 1.00105, 0.992607, 1.00041, 0.996496
0.606008, 34.4012, 0.401564, 1.71562, 0.4, -6.26479e-06, 1.00105, 0.992607, 1.00041, 0.996497
0.606058, 34.4012, 0.401565, 1.71567, 0.4, -6.27391e-06, 1.00105, 0.992608, 1.00041, 0.996498
0.606108, 34.4012, 0.401566, 1.71573, 0.4, -6.28304e-06, 1.00105, 0.992608, 1.00041, 0.996498
0.606158, 34.4012, 0.401568, 1.71578, 0.4, -6.29218e-06, 1.00105, 0.992609, 1.00041, 0.996498
0.606208, 34.4012, 0.401569, 1.71583, 0.4, -6.30133e-06, 1.00105, 0.99261, 1.00041, 0.996499
0.606258, 34.4012, 0.401571, 1.71589, 0.4, -6.31048e-06, 1.00105, 0.99261, 1.00041, 0.996499
0.606308, 34.4012, 0.401572, 1.71594, 0.4, -6.31965e-06, 1.00105, 0.992611, 1.00041, 0.9965
0.606358, 34.4012, 0.401573, 1.71599, 0.4, -6.32882e-06, 1.00105, 0.992611, 1.00041, 0.9965
0.606408, 34.4011, 0.401575, 1.71604, 0.4, -6.338e-06, 1.00105, 0.992612, 1.00041, 0.996501
0.606458, 34.4011, 0.401576, 1.7161, 0.4, -6.34719e-06, 1.00106, 0.992613, 1.00041, 0.996501
0.606508, 34.4011, 0.401578, 1.71615, 0.4, -6.35638e-06, 1.00106, 0.992613, 1.00042, 0.996502
0.606558, 34.4011, 0.401579, 1.7162, 0.4, -6.36559e-06, 1.00106, 0.992614, 1.00042, 0.996502
0.606608, 34.4011, 0.40158, 1.71625, 0.4, -6.3748e-06, 1.00106, 0.992614, 1.00042, 0.996503
0.606658, 34.4011, 0.401582, 1.71631, 0.4, -6.38402e-06, 1.00106, 0.992615, 1.00042, 0.996503
0.606708, 34.4011, 0.401583, 1.71636, 0.4, -6.39325e-06, 1.00106, 0.992615, 1.00042, 0.996504
0.606758, 34.4011, 0.401585, 1.71641, 0.4, -6.40248e-06, 1.00106, 0.992616, 1.00042, 0.996504
0.606808, 34.4011, 0.401586, 1.71646, 0.4, -6.41173e-06, 1.00106, 0.992617, 1.00042, 0.996505
0.606858, 34.4011, 0.401587, 1.71651, 0.4, -6.42098e-06, 1.00106, 0.992617, 1.00042, 0.996505
0.606909, 34.4011, 0.401589, 1.71657, 0.4, -6.43024e-06, 1.00106, 0.992618, 1.00042, 0.996506
0.606959, 34.4011, 0.40159, 1.71662, 0.4, -6.43951e-06, 1.00107, 0.992618, 1.00042, 0.996506
0.607009, 34.4011, 0.401591, 1.71667, 0.4, -6.44879e-06, 1.00107, 0.992619, 1.00042, 0.996507
0.607059, 34.4011, 0.401593, 1.71672, 0.4, -6.45807e-06, 1.00107, 0.99262, 1.00042, 0.996507
0.607109, 34.4011, 0.401594, 1.71677, 0.4, -6.46736e-06, 1.00107, 0.99262, 1.00042, 0.996508
0.607159, 34.401, 0.401596, 1.71683, 0.4, -6.47666e-06, 1.00107, 0.992621, 1.00042, 0.996508
0.607209, 34.401, 0.401597, 1.71688, 0.4, -6.48597e-06, 1.00107, 0.992621, 1.00042, 0.996509
0.607259, 34.401, 0.401598, 1.71693, 0.4, -6.49529e-06, 1.00107, 0.992622, 1.00042, 0.996509
0.607309, 34.401, 0.4016, 1.71698, 0.4, -6.50462e-06, 1.00107, 0.992623, 1.00042, 0.99651
0.607359, 34.401, 0.401601, 1.71703, 0.4, -6.51395e-06, 1.00107, 0.992623, 1.00042, 0.99651
0.607409, 34.401, 0.401603, 1.71708, 0.4, -6.52329e-06, 1.00107, 0.992624, 1.00042, 0.996511
0.607459, 34.401, 0.401604, 1.71713, 0.4, -6.53264e-06, 1.00108, 0.992624, 1.00042, 0.996511
0.607509, 34.401, 0.401605, 1.71719, 0.4, -6.542e-06, 1.00108, 0.992625, 1.00042, 0.996512
0.607559, 34.401, 0.401607, 1.71724, 0.4, -6.55137e-06, 1.00108, 0.992626, 1.00042, 0.996512
0.607609, 34.401, 0.401608, 1.71729, 0.4, -6.56074e-06, 1.00108, 0.992626, 1.00042, 0.996513
0.607659, 34.401, 0.40161, 1.71734, 0.4, -6.57012e-06, 1.00108, 0.992627, 1.00042, 0.996513
0.607709, 34.401, 0.401611, 1.71739, 0.4, -6.57951e-06, 1.00108, 0.992627, 1.00042, 0.996514
0.607759, 34.401, 0.401613, 1.71744, 0.4, -6.58891e-06, 1.00108, 0.992628, 1.00043, 0.996514
0.607809, 34.401, 0.401614, 1.71749, 0.4, -6.59832e-06, 1.00108, 0.992629, 1.00043, 0.996515
0.607859, 34.401, 0.401615, 1.71754, 0.4, -6.60774e-06, 1.00108, 0.992629, 1.00043, 0.996515
0.607909, 34.4009, 0.401617, 1.71759, 0.4, -6.61716e-06, 1.00108, 0.99263, 1.00043, 0.996516
0.607959, 34.4009, 0.401618, 1.71764, 0.4, -6.62659e-06, 1.00109, 0.99263, 1.00043, 0.996516
0.608009, 34.4009, 0.401619, 1.71769, 0.4, -6.63603e-06, 1.00109, 0.992631, 1.00043, 0.996517
0.608059, 34.4009, 0.401621, 1.71775, 0.4, -6.64548e-06, 1.00109, 0.992631, 1.00043, 0.996517
0.608109, 34.4009, 0.401622, 1.7178, 0.4, -6.65493e-06, 1.00109, 0.992632, 1.00043, 0.996518
0.608159, 34.4009, 0.401624, 1.71785, 0.4, -6.6644e-06, 1.00109, 0.992633, 1.00043, 0.996518
0.608209, 34.4009, 0.401625, 1.7179, 0.4, -6.67387e-06, 1.00109, 0.992633, 1.00043, 0.996519
0.608259, 34.4009, 0.401627, 1.71795, 0.4, -6.68335e-06, 1.00109, 0.992634, 1.00043, 0.996519
0.608309, 34.4009, 0.401628, 1.718, 0.4, -6.69284e-06, 1.00109, 0.992634, 1.00043, 0.99652
0.608359, 34.4009, 0.401629, 1.71805, 0.4, -6.70234e-06, 1.00109, 0.992635, 1.00043, 0.99652
0.608409, 34.4009, 0.401631, 1.7181, 0.4, -6.71184e-06, 1.00109, 0.992636, 1.00043, 0.996521
0.608459, 34.4009, 0.401632, 1.71815, 0.4, -6.72136e-06, 1.0011, 0.992636, 1.00043, 0.996521
0.608509, 34.4009, 0.401634, 1.7182, 0.4, -6.73088e-06, 1.0011, 0.992637, 1.00043, 0.996522
0.608559, 34.4009, 0.401635, 1.71825, 0.4, -6.74041e-06, 1.0011, 0.992637, 1.00043, 0.996522
0.608609, 34.4009, 0.401636, 1.7183, 0.4, -6.74995e-06, 1.0011, 0.992638, 1.00043, 0.996523
0.608659, 34.4008, 0.401638, 1.71835, 0.4, -6.75949e-06, 1.0011, 0.992639, 1.00043, 0.996523
0.608709, 34.4008, 0.401639, 1.7184, 0.4, -6.76905e-06, 1.0011, 0.992639, 1.00043, 0.996524
0.608759, 34.4008, 0.401641, 1.71845, 0.4, -6.77861e-06, 1.0011, 0.99264, 1.00043, 0.996524
0.608809, 34.4008, 0.401642, 1.7185, 0.4, -6.78819e-06, 1.0011, 0.99264, 1.00043, 0.996525
0.608859, 34.4008, 0.401644, 1.71855, 0.4, -6.79777e-06, 1.0011, 0.992641, 1.00043, 0.996525
0.608909, 34.4008, 0.401645, 1.7186, 0.4, -6.80736e-06, 1.0011, 0.992642, 1.00043, 0.996526
0.608959, 34.4008, 0.401646, 1.71865, 0.4, -6.81695e-06, 1.00111, 0.992642, 1.00043, 0.996526
0.609009, 34.4008, 0.401648, 1.7187, 0.4, -6.82656e-06, 1.00111, 0.992643, 1.00044, 0.996527
0.609059, 34.4008, 0.401649, 1.71874, 0.4, -6.83617e-06, 1.00111, 0.992644, 1.00044, 0.996527
0.609109, 34.4008, 0.401651, 1.71879, 0.4, -6.8458e-06, 1.00111, 0.992644, 1.00044, 0.996528
0.609159, 34.4008, 0.401652, 1.71884, 0.4, -6.85543e-06, 1.00111, 0.992645, 1.00044, 0.996528
0.609209, 34.4008, 0.401654, 1.71889, 0.4, -6.86507e-06, 1.00111, 0.992645, 1.00044, 0.996529
0.609259, 34.4008, 0.401655, 1.71894, 0.4, -6.87472e-06, 1.00111, 0.992646, 1.00044, 0.996529
0.609309, 34.4008, 0.401657, 1.71899, 0.4, -6.88437e-06, 1.00111, 0.992647, 1.00044, 0.99653
0.609359, 34.4007, 0.401658, 1.71904, 0.4, -6.89404e-06, 1.00111, 0.992647, 1.00044, 0.99653
0.609409, 34.4007, 0.40166, 1.71909, 0.4, -6.90371e-06, 1.00112, 0.992648, 1.00044, 0.996531
0.609459, 34.4007, 0.401661, 1.71914, 0.4, -6.91339e-06, 1.00112, 0.992648, 1.00044, 0.996531
0.609509, 34.4007, 0.401662, 1.71919, 0.4, -6.92308e-06, 1.00112, 0.992649, 1.00044, 0.996532
0.609559, 34.4007, 0.401664, 1.71924, 0.4, -6.93278e-06, 1.00112, 0.99265, 1.00044, 0.996532
0.609609, 34.4007, 0.401666, 1.71929, 0.4, -6.94249e-06, 1.00112, 0.99265, 1.00044, 0.996533
0.609659, 34.4007, 0.401667, 1.71933, 0.4, -6.95221e-06, 1.00112, 0.992651, 1.00044, 0.996533
0.609709, 34.4007, 0.401668, 1.71938, 0.4, -6.96193e-06, 1.00112, 0.992652, 1.00044, 0.996534
0.609759, 34.4007, 0.40167, 1.71943, 0.4, -6.97166e-06, 1.00112, 0.992652, 1.00044, 0.996534
0.609809, 34.4007, 0.401671, 1.71948, 0.4, -6.9814e-06, 1.00112, 0.992653, 1.00044, 0.996535
0.609859, 34.4007, 0.401673, 1.71953, 0.4, -6.99115e-06, 1.00112, 0.992653, 1.00044, 0.996536
0.609909, 34.4007, 0.401674, 1.71958, 0.4, -7.00091e-06, 1.00113, 0.992654, 1.00044, 0.996536
0.609959, 34.4007, 0.401675, 1.71963, 0.4, -7.01067e-06, 1.00113, 0.992655, 1.00044, 0.996537
0.610009, 34.4007, 0.401677, 1.71967, 0.4, -7.02045e-06, 1.00113, 0.992655, 1.00044, 0.996537
0.610059, 34.4007, 0.401678, 1.71972, 0.4, -7.03023e-06, 1.00113, 0.992656, 1.00044, 0.996538
0.610109, 34.4006, 0.40168, 1.71977, 0.4, -7.04002e-06, 1.00113, 0.992656, 1.00044, 0.996538
0.610159, 34.4006, 0.401681, 1.71982, 0.4, -7.04982e-06, 1.00113, 0.992657, 1.00044, 0.996539
0.610209, 34.4006, 0.401683, 1.71987, 0.4, -7.05963e-06, 1.00113, 0.992658, 1.00044, 0.996539
0.610259, 34.4006, 0.401684, 1.71991, 0.4, -7.06945e-06, 1.00113, 0.992658, 1.00045, 0.99654
0.610309, 34.4006, 0.401686, 1.71996, 0.4, -7.07927e-06, 1.00113, 0.992659, 1.00045, 0.99654
0.610359, 34.4006, 0.401687, 1.72001, 0.4, -7.08911e-06, 1.00114, 0.992659, 1.00045, 0.996541
0.610409, 34.4006, 0.401689, 1.72006, 0.4, -7.09895e-06, 1.00114, 0.99266, 1.00045, 0.996541
0.610459, 34.4006, 0.40169, 1.72011, 0.4, -7.1088e-06, 1.00114, 0.992661, 1.00045, 0.996542
0.610509, 34.4006, 0.401691, 1.72015, 0.4, -7.11866e-06, 1.00114, 0.992661, 1.00045, 0.996542
0.610559, 34.4006, 0.401693, 1.7202, 0.4, -7.12852e-06, 1.00114, 0.992662, 1.00045, 0.996543
0.610609, 34.4006, 0.401694, 1.72025, 0.4, -7.1384e-06, 1.00114, 0.992662, 1.00045, 0.996543
0.610659, 34.4006, 0.401696, 1.7203, 0.4, -7.14829e-06, 1.00114, 0.992663, 1.00045, 0.996544
0.610709, 34.4006, 0.401697, 1.72034, 0.4, -7.15818e-06, 1.00114, 0.992664, 1.00045, 0.996544
0.610759, 34.4006, 0.401699, 1.72039, 0.4, -7.16808e-06, 1.00114, 0.992664, 1.00045, 0.996545
0.610809, 34.4006, 0.4017, 1.72044, 0.4, -7.17799e-06, 1.00114, 0.992665, 1.00045, 0.996545
0.610859, 34.4005, 0.401702, 1.72049, 0.4, -7.18791e-06, 1.00115, 0.992666, 1.00045, 0.996546
0.610909, 34.4005, 0.401703, 1.72053, 0.4, -7.19783e-06, 1.00115, 0.992666, 1.00045, 0.996546
0.610959, 34.4005, 0.401704, 1.72058, 0.4, -7.20777e-06, 1.00115, 0.992667, 1.00045, 0.996547
0.611009, 34.4005, 0.401706, 1.72063, 0.4, -7.21771e-06, 1.00115, 0.992667, 1.00045, 0.996547
0.611059, 34.4005, 0.401707, 1.72068, 0.4, -7.22766e-06, 1.00115, 0.992668, 1.00045, 0.996548
0.611109, 34.4005, 0.401709, 1.72072, 0.4, -7.23762e-06, 1.00115, 0.992669, 1.00045, 0.996548
0.611159, 34.4005, 0.40171, 1.72077, 0.4, -7.24759e-06, 1.00115, 0.992669, 1.00045, 0.996549
0.611209, 34.4005, 0.401712, 1.72082, 0.4, -7.25757e-06, 1.00115, 0.99267, 1.00045, 0.996549
0.611259, 34.4005, 0.401713, 1.72086, 0.4, -7.26755e-06, 1.00115, 0.99267, 1.00045, 0.99655
0.611309, 34.4005, 0.401715, 1.72091, 0.4, -7.27755e-06, 1.00115, 0.992671, 1.00045, 0.99655
0.611359, 34.4005, 0.401716, 1.72096, 0.4, -7.28755e-06, 1.00116, 0.992672, 1.00045, 0.996551
0.611409, 34.4005, 0.401718, 1.721, 0.4, -7.29756e-06, 1.00116, 0.992672, 1.00045, 0.996551
0.611459, 34.4005, 0.401719, 1.72105, 0.4, -7.30758e-06, 1.00116, 0.992673, 1.00046, 0.996552
0.611509, 34.4005, 0.40172, 1.7211, 0.4, -7.31761e-06, 1.00116, 0.992674, 1.00046, 0.996552
0.611559, 34.4004, 0.401722, 1.72115, 0.4, -7.32764e-06, 1.00116, 0.992674, 1.00046, 0.996553
0.611609, 34.4004, 0.401723, 1.72119, 0.4, -7.33769e-06, 1.00116, 0.992675, 1.00046, 0.996553
0.611659, 34.4004, 0.401725, 1.72124, 0.4, -7.34774e-06, 1.00116, 0.992675, 1.00046, 0.996554
0.611709, 34.4004, 0.401726, 1.72128, 0.4, -7.3578e-06, 1.00116, 0.992676, 1.00046, 0.996554
0.611759, 34.4004, 0.401728, 1.72133, 0.4, -7.36787e-06, 1.00116, 0.992677, 1.00046, 0.996555
0.611809, 34.4004, 0.401729, 1.72138, 0.4, -7.37795e-06, 1.00117, 0.992677, 1.00046, 0.996555
0.611859, 34.4004, 0.401731, 1.72142, 0.4, -7.38804e-06, 1.00117, 0.992678, 1.00046, 0.996556
0.611909, 34.4004, 0.401732, 1.72147, 0.4, -7.39813e-06, 1.00117, 0.992678, 1.00046, 0.996556
0.611959, 34.4004, 0.401733, 1.72152, 0.4, -7.40823e-06, 1.00117, 0.992679, 1.00046, 0.996557
0.612009, 34.4004, 0.401735, 1.72156, 0.4, -7.41835e-06, 1.00117, 0.99268, 1.00046, 0.996557
0.612059, 34.4004, 0.401736, 1.72161, 0.4, -7.42847e-06, 1.00117, 0.99268, 1.00046, 0.996558
0.612109, 34.4004, 0.401738, 1.72165, 0.4, -7.43859e-06, 1.00117, 0.992681, 1.00046, 0.996558
0.612159, 34.4004, 0.401739, 1.7217, 0.4, -7.44873e-06, 1.00117, 0.992681, 1.00046, 0.996559
0.612209, 34.4004, 0.401741, 1.72175, 0.4, -7.45888e-06, 1.00117, 0.992682, 1.00046, 0.99656
0.612259, 34.4004, 0.401742, 1.72179, 0.4, -7.46903e-06, 1.00117, 0.992683, 1.00046, 0.99656
0.612309, 34.4003, 0.401744, 1.72184, 0.4, -7.47919e-06, 1.00118, 0.992683, 1.00046, 0.996561
0.612359, 34.4003, 0.401745, 1.72188, 0.4, -7.48936e-06, 1.00118, 0.992684, 1.00046, 0.996561
0.612409, 34.4003, 0.401746, 1.72193, 0.4, -7.49954e-06, 1.00118, 0.992685, 1.00046, 0.996562
0.612459, 34.4003, 0.401748, 1.72198, 0.4, -7.50973e-06, 1.00118, 0.992685, 1.00046, 0.996562
0.612509, 34.4003, 0.401749, 1.72202, 0.4, -7.51993e-06, 1.00118, 0.992686, 1.00046, 0.996563
