Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.612559, 34.4003, 0.401751, 1.72207, 0.4, -7.53013e-06, 1.00118, 0.992686, 1.00046, 0.996563
0.612609, 34.4003, 0.401752, 1.72211, 0.4, -7.54034e-06, 1.00118, 0.992687, 1.00046, 0.996564
0.612659, 34.4003, 0.401754, 1.72216, 0.4, -7.55057e-06, 1.00118, 0.992688, 1.00047, 0.996564
0.612709, 34.4003, 0.401755, 1.7222, 0.4, -7.5608e-06, 1.00118, 0.992688, 1.00047, 0.996565
0.612759, 34.4003, 0.401757, 1.72225, 0.4, -7.57104e-06, 1.00119, 0.992689, 1.00047, 0.996565
0.612809, 34.4003, 0.401758, 1.72229, 0.4, -7.58128e-06, 1.00119, 0.992689, 1.00047, 0.996566
0.612859, 34.4003, 0.401759, 1.72234, 0.4, -7.59154e-06, 1.00119, 0.99269, 1.00047, 0.996566
0.612909, 34.4003, 0.401761, 1.72238, 0.4, -7.6018e-06, 1.00119, 0.992691, 1.00047, 0.996567
0.61296, 34.4003, 0.401762, 1.72243, 0.4, -7.61207e-06, 1.00119, 0.992691, 1.00047, 0.996567
0.61301, 34.4002, 0.401764, 1.72247, 0.4, -7.62235e-06, 1.00119, 0.992692, 1.00047, 0.996568
0.61306, 34.4002, 0.401765, 1.72252, 0.4, -7.63264e-06, 1.00119, 0.992692, 1.00047, 0.996568
0.61311, 34.4002, 0.401767, 1.72256, 0.4, -7.64294e-06, 1.00119, 0.992693, 1.00047, 0.996569
0.61316, 34.4002, 0.401768, 1.72261, 0.4, -7.65324e-06, 1.00119, 0.992694, 1.00047, 0.996569
0.61321, 34.4002, 0.40177, 1.72265, 0.4, -7.66356e-06, 1.00119, 0.992694, 1.00047, 0.99657
0.61326, 34.4002, 0.401771, 1.7227, 0.4, -7.67388e-06, 1.0012, 0.992695, 1.00047, 0.99657
0.61331, 34.4002, 0.401772, 1.72274, 0.4, -7.68421e-06, 1.0012, 0.992696, 1.00047, 0.996571
0.61336, 34.4002, 0.401774, 1.72279, 0.4, -7.69455e-06, 1.0012, 0.992696, 1.00047, 0.996571
0.61341, 34.4002, 0.401775, 1.72283, 0.4, -7.7049e-06, 1.0012, 0.992697, 1.00047, 0.996572
0.61346, 34.4002, 0.401777, 1.72288, 0.4, -7.71525e-06, 1.0012, 0.992697, 1.00047, 0.996572
0.61351, 34.4002, 0.401778, 1.72292, 0.4, -7.72562e-06, 1.0012, 0.992698, 1.00047, 0.996573
0.61356, 34.4002, 0.40178, 1.72297, 0.4, -7.73599e-06, 1.0012, 0.992699, 1.00047, 0.996573
0.61361, 34.4002, 0.401781, 1.72301, 0.4, -7.74637e-06, 1.0012, 0.992699, 1.00047, 0.996574
0.61366, 34.4002, 0.401783, 1.72306, 0.4, -7.75676e-06, 1.0012, 0.9927, 1.00047, 0.996574
0.61371, 34.4002, 0.401784, 1.7231, 0.4, -7.76716e-06, 1.00121, 0.992701, 1.00047, 0.996575
0.61376, 34.4001, 0.401786, 1.72315, 0.4, -7.77757e-06, 1.00121, 0.992701, 1.00047, 0.996575
0.61381, 34.4001, 0.401787, 1.72319, 0.4, -7.78799e-06, 1.00121, 0.992702, 1.00047, 0.996576
0.61386, 34.4001, 0.401789, 1.72323, 0.4, -7.79842e-06, 1.00121, 0.992702, 1.00047, 0.996576
0.61391, 34.4001, 0.40179, 1.72328, 0.4, -7.80885e-06, 1.00121, 0.992703, 1.00048, 0.996577
0.61396, 34.4001, 0.401792, 1.72332, 0.4, -7.81929e-06, 1.00121, 0.992704, 1.00048, 0.996578
0.61401, 34.4001, 0.401793, 1.72337, 0.4, -7.82974e-06, 1.00121, 0.992704, 1.00048, 0.996578
0.61406, 34.4001, 0.401795, 1.72341, 0.4, -7.8402e-06, 1.00121, 0.992705, 1.00048, 0.996579
0.61411, 34.4001, 0.401796, 1.72345, 0.4, -7.85067e-06, 1.00121, 0.992705, 1.00048, 0.996579
0.61416, 34.4001, 0.401798, 1.7235, 0.4, -7.86115e-06, 1.00121, 0.992706, 1.00048, 0.99658
0.61421, 34.4001, 0.401799, 1.72354, 0.4, -7.87164e-06, 1.00122, 0.992707, 1.00048, 0.99658
0.61426, 34.4001, 0.401801, 1.72359, 0.4, -7.88213e-06, 1.00122, 0.992707, 1.00048, 0.996581
0.61431, 34.4001, 0.401802, 1.72363, 0.4, -7.89264e-06, 1.00122, 0.992708, 1.00048, 0.996581
0.61436, 34.4001, 0.401804, 1.72367, 0.4, -7.90315e-06, 1.00122, 0.992709, 1.00048, 0.996582
0.61441, 34.4001, 0.401805, 1.72372, 0.4, -7.91367e-06, 1.00122, 0.992709, 1.00048, 0.996582
0.61446, 34.4001, 0.401807, 1.72376, 0.4, -7.9242e-06, 1.00122, 0.99271, 1.00048, 0.996583
0.61451, 34.4, 0.401808, 1.7238, 0.4, -7.93474e-06, 1.00122, 0.992711, 1.00048, 0.996583
0.61456, 34.4, 0.40181, 1.72385, 0.4, -7.94529e-06, 1.00122, 0.992711, 1.00048, 0.996584
0.61461, 34.4, 0.401811, 1.72389, 0.4, -7.95584e-06, 1.00122, 0.992712, 1.00048, 0.996584
0.61466, 34.4, 0.401813, 1.72393, 0.4, -7.96641e-06, 1.00123, 0.992712, 1.00048, 0.996585
0.61471, 34.4, 0.401814, 1.72398, 0.4, -7.97698e-06, 1.00123, 0.992713, 1.00048, 0.996585
0.61476, 34.4, 0.401815, 1.72402, 0.4, -7.98756e-06, 1.00123, 0.992714, 1.00048, 0.996586
0.61481, 34.4, 0.401817, 1.72406, 0.4, -7.99815e-06, 1.00123, 0.992714, 1.00048, 0.996586
0.61486, 34.4, 0.401819, 1.72411, 0.4, -8.00875e-06, 1.00123, 0.992715, 1.00048, 0.996587
0.61491, 34.4, 0.40182, 1.72415, 0.4, -8.01936e-06, 1.00123, 0.992716, 1.00048, 0.996587
0.61496, 34.4, 0.401821, 1.72419, 0.4, -8.02998e-06, 1.00123, 0.992716, 1.00048, 0.996588
0.61501, 34.4, 0.401823, 1.72424, 0.4, -8.0406e-06, 1.00123, 0.992717, 1.00048, 0.996589
0.61506, 34.4, 0.401824, 1.72428, 0.4, -8.05123e-06, 1.00123, 0.992717, 1.00049, 0.996589
0.61511, 34.4, 0.401826, 1.72432, 0.4, -8.06188e-06, 1.00124, 0.992718, 1.00049, 0.99659
0.61516, 34.4, 0.401827, 1.72437, 0.4, -8.07253e-06, 1.00124, 0.992719, 1.00049, 0.99659
0.61521, 34.3999, 0.401829, 1.72441, 0.4, -8.08319e-06, 1.00124, 0.992719, 1.00049, 0.996591
0.61526, 34.3999, 0.40183, 1.72445, 0.4, -8.09386e-06, 1.00124, 0.99272, 1.00049, 0.996591
0.61531, 34.3999, 0.401832, 1.72449, 0.4, -8.10453e-06, 1.00124, 0.992721, 1.00049, 0.996592
0.61536, 34.3999, 0.401833, 1.72454, 0.4, -8.11522e-06, 1.00124, 0.992721, 1.00049, 0.996592
0.61541, 34.3999, 0.401835, 1.72458, 0.4, -8.12591e-06, 1.00124, 0.992722, 1.00049, 0.996593
0.61546, 34.3999, 0.401836, 1.72462, 0.4, -8.13662e-06, 1.00124, 0.992722, 1.00049, 0.996593
0.61551, 34.3999, 0.401838, 1.72466, 0.4, -8.14733e-06, 1.00124, 0.992723, 1.00049, 0.996594
0.61556, 34.3999, 0.401839, 1.72471, 0.4, -8.15805e-06, 1.00124, 0.992724, 1.00049, 0.996594
0.61561, 34.3999, 0.401841, 1.72475, 0.4, -8.16878e-06, 1.00125, 0.992724, 1.00049, 0.996595
0.61566, 34.3999, 0.401842, 1.72479, 0.4, -8.17951e-06, 1.00125, 0.992725, 1.00049, 0.996595
0.61571, 34.3999, 0.401844, 1.72483, 0.4, -8.19026e-06, 1.00125, 0.992726, 1.00049, 0.996596
0.61576, 34.3999, 0.401845, 1.72488, 0.4, -8.20102e-06, 1.00125, 0.992726, 1.00049, 0.996596
0.61581, 34.3999, 0.401847, 1.72492, 0.4, -8.21178e-06, 1.00125, 0.992727, 1.00049, 0.996597
0.61586, 34.3999, 0.401849, 1.72496, 0.4, -8.22255e-06, 1.00125, 0.992728, 1.00049, 0.996597
0.61591, 34.3999, 0.40185, 1.725, 0.4, -8.23334e-06, 1.00125, 0.992728, 1.00049, 0.996598
0.61596, 34.3998, 0.401852, 1.72504, 0.4, -8.24413e-06, 1.00125, 0.992729, 1.00049, 0.996599
0.61601, 34.3998, 0.401853, 1.72509, 0.4, -8.25493e-06, 1.00125, 0.992729, 1.00049, 0.996599
0.61606, 34.3998, 0.401854, 1.72513, 0.4, -8.26574e-06, 1.00126, 0.99273, 1.00049, 0.9966
0.61611, 34.3998, 0.401856, 1.72517, 0.4, -8.27655e-06, 1.00126, 0.992731, 1.00049, 0.9966
0.61616, 34.3998, 0.401857, 1.72521, 0.4, -8.28738e-06, 1.00126, 0.992731, 1.00049, 0.996601
0.61621, 34.3998, 0.401859, 1.72525, 0.4, -8.29821e-06, 1.00126, 0.992732, 1.00049, 0.996601
0.61626, 34.3998, 0.40186, 1.7253, 0.4, -8.30906e-06, 1.00126, 0.992733, 1.0005, 0.996602
0.61631, 34.3998, 0.401862, 1.72534, 0.4, -8.31991e-06, 1.00126, 0.992733, 1.0005, 0.996602
0.61636, 34.3998, 0.401864, 1.72538, 0.4, -8.33077e-06, 1.00126, 0.992734, 1.0005, 0.996603
0.61641, 34.3998, 0.401865, 1.72542, 0.4, -8.34164e-06, 1.00126, 0.992734, 1.0005, 0.996603
0.61646, 34.3998, 0.401867, 1.72546, 0.4, -8.35252e-06, 1.00126, 0.992735, 1.0005, 0.996604
0.61651, 34.3998, 0.401868, 1.7255, 0.4, -8.3634e-06, 1.00127, 0.992736, 1.0005, 0.996604
0.61656, 34.3998, 0.40187, 1.72555, 0.4, -8.3743e-06, 1.00127, 0.992736, 1.0005, 0.996605
0.61661, 34.3998, 0.401871, 1.72559, 0.4, -8.38521e-06, 1.00127, 0.992737, 1.0005, 0.996605
0.61666, 34.3997, 0.401873, 1.72563, 0.4, -8.39612e-06, 1.00127, 0.992738, 1.0005, 0.996606
0.61671, 34.3997, 0.401874, 1.72567, 0.4, -8.40704e-06, 1.00127, 0.992738, 1.0005, 0.996606
0.61676, 34.3997, 0.401875, 1.72571, 0.4, -8.41797e-06, 1.00127, 0.992739, 1.0005, 0.996607
0.61681, 34.3997, 0.401877, 1.72575, 0.4, -8.42891e-06, 1.00127, 0.992739, 1.0005, 0.996607
0.61686, 34.3997, 0.401879, 1.72579, 0.4, -8.43986e-06, 1.00127, 0.99274, 1.0005, 0.996608
0.61691, 34.3997, 0.40188, 1.72583, 0.4, -8.45082e-06, 1.00127, 0.992741, 1.0005, 0.996609
0.61696, 34.3997, 0.401882, 1.72587, 0.4, -8.46178e-06, 1.00127, 0.992741, 1.0005, 0.996609
0.61701, 34.3997, 0.401883, 1.72592, 0.4, -8.47276e-06, 1.00128, 0.992742, 1.0005, 0.99661
0.61706, 34.3997, 0.401884, 1.72596, 0.4, -8.48374e-06, 1.00128, 0.992743, 1.0005, 0.99661
0.61711, 34.3997, 0.401886, 1.726, 0.4, -8.49474e-06, 1.00128, 0.992743, 1.0005, 0.996611
0.61716, 34.3997, 0.401888, 1.72604, 0.4, -8.50574e-06, 1.00128, 0.992744, 1.0005, 0.996611
0.61721, 34.3997, 0.401889, 1.72608, 0.4, -8.51675e-06, 1.00128, 0.992745, 1.0005, 0.996612
0.61726, 34.3997, 0.401891, 1.72612, 0.4, -8.52776e-06, 1.00128, 0.992745, 1.0005, 0.996612
0.61731, 34.3997, 0.401892, 1.72616, 0.4, -8.53879e-06, 1.00128, 0.992746, 1.0005, 0.996613
0.61736, 34.3997, 0.401894, 1.7262, 0.4, -8.54983e-06, 1.00128, 0.992746, 1.0005, 0.996613
0.61741, 34.3996, 0.401895, 1.72624, 0.4, -8.56087e-06, 1.00128, 0.992747, 1.0005, 0.996614
0.61746, 34.3996, 0.401897, 1.72628, 0.4, -8.57193e-06, 1.00129, 0.992748, 1.00051, 0.996614
0.61751, 34.3996, 0.401898, 1.72632, 0.4, -8.58299e-06, 1.00129, 0.992748, 1.00051, 0.996615
0.61756, 34.3996, 0.4019, 1.72636, 0.4, -8.59406e-06, 1.00129, 0.992749, 1.00051, 0.996615
0.61761, 34.3996, 0.401901, 1.7264, 0.4, -8.60514e-06, 1.00129, 0.99275, 1.00051, 0.996616
0.61766, 34.3996, 0.401903, 1.72644, 0.4, -8.61623e-06, 1.00129, 0.99275, 1.00051, 0.996616
0.61771, 34.3996, 0.401904, 1.72648, 0.4, -8.62733e-06, 1.00129, 0.992751, 1.00051, 0.996617
0.61776, 34.3996, 0.401906, 1.72653, 0.4, -8.63843e-06, 1.00129, 0.992752, 1.00051, 0.996618
0.61781, 34.3996, 0.401907, 1.72657, 0.4, -8.64955e-06, 1.00129, 0.992752, 1.00051, 0.996618
0.61786, 34.3996, 0.401909, 1.72661, 0.4, -8.66067e-06, 1.00129, 0.992753, 1.00051, 0.996619
0.61791, 34.3996, 0.40191, 1.72665, 0.4, -8.67181e-06, 1.0013, 0.992754, 1.00051, 0.996619
0.61796, 34.3996, 0.401912, 1.72669, 0.4, -8.68295e-06, 1.0013, 0.992754, 1.00051, 0.99662
0.61801, 34.3996, 0.401913, 1.72673, 0.4, -8.6941e-06, 1.0013, 0.992755, 1.00051, 0.99662
0.61806, 34.3996, 0.401915, 1.72677, 0.4, -8.70526e-06, 1.0013, 0.992755, 1.00051, 0.996621
0.61811, 34.3996, 0.401917, 1.72681, 0.4, -8.71643e-06, 1.0013, 0.992756, 1.00051, 0.996621
0.61816, 34.3995, 0.401918, 1.72685, 0.4, -8.72761e-06, 1.0013, 0.992757, 1.00051, 0.996622
0.61821, 34.3995, 0.401919, 1.72689, 0.4, -8.7388e-06, 1.0013, 0.992757, 1.00051, 0.996622
0.61826, 34.3995, 0.401921, 1.72693, 0.4, -8.74999e-06, 1.0013, 0.992758, 1.00051, 0.996623
0.61831, 34.3995, 0.401923, 1.72696, 0.4, -8.7612e-06, 1.0013, 0.992758, 1.00051, 0.996623
0.61836, 34.3995, 0.401924, 1.727, 0.4, -8.77241e-06, 1.0013, 0.992759, 1.00051, 0.996624
0.61841, 34.3995, 0.401926, 1.72704, 0.4, -8.78363e-06, 1.00131, 0.99276, 1.00051, 0.996624
0.61846, 34.3995, 0.401927, 1.72708, 0.4, -8.79487e-06, 1.00131, 0.99276, 1.00051, 0.996625
0.61851, 34.3995, 0.401929, 1.72712, 0.4, -8.80611e-06, 1.00131, 0.992761, 1.00051, 0.996625
0.61856, 34.3995, 0.40193, 1.72716, 0.4, -8.81736e-06, 1.00131, 0.992762, 1.00051, 0.996626
0.61861, 34.3995, 0.401932, 1.7272, 0.4, -8.82862e-06, 1.00131, 0.992762, 1.00051, 0.996626
0.61866, 34.3995, 0.401933, 1.72724, 0.4, -8.83988e-06, 1.00131, 0.992763, 1.00052, 0.996627
0.61871, 34.3995, 0.401935, 1.72728, 0.4, -8.85116e-06, 1.00131, 0.992764, 1.00052, 0.996628
0.61876, 34.3995, 0.401937, 1.72732, 0.4, -8.86245e-06, 1.00131, 0.992764, 1.00052, 0.996628
0.61881, 34.3995, 0.401938, 1.72736, 0.4, -8.87374e-06, 1.00131, 0.992765, 1.00052, 0.996629
0.61886, 34.3994, 0.40194, 1.7274, 0.4, -8.88505e-06, 1.00132, 0.992765, 1.00052, 0.996629
0.61891, 34.3994, 0.401941, 1.72744, 0.4, -8.89636e-06, 1.00132, 0.992766, 1.00052, 0.99663
0.61896, 34.3994, 0.401943, 1.72748, 0.4, -8.90768e-06, 1.00132, 0.992767, 1.00052, 0.99663
0.619011, 34.3994, 0.401944, 1.72752, 0.4, -8.91901e-06, 1.00132, 0.992767, 1.00052, 0.996631
0.619061, 34.3994, 0.401946, 1.72756, 0.4, -8.93036e-06, 1.00132, 0.992768, 1.00052, 0.996631
0.619111, 34.3994, 0.401947, 1.72759, 0.4, -8.94171e-06, 1.00132, 0.992769, 1.00052, 0.996632
0.619161, 34.3994, 0.401949, 1.72763, 0.4, -8.95306e-06, 1.00132, 0.992769, 1.00052, 0.996632
0.619211, 34.3994, 0.401951, 1.72767, 0.4, -8.96443e-06, 1.00132, 0.99277, 1.00052, 0.996633
0.619261, 34.3994, 0.401952, 1.72771, 0.4, -8.97581e-06, 1.00132, 0.992771, 1.00052, 0.996633
0.619311, 34.3994, 0.401954, 1.72775, 0.4, -8.9872e-06, 1.00133, 0.992771, 1.00052, 0.996634
0.619361, 34.3994, 0.401955, 1.72779, 0.4, -8.99859e-06, 1.00133, 0.992772, 1.00052, 0.996634
0.619411, 34.3994, 0.401957, 1.72783, 0.4, -9.01e-06, 1.00133, 0.992773, 1.00052, 0.996635
0.619461, 34.3994, 0.401959, 1.72787, 0.4, -9.02141e-06, 1.00133, 0.992773, 1.00052, 0.996636
0.619511, 34.3994, 0.40196, 1.7279, 0.4, -9.03283e-06, 1.00133, 0.992774, 1.00052, 0.996636
0.619561, 34.3994, 0.401962, 1.72794, 0.4, -9.04427e-06, 1.00133, 0.992774, 1.00052, 0.996637
0.619611, 34.3993, 0.401963, 1.72798, 0.4, -9.05571e-06, 1.00133, 0.992775, 1.00052, 0.996637
0.619661, 34.3993, 0.401965, 1.72802, 0.4, -9.06716e-06, 1.00133, 0.992776, 1.00052, 0.996638
0.619711, 34.3993, 0.401966, 1.72806, 0.4, -9.07862e-06, 1.00133, 0.992776, 1.00052, 0.996638
0.619761, 34.3993, 0.401968, 1.7281, 0.4, -9.09009e-06, 1.00134, 0.992777, 1.00052, 0.996639
0.619811, 34.3993, 0.40197, 1.72814, 0.4, -9.10157e-06, 1.00134, 0.992778, 1.00053, 0.996639
0.619861, 34.3993, 0.401971, 1.72817, 0.4, -9.11305e-06, 1.00134, 0.992778, 1.00053, 0.99664
0.619911, 34.3993, 0.401973, 1.72821, 0.4, -9.12455e-06, 1.00134, 0.992779, 1.00053, 0.99664
0.619961, 34.3993, 0.401974, 1.72825, 0.4, -9.13606e-06, 1.00134, 0.99278, 1.00053, 0.996641
0.620011, 34.3993, 0.401976, 1.72829, 0.4, -9.14757e-06, 1.00134, 0.99278, 1.00053, 0.996642
0.620061, 34.3993, 0.401977, 1.72833, 0.4, -9.15909e-06, 1.00134, 0.992781, 1.00053, 0.996642
0.620111, 34.3993, 0.401979, 1.72836, 0.4, -9.17063e-06, 1.00134, 0.992782, 1.00053, 0.996643
0.620161, 34.3993, 0.40198, 1.7284, 0.4, -9.18217e-06, 1.00134, 0.992782, 1.00053, 0.996643
0.620211, 34.3993, 0.401982, 1.72844, 0.4, -9.19372e-06, 1.00135, 0.992783, 1.00053, 0.996644
0.620261, 34.3993, 0.401984, 1.72848, 0.4, -9.20528e-06, 1.00135, 0.992783, 1.00053, 0.996644
0.620311, 34.3993, 0.401985, 1.72852, 0.4, -9.21685e-06, 1.00135, 0.992784, 1.00053, 0.996645
0.620361, 34.3992, 0.401987, 1.72855, 0.4, -9.22843e-06, 1.00135, 0.992785, 1.00053, 0.996645
0.620411, 34.3992, 0.401988, 1.72859, 0.4, -9.24002e-06, 1.00135, 0.992785, 1.00053, 0.996646
0.620461, 34.3992, 0.40199, 1.72863, 0.4, -9.25162e-06, 1.00135, 0.992786, 1.00053, 0.996646
0.620511, 34.3992, 0.401992, 1.72867, 0.4, -9.26322e-06, 1.00135, 0.992787, 1.00053, 0.996647
0.620561, 34.3992, 0.401993, 1.7287, 0.4, -9.27484e-06, 1.00135, 0.992787, 1.00053, 0.996647
0.620611, 34.3992, 0.401995, 1.72874, 0.4, -9.28647e-06, 1.00135, 0.992788, 1.00053, 0.996648
0.620661, 34.3992, 0.401996, 1.72878, 0.4, -9.2981e-06, 1.00136, 0.992789, 1.00053, 0.996648
0.620711, 34.3992, 0.401998, 1.72882, 0.4, -9.30974e-06, 1.00136, 0.992789, 1.00053, 0.996649
0.620761, 34.3992, 0.401999, 1.72885, 0.4, -9.3214e-06, 1.00136, 0.99279, 1.00053, 0.99665
0.620811, 34.3992, 0.402001, 1.72889, 0.4, -9.33306e-06, 1.00136, 0.992791, 1.00053, 0.99665
0.620861, 34.3992, 0.402003, 1.72893, 0.4, -9.34473e-06, 1.00136, 0.992791, 1.00053, 0.996651
0.620911, 34.3992, 0.402004, 1.72897, 0.4, -9.35641e-06, 1.00136, 0.992792, 1.00053, 0.996651
0.620961, 34.3992, 0.402006, 1.729, 0.4, -9.36809e-06, 1.00136, 0.992792, 1.00054, 0.996652
0.621011, 34.3992, 0.402007, 1.72904, 0.4, -9.37979e-06, 1.00136, 0.992793, 1.00054, 0.996652
0.621061, 34.3992, 0.402009, 1.72908, 0.4, -9.3915e-06, 1.00136, 0.992794, 1.00054, 0.996653
0.621111, 34.3991, 0.40201, 1.72912, 0.4, -9.40322e-06, 1.00136, 0.992794, 1.00054, 0.996653
0.621161, 34.3991, 0.402012, 1.72915, 0.4, -9.41494e-06, 1.00137, 0.992795, 1.00054, 0.996654
0.621211, 34.3991, 0.402014, 1.72919, 0.4, -9.42668e-06, 1.00137, 0.992796, 1.00054, 0.996654
0.621261, 34.3991, 0.402015, 1.72923, 0.4, -9.43842e-06, 1.00137, 0.992796, 1.00054, 0.996655
0.621311, 34.3991, 0.402017, 1.72926, 0.4, -9.45018e-06, 1.00137, 0.992797, 1.00054, 0.996655
0.621361, 34.3991, 0.402018, 1.7293, 0.4, -9.46194e-06, 1.00137, 0.992798, 1.00054, 0.996656
0.621411, 34.3991, 0.40202, 1.72934, 0.4, -9.47371e-06, 1.00137, 0.992798, 1.00054, 0.996657
0.621461, 34.3991, 0.402021, 1.72937, 0.4, -9.48549e-06, 1.00137, 0.992799, 1.00054, 0.996657
0.621511, 34.3991, 0.402023, 1.72941, 0.4, -9.49728e-06, 1.00137, 0.9928, 1.00054, 0.996658
0.621561, 34.3991, 0.402025, 1.72945, 0.4, -9.50908e-06, 1.00137, 0.9928, 1.00054, 0.996658
0.621611, 34.3991, 0.402026, 1.72948, 0.4, -9.52089e-06, 1.00138, 0.992801, 1.00054, 0.996659
0.621661, 34.3991, 0.402028, 1.72952, 0.4, -9.5327e-06, 1.00138, 0.992801, 1.00054, 0.996659
0.621711, 34.399, 0.402029, 1.72956, 0.4, -9.54453e-06, 1.00138, 0.992802, 1.00054, 0.99666
0.621761, 34.399, 0.40203, 1.72959, 0.4, -9.55636e-06, 1.00138, 0.992803, 1.00054, 0.99666
0.621811, 34.399, 0.402032, 1.72963, 0.4, -9.5682e-06, 1.00138, 0.992803, 1.00054, 0.996661
0.621861, 34.399, 0.402033, 1.72967, 0.4, -9.58005e-06, 1.00138, 0.992804, 1.00054, 0.996661
0.621911, 34.399, 0.402035, 1.7297, 0.4, -9.59191e-06, 1.00138, 0.992805, 1.00054, 0.996662
0.621961, 34.399, 0.402036, 1.72974, 0.4, -9.60378e-06, 1.00138, 0.992805, 1.00054, 0.996662
0.622011, 34.399, 0.402038, 1.72978, 0.4, -9.61566e-06, 1.00138, 0.992806, 1.00054, 0.996663
0.622061, 34.399, 0.402039, 1.72981, 0.4, -9.62754e-06, 1.00139, 0.992807, 1.00054, 0.996664
0.622111, 34.399, 0.402041, 1.72985, 0.4, -9.63944e-06, 1.00139, 0.992807, 1.00055, 0.996664
0.622161, 34.399, 0.402042, 1.72988, 0.4, -9.65134e-06, 1.00139, 0.992808, 1.00055, 0.996665
0.622211, 34.3989, 0.402044, 1.72992, 0.4, -9.66325e-06, 1.00139, 0.992809, 1.00055, 0.996665
0.622261, 34.3989, 0.402045, 1.72996, 0.4, -9.67517e-06, 1.00139, 0.992809, 1.00055, 0.996666
0.622311, 34.3989, 0.402047, 1.72999, 0.4, -9.6871e-06, 1.00139, 0.99281, 1.00055, 0.996666
0.622361, 34.3989, 0.402048, 1.73003, 0.4, -9.69904e-06, 1.00139, 0.99281, 1.00055, 0.996667
0.622411, 34.3989, 0.40205, 1.73006, 0.4, -9.71098e-06, 1.00139, 0.992811, 1.00055, 0.996667
0.622461, 34.3989, 0.402051, 1.7301, 0.4, -9.72294e-06, 1.00139, 0.992812, 1.00055, 0.996668
0.622511, 34.3989, 0.402053, 1.73014, 0.4, -9.7349e-06, 1.0014, 0.992812, 1.00055, 0.996668
0.622561, 34.3989, 0.402054, 1.73017, 0.4, -9.74688e-06, 1.0014, 0.992813, 1.00055, 0.996669
0.622611, 34.3989, 0.402056, 1.73021, 0.4, -9.75886e-06, 1.0014, 0.992814, 1.00055, 0.996669
0.622661, 34.3989, 0.402057, 1.73024, 0.4, -9.77085e-06, 1.0014, 0.992814, 1.00055, 0.99667
0.622711, 34.3988, 0.402059, 1.73028, 0.4, -9.78284e-06, 1.0014, 0.992815, 1.00055, 0.996671
0.622761, 34.3988, 0.40206, 1.73032, 0.4, -9.79485e-06, 1.0014, 0.992816, 1.00055, 0.996671
0.622811, 34.3988, 0.402062, 1.73035, 0.4, -9.80686e-06, 1.0014, 0.992816, 1.00055, 0.996672
0.622861, 34.3988, 0.402063, 1.73039, 0.4, -9.81889e-06, 1.0014, 0.992817, 1.00055, 0.996672
0.622911, 34.3988, 0.402065, 1.73042, 0.4, -9.83092e-06, 1.0014, 0.992818, 1.00055, 0.996673
0.622961, 34.3988, 0.402066, 1.73046, 0.4, -9.84296e-06, 1.00141, 0.992818, 1.00055, 0.996673
0.623011, 34.3988, 0.402068, 1.73049, 0.4, -9.85502e-06, 1.00141, 0.992819, 1.00055, 0.996674
0.623061, 34.3988, 0.402069, 1.73053, 0.4, -9.86707e-06, 1.00141, 0.99282, 1.00055, 0.996674
0.623111, 34.3988, 0.402071, 1.73056, 0.4, -9.87914e-06, 1.00141, 0.99282, 1.00055, 0.996675
0.623161, 34.3988, 0.402072, 1.7306, 0.4, -9.89122e-06, 1.00141, 0.992821, 1.00055, 0.996675
0.623211, 34.3987, 0.402074, 1.73063, 0.4, -9.9033e-06, 1.00141, 0.992821, 1.00055, 0.996676
0.623261, 34.3987, 0.402075, 1.73067, 0.4, -9.9154e-06, 1.00141, 0.992822, 1.00056, 0.996677
0.623311, 34.3987, 0.402077, 1.73071, 0.4, -9.9275e-06, 1.00141, 0.992823, 1.00056, 0.996677
0.623361, 34.3987, 0.402078, 1.73074, 0.4, -9.93961e-06, 1.00141, 0.992823, 1.00056, 0.996678
0.623411, 34.3987, 0.40208, 1.73078, 0.4, -9.95173e-06, 1.00142, 0.992824, 1.00056, 0.996678
0.623461, 34.3987, 0.402081, 1.73081, 0.4, -9.96386e-06, 1.00142, 0.992825, 1.00056, 0.996679
0.623511, 34.3987, 0.402083, 1.73085, 0.4, -9.97599e-06, 1.00142, 0.992825, 1.00056, 0.996679
0.623561, 34.3987, 0.402084, 1.73088, 0.4, -9.98814e-06, 1.00142, 0.992826, 1.00056, 0.99668
0.623611, 34.3987, 0.402086, 1.73092, 0.4, -1.00003e-05, 1.00142, 0.992827, 1.00056, 0.99668
0.623661, 34.3986, 0.402087, 1.73095, 0.4, -1.00125e-05, 1.00142, 0.992827, 1.00056, 0.996681
0.623711, 34.3986, 0.402088, 1.73099, 0.4, -1.00246e-05, 1.00142, 0.992828, 1.00056, 0.996681
0.623761, 34.3986, 0.40209, 1.73102, 0.4, -1.00368e-05, 1.00142, 0.992829, 1.00056, 0.996682
0.623811, 34.3986, 0.402091, 1.73105, 0.4, -1.0049e-05, 1.00142, 0.992829, 1.00056, 0.996682
0.623861, 34.3986, 0.402093, 1.73109, 0.4, -1.00612e-05, 1.00143, 0.99283, 1.00056, 0.996683
0.623911, 34.3986, 0.402094, 1.73112, 0.4, -1.00734e-05, 1.00143, 0.992831, 1.00056, 0.996684
0.623961, 34.3986, 0.402096, 1.73116, 0.4, -1.00856e-05, 1.00143, 0.992831, 1.00056, 0.996684
0.624011, 34.3986, 0.402097, 1.73119, 0.4, -1.00978e-05, 1.00143, 0.992832, 1.00056, 0.996685
0.624061, 34.3986, 0.402099, 1.73123, 0.4, -1.01101e-05, 1.00143, 0.992832, 1.00056, 0.996685
0.624111, 34.3986, 0.4021, 1.73126, 0.4, -1.01223e-05, 1.00143, 0.992833, 1.00056, 0.996686
0.624161, 34.3985, 0.402102, 1.7313, 0.4, -1.01346e-05, 1.00143, 0.992834, 1.00056, 0.996686
0.624211, 34.3985, 0.402103, 1.73133, 0.4, -1.01468e-05, 1.00143, 0.992834, 1.00056, 0.996687
0.624261, 34.3985, 0.402105, 1.73137, 0.4, -1.01591e-05, 1.00143, 0.992835, 1.00056, 0.996687
0.624311, 34.3985, 0.402107, 1.7314, 0.4, -1.01714e-05, 1.00144, 0.992836, 1.00056, 0.996688
0.624361, 34.3985, 0.402108, 1.73143, 0.4, -1.01836e-05, 1.00144, 0.992836, 1.00056, 0.996688
0.624411, 34.3985, 0.40211, 1.73147, 0.4, -1.01959e-05, 1.00144, 0.992837, 1.00057, 0.996689
0.624461, 34.3985, 0.402111, 1.7315, 0.4, -1.02082e-05, 1.00144, 0.992838, 1.00057, 0.99669
0.624511, 34.3985, 0.402113, 1.73154, 0.4, -1.02206e-05, 1.00144, 0.992838, 1.00057, 0.99669
0.624561, 34.3985, 0.402114, 1.73157, 0.4, -1.02329e-05, 1.00144, 0.992839, 1.00057, 0.996691
0.624611, 34.3985, 0.402116, 1.73161, 0.4, -1.02452e-05, 1.00144, 0.99284, 1.00057, 0.996691
0.624661, 34.3984, 0.402117, 1.73164, 0.4, -1.02575e-05, 1.00144, 0.99284, 1.00057, 0.996692
0.624711, 34.3984, 0.402119, 1.73167, 0.4, -1.02699e-05, 1.00144, 0.992841, 1.00057, 0.996692
0.624761, 34.3984, 0.40212, 1.73171, 0.4, -1.02822e-05, 1.00145, 0.992842, 1.00057, 0.996693
0.624811, 34.3984, 0.402122, 1.73174, 0.4, -1.02946e-05, 1.00145, 0.992842, 1.00057, 0.996693
0.624861, 34.3984, 0.402123, 1.73178, 0.4, -1.0307e-05, 1.00145, 0.992843, 1.00057, 0.996694
0.624911, 34.3984, 0.402125, 1.73181, 0.4, -1.03194e-05, 1.00145, 0.992844, 1.00057, 0.996694
0.624961, 34.3984, 0.402126, 1.73184, 0.4, -1.03318e-05, 1.00145, 0.992844, 1.00057, 0.996695
0.625012, 34.3984, 0.402128, 1.73188, 0.4, -1.03442e-05, 1.00145, 0.992845, 1.00057, 0.996696
0.625062, 34.3984, 0.40213, 1.73191, 0.4, -1.03566e-05, 1.00145, 0.992846, 1.00057, 0.996696
0.625112, 34.3983, 0.402131, 1.73194, 0.4, -1.0369e-05, 1.00145, 0.992846, 1.00057, 0.996697
0.625162, 34.3983, 0.402133, 1.73198, 0.4, -1.03814e-05, 1.00145, 0.992847, 1.00057, 0.996697
0.625212, 34.3983, 0.402134, 1.73201, 0.4, -1.03939e-05, 1.00146, 0.992848, 1.00057, 0.996698
0.625262, 34.3983, 0.402136, 1.73204, 0.4, -1.04063e-05, 1.00146, 0.992848, 1.00057, 0.996698
0.625312, 34.3983, 0.402137, 1.73208, 0.4, -1.04188e-05, 1.00146, 0.992849, 1.00057, 0.996699
0.625362, 34.3983, 0.402139, 1.73211, 0.4, -1.04312e-05, 1.00146, 0.99285, 1.00057, 0.996699
0.625412, 34.3983, 0.40214, 1.73215, 0.4, -1.04437e-05, 1.00146, 0.99285, 1.00057, 0.9967
0.625462, 34.3983, 0.402142, 1.73218, 0.4, -1.04562e-05, 1.00146, 0.992851, 1.00057, 0.996701
0.625512, 34.3983, 0.402143, 1.73221, 0.4, -1.04687e-05, 1.00146, 0.992852, 1.00057, 0.996701
0.625562, 34.3983, 0.402145, 1.73225, 0.4, -1.04812e-05, 1.00146, 0.992852, 1.00058, 0.996702
0.625612, 34.3982, 0.402146, 1.73228, 0.4, -1.04937e-05, 1.00146, 0.992853, 1.00058, 0.996702
0.625662, 34.3982, 0.402148, 1.73231, 0.4, -1.05062e-05, 1.00147, 0.992854, 1.00058, 0.996703
0.625712, 34.3982, 0.402149, 1.73235, 0.4, -1.05187e-05, 1.00147, 0.992854, 1.00058, 0.996703
0.625762, 34.3982, 0.402151, 1.73238, 0.4, -1.05312e-05, 1.00147, 0.992855, 1.00058, 0.996704
0.625812, 34.3982, 0.402152, 1.73241, 0.4, -1.05438e-05, 1.00147, 0.992856, 1.00058, 0.996704
0.625862, 34.3982, 0.402154, 1.73244, 0.4, -1.05563e-05, 1.00147, 0.992856, 1.00058, 0.996705
0.625912, 34.3982, 0.402156, 1.73248, 0.4, -1.05689e-05, 1.00147, 0.992857, 1.00058, 0.996706
0.625962, 34.3982, 0.402157, 1.73251, 0.4, -1.05815e-05, 1.00147, 0.992858, 1.00058, 0.996706
0.626012, 34.3982, 0.402159, 1.73254, 0.4, -1.0594e-05, 1.00147, 0.992858, 1.00058, 0.996707
0.626062, 34.3982, 0.40216, 1.73258, 0.4, -1.06066e-05, 1.00147, 0.992859, 1.00058, 0.996707
0.626112, 34.3981, 0.402162, 1.73261, 0.4, -1.06192e-05, 1.00148, 0.99286, 1.00058, 0.996708
0.626162, 34.3981, 0.402163, 1.73264, 0.4, -1.06318e-05, 1.00148, 0.99286, 1.00058, 0.996708
0.626212, 34.3981, 0.402165, 1.73267, 0.4, -1.06445e-05, 1.00148, 0.992861, 1.00058, 0.996709
0.626262, 34.3981, 0.402166, 1.73271, 0.4, -1.06571e-05, 1.00148, 0.992862, 1.00058, 0.996709
0.626312, 34.3981, 0.402168, 1.73274, 0.4, -1.06697e-05, 1.00148, 0.992862, 1.00058, 0.99671
0.626362, 34.3981, 0.402169, 1.73277, 0.4, -1.06823e-05, 1.00148, 0.992863, 1.00058, 0.99671
0.626412, 34.3981, 0.402171, 1.73281, 0.4, -1.0695e-05, 1.00148, 0.992864, 1.00058, 0.996711
0.626462, 34.3981, 0.402172, 1.73284, 0.4, -1.07077e-05, 1.00148, 0.992864, 1.00058, 0.996712
0.626512, 34.3981, 0.402174, 1.73287, 0.4, -1.07203e-05, 1.00148, 0.992865, 1.00058, 0.996712
0.626562, 34.3981, 0.402175, 1.7329, 0.4, -1.0733e-05, 1.00149, 0.992865, 1.00058, 0.996713
0.626612, 34.398, 0.402177, 1.73294, 0.4, -1.07457e-05, 1.00149, 0.992866, 1.00058, 0.996713
0.626662, 34.398, 0.402178, 1.73297, 0.4, -1.07584e-05, 1.00149, 0.992867, 1.00059, 0.996714
0.626712, 34.398, 0.40218, 1.733, 0.4, -1.07711e-05, 1.00149, 0.992868, 1.00059, 0.996714
0.626762, 34.398, 0.402182, 1.73303, 0.4, -1.07838e-05, 1.00149, 0.992868, 1.00059, 0.996715
0.626812, 34.398, 0.402183, 1.73307, 0.4, -1.07965e-05, 1.00149, 0.992869, 1.00059, 0.996716
0.626862, 34.398, 0.402185, 1.7331, 0.4, -1.08093e-05, 1.00149, 0.992869, 1.00059, 0.996716
0.626912, 34.398, 0.402186, 1.73313, 0.4, -1.0822e-05, 1.00149, 0.99287, 1.00059, 0.996717
0.626962, 34.398, 0.402188, 1.73316, 0.4, -1.08347e-05, 1.0015, 0.992871, 1.00059, 0.996717
0.627012, 34.398, 0.402189, 1.73319, 0.4, -1.08475e-05, 1.0015, 0.992872, 1.00059, 0.996718
0.627062, 34.3979, 0.402191, 1.73323, 0.4, -1.08603e-05, 1.0015, 0.992872, 1.00059, 0.996718
0.627112, 34.3979, 0.402193, 1.73326, 0.4, -1.08731e-05, 1.0015, 0.992873, 1.00059, 0.996719
0.627162, 34.3979, 0.402194, 1.73329, 0.4, -1.08858e-05, 1.0015, 0.992874, 1.00059, 0.996719
0.627212, 34.3979, 0.402196, 1.73332, 0.4, -1.08986e-05, 1.0015, 0.992874, 1.00059, 0.99672
0.627262, 34.3979, 0.402197, 1.73335, 0.4, -1.09114e-05, 1.0015, 0.992875, 1.00059, 0.996721
0.627312, 34.3979, 0.402199, 1.73339, 0.4, -1.09242e-05, 1.0015, 0.992875, 1.00059, 0.996721
0.627362, 34.3979, 0.4022, 1.73342, 0.4, -1.09371e-05, 1.0015, 0.992876, 1.00059, 0.996722
0.627412, 34.3979, 0.402202, 1.73345, 0.4, -1.09499e-05, 1.00151, 0.992877, 1.00059, 0.996722
0.627462, 34.3979, 0.402203, 1.73348, 0.4, -1.09627e-05, 1.00151, 0.992877, 1.00059, 0.996723
0.627512, 34.3979, 0.402205, 1.73351, 0.4, -1.09756e-05, 1.00151, 0.992878, 1.00059, 0.996723
0.627562, 34.3979, 0.402206, 1.73355, 0.4, -1.09884e-05, 1.00151, 0.992879, 1.00059, 0.996724
0.627612, 34.3978, 0.402208, 1.73358, 0.4, -1.10013e-05, 1.00151, 0.99288, 1.00059, 0.996724
0.627662, 34.3978, 0.40221, 1.73361, 0.4, -1.10142e-05, 1.00151, 0.99288, 1.00059, 0.996725
0.627712, 34.3978, 0.402211, 1.73364, 0.4, -1.10271e-05, 1.00151, 0.992881, 1.00059, 0.996726
0.627762, 34.3978, 0.402213, 1.73367, 0.4, -1.104e-05, 1.00151, 0.992882, 1.0006, 0.996726
0.627812, 34.3978, 0.402214, 1.7337, 0.4, -1.10529e-05, 1.00151, 0.992882, 1.0006, 0.996727
0.627862, 34.3978, 0.402216, 1.73374, 0.4, -1.10658e-05, 1.00152, 0.992883, 1.0006, 0.996727
0.627912, 34.3978, 0.402217, 1.73377, 0.4, -1.10787e-05, 1.00152, 0.992884, 1.0006, 0.996728
0.627962, 34.3978, 0.402219, 1.7338, 0.4, -1.10916e-05, 1.00152, 0.992884, 1.0006, 0.996728
0.628012, 34.3978, 0.40222, 1.73383, 0.4, -1.11046e-05, 1.00152, 0.992885, 1.0006, 0.996729
0.628062, 34.3977, 0.402222, 1.73386, 0.4, -1.11175e-05, 1.00152, 0.992886, 1.0006, 0.996729
0.628112, 34.3977, 0.402223, 1.73389, 0.4, -1.11305e-05, 1.00152, 0.992886, 1.0006, 0.99673
0.628162, 34.3977, 0.402225, 1.73392, 0.4, -1.11434e-05, 1.00152, 0.992887, 1.0006, 0.996731
0.628212, 34.3977, 0.402227, 1.73395, 0.4, -1.11564e-05, 1.00152, 0.992887, 1.0006, 0.996731
0.628262, 34.3977, 0.402228, 1.73399, 0.4, -1.11694e-05, 1.00152, 0.992888, 1.0006, 0.996732
0.628312, 34.3977, 0.40223, 1.73402, 0.4, -1.11824e-05, 1.00153, 0.992889, 1.0006, 0.996732
0.628362, 34.3977, 0.402231, 1.73405, 0.4, -1.11954e-05, 1.00153, 0.99289, 1.0006, 0.996733
0.628412, 34.3977, 0.402233, 1.73408, 0.4, -1.12084e-05, 1.00153, 0.99289, 1.0006, 0.996733
0.628462, 34.3977, 0.402234, 1.73411, 0.4, -1.12214e-05, 1.00153, 0.992891, 1.0006, 0.996734
0.628512, 34.3977, 0.402236, 1.73414, 0.4, -1.12344e-05, 1.00153, 0.992892, 1.0006, 0.996734
0.628562, 34.3976, 0.402237, 1.73417, 0.4, -1.12475e-05, 1.00153, 0.992892, 1.0006, 0.996735
0.628612, 34.3976, 0.402239, 1.7342, 0.4, -1.12605e-05, 1.00153, 0.992893, 1.0006, 0.996736
0.628662, 34.3976, 0.40224, 1.73423, 0.4, -1.12736e-05, 1.00153, 0.992894, 1.0006, 0.996736
0.628712, 34.3976, 0.402242, 1.73426, 0.4, -1.12866e-05, 1.00153, 0.992894, 1.0006, 0.996737
0.628762, 34.3976, 0.402243, 1.7343, 0.4, -1.12997e-05, 1.00154, 0.992895, 1.0006, 0.996737
0.628812, 34.3976, 0.402245, 1.73433, 0.4, -1.13128e-05, 1.00154, 0.992896, 1.0006, 0.996738
0.628862, 34.3976, 0.402246, 1.73436, 0.4, -1.13259e-05, 1.00154, 0.992896, 1.0006, 0.996738
0.628912, 34.3976, 0.402248, 1.73439, 0.4, -1.1339e-05, 1.00154, 0.992897, 1.00061, 0.996739
0.628962, 34.3976, 0.40225, 1.73442, 0.4, -1.13521e-05, 1.00154, 0.992898, 1.00061, 0.99674
0.629012, 34.3976, 0.402251, 1.73445, 0.4, -1.13652e-05, 1.00154, 0.992898, 1.00061, 0.99674
0.629062, 34.3975, 0.402253, 1.73448, 0.4, -1.13783e-05, 1.00154, 0.992899, 1.00061, 0.996741
0.629112, 34.3975, 0.402254, 1.73451, 0.4, -1.13915e-05, 1.00154, 0.9929, 1.00061, 0.996741
0.629162, 34.3975, 0.402256, 1.73454, 0.4, -1.14046e-05, 1.00155, 0.9929, 1.00061, 0.996742
0.629212, 34.3975, 0.402257, 1.73457, 0.4, -1.14178e-05, 1.00155, 0.992901, 1.00061, 0.996742
0.629262, 34.3975, 0.402259, 1.7346, 0.4, -1.14309e-05, 1.00155, 0.992902, 1.00061, 0.996743
0.629312, 34.3975, 0.40226, 1.73463, 0.4, -1.14441e-05, 1.00155, 0.992902, 1.00061, 0.996743
0.629362, 34.3975, 0.402262, 1.73466, 0.4, -1.14573e-05, 1.00155, 0.992903, 1.00061, 0.996744
0.629412, 34.3975, 0.402263, 1.73469, 0.4, -1.14705e-05, 1.00155, 0.992904, 1.00061, 0.996745
0.629462, 34.3975, 0.402265, 1.73472, 0.4, -1.14837e-05, 1.00155, 0.992904, 1.00061, 0.996745
0.629512, 34.3974, 0.402267, 1.73475, 0.4, -1.14969e-05, 1.00155, 0.992905, 1.00061, 0.996746
0.629562, 34.3974, 0.402268, 1.73478, 0.4, -1.15101e-05, 1.00155, 0.992906, 1.00061, 0.996746
0.629612, 34.3974, 0.40227, 1.73481, 0.4, -1.15233e-05, 1.00156, 0.992906, 1.00061, 0.996747
0.629662, 34.3974, 0.402271, 1.73484, 0.4, -1.15366e-05, 1.00156, 0.992907, 1.00061, 0.996747
0.629712, 34.3974, 0.402273, 1.73487, 0.4, -1.15498e-05, 1.00156, 0.992908, 1.00061, 0.996748
0.629762, 34.3974, 0.402274, 1.7349, 0.4, -1.15631e-05, 1.00156, 0.992908, 1.00061, 0.996748
0.629812, 34.3974, 0.402276, 1.73493, 0.4, -1.15763e-05, 1.00156, 0.992909, 1.00061, 0.996749
0.629862, 34.3974, 0.402277, 1.73496, 0.4, -1.15896e-05, 1.00156, 0.992909, 1.00061, 0.99675
0.629912, 34.3974, 0.402279, 1.73499, 0.4, -1.16029e-05, 1.00156, 0.99291, 1.00061, 0.99675
0.629962, 34.3974, 0.402281, 1.73502, 0.4, -1.16162e-05, 1.00156, 0.992911, 1.00061, 0.996751
0.630012, 34.3973, 0.402282, 1.73505, 0.4, -1.16295e-05, 1.00156, 0.992912, 1.00062, 0.996751
0.630062, 34.3973, 0.402284, 1.73508, 0.4, -1.16428e-05, 1.00157, 0.992912, 1.00062, 0.996752
0.630112, 34.3973, 0.402285, 1.73511, 0.4, -1.16561e-05, 1.00157, 0.992913, 1.00062, 0.996752
0.630162, 34.3973, 0.402287, 1.73514, 0.4, -1.16694e-05, 1.00157, 0.992914, 1.00062, 0.996753
0.630212, 34.3973, 0.402288, 1.73517, 0.4, -1.16828e-05, 1.00157, 0.992914, 1.00062, 0.996754
0.630262, 34.3973, 0.40229, 1.7352, 0.4, -1.16961e-05, 1.00157, 0.992915, 1.00062, 0.996754
0.630312, 34.3973, 0.402292, 1.73523, 0.4, -1.17094e-05, 1.00157, 0.992916, 1.00062, 0.996755
0.630362, 34.3973, 0.402293, 1.73526, 0.4, -1.17228e-05, 1.00157, 0.992916, 1.00062, 0.996755
0.630412, 34.3973, 0.402295, 1.73529, 0.4, -1.17362e-05, 1.00157, 0.992917, 1.00062, 0.996756
0.630462, 34.3973, 0.402296, 1.73532, 0.4, -1.17496e-05, 1.00157, 0.992918, 1.00062, 0.996756
0.630512, 34.3972, 0.402298, 1.73535, 0.4, -1.1763e-05, 1.00158, 0.992918, 1.00062, 0.996757
0.630562, 34.3972, 0.4023, 1.73538, 0.4, -1.17764e-05, 1.00158, 0.992919, 1.00062, 0.996757
0.630612, 34.3972, 0.402301, 1.73541, 0.4, -1.17898e-05, 1.00158, 0.99292, 1.00062, 0.996758
0.630662, 34.3972, 0.402303, 1.73544, 0.4, -1.18032e-05, 1.00158, 0.99292, 1.00062, 0.996759
0.630712, 34.3972, 0.402304, 1.73547, 0.4, -1.18166e-05, 1.00158, 0.992921, 1.00062, 0.996759
0.630762, 34.3972, 0.402306, 1.7355, 0.4, -1.183e-05, 1.00158, 0.992922, 1.00062, 0.99676
0.630812, 34.3972, 0.402307, 1.73553, 0.4, -1.18435e-05, 1.00158, 0.992922, 1.00062, 0.99676
0.630862, 34.3972, 0.402309, 1.73556, 0.4, -1.18569e-05, 1.00158, 0.992923, 1.00062, 0.996761
0.630912, 34.3972, 0.402311, 1.73559, 0.4, -1.18704e-05, 1.00159, 0.992924, 1.00062, 0.996762
0.630962, 34.3971, 0.402312, 1.73561, 0.4, -1.18839e-05, 1.00159, 0.992925, 1.00062, 0.996762
0.631012, 34.3971, 0.402314, 1.73564, 0.4, -1.18974e-05, 1.00159, 0.992925, 1.00062, 0.996763
0.631063, 34.3971, 0.402315, 1.73567, 0.4, -1.19109e-05, 1.00159, 0.992926, 1.00062, 0.996763
0.631113, 34.3971, 0.402317, 1.7357, 0.4, -1.19244e-05, 1.00159, 0.992927, 1.00063, 0.996764
0.631163, 34.3971, 0.402319, 1.73573, 0.4, -1.19379e-05, 1.00159, 0.992927, 1.00063, 0.996764
0.631213, 34.3971, 0.40232, 1.73576, 0.4, -1.19514e-05, 1.00159, 0.992928, 1.00063, 0.996765
0.631263, 34.3971, 0.402322, 1.73579, 0.4, -1.19649e-05, 1.00159, 0.992929, 1.00063, 0.996765
0.631313, 34.3971, 0.402323, 1.73582, 0.4, -1.19785e-05, 1.00159, 0.992929, 1.00063, 0.996766
0.631363, 34.3971, 0.402325, 1.73585, 0.4, -1.1992e-05, 1.0016, 0.99293, 1.00063, 0.996767
0.631413, 34.3971, 0.402326, 1.73588, 0.4, -1.20056e-05, 1.0016, 0.992931, 1.00063, 0.996767
0.631463, 34.397, 0.402328, 1.7359, 0.4, -1.20191e-05, 1.0016, 0.992931, 1.00063, 0.996768
0.631513, 34.397, 0.40233, 1.73593, 0.4, -1.20327e-05, 1.0016, 0.992932, 1.00063, 0.996768
0.631563, 34.397, 0.402331, 1.73596, 0.4, -1.20463e-05, 1.0016, 0.992933, 1.00063, 0.996769
0.631613, 34.397, 0.402333, 1.73599, 0.4, -1.20599e-05, 1.0016, 0.992933, 1.00063, 0.996769
0.631663, 34.397, 0.402334, 1.73602, 0.4, -1.20735e-05, 1.0016, 0.992934, 1.00063, 0.99677
0.631713, 34.397, 0.402336, 1.73605, 0.4, -1.20871e-05, 1.0016, 0.992935, 1.00063, 0.996771
0.631763, 34.397, 0.402338, 1.73608, 0.4, -1.21007e-05, 1.00161, 0.992935, 1.00063, 0.996771
0.631813, 34.397, 0.402339, 1.73611, 0.4, -1.21143e-05, 1.00161, 0.992936, 1.00063, 0.996772
0.631863, 34.397, 0.402341, 1.73613, 0.4, -1.2128e-05, 1.00161, 0.992937, 1.00063, 0.996772
0.631913, 34.397, 0.402342, 1.73616, 0.4, -1.21416e-05, 1.00161, 0.992938, 1.00063, 0.996773
0.631963, 34.3969, 0.402344, 1.73619, 0.4, -1.21553e-05, 1.00161, 0.992938, 1.00063, 0.996773
0.632013, 34.3969, 0.402346, 1.73622, 0.4, -1.2169e-05, 1.00161, 0.992939, 1.00063, 0.996774
0.632063, 34.3969, 0.402347, 1.73625, 0.4, -1.21826e-05, 1.00161, 0.99294, 1.00063, 0.996775
0.632113, 34.3969, 0.402349, 1.73628, 0.4, -1.21963e-05, 1.00161, 0.99294, 1.00063, 0.996775
0.632163, 34.3969, 0.40235, 1.7363, 0.4, -1.221e-05, 1.00161, 0.992941, 1.00063, 0.996776
0.632213, 34.3969, 0.402352, 1.73633, 0.4, -1.22237e-05, 1.00162, 0.992942, 1.00064, 0.996776
0.632263, 34.3969, 0.402353, 1.73636, 0.4, -1.22374e-05, 1.00162, 0.992942, 1.00064, 0.996777
0.632313, 34.3969, 0.402355, 1.73639, 0.4, -1.22512e-05, 1.00162, 0.992943, 1.00064, 0.996777
0.632363, 34.3969, 0.402357, 1.73642, 0.4, -1.22649e-05, 1.00162, 0.992944, 1.00064, 0.996778
0.632413, 34.3969, 0.402358, 1.73645, 0.4, -1.22786e-05, 1.00162, 0.992944, 1.00064, 0.996779
0.632463, 34.3968, 0.40236, 1.73647, 0.4, -1.22924e-05, 1.00162, 0.992945, 1.00064, 0.996779
0.632513, 34.3968, 0.402361, 1.7365, 0.4, -1.23061e-05, 1.00162, 0.992946, 1.00064, 0.99678
0.632563, 34.3968, 0.402363, 1.73653, 0.4, -1.23199e-05, 1.00162, 0.992946, 1.00064, 0.99678
0.632613, 34.3968, 0.402365, 1.73656, 0.4, -1.23337e-05, 1.00162, 0.992947, 1.00064, 0.996781
0.632663, 34.3968, 0.402366, 1.73659, 0.4, -1.23475e-05, 1.00163, 0.992948, 1.00064, 0.996781
0.632713, 34.3968, 0.402368, 1.73661, 0.4, -1.23613e-05, 1.00163, 0.992948, 1.00064, 0.996782
0.632763, 34.3968, 0.402369, 1.73664, 0.4, -1.23751e-05, 1.00163, 0.992949, 1.00064, 0.996783
0.632813, 34.3968, 0.402371, 1.73667, 0.4, -1.23889e-05, 1.00163, 0.99295, 1.00064, 0.996783
0.632863, 34.3968, 0.402373, 1.7367, 0.4, -1.24027e-05, 1.00163, 0.99295, 1.00064, 0.996784
0.632913, 34.3967, 0.402374, 1.73672, 0.4, -1.24165e-05, 1.00163, 0.992951, 1.00064, 0.996784
0.632963, 34.3967, 0.402376, 1.73675, 0.4, -1.24304e-05, 1.00163, 0.992952, 1.00064, 0.996785
0.633013, 34.3967, 0.402377, 1.73678, 0.4, -1.24442e-05, 1.00163, 0.992953, 1.00064, 0.996785
0.633063, 34.3967, 0.402379, 1.73681, 0.4, -1.24581e-05, 1.00164, 0.992953, 1.00064, 0.996786
0.633113, 34.3967, 0.40238, 1.73683, 0.4, -1.2472e-05, 1.00164, 0.992954, 1.00064, 0.996787
0.633163, 34.3967, 0.402382, 1.73686, 0.4, -1.24858e-05, 1.00164, 0.992955, 1.00064, 0.996787
0.633213, 34.3967, 0.402384, 1.73689, 0.4, -1.24997e-05, 1.00164, 0.992955, 1.00064, 0.996788
0.633263, 34.3967, 0.402385, 1.73692, 0.4, -1.25136e-05, 1.00164, 0.992956, 1.00064, 0.996788
0.633313, 34.3967, 0.402387, 1.73694, 0.4, -1.25275e-05, 1.00164, 0.992957, 1.00065, 0.996789
0.633363, 34.3967, 0.402388, 1.73697, 0.4, -1.25415e-05, 1.00164, 0.992957, 1.00065, 0.996789
0.633413, 34.3966, 0.40239, 1.737, 0.4, -1.25554e-05, 1.00164, 0.992958, 1.00065, 0.99679
0.633463, 34.3966, 0.402392, 1.73703, 0.4, -1.25693e-05, 1.00164, 0.992959, 1.00065, 0.996791
0.633513, 34.3966, 0.402393, 1.73705, 0.4, -1.25833e-05, 1.00165, 0.992959, 1.00065, 0.996791
0.633563, 34.3966, 0.402395, 1.73708, 0.4, -1.25972e-05, 1.00165, 0.99296, 1.00065, 0.996792
0.633613, 34.3966, 0.402396, 1.73711, 0.4, -1.26112e-05, 1.00165, 0.992961, 1.00065, 0.996792
0.633663, 34.3966, 0.402398, 1.73714, 0.4, -1.26252e-05, 1.00165, 0.992961, 1.00065, 0.996793
0.633713, 34.3966, 0.402399, 1.73716, 0.4, -1.26391e-05, 1.00165, 0.992962, 1.00065, 0.996793
0.633763, 34.3966, 0.402401, 1.73719, 0.4, -1.26531e-05, 1.00165, 0.992963, 1.00065, 0.996794
0.633813, 34.3966, 0.402403, 1.73722, 0.4, -1.26671e-05, 1.00165, 0.992963, 1.00065, 0.996795
0.633863, 34.3966, 0.402404, 1.73724, 0.4, -1.26811e-05, 1.00165, 0.992964, 1.00065, 0.996795
0.633913, 34.3965, 0.402406, 1.73727, 0.4, -1.26952e-05, 1.00166, 0.992965, 1.00065, 0.996796
0.633963, 34.3965, 0.402407, 1.7373, 0.4, -1.27092e-05, 1.00166, 0.992966, 1.00065, 0.996796
0.634013, 34.3965, 0.402409, 1.73733, 0.4, -1.27232e-05, 1.00166, 0.992966, 1.00065, 0.996797
0.634063, 34.3965, 0.402411, 1.73735, 0.4, -1.27373e-05, 1.00166, 0.992967, 1.00065, 0.996797
0.634113, 34.3965, 0.402412, 1.73738, 0.4, -1.27513e-05, 1.00166, 0.992968, 1.00065, 0.996798
0.634163, 34.3965, 0.402414, 1.73741, 0.4, -1.27654e-05, 1.00166, 0.992968, 1.00065, 0.996799
0.634213, 34.3965, 0.402415, 1.73743, 0.4, -1.27795e-05, 1.00166, 0.992969, 1.00065, 0.996799
0.634263, 34.3965, 0.402417, 1.73746, 0.4, -1.27936e-05, 1.00166, 0.99297, 1.00065, 0.9968
0.634313, 34.3965, 0.402419, 1.73749, 0.4, -1.28076e-05, 1.00166, 0.99297, 1.00065, 0.9968
0.634363, 34.3965, 0.40242, 1.73751, 0.4, -1.28217e-05, 1.00167, 0.992971, 1.00065, 0.996801
0.634413, 34.3964, 0.402422, 1.73754, 0.4, -1.28359e-05, 1.00167, 0.992972, 1.00066, 0.996801
0.634463, 34.3964, 0.402423, 1.73757, 0.4, -1.285e-05, 1.00167, 0.992972, 1.00066, 0.996802
0.634513, 34.3964, 0.402425, 1.73759, 0.4, -1.28641e-05, 1.00167, 0.992973, 1.00066, 0.996803
0.634563, 34.3964, 0.402427, 1.73762, 0.4, -1.28782e-05, 1.00167, 0.992974, 1.00066, 0.996803
0.634613, 34.3964, 0.402428, 1.73765, 0.4, -1.28924e-05, 1.00167, 0.992974, 1.00066, 0.996804
0.634663, 34.3964, 0.40243, 1.73767, 0.4, -1.29066e-05, 1.00167, 0.992975, 1.00066, 0.996804
0.634713, 34.3964, 0.402431, 1.7377, 0.4, -1.29207e-05, 1.00167, 0.992976, 1.00066, 0.996805
0.634763, 34.3964, 0.402433, 1.73773, 0.4, -1.29349e-05, 1.00167, 0.992976, 1.00066, 0.996805
0.634813, 34.3964, 0.402434, 1.73775, 0.4, -1.29491e-05, 1.00168, 0.992977, 1.00066, 0.996806
0.634863, 34.3964, 0.402436, 1.73778, 0.4, -1.29633e-05, 1.00168, 0.992978, 1.00066, 0.996807
0.634913, 34.3963, 0.402438, 1.7378, 0.4, -1.29775e-05, 1.00168, 0.992979, 1.00066, 0.996807
0.634963, 34.3963, 0.402439, 1.73783, 0.4, -1.29917e-05, 1.00168, 0.992979, 1.00066, 0.996808
0.635013, 34.3963, 0.402441, 1.73786, 0.4, -1.30059e-05, 1.00168, 0.99298, 1.00066, 0.996808
0.635063, 34.3963, 0.402442, 1.73788, 0.4, -1.30201e-05, 1.00168, 0.992981, 1.00066, 0.996809
0.635113, 34.3963, 0.402444, 1.73791, 0.4, -1.30344e-05, 1.00168, 0.992981, 1.00066, 0.996809
0.635163, 34.3963, 0.402446, 1.73794, 0.4, -1.30486e-05, 1.00168, 0.992982, 1.00066, 0.99681
0.635213, 34.3963, 0.402447, 1.73796, 0.4, -1.30629e-05, 1.00169, 0.992983, 1.00066, 0.996811
0.635263, 34.3963, 0.402449, 1.73799, 0.4, -1.30772e-05, 1.00169, 0.992983, 1.00066, 0.996811
0.635313, 34.3963, 0.40245, 1.73801, 0.4, -1.30914e-05, 1.00169, 0.992984, 1.00066, 0.996812
0.635363, 34.3962, 0.402452, 1.73804, 0.4, -1.31057e-05, 1.00169, 0.992985, 1.00066, 0.996812
0.635413, 34.3962, 0.402454, 1.73807, 0.4, -1.312e-05, 1.00169, 0.992985, 1.00066, 0.996813
0.635463, 34.3962, 0.402455, 1.73809, 0.4, -1.31343e-05, 1.00169, 0.992986, 1.00067, 0.996813
0.635513, 34.3962, 0.402457, 1.73812, 0.4, -1.31486e-05, 1.00169, 0.992987, 1.00067, 0.996814
0.635563, 34.3962, 0.402458, 1.73814, 0.4, -1.3163e-05, 1.00169, 0.992987, 1.00067, 0.996815
0.635613, 34.3962, 0.40246, 1.73817, 0.4, -1.31773e-05, 1.00169, 0.992988, 1.00067, 0.996815
0.635663, 34.3962, 0.402461, 1.7382, 0.4, -1.31916e-05, 1.0017, 0.992989, 1.00067, 0.996816
0.635713, 34.3962, 0.402463, 1.73822, 0.4, -1.3206e-05, 1.0017, 0.992989, 1.00067, 0.996816
0.635763, 34.3962, 0.402465, 1.73825, 0.4, -1.32203e-05, 1.0017, 0.99299, 1.00067, 0.996817
0.635813, 34.3962, 0.402466, 1.73827, 0.4, -1.32347e-05, 1.0017, 0.992991, 1.00067, 0.996817
0.635863, 34.3961, 0.402468, 1.7383, 0.4, -1.32491e-05, 1.0017, 0.992992, 1.00067, 0.996818
0.635913, 34.3961, 0.402469, 1.73832, 0.4, -1.32635e-05, 1.0017, 0.992992, 1.00067, 0.996819
0.635963, 34.3961, 0.402471, 1.73835, 0.4, -1.32779e-05, 1.0017, 0.992993, 1.00067, 0.996819
0.636013, 34.3961, 0.402473, 1.73838, 0.4, -1.32923e-05, 1.0017, 0.992994, 1.00067, 0.99682
0.636063, 34.3961, 0.402474, 1.7384, 0.4, -1.33067e-05, 1.00171, 0.992994, 1.00067, 0.99682
0.636113, 34.3961, 0.402476, 1.73843, 0.4, -1.33211e-05, 1.00171, 0.992995, 1.00067, 0.996821
0.636163, 34.3961, 0.402477, 1.73845, 0.4, -1.33356e-05, 1.00171, 0.992996, 1.00067, 0.996821
0.636213, 34.3961, 0.402479, 1.73848, 0.4, -1.335e-05, 1.00171, 0.992996, 1.00067, 0.996822
0.636263, 34.396, 0.40248, 1.7385, 0.4, -1.33645e-05, 1.00171, 0.992997, 1.00067, 0.996823
0.636313, 34.396, 0.402482, 1.73853, 0.4, -1.33789e-05, 1.00171, 0.992998, 1.00067, 0.996823
0.636363, 34.396, 0.402483, 1.73855, 0.4, -1.33934e-05, 1.00171, 0.992998, 1.00067, 0.996824
0.636413, 34.396, 0.402485, 1.73858, 0.4, -1.34079e-05, 1.00171, 0.992999, 1.00067, 0.996824
0.636463, 34.396, 0.402486, 1.7386, 0.4, -1.34223e-05, 1.00171, 0.993, 1.00067, 0.996825
0.636513, 34.396, 0.402488, 1.73863, 0.4, -1.34368e-05, 1.00172, 0.993, 1.00067, 0.996825
0.636563, 34.396, 0.402489, 1.73865, 0.4, -1.34513e-05, 1.00172, 0.993001, 1.00068, 0.996826
0.636613, 34.396, 0.402491, 1.73868, 0.4, -1.34659e-05, 1.00172, 0.993002, 1.00068, 0.996827
0.636663, 34.3959, 0.402492, 1.7387, 0.4, -1.34804e-05, 1.00172, 0.993002, 1.00068, 0.996827
0.636713, 34.3959, 0.402494, 1.73873, 0.4, -1.34949e-05, 1.00172, 0.993003, 1.00068, 0.996828
0.636763, 34.3959, 0.402495, 1.73876, 0.4, -1.35095e-05, 1.00172, 0.993004, 1.00068, 0.996828
0.636813, 34.3959, 0.402497, 1.73878, 0.4, -1.3524e-05, 1.00172, 0.993005, 1.00068, 0.996829
0.636863, 34.3959, 0.402499, 1.73881, 0.4, -1.35386e-05, 1.00172, 0.993005, 1.00068, 0.99683
0.636913, 34.3959, 0.4025, 1.73883, 0.4, -1.35531e-05, 1.00173, 0.993006, 1.00068, 0.99683
0.636963, 34.3959, 0.402502, 1.73886, 0.4, -1.35677e-05, 1.00173, 0.993007, 1.00068, 0.996831
0.637013, 34.3958, 0.402503, 1.73888, 0.4, -1.35823e-05, 1.00173, 0.993007, 1.00068, 0.996831
0.637064, 34.3958, 0.402505, 1.7389, 0.4, -1.35969e-05, 1.00173, 0.993008, 1.00068, 0.996832
0.637114, 34.3958, 0.402506, 1.73893, 0.4, -1.36115e-05, 1.00173, 0.993009, 1.00068, 0.996832
0.637164, 34.3958, 0.402508, 1.73895, 0.4, -1.36261e-05, 1.00173, 0.99301, 1.00068, 0.996833
0.637214, 34.3958, 0.402509, 1.73898, 0.4, -1.36407e-05, 1.00173, 0.99301, 1.00068, 0.996834
0.637264, 34.3958, 0.402511, 1.739, 0.4, -1.36553e-05, 1.00173, 0.993011, 1.00068, 0.996834
0.637314, 34.3958, 0.402512, 1.73903, 0.4, -1.367e-05, 1.00173, 0.993012, 1.00068, 0.996835
0.637364, 34.3957, 0.402514, 1.73905, 0.4, -1.36846e-05, 1.00174, 0.993012, 1.00068, 0.996835
0.637414, 34.3957, 0.402516, 1.73908, 0.4, -1.36993e-05, 1.00174, 0.993013, 1.00068, 0.996836
0.637464, 34.3957, 0.402517, 1.7391, 0.4, -1.3714e-05, 1.00174, 0.993014, 1.00068, 0.996837
0.637514, 34.3957, 0.402519, 1.73913, 0.4, -1.37286e-05, 1.00174, 0.993014, 1.00068, 0.996837
0.637564, 34.3957, 0.40252, 1.73915, 0.4, -1.37433e-05, 1.00174, 0.993015, 1.00068, 0.996838
0.637614, 34.3957, 0.402522, 1.73918, 0.4, -1.3758e-05, 1.00174, 0.993016, 1.00068, 0.996838
0.637664, 34.3957, 0.402523, 1.7392, 0.4, -1.37727e-05, 1.00174, 0.993017, 1.00069, 0.996839
0.637714, 34.3956, 0.402525, 1.73923, 0.4, -1.37874e-05, 1.00174, 0.993017, 1.00069, 0.99684
0.637764, 34.3956, 0.402526, 1.73925, 0.4, -1.38021e-05, 1.00175, 0.993018, 1.00069, 0.99684
0.637814, 34.3956, 0.402528, 1.73927, 0.4, -1.38169e-05, 1.00175, 0.993019, 1.00069, 0.996841
0.637864, 34.3956, 0.402529, 1.7393, 0.4, -1.38316e-05, 1.00175, 0.993019, 1.00069, 0.996841
0.637914, 34.3956, 0.402531, 1.73932, 0.4, -1.38463e-05, 1.00175, 0.99302, 1.00069, 0.996842
0.637964, 34.3956, 0.402533, 1.73935, 0.4, -1.38611e-05, 1.00175, 0.993021, 1.00069, 0.996842
0.638014, 34.3956, 0.402534, 1.73937, 0.4, -1.38759e-05, 1.00175, 0.993021, 1.00069, 0.996843
0.638064, 34.3956, 0.402536, 1.7394, 0.4, -1.38906e-05, 1.00175, 0.993022, 1.00069, 0.996844
