Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.638114, 34.3955, 0.402537, 1.73942, 0.4, -1.39054e-05, 1.00175, 0.993023, 1.00069, 0.996844
0.638164, 34.3955, 0.402539, 1.73944, 0.4, -1.39202e-05, 1.00176, 0.993024, 1.00069, 0.996845
0.638214, 34.3955, 0.40254, 1.73947, 0.4, -1.3935e-05, 1.00176, 0.993024, 1.00069, 0.996845
0.638264, 34.3955, 0.402542, 1.73949, 0.4, -1.39498e-05, 1.00176, 0.993025, 1.00069, 0.996846
0.638314, 34.3955, 0.402543, 1.73952, 0.4, -1.39646e-05, 1.00176, 0.993026, 1.00069, 0.996847
0.638364, 34.3955, 0.402545, 1.73954, 0.4, -1.39795e-05, 1.00176, 0.993026, 1.00069, 0.996847
0.638414, 34.3955, 0.402546, 1.73956, 0.4, -1.39943e-05, 1.00176, 0.993027, 1.00069, 0.996848
0.638464, 34.3954, 0.402548, 1.73959, 0.4, -1.40092e-05, 1.00176, 0.993028, 1.00069, 0.996848
0.638514, 34.3954, 0.40255, 1.73961, 0.4, -1.4024e-05, 1.00176, 0.993028, 1.00069, 0.996849
0.638564, 34.3954, 0.402551, 1.73964, 0.4, -1.40389e-05, 1.00176, 0.993029, 1.00069, 0.996849
0.638614, 34.3954, 0.402553, 1.73966, 0.4, -1.40537e-05, 1.00177, 0.99303, 1.00069, 0.99685
0.638664, 34.3954, 0.402554, 1.73968, 0.4, -1.40686e-05, 1.00177, 0.993031, 1.00069, 0.996851
0.638714, 34.3954, 0.402556, 1.73971, 0.4, -1.40835e-05, 1.00177, 0.993031, 1.0007, 0.996851
0.638764, 34.3954, 0.402557, 1.73973, 0.4, -1.40984e-05, 1.00177, 0.993032, 1.0007, 0.996852
0.638814, 34.3953, 0.402559, 1.73976, 0.4, -1.41133e-05, 1.00177, 0.993033, 1.0007, 0.996852
0.638864, 34.3953, 0.40256, 1.73978, 0.4, -1.41282e-05, 1.00177, 0.993033, 1.0007, 0.996853
0.638914, 34.3953, 0.402562, 1.7398, 0.4, -1.41432e-05, 1.00177, 0.993034, 1.0007, 0.996853
0.638964, 34.3953, 0.402563, 1.73983, 0.4, -1.41581e-05, 1.00177, 0.993035, 1.0007, 0.996854
0.639014, 34.3953, 0.402565, 1.73985, 0.4, -1.41731e-05, 1.00178, 0.993035, 1.0007, 0.996855
0.639064, 34.3953, 0.402567, 1.73987, 0.4, -1.4188e-05, 1.00178, 0.993036, 1.0007, 0.996855
0.639114, 34.3953, 0.402568, 1.7399, 0.4, -1.4203e-05, 1.00178, 0.993037, 1.0007, 0.996856
0.639164, 34.3953, 0.40257, 1.73992, 0.4, -1.42179e-05, 1.00178, 0.993038, 1.0007, 0.996856
0.639214, 34.3952, 0.402571, 1.73994, 0.4, -1.42329e-05, 1.00178, 0.993038, 1.0007, 0.996857
0.639264, 34.3952, 0.402573, 1.73997, 0.4, -1.42479e-05, 1.00178, 0.993039, 1.0007, 0.996858
0.639314, 34.3952, 0.402574, 1.73999, 0.4, -1.42629e-05, 1.00178, 0.99304, 1.0007, 0.996858
0.639364, 34.3952, 0.402576, 1.74001, 0.4, -1.42779e-05, 1.00178, 0.99304, 1.0007, 0.996859
0.639414, 34.3952, 0.402577, 1.74004, 0.4, -1.42929e-05, 1.00178, 0.993041, 1.0007, 0.996859
0.639464, 34.3952, 0.402579, 1.74006, 0.4, -1.4308e-05, 1.00179, 0.993042, 1.0007, 0.99686
0.639514, 34.3952, 0.402581, 1.74008, 0.4, -1.4323e-05, 1.00179, 0.993042, 1.0007, 0.996861
0.639564, 34.3951, 0.402582, 1.74011, 0.4, -1.4338e-05, 1.00179, 0.993043, 1.0007, 0.996861
0.639614, 34.3951, 0.402584, 1.74013, 0.4, -1.43531e-05, 1.00179, 0.993044, 1.0007, 0.996862
0.639664, 34.3951, 0.402585, 1.74015, 0.4, -1.43682e-05, 1.00179, 0.993045, 1.0007, 0.996862
0.639714, 34.3951, 0.402587, 1.74018, 0.4, -1.43832e-05, 1.00179, 0.993045, 1.0007, 0.996863
0.639764, 34.3951, 0.402588, 1.7402, 0.4, -1.43983e-05, 1.00179, 0.993046, 1.00071, 0.996863
0.639814, 34.3951, 0.40259, 1.74022, 0.4, -1.44134e-05, 1.00179, 0.993047, 1.00071, 0.996864
0.639864, 34.3951, 0.402591, 1.74025, 0.4, -1.44285e-05, 1.0018, 0.993047, 1.00071, 0.996865
0.639914, 34.3951, 0.402593, 1.74027, 0.4, -1.44436e-05, 1.0018, 0.993048, 1.00071, 0.996865
0.639964, 34.395, 0.402595, 1.74029, 0.4, -1.44587e-05, 1.0018, 0.993049, 1.00071, 0.996866
0.640014, 34.395, 0.402596, 1.74032, 0.4, -1.44738e-05, 1.0018, 0.993049, 1.00071, 0.996866
0.640064, 34.395, 0.402598, 1.74034, 0.4, -1.4489e-05, 1.0018, 0.99305, 1.00071, 0.996867
0.640114, 34.395, 0.402599, 1.74036, 0.4, -1.45041e-05, 1.0018, 0.993051, 1.00071, 0.996868
0.640164, 34.395, 0.402601, 1.74038, 0.4, -1.45193e-05, 1.0018, 0.993052, 1.00071, 0.996868
0.640214, 34.395, 0.402602, 1.74041, 0.4, -1.45344e-05, 1.0018, 0.993052, 1.00071, 0.996869
0.640264, 34.395, 0.402604, 1.74043, 0.4, -1.45496e-05, 1.00181, 0.993053, 1.00071, 0.996869
0.640314, 34.3949, 0.402605, 1.74045, 0.4, -1.45648e-05, 1.00181, 0.993054, 1.00071, 0.99687
0.640364, 34.3949, 0.402607, 1.74048, 0.4, -1.458e-05, 1.00181, 0.993054, 1.00071, 0.99687
0.640414, 34.3949, 0.402608, 1.7405, 0.4, -1.45952e-05, 1.00181, 0.993055, 1.00071, 0.996871
0.640464, 34.3949, 0.40261, 1.74052, 0.4, -1.46104e-05, 1.00181, 0.993056, 1.00071, 0.996872
0.640514, 34.3949, 0.402612, 1.74054, 0.4, -1.46256e-05, 1.00181, 0.993056, 1.00071, 0.996872
0.640564, 34.3949, 0.402613, 1.74057, 0.4, -1.46408e-05, 1.00181, 0.993057, 1.00071, 0.996873
0.640614, 34.3949, 0.402615, 1.74059, 0.4, -1.46561e-05, 1.00181, 0.993058, 1.00071, 0.996873
0.640664, 34.3948, 0.402616, 1.74061, 0.4, -1.46713e-05, 1.00181, 0.993059, 1.00071, 0.996874
0.640714, 34.3948, 0.402618, 1.74063, 0.4, -1.46865e-05, 1.00182, 0.993059, 1.00071, 0.996875
0.640764, 34.3948, 0.402619, 1.74066, 0.4, -1.47018e-05, 1.00182, 0.99306, 1.00071, 0.996875
0.640814, 34.3948, 0.402621, 1.74068, 0.4, -1.47171e-05, 1.00182, 0.993061, 1.00071, 0.996876
0.640864, 34.3948, 0.402622, 1.7407, 0.4, -1.47324e-05, 1.00182, 0.993061, 1.00072, 0.996876
0.640914, 34.3948, 0.402624, 1.74072, 0.4, -1.47476e-05, 1.00182, 0.993062, 1.00072, 0.996877
0.640964, 34.3948, 0.402626, 1.74075, 0.4, -1.47629e-05, 1.00182, 0.993063, 1.00072, 0.996877
0.641014, 34.3947, 0.402627, 1.74077, 0.4, -1.47782e-05, 1.00182, 0.993063, 1.00072, 0.996878
0.641064, 34.3947, 0.402629, 1.74079, 0.4, -1.47936e-05, 1.00182, 0.993064, 1.00072, 0.996879
0.641114, 34.3947, 0.40263, 1.74081, 0.4, -1.48089e-05, 1.00183, 0.993065, 1.00072, 0.996879
0.641164, 34.3947, 0.402632, 1.74084, 0.4, -1.48242e-05, 1.00183, 0.993065, 1.00072, 0.99688
0.641214, 34.3947, 0.402633, 1.74086, 0.4, -1.48396e-05, 1.00183, 0.993066, 1.00072, 0.99688
0.641264, 34.3947, 0.402635, 1.74088, 0.4, -1.48549e-05, 1.00183, 0.993067, 1.00072, 0.996881
0.641314, 34.3947, 0.402636, 1.7409, 0.4, -1.48703e-05, 1.00183, 0.993068, 1.00072, 0.996882
0.641364, 34.3947, 0.402638, 1.74093, 0.4, -1.48856e-05, 1.00183, 0.993068, 1.00072, 0.996882
0.641414, 34.3946, 0.402639, 1.74095, 0.4, -1.4901e-05, 1.00183, 0.993069, 1.00072, 0.996883
0.641464, 34.3946, 0.402641, 1.74097, 0.4, -1.49164e-05, 1.00183, 0.99307, 1.00072, 0.996883
0.641514, 34.3946, 0.402643, 1.74099, 0.4, -1.49318e-05, 1.00183, 0.99307, 1.00072, 0.996884
0.641564, 34.3946, 0.402644, 1.74101, 0.4, -1.49472e-05, 1.00184, 0.993071, 1.00072, 0.996884
0.641614, 34.3946, 0.402646, 1.74104, 0.4, -1.49626e-05, 1.00184, 0.993072, 1.00072, 0.996885
0.641664, 34.3946, 0.402647, 1.74106, 0.4, -1.4978e-05, 1.00184, 0.993073, 1.00072, 0.996886
0.641714, 34.3946, 0.402649, 1.74108, 0.4, -1.49935e-05, 1.00184, 0.993073, 1.00072, 0.996886
0.641764, 34.3945, 0.40265, 1.7411, 0.4, -1.50089e-05, 1.00184, 0.993074, 1.00072, 0.996887
0.641814, 34.3945, 0.402652, 1.74112, 0.4, -1.50244e-05, 1.00184, 0.993075, 1.00072, 0.996887
0.641864, 34.3945, 0.402653, 1.74115, 0.4, -1.50398e-05, 1.00184, 0.993075, 1.00072, 0.996888
0.641914, 34.3945, 0.402655, 1.74117, 0.4, -1.50553e-05, 1.00184, 0.993076, 1.00073, 0.996889
0.641964, 34.3945, 0.402657, 1.74119, 0.4, -1.50708e-05, 1.00185, 0.993077, 1.00073, 0.996889
0.642014, 34.3945, 0.402658, 1.74121, 0.4, -1.50863e-05, 1.00185, 0.993077, 1.00073, 0.99689
0.642064, 34.3945, 0.40266, 1.74123, 0.4, -1.51018e-05, 1.00185, 0.993078, 1.00073, 0.99689
0.642114, 34.3944, 0.402661, 1.74126, 0.4, -1.51173e-05, 1.00185, 0.993079, 1.00073, 0.996891
0.642164, 34.3944, 0.402663, 1.74128, 0.4, -1.51328e-05, 1.00185, 0.99308, 1.00073, 0.996891
0.642214, 34.3944, 0.402664, 1.7413, 0.4, -1.51483e-05, 1.00185, 0.99308, 1.00073, 0.996892
0.642264, 34.3944, 0.402666, 1.74132, 0.4, -1.51638e-05, 1.00185, 0.993081, 1.00073, 0.996893
0.642314, 34.3944, 0.402667, 1.74134, 0.4, -1.51794e-05, 1.00185, 0.993082, 1.00073, 0.996893
0.642364, 34.3944, 0.402669, 1.74136, 0.4, -1.51949e-05, 1.00186, 0.993082, 1.00073, 0.996894
0.642414, 34.3944, 0.40267, 1.74139, 0.4, -1.52105e-05, 1.00186, 0.993083, 1.00073, 0.996894
0.642464, 34.3944, 0.402672, 1.74141, 0.4, -1.5226e-05, 1.00186, 0.993084, 1.00073, 0.996895
0.642514, 34.3943, 0.402674, 1.74143, 0.4, -1.52416e-05, 1.00186, 0.993084, 1.00073, 0.996896
0.642564, 34.3943, 0.402675, 1.74145, 0.4, -1.52572e-05, 1.00186, 0.993085, 1.00073, 0.996896
0.642614, 34.3943, 0.402677, 1.74147, 0.4, -1.52728e-05, 1.00186, 0.993086, 1.00073, 0.996897
0.642664, 34.3943, 0.402678, 1.74149, 0.4, -1.52884e-05, 1.00186, 0.993087, 1.00073, 0.996897
0.642714, 34.3943, 0.40268, 1.74151, 0.4, -1.5304e-05, 1.00186, 0.993087, 1.00073, 0.996898
0.642764, 34.3943, 0.402681, 1.74154, 0.4, -1.53196e-05, 1.00186, 0.993088, 1.00073, 0.996898
0.642814, 34.3943, 0.402683, 1.74156, 0.4, -1.53353e-05, 1.00187, 0.993089, 1.00073, 0.996899
0.642864, 34.3942, 0.402684, 1.74158, 0.4, -1.53509e-05, 1.00187, 0.993089, 1.00073, 0.9969
0.642914, 34.3942, 0.402686, 1.7416, 0.4, -1.53665e-05, 1.00187, 0.99309, 1.00073, 0.9969
0.642964, 34.3942, 0.402688, 1.74162, 0.4, -1.53822e-05, 1.00187, 0.993091, 1.00074, 0.996901
0.643014, 34.3942, 0.402689, 1.74164, 0.4, -1.53979e-05, 1.00187, 0.993091, 1.00074, 0.996901
0.643064, 34.3942, 0.402691, 1.74166, 0.4, -1.54136e-05, 1.00187, 0.993092, 1.00074, 0.996902
0.643115, 34.3942, 0.402692, 1.74168, 0.4, -1.54292e-05, 1.00187, 0.993093, 1.00074, 0.996903
0.643165, 34.3942, 0.402694, 1.74171, 0.4, -1.54449e-05, 1.00187, 0.993094, 1.00074, 0.996903
0.643215, 34.3941, 0.402695, 1.74173, 0.4, -1.54606e-05, 1.00188, 0.993094, 1.00074, 0.996904
0.643265, 34.3941, 0.402697, 1.74175, 0.4, -1.54763e-05, 1.00188, 0.993095, 1.00074, 0.996904
0.643315, 34.3941, 0.402698, 1.74177, 0.4, -1.54921e-05, 1.00188, 0.993096, 1.00074, 0.996905
0.643365, 34.3941, 0.4027, 1.74179, 0.4, -1.55078e-05, 1.00188, 0.993096, 1.00074, 0.996906
0.643415, 34.3941, 0.402701, 1.74181, 0.4, -1.55235e-05, 1.00188, 0.993097, 1.00074, 0.996906
0.643465, 34.3941, 0.402703, 1.74183, 0.4, -1.55393e-05, 1.00188, 0.993098, 1.00074, 0.996907
0.643515, 34.3941, 0.402705, 1.74185, 0.4, -1.5555e-05, 1.00188, 0.993098, 1.00074, 0.996907
0.643565, 34.3941, 0.402706, 1.74187, 0.4, -1.55708e-05, 1.00188, 0.993099, 1.00074, 0.996908
0.643615, 34.394, 0.402708, 1.74189, 0.4, -1.55866e-05, 1.00188, 0.9931, 1.00074, 0.996908
0.643665, 34.394, 0.40271, 1.74192, 0.4, -1.56024e-05, 1.00189, 0.993101, 1.00074, 0.996909
0.643715, 34.394, 0.402711, 1.74194, 0.4, -1.56182e-05, 1.00189, 0.993101, 1.00074, 0.99691
0.643765, 34.394, 0.402713, 1.74196, 0.4, -1.5634e-05, 1.00189, 0.993102, 1.00074, 0.99691
0.643815, 34.394, 0.402714, 1.74198, 0.4, -1.56498e-05, 1.00189, 0.993103, 1.00074, 0.996911
0.643865, 34.394, 0.402716, 1.742, 0.4, -1.56656e-05, 1.00189, 0.993103, 1.00074, 0.996911
0.643915, 34.394, 0.402717, 1.74202, 0.4, -1.56814e-05, 1.00189, 0.993104, 1.00074, 0.996912
0.643965, 34.3939, 0.402719, 1.74204, 0.4, -1.56973e-05, 1.00189, 0.993105, 1.00074, 0.996913
0.644015, 34.3939, 0.402721, 1.74206, 0.4, -1.57131e-05, 1.00189, 0.993106, 1.00075, 0.996913
0.644065, 34.3939, 0.402722, 1.74208, 0.4, -1.5729e-05, 1.0019, 0.993106, 1.00075, 0.996914
0.644115, 34.3939, 0.402724, 1.7421, 0.4, -1.57448e-05, 1.0019, 0.993107, 1.00075, 0.996915
0.644165, 34.3939, 0.402725, 1.74212, 0.4, -1.57607e-05, 1.0019, 0.993108, 1.00075, 0.996915
0.644215, 34.3939, 0.402727, 1.74214, 0.4, -1.57766e-05, 1.0019, 0.993108, 1.00075, 0.996916
0.644265, 34.3939, 0.402729, 1.74216, 0.4, -1.57925e-05, 1.0019, 0.993109, 1.00075, 0.996916
0.644315, 34.3938, 0.40273, 1.74218, 0.4, -1.58084e-05, 1.0019, 0.99311, 1.00075, 0.996917
0.644365, 34.3938, 0.402732, 1.7422, 0.4, -1.58243e-05, 1.0019, 0.993111, 1.00075, 0.996917
0.644415, 34.3938, 0.402733, 1.74222, 0.4, -1.58402e-05, 1.0019, 0.993111, 1.00075, 0.996918
0.644465, 34.3938, 0.402735, 1.74224, 0.4, -1.58562e-05, 1.00191, 0.993112, 1.00075, 0.996919
0.644515, 34.3938, 0.402736, 1.74227, 0.4, -1.58721e-05, 1.00191, 0.993113, 1.00075, 0.996919
0.644565, 34.3938, 0.402738, 1.74229, 0.4, -1.58881e-05, 1.00191, 0.993113, 1.00075, 0.99692
0.644615, 34.3938, 0.40274, 1.74231, 0.4, -1.5904e-05, 1.00191, 0.993114, 1.00075, 0.99692
0.644665, 34.3937, 0.402741, 1.74233, 0.4, -1.592e-05, 1.00191, 0.993115, 1.00075, 0.996921
0.644715, 34.3937, 0.402743, 1.74235, 0.4, -1.5936e-05, 1.00191, 0.993116, 1.00075, 0.996922
0.644765, 34.3937, 0.402744, 1.74237, 0.4, -1.5952e-05, 1.00191, 0.993116, 1.00075, 0.996922
0.644815, 34.3937, 0.402746, 1.74239, 0.4, -1.5968e-05, 1.00191, 0.993117, 1.00075, 0.996923
0.644865, 34.3937, 0.402748, 1.74241, 0.4, -1.5984e-05, 1.00192, 0.993118, 1.00075, 0.996923
0.644915, 34.3937, 0.402749, 1.74243, 0.4, -1.6e-05, 1.00192, 0.993118, 1.00075, 0.996924
0.644965, 34.3937, 0.402751, 1.74245, 0.4, -1.6016e-05, 1.00192, 0.993119, 1.00075, 0.996925
0.645015, 34.3937, 0.402752, 1.74247, 0.4, -1.6032e-05, 1.00192, 0.99312, 1.00075, 0.996925
0.645065, 34.3936, 0.402754, 1.74249, 0.4, -1.60481e-05, 1.00192, 0.993121, 1.00076, 0.996926
0.645115, 34.3936, 0.402756, 1.74251, 0.4, -1.60641e-05, 1.00192, 0.993121, 1.00076, 0.996926
0.645165, 34.3936, 0.402757, 1.74253, 0.4, -1.60802e-05, 1.00192, 0.993122, 1.00076, 0.996927
0.645215, 34.3936, 0.402759, 1.74255, 0.4, -1.60963e-05, 1.00192, 0.993123, 1.00076, 0.996928
0.645265, 34.3936, 0.402761, 1.74257, 0.4, -1.61124e-05, 1.00193, 0.993123, 1.00076, 0.996928
0.645315, 34.3936, 0.402762, 1.74259, 0.4, -1.61285e-05, 1.00193, 0.993124, 1.00076, 0.996929
0.645365, 34.3936, 0.402764, 1.74261, 0.4, -1.61446e-05, 1.00193, 0.993125, 1.00076, 0.996929
0.645415, 34.3935, 0.402765, 1.74263, 0.4, -1.61607e-05, 1.00193, 0.993126, 1.00076, 0.99693
0.645465, 34.3935, 0.402767, 1.74265, 0.4, -1.61768e-05, 1.00193, 0.993126, 1.00076, 0.996931
0.645515, 34.3935, 0.402768, 1.74267, 0.4, -1.61929e-05, 1.00193, 0.993127, 1.00076, 0.996931
0.645565, 34.3935, 0.40277, 1.74269, 0.4, -1.62091e-05, 1.00193, 0.993128, 1.00076, 0.996932
0.645615, 34.3935, 0.402772, 1.74271, 0.4, -1.62252e-05, 1.00193, 0.993129, 1.00076, 0.996933
0.645665, 34.3935, 0.402773, 1.74273, 0.4, -1.62414e-05, 1.00193, 0.993129, 1.00076, 0.996933
0.645715, 34.3935, 0.402775, 1.74275, 0.4, -1.62575e-05, 1.00194, 0.99313, 1.00076, 0.996934
0.645765, 34.3935, 0.402776, 1.74277, 0.4, -1.62737e-05, 1.00194, 0.993131, 1.00076, 0.996934
0.645815, 34.3934, 0.402778, 1.74279, 0.4, -1.62899e-05, 1.00194, 0.993131, 1.00076, 0.996935
0.645865, 34.3934, 0.40278, 1.74281, 0.4, -1.63061e-05, 1.00194, 0.993132, 1.00076, 0.996935
0.645915, 34.3934, 0.402781, 1.74282, 0.4, -1.63223e-05, 1.00194, 0.993133, 1.00076, 0.996936
0.645965, 34.3934, 0.402783, 1.74284, 0.4, -1.63385e-05, 1.00194, 0.993134, 1.00076, 0.996937
0.646015, 34.3934, 0.402785, 1.74286, 0.4, -1.63547e-05, 1.00194, 0.993134, 1.00076, 0.996937
0.646065, 34.3934, 0.402786, 1.74288, 0.4, -1.63709e-05, 1.00194, 0.993135, 1.00076, 0.996938
0.646115, 34.3934, 0.402788, 1.7429, 0.4, -1.63872e-05, 1.00195, 0.993136, 1.00077, 0.996938
0.646165, 34.3933, 0.402789, 1.74292, 0.4, -1.64034e-05, 1.00195, 0.993136, 1.00077, 0.996939
0.646215, 34.3933, 0.402791, 1.74294, 0.4, -1.64197e-05, 1.00195, 0.993137, 1.00077, 0.99694
0.646265, 34.3933, 0.402793, 1.74296, 0.4, -1.6436e-05, 1.00195, 0.993138, 1.00077, 0.99694
0.646315, 34.3933, 0.402794, 1.74298, 0.4, -1.64522e-05, 1.00195, 0.993139, 1.00077, 0.996941
0.646365, 34.3933, 0.402796, 1.743, 0.4, -1.64685e-05, 1.00195, 0.993139, 1.00077, 0.996942
0.646415, 34.3933, 0.402797, 1.74302, 0.4, -1.64848e-05, 1.00195, 0.99314, 1.00077, 0.996942
0.646465, 34.3933, 0.402799, 1.74304, 0.4, -1.65011e-05, 1.00195, 0.993141, 1.00077, 0.996943
0.646515, 34.3932, 0.402801, 1.74306, 0.4, -1.65174e-05, 1.00196, 0.993142, 1.00077, 0.996943
0.646565, 34.3932, 0.402802, 1.74308, 0.4, -1.65338e-05, 1.00196, 0.993142, 1.00077, 0.996944
0.646615, 34.3932, 0.402804, 1.7431, 0.4, -1.65501e-05, 1.00196, 0.993143, 1.00077, 0.996944
0.646665, 34.3932, 0.402805, 1.74312, 0.4, -1.65664e-05, 1.00196, 0.993144, 1.00077, 0.996945
0.646715, 34.3932, 0.402807, 1.74314, 0.4, -1.65828e-05, 1.00196, 0.993144, 1.00077, 0.996946
0.646765, 34.3932, 0.402809, 1.74315, 0.4, -1.65992e-05, 1.00196, 0.993145, 1.00077, 0.996946
0.646815, 34.3932, 0.40281, 1.74317, 0.4, -1.66155e-05, 1.00196, 0.993146, 1.00077, 0.996947
0.646865, 34.3932, 0.402812, 1.74319, 0.4, -1.66319e-05, 1.00196, 0.993147, 1.00077, 0.996948
0.646915, 34.3931, 0.402814, 1.74321, 0.4, -1.66483e-05, 1.00197, 0.993147, 1.00077, 0.996948
0.646965, 34.3931, 0.402815, 1.74323, 0.4, -1.66647e-05, 1.00197, 0.993148, 1.00077, 0.996949
0.647015, 34.3931, 0.402817, 1.74325, 0.4, -1.66811e-05, 1.00197, 0.993149, 1.00077, 0.996949
0.647065, 34.3931, 0.402818, 1.74327, 0.4, -1.66975e-05, 1.00197, 0.99315, 1.00077, 0.99695
0.647115, 34.3931, 0.40282, 1.74329, 0.4, -1.6714e-05, 1.00197, 0.99315, 1.00077, 0.996951
0.647165, 34.3931, 0.402822, 1.74331, 0.4, -1.67304e-05, 1.00197, 0.993151, 1.00078, 0.996951
0.647215, 34.3931, 0.402823, 1.74333, 0.4, -1.67468e-05, 1.00197, 0.993152, 1.00078, 0.996952
0.647265, 34.393, 0.402825, 1.74334, 0.4, -1.67633e-05, 1.00197, 0.993152, 1.00078, 0.996952
0.647315, 34.393, 0.402826, 1.74336, 0.4, -1.67798e-05, 1.00198, 0.993153, 1.00078, 0.996953
0.647365, 34.393, 0.402828, 1.74338, 0.4, -1.67962e-05, 1.00198, 0.993154, 1.00078, 0.996954
0.647415, 34.393, 0.40283, 1.7434, 0.4, -1.68127e-05, 1.00198, 0.993154, 1.00078, 0.996954
0.647465, 34.393, 0.402831, 1.74342, 0.4, -1.68292e-05, 1.00198, 0.993155, 1.00078, 0.996955
0.647515, 34.393, 0.402833, 1.74344, 0.4, -1.68457e-05, 1.00198, 0.993156, 1.00078, 0.996955
0.647565, 34.393, 0.402834, 1.74346, 0.4, -1.68622e-05, 1.00198, 0.993157, 1.00078, 0.996956
0.647615, 34.3929, 0.402836, 1.74348, 0.4, -1.68788e-05, 1.00198, 0.993157, 1.00078, 0.996957
0.647665, 34.3929, 0.402838, 1.74349, 0.4, -1.68953e-05, 1.00198, 0.993158, 1.00078, 0.996957
0.647715, 34.3929, 0.402839, 1.74351, 0.4, -1.69118e-05, 1.00199, 0.993159, 1.00078, 0.996958
0.647765, 34.3929, 0.402841, 1.74353, 0.4, -1.69284e-05, 1.00199, 0.99316, 1.00078, 0.996958
0.647815, 34.3929, 0.402843, 1.74355, 0.4, -1.69449e-05, 1.00199, 0.99316, 1.00078, 0.996959
0.647865, 34.3929, 0.402844, 1.74357, 0.4, -1.69615e-05, 1.00199, 0.993161, 1.00078, 0.99696
0.647915, 34.3929, 0.402846, 1.74359, 0.4, -1.69781e-05, 1.00199, 0.993162, 1.00078, 0.99696
0.647965, 34.3928, 0.402847, 1.74361, 0.4, -1.69947e-05, 1.00199, 0.993162, 1.00078, 0.996961
0.648015, 34.3928, 0.402849, 1.74362, 0.4, -1.70113e-05, 1.00199, 0.993163, 1.00078, 0.996961
0.648065, 34.3928, 0.40285, 1.74364, 0.4, -1.70279e-05, 1.00199, 0.993164, 1.00078, 0.996962
0.648115, 34.3928, 0.402852, 1.74366, 0.4, -1.70445e-05, 1.002, 0.993165, 1.00078, 0.996963
0.648165, 34.3928, 0.402854, 1.74368, 0.4, -1.70611e-05, 1.002, 0.993165, 1.00078, 0.996963
0.648215, 34.3928, 0.402855, 1.7437, 0.4, -1.70777e-05, 1.002, 0.993166, 1.00079, 0.996964
0.648265, 34.3928, 0.402857, 1.74372, 0.4, -1.70944e-05, 1.002, 0.993167, 1.00079, 0.996964
0.648315, 34.3927, 0.402858, 1.74374, 0.4, -1.7111e-05, 1.002, 0.993168, 1.00079, 0.996965
0.648365, 34.3927, 0.40286, 1.74375, 0.4, -1.71277e-05, 1.002, 0.993168, 1.00079, 0.996966
0.648415, 34.3927, 0.402861, 1.74377, 0.4, -1.71444e-05, 1.002, 0.993169, 1.00079, 0.996966
0.648465, 34.3927, 0.402863, 1.74379, 0.4, -1.7161e-05, 1.002, 0.99317, 1.00079, 0.996967
0.648515, 34.3927, 0.402864, 1.74381, 0.4, -1.71777e-05, 1.002, 0.99317, 1.00079, 0.996967
0.648565, 34.3927, 0.402866, 1.74383, 0.4, -1.71944e-05, 1.00201, 0.993171, 1.00079, 0.996968
0.648615, 34.3926, 0.402867, 1.74385, 0.4, -1.72111e-05, 1.00201, 0.993172, 1.00079, 0.996969
0.648665, 34.3926, 0.402869, 1.74386, 0.4, -1.72278e-05, 1.00201, 0.993173, 1.00079, 0.996969
0.648715, 34.3926, 0.40287, 1.74388, 0.4, -1.72446e-05, 1.00201, 0.993173, 1.00079, 0.99697
0.648765, 34.3926, 0.402872, 1.7439, 0.4, -1.72613e-05, 1.00201, 0.993174, 1.00079, 0.99697
0.648815, 34.3926, 0.402874, 1.74392, 0.4, -1.7278e-05, 1.00201, 0.993175, 1.00079, 0.996971
0.648865, 34.3926, 0.402875, 1.74394, 0.4, -1.72948e-05, 1.00201, 0.993176, 1.00079, 0.996972
0.648915, 34.3925, 0.402877, 1.74395, 0.4, -1.73115e-05, 1.00201, 0.993176, 1.00079, 0.996972
0.648965, 34.3925, 0.402878, 1.74397, 0.4, -1.73283e-05, 1.00202, 0.993177, 1.00079, 0.996973
0.649015, 34.3925, 0.40288, 1.74399, 0.4, -1.73451e-05, 1.00202, 0.993178, 1.00079, 0.996974
0.649065, 34.3925, 0.402881, 1.74401, 0.4, -1.73619e-05, 1.00202, 0.993178, 1.00079, 0.996974
0.649116, 34.3925, 0.402883, 1.74403, 0.4, -1.73787e-05, 1.00202, 0.993179, 1.00079, 0.996975
0.649166, 34.3925, 0.402884, 1.74404, 0.4, -1.73955e-05, 1.00202, 0.99318, 1.00079, 0.996975
0.649216, 34.3924, 0.402886, 1.74406, 0.4, -1.74123e-05, 1.00202, 0.993181, 1.0008, 0.996976
0.649266, 34.3924, 0.402887, 1.74408, 0.4, -1.74291e-05, 1.00202, 0.993181, 1.0008, 0.996976
0.649316, 34.3924, 0.402889, 1.7441, 0.4, -1.74459e-05, 1.00202, 0.993182, 1.0008, 0.996977
0.649366, 34.3924, 0.40289, 1.74412, 0.4, -1.74628e-05, 1.00203, 0.993183, 1.0008, 0.996978
0.649416, 34.3924, 0.402892, 1.74413, 0.4, -1.74796e-05, 1.00203, 0.993183, 1.0008, 0.996978
0.649466, 34.3924, 0.402893, 1.74415, 0.4, -1.74965e-05, 1.00203, 0.993184, 1.0008, 0.996979
0.649516, 34.3923, 0.402895, 1.74417, 0.4, -1.75133e-05, 1.00203, 0.993185, 1.0008, 0.996979
0.649566, 34.3923, 0.402897, 1.74419, 0.4, -1.75302e-05, 1.00203, 0.993186, 1.0008, 0.99698
0.649616, 34.3923, 0.402898, 1.7442, 0.4, -1.75471e-05, 1.00203, 0.993186, 1.0008, 0.996981
0.649666, 34.3923, 0.4029, 1.74422, 0.4, -1.7564e-05, 1.00203, 0.993187, 1.0008, 0.996981
0.649716, 34.3923, 0.402901, 1.74424, 0.4, -1.75809e-05, 1.00203, 0.993188, 1.0008, 0.996982
0.649766, 34.3923, 0.402903, 1.74426, 0.4, -1.75978e-05, 1.00204, 0.993189, 1.0008, 0.996983
0.649816, 34.3922, 0.402904, 1.74427, 0.4, -1.76147e-05, 1.00204, 0.993189, 1.0008, 0.996983
0.649866, 34.3922, 0.402906, 1.74429, 0.4, -1.76316e-05, 1.00204, 0.99319, 1.0008, 0.996984
0.649916, 34.3922, 0.402907, 1.74431, 0.4, -1.76486e-05, 1.00204, 0.993191, 1.0008, 0.996984
0.649966, 34.3922, 0.402909, 1.74433, 0.4, -1.76655e-05, 1.00204, 0.993191, 1.0008, 0.996985
0.650016, 34.3922, 0.40291, 1.74435, 0.4, -1.76825e-05, 1.00204, 0.993192, 1.0008, 0.996986
0.650066, 34.3921, 0.402912, 1.74436, 0.4, -1.76994e-05, 1.00204, 0.993193, 1.0008, 0.996986
0.650116, 34.3921, 0.402913, 1.74438, 0.4, -1.77164e-05, 1.00204, 0.993194, 1.0008, 0.996987
0.650166, 34.3921, 0.402915, 1.7444, 0.4, -1.77334e-05, 1.00205, 0.993194, 1.0008, 0.996987
0.650216, 34.3921, 0.402916, 1.74441, 0.4, -1.77504e-05, 1.00205, 0.993195, 1.0008, 0.996988
0.650266, 34.3921, 0.402918, 1.74443, 0.4, -1.77674e-05, 1.00205, 0.993196, 1.00081, 0.996989
0.650316, 34.3921, 0.402919, 1.74445, 0.4, -1.77844e-05, 1.00205, 0.993196, 1.00081, 0.996989
0.650366, 34.392, 0.402921, 1.74447, 0.4, -1.78014e-05, 1.00205, 0.993197, 1.00081, 0.99699
0.650416, 34.392, 0.402922, 1.74448, 0.4, -1.78184e-05, 1.00205, 0.993198, 1.00081, 0.99699
0.650466, 34.392, 0.402924, 1.7445, 0.4, -1.78354e-05, 1.00205, 0.993199, 1.00081, 0.996991
0.650516, 34.392, 0.402925, 1.74452, 0.4, -1.78525e-05, 1.00205, 0.993199, 1.00081, 0.996992
0.650566, 34.392, 0.402927, 1.74454, 0.4, -1.78695e-05, 1.00206, 0.9932, 1.00081, 0.996992
0.650616, 34.392, 0.402928, 1.74455, 0.4, -1.78866e-05, 1.00206, 0.993201, 1.00081, 0.996993
0.650666, 34.3919, 0.40293, 1.74457, 0.4, -1.79036e-05, 1.00206, 0.993201, 1.00081, 0.996993
0.650716, 34.3919, 0.402932, 1.74459, 0.4, -1.79207e-05, 1.00206, 0.993202, 1.00081, 0.996994
0.650766, 34.3919, 0.402933, 1.7446, 0.4, -1.79378e-05, 1.00206, 0.993203, 1.00081, 0.996995
0.650816, 34.3919, 0.402935, 1.74462, 0.4, -1.79549e-05, 1.00206, 0.993204, 1.00081, 0.996995
0.650866, 34.3919, 0.402936, 1.74464, 0.4, -1.7972e-05, 1.00206, 0.993204, 1.00081, 0.996996
0.650916, 34.3919, 0.402938, 1.74466, 0.4, -1.79891e-05, 1.00206, 0.993205, 1.00081, 0.996996
0.650966, 34.3918, 0.402939, 1.74467, 0.4, -1.80062e-05, 1.00207, 0.993206, 1.00081, 0.996997
0.651016, 34.3918, 0.402941, 1.74469, 0.4, -1.80234e-05, 1.00207, 0.993207, 1.00081, 0.996998
0.651066, 34.3918, 0.402942, 1.74471, 0.4, -1.80405e-05, 1.00207, 0.993207, 1.00081, 0.996998
0.651116, 34.3918, 0.402944, 1.74472, 0.4, -1.80577e-05, 1.00207, 0.993208, 1.00081, 0.996999
0.651166, 34.3918, 0.402946, 1.74474, 0.4, -1.80748e-05, 1.00207, 0.993209, 1.00081, 0.997
0.651216, 34.3918, 0.402947, 1.74476, 0.4, -1.8092e-05, 1.00207, 0.99321, 1.00081, 0.997
0.651266, 34.3917, 0.402949, 1.74478, 0.4, -1.81092e-05, 1.00207, 0.99321, 1.00082, 0.997001
0.651316, 34.3917, 0.40295, 1.74479, 0.4, -1.81263e-05, 1.00207, 0.993211, 1.00082, 0.997001
0.651366, 34.3917, 0.402952, 1.74481, 0.4, -1.81435e-05, 1.00208, 0.993212, 1.00082, 0.997002
0.651416, 34.3917, 0.402953, 1.74483, 0.4, -1.81607e-05, 1.00208, 0.993213, 1.00082, 0.997003
0.651466, 34.3917, 0.402955, 1.74484, 0.4, -1.8178e-05, 1.00208, 0.993213, 1.00082, 0.997003
0.651516, 34.3917, 0.402956, 1.74486, 0.4, -1.81952e-05, 1.00208, 0.993214, 1.00082, 0.997004
0.651566, 34.3916, 0.402958, 1.74488, 0.4, -1.82124e-05, 1.00208, 0.993215, 1.00082, 0.997004
0.651616, 34.3916, 0.40296, 1.74489, 0.4, -1.82296e-05, 1.00208, 0.993216, 1.00082, 0.997005
0.651666, 34.3916, 0.402961, 1.74491, 0.4, -1.82469e-05, 1.00208, 0.993216, 1.00082, 0.997006
0.651716, 34.3916, 0.402963, 1.74493, 0.4, -1.82641e-05, 1.00208, 0.993217, 1.00082, 0.997006
0.651766, 34.3916, 0.402964, 1.74494, 0.4, -1.82814e-05, 1.00209, 0.993218, 1.00082, 0.997007
0.651816, 34.3916, 0.402966, 1.74496, 0.4, -1.82987e-05, 1.00209, 0.993219, 1.00082, 0.997008
0.651866, 34.3915, 0.402967, 1.74498, 0.4, -1.8316e-05, 1.00209, 0.993219, 1.00082, 0.997008
0.651916, 34.3915, 0.402969, 1.74499, 0.4, -1.83333e-05, 1.00209, 0.99322, 1.00082, 0.997009
0.651966, 34.3915, 0.402971, 1.74501, 0.4, -1.83506e-05, 1.00209, 0.993221, 1.00082, 0.997009
0.652016, 34.3915, 0.402972, 1.74503, 0.4, -1.83679e-05, 1.00209, 0.993221, 1.00082, 0.99701
0.652066, 34.3915, 0.402974, 1.74504, 0.4, -1.83852e-05, 1.00209, 0.993222, 1.00082, 0.997011
0.652116, 34.3914, 0.402975, 1.74506, 0.4, -1.84025e-05, 1.00209, 0.993223, 1.00082, 0.997011
0.652166, 34.3914, 0.402977, 1.74507, 0.4, -1.84199e-05, 1.0021, 0.993224, 1.00082, 0.997012
0.652216, 34.3914, 0.402978, 1.74509, 0.4, -1.84372e-05, 1.0021, 0.993224, 1.00082, 0.997012
0.652266, 34.3914, 0.40298, 1.74511, 0.4, -1.84546e-05, 1.0021, 0.993225, 1.00083, 0.997013
0.652316, 34.3914, 0.402981, 1.74512, 0.4, -1.8472e-05, 1.0021, 0.993226, 1.00083, 0.997014
0.652366, 34.3914, 0.402983, 1.74514, 0.4, -1.84893e-05, 1.0021, 0.993227, 1.00083, 0.997014
0.652416, 34.3913, 0.402985, 1.74516, 0.4, -1.85067e-05, 1.0021, 0.993227, 1.00083, 0.997015
0.652466, 34.3913, 0.402986, 1.74517, 0.4, -1.85241e-05, 1.0021, 0.993228, 1.00083, 0.997016
0.652516, 34.3913, 0.402988, 1.74519, 0.4, -1.85415e-05, 1.0021, 0.993229, 1.00083, 0.997016
0.652566, 34.3913, 0.402989, 1.74521, 0.4, -1.85589e-05, 1.00211, 0.99323, 1.00083, 0.997017
0.652616, 34.3913, 0.402991, 1.74522, 0.4, -1.85763e-05, 1.00211, 0.99323, 1.00083, 0.997017
0.652666, 34.3913, 0.402992, 1.74524, 0.4, -1.85938e-05, 1.00211, 0.993231, 1.00083, 0.997018
0.652716, 34.3912, 0.402994, 1.74525, 0.4, -1.86112e-05, 1.00211, 0.993232, 1.00083, 0.997019
0.652766, 34.3912, 0.402996, 1.74527, 0.4, -1.86287e-05, 1.00211, 0.993232, 1.00083, 0.997019
0.652816, 34.3912, 0.402997, 1.74529, 0.4, -1.86461e-05, 1.00211, 0.993233, 1.00083, 0.99702
0.652866, 34.3912, 0.402999, 1.7453, 0.4, -1.86636e-05, 1.00211, 0.993234, 1.00083, 0.997021
0.652916, 34.3912, 0.403, 1.74532, 0.4, -1.86811e-05, 1.00211, 0.993235, 1.00083, 0.997021
0.652966, 34.3912, 0.403002, 1.74533, 0.4, -1.86986e-05, 1.00212, 0.993235, 1.00083, 0.997022
0.653016, 34.3911, 0.403003, 1.74535, 0.4, -1.8716e-05, 1.00212, 0.993236, 1.00083, 0.997022
0.653066, 34.3911, 0.403005, 1.74537, 0.4, -1.87335e-05, 1.00212, 0.993237, 1.00083, 0.997023
0.653116, 34.3911, 0.403006, 1.74538, 0.4, -1.87511e-05, 1.00212, 0.993238, 1.00083, 0.997024
0.653166, 34.3911, 0.403008, 1.7454, 0.4, -1.87686e-05, 1.00212, 0.993238, 1.00083, 0.997024
0.653216, 34.3911, 0.40301, 1.74541, 0.4, -1.87861e-05, 1.00212, 0.993239, 1.00083, 0.997025
0.653266, 34.3911, 0.403011, 1.74543, 0.4, -1.88037e-05, 1.00212, 0.99324, 1.00083, 0.997026
0.653316, 34.391, 0.403013, 1.74545, 0.4, -1.88212e-05, 1.00212, 0.993241, 1.00084, 0.997026
0.653366, 34.391, 0.403014, 1.74546, 0.4, -1.88388e-05, 1.00213, 0.993241, 1.00084, 0.997027
0.653416, 34.391, 0.403016, 1.74548, 0.4, -1.88563e-05, 1.00213, 0.993242, 1.00084, 0.997027
0.653466, 34.391, 0.403017, 1.74549, 0.4, -1.88739e-05, 1.00213, 0.993243, 1.00084, 0.997028
0.653516, 34.391, 0.403019, 1.74551, 0.4, -1.88915e-05, 1.00213, 0.993244, 1.00084, 0.997029
0.653566, 34.391, 0.403021, 1.74552, 0.4, -1.89091e-05, 1.00213, 0.993244, 1.00084, 0.997029
0.653616, 34.3909, 0.403022, 1.74554, 0.4, -1.89267e-05, 1.00213, 0.993245, 1.00084, 0.99703
0.653666, 34.3909, 0.403024, 1.74556, 0.4, -1.89443e-05, 1.00213, 0.993246, 1.00084, 0.99703
0.653716, 34.3909, 0.403025, 1.74557, 0.4, -1.89619e-05, 1.00213, 0.993247, 1.00084, 0.997031
0.653766, 34.3909, 0.403027, 1.74559, 0.4, -1.89796e-05, 1.00214, 0.993247, 1.00084, 0.997032
0.653816, 34.3909, 0.403028, 1.7456, 0.4, -1.89972e-05, 1.00214, 0.993248, 1.00084, 0.997032
0.653866, 34.3908, 0.40303, 1.74562, 0.4, -1.90148e-05, 1.00214, 0.993249, 1.00084, 0.997033
0.653916, 34.3908, 0.403032, 1.74563, 0.4, -1.90325e-05, 1.00214, 0.993249, 1.00084, 0.997033
0.653966, 34.3908, 0.403033, 1.74565, 0.4, -1.90502e-05, 1.00214, 0.99325, 1.00084, 0.997034
0.654016, 34.3908, 0.403035, 1.74567, 0.4, -1.90678e-05, 1.00214, 0.993251, 1.00084, 0.997035
0.654066, 34.3908, 0.403036, 1.74568, 0.4, -1.90855e-05, 1.00214, 0.993252, 1.00084, 0.997035
0.654116, 34.3908, 0.403038, 1.7457, 0.4, -1.91032e-05, 1.00214, 0.993252, 1.00084, 0.997036
0.654166, 34.3907, 0.40304, 1.74571, 0.4, -1.91209e-05, 1.00215, 0.993253, 1.00084, 0.997037
0.654216, 34.3907, 0.403041, 1.74573, 0.4, -1.91386e-05, 1.00215, 0.993254, 1.00084, 0.997037
0.654266, 34.3907, 0.403043, 1.74574, 0.4, -1.91564e-05, 1.00215, 0.993255, 1.00084, 0.997038
0.654316, 34.3907, 0.403044, 1.74576, 0.4, -1.91741e-05, 1.00215, 0.993255, 1.00085, 0.997038
0.654366, 34.3907, 0.403046, 1.74577, 0.4, -1.91918e-05, 1.00215, 0.993256, 1.00085, 0.997039
0.654416, 34.3907, 0.403048, 1.74579, 0.4, -1.92096e-05, 1.00215, 0.993257, 1.00085, 0.99704
0.654466, 34.3906, 0.403049, 1.7458, 0.4, -1.92274e-05, 1.00215, 0.993258, 1.00085, 0.99704
0.654516, 34.3906, 0.403051, 1.74582, 0.4, -1.92451e-05, 1.00215, 0.993258, 1.00085, 0.997041
0.654566, 34.3906, 0.403052, 1.74583, 0.4, -1.92629e-05, 1.00216, 0.993259, 1.00085, 0.997041
0.654616, 34.3906, 0.403054, 1.74585, 0.4, -1.92807e-05, 1.00216, 0.99326, 1.00085, 0.997042
0.654666, 34.3906, 0.403055, 1.74587, 0.4, -1.92985e-05, 1.00216, 0.993261, 1.00085, 0.997043
0.654716, 34.3906, 0.403057, 1.74588, 0.4, -1.93163e-05, 1.00216, 0.993261, 1.00085, 0.997043
0.654766, 34.3905, 0.403059, 1.7459, 0.4, -1.93341e-05, 1.00216, 0.993262, 1.00085, 0.997044
0.654816, 34.3905, 0.40306, 1.74591, 0.4, -1.93519e-05, 1.00216, 0.993263, 1.00085, 0.997045
0.654866, 34.3905, 0.403062, 1.74593, 0.4, -1.93698e-05, 1.00216, 0.993263, 1.00085, 0.997045
0.654916, 34.3905, 0.403063, 1.74594, 0.4, -1.93876e-05, 1.00216, 0.993264, 1.00085, 0.997046
0.654966, 34.3905, 0.403065, 1.74596, 0.4, -1.94055e-05, 1.00217, 0.993265, 1.00085, 0.997046
0.655016, 34.3905, 0.403067, 1.74597, 0.4, -1.94233e-05, 1.00217, 0.993266, 1.00085, 0.997047
0.655066, 34.3904, 0.403068, 1.74599, 0.4, -1.94412e-05, 1.00217, 0.993266, 1.00085, 0.997048
0.655116, 34.3904, 0.40307, 1.746, 0.4, -1.94591e-05, 1.00217, 0.993267, 1.00085, 0.997048
0.655167, 34.3904, 0.403071, 1.74602, 0.4, -1.9477e-05, 1.00217, 0.993268, 1.00085, 0.997049
0.655217, 34.3904, 0.403073, 1.74603, 0.4, -1.94949e-05, 1.00217, 0.993269, 1.00085, 0.997049
0.655267, 34.3904, 0.403075, 1.74605, 0.4, -1.95128e-05, 1.00217, 0.993269, 1.00085, 0.99705
0.655317, 34.3904, 0.403076, 1.74606, 0.4, -1.95307e-05, 1.00217, 0.99327, 1.00086, 0.997051
0.655367, 34.3903, 0.403078, 1.74608, 0.4, -1.95486e-05, 1.00218, 0.993271, 1.00086, 0.997051
0.655417, 34.3903, 0.403079, 1.74609, 0.4, -1.95666e-05, 1.00218, 0.993272, 1.00086, 0.997052
0.655467, 34.3903, 0.403081, 1.74611, 0.4, -1.95845e-05, 1.00218, 0.993272, 1.00086, 0.997052
0.655517, 34.3903, 0.403083, 1.74612, 0.4, -1.96025e-05, 1.00218, 0.993273, 1.00086, 0.997053
0.655567, 34.3903, 0.403084, 1.74614, 0.4, -1.96204e-05, 1.00218, 0.993274, 1.00086, 0.997054
0.655617, 34.3903, 0.403086, 1.74615, 0.4, -1.96384e-05, 1.00218, 0.993274, 1.00086, 0.997054
0.655667, 34.3902, 0.403087, 1.74616, 0.4, -1.96564e-05, 1.00218, 0.993275, 1.00086, 0.997055
0.655717, 34.3902, 0.403089, 1.74618, 0.4, -1.96744e-05, 1.00218, 0.993276, 1.00086, 0.997056
0.655767, 34.3902, 0.40309, 1.74619, 0.4, -1.96924e-05, 1.00219, 0.993277, 1.00086, 0.997056
0.655817, 34.3902, 0.403092, 1.74621, 0.4, -1.97104e-05, 1.00219, 0.993277, 1.00086, 0.997057
0.655867, 34.3902, 0.403094, 1.74622, 0.4, -1.97284e-05, 1.00219, 0.993278, 1.00086, 0.997057
0.655917, 34.3901, 0.403095, 1.74624, 0.4, -1.97464e-05, 1.00219, 0.993279, 1.00086, 0.997058
0.655967, 34.3901, 0.403097, 1.74625, 0.4, -1.97645e-05, 1.00219, 0.99328, 1.00086, 0.997059
0.656017, 34.3901, 0.403098, 1.74627, 0.4, -1.97825e-05, 1.00219, 0.99328, 1.00086, 0.997059
0.656067, 34.3901, 0.4031, 1.74628, 0.4, -1.98006e-05, 1.00219, 0.993281, 1.00086, 0.99706
0.656117, 34.3901, 0.403102, 1.7463, 0.4, -1.98186e-05, 1.00219, 0.993282, 1.00086, 0.99706
0.656167, 34.3901, 0.403103, 1.74631, 0.4, -1.98367e-05, 1.0022, 0.993282, 1.00086, 0.997061
0.656217, 34.39, 0.403105, 1.74633, 0.4, -1.98548e-05, 1.0022, 0.993283, 1.00086, 0.997062
0.656267, 34.39, 0.403106, 1.74634, 0.4, -1.98729e-05, 1.0022, 0.993284, 1.00086, 0.997062
0.656317, 34.39, 0.403108, 1.74635, 0.4, -1.9891e-05, 1.0022, 0.993285, 1.00086, 0.997063
0.656367, 34.39, 0.40311, 1.74637, 0.4, -1.99091e-05, 1.0022, 0.993285, 1.00087, 0.997063
0.656417, 34.39, 0.403111, 1.74638, 0.4, -1.99272e-05, 1.0022, 0.993286, 1.00087, 0.997064
0.656467, 34.39, 0.403113, 1.7464, 0.4, -1.99454e-05, 1.0022, 0.993287, 1.00087, 0.997065
0.656517, 34.3899, 0.403114, 1.74641, 0.4, -1.99635e-05, 1.0022, 0.993288, 1.00087, 0.997065
0.656567, 34.3899, 0.403116, 1.74643, 0.4, -1.99816e-05, 1.00221, 0.993288, 1.00087, 0.997066
0.656617, 34.3899, 0.403117, 1.74644, 0.4, -1.99998e-05, 1.00221, 0.993289, 1.00087, 0.997067
0.656667, 34.3899, 0.403119, 1.74645, 0.4, -2.0018e-05, 1.00221, 0.99329, 1.00087, 0.997067
0.656717, 34.3899, 0.403121, 1.74647, 0.4, -2.00362e-05, 1.00221, 0.993291, 1.00087, 0.997068
0.656767, 34.3899, 0.403122, 1.74648, 0.4, -2.00543e-05, 1.00221, 0.993291, 1.00087, 0.997068
0.656817, 34.3898, 0.403124, 1.7465, 0.4, -2.00725e-05, 1.00221, 0.993292, 1.00087, 0.997069
0.656867, 34.3898, 0.403125, 1.74651, 0.4, -2.00907e-05, 1.00221, 0.993293, 1.00087, 0.99707
0.656917, 34.3898, 0.403127, 1.74653, 0.4, -2.01089e-05, 1.00221, 0.993294, 1.00087, 0.99707
0.656967, 34.3898, 0.403129, 1.74654, 0.4, -2.01272e-05, 1.00222, 0.993294, 1.00087, 0.997071
0.657017, 34.3898, 0.40313, 1.74655, 0.4, -2.01454e-05, 1.00222, 0.993295, 1.00087, 0.997071
0.657067, 34.3898, 0.403132, 1.74657, 0.4, -2.01636e-05, 1.00222, 0.993296, 1.00087, 0.997072
0.657117, 34.3897, 0.403134, 1.74658, 0.4, -2.01819e-05, 1.00222, 0.993297, 1.00087, 0.997073
0.657167, 34.3897, 0.403135, 1.7466, 0.4, -2.02002e-05, 1.00222, 0.993297, 1.00087, 0.997073
0.657217, 34.3897, 0.403137, 1.74661, 0.4, -2.02184e-05, 1.00222, 0.993298, 1.00087, 0.997074
0.657267, 34.3897, 0.403138, 1.74662, 0.4, -2.02367e-05, 1.00222, 0.993299, 1.00087, 0.997074
0.657317, 34.3897, 0.40314, 1.74664, 0.4, -2.0255e-05, 1.00222, 0.993299, 1.00087, 0.997075
0.657367, 34.3897, 0.403141, 1.74665, 0.4, -2.02733e-05, 1.00223, 0.9933, 1.00088, 0.997076
0.657417, 34.3896, 0.403143, 1.74667, 0.4, -2.02916e-05, 1.00223, 0.993301, 1.00088, 0.997076
0.657467, 34.3896, 0.403145, 1.74668, 0.4, -2.03099e-05, 1.00223, 0.993302, 1.00088, 0.997077
0.657517, 34.3896, 0.403146, 1.74669, 0.4, -2.03282e-05, 1.00223, 0.993302, 1.00088, 0.997078
0.657567, 34.3896, 0.403148, 1.74671, 0.4, -2.03466e-05, 1.00223, 0.993303, 1.00088, 0.997078
0.657617, 34.3896, 0.403149, 1.74672, 0.4, -2.03649e-05, 1.00223, 0.993304, 1.00088, 0.997079
0.657667, 34.3895, 0.403151, 1.74674, 0.4, -2.03833e-05, 1.00223, 0.993305, 1.00088, 0.997079
0.657717, 34.3895, 0.403153, 1.74675, 0.4, -2.04016e-05, 1.00223, 0.993305, 1.00088, 0.99708
0.657767, 34.3895, 0.403154, 1.74676, 0.4, -2.042e-05, 1.00224, 0.993306, 1.00088, 0.997081
0.657817, 34.3895, 0.403156, 1.74678, 0.4, -2.04384e-05, 1.00224, 0.993307, 1.00088, 0.997081
0.657867, 34.3895, 0.403157, 1.74679, 0.4, -2.04568e-05, 1.00224, 0.993307, 1.00088, 0.997082
0.657917, 34.3895, 0.403159, 1.7468, 0.4, -2.04752e-05, 1.00224, 0.993308, 1.00088, 0.997083
0.657967, 34.3894, 0.40316, 1.74682, 0.4, -2.04936e-05, 1.00224, 0.993309, 1.00088, 0.997083
0.658017, 34.3894, 0.403162, 1.74683, 0.4, -2.0512e-05, 1.00224, 0.99331, 1.00088, 0.997084
0.658067, 34.3894, 0.403164, 1.74685, 0.4, -2.05304e-05, 1.00224, 0.99331, 1.00088, 0.997084
0.658117, 34.3894, 0.403165, 1.74686, 0.4, -2.05489e-05, 1.00224, 0.993311, 1.00088, 0.997085
0.658167, 34.3894, 0.403167, 1.74687, 0.4, -2.05673e-05, 1.00225, 0.993312, 1.00088, 0.997086
0.658217, 34.3894, 0.403168, 1.74689, 0.4, -2.05858e-05, 1.00225, 0.993313, 1.00088, 0.997086
0.658267, 34.3893, 0.40317, 1.7469, 0.4, -2.06042e-05, 1.00225, 0.993313, 1.00088, 0.997087
0.658317, 34.3893, 0.403172, 1.74691, 0.4, -2.06227e-05, 1.00225, 0.993314, 1.00088, 0.997087
0.658367, 34.3893, 0.403173, 1.74693, 0.4, -2.06412e-05, 1.00225, 0.993315, 1.00089, 0.997088
0.658417, 34.3893, 0.403175, 1.74694, 0.4, -2.06597e-05, 1.00225, 0.993316, 1.00089, 0.997089
0.658467, 34.3893, 0.403176, 1.74695, 0.4, -2.06782e-05, 1.00225, 0.993316, 1.00089, 0.997089
0.658517, 34.3893, 0.403178, 1.74697, 0.4, -2.06967e-05, 1.00225, 0.993317, 1.00089, 0.99709
0.658567, 34.3892, 0.40318, 1.74698, 0.4, -2.07152e-05, 1.00226, 0.993318, 1.00089, 0.99709
0.658617, 34.3892, 0.403181, 1.74699, 0.4, -2.07337e-05, 1.00226, 0.993318, 1.00089, 0.997091
0.658667, 34.3892, 0.403183, 1.74701, 0.4, -2.07523e-05, 1.00226, 0.993319, 1.00089, 0.997092
0.658717, 34.3892, 0.403184, 1.74702, 0.4, -2.07708e-05, 1.00226, 0.99332, 1.00089, 0.997092
0.658767, 34.3892, 0.403186, 1.74703, 0.4, -2.07894e-05, 1.00226, 0.993321, 1.00089, 0.997093
0.658817, 34.3892, 0.403188, 1.74705, 0.4, -2.08079e-05, 1.00226, 0.993321, 1.00089, 0.997093
0.658867, 34.3891, 0.403189, 1.74706, 0.4, -2.08265e-05, 1.00226, 0.993322, 1.00089, 0.997094
0.658917, 34.3891, 0.403191, 1.74707, 0.4, -2.08451e-05, 1.00226, 0.993323, 1.00089, 0.997095
0.658967, 34.3891, 0.403192, 1.74709, 0.4, -2.08637e-05, 1.00227, 0.993324, 1.00089, 0.997095
0.659017, 34.3891, 0.403194, 1.7471, 0.4, -2.08823e-05, 1.00227, 0.993324, 1.00089, 0.997096
0.659067, 34.3891, 0.403195, 1.74711, 0.4, -2.09009e-05, 1.00227, 0.993325, 1.00089, 0.997097
0.659117, 34.389, 0.403197, 1.74713, 0.4, -2.09195e-05, 1.00227, 0.993326, 1.00089, 0.997097
0.659167, 34.389, 0.403199, 1.74714, 0.4, -2.09381e-05, 1.00227, 0.993327, 1.00089, 0.997098
0.659217, 34.389, 0.4032, 1.74715, 0.4, -2.09568e-05, 1.00227, 0.993327, 1.00089, 0.997099
0.659267, 34.389, 0.403202, 1.74717, 0.4, -2.09754e-05, 1.00227, 0.993328, 1.00089, 0.997099
0.659317, 34.389, 0.403203, 1.74718, 0.4, -2.09941e-05, 1.00227, 0.993329, 1.00089, 0.9971
0.659367, 34.3889, 0.403205, 1.74719, 0.4, -2.10127e-05, 1.00228, 0.99333, 1.0009, 0.9971
0.659417, 34.3889, 0.403206, 1.74721, 0.4, -2.10314e-05, 1.00228, 0.99333, 1.0009, 0.997101
0.659467, 34.3889, 0.403208, 1.74722, 0.4, -2.10501e-05, 1.00228, 0.993331, 1.0009, 0.997102
0.659517, 34.3889, 0.403209, 1.74723, 0.4, -2.10688e-05, 1.00228, 0.993332, 1.0009, 0.997102
0.659567, 34.3889, 0.403211, 1.74724, 0.4, -2.10875e-05, 1.00228, 0.993333, 1.0009, 0.997103
0.659617, 34.3888, 0.403212, 1.74726, 0.4, -2.11062e-05, 1.00228, 0.993333, 1.0009, 0.997104
0.659667, 34.3888, 0.403214, 1.74727, 0.4, -2.11249e-05, 1.00228, 0.993334, 1.0009, 0.997104
0.659717, 34.3888, 0.403216, 1.74728, 0.4, -2.11437e-05, 1.00228, 0.993335, 1.0009, 0.997105
0.659767, 34.3888, 0.403217, 1.7473, 0.4, -2.11624e-05, 1.00229, 0.993336, 1.0009, 0.997105
0.659817, 34.3888, 0.403219, 1.74731, 0.4, -2.11811e-05, 1.00229, 0.993336, 1.0009, 0.997106
0.659867, 34.3887, 0.40322, 1.74732, 0.4, -2.11999e-05, 1.00229, 0.993337, 1.0009, 0.997107
0.659917, 34.3887, 0.403222, 1.74733, 0.4, -2.12187e-05, 1.00229, 0.993338, 1.0009, 0.997107
0.659967, 34.3887, 0.403223, 1.74735, 0.4, -2.12374e-05, 1.00229, 0.993339, 1.0009, 0.997108
0.660017, 34.3887, 0.403225, 1.74736, 0.4, -2.12562e-05, 1.00229, 0.993339, 1.0009, 0.997109
0.660067, 34.3887, 0.403226, 1.74737, 0.4, -2.1275e-05, 1.00229, 0.99334, 1.0009, 0.997109
0.660117, 34.3886, 0.403228, 1.74739, 0.4, -2.12938e-05, 1.00229, 0.993341, 1.0009, 0.99711
0.660167, 34.3886, 0.40323, 1.7474, 0.4, -2.13126e-05, 1.0023, 0.993342, 1.0009, 0.99711
0.660217, 34.3886, 0.403231, 1.74741, 0.4, -2.13314e-05, 1.0023, 0.993342, 1.0009, 0.997111
0.660267, 34.3886, 0.403233, 1.74742, 0.4, -2.13503e-05, 1.0023, 0.993343, 1.0009, 0.997112
0.660317, 34.3886, 0.403234, 1.74744, 0.4, -2.13691e-05, 1.0023, 0.993344, 1.0009, 0.997112
0.660367, 34.3885, 0.403236, 1.74745, 0.4, -2.13879e-05, 1.0023, 0.993345, 1.00091, 0.997113
0.660417, 34.3885, 0.403237, 1.74746, 0.4, -2.14068e-05, 1.0023, 0.993345, 1.00091, 0.997114
0.660467, 34.3885, 0.403239, 1.74747, 0.4, -2.14257e-05, 1.0023, 0.993346, 1.00091, 0.997114
0.660517, 34.3885, 0.40324, 1.74749, 0.4, -2.14445e-05, 1.00231, 0.993347, 1.00091, 0.997115
0.660567, 34.3885, 0.403242, 1.7475, 0.4, -2.14634e-05, 1.00231, 0.993348, 1.00091, 0.997115
0.660617, 34.3884, 0.403244, 1.74751, 0.4, -2.14823e-05, 1.00231, 0.993348, 1.00091, 0.997116
0.660667, 34.3884, 0.403245, 1.74753, 0.4, -2.15012e-05, 1.00231, 0.993349, 1.00091, 0.997117
0.660717, 34.3884, 0.403247, 1.74754, 0.4, -2.15201e-05, 1.00231, 0.99335, 1.00091, 0.997117
0.660767, 34.3884, 0.403248, 1.74755, 0.4, -2.1539e-05, 1.00231, 0.993351, 1.00091, 0.997118
0.660817, 34.3884, 0.40325, 1.74756, 0.4, -2.1558e-05, 1.00231, 0.993351, 1.00091, 0.997119
0.660867, 34.3883, 0.403251, 1.74758, 0.4, -2.15769e-05, 1.00231, 0.993352, 1.00091, 0.997119
0.660917, 34.3883, 0.403253, 1.74759, 0.4, -2.15958e-05, 1.00232, 0.993353, 1.00091, 0.99712
0.660967, 34.3883, 0.403254, 1.7476, 0.4, -2.16148e-05, 1.00232, 0.993354, 1.00091, 0.99712
0.661017, 34.3883, 0.403256, 1.74761, 0.4, -2.16338e-05, 1.00232, 0.993354, 1.00091, 0.997121
0.661067, 34.3882, 0.403257, 1.74762, 0.4, -2.16527e-05, 1.00232, 0.993355, 1.00091, 0.997122
0.661117, 34.3882, 0.403259, 1.74764, 0.4, -2.16717e-05, 1.00232, 0.993356, 1.00091, 0.997122
0.661168, 34.3882, 0.40326, 1.74765, 0.4, -2.16907e-05, 1.00232, 0.993357, 1.00091, 0.997123
0.661218, 34.3882, 0.403262, 1.74766, 0.4, -2.17097e-05, 1.00232, 0.993357, 1.00091, 0.997124
0.661268, 34.3882, 0.403264, 1.74767, 0.4, -2.17287e-05, 1.00232, 0.993358, 1.00091, 0.997124
0.661318, 34.3881, 0.403265, 1.74769, 0.4, -2.17477e-05, 1.00233, 0.993359, 1.00091, 0.997125
0.661368, 34.3881, 0.403267, 1.7477, 0.4, -2.17668e-05, 1.00233, 0.99336, 1.00092, 0.997126
0.661418, 34.3881, 0.403268, 1.74771, 0.4, -2.17858e-05, 1.00233, 0.99336, 1.00092, 0.997126
0.661468, 34.3881, 0.40327, 1.74772, 0.4, -2.18048e-05, 1.00233, 0.993361, 1.00092, 0.997127
0.661518, 34.3881, 0.403271, 1.74774, 0.4, -2.18239e-05, 1.00233, 0.993362, 1.00092, 0.997127
0.661568, 34.388, 0.403273, 1.74775, 0.4, -2.18429e-05, 1.00233, 0.993363, 1.00092, 0.997128
0.661618, 34.388, 0.403274, 1.74776, 0.4, -2.1862e-05, 1.00233, 0.993363, 1.00092, 0.997129
0.661668, 34.388, 0.403276, 1.74777, 0.4, -2.18811e-05, 1.00233, 0.993364, 1.00092, 0.997129
0.661718, 34.388, 0.403278, 1.74778, 0.4, -2.19002e-05, 1.00234, 0.993365, 1.00092, 0.99713
0.661768, 34.388, 0.403279, 1.7478, 0.4, -2.19193e-05, 1.00234, 0.993366, 1.00092, 0.997131
0.661818, 34.3879, 0.403281, 1.74781, 0.4, -2.19384e-05, 1.00234, 0.993366, 1.00092, 0.997131
0.661868, 34.3879, 0.403282, 1.74782, 0.4, -2.19575e-05, 1.00234, 0.993367, 1.00092, 0.997132
0.661918, 34.3879, 0.403284, 1.74783, 0.4, -2.19766e-05, 1.00234, 0.993368, 1.00092, 0.997132
0.661968, 34.3879, 0.403285, 1.74784, 0.4, -2.19958e-05, 1.00234, 0.993369, 1.00092, 0.997133
0.662018, 34.3879, 0.403287, 1.74786, 0.4, -2.20149e-05, 1.00234, 0.99337, 1.00092, 0.997134
0.662068, 34.3878, 0.403288, 1.74787, 0.4, -2.20341e-05, 1.00234, 0.99337, 1.00092, 0.997134
0.662118, 34.3878, 0.40329, 1.74788, 0.4, -2.20532e-05, 1.00235, 0.993371, 1.00092, 0.997135
0.662168, 34.3878, 0.403291, 1.74789, 0.4, -2.20724e-05, 1.00235, 0.993372, 1.00092, 0.997136
0.662218, 34.3878, 0.403293, 1.7479, 0.4, -2.20916e-05, 1.00235, 0.993372, 1.00092, 0.997136
0.662268, 34.3878, 0.403295, 1.74792, 0.4, -2.21107e-05, 1.00235, 0.993373, 1.00092, 0.997137
0.662318, 34.3877, 0.403296, 1.74793, 0.4, -2.21299e-05, 1.00235, 0.993374, 1.00092, 0.997137
0.662368, 34.3877, 0.403298, 1.74794, 0.4, -2.21492e-05, 1.00235, 0.993375, 1.00093, 0.997138
0.662418, 34.3877, 0.403299, 1.74795, 0.4, -2.21684e-05, 1.00235, 0.993375, 1.00093, 0.997139
0.662468, 34.3877, 0.403301, 1.74796, 0.4, -2.21876e-05, 1.00235, 0.993376, 1.00093, 0.997139
0.662518, 34.3877, 0.403302, 1.74797, 0.4, -2.22068e-05, 1.00236, 0.993377, 1.00093, 0.99714
0.662568, 34.3876, 0.403304, 1.74799, 0.4, -2.22261e-05, 1.00236, 0.993378, 1.00093, 0.997141
0.662618, 34.3876, 0.403306, 1.748, 0.4, -2.22453e-05, 1.00236, 0.993379, 1.00093, 0.997141
0.662668, 34.3876, 0.403307, 1.74801, 0.4, -2.22646e-05, 1.00236, 0.993379, 1.00093, 0.997142
0.662718, 34.3876, 0.403308, 1.74802, 0.4, -2.22838e-05, 1.00236, 0.99338, 1.00093, 0.997142
0.662768, 34.3876, 0.40331, 1.74803, 0.4, -2.23031e-05, 1.00236, 0.993381, 1.00093, 0.997143
0.662818, 34.3875, 0.403312, 1.74804, 0.4, -2.23224e-05, 1.00236, 0.993382, 1.00093, 0.997144
0.662868, 34.3875, 0.403313, 1.74806, 0.4, -2.23417e-05, 1.00237, 0.993382, 1.00093, 0.997144
0.662918, 34.3875, 0.403315, 1.74807, 0.4, -2.2361e-05, 1.00237, 0.993383, 1.00093, 0.997145
0.662968, 34.3875, 0.403316, 1.74808, 0.4, -2.23803e-05, 1.00237, 0.993384, 1.00093, 0.997146
0.663018, 34.3875, 0.403318, 1.74809, 0.4, -2.23996e-05, 1.00237, 0.993385, 1.00093, 0.997146
0.663068, 34.3874, 0.403319, 1.7481, 0.4, -2.2419e-05, 1.00237, 0.993385, 1.00093, 0.997147
0.663118, 34.3874, 0.403321, 1.74811, 0.4, -2.24383e-05, 1.00237, 0.993386, 1.00093, 0.997147
0.663168, 34.3874, 0.403322, 1.74813, 0.4, -2.24577e-05, 1.00237, 0.993387, 1.00093, 0.997148
0.663218, 34.3874, 0.403324, 1.74814, 0.4, -2.2477e-05, 1.00237, 0.993388, 1.00093, 0.997149
0.663268, 34.3873, 0.403326, 1.74815, 0.4, -2.24964e-05, 1.00238, 0.993388, 1.00093, 0.997149
0.663318, 34.3873, 0.403327, 1.74816, 0.4, -2.25158e-05, 1.00238, 0.993389, 1.00093, 0.99715
0.663368, 34.3873, 0.403329, 1.74817, 0.4, -2.25352e-05, 1.00238, 0.99339, 1.00094, 0.997151
0.663418, 34.3873, 0.40333, 1.74818, 0.4, -2.25546e-05, 1.00238, 0.993391, 1.00094, 0.997151
0.663468, 34.3873, 0.403332, 1.74819, 0.4, -2.2574e-05, 1.00238, 0.993391, 1.00094, 0.997152
0.663518, 34.3872, 0.403333, 1.74821, 0.4, -2.25934e-05, 1.00238, 0.993392, 1.00094, 0.997153
0.663568, 34.3872, 0.403335, 1.74822, 0.4, -2.26128e-05, 1.00238, 0.993393, 1.00094, 0.997153
